Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2865.0000,6.5975,12.4856,3928.5000,72984.2000,-69055.7000,3.5366,918.7691,10344.9220,11263.6911,172.7239,83329.1220,3009.7309,-80319.3911,6.5975,2.0391,25299.3000,0.0000,25299.3000,1.0404,7007.6637,0.0000,7007.6637,50.8105,0.0000,18291.6363,18291.6363,6.5975,8.1401,6105.2000,8281.1000,-2175.9000,0.8167,1427.7659,1255.8101,2683.5760,39.8884,9536.9101,4677.4341,-4859.4760,6.5975,2.0391,410.3000,0.0000,410.3000,0.0169,113.6492,0.0000,113.6492,0.8240,0.0000,296.6508,296.6508,6.5975,8.6985,609.0000,1092.1000,-483.1000,0.0985,141.3917,173.4373,314.8289,4.8088,1265.5373,467.6083,-797.9289,6.5975,2.0391,15898.4000,0.0000,15898.4000,0.6538,4403.7045,0.0000,4403.7045,31.9299,0.0000,11494.6955,11494.6955,8.9489,6.5983,8.9489,7.7736,2.7937,41905.2442,8.9489,6.5969,6.5983,7.7729,2.7953,22362.6956,8.9489,6.5965,6.5978,7.7727,2.7959,19571.3642,9.2443,722.3654,-30106.7000,83839.3040
2866.0000,6.6031,12.6628,3092.4000,77828.7000,-74736.3000,3.7006,723.1525,11032.6466,11755.7991,180.7321,88861.3466,2369.2475,-86492.0991,6.6031,2.0692,30312.4000,0.0000,30312.4000,1.2533,8395.5197,0.0000,8395.5197,61.2104,0.0000,21916.8803,21916.8803,6.6031,9.2324,3055.7000,6899.2000,-3843.5000,0.5526,714.5340,1046.2830,1760.8170,26.9896,7945.4830,2341.1660,-5604.3170,6.6031,2.0692,397.5000,0.0000,397.5000,0.0164,110.0942,0.0000,110.0942,0.8027,0.0000,287.4058,287.4058,6.6031,9.5307,485.4000,1339.4000,-854.0000,0.1044,112.6844,212.7148,325.3992,5.1011,1552.1148,372.7156,-1179.3992,6.6031,2.0692,14406.0000,0.0000,14406.0000,0.5956,3989.9796,0.0000,3989.9796,29.0903,0.0000,10416.0204,10416.0204,9.1301,6.6039,9.1301,7.8670,3.0318,45477.3582,9.1301,6.6025,6.6039,7.8663,3.0335,24267.7377,9.1301,6.6020,6.6034,7.8661,3.0340,21238.1668,9.3347,729.4228,-34317.9000,90983.2626
2867.0000,6.5236,12.6912,2498.3000,81330.0000,-78831.7000,3.8224,585.0975,11513.2530,12098.3505,186.6807,92843.2530,1913.2025,-90930.0505,6.5236,1.9914,30310.0000,0.0000,30310.0000,1.2531,8405.2229,0.0000,8405.2229,61.1990,0.0000,21904.7771,21904.7771,6.5236,8.6339,1153.3000,2031.2000,-877.9000,0.1789,270.0830,307.8915,577.9744,8.7357,2339.0915,883.2170,-1455.8744,6.5236,1.9914,510.4000,0.0000,510.4000,0.0211,141.5383,0.0000,141.5383,1.0306,0.0000,368.8617,368.8617,6.5236,10.5142,288.1000,1606.7000,-1318.6000,0.1066,66.9751,255.1053,322.0803,5.2059,1861.8053,221.1249,-1640.6803,6.5236,1.9914,11607.7000,0.0000,11607.7000,0.4799,3218.9147,0.0000,3218.9147,23.4371,0.0000,8388.7853,8388.7853,9.3261,6.5244,9.3261,7.9253,3.1673,47509.5510,9.3261,6.5230,6.5244,7.9246,3.1689,25350.9163,9.3261,6.5226,6.5239,7.9244,3.1694,22185.6970,8.7929,687.0935,-38600.1000,95046.1643
2868.0000,6.4528,12.6939,2087.8000,83973.2000,-81885.4000,3.9152,489.6120,11873.0504,12362.6624,191.2134,95846.2504,1598.1880,-94248.0624,6.4528,1.9294,30314.4000,0.0000,30314.4000,1.2552,8415.7052,0.0000,8415.7052,61.3010,0.0000,21898.6948,21898.6948,6.4528,11.9284,87.4000,3270.1000,-3182.7000,0.1751,20.4946,495.4797,515.9743,8.5531,3765.5797,66.9054,-3698.6743,6.4528,1.9294,508.6000,0.0000,508.6000,0.0211,141.1945,0.0000,141.1945,1.0285,0.0000,367.4055,367.4055,6.4528,11.3574,110.6000,1829.7000,-1719.1000,0.1076,25.7434,290.4530,316.1964,5.2546,2120.1530,84.8566,-2035.2964,6.4528,1.9294,10115.3000,0.0000,10115.3000,0.4188,2808.1500,0.0000,2808.1500,20.4549,0.0000,7307.1500,7307.1500,9.5505,6.4536,9.5505,8.0020,3.5195,52792.9287,9.5505,6.4522,6.4536,8.0013,3.5211,28168.7830,9.5505,6.4517,6.4531,8.0011,3.5216,24651.3756,8.8395,690.7328,-45848.9000,105613.0873
2869.0000,6.4239,12.7218,1776.6000,86811.0000,-85034.4000,4.0229,416.8589,12268.2577,12685.1166,196.4705,99079.2577,1359.7411,-97719.5166,6.4239,1.9075,30313.3000,0.0000,30313.3000,1.2568,8419.1787,0.0000,8419.1787,61.3820,0.0000,21894.1213,21894.1213,6.4239,12.1829,0.0000,6650.6000,-6650.6000,0.3448,0.0000,1007.5185,1007.5185,16.8379,7658.1185,0.0000,-7658.1185,6.4239,1.9075,651.4000,0.0000,651.4000,0.0270,180.9190,0.0000,180.9190,1.3190,0.0000,470.4810,470.4810,6.4239,11.7623,25.2000,1935.7000,-1910.5000,0.1080,5.8686,307.2548,313.1233,5.2742,2242.9548,19.3314,-2223.6233,6.4239,1.9075,8996.0000,0.0000,8996.0000,0.3730,2498.5380,0.0000,2498.5380,18.2162,0.0000,6497.4620,6497.4620,9.7529,6.4247,9.7529,8.0888,3.9360,59040.2347,9.7529,6.4233,6.4247,8.0881,3.9376,31501.1557,9.7529,6.4229,6.4242,8.0879,3.9382,27567.3858,9.1987,718.7996,-53634.8000,118108.7762
2870.0000,6.4561,12.7634,1651.0000,83306.7000,-81655.7000,3.8567,387.1537,11779.4711,12166.6248,188.3531,95086.1711,1263.8463,-93822.3248,6.4561,1.9412,30311.5000,0.0000,30311.5000,1.2575,8414.4715,0.0000,8414.4715,61.4123,0.0000,21897.0285,21897.0285,6.4561,12.2155,0.0000,468.6000,-468.6000,0.0243,0.0000,71.0028,71.0028,1.1863,539.6028,0.0000,-539.6028,6.4561,1.9412,514.2000,0.0000,514.2000,0.0213,142.7419,0.0000,142.7419,1.0418,0.0000,371.4581,371.4581,6.4561,11.9220,0.0000,2031.1000,-2031.1000,0.1116,0.0000,322.4269,322.4269,5.4521,2353.5269,0.0000,-2353.5269,6.4561,1.9412,7876.7000,0.0000,7876.7000,0.3268,2186.5717,0.0000,2186.5717,15.9585,0.0000,5690.1283,5690.1283,9.6404,6.4569,9.6404,8.0486,3.4370,51554.2762,9.6404,6.4554,6.4569,8.0479,3.4385,27507.9785,9.6404,6.4550,6.4564,8.0477,3.4390,24072.9876,8.3972,656.1699,-45453.0000,103135.2423
2871.0000,6.4984,12.7756,1802.5000,81257.5000,-79455.0000,3.7741,422.3425,11498.0368,11920.3793,184.3221,92755.5368,1380.1575,-91375.3793,6.4984,1.9797,30309.8000,0.0000,30309.8000,1.2566,8408.4554,0.0000,8408.4554,61.3710,0.0000,21901.3446,21901.3446,6.4984,12.2577,0.0000,7.4000,-7.4000,0.0004,0.0000,1.1215,1.1215,0.0187,8.5215,0.0000,-8.5215,6.4984,1.9797,399.2000,0.0000,399.2000,0.0166,110.7449,0.0000,110.7449,0.8083,0.0000,288.4551,288.4551,6.4984,11.9648,0.0000,2287.6000,-2287.6000,0.1257,0.0000,363.1892,363.1892,6.1403,2650.7892,0.0000,-2650.7892,6.4984,1.9797,8996.0000,0.0000,8996.0000,0.3730,2495.6438,0.0000,2495.6438,18.2150,0.0000,6500.3562,6500.3562,9.5530,6.4993,9.5530,8.0262,3.2663,48994.8730,9.5530,6.4978,6.4993,8.0254,3.2679,26143.1396,9.5530,6.4974,6.4988,8.0252,3.2684,22878.7593,8.3195,650.1012,-42045.0000,98016.7719
2872.0000,6.5298,12.7606,2121.8000,82120.6000,-79998.8000,3.8333,496.8636,11626.4121,12123.2758,187.2131,93747.0121,1624.9364,-92122.0758,6.5298,2.0066,30315.7000,0.0000,30315.7000,1.2558,8405.9902,0.0000,8405.9902,61.3331,0.0000,21909.7098,21909.7098,6.5298,12.2887,0.0000,307.6000,-307.6000,0.0159,0.0000,46.6281,46.6281,0.7789,354.2281,0.0000,-354.2281,6.5298,2.0066,411.2000,0.0000,411.2000,0.0170,114.0183,0.0000,114.0183,0.8319,0.0000,297.1817,297.1817,6.5298,11.9966,0.0000,2748.2000,-2748.2000,0.1510,0.0000,436.3559,436.3559,7.3762,3184.5559,0.0000,-3184.5559,6.5298,2.0066,10488.4000,0.0000,10488.4000,0.4345,2908.2419,0.0000,2908.2419,21.2196,0.0000,7580.1581,7580.1581,9.5221,6.5307,9.5221,8.0264,3.2927,49391.2377,9.5221,6.5292,6.5307,8.0257,3.2944,26355.0851,9.5221,6.5287,6.5302,8.0254,3.2949,23064.3759,8.5615,669.0067,-41839.3000,98810.6987
2873.0000,6.7347,11.8304,9134.1000,70361.1000,-61227.0000,3.7323,2130.7172,9996.7975,12127.5147,182.2786,80357.8975,7003.3828,-73354.5147,6.7347,2.2032,25302.7000,0.0000,25302.7000,1.0475,6993.7076,0.0000,6993.7076,51.1603,0.0000,18308.9924,18308.9924,6.7347,12.4941,0.0000,4169.1000,-4169.1000,0.2162,0.0000,632.7626,632.7626,10.5570,4801.8626,0.0000,-4801.8626,6.7347,2.2032,398.4000,0.0000,398.4000,0.0165,110.1184,0.0000,110.1184,0.8055,0.0000,288.2816,288.2816,6.7347,12.2021,0.0000,3503.9000,-3503.9000,0.1926,0.0000,556.6943,556.6943,9.4040,4060.5943,0.0000,-4060.5943,6.7347,2.2032,13846.4000,0.0000,13846.4000,0.5732,3827.1676,0.0000,3827.1676,27.9965,0.0000,10019.2324,10019.2324,9.1397,6.7356,9.1397,7.9376,2.6790,40185.4593,9.1397,6.7340,6.7356,7.9369,2.6807,21445.8059,9.1397,6.7336,6.7350,7.9366,2.6812,18768.7495,8.6674,677.2849,-29352.5000,80400.0146
2874.0000,6.5778,11.5821,8539.3000,61356.8000,-52817.5000,3.2904,1997.8487,8693.8902,10691.7389,160.6981,70050.6902,6541.4513,-63509.2389,6.5778,2.0328,15269.6000,0.0000,15269.6000,0.6297,4230.8248,0.0000,4230.8248,30.7537,0.0000,11038.7752,11038.7752,6.5778,12.3340,0.0000,7984.7000,-7984.7000,0.4142,0.0000,1210.7192,1210.7192,20.2279,9195.4192,0.0000,-9195.4192,6.5778,2.0328,409.7000,0.0000,409.7000,0.0169,113.5176,0.0000,113.5176,0.8252,0.0000,296.1824,296.1824,6.5778,12.0466,0.0000,3979.6000,-3979.6000,0.2186,0.0000,631.9661,631.9661,10.6776,4611.5661,0.0000,-4611.5661,6.5778,2.0328,16271.5000,0.0000,16271.5000,0.6710,4508.4263,0.0000,4508.4263,32.7715,0.0000,11763.0737,11763.0737,9.2601,6.5788,9.2601,7.9194,2.7100,40649.6595,9.2601,6.5772,6.5788,7.9186,2.7116,21692.6665,9.2601,6.5767,6.5782,7.9184,2.7121,18984.5989,7.8613,614.2895,-32831.0000,81326.9249
2875.0000,6.7532,11.4060,9542.7000,53478.2000,-43935.5000,2.9957,2225.2587,7600.5431,9825.8018,146.3074,61078.7431,7317.4413,-53761.3018,6.7532,2.2170,15285.1000,0.0000,15285.1000,0.6322,4223.6158,0.0000,4223.6158,30.8771,0.0000,11061.4842,11061.4842,6.7532,9.0820,811.4000,1584.7000,-773.3000,0.1339,189.2062,240.5444,429.7506,6.5413,1825.2444,622.1938,-1203.0506,6.7532,2.2170,399.2000,0.0000,399.2000,0.0165,110.3079,0.0000,110.3079,0.8064,0.0000,288.8921,288.8921,6.7532,12.2211,0.0000,3764.7000,-3764.7000,0.2069,0.0000,598.1652,598.1652,10.1033,4362.8652,0.0000,-4362.8652,6.7532,2.2170,15525.3000,0.0000,15525.3000,0.6422,4289.9884,0.0000,4289.9884,31.3623,0.0000,11235.3116,11235.3116,8.8117,6.7542,8.8117,7.7829,1.8362,27543.1033,8.8117,6.7525,6.7542,7.7821,1.8377,14701.6864,8.8117,6.7520,6.7536,7.7819,1.8382,12867.1119,6.9412,542.3946,-17263.9000,55111.9016
2876.0000,7.2742,10.9658,10560.2000,34514.0000,-23953.8000,2.2012,2438.6532,4950.6333,7389.2865,107.5034,39464.6333,8121.5468,-31343.0865,7.2742,2.7088,15286.2000,0.0000,15286.2000,0.6302,4190.0746,0.0000,4190.0746,30.7763,0.0000,11096.1254,11096.1254,7.2742,4.1374,6854.4000,0.0000,6854.4000,0.4357,1583.0323,0.0000,1583.0323,21.2794,0.0000,5271.3677,5271.3677,7.2742,2.7088,408.7000,0.0000,408.7000,0.0168,112.0281,0.0000,112.0281,0.8229,0.0000,296.6719,296.6719,7.2742,12.7447,0.0000,3510.5000,-3510.5000,0.1929,0.0000,558.8051,558.8051,9.4187,4069.3051,0.0000,-4069.3051,7.2742,2.7088,14219.5000,0.0000,14219.5000,0.5862,3897.6832,0.0000,3897.6832,28.6286,0.0000,10321.8168,10321.8168,7.8118,7.2752,7.8118,7.5435,0.4204,6306.5028,7.8118,7.2734,7.2752,7.5426,0.4218,3374.7022,7.8118,7.2729,7.2746,7.5423,0.4222,2955.5976,6.0945,476.2303,9304.5000,12636.8027
2877.0000,7.4573,10.5733,11819.5000,29422.5000,-17603.0000,2.0433,2720.1753,4234.2910,6954.4663,99.7914,33656.7910,9099.3247,-24557.4663,7.4573,2.8421,15285.6000,0.0000,15285.6000,0.6240,4178.1311,0.0000,4178.1311,30.4743,0.0000,11107.4689,11107.4689,7.4573,4.2837,13232.3000,0.0000,13232.3000,0.8322,3045.7593,0.0000,3045.7593,40.6431,0.0000,10186.5407,10186.5407,7.4573,2.8421,548.8000,0.0000,548.8000,0.0224,150.0077,0.0000,150.0077,1.0941,0.0000,398.7923,398.7923,7.4573,12.9322,0.0000,3130.4000,-3130.4000,0.1719,0.0000,498.6634,498.6634,8.3932,3629.0634,0.0000,-3629.0634,7.4573,2.8421,11607.7000,0.0000,11607.7000,0.4738,3172.8223,0.0000,3172.8223,23.1418,0.0000,8434.8777,8434.8777,7.3365,7.4584,7.3365,7.3975,-0.0979,-1468.5546,7.3365,7.4565,7.4584,7.3965,-0.0964,-771.4095,7.3365,7.4560,7.4577,7.3963,-0.0960,-672.1029,6.2514,488.4909,19941.0000,-2912.0669
2878.0000,7.7102,9.9598,13542.3000,23265.7000,-9723.4000,1.8658,3102.0836,3363.7565,6465.8402,91.1230,26629.4565,10440.2164,-16189.2402,7.7102,3.0724,15273.5000,0.0000,15273.5000,0.6214,4158.6776,0.0000,4158.6776,30.3464,0.0000,11114.8224,11114.8224,7.7102,4.5203,20851.6000,0.0000,20851.6000,1.3065,4777.4078,0.0000,4777.4078,63.8073,0.0000,16074.1922,16074.1922,7.7102,3.0724,412.9000,0.0000,412.9000,0.0168,112.4247,0.0000,112.4247,0.8204,0.0000,300.4753,300.4753,7.7102,13.1871,0.0000,2301.1000,-2301.1000,0.1263,0.0000,366.9521,366.9521,6.1683,2668.0521,0.0000,-2668.0521,7.7102,3.0724,10115.3000,0.0000,10115.3000,0.4115,2754.1999,0.0000,2754.1999,20.0977,0.0000,7361.1001,7361.1001,6.7565,7.7112,6.7565,7.2339,-0.8006,-12008.4852,6.7565,7.7094,7.7112,7.2330,-0.7990,-6392.0551,6.7565,7.7089,7.7106,7.2327,-0.7986,-5590.0513,6.5224,509.6714,34628.8000,-23990.5916
2879.0000,7.7926,9.3865,15405.7000,20241.0000,-4835.3000,1.8364,3523.5499,2930.8989,6454.4489,89.6871,23171.8989,11882.1501,-11289.7489,7.7926,3.1309,15272.3000,0.0000,15272.3000,0.6184,4153.1150,0.0000,4153.1150,30.2022,0.0000,11119.1850,11119.1850,7.7926,4.5849,26847.7000,0.0000,26847.7000,1.6736,6141.9737,0.0000,6141.9737,81.7353,0.0000,20705.7263,20705.7263,7.7926,3.1309,398.6000,0.0000,398.6000,0.0161,108.3944,0.0000,108.3944,0.7883,0.0000,290.2056,290.2056,7.7926,12.5029,120.8000,1412.3000,-1291.5000,0.0850,27.4699,225.2995,252.7694,4.1513,1637.5995,93.3301,-1544.2694,7.7926,3.1309,5638.0000,0.0000,5638.0000,0.2283,1533.1851,0.0000,1533.1851,11.1496,0.0000,4104.8149,4104.8149,6.4324,7.7936,6.4324,7.1130,-1.1702,-17553.1385,6.4324,7.7918,7.7936,7.1121,-1.1686,-9348.7592,6.4324,7.7912,7.7930,7.1118,-1.1681,-8177.0406,6.6868,522.5130,42029.8000,-35078.9382
2880.0000,7.8282,9.1237,15709.6000,18285.5000,-2575.9000,1.7644,3590.6896,2649.4912,6240.1808,86.1707,20934.9912,12118.9104,-8816.0808,7.8282,3.1585,15280.3000,0.0000,15280.3000,0.6178,4153.0273,0.0000,4153.0273,30.1722,0.0000,11127.2727,11127.2727,7.8282,4.6146,32730.8000,0.0000,32730.8000,2.0369,7482.9980,0.0000,7482.9980,99.4799,0.0000,25247.8020,25247.8020,7.8282,3.1585,459.6000,0.0000,459.6000,0.0186,124.9145,0.0000,124.9145,0.9075,0.0000,334.6855,334.6855,7.8282,8.2223,931.9000,750.8000,181.1000,0.0990,211.7843,119.7919,331.5763,4.8347,870.5919,720.1157,-150.4763,7.8282,3.1585,1720.4000,0.0000,1720.4000,0.0696,467.5869,0.0000,467.5869,3.3971,0.0000,1252.8131,1252.8131,6.1962,7.8293,6.1962,7.0127,-1.4507,-21761.1725,6.1962,7.8274,7.8293,7.0118,-1.4491,-11592.5943,6.1962,7.8269,7.8286,7.0115,-1.4486,-10140.2702,6.9094,539.9090,47796.3000,-43494.0370
2881.0000,7.8587,8.6360,17572.3000,16541.7000,1030.6000,1.7953,4014.1776,2398.1787,6412.3563,87.6776,18939.8787,13558.1224,-5381.7563,7.8587,3.1851,15260.6000,0.0000,15260.6000,0.6166,4145.7414,0.0000,4145.7414,30.1135,0.0000,11114.8586,11114.8586,7.8587,4.6422,35982.2000,0.0000,35982.2000,2.2377,8221.7784,0.0000,8221.7784,109.2833,0.0000,27760.4216,27760.4216,7.8587,3.1851,448.7000,0.0000,448.7000,0.0181,121.8952,0.0000,121.8952,0.8854,0.0000,326.8048,326.8048,7.8587,6.1690,2133.6000,518.8000,1614.8000,0.1607,484.6296,82.7873,567.4169,7.8485,601.5873,1648.9704,1047.3831,7.8587,3.1851,973.2000,0.0000,973.2000,0.0393,264.3825,0.0000,264.3825,1.9204,0.0000,708.8175,708.8175,5.9638,7.8598,5.9638,6.9118,-1.7798,-26697.2170,5.9638,7.8579,7.8598,6.9109,-1.7781,-14224.5249,5.9638,7.8574,7.8591,6.9106,-1.7776,-12443.0615,7.3015,570.5490,55310.1000,-53364.8035
2882.0000,7.8716,8.1505,19865.8000,15141.7000,4724.1000,1.8672,4537.0250,2195.7328,6732.7578,91.1919,17337.4328,15328.7750,-2008.6578,7.8716,3.1950,15258.2000,0.0000,15258.2000,0.6162,4144.2781,0.0000,4144.2781,30.0919,0.0000,11113.9219,11113.9219,7.8716,4.6529,43727.9000,0.0000,43727.9000,2.7177,9989.3085,0.0000,9989.3085,132.7263,0.0000,33738.5915,33738.5915,7.8716,3.1950,460.4000,0.0000,460.4000,0.0186,125.0492,0.0000,125.0492,0.9080,0.0000,335.3508,335.3508,7.8716,5.2930,3528.3000,324.6000,3203.7000,0.2364,801.2477,51.8010,853.0487,11.5433,376.4010,2727.0523,2350.6513,7.8716,3.1950,414.2000,0.0000,414.2000,0.0167,112.5008,0.0000,112.5008,0.8169,0.0000,301.6992,301.6992,5.7003,7.8726,5.7003,6.7864,-2.2927,-34389.8043,5.7003,7.8708,7.8726,6.7855,-2.2907,-18325.9676,5.7003,7.8703,7.8720,6.7853,-2.2902,-16031.5654,8.2091,641.4679,67788.5000,-68747.3373
2883.0000,7.8554,7.6284,22751.5000,13818.7000,8932.8000,1.9781,5197.6194,2003.2816,7200.9010,96.6054,15821.9816,17553.8806,1731.8990,7.8554,3.1782,15251.6000,0.0000,15251.6000,0.6157,4143.5052,0.0000,4143.5052,30.0718,0.0000,11108.0948,11108.0948,7.8554,4.6362,45898.8000,0.0000,45898.8000,2.8518,10488.3082,0.0000,10488.3082,139.2795,0.0000,35410.4918,35410.4918,7.8554,3.1782,448.1000,0.0000,448.1000,0.0181,121.7384,0.0000,121.7384,0.8835,0.0000,326.3616,326.3616,7.8554,4.8761,4741.4000,162.2000,4579.2000,0.3025,1077.0308,25.8826,1102.9134,14.7742,188.0826,3664.3692,3476.2866,7.8554,3.1782,414.2000,0.0000,414.2000,0.0167,112.5285,0.0000,112.5285,0.8167,0.0000,301.6715,301.6715,5.5082,7.8564,5.5082,6.6823,-2.6188,-39282.7029,5.5082,7.8547,7.8564,6.6814,-2.6169,-20935.0750,5.5082,7.8542,7.8558,6.6812,-2.6163,-18314.4331,8.6745,677.8349,75524.7000,-78532.2110
2884.0000,7.6637,9.2865,14509.9000,19271.2000,-4761.3000,1.7370,3326.5892,2783.8520,6110.4412,84.8307,22055.0520,11183.3108,-10871.7412,7.6637,2.9929,15245.3000,0.0000,15245.3000,0.6157,4153.9520,0.0000,4153.9520,30.0683,0.0000,11091.3480,11091.3480,7.6637,4.4488,55069.0000,0.0000,55069.0000,3.4227,12627.8160,0.0000,12627.8160,167.1608,0.0000,42441.1840,42441.1840,7.6637,2.9929,460.9000,0.0000,460.9000,0.0186,125.5834,0.0000,125.5834,0.9090,0.0000,335.3166,335.3166,7.6637,4.5237,5693.9000,68.3000,5625.6000,0.3565,1297.6692,10.8895,1308.5587,17.4089,79.1895,4396.2308,4317.0413,7.6637,2.9929,972.7000,0.0000,972.7000,0.0393,265.0357,0.0000,265.0357,1.9185,0.0000,707.6643,707.6643,5.6523,7.6647,5.6523,6.6585,-2.4022,-36033.0676,5.6523,7.6630,7.6647,6.6576,-2.4002,-19201.4047,5.6523,7.6625,7.6641,6.6574,-2.3996,-16797.2266,9.2846,725.5109,72612.2000,-72031.6989
2885.0000,7.5145,10.3727,11232.3000,24905.9000,-13673.6000,1.8000,2582.2935,3588.0160,6170.3095,87.9107,28493.9160,8650.0065,-19843.9095,7.5145,2.8642,15246.1000,0.0000,15246.1000,0.6179,4163.6822,0.0000,4163.6822,30.1763,0.0000,11082.4178,11082.4178,7.5145,4.3146,55650.2000,0.0000,55650.2000,3.4723,12795.9507,0.0000,12795.9507,169.5814,0.0000,42854.2493,42854.2493,7.5145,2.8642,607.4000,0.0000,607.4000,0.0246,165.8798,0.0000,165.8798,1.2022,0.0000,441.5202,441.5202,7.5145,4.4154,6355.7000,98.7000,6257.0000,0.4007,1452.2324,15.7263,1467.9587,19.5671,114.4263,4903.4676,4789.0413,7.5145,2.8642,5254.4000,0.0000,5254.4000,0.2129,1434.9671,0.0000,1434.9671,10.3999,0.0000,3819.4329,3819.4329,5.8011,7.5154,5.8011,6.6582,-2.1583,-32374.7989,5.8011,7.5137,7.5154,6.6574,-2.1563,-17250.0318,5.8011,7.5133,7.5148,6.6572,-2.1557,-15089.6108,9.7926,765.2103,69341.5000,-64714.4415
2886.0000,6.4811,11.9991,6942.7000,80334.9000,-73392.2000,4.0584,1627.2696,11364.1254,12991.3950,198.2058,91699.0254,5315.4304,-86383.5950,6.4811,1.8713,15259.3000,0.0000,15259.3000,0.6201,4234.3294,0.0000,4234.3294,30.2860,0.0000,11024.9706,11024.9706,6.4811,3.3090,22058.5000,0.0000,22058.5000,1.3805,5169.8128,0.0000,5169.8128,67.4221,0.0000,16888.6872,16888.6872,6.4811,1.8713,552.8000,0.0000,552.8000,0.0225,153.3974,0.0000,153.3974,1.0972,0.0000,399.4026,399.4026,6.4811,3.9271,5193.0000,467.5000,4725.5000,0.3496,1208.1260,74.2186,1282.3446,17.0723,541.7186,3984.8740,3443.1554,6.4811,1.8713,17727.4000,0.0000,17727.4000,0.7204,4919.2067,0.0000,4919.2067,35.1846,0.0000,12808.1933,12808.1933,7.9967,6.4820,7.9967,7.2394,2.0891,31335.7811,7.9967,6.4805,6.4820,7.2386,2.0912,16729.2306,7.9967,6.4799,6.4815,7.2383,2.0919,14643.4351,10.7273,838.2430,-13068.7000,62708.4468
2887.0000,6.3486,12.7433,1564.1000,123047.6000,-121483.5000,5.6444,367.5204,17367.0354,17734.5558,275.6648,140414.6354,1196.5796,-139218.0558,6.3486,1.8317,25926.4000,0.0000,25926.4000,1.0744,7209.2196,0.0000,7209.2196,52.4703,0.0000,18717.1804,18717.1804,6.3486,3.3382,14445.4000,188.1000,14257.3000,0.9332,3393.9353,28.4835,3422.4188,45.5744,216.5835,11051.4647,10834.8812,6.3486,1.8317,1166.1000,0.0000,1166.1000,0.0483,324.2514,0.0000,324.2514,2.3600,0.0000,841.8486,841.8486,6.3486,4.5551,3794.2000,804.1000,2990.1000,0.2859,884.7633,127.6088,1012.3721,13.9637,931.7088,2909.4367,1977.7279,6.3486,1.8317,18844.4000,0.0000,18844.4000,0.7809,5239.9646,0.0000,5239.9646,38.1376,0.0000,13604.4354,13604.4354,9.1060,6.3494,9.1060,7.7277,4.6607,69910.5136,9.1060,6.3480,6.3494,7.7270,4.6630,37304.3172,9.1060,6.3474,6.3489,7.7267,4.6640,32647.7023,13.1506,1027.6101,-58299.2000,139862.5332
2888.0000,6.3521,12.8318,894.6000,137529.3000,-136634.7000,6.2522,210.1922,19412.1609,19622.3531,305.3481,156941.4609,684.4078,-156257.0531,6.3521,1.8466,31628.6000,0.0000,31628.6000,1.3140,8794.3146,0.0000,8794.3146,64.1738,0.0000,22834.2854,22834.2854,6.3521,11.4041,1211.3000,17240.1000,-16028.8000,0.9712,284.5751,2610.6780,2895.2531,47.4308,19850.7780,926.7249,-18924.0531,6.3521,1.8466,1976.1000,0.0000,1976.1000,0.0821,549.4535,0.0000,549.4535,4.0095,0.0000,1426.6465,1426.6465,6.3521,4.6755,3449.5000,805.8000,2643.7000,0.2647,804.3330,127.8798,932.2128,12.9257,933.6798,2645.1670,1711.4872,6.3521,1.8466,18099.8000,0.0000,18099.8000,0.7520,5032.6393,0.0000,5032.6393,36.7241,0.0000,13067.1607,13067.1607,10.0151,6.3529,10.0151,8.1840,6.8056,102084.6942,10.0151,6.3516,6.3529,8.1833,6.8080,54464.3801,10.0151,6.3511,6.3524,8.1831,6.8090,47663.2148,14.4542,1129.4686,-98315.3000,204212.2891
2889.0000,6.5378,13.0668,447.0000,151387.6000,-150940.6000,6.8493,104.6586,21435.9789,21540.6376,334.5103,172823.5789,342.3414,-172481.2376,6.5378,2.0270,35965.5000,0.0000,35965.5000,1.4941,9971.3398,0.0000,9971.3398,72.9682,0.0000,25994.1602,25994.1602,6.5378,12.2933,10.5000,22161.3000,-22150.8000,1.1493,2.4583,3359.5157,3361.9740,56.1288,25520.8157,8.0417,-25512.7740,6.5378,2.0270,2137.4000,0.0000,2137.4000,0.0888,592.5885,0.0000,592.5885,4.3364,0.0000,1544.8115,1544.8115,6.5378,6.7390,2021.3000,1479.9000,541.4000,0.2105,469.7776,234.9823,704.7598,10.2789,1714.8823,1551.5224,-163.3598,6.5378,2.0270,15865.8000,0.0000,15865.8000,0.6591,4398.7511,0.0000,4398.7511,32.1892,0.0000,11467.0489,11467.0489,10.4860,6.5385,10.4860,8.5123,7.9561,119341.0192,10.4860,6.5373,6.5385,8.5117,7.9585,63668.2330,10.4860,6.5368,6.5381,8.5114,7.9595,55716.6905,15.6766,1224.9884,-118581.3000,238725.9427
2890.0000,6.7354,13.2970,34.1000,160440.7000,-160406.6000,7.2392,7.9544,22795.4499,22803.4043,353.5488,183236.1499,26.1456,-183210.0043,6.7354,2.2032,42461.8000,0.0000,42461.8000,1.7577,11736.3820,0.0000,11736.3820,85.8417,0.0000,30725.4180,30725.4180,6.7354,12.4947,0.0000,21033.5000,-21033.5000,1.0906,0.0000,3192.3605,3192.3605,53.2621,24225.8605,0.0000,-24225.8605,6.7354,2.2032,2198.4000,0.0000,2198.4000,0.0910,607.6347,0.0000,607.6347,4.4443,0.0000,1590.7653,1590.7653,6.7354,10.2070,666.6000,2553.3000,-1886.7000,0.1827,154.3912,405.6653,560.0565,8.9243,2958.9653,512.2088,-2446.7565,6.7354,2.2032,14376.5000,0.0000,14376.5000,0.5951,3973.6444,0.0000,3973.6444,29.0639,0.0000,10402.8556,10402.8556,10.6911,6.7361,10.6911,8.7136,8.3567,125349.8446,10.6911,6.7349,6.7361,8.7130,8.3592,66873.2698,10.6911,6.7345,6.7357,8.7128,8.3601,58520.9693,16.4344,1284.2043,-124290.1000,250744.0837
2891.0000,6.9361,13.4964,0.0000,183147.6000,-183147.6000,8.2702,0.0000,26113.0853,26113.0853,403.9017,209260.6853,0.0000,-209260.6853,6.9361,2.3814,44633.6000,0.0000,44633.6000,1.8406,12298.3955,0.0000,12298.3955,89.8929,0.0000,32335.2045,32335.2045,6.9361,12.6939,0.0000,25510.1000,-25510.1000,1.3233,0.0000,3876.6979,3876.6979,64.6255,29386.7979,0.0000,-29386.7979,6.9361,2.3814,2596.7000,0.0000,2596.7000,0.1071,715.4978,0.0000,715.4978,5.2298,0.0000,1881.2022,1881.2022,6.9361,12.2208,66.4000,3493.5000,-3427.1000,0.1961,15.3250,555.4128,570.7379,9.5789,4048.9128,51.0750,-3997.8379,6.9361,2.3814,11584.0000,0.0000,11584.0000,0.4777,3191.8692,0.0000,3191.8692,23.3304,0.0000,8392.1308,8392.1308,11.1820,6.9368,11.1820,9.0594,10.0002,150003.3552,11.1820,6.9357,6.9368,9.0588,10.0029,80022.8090,11.1820,6.9352,6.9364,9.0586,10.0039,70027.5133,18.3224,1431.7419,-153270.5000,300053.6776
2892.0000,7.0803,13.6355,0.0000,198862.2000,-198862.2000,8.9896,0.0000,28425.9371,28425.9371,439.0372,227288.1371,0.0000,-227288.1371,7.0803,2.5043,38671.3000,0.0000,38671.3000,1.5887,10631.8455,0.0000,10631.8455,77.5889,0.0000,28039.4545,28039.4545,7.0803,12.8362,0.0000,26245.5000,-26245.5000,1.3620,0.0000,3992.2055,3992.2055,66.5181,30237.7055,0.0000,-30237.7055,7.0803,2.5043,3104.8000,0.0000,3104.8000,0.1276,853.5982,0.0000,853.5982,6.2294,0.0000,2251.2018,2251.2018,7.0803,12.5517,0.0000,4185.2000,-4185.2000,0.2299,0.0000,665.7213,665.7213,11.2261,4850.9213,0.0000,-4850.9213,7.0803,2.5043,10094.7000,0.0000,10094.7000,0.4147,2775.3215,0.0000,2775.3215,20.2537,0.0000,7319.3785,7319.3785,11.6643,7.0809,11.6643,9.3726,11.2367,168550.7831,11.6643,7.0798,7.0809,9.3721,11.2394,89915.0523,11.6643,7.0794,7.0805,9.3719,11.2405,78683.4461,19.0686,1490.0482,-177422.1000,337149.2814
2893.0000,7.3830,13.9374,0.0000,215306.8000,-215306.8000,9.7407,0.0000,30943.8533,30943.8533,475.7176,246250.6533,0.0000,-246250.6533,7.3830,2.7865,44630.2000,0.0000,44630.2000,1.8285,12213.0520,0.0000,12213.0520,89.3017,0.0000,32417.1480,32417.1480,7.3830,13.1386,0.0000,32899.8000,-32899.8000,1.7079,0.0000,5014.7136,5014.7136,83.4103,37914.5136,0.0000,-37914.5136,7.3830,2.7865,2968.2000,0.0000,2968.2000,0.1216,812.2478,0.0000,812.2478,5.9391,0.0000,2155.9522,2155.9522,7.3830,12.8563,0.0000,4862.8000,-4862.8000,0.2670,0.0000,774.3967,774.3967,13.0412,5637.1967,0.0000,-5637.1967,7.3830,2.7865,8977.7000,0.0000,8977.7000,0.3678,2456.7472,0.0000,2456.7472,17.9637,0.0000,6520.9528,6520.9528,11.9778,7.3836,11.9778,9.6807,12.4336,186503.9654,11.9778,7.3826,7.3836,9.6802,12.4364,99491.3219,11.9778,7.3821,7.3833,9.6800,12.4376,87063.2282,21.0503,1644.8969,-196493.3000,373058.5155
2894.0000,7.6030,14.1498,0.0000,234073.2000,-234073.2000,10.6073,0.0000,33775.7922,33775.7922,518.0443,267848.9922,0.0000,-267848.9922,7.6030,2.9745,42465.3000,0.0000,42465.3000,1.7300,11581.4690,0.0000,11581.4690,84.4896,0.0000,30883.8310,30883.8310,7.6030,13.3558,0.0000,34677.0000,-34677.0000,1.8014,0.0000,5293.9053,5293.9053,87.9777,39970.9053,0.0000,-39970.9053,7.6030,2.9745,1955.7000,0.0000,1955.7000,0.0797,533.3738,0.0000,533.3738,3.8911,0.0000,1422.3262,1422.3262,7.6030,13.0791,0.0000,5470.7000,-5470.7000,0.3003,0.0000,871.9969,871.9969,14.6661,6342.6969,0.0000,-6342.6969,7.6030,2.9745,7860.7000,0.0000,7860.7000,0.3202,2143.8316,0.0000,2143.8316,15.6398,0.0000,5716.8684,5716.8684,12.4277,7.6036,12.4277,10.0157,13.8052,207077.4234,12.4277,7.6026,7.6036,10.0151,13.8081,110464.5230,12.4277,7.6021,7.6032,10.0149,13.8093,96665.1864,22.2584,1739.3003,-221939.2000,414207.1328
2895.0000,7.9030,14.4465,0.0000,252082.2000,-252082.2000,11.4374,0.0000,36576.4153,36576.4153,558.5821,288658.6153,0.0000,-288658.6153,7.9030,3.2476,40300.7000,0.0000,40300.7000,1.6351,10940.8141,0.0000,10940.8141,79.8559,0.0000,29359.8859,29359.8859,7.9030,13.6545,0.0000,42226.9000,-42226.9000,2.1948,0.0000,6460.9498,6460.9498,107.1884,48687.8498,0.0000,-48687.8498,7.9030,3.2476,1887.1000,0.0000,1887.1000,0.0766,512.3090,0.0000,512.3090,3.7393,0.0000,1374.7910,1374.7910,7.9030,13.3815,0.0000,6247.4000,-6247.4000,0.3428,0.0000,997.1303,997.1303,16.7441,7244.5303,0.0000,-7244.5303,7.9030,3.2476,8977.7000,0.0000,8977.7000,0.3642,2437.2615,0.0000,2437.2615,17.7893,0.0000,6540.4385,6540.4385,12.8670,7.9036,12.8670,10.3853,15.3638,230457.2270,12.8670,7.9026,7.9036,10.3848,15.3669,122934.8128,12.8670,7.9022,7.9033,10.3846,15.3682,107577.3024,24.0763,1881.3578,-249391.0000,460969.3422
2896.0000,8.1703,14.7069,0.0000,261782.5000,-261782.5000,11.8974,0.0000,38174.7229,38174.7229,581.0493,299957.2229,0.0000,-299957.2229,8.1703,3.4820,34335.1000,0.0000,34335.1000,1.3854,9283.4132,0.0000,9283.4132,67.6599,0.0000,25051.6868,25051.6868,8.1703,13.9192,0.0000,50940.8000,-50940.8000,2.6496,0.0000,7810.5263,7810.5263,129.4028,58751.3263,0.0000,-58751.3263,8.1703,3.4820,2443.7000,0.0000,2443.7000,0.0986,660.7197,0.0000,660.7197,4.8155,0.0000,1782.9803,1782.9803,8.1703,13.6515,0.0000,7707.0000,-7707.0000,0.4228,0.0000,1231.6736,1231.6736,20.6495,8938.6736,0.0000,-8938.6736,8.1703,3.4820,10467.0000,0.0000,10467.0000,0.4223,2830.0336,0.0000,2830.0336,20.6260,0.0000,7636.9664,7636.9664,13.2888,8.1709,13.2888,10.7299,16.6568,249851.4697,13.2888,8.1699,8.1709,10.7294,16.6599,133279.1940,13.2888,8.1695,8.1705,10.7292,16.6613,116628.9801,25.3142,1978.0874,-273184.5000,499759.6438
2897.0000,8.3427,14.8722,0.0000,276405.3000,-276405.3000,12.5809,0.0000,40439.1341,40439.1341,614.4292,316844.4341,0.0000,-316844.4341,8.3427,3.6268,22416.0000,0.0000,22416.0000,0.9001,6044.9277,0.0000,6044.9277,43.9573,0.0000,16371.0723,16371.0723,8.3427,14.0887,0.0000,46050.7000,-46050.7000,2.3969,0.0000,7070.6014,7070.6014,117.0596,53121.3014,0.0000,-53121.3014,8.3427,3.6268,1546.1000,0.0000,1546.1000,0.0621,416.9371,0.0000,416.9371,3.0319,0.0000,1129.1629,1129.1629,8.3427,13.8259,0.0000,9618.7000,-9618.7000,0.5276,0.0000,1538.5318,1538.5318,25.7650,11157.2318,0.0000,-11157.2318,8.3427,3.6268,13818.0000,0.0000,13818.0000,0.5548,3726.3031,0.0000,3726.3031,27.0968,0.0000,10091.6969,10091.6969,13.7273,8.3432,13.7273,11.0353,17.6746,265118.7821,13.7273,8.3423,8.3432,11.0348,17.6778,141422.1065,13.7273,8.3418,8.3429,11.0346,17.6792,123754.0824,25.5334,1995.2154,-294294.6000,530294.9710
2898.0000,7.7718,14.2860,0.0000,188300.9000,-188300.9000,8.5791,0.0000,27255.5228,27255.5228,418.9879,215556.4228,0.0000,-215556.4228,7.7718,3.0563,18454.9000,0.0000,18454.9000,0.7387,5020.1774,0.0000,5020.1774,36.0767,0.0000,13434.7226,13434.7226,7.7718,13.5118,0.0000,20037.4000,-20037.4000,1.0434,0.0000,3062.7898,3062.7898,50.9572,23100.1898,0.0000,-23100.1898,7.7718,3.0563,1273.2000,0.0000,1273.2000,0.0510,346.3411,0.0000,346.3411,2.4889,0.0000,926.8589,926.8589,7.7718,13.2537,0.0000,10668.1000,-10668.1000,0.5850,0.0000,1701.6876,1701.6876,28.5716,12369.7876,0.0000,-12369.7876,7.7718,3.0563,16238.1000,0.0000,16238.1000,0.6500,4417.1544,0.0000,4417.1544,31.7432,0.0000,11820.9456,11820.9456,12.7767,7.7725,12.7767,10.2746,11.2402,168603.6770,12.7767,7.7713,7.7725,10.2740,11.2430,89943.9130,12.7767,7.7709,7.7721,10.2738,11.2438,78706.4493,17.4706,1365.1811,-183040.2000,337254.0393
2899.0000,7.5441,14.0760,0.0000,179494.6000,-179494.6000,8.1516,0.0000,25872.4912,25872.4912,398.1116,205367.0912,0.0000,-205367.0912,7.5441,2.8837,18472.8000,0.0000,18472.8000,0.7472,5042.5937,0.0000,5042.5937,36.4900,0.0000,13430.2063,13430.2063,7.5441,13.2912,0.0000,11902.5000,-11902.5000,0.6189,0.0000,1816.3010,1816.3010,30.2256,13718.8010,0.0000,-13718.8010,7.5441,2.8837,971.4000,0.0000,971.4000,0.0393,265.1669,0.0000,265.1669,1.9188,0.0000,706.2331,706.2331,7.5441,13.0224,0.0000,8760.8000,-8760.8000,0.4807,0.0000,1396.0712,1396.0712,23.4761,10156.8712,0.0000,-10156.8712,7.5441,2.8837,15493.5000,0.0000,15493.5000,0.6267,4229.3224,0.0000,4229.3224,30.6048,0.0000,11264.1776,11264.1776,12.4999,7.5449,12.4999,10.0224,10.1905,152857.8386,12.4999,7.5436,7.5449,10.0217,10.1932,81545.6485,12.4999,7.5432,7.5444,10.0215,10.1940,71358.0114,15.9964,1249.9848,-165220.2000,305761.4985
2900.0000,7.1787,13.7134,0.0000,103741.1000,-103741.1000,4.7054,0.0000,14855.0556,14855.0556,229.8019,118596.1556,0.0000,-118596.1556,7.1787,2.5477,18452.9000,0.0000,18452.9000,0.7495,5065.5339,0.0000,5065.5339,36.6043,0.0000,13387.3661,13387.3661,7.1787,12.9270,0.0000,31.9000,-31.9000,0.0017,0.0000,4.8555,4.8555,0.0810,36.7555,0.0000,-36.7555,7.1787,2.5477,1073.0000,0.0000,1073.0000,0.0436,294.5509,0.0000,294.5509,2.1285,0.0000,778.4491,778.4491,7.1787,12.6545,0.0000,6470.1000,-6470.1000,0.3551,0.0000,1029.5435,1029.5435,17.3421,7499.6435,0.0000,-7499.6435,7.1787,2.5477,14190.3000,0.0000,14190.3000,0.5764,3895.4010,0.0000,3895.4010,28.1488,0.0000,10294.8990,10294.8990,11.2772,7.1796,11.2772,9.2284,5.0824,76235.9200,11.2772,7.1780,7.1796,9.2276,5.0844,40675.2223,11.2772,7.1776,7.1790,9.2274,5.0849,35594.0010,9.6473,753.8557,-76526.9000,152505.1433
2901.0000,6.8470,13.3898,2.0000,92690.9000,-92688.9000,4.1958,0.4656,13195.1670,13195.6326,204.9160,105886.0670,1.5344,-105884.5326,6.8470,2.2563,15634.9000,0.0000,15634.9000,0.6394,4314.0054,0.0000,4314.0054,31.2265,0.0000,11320.8946,11320.8946,6.8470,3.6902,308.9000,0.0000,308.9000,0.0195,71.9057,0.0000,71.9057,0.9506,0.0000,236.9943,236.9943,6.8470,2.2563,608.3000,0.0000,608.3000,0.0249,167.8431,0.0000,167.8431,1.2149,0.0000,440.4569,440.4569,6.8470,12.3195,0.0000,5008.1000,-5008.1000,0.2750,0.0000,795.9706,795.9706,13.4292,5804.0706,0.0000,-5804.0706,6.8470,2.2563,11584.0000,0.0000,11584.0000,0.4737,3196.2749,0.0000,3196.2749,23.1359,0.0000,8387.7251,8387.7251,11.0528,6.8479,11.0528,8.9504,4.5640,68460.1030,11.0528,6.8462,6.8479,8.9495,4.5659,36527.1639,11.0528,6.8457,6.8473,8.9493,4.5664,31964.6359,8.4423,659.6954,-69560.9000,136951.9028
2902.0000,7.0731,13.6218,47.8000,65978.5000,-65930.7000,2.9840,11.0799,9429.9611,9441.0410,145.7347,75408.4611,36.7201,-75371.7410,7.0731,2.5050,15251.2000,0.0000,15251.2000,0.6276,4193.4534,0.0000,4193.4534,30.6512,0.0000,11057.7466,11057.7466,7.0731,3.9761,8173.1000,47.7000,8125.4000,0.5210,1894.5919,7.2553,1901.8472,25.4452,54.9553,6278.5081,6223.5528,7.0731,2.5050,463.6000,0.0000,463.6000,0.0191,127.4710,0.0000,127.4710,0.9317,0.0000,336.1290,336.1290,7.0731,12.5439,0.0000,3700.7000,-3700.7000,0.2033,0.0000,588.6388,588.6388,9.9277,4289.3388,0.0000,-4289.3388,7.0731,2.5050,10094.7000,0.0000,10094.7000,0.4154,2775.6277,0.0000,2775.6277,20.2879,0.0000,7319.0723,7319.0723,10.0473,7.0741,10.0473,8.5607,2.7352,41028.6957,10.0473,7.0723,7.0741,8.5598,2.7370,21895.7377,10.0473,7.0718,7.0735,8.5596,2.7374,19161.7306,7.1556,559.1484,-35696.5000,82086.1641
2903.0000,7.1582,13.6629,198.0000,55380.1000,-55182.1000,2.5173,45.8228,7927.1779,7973.0007,122.9410,63307.2779,152.1772,-63155.1007,7.1582,2.5684,15245.3000,0.0000,15245.3000,0.6247,4186.3310,0.0000,4186.3310,30.5088,0.0000,11058.9690,11058.9690,7.1582,4.1463,14807.8000,294.7000,14513.1000,0.9504,3427.1850,44.8501,3472.0352,46.4167,339.5501,11380.6150,11041.0648,7.1582,2.5684,453.4000,0.0000,453.4000,0.0186,124.5028,0.0000,124.5028,0.9073,0.0000,328.8972,328.8972,7.1582,12.6309,0.0000,2778.8000,-2778.8000,0.1526,0.0000,442.1380,442.1380,7.4524,3220.9380,0.0000,-3220.9380,7.1582,2.5684,5626.8000,0.0000,5626.8000,0.2306,1545.1088,0.0000,1545.1088,11.2603,0.0000,4081.6912,4081.6912,9.4581,7.1593,9.4581,8.3087,1.9923,29884.8657,9.4581,7.1574,7.1593,8.3077,1.9940,15952.0889,9.4581,7.1569,7.1587,8.3075,1.9944,13961.0797,6.7412,526.7675,-22122.3000,59798.0344
2904.0000,7.2686,13.6539,572.8000,44898.5000,-44325.7000,2.0666,132.2896,6439.5289,6571.8185,100.9318,51338.0289,440.5104,-50897.5185,7.2686,2.6684,15247.3000,0.0000,15247.3000,0.6238,4179.7682,0.0000,4179.7682,30.4640,0.0000,11067.5318,11067.5318,7.2686,4.1058,19139.9000,0.0000,19139.9000,1.2066,4420.8344,0.0000,4420.8344,58.9276,0.0000,14719.0656,14719.0656,7.2686,2.6684,455.5000,0.0000,455.5000,0.0186,124.8670,0.0000,124.8670,0.9101,0.0000,330.6330,330.6330,7.2686,12.7422,0.0000,2100.9000,-2100.9000,0.1154,0.0000,334.4163,334.4163,5.6337,2435.3163,0.0000,-2435.3163,7.2686,2.6684,1717.3000,0.0000,1717.3000,0.0703,470.7664,0.0000,470.7664,3.4312,0.0000,1246.5336,1246.5336,8.9103,7.2698,8.9103,8.0900,1.2976,19463.3298,8.9103,7.2677,7.2698,8.0890,1.2992,10393.2091,8.9103,7.2672,7.2691,8.0888,1.2996,9096.9339,6.1519,480.7162,-9866.6000,38953.4728
2905.0000,7.4173,13.6147,1252.1000,45104.9000,-43852.8000,2.1180,288.3765,6486.4903,6774.8668,103.4398,51591.3903,963.7235,-50627.6668,7.4173,2.8036,15233.2000,0.0000,15233.2000,0.6219,4166.3683,0.0000,4166.3683,30.3730,0.0000,11066.8317,11066.8317,7.4173,4.2447,28518.1000,0.0000,28518.1000,1.7937,6569.0036,0.0000,6569.0036,87.6034,0.0000,21949.0964,21949.0964,7.4173,2.8036,455.9000,0.0000,455.9000,0.0186,124.6913,0.0000,124.6913,0.9090,0.0000,331.2087,331.2087,7.4173,12.8921,0.0000,1613.3000,-1613.3000,0.0886,0.0000,256.9521,256.9521,4.3256,1870.2521,0.0000,-1870.2521,7.4173,2.8036,971.6000,0.0000,971.6000,0.0397,265.7382,0.0000,265.7382,1.9372,0.0000,705.8618,705.8618,8.4390,7.4184,8.4390,7.9287,0.9212,13818.4327,8.4390,7.4164,7.4184,7.9277,0.9230,7384.1983,8.4390,7.4159,7.4177,7.9275,0.9235,6464.4838,7.0207,548.6110,-287.3000,27667.1148
2906.0000,7.4797,13.3001,2440.4000,40828.7000,-38388.3000,1.9968,561.4076,5878.1831,6439.5907,97.5226,46706.8831,1878.9924,-44827.8907,7.4797,2.8515,15230.7000,0.0000,15230.7000,0.6201,4161.6955,0.0000,4161.6955,30.2839,0.0000,11069.0045,11069.0045,7.4797,4.2964,30573.1000,0.0000,30573.1000,1.9172,7034.3135,0.0000,7034.3135,93.6319,0.0000,23538.7865,23538.7865,7.4797,2.8515,451.9000,0.0000,451.9000,0.0184,123.4789,0.0000,123.4789,0.8985,0.0000,328.4211,328.4211,7.4797,12.9556,0.0000,1094.7000,-1094.7000,0.0601,0.0000,174.3985,174.3985,2.9346,1269.0985,0.0000,-1269.0985,7.4797,2.8515,413.8000,0.0000,413.8000,0.0168,113.0683,0.0000,113.0683,0.8228,0.0000,300.7317,300.7317,8.0879,7.4808,8.0879,7.7844,0.5420,8130.0091,8.0879,7.4788,7.4808,7.7834,0.5438,4350.2378,8.0879,7.4783,7.4801,7.7831,0.5443,3809.7760,6.9442,542.6262,7186.5000,16290.0229
2907.0000,7.6782,12.9796,3999.4000,36698.5000,-32699.1000,1.9033,916.6702,5302.7510,6219.4212,92.9559,42001.2510,3082.7298,-38918.5212,7.6782,3.0393,15229.3000,0.0000,15229.3000,0.6193,4148.6727,0.0000,4148.6727,30.2460,0.0000,11080.6273,11080.6273,7.6782,4.4874,40296.5000,0.0000,40296.5000,2.5237,9237.9075,0.0000,9237.9075,123.2539,0.0000,31058.5925,31058.5925,7.6782,3.0393,456.4000,0.0000,456.4000,0.0186,124.3297,0.0000,124.3297,0.9064,0.0000,332.0703,332.0703,7.6782,13.1551,0.0000,828.0000,-828.0000,0.0454,0.0000,132.0211,132.0211,2.2195,960.0211,0.0000,-960.0211,7.6782,3.0393,413.8000,0.0000,413.8000,0.0168,112.7249,0.0000,112.7249,0.8218,0.0000,301.0751,301.0751,7.5318,7.6793,7.5318,7.6056,-0.1458,-2186.8368,7.5318,7.6773,7.6793,7.6046,-0.1439,-1150.8989,7.5318,7.6768,7.6786,7.6043,-0.1434,-1003.4822,7.6908,600.9683,22868.9000,-4341.2179
2908.0000,7.3078,13.0481,3394.6000,51178.1000,-47783.5000,2.5253,783.4196,7345.3424,8128.7621,123.3321,58523.4424,2611.1804,-55912.2621,7.3078,2.6618,15218.1000,0.0000,15218.1000,0.6166,4169.2501,0.0000,4169.2501,30.1128,0.0000,11048.8499,11048.8499,7.3078,4.1106,38847.5000,0.0000,38847.5000,2.4232,8966.3348,0.0000,8966.3348,118.3442,0.0000,29881.1652,29881.1652,7.3078,2.6618,451.3000,0.0000,451.3000,0.0183,123.6411,0.0000,123.6411,0.8930,0.0000,327.6589,327.6589,7.3078,12.7848,0.0000,620.5000,-620.5000,0.0340,0.0000,98.7847,98.7847,1.6629,719.2847,0.0000,-719.2847,7.3078,2.6618,971.1000,0.0000,971.1000,0.0393,266.0489,0.0000,266.0489,1.9216,0.0000,705.0511,705.0511,7.9801,7.3089,7.9801,7.6445,0.7322,10983.2484,7.9801,7.3070,7.3089,7.6435,0.7343,5874.1058,7.9801,7.3064,7.3082,7.6432,0.7348,5143.9266,8.4851,663.0399,7084.0000,22001.2808
2909.0000,7.2744,13.0924,3649.2000,60861.8000,-57212.6000,2.9762,842.7017,8729.9527,9572.6544,145.3512,69591.7527,2806.4983,-66785.2544,7.2744,2.6611,15217.5000,0.0000,15217.5000,0.6208,4171.2299,0.0000,4171.2299,30.3195,0.0000,11046.2701,11046.2701,7.2744,4.1018,43912.0000,0.0000,43912.0000,2.7598,10141.4924,0.0000,10141.4924,134.7834,0.0000,33770.5076,33770.5076,7.2744,2.6611,607.1000,0.0000,607.1000,0.0248,166.4106,0.0000,166.4106,1.2096,0.0000,440.6894,440.6894,7.2744,12.6983,3.6000,698.7000,-695.1000,0.0386,0.8260,111.2199,112.0459,1.8843,809.9199,2.7740,-807.1459,7.2744,2.6611,5243.9000,0.0000,5243.9000,0.2139,1437.3920,0.0000,1437.3920,10.4480,0.0000,3806.5080,3806.5080,7.9985,7.2754,7.9985,7.6369,0.9251,13876.9481,7.9985,7.2736,7.2754,7.6360,0.9274,7419.2261,7.9985,7.2731,7.2748,7.6358,0.9281,6496.4448,9.9511,777.5903,7072.8000,27792.6190
2910.0000,6.4992,12.8554,1680.6000,120857.0000,-119176.4000,5.5746,393.7744,17101.6438,17495.4182,272.2529,137958.6438,1286.8256,-136671.8182,6.4992,1.9096,15226.1000,0.0000,15226.1000,0.6216,4223.9285,0.0000,4223.9285,30.3556,0.0000,11002.1715,11002.1715,6.4992,3.3424,13303.4000,0.0000,13303.4000,0.8367,3116.8433,0.0000,3116.8433,40.8613,0.0000,10186.5567,10186.5567,6.4992,1.9096,550.0000,0.0000,550.0000,0.0225,152.5775,0.0000,152.5775,1.0965,0.0000,397.4225,397.4225,6.4992,11.7362,25.8000,1053.6000,-1027.8000,0.0595,6.0003,167.2744,173.2748,2.9039,1220.8744,19.7997,-1201.0748,6.4992,1.9096,17690.6000,0.0000,17690.6000,0.7222,4907.6145,0.0000,4907.6145,35.2689,0.0000,12782.9855,12782.9855,9.9232,6.5002,9.9232,8.2117,5.1733,77599.4052,9.9232,6.4986,6.5002,8.2109,5.1757,41405.9530,9.9232,6.4980,6.4996,8.2106,5.1766,36236.4095,11.7553,918.5737,-73434.1000,155241.7677
2911.0000,6.6877,13.2204,405.5000,165743.5000,-165338.0000,7.4995,94.6747,23529.4166,23624.0913,366.2649,189272.9166,310.8253,-188962.0913,6.6877,2.1601,25881.2000,0.0000,25881.2000,1.0721,7158.8164,0.0000,7158.8164,52.3607,0.0000,18722.3836,18722.3836,6.6877,4.7916,6752.0000,1319.7000,5432.3000,0.4999,1576.3798,200.2389,1776.6187,24.4132,1519.9389,5175.6202,3655.6813,6.6877,2.1601,1166.0000,0.0000,1166.0000,0.0483,322.5190,0.0000,322.5190,2.3590,0.0000,843.4810,843.4810,6.6877,12.0851,10.9000,1544.4000,-1533.5000,0.0856,2.5267,245.3355,247.8621,4.1791,1789.7355,8.3733,-1781.3621,6.6877,2.1601,18805.2000,0.0000,18805.2000,0.7790,5201.5739,0.0000,5201.5739,38.0451,0.0000,13603.6261,13603.6261,10.6846,6.6886,10.6846,8.6866,7.6942,115413.4453,10.6846,6.6871,6.6886,8.6859,7.6970,61576.1749,10.6846,6.6866,6.6881,8.6856,7.6981,53886.7253,14.9766,1170.2926,-115586.8000,230876.3456
2912.0000,6.9049,13.4607,78.9000,183607.1000,-183528.2000,8.2936,18.3464,26164.2435,26182.5899,405.0451,209771.3435,60.5536,-209710.7899,6.9049,2.3551,31570.5000,0.0000,31570.5000,1.3031,8703.1742,0.0000,8703.1742,63.6413,0.0000,22867.3258,22867.3258,6.9049,12.6632,0.0000,16180.3000,-16180.3000,0.8392,0.0000,2458.3823,2458.3823,40.9858,18638.6823,0.0000,-18638.6823,6.9049,2.3551,1970.9000,0.0000,1970.9000,0.0814,543.3264,0.0000,543.3264,3.9730,0.0000,1427.5736,1427.5736,6.9049,12.3740,0.0000,1674.3000,-1674.3000,0.0920,0.0000,266.1595,266.1595,4.4926,1940.4595,0.0000,-1940.4595,6.9049,2.3551,18062.1000,0.0000,18062.1000,0.7455,4979.2560,0.0000,4979.2560,36.4104,0.0000,13082.8440,13082.8440,11.3097,6.9057,11.3097,9.1077,9.6438,144657.2568,11.3097,6.9044,6.9057,9.1070,9.6467,77173.9540,11.3097,6.9038,6.9052,9.1068,9.6479,67535.4248,17.0321,1330.9156,-149779.3000,289366.6356
2913.0000,7.2177,13.7760,0.0000,202622.7000,-202622.7000,9.1580,0.0000,29034.4948,29034.4948,447.2632,231657.1948,0.0000,-231657.1948,7.2177,2.6408,35897.6000,0.0000,35897.6000,1.4756,9848.3849,0.0000,9848.3849,72.0664,0.0000,26049.2151,26049.2151,7.2177,12.9748,0.0000,26316.7000,-26316.7000,1.3656,0.0000,4006.7250,4006.7250,66.6939,30323.4250,0.0000,-30323.4250,7.2177,2.6408,2134.9000,0.0000,2134.9000,0.0878,585.7026,0.0000,585.7026,4.2859,0.0000,1549.1974,1549.1974,7.2177,12.6893,0.0000,2230.1000,-2230.1000,0.1225,0.0000,354.9130,354.9130,5.9821,2585.0130,0.0000,-2585.0130,7.2177,2.6408,15832.9000,0.0000,15832.9000,0.6508,4343.7025,0.0000,4343.7025,31.7854,0.0000,11489.1975,11489.1975,11.7634,7.2185,11.7634,9.4909,11.2720,169079.2855,11.7634,7.2172,7.2185,9.4903,11.2750,90200.0682,11.7634,7.2167,7.2180,9.4901,11.2763,78933.8083,19.2905,1507.3847,-177304.1000,338213.1619
2914.0000,7.4983,14.0496,0.0000,213840.4000,-213840.4000,9.6816,0.0000,30797.4326,30797.4326,472.8345,244637.8326,0.0000,-244637.8326,7.4983,2.8869,42382.7000,0.0000,42382.7000,1.7320,11577.5006,0.0000,11577.5006,84.5860,0.0000,30805.1994,30805.1994,7.4983,13.2528,0.0000,30718.7000,-30718.7000,1.5952,0.0000,4686.0820,4686.0820,77.9052,35404.7820,0.0000,-35404.7820,7.4983,2.8869,2193.3000,0.0000,2193.3000,0.0896,599.1344,0.0000,599.1344,4.3773,0.0000,1594.1656,1594.1656,7.4983,12.9730,0.0000,3170.4000,-3170.4000,0.1741,0.0000,505.1205,505.1205,8.5010,3675.5205,0.0000,-3675.5205,7.4983,2.8869,14346.7000,0.0000,14346.7000,0.5863,3919.0266,0.0000,3919.0266,28.6327,0.0000,10427.6734,10427.6734,12.0049,7.4990,12.0049,9.7520,12.0426,180638.7411,12.0049,7.4979,7.4990,9.7514,12.0457,96365.7213,12.0049,7.4974,7.4986,9.7511,12.0470,84328.8346,20.7881,1624.4081,-188806.8000,361333.2970
2915.0000,7.7985,14.3441,0.0000,237039.4000,-237039.4000,10.7486,0.0000,34327.1007,34327.1007,524.9441,271366.5007,0.0000,-271366.5007,7.7985,3.1548,44553.4000,0.0000,44553.4000,1.8112,12114.6525,0.0000,12114.6525,88.4541,0.0000,32438.7475,32438.7475,7.7985,13.5508,0.0000,38893.6000,-38893.6000,2.0210,0.0000,5946.2204,5946.2204,98.7024,44839.8204,0.0000,-44839.8204,7.7985,3.1548,2593.2000,0.0000,2593.2000,0.1054,705.1250,0.0000,705.1250,5.1484,0.0000,1888.0750,1888.0750,7.7985,13.2760,0.0000,3829.8000,-3829.8000,0.2102,0.0000,610.9716,610.9716,10.2657,4440.7716,0.0000,-4440.7716,7.7985,3.1548,11560.1000,0.0000,11560.1000,0.4699,3143.3425,0.0000,3143.3425,22.9508,0.0000,8416.7575,8416.7575,12.4874,7.7992,12.4874,10.1433,13.8931,208396.3212,12.4874,7.7981,7.7992,10.1427,13.8963,111170.7124,12.4874,7.7976,7.7988,10.1425,13.8977,97283.9734,23.0495,1801.1172,-221056.1000,416851.0069
2916.0000,7.9725,14.5100,0.0000,251235.8000,-251235.8000,11.4114,0.0000,36500.8958,36500.8958,557.3138,287736.6958,0.0000,-287736.6958,7.9725,3.2984,38603.0000,0.0000,38603.0000,1.5606,10468.8182,0.0000,10468.8182,76.2164,0.0000,28134.1818,28134.1818,7.9725,13.7217,0.0000,37582.3000,-37582.3000,1.9543,0.0000,5753.3769,5753.3769,95.4441,43335.6769,0.0000,-43335.6769,7.9725,3.2984,3099.4000,0.0000,3099.4000,0.1253,840.5320,0.0000,840.5320,6.1193,0.0000,2258.8680,2258.8680,7.9725,13.4524,0.0000,3350.7000,-3350.7000,0.1838,0.0000,534.9701,534.9701,8.9785,3885.6701,0.0000,-3885.6701,7.9725,3.2984,10073.9000,0.0000,10073.9000,0.4073,2731.9594,0.0000,2731.9594,19.8895,0.0000,7341.9406,7341.9406,12.8988,7.9732,12.8988,10.4360,14.8592,222887.3396,12.8988,7.9721,7.9732,10.4355,14.8624,118899.3148,12.8988,7.9717,7.9728,10.4353,14.8638,104046.4542,23.4640,1833.5080,-240392.5000,445833.1086
2917.0000,8.2919,14.8279,0.0000,265432.1000,-265432.1000,12.0680,0.0000,38796.2021,38796.2021,589.3798,304228.3021,0.0000,-304228.3021,8.2919,3.5943,44550.7000,0.0000,44550.7000,1.7953,12023.2529,0.0000,12023.2529,87.6788,0.0000,32527.4471,32527.4471,8.2919,14.0405,0.0000,46186.2000,-46186.2000,2.4027,0.0000,7088.4666,7088.4666,117.3453,53274.6666,0.0000,-53274.6666,8.2919,3.5943,2962.3000,0.0000,2962.3000,0.1194,799.4595,0.0000,799.4595,5.8300,0.0000,2162.8405,2162.8405,8.2919,13.7739,0.0000,3626.6000,-3626.6000,0.1989,0.0000,579.9309,579.9309,9.7161,4206.5309,0.0000,-4206.5309,8.2919,3.5943,8959.3000,0.0000,8959.3000,0.3610,2417.9178,0.0000,2417.9178,17.6325,0.0000,6541.3822,6541.3822,13.1952,8.2925,13.1952,10.7439,16.0217,240325.1673,13.1952,8.2915,8.2925,10.7433,16.0251,128200.6348,13.1952,8.2910,8.2921,10.7431,16.0265,112185.5971,25.4180,1986.1981,-258772.6000,480711.3992
2918.0000,8.5682,15.0969,0.0000,281615.3000,-281615.3000,12.8268,0.0000,41379.9645,41379.9645,626.4413,322995.2645,0.0000,-322995.2645,8.5682,3.8360,42389.0000,0.0000,42389.0000,1.6983,11392.0816,0.0000,11392.0816,82.9406,0.0000,30996.9184,30996.9184,8.5682,14.3139,0.0000,53423.3000,-53423.3000,2.7815,0.0000,8218.0261,8218.0261,135.8430,61641.3261,0.0000,-61641.3261,8.5682,3.8360,1949.9000,0.0000,1949.9000,0.0781,524.0374,0.0000,524.0374,3.8153,0.0000,1425.8626,1425.8626,8.5682,14.0530,0.0000,4346.4000,-4346.4000,0.2384,0.0000,696.0506,696.0506,11.6411,5042.4506,0.0000,-5042.4506,8.5682,3.8360,7844.7000,0.0000,7844.7000,0.3143,2108.2701,0.0000,2108.2701,15.3494,0.0000,5736.4299,5736.4299,13.6491,8.5689,13.6491,11.1090,17.5737,263606.2234,13.6491,8.5678,8.5689,11.1085,17.5772,140617.9731,13.6491,8.5674,8.5685,11.1083,17.5788,123051.2986,26.9060,2102.4739,-287201.4000,527275.4951
