Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2919.0000,8.9130,15.4370,0.0000,297551.4000,-297551.4000,13.5740,0.0000,44015.8263,44015.8263,662.9315,341567.2263,0.0000,-341567.2263,8.9130,4.1481,40222.2000,0.0000,40222.2000,1.6034,10753.7167,0.0000,10753.7167,78.3094,0.0000,29468.4833,29468.4833,8.9130,14.6568,0.0000,64762.7000,-64762.7000,3.3743,0.0000,9992.2283,9992.2283,164.7960,74754.9283,0.0000,-74754.9283,8.9130,4.1481,1883.3000,0.0000,1883.3000,0.0751,503.5148,0.0000,503.5148,3.6666,0.0000,1379.7852,1379.7852,8.9130,14.4005,0.0000,4818.0000,-4818.0000,0.2642,0.0000,773.0831,773.0831,12.9013,5591.0831,0.0000,-5591.0831,8.9130,4.1481,8959.3000,0.0000,8959.3000,0.3572,2395.3382,0.0000,2395.3382,17.4430,0.0000,6563.9618,6563.9618,14.0921,8.9136,14.0921,11.5029,19.2226,288339.3577,14.0921,8.9126,8.9136,11.5024,19.2263,153810.0510,14.0921,8.9122,8.9133,11.5022,19.2279,134595.0042,28.8722,2256.1149,-316067.3000,576744.4129
2920.0000,9.2162,15.7324,0.0000,307010.1000,-307010.1000,14.0332,0.0000,45687.9921,45687.9921,685.3587,352698.0921,0.0000,-352698.0921,9.2162,4.4138,34272.0000,0.0000,34272.0000,1.3578,9121.3117,0.0000,9121.3117,66.3148,0.0000,25150.6883,25150.6883,9.2162,14.9568,0.0000,75070.2000,-75070.2000,3.9150,0.0000,11614.4985,11614.4985,191.2030,86684.6985,0.0000,-86684.6985,9.2162,4.4138,2439.2000,0.0000,2439.2000,0.0966,649.1802,0.0000,649.1802,4.7197,0.0000,1790.0198,1790.0198,9.2162,14.7064,0.0000,5516.2000,-5516.2000,0.3024,0.0000,886.7413,886.7413,14.7673,6402.9413,0.0000,-6402.9413,9.2162,4.4138,10445.5000,0.0000,10445.5000,0.4138,2780.0146,0.0000,2780.0146,20.2116,0.0000,7665.4854,7665.4854,14.5149,9.2168,14.5149,11.8658,20.5565,308347.9659,14.5149,9.2158,9.2168,11.8654,20.5603,164482.1666,14.5149,9.2154,9.2164,11.8651,20.5619,143933.4380,30.1784,2358.1801,-340439.8000,616763.5705
2921.0000,9.4068,15.9148,0.0000,320641.6000,-320641.6000,14.6820,0.0000,47898.8552,47898.8552,717.0455,368540.4552,0.0000,-368540.4552,9.4068,4.5736,22378.2000,0.0000,22378.2000,0.8819,5938.8986,0.0000,5938.8986,43.0690,0.0000,16439.3014,16439.3014,9.4068,15.1439,0.0000,69974.8000,-69974.8000,3.6524,0.0000,10845.5343,10845.5343,178.3759,80820.3343,0.0000,-80820.3343,9.4068,4.5736,1543.5000,0.0000,1543.5000,0.0608,409.6259,0.0000,409.6259,2.9706,0.0000,1133.8741,1133.8741,9.4068,14.8989,0.0000,6214.9000,-6214.9000,0.3406,0.0000,1000.2700,1000.2700,16.6347,7215.1700,0.0000,-7215.1700,9.4068,4.5736,13789.4000,0.0000,13789.4000,0.5434,3659.5369,0.0000,3659.5369,26.5390,0.0000,10129.8631,10129.8631,14.9220,9.4074,14.9220,12.1647,21.4413,321619.3685,14.9220,9.4064,9.4074,12.1642,21.4451,171560.6622,14.9220,9.4060,9.4070,12.1640,21.4467,150127.0634,30.2416,2363.1233,-359120.2000,643307.0941
2922.0000,8.6986,15.1874,0.0000,226465.4000,-226465.4000,10.3812,0.0000,33360.3957,33360.3957,507.0032,259825.7957,0.0000,-259825.7957,8.6986,3.8678,18431.3000,0.0000,18431.3000,0.7239,4943.6884,0.0000,4943.6884,35.3542,0.0000,13487.6116,13487.6116,8.6986,14.4275,0.0000,38669.7000,-38669.7000,2.0195,0.0000,5955.1395,5955.1395,98.6283,44624.8395,0.0000,-44624.8395,8.6986,3.8678,1271.4000,0.0000,1271.4000,0.0499,341.0180,0.0000,341.0180,2.4388,0.0000,930.3820,930.3820,8.6986,14.1878,0.0000,7275.8000,-7275.8000,0.3987,0.0000,1166.0179,1166.0179,19.4724,8441.8179,0.0000,-8441.8179,8.6986,3.8678,16204.4000,0.0000,16204.4000,0.6364,4346.3838,0.0000,4346.3838,31.0827,0.0000,11858.0162,11858.0162,13.9279,8.6993,13.9279,11.3136,14.3282,214922.5185,13.9279,8.6981,8.6993,11.3130,14.3316,114652.4278,13.9279,8.6977,8.6989,11.3128,14.3325,100327.5881,21.3146,1665.5508,-236503.8000,429902.5344
2923.0000,8.3914,14.9021,0.0000,214922.1000,-214922.1000,9.8118,0.0000,31473.1664,31473.1664,479.1941,246395.2664,0.0000,-246395.2664,8.3914,3.6291,18428.1000,0.0000,18428.1000,0.7329,4965.8407,0.0000,4965.8407,35.7942,0.0000,13462.2593,13462.2593,8.3914,14.1298,0.0000,25049.4000,-25049.4000,1.3056,0.0000,3847.6145,3847.6145,63.7633,28897.0145,0.0000,-28897.0145,8.3914,3.6291,976.3000,0.0000,976.3000,0.0388,263.0846,0.0000,263.0846,1.8963,0.0000,713.2154,713.2154,8.3914,13.8772,0.0000,6563.8000,-6563.8000,0.3598,0.0000,1050.1605,1050.1605,17.5744,7613.9605,0.0000,-7613.9605,8.3914,3.6291,15461.3000,0.0000,15461.3000,0.6149,4166.3737,0.0000,4166.3737,30.0316,0.0000,11294.9263,11294.9263,13.5799,8.3921,13.5799,10.9860,12.8698,193046.8224,13.5799,8.3908,8.3921,10.9853,12.8731,102984.7708,13.5799,8.3904,8.3917,10.9851,12.8741,90118.3779,19.2959,1507.8094,-211669.6000,386149.9711
2924.0000,7.8015,14.3143,0.0000,144731.0000,-144731.0000,6.5958,0.0000,20960.5091,20960.5091,322.1298,165691.5091,0.0000,-165691.5091,7.8015,3.0810,18419.2000,0.0000,18419.2000,0.7366,5008.1961,0.0000,5008.1961,35.9752,0.0000,13411.0039,13411.0039,7.8015,13.5409,0.0000,1736.3000,-1736.3000,0.0904,0.0000,265.4589,265.4589,4.4162,2001.7589,0.0000,-2001.7589,7.8015,3.0810,1064.8000,0.0000,1064.8000,0.0426,289.5200,0.0000,289.5200,2.0797,0.0000,775.2800,775.2800,7.8015,13.2836,0.0000,5450.7000,-5450.7000,0.2989,0.0000,869.5668,869.5668,14.5976,6320.2668,0.0000,-6320.2668,7.8015,3.0810,14160.9000,0.0000,14160.9000,0.5663,3850.3607,0.0000,3850.3607,27.6581,0.0000,10310.5393,10310.5393,12.4546,7.8024,12.4546,10.1285,7.4741,112111.0268,12.4546,7.8007,7.8024,10.1276,7.4767,59813.7855,12.4546,7.8003,7.8018,10.1275,7.4773,52341.2603,12.4960,976.4557,-118273.1000,224266.0726
2925.0000,7.4084,13.9371,0.0000,130420.0000,-130420.0000,5.9239,0.0000,18752.5641,18752.5641,289.3141,149172.5641,0.0000,-149172.5641,7.4084,2.7491,15605.4000,0.0000,15605.4000,0.6308,4268.7477,0.0000,4268.7477,30.8091,0.0000,11336.6523,11336.6523,7.4084,13.1544,0.0000,154.9000,-154.9000,0.0081,0.0000,23.6147,23.6147,0.3934,178.5147,0.0000,-178.5147,7.4084,2.7491,612.3000,0.0000,612.3000,0.0248,167.4904,0.0000,167.4904,1.2088,0.0000,444.8096,444.8096,7.4084,12.8864,0.0000,4692.6000,-4692.6000,0.2575,0.0000,747.3689,747.3689,12.5743,5439.9689,0.0000,-5439.9689,7.4084,2.7491,11560.1000,0.0000,11560.1000,0.4673,3162.1842,0.0000,3162.1842,22.8226,0.0000,8397.9158,8397.9158,12.1812,7.4094,12.1812,9.7953,6.7291,100935.8508,12.1812,7.4077,7.4094,9.7944,6.7316,53852.6215,12.1812,7.4072,7.4088,9.7942,6.7322,47125.5083,10.9685,857.0935,-107489.7000,201913.9807
2926.0000,7.1729,13.7124,0.0000,101173.2000,-101173.2000,4.5854,0.0000,14485.8404,14485.8404,223.9452,115659.0404,0.0000,-115659.0404,7.1729,2.5537,15230.7000,0.0000,15230.7000,0.6202,4181.3788,0.0000,4181.3788,30.2889,0.0000,11049.3212,11049.3212,7.1729,12.9231,0.0000,5207.7000,-5207.7000,0.2705,0.0000,792.6335,792.6335,13.2130,6000.3335,0.0000,-6000.3335,7.1729,2.5537,457.2000,0.0000,457.2000,0.0186,125.5180,0.0000,125.5180,0.9092,0.0000,331.6820,331.6820,7.1729,12.6478,0.0000,3760.6000,-3760.6000,0.2064,0.0000,598.3859,598.3859,10.0813,4358.9859,0.0000,-4358.9859,7.1729,2.5537,10073.9000,0.0000,10073.9000,0.4102,2765.6504,0.0000,2765.6504,20.0337,0.0000,7308.2496,7308.2496,11.7261,7.1740,11.7261,9.4501,5.3651,80477.1069,11.7261,7.1720,7.1740,9.4491,5.3674,42939.4282,11.7261,7.1715,7.1733,9.4488,5.3680,37576.0785,9.1671,716.3311,-84379.7000,160992.6136
2927.0000,6.9201,13.4644,0.0000,85398.3000,-85398.3000,3.8655,0.0000,12172.6033,12172.6033,188.7824,97570.9033,0.0000,-97570.9033,6.9201,2.3280,15224.5000,0.0000,15224.5000,0.6227,4196.0196,0.0000,4196.0196,30.4101,0.0000,11028.4804,11028.4804,6.9201,12.0648,451.8000,7496.3000,-7044.5000,0.4177,105.0276,1139.0740,1244.1016,20.3998,8635.3740,346.7724,-8288.6016,6.9201,2.3280,456.7000,0.0000,456.7000,0.0187,125.8709,0.0000,125.8709,0.9122,0.0000,330.8291,330.8291,6.9201,12.3928,0.0000,2794.2000,-2794.2000,0.1534,0.0000,444.2104,444.2104,7.4927,3238.4104,0.0000,-3238.4104,6.9201,2.3280,5615.4000,0.0000,5615.4000,0.2297,1547.6586,0.0000,1547.6586,11.2165,0.0000,4067.7414,4067.7414,11.4957,6.9212,11.4957,9.2085,4.6823,70234.7603,11.4957,6.9191,6.9212,9.2074,4.6844,37475.5113,11.4957,6.9186,6.9205,9.2072,4.6850,32794.9806,7.9614,622.1131,-73940.4000,140505.2522
2928.0000,6.7331,13.2829,5.1000,68583.6000,-68578.5000,3.1004,1.1897,9743.9783,9745.1681,151.4170,78327.5783,3.9103,-78323.6681,6.7331,2.1678,15217.8000,0.0000,15217.8000,0.6254,4206.3306,0.0000,4206.3306,30.5418,0.0000,11011.4694,11011.4694,6.7331,9.1957,1388.1000,2883.0000,-1494.9000,0.2375,323.8049,437.5612,761.3661,11.6011,3320.5612,1064.2951,-2256.2661,6.7331,2.1678,451.0000,0.0000,451.0000,0.0185,124.6603,0.0000,124.6603,0.9051,0.0000,326.3397,326.3397,6.7331,12.2035,0.0000,1938.5000,-1938.5000,0.1065,0.0000,307.9843,307.9843,5.1998,2246.4843,0.0000,-2246.4843,6.7331,2.1678,1714.2000,0.0000,1714.2000,0.0704,473.8196,0.0000,473.8196,3.4404,0.0000,1240.3804,1240.3804,11.1126,6.7343,11.1126,8.9234,3.5114,52670.8243,11.1126,6.7321,6.7343,8.9223,3.5132,28105.4973,11.1126,6.7315,6.7335,8.9220,3.5137,24595.5758,6.2381,487.4527,-54628.9000,105371.8975
2929.0000,6.6511,13.1984,45.1000,66002.0000,-65956.9000,2.9831,10.5370,9363.9055,9374.4426,145.6887,75365.9055,34.5630,-75331.3426,6.6511,2.1043,15191.1000,0.0000,15191.1000,0.6265,4204.2883,0.0000,4204.2883,30.5965,0.0000,10986.8117,10986.8117,6.6511,7.2859,2509.2000,2257.9000,251.3000,0.2767,586.2179,342.5162,928.7341,13.5130,2600.4162,1922.9821,-677.4341,6.6511,2.1043,456.8000,0.0000,456.8000,0.0188,126.4240,0.0000,126.4240,0.9200,0.0000,330.3760,330.3760,6.6511,12.1200,0.0000,1453.1000,-1453.1000,0.0798,0.0000,230.8058,230.8058,3.8988,1683.9058,0.0000,-1683.9058,6.6511,2.1043,970.0000,0.0000,970.0000,0.0400,268.4572,0.0000,268.4572,1.9537,0.0000,701.5428,701.5428,10.8816,6.6524,10.8816,8.7670,3.2827,49240.3143,10.8816,6.6501,6.6524,8.7659,3.2845,26275.8238,10.8816,6.6495,6.6516,8.7656,3.2850,22994.7073,6.0374,471.7697,-50540.8000,98510.8454
2930.0000,6.7695,13.2741,252.1000,59088.1000,-58836.0000,2.6823,58.7691,8400.2312,8459.0003,131.0004,67488.3312,193.3309,-67295.0003,6.7695,2.2266,15202.5000,0.0000,15202.5000,0.6279,4199.7287,0.0000,4199.7287,30.6673,0.0000,11002.7713,11002.7713,6.7695,7.4214,6357.0000,5769.6000,587.4000,0.7042,1481.9071,875.8665,2357.7736,34.3904,6645.4665,4875.0929,-1770.3736,6.7695,2.2266,449.5000,0.0000,449.5000,0.0186,124.1755,0.0000,124.1755,0.9068,0.0000,325.3245,325.3245,6.7695,12.2380,0.0000,1220.4000,-1220.4000,0.0671,0.0000,193.9170,193.9170,3.2748,1414.3170,0.0000,-1414.3170,6.7695,2.2266,413.4000,0.0000,413.4000,0.0171,114.2028,0.0000,114.2028,0.8339,0.0000,299.1972,299.1972,10.4756,6.7708,10.4756,8.6232,2.9416,44123.5798,10.4756,6.7685,6.7708,8.6221,2.9434,23547.3719,10.4756,6.7679,6.7700,8.6218,2.9439,20607.4748,6.1757,482.5765,-43403.6000,88278.4264
2931.0000,6.9371,13.3374,641.4000,52613.6000,-51972.2000,2.4153,149.0531,7501.7460,7650.7991,117.9574,60115.3460,492.3469,-59622.9991,6.9371,2.3794,15202.9000,0.0000,15202.9000,0.6265,4188.9627,0.0000,4188.9627,30.5991,0.0000,11013.9373,11013.9373,6.9371,7.2213,10686.3000,8170.4000,2515.9000,1.1029,2483.4057,1241.6403,3725.0461,53.8642,9412.0403,8202.8943,-1209.1461,6.9371,2.3794,457.6000,0.0000,457.6000,0.0189,126.0858,0.0000,126.0858,0.9210,0.0000,331.5142,331.5142,6.9371,12.4069,0.0000,1042.1000,-1042.1000,0.0572,0.0000,165.6784,165.6784,2.7959,1207.7784,0.0000,-1207.7784,6.9371,2.3794,413.4000,0.0000,413.4000,0.0170,113.9070,0.0000,113.9070,0.8321,0.0000,299.4930,299.4930,10.0202,6.9384,10.0202,8.4793,2.5187,37779.9298,10.0202,6.9361,6.9384,8.4781,2.5206,20164.5568,10.0202,6.9354,6.9376,8.4778,2.5211,17647.6433,6.3568,496.7270,-34424.5000,75592.1298
2932.0000,6.9717,13.4256,529.0000,69317.1000,-68788.1000,3.1656,122.8532,9889.3801,10012.2334,154.6008,79206.4801,406.1468,-78800.3334,6.9717,2.3986,15202.1000,0.0000,15202.1000,0.6245,4186.5046,0.0000,4186.5046,30.5005,0.0000,11015.5954,11015.5954,6.9717,6.4181,17600.9000,8816.2000,8784.7000,1.5721,4087.6854,1340.0803,5427.7658,76.7798,10156.2803,13513.2146,3356.9342,6.9717,2.3986,448.9000,0.0000,448.9000,0.0184,123.6225,0.0000,123.6225,0.9006,0.0000,325.2775,325.2775,6.9717,12.4429,0.0000,1019.4000,-1019.4000,0.0560,0.0000,162.0889,162.0889,2.7344,1181.4889,0.0000,-1181.4889,6.9717,2.3986,969.6000,0.0000,969.6000,0.0398,267.0180,0.0000,267.0180,1.9453,0.0000,702.5820,702.5820,10.0291,6.9729,10.0291,8.5010,3.2277,48416.2096,10.0291,6.9707,6.9729,8.4999,3.2301,25840.6369,10.0291,6.9701,6.9722,8.4996,3.2308,22615.2848,8.2147,641.9075,-44402.2000,96872.1313
2933.0000,7.0276,13.4625,698.0000,76870.3000,-76172.3000,3.5179,161.9319,10977.8107,11139.7426,171.8070,87848.1107,536.0681,-87312.0426,7.0276,2.4499,15192.6000,0.0000,15192.6000,0.6237,4180.2786,0.0000,4180.2786,30.4615,0.0000,11012.3214,11012.3214,7.0276,5.4405,18280.8000,4734.5000,13546.3000,1.4026,4241.2050,719.9156,4961.1206,68.4985,5454.4156,14039.5950,8585.1794,7.0276,2.4499,607.5000,0.0000,607.5000,0.0249,167.1550,0.0000,167.1550,1.2181,0.0000,440.3450,440.3450,7.0276,12.4992,0.0000,1221.6000,-1221.6000,0.0671,0.0000,194.2778,194.2778,3.2766,1415.8778,0.0000,-1415.8778,7.0276,2.4499,5233.2000,0.0000,5233.2000,0.2148,1439.9269,0.0000,1439.9269,10.4927,0.0000,3793.2731,3793.2731,9.9032,7.0288,9.9032,8.4660,3.2435,48651.8791,9.9032,7.0266,7.0288,8.4649,3.2459,25967.0957,9.9032,7.0260,7.0280,8.4646,3.2466,22726.1756,8.7765,685.8104,-42814.3000,97345.1504
2934.0000,6.7544,13.3014,1.5000,146578.3000,-146576.8000,6.6295,0.3498,20832.7387,20833.0884,323.7738,167411.0387,1.1502,-167409.8884,6.7544,2.1793,15189.8000,0.0000,15189.8000,0.6229,4197.2061,0.0000,4197.2061,30.4238,0.0000,10992.5939,10992.5939,6.7544,3.6090,3318.8000,0.0000,3318.8000,0.2098,773.8772,0.0000,773.8772,10.2452,0.0000,2544.9228,2544.9228,6.7544,2.1793,555.9000,0.0000,555.9000,0.0228,153.6048,0.0000,153.6048,1.1134,0.0000,402.2952,402.2952,6.7544,12.2256,0.0000,1729.5000,-1729.5000,0.0950,0.0000,274.7976,274.7976,4.6386,2004.2976,0.0000,-2004.2976,6.7544,2.1793,17653.4000,0.0000,17653.4000,0.7240,4877.9416,0.0000,4877.9416,35.3582,0.0000,12775.4584,12775.4584,11.2097,6.7555,11.2097,8.9826,7.1331,106996.7582,11.2097,6.7536,6.7555,8.9816,7.1362,57089.2285,11.2097,6.7529,6.7548,8.9813,7.1372,49960.4709,12.4560,973.3274,-111588.4000,214046.4575
2935.0000,7.1578,13.7205,0.0000,196834.8000,-196834.8000,8.8891,0.0000,28174.9504,28174.9504,434.1312,225009.7504,0.0000,-225009.7504,7.1578,2.5954,25829.8000,0.0000,25829.8000,1.0648,7092.8658,0.0000,7092.8658,52.0029,0.0000,18736.9342,18736.9342,7.1578,10.3518,626.3000,1893.9000,-1267.6000,0.1381,144.9550,288.2302,433.1851,6.7424,2182.1302,481.3450,-1700.7851,7.1578,2.5954,1156.9000,0.0000,1156.9000,0.0477,317.6849,0.0000,317.6849,2.3292,0.0000,839.2151,839.2151,7.1578,12.6280,0.0000,2209.9000,-2209.9000,0.1214,0.0000,351.6191,351.6191,5.9292,2561.5191,0.0000,-2561.5191,7.1578,2.5954,18765.7000,0.0000,18765.7000,0.7736,5153.0632,0.0000,5153.0632,37.7808,0.0000,13612.6368,13612.6368,11.7648,7.1588,11.7648,9.4618,9.8019,147028.5017,11.7648,7.1571,7.1588,9.4610,9.8054,78443.4931,11.7648,7.1565,7.1582,9.4606,9.8068,68647.3138,16.5520,1293.3977,-154559.9000,294119.3086
2936.0000,7.6248,14.1800,0.0000,217759.6000,-217759.6000,9.8558,0.0000,31434.3644,31434.3644,481.3418,249193.9644,0.0000,-249193.9644,7.6248,3.0151,31510.1000,0.0000,31510.1000,1.2891,8590.8091,0.0000,8590.8091,62.9576,0.0000,22919.2909,22919.2909,7.6248,13.3807,0.0000,31965.0000,-31965.0000,1.6597,0.0000,4880.6586,4880.6586,81.0547,36845.6586,0.0000,-36845.6586,7.6248,3.0151,1967.9000,0.0000,1967.9000,0.0805,536.5217,0.0000,536.5217,3.9319,0.0000,1431.3783,1431.3783,7.6248,13.0994,0.0000,2557.9000,-2557.9000,0.1404,0.0000,407.7521,407.7521,6.8592,2965.6521,0.0000,-2965.6521,7.6248,3.0151,18024.2000,0.0000,18024.2000,0.7374,4914.0581,0.0000,4914.0581,36.0126,0.0000,13110.1419,13110.1419,12.3633,7.6257,12.3633,9.9945,12.5746,188619.1719,12.3633,7.6242,7.6257,9.9938,12.5785,100627.9583,12.3633,7.6236,7.6252,9.9935,12.5800,88060.2910,20.6443,1613.1784,-200780.3000,377307.4212
2937.0000,7.9815,14.5253,0.0000,236726.6000,-236726.6000,10.7420,0.0000,34398.6816,34398.6816,524.6197,271125.2816,0.0000,-271125.2816,7.9815,3.3221,35829.8000,0.0000,35829.8000,1.4531,9715.4218,0.0000,9715.4218,70.9681,0.0000,26114.3782,26114.3782,7.9815,13.7331,0.0000,40342.1000,-40342.1000,2.0969,0.0000,6176.2961,6176.2961,102.4094,46518.3961,0.0000,-46518.3961,7.9815,3.3221,2132.2000,0.0000,2132.2000,0.0865,578.1562,0.0000,578.1562,4.2233,0.0000,1554.0438,1554.0438,7.9815,13.4603,0.0000,3444.1000,-3444.1000,0.1890,0.0000,549.9056,549.9056,9.2305,3994.0056,0.0000,-3994.0056,7.9815,3.3221,15799.7000,0.0000,15799.7000,0.6408,4284.1643,0.0000,4284.1643,31.2945,0.0000,11515.5357,11515.5357,12.7967,7.9823,12.7967,10.3895,14.1201,211801.9405,12.7967,7.9810,7.9823,10.3888,14.1241,112992.8225,12.7967,7.9804,7.9818,10.3886,14.1257,98879.8495,22.8124,1782.5894,-226751.1000,423674.6125
2938.0000,8.2946,14.8303,0.0000,247767.7000,-247767.7000,11.2654,0.0000,36216.2262,36216.2262,550.1845,283983.9262,0.0000,-283983.9262,8.2946,3.5963,42309.9000,0.0000,42309.9000,1.7047,11418.0332,0.0000,11418.0332,83.2551,0.0000,30891.8668,30891.8668,8.2946,14.0431,0.0000,47119.3000,-47119.3000,2.4513,0.0000,7231.8370,7231.8370,119.7187,54351.1370,0.0000,-54351.1370,8.2946,3.5963,2187.0000,0.0000,2187.0000,0.0881,590.1985,0.0000,590.1985,4.3035,0.0000,1596.8015,1596.8015,8.2946,13.7767,0.0000,4605.0000,-4605.0000,0.2526,0.0000,736.3975,736.3975,12.3373,5341.3975,0.0000,-5341.3975,8.2946,3.5963,14316.6000,0.0000,14316.6000,0.5768,3863.5736,0.0000,3863.5736,28.1714,0.0000,10453.0264,10453.0264,13.0667,8.2954,13.0667,10.6810,15.0342,225512.6799,13.0667,8.2941,8.2954,10.6804,15.0382,120305.7838,13.0667,8.2936,8.2949,10.6801,15.0398,105278.7566,24.5085,1915.1291,-240678.5000,451097.2203
2939.0000,8.6360,15.1657,0.0000,267935.9000,-267935.9000,12.2040,0.0000,39421.5272,39421.5272,596.0213,307357.4272,0.0000,-307357.4272,8.6360,3.9018,44465.3000,0.0000,44465.3000,1.7814,11937.8604,0.0000,11937.8604,86.9989,0.0000,32527.4396,32527.4396,8.6360,14.3821,0.0000,58404.2000,-58404.2000,3.0408,0.0000,8989.4181,8989.4181,148.5094,67393.6181,0.0000,-67393.6181,8.6360,3.9018,2588.1000,0.0000,2588.1000,0.1037,694.8424,0.0000,694.8424,5.0638,0.0000,1893.2576,1893.2576,8.6360,14.1210,0.0000,5363.1000,-5363.1000,0.2941,0.0000,859.1892,859.1892,14.3642,6222.2892,0.0000,-6222.2892,8.6360,3.9018,11536.0000,0.0000,11536.0000,0.4622,3097.1377,0.0000,3097.1377,22.5708,0.0000,8438.8623,8438.8623,13.5371,8.6367,13.5371,11.0869,16.9030,253545.0142,13.5371,8.6355,8.6367,11.0863,16.9072,135257.2278,13.5371,8.6350,8.6363,11.0861,16.9089,118362.0008,26.8292,2096.4682,-273113.8000,507164.2429
2940.0000,8.8421,15.3624,0.0000,280952.0000,-280952.0000,12.8217,0.0000,41502.6061,41502.6061,626.1912,322454.6061,0.0000,-322454.6061,8.8421,4.0732,38533.6000,0.0000,38533.6000,1.5343,10313.2591,0.0000,10313.2591,74.9306,0.0000,28220.3409,28220.3409,8.8421,14.5844,0.0000,57283.5000,-57283.5000,2.9852,0.0000,8832.7131,8832.7131,145.7907,66116.2131,0.0000,-66116.2131,8.8421,4.0732,3094.5000,0.0000,3094.5000,0.1232,828.2221,0.0000,828.2221,6.0174,0.0000,2266.2779,2266.2779,8.8421,14.3295,0.0000,6153.9000,-6153.9000,0.3374,0.0000,987.0294,987.0294,16.4777,7140.9294,0.0000,-7140.9294,8.8421,4.0732,10053.0000,0.0000,10053.0000,0.4003,2690.6179,0.0000,2690.6179,19.5486,0.0000,7362.3821,7362.3821,13.9394,8.8428,13.9394,11.3911,17.8906,268358.8281,13.9394,8.8416,8.8428,11.3905,17.8947,143157.9032,13.9394,8.8411,8.8424,11.3903,17.8964,125274.9979,27.3030,2133.4947,-292708.3000,536791.7293
2941.0000,9.2050,15.7237,0.0000,293415.3000,-293415.3000,13.4063,0.0000,43655.1911,43655.1911,654.7427,337070.4911,0.0000,-337070.4911,9.2050,4.4090,44466.7000,0.0000,44466.7000,1.7640,11836.5497,0.0000,11836.5497,86.1498,0.0000,32630.1503,32630.1503,9.2050,14.9466,0.0000,69932.1000,-69932.1000,3.6463,0.0000,10818.4413,10818.4413,178.0816,80750.5413,0.0000,-80750.5413,9.2050,4.4090,2955.6000,0.0000,2955.6000,0.1172,786.7484,0.0000,786.7484,5.7262,0.0000,2168.8516,2168.8516,9.2050,14.6949,0.0000,8160.4000,-8160.4000,0.4473,0.0000,1311.7113,1311.7113,21.8470,9472.1113,0.0000,-9472.1113,9.2050,4.4090,8940.7000,0.0000,8940.7000,0.3547,2379.9167,0.0000,2379.9167,17.3217,0.0000,6560.7833,6560.7833,14.2749,9.2057,14.2749,11.7403,19.2938,289407.4849,14.2749,9.2046,9.2057,11.7398,19.2981,154385.1083,14.2749,9.2041,9.2053,11.7395,19.2999,135099.4274,29.6038,2313.2858,-315144.8000,578892.0207
2942.0000,9.5299,16.0404,0.0000,308656.9000,-308656.9000,14.1323,0.0000,46223.0599,46223.0599,690.1996,354879.9599,0.0000,-354879.9599,9.5299,4.6945,42306.3000,0.0000,42306.3000,1.6675,11206.9825,0.0000,11206.9825,81.4386,0.0000,31099.3175,31099.3175,9.5299,15.2681,0.0000,77998.5000,-77998.5000,4.0710,0.0000,12103.3925,12103.3925,198.8232,90101.8925,0.0000,-90101.8925,9.5299,4.6945,1945.8000,0.0000,1945.8000,0.0767,515.4444,0.0000,515.4444,3.7456,0.0000,1430.3556,1430.3556,9.5299,15.0226,0.0000,10973.1000,-10973.1000,0.6014,0.0000,1767.5120,1767.5120,29.3706,12740.6120,0.0000,-12740.6120,9.5299,4.6945,7828.5000,0.0000,7828.5000,0.3086,2073.7777,0.0000,2073.7777,15.0697,0.0000,5754.7223,5754.7223,14.7437,9.5306,14.7437,12.1371,20.9690,314535.5276,14.7437,9.5295,9.5306,12.1366,20.9734,167787.5968,14.7437,9.5290,9.5302,12.1364,20.9753,146827.1839,31.2863,2444.7535,-345547.9000,629150.3084
2943.0000,9.8578,16.3617,0.0000,321115.8000,-321115.8000,14.7307,0.0000,48410.9067,48410.9067,719.4211,369526.7067,0.0000,-369526.7067,9.8578,4.9862,40147.8000,0.0000,40147.8000,1.5734,10583.5236,0.0000,10583.5236,76.8443,0.0000,29564.2764,29564.2764,9.8578,15.5931,0.0000,85381.6000,-85381.6000,4.4606,0.0000,13291.8616,13291.8616,217.8462,98673.4616,0.0000,-98673.4616,9.8578,4.9862,1880.7000,0.0000,1880.7000,0.0737,495.7789,0.0000,495.7789,3.5997,0.0000,1384.9211,1384.9211,9.8578,15.3531,0.0000,12793.3000,-12793.3000,0.7010,0.0000,2065.3131,2065.3131,34.2370,14858.6131,0.0000,-14858.6131,9.8578,4.9862,8940.7000,0.0000,8940.7000,0.3504,2356.8940,0.0000,2356.8940,17.1128,0.0000,6583.8060,6583.8060,15.1347,9.8585,15.1347,12.4966,22.2733,334099.9496,15.1347,9.8574,9.8585,12.4960,22.2779,178222.9614,15.1347,9.8569,9.8581,12.4958,22.2798,155958.4961,32.8347,2565.7466,-368321.5000,668281.4071
2944.0000,10.0900,16.5855,0.0000,324561.3000,-324561.3000,14.9175,0.0000,49165.1054,49165.1054,728.5442,373726.4054,0.0000,-373726.4054,10.0900,5.1846,34214.6000,0.0000,34214.6000,1.3333,8988.5323,0.0000,8988.5323,65.1160,0.0000,25226.0677,25226.0677,10.0900,15.8217,0.0000,89711.9000,-89711.9000,4.6913,0.0000,13999.0009,13999.0009,229.1166,103710.9009,0.0000,-103710.9009,10.0900,5.1846,2433.8000,0.0000,2433.8000,0.0948,639.3846,0.0000,639.3846,4.6319,0.0000,1794.4154,1794.4154,10.0900,15.5873,0.0000,14558.5000,-14558.5000,0.7977,0.0000,2354.1859,2354.1859,38.9560,16912.6859,0.0000,-16912.6859,10.0900,5.1846,10423.7000,0.0000,10423.7000,0.4062,2738.4147,0.0000,2738.4147,19.8380,0.0000,7685.2853,7685.2853,15.4482,10.0907,15.4482,12.7695,22.9793,344689.9019,15.4482,10.0896,10.0907,12.7689,22.9840,183871.6668,15.4482,10.0892,10.0903,12.7687,22.9859,160901.0675,33.3611,2606.8862,-381759.6000,689462.6362
2945.0000,10.2184,16.7072,0.0000,334554.1000,-334554.1000,15.3979,0.0000,50814.1389,50814.1389,752.0093,385368.2389,0.0000,-385368.2389,10.2184,5.2900,22340.9000,0.0000,22340.9000,0.8671,5858.0916,0.0000,5858.0916,42.3486,0.0000,16482.8084,16482.8084,10.2184,15.9470,0.0000,80463.0000,-80463.0000,4.2106,0.0000,12572.5062,12572.5062,205.6402,93035.5062,0.0000,-93035.5062,10.2184,5.2900,1540.9000,0.0000,1540.9000,0.0598,404.0452,0.0000,404.0452,2.9209,0.0000,1136.8548,1136.8548,10.2184,15.7168,0.0000,15919.5000,-15919.5000,0.8722,0.0000,2576.7002,2576.7002,42.5949,18496.2002,0.0000,-18496.2002,10.2184,5.2900,13760.5000,0.0000,13760.5000,0.5341,3608.1926,0.0000,3608.1926,26.0839,0.0000,10152.3074,10152.3074,15.7617,10.2191,15.7617,12.9904,23.4536,351803.7983,15.7617,10.2179,10.2191,12.9898,23.4583,187666.0696,15.7617,10.2175,10.2187,12.9896,23.4601,164220.9725,32.9126,2571.8346,-393294.3000,703690.8404
2946.0000,9.3781,15.8470,0.0000,233290.9000,-233290.9000,10.7455,0.0000,34829.9677,34829.9677,524.7912,268120.8677,0.0000,-268120.8677,9.3781,4.4606,18393.2000,0.0000,18393.2000,0.7123,4883.4178,0.0000,4883.4178,34.7889,0.0000,13509.7822,13509.7822,9.3781,15.0977,0.0000,45700.6000,-45700.6000,2.3925,0.0000,7081.3034,7081.3034,116.8437,52781.9034,0.0000,-52781.9034,9.3781,4.4606,1270.9000,0.0000,1270.9000,0.0492,337.4256,0.0000,337.4256,2.4038,0.0000,933.4744,933.4744,9.3781,14.8719,0.0000,15509.8000,-15509.8000,0.8497,0.0000,2495.7952,2495.7952,41.4974,18005.5952,0.0000,-18005.5952,9.3781,4.4606,16170.4000,0.0000,16170.4000,0.6262,4293.2616,0.0000,4293.2616,30.5847,0.0000,11877.1384,11877.1384,14.6488,9.3789,14.6488,12.0139,15.6259,234388.9635,14.6488,9.3775,9.3789,12.0132,15.6301,125040.8529,14.6488,9.3771,9.3784,12.0130,15.6312,109418.6511,23.0631,1802.1833,-258666.8000,468848.4674
2947.0000,8.9503,15.4444,0.0000,217521.1000,-217521.1000,9.9696,0.0000,32200.7541,32200.7541,486.8975,249721.8541,0.0000,-249721.8541,8.9503,4.1153,18385.3000,0.0000,18385.3000,0.7225,4912.7004,0.0000,4912.7004,35.2837,0.0000,13472.5996,13472.5996,8.9503,14.6815,0.0000,28008.7000,-28008.7000,1.4626,0.0000,4322.8948,4322.8948,71.4312,32331.5948,0.0000,-32331.5948,8.9503,4.1153,973.3000,0.0000,973.3000,0.0382,260.0736,0.0000,260.0736,1.8679,0.0000,713.2264,713.2264,8.9503,14.4407,0.0000,12014.6000,-12014.6000,0.6584,0.0000,1928.2535,1928.2535,32.1553,13942.8535,0.0000,-13942.8535,8.9503,4.1153,15428.9000,0.0000,15428.9000,0.6063,4122.7265,0.0000,4122.7265,29.6100,0.0000,11306.1735,11306.1735,14.1616,8.9512,14.1616,11.5564,13.5227,202840.3743,14.1616,8.9496,8.9512,11.5556,13.5267,108213.7297,14.1616,8.9492,8.9506,11.5554,13.5278,94694.6999,20.1863,1577.3896,-222756.9000,405748.8039
2948.0000,8.2895,14.7890,0.0000,147179.9000,-147179.9000,6.7289,0.0000,21511.2041,21511.2041,328.6299,168691.1041,0.0000,-168691.1041,8.2895,3.5084,18405.4000,0.0000,18405.4000,0.7287,4967.3907,0.0000,4967.3907,35.5900,0.0000,13438.0093,13438.0093,8.2895,14.0232,0.0000,8019.0000,-8019.0000,0.4182,0.0000,1230.6992,1230.6992,20.4264,9249.6992,0.0000,-9249.6992,8.2895,3.5084,1062.6000,0.0000,1062.6000,0.0421,286.7826,0.0000,286.7826,2.0547,0.0000,775.8174,775.8174,8.2895,13.7757,0.0000,8192.9000,-8192.9000,0.4491,0.0000,1310.1136,1310.1136,21.9325,9503.0136,0.0000,-9503.0136,8.2895,3.5084,14131.3000,0.0000,14131.3000,0.5595,3813.8637,0.0000,3813.8637,27.3253,0.0000,10317.4363,10317.4363,13.0210,8.2906,13.0210,10.6558,8.1434,122151.1344,13.0210,8.2887,8.2906,10.6548,8.1467,65173.5832,13.0210,8.2882,8.2899,10.6546,8.1474,57032.0788,13.3898,1046.3012,-129792.5000,244356.7964
2949.0000,7.8462,14.3635,0.0000,132608.2000,-132608.2000,6.0399,0.0000,19220.7735,19220.7735,294.9774,151828.9735,0.0000,-151828.9735,7.8462,3.1333,15558.7000,0.0000,15558.7000,0.6234,4227.5323,0.0000,4227.5323,30.4443,0.0000,11331.1677,11331.1677,7.8462,13.5875,0.0000,5066.3000,-5066.3000,0.2638,0.0000,774.8367,774.8367,12.8823,5841.1367,0.0000,-5841.1367,7.8462,3.1333,615.1000,0.0000,615.1000,0.0246,167.1319,0.0000,167.1319,1.2036,0.0000,447.9681,447.9681,7.8462,13.3281,0.0000,5458.7000,-5458.7000,0.2994,0.0000,871.0201,871.0201,14.6203,6329.7201,0.0000,-6329.7201,7.8462,3.1333,11536.0000,0.0000,11536.0000,0.4622,3134.5044,0.0000,3134.5044,22.5729,0.0000,8401.4956,8401.4956,12.6804,7.8474,12.6804,10.2639,7.1891,107836.1312,12.6804,7.8453,7.8474,10.2628,7.1922,57537.3641,12.6804,7.8448,7.8467,10.2626,7.1929,50350.5892,11.5698,904.0820,-115423.4000,215724.0845
2950.0000,7.5926,14.1225,0.0000,103414.8000,-103414.8000,4.6985,0.0000,14919.4992,14919.4992,229.4652,118334.2992,0.0000,-118334.2992,7.5926,2.9245,15196.7000,0.0000,15196.7000,0.6138,4145.2208,0.0000,4145.2208,29.9775,0.0000,11051.4792,11051.4792,7.5926,11.3792,1335.4000,5701.4000,-4366.0000,0.3795,306.6171,870.3290,1176.9461,18.5353,6571.7290,1028.7829,-5542.9461,7.5926,2.9245,452.8000,0.0000,452.8000,0.0183,123.5108,0.0000,123.5108,0.8932,0.0000,329.2892,329.2892,7.5926,13.0715,0.0000,3497.4000,-3497.4000,0.1919,0.0000,557.4400,557.4400,9.3712,4054.8400,0.0000,-4054.8400,7.5926,2.9245,10053.0000,0.0000,10053.0000,0.4061,2742.1680,0.0000,2742.1680,19.8309,0.0000,7310.8320,7310.8320,12.0825,7.5939,12.0825,9.8382,5.4604,81906.5354,12.0825,7.5916,7.5939,9.8371,5.4632,43705.6650,12.0825,7.5910,7.5931,9.8368,5.4639,38247.2803,9.4620,739.3760,-85575.7000,163859.4807
2951.0000,7.3363,13.8713,1.7000,88346.5000,-88344.8000,4.0083,0.3921,12686.4438,12686.8359,195.7583,101032.9438,1.3079,-101031.6359,7.3363,2.6968,15203.2000,0.0000,15203.2000,0.6170,4163.3440,0.0000,4163.3440,30.1309,0.0000,11039.8560,11039.8560,7.3363,10.5797,2457.1000,7589.0000,-5131.9000,0.5480,566.8230,1156.3679,1723.1910,26.7616,8745.3679,1890.2770,-6855.0910,7.3363,2.6968,456.8000,0.0000,456.8000,0.0185,125.0931,0.0000,125.0931,0.9053,0.0000,331.7069,331.7069,7.3363,12.8128,0.0000,2352.5000,-2352.5000,0.1291,0.0000,374.5642,374.5642,6.3052,2727.0642,0.0000,-2727.0642,7.3363,2.6968,5603.9000,0.0000,5603.9000,0.2274,1534.6087,0.0000,1534.6087,11.1063,0.0000,4069.2913,4069.2913,11.7836,7.3376,11.7836,9.5606,4.7572,71357.3049,11.7836,7.3352,7.3376,9.5594,4.7598,38078.0206,11.7836,7.3346,7.3368,9.5591,4.7604,33322.9649,8.3224,650.3223,-74565.3000,142758.2904
2952.0000,7.1500,13.6835,46.7000,72898.7000,-72852.0000,3.3054,10.8094,10433.2796,10444.0890,161.4327,83331.9796,35.8906,-83296.0890,7.1500,2.5376,15202.4000,0.0000,15202.4000,0.6199,4175.0813,0.0000,4175.0813,30.2733,0.0000,11027.3187,11027.3187,7.1500,8.4180,3759.3000,4502.5000,-743.2000,0.4700,870.2018,685.1938,1555.3956,22.9540,5187.6938,2889.0982,-2298.5956,7.1500,2.5376,450.0000,0.0000,450.0000,0.0183,123.5849,0.0000,123.5849,0.8961,0.0000,326.4151,326.4151,7.1500,12.6244,0.0000,1430.1000,-1430.1000,0.0785,0.0000,227.5378,227.5378,3.8341,1657.6378,0.0000,-1657.6378,7.1500,2.5376,1711.0000,0.0000,1711.0000,0.0698,469.8971,0.0000,469.8971,3.4072,0.0000,1241.1029,1241.1029,11.3930,7.1515,11.3930,9.2722,3.7316,55973.6037,11.3930,7.1489,7.1515,9.2709,3.7339,29870.9316,11.3930,7.1482,7.1506,9.2706,3.7345,26141.2126,6.8429,534.7136,-57661.9000,111985.7479
2953.0000,7.1369,13.6444,222.1000,71124.4000,-70902.3000,3.2323,51.4207,10176.9670,10228.3878,157.8627,81301.3670,170.6793,-81130.6878,7.1369,2.5410,15171.1000,0.0000,15171.1000,0.6208,4167.3266,0.0000,4167.3266,30.3165,0.0000,11003.7734,11003.7734,7.1369,6.1370,6718.1000,2609.5000,4108.6000,0.5591,1555.4795,397.0808,1952.5604,27.3039,3006.5808,5162.6205,2156.0396,7.1369,2.5410,456.6000,0.0000,456.6000,0.0187,125.4228,0.0000,125.4228,0.9124,0.0000,331.1772,331.1772,7.1369,12.6101,0.0000,929.7000,-929.7000,0.0510,0.0000,147.9139,147.9139,2.4931,1077.6139,0.0000,-1077.6139,7.1369,2.5410,968.5000,0.0000,968.5000,0.0396,266.0358,0.0000,266.0358,1.9354,0.0000,702.4642,702.4642,11.0369,7.1384,11.0369,9.0877,3.3994,50991.5181,11.0369,7.1357,7.1384,9.0863,3.4018,27214.0937,11.0369,7.1350,7.1375,9.0860,3.4024,23816.6568,6.7823,529.9776,-51127.2000,102022.2686
2954.0000,7.1671,13.6163,499.0000,64840.0000,-64341.0000,2.9644,115.4637,9282.7496,9398.2132,144.7777,74122.7496,383.5363,-73739.2132,7.1671,2.5715,15162.3000,0.0000,15162.3000,0.6205,4162.9697,0.0000,4162.9697,30.3063,0.0000,10999.3303,10999.3303,7.1671,6.0996,9310.7000,3468.8000,5841.9000,0.7673,2154.5585,527.9453,2682.5038,37.4737,3996.7453,7156.1415,3159.3962,7.1671,2.5715,448.6000,0.0000,448.6000,0.0184,123.1679,0.0000,123.1679,0.8967,0.0000,325.4321,325.4321,7.1671,12.6403,0.0000,696.5000,-696.5000,0.0382,0.0000,110.8246,110.8246,1.8678,807.3246,0.0000,-807.3246,7.1671,2.5715,413.0000,0.0000,413.0000,0.0169,113.3935,0.0000,113.3935,0.8255,0.0000,299.6065,299.6065,10.6681,7.1686,10.6681,8.9184,2.9868,44802.4968,10.6681,7.1659,7.1686,8.9170,2.9892,23913.2189,10.6681,7.1652,7.1677,8.9167,2.9898,20928.4314,6.6387,518.7545,-43171.7000,89644.1471
2955.0000,7.2213,13.6060,748.7000,58808.9000,-58060.2000,2.7070,173.0667,8427.4685,8600.5352,132.2037,67236.3685,575.6333,-66660.7352,7.2213,2.6216,15161.6000,0.0000,15161.6000,0.6202,4159.3036,0.0000,4159.3036,30.2878,0.0000,11002.2964,11002.2964,7.2213,6.1324,11635.2000,4280.4000,7354.8000,0.9556,2689.7780,651.7080,3341.4860,46.6700,4932.1080,8945.4220,4013.3140,7.2213,2.6216,457.3000,0.0000,457.3000,0.0187,125.4518,0.0000,125.4518,0.9135,0.0000,331.8482,331.8482,7.2213,12.6948,0.0000,579.7000,-579.7000,0.0318,0.0000,92.2586,92.2586,1.5545,671.9586,0.0000,-671.9586,7.2213,2.6216,413.0000,0.0000,413.0000,0.0169,113.2989,0.0000,113.2989,0.8250,0.0000,299.7011,299.7011,10.3018,7.2229,10.3018,8.7623,2.5830,38744.6268,10.3018,7.2201,7.2229,8.7609,2.5853,20682.2694,10.3018,7.2194,7.2219,8.7606,2.5859,18101.3681,6.5252,509.8906,-35253.2000,77528.2643
2956.0000,7.1318,13.5829,550.4000,75483.2000,-74932.8000,3.4507,127.4411,10799.6701,10927.1112,168.5268,86282.8701,422.9589,-85859.9112,7.1318,2.5298,15172.0000,0.0000,15172.0000,0.6200,4167.9027,0.0000,4167.9027,30.2778,0.0000,11004.0973,11004.0973,7.1318,5.4886,14868.8000,3708.1000,11160.7000,1.1287,3442.9818,564.2327,4007.2145,55.1230,4272.3327,11425.8182,7153.4855,7.1318,2.5298,448.1000,0.0000,448.1000,0.0183,123.0976,0.0000,123.0976,0.8942,0.0000,325.0024,325.0024,7.1318,12.6054,0.0000,530.6000,-530.6000,0.0291,0.0000,84.4161,84.4161,1.4227,615.0161,0.0000,-615.0161,7.1318,2.5298,968.0000,0.0000,968.0000,0.0396,265.9194,0.0000,265.9194,1.9318,0.0000,702.0806,702.0806,10.4320,7.1333,10.4320,8.7827,3.3630,50444.6892,10.4320,7.1306,7.1333,8.7813,3.3657,26925.4293,10.4320,7.1299,7.1324,8.7810,3.3665,23565.1515,7.9295,619.6232,-47714.6000,100935.2700
2957.0000,7.2069,13.6551,648.2000,82785.7000,-82137.5000,3.7855,149.8758,11860.3486,12010.2244,184.8755,94646.0486,498.3242,-94147.7244,7.2069,2.6107,15174.8000,0.0000,15174.8000,0.6211,4163.8489,0.0000,4163.8489,30.3342,0.0000,11010.9511,11010.9511,7.2069,5.5524,16661.4000,4113.5000,12547.9000,1.2645,3852.7363,626.2356,4478.9719,61.7547,4739.7356,12808.6637,8068.9281,7.2069,2.6107,606.5000,0.0000,606.5000,0.0248,166.4190,0.0000,166.4190,1.2124,0.0000,440.0810,440.0810,7.2069,12.6801,0.0000,627.6000,-627.6000,0.0345,0.0000,99.8764,99.8764,1.6830,727.4764,0.0000,-727.4764,7.2069,2.6107,5222.4000,0.0000,5222.4000,0.2138,1432.9865,0.0000,1432.9865,10.4395,0.0000,3789.4135,3789.4135,10.3285,7.2084,10.3285,8.7684,3.5766,53649.3124,10.3285,7.2058,7.2084,8.7671,3.5796,28636.4593,10.3285,7.2050,7.2075,8.7667,3.5804,25062.8724,8.9161,696.7185,-49213.5000,107348.6442
2958.0000,7.0437,13.5885,1.2000,151645.0000,-151643.8000,6.8654,0.2783,21662.5264,21662.8047,335.2943,173307.5264,0.9217,-173306.6047,7.0437,2.4453,15174.1000,0.0000,15174.1000,0.6202,4174.1495,0.0000,4174.1495,30.2901,0.0000,10999.9505,10999.9505,7.0437,3.8817,4505.4000,0.0000,4505.4000,0.2837,1044.9564,0.0000,1044.9564,13.8574,0.0000,3460.4436,3460.4436,7.0437,2.4453,557.5000,0.0000,557.5000,0.0228,153.3592,0.0000,153.3592,1.1129,0.0000,404.1408,404.1408,7.0437,12.5169,0.0000,891.6000,-891.6000,0.0490,0.0000,141.8042,141.8042,2.3907,1033.4042,0.0000,-1033.4042,7.0437,2.4453,17616.0000,0.0000,17616.0000,0.7200,4845.8767,0.0000,4845.8767,35.1646,0.0000,12770.1233,12770.1233,11.4866,7.0450,11.4866,9.2658,7.3331,109996.3396,11.4866,7.0427,7.0450,9.2646,7.3368,58694.5302,11.4866,7.0420,7.0442,9.2643,7.3381,51366.4517,12.8416,1003.4640,-114682.4000,220057.3215
2959.0000,7.4117,13.9678,0.0000,200176.1000,-200176.1000,9.0543,0.0000,28784.2038,28784.2038,442.1979,228960.3038,0.0000,-228960.3038,7.4117,2.8175,25771.5000,0.0000,25771.5000,1.0566,7049.2611,0.0000,7049.2611,51.6024,0.0000,18722.2389,18722.2389,7.4117,4.2538,1117.3000,0.0000,1117.3000,0.0706,257.3910,0.0000,257.3910,3.4480,0.0000,859.9090,859.9090,7.4117,2.8175,1153.6000,0.0000,1153.6000,0.0473,315.5434,0.0000,315.5434,2.3099,0.0000,838.0566,838.0566,7.4117,10.9604,227.2000,910.3000,-683.1000,0.0643,52.0059,144.9812,196.9871,3.1402,1055.2812,175.1941,-880.0871,7.4117,2.8175,18725.9000,0.0000,18725.9000,0.7677,5122.0829,0.0000,5122.0829,37.4949,0.0000,13603.8171,13603.8171,12.0016,7.4129,12.0016,9.7072,9.7882,146822.5796,12.0016,7.4109,7.4129,9.7062,9.7924,78339.5800,12.0016,7.4101,7.4122,9.7059,9.7940,68557.7263,16.5913,1296.4637,-154090.9000,293719.8859
2960.0000,7.7592,14.3074,0.0000,217111.2000,-217111.2000,9.8402,0.0000,31418.3442,31418.3442,480.5807,248529.5442,0.0000,-248529.5442,7.7592,3.1240,31457.4000,0.0000,31457.4000,1.2809,8558.8189,0.0000,8558.8189,62.5546,0.0000,22898.5811,22898.5811,7.7592,13.5125,0.0000,16368.8000,-16368.8000,0.8504,0.0000,2501.7952,2501.7952,41.5315,18870.5952,0.0000,-18870.5952,7.7592,3.1240,1963.6000,0.0000,1963.6000,0.0800,534.2494,0.0000,534.2494,3.9047,0.0000,1429.3506,1429.3506,7.7592,7.8260,932.9000,642.3000,290.6000,0.0936,212.2634,102.4486,314.7120,4.5696,744.7486,720.6366,-24.1120,7.7592,3.1240,17986.0000,0.0000,17986.0000,0.7323,4893.5677,0.0000,4893.5677,35.7661,0.0000,13092.4323,13092.4323,12.3900,7.7603,12.3900,10.0751,11.4974,172460.5784,12.3900,7.7584,7.7603,10.0742,11.5019,92015.4177,12.3900,7.7578,7.7596,10.0739,11.5036,80525.0179,19.3160,1509.3774,-181782.4000,345001.0140
2961.0000,8.0030,14.5423,0.0000,231296.5000,-231296.5000,10.5034,0.0000,33623.1417,33623.1417,512.9700,264919.6417,0.0000,-264919.6417,8.0030,3.3315,35765.9000,0.0000,35765.9000,1.4469,9694.9210,0.0000,9694.9210,70.6660,0.0000,26070.9790,26070.9790,8.0030,13.7529,0.0000,19618.5000,-19618.5000,1.0201,0.0000,3004.0546,3004.0546,49.8184,22622.5546,0.0000,-22622.5546,8.0030,3.3315,2128.8000,0.0000,2128.8000,0.0861,577.0454,0.0000,577.0454,4.2061,0.0000,1551.7546,1551.7546,8.0030,7.8655,1208.5000,752.8000,455.7000,0.1163,273.8224,120.2088,394.0312,5.6805,873.0088,934.6776,61.6688,8.0030,3.3315,15766.2000,0.0000,15766.2000,0.6378,4273.6814,0.0000,4273.6814,31.1507,0.0000,11492.5186,11492.5186,12.6655,8.0040,12.6655,10.3348,12.4155,186232.1175,12.6655,8.0023,8.0040,10.3339,12.4201,99360.8540,12.6655,8.0016,8.0034,10.3336,12.4218,86952.4007,20.7160,1618.7801,-196798.4000,372545.3722
2962.0000,8.2308,14.7647,0.0000,240471.5000,-240471.5000,10.9350,0.0000,35107.1826,35107.1826,534.0473,275578.6826,0.0000,-275578.6826,8.2308,3.5323,42230.0000,0.0000,42230.0000,1.7008,11407.5189,0.0000,11407.5189,83.0652,0.0000,30822.4811,30822.4811,8.2308,13.9786,0.0000,23853.3000,-23853.3000,1.2410,0.0000,3659.0958,3659.0958,60.6087,27512.3958,0.0000,-27512.3958,8.2308,3.5323,2182.1000,0.0000,2182.1000,0.0879,589.4470,0.0000,589.4470,4.2921,0.0000,1592.6530,1592.6530,8.2308,8.2026,1370.6000,902.4000,468.2000,0.1342,309.3439,144.2583,453.6023,6.5518,1046.6583,1061.2561,14.5977,8.2308,3.5323,14286.4000,0.0000,14286.4000,0.5754,3859.1612,0.0000,3859.1612,28.1010,0.0000,10427.2388,10427.2388,12.8287,8.2318,12.8287,10.5302,13.0089,195133.1241,12.8287,8.2301,8.2318,10.5294,13.0136,104108.7533,12.8287,8.2295,8.2312,10.5291,13.0153,91106.9354,22.0114,1719.9987,-205158.1000,390348.8128
2963.0000,8.5334,15.0637,0.0000,261147.0000,-261147.0000,11.8904,0.0000,38346.6403,38346.6403,580.7096,299493.6403,0.0000,-299493.6403,8.5334,3.8073,44384.2000,0.0000,44384.2000,1.7802,11934.5784,0.0000,11934.5784,86.9408,0.0000,32449.6216,32449.6216,8.5334,14.2798,0.0000,38411.3000,-38411.3000,1.9996,0.0000,5907.0124,5907.0124,97.6556,44318.3124,0.0000,-44318.3124,8.5334,3.8073,2583.0000,0.0000,2583.0000,0.1036,694.5493,0.0000,694.5493,5.0596,0.0000,1888.4507,1888.4507,8.5334,8.6159,1496.9000,1041.5000,455.4000,0.1492,336.1150,166.7586,502.8735,7.2842,1208.2586,1160.7850,-47.4735,8.5334,3.8073,11511.7000,0.0000,11511.7000,0.4617,3095.4098,0.0000,3095.4098,22.5494,0.0000,8416.2902,8416.2902,13.2980,8.5343,13.2980,10.9162,15.0522,225783.1301,13.2980,8.5328,8.5343,10.9154,15.0571,120457.0289,13.2980,8.5322,8.5338,10.9151,15.0590,105412.8074,24.5770,1920.4785,-240624.0000,451652.9664
2964.0000,8.7266,15.2489,0.0000,273150.1000,-273150.1000,12.4583,0.0000,40259.3464,40259.3464,608.4455,313409.4464,0.0000,-313409.4464,8.7266,3.9695,38453.1000,0.0000,38453.1000,1.5339,10309.6343,0.0000,10309.6343,74.9120,0.0000,28143.4657,28143.4657,8.7266,14.4697,0.0000,42250.1000,-42250.1000,2.2011,0.0000,6508.0966,6508.0966,107.5002,48758.1966,0.0000,-48758.1966,8.7266,3.9695,3088.5000,0.0000,3088.5000,0.1232,828.0556,0.0000,828.0556,6.0168,0.0000,2260.4444,2260.4444,8.7266,8.5413,1658.4000,1012.8000,645.6000,0.1569,371.1620,162.3366,533.4987,7.6616,1175.1366,1287.2380,112.1013,8.7266,3.9695,10031.9000,0.0000,10031.9000,0.4002,2689.6458,0.0000,2689.6458,19.5435,0.0000,7342.2542,7342.2542,13.7097,8.7275,13.7097,11.2186,16.2125,243187.4957,13.7097,8.7260,8.7275,11.2178,16.2174,129739.5189,13.7097,8.7254,8.7269,11.2175,16.2193,113535.0991,25.3104,1977.7913,-263181.1000,486462.1137
2965.0000,9.0391,15.5593,0.0000,284307.8000,-284307.8000,12.9816,0.0000,42161.2632,42161.2632,633.9992,326469.0632,0.0000,-326469.0632,9.0391,4.2573,44382.2000,0.0000,44382.2000,1.7643,11843.4695,0.0000,11843.4695,86.1636,0.0000,32538.7305,32538.7305,9.0391,14.7814,0.0000,53601.6000,-53601.6000,2.7940,0.0000,8279.5471,8279.5471,136.4533,61881.1471,0.0000,-61881.1471,9.0391,4.2573,2949.5000,0.0000,2949.5000,0.1172,787.0794,0.0000,787.0794,5.7262,0.0000,2162.4206,2162.4206,9.0391,8.7228,1915.5000,1097.2000,818.3000,0.1768,426.4506,176.1859,602.6365,8.6327,1273.3859,1489.0494,215.6635,9.0391,4.2573,8922.0000,0.0000,8922.0000,0.3547,2380.8517,0.0000,2380.8517,17.3212,0.0000,6541.1483,6541.1483,13.9839,9.0400,13.9839,11.5119,17.3414,260121.2899,13.9839,9.0385,9.0400,11.5112,17.3465,138772.2930,13.9839,9.0380,9.0395,11.5109,17.3485,121439.3018,27.2827,2131.9107,-280837.4000,520332.8847
2966.0000,9.2714,15.7838,0.0000,297011.4000,-297011.4000,13.5860,0.0000,44248.7192,44248.7192,663.5206,341260.1192,0.0000,-341260.1192,9.2714,4.4569,42230.4000,0.0000,42230.4000,1.6694,11230.1169,0.0000,11230.1169,81.5312,0.0000,31000.2831,31000.2831,9.2714,15.0104,0.0000,59443.4000,-59443.4000,3.1011,0.0000,9201.5184,9201.5184,151.4545,68644.9184,0.0000,-68644.9184,9.2714,4.4569,1942.0000,0.0000,1942.0000,0.0768,516.4262,0.0000,516.4262,3.7493,0.0000,1425.5738,1425.5738,9.2714,9.6573,1516.0000,1219.7000,296.3000,0.1586,336.1978,196.1374,532.3352,7.7445,1415.8374,1179.8022,-236.0352,9.2714,4.4569,7812.1000,0.0000,7812.1000,0.3088,2077.4323,0.0000,2077.4323,15.0823,0.0000,5734.6677,5734.6677,14.3740,9.2722,14.3740,11.8231,18.5959,278937.8110,14.3740,9.2708,9.2722,11.8224,18.6011,148808.5056,14.3740,9.2703,9.2717,11.8221,18.6030,130221.3481,28.3511,2215.3977,-304174.0000,557967.6647
2967.0000,9.5580,16.0665,0.0000,309871.4000,-309871.4000,14.1934,0.0000,46431.2606,46431.2606,693.1827,356302.6606,0.0000,-356302.6606,9.5580,4.7162,40079.1000,0.0000,40079.1000,1.5779,10612.5623,0.0000,10612.5623,77.0612,0.0000,29466.5377,29466.5377,9.5580,15.2953,0.0000,68855.7000,-68855.7000,3.5945,0.0000,10687.5558,10687.5558,175.5506,79543.2558,0.0000,-79543.2558,9.5580,4.7162,1877.1000,0.0000,1877.1000,0.0739,497.0381,0.0000,497.0381,3.6092,0.0000,1380.0619,1380.0619,9.5580,11.8765,819.4000,1609.3000,-789.9000,0.1375,180.8490,259.2692,440.1181,6.7174,1868.5692,638.5510,-1230.0181,9.5580,4.7162,8922.0000,0.0000,8922.0000,0.3513,2362.4603,0.0000,2362.4603,17.1546,0.0000,6559.5397,6559.5397,14.7576,9.5588,14.7576,12.1582,19.9802,299702.3515,14.7576,9.5574,9.5588,12.1575,19.9855,159884.1512,14.7576,9.5569,9.5583,12.1572,19.9876,139913.1184,29.8927,2335.8615,-328638.8000,599499.6211
2968.0000,9.7250,16.2255,0.0000,310651.7000,-310651.7000,14.2530,0.0000,46706.3115,46706.3115,696.0920,357358.0115,0.0000,-357358.0115,9.7250,4.8545,34144.8000,0.0000,34144.8000,1.3375,9018.8002,0.0000,9018.8002,65.3224,0.0000,25125.9998,25125.9998,9.7250,15.4588,0.0000,72645.4000,-72645.4000,3.7955,0.0000,11294.1989,11294.1989,185.3656,83939.5989,0.0000,-83939.5989,9.7250,4.8545,2429.0000,0.0000,2429.0000,0.0951,641.5813,0.0000,641.5813,4.6469,0.0000,1787.4187,1787.4187,9.7250,13.7231,402.1000,2165.6000,-1763.5000,0.1427,88.5014,349.2864,437.7878,6.9715,2514.8864,313.5986,-2201.2878,9.7250,4.8545,10401.8000,0.0000,10401.8000,0.4075,2747.4683,0.0000,2747.4683,19.8997,0.0000,7654.3317,7654.3317,15.0178,9.7258,15.0178,12.3718,20.4433,306649.6091,15.0178,9.7244,9.7258,12.3711,20.4487,163589.8917,15.0178,9.7239,9.7253,12.3708,20.4508,143155.4887,30.0470,2347.9154,-338085.0000,613394.9896
2969.0000,9.7914,16.2867,0.0000,319558.4000,-319558.4000,14.6760,0.0000,48110.6465,48110.6465,716.7523,367669.0465,0.0000,-367669.0465,9.7914,4.9050,22292.4000,0.0000,22292.4000,0.8707,5882.3771,0.0000,5882.3771,42.5238,0.0000,16410.0229,16410.0229,9.7914,15.5230,0.0000,63379.2000,-63379.2000,3.3130,0.0000,9860.0723,9860.0723,161.8010,73239.2723,0.0000,-73239.2723,9.7914,4.9050,1538.0000,0.0000,1538.0000,0.0601,405.8377,0.0000,405.8377,2.9338,0.0000,1132.1623,1132.1623,9.7914,14.8515,105.9000,2239.1000,-2133.2000,0.1290,23.2827,361.3065,384.5893,6.3005,2600.4065,82.6173,-2517.7893,9.7914,4.9050,13731.4000,0.0000,13731.4000,0.5363,3623.3547,0.0000,3623.3547,26.1933,0.0000,10108.0453,10108.0453,15.2955,9.7922,15.2955,12.5439,20.7856,311783.8962,15.2955,9.7908,9.7922,12.5431,20.7910,166328.2865,15.2955,9.7903,9.7917,12.5429,20.7931,145551.3633,29.3777,2295.6114,-347509.0000,623663.5461
2970.0000,8.9473,15.4254,0.0000,215779.5000,-215779.5000,9.9137,0.0000,31941.0591,31941.0591,484.1714,247720.5591,0.0000,-247720.5591,8.9473,4.0772,18354.8000,0.0000,18354.8000,0.7161,4904.7709,0.0000,4904.7709,34.9723,0.0000,13450.0291,13450.0291,8.9473,14.6713,0.0000,28491.2000,-28491.2000,1.4896,0.0000,4397.2469,4397.2469,72.7497,32888.4469,0.0000,-32888.4469,8.9473,4.0772,1268.2000,0.0000,1268.2000,0.0495,338.8885,0.0000,338.8885,2.4164,0.0000,929.3115,929.3115,8.9473,14.4305,2.2000,2691.8000,-2689.6000,0.1476,0.4905,432.0061,432.4967,7.2094,3123.8061,1.7095,-3122.0967,8.9473,4.0772,16136.2000,0.0000,16136.2000,0.6295,4311.9164,0.0000,4311.9164,30.7451,0.0000,11824.2836,11824.2836,14.1044,8.9483,14.1044,11.5264,12.8728,193092.4074,14.1044,8.9465,8.9483,11.5254,12.8774,103019.5022,14.1044,8.9460,8.9477,11.5252,12.8787,90150.5971,19.4191,1517.4341,-211201.1000,386262.5068
2971.0000,8.6032,15.1080,0.0000,204200.4000,-204200.4000,9.3357,0.0000,30025.0194,30025.0194,455.9399,234225.4194,0.0000,-234225.4194,8.6032,3.8140,18368.6000,0.0000,18368.6000,0.7273,4933.9728,0.0000,4933.9728,35.5208,0.0000,13434.6272,13434.6272,8.6032,14.3390,0.0000,17420.5000,-17420.5000,0.9086,0.0000,2680.5649,2680.5649,44.3740,20101.0649,0.0000,-20101.0649,8.6032,3.8140,972.0000,0.0000,972.0000,0.0385,261.0880,0.0000,261.0880,1.8796,0.0000,710.9120,710.9120,8.6032,13.8337,67.7000,2489.6000,-2421.9000,0.1406,15.1834,398.7712,413.9546,6.8651,2888.3712,52.5166,-2835.8546,8.6032,3.8140,15396.3000,0.0000,15396.3000,0.6096,4135.5860,0.0000,4135.5860,29.7730,0.0000,11260.7140,11260.7140,13.7124,8.6043,13.7124,11.1584,11.5851,173776.7157,13.7124,8.6023,8.6043,11.1574,11.5896,92716.9735,13.7124,8.6018,8.6036,11.1571,11.5909,81136.0839,17.6404,1378.4459,-189305.9000,347629.7731
2972.0000,8.0875,14.5969,0.0000,133847.7000,-133847.7000,6.1072,0.0000,19488.0704,19488.0704,298.2663,153335.7704,0.0000,-153335.7704,8.0875,3.3414,18350.7000,0.0000,18350.7000,0.7311,4967.8526,0.0000,4967.8526,35.7049,0.0000,13382.8474,13382.8474,8.0875,13.8254,0.0000,3730.9000,-3730.9000,0.1944,0.0000,571.6669,571.6669,9.4946,4302.5669,0.0000,-4302.5669,8.0875,3.3414,1060.8000,0.0000,1060.8000,0.0423,287.1769,0.0000,287.1769,2.0640,0.0000,773.6231,773.6231,8.0875,12.0630,403.7000,2163.1000,-1759.4000,0.1432,91.3382,345.5494,436.8876,6.9952,2508.6494,312.3618,-2196.2876,8.0875,3.3414,14101.4000,0.0000,14101.4000,0.5618,3817.4934,0.0000,3817.4934,27.4371,0.0000,10283.9066,10283.9066,12.5994,8.0889,12.5994,10.3441,6.7675,101512.4938,12.5994,8.0865,8.0889,10.3429,6.7711,54168.7543,12.5994,8.0859,8.0880,10.3426,6.7720,47403.7293,11.6700,911.9091,-105825.1000,203084.9774
