Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2973.0000,7.7076,14.2302,0.0000,120592.7000,-120592.7000,5.4863,0.0000,17434.4611,17434.4611,267.9438,138027.1611,0.0000,-138027.1611,7.7076,3.0157,15548.5000,0.0000,15548.5000,0.6253,4233.7243,0.0000,4233.7243,30.5363,0.0000,11314.7757,11314.7757,7.7076,13.4510,0.0000,2414.5000,-2414.5000,0.1256,0.0000,368.8886,368.8886,6.1363,2783.3886,0.0000,-2783.3886,7.7076,3.0157,613.6000,0.0000,613.6000,0.0247,167.0781,0.0000,167.0781,1.2051,0.0000,446.5219,446.5219,7.7076,10.1714,837.5000,1782.4000,-944.9000,0.1494,190.7265,284.2327,474.9592,7.2967,2066.6327,646.7735,-1419.8592,7.7076,3.0157,11511.7000,0.0000,11511.7000,0.4629,3134.5380,0.0000,3134.5380,22.6083,0.0000,8377.1620,8377.1620,12.3123,7.7090,12.3123,10.0107,6.1026,91538.6253,12.3123,7.7064,7.7090,10.0094,6.1060,48847.9875,12.3123,7.7057,7.7081,10.0090,6.1069,42748.2330,10.3113,805.7434,-96278.3000,183134.8458
2974.0000,7.6014,14.1355,7.5000,94809.2000,-94801.7000,4.3046,1.7215,13680.1881,13681.9096,210.2293,108489.3881,5.7785,-108483.6096,7.6014,2.9450,15173.2000,0.0000,15173.2000,0.6144,4138.2517,0.0000,4138.2517,30.0077,0.0000,11034.9483,11034.9483,7.6014,8.8336,2514.8000,2962.2000,-447.4000,0.3108,577.3225,452.2142,1029.5366,15.1776,3414.4142,1937.4775,-1476.9366,7.6014,2.9450,452.7000,0.0000,452.7000,0.0183,123.4668,0.0000,123.4668,0.8953,0.0000,329.2332,329.2332,7.6014,7.2792,1894.3000,1071.9000,822.4000,0.1765,432.1846,170.8533,603.0380,8.6205,1242.7533,1462.1154,219.3620,7.6014,2.9450,10031.9000,0.0000,10031.9000,0.4062,2736.0430,0.0000,2736.0430,19.8398,0.0000,7295.8570,7295.8570,11.6513,7.6030,11.6513,9.6272,4.5523,68284.4118,11.6513,7.6002,7.6030,9.6258,4.5554,36443.4226,11.6513,7.5995,7.6020,9.6254,4.5562,31893.6853,8.7463,683.4487,-68768.9000,136621.5197
2975.0000,7.5117,14.0315,113.8000,82999.8000,-82886.0000,3.7726,26.1638,11956.5985,11982.7623,184.2472,94956.3985,87.6362,-94868.7623,7.5117,2.8669,15162.5000,0.0000,15162.5000,0.6152,4141.0242,0.0000,4141.0242,30.0454,0.0000,11021.4758,11021.4758,7.5117,7.0183,5490.8000,2856.9000,2633.9000,0.4915,1262.5922,435.8567,1698.4489,24.0050,3292.7567,4228.2078,935.4511,7.5117,2.8669,456.1000,0.0000,456.1000,0.0185,124.5653,0.0000,124.5653,0.9038,0.0000,331.5347,331.5347,7.5117,5.5225,3427.8000,637.2000,2790.6000,0.2484,783.2649,101.5268,884.7917,12.1314,738.7268,2644.5351,1905.8083,7.5117,2.8669,5592.4000,0.0000,5592.4000,0.2269,1527.3381,0.0000,1527.3381,11.0817,0.0000,4065.0619,4065.0619,11.2084,7.5134,11.2084,9.3609,3.8288,57431.4269,11.2084,7.5104,7.5134,9.3594,3.8318,30654.3736,11.2084,7.5097,7.5124,9.3590,3.8326,26828.2172,8.0597,629.7946,-56250.5000,114914.0176
2976.0000,7.5255,13.9961,383.8000,70427.5000,-70043.7000,3.2167,88.2171,10148.0357,10236.2528,157.1006,80575.5357,295.5829,-80279.9528,7.5255,2.8880,15162.1000,0.0000,15162.1000,0.6162,4140.0387,0.0000,4140.0387,30.0946,0.0000,11022.0613,11022.0613,7.5255,6.1589,8918.3000,2752.2000,6166.1000,0.7012,2050.2173,419.9249,2470.1422,34.2451,3172.1249,6868.0827,3695.9578,7.5255,2.8880,449.4000,0.0000,449.4000,0.0183,122.7095,0.0000,122.7095,0.8920,0.0000,326.6905,326.6905,7.5255,4.6428,4985.1000,219.7000,4765.4000,0.3230,1138.8422,35.0074,1173.8496,15.7756,254.7074,3846.2578,3591.5504,7.5255,2.8880,1707.8000,0.0000,1707.8000,0.0694,466.3179,0.0000,466.3179,3.3897,0.0000,1241.4821,1241.4821,10.6926,7.5272,10.6926,9.1099,3.0185,45277.0792,10.6926,7.5242,7.5272,9.1084,3.0214,24171.0875,10.6926,7.5234,7.5262,9.1080,3.0222,21155.1465,7.4172,579.5941,-41792.9000,90603.3132
2977.0000,7.5532,13.9615,710.7000,68867.2000,-68156.5000,3.1658,163.2716,9928.2225,10091.4941,154.6110,78795.4225,547.4284,-78247.9941,7.5532,2.9138,15141.0000,0.0000,15141.0000,0.6152,4132.5214,0.0000,4132.5214,30.0450,0.0000,11008.4786,11008.4786,7.5532,5.8503,12724.4000,3059.8000,9664.6000,0.9552,2923.7149,466.9509,3390.6658,46.6491,3526.7509,9800.6851,6273.9342,7.5532,2.9138,456.0000,0.0000,456.0000,0.0185,124.4587,0.0000,124.4587,0.9049,0.0000,331.5413,331.5413,7.5532,4.4021,5799.3000,43.6000,5755.7000,0.3640,1324.2118,6.9481,1331.1599,17.7790,50.5481,4475.0882,4424.5401,7.5532,2.9138,966.9000,0.0000,966.9000,0.0393,263.9017,0.0000,263.9017,1.9187,0.0000,702.9983,702.9983,10.3433,7.5550,10.3433,8.9491,2.7736,41603.9785,10.3433,7.5519,7.5550,8.9476,2.7767,22213.2895,10.3433,7.5510,7.5539,8.9472,2.7775,19442.4733,7.7370,604.5783,-36172.3000,83259.7413
2978.0000,7.6427,13.9704,1049.0000,62563.6000,-61514.6000,2.9005,240.5909,9034.2439,9274.8348,141.6564,71597.8439,808.4091,-70789.4348,7.6427,2.9985,15146.6000,0.0000,15146.6000,0.6151,4128.3853,0.0000,4128.3853,30.0407,0.0000,11018.2147,11018.2147,7.6427,6.4629,17514.9000,6128.0000,11386.9000,1.4138,4017.8631,935.7922,4953.6553,69.0458,7063.7922,13497.0369,6433.2447,7.6427,2.9985,448.3000,0.0000,448.3000,0.0182,122.1895,0.0000,122.1895,0.8891,0.0000,326.1105,326.1105,7.6427,4.4321,6593.4000,0.8000,6592.6000,0.4110,1503.2137,0.1275,1503.3413,20.0715,0.9275,5090.1863,5089.2587,7.6427,2.9985,412.6000,0.0000,412.6000,0.0168,112.4590,0.0000,112.4590,0.8183,0.0000,300.1410,300.1410,9.9397,7.6445,9.9397,8.7921,2.3793,35689.7654,9.9397,7.6414,7.6445,8.7905,2.3825,19060.0921,9.9397,7.6405,7.6434,8.7901,2.3834,16683.7233,8.0630,630.0525,-27527.6000,71433.5807
2979.0000,7.8336,13.9865,1747.7000,56283.0000,-54535.3000,2.6585,399.4265,8155.9717,8555.3983,129.8345,64438.9717,1348.2735,-63090.6983,7.8336,3.1765,15145.9000,0.0000,15145.9000,0.6141,4116.1644,0.0000,4116.1644,29.9896,0.0000,11029.7356,11029.7356,7.8336,4.6295,20840.7000,0.0000,20840.7000,1.3009,4764.1923,0.0000,4764.1923,63.5343,0.0000,16076.5077,16076.5077,7.8336,3.1765,456.5000,0.0000,456.5000,0.0185,124.0619,0.0000,124.0619,0.9039,0.0000,332.4381,332.4381,7.8336,4.6131,8258.3000,0.0000,8258.3000,0.5138,1876.6163,0.0000,1876.6163,25.0916,0.0000,6381.6837,6381.6837,7.8336,3.1765,412.6000,0.0000,412.6000,0.0167,112.1313,0.0000,112.1313,0.8170,0.0000,300.4687,300.4687,9.2998,7.8353,9.2998,8.5676,1.4467,21700.9717,9.2998,7.8322,7.8353,8.5660,1.4498,11598.6434,9.2998,7.8313,7.8342,8.5656,1.4507,10154.6941,7.6836,600.4100,-9421.3000,43454.3091
2980.0000,7.6045,13.8918,1407.2000,73013.5000,-71606.3000,3.4006,322.9738,10535.8351,10858.8089,166.0787,83549.3351,1084.2262,-82465.1089,7.6045,2.9372,15143.3000,0.0000,15143.3000,0.6118,4129.9042,0.0000,4129.9042,29.8791,0.0000,11013.3958,11013.3958,7.6045,4.3920,23114.8000,0.0000,23114.8000,1.4373,5306.1677,0.0000,5306.1677,70.1955,0.0000,17808.6323,17808.6323,7.6045,2.9372,447.8000,0.0000,447.8000,0.0181,122.1247,0.0000,122.1247,0.8836,0.0000,325.6753,325.6753,7.6045,4.3753,8975.3000,0.0000,8975.3000,0.5562,2047.6075,0.0000,2047.6075,27.1652,0.0000,6927.6925,6927.6925,7.6045,2.9372,966.4000,0.0000,966.4000,0.0390,263.5581,0.0000,263.5581,1.9068,0.0000,702.8419,702.8419,9.5581,7.6062,9.5581,8.5822,2.2823,34234.7132,9.5581,7.6032,7.6062,8.5806,2.2858,18286.7707,9.5581,7.6023,7.6051,8.5802,2.2869,16007.9701,9.0946,710.6612,-22958.7000,68529.4540
2981.0000,7.6065,13.8872,1634.9000,80177.9000,-78543.0000,3.7354,375.2202,11570.0907,11945.3109,182.4319,91747.9907,1259.6798,-90488.3109,7.6065,2.9589,15134.2000,0.0000,15134.2000,0.6140,4127.2928,0.0000,4127.2928,29.9876,0.0000,11006.9072,11006.9072,7.6065,4.4089,25001.8000,0.0000,25001.8000,1.5619,5739.1271,0.0000,5739.1271,76.2789,0.0000,19262.6729,19262.6729,7.6065,2.9589,605.5000,0.0000,605.5000,0.0246,165.1277,0.0000,165.1277,1.1998,0.0000,440.3723,440.3723,7.6065,4.3923,8969.4000,0.0000,8969.4000,0.5584,2046.1891,0.0000,2046.1891,27.2732,0.0000,6923.2109,6923.2109,7.6065,2.9589,5211.6000,0.0000,5211.6000,0.2114,1421.2710,0.0000,1421.2710,10.3265,0.0000,3790.3290,3790.3290,9.5036,7.6082,9.5036,8.5559,2.4511,36766.3628,9.5036,7.6053,7.6082,8.5544,2.4549,19639.0427,9.5036,7.6044,7.6072,8.5540,2.4560,17191.8224,10.0586,785.9950,-23620.5000,73597.2280
2982.0000,7.1977,13.7088,243.3000,146419.4000,-146176.1000,6.6579,56.2651,20973.4283,21029.6934,325.1625,167392.8283,187.0349,-167205.7934,7.1977,2.5608,15133.9000,0.0000,15133.9000,0.6140,4153.2141,0.0000,4153.2141,29.9859,0.0000,10980.6859,10980.6859,7.1977,4.0071,7435.8000,0.0000,7435.8000,0.4645,1719.7248,0.0000,1719.7248,22.6852,0.0000,5716.0752,5716.0752,7.1977,2.5608,556.7000,0.0000,556.7000,0.0226,152.7758,0.0000,152.7758,1.1030,0.0000,403.9242,403.9242,7.1977,4.0281,7849.8000,39.2000,7810.6000,0.4909,1803.4936,6.2381,1809.7316,23.9729,45.4381,6046.3064,6000.8684,7.1977,2.5608,17578.3000,0.0000,17578.3000,0.7132,4824.0336,0.0000,4824.0336,34.8291,0.0000,12754.2664,12754.2664,10.9971,7.1992,10.9971,9.0982,6.5647,98470.8746,10.9971,7.1966,7.1992,9.0969,6.5693,52554.1939,10.9971,7.1957,7.1983,9.0964,6.5708,45995.4297,13.4445,1050.5728,-97660.8000,197020.4983
2983.0000,7.4549,14.0062,0.0000,193845.4000,-193845.4000,8.7754,0.0000,27895.6953,27895.6953,428.5752,221741.0953,0.0000,-221741.0953,7.4549,2.8463,25735.2000,0.0000,25735.2000,1.0521,7034.6674,0.0000,7034.6674,51.3807,0.0000,18700.5326,18700.5326,7.4549,4.2862,2453.3000,0.0000,2453.3000,0.1545,564.7166,0.0000,564.7166,7.5471,0.0000,1888.5834,1888.5834,7.4549,2.8463,1151.2000,0.0000,1151.2000,0.0471,314.6783,0.0000,314.6783,2.2984,0.0000,836.5217,836.5217,7.4549,4.6174,6525.7000,312.3000,6213.4000,0.4268,1492.6133,49.7480,1542.3613,20.8449,362.0480,5033.0867,4671.0387,7.4549,2.8463,18685.7000,0.0000,18685.7000,0.7639,5107.7001,0.0000,5107.7001,37.3063,0.0000,13577.9999,13577.9999,11.6621,7.4562,11.6621,9.5592,9.1003,136503.9382,11.6621,7.4539,7.4562,9.5580,9.1054,72843.2011,11.6621,7.4530,7.4554,9.5576,9.1072,63750.2264,16.8296,1315.0863,-139606.6000,273097.3657
2984.0000,7.7699,14.3166,0.0000,213320.8000,-213320.8000,9.6707,0.0000,30875.9057,30875.9057,472.3034,244196.7057,0.0000,-244196.7057,7.7699,3.1307,31391.8000,0.0000,31391.8000,1.2772,8539.5800,0.0000,8539.5800,62.3741,0.0000,22852.2200,22852.2200,7.7699,13.5226,0.0000,19426.7000,-19426.7000,1.0094,0.0000,2969.3988,2969.3988,49.2951,22396.0988,0.0000,-22396.0988,7.7699,3.1307,1960.3000,0.0000,1960.3000,0.0798,533.2647,0.0000,533.2647,3.8950,0.0000,1427.0353,1427.0353,7.7699,5.0639,5291.8000,368.8000,4923.0000,0.3507,1203.8263,58.8274,1262.6538,17.1283,427.6274,4087.9737,3660.3462,7.7699,3.1307,17947.4000,0.0000,17947.4000,0.7302,4882.2705,0.0000,4882.2705,35.6607,0.0000,13065.1295,13065.1295,12.2284,7.7711,12.2284,9.9998,11.2761,169140.9546,12.2284,7.7690,7.7711,9.9987,11.2816,90252.5220,12.2284,7.7682,7.7704,9.9983,11.2835,78984.6476,19.6768,1537.5757,-176525.0000,338378.1242
2985.0000,8.0800,14.6201,0.0000,230546.5000,-230546.5000,10.4700,0.0000,33562.5446,33562.5446,511.3371,264109.0446,0.0000,-264109.0446,8.0800,3.4055,35695.6000,0.0000,35695.6000,1.4438,9664.5271,0.0000,9664.5271,70.5133,0.0000,26031.0729,26031.0729,8.0800,13.8302,0.0000,31981.9000,-31981.9000,1.6629,0.0000,4900.1331,4900.1331,81.2155,36882.0331,0.0000,-36882.0331,8.0800,3.4055,2123.9000,0.0000,2123.9000,0.0859,575.0426,0.0000,575.0426,4.1956,0.0000,1548.8574,1548.8574,8.0800,6.6336,3590.2000,1047.2000,2543.0000,0.2802,812.3974,167.2812,979.6786,13.6864,1214.4812,2777.8026,1563.3214,8.0800,3.4055,15732.5000,0.0000,15732.5000,0.6363,4259.5494,0.0000,4259.5494,31.0781,0.0000,11472.9506,11472.9506,12.7103,8.0812,12.7103,10.3957,13.0153,195229.0402,12.7103,8.0791,8.0812,10.3947,13.0210,104167.7798,12.7103,8.0784,8.0805,10.3944,13.0230,91161.1873,21.8688,1708.8624,-206433.4000,390558.0073
2986.0000,8.3480,14.8809,0.0000,240896.9000,-240896.9000,10.9591,0.0000,35247.7050,35247.7050,535.2239,276144.6050,0.0000,-276144.6050,8.3480,3.6398,42151.7000,0.0000,42151.7000,1.6953,11366.1391,0.0000,11366.1391,82.7947,0.0000,30785.5609,30785.5609,8.3480,14.0954,0.0000,37934.7000,-37934.7000,1.9740,0.0000,5824.7295,5824.7295,96.4068,43759.4295,0.0000,-43759.4295,8.3480,3.6398,2178.6000,0.0000,2178.6000,0.0876,587.4560,0.0000,587.4560,4.2792,0.0000,1591.1440,1591.1440,8.3480,8.9442,2005.0000,1777.6000,227.4000,0.2211,451.6249,284.3388,735.9638,10.8004,2061.9388,1553.3751,-508.5638,8.3480,3.6398,14255.9000,0.0000,14255.9000,0.5734,3844.0808,0.0000,3844.0808,28.0016,0.0000,10411.8192,10411.8192,12.9886,8.3491,12.9886,10.6689,13.8777,208165.7376,12.9886,8.3472,8.3491,10.6679,13.8835,111068.0011,12.9886,8.3465,8.3484,10.6676,13.8856,97198.9523,23.2657,1818.0157,-220018.0000,416432.6911
2987.0000,8.6415,15.1693,0.0000,260499.3000,-260499.3000,11.8688,0.0000,38331.4454,38331.4454,579.6540,298830.7454,0.0000,-298830.7454,8.6415,3.9025,44299.2000,0.0000,44299.2000,1.7730,11892.2819,0.0000,11892.2819,86.5902,0.0000,32406.9181,32406.9181,8.6415,14.3868,0.0000,47333.0000,-47333.0000,2.4647,0.0000,7285.7107,7285.7107,120.3744,54618.7107,0.0000,-54618.7107,8.6415,3.9025,2577.9000,0.0000,2577.9000,0.1032,692.0467,0.0000,692.0467,5.0389,0.0000,1885.8533,1885.8533,8.6415,11.2791,985.8000,2291.1000,-1305.3000,0.1861,220.9470,367.0542,588.0012,9.0891,2658.1542,764.8530,-1893.3012,8.6415,3.9025,11487.2000,0.0000,11487.2000,0.4598,3083.7808,0.0000,3083.7808,22.4537,0.0000,8403.4192,8403.4192,13.4505,8.6426,13.4505,11.0465,15.6287,234430.6458,13.4505,8.6408,8.6426,11.0456,15.6346,125077.0885,13.4505,8.6401,8.6419,11.0453,15.6368,109457.6419,25.2834,1975.6807,-250773.3000,468965.3762
2988.0000,8.8045,15.3240,0.0000,272533.0000,-272533.0000,12.4379,0.0000,40229.3996,40229.3996,607.4458,312762.3996,0.0000,-312762.3996,8.8045,4.0361,38387.7000,0.0000,38387.7000,1.5283,10280.0239,0.0000,10280.0239,74.6395,0.0000,28107.6761,28107.6761,8.8045,14.5465,0.0000,45734.7000,-45734.7000,2.3834,0.0000,7049.6414,7049.6414,116.3999,52784.3414,0.0000,-52784.3414,8.8045,4.0361,3081.4000,0.0000,3081.4000,0.1227,825.1827,0.0000,825.1827,5.9914,0.0000,2256.2173,2256.2173,8.8045,12.6436,437.9000,2110.1000,-1672.2000,0.1424,97.8763,338.3675,436.2438,6.9541,2448.4675,340.0237,-2108.4438,8.8045,4.0361,10010.6000,0.0000,10010.6000,0.3985,2680.7860,0.0000,2680.7860,19.4642,0.0000,7329.8140,7329.8140,13.8329,8.8055,13.8329,11.3192,16.4946,247418.9390,13.8329,8.8038,8.8055,11.3183,16.5005,132003.6962,13.8329,8.8031,8.8049,11.3180,16.5026,115518.1787,25.5197,1994.1477,-268460.2000,494940.8140
2989.0000,9.1091,15.6276,0.0000,284230.4000,-284230.4000,12.9838,0.0000,42208.1462,42208.1462,634.1101,326438.5462,0.0000,-326438.5462,9.1091,4.3188,44300.8000,0.0000,44300.8000,1.7586,11809.3493,0.0000,11809.3493,85.8860,0.0000,32491.4507,32491.4507,9.1091,14.8506,0.0000,55963.0000,-55963.0000,2.9177,0.0000,8649.8001,8649.8001,142.4948,64612.8001,0.0000,-64612.8001,9.1091,4.3188,2944.4000,0.0000,2944.4000,0.1169,784.8944,0.0000,784.8944,5.7083,0.0000,2159.5056,2159.5056,9.1091,14.1972,96.8000,2248.6000,-2151.8000,0.1291,21.5254,361.2284,382.7539,6.3075,2609.8284,75.2746,-2534.5539,9.1091,4.3188,8903.1000,0.0000,8903.1000,0.3534,2373.3165,0.0000,2373.3165,17.2604,0.0000,6529.7835,6529.7835,14.1129,9.1101,14.1129,11.6115,17.6166,264248.3436,14.1129,9.1084,9.1101,11.6106,17.6226,140980.6408,14.1129,9.1078,9.1095,11.6103,17.6248,123373.5158,27.3893,2140.2409,-286196.9000,528602.5001
2990.0000,9.3550,15.8662,0.0000,297709.7000,-297709.7000,13.6235,0.0000,44426.9830,44426.9830,665.3499,342136.6830,0.0000,-342136.6830,9.3550,4.5323,42148.0000,0.0000,42148.0000,1.6641,11194.2122,0.0000,11194.2122,81.2714,0.0000,30953.7878,30953.7878,9.3550,15.0935,0.0000,62067.9000,-62067.9000,3.2387,0.0000,9615.3142,9615.3142,158.1723,71683.2142,0.0000,-71683.2142,9.3550,4.5323,1938.5000,0.0000,1938.5000,0.0765,514.8520,0.0000,514.8520,3.7379,0.0000,1423.6480,1423.6480,9.3550,14.8213,6.4000,2460.7000,-2454.3000,0.1353,1.4173,395.9104,397.3277,6.6056,2856.6104,4.9827,-2851.6277,9.3550,4.5323,7795.7000,0.0000,7795.7000,0.3078,2070.4831,0.0000,2070.4831,15.0320,0.0000,5725.2169,5725.2169,14.5084,9.3560,14.5084,11.9322,18.9248,283871.2764,14.5084,9.3543,9.3560,11.9313,18.9308,151446.7432,14.5084,9.3537,9.3554,11.9310,18.9331,132531.7179,28.5688,2232.4058,-310349.7000,567849.7375
2991.0000,9.6500,16.1569,0.0000,310547.5000,-310547.5000,14.2313,0.0000,46619.4435,46619.4435,695.0334,357166.9435,0.0000,-357166.9435,9.6500,4.7987,39999.3000,0.0000,39999.3000,1.5724,10576.9480,0.0000,10576.9480,76.7948,0.0000,29422.3520,29422.3520,9.6500,15.3866,0.0000,71084.7000,-71084.7000,3.7118,0.0000,11043.4141,11043.4141,181.2768,82128.1141,0.0000,-82128.1141,9.6500,4.7987,1872.6000,0.0000,1872.6000,0.0736,495.1685,0.0000,495.1685,3.5952,0.0000,1377.4315,1377.4315,9.6500,15.1437,0.0000,2892.1000,-2892.1000,0.1585,0.0000,466.2245,466.2245,7.7404,3358.3245,0.0000,-3358.3245,9.6500,4.7987,8903.1000,0.0000,8903.1000,0.3500,2354.2318,0.0000,2354.2318,17.0931,0.0000,6548.8682,6548.8682,14.8786,9.6509,14.8786,12.2647,20.2614,303921.1291,14.8786,9.6493,9.6509,12.2639,20.2676,162140.9316,14.8786,9.6487,9.6504,12.2636,20.2699,141889.6148,30.1464,2355.6809,-333749.3000,607951.6755
2992.0000,9.8566,16.3559,0.0000,313810.9000,-313810.9000,14.4057,0.0000,47308.4288,47308.4288,703.5506,361119.3288,0.0000,-361119.3288,9.8566,4.9748,34085.0000,0.0000,34085.0000,1.3330,8985.4495,0.0000,8985.4495,65.1035,0.0000,25099.5505,25099.5505,9.8566,15.5899,0.0000,76933.6000,-76933.6000,4.0206,0.0000,11976.5623,11976.5623,196.3606,88910.1623,0.0000,-88910.1623,9.8566,4.9748,2425.0000,0.0000,2425.0000,0.0948,639.2758,0.0000,639.2758,4.6318,0.0000,1785.7242,1785.7242,9.8566,15.3522,0.0000,3573.8000,-3573.8000,0.1958,0.0000,576.9389,576.9389,9.5636,4150.7389,0.0000,-4150.7389,9.8566,4.9748,10379.8000,0.0000,10379.8000,0.4059,2736.3112,0.0000,2736.3112,19.8258,0.0000,7643.4888,7643.4888,15.1754,9.8575,15.1754,12.5165,20.9788,314682.2045,15.1754,9.8559,9.8575,12.5157,20.9851,167880.5542,15.1754,9.8553,9.8570,12.5154,20.9874,146911.7343,30.6839,2397.6864,-347428.5000,629474.4929
2993.0000,9.9499,16.4429,0.0000,323779.7000,-323779.7000,14.8814,0.0000,48904.9466,48904.9466,726.7844,372684.6466,0.0000,-372684.6466,9.9499,5.0482,22256.1000,0.0000,22256.1000,0.8673,5859.0295,0.0000,5859.0295,42.3579,0.0000,16397.0705,16397.0705,9.9499,15.6804,0.0000,67565.5000,-67565.5000,3.5332,0.0000,10528.0947,10528.0947,172.5559,78093.5947,0.0000,-78093.5947,9.9499,5.0482,1534.9000,0.0000,1534.9000,0.0598,404.0701,0.0000,404.0701,2.9212,0.0000,1130.8299,1130.8299,9.9499,15.4464,0.0000,4180.9000,-4180.9000,0.2291,0.0000,675.3914,675.3914,11.1874,4856.2914,0.0000,-4856.2914,9.9499,5.0482,13702.2000,0.0000,13702.2000,0.5340,3607.1726,0.0000,3607.1726,26.0781,0.0000,10095.0274,10095.0274,15.4695,9.9508,15.4695,12.7101,21.3969,320953.8012,15.4695,9.9492,9.9508,12.7093,21.4031,171225.1392,15.4695,9.9486,9.9503,12.7090,21.4054,149837.9208,30.1572,2356.5236,-358032.9000,642016.8613
2994.0000,9.1243,15.5993,0.0000,221711.1000,-221711.1000,10.1958,0.0000,32933.9640,32933.9640,497.9470,254645.0640,0.0000,-254645.0640,9.1243,4.2362,18320.3000,0.0000,18320.3000,0.7128,4882.5651,0.0000,4882.5651,34.8111,0.0000,13437.7349,13437.7349,9.1243,14.8468,0.0000,33614.8000,-33614.8000,1.7583,0.0000,5196.3210,5196.3210,85.8731,38811.1210,0.0000,-38811.1210,9.1243,4.2362,1263.7000,0.0000,1263.7000,0.0492,336.7902,0.0000,336.7902,2.4012,0.0000,926.9098,926.9098,9.1243,14.6165,0.0000,4839.9000,-4839.9000,0.2652,0.0000,777.5826,777.5826,12.9503,5617.4826,0.0000,-5617.4826,9.1243,4.2362,16101.7000,0.0000,16101.7000,0.6265,4291.2833,0.0000,4291.2833,30.5955,0.0000,11810.4167,11810.4167,14.3235,9.1254,14.3235,11.7245,13.6410,204615.0151,14.3235,9.1234,9.1254,11.7235,13.6463,109170.1624,14.3235,9.1229,9.1247,11.7232,13.6477,95533.9217,20.4116,1594.9880,-224480.1000,409319.0993
2995.0000,8.7263,15.2264,0.0000,206628.0000,-206628.0000,9.4563,0.0000,30454.5333,30454.5333,461.8325,237082.5333,0.0000,-237082.5333,8.7263,3.9188,18323.1000,0.0000,18323.1000,0.7232,4912.6164,0.0000,4912.6164,35.3218,0.0000,13410.4836,13410.4836,8.7263,14.4601,0.0000,17059.3000,-17059.3000,0.8902,0.0000,2627.7637,2627.7637,43.4754,19687.0637,0.0000,-19687.0637,8.7263,3.9188,968.2000,0.0000,968.2000,0.0382,259.5846,0.0000,259.5846,1.8664,0.0000,708.6154,708.6154,8.7263,14.2149,0.0000,4155.0000,-4155.0000,0.2277,0.0000,665.9830,665.9830,11.1218,4820.9830,0.0000,-4820.9830,8.7263,3.9188,15363.3000,0.0000,15363.3000,0.6064,4119.0628,0.0000,4119.0628,29.6162,0.0000,11244.2372,11244.2372,13.8548,8.7275,13.8548,11.2911,11.8083,177125.2357,13.8548,8.7253,8.7275,11.2901,11.8133,94506.7050,13.8548,8.7247,8.7267,11.2898,11.8147,82703.0117,17.9132,1399.7618,-193187.7000,354334.9525
2996.0000,8.1767,14.6829,0.0000,135861.7000,-135861.7000,6.2035,0.0000,19814.5705,19814.5705,302.9676,155676.2705,0.0000,-155676.2705,8.1767,3.4176,18331.5000,0.0000,18331.5000,0.7287,4955.9311,0.0000,4955.9311,35.5890,0.0000,13375.5689,13375.5689,8.1767,13.9132,0.0000,3390.8000,-3390.8000,0.1767,0.0000,519.9228,519.9228,8.6319,3910.7228,0.0000,-3910.7228,8.1767,3.4176,1063.0000,0.0000,1063.0000,0.0423,287.3826,0.0000,287.3826,2.0637,0.0000,775.6174,775.6174,8.1767,13.6616,0.0000,3299.8000,-3299.8000,0.1809,0.0000,527.3654,527.3654,8.8349,3827.1654,0.0000,-3827.1654,8.1767,3.4176,14071.3000,0.0000,14071.3000,0.5594,3804.1837,0.0000,3804.1837,27.3182,0.0000,10267.1163,10267.1163,12.7431,8.1781,12.7431,10.4606,6.9474,104210.3534,12.7431,8.1755,8.1781,10.4593,6.9513,55610.3138,12.7431,8.1749,8.1772,10.4590,6.9522,48665.7391,11.8372,924.9729,-109086.5000,208486.4063
2997.0000,7.7729,14.2933,0.0000,121989.1000,-121989.1000,5.5527,0.0000,17657.6079,17657.6079,271.1828,139646.7079,0.0000,-139646.7079,7.7729,3.0716,15511.1000,0.0000,15511.1000,0.6227,4219.3228,0.0000,4219.3228,30.4134,0.0000,11291.7772,11291.7772,7.7729,13.5154,0.0000,2139.4000,-2139.4000,0.1114,0.0000,327.0178,327.0178,5.4384,2466.4178,0.0000,-2466.4178,7.7729,3.0716,606.0000,0.0000,606.0000,0.0243,164.8439,0.0000,164.8439,1.1882,0.0000,441.1561,441.1561,7.7729,13.2540,0.0000,2790.7000,-2790.7000,0.1531,0.0000,445.1517,445.1517,7.4752,3235.8517,0.0000,-3235.8517,7.7729,3.0716,11487.2000,0.0000,11487.2000,0.4612,3124.7433,0.0000,3124.7433,22.5235,0.0000,8362.4567,8362.4567,12.4620,7.7744,12.4620,10.1182,6.2605,93907.4402,12.4620,7.7717,7.7744,10.1168,6.2642,50113.4274,12.4620,7.7710,7.7735,10.1165,6.2651,43856.0002,10.3880,811.7318,-99314.9000,187876.8678
2998.0000,7.6252,14.1573,7.5000,95373.2000,-95365.7000,4.3318,1.7207,13767.5716,13769.2923,211.5569,109140.7716,5.7793,-109134.9923,7.6252,2.9626,15133.4000,0.0000,15133.4000,0.6121,4125.8912,0.0000,4125.8912,29.8929,0.0000,11007.5088,11007.5088,7.6252,9.0199,2710.4000,3432.0000,-721.6000,0.3472,621.9557,524.0255,1145.9812,16.9565,3956.0255,2088.4443,-1867.5812,7.6252,2.9626,459.7000,0.0000,459.7000,0.0186,125.3302,0.0000,125.3302,0.9080,0.0000,334.3698,334.3698,7.6252,13.1038,0.0000,1868.9000,-1868.9000,0.1025,0.0000,297.9199,297.9199,5.0080,2166.8199,0.0000,-2166.8199,7.6252,2.9626,10010.6000,0.0000,10010.6000,0.4049,2729.2378,0.0000,2729.2378,19.7739,0.0000,7281.3622,7281.3622,11.8392,7.6269,11.8392,9.7330,4.7254,70881.4861,11.8392,7.6239,7.6269,9.7316,4.7288,37830.0194,11.8392,7.6232,7.6259,9.7312,4.7296,33107.3365,8.7256,681.8310,-72352.5000,141818.8420
2999.0000,7.4618,13.9809,107.6000,82874.3000,-82766.7000,3.7670,24.7613,11927.6801,11952.4414,183.9752,94801.9801,82.8387,-94719.1414,7.4618,2.8162,15137.5000,0.0000,15137.5000,0.6139,4137.3679,0.0000,4137.3679,29.9826,0.0000,11000.1321,11000.1321,7.4618,7.1735,5308.9000,3072.4000,2236.5000,0.4912,1221.8826,468.5670,1690.4496,23.9897,3540.9670,4087.0174,546.0504,7.4618,2.8162,454.6000,0.0000,454.6000,0.0184,124.2509,0.0000,124.2509,0.9004,0.0000,330.3491,330.3491,7.4618,12.3338,63.1000,956.1000,-893.0000,0.0564,14.4310,152.3066,166.7377,2.7542,1108.4066,48.6690,-1059.7377,7.4618,2.8162,5580.8000,0.0000,5580.8000,0.2263,1525.3392,0.0000,1525.3392,11.0538,0.0000,4055.4608,4055.4608,11.4634,7.4635,11.4634,9.4635,3.9906,59858.7789,11.4634,7.4604,7.4635,9.4619,3.9937,31949.5149,11.4634,7.4596,7.4624,9.4615,3.9945,27961.6193,7.7600,606.3743,-60250.3000,119769.9130
3000.0000,7.5463,14.0186,382.4000,69907.1000,-69524.7000,3.1922,87.8614,10076.8626,10164.7240,155.9023,79983.9626,294.5386,-79689.4240,7.5463,2.9125,15146.6000,0.0000,15146.6000,0.6161,4134.4901,0.0000,4134.4901,30.0917,0.0000,11012.1099,11012.1099,7.5463,6.5677,11355.9000,4493.9000,6862.0000,0.9450,2609.6029,685.7721,3295.3751,46.1501,5179.6721,8746.2971,3566.6249,7.5463,2.9125,449.9000,0.0000,449.9000,0.0183,122.8069,0.0000,122.8069,0.8938,0.0000,327.0931,327.0931,7.5463,6.9644,1114.0000,548.5000,565.5000,0.0997,254.4012,87.4066,341.8078,4.8675,635.9066,859.5988,223.6922,7.5463,2.9125,1704.6000,0.0000,1704.6000,0.0693,465.2960,0.0000,465.2960,3.3865,0.0000,1239.3040,1239.3040,10.8692,7.5481,10.8692,9.2086,3.1643,47464.6471,10.8692,7.5449,7.5481,9.2070,3.1674,25338.8962,10.8692,7.5440,7.5470,9.2066,3.1682,22177.2543,7.4109,579.1006,-44796.1000,94980.7976
3001.0000,7.6438,14.0461,740.8000,68301.1000,-67560.3000,3.1422,169.9009,9862.9477,10032.8486,153.4614,78164.0477,570.8991,-77593.1486,7.6438,3.0002,15119.1000,0.0000,15119.1000,0.6141,4120.8189,0.0000,4120.8189,29.9900,0.0000,10998.2811,10998.2811,7.6438,5.2798,15786.2000,1944.1000,13842.1000,1.0884,3621.2304,296.8813,3918.1117,53.1538,2240.9813,12164.9696,9923.9883,7.6438,3.0002,454.8000,0.0000,454.8000,0.0185,123.9590,0.0000,123.9590,0.9021,0.0000,330.8410,330.8410,7.6438,5.1378,2833.4000,284.2000,2549.2000,0.1922,645.9677,45.3077,691.2754,9.3874,329.5077,2187.4323,1857.9246,7.6438,3.0002,965.2000,0.0000,965.2000,0.0392,263.0722,0.0000,263.0722,1.9146,0.0000,702.1278,702.1278,10.3808,7.6457,10.3808,9.0132,2.6872,40308.1532,10.3808,7.6424,7.6457,9.0116,2.6904,21523.0277,10.3808,7.6416,7.6445,9.0112,2.6912,18838.6617,7.6418,597.1424,-34629.9000,80669.8426
3002.0000,7.8460,14.1409,1200.5000,61824.1000,-60623.6000,2.8773,274.3041,8961.0005,9235.3046,140.5224,70785.1005,926.1959,-69858.9046,7.8460,3.1886,15116.9000,0.0000,15116.9000,0.6129,4107.5025,0.0000,4107.5025,29.9315,0.0000,11009.3975,11009.3975,7.8460,5.2934,22944.7000,2162.6000,20782.1000,1.5446,5243.9806,330.7461,5574.7267,75.4370,2493.3461,17700.7194,15207.3733,7.8460,3.1886,448.6000,0.0000,448.6000,0.0182,121.8918,0.0000,121.8918,0.8882,0.0000,326.7082,326.7082,7.8460,4.6959,4644.1000,43.1000,4601.0000,0.2913,1055.0998,6.8773,1061.9771,14.2256,49.9773,3589.0002,3539.0229,7.8460,3.1886,412.2000,0.0000,412.2000,0.0167,112.0013,0.0000,112.0013,0.8162,0.0000,300.1987,300.1987,9.7551,7.8478,9.7551,8.8015,1.9719,29578.7824,9.7551,7.8446,7.8478,8.7999,1.9752,15801.9385,9.7551,7.8437,7.8467,8.7994,1.9761,13832.9981,8.0414,628.3701,-19262.8000,59213.7190
3003.0000,7.9368,14.0014,2112.1000,55339.5000,-53227.4000,2.6397,481.7883,8034.6660,8516.4543,128.9165,63374.1660,1630.3117,-61743.8543,7.9368,3.2596,15106.0000,0.0000,15106.0000,0.6101,4098.8542,0.0000,4098.8542,29.7987,0.0000,11007.1458,11007.1458,7.9368,4.7178,24410.2000,0.0000,24410.2000,1.5175,5569.7164,0.0000,5569.7164,74.1108,0.0000,18840.4836,18840.4836,7.9368,3.2596,455.3000,0.0000,455.3000,0.0184,123.5409,0.0000,123.5409,0.8981,0.0000,331.7591,331.7591,7.9368,4.7014,6142.6000,0.0000,6142.6000,0.3806,1393.3716,0.0000,1393.3716,18.5869,0.0000,4749.2284,4749.2284,7.9368,3.2596,412.2000,0.0000,412.2000,0.0166,111.8461,0.0000,111.8461,0.8131,0.0000,300.3539,300.3539,9.2632,7.9387,9.2632,8.6010,1.3239,19858.6734,9.2632,7.9354,7.9387,8.5993,1.3272,10617.2684,9.2632,7.9345,7.9375,8.5989,1.3280,9296.2721,7.7743,607.4979,-6701.1000,39772.2140
3004.0000,8.0365,13.9142,2868.8000,52797.9000,-49929.1000,2.5700,653.1968,7679.9558,8333.1526,125.5143,60477.8558,2215.6032,-58262.2526,8.0365,3.3488,15105.3000,0.0000,15105.3000,0.6091,4092.4427,0.0000,4092.4427,29.7477,0.0000,11012.8573,11012.8573,8.0365,4.8099,31285.9000,0.0000,31285.9000,1.9413,7125.6625,0.0000,7125.6625,94.8119,0.0000,24160.2375,24160.2375,8.0365,3.3488,448.1000,0.0000,448.1000,0.0181,121.4027,0.0000,121.4027,0.8825,0.0000,326.6973,326.6973,8.0365,4.7936,6759.5000,0.0000,6759.5000,0.4180,1530.6907,0.0000,1530.6907,20.4162,0.0000,5228.8093,5228.8093,8.0365,3.3488,964.7000,0.0000,964.7000,0.0389,261.3639,0.0000,261.3639,1.8998,0.0000,703.3361,703.3361,8.8164,8.0383,8.8164,8.4274,0.8396,12593.4517,8.8164,8.0351,8.0383,8.4258,0.8430,6744.1527,8.8164,8.0343,8.0372,8.4253,0.8440,5907.7280,8.3932,655.8537,4634.4000,25245.3323
3005.0000,8.0094,13.6168,3940.1000,49970.2000,-46030.1000,2.5057,897.5700,7264.9422,8162.5122,122.3744,57235.1422,3042.5300,-54192.6122,8.0094,3.3139,15107.9000,0.0000,15107.9000,0.6081,4094.8407,0.0000,4094.8407,29.6986,0.0000,11013.0593,11013.0593,8.0094,4.7767,27700.5000,0.0000,27700.5000,1.7154,6312.1597,0.0000,6312.1597,83.7779,0.0000,21388.3403,21388.3403,8.0094,3.3139,604.5000,0.0000,604.5000,0.0243,163.8435,0.0000,163.8435,1.1883,0.0000,440.6565,440.6565,8.0094,4.7604,6991.7000,0.0000,6991.7000,0.4315,1584.0090,0.0000,1584.0090,21.0752,0.0000,5407.6910,5407.6910,8.0094,3.3139,5200.7000,0.0000,5200.7000,0.2093,1409.5962,0.0000,1409.5962,10.2234,0.0000,3791.1038,3791.1038,8.5828,8.0112,8.5828,8.2970,0.6057,9085.0403,8.5828,8.0080,8.0112,8.2954,0.6091,4872.5480,8.5828,8.0071,8.0101,8.2949,0.6100,4270.0436,8.2416,644.0108,9575.2000,18227.6319
3006.0000,7.4487,13.1730,4379.7000,65021.8000,-60642.1000,3.2160,1008.1188,9356.0427,10364.1615,157.0627,74377.8427,3371.5812,-71006.2615,7.4487,2.7704,15118.0000,0.0000,15118.0000,0.6088,4132.8667,0.0000,4132.8667,29.7332,0.0000,10985.1333,10985.1333,7.4487,4.2275,5261.1000,0.0000,5261.1000,0.3260,1211.1709,0.0000,1211.1709,15.9205,0.0000,4049.9291,4049.9291,7.4487,2.7704,548.4000,0.0000,548.4000,0.0221,149.9182,0.0000,149.9182,1.0786,0.0000,398.4818,398.4818,7.4487,4.4833,5883.8000,213.9000,5669.9000,0.3751,1345.9358,34.0724,1380.0082,18.3184,247.9724,4537.8642,4289.8918,7.4487,2.7704,17540.3000,0.0000,17540.3000,0.7064,4795.0603,0.0000,4795.0603,34.4973,0.0000,12745.2397,12745.2397,9.3502,7.4505,9.3502,8.4003,1.9249,28873.0945,9.3502,7.4473,7.4505,8.3987,1.9281,15425.0938,9.3502,7.4464,7.4494,8.3983,1.9291,13503.6347,7.8814,615.8655,-16504.4000,57801.8230
3007.0000,7.0932,13.2873,2502.2000,91823.7000,-89321.5000,4.3125,579.7844,13128.5497,13708.3342,210.6158,104952.2497,1922.4156,-103029.8342,7.0932,2.4726,15117.3000,0.0000,15117.3000,0.6151,4155.3509,0.0000,4155.3509,30.0408,0.0000,10961.9491,10961.9491,7.0932,8.4296,3386.7000,4179.5000,-792.8000,0.4294,784.7746,635.7984,1420.5730,20.9706,4815.2984,2601.9254,-2213.3730,7.0932,2.4726,752.3000,0.0000,752.3000,0.0306,206.7876,0.0000,206.7876,1.4950,0.0000,545.5124,545.5124,7.0932,4.8473,4288.2000,600.3000,3687.9000,0.3008,987.0077,95.4915,1082.4993,14.6896,695.7915,3301.1923,2605.4007,7.0932,2.4726,18645.3000,0.0000,18645.3000,0.7587,5125.1059,0.0000,5125.1059,37.0516,0.0000,13520.1941,13520.1941,10.2142,7.0949,10.2142,8.6545,3.8783,58173.8960,10.2142,7.0918,7.0949,8.6530,3.8820,31056.3903,10.2142,7.0909,7.0938,8.6525,3.8832,27182.5720,9.6706,755.6722,-51911.5000,116412.8583
3008.0000,7.0708,13.3682,2055.4000,104432.0000,-102376.6000,4.8490,476.4550,14925.3207,15401.7757,236.8187,119357.3207,1578.9450,-117778.3757,7.0708,2.4816,20846.6000,0.0000,20846.6000,0.8539,5732.1582,0.0000,5732.1582,41.7024,0.0000,15114.4418,15114.4418,7.0708,12.7730,69.0000,14352.4000,-14283.4000,0.7494,15.9954,2183.0092,2199.0047,36.6012,16535.4092,53.0046,-16482.4047,7.0708,2.4816,953.8000,0.0000,953.8000,0.0391,262.2649,0.0000,262.2649,1.9080,0.0000,691.5351,691.5351,7.0708,5.5778,3168.1000,875.0000,2293.1000,0.2474,729.4794,139.1777,868.6570,12.0806,1014.1777,2438.6206,1424.4430,7.0708,2.4816,17908.6000,0.0000,17908.6000,0.7335,4924.3008,0.0000,4924.3008,35.8251,0.0000,12984.2992,12984.2992,10.6810,7.0725,10.6810,8.8767,5.1999,77998.6601,10.6810,7.0696,7.0725,8.8753,5.2041,41632.6045,10.6810,7.0687,7.0715,8.8748,5.2054,36437.8163,11.2085,875.8461,-74657.9000,156069.0808
3009.0000,7.1394,13.5920,996.4000,131498.5000,-130502.1000,6.0090,230.6764,18816.5470,19047.2234,293.4691,150315.0470,765.7236,-149549.3234,7.1394,2.5502,26134.9000,0.0000,26134.9000,1.0709,7178.6790,0.0000,7178.6790,52.3032,0.0000,18956.2210,18956.2210,7.1394,12.8939,0.0000,16281.3000,-16281.3000,0.8452,0.0000,2477.5247,2477.5247,41.2768,18758.8247,0.0000,-18758.8247,7.1394,2.5502,1263.0000,0.0000,1263.0000,0.0518,346.9182,0.0000,346.9182,2.5276,0.0000,916.0818,916.0818,7.1394,7.9033,1587.4000,1520.8000,66.6000,0.1834,365.0753,241.9593,607.0346,8.9581,1762.7593,1222.3247,-540.4346,7.1394,2.5502,15698.6000,0.0000,15698.6000,0.6433,4312.0582,0.0000,4312.0582,31.4173,0.0000,11386.5418,11386.5418,11.1915,7.1410,11.1915,9.1662,6.8768,103152.5910,11.1915,7.1383,7.1410,9.1649,6.8814,55051.3754,11.1915,7.1374,7.1400,9.1644,6.8829,48180.5157,13.2054,1031.8850,-103620.3000,206384.4821
3010.0000,7.2590,13.7604,545.1000,145015.8000,-144470.7000,6.5956,125.9147,20795.1954,20921.1101,322.1203,165810.9954,419.1853,-165391.8101,7.2590,2.6607,31176.5000,0.0000,31176.5000,1.2759,8547.7262,0.0000,8547.7262,62.3125,0.0000,22628.7738,22628.7738,7.2590,13.0133,0.0000,14365.3000,-14365.3000,0.7458,0.0000,2187.7371,2187.7371,36.4250,16553.0371,0.0000,-16553.0371,7.2590,2.6607,1159.3000,0.0000,1159.3000,0.0474,317.8477,0.0000,317.8477,2.3171,0.0000,841.4523,841.4523,7.2590,11.7493,280.5000,2504.3000,-2223.8000,0.1551,64.3763,398.6139,462.9902,7.5766,2902.9139,216.1237,-2686.7902,7.2590,2.6607,14225.2000,0.0000,14225.2000,0.5822,3900.1528,0.0000,3900.1528,28.4319,0.0000,10325.0472,10325.0472,11.4184,7.2605,11.4184,9.3395,7.5391,113086.4439,11.4184,7.2580,7.2605,9.3382,7.5438,60350.3402,11.4184,7.2571,7.2596,9.3378,7.5453,52817.3528,14.1032,1102.0405,-114498.8000,226254.1369
3011.0000,7.2880,13.8232,131.6000,150512.9000,-150381.3000,6.8239,30.3824,21594.6916,21625.0740,333.2699,172107.5916,101.2176,-172006.3740,7.2880,2.6786,31170.6000,0.0000,31170.6000,1.2728,8542.3034,0.0000,8542.3034,62.1612,0.0000,22628.2966,22628.2966,7.2880,13.0408,0.0000,12713.1000,-12713.1000,0.6602,0.0000,1936.5026,1936.5026,32.2446,14649.6026,0.0000,-14649.6026,7.2880,2.6786,1364.0000,0.0000,1364.0000,0.0557,373.8042,0.0000,373.8042,2.7201,0.0000,990.1958,990.1958,7.2880,12.7623,0.0000,3398.4000,-3398.4000,0.1866,0.0000,540.9898,540.9898,9.1119,3939.3898,0.0000,-3939.3898,7.2880,2.6786,11462.6000,0.0000,11462.6000,0.4681,3141.3257,0.0000,3141.3257,22.8590,0.0000,8321.2743,8321.2743,11.6329,7.2895,11.6329,9.4612,7.9301,118951.5808,11.6329,7.2869,7.2895,9.4599,7.9347,63477.9616,11.6329,7.2861,7.2886,9.4595,7.9363,55553.8329,14.2009,1109.6799,-122495.6000,237983.3753
3012.0000,7.3279,13.8741,0.0000,155068.7000,-155068.7000,7.0234,0.0000,22264.3135,22264.3135,343.0138,177333.0135,0.0000,-177333.0135,7.3279,2.7150,30926.1000,0.0000,30926.1000,1.2621,8470.0946,0.0000,8470.0946,61.6402,0.0000,22456.0054,22456.0054,7.3279,13.0806,0.0000,12401.6000,-12401.6000,0.6441,0.0000,1889.5746,1889.5746,31.4566,14291.1746,0.0000,-14291.1746,7.3279,2.7150,1210.6000,0.0000,1210.6000,0.0494,331.5613,0.0000,331.5613,2.4129,0.0000,879.0387,879.0387,7.3279,12.8025,0.0000,4062.0000,-4062.0000,0.2230,0.0000,646.7288,646.7288,10.8908,4708.7288,0.0000,-4708.7288,7.3279,2.7150,9989.2000,0.0000,9989.2000,0.4077,2735.8597,0.0000,2735.8597,19.9099,0.0000,7253.3403,7253.3403,11.7997,7.3294,11.7997,9.5645,8.2846,124268.4147,11.7997,7.3269,7.3294,9.5633,8.2892,66313.4804,11.7997,7.3260,7.3285,9.5629,8.2907,58034.8565,14.4146,1126.3782,-129406.4000,248616.7516
3013.0000,7.3766,13.9221,0.0000,159988.9000,-159988.9000,7.2479,0.0000,22990.9277,22990.9277,353.9753,182979.8277,0.0000,-182979.8277,7.3766,2.7589,30925.6000,0.0000,30925.6000,1.2612,8463.6179,0.0000,8463.6179,61.5933,0.0000,22461.9821,22461.9821,7.3766,13.1290,0.0000,12152.0000,-12152.0000,0.6312,0.0000,1852.1718,1852.1718,30.8264,14004.1718,0.0000,-14004.1718,7.3766,2.7589,1161.3000,0.0000,1161.3000,0.0474,317.8208,0.0000,317.8208,2.3129,0.0000,843.4792,843.4792,7.3766,12.8517,0.0000,4777.8000,-4777.8000,0.2623,0.0000,760.8412,760.8412,12.8093,5538.6412,0.0000,-5538.6412,7.3766,2.7589,8884.2000,0.0000,8884.2000,0.3623,2431.3990,0.0000,2431.3990,17.6943,0.0000,6452.8010,6452.8010,11.9416,7.3780,11.9416,9.6598,8.6355,129533.1959,11.9416,7.3756,7.3780,9.6586,8.6402,69121.4429,11.9416,7.3748,7.3772,9.6582,8.6417,60491.8570,14.7183,1150.1076,-135947.6000,259146.4959
3014.0000,7.4462,13.9909,0.0000,171468.4000,-171468.4000,7.7700,0.0000,24671.6128,24671.6128,379.4757,196140.0128,0.0000,-196140.0128,7.4462,2.8224,30881.9000,0.0000,30881.9000,1.2582,8442.6308,0.0000,8442.6308,61.4504,0.0000,22439.2692,22439.2692,7.4462,13.1983,0.0000,11655.9000,-11655.9000,0.6055,0.0000,1777.4273,1777.4273,29.5713,13433.3273,0.0000,-13433.3273,7.4462,2.8224,966.3000,0.0000,966.3000,0.0394,264.1714,0.0000,264.1714,1.9228,0.0000,702.1286,702.1286,7.4462,12.9218,0.0000,5604.5000,-5604.5000,0.3076,0.0000,892.7396,892.7396,15.0249,6497.2396,0.0000,-6497.2396,7.4462,2.8224,7779.1000,0.0000,7779.1000,0.3169,2126.6849,0.0000,2126.6849,15.4792,0.0000,5652.4151,5652.4151,12.1613,7.4476,12.1613,9.8044,9.3611,140416.5764,12.1613,7.4452,7.4476,9.8032,9.3658,74926.6464,12.1613,7.4444,7.4467,9.8029,9.3674,65571.7728,15.4466,1207.0183,-149101.5000,280914.9956
3015.0000,7.4243,13.9662,0.0000,142456.1000,-142456.1000,6.4578,0.0000,20489.0630,20489.0630,315.3901,162945.1630,0.0000,-162945.1630,7.4243,2.7951,30885.0000,0.0000,30885.0000,1.2567,8446.3188,0.0000,8446.3188,61.3770,0.0000,22438.6812,22438.6812,7.4243,13.1753,0.0000,12660.8000,-12660.8000,0.6578,0.0000,1930.3674,1930.3674,32.1260,14591.1674,0.0000,-14591.1674,7.4243,2.7951,858.8000,0.0000,858.8000,0.0349,234.8615,0.0000,234.8615,1.7067,0.0000,623.9385,623.9385,7.4243,12.9002,0.0000,7134.9000,-7134.9000,0.3916,0.0000,1136.4155,1136.4155,19.1261,8271.3155,0.0000,-8271.3155,7.4243,2.7951,8884.2000,0.0000,8884.2000,0.3615,2429.6191,0.0000,2429.6191,17.6553,0.0000,6454.5809,6454.5809,11.8478,7.4257,11.8478,9.6367,7.8120,117180.2978,11.8478,7.4232,7.4257,9.6355,7.8164,62531.1124,11.8478,7.4225,7.4248,9.6351,7.8177,54724.2445,13.7407,1073.7149,-121623.8000,234435.6547
3016.0000,7.4702,14.0136,0.0000,150375.6000,-150375.6000,6.8160,0.0000,21646.1239,21646.1239,332.8831,172021.7239,0.0000,-172021.7239,7.4702,2.8417,30884.3000,0.0000,30884.3000,1.2572,8440.1738,0.0000,8440.1738,61.4006,0.0000,22444.1262,22444.1262,7.4702,13.2218,0.0000,13577.3000,-13577.3000,0.7054,0.0000,2070.7775,2070.7775,34.4498,15648.0775,0.0000,-15648.0775,7.4702,2.8417,906.7000,0.0000,906.7000,0.0369,247.7863,0.0000,247.7863,1.8026,0.0000,658.9137,658.9137,7.4702,12.9462,0.0000,9800.9000,-9800.9000,0.5380,0.0000,1561.3366,1561.3366,26.2733,11362.2366,0.0000,-11362.2366,7.4702,2.8417,10357.5000,0.0000,10357.5000,0.4216,2830.5353,0.0000,2830.5353,20.5916,0.0000,7526.9647,7526.9647,11.9368,7.4716,11.9368,9.7042,8.4175,126262.3154,11.9368,7.4692,7.4716,9.7030,8.4220,67376.2623,11.9368,7.4684,7.4708,9.7026,8.4235,58964.4093,14.6627,1145.7625,-131605.3000,252602.9870
3017.0000,7.4735,14.0153,0.0000,151061.7000,-151061.7000,6.8489,0.0000,21746.1906,21746.1906,334.4870,172807.8906,0.0000,-172807.8906,7.4735,2.8410,25391.5000,0.0000,25391.5000,1.0327,6938.7296,0.0000,6938.7296,50.4373,0.0000,18452.7704,18452.7704,7.4735,13.2245,0.0000,14543.5000,-14543.5000,0.7557,0.0000,2218.1921,2218.1921,36.9054,16761.6921,0.0000,-16761.6921,7.4735,2.8410,552.8000,0.0000,552.8000,0.0225,151.0635,0.0000,151.0635,1.0981,0.0000,401.7365,401.7365,7.4735,12.9498,0.0000,12710.3000,-12710.3000,0.6976,0.0000,2024.8473,2024.8473,34.0708,14735.1473,0.0000,-14735.1473,7.4735,2.8410,13672.7000,0.0000,13672.7000,0.5561,3736.3357,0.0000,3736.3357,27.1593,0.0000,9936.3643,9936.3643,12.0638,7.4749,12.0638,9.7693,8.7731,131596.0635,12.0638,7.4725,7.4749,9.7681,8.7776,70221.0247,12.0638,7.4717,7.4741,9.7677,8.7791,61453.6999,14.8702,1161.9787,-138698.5000,263270.7881
3018.0000,7.3266,13.8661,0.0000,137506.9000,-137506.9000,6.2344,0.0000,19742.3831,19742.3831,304.4789,157249.2831,0.0000,-157249.2831,7.3266,2.6977,15113.1000,0.0000,15113.1000,0.6147,4139.2844,0.0000,4139.2844,30.0186,0.0000,10973.8156,10973.8156,7.3266,13.0767,0.0000,12669.4000,-12669.4000,0.6583,0.0000,1930.3608,1930.3608,32.1499,14599.7608,0.0000,-14599.7608,7.3266,2.6977,557.3000,0.0000,557.3000,0.0227,152.6373,0.0000,152.6373,1.1069,0.0000,404.6627,404.6627,7.3266,12.8024,0.0000,14199.9000,-14199.9000,0.7794,0.0000,2260.8169,2260.8169,38.0636,16460.7169,0.0000,-16460.7169,7.3266,2.6977,16066.9000,0.0000,16066.9000,0.6534,4400.5180,0.0000,4400.5180,31.9131,0.0000,11666.3820,11666.3820,12.1072,7.3280,12.1072,9.7176,8.2608,123911.7415,12.1072,7.3256,7.3280,9.7164,8.2650,66120.3146,12.1072,7.3248,7.3272,9.7160,8.2664,57864.7005,13.4443,1050.5548,-132638.9000,247896.7567
3019.0000,7.2410,13.7845,0.0000,128494.0000,-128494.0000,5.8211,0.0000,18420.0264,18420.0264,284.2908,146914.0264,0.0000,-146914.0264,7.2410,2.6271,15117.4000,0.0000,15117.4000,0.6165,4145.9192,0.0000,4145.9192,30.1094,0.0000,10971.4808,10971.4808,7.2410,12.4993,255.2000,5275.2000,-5020.0000,0.2900,58.9747,803.2781,862.2528,14.1647,6078.4781,196.2253,-5882.2528,7.2410,2.6271,555.2000,0.0000,555.2000,0.0226,152.2626,0.0000,152.2626,1.1058,0.0000,402.9374,402.9374,7.2410,12.7157,0.0000,12532.6000,-12532.6000,0.6880,0.0000,1994.6985,1994.6985,33.6001,14527.2985,0.0000,-14527.2985,7.2410,2.6271,15330.2000,0.0000,15330.2000,0.6252,4204.2792,0.0000,4204.2792,30.5333,0.0000,11125.9208,11125.9208,11.8976,7.2425,11.8976,9.5701,7.2389,108583.2007,11.8976,7.2399,7.2425,9.5688,7.2429,57942.9036,11.8976,7.2391,7.2416,9.5684,7.2441,50708.5718,12.0951,945.1301,-115043.8000,217234.6762
3020.0000,7.2993,13.8443,13.8000,71288.3000,-71274.5000,3.2288,3.1853,10230.1053,10233.2906,157.6903,81518.4053,10.6147,-81507.7906,7.2993,2.6912,15116.6000,0.0000,15116.6000,0.6175,4141.9813,0.0000,4141.9813,30.1561,0.0000,10974.6187,10974.6187,7.2993,4.6252,3908.6000,278.0000,3630.6000,0.2604,902.2785,42.3492,944.6277,12.7185,320.3492,3006.3215,2685.9723,7.2993,2.6912,548.0000,0.0000,548.0000,0.0224,150.1532,0.0000,150.1532,1.0932,0.0000,397.8468,397.8468,7.2993,12.7736,0.0000,9260.5000,-9260.5000,0.5084,0.0000,1474.2400,1474.2400,24.8301,10734.7400,0.0000,-10734.7400,7.2993,2.6912,14041.0000,0.0000,14041.0000,0.5735,3847.2645,0.0000,3847.2645,28.0103,0.0000,10193.7355,10193.7355,10.6821,7.3010,10.6821,8.9915,3.3979,50967.8950,10.6821,7.2981,7.3010,8.9901,3.4008,27206.4144,10.6821,7.2973,7.3000,8.9897,3.4016,23811.1746,7.8166,610.7965,-47198.8000,101985.4840
3021.0000,7.3483,13.8808,64.5000,61740.8000,-61676.3000,2.8004,14.8743,8867.8297,8882.7040,136.7693,70608.6297,49.6257,-70559.0040,7.3483,2.7339,15106.0000,0.0000,15106.0000,0.6164,4135.9580,0.0000,4135.9580,30.1021,0.0000,10970.0420,10970.0420,7.3483,4.1750,9257.2000,0.0000,9257.2000,0.5819,2135.0497,0.0000,2135.0497,28.4189,0.0000,7122.1503,7122.1503,7.3483,2.7339,656.0000,0.0000,656.0000,0.0268,179.6100,0.0000,179.6100,1.3072,0.0000,476.3900,476.3900,7.3483,12.8231,0.0000,7333.7000,-7333.7000,0.4026,0.0000,1167.7246,1167.7246,19.6624,8501.4246,0.0000,-8501.4246,7.3483,2.7339,11462.6000,0.0000,11462.6000,0.4677,3138.4107,0.0000,3138.4107,22.8418,0.0000,8324.1893,8324.1893,10.1110,7.3501,10.1110,8.7305,2.6068,39101.5550,10.1110,7.3470,7.3501,8.7290,2.6096,20877.0144,10.1110,7.3462,7.3490,8.7286,2.6104,18272.8826,7.3437,573.8441,-32528.2000,78251.4519
3022.0000,7.5205,13.9561,448.8000,52162.5000,-51713.7000,2.3903,103.1671,7515.5037,7618.6708,116.7384,59678.0037,345.6329,-59332.3708,7.5205,2.8972,15105.3000,0.0000,15105.3000,0.6158,4124.8494,0.0000,4124.8494,30.0731,0.0000,10980.4506,10980.4506,7.5205,4.3410,14999.7000,0.0000,14999.7000,0.9419,3448.5823,0.0000,3448.5823,46.0020,0.0000,11551.1177,11551.1177,7.5205,2.8972,457.0000,0.0000,457.0000,0.0186,124.7944,0.0000,124.7944,0.9098,0.0000,332.2056,332.2056,7.5205,12.9961,0.0000,4730.7000,-4730.7000,0.2597,0.0000,753.7829,753.7829,12.6828,5484.4829,0.0000,-5484.4829,7.5205,2.8972,9989.2000,0.0000,9989.2000,0.4072,2727.7807,0.0000,2727.7807,19.8875,0.0000,7261.4193,7261.4193,9.4616,7.5222,9.4616,8.4919,1.7330,25995.1019,9.4616,7.5191,7.5222,8.4904,1.7358,13886.2232,9.4616,7.5183,7.5211,8.4899,1.7365,12155.7902,6.9503,543.1048,-15893.2000,52037.1153
3023.0000,7.5437,13.7688,1173.9000,46873.1000,-45699.2000,2.1959,269.7320,6756.2710,7026.0030,107.2460,53629.3710,904.1680,-52725.2030,7.5437,2.9049,15108.1000,0.0000,15108.1000,0.6139,4124.1459,0.0000,4124.1459,29.9825,0.0000,10983.9541,10983.9541,7.5437,4.3526,18716.0000,0.0000,18716.0000,1.1712,4301.1703,0.0000,4301.1703,57.1987,0.0000,14414.8297,14414.8297,7.5437,2.9049,449.6000,0.0000,449.6000,0.0183,122.7299,0.0000,122.7299,0.8922,0.0000,326.8701,326.8701,7.5437,13.0205,0.0000,3070.0000,-3070.0000,0.1685,0.0000,489.2168,489.2168,8.2289,3559.2168,0.0000,-3559.2168,7.5437,2.9049,5569.0000,0.0000,5569.0000,0.2263,1520.2023,0.0000,1520.2023,11.0519,0.0000,4048.7977,4048.7977,9.1079,7.5455,9.1079,8.3267,1.3240,19859.7621,9.1079,7.5423,7.5455,8.3251,1.3267,10613.3031,9.1079,7.5414,7.5444,8.3246,1.3274,9291.8810,6.5911,515.0407,-8926.5000,39764.9461
3024.0000,7.7251,13.3944,3013.6000,40981.3000,-37967.7000,2.0389,690.1234,5926.7072,6616.8307,99.5772,46908.0072,2323.4766,-44584.5307,7.7251,3.0795,15118.1000,0.0000,15118.1000,0.6141,4115.4262,0.0000,4115.4262,29.9895,0.0000,11002.6738,11002.6738,7.7251,4.5294,25621.9000,0.0000,25621.9000,1.6026,5868.7574,0.0000,5868.7574,78.2672,0.0000,19753.1426,19753.1426,7.7251,3.0795,404.1000,0.0000,404.1000,0.0164,110.0035,0.0000,110.0035,0.8016,0.0000,294.0965,294.0965,7.7251,13.2026,0.0000,2128.2000,-2128.2000,0.1168,0.0000,339.4024,339.4024,5.7043,2467.6024,0.0000,-2467.6024,7.7251,3.0795,1701.4000,0.0000,1701.4000,0.0691,463.1525,0.0000,463.1525,3.3750,0.0000,1238.2475,1238.2475,8.5837,7.7269,8.5837,8.1553,0.7366,11049.6644,8.5837,7.7237,7.7269,8.1537,0.7394,5914.9813,8.5837,7.7228,7.7258,8.1533,0.7401,5180.9390,6.6868,522.5157,2749.6000,22145.5847
3025.0000,7.8087,13.0184,4282.6000,36238.2000,-31955.6000,1.9003,979.2131,5248.8592,6228.0723,92.8061,41487.0592,3303.3869,-38183.6723,7.8087,3.1452,15090.3000,0.0000,15090.3000,0.6109,4102.6128,0.0000,4102.6128,29.8341,0.0000,10987.6872,10987.6872,7.8087,4.5997,27362.2000,0.0000,27362.2000,1.7051,6257.8417,0.0000,6257.8417,83.2765,0.0000,21104.3583,21104.3583,7.8087,3.1452,399.6000,0.0000,399.6000,0.0162,108.6396,0.0000,108.6396,0.7900,0.0000,290.9604,290.9604,7.8087,13.2876,0.0000,1544.2000,-1544.2000,0.0847,0.0000,246.3590,246.3590,4.1382,1790.5590,0.0000,-1790.5590,7.8087,3.1452,963.6000,0.0000,963.6000,0.0390,261.9748,0.0000,261.9748,1.9051,0.0000,701.6252,701.6252,8.2187,7.8105,8.2187,8.0146,0.3430,5144.3989,8.2187,7.8073,7.8105,8.0130,0.3456,2765.1539,8.2187,7.8064,7.8094,8.0126,0.3464,2424.7716,6.5343,510.5999,10315.9000,10334.3244
3026.0000,7.9805,12.5763,5962.8000,32003.9000,-26041.1000,1.8081,1359.0730,4650.3865,6009.4596,88.3035,36654.2865,4603.7270,-32050.5596,7.9805,3.3053,15088.0000,0.0000,15088.0000,0.6098,4091.2494,0.0000,4091.2494,29.7836,0.0000,10996.7506,10996.7506,7.9805,4.7631,33814.7000,0.0000,33814.7000,2.1037,7709.4542,0.0000,7709.4542,102.7408,0.0000,26105.2458,26105.2458,7.9805,3.3053,393.6000,0.0000,393.6000,0.0159,106.7282,0.0000,106.7282,0.7770,0.0000,286.8718,286.8718,7.9805,13.4604,0.0000,1066.2000,-1066.2000,0.0585,0.0000,170.2350,170.2350,2.8570,1236.4350,0.0000,-1236.4350,7.9805,3.3053,411.8000,0.0000,411.8000,0.0166,111.6633,0.0000,111.6633,0.8129,0.0000,300.1367,300.1367,7.7330,7.9822,7.7330,7.8576,-0.2217,-3325.5286,7.7330,7.9791,7.9822,7.8560,-0.2189,-1751.0957,7.7330,7.9782,7.9811,7.8556,-0.2181,-1526.7164,6.9190,540.6595,22600.8000,-6603.3407
