Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3027.0000,8.0323,11.9805,7566.9000,27955.4000,-20388.5000,1.7190,1723.0417,4066.0541,5789.0958,83.9545,32021.4541,5843.8583,-26177.5958,8.0323,3.3410,15078.7000,0.0000,15078.7000,0.6075,4085.5006,0.0000,4085.5006,29.6716,0.0000,10993.1994,10993.1994,8.0323,4.8029,33197.0000,0.0000,33197.0000,2.0581,7561.5165,0.0000,7561.5165,100.5151,0.0000,25635.4835,25635.4835,8.0323,3.3410,408.7000,0.0000,408.7000,0.0165,110.7353,0.0000,110.7353,0.8042,0.0000,297.9647,297.9647,8.0323,13.5134,0.0000,784.4000,-784.4000,0.0430,0.0000,125.2723,125.2723,2.1015,909.6723,0.0000,-909.6723,8.0323,3.3410,411.8000,0.0000,411.8000,0.0166,111.5752,0.0000,111.5752,0.8103,0.0000,300.2248,300.2248,7.4429,8.0341,7.4429,7.7385,-0.5085,-7627.8694,7.4429,8.0309,8.0341,7.7369,-0.5058,-4046.3572,7.4429,8.0300,8.0330,7.7365,-0.5050,-3535.2079,6.6912,522.8574,27923.3000,-15209.4345
3028.0000,8.0806,11.6184,9048.7000,27223.1000,-18174.4000,1.7732,2058.6283,3963.1320,6021.7602,86.6005,31186.2320,6990.0717,-24196.1602,8.0806,3.3835,15076.9000,0.0000,15076.9000,0.6069,4082.0117,0.0000,4082.0117,29.6400,0.0000,10994.8883,10994.8883,8.0806,4.8469,39857.8000,0.0000,39857.8000,2.4685,9070.7602,0.0000,9070.7602,120.5570,0.0000,30787.0398,30787.0398,8.0806,3.3835,394.5000,0.0000,394.5000,0.0159,106.8093,0.0000,106.8093,0.7756,0.0000,287.6907,287.6907,8.0806,13.5621,0.0000,673.0000,-673.0000,0.0369,0.0000,107.5063,107.5063,1.8030,780.5063,0.0000,-780.5063,8.0806,3.3835,963.1000,0.0000,963.1000,0.0388,260.7556,0.0000,260.7556,1.8934,0.0000,702.3444,702.3444,7.1466,8.0823,7.1466,7.6145,-0.8914,-13371.5576,7.1466,8.0792,8.0823,7.6129,-0.8885,-7107.8460,7.1466,8.0783,8.0812,7.6125,-0.8877,-6213.5679,7.4102,579.0465,37444.9000,-26692.9715
3029.0000,8.0941,11.1071,10623.3000,25123.8000,-14500.5000,1.7705,2416.2557,3658.4482,6074.7039,86.4676,28782.2482,8207.0443,-20575.2039,8.0941,3.3926,15076.6000,0.0000,15076.6000,0.6064,4081.0890,0.0000,4081.0890,29.6133,0.0000,10995.5110,10995.5110,8.0941,4.8571,36122.9000,0.0000,36122.9000,2.2350,8218.7633,0.0000,8218.7633,109.1541,0.0000,27904.1367,27904.1367,8.0941,3.3926,555.0000,0.0000,555.0000,0.0223,150.2331,0.0000,150.2331,1.0901,0.0000,404.7669,404.7669,8.0941,13.5760,0.0000,697.7000,-697.7000,0.0383,0.0000,111.4592,111.4592,1.8690,809.1592,0.0000,-809.1592,8.0941,3.3926,5189.7000,0.0000,5189.7000,0.2087,1404.8013,0.0000,1404.8013,10.1935,0.0000,3784.8987,3784.8987,6.9412,8.0958,6.9412,7.5185,-1.0869,-16303.3746,6.9412,8.0928,8.0958,7.5170,-1.0840,-8671.8848,6.9412,8.0919,8.0948,7.5166,-1.0832,-7582.1679,7.3217,572.1305,41746.0000,-32557.4273
3030.0000,7.8195,11.3849,12495.7000,38109.7000,-25614.0000,2.4718,2856.5610,5521.0389,8377.5999,120.7172,43630.7389,9639.1390,-33991.5999,7.8195,3.1241,15089.2000,0.0000,15089.2000,0.6067,4101.6361,0.0000,4101.6361,29.6307,0.0000,10987.5639,10987.5639,7.8195,4.5864,32880.2000,0.0000,32880.2000,2.0338,7518.3502,0.0000,7518.3502,99.3284,0.0000,25361.8498,25361.8498,7.8195,3.1241,400.3000,0.0000,400.3000,0.0161,108.8119,0.0000,108.8119,0.7861,0.0000,291.4881,291.4881,7.8195,13.3004,0.0000,1209.4000,-1209.4000,0.0663,0.0000,192.9550,192.9550,3.2398,1402.3550,0.0000,-1402.3550,7.8195,3.1241,17502.1000,0.0000,17502.1000,0.7037,4757.5249,0.0000,4757.5249,34.3689,0.0000,12744.5751,12744.5751,7.2045,7.8212,7.2045,7.5128,-0.7015,-10522.5753,7.2045,7.8182,7.8212,7.5113,-0.6982,-5585.3387,7.2045,7.8174,7.8201,7.5109,-0.6972,-4880.4329,8.8477,691.3707,39048.4000,-20988.3469
3031.0000,7.4351,11.5682,11838.3000,48430.9000,-36592.6000,2.9034,2725.6292,6967.0413,9692.6705,141.7959,55397.9413,9112.6708,-46285.2705,7.4351,2.7735,15088.7000,0.0000,15088.7000,0.6097,4125.7206,0.0000,4125.7206,29.7791,0.0000,10962.9794,10962.9794,7.4351,4.2265,19980.6000,0.0000,19980.6000,1.2428,4600.9332,0.0000,4600.9332,60.6948,0.0000,15379.6668,15379.6668,7.4351,2.7735,404.3000,0.0000,404.3000,0.0163,110.5482,0.0000,110.5482,0.7979,0.0000,293.7518,293.7518,7.4351,12.9132,0.0000,2340.1000,-2340.1000,0.1284,0.0000,372.7371,372.7371,6.2704,2712.8371,0.0000,-2712.8371,7.4351,2.7735,18604.7000,0.0000,18604.7000,0.7518,5087.1045,0.0000,5087.1045,36.7183,0.0000,13517.5955,13517.5955,7.8407,7.4367,7.8407,7.6387,0.4403,6604.8832,7.8407,7.4338,7.4367,7.6372,0.4435,3547.9918,7.8407,7.4329,7.4357,7.6368,0.4445,3111.1774,8.4787,662.5353,15145.6000,13264.0524
3032.0000,7.0833,12.6460,5061.4000,61010.5000,-55949.1000,3.0688,1172.9913,8721.4945,9894.4858,149.8774,69731.9945,3888.4087,-65843.5858,7.0833,2.4642,20024.1000,0.0000,20024.1000,0.8150,5504.9353,0.0000,5504.9353,39.8016,0.0000,14519.1647,14519.1647,7.0833,4.8451,14613.9000,2073.4000,12540.5000,1.0238,3386.9825,315.3915,3702.3740,50.0007,2388.7915,11226.9175,8838.1260,7.0833,2.4642,394.3000,0.0000,394.3000,0.0160,108.3992,0.0000,108.3992,0.7837,0.0000,285.9008,285.9008,7.0833,12.5582,0.0000,2895.7000,-2895.7000,0.1589,0.0000,460.6114,460.6114,7.7624,3356.3114,0.0000,-3356.3114,7.0833,2.4642,17869.6000,0.0000,17869.6000,0.7273,4912.6298,0.0000,4912.6298,35.5192,0.0000,12956.9702,12956.9702,8.5381,7.0850,8.5381,7.8115,1.6281,24421.3009,8.5381,7.0821,7.0850,7.8101,1.6313,13050.3420,8.5381,7.0812,7.0840,7.8096,1.6323,11426.0252,8.7148,680.9883,-8016.3000,48897.6681
3033.0000,6.7789,12.8169,2969.0000,72866.0000,-69897.0000,3.4759,692.0062,10360.6479,11052.6542,169.7565,83226.6479,2276.9938,-80949.6542,6.7789,2.1983,24978.6000,0.0000,24978.6000,1.0233,6899.4001,0.0000,6899.4001,49.9774,0.0000,18079.1999,18079.1999,6.7789,7.5468,5784.7000,5528.9000,255.8000,0.6522,1348.2616,839.3754,2187.6370,31.8546,6368.2754,4436.4384,-1931.8370,6.7789,2.1983,408.1000,0.0000,408.1000,0.0167,112.7223,0.0000,112.7223,0.8165,0.0000,295.3777,295.3777,6.7789,12.2506,0.0000,3826.5000,-3826.5000,0.2101,0.0000,608.0349,608.0349,10.2620,4434.5349,0.0000,-4434.5349,6.7789,2.1983,15664.4000,0.0000,15664.4000,0.6417,4326.7022,0.0000,4326.7022,31.3415,0.0000,11337.6978,11337.6978,9.2597,6.7805,9.2597,8.0201,2.8783,43173.9659,9.2597,6.7777,6.7805,8.0187,2.8815,23052.1584,9.2597,6.7768,6.7795,8.0183,2.8826,20177.9201,9.0300,705.6204,-32416.6000,86404.0444
3034.0000,6.7646,12.9524,2251.2000,77797.8000,-75546.6000,3.6507,524.8440,11059.1401,11583.9842,178.2966,88856.9401,1726.3560,-87130.5842,6.7646,2.2107,29915.3000,0.0000,29915.3000,1.2326,8264.8063,0.0000,8264.8063,60.2002,0.0000,21650.4937,21650.4937,6.7646,8.9461,2249.8000,4093.3000,-1843.5000,0.3553,524.5082,621.3732,1145.8814,17.3514,4714.6732,1725.2918,-2989.3814,6.7646,2.2107,395.1000,0.0000,395.1000,0.0163,109.1557,0.0000,109.1557,0.7951,0.0000,285.9443,285.9443,6.7646,12.2341,0.0000,4977.8000,-4977.8000,0.2735,0.0000,790.9412,790.9412,13.3550,5768.7412,0.0000,-5768.7412,6.7646,2.2107,14194.3000,0.0000,14194.3000,0.5849,3921.5097,0.0000,3921.5097,28.5640,0.0000,10272.7903,10272.7903,9.4653,6.7662,9.4653,8.1158,3.1821,47731.4107,9.4653,6.7634,6.7662,8.1144,3.1854,25482.9520,9.4653,6.7625,6.7652,8.1139,3.1864,22304.8514,9.1699,716.5495,-37863.2000,95519.2141
3035.0000,6.6746,12.9453,1796.1000,81028.0000,-79231.9000,3.7687,419.4508,11500.3456,11919.7963,184.0582,92528.3456,1376.6492,-91151.6963,6.6746,2.1244,29921.0000,0.0000,29921.0000,1.2332,8277.9261,0.0000,8277.9261,60.2280,0.0000,21643.0739,21643.0739,6.6746,10.3316,375.0000,1484.7000,-1109.7000,0.1009,87.5721,225.2563,312.8285,4.9254,1709.9563,287.4279,-1422.5285,6.6746,2.1244,505.0000,0.0000,505.0000,0.0208,139.7130,0.0000,139.7130,1.0165,0.0000,365.2870,365.2870,6.6746,12.1437,0.0000,6387.2000,-6387.2000,0.3509,0.0000,1014.5962,1014.5962,17.1367,7401.7962,0.0000,-7401.7962,6.6746,2.1244,11437.8000,0.0000,11437.8000,0.4714,3164.3750,0.0000,3164.3750,23.0232,0.0000,8273.4250,8273.4250,9.7136,6.6762,9.7136,8.1949,3.4829,52243.0889,9.7136,6.6734,6.6762,8.1935,3.4861,27888.5567,9.7136,6.6725,6.6752,8.1930,3.4871,24409.5661,8.9188,696.9309,-44865.0000,104541.2117
3036.0000,6.6331,12.9652,1459.8000,83637.9000,-82178.1000,3.8645,341.1790,11862.2718,12203.4508,188.7344,95500.1718,1118.6210,-94381.5508,6.6331,2.0918,29921.0000,0.0000,29921.0000,1.2353,8283.2522,0.0000,8283.2522,60.3313,0.0000,21637.7478,21637.7478,6.6331,12.3903,0.0000,3456.0000,-3456.0000,0.1792,0.0000,524.2069,524.2069,8.7540,3980.2069,0.0000,-3980.2069,6.6331,2.0918,500.5000,0.0000,500.5000,0.0207,138.5571,0.0000,138.5571,1.0092,0.0000,361.9429,361.9429,6.6331,12.1015,0.0000,7951.1000,-7951.1000,0.4369,0.0000,1262.8573,1262.8573,21.3353,9213.9573,0.0000,-9213.9573,6.6331,2.0918,9967.6000,0.0000,9967.6000,0.4115,2759.4046,0.0000,2759.4046,20.0982,0.0000,7208.1954,7208.1954,9.9379,6.6347,9.9379,8.2863,3.9165,58747.6223,9.9379,6.6319,6.6347,8.2849,3.9198,31358.2904,9.9379,6.6311,6.6337,8.2845,3.9208,27445.7997,9.2221,720.6296,-53196.1000,117551.7125
3037.0000,6.6295,13.0054,1209.9000,85741.6000,-84531.7000,3.9434,282.7923,12159.8854,12442.6778,192.5892,97901.4854,927.1077,-96974.3778,6.6295,2.0919,29919.6000,0.0000,29919.6000,1.2362,8283.3254,0.0000,8283.3254,60.3761,0.0000,21636.2746,21636.2746,6.6295,12.3872,0.0000,2519.0000,-2519.0000,0.1306,0.0000,382.0743,382.0743,6.3800,2901.0743,0.0000,-2901.0743,6.6295,2.0919,648.4000,0.0000,648.4000,0.0268,179.5114,0.0000,179.5114,1.3084,0.0000,468.8886,468.8886,6.6295,12.0976,0.0000,10147.9000,-10147.9000,0.5576,0.0000,1611.7530,1611.7530,27.2316,11759.6530,0.0000,-11759.6530,6.6295,2.0919,8865.0000,0.0000,8865.0000,0.3663,2454.3002,0.0000,2454.3002,17.8891,0.0000,6410.6998,6410.6998,10.0715,6.6311,10.0715,8.3513,4.1540,62310.7397,10.0715,6.6284,6.6311,8.3499,4.1574,33259.0482,10.0715,6.6275,6.6302,8.3495,4.1584,29109.0749,9.3914,733.8589,-57765.6000,124678.8629
3038.0000,6.6182,13.0165,1094.8000,88612.2000,-87517.4000,4.0659,255.9443,12564.5418,12820.4861,198.5699,101176.7418,838.8557,-100337.8861,6.6182,2.0812,29918.3000,0.0000,29918.3000,1.2363,8284.4210,0.0000,8284.4210,60.3776,0.0000,21633.8790,21633.8790,6.6182,12.3759,0.0000,3800.1000,-3800.1000,0.1971,0.0000,576.3483,576.3483,9.6247,4376.4483,0.0000,-4376.4483,6.6182,2.0812,508.3000,0.0000,508.3000,0.0210,140.7490,0.0000,140.7490,1.0258,0.0000,367.5510,367.5510,6.6182,12.0862,0.0000,12837.0000,-12837.0000,0.7053,0.0000,2038.7823,2038.7823,34.4479,14875.7823,0.0000,-14875.7823,6.6182,2.0812,7762.4000,0.0000,7762.4000,0.3208,2149.4199,0.0000,2149.4199,15.6652,0.0000,5612.9801,5612.9801,10.2609,6.6198,10.2609,8.4404,4.5968,68951.9870,10.2609,6.6170,6.6198,8.4390,4.6003,36802.0433,10.2609,6.6162,6.6188,8.4386,4.6014,32209.5269,9.8195,767.3066,-65965.5000,137963.5573
3039.0000,6.6693,13.0599,1185.8000,90987.9000,-89802.1000,4.1784,276.9525,12912.7717,13189.7242,204.0659,103900.6717,908.8475,-102991.8242,6.6693,2.1319,29916.9000,0.0000,29916.9000,1.2365,8277.4745,0.0000,8277.4745,60.3879,0.0000,21639.4255,21639.4255,6.6693,12.4273,0.0000,2270.9000,-2270.9000,0.1178,0.0000,344.5262,344.5262,5.7515,2615.4262,0.0000,-2615.4262,6.6693,2.1319,397.7000,0.0000,397.7000,0.0164,110.0365,0.0000,110.0365,0.8028,0.0000,287.6635,287.6635,6.6693,12.1373,0.0000,15589.4000,-15589.4000,0.8566,0.0000,2476.3095,2476.3095,41.8346,18065.7095,0.0000,-18065.7095,6.6693,2.1319,8865.0000,0.0000,8865.0000,0.3664,2452.7879,0.0000,2452.7879,17.8942,0.0000,6412.2121,6412.2121,10.3191,6.6708,10.3191,8.4950,4.7646,71469.5286,10.3191,6.6681,6.6708,8.4936,4.7682,38145.5770,10.3191,6.6672,6.6699,8.4932,4.7693,33385.3305,10.1581,793.7682,-68482.8000,143000.4362
3040.0000,6.7322,13.0938,1356.3000,88978.8000,-87622.5000,4.0991,316.3998,12641.4246,12957.8244,200.1957,101620.2246,1039.9002,-100580.3244,6.7322,2.1887,29921.6000,0.0000,29921.6000,1.2355,8270.6987,0.0000,8270.6987,60.3386,0.0000,21650.9013,21650.9013,6.7322,12.4899,0.0000,991.2000,-991.2000,0.0514,0.0000,150.4365,150.4365,2.5107,1141.6365,0.0000,-1141.6365,6.7322,2.1887,405.8000,0.0000,405.8000,0.0168,112.1681,0.0000,112.1681,0.8183,0.0000,293.6319,293.6319,6.7322,12.2008,0.0000,18527.5000,-18527.5000,1.0180,0.0000,2943.5974,2943.5974,49.7154,21471.0974,0.0000,-21471.0974,6.7322,2.1887,10335.2000,0.0000,10335.2000,0.4267,2856.7766,0.0000,2856.7766,20.8415,0.0000,7478.4234,7478.4234,10.2826,6.7338,10.2826,8.5082,4.6864,70296.4192,10.2826,6.7310,6.7338,8.5068,4.6900,37520.3501,10.2826,6.7302,6.7328,8.5064,4.6912,32838.3035,10.2712,802.6085,-66478.6000,140655.0728
3041.0000,6.9579,12.1133,8222.1000,66451.2000,-58229.1000,3.5011,1909.9651,9478.2102,11388.1754,170.9893,75929.4102,6312.1349,-69617.2754,6.9579,2.4029,24974.6000,0.0000,24974.6000,1.0300,6879.2135,0.0000,6879.2135,50.3024,0.0000,18095.3865,18095.3865,6.9579,12.7159,0.0000,362.1000,-362.1000,0.0188,0.0000,55.0350,55.0350,0.9173,417.1350,0.0000,-417.1350,6.9579,2.4029,396.9000,0.0000,396.9000,0.0164,109.3255,0.0000,109.3255,0.7994,0.0000,287.5745,287.5745,6.9579,12.4275,0.0000,21506.4000,-21506.4000,1.1815,0.0000,3419.4448,3419.4448,57.7037,24925.8448,0.0000,-24925.8448,6.9579,2.4029,13643.0000,0.0000,13643.0000,0.5627,3757.9425,0.0000,3757.9425,27.4789,0.0000,9885.0575,9885.0575,9.6980,6.9595,9.6980,8.3288,3.3326,49989.2163,9.6980,6.9567,6.9595,8.3274,3.3361,26688.5132,9.6980,6.9559,6.9586,8.3269,3.3371,23359.7249,9.4656,739.6585,-41083.1000,100037.4544
3042.0000,6.8406,11.7955,7615.5000,52660.2000,-45044.7000,2.8420,1772.9447,7495.7037,9268.6484,138.8002,60155.9037,5842.5553,-54313.3484,6.8406,2.2692,15079.0000,0.0000,15079.0000,0.6192,4161.0267,0.0000,4161.0267,30.2416,0.0000,10917.9733,10917.9733,6.8406,3.6983,195.4000,0.0000,195.4000,0.0124,45.4905,0.0000,45.4905,0.6041,0.0000,149.9095,149.9095,6.8406,2.2692,404.6000,0.0000,404.6000,0.0166,111.6487,0.0000,111.6487,0.8114,0.0000,292.9513,292.9513,6.8406,12.3117,0.0000,22800.6000,-22800.6000,1.2522,0.0000,3623.7746,3623.7746,61.1573,26424.3746,0.0000,-26424.3746,6.8406,2.2692,16031.9000,0.0000,16031.9000,0.6583,4423.9780,0.0000,4423.9780,32.1527,0.0000,11607.9220,11607.9220,9.6139,6.8423,9.6139,8.2281,2.8867,43300.0529,9.6139,6.8394,6.8423,8.2266,2.8898,23118.2207,9.6139,6.8385,6.8413,8.2262,2.8907,20234.9702,8.1012,633.0413,-36134.4000,86653.2438
3043.0000,6.9105,11.5422,8613.9000,47576.7000,-38962.8000,2.6727,2002.7552,6780.4095,8783.1648,130.5294,54357.1095,6611.1448,-47745.9648,6.9105,2.3474,15076.5000,0.0000,15076.5000,0.6205,4155.8413,0.0000,4155.8413,30.3037,0.0000,10920.6587,10920.6587,6.9105,3.7745,1274.4000,0.0000,1274.4000,0.0809,296.3054,0.0000,296.3054,3.9492,0.0000,978.0946,978.0946,6.9105,2.3474,397.6000,0.0000,397.6000,0.0164,109.5985,0.0000,109.5985,0.7992,0.0000,288.0015,288.0015,6.9105,12.3809,0.0000,20300.3000,-20300.3000,1.1151,0.0000,3227.1529,3227.1529,54.4594,23527.4529,0.0000,-23527.4529,6.9105,2.3474,15296.9000,0.0000,15296.9000,0.6296,4216.5946,0.0000,4216.5946,30.7467,0.0000,11080.3054,11080.3054,9.3344,6.9123,9.3344,8.1233,2.3986,35978.6963,9.3344,6.9092,6.9123,8.1218,2.4016,19213.0180,9.3344,6.9083,6.9112,8.1213,2.4025,16817.7533,7.7026,601.8904,-27217.7000,72009.4677
3044.0000,7.1476,11.0052,9664.1000,34308.0000,-24643.9000,2.1366,2236.9927,4909.9576,7146.9503,104.3489,39217.9576,7427.1073,-31790.8503,7.1476,2.5720,15089.0000,0.0000,15089.0000,0.6202,4144.0925,0.0000,4144.0925,30.2888,0.0000,10944.9075,10944.9075,7.1476,4.0029,3581.2000,0.0000,3581.2000,0.2269,829.0122,0.0000,829.0122,11.0819,0.0000,2752.1878,2752.1878,7.1476,2.5720,403.9000,0.0000,403.9000,0.0166,110.9284,0.0000,110.9284,0.8108,0.0000,292.9716,292.9716,7.1476,12.6190,0.0000,17227.3000,-17227.3000,0.9462,0.0000,2740.9465,2740.9465,46.2111,19968.2465,0.0000,-19968.2465,7.1476,2.5720,14010.5000,0.0000,14010.5000,0.5759,3847.8897,0.0000,3847.8897,28.1238,0.0000,10162.6103,10162.6103,8.7302,7.1494,8.7302,7.9398,1.3787,20680.5008,8.7302,7.1462,7.1494,7.9382,1.3815,11052.1167,8.7302,7.1452,7.1483,7.9377,1.3823,9676.3450,6.7836,530.0767,-8786.6000,41408.9626
3045.0000,7.2439,10.6366,10837.0000,30637.8000,-19800.8000,2.0401,2503.9868,4392.2516,6896.2384,99.6372,35030.0516,8333.0132,-26697.0384,7.2439,2.6453,15088.8000,0.0000,15088.8000,0.6174,4137.8936,0.0000,4137.8936,30.1534,0.0000,10950.9064,10950.9064,7.2439,4.0822,6327.5000,0.0000,6327.5000,0.3990,1462.1581,0.0000,1462.1581,19.4853,0.0000,4865.3419,4865.3419,7.2439,2.6453,545.1000,0.0000,545.1000,0.0223,149.4861,0.0000,149.4861,1.0893,0.0000,395.6139,395.6139,7.2439,12.7173,0.0000,14876.2000,-14876.2000,0.8168,0.0000,2367.7335,2367.7335,39.8921,17243.9335,0.0000,-17243.9335,7.2439,2.6453,11437.8000,0.0000,11437.8000,0.4680,3136.6576,0.0000,3136.6576,22.8572,0.0000,8301.1424,8301.1424,8.3982,7.2458,8.3982,7.8220,0.9698,14547.1041,8.3982,7.2425,7.2458,7.8203,0.9726,7780.8189,8.3982,7.2415,7.2446,7.8198,0.9734,6813.9242,6.5455,511.4749,-1277.8000,29141.8472
3046.0000,7.4863,10.1286,12225.3000,24776.9000,-12551.6000,1.8576,2812.0510,3567.6067,6379.6577,90.7231,28344.5067,9413.2490,-18931.2577,7.4863,2.8729,15088.2000,0.0000,15088.2000,0.6163,4122.3378,0.0000,4122.3378,30.0978,0.0000,10965.8622,10965.8622,7.4863,4.3142,9677.6000,0.0000,9677.6000,0.6090,2226.3685,0.0000,2226.3685,29.7432,0.0000,7451.2315,7451.2315,7.4863,2.8729,408.0000,0.0000,408.0000,0.0167,111.4721,0.0000,111.4721,0.8139,0.0000,296.5279,296.5279,7.4863,12.9611,0.0000,11161.0000,-11161.0000,0.6128,0.0000,1778.1259,1778.1259,29.9258,12939.1259,0.0000,-12939.1259,7.4863,2.8729,9967.6000,0.0000,9967.6000,0.4071,2723.3079,0.0000,2723.3079,19.8833,0.0000,7244.2921,7244.2921,7.8584,7.4883,7.8584,7.6734,0.2941,4410.9601,7.8584,7.4849,7.4883,7.6716,0.2968,2374.2203,7.8584,7.4839,7.4871,7.6712,0.2976,2082.9277,6.1792,482.8489,11428.8000,8868.1081
3047.0000,7.6014,9.6791,13660.1000,21866.3000,-8206.2000,1.8091,3135.3772,3155.1282,6290.5054,88.3512,25021.4282,10524.7228,-14496.7054,7.6014,2.9641,15082.2000,0.0000,15082.2000,0.6132,4113.4319,0.0000,4113.4319,29.9501,0.0000,10968.7681,10968.7681,7.6014,4.4116,12015.2000,0.0000,12015.2000,0.7524,2758.3278,0.0000,2758.3278,36.7456,0.0000,9256.8722,9256.8722,7.6014,2.9641,397.3000,0.0000,397.3000,0.0162,108.3573,0.0000,108.3573,0.7890,0.0000,288.9427,288.9427,7.6014,13.0782,0.0000,7666.0000,-7666.0000,0.4208,0.0000,1221.9066,1221.9066,20.5488,8887.9066,0.0000,-8887.9066,7.6014,2.9641,5557.2000,0.0000,5557.2000,0.2260,1515.6385,0.0000,1515.6385,11.0354,0.0000,4041.5615,4041.5615,7.5223,7.6034,7.5223,7.5629,-0.0601,-900.8571,7.5223,7.5999,7.6034,7.5611,-0.0575,-459.6430,7.5223,7.5989,7.6022,7.5606,-0.0567,-396.9206,5.7563,449.8083,17179.7000,-1757.4207
3048.0000,7.6470,9.5779,13314.4000,20062.0000,-6747.6000,1.7051,3053.4489,2897.2005,5950.6495,83.2740,22959.2005,10260.9511,-12698.2495,7.6470,2.9985,15077.1000,0.0000,15077.1000,0.6117,4109.1717,0.0000,4109.1717,29.8761,0.0000,10967.9283,10967.9283,7.6470,4.4489,13794.3000,0.0000,13794.3000,0.8618,3164.1208,0.0000,3164.1208,42.0881,0.0000,10630.1792,10630.1792,7.6470,2.9985,454.2000,0.0000,454.2000,0.0184,123.7894,0.0000,123.7894,0.9000,0.0000,330.4106,330.4106,7.6470,13.1246,0.0000,5183.8000,-5183.8000,0.2845,0.0000,826.4231,826.4231,13.8935,6010.2231,0.0000,-6010.2231,7.6470,2.9985,1698.1000,0.0000,1698.1000,0.0689,462.8068,0.0000,462.8068,3.3649,0.0000,1235.2932,1235.2932,7.3217,7.6491,7.3217,7.4854,-0.2242,-3362.5386,7.3217,7.6455,7.6491,7.4836,-0.2217,-1773.6051,7.3217,7.6444,7.6478,7.4830,-0.2210,-1546.8817,5.3256,416.1519,19092.3000,-6683.0254
3049.0000,7.7777,9.3436,14066.9000,18279.4000,-4212.5000,1.6685,3218.2274,2646.1319,5864.3593,81.4869,20925.5319,10848.6726,-10076.8593,7.7777,3.1218,15049.4000,0.0000,15049.4000,0.6101,4093.4296,0.0000,4093.4296,29.7961,0.0000,10955.9704,10955.9704,7.7777,4.5744,16388.8000,0.0000,16388.8000,1.0229,3750.2959,0.0000,3750.2959,49.9581,0.0000,12638.5041,12638.5041,7.7777,3.1218,446.6000,0.0000,446.6000,0.0181,121.4750,0.0000,121.4750,0.8842,0.0000,325.1250,325.1250,7.7777,13.2560,0.0000,3530.0000,-3530.0000,0.1937,0.0000,563.0915,563.0915,9.4605,4093.0915,0.0000,-4093.0915,7.7777,3.1218,962.0000,0.0000,962.0000,0.0390,261.6635,0.0000,261.6635,1.9047,0.0000,700.3365,700.3365,7.0150,7.7798,7.0150,7.3974,-0.5239,-7858.7985,7.0150,7.7761,7.7798,7.3956,-0.5214,-4171.4063,7.0150,7.7751,7.7785,7.3950,-0.5207,-3644.9132,5.3285,416.3770,25104.3000,-15675.1180
3050.0000,7.8861,9.0316,15136.5000,16579.1000,-1442.6000,1.6531,3456.0008,2404.8241,5860.8249,80.7330,18983.9241,11680.4992,-7303.4249,7.8861,3.2161,15056.3000,0.0000,15056.3000,0.6089,4088.5314,0.0000,4088.5314,29.7380,0.0000,10967.7686,10967.7686,7.8861,4.6724,19372.4000,0.0000,19372.4000,1.2060,4424.3076,0.0000,4424.3076,58.8970,0.0000,14948.0924,14948.0924,7.8861,3.2161,454.9000,0.0000,454.9000,0.0184,123.5279,0.0000,123.5279,0.8985,0.0000,331.3721,331.3721,7.8861,13.3656,0.0000,2625.0000,-2625.0000,0.1440,0.0000,418.9362,418.9362,7.0341,3043.9362,0.0000,-3043.9362,7.8861,3.2161,411.4000,0.0000,411.4000,0.0166,111.7155,0.0000,111.7155,0.8126,0.0000,299.6845,299.6845,6.7345,7.8882,6.7345,7.3113,-0.8114,-12171.5339,6.7345,7.8845,7.8882,7.3095,-0.8089,-6470.9846,6.7345,7.8835,7.8869,7.3090,-0.8081,-5656.9129,5.4705,427.4715,31227.4000,-24299.4314
3051.0000,7.9564,8.6554,16409.6000,14952.5000,1457.1000,1.6530,3741.8208,2171.7259,5913.5467,80.7287,17124.2259,12667.7792,-4456.4467,7.9564,3.2752,15059.9000,0.0000,15059.9000,0.6078,4085.1260,0.0000,4085.1260,29.6859,0.0000,10974.7740,10974.7740,7.9564,4.7345,20974.8000,0.0000,20974.8000,1.3029,4784.1553,0.0000,4784.1553,63.6292,0.0000,16190.6447,16190.6447,7.9564,3.2752,446.1000,0.0000,446.1000,0.0180,121.0084,0.0000,121.0084,0.8793,0.0000,325.0916,325.0916,7.9564,13.4367,0.0000,2229.0000,-2229.0000,0.1223,0.0000,355.8533,355.8533,5.9723,2584.8533,0.0000,-2584.8533,7.9564,3.2752,411.4000,0.0000,411.4000,0.0166,111.5958,0.0000,111.5958,0.8109,0.0000,299.8042,299.8042,6.5105,7.9585,6.5105,7.2345,-1.0389,-15583.9874,6.5105,7.9549,7.9585,7.2327,-1.0363,-8290.5952,6.5105,7.9538,7.9572,7.2322,-1.0356,-7248.9798,5.5808,436.0953,36120.3000,-31123.5625
3052.0000,7.6267,10.4896,9788.0000,21708.4000,-11920.4000,1.5667,2245.5708,3133.7919,5379.3627,76.5130,24842.1919,7542.4292,-17299.7627,7.6267,2.9482,15059.3000,0.0000,15059.3000,0.6070,4105.5993,0.0000,4105.5993,29.6465,0.0000,10953.7007,10953.7007,7.6267,4.4059,23708.1000,0.0000,23708.1000,1.4705,5440.1574,0.0000,5440.1574,71.8190,0.0000,18267.9426,18267.9426,7.6267,2.9482,455.4000,0.0000,455.4000,0.0184,124.1552,0.0000,124.1552,0.8965,0.0000,331.2448,331.2448,7.6267,13.1062,0.0000,1951.5000,-1951.5000,0.1071,0.0000,311.0890,311.0890,5.2284,2262.5890,0.0000,-2262.5890,7.6267,2.9482,961.5000,0.0000,961.5000,0.0388,262.1326,0.0000,262.1326,1.8929,0.0000,699.3674,699.3674,6.8989,7.6287,6.8989,7.2638,-0.5360,-8040.5453,6.8989,7.6251,7.6287,7.2620,-0.5334,-4267.0780,6.8989,7.6241,7.6275,7.2615,-0.5326,-3728.1988,5.7126,446.3910,26312.4000,-16035.8221
3053.0000,7.4169,11.7939,5992.5000,28190.8000,-22198.3000,1.6368,1380.1693,4054.0598,5434.2290,79.9375,32244.8598,4612.3307,-27632.5290,7.4169,2.7724,15057.2000,0.0000,15057.2000,0.6106,4118.2579,0.0000,4118.2579,29.8228,0.0000,10938.9421,10938.9421,7.4169,4.2211,23947.9000,0.0000,23947.9000,1.4954,5516.3230,0.0000,5516.3230,73.0306,0.0000,18431.5770,18431.5770,7.4169,2.7724,591.9000,0.0000,591.9000,0.0240,161.8891,0.0000,161.8891,1.1723,0.0000,430.0109,430.0109,7.4169,12.8939,0.0000,1828.9000,-1828.9000,0.1004,0.0000,291.2904,291.2904,4.9016,2120.1904,0.0000,-2120.1904,7.4169,2.7724,5178.7000,0.0000,5178.7000,0.2100,1416.4135,0.0000,1416.4135,10.2571,0.0000,3762.2865,3762.2865,7.1746,7.4189,7.1746,7.2967,-0.1921,-2881.6694,7.1746,7.4153,7.4189,7.2950,-0.1893,-1514.5391,7.1746,7.4143,7.4177,7.2944,-0.1885,-1319.3710,6.1157,477.8926,20748.5000,-5715.5795
3054.0000,6.4680,12.3850,4185.5000,83518.0000,-79332.5000,4.0363,981.2650,11811.7467,12793.0116,197.1279,95329.7467,3204.2350,-92125.5116,6.4680,1.8669,15048.5000,0.0000,15048.5000,0.6127,4176.6900,0.0000,4176.6900,29.9218,0.0000,10871.8100,10871.8100,6.4680,3.3024,11577.1000,0.0000,11577.1000,0.7260,2713.9721,0.0000,2713.9721,35.4559,0.0000,8863.1279,8863.1279,6.4680,1.8669,558.0000,0.0000,558.0000,0.0227,154.8721,0.0000,154.8721,1.1095,0.0000,403.1279,403.1279,6.4680,11.9408,0.0000,2277.0000,-2277.0000,0.1250,0.0000,361.4746,361.4746,6.1040,2638.4746,0.0000,-2638.4746,6.4680,1.8669,17463.6000,0.0000,17463.6000,0.7110,4846.9976,0.0000,4846.9976,34.7239,0.0000,12616.6024,12616.6024,9.0466,6.4698,9.0466,7.7582,3.0977,46465.8773,9.0466,6.4666,6.4698,7.7566,3.1016,24812.4682,9.0466,6.4656,6.4687,7.7561,3.1028,21719.7046,9.3505,730.6631,-36962.3000,92998.0501
3055.0000,6.4440,13.0068,0.0000,126670.5000,-126670.5000,5.7116,0.0000,17907.3843,17907.3843,278.9469,144577.8843,0.0000,-144577.8843,6.4440,1.9257,25580.5000,0.0000,25580.5000,1.0603,7102.4769,0.0000,7102.4769,51.7834,0.0000,18478.0231,18478.0231,6.4440,3.3402,6132.5000,0.0000,6132.5000,0.3921,1438.2595,0.0000,1438.2595,19.1507,0.0000,4694.2405,4694.2405,6.4440,1.9257,1143.5000,0.0000,1143.5000,0.0474,317.4951,0.0000,317.4951,2.3148,0.0000,826.0049,826.0049,6.4440,11.9103,0.0000,2989.6000,-2989.6000,0.1643,0.0000,474.5678,474.5678,8.0245,3464.1678,0.0000,-3464.1678,6.4440,1.9257,18563.7000,0.0000,18563.7000,0.7695,5154.2484,0.0000,5154.2484,37.5791,0.0000,13409.4516,13409.4516,9.9656,6.4457,9.9656,8.2056,5.5291,82936.4553,9.9656,6.4428,6.4457,8.2042,5.5336,44268.9118,9.9656,6.4418,6.4447,8.2037,5.5352,38746.1168,12.2178,954.7183,-78239.9000,165951.4839
3056.0000,6.5691,13.1345,0.0000,142040.5000,-142040.5000,6.4038,0.0000,20123.2586,20123.2586,312.7535,162163.7586,0.0000,-162163.7586,6.5691,2.0495,31215.1000,0.0000,31215.1000,1.2944,8650.1005,0.0000,8650.1005,63.2187,0.0000,22564.9995,22564.9995,6.5691,12.3288,0.0000,6975.3000,-6975.3000,0.3616,0.0000,1057.6087,1057.6087,17.6597,8032.9087,0.0000,-8032.9087,6.5691,2.0495,1953.0000,0.0000,1953.0000,0.0810,541.2011,0.0000,541.2011,3.9553,0.0000,1411.7989,1411.7989,6.5691,12.0355,0.0000,3619.4000,-3619.4000,0.1989,0.0000,574.7508,574.7508,9.7153,4194.1508,0.0000,-4194.1508,6.5691,2.0495,17830.3000,0.0000,17830.3000,0.7394,4941.0025,0.0000,4941.0025,36.1110,0.0000,12889.2975,12889.2975,10.4963,6.5707,10.4963,8.5335,6.8735,103102.1436,10.4963,6.5680,6.5707,8.5321,6.8782,55025.6599,10.4963,6.5670,6.5697,8.5317,6.8798,48158.8492,13.6188,1064.1923,-101636.8000,206286.6527
3057.0000,6.7537,13.3172,0.0000,154056.8000,-154056.8000,6.9503,0.0000,21895.3712,21895.3712,339.4407,175952.1712,0.0000,-175952.1712,6.7537,2.2182,35491.8000,0.0000,35491.8000,1.4683,9807.1075,0.0000,9807.1075,71.7081,0.0000,25684.6925,25684.6925,6.7537,12.5127,0.0000,6849.9000,-6849.9000,0.3552,0.0000,1039.7614,1039.7614,17.3468,7889.6614,0.0000,-7889.6614,6.7537,2.2182,2112.9000,0.0000,2112.9000,0.0874,583.8373,0.0000,583.8373,4.2689,0.0000,1529.0627,1529.0627,6.7537,12.2215,0.0000,4541.5000,-4541.5000,0.2496,0.0000,721.5904,721.5904,12.1881,5263.0904,0.0000,-5263.0904,6.7537,2.2182,15630.0000,0.0000,15630.0000,0.6466,4318.8875,0.0000,4318.8875,31.5791,0.0000,11311.1125,11311.1125,10.7548,6.7552,10.7548,8.7550,7.5262,112892.3453,10.7548,6.7526,6.7552,8.7537,7.5310,60248.0876,10.7548,6.7517,6.7543,8.7533,7.5327,52728.6398,14.6360,1143.6764,-112213.5000,225869.0727
3058.0000,6.9419,13.5016,0.0000,161491.5000,-161491.5000,7.2930,0.0000,23027.7158,23027.7158,356.1781,184519.2158,0.0000,-184519.2158,6.9419,2.3855,41913.4000,0.0000,41913.4000,1.7278,11547.8345,0.0000,11547.8345,84.3850,0.0000,30365.5655,30365.5655,6.9419,12.6995,0.0000,6495.6000,-6495.6000,0.3370,0.0000,987.1548,987.1548,16.4562,7482.7548,0.0000,-7482.7548,6.9419,2.3855,2162.3000,0.0000,2162.3000,0.0891,595.7494,0.0000,595.7494,4.3534,0.0000,1566.5506,1566.5506,6.9419,12.4117,0.0000,5790.2000,-5790.2000,0.3181,0.0000,920.5712,920.5712,15.5352,6710.7712,0.0000,-6710.7712,6.9419,2.3855,14163.1000,0.0000,14163.1000,0.5839,3902.1682,0.0000,3902.1682,28.5148,0.0000,10260.9318,10260.9318,10.8632,6.9434,10.8632,8.9033,7.8231,117346.0882,10.8632,6.9409,6.9434,8.9020,7.8280,62624.3537,10.8632,6.9400,6.9425,8.9016,7.8297,54807.9876,15.5233,1213.0144,-115538.5000,234778.4294
3059.0000,7.1030,13.6584,0.0000,182783.8000,-182783.8000,8.2630,0.0000,26138.2168,26138.2168,403.5529,208922.0168,0.0000,-208922.0168,7.1030,2.5260,44047.5000,0.0000,44047.5000,1.8094,12105.6602,0.0000,12105.6602,88.3659,0.0000,31941.8398,31941.8398,7.1030,12.8591,0.0000,9173.4000,-9173.4000,0.4761,0.0000,1395.5775,1395.5775,23.2499,10568.9775,0.0000,-10568.9775,7.1030,2.5260,2561.2000,0.0000,2561.2000,0.1052,703.8996,0.0000,703.8996,5.1382,0.0000,1857.3004,1857.3004,7.1030,12.5746,0.0000,7146.0000,-7146.0000,0.3925,0.0000,1136.7769,1136.7769,19.1679,8282.7769,0.0000,-8282.7769,7.1030,2.5260,11412.8000,0.0000,11412.8000,0.4688,3136.6020,0.0000,3136.6020,22.8958,0.0000,8276.1980,8276.1980,11.2842,7.1044,11.2842,9.1943,9.2819,139227.7855,11.2842,7.1021,7.1044,9.1931,9.2871,74296.6987,11.2842,7.1012,7.1036,9.1927,9.2889,65022.2530,17.2724,1349.6893,-141081.7000,278546.7372
3060.0000,7.2044,13.7554,0.0000,192921.4000,-192921.4000,8.7290,0.0000,27637.7726,27637.7726,426.3106,220559.1726,0.0000,-220559.1726,7.2044,2.6107,38159.7000,0.0000,38159.7000,1.5627,10471.1343,0.0000,10471.1343,76.3220,0.0000,27688.5657,27688.5657,7.2044,12.9588,0.0000,11818.5000,-11818.5000,0.6136,0.0000,1799.2073,1799.2073,29.9648,13617.7073,0.0000,-13617.7073,7.2044,2.6107,3067.3000,0.0000,3067.3000,0.1256,841.6762,0.0000,841.6762,6.1348,0.0000,2225.6238,2225.6238,7.2044,12.6774,0.0000,8822.0000,-8822.0000,0.4844,0.0000,1403.9210,1403.9210,23.6585,10225.9210,0.0000,-10225.9210,7.2044,2.6107,9945.9000,0.0000,9945.9000,0.4073,2729.1843,0.0000,2729.1843,19.8925,0.0000,7216.7157,7216.7157,11.7117,7.2057,11.7117,9.4587,10.3605,155407.6724,11.7117,7.2034,7.2057,9.4576,10.3658,82926.3539,11.7117,7.2026,7.2049,9.4572,10.3676,72573.4407,17.8840,1397.4796,-162389.0000,310907.4670
3061.0000,7.4401,13.9910,0.0000,206516.5000,-206516.5000,9.3493,0.0000,29711.2250,29711.2250,456.6067,236227.7250,0.0000,-236227.7250,7.4401,2.8314,44044.5000,0.0000,44044.5000,1.8003,12042.1995,0.0000,12042.1995,87.9246,0.0000,32002.3005,32002.3005,7.4401,13.1945,0.0000,13351.5000,-13351.5000,0.6933,0.0000,2035.9050,2035.9050,33.8595,15387.4050,0.0000,-15387.4050,7.4401,2.8314,2920.3000,0.0000,2920.3000,0.1194,798.4387,0.0000,798.4387,5.8297,0.0000,2121.8613,2121.8613,7.4401,12.9145,0.0000,10221.5000,-10221.5000,0.5612,0.0000,1628.1403,1628.1403,27.4081,11849.6403,0.0000,-11849.6403,7.4401,2.8314,8845.8000,0.0000,8845.8000,0.3616,2418.5287,0.0000,2418.5287,17.6586,0.0000,6427.2713,6427.2713,11.9255,7.4414,11.9255,9.6835,11.1424,167135.8699,11.9255,7.4392,7.4414,9.6823,11.1479,89183.2036,11.9255,7.4384,7.4407,9.6820,11.1498,78048.7323,19.3276,1510.2890,-174278.9000,334367.8057
3062.0000,7.5599,14.1041,0.0000,216275.8000,-216275.8000,9.8039,0.0000,31183.1467,31183.1467,478.8069,247458.9467,0.0000,-247458.9467,7.5599,2.9276,41909.4000,0.0000,41909.4000,1.7055,11437.4059,0.0000,11437.4059,83.2949,0.0000,30471.9941,30471.9941,7.5599,13.3117,0.0000,13112.8000,-13112.8000,0.6813,0.0000,2001.2186,2001.2186,33.2725,15114.0186,0.0000,-15114.0186,7.5599,2.9276,1931.6000,0.0000,1931.6000,0.0786,527.1489,0.0000,527.1489,3.8391,0.0000,1404.4511,1404.4511,7.5599,13.0362,0.0000,11197.2000,-11197.2000,0.6146,0.0000,1784.4406,1784.4406,30.0159,12981.6406,0.0000,-12981.6406,7.5599,2.9276,7745.6000,0.0000,7745.6000,0.3152,2113.8353,0.0000,2113.8353,15.3944,0.0000,5631.7647,5631.7647,12.2358,7.5612,12.2358,9.8985,11.8991,178485.9729,12.2358,7.5590,7.5612,9.8974,11.9046,95237.0486,12.2358,7.5582,7.5604,9.8970,11.9066,83345.9877,19.7987,1547.0965,-188999.2000,357069.0092
3063.0000,7.7064,14.2484,0.0000,221341.5000,-221341.5000,10.0402,0.0000,31999.3640,31999.3640,490.3473,253340.8640,0.0000,-253340.8640,7.7064,3.0599,39771.3000,0.0000,39771.3000,1.6149,10829.5734,0.0000,10829.5734,78.8698,0.0000,28941.7266,28941.7266,7.7064,13.4574,0.0000,14150.8000,-14150.8000,0.7354,0.0000,2161.9489,2161.9489,35.9165,16312.7489,0.0000,-16312.7489,7.7064,3.0599,1865.8000,0.0000,1865.8000,0.0758,508.0502,0.0000,508.0502,3.7000,0.0000,1357.7498,1357.7498,7.7064,13.1840,0.0000,14242.5000,-14242.5000,0.7816,0.0000,2271.1874,2271.1874,38.1741,16513.6874,0.0000,-16513.6874,7.7064,3.0599,8845.8000,0.0000,8845.8000,0.3592,2408.6776,0.0000,2408.6776,17.5420,0.0000,6437.1224,6437.1224,12.4590,7.7077,12.4590,10.0834,12.4682,187023.1349,12.4590,7.7055,7.7077,10.0823,12.4739,99791.0602,12.4590,7.7048,7.7069,10.0819,12.4759,87330.9545,20.4107,1594.9191,-199251.9000,374145.1496
3064.0000,7.8199,14.3583,0.0000,224337.8000,-224337.8000,10.1844,0.0000,32500.5653,32500.5653,497.3905,256838.3653,0.0000,-256838.3653,7.8199,3.1578,33883.6000,0.0000,33883.6000,1.3721,9210.3861,0.0000,9210.3861,67.0122,0.0000,24673.2139,24673.2139,7.8199,13.5695,0.0000,16803.2000,-16803.2000,0.8736,0.0000,2569.3590,2569.3590,42.6638,19372.5590,0.0000,-19372.5590,7.8199,3.1578,2404.1000,0.0000,2404.1000,0.0974,653.4928,0.0000,653.4928,4.7546,0.0000,1750.6072,1750.6072,7.8199,13.2987,0.0000,16840.6000,-16840.6000,0.9241,0.0000,2686.8564,2686.8564,45.1305,19527.4564,0.0000,-19527.4564,7.8199,3.1578,10312.6000,0.0000,10312.6000,0.4176,2803.2153,0.0000,2803.2153,20.3954,0.0000,7509.3847,7509.3847,12.7140,7.8211,12.7140,10.2676,13.0869,196303.4582,12.7140,7.8190,7.8211,10.2665,13.0927,104741.2159,12.7140,7.8182,7.8204,10.2661,13.0946,91662.5357,20.8037,1625.6327,-211381.3000,392707.2098
3065.0000,7.9084,14.4440,0.0000,235774.8000,-235774.8000,10.7104,0.0000,34213.6585,34213.6585,523.0794,269988.4585,0.0000,-269988.4585,7.9084,3.2341,22126.0000,0.0000,22126.0000,0.8941,6006.2661,0.0000,6006.2661,43.6676,0.0000,16119.7339,16119.7339,7.9084,13.6569,0.0000,16610.8000,-16610.8000,0.8638,0.0000,2541.6484,2541.6484,42.1870,19152.4484,0.0000,-19152.4484,7.9084,3.2341,1524.0000,0.0000,1524.0000,0.0616,413.7011,0.0000,413.7011,3.0077,0.0000,1110.2989,1110.2989,7.9084,13.3881,0.0000,18563.9000,-18563.9000,1.0185,0.0000,2963.0063,2963.0063,49.7428,21526.9063,0.0000,-21526.9063,7.9084,3.2341,13613.1000,0.0000,13613.1000,0.5501,3695.3765,0.0000,3695.3765,26.8666,0.0000,9917.7235,9917.7235,13.1222,7.9096,13.1222,10.5159,14.1726,212588.9838,13.1222,7.9075,7.9096,10.5148,14.1784,113427.4175,13.1222,7.9067,7.9089,10.5145,14.1805,99263.3394,21.1478,1652.5228,-233686.4000,425279.7407
3066.0000,7.4489,13.9742,0.0000,145161.4000,-145161.4000,6.5974,0.0000,20887.4612,20887.4612,322.2082,166048.8612,0.0000,-166048.8612,7.4489,2.7793,18225.7000,0.0000,18225.7000,0.7353,4982.4181,0.0000,4982.4181,35.9116,0.0000,13243.2819,13243.2819,7.4489,13.1934,0.0000,187.9000,-187.9000,0.0098,0.0000,28.6537,28.6537,0.4773,216.5537,0.0000,-216.5537,7.4489,2.7793,1266.4000,0.0000,1266.4000,0.0511,346.1998,0.0000,346.1998,2.4953,0.0000,920.2002,920.2002,7.4489,12.9275,0.0000,19730.0000,-19730.0000,1.0824,0.0000,3142.8216,3142.8216,52.8626,22872.8216,0.0000,-22872.8216,7.4489,2.7793,15996.7000,0.0000,15996.7000,0.6454,4373.0692,0.0000,4373.0692,31.5196,0.0000,11623.6308,11623.6308,12.0919,7.4503,12.0919,9.7711,8.1648,122471.3074,12.0919,7.4477,7.4503,9.7698,8.1694,65354.8228,12.0919,7.4470,7.4494,9.7694,8.1707,57194.6459,13.6821,1069.1392,-129590.5000,245020.7761
3067.0000,7.2783,13.8179,0.0000,140471.6000,-140471.6000,6.3680,0.0000,20150.5180,20150.5180,311.0012,160622.1180,0.0000,-160622.1180,7.2783,2.6528,18218.9000,0.0000,18218.9000,0.7413,4993.6345,0.0000,4993.6345,36.2042,0.0000,13225.2655,13225.2655,7.2783,7.2783,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.2783,2.6528,959.2000,0.0000,959.2000,0.0390,262.9080,0.0000,262.9080,1.9061,0.0000,696.2920,696.2920,7.2783,12.7538,0.0000,17498.2000,-17498.2000,0.9604,0.0000,2785.4263,2785.4263,46.9062,20283.6263,0.0000,-20283.6263,7.2783,2.6528,15263.3000,0.0000,15263.3000,0.6210,4183.5314,0.0000,4183.5314,30.3309,0.0000,11079.7686,11079.7686,11.9085,7.2798,11.9085,9.5942,7.7926,116888.7188,11.9085,7.2771,7.2798,9.5928,7.7972,62377.3998,11.9085,7.2763,7.2789,9.5924,7.7985,54589.7281,13.0947,1023.2364,-123528.4000,233855.8467
3068.0000,7.1239,13.6675,0.0000,82087.5000,-82087.5000,3.7177,0.0000,11742.9318,11742.9318,181.5688,93830.4318,0.0000,-93830.4318,7.1239,2.5173,18214.0000,0.0000,18214.0000,0.7435,5004.1769,0.0000,5004.1769,36.3097,0.0000,13209.8231,13209.8231,7.1239,3.9559,11.5000,0.0000,11.5000,0.0007,2.6633,0.0000,2.6633,0.0353,0.0000,8.8367,8.8367,7.1239,2.5173,1052.3000,0.0000,1052.3000,0.0430,289.1125,0.0000,289.1125,2.0978,0.0000,763.1875,763.1875,7.1239,12.5979,0.0000,13574.4000,-13574.4000,0.7452,0.0000,2159.5640,2159.5640,36.3953,15733.9640,0.0000,-15733.9640,7.1239,2.5173,13979.8000,0.0000,13979.8000,0.5706,3840.8583,0.0000,3840.8583,27.8688,0.0000,10138.9417,10138.9417,10.9298,7.1257,10.9298,9.0277,4.2702,64052.5367,10.9298,7.1225,7.1257,9.0262,4.2737,34189.7203,10.9298,7.1217,7.1246,9.0257,4.2747,29922.7393,8.7311,682.2619,-62404.3000,128164.9962
3069.0000,6.8416,13.3756,63.8000,75986.9000,-75923.1000,3.4424,14.8528,10816.2343,10831.0872,168.1203,86803.1343,48.9472,-86754.1872,6.8416,2.2559,15426.3000,0.0000,15426.3000,0.6315,4256.7989,0.0000,4256.7989,30.8415,0.0000,11169.5011,11169.5011,6.8416,3.6885,233.6000,0.0000,233.6000,0.0147,54.3827,0.0000,54.3827,0.7197,0.0000,179.2173,179.2173,6.8416,2.2559,612.2000,0.0000,612.2000,0.0251,168.9331,0.0000,168.9331,1.2240,0.0000,443.2669,443.2669,6.8416,12.3138,0.0000,9686.4000,-9686.4000,0.5319,0.0000,1539.4965,1539.4965,25.9759,11225.8965,0.0000,-11225.8965,6.8416,2.2559,11412.8000,0.0000,11412.8000,0.4672,3149.2966,0.0000,3149.2966,22.8174,0.0000,8263.5034,8263.5034,10.7932,6.8435,10.7932,8.8183,3.8943,58414.6894,10.7932,6.8402,6.8435,8.8167,3.8976,31181.0289,10.7932,6.8392,6.8424,8.8162,3.8986,27289.9486,7.6691,599.2772,-57924.6000,116885.6668
3070.0000,7.1542,13.6076,486.5000,59891.1000,-59404.6000,2.7355,112.5984,8572.2742,8684.8726,133.5990,68463.3742,373.9016,-68089.4726,7.1542,2.5844,15059.7000,0.0000,15059.7000,0.6198,4135.6217,0.0000,4135.6217,30.2694,0.0000,10924.0783,10924.0783,7.1542,4.0138,9216.4000,0.0000,9216.4000,0.5848,2133.2438,0.0000,2133.2438,28.5601,0.0000,7083.1562,7083.1562,7.1542,2.5844,447.3000,0.0000,447.3000,0.0184,122.8354,0.0000,122.8354,0.8991,0.0000,324.4646,324.4646,7.1542,12.6252,0.0000,5221.4000,-5221.4000,0.2868,0.0000,830.7704,830.7704,14.0074,6052.1704,0.0000,-6052.1704,7.1542,2.5844,9945.9000,0.0000,9945.9000,0.4093,2731.2948,0.0000,2731.2948,19.9909,0.0000,7214.6052,7214.6052,9.8610,7.1562,9.8610,8.5086,2.4279,36419.0516,9.8610,7.1527,7.1562,8.5068,2.4311,19448.8122,9.8610,7.1517,7.1550,8.5063,2.4320,17023.8524,6.9820,545.5821,-29956.7000,72891.7162
3071.0000,7.1387,13.5126,718.7000,53174.5000,-52455.8000,2.4500,166.3883,7608.8144,7775.2028,119.6526,60783.3144,552.3117,-60231.0028,7.1387,2.5423,15059.1000,0.0000,15059.1000,0.6161,4136.4475,0.0000,4136.4475,30.0903,0.0000,10922.6525,10922.6525,7.1387,3.9784,12388.0000,0.0000,12388.0000,0.7810,2868.1689,0.0000,2868.1689,38.1431,0.0000,9519.8311,9519.8311,7.1387,2.5423,456.3000,0.0000,456.3000,0.0187,125.3369,0.0000,125.3369,0.9118,0.0000,330.9631,330.9631,7.1387,12.6119,0.0000,2783.5000,-2783.5000,0.1528,0.0000,442.8537,442.8537,7.4642,3226.3537,0.0000,-3226.3537,7.1387,2.5423,5545.4000,0.0000,5545.4000,0.2269,1523.2156,0.0000,1523.2156,11.0805,0.0000,4022.1844,4022.1844,9.4997,7.1408,9.4997,8.3202,1.9314,28970.8335,9.4997,7.1371,7.1408,8.3184,1.9344,15475.1172,9.4997,7.1361,7.1395,8.3179,1.9352,13546.6344,6.3682,497.6218,-21790.5000,57992.5851
3072.0000,7.1269,13.4089,1003.1000,48062.3000,-47059.2000,2.2356,232.2817,6875.8591,7108.1409,109.1821,54938.1591,770.8183,-54167.3409,7.1269,2.5322,15053.3000,0.0000,15053.3000,0.6161,4135.6062,0.0000,4135.6062,30.0875,0.0000,10917.6938,10917.6938,7.1269,3.9678,14879.9000,0.0000,14879.9000,0.9384,3445.8625,0.0000,3445.8625,45.8303,0.0000,11434.0375,11434.0375,7.1269,2.5322,444.4000,0.0000,444.4000,0.0182,122.0904,0.0000,122.0904,0.8882,0.0000,322.3096,322.3096,7.1269,12.5999,0.0000,1679.5000,-1679.5000,0.0922,0.0000,267.1961,267.1961,4.5038,1946.6961,0.0000,-1946.6961,7.1269,2.5322,1694.9000,0.0000,1694.9000,0.0694,465.6414,0.0000,465.6414,3.3876,0.0000,1229.2586,1229.2586,9.2306,7.1290,9.2306,8.1798,1.6089,24133.5310,9.2306,7.1253,7.1290,8.1779,1.6118,12894.3100,9.2306,7.1242,7.1277,8.1774,1.6126,11288.2638,5.9547,465.3111,-16666.2000,48316.1048
3073.0000,7.2224,13.3376,1518.8000,43818.5000,-42299.7000,2.0745,351.0728,6279.4323,6630.5051,101.3166,50097.9323,1167.7272,-48930.2051,7.2224,2.6262,15021.1000,0.0000,15021.1000,0.6149,4120.6882,0.0000,4120.6882,30.0298,0.0000,10900.4118,10900.4118,7.2224,4.0625,17410.3000,0.0000,17410.3000,1.0983,4024.7581,0.0000,4024.7581,53.6369,0.0000,13385.5419,13385.5419,7.2224,2.6262,456.3000,0.0000,456.3000,0.0187,125.1753,0.0000,125.1753,0.9122,0.0000,331.1247,331.1247,7.2224,12.6957,0.0000,1076.8000,-1076.8000,0.0591,0.0000,171.3722,171.3722,2.8876,1248.1722,0.0000,-1248.1722,7.2224,2.6262,960.3000,0.0000,960.3000,0.0393,263.4359,0.0000,263.4359,1.9198,0.0000,696.8641,696.8641,8.8734,7.2246,8.8734,8.0490,1.2416,18623.7777,8.8734,7.2208,7.2246,8.0471,1.2445,9955.7425,8.8734,7.2197,7.2233,8.0465,1.2453,8717.0365,5.8572,457.6871,-9528.5000,37296.5567
3074.0000,7.2494,13.1949,1954.6000,39976.9000,-38022.3000,1.9277,451.5819,5731.6724,6183.2543,94.1447,45708.5724,1503.0181,-44205.5543,7.2494,2.6442,15018.8000,0.0000,15018.8000,0.6137,4118.3499,0.0000,4118.3499,29.9714,0.0000,10900.4501,10900.4501,7.2494,4.0827,17689.1000,0.0000,17689.1000,1.1137,4087.1837,0.0000,4087.1837,54.3895,0.0000,13601.9163,13601.9163,7.2494,2.6442,443.6000,0.0000,443.6000,0.0181,121.6409,0.0000,121.6409,0.8852,0.0000,321.9591,321.9591,7.2494,12.7233,0.0000,731.8000,-731.8000,0.0402,0.0000,116.4776,116.4776,1.9622,848.2776,0.0000,-848.2776,7.2494,2.6442,411.0000,0.0000,411.0000,0.0168,112.7015,0.0000,112.7015,0.8202,0.0000,298.2985,298.2985,8.6347,7.2516,8.6347,7.9431,0.9950,14924.6377,8.6347,7.2477,7.2516,7.9412,0.9978,7982.1609,8.6347,7.2466,7.2502,7.9406,0.9986,6990.0063,5.5952,437.2159,-5191.6000,29896.8049
3075.0000,7.4131,13.1868,2331.9000,36337.6000,-34005.7000,1.7858,537.1115,5225.2800,5762.3915,87.2146,41562.8800,1794.7885,-39768.0915,7.4131,2.8012,15026.0000,0.0000,15026.0000,0.6137,4109.9607,0.0000,4109.9607,29.9706,0.0000,10916.0393,10916.0393,7.4131,4.2419,21692.5000,0.0000,21692.5000,1.3650,4997.1417,0.0000,4997.1417,66.6623,0.0000,16695.3583,16695.3583,7.4131,2.8012,456.6000,0.0000,456.6000,0.0186,124.8907,0.0000,124.8907,0.9107,0.0000,331.7093,331.7093,7.4131,12.8877,0.0000,549.0000,-549.0000,0.0301,0.0000,87.4384,87.4384,1.4720,636.4384,0.0000,-636.4384,7.4131,2.8012,411.0000,0.0000,411.0000,0.0168,112.4181,0.0000,112.4181,0.8198,0.0000,298.5819,298.5819,8.2365,7.4153,8.2365,7.8259,0.6065,9097.5912,8.2365,7.4114,7.4153,7.8240,0.6094,4875.0099,8.2365,7.4103,7.4140,7.8234,0.6102,4271.3980,5.7450,448.9203,3031.4000,18243.9992
3076.0000,7.0365,13.1535,1725.0000,51236.6000,-49511.6000,2.4257,400.1232,7318.2264,7718.3496,118.4649,58554.8264,1324.8768,-57229.9496,7.0365,2.4205,15030.7000,0.0000,15030.7000,0.6120,4135.1632,0.0000,4135.1632,29.8885,0.0000,10895.5368,10895.5368,7.0365,3.8612,21555.3000,0.0000,21555.3000,1.3518,5000.0777,0.0000,5000.0777,66.0200,0.0000,16555.2223,16555.2223,7.0365,2.4205,443.2000,0.0000,443.2000,0.0180,121.9307,0.0000,121.9307,0.8813,0.0000,321.2693,321.2693,7.0365,12.5110,0.0000,401.6000,-401.6000,0.0220,0.0000,63.8707,63.8707,1.0766,465.4707,0.0000,-465.4707,7.0365,2.4205,959.8000,0.0000,959.8000,0.0391,264.0549,0.0000,264.0549,1.9086,0.0000,695.7451,695.7451,8.7322,7.0386,8.7322,7.8854,1.4595,21892.1643,8.7322,7.0348,7.0386,7.8835,1.4627,11701.7938,8.7322,7.0337,7.0373,7.8829,1.4637,10245.8144,6.7029,523.7755,-11924.2000,43839.7724
3077.0000,7.0971,13.2745,1785.2000,60364.1000,-58578.9000,2.8382,413.6181,8631.1970,9044.8150,138.6128,68995.2970,1371.5819,-67623.7150,7.0971,2.5120,15030.2000,0.0000,15030.2000,0.6163,4131.1587,0.0000,4131.1587,30.0991,0.0000,10899.0413,10899.0413,7.0971,3.9452,26022.2000,0.0000,26022.2000,1.6445,6029.4916,0.0000,6029.4916,80.3167,0.0000,19992.7084,19992.7084,7.0971,2.5120,602.9000,0.0000,602.9000,0.0247,165.7114,0.0000,165.7114,1.2074,0.0000,437.1886,437.1886,7.0971,9.9621,160.0000,424.7000,-264.7000,0.0334,36.8244,67.5593,104.3837,1.6312,492.2593,123.1756,-369.0837,7.0971,2.5120,5167.5000,0.0000,5167.5000,0.2119,1420.3246,0.0000,1420.3246,10.3483,0.0000,3747.1754,3747.1754,8.6866,7.0991,8.6866,7.8929,1.6437,24655.6576,8.6866,7.0955,7.0991,7.8911,1.6474,13179.4819,8.6866,7.0945,7.0979,7.8905,1.6485,11539.8355,8.0536,629.3173,-12020.8000,49374.9750
3078.0000,6.5867,13.0944,312.5000,118298.7000,-117986.2000,5.3713,73.1001,16764.7607,16837.8609,262.3250,135063.4607,239.3999,-134824.0609,6.5867,2.0101,15029.8000,0.0000,15029.8000,0.6156,4163.8112,0.0000,4163.8112,30.0640,0.0000,10865.9888,10865.9888,6.5867,3.4398,11266.3000,0.0000,11266.3000,0.7111,2635.2756,0.0000,2635.2756,34.7299,0.0000,8631.0244,8631.0244,6.5867,2.0101,555.6000,0.0000,555.6000,0.0228,153.9218,0.0000,153.9218,1.1114,0.0000,401.6782,401.6782,6.5867,11.6029,45.4000,935.1000,-889.7000,0.0542,10.5425,148.4991,159.0417,2.6472,1083.5991,34.8575,-1048.7417,6.5867,2.0101,17424.8000,0.0000,17424.8000,0.7137,4827.3149,0.0000,4827.3149,34.8547,0.0000,12597.4851,12597.4851,10.1656,6.5885,10.1656,8.3771,5.1660,77489.3068,10.1656,6.5853,6.5885,8.3755,5.1706,41364.8715,10.1656,6.5843,6.5874,8.3749,5.1721,36204.9637,11.2329,877.7573,-74599.4000,155059.1421
3079.0000,6.7936,13.3571,0.0000,163095.5000,-163095.5000,7.3588,0.0000,23196.0974,23196.0974,359.3903,186291.5974,0.0000,-186291.5974,6.7936,2.2555,25523.6000,0.0000,25523.6000,1.0555,7048.3347,0.0000,7048.3347,51.5509,0.0000,18475.2653,18475.2653,6.7936,3.6759,5558.3000,0.0000,5558.3000,0.3545,1295.1413,0.0000,1295.1413,17.3150,0.0000,4263.1587,4263.1587,6.7936,2.2555,1142.2000,0.0000,1142.2000,0.0472,315.4182,0.0000,315.4182,2.3069,0.0000,826.7818,826.7818,6.7936,12.2616,0.0000,2118.9000,-2118.9000,0.1164,0.0000,336.7115,336.7115,5.6864,2455.6115,0.0000,-2455.6115,6.7936,2.2555,18522.5000,0.0000,18522.5000,0.7660,5114.9830,0.0000,5114.9830,37.4105,0.0000,13407.5170,13407.5170,10.8509,6.7952,10.8509,8.8231,7.5856,113783.3832,10.8509,6.7923,6.7952,8.8216,7.5909,60727.5676,10.8509,6.7914,6.7942,8.8211,7.5928,53149.5138,14.5478,1136.7844,-114467.8000,227660.4646
3080.0000,6.9976,13.5566,0.0000,179779.0000,-179779.0000,8.1206,0.0000,25660.5475,25660.5475,396.5981,205439.5475,0.0000,-205439.5475,6.9976,2.4361,31157.3000,0.0000,31157.3000,1.2835,8576.9750,0.0000,8576.9750,62.6821,0.0000,22580.3250,22580.3250,6.9976,12.7549,0.0000,9185.8000,-9185.8000,0.4765,0.0000,1396.4950,1396.4950,23.2736,10582.2950,0.0000,-10582.2950,6.9976,2.4361,1944.2000,0.0000,1944.2000,0.0801,535.1990,0.0000,535.1990,3.9113,0.0000,1409.0010,1409.0010,6.9976,12.4677,0.0000,3299.6000,-3299.6000,0.1813,0.0000,524.6979,524.6979,8.8524,3824.2979,0.0000,-3824.2979,6.9976,2.4361,17790.7000,0.0000,17790.7000,0.7329,4897.4202,0.0000,4897.4202,35.7912,0.0000,12893.2798,12893.2798,11.3596,6.9991,11.3596,9.1794,9.1449,137172.9993,11.3596,6.9964,6.9991,9.1780,9.1505,73203.8934,11.3596,6.9955,6.9982,9.1776,9.1524,64067.0162,16.3122,1274.6610,-141372.2000,274443.9090
3081.0000,7.2148,13.7698,0.0000,193483.1000,-193483.1000,8.7494,0.0000,27723.4153,27723.4153,427.3049,221206.5153,0.0000,-221206.5153,7.2148,2.6300,35424.1000,0.0000,35424.1000,1.4536,9718.9150,0.0000,9718.9150,70.9915,0.0000,25705.1850,25705.1850,7.2148,12.9707,0.0000,9283.4000,-9283.4000,0.4818,0.0000,1413.3725,1413.3725,23.5316,10696.7725,0.0000,-10696.7725,7.2148,2.6300,2111.0000,0.0000,2111.0000,0.0866,579.1715,0.0000,579.1715,4.2305,0.0000,1531.8285,1531.8285,7.2148,12.6871,0.0000,4454.0000,-4454.0000,0.2446,0.0000,708.8315,708.8315,11.9462,5162.8315,0.0000,-5162.8315,7.2148,2.6300,15595.4000,0.0000,15595.4000,0.6399,4278.7358,0.0000,4278.7358,31.2539,0.0000,11316.6642,11316.6642,11.6304,7.2163,11.6304,9.4234,9.9222,148833.7035,11.6304,7.2138,7.2163,9.4221,9.9280,79423.7408,11.6304,7.2129,7.2154,9.4216,9.9299,69509.5228,17.4840,1366.2207,-154090.0000,297766.9671
