Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3082.0000,7.4376,13.9880,0.0000,206135.5000,-206135.5000,9.3326,0.0000,29655.0495,29655.0495,455.7905,235790.5495,0.0000,-235790.5495,7.4376,2.8280,41824.5000,0.0000,41824.5000,1.7092,11435.6744,0.0000,11435.6744,83.4765,0.0000,30388.8256,30388.8256,7.4376,13.1918,0.0000,9748.0000,-9748.0000,0.5062,0.0000,1486.3983,1486.3983,24.7216,11234.3983,0.0000,-11234.3983,7.4376,2.8280,2157.5000,0.0000,2157.5000,0.0882,589.9047,0.0000,589.9047,4.3061,0.0000,1567.5953,1567.5953,7.4376,12.9121,0.0000,5571.3000,-5571.3000,0.3059,0.0000,887.4201,887.4201,14.9388,6458.7201,0.0000,-6458.7201,7.4376,2.8280,14131.8000,0.0000,14131.8000,0.5775,3863.9234,0.0000,3863.9234,28.2053,0.0000,10267.8766,10267.8766,11.8125,7.4390,11.8125,9.6258,10.5595,158392.5141,11.8125,7.4366,7.4390,9.6246,10.5654,84522.9738,11.8125,7.4358,7.4382,9.6241,10.5674,73971.6567,18.7795,1467.4531,-163341.0000,316887.1446
3083.0000,7.6133,14.1584,0.0000,218116.9000,-218116.9000,9.8872,0.0000,31479.3369,31479.3369,482.8761,249596.2369,0.0000,-249596.2369,7.6133,2.9799,43960.8000,0.0000,43960.8000,1.7891,11987.4296,0.0000,11987.4296,87.3761,0.0000,31973.3704,31973.3704,7.6133,13.3655,0.0000,13096.1000,-13096.1000,0.6804,0.0000,1999.4448,1999.4448,33.2299,15095.5448,0.0000,-15095.5448,7.6133,2.9799,2557.0000,0.0000,2557.0000,0.1041,697.2543,0.0000,697.2543,5.0823,0.0000,1859.7457,1859.7457,7.6133,13.0898,0.0000,6654.1000,-6654.1000,0.3652,0.0000,1060.6708,1060.6708,17.8374,7714.7708,0.0000,-7714.7708,7.6133,2.9799,11387.7000,0.0000,11387.7000,0.4634,3105.2495,0.0000,3105.2495,22.6341,0.0000,8282.4505,8282.4505,12.1061,7.6147,12.1061,9.8604,11.5110,172665.4162,12.1061,7.6124,7.6147,9.8593,11.5170,92136.1728,12.1061,7.6116,7.6139,9.8588,11.5191,80633.6254,19.9342,1557.6862,-179961.6000,345435.2144
3084.0000,7.7210,14.2614,0.0000,229209.3000,-229209.3000,10.4002,0.0000,33145.7346,33145.7346,507.9280,262355.0346,0.0000,-262355.0346,7.7210,3.0696,38090.2000,0.0000,38090.2000,1.5451,10369.4971,0.0000,10369.4971,75.4613,0.0000,27720.7029,27720.7029,7.7210,13.4714,0.0000,13160.9000,-13160.9000,0.6841,0.0000,2010.9306,2010.9306,33.4083,15171.8306,0.0000,-15171.8306,7.7210,3.0696,3057.7000,0.0000,3057.7000,0.1240,832.4139,0.0000,832.4139,6.0577,0.0000,2225.2861,2225.2861,7.7210,13.1990,0.0000,7987.3000,-7987.3000,0.4383,0.0000,1273.7809,1273.7809,21.4070,9261.0809,0.0000,-9261.0809,7.7210,3.0696,9924.1000,0.0000,9924.1000,0.4026,2701.6904,0.0000,2701.6904,19.6608,0.0000,7222.4096,7222.4096,12.4818,7.7224,12.4818,10.1021,12.4775,187161.9900,12.4818,7.7201,7.7224,10.1009,12.4835,99867.8402,12.4818,7.7193,7.7216,10.1005,12.4856,87399.0014,20.3914,1593.4156,-199285.5000,374428.8316
3085.0000,7.9584,14.4984,0.0000,239675.2000,-239675.2000,10.8816,0.0000,34812.1115,34812.1115,531.4391,274487.3115,0.0000,-274487.3115,7.9584,3.2913,43961.9000,0.0000,43961.9000,1.7798,11924.6791,0.0000,11924.6791,86.9207,0.0000,32037.2209,32037.2209,7.9584,13.7086,0.0000,16654.5000,-16654.5000,0.8659,0.0000,2549.3155,2549.3155,42.2878,19203.8155,0.0000,-19203.8155,7.9584,3.2913,2918.9000,0.0000,2918.9000,0.1182,791.7525,0.0000,791.7525,5.7712,0.0000,2127.1475,2127.1475,7.9584,13.4378,0.0000,9847.6000,-9847.6000,0.5403,0.0000,1572.1552,1572.1552,26.3898,11419.7552,0.0000,-11419.7552,7.9584,3.2913,8826.4000,0.0000,8826.4000,0.3573,2394.1638,0.0000,2394.1638,17.4514,0.0000,6432.2362,6432.2362,12.6740,7.9597,12.6740,10.3169,13.2220,198330.1428,12.6740,7.9575,7.9597,10.3158,13.2282,105825.9068,12.6740,7.9567,7.9589,10.3154,13.2304,92612.8321,21.8146,1704.6241,-210470.1000,396768.8817
3086.0000,8.1127,14.6464,0.0000,250122.6000,-250122.6000,11.3710,0.0000,36434.8054,36434.8054,555.3417,286557.4054,0.0000,-286557.4054,8.1127,3.4211,41829.6000,0.0000,41829.6000,1.6861,11319.6635,0.0000,11319.6635,82.3448,0.0000,30509.9365,30509.9365,8.1127,13.8604,0.0000,17272.4000,-17272.4000,0.8985,0.0000,2647.0881,2647.0881,43.8824,19919.4881,0.0000,-19919.4881,8.1127,3.4211,1923.1000,0.0000,1923.1000,0.0775,520.4172,0.0000,520.4172,3.7858,0.0000,1402.6828,1402.6828,8.1127,13.5940,0.0000,12740.5000,-12740.5000,0.6989,0.0000,2035.5104,2035.5104,34.1340,14776.0104,0.0000,-14776.0104,8.1127,3.4211,7728.8000,0.0000,7728.8000,0.3115,2091.5193,0.0000,2091.5193,15.2147,0.0000,5637.2807,5637.2807,13.0022,8.1140,13.0022,10.5581,14.1814,212721.5076,13.0022,8.1118,8.1140,10.5570,14.1878,113502.0713,13.0022,8.1110,8.1132,10.5566,14.1900,99329.8152,22.5653,1763.2881,-228654.0000,425553.3941
3087.0000,8.3059,14.8370,0.0000,259584.0000,-259584.0000,11.8114,0.0000,37951.5655,37951.5655,576.8491,297535.5655,0.0000,-297535.5655,8.3059,3.5960,39685.1000,0.0000,39685.1000,1.5951,10707.8523,0.0000,10707.8523,77.9033,0.0000,28977.2477,28977.2477,8.3059,14.0526,0.0000,19461.6000,-19461.6000,1.0128,0.0000,2987.2274,2987.2274,49.4636,22448.8274,0.0000,-22448.8274,8.3059,3.5960,1857.9000,0.0000,1857.9000,0.0747,501.2994,0.0000,501.2994,3.6471,0.0000,1356.6006,1356.6006,8.3059,13.7887,0.0000,15570.2000,-15570.2000,0.8540,0.0000,2490.0154,2490.0154,41.7090,18060.2154,0.0000,-18060.2154,8.3059,3.5960,8826.4000,0.0000,8826.4000,0.3548,2381.5434,0.0000,2381.5434,17.3266,0.0000,6444.8566,6444.8566,13.2801,8.3072,13.2801,10.7936,15.0595,225891.9651,13.2801,8.3050,8.3072,10.7926,15.0659,120527.5438,13.2801,8.3043,8.3064,10.7922,15.0682,105477.5251,23.5542,1840.5570,-244246.4000,451897.0340
3088.0000,8.5319,15.0595,0.0000,267285.2000,-267285.2000,12.1751,0.0000,39246.8268,39246.8268,594.6119,306532.0268,0.0000,-306532.0268,8.5319,3.7994,33825.6000,0.0000,33825.6000,1.3548,9095.6581,0.0000,9095.6581,66.1682,0.0000,24729.9419,24729.9419,8.5319,14.2772,0.0000,29296.2000,-29296.2000,1.5254,0.0000,4505.2058,4505.2058,74.4961,33801.4058,0.0000,-33801.4058,8.5319,3.7994,2405.6000,0.0000,2405.6000,0.0964,646.8626,0.0000,646.8626,4.7057,0.0000,1758.7374,1758.7374,8.5319,14.0165,0.0000,18662.8000,-18662.8000,1.0235,0.0000,2988.1480,2988.1480,49.9848,21650.9480,0.0000,-21650.9480,8.5319,3.7994,10290.0000,0.0000,10290.0000,0.4122,2766.9671,0.0000,2766.9671,20.1289,0.0000,7523.0329,7523.0329,13.6583,8.5331,13.6583,11.0957,16.3947,245919.8107,13.6583,8.5310,8.5331,11.0946,16.4013,131210.6180,13.6583,8.5303,8.5324,11.0943,16.4037,114825.9434,24.8809,1944.2294,-268723.0000,491956.3722
3089.0000,8.7462,15.2689,0.0000,281850.6000,-281850.6000,12.8551,0.0000,41557.5913,41557.5913,627.8205,323408.1913,0.0000,-323408.1913,8.7462,3.9888,22084.5000,0.0000,22084.5000,0.8810,5919.3058,0.0000,5919.3058,43.0249,0.0000,16165.1942,16165.1942,8.7462,14.4895,0.0000,32695.2000,-32695.2000,1.7033,0.0000,5037.1439,5037.1439,83.1886,37732.3439,0.0000,-37732.3439,8.7462,3.9888,1523.3000,0.0000,1523.3000,0.0608,408.2899,0.0000,408.2899,2.9677,0.0000,1115.0101,1115.0101,8.7462,14.2328,0.0000,21871.2000,-21871.2000,1.1992,0.0000,3506.0152,3506.0152,58.5669,25377.2152,0.0000,-25377.2152,8.7462,3.9888,13583.0000,0.0000,13583.0000,0.5418,3640.6498,0.0000,3640.6498,26.4623,0.0000,9942.3502,9942.3502,14.1492,8.7474,14.1492,11.4483,17.9607,269410.4225,14.1492,8.7454,8.7474,11.4473,17.9675,143740.0603,14.1492,8.7446,8.7467,11.4469,17.9700,125789.8373,25.8618,2020.8742,-299226.2000,538940.3201
3090.0000,8.1993,14.7050,0.0000,191153.7000,-191153.7000,8.7291,0.0000,27890.4626,27890.4626,426.3160,219044.1626,0.0000,-219044.1626,8.1993,3.4379,18189.0000,0.0000,18189.0000,0.7228,4915.7190,0.0000,4915.7190,35.2997,0.0000,13273.2810,13273.2810,8.1993,13.9356,0.0000,13157.0000,-13157.0000,0.6858,0.0000,2017.7718,2017.7718,33.4955,15174.7718,0.0000,-15174.7718,8.1993,3.4379,1254.4000,0.0000,1254.4000,0.0498,339.0114,0.0000,339.0114,2.4344,0.0000,915.3886,915.3886,8.1993,13.6844,0.0000,23956.7000,-23956.7000,1.3133,0.0000,3829.1289,3829.1289,64.1412,27785.8289,0.0000,-27785.8289,8.1993,3.4379,15961.3000,0.0000,15961.3000,0.6343,4313.6657,0.0000,4313.6657,30.9764,0.0000,11647.6343,11647.6343,13.2448,8.2007,13.2448,10.7228,11.8048,177071.5030,13.2448,8.1982,8.2007,10.7215,11.8105,94484.3264,13.2448,8.1975,8.1998,10.7212,11.8122,82685.6525,18.2028,1422.3917,-192862.7000,354241.4819
3091.0000,7.9773,14.5001,0.0000,182410.5000,-182410.5000,8.3040,0.0000,26503.9356,26503.9356,405.5518,208914.4356,0.0000,-208914.4356,7.9773,3.2687,18176.0000,0.0000,18176.0000,0.7294,4928.8259,0.0000,4928.8259,35.6240,0.0000,13247.1741,13247.1741,7.9773,13.7207,0.0000,6827.7000,-6827.7000,0.3554,0.0000,1045.2733,1045.2733,17.3571,7872.9733,0.0000,-7872.9733,7.9773,3.2687,963.3000,0.0000,963.3000,0.0387,261.2202,0.0000,261.2202,1.8880,0.0000,702.0798,702.0798,7.9773,13.4593,0.0000,21405.6000,-21405.6000,1.1740,0.0000,3417.6780,3417.6780,57.3362,24823.2780,0.0000,-24823.2780,7.9773,3.2687,15229.5000,0.0000,15229.5000,0.6112,4129.8171,0.0000,4129.8171,29.8490,0.0000,11099.6829,11099.6829,12.9848,7.9788,12.9848,10.4818,10.8248,162372.1569,12.9848,7.9762,7.9788,10.4805,10.8305,86643.7239,12.9848,7.9754,7.9779,10.4801,10.8321,75825.0339,16.8189,1314.2548,-176275.0000,324840.9146
3092.0000,7.5778,14.1025,0.0000,115005.5000,-115005.5000,5.2289,0.0000,16587.1707,16587.1707,255.3713,131592.6707,0.0000,-131592.6707,7.5778,2.8988,18197.2000,0.0000,18197.2000,0.7332,4964.7998,0.0000,4964.7998,35.8102,0.0000,13232.4002,13232.4002,7.5778,7.5778,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.5778,2.8988,1053.5000,0.0000,1053.5000,0.0424,287.4297,0.0000,287.4297,2.0732,0.0000,766.0703,766.0703,7.5778,13.0572,0.0000,16884.8000,-16884.8000,0.9262,0.0000,2691.0477,2691.0477,45.2364,19575.8477,0.0000,-19575.8477,7.5778,2.8988,13948.9000,0.0000,13948.9000,0.5621,3805.7226,0.0000,3805.7226,27.4500,0.0000,10143.1774,10143.1774,11.9731,7.5795,11.9731,9.7763,6.3487,95230.5335,11.9731,7.5764,7.5795,9.7747,6.3532,50825.4661,11.9731,7.5756,7.5784,9.7743,6.3544,44480.6667,11.2393,878.2585,-98690.7000,190536.6663
3093.0000,7.2374,13.7717,0.0000,101947.1000,-101947.1000,4.6248,0.0000,14613.4995,14613.4995,225.8702,116560.5995,0.0000,-116560.5995,7.2374,2.6019,15383.8000,0.0000,15383.8000,0.6245,4219.2131,0.0000,4219.2131,30.4973,0.0000,11164.5869,11164.5869,7.2374,7.2374,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.2374,2.6019,600.7000,0.0000,600.7000,0.0244,164.7500,0.0000,164.7500,1.1908,0.0000,435.9500,435.9500,7.2374,12.7136,0.0000,13873.6000,-13873.6000,0.7614,0.0000,2208.1027,2208.1027,37.1846,16081.7027,0.0000,-16081.7027,7.2374,2.6019,11387.7000,0.0000,11387.7000,0.4622,3123.2292,0.0000,3123.2292,22.5753,0.0000,8264.4708,8264.4708,11.7376,7.2393,11.7376,9.4885,5.6364,84546.3513,11.7376,7.2360,7.2393,9.4868,5.6406,45124.8724,11.7376,7.2350,7.2381,9.4863,5.6418,39492.4172,9.7460,761.5634,-88448.5000,169163.6409
3094.0000,7.1676,13.7132,0.0000,79042.7000,-79042.7000,3.5790,0.0000,11316.1520,11316.1520,174.7947,90358.8520,0.0000,-90358.8520,7.1676,2.5633,15020.7000,0.0000,15020.7000,0.6136,4124.0642,0.0000,4124.0642,29.9668,0.0000,10896.6358,10896.6358,7.1676,5.4441,2974.5000,695.7000,2278.8000,0.2233,688.3138,105.8846,794.1984,10.9075,801.5846,2286.1862,1484.6016,7.1676,2.5633,459.2000,0.0000,459.2000,0.0188,126.0774,0.0000,126.0774,0.9161,0.0000,333.1226,333.1226,7.1676,12.6414,0.0000,10021.4000,-10021.4000,0.5502,0.0000,1594.5715,1594.5715,26.8705,11615.9715,0.0000,-11615.9715,7.1676,2.5633,9924.1000,0.0000,9924.1000,0.4054,2724.7482,0.0000,2724.7482,19.7989,0.0000,7199.3518,7199.3518,11.1146,7.1696,11.1146,9.1421,4.1009,61514.0716,11.1146,7.1660,7.1696,9.1403,4.1047,32837.4849,11.1146,7.1650,7.1683,9.1398,4.1057,28740.0323,8.0855,631.8106,-61381.3000,123091.5887
3095.0000,7.0302,13.5648,61.3000,69041.4000,-68980.1000,3.1287,14.2205,9860.2329,9874.4534,152.7997,78901.6329,47.0795,-78854.5534,7.0302,2.4356,15031.1000,0.0000,15031.1000,0.6148,4135.6717,0.0000,4135.6717,30.0268,0.0000,10895.4283,10895.4283,7.0302,5.9725,5175.4000,1938.6000,3236.8000,0.4269,1200.6507,294.7835,1495.4342,20.8468,2233.3835,3974.7493,1741.3658,7.0302,2.4356,445.8000,0.0000,445.8000,0.0182,122.6579,0.0000,122.6579,0.8906,0.0000,323.1421,323.1421,7.0302,12.5032,0.0000,6165.6000,-6165.6000,0.3385,0.0000,980.5586,980.5586,16.5333,7146.1586,0.0000,-7146.1586,7.0302,2.4356,5533.4000,0.0000,5533.4000,0.2263,1522.4651,0.0000,1522.4651,11.0538,0.0000,4010.9349,4010.9349,10.7953,7.0324,10.7953,8.9138,3.4495,51742.6201,10.7953,7.0286,7.0324,8.9119,3.4530,27624.0156,10.7953,7.0275,7.0310,8.9114,3.4540,24177.8597,7.1302,557.1622,-50898.6000,103544.4954
3096.0000,7.0040,13.4759,374.9000,62027.7000,-61652.8000,2.8281,87.0129,8854.4645,8941.4773,138.1190,70882.1645,287.8871,-70594.2773,7.0040,2.4220,15030.4000,0.0000,15030.4000,0.6164,4137.1515,0.0000,4137.1515,30.1030,0.0000,10893.2485,10893.2485,7.0040,5.0087,8483.5000,1539.1000,6944.4000,0.6161,1969.0551,233.9955,2203.0506,30.0890,1773.0955,6514.4449,4741.3494,7.0040,2.4220,454.0000,0.0000,454.0000,0.0186,124.9645,0.0000,124.9645,0.9093,0.0000,329.0355,329.0355,7.0040,12.4760,0.0000,3327.6000,-3327.6000,0.1827,0.0000,529.1625,529.1625,8.9247,3856.7625,0.0000,-3856.7625,7.0040,2.4220,1691.6000,0.0000,1691.6000,0.0694,465.6167,0.0000,465.6167,3.3880,0.0000,1225.9833,1225.9833,10.4317,7.0063,10.4317,8.7190,2.8612,42917.8972,10.4317,7.0023,7.0063,8.7170,2.8645,22916.0967,10.4317,7.0012,7.0049,8.7164,2.8654,20058.1321,6.4969,507.6790,-40860.0000,85892.1260
3097.0000,7.0903,13.4577,811.8000,56558.8000,-55747.0000,2.6068,188.1120,8086.1219,8274.2339,127.3125,64644.9219,623.6880,-64021.2339,7.0903,2.5082,15002.3000,0.0000,15002.3000,0.6155,4123.9208,0.0000,4123.9208,30.0616,0.0000,10878.3792,10878.3792,7.0903,4.3985,11536.0000,762.0000,10774.0000,0.7691,2673.2906,115.9156,2789.2062,37.5607,877.9156,8862.7094,7984.7938,7.0903,2.5082,449.7000,0.0000,449.7000,0.0185,123.6162,0.0000,123.6162,0.9011,0.0000,326.0838,326.0838,7.0903,12.5623,0.0000,2450.0000,-2450.0000,0.1345,0.0000,389.7249,389.7249,6.5712,2839.7249,0.0000,-2839.7249,7.0903,2.5082,958.7000,0.0000,958.7000,0.0393,263.5331,0.0000,263.5331,1.9210,0.0000,695.1669,695.1669,10.0015,7.0926,10.0015,8.5470,2.3470,35204.4720,10.0015,7.0886,7.0926,8.5450,2.3502,18801.9903,10.0015,7.0874,7.0912,8.5444,2.3512,16458.2518,6.2756,490.3876,-31012.3000,70464.7141
3098.0000,7.2729,13.4848,1386.0000,51683.1000,-50297.1000,2.4220,320.0748,7413.1708,7733.2456,118.2869,59096.2708,1065.9252,-58030.3456,7.2729,2.6784,14995.1000,0.0000,14995.1000,0.6142,4110.3629,0.0000,4110.3629,29.9984,0.0000,10884.7371,10884.7371,7.2729,4.1620,16604.6000,108.4000,16496.2000,1.0538,3834.9438,16.5101,3851.4539,51.4679,124.9101,12769.6562,12644.7461,7.2729,2.6784,449.1000,0.0000,449.1000,0.0184,123.1045,0.0000,123.1045,0.8984,0.0000,325.9955,325.9955,7.2729,12.7460,0.0000,1919.5000,-1919.5000,0.1054,0.0000,305.5465,305.5465,5.1477,2225.0465,0.0000,-2225.0465,7.2729,2.6784,410.6000,0.0000,410.6000,0.0168,112.5511,0.0000,112.5511,0.8214,0.0000,298.0489,298.0489,9.4853,7.2752,9.4853,8.3802,1.8032,27047.7405,9.4853,7.2711,7.2752,8.3782,1.8065,14452.2757,9.4853,7.2699,7.2738,8.3776,1.8075,12652.3938,6.3461,495.8899,-19865.6000,54152.4100
3099.0000,7.3225,13.3677,1903.4000,47183.6000,-45280.2000,2.2514,439.1544,6773.8202,7212.9746,109.9524,53957.4202,1464.2456,-52493.1746,7.3225,2.7110,14990.4000,0.0000,14990.4000,0.6119,4105.9409,0.0000,4105.9409,29.8865,0.0000,10884.4591,10884.4591,7.3225,4.1513,17673.8000,0.0000,17673.8000,1.1116,4078.1641,0.0000,4078.1641,54.2866,0.0000,13595.6359,13595.6359,7.3225,2.7110,452.5000,0.0000,452.5000,0.0185,123.9419,0.0000,123.9419,0.9022,0.0000,328.5581,328.5581,7.3225,12.7970,0.0000,1441.7000,-1441.7000,0.0791,0.0000,229.5345,229.5345,3.8655,1671.2345,0.0000,-1671.2345,7.3225,2.7110,410.6000,0.0000,410.6000,0.0168,112.4653,0.0000,112.4653,0.8186,0.0000,298.1347,298.1347,9.1648,7.3248,9.1648,8.2448,1.4510,21765.3360,9.1648,7.3207,7.3248,8.2427,1.4543,11634.4141,9.1648,7.3195,7.3234,8.2421,1.4552,10186.6545,6.1339,479.3080,-13194.6000,43586.4046
3100.0000,7.1639,13.3947,1572.8000,63872.7000,-62299.9000,2.9880,363.9521,9143.7448,9507.6969,145.9283,73016.4448,1208.8479,-71807.5969,7.1639,2.5524,14990.1000,0.0000,14990.1000,0.6114,4115.8935,0.0000,4115.8935,29.8582,0.0000,10874.2065,10874.2065,7.1639,3.9923,22546.2000,0.0000,22546.2000,1.4166,5217.6500,0.0000,5217.6500,69.1826,0.0000,17328.5500,17328.5500,7.1639,2.5524,446.5000,0.0000,446.5000,0.0182,122.5973,0.0000,122.5973,0.8894,0.0000,323.9027,323.9027,7.1639,12.6383,0.0000,1190.2000,-1190.2000,0.0653,0.0000,189.3781,189.3781,3.1910,1379.5781,0.0000,-1379.5781,7.1639,2.5524,958.2000,0.0000,958.2000,0.0391,263.0969,0.0000,263.0969,1.9086,0.0000,695.1031,695.1031,9.3822,7.1662,9.3822,8.2742,2.1960,32940.2368,9.3822,7.1622,7.1662,8.2722,2.2000,17599.6843,9.3822,7.1610,7.1648,8.2716,2.2011,15407.8441,7.7078,602.2992,-24549.1000,65947.7652
3101.0000,7.1030,13.3396,1753.1000,71695.2000,-69942.1000,3.3507,406.1362,10252.4496,10658.5858,163.6439,81947.6496,1346.9638,-80600.6858,7.1030,2.5067,14994.7000,0.0000,14994.7000,0.6134,4121.0283,0.0000,4121.0283,29.9561,0.0000,10873.6717,10873.6717,7.1030,3.9427,20789.5000,0.0000,20789.5000,1.3104,4816.5239,0.0000,4816.5239,63.9990,0.0000,15972.9761,15972.9761,7.1030,2.5067,600.7000,0.0000,600.7000,0.0246,165.0918,0.0000,165.0918,1.2001,0.0000,435.6082,435.6082,7.1030,12.5761,0.0000,1335.3000,-1335.3000,0.0733,0.0000,212.4178,212.4178,3.5807,1547.7178,0.0000,-1547.7178,7.1030,2.5067,5156.3000,0.0000,5156.3000,0.2109,1417.1179,0.0000,1417.1179,10.3012,0.0000,3739.1821,3739.1821,9.4771,7.1052,9.4771,8.2911,2.5540,38309.5261,9.4771,7.1013,7.1052,8.2892,2.5581,20465.1507,9.4771,7.1001,7.1038,8.2886,2.5594,17915.7140,8.3750,654.4342,-29736.2000,76690.3908
3102.0000,6.7063,13.2076,446.8000,137185.8000,-136739.0000,6.2341,104.2808,19481.5604,19585.8413,304.4653,156667.3604,342.5192,-156324.8413,6.7063,2.1260,15001.4000,0.0000,15001.4000,0.6144,4148.2350,0.0000,4148.2350,30.0039,0.0000,10853.1650,10853.1650,6.7063,3.5570,4555.1000,0.0000,4555.1000,0.2875,1063.1052,0.0000,1063.1052,14.0400,0.0000,3491.9948,3491.9948,6.7063,2.1260,543.7000,0.0000,543.7000,0.0223,150.3457,0.0000,150.3457,1.0874,0.0000,393.3543,393.3543,6.7063,12.1780,0.0000,2398.8000,-2398.8000,0.1317,0.0000,381.0834,381.0834,6.4330,2779.8834,0.0000,-2779.8834,6.7063,2.1260,17385.9000,0.0000,17385.9000,0.7120,4807.6045,0.0000,4807.6045,34.7730,0.0000,12578.2955,12578.2955,10.9763,6.7083,10.9763,8.8423,6.5862,98792.8617,10.9763,6.7049,6.7083,8.8406,6.5915,52732.1966,10.9763,6.7037,6.7071,8.8400,6.5933,46152.9577,12.0029,937.9264,-101651.7000,197678.0159
3103.0000,7.0600,13.6231,0.0000,183543.0000,-183543.0000,8.2867,0.0000,26226.7523,26226.7523,404.7098,209769.7523,0.0000,-209769.7523,7.0600,2.5045,25487.5000,0.0000,25487.5000,1.0516,7009.4311,0.0000,7009.4311,51.3607,0.0000,18478.0689,18478.0689,7.0600,4.0995,1379.3000,32.9000,1346.4000,0.0895,319.8104,5.0038,324.8141,4.3695,37.9038,1059.4896,1021.5859,7.0600,2.5045,1149.2000,0.0000,1149.2000,0.0474,316.0466,0.0000,316.0466,2.3158,0.0000,833.1534,833.1534,7.0600,12.5297,0.0000,3498.5000,-3498.5000,0.1922,0.0000,556.4503,556.4503,9.3871,4054.9503,0.0000,-4054.9503,7.0600,2.5045,18481.1000,0.0000,18481.1000,0.7626,5082.5698,0.0000,5082.5698,37.2419,0.0000,13398.5302,13398.5302,11.5367,7.0618,11.5367,9.2992,9.0009,135014.1235,11.5367,7.0587,7.0618,9.2977,9.0071,72057.1276,11.5367,7.0577,7.0607,9.2972,9.0093,63064.7515,15.6450,1222.5234,-140577.3000,270136.0026
3104.0000,7.4022,13.9576,0.0000,202354.1000,-202354.1000,9.1536,0.0000,29092.3809,29092.3809,447.0492,231446.4809,0.0000,-231446.4809,7.4022,2.8069,31092.4000,0.0000,31092.4000,1.2744,8505.9261,0.0000,8505.9261,62.2373,0.0000,22586.4739,22586.4739,7.4022,13.1582,0.0000,13984.3000,-13984.3000,0.7259,0.0000,2131.8273,2131.8273,35.4525,16116.1273,0.0000,-16116.1273,7.4022,2.8069,1940.9000,0.0000,1940.9000,0.0795,530.9707,0.0000,530.9707,3.8851,0.0000,1409.9293,1409.9293,7.4022,12.8754,0.0000,4866.0000,-4866.0000,0.2672,0.0000,774.9659,774.9659,13.0502,5640.9659,0.0000,-5640.9659,7.4022,2.8069,17751.0000,0.0000,17751.0000,0.7275,4856.1287,0.0000,4856.1287,35.5319,0.0000,12894.8713,12894.8713,11.9885,7.4038,11.9885,9.6961,10.8116,162174.1122,11.9885,7.4010,7.4038,9.6947,10.8183,86546.0486,11.9885,7.4000,7.4028,9.6942,10.8206,75743.8634,18.3423,1433.2948,-170420.1000,324464.0242
3105.0000,7.7140,14.2618,0.0000,220689.1000,-220689.1000,10.0019,0.0000,31909.5117,31909.5117,488.4748,252598.6117,0.0000,-252598.6117,7.7140,3.0809,35352.2000,0.0000,35352.2000,1.4397,9625.1500,0.0000,9625.1500,70.3121,0.0000,25727.0500,25727.0500,7.7140,13.4672,0.0000,21742.9000,-21742.9000,1.1296,0.0000,3322.0514,3322.0514,55.1656,25064.9514,0.0000,-25064.9514,7.7140,3.0809,2099.7000,0.0000,2099.7000,0.0855,571.6738,0.0000,571.6738,4.1761,0.0000,1528.0262,1528.0262,7.7140,13.1906,0.0000,6701.6000,-6701.6000,0.3679,0.0000,1068.7098,1068.7098,17.9655,7770.3098,0.0000,-7770.3098,7.7140,3.0809,15560.6000,0.0000,15560.6000,0.6337,4236.5994,0.0000,4236.5994,30.9485,0.0000,11324.0006,11324.0006,12.3999,7.7156,12.3999,10.0577,12.3386,185078.8366,12.3999,7.7129,7.7156,10.0564,12.3455,98763.9569,12.3999,7.7120,7.7146,10.0560,12.3479,86435.2978,20.4872,1600.9022,-196121.1000,370278.0914
3106.0000,8.0309,14.5723,0.0000,232324.5000,-232324.5000,10.5474,0.0000,33790.2515,33790.2515,515.1200,266114.7515,0.0000,-266114.7515,8.0309,3.3625,41742.2000,0.0000,41742.2000,1.6901,11310.0800,0.0000,11310.0800,82.5427,0.0000,30432.1200,30432.1200,8.0309,13.7816,0.0000,30175.5000,-30175.5000,1.5688,0.0000,4621.5858,4621.5858,76.6179,34797.0858,0.0000,-34797.0858,8.0309,3.3625,2159.9000,0.0000,2159.9000,0.0875,585.2265,0.0000,585.2265,4.2711,0.0000,1574.6735,1574.6735,8.0309,13.5105,0.0000,9611.3000,-9611.3000,0.5274,0.0000,1534.9592,1534.9592,25.7567,11146.2592,0.0000,-11146.2592,8.0309,3.3625,14100.3000,0.0000,14100.3000,0.5709,3820.4867,0.0000,3820.4867,27.8825,0.0000,10279.8133,10279.8133,12.6962,8.0324,12.6962,10.3643,13.4843,202264.0969,12.6962,8.0299,8.0324,10.3630,13.4914,107931.2432,12.6962,8.0290,8.0315,10.3626,13.4939,94457.2661,22.4882,1757.2581,-214108.9000,404652.6062
3107.0000,8.3691,14.9042,0.0000,253042.9000,-253042.9000,11.5085,0.0000,37039.8273,37039.8273,562.0546,290082.7273,0.0000,-290082.7273,8.3691,3.6645,43872.1000,0.0000,43872.1000,1.7661,11826.2512,0.0000,11826.2512,86.2512,0.0000,32045.8488,32045.8488,8.3691,14.1174,0.0000,40273.0000,-40273.0000,2.0954,0.0000,6184.8410,6184.8410,102.3366,46457.8410,0.0000,-46457.8410,8.3691,3.6645,2549.5000,0.0000,2549.5000,0.1026,687.2483,0.0000,687.2483,5.0122,0.0000,1862.2517,1862.2517,8.3691,13.8517,0.0000,12714.9000,-12714.9000,0.6975,0.0000,2034.0555,2034.0555,34.0630,14748.9555,0.0000,-14748.9555,8.3691,3.6645,11362.4000,0.0000,11362.4000,0.4574,3062.8713,0.0000,3062.8713,22.3381,0.0000,8299.5287,8299.5287,13.1885,8.3705,13.1885,10.7795,15.4496,231743.7053,13.1885,8.3682,8.3705,10.7784,15.4570,123655.8588,13.1885,8.3673,8.3697,10.7779,15.4596,108217.4262,24.9411,1948.9336,-248246.8000,463616.9903
3108.0000,8.5677,15.0935,0.0000,265064.1000,-265064.1000,12.0783,0.0000,38947.5705,38947.5705,589.8822,304011.6705,0.0000,-304011.6705,8.5677,3.8289,38020.2000,0.0000,38020.2000,1.5211,10218.0440,0.0000,10218.0440,74.2884,0.0000,27802.1560,27802.1560,8.5677,14.3123,0.0000,37948.4000,-37948.4000,1.9762,0.0000,5837.5194,5837.5194,96.5133,43785.9194,0.0000,-43785.9194,8.5677,3.8289,3049.4000,0.0000,3049.4000,0.1220,819.5355,0.0000,819.5355,5.9583,0.0000,2229.8645,2229.8645,8.5677,14.0528,0.0000,15691.9000,-15691.9000,0.8605,0.0000,2512.9589,2512.9589,42.0255,18204.8589,0.0000,-18204.8589,8.5677,3.8289,9902.1000,0.0000,9902.1000,0.3962,2661.2194,0.0000,2661.2194,19.3479,0.0000,7240.8806,7240.8806,13.5947,8.5690,13.5947,11.0819,16.4321,246481.5114,13.5947,8.5668,8.5690,11.0808,16.4395,131515.9038,13.5947,8.5660,8.5682,11.0803,16.4421,115094.8382,25.4313,1987.2377,-267732.7000,493092.2535
3109.0000,8.9385,15.4629,0.0000,277892.5000,-277892.5000,12.6771,0.0000,41128.2833,41128.2833,619.1304,319020.7833,0.0000,-319020.7833,8.9385,4.1729,43872.7000,0.0000,43872.7000,1.7490,11725.2220,0.0000,11725.2220,85.4174,0.0000,32147.4780,32147.4780,8.9385,14.6824,0.0000,51083.4000,-51083.4000,2.6616,0.0000,7883.4378,7883.4378,129.9873,58966.8378,0.0000,-58966.8378,8.9385,4.1729,2911.9000,0.0000,2911.9000,0.1161,778.2214,0.0000,778.2214,5.6693,0.0000,2133.6786,2133.6786,8.9385,14.4260,0.0000,18625.1000,-18625.1000,1.0212,0.0000,2988.9804,2988.9804,49.8731,21614.0804,0.0000,-21614.0804,8.9385,4.1729,8807.0000,0.0000,8807.0000,0.3511,2353.7195,0.0000,2353.7195,17.1467,0.0000,6453.2805,6453.2805,13.9472,8.9397,13.9472,11.4434,17.9386,269079.1867,13.9472,8.9376,8.9397,11.4424,17.9463,143570.3761,13.9472,8.9368,8.9390,11.4420,17.9491,125643.4723,27.8641,2177.3382,-292009.4000,538293.0351
3110.0000,9.2905,15.8069,0.0000,292920.9000,-292920.9000,13.3912,0.0000,43655.9273,43655.9273,654.0023,336576.8273,0.0000,-336576.8273,9.2905,4.4840,41741.4000,0.0000,41741.4000,1.6530,11096.9182,0.0000,11096.9182,80.7312,0.0000,30644.4818,30644.4818,9.2905,15.0311,0.0000,63281.8000,-63281.8000,3.3005,0.0000,9797.4258,9797.4258,161.1893,73079.2258,0.0000,-73079.2258,9.2905,4.4840,1924.4000,0.0000,1924.4000,0.0762,511.6002,0.0000,511.6002,3.7219,0.0000,1412.7998,1412.7998,9.2905,14.7811,0.0000,21826.4000,-21826.4000,1.1964,0.0000,3510.2805,3510.2805,58.4299,25336.6805,0.0000,-25336.6805,9.2905,4.4840,7711.8000,0.0000,7711.8000,0.3054,2050.1759,0.0000,2050.1759,14.9152,0.0000,5661.6241,5661.6241,14.4604,9.2917,14.4604,11.8760,19.8588,297882.3375,14.4604,9.2896,9.2917,11.8750,19.8667,158933.6136,14.4604,9.2889,9.2909,11.8746,19.8696,139087.1865,29.8840,2335.1759,-326651.5000,595903.1376
3111.0000,9.7035,16.2138,0.0000,308704.3000,-308704.3000,14.1415,0.0000,46393.2677,46393.2677,690.6484,355097.5677,0.0000,-355097.5677,9.7035,4.8563,39617.3000,0.0000,39617.3000,1.5592,10467.6020,0.0000,10467.6020,76.1477,0.0000,29149.6980,29149.6980,9.7035,15.4416,0.0000,77386.2000,-77386.2000,4.0401,0.0000,12028.7113,12028.7113,197.3102,89414.9113,0.0000,-89414.9113,9.7035,4.8563,1854.7000,0.0000,1854.7000,0.0730,490.0450,0.0000,490.0450,3.5649,0.0000,1364.6550,1364.6550,9.7035,15.1973,0.0000,24431.6000,-24431.6000,1.3389,0.0000,3939.9595,3939.9595,65.3906,28371.5595,0.0000,-28371.5595,9.7035,4.8563,8807.0000,0.0000,8807.0000,0.3466,2326.9675,0.0000,2326.9675,16.9278,0.0000,6480.0325,6480.0325,14.9600,9.7047,14.9600,12.3324,21.7893,326840.1601,14.9600,9.7027,9.7047,12.3314,21.7975,174379.6509,14.9600,9.7020,9.7040,12.3310,21.8005,152603.3810,32.2489,2519.9751,-360243.1000,653823.1920
3112.0000,10.0349,16.5352,0.0000,315510.2000,-315510.2000,14.4883,0.0000,47739.5425,47739.5425,707.5832,363249.7425,0.0000,-363249.7425,10.0349,5.1440,33756.1000,0.0000,33756.1000,1.3189,8875.3009,0.0000,8875.3009,64.4153,0.0000,24880.7991,24880.7991,10.0349,15.7687,0.0000,86961.6000,-86961.6000,4.5454,0.0000,13562.1505,13562.1505,221.9905,100523.7505,0.0000,-100523.7505,10.0349,5.1440,2397.9000,0.0000,2397.9000,0.0937,630.4663,0.0000,630.4663,4.5758,0.0000,1767.4337,1767.4337,10.0349,15.5315,0.0000,27457.1000,-27457.1000,1.5044,0.0000,4438.1825,4438.1825,73.4744,31895.2825,0.0000,-31895.2825,10.0349,5.1440,10267.2000,0.0000,10267.2000,0.4012,2699.4970,0.0000,2699.4970,19.5925,0.0000,7567.7030,7567.7030,15.3874,10.0360,15.3874,12.7117,23.0676,346013.3936,15.3874,10.0341,10.0360,12.7108,23.0758,184606.3555,15.3874,10.0334,10.0354,12.7104,23.0789,161551.9660,33.5279,2619.9162,-383507.7000,692171.7151
3113.0000,10.2595,16.7511,0.0000,328599.1000,-328599.1000,15.1189,0.0000,49952.4504,49952.4504,738.3818,378551.5504,0.0000,-378551.5504,10.2595,5.3347,22039.4000,0.0000,22039.4000,0.8562,5775.5376,0.0000,5775.5376,41.8167,0.0000,16263.8624,16263.8624,10.2595,15.9894,0.0000,80693.9000,-80693.9000,4.2220,0.0000,12614.0180,12614.0180,206.1956,93307.9180,0.0000,-93307.9180,10.2595,5.3347,1516.0000,0.0000,1516.0000,0.0589,397.2756,0.0000,397.2756,2.8764,0.0000,1118.7244,1118.7244,10.2595,15.7580,0.0000,30531.2000,-30531.2000,1.6727,0.0000,4943.2383,4943.2383,81.6917,35474.4383,0.0000,-35474.4383,10.2595,5.3347,13552.8000,0.0000,13552.8000,0.5265,3551.5806,0.0000,3551.5806,25.7146,0.0000,10001.2194,10001.2194,15.8010,10.2606,15.8010,13.0308,23.9925,359888.2441,15.8010,10.2587,10.2606,13.0299,24.0008,192006.4802,15.8010,10.2580,10.2600,13.0295,24.0038,168026.9282,33.6828,2632.0243,-402716.0000,719921.6524
3114.0000,9.5227,15.9925,0.0000,232530.1000,-232530.1000,10.7131,0.0000,34817.5671,34817.5671,523.2082,267347.6671,0.0000,-267347.6671,9.5227,4.5980,18142.5000,0.0000,18142.5000,0.7021,4806.4846,0.0000,4806.4846,34.2906,0.0000,13336.0154,13336.0154,9.5227,15.2427,0.0000,48380.7000,-48380.7000,2.5331,0.0000,7506.9365,7506.9365,123.7117,55887.6365,0.0000,-55887.6365,9.5227,4.5980,1259.6000,0.0000,1259.6000,0.0487,333.7053,0.0000,333.7053,2.3807,0.0000,925.8947,925.8947,9.5227,15.0173,0.0000,32321.5000,-32321.5000,1.7707,0.0000,5205.9952,5205.9952,86.4774,37527.4952,0.0000,-37527.4952,9.5227,4.5980,15925.7000,0.0000,15925.7000,0.6163,4219.1888,0.0000,4219.1888,30.1007,0.0000,11706.5112,11706.5112,14.8204,9.5240,14.8204,12.1722,16.7347,251019.8390,14.8204,9.5217,9.5240,12.1710,16.7420,133935.7186,14.8204,9.5210,9.5232,12.1707,16.7441,117208.7577,24.5760,1920.4065,-277904.5000,502164.3153
3115.0000,9.1943,15.6871,0.0000,221358.1000,-221358.1000,10.1540,0.0000,32927.2600,32927.2600,495.9051,254285.3600,0.0000,-254285.3600,9.1943,4.3406,18162.9000,0.0000,18162.9000,0.7119,4835.5442,0.0000,4835.5442,34.7688,0.0000,13327.3558,13327.3558,9.1943,14.9248,0.0000,34166.1000,-34166.1000,1.7849,0.0000,5284.9434,5284.9434,87.1710,39451.0434,0.0000,-39451.0434,9.1943,4.3406,954.9000,0.0000,954.9000,0.0374,254.2249,0.0000,254.2249,1.8279,0.0000,700.6751,700.6751,9.1943,14.6862,0.0000,29369.1000,-29369.1000,1.6093,0.0000,4720.5040,4720.5040,78.5968,34089.6040,0.0000,-34089.6040,9.1943,4.3406,15195.5000,0.0000,15195.5000,0.5956,4045.5276,0.0000,4045.5276,29.0884,0.0000,11149.9724,11149.9724,14.4629,9.1957,14.4629,11.8293,15.1282,226922.8962,14.4629,9.1932,9.1957,11.8281,15.1353,121082.3822,14.4629,9.1925,9.1948,11.8277,15.1374,105961.7824,22.3397,1745.6591,-250580.0000,453967.0608
3116.0000,8.4901,14.9836,0.0000,154380.8000,-154380.8000,7.0681,0.0000,22650.3099,22650.3099,345.1953,177031.1099,0.0000,-177031.1099,8.4901,3.6829,18140.1000,0.0000,18140.1000,0.7151,4880.9308,0.0000,4880.9308,34.9259,0.0000,13259.1692,13259.1692,8.4901,14.2211,0.0000,5453.3000,-5453.3000,0.2846,0.0000,838.3209,838.3209,13.9004,6291.6209,0.0000,-6291.6209,8.4901,3.6829,1048.4000,0.0000,1048.4000,0.0413,282.0915,0.0000,282.0915,2.0185,0.0000,766.3085,766.3085,8.4901,13.9779,0.0000,24497.1000,-24497.1000,1.3426,0.0000,3921.4103,3921.4103,65.5693,28418.5103,0.0000,-28418.5103,8.4901,3.6829,13917.8000,0.0000,13917.8000,0.5487,3744.8426,0.0000,3744.8426,26.7965,0.0000,10172.9574,10172.9574,13.3520,8.4918,13.3520,10.9219,9.3734,140600.7591,13.3520,8.4888,8.4918,10.9204,9.3792,75033.4377,13.3520,8.4880,8.4908,10.9200,9.3807,65664.8097,15.0007,1172.1743,-151224.9000,281299.0065
3117.0000,8.0652,14.5785,0.0000,141268.5000,-141268.5000,6.4417,0.0000,20559.9131,20559.9131,314.5999,161828.4131,0.0000,-161828.4131,8.0652,3.3294,15371.0000,0.0000,15371.0000,0.6136,4162.6088,0.0000,4162.6088,29.9682,0.0000,11208.3912,11208.3912,8.0652,13.8048,0.0000,2007.2000,-2007.2000,0.1046,0.0000,307.4991,307.4991,5.1065,2314.6991,0.0000,-2314.6991,8.0652,3.3294,611.0000,0.0000,611.0000,0.0244,165.4644,0.0000,165.4644,1.1912,0.0000,445.5356,445.5356,8.0652,13.5488,0.0000,21284.6000,-21284.6000,1.1671,0.0000,3399.7891,3399.7891,56.9980,24684.3891,0.0000,-24684.3891,8.0652,3.3294,11362.4000,0.0000,11362.4000,0.4536,3077.0429,0.0000,3077.0429,22.1528,0.0000,8285.3571,8285.3571,13.0382,8.0671,13.0382,10.5526,8.4411,126617.1075,13.0382,8.0638,8.0671,10.5510,8.4466,67573.1990,13.0382,8.0629,8.0659,10.5506,8.4482,59137.1148,13.2073,1032.0398,-137215.9000,253327.4213
3118.0000,7.7533,14.2775,0.0000,113948.1000,-113948.1000,5.1834,0.0000,16487.7126,16487.7126,253.1484,130435.8126,0.0000,-130435.8126,7.7533,3.0621,14998.7000,0.0000,14998.7000,0.6034,4081.1652,0.0000,4081.1652,29.4685,0.0000,10917.5348,10917.5348,7.7533,13.4973,0.0000,4111.8000,-4111.8000,0.2140,0.0000,628.4165,628.4165,10.4493,4740.2165,0.0000,-4740.2165,7.7533,3.0621,453.9000,0.0000,453.9000,0.0183,123.5068,0.0000,123.5068,0.8918,0.0000,330.3932,330.3932,7.7533,13.2338,0.0000,17089.2000,-17089.2000,0.9374,0.0000,2725.7028,2725.7028,45.7801,19814.9028,0.0000,-19814.9028,7.7533,3.0621,9902.1000,0.0000,9902.1000,0.3984,2694.3739,0.0000,2694.3739,19.4550,0.0000,7207.7261,7207.7261,12.5663,7.7552,12.5663,10.1608,6.8239,102358.0483,12.5663,7.7517,7.7552,10.1590,6.8289,54630.9773,12.5663,7.7507,7.7540,10.1585,6.8302,47811.6936,11.0321,862.0637,-109794.4000,204800.7192
3119.0000,7.4319,13.9628,0.0000,99657.7000,-99657.7000,4.5254,0.0000,14335.4769,14335.4769,221.0138,113993.1769,0.0000,-113993.1769,7.4319,2.7761,14990.6000,0.0000,14990.6000,0.6065,4099.0934,0.0000,4099.0934,29.6216,0.0000,10891.5066,10891.5066,7.4319,13.1787,0.0000,4382.1000,-4382.1000,0.2278,0.0000,668.1663,668.1663,11.1275,5050.2663,0.0000,-5050.2663,7.4319,2.7761,447.1000,0.0000,447.1000,0.0181,122.2569,0.0000,122.2569,0.8835,0.0000,324.8431,324.8431,7.4319,12.9097,0.0000,12445.0000,-12445.0000,0.6828,0.0000,1982.2464,1982.2464,33.3492,14427.2464,0.0000,-14427.2464,7.4319,2.7761,5521.4000,0.0000,5521.4000,0.2234,1509.7951,0.0000,1509.7951,10.9103,0.0000,4011.6049,4011.6049,12.3103,7.4341,12.3103,9.8722,5.9095,88642.1908,12.3103,7.4303,7.4341,9.8703,5.9141,47312.5317,12.3103,7.4292,7.4328,9.8698,5.9153,41407.3796,9.4262,736.5742,-95525.7000,177362.1020
3120.0000,7.1544,13.6928,0.0000,82783.8000,-82783.8000,3.7525,0.0000,11848.9706,11848.9706,183.2644,94632.7706,0.0000,-94632.7706,7.1544,2.5337,14989.9000,0.0000,14989.9000,0.6101,4116.4413,0.0000,4116.4413,29.7969,0.0000,10873.4587,10873.4587,7.1544,12.9042,0.0000,7486.2000,-7486.2000,0.3889,0.0000,1139.2893,1139.2893,18.9951,8625.4893,0.0000,-8625.4893,7.1544,2.5337,452.1000,0.0000,452.1000,0.0184,124.1531,0.0000,124.1531,0.8987,0.0000,327.9469,327.9469,7.1544,12.6295,0.0000,8978.5000,-8978.5000,0.4928,0.0000,1428.5589,1428.5589,24.0685,10407.0589,0.0000,-10407.0589,7.1544,2.5337,1688.3000,0.0000,1688.3000,0.0687,463.6314,0.0000,463.6314,3.3560,0.0000,1224.6686,1224.6686,12.0776,7.1567,12.0776,9.6172,5.0596,75893.6066,12.0776,7.1527,7.1567,9.6151,5.0637,40509.8069,12.0776,7.1515,7.1553,9.6146,5.0649,35454.1867,7.9972,624.9113,-82118.2000,151857.6003
3121.0000,6.9819,13.5279,0.0000,80464.7000,-80464.7000,3.6418,0.0000,11481.8674,11481.8674,177.8581,91946.5674,0.0000,-91946.5674,6.9819,2.3898,14963.0000,0.0000,14963.0000,0.6122,4120.0066,0.0000,4120.0066,29.8981,0.0000,10842.9934,10842.9934,6.9819,12.7346,0.0000,4466.0000,-4466.0000,0.2319,0.0000,678.8862,678.8862,11.3245,5144.8862,0.0000,-5144.8862,6.9819,2.3898,446.1000,0.0000,446.1000,0.0183,122.8320,0.0000,122.8320,0.8914,0.0000,323.2680,323.2680,6.9819,12.4547,0.0000,6965.1000,-6965.1000,0.3824,0.0000,1107.5199,1107.5199,18.6775,8072.6199,0.0000,-8072.6199,6.9819,2.3898,957.0000,0.0000,957.0000,0.0392,263.5064,0.0000,263.5064,1.9122,0.0000,693.4936,693.4936,11.8931,6.9843,11.8931,9.4387,4.6629,69944.1757,11.8931,6.9801,6.9843,9.4366,4.6669,37335.4510,11.8931,6.9789,6.9828,9.4360,4.6681,32676.3967,7.3885,577.3484,-75529.7000,139956.0234
3122.0000,6.8551,13.4054,0.0000,73200.5000,-73200.5000,3.3099,0.0000,10422.0685,10422.0685,161.6485,83622.5685,0.0000,-83622.5685,6.8551,2.2813,14972.3000,0.0000,14972.3000,0.6146,4130.6573,0.0000,4130.6573,30.0140,0.0000,10841.6427,10841.6427,6.8551,12.6094,0.0000,5303.9000,-5303.9000,0.2753,0.0000,805.6023,805.6023,13.4439,6109.5023,0.0000,-6109.5023,6.8551,2.2813,452.2000,0.0000,452.2000,0.0186,124.7559,0.0000,124.7559,0.9065,0.0000,327.4441,327.4441,6.8551,12.3263,0.0000,5096.5000,-5096.5000,0.2799,0.0000,810.0426,810.0426,13.6697,5906.5426,0.0000,-5906.5426,6.8551,2.2813,410.2000,0.0000,410.2000,0.0168,113.1687,0.0000,113.1687,0.8223,0.0000,297.0313,297.0313,11.6886,6.8576,11.6886,9.2731,4.2065,63097.1659,11.6886,6.8532,6.8576,9.2709,4.2103,33682.0510,11.6886,6.8520,6.8561,9.2703,4.2113,29479.3016,6.7725,529.2119,-67766.2000,126258.5184
3123.0000,6.7678,13.3214,0.0000,67607.7000,-67607.7000,3.0549,0.0000,9611.1311,9611.1311,149.1947,77218.8311,0.0000,-77218.8311,6.7678,2.2073,14971.6000,0.0000,14971.6000,0.6160,4136.0511,0.0000,4136.0511,30.0846,0.0000,10835.5489,10835.5489,6.7678,12.5233,0.0000,7246.1000,-7246.1000,0.3760,0.0000,1099.9981,1099.9981,18.3616,8346.0981,0.0000,-8346.0981,6.7678,2.2073,445.5000,0.0000,445.5000,0.0183,123.0737,0.0000,123.0737,0.8952,0.0000,322.4263,322.4263,6.7678,12.2379,0.0000,3611.0000,-3611.0000,0.1983,0.0000,573.7712,573.7712,9.6870,4184.7712,0.0000,-4184.7712,6.7678,2.2073,410.1000,0.0000,410.1000,0.0169,113.2941,0.0000,113.2941,0.8241,0.0000,296.8059,296.8059,11.5102,6.7703,11.5102,9.1403,3.9127,58689.9830,11.5102,6.7659,6.7703,9.1381,3.9163,31330.6462,11.5102,6.7646,6.7688,9.1374,3.9174,27421.6491,6.4206,501.7133,-62637.6000,117442.2784
3124.0000,6.7004,13.2562,0.0000,85086.0000,-85086.0000,3.8428,0.0000,12081.7075,12081.7075,187.6761,97167.7075,0.0000,-97167.7075,6.7004,2.1492,14971.0000,0.0000,14971.0000,0.6170,4140.2071,0.0000,4140.2071,30.1333,0.0000,10830.7929,10830.7929,6.7004,12.4567,0.0000,6528.9000,-6528.9000,0.3387,0.0000,990.7110,990.7110,16.5410,7519.6110,0.0000,-7519.6110,6.7004,2.1492,452.7000,0.0000,452.7000,0.0187,125.1935,0.0000,125.1935,0.9112,0.0000,327.5065,327.5065,6.7004,12.1697,0.0000,2881.6000,-2881.6000,0.1583,0.0000,457.7745,457.7745,7.7312,3339.3745,0.0000,-3339.3745,6.7004,2.1492,956.5000,0.0000,956.5000,0.0394,264.5186,0.0000,264.5186,1.9252,0.0000,691.9814,691.9814,11.6728,6.7029,11.6728,9.1878,4.8064,72096.5228,11.6728,6.6986,6.7029,9.1857,4.8106,38484.9933,11.6728,6.6973,6.7014,9.1850,4.8119,33683.0310,7.5223,587.8034,-78116.3000,144264.5471
3125.0000,6.8079,13.3676,0.0000,93098.8000,-93098.8000,4.2031,0.0000,13244.1962,13244.1962,205.2750,106342.9962,0.0000,-106342.9962,6.8079,2.2596,14968.0000,0.0000,14968.0000,0.6177,4132.4912,0.0000,4132.4912,30.1659,0.0000,10835.5088,10835.5088,6.8079,12.5655,0.0000,5373.1000,-5373.1000,0.2787,0.0000,815.8703,815.8703,13.6108,6188.9703,0.0000,-6188.9703,6.8079,2.2596,590.9000,0.0000,590.9000,0.0244,163.1406,0.0000,163.1406,1.1909,0.0000,427.7594,427.7594,6.8079,12.2769,0.0000,2829.5000,-2829.5000,0.1555,0.0000,449.6531,449.6531,7.5922,3279.1531,0.0000,-3279.1531,6.8079,2.2596,5145.1000,0.0000,5145.1000,0.2123,1420.5024,0.0000,1420.5024,10.3692,0.0000,3724.5976,3724.5976,11.5679,6.8103,11.5679,9.1891,5.0386,75578.9358,11.5679,6.8061,6.8103,9.1870,5.0431,40344.7325,11.5679,6.8048,6.8088,9.1863,5.0444,35311.0154,8.2375,643.6895,-80597.4000,151234.6837
3126.0000,7.2513,13.8135,0.0000,173053.4000,-173053.4000,7.8174,0.0000,24812.3212,24812.3212,381.7910,197865.7212,0.0000,-197865.7212,7.2513,2.6818,14961.2000,0.0000,14961.2000,0.6161,4102.4335,0.0000,4102.4335,30.0907,0.0000,10858.7665,10858.7665,7.2513,13.0097,0.0000,962.8000,-962.8000,0.0500,0.0000,146.6201,146.6201,2.4395,1109.4201,0.0000,-1109.4201,7.2513,2.6818,554.5000,0.0000,554.5000,0.0228,152.0466,0.0000,152.0466,1.1152,0.0000,402.4534,402.4534,7.2513,12.7222,0.0000,3496.0000,-3496.0000,0.1920,0.0000,556.4480,556.4480,9.3791,4052.4480,0.0000,-4052.4480,7.2513,2.6818,17346.7000,0.0000,17346.7000,0.7144,4756.5491,0.0000,4756.5491,34.8885,0.0000,12590.1509,12590.1509,12.1865,7.2534,12.1865,9.7199,8.9549,134322.8049,12.1865,7.2498,7.2534,9.7181,8.9614,71691.0954,12.1865,7.2486,7.2521,9.7175,8.9635,62744.6053,14.1191,1103.2895,-144649.8000,268758.5056
3127.0000,7.7354,14.2889,0.0000,219156.0000,-219156.0000,9.9241,0.0000,31700.3131,31700.3131,484.6777,250856.3131,0.0000,-250856.3131,7.7354,3.1147,25430.8000,0.0000,25430.8000,1.0386,6921.6434,0.0000,6921.6434,50.7221,0.0000,18509.1566,18509.1566,7.7354,13.4906,0.0000,188.9000,-188.9000,0.0098,0.0000,28.8662,28.8662,0.4791,217.7662,0.0000,-217.7662,7.7354,3.1147,1137.4000,0.0000,1137.4000,0.0465,309.5725,0.0000,309.5725,2.2686,0.0000,827.8275,827.8275,7.7354,13.2109,0.0000,5278.2000,-5278.2000,0.2898,0.0000,841.7985,841.7985,14.1522,6119.9985,0.0000,-6119.9985,7.7354,3.1147,18439.4000,0.0000,18439.4000,0.7530,5018.7549,0.0000,5018.7549,36.7776,0.0000,13420.6451,13420.6451,12.5595,7.7372,12.5595,10.1484,11.2172,168258.6334,12.5595,7.7340,7.7372,10.1468,11.2247,89797.2222,12.5595,7.7330,7.7361,10.1463,11.2271,78589.9624,18.0927,1413.7855,-179615.5000,336645.8180
3128.0000,8.2397,14.7835,0.0000,243392.5000,-243392.5000,11.0512,0.0000,35539.6404,35539.6404,539.7248,278932.1404,0.0000,-278932.1404,8.2397,3.5639,31032.4000,0.0000,31032.4000,1.2560,8381.5937,0.0000,8381.5937,61.3405,0.0000,22650.8063,22650.8063,8.2397,13.9913,0.0000,26433.5000,-26433.5000,1.3743,0.0000,4055.1903,4055.1903,67.1201,30488.6903,0.0000,-30488.6903,8.2397,3.5639,1938.4000,0.0000,1938.4000,0.0785,523.5458,0.0000,523.5458,3.8316,0.0000,1414.8542,1414.8542,8.2397,13.7201,0.0000,8601.8000,-8601.8000,0.4720,0.0000,1375.1521,1375.1521,23.0509,9976.9521,0.0000,-9976.9521,8.2397,3.5639,17711.0000,0.0000,17711.0000,0.7168,4783.5941,0.0000,4783.5941,35.0086,0.0000,12927.4059,12927.4059,13.1375,8.2414,13.1375,10.6895,14.1151,211726.8016,13.1375,8.2386,8.2414,10.6880,14.1232,112985.9451,13.1375,8.2376,8.2404,10.6876,14.1261,98882.5330,22.4232,1752.1838,-227746.0000,423595.2796
3129.0000,8.7617,15.2954,0.0000,260284.7000,-260284.7000,11.8518,0.0000,38389.3830,38389.3830,578.8214,298674.0830,0.0000,-298674.0830,8.7617,4.0289,35284.1000,0.0000,35284.1000,1.4150,9454.9833,0.0000,9454.9833,69.1041,0.0000,25829.1167,25829.1167,8.7617,14.5094,0.0000,55884.4000,-55884.4000,2.9092,0.0000,8610.9199,8610.9199,142.0819,64495.3199,0.0000,-64495.3199,8.7617,4.0289,2102.5000,0.0000,2102.5000,0.0843,563.4011,0.0000,563.4011,4.1178,0.0000,1539.0989,1539.0989,8.7617,14.2469,0.0000,12156.8000,-12156.8000,0.6667,0.0000,1948.9411,1948.9411,32.5616,14105.7411,0.0000,-14105.7411,8.7617,4.0289,15525.6000,0.0000,15525.6000,0.6226,4160.3524,0.0000,4160.3524,30.4070,0.0000,11365.2476,11365.2476,13.7630,8.7632,13.7630,11.2631,16.9216,253823.8980,13.7630,8.7607,8.7632,11.2619,16.9302,135441.2544,13.7630,8.7598,8.7623,11.2614,16.9332,118532.6380,26.3244,2057.0249,-275413.7000,507797.7904
3130.0000,9.1805,15.7017,0.0000,270070.4000,-270070.4000,12.3340,0.0000,40162.2527,40162.2527,602.3717,310232.6527,0.0000,-310232.6527,9.1805,4.3920,41664.1000,0.0000,41664.1000,1.6552,11094.6051,0.0000,11094.6051,80.8359,0.0000,30569.4949,30569.4949,9.1805,14.9232,0.0000,68371.7000,-68371.7000,3.5642,0.0000,10574.6508,10574.6508,174.0700,78946.3508,0.0000,-78946.3508,9.1805,4.3920,2146.5000,0.0000,2146.5000,0.0853,571.5849,0.0000,571.5849,4.1646,0.0000,1574.9151,1574.9151,9.1805,14.6699,0.0000,16812.3000,-16812.3000,0.9217,0.0000,2702.0146,2702.0146,45.0124,19514.3146,0.0000,-19514.3146,9.1805,4.3920,14068.7000,0.0000,14068.7000,0.5589,3746.3109,0.0000,3746.3109,27.2958,0.0000,10322.3891,10322.3891,14.1467,9.1819,14.1467,11.6643,18.3059,274588.3295,14.1467,9.1795,9.1819,11.6631,18.3146,146516.9723,14.1467,9.1787,9.1811,11.6627,18.3177,128224.2098,28.6788,2241.0009,-297375.1000,549329.5116
3131.0000,9.5832,16.0955,0.0000,288232.8000,-288232.8000,13.1953,0.0000,43210.9716,43210.9716,644.4367,331443.7716,0.0000,-331443.7716,9.5832,4.7484,43786.0000,0.0000,43786.0000,1.7266,11589.7646,0.0000,11589.7646,84.3235,0.0000,32196.2354,32196.2354,9.5832,15.3221,0.0000,78092.7000,-78092.7000,4.0757,0.0000,12124.2539,12124.2539,199.0495,90216.9539,0.0000,-90216.9539,9.5832,4.7484,2546.5000,0.0000,2546.5000,0.1004,674.0359,0.0000,674.0359,4.9041,0.0000,1872.4641,1872.4641,9.5832,15.0760,0.0000,20985.1000,-20985.1000,1.1501,0.0000,3381.4104,3381.4104,56.1695,24366.5104,0.0000,-24366.5104,9.5832,4.7484,11337.0000,0.0000,11337.0000,0.4470,3000.8030,0.0000,3000.8030,21.8329,0.0000,8336.1970,8336.1970,14.6397,9.5845,14.6397,12.1121,20.1756,302633.5656,14.6397,9.5823,9.5845,12.1110,20.1845,161475.7970,14.6397,9.5815,9.5837,12.1106,20.1877,141313.8756,31.0427,2425.7187,-329641.1000,605423.2382
3132.0000,9.8064,16.3073,0.0000,298965.2000,-298965.2000,13.7188,0.0000,45024.0446,45024.0446,670.0045,343989.2446,0.0000,-343989.2446,9.8064,4.9316,37939.0000,0.0000,37939.0000,1.4855,10008.8816,0.0000,10008.8816,72.5491,0.0000,27930.1184,27930.1184,9.8064,15.5404,0.0000,73284.6000,-73284.6000,3.8292,0.0000,11402.7814,11402.7814,187.0104,84687.3814,0.0000,-84687.3814,9.8064,4.9316,3046.8000,0.0000,3046.8000,0.1193,803.7919,0.0000,803.7919,5.8263,0.0000,2243.0081,2243.0081,9.8064,15.3015,0.0000,23837.7000,-23837.7000,1.3062,0.0000,3846.9074,3846.9074,63.7921,27684.6074,0.0000,-27684.6074,9.8064,4.9316,9880.1000,0.0000,9880.1000,0.3869,2606.5197,0.0000,2606.5197,18.8933,0.0000,7273.5803,7273.5803,15.0166,9.8076,15.0166,12.4121,20.9405,314107.0120,15.0166,9.8055,9.8076,12.4110,20.9493,167594.4108,15.0166,9.8047,9.8069,12.4106,20.9525,146667.1775,31.2687,2443.3818,-345221.6000,628368.6003
3133.0000,10.2073,16.7067,0.0000,311688.5000,-311688.5000,14.3214,0.0000,47330.1874,47330.1874,699.4361,359018.6874,0.0000,-359018.6874,10.2073,5.3032,43788.2000,0.0000,43788.2000,1.7079,11483.7533,0.0000,11483.7533,83.4103,0.0000,32304.4467,32304.4467,10.2073,15.9406,0.0000,87842.2000,-87842.2000,4.5928,0.0000,13723.9232,13723.9232,224.3070,101566.1232,0.0000,-101566.1232,10.2073,5.3032,2904.9000,0.0000,2904.9000,0.1133,761.8298,0.0000,761.8298,5.5334,0.0000,2143.0702,2143.0702,10.2073,15.7050,0.0000,26761.6000,-26761.6000,1.4663,0.0000,4331.2234,4331.2234,71.6106,31092.8234,0.0000,-31092.8234,10.2073,5.3032,8787.4000,0.0000,8787.4000,0.3427,2304.5554,0.0000,2304.5554,16.7387,0.0000,6482.8446,6482.8446,15.3909,10.2085,15.3909,12.7997,22.5317,337975.2169,15.3909,10.2064,10.2085,12.7986,22.5408,180326.1868,15.3909,10.2056,10.2077,12.7983,22.5441,157808.4182,33.8167,2642.4866,-370811.8000,676109.8219
3134.0000,10.5462,17.0363,0.0000,325513.9000,-325513.9000,14.9923,0.0000,49782.1062,49782.1062,732.1995,375296.0062,0.0000,-375296.0062,10.5462,5.5994,41664.9000,0.0000,41664.9000,1.6139,10872.6456,0.0000,10872.6456,78.8200,0.0000,30792.2544,30792.2544,10.5462,16.2754,0.0000,95373.2000,-95373.2000,4.9927,0.0000,14954.3503,14954.3503,243.8343,110327.5503,0.0000,-110327.5503,10.5462,5.5994,1915.1000,0.0000,1915.1000,0.0742,499.7541,0.0000,499.7541,3.6229,0.0000,1415.3459,1415.3459,10.5462,16.0466,0.0000,29322.2000,-29322.2000,1.6064,0.0000,4757.9196,4757.9196,78.4535,34080.1196,0.0000,-34080.1196,10.5462,5.5994,7694.7000,0.0000,7694.7000,0.2981,2007.9671,0.0000,2007.9671,14.5565,0.0000,5686.7329,5686.7329,15.8443,10.5474,15.8443,13.1958,24.0848,361272.0499,15.8443,10.5453,10.5474,13.1948,24.0940,192752.0931,15.8443,10.5446,10.5467,13.1944,24.0974,168681.5788,35.3662,2763.5683,-398934.6000,722705.7218
3135.0000,10.8877,17.3709,0.0000,337495.5000,-337495.5000,15.5757,0.0000,51990.6546,51990.6546,760.6932,389486.1546,0.0000,-389486.1546,10.8877,5.9036,39529.1000,0.0000,39529.1000,1.5224,10263.9823,0.0000,10263.9823,74.3494,0.0000,29265.1177,29265.1177,10.8877,16.6138,0.0000,102509.8000,-102509.8000,5.3720,0.0000,16134.0432,16134.0432,262.3585,118643.8432,0.0000,-118643.8432,10.8877,5.9036,1853.0000,0.0000,1853.0000,0.0714,481.1432,0.0000,481.1432,3.4853,0.0000,1371.8568,1371.8568,10.8877,16.3905,0.0000,31638.9000,-31638.9000,1.7332,0.0000,5147.9192,5147.9192,84.6475,36786.8192,0.0000,-36786.8192,10.8877,5.9036,8787.4000,0.0000,8787.4000,0.3384,2281.7043,0.0000,2281.7043,16.5280,0.0000,6505.6957,6505.6957,16.2364,10.8889,16.2364,13.5626,25.3829,380744.1613,16.2364,10.8869,10.8889,13.5617,25.3923,203138.3411,16.2364,10.8862,10.8882,13.5613,25.3957,177769.9337,36.9196,2884.9487,-421474.7000,761652.4360
