Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3136.0000,11.0878,17.5613,0.0000,337826.0000,-337826.0000,15.6232,0.0000,52265.7765,52265.7765,763.0115,390091.7765,0.0000,-390091.7765,11.0878,6.0698,33692.6000,0.0000,33692.6000,1.2901,8723.0986,0.0000,8723.0986,63.0080,0.0000,24969.5014,24969.5014,11.0878,16.8093,0.0000,103469.3000,-103469.3000,5.4282,0.0000,16322.0599,16322.0599,265.1060,119791.3599,0.0000,-119791.3599,11.0878,6.0698,2393.5000,0.0000,2393.5000,0.0917,619.6832,0.0000,619.6832,4.4760,0.0000,1773.8168,1773.8168,11.0878,16.5920,0.0000,33798.3000,-33798.3000,1.8515,0.0000,5508.4509,5508.4509,90.4236,39306.7509,0.0000,-39306.7509,11.0878,6.0698,10244.3000,0.0000,10244.3000,0.3923,2652.2750,0.0000,2652.2750,19.1577,0.0000,7592.0250,7592.0250,16.4971,11.0889,16.4971,13.7930,25.7372,386057.4014,16.4971,11.0869,11.0889,13.7920,25.7465,205972.2321,16.4971,11.0862,11.0882,13.7916,25.7499,180249.1621,37.0154,2892.4389,-428763.2000,772278.7955
3137.0000,11.1818,17.6493,0.0000,344481.8000,-344481.8000,15.9504,0.0000,53403.9564,53403.9564,778.9923,397885.7564,0.0000,-397885.7564,11.1818,6.1447,21999.0000,0.0000,21999.0000,0.8396,5687.8358,0.0000,5687.8358,41.0026,0.0000,16311.1642,16311.1642,11.1818,16.9005,0.0000,91991.4000,-91991.4000,4.8293,0.0000,14527.1673,14527.1673,235.8531,106518.5673,0.0000,-106518.5673,11.1818,6.1447,1517.6000,0.0000,1517.6000,0.0579,392.3751,0.0000,392.3751,2.8286,0.0000,1125.2249,1125.2249,11.1818,16.6866,0.0000,35583.9000,-35583.9000,1.9493,0.0000,5804.1104,5804.1104,95.2018,41388.0104,0.0000,-41388.0104,11.1818,6.1447,13522.3000,0.0000,13522.3000,0.5161,3496.1872,0.0000,3496.1872,25.2034,0.0000,10026.1128,10026.1128,16.7482,11.1830,16.7482,13.9656,25.9110,388665.6797,16.7482,11.1810,11.1830,13.9646,25.9204,207362.9106,16.7482,11.1803,11.1823,13.9642,25.9236,181465.5017,36.2138,2829.7963,-435018.2000,777494.0920
3138.0000,10.2773,16.7241,0.0000,240505.6000,-240505.6000,11.1424,0.0000,36574.4007,36574.4007,544.1789,277080.0007,0.0000,-277080.0007,10.2773,5.2553,18116.0000,0.0000,18116.0000,0.6903,4746.1455,0.0000,4746.1455,33.7125,0.0000,13369.8545,13369.8545,10.2773,15.9861,0.0000,55516.3000,-55516.3000,2.9153,0.0000,8679.8986,8679.8986,142.3807,64196.1986,0.0000,-64196.1986,10.2773,5.2553,1250.9000,0.0000,1250.9000,0.0477,327.7188,0.0000,327.7188,2.3278,0.0000,923.1812,923.1812,10.2773,15.7761,0.0000,35799.6000,-35799.6000,1.9612,0.0000,5797.0076,5797.0076,95.7798,41596.6076,0.0000,-41596.6076,10.2773,5.2553,15889.8000,0.0000,15889.8000,0.6055,4162.9114,0.0000,4162.9114,29.5697,0.0000,11726.8886,11726.8886,15.6057,10.2787,15.6057,12.9422,17.8365,267548.0938,15.6057,10.2763,10.2787,12.9410,17.8448,142758.2086,15.6057,10.2756,10.2779,12.9406,17.8471,124929.6806,26.0435,2035.0788,-296564.8000,535235.9831
3139.0000,9.8493,16.3242,0.0000,228420.7000,-228420.7000,10.5248,0.0000,34430.2969,34430.2969,514.0165,262850.9969,0.0000,-262850.9969,9.8493,4.9146,18104.5000,0.0000,18104.5000,0.7004,4773.2057,0.0000,4773.2057,34.2084,0.0000,13331.2943,13331.2943,9.8493,15.5716,0.0000,38482.7000,-38482.7000,2.0150,0.0000,5990.3167,5990.3167,98.4075,44473.0167,0.0000,-44473.0167,9.8493,4.9146,959.0000,0.0000,959.0000,0.0371,252.8379,0.0000,252.8379,1.8120,0.0000,706.1621,706.1621,9.8493,15.3458,0.0000,31691.9000,-31691.9000,1.7362,0.0000,5115.9413,5115.9413,84.7926,36807.8413,0.0000,-36807.8413,9.8493,4.9146,15161.4000,0.0000,15161.4000,0.5866,3997.2648,0.0000,3997.2648,28.6474,0.0000,11164.1352,11164.1352,15.1497,9.8508,15.1497,12.5002,15.9417,239125.5040,15.1497,9.8481,9.8508,12.4989,15.9497,127597.4038,15.1497,9.8473,9.8498,12.4985,15.9520,111663.7093,23.4002,1828.5226,-264370.4000,478386.6171
3140.0000,9.1224,15.6013,0.0000,160906.9000,-160906.9000,7.3952,0.0000,23900.9253,23900.9253,361.1702,184807.8253,0.0000,-184807.8253,9.1224,4.2428,18127.0000,0.0000,18127.0000,0.7065,4831.1874,0.0000,4831.1874,34.5037,0.0000,13295.8126,13295.8126,9.1224,14.8467,0.0000,17756.9000,-17756.9000,0.9285,0.0000,2744.8901,2744.8901,45.3484,20501.7901,0.0000,-20501.7901,9.1224,4.2428,1049.4000,0.0000,1049.4000,0.0409,279.6849,0.0000,279.6849,1.9975,0.0000,769.7151,769.7151,9.1224,14.6145,0.0000,26802.8000,-26802.8000,1.4685,0.0000,4306.1106,4306.1106,71.7198,31108.9106,0.0000,-31108.9106,9.1224,4.2428,13886.6000,0.0000,13886.6000,0.5412,3701.0408,0.0000,3701.0408,26.4324,0.0000,10185.5592,10185.5592,14.0864,9.1242,14.0864,11.6053,10.6040,159059.8410,14.0864,9.1210,9.1242,11.6037,10.6107,84885.9485,14.0864,9.1202,9.1231,11.6033,10.6125,74287.4978,16.6213,1298.8127,-172403.6000,318233.2872
3141.0000,8.6566,15.1556,0.0000,147725.7000,-147725.7000,6.7606,0.0000,21743.5988,21743.5988,330.1768,169469.2988,0.0000,-169469.2988,8.6566,3.8511,15326.0000,0.0000,15326.0000,0.6050,4113.3848,0.0000,4113.3848,29.5453,0.0000,11212.6152,11212.6152,8.6566,14.3899,0.0000,12000.2000,-12000.2000,0.6262,0.0000,1847.3641,1847.3641,30.5822,13847.5641,0.0000,-13847.5641,8.6566,3.8511,602.0000,0.0000,602.0000,0.0238,161.5723,0.0000,161.5723,1.1605,0.0000,440.4277,440.4277,8.6566,14.1449,0.0000,22726.1000,-22726.1000,1.2456,0.0000,3641.2237,3641.2237,60.8315,26367.3237,0.0000,-26367.3237,8.6566,3.8511,11337.0000,0.0000,11337.0000,0.4475,3042.7668,0.0000,3042.7668,21.8553,0.0000,8294.2332,8294.2332,13.7234,8.6585,13.7234,11.1910,9.4830,142245.2574,13.7234,8.6551,8.6585,11.1892,9.4894,75915.4251,13.7234,8.6542,8.6573,11.1888,9.4912,66438.2074,14.5629,1137.9639,-155187.0000,284598.8900
3142.0000,8.2823,14.7928,0.0000,119453.5000,-119453.5000,5.4521,0.0000,17456.4354,17456.4354,266.2715,136909.9354,0.0000,-136909.9354,8.2823,3.5264,14960.2000,0.0000,14960.2000,0.5954,4038.0156,0.0000,4038.0156,29.0802,0.0000,10922.1844,10922.1844,8.2823,14.0206,0.0000,10356.2000,-10356.2000,0.5397,0.0000,1589.3029,1589.3029,26.3587,11945.5029,0.0000,-11945.5029,8.2823,3.5264,454.4000,0.0000,454.4000,0.0181,122.6504,0.0000,122.6504,0.8833,0.0000,331.7496,331.7496,8.2823,13.7675,0.0000,18894.9000,-18894.9000,1.0359,0.0000,3021.3421,3021.3421,50.5921,21916.2421,0.0000,-21916.2421,8.2823,3.5264,9880.1000,0.0000,9880.1000,0.3932,2666.8092,0.0000,2666.8092,19.2053,0.0000,7213.2908,7213.2908,13.1970,8.2844,13.1970,10.7407,7.6118,114177.5778,13.1970,8.2807,8.2844,10.7388,7.6176,60941.1458,13.1970,8.2796,8.2831,10.7383,7.6192,53334.5128,12.0517,941.7387,-123409.9000,228453.2365
3143.0000,7.9049,14.4234,0.0000,102955.9000,-102955.9000,4.6891,0.0000,14939.1342,14939.1342,229.0086,117895.0342,0.0000,-117895.0342,7.9049,3.1911,14968.4000,0.0000,14968.4000,0.5998,4063.4970,0.0000,4063.4970,29.2931,0.0000,10904.9030,10904.9030,7.9049,13.6466,0.0000,5725.1000,-5725.1000,0.2981,0.0000,875.9847,875.9847,14.5572,6601.0847,0.0000,-6601.0847,7.9049,3.1911,451.3000,0.0000,451.3000,0.0181,122.5152,0.0000,122.5152,0.8832,0.0000,328.7848,328.7848,7.9049,13.3870,0.0000,15227.2000,-15227.2000,0.8351,0.0000,2430.3926,2430.3926,40.7840,17657.5926,0.0000,-17657.5926,7.9049,3.1911,5509.3000,0.0000,5509.3000,0.2208,1495.6190,0.0000,1495.6190,10.7817,0.0000,4013.6810,4013.6810,12.8445,7.9072,12.8445,10.3759,6.3423,95134.1112,12.8445,7.9031,7.9072,10.3738,6.3475,50779.9980,12.8445,7.9020,7.9058,10.3733,6.3489,44442.4869,9.9914,780.7387,-102979.2000,190356.5961
3144.0000,7.5777,14.1052,0.0000,83528.5000,-83528.5000,3.7962,0.0000,12047.2530,12047.2530,185.4008,95575.7530,0.0000,-95575.7530,7.5777,2.9050,14971.8000,0.0000,14971.8000,0.6041,4084.8065,0.0000,4084.8065,29.5021,0.0000,10886.9935,10886.9935,7.5777,13.3193,2.2000,6233.3000,-6231.1000,0.3244,0.5053,951.4218,951.9271,15.8409,7184.7218,1.6947,-7183.0271,7.5777,2.9050,446.5000,0.0000,446.5000,0.0180,121.8201,0.0000,121.8201,0.8798,0.0000,324.6799,324.6799,7.5777,13.0568,0.0000,12111.5000,-12111.5000,0.6644,0.0000,1930.2934,1930.2934,32.4505,14041.7934,0.0000,-14041.7934,7.5777,2.9050,1684.9000,0.0000,1684.9000,0.0680,459.6969,0.0000,459.6969,3.3201,0.0000,1225.2031,1225.2031,12.5197,7.5802,12.5197,10.0500,5.2155,78232.6827,12.5197,7.5758,7.5802,10.0478,5.2201,41761.1619,12.5197,7.5746,7.5787,10.0472,5.2214,36549.8985,8.2126,641.7462,-84767.9000,156543.7431
3145.0000,7.3980,13.9347,0.0000,79679.7000,-79679.7000,3.6147,0.0000,11454.6572,11454.6572,176.5353,91134.3572,0.0000,-91134.3572,7.3980,2.7582,14943.4000,0.0000,14943.4000,0.6066,4088.3182,0.0000,4088.3182,29.6242,0.0000,10855.0818,10855.0818,7.3980,12.2744,449.7000,5000.6000,-4550.9000,0.2880,103.6228,762.2907,865.9136,14.0655,5762.8907,346.0772,-5416.8136,7.3980,2.7582,451.2000,0.0000,451.2000,0.0183,123.4424,0.0000,123.4424,0.8945,0.0000,327.7576,327.7576,7.3980,12.8747,0.0000,10228.3000,-10228.3000,0.5613,0.0000,1628.9459,1628.9459,27.4143,11857.2459,0.0000,-11857.2459,7.3980,2.7582,955.3000,0.0000,955.3000,0.0388,261.3575,0.0000,261.3575,1.8938,0.0000,693.9425,693.9425,12.2789,7.4006,12.2789,9.8397,4.8240,72360.2838,12.2789,7.3960,7.4006,9.8374,4.8285,38628.1992,12.2789,7.3947,7.3990,9.8368,4.8298,33808.4597,7.6915,601.0261,-78109.0000,144796.9427
3146.0000,7.3153,13.8572,0.4000,71678.5000,-71678.1000,3.2485,0.0923,10289.0486,10289.1409,158.6512,81967.5486,0.3077,-81967.2409,7.3153,2.6932,14941.2000,0.0000,14941.2000,0.6085,4092.9180,0.0000,4092.9180,29.7189,0.0000,10848.2820,10848.2820,7.3153,10.7238,1896.5000,6440.1000,-4543.6000,0.4535,437.6683,981.1625,1418.8307,22.1499,7421.2625,1458.8317,-5962.4307,7.3153,2.6932,445.4000,0.0000,445.4000,0.0181,122.0107,0.0000,122.0107,0.8859,0.0000,323.3893,323.3893,7.3153,12.7906,0.0000,8325.7000,-8325.7000,0.4570,0.0000,1325.5055,1325.5055,22.3195,9651.2055,0.0000,-9651.2055,7.3153,2.6932,409.7000,0.0000,409.7000,0.0167,112.2312,0.0000,112.2312,0.8149,0.0000,297.4688,297.4688,11.9642,7.3179,11.9642,9.6411,4.3031,64546.8386,11.9642,7.3132,7.3179,9.6387,4.3075,34459.7974,11.9642,7.3119,7.3163,9.6381,4.3087,30160.8693,7.2036,562.8968,-68751.1000,129167.5053
3147.0000,7.2462,13.7736,83.2000,65513.5000,-65430.3000,2.9727,19.2233,9392.4449,9411.6681,145.1826,74905.9449,63.9767,-74841.9681,7.2462,2.6331,14933.4000,0.0000,14933.4000,0.6091,4095.1297,0.0000,4095.1297,29.7493,0.0000,10838.2703,10838.2703,7.2462,9.3256,2623.1000,4538.4000,-1915.3000,0.4006,606.1196,691.1068,1297.2264,19.5625,5229.5068,2016.9804,-3212.5264,7.2462,2.6331,451.7000,0.0000,451.7000,0.0184,123.8680,0.0000,123.8680,0.8998,0.0000,327.8320,327.8320,7.2462,12.7208,0.0000,7071.5000,-7071.5000,0.3882,0.0000,1125.5279,1125.5279,18.9591,8197.0279,0.0000,-8197.0279,7.2462,2.6331,409.7000,0.0000,409.7000,0.0167,112.3505,0.0000,112.3505,0.8162,0.0000,297.3495,297.3495,11.6473,7.2490,11.6473,9.4482,3.7371,56056.0943,11.6473,7.2441,7.2490,9.4457,3.7412,29929.5131,11.6473,7.2428,7.2473,9.4451,3.7423,26196.4349,6.6086,516.4066,-58622.3000,112182.0423
3148.0000,7.1591,13.7036,4.1000,82031.2000,-82027.1000,3.7148,0.9488,11742.2219,11743.1707,181.4243,93773.4219,3.1512,-93770.2707,7.1591,2.5542,14931.5000,0.0000,14931.5000,0.6098,4100.1103,0.0000,4100.1103,29.7839,0.0000,10831.3897,10831.3897,7.1591,7.1014,3462.9000,2245.3000,1217.6000,0.3345,801.4573,341.7122,1143.1695,16.3370,2587.0122,2661.4427,74.4305,7.1591,2.5542,445.2000,0.0000,445.2000,0.0182,122.2495,0.0000,122.2495,0.8880,0.0000,322.9505,322.9505,7.1591,12.6329,0.0000,6101.7000,-6101.7000,0.3350,0.0000,970.8513,970.8513,16.3604,7072.5513,0.0000,-7072.5513,7.1591,2.5542,954.8000,0.0000,954.8000,0.0390,262.1830,0.0000,262.1830,1.9045,0.0000,692.6170,692.6170,11.7231,7.1618,11.7231,9.4424,4.4434,66651.5802,11.7231,7.1570,7.1618,9.4401,4.4481,35584.5607,11.7231,7.1556,7.1601,9.4394,4.4494,31145.8933,7.5770,592.0756,-70579.7000,133382.0342
3149.0000,7.2899,13.8329,48.9000,89154.3000,-89105.4000,4.0381,11.2891,12791.7588,12803.0479,197.2145,101946.0588,37.6109,-101908.4479,7.2899,2.6890,14931.1000,0.0000,14931.1000,0.6108,4091.7497,0.0000,4091.7497,29.8318,0.0000,10839.3503,10839.3503,7.2899,6.1471,5218.2000,1856.0000,3362.2000,0.4253,1204.8019,282.7159,1487.5178,20.7718,2138.7159,4013.3981,1874.6822,7.2899,2.6890,598.6000,0.0000,598.6000,0.0245,164.0416,0.0000,164.0416,1.1960,0.0000,434.5584,434.5584,7.2899,12.7635,0.0000,6167.8000,-6167.8000,0.3387,0.0000,981.8566,981.8566,16.5394,7149.6566,0.0000,-7149.6566,7.2899,2.6890,5133.8000,0.0000,5133.8000,0.2100,1406.8772,0.0000,1406.8772,10.2571,0.0000,3726.9228,3726.9228,11.5219,7.2925,11.5219,9.4072,4.6062,69093.6733,11.5219,7.2879,7.2925,9.4049,4.6113,36890.4261,11.5219,7.2865,7.2909,9.4042,4.6128,32289.4945,8.4711,661.9454,-71247.5000,138273.5939
3150.0000,7.5066,14.0553,0.0000,161814.3000,-161814.3000,7.3290,0.0000,23308.0849,23308.0849,357.9389,185122.3849,0.0000,-185122.3849,7.5066,2.8886,14937.2000,0.0000,14937.2000,0.6096,4079.8165,0.0000,4079.8165,29.7710,0.0000,10857.3835,10857.3835,7.5066,4.3311,1052.2000,0.0000,1052.2000,0.0662,241.9730,0.0000,241.9730,3.2308,0.0000,810.2270,810.2270,7.5066,2.8886,542.4000,0.0000,542.4000,0.0221,148.1464,0.0000,148.1464,1.0810,0.0000,394.2536,394.2536,7.5066,12.9817,0.0000,7576.8000,-7576.8000,0.4160,0.0000,1207.2065,1207.2065,20.3144,8784.0065,0.0000,-8784.0065,7.5066,2.8886,17307.4000,0.0000,17307.4000,0.7063,4727.1922,0.0000,4727.1922,34.4950,0.0000,12580.2078,12580.2078,12.3031,7.5089,12.3031,9.9060,8.4591,126886.6587,12.3031,7.5049,7.5089,9.9040,8.4662,67729.4467,12.3031,7.5036,7.5075,9.9034,8.4684,59279.0351,13.7238,1072.3945,-135551.9000,253895.1404
3151.0000,7.9204,14.4675,0.0000,201679.4000,-201679.4000,9.1456,0.0000,29272.5665,29272.5665,446.6567,230951.9665,0.0000,-230951.9665,7.9204,3.2727,25389.0000,0.0000,25389.0000,1.0319,6890.7691,0.0000,6890.7691,50.3983,0.0000,18498.2309,18498.2309,7.9204,4.7237,235.9000,0.0000,235.9000,0.0148,53.8418,0.0000,53.8418,0.7211,0.0000,182.0582,182.0582,7.9204,3.2727,1144.9000,0.0000,1144.9000,0.0465,310.7346,0.0000,310.7346,2.2727,0.0000,834.1654,834.1654,7.9204,13.3983,0.0000,9702.1000,-9702.1000,0.5325,0.0000,1548.6504,1548.6504,26.0060,11250.7504,0.0000,-11250.7504,7.9204,3.2727,18397.6000,0.0000,18397.6000,0.7478,4993.2496,0.0000,4993.2496,36.5201,0.0000,13404.3504,13404.3504,12.6308,7.9224,12.6308,10.2766,10.4594,156890.8946,12.6308,7.9189,7.9224,10.2748,10.4674,83738.9941,12.6308,7.9177,7.9212,10.2742,10.4700,73289.8454,17.2787,1350.1800,-166214.1000,313919.7341
3152.0000,8.3191,14.8575,0.0000,225277.5000,-225277.5000,10.2393,0.0000,32944.1883,32944.1883,500.0719,258221.6883,0.0000,-258221.6883,8.3191,3.6254,30966.1000,0.0000,30966.1000,1.2491,8353.6128,0.0000,8353.6128,61.0017,0.0000,22612.4872,22612.4872,8.3191,14.0686,0.0000,18826.0000,-18826.0000,0.9792,0.0000,2889.9786,2889.9786,47.8250,21715.9786,0.0000,-21715.9786,8.3191,3.6254,1932.9000,0.0000,1932.9000,0.0780,521.4314,0.0000,521.4314,3.8077,0.0000,1411.4686,1411.4686,8.3191,13.8009,0.0000,11233.0000,-11233.0000,0.6162,0.0000,1796.5244,1796.5244,30.0962,13029.5244,0.0000,-13029.5244,8.3191,3.6254,17670.8000,0.0000,17670.8000,0.7128,4766.9878,0.0000,4766.9878,34.8106,0.0000,12903.8122,12903.8122,13.1036,8.3210,13.1036,10.7123,12.7967,191950.9924,13.1036,8.3178,8.3210,10.7107,12.8054,102443.1837,13.1036,8.3167,8.3199,10.7101,12.8083,89658.1377,20.8119,1626.2714,-204766.7000,384052.3138
3153.0000,8.5898,15.1178,0.0000,237275.9000,-237275.9000,10.8090,0.0000,34879.3226,34879.3226,527.8917,272155.2226,0.0000,-272155.2226,8.5898,3.8547,35212.7000,0.0000,35212.7000,1.4101,9460.3643,0.0000,9460.3643,68.8651,0.0000,25752.3357,25752.3357,8.5898,14.3352,0.0000,23820.8000,-23820.8000,1.2403,0.0000,3664.9881,3664.9881,60.5750,27485.7881,0.0000,-27485.7881,8.5898,3.8547,2090.9000,0.0000,2090.9000,0.0837,561.7483,0.0000,561.7483,4.0891,0.0000,1529.1517,1529.1517,8.5898,14.0747,0.0000,13808.4000,-13808.4000,0.7572,0.0000,2211.5951,2211.5951,36.9827,16019.9951,0.0000,-16019.9951,8.5898,3.8547,15490.4000,0.0000,15490.4000,0.6203,4161.7038,0.0000,4161.7038,30.2944,0.0000,11328.6962,11328.6962,13.4039,8.5916,13.4039,10.9977,13.8473,207710.1072,13.4039,8.5885,8.5916,10.9962,13.8561,110849.1400,13.4039,8.5875,8.5905,10.9957,13.8591,97013.6141,22.3809,1748.8756,-222111.1000,415572.8613
3154.0000,8.8437,15.3658,0.0000,248328.7000,-248328.7000,11.3299,0.0000,36684.6269,36684.6269,553.3335,285013.3269,0.0000,-285013.3269,8.8437,4.0787,41580.8000,0.0000,41580.8000,1.6570,11128.5466,0.0000,11128.5466,80.9231,0.0000,30452.2534,30452.2534,8.8437,14.5867,0.0000,25293.9000,-25293.9000,1.3180,0.0000,3900.1981,3900.1981,64.3669,29194.0981,0.0000,-29194.0981,8.8437,4.0787,2151.1000,0.0000,2151.1000,0.0857,575.7132,0.0000,575.7132,4.1864,0.0000,1575.3868,1575.3868,8.8437,14.3309,0.0000,17960.2000,-17960.2000,0.9847,0.0000,2880.6797,2880.6797,48.0918,20840.8797,0.0000,-20840.8797,8.8437,4.0787,14036.9000,0.0000,14036.9000,0.5594,3756.7891,0.0000,3756.7891,27.3181,0.0000,10280.1109,10280.1109,13.6068,8.8454,13.6068,11.2261,14.6318,219476.2818,13.6068,8.8425,8.8454,11.2246,14.6407,117125.5887,13.6068,8.8415,8.8444,11.2242,14.6437,102505.8013,23.9019,1867.7278,-233814.0000,439107.6718
3155.0000,9.0494,15.5654,0.0000,257523.6000,-257523.6000,11.7665,0.0000,38197.0227,38197.0227,574.6575,295720.6227,0.0000,-295720.6227,9.0494,4.2573,43700.6000,0.0000,43700.6000,1.7335,11659.7954,0.0000,11659.7954,84.6631,0.0000,32040.8046,32040.8046,9.0494,14.7899,0.0000,28491.9000,-28491.9000,1.4856,0.0000,4401.3958,4401.3958,72.5548,32893.2958,0.0000,-32893.2958,9.0494,4.2573,2538.9000,0.0000,2538.9000,0.1007,677.4061,0.0000,677.4061,4.9187,0.0000,1861.4939,1861.4939,9.0494,14.5385,0.0000,21809.1000,-21809.1000,1.1955,0.0000,3502.2715,3502.2715,58.3873,25311.3715,0.0000,-25311.3715,9.0494,4.2573,11311.4000,0.0000,11311.4000,0.4487,3018.0045,0.0000,3018.0045,21.9141,0.0000,8293.3955,8293.3955,13.8801,9.0510,13.8801,11.4655,15.5812,233717.7966,13.8801,9.0482,9.0510,11.4641,15.5902,124721.7202,13.8801,9.0472,9.0500,11.4637,15.5932,109152.7036,25.0959,1961.0290,-250273.7000,467592.2204
3156.0000,9.1694,15.6797,0.0000,266519.4000,-266519.4000,12.1920,0.0000,39625.4410,39625.4410,595.4370,306144.8410,0.0000,-306144.8410,9.1694,4.3567,37862.1000,0.0000,37862.1000,1.4965,10083.8581,0.0000,10083.8581,73.0844,0.0000,27778.2419,27778.2419,9.1694,14.9075,0.0000,26100.3000,-26100.3000,1.3617,0.0000,4036.3679,4036.3679,66.5023,30136.6679,0.0000,-30136.6679,9.1694,4.3567,3036.5000,0.0000,3036.5000,0.1200,808.7147,0.0000,808.7147,5.8613,0.0000,2227.7853,2227.7853,9.1694,14.6599,0.0000,24465.4000,-24465.4000,1.3410,0.0000,3931.7241,3931.7241,65.4900,28397.1241,0.0000,-28397.1241,9.1694,4.3567,9857.9000,0.0000,9857.9000,0.3896,2625.4662,0.0000,2625.4662,19.0285,0.0000,7232.4338,7232.4338,14.1925,9.1710,14.1925,11.6818,16.3668,245502.0721,14.1925,9.1682,9.1710,11.6804,16.3758,131006.0646,14.1925,9.1673,9.1700,11.6799,16.3788,114651.3695,25.3511,1980.9683,-266328.6000,491159.5061
3157.0000,9.4262,15.9363,0.0000,275198.0000,-275198.0000,12.5977,0.0000,41126.3195,41126.3195,615.2536,316324.3195,0.0000,-316324.3195,9.4262,4.5965,43701.9000,0.0000,43701.9000,1.7236,11594.5907,0.0000,11594.5907,84.1780,0.0000,32107.3093,32107.3093,9.4262,15.1642,0.0000,34515.5000,-34515.5000,1.8013,0.0000,5350.6127,5350.6127,87.9734,39866.1127,0.0000,-39866.1127,9.4262,4.5965,2899.2000,0.0000,2899.2000,0.1143,769.1894,0.0000,769.1894,5.5844,0.0000,2130.0106,2130.0106,9.4262,14.9183,0.0000,26449.3000,-26449.3000,1.4496,0.0000,4257.4727,4257.4727,70.7956,30706.7727,0.0000,-30706.7727,9.4262,4.5965,8767.7000,0.0000,8767.7000,0.3458,2326.1664,0.0000,2326.1664,16.8882,0.0000,6441.5336,6441.5336,14.4041,9.4277,14.4041,11.9159,17.3055,259582.2821,14.4041,9.4251,9.4277,11.9146,17.3147,138517.2702,14.4041,9.4242,9.4268,11.9141,17.3178,121224.3176,27.0486,2113.6157,-280794.0000,519323.8699
3158.0000,9.6135,16.1171,0.0000,283948.7000,-283948.7000,13.0178,0.0000,42594.9186,42594.9186,635.7669,326543.6186,0.0000,-326543.6186,9.6135,4.7571,41580.7000,0.0000,41580.7000,1.6326,11001.0713,0.0000,11001.0713,79.7314,0.0000,30579.6287,30579.6287,9.6135,15.3488,0.0000,38324.0000,-38324.0000,2.0015,0.0000,5951.7354,5951.7354,97.7520,44275.7354,0.0000,-44275.7354,9.6135,4.7571,1917.0000,0.0000,1917.0000,0.0753,507.1837,0.0000,507.1837,3.6759,0.0000,1409.8163,1409.8163,9.6135,15.1073,0.0000,29158.8000,-29158.8000,1.5979,0.0000,4699.4261,4699.4261,78.0375,33858.2261,0.0000,-33858.2261,9.6135,4.7571,7677.5000,0.0000,7677.5000,0.3014,2031.2483,0.0000,2031.2483,14.7217,0.0000,5646.2517,5646.2517,14.7225,9.6150,14.7225,12.1688,18.3467,275200.1161,14.7225,9.6125,9.6150,12.1675,18.3559,146847.2972,14.7225,9.6116,9.6141,12.1671,18.3591,128513.3983,27.9397,2183.2449,-300256.3000,550560.8115
3159.0000,9.7901,16.2896,0.0000,290320.5000,-290320.5000,13.3245,0.0000,43707.5945,43707.5945,650.7470,334028.0945,0.0000,-334028.0945,9.7901,4.9132,39459.1000,0.0000,39459.1000,1.5442,10412.4213,0.0000,10412.4213,75.4161,0.0000,29046.6787,29046.6787,9.7901,15.5235,0.0000,41024.1000,-41024.1000,2.1437,0.0000,6382.1453,6382.1453,104.6962,47406.2453,0.0000,-47406.2453,9.7901,4.9132,1847.2000,0.0000,1847.2000,0.0723,487.4370,0.0000,487.4370,3.5305,0.0000,1359.7630,1359.7630,9.7901,15.2852,0.0000,30185.0000,-30185.0000,1.6540,0.0000,4870.6788,4870.6788,80.7771,35055.6788,0.0000,-35055.6788,9.7901,4.9132,8767.7000,0.0000,8767.7000,0.3431,2313.6105,0.0000,2313.6105,16.7572,0.0000,6454.0895,6454.0895,14.9482,9.7915,14.9482,12.3699,18.9760,284640.4093,14.9482,9.7890,9.7915,12.3686,18.9853,151882.6153,14.9482,9.7882,9.7907,12.3682,18.9885,132919.3746,28.6227,2236.6176,-311455.6000,569442.3992
3160.0000,9.8324,16.3259,0.0000,288005.0000,-288005.0000,13.2320,0.0000,43396.5475,43396.5475,646.2277,331401.5475,0.0000,-331401.5475,9.8324,4.9394,33616.6000,0.0000,33616.6000,1.3115,8865.1480,0.0000,8865.1480,64.0529,0.0000,24751.4520,24751.4520,9.8324,15.5632,0.0000,41694.4000,-41694.4000,2.1799,0.0000,6489.1620,6489.1620,106.4624,48183.5620,0.0000,-48183.5620,9.8324,4.9394,2386.9000,0.0000,2386.9000,0.0931,629.4575,0.0000,629.4575,4.5480,0.0000,1757.4425,1757.4425,9.8324,15.3282,0.0000,26152.1000,-26152.1000,1.4329,0.0000,4221.1679,4221.1679,69.9800,30373.2679,0.0000,-30373.2679,9.8324,4.9394,10221.3000,0.0000,10221.3000,0.3988,2695.4938,0.0000,2695.4938,19.4756,0.0000,7525.8062,7525.8062,15.0589,9.8339,15.0589,12.4464,18.7909,281863.1065,15.0589,9.8313,9.8339,12.4451,18.8001,150400.4839,15.0589,9.8305,9.8330,12.4447,18.8031,131621.8216,27.9723,2185.7918,-309626.7000,563885.4120
3161.0000,9.8559,16.3482,0.0000,296230.1000,-296230.1000,13.6133,0.0000,44657.4412,44657.4412,664.8491,340887.5412,0.0000,-340887.5412,9.8559,4.9587,21952.3000,0.0000,21952.3000,0.8558,5787.0970,0.0000,5787.0970,41.7972,0.0000,16165.2030,16165.2030,9.8559,15.5862,0.0000,35996.9000,-35996.9000,1.8822,0.0000,5603.7450,5603.7450,91.9260,41600.6450,0.0000,-41600.6450,9.8559,4.9587,1509.2000,0.0000,1509.2000,0.0588,397.8575,0.0000,397.8575,2.8735,0.0000,1111.3425,1111.3425,9.8559,15.3519,0.0000,25146.0000,-25146.0000,1.3777,0.0000,4059.4431,4059.4431,67.2868,29205.4431,0.0000,-29205.4431,9.8559,4.9587,13491.8000,0.0000,13491.8000,0.5260,3556.7278,0.0000,3556.7278,25.6884,0.0000,9935.0722,9935.0722,15.2990,9.8574,15.2990,12.5782,19.2188,288282.5154,15.2990,9.8548,9.8574,12.5769,19.2279,153823.5814,15.2990,9.8540,9.8565,12.5765,19.2310,134616.8890,27.4708,2146.6106,-320419.7000,576722.9857
3162.0000,9.0944,15.5726,0.0000,195419.0000,-195419.0000,8.9817,0.0000,29011.2411,29011.2411,438.6530,224430.2411,0.0000,-224430.2411,9.0944,4.2150,18087.3000,0.0000,18087.3000,0.7049,4822.6273,0.0000,4822.6273,34.4242,0.0000,13264.6727,13264.6727,9.0944,14.8184,0.0000,11415.5000,-11415.5000,0.5969,0.0000,1764.1758,1764.1758,29.1540,13179.6758,0.0000,-13179.6758,9.0944,4.2150,1256.8000,0.0000,1256.8000,0.0490,335.1013,0.0000,335.1013,2.3920,0.0000,921.6987,921.6987,9.0944,14.5864,0.0000,24739.6000,-24739.6000,1.3555,0.0000,3973.9600,3973.9600,66.1988,28713.5600,0.0000,-28713.5600,9.0944,4.2150,15853.8000,0.0000,15853.8000,0.6178,4227.1079,0.0000,4227.1079,30.1734,0.0000,11626.6921,11626.6921,14.1614,9.0962,14.1614,11.6288,12.0205,180308.2256,14.1614,9.0930,9.0962,11.6272,12.0281,96224.4212,14.1614,9.0922,9.0951,11.6268,12.0301,84210.9754,18.4587,1442.3890,-196376.2000,360743.6222
3163.0000,8.8034,15.3060,0.0000,186931.7000,-186931.7000,8.5535,0.0000,27592.9730,27592.9730,417.7372,214524.6730,0.0000,-214524.6730,8.8034,3.9965,18071.0000,0.0000,18071.0000,0.7137,4839.3953,0.0000,4839.3953,34.8543,0.0000,13231.6047,13231.6047,8.8034,14.5383,0.0000,7725.6000,-7725.6000,0.4031,0.0000,1190.8290,1190.8290,19.6869,8916.4290,0.0000,-8916.4290,8.8034,3.9965,952.1000,0.0000,952.1000,0.0376,254.9714,0.0000,254.9714,1.8364,0.0000,697.1286,697.1286,8.8034,14.2924,0.0000,22319.8000,-22319.8000,1.2233,0.0000,3579.0953,3579.0953,59.7450,25898.8953,0.0000,-25898.8953,8.8034,3.9965,15127.0000,0.0000,15127.0000,0.5974,4050.9951,0.0000,4050.9951,29.1760,0.0000,11076.0049,11076.0049,13.8485,8.8053,13.8485,11.3269,11.2125,168187.2529,13.8485,8.8020,8.8053,11.3253,11.2199,89758.8174,13.8485,8.8011,8.8042,11.3248,11.2220,78553.7999,17.2928,1351.2858,-182827.0000,336499.8702
3164.0000,8.3545,14.8607,0.0000,122337.3000,-122337.3000,5.5884,0.0000,17902.4649,17902.4649,272.9294,140239.7649,0.0000,-140239.7649,8.3545,3.5842,18077.9000,0.0000,18077.9000,0.7176,4874.1925,0.0000,4874.1925,35.0483,0.0000,13203.7075,13203.7075,8.3545,14.0910,0.0000,2945.4000,-2945.4000,0.1536,0.0000,452.2794,452.2794,7.4997,3397.6794,0.0000,-3397.6794,8.3545,3.5842,1044.3000,0.0000,1044.3000,0.0415,281.5658,0.0000,281.5658,2.0246,0.0000,762.7342,762.7342,8.3545,13.8405,0.0000,20034.0000,-20034.0000,1.0982,0.0000,3204.6792,3204.6792,53.6365,23238.6792,0.0000,-23238.6792,8.3545,3.5842,13855.2000,0.0000,13855.2000,0.5500,3735.6613,0.0000,3735.6613,26.8616,0.0000,10119.5387,10119.5387,12.8973,8.3567,12.8973,10.6270,7.1360,107039.3276,12.8973,8.3529,8.3567,10.6251,7.1420,57135.7686,12.8973,8.3518,8.3554,10.6246,7.1436,50005.1220,12.2240,955.2001,-112339.3000,214180.2181
3165.0000,7.9880,14.5051,0.0000,111647.4000,-111647.4000,5.0870,0.0000,16225.4191,16225.4191,248.4432,127872.8191,0.0000,-127872.8191,7.9880,3.2658,15296.4000,0.0000,15296.4000,0.6121,4147.2829,0.0000,4147.2829,29.8958,0.0000,11149.1171,11149.1171,7.9880,13.4720,33.4000,1341.1000,-1307.7000,0.0719,7.6139,205.3301,212.9439,3.5110,1546.4301,25.7861,-1520.6439,7.9880,3.2658,609.1000,0.0000,609.1000,0.0244,165.1441,0.0000,165.1441,1.1904,0.0000,443.9559,443.9559,7.9880,13.4707,0.0000,17915.4000,-17915.4000,0.9824,0.0000,2860.5677,2860.5677,47.9810,20775.9677,0.0000,-20775.9677,7.9880,3.2658,11311.4000,0.0000,11311.4000,0.4527,3066.8376,0.0000,3066.8376,22.1074,0.0000,8244.5624,8244.5624,12.6613,7.9903,12.6613,10.3258,6.5133,97699.2960,12.6613,7.9862,7.9903,10.3237,6.5190,52151.6617,12.6613,7.9851,7.9889,10.3232,6.5205,45643.7641,10.8458,847.5093,-103653.6000,195494.7217
3166.0000,7.8984,14.3984,204.2000,89357.1000,-89152.9000,4.0751,46.6128,12964.3485,13010.9614,199.0209,102321.4485,157.5872,-102163.8614,7.8984,3.2100,14942.3000,0.0000,14942.3000,0.6020,4056.8141,0.0000,4056.8141,29.3992,0.0000,10885.4859,10885.4859,7.8984,7.5412,4415.8000,2474.4000,1941.4000,0.4025,1008.2641,378.5835,1386.8477,19.6552,2852.9835,3407.5359,554.5523,7.8984,3.2100,443.6000,0.0000,443.6000,0.0179,120.4368,0.0000,120.4368,0.8728,0.0000,323.1632,323.1632,7.8984,13.3791,0.0000,14456.6000,-14456.6000,0.7930,0.0000,2307.3286,2307.3286,38.7306,16763.9286,0.0000,-16763.9286,7.8984,3.2100,9857.9000,0.0000,9857.9000,0.3971,2676.4064,0.0000,2676.4064,19.3955,0.0000,7181.4936,7181.4936,12.0212,7.9008,12.0212,9.9610,4.9962,74942.8840,12.0212,7.8965,7.9008,9.9589,5.0014,40011.4472,12.0212,7.8953,7.8993,9.9583,5.0029,35020.1605,9.4313,736.9779,-76424.3000,149974.4917
3167.0000,7.7560,14.2088,484.2000,79942.5000,-79458.3000,3.6618,110.8197,11567.8716,11678.6914,178.8373,91510.3716,373.3803,-91136.9914,7.7560,3.0791,14941.9000,0.0000,14941.9000,0.6029,4065.5360,0.0000,4065.5360,29.4466,0.0000,10876.3640,10876.3640,7.7560,6.4767,7544.7000,2487.2000,5057.5000,0.5979,1727.1568,380.1328,2107.2896,29.2000,2867.3328,5817.5432,2950.2104,7.7560,3.0791,455.3000,0.0000,455.3000,0.0184,123.8824,0.0000,123.8824,0.8973,0.0000,331.4176,331.4176,7.7560,13.2357,0.0000,10865.3000,-10865.3000,0.5961,0.0000,1733.0213,1733.0213,29.1117,12598.3213,0.0000,-12598.3213,7.7560,3.0791,5497.2000,0.0000,5497.2000,0.2218,1495.7311,0.0000,1495.7311,10.8336,0.0000,4001.4689,4001.4689,11.6492,7.7586,11.6492,9.7039,4.2760,64139.6406,11.6492,7.7541,7.7586,9.7017,4.2809,34247.5099,11.6492,7.7528,7.7570,9.7010,4.2823,29976.2859,8.5484,667.9837,-64371.7000,128363.4365
3168.0000,7.6483,14.0557,671.1000,67834.5000,-67163.4000,3.1203,153.9027,9796.3667,9950.2694,152.3909,77630.8667,517.1973,-77113.6694,7.6483,2.9865,14941.3000,0.0000,14941.3000,0.6045,4072.0815,0.0000,4072.0815,29.5226,0.0000,10869.2185,10869.2185,7.6483,6.8075,9723.9000,4184.8000,5539.1000,0.8232,2230.4056,639.0768,2869.4824,40.2027,4823.8768,7493.4944,2669.6176,7.6483,2.9865,448.9000,0.0000,448.9000,0.0182,122.3426,0.0000,122.3426,0.8870,0.0000,326.5574,326.5574,7.6483,13.1268,0.0000,7984.5000,-7984.5000,0.4381,0.0000,1272.9294,1272.9294,21.3962,9257.4294,0.0000,-9257.4294,7.6483,2.9865,1681.6000,0.0000,1681.6000,0.0680,458.3010,0.0000,458.3010,3.3227,0.0000,1223.2990,1223.2990,11.2919,7.6509,11.2919,9.4714,3.5615,53422.6151,11.2919,7.6462,7.6509,9.4690,3.5661,28528.9408,11.2919,7.6449,7.6493,9.4684,3.5674,24971.8819,7.6084,594.5329,-52537.0000,106923.4377
3169.0000,7.5919,13.9586,894.2000,67024.5000,-66130.3000,3.0951,205.2805,9669.3937,9874.6742,151.1596,76693.8937,688.9195,-76004.9742,7.5919,2.9408,14909.8000,0.0000,14909.8000,0.6044,4067.0090,0.0000,4067.0090,29.5190,0.0000,10842.7910,10842.7910,7.5919,7.6857,11976.0000,8375.8000,3600.2000,1.1829,2749.8097,1278.5741,4028.3839,57.7689,9654.3741,9226.1903,-428.1839,7.5919,2.9408,447.3000,0.0000,447.3000,0.0181,122.0119,0.0000,122.0119,0.8856,0.0000,325.2881,325.2881,7.5919,13.0696,0.0000,5951.8000,-5951.8000,0.3266,0.0000,948.6365,948.6365,15.9510,6900.4365,0.0000,-6900.4365,7.5919,2.9408,953.7000,0.0000,953.7000,0.0387,260.1448,0.0000,260.1448,1.8882,0.0000,693.5552,693.5552,11.1109,7.5946,11.1109,9.3527,3.5709,53563.0626,11.1109,7.5898,7.5946,9.3504,3.5757,28605.4467,11.1109,7.5885,7.5929,9.3497,3.5771,25039.3826,7.8987,617.2137,-52171.1000,107207.8920
3170.0000,7.6386,13.8840,1420.6000,60913.8000,-59493.2000,2.8484,325.8432,8795.3469,9121.1901,139.1117,69709.1469,1094.7568,-68614.3901,7.6386,2.9912,14902.3000,0.0000,14902.3000,0.6047,4062.0546,0.0000,4062.0546,29.5350,0.0000,10840.2454,10840.2454,7.6386,7.1594,14484.1000,7598.1000,6886.0000,1.3000,3322.8569,1160.2526,4483.1096,63.4878,8758.3526,11161.2431,2402.8904,7.6386,2.9912,450.0000,0.0000,450.0000,0.0183,122.6606,0.0000,122.6606,0.8919,0.0000,327.3394,327.3394,7.6386,13.1161,0.0000,4116.6000,-4116.6000,0.2259,0.0000,656.2618,656.2618,11.0333,4772.8618,0.0000,-4772.8618,7.6386,2.9912,409.3000,0.0000,409.3000,0.0166,111.5666,0.0000,111.5666,0.8112,0.0000,297.7334,297.7334,10.7163,7.6413,10.7163,9.1788,2.9733,44599.6269,10.7163,7.6365,7.6413,9.1764,2.9780,23823.7857,10.7163,7.6351,7.6397,9.1757,2.9793,20855.1212,7.5209,587.6900,-40962.2000,89278.5339
3171.0000,7.7235,13.8329,1900.1000,54947.6000,-53047.5000,2.6069,435.1412,7946.2818,8381.4230,127.3164,62893.8818,1464.9588,-61428.9230,7.7235,3.0698,14901.8000,0.0000,14901.8000,0.6042,4056.6423,0.0000,4056.6423,29.5085,0.0000,10845.1577,10845.1577,7.7235,6.5889,17209.3000,6205.9000,11003.4000,1.3969,3941.9436,948.2531,4890.1967,68.2225,7154.1531,13267.3564,6113.2033,7.7235,3.0698,445.6000,0.0000,445.6000,0.0181,121.3035,0.0000,121.3035,0.8824,0.0000,324.2965,324.2965,7.7235,13.2016,0.0000,2919.2000,-2919.2000,0.1602,0.0000,465.5468,465.5468,7.8236,3384.7468,0.0000,-3384.7468,7.7235,3.0698,409.3000,0.0000,409.3000,0.0166,111.4217,0.0000,111.4217,0.8105,0.0000,297.8783,297.8783,10.2733,7.7263,10.2733,8.9998,2.3591,35386.2261,10.2733,7.7214,7.7263,8.9973,2.3636,18908.9785,10.2733,7.7200,7.7246,8.9966,2.3649,16554.4005,7.2043,562.9533,-29206.6000,70849.6051
3172.0000,7.7801,13.7827,2309.4000,53036.2000,-50726.8000,2.5454,528.3219,7677.8715,8206.1934,124.3155,60714.0715,1781.0781,-58932.9934,7.7801,3.1175,14901.4000,0.0000,14901.4000,0.6032,4053.0279,0.0000,4053.0279,29.4615,0.0000,10848.3721,10848.3721,7.7801,5.6222,19318.0000,3076.2000,16241.8000,1.3638,4420.4037,470.2375,4890.6412,66.6069,3546.4375,14897.5963,11351.1588,7.7801,3.1175,450.4000,0.0000,450.4000,0.0182,122.5042,0.0000,122.5042,0.8905,0.0000,327.8958,327.8958,7.7801,13.2588,0.0000,2612.4000,-2612.4000,0.1433,0.0000,416.7240,416.7240,7.0007,3029.1240,0.0000,-3029.1240,7.7801,3.1175,953.1000,0.0000,953.1000,0.0386,259.2334,0.0000,259.2334,1.8844,0.0000,693.8666,693.8666,9.9114,7.7829,9.9114,8.8471,1.9345,29017.3670,9.9114,7.7779,7.7829,8.8447,1.9390,15511.9173,9.9114,7.7765,7.7812,8.8440,1.9403,13581.9108,7.0690,552.3826,-20792.5000,58111.1951
3173.0000,7.9217,13.7862,2784.0000,49997.6000,-47213.6000,2.4363,635.2316,7257.0391,7892.2707,118.9827,57254.6391,2148.7684,-55105.8707,7.9217,3.2506,14911.5000,0.0000,14911.5000,0.6030,4047.0111,0.0000,4047.0111,29.4507,0.0000,10864.4889,10864.4889,7.9217,4.7073,20525.0000,0.0000,20525.0000,1.2776,4684.5085,0.0000,4684.5085,62.3982,0.0000,15840.4915,15840.4915,7.9217,3.2506,589.8000,0.0000,589.8000,0.0239,160.0729,0.0000,160.0729,1.1649,0.0000,429.7271,429.7271,7.9217,13.4013,0.0000,2794.0000,-2794.0000,0.1533,0.0000,445.9815,445.9815,7.4870,3239.9815,0.0000,-3239.9815,7.9217,3.2506,5122.4000,0.0000,5122.4000,0.2072,1390.2297,0.0000,1390.2297,10.1169,0.0000,3732.1703,3732.1703,9.4372,7.9246,9.4372,8.6809,1.3714,20570.7884,9.4372,7.9196,7.9246,8.6784,1.3759,11007.1606,9.4372,7.9182,7.9228,8.6777,1.3772,9640.2614,7.0518,551.0409,-8858.9000,41218.2103
3174.0000,7.5498,13.4599,3120.2000,61271.1000,-58150.9000,2.9699,716.8605,8832.5747,9549.4352,145.0439,70103.6747,2403.3395,-67700.3352,7.5498,2.8763,14912.1000,0.0000,14912.1000,0.6015,4070.2625,0.0000,4070.2625,29.3754,0.0000,10841.8375,10841.8375,7.5498,4.3325,6057.0000,0.0000,6057.0000,0.3760,1391.8191,0.0000,1391.8191,18.3613,0.0000,4665.1809,4665.1809,7.5498,2.8763,552.7000,0.0000,552.7000,0.0223,150.8596,0.0000,150.8596,1.0888,0.0000,401.8404,401.8404,7.5498,13.0288,0.0000,3437.6000,-3437.6000,0.1886,0.0000,547.8094,547.8094,9.2102,3985.4094,0.0000,-3985.4094,7.5498,2.8763,17267.9000,0.0000,17267.9000,0.6965,4713.2788,0.0000,4713.2788,34.0160,0.0000,12554.6212,12554.6212,9.8580,7.5526,9.8580,8.7053,2.1584,32376.3340,9.8580,7.5476,7.5526,8.7028,2.1630,17304.3640,9.8580,7.5462,7.5509,8.7021,2.1644,15150.7993,7.2820,569.0296,-22798.8000,64831.4973
3175.0000,7.2090,13.4910,1709.4000,85666.2000,-83956.8000,3.9878,395.2296,12273.4791,12668.7086,194.7590,97939.6791,1314.1704,-96625.5086,7.2090,2.5766,14911.7000,0.0000,14911.7000,0.6056,4091.5259,0.0000,4091.5259,29.5767,0.0000,10820.1741,10820.1741,7.2090,4.0218,2773.3000,0.0000,2773.3000,0.1734,641.2658,0.0000,641.2658,8.4706,0.0000,2132.0342,2132.0342,7.2090,2.5766,744.8000,0.0000,744.8000,0.0302,204.3609,0.0000,204.3609,1.4773,0.0000,540.4391,540.4391,7.2090,12.6849,0.0000,3977.5000,-3977.5000,0.2183,0.0000,632.9849,632.9849,10.6610,4610.4849,0.0000,-4610.4849,7.2090,2.5766,18355.5000,0.0000,18355.5000,0.7455,5036.4482,0.0000,5036.4482,36.4073,0.0000,13319.0518,13319.0518,10.5584,7.2117,10.5584,8.8850,3.7181,55772.2236,10.5584,7.2069,7.2117,8.8827,3.7234,29787.2376,10.5584,7.2055,7.2100,8.8819,3.7250,26075.0003,8.6413,675.2443,-51149.0000,111634.4615
3176.0000,7.1994,13.5754,1303.9000,98117.3000,-96813.4000,4.5206,301.5277,14054.9667,14356.4944,220.7773,112172.2667,1002.3723,-111169.8944,7.1994,2.5967,20561.8000,0.0000,20561.8000,0.8404,5642.6486,0.0000,5642.6486,41.0433,0.0000,14919.1514,14919.1514,7.1994,4.0346,0.3000,0.0000,0.3000,0.0000,0.0694,0.0000,0.0694,0.0009,0.0000,0.2306,0.2306,7.1994,2.5967,942.8000,0.0000,942.8000,0.0385,258.7268,0.0000,258.7268,1.8819,0.0000,684.0732,684.0732,7.1994,12.6732,0.0000,4055.0000,-4055.0000,0.2226,0.0000,645.2951,645.2951,10.8731,4700.2951,0.0000,-4700.2951,7.1994,2.5967,17630.4000,0.0000,17630.4000,0.7206,4838.2025,0.0000,4838.2025,35.1920,0.0000,12792.1975,12792.1975,10.7751,7.2021,10.7751,8.9886,4.3705,65557.8926,10.7751,7.1975,7.2021,8.9863,4.3761,35009.0196,10.7751,7.1961,7.2005,8.9856,4.3778,30644.8914,9.5141,743.4444,-61733.1000,131211.8035
3177.0000,7.2405,13.7383,486.7000,126243.4000,-125756.7000,5.7444,112.4636,18097.2193,18209.6828,280.5476,144340.6193,374.2364,-143966.3828,7.2405,2.6375,25780.1000,0.0000,25780.1000,1.0539,7070.2043,0.0000,7070.2043,51.4687,0.0000,18709.8957,18709.8957,7.2405,12.9938,0.0000,1961.2000,-1961.2000,0.1018,0.0000,298.6395,298.6395,4.9736,2259.8395,0.0000,-2259.8395,7.2405,2.6375,1236.7000,0.0000,1236.7000,0.0506,339.1655,0.0000,339.1655,2.4690,0.0000,897.5345,897.5345,7.2405,12.7143,0.0000,4708.5000,-4708.5000,0.2585,0.0000,749.4070,749.4070,12.6255,5457.9070,0.0000,-5457.9070,7.2405,2.6375,15455.1000,0.0000,15455.1000,0.6318,4238.5683,0.0000,4238.5683,30.8554,0.0000,11216.5317,11216.5317,11.2368,7.2429,11.2368,9.2399,6.0393,90589.7071,11.2368,7.2387,7.2429,9.2378,6.0458,48366.0338,11.2368,7.2373,7.2414,9.2371,6.0478,42334.4700,11.7614,919.0555,-89954.5000,181290.2110
3178.0000,7.3866,13.9108,266.6000,141768.2000,-141501.6000,6.4354,61.4369,20376.2194,20437.6563,314.2945,162144.4194,205.1631,-161939.2563,7.3866,2.7761,30749.6000,0.0000,30749.6000,1.2560,8414.1629,0.0000,8414.1629,61.3429,0.0000,22335.4371,22335.4371,7.3866,13.1402,0.0000,6343.6000,-6343.6000,0.3294,0.0000,966.9401,966.9401,16.0887,7310.5401,0.0000,-7310.5401,7.3866,2.7761,1148.7000,0.0000,1148.7000,0.0469,314.3244,0.0000,314.3244,2.2916,0.0000,834.3756,834.3756,7.3866,12.8611,0.0000,6128.1000,-6128.1000,0.3364,0.0000,975.9087,975.9087,16.4313,7104.0087,0.0000,-7104.0087,7.3866,2.7761,14004.9000,0.0000,14004.9000,0.5721,3832.2290,0.0000,3832.2290,27.9386,0.0000,10172.6710,10172.6710,11.5173,7.3889,11.5173,9.4531,7.1466,107198.5240,11.5173,7.3849,7.3889,9.4511,7.1535,57227.9692,11.5173,7.3836,7.3875,9.4504,7.1557,50089.9054,13.4644,1052.1301,-108070.1000,214516.3986
3179.0000,7.4357,13.9771,32.2000,149112.4000,-149080.2000,6.7593,7.4136,21450.8538,21458.2674,330.1123,170563.2538,24.7864,-170538.4674,7.4357,2.8114,30746.8000,0.0000,30746.8000,1.2525,8407.0511,0.0000,8407.0511,61.1702,0.0000,22339.7489,22339.7489,7.4357,13.1876,0.0000,6929.2000,-6929.2000,0.3600,0.0000,1056.5667,1056.5667,17.5800,7985.7667,0.0000,-7985.7667,7.4357,2.8114,1341.9000,0.0000,1341.9000,0.0547,366.9137,0.0000,366.9137,2.6697,0.0000,974.9863,974.9863,7.4357,12.9113,0.0000,7499.9000,-7499.9000,0.4117,0.0000,1194.6064,1194.6064,20.1059,8694.5064,0.0000,-8694.5064,7.4357,2.8114,11285.8000,0.0000,11285.8000,0.4597,3085.8593,0.0000,3085.8593,22.4529,0.0000,8199.9407,8199.9407,11.7775,7.4379,11.7775,9.6077,7.7812,116718.0968,11.7775,7.4340,7.4379,9.6058,7.7882,62305.2955,11.7775,7.4328,7.4366,9.6051,7.7904,54532.6357,13.9467,1089.8182,-120134.8000,233556.0281
3180.0000,7.4981,14.0415,0.0000,154343.8000,-154343.8000,6.9963,0.0000,22228.6119,22228.6119,341.6890,176572.4119,0.0000,-176572.4119,7.4981,2.8679,30500.9000,0.0000,30500.9000,1.2413,8331.8261,0.0000,8331.8261,60.6255,0.0000,22169.0739,22169.0739,7.4981,13.2497,0.0000,8543.4000,-8543.4000,0.4439,0.0000,1303.2783,1303.2783,21.6778,9846.6783,0.0000,-9846.6783,7.4981,2.8679,1195.7000,0.0000,1195.7000,0.0487,326.6253,0.0000,326.6253,2.3766,0.0000,869.0747,869.0747,7.4981,12.9742,0.0000,9244.6000,-9244.6000,0.5074,0.0000,1472.8845,1472.8845,24.7817,10717.4845,0.0000,-10717.4845,7.4981,2.8679,9835.6000,0.0000,9835.6000,0.4003,2686.7571,0.0000,2686.7571,19.5499,0.0000,7148.8429,7148.8429,11.9892,7.5003,11.9892,9.7448,8.3434,125151.6977,11.9892,7.4965,7.5003,9.7429,8.3505,66803.6862,11.9892,7.4953,7.4990,9.7423,8.3527,58468.8754,14.4569,1129.6814,-130599.6000,250424.2593
3181.0000,7.5997,14.1424,0.0000,162707.9000,-162707.9000,7.3780,0.0000,23476.6762,23476.6762,360.3302,186184.5762,0.0000,-186184.5762,7.5997,2.9614,30505.2000,0.0000,30505.2000,1.2401,8320.0321,0.0000,8320.0321,60.5637,0.0000,22185.1679,22185.1679,7.5997,13.3510,0.0000,13400.6000,-13400.6000,0.6963,0.0000,2045.7314,2045.7314,34.0074,15446.3314,0.0000,-15446.3314,7.5997,2.9614,1151.3000,0.0000,1151.3000,0.0468,314.0072,0.0000,314.0072,2.2857,0.0000,837.2928,837.2928,7.5997,13.0765,0.0000,10749.5000,-10749.5000,0.5900,0.0000,1713.3822,1713.3822,28.8138,12462.8822,0.0000,-12462.8822,7.5997,2.9614,8747.9000,0.0000,8747.9000,0.3556,2385.9148,0.0000,2385.9148,17.3677,0.0000,6361.9852,6361.9852,12.2461,7.6018,12.2461,9.9239,9.2313,138469.5309,12.2461,7.5982,7.6018,9.9221,9.2385,73908.2057,12.2461,7.5970,7.6005,9.9215,9.2409,64685.9521,15.4602,1208.0846,-146453.6000,277063.6887
3182.0000,7.7049,14.2454,0.0000,175013.0000,-175013.0000,7.9405,0.0000,25300.9306,25300.9306,387.7995,200313.9306,0.0000,-200313.9306,7.7049,3.0550,30463.2000,0.0000,30463.2000,1.2360,8295.2087,0.0000,8295.2087,60.3665,0.0000,22167.9913,22167.9913,7.7049,13.4553,0.0000,13235.3000,-13235.3000,0.6879,0.0000,2022.0564,2022.0564,33.5961,15257.3564,0.0000,-15257.3564,7.7049,3.0550,948.8000,0.0000,948.8000,0.0385,258.3607,0.0000,258.3607,1.8802,0.0000,690.4393,690.4393,7.7049,13.1827,0.0000,12002.6000,-12002.6000,0.6587,0.0000,1913.9877,1913.9877,32.1690,13916.5877,0.0000,-13916.5877,7.7049,3.0550,7660.3000,0.0000,7660.3000,0.3108,2085.9196,0.0000,2085.9196,15.1798,0.0000,5574.3804,5574.3804,12.4993,7.7069,12.4993,10.1031,10.0485,150727.4749,12.4993,7.7034,7.7069,10.1014,10.0559,80446.9492,12.4993,7.7023,7.7057,10.1008,10.0583,70407.8000,16.3086,1274.3788,-161178.6000,301582.2241
3183.0000,7.6930,14.2296,0.0000,146187.9000,-146187.9000,6.6365,0.0000,21129.1820,21129.1820,324.1177,167317.0820,0.0000,-167317.0820,7.6930,3.0344,30461.0000,0.0000,30461.0000,1.2336,8296.1174,0.0000,8296.1174,60.2449,0.0000,22164.8826,22164.8826,7.6930,13.4419,0.0000,15944.7000,-15944.7000,0.8289,0.0000,2435.7778,2435.7778,40.4839,18380.4778,0.0000,-18380.4778,7.6930,3.0344,848.4000,0.0000,848.4000,0.0344,231.0635,0.0000,231.0635,1.6779,0.0000,617.3365,617.3365,7.6930,13.1714,0.0000,13428.1000,-13428.1000,0.7368,0.0000,2141.1926,2141.1926,35.9855,15569.2926,0.0000,-15569.2926,7.6930,3.0344,8747.9000,0.0000,8747.9000,0.3543,2382.5090,0.0000,2382.5090,17.3014,0.0000,6365.3910,6365.3910,12.2352,7.6951,12.2352,9.9652,8.6020,129030.4850,12.2352,7.6915,7.6951,9.9634,8.6089,68871.1735,12.2352,7.6903,7.6938,9.9628,8.6110,60277.2007,14.7367,1151.5472,-135503.4000,258178.8593
3184.0000,7.7334,14.2710,0.0000,149014.1000,-149014.1000,6.7644,0.0000,21553.6900,21553.6900,330.3619,170567.7900,0.0000,-170567.7900,7.7334,3.0747,30460.3000,0.0000,30460.3000,1.2338,8290.8026,0.0000,8290.8026,60.2568,0.0000,22169.4974,22169.4974,7.7334,13.4827,0.0000,16855.0000,-16855.0000,0.8762,0.0000,2575.6100,2575.6100,42.7939,19430.6100,0.0000,-19430.6100,7.7334,3.0747,895.4000,0.0000,895.4000,0.0363,243.7134,0.0000,243.7134,1.7713,0.0000,651.6866,651.6866,7.7334,13.2118,0.0000,15366.5000,-15366.5000,0.8432,0.0000,2450.7184,2450.7184,41.1807,17817.2184,0.0000,-17817.2184,7.7334,3.0747,10198.1000,0.0000,10198.1000,0.4131,2775.7584,0.0000,2775.7584,20.1739,0.0000,7422.3416,7422.3416,12.2617,7.7354,12.2617,9.9986,8.8746,133118.8609,12.2617,7.7319,7.7354,9.9968,8.8816,71052.7318,12.2617,7.7308,7.7342,9.9962,8.8838,62186.4963,15.2505,1191.6923,-139681.8000,266358.0890
3185.0000,7.7654,14.3020,0.0000,158498.3000,-158498.3000,7.1965,0.0000,22939.0413,22939.0413,351.4673,181437.3413,0.0000,-181437.3413,7.7654,3.1024,25048.2000,0.0000,25048.2000,1.0138,6814.3821,0.0000,6814.3821,49.5136,0.0000,18233.8179,18233.8179,7.7654,13.5143,0.0000,17495.6000,-17495.6000,0.9096,0.0000,2674.1380,2674.1380,44.4247,20169.7380,0.0000,-20169.7380,7.7654,3.1024,554.9000,0.0000,554.9000,0.0225,150.9610,0.0000,150.9610,1.0969,0.0000,403.9390,403.9390,7.7654,13.2442,0.0000,17259.3000,-17259.3000,0.9470,0.0000,2752.9826,2752.9826,46.2512,20012.2826,0.0000,-20012.2826,7.7654,3.1024,13461.1000,0.0000,13461.1000,0.5448,3662.1026,0.0000,3662.1026,26.6090,0.0000,9798.9974,9798.9974,12.4753,7.7674,12.4753,10.1213,9.6550,144825.2403,12.4753,7.7639,7.7674,10.1196,9.6622,77297.4214,12.4753,7.7628,7.7662,10.1190,9.6645,67651.2165,15.9515,1246.4707,-154189.0000,289773.8782
3186.0000,7.5943,14.1272,0.0000,143455.1000,-143455.1000,6.5147,0.0000,20696.7063,20696.7063,318.1661,164151.8063,0.0000,-164151.8063,7.5943,2.9332,14910.3000,0.0000,14910.3000,0.6031,4066.9917,0.0000,4066.9917,29.4563,0.0000,10843.3083,10843.3083,7.5943,13.3418,0.0000,12212.1000,-12212.1000,0.6350,0.0000,1864.2225,1864.2225,31.0113,14076.3225,0.0000,-14076.3225,7.5943,2.9332,542.9000,0.0000,542.9000,0.0220,148.0835,0.0000,148.0835,1.0725,0.0000,394.8165,394.8165,7.5943,13.0727,0.0000,16431.1000,-16431.1000,0.9016,0.0000,2618.9227,2618.9227,44.0303,19050.0227,0.0000,-19050.0227,7.5943,2.9332,15817.7000,0.0000,15817.7000,0.6398,4314.4977,0.0000,4314.4977,31.2489,0.0000,11503.2023,11503.2023,12.4517,7.5964,12.4517,10.0241,8.7231,130845.8318,12.4517,7.5928,7.5964,10.0222,8.7296,69836.9574,12.4517,7.5916,7.5952,10.0217,8.7317,61121.6091,13.9742,1091.9654,-140827.4000,261804.3983
3187.0000,7.4726,14.0098,0.0000,133096.6000,-133096.6000,6.0385,0.0000,19159.6912,19159.6912,294.9110,152256.2912,0.0000,-152256.2912,7.4726,2.8294,14902.0000,0.0000,14902.0000,0.6047,4072.3239,0.0000,4072.3239,29.5331,0.0000,10829.6761,10829.6761,7.4726,13.2218,0.0000,3107.1000,-3107.1000,0.1615,0.0000,473.8955,473.8955,7.8869,3580.9955,0.0000,-3580.9955,7.4726,2.8294,551.3000,0.0000,551.3000,0.0224,150.6558,0.0000,150.6558,1.0926,0.0000,400.6442,400.6442,7.4726,12.9496,0.0000,14012.6000,-14012.6000,0.7690,0.0000,2232.3051,2232.3051,37.5564,16244.9051,0.0000,-16244.9051,7.4726,2.8294,15092.6000,0.0000,15092.6000,0.6124,4124.4099,0.0000,4124.4099,29.9108,0.0000,10968.1901,10968.1901,12.2067,7.4748,12.2067,9.8407,7.4907,112360.5915,12.2067,7.4709,7.4748,9.8388,7.4968,59974.2308,12.2067,7.4698,7.4734,9.8382,7.4986,52490.3247,12.3128,962.1377,-119670.4000,224825.1471
3188.0000,7.3518,13.8917,0.0000,76117.1000,-76117.1000,3.4511,0.0000,10933.3750,10933.3750,168.5438,87050.4750,0.0000,-87050.4750,7.3518,2.7223,14901.8000,0.0000,14901.8000,0.6061,4079.8333,0.0000,4079.8333,29.5994,0.0000,10821.9667,10821.9667,7.3518,11.7642,80.2000,549.0000,-468.8000,0.0335,18.4959,83.6625,102.1584,1.6385,632.6625,61.7041,-570.9584,7.3518,2.7223,541.8000,0.0000,541.8000,0.0220,148.3347,0.0000,148.3347,1.0762,0.0000,393.4653,393.4653,7.3518,12.8277,0.0000,11459.9000,-11459.9000,0.6290,0.0000,1824.7527,1824.7527,30.7189,13284.6527,0.0000,-13284.6527,7.3518,2.7223,13823.6000,0.0000,13823.6000,0.5622,3784.6424,0.0000,3784.6424,27.4578,0.0000,10038.9576,10038.9576,11.2454,7.3543,11.2454,9.2998,3.9800,59700.6109,11.2454,7.3499,7.3543,9.2976,3.9845,31876.1909,11.2454,7.3486,7.3527,9.2970,3.9858,27900.5109,7.9559,621.6831,-58778.6000,119477.3127
3189.0000,7.2232,13.7628,14.2000,66169.3000,-66155.1000,2.9989,3.2823,9482.5615,9485.8438,146.4604,75651.8615,10.9177,-75640.9438,7.2232,2.6076,14908.8000,0.0000,14908.8000,0.6077,4089.8306,0.0000,4089.8306,29.6800,0.0000,10818.9694,10818.9694,7.2232,4.0487,1036.0000,0.0000,1036.0000,0.0651,239.4897,0.0000,239.4897,3.1770,0.0000,796.5103,796.5103,7.2232,2.6076,648.1000,0.0000,648.1000,0.0264,177.7889,0.0000,177.7889,1.2902,0.0000,470.3111,470.3111,7.2232,12.6980,0.0000,9226.6000,-9226.6000,0.5065,0.0000,1468.4134,1468.4134,24.7359,10695.0134,0.0000,-10695.0134,7.2232,2.6076,11285.8000,0.0000,11285.8000,0.4600,3095.9575,0.0000,3095.9575,22.4675,0.0000,8189.8425,8189.8425,10.8950,7.2259,10.8950,9.0604,3.3007,49509.8976,10.8950,7.2213,7.2259,9.0581,3.3048,26438.4389,10.8950,7.2199,7.2243,9.0575,3.3060,23141.9201,6.9969,546.7467,-47503.0000,99090.2566
