Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3190.0000,7.2164,13.6980,278.0000,55440.2000,-55162.2000,2.5269,64.2673,7944.0328,8008.3000,123.4081,63384.2328,213.7327,-63170.5000,7.2164,2.6121,14912.4000,0.0000,14912.4000,0.6093,4091.2470,0.0000,4091.2470,29.7586,0.0000,10821.1530,10821.1530,7.2164,4.0503,2054.6000,0.0000,2054.6000,0.1294,475.0166,0.0000,475.0166,6.3173,0.0000,1579.5834,1579.5834,7.2164,2.6121,455.5000,0.0000,455.5000,0.0186,124.9673,0.0000,124.9673,0.9090,0.0000,330.5327,330.5327,7.2164,12.6903,0.0000,6052.2000,-6052.2000,0.3323,0.0000,963.1828,963.1828,16.2281,7015.3828,0.0000,-7015.3828,7.2164,2.6121,9835.6000,0.0000,9835.6000,0.4019,2698.4167,0.0000,2698.4167,19.6275,0.0000,7137.1833,7137.1833,10.4630,7.2192,10.4630,8.8411,2.5138,37706.2774,10.4630,7.2144,7.2192,8.8387,2.5175,20139.9325,10.4630,7.2130,7.2175,8.8380,2.5186,17629.9353,6.0275,470.9966,-33956.3000,75476.1451
3191.0000,7.1180,13.5086,602.6000,50123.6000,-49521.0000,2.3056,139.5636,7169.6143,7309.1779,112.6024,57293.2143,463.0364,-56830.1779,7.1180,2.5168,14911.9000,0.0000,14911.9000,0.6094,4097.3227,0.0000,4097.3227,29.7614,0.0000,10814.5773,10814.5773,7.1180,3.9540,3341.1000,0.0000,3341.1000,0.2104,773.8536,0.0000,773.8536,10.2743,0.0000,2567.2464,2567.2464,7.1180,2.5168,442.7000,0.0000,442.7000,0.0181,121.6401,0.0000,121.6401,0.8835,0.0000,321.0599,321.0599,7.1180,12.5915,0.0000,3310.7000,-3310.7000,0.1818,0.0000,526.6909,526.6909,8.8772,3837.3909,0.0000,-3837.3909,7.1180,2.5168,5485.0000,0.0000,5485.0000,0.2241,1507.1061,0.0000,1507.1061,10.9470,0.0000,3977.8939,3977.8939,10.2580,7.1208,10.2580,8.6894,2.1474,32210.8877,10.2580,7.1158,7.1208,8.6869,2.1508,17206.5465,10.2580,7.1144,7.1191,8.6862,2.1518,15062.6521,5.3241,416.0303,-28651.0000,64480.0863
3192.0000,7.1402,13.2364,1595.5000,44109.5000,-42514.0000,2.0922,369.3686,6311.8582,6681.2268,102.1819,50421.3582,1226.1314,-49195.2268,7.1402,2.5469,14911.4000,0.0000,14911.4000,0.6105,4095.7830,0.0000,4095.7830,29.8154,0.0000,10815.6170,10815.6170,7.1402,3.9822,5282.0000,0.0000,5282.0000,0.3333,1222.8973,0.0000,1222.8973,16.2755,0.0000,4059.1027,4059.1027,7.1402,2.5469,403.8000,0.0000,403.8000,0.0165,110.9136,0.0000,110.9136,0.8074,0.0000,292.8864,292.8864,7.1402,12.6131,0.0000,2079.1000,-2079.1000,0.1142,0.0000,330.7858,330.7858,5.5755,2409.8858,0.0000,-2409.8858,7.1402,2.5469,1678.2000,0.0000,1678.2000,0.0687,460.9589,0.0000,460.9589,3.3556,0.0000,1217.2411,1217.2411,9.9626,7.1431,9.9626,8.5528,1.7592,26387.8791,9.9626,7.1380,7.1431,8.5503,1.7624,14099.2073,9.9626,7.1365,7.1413,8.5495,1.7633,12343.3072,4.8531,379.2274,-22317.7000,52830.3936
3193.0000,7.2621,13.1153,2252.4000,39431.2000,-37178.8000,1.9203,520.2608,5654.7240,6174.9848,93.7865,45085.9240,1732.1392,-43353.7848,7.2621,2.6636,14877.8000,0.0000,14877.8000,0.6089,4078.8862,0.0000,4078.8862,29.7359,0.0000,10798.9138,10798.9138,7.2621,4.1006,7036.9000,0.0000,7036.9000,0.4438,1625.5416,0.0000,1625.5416,21.6731,0.0000,5411.3584,5411.3584,7.2621,2.6636,393.6000,0.0000,393.6000,0.0161,107.9091,0.0000,107.9091,0.7867,0.0000,285.6909,285.6909,7.2621,12.7355,0.0000,1550.3000,-1550.3000,0.0851,0.0000,246.7669,246.7669,4.1573,1797.0669,0.0000,-1797.0669,7.2621,2.6636,952.0000,0.0000,952.0000,0.0390,260.9996,0.0000,260.9996,1.9027,0.0000,691.0004,691.0004,9.5910,7.2651,9.5910,8.4280,1.3964,20946.1336,9.5910,7.2598,7.2651,8.4254,1.3995,11196.3765,9.5910,7.2583,7.2632,8.4246,1.4005,9803.1929,4.6698,364.9013,-15468.8000,41945.7030
3194.0000,7.4436,12.9563,3116.8000,35283.4000,-32166.6000,1.7853,717.4921,5076.4933,5793.9854,87.1926,40359.8933,2399.3079,-37960.5854,7.4436,2.8298,14872.5000,0.0000,14872.5000,0.6073,4066.0690,0.0000,4066.0690,29.6574,0.0000,10806.4310,10806.4310,7.4436,4.2711,9511.4000,0.0000,9511.4000,0.5983,2189.8459,0.0000,2189.8459,29.2215,0.0000,7321.5541,7321.5541,7.4436,2.8298,401.8000,0.0000,401.8000,0.0164,109.8502,0.0000,109.8502,0.8012,0.0000,291.9498,291.9498,7.4436,12.9184,0.0000,1084.5000,-1084.5000,0.0595,0.0000,172.7480,172.7480,2.9078,1257.2480,0.0000,-1257.2480,7.4436,2.8298,408.9000,0.0000,408.9000,0.0167,111.7913,0.0000,111.7913,0.8154,0.0000,297.1087,297.1087,9.1674,7.4466,9.1674,8.3070,1.0233,15348.7598,9.1674,7.4414,7.4466,8.3044,1.0264,8211.0895,9.1674,7.4398,7.4448,8.3036,1.0273,7191.0605,4.6253,361.4301,-8056.5000,30750.9097
3195.0000,7.7133,12.8641,3901.6000,31358.9000,-27457.3000,1.6553,893.6732,4534.1323,5427.8055,80.8415,35893.0323,3007.9268,-32885.1055,7.7133,3.0766,14872.0000,0.0000,14872.0000,0.6052,4049.1638,0.0000,4049.1638,29.5561,0.0000,10822.8362,10822.8362,7.7133,4.5243,14209.9000,0.0000,14209.9000,0.8906,3255.5117,0.0000,3255.5117,43.4953,0.0000,10954.3883,10954.3883,7.7133,3.0766,394.5000,0.0000,394.5000,0.0161,107.4096,0.0000,107.4096,0.7840,0.0000,287.0904,287.0904,7.7133,13.1901,0.0000,896.3000,-896.3000,0.0492,0.0000,142.9332,142.9332,2.4027,1039.2332,0.0000,-1039.2332,7.7133,3.0766,408.9000,0.0000,408.9000,0.0166,111.3302,0.0000,111.3302,0.8126,0.0000,297.5698,297.5698,8.6405,7.7163,8.6405,8.1784,0.5762,8643.6160,8.6405,7.7110,7.7163,8.1758,0.5795,4636.1708,8.6405,7.7095,7.7144,8.1750,0.5805,4063.2867,4.8494,378.9415,1531.7000,17343.0735
3196.0000,7.7357,12.5970,4732.7000,30448.0000,-25715.3000,1.6642,1083.5898,4404.2446,5487.8344,81.2749,34852.2446,3649.1102,-31203.1344,7.7357,3.0752,14872.8000,0.0000,14872.8000,0.6022,4047.9942,0.0000,4047.9942,29.4105,0.0000,10824.8058,10824.8058,7.7357,4.5288,14784.8000,0.0000,14784.8000,0.9216,3385.8390,0.0000,3385.8390,45.0081,0.0000,11398.9610,11398.9610,7.7357,3.0752,400.5000,0.0000,400.5000,0.0162,109.0058,0.0000,109.0058,0.7920,0.0000,291.4942,291.4942,7.7357,13.2143,0.0000,952.8000,-952.8000,0.0523,0.0000,151.9584,151.9584,2.5534,1104.7584,0.0000,-1104.7584,7.7357,3.0752,951.5000,0.0000,951.5000,0.0385,258.9739,0.0000,258.9739,1.8816,0.0000,692.5261,692.5261,8.4518,7.7387,8.4518,8.0952,0.4531,6796.6572,8.4518,7.7334,7.7387,8.0926,0.4564,3651.5795,8.4518,7.7319,7.7369,8.0918,0.4574,3201.9176,4.9424,386.2088,4341.5000,13650.1543
3197.0000,7.9747,12.3942,5759.1000,27712.5000,-21953.4000,1.6011,1312.7848,4026.3807,5339.1656,78.1942,31738.8807,4446.3152,-27292.5656,7.9747,3.3059,14882.8000,0.0000,14882.8000,0.6024,4035.9639,0.0000,4035.9639,29.4181,0.0000,10846.8361,10846.8361,7.9747,4.7622,17752.0000,0.0000,17752.0000,1.1060,4047.7252,0.0000,4047.7252,54.0164,0.0000,13704.2748,13704.2748,7.9747,3.3059,540.0000,0.0000,540.0000,0.0219,146.4389,0.0000,146.4389,1.0674,0.0000,393.5611,393.5611,7.9747,13.4542,0.0000,1168.8000,-1168.8000,0.0641,0.0000,186.6116,186.6116,3.1321,1355.4116,0.0000,-1355.4116,7.9747,3.3059,5111.0000,0.0000,5111.0000,0.2069,1386.0168,0.0000,1386.0168,10.1027,0.0000,3724.9832,3724.9832,7.9731,7.9776,7.9731,7.9753,-0.0031,-47.1507,7.9731,7.9724,7.9776,7.9727,0.0005,3.6442,7.9731,7.9709,7.9758,7.9720,0.0015,10.4807,5.4035,422.2340,15163.6000,-33.0259
3198.0000,7.6745,12.4100,7139.4000,42107.6000,-34968.2000,2.3372,1636.4767,6083.9241,7720.4008,114.1438,48191.5241,5502.9233,-42688.6008,7.6745,2.9932,14882.1000,0.0000,14882.1000,0.5997,4054.3209,0.0000,4054.3209,29.2879,0.0000,10827.7791,10827.7791,7.6745,4.4516,12841.5000,0.0000,12841.5000,0.7962,2944.0925,0.0000,2944.0925,38.8865,0.0000,9897.4075,9897.4075,7.6745,2.9932,404.2000,0.0000,404.2000,0.0163,110.1159,0.0000,110.1159,0.7955,0.0000,294.0841,294.0841,7.6745,13.1543,0.0000,1731.4000,-1731.4000,0.0950,0.0000,276.0600,276.0600,4.6386,2007.4600,0.0000,-2007.4600,7.6745,2.9932,17228.1000,0.0000,17228.1000,0.6942,4693.4402,0.0000,4693.4402,33.9048,0.0000,12534.6598,12534.6598,8.3109,7.6773,8.3109,7.9941,0.5546,8319.1517,8.3109,7.6723,7.6773,7.9916,0.5589,4471.4929,8.3109,7.6709,7.6756,7.9909,0.5602,3921.4868,6.8079,531.9767,8656.3000,16712.1314
3199.0000,7.3761,12.5045,6494.3000,51469.0000,-44974.7000,2.7232,1496.8780,7396.1873,8893.0653,132.9983,58865.1873,4997.4220,-53867.7653,7.3761,2.7285,14881.7000,0.0000,14881.7000,0.6030,4072.8111,0.0000,4072.8111,29.4491,0.0000,10808.8889,10808.8889,7.3761,4.4391,8943.4000,322.7000,8620.7000,0.5747,2061.6273,49.1848,2110.8121,28.0663,371.8848,6881.7727,6509.8879,7.3761,2.7285,394.6000,0.0000,394.6000,0.0160,107.9938,0.0000,107.9938,0.7809,0.0000,286.6062,286.6062,7.3761,12.8532,0.0000,2088.1000,-2088.1000,0.1146,0.0000,332.5189,332.5189,5.5960,2420.6189,0.0000,-2420.6189,7.3761,2.7285,18313.3000,0.0000,18313.3000,0.7420,5011.9685,0.0000,5011.9685,36.2399,0.0000,13301.3315,13301.3315,8.7546,7.3788,8.7546,8.0667,1.2665,18997.6453,8.7546,7.3740,7.3788,8.0643,1.2710,10167.6661,8.7546,7.3725,7.3771,8.0636,1.2723,8906.0456,7.1603,559.5134,-4852.5000,38071.3570
3200.0000,7.0414,13.2003,1958.9000,64725.7000,-62766.8000,3.0505,454.3359,9245.7048,9700.0407,148.9837,73971.4048,1504.5641,-72466.8407,7.0414,2.4285,19747.4000,0.0000,19747.4000,0.8046,5432.3839,0.0000,5432.3839,39.2948,0.0000,14315.0161,14315.0161,7.0414,5.1925,4538.2000,955.4000,3582.8000,0.3345,1052.6087,145.2888,1197.8974,16.3340,1100.6888,3485.5913,2384.9026,7.0414,2.4285,400.7000,0.0000,400.7000,0.0163,110.2300,0.0000,110.2300,0.7973,0.0000,290.4700,290.4700,7.0414,12.5157,0.0000,1823.7000,-1823.7000,0.1001,0.0000,290.0473,290.0473,4.8891,2113.7473,0.0000,-2113.7473,7.0414,2.4285,17589.8000,0.0000,17589.8000,0.7167,4838.8419,0.0000,4838.8419,35.0014,0.0000,12750.9581,12750.9581,9.3559,7.0441,9.3559,8.2000,2.2393,33589.3595,9.3559,7.0393,7.0441,8.1976,2.2439,17950.9887,9.3559,7.0379,7.0424,8.1969,2.2453,15716.9119,7.5340,588.7211,-23269.8000,67257.2601
3201.0000,6.8470,13.1805,1299.4000,77885.1000,-76585.7000,3.6014,302.4739,11087.4703,11389.9442,175.8858,88972.5703,996.9261,-87975.6442,6.8470,2.2682,24635.3000,0.0000,24635.3000,1.0101,6797.4053,0.0000,6797.4053,49.3295,0.0000,17837.8947,17837.8947,6.8470,12.5833,4.5000,2836.2000,-2831.7000,0.1475,1.0475,430.7645,431.8120,7.2038,3266.9645,3.4525,-3263.5120,6.8470,2.2682,395.6000,0.0000,395.6000,0.0162,109.1545,0.0000,109.1545,0.7921,0.0000,286.4455,286.4455,6.8470,12.3186,0.0000,1858.9000,-1858.9000,0.1021,0.0000,295.4473,295.4473,4.9855,2154.3473,0.0000,-2154.3473,6.8470,2.2682,15419.6000,0.0000,15419.6000,0.6322,4254.5969,0.0000,4254.5969,30.8761,0.0000,11165.0031,11165.0031,9.8636,6.8496,9.8636,8.3566,3.2024,48035.9797,9.8636,6.8450,6.8496,8.3543,3.2073,25658.1777,9.8636,6.8436,6.8480,8.3536,3.2088,22461.4709,8.2642,645.7747,-40825.8000,96155.6283
3202.0000,6.9160,13.3070,1058.8000,83351.0000,-82292.2000,3.8303,246.1486,11879.9420,12126.0906,187.0681,95230.9420,812.6514,-94418.2906,6.9160,2.3522,29504.6000,0.0000,29504.6000,1.2141,8132.2601,0.0000,8132.2601,59.2971,0.0000,21372.3399,21372.3399,6.9160,12.6723,0.0000,3556.4000,-3556.4000,0.1845,0.0000,540.3863,540.3863,9.0118,4096.7863,0.0000,-4096.7863,6.9160,2.3522,398.1000,0.0000,398.1000,0.0164,109.7271,0.0000,109.7271,0.8001,0.0000,288.3729,288.3729,6.9160,12.3864,0.0000,2295.4000,-2295.4000,0.1261,0.0000,364.9082,364.9082,6.1578,2660.3082,0.0000,-2660.3082,6.9160,2.3522,13972.8000,0.0000,13972.8000,0.5750,3851.2789,0.0000,3851.2789,28.0819,0.0000,10121.5211,10121.5211,9.9416,6.9186,9.9416,8.4301,3.4667,52000.9862,9.9416,6.9141,6.9186,8.4279,3.4718,27774.7249,9.9416,6.9127,6.9170,8.4272,3.4734,24313.9324,8.9197,697.0001,-44268.5000,104089.6435
3203.0000,6.8597,13.2976,768.9000,87330.4000,-86561.5000,3.9940,178.9418,12434.8265,12613.7683,195.0587,99765.2265,589.9582,-99175.2683,6.8597,2.2914,29505.9000,0.0000,29505.9000,1.2126,8139.7129,0.0000,8139.7129,59.2222,0.0000,21366.1871,21366.1871,6.8597,12.6148,0.0000,2405.5000,-2405.5000,0.1248,0.0000,365.3787,365.3787,6.0964,2770.8787,0.0000,-2770.8787,6.8597,2.2914,494.2000,0.0000,494.2000,0.0203,136.3336,0.0000,136.3336,0.9919,0.0000,357.8664,357.8664,6.8597,12.3304,0.0000,2783.5000,-2783.5000,0.1529,0.0000,442.4189,442.4189,7.4665,3225.9189,0.0000,-3225.9189,6.8597,2.2914,11260.0000,0.0000,11260.0000,0.4628,3106.2658,0.0000,3106.2658,22.6003,0.0000,8153.7342,8153.7342,10.1310,6.8622,10.1310,8.4966,3.7618,56427.2296,10.1310,6.8578,6.8622,8.4944,3.7669,30135.0259,10.1310,6.8564,6.8606,8.4937,3.7684,26379.1055,8.9510,699.4464,-50490.4000,112941.3611
3204.0000,6.8276,13.3169,446.1000,90050.3000,-89604.2000,4.0961,103.8808,12814.9212,12918.8021,200.0477,102865.2212,342.2192,-102523.0021,6.8276,2.2650,29511.6000,0.0000,29511.6000,1.2141,8145.3272,0.0000,8145.3272,59.2969,0.0000,21366.2728,21366.2728,6.8276,12.5833,0.0000,3354.1000,-3354.1000,0.1740,0.0000,509.3613,509.3613,8.4994,3863.4613,0.0000,-3863.4613,6.8276,2.2650,499.8000,0.0000,499.8000,0.0206,137.9469,0.0000,137.9469,1.0042,0.0000,361.8531,361.8531,6.8276,12.2978,0.0000,3366.9000,-3366.9000,0.1849,0.0000,535.0894,535.0894,9.0321,3901.9894,0.0000,-3901.9894,6.8276,2.2650,9813.2000,0.0000,9813.2000,0.4037,2708.4849,0.0000,2708.4849,19.7174,0.0000,7104.7151,7104.7151,10.2934,6.8301,10.2934,8.5617,4.0699,61047.8838,10.2934,6.8257,6.8301,8.5595,4.0750,32599.7035,10.2934,6.8244,6.8286,8.5589,4.0765,28535.8115,9.1403,714.2346,-56500.6000,122183.3989
3205.0000,6.8139,13.3282,288.2000,92525.4000,-92237.2000,4.1977,67.1287,13164.0056,13231.1344,205.0067,105689.4056,221.0713,-105468.3344,6.8139,2.2545,29510.0000,0.0000,29510.0000,1.2148,8146.6101,0.0000,8146.6101,59.3297,0.0000,21363.3899,21363.3899,6.8139,12.5700,0.0000,5022.9000,-5022.9000,0.2606,0.0000,762.7235,762.7235,12.7273,5785.6235,0.0000,-5785.6235,6.8139,2.2545,636.9000,0.0000,636.9000,0.0262,175.8243,0.0000,175.8243,1.2805,0.0000,461.0757,461.0757,6.8139,12.2839,0.0000,3973.1000,-3973.1000,0.2182,0.0000,631.4021,631.4021,10.6588,4604.5021,0.0000,-4604.5021,6.8139,2.2545,8728.1000,0.0000,8728.1000,0.3593,2409.5028,0.0000,2409.5028,17.5478,0.0000,6318.5972,6318.5972,10.4370,6.8164,10.4370,8.6267,4.3828,65741.9584,10.4370,6.8121,6.8164,8.6246,4.3880,35103.9148,10.4370,6.8107,6.8149,8.6239,4.3896,30727.2191,9.4153,735.7219,-62358.2000,131573.0923
3206.0000,6.8066,13.3040,422.0000,95268.6000,-94846.6000,4.3294,98.3075,13552.5657,13650.8731,211.4411,108821.1657,323.6925,-108497.4731,6.8066,2.2486,29509.0000,0.0000,29509.0000,1.2151,8147.2555,0.0000,8147.2555,59.3431,0.0000,21361.7445,21361.7445,6.8066,12.5628,0.0000,3764.6000,-3764.6000,0.1953,0.0000,571.6254,571.6254,9.5386,4336.2254,0.0000,-4336.2254,6.8066,2.2486,505.1000,0.0000,505.1000,0.0208,139.4550,0.0000,139.4550,1.0158,0.0000,365.6450,365.6450,6.8066,12.2765,0.0000,4395.9000,-4395.9000,0.2415,0.0000,698.5764,698.5764,11.7933,5094.4764,0.0000,-5094.4764,6.8066,2.2486,7643.0000,0.0000,7643.0000,0.3147,2110.1858,0.0000,2110.1858,15.3702,0.0000,5532.8142,5532.8142,10.5280,6.8090,10.5280,8.6685,4.5304,67956.3369,10.5280,6.8048,6.8090,8.6664,4.5356,36284.9701,10.5280,6.8035,6.8076,8.6657,4.5372,31760.6490,9.4752,740.4050,-65350.0000,136001.9560
3207.0000,6.8579,13.3308,588.0000,92173.0000,-91585.0000,4.1995,136.8466,13123.9456,13260.7921,205.0962,105296.9456,451.1534,-104845.7921,6.8579,2.2991,29508.1000,0.0000,29508.1000,1.2152,8140.5450,0.0000,8140.5450,59.3495,0.0000,21367.5550,21367.5550,6.8579,12.6144,0.0000,1106.0000,-1106.0000,0.0574,0.0000,167.9918,167.9918,2.8023,1273.9918,0.0000,-1273.9918,6.8579,2.2991,392.6000,0.0000,392.6000,0.0162,108.3085,0.0000,108.3085,0.7896,0.0000,284.2915,284.2915,6.8579,12.3278,0.0000,4816.0000,-4816.0000,0.2646,0.0000,765.4667,765.4667,12.9204,5581.4667,0.0000,-5581.4667,6.8579,2.2991,8728.1000,0.0000,8728.1000,0.3594,2407.8640,0.0000,2407.8640,17.5548,0.0000,6320.2360,6320.2360,10.4095,6.8603,10.4095,8.6349,4.1836,62753.3686,10.4095,6.8560,6.8603,8.6327,4.1886,33509.0282,10.4095,6.8547,6.8588,8.6321,4.1902,29331.3073,9.1684,716.4309,-58878.2000,125593.7040
3208.0000,6.9342,13.2327,1735.6000,86761.8000,-85026.2000,4.0258,403.3528,12370.0350,12773.3878,196.6116,99131.8350,1332.2472,-97799.5878,6.9342,2.3690,29507.5000,0.0000,29507.5000,1.2140,8130.7718,0.0000,8130.7718,59.2907,0.0000,21376.7282,21376.7282,6.9342,12.6905,0.0000,1671.5000,-1671.5000,0.0867,0.0000,254.0100,254.0100,4.2356,1925.5100,0.0000,-1925.5100,6.9342,2.3690,405.1000,0.0000,405.1000,0.0167,111.6250,0.0000,111.6250,0.8140,0.0000,293.4750,293.4750,6.9342,12.4047,0.0000,6151.9000,-6151.9000,0.3379,0.0000,978.0512,978.0512,16.5033,7129.9512,0.0000,-7129.9512,6.9342,2.3690,10174.9000,0.0000,10174.9000,0.4186,2803.6868,0.0000,2803.6868,20.4449,0.0000,7371.2132,7371.2132,10.2417,6.9367,10.2417,8.5892,3.8878,58316.6981,10.2417,6.9324,6.9367,8.5870,3.8929,31142.8246,10.2417,6.9311,6.9352,8.5864,3.8944,27260.8212,9.1496,714.9600,-52762.1000,116720.3439
3209.0000,7.1156,12.4781,7332.7000,71256.3000,-63923.6000,3.6655,1698.3480,10191.9699,11890.3179,179.0153,81448.2699,5634.3520,-75813.9179,7.1156,2.5388,24630.7000,0.0000,24630.7000,1.0119,6767.9966,0.0000,6767.9966,49.4201,0.0000,17862.7034,17862.7034,7.1156,12.8717,0.0000,1109.0000,-1109.0000,0.0576,0.0000,168.7296,168.7296,2.8107,1277.7296,0.0000,-1277.7296,7.1156,2.5388,391.8000,0.0000,391.8000,0.0161,107.6584,0.0000,107.6584,0.7861,0.0000,284.1416,284.1416,7.1156,12.5871,0.0000,8307.5000,-8307.5000,0.4563,0.0000,1321.6073,1321.6073,22.2836,9629.1073,0.0000,-9629.1073,7.1156,2.5388,13430.2000,0.0000,13430.2000,0.5518,3690.3356,0.0000,3690.3356,26.9469,0.0000,9739.8644,9739.8644,9.7642,7.1181,9.7642,8.4411,2.9389,44083.5608,9.7642,7.1137,7.1181,8.4389,2.9438,23550.2541,9.7642,7.1124,7.1165,8.4383,2.9452,20616.7146,8.6386,675.0305,-34887.4000,88250.5295
3210.0000,6.9891,12.2212,6771.8000,58579.6000,-51807.8000,3.0594,1572.1492,8360.0380,9932.1872,149.4154,66939.6380,5199.6508,-61739.9872,6.9891,2.4001,14882.2000,0.0000,14882.2000,0.6093,4097.3065,0.0000,4097.3065,29.7584,0.0000,10784.8935,10784.8935,6.9891,12.7423,0.0000,348.9000,-348.9000,0.0181,0.0000,53.0395,53.0395,0.8846,401.9395,0.0000,-401.9395,6.9891,2.4001,403.9000,0.0000,403.9000,0.0165,111.2001,0.0000,111.2001,0.8076,0.0000,292.6999,292.6999,6.9891,12.4616,0.0000,9891.0000,-9891.0000,0.5431,0.0000,1572.8063,1572.8063,26.5249,11463.8063,0.0000,-11463.8063,6.9891,2.4001,15781.3000,0.0000,15781.3000,0.6461,4344.8430,0.0000,4344.8430,31.5562,0.0000,11436.4570,11436.4570,9.6965,6.9917,9.6965,8.3441,2.5521,38281.6809,9.6965,6.9871,6.9917,8.3418,2.5564,20451.4934,9.6965,6.9857,6.9901,8.3411,2.5577,17904.1278,7.3389,573.4731,-30980.3000,76637.3021
3211.0000,7.0429,11.9611,7706.1000,51795.6000,-44089.5000,2.8085,1787.2568,7398.9137,9186.1706,137.1626,59194.5137,5918.8432,-53275.6706,7.0429,2.4634,14881.4000,0.0000,14881.4000,0.6107,4093.6811,0.0000,4093.6811,29.8278,0.0000,10787.7189,10787.7189,7.0429,7.0429,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.0429,2.4634,393.0000,0.0000,393.0000,0.0161,108.1092,0.0000,108.1092,0.7877,0.0000,284.8908,284.8908,7.0429,12.5147,0.0000,9404.0000,-9404.0000,0.5165,0.0000,1495.6518,1495.6518,25.2230,10899.6518,0.0000,-10899.6518,7.0429,2.4634,15057.9000,0.0000,15057.9000,0.6180,4142.2340,0.0000,4142.2340,30.1815,0.0000,10915.6660,10915.6660,9.4364,7.0456,9.4364,8.2410,2.1070,31604.8382,9.4364,7.0409,7.0456,8.2386,2.1111,16889.0807,9.4364,7.0395,7.0439,8.2379,2.1124,14786.6140,6.8547,535.6382,-23161.2000,63280.5329
3212.0000,7.2684,11.4941,8551.1000,36928.9000,-28377.8000,2.1873,1974.9062,5296.4755,7271.3816,106.8222,42225.3755,6576.1938,-35649.1816,7.2684,2.6782,14875.2000,0.0000,14875.2000,0.6099,4077.7773,0.0000,4077.7773,29.7851,0.0000,10797.4227,10797.4227,7.2684,4.1130,622.8000,0.0000,622.8000,0.0394,143.8517,0.0000,143.8517,1.9220,0.0000,478.9483,478.9483,7.2684,2.6782,403.0000,0.0000,403.0000,0.0165,110.4754,0.0000,110.4754,0.8069,0.0000,292.5246,292.5246,7.2684,12.7412,0.0000,8555.6000,-8555.6000,0.4698,0.0000,1361.8591,1361.8591,22.9458,9917.4591,0.0000,-9917.4591,7.2684,2.6782,13791.9000,0.0000,13791.9000,0.5655,3780.8095,0.0000,3780.8095,27.6160,0.0000,10011.0905,10011.0905,8.8678,7.2712,8.8678,8.0695,1.1972,17958.3248,8.8678,7.2663,7.2712,8.0670,1.2009,9607.2172,8.8678,7.2648,7.2695,8.0663,1.2020,8413.9083,5.8324,455.7554,-7240.5000,35979.4504
3213.0000,7.3344,11.1384,9448.9000,32574.1000,-23125.2000,2.0435,2179.5743,4677.4439,6857.0182,99.8012,37251.5439,7269.3257,-29982.2182,7.3344,2.7230,14872.5000,0.0000,14872.5000,0.6072,4072.8981,0.0000,4072.8981,29.6539,0.0000,10799.6019,10799.6019,7.3344,4.1634,2163.4000,0.0000,2163.4000,0.1361,499.0869,0.0000,499.0869,6.6457,0.0000,1664.3131,1664.3131,7.3344,2.7230,538.3000,0.0000,538.3000,0.0220,147.4158,0.0000,147.4158,1.0733,0.0000,390.8842,390.8842,7.3344,12.8090,0.0000,7785.1000,-7785.1000,0.4274,0.0000,1239.5317,1239.5317,20.8735,9024.6317,0.0000,-9024.6317,7.3344,2.7230,11260.0000,0.0000,11260.0000,0.4597,3083.5994,0.0000,3083.5994,22.4510,0.0000,8176.4006,8176.4006,8.5955,7.3373,8.5955,7.9664,0.8967,13451.2202,8.5955,7.3323,7.3373,7.9639,0.9003,7202.5727,8.5955,7.3308,7.3355,7.9631,0.9014,6309.6396,5.5438,433.1965,-2076.1000,26963.4326
3214.0000,7.5553,10.6906,10528.8000,26423.0000,-15894.2000,1.8294,2418.7231,3809.4124,6228.1354,89.3440,30232.4124,8110.0769,-22122.3354,7.5553,2.9323,14872.0000,0.0000,14872.0000,0.6064,4058.9699,0.0000,4058.9699,29.6164,0.0000,10813.0301,10813.0301,7.5553,4.3761,4381.6000,0.0000,4381.6000,0.2752,1006.7314,0.0000,1006.7314,13.4416,0.0000,3374.8686,3374.8686,7.5553,2.9323,405.9000,0.0000,405.9000,0.0166,110.7811,0.0000,110.7811,0.8083,0.0000,295.1189,295.1189,7.5553,13.0310,0.0000,6134.7000,-6134.7000,0.3368,0.0000,977.6371,977.6371,16.4471,7112.3371,0.0000,-7112.3371,7.5553,2.9323,9813.2000,0.0000,9813.2000,0.4001,2678.2869,0.0000,2678.2869,19.5422,0.0000,7134.9131,7134.9131,8.1253,7.5583,8.1253,7.8418,0.3789,5683.1434,8.1253,7.5531,7.5583,7.8392,0.3823,3058.3957,8.1253,7.5516,7.5565,7.8385,0.3833,2683.1437,5.1967,406.0788,7443.8000,11424.6828
3215.0000,7.6377,10.2644,11682.0000,23472.9000,-11790.9000,1.7628,2679.5439,3389.2003,6068.7442,86.0942,26862.1003,9002.4561,-17859.6442,7.6377,2.9935,14873.6000,0.0000,14873.6000,0.6040,4054.2845,0.0000,4054.2845,29.4981,0.0000,10819.3155,10819.3155,7.6377,4.4428,6358.2000,0.0000,6358.2000,0.3976,1458.6835,0.0000,1458.6835,19.4178,0.0000,4899.5165,4899.5165,7.6377,2.9935,392.9000,0.0000,392.9000,0.0160,107.0977,0.0000,107.0977,0.7792,0.0000,285.8023,285.8023,7.6377,13.1150,0.0000,4276.1000,-4276.1000,0.2347,0.0000,681.6865,681.6865,11.4613,4957.7865,0.0000,-4957.7865,7.6377,2.9935,5472.7000,0.0000,5472.7000,0.2222,1491.7628,0.0000,1491.7628,10.8537,0.0000,3980.9372,3980.9372,7.8645,7.6407,7.8645,7.7526,0.1397,2096.0211,7.8645,7.6355,7.6407,7.7500,0.1430,1143.9891,7.8645,7.6340,7.6389,7.7492,0.1440,1007.7239,4.8559,379.4504,11030.4000,4247.7342
3216.0000,7.6167,10.1255,11328.2000,21650.1000,-10321.9000,1.6582,2599.4059,3124.8040,5724.2100,80.9851,24774.9040,8728.7941,-16046.1100,7.6167,2.9659,14882.7000,0.0000,14882.7000,0.6034,4058.0738,0.0000,4058.0738,29.4711,0.0000,10824.6262,10824.6262,7.6167,4.4168,7127.3000,0.0000,7127.3000,0.4449,1635.7577,0.0000,1635.7577,21.7303,0.0000,5491.5423,5491.5423,7.6167,2.9659,451.3000,0.0000,451.3000,0.0183,123.0562,0.0000,123.0562,0.8937,0.0000,328.2438,328.2438,7.6167,13.0944,0.0000,3125.2000,-3125.2000,0.1715,0.0000,498.1674,498.1674,8.3757,3623.3674,0.0000,-3623.3674,7.6167,2.9659,1674.8000,0.0000,1674.8000,0.0679,456.6686,0.0000,456.6686,3.3165,0.0000,1218.1314,1218.1314,7.7747,7.6197,7.7747,7.6972,0.0886,1329.1599,7.7747,7.6144,7.6197,7.6946,0.0917,733.2888,7.7747,7.6128,7.6179,7.6938,0.0926,647.9487,4.4465,347.4538,10689.0000,2710.3974
3217.0000,7.7382,9.8769,12065.8000,19787.7000,-7721.9000,1.6179,2762.4363,2862.3826,5624.8189,79.0176,22650.0826,9303.3637,-13346.7189,7.7382,3.0859,14853.9000,0.0000,14853.9000,0.6025,4042.6980,0.0000,4042.6980,29.4256,0.0000,10811.2020,10811.2020,7.7382,4.5375,9257.9000,0.0000,9257.9000,0.5782,2120.0391,0.0000,2120.0391,28.2383,0.0000,7137.8609,7137.8609,7.7382,3.0859,441.5000,0.0000,441.5000,0.0179,120.1604,0.0000,120.1604,0.8746,0.0000,321.3396,321.3396,7.7382,13.2162,0.0000,2607.5000,-2607.5000,0.1431,0.0000,415.8646,415.8646,6.9884,3023.3646,0.0000,-3023.3646,7.7382,3.0859,950.3000,0.0000,950.3000,0.0385,258.6375,0.0000,258.6375,1.8825,0.0000,691.6625,691.6625,7.5140,7.7412,7.5140,7.6276,-0.1314,-1970.5053,7.5140,7.7358,7.7412,7.6249,-0.1283,-1026.1302,7.5140,7.7343,7.7393,7.6241,-0.1273,-891.4432,4.4973,351.4248,15174.2000,-3888.0787
3218.0000,7.8766,9.5862,13017.2000,17920.3000,-4903.1000,1.5884,2972.6424,2598.9050,5571.5474,77.5772,20519.2050,10044.5576,-10474.6474,7.8766,3.2102,14851.6000,0.0000,14851.6000,0.6011,4033.5342,0.0000,4033.5342,29.3551,0.0000,10818.0658,10818.0658,7.8766,4.6656,12087.6000,0.0000,12087.6000,0.7531,2761.0704,0.0000,2761.0704,36.7787,0.0000,9326.5296,9326.5296,7.8766,3.2102,452.0000,0.0000,452.0000,0.0183,122.7583,0.0000,122.7583,0.8934,0.0000,329.2417,329.2417,7.8766,13.3557,0.0000,2169.2000,-2169.2000,0.1190,0.0000,346.1777,346.1777,5.8130,2515.3777,0.0000,-2515.3777,7.8766,3.2102,408.5000,0.0000,408.5000,0.0165,110.9442,0.0000,110.9442,0.8074,0.0000,297.5558,297.5558,7.2250,7.8796,7.2250,7.5523,-0.3909,-5863.3796,7.2250,7.8742,7.8796,7.5496,-0.3877,-3101.5578,7.2250,7.8727,7.8777,7.5488,-0.3868,-2707.2534,4.6447,362.9396,20727.4000,-11672.1909
3219.0000,8.0045,9.2841,14007.2000,16195.6000,-2188.4000,1.5671,3191.1778,2354.3928,5545.5706,76.5338,18549.9928,10816.0222,-7733.9706,8.0045,3.3229,14851.4000,0.0000,14851.4000,0.5995,4025.6148,0.0000,4025.6148,29.2800,0.0000,10825.7852,10825.7852,8.0045,4.7824,15541.1000,0.0000,15541.1000,0.9655,3541.6863,0.0000,3541.6863,47.1546,0.0000,11999.4137,11999.4137,8.0045,3.3229,441.1000,0.0000,441.1000,0.0178,119.5644,0.0000,119.5644,0.8696,0.0000,321.5356,321.5356,8.0045,13.4850,0.0000,1932.3000,-1932.3000,0.1060,0.0000,308.5563,308.5563,5.1774,2240.8563,0.0000,-2240.8563,8.0045,3.3229,408.5000,0.0000,408.5000,0.0165,110.7279,0.0000,110.7279,0.8054,0.0000,297.7721,297.7721,6.9374,8.0076,6.9374,7.4725,-0.6754,-10130.9010,6.9374,8.0023,8.0076,7.4698,-0.6720,-5376.3480,6.9374,8.0007,8.0057,7.4690,-0.6711,-4697.3931,4.9087,383.5700,27121.4000,-20204.6421
3220.0000,7.6272,11.0617,7884.1000,22612.6000,-14728.5000,1.4948,1808.7597,3264.3509,5073.1106,73.0024,25876.9509,6075.3403,-19801.6106,7.6272,2.9446,14843.1000,0.0000,14843.1000,0.5978,4046.6258,0.0000,4046.6258,29.1951,0.0000,10796.4742,10796.4742,7.6272,4.4032,17261.3000,0.0000,17261.3000,1.0696,3960.8120,0.0000,3960.8120,52.2390,0.0000,13300.4880,13300.4880,7.6272,2.9446,452.3000,0.0000,452.3000,0.0182,123.3091,0.0000,123.3091,0.8896,0.0000,328.9909,328.9909,7.6272,13.1069,0.0000,1848.0000,-1848.0000,0.1014,0.0000,294.5907,294.5907,4.9509,2142.5907,0.0000,-2142.5907,7.6272,2.9446,949.8000,0.0000,949.8000,0.0383,258.9409,0.0000,258.9409,1.8682,0.0000,690.8591,690.8591,7.3794,7.6302,7.3794,7.5048,-0.1606,-2408.8899,7.3794,7.6249,7.6302,7.5021,-0.1572,-1257.7275,7.3794,7.6233,7.6283,7.5013,-0.1562,-1093.4416,4.9801,389.1485,16930.0000,-4760.0590
3221.0000,7.4112,12.3791,4202.6000,29308.8000,-25106.2000,1.5807,968.0281,4214.4061,5182.4343,77.1995,33523.2061,3234.5719,-30288.6343,7.4112,2.7668,14842.6000,0.0000,14842.6000,0.6019,4059.9154,0.0000,4059.9154,29.3975,0.0000,10782.6846,10782.6846,7.4112,4.2156,18665.1000,0.0000,18665.1000,1.1655,4299.8921,0.0000,4299.8921,56.9198,0.0000,14365.2079,14365.2079,7.4112,2.7668,594.2000,0.0000,594.2000,0.0241,162.5323,0.0000,162.5323,1.1769,0.0000,431.6677,431.6677,7.4112,12.8882,0.0000,2226.5000,-2226.5000,0.1222,0.0000,354.6084,354.6084,5.9672,2581.1084,0.0000,-2581.1084,7.4112,2.7668,5099.6000,0.0000,5099.6000,0.2068,1394.9001,0.0000,1394.9001,10.1003,0.0000,3704.6999,3704.6999,7.6624,7.4142,7.6624,7.5383,0.1772,2657.3797,7.6624,7.4090,7.4142,7.5357,0.1808,1446.7432,7.6624,7.4075,7.4124,7.5349,0.1820,1273.6697,5.5518,433.8268,11868.8000,5377.7926
3222.0000,6.4863,12.5716,3069.2000,85922.3000,-82853.1000,4.0783,719.3060,12155.5968,12874.9028,199.1771,98077.8968,2349.8940,-95728.0028,6.4863,1.8853,14842.3000,0.0000,14842.3000,0.6043,4118.2819,0.0000,4118.2819,29.5149,0.0000,10724.0181,10724.0181,6.4863,3.3208,6901.7000,0.0000,6901.7000,0.4328,1617.3825,0.0000,1617.3825,21.1395,0.0000,5284.3175,5284.3175,6.4863,1.8853,543.4000,0.0000,543.4000,0.0221,150.7768,0.0000,150.7768,1.0806,0.0000,392.6232,392.6232,6.4863,11.9592,0.0000,2904.4000,-2904.4000,0.1594,0.0000,461.0989,461.0989,7.7860,3365.4989,0.0000,-3365.4989,6.4863,1.8853,17188.3000,0.0000,17188.3000,0.6999,4769.2248,0.0000,4769.2248,34.1801,0.0000,12419.0752,12419.0752,9.5241,6.4890,9.5241,8.0065,3.5101,52651.6980,9.5241,6.4844,6.4890,8.0042,3.5154,28123.5230,9.5241,6.4829,6.4874,8.0035,3.5172,24620.0735,8.9953,702.9076,-46281.8000,105395.2944
3223.0000,6.5691,13.1331,0.0000,131148.8000,-131148.8000,5.9141,0.0000,18580.2139,18580.2139,288.8374,149729.0139,0.0000,-149729.0139,6.5691,2.0458,25234.3000,0.0000,25234.3000,1.0456,6992.7410,0.0000,6992.7410,51.0645,0.0000,18241.5590,18241.5590,6.5691,3.4619,3447.6000,0.0000,3447.6000,0.2204,806.6841,0.0000,806.6841,10.7622,0.0000,2640.9159,2640.9159,6.5691,2.0458,1128.4000,0.0000,1128.4000,0.0468,312.6938,0.0000,312.6938,2.2834,0.0000,815.7062,815.7062,6.5691,12.0359,0.0000,3205.4000,-3205.4000,0.1762,0.0000,509.0088,509.0088,8.6034,3714.4088,0.0000,-3714.4088,6.5691,2.0458,18270.8000,0.0000,18270.8000,0.7570,5063.0678,0.0000,5063.0678,36.9731,0.0000,13207.7322,13207.7322,10.3354,6.5715,10.3354,8.4535,5.9231,88847.0417,10.3354,6.5674,6.5715,8.4514,5.9296,47436.8253,10.3354,6.5660,6.5701,8.4507,5.9317,41522.2284,12.2401,956.4578,-86273.1000,177806.0954
3224.0000,6.7587,13.3223,0.0000,146406.1000,-146406.1000,6.6051,0.0000,20809.8338,20809.8338,322.5837,167215.9338,0.0000,-167215.9338,6.7587,2.2231,30781.6000,0.0000,30781.6000,1.2734,8504.9201,0.0000,8504.9201,62.1915,0.0000,22276.6799,22276.6799,6.7587,12.5177,0.0000,7813.5000,-7813.5000,0.4052,0.0000,1186.0654,1186.0654,19.7871,8999.5654,0.0000,-8999.5654,6.7587,2.2231,1925.9000,0.0000,1925.9000,0.0797,532.1239,0.0000,532.1239,3.8911,0.0000,1393.7761,1393.7761,6.7587,12.2265,0.0000,3094.8000,-3094.8000,0.1701,0.0000,491.7349,491.7349,8.3056,3586.5349,0.0000,-3586.5349,6.7587,2.2231,17549.1000,0.0000,17549.1000,0.7260,4848.7958,0.0000,4848.7958,35.4564,0.0000,12700.3042,12700.3042,10.7748,6.7609,10.7748,8.7679,7.1676,107513.7417,10.7748,6.7571,6.7609,8.7660,7.1744,57395.3402,10.7748,6.7558,6.7596,8.7653,7.1767,50236.8168,13.8891,1085.3169,-107057.8000,215145.8988
3225.0000,6.9455,13.5051,0.0000,159902.9000,-159902.9000,7.2215,0.0000,22802.6389,22802.6389,352.6840,182705.5389,0.0000,-182705.5389,6.9455,2.3885,35001.7000,0.0000,35001.7000,1.4428,9643.0089,0.0000,9643.0089,70.4629,0.0000,25358.6911,25358.6911,6.9455,12.7031,0.0000,7906.9000,-7906.9000,0.4102,0.0000,1201.6620,1201.6620,20.0318,9108.5620,0.0000,-9108.5620,6.9455,2.3885,2082.1000,0.0000,2082.1000,0.0858,573.6210,0.0000,573.6210,4.1915,0.0000,1508.4790,1508.4790,6.9455,12.4153,0.0000,3358.8000,-3358.8000,0.1845,0.0000,534.0149,534.0149,9.0116,3892.8149,0.0000,-3892.8149,6.9455,2.3885,15384.0000,0.0000,15384.0000,0.6341,4238.3098,0.0000,4238.3098,30.9699,0.0000,11145.6902,11145.6902,11.0427,6.9476,11.0427,8.9952,7.8806,118209.4172,11.0427,6.9440,6.9476,8.9933,7.8876,63101.0274,11.0427,6.9428,6.9464,8.9927,7.8899,55229.5760,14.9683,1169.6442,-118700.8000,236540.0206
3226.0000,7.1534,13.7094,0.0000,173477.5000,-173477.5000,7.8425,0.0000,24829.6677,24829.6677,383.0139,198307.1677,0.0000,-198307.1677,7.1534,2.5747,41330.7000,0.0000,41330.7000,1.6976,11350.1722,0.0000,11350.1722,82.9099,0.0000,29980.5278,29980.5278,7.1534,12.9097,0.0000,8457.7000,-8457.7000,0.4389,0.0000,1287.1289,1287.1289,21.4361,9744.8289,0.0000,-9744.8289,7.1534,2.5747,2130.1000,0.0000,2130.1000,0.0875,584.9647,0.0000,584.9647,4.2730,0.0000,1545.1353,1545.1353,7.1534,12.6252,0.0000,4015.2000,-4015.2000,0.2205,0.0000,638.8516,638.8516,10.7700,4654.0516,0.0000,-4654.0516,7.1534,2.5747,13940.6000,0.0000,13940.6000,0.5726,3828.3458,0.0000,3828.3458,27.9650,0.0000,10112.2542,10112.2542,11.2376,7.1554,11.2376,9.1965,8.5492,128237.6404,11.2376,7.1520,7.1554,9.1948,8.5564,68451.4153,11.2376,7.1508,7.1542,9.1942,8.5588,59911.7092,16.2895,1272.8832,-128549.0000,256600.7650
3227.0000,7.3121,13.8629,0.0000,187147.5000,-187147.5000,8.4701,0.0000,26862.4287,26862.4287,413.6661,214009.9287,0.0000,-214009.9287,7.3121,2.7111,43433.6000,0.0000,43433.6000,1.7770,11898.5713,0.0000,11898.5713,86.7879,0.0000,31535.0287,31535.0287,7.3121,13.0664,0.0000,11905.8000,-11905.8000,0.6182,0.0000,1813.8329,1813.8329,30.1896,13719.6329,0.0000,-13719.6329,7.3121,2.7111,2523.6000,0.0000,2523.6000,0.1033,691.3365,0.0000,691.3365,5.0426,0.0000,1832.2635,1832.2635,7.3121,12.7857,0.0000,4680.2000,-4680.2000,0.2570,0.0000,745.1089,745.1089,12.5504,5425.3089,0.0000,-5425.3089,7.3121,2.7111,11234.1000,0.0000,11234.1000,0.4596,3077.5653,0.0000,3077.5653,22.4477,0.0000,8156.5347,8156.5347,11.5639,7.3140,11.5639,9.4390,9.5772,143658.1996,11.5639,7.3107,7.3140,9.4373,9.5847,76677.3922,11.5639,7.3096,7.3128,9.4367,9.5872,67110.0738,17.5277,1369.6424,-146542.2000,287445.6657
3228.0000,7.4091,13.9556,0.0000,200281.8000,-200281.8000,9.0725,0.0000,28798.0328,28798.0328,443.0845,229079.8328,0.0000,-229079.8328,7.4091,2.7919,37635.2000,0.0000,37635.2000,1.5352,10294.7467,0.0000,10294.7467,74.9787,0.0000,27340.4533,27340.4533,7.4091,13.1618,0.0000,12509.9000,-12509.9000,0.6498,0.0000,1907.1556,1907.1556,31.7331,14417.0556,0.0000,-14417.0556,7.4091,2.7919,3021.5000,0.0000,3021.5000,0.1233,826.5022,0.0000,826.5022,6.0196,0.0000,2194.9978,2194.9978,7.4091,12.8841,0.0000,5762.1000,-5762.1000,0.3163,0.0000,917.7055,917.7055,15.4486,6679.8055,0.0000,-6679.8055,7.4091,2.7919,9790.7000,0.0000,9790.7000,0.3994,2678.1518,0.0000,2678.1518,19.5055,0.0000,7112.5482,7112.5482,11.9857,7.4109,11.9857,9.6983,10.6721,160081.1700,11.9857,7.4077,7.4109,9.6967,10.6796,85436.7373,11.9857,7.4066,7.4098,9.6962,10.6821,74774.7831,18.1446,1417.8480,-168106.4000,320292.6904
3229.0000,7.6813,14.2284,0.0000,215223.3000,-215223.3000,9.7545,0.0000,31100.4908,31100.4908,476.3949,246323.7908,0.0000,-246323.7908,7.6813,3.0485,43438.1000,0.0000,43438.1000,1.7688,11832.5733,0.0000,11832.5733,86.3831,0.0000,31605.5267,31605.5267,7.6813,13.4342,0.0000,18688.8000,-18688.8000,0.9709,0.0000,2854.7317,2854.7317,47.4175,21543.5317,0.0000,-21543.5317,7.6813,3.0485,2879.3000,0.0000,2879.3000,0.1172,784.3236,0.0000,784.3236,5.7259,0.0000,2094.9764,2094.9764,7.6813,13.1578,0.0000,7756.5000,-7756.5000,0.4258,0.0000,1236.7581,1236.7581,20.7933,8993.2581,0.0000,-8993.2581,7.6813,3.0485,8708.1000,0.0000,8708.1000,0.3546,2372.0934,0.0000,2372.0934,17.3173,0.0000,6336.0066,6336.0066,12.2663,7.6831,12.2663,9.9747,11.8365,177547.8457,12.2663,7.6800,7.6831,9.9732,11.8444,94755.4529,12.2663,7.6790,7.6820,9.9726,11.8471,82929.7499,20.0876,1569.6770,-186643.1000,355233.0485
3230.0000,7.9072,14.4479,0.0000,232519.0000,-232519.0000,10.5543,0.0000,33740.4671,33740.4671,515.4573,266259.4671,0.0000,-266259.4671,7.9072,3.2449,41328.4000,0.0000,41328.4000,1.6744,11219.1003,0.0000,11219.1003,81.7737,0.0000,30109.2997,30109.2997,7.9072,13.6576,0.0000,23967.9000,-23967.9000,1.2460,0.0000,3667.3385,3667.3385,60.8515,27635.2385,0.0000,-27635.2385,7.9072,3.2449,1898.6000,0.0000,1898.6000,0.0769,515.3982,0.0000,515.3982,3.7566,0.0000,1383.2018,1383.2018,7.9072,13.3861,0.0000,10703.2000,-10703.2000,0.5873,0.0000,1708.3413,1708.3413,28.6839,12411.5413,0.0000,-12411.5413,7.9072,3.2449,7625.6000,0.0000,7625.6000,0.3089,2070.0625,0.0000,2070.0625,15.0883,0.0000,5555.5375,5555.5375,12.7390,7.9089,12.7390,10.3240,13.4581,201871.4664,12.7390,7.9060,7.9089,10.3225,13.4663,107730.0816,12.7390,7.9050,7.9079,10.3220,13.4691,94283.4833,21.6718,1693.4671,-216337.5000,403885.0313
3231.0000,8.2509,14.7887,0.0000,252119.3000,-252119.3000,11.4585,0.0000,36821.7309,36821.7309,559.6141,288941.0309,0.0000,-288941.0309,8.2509,3.5601,39214.0000,0.0000,39214.0000,1.5821,10589.5743,0.0000,10589.5743,77.2683,0.0000,28624.4257,28624.4257,8.2509,14.0002,0.0000,34580.8000,-34580.8000,1.7987,0.0000,5305.5561,5305.5561,87.8451,39886.3561,0.0000,-39886.3561,8.2509,3.5601,1838.4000,0.0000,1838.4000,0.0742,496.4521,0.0000,496.4521,3.6224,0.0000,1341.9479,1341.9479,8.2509,13.7324,0.0000,14450.6000,-14450.6000,0.7928,0.0000,2310.3187,2310.3187,38.7176,16760.9187,0.0000,-16760.9187,8.2509,3.5601,8708.1000,0.0000,8708.1000,0.3513,2351.5854,0.0000,2351.5854,17.1587,0.0000,6356.5146,6356.5146,13.2443,8.2525,13.2443,10.7484,15.4581,231871.4634,13.2443,8.2498,8.2525,10.7471,15.4667,123733.2006,13.2443,8.2488,8.2516,10.7466,15.4697,108287.5903,24.0864,1882.1426,-251390.2000,463892.2544
3232.0000,8.5819,15.1123,0.0000,261623.4000,-261623.4000,11.9135,0.0000,38452.5233,38452.5233,581.8352,300075.9233,0.0000,-300075.9233,8.5819,3.8528,33422.4000,0.0000,33422.4000,1.3400,8980.4468,0.0000,8980.4468,65.4447,0.0000,24441.9532,24441.9532,8.5819,14.3283,0.0000,49214.7000,-49214.7000,2.5621,0.0000,7571.5004,7571.5004,125.1283,56786.2004,0.0000,-56786.2004,8.5819,3.8528,2373.6000,0.0000,2373.6000,0.0952,637.7755,0.0000,637.7755,4.6478,0.0000,1735.8245,1735.8245,8.5819,14.0665,0.0000,17607.1000,-17607.1000,0.9656,0.0000,2819.8845,2819.8845,47.1595,20426.9845,0.0000,-20426.9845,8.5819,3.8528,10151.6000,0.0000,10151.6000,0.4070,2727.6887,0.0000,2727.6887,19.8779,0.0000,7423.9113,7423.9113,13.7375,8.5834,13.7375,11.1605,17.1790,257685.6829,13.7375,8.5808,8.5834,11.1591,17.1878,137502.7844,13.7375,8.5799,8.5825,11.1587,17.1910,120336.8077,25.9251,2025.8243,-282497.6000,515525.2750
3233.0000,8.7903,15.3118,0.0000,276360.4000,-276360.4000,12.6083,0.0000,40783.0524,40783.0524,615.7668,317143.4524,0.0000,-317143.4524,8.7903,4.0274,21823.7000,0.0000,21823.7000,0.8698,5845.5243,0.0000,5845.5243,42.4786,0.0000,15978.1757,15978.1757,8.7903,14.5331,0.0000,45809.3000,-45809.3000,2.3869,0.0000,7060.2609,7060.2609,116.5712,52869.5609,0.0000,-52869.5609,8.7903,4.0274,1505.4000,0.0000,1505.4000,0.0600,403.2246,0.0000,403.2246,2.9302,0.0000,1102.1754,1102.1754,8.7903,14.2772,0.0000,19770.2000,-19770.2000,1.0840,0.0000,3170.0143,3170.0143,52.9388,22940.2143,0.0000,-22940.2143,8.7903,4.0274,13399.3000,0.0000,13399.3000,0.5340,3589.0309,0.0000,3589.0309,26.0810,0.0000,9810.2691,9810.2691,14.2003,8.7918,14.2003,11.4961,18.2979,274468.6642,14.2003,8.7892,8.7918,11.4948,18.3067,146453.8877,14.2003,8.7883,8.7909,11.4943,18.3099,128168.9872,26.3143,2056.2396,-305211.5000,549091.5391
3234.0000,8.2378,14.7425,0.0000,189864.6000,-189864.6000,8.6724,0.0000,27722.5926,27722.5926,423.5480,217587.1926,0.0000,-217587.1926,8.2378,3.4717,17963.0000,0.0000,17963.0000,0.7132,4851.8004,0.0000,4851.8004,34.8337,0.0000,13111.1996,13111.1996,8.2378,13.9737,0.0000,21657.2000,-21657.2000,1.1291,0.0000,3322.4012,3322.4012,55.1421,24979.6012,0.0000,-24979.6012,8.2378,3.4717,1239.8000,0.0000,1239.8000,0.0492,334.8696,0.0000,334.8696,2.4042,0.0000,904.9304,904.9304,8.2378,13.7232,0.0000,20888.7000,-20888.7000,1.1451,0.0000,3339.4007,3339.4007,55.9252,24228.1007,0.0000,-24228.1007,8.2378,3.4717,15744.8000,0.0000,15744.8000,0.6252,4252.6653,0.0000,4252.6653,30.5322,0.0000,11492.1347,11492.1347,13.3095,8.2396,13.3095,10.7745,12.0597,180895.8566,13.3095,8.2364,8.2396,10.7730,12.0671,96537.0614,13.3095,8.2355,8.2385,10.7725,12.0693,84485.4159,18.5014,1445.7252,-197462.9000,361918.3339
3235.0000,8.0445,14.5669,0.0000,183931.9000,-183931.9000,8.3750,0.0000,26758.6517,26758.6517,409.0234,210690.5517,0.0000,-210690.5517,8.0445,3.3308,17975.5000,0.0000,17975.5000,0.7209,4869.4663,0.0000,4869.4663,35.2064,0.0000,13106.0337,13106.0337,8.0445,13.7878,0.0000,15334.8000,-15334.8000,0.7983,0.0000,2348.8801,2348.8801,38.9874,17683.6801,0.0000,-17683.6801,8.0445,3.3308,953.2000,0.0000,953.2000,0.0382,258.2168,0.0000,258.2168,1.8669,0.0000,694.9832,694.9832,8.0445,13.5270,0.0000,18864.4000,-18864.4000,1.0346,0.0000,3012.9094,3012.9094,50.5277,21877.3094,0.0000,-21877.3094,8.0445,3.3308,15023.1000,0.0000,15023.1000,0.6025,4069.6771,0.0000,4069.6771,29.4239,0.0000,10953.4229,10953.4229,13.0978,8.0464,13.0978,10.5721,11.2707,169059.7761,13.0978,8.0431,8.0464,10.5705,11.2779,90223.5107,13.0978,8.0421,8.0453,10.5700,11.2801,78961.0278,17.3543,1356.0857,-184179.3000,338244.3146
3236.0000,7.6099,14.1327,0.0000,110661.5000,-110661.5000,5.0333,0.0000,15970.0196,15970.0196,245.8182,126631.5196,0.0000,-126631.5196,7.6099,2.9243,17967.0000,0.0000,17967.0000,0.7231,4899.5810,0.0000,4899.5810,35.3138,0.0000,13067.4190,13067.4190,7.6099,13.3534,0.0000,1419.5000,-1419.5000,0.0739,0.0000,216.7165,216.7165,3.6072,1636.2165,0.0000,-1636.2165,7.6099,2.9243,1041.7000,0.0000,1041.7000,0.0419,284.0704,0.0000,284.0704,2.0474,0.0000,757.6296,757.6296,7.6099,13.0898,0.0000,16481.1000,-16481.1000,0.9040,0.0000,2627.0666,2627.0666,44.1520,19108.1666,0.0000,-19108.1666,7.6099,2.9243,13760.1000,0.0000,13760.1000,0.5538,3752.3641,0.0000,3752.3641,27.0452,0.0000,10007.7359,10007.7359,11.9796,7.6121,11.9796,9.7959,6.1739,92608.3501,11.9796,7.6082,7.6121,9.7939,6.1794,49435.4601,11.9796,7.6071,7.6107,9.7934,6.1810,43266.6617,10.9950,859.1611,-95793.3000,185310.4719
3237.0000,7.2677,13.8012,0.0000,101389.0000,-101389.0000,4.6004,0.0000,14541.3798,14541.3798,224.6738,115930.3798,0.0000,-115930.3798,7.2677,2.6286,15218.8000,0.0000,15218.8000,0.6174,4172.0172,0.0000,4172.0172,30.1522,0.0000,11046.7828,11046.7828,7.2677,7.2677,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.2677,2.6286,595.4000,0.0000,595.4000,0.0242,163.2204,0.0000,163.2204,1.1796,0.0000,432.1796,432.1796,7.2677,12.7441,0.0000,14330.3000,-14330.3000,0.7864,0.0000,2281.0549,2281.0549,38.4073,16611.3549,0.0000,-16611.3549,7.2677,2.6286,11234.1000,0.0000,11234.1000,0.4557,3079.6685,0.0000,3079.6685,22.2575,0.0000,8154.4315,8154.4315,11.7823,7.2700,11.7823,9.5262,5.6424,84635.5664,11.7823,7.2658,7.2700,9.5241,5.6476,45180.8923,11.7823,7.2647,7.2686,9.5235,5.6491,39543.7314,9.7261,760.0090,-88671.0000,169360.1901
3238.0000,7.1219,13.6658,0.0000,74414.0000,-74414.0000,3.3700,0.0000,10644.8312,10644.8312,164.5862,85058.8312,0.0000,-85058.8312,7.1219,2.5163,14846.7000,0.0000,14846.7000,0.6061,4079.1586,0.0000,4079.1586,29.6029,0.0000,10767.5414,10767.5414,7.1219,9.3936,555.2000,1050.9000,-495.7000,0.0895,128.5840,159.8968,288.4808,4.3710,1210.7968,426.6160,-784.1808,7.1219,2.5163,455.9000,0.0000,455.9000,0.0186,125.2594,0.0000,125.2594,0.9090,0.0000,330.6406,330.6406,7.1219,12.5958,0.0000,10311.3000,-10311.3000,0.5661,0.0000,1640.4224,1640.4224,27.6467,11951.7224,0.0000,-11951.7224,7.1219,2.5163,9790.7000,0.0000,9790.7000,0.3997,2690.0131,0.0000,2690.0131,19.5217,0.0000,7100.6869,7100.6869,11.2083,7.1245,11.2083,9.1664,3.9773,59658.9645,11.2083,7.1200,7.1245,9.1641,3.9817,31853.7211,11.2083,7.1187,7.1229,9.1635,3.9830,27880.7896,7.5751,591.9302,-60127.7000,119393.4752
3239.0000,6.9387,13.4851,0.0000,61489.3000,-61489.3000,2.7825,0.0000,8767.5023,8767.5023,135.8909,70256.8023,0.0000,-70256.8023,6.9387,2.3505,14842.8000,0.0000,14842.8000,0.6076,4089.6424,0.0000,4089.6424,29.6761,0.0000,10753.1576,10753.1576,6.9387,9.8841,1630.0000,4303.7000,-2673.7000,0.3263,378.7872,654.0318,1032.8190,15.9343,4957.7318,1251.2128,-3706.5190,6.9387,2.3505,441.2000,0.0000,441.2000,0.0181,121.5640,0.0000,121.5640,0.8821,0.0000,319.6360,319.6360,6.9387,12.4111,0.0000,6925.4000,-6925.4000,0.3803,0.0000,1101.0419,1101.0419,18.5718,8026.4419,0.0000,-8026.4419,6.9387,2.3505,5460.4000,0.0000,5460.4000,0.2235,1504.5061,0.0000,1504.5061,10.9173,0.0000,3955.8939,3955.8939,10.9405,6.9414,10.9405,8.9409,3.3457,50186.1247,10.9405,6.9366,6.9414,8.9385,3.3498,26798.3718,10.9405,6.9352,6.9397,8.9378,3.3510,23456.6808,6.5074,508.4939,-50344.0000,100441.1774
3240.0000,6.8622,13.4102,14.5000,48399.1000,-48384.6000,2.1888,3.3743,6891.7675,6895.1419,106.8973,55290.8675,11.1257,-55279.7419,6.8622,2.2918,14842.6000,0.0000,14842.6000,0.6097,4094.4292,0.0000,4094.4292,29.7783,0.0000,10748.1708,10748.1708,6.8622,8.1014,2938.9000,3479.1000,-540.2000,0.3667,683.9237,528.4594,1212.3831,17.9067,4007.5594,2254.9763,-1752.5831,6.8622,2.2918,452.0000,0.0000,452.0000,0.0186,124.6872,0.0000,124.6872,0.9068,0.0000,327.3128,327.3128,6.8622,12.3331,0.0000,4007.8000,-4007.8000,0.2201,0.0000,637.0186,637.0186,10.7503,4644.8186,0.0000,-4644.8186,6.8622,2.2918,1671.4000,0.0000,1671.4000,0.0687,461.0667,0.0000,461.0667,3.3533,0.0000,1210.3333,1210.3333,10.5498,6.8651,10.5498,8.7075,2.4676,37014.0963,10.5498,6.8599,6.8651,8.7049,2.4711,19768.4980,10.5498,6.8584,6.8633,8.7041,2.4720,17304.3355,5.2088,407.0225,-35966.6000,74086.9299
3241.0000,6.8383,13.3848,28.7000,48368.8000,-48340.1000,2.1874,6.6819,6884.5803,6891.2622,106.8280,55253.3803,22.0181,-55231.3622,6.8383,2.2752,14813.8000,0.0000,14813.8000,0.6094,4087.9931,0.0000,4087.9931,29.7636,0.0000,10725.8069,10725.8069,6.8383,7.2373,4859.2000,3919.8000,939.4000,0.5116,1131.3046,595.3100,1726.6146,24.9844,4515.1100,3727.8954,-787.2146,6.8383,2.2752,446.6000,0.0000,446.6000,0.0184,123.2430,0.0000,123.2430,0.8973,0.0000,323.3570,323.3570,6.8383,12.3086,0.0000,2509.1000,-2509.1000,0.1378,0.0000,398.7764,398.7764,6.7309,2907.8764,0.0000,-2907.8764,6.8383,2.2752,948.6000,0.0000,948.6000,0.0390,261.7742,0.0000,261.7742,1.9059,0.0000,686.8258,686.8258,10.3304,6.8413,10.3304,8.5859,2.3575,35362.5981,10.3304,6.8360,6.8413,8.5832,2.3611,18888.4797,10.3304,6.8345,6.8395,8.5825,2.3621,16534.6117,5.2554,410.6645,-33700.8000,70785.6895
3242.0000,6.8841,13.3981,141.2000,44427.7000,-44286.5000,2.0159,32.8457,6328.6896,6361.5353,98.4516,50756.3896,108.3543,-50648.0353,6.8841,2.3218,14821.4000,0.0000,14821.4000,0.6100,4087.1956,0.0000,4087.1956,29.7923,0.0000,10734.2044,10734.2044,6.8841,6.7930,6451.5000,4108.0000,2343.5000,0.6225,1500.7465,624.0733,2124.8197,30.4028,4732.0733,4950.7535,218.6803,6.8841,2.3218,445.2000,0.0000,445.2000,0.0183,122.7697,0.0000,122.7697,0.8949,0.0000,322.4303,322.4303,6.8841,12.3543,0.0000,1904.2000,-1904.2000,0.1046,0.0000,302.6848,302.6848,5.1084,2206.8848,0.0000,-2206.8848,6.8841,2.3218,408.0000,0.0000,408.0000,0.0168,112.5114,0.0000,112.5114,0.8201,0.0000,295.4886,295.4886,10.0432,6.8871,10.0432,8.4652,2.0622,30933.3018,10.0432,6.8818,6.8871,8.4625,2.0657,16525.7308,10.0432,6.8802,6.8852,8.4617,2.0667,14467.1219,5.0822,397.1282,-28172.6000,61926.1545
3243.0000,6.9959,13.4329,370.9000,40686.6000,-40315.7000,1.8612,86.0975,5807.1900,5893.2875,90.8991,46493.7900,284.8025,-46208.9875,6.9959,2.4268,14822.0000,0.0000,14822.0000,0.6095,4080.2984,0.0000,4080.2984,29.7677,0.0000,10741.7016,10741.7016,6.9959,6.0046,8144.9000,3169.2000,4975.7000,0.6808,1890.7471,481.8008,2372.5479,33.2490,3651.0008,6254.1529,2603.1521,6.9959,2.4268,448.2000,0.0000,448.2000,0.0184,123.3835,0.0000,123.3835,0.9001,0.0000,324.8165,324.8165,6.9959,12.4668,0.0000,1362.5000,-1362.5000,0.0748,0.0000,216.6617,216.6617,3.6549,1579.1617,0.0000,-1579.1617,6.9959,2.4268,408.0000,0.0000,408.0000,0.0168,112.3169,0.0000,112.3169,0.8194,0.0000,295.6831,295.6831,9.6846,6.9990,9.6846,8.3418,1.6892,25337.9558,9.6846,6.9936,6.9990,8.3391,1.6926,13540.8923,9.6846,6.9920,6.9971,8.3383,1.6936,11855.2304,4.8924,382.2967,-21024.3000,50734.0785
3244.0000,6.8028,13.3231,121.3000,55258.2000,-55136.9000,2.5061,28.2596,7860.3170,7888.5765,122.3944,63118.5170,93.0404,-63025.4765,6.8028,2.2292,14821.5000,0.0000,14821.5000,0.6082,4092.3638,0.0000,4092.3638,29.7038,0.0000,10729.1362,10729.1362,6.8028,5.1424,9532.7000,2324.7000,7208.0000,0.7236,2220.8346,352.9794,2573.8140,35.3395,2677.6794,7311.8654,4634.1860,6.8028,2.2292,443.9000,0.0000,443.9000,0.0182,122.5652,0.0000,122.5652,0.8896,0.0000,321.3348,321.3348,6.8028,12.2740,0.0000,1073.9000,-1073.9000,0.0590,0.0000,170.6572,170.6572,2.8803,1244.5572,0.0000,-1244.5572,6.8028,2.2292,948.1000,0.0000,948.1000,0.0389,261.7799,0.0000,261.7799,1.9001,0.0000,686.3201,686.3201,9.9436,6.8059,9.9436,8.3747,2.3926,35889.6848,9.9436,6.8006,6.8059,8.3721,2.3967,19173.3837,9.9436,6.7990,6.8040,8.3713,2.3979,16785.0909,5.9310,463.4587,-32789.3000,71848.1594
