Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3245.0000,6.8244,13.3513,144.9000,64858.9000,-64714.0000,2.9386,33.7440,9229.4637,9263.2077,143.5181,74088.3637,111.1560,-73977.2077,6.8244,2.2669,14821.2000,0.0000,14821.2000,0.6104,4090.9137,0.0000,4090.9137,29.8119,0.0000,10730.2863,10730.2863,6.8244,5.1280,9663.8000,2278.6000,7385.2000,0.7319,2250.4762,346.0265,2596.5027,35.7438,2624.6265,7413.3238,4788.6973,6.8244,2.2669,594.6000,0.0000,594.6000,0.0245,164.1201,0.0000,164.1201,1.1960,0.0000,430.4799,430.4799,6.8244,12.2943,0.0000,1060.3000,-1060.3000,0.0582,0.0000,168.5079,168.5079,2.8446,1228.8079,0.0000,-1228.8079,6.8244,2.2669,5088.1000,0.0000,5088.1000,0.2096,1404.4057,0.0000,1404.4057,10.2344,0.0000,3683.6943,3683.6943,9.9750,6.8274,9.9750,8.4012,2.7761,41641.0353,9.9750,6.8222,6.8274,8.3986,2.7806,22244.6701,9.9750,6.8207,6.8256,8.3979,2.7819,19473.5753,6.8598,536.0372,-37885.2000,83359.2808
3246.0000,6.7013,13.2550,0.0000,128871.2000,-128871.2000,5.8221,0.0000,18299.2077,18299.2077,284.3417,147170.4077,0.0000,-147170.4077,6.7013,2.1452,14817.0000,0.0000,14817.0000,0.6100,4097.5663,0.0000,4097.5663,29.7913,0.0000,10719.4337,10719.4337,6.7013,3.9610,2289.1000,128.9000,2160.2000,0.1520,534.2986,19.5597,553.8583,7.4227,148.4597,1754.8014,1606.3417,6.7013,2.1452,539.8000,0.0000,539.8000,0.0222,149.2790,0.0000,149.2790,1.0853,0.0000,390.5210,390.5210,6.7013,12.1709,0.0000,2204.0000,-2204.0000,0.1211,0.0000,350.1310,350.1310,5.9128,2554.1310,0.0000,-2554.1310,6.7013,2.1452,17148.2000,0.0000,17148.2000,0.7060,4742.2478,0.0000,4742.2478,34.4785,0.0000,12405.9522,12405.9522,11.0473,6.7038,11.0473,8.8756,6.2264,93396.1089,11.0473,6.6994,6.7038,8.8733,6.2328,49862.6806,11.0473,6.6979,6.7023,8.8726,6.2349,43644.2979,11.1500,871.2772,-96410.0000,186903.0875
3247.0000,7.1025,13.6663,0.0000,185159.1000,-185159.1000,8.3595,0.0000,26477.6152,26477.6152,408.2620,211636.7152,0.0000,-211636.7152,7.1025,2.5462,25170.5000,0.0000,25170.5000,1.0387,6917.7190,0.0000,6917.7190,50.7268,0.0000,18252.7810,18252.7810,7.1025,12.1473,22.2000,311.8000,-289.6000,0.0176,5.1434,47.4349,52.5783,0.8588,359.2349,17.0566,-342.1783,7.1025,2.5462,1135.5000,0.0000,1135.5000,0.0469,312.0745,0.0000,312.0745,2.2884,0.0000,823.4255,823.4255,7.1025,12.5722,0.0000,3152.4000,-3152.4000,0.1732,0.0000,501.4788,501.4788,8.4586,3653.8788,0.0000,-3653.8788,7.1025,2.5462,18228.2000,0.0000,18228.2000,0.7522,5009.7362,0.0000,5009.7362,36.7358,0.0000,13218.4638,13218.4638,11.6782,7.1047,11.6782,9.3915,9.1622,137433.2451,11.6782,7.1008,7.1047,9.3895,9.1700,73360.2235,11.6782,7.0995,7.1034,9.3889,9.1726,64208.4781,15.5819,1217.5929,-144066.9000,275001.9467
3248.0000,7.5644,14.1207,0.0000,206973.0000,-206973.0000,9.3648,0.0000,29844.2923,29844.2923,457.3599,236817.2923,0.0000,-236817.2923,7.5644,2.9611,30723.5000,0.0000,30723.5000,1.2582,8384.1088,0.0000,8384.1088,61.4497,0.0000,22339.3912,22339.3912,7.5644,13.3207,0.0000,26653.1000,-26653.1000,1.3837,0.0000,4067.8123,4067.8123,67.5766,30720.9123,0.0000,-30720.9123,7.5644,2.9611,1917.2000,0.0000,1917.2000,0.0785,523.1830,0.0000,523.1830,3.8346,0.0000,1394.0170,1394.0170,7.5644,13.0384,0.0000,3787.7000,-3787.7000,0.2080,0.0000,603.6379,603.6379,10.1577,4391.3379,0.0000,-4391.3379,7.5644,2.9611,17508.2000,0.0000,17508.2000,0.7170,4777.7972,0.0000,4777.7972,35.0180,0.0000,12730.4028,12730.4028,12.2567,7.5664,12.2567,9.9115,11.7680,176519.7306,12.2567,7.5629,7.5664,9.9098,11.7766,94213.0682,12.2567,7.5618,7.5652,9.9092,11.7796,82457.2269,19.5153,1524.9515,-187264.9000,353190.0256
3249.0000,7.9135,14.4585,0.0000,224182.9000,-224182.9000,10.1693,0.0000,32534.6755,32534.6755,496.6543,256717.5755,0.0000,-256717.5755,7.9135,3.2611,34930.5000,0.0000,34930.5000,1.4182,9481.3934,0.0000,9481.3934,69.2643,0.0000,25449.1066,25449.1066,7.9135,13.6656,0.0000,36166.5000,-36166.5000,1.8796,0.0000,5534.1206,5534.1206,91.7962,41700.6206,0.0000,-41700.6206,7.9135,3.2611,2073.9000,0.0000,2073.9000,0.0842,562.9310,0.0000,562.9310,4.1124,0.0000,1510.9690,1510.9690,7.9135,13.3918,0.0000,4301.8000,-4301.8000,0.2361,0.0000,686.6320,686.6320,11.5300,4988.4320,0.0000,-4988.4320,7.9135,3.2611,15348.2000,0.0000,15348.2000,0.6232,4166.0532,0.0000,4166.0532,30.4342,0.0000,11182.1468,11182.1468,12.6860,7.9154,12.6860,10.3007,13.2579,198868.3038,12.6860,7.9122,7.9154,10.2991,13.2668,106134.1396,12.6860,7.9111,7.9143,10.2985,13.2698,92888.7457,21.6159,1689.0995,-212298.6000,397891.1891
3250.0000,8.2061,14.7429,0.0000,235243.4000,-235243.4000,10.6919,0.0000,34327.8648,34327.8648,522.1743,269571.2648,0.0000,-269571.2648,8.2061,3.5159,41238.7000,0.0000,41238.7000,1.6636,11143.9190,0.0000,11143.9190,81.2483,0.0000,30094.7810,30094.7810,8.2061,13.9550,0.0000,40344.1000,-40344.1000,2.0985,0.0000,6187.5554,6187.5554,102.4871,46531.6554,0.0000,-46531.6554,8.2061,3.5159,2129.6000,0.0000,2129.6000,0.0859,575.4810,0.0000,575.4810,4.1957,0.0000,1554.1190,1554.1190,8.2061,13.6875,0.0000,4954.7000,-4954.7000,0.2718,0.0000,791.9637,791.9637,13.2751,5746.6637,0.0000,-5746.6637,8.2061,3.5159,13908.2000,0.0000,13908.2000,0.5611,3758.4079,0.0000,3758.4079,27.4019,0.0000,10149.7921,10149.7921,12.9292,8.2079,12.9292,10.5686,13.9972,209957.8806,12.9292,8.2048,8.2079,10.5670,14.0062,112049.5663,12.9292,8.2038,8.2068,10.5665,14.0093,98064.8431,23.0592,1801.8778,-223265.7000,420072.2901
3251.0000,8.5248,15.0560,0.0000,255059.0000,-255059.0000,11.6116,0.0000,37446.5208,37446.5208,567.0926,292505.5208,0.0000,-292505.5208,8.5248,3.8011,43348.6000,0.0000,43348.6000,1.7394,11657.6203,0.0000,11657.6203,84.9504,0.0000,31690.9797,31690.9797,8.5248,14.2715,0.0000,49908.3000,-49908.3000,2.5979,0.0000,7674.5049,7674.5049,126.8772,57582.8049,0.0000,-57582.8049,8.5248,3.8011,2517.0000,0.0000,2517.0000,0.1010,676.8899,0.0000,676.8899,4.9326,0.0000,1840.1101,1840.1101,8.5248,14.0090,0.0000,5923.2000,-5923.2000,0.3249,0.0000,948.3424,948.3424,15.8656,6871.5424,0.0000,-6871.5424,8.5248,3.8011,11208.1000,0.0000,11208.1000,0.4497,3014.1636,0.0000,3014.1636,21.9645,0.0000,8193.9364,8193.9364,13.3826,8.5265,13.3826,10.9546,15.7562,236342.7362,13.3826,8.5237,8.5265,10.9531,15.7655,126123.6079,13.3826,8.5227,8.5255,10.9526,15.7687,110380.6543,25.2368,1972.0388,-253816.8000,472846.9984
3252.0000,8.7127,15.2351,0.0000,267902.7000,-267902.7000,12.2184,0.0000,39475.2831,39475.2831,596.7277,307377.9831,0.0000,-307377.9831,8.7127,3.9567,37566.1000,0.0000,37566.1000,1.4987,10073.9304,0.0000,10073.9304,73.1953,0.0000,27492.1696,27492.1696,8.7127,14.4559,0.0000,47727.6000,-47727.6000,2.4865,0.0000,7350.9526,7350.9526,121.4343,55078.5526,0.0000,-55078.5526,8.7127,3.9567,3013.9000,0.0000,3013.9000,0.1202,808.2239,0.0000,808.2239,5.8724,0.0000,2205.6761,2205.6761,8.7127,14.1991,0.0000,6949.4000,-6949.4000,0.3810,0.0000,1113.7973,1113.7973,18.6093,8063.1973,0.0000,-8063.1973,8.7127,3.9567,9768.1000,0.0000,9768.1000,0.3897,2619.4670,0.0000,2619.4670,19.0326,0.0000,7148.6330,7148.6330,13.7734,8.7143,13.7734,11.2439,16.6782,250173.7445,13.7734,8.7115,8.7143,11.2425,16.6875,133499.7155,13.7734,8.7106,8.7133,11.2420,16.6907,116834.5525,25.6419,2003.6917,-272231.6000,500508.0125
3253.0000,9.0930,15.6146,0.0000,282246.6000,-282246.6000,12.8864,0.0000,41900.1875,41900.1875,629.3527,324146.7875,0.0000,-324146.7875,9.0930,4.3110,43344.1000,0.0000,43344.1000,1.7234,11557.1101,0.0000,11557.1101,84.1692,0.0000,31786.9899,31786.9899,9.0930,14.8358,0.0000,62358.6000,-62358.6000,3.2503,0.0000,9636.9060,9636.9060,158.7400,71995.5060,0.0000,-71995.5060,9.0930,4.3110,2871.0000,0.0000,2871.0000,0.1142,765.5128,0.0000,765.5128,5.5751,0.0000,2105.4872,2105.4872,9.0930,14.5818,0.0000,8716.2000,-8716.2000,0.4778,0.0000,1400.0844,1400.0844,23.3371,10116.2844,0.0000,-10116.2844,9.0930,4.3110,8688.1000,0.0000,8688.1000,0.3455,2316.5628,0.0000,2316.5628,16.8713,0.0000,6371.5372,6371.5372,14.1409,9.0945,14.1409,11.6177,18.2939,274408.1449,14.1409,9.0919,9.0945,11.6164,18.3035,146427.6315,14.1409,9.0910,9.0936,11.6160,18.3068,128147.6821,28.1964,2203.3090,-298418.2000,548983.4585
3254.0000,9.4374,15.9505,0.0000,299666.2000,-299666.2000,13.7118,0.0000,44792.9685,44792.9685,669.6600,344459.1685,0.0000,-344459.1685,9.4374,4.6139,41239.0000,0.0000,41239.0000,1.6287,10939.3350,0.0000,10939.3350,79.5413,0.0000,30299.6650,30299.6650,9.4374,15.1767,0.0000,71298.7000,-71298.7000,3.7202,0.0000,11053.9405,11053.9405,181.6877,82352.6405,0.0000,-82352.6405,9.4374,4.6139,1900.3000,0.0000,1900.3000,0.0750,504.0864,0.0000,504.0864,3.6653,0.0000,1396.2136,1396.2136,9.4374,14.9292,0.0000,11338.0000,-11338.0000,0.6214,0.0000,1825.1798,1825.1798,30.3492,13163.1798,0.0000,-13163.1798,9.4374,4.6139,7608.1000,0.0000,7608.1000,0.3005,2018.1759,0.0000,2018.1759,14.6744,0.0000,5589.9241,5589.9241,14.6426,9.4388,14.6426,12.0407,20.1285,301927.7143,14.6426,9.4363,9.4388,12.0394,20.1383,161106.3309,14.6426,9.4354,9.4380,12.0390,20.1418,140992.3864,30.0863,2350.9871,-331555.5000,604026.4316
3255.0000,9.8578,16.3651,0.0000,316319.1000,-316319.1000,14.5028,0.0000,47687.7238,47687.7238,708.2911,364006.8238,0.0000,-364006.8238,9.8578,4.9940,39145.5000,0.0000,39145.5000,1.5366,10319.3095,0.0000,10319.3095,75.0472,0.0000,28826.1905,28826.1905,9.8578,15.5946,0.0000,85401.1000,-85401.1000,4.4604,0.0000,13294.8918,13294.8918,217.8374,98695.9918,0.0000,-98695.9918,9.8578,4.9940,1833.0000,0.0000,1833.0000,0.0720,483.2048,0.0000,483.2048,3.5141,0.0000,1349.7952,1349.7952,9.8578,15.3528,0.0000,14035.7000,-14035.7000,0.7691,0.0000,2265.8819,2265.8819,37.5634,16301.5819,0.0000,-16301.5819,9.8578,4.9940,8688.1000,0.0000,8688.1000,0.3410,2290.3065,0.0000,2290.3065,16.6563,0.0000,6397.7935,6397.7935,15.1482,9.8592,15.1482,12.5037,22.1153,331728.9605,15.1482,9.8568,9.8592,12.5025,22.1253,177002.5339,15.1482,9.8559,9.8583,12.5020,22.1289,154902.6124,32.5229,2541.3829,-366089.3000,663634.1068
3256.0000,10.2024,16.6998,0.0000,324430.9000,-324430.9000,14.9115,0.0000,49260.1872,49260.1872,728.2513,373691.0872,0.0000,-373691.0872,10.2024,5.2941,33348.4000,0.0000,33348.4000,1.2995,8746.4660,0.0000,8746.4660,63.4675,0.0000,24601.9340,24601.9340,10.2024,15.9349,0.0000,94946.4000,-94946.4000,4.9650,0.0000,14833.0928,14833.0928,242.4850,109779.4928,0.0000,-109779.4928,10.2024,5.2941,2364.5000,0.0000,2364.5000,0.0921,620.1503,0.0000,620.1503,4.5000,0.0000,1744.3497,1744.3497,10.2024,15.7003,0.0000,17185.2000,-17185.2000,0.9416,0.0000,2781.2342,2781.2342,45.9846,19966.4342,0.0000,-19966.4342,10.2024,5.2941,10128.1000,0.0000,10128.1000,0.3947,2656.3518,0.0000,2656.3518,19.2754,0.0000,7471.7482,7471.7482,15.5888,10.2038,15.5888,12.8963,23.4747,352120.8879,15.5888,10.2015,10.2038,12.8951,23.4849,187879.2740,15.5888,10.2006,10.2030,12.8947,23.4886,164420.0377,33.9066,2649.5131,-390721.5000,704420.1996
3257.0000,10.4480,16.9366,0.0000,337821.8000,-337821.8000,15.5587,0.0000,51557.6626,51557.6626,759.8627,389379.4626,0.0000,-389379.4626,10.4480,5.5042,21773.2000,0.0000,21773.2000,0.8435,5689.9952,0.0000,5689.9952,41.1931,0.0000,16083.2048,16083.2048,10.4480,16.1765,0.0000,90232.5000,-90232.5000,4.7235,0.0000,14133.3367,14133.3367,230.6879,104365.8367,0.0000,-104365.8367,10.4480,5.5042,1502.5000,0.0000,1502.5000,0.0582,392.6487,0.0000,392.6487,2.8426,0.0000,1109.8513,1109.8513,10.4480,15.9479,0.0000,20261.3000,-20261.3000,1.1100,0.0000,3285.1629,3285.1629,54.2105,23546.4629,0.0000,-23546.4629,10.4480,5.5042,13368.2000,0.0000,13368.2000,0.5179,3493.5147,0.0000,3493.5147,25.2915,0.0000,9874.6853,9874.6853,16.0197,10.4494,16.0197,13.2345,24.5051,367576.6369,16.0197,10.4471,10.4494,13.2334,24.5153,196122.4493,16.0197,10.4462,10.4486,13.2330,24.5190,171632.6877,34.2176,2673.8120,-411671.7000,735331.7739
3258.0000,9.7486,16.2150,0.0000,243876.7000,-243876.7000,11.2485,0.0000,36684.3885,36684.3885,549.3584,280561.0885,0.0000,-280561.0885,9.7486,4.8021,17937.2000,0.0000,17937.2000,0.6920,4736.1631,0.0000,4736.1631,33.7939,0.0000,13201.0369,13201.0369,9.7486,15.4669,0.0000,61089.0000,-61089.0000,3.2003,0.0000,9499.7397,9499.7397,156.2996,70588.7397,0.0000,-70588.7397,9.7486,4.8021,1242.0000,0.0000,1242.0000,0.0479,327.9394,0.0000,327.9394,2.3399,0.0000,914.0606,914.0606,9.7486,15.2446,0.0000,22203.7000,-22203.7000,1.2164,0.0000,3581.7824,3581.7824,59.4050,25785.4824,0.0000,-25785.4824,9.7486,4.8021,15708.2000,0.0000,15708.2000,0.6060,4147.6148,0.0000,4147.6148,29.5944,0.0000,11560.5852,11560.5852,15.1019,9.7501,15.1019,12.4260,17.5570,263354.5822,15.1019,9.7474,9.7501,12.4247,17.5660,140528.1916,15.1019,9.7466,9.7492,12.4242,17.5687,122981.1070,25.5165,1993.8990,-292282.0000,526863.8807
3259.0000,9.4809,15.9699,0.0000,234380.2000,-234380.2000,10.7656,0.0000,35064.9673,35064.9673,525.7753,269445.1673,0.0000,-269445.1673,9.4809,4.6005,17931.3000,0.0000,17931.3000,0.7001,4753.4941,0.0000,4753.4941,34.1908,0.0000,13177.8059,13177.8059,9.4809,15.2097,0.0000,52069.1000,-52069.1000,2.7220,0.0000,8075.9958,8075.9958,132.9367,60145.0958,0.0000,-60145.0958,9.4809,4.6005,949.5000,0.0000,949.5000,0.0371,251.7075,0.0000,251.7075,1.8105,0.0000,697.7925,697.7925,9.4809,14.9747,0.0000,19280.6000,-19280.6000,1.0564,0.0000,3104.6536,3104.6536,51.5935,22385.2536,0.0000,-22385.2536,9.4809,4.6005,14988.2000,0.0000,14988.2000,0.5852,3973.2936,0.0000,3973.2936,28.5790,0.0000,11014.9064,11014.9064,14.8256,9.4825,14.8256,12.1541,16.3491,245235.9901,14.8256,9.4796,9.4825,12.1526,16.3579,130863.5751,14.8256,9.4787,9.4815,12.1522,16.3606,114524.4450,23.7995,1859.7258,-271860.9000,490624.0101
3260.0000,8.7233,15.2097,0.0000,164704.7000,-164704.7000,7.5534,0.0000,24274.1476,24274.1476,368.8950,188978.8476,0.0000,-188978.8476,8.7233,3.8855,17929.5000,0.0000,17929.5000,0.7033,4807.3009,0.0000,4807.3009,34.3471,0.0000,13122.1991,13122.1991,8.7233,14.4511,0.0000,19819.9000,-19819.9000,1.0353,0.0000,3052.9206,3052.9206,50.5621,22872.8206,0.0000,-22872.8206,8.7233,3.8855,1037.5000,0.0000,1037.5000,0.0407,278.1770,0.0000,278.1770,1.9875,0.0000,759.3230,759.3230,8.7233,14.2128,0.0000,13745.4000,-13745.4000,0.7532,0.0000,2203.1411,2203.1411,36.7858,15948.5411,0.0000,-15948.5411,8.7233,3.8855,13728.2000,0.0000,13728.2000,0.5385,3680.8382,0.0000,3680.8382,26.2988,0.0000,10047.3618,10047.3618,13.6982,8.7253,13.6982,11.2117,10.1889,152833.0935,13.6982,8.7218,8.7253,11.2100,10.1961,81568.8095,13.6982,8.7209,8.7241,11.2095,10.1980,71386.3138,15.9365,1245.3031,-165574.8000,305788.2168
3261.0000,8.2349,14.7422,0.0000,147905.3000,-147905.3000,6.7533,0.0000,21594.8474,21594.8474,329.8190,169500.1474,0.0000,-169500.1474,8.2349,3.4746,15176.3000,0.0000,15176.3000,0.6033,4099.2909,0.0000,4099.2909,29.4650,0.0000,11077.0091,11077.0091,8.2349,13.9719,0.0000,9265.7000,-9265.7000,0.4830,0.0000,1421.4056,1421.4056,23.5874,10687.1056,0.0000,-10687.1056,8.2349,3.4746,602.5000,0.0000,602.5000,0.0240,162.7421,0.0000,162.7421,1.1698,0.0000,439.7579,439.7579,8.2349,13.7201,0.0000,10639.1000,-10639.1000,0.5833,0.0000,1700.8099,1700.8099,28.4854,12339.9099,0.0000,-12339.9099,8.2349,3.4746,11208.1000,0.0000,11208.1000,0.4456,3027.4350,0.0000,3027.4350,21.7607,0.0000,8180.6650,8180.6650,13.2739,8.2371,13.2739,10.7555,8.6375,129562.7567,13.2739,8.2333,8.2371,10.7536,8.6442,69153.2743,13.2739,8.2322,8.2358,10.7530,8.6460,60521.9758,13.3385,1042.2893,-140823.2000,259238.0068
3262.0000,7.8739,14.3937,0.0000,119030.4000,-119030.4000,5.4198,0.0000,17261.6280,17261.6280,264.6927,136292.0280,0.0000,-136292.0280,7.8739,3.1650,14822.1000,0.0000,14822.1000,0.5944,4025.6842,0.0000,4025.6842,29.0317,0.0000,10796.4158,10796.4158,7.8739,13.6162,0.0000,6773.4000,-6773.4000,0.3526,0.0000,1036.1375,1036.1375,17.2207,7809.5375,0.0000,-7809.5375,7.8739,3.1650,446.1000,0.0000,446.1000,0.0179,121.1608,0.0000,121.1608,0.8738,0.0000,324.9392,324.9392,7.8739,13.3557,0.0000,7200.8000,-7200.8000,0.3949,0.0000,1149.1452,1149.1452,19.2872,8349.9452,0.0000,-8349.9452,7.8739,3.1650,9768.1000,0.0000,9768.1000,0.3918,2653.0172,0.0000,2653.0172,19.1326,0.0000,7115.0828,7115.0828,12.7262,7.8763,12.7262,10.3012,6.7073,100610.0575,12.7262,7.8721,7.8763,10.2991,6.7132,53705.7597,12.7262,7.8709,7.8748,10.2985,6.7148,47003.8953,10.7571,840.5726,-107968.3000,201319.7125
3263.0000,7.5241,14.0519,0.0000,102160.5000,-102160.5000,4.6422,0.0000,14720.1198,14720.1198,226.7173,116880.6198,0.0000,-116880.6198,7.5241,2.8555,14821.8000,0.0000,14821.8000,0.5984,4047.2085,0.0000,4047.2085,29.2231,0.0000,10774.5915,10774.5915,7.5241,13.2696,0.0000,5916.4000,-5916.4000,0.3077,0.0000,902.7025,902.7025,15.0281,6819.1025,0.0000,-6819.1025,7.5241,2.8555,448.9000,0.0000,448.9000,0.0181,122.5757,0.0000,122.5757,0.8851,0.0000,326.3243,326.3243,7.5241,13.0028,0.0000,3371.6000,-3371.6000,0.1850,0.0000,537.2340,537.2340,9.0338,3908.8340,0.0000,-3908.8340,7.5241,2.8555,5448.1000,0.0000,5448.1000,0.2199,1487.6463,0.0000,1487.6463,10.7416,0.0000,3960.4537,3960.4537,12.4107,7.5267,12.4107,9.9687,5.6243,84364.4206,12.4107,7.5221,7.5267,9.9664,5.6296,45036.6654,12.4107,7.5208,7.5251,9.9658,5.6311,39417.4177,8.9570,699.9096,-90729.7000,168818.5038
3264.0000,7.2207,13.7567,0.0000,81790.1000,-81790.1000,3.7093,0.0000,11720.6019,11720.6019,181.1571,93510.7019,0.0000,-93510.7019,7.2207,2.5902,14821.3000,0.0000,14821.3000,0.6022,4065.9881,0.0000,4065.9881,29.4114,0.0000,10755.3119,10755.3119,7.2207,12.9695,0.0000,4828.5000,-4828.5000,0.2509,0.0000,735.1553,735.1553,12.2543,5563.6553,0.0000,-5563.6553,7.2207,2.5902,442.9000,0.0000,442.9000,0.0180,121.5026,0.0000,121.5026,0.8789,0.0000,321.3974,321.3974,7.2207,12.6965,0.0000,2001.0000,-2001.0000,0.1098,0.0000,318.4561,318.4561,5.3635,2319.4561,0.0000,-2319.4561,7.2207,2.5902,1668.0000,0.0000,1668.0000,0.0678,457.5893,0.0000,457.5893,3.3100,0.0000,1210.4107,1210.4107,12.0761,7.2235,12.0761,9.6498,4.4527,66790.7620,12.0761,7.2185,7.2235,9.6473,4.4573,35658.1414,12.0761,7.2171,7.2218,9.6466,4.4585,31209.7710,7.1371,557.7003,-71687.4000,133658.6743
3265.0000,7.0444,13.5889,0.0000,76853.1000,-76853.1000,3.4796,0.0000,10978.6249,10978.6249,169.9370,87831.7249,0.0000,-87831.7249,7.0444,2.4448,14792.4000,0.0000,14792.4000,0.6045,4069.1047,0.0000,4069.1047,29.5206,0.0000,10723.2953,10723.2953,7.0444,12.6652,41.6000,3375.6000,-3334.0000,0.1779,9.6483,513.3415,522.9898,8.6888,3888.9415,31.9517,-3856.9898,7.0444,2.4448,449.1000,0.0000,449.1000,0.0184,123.5388,0.0000,123.5388,0.8962,0.0000,325.5612,325.5612,7.0444,12.5178,0.0000,1564.2000,-1564.2000,0.0859,0.0000,248.7783,248.7783,4.1942,1812.9783,0.0000,-1812.9783,7.0444,2.4448,946.9000,0.0000,946.9000,0.0387,260.4740,0.0000,260.4740,1.8897,0.0000,686.4260,686.4260,11.8571,7.0473,11.8571,9.4522,4.0858,61287.4175,11.8571,7.0422,7.0473,9.4496,4.0902,32721.6446,11.8571,7.0407,7.0455,9.4489,4.0914,28640.1264,6.6073,516.3034,-65562.9000,122649.1886
3266.0000,6.9376,13.4869,0.0000,68203.1000,-68203.1000,3.0850,0.0000,9724.6200,9724.6200,150.6643,77927.7200,0.0000,-77927.7200,6.9376,2.3562,14783.1000,0.0000,14783.1000,0.6061,4073.2576,0.0000,4073.2576,29.5998,0.0000,10709.8424,10709.8424,6.9376,11.8497,365.4000,4259.4000,-3894.0000,0.2442,84.9150,647.2953,732.2103,11.9255,4906.6953,280.4850,-4626.2103,6.9376,2.3562,442.0000,0.0000,442.0000,0.0181,121.7864,0.0000,121.7864,0.8850,0.0000,320.2136,320.2136,6.9376,12.4095,0.0000,1137.2000,-1137.2000,0.0624,0.0000,180.7983,180.7983,3.0499,1317.9983,0.0000,-1317.9983,6.9376,2.3562,407.6000,0.0000,407.6000,0.0167,112.3080,0.0000,112.3080,0.8161,0.0000,295.2920,295.2920,11.6020,6.9407,11.6020,9.2713,3.6250,54374.6449,11.6020,6.9353,6.9407,9.2687,3.6291,29032.9628,11.6020,6.9338,6.9388,9.2679,3.6303,25412.1207,6.0487,472.6577,-57601.6000,108819.7284
3267.0000,6.9108,13.4632,1.1000,61798.8000,-61797.7000,2.7937,0.2558,8807.3124,8807.5682,136.4404,70606.1124,0.8442,-70605.2682,6.9108,2.3392,14782.7000,0.0000,14782.7000,0.6073,4074.8408,0.0000,4074.8408,29.6587,0.0000,10707.8592,10707.8592,6.9108,10.0626,1291.5000,3810.3000,-2518.8000,0.2795,300.2800,578.9463,879.2263,13.6513,4389.2463,991.2200,-3398.0263,6.9108,2.3392,448.9000,0.0000,448.9000,0.0184,123.7390,0.0000,123.7390,0.9006,0.0000,325.1610,325.1610,6.9108,12.3818,0.0000,774.5000,-774.5000,0.0425,0.0000,123.1229,123.1229,2.0775,897.6229,0.0000,-897.6229,6.9108,2.3392,407.6000,0.0000,407.6000,0.0167,112.3547,0.0000,112.3547,0.8178,0.0000,295.2453,295.2453,11.2964,6.9139,11.2964,9.1051,3.1764,47645.7691,11.2964,6.9084,6.9139,9.1024,3.1803,25442.7975,11.2964,6.9068,6.9120,9.1016,3.1815,22270.4027,5.6374,440.5112,-49451.8000,95358.9693
3268.0000,6.8245,13.3770,0.0000,78496.3000,-78496.3000,3.5479,0.0000,11170.0954,11170.0954,173.2759,89666.3954,0.0000,-89666.3954,6.8245,2.2577,14782.6000,0.0000,14782.6000,0.6076,4080.2527,0.0000,4080.2527,29.6736,0.0000,10702.3473,10702.3473,6.8245,8.5394,2012.4000,2952.0000,-939.6000,0.2807,468.6406,448.2889,916.9295,13.7085,3400.2889,1543.7594,-1856.5295,6.8245,2.2577,441.6000,0.0000,441.6000,0.0182,121.8892,0.0000,121.8892,0.8864,0.0000,319.7108,319.7108,6.8245,12.2952,0.0000,693.9000,-693.9000,0.0381,0.0000,110.2779,110.2779,1.8613,804.1779,0.0000,-804.1779,6.8245,2.2577,946.3000,0.0000,946.3000,0.0389,261.1951,0.0000,261.1951,1.8995,0.0000,685.1049,685.1049,11.4373,6.8276,11.4373,9.1324,4.0283,60425.1317,11.4373,6.8222,6.8276,9.1298,4.0330,32264.0292,11.4373,6.8207,6.8257,9.1290,4.0344,28240.6446,6.7971,531.1328,-63959.3000,120929.8056
3269.0000,6.8882,13.4446,0.0000,87823.4000,-87823.4000,3.9677,0.0000,12511.2842,12511.2842,193.7738,100334.6842,0.0000,-100334.6842,6.8882,2.3271,14783.0000,0.0000,14783.0000,0.6086,4076.3440,0.0000,4076.3440,29.7229,0.0000,10706.6560,10706.6560,6.8882,8.6685,1469.5000,2222.2000,-752.7000,0.2086,341.8084,337.5979,679.4064,10.1860,2559.7979,1127.6916,-1432.1064,6.8882,2.3271,594.4000,0.0000,594.4000,0.0245,163.9031,0.0000,163.9031,1.1951,0.0000,430.4969,430.4969,6.8882,12.3584,0.0000,817.9000,-817.9000,0.0449,0.0000,130.0123,130.0123,2.1942,947.9123,0.0000,-947.9123,6.8882,2.3271,5076.5000,0.0000,5076.5000,0.2090,1399.8214,0.0000,1399.8214,10.2069,0.0000,3676.6786,3676.6786,11.3893,6.8912,11.3893,9.1403,4.3921,65882.1210,11.3893,6.8860,6.8912,9.1376,4.3972,35177.8658,11.3893,6.8844,6.8894,9.1369,4.3988,30791.2566,7.5948,593.4694,-68940.1000,131851.2435
3270.0000,7.2509,13.8102,0.0000,167953.4000,-167953.4000,7.5904,0.0000,24080.9085,24080.9085,370.7015,192034.3085,0.0000,-192034.3085,7.2509,2.6745,14792.1000,0.0000,14792.1000,0.6082,4056.0911,0.0000,4056.0911,29.7053,0.0000,10736.0089,10736.0089,7.2509,12.6670,32.2000,986.7000,-954.5000,0.0532,7.4398,150.2593,157.6991,2.6002,1136.9593,24.7602,-1112.1991,7.2509,2.6745,541.6000,0.0000,541.6000,0.0223,148.5103,0.0000,148.5103,1.0876,0.0000,393.0897,393.0897,7.2509,12.7224,0.0000,1773.2000,-1773.2000,0.0974,0.0000,282.2345,282.2345,4.7566,2055.4345,0.0000,-2055.4345,7.2509,2.6745,17108.1000,0.0000,17108.1000,0.7035,4691.1535,0.0000,4691.1535,34.3563,0.0000,12416.9465,12416.9465,12.1549,7.2534,12.1549,9.7042,8.5782,128673.5765,12.1549,7.2490,7.2534,9.7020,8.5859,68687.5236,12.1549,7.2476,7.2519,9.7013,8.5884,60118.9891,13.6125,1063.6981,-138239.3000,257480.0892
3271.0000,7.8009,14.3554,0.0000,213541.7000,-213541.7000,9.6699,0.0000,30925.6380,30925.6380,472.2602,244467.3380,0.0000,-244467.3380,7.8009,3.1785,25132.3000,0.0000,25132.3000,1.0264,6833.5494,0.0000,6833.5494,50.1271,0.0000,18298.7506,18298.7506,7.8009,13.5565,0.0000,12119.5000,-12119.5000,0.6294,0.0000,1852.9148,1852.9148,30.7384,13972.4148,0.0000,-13972.4148,7.8009,3.1785,1130.7000,0.0000,1130.7000,0.0462,307.4408,0.0000,307.4408,2.2552,0.0000,823.2592,823.2592,7.8009,13.2767,0.0000,2867.6000,-2867.6000,0.1574,0.0000,457.4759,457.4759,7.6888,3325.0759,0.0000,-3325.0759,7.8009,3.1785,18185.5000,0.0000,18185.5000,0.7427,4944.6932,0.0000,4944.6932,36.2715,0.0000,13240.8068,13240.8068,12.6473,7.8031,12.6473,10.2252,11.4645,171967.4328,12.6473,7.7993,7.8031,10.2233,11.4735,91788.1948,12.6473,7.7980,7.8018,10.2227,11.4765,80335.7967,18.4079,1438.4190,-184080.3000,344091.4243
3272.0000,8.3775,14.9210,0.0000,239505.4000,-239505.4000,10.8787,0.0000,35063.8414,35063.8414,531.2996,274569.2414,0.0000,-274569.2414,8.3775,3.6924,30652.7000,0.0000,30652.7000,1.2391,8261.7552,0.0000,8261.7552,60.5169,0.0000,22390.9448,22390.9448,8.3775,14.1290,0.0000,46384.8000,-46384.8000,2.4120,0.0000,7123.9387,7123.9387,117.7996,53508.7387,0.0000,-53508.7387,8.3775,3.6924,1912.8000,0.0000,1912.8000,0.0773,515.5528,0.0000,515.5528,3.7764,0.0000,1397.2472,1397.2472,8.3775,13.8588,0.0000,3896.6000,-3896.6000,0.2138,0.0000,623.3825,623.3825,10.4413,4519.9825,0.0000,-4519.9825,8.3775,3.6924,17467.2000,0.0000,17467.2000,0.7061,4707.8962,0.0000,4707.8962,34.4851,0.0000,12759.3038,12759.3038,13.3207,8.3794,13.3207,10.8501,14.7962,221943.0268,13.3207,8.3761,8.3794,10.8484,14.8062,118449.3378,13.3207,8.3749,8.3783,10.8478,14.8096,103667.3735,23.2907,1819.9652,-239754.1000,444059.7381
3273.0000,8.7581,15.2867,0.0000,254872.0000,-254872.0000,11.6144,0.0000,37588.4199,37588.4199,567.2273,292460.4199,0.0000,-292460.4199,8.7581,4.0136,34857.1000,0.0000,34857.1000,1.3943,9341.0698,0.0000,9341.0698,68.0977,0.0000,25516.0302,25516.0302,8.7581,14.5038,0.0000,55367.0000,-55367.0000,2.8833,0.0000,8530.9282,8530.9282,140.8168,63897.9282,0.0000,-63897.9282,8.7581,4.0136,2069.1000,0.0000,2069.1000,0.0828,554.4812,0.0000,554.4812,4.0422,0.0000,1514.6188,1514.6188,8.7581,14.2440,0.0000,4924.6000,-4924.6000,0.2700,0.0000,789.4806,789.4806,13.1888,5714.0806,0.0000,-5714.0806,8.7581,4.0136,15312.3000,0.0000,15312.3000,0.6125,4103.4183,0.0000,4103.4183,29.9145,0.0000,11208.8817,11208.8817,13.7386,8.7599,13.7386,11.2493,16.1855,242783.0093,13.7386,8.7568,8.7599,11.2477,16.1956,129565.0233,13.7386,8.7558,8.7589,11.2472,16.1991,113393.7774,25.2861,1975.8896,-262925.1000,485741.8100
3274.0000,9.1108,15.6310,0.0000,265197.9000,-265197.9000,12.1112,0.0000,39383.1858,39383.1858,591.4917,304581.0858,0.0000,-304581.0858,9.1108,4.3245,41162.3000,0.0000,41162.3000,1.6353,10972.4264,0.0000,10972.4264,79.8674,0.0000,30189.8736,30189.8736,9.1108,14.8531,0.0000,65923.2000,-65923.2000,3.4365,0.0000,10189.4393,10189.4393,167.8346,76112.6393,0.0000,-76112.6393,9.1108,4.3245,2127.7000,0.0000,2127.7000,0.0845,567.1702,0.0000,567.1702,4.1284,0.0000,1560.5298,1560.5298,9.1108,14.5999,0.0000,6568.6000,-6568.6000,0.3601,0.0000,1055.2301,1055.2301,17.5865,7623.8301,0.0000,-7623.8301,9.1108,4.3245,13875.7000,0.0000,13875.7000,0.5513,3698.7753,0.0000,3698.7753,26.9231,0.0000,10176.9247,10176.9247,14.0510,9.1125,14.0510,11.5818,17.3133,259699.7570,14.0510,9.1096,9.1125,11.5803,17.3236,138588.7406,14.0510,9.1086,9.1115,11.5798,17.3271,121289.8950,27.2685,2130.7961,-280524.0000,519578.3926
3275.0000,9.4905,16.0039,0.0000,285272.1000,-285272.1000,13.0545,0.0000,42687.0684,42687.0684,637.5596,327959.1684,0.0000,-327959.1684,9.4905,4.6641,43260.7000,0.0000,43260.7000,1.7080,11466.5367,0.0000,11466.5367,83.4144,0.0000,31794.1633,31794.1633,9.4905,15.2299,0.0000,76601.8000,-76601.8000,3.9971,0.0000,11882.1538,11882.1538,195.2111,88483.9538,0.0000,-88483.9538,9.4905,4.6641,2511.0000,0.0000,2511.0000,0.0991,665.5573,0.0000,665.5573,4.8417,0.0000,1845.4427,1845.4427,9.4905,14.9827,0.0000,9137.3000,-9137.3000,0.5008,0.0000,1471.4246,1471.4246,24.4582,10608.7246,0.0000,-10608.7246,9.4905,4.6641,11182.1000,0.0000,11182.1000,0.4415,2963.8901,0.0000,2963.8901,21.5611,0.0000,8218.2099,8218.2099,14.5341,9.4921,14.5341,12.0131,19.2533,288799.3195,14.5341,9.4893,9.4921,12.0117,19.2638,154110.4978,14.5341,9.4884,9.4911,12.0112,19.2675,134872.4611,29.7014,2320.9106,-314057.4000,577782.2784
3276.0000,9.7520,16.2555,0.0000,299839.7000,-299839.7000,13.7515,0.0000,45105.5664,45105.5664,671.5996,344945.2664,0.0000,-344945.2664,9.7520,4.8865,37478.6000,0.0000,37478.6000,1.4698,9895.4038,0.0000,9895.4038,71.7848,0.0000,27583.1962,27583.1962,9.7520,15.4871,0.0000,75348.9000,-75348.9000,3.9360,0.0000,11717.6408,11717.6408,192.2263,87066.5408,0.0000,-87066.5408,9.7520,4.8865,3005.3000,0.0000,3005.3000,0.1179,793.4837,0.0000,793.4837,5.7562,0.0000,2211.8163,2211.8163,9.7520,15.2466,0.0000,12501.4000,-12501.4000,0.6850,0.0000,2016.7062,2016.7062,33.4564,14518.1062,0.0000,-14518.1062,9.7520,4.8865,9745.5000,0.0000,9745.5000,0.3822,2573.0859,0.0000,2573.0859,18.6661,0.0000,7172.4141,7172.4141,14.9719,9.7535,14.9719,12.3627,20.4719,307077.9660,14.9719,9.7508,9.7535,12.3614,20.4824,163859.0491,14.9719,9.7499,9.7526,12.3609,20.4861,143402.4274,30.5136,2384.3744,-337460.6000,614339.4425
3277.0000,10.1916,16.6928,0.0000,315271.9000,-315271.9000,14.4814,0.0000,47858.7540,47858.7540,707.2504,363130.6540,0.0000,-363130.6540,10.1916,5.2925,43259.1000,0.0000,43259.1000,1.6888,11347.6065,0.0000,11347.6065,82.4802,0.0000,31911.4935,31911.4935,10.1916,15.9258,0.0000,90611.2000,-90611.2000,4.7369,0.0000,14154.2256,14154.2256,231.3402,104765.4256,0.0000,-104765.4256,10.1916,5.2925,2865.2000,0.0000,2865.2000,0.1119,751.5913,0.0000,751.5913,5.4629,0.0000,2113.6087,2113.6087,10.1916,15.6892,0.0000,16498.9000,-16498.9000,0.9040,0.0000,2669.9502,2669.9502,44.1498,19168.8502,0.0000,-19168.8502,10.1916,5.2925,8668.0000,0.0000,8668.0000,0.3384,2273.7656,0.0000,2273.7656,16.5269,0.0000,6394.2344,6394.2344,15.3934,10.1931,15.3934,12.7932,22.3255,334882.6552,15.3934,10.1906,10.1931,12.7920,22.3364,178690.9600,15.3934,10.1897,10.1922,12.7915,22.3402,156381.5649,33.3921,2609.3049,-367589.7000,669955.1801
3278.0000,10.5904,17.0819,0.0000,332759.2000,-332759.2000,15.3246,0.0000,50937.7232,50937.7232,748.4271,383696.9232,0.0000,-383696.9232,10.5904,5.6438,41162.3000,0.0000,41162.3000,1.5949,10734.5408,0.0000,10734.5408,77.8901,0.0000,30427.7592,30427.7592,10.5904,16.3202,0.0000,99823.6000,-99823.6000,5.2254,0.0000,15659.6828,15659.6828,255.2000,115483.2828,0.0000,-115483.2828,10.5904,5.6438,1898.7000,0.0000,1898.7000,0.0736,495.1539,0.0000,495.1539,3.5928,0.0000,1403.5461,1403.5461,10.5904,16.0910,0.0000,20254.4000,-20254.4000,1.1096,0.0000,3287.6880,3287.6880,54.1922,23542.0880,0.0000,-23542.0880,10.5904,5.6438,7590.6000,0.0000,7590.6000,0.2941,1979.5202,0.0000,1979.5202,14.3634,0.0000,5611.0798,5611.0798,15.9166,10.5918,15.9166,13.2542,24.2572,363857.5360,15.9166,10.5894,10.5918,13.2530,24.2682,194145.6321,15.9166,10.5885,10.5909,13.2525,24.2722,169905.1623,35.4332,2768.7975,-402185.6000,727908.3305
3279.0000,11.0237,17.5077,0.0000,348944.1000,-348944.1000,16.1084,0.0000,53911.4154,53911.4154,786.7070,402855.5154,0.0000,-402855.5154,11.0237,6.0324,39052.1000,0.0000,39052.1000,1.5029,10120.0935,0.0000,10120.0935,73.3973,0.0000,28932.0065,28932.0065,11.0237,16.7501,0.0000,111181.1000,-111181.1000,5.8272,0.0000,17525.7510,17525.7510,284.5914,128706.8510,0.0000,-128706.8510,11.0237,6.0324,1828.4000,0.0000,1828.4000,0.0704,473.8178,0.0000,473.8178,3.4364,0.0000,1354.5822,1354.5822,11.0237,16.5274,0.0000,23504.7000,-23504.7000,1.2876,0.0000,3828.7341,3828.7341,62.8848,27333.4341,0.0000,-27333.4341,11.0237,6.0324,8668.0000,0.0000,8668.0000,0.3336,2246.2549,0.0000,2246.2549,16.2913,0.0000,6421.7451,6421.7451,16.4111,11.0250,16.4111,13.7181,26.1023,391534.7532,16.4111,11.0227,11.0250,13.7169,26.1136,208908.5280,16.4111,11.0219,11.0242,13.7165,26.1176,182823.4520,37.6950,2945.5398,-434081.4000,783266.7332
3280.0000,11.3574,17.8307,0.0000,355448.6000,-355448.6000,16.4518,0.0000,55314.6416,55314.6416,803.4780,410763.2416,0.0000,-410763.2416,11.3574,6.3211,33286.2000,0.0000,33286.2000,1.2717,8584.3178,0.0000,8584.3178,62.1065,0.0000,24701.8822,24701.8822,11.3574,17.0788,0.0000,117423.9000,-117423.9000,6.1631,0.0000,18581.4473,18581.4473,300.9946,136005.3473,0.0000,-136005.3473,11.3574,6.3211,2358.1000,0.0000,2358.1000,0.0901,608.1403,0.0000,608.1403,4.3998,0.0000,1749.9597,1749.9597,11.3574,16.8633,0.0000,27340.0000,-27340.0000,1.4977,0.0000,4466.2295,4466.2295,73.1456,31806.2295,0.0000,-31806.2295,11.3574,6.3211,10104.6000,0.0000,10104.6000,0.3860,2605.9177,0.0000,2605.9177,18.8535,0.0000,7498.6823,7498.6823,16.8176,11.3587,16.8176,14.0881,27.2243,408364.5319,16.8176,11.3564,11.3587,14.0870,27.2356,217885.1193,16.8176,11.3556,11.3579,14.0866,27.2397,190677.9730,38.7905,3031.1473,-454463.6000,816927.6241
3281.0000,11.6114,18.0763,0.0000,368907.6000,-368907.6000,17.1096,0.0000,57729.2775,57729.2775,835.6061,426636.8775,0.0000,-426636.8775,11.6114,6.5407,21735.1000,0.0000,21735.1000,0.8258,5584.8856,0.0000,5584.8856,40.3299,0.0000,16150.2144,16150.2144,11.6114,17.3288,0.0000,111046.5000,-111046.5000,5.8349,0.0000,17625.4905,17625.4905,284.9657,128671.9905,0.0000,-128671.9905,11.6114,6.5407,1498.6000,0.0000,1498.6000,0.0569,385.0688,0.0000,385.0688,2.7807,0.0000,1113.5312,1113.5312,11.6114,17.1188,0.0000,31042.9000,-31042.9000,1.7006,0.0000,5082.6176,5082.6176,83.0557,36125.5176,0.0000,-36125.5176,11.6114,6.5407,13337.0000,0.0000,13337.0000,0.5067,3426.9739,0.0000,3426.9739,24.7470,0.0000,9910.0261,9910.0261,17.2306,11.6127,17.2306,14.4216,28.2062,423093.5787,17.2306,11.6104,11.6127,14.4205,28.2176,225740.7114,17.2306,11.6096,11.6119,14.4201,28.2216,197551.4715,39.0518,3051.5641,-474426.3000,846385.7616
3282.0000,10.8617,17.3022,0.0000,270975.0000,-270975.0000,12.5873,0.0000,41720.0917,41720.0917,614.7428,312695.0917,0.0000,-312695.0917,10.8617,5.7888,17889.8000,0.0000,17889.8000,0.6768,4646.9572,0.0000,4646.9572,33.0562,0.0000,13242.8428,13242.8428,10.8617,16.5671,0.0000,82325.8000,-82325.8000,4.3295,0.0000,12953.5054,12953.5054,211.4471,95279.3054,0.0000,-95279.3054,10.8617,5.7888,1242.4000,0.0000,1242.4000,0.0470,322.7191,0.0000,322.7191,2.2957,0.0000,919.6809,919.6809,10.8617,16.3637,0.0000,33005.1000,-33005.1000,1.8082,0.0000,5369.0675,5369.0675,88.3106,38374.1675,0.0000,-38374.1675,10.8617,5.7888,15671.5000,0.0000,15671.5000,0.5929,4070.7437,0.0000,4070.7437,28.9573,0.0000,11600.7563,11600.7563,16.3023,10.8633,16.3023,13.5828,21.0222,315333.4791,16.3023,10.8606,10.8633,13.5814,21.0326,168260.5130,16.3023,10.8598,10.8623,13.5810,21.0357,147249.5953,30.0627,2349.1434,-351502.2000,630843.5873
3283.0000,10.5541,17.0189,0.0000,259315.4000,-259315.4000,11.9905,0.0000,39664.7522,39664.7522,585.5957,298980.1522,0.0000,-298980.1522,10.5541,5.5520,17902.4000,0.0000,17902.4000,0.6858,4671.1706,0.0000,4671.1706,33.4936,0.0000,13231.2294,13231.2294,10.5541,16.2715,0.0000,71436.7000,-71436.7000,3.7474,0.0000,11202.1119,11202.1119,183.0175,82638.8119,0.0000,-82638.8119,10.5541,5.5520,945.2000,0.0000,945.2000,0.0362,246.6256,0.0000,246.6256,1.7684,0.0000,698.5744,698.5744,10.5541,16.0549,0.0000,29965.4000,-29965.4000,1.6415,0.0000,4862.5891,4862.5891,80.1691,34827.9891,0.0000,-34827.9891,10.5541,5.5520,14953.2000,0.0000,14953.2000,0.5728,3901.6527,0.0000,3901.6527,27.9759,0.0000,11051.5473,11051.5473,15.9891,10.5557,15.9891,13.2724,19.5673,293509.6170,15.9891,10.5529,10.5557,13.2710,19.5775,156619.6798,15.9891,10.5520,10.5547,13.2705,19.5805,137063.6947,28.0114,2188.8484,-326916.7000,587192.9915
3284.0000,9.6926,16.1538,0.0000,185444.2000,-185444.2000,8.5588,0.0000,27863.0615,27863.0615,417.9993,213307.2615,0.0000,-213307.2615,9.6926,4.7386,17893.6000,0.0000,17893.6000,0.6890,4728.5784,0.0000,4728.5784,33.6512,0.0000,13165.0216,13165.0216,9.6926,15.4085,0.0000,37175.7000,-37175.7000,1.9482,0.0000,5777.8730,5777.8730,95.1480,42953.5730,0.0000,-42953.5730,9.6926,4.7386,1035.3000,0.0000,1035.3000,0.0399,273.5893,0.0000,273.5893,1.9470,0.0000,761.7107,761.7107,9.6926,15.1882,0.0000,25010.8000,-25010.8000,1.3701,0.0000,4033.0633,4033.0633,66.9145,29043.8633,0.0000,-29043.8633,9.6926,4.7386,13696.1000,0.0000,13696.1000,0.5274,3619.3434,0.0000,3619.3434,25.7572,0.0000,10076.7566,10076.7566,14.8506,9.6945,14.8506,12.2726,13.0592,195888.1006,14.8506,9.6911,9.6945,12.2708,13.0678,104542.7718,14.8506,9.6902,9.6933,12.2704,13.0702,91491.1723,19.7002,1539.4014,-215005.7000,391922.0447
3285.0000,9.1363,15.6215,0.0000,167039.4000,-167039.4000,7.6700,0.0000,24818.6989,24818.6989,374.5891,191858.0989,0.0000,-191858.0989,9.1363,4.2697,15156.7000,0.0000,15156.7000,0.5923,4038.7027,0.0000,4038.7027,28.9284,0.0000,11117.9973,11117.9973,9.1363,14.8635,0.0000,22198.8000,-22198.8000,1.1603,0.0000,3431.9643,3431.9643,56.6660,25630.7643,0.0000,-25630.7643,9.1363,4.2697,602.1000,0.0000,602.1000,0.0235,160.4375,0.0000,160.4375,1.1492,0.0000,441.6625,441.6625,9.1363,14.6283,0.0000,21486.9000,-21486.9000,1.1773,0.0000,3452.3588,3452.3588,57.4986,24939.2588,0.0000,-24939.2588,9.1363,4.2697,11182.1000,0.0000,11182.1000,0.4370,2979.6181,0.0000,2979.6181,21.3424,0.0000,8202.4819,8202.4819,14.3557,9.1384,14.3557,11.7471,11.1284,166926.2911,14.3557,9.1347,9.1384,11.7452,11.1364,89091.5647,14.3557,9.1336,9.1371,11.7447,11.1387,77970.5752,16.5906,1296.4166,-183784.2000,333988.4310
3286.0000,8.6676,15.1662,0.0000,137557.7000,-137557.7000,6.2958,0.0000,20251.2901,20251.2901,307.4755,157808.9901,0.0000,-157808.9901,8.6676,3.8606,14787.9000,0.0000,14787.9000,0.5836,3968.3050,0.0000,3968.3050,28.5009,0.0000,10819.5950,10819.5950,8.6676,14.4008,0.0000,14206.4000,-14206.4000,0.7413,0.0000,2187.2026,2187.2026,36.2060,16393.6026,0.0000,-16393.6026,8.6676,3.8606,444.5000,0.0000,444.5000,0.0175,119.2807,0.0000,119.2807,0.8567,0.0000,325.2193,325.2193,8.6676,14.1560,0.0000,16992.7000,-16992.7000,0.9313,0.0000,2722.7728,2722.7728,45.4844,19715.4728,0.0000,-19715.4728,8.6676,3.8606,9745.5000,0.0000,9745.5000,0.3846,2615.1865,0.0000,2615.1865,18.7826,0.0000,7130.3135,7130.3135,13.7532,8.6699,13.7532,11.2116,8.7779,131668.3032,13.7532,8.6657,8.6699,11.2095,8.7851,70280.6813,13.7532,8.6646,8.6685,11.2089,8.7871,61509.3610,13.4312,1049.5347,-143778.9000,263458.3455
3287.0000,8.2508,14.7604,0.0000,121030.8000,-121030.8000,5.5244,0.0000,17676.3563,17676.3563,269.8044,138707.1563,0.0000,-138707.1563,8.2508,3.4948,14783.0000,0.0000,14783.0000,0.5883,3992.0957,0.0000,3992.0957,28.7301,0.0000,10790.9043,10790.9043,8.2508,13.9887,0.0000,9546.8000,-9546.8000,0.4975,0.0000,1464.7151,1464.7151,24.2994,11011.5151,0.0000,-11011.5151,8.2508,3.4948,448.7000,0.0000,448.7000,0.0179,121.1698,0.0000,121.1698,0.8720,0.0000,327.5302,327.5302,8.2508,13.7358,0.0000,12804.6000,-12804.6000,0.7020,0.0000,2047.1595,2047.1595,34.2847,14851.7595,0.0000,-14851.7595,8.2508,3.4948,5435.7000,0.0000,5435.7000,0.2163,1467.8911,0.0000,1467.8911,10.5640,0.0000,3967.8089,3967.8089,13.3864,8.2533,13.3864,10.8199,7.4704,112055.3659,13.3864,8.2488,8.2533,10.8176,7.4769,59815.5209,13.3864,8.2476,8.2518,10.8170,7.4788,52351.3322,11.3196,884.5311,-122714.8000,224222.2191
3288.0000,7.8849,14.4042,0.0000,100936.9000,-100936.9000,4.5963,0.0000,14640.7093,14640.7093,224.4776,115577.6093,0.0000,-115577.6093,7.8849,3.1743,14782.5000,0.0000,14782.5000,0.5927,4014.2587,0.0000,4014.2587,28.9458,0.0000,10768.2413,10768.2413,7.8849,13.6269,0.0000,8847.9000,-8847.9000,0.4606,0.0000,1353.5898,1353.5898,22.4958,10201.4898,0.0000,-10201.4898,7.8849,3.1743,441.6000,0.0000,441.6000,0.0177,119.9186,0.0000,119.9186,0.8647,0.0000,321.6814,321.6814,7.8849,13.3667,0.0000,9611.6000,-9611.6000,0.5271,0.0000,1533.9519,1533.9519,25.7441,11145.5519,0.0000,-11145.5519,7.8849,3.1743,1664.6000,0.0000,1664.6000,0.0667,452.0301,0.0000,452.0301,3.2595,0.0000,1212.5699,1212.5699,13.0452,7.8876,13.0452,10.4664,6.2277,93415.3357,13.0452,7.8827,7.8876,10.4640,6.2336,49868.7085,13.0452,7.8814,7.8859,10.4633,6.2352,43646.5898,9.3918,733.8899,-102507.7000,186930.6341
3289.0000,7.6505,14.1798,0.0000,93405.8000,-93405.8000,4.2446,0.0000,13489.8056,13489.8056,207.3013,106895.6056,0.0000,-106895.6056,7.6505,2.9775,14753.8000,0.0000,14753.8000,0.5955,4020.8457,0.0000,4020.8457,29.0832,0.0000,10732.9543,10732.9543,7.6505,13.3966,0.0000,6193.0000,-6193.0000,0.3221,0.0000,945.7719,945.7719,15.7311,7138.7719,0.0000,-7138.7719,7.6505,2.9775,448.8000,0.0000,448.8000,0.0181,122.3112,0.0000,122.3112,0.8847,0.0000,326.4888,326.4888,7.6505,13.1297,0.0000,7768.2000,-7768.2000,0.4262,0.0000,1238.4575,1238.4575,20.8138,9006.6575,0.0000,-9006.6575,7.6505,2.9775,945.2000,0.0000,945.2000,0.0382,257.5949,0.0000,257.5949,1.8632,0.0000,687.6051,687.6051,12.7623,7.6534,12.7623,10.2079,5.5615,83422.6488,12.7623,7.6482,7.6534,10.2053,5.5671,44536.7414,12.7623,7.6468,7.6516,10.2046,5.5687,38980.6247,8.4670,661.6256,-91219.2000,166940.0149
3290.0000,7.4630,13.9980,0.0000,82525.4000,-82525.4000,3.7453,0.0000,11877.7278,11877.7278,182.9141,94403.1278,0.0000,-94403.1278,7.4630,2.8152,14755.5000,0.0000,14755.5000,0.5981,4032.8845,0.0000,4032.8845,29.2124,0.0000,10722.6155,10722.6155,7.4630,13.2114,0.0000,5806.7000,-5806.7000,0.3018,0.0000,885.5786,885.5786,14.7414,6692.2786,0.0000,-6692.2786,7.4630,2.8152,440.8000,0.0000,440.8000,0.0179,120.4768,0.0000,120.4768,0.8727,0.0000,320.3232,320.3232,7.4630,12.9403,0.0000,6313.9000,-6313.9000,0.3465,0.0000,1005.8087,1005.8087,16.9214,7319.7087,0.0000,-7319.7087,7.4630,2.8152,407.2000,0.0000,407.2000,0.0165,111.2935,0.0000,111.2935,0.8062,0.0000,295.9065,295.9065,12.4706,7.4660,12.4706,9.9683,4.8509,72762.8327,12.4706,7.4607,7.4660,9.9656,4.8561,38848.4058,12.4706,7.4591,7.4641,9.9648,4.8575,34002.6173,7.5392,589.1235,-79042.5000,145613.8558
3291.0000,7.3141,13.8537,0.0000,74366.8000,-74366.8000,3.3715,0.0000,10674.7128,10674.7128,164.6594,85041.5128,0.0000,-85041.5128,7.3141,2.6864,14761.6000,0.0000,14761.6000,0.6005,4043.7925,0.0000,4043.7925,29.3262,0.0000,10717.8075,10717.8075,7.3141,13.0643,0.0000,3731.1000,-3731.1000,0.1939,0.0000,568.4361,568.4361,9.4678,4299.5361,0.0000,-4299.5361,7.3141,2.6864,449.5000,0.0000,449.5000,0.0183,123.1360,0.0000,123.1360,0.8930,0.0000,326.3640,326.3640,7.3141,12.7898,0.0000,4095.8000,-4095.8000,0.2248,0.0000,652.0749,652.0749,10.9791,4747.8749,0.0000,-4747.8749,7.3141,2.6864,407.2000,0.0000,407.2000,0.0166,111.5484,0.0000,111.5484,0.8090,0.0000,295.6516,295.6516,12.1619,7.3173,12.1619,9.7396,4.1347,62021.1772,12.1619,7.3117,7.3173,9.7368,4.1395,33116.1202,12.1619,7.3101,7.3153,9.7360,4.1409,28986.0489,6.6383,518.7229,-66575.4000,124123.3464
3292.0000,7.2347,13.7786,0.0000,93223.9000,-93223.9000,4.2230,0.0000,13362.4400,13362.4400,206.2421,106586.3400,0.0000,-106586.3400,7.2347,2.6220,14761.1000,0.0000,14761.1000,0.6021,4048.5964,0.0000,4048.5964,29.4067,0.0000,10712.5036,10712.5036,7.2347,12.9865,0.0000,6930.6000,-6930.6000,0.3600,0.0000,1055.3079,1055.3079,17.5805,7985.9079,0.0000,-7985.9079,7.2347,2.6220,440.4000,0.0000,440.4000,0.0180,120.7906,0.0000,120.7906,0.8774,0.0000,319.6094,319.6094,7.2347,12.7093,0.0000,2852.4000,-2852.4000,0.1566,0.0000,453.9793,453.9793,7.6474,3306.3793,0.0000,-3306.3793,7.2347,2.6220,944.6000,0.0000,944.6000,0.0385,259.0799,0.0000,259.0799,1.8818,0.0000,685.5201,685.5201,12.3336,7.2378,12.3336,9.7857,5.3048,79572.5721,12.3336,7.2324,7.2378,9.7830,5.3105,42483.8536,12.3336,7.2308,7.2359,9.7822,5.3121,37184.9589,8.0972,632.7261,-86860.8000,159241.3846
3293.0000,7.3300,13.8781,0.0000,102054.1000,-102054.1000,4.6209,0.0000,14653.1789,14653.1789,225.6787,116707.2789,0.0000,-116707.2789,7.3300,2.7216,14760.7000,0.0000,14760.7000,0.6030,4042.5574,0.0000,4042.5574,29.4495,0.0000,10718.1426,10718.1426,7.3300,13.0833,0.0000,7882.8000,-7882.8000,0.4094,0.0000,1201.0831,1201.0831,19.9922,9083.8831,0.0000,-9083.8831,7.3300,2.7216,593.8000,0.0000,593.8000,0.0243,162.6258,0.0000,162.6258,1.1847,0.0000,431.1742,431.1742,7.3300,12.8043,0.0000,2873.9000,-2873.9000,0.1578,0.0000,457.5700,457.5700,7.7058,3331.4700,0.0000,-3331.4700,7.3300,2.7216,5065.0000,0.0000,5065.0000,0.2069,1387.1668,0.0000,1387.1668,10.1053,0.0000,3677.8332,3677.8332,12.2506,7.3330,12.2506,9.7918,5.7113,85669.1070,12.2506,7.3277,7.3330,9.7892,5.7174,45739.3025,12.2506,7.3261,7.3312,9.7884,5.7192,40034.6433,9.0334,705.8792,-92391.3000,171443.0528
3294.0000,7.8238,14.3758,0.0000,186742.9000,-186742.9000,8.4600,0.0000,27056.0149,27056.0149,413.1732,213798.9149,0.0000,-213798.9149,7.8238,3.1939,14760.3000,0.0000,14760.3000,0.6019,4011.9701,0.0000,4011.9701,29.3964,0.0000,10748.3299,10748.3299,7.8238,13.5785,0.0000,3490.1000,-3490.1000,0.1813,0.0000,533.6830,533.6830,8.8535,4023.7830,0.0000,-4023.7830,7.8238,3.1939,545.6000,0.0000,545.6000,0.0222,148.2985,0.0000,148.2985,1.0866,0.0000,397.3015,397.3015,7.8238,13.3001,0.0000,4338.0000,-4338.0000,0.2381,0.0000,692.1243,692.1243,11.6302,5030.1243,0.0000,-5030.1243,7.8238,3.1939,17067.8000,0.0000,17067.8000,0.6960,4639.1675,0.0000,4639.1675,33.9919,0.0000,12428.6325,12428.6325,12.8892,7.8263,12.8892,10.3578,9.9586,149379.3216,12.8892,7.8219,7.8263,10.3555,9.9674,79739.1907,12.8892,7.8204,7.8248,10.3548,9.9702,69791.4917,15.2994,1195.5163,-162197.3000,298910.0040
3295.0000,8.4201,14.9634,0.0000,233092.1000,-233092.1000,10.5888,0.0000,34152.7254,34152.7254,517.1389,267244.8254,0.0000,-267244.8254,8.4201,3.7319,25064.8000,0.0000,25064.8000,1.0128,6751.3026,0.0000,6751.3026,49.4640,0.0000,18313.4974,18313.4974,8.4201,14.1715,0.0000,16909.6000,-16909.6000,0.8794,0.0000,2597.9497,2597.9497,42.9463,19507.5497,0.0000,-19507.5497,8.4201,3.7319,1124.0000,0.0000,1124.0000,0.0454,302.7538,0.0000,302.7538,2.2182,0.0000,821.2462,821.2462,8.4201,13.9016,0.0000,7273.0000,-7273.0000,0.3990,0.0000,1163.8031,1163.8031,19.4882,8436.8031,0.0000,-8436.8031,8.4201,3.7319,18142.6000,0.0000,18142.6000,0.7331,4886.7808,0.0000,4886.7808,35.8034,0.0000,13255.8192,13255.8192,13.4084,8.4223,13.4084,10.9154,13.1336,197003.3647,13.4084,8.4185,8.4223,10.9134,13.1437,105149.7254,13.4084,8.4172,8.4210,10.9128,13.1471,92029.6769,20.4878,1600.9418,-212943.3000,394182.7669
3296.0000,9.0687,15.6006,0.0000,257216.1000,-257216.1000,11.7240,0.0000,38166.0102,38166.0102,572.5828,295382.1102,0.0000,-295382.1102,9.0687,4.3123,30598.9000,0.0000,30598.9000,1.2231,8161.7489,0.0000,8161.7489,59.7328,0.0000,22437.1511,22437.1511,9.0687,14.8157,0.0000,57518.2000,-57518.2000,2.9957,0.0000,8886.9059,8886.9059,146.3043,66405.1059,0.0000,-66405.1059,9.0687,4.3123,1908.6000,0.0000,1908.6000,0.0763,509.0874,0.0000,509.0874,3.7258,0.0000,1399.5126,1399.5126,9.0687,14.5560,0.0000,10188.1000,-10188.1000,0.5587,0.0000,1636.2744,1636.2744,27.2843,11824.3744,0.0000,-11824.3744,9.0687,4.3123,17426.0000,0.0000,17426.0000,0.6965,4648.0964,0.0000,4648.0964,34.0177,0.0000,12777.9036,12777.9036,14.1265,9.0707,14.1265,11.5986,16.8426,252639.3836,14.1265,9.0673,9.0707,11.5969,16.8538,134830.2335,14.1265,9.0661,9.0695,11.5963,16.8576,118003.5037,25.9114,2024.7543,-274988.9000,505473.1208
3297.0000,9.5346,16.0503,0.0000,273605.2000,-273605.2000,12.5175,0.0000,40977.7394,40977.7394,611.3360,314582.9394,0.0000,-314582.9394,9.5346,4.7106,34787.1000,0.0000,34787.1000,1.3744,9214.4984,0.0000,9214.4984,67.1258,0.0000,25572.6016,25572.6016,9.5346,15.2750,0.0000,71561.5000,-71561.5000,3.7336,0.0000,11105.0327,11105.0327,182.3450,82666.5327,0.0000,-82666.5327,9.5346,4.7106,2064.5000,0.0000,2064.5000,0.0816,546.8502,0.0000,546.8502,3.9837,0.0000,1517.6498,1517.6498,9.5346,15.0268,0.0000,13887.5000,-13887.5000,0.7612,0.0000,2237.0233,2237.0233,37.1742,16124.5233,0.0000,-16124.5233,9.5346,4.7106,15276.3000,0.0000,15276.3000,0.6036,4046.4265,0.0000,4046.4265,29.4774,0.0000,11229.8735,11229.8735,14.6331,9.5364,14.6331,12.0847,18.7457,281184.9223,14.6331,9.5333,9.5364,12.0832,18.7570,150056.2974,14.6331,9.5322,9.5353,12.0826,18.7610,131326.8677,28.6079,2235.4609,-306926.3000,562568.0875
3298.0000,9.9431,16.4483,0.0000,284436.6000,-284436.6000,13.0484,0.0000,42956.4413,42956.4413,637.2632,327393.0413,0.0000,-327393.0413,9.9431,5.0689,41068.1000,0.0000,41068.1000,1.6094,10812.4623,0.0000,10812.4623,78.5994,0.0000,30255.6377,30255.6377,9.9431,15.6790,0.0000,82451.1000,-82451.1000,4.3075,0.0000,12846.6983,12846.6983,210.3720,95297.7983,0.0000,-95297.7983,9.9431,5.0689,2124.0000,0.0000,2124.0000,0.0832,559.2095,0.0000,559.2095,4.0651,0.0000,1564.7905,1564.7905,9.9431,15.4389,0.0000,18405.0000,-18405.0000,1.0085,0.0000,2973.0399,2973.0399,49.2547,21378.0399,0.0000,-21378.0399,9.9431,5.0689,13843.1000,0.0000,13843.1000,0.5425,3644.6292,0.0000,3644.6292,26.4940,0.0000,10198.4708,10198.4708,15.0033,9.9448,15.0033,12.4741,20.0954,301431.4836,15.0033,9.9419,9.9448,12.4726,20.1070,160856.0006,15.0033,9.9409,9.9438,12.4721,20.1110,140776.9749,30.8993,2414.5162,-328257.5000,603064.4591
