Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3299.0000,10.3517,16.8484,0.0000,304235.4000,-304235.4000,13.9903,0.0000,46337.9931,46337.9931,683.2633,350573.3931,0.0000,-350573.3931,10.3517,5.4323,43168.0000,0.0000,43168.0000,1.6797,11297.0695,0.0000,11297.0695,82.0348,0.0000,31870.9305,31870.9305,10.3517,16.0839,0.0000,91298.6000,-91298.6000,4.7755,0.0000,14285.6353,14285.6353,233.2287,105584.2353,0.0000,-105584.2353,10.3517,5.4323,2505.3000,0.0000,2505.3000,0.0975,655.6372,0.0000,655.6372,4.7610,0.0000,1849.6628,1849.6628,10.3517,15.8506,0.0000,22204.1000,-22204.1000,1.2165,0.0000,3597.5158,3597.5158,59.4126,25801.6158,0.0000,-25801.6158,10.3517,5.4323,11155.9000,0.0000,11155.9000,0.4341,2919.5000,0.0000,2919.5000,21.2002,0.0000,8236.4000,8236.4000,15.4918,10.3533,15.4918,12.9225,21.9929,329893.3314,15.4918,10.3505,10.3533,12.9212,22.0047,176037.2983,15.4918,10.3496,10.3523,12.9207,22.0088,154061.4250,33.2904,2601.3615,-360908.9000,659992.0546
3300.0000,10.6660,17.1527,0.0000,319306.4000,-319306.4000,14.7191,0.0000,48956.8323,48956.8323,718.8567,368263.2323,0.0000,-368263.2323,10.6660,5.7040,37405.2000,0.0000,37405.2000,1.4453,9743.9534,0.0000,9743.9534,70.5874,0.0000,27661.2466,27661.2466,10.6660,16.3937,0.0000,93284.3000,-93284.3000,4.8855,0.0000,14645.9500,14645.9500,238.6008,107930.2500,0.0000,-107930.2500,10.6660,5.7040,2998.2000,0.0000,2998.2000,0.1158,781.0230,0.0000,781.0230,5.6579,0.0000,2217.1770,2217.1770,10.6660,16.1673,0.0000,25372.5000,-25372.5000,1.3900,0.0000,4120.9247,4120.9247,67.8840,29493.4247,0.0000,-29493.4247,10.6660,5.7040,9722.8000,0.0000,9722.8000,0.3757,2532.7631,0.0000,2532.7631,18.3479,0.0000,7190.0369,7190.0369,15.9643,10.6676,15.9643,13.3160,23.4238,351357.4398,15.9643,10.6649,10.6676,13.3146,23.4356,187485.0054,15.9643,10.6640,10.6667,13.3142,23.4398,164078.2827,34.3972,2687.8434,-387837.0000,702920.7280
3301.0000,11.0739,17.5559,0.0000,331480.3000,-331480.3000,15.3092,0.0000,51268.7029,51268.7029,747.6753,382749.0029,0.0000,-382749.0029,11.0739,6.0749,43168.9000,0.0000,43168.9000,1.6592,11178.7828,0.0000,11178.7828,81.0311,0.0000,31990.1172,31990.1172,11.0739,16.7994,0.0000,105694.9000,-105694.9000,5.5410,0.0000,16670.4995,16670.4995,270.6139,122365.3995,0.0000,-122365.3995,11.0739,6.0749,2859.1000,0.0000,2859.1000,0.1099,740.3769,0.0000,740.3769,5.3667,0.0000,2118.7231,2118.7231,11.0739,16.5779,0.0000,28531.1000,-28531.1000,1.5630,0.0000,4649.4582,4649.4582,76.3321,33180.5582,0.0000,-33180.5582,11.0739,6.0749,8647.9000,0.0000,8647.9000,0.3324,2239.4130,0.0000,2239.4130,16.2327,0.0000,6408.4870,6408.4870,16.3384,11.0754,16.3384,13.7069,24.8815,373221.8194,16.3384,11.0728,11.0754,13.7056,24.8935,199148.0279,16.3384,11.0719,11.0745,13.7052,24.8977,174284.1555,36.7719,2873.4044,-411030.4000,746654.0028
3302.0000,11.4564,17.9295,0.0000,347593.8000,-347593.8000,16.0931,0.0000,54209.3337,54209.3337,785.9631,401803.1337,0.0000,-401803.1337,11.4564,6.4134,41075.3000,0.0000,41075.3000,1.5679,10577.9641,0.0000,10577.9641,76.5755,0.0000,30497.3359,30497.3359,11.4564,17.1777,0.0000,114439.7000,-114439.7000,6.0074,0.0000,18130.4225,18130.4225,293.3939,132570.1225,0.0000,-132570.1225,11.4564,6.4134,1892.2000,0.0000,1892.2000,0.0722,487.2910,0.0000,487.2910,3.5276,0.0000,1404.9090,1404.9090,11.4564,16.9629,0.0000,31213.8000,-31213.8000,1.7099,0.0000,5103.5030,5103.5030,83.5099,36317.3030,0.0000,-36317.3030,11.4564,6.4134,7573.0000,0.0000,7573.0000,0.2891,1950.2456,0.0000,1950.2456,14.1181,0.0000,5622.7544,5622.7544,16.8267,11.4578,16.8267,14.1423,26.6508,399761.7902,16.8267,11.4553,11.4578,14.1410,26.6630,213303.8774,16.8267,11.4545,11.4570,14.1406,26.6673,186671.1772,38.6096,3017.0116,-442706.8000,799736.8448
3303.0000,11.8539,18.3196,0.0000,362440.1000,-362440.1000,16.8199,0.0000,57021.9352,57021.9352,821.4571,419462.0352,0.0000,-419462.0352,11.8539,6.7688,38977.5000,0.0000,38977.5000,1.4785,9980.5899,0.0000,9980.5899,72.2053,0.0000,28996.9101,28996.9101,11.8539,17.5717,0.0000,123438.5000,-123438.5000,6.4882,0.0000,19650.3488,19650.3488,316.8727,143088.8488,0.0000,-143088.8488,11.8539,6.7688,1826.9000,0.0000,1826.9000,0.0693,467.7965,0.0000,467.7965,3.3843,0.0000,1359.1035,1359.1035,11.8539,17.3630,0.0000,33675.7000,-33675.7000,1.8449,0.0000,5525.9880,5525.9880,90.1015,39201.6880,0.0000,-39201.6880,11.8539,6.7688,8647.9000,0.0000,8647.9000,0.3280,2214.3838,0.0000,2214.3838,16.0201,0.0000,6433.5162,6433.5162,17.2731,11.8553,17.2731,14.5642,28.2405,423607.5039,17.2731,11.8529,11.8553,14.5630,28.2529,226023.0274,17.2731,11.8521,11.8545,14.5626,28.2573,197801.0057,40.5431,3168.0984,-470102.0000,847431.5370
3304.0000,12.1680,18.6240,0.0000,369551.2000,-369551.2000,17.1922,0.0000,58549.5446,58549.5446,839.6391,428100.7446,0.0000,-428100.7446,12.1680,7.0418,33212.4000,0.0000,33212.4000,1.2516,8466.3603,0.0000,8466.3603,61.1259,0.0000,24746.0397,24746.0397,12.1680,17.8810,0.0000,129980.5000,-129980.5000,6.8415,0.0000,20773.1126,20773.1126,334.1274,150753.6126,0.0000,-150753.6126,12.1680,7.0418,2352.8000,0.0000,2352.8000,0.0887,599.7655,0.0000,599.7655,4.3302,0.0000,1753.0345,1753.0345,12.1680,17.6788,0.0000,35299.4000,-35299.4000,1.9341,0.0000,5809.7484,5809.7484,94.4564,41109.1484,0.0000,-41109.1484,12.1680,7.0418,10081.0000,0.0000,10081.0000,0.3799,2569.8046,0.0000,2569.8046,18.5536,0.0000,7511.1954,7511.1954,17.6548,12.1694,17.6548,14.9121,29.2901,439351.8500,17.6548,12.1670,12.1694,14.9109,29.3026,234420.6923,17.6548,12.1662,12.1685,14.9105,29.3070,205148.9877,41.5319,3245.3586,-489184.9000,878921.5300
3305.0000,12.4021,18.8501,0.0000,386642.7000,-386642.7000,18.0227,0.0000,61581.2128,61581.2128,880.1987,448223.9128,0.0000,-448223.9128,12.4021,7.2439,21687.5000,0.0000,21687.5000,0.8131,5510.1482,0.0000,5510.1482,39.7120,0.0000,16177.3518,16177.3518,12.4021,18.1111,0.0000,124205.4000,-124205.4000,6.5449,0.0000,19909.6769,19909.6769,319.6401,144115.0769,0.0000,-144115.0769,12.4021,7.2439,1495.5000,0.0000,1495.5000,0.0561,379.9620,0.0000,379.9620,2.7384,0.0000,1115.5380,1115.5380,12.4021,17.9140,0.0000,33219.6000,-33219.6000,1.8203,0.0000,5480.0207,5480.0207,88.9024,38699.6207,0.0000,-38699.6207,12.4021,7.2439,13305.7000,0.0000,13305.7000,0.4989,3380.5823,0.0000,3380.5823,24.3641,0.0000,9925.1177,9925.1177,18.0424,12.4035,18.0424,15.2229,30.1836,452754.2697,18.0424,12.4011,12.4035,15.2218,30.1961,241568.6739,18.0424,12.4003,12.4027,15.2214,30.2005,211403.3057,41.6339,3253.3336,-507579.0000,905726.2494
3306.0000,11.6138,18.0365,0.0000,288877.5000,-288877.5000,13.4854,0.0000,45208.0022,45208.0022,658.6048,334085.5022,0.0000,-334085.5022,11.6138,6.4558,17864.4000,0.0000,17864.4000,0.6673,4590.1407,0.0000,4590.1407,32.5885,0.0000,13274.2593,13274.2593,11.6138,17.3099,0.0000,96953.0000,-96953.0000,5.1132,0.0000,15388.9939,15388.9939,249.7195,112341.9939,0.0000,-112341.9939,11.6138,6.4558,1239.7000,0.0000,1239.7000,0.0463,318.5328,0.0000,318.5328,2.2615,0.0000,921.1672,921.1672,11.6138,17.1190,0.0000,31832.7000,-31832.7000,1.7445,0.0000,5212.0446,5212.0446,85.2006,37044.7446,0.0000,-37044.7446,11.6138,6.4558,15634.6000,0.0000,15634.6000,0.5840,4017.2082,0.0000,4017.2082,28.5209,0.0000,11617.3918,11617.3918,17.0965,11.6153,17.0965,14.3559,22.8751,343126.2716,17.0965,11.6126,11.6153,14.3545,22.8865,183092.3011,17.0965,11.6118,11.6144,14.3541,22.8900,160229.6627,32.4610,2536.5497,-382924.5000,686448.2354
3307.0000,11.2867,17.7352,0.0000,275825.1000,-275825.1000,12.8128,0.0000,42857.6910,42857.6910,625.7553,318682.7910,0.0000,-318682.7910,11.2867,6.2028,17849.0000,0.0000,17849.0000,0.6753,4607.8579,0.0000,4607.8579,32.9795,0.0000,13241.1421,13241.1421,11.2867,16.9960,0.0000,85920.8000,-85920.8000,4.5186,0.0000,13585.0538,13585.0538,220.6824,99505.8538,0.0000,-99505.8538,11.2867,6.2028,943.6000,0.0000,943.6000,0.0357,243.5977,0.0000,243.5977,1.7435,0.0000,700.0023,700.0023,11.2867,16.7916,0.0000,29653.6000,-29653.6000,1.6246,0.0000,4841.1900,4841.1900,79.3431,34494.7900,0.0000,-34494.7900,11.2867,6.2028,14918.0000,0.0000,14918.0000,0.5644,3851.1975,0.0000,3851.1975,27.5639,0.0000,11066.8025,11066.8025,16.7673,11.2883,16.7673,14.0278,21.3771,320656.8394,16.7673,11.2854,11.2883,14.0264,21.3884,171107.1983,16.7673,11.2846,11.2873,14.0259,21.3918,149742.5843,30.3471,2371.3628,-357688.9000,641506.6219
3308.0000,10.3867,16.8313,0.0000,200014.0000,-200014.0000,9.2725,0.0000,30486.4157,30486.4157,452.8515,230500.4157,0.0000,-230500.4157,10.3867,5.3531,17872.6000,0.0000,17872.6000,0.6798,4674.8579,0.0000,4674.8579,33.2018,0.0000,13197.7421,13197.7421,10.3867,16.0943,0.0000,50897.9000,-50897.9000,2.6738,0.0000,7967.0372,7967.0372,130.5821,58864.9372,0.0000,-58864.9372,10.3867,5.3531,1033.3000,0.0000,1033.3000,0.0393,270.2758,0.0000,270.2758,1.9196,0.0000,763.0242,763.0242,10.3867,15.8860,0.0000,26633.7000,-26633.7000,1.4591,0.0000,4316.3508,4316.3508,71.2580,30950.0508,0.0000,-30950.0508,10.3867,5.3531,13664.0000,0.0000,13664.0000,0.5197,3574.0328,0.0000,3574.0328,25.3835,0.0000,10089.9672,10089.9672,15.6315,10.3886,15.6315,13.0101,14.8065,222097.6735,15.6315,10.3852,10.3886,13.0083,14.8163,118530.5035,15.6315,10.3842,10.3874,13.0079,14.8190,103732.7096,21.9662,1716.4714,-244975.7000,444360.8867
3309.0000,9.8112,16.2811,0.0000,181435.7000,-181435.7000,8.3654,0.0000,27326.8328,27326.8328,408.5530,208762.5328,0.0000,-208762.5328,9.8112,4.8682,15115.7000,0.0000,15115.7000,0.5837,3987.4661,0.0000,3987.4661,28.5079,0.0000,11128.2339,11128.2339,9.8112,15.5312,0.0000,34470.6000,-34470.6000,1.8055,0.0000,5363.7401,5363.7401,88.1779,39834.3401,0.0000,-39834.3401,9.8112,4.8682,601.1000,0.0000,601.1000,0.0232,158.5680,0.0000,158.5680,1.1337,0.0000,442.5320,442.5320,9.8112,15.3075,0.0000,23989.1000,-23989.1000,1.3142,0.0000,3871.4695,3871.4695,64.1823,27860.5695,0.0000,-27860.5695,9.8112,4.8682,11155.9000,0.0000,11155.9000,0.4308,2942.8854,0.0000,2942.8854,21.0398,0.0000,8213.0146,8213.0146,15.1251,9.8133,15.1251,12.4692,12.8281,192420.9345,15.1251,9.8095,9.8133,12.4673,12.8373,102698.1501,15.1251,9.8085,9.8120,12.4668,12.8398,89878.6807,18.7842,1467.8271,-213022.7000,384997.7653
3310.0000,9.2954,15.7788,0.0000,152555.3000,-152555.3000,7.0098,0.0000,22738.5701,22738.5701,342.3473,175293.8701,0.0000,-175293.8701,9.2954,4.4146,14752.1000,0.0000,14752.1000,0.5753,3921.5437,0.0000,3921.5437,28.0983,0.0000,10830.5563,10830.5563,9.2954,15.0217,0.0000,22686.2000,-22686.2000,1.1862,0.0000,3512.4896,3512.4896,57.9305,26198.6896,0.0000,-26198.6896,9.2954,4.4146,443.9000,0.0000,443.9000,0.0173,118.0017,0.0000,118.0017,0.8455,0.0000,325.8983,325.8983,9.2954,14.7884,0.0000,20068.0000,-20068.0000,1.0995,0.0000,3227.5830,3227.5830,53.6993,23295.5830,0.0000,-23295.5830,9.2954,4.4146,9722.8000,0.0000,9722.8000,0.3792,2584.6073,0.0000,2584.6073,18.5190,0.0000,7138.1927,7138.1927,14.5096,9.2978,14.5096,11.9037,10.3197,154795.3051,14.5096,9.2936,9.2978,11.9016,10.3280,82624.2900,14.5096,9.2924,9.2963,11.9010,10.3303,72312.2524,15.4010,1203.4557,-170390.7000,309731.8476
3311.0000,8.8501,15.3457,0.0000,137164.5000,-137164.5000,6.2836,0.0000,20265.2931,20265.2931,306.8800,157429.7931,0.0000,-157429.7931,8.8501,4.0248,14752.0000,0.0000,14752.0000,0.5805,3947.7985,0.0000,3947.7985,28.3521,0.0000,10804.2015,10804.2015,8.8501,14.5819,0.0000,16415.1000,-16415.1000,0.8570,0.0000,2531.2715,2531.2715,41.8539,18946.3715,0.0000,-18946.3715,8.8501,4.0248,448.3000,0.0000,448.3000,0.0176,119.9700,0.0000,119.9700,0.8616,0.0000,328.3300,328.3300,8.8501,14.3398,0.0000,15257.0000,-15257.0000,0.8361,0.0000,2447.1971,2447.1971,40.8349,17704.1971,0.0000,-17704.1971,8.8501,4.0248,5423.2000,0.0000,5423.2000,0.2134,1451.3084,0.0000,1451.3084,10.4229,0.0000,3971.8916,3971.8916,14.1300,8.8526,14.1300,11.4913,8.9443,134163.7919,14.1300,8.8481,8.8526,11.4891,8.9520,71615.8537,14.1300,8.8468,8.8511,11.4884,8.9541,62678.8676,13.1824,1030.0930,-148213.1000,268458.5132
3312.0000,8.4388,14.9446,0.0000,119024.9000,-119024.9000,5.4386,0.0000,17445.8281,17445.8281,265.6108,136470.7281,0.0000,-136470.7281,8.4388,3.6623,14757.7000,0.0000,14757.7000,0.5853,3973.9158,0.0000,3973.9158,28.5875,0.0000,10783.7842,10783.7842,8.4388,14.1751,0.0000,11626.2000,-11626.2000,0.6062,0.0000,1786.4992,1786.4992,29.6067,13412.6992,0.0000,-13412.6992,8.4388,3.6623,441.4000,0.0000,441.4000,0.0175,118.8591,0.0000,118.8591,0.8550,0.0000,322.5409,322.5409,8.4388,13.9254,0.0000,11342.8000,-11342.8000,0.6218,0.0000,1815.2199,1815.2199,30.3668,13158.0199,0.0000,-13158.0199,8.4388,3.6623,1661.2000,0.0000,1661.2000,0.0659,447.3237,0.0000,447.3237,3.2180,0.0000,1213.8763,1213.8763,13.7660,8.4416,13.7660,11.1038,7.5320,112979.9016,13.7660,8.4367,8.4416,11.1014,7.5390,60311.7610,13.7660,8.4353,8.4399,11.1007,7.5409,52786.3451,11.0030,859.7875,-125133.6000,226078.0077
3313.0000,8.1890,14.7062,0.0000,112038.1000,-112038.1000,5.1073,0.0000,16343.8485,16343.8485,249.4320,128381.9485,0.0000,-128381.9485,8.1890,3.4542,14732.8000,0.0000,14732.8000,0.5887,3982.2759,0.0000,3982.2759,28.7505,0.0000,10750.5241,10750.5241,8.1890,13.9301,0.0000,10380.9000,-10380.9000,0.5407,0.0000,1591.8950,1591.8950,26.4063,11972.7950,0.0000,-11972.7950,8.1890,3.4542,448.0000,0.0000,448.0000,0.0179,121.0944,0.0000,121.0944,0.8743,0.0000,326.9056,326.9056,8.1890,13.6729,0.0000,9331.8000,-9331.8000,0.5117,0.0000,1491.4754,1491.4754,24.9907,10823.2754,0.0000,-10823.2754,8.1890,3.4542,943.4000,0.0000,943.4000,0.0377,255.0010,0.0000,255.0010,1.8410,0.0000,688.3990,688.3990,13.5013,8.1919,13.5013,10.8466,6.9667,104501.2264,13.5013,8.1867,8.1919,10.8440,6.9735,55787.9657,13.5013,8.1853,8.1901,10.8433,6.9754,48827.7679,10.2060,797.5074,-115626.6000,209116.9600
3314.0000,7.9723,14.4953,0.0000,100540.7000,-100540.7000,4.5767,0.0000,14607.0232,14607.0232,223.5184,115147.7232,0.0000,-115147.7232,7.9723,3.2647,14730.6000,0.0000,14730.6000,0.5913,3994.8348,0.0000,3994.8348,28.8766,0.0000,10735.7652,10735.7652,7.9723,13.7158,0.0000,9509.3000,-9509.3000,0.4950,0.0000,1455.7511,1455.7511,24.1735,10965.0511,0.0000,-10965.0511,7.9723,3.2647,440.3000,0.0000,440.3000,0.0177,119.4063,0.0000,119.4063,0.8631,0.0000,320.8937,320.8937,7.9723,13.4542,0.0000,8145.1000,-8145.1000,0.4467,0.0000,1300.4386,1300.4386,21.8174,9445.5386,0.0000,-9445.5386,7.9723,3.2647,406.8000,0.0000,406.8000,0.0163,110.3213,0.0000,110.3213,0.7975,0.0000,296.4787,296.4787,13.2138,7.9753,13.2138,10.5946,6.2066,93099.4509,13.2138,7.9700,7.9753,10.5919,6.2130,49703.9094,13.2138,7.9684,7.9735,10.5911,6.2148,43503.5033,9.2155,720.1114,-102617.4000,186306.8637
3315.0000,7.7778,14.3058,0.0000,89505.5000,-89505.5000,4.0694,0.0000,12956.8574,12956.8574,198.7426,102462.3574,0.0000,-102462.3574,7.7778,3.0939,14730.2000,0.0000,14730.2000,0.5936,4006.6042,0.0000,4006.6042,28.9902,0.0000,10723.5958,10723.5958,7.7778,13.5233,0.0000,6305.2000,-6305.2000,0.3280,0.0000,963.8159,963.8159,16.0196,7269.0159,0.0000,-7269.0159,7.7778,3.0939,448.5000,0.0000,448.5000,0.0181,121.9917,0.0000,121.9917,0.8827,0.0000,326.5083,326.5083,7.7778,13.2579,0.0000,6381.0000,-6381.0000,0.3500,0.0000,1017.8719,1017.8719,17.0955,7398.8719,0.0000,-7398.8719,7.7778,3.0939,406.7000,0.0000,406.7000,0.0164,110.6221,0.0000,110.6221,0.8004,0.0000,296.0779,296.0779,12.8799,7.7809,12.8799,10.3304,5.2859,79288.2477,12.8799,7.7753,7.7809,10.3276,5.2917,42333.7008,12.8799,7.7737,7.7790,10.3268,5.2934,37053.5127,8.0633,630.0744,-86606.3000,158675.4612
3316.0000,7.7000,14.2340,0.0000,107964.7000,-107964.7000,4.9033,0.0000,15606.6305,15606.6305,239.4692,123571.3305,0.0000,-123571.3305,7.7000,3.0350,14729.8000,0.0000,14729.8000,0.5957,4011.2610,0.0000,4011.2610,29.0931,0.0000,10718.5390,10718.5390,7.7000,13.4480,0.0000,6557.2000,-6557.2000,0.3410,0.0000,1001.7568,1001.7568,16.6518,7558.9568,0.0000,-7558.9568,7.7000,3.0350,440.0000,0.0000,440.0000,0.0178,119.8220,0.0000,119.8220,0.8691,0.0000,320.1780,320.1780,7.7000,13.1789,0.0000,4424.8000,-4424.8000,0.2428,0.0000,705.5831,705.5831,11.8570,5130.3831,0.0000,-5130.3831,7.7000,3.0350,942.9000,0.0000,942.9000,0.0381,256.7732,0.0000,256.7732,1.8623,0.0000,686.1268,686.1268,12.9598,7.7032,12.9598,10.3315,6.2231,93346.2247,12.9598,7.6977,7.7032,10.3287,6.2296,49836.8435,12.9598,7.6960,7.7012,10.3279,6.2315,43620.5551,9.2080,719.5260,-102834.0000,186803.6233
3317.0000,7.7552,14.2929,0.0000,115913.4000,-115913.4000,5.2620,0.0000,16772.6784,16772.6784,256.9882,132686.0784,0.0000,-132686.0784,7.7552,3.0953,14725.0000,0.0000,14725.0000,0.5964,4006.5730,0.0000,4006.5730,29.1253,0.0000,10718.4270,10718.4270,7.7552,13.5045,0.0000,5021.7000,-5021.7000,0.2611,0.0000,767.4898,767.4898,12.7500,5789.1898,0.0000,-5789.1898,7.7552,3.0953,592.8000,0.0000,592.8000,0.0240,161.2969,0.0000,161.2969,1.1725,0.0000,431.5031,431.5031,7.7552,13.2337,0.0000,3785.6000,-3785.6000,0.2077,0.0000,603.8029,603.8029,10.1450,4389.4029,0.0000,-4389.4029,7.7552,3.0953,5053.4000,0.0000,5053.4000,0.2047,1374.9960,0.0000,1374.9960,9.9954,0.0000,3678.4040,3678.4040,12.8187,7.7583,12.8187,10.2885,6.3979,95968.6468,12.8187,7.7528,7.7583,10.2858,6.4048,51238.2137,12.8187,7.7512,7.7564,10.2850,6.4068,44847.5823,9.8338,768.4234,-104349.5000,192054.4429
3318.0000,8.2599,14.8033,0.0000,199355.9000,-199355.9000,9.0528,0.0000,29120.6454,29120.6454,442.1221,228476.5454,0.0000,-228476.5454,8.2599,3.5818,14722.5000,0.0000,14722.5000,0.5957,3975.2081,0.0000,3975.2081,29.0908,0.0000,10747.2919,10747.2919,8.2599,14.0113,0.0000,2353.4000,-2353.4000,0.1224,0.0000,361.0963,361.0963,5.9761,2714.4963,0.0000,-2714.4963,8.2599,3.5818,541.2000,0.0000,541.2000,0.0219,146.1289,0.0000,146.1289,1.0694,0.0000,395.0711,395.0711,8.2599,13.7405,0.0000,4321.2000,-4321.2000,0.2371,0.0000,690.8919,690.8919,11.5796,5012.0919,0.0000,-5012.0919,8.2599,3.5818,17027.3000,0.0000,17027.3000,0.6889,4597.5249,0.0000,4597.5249,33.6449,0.0000,12429.7751,12429.7751,13.4030,8.2625,13.4030,10.8328,10.6258,159386.8264,13.4030,8.2579,8.2625,10.8304,10.6353,85082.5902,13.4030,8.2565,8.2609,10.8297,10.6384,74468.4566,16.0780,1256.3589,-173739.5000,318937.8732
3319.0000,8.7815,15.3147,0.0000,243657.9000,-243657.9000,11.0960,0.0000,35950.9534,35950.9534,541.9085,279608.8534,0.0000,-279608.8534,8.7815,4.0464,25020.2000,0.0000,25020.2000,1.0030,6702.5959,0.0000,6702.5959,48.9843,0.0000,18317.6041,18317.6041,8.7815,14.5290,0.0000,10550.8000,-10550.8000,0.5493,0.0000,1625.9954,1625.9954,26.8260,12176.7954,0.0000,-12176.7954,8.7815,4.0464,1125.1000,0.0000,1125.1000,0.0451,301.4001,0.0000,301.4001,2.2027,0.0000,823.6999,823.6999,8.7815,14.2669,0.0000,4240.3000,-4240.3000,0.2325,0.0000,679.8687,679.8687,11.3573,4920.1687,0.0000,-4920.1687,8.7815,4.0464,18099.6000,0.0000,18099.6000,0.7256,4848.6545,0.0000,4848.6545,35.4352,0.0000,13250.9455,13250.9455,13.8012,8.7839,13.8012,11.2926,13.2091,198136.6737,13.8012,8.7798,8.7839,11.2905,13.2198,105758.6918,13.8012,8.7785,8.7825,11.2899,13.2233,92563.3431,20.4772,1600.1136,-214204.1000,396458.7085
3320.0000,9.3636,15.8870,0.0000,265572.2000,-265572.2000,12.1299,0.0000,39637.9300,39637.9300,592.4060,305210.1300,0.0000,-305210.1300,9.3636,4.5685,30532.6000,0.0000,30532.6000,1.2125,8108.2073,0.0000,8108.2073,59.2178,0.0000,22424.3927,22424.3927,9.3636,15.1071,0.0000,51115.3000,-51115.3000,2.6648,0.0000,7919.2202,7919.2202,130.1433,59034.5202,0.0000,-59034.5202,9.3636,4.5685,1904.6000,0.0000,1904.6000,0.0756,505.7837,0.0000,505.7837,3.6940,0.0000,1398.8163,1398.8163,9.3636,14.8538,0.0000,3823.1000,-3823.1000,0.2096,0.0000,615.1453,615.1453,10.2356,4438.2453,0.0000,-4438.2453,9.3636,4.5685,17384.8000,0.0000,17384.8000,0.6904,4616.6905,0.0000,4616.6905,33.7177,0.0000,12768.1095,12768.1095,14.4333,9.3656,14.4333,11.8994,16.5972,248958.0089,14.4333,9.3621,9.3656,11.8977,16.6089,132871.3495,14.4333,9.3608,9.3644,11.8971,16.6129,116290.1866,25.4743,1990.5947,-270688.6000,498119.5450
3321.0000,9.6061,16.1119,0.0000,274720.0000,-274720.0000,12.5901,0.0000,41204.2877,41204.2877,614.8789,315924.2877,0.0000,-315924.2877,9.6061,4.7552,34714.1000,0.0000,34714.1000,1.3645,9185.3843,0.0000,9185.3843,66.6378,0.0000,25528.7157,25528.7157,9.6061,15.3423,0.0000,49238.1000,-49238.1000,2.5711,0.0000,7646.1444,7646.1444,125.5677,56884.2444,0.0000,-56884.2444,9.6061,4.7552,2060.2000,0.0000,2060.2000,0.0810,545.1309,0.0000,545.1309,3.9548,0.0000,1515.0691,1515.0691,9.6061,15.0996,0.0000,3507.5000,-3507.5000,0.1922,0.0000,565.2637,565.2637,9.3874,4072.7637,0.0000,-4072.7637,9.6061,4.7552,15240.2000,0.0000,15240.2000,0.5990,4032.5716,0.0000,4032.5716,29.2553,0.0000,11207.6284,11207.6284,14.6524,9.6081,14.6524,12.1303,16.9247,253870.6691,14.6524,9.6046,9.6081,12.1285,16.9363,135490.2373,14.6524,9.6035,9.6069,12.1280,16.9401,118580.7506,26.0967,2039.2365,-275451.1000,507941.6569
3322.0000,9.8214,16.3217,0.0000,280249.0000,-280249.0000,12.8617,0.0000,42218.3469,42218.3469,628.1444,322467.3469,0.0000,-322467.3469,9.8214,4.9443,40983.8000,0.0000,40983.8000,1.6041,10809.7426,0.0000,10809.7426,78.3403,0.0000,30174.0574,30174.0574,9.8214,15.5552,0.0000,53436.7000,-53436.7000,2.7923,0.0000,8315.7743,8315.7743,136.3710,61752.4743,0.0000,-61752.4743,9.8214,4.9443,2118.7000,0.0000,2118.7000,0.0829,558.8208,0.0000,558.8208,4.0499,0.0000,1559.8792,1559.8792,9.8214,15.3167,0.0000,3555.6000,-3555.6000,0.1948,0.0000,573.8595,573.8595,9.5151,4129.4595,0.0000,-4129.4595,9.8214,4.9443,13810.4000,0.0000,13810.4000,0.5405,3642.5824,0.0000,3642.5824,26.3985,0.0000,10167.8176,10167.8176,14.7904,9.8233,14.7904,12.3069,17.3156,259734.0352,14.7904,9.8200,9.8233,12.3052,17.3272,138617.6202,14.7904,9.8189,9.8221,12.3046,17.3310,121317.0502,27.1145,2118.7659,-280328.4000,519668.7055
3323.0000,10.1270,16.6245,0.0000,298472.7000,-298472.7000,13.7154,0.0000,45247.8512,45247.8512,669.8388,343720.5512,0.0000,-343720.5512,10.1270,5.2237,43079.9000,0.0000,43079.9000,1.6798,11311.3633,0.0000,11311.3633,82.0398,0.0000,31768.5367,31768.5367,10.1270,15.8596,0.0000,65744.6000,-65744.6000,3.4376,0.0000,10262.9685,10262.9685,167.8878,76007.5685,0.0000,-76007.5685,10.1270,5.2237,2499.8000,0.0000,2499.8000,0.0975,656.3652,0.0000,656.3652,4.7605,0.0000,1843.4348,1843.4348,10.1270,15.6244,0.0000,4034.1000,-4034.1000,0.2210,0.0000,652.5115,652.5115,10.7947,4686.6115,0.0000,-4686.6115,10.1270,5.2237,11129.7000,0.0000,11129.7000,0.4340,2922.2928,0.0000,2922.2928,21.1950,0.0000,8207.4072,8207.4072,15.1917,10.1289,15.1917,12.6603,19.1227,286840.7169,15.1917,10.1257,10.1289,12.6587,19.1346,153076.7056,15.1917,10.1247,10.1278,12.6582,19.1386,133969.9634,29.3780,2295.6397,-311542.0000,573887.3859
3324.0000,10.3274,16.8167,0.0000,309788.5000,-309788.5000,14.2612,0.0000,47159.7550,47159.7550,696.4945,356948.2550,0.0000,-356948.2550,10.3274,5.3930,37332.7000,0.0000,37332.7000,1.4481,9773.4653,0.0000,9773.4653,70.7216,0.0000,27559.2347,27559.2347,10.3274,16.0562,0.0000,68760.9000,-68760.9000,3.5987,0.0000,10756.3523,10756.3523,175.7530,79517.2523,0.0000,-79517.2523,10.3274,5.3930,2992.2000,0.0000,2992.2000,0.1161,783.3391,0.0000,783.3391,5.6683,0.0000,2208.8609,2208.8609,10.3274,15.8264,0.0000,4167.9000,-4167.9000,0.2283,0.0000,675.1601,675.1601,11.1517,4843.0601,0.0000,-4843.0601,10.3274,5.3930,9700.0000,0.0000,9700.0000,0.3762,2539.3988,0.0000,2539.3988,18.3753,0.0000,7160.6012,7160.6012,15.5620,10.3291,15.5620,12.9456,20.2121,303181.0204,15.5620,10.3261,10.3291,12.9440,20.2239,161791.1753,15.5620,10.3250,10.3281,12.9435,20.2279,141595.1235,30.0429,2347.5946,-332692.4000,606567.3192
3325.0000,10.6800,17.1679,0.0000,320485.4000,-320485.4000,14.7713,0.0000,49152.1367,49152.1367,721.4060,369637.5367,0.0000,-369637.5367,10.6800,5.7196,43076.5000,0.0000,43076.5000,1.6652,11219.0264,0.0000,11219.0264,81.3234,0.0000,31857.4736,31857.4736,10.6800,16.4082,0.0000,85881.5000,-85881.5000,4.4975,0.0000,13485.7497,13485.7497,219.6494,99367.2497,0.0000,-99367.2497,10.6800,5.7196,2852.0000,0.0000,2852.0000,0.1102,742.7870,0.0000,742.7870,5.3842,0.0000,2109.2130,2109.2130,10.6800,16.1813,0.0000,4455.2000,-4455.2000,0.2441,0.0000,723.6805,723.6805,11.9199,5178.8805,0.0000,-5178.8805,10.6800,5.7196,8627.7000,0.0000,8627.7000,0.3335,2247.0348,0.0000,2247.0348,16.2881,0.0000,6380.6652,6380.6652,15.8821,10.6817,15.8821,13.2819,21.6845,325267.6997,15.8821,10.6788,10.6817,13.2804,21.6966,173573.1409,15.8821,10.6778,10.6807,13.2799,21.7008,151905.3533,32.4326,2534.3305,-356265.9000,650746.1939
3326.0000,10.9067,17.3850,0.0000,329646.2000,-329646.2000,15.2257,0.0000,50802.0939,50802.0939,743.6009,380448.2939,0.0000,-380448.2939,10.9067,5.9108,40987.3000,0.0000,40987.3000,1.5749,10639.6777,0.0000,10639.6777,76.9180,0.0000,30347.6223,30347.6223,10.9067,16.6305,0.0000,90262.0000,-90262.0000,4.7322,0.0000,14209.3855,14209.3855,231.1109,104471.3855,0.0000,-104471.3855,10.9067,5.9108,1887.5000,0.0000,1887.5000,0.0725,489.9662,0.0000,489.9662,3.5421,0.0000,1397.5338,1397.5338,10.9067,16.4097,0.0000,4568.6000,-4568.6000,0.2503,0.0000,743.4662,743.4662,12.2228,5312.0662,0.0000,-5312.0662,10.9067,5.9108,7555.4000,0.0000,7555.4000,0.2903,1961.2666,0.0000,1961.2666,14.1787,0.0000,5594.1334,5594.1334,16.2088,10.9083,16.2088,13.5585,22.6375,339562.1413,16.2088,10.9055,10.9083,13.5571,22.6496,181196.9092,16.2088,10.9045,10.9073,13.5566,22.6537,158576.1266,33.2190,2595.7762,-374046.6000,679335.1771
3327.0000,11.1642,17.6384,0.0000,340253.2000,-340253.2000,15.7373,0.0000,52728.2611,52728.2611,768.5820,392981.4611,0.0000,-392981.4611,11.1642,6.1427,38899.5000,0.0000,38899.5000,1.4890,10060.0278,0.0000,10060.0278,72.7223,0.0000,28839.4722,28839.4722,11.1642,16.8861,0.0000,96868.9000,-96868.9000,5.0823,0.0000,15294.2961,15294.2961,248.2100,112163.1961,0.0000,-112163.1961,11.1642,6.1427,1824.3000,0.0000,1824.3000,0.0698,471.7929,0.0000,471.7929,3.4105,0.0000,1352.5071,1352.5071,11.1642,16.6689,0.0000,4643.7000,-4643.7000,0.2544,0.0000,757.3223,757.3223,12.4237,5401.0223,0.0000,-5401.0223,11.1642,6.1427,8627.7000,0.0000,8627.7000,0.3303,2231.2601,0.0000,2231.2601,16.1294,0.0000,6396.4399,6396.4399,16.5154,11.1658,16.5154,13.8406,23.6906,355359.2009,16.5154,11.1630,11.1658,13.8392,23.7029,189622.8482,16.5154,11.1621,11.1648,13.8387,23.7070,165949.1497,34.4446,2691.5470,-392414.3000,710931.1988
3328.0000,11.4540,17.9236,0.0000,348287.3000,-348287.3000,16.1341,0.0000,54314.6432,54314.6432,787.9655,402601.9432,0.0000,-402601.9432,11.4540,6.4035,33139.5000,0.0000,33139.5000,1.2631,8534.5827,0.0000,8534.5827,61.6883,0.0000,24604.9173,24604.9173,11.4540,17.1736,0.0000,110650.6000,-110650.6000,5.8103,0.0000,17529.6253,17529.6253,283.7649,128180.2253,0.0000,-128180.2253,11.4540,6.4035,2347.1000,0.0000,2347.1000,0.0895,604.4605,0.0000,604.4605,4.3691,0.0000,1742.6395,1742.6395,11.4540,16.9605,0.0000,4647.9000,-4647.9000,0.2546,0.0000,759.9224,759.9224,12.4352,5407.8224,0.0000,-5407.8224,11.4540,6.4035,10057.4000,0.0000,10057.4000,0.3833,2590.1330,0.0000,2590.1330,18.7216,0.0000,7467.2670,7467.2670,16.8958,11.4555,16.8958,14.1757,25.1114,376670.6033,16.8958,11.4529,11.4555,14.1743,25.1237,200989.9778,16.8958,11.4519,11.4546,14.1738,25.1280,175895.9813,35.9024,2805.4669,-418041.8000,753556.5623
3329.0000,11.5252,17.9847,0.0000,354046.6000,-354046.6000,16.4301,0.0000,55299.0270,55299.0270,802.4217,409345.6270,0.0000,-409345.6270,11.5252,6.4487,21639.7000,0.0000,21639.7000,0.8208,5567.2640,0.0000,5567.2640,40.0888,0.0000,16072.4360,16072.4360,11.5252,17.2400,0.0000,99210.4000,-99210.4000,5.2147,0.0000,15730.5793,15730.5793,254.6759,114940.9793,0.0000,-114940.9793,11.5252,6.4487,1493.4000,0.0000,1493.4000,0.0566,384.2083,0.0000,384.2083,2.7666,0.0000,1109.1917,1109.1917,11.5252,17.0320,0.0000,4689.6000,-4689.6000,0.2569,0.0000,767.2275,767.2275,12.5473,5456.8275,0.0000,-5456.8275,11.5252,6.4487,13274.3000,0.0000,13274.3000,0.5035,3415.0904,0.0000,3415.0904,24.5914,0.0000,9859.2096,9859.2096,17.1232,11.5268,17.1232,14.3250,25.1281,376921.0217,17.1232,11.5241,11.5268,14.3236,25.1403,201122.0002,17.1232,11.5232,11.5259,14.3232,25.1444,176010.5072,34.9241,2729.0202,-421539.2000,754053.5291
3330.0000,10.6420,17.0817,0.0000,252862.6000,-252862.6000,11.7397,0.0000,38749.7278,38749.7278,573.3472,291612.3278,0.0000,-291612.3278,10.6420,5.5818,17833.2000,0.0000,17833.2000,0.6757,4647.1347,0.0000,4647.1347,32.9983,0.0000,13186.0653,13186.0653,10.6420,16.3471,0.0000,65272.2000,-65272.2000,3.4317,0.0000,10245.2530,10245.2530,167.5965,75517.4530,0.0000,-75517.4530,10.6420,5.5818,1234.1000,0.0000,1234.1000,0.0468,321.5928,0.0000,321.5928,2.2836,0.0000,912.5072,912.5072,10.6420,16.1426,0.0000,5019.5000,-5019.5000,0.2750,0.0000,815.0961,815.0961,13.4302,5834.5961,0.0000,-5834.5961,10.6420,5.5818,15597.6000,0.0000,15597.6000,0.5910,4064.5621,0.0000,4064.5621,28.8616,0.0000,11533.0379,11533.0379,16.0147,10.6438,16.0147,13.3293,17.3593,260389.4200,16.0147,10.6406,10.6438,13.3276,17.3699,138959.0691,16.0147,10.6396,10.6427,13.3272,17.3729,121610.3866,25.1396,1964.4418,-288489.4000,520958.8758
3331.0000,10.2669,16.7351,0.0000,242531.2000,-242531.2000,11.1995,0.0000,36874.4306,36874.4306,546.9654,279405.6306,0.0000,-279405.6306,10.2669,5.2907,17811.9000,0.0000,17811.9000,0.6849,4667.1897,0.0000,4667.1897,33.4478,0.0000,13144.7103,13144.7103,10.2669,15.9860,0.0000,51170.8000,-51170.8000,2.6824,0.0000,7999.6101,7999.6101,131.0041,59170.4101,0.0000,-59170.4101,10.2669,5.2907,944.7000,0.0000,944.7000,0.0363,247.5364,0.0000,247.5364,1.7740,0.0000,697.1636,697.1636,10.2669,15.7660,0.0000,4419.5000,-4419.5000,0.2421,0.0000,715.5911,715.5911,11.8240,5135.0911,0.0000,-5135.0911,10.2669,5.2907,14882.7000,0.0000,14882.7000,0.5722,3899.6617,0.0000,3899.6617,27.9472,0.0000,10983.0383,10983.0383,15.6294,10.2689,15.6294,12.9492,15.9382,239073.7056,15.6294,10.2654,10.2689,12.9474,15.9485,127588.2308,15.6294,10.2644,10.2677,12.9469,15.9515,111660.6727,23.1261,1807.1098,-264482.2000,478322.6091
3332.0000,9.5520,16.0220,0.0000,174541.6000,-174541.6000,8.0418,0.0000,26150.2057,26150.2057,392.7476,200691.8057,0.0000,-200691.8057,9.5520,4.6259,17835.4000,0.0000,17835.4000,0.6902,4723.0660,0.0000,4723.0660,33.7059,0.0000,13112.3340,13112.3340,9.5520,15.2721,0.0000,28638.1000,-28638.1000,1.4994,0.0000,4444.8534,4444.8534,73.2306,33082.9534,0.0000,-33082.9534,9.5520,4.6259,1031.7000,0.0000,1031.7000,0.0399,273.2087,0.0000,273.2087,1.9497,0.0000,758.4913,758.4913,9.5520,15.0468,0.0000,3908.6000,-3908.6000,0.2141,0.0000,629.6768,629.6768,10.4576,4538.2768,0.0000,-4538.2768,9.5520,4.6259,13631.7000,0.0000,13631.7000,0.5275,3609.8669,0.0000,3609.8669,25.7616,0.0000,10021.8331,10021.8331,14.5996,9.5542,14.5996,12.0769,10.7156,160733.7716,14.5996,9.5502,9.5542,12.0749,10.7242,85793.6488,14.5996,9.5491,9.5528,12.0744,10.7265,75085.7572,16.5194,1290.8475,-174589.5000,321613.1775
3333.0000,9.0894,15.5793,0.0000,161921.4000,-161921.4000,7.4288,0.0000,24035.9246,24035.9246,362.8122,185957.3246,0.0000,-185957.3246,9.0894,4.2360,15079.7000,0.0000,15079.7000,0.5908,4021.0104,0.0000,4021.0104,28.8520,0.0000,11058.6896,11058.6896,9.0894,14.8187,0.0000,19449.5000,-19449.5000,1.0162,0.0000,3005.6305,3005.6305,49.6274,22455.1305,0.0000,-22455.1305,9.0894,4.2360,596.7000,0.0000,596.7000,0.0234,159.1104,0.0000,159.1104,1.1417,0.0000,437.5896,437.5896,9.0894,14.5809,0.0000,3475.2000,-3475.2000,0.1904,0.0000,558.2097,558.2097,9.3001,4033.4097,0.0000,-4033.4097,9.0894,4.2360,11129.7000,0.0000,11129.7000,0.4360,2967.7407,0.0000,2967.7407,21.2944,0.0000,8161.9593,8161.9593,14.2500,9.0919,14.2500,11.6709,9.6346,144518.6542,14.2500,9.0875,9.0919,11.6687,9.6427,77141.5829,14.2500,9.0863,9.0904,11.6681,9.6450,67514.7490,14.5284,1135.2667,-158040.0000,289174.9861
3334.0000,8.7045,15.2056,0.0000,135047.7000,-135047.7000,6.1792,0.0000,19896.0189,19896.0189,301.7831,154943.7189,0.0000,-154943.7189,8.7045,3.9006,14721.7000,0.0000,14721.7000,0.5814,3948.3397,0.0000,3948.3397,28.3968,0.0000,10773.3603,10773.3603,8.7045,14.4387,0.0000,13410.4000,-13410.4000,0.6997,0.0000,2065.3087,2065.3087,34.1729,15475.7087,0.0000,-15475.7087,8.7045,3.9006,447.4000,0.0000,447.4000,0.0177,119.9921,0.0000,119.9921,0.8630,0.0000,327.4079,327.4079,8.7045,14.1930,0.0000,2698.8000,-2698.8000,0.1479,0.0000,432.5233,432.5233,7.2241,3131.3233,0.0000,-3131.3233,8.7045,3.9006,9700.0000,0.0000,9700.0000,0.3831,2601.5266,0.0000,2601.5266,18.7104,0.0000,7098.4734,7098.4734,13.7334,8.7072,13.7334,11.2203,7.7633,116450.0431,13.7334,8.7024,8.7072,11.2179,7.7706,62164.9950,13.7334,8.7011,8.7055,11.2173,7.7726,54408.5313,12.0136,938.7606,-126287.8000,233023.5694
3335.0000,8.3442,14.8539,0.0000,120563.8000,-120563.8000,5.5043,0.0000,17639.4509,17639.4509,268.8202,138203.2509,0.0000,-138203.2509,8.3442,3.5826,14723.2000,0.0000,14723.2000,0.5855,3970.3166,0.0000,3970.3166,28.5949,0.0000,10752.8834,10752.8834,8.3442,14.0822,0.0000,9763.8000,-9763.8000,0.5089,0.0000,1499.1477,1499.1477,24.8542,11262.9477,0.0000,-11262.9477,8.3442,3.5826,446.8000,0.0000,446.8000,0.0178,120.4859,0.0000,120.4859,0.8678,0.0000,326.3141,326.3141,8.3442,13.8298,0.0000,1855.2000,-1855.2000,0.1017,0.0000,296.7456,296.7456,4.9672,2151.9456,0.0000,-2151.9456,8.3442,3.5826,5410.8000,0.0000,5410.8000,0.2152,1459.0978,0.0000,1459.0978,10.5087,0.0000,3951.7022,3951.7022,13.4517,8.3470,13.4517,10.8994,6.8255,102382.0753,13.4517,8.3420,8.3470,10.8969,6.8322,54657.4834,13.4517,8.3406,8.3453,10.8962,6.8341,47838.4910,10.4000,812.6711,-111602.0000,204878.0498
3336.0000,8.0106,14.5285,0.0000,102253.4000,-102253.4000,4.6587,0.0000,14866.5059,14866.5059,227.5258,117119.9059,0.0000,-117119.9059,8.0106,3.2887,14731.1000,0.0000,14731.1000,0.5896,3992.6376,0.0000,3992.6376,28.7964,0.0000,10738.4624,10738.4624,8.0106,13.7520,0.0000,7462.9000,-7462.9000,0.3886,0.0000,1142.8135,1142.8135,18.9790,8605.7135,0.0000,-8605.7135,8.0106,3.2887,441.6000,0.0000,441.6000,0.0177,119.6889,0.0000,119.6889,0.8632,0.0000,321.9111,321.9111,8.0106,13.4934,0.0000,1023.0000,-1023.0000,0.0561,0.0000,163.3609,163.3609,2.7398,1186.3609,0.0000,-1186.3609,8.0106,3.2887,1657.7000,0.0000,1657.7000,0.0664,449.2940,0.0000,449.2940,3.2405,0.0000,1208.4060,1208.4060,13.1556,8.0136,13.1556,10.5846,5.7287,85930.7254,13.1556,8.0083,8.0136,10.5819,5.7347,45877.5022,13.1556,8.0068,8.0118,10.5812,5.7364,40154.5552,8.6657,677.1474,-93908.9000,171962.7828
3337.0000,7.8115,14.3387,0.0000,96790.4000,-96790.4000,4.4016,0.0000,14020.1826,14020.1826,214.9646,110810.5826,0.0000,-110810.5826,7.8115,3.1235,14702.0000,0.0000,14702.0000,0.5920,3996.8700,0.0000,3996.8700,28.9144,0.0000,10705.1300,10705.1300,7.8115,13.5568,0.0000,5950.8000,-5950.8000,0.3096,0.0000,909.8731,909.8731,15.1206,6860.6731,0.0000,-6860.6731,7.8115,3.1235,446.2000,0.0000,446.2000,0.0180,121.3035,0.0000,121.3035,0.8775,0.0000,324.8965,324.8965,7.8115,13.2920,0.0000,754.0000,-754.0000,0.0414,0.0000,120.2934,120.2934,2.0200,874.2934,0.0000,-874.2934,7.8115,3.1235,941.7000,0.0000,941.7000,0.0379,256.0096,0.0000,256.0096,1.8520,0.0000,685.6904,685.6904,12.9403,7.8147,12.9403,10.3775,5.3382,80072.9915,12.9403,7.8091,7.8147,10.3747,5.3440,42751.7859,12.9403,7.8076,7.8128,10.3739,5.3456,37419.2977,8.1007,632.9982,-87405.3000,160244.0751
3338.0000,7.6470,14.1789,0.0000,86424.2000,-86424.2000,3.9258,0.0000,12480.7124,12480.7124,191.7279,98904.9124,0.0000,-98904.9124,7.6470,2.9804,14699.8000,0.0000,14699.8000,0.5941,4006.3434,0.0000,4006.3434,29.0158,0.0000,10693.4566,10693.4566,7.6470,13.3941,0.0000,5179.8000,-5179.8000,0.2694,0.0000,791.0195,791.0195,13.1550,5970.8195,0.0000,-5970.8195,7.6470,2.9804,440.8000,0.0000,440.8000,0.0178,120.1374,0.0000,120.1374,0.8701,0.0000,320.6626,320.6626,7.6470,13.1258,0.0000,601.6000,-601.6000,0.0330,0.0000,95.9096,95.9096,1.6120,697.5096,0.0000,-697.5096,7.6470,2.9804,406.3000,0.0000,406.3000,0.0164,110.7347,0.0000,110.7347,0.8020,0.0000,295.5653,295.5653,12.6793,7.6502,12.6793,10.1648,4.7101,70651.6890,12.6793,7.6445,7.6502,10.1619,4.7155,37723.9959,12.6793,7.6428,7.6482,10.1611,4.7170,33019.2377,7.2847,569.2388,-76658.7000,141394.9227
3339.0000,7.5219,14.0580,0.0000,77876.0000,-77876.0000,3.5342,0.0000,11220.5662,11220.5662,172.6056,89096.5662,0.0000,-89096.5662,7.5219,2.8729,14699.5000,0.0000,14699.5000,0.5959,4013.9474,0.0000,4013.9474,29.1034,0.0000,10685.5526,10685.5526,7.5219,13.2707,0.0000,3904.9000,-3904.9000,0.2030,0.0000,595.7860,595.7860,9.9132,4500.6860,0.0000,-4500.6860,7.5219,2.8729,447.0000,0.0000,447.0000,0.0181,122.0609,0.0000,122.0609,0.8850,0.0000,324.9391,324.9391,7.5219,12.9649,1.8000,511.7000,-509.9000,0.0282,0.4112,81.5340,81.9453,1.3768,593.2340,1.3888,-591.8453,7.5219,2.8729,406.3000,0.0000,406.3000,0.0165,110.9471,0.0000,110.9471,0.8044,0.0000,295.3529,295.3529,12.4103,7.5253,12.4103,9.9678,4.1413,62119.5294,12.4103,7.5193,7.5253,9.9648,4.1463,33170.7042,12.4103,7.5176,7.5232,9.9640,4.1478,29034.4304,6.5938,515.2523,-66738.0000,124324.6640
3340.0000,7.4503,13.9899,0.0000,73871.6000,-73871.6000,3.3502,0.0000,10629.7622,10629.7622,163.6164,84501.3622,0.0000,-84501.3622,7.4503,2.8139,14698.3000,0.0000,14698.3000,0.5972,4018.0311,0.0000,4018.0311,29.1685,0.0000,10680.2689,10680.2689,7.4503,13.2004,0.0000,6381.8000,-6381.8000,0.3316,0.0000,973.1997,973.1997,16.1964,7354.9997,0.0000,-7354.9997,7.4503,2.8139,440.4000,0.0000,440.4000,0.0179,120.3909,0.0000,120.3909,0.8740,0.0000,320.0091,320.0091,7.4503,10.8145,151.9000,536.9000,-385.0000,0.0389,34.7466,85.5241,120.2707,1.9018,622.4241,117.1534,-505.2707,7.4503,2.8139,941.2000,0.0000,941.2000,0.0382,257.2931,0.0000,257.2931,1.8678,0.0000,683.9069,683.9069,12.2324,7.4537,12.2324,9.8430,4.0310,60464.9231,12.2324,7.4477,7.4537,9.8400,4.0361,32288.5085,12.2324,7.4460,7.4516,9.8392,4.0375,28262.6701,6.5612,512.6994,-64558.5000,121016.1017
3341.0000,7.5371,14.0805,0.0000,69054.3000,-69054.3000,3.1304,0.0000,9952.2640,9952.2640,152.8860,79006.5640,0.0000,-79006.5640,7.5371,2.9045,14692.5000,0.0000,14692.5000,0.5978,4011.1028,0.0000,4011.1028,29.1958,0.0000,10681.3972,10681.3972,7.5371,13.2886,0.0000,5736.3000,-5736.3000,0.2980,0.0000,875.3052,875.3052,14.5557,6611.6052,0.0000,-6611.6052,7.5371,2.9045,591.7000,0.0000,591.7000,0.0241,161.5361,0.0000,161.5361,1.1758,0.0000,430.1639,430.1639,7.5371,10.5282,247.6000,702.2000,-454.6000,0.0540,56.5527,111.8953,168.4480,2.6376,814.0953,191.0473,-623.0480,7.5371,2.9045,5041.7000,0.0000,5041.7000,0.2051,1376.4014,0.0000,1376.4014,10.0185,0.0000,3665.2986,3665.2986,11.8365,7.5405,11.8365,9.6885,3.5704,53555.2961,11.8365,7.5345,7.5405,9.6855,3.5754,28603.1775,11.8365,7.5327,7.5384,9.6846,3.5769,25037.9633,6.4643,505.1262,-54919.3000,107196.4370
3342.0000,7.7816,14.3256,0.0000,80362.9000,-80362.9000,3.6449,0.0000,11634.1929,11634.1929,178.0088,91997.0929,0.0000,-91997.0929,7.7816,3.1350,14692.1000,0.0000,14692.1000,0.5968,3996.0075,0.0000,3996.0075,29.1480,0.0000,10696.0925,10696.0925,7.7816,13.5333,0.0000,698.3000,-698.3000,0.0363,0.0000,106.7455,106.7455,1.7723,805.0455,0.0000,-805.0455,7.7816,3.1350,535.5000,0.0000,535.5000,0.0218,145.6471,0.0000,145.6471,1.0624,0.0000,389.8529,389.8529,7.7816,12.6685,68.9000,1073.2000,-1004.3000,0.0632,15.6708,171.1956,186.8664,3.0864,1244.3956,53.2292,-1191.1664,7.7816,3.1350,16986.8000,0.0000,16986.8000,0.6900,4620.1278,0.0000,4620.1278,33.7005,0.0000,12366.6722,12366.6722,11.4010,7.7849,11.4010,9.5930,3.5237,52856.0571,11.4010,7.7790,7.7849,9.5900,3.5295,28235.9220,11.4010,7.7773,7.7829,9.5892,3.5312,24718.1397,7.5794,592.2679,-49851.1000,105810.1188
3343.0000,7.6743,14.2078,0.0000,104809.7000,-104809.7000,4.7601,0.0000,15143.4098,15143.4098,232.4763,119953.1098,0.0000,-119953.1098,7.6743,3.0096,14692.1000,0.0000,14692.1000,0.5941,4002.5678,0.0000,4002.5678,29.0166,0.0000,10689.5322,10689.5322,7.6743,7.6743,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.6743,3.0096,737.0000,0.0000,737.0000,0.0298,200.7809,0.0000,200.7809,1.4556,0.0000,536.2191,536.2191,7.6743,12.5828,84.6000,1364.5000,-1279.9000,0.0801,19.2772,217.5601,236.8374,3.9127,1582.0601,65.3228,-1516.7374,7.6743,3.0096,18056.5000,0.0000,18056.5000,0.7302,4919.1310,0.0000,4919.1310,35.6612,0.0000,13137.3690,13137.3690,11.7388,7.6775,11.7388,9.7082,4.8515,72772.7897,11.7388,7.6719,7.6775,9.7054,4.8582,38865.6369,11.7388,7.6703,7.6756,9.7045,4.8602,34021.4454,9.2915,726.0537,-72604.0000,145659.8719
3344.0000,7.7724,14.3113,0.0000,117305.2000,-117305.2000,5.3244,0.0000,16979.4717,16979.4717,260.0367,134284.6717,0.0000,-134284.6717,7.7724,3.1143,20283.2000,0.0000,20283.2000,0.8219,5517.4687,0.0000,5517.4687,40.1382,0.0000,14765.7313,14765.7313,7.7724,13.5222,0.0000,1460.1000,-1460.1000,0.0759,0.0000,223.1826,223.1826,3.7069,1683.2826,0.0000,-1683.2826,7.7724,3.1143,930.1000,0.0000,930.1000,0.0377,253.0073,0.0000,253.0073,1.8406,0.0000,677.0927,677.0927,7.7724,9.9863,499.1000,941.5000,-442.4000,0.0827,113.5348,150.1807,263.7155,4.0386,1091.6807,385.5652,-706.1155,7.7724,3.1143,17343.4000,0.0000,17343.4000,0.7027,4717.7796,0.0000,4717.7796,34.3207,0.0000,12625.6204,12625.6204,11.7691,7.7755,11.7691,9.7723,5.4261,81391.8807,11.7691,7.7701,7.7755,9.7696,5.4334,43467.1803,11.7691,7.7685,7.7736,9.7688,5.4356,38049.1704,10.5680,825.7960,-80651.0000,162908.2314
3345.0000,7.8587,14.3953,0.0000,146138.4000,-146138.4000,6.6368,0.0000,21186.8161,21186.8161,324.1300,167325.2161,0.0000,-167325.2161,7.8587,3.1899,25406.4000,0.0000,25406.4000,1.0276,6901.9814,0.0000,6901.9814,50.1856,0.0000,18504.4186,18504.4186,7.8587,13.6076,0.0000,2293.4000,-2293.4000,0.1192,0.0000,350.7844,350.7844,5.8239,2644.1844,0.0000,-2644.1844,7.8587,3.1899,1228.9000,0.0000,1228.9000,0.0497,333.8468,0.0000,333.8468,2.4275,0.0000,895.0532,895.0532,7.8587,9.3195,657.8000,868.2000,-210.4000,0.0885,149.4138,138.5427,287.9565,4.3199,1006.7427,508.3862,-498.3565,7.8587,3.1899,15204.0000,0.0000,15204.0000,0.6149,4130.3658,0.0000,4130.3658,30.0327,0.0000,11073.6342,11073.6342,12.1105,7.8616,12.1105,9.9860,6.9950,104925.4957,12.1105,7.8566,7.8616,9.9836,7.0032,56025.8622,12.1105,7.8551,7.8599,9.9828,7.0058,49040.4229,12.8051,1000.6070,-106802.9000,209991.7808
3346.0000,7.9779,14.5132,0.0000,160374.9000,-160374.9000,7.2868,0.0000,23302.4643,23302.4643,355.8779,183677.3643,0.0000,-183677.3643,7.9779,3.2985,30309.2000,0.0000,30309.2000,1.2239,8218.9366,0.0000,8218.9366,59.7752,0.0000,22090.2634,22090.2634,7.9779,13.7263,0.0000,2421.9000,-2421.9000,0.1260,0.0000,370.7778,370.7778,6.1516,2792.6778,0.0000,-2792.6778,7.9779,3.2985,1129.4000,0.0000,1129.4000,0.0456,306.2591,0.0000,306.2591,2.2274,0.0000,823.1409,823.1409,7.9779,10.1710,578.0000,1078.0000,-500.0000,0.0949,131.0198,172.1170,303.1368,4.6370,1250.1170,446.9802,-803.1368,7.9779,3.2985,13777.7000,0.0000,13777.7000,0.5564,3736.0947,0.0000,3736.0947,27.1721,0.0000,10041.6053,10041.6053,12.2645,7.9806,12.2645,10.1226,7.7110,115665.0143,12.2645,7.9759,7.9806,10.1202,7.7195,61756.3721,12.2645,7.9744,7.9790,10.1195,7.7222,54055.4590,14.0005,1094.0186,-118080.5000,231476.8455
3347.0000,7.9937,14.5249,0.0000,165890.4000,-165890.4000,7.5425,0.0000,24110.9819,24110.9819,368.3631,190001.3819,0.0000,-190001.3819,7.9937,3.3036,30306.4000,0.0000,30306.4000,1.2212,8216.2004,0.0000,8216.2004,59.6392,0.0000,22090.1996,22090.1996,7.9937,13.7405,0.0000,2496.2000,-2496.2000,0.1299,0.0000,382.1994,382.1994,6.3422,2878.3994,0.0000,-2878.3994,7.9937,3.3036,1322.6000,0.0000,1322.6000,0.0533,358.5628,0.0000,358.5628,2.6027,0.0000,964.0372,964.0372,7.9937,10.6073,524.6000,1207.4000,-682.8000,0.0987,118.8830,192.7918,311.6749,4.8179,1400.1918,405.7170,-994.4749,7.9937,3.3036,11103.4000,0.0000,11103.4000,0.4474,3010.1813,0.0000,3010.1813,21.8501,0.0000,8093.2187,8093.2187,12.4381,7.9963,12.4381,10.2172,8.1315,121972.0461,12.4381,7.9917,7.9963,10.2149,8.1400,65119.7892,12.4381,7.9903,7.9947,10.2142,8.1426,56998.3583,14.2393,1112.6766,-126337.0000,244090.1936
3348.0000,8.0110,14.5418,0.0000,170064.4000,-170064.4000,7.7330,0.0000,24725.6342,24725.6342,377.6651,194790.0342,0.0000,-194790.0342,8.0110,3.3191,30068.6000,0.0000,30068.6000,1.2112,8149.5867,0.0000,8149.5867,59.1542,0.0000,21919.0133,21919.0133,8.0110,13.7576,0.0000,2664.0000,-2664.0000,0.1386,0.0000,407.9465,407.9465,6.7688,3071.9465,0.0000,-3071.9465,8.0110,3.3191,1183.1000,0.0000,1183.1000,0.0477,320.6593,0.0000,320.6593,2.3275,0.0000,862.4407,862.4407,8.0110,10.9060,478.2000,1278.8000,-800.6000,0.0997,108.3359,204.2095,312.5454,4.8687,1483.0095,369.8641,-1113.1454,8.0110,3.3191,9677.1000,0.0000,9677.1000,0.3898,2622.8147,0.0000,2622.8147,19.0378,0.0000,7054.2853,7054.2853,12.5695,8.0136,12.5695,10.2915,8.4521,126781.6750,12.5695,8.0090,8.0136,10.2892,8.4606,67684.7494,12.5695,8.0076,8.0120,10.2885,8.4632,59242.6467,14.4299,1127.5729,-132600.2000,253709.0712
3349.0000,8.0376,14.5683,0.0000,174817.3000,-174817.3000,7.9498,0.0000,25429.3543,25429.3543,388.2576,200246.6543,0.0000,-200246.6543,8.0376,3.3435,30069.7000,0.0000,30069.7000,1.2109,8146.5768,0.0000,8146.5768,59.1376,0.0000,21923.1232,21923.1232,8.0376,13.7842,0.0000,3062.2000,-3062.2000,0.1593,0.0000,469.0216,469.0216,7.7809,3531.2216,0.0000,-3531.2216,8.0376,3.3435,1127.8000,0.0000,1127.8000,0.0454,305.5471,0.0000,305.5471,2.2180,0.0000,822.2529,822.2529,8.0376,10.9485,459.4000,1239.1000,-779.7000,0.0963,104.0293,197.8951,301.9244,4.7051,1436.9951,355.3707,-1081.6244,8.0376,3.3435,8607.4000,0.0000,8607.4000,0.3466,2331.9436,0.0000,2331.9436,16.9280,0.0000,6275.4564,6275.4564,12.6856,8.0402,12.6856,10.3629,8.7871,131805.8008,12.6856,8.0357,8.0402,10.3607,8.7956,70364.5768,12.6856,8.0343,8.0386,10.3599,8.7982,61587.6023,14.7126,1149.6655,-138854.3000,263757.9799
3350.0000,8.0428,14.5726,0.0000,179636.7000,-179636.7000,8.1702,0.0000,26132.9447,26132.9447,399.0210,205769.6447,0.0000,-205769.6447,8.0428,3.3463,30028.1000,0.0000,30028.1000,1.2086,8134.6621,0.0000,8134.6621,59.0271,0.0000,21893.4379,21893.4379,8.0428,8.0428,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.0428,3.3463,936.1000,0.0000,936.1000,0.0377,253.5910,0.0000,253.5910,1.8401,0.0000,682.5090,682.5090,8.0428,11.2743,392.9000,1273.4000,-880.5000,0.0941,88.9627,203.3782,292.3409,4.5957,1476.7782,303.9373,-1172.8409,8.0428,3.3463,7537.7000,0.0000,7537.7000,0.3034,2041.9754,0.0000,2041.9754,14.8171,0.0000,5495.7246,5495.7246,12.7683,8.0454,12.7683,10.4068,8.9387,134080.3877,12.7683,8.0409,8.0454,10.4046,8.9472,71577.2653,12.7683,8.0395,8.0438,10.4039,8.9498,62648.5674,14.7210,1150.3223,-142015.3000,268306.2204
3351.0000,7.9609,14.4892,0.0000,144766.3000,-144766.3000,6.5845,0.0000,21027.8457,21027.8457,321.5740,165794.1457,0.0000,-165794.1457,7.9609,3.2661,30027.0000,0.0000,30027.0000,1.2085,8144.5263,0.0000,8144.5263,59.0193,0.0000,21882.4737,21882.4737,7.9609,13.7065,0.0000,90.3000,-90.3000,0.0047,0.0000,13.8225,13.8225,0.2295,104.1225,0.0000,-104.1225,7.9609,3.2661,837.9000,0.0000,837.9000,0.0337,227.2721,0.0000,227.2721,1.6469,0.0000,610.6279,610.6279,7.9609,12.8606,105.8000,1668.1000,-1562.3000,0.0980,23.9895,266.3129,290.3024,4.7876,1934.4129,81.8105,-1852.6024,7.9609,3.2661,8607.4000,0.0000,8607.4000,0.3464,2334.6720,0.0000,2334.6720,16.9182,0.0000,6272.7280,6272.7280,12.3151,7.9636,12.3151,10.1393,6.9449,104174.1629,12.3151,7.9588,7.9636,10.1370,6.9525,55619.9442,12.3151,7.9574,7.9619,10.1363,6.9548,48683.2826,12.4137,970.0212,-106946.6000,208477.3896
3352.0000,7.9691,14.5006,0.0000,155519.0000,-155519.0000,7.0703,0.0000,22593.2012,22593.2012,345.3002,178112.2012,0.0000,-178112.2012,7.9691,3.2812,30025.2000,0.0000,30025.2000,1.2102,8143.0124,0.0000,8143.0124,59.1043,0.0000,21882.1876,21882.1876,7.9691,13.7160,0.0000,4572.3000,-4572.3000,0.2379,0.0000,699.9431,699.9431,11.6165,5272.2431,0.0000,-5272.2431,7.9691,3.2812,884.0000,0.0000,884.0000,0.0356,239.7460,0.0000,239.7460,1.7401,0.0000,644.2540,644.2540,7.9691,13.4499,0.0000,2016.2000,-2016.2000,0.1106,0.0000,321.8997,321.8997,5.4017,2338.0997,0.0000,-2338.0997,7.9691,3.2812,10033.7000,0.0000,10033.7000,0.4044,2721.1990,0.0000,2721.1990,19.7512,0.0000,7312.5010,7312.5010,12.4256,7.9718,12.4256,10.1987,7.7896,116843.6465,12.4256,7.9672,7.9718,10.1964,7.7976,62381.0367,12.4256,7.9658,7.9702,10.1957,7.8001,54600.7171,13.6035,1062.9937,-121164.6000,233825.4003
