Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3353.0000,7.9824,14.5138,0.0000,159494.5000,-159494.5000,7.2513,0.0000,23176.5044,23176.5044,354.1434,182671.0044,0.0000,-182671.0044,7.9824,3.2934,24690.5000,0.0000,24690.5000,0.9950,6694.8532,0.0000,6694.8532,48.5956,0.0000,17995.6468,17995.6468,7.9824,13.7293,0.0000,12833.7000,-12833.7000,0.6676,0.0000,1964.8283,1964.8283,32.6063,14798.5283,0.0000,-14798.5283,7.9824,3.2934,551.8000,0.0000,551.8000,0.0222,149.6211,0.0000,149.6211,1.0860,0.0000,402.1789,402.1789,7.9824,13.4633,0.0000,2818.9000,-2818.9000,0.1546,0.0000,450.0844,450.0844,7.5522,3268.9844,0.0000,-3268.9844,7.9824,3.2934,13242.8000,0.0000,13242.8000,0.5337,3590.7982,0.0000,3590.7982,26.0644,0.0000,9652.0018,9652.0018,12.6344,7.9850,12.6344,10.3097,8.6297,129444.9053,12.6344,7.9805,7.9850,10.3074,8.6380,69103.9583,12.6344,7.9791,7.9834,10.3067,8.6406,60484.1655,14.4368,1128.1152,-136662.0000,259033.0291
3354.0000,7.8875,14.4169,0.0000,151619.1000,-151619.1000,6.8938,0.0000,21993.1475,21993.1475,336.6820,173612.2475,0.0000,-173612.2475,7.8875,3.1999,14703.4000,0.0000,14703.4000,0.5924,3992.6179,0.0000,3992.6179,28.9321,0.0000,10710.7821,10710.7821,7.8875,13.6336,0.0000,18425.0000,-18425.0000,0.9585,0.0000,2818.7926,2818.7926,46.8135,21243.7926,0.0000,-21243.7926,7.8875,3.1999,543.7000,0.0000,543.7000,0.0219,147.6384,0.0000,147.6384,1.0698,0.0000,396.0616,396.0616,7.8875,13.3681,0.0000,3328.1000,-3328.1000,0.1826,0.0000,531.1507,531.1507,8.9163,3859.2507,0.0000,-3859.2507,7.8875,3.1999,15560.5000,0.0000,15560.5000,0.6269,4225.3581,0.0000,4225.3581,30.6186,0.0000,11335.1419,11335.1419,12.8143,7.8901,12.8143,10.3522,8.8090,132135.3026,12.8143,7.8856,7.8901,10.3499,8.8171,70536.9178,12.8143,7.8842,7.8885,10.3492,8.8196,61737.4775,13.9142,1087.2776,-142564.6000,264409.6979
3355.0000,7.8419,14.3740,0.0000,145141.6000,-145141.6000,6.5958,0.0000,21035.7175,21035.7175,322.1265,166177.3175,0.0000,-166177.3175,7.8419,3.1636,14692.5000,0.0000,14692.5000,0.5930,3992.4381,0.0000,3992.4381,28.9609,0.0000,10700.0619,10700.0619,7.8419,13.5729,22.7000,15032.1000,-15009.4000,0.7833,5.1884,2298.9240,2304.1125,38.2528,17331.0240,17.5116,-17313.5125,7.8419,3.1636,537.0000,0.0000,537.0000,0.0217,145.9207,0.0000,145.9207,1.0585,0.0000,391.0793,391.0793,7.8419,13.3218,0.0000,3211.5000,-3211.5000,0.1762,0.0000,512.4344,512.4344,8.6048,3723.9344,0.0000,-3723.9344,7.8419,3.1636,14847.4000,0.0000,14847.4000,0.5992,4034.5295,0.0000,4034.5295,29.2663,0.0000,10812.8705,10812.8705,12.7295,7.8445,12.7295,10.2870,8.2611,123916.1587,12.7295,7.8399,7.8445,10.2847,8.2689,66150.9970,12.7295,7.8385,7.8429,10.2840,8.2713,57898.9165,13.1537,1027.8476,-133285.6000,247966.0722
3356.0000,7.7003,14.2320,0.0000,84556.9000,-84556.9000,3.8416,0.0000,12223.0247,12223.0247,187.6172,96779.9247,0.0000,-96779.9247,7.7003,3.0297,14692.2000,0.0000,14692.2000,0.5935,4001.0042,0.0000,4001.0042,28.9846,0.0000,10691.1958,10691.1958,7.7003,9.5522,720.8000,1120.8000,-400.0000,0.1031,165.1756,171.2273,336.4028,5.0353,1292.0273,555.6244,-736.4028,7.7003,3.0297,545.9000,0.0000,545.9000,0.0221,148.6604,0.0000,148.6604,1.0769,0.0000,397.2396,397.2396,7.7003,13.1795,0.0000,3036.3000,-3036.3000,0.1666,0.0000,484.1721,484.1721,8.1357,3520.4721,0.0000,-3520.4721,7.7003,3.0297,13599.4000,0.0000,13599.4000,0.5493,3703.4111,0.0000,3703.4111,26.8288,0.0000,9895.9889,9895.9889,11.6341,7.7033,11.6341,9.6687,3.9995,59992.8842,11.6341,7.6980,7.7033,9.6660,4.0050,32039.7464,11.6341,7.6965,7.7015,9.6653,4.0065,28045.6116,7.9142,618.4285,-59155.7000,120078.2422
3357.0000,7.5846,14.1174,13.1000,75171.7000,-75158.6000,3.4133,3.0078,10843.3235,10846.3313,166.6993,86015.0235,10.0922,-86004.9313,7.5846,2.9293,14691.4000,0.0000,14691.4000,0.5950,4007.8807,0.0000,4007.8807,29.0587,0.0000,10683.5193,10683.5193,7.5846,6.9845,2549.6000,1253.9000,1295.7000,0.2242,585.4914,191.3990,776.8904,10.9472,1445.2990,1964.1086,518.8096,7.5846,2.9293,639.3000,0.0000,639.3000,0.0259,174.4039,0.0000,174.4039,1.2645,0.0000,464.8961,464.8961,7.5846,13.0626,0.0000,2761.3000,-2761.3000,0.1515,0.0000,440.1003,440.1003,7.4000,3201.4003,0.0000,-3201.4003,7.5846,2.9293,11103.4000,0.0000,11103.4000,0.4497,3029.0580,0.0000,3029.0580,21.9619,0.0000,8074.3420,8074.3420,11.2907,7.5878,11.2907,9.4393,3.4703,52054.1045,11.2907,7.5822,7.5878,9.4365,3.4755,27803.9039,11.2907,7.5806,7.5858,9.4357,3.4770,24338.9434,7.2893,569.5957,-50190.1000,104196.9518
3358.0000,7.6225,14.1059,274.6000,62861.8000,-62587.2000,2.8682,63.0038,9073.9482,9136.9519,140.0805,71935.7482,211.5962,-71724.1519,7.6225,2.9762,14691.4000,0.0000,14691.4000,0.5963,4005.5525,0.0000,4005.5525,29.1209,0.0000,10685.8475,10685.8475,7.6225,6.6540,5152.8000,2054.7000,3098.1000,0.4288,1182.4717,313.7220,1496.1937,20.9426,2368.4220,3970.3283,1601.9063,7.6225,2.9762,443.9000,0.0000,443.9000,0.0180,121.0276,0.0000,121.0276,0.8799,0.0000,322.8724,322.8724,7.6225,13.0962,0.8000,2085.6000,-2084.8000,0.1145,0.1825,332.4600,332.6425,5.5923,2418.0600,0.6175,-2417.4425,7.6225,2.9762,9677.1000,0.0000,9677.1000,0.3928,2638.4233,0.0000,2638.4233,19.1817,0.0000,7038.6767,7038.6767,10.8200,7.6258,10.8200,9.2229,2.7218,40827.4683,10.8200,7.6201,7.6258,9.2200,2.7267,21813.8794,10.8200,7.6184,7.6238,9.2192,2.7282,19097.0710,6.6279,517.9149,-36761.5000,81738.4187
3359.0000,7.6154,14.0152,600.1000,55476.8000,-54876.7000,2.5532,137.7041,8006.8991,8144.6032,124.6918,63483.6991,462.3959,-63021.3032,7.6154,2.9660,14699.3000,0.0000,14699.3000,0.5962,4008.1427,0.0000,4008.1427,29.1161,0.0000,10691.1573,10691.1573,7.6154,5.9334,8035.8000,1970.5000,6065.3000,0.6042,1844.3060,300.8503,2145.1563,29.5099,2271.3503,6191.4940,3920.1437,7.6154,2.9660,447.1000,0.0000,447.1000,0.0181,121.9133,0.0000,121.9133,0.8856,0.0000,325.1867,325.1867,7.6154,10.8965,416.9000,1398.4000,-981.5000,0.1027,95.0928,222.9085,318.0013,5.0151,1621.3085,321.8072,-1299.5013,7.6154,2.9660,5398.3000,0.0000,5398.3000,0.2189,1471.9855,0.0000,1471.9855,10.6929,0.0000,3926.3145,3926.3145,10.4947,7.6188,10.4947,9.0568,2.2703,34053.7816,10.4947,7.6129,7.6188,9.0538,2.2749,18199.3218,10.4947,7.6112,7.6167,9.0529,2.2763,15933.8994,6.1400,479.7871,-29248.2000,68187.0028
3360.0000,7.7735,13.8720,1676.7000,47090.6000,-45413.9000,2.2368,383.6255,6816.3206,7199.9461,109.2411,53906.9206,1293.0745,-52613.8461,7.7735,3.1204,14700.3000,0.0000,14700.3000,0.5963,3998.7317,0.0000,3998.7317,29.1219,0.0000,10701.5683,10701.5683,7.7735,5.1677,12051.4000,1031.8000,11019.6000,0.8063,2757.9676,157.7164,2915.6840,39.3791,1189.5164,9293.4324,8103.9160,7.7735,3.1204,392.8000,0.0000,392.8000,0.0159,106.8483,0.0000,106.8483,0.7782,0.0000,285.9517,285.9517,7.7735,8.3609,941.2000,830.6000,110.6000,0.1042,214.0992,132.4915,346.5907,5.0874,963.0915,727.1008,-235.9907,7.7735,3.1204,1654.3000,0.0000,1654.3000,0.0671,449.9977,0.0000,449.9977,3.2772,0.0000,1204.3023,1204.3023,9.9792,7.7769,9.9792,8.8781,1.6252,24377.5095,9.9792,7.7709,7.7769,8.8750,1.6296,13036.9751,9.9792,7.7691,7.7748,8.8742,1.6309,11416.3993,5.7399,448.5237,-17536.3000,48830.8839
3361.0000,7.9833,13.7308,2679.8000,40428.8000,-37749.0000,1.9954,610.7616,5874.9003,6485.6620,97.4538,46303.7003,2069.0384,-44234.6620,7.9833,3.3111,14671.1000,0.0000,14671.1000,0.5934,3978.0276,0.0000,3978.0276,28.9794,0.0000,10693.0724,10693.0724,7.9833,4.8507,15179.2000,168.7000,15010.5000,0.9538,3460.5424,25.8280,3486.3704,46.5809,194.5280,11718.6576,11524.1296,7.9833,3.3111,396.7000,0.0000,396.7000,0.0160,107.5641,0.0000,107.5641,0.7836,0.0000,289.1359,289.1359,7.9833,7.3583,1416.3000,683.8000,732.5000,0.1254,321.0138,109.1805,430.1944,6.1242,792.9805,1095.2862,302.3056,7.9833,3.3111,940.0000,0.0000,940.0000,0.0380,254.8784,0.0000,254.8784,1.8568,0.0000,685.1216,685.1216,9.4281,7.9868,9.4281,8.7075,1.0345,15518.0925,9.4281,7.9807,7.9868,8.7044,1.0389,8311.4257,9.4281,7.9789,7.9847,8.7035,1.0402,7281.3925,5.5831,436.2688,-5998.2000,31110.9108
3362.0000,8.2313,13.5580,3775.8000,35457.1000,-31681.3000,1.8357,856.6376,5176.5401,6033.1777,89.6519,40633.6401,2919.1624,-37714.4777,8.2313,3.5344,14669.0000,0.0000,14669.0000,0.5910,3962.4830,0.0000,3962.4830,28.8639,0.0000,10706.5170,10706.5170,8.2313,4.9983,21281.6000,0.0000,21281.6000,1.3193,4830.0469,0.0000,4830.0469,64.4335,0.0000,16451.5531,16451.5531,8.2313,3.5344,392.9000,0.0000,392.9000,0.0158,106.1326,0.0000,106.1326,0.7731,0.0000,286.7674,286.7674,8.2313,7.0607,1768.0000,622.2000,1145.8000,0.1434,399.0337,99.4656,498.4993,7.0020,721.6656,1368.9663,647.3007,8.2313,3.5344,405.9000,0.0000,405.9000,0.0164,109.6443,0.0000,109.6443,0.7987,0.0000,296.2557,296.2557,8.8478,8.2347,8.8478,8.5413,0.4637,6955.0350,8.8478,8.2287,8.2347,8.5382,0.4683,3746.2175,8.8478,8.2269,8.2326,8.5374,0.4696,3287.2637,5.8823,459.6550,6213.9000,13988.5163
3363.0000,8.3682,13.1249,5195.4000,30967.2000,-25771.8000,1.7159,1175.7537,4532.8269,5708.5805,83.8005,35500.0269,4019.6463,-31480.3805,8.3682,3.6465,14668.6000,0.0000,14668.6000,0.5883,3954.1522,0.0000,3954.1522,28.7330,0.0000,10714.4478,10714.4478,8.3682,5.1167,23857.4000,0.0000,23857.4000,1.4717,5401.3024,0.0000,5401.3024,71.8730,0.0000,18456.0976,18456.0976,8.3682,3.6465,387.5000,0.0000,387.5000,0.0155,104.4567,0.0000,104.4567,0.7590,0.0000,283.0433,283.0433,8.3682,6.8714,2021.7000,574.9000,1446.8000,0.1558,455.2299,91.9687,547.1986,7.6102,666.8687,1566.4701,899.6014,8.3682,3.6465,405.9000,0.0000,405.9000,0.0163,109.4167,0.0000,109.4167,0.7951,0.0000,296.4833,296.4833,8.4225,8.3717,8.4225,8.3971,0.0389,583.3244,8.4225,8.3656,8.3717,8.3941,0.0435,348.3371,8.4225,8.3638,8.3695,8.3932,0.0449,314.2172,5.9452,464.5699,14994.4000,1245.8786
3364.0000,8.4386,12.7738,6539.8000,29847.2000,-23307.4000,1.7439,1478.0938,4374.7707,5852.8646,85.1711,34221.9707,5061.7062,-29160.2646,8.4386,3.7033,14664.2000,0.0000,14664.2000,0.5867,3948.7532,0.0000,3948.7532,28.6532,0.0000,10715.4468,10715.4468,8.4386,5.1770,28352.6000,0.0000,28352.6000,1.7441,6410.8927,0.0000,6410.8927,85.1814,0.0000,21941.7073,21941.7073,8.4386,3.7033,401.9000,0.0000,401.9000,0.0161,108.2230,0.0000,108.2230,0.7853,0.0000,293.6770,293.6770,8.4386,6.8029,2206.1000,568.8000,1637.3000,0.1665,496.1573,91.0265,587.1838,8.1292,659.8265,1709.9427,1050.1162,8.4386,3.7033,939.5000,0.0000,939.5000,0.0376,252.9871,0.0000,252.9871,1.8357,0.0000,686.5129,686.5129,8.1049,8.4420,8.1049,8.2735,-0.2792,-4187.7429,8.1049,8.4360,8.4420,8.2705,-0.2742,-2193.6977,8.1049,8.4343,8.4399,8.2696,-0.2728,-1909.4038,6.4423,503.4141,22688.1000,-8290.8444
3365.0000,8.4215,12.3430,7687.0000,27927.3000,-20240.3000,1.7236,1737.9224,4092.0264,5829.9488,84.1784,32019.3264,5949.0776,-26070.2488,8.4215,3.6806,14662.0000,0.0000,14662.0000,0.5859,3949.1835,0.0000,3949.1835,28.6125,0.0000,10712.8165,10712.8165,8.4215,5.1556,23330.0000,0.0000,23330.0000,1.4332,5276.8393,0.0000,5276.8393,69.9931,0.0000,18053.1607,18053.1607,8.4215,3.6806,539.4000,0.0000,539.4000,0.0216,145.2864,0.0000,145.2864,1.0526,0.0000,394.1136,394.1136,8.4215,7.2383,2029.4000,713.2000,1316.2000,0.1634,456.5497,114.1249,570.6746,7.9782,827.3249,1572.8503,745.5254,8.4215,3.6806,5030.1000,0.0000,5030.1000,0.2010,1354.8484,0.0000,1354.8484,9.8161,0.0000,3675.2516,3675.2516,7.9498,8.4249,7.9498,8.1874,-0.3783,-5673.8346,7.9498,8.4189,8.4249,8.1844,-0.3735,-2987.6655,7.9498,8.4171,8.4228,8.1835,-0.3721,-2604.4311,6.1928,483.9142,24637.4000,-11265.9312
3366.0000,7.9158,12.4030,9395.7000,47121.5000,-37725.8000,2.6987,2144.0716,6838.8278,8982.8994,131.8016,53960.3278,7251.6284,-46708.6994,7.9158,3.1898,14661.6000,0.0000,14661.6000,0.5860,3979.5460,0.0000,3979.5460,28.6205,0.0000,10682.0540,10682.0540,7.9158,4.6597,12974.5000,0.0000,12974.5000,0.7973,2961.5430,0.0000,2961.5430,38.9385,0.0000,10012.9570,10012.9570,7.9158,3.1898,396.0000,0.0000,396.0000,0.0158,107.4849,0.0000,107.4849,0.7730,0.0000,288.5151,288.5151,7.9158,8.3935,1392.7000,1165.6000,227.1000,0.1492,316.0304,186.0493,502.0796,7.2874,1351.6493,1076.6696,-274.9796,7.9158,3.1898,16946.2000,0.0000,16946.2000,0.6773,4599.6468,0.0000,4599.6468,33.0802,0.0000,12346.5532,12346.5532,8.6346,7.9191,8.6346,8.2769,0.6794,10191.4822,8.6346,7.9133,7.9191,8.2740,0.6849,5479.5428,8.6346,7.9116,7.9171,8.2731,0.6866,4806.0942,7.3866,577.2029,7479.6000,20477.1193
3367.0000,7.6233,12.3832,9490.9000,56930.9000,-47440.0000,3.1502,2177.5443,8217.9575,10395.5018,153.8522,65148.8575,7313.3557,-57835.5018,7.6233,2.9485,14661.3000,0.0000,14661.3000,0.5914,3997.2969,0.0000,3997.2969,28.8844,0.0000,10664.0031,10664.0031,7.6233,6.7722,9543.8000,4087.0000,5456.8000,0.8050,2190.0925,624.0275,2814.1201,39.3171,4711.0275,7353.7075,2642.6799,7.6233,2.9485,387.6000,0.0000,387.6000,0.0156,105.6763,0.0000,105.6763,0.7636,0.0000,281.9237,281.9237,7.6233,9.6137,956.2000,1615.0000,-658.8000,0.1478,218.0746,257.4438,475.5184,7.2163,1872.4438,738.1254,-1134.3184,7.6233,2.9485,18013.3000,0.0000,18013.3000,0.7266,4911.1954,0.0000,4911.1954,35.4882,0.0000,13102.1046,13102.1046,9.1626,7.6266,9.1626,8.3946,1.6105,24158.2173,9.1626,7.6209,7.6266,8.3918,1.6164,12931.5764,9.1626,7.6192,7.6246,8.3909,1.6182,11327.6172,8.1551,637.2525,-9579.8000,48417.4110
3368.0000,7.3057,13.2749,3173.5000,68840.2000,-65666.7000,3.3131,732.4219,9879.9243,10612.3462,161.8066,78720.1243,2441.0781,-76279.0462,7.3057,2.6644,19483.4000,0.0000,19483.4000,0.7902,5337.9719,0.0000,5337.9719,38.5918,0.0000,14145.4281,14145.4281,7.3057,9.9962,6936.0000,16037.2000,-9101.2000,1.2667,1600.9498,2443.1388,4044.0886,61.8639,18480.3388,5335.0502,-13145.2886,7.3057,2.6644,401.8000,0.0000,401.8000,0.0163,110.0833,0.0000,110.0833,0.7959,0.0000,291.7167,291.7167,7.3057,8.9040,1054.4000,1482.7000,-428.3000,0.1470,241.7951,236.0466,477.8417,7.1787,1718.7466,812.6049,-906.1417,7.3057,2.6644,17301.9000,0.0000,17301.9000,0.7017,4740.2946,0.0000,4740.2946,34.2708,0.0000,12561.6054,12561.6054,9.9391,7.3088,9.9391,8.6240,3.1628,47442.3268,9.9391,7.3034,7.3088,8.6213,3.1693,25354.3846,9.9391,7.3017,7.3069,8.6204,3.1713,22199.1023,9.3525,730.8184,-38009.1000,94995.8137
3369.0000,7.1776,13.4308,1819.4000,79608.0000,-77788.6000,3.7153,420.9090,11399.1217,11820.0307,181.4508,91007.1217,1398.4910,-89608.6307,7.1776,2.5671,24270.8000,0.0000,24270.8000,0.9902,6662.7305,0.0000,6662.7305,48.3592,0.0000,17608.0695,17608.0695,7.1776,11.9779,1835.9000,18615.2000,-16779.3000,1.0822,424.7577,2833.4002,3258.1579,52.8547,21448.6002,1411.1423,-20037.4579,7.1776,2.5671,388.6000,0.0000,388.6000,0.0159,106.6770,0.0000,106.6770,0.7743,0.0000,281.9230,281.9230,7.1776,10.0542,645.8000,1720.3000,-1074.5000,0.1349,148.4246,273.7386,422.1632,6.5879,1994.0386,497.3754,-1496.6632,7.1776,2.5671,15167.7000,0.0000,15167.7000,0.6188,4163.7810,0.0000,4163.7810,30.2214,0.0000,11003.9190,11003.9190,10.4296,7.1806,10.4296,8.8051,4.1086,61629.4395,10.4296,7.1753,7.1806,8.8025,4.1153,32922.1534,10.4296,7.1737,7.1788,8.8017,4.1173,28821.3544,9.8360,768.5959,-55815.3000,123372.9473
3370.0000,7.2118,13.5827,1153.0000,83673.1000,-82520.1000,3.8569,266.5703,11988.5416,12255.1119,188.3671,95661.6416,886.4297,-94775.2119,7.2118,2.6115,29089.8000,0.0000,29089.8000,1.1896,7981.4109,0.0000,7981.4109,58.1002,0.0000,21108.3891,21108.3891,7.2118,12.8894,109.9000,15535.1000,-15425.2000,0.8136,25.4107,2365.1290,2390.5397,39.7329,17900.2290,84.4893,-17815.7397,7.2118,2.6115,400.6000,0.0000,400.6000,0.0164,109.9132,0.0000,109.9132,0.8001,0.0000,290.6868,290.6868,7.2118,12.3555,76.7000,2213.3000,-2136.6000,0.1263,17.6175,352.2315,369.8490,6.1702,2565.5315,59.0825,-2506.4490,7.2118,2.6115,13744.8000,0.0000,13744.8000,0.5621,3771.1808,0.0000,3771.1808,27.4521,0.0000,9973.6192,9973.6192,10.5184,7.2148,10.5184,8.8666,4.1825,62736.9182,10.5184,7.2096,7.2148,8.8640,4.1891,33512.4567,10.5184,7.2080,7.2130,8.8632,4.1911,29337.6607,9.8475,769.4942,-56846.7000,125587.0356
3371.0000,7.1738,13.6366,559.2000,86642.8000,-86083.6000,3.9563,129.3772,12405.6042,12534.9814,193.2192,99048.4042,429.8228,-98618.5814,7.1738,2.5715,29086.8000,0.0000,29086.8000,1.1888,7985.2652,0.0000,7985.2652,58.0569,0.0000,21101.5348,21101.5348,7.1738,12.9267,0.0000,5194.2000,-5194.2000,0.2697,0.0000,790.5837,790.5837,13.1727,5984.7837,0.0000,-5984.7837,7.1738,2.5715,484.3000,0.0000,484.3000,0.0198,132.9560,0.0000,132.9560,0.9667,0.0000,351.3440,351.3440,7.1738,12.6475,0.0000,2857.7000,-2857.7000,0.1569,0.0000,454.7182,454.7182,7.6626,3312.4182,0.0000,-3312.4182,7.1738,2.5715,11077.0000,0.0000,11077.0000,0.4527,3040.9939,0.0000,3040.9939,22.1096,0.0000,8036.0061,8036.0061,10.5380,7.1768,10.5380,8.8574,3.9178,58767.1547,10.5380,7.1715,7.1768,8.8548,3.9240,31391.9612,10.5380,7.1699,7.1750,8.8539,3.9259,27481.2059,9.0663,708.4504,-53487.4000,117640.3217
3372.0000,7.1346,13.6491,224.1000,88836.5000,-88612.4000,4.0346,51.8860,12710.8247,12762.7107,197.0436,101547.3247,172.2140,-101375.1107,7.1346,2.5367,29086.2000,0.0000,29086.2000,1.1896,7989.9227,0.0000,7989.9227,58.0971,0.0000,21096.2773,21096.2773,7.1346,12.8878,0.0000,2896.2000,-2896.2000,0.1504,0.0000,440.7006,440.7006,7.3443,3336.9006,0.0000,-3336.9006,7.1346,2.5367,497.6000,0.0000,497.6000,0.0204,136.6898,0.0000,136.6898,0.9939,0.0000,360.9102,360.9102,7.1346,12.6079,0.0000,3547.4000,-3547.4000,0.1948,0.0000,564.3814,564.3814,9.5124,4111.7814,0.0000,-4111.7814,7.1346,2.5367,9654.2000,0.0000,9654.2000,0.3948,2651.9900,0.0000,2651.9900,19.2834,0.0000,7002.2100,7002.2100,10.6163,7.1377,10.6163,8.8770,4.0147,60220.5458,10.6163,7.1324,7.1377,8.8743,4.0209,32166.8489,10.6163,7.1307,7.1358,8.8735,4.0227,28159.1708,8.9768,701.4593,-55818.0000,120546.5655
3373.0000,7.1072,13.6170,274.4000,92728.2000,-92453.8000,4.2129,63.5645,13261.1828,13324.7473,205.7513,105989.3828,210.8355,-105778.5473,7.1072,2.5134,29085.7000,0.0000,29085.7000,1.1904,7993.1654,0.0000,7993.1654,58.1388,0.0000,21092.5346,21092.5346,7.1072,12.8608,0.0000,5304.6000,-5304.6000,0.2754,0.0000,807.0275,807.0275,13.4503,6111.6275,0.0000,-6111.6275,7.1072,2.5134,638.1000,0.0000,638.1000,0.0261,175.3590,0.0000,175.3590,1.2755,0.0000,462.7410,462.7410,7.1072,12.5802,0.0000,4275.0000,-4275.0000,0.2347,0.0000,680.0721,680.0721,11.4641,4955.0721,0.0000,-4955.0721,7.1072,2.5134,8587.1000,0.0000,8587.1000,0.3515,2359.8576,0.0000,2359.8576,17.1646,0.0000,6227.2424,6227.2424,10.7777,7.1102,10.7777,8.9440,4.4495,66742.1022,10.7777,7.1050,7.1102,8.9413,4.4559,35647.0234,10.7777,7.1033,7.1084,8.9405,4.4579,31204.9536,9.4366,737.3871,-63722.5000,133594.0792
3374.0000,7.0894,13.5916,356.0000,99064.4000,-98708.4000,4.5039,82.4945,14162.8460,14245.3405,219.9634,113227.2460,273.5055,-112953.7405,7.0894,2.4984,29085.1000,0.0000,29085.1000,1.1910,7995.1989,0.0000,7995.1989,58.1676,0.0000,21089.9011,21089.9011,7.0894,12.8432,0.0000,6041.4000,-6041.4000,0.3136,0.0000,919.0135,919.0135,15.3176,6960.4135,0.0000,-6960.4135,7.0894,2.4984,489.7000,0.0000,489.7000,0.0201,134.6136,0.0000,134.6136,0.9794,0.0000,355.0864,355.0864,7.0894,12.5621,0.0000,4919.1000,-4919.1000,0.2701,0.0000,782.4854,782.4854,13.1918,5701.5854,0.0000,-5701.5854,7.0894,2.4984,7520.0000,0.0000,7520.0000,0.3079,2067.1717,0.0000,2067.1717,15.0393,0.0000,5452.8283,5452.8283,10.9634,7.0924,10.9634,9.0279,4.9321,73981.3693,10.9634,7.0872,7.0924,9.0253,4.9387,39509.9158,10.9634,7.0855,7.0906,9.0245,4.9408,34585.5939,9.9100,774.3817,-72574.1000,148076.8790
3375.0000,7.1345,13.6296,447.8000,105627.4000,-105179.6000,4.8059,103.6795,15113.2607,15216.9402,234.7147,120740.6607,344.1205,-120396.5402,7.1345,2.5439,29084.6000,0.0000,29084.6000,1.1914,7989.4945,0.0000,7989.4945,58.1861,0.0000,21095.1055,21095.1055,7.1345,12.8888,0.0000,8367.9000,-8367.9000,0.4344,0.0000,1273.3016,1273.3016,21.2154,9641.2016,0.0000,-9641.2016,7.1345,2.5439,400.7000,0.0000,400.7000,0.0164,110.0717,0.0000,110.0717,0.8016,0.0000,290.6283,290.6283,7.1345,12.6073,0.0000,5451.0000,-5451.0000,0.2993,0.0000,867.2386,867.2386,14.6185,6318.2386,0.0000,-6318.2386,7.1345,2.5439,8587.1000,0.0000,8587.1000,0.3518,2358.8630,0.0000,2358.8630,17.1792,0.0000,6228.2370,6228.2370,11.1059,7.1375,11.1059,9.1217,5.4331,81496.2506,11.1059,7.1324,7.1375,9.1191,5.4401,43520.7680,11.1059,7.1308,7.1357,9.1183,5.4423,38095.9522,10.6489,832.1174,-80926.1000,163112.9708
3376.0000,7.2462,13.6115,1535.5000,106884.7000,-105349.2000,4.9296,354.7758,15323.6851,15678.4610,240.7546,122208.3851,1180.7242,-121027.6610,7.2462,2.6487,29084.3000,0.0000,29084.3000,1.1904,7975.6802,0.0000,7975.6802,58.1361,0.0000,21108.6198,21108.6198,7.2462,13.0005,0.0000,20640.2000,-20640.2000,1.0716,0.0000,3143.0856,3143.0856,52.3352,23783.2856,0.0000,-23783.2856,7.2462,2.6487,390.9000,0.0000,390.9000,0.0160,107.1951,0.0000,107.1951,0.7814,0.0000,283.7049,283.7049,7.2462,12.7196,0.0000,7222.2000,-7222.2000,0.3966,0.0000,1149.5138,1149.5138,19.3674,8371.7138,0.0000,-8371.7138,7.2462,2.6487,10009.9000,0.0000,10009.9000,0.4097,2744.9779,0.0000,2744.9779,20.0086,0.0000,7264.9221,7264.9221,11.2749,7.2490,11.2749,9.2620,6.2219,93328.2400,11.2749,7.2441,7.2490,9.2595,6.2295,49836.1572,11.2749,7.2425,7.2473,9.2587,6.2319,43623.4244,12.0208,939.3201,-93726.5000,186787.8216
3377.0000,7.3900,13.0428,7082.9000,94234.8000,-87151.9000,4.6934,1632.1219,13545.1193,15177.2412,229.2158,107779.9193,5450.7781,-102329.1412,7.3900,2.7790,24277.6000,0.0000,24277.6000,0.9916,6642.8503,0.0000,6642.8503,48.4266,0.0000,17634.7497,17634.7497,7.3900,13.1435,0.0000,25557.5000,-25557.5000,1.3272,0.0000,3895.7628,3895.7628,64.8202,29453.2628,0.0000,-29453.2628,7.3900,2.7790,397.9000,0.0000,397.9000,0.0163,108.8736,0.0000,108.8736,0.7937,0.0000,289.0264,289.0264,7.3900,12.8645,0.0000,9630.2000,-9630.2000,0.5287,0.0000,1533.6440,1533.6440,25.8213,11163.8440,0.0000,-11163.8440,7.3900,2.7790,13211.3000,0.0000,13211.3000,0.5396,3614.8832,0.0000,3614.8832,26.3526,0.0000,9596.4168,9596.4168,11.0861,7.3928,11.0861,9.2394,5.7669,86503.3386,11.0861,7.3879,7.3928,9.2370,5.7746,46196.5907,11.0861,7.3864,7.3911,9.2362,5.7770,40438.6652,12.1451,949.0324,-84452.8000,173138.5945
3378.0000,7.2651,12.9032,6501.6000,85361.6000,-78860.0000,4.2584,1501.6610,12242.1300,13743.7910,207.9728,97603.7300,4999.9390,-92603.7910,7.2651,2.6450,14668.7000,0.0000,14668.7000,0.5975,4021.3766,0.0000,4021.3766,29.1813,0.0000,10647.3234,10647.3234,7.2651,13.0160,0.0000,24622.1000,-24622.1000,1.2791,0.0000,3749.9317,3749.9317,62.4688,28372.0317,0.0000,-28372.0317,7.2651,2.6450,391.9000,0.0000,391.9000,0.0160,107.4381,0.0000,107.4381,0.7796,0.0000,284.4619,284.4619,7.2651,12.7402,0.0000,12251.8000,-12251.8000,0.6725,0.0000,1950.1858,1950.1858,32.8448,14201.9858,0.0000,-14201.9858,7.2651,2.6450,15523.4000,0.0000,15523.4000,0.6323,4255.6899,0.0000,4255.6899,30.8816,0.0000,11267.7101,11267.7101,11.1938,7.2679,11.1938,9.2309,5.6447,84671.2407,11.1938,7.2629,7.2679,9.2283,5.6520,45216.1112,11.1938,7.2613,7.2662,9.2275,5.6543,39579.7774,11.1837,873.9092,-85149.9000,169467.1293
3379.0000,7.2781,12.6875,7440.9000,75837.9000,-68397.0000,3.8820,1718.1905,10878.8413,12597.0318,189.5912,86716.7413,5722.7095,-80994.0318,7.2781,2.6685,14668.9000,0.0000,14668.9000,0.5989,4020.6225,0.0000,4020.6225,29.2498,0.0000,10648.2775,10648.2775,7.2781,13.0308,0.0000,16698.5000,-16698.5000,0.8672,0.0000,2543.3999,2543.3999,42.3534,19241.8999,0.0000,-19241.8999,7.2781,2.6685,396.5000,0.0000,396.5000,0.0162,108.6773,0.0000,108.6773,0.7906,0.0000,287.8227,287.8227,7.2781,12.7525,0.0000,11850.5000,-11850.5000,0.6506,0.0000,1886.4039,1886.4039,31.7738,13736.9039,0.0000,-13736.9039,7.2781,2.6685,14812.0000,0.0000,14812.0000,0.6048,4059.8450,0.0000,4059.8450,29.5351,0.0000,10752.1550,10752.1550,10.8926,7.2811,10.8926,9.0869,4.6104,69155.8229,10.8926,7.2759,7.2811,9.0842,4.6171,36936.9509,10.8926,7.2743,7.2793,9.0834,4.6192,32334.0935,9.9295,775.9055,-67068.6000,138426.8673
3380.0000,7.6100,11.7292,11605.8000,47159.3000,-35553.5000,2.8337,2663.4365,6805.7631,9469.1996,138.3940,53965.0631,8942.3635,-45022.6996,7.6100,2.9903,14668.4000,0.0000,14668.4000,0.5987,4000.0520,0.0000,4000.0520,29.2416,0.0000,10668.3480,10668.3480,7.6100,13.0886,48.9000,1859.5000,-1810.6000,0.0996,11.2242,283.8919,295.1161,4.8667,2143.3919,37.6758,-2105.7161,7.6100,2.9903,393.1000,0.0000,393.1000,0.0160,107.1978,0.0000,107.1978,0.7836,0.0000,285.9022,285.9022,7.6100,13.0854,0.0000,10020.5000,-10020.5000,0.5501,0.0000,1597.2556,1597.2556,26.8667,11617.7556,0.0000,-11617.7556,7.6100,2.9903,13567.0000,0.0000,13567.0000,0.5538,3699.7017,0.0000,3699.7017,27.0460,0.0000,9867.2983,9867.2983,9.7235,7.6133,9.7235,8.6684,1.8932,28398.2924,9.7235,7.6075,7.6133,8.6655,1.8984,15187.5409,9.7235,7.6058,7.6113,8.6647,1.9000,13299.7018,6.9781,545.2770,-18756.1000,56885.5351
3381.0000,7.5444,11.8114,9228.6000,40699.8000,-31471.2000,2.3975,2120.4672,5866.5281,7986.9954,117.0910,46566.3281,7108.1328,-39458.1954,7.5444,2.8979,14664.1000,0.0000,14664.1000,0.5949,4002.9021,0.0000,4002.9021,29.0532,0.0000,10661.1979,10661.1979,7.5444,4.3475,969.2000,0.0000,969.2000,0.0605,222.7314,0.0000,222.7314,2.9566,0.0000,746.4686,746.4686,7.5444,2.8979,540.7000,0.0000,540.7000,0.0219,147.5965,0.0000,147.5965,1.0713,0.0000,393.1035,393.1035,7.5444,13.0217,0.0000,8159.1000,-8159.1000,0.4478,0.0000,1300.1892,1300.1892,21.8676,9459.2892,0.0000,-9459.2892,7.5444,2.8979,11077.0000,0.0000,11077.0000,0.4494,3023.7209,0.0000,3023.7209,21.9462,0.0000,8053.2791,8053.2791,9.4415,7.5479,9.4415,8.4947,1.4505,21757.4491,9.4415,7.5417,7.5479,8.4916,1.4552,11641.6138,9.4415,7.5399,7.5457,8.4907,1.4566,10196.0436,5.9580,465.5660,-12379.3000,43595.1065
3382.0000,7.7374,11.3555,10199.0000,31995.2000,-21796.2000,2.0608,2335.0712,4628.1862,6963.2574,100.6482,36623.3862,7863.9288,-28759.4574,7.7374,3.0914,14662.0000,0.0000,14662.0000,0.5955,3990.5183,0.0000,3990.5183,29.0843,0.0000,10671.4817,10671.4817,7.7374,4.5414,2233.1000,0.0000,2233.1000,0.1397,511.3825,0.0000,511.3825,6.8214,0.0000,1721.7175,1721.7175,7.7374,3.0914,394.6000,0.0000,394.6000,0.0160,107.3973,0.0000,107.3973,0.7827,0.0000,287.2027,287.2027,7.7374,13.2149,0.0000,5753.6000,-5753.6000,0.3158,0.0000,917.6261,917.6261,15.4216,6671.2261,0.0000,-6671.2261,7.7374,3.0914,9654.2000,0.0000,9654.2000,0.3921,2627.5584,0.0000,2627.5584,19.1506,0.0000,7026.6416,7026.6416,8.8955,7.7410,8.8955,8.3182,0.7837,11755.5689,8.8955,7.7346,7.7410,8.3150,0.7880,6304.3544,8.8955,7.7327,7.7388,8.3141,0.7893,5525.1915,5.2799,412.5813,-605.9000,23585.1149
3383.0000,7.7714,10.9195,11138.7000,28041.2000,-16902.5000,1.9362,2548.6113,4058.7791,6607.3904,94.5606,32099.9791,8590.0887,-23509.8904,7.7714,3.1079,14661.6000,0.0000,14661.6000,0.5934,3988.3335,0.0000,3988.3335,28.9800,0.0000,10673.2665,10673.2665,7.7714,4.5623,3243.6000,0.0000,3243.6000,0.2021,742.3277,0.0000,742.3277,9.8694,0.0000,2501.2723,2501.2723,7.7714,3.1079,395.7000,0.0000,395.7000,0.0160,107.6406,0.0000,107.6406,0.7821,0.0000,288.0594,288.0594,7.7714,13.2502,0.0000,3766.8000,-3766.8000,0.2067,0.0000,600.8479,600.8479,10.0942,4367.6479,0.0000,-4367.6479,7.7714,3.1079,5385.7000,0.0000,5385.7000,0.2180,1465.0494,0.0000,1465.0494,10.6453,0.0000,3920.6506,3920.6506,8.6291,7.7752,8.6291,8.2021,0.5224,7836.2295,8.6291,7.7685,7.7752,8.1988,0.5265,4211.6676,8.6291,7.7666,7.7729,8.1978,0.5276,3693.5275,4.7585,371.8359,3017.3000,15741.4246
3384.0000,7.6981,10.7869,10476.7000,25682.7000,-15206.0000,1.7895,2400.3952,3712.3807,6112.7759,87.3942,29395.0807,8076.3048,-21318.7759,7.6981,3.0336,14661.3000,0.0000,14661.3000,0.5930,3992.7257,0.0000,3992.7257,28.9612,0.0000,10668.5743,10668.5743,7.6981,4.4881,3738.0000,0.0000,3738.0000,0.2327,856.6195,0.0000,856.6195,11.3659,0.0000,2881.3805,2881.3805,7.6981,3.0336,441.1000,0.0000,441.1000,0.0178,120.1252,0.0000,120.1252,0.8713,0.0000,320.9748,320.9748,7.6981,13.1769,0.0000,2793.5000,-2793.5000,0.1533,0.0000,445.4506,445.4506,7.4857,3238.9506,0.0000,-3238.9506,7.6981,3.0336,1650.8000,0.0000,1650.8000,0.0668,449.5639,0.0000,449.5639,3.2609,0.0000,1201.2361,1201.2361,8.5601,7.7020,8.5601,8.1310,0.4721,7082.2130,8.5601,7.6952,7.7020,8.1276,0.4759,3807.1191,8.5601,7.6931,7.6996,8.1266,0.4770,3338.9694,4.2796,334.4140,2491.7000,14228.3015
3385.0000,7.8376,10.6271,10859.3000,23362.3000,-12503.0000,1.7074,2481.6416,3385.6885,5867.3301,83.3890,26747.9885,8377.6584,-18370.3301,7.8376,3.1758,14632.8000,0.0000,14632.8000,0.5926,3976.4721,0.0000,3976.4721,28.9440,0.0000,10656.3279,10656.3279,7.8376,4.6300,6176.4000,0.0000,6176.4000,0.3851,1411.8225,0.0000,1411.8225,18.8081,0.0000,4764.5775,4764.5775,7.8376,3.1758,444.4000,0.0000,444.4000,0.0180,120.7660,0.0000,120.7660,0.8790,0.0000,323.6340,323.6340,7.8376,13.3165,0.0000,2270.4000,-2270.4000,0.1246,0.0000,362.2633,362.2633,6.0844,2632.6633,0.0000,-2632.6633,7.8376,3.1758,938.3000,0.0000,938.3000,0.0380,254.9836,0.0000,254.9836,1.8560,0.0000,683.3164,683.3164,8.2515,7.8416,8.2515,8.0466,0.2266,3398.8343,8.2515,7.8347,7.8416,8.0431,0.2304,1843.1296,8.2515,7.8326,7.8392,8.0421,0.2315,1620.6024,4.2987,335.9051,7418.5000,6862.5663
3386.0000,7.9818,10.4111,11495.8000,21222.9000,-9727.1000,1.6469,2620.1200,3083.9093,5704.0293,80.4312,24306.8093,8875.6800,-15431.1293,7.9818,3.3041,14639.0000,0.0000,14639.0000,0.5914,3969.4191,0.0000,3969.4191,28.8819,0.0000,10669.5809,10669.5809,7.9818,4.7625,8882.8000,0.0000,8882.8000,0.5523,2025.1518,0.0000,2025.1518,26.9733,0.0000,6857.6482,6857.6482,7.9818,3.3041,440.6000,0.0000,440.6000,0.0178,119.4703,0.0000,119.4703,0.8693,0.0000,321.1297,321.1297,7.9818,13.4619,0.0000,1933.9000,-1933.9000,0.1061,0.0000,308.7784,308.7784,5.1819,2242.6784,0.0000,-2242.6784,7.9818,3.3041,405.5000,0.0000,405.5000,0.0164,109.9528,0.0000,109.9528,0.8000,0.0000,295.5472,295.5472,7.9402,7.9857,7.9402,7.9629,-0.0257,-385.9689,7.9402,7.9788,7.9857,7.9595,-0.0218,-174.6130,7.9402,7.9768,7.9833,7.9585,-0.0207,-144.7143,4.3963,343.5302,12706.9000,-705.2961
3387.0000,8.1554,10.1372,12542.2000,19252.9000,-6710.7000,1.6179,2849.4919,2806.7862,5656.2781,79.0144,22059.6862,9692.7081,-12366.9781,8.1554,3.4607,14638.9000,0.0000,14638.9000,0.5898,3958.9146,0.0000,3958.9146,28.8055,0.0000,10679.9854,10679.9854,8.1554,4.9238,12775.9000,0.0000,12775.9000,0.7920,2903.5802,0.0000,2903.5802,38.6823,0.0000,9872.3198,9872.3198,8.1554,3.4607,445.0000,0.0000,445.0000,0.0179,120.3449,0.0000,120.3449,0.8756,0.0000,324.6551,324.6551,8.1554,13.6370,0.0000,1640.5000,-1640.5000,0.0900,0.0000,262.1528,262.1528,4.3951,1902.6528,0.0000,-1902.6528,8.1554,3.4607,405.5000,0.0000,405.5000,0.0163,109.6626,0.0000,109.6626,0.7979,0.0000,295.8374,295.8374,7.5825,8.1593,7.5825,7.8709,-0.3475,-5212.8094,7.5825,8.1524,8.1593,7.8675,-0.3434,-2747.0442,7.5825,8.1504,8.1569,7.8664,-0.3422,-2395.1195,4.6860,366.1700,19914.1000,-10354.9731
3388.0000,7.7568,11.7964,6586.8000,25556.5000,-18969.7000,1.5516,1507.5110,3698.1411,5205.6520,75.7768,29254.6411,5079.2890,-24175.3520,7.7568,3.0578,14638.5000,0.0000,14638.5000,0.5879,3982.9357,0.0000,3982.9357,28.7136,0.0000,10655.5643,10655.5643,7.7568,4.5208,14289.8000,0.0000,14289.8000,0.8828,3271.2193,0.0000,3271.2193,43.1152,0.0000,11018.5807,11018.5807,7.7568,3.0578,440.2000,0.0000,440.2000,0.0177,119.7724,0.0000,119.7724,0.8635,0.0000,320.4276,320.4276,7.7568,13.2378,0.0000,1595.4000,-1595.4000,0.0875,0.0000,254.4681,254.4681,4.2735,1849.8681,0.0000,-1849.8681,7.7568,3.0578,937.7000,0.0000,937.7000,0.0377,255.1353,0.0000,255.1353,1.8393,0.0000,682.5647,682.5647,8.0310,7.7607,8.0310,7.8959,0.1650,2474.6891,8.0310,7.7539,7.7607,7.8925,0.1692,1353.3018,8.0310,7.7518,7.7584,7.8914,0.1704,1192.8756,4.7478,370.9965,9741.1000,5020.8664
3389.0000,7.4274,12.9339,2937.2000,33294.9000,-30357.7000,1.6867,676.3520,4788.9829,5465.3349,82.3748,38083.8829,2260.8480,-35823.0349,7.4274,2.7714,14638.3000,0.0000,14638.3000,0.5922,4003.0381,0.0000,4003.0381,28.9235,0.0000,10635.2619,10635.2619,7.4274,4.2230,12560.9000,0.0000,12560.9000,0.7823,2892.8049,0.0000,2892.8049,38.2044,0.0000,9668.0951,9668.0951,7.4274,2.7714,589.0000,0.0000,589.0000,0.0238,161.0699,0.0000,161.0699,1.1638,0.0000,427.9301,427.9301,7.4274,12.9052,0.0000,1830.1000,-1830.1000,0.1004,0.0000,291.4940,291.4940,4.9042,2121.5940,0.0000,-2121.5940,7.4274,2.7714,5018.4000,0.0000,5018.4000,0.2030,1372.3483,0.0000,1372.3483,9.9158,0.0000,3646.0517,3646.0517,8.4655,7.4313,8.4655,7.9484,0.6758,10137.1232,8.4655,7.4245,7.4313,7.9450,0.6802,5441.8783,8.4655,7.4225,7.4289,7.9440,0.6816,4770.9672,5.0827,397.1675,618.8000,20349.9687
3390.0000,6.6103,12.7877,2707.2000,96236.9000,-93529.7000,4.5244,632.9879,13643.8114,14276.7993,220.9649,109880.7114,2074.2121,-107806.4993,6.6103,2.0045,14637.9000,0.0000,14637.9000,0.5958,4053.7525,0.0000,4053.7525,29.0997,0.0000,10584.1475,10584.1475,6.6103,3.4457,1419.8000,0.8000,1419.0000,0.0891,331.9562,0.1213,332.0776,4.3494,0.9213,1087.8438,1086.9224,6.6103,2.0045,534.9000,0.0000,534.9000,0.0218,148.1327,0.0000,148.1327,1.0634,0.0000,386.7673,386.7673,6.6103,12.0837,0.0000,2569.0000,-2569.0000,0.1410,0.0000,408.0008,408.0008,6.8867,2977.0008,0.0000,-2977.0008,6.6103,2.0045,16905.5000,0.0000,16905.5000,0.6881,4681.7312,0.0000,4681.7312,33.6076,0.0000,12223.7688,12223.7688,10.3107,6.6137,10.3107,8.4622,4.3207,64810.2016,10.3107,6.6078,6.6137,8.4592,4.3277,34621.3091,10.3107,6.6059,6.6117,8.4583,4.3299,30309.1835,9.0903,710.3320,-62601.4000,129740.6941
3391.0000,6.8633,13.4269,0.0000,146803.4000,-146803.4000,6.6245,0.0000,20904.4026,20904.4026,323.5311,167707.8026,0.0000,-167707.8026,6.8633,2.3213,24856.9000,0.0000,24856.9000,1.0275,6856.8239,0.0000,6856.8239,50.1817,0.0000,18000.0761,18000.0761,6.8633,12.5392,24.4000,3175.2000,-3150.8000,0.1662,5.6781,482.3017,487.9798,8.1176,3657.5017,18.7219,-3638.7798,6.8633,2.3213,1121.3000,0.0000,1121.3000,0.0464,309.3128,0.0000,309.3128,2.2637,0.0000,811.9872,811.9872,6.8633,12.3317,0.0000,3076.9000,-3076.9000,0.1691,0.0000,489.0588,489.0588,8.2570,3565.9588,0.0000,-3565.9588,6.8633,2.3213,17970.0000,0.0000,17970.0000,0.7428,4957.0592,0.0000,4957.0592,36.2783,0.0000,13012.9408,13012.9408,11.0902,6.8663,11.0902,8.9782,7.1492,107238.3403,11.0902,6.8610,6.8663,8.9756,7.1581,57264.5302,11.0902,6.8593,6.8644,8.9748,7.1610,50126.7105,13.1647,1028.7107,-109082.9000,214629.5810
3392.0000,7.2350,13.7951,0.0000,167040.4000,-167040.4000,7.5481,0.0000,23943.2119,23943.2119,368.6362,190983.6119,0.0000,-190983.6119,7.2350,2.6612,30344.5000,0.0000,30344.5000,1.2483,8322.6895,0.0000,8322.6895,60.9663,0.0000,22021.8105,22021.8105,7.2350,12.9927,0.0000,21975.3000,-21975.3000,1.1402,0.0000,3346.1399,3346.1399,55.6864,25321.4399,0.0000,-25321.4399,7.2350,2.6612,1893.7000,0.0000,1893.7000,0.0779,519.3916,0.0000,519.3916,3.8047,0.0000,1374.3084,1374.3084,7.2350,12.7064,0.0000,3118.6000,-3118.6000,0.1713,0.0000,496.3475,496.3475,8.3660,3614.9475,0.0000,-3614.9475,7.2350,2.6612,17260.3000,0.0000,17260.3000,0.7101,4734.0413,0.0000,4734.0413,34.6783,0.0000,12526.2587,12526.2587,11.6132,7.2378,11.6132,9.4255,9.1940,137910.6715,11.6132,7.2331,7.2378,9.4231,9.2039,73631.1214,11.6132,7.2315,7.2361,9.4224,9.2071,64450.0338,16.3438,1277.1309,-142635.8000,275991.8266
3393.0000,7.5401,14.0913,0.0000,186733.4000,-186733.4000,8.4552,0.0000,26913.9098,26913.9098,412.9361,213647.3098,0.0000,-213647.3098,7.5401,2.9260,34494.2000,0.0000,34494.2000,1.4091,9416.6038,0.0000,9416.6038,68.8201,0.0000,25077.5962,25077.5962,7.5401,13.2945,0.0000,28611.7000,-28611.7000,1.4858,0.0000,4365.9690,4365.9690,72.5645,32977.6690,0.0000,-32977.6690,7.5401,2.9260,2047.3000,0.0000,2047.3000,0.0836,558.8943,0.0000,558.8943,4.0846,0.0000,1488.4057,1488.4057,7.5401,13.0149,0.0000,3696.2000,-3696.2000,0.2029,0.0000,588.9954,588.9954,9.9107,4285.1954,0.0000,-4285.1954,7.5401,2.9260,15131.3000,0.0000,15131.3000,0.6181,4130.7077,0.0000,4130.7077,30.1888,0.0000,11000.5923,11000.5923,12.0536,7.5426,12.0536,9.7981,10.6611,159917.1363,12.0536,7.5382,7.5426,9.7959,10.6714,85371.1682,12.0536,7.5368,7.5411,9.7952,10.6748,74723.5717,18.3822,1436.4113,-167368.5000,320011.8761
3394.0000,7.8286,14.3732,0.0000,199241.4000,-199241.4000,9.0367,0.0000,28869.4429,28869.4429,441.3393,228110.8429,0.0000,-228110.8429,7.8286,3.1806,40729.9000,0.0000,40729.9000,1.6544,11069.8985,0.0000,11069.8985,80.8005,0.0000,29660.0015,29660.0015,7.8286,13.5806,0.0000,33417.1000,-33417.1000,1.7366,0.0000,5110.1097,5110.1097,84.8129,38527.2097,0.0000,-38527.2097,7.8286,3.1806,2099.9000,0.0000,2099.9000,0.0853,570.7276,0.0000,570.7276,4.1658,0.0000,1529.1724,1529.1724,7.8286,13.3064,0.0000,4281.1000,-4281.1000,0.2350,0.0000,683.0610,683.0610,11.4749,4964.1610,0.0000,-4964.1610,7.8286,3.1806,13711.9000,0.0000,13711.9000,0.5570,3726.7300,0.0000,3726.7300,27.2018,0.0000,9985.1700,9985.1700,12.3188,7.8310,12.3188,10.0749,11.5152,172728.1887,12.3188,7.8269,7.8310,10.0729,11.5257,92205.8344,12.3188,7.8255,7.8296,10.0722,11.5292,80704.3942,19.9575,1559.5084,-180397.9000,345638.4172
3395.0000,8.1447,14.6836,0.0000,223619.7000,-223619.7000,10.1587,0.0000,32593.8107,32593.8107,496.1369,256213.5107,0.0000,-256213.5107,8.1447,3.4634,42810.6000,0.0000,42810.6000,1.7297,11579.5054,0.0000,11579.5054,84.4769,0.0000,31231.0946,31231.0946,8.1447,13.8944,0.0000,42615.4000,-42615.4000,2.2162,0.0000,6532.6948,6532.6948,108.2342,49148.0948,0.0000,-49148.0948,8.1447,3.4634,2483.7000,0.0000,2483.7000,0.1004,671.7966,0.0000,671.7966,4.9010,0.0000,1811.9034,1811.9034,8.1447,13.6253,0.0000,5034.8000,-5034.8000,0.2762,0.0000,804.5209,804.5209,13.4908,5839.3209,0.0000,-5839.3209,8.1447,3.4634,11050.6000,0.0000,11050.6000,0.4465,2988.9906,0.0000,2988.9906,21.8058,0.0000,8061.6094,8061.6094,12.8357,8.1469,12.8357,10.4913,13.4983,202474.5959,12.8357,8.1430,8.1469,10.4894,13.5093,108074.3789,12.8357,8.1418,8.1455,10.4887,13.5130,94590.9285,22.3916,1749.7094,-214925.0000,405139.9033
3396.0000,8.3749,14.9059,0.0000,240069.6000,-240069.6000,10.9254,0.0000,35144.7220,35144.7220,533.5803,275214.3220,0.0000,-275214.3220,8.3749,3.6604,37089.8000,0.0000,37089.8000,1.4899,9997.1208,0.0000,9997.1208,72.7663,0.0000,27092.6792,27092.6792,8.3749,14.1216,0.0000,44098.6000,-44098.6000,2.2951,0.0000,6772.6733,6772.6733,112.0901,50871.2733,0.0000,-50871.2733,8.3749,3.6604,2974.6000,0.0000,2974.6000,0.1195,801.7686,0.0000,801.7686,5.8359,0.0000,2172.8314,2172.8314,8.3749,13.8582,0.0000,6865.5000,-6865.5000,0.3766,0.0000,1098.3359,1098.3359,18.3906,7963.8359,0.0000,-7963.8359,8.3749,3.6604,9631.3000,0.0000,9631.3000,0.3869,2596.0040,0.0000,2596.0040,18.8956,0.0000,7035.2960,7035.2960,13.3255,8.3771,13.3255,10.8513,14.8810,223214.2556,13.3255,8.3734,8.3771,10.8494,14.8920,119136.0143,13.3255,8.3721,8.3758,10.8488,14.8957,104270.1122,23.3902,1827.7408,-241338.0000,446620.3822
3397.0000,8.7758,15.3047,0.0000,255847.2000,-255847.2000,11.6586,0.0000,37745.1945,37745.1945,569.3894,293592.3945,0.0000,-293592.3945,8.7758,4.0309,42809.8000,0.0000,42809.8000,1.7125,11469.2037,0.0000,11469.2037,83.6382,0.0000,31340.5963,31340.5963,8.7758,14.5215,0.0000,58485.8000,-58485.8000,3.0457,0.0000,9012.8561,9012.8561,148.7479,67498.6561,0.0000,-67498.6561,8.7758,4.0309,2835.1000,0.0000,2835.1000,0.1134,759.5536,0.0000,759.5536,5.5390,0.0000,2075.5464,2075.5464,8.7758,14.2617,0.0000,8944.7000,-8944.7000,0.4905,0.0000,1434.1015,1434.1015,23.9553,10378.8015,0.0000,-10378.8015,8.7758,4.0309,8566.8000,0.0000,8566.8000,0.3427,2295.1374,0.0000,2295.1374,16.7371,0.0000,6271.6626,6271.6626,13.7298,8.7777,13.7298,11.2538,16.5821,248731.8871,13.7298,8.7743,8.7777,11.2520,16.5937,132749.3649,13.7298,8.7731,8.7766,11.2514,16.5976,116183.2364,26.0453,2035.2164,-269066.0000,497664.4884
3398.0000,9.0723,15.5912,0.0000,269252.7000,-269252.7000,12.2976,0.0000,39954.8292,39954.8292,600.5961,309207.5292,0.0000,-309207.5292,9.0723,4.2854,40734.2000,0.0000,40734.2000,1.6178,10864.5914,0.0000,10864.5914,79.0119,0.0000,29869.6086,29869.6086,9.0723,14.8140,0.0000,64229.5000,-64229.5000,3.3484,0.0000,9924.1632,9924.1632,163.5304,74153.6632,0.0000,-74153.6632,9.0723,4.2854,1871.4000,0.0000,1871.4000,0.0743,499.1382,0.0000,499.1382,3.6299,0.0000,1372.2618,1372.2618,9.0723,14.5613,0.0000,11560.6000,-11560.6000,0.6338,0.0000,1856.7469,1856.7469,30.9515,13417.3469,0.0000,-13417.3469,9.0723,4.2854,7502.2000,0.0000,7502.2000,0.2980,2000.9804,0.0000,2000.9804,14.5520,0.0000,5501.2196,5501.2196,14.1815,9.0742,14.1815,11.6279,17.9948,269922.4173,14.1815,9.0709,9.0742,11.6262,18.0065,144052.1694,14.1815,9.0697,9.0730,11.6256,18.0105,126073.6360,27.4048,2141.4525,-294935.0000,540048.2227
3399.0000,9.4285,15.9423,0.0000,283160.8000,-283160.8000,12.9550,0.0000,42318.2758,42318.2758,632.6998,325479.0758,0.0000,-325479.0758,9.4285,4.6070,38648.2000,0.0000,38648.2000,1.5269,10253.4341,0.0000,10253.4341,74.5715,0.0000,28394.7659,28394.7659,9.4285,15.1681,0.0000,74256.2000,-74256.2000,3.8743,0.0000,11511.4930,11511.4930,189.2132,85767.6930,0.0000,-85767.6930,9.4285,4.6070,1808.4000,0.0000,1808.4000,0.0714,479.7716,0.0000,479.7716,3.4893,0.0000,1328.6284,1328.6284,9.4285,14.9203,0.0000,14535.8000,-14535.8000,0.7967,0.0000,2339.8239,2339.8239,38.9095,16875.6239,0.0000,-16875.6239,9.4285,4.6070,8566.8000,0.0000,8566.8000,0.3385,2272.7868,0.0000,2272.7868,16.5296,0.0000,6294.0132,6294.0132,14.6251,9.4304,14.6251,12.0277,19.5980,293970.6759,14.6251,9.4272,9.4304,12.0261,19.6100,156880.1521,14.6251,9.4261,9.4293,12.0256,19.6141,137299.0039,29.3441,2292.9910,-322929.4000,588149.8319
3400.0000,9.6982,16.2031,0.0000,288266.9000,-288266.9000,13.2159,0.0000,43317.1247,43317.1247,645.4442,331584.0247,0.0000,-331584.0247,9.6982,4.8394,32939.5000,0.0000,32939.5000,1.2932,8703.9007,0.0000,8703.9007,63.1592,0.0000,24235.5993,24235.5993,9.6982,15.4340,0.0000,80532.3000,-80532.3000,4.2060,0.0000,12517.0720,12517.0720,205.4131,93049.3720,0.0000,-93049.3720,9.6982,4.8394,2339.6000,0.0000,2339.6000,0.0919,618.2136,0.0000,618.2136,4.4860,0.0000,1721.3864,1721.3864,9.6982,15.1924,0.0000,17411.4000,-17411.4000,0.9541,0.0000,2807.7449,2807.7449,46.5980,20219.1449,0.0000,-20219.1449,9.6982,4.8394,9986.1000,0.0000,9986.1000,0.3921,2638.7171,0.0000,2638.7171,19.1477,0.0000,7347.3829,7347.3829,14.9927,9.7000,14.9927,12.3463,20.5703,308554.0245,14.9927,9.6969,9.7000,12.3448,20.5823,164658.5577,14.9927,9.6958,9.6989,12.3442,20.5865,144105.1654,30.2298,2362.1955,-340945.4000,617317.7476
3401.0000,9.9180,16.4165,0.0000,302246.3000,-302246.3000,13.8787,0.0000,45622.5138,45622.5138,677.8154,347868.8138,0.0000,-347868.8138,9.9180,5.0306,21507.1000,0.0000,21507.1000,0.8404,5664.5236,0.0000,5664.5236,41.0449,0.0000,15842.5764,15842.5764,9.9180,15.6510,0.0000,77458.2000,-77458.2000,4.0486,0.0000,12065.6860,12065.6860,197.7277,89523.8860,0.0000,-89523.8860,9.9180,5.0306,1483.4000,0.0000,1483.4000,0.0580,390.6968,0.0000,390.6968,2.8310,0.0000,1092.7032,1092.7032,9.9180,15.4140,0.0000,20103.8000,-20103.8000,1.1015,0.0000,3246.8752,3246.8752,53.7973,23350.6752,0.0000,-23350.6752,9.9180,5.0306,13179.7000,0.0000,13179.7000,0.5150,3471.2593,0.0000,3471.2593,25.1526,0.0000,9708.4407,9708.4407,15.4236,9.9198,15.4236,12.6717,21.6979,325468.2313,15.4236,9.9167,9.9198,12.6702,21.7099,173679.5718,15.4236,9.9157,9.9187,12.6696,21.7141,151998.6223,30.6634,2396.0852,-363638.1000,651146.4254
3402.0000,9.2477,15.7260,0.0000,213527.5000,-213527.5000,9.8176,0.0000,31796.2380,31796.2380,479.4767,245323.7380,0.0000,-245323.7380,9.2477,4.3590,17703.6000,0.0000,17703.6000,0.6892,4709.5002,0.0000,4709.5002,33.6578,0.0000,12994.0998,12994.0998,9.2477,14.9717,0.0000,45659.2000,-45659.2000,2.3881,0.0000,7066.2359,7066.2359,116.6308,52725.4359,0.0000,-52725.4359,9.2477,4.3590,1223.6000,0.0000,1223.6000,0.0476,325.5013,0.0000,325.5013,2.3263,0.0000,898.0987,898.0987,9.2477,14.7405,0.0000,21954.5000,-21954.5000,1.2028,0.0000,3529.9301,3529.9301,58.7452,25484.4301,0.0000,-25484.4301,9.2477,4.3590,15486.1000,0.0000,15486.1000,0.6028,4119.6023,0.0000,4119.6023,29.4420,0.0000,11366.4977,11366.4977,14.4910,9.2497,14.4910,11.8704,14.9072,223607.5640,14.4910,9.2461,9.2497,11.8686,14.9175,119340.2008,14.4910,9.2450,9.2485,11.8680,14.9206,104444.2424,22.1223,1728.6691,-246727.9000,447392.0071
3403.0000,8.9235,15.4222,0.0000,203200.1000,-203200.1000,9.3061,0.0000,30064.9400,30064.9400,454.4961,233265.0400,0.0000,-233265.0400,8.9235,4.1004,17722.9000,0.0000,17722.9000,0.6980,4737.6061,0.0000,4737.6061,34.0905,0.0000,12985.2939,12985.2939,8.9235,14.6567,0.0000,28105.2000,-28105.2000,1.4671,0.0000,4336.7532,4336.7532,71.6506,32441.9532,0.0000,-32441.9532,8.9235,4.1004,934.1000,0.0000,934.1000,0.0368,249.6994,0.0000,249.6994,1.7968,0.0000,684.4006,684.4006,8.9235,14.4135,0.0000,20153.3000,-20153.3000,1.1045,0.0000,3233.9432,3233.9432,53.9411,23387.2432,0.0000,-23387.2432,8.9235,4.1004,14776.5000,0.0000,14776.5000,0.5820,3949.9877,0.0000,3949.9877,28.4230,0.0000,10826.5123,10826.5123,14.1228,8.9258,14.1228,11.5243,13.2241,198361.7477,14.1228,8.9219,8.9258,11.5223,13.2340,105872.1968,14.1228,8.9207,8.9244,11.5217,13.2370,92658.8178,19.7918,1546.5556,-218025.1000,396892.7623
3404.0000,8.3636,14.8653,0.0000,141132.5000,-141132.5000,6.4515,0.0000,20656.4688,20656.4688,315.0784,161788.9688,0.0000,-161788.9688,8.3636,3.5828,17700.2000,0.0000,17700.2000,0.7011,4771.7006,0.0000,4771.7006,34.2427,0.0000,12928.4994,12928.4994,8.3636,14.0982,0.0000,8995.1000,-8995.1000,0.4691,0.0000,1381.3408,1381.3408,22.9111,10376.4408,0.0000,-10376.4408,8.3636,3.5828,1025.7000,0.0000,1025.7000,0.0406,276.5129,0.0000,276.5129,1.9843,0.0000,749.1871,749.1871,8.3636,13.8500,0.0000,17630.2000,-17630.2000,0.9664,0.0000,2820.2954,2820.2954,47.1970,20450.4954,0.0000,-20450.4954,8.3636,3.5828,13534.5000,0.0000,13534.5000,0.5361,3648.6922,0.0000,3648.6922,26.1838,0.0000,9885.8078,9885.8078,13.1458,8.3662,13.1458,10.7560,8.4478,126716.3702,13.1458,8.3616,8.3662,10.7537,8.4558,67646.7539,13.1458,8.3603,8.3646,10.7531,8.4581,59206.6833,13.7473,1074.2334,-135497.4000,253569.8075
3405.0000,7.9639,14.4803,0.0000,127275.1000,-127275.1000,5.7994,0.0000,18488.2240,18488.2240,283.2332,145763.3240,0.0000,-145763.3240,7.9639,3.2415,14998.7000,0.0000,14998.7000,0.6001,4068.0619,0.0000,4068.0619,29.3092,0.0000,10930.6381,10930.6381,7.9639,13.7047,0.0000,2856.8000,-2856.8000,0.1488,0.0000,437.3108,437.3108,7.2655,3294.1108,0.0000,-3294.1108,7.9639,3.2415,599.0000,0.0000,599.0000,0.0240,162.4654,0.0000,162.4654,1.1705,0.0000,436.5346,436.5346,7.9639,13.4466,0.0000,15309.1000,-15309.1000,0.8395,0.0000,2444.1389,2444.1389,41.0005,17753.2389,0.0000,-17753.2389,7.9639,3.2415,11050.6000,0.0000,11050.6000,0.4422,2997.2281,0.0000,2997.2281,21.5941,0.0000,8053.3719,8053.3719,12.8293,7.9667,12.8293,10.3980,7.3651,110477.0236,12.8293,7.9617,7.9667,10.3955,7.3726,58980.9865,12.8293,7.9603,7.9650,10.3948,7.3748,51623.3108,11.7809,920.5755,-118792.7000,221081.3208
3406.0000,7.6924,14.2194,0.0000,98369.5000,-98369.5000,4.4722,0.0000,14217.6095,14217.6095,218.4143,112587.1095,0.0000,-112587.1095,7.6924,3.0115,14638.7000,0.0000,14638.7000,0.5900,3986.9200,0.0000,3986.9200,28.8145,0.0000,10651.7800,10651.7800,7.6924,13.4376,0.0000,4695.8000,-4695.8000,0.2443,0.0000,717.3463,717.3463,11.9304,5413.1463,0.0000,-5413.1463,7.6924,3.0115,448.9000,0.0000,448.9000,0.0181,122.2601,0.0000,122.2601,0.8836,0.0000,326.6399,326.6399,7.6924,13.1722,0.0000,12124.3000,-12124.3000,0.6651,0.0000,1933.2883,1933.2883,32.4829,14057.5883,0.0000,-14057.5883,7.6924,3.0115,9631.3000,0.0000,9631.3000,0.3882,2623.1306,0.0000,2623.1306,18.9581,0.0000,7008.1694,7008.1694,12.3295,7.6954,12.3295,10.0124,5.6998,85496.6489,12.3295,7.6900,7.6954,10.0098,5.7064,45651.0247,12.3295,7.6885,7.6935,10.0090,5.7083,39957.7690,9.5668,747.5610,-90470.7000,171105.4427
