Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3407.0000,7.3967,13.9292,0.0000,81103.9000,-81103.9000,3.6816,0.0000,11659.1228,11659.1228,179.8054,92763.0228,0.0000,-92763.0228,7.3967,2.7471,14638.3000,0.0000,14638.3000,0.5929,4004.9273,0.0000,4004.9273,28.9579,0.0000,10633.3727,10633.3727,7.3967,13.1441,0.0000,3547.9000,-3547.9000,0.1844,0.0000,540.8364,540.8364,9.0079,4088.7364,0.0000,-4088.7364,7.3967,2.7471,438.4000,0.0000,438.4000,0.0178,119.9429,0.0000,119.9429,0.8673,0.0000,318.4571,318.4571,7.3967,12.8740,0.0000,9041.3000,-9041.3000,0.4961,0.0000,1439.8983,1439.8983,24.2298,10481.1983,0.0000,-10481.1983,7.3967,2.7471,5373.2000,0.0000,5373.2000,0.2176,1470.0666,0.0000,1470.0666,10.6294,0.0000,3903.1334,3903.1334,12.0159,7.4000,12.0159,9.7079,4.6206,69308.6304,12.0159,7.3942,7.4000,9.7051,4.6264,37010.8897,12.0159,7.3925,7.3980,9.7042,4.6280,32396.0800,7.7858,608.3945,-73243.2000,138715.6001
3408.0000,7.1565,13.6963,0.0000,61000.2000,-61000.2000,2.7645,0.0000,8731.3809,8731.3809,135.0142,69731.5809,0.0000,-69731.5809,7.1565,2.5388,14637.9000,0.0000,14637.9000,0.5962,4019.6457,0.0000,4019.6457,29.1163,0.0000,10618.2543,10618.2543,7.1565,12.8706,14.5000,4296.7000,-4282.2000,0.2241,3.3561,653.9037,657.2597,10.9458,4950.6037,11.1439,-4939.4597,7.1565,2.5388,446.7000,0.0000,446.7000,0.0182,122.6662,0.0000,122.6662,0.8885,0.0000,324.0338,324.0338,7.1565,12.6314,0.0000,6598.2000,-6598.2000,0.3622,0.0000,1049.8403,1049.8403,17.6884,7648.0403,0.0000,-7648.0403,7.1565,2.5388,1647.4000,0.0000,1647.4000,0.0671,452.3849,0.0000,452.3849,3.2769,0.0000,1195.0151,1195.0151,11.6691,7.1601,11.6691,9.4146,3.5063,52594.8405,11.6691,7.1538,7.1601,9.4115,3.5112,28089.3139,11.6691,7.1521,7.1579,9.4106,3.5125,24587.8024,6.0484,472.6322,-55148.6000,105271.9569
3409.0000,7.0279,13.5744,0.0000,58589.2000,-58589.2000,2.6517,0.0000,8367.1464,8367.1464,129.5063,66956.3464,0.0000,-66956.3464,7.0279,2.4343,14606.8000,0.0000,14606.8000,0.5976,4019.0731,0.0000,4019.0731,29.1852,0.0000,10587.7269,10587.7269,7.0279,11.7302,501.4000,4555.6000,-4054.2000,0.2681,116.3257,692.7141,809.0397,13.0955,5248.3141,385.0743,-4863.2397,7.0279,2.4343,437.7000,0.0000,437.7000,0.0179,120.4335,0.0000,120.4335,0.8746,0.0000,317.2665,317.2665,7.0279,12.5008,0.0000,5318.2000,-5318.2000,0.2920,0.0000,845.7837,845.7837,14.2612,6163.9837,0.0000,-6163.9837,7.0279,2.4343,936.5000,0.0000,936.5000,0.0383,257.6787,0.0000,257.6787,1.8712,0.0000,678.8213,678.8213,11.4813,7.0315,11.4813,9.2564,3.3173,49759.0405,11.4813,7.0251,7.0315,9.2532,3.3220,26576.3956,11.4813,7.0233,7.0293,9.2523,3.3234,23264.0017,5.7985,453.1055,-51980.6000,99599.4377
3410.0000,7.0829,13.6349,0.0000,51465.0000,-51465.0000,2.3276,0.0000,7356.9073,7356.9073,113.6787,58821.9073,0.0000,-58821.9073,7.0829,2.4990,14601.3000,0.0000,14601.3000,0.5988,4014.1478,0.0000,4014.1478,29.2449,0.0000,10587.1522,10587.1522,7.0829,7.9180,2685.5000,2649.7000,35.8000,0.3073,622.4079,403.0533,1025.4612,15.0071,3052.7533,2063.0921,-989.6612,7.0829,2.4990,446.5000,0.0000,446.5000,0.0183,122.7505,0.0000,122.7505,0.8943,0.0000,323.7495,323.7495,7.0829,12.5551,0.0000,4119.0000,-4119.0000,0.2262,0.0000,655.1975,655.1975,11.0472,4774.1975,0.0000,-4774.1975,7.0829,2.4990,405.0000,0.0000,405.0000,0.0166,111.3414,0.0000,111.3414,0.8112,0.0000,293.6586,293.6586,11.0431,7.0867,11.0431,9.0649,2.6665,39997.9146,11.0431,7.0801,7.0867,9.0616,2.6710,21367.9182,11.0431,7.0782,7.0844,9.0606,2.6723,18705.9442,5.2423,409.6401,-40095.4000,80071.7771
3411.0000,7.0691,13.6101,30.8000,46233.3000,-46202.5000,2.0935,7.1399,6607.4130,6614.5528,102.2442,52840.7130,23.6601,-52817.0528,7.0691,2.4808,14601.0000,0.0000,14601.0000,0.5982,4014.9237,0.0000,4014.9237,29.2140,0.0000,10586.0763,10586.0763,7.0691,8.0770,3200.6000,3413.9000,-213.3000,0.3793,741.9804,519.2504,1261.2307,18.5244,3933.1504,2458.6196,-1474.5307,7.0691,2.4808,437.3000,0.0000,437.3000,0.0179,120.2470,0.0000,120.2470,0.8750,0.0000,317.0530,317.0530,7.0691,12.5416,0.0000,3283.1000,-3283.1000,0.1803,0.0000,522.2072,522.2072,8.8047,3805.3072,0.0000,-3805.3072,7.0691,2.4808,405.0000,0.0000,405.0000,0.0166,111.3653,0.0000,111.3653,0.8103,0.0000,293.6347,293.6347,10.7698,7.0729,10.7698,8.9214,2.3426,35138.5824,10.7698,7.0662,7.0729,8.9180,2.3469,18774.8793,10.7698,7.0642,7.0706,8.9170,2.3481,16436.7265,4.9287,385.1344,-34255.6000,70350.1882
3412.0000,6.9146,13.4627,0.0000,61797.4000,-61797.4000,2.7956,0.0000,8807.7143,8807.7143,136.5322,70605.1143,0.0000,-70605.1143,6.9146,2.3317,14600.9000,0.0000,14600.9000,0.5983,4024.4858,0.0000,4024.4858,29.2214,0.0000,10576.4142,10576.4142,6.9146,7.6643,3885.0000,3684.4000,200.6000,0.4366,903.2162,559.8307,1463.0469,21.3237,4244.2307,2981.7838,-1262.4469,6.9146,2.3317,446.6000,0.0000,446.6000,0.0183,123.0976,0.0000,123.0976,0.8938,0.0000,323.5024,323.5024,6.9146,12.3866,0.0000,3026.5000,-3026.5000,0.1662,0.0000,481.1316,481.1316,8.1167,3507.6316,0.0000,-3507.6316,6.9146,2.3317,936.0000,0.0000,936.0000,0.0384,257.9922,0.0000,257.9922,1.8733,0.0000,678.0078,678.0078,10.9953,6.9184,10.9953,8.9569,3.1869,47803.8588,10.9953,6.9118,6.9184,8.9536,3.1921,25536.5698,10.9953,6.9099,6.9161,8.9526,3.1936,22355.1832,6.0801,475.1066,-48639.8000,95695.6118
3413.0000,6.9669,13.5212,0.0000,71525.2000,-71525.2000,3.2329,0.0000,10203.5404,10203.5404,157.8909,81728.7404,0.0000,-81728.7404,6.9669,2.3958,14600.4000,0.0000,14600.4000,0.6001,4021.1019,0.0000,4021.1019,29.3057,0.0000,10579.2981,10579.2981,6.9669,7.1658,3586.8000,2632.8000,954.0000,0.3639,833.0833,400.1785,1233.2618,17.7706,3032.9785,2753.7167,-279.2618,6.9669,2.3958,578.1000,0.0000,578.1000,0.0238,159.2147,0.0000,159.2147,1.1604,0.0000,418.8853,418.8853,6.9669,12.4379,0.0000,3288.0000,-3288.0000,0.1806,0.0000,522.7971,522.7971,8.8198,3810.7971,0.0000,-3810.7971,6.9669,2.3958,5006.7000,0.0000,5006.7000,0.2058,1378.8972,0.0000,1378.8972,10.0494,0.0000,3627.8028,3627.8028,10.9734,6.9705,10.9734,8.9720,3.5564,53345.8754,10.9734,6.9641,6.9705,8.9687,3.5621,28496.7316,10.9734,6.9622,6.9683,8.9678,3.5638,24946.5750,6.9105,539.9924,-53674.0000,106789.1820
3414.0000,7.1255,13.6803,0.0000,142171.6000,-142171.6000,6.4280,0.0000,20338.7688,20338.7688,313.9314,162510.3688,0.0000,-162510.3688,7.1255,2.5457,14602.3000,0.0000,14602.3000,0.5995,4011.7876,0.0000,4011.7876,29.2806,0.0000,10590.5124,10590.5124,7.1255,3.9776,240.7000,0.0000,240.7000,0.0152,55.7423,0.0000,55.7423,0.7440,0.0000,184.9577,184.9577,7.1255,2.5457,545.7000,0.0000,545.7000,0.0224,149.9238,0.0000,149.9238,1.0942,0.0000,395.7762,395.7762,7.1255,12.5973,0.0000,4227.3000,-4227.3000,0.2322,0.0000,672.5291,672.5291,11.3386,4899.8291,0.0000,-4899.8291,7.1255,2.5457,16864.7000,0.0000,16864.7000,0.6924,4633.3519,0.0000,4633.3519,33.8172,0.0000,12231.3481,12231.3481,11.7986,7.1287,11.7986,9.4636,7.1955,107932.0630,11.7986,7.1232,7.1287,9.4609,7.2040,57631.9045,11.7986,7.1214,7.1268,9.4600,7.2067,50446.8109,11.9846,936.4946,-114145.5000,216010.7784
3415.0000,7.5848,14.1405,0.0000,191462.1000,-191462.1000,8.6640,0.0000,27617.9854,27617.9854,423.1381,219080.0854,0.0000,-219080.0854,7.5848,2.9789,24822.6000,0.0000,24822.6000,1.0161,6771.7033,0.0000,6771.7033,49.6259,0.0000,18050.8967,18050.8967,7.5848,13.3408,0.0000,236.5000,-236.5000,0.0123,0.0000,36.1001,36.1001,0.5997,272.6001,0.0000,-272.6001,7.5848,2.9789,1110.6000,0.0000,1110.6000,0.0455,302.9761,0.0000,302.9761,2.2203,0.0000,807.6239,807.6239,7.5848,13.0590,0.0000,6168.6000,-6168.6000,0.3387,0.0000,983.1617,983.1617,16.5422,7151.7617,0.0000,-7151.7617,7.5848,2.9789,17926.7000,0.0000,17926.7000,0.7338,4890.4746,0.0000,4890.4746,35.8395,0.0000,13036.2254,13036.2254,12.2520,7.5875,12.2520,9.9198,9.7244,145866.5364,12.2520,7.5827,7.5875,9.9174,9.7345,77876.2317,12.2520,7.5811,7.5859,9.9166,9.7378,68164.6833,16.2157,1267.1177,-154007.3000,291907.4514
3416.0000,8.0950,14.6420,0.0000,221832.4000,-221832.4000,10.0639,0.0000,32303.0756,32303.0756,491.5026,254135.4756,0.0000,-254135.4756,8.0950,3.4360,30273.5000,0.0000,30273.5000,1.2287,8194.6303,0.0000,8194.6303,60.0072,0.0000,22078.8697,22078.8697,8.0950,13.8478,0.0000,26815.2000,-26815.2000,1.3937,0.0000,4108.9989,4108.9989,68.0645,30924.1989,0.0000,-30924.1989,8.0950,3.4360,1889.8000,0.0000,1889.8000,0.0767,511.5435,0.0000,511.5435,3.7459,0.0000,1378.2565,1378.2565,8.0950,13.5739,0.0000,8106.0000,-8106.0000,0.4449,0.0000,1294.9586,1294.9586,21.7258,9400.9586,0.0000,-9400.9586,8.0950,3.4360,17218.7000,0.0000,17218.7000,0.6988,4660.8711,0.0000,4660.8711,34.1304,0.0000,12557.8289,12557.8289,12.9132,8.0974,12.9132,10.5053,12.9154,193730.3332,12.9132,8.0932,8.0974,10.5032,12.9267,103413.5127,12.9132,8.0918,8.0960,10.5025,12.9305,90513.4762,20.8599,1630.0235,-207371.6000,387657.3220
3417.0000,8.5036,15.0384,0.0000,238940.7000,-238940.7000,10.8710,0.0000,35065.7634,35065.7634,530.9225,274006.4634,0.0000,-274006.4634,8.5036,3.7899,34423.7000,0.0000,34423.7000,1.3841,9260.4501,0.0000,9260.4501,67.5968,0.0000,25163.2499,25163.2499,8.5036,14.2517,0.0000,40609.4000,-40609.4000,2.1133,0.0000,6243.4766,6243.4766,103.2082,46852.8766,0.0000,-46852.8766,8.5036,3.7899,2050.1000,0.0000,2050.1000,0.0824,551.5052,0.0000,551.5052,4.0257,0.0000,1498.5948,1498.5948,8.5036,13.9870,0.0000,10633.6000,-10633.6000,0.5833,0.0000,1702.3126,1702.3126,28.4855,12335.9126,0.0000,-12335.9126,8.5036,3.7899,15094.9000,0.0000,15094.9000,0.6069,4060.7363,0.0000,4060.7363,29.6414,0.0000,11034.1637,11034.1637,13.4018,8.5058,13.4018,10.9538,14.7679,221518.8541,13.4018,8.5019,8.5058,10.9518,14.7796,118236.9653,13.4018,8.5006,8.5045,10.9512,14.7836,103484.9980,23.4615,1833.3122,-238615.0000,443240.8173
3418.0000,8.8951,15.4212,0.0000,250254.6000,-250254.6000,11.4121,0.0000,37006.3828,37006.3828,557.3507,287260.9828,0.0000,-287260.9828,8.8951,4.1362,40645.1000,0.0000,40645.1000,1.6222,10869.7042,0.0000,10869.7042,79.2249,0.0000,29775.3958,29775.3958,8.8951,14.6398,0.0000,53733.4000,-53733.4000,2.7992,0.0000,8289.2021,8289.2021,136.7073,62022.6021,0.0000,-62022.6021,8.8951,4.1362,2092.5000,0.0000,2092.5000,0.0835,559.5965,0.0000,559.5965,4.0787,0.0000,1532.9035,1532.9035,8.8951,14.3822,0.0000,14072.2000,-14072.2000,0.7716,0.0000,2257.7500,2257.7500,37.6835,16329.9500,0.0000,-16329.9500,8.8951,4.1362,13679.0000,0.0000,13679.0000,0.5459,3658.1700,0.0000,3658.1700,26.6629,0.0000,10020.8300,10020.8300,13.7735,8.8972,13.7735,11.3353,16.2070,243104.9401,13.7735,8.8936,8.8972,11.3335,16.2190,129752.0660,13.7735,8.8924,8.8960,11.3329,16.2231,113561.5007,25.8518,2020.0990,-261643.6000,486418.5069
3419.0000,9.2894,15.8074,0.0000,269483.0000,-269483.0000,12.3166,0.0000,40161.9721,40161.9721,601.5226,309644.9721,0.0000,-309644.9721,9.2894,4.4866,42716.7000,0.0000,42716.7000,1.6930,11356.3809,0.0000,11356.3809,82.6812,0.0000,31360.3191,31360.3191,9.2894,15.0307,0.0000,65607.1000,-65607.1000,3.4213,0.0000,10157.3331,10157.3331,167.0923,75764.4331,0.0000,-75764.4331,9.2894,4.4866,2481.0000,0.0000,2481.0000,0.0983,659.5823,0.0000,659.5823,4.8022,0.0000,1821.4177,1821.4177,9.2894,14.7798,0.0000,17286.2000,-17286.2000,0.9476,0.0000,2780.0738,2780.0738,46.2770,20066.2738,0.0000,-20066.2738,9.2894,4.4866,11024.2000,0.0000,11024.2000,0.4369,2930.8213,0.0000,2930.8213,21.3381,0.0000,8093.3787,8093.3787,14.2818,9.2914,14.2818,11.7866,18.2026,273038.6866,14.2818,9.2880,9.2914,11.7849,18.2149,145719.2436,14.2818,9.2868,9.2902,11.7843,18.2191,127533.9051,28.3705,2216.9120,-296154.4000,546291.8353
3420.0000,9.5315,16.0388,0.0000,282693.6000,-282693.6000,12.9499,0.0000,42336.2289,42336.2289,632.4521,325029.8289,0.0000,-325029.8289,9.5315,4.6888,37021.0000,0.0000,37021.0000,1.4570,9806.6765,0.0000,9806.6765,71.1588,0.0000,27214.3235,27214.3235,9.5315,15.2683,0.0000,64305.3000,-64305.3000,3.3571,0.0000,9978.7024,9978.7024,163.9576,74284.0024,0.0000,-74284.0024,9.5315,4.6888,2962.8000,0.0000,2962.8000,0.1166,784.8308,0.0000,784.8308,5.6949,0.0000,2177.9692,2177.9692,9.5315,15.0244,0.0000,18857.1000,-18857.1000,1.0334,0.0000,3037.4725,3037.4725,50.4706,21894.5725,0.0000,-21894.5725,9.5315,4.6888,9608.3000,0.0000,9608.3000,0.3782,2545.1903,0.0000,2545.1903,18.4683,0.0000,7063.1097,7063.1097,14.7021,9.5334,14.7021,12.1178,19.2304,288456.4695,14.7021,9.5301,9.5334,12.1161,19.2427,153941.4903,14.7021,9.5290,9.5322,12.1155,19.2469,134728.0625,28.9384,2261.2853,-316263.9000,577126.0223
3421.0000,9.9594,16.4649,0.0000,297638.3000,-297638.3000,13.6538,0.0000,44965.2851,44965.2851,666.8286,342603.5851,0.0000,-342603.5851,9.9594,5.0851,42714.6000,0.0000,42714.6000,1.6740,11243.2446,0.0000,11243.2446,81.7550,0.0000,31471.3554,31471.3554,9.9594,15.6955,0.0000,81436.3000,-81436.3000,4.2545,0.0000,12690.6794,12690.6794,207.7809,94126.9794,0.0000,-94126.9794,9.9594,5.0851,2831.0000,0.0000,2831.0000,0.1109,745.1697,0.0000,745.1697,5.4185,0.0000,2085.8303,2085.8303,9.9594,15.4552,0.0000,20486.3000,-20486.3000,1.1226,0.0000,3309.6253,3309.6253,54.8247,23795.9253,0.0000,-23795.9253,9.9594,5.0851,8546.4000,0.0000,8546.4000,0.3349,2249.5649,0.0000,2249.5649,16.3577,0.0000,6296.8351,6296.8351,15.1160,9.9612,15.1160,12.5386,21.0259,315388.0947,15.1160,9.9581,9.9612,12.5371,21.0385,168308.3378,15.1160,9.9571,9.9602,12.5365,21.0429,147300.3933,31.7260,2479.1170,-345468.9000,630996.8258
3422.0000,10.3331,16.8289,0.0000,314734.3000,-314734.3000,14.4745,0.0000,47918.4039,47918.4039,706.9103,362652.7039,0.0000,-362652.7039,10.3331,5.4128,40644.0000,0.0000,40644.0000,1.5811,10639.4476,0.0000,10639.4476,77.2166,0.0000,30004.5524,30004.5524,10.3331,16.0649,0.0000,93134.5000,-93134.5000,4.8718,0.0000,14570.0273,14570.0273,237.9304,107704.5273,0.0000,-107704.5273,10.3331,5.4128,1870.4000,0.0000,1870.4000,0.0728,489.6177,0.0000,489.6177,3.5534,0.0000,1380.7823,1380.7823,10.3331,15.8319,0.0000,20034.8000,-20034.8000,1.0977,0.0000,3245.5871,3245.5871,53.6079,23280.3871,0.0000,-23280.3871,10.3331,5.4128,7484.5000,0.0000,7484.5000,0.2911,1959.2300,0.0000,1959.2300,14.2193,0.0000,5525.2700,5525.2700,15.6220,10.3348,15.6220,12.9784,22.8286,342428.2833,15.6220,10.3318,10.3348,12.9769,22.8414,182731.3561,15.6220,10.3308,10.3338,12.9764,22.8459,159921.2846,33.5834,2624.2508,-377904.7000,685080.9240
3423.0000,10.6942,17.1821,0.0000,329697.8000,-329697.8000,15.1964,0.0000,50580.2463,50580.2463,742.1683,380278.0463,0.0000,-380278.0463,10.6942,5.7330,38572.8000,0.0000,38572.8000,1.4909,10043.9833,0.0000,10043.9833,72.8139,0.0000,28528.8167,28528.8167,10.6942,16.4224,0.0000,102967.9000,-102967.9000,5.3924,0.0000,16171.3043,16171.3043,263.3540,119139.2043,0.0000,-119139.2043,10.6942,5.7330,1804.8000,0.0000,1804.8000,0.0698,469.9524,0.0000,469.9524,3.4069,0.0000,1334.8476,1334.8476,10.6942,16.1956,0.0000,18160.8000,-18160.8000,0.9949,0.0000,2950.2839,2950.2839,48.5893,21111.0839,0.0000,-21111.0839,10.6942,5.7330,8546.4000,0.0000,8546.4000,0.3303,2225.3997,0.0000,2225.3997,16.1330,0.0000,6321.0003,6321.0003,16.0435,10.6958,16.0435,13.3697,24.2093,363139.2268,16.0435,10.6930,10.6958,13.3682,24.2223,193778.7038,16.0435,10.6919,10.6948,13.3677,24.2269,169588.1782,35.2120,2751.5170,-401902.5000,726506.1089
3424.0000,10.9451,17.4236,0.0000,335641.5000,-335641.5000,15.5040,0.0000,51768.6665,51768.6665,757.1896,387410.1665,0.0000,-387410.1665,10.9451,5.9470,32865.0000,0.0000,32865.0000,1.2625,8526.4839,0.0000,8526.4839,61.6607,0.0000,24338.5161,24338.5161,10.9451,16.6690,0.0000,107804.6000,-107804.6000,5.6521,0.0000,16978.3622,16978.3622,276.0404,124782.9622,0.0000,-124782.9622,10.9451,5.9470,2330.7000,0.0000,2330.7000,0.0895,604.6760,0.0000,604.6760,4.3728,0.0000,1726.0240,1726.0240,10.9451,16.4483,0.0000,16730.4000,-16730.4000,0.9165,0.0000,2723.4685,2723.4685,44.7605,19453.8685,0.0000,-19453.8685,10.9451,5.9470,9962.3000,0.0000,9962.3000,0.3827,2584.6156,0.0000,2584.6156,18.6911,0.0000,7377.6844,7377.6844,16.3706,10.9467,16.3706,13.6587,24.9025,373537.2954,16.3706,10.9439,10.9467,13.6573,24.9156,199324.6350,16.3706,10.9429,10.9457,13.6568,24.9201,174440.6238,35.7111,2790.5161,-415018.5000,747302.5542
3425.0000,11.1623,17.6350,0.0000,349992.4000,-349992.4000,16.1915,0.0000,54235.3249,54235.3249,790.7661,404227.7249,0.0000,-404227.7249,11.1623,6.1376,21463.4000,0.0000,21463.4000,0.8211,5550.9264,0.0000,5550.9264,40.0998,0.0000,15912.4736,15912.4736,11.1623,16.8835,0.0000,103267.7000,-103267.7000,5.4187,0.0000,16304.2280,16304.2280,264.6392,119571.9280,0.0000,-119571.9280,11.1623,6.1376,1474.6000,0.0000,1474.6000,0.0564,381.3653,0.0000,381.3653,2.7550,0.0000,1093.2347,1093.2347,11.1623,16.6670,0.0000,17725.6000,-17725.6000,0.9710,0.0000,2890.7502,2890.7502,47.4230,20616.3502,0.0000,-20616.3502,11.1623,6.1376,13148.0000,0.0000,13148.0000,0.5030,3400.3737,0.0000,3400.3737,24.5643,0.0000,9747.6263,9747.6263,16.7635,11.1639,16.7635,13.9637,25.8754,388131.1242,16.7635,11.1611,11.1639,13.9623,25.8885,207108.1665,16.7635,11.1601,11.1629,13.9618,25.8930,181251.2241,35.9424,2808.5935,-434899.7000,776490.5148
3426.0000,10.4170,16.8672,0.0000,254714.9000,-254714.9000,11.7993,0.0000,38848.6832,38848.6832,576.2606,293563.5832,0.0000,-293563.5832,10.4170,5.3931,17677.3000,0.0000,17677.3000,0.6738,4621.7194,0.0000,4621.7194,32.9068,0.0000,13055.5806,13055.5806,10.4170,16.1273,0.0000,73861.3000,-73861.3000,3.8784,0.0000,11565.2283,11565.2283,189.4171,85426.5283,0.0000,-85426.5283,10.4170,5.3931,1230.4000,0.0000,1230.4000,0.0469,321.6873,0.0000,321.6873,2.2904,0.0000,908.7127,908.7127,10.4170,15.9167,0.0000,19109.7000,-19109.7000,1.0469,0.0000,3097.7026,3097.7026,51.1268,22207.4026,0.0000,-22207.4026,10.4170,5.3931,15448.8000,0.0000,15448.8000,0.5888,4039.0795,0.0000,4039.0795,28.7584,0.0000,11409.7205,11409.7205,15.8197,10.4189,15.8197,13.1193,18.7835,281752.4132,15.8197,10.4155,10.4189,13.1176,18.7952,150361.4887,15.8197,10.4145,10.4177,13.1171,18.7987,131590.6419,27.0513,2113.8245,-313329.4000,563704.5438
3427.0000,10.1200,16.5944,0.0000,244122.8000,-244122.8000,11.2577,0.0000,37003.1419,37003.1419,549.8103,281125.9419,0.0000,-281125.9419,10.1200,5.1666,17667.6000,0.0000,17667.6000,0.6819,4639.4092,0.0000,4639.4092,33.3036,0.0000,13028.1908,13028.1908,10.1200,15.8420,0.0000,61914.3000,-61914.3000,3.2433,0.0000,9664.3448,9664.3448,158.3956,71578.6448,0.0000,-71578.6448,10.1200,5.1666,932.8000,0.0000,932.8000,0.0360,244.9479,0.0000,244.9479,1.7583,0.0000,687.8521,687.8521,10.1200,15.6182,0.0000,18524.0000,-18524.0000,1.0148,0.0000,2996.0843,2996.0843,49.5604,21520.0843,0.0000,-21520.0843,10.1200,5.1666,14740.9000,0.0000,14740.9000,0.5690,3870.8748,0.0000,3870.8748,27.7867,0.0000,10870.0252,10870.0252,15.5150,10.1220,15.5150,12.8185,17.4752,262128.5354,15.5150,10.1185,10.1220,12.8167,17.4867,139893.6833,15.5150,10.1174,10.1208,12.8162,17.4902,122431.1260,25.2040,1969.4757,-291219.8000,524453.3447
3428.0000,9.3560,15.8284,0.0000,174294.3000,-174294.3000,8.0234,0.0000,26010.3291,26010.3291,391.8479,200304.6291,0.0000,-200304.6291,9.3560,4.4474,17682.8000,0.0000,17682.8000,0.6860,4696.3561,0.0000,4696.3561,33.5016,0.0000,12986.4439,12986.4439,9.3560,15.0772,0.0000,30904.6000,-30904.6000,1.6174,0.0000,4787.6645,4787.6645,78.9905,35692.2645,0.0000,-35692.2645,9.3560,4.4474,1022.8000,0.0000,1022.8000,0.0397,271.6444,0.0000,271.6444,1.9378,0.0000,751.1556,751.1556,9.3560,14.8496,0.0000,16812.2000,-16812.2000,0.9211,0.0000,2704.9897,2704.9897,44.9831,19517.1897,0.0000,-19517.1897,9.3560,4.4474,13502.0000,0.0000,13502.0000,0.5238,3585.9819,0.0000,3585.9819,25.5807,0.0000,9916.0181,9916.0181,14.4453,9.3584,14.4453,11.9018,11.5869,173803.2094,14.4453,9.3542,9.3584,11.8997,11.5965,92772.1319,14.4453,9.3530,9.3569,11.8991,11.5992,81194.2096,17.7169,1384.4199,-189803.5000,347769.5509
3429.0000,8.8458,15.3390,0.0000,157431.2000,-157431.2000,7.2146,0.0000,23257.6456,23257.6456,352.3473,180688.8456,0.0000,-180688.8456,8.8458,4.0154,14966.2000,0.0000,14966.2000,0.5883,4005.3778,0.0000,4005.3778,28.7332,0.0000,10960.8222,10960.8222,8.8458,14.5766,0.0000,17045.8000,-17045.8000,0.8901,0.0000,2628.4290,2628.4290,43.4695,19674.2290,0.0000,-19674.2290,8.8458,4.0154,597.8000,0.0000,597.8000,0.0235,159.9882,0.0000,159.9882,1.1477,0.0000,437.8118,437.8118,8.8458,14.3356,0.0000,14580.1000,-14580.1000,0.7990,0.0000,2338.5656,2338.5656,39.0220,16918.6656,0.0000,-16918.6656,8.8458,4.0154,11024.2000,0.0000,11024.2000,0.4334,2950.3873,0.0000,2950.3873,21.1650,0.0000,8073.8127,8073.8127,14.0006,8.8484,14.0006,11.4245,9.8852,148277.3923,14.0006,8.8438,8.8484,11.4222,9.8941,79152.5424,14.0006,8.8425,8.8468,11.4215,9.8966,69275.9943,14.9232,1166.1233,-162468.9000,296705.9290
3430.0000,8.4323,14.9381,0.0000,128802.6000,-128802.6000,5.8852,0.0000,18876.6062,18876.6062,287.4232,147679.2062,0.0000,-147679.2062,8.4323,3.6563,14600.9000,0.0000,14600.9000,0.5792,3932.0830,0.0000,3932.0830,28.2859,0.0000,10668.8170,10668.8170,8.4323,14.1686,0.0000,10299.4000,-10299.4000,0.5370,0.0000,1582.5350,1582.5350,26.2276,11881.9350,0.0000,-11881.9350,8.4323,3.6563,438.6000,0.0000,438.6000,0.0174,118.1168,0.0000,118.1168,0.8497,0.0000,320.4832,320.4832,8.4323,13.9188,0.0000,11646.8000,-11646.8000,0.6384,0.0000,1863.8052,1863.8052,31.1807,13510.6052,0.0000,-13510.6052,8.4323,3.6563,9608.3000,0.0000,9608.3000,0.3811,2587.5551,0.0000,2587.5551,18.6139,0.0000,7020.7449,7020.7449,13.4335,8.4352,13.4335,10.9344,7.7485,116226.9762,13.4335,8.4301,8.4352,10.9318,7.7564,62051.1098,13.4335,8.4286,8.4334,10.9311,7.7586,54310.2166,12.0576,942.1946,-126101.0000,232588.3025
3431.0000,8.0491,14.5643,0.0000,112565.2000,-112565.2000,5.1311,0.0000,16377.5249,16377.5249,250.5962,128942.7249,0.0000,-128942.7249,8.0491,3.3186,14600.9000,0.0000,14600.9000,0.5835,3955.0322,0.0000,3955.0322,28.4965,0.0000,10645.8678,10645.8678,8.0491,13.7894,0.0000,5849.9000,-5849.9000,0.3047,0.0000,896.0796,896.0796,14.8804,6745.9796,0.0000,-6745.9796,8.0491,3.3186,447.4000,0.0000,447.4000,0.0179,121.1899,0.0000,121.1899,0.8732,0.0000,326.2101,326.2101,8.0491,13.5324,0.0000,8715.2000,-8715.2000,0.4779,0.0000,1391.9702,1391.9702,23.3395,10107.1702,0.0000,-10107.1702,8.0491,3.3186,5360.6000,0.0000,5360.6000,0.2142,1452.0574,0.0000,1452.0574,10.4622,0.0000,3908.5426,3908.5426,13.0929,8.0522,13.0929,10.5726,6.5416,98124.0435,13.0929,8.0467,8.0522,10.5698,6.5488,52390.1930,13.0929,8.0451,8.0503,10.5690,6.5508,45855.5716,10.0939,788.7551,-106721.4000,196369.8081
3432.0000,7.7240,14.2484,0.0000,92061.5000,-92061.5000,4.1874,0.0000,13313.6592,13313.6592,204.5063,105375.1592,0.0000,-105375.1592,7.7240,3.0350,14600.8000,0.0000,14600.8000,0.5876,3974.6710,0.0000,3974.6710,28.6952,0.0000,10626.1290,10626.1290,7.7240,13.4682,0.0000,8255.3000,-8255.3000,0.4295,0.0000,1261.4035,1261.4035,20.9783,9516.7035,0.0000,-9516.7035,7.7240,3.0350,436.3000,0.0000,436.3000,0.0176,118.7708,0.0000,118.7708,0.8575,0.0000,317.5292,317.5292,7.7240,13.2044,0.0000,6000.5000,-6000.5000,0.3291,0.0000,956.9471,956.9471,16.0749,6957.4471,0.0000,-6957.4471,7.7240,3.0350,1643.9000,0.0000,1643.9000,0.0662,447.5071,0.0000,447.5071,3.2308,0.0000,1196.3929,1196.3929,12.7876,7.7274,12.7876,10.2575,5.4818,82226.4848,12.7876,7.7215,7.7274,10.2545,5.4882,43905.5103,12.7876,7.7198,7.7253,10.2537,5.4900,38430.0482,8.4260,658.4231,-89636.3000,164562.0433
3433.0000,7.5134,14.0466,0.0000,84930.9000,-84930.9000,3.8560,0.0000,12235.1645,12235.1645,188.3230,97166.0645,0.0000,-97166.0645,7.5134,2.8580,14571.6000,0.0000,14571.6000,0.5899,3979.5396,0.0000,3979.5396,28.8091,0.0000,10592.0604,10592.0604,7.5134,13.2611,0.0000,5082.1000,-5082.1000,0.2642,0.0000,775.3489,775.3489,12.9041,5857.4489,0.0000,-5857.4489,7.5134,2.8580,446.6000,0.0000,446.6000,0.0181,121.9676,0.0000,121.9676,0.8830,0.0000,324.6324,324.6324,7.5134,12.9913,0.0000,4446.4000,-4446.4000,0.2440,0.0000,708.4622,708.4622,11.9155,5154.8622,0.0000,-5154.8622,7.5134,2.8580,934.8000,0.0000,934.8000,0.0378,255.2962,0.0000,255.2962,1.8482,0.0000,679.5038,679.5038,12.5115,7.5170,12.5115,10.0142,4.8257,72385.1881,12.5115,7.5107,7.5170,10.0111,4.8317,38653.5381,12.5115,7.5090,7.5148,10.0102,4.8334,33833.8493,7.5151,587.2391,-78506.4000,144872.5755
3434.0000,7.3550,13.8934,0.0000,74827.1000,-74827.1000,3.3933,0.0000,10748.7055,10748.7055,165.7249,85575.8055,0.0000,-85575.8055,7.3550,2.7219,14573.8000,0.0000,14573.8000,0.5923,3989.8354,0.0000,3989.8354,28.9260,0.0000,10583.9646,10583.9646,7.3550,12.9789,52.2000,4403.0000,-4350.8000,0.2321,12.0378,670.9911,683.0288,11.3337,5073.9911,40.1622,-5033.8288,7.3550,2.7219,435.4000,0.0000,435.4000,0.0177,119.1984,0.0000,119.1984,0.8642,0.0000,316.2016,316.2016,7.3550,12.8312,0.0000,3543.6000,-3543.6000,0.1945,0.0000,564.2524,564.2524,9.4984,4107.8524,0.0000,-4107.8524,7.3550,2.7219,404.6000,0.0000,404.6000,0.0164,110.7664,0.0000,110.7664,0.8030,0.0000,293.8336,293.8336,12.2253,7.3587,12.2253,9.7920,4.1730,62595.0627,12.2253,7.3522,7.3587,9.7888,4.1786,33428.6153,12.2253,7.3503,7.3564,9.7878,4.1802,29261.2055,6.6695,521.1604,-67307.7000,125284.8835
3435.0000,7.2763,13.8193,0.0000,66727.7000,-66727.7000,3.0234,0.0000,9571.6745,9571.6745,147.6571,76299.3745,0.0000,-76299.3745,7.2763,2.6589,14577.5000,0.0000,14577.5000,0.5942,3995.6854,0.0000,3995.6854,29.0187,0.0000,10581.8146,10581.8146,7.2763,12.2843,549.0000,7305.3000,-6756.3000,0.4139,126.7874,1112.6785,1239.4658,20.2162,8417.9785,422.2126,-7995.7658,7.2763,2.6589,447.1000,0.0000,447.1000,0.0182,122.5499,0.0000,122.5499,0.8900,0.0000,324.5501,324.5501,7.2763,12.7512,0.0000,3038.2000,-3038.2000,0.1668,0.0000,483.6278,483.6278,8.1452,3521.8278,0.0000,-3521.8278,7.2763,2.6589,404.6000,0.0000,404.6000,0.0165,110.9007,0.0000,110.9007,0.8054,0.0000,293.6993,293.6993,11.9690,7.2800,11.9690,9.6245,3.8278,57416.3156,11.9690,7.2734,7.2800,9.6212,3.8332,30665.5862,11.9690,7.2714,7.2777,9.6202,3.8348,26843.3735,6.3495,496.1584,-61093.0000,114925.2753
3436.0000,7.2216,13.7667,0.0000,84606.7000,-84606.7000,3.8318,0.0000,12124.4255,12124.4255,187.1389,96731.1255,0.0000,-96731.1255,7.2216,2.6125,14577.1000,0.0000,14577.1000,0.5950,3998.9383,0.0000,3998.9383,29.0607,0.0000,10578.1617,10578.1617,7.2216,10.6496,1491.9000,5128.2000,-3636.3000,0.3602,344.8894,780.7905,1125.6800,17.5895,5908.9905,1147.0106,-4761.9800,7.2216,2.6125,435.2000,0.0000,435.2000,0.0178,119.3885,0.0000,119.3885,0.8676,0.0000,315.8115,315.8115,7.2216,12.6959,0.0000,2819.6000,-2819.6000,0.1548,0.0000,448.7366,448.7366,7.5599,3268.3366,0.0000,-3268.3366,7.2216,2.6125,934.3000,0.0000,934.3000,0.0381,256.3067,0.0000,256.3067,1.8626,0.0000,677.9933,677.9933,12.0561,7.2253,12.0561,9.6407,4.6559,69838.4598,12.0561,7.2188,7.2253,9.6374,4.6622,37297.4560,12.0561,7.2169,7.2231,9.6365,4.6640,32648.2512,7.4965,585.7899,-75116.0000,139784.1670
3437.0000,7.2800,13.8279,0.0000,93219.5000,-93219.5000,4.2206,0.0000,13372.6612,13372.6612,206.1273,106592.1612,0.0000,-106592.1612,7.2800,2.6741,14576.9000,0.0000,14576.9000,0.5956,3995.2899,0.0000,3995.2899,29.0900,0.0000,10581.6101,10581.6101,7.2800,11.0927,942.3000,4109.1000,-3166.8000,0.2727,217.6020,625.8778,843.4798,13.3185,4734.9778,724.6980,-4010.2798,7.2800,2.6741,588.9000,0.0000,588.9000,0.0241,161.4079,0.0000,161.4079,1.1752,0.0000,427.4921,427.4921,7.2800,12.7541,0.0000,2963.2000,-2963.2000,0.1627,0.0000,471.6959,471.6959,7.9454,3434.8959,0.0000,-3434.8959,7.2800,2.6741,4994.9000,0.0000,4994.9000,0.2041,1369.0204,0.0000,1369.0204,9.9679,0.0000,3625.8796,3625.8796,11.9831,7.2837,11.9831,9.6334,4.9663,74493.9463,11.9831,7.2773,7.2837,9.6302,4.9730,39784.2325,11.9831,7.2754,7.2814,9.6292,4.9750,34825.2958,8.2197,642.2984,-79188.8000,149103.4746
3438.0000,7.6852,14.2370,0.0000,174017.2000,-174017.2000,7.8813,0.0000,25147.8645,25147.8645,384.9112,199165.0645,0.0000,-199165.0645,7.6852,3.0634,14576.6000,0.0000,14576.6000,0.5950,3970.4418,0.0000,3970.4418,29.0576,0.0000,10606.1582,10606.1582,7.6852,13.4398,0.0000,431.4000,-431.4000,0.0224,0.0000,65.8986,65.8986,1.0942,497.2986,0.0000,-497.2986,7.6852,3.0634,542.3000,0.0000,542.3000,0.0221,147.7142,0.0000,147.7142,1.0810,0.0000,394.5858,394.5858,7.6852,13.1608,0.0000,4337.1000,-4337.1000,0.2381,0.0000,691.5535,691.5535,11.6285,5028.6535,0.0000,-5028.6535,7.6852,3.0634,16823.9000,0.0000,16823.9000,0.6867,4582.5717,0.0000,4582.5717,33.5375,0.0000,12241.3283,12241.3283,12.6656,7.6883,12.6656,10.1770,9.0666,135998.8579,12.6656,7.6829,7.6883,10.1743,9.0765,72612.0854,12.6656,7.6812,7.6864,10.1734,9.0797,63557.5935,14.1685,1107.1441,-146842.9000,272168.5367
3439.0000,8.1941,14.7390,0.0000,219955.5000,-219955.5000,9.9843,0.0000,32089.6767,32089.6767,487.6166,252045.1767,0.0000,-252045.1767,8.1941,3.5238,24759.1000,0.0000,24759.1000,1.0030,6691.8657,0.0000,6691.8657,48.9857,0.0000,18067.2343,18067.2343,8.1941,13.9461,0.0000,4456.1000,-4456.1000,0.2317,0.0000,683.3640,683.3640,11.3136,5139.4640,0.0000,-5139.4640,8.1941,3.5238,1109.9000,0.0000,1109.9000,0.0450,299.9827,0.0000,299.9827,2.1959,0.0000,809.9173,809.9173,8.1941,13.6740,0.0000,6064.5000,-6064.5000,0.3328,0.0000,969.2967,969.2967,16.2524,7033.7967,0.0000,-7033.7967,8.1941,3.5238,17883.2000,0.0000,17883.2000,0.7245,4833.4541,0.0000,4833.4541,35.3818,0.0000,13049.7459,13049.7459,13.0819,8.1968,13.0819,10.6394,11.6077,174115.2213,13.0819,8.1920,8.1968,10.6370,11.6191,92952.6404,13.0819,8.1905,8.1952,10.6362,11.6228,81359.4657,18.4818,1444.1902,-186723.9000,348427.3274
3440.0000,8.7107,15.2452,0.0000,243579.2000,-243579.2000,11.0882,0.0000,35889.8608,35889.8608,541.5319,279469.0608,0.0000,-279469.0608,8.7107,3.9831,30211.2000,0.0000,30211.2000,1.2125,8101.8405,0.0000,8101.8405,59.2179,0.0000,22109.3595,22109.3595,8.7107,14.4587,0.0000,33714.7000,-33714.7000,1.7549,0.0000,5192.6128,5192.6128,85.7071,38907.3128,0.0000,-38907.3128,8.7107,3.9831,1883.9000,0.0000,1883.9000,0.0756,505.2119,0.0000,505.2119,3.6927,0.0000,1378.6881,1378.6881,8.7107,14.1955,0.0000,7472.3000,-7472.3000,0.4098,0.0000,1197.5905,1197.5905,20.0151,8669.8905,0.0000,-8669.8905,8.7107,3.9831,17177.0000,0.0000,17177.0000,0.6894,4606.4147,0.0000,4606.4147,33.6692,0.0000,12570.5853,12570.5853,13.6641,8.7132,13.6641,11.1886,14.5417,218126.1824,13.6641,8.7089,8.7132,11.1865,14.5542,116433.8827,13.6641,8.7075,8.7117,11.1858,14.5584,101908.7845,22.8458,1785.2012,-235494.1000,436468.8496
3441.0000,9.0631,15.5842,0.0000,257404.9000,-257404.9000,11.7521,0.0000,38189.7635,38189.7635,573.9543,295594.6635,0.0000,-295594.6635,9.0631,4.2820,34347.1000,0.0000,34347.1000,1.3657,9162.2947,0.0000,9162.2947,66.7004,0.0000,25184.8053,25184.8053,9.0631,14.8057,0.0000,42531.7000,-42531.7000,2.2169,0.0000,6571.0652,6571.0652,108.2681,49102.7652,0.0000,-49102.7652,9.0631,4.2820,2038.1000,0.0000,2038.1000,0.0810,543.6754,0.0000,543.6754,3.9579,0.0000,1494.4246,1494.4246,9.0631,14.5518,0.0000,9685.8000,-9685.8000,0.5310,0.0000,1555.5486,1555.5486,25.9332,11241.3486,0.0000,-11241.3486,9.0631,4.2820,15058.4000,0.0000,15058.4000,0.5988,4016.9184,0.0000,4016.9184,29.2427,0.0000,11041.4816,11041.4816,14.0495,9.0654,14.0495,11.5574,15.9033,238550.2353,14.0495,9.0614,9.0654,11.5554,15.9161,127328.4936,14.0495,9.0601,9.0640,11.5548,15.9203,111442.0238,24.8183,1939.3357,-258178.8000,477320.7526
3442.0000,9.4551,15.9697,0.0000,269589.8000,-269589.8000,12.3334,0.0000,40311.6826,40311.6826,602.3444,309901.4826,0.0000,-309901.4826,9.4551,4.6337,40562.6000,0.0000,40562.6000,1.6028,10757.0569,0.0000,10757.0569,78.2781,0.0000,29805.5431,29805.5431,9.4551,15.1950,0.0000,59533.9000,-59533.9000,3.1061,0.0000,9231.5259,9231.5259,151.6952,68765.4259,0.0000,-68765.4259,9.4551,4.6337,2096.2000,0.0000,2096.2000,0.0828,555.9048,0.0000,555.9048,4.0453,0.0000,1540.2952,1540.2952,9.4551,14.9470,0.0000,11457.2000,-11457.2000,0.6280,0.0000,1844.5822,1844.5822,30.6689,13301.7822,0.0000,-13301.7822,9.4551,4.6337,13646.0000,0.0000,13646.0000,0.5392,3618.8705,0.0000,3618.8705,26.3342,0.0000,10027.1295,10027.1295,14.4243,9.4573,14.4243,11.9408,17.5219,262828.6683,14.4243,9.4536,9.4573,11.9389,17.5350,140280.2755,14.4243,9.4523,9.4560,11.9383,17.5394,122776.0010,27.4384,2144.0785,-284276.1000,525884.9448
3443.0000,9.9081,16.4156,0.0000,291089.1000,-291089.1000,13.3474,0.0000,43929.4883,43929.4883,651.8646,335018.5883,0.0000,-335018.5883,9.9081,5.0416,42630.5000,0.0000,42630.5000,1.6729,11229.6271,0.0000,11229.6271,81.7030,0.0000,31400.8729,31400.8729,9.9081,15.6450,0.0000,78502.6000,-78502.6000,4.1003,0.0000,12227.1554,12227.1554,200.2513,90729.7554,0.0000,-90729.7554,9.9081,5.0416,2471.9000,0.0000,2471.9000,0.0970,651.1421,0.0000,651.1421,4.7375,0.0000,1820.7579,1820.7579,9.9081,15.4035,0.0000,13780.0000,-13780.0000,0.7551,0.0000,2225.3912,2225.3912,36.8788,16005.3912,0.0000,-16005.3912,9.9081,5.0416,10997.7000,0.0000,10997.7000,0.4316,2896.9885,0.0000,2896.9885,21.0775,0.0000,8100.7115,8100.7115,14.9961,9.9101,14.9961,12.4531,20.0133,300198.9781,14.9961,9.9067,9.9101,12.4514,20.0269,160214.8046,14.9961,9.9055,9.9089,12.4508,20.0315,140220.4588,30.6064,2391.6306,-327271.6000,600634.2416
3444.0000,10.2040,16.6995,0.0000,305272.3000,-305272.3000,14.0351,0.0000,46352.7292,46352.7292,685.4500,351625.0292,0.0000,-351625.0292,10.2040,5.2914,36934.4000,0.0000,36934.4000,1.4380,9686.7637,0.0000,9686.7637,70.2311,0.0000,27247.6363,27247.6363,10.2040,15.9356,0.0000,80217.4000,-80217.4000,4.1955,0.0000,12532.2441,12532.2441,204.8994,92749.6441,0.0000,-92749.6441,10.2040,5.2914,2958.2000,0.0000,2958.2000,0.1152,775.8454,0.0000,775.8454,5.6250,0.0000,2182.3546,2182.3546,10.2040,15.7020,0.0000,16146.4000,-16146.4000,0.8846,0.0000,2613.1461,2613.1461,43.2042,18759.5461,0.0000,-18759.5461,10.2040,5.2914,9585.3000,0.0000,9585.3000,0.3732,2513.9311,0.0000,2513.9311,18.2265,0.0000,7071.3689,7071.3689,15.4608,10.2059,15.4608,12.8334,21.3236,319853.7249,15.4608,10.2026,10.2059,12.8317,21.3372,170697.3170,15.4608,10.2014,10.2048,12.8311,21.3418,149392.5807,31.5624,2466.3270,-352158.2000,639943.6226
3445.0000,10.6271,17.1188,0.0000,319473.1000,-319473.1000,14.7138,0.0000,48941.9868,48941.9868,718.5976,368415.0868,0.0000,-368415.0868,10.6271,5.6786,42632.0000,0.0000,42632.0000,1.6514,11111.8421,0.0000,11111.8421,80.6541,0.0000,31520.1579,31520.1579,10.6271,16.3571,0.0000,95285.7000,-95285.7000,4.9880,0.0000,14953.8000,14953.8000,243.6081,110239.5000,0.0000,-110239.5000,10.6271,5.6786,2820.2000,0.0000,2820.2000,0.1092,735.0727,0.0000,735.0727,5.3354,0.0000,2085.1273,2085.1273,10.6271,16.1280,0.0000,17618.9000,-17618.9000,0.9652,0.0000,2860.7243,2860.7243,47.1406,20479.6243,0.0000,-20479.6243,10.6271,5.6786,8526.0000,0.0000,8526.0000,0.3303,2222.2642,0.0000,2222.2642,16.1301,0.0000,6303.7358,6303.7358,15.8587,10.6290,15.8587,13.2438,22.9528,344291.2765,15.8587,10.6258,10.6290,13.2422,22.9667,183733.6185,15.8587,10.6247,10.6279,13.2417,22.9715,160800.3993,34.1371,2667.5179,-378399.5000,688825.2943
3446.0000,10.9913,17.4733,0.0000,334930.7000,-334930.7000,15.4649,0.0000,51710.3517,51710.3517,755.2805,386641.0517,0.0000,-386641.0517,10.9913,5.9977,40553.3000,0.0000,40553.3000,1.5597,10514.0632,0.0000,10514.0632,76.1715,0.0000,30039.2368,30039.2368,10.9913,16.7168,0.0000,103780.2000,-103780.2000,5.4400,0.0000,16353.1104,16353.1104,265.6785,120133.3104,0.0000,-120133.3104,10.9913,5.9977,1865.4000,0.0000,1865.4000,0.0717,483.6335,0.0000,483.6335,3.5038,0.0000,1381.7665,1381.7665,10.9913,16.4948,0.0000,19361.2000,-19361.2000,1.0606,0.0000,3152.9367,3152.9367,51.7991,22514.1367,0.0000,-22514.1367,10.9913,5.9977,7466.7000,0.0000,7466.7000,0.2872,1935.8562,0.0000,1935.8562,14.0247,0.0000,5530.8438,5530.8438,16.3357,10.9931,16.3357,13.6644,24.6083,369124.6207,16.3357,10.9900,10.9931,13.6629,24.6224,196979.4968,16.3357,10.9890,10.9920,13.6623,24.6273,172391.1446,35.8261,2799.4994,-408186.7000,738495.2621
3447.0000,11.3796,17.8545,0.0000,349455.5000,-349455.5000,16.1712,0.0000,54408.3331,54408.3331,789.7752,403863.8331,0.0000,-403863.8331,11.3796,6.3455,38492.5000,0.0000,38492.5000,1.4714,9923.8110,0.0000,9923.8110,71.8595,0.0000,28568.6890,28568.6890,11.3796,17.1018,0.0000,112959.2000,-112959.2000,5.9281,0.0000,17879.6167,17879.6167,289.5192,130838.8167,0.0000,-130838.8167,11.3796,6.3455,1802.8000,0.0000,1802.8000,0.0689,464.7827,0.0000,464.7827,3.3655,0.0000,1338.0173,1338.0173,11.3796,16.8857,0.0000,21784.2000,-21784.2000,1.1934,0.0000,3559.3342,3559.3342,58.2814,25343.5342,0.0000,-25343.5342,11.3796,6.3455,8526.0000,0.0000,8526.0000,0.3259,2198.1013,0.0000,2198.1013,15.9167,0.0000,6327.8987,6327.8987,16.7775,11.3813,16.7775,14.0794,26.1818,392727.7093,16.7775,11.3783,11.3813,14.0779,26.1962,209569.7354,16.7775,11.3773,11.3803,14.0774,26.2012,183408.3065,37.7383,2948.9221,-435377.6000,785705.7512
3448.0000,11.6659,18.1310,0.0000,354059.6000,-354059.6000,16.4232,0.0000,55472.3115,55472.3115,802.0837,409531.9115,0.0000,-409531.9115,11.6659,6.5920,32795.9000,0.0000,32795.9000,1.2456,8420.3876,0.0000,8420.3876,60.8310,0.0000,24375.5124,24375.5124,11.6659,17.3834,0.0000,117938.2000,-117938.2000,6.1975,0.0000,18731.6842,18731.6842,302.6739,136669.8842,0.0000,-136669.8842,11.6659,6.5920,2325.3000,0.0000,2325.3000,0.0883,597.0236,0.0000,597.0236,4.3131,0.0000,1728.2764,1728.2764,11.6659,17.1737,0.0000,24688.2000,-24688.2000,1.3525,0.0000,4044.1725,4044.1725,66.0539,28732.3725,0.0000,-28732.3725,11.6659,6.5920,9938.4000,0.0000,9938.4000,0.3775,2551.6964,0.0000,2551.6964,18.4341,0.0000,7386.7036,7386.7036,17.1314,11.6676,17.1314,14.3995,27.0636,405953.7416,17.1314,11.6647,11.6676,14.3980,27.0780,216624.3194,17.1314,11.6637,11.6666,14.3975,27.0830,189581.0098,38.5268,3010.5350,-451626.4000,812159.0708
3449.0000,11.8818,18.3397,0.0000,366613.2000,-366613.2000,17.0356,0.0000,57714.2346,57714.2346,831.9916,424327.4346,0.0000,-424327.4346,11.8818,6.7785,21413.0000,0.0000,21413.0000,0.8094,5480.8302,0.0000,5480.8302,39.5309,0.0000,15932.1698,15932.1698,11.8818,17.5958,0.0000,111138.6000,-111138.6000,5.8459,0.0000,17698.4024,17698.4024,285.5044,128837.0024,0.0000,-128837.0024,11.8818,6.7785,1477.7000,0.0000,1477.7000,0.0559,378.2292,0.0000,378.2292,2.7280,0.0000,1099.4708,1099.4708,11.8818,17.3909,0.0000,27356.2000,-27356.2000,1.4988,0.0000,4490.1657,4490.1657,73.1971,31846.3657,0.0000,-31846.3657,11.8818,6.7785,13116.3000,0.0000,13116.3000,0.4958,3357.2229,0.0000,3357.2229,24.2142,0.0000,9759.0771,9759.0771,17.5042,11.8835,17.5042,14.6939,27.9025,418537.3977,17.5042,11.8806,11.8835,14.6924,27.9170,223335.7062,17.5042,11.8796,11.8825,14.6919,27.9219,195453.3380,38.6120,3017.1993,-469101.0000,837326.4419
3450.0000,11.1190,17.5534,0.0000,269897.4000,-269897.4000,12.5583,0.0000,41784.5880,41784.5880,613.3273,311681.9880,0.0000,-311681.9880,11.1190,6.0169,17647.6000,0.0000,17647.6000,0.6647,4566.9365,0.0000,4566.9365,32.4648,0.0000,13080.6635,13080.6635,11.1190,16.8213,0.0000,83031.0000,-83031.0000,4.3707,0.0000,13102.6623,13102.6623,213.4602,96133.6623,0.0000,-96133.6623,11.1190,6.0169,1217.7000,0.0000,1217.7000,0.0459,315.1227,0.0000,315.1227,2.2401,0.0000,902.5773,902.5773,11.1190,16.6221,0.0000,28339.4000,-28339.4000,1.5527,0.0000,4619.9821,4619.9821,75.8331,32959.3821,0.0000,-32959.3821,11.1190,6.0169,15411.5000,0.0000,15411.5000,0.5805,3988.2671,0.0000,3988.2671,28.3513,0.0000,11423.2329,11423.2329,16.5652,11.1210,16.5652,13.8431,20.7598,311396.9341,16.5652,11.1175,11.1210,13.8413,20.7729,166183.2048,16.5652,11.1165,11.1198,13.8408,20.7768,145437.6089,29.6594,2317.6245,-346991.0000,623017.7479
3451.0000,10.7920,17.2510,0.0000,257729.4000,-257729.4000,11.9358,0.0000,39621.7125,39621.7125,582.9264,297351.1125,0.0000,-297351.1125,10.7920,5.7622,17626.9000,0.0000,17626.9000,0.6724,4583.3238,0.0000,4583.3238,32.8366,0.0000,13043.5762,13043.5762,10.7920,16.5066,0.0000,70355.7000,-70355.7000,3.6938,0.0000,11061.4645,11061.4645,180.4010,81417.1645,0.0000,-81417.1645,10.7920,5.7622,931.9000,0.0000,931.9000,0.0355,242.3114,0.0000,242.3114,1.7360,0.0000,689.5886,689.5886,10.7920,16.2942,0.0000,26564.4000,-26564.4000,1.4552,0.0000,4318.8786,4318.8786,71.0711,30883.2786,0.0000,-30883.2786,10.7920,5.7622,14705.3000,0.0000,14705.3000,0.5609,3823.6532,0.0000,3823.6532,27.3941,0.0000,10881.6468,10881.6468,16.2311,10.7941,16.2311,13.5126,19.2443,288664.4927,16.2311,10.7904,10.7941,13.5107,19.2572,154057.3808,16.2311,10.7893,10.7928,13.5102,19.2610,134827.2302,27.5306,2151.2764,-321385.4000,577549.1037
3452.0000,9.9519,16.4083,0.0000,184997.3000,-184997.3000,8.5505,0.0000,27943.8570,27943.8570,417.5912,212941.1570,0.0000,-212941.1570,9.9519,4.9711,17646.3000,0.0000,17646.3000,0.6768,4645.3400,0.0000,4645.3400,33.0531,0.0000,13000.9600,13000.9600,9.9519,15.6654,0.0000,37640.3000,-37640.3000,1.9741,0.0000,5865.2513,5865.2513,96.4108,43505.5513,0.0000,-43505.5513,9.9519,4.9711,1028.8000,0.0000,1028.8000,0.0395,270.8288,0.0000,270.8288,1.9270,0.0000,757.9712,757.9712,9.9519,15.4490,0.0000,23400.4000,-23400.4000,1.2819,0.0000,3780.2037,3780.2037,62.6052,27180.6037,0.0000,-27180.6037,9.9519,4.9711,13469.4000,0.0000,13469.4000,0.5166,3545.7825,0.0000,3545.7825,25.2294,0.0000,9923.6175,9923.6175,15.1202,9.9543,15.1202,12.5372,12.9901,194851.6297,15.1202,9.9500,9.9543,12.5351,13.0011,104008.6739,15.1202,9.9488,9.9528,12.5345,13.0041,91028.7304,19.5589,1528.3604,-213893.5000,389889.0340
3453.0000,9.4165,15.8965,0.0000,168466.6000,-168466.6000,7.7474,0.0000,25171.2069,25171.2069,378.3682,193637.8069,0.0000,-193637.8069,9.4165,4.5206,14923.9000,0.0000,14923.9000,0.5806,3960.0440,0.0000,3960.0440,28.3565,0.0000,10963.8560,10963.8560,9.4165,15.1413,0.0000,24433.4000,-24433.4000,1.2781,0.0000,3787.3318,3787.3318,62.4185,28220.7318,0.0000,-28220.7318,9.4165,4.5206,587.8000,0.0000,587.8000,0.0229,155.9722,0.0000,155.9722,1.1169,0.0000,431.8278,431.8278,9.4165,14.9103,0.0000,19785.3000,-19785.3000,1.0840,0.0000,3184.5870,3184.5870,52.9404,22969.8870,0.0000,-22969.8870,9.4165,4.5206,10997.7000,0.0000,10997.7000,0.4279,2918.2302,0.0000,2918.2302,20.8965,0.0000,8079.4698,8079.4698,14.6608,9.4192,14.6608,12.0400,11.2615,168922.8760,14.6608,9.4145,9.4192,12.0376,11.2718,90174.3973,14.6608,9.4131,9.4176,12.0370,11.2747,78922.8013,16.7111,1305.8326,-186175.9000,338020.0746
3454.0000,8.9410,15.4336,0.0000,140054.3000,-140054.3000,6.4205,0.0000,20729.1856,20729.1856,313.5667,160783.4856,0.0000,-160783.4856,8.9410,4.1030,14569.7000,0.0000,14569.7000,0.5721,3893.6819,0.0000,3893.6819,27.9423,0.0000,10676.0181,10676.0181,8.9410,14.6715,0.0000,14724.8000,-14724.8000,0.7690,0.0000,2272.4549,2272.4549,37.5571,16997.2549,0.0000,-16997.2549,8.9410,4.1030,449.5000,0.0000,449.5000,0.0177,120.1267,0.0000,120.1267,0.8621,0.0000,329.3733,329.3733,8.9410,14.4315,0.0000,15012.5000,-15012.5000,0.8227,0.0000,2409.2623,2409.2623,40.1780,17421.7623,0.0000,-17421.7623,8.9410,4.1030,9585.3000,0.0000,9585.3000,0.3764,2561.6251,0.0000,2561.6251,18.3830,0.0000,7023.6749,7023.6749,14.0572,8.9440,14.0572,11.5006,8.8533,132799.2604,14.0572,8.9387,8.9440,11.4980,8.8625,70899.6010,14.0572,8.9373,8.9422,11.4972,8.8650,62055.0295,13.4676,1052.3742,-145187.1000,265753.8909
3455.0000,8.5317,15.0355,0.0000,124494.1000,-124494.1000,5.6914,0.0000,18280.0142,18280.0142,277.9612,142774.1142,0.0000,-142774.1142,8.5317,3.7449,14569.8000,0.0000,14569.8000,0.5770,3917.8128,0.0000,3917.8128,28.1779,0.0000,10651.9872,10651.9872,8.5317,14.2671,0.0000,11117.9000,-11117.9000,0.5799,0.0000,1709.7211,1709.7211,28.3194,12827.6211,0.0000,-12827.6211,8.5317,3.7449,435.1000,0.0000,435.1000,0.0172,116.9982,0.0000,116.9982,0.8415,0.0000,318.1018,318.1018,8.5317,14.0189,0.0000,10783.4000,-10783.4000,0.5911,0.0000,1726.5553,1726.5553,28.8674,12509.9553,0.0000,-12509.9553,8.5317,3.7449,5348.0000,0.0000,5348.0000,0.2118,1438.0748,0.0000,1438.0748,10.3430,0.0000,3909.9252,3909.9252,13.7124,8.5349,13.7124,11.1236,7.6567,114850.1120,13.7124,8.5292,8.5349,11.1208,7.6651,61320.9378,13.7124,8.5276,8.5329,11.1200,7.6675,53672.4746,11.5025,898.8247,-126042.5000,229843.5244
3456.0000,8.1694,14.6828,0.0000,105427.4000,-105427.4000,4.8085,0.0000,15373.8130,15373.8130,234.8386,120801.2130,0.0000,-120801.2130,8.1694,3.4272,14577.4000,0.0000,14577.4000,0.5815,3941.4427,0.0000,3941.4427,28.3997,0.0000,10635.9573,10635.9573,8.1694,13.9090,0.0000,10101.9000,-10101.9000,0.5263,0.0000,1548.8686,1548.8686,25.7029,11650.7686,0.0000,-11650.7686,8.1694,3.4272,447.7000,0.0000,447.7000,0.0179,121.0493,0.0000,121.0493,0.8722,0.0000,326.6507,326.6507,8.1694,13.6536,0.0000,7876.4000,-7876.4000,0.4319,0.0000,1258.7403,1258.7403,21.0915,9135.1403,0.0000,-9135.1403,8.1694,3.4272,1640.4000,0.0000,1640.4000,0.0654,443.5320,0.0000,443.5320,3.1958,0.0000,1196.8680,1196.8680,13.3869,8.1729,13.3869,10.7799,6.4670,97004.7859,13.3869,8.1668,8.1729,10.7768,6.4746,51796.7976,13.3869,8.1650,8.1708,10.7760,6.4768,45337.2575,9.6471,753.8419,-106740.2000,194138.8410
3457.0000,7.9298,14.4529,0.0000,98669.6000,-98669.6000,4.4910,0.0000,14323.8230,14323.8230,219.3344,112993.4230,0.0000,-112993.4230,7.9298,3.2250,14548.4000,0.0000,14548.4000,0.5842,3947.9793,0.0000,3947.9793,28.5296,0.0000,10600.4207,10600.4207,7.9298,13.6734,0.0000,6549.5000,-6549.5000,0.3409,0.0000,1002.3156,1002.3156,16.6486,7551.8156,0.0000,-7551.8156,7.9298,3.2250,434.3000,0.0000,434.3000,0.0174,117.8554,0.0000,117.8554,0.8517,0.0000,316.4446,316.4446,7.9298,13.4115,0.0000,5994.7000,-5994.7000,0.3288,0.0000,956.9168,956.9168,16.0576,6951.6168,0.0000,-6951.6168,7.9298,3.2250,933.1000,0.0000,933.1000,0.0375,253.2141,0.0000,253.2141,1.8298,0.0000,679.8859,679.8859,13.1109,7.9335,13.1109,10.5222,5.7909,86863.3736,13.1109,7.9270,7.9335,10.5189,5.7981,46384.7397,13.1109,7.9252,7.9312,10.5180,5.8001,40601.0022,8.6997,679.8039,-95298.0000,173849.1155
3458.0000,7.7435,14.2726,0.0000,87339.9000,-87339.9000,3.9700,0.0000,12635.3651,12635.3651,193.8877,99975.2651,0.0000,-99975.2651,7.7435,3.0642,14546.3000,0.0000,14546.3000,0.5866,3958.6573,0.0000,3958.6573,28.6505,0.0000,10587.6427,10587.6427,7.7435,13.4895,0.0000,7376.2000,-7376.2000,0.3837,0.0000,1127.2407,1127.2407,18.7387,8503.4407,0.0000,-8503.4407,7.7435,3.0642,447.3000,0.0000,447.3000,0.0180,121.7291,0.0000,121.7291,0.8810,0.0000,325.5709,325.5709,7.7435,13.2233,0.0000,4660.8000,-4660.8000,0.2557,0.0000,743.3586,743.3586,12.4874,5404.1586,0.0000,-5404.1586,7.7435,3.0642,404.2000,0.0000,404.2000,0.0163,109.9997,0.0000,109.9997,0.7961,0.0000,294.2003,294.2003,12.8331,7.7473,12.8331,10.2902,5.1299,76948.7550,12.8331,7.7406,7.7473,10.2868,5.1367,41093.4953,12.8331,7.7387,7.7450,10.2859,5.1386,35970.3594,7.8455,613.0596,-83979.1000,154012.6097
3459.0000,7.5928,14.1264,0.0000,78438.8000,-78438.8000,3.5617,0.0000,11316.2932,11316.2932,173.9465,89755.0932,0.0000,-89755.0932,7.5928,2.9336,14546.0000,0.0000,14546.0000,0.5886,3967.7157,0.0000,3967.7157,28.7482,0.0000,10578.2843,10578.2843,7.5928,13.3406,0.0000,5694.0000,-5694.0000,0.2960,0.0000,869.2008,869.2008,14.4585,6563.2008,0.0000,-6563.2008,7.5928,2.9336,434.4000,0.0000,434.4000,0.0176,118.4914,0.0000,118.4914,0.8585,0.0000,315.9086,315.9086,7.5928,13.0711,0.0000,3532.1000,-3532.1000,0.1938,0.0000,562.9713,562.9713,9.4652,4095.0713,0.0000,-4095.0713,7.5928,2.9336,404.1000,0.0000,404.1000,0.0164,110.2264,0.0000,110.2264,0.7986,0.0000,293.8736,293.8736,12.5421,7.5968,12.5421,10.0694,4.4577,66865.2960,12.5421,7.5898,7.5968,10.0659,4.4640,35711.8390,12.5421,7.5878,7.5944,10.0649,4.4658,31260.4828,7.0112,547.8615,-72280.4000,133837.6178
3460.0000,7.5184,14.0564,0.0000,97341.5000,-97341.5000,4.4163,0.0000,14024.3074,14024.3074,215.6842,111365.8074,0.0000,-111365.8074,7.5184,2.8741,14545.6000,0.0000,14545.6000,0.5903,3972.1361,0.0000,3972.1361,28.8275,0.0000,10573.4639,10573.4639,7.5184,13.2679,0.0000,5761.8000,-5761.8000,0.2995,0.0000,879.0784,879.0784,14.6253,6640.8784,0.0000,-6640.8784,7.5184,2.8741,447.5000,0.0000,447.5000,0.0182,122.2040,0.0000,122.2040,0.8869,0.0000,325.2960,325.2960,7.5184,12.9956,0.0000,3018.2000,-3018.2000,0.1656,0.0000,480.9115,480.9115,8.0894,3499.1115,0.0000,-3499.1115,7.5184,2.8741,932.5000,0.0000,932.5000,0.0378,254.6486,0.0000,254.6486,1.8481,0.0000,677.8514,677.8514,12.6745,7.5223,12.6745,10.0984,5.4923,82384.8901,12.6745,7.5155,7.5223,10.0950,5.4996,43996.7129,12.6745,7.5135,7.5199,10.0940,5.5017,38512.0798,8.2915,647.9075,-90195.9000,164893.6828
