Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3461.0000,7.5990,14.1409,0.0000,105251.2000,-105251.2000,4.7732,0.0000,15186.2069,15186.2069,233.1138,120437.4069,0.0000,-120437.4069,7.5990,2.9589,14545.5000,0.0000,14545.5000,0.5911,3967.2043,0.0000,3967.2043,28.8671,0.0000,10578.2957,10578.2957,7.5990,13.3500,0.0000,5107.6000,-5107.6000,0.2654,0.0000,779.7205,779.7205,12.9625,5887.3205,0.0000,-5887.3205,7.5990,2.9589,585.2000,0.0000,585.2000,0.0238,159.6100,0.0000,159.6100,1.1614,0.0000,425.5900,425.5900,7.5990,13.0759,0.0000,3061.3000,-3061.3000,0.1680,0.0000,487.9446,487.9446,8.2056,3549.2446,0.0000,-3549.2446,7.5990,2.9589,4983.2000,0.0000,4983.2000,0.2025,1359.1401,0.0000,1359.1401,9.8897,0.0000,3624.0599,3624.0599,12.5591,7.6028,12.5591,10.0810,5.7579,86368.1166,12.5591,7.5961,7.6028,10.0776,5.7656,46125.1618,12.5591,7.5941,7.6005,10.0766,5.7679,40375.6390,9.0359,706.0801,-93306.2000,172868.9174
3462.0000,8.0569,14.6028,0.0000,184579.1000,-184579.1000,8.3745,0.0000,26859.0578,26859.0578,408.9948,211438.1578,0.0000,-211438.1578,8.0569,3.3977,14541.7000,0.0000,14541.7000,0.5900,3938.5245,0.0000,3938.5245,28.8165,0.0000,10603.1755,10603.1755,8.0569,13.8093,0.0000,224.9000,-224.9000,0.0117,0.0000,34.4520,34.4520,0.5709,259.3520,0.0000,-259.3520,8.0569,3.3977,534.1000,0.0000,534.1000,0.0217,144.6575,0.0000,144.6575,1.0584,0.0000,389.4425,389.4425,8.0569,13.5358,0.0000,3723.6000,-3723.6000,0.2043,0.0000,594.7468,594.7468,9.9799,4318.3468,0.0000,-4318.3468,8.0569,3.3977,16783.1000,0.0000,16783.1000,0.6810,4545.5930,0.0000,4545.5930,33.2582,0.0000,12237.5070,12237.5070,13.1142,8.0602,13.1142,10.5872,9.6328,144492.0625,13.1142,8.0545,8.0602,10.5843,9.6437,77149.8637,13.1142,8.0527,8.0582,10.5834,9.6472,67530.1337,14.8248,1158.4288,-156668.7000,289172.0600
3463.0000,8.5065,15.0427,0.0000,227174.3000,-227174.3000,10.3335,0.0000,33340.8363,33340.8363,504.6695,260515.1363,0.0000,-260515.1363,8.5065,3.7960,24701.0000,0.0000,24701.0000,0.9939,6644.6193,0.0000,6644.6193,48.5383,0.0000,18056.3807,18056.3807,8.5065,8.5065,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.5065,3.7960,1107.8000,0.0000,1107.8000,0.0446,298.0005,0.0000,298.0005,2.1769,0.0000,809.7995,809.7995,8.5065,13.9897,0.0000,4050.6000,-4050.6000,0.2222,0.0000,648.4628,648.4628,10.8512,4699.0628,0.0000,-4699.0628,8.5065,3.7960,17839.8000,0.0000,17839.8000,0.7178,4798.9425,0.0000,4798.9425,35.0558,0.0000,13040.8575,13040.8575,13.4194,8.5094,13.4194,10.9644,11.6581,174871.2307,13.4194,8.5043,8.5094,10.9619,11.6703,93362.3714,13.4194,8.5026,8.5076,10.9610,11.6742,81719.3291,18.4678,1443.1002,-187576.3000,349952.9311
3464.0000,8.9564,15.4834,0.0000,248921.2000,-248921.2000,11.3515,0.0000,36853.5209,36853.5209,554.3902,285774.7209,0.0000,-285774.7209,8.9564,4.1956,30152.1000,0.0000,30152.1000,1.2033,8056.1406,0.0000,8056.1406,58.7690,0.0000,22095.9594,22095.9594,8.9564,14.7014,0.0000,26105.5000,-26105.5000,1.3599,0.0000,4029.3742,4029.3742,66.4175,30134.8742,0.0000,-30134.8742,8.9564,4.1956,1883.6000,0.0000,1883.6000,0.0752,503.2667,0.0000,503.2667,3.6713,0.0000,1380.3333,1380.3333,8.9564,14.4437,0.0000,3980.2000,-3980.2000,0.2182,0.0000,638.8156,638.8156,10.6584,4619.0156,0.0000,-4619.0156,8.9564,4.1956,17135.3000,0.0000,17135.3000,0.6839,4578.2677,0.0000,4578.2677,33.3981,0.0000,12557.0323,12557.0323,13.9093,8.9591,13.9093,11.4342,14.2168,213252.0633,13.9093,8.9545,8.9591,11.4319,14.2301,113840.6413,13.9093,8.9530,8.9575,11.4312,14.2344,99640.8456,22.3381,1745.5309,-229835.9000,426733.5501
3465.0000,9.2403,15.7552,0.0000,260533.3000,-260533.3000,11.9118,0.0000,38790.1048,38790.1048,581.7510,299323.4048,0.0000,-299323.4048,9.2403,4.4336,34276.3000,0.0000,34276.3000,1.3570,9119.1707,0.0000,9119.1707,66.2720,0.0000,25157.1293,25157.1293,9.2403,14.9803,0.0000,33402.6000,-33402.6000,1.7422,0.0000,5169.0433,5169.0433,85.0862,38571.6433,0.0000,-38571.6433,9.2403,4.4336,2037.7000,0.0000,2037.7000,0.0807,542.1278,0.0000,542.1278,3.9398,0.0000,1495.5722,1495.5722,9.2403,14.7307,0.0000,4257.2000,-4257.2000,0.2334,0.0000,684.4574,684.4574,11.3965,4941.6574,0.0000,-4941.6574,9.2403,4.4336,15021.9000,0.0000,15021.9000,0.5947,3996.5594,0.0000,3996.5594,29.0443,0.0000,11025.3406,11025.3406,14.2100,9.2428,14.2100,11.7264,15.2501,228750.9017,14.2100,9.2384,9.2428,11.7242,15.2635,122108.0296,14.2100,9.2370,9.2413,11.7235,15.2679,106875.0844,23.8795,1865.9756,-246857.2000,457734.0157
3466.0000,9.4773,15.9856,0.0000,267102.1000,-267102.1000,12.2322,0.0000,39957.5227,39957.5227,597.3995,307059.6227,0.0000,-307059.6227,9.4773,4.6402,40470.6000,0.0000,40470.6000,1.5942,10729.1159,0.0000,10729.1159,77.8566,0.0000,29741.4841,29741.4841,9.4773,15.2145,0.0000,38732.7000,-38732.7000,2.0218,0.0000,6007.2946,6007.2946,98.7420,44739.9946,0.0000,-44739.9946,9.4773,4.6402,2082.8000,0.0000,2082.8000,0.0820,552.1688,0.0000,552.1688,4.0069,0.0000,1530.6312,1530.6312,9.4773,14.9698,0.0000,5059.2000,-5059.2000,0.2773,0.0000,814.6373,814.6373,13.5412,5873.8373,0.0000,-5873.8373,9.4773,4.6402,13612.9000,0.0000,13612.9000,0.5362,3608.9008,0.0000,3608.9008,26.1882,0.0000,10003.9992,10003.9992,14.3765,9.4797,14.3765,11.9281,15.8119,237179.2052,14.3765,9.4755,9.4797,11.9260,15.8255,126604.3524,14.3765,9.4741,9.4782,11.9253,15.8299,110809.5459,25.1155,1962.5625,-254727.7000,474593.1035
3467.0000,9.7584,16.2625,0.0000,284426.5000,-284426.5000,13.0436,0.0000,42792.5121,42792.5121,637.0269,327219.0121,0.0000,-327219.0121,9.7584,4.8938,42539.6000,0.0000,42539.6000,1.6687,11230.5838,0.0000,11230.5838,81.4972,0.0000,31309.0162,31309.0162,9.7584,15.4938,0.0000,48598.7000,-48598.7000,2.5385,0.0000,7558.1490,7558.1490,123.9778,56156.8490,0.0000,-56156.8490,9.7584,4.8938,2470.1000,0.0000,2470.1000,0.0969,652.1139,0.0000,652.1139,4.7322,0.0000,1817.9861,1817.9861,9.7584,15.2530,0.0000,5745.1000,-5745.1000,0.3148,0.0000,926.8313,926.8313,15.3752,6671.9313,0.0000,-6671.9313,9.7584,4.8938,10971.2000,0.0000,10971.2000,0.4304,2896.4302,0.0000,2896.4302,21.0186,0.0000,8074.7698,8074.7698,14.7572,9.7607,14.7572,12.2589,17.4341,261511.5456,14.7572,9.7567,9.7607,12.2569,17.4481,139584.5656,14.7572,9.7554,9.7593,12.2563,17.4526,122168.5026,27.1393,2120.7069,-282789.4000,523264.6138
3468.0000,9.9658,16.4629,0.0000,297262.9000,-297262.9000,13.6548,0.0000,44914.4946,44914.4946,666.8759,342177.3946,0.0000,-342177.3946,9.9658,5.0721,36855.2000,0.0000,36855.2000,1.4387,9700.0277,0.0000,9700.0277,70.2623,0.0000,27155.1723,27155.1723,9.9658,15.6982,0.0000,52350.8000,-52350.8000,2.7368,0.0000,8158.6517,8158.6517,133.6598,60509.4517,0.0000,-60509.4517,9.9658,5.0721,2950.9000,0.0000,2950.9000,0.1152,776.6560,0.0000,776.6560,5.6257,0.0000,2174.2440,2174.2440,9.9658,15.4622,0.0000,6493.0000,-6493.0000,0.3558,0.0000,1049.0122,1049.0122,17.3747,7542.0122,0.0000,-7542.0122,9.9658,5.0721,9562.2000,0.0000,9562.2000,0.3733,2516.7033,0.0000,2516.7033,18.2298,0.0000,7045.4967,7045.4967,15.1563,9.9681,15.1563,12.5622,18.6845,280267.7752,15.1563,9.9642,9.9681,12.5602,18.6986,149588.4365,15.1563,9.9629,9.9667,12.5596,18.7032,130922.2141,28.0116,2188.8678,-306738.4000,560778.4258
3469.0000,10.3524,16.8483,0.0000,310515.5000,-310515.5000,14.2810,0.0000,47295.2035,47295.2035,697.4611,357810.7035,0.0000,-357810.7035,10.3524,5.4310,42539.7000,0.0000,42539.7000,1.6546,11132.5294,0.0000,11132.5294,80.8092,0.0000,31407.1706,31407.1706,10.3524,16.0842,0.0000,70820.5000,-70820.5000,3.7046,0.0000,11081.4768,11081.4768,180.9284,81901.9768,0.0000,-81901.9768,10.3524,5.4310,2817.9000,0.0000,2817.9000,0.1096,737.4371,0.0000,737.4371,5.3529,0.0000,2080.4629,2080.4629,10.3524,15.8513,0.0000,7559.7000,-7559.7000,0.4142,0.0000,1224.8316,1224.8316,20.2277,8784.5316,0.0000,-8784.5316,10.3524,5.4310,8505.5000,0.0000,8505.5000,0.3308,2225.8673,0.0000,2225.8673,16.1572,0.0000,6279.6327,6279.6327,15.5229,10.3545,15.5229,12.9387,20.4278,306416.4807,15.5229,10.3508,10.3545,12.9369,20.4423,163538.6812,15.5229,10.3496,10.3532,12.9363,20.4472,143130.3079,30.7423,2402.2477,-335032.6000,613085.4699
3470.0000,10.7575,17.2458,0.0000,329480.3000,-329480.3000,15.1881,0.0000,50615.0477,50615.0477,741.7644,380095.3477,0.0000,-380095.3477,10.7575,5.7931,40472.0000,0.0000,40472.0000,1.5638,10528.7713,0.0000,10528.7713,76.3739,0.0000,29943.2287,29943.2287,10.7575,16.4859,0.0000,88311.2000,-88311.2000,4.6251,0.0000,13879.1515,13879.1515,225.8812,102190.3515,0.0000,-102190.3515,10.7575,5.7931,1861.0000,0.0000,1861.0000,0.0719,484.1383,0.0000,484.1383,3.5119,0.0000,1376.8617,1376.8617,10.7575,16.2594,0.0000,8099.2000,-8099.2000,0.4437,0.0000,1316.4125,1316.4125,21.6694,9415.6125,0.0000,-9415.6125,10.7575,5.7931,7448.8000,0.0000,7448.8000,0.2878,1937.8017,0.0000,1937.8017,14.0565,0.0000,5510.9983,5510.9983,16.0744,10.7596,16.0744,13.4170,22.7345,341017.0803,16.0744,10.7561,10.7596,13.4152,22.7494,181995.4921,16.0744,10.7549,10.7583,13.4147,22.7545,159281.5342,33.2707,2599.8172,-376108.9000,682294.1065
3471.0000,11.1732,17.6534,0.0000,346011.6000,-346011.6000,15.9891,0.0000,53631.0755,53631.0755,780.8831,399642.6755,0.0000,-399642.6755,11.1732,6.1640,38406.4000,0.0000,38406.4000,1.4739,9931.2088,0.0000,9931.2088,71.9805,0.0000,28475.1912,28475.1912,11.1732,16.8979,0.0000,101873.8000,-101873.8000,5.3423,0.0000,16086.1753,16086.1753,260.9075,117959.9753,0.0000,-117959.9753,11.1732,6.1640,1797.0000,0.0000,1797.0000,0.0690,464.6721,0.0000,464.6721,3.3679,0.0000,1332.3279,1332.3279,11.1732,16.6779,0.0000,9154.0000,-9154.0000,0.5015,0.0000,1493.0037,1493.0037,24.4905,10647.0037,0.0000,-10647.0037,11.1732,6.1640,8505.5000,0.0000,8505.5000,0.3264,2199.3703,0.0000,2199.3703,15.9408,0.0000,6306.1297,6306.1297,16.5564,11.1751,16.5564,13.8657,24.5975,368962.7268,16.5564,11.1718,11.1751,13.8641,24.6128,196902.4999,16.5564,11.1706,11.1739,13.8635,24.6180,172326.1734,35.5531,2778.1689,-408330.5000,738191.4001
3472.0000,11.4708,17.9403,0.0000,352274.4000,-352274.4000,16.3197,0.0000,54956.5974,54956.5974,797.0298,407230.9974,0.0000,-407230.9974,11.4708,6.4191,32729.7000,0.0000,32729.7000,1.2473,8427.0066,0.0000,8427.0066,60.9163,0.0000,24302.6934,24302.6934,11.4708,17.1904,0.0000,108588.1000,-108588.1000,5.7022,0.0000,17206.3080,17206.3080,278.4840,125794.4080,0.0000,-125794.4080,11.4708,6.4191,2321.3000,0.0000,2321.3000,0.0885,597.6715,0.0000,597.6715,4.3204,0.0000,1723.6285,1723.6285,11.4708,16.9774,0.0000,10939.4000,-10939.4000,0.5993,0.0000,1788.8369,1788.8369,29.2677,12728.2369,0.0000,-12728.2369,11.4708,6.4191,9914.5000,0.0000,9914.5000,0.3778,2552.7138,0.0000,2552.7138,18.4528,0.0000,7361.7862,7361.7862,16.9296,11.4727,16.9296,14.2011,25.6091,384137.0759,16.9296,11.4694,11.4727,14.1995,25.6245,204996.3269,16.9296,11.4683,11.4715,14.1989,25.6298,179408.2690,36.5022,2852.3306,-426836.4000,768541.6718
3473.0000,11.6016,18.0618,0.0000,360618.5000,-360618.5000,16.7369,0.0000,56419.9686,56419.9686,817.4009,417038.4686,0.0000,-417038.4686,11.6016,6.5217,21367.2000,0.0000,21367.2000,0.8103,5491.1269,0.0000,5491.1269,39.5731,0.0000,15876.0731,15876.0731,11.6016,17.3167,0.0000,97798.9000,-97798.9000,5.1408,0.0000,15520.9754,15520.9754,251.0669,113319.8754,0.0000,-113319.8754,11.6016,6.5217,1468.2000,0.0000,1468.2000,0.0557,377.3107,0.0000,377.3107,2.7192,0.0000,1090.8893,1090.8893,11.6016,17.1089,0.0000,12098.2000,-12098.2000,0.6628,0.0000,1980.6483,1980.6483,32.3696,14078.8483,0.0000,-14078.8483,11.6016,6.5217,13084.6000,0.0000,13084.6000,0.4962,3362.5931,0.0000,3362.5931,24.2333,0.0000,9722.0069,9722.0069,17.2175,11.6035,17.2175,14.4105,25.8785,388178.1331,17.2175,11.6002,11.6035,14.4088,25.8938,207150.5389,17.2175,11.5990,11.6023,14.4083,25.8989,181292.3991,35.8539,2801.6713,-434595.6000,776621.0712
3474.0000,10.8002,17.2399,0.0000,262775.4000,-262775.4000,12.2057,0.0000,40404.5128,40404.5128,596.1048,303179.9128,0.0000,-303179.9128,10.8002,5.7296,17605.2000,0.0000,17605.2000,0.6662,4577.1345,0.0000,4577.1345,32.5356,0.0000,13028.0655,13028.0655,10.8002,16.5052,0.0000,68351.7000,-68351.7000,3.5945,0.0000,10747.3711,10747.3711,175.5498,79099.0711,0.0000,-79099.0711,10.8002,5.7296,1224.7000,0.0000,1224.7000,0.0463,318.4069,0.0000,318.4069,2.2633,0.0000,906.2931,906.2931,10.8002,16.3017,0.0000,12749.5000,-12749.5000,0.6985,0.0000,2072.9700,2072.9700,34.1133,14822.4700,0.0000,-14822.4700,10.8002,5.7296,15374.1000,0.0000,15374.1000,0.5818,3997.0761,0.0000,3997.0761,28.4124,0.0000,11377.0239,11377.0239,16.2174,10.8024,16.2174,13.5099,18.5807,278709.7529,16.2174,10.7985,10.8024,13.5079,18.5942,148753.3069,16.2174,10.7973,10.8011,13.5073,18.5981,130186.9263,26.6894,2085.5501,-309672.6000,557649.9862
3475.0000,10.4584,16.9238,0.0000,250982.0000,-250982.0000,11.6008,0.0000,38312.6701,38312.6701,566.5655,289294.6701,0.0000,-289294.6701,10.4584,5.4639,17595.2000,0.0000,17595.2000,0.6747,4597.4614,0.0000,4597.4614,32.9529,0.0000,12997.7386,12997.7386,10.4584,16.1761,0.0000,55826.2000,-55826.2000,2.9279,0.0000,8745.1624,8745.1624,142.9955,64571.3624,0.0000,-64571.3624,10.4584,5.4639,928.8000,0.0000,928.8000,0.0356,242.6868,0.0000,242.6868,1.7395,0.0000,686.1132,686.1132,10.4584,15.9586,0.0000,11621.0000,-11621.0000,0.6366,0.0000,1884.3765,1884.3765,31.0907,13505.3765,0.0000,-13505.3765,10.4584,5.4639,14669.6000,0.0000,14669.6000,0.5625,3833.0294,0.0000,3833.0294,27.4737,0.0000,10836.5706,10836.5706,15.8658,10.4607,15.8658,13.1633,17.1348,257022.4624,15.8658,10.4566,10.4607,13.1612,17.1480,137184.3379,15.8658,10.4553,10.4593,13.1606,17.1520,120063.7455,24.6574,1926.7626,-285235.6000,514270.5458
3476.0000,9.6942,16.1592,0.0000,179618.0000,-179618.0000,8.2852,0.0000,26988.5393,26988.5393,404.6338,206606.5393,0.0000,-206606.5393,9.6942,4.7482,17603.6000,0.0000,17603.6000,0.6790,4651.8337,0.0000,4651.8337,33.1596,0.0000,12951.7663,12951.7663,9.6942,15.4119,0.0000,29237.7000,-29237.7000,1.5318,0.0000,4544.2141,4544.2141,74.8087,33781.9141,0.0000,-33781.9141,9.6942,4.7482,1019.1000,0.0000,1019.1000,0.0393,269.3019,0.0000,269.3019,1.9197,0.0000,749.7981,749.7981,9.6942,15.1898,0.0000,10226.1000,-10226.1000,0.5602,0.0000,1649.0057,1649.0057,27.3594,11875.1057,0.0000,-11875.1057,9.6942,4.7482,13436.8000,0.0000,13436.8000,0.5183,3550.7373,0.0000,3550.7373,25.3107,0.0000,9886.0627,9886.0627,14.7989,9.6970,14.7989,12.2480,11.4268,171402.5436,14.7989,9.6920,9.6970,12.2455,11.4379,91503.4424,14.7989,9.6907,9.6953,12.2448,11.4410,80087.0205,17.4205,1361.2605,-187022.3000,342993.0064
3477.0000,9.2142,15.7007,0.0000,165924.8000,-165924.8000,7.6189,0.0000,24691.2760,24691.2760,372.0930,190616.0760,0.0000,-190616.0760,9.2142,4.3454,14892.4000,0.0000,14892.4000,0.5820,3963.6514,0.0000,3963.6514,28.4232,0.0000,10928.7486,10928.7486,9.2142,14.9419,0.0000,19245.9000,-19245.9000,1.0059,0.0000,2977.5778,2977.5778,49.1285,22223.4778,0.0000,-22223.4778,9.2142,4.3454,595.9000,0.0000,595.9000,0.0233,158.6004,0.0000,158.6004,1.1373,0.0000,437.2996,437.2996,9.2142,14.7065,0.0000,8372.9000,-8372.9000,0.4588,0.0000,1345.9455,1345.9455,22.4057,9718.8455,0.0000,-9718.8455,9.2142,4.3454,10971.2000,0.0000,10971.2000,0.4287,2920.0137,0.0000,2920.0137,20.9393,0.0000,8051.1863,8051.1863,14.4197,9.2172,14.4197,11.8185,10.1509,152263.3537,14.4197,9.2119,9.2172,11.8158,10.1614,81290.8663,14.4197,9.2103,9.2154,11.8150,10.1643,71150.2845,15.1764,1185.9047,-167084.1000,304704.5045
3478.0000,8.7963,15.2941,0.0000,138773.4000,-138773.4000,6.3543,0.0000,20481.4731,20481.4731,310.3331,159254.8731,0.0000,-159254.8731,8.7963,3.9793,14539.0000,0.0000,14539.0000,0.5730,3893.9485,0.0000,3893.9485,27.9827,0.0000,10645.0515,10645.0515,8.7963,14.5291,0.0000,11432.3000,-11432.3000,0.5967,0.0000,1762.0718,1762.0718,29.1424,13194.3718,0.0000,-13194.3718,8.7963,3.9793,437.2000,0.0000,437.2000,0.0172,117.0943,0.0000,117.0943,0.8415,0.0000,320.1057,320.1057,8.7963,14.2855,0.0000,5640.9000,-5640.9000,0.3091,0.0000,904.5104,904.5104,15.0984,6545.4104,0.0000,-6545.4104,8.7963,3.9793,9562.2000,0.0000,9562.2000,0.3768,2561.0231,0.0000,2561.0231,18.4040,0.0000,7001.1769,7001.1769,13.8708,8.7996,13.8708,11.3352,8.0460,120689.7124,13.8708,8.7937,8.7996,11.3323,8.0553,64442.5954,13.8708,8.7921,8.7976,11.3314,8.0580,56405.7018,12.3408,964.3249,-131308.2000,241538.0097
3479.0000,8.4334,14.9411,0.0000,123782.6000,-123782.6000,5.6542,0.0000,18141.2970,18141.2970,276.1425,141923.8970,0.0000,-141923.8970,8.4334,3.6616,14544.7000,0.0000,14544.7000,0.5775,3916.8808,0.0000,3916.8808,28.2019,0.0000,10627.8192,10627.8192,8.4334,14.1706,0.0000,9841.2000,-9841.2000,0.5131,0.0000,1512.1454,1512.1454,25.0574,11353.3454,0.0000,-11353.3454,8.4334,3.6616,446.4000,0.0000,446.4000,0.0177,120.2153,0.0000,120.2153,0.8656,0.0000,326.1847,326.1847,8.4334,13.9197,0.0000,3634.2000,-3634.2000,0.1992,0.0000,581.5745,581.5745,9.7298,4215.7745,0.0000,-4215.7745,8.4334,3.6616,5335.4000,0.0000,5335.4000,0.2118,1436.8207,0.0000,1436.8207,10.3453,0.0000,3898.5793,3898.5793,13.5887,8.4370,13.5887,11.0129,7.1270,106904.9013,13.5887,8.4307,8.4370,11.0097,7.1357,57085.5664,13.5887,8.4289,8.4348,11.0088,7.1382,49967.2287,10.7603,840.8219,-116931.5000,213957.6963
3480.0000,8.1009,14.6169,0.0000,105264.9000,-105264.9000,4.7984,0.0000,15330.3168,15330.3168,234.3455,120595.2168,0.0000,-120595.2168,8.1009,3.3690,14546.5000,0.0000,14546.5000,0.5813,3937.1857,0.0000,3937.1857,28.3897,0.0000,10609.3143,10609.3143,8.1009,13.8416,0.0000,8421.7000,-8421.7000,0.4386,0.0000,1290.5510,1290.5510,21.4223,9712.2510,0.0000,-9712.2510,8.1009,3.3690,434.8000,0.0000,434.8000,0.0174,117.6839,0.0000,117.6839,0.8486,0.0000,317.1161,317.1161,8.1009,13.5845,0.0000,2555.4000,-2555.4000,0.1401,0.0000,408.2449,408.2449,6.8434,2963.6449,0.0000,-2963.6449,8.1009,3.3690,1636.9000,0.0000,1636.9000,0.0654,443.0467,0.0000,443.0467,3.1947,0.0000,1193.8533,1193.8533,13.3003,8.1048,13.3003,10.7025,6.0530,90795.3927,13.3003,8.0980,8.1048,10.6991,6.0609,48486.9789,13.3003,8.0961,8.1024,10.6982,6.0631,42441.7773,9.0619,708.1061,-99623.8000,181724.1488
3481.0000,7.8925,14.4175,0.0000,99637.4000,-99637.4000,4.5333,0.0000,14454.2655,14454.2655,221.4002,114091.6655,0.0000,-114091.6655,7.8925,3.1945,14517.3000,0.0000,14517.3000,0.5836,3941.7844,0.0000,3941.7844,28.5041,0.0000,10575.5156,10575.5156,7.8925,13.6368,0.0000,5224.9000,-5224.9000,0.2719,0.0000,799.3741,799.3741,13.2792,6024.2741,0.0000,-6024.2741,7.8925,3.1945,446.2000,0.0000,446.2000,0.0179,121.1537,0.0000,121.1537,0.8761,0.0000,325.0463,325.0463,7.8925,13.3737,0.0000,2131.2000,-2131.2000,0.1169,0.0000,340.1383,340.1383,5.7091,2471.3383,0.0000,-2471.3383,7.8925,3.1945,931.3000,0.0000,931.3000,0.0374,252.8696,0.0000,252.8696,1.8286,0.0000,678.4304,678.4304,13.0678,7.8964,13.0678,10.4821,5.5461,83191.8324,13.0678,7.8894,7.8964,10.4786,5.5536,44429.1698,13.0678,7.8874,7.8940,10.4776,5.5558,38890.6658,8.3417,651.8333,-91098.7000,166511.6680
3482.0000,7.7323,14.2626,0.0000,89205.6000,-89205.6000,4.0539,0.0000,12902.6191,12902.6191,197.9880,102108.2191,0.0000,-102108.2191,7.7323,3.0566,14515.2000,0.0000,14515.2000,0.5858,3950.8677,0.0000,3950.8677,28.6089,0.0000,10564.3323,10564.3323,7.7323,13.4788,0.0000,6540.1000,-6540.1000,0.3402,0.0000,999.3838,999.3838,16.6131,7539.4838,0.0000,-7539.4838,7.7323,3.0566,434.0000,0.0000,434.0000,0.0175,118.1297,0.0000,118.1297,0.8554,0.0000,315.8703,315.8703,7.7323,13.2119,0.0000,1859.8000,-1859.8000,0.1020,0.0000,296.6079,296.6079,4.9830,2156.4079,0.0000,-2156.4079,7.7323,3.0566,403.7000,0.0000,403.7000,0.0163,109.8824,0.0000,109.8824,0.7957,0.0000,293.8176,293.8176,12.8323,7.7365,12.8323,10.2844,5.0274,75411.3379,12.8323,7.7292,7.7365,10.2808,5.0346,40276.7466,12.8323,7.7271,7.7339,10.2797,5.0367,35256.6402,7.6736,599.6257,-82252.6000,150944.7247
3483.0000,7.6059,14.1401,0.0000,80653.7000,-80653.7000,3.6620,0.0000,11638.6207,11638.6207,178.8472,92292.3207,0.0000,-92292.3207,7.6059,2.9473,14515.0000,0.0000,14515.0000,0.5875,3958.4661,0.0000,3958.4661,28.6928,0.0000,10556.5339,10556.5339,7.6059,13.3539,0.0000,5707.7000,-5707.7000,0.2968,0.0000,871.3750,871.3750,14.4929,6579.0750,0.0000,-6579.0750,7.6059,2.9473,446.7000,0.0000,446.7000,0.0181,121.8220,0.0000,121.8220,0.8830,0.0000,324.8780,324.8780,7.6059,13.0842,0.0000,1648.9000,-1648.9000,0.0905,0.0000,262.8281,262.8281,4.4187,1911.7281,0.0000,-1911.7281,7.6059,2.9473,403.7000,0.0000,403.7000,0.0163,110.0953,0.0000,110.0953,0.7980,0.0000,293.6047,293.6047,12.5795,7.6102,12.5795,10.0948,4.4766,67148.3389,12.5795,7.6027,7.6102,10.0911,4.4833,35866.6065,12.5795,7.6005,7.6076,10.0900,4.4853,31396.9820,7.0068,547.5185,-72644.9000,134411.9274
3484.0000,7.5512,14.0892,0.0000,99295.2000,-99295.2000,4.5053,0.0000,14314.3357,14314.3357,220.0291,113609.5357,0.0000,-113609.5357,7.5512,2.9049,14514.6000,0.0000,14514.6000,0.5889,3961.6781,0.0000,3961.6781,28.7591,0.0000,10552.9219,10552.9219,7.5512,13.3007,0.0000,6263.9000,-6263.9000,0.3256,0.0000,955.9091,955.9091,15.9003,7219.8091,0.0000,-7219.8091,7.5512,2.9049,433.6000,0.0000,433.6000,0.0176,118.3487,0.0000,118.3487,0.8591,0.0000,315.2513,315.2513,7.5512,13.0285,0.0000,1584.5000,-1584.5000,0.0870,0.0000,252.5044,252.5044,4.2467,1837.0044,0.0000,-1837.0044,7.5512,2.9049,930.8000,0.0000,930.8000,0.0378,254.0566,0.0000,254.0566,1.8443,0.0000,676.7434,676.7434,12.7310,7.5554,12.7310,10.1432,5.5516,83274.0910,12.7310,7.5480,7.5554,10.1395,5.5595,44475.6047,12.7310,7.5459,7.5528,10.1385,5.5618,38932.4008,8.3430,651.9330,-91264.6000,166682.0964
3485.0000,7.6436,14.1849,0.0000,106686.3000,-106686.3000,4.8391,0.0000,15405.8417,15405.8417,236.3353,122092.1417,0.0000,-122092.1417,7.6436,2.9995,14513.7000,0.0000,14513.7000,0.5894,3955.8300,0.0000,3955.8300,28.7865,0.0000,10557.8700,10557.8700,7.6436,13.3943,0.0000,5694.0000,-5694.0000,0.2959,0.0000,869.5224,869.5224,14.4518,6563.5224,0.0000,-6563.5224,7.6436,2.9995,588.1000,0.0000,588.1000,0.0239,160.2916,0.0000,160.2916,1.1664,0.0000,427.8084,427.8084,7.6436,13.1209,0.0000,1826.0000,-1826.0000,0.1002,0.0000,291.1042,291.1042,4.8943,2117.1042,0.0000,-2117.1042,7.6436,2.9995,4971.4000,0.0000,4971.4000,0.2019,1354.9965,0.0000,1354.9965,9.8603,0.0000,3616.4035,3616.4035,12.6216,7.6476,12.6216,10.1346,5.8038,87056.4098,12.6216,7.6405,7.6476,10.1310,5.8121,46497.0769,12.6216,7.6383,7.6451,10.1300,5.8146,40702.3812,9.0757,709.1870,-94133.1000,174255.8679
3486.0000,8.1076,14.6527,0.0000,185459.4000,-185459.4000,8.4165,0.0000,27012.8943,27012.8943,411.0473,212472.2943,0.0000,-212472.2943,8.1076,3.4432,14509.7000,0.0000,14509.7000,0.5883,3926.8252,0.0000,3926.8252,28.7294,0.0000,10582.8748,10582.8748,8.1076,13.8597,0.0000,517.9000,-517.9000,0.0269,0.0000,79.3678,79.3678,1.3148,597.2678,0.0000,-597.2678,8.1076,3.4432,540.6000,0.0000,540.6000,0.0219,146.3050,0.0000,146.3050,1.0704,0.0000,394.2950,394.2950,8.1076,13.5870,0.0000,2505.4000,-2505.4000,0.1375,0.0000,400.2701,400.2701,6.7146,2905.6701,0.0000,-2905.6701,8.1076,3.4432,16742.2000,0.0000,16742.2000,0.6788,4531.0167,0.0000,4531.0167,33.1498,0.0000,12211.1833,12211.1833,13.1718,8.1112,13.1718,10.6415,9.6324,144485.9692,13.1718,8.1050,8.1112,10.6384,9.6441,77153.0229,13.1718,8.1031,8.1090,10.6374,9.6478,67534.6152,14.8047,1156.8629,-156690.2000,289173.6073
3487.0000,8.5642,15.0995,0.0000,228757.7000,-228757.7000,10.4085,0.0000,33610.5545,33610.5545,508.3323,262368.2545,0.0000,-262368.2545,8.5642,3.8478,24649.7000,0.0000,24649.7000,0.9909,6625.0343,0.0000,6625.0343,48.3927,0.0000,18024.6657,18024.6657,8.5642,8.5642,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.5642,3.8478,1105.4000,0.0000,1105.4000,0.0444,297.0954,0.0000,297.0954,2.1701,0.0000,808.3046,808.3046,8.5642,14.0479,0.0000,2959.2000,-2959.2000,0.1623,0.0000,473.8881,473.8881,7.9271,3433.0881,0.0000,-3433.0881,8.5642,3.8478,17796.3000,0.0000,17796.3000,0.7154,4783.0642,0.0000,4783.0642,34.9380,0.0000,13013.2358,13013.2358,13.4870,8.5674,13.4870,11.0272,11.6899,175349.2360,13.4870,8.5618,8.5674,11.0244,11.7031,93624.6295,13.4870,8.5601,8.5654,11.0235,11.7073,81950.7694,18.4822,1444.2245,-188165.5000,350924.6349
3488.0000,9.0294,15.5555,0.0000,251524.2000,-251524.2000,11.4740,0.0000,37292.4951,37292.4951,560.3719,288816.6951,0.0000,-288816.6951,9.0294,4.2617,30087.6000,0.0000,30087.6000,1.1995,8030.0991,0.0000,8030.0991,58.5824,0.0000,22057.5009,22057.5009,9.0294,14.7741,0.0000,26391.3000,-26391.3000,1.3750,0.0000,4076.1627,4076.1627,67.1549,30467.4627,0.0000,-30467.4627,9.0294,4.2617,1875.7000,0.0000,1875.7000,0.0748,500.6068,0.0000,500.6068,3.6521,0.0000,1375.0932,1375.0932,9.0294,14.5173,0.0000,3175.2000,-3175.2000,0.1741,0.0000,509.8366,509.8366,8.5024,3685.0366,0.0000,-3685.0366,9.0294,4.2617,17093.5000,0.0000,17093.5000,0.6815,4562.0953,0.0000,4562.0953,33.2821,0.0000,12531.4047,12531.4047,13.9971,9.0323,13.9971,11.5147,14.3417,215125.3231,13.9971,9.0273,9.0323,11.5122,14.3560,114847.9255,13.9971,9.0257,9.0306,11.5114,14.3606,100524.4534,22.4684,1755.7100,-232033.9000,430497.7019
3489.0000,9.3365,15.8503,0.0000,264068.2000,-264068.2000,12.0785,0.0000,39392.0668,39392.0668,589.8928,303460.2668,0.0000,-303460.2668,9.3365,4.5211,34203.4000,0.0000,34203.4000,1.3523,9086.6960,0.0000,9086.6960,66.0454,0.0000,25116.7040,25116.7040,9.3365,15.0761,0.0000,35063.5000,-35063.5000,1.8292,0.0000,5430.9514,5430.9514,89.3351,40494.4514,0.0000,-40494.4514,9.3365,4.5211,2028.9000,0.0000,2028.9000,0.0802,539.0107,0.0000,539.0107,3.9177,0.0000,1489.8893,1489.8893,9.3365,14.8276,0.0000,3547.8000,-3547.8000,0.1945,0.0000,570.7500,570.7500,9.4970,4118.5500,0.0000,-4118.5500,9.3365,4.5211,14985.3000,0.0000,14985.3000,0.5925,3981.0915,0.0000,3981.0915,28.9360,0.0000,11004.2085,11004.2085,14.3276,9.3392,14.3276,11.8334,15.5146,232719.1240,14.3276,9.3345,9.3392,11.8310,15.5291,124233.0210,14.3276,9.3330,9.3375,11.8303,15.5338,108736.8352,24.1907,1890.2977,-251461.9000,465688.9802
3490.0000,9.6217,16.1288,0.0000,272507.3000,-272507.3000,12.4867,0.0000,40885.3500,40885.3500,609.8301,313392.6500,0.0000,-313392.6500,9.6217,4.7727,40384.2000,0.0000,40384.2000,1.5881,10683.2189,0.0000,10683.2189,77.5590,0.0000,29700.9811,29700.9811,9.6217,15.3584,0.0000,44510.9000,-44510.9000,2.3241,0.0000,6913.1120,6913.1120,113.5036,51424.0120,0.0000,-51424.0120,9.6217,4.7727,2087.2000,0.0000,2087.2000,0.0821,552.1470,0.0000,552.1470,4.0085,0.0000,1535.0530,1535.0530,9.6217,15.1152,0.0000,4159.3000,-4159.3000,0.2279,0.0000,670.3771,670.3771,11.1320,4829.6771,0.0000,-4829.6771,9.6217,4.7727,13579.9000,0.0000,13579.9000,0.5340,3592.4209,0.0000,3592.4209,26.0806,0.0000,9987.4791,9987.4791,14.5599,9.6242,14.5599,12.0921,16.4125,246187.5548,14.5599,9.6198,9.6242,12.0898,16.4273,131418.0902,14.5599,9.6184,9.6227,12.0891,16.4320,115024.2607,25.8643,2021.0732,-265126.2000,492629.9057
3491.0000,10.0347,16.5381,0.0000,294574.4000,-294574.4000,13.5204,0.0000,44571.6018,44571.6018,660.3135,339146.0018,0.0000,-339146.0018,10.0347,5.1507,42449.2000,0.0000,42449.2000,1.6610,11160.9582,0.0000,11160.9582,81.1194,0.0000,31288.2418,31288.2418,10.0347,15.7699,0.0000,65601.8000,-65601.8000,3.4281,0.0000,10230.9508,10230.9508,167.4241,75832.7508,0.0000,-75832.7508,10.0347,5.1507,2460.3000,0.0000,2460.3000,0.0963,646.8745,0.0000,646.8745,4.7016,0.0000,1813.4255,1813.4255,10.0347,15.5312,0.0000,4731.2000,-4731.2000,0.2592,0.0000,764.7531,764.7531,12.6610,5495.9531,0.0000,-5495.9531,10.0347,5.1507,10944.6000,0.0000,10944.6000,0.4282,2877.6095,0.0000,2877.6095,20.9149,0.0000,8066.9905,8066.9905,15.1056,10.0371,15.1056,12.5713,18.9561,284341.3864,15.1056,10.0330,10.0371,12.5693,18.9715,151771.6529,15.1056,10.0316,10.0357,12.5686,18.9765,132835.8280,29.0899,2273.1225,-309053.3000,568948.8673
3492.0000,10.3444,16.8375,0.0000,310097.4000,-310097.4000,14.2676,0.0000,47223.6086,47223.6086,696.8066,357321.0086,0.0000,-357321.0086,10.3444,5.4174,36776.9000,0.0000,36776.9000,1.4288,9625.5511,0.0000,9625.5511,69.7793,0.0000,27151.3489,27151.3489,10.3444,16.0750,0.0000,73979.9000,-73979.9000,3.8707,0.0000,11574.8544,11574.8544,189.0394,85554.7544,0.0000,-85554.7544,10.3444,5.4174,2945.4000,0.0000,2945.4000,0.1144,770.8942,0.0000,770.8942,5.5885,0.0000,2174.5058,2174.5058,10.3444,15.8434,0.0000,5155.1000,-5155.1000,0.2824,0.0000,835.1848,835.1848,13.7934,5990.2848,0.0000,-5990.2848,10.3444,5.4174,9539.2000,0.0000,9539.2000,0.3706,2496.6774,0.0000,2496.6774,18.0994,0.0000,7042.5226,7042.5226,15.6038,10.3467,15.6038,12.9752,20.6158,309236.4473,15.6038,10.3427,10.3467,12.9732,20.6312,165049.6153,15.6038,10.3414,10.3453,12.9726,20.6363,144454.4149,30.5018,2383.4557,-339970.9000,618740.4775
3493.0000,10.7055,17.1931,0.0000,321506.1000,-321506.1000,14.8198,0.0000,49335.3633,49335.3633,723.7773,370841.4633,0.0000,-370841.4633,10.7055,5.7430,42449.6000,0.0000,42449.6000,1.6404,11051.6409,0.0000,11051.6409,80.1167,0.0000,31397.9591,31397.9591,10.7055,16.4336,0.0000,85226.8000,-85226.8000,4.4634,0.0000,13386.6961,13386.6961,217.9865,98613.4961,0.0000,-98613.4961,10.7055,5.7430,2807.5000,0.0000,2807.5000,0.1085,730.9252,0.0000,730.9252,5.2987,0.0000,2076.5748,2076.5748,10.7055,16.2070,0.0000,6043.0000,-6043.0000,0.3311,0.0000,981.7947,981.7947,16.1680,7024.7947,0.0000,-7024.7947,10.7055,5.7430,8485.1000,0.0000,8485.1000,0.3279,2209.0733,0.0000,2209.0733,16.0142,0.0000,6276.0267,6276.0267,15.9255,10.7076,15.9255,13.3166,21.8271,327406.3976,15.9255,10.7039,10.7076,13.3147,21.8428,174742.4385,15.9255,10.7026,10.7063,13.3141,21.8480,152936.2457,32.5367,2542.4674,-359033.7000,655085.0819
3494.0000,11.0847,17.5653,0.0000,339618.1000,-339618.1000,15.6887,0.0000,52539.5527,52539.5527,766.2129,392157.6527,0.0000,-392157.6527,11.0847,6.0821,40384.1000,0.0000,40384.1000,1.5511,10456.0110,0.0000,10456.0110,75.7534,0.0000,29928.0890,29928.0890,11.0847,16.8096,0.0000,97596.2000,-97596.2000,5.1171,0.0000,15395.0489,15395.0489,249.9102,112991.2489,0.0000,-112991.2489,11.0847,6.0821,1855.3000,0.0000,1855.3000,0.0713,480.3632,0.0000,480.3632,3.4802,0.0000,1374.9368,1374.9368,11.0847,16.5888,0.0000,7189.4000,-7189.4000,0.3938,0.0000,1171.6988,1171.6988,19.2345,8361.0988,0.0000,-8361.0988,11.0847,6.0821,7431.0000,0.0000,7431.0000,0.2854,1923.9903,0.0000,1923.9903,13.9392,0.0000,5507.0097,5507.0097,16.4332,11.0868,16.4332,13.7600,23.8254,357381.3701,16.4332,11.0832,11.0868,13.7582,23.8414,190731.0442,16.4332,11.0820,11.0855,13.7576,23.8468,166927.2971,34.6612,2708.4733,-394733.3000,715039.7115
3495.0000,11.4871,17.9604,0.0000,355373.7000,-355373.7000,16.4544,0.0000,55459.9532,55459.9532,803.6075,410833.6532,0.0000,-410833.6532,11.4871,6.4424,38326.6000,0.0000,38326.6000,1.4628,9865.7316,0.0000,9865.7316,71.4384,0.0000,28460.8684,28460.8684,11.4871,17.2086,0.0000,109775.8000,-109775.8000,5.7628,0.0000,17397.8899,17397.8899,281.4470,127173.6899,0.0000,-127173.6899,11.4871,6.4424,1794.8000,0.0000,1794.8000,0.0685,462.0033,0.0000,462.0033,3.3454,0.0000,1332.7967,1332.7967,11.4871,16.9939,0.0000,8488.0000,-8488.0000,0.4650,0.0000,1388.1801,1388.1801,22.7089,9876.1801,0.0000,-9876.1801,11.4871,6.4424,8485.1000,0.0000,8485.1000,0.3238,2184.1676,0.0000,2184.1676,15.8157,0.0000,6300.9324,6300.9324,16.8947,11.4891,16.8947,14.1919,25.5797,383694.8990,16.8947,11.4857,11.4891,14.1902,25.5959,204766.8444,16.8947,11.4845,11.4879,14.1896,25.6013,179209.4239,36.8060,2876.0709,-425031.0000,767671.1672
3496.0000,11.6908,18.1522,0.0000,354592.5000,-354592.5000,16.4588,0.0000,55586.3857,55586.3857,803.8231,410178.8857,0.0000,-410178.8857,11.6908,6.6073,32657.6000,0.0000,32657.6000,1.2381,8381.8757,0.0000,8381.8757,60.4671,0.0000,24275.7243,24275.7243,11.6908,17.4065,0.0000,111265.7000,-111265.7000,5.8490,0.0000,17677.2634,17677.2634,285.6546,128942.9634,0.0000,-128942.9634,11.6908,6.6073,2317.0000,0.0000,2317.0000,0.0878,594.6795,0.0000,594.6795,4.2900,0.0000,1722.3205,1722.3205,11.6908,17.1988,0.0000,10210.0000,-10210.0000,0.5593,0.0000,1672.8806,1672.8806,27.3177,11882.8806,0.0000,-11882.8806,11.6908,6.6073,9890.5000,0.0000,9890.5000,0.3750,2538.4885,0.0000,2538.4885,18.3127,0.0000,7352.0115,7352.0115,17.1537,11.6928,17.1537,14.4232,25.8733,388100.0093,17.1537,11.6894,11.6928,14.4215,25.8894,207115.3435,17.1537,11.6883,11.6916,14.4210,25.8948,181263.5241,36.8521,2879.6767,-431203.1000,776478.8769
3497.0000,11.7826,18.2376,0.0000,361464.2000,-361464.2000,16.7989,0.0000,56778.6701,56778.6701,820.4334,418242.8701,0.0000,-418242.8701,11.7826,6.6798,21321.6000,0.0000,21321.6000,0.8056,5465.1874,0.0000,5465.1874,39.3461,0.0000,15856.4126,15856.4126,11.7826,17.4952,0.0000,99572.0000,-99572.0000,5.2380,0.0000,15837.1453,15837.1453,255.8132,115409.1453,0.0000,-115409.1453,11.7826,6.6798,1471.1000,0.0000,1471.1000,0.0556,377.0748,0.0000,377.0748,2.7147,0.0000,1094.0252,1094.0252,11.7826,17.2909,0.0000,11761.6000,-11761.6000,0.6444,0.0000,1928.7337,1928.7337,31.4708,13690.3337,0.0000,-13690.3337,11.7826,6.6798,13052.8000,0.0000,13052.8000,0.4932,3345.7150,0.0000,3345.7150,24.0872,0.0000,9707.0850,9707.0850,17.3992,11.7846,17.3992,14.5919,26.0251,390375.9270,17.3992,11.7812,11.7846,14.5902,26.0409,208327.4566,17.3992,11.7801,11.7834,14.5896,26.0462,182323.2308,36.0536,2817.2769,-436952.3000,781026.6143
3498.0000,10.7698,17.2015,0.0000,252733.8000,-252733.8000,11.7524,0.0000,38835.3591,38835.3591,573.9696,291569.1591,0.0000,-291569.1591,10.7698,5.6848,17572.9000,0.0000,17572.9000,0.6630,4570.7610,0.0000,4570.7610,32.3798,0.0000,13002.1390,13002.1390,10.7698,16.4708,0.0000,54218.0000,-54218.0000,2.8530,0.0000,8522.1635,8522.1635,139.3377,62740.1635,0.0000,-62740.1635,10.7698,5.6848,1213.2000,0.0000,1213.2000,0.0458,315.5568,0.0000,315.5568,2.2354,0.0000,897.6432,897.6432,10.7698,16.2707,0.0000,13035.9000,-13035.9000,0.7142,0.0000,2119.0150,2119.0150,34.8815,15154.9150,0.0000,-15154.9150,10.7698,5.6848,15336.7000,0.0000,15336.7000,0.5786,3989.1191,0.0000,3989.1191,28.2593,0.0000,11347.5809,11347.5809,16.1432,10.7722,16.1432,13.4577,17.2014,258021.6792,16.1432,10.7680,10.7722,13.4556,17.2149,137719.5851,16.1432,10.7668,10.7707,13.4550,17.2188,120531.6284,24.9106,1946.5518,-285864.9000,516272.8927
3499.0000,10.3468,16.8114,0.0000,240525.5000,-240525.5000,11.1155,0.0000,36630.6263,36630.6263,542.8612,277156.1263,0.0000,-277156.1263,10.3468,5.3578,17552.2000,0.0000,17552.2000,0.6734,4593.7408,0.0000,4593.7408,32.8892,0.0000,12958.4592,12958.4592,10.3468,16.0642,0.0000,39506.5000,-39506.5000,2.0718,0.0000,6181.3250,6181.3250,101.1836,45687.8250,0.0000,-45687.8250,10.3468,5.3578,926.8000,0.0000,926.8000,0.0356,242.5610,0.0000,242.5610,1.7366,0.0000,684.2390,684.2390,10.3468,15.8464,0.0000,11937.5000,-11937.5000,0.6539,0.0000,1934.0464,1934.0464,31.9375,13871.5464,0.0000,-13871.5464,10.3468,5.3578,14634.0000,0.0000,14634.0000,0.5615,3829.9930,0.0000,3829.9930,27.4211,0.0000,10804.0070,10804.0070,15.7043,10.3494,15.7043,13.0268,15.6057,234086.0954,15.7043,10.3449,10.3494,13.0246,15.6188,124950.4628,15.7043,10.3436,10.3478,13.0239,15.6226,109358.2559,22.6675,1771.2698,-258856.5000,468394.8141
3500.0000,9.6810,16.1502,0.0000,175500.4000,-175500.4000,8.0898,0.0000,26362.7785,26362.7785,395.0938,201863.1785,0.0000,-201863.1785,9.6810,4.7448,17572.9000,0.0000,17572.9000,0.6791,4644.6301,0.0000,4644.6301,33.1646,0.0000,12928.2699,12928.2699,9.6810,15.4007,0.0000,24743.1000,-24743.1000,1.2958,0.0000,3845.1514,3845.1514,63.2865,28588.2514,0.0000,-28588.2514,9.6810,4.7448,1020.3000,0.0000,1020.3000,0.0394,269.6718,0.0000,269.6718,1.9256,0.0000,750.6282,750.6282,9.6810,15.1766,0.0000,10691.3000,-10691.3000,0.5857,0.0000,1723.8668,1723.8668,28.6045,12415.1668,0.0000,-12415.1668,9.6810,4.7448,13404.2000,0.0000,13404.2000,0.5180,3542.8160,0.0000,3542.8160,25.2972,0.0000,9861.3840,9861.3840,14.7544,9.6839,14.7544,12.2192,10.9595,164392.2667,14.7544,9.6788,9.6839,12.2166,10.9707,87765.3916,14.7544,9.6773,9.6821,12.2159,10.9738,76816.4974,16.8117,1313.6931,-178937.4000,328974.1556
3501.0000,9.2483,15.7359,0.0000,164572.6000,-164572.6000,7.5562,0.0000,24506.7005,24506.7005,369.0321,189079.3005,0.0000,-189079.3005,9.2483,4.3798,14861.4000,0.0000,14861.4000,0.5809,3953.3832,0.0000,3953.3832,28.3705,0.0000,10908.0168,10908.0168,9.2483,14.9765,0.0000,18142.6000,-18142.6000,0.9482,0.0000,2807.7722,2807.7722,46.3103,20950.3722,0.0000,-20950.3722,9.2483,4.3798,592.0000,0.0000,592.0000,0.0231,157.4820,0.0000,157.4820,1.1301,0.0000,434.5180,434.5180,9.2483,14.7408,0.0000,9220.1000,-9220.1000,0.5052,0.0000,1482.4494,1482.4494,24.6729,10702.5494,0.0000,-10702.5494,9.2483,4.3798,10944.6000,0.0000,10944.6000,0.4278,2911.4483,0.0000,2911.4483,20.8933,0.0000,8033.1517,8033.1517,14.4472,9.2514,14.4472,11.8493,10.0616,150923.7743,14.4472,9.2459,9.2514,11.8465,10.0723,80578.0620,14.4472,9.2443,9.2495,11.8458,10.0753,70527.1273,15.0622,1176.9821,-165537.3000,302028.9635
3502.0000,8.8627,15.3604,0.0000,138837.4000,-138837.4000,6.3585,0.0000,20517.5382,20517.5382,310.5377,159354.9382,0.0000,-159354.9382,8.8627,4.0411,14508.7000,0.0000,14508.7000,0.5714,3881.9489,0.0000,3881.9489,27.9076,0.0000,10626.7511,10626.7511,8.8627,14.5955,0.0000,11814.6000,-11814.6000,0.6167,0.0000,1822.0604,1822.0604,30.1199,13636.6604,0.0000,-13636.6604,8.8627,4.0411,446.7000,0.0000,446.7000,0.0176,119.5191,0.0000,119.5191,0.8592,0.0000,327.1809,327.1809,8.8627,14.3524,0.0000,6996.4000,-6996.4000,0.3834,0.0000,1122.2933,1122.2933,18.7261,8118.6933,0.0000,-8118.6933,8.8627,4.0411,9539.2000,0.0000,9539.2000,0.3757,2552.3091,0.0000,2552.3091,18.3487,0.0000,6986.8909,6986.8909,13.9453,8.8661,13.9453,11.4057,8.1529,122293.6261,13.9453,8.8601,8.8661,11.4027,8.1625,65300.0896,13.9453,8.8584,8.8640,11.4019,8.1652,57156.6414,12.4850,975.5982,-133153.8000,244750.3571
3503.0000,8.4982,15.0044,0.0000,125483.3000,-125483.3000,5.7341,0.0000,18413.3969,18413.3969,280.0435,143896.6969,0.0000,-143896.6969,8.4982,3.7190,14508.7000,0.0000,14508.7000,0.5753,3903.3601,0.0000,3903.3601,28.0988,0.0000,10605.3399,10605.3399,8.4982,14.2347,0.0000,7081.9000,-7081.9000,0.3693,0.0000,1088.7545,1088.7545,18.0350,8170.6545,0.0000,-8170.6545,8.4982,3.7190,435.3000,0.0000,435.3000,0.0173,117.1113,0.0000,117.1113,0.8430,0.0000,318.1887,318.1887,8.4982,13.9850,0.0000,4972.8000,-4972.8000,0.2726,0.0000,796.0628,796.0628,13.3130,5768.8628,0.0000,-5768.8628,8.4982,3.7190,5322.8000,0.0000,5322.8000,0.2111,1432.0239,0.0000,1432.0239,10.3086,0.0000,3890.7761,3890.7761,13.6628,8.5018,13.6628,11.0823,7.1460,107189.8511,13.6628,8.4954,8.5018,11.0791,7.1548,57238.5980,13.6628,8.4936,8.4996,11.0782,7.1573,50101.4283,10.7695,841.5407,-117271.2000,214529.8774
3504.0000,8.1870,14.7020,0.0000,108836.4000,-108836.4000,4.9630,0.0000,15876.2111,15876.2111,242.3858,124712.6111,0.0000,-124712.6111,8.1870,3.4473,14511.4000,0.0000,14511.4000,0.5792,3922.5469,0.0000,3922.5469,28.2882,0.0000,10588.8531,10588.8531,8.1870,13.9272,0.0000,8553.7000,-8553.7000,0.4456,0.0000,1311.6764,1311.6764,21.7618,9865.3764,0.0000,-9865.3764,8.1870,3.4473,445.2000,0.0000,445.2000,0.0178,120.3411,0.0000,120.3411,0.8679,0.0000,324.8589,324.8589,8.1870,13.6712,0.0000,3253.8000,-3253.8000,0.1784,0.0000,520.0407,520.0407,8.7133,3773.8407,0.0000,-3773.8407,8.1870,3.4473,1633.5000,0.0000,1633.5000,0.0652,441.5481,0.0000,441.5481,3.1843,0.0000,1191.9519,1191.9519,13.4247,8.1909,13.4247,10.8078,6.3076,94614.5413,13.4247,8.1841,8.1909,10.8044,6.3158,50526.1320,13.4247,8.1822,8.1885,10.8035,6.3181,44226.6753,9.3738,732.4831,-104053.8000,189367.3486
3505.0000,7.9830,14.5063,0.0000,103757.6000,-103757.6000,4.7231,0.0000,15077.4024,15077.4024,230.6675,118835.0024,0.0000,-118835.0024,7.9830,3.2753,14486.8000,0.0000,14486.8000,0.5815,3928.0777,0.0000,3928.0777,28.3997,0.0000,10558.7223,10558.7223,7.9830,13.7266,0.0000,4901.7000,-4901.7000,0.2551,0.0000,750.4491,750.4491,12.4605,5652.1491,0.0000,-5652.1491,7.9830,3.2753,434.9000,0.0000,434.9000,0.0175,117.9226,0.0000,117.9226,0.8526,0.0000,316.9774,316.9774,7.9830,13.4649,0.0000,2655.3000,-2655.3000,0.1456,0.0000,423.9640,423.9640,7.1125,3079.2640,0.0000,-3079.2640,7.9830,3.2753,929.6000,0.0000,929.6000,0.0373,252.0599,0.0000,252.0599,1.8224,0.0000,677.5401,677.5401,13.2048,7.9869,13.2048,10.5959,5.7962,86943.3311,13.2048,7.9799,7.9869,10.5924,5.8040,46431.9894,13.2048,7.9779,7.9845,10.5914,5.8062,40643.6876,8.6402,675.1563,-95463.3000,174019.0081
3506.0000,7.8141,14.3423,0.0000,93620.4000,-93620.4000,4.2567,0.0000,13561.6417,13561.6417,207.8920,107182.0417,0.0000,-107182.0417,7.8141,3.1284,14484.7000,0.0000,14484.7000,0.5836,3937.6426,0.0000,3937.6426,28.5014,0.0000,10547.0574,10547.0574,7.8141,13.5597,0.0000,4076.4000,-4076.4000,0.2121,0.0000,623.2906,623.2906,10.3572,4699.6906,0.0000,-4699.6906,7.8141,3.1284,444.4000,0.0000,444.4000,0.0179,120.8094,0.0000,120.8094,0.8744,0.0000,323.5906,323.5906,7.8141,13.2944,0.0000,2339.6000,-2339.6000,0.1283,0.0000,373.2648,373.2648,6.2680,2712.8648,0.0000,-2712.8648,7.8141,3.1284,403.3000,0.0000,403.3000,0.0162,109.6365,0.0000,109.6365,0.7936,0.0000,293.6635,293.6635,12.9563,7.8182,12.9563,10.3873,5.1674,77510.3207,12.9563,7.8109,7.8182,10.3836,5.1747,41397.2659,12.9563,7.8088,7.8157,10.3826,5.1768,36237.3740,7.8223,611.2479,-84704.0000,155144.9607
3507.0000,7.6852,14.2176,0.0000,84571.2000,-84571.2000,3.8416,0.0000,12221.6947,12221.6947,187.6198,96792.8947,0.0000,-96792.8947,7.6852,3.0174,14484.5000,0.0000,14484.5000,0.5854,3945.3551,0.0000,3945.3551,28.5895,0.0000,10539.1449,10539.1449,7.6852,13.4325,0.0000,3992.1000,-3992.1000,0.2076,0.0000,609.8145,609.8145,10.1387,4601.9145,0.0000,-4601.9145,7.6852,3.0174,434.5000,0.0000,434.5000,0.0176,118.3511,0.0000,118.3511,0.8576,0.0000,316.1489,316.1489,7.6852,13.1642,0.0000,2100.0000,-2100.0000,0.1152,0.0000,334.8464,334.8464,5.6271,2434.8464,0.0000,-2434.8464,7.6852,3.0174,403.3000,0.0000,403.3000,0.0163,109.8527,0.0000,109.8527,0.7960,0.0000,293.4473,293.4473,12.7083,7.6895,12.7083,10.1989,4.6301,69451.7265,12.7083,7.6820,7.6895,10.1952,4.6370,37096.2105,12.7083,7.6798,7.6869,10.1941,4.6390,32473.1858,7.1756,560.7089,-75341.0000,139021.1228
3508.0000,7.6039,14.1398,0.0000,80765.5000,-80765.5000,3.6661,0.0000,11654.3287,11654.3287,179.0480,92419.8287,0.0000,-92419.8287,7.6039,2.9494,14484.2000,0.0000,14484.2000,0.5868,3950.1871,0.0000,3950.1871,28.6569,0.0000,10534.0129,10534.0129,7.6039,13.3526,0.0000,5933.3000,-5933.3000,0.3084,0.0000,905.8034,905.8034,15.0640,6839.1034,0.0000,-6839.1034,7.6039,2.9494,444.8000,0.0000,444.8000,0.0180,121.3076,0.0000,121.3076,0.8800,0.0000,323.4924,323.4924,7.6039,13.0819,0.0000,1971.5000,-1971.5000,0.1082,0.0000,314.2466,314.2466,5.2835,2285.7466,0.0000,-2285.7466,7.6039,2.9494,929.0000,0.0000,929.0000,0.0376,253.3605,0.0000,253.3605,1.8380,0.0000,675.6395,675.6395,12.5428,7.6082,12.5428,10.0755,4.4966,67449.6470,12.5428,7.6006,7.6082,10.0717,4.5036,36028.5019,12.5428,7.5984,7.6056,10.0706,4.5056,31539.0545,7.0878,553.8491,-72812.3000,135017.2034
3509.0000,7.6675,14.2073,0.0000,75910.3000,-75910.3000,3.4442,0.0000,10966.4978,10966.4978,168.2085,86876.7978,0.0000,-86876.7978,7.6675,3.0182,14484.0000,0.0000,14484.0000,0.5876,3946.2911,0.0000,3946.2911,28.6996,0.0000,10537.7089,10537.7089,7.6675,13.4176,0.0000,5626.7000,-5626.7000,0.2925,0.0000,859.3959,859.3959,14.2828,6486.0959,0.0000,-6486.0959,7.6675,3.0182,574.7000,0.0000,574.7000,0.0233,156.5820,0.0000,156.5820,1.1387,0.0000,418.1180,418.1180,7.6675,13.1451,0.0000,2167.2000,-2167.2000,0.1189,0.0000,345.5347,345.5347,5.8084,2512.7347,0.0000,-2512.7347,7.6675,3.0182,4959.7000,0.0000,4959.7000,0.2012,1351.3132,0.0000,1351.3132,9.8275,0.0000,3608.3868,3608.3868,12.1839,7.6718,12.1839,9.9278,4.0616,60924.6746,12.1839,7.6641,7.6718,9.9240,4.0686,32548.4191,12.1839,7.6619,7.6691,9.9229,4.0706,28493.9702,7.0016,547.1172,-63685.8000,121967.0640
3510.0000,7.9045,14.4456,0.0000,88867.5000,-88867.5000,4.0335,0.0000,12894.7679,12894.7679,196.9898,101762.2679,0.0000,-101762.2679,7.9045,3.2434,14483.7000,0.0000,14483.7000,0.5869,3931.9416,0.0000,3931.9416,28.6653,0.0000,10551.7584,10551.7584,7.9045,13.6551,0.0000,1014.2000,-1014.2000,0.0527,0.0000,155.1799,155.1799,2.5748,1169.3799,0.0000,-1169.3799,7.9045,3.2434,542.2000,0.0000,542.2000,0.0220,147.1930,0.0000,147.1930,1.0731,0.0000,395.0070,395.0070,7.9045,13.3833,0.0000,2799.7000,-2799.7000,0.1536,0.0000,446.8554,446.8554,7.5031,3246.5554,0.0000,-3246.5554,7.9045,3.2434,16701.2000,0.0000,16701.2000,0.6768,4533.9342,0.0000,4533.9342,33.0540,0.0000,12167.2658,12167.2658,11.8019,7.9087,11.8019,9.8553,4.1487,62230.0648,11.8019,7.9013,7.9087,9.8516,4.1566,33252.7684,11.8019,7.8991,7.9061,9.8505,4.1589,29112.4817,8.2884,647.6642,-60954.3000,124595.3148
3511.0000,7.8443,14.3758,0.0000,116045.0000,-116045.0000,5.2740,0.0000,16819.4237,16819.4237,257.5742,132864.4237,0.0000,-132864.4237,7.8443,3.1645,14481.8000,0.0000,14481.8000,0.5843,3935.0403,0.0000,3935.0403,28.5367,0.0000,10546.7597,10546.7597,7.8443,7.8443,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.8443,3.1645,727.2000,0.0000,727.2000,0.0293,197.5971,0.0000,197.5971,1.4330,0.0000,529.6029,529.6029,7.8443,13.3243,0.0000,3087.9000,-3087.9000,0.1694,0.0000,492.7179,492.7179,8.2734,3580.6179,0.0000,-3580.6179,7.8443,3.1645,17752.7000,0.0000,17752.7000,0.7163,4823.8195,0.0000,4823.8195,34.9821,0.0000,12928.8805,12928.8805,12.1482,7.8483,12.1482,9.9982,5.6167,84251.2494,12.1482,7.8412,7.8483,9.9947,5.6259,45007.4714,12.1482,7.8391,7.8458,9.9937,5.6287,39400.9013,10.1600,793.9187,-86171.2000,168659.6221
3512.0000,7.9557,14.4912,0.0000,129847.7000,-129847.7000,5.8993,0.0000,18859.0553,18859.0553,288.1136,148706.7553,0.0000,-148706.7553,7.9557,3.2782,19969.5000,0.0000,19969.5000,0.8066,5416.9531,0.0000,5416.9531,39.3939,0.0000,14552.5469,14552.5469,7.9557,13.7042,0.0000,1968.6000,-1968.6000,0.1024,0.0000,301.3287,301.3287,5.0000,2269.9287,0.0000,-2269.9287,7.9557,3.2782,918.0000,0.0000,918.0000,0.0371,249.0179,0.0000,249.0179,1.8109,0.0000,668.9821,668.9821,7.9557,13.4358,0.0000,2959.0000,-2959.0000,0.1623,0.0000,472.3942,472.3942,7.9286,3431.3942,0.0000,-3431.3942,7.9557,3.2782,17051.7000,0.0000,17051.7000,0.6888,4625.4668,0.0000,4625.4668,33.6379,0.0000,12426.2332,12426.2332,12.2258,7.9596,12.2258,10.0927,6.3323,94984.7819,12.2258,7.9529,7.9596,10.0894,6.3423,50738.2490,12.2258,7.9508,7.9572,10.0883,6.3453,44417.1489,11.5448,902.1239,-96836.1000,190140.1798
3513.0000,8.0983,14.6319,0.0000,161700.0000,-161700.0000,7.3511,0.0000,23548.0980,23548.0980,359.0136,185248.0980,0.0000,-185248.0980,8.0983,3.4073,25038.5000,0.0000,25038.5000,1.0093,6777.2463,0.0000,6777.2463,49.2926,0.0000,18261.2537,18261.2537,8.0983,13.8460,0.0000,3900.1000,-3900.1000,0.2029,0.0000,597.6432,597.6432,9.9086,4497.7432,0.0000,-4497.7432,8.0983,3.4073,1202.0000,0.0000,1202.0000,0.0485,325.3490,0.0000,325.3490,2.3663,0.0000,876.6510,876.6510,8.0983,13.5795,0.0000,3188.9000,-3188.9000,0.1749,0.0000,509.4448,509.4448,8.5436,3698.3448,0.0000,-3698.3448,8.0983,3.4073,14948.8000,0.0000,14948.8000,0.6026,4046.2367,0.0000,4046.2367,29.4293,0.0000,10902.5633,10902.5633,12.6104,8.1018,12.6104,10.3561,8.1637,122455.8641,12.6104,8.0956,8.1018,10.3530,8.1750,65399.8224,12.6104,8.0937,8.0997,10.3521,8.1785,57249.3000,14.0838,1100.5297,-127599.7000,245104.9865
3514.0000,8.2876,14.8189,0.0000,181259.6000,-181259.6000,8.2469,0.0000,26491.1851,26491.1851,402.7635,207750.7851,0.0000,-207750.7851,8.2876,3.5794,29863.6000,0.0000,29863.6000,1.2007,8060.0525,0.0000,8060.0525,58.6388,0.0000,21803.5475,21803.5475,8.2876,14.0344,0.0000,7354.2000,-7354.2000,0.3827,0.0000,1128.6528,1128.6528,18.6907,8482.8528,0.0000,-8482.8528,8.2876,3.5794,1121.3000,0.0000,1121.3000,0.0451,302.6339,0.0000,302.6339,2.2017,0.0000,818.6661,818.6661,8.2876,13.7702,0.0000,3708.2000,-3708.2000,0.2034,0.0000,592.9665,592.9665,9.9336,4301.1665,0.0000,-4301.1665,8.2876,3.5794,13546.8000,0.0000,13546.8000,0.5447,3656.2209,0.0000,3656.2209,26.5999,0.0000,9890.5791,9890.5791,12.8763,8.2909,12.8763,10.5836,9.3942,140913.0592,12.8763,8.2851,8.2909,10.5807,9.4062,75249.3585,12.8763,8.2833,8.2889,10.5798,9.4099,65869.4211,15.9351,1245.1875,-147790.3000,282031.8388
