Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3515.0000,8.4146,14.9409,0.0000,191766.5000,-191766.5000,8.7342,0.0000,28094.7059,28094.7059,426.5661,219861.2059,0.0000,-219861.2059,8.4146,3.6868,29864.2000,0.0000,29864.2000,1.1966,8044.7152,0.0000,8044.7152,58.4385,0.0000,21819.4848,21819.4848,8.4146,14.1594,0.0000,14848.9000,-14848.9000,0.7731,0.0000,2281.2439,2281.2439,37.7569,17130.1439,0.0000,-17130.1439,8.4146,3.6868,1300.8000,0.0000,1300.8000,0.0521,350.4050,0.0000,350.4050,2.5454,0.0000,950.3950,950.3950,8.4146,13.8987,0.0000,4078.2000,-4078.2000,0.2237,0.0000,652.5619,652.5619,10.9229,4730.7619,0.0000,-4730.7619,8.4146,3.6868,10918.1000,0.0000,10918.1000,0.4375,2941.0801,0.0000,2941.0801,21.3646,0.0000,7977.0199,7977.0199,13.2055,8.4178,13.2055,10.8116,10.5417,158125.3636,13.2055,8.4122,8.4178,10.8088,10.5540,84431.8699,13.2055,8.4104,8.4158,10.8080,10.5579,73905.0136,17.1257,1338.2264,-168610.5000,316462.2471
3516.0000,8.5641,15.0882,0.0000,200703.0000,-200703.0000,9.1479,0.0000,29488.5276,29488.5276,446.7662,230191.5276,0.0000,-230191.5276,8.5641,3.8215,29626.1000,0.0000,29626.1000,1.1843,7962.5387,0.0000,7962.5387,57.8396,0.0000,21663.5613,21663.5613,8.5641,14.3080,0.0000,22553.6000,-22553.6000,1.1746,0.0000,3469.2649,3469.2649,57.3669,26022.8649,0.0000,-26022.8649,8.5641,3.8215,1162.6000,0.0000,1162.6000,0.0465,312.4693,0.0000,312.4693,2.2698,0.0000,850.1307,850.1307,8.5641,14.0494,0.0000,4519.3000,-4519.3000,0.2478,0.0000,723.7232,723.7232,12.1030,5243.0232,0.0000,-5243.0232,8.5641,3.8215,9516.1000,0.0000,9516.1000,0.3804,2557.6203,0.0000,2557.6203,18.5784,0.0000,6958.4797,6958.4797,13.5016,8.5672,13.5016,11.0344,11.5920,173880.1292,13.5016,8.5618,8.5672,11.0317,11.6046,92836.7843,13.5016,8.5601,8.5653,11.0309,11.6086,81260.1061,18.2722,1427.8172,-187471.1000,347977.0196
3517.0000,8.7262,15.2473,0.0000,208487.8000,-208487.8000,9.5108,0.0000,30728.5912,30728.5912,464.4907,239216.3912,0.0000,-239216.3912,8.7262,3.9665,29625.1000,0.0000,29625.1000,1.1811,7942.8129,0.0000,7942.8129,57.6820,0.0000,21682.2871,21682.2871,8.7262,14.4688,0.0000,29465.8000,-29465.8000,1.5352,0.0000,4538.8203,4538.8203,74.9782,34004.6203,0.0000,-34004.6203,8.7262,3.9665,1120.2000,0.0000,1120.2000,0.0447,300.3379,0.0000,300.3379,2.1811,0.0000,819.8621,819.8621,8.7262,14.2128,0.0000,5479.1000,-5479.1000,0.3004,0.0000,878.2155,878.2155,14.6716,6357.3155,0.0000,-6357.3155,8.7262,3.9665,8464.6000,0.0000,8464.6000,0.3375,2269.4517,0.0000,2269.4517,16.4811,0.0000,6195.1483,6195.1483,13.7647,8.7291,13.7647,11.2469,12.5366,188049.5496,13.7647,8.7240,8.7291,11.2443,12.5495,100395.9108,13.7647,8.7223,8.7274,11.2435,12.5536,87875.0310,19.3644,1513.1634,-204222.8000,376320.4914
3518.0000,8.7240,15.2391,0.0000,212288.7000,-212288.7000,9.6931,0.0000,31287.4938,31287.4938,473.3974,243576.1938,0.0000,-243576.1938,8.7240,3.9506,29584.6000,0.0000,29584.6000,1.1760,7932.2108,0.0000,7932.2108,57.4360,0.0000,21652.3892,21652.3892,8.7240,14.4642,0.0000,14479.3000,-14479.3000,0.7547,0.0000,2230.3050,2230.3050,36.8598,16709.6050,0.0000,-16709.6050,8.7240,3.9506,924.3000,0.0000,924.3000,0.0367,247.8229,0.0000,247.8229,1.7944,0.0000,676.4771,676.4771,8.7240,14.2113,0.0000,6906.7000,-6906.7000,0.3786,0.0000,1107.0245,1107.0245,18.4921,8013.7245,0.0000,-8013.7245,8.7240,3.9506,7413.1000,0.0000,7413.1000,0.2947,1987.5973,0.0000,1987.5973,14.3919,0.0000,5425.5027,5425.5027,13.7805,8.7270,13.7805,11.2537,12.0202,180302.3764,13.7805,8.7218,8.7270,11.2511,12.0325,96260.3824,13.7805,8.7202,8.7252,11.2503,12.0364,84254.9726,18.5010,1445.6919,-195752.7000,360817.7314
3519.0000,8.5480,15.0603,0.0000,174510.6000,-174510.6000,7.9681,0.0000,25632.2242,25632.2242,389.1486,200142.8242,0.0000,-200142.8242,8.5480,3.7794,29584.0000,0.0000,29584.0000,1.1761,7953.1586,0.0000,7953.1586,57.4370,0.0000,21630.8414,21630.8414,8.5480,14.2870,0.0000,7057.8000,-7057.8000,0.3679,0.0000,1085.5049,1085.5049,17.9669,8143.3049,0.0000,-8143.3049,8.5480,3.7794,827.0000,0.0000,827.0000,0.0329,222.3250,0.0000,222.3250,1.6056,0.0000,604.6750,604.6750,8.5480,14.0345,0.0000,8530.0000,-8530.0000,0.4676,0.0000,1365.8792,1365.8792,22.8384,9895.8792,0.0000,-9895.8792,8.5480,3.7794,8464.6000,0.0000,8464.6000,0.3365,2275.5647,0.0000,2275.5647,16.4339,0.0000,6189.0353,6189.0353,13.3019,8.5512,13.3019,10.9265,9.4815,142222.5281,13.3019,8.5456,8.5512,10.9237,9.4926,75940.9315,13.3019,8.5439,8.5492,10.9229,9.4960,66471.7320,15.5236,1213.0330,-151222.8000,284635.1917
3520.0000,8.5282,15.0468,0.0000,178402.8000,-178402.8000,8.1376,0.0000,26193.9161,26193.9161,397.4277,204596.7161,0.0000,-204596.7161,8.5282,3.7751,29589.4000,0.0000,29589.4000,1.1800,7956.9940,0.0000,7956.9940,57.6291,0.0000,21632.4060,21632.4060,8.5282,14.2698,0.0000,6028.3000,-6028.3000,0.3141,0.0000,927.0106,927.0106,15.3389,6955.3106,0.0000,-6955.3106,8.5282,3.7751,872.6000,0.0000,872.6000,0.0348,234.6541,0.0000,234.6541,1.6995,0.0000,637.9459,637.9459,8.5282,14.0139,0.0000,10516.2000,-10516.2000,0.5766,0.0000,1683.7417,1683.7417,28.1600,12199.9417,0.0000,-12199.9417,8.5282,3.7751,9866.6000,0.0000,9866.6000,0.3935,2653.2636,0.0000,2653.2636,19.2165,0.0000,7213.3364,7213.3364,13.2635,8.5314,13.2635,10.8974,9.7069,145603.8709,13.2635,8.5258,8.5314,10.8947,9.7183,77746.2877,13.2635,8.5241,8.5294,10.8938,9.7217,68052.2483,15.9548,1246.7321,-154618.7000,291402.4069
3521.0000,8.4664,14.9847,0.0000,177390.2000,-177390.2000,8.0905,0.0000,26014.3558,26014.3558,395.1273,203404.5558,0.0000,-203404.5558,8.4664,3.7167,24328.6000,0.0000,24328.6000,0.9705,6548.4078,0.0000,6548.4078,47.4000,0.0000,17780.1922,17780.1922,8.4664,14.2080,0.0000,3531.2000,-3531.2000,0.1840,0.0000,542.7342,542.7342,8.9846,4073.9342,0.0000,-4073.9342,8.4664,3.7167,533.9000,0.0000,533.9000,0.0213,143.7072,0.0000,143.7072,1.0402,0.0000,390.1928,390.1928,8.4664,13.9518,0.0000,12480.9000,-12480.9000,0.6843,0.0000,1997.6460,1997.6460,33.4216,14478.5460,0.0000,-14478.5460,8.4664,3.7167,13021.1000,0.0000,13021.1000,0.5195,3504.8245,0.0000,3504.8245,25.3693,0.0000,9516.2755,9516.2755,13.2771,8.4696,13.2771,10.8734,9.7071,145606.3130,13.2771,8.4641,8.4696,10.8706,9.7183,77746.6764,13.2771,8.4623,8.4677,10.8697,9.7218,68052.4502,15.7052,1227.2230,-155518.7000,291405.4396
3522.0000,8.2741,14.7917,0.0000,162475.9000,-162475.9000,7.4077,0.0000,23739.8680,23739.8680,361.7792,186215.7680,0.0000,-186215.7680,8.2741,3.5348,14484.3000,0.0000,14484.3000,0.5785,3910.0464,0.0000,3910.0464,28.2515,0.0000,10574.2536,10574.2536,8.2741,14.0154,0.0000,1867.8000,-1867.8000,0.0973,0.0000,286.6209,286.6209,4.7515,2154.4209,0.0000,-2154.4209,8.2741,3.5348,541.3000,0.0000,541.3000,0.0216,146.1243,0.0000,146.1243,1.0558,0.0000,395.1757,395.1757,8.2741,13.7585,0.0000,13555.3000,-13555.3000,0.7433,0.0000,2167.4363,2167.4363,36.3004,15722.7363,0.0000,-15722.7363,8.2741,3.5348,15299.3000,0.0000,15299.3000,0.6110,4130.0562,0.0000,4130.0562,29.8411,0.0000,11169.2438,11169.2438,13.2612,8.2774,13.2612,10.7693,9.0917,136374.7825,13.2612,8.2717,8.2774,10.7664,9.1022,72817.6175,13.2612,8.2699,8.2754,10.7656,9.1054,63737.8893,14.1890,1108.7510,-147574.1000,272930.2893
3523.0000,8.2091,14.7327,0.0000,157266.8000,-157266.8000,7.1624,0.0000,22950.4407,22950.4407,349.7982,180217.2407,0.0000,-180217.2407,8.2091,3.4879,14478.8000,0.0000,14478.8000,0.5803,3912.4227,0.0000,3912.4227,28.3391,0.0000,10566.3773,10566.3773,8.2091,13.9528,0.0000,3157.0000,-3157.0000,0.1644,0.0000,484.1992,484.1992,8.0271,3641.1992,0.0000,-3641.1992,8.2091,3.4879,538.7000,0.0000,538.7000,0.0216,145.5661,0.0000,145.5661,1.0544,0.0000,393.1339,393.1339,8.2091,13.6924,0.0000,12653.8000,-12653.8000,0.6940,0.0000,2022.6251,2022.6251,33.8917,14676.4251,0.0000,-14676.4251,8.2091,3.4879,14598.3000,0.0000,14598.3000,0.5851,3944.7137,0.0000,3944.7137,28.5730,0.0000,10653.5863,10653.5863,13.1909,8.2125,13.1909,10.7017,8.8401,132601.9999,13.1909,8.2066,8.2125,10.6987,8.8506,70804.4475,13.1909,8.2048,8.2104,10.6979,8.8537,61976.0827,13.8114,1079.2406,-143461.8000,265382.5302
3524.0000,7.9996,14.5223,0.0000,104127.3000,-104127.3000,4.7405,0.0000,15135.8170,15135.8170,231.5183,119263.1170,0.0000,-119263.1170,7.9996,3.2895,14478.7000,0.0000,14478.7000,0.5809,3924.8897,0.0000,3924.8897,28.3724,0.0000,10553.8103,10553.8103,7.9996,13.7430,0.0000,5744.2000,-5744.2000,0.2990,0.0000,879.5488,879.5488,14.6030,6623.7488,0.0000,-6623.7488,7.9996,3.2895,530.2000,0.0000,530.2000,0.0213,143.7268,0.0000,143.7268,1.0390,0.0000,386.4732,386.4732,7.9996,13.4817,0.0000,11479.4000,-11479.4000,0.6296,0.0000,1833.0267,1833.0267,30.7480,13312.4267,0.0000,-13312.4267,7.9996,3.2895,13371.5000,0.0000,13371.5000,0.5365,3624.7497,0.0000,3624.7497,26.2027,0.0000,9746.7503,9746.7503,12.5129,8.0032,12.5129,10.2581,5.9207,88811.1431,12.5129,7.9967,8.0032,10.2548,5.9293,47434.0781,12.5129,7.9949,8.0010,10.2539,5.9318,41522.2540,10.2117,797.9603,-92970.5000,177767.4753
3525.0000,7.8120,14.3374,15.0000,93043.8000,-93028.8000,4.2318,3.4295,13477.5852,13481.0147,206.6742,106521.3852,11.5705,-106509.8147,7.8120,3.1249,14478.3000,0.0000,14478.3000,0.5832,3936.0308,0.0000,3936.0308,28.4802,0.0000,10542.2692,10542.2692,7.8120,13.5573,0.0000,6785.9000,-6785.9000,0.3530,0.0000,1037.5625,1037.5625,17.2421,7823.4625,0.0000,-7823.4625,7.8120,3.1249,634.3000,0.0000,634.3000,0.0255,172.4391,0.0000,172.4391,1.2477,0.0000,461.8609,461.8609,7.8120,13.2924,0.0000,10215.8000,-10215.8000,0.5604,0.0000,1629.8351,1629.8351,27.3688,11845.6351,0.0000,-11845.6351,7.8120,3.1249,10918.1000,0.0000,10918.1000,0.4398,2968.1646,0.0000,2968.1646,21.4770,0.0000,7949.9354,7949.9354,12.3004,7.8158,12.3004,10.0581,5.3566,80349.4523,12.3004,7.8090,7.8158,10.0547,5.3647,42917.6166,12.3004,7.8071,7.8134,10.0537,5.3671,37569.5371,9.2905,725.9759,-83999.8000,160836.6060
3526.0000,7.6796,14.1662,280.4000,78891.3000,-78610.9000,3.6003,64.2665,11399.6989,11463.9655,175.8307,90290.9989,216.1335,-90074.8655,7.6796,3.0122,14478.1000,0.0000,14478.1000,0.5852,3943.9496,0.0000,3943.9496,28.5780,0.0000,10534.1504,10534.1504,7.6796,13.4269,0.0000,3725.1000,-3725.1000,0.1937,0.0000,569.0053,569.0053,9.4606,4294.1053,0.0000,-4294.1053,7.6796,3.0122,444.0000,0.0000,444.0000,0.0179,120.9491,0.0000,120.9491,0.8764,0.0000,323.0509,323.0509,7.6796,13.1586,0.0000,7878.1000,-7878.1000,0.4322,0.0000,1256.1376,1256.1376,21.1099,9134.2376,0.0000,-9134.2376,7.6796,3.0122,9516.1000,0.0000,9516.1000,0.3846,2592.2613,0.0000,2592.2613,18.7836,0.0000,6923.8387,6923.8387,11.9422,7.6837,11.9422,9.8130,4.2820,64230.3354,11.9422,7.6765,7.6837,9.8094,4.2892,34313.5699,11.9422,7.6744,7.6812,9.8083,4.2913,30039.0701,7.8209,611.1338,-65775.9000,128582.9754
3527.0000,7.4747,13.9005,589.5000,69851.0000,-69261.5000,3.2057,135.6256,10055.6597,10191.2853,156.5628,79906.6597,453.8744,-79452.7853,7.4747,2.8241,14481.9000,0.0000,14481.9000,0.5867,3957.3954,0.0000,3957.3954,28.6553,0.0000,10524.5046,10524.5046,7.4747,13.2227,0.0000,6595.7000,-6595.7000,0.3429,0.0000,1005.9924,1005.9924,16.7456,7601.6924,0.0000,-7601.6924,7.4747,2.8241,438.2000,0.0000,438.2000,0.0178,119.7447,0.0000,119.7447,0.8671,0.0000,318.4553,318.4553,7.4747,12.9522,0.0000,5476.5000,-5476.5000,0.3005,0.0000,872.4522,872.4522,14.6767,6348.9522,0.0000,-6348.9522,7.4747,2.8241,5310.2000,0.0000,5310.2000,0.2151,1451.0914,0.0000,1451.0914,10.5073,0.0000,3859.1086,3859.1086,11.8451,7.4789,11.8451,9.6620,3.9313,58968.8228,11.8451,7.4715,7.4789,9.6583,3.9379,31503.4042,11.8451,7.4693,7.4763,9.6572,3.9399,27579.2192,7.0031,547.2351,-61103.4000,118051.4461
3528.0000,7.3619,13.5339,1574.4000,53697.2000,-52122.8000,2.5288,362.9804,7714.4183,8077.3987,123.5048,61411.6183,1211.4196,-60200.1987,7.3619,2.7320,14484.8000,0.0000,14484.8000,0.5891,3965.0477,0.0000,3965.0477,28.7700,0.0000,10519.7523,10519.7523,7.3619,13.1122,0.0000,8267.9000,-8267.9000,0.4296,0.0000,1260.0397,1260.0397,20.9807,9527.9397,0.0000,-9527.9397,7.3619,2.7320,393.5000,0.0000,393.5000,0.0160,107.7161,0.0000,107.7161,0.7816,0.0000,285.7839,285.7839,7.3619,12.8379,0.0000,3632.6000,-3632.6000,0.1994,0.0000,578.4399,578.4399,9.7374,4211.0399,0.0000,-4211.0399,7.3619,2.7320,1630.0000,0.0000,1630.0000,0.0663,446.1938,0.0000,446.1938,3.2375,0.0000,1183.8062,1183.8062,11.5564,7.3664,11.5564,9.4614,3.0942,46413.2539,11.5564,7.3586,7.3664,9.4575,3.1000,24799.7636,11.5564,7.3563,7.3637,9.4564,3.1017,21711.5901,5.7438,448.8288,-47515.0000,92924.6075
3529.0000,7.2734,13.3654,1923.5000,53212.0000,-51288.5000,2.5265,444.1974,7632.5444,8076.7418,123.3918,60844.5444,1479.3026,-59365.2418,7.2734,2.6556,14455.7000,0.0000,14455.7000,0.5891,3962.4723,0.0000,3962.4723,28.7726,0.0000,10493.2277,10493.2277,7.2734,13.0248,0.0000,5262.0000,-5262.0000,0.2733,0.0000,801.4456,801.4456,13.3494,6063.4456,0.0000,-6063.4456,7.2734,2.6556,390.8000,0.0000,390.8000,0.0159,107.1227,0.0000,107.1227,0.7778,0.0000,283.6773,283.6773,7.2734,12.7484,0.0000,2952.5000,-2952.5000,0.1621,0.0000,469.9807,469.9807,7.9154,3422.4807,0.0000,-3422.4807,7.2734,2.6556,927.8000,0.0000,927.8000,0.0378,254.3206,0.0000,254.3206,1.8467,0.0000,673.4794,673.4794,11.4018,7.2780,11.4018,9.3399,2.8669,43003.1977,11.4018,7.2700,7.2780,9.3359,2.8724,22979.4468,11.4018,7.2676,7.2752,9.3347,2.8741,20118.4460,5.4072,422.5287,-43728.7000,86101.0905
3530.0000,7.2376,13.2005,2266.2000,47935.3000,-45669.1000,2.3072,523.6876,6871.2534,7394.9410,112.6808,54806.5534,1742.5124,-53064.0410,7.2376,2.6283,14453.6000,0.0000,14453.6000,0.5900,3964.0841,0.0000,3964.0841,28.8160,0.0000,10489.5159,10489.5159,7.2376,12.9899,0.0000,5748.5000,-5748.5000,0.2985,0.0000,875.3289,875.3289,14.5806,6623.8289,0.0000,-6623.8289,7.2376,2.6283,384.5000,0.0000,384.5000,0.0157,105.4540,0.0000,105.4540,0.7666,0.0000,279.0460,279.0460,7.2376,12.7118,0.0000,2609.7000,-2609.7000,0.1433,0.0000,415.3564,415.3564,6.9971,3025.0564,0.0000,-3025.0564,7.2376,2.6283,402.9000,0.0000,402.9000,0.0164,110.5005,0.0000,110.5005,0.8033,0.0000,292.3995,292.3995,11.2100,7.2422,11.2100,9.2261,2.5796,38693.7191,11.2100,7.2341,7.2422,9.2220,2.5849,20679.0810,11.2100,7.2317,7.2394,9.2208,2.5864,18105.1345,5.0568,395.1462,-38786.3000,77477.9345
3531.0000,7.2390,13.0649,2592.6000,43686.5000,-41093.9000,2.1342,599.0983,6262.3717,6861.4699,104.2288,49948.8717,1993.5017,-47955.3699,7.2390,2.6328,14453.3000,0.0000,14453.3000,0.5904,3963.9150,0.0000,3963.9150,28.8347,0.0000,10489.3850,10489.3850,7.2390,12.9918,0.0000,5385.9000,-5385.9000,0.2797,0.0000,820.1235,820.1235,13.6597,6206.0235,0.0000,-6206.0235,7.2390,2.6328,398.5000,0.0000,398.5000,0.0163,109.2913,0.0000,109.2913,0.7950,0.0000,289.2087,289.2087,7.2390,12.7130,0.0000,2438.2000,-2438.2000,0.1339,0.0000,388.0628,388.0628,6.5376,2826.2628,0.0000,-2826.2628,7.2390,2.6328,402.8000,0.0000,402.8000,0.0165,110.4706,0.0000,110.4706,0.8036,0.0000,292.3294,292.3294,10.9934,7.2437,10.9934,9.1186,2.2929,34394.1976,10.9934,7.2354,7.2437,9.1144,2.2980,18384.2200,10.9934,7.2330,7.2408,9.1132,2.2995,16096.6820,4.7563,371.6627,-33663.4000,68875.0997
3532.0000,7.2318,12.9685,2907.6000,43186.2000,-40278.6000,2.1305,671.9789,6189.8542,6861.8331,104.0489,49376.0542,2235.6211,-47140.4331,7.2318,2.6256,14453.1000,0.0000,14453.1000,0.5904,3964.3009,0.0000,3964.3009,28.8335,0.0000,10488.7991,10488.7991,7.2318,12.9846,0.0000,4887.1000,-4887.1000,0.2538,0.0000,744.1335,744.1335,12.3947,5631.2335,0.0000,-5631.2335,7.2318,2.6256,385.6000,0.0000,385.6000,0.0158,105.7652,0.0000,105.7652,0.7693,0.0000,279.8348,279.8348,7.2318,12.7058,0.0000,2315.5000,-2315.5000,0.1271,0.0000,368.5238,368.5238,6.2086,2684.0238,0.0000,-2684.0238,7.2318,2.6256,927.3000,0.0000,927.3000,0.0379,254.3466,0.0000,254.3466,1.8499,0.0000,672.9534,672.9534,10.8483,7.2365,10.8483,9.0424,2.1978,32967.0514,10.8483,7.2282,7.2365,9.0382,2.2029,17623.2229,10.8483,7.2257,7.2336,9.0370,2.2044,15430.8796,4.7331,369.8516,-31715.2000,66021.1539
3533.0000,7.4242,13.0395,3206.3000,40741.8000,-37535.5000,2.0377,738.3613,5859.7752,6598.1365,99.5192,46601.5752,2467.9387,-44133.6365,7.4242,2.8136,14452.9000,0.0000,14452.9000,0.5905,3952.5295,0.0000,3952.5295,28.8370,0.0000,10500.3705,10500.3705,7.4242,13.1781,0.0000,4407.9000,-4407.9000,0.2289,0.0000,672.0637,672.0637,11.1792,5079.9637,0.0000,-5079.9637,7.4242,2.8136,537.1000,0.0000,537.1000,0.0219,146.8843,0.0000,146.8843,1.0716,0.0000,390.2157,390.2157,7.4242,12.8988,0.0000,2596.3000,-2596.3000,0.1425,0.0000,413.5272,413.5272,6.9615,3009.8272,0.0000,-3009.8272,7.4242,2.8136,4947.9000,0.0000,4947.9000,0.2021,1353.1347,0.0000,1353.1347,9.8723,0.0000,3594.7653,3594.7653,10.4593,7.4290,10.4593,8.9442,1.8839,28258.8097,10.4593,7.4206,7.4290,8.9400,1.8891,15113.1469,10.4593,7.4181,7.4261,8.9387,1.8907,13234.8121,4.8356,377.8579,-24601.8000,56606.7687
3534.0000,7.6115,13.2374,4273.9000,55062.3000,-50788.4000,2.7519,980.7981,7946.4966,8927.2947,134.4004,63008.7966,3293.1019,-59715.6947,7.6115,2.9792,14451.8000,0.0000,14451.8000,0.5883,3940.8953,0.0000,3940.8953,28.7314,0.0000,10510.9047,10510.9047,7.6115,13.3638,0.0000,4129.6000,-4129.6000,0.2145,0.0000,630.4773,630.4773,10.4781,4760.0773,0.0000,-4760.0773,7.6115,2.9792,387.1000,0.0000,387.1000,0.0158,105.5592,0.0000,105.5592,0.7696,0.0000,281.5408,281.5408,7.6115,13.0878,0.0000,3396.2000,-3396.2000,0.1864,0.0000,541.3536,541.3536,9.1042,3937.5536,0.0000,-3937.5536,7.6115,2.9792,16660.3000,0.0000,16660.3000,0.6782,4543.1363,0.0000,4543.1363,33.1221,0.0000,12117.1637,12117.1637,10.2715,7.6160,10.2715,8.9437,2.2713,34069.3016,10.2715,7.6080,7.6160,8.9398,2.2781,18224.8487,10.2715,7.6057,7.6132,8.9386,2.2801,15960.9790,6.6527,519.8540,-26815.0000,68255.1293
3535.0000,7.5267,13.3414,3760.6000,62700.9000,-58940.3000,3.0694,864.3620,9034.8806,9899.2426,149.9058,71735.7806,2896.2380,-68839.5426,7.5267,2.8805,14448.7000,0.0000,14448.7000,0.5861,3945.1753,0.0000,3945.1753,28.6256,0.0000,10503.5247,10503.5247,7.5267,13.2759,0.0000,1572.9000,-1572.9000,0.0818,0.0000,239.9917,239.9917,3.9927,1812.8917,0.0000,-1812.8917,7.5267,2.8805,397.7000,0.0000,397.7000,0.0161,108.5908,0.0000,108.5908,0.7879,0.0000,289.1092,289.1092,7.5267,13.0039,0.0000,4013.6000,-4013.6000,0.2203,0.0000,639.5377,639.5377,10.7570,4653.1377,0.0000,-4653.1377,7.5267,2.8805,17709.2000,0.0000,17709.2000,0.7184,4835.4453,0.0000,4835.4453,35.0853,0.0000,12873.7547,12873.7547,10.3801,7.5311,10.3801,8.9556,2.5779,38668.8822,10.3801,7.5233,7.5311,8.9517,2.5850,20679.9751,10.3801,7.5210,7.5284,8.9505,2.5871,18109.8200,7.0381,549.9704,-31971.2000,77458.6773
3536.0000,7.3988,13.9093,159.1000,73445.9000,-73286.8000,3.3405,36.6556,10558.6477,10595.3033,163.1424,84004.5477,122.4444,-83882.1033,7.3988,2.7634,19179.7000,0.0000,19179.7000,0.7793,5247.2493,0.0000,5247.2493,38.0584,0.0000,13932.4507,13932.4507,7.3988,13.1486,0.0000,3438.5000,-3438.5000,0.1787,0.0000,524.1674,524.1674,8.7267,3962.6674,0.0000,-3962.6674,7.3988,2.7634,386.0000,0.0000,386.0000,0.0157,105.6032,0.0000,105.6032,0.7659,0.0000,280.3968,280.3968,7.3988,12.8752,0.0000,4042.2000,-4042.2000,0.2218,0.0000,643.7577,643.7577,10.8347,4685.9577,0.0000,-4685.9577,7.3988,2.7634,17009.9000,0.0000,17009.9000,0.6911,4653.6278,0.0000,4653.6278,33.7528,0.0000,12356.2722,12356.2722,10.6706,7.4031,10.6706,9.0369,3.2937,49405.6243,10.6706,7.3955,7.4031,9.0331,3.3014,26410.8447,10.6706,7.3932,7.4005,9.0319,3.3037,23125.6910,7.8406,612.6743,-44191.9000,98942.1599
3537.0000,7.4137,13.9572,0.0000,81844.9000,-81844.9000,3.7092,0.0000,11769.2748,11769.2748,181.1527,93614.1748,0.0000,-93614.1748,7.4137,2.7889,23924.0000,0.0000,23924.0000,0.9743,6543.7100,0.0000,6543.7100,47.5855,0.0000,17380.2900,17380.2900,7.4137,13.1653,0.0000,3689.4000,-3689.4000,0.1917,0.0000,562.4738,562.4738,9.3606,4251.8738,0.0000,-4251.8738,7.4137,2.7889,395.7000,0.0000,395.7000,0.0161,108.2322,0.0000,108.2322,0.7871,0.0000,287.4678,287.4678,7.4137,12.8894,0.0000,5211.3000,-5211.3000,0.2861,0.0000,829.9975,829.9975,13.9704,6041.2975,0.0000,-6041.2975,7.4137,2.7889,14912.2000,0.0000,14912.2000,0.6073,4078.7959,0.0000,4078.7959,29.6608,0.0000,10833.4041,10833.4041,10.7934,7.4179,10.7934,9.1057,3.7656,56484.4259,10.7934,7.4106,7.4179,9.1020,3.7738,30190.6161,10.7934,7.4083,7.4154,9.1009,3.7763,26434.2304,8.6771,678.0408,-51513.7000,113109.2724
3538.0000,7.4709,14.0119,17.9000,85745.2000,-85727.3000,3.8874,4.1185,12342.9191,12347.0376,189.8536,98088.1191,13.7815,-98074.3376,7.4709,2.8433,28652.6000,0.0000,28652.6000,1.1666,7830.2060,0.0000,7830.2060,56.9750,0.0000,20822.3940,20822.3940,7.4709,13.2226,0.0000,7174.3000,-7174.3000,0.3727,0.0000,1094.2124,1094.2124,18.2030,8268.5124,0.0000,-8268.5124,7.4709,2.8433,387.0000,0.0000,387.0000,0.0158,105.7597,0.0000,105.7597,0.7695,0.0000,281.2403,281.2403,7.4709,12.9468,0.0000,7215.3000,-7215.3000,0.3960,0.0000,1149.4396,1149.4396,19.3423,8364.7396,0.0000,-8364.7396,7.4709,2.8433,13513.7000,0.0000,13513.7000,0.5502,3693.0350,0.0000,3693.0350,26.8717,0.0000,9820.6650,9820.6650,10.8710,7.4749,10.8710,9.1730,4.1842,62762.3849,10.8710,7.4678,7.4749,9.1694,4.1929,33543.3578,10.8710,7.4657,7.4725,9.1683,4.1956,29369.1311,9.5831,748.8361,-57563.6000,125674.8738
3539.0000,7.4285,13.9546,102.0000,88697.2000,-88595.2000,4.0275,23.4872,12758.0518,12781.5389,196.6959,101455.2518,78.5128,-101376.7389,7.4285,2.7971,28654.8000,0.0000,28654.8000,1.1655,7835.9007,0.0000,7835.9007,56.9188,0.0000,20818.8993,20818.8993,7.4285,13.1792,0.0000,2766.1000,-2766.1000,0.1437,0.0000,421.7545,421.7545,7.0192,3187.8545,0.0000,-3187.8545,7.4285,2.7971,489.3000,0.0000,489.3000,0.0199,133.8033,0.0000,133.8033,0.9719,0.0000,355.4967,355.4967,7.4285,12.9047,0.0000,9941.5000,-9941.5000,0.5457,0.0000,1583.4656,1583.4656,26.6488,11524.9656,0.0000,-11524.9656,7.4285,2.7971,10891.5000,0.0000,10891.5000,0.4430,2978.3741,0.0000,2978.3741,21.6345,0.0000,7913.1259,7913.1259,10.9835,7.4326,10.9835,9.2080,4.3452,65177.4092,10.9835,7.4255,7.4326,9.2045,4.3538,34830.4885,10.9835,7.4233,7.4301,9.2034,4.3564,30495.1242,9.5178,743.7340,-61267.2000,130503.0219
3540.0000,7.4101,13.9244,190.3000,88324.4000,-88134.1000,4.0149,43.8347,12700.1911,12744.0258,196.0833,101024.5911,146.4653,-100878.1258,7.4101,2.7828,28654.6000,0.0000,28654.6000,1.1664,7838.0641,0.0000,7838.0641,56.9633,0.0000,20816.5359,20816.5359,7.4101,13.1613,0.0000,1393.2000,-1393.2000,0.0724,0.0000,212.3973,212.3973,3.5350,1605.5973,0.0000,-1605.5973,7.4101,2.7828,481.8000,0.0000,481.8000,0.0196,131.7896,0.0000,131.7896,0.9578,0.0000,350.0104,350.0104,7.4101,12.8859,0.0000,12365.2000,-12365.2000,0.6787,0.0000,1969.3619,1969.3619,33.1473,14334.5619,0.0000,-14334.5619,7.4101,2.7828,9493.0000,0.0000,9493.0000,0.3864,2596.6770,0.0000,2596.6770,18.8714,0.0000,6896.3230,6896.3230,11.0406,7.4141,11.0406,9.2274,4.4328,66492.7277,11.0406,7.4071,7.4141,9.2238,4.4415,35531.7444,11.0406,7.4049,7.4117,9.2228,4.4441,31108.6450,9.5076,742.9395,-63263.1000,133133.1171
3541.0000,7.3940,13.8976,275.1000,91244.7000,-90969.6000,4.1520,63.3869,13116.2807,13179.6676,202.7760,104360.9807,211.7131,-104149.2676,7.3940,2.7688,28654.4000,0.0000,28654.4000,1.1668,7839.9488,0.0000,7839.9488,56.9824,0.0000,20814.4512,20814.4512,7.3940,13.1453,0.0000,4355.0000,-4355.0000,0.2262,0.0000,663.8570,663.8570,11.0496,5018.8570,0.0000,-5018.8570,7.3940,2.7688,632.0000,0.0000,632.0000,0.0257,172.9175,0.0000,172.9175,1.2568,0.0000,459.0825,459.0825,7.3940,12.8696,0.0000,15005.1000,-15005.1000,0.8236,0.0000,2389.6547,2389.6547,40.2250,17394.7547,0.0000,-17394.7547,7.3940,2.7688,8444.2000,0.0000,8444.2000,0.3438,2310.3641,0.0000,2310.3641,16.7922,0.0000,6133.8359,6133.8359,11.2093,7.3980,11.2093,9.3036,4.9526,74289.4094,11.2093,7.3910,7.3980,9.3001,4.9616,39693.0895,11.2093,7.3889,7.3956,9.2991,4.9644,34750.7604,10.1073,789.7968,-72599.1000,148733.2593
3542.0000,7.3894,13.8834,355.4000,93610.3000,-93254.9000,4.2636,81.8961,13455.2209,13537.1170,208.2293,107065.5209,273.5039,-106792.0170,7.3894,2.7657,28654.2000,0.0000,28654.2000,1.1671,7840.4444,0.0000,7840.4444,56.9991,0.0000,20813.7556,20813.7556,7.3894,13.1410,0.0000,2721.3000,-2721.3000,0.1414,0.0000,414.8097,414.8097,6.9043,3136.1097,0.0000,-3136.1097,7.3894,2.7657,491.8000,0.0000,491.8000,0.0200,134.5677,0.0000,134.5677,0.9783,0.0000,357.2323,357.2323,7.3894,12.8649,0.0000,18331.8000,-18331.8000,1.0063,0.0000,2919.3987,2919.3987,49.1439,21251.1987,0.0000,-21251.1987,7.3894,2.7657,7395.3000,0.0000,7395.3000,0.3012,2023.5232,0.0000,2023.5232,14.7108,0.0000,5371.7768,5371.7768,11.3214,7.3934,11.3214,9.3574,5.2266,78398.9496,11.3214,7.3865,7.3934,9.3539,5.2358,41886.0001,11.3214,7.3844,7.3910,9.3529,5.2386,36669.8910,10.3494,808.7177,-77766.7000,156954.8407
3543.0000,7.4298,13.9147,430.5000,94459.8000,-94029.3000,4.3065,99.1272,13587.2532,13686.3804,210.3244,108047.0532,331.3728,-107715.6804,7.4298,2.8054,28654.0000,0.0000,28654.0000,1.1672,7835.5260,0.0000,7835.5260,57.0036,0.0000,20818.4740,20818.4740,7.4298,13.1816,0.0000,3415.8000,-3415.8000,0.1774,0.0000,520.8207,520.8207,8.6662,3936.6207,0.0000,-3936.6207,7.4298,2.8054,390.4000,0.0000,390.4000,0.0159,106.7561,0.0000,106.7561,0.7767,0.0000,283.6439,283.6439,7.4298,12.9054,0.0000,20810.4000,-20810.4000,1.1423,0.0000,3314.6634,3314.6634,55.7889,24125.0634,0.0000,-24125.0634,7.4298,2.8054,8444.2000,0.0000,8444.2000,0.3440,2309.0929,0.0000,2309.0929,16.7987,0.0000,6135.1071,6135.1071,11.3638,7.4337,11.3638,9.3988,5.4216,81324.4999,11.3638,7.4269,7.4337,9.3954,5.4310,43448.2658,11.3638,7.4248,7.4314,9.3943,5.4339,38037.4090,10.7300,838.4601,-80766.9000,162810.1747
3544.0000,7.4759,13.9499,503.5000,94223.1000,-93719.6000,4.3011,115.8370,13564.5350,13680.3720,210.0596,107787.6350,387.6630,-107399.9720,7.4759,2.8467,28653.8000,0.0000,28653.8000,1.1663,7829.9328,0.0000,7829.9328,56.9603,0.0000,20823.8672,20823.8672,7.4759,13.2274,0.0000,2921.3000,-2921.3000,0.1518,0.0000,445.5677,445.5677,7.4123,3366.8677,0.0000,-3366.8677,7.4759,2.8467,387.3000,0.0000,387.3000,0.0158,105.8335,0.0000,105.8335,0.7699,0.0000,281.4665,281.4665,7.4759,12.9519,0.0000,23998.1000,-23998.1000,1.3172,0.0000,3823.1168,3823.1168,64.3315,27821.2168,0.0000,-27821.2168,7.4759,2.8467,9842.7000,0.0000,9842.7000,0.4006,2689.6146,0.0000,2689.6146,19.5661,0.0000,7153.0854,7153.0854,11.3662,7.4798,11.3662,9.4230,5.5110,82664.9444,11.3662,7.4730,7.4798,9.4196,5.5206,44164.7387,11.3662,7.4709,7.4774,9.4186,5.5235,38664.7270,11.0292,861.8393,-81755.2000,165494.4100
3545.0000,7.6135,13.1868,6220.0000,75416.0000,-69196.0000,3.7917,1427.3468,10884.3066,12311.6534,185.1802,86300.3066,4792.6532,-81507.6534,7.6135,2.9767,23920.6000,0.0000,23920.6000,0.9728,6522.7646,0.0000,6522.7646,47.5106,0.0000,17397.8354,17397.8354,7.6135,13.3651,0.0000,3827.7000,-3827.7000,0.1989,0.0000,584.3940,584.3940,9.7132,4412.0940,0.0000,-4412.0940,7.6135,2.9767,395.0000,0.0000,395.0000,0.0161,107.7102,0.0000,107.7102,0.7845,0.0000,287.2898,287.2898,7.6135,13.0902,0.0000,28521.6000,-28521.6000,1.5654,0.0000,4546.3766,4546.3766,76.4535,33067.9766,0.0000,-33067.9766,7.6135,2.9767,12989.3000,0.0000,12989.3000,0.5283,3541.9741,0.0000,3541.9741,25.7991,0.0000,9447.3259,9447.3259,10.9804,7.6174,10.9804,9.2989,4.5874,68811.1308,10.9804,7.6105,7.6174,9.2955,4.5968,36774.1774,10.9804,7.6084,7.6150,9.2944,4.5996,32197.2183,10.6097,829.0587,-64240.4000,137782.5265
3546.0000,7.4516,12.9762,5562.4000,64141.5000,-58579.1000,3.2424,1280.2828,9229.8665,10510.1493,158.3512,73371.3665,4282.1172,-69089.2493,7.4516,2.8073,14456.9000,0.0000,14456.9000,0.5864,3951.9613,0.0000,3951.9613,28.6408,0.0000,10504.9387,10504.9387,7.4516,13.2005,0.0000,6618.6000,-6618.6000,0.3440,0.0000,1009.3200,1009.3200,16.8010,7627.9200,0.0000,-7627.9200,7.4516,2.8073,384.7000,0.0000,384.7000,0.0156,105.1622,0.0000,105.1622,0.7621,0.0000,279.5378,279.5378,7.4516,12.9287,0.0000,30912.2000,-30912.2000,1.6964,0.0000,4924.1067,4924.1067,82.8488,35836.3067,0.0000,-35836.3067,7.4516,2.8073,15261.8000,0.0000,15261.8000,0.6191,4171.9900,0.0000,4171.9900,30.2354,0.0000,11089.8100,11089.8100,11.0664,7.4557,11.0664,9.2610,4.5289,67933.3464,11.0664,7.4486,7.4557,9.2575,4.5377,36301.9601,11.0664,7.4465,7.4532,9.2564,4.5404,31782.9911,9.7558,762.3344,-66006.5000,136018.2977
3547.0000,7.4509,12.7622,6359.2000,59005.0000,-52645.8000,3.0558,1463.7008,8490.6149,9954.3157,149.2407,67495.6149,4895.4992,-62600.1157,7.4509,2.8205,14452.8000,0.0000,14452.8000,0.5880,3950.8865,0.0000,3950.8865,28.7188,0.0000,10501.9135,10501.9135,7.4509,13.2020,0.0000,7472.0000,-7472.0000,0.3882,0.0000,1139.4553,1139.4553,18.9600,8611.4553,0.0000,-8611.4553,7.4509,2.8205,398.6000,0.0000,398.6000,0.0162,108.9632,0.0000,108.9632,0.7920,0.0000,289.6368,289.6368,7.4509,12.9269,0.0000,29556.0000,-29556.0000,1.6223,0.0000,4708.0585,4708.0585,79.2285,34264.0585,0.0000,-34264.0585,7.4509,2.8205,14562.6000,0.0000,14562.6000,0.5925,3980.9019,0.0000,3980.9019,28.9370,0.0000,10581.6981,10581.6981,10.9324,7.4550,10.9324,9.1937,4.2002,63002.3522,10.9324,7.4478,7.4550,9.1901,4.2089,33670.8390,10.9324,7.4456,7.4525,9.1890,4.2115,29480.3807,9.3946,734.1046,-60259.8000,126153.5718
3548.0000,7.4900,12.2973,7195.2000,44593.0000,-37397.8000,2.4525,1654.9191,6421.3423,8076.2614,119.7778,51014.3423,5540.2809,-45474.0614,7.4900,2.8587,14450.6000,0.0000,14450.6000,0.5880,3947.9118,0.0000,3947.9118,28.7148,0.0000,10502.6882,10502.6882,7.4900,13.2413,0.0000,8772.1000,-8772.1000,0.4558,0.0000,1338.0886,1338.0886,22.2589,10110.1886,0.0000,-10110.1886,7.4900,2.8587,385.4000,0.0000,385.4000,0.0157,105.2915,0.0000,105.2915,0.7658,0.0000,280.1085,280.1085,7.4900,12.9662,0.0000,25556.1000,-25556.1000,1.4027,0.0000,4071.5577,4071.5577,68.5063,29627.6577,0.0000,-29627.6577,7.4900,2.8587,13338.9000,0.0000,13338.9000,0.5427,3644.1947,0.0000,3644.1947,26.5057,0.0000,9694.7053,9694.7053,10.5654,7.4943,10.5654,9.0299,3.2322,48483.0765,10.5654,7.4868,7.4943,9.0261,3.2401,25921.0257,10.5654,7.4845,7.4917,9.0250,3.2425,22697.4832,8.1861,639.6707,-43551.1000,97101.5854
3549.0000,7.4881,11.9297,8153.8000,39861.9000,-31708.1000,2.2954,1875.4660,5739.8721,7615.3381,112.1058,45601.7721,6278.3340,-39323.4381,7.4881,2.8535,14448.6000,0.0000,14448.6000,0.5874,3947.4798,0.0000,3947.4798,28.6899,0.0000,10501.1202,10501.1202,7.4881,13.2389,0.0000,5364.9000,-5364.9000,0.2788,0.0000,818.3462,818.3462,13.6145,6183.2462,0.0000,-6183.2462,7.4881,2.8535,537.4000,0.0000,537.4000,0.0218,146.8222,0.0000,146.8222,1.0671,0.0000,390.5778,390.5778,7.4881,12.9646,0.0000,21866.6000,-21866.6000,1.2002,0.0000,3483.7252,3483.7252,58.6135,25350.3252,0.0000,-25350.3252,7.4881,2.8535,10891.5000,0.0000,10891.5000,0.4428,2975.6500,0.0000,2975.6500,21.6268,0.0000,7915.8500,7915.8500,10.2841,7.4926,10.2841,8.8884,2.5983,38974.6951,10.2841,7.4848,7.4926,8.8844,2.6056,20844.9397,10.2841,7.4824,7.4899,8.8833,2.6078,18254.5573,7.2397,565.7224,-33062.1000,78074.1922
3550.0000,7.5388,11.4335,9134.7000,32934.0000,-23799.3000,2.0400,2099.1100,4746.6695,6845.7795,99.6315,37680.6695,7035.5900,-30645.0795,7.5388,2.9029,14448.3000,0.0000,14448.3000,0.5875,3944.3334,0.0000,3944.3334,28.6904,0.0000,10503.9666,10503.9666,7.5388,13.2898,0.0000,5946.2000,-5946.2000,0.3090,0.0000,907.3450,907.3450,15.0896,6853.5450,0.0000,-6853.5450,7.5388,2.9029,387.1000,0.0000,387.1000,0.0157,105.6769,0.0000,105.6769,0.7687,0.0000,281.4231,281.4231,7.5388,13.0153,0.0000,17297.3000,-17297.3000,0.9494,0.0000,2756.3375,2756.3375,46.3656,20053.6375,0.0000,-20053.6375,7.5388,2.9029,9493.0000,0.0000,9493.0000,0.3860,2591.5545,0.0000,2591.5545,18.8505,0.0000,6901.4455,6901.4455,9.9494,7.5434,9.9494,8.7464,1.9894,29841.5167,9.9494,7.5353,7.5434,8.7424,1.9962,15969.3770,9.9494,7.5328,7.5406,8.7411,1.9982,13987.2166,6.4313,502.5508,-22714.4000,59798.1102
3551.0000,7.5028,10.9751,10086.5000,29523.8000,-19437.3000,1.9421,2319.3759,4252.3844,6571.7602,94.8469,33776.1844,7767.1241,-26009.0602,7.5028,2.8636,14448.1000,0.0000,14448.1000,0.5869,3946.4535,0.0000,3946.4535,28.6630,0.0000,10501.6465,10501.6465,7.5028,13.2530,0.0000,5628.6000,-5628.6000,0.2925,0.0000,858.6603,858.6603,14.2854,6487.2603,0.0000,-6487.2603,7.5028,2.8636,397.5000,0.0000,397.5000,0.0161,108.5759,0.0000,108.5759,0.7886,0.0000,288.9241,288.9241,7.5028,12.9796,0.0000,12957.4000,-12957.4000,0.7111,0.0000,2064.4620,2064.4620,34.7304,15021.8620,0.0000,-15021.8620,7.5028,2.8636,5297.6000,0.0000,5297.6000,0.2152,1447.0229,0.0000,1447.0229,10.5097,0.0000,3850.5771,3850.5771,9.7675,7.5077,9.7675,8.6376,1.6404,24605.2995,9.7675,7.4992,7.5077,8.6333,1.6465,13171.9761,9.7675,7.4967,7.5047,8.6321,1.6483,11538.2636,5.6459,441.1777,-17880.1000,49315.5391
3552.0000,7.4737,10.5521,11009.3000,26913.7000,-15904.4000,1.8791,2532.9437,3874.3913,6407.3350,91.7735,30788.0913,8476.3563,-22311.7350,7.4737,2.8383,14447.9000,0.0000,14447.9000,0.5873,3948.1648,0.0000,3948.1648,28.6817,0.0000,10499.7352,10499.7352,7.4737,13.2242,0.0000,5040.5000,-5040.5000,0.2619,0.0000,768.7840,768.7840,12.7917,5809.2840,0.0000,-5809.2840,7.4737,2.8383,386.0000,0.0000,386.0000,0.0157,105.4819,0.0000,105.4819,0.7663,0.0000,280.5181,280.5181,7.4737,12.9501,0.0000,10019.2000,-10019.2000,0.5499,0.0000,1596.1357,1596.1357,26.8561,11615.3357,0.0000,-11615.3357,7.4737,2.8383,1626.5000,0.0000,1626.5000,0.0661,444.4722,0.0000,444.4722,3.2289,0.0000,1182.0278,1182.0278,9.6168,7.4787,9.6168,8.5477,1.3855,20782.1771,9.6168,7.4699,7.4787,8.5434,1.3911,11129.1362,9.6168,7.4673,7.4756,8.5421,1.3928,9749.7895,5.0400,393.8356,-14503.7000,41661.1028
3553.0000,7.5418,10.2397,11900.3000,24659.3000,-12759.0000,1.8305,2734.4758,3554.2628,6288.7387,89.3980,28213.5628,9165.8242,-19047.7387,7.5418,2.9072,14418.9000,0.0000,14418.9000,0.5864,3936.1222,0.0000,3936.1222,28.6397,0.0000,10482.7778,10482.7778,7.5418,13.2931,0.0000,4328.9000,-4328.9000,0.2249,0.0000,660.5719,660.5719,10.9850,4989.4719,0.0000,-4989.4719,7.5418,2.9072,395.2000,0.0000,395.2000,0.0161,107.8831,0.0000,107.8831,0.7850,0.0000,287.3169,287.3169,7.5418,13.0183,0.0000,8374.4000,-8374.4000,0.4596,0.0000,1334.4840,1334.4840,22.4480,9708.8840,0.0000,-9708.8840,7.5418,2.9072,926.1000,0.0000,926.1000,0.0377,252.8100,0.0000,252.8100,1.8395,0.0000,673.2900,673.2900,9.3745,7.5469,9.3745,8.4607,1.1120,16680.5913,9.3745,7.5380,7.5469,8.4562,1.1175,8939.7957,9.3745,7.5353,7.5438,8.4549,1.1191,7833.6391,4.7328,369.8285,-9722.1000,33454.0261
3554.0000,7.6344,9.9553,12803.2000,22641.3000,-9838.1000,1.7923,2936.8992,3268.9276,6205.8267,87.5318,25910.2276,9866.3008,-16043.9267,7.6344,2.9914,14416.9000,0.0000,14416.9000,0.5856,3929.9967,0.0000,3929.9967,28.5995,0.0000,10486.9033,10486.9033,7.6344,13.3853,0.0000,3609.3000,-3609.3000,0.1876,0.0000,551.1340,551.1340,9.1605,4160.4340,0.0000,-4160.4340,7.6344,2.9914,386.7000,0.0000,386.7000,0.0157,105.4131,0.0000,105.4131,0.7671,0.0000,281.2869,281.2869,7.6344,13.1116,0.0000,6701.2000,-6701.2000,0.3678,0.0000,1068.2753,1068.2753,17.9615,7769.4753,0.0000,-7769.4753,7.6344,2.9914,402.4000,0.0000,402.4000,0.0163,109.6928,0.0000,109.6928,0.7983,0.0000,292.7072,292.7072,9.1132,7.6396,9.1132,8.3764,0.8427,12640.2460,9.1132,7.6305,7.6396,8.3718,0.8479,6783.0770,9.1132,7.6278,7.6364,8.3705,0.8494,5946.0191,4.4479,347.5648,-4942.6000,25369.3421
3555.0000,7.7508,9.6823,13776.4000,20760.2000,-6983.8000,1.7639,3153.3379,3003.7582,6157.0962,86.1472,23763.9582,10623.0621,-13140.8962,7.7508,3.0967,14421.1000,0.0000,14421.1000,0.5848,3924.1483,0.0000,3924.1483,28.5588,0.0000,10496.9517,10496.9517,7.7508,13.5010,0.0000,3065.0000,-3065.0000,0.1593,0.0000,468.4228,468.4228,7.7808,3533.4228,0.0000,-3533.4228,7.7508,3.0967,394.9000,0.0000,394.9000,0.0160,107.4569,0.0000,107.4569,0.7820,0.0000,287.4431,287.4431,7.7508,13.2289,0.0000,5411.7000,-5411.7000,0.2970,0.0000,863.1488,863.1488,14.5037,6274.8488,0.0000,-6274.8488,7.7508,3.0967,402.4000,0.0000,402.4000,0.0163,109.4977,0.0000,109.4977,0.7969,0.0000,292.9023,292.9023,8.8356,7.7560,8.8356,8.2958,0.5907,8860.7689,8.8356,7.7468,7.7560,8.2912,0.5958,4766.1026,8.8356,7.7441,7.7528,8.2898,0.5973,4180.8364,4.2560,332.5667,-242.1000,17807.7079
3556.0000,7.7506,9.6406,14764.2000,21862.3000,-7098.1000,1.8712,3379.4516,3163.2080,6542.6596,91.3884,25025.5080,11384.7484,-13640.7596,7.7506,3.0865,14423.1000,0.0000,14423.1000,0.5836,3924.7041,0.0000,3924.7041,28.5015,0.0000,10498.3959,10498.3959,7.7506,13.3797,33.1000,2934.1000,-2901.0000,0.1546,7.5781,448.4168,455.9949,7.5513,3382.5168,25.5219,-3356.9949,7.7506,3.0865,387.9000,0.0000,387.9000,0.0157,105.5524,0.0000,105.5524,0.7665,0.0000,282.3476,282.3476,7.7506,13.2294,0.0000,4842.2000,-4842.2000,0.2657,0.0000,772.3147,772.3147,12.9758,5614.5147,0.0000,-5614.5147,7.7506,3.0865,925.6000,0.0000,925.6000,0.0375,251.8672,0.0000,251.8672,1.8291,0.0000,673.7328,673.7328,8.7385,7.7558,8.7385,8.2472,0.5549,8323.7939,8.7385,7.7466,7.7558,8.2425,0.5601,4481.0784,8.7385,7.7439,7.7526,8.2412,0.5617,3931.8171,4.3924,343.2301,895.3000,16736.6894
3557.0000,7.9536,9.5245,15858.0000,20640.1000,-4782.1000,1.8808,3616.2308,2997.6435,6613.8743,91.8566,23637.7435,12241.7692,-11395.9743,7.9536,3.2841,14422.9000,0.0000,14422.9000,0.5836,3912.5037,0.0000,3912.5037,28.5012,0.0000,10510.3963,10510.3963,7.9536,10.9900,999.4000,2757.5000,-1758.1000,0.2056,227.9655,422.0767,650.0422,10.0422,3179.5767,771.4345,-2408.1422,7.9536,3.2841,534.9000,0.0000,534.9000,0.0216,145.1025,0.0000,145.1025,1.0570,0.0000,389.7975,389.7975,7.9536,13.4331,0.0000,5094.9000,-5094.9000,0.2796,0.0000,813.3750,813.3750,13.6530,5908.2750,0.0000,-5908.2750,7.9536,3.2841,4936.2000,0.0000,4936.2000,0.1997,1339.0442,0.0000,1339.0442,9.7545,0.0000,3597.1558,3597.1558,8.3800,7.9588,8.3800,8.1694,0.2576,3863.2782,8.3800,7.9496,7.9588,8.1648,0.2632,2105.2269,8.3800,7.9469,7.9556,8.1634,0.2648,1853.7323,4.7564,371.6747,8258.9000,7822.2374
3558.0000,7.8496,10.0926,21768.0000,37184.2000,-15416.2000,2.9799,4973.4766,5389.9646,10363.4412,145.5317,42574.1646,16794.5234,-25779.6412,7.8496,3.1654,14422.6000,0.0000,14422.6000,0.5814,3918.6365,0.0000,3918.6365,28.3945,0.0000,10503.9635,10503.9635,7.8496,9.1133,2126.6000,2539.1000,-412.5000,0.2640,486.0000,388.3382,874.3382,12.8933,2927.4382,1640.6000,-1286.8382,7.8496,3.1654,389.3000,0.0000,389.3000,0.0157,105.7732,0.0000,105.7732,0.7664,0.0000,283.5268,283.5268,7.8496,13.3299,0.0000,7114.7000,-7114.7000,0.3903,0.0000,1135.2780,1135.2780,19.0616,8249.9780,0.0000,-8249.9780,7.8496,3.1654,16619.4000,0.0000,16619.4000,0.6700,4515.5095,0.0000,4515.5095,32.7195,0.0000,12103.8905,12103.8905,8.5068,7.8544,8.5068,8.1806,0.6167,9250.3246,8.5068,7.8459,7.8544,8.1764,0.6247,4997.5405,8.5068,7.8434,7.8514,8.1751,0.6271,4389.6152,7.3518,574.4807,8487.9000,18637.4803
3559.0000,7.5890,10.7114,17922.0000,44585.7000,-26663.7000,3.0898,4114.5517,6431.8888,10546.4406,150.8995,51017.5888,13807.4483,-37210.1406,7.5890,2.9207,14422.5000,0.0000,14422.5000,0.5825,3934.2586,0.0000,3934.2586,28.4485,0.0000,10488.2414,10488.2414,7.5890,10.0174,1186.2000,2410.8000,-1224.6000,0.1991,272.3777,368.0034,640.3810,9.7244,2778.8034,913.8223,-1864.9810,7.5890,2.9207,393.6000,0.0000,393.6000,0.0159,107.3686,0.0000,107.3686,0.7764,0.0000,286.2314,286.2314,7.5890,13.0679,0.0000,9459.8000,-9459.8000,0.5190,0.0000,1507.7459,1507.7459,25.3472,10967.5459,0.0000,-10967.5459,7.5890,2.9207,17665.7000,0.0000,17665.7000,0.7135,4818.9587,0.0000,4818.9587,34.8458,0.0000,12846.7413,12846.7413,8.9270,7.5937,8.9270,8.2604,1.3164,19745.9087,8.9270,7.5855,7.5937,8.2562,1.3245,10596.3394,8.9270,7.5830,7.5909,8.2550,1.3270,9289.0171,7.6797,600.1002,-4866.3000,39631.2652
3560.0000,7.4920,11.2051,14990.8000,49290.1000,-34299.3000,3.1314,3447.8031,7097.9796,10545.7827,152.9315,56388.0796,11542.9969,-44845.0827,7.4920,2.8488,19136.8000,0.0000,19136.8000,0.7766,5228.0225,0.0000,5228.0225,37.9294,0.0000,13908.7775,13908.7775,7.4920,13.0502,45.1000,2481.4000,-2436.3000,0.1318,10.3743,378.5161,388.8904,6.4362,2859.9161,34.7257,-2825.1904,7.4920,2.8488,388.3000,0.0000,388.3000,0.0158,106.0805,0.0000,106.0805,0.7696,0.0000,282.2195,282.2195,7.4920,12.9691,0.0000,11055.5000,-11055.5000,0.6067,0.0000,1761.3596,1761.3596,29.6310,12816.8596,0.0000,-12816.8596,7.4920,2.8488,16968.2000,0.0000,16968.2000,0.6886,4635.5781,0.0000,4635.5781,33.6312,0.0000,12332.6219,12332.6219,9.1377,7.4967,9.1377,8.3172,1.6934,25401.0937,9.1377,7.4886,7.4967,8.3131,1.7018,13614.0506,9.1377,7.4861,7.4938,8.3119,1.7043,11929.9914,8.0263,627.1894,-11297.8000,50945.1357
3561.0000,7.3400,11.9173,10517.8000,55978.0000,-45460.2000,3.1677,2425.8862,8038.9070,10464.7932,154.7042,64016.9070,8091.9138,-55924.9932,7.3400,2.7091,23875.8000,0.0000,23875.8000,0.9707,6537.9321,0.0000,6537.9321,47.4073,0.0000,17337.8679,17337.8679,7.3400,13.0899,0.0000,2546.4000,-2546.4000,0.1323,0.0000,388.0157,388.0157,6.4620,2934.4157,0.0000,-2934.4157,7.3400,2.7091,386.7000,0.0000,386.7000,0.0157,105.8904,0.0000,105.8904,0.7678,0.0000,280.8096,280.8096,7.3400,12.8160,0.0000,14443.3000,-14443.3000,0.7927,0.0000,2299.6904,2299.6904,38.7152,16742.9904,0.0000,-16742.9904,7.3400,2.7091,14875.6000,0.0000,14875.6000,0.6048,4073.3991,0.0000,4073.3991,29.5367,0.0000,10802.2009,10802.2009,9.4921,7.3445,9.4921,8.4183,2.3541,35311.6851,9.4921,7.3366,7.3445,8.4144,2.3628,18902.2662,9.4921,7.3342,7.3418,8.4132,2.3654,16557.9689,8.5259,666.2242,-23311.8000,70771.9202
3562.0000,7.3563,12.0457,10472.4000,59934.2000,-49461.8000,3.3442,2414.6816,8609.5823,11024.2639,163.3250,68543.7823,8057.7184,-60486.0639,7.3563,2.7381,28595.4000,0.0000,28595.4000,1.1659,7828.3408,0.0000,7828.3408,56.9395,0.0000,20767.0592,20767.0592,7.3563,13.1084,0.0000,2693.5000,-2693.5000,0.1399,0.0000,410.4771,410.4771,6.8329,3103.9771,0.0000,-3103.9771,7.3563,2.7381,394.6000,0.0000,394.6000,0.0161,108.0266,0.0000,108.0266,0.7857,0.0000,286.5734,286.5734,7.3563,12.8314,0.0000,19126.0000,-19126.0000,1.0499,0.0000,3045.4755,3045.4755,51.2763,22171.4755,0.0000,-22171.4755,7.3563,2.7381,13480.6000,0.0000,13480.6000,0.5496,3690.4793,0.0000,3690.4793,26.8427,0.0000,9790.1207,9790.1207,9.6288,7.3607,9.6288,8.4947,2.7406,41108.8764,9.6288,7.3530,7.3607,8.4909,2.7499,21998.9157,9.6288,7.3507,7.3580,8.4897,2.7527,19268.8481,9.3984,734.4051,-28810.7000,82376.6402
3563.0000,7.2916,12.0548,10474.9000,63033.4000,-52558.5000,3.4848,2418.1698,9044.2408,11462.4106,170.1911,72077.6408,8056.7302,-64020.9106,7.2916,2.6737,28595.2000,0.0000,28595.2000,1.1655,7836.0808,0.0000,7836.0808,56.9217,0.0000,20759.1192,20759.1192,7.2916,13.0431,0.0000,3413.4000,-3413.4000,0.1773,0.0000,519.9536,519.9536,8.6595,3933.3536,0.0000,-3933.3536,7.2916,2.6737,481.3000,0.0000,481.3000,0.0196,131.8930,0.0000,131.8930,0.9581,0.0000,349.4070,349.4070,7.2916,12.7666,0.0000,23100.2000,-23100.2000,1.2681,0.0000,3677.3622,3677.3622,61.9298,26777.5622,0.0000,-26777.5622,7.2916,2.6737,10865.0000,0.0000,10865.0000,0.4428,2977.3884,0.0000,2977.3884,21.6279,0.0000,7887.6116,7887.6116,9.8904,7.2959,9.8904,8.5931,3.2813,49220.1237,9.8904,7.2884,7.2959,8.5894,3.2909,26326.8979,9.8904,7.2861,7.2933,8.5882,3.2938,23056.4351,9.8372,768.6916,-39130.6000,98603.4567
3564.0000,7.2723,12.0970,10467.0000,65737.6000,-55270.6000,3.6067,2417.2154,9428.9783,11846.1937,176.1444,75166.5783,8049.7846,-67116.7937,7.2723,2.6605,28595.1000,0.0000,28595.1000,1.1669,7838.3818,0.0000,7838.3818,56.9904,0.0000,20756.7182,20756.7182,7.2723,13.0246,0.0000,3431.6000,-3431.6000,0.1782,0.0000,522.6566,522.6566,8.7043,3954.2566,0.0000,-3954.2566,7.2723,2.6605,488.5000,0.0000,488.5000,0.0199,133.9058,0.0000,133.9058,0.9736,0.0000,354.5942,354.5942,7.2723,12.7468,0.0000,26398.4000,-26398.4000,1.4492,0.0000,4202.0945,4202.0945,70.7776,30600.4945,0.0000,-30600.4945,7.2723,2.6605,9470.0000,0.0000,9470.0000,0.3865,2595.8810,0.0000,2595.8810,18.8738,0.0000,6874.1190,6874.1190,10.0787,7.2765,10.0787,8.6776,3.6787,55181.1328,10.0787,7.2691,7.2765,8.6739,3.6885,29507.8097,10.0787,7.2668,7.2739,8.6728,3.6915,25840.2204,10.2112,797.9138,-46547.0000,110529.1629
3565.0000,7.2698,12.1380,10571.2000,68473.7000,-57902.5000,3.7368,2441.3906,9820.9946,12262.3852,182.5001,78294.6946,8129.8094,-70164.8852,7.2698,2.6598,28594.9000,0.0000,28594.9000,1.1673,7838.6228,0.0000,7838.6228,57.0105,0.0000,20756.2772,20756.2772,7.2698,13.0224,0.0000,3594.8000,-3594.8000,0.1867,0.0000,547.5039,547.5039,9.1179,4142.3039,0.0000,-4142.3039,7.2698,2.6598,630.0000,0.0000,630.0000,0.0257,172.6998,0.0000,172.6998,1.2561,0.0000,457.3002,457.3002,7.2698,12.7442,0.0000,29332.7000,-29332.7000,1.6103,0.0000,4669.1318,4669.1318,78.6466,34001.8318,0.0000,-34001.8318,7.2698,2.6598,8423.7000,0.0000,8423.7000,0.3439,2309.1603,0.0000,2309.1603,16.7946,0.0000,6114.5397,6114.5397,10.2392,7.2740,10.2392,8.7566,4.0433,60650.1644,10.2392,7.2667,7.2740,8.7530,4.0533,32426.5394,10.2392,7.2645,7.2715,8.7518,4.0564,28394.6517,10.6062,828.7818,-53181.4000,121471.3555
3566.0000,7.2724,12.1601,10713.1000,70376.7000,-59663.6000,3.8315,2474.0457,10094.3938,12568.4395,187.1256,80471.0938,8239.0543,-72232.0395,7.2724,2.6624,28594.8000,0.0000,28594.8000,1.1674,7838.2910,0.0000,7838.2910,57.0129,0.0000,20756.5090,20756.5090,7.2724,13.0249,0.0000,2900.2000,-2900.2000,0.1506,0.0000,441.7209,441.7209,7.3560,3341.9209,0.0000,-3341.9209,7.2724,2.6624,482.4000,0.0000,482.4000,0.0197,132.2335,0.0000,132.2335,0.9618,0.0000,350.1665,350.1665,7.2724,12.7467,0.0000,32145.2000,-32145.2000,1.7648,0.0000,5116.8709,5116.8709,86.1878,37262.0709,0.0000,-37262.0709,7.2724,2.6624,7377.4000,0.0000,7377.4000,0.3012,2022.2631,0.0000,2022.2631,14.7092,0.0000,5355.1369,5355.1369,10.3675,7.2765,10.3675,8.8220,4.3129,64693.8955,10.3675,7.2692,7.2765,8.8184,4.3230,34584.3637,10.3675,7.2670,7.2740,8.8173,4.3262,30283.0690,10.8527,848.0480,-58254.4000,129561.3282
3567.0000,7.3132,12.1936,10853.9000,70904.0000,-60050.1000,3.8639,2504.6529,10177.5032,12682.1561,188.7058,81081.5032,8349.2471,-72732.2561,7.3132,2.7020,28594.6000,0.0000,28594.6000,1.1673,7833.3060,0.0000,7833.3060,57.0099,0.0000,20761.2940,20761.2940,7.3132,13.0660,0.0000,2151.4000,-2151.4000,0.1117,0.0000,327.7656,327.7656,5.4568,2479.1656,0.0000,-2479.1656,7.3132,2.7020,398.0000,0.0000,398.0000,0.0162,109.0295,0.0000,109.0295,0.7935,0.0000,288.9705,288.9705,7.3132,12.7877,0.0000,34497.7000,-34497.7000,1.8939,0.0000,5492.2143,5492.2143,92.4950,39989.9143,0.0000,-39989.9143,7.3132,2.7020,8423.7000,0.0000,8423.7000,0.3439,2307.6182,0.0000,2307.6182,16.7946,0.0000,6116.0818,6116.0818,10.3989,7.3174,10.3989,8.8582,4.3959,65938.0988,10.3989,7.3102,7.3174,8.8545,4.4062,35249.2212,10.3989,7.3080,7.3149,8.8534,4.4093,30865.1300,11.0954,867.0133,-59282.9000,132052.4501
3568.0000,7.3515,12.2135,11001.0000,70912.0000,-59911.0000,3.8732,2536.7915,10185.6639,12722.4554,189.1613,81097.6639,8464.2085,-72633.4554,7.3515,2.7357,28594.4000,0.0000,28594.4000,1.1664,7828.6472,0.0000,7828.6472,56.9659,0.0000,20765.7528,20765.7528,7.3515,13.1039,0.0000,4294.3000,-4294.3000,0.2230,0.0000,654.4097,654.4097,10.8931,4948.7097,0.0000,-4948.7097,7.3515,2.7357,385.7000,0.0000,385.7000,0.0157,105.5979,0.0000,105.5979,0.7684,0.0000,280.1021,280.1021,7.3515,12.8264,0.0000,37191.6000,-37191.6000,2.0417,0.0000,5921.9881,5921.9881,99.7129,43113.5881,0.0000,-43113.5881,7.3515,2.7357,9818.7000,0.0000,9818.7000,0.4005,2688.1885,0.0000,2688.1885,19.5609,0.0000,7130.5115,7130.5115,10.4584,7.3556,10.4584,8.9070,4.6199,69298.6181,10.4584,7.3484,7.3556,8.9034,4.6305,37044.0814,10.4584,7.3462,7.3531,8.9023,4.6338,32436.3494,11.5809,904.9501,-62598.1000,138779.0489
3569.0000,7.5826,10.8405,21767.7000,57733.4000,-35965.7000,3.9226,4998.0477,8327.5839,13325.6316,191.5722,66060.9839,16769.6523,-49291.3316,7.5826,2.9573,23867.8000,0.0000,23867.8000,0.9729,6511.4476,0.0000,6511.4476,47.5156,0.0000,17356.3524,17356.3524,7.5826,13.3357,0.0000,1160.0000,-1160.0000,0.0603,0.0000,177.0632,177.0632,2.9428,1337.0632,0.0000,-1337.0632,7.5826,2.9573,395.5000,0.0000,395.5000,0.0161,107.8976,0.0000,107.8976,0.7874,0.0000,287.6024,287.6024,7.5826,13.0584,0.0000,40589.2000,-40589.2000,2.2281,0.0000,6469.1143,6469.1143,108.8171,47058.3143,0.0000,-47058.3143,7.5826,2.9573,12957.5000,0.0000,12957.5000,0.5282,3534.9752,0.0000,3534.9752,25.7956,0.0000,9422.5248,9422.5248,9.9518,7.5867,9.9518,8.7692,3.5249,52873.6348,9.9518,7.5795,7.5867,8.7656,3.5355,28284.3258,9.9518,7.5774,7.5842,8.7646,3.5388,24771.2814,11.5922,905.8335,-40494.1000,105929.2420
