Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3570.0000,7.4387,10.5432,19370.4000,47888.2000,-28517.8000,3.3294,4459.5066,6889.4230,11348.9295,162.6023,54777.6230,14910.8934,-39866.7295,7.4387,2.7974,14416.1000,0.0000,14416.1000,0.5851,3941.5917,0.0000,3941.5917,28.5763,0.0000,10474.5083,10474.5083,7.4387,13.1879,0.0000,3168.1000,-3168.1000,0.1647,0.0000,483.0831,483.0831,8.0415,3651.1831,0.0000,-3651.1831,7.4387,2.7974,386.8000,0.0000,386.8000,0.0157,105.7573,0.0000,105.7573,0.7667,0.0000,281.0427,281.0427,7.4387,12.9155,0.0000,41957.0000,-41957.0000,2.3026,0.0000,6683.1169,6683.1169,112.4542,48640.1169,0.0000,-48640.1169,7.4387,2.7974,15224.4000,0.0000,15224.4000,0.6179,4162.5938,0.0000,4162.5938,30.1786,0.0000,11061.8062,11061.8062,10.0383,7.4429,10.0383,8.7406,3.5113,52670.1816,10.0383,7.4355,7.4429,8.7369,3.5213,28170.3148,10.0383,7.4333,7.4403,8.7358,3.5243,24670.1237,10.5231,822.2870,-43615.6000,105510.6201
3571.0000,7.4579,10.2843,20504.4000,44906.2000,-24401.8000,3.2641,4718.8904,6462.6746,11181.5650,159.4155,51368.8746,15785.5096,-35583.3650,7.4579,2.8285,14423.1000,0.0000,14423.1000,0.5870,3942.3401,0.0000,3942.3401,28.6667,0.0000,10480.7599,10480.7599,7.4579,13.2092,0.0000,3792.7000,-3792.7000,0.1970,0.0000,578.4032,578.4032,9.6236,4371.1032,0.0000,-4371.1032,7.4579,2.8285,395.1000,0.0000,395.1000,0.0161,107.9947,0.0000,107.9947,0.7853,0.0000,287.1053,287.1053,7.4579,12.9339,0.0000,39444.5000,-39444.5000,2.1650,0.0000,6283.4069,6283.4069,105.7374,45727.9069,0.0000,-45727.9069,7.4579,2.8285,14526.9000,0.0000,14526.9000,0.5912,3970.7123,0.0000,3970.7123,28.8730,0.0000,10556.1877,10556.1877,9.9044,7.4622,9.9044,8.6833,3.2123,48184.7032,9.9044,7.4547,7.4622,8.6796,3.2221,25777.0587,9.9044,7.4525,7.4596,8.6784,3.2251,22575.7144,10.2307,799.4433,-38293.9000,96537.4764
3572.0000,7.5506,9.4909,21422.6000,32431.0000,-11008.4000,2.7533,4921.7302,4675.1816,9596.9118,134.4648,37106.1816,16500.8698,-20605.3118,7.5506,2.9170,14422.9000,0.0000,14422.9000,0.5868,3936.6856,0.0000,3936.6856,28.6560,0.0000,10486.2144,10486.2144,7.5506,13.3021,0.0000,3763.9000,-3763.9000,0.1956,0.0000,574.3915,574.3915,9.5509,4338.2915,0.0000,-4338.2915,7.5506,2.9170,388.0000,0.0000,388.0000,0.0158,105.9034,0.0000,105.9034,0.7709,0.0000,282.0966,282.0966,7.5506,13.0270,0.0000,35267.0000,-35267.0000,1.9357,0.0000,5620.1013,5620.1013,94.5368,40887.1013,0.0000,-40887.1013,7.5506,2.9170,13306.2000,0.0000,13306.2000,0.5413,3631.8858,0.0000,3631.8858,26.4373,0.0000,9674.3142,9674.3142,9.5026,7.5550,9.5026,8.5288,2.2643,33963.7554,9.5026,7.5472,7.5550,8.5249,2.2733,18186.2859,9.5026,7.5449,7.5523,8.5238,2.2760,15931.9443,9.0426,706.6002,-21922.2000,68081.9856
3573.0000,7.5589,9.1570,22266.5000,29326.0000,-7059.5000,2.6610,5114.8261,4228.2104,9343.0364,129.9576,33554.2104,17151.6739,-16402.5364,7.5589,2.9171,14422.7000,0.0000,14422.7000,0.5857,3936.1314,0.0000,3936.1314,28.6063,0.0000,10486.5686,10486.5686,7.5589,13.3092,0.0000,3330.5000,-3330.5000,0.1731,0.0000,508.2826,508.2826,8.4530,3838.7826,0.0000,-3838.7826,7.5589,2.9171,535.1000,0.0000,535.1000,0.0217,146.0353,0.0000,146.0353,1.0613,0.0000,389.0647,389.0647,7.5589,13.0359,0.0000,30770.0000,-30770.0000,1.6887,0.0000,4903.6364,4903.6364,82.4734,35673.6364,0.0000,-35673.6364,7.5589,2.9171,10865.0000,0.0000,10865.0000,0.4412,2965.1915,0.0000,2965.1915,21.5499,0.0000,7899.8085,7899.8085,9.2872,7.5634,9.2872,8.4253,1.8521,27781.0079,9.2872,7.5554,7.5634,8.4213,1.8607,14885.4506,9.2872,7.5530,7.5606,8.4201,1.8633,13042.8112,8.3572,653.0440,-15337.2000,55709.2698
3574.0000,7.6463,8.6319,23093.1000,23707.0000,-613.9000,2.4553,5296.1084,3423.5401,8719.6485,119.9130,27130.5401,17796.9916,-9333.5485,7.6463,3.0015,14422.4000,0.0000,14422.4000,0.5856,3930.7789,0.0000,3930.7789,28.6014,0.0000,10491.6211,10491.6211,7.6463,13.3970,0.0000,2822.1000,-2822.1000,0.1467,0.0000,430.9675,430.9675,7.1628,3253.0675,0.0000,-3253.0675,7.6463,3.0015,389.4000,0.0000,389.4000,0.0158,106.1297,0.0000,106.1297,0.7722,0.0000,283.2703,283.2703,7.6463,13.1237,0.0000,26028.5000,-26028.5000,1.4285,0.0000,4149.5602,4149.5602,69.7641,30178.0602,0.0000,-30178.0602,7.6463,3.0015,9470.0000,0.0000,9470.0000,0.3845,2581.0181,0.0000,2581.0181,18.7802,0.0000,6888.9819,6888.9819,8.9436,7.6511,8.9436,8.2973,1.2505,18756.9999,8.9436,7.6428,7.6511,8.2932,1.2585,10067.9271,8.9436,7.6403,7.6482,8.2920,1.2609,8826.1814,7.5246,587.9847,-5182.7000,37651.1083
3575.0000,7.6596,8.2683,23911.6000,20982.1000,2929.5000,2.3783,5482.4758,3030.7723,8513.2481,116.1523,24012.8723,18429.1242,-5583.7481,7.6596,3.0069,14422.3000,0.0000,14422.3000,0.5847,3929.9548,0.0000,3929.9548,28.5549,0.0000,10492.3452,10492.3452,7.6596,13.4091,0.0000,2633.8000,-2633.8000,0.1369,0.0000,402.2510,402.2510,6.6863,3036.0510,0.0000,-3036.0510,7.6596,3.0069,393.1000,0.0000,393.1000,0.0159,107.1164,0.0000,107.1164,0.7783,0.0000,285.9836,285.9836,7.6596,13.1375,0.0000,21367.0000,-21367.0000,1.1725,0.0000,3406.6019,3406.6019,57.2643,24773.6019,0.0000,-24773.6019,7.6596,3.0069,5284.9000,0.0000,5284.9000,0.2143,1440.0906,0.0000,1440.0906,10.4636,0.0000,3844.8094,3844.8094,8.7404,7.6645,8.7404,8.2024,0.9343,14014.0323,8.7404,7.6559,7.6645,8.1981,0.9417,7533.7621,8.7404,7.6533,7.6615,8.1969,0.9439,6607.5979,6.7539,527.7596,-971.0000,28155.3923
3576.0000,7.6247,8.0959,22916.8000,18969.4000,3947.4000,2.2273,5257.7880,2738.2924,7996.0804,108.7773,21707.6924,17659.0120,-4048.6804,7.6247,2.9718,14422.1000,0.0000,14422.1000,0.5845,3932.0021,0.0000,3932.0021,28.5475,0.0000,10490.0979,10490.0979,7.6247,13.1187,84.6000,3461.9000,-3377.3000,0.1852,19.4134,528.5886,548.0020,9.0467,3990.4886,65.1866,-3925.3020,7.6247,2.9718,434.9000,0.0000,434.9000,0.0176,118.5700,0.0000,118.5700,0.8609,0.0000,316.3300,316.3300,7.6247,13.1025,0.0000,17042.5000,-17042.5000,0.9352,0.0000,2716.7249,2716.7249,45.6739,19759.2249,0.0000,-19759.2249,7.6247,2.9718,1623.0000,0.0000,1623.0000,0.0658,442.4903,0.0000,442.4903,3.2126,0.0000,1180.5097,1180.5097,8.6413,7.6297,8.6413,8.1355,0.7834,11751.0257,8.6413,7.6208,7.6297,8.1311,0.7903,6322.1390,8.6413,7.6182,7.6266,8.1297,0.7923,5546.2277,6.0235,470.6852,7.6000,23619.3924
3577.0000,7.6844,7.9324,23102.8000,17370.9000,5731.9000,2.1667,5294.6004,2510.2939,7804.8942,105.8204,19881.1939,17808.1996,-2072.9942,7.6844,3.0329,14393.1000,0.0000,14393.1000,0.5837,3920.5094,0.0000,3920.5094,28.5085,0.0000,10472.5906,10472.5906,7.6844,11.7361,699.0000,3585.9000,-2886.9000,0.2300,160.2266,547.7619,707.9884,11.2346,4133.6619,538.7734,-3594.8884,7.6844,3.0329,440.2000,0.0000,440.2000,0.0179,119.9052,0.0000,119.9052,0.8719,0.0000,320.2948,320.2948,7.6844,13.1622,0.0000,14646.4000,-14646.4000,0.8037,0.0000,2335.3697,2335.3697,39.2538,16981.7697,0.0000,-16981.7697,7.6844,3.0329,924.4000,0.0000,924.4000,0.0375,251.7956,0.0000,251.7956,1.8310,0.0000,672.6044,672.6044,8.4396,7.6895,8.4396,8.0645,0.5554,8330.9542,8.4396,7.6805,7.6895,8.0600,0.5621,4496.6794,8.4396,7.6778,7.6864,8.0587,0.5641,3948.5771,5.7594,450.0485,3956.3000,16776.2107
3578.0000,7.7571,7.7842,23636.5000,16118.5000,7518.0000,2.1401,5409.6264,2332.4300,7742.0564,104.5208,18450.9300,18226.8736,-224.0564,7.7571,3.0985,14387.7000,0.0000,14387.7000,0.5829,3914.6823,0.0000,3914.6823,28.4664,0.0000,10473.0177,10473.0177,7.7571,10.9801,1146.2000,3498.9000,-2352.7000,0.2534,262.3868,534.7608,797.1476,12.3747,4033.6608,883.8132,-3149.8476,7.7571,3.0985,435.0000,0.0000,435.0000,0.0176,118.3571,0.0000,118.3571,0.8607,0.0000,316.6429,316.6429,7.7571,13.2355,0.0000,12435.1000,-12435.1000,0.6824,0.0000,1983.4144,1983.4144,33.3251,14418.5144,0.0000,-14418.5144,7.7571,3.0985,402.0000,0.0000,402.0000,0.0163,109.3783,0.0000,109.3783,0.7954,0.0000,292.6217,292.6217,8.2282,7.7623,8.2282,7.9953,0.3318,4976.8151,8.2282,7.7531,7.7623,7.9907,0.3383,2706.5082,8.2282,7.7504,7.7591,7.9893,0.3403,2381.8340,5.5390,432.8233,7954.9000,10065.1573
3579.0000,7.8326,7.6452,24251.3000,14999.6000,9251.7000,2.1239,5542.5887,2173.5545,7716.1432,103.7295,17173.1545,18708.7113,1535.5568,7.8326,3.1658,14387.4000,0.0000,14387.4000,0.5821,3910.0852,0.0000,3910.0852,28.4276,0.0000,10477.3148,10477.3148,7.8326,10.5061,1475.2000,3381.0000,-1905.8000,0.2677,337.2371,517.0347,854.2718,13.0724,3898.0347,1137.9629,-2760.0718,7.8326,3.1658,440.5000,0.0000,440.5000,0.0178,119.7153,0.0000,119.7153,0.8704,0.0000,320.7847,320.7847,7.8326,13.3118,0.0000,10762.7000,-10762.7000,0.5905,0.0000,1717.2489,1717.2489,28.8410,12479.9489,0.0000,-12479.9489,7.8326,3.1658,402.0000,0.0000,402.0000,0.0163,109.2521,0.0000,109.2521,0.7943,0.0000,292.7479,292.7479,8.0209,7.8379,8.0209,7.9294,0.1270,1905.2904,8.0209,7.8286,7.8379,7.9248,0.1334,1067.5524,8.0209,7.8259,7.8347,7.9234,0.1354,947.5335,5.3975,421.7645,11813.1000,3920.3762
3580.0000,7.5495,8.6587,16753.5000,18069.1000,-1315.6000,1.8159,3849.1064,2604.7501,6453.8566,88.6874,20673.8501,12904.3936,-7769.4566,7.5495,2.8837,14387.1000,0.0000,14387.1000,0.5813,3926.9795,0.0000,3926.9795,28.3876,0.0000,10460.1205,10460.1205,7.5495,9.6503,1861.0000,3242.6000,-1381.6000,0.2844,427.6354,494.8344,922.4698,13.8872,3737.4344,1433.3646,-2304.0698,7.5495,2.8837,434.8000,0.0000,434.8000,0.0176,118.6793,0.0000,118.6793,0.8579,0.0000,316.1207,316.1207,7.5495,13.0281,0.0000,9753.6000,-9753.6000,0.5351,0.0000,1554.3134,1554.3134,26.1348,11307.9134,0.0000,-11307.9134,7.5495,2.8837,923.8000,0.0000,923.8000,0.0373,252.1525,0.0000,252.1525,1.8228,0.0000,671.6475,671.6475,8.3367,7.5549,8.3367,7.9458,0.4933,7398.9241,8.3367,7.5454,7.5549,7.9411,0.4992,3993.7247,8.3367,7.5426,7.5516,7.9397,0.5010,3507.0285,4.9073,383.4665,3294.9000,14899.6772
3581.0000,7.2492,10.2594,10096.1000,23947.7000,-13851.6000,1.6896,2332.5633,3433.4833,5766.0466,82.5196,27381.1833,7763.5367,-19617.6466,7.2492,2.6158,14387.0000,0.0000,14387.0000,0.5843,3945.1109,0.0000,3945.1109,28.5361,0.0000,10441.8891,10441.8891,7.2492,9.4691,1876.8000,3461.2000,-1584.4000,0.2972,433.6482,527.0817,960.7299,14.5171,3988.2817,1443.1518,-2545.1299,7.2492,2.6158,581.8000,0.0000,581.8000,0.0236,159.5375,0.0000,159.5375,1.1540,0.0000,422.2625,422.2625,7.2492,12.7253,0.0000,9839.3000,-9839.3000,0.5400,0.0000,1566.0798,1566.0798,26.3725,11405.3798,0.0000,-11405.3798,7.2492,2.6158,4924.4000,0.0000,4924.4000,0.2000,1350.3374,0.0000,1350.3374,9.7674,0.0000,3574.0626,3574.0626,8.7365,7.2546,8.7365,7.9955,0.9530,14295.0052,8.7365,7.2452,7.2546,7.9908,0.9591,7672.6724,8.7365,7.2423,7.2513,7.9894,0.9609,6726.4513,5.0022,390.8800,-5382.1000,28694.1289
3582.0000,6.8338,11.8923,10531.0000,78982.8000,-68451.8000,4.2102,2452.0093,11241.1436,13693.1529,205.6200,90223.9436,8078.9907,-82144.9529,6.8338,2.2374,14386.9000,0.0000,14386.9000,0.5876,3970.4633,0.0000,3970.4633,28.6960,0.0000,10416.4367,10416.4367,6.8338,10.1288,165.4000,526.9000,-361.5000,0.0378,38.5112,80.0194,118.5305,1.8446,606.9194,126.8888,-480.0305,6.8338,2.2374,527.4000,0.0000,527.4000,0.0215,145.5506,0.0000,145.5506,1.0519,0.0000,381.8494,381.8494,6.8338,12.3068,0.0000,13366.1000,-13366.1000,0.7338,0.0000,2124.2701,2124.2701,35.8381,15490.3701,0.0000,-15490.3701,6.8338,2.2374,16578.5000,0.0000,16578.5000,0.6771,4575.2960,0.0000,4575.2960,33.0673,0.0000,12003.2040,12003.2040,9.9490,6.8386,9.9490,8.3938,3.7598,56397.4182,9.9490,6.8302,6.8386,8.3896,3.7699,30159.1224,9.9490,6.8277,6.8357,8.3883,3.7730,26411.1587,9.4020,734.6833,-50686.6000,112967.6992
3583.0000,6.8578,13.3639,486.8000,129178.7000,-128691.9000,5.8659,113.2943,18392.9304,18506.2247,286.4786,147571.6304,373.5057,-147198.1247,6.8578,2.2966,24447.7000,0.0000,24447.7000,1.0063,6744.5168,0.0000,6744.5168,49.1462,0.0000,17703.1832,17703.1832,6.8578,6.8578,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.8578,2.2966,1104.6000,0.0000,1104.6000,0.0455,304.7319,0.0000,304.7319,2.2205,0.0000,799.8681,799.8681,6.8578,12.3279,0.0000,16459.6000,-16459.6000,0.9041,0.0000,2616.1279,2616.1279,44.1564,19075.7279,0.0000,-19075.7279,6.8578,2.2966,17622.1000,0.0000,17622.1000,0.7254,4861.5023,0.0000,4861.5023,35.4250,0.0000,12760.5977,12760.5977,10.9532,6.8620,10.9532,8.9076,6.7435,101152.1897,10.9532,6.8546,6.8620,8.9039,6.7557,54045.7431,10.9532,6.8522,6.8595,8.9027,6.7596,47317.3577,12.8207,1001.8243,-101977.1000,202515.2905
3584.0000,7.1819,13.7413,0.0000,147625.0000,-147625.0000,6.6706,0.0000,21140.1485,21140.1485,325.7792,168765.1485,0.0000,-168765.1485,7.1819,2.6100,29828.5000,0.0000,29828.5000,1.2272,8187.8654,0.0000,8187.8654,59.9358,0.0000,21640.6346,21640.6346,7.1819,12.9394,0.0000,14679.3000,-14679.3000,0.7616,0.0000,2234.3859,2234.3859,37.1976,16913.6859,0.0000,-16913.6859,7.1819,2.6100,1859.6000,0.0000,1859.6000,0.0765,510.4566,0.0000,510.4566,3.7366,0.0000,1349.1434,1349.1434,7.1819,12.6530,0.0000,17814.3000,-17814.3000,0.9785,0.0000,2834.7035,2834.7035,47.7891,20649.0035,0.0000,-20649.0035,7.1819,2.6100,16926.4000,0.0000,16926.4000,0.6964,4646.2640,0.0000,4646.2640,34.0110,0.0000,12280.1360,12280.1360,11.4418,7.1858,11.4418,9.3138,8.5450,128174.8750,11.4418,7.1790,7.1858,9.3104,8.5585,68468.3950,11.4418,7.1769,7.1834,9.3093,8.5629,59940.3133,15.6163,1220.2783,-131504.1000,256583.5834
3585.0000,7.4559,14.0077,0.0000,163540.1000,-163540.1000,7.4028,0.0000,23534.9800,23534.9800,361.5414,187075.0800,0.0000,-187075.0800,7.4559,2.8486,33914.2000,0.0000,33914.2000,1.3868,9270.2389,0.0000,9270.2389,67.7303,0.0000,24643.9611,24643.9611,7.4559,13.2106,0.0000,20114.9000,-20114.9000,1.0444,0.0000,3067.5640,3067.5640,51.0088,23182.4640,0.0000,-23182.4640,7.4559,2.8486,2011.6000,0.0000,2011.6000,0.0823,549.8585,0.0000,549.8585,4.0174,0.0000,1461.7415,1461.7415,7.4559,12.9301,0.0000,20601.2000,-20601.2000,1.1311,0.0000,3281.6900,3281.6900,55.2420,23882.8900,0.0000,-23882.8900,7.4559,2.8486,14839.1000,0.0000,14839.1000,0.6068,4056.1771,0.0000,4056.1771,29.6353,0.0000,10782.9229,10782.9229,11.8440,7.4595,11.8440,9.6517,9.8544,147815.3622,11.8440,7.4532,7.4595,9.6486,9.8685,78948.1846,11.8440,7.4512,7.4573,9.6476,9.8731,69111.5202,17.4814,1366.0206,-153491.3000,295875.0670
3586.0000,7.7419,14.2882,0.0000,174578.1000,-174578.1000,7.9144,0.0000,25255.2635,25255.2635,386.5272,199833.3635,0.0000,-199833.3635,7.7419,3.1034,40036.9000,0.0000,40036.9000,1.6288,10895.9866,0.0000,10895.9866,79.5500,0.0000,29140.9134,29140.9134,7.7419,13.4945,0.0000,25081.6000,-25081.6000,1.3032,0.0000,3832.9574,3832.9574,63.6445,28914.5574,0.0000,-28914.5574,7.7419,3.1034,2060.7000,0.0000,2060.7000,0.0838,560.8166,0.0000,560.8166,4.0944,0.0000,1499.8834,1499.8834,7.7419,13.2189,0.0000,24776.9000,-24776.9000,1.3599,0.0000,3951.6798,3951.6798,66.4172,28728.5798,0.0000,-28728.5798,7.7419,3.1034,13447.5000,0.0000,13447.5000,0.5471,3659.7184,0.0000,3659.7184,26.7191,0.0000,9787.7816,9787.7816,12.1254,7.7453,12.1254,9.9354,10.8438,162657.5722,12.1254,7.7393,7.7453,9.9324,10.8585,86868.3274,12.1254,7.7374,7.7432,9.9314,10.8633,76042.8167,19.2559,1504.6858,-168891.5000,325568.7162
3587.0000,8.0621,14.6029,0.0000,197294.4000,-197294.4000,8.9585,0.0000,28712.0973,28712.0973,437.5177,226006.4973,0.0000,-226006.4973,8.0621,3.3904,42086.3000,0.0000,42086.3000,1.7032,11397.9075,0.0000,11397.9075,83.1804,0.0000,30688.3925,30688.3925,8.0621,13.8126,0.0000,35535.2000,-35535.2000,1.8476,0.0000,5443.7881,5443.7881,90.2327,40978.9881,0.0000,-40978.9881,8.0621,3.3904,2441.3000,0.0000,2441.3000,0.0988,661.1584,0.0000,661.1584,4.8250,0.0000,1780.1416,1780.1416,8.0621,13.5419,0.0000,28292.3000,-28292.3000,1.5524,0.0000,4519.0599,4519.0599,75.8166,32811.3599,0.0000,-32811.3599,8.0621,3.3904,10838.4000,0.0000,10838.4000,0.4386,2935.2801,0.0000,2935.2801,21.4213,0.0000,7903.1199,7903.1199,12.6692,8.0652,12.6692,10.3672,12.9622,194432.5319,12.6692,8.0597,8.0652,10.3645,12.9777,103821.5152,12.6692,8.0579,8.0633,10.3636,12.9827,90879.2084,21.8986,1711.1849,-205755.9000,389133.2554
3588.0000,8.2289,14.7606,0.0000,209408.3000,-209408.3000,9.5256,0.0000,30571.0532,30571.0532,465.2157,239979.3532,0.0000,-239979.3532,8.2289,3.5253,36463.2000,0.0000,36463.2000,1.4670,9850.0312,0.0000,9850.0312,71.6447,0.0000,26613.1688,26613.1688,8.2289,13.9758,0.0000,31248.6000,-31248.6000,1.6260,0.0000,4793.4603,4793.4603,79.4112,36042.0603,0.0000,-36042.0603,8.2289,3.5253,2917.6000,0.0000,2917.6000,0.1174,788.1494,0.0000,788.1494,5.7326,0.0000,2129.4506,2129.4506,8.2289,13.7111,0.0000,30362.3000,-30362.3000,1.6654,0.0000,4853.6925,4853.6925,81.3376,35215.9925,0.0000,-35215.9925,8.2289,3.5253,9446.9000,0.0000,9446.9000,0.3801,2551.9499,0.0000,2551.9499,18.5617,0.0000,6894.9501,6894.9501,13.0629,8.2320,13.0629,10.6474,13.7711,206566.6095,13.0629,8.2266,8.2320,10.6447,13.7865,110291.7453,13.0629,8.2248,8.2301,10.6439,13.7914,96540.1453,22.1722,1732.5686,-222191.5000,413398.5000
3589.0000,8.6170,15.1487,0.0000,224859.8000,-224859.8000,10.2381,0.0000,33071.5317,33071.5317,500.0127,257931.3317,0.0000,-257931.3317,8.6170,3.8888,42087.7000,0.0000,42087.7000,1.6881,11302.7834,0.0000,11302.7834,82.4453,0.0000,30784.9166,30784.9166,8.6170,14.3639,0.0000,47317.5000,-47317.5000,2.4632,0.0000,7281.7971,7281.7971,120.2978,54599.2971,0.0000,-54599.2971,8.6170,3.8888,2785.4000,0.0000,2785.4000,0.1117,748.0279,0.0000,748.0279,5.4563,0.0000,2037.3721,2037.3721,8.6170,14.1016,0.0000,32930.8000,-32930.8000,1.8061,0.0000,5275.0849,5275.0849,88.2048,38205.8849,0.0000,-38205.8849,8.6170,3.8888,8403.3000,0.0000,8403.3000,0.3371,2256.7325,0.0000,2256.7325,16.4612,0.0000,6146.5675,6146.5675,13.4733,8.6199,13.4733,11.0466,15.5788,233681.9930,13.4733,8.6148,8.6199,11.0441,15.5950,124759.8636,13.4733,8.6132,8.6181,11.0433,15.6003,109202.0069,24.9664,1950.9076,-251831.7000,467643.8635
3590.0000,8.8789,15.4006,0.0000,236928.6000,-236928.6000,10.8114,0.0000,35024.6734,35024.6734,528.0135,271953.2734,0.0000,-271953.2734,8.8789,4.1107,40034.6000,0.0000,40034.6000,1.5946,10709.0492,0.0000,10709.0492,77.8760,0.0000,29325.5508,29325.5508,8.8789,14.6218,0.0000,52636.0000,-52636.0000,2.7428,0.0000,8118.7446,8118.7446,133.9557,60754.7446,0.0000,-60754.7446,8.8789,4.1107,1840.8000,0.0000,1840.8000,0.0733,492.4045,0.0000,492.4045,3.5808,0.0000,1348.3955,1348.3955,8.8789,14.3664,0.0000,34161.1000,-34161.1000,1.8729,0.0000,5480.3029,5480.3029,91.4709,39641.4029,0.0000,-39641.4029,8.8789,4.1107,7359.6000,0.0000,7359.6000,0.2931,1968.6551,0.0000,1968.6551,14.3160,0.0000,5390.9449,5390.9449,13.8931,8.8817,13.8931,11.3874,16.8047,252070.3229,13.8931,8.8769,8.8817,11.3850,16.8210,134568.1766,13.8931,8.8753,8.8801,11.3842,16.8264,117784.6553,26.0823,2038.1107,-274490.7000,504423.1549
3591.0000,9.0654,15.5803,0.0000,244093.7000,-244093.7000,11.1551,0.0000,36216.4952,36216.4952,544.7994,280310.1952,0.0000,-280310.1952,9.0654,4.2699,38004.2000,0.0000,38004.2000,1.5066,10137.4992,0.0000,10137.4992,73.5810,0.0000,27866.7008,27866.7008,9.0654,14.8054,0.0000,50868.5000,-50868.5000,2.6526,0.0000,7859.2483,7859.2483,129.5494,58727.7483,0.0000,-58727.7483,9.0654,4.2699,1777.4000,0.0000,1777.4000,0.0705,474.1158,0.0000,474.1158,3.4413,0.0000,1303.2842,1303.2842,9.0654,14.5547,0.0000,33936.4000,-33936.4000,1.8603,0.0000,5450.2936,5450.2936,90.8523,39386.6936,0.0000,-39386.6936,9.0654,4.2699,8403.3000,0.0000,8403.3000,0.3331,2241.5535,0.0000,2241.5535,16.2699,0.0000,6161.7465,6161.7465,14.1258,9.0681,14.1258,11.5969,17.1452,257178.0580,14.1258,9.0633,9.0681,11.5945,17.1615,137291.9339,14.1258,9.0618,9.0665,11.5938,17.1668,120167.4997,26.3674,2060.3837,-280713.7000,514637.4916
3592.0000,9.2478,15.7588,0.0000,249248.3000,-249248.3000,11.4030,0.0000,37115.4603,37115.4603,556.9028,286363.7603,0.0000,-286363.7603,9.2478,4.4316,32374.1000,0.0000,32374.1000,1.2792,8612.1264,0.0000,8612.1264,62.4733,0.0000,23761.9736,23761.9736,9.2478,14.9862,0.0000,55578.8000,-55578.8000,2.8997,0.0000,8601.4038,8601.4038,141.6183,64180.2038,0.0000,-64180.2038,9.2478,4.4316,2293.7000,0.0000,2293.7000,0.0906,610.1678,0.0000,610.1678,4.4262,0.0000,1683.5322,1683.5322,9.2478,14.7386,0.0000,34560.4000,-34560.4000,1.8942,0.0000,5556.7588,5556.7588,92.5119,40117.1588,0.0000,-40117.1588,9.2478,4.4316,9794.8000,0.0000,9794.8000,0.3870,2605.6031,0.0000,2605.6031,18.9013,0.0000,7189.1969,7189.1969,14.4180,9.2505,14.4180,11.8342,17.8918,268377.5108,14.4180,9.2457,9.2505,11.8319,17.9082,143265.6324,14.4180,9.2442,9.2488,11.8311,17.9135,125394.6591,26.9307,2104.4013,-294924.9000,537037.8023
3593.0000,9.3932,15.8998,0.0000,261617.4000,-261617.4000,11.9815,0.0000,39070.9181,39070.9181,585.1580,300688.3181,0.0000,-300688.3181,9.3932,4.5578,21144.3000,0.0000,21144.3000,0.8328,5612.5723,0.0000,5612.5723,40.6716,0.0000,15531.7277,15531.7277,9.3932,15.1298,0.0000,50845.6000,-50845.6000,2.6541,0.0000,7879.6479,7879.6479,129.6244,58725.2479,0.0000,-58725.2479,9.3932,4.5578,1453.8000,0.0000,1453.8000,0.0573,385.8987,0.0000,385.8987,2.7964,0.0000,1067.9013,1067.9013,9.3932,14.8854,0.0000,37319.3000,-37319.3000,2.0452,0.0000,6005.9060,6005.9060,99.8865,43325.2060,0.0000,-43325.2060,9.3932,4.5578,12925.7000,0.0000,12925.7000,0.5091,3431.0157,0.0000,3431.0157,24.8629,0.0000,9494.6843,9494.6843,14.7943,9.3959,14.7943,12.0951,18.8228,282341.4758,14.7943,9.3913,9.3959,12.0928,18.8391,150712.9355,14.7943,9.3897,9.3943,12.0920,18.8444,131911.0979,27.1201,2119.1996,-314258.5000,564965.5092
3594.0000,8.7452,15.2353,0.0000,173106.9000,-173106.9000,7.9346,0.0000,25523.3185,25523.3185,387.5153,198630.2185,0.0000,-198630.2185,8.7452,3.9143,17418.3000,0.0000,17418.3000,0.6843,4668.6968,0.0000,4668.6968,33.4191,0.0000,12749.6032,12749.6032,8.7452,14.4746,0.0000,19267.8000,-19267.8000,1.0062,0.0000,2968.4424,2968.4424,49.1412,22236.2424,0.0000,-22236.2424,8.7452,3.9143,1212.5000,0.0000,1212.5000,0.0476,324.9912,0.0000,324.9912,2.3263,0.0000,887.5088,887.5088,8.7452,14.2346,0.0000,39290.5000,-39290.5000,2.1531,0.0000,6298.3418,6298.3418,105.1546,45588.8418,0.0000,-45588.8418,8.7452,3.9143,15187.0000,0.0000,15187.0000,0.5966,4070.6325,0.0000,4070.6325,29.1380,0.0000,11116.3675,11116.3675,13.7895,8.7484,13.7895,11.2690,12.0769,181153.8310,13.7895,8.7428,8.7484,11.2662,12.0904,96722.8156,13.7895,8.7411,8.7465,11.2653,12.0943,84660.2048,18.6337,1456.0668,-197847.4000,362536.8514
3595.0000,8.5244,15.0355,0.0000,167917.2000,-167917.2000,7.6680,0.0000,24652.5591,24652.5591,374.4911,192569.7591,0.0000,-192569.7591,8.5244,3.7545,17407.9000,0.0000,17407.9000,0.6918,4681.4927,0.0000,4681.4927,33.7844,0.0000,12726.4073,12726.4073,8.5244,14.2629,0.0000,13303.2000,-13303.2000,0.6935,0.0000,2045.6530,2045.6530,33.8676,15348.8530,0.0000,-15348.8530,8.5244,3.7545,920.6000,0.0000,920.6000,0.0366,247.5762,0.0000,247.5762,1.7867,0.0000,673.0238,673.0238,8.5244,14.0109,0.0000,37681.8000,-37681.8000,2.0658,0.0000,6033.0829,6033.0829,100.8886,43714.8829,0.0000,-43714.8829,8.5244,3.7545,14491.2000,0.0000,14491.2000,0.5759,3897.1069,0.0000,3897.1069,28.1238,0.0000,10594.0931,10594.0931,13.5553,8.5277,13.5553,11.0415,11.3744,170615.9755,13.5553,8.5219,8.5277,11.0386,11.3876,91101.0716,13.5553,8.5201,8.5257,11.0377,11.3916,79741.1622,17.5971,1375.0614,-186082.5000,341458.2093
3596.0000,8.1094,14.6221,0.0000,107802.6000,-107802.6000,4.9166,0.0000,15702.3950,15702.3950,240.1194,123504.9950,0.0000,-123504.9950,8.1094,3.3694,17419.2000,0.0000,17419.2000,0.6950,4714.1100,0.0000,4714.1100,33.9406,0.0000,12705.0900,12705.0900,8.1094,13.8487,0.0000,4923.9000,-4923.9000,0.2565,0.0000,754.5945,754.5945,12.5280,5678.4945,0.0000,-5678.4945,8.1094,3.3694,1008.9000,0.0000,1008.9000,0.0403,273.0358,0.0000,273.0358,1.9658,0.0000,735.8642,735.8642,8.1094,13.5933,0.0000,33641.7000,-33641.7000,1.8446,0.0000,5374.7442,5374.7442,90.0866,39016.4442,0.0000,-39016.4442,8.1094,3.3694,13273.6000,0.0000,13273.6000,0.5296,3592.1977,0.0000,3592.1977,25.8630,0.0000,9681.4023,9681.4023,12.6507,8.1132,12.6507,10.3820,7.2476,108714.4839,12.6507,8.1065,8.1132,10.3786,7.2584,58067.1735,12.6507,8.1046,8.1109,10.3776,7.2615,50830.4316,12.4237,970.8080,-114666.5000,217612.0890
3597.0000,7.7721,14.2950,0.0000,97957.5000,-97957.5000,4.4571,0.0000,14178.8833,14178.8833,217.6777,112136.3833,0.0000,-112136.3833,7.7721,3.0766,14748.1000,0.0000,14748.1000,0.5928,4011.8216,0.0000,4011.8216,28.9528,0.0000,10736.2784,10736.2784,7.7721,13.5156,0.0000,1738.2000,-1738.2000,0.0905,0.0000,265.6908,265.6908,4.4178,2003.8908,0.0000,-2003.8908,7.7721,3.0766,590.2000,0.0000,590.2000,0.0237,160.5479,0.0000,160.5479,1.1587,0.0000,429.6521,429.6521,7.7721,13.2529,0.0000,30062.4000,-30062.4000,1.6489,0.0000,4795.3128,4795.3128,80.5306,34857.7128,0.0000,-34857.7128,7.7721,3.0766,10838.4000,0.0000,10838.4000,0.4357,2948.2935,0.0000,2948.2935,21.2775,0.0000,7890.1065,7890.1065,12.4197,7.7762,12.4197,10.0980,6.4913,97369.3665,12.4197,7.7690,7.7762,10.0943,6.5014,52010.9295,12.4197,7.7669,7.7737,10.0933,6.5043,45530.1435,10.8731,849.6360,-103581.4000,194910.4394
3598.0000,7.5638,14.0960,0.0000,71987.7000,-71987.7000,3.2693,0.0000,10380.0959,10380.0959,159.6660,82367.7959,0.0000,-82367.7959,7.5638,2.9029,14390.0000,0.0000,14390.0000,0.5820,3926.9087,0.0000,3926.9087,28.4249,0.0000,10463.0913,10463.0913,7.5638,13.3111,0.0000,4167.1000,-4167.1000,0.2167,0.0000,635.9827,635.9827,10.5821,4803.0827,0.0000,-4803.0827,7.5638,2.9029,436.1000,0.0000,436.1000,0.0176,119.0080,0.0000,119.0080,0.8614,0.0000,317.0920,317.0920,7.5638,13.0422,0.0000,25421.1000,-25421.1000,1.3948,0.0000,4051.2980,4051.2980,68.1203,29472.3980,0.0000,-29472.3980,7.5638,2.9029,9446.9000,0.0000,9446.9000,0.3821,2577.9787,0.0000,2577.9787,18.6607,0.0000,6868.9213,6868.9213,11.9418,7.5683,11.9418,9.7550,4.9447,74170.1650,11.9418,7.5605,7.5683,9.7511,4.9535,39627.9556,11.9418,7.5582,7.5655,9.7500,4.9561,34692.3809,8.7938,687.1571,-77302.9000,148490.5015
3599.0000,7.3138,13.8498,0.0000,59500.5000,-59500.5000,2.6990,0.0000,8540.7380,8540.7380,131.8169,68041.2380,0.0000,-68041.2380,7.3138,2.6774,14387.5000,0.0000,14387.5000,0.5842,3941.3296,0.0000,3941.3296,28.5295,0.0000,10446.1704,10446.1704,7.3138,13.0626,0.0000,5574.0000,-5574.0000,0.2897,0.0000,849.2017,849.2017,14.1477,6423.2017,0.0000,-6423.2017,7.3138,2.6774,441.9000,0.0000,441.9000,0.0179,121.0546,0.0000,121.0546,0.8763,0.0000,320.8454,320.8454,7.3138,12.7901,0.0000,20976.9000,-20976.9000,1.1512,0.0000,3339.6394,3339.6394,56.2240,24316.5394,0.0000,-24316.5394,7.3138,2.6774,5272.3000,0.0000,5272.3000,0.2141,1444.3004,0.0000,1444.3004,10.4546,0.0000,3827.9996,3827.9996,11.7178,7.3185,11.7178,9.5181,4.2048,63071.3838,11.7178,7.3102,7.3185,9.5140,4.2127,33701.5629,11.7178,7.3078,7.3156,9.5128,4.2150,29505.0776,7.4342,580.9174,-65949.7000,126278.0243
3600.0000,7.1021,13.6440,0.0000,46151.4000,-46151.4000,2.0906,0.0000,6599.5695,6599.5695,102.1020,52750.9695,0.0000,-52750.9695,7.1021,2.4929,14387.2000,0.0000,14387.2000,0.5869,3954.1217,0.0000,3954.1217,28.6620,0.0000,10433.0783,10433.0783,7.1021,12.8532,0.0000,8072.4000,-8072.4000,0.4193,0.0000,1228.0711,1228.0711,20.4768,9300.4711,0.0000,-9300.4711,7.1021,2.4929,433.7000,0.0000,433.7000,0.0177,119.1964,0.0000,119.1964,0.8640,0.0000,314.5036,314.5036,7.1021,12.5762,0.0000,16901.1000,-16901.1000,0.9278,0.0000,2688.5966,2688.5966,45.3128,19589.6966,0.0000,-19589.6966,7.1021,2.4929,1619.5000,0.0000,1619.5000,0.0661,445.0970,0.0000,445.0970,3.2263,0.0000,1174.4030,1174.4030,11.5019,7.1071,11.5019,9.3045,3.4820,52229.5924,11.5019,7.0983,7.1071,9.3001,3.4890,27911.6324,11.5019,7.0957,7.1040,9.2988,3.4910,24436.9584,6.1625,481.5455,-54684.5000,104578.1831
3601.0000,6.9685,13.5161,0.0000,46206.4000,-46206.4000,2.0907,0.0000,6591.8336,6591.8336,102.1047,52798.2336,0.0000,-52798.2336,6.9685,2.3812,14358.4000,0.0000,14358.4000,0.5880,3954.3544,0.0000,3954.3544,28.7183,0.0000,10404.0456,10404.0456,6.9685,12.7217,0.0000,7192.4000,-7192.4000,0.3734,0.0000,1093.2367,1093.2367,18.2357,8285.6367,0.0000,-8285.6367,6.9685,2.3812,441.1000,0.0000,441.1000,0.0181,121.4805,0.0000,121.4805,0.8822,0.0000,319.6195,319.6195,6.9685,12.4408,0.0000,14075.5000,-14075.5000,0.7729,0.0000,2238.0388,2238.0388,37.7472,16313.5388,0.0000,-16313.5388,6.9685,2.3812,922.6000,0.0000,922.6000,0.0378,254.0873,0.0000,254.0873,1.8453,0.0000,668.5127,668.5127,11.3781,6.9736,11.3781,9.1759,3.2964,49445.8320,11.3781,6.9645,6.9736,9.1713,3.3032,26425.4994,11.3781,6.9619,6.9705,9.1700,3.3052,23136.3095,5.8212,454.8800,-51752.2000,99007.6409
3602.0000,6.8928,13.4442,0.0000,42218.5000,-42218.5000,1.9088,0.0000,6014.9160,6014.9160,93.2242,48233.4160,0.0000,-48233.4160,6.8928,2.3191,14356.4000,0.0000,14356.4000,0.5894,3958.4286,0.0000,3958.4286,28.7867,0.0000,10397.9714,10397.9714,6.8928,12.6318,6.9000,4772.5000,-4765.6000,0.2481,1.6048,725.0623,726.6671,12.1179,5497.5623,5.2952,-5492.2671,6.8928,2.3191,432.9000,0.0000,432.9000,0.0178,119.3617,0.0000,119.3617,0.8680,0.0000,313.5383,313.5383,6.8928,12.3641,0.0000,11916.2000,-11916.2000,0.6544,0.0000,1894.2127,1894.2127,31.9620,13810.4127,0.0000,-13810.4127,6.8928,2.3191,401.6000,0.0000,401.6000,0.0165,110.7314,0.0000,110.7314,0.8053,0.0000,290.8686,290.8686,11.1598,6.8982,11.1598,9.0290,2.8231,42347.0770,11.1598,6.8888,6.8982,9.0243,2.8294,22634.9846,11.1598,6.8860,6.8949,9.0229,2.8312,19818.4563,5.1526,402.6336,-43709.4000,84800.5179
3603.0000,6.8808,13.4347,0.0000,38580.2000,-38580.2000,1.7436,0.0000,5495.4064,5495.4064,85.1552,44075.6064,0.0000,-44075.6064,6.8808,2.3140,14356.2000,0.0000,14356.2000,0.5903,3959.1088,0.0000,3959.1088,28.8274,0.0000,10397.0912,10397.0912,6.8808,11.5332,254.9000,2198.9000,-1944.0000,0.1303,59.2983,334.0425,393.3408,6.3615,2532.9425,195.6017,-2337.3408,6.8808,2.3140,441.8000,0.0000,441.8000,0.0182,121.8382,0.0000,121.8382,0.8871,0.0000,319.9618,319.9618,6.8808,12.3515,0.0000,10390.9000,-10390.9000,0.5707,0.0000,1651.6822,1651.6822,27.8736,12042.5822,0.0000,-12042.5822,6.8808,2.3140,401.5000,0.0000,401.5000,0.0165,110.7244,0.0000,110.7244,0.8062,0.0000,290.7756,290.7756,10.8885,6.8863,10.8885,8.8874,2.3691,35536.7450,10.8885,6.8766,6.8863,8.8826,2.3749,18998.9107,10.8885,6.8738,6.8830,8.8811,2.3766,16635.8944,4.6043,359.7866,-35715.6000,71171.5500
3604.0000,6.7693,13.3220,0.0000,52338.7000,-52338.7000,2.3653,0.0000,7440.6723,7440.6723,115.5157,59779.3723,0.0000,-59779.3723,6.7693,2.2065,14356.3000,0.0000,14356.3000,0.5904,3965.9798,0.0000,3965.9798,28.8342,0.0000,10390.3202,10390.3202,6.7693,9.1308,966.7000,1913.5000,-946.8000,0.1606,225.3526,290.4825,515.8351,7.8423,2203.9825,741.3474,-1462.6351,6.7693,2.2065,432.7000,0.0000,432.7000,0.0178,119.5349,0.0000,119.5349,0.8691,0.0000,313.1651,313.1651,6.7693,12.2395,0.0000,9314.2000,-9314.2000,0.5116,0.0000,1479.9902,1479.9902,24.9857,10794.1902,0.0000,-10794.1902,6.7693,2.2065,922.1000,0.0000,922.1000,0.0379,254.7335,0.0000,254.7335,1.8520,0.0000,667.3665,667.3665,11.0392,6.7747,11.0392,8.9070,3.0294,45440.9734,11.0392,6.7652,6.7747,8.9022,3.0362,24289.4625,11.0392,6.7623,6.7714,8.9008,3.0382,21267.4448,5.5253,431.7576,-46888.6000,90997.8808
3605.0000,6.8392,13.3969,0.0000,62507.8000,-62507.8000,2.8231,0.0000,8897.1910,8897.1910,137.8759,71404.9910,0.0000,-71404.9910,6.8392,2.2841,14355.9000,0.0000,14355.9000,0.5916,3961.5789,0.0000,3961.5789,28.8944,0.0000,10394.3211,10394.3211,6.8392,10.2778,795.9000,2762.4000,-1966.5000,0.1939,185.2961,419.5350,604.8311,9.4686,3181.9350,610.6039,-2571.3311,6.8392,2.2841,581.3000,0.0000,581.3000,0.0240,160.4125,0.0000,160.4125,1.1700,0.0000,420.8875,420.8875,6.8392,12.3088,0.0000,8975.2000,-8975.2000,0.4931,0.0000,1426.4512,1426.4512,24.0801,10401.6512,0.0000,-10401.6512,6.8392,2.2841,4912.7000,0.0000,4912.7000,0.2025,1355.6829,0.0000,1355.6829,9.8879,0.0000,3557.0171,3557.0171,11.0328,6.8445,11.0328,8.9386,3.4959,52437.8734,11.0328,6.8352,6.8445,8.9340,3.5036,28028.9884,11.0328,6.8324,6.8412,8.9326,3.5060,24541.6959,6.4921,507.3047,-53599.6000,105008.5577
3606.0000,7.0936,13.6525,0.0000,130396.9000,-130396.9000,5.8915,0.0000,18643.7317,18643.7317,287.7310,149040.6317,0.0000,-149040.6317,7.0936,2.5257,14357.8000,0.0000,14357.8000,0.5909,3946.5556,0.0000,3946.5556,28.8600,0.0000,10411.2444,10411.2444,7.0936,3.9545,10.8000,0.0000,10.8000,0.0007,2.5026,0.0000,2.5026,0.0335,0.0000,8.2974,8.2974,7.0936,2.5257,528.8000,0.0000,528.8000,0.0218,145.3523,0.0000,145.3523,1.0629,0.0000,383.4477,383.4477,7.0936,12.5644,0.0000,10740.0000,-10740.0000,0.5899,0.0000,1708.4473,1708.4473,28.8122,12448.4473,0.0000,-12448.4473,7.0936,2.5257,16537.6000,0.0000,16537.6000,0.6806,4545.7214,0.0000,4545.7214,33.2415,0.0000,11991.8786,11991.8786,11.7183,7.0982,11.7183,9.4082,6.9278,103916.5258,11.7183,7.0902,7.0982,9.4042,6.9398,55518.3783,11.7183,7.0877,7.0954,9.4030,6.9436,48604.8565,11.6632,911.3785,-109701.9000,208039.7606
3607.0000,7.5434,14.0997,0.0000,178026.1000,-178026.1000,8.0546,0.0000,25660.4895,25660.4895,393.3752,203686.5895,0.0000,-203686.5895,7.5434,2.9414,24402.6000,0.0000,24402.6000,0.9995,6661.3471,0.0000,6661.3471,48.8155,0.0000,17741.2529,17741.2529,7.5434,7.5434,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.5434,2.9414,1100.6000,0.0000,1100.6000,0.0451,300.4384,0.0000,300.4384,2.2017,0.0000,800.1616,800.1616,7.5434,13.0173,0.0000,13330.7000,-13330.7000,0.7320,0.0000,2124.2982,2124.2982,35.7502,15454.9982,0.0000,-15454.9982,7.5434,2.9414,17578.7000,0.0000,17578.7000,0.7200,4798.5797,0.0000,4798.5797,35.1648,0.0000,12780.1203,12780.1203,12.1585,7.5475,12.1585,9.8530,9.3825,140738.2093,12.1585,7.5404,7.5475,9.8494,9.3969,75175.1323,12.1585,7.5382,7.5450,9.8483,9.4014,65810.1387,15.8269,1236.7377,-148274.9000,281723.4802
3608.0000,7.9855,14.5323,0.0000,206334.9000,-206334.9000,9.3586,0.0000,29984.7205,29984.7205,457.0606,236319.6205,0.0000,-236319.6205,7.9855,3.3330,29761.5000,0.0000,29761.5000,1.2088,8069.4798,0.0000,8069.4798,59.0376,0.0000,21692.0202,21692.0202,7.9855,13.7383,0.0000,18642.7000,-18642.7000,0.9688,0.0000,2854.2494,2854.2494,47.3157,21496.9494,0.0000,-21496.9494,7.9855,3.3330,1855.4000,0.0000,1855.4000,0.0754,503.0698,0.0000,503.0698,3.6805,0.0000,1352.3302,1352.3302,7.9855,13.4638,0.0000,15487.4000,-15487.4000,0.8500,0.0000,2472.8580,2472.8580,41.5115,17960.2580,0.0000,-17960.2580,7.9855,3.3330,16884.6000,0.0000,16884.6000,0.6858,4578.0602,0.0000,4578.0602,33.4938,0.0000,12306.5398,12306.5398,12.7266,7.9891,12.7266,10.3579,12.0119,180178.2791,12.7266,7.9829,7.9891,10.3547,12.0278,96222.2712,12.7266,7.9808,7.9869,10.3537,12.0329,84230.4440,19.7212,1541.0394,-191963.5000,360630.9944
3609.0000,8.3062,14.8420,0.0000,221104.3000,-221104.3000,10.0533,0.0000,32325.9495,32325.9495,490.9878,253430.2495,0.0000,-253430.2495,8.3062,3.6072,33841.0000,0.0000,33841.0000,1.3634,9130.9555,0.0000,9130.9555,66.5856,0.0000,24710.0445,24710.0445,8.3062,14.0547,0.0000,25094.7000,-25094.7000,1.3055,0.0000,3851.8800,3851.8800,63.7602,28946.5800,0.0000,-28946.5800,8.3062,3.6072,2006.8000,0.0000,2006.8000,0.0808,541.4734,0.0000,541.4734,3.9486,0.0000,1465.3266,1465.3266,8.3062,13.7883,0.0000,17778.3000,-17778.3000,0.9753,0.0000,2843.1430,2843.1430,47.6298,20621.4430,0.0000,-20621.4430,8.3062,3.6072,14802.6000,0.0000,14802.6000,0.5964,3994.0274,0.0000,3994.0274,29.1256,0.0000,10808.5726,10808.5726,13.1041,8.3096,13.1041,10.7068,13.2912,199368.1731,13.1041,8.3037,8.3096,10.7039,13.3075,106459.7554,13.1041,8.3018,8.3075,10.7030,13.3127,93189.0190,21.5621,1684.8900,-213326.9000,399016.9475
3610.0000,8.5827,15.1110,0.0000,227972.0000,-227972.0000,10.3844,0.0000,33507.0442,33507.0442,507.1552,261479.0442,0.0000,-261479.0442,8.5827,3.8488,39950.2000,0.0000,39950.2000,1.6001,10734.3141,0.0000,10734.3141,78.1485,0.0000,29215.8859,29215.8859,8.5827,14.3282,0.0000,29498.9000,-29498.9000,1.5359,0.0000,4538.3264,4538.3264,75.0116,34037.2264,0.0000,-34037.2264,8.5827,3.8488,2057.9000,0.0000,2057.9000,0.0824,552.9420,0.0000,552.9420,4.0256,0.0000,1504.9580,1504.9580,8.5827,14.0675,0.0000,21372.1000,-21372.1000,1.1721,0.0000,3422.8864,3422.8864,57.2411,24794.9864,0.0000,-24794.9864,8.5827,3.8488,13414.5000,0.0000,13414.5000,0.5373,3604.3739,0.0000,3604.3739,26.2407,0.0000,9810.1261,9810.1261,13.3199,8.5859,13.3199,10.9529,13.9794,209691.1389,13.3199,8.5803,8.5859,10.9501,13.9959,111967.2586,13.3199,8.5785,8.5839,10.9492,14.0012,98008.4515,22.9683,1794.7744,-223420.4000,419666.8490
3611.0000,8.8765,15.3994,0.0000,245037.3000,-245037.3000,11.1793,0.0000,36221.6310,36221.6310,545.9773,281258.9310,0.0000,-281258.9310,8.8765,4.1113,41994.2000,0.0000,41994.2000,1.6736,11233.6453,0.0000,11233.6453,81.7382,0.0000,30760.5547,30760.5547,8.8765,14.6198,0.0000,36745.9000,-36745.9000,1.9146,0.0000,5667.6822,5667.6822,93.5077,42413.5822,0.0000,-42413.5822,8.8765,4.1113,2434.0000,0.0000,2434.0000,0.0970,651.1064,0.0000,651.1064,4.7376,0.0000,1782.8936,1782.8936,8.8765,14.3638,0.0000,24802.0000,-24802.0000,1.3598,0.0000,3978.8102,3978.8102,66.4124,28780.8102,0.0000,-28780.8102,8.8765,4.1113,10811.9000,0.0000,10811.9000,0.4309,2892.2339,0.0000,2892.2339,21.0444,0.0000,7919.6661,7919.6661,13.7331,8.8795,13.7331,11.3063,15.5896,233843.9393,13.7331,8.8743,8.8795,11.3037,15.6066,124852.5141,13.7331,8.8725,8.8777,11.3028,15.6121,109284.4559,24.9829,1952.2022,-251345.1000,467980.9093
3612.0000,9.0496,15.5644,0.0000,255839.4000,-255839.4000,11.6918,0.0000,37947.3916,37947.3916,571.0069,293786.7916,0.0000,-293786.7916,9.0496,4.2547,36386.2000,0.0000,36386.2000,1.4425,9708.1996,0.0000,9708.1996,70.4514,0.0000,26678.0004,26678.0004,9.0496,14.7896,0.0000,34912.0000,-34912.0000,1.8205,0.0000,5393.1770,5393.1770,88.9116,40305.1770,0.0000,-40305.1770,9.0496,4.2547,2912.1000,0.0000,2912.1000,0.1155,776.9772,0.0000,776.9772,5.6384,0.0000,2135.1228,2135.1228,9.0496,14.5389,0.0000,26960.1000,-26960.1000,1.4779,0.0000,4329.4646,4329.4646,72.1759,31289.5646,0.0000,-31289.5646,9.0496,4.2547,9423.9000,0.0000,9423.9000,0.3736,2514.3901,0.0000,2514.3901,18.2467,0.0000,6909.5099,6909.5099,14.1005,9.0526,14.1005,11.5765,16.4732,247097.7554,14.1005,9.0474,9.0526,11.5739,16.4901,131920.4233,14.1005,9.0457,9.0508,11.5731,16.4955,115468.6107,25.3826,1983.4342,-268989.3000,494486.7894
3613.0000,9.3725,15.8862,0.0000,265719.6000,-265719.6000,12.1554,0.0000,39667.0366,39667.0366,593.6509,305386.6366,0.0000,-305386.6366,9.3725,4.5544,41995.3000,0.0000,41995.3000,1.6598,11150.7433,0.0000,11150.7433,81.0623,0.0000,30844.5567,30844.5567,9.3725,15.1120,0.0000,48210.1000,-48210.1000,2.5152,0.0000,7469.7521,7469.7521,122.8370,55679.8521,0.0000,-55679.8521,9.3725,4.5544,2778.9000,0.0000,2778.9000,0.1098,737.8635,0.0000,737.8635,5.3640,0.0000,2041.0365,2041.0365,9.3725,14.8639,0.0000,27731.8000,-27731.8000,1.5200,0.0000,4462.3647,4462.3647,74.2337,32194.1647,0.0000,-32194.1647,9.3725,4.5544,8382.8000,0.0000,8382.8000,0.3313,2225.8312,0.0000,2225.8312,16.1811,0.0000,6156.9688,6156.9688,14.3932,9.3753,14.3932,11.8843,17.7007,265510.4225,14.3932,9.3704,9.3753,11.8818,17.7181,141744.6807,14.3932,9.3688,9.3736,11.8810,17.7237,124066.1866,27.4373,2143.9896,-288504.5000,531321.2899
3614.0000,9.5533,16.0579,0.0000,272774.8000,-272774.8000,12.5016,0.0000,40868.7962,40868.7962,610.5569,313643.5962,0.0000,-313643.5962,9.5533,4.7030,39953.5000,0.0000,39953.5000,1.5701,10580.0464,0.0000,10580.0464,76.6834,0.0000,29373.4536,29373.4536,9.5533,15.2889,0.0000,50540.7000,-50540.7000,2.6392,0.0000,7844.4043,7844.4043,128.8930,58385.1043,0.0000,-58385.1043,9.5533,4.7030,1835.8000,0.0000,1835.8000,0.0721,486.1364,0.0000,486.1364,3.5235,0.0000,1349.6636,1349.6636,9.5533,15.0466,0.0000,27399.2000,-27399.2000,1.5015,0.0000,4414.0589,4414.0589,73.3302,31813.2589,0.0000,-31813.2589,9.5533,4.7030,7341.8000,0.0000,7341.8000,0.2885,1944.1747,0.0000,1944.1747,14.0912,0.0000,5397.6253,5397.6253,14.6864,9.5561,14.6864,12.1212,18.3760,275640.0770,14.6864,9.5512,9.5561,12.1188,18.3934,147146.9282,14.6864,9.5496,9.5544,12.1180,18.3990,128792.9552,27.8596,2176.9876,-301583.6000,551579.9603
3615.0000,9.6661,16.1657,0.0000,275139.1000,-275139.1000,12.6233,0.0000,41317.4403,41317.4403,616.5002,316456.5403,0.0000,-316456.5403,9.6661,4.7975,37918.1000,0.0000,37918.1000,1.4855,10024.2219,0.0000,10024.2219,72.5470,0.0000,27893.8781,27893.8781,9.6661,15.3996,0.0000,45807.8000,-45807.8000,2.3933,0.0000,7117.6250,7117.6250,116.8839,52925.4250,0.0000,-52925.4250,9.6661,4.7975,1773.5000,0.0000,1773.5000,0.0695,468.8515,0.0000,468.8515,3.3932,0.0000,1304.6485,1304.6485,9.6661,15.1604,0.0000,28648.3000,-28648.3000,1.5698,0.0000,4618.7875,4618.7875,76.6668,33267.0875,0.0000,-33267.0875,9.6661,4.7975,8382.8000,0.0000,8382.8000,0.3284,2216.1197,0.0000,2216.1197,16.0384,0.0000,6166.6803,6166.6803,14.8218,9.6688,14.8218,12.2453,18.3543,275313.8828,14.8218,9.6640,9.6688,12.2429,18.3715,146971.9677,14.8218,9.6625,9.6672,12.2421,18.3770,128639.1954,27.7045,2164.8707,-301520.8000,550925.0459
3616.0000,9.7892,16.2867,0.0000,276446.4000,-276446.4000,12.6917,0.0000,41618.1406,41618.1406,619.8397,318064.5406,0.0000,-318064.5406,9.7892,4.9079,32305.6000,0.0000,32305.6000,1.2631,8524.8704,0.0000,8524.8704,61.6876,0.0000,23780.7296,23780.7296,9.7892,15.5218,0.0000,48071.5000,-48071.5000,2.5124,0.0000,7478.4512,7478.4512,122.7006,55549.9512,0.0000,-55549.9512,9.7892,4.9079,2289.3000,0.0000,2289.3000,0.0895,604.1054,0.0000,604.1054,4.3714,0.0000,1685.1946,1685.1946,9.7892,15.2845,0.0000,31213.1000,-31213.1000,1.7103,0.0000,5036.5446,5036.5446,83.5266,36249.6446,0.0000,-36249.6446,9.7892,4.9079,9770.9000,0.0000,9770.9000,0.3820,2578.3659,0.0000,2578.3659,18.6575,0.0000,7192.5341,7192.5341,15.0334,9.7920,15.0334,12.4127,18.8503,282754.8053,15.0334,9.7872,9.7920,12.4103,18.8676,150940.8113,15.0334,9.7857,9.7903,12.4095,18.8731,132112.0297,27.9734,2185.8800,-311365.2000,565807.6463
3617.0000,9.8643,16.3584,0.0000,283842.6000,-283842.6000,13.0407,0.0000,42797.3791,42797.3791,636.8849,326639.9791,0.0000,-326639.9791,9.8643,4.9706,21096.4000,0.0000,21096.4000,0.8231,5560.7702,0.0000,5560.7702,40.1976,0.0000,15535.6298,15535.6298,9.8643,15.5954,0.0000,41692.7000,-41692.7000,2.1798,0.0000,6490.9752,6490.9752,106.4578,48183.6752,0.0000,-48183.6752,9.8643,4.9706,1449.6000,0.0000,1449.6000,0.0566,382.0980,0.0000,382.0980,2.7621,0.0000,1067.5020,1067.5020,9.8643,15.3603,0.0000,34405.0000,-34405.0000,1.8851,0.0000,5554.4969,5554.4969,92.0639,39959.4969,0.0000,-39959.4969,9.8643,4.9706,12894.0000,0.0000,12894.0000,0.5031,3398.7112,0.0000,3398.7112,24.5685,0.0000,9495.2888,9495.2888,15.3150,9.8671,15.3150,12.5911,19.4243,291365.2011,15.3150,9.8623,9.8671,12.5887,19.4415,155532.2367,15.3150,9.8607,9.8654,12.5879,19.4470,136129.3355,27.7323,2167.0433,-324500.3000,583026.7733
3618.0000,9.1340,15.6125,0.0000,185589.4000,-185589.4000,8.5304,0.0000,27573.5806,27573.5806,416.6094,213162.9806,0.0000,-213162.9806,9.1340,4.2529,17386.1000,0.0000,17386.1000,0.6774,4632.9177,0.0000,4632.9177,33.0849,0.0000,12753.1823,12753.1823,9.1340,14.8581,0.0000,14637.3000,-14637.3000,0.7654,0.0000,2262.8978,2262.8978,37.3831,16900.1978,0.0000,-16900.1978,9.1340,4.2529,1210.2000,0.0000,1210.2000,0.0472,322.4850,0.0000,322.4850,2.3029,0.0000,887.7150,887.7150,9.1340,14.6262,0.0000,35703.0000,-35703.0000,1.9561,0.0000,5736.4161,5736.4161,95.5347,41439.4161,0.0000,-41439.4161,9.1340,4.2529,15149.6000,0.0000,15149.6000,0.5903,4036.9519,0.0000,4036.9519,28.8289,0.0000,11112.6481,11112.6481,14.2244,9.1373,14.2244,11.6809,12.3288,184931.4503,14.2244,9.1315,9.1373,11.6780,12.3429,98742.8595,14.2244,9.1298,9.1353,11.6771,12.3470,86428.7508,18.8503,1472.9855,-202183.8000,370103.0606
3619.0000,8.8657,15.3678,0.0000,178094.6000,-178094.6000,8.1510,0.0000,26320.5570,26320.5570,398.0801,204415.1570,0.0000,-204415.1570,8.8657,4.0538,17365.6000,0.0000,17365.6000,0.6853,4646.1312,0.0000,4646.1312,33.4703,0.0000,12719.4688,12719.4688,8.8657,14.6004,0.0000,10065.3000,-10065.3000,0.5252,0.0000,1552.3227,1552.3227,25.6520,11617.6227,0.0000,-11617.6227,8.8657,4.0538,918.6000,0.0000,918.6000,0.0363,245.7696,0.0000,245.7696,1.7705,0.0000,672.8304,672.8304,8.8657,14.3551,0.0000,33293.9000,-33293.9000,1.8248,0.0000,5340.7714,5340.7714,89.1180,38634.6714,0.0000,-38634.6714,8.8657,4.0538,14455.5000,0.0000,14455.5000,0.5705,3867.5399,0.0000,3867.5399,27.8614,0.0000,10587.9601,10587.9601,13.9373,8.8692,13.9373,11.4033,11.5264,172895.6507,13.9373,8.8631,8.8692,11.4002,11.5403,92322.0172,13.9373,8.8613,8.8671,11.3993,11.5444,80810.5151,17.6895,1382.2856,-188714.1000,346028.1830
3620.0000,8.4148,14.9195,0.0000,116145.1000,-116145.1000,5.3075,0.0000,17015.8757,17015.8757,259.2077,133160.9757,0.0000,-133160.9757,8.4148,3.6375,17386.3000,0.0000,17386.3000,0.6894,4683.4473,0.0000,4683.4473,33.6700,0.0000,12702.8527,12702.8527,8.4148,14.1506,0.0000,3223.5000,-3223.5000,0.1681,0.0000,495.2287,495.2287,8.2092,3718.7287,0.0000,-3718.7287,8.4148,3.6375,1006.9000,0.0000,1006.9000,0.0399,271.2344,0.0000,271.2344,1.9499,0.0000,735.6656,735.6656,8.4148,13.9012,0.0000,29748.8000,-29748.8000,1.6307,0.0000,4760.1773,4760.1773,79.6422,34508.9773,0.0000,-34508.9773,8.4148,3.6375,13241.0000,0.0000,13241.0000,0.5250,3566.8041,0.0000,3566.8041,25.6423,0.0000,9674.1959,9674.1959,13.0128,8.4187,13.0128,10.7157,7.4072,111108.0491,13.0128,8.4117,8.4187,10.7122,7.4185,59348.3291,13.0128,8.4097,8.4163,10.7112,7.4218,51952.4391,12.5410,979.9713,-117483.2000,222408.8173
3621.0000,8.0548,14.5708,0.0000,104240.3000,-104240.3000,4.7512,0.0000,15167.9479,15167.9479,232.0399,119408.2479,0.0000,-119408.2479,8.0548,3.3257,14715.8000,0.0000,14715.8000,0.5883,3985.8054,0.0000,3985.8054,28.7298,0.0000,10729.9946,10729.9946,8.0548,13.7955,0.0000,1381.2000,-1381.2000,0.0719,0.0000,211.5799,211.5799,3.5132,1592.7799,0.0000,-1592.7799,8.0548,3.3257,589.6000,0.0000,589.6000,0.0236,159.6944,0.0000,159.6944,1.1511,0.0000,429.9056,429.9056,8.0548,13.5381,0.0000,26546.9000,-26546.9000,1.4557,0.0000,4240.1232,4240.1232,71.0943,30787.0232,0.0000,-30787.0232,8.0548,3.3257,10811.9000,0.0000,10811.9000,0.4322,2928.4259,0.0000,2928.4259,21.1082,0.0000,7883.4741,7883.4741,12.7546,8.0591,12.7546,10.4069,6.6311,99466.5597,12.7546,8.0516,8.0591,10.4031,6.6417,53133.8681,12.7546,8.0494,8.0565,10.4020,6.6448,46513.7115,10.9843,858.3274,-106051.1000,199114.1393
3622.0000,7.9410,14.4622,39.8000,80875.3000,-80835.5000,3.6811,9.0780,11743.0836,11752.1616,179.7779,92618.3836,30.7220,-92587.6616,7.9410,3.2457,14356.7000,0.0000,14356.7000,0.5777,3895.2927,0.0000,3895.2927,28.2125,0.0000,10461.4073,10461.4073,7.9410,8.4887,3707.8000,3208.4000,499.4000,0.3965,845.9511,491.0461,1336.9972,19.3631,3699.4461,2861.8489,-837.5972,7.9410,3.2457,434.9000,0.0000,434.9000,0.0175,117.9981,0.0000,117.9981,0.8546,0.0000,316.9019,316.9019,7.9410,13.4222,0.0000,21941.1000,-21941.1000,1.2035,0.0000,3502.5787,3502.5787,58.7784,25443.6787,0.0000,-25443.6787,7.9410,3.2457,9423.9000,0.0000,9423.9000,0.3792,2556.9141,0.0000,2556.9141,18.5190,0.0000,6866.9859,6866.9859,12.1364,7.9456,12.1364,10.0410,5.0557,75835.0747,12.1364,7.9375,7.9456,10.0370,5.0654,40522.9567,12.1364,7.9352,7.9428,10.0358,5.0682,35477.1921,9.3832,733.2133,-78061.7000,151835.2235
3623.0000,7.7168,14.1957,268.8000,69931.3000,-69662.5000,3.1948,61.5654,10111.9081,10173.4736,156.0296,80043.2081,207.2346,-79835.9736,7.7168,3.0373,14356.8000,0.0000,14356.8000,0.5789,3908.6811,0.0000,3908.6811,28.2715,0.0000,10448.1189,10448.1189,7.7168,7.0446,4309.3000,2041.6000,2267.7000,0.3736,987.2044,311.9382,1299.1426,18.2449,2353.5382,3322.0956,968.5574,7.7168,3.0373,441.6000,0.0000,441.6000,0.0178,120.2269,0.0000,120.2269,0.8696,0.0000,321.3731,321.3731,7.7168,13.1966,0.0000,16682.7000,-16682.7000,0.9152,0.0000,2660.4368,2660.4368,44.6965,19343.1368,0.0000,-19343.1368,7.7168,3.0373,5259.7000,0.0000,5259.7000,0.2121,1431.9688,0.0000,1431.9688,10.3574,0.0000,3827.7312,3827.7312,11.8129,7.7217,11.8129,9.7673,4.1757,62635.2576,11.8129,7.7131,7.7217,9.7630,4.1844,33475.3220,11.8129,7.7106,7.7187,9.7618,4.1869,29308.6280,7.9385,620.3270,-64019.4000,125419.2077
