Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3624.0000,7.6454,14.0783,465.6000,58333.5000,-57867.9000,2.6761,106.7812,8423.8288,8530.6101,130.6956,66757.3288,358.8188,-66398.5101,7.6454,2.9870,14356.5000,0.0000,14356.5000,0.5813,3912.8731,0.0000,3912.8731,28.3876,0.0000,10443.6269,10443.6269,7.6454,6.5149,7160.6000,2589.6000,4571.0000,0.5809,1642.5385,395.4594,2037.9979,28.3721,2985.0594,5518.0615,2533.0021,7.6454,2.9870,432.8000,0.0000,432.8000,0.0175,117.9599,0.0000,117.9599,0.8558,0.0000,314.8401,314.8401,7.6454,13.1237,0.0000,11689.7000,-11689.7000,0.6414,0.0000,1863.6080,1863.6080,31.3264,13553.3080,0.0000,-13553.3080,7.6454,2.9870,1616.1000,0.0000,1616.1000,0.0654,440.4691,0.0000,440.4691,3.1956,0.0000,1175.6309,1175.6309,11.3665,7.6505,11.3665,9.5085,3.2697,49045.9326,11.3665,7.6415,7.6505,9.5040,3.2777,26221.3139,11.3665,7.6389,7.6474,9.5027,3.2800,22959.7630,6.8440,534.7996,-48581.2000,98227.0095
3625.0000,7.5457,13.9439,625.5000,57902.6000,-57277.1000,2.6651,143.7183,8346.3742,8490.0925,130.1570,66248.9742,481.7817,-65767.1925,7.5457,2.8962,14327.7000,0.0000,14327.7000,0.5809,3910.9914,0.0000,3910.9914,28.3681,0.0000,10416.7086,10416.7086,7.5457,7.2070,8008.0000,4518.3000,3489.7000,0.7347,1840.2686,689.4929,2529.7615,35.8820,5207.7929,6167.7314,959.9385,7.5457,2.8962,441.2000,0.0000,441.2000,0.0179,120.4331,0.0000,120.4331,0.8736,0.0000,320.7669,320.7669,7.5457,13.0233,0.0000,8187.6000,-8187.6000,0.4493,0.0000,1304.7383,1304.7383,21.9431,9492.3383,0.0000,-9492.3383,7.5457,2.8962,920.9000,0.0000,920.9000,0.0373,251.3754,0.0000,251.3754,1.8233,0.0000,669.5246,669.5246,11.1813,7.5510,11.1813,9.3662,3.1401,47101.4299,11.1813,7.5418,7.5510,9.3615,3.1481,25184.5361,11.1813,7.5391,7.5478,9.3602,3.1504,22052.7931,6.7277,525.7130,-46285.2000,94338.7590
3626.0000,7.5427,13.9017,757.5000,53479.1000,-52721.6000,2.4709,174.0572,7708.3189,7882.3761,120.6765,61187.4189,583.4428,-60603.9761,7.5427,2.9018,14325.7000,0.0000,14325.7000,0.5818,3910.6287,0.0000,3910.6287,28.4165,0.0000,10415.0713,10415.0713,7.5427,5.4453,8797.1000,1477.7000,7319.4000,0.6270,2021.7198,225.4922,2247.2119,30.6218,1703.1922,6775.3802,5072.1881,7.5427,2.9018,432.1000,0.0000,432.1000,0.0176,117.9546,0.0000,117.9546,0.8571,0.0000,314.1454,314.1454,7.5427,13.0196,0.0000,5224.3000,-5224.3000,0.2867,0.0000,832.5098,832.5098,14.0029,6056.8098,0.0000,-6056.8098,7.5427,2.9018,401.1000,0.0000,401.1000,0.0163,109.4923,0.0000,109.4923,0.7956,0.0000,291.6077,291.6077,10.8201,7.5481,10.8201,9.1841,2.5242,37863.0912,10.8201,7.5386,7.5481,9.1793,2.5316,20252.5319,10.8201,7.5358,7.5448,9.1779,2.5337,17736.0368,6.0005,468.8892,-35467.6000,75851.6599
3627.0000,7.4460,13.7562,888.6000,49449.4000,-48560.8000,2.2960,204.5481,7114.9680,7319.5161,112.1311,56564.3680,684.0519,-55880.3161,7.4460,2.8079,14325.6000,0.0000,14325.6000,0.5819,3916.4077,0.0000,3916.4077,28.4179,0.0000,10409.1923,10409.1923,7.4460,7.8703,8289.7000,6773.1000,1516.6000,0.8705,1908.4869,1032.8397,2941.3266,42.5134,7805.9397,6381.2131,-1424.7266,7.4460,2.8079,441.2000,0.0000,441.2000,0.0179,120.6176,0.0000,120.6176,0.8752,0.0000,320.5824,320.5824,7.4460,12.9226,0.0000,3069.6000,-3069.6000,0.1685,0.0000,488.9555,488.9555,8.2276,3558.5555,0.0000,-3558.5555,7.4460,2.8079,401.1000,0.0000,401.1000,0.0163,109.6548,0.0000,109.6548,0.7957,0.0000,291.4452,291.4452,10.7167,7.4515,10.7167,9.0841,2.4879,37318.7972,10.7167,7.4418,7.4515,9.0793,2.4953,19962.3807,10.7167,7.4390,7.4481,9.0778,2.4975,17482.2835,5.9265,463.1060,-34945.9000,74763.4613
3628.0000,7.2664,13.7067,509.4000,66227.1000,-65717.7000,3.0327,117.6520,9498.1921,9615.8441,148.1134,75725.2921,391.7480,-75333.5441,7.2664,2.6415,14325.7000,0.0000,14325.7000,0.5829,3927.2608,0.0000,3927.2608,28.4692,0.0000,10398.4392,10398.4392,7.2664,7.7086,8797.8000,7244.5000,1553.3000,0.9278,2032.1518,1103.3436,3135.4954,45.3105,8347.8436,6765.6482,-1582.1954,7.2664,2.6415,432.0000,0.0000,432.0000,0.0176,118.4289,0.0000,118.4289,0.8585,0.0000,313.5711,313.5711,7.2664,12.7419,0.0000,2278.1000,-2278.1000,0.1250,0.0000,362.6195,362.6195,6.1068,2640.7195,0.0000,-2640.7195,7.2664,2.6415,920.3000,0.0000,920.3000,0.0374,252.2919,0.0000,252.2919,1.8289,0.0000,668.0081,668.0081,11.0086,7.2718,11.0086,9.1402,3.4039,51058.6799,11.0086,7.2624,7.2718,9.1355,3.4125,27300.0374,11.0086,7.2596,7.2685,9.1341,3.4151,23905.4961,7.0852,553.6496,-50764.5000,102264.2134
3629.0000,7.2223,13.6972,405.9000,74876.5000,-74470.6000,3.4154,93.8247,10730.1781,10824.0028,166.8004,85606.6781,312.0753,-85294.6028,7.2223,2.6140,14325.3000,0.0000,14325.3000,0.5849,3929.8232,0.0000,3929.8232,28.5639,0.0000,10395.4768,10395.4768,7.2223,8.3783,6345.8000,7232.1000,-886.3000,0.7747,1466.9707,1101.1232,2568.0939,37.8375,8333.2232,4878.8293,-3454.3939,7.2223,2.6140,580.7000,0.0000,580.7000,0.0237,159.3020,0.0000,159.3020,1.1579,0.0000,421.3980,421.3980,7.2223,12.6964,0.0000,2312.7000,-2312.7000,0.1270,0.0000,368.0648,368.0648,6.2008,2680.7648,0.0000,-2680.7648,7.2223,2.6140,4901.0000,0.0000,4901.0000,0.2001,1344.4789,0.0000,1344.4789,9.7723,0.0000,3556.5211,3556.5211,11.1199,7.2275,11.1199,9.1737,3.8476,57713.9016,11.1199,7.2183,7.2275,9.1691,3.8568,30854.0527,11.1199,7.2155,7.2243,9.1677,3.8595,27016.5643,7.6886,600.7988,-57862.6000,115584.5185
3630.0000,7.3021,13.8503,0.0000,147264.0000,-147264.0000,6.6675,0.0000,21133.9357,21133.9357,325.6318,168397.9357,0.0000,-168397.9357,7.3021,2.6955,14329.6000,0.0000,14329.6000,0.5855,3926.1718,0.0000,3926.1718,28.5961,0.0000,10403.4282,10403.4282,7.3021,8.2220,530.7000,544.1000,-13.4000,0.0617,122.5028,82.8872,205.3900,3.0117,626.9872,408.1972,-218.7900,7.3021,2.6955,530.0000,0.0000,530.0000,0.0217,145.2149,0.0000,145.2149,1.0577,0.0000,384.7851,384.7851,7.3021,12.7763,0.0000,3623.6000,-3623.6000,0.1989,0.0000,576.8711,576.8711,9.7162,4200.4711,0.0000,-4200.4711,7.3021,2.6955,16496.8000,0.0000,16496.8000,0.6741,4519.9637,0.0000,4519.9637,32.9210,0.0000,11976.8363,11976.8363,12.0411,7.3068,12.0411,9.6739,7.4952,112428.2445,12.0411,7.2987,7.3068,9.6699,7.5081,60064.8742,12.0411,7.2961,7.3040,9.6686,7.5121,52584.9385,12.3141,962.2426,-119544.6000,225078.0572
3631.0000,7.7553,14.3073,0.0000,194865.2000,-194865.2000,8.8266,0.0000,28197.0791,28197.0791,431.0778,223062.2791,0.0000,-223062.2791,7.7553,3.1297,24349.6000,0.0000,24349.6000,0.9935,6625.3482,0.0000,6625.3482,48.5195,0.0000,17724.2518,17724.2518,7.7553,4.5747,0.5000,0.0000,0.5000,0.0000,0.1145,0.0000,0.1145,0.0015,0.0000,0.3855,0.3855,7.7553,3.1297,1096.4000,0.0000,1096.4000,0.0447,298.3224,0.0000,298.3224,2.1847,0.0000,798.0776,798.0776,7.7553,13.2313,0.0000,5597.9000,-5597.9000,0.3073,0.0000,892.8652,892.8652,15.0085,6490.7652,0.0000,-6490.7652,7.7553,3.1297,17535.2000,0.0000,17535.2000,0.7154,4771.1997,0.0000,4771.1997,34.9410,0.0000,12764.0003,12764.0003,12.4766,7.7595,12.4766,10.1180,9.9044,148565.6798,12.4766,7.7522,7.7595,10.1144,9.9195,79356.3583,12.4766,7.7499,7.7569,10.1132,9.9244,69470.4780,16.3314,1276.1591,-157481.4000,297392.5162
3632.0000,8.1206,14.6618,0.0000,209428.5000,-209428.5000,9.5102,0.0000,30511.5027,30511.5027,464.4610,239940.0027,0.0000,-239940.0027,8.1206,3.4462,29697.3000,0.0000,29697.3000,1.2015,8035.5357,0.0000,8035.5357,58.6799,0.0000,21661.7643,21661.7643,8.1206,13.8712,0.0000,15603.7000,-15603.7000,0.8113,0.0000,2391.4997,2391.4997,39.6230,17995.1997,0.0000,-17995.1997,8.1206,3.4462,1851.2000,0.0000,1851.2000,0.0749,500.9002,0.0000,500.9002,3.6579,0.0000,1350.2998,1350.2998,8.1206,13.6007,0.0000,7628.0000,-7628.0000,0.4185,0.0000,1218.7490,1218.7490,20.4409,8846.7490,0.0000,-8846.7490,8.1206,3.4462,16842.9000,0.0000,16842.9000,0.6814,4557.3747,0.0000,4557.3747,33.2805,0.0000,12285.5253,12285.5253,12.8470,8.1244,12.8470,10.4857,11.5647,173470.8705,12.8470,8.1177,8.1244,10.4824,11.5809,92647.5843,12.8470,8.1156,8.1221,10.4813,11.5861,81102.8457,19.0468,1488.3436,-184268.8000,347221.3005
3633.0000,8.3566,14.8882,0.0000,219516.7000,-219516.7000,9.9887,0.0000,32124.6669,32124.6669,487.8329,251641.3669,0.0000,-251641.3669,8.3566,3.6447,33768.1000,0.0000,33768.1000,1.3571,9104.3241,0.0000,9104.3241,66.2785,0.0000,24663.7759,24663.7759,8.3566,14.1035,0.0000,18375.7000,-18375.7000,0.9563,0.0000,2821.7189,2821.7189,46.7046,21197.4189,0.0000,-21197.4189,8.3566,3.6447,2002.3000,0.0000,2002.3000,0.0805,539.8464,0.0000,539.8464,3.9300,0.0000,1462.4536,1462.4536,8.3566,13.8396,0.0000,9661.2000,-9661.2000,0.5299,0.0000,1545.4417,1545.4417,25.8800,11206.6417,0.0000,-11206.6417,8.3566,3.6447,14766.1000,0.0000,14766.1000,0.5934,3981.1348,0.0000,3981.1348,28.9823,0.0000,10784.9652,10784.9652,13.1007,8.3602,13.1007,10.7305,12.3472,185207.8800,13.1007,8.3539,8.3602,10.7273,12.3636,98909.1045,13.1007,8.3519,8.3580,10.7263,12.3689,86582.0395,20.2589,1583.0600,-197017.1000,370699.0240
3634.0000,8.5704,15.0967,0.0000,226456.9000,-226456.9000,10.3183,0.0000,33276.4658,33276.4658,503.9287,259733.3658,0.0000,-259733.3658,8.5704,3.8326,39864.3000,0.0000,39864.3000,1.5952,10713.2228,0.0000,10713.2228,77.9093,0.0000,29151.0772,29151.0772,8.5704,14.3151,0.0000,18496.2000,-18496.2000,0.9632,0.0000,2845.2939,2845.2939,47.0395,21341.4939,0.0000,-21341.4939,8.5704,3.8326,2053.4000,0.0000,2053.4000,0.0822,551.8354,0.0000,551.8354,4.0131,0.0000,1501.5646,1501.5646,8.5704,14.0554,0.0000,13462.0000,-13462.0000,0.7382,0.0000,2155.8856,2155.8856,36.0538,15617.8856,0.0000,-15617.8856,8.5704,3.8326,13381.5000,0.0000,13381.5000,0.5355,3596.1748,0.0000,3596.1748,26.1523,0.0000,9785.3252,9785.3252,13.2384,8.5739,13.2384,10.9061,12.8031,192046.4687,13.2384,8.5678,8.5739,10.9031,12.8198,102558.2603,13.2384,8.5659,8.5717,10.9021,12.8251,89775.4376,21.3489,1668.2321,-203115.9000,384380.1665
3635.0000,8.7813,15.3031,0.0000,241007.5000,-241007.5000,10.9946,0.0000,35559.7136,35559.7136,536.9606,276567.2136,0.0000,-276567.2136,8.7813,4.0196,41903.9000,0.0000,41903.9000,1.6704,11225.5704,0.0000,11225.5704,81.5804,0.0000,30678.3296,30678.3296,8.7813,14.5242,0.0000,21590.8000,-21590.8000,1.1249,0.0000,3327.3743,3327.3743,54.9406,24918.1743,0.0000,-24918.1743,8.7813,4.0196,2428.3000,0.0000,2428.3000,0.0968,650.5135,0.0000,650.5135,4.7275,0.0000,1777.7865,1777.7865,8.7813,14.2682,0.0000,16701.5000,-16701.5000,0.9157,0.0000,2677.8317,2677.8317,44.7221,19379.3317,0.0000,-19379.3317,8.7813,4.0196,10785.4000,0.0000,10785.4000,0.4299,2889.2840,0.0000,2889.2840,20.9975,0.0000,7896.1160,7896.1160,13.5558,8.7846,13.5558,11.1702,14.0157,210235.9775,13.5558,8.7788,8.7846,11.1673,14.0328,112262.6756,13.5558,8.7769,8.7826,11.1664,14.0383,98267.9918,22.8487,1785.4290,-224182.2000,420766.6448
3636.0000,8.9022,15.4182,0.0000,249956.9000,-249956.9000,11.4167,0.0000,36967.4909,36967.4909,557.5725,286924.3909,0.0000,-286924.3909,8.9022,4.1194,36307.1000,0.0000,36307.1000,1.4419,9708.5609,0.0000,9708.5609,70.4178,0.0000,26598.5391,26598.5391,8.9022,14.6427,0.0000,20267.5000,-20267.5000,1.0566,0.0000,3126.7696,3126.7696,51.6025,23394.2696,0.0000,-23394.2696,8.9022,4.1194,2905.2000,0.0000,2905.2000,0.1154,776.8539,0.0000,776.8539,5.6346,0.0000,2128.3461,2128.3461,8.9022,14.3905,0.0000,19156.1000,-19156.1000,1.0501,0.0000,3073.5406,3073.5406,51.2869,22229.6406,0.0000,-22229.6406,8.9022,4.1194,9400.8000,0.0000,9400.8000,0.3733,2513.7849,0.0000,2513.7849,18.2329,0.0000,6887.0151,6887.0151,13.8838,8.9055,13.8838,11.3947,14.8369,222553.5457,13.8838,8.8998,8.9055,11.3918,14.8540,118831.6175,13.8838,8.8980,8.9035,11.3909,14.8594,104015.7383,23.1810,1811.3932,-240767.4000,445400.9015
3637.0000,9.1525,15.6680,0.0000,259671.5000,-259671.5000,11.8686,0.0000,38594.3256,38594.3256,579.6456,298265.8256,0.0000,-298265.8256,9.1525,4.3527,41905.4000,0.0000,41905.4000,1.6606,11163.5473,0.0000,11163.5473,81.1006,0.0000,30741.8527,30741.8527,9.1525,14.8928,0.0000,25579.1000,-25579.1000,1.3339,0.0000,3955.1489,3955.1489,65.1477,29534.2489,0.0000,-29534.2489,9.1525,4.3527,2772.4000,0.0000,2772.4000,0.1099,738.5640,0.0000,738.5640,5.3655,0.0000,2033.8360,2033.8360,9.1525,14.6423,0.0000,21848.8000,-21848.8000,1.1976,0.0000,3510.8549,3510.8549,58.4913,25359.6549,0.0000,-25359.6549,9.1525,4.3527,8362.4000,0.0000,8362.4000,0.3314,2227.7331,0.0000,2227.7331,16.1840,0.0000,6134.6669,6134.6669,14.0897,9.1556,14.0897,11.6227,15.7023,235534.2624,14.0897,9.1501,9.1556,11.6199,15.7198,125758.5996,14.0897,9.1484,9.1537,11.6190,15.7254,110078.0125,24.7531,1934.2433,-254059.2000,471370.8745
3638.0000,9.3231,15.8321,0.0000,268739.7000,-268739.7000,12.3009,0.0000,40078.2118,40078.2118,600.7559,308817.9118,0.0000,-308817.9118,9.3231,4.4976,39864.4000,0.0000,39864.4000,1.5727,10592.7477,0.0000,10592.7477,76.8092,0.0000,29271.6523,29271.6523,9.3231,15.0607,0.0000,27642.7000,-27642.7000,1.4426,0.0000,4281.0132,4281.0132,70.4526,31923.7132,0.0000,-31923.7132,9.3231,4.4976,1832.0000,0.0000,1832.0000,0.0723,486.7981,0.0000,486.7981,3.5298,0.0000,1345.2019,1345.2019,9.3231,14.8147,0.0000,24309.4000,-24309.4000,1.3323,0.0000,3910.4255,3910.4255,65.0685,28219.8255,0.0000,-28219.8255,9.3231,4.4976,7324.0000,0.0000,7324.0000,0.2889,1946.1295,0.0000,1946.1295,14.1116,0.0000,5377.8705,5377.8705,14.3983,9.3262,14.3983,11.8623,16.6381,249571.7667,14.3983,9.3208,9.3262,11.8596,16.6558,133246.4686,14.3983,9.3191,9.3243,11.8587,16.6615,116630.3225,25.5146,1993.7463,-271671.4000,499448.5578
3639.0000,9.5101,16.0158,0.0000,276008.5000,-276008.5000,12.6461,0.0000,41317.1935,41317.1935,617.6172,317325.6935,0.0000,-317325.6935,9.5101,4.6651,37838.8000,0.0000,37838.8000,1.4883,10026.5050,0.0000,10026.5050,72.6876,0.0000,27812.2950,27812.2950,9.5101,15.2462,0.0000,30654.4000,-30654.4000,1.6005,0.0000,4755.8765,4755.8765,78.1663,35410.2765,0.0000,-35410.2765,9.5101,4.6651,1769.6000,0.0000,1769.6000,0.0696,468.9077,0.0000,468.9077,3.3994,0.0000,1300.6923,1300.6923,9.5101,15.0030,0.0000,26116.1000,-26116.1000,1.4312,0.0000,4206.1459,4206.1459,69.8979,30322.2459,0.0000,-30322.2459,9.5101,4.6651,8362.4000,0.0000,8362.4000,0.3289,2215.8643,0.0000,2215.8643,16.0640,0.0000,6146.5357,6146.5357,14.6438,9.5131,14.6438,12.0784,17.3796,260693.6883,14.6438,9.5078,9.5131,12.0758,17.3975,139179.9021,14.6438,9.5061,9.5113,12.0750,17.4032,121822.5522,26.3471,2058.7976,-284808.2000,521696.1426
3640.0000,9.5942,16.0943,0.0000,271855.9000,-271855.9000,12.4695,0.0000,40764.8848,40764.8848,608.9894,312620.7848,0.0000,-312620.7848,9.5942,4.7312,32235.1000,0.0000,32235.1000,1.2638,8530.9473,0.0000,8530.9473,61.7205,0.0000,23704.1527,23704.1527,9.5942,15.3279,0.0000,31835.4000,-31835.4000,1.6631,0.0000,4943.1217,4943.1217,81.2215,36778.5217,0.0000,-36778.5217,9.5942,4.7312,2283.6000,0.0000,2283.6000,0.0895,604.3496,0.0000,604.3496,4.3724,0.0000,1679.2504,1679.2504,9.5942,15.0881,0.0000,28121.0000,-28121.0000,1.5409,0.0000,4531.5790,4531.5790,75.2571,32652.5790,0.0000,-32652.5790,9.5942,4.7312,9747.0000,0.0000,9747.0000,0.3821,2579.5218,0.0000,2579.5218,18.6626,0.0000,7167.4782,7167.4782,14.7993,9.5972,14.7993,12.1982,17.4648,261972.3590,14.7993,9.5919,9.5972,12.1956,17.4826,139860.9030,14.7993,9.5902,9.5954,12.1948,17.4883,122417.8637,26.1134,2040.5363,-287546.6000,524251.1257
3641.0000,9.6723,16.1705,0.0000,279829.5000,-279829.5000,12.8415,0.0000,42027.1311,42027.1311,627.1604,321856.6311,0.0000,-321856.6311,9.6723,4.8001,21053.5000,0.0000,21053.5000,0.8242,5565.2940,0.0000,5565.2940,40.2520,0.0000,15488.2060,15488.2060,9.6723,15.4052,0.0000,29013.0000,-29013.0000,1.5160,0.0000,4508.3218,4508.3218,74.0389,33521.3218,0.0000,-33521.3218,9.6723,4.8001,1447.2000,0.0000,1447.2000,0.0567,382.5537,0.0000,382.5537,2.7669,0.0000,1064.6463,1064.6463,9.6723,15.1668,0.0000,30275.3000,-30275.3000,1.6589,0.0000,4881.3054,4881.3054,81.0194,35156.6054,0.0000,-35156.6054,9.6723,4.8001,12862.3000,0.0000,12862.3000,0.5035,3400.0276,0.0000,3400.0276,24.5913,0.0000,9462.2724,9462.2724,15.1036,9.6754,15.1036,12.3895,18.2157,273236.1779,15.1036,9.6701,9.6754,12.3868,18.2335,145868.2447,15.1036,9.6684,9.6735,12.3860,18.2392,127674.3974,26.1013,2039.5892,-303754.8000,546778.8200
3642.0000,8.9919,15.4754,0.0000,181786.5000,-181786.5000,8.3461,0.0000,26932.8160,26932.8160,407.6111,208719.3160,0.0000,-208719.3160,8.9919,4.1308,17343.9000,0.0000,17343.9000,0.6780,4631.5350,0.0000,4631.5350,33.1146,0.0000,12712.3650,12712.3650,8.9919,14.7183,0.0000,6224.1000,-6224.1000,0.3253,0.0000,960.9931,960.9931,15.8871,7185.0931,0.0000,-7185.0931,8.9919,4.1308,1207.5000,0.0000,1207.5000,0.0472,322.4522,0.0000,322.4522,2.3055,0.0000,885.0478,885.0478,8.9919,14.4830,0.0000,31772.1000,-31772.1000,1.7409,0.0000,5100.4456,5100.4456,85.0223,36872.5456,0.0000,-36872.5456,8.9919,4.1308,15112.2000,0.0000,15112.2000,0.5908,4035.5792,0.0000,4035.5792,28.8536,0.0000,11076.6208,11076.6208,14.0341,8.9955,14.0341,11.5148,11.3964,170945.8819,14.0341,8.9891,8.9955,11.5116,11.4108,91286.5871,14.0341,8.9873,8.9933,11.5107,11.4150,79905.2324,17.5925,1374.7058,-186119.1000,342137.7015
3643.0000,8.7525,15.2581,0.0000,175119.1000,-175119.1000,8.0082,0.0000,25823.6697,25823.6697,391.1076,200942.7697,0.0000,-200942.7697,8.7525,3.9556,17334.3000,0.0000,17334.3000,0.6858,4645.6709,0.0000,4645.6709,33.4941,0.0000,12688.6291,12688.6291,8.7525,14.4887,0.0000,3747.2000,-3747.2000,0.1955,0.0000,577.3390,577.3390,9.5462,4324.5390,0.0000,-4324.5390,8.7525,3.9556,917.0000,0.0000,917.0000,0.0363,245.7602,0.0000,245.7602,1.7719,0.0000,671.2398,671.2398,8.7525,14.2409,0.0000,29902.1000,-29902.1000,1.6390,0.0000,4793.5620,4793.5620,80.0461,34695.6620,0.0000,-34695.6620,8.7525,3.9556,14419.9000,0.0000,14419.9000,0.5705,3864.5985,0.0000,3864.5985,27.8628,0.0000,10555.3015,10555.3015,13.7828,8.7563,13.7828,11.2696,10.7942,161912.6171,13.7828,8.7496,8.7563,11.2662,10.8085,86467.9544,13.7828,8.7477,8.7540,11.2653,10.8127,75689.1646,16.7029,1305.1888,-176097.2000,324069.7361
3644.0000,8.3444,14.8524,0.0000,111448.0000,-111448.0000,5.0895,0.0000,16305.8174,16305.8174,248.5632,127753.8174,0.0000,-127753.8174,8.3444,3.5787,17343.4000,0.0000,17343.4000,0.6891,4676.8716,0.0000,4676.8716,33.6549,0.0000,12666.5284,12666.5284,8.3444,14.0817,0.0000,522.7000,-522.7000,0.0272,0.0000,80.2563,80.2563,1.3307,602.9563,0.0000,-602.9563,8.3444,3.5787,1004.9000,0.0000,1004.9000,0.0399,270.9843,0.0000,270.9843,1.9500,0.0000,733.9157,733.9157,8.3444,13.8302,0.0000,25472.2000,-25472.2000,1.3964,0.0000,4074.3711,4074.3711,68.1984,29546.5711,0.0000,-29546.5711,8.3444,3.5787,13208.4000,0.0000,13208.4000,0.5248,3561.8155,0.0000,3561.8155,25.6309,0.0000,9646.5845,9646.5845,12.8460,8.3488,12.8460,10.5974,6.7362,101042.3091,12.8460,8.3411,8.3488,10.5935,6.7477,53981.4213,12.8460,8.3389,8.3461,10.5924,6.7510,47256.8329,11.6505,910.3876,-105886.2000,202280.5634
3645.0000,8.0104,14.5129,122.1000,101278.5000,-101156.4000,4.6215,27.8143,14724.7191,14752.5334,225.7071,116003.2191,94.2857,-115908.9334,8.0104,3.2885,14684.7000,0.0000,14684.7000,0.5878,3980.0720,0.0000,3980.0720,28.7056,0.0000,10704.6280,10704.6280,8.0104,4.7577,356.4000,0.0000,356.4000,0.0219,81.2119,0.0000,81.2119,1.0713,0.0000,275.1881,275.1881,8.0104,3.2885,588.1000,0.0000,588.1000,0.0235,159.3959,0.0000,159.3959,1.1496,0.0000,428.7041,428.7041,8.0104,13.4932,0.0000,21417.4000,-21417.4000,1.1745,0.0000,3420.1006,3420.1006,57.3605,24837.5006,0.0000,-24837.5006,8.0104,3.2885,10785.4000,0.0000,10785.4000,0.4317,2923.2241,0.0000,2923.2241,21.0832,0.0000,7862.1759,7862.1759,12.6008,8.0151,12.6008,10.3080,6.0675,91013.1637,12.6008,8.0069,8.0151,10.3039,6.0784,48627.2180,12.6008,8.0045,8.0122,10.3027,6.0816,42570.9014,10.2914,804.1855,-96159.2000,182211.2832
3646.0000,8.0519,14.5072,474.2000,80308.2000,-79834.0000,3.6801,107.9399,11684.9677,11792.9076,179.7288,91993.1677,366.2601,-91626.9076,8.0519,3.3575,14329.9000,0.0000,14329.9000,0.5771,3881.4544,0.0000,3881.4544,28.1827,0.0000,10448.4456,10448.4456,8.0519,7.4441,7700.0000,3786.4000,3913.6000,0.6741,1753.2590,580.0086,2333.2676,32.9213,4366.4086,5946.7410,1580.3324,8.0519,3.3575,434.8000,0.0000,434.8000,0.0175,117.7717,0.0000,117.7717,0.8551,0.0000,317.0283,317.0283,8.0519,13.5333,0.0000,17041.2000,-17041.2000,0.9348,0.0000,2721.8161,2721.8161,45.6539,19763.0161,0.0000,-19763.0161,8.0519,3.3575,9400.8000,0.0000,9400.8000,0.3786,2546.3385,0.0000,2546.3385,18.4886,0.0000,6854.4615,6854.4615,11.8689,8.0568,11.8689,9.9628,4.6036,69053.7767,11.8689,8.0482,8.0568,9.9585,4.6140,36911.7944,11.8689,8.0457,8.0538,9.9573,4.6170,32318.8812,9.3931,733.9930,-68796.1000,138284.4522
3647.0000,7.8604,14.2669,670.8000,71221.7000,-70550.9000,3.2792,153.2314,10325.8771,10479.1085,160.1516,81547.5771,517.5686,-81030.0085,7.8604,3.1675,14327.1000,0.0000,14327.1000,0.5765,3892.0467,0.0000,3892.0467,28.1558,0.0000,10435.0533,10435.0533,7.8604,6.6472,8372.2000,2888.8000,5483.4000,0.6686,1912.9548,441.8587,2354.8135,32.6542,3330.6587,6459.2452,3128.5865,7.8604,3.1675,440.1000,0.0000,440.1000,0.0177,119.5559,0.0000,119.5559,0.8649,0.0000,320.5441,320.5441,7.8604,13.3412,0.0000,12859.9000,-12859.9000,0.7054,0.0000,2052.1293,2052.1293,34.4507,14912.0293,0.0000,-14912.0293,7.8604,3.1675,5247.1000,0.0000,5247.1000,0.2111,1425.4077,0.0000,1425.4077,10.3117,0.0000,3821.6923,3821.6923,11.5764,7.8655,11.5764,9.7209,3.9064,58595.5295,11.5764,7.8565,7.8655,9.7164,3.9159,31327.2986,11.5764,7.8538,7.8624,9.7151,3.9187,27430.8299,8.1879,639.8134,-57913.1000,117353.6581
3648.0000,7.6716,14.0349,851.6000,64762.2000,-63910.6000,2.9931,195.2123,9356.6773,9551.8896,146.1798,74118.8773,656.3877,-73462.4896,7.6716,3.0002,14326.4000,0.0000,14326.4000,0.5785,3903.1059,0.0000,3903.1059,28.2534,0.0000,10423.2941,10423.2941,7.6716,7.8074,8397.9000,5993.8000,2404.1000,0.8336,1925.4378,915.4927,2840.9305,40.7133,6909.2927,6472.4622,-436.8305,7.6716,3.0002,432.9000,0.0000,432.9000,0.0175,117.9399,0.0000,117.9399,0.8537,0.0000,314.9601,314.9601,7.6716,13.1507,0.0000,9187.2000,-9187.2000,0.5040,0.0000,1464.8180,1464.8180,24.6165,10652.0180,0.0000,-10652.0180,7.6716,3.0002,1612.6000,0.0000,1612.6000,0.0651,439.3392,0.0000,439.3392,3.1802,0.0000,1173.2608,1173.2608,11.4443,7.6769,11.4443,9.5606,3.6268,54402.3261,11.4443,7.6675,7.6769,9.5559,3.6359,29087.0966,11.4443,7.6647,7.6736,9.5545,3.6385,25469.7928,7.4879,585.1126,-54321.8000,108959.2155
3649.0000,7.6618,13.9717,1072.3000,59857.9000,-58785.6000,2.7808,245.8480,8646.5592,8892.4072,135.8097,68504.4592,826.4520,-67678.0072,7.6618,3.0069,14297.6000,0.0000,14297.6000,0.5794,3895.8443,0.0000,3895.8443,28.2948,0.0000,10401.7557,10401.7557,7.6618,7.6253,10215.7000,6709.8000,3505.9000,0.9861,2342.6350,1024.7806,3367.4157,48.1600,7734.5806,7873.0650,138.4843,7.6618,3.0069,439.4000,0.0000,439.4000,0.0178,119.7288,0.0000,119.7288,0.8696,0.0000,319.6712,319.6712,7.6618,13.1398,0.0000,6760.9000,-6760.9000,0.3710,0.0000,1077.9199,1077.9199,18.1190,7838.8199,0.0000,-7838.8199,7.6618,3.0069,919.1000,0.0000,919.1000,0.0372,250.4386,0.0000,250.4386,1.8189,0.0000,668.6614,668.6614,11.1381,7.6672,11.1381,9.4027,3.1944,47915.4270,11.1381,7.6576,7.6672,9.3978,3.2032,25625.9744,11.1381,7.6548,7.6639,9.3964,3.2059,22440.9788,7.1585,559.3726,-46384.5000,95982.3803
3650.0000,7.6153,13.8258,1436.1000,55242.3000,-53806.2000,2.5929,329.5404,7973.0401,8302.5805,126.6315,63215.3401,1106.5596,-62108.7805,7.6153,2.9625,14295.6000,0.0000,14295.6000,0.5794,3898.0691,0.0000,3898.0691,28.2960,0.0000,10397.5309,10397.5309,7.6153,7.0683,10023.7000,5072.5000,4951.2000,0.8891,2300.5552,774.4544,3075.0096,43.4240,5846.9544,7723.1448,1876.1904,7.6153,2.9625,432.2000,0.0000,432.2000,0.0175,117.8506,0.0000,117.8506,0.8555,0.0000,314.3494,314.3494,7.6153,13.0932,0.0000,5100.9000,-5100.9000,0.2799,0.0000,813.0960,813.0960,13.6704,5913.9960,0.0000,-5913.9960,7.6153,2.9625,400.7000,0.0000,400.7000,0.0162,109.2613,0.0000,109.2613,0.7931,0.0000,291.4387,291.4387,10.8832,7.6210,10.8832,9.2521,2.7524,41285.8815,10.8832,7.6111,7.6210,9.2471,2.7608,22086.2615,10.8832,7.6081,7.6175,9.2457,2.7632,19342.7309,6.5626,512.8089,-38827.4000,82714.8739
3651.0000,7.6659,13.7649,1801.5000,50822.1000,-49020.6000,2.4136,413.0012,7341.8849,7754.8861,117.8739,58163.9849,1388.4988,-56775.4861,7.6659,3.0157,14295.5000,0.0000,14295.5000,0.5799,3895.0244,0.0000,3895.0244,28.3201,0.0000,10400.4756,10400.4756,7.6659,6.8094,11712.5000,4990.8000,6721.7000,0.9909,2685.6733,762.2628,3447.9362,48.3952,5753.0628,9026.8267,3273.7638,7.6659,3.0157,439.6000,0.0000,439.6000,0.0178,119.7756,0.0000,119.7756,0.8709,0.0000,319.8244,319.8244,7.6659,13.1437,0.0000,4272.0000,-4272.0000,0.2344,0.0000,681.1160,681.1160,11.4495,4953.1160,0.0000,-4953.1160,7.6659,3.0157,400.7000,0.0000,400.7000,0.0163,109.1768,0.0000,109.1768,0.7938,0.0000,291.5232,291.5232,10.5582,7.6717,10.5582,9.1149,2.3674,35511.4699,10.5582,7.6615,7.6717,9.1099,2.3757,19005.8355,10.5582,7.6586,7.6681,9.1084,2.3782,16647.1866,6.3793,498.4880,-31435.1000,71164.4920
3652.0000,7.4561,13.7702,1175.1000,67708.4000,-66533.3000,3.1432,270.4472,9743.9285,10014.3756,153.5070,77452.3285,904.6528,-76547.6756,7.4561,2.8072,14295.6000,0.0000,14295.6000,0.5793,3907.5998,0.0000,3907.5998,28.2938,0.0000,10388.0002,10388.0002,7.4561,5.9782,11936.0000,3412.2000,8523.8000,0.9221,2747.4433,520.3685,3267.8119,45.0335,3932.5685,9188.5567,5255.9881,7.4561,2.8072,432.1000,0.0000,432.1000,0.0175,118.1114,0.0000,118.1114,0.8552,0.0000,313.9886,313.9886,7.4561,12.9335,0.0000,3663.9000,-3663.9000,0.2011,0.0000,583.6454,583.6454,9.8192,4247.5454,0.0000,-4247.5454,7.4561,2.8072,918.6000,0.0000,918.6000,0.0372,251.0927,0.0000,251.0927,1.8181,0.0000,667.5073,667.5073,10.8512,7.4618,10.8512,9.1565,3.2031,48046.9506,10.8512,7.4518,7.4618,9.1515,3.2125,25699.9937,10.8512,7.4489,7.4583,9.1500,3.2153,22507.0371,7.3506,574.3842,-46027.1000,96253.9814
3653.0000,7.4881,13.8454,1086.8000,75140.4000,-74053.6000,3.4715,249.9766,10819.7464,11069.7230,169.5449,85960.1464,836.8234,-85123.3230,7.4881,2.8563,14295.2000,0.0000,14295.2000,0.5816,3905.5745,0.0000,3905.5745,28.4033,0.0000,10389.6255,10389.6255,7.4881,6.1241,12047.7000,3720.5000,8327.2000,0.9482,2771.5318,567.5139,3339.0457,46.3084,4288.0139,9276.1682,4988.1543,7.4881,2.8563,579.2000,0.0000,579.2000,0.0236,158.2425,0.0000,158.2425,1.1508,0.0000,420.9575,420.9575,7.4881,12.9643,0.0000,4468.0000,-4468.0000,0.2452,0.0000,711.8290,711.8290,11.9770,5179.8290,0.0000,-5179.8290,7.4881,2.8563,4889.3000,0.0000,4889.3000,0.1989,1335.7998,0.0000,1335.7998,9.7146,0.0000,3553.5002,3553.5002,10.8516,7.4936,10.8516,9.1726,3.5417,53125.8495,10.8516,7.4839,7.4936,9.1677,3.5519,28415.5187,10.8516,7.4810,7.4902,9.1663,3.5550,24884.9873,8.2036,641.0374,-50430.7000,106426.3555
3654.0000,7.3761,13.9157,0.0000,140821.8000,-140821.8000,6.3852,0.0000,20236.3510,20236.3510,311.8442,161058.1510,0.0000,-161058.1510,7.3761,2.7446,14295.4000,0.0000,14295.4000,0.5812,3912.3519,0.0000,3912.3519,28.3868,0.0000,10383.0481,10383.0481,7.3761,4.9126,2024.3000,214.6000,1809.7000,0.1379,466.6403,32.7086,499.3489,6.7352,247.3086,1557.6597,1310.3511,7.3761,2.7446,525.9000,0.0000,525.9000,0.0214,143.9278,0.0000,143.9278,1.0443,0.0000,381.9722,381.9722,7.3761,12.8521,0.0000,7307.0000,-7307.0000,0.4010,0.0000,1163.6013,1163.6013,19.5865,8470.6013,0.0000,-8470.6013,7.3761,2.7446,16456.0000,0.0000,16456.0000,0.6691,4503.6629,0.0000,4503.6629,32.6771,0.0000,11952.3371,11952.3371,11.9788,7.3810,11.9788,9.6799,7.2672,109008.4142,11.9788,7.3724,7.3810,9.6756,7.2809,58247.0098,11.9788,7.3697,7.3780,9.6743,7.2851,50995.8241,12.2938,960.6579,-115041.8000,218251.2481
3655.0000,7.8086,14.3588,0.0000,192939.6000,-192939.6000,8.7430,0.0000,27945.9766,27945.9766,426.9922,220885.5766,0.0000,-220885.5766,7.8086,3.1752,24293.7000,0.0000,24293.7000,0.9898,6604.7539,0.0000,6604.7539,48.3413,0.0000,17688.9461,17688.9461,7.8086,4.6223,134.9000,0.0000,134.9000,0.0085,30.8522,0.0000,30.8522,0.4135,0.0000,104.0478,104.0478,7.8086,3.1752,1097.8000,0.0000,1097.8000,0.0447,298.4600,0.0000,298.4600,2.1845,0.0000,799.3400,799.3400,7.8086,13.2853,0.0000,8965.6000,-8965.6000,0.4921,0.0000,1430.3559,1430.3559,24.0355,10395.9559,0.0000,-10395.9559,7.8086,3.1752,17491.8000,0.0000,17491.8000,0.7127,4755.5141,0.0000,4755.5141,34.8064,0.0000,12736.2859,12736.2859,12.5253,7.8130,12.5253,10.1692,9.9881,149821.9564,12.5253,7.8054,7.8130,10.1654,10.0043,80034.7320,12.5253,7.8030,7.8104,10.1641,10.0095,70066.2814,16.4862,1288.2563,-158887.0000,299922.9698
3656.0000,8.1850,14.7253,0.0000,212122.0000,-212122.0000,9.6353,0.0000,30941.5168,30941.5168,470.5747,243063.5168,0.0000,-243063.5168,8.1850,3.5044,29635.6000,0.0000,29635.6000,1.1978,8010.9878,0.0000,8010.9878,58.5006,0.0000,21624.6122,21624.6122,8.1850,13.9353,0.0000,13155.4000,-13155.4000,0.6841,0.0000,2017.2960,2017.2960,33.4103,15172.6960,0.0000,-15172.6960,8.1850,3.5044,1846.7000,0.0000,1846.7000,0.0746,499.1932,0.0000,499.1932,3.6454,0.0000,1347.5068,1347.5068,8.1850,13.6656,0.0000,10189.0000,-10189.0000,0.5590,0.0000,1628.4469,1628.4469,27.3022,11817.4469,0.0000,-11817.4469,8.1850,3.5044,16801.3000,0.0000,16801.3000,0.6791,4541.6664,0.0000,4541.6664,33.1657,0.0000,12259.6336,12259.6336,12.9302,8.1890,12.9302,10.5596,11.7309,175964.1269,12.9302,8.1820,8.1890,10.5561,11.7483,93986.3951,12.9302,8.1798,8.1866,10.5550,11.7538,82276.7139,19.2451,1503.8372,-187182.8000,352227.2359
3657.0000,8.4884,15.0197,0.0000,228154.2000,-228154.2000,10.3855,0.0000,33473.0138,33473.0138,507.2126,261627.2138,0.0000,-261627.2138,8.4884,3.7674,33695.3000,0.0000,33695.3000,1.3526,9066.5850,0.0000,9066.5850,66.0581,0.0000,24628.7150,24628.7150,8.4884,14.2351,0.0000,19619.4000,-19619.4000,1.0212,0.0000,3015.9927,3015.9927,49.8738,22635.3927,0.0000,-22635.3927,8.4884,3.7674,1997.5000,0.0000,1997.5000,0.0802,537.4786,0.0000,537.4786,3.9160,0.0000,1460.0214,1460.0214,8.4884,13.9722,0.0000,12575.2000,-12575.2000,0.6897,0.0000,2012.9754,2012.9754,33.6839,14588.1754,0.0000,-14588.1754,8.4884,3.7674,14729.6000,0.0000,14729.6000,0.5913,3963.3768,0.0000,3963.3768,28.8767,0.0000,10766.2232,10766.2232,13.2989,8.4922,13.2989,10.8955,13.0894,196340.3891,13.2989,8.4856,8.4922,10.8922,13.1073,104858.3309,13.2989,8.4835,8.4899,10.8912,13.1130,91790.9970,21.1807,1655.0907,-209926.4000,392989.7170
3658.0000,8.6730,15.1961,0.0000,228681.4000,-228681.4000,10.4275,0.0000,33670.1069,33670.1069,509.2602,262351.5069,0.0000,-262351.5069,8.6730,3.9212,39778.4000,0.0000,39778.4000,1.5880,10673.5810,0.0000,10673.5810,77.5567,0.0000,29104.8190,29104.8190,8.6730,14.4165,0.0000,17185.2000,-17185.2000,0.8952,0.0000,2645.9395,2645.9395,43.7204,19831.1395,0.0000,-19831.1395,8.6730,3.9212,2048.1000,0.0000,2048.1000,0.0818,549.5586,0.0000,549.5586,3.9932,0.0000,1498.5414,1498.5414,8.6730,14.1591,0.0000,15683.2000,-15683.2000,0.8599,0.0000,2513.0255,2513.0255,41.9981,18196.2255,0.0000,-18196.2255,8.6730,3.9212,13348.5000,0.0000,13348.5000,0.5329,3581.7503,0.0000,3581.7503,26.0258,0.0000,9766.7497,9766.7497,13.3592,8.6767,13.3592,11.0179,12.9902,194852.6641,13.3592,8.6703,8.6767,11.0147,13.0080,104063.8723,13.3592,8.6683,8.6745,11.0137,13.0136,91095.0979,21.5779,1686.1307,-206374.8000,390011.6343
3659.0000,8.8840,15.4036,0.0000,243461.9000,-243461.9000,11.1131,0.0000,35994.0333,35994.0333,542.7473,279455.9333,0.0000,-279455.9333,8.8840,4.1108,41815.5000,0.0000,41815.5000,1.6638,11184.5824,0.0000,11184.5824,81.2585,0.0000,30630.9176,30630.9176,8.8840,14.6260,0.0000,19917.6000,-19917.6000,1.0381,0.0000,3072.2914,3072.2914,50.6968,22989.8914,0.0000,-22989.8914,8.8840,4.1108,2424.2000,0.0000,2424.2000,0.0965,648.4118,0.0000,648.4118,4.7109,0.0000,1775.7882,1775.7882,8.8840,14.3717,0.0000,19377.1000,-19377.1000,1.0623,0.0000,3108.6675,3108.6675,51.8826,22485.7675,0.0000,-22485.7675,8.8840,4.1108,10758.9000,0.0000,10758.9000,0.4281,2877.7320,0.0000,2877.7320,20.9074,0.0000,7881.1680,7881.1680,13.6755,8.8875,13.6755,11.2815,14.2216,213324.6810,13.6755,8.8814,8.8875,11.2784,14.2399,113919.1024,13.6755,8.8794,8.8854,11.2775,14.2457,99719.6839,23.1028,1805.2884,-227758.0000,426963.4673
3660.0000,9.0176,15.5316,0.0000,253429.4000,-253429.4000,11.5821,0.0000,37566.2356,37566.2356,565.6524,290995.6356,0.0000,-290995.6356,9.0176,4.2230,36228.6000,0.0000,36228.6000,1.4361,9670.7852,0.0000,9670.7852,70.1369,0.0000,26557.8148,26557.8148,9.0176,14.7573,0.0000,19056.6000,-19056.6000,0.9937,0.0000,2942.9977,2942.9977,48.5331,21999.5977,0.0000,-21999.5977,9.0176,4.2230,2897.2000,0.0000,2897.2000,0.1148,773.3724,0.0000,773.3724,5.6088,0.0000,2123.8276,2123.8276,9.0176,14.5068,0.0000,22056.4000,-22056.4000,1.2090,0.0000,3541.3088,3541.3088,59.0477,25597.7088,0.0000,-25597.7088,9.0176,4.2230,9377.8000,0.0000,9377.8000,0.3717,2503.2899,0.0000,2503.2899,18.1550,0.0000,6874.5101,6874.5101,14.0195,9.0211,14.0195,11.5203,15.1414,227120.4371,14.0195,9.0151,9.0211,11.5173,15.1596,121276.4852,14.0195,9.0132,9.0190,11.5164,15.1653,106157.3940,23.5614,1841.1216,-246038.8000,454554.3163
3661.0000,9.2907,15.8043,0.0000,266011.8000,-266011.8000,12.1665,0.0000,39645.7134,39645.7134,594.1940,305657.5134,0.0000,-305657.5134,9.2907,4.4775,41813.8000,0.0000,41813.8000,1.6536,11116.1182,0.0000,11116.1182,80.7576,0.0000,30697.6818,30697.6818,9.2907,15.0302,0.0000,25057.7000,-25057.7000,1.3072,0.0000,3879.4979,3879.4979,63.8401,28937.1979,0.0000,-28937.1979,9.2907,4.4775,2765.9000,0.0000,2765.9000,0.1094,735.3092,0.0000,735.3092,5.3420,0.0000,2030.5908,2030.5908,9.2907,14.7817,0.0000,24406.8000,-24406.8000,1.3378,0.0000,3925.2863,3925.2863,65.3344,28332.0863,0.0000,-28332.0863,9.2907,4.4775,8342.0000,0.0000,8342.0000,0.3299,2217.7046,0.0000,2217.7046,16.1114,0.0000,6124.2954,6124.2954,14.2612,9.2940,14.2612,11.7776,16.1928,242892.2411,14.2612,9.2883,9.2940,11.7747,16.2116,129692.4671,14.2612,9.2865,9.2920,11.7738,16.2175,113522.7482,25.3565,1981.3912,-262554.6000,486107.4564
3662.0000,9.4864,15.9929,0.0000,274894.3000,-274894.3000,12.5927,0.0000,41130.7448,41130.7448,615.0081,316025.0448,0.0000,-316025.0448,9.4864,4.6448,39776.8000,0.0000,39776.8000,1.5654,10543.7550,0.0000,10543.7550,76.4539,0.0000,29233.0450,29233.0450,9.4864,15.2229,0.0000,29970.6000,-29970.6000,1.5647,0.0000,4648.7310,4648.7310,76.4156,34619.3310,0.0000,-34619.3310,9.4864,4.6448,1829.3000,0.0000,1829.3000,0.0720,484.8980,0.0000,484.8980,3.5160,0.0000,1344.4020,1344.4020,9.4864,14.9791,0.0000,26252.3000,-26252.3000,1.4387,0.0000,4227.4228,4227.4228,70.2636,30479.7228,0.0000,-30479.7228,9.4864,4.6448,7306.2000,0.0000,7306.2000,0.2875,1936.6762,0.0000,1936.6762,14.0431,0.0000,5369.5238,5369.5238,14.5941,9.4896,14.5941,12.0419,17.2479,258718.9702,14.5941,9.4840,9.4896,12.0391,17.2668,138134.5880,14.5941,9.4822,9.4876,12.0382,17.2729,120910.0628,26.2816,2053.6807,-282204.9000,517763.6209
3663.0000,9.6320,16.1336,0.0000,278419.5000,-278419.5000,12.7688,0.0000,41781.1031,41781.1031,623.6062,320200.6031,0.0000,-320200.6031,9.6320,4.7700,37754.3000,0.0000,37754.3000,1.4808,9985.9787,0.0000,9985.9787,72.3181,0.0000,27768.3213,27768.3213,9.6320,15.3663,0.0000,29651.1000,-29651.1000,1.5489,0.0000,4605.6572,4605.6572,75.6435,34256.7572,0.0000,-34256.7572,9.6320,4.7700,1765.7000,0.0000,1765.7000,0.0693,467.0261,0.0000,467.0261,3.3822,0.0000,1298.6739,1298.6739,9.6320,15.1260,0.0000,27775.8000,-27775.8000,1.5220,0.0000,4477.0876,4477.0876,74.3341,32252.8876,0.0000,-32252.8876,9.6320,4.7700,8342.0000,0.0000,8342.0000,0.3272,2206.4516,0.0000,2206.4516,15.9790,0.0000,6135.5484,6135.5484,14.7759,9.6351,14.7759,12.2055,17.5645,263467.7477,14.7759,9.6296,9.6351,12.2028,17.5834,140667.0144,14.7759,9.6279,9.6332,12.2019,17.5894,123125.6342,26.5753,2076.6313,-287984.4000,527260.3963
3664.0000,9.7012,16.1985,0.0000,274438.9000,-274438.9000,12.5970,0.0000,41241.7505,41241.7505,615.2152,315680.6505,0.0000,-315680.6505,9.7012,4.8250,32170.9000,0.0000,32170.9000,1.2586,8500.4272,0.0000,8500.4272,61.4668,0.0000,23670.4728,23670.4728,9.7012,15.4336,0.0000,30288.1000,-30288.1000,1.5828,0.0000,4707.7948,4707.7948,77.3014,34995.8948,0.0000,-34995.8948,9.7012,4.8250,2276.4000,0.0000,2276.4000,0.0891,601.4868,0.0000,601.4868,4.3494,0.0000,1674.9132,1674.9132,9.7012,15.1959,0.0000,29536.4000,-29536.4000,1.6184,0.0000,4763.1078,4763.1078,79.0408,34299.5078,0.0000,-34299.5078,9.7012,4.8250,9723.1000,0.0000,9723.1000,0.3804,2569.1076,0.0000,2569.1076,18.5773,0.0000,7153.9924,7153.9924,14.9154,9.7044,14.9154,12.3099,17.6131,264196.6998,14.9154,9.6988,9.7044,12.3071,17.6318,141054.2572,14.9154,9.6971,9.7024,12.3063,17.6377,123463.7956,26.2893,2054.2821,-290093.0000,528714.7526
3665.0000,9.8008,16.2971,0.0000,286046.5000,-286046.5000,13.1351,0.0000,43073.5450,43073.5450,641.4972,329120.0450,0.0000,-329120.0450,9.8008,4.9161,21013.3000,0.0000,21013.3000,0.8211,5544.0877,0.0000,5544.0877,40.1004,0.0000,15469.2123,15469.2123,9.8008,15.5328,0.0000,27906.9000,-27906.9000,1.4587,0.0000,4341.9555,4341.9555,71.2386,32248.8555,0.0000,-32248.8555,9.8008,4.9161,1446.6000,0.0000,1446.6000,0.0565,381.6667,0.0000,381.6667,2.7606,0.0000,1064.9333,1064.9333,9.8008,15.2962,0.0000,31670.9000,-31670.9000,1.7353,0.0000,5110.8232,5110.8232,84.7505,36781.7232,0.0000,-36781.7232,9.8008,4.9161,12830.6000,0.0000,12830.6000,0.5013,3385.1880,0.0000,3385.1880,24.4851,0.0000,9445.4120,9445.4120,15.2498,9.8039,15.2498,12.5269,18.5978,278966.9385,15.2498,9.7984,9.8039,12.5241,18.6165,148931.9717,15.2498,9.7967,9.8020,12.5232,18.6224,130357.1433,26.5621,2075.5978,-310333.8000,558256.0535
3666.0000,9.1315,15.6124,0.0000,192691.7000,-192691.7000,8.8535,0.0000,28627.3898,28627.3898,432.3902,221319.0898,0.0000,-221319.0898,9.1315,4.2559,17293.0000,0.0000,17293.0000,0.6745,4608.2795,0.0000,4608.2795,32.9439,0.0000,12684.7205,12684.7205,9.1315,14.8567,0.0000,5894.0000,-5894.0000,0.3082,0.0000,911.1802,911.1802,15.0502,6805.1802,0.0000,-6805.1802,9.1315,4.2559,1203.2000,0.0000,1203.2000,0.0469,320.6316,0.0000,320.6316,2.2921,0.0000,882.5684,882.5684,9.1315,14.6236,0.0000,31467.7000,-31467.7000,1.7241,0.0000,5055.8520,5055.8520,84.2036,36523.5520,0.0000,-36523.5520,9.1315,4.2559,15074.9000,0.0000,15074.9000,0.5880,4017.1950,0.0000,4017.1950,28.7183,0.0000,11057.7050,11057.7050,14.2341,9.1352,14.2341,11.6847,11.9919,179878.1251,14.2341,9.1287,9.1352,11.6814,12.0072,96057.5343,14.2341,9.1268,9.1330,11.6804,12.0117,84081.7608,18.2929,1429.4363,-196482.3000,360017.4202
3667.0000,8.8939,15.3965,0.0000,185898.2000,-185898.2000,8.5080,0.0000,27489.0168,27489.0168,415.5169,213387.2168,0.0000,-213387.2168,8.8939,4.0814,17313.7000,0.0000,17313.7000,0.6833,4630.2827,0.0000,4630.2827,33.3717,0.0000,12683.4173,12683.4173,8.8939,14.6288,0.0000,3540.4000,-3540.4000,0.1847,0.0000,546.1551,546.1551,9.0228,4086.5551,0.0000,-4086.5551,8.8939,4.0814,916.2000,0.0000,916.2000,0.0362,245.0236,0.0000,245.0236,1.7660,0.0000,671.1764,671.1764,8.8939,14.3834,0.0000,29033.6000,-29033.6000,1.5913,0.0000,4658.1299,4658.1299,77.7146,33691.7299,0.0000,-33691.7299,8.8939,4.0814,14384.3000,0.0000,14384.3000,0.5677,3846.8597,0.0000,3846.8597,27.7254,0.0000,10537.4403,10537.4403,13.9863,8.8978,13.9863,11.4420,11.3550,170325.0767,13.9863,8.8910,8.8978,11.4386,11.3701,90960.8989,13.9863,8.8890,8.8954,11.4376,11.3746,79622.2085,17.3568,1356.2817,-185858.0000,340908.1841
3668.0000,8.4681,14.9726,0.0000,121705.2000,-121705.2000,5.5624,0.0000,17848.6799,17848.6799,271.6606,139553.8799,0.0000,-139553.8799,8.4681,3.6870,17288.3000,0.0000,17288.3000,0.6852,4653.2912,0.0000,4653.2912,33.4635,0.0000,12635.0088,12635.0088,8.4681,14.2038,0.0000,476.5000,-476.5000,0.0248,0.0000,73.2375,73.2375,1.2136,549.7375,0.0000,-549.7375,8.4681,3.6870,1003.4000,0.0000,1003.4000,0.0398,270.0735,0.0000,270.0735,1.9422,0.0000,733.3265,733.3265,8.4681,13.9548,0.0000,25969.1000,-25969.1000,1.4235,0.0000,4156.5527,4156.5527,69.5221,30125.6527,0.0000,-30125.6527,8.4681,3.6870,13175.9000,0.0000,13175.9000,0.5222,3546.4042,0.0000,3546.4042,25.5034,0.0000,9629.4958,9629.4958,13.0905,8.4724,13.0905,10.7815,7.3544,110316.5067,13.0905,8.4647,8.4724,10.7776,7.3668,58934.0386,13.0905,8.4625,8.4698,10.7765,7.3703,51592.0645,12.3869,967.9327,-116683.2000,220842.6097
3669.0000,8.1253,14.6404,0.0000,110022.4000,-110022.4000,5.0162,0.0000,16030.5241,16030.5241,244.9851,126052.9241,0.0000,-126052.9241,8.1253,3.3897,14651.4000,0.0000,14651.4000,0.5851,3964.1098,0.0000,3964.1098,28.5766,0.0000,10687.2902,10687.2902,8.1253,8.1253,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.1253,3.3897,584.1000,0.0000,584.1000,0.0233,158.0352,0.0000,158.0352,1.1392,0.0000,426.0648,426.0648,8.1253,13.6091,0.0000,23385.6000,-23385.6000,1.2823,0.0000,3736.4762,3736.4762,62.6254,27122.0762,0.0000,-27122.0762,8.1253,3.3897,10758.9000,0.0000,10758.9000,0.4297,2910.9478,0.0000,2910.9478,20.9845,0.0000,7847.9522,7847.9522,12.8682,8.1300,12.8682,10.4991,6.7040,100560.0275,12.8682,8.1217,8.1300,10.4950,6.7156,53724.9022,12.8682,8.1194,8.1271,10.4938,6.7190,47032.9810,11.0050,859.9461,-107413.6000,201317.9107
3670.0000,7.9152,14.4386,7.1000,85919.9000,-85912.8000,3.9102,1.6202,12469.5521,12471.1724,190.9657,98389.4521,5.4798,-98383.9724,7.9152,3.2145,14299.4000,0.0000,14299.4000,0.5746,3881.2753,0.0000,3881.2753,28.0638,0.0000,10418.1247,10418.1247,7.9152,12.1164,442.4000,2533.3000,-2090.9000,0.1592,100.9829,387.6450,488.6279,7.7745,2920.9450,341.4171,-2579.5279,7.9152,3.2145,437.9000,0.0000,437.9000,0.0176,118.8589,0.0000,118.8589,0.8594,0.0000,319.0411,319.0411,7.9152,13.3966,0.0000,19987.2000,-19987.2000,1.0963,0.0000,3190.2818,3190.2818,53.5406,23177.4818,0.0000,-23177.4818,7.9152,3.2145,9377.8000,0.0000,9377.8000,0.3769,2545.4092,0.0000,2545.4092,18.4047,0.0000,6832.3908,6832.3908,12.4191,7.9202,12.4191,10.1696,5.3226,79839.6720,12.4191,7.9114,7.9202,10.1653,5.3330,42664.2714,12.4191,7.9088,7.9171,10.1640,5.3361,37352.3774,9.2020,719.0610,-83875.8000,159856.3207
3671.0000,7.7387,14.2359,186.7000,74239.0000,-74052.3000,3.3853,42.7441,10739.1281,10781.8722,165.3318,84978.1281,143.9559,-84834.1722,7.7387,3.0608,14299.2000,0.0000,14299.2000,0.5768,3891.6948,0.0000,3891.6948,28.1714,0.0000,10407.5052,10407.5052,7.7387,7.7636,2558.4000,1731.8000,826.6000,0.2489,585.8620,264.6466,850.5086,12.1560,1996.4466,1972.5380,-23.9086,7.7387,3.0608,439.0000,0.0000,439.0000,0.0177,119.4790,0.0000,119.4790,0.8649,0.0000,319.5210,319.5210,7.7387,13.2184,0.0000,16388.3000,-16388.3000,0.8991,0.0000,2613.7414,2613.7414,43.9089,19002.0414,0.0000,-19002.0414,7.7387,3.0608,5234.5000,0.0000,5234.5000,0.2112,1424.6305,0.0000,1424.6305,10.3127,0.0000,3809.8695,3809.8695,12.0764,7.7440,12.0764,9.9102,4.4607,66910.8968,12.0764,7.7347,7.7440,9.9056,4.4703,35762.1252,12.0764,7.7320,7.7408,9.9042,4.4730,31311.3199,8.0084,625.7896,-69641.3000,133984.3419
3672.0000,7.7082,14.1457,472.0000,61792.1000,-61320.1000,2.8338,108.1231,8933.5871,9041.7102,138.3990,70725.6871,363.8769,-70361.8102,7.7082,3.0463,14298.9000,0.0000,14298.9000,0.5787,3893.4285,0.0000,3893.4285,28.2623,0.0000,10405.4715,10405.4715,7.7082,7.8113,6639.2000,4666.0000,1973.2000,0.6562,1521.1920,712.8776,2234.0696,32.0488,5378.8776,5118.0080,-260.8696,7.7082,3.0463,433.6000,0.0000,433.6000,0.0175,118.0644,0.0000,118.0644,0.8570,0.0000,315.5356,315.5356,7.7082,13.1869,0.0000,13697.5000,-13697.5000,0.7516,0.0000,2184.2961,2184.2961,36.7061,15881.7961,0.0000,-15881.7961,7.7082,3.0463,1609.1000,0.0000,1609.1000,0.0651,438.1397,0.0000,438.1397,3.1804,0.0000,1170.9603,1170.9603,11.6537,7.7137,11.6537,9.6837,3.7255,55881.9039,11.6537,7.7041,7.7137,9.6789,3.7346,29876.4121,11.6537,7.7013,7.7104,9.6775,3.7372,26160.4334,7.3545,574.6890,-56702.8000,111918.7494
3673.0000,7.7299,14.1250,674.4000,60806.8000,-60132.4000,2.8007,154.4258,8794.6537,8949.0794,136.7808,69601.4537,519.9742,-69081.4794,7.7299,3.0701,14270.0000,0.0000,14270.0000,0.5778,3884.2693,0.0000,3884.2693,28.2211,0.0000,10385.7307,10385.7307,7.7299,6.6958,10222.2000,3925.3000,6296.9000,0.8413,2341.2122,599.8091,2941.0213,41.0883,4525.1091,7880.9878,3355.8787,7.7299,3.0701,438.0000,0.0000,438.0000,0.0177,119.2228,0.0000,119.2228,0.8662,0.0000,318.7772,318.7772,7.7299,13.2085,0.0000,12059.8000,-12059.8000,0.6617,0.0000,1923.3216,1923.3216,32.3185,13983.1216,0.0000,-13983.1216,7.7299,3.0701,917.4000,0.0000,917.4000,0.0371,249.7147,0.0000,249.7147,1.8143,0.0000,667.6853,667.6853,11.3190,7.7355,11.3190,9.5273,3.4116,51173.2815,11.3190,7.7257,7.7355,9.5224,3.4208,27366.6455,11.3190,7.7229,7.7321,9.5210,3.4236,23964.8601,7.4047,578.6140,-50269.9000,102504.7870
3674.0000,7.7742,14.1112,881.0000,56041.3000,-55160.3000,2.5969,201.5684,8112.0289,8313.5973,126.8296,64153.3289,679.4316,-63473.8973,7.7742,3.1113,14268.1000,0.0000,14268.1000,0.5775,3881.1253,0.0000,3881.1253,28.2060,0.0000,10386.9747,10386.9747,7.7742,5.9295,12945.9000,2786.9000,10159.0000,0.9516,2962.6373,425.9955,3388.6327,46.4733,3212.8955,9983.2627,6770.3673,7.7742,3.1113,433.1000,0.0000,433.1000,0.0175,117.8093,0.0000,117.8093,0.8562,0.0000,315.2907,315.2907,7.7742,13.2530,0.0000,10355.6000,-10355.6000,0.5682,0.0000,1651.8579,1651.8579,27.7509,12007.4579,0.0000,-12007.4579,7.7742,3.1113,400.3000,0.0000,400.3000,0.0162,108.8873,0.0000,108.8873,0.7913,0.0000,291.4127,291.4127,10.9392,7.7798,10.9392,9.3595,2.8807,43210.7402,10.9392,7.7699,7.7798,9.3546,2.8898,23118.1850,10.9392,7.7670,7.7764,9.3531,2.8924,20247.0132,7.0920,554.1774,-40255.4000,86575.9384
3675.0000,7.9062,14.1705,1117.2000,51605.1000,-50487.9000,2.4101,254.9873,7488.1928,7743.1800,117.7044,59093.2928,862.2127,-58231.0800,7.9062,3.2359,14267.9000,0.0000,14267.9000,0.5771,3873.2565,0.0000,3873.2565,28.1826,0.0000,10394.6435,10394.6435,7.9062,5.4757,17466.3000,2002.8000,15463.5000,1.1915,3987.5357,306.4469,4293.9826,58.1917,2309.2469,13478.7643,11169.5174,7.9062,3.2359,437.9000,0.0000,437.9000,0.0177,118.8752,0.0000,118.8752,0.8650,0.0000,319.0248,319.0248,7.9062,13.3857,0.0000,9175.2000,-9175.2000,0.5034,0.0000,1464.4497,1464.4497,24.5865,10639.6497,0.0000,-10639.6497,7.9062,3.2359,400.2000,0.0000,400.2000,0.0162,108.6409,0.0000,108.6409,0.7905,0.0000,291.5591,291.5591,10.4734,7.9119,10.4734,9.1926,2.3296,34944.1156,10.4734,7.9018,7.9119,9.1876,2.3387,18709.8177,10.4734,7.8989,7.9084,9.1861,2.3414,16389.8182,7.0740,552.7697,-29093.6000,70043.7514
3676.0000,7.8732,14.0006,1643.0000,50343.6000,-48700.6000,2.3855,375.2232,7300.6607,7675.8839,116.5022,57644.2607,1267.7768,-56376.4839,7.8732,3.1925,14267.8000,0.0000,14267.8000,0.5757,3875.1800,0.0000,3875.1800,28.1142,0.0000,10392.6200,10392.6200,7.8732,4.8607,17267.6000,492.5000,16775.1000,1.0978,3944.5369,75.3381,4019.8749,53.6129,567.8381,13323.0631,12755.2251,7.8732,3.1925,432.8000,0.0000,432.8000,0.0175,117.5499,0.0000,117.5499,0.8528,0.0000,315.2501,315.2501,7.8732,13.3533,0.0000,9031.5000,-9031.5000,0.4955,0.0000,1441.2940,1441.2940,24.1982,10472.7940,0.0000,-10472.7940,7.8732,3.1925,916.9000,0.0000,916.9000,0.0370,249.0330,0.0000,249.0330,1.8067,0.0000,667.8670,667.8670,10.2763,7.8789,10.2763,9.0776,2.1308,31961.8717,10.2763,7.8688,7.8789,9.0726,2.1398,17118.4120,10.2763,7.8658,7.8754,9.0711,2.1425,14997.1760,6.9132,540.2087,-25339.5000,64077.4597
3677.0000,7.9229,13.9382,2035.4000,48112.2000,-46076.8000,2.3070,464.4115,6983.5339,7447.9454,112.6703,55095.7339,1570.9885,-53524.7454,7.9229,3.2437,14266.6000,0.0000,14266.6000,0.5760,3871.9130,0.0000,3871.9130,28.1288,0.0000,10394.6870,10394.6870,7.9229,4.7024,16605.9000,0.0000,16605.9000,1.0317,3789.9529,0.0000,3789.9529,50.3888,0.0000,12815.9471,12815.9471,7.9229,3.2437,577.5000,0.0000,577.5000,0.0233,156.7318,0.0000,156.7318,1.1386,0.0000,420.7682,420.7682,7.9229,13.4031,0.0000,9499.3000,-9499.3000,0.5212,0.0000,1516.2976,1516.2976,25.4524,11015.5976,0.0000,-11015.5976,7.9229,3.2437,4877.6000,0.0000,4877.6000,0.1969,1323.7662,0.0000,1323.7662,9.6169,0.0000,3553.8338,3553.8338,10.0030,7.9287,10.0030,8.9659,1.8626,27938.3579,10.0030,7.9186,7.9287,8.9608,1.8717,14973.5528,10.0030,7.9156,7.9252,8.9593,1.8744,13120.7183,6.9841,545.7501,-19248.5000,56032.6289
