Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3678.0000,7.5074,13.6670,1889.5000,64137.2000,-62247.7000,3.0272,434.4510,9238.6029,9673.0539,147.8441,73375.8029,1455.0490,-71920.7539,7.5074,2.8350,14265.5000,0.0000,14265.5000,0.5754,3896.3042,0.0000,3896.3042,28.1010,0.0000,10369.1958,10369.1958,7.5074,4.2908,2355.9000,0.0000,2355.9000,0.1462,541.7748,0.0000,541.7748,7.1416,0.0000,1814.1252,1814.1252,7.5074,2.8350,524.7000,0.0000,524.7000,0.0212,143.3101,0.0000,143.3101,1.0336,0.0000,381.3899,381.3899,7.5074,12.9863,0.0000,11042.8000,-11042.8000,0.6058,0.0000,1759.4481,1759.4481,29.5866,12802.2481,0.0000,-12802.2481,7.5074,2.8350,16415.3000,0.0000,16415.3000,0.6621,4483.4743,0.0000,4483.4743,32.3358,0.0000,11931.8257,11931.8257,10.6068,7.5131,10.6068,9.0599,3.0057,45085.2505,10.6068,7.5031,7.5131,9.0549,3.0154,24123.4621,10.6068,7.5001,7.5096,9.0534,3.0184,21128.4653,7.5568,590.5021,-39729.1000,90337.1780
3679.0000,7.3247,13.7296,940.1000,90600.9000,-89660.8000,4.1648,216.8918,13007.4625,13224.3543,203.4002,103608.3625,723.2082,-102885.1543,7.3247,2.6929,14265.3000,0.0000,14265.3000,0.5798,3907.1982,0.0000,3907.1982,28.3168,0.0000,10358.1018,10358.1018,7.3247,12.1457,427.8000,4443.6000,-4015.8000,0.2577,98.7092,677.0358,775.7450,12.5848,5120.6358,329.0908,-4791.5450,7.3247,2.6929,719.0000,0.0000,719.0000,0.0292,196.9307,0.0000,196.9307,1.4272,0.0000,522.0693,522.0693,7.3247,12.8007,0.0000,12788.1000,-12788.1000,0.7019,0.0000,2036.0238,2036.0238,34.2779,14824.1238,0.0000,-14824.1238,7.3247,2.6929,17448.5000,0.0000,17448.5000,0.7092,4779.0617,0.0000,4779.0617,34.6355,0.0000,12669.4383,12669.4383,11.3068,7.3301,11.3068,9.3185,4.9408,74112.5018,11.3068,7.3207,7.3301,9.3137,4.9526,39620.5848,11.3068,7.3178,7.3268,9.3123,4.9562,34693.0908,9.6638,755.1420,-74031.9000,148426.1773
3680.0000,7.4631,13.9306,631.6000,103327.1000,-102695.5000,4.7188,145.3427,14871.7160,15017.0587,230.4600,118198.8160,486.2573,-117712.5587,7.4631,2.8434,19676.7000,0.0000,19676.7000,0.8025,5377.9056,0.0000,5377.9056,39.1916,0.0000,14298.7944,14298.7944,7.4631,13.2160,0.0000,13937.4000,-13937.4000,0.7239,0.0000,2125.5920,2125.5920,35.3552,16062.9920,0.0000,-16062.9920,7.4631,2.8434,905.4000,0.0000,905.4000,0.0369,247.4579,0.0000,247.4579,1.8034,0.0000,657.9421,657.9421,7.4631,12.9384,0.0000,12695.6000,-12695.6000,0.6969,0.0000,2022.4192,2022.4192,34.0372,14718.0192,0.0000,-14718.0192,7.4631,2.8434,16759.7000,0.0000,16759.7000,0.6835,4580.6504,0.0000,4580.6504,33.3816,0.0000,12179.0496,12179.0496,11.5693,7.4682,11.5693,9.5188,6.0603,90905.1641,11.5693,7.4593,7.4682,9.5143,6.0735,48588.1328,11.5693,7.4566,7.4651,9.5129,6.0776,42542.9390,11.4939,898.1495,-91986.7000,182036.2359
3681.0000,7.6186,14.1513,114.5000,129346.3000,-129231.8000,5.8709,26.2726,18669.4867,18695.7593,286.7275,148015.7867,88.2274,-147927.5593,7.6186,2.9828,24664.2000,0.0000,24664.2000,1.0033,6725.0001,0.0000,6725.0001,48.9991,0.0000,17939.1999,17939.1999,7.6186,13.3705,0.0000,15897.6000,-15897.6000,0.8260,0.0000,2427.2570,2427.2570,40.3408,18324.8570,0.0000,-18324.8570,7.6186,2.9828,1189.7000,0.0000,1189.7000,0.0484,324.3865,0.0000,324.3865,2.3635,0.0000,865.3135,865.3135,7.6186,13.0953,0.0000,14541.5000,-14541.5000,0.7981,0.0000,2317.9835,2317.9835,38.9798,16859.4835,0.0000,-16859.4835,7.6186,2.9828,14693.2000,0.0000,14693.2000,0.5977,4006.2832,0.0000,4006.2832,29.1902,0.0000,10686.9168,10686.9168,11.9741,7.6234,11.9741,9.7988,7.6726,115089.1210,11.9741,7.6151,7.6234,9.7946,7.6873,61498.1599,11.9741,7.6125,7.6205,9.7933,7.6918,53842.7545,13.7167,1071.8421,-119123.8000,230430.0354
3682.0000,7.7881,14.3293,0.0000,142514.2000,-142514.2000,6.4667,0.0000,20634.3819,20634.3819,315.8209,163148.5819,0.0000,-163148.5819,7.7881,3.1344,29415.7000,0.0000,29415.7000,1.1931,7999.7806,0.0000,7999.7806,58.2704,0.0000,21415.9194,21415.9194,7.7881,13.5388,0.0000,14253.9000,-14253.9000,0.7409,0.0000,2179.0277,2179.0277,36.1833,16432.9277,0.0000,-16432.9277,7.7881,3.1344,1102.1000,0.0000,1102.1000,0.0447,299.7229,0.0000,299.7229,2.1832,0.0000,802.3771,802.3771,7.7881,13.2663,0.0000,17517.1000,-17517.1000,0.9613,0.0000,2794.3888,2794.3888,46.9479,20311.4888,0.0000,-20311.4888,7.7881,3.1344,13315.6000,0.0000,13315.6000,0.5401,3621.2593,0.0000,3621.2593,26.3772,0.0000,9694.3407,9694.3407,12.1667,7.7927,12.1667,9.9797,8.3903,125853.9700,12.1667,7.7848,7.7927,9.9757,8.4055,67244.0434,12.1667,7.7823,7.7899,9.9745,8.4102,58871.6625,14.9201,1165.8789,-130451.8000,251969.6760
3683.0000,7.8442,14.3801,0.0000,148221.9000,-148221.9000,6.7320,0.0000,21483.1000,21483.1000,328.7801,169705.0000,0.0000,-169705.0000,7.8442,3.1744,29418.6000,0.0000,29418.6000,1.1895,7993.7162,0.0000,7993.7162,58.0941,0.0000,21424.8838,21424.8838,7.8442,13.5928,0.0000,11348.9000,-11348.9000,0.5901,0.0000,1735.6676,1735.6676,28.8209,13084.5676,0.0000,-13084.5676,7.8442,3.1744,1280.1000,0.0000,1280.1000,0.0518,347.8329,0.0000,347.8329,2.5279,0.0000,932.2671,932.2671,7.8442,13.3236,0.0000,19940.0000,-19940.0000,1.0941,0.0000,3181.7072,3181.7072,53.4318,23121.7072,0.0000,-23121.7072,7.8442,3.1744,10732.5000,0.0000,10732.5000,0.4340,2916.2693,0.0000,2916.2693,21.1939,0.0000,7816.2307,7816.2307,12.3593,7.8487,12.3593,10.1040,8.7782,131673.1420,12.3593,7.8409,7.8487,10.1001,8.7934,70347.0384,12.3593,7.8385,7.8460,10.0989,8.7981,61586.5628,15.1371,1182.8370,-138079.6000,263606.7432
3684.0000,7.9127,14.4476,0.0000,154926.7000,-154926.7000,7.0387,0.0000,22483.4921,22483.4921,343.7603,177410.1921,0.0000,-177410.1921,7.9127,3.2363,29184.4000,0.0000,29184.4000,1.1788,7921.7924,0.0000,7921.7924,57.5722,0.0000,21262.6076,21262.6076,7.9127,13.6609,0.0000,10498.8000,-10498.8000,0.5460,0.0000,1606.4941,1606.4941,26.6658,12105.2941,0.0000,-12105.2941,7.9127,3.2363,1153.3000,0.0000,1153.3000,0.0466,313.0509,0.0000,313.0509,2.2751,0.0000,840.2491,840.2491,7.9127,13.3927,0.0000,22405.7000,-22405.7000,1.2293,0.0000,3576.2734,3576.2734,60.0355,25981.9734,0.0000,-25981.9734,7.9127,3.2363,9354.9000,0.0000,9354.9000,0.3779,2539.2873,0.0000,2539.2873,18.4544,0.0000,6815.6127,6815.6127,12.5564,7.9171,12.5564,10.2367,9.3202,139802.5501,12.5564,7.9095,7.9171,10.2329,9.3355,74683.9987,12.5564,7.9071,7.9145,10.2317,9.3403,65381.7874,15.6259,1221.0320,-148138.6000,279868.3361
3685.0000,7.9979,14.5315,0.0000,163447.2000,-163447.2000,7.4287,0.0000,23757.7319,23757.7319,362.8052,187204.9319,0.0000,-187204.9319,7.9979,3.3133,29183.9000,0.0000,29183.9000,1.1773,7911.3834,0.0000,7911.3834,57.4989,0.0000,21272.5166,21272.5166,7.9979,13.7456,0.0000,11402.9000,-11402.9000,0.5931,0.0000,1745.9830,1745.9830,28.9670,13148.8830,0.0000,-13148.8830,7.9979,3.3133,1097.9000,0.0000,1097.9000,0.0443,297.6267,0.0000,297.6267,2.1631,0.0000,800.2733,800.2733,7.9979,13.4785,0.0000,22906.2000,-22906.2000,1.2566,0.0000,3657.6247,3657.6247,61.3724,26563.8247,0.0000,-26563.8247,7.9979,3.3133,8321.6000,0.0000,8321.6000,0.3357,2255.8797,0.0000,2255.8797,16.3954,0.0000,6065.7203,6065.7203,12.7541,8.0021,12.7541,10.3781,9.9300,148950.4295,12.7541,7.9947,8.0021,10.3744,9.9456,79564.8627,12.7541,7.9924,7.9995,10.3732,9.9505,69653.1616,16.2537,1270.0848,-159152.9000,298168.4537
3686.0000,8.1006,14.6328,0.0000,176512.4000,-176512.4000,8.0263,0.0000,25706.3434,25706.3434,391.9934,202218.7434,0.0000,-202218.7434,8.1006,3.4060,29144.4000,0.0000,29144.4000,1.1739,7888.3195,0.0000,7888.3195,57.3316,0.0000,21256.0805,21256.0805,8.1006,13.8478,0.0000,9382.3000,-9382.3000,0.4881,0.0000,1437.7510,1437.7510,23.8391,10820.0510,0.0000,-10820.0510,8.1006,3.4060,911.6000,0.0000,911.6000,0.0367,246.7367,0.0000,246.7367,1.7933,0.0000,664.8633,664.8633,8.1006,13.5821,0.0000,24764.9000,-24764.9000,1.3585,0.0000,3956.3786,3956.3786,66.3468,28721.2786,0.0000,-28721.2786,8.1006,3.4060,7288.4000,0.0000,7288.4000,0.2936,1972.7024,0.0000,1972.7024,14.3374,0.0000,5315.6976,5315.6976,12.9893,8.1048,12.9893,10.5471,10.7170,160755.5520,12.9893,8.0975,8.1048,10.5434,10.7330,85863.6945,12.9893,8.0953,8.1023,10.5423,10.7379,75165.5312,17.0657,1333.5400,-173315.2000,321784.7776
3687.0000,8.0660,14.5938,0.0000,148080.6000,-148080.6000,6.7374,0.0000,21551.6456,21551.6456,329.0433,169632.2456,0.0000,-169632.2456,8.0660,3.3635,29144.1000,0.0000,29144.1000,1.1717,7892.3983,0.0000,7892.3983,57.2235,0.0000,21251.7017,21251.7017,8.0660,13.8114,0.0000,11671.2000,-11671.2000,0.6074,0.0000,1788.0159,1788.0159,29.6626,13459.2159,0.0000,-13459.2159,8.0660,3.3635,816.4000,0.0000,816.4000,0.0328,221.0861,0.0000,221.0861,1.6030,0.0000,595.3139,595.3139,8.0660,13.5479,0.0000,24875.0000,-24875.0000,1.3644,0.0000,3973.2986,3973.2986,66.6352,28848.2986,0.0000,-28848.2986,8.0660,3.3635,8321.6000,0.0000,8321.6000,0.3346,2253.5395,0.0000,2253.5395,16.3392,0.0000,6068.0605,6068.0605,12.7216,8.0703,12.7216,10.3960,9.1928,137891.4082,12.7216,8.0628,8.0703,10.3922,9.2076,73660.7214,12.7216,8.0605,8.0677,10.3911,9.2121,64484.8592,15.3723,1201.2163,-146344.7000,276036.9888
3688.0000,8.1123,14.6421,0.0000,152302.5000,-152302.5000,6.9281,0.0000,22185.4049,22185.4049,338.3585,174487.9049,0.0000,-174487.9049,8.1123,3.4115,29143.5000,0.0000,29143.5000,1.1724,7886.6777,0.0000,7886.6777,57.2585,0.0000,21256.8223,21256.8223,8.1123,13.8585,0.0000,14628.9000,-14628.9000,0.7612,0.0000,2241.9506,2241.9506,37.1764,16870.8506,0.0000,-16870.8506,8.1123,3.4115,860.9000,0.0000,860.9000,0.0346,232.9727,0.0000,232.9727,1.6914,0.0000,627.9273,627.9273,8.1123,13.5941,0.0000,25277.6000,-25277.6000,1.3865,0.0000,4038.5164,4038.5164,67.7159,29316.1164,0.0000,-29316.1164,8.1123,3.4115,9699.3000,0.0000,9699.3000,0.3902,2624.7792,0.0000,2624.7792,19.0563,0.0000,7074.5208,7074.5208,12.7694,8.1165,12.7694,10.4430,9.5771,143656.1748,12.7694,8.1091,8.1165,10.4393,9.5923,76738.3520,12.7694,8.1069,8.1140,10.4381,9.5970,67178.8059,16.0097,1251.0170,-152505.3000,287573.3327
3689.0000,8.1856,14.7148,0.0000,163842.0000,-163842.0000,7.4550,0.0000,23899.3484,23899.3484,364.0899,187741.3484,0.0000,-187741.3484,8.1856,3.4789,23962.6000,0.0000,23962.6000,0.9632,6477.4239,0.0000,6477.4239,47.0398,0.0000,17485.1761,17485.1761,8.1856,13.9316,0.0000,17523.4000,-17523.4000,0.9119,0.0000,2687.1136,2687.1136,44.5374,20210.5136,0.0000,-20210.5136,8.1856,3.4789,534.6000,0.0000,534.6000,0.0215,144.5098,0.0000,144.5098,1.0494,0.0000,390.0902,390.0902,8.1856,13.6679,0.0000,28021.4000,-28021.4000,1.5370,0.0000,4478.5062,4478.5062,75.0630,32499.9062,0.0000,-32499.9062,8.1856,3.4789,12799.0000,0.0000,12799.0000,0.5145,3459.7476,0.0000,3459.7476,25.1251,0.0000,9339.2524,9339.2524,13.0339,8.1897,13.0339,10.6118,10.6528,159792.2854,13.0339,8.1825,8.1897,10.6082,10.6686,85348.8301,13.0339,8.1803,8.1872,10.6071,10.6735,74714.5717,17.1045,1336.5711,-172090.6000,319855.6873
3690.0000,8.0978,14.6230,0.0000,154624.6000,-154624.6000,7.0385,0.0000,22517.5159,22517.5159,343.7491,177142.1159,0.0000,-177142.1159,8.0978,3.3872,14265.8000,0.0000,14265.8000,0.5726,3861.3953,0.0000,3861.3953,27.9672,0.0000,10404.4047,10404.4047,8.0978,13.8422,0.0000,19151.3000,-19151.3000,0.9968,0.0000,2934.6944,2934.6944,48.6840,22085.9944,0.0000,-22085.9944,8.0978,3.3872,528.3000,0.0000,528.3000,0.0212,142.9976,0.0000,142.9976,1.0357,0.0000,385.3024,385.3024,8.0978,13.5802,0.0000,26578.6000,-26578.6000,1.4577,0.0000,4246.0720,4246.0720,71.1933,30824.6720,0.0000,-30824.6720,8.0978,3.3872,15037.6000,0.0000,15037.6000,0.6036,4070.3023,0.0000,4070.3023,29.4802,0.0000,10967.2977,10967.2977,13.1494,8.1020,13.1494,10.6257,10.4062,156092.2691,13.1494,8.0947,8.1020,10.6220,10.4212,83369.8815,13.1494,8.0924,8.0994,10.6209,10.4259,72981.2632,16.0358,1253.0627,-170522.8000,312443.4138
3691.0000,8.0427,14.5702,0.0000,148436.6000,-148436.6000,6.7535,0.0000,21594.0111,21594.0111,329.8290,170030.6111,0.0000,-170030.6111,8.0427,3.3410,14268.7000,0.0000,14268.7000,0.5737,3865.4214,0.0000,3865.4214,28.0176,0.0000,10403.2786,10403.2786,8.0427,13.7880,0.0000,15320.5000,-15320.5000,0.7973,0.0000,2346.6562,2346.6562,38.9371,17667.1562,0.0000,-17667.1562,8.0427,3.3410,533.5000,0.0000,533.5000,0.0214,144.5263,0.0000,144.5263,1.0476,0.0000,388.9737,388.9737,8.0427,13.5245,0.0000,24375.3000,-24375.3000,1.3370,0.0000,3893.0434,3893.0434,65.2968,28268.3434,0.0000,-28268.3434,8.0427,3.3410,14348.8000,0.0000,14348.8000,0.5769,3887.1207,0.0000,3887.1207,28.1749,0.0000,10461.6793,10461.6793,13.0610,8.0470,13.0610,10.5540,9.7273,145909.5854,13.0610,8.0395,8.0470,10.5502,9.7418,77934.6483,13.0610,8.0372,8.0444,10.5491,9.7463,68223.9411,15.0897,1179.1271,-158981.4000,292068.1749
3692.0000,7.7585,14.2836,0.0000,80077.9000,-80077.9000,3.6422,0.0000,11587.9832,11587.9832,177.8794,91665.8832,0.0000,-91665.8832,7.7585,3.0691,14277.9000,0.0000,14277.9000,0.5746,3884.7244,0.0000,3884.7244,28.0639,0.0000,10393.1756,10393.1756,7.7585,13.5029,0.0000,1933.9000,-1933.9000,0.1006,0.0000,295.5742,295.5742,4.9143,2229.4742,0.0000,-2229.4742,7.7585,3.0691,523.9000,0.0000,523.9000,0.0211,142.5425,0.0000,142.5425,1.0297,0.0000,381.3575,381.3575,7.7585,13.2389,0.0000,22855.1000,-22855.1000,1.2537,0.0000,3645.4404,3645.4404,61.2277,26500.5404,0.0000,-26500.5404,7.7585,3.0691,13143.4000,0.0000,13143.4000,0.5290,3576.0502,0.0000,3576.0502,25.8340,0.0000,9567.3498,9567.3498,11.9963,7.7635,11.9963,9.8799,4.9968,74951.6149,11.9963,7.7547,7.7635,9.8755,5.0071,40056.9893,11.9963,7.7521,7.7604,9.8742,5.0101,35070.9423,9.1818,717.4776,-76921.7000,150079.5465
3693.0000,7.5610,14.0935,0.0000,68763.3000,-68763.3000,3.1226,0.0000,9914.6437,9914.6437,152.5028,78677.9437,0.0000,-78677.9437,7.5610,2.9013,14258.9000,0.0000,14258.9000,0.5769,3891.3032,0.0000,3891.3032,28.1730,0.0000,10367.5968,10367.5968,7.5610,4.3542,343.8000,0.0000,343.8000,0.0214,78.9845,0.0000,78.9845,1.0456,0.0000,264.8155,264.8155,7.5610,2.9013,627.4000,0.0000,627.4000,0.0254,171.2196,0.0000,171.2196,1.2396,0.0000,456.1804,456.1804,7.5610,13.0392,0.0000,20626.3000,-20626.3000,1.1317,0.0000,3287.1229,3287.1229,55.2726,23913.4229,0.0000,-23913.4229,7.5610,2.9013,10732.5000,0.0000,10732.5000,0.4342,2928.9364,0.0000,2928.9364,21.2055,0.0000,7803.5636,7803.5636,11.6460,7.5662,11.6460,9.6061,4.1795,62692.9386,11.6460,7.5570,7.5662,9.6015,4.1890,33512.3933,11.6460,7.5542,7.5630,9.6001,4.1918,29342.8681,7.9683,622.6540,-63427.0000,125548.2000
3694.0000,7.5182,14.0574,0.0000,55319.8000,-55319.8000,2.5094,0.0000,7970.0746,7970.0746,122.5530,63289.8746,0.0000,-63289.8746,7.5182,2.8766,14268.3000,0.0000,14268.3000,0.5794,3896.4227,0.0000,3896.4227,28.2947,0.0000,10371.8773,10371.8773,7.5182,4.3250,1929.9000,0.0000,1929.9000,0.1207,443.7219,0.0000,443.7219,5.8932,0.0000,1486.1781,1486.1781,7.5182,2.8766,441.0000,0.0000,441.0000,0.0179,120.4294,0.0000,120.4294,0.8745,0.0000,320.5706,320.5706,7.5182,12.9952,0.0000,17333.4000,-17333.4000,0.9513,0.0000,2761.8528,2761.8528,46.4585,20095.2528,0.0000,-20095.2528,7.5182,2.8766,9354.9000,0.0000,9354.9000,0.3798,2554.6592,0.0000,2554.6592,18.5512,0.0000,6800.2408,6800.2408,11.1814,7.5238,11.1814,9.3526,3.2154,48231.3604,11.1814,7.5140,7.5238,9.3477,3.2240,25792.1882,11.1814,7.5111,7.5204,9.3463,3.2265,22585.8177,6.8376,534.3003,-46659.1000,96609.3664
3695.0000,7.4091,13.9475,2.5000,49281.5000,-49279.0000,2.2351,0.5759,7086.0765,7086.6523,109.1574,56367.5765,1.9241,-56365.6523,7.4091,2.7742,14268.1000,0.0000,14268.1000,0.5798,3902.8970,0.0000,3902.8970,28.3167,0.0000,10365.2030,10365.2030,7.4091,4.2206,3769.0000,0.0000,3769.0000,0.2359,868.3005,0.0000,868.3005,11.5191,0.0000,2900.6995,2900.6995,7.4091,2.7742,432.3000,0.0000,432.3000,0.0176,118.2514,0.0000,118.2514,0.8580,0.0000,314.0486,314.0486,7.4091,12.8855,0.0000,13543.7000,-13543.7000,0.7433,0.0000,2157.0490,2157.0490,36.3028,15700.7490,0.0000,-15700.7490,7.4091,2.7742,5222.0000,0.0000,5222.0000,0.2122,1428.4262,0.0000,1428.4262,10.3637,0.0000,3793.5738,3793.5738,10.9332,7.4149,10.9332,9.1740,2.7301,40952.1496,10.9332,7.4047,7.4149,9.1690,2.7380,21904.3870,10.9332,7.4017,7.4114,9.1675,2.7404,19182.6389,6.0358,471.6424,-39131.3000,82039.1756
3696.0000,7.3888,13.9225,30.0000,43232.9000,-43202.9000,1.9612,6.9131,6214.0811,6220.9942,95.7835,49446.9811,23.0869,-49423.8942,7.3888,2.7638,14268.0000,0.0000,14268.0000,0.5810,3904.0866,0.0000,3904.0866,28.3740,0.0000,10363.9134,10363.9134,7.3888,4.2077,6291.9000,0.0000,6291.9000,0.3946,1450.0646,0.0000,1450.0646,19.2725,0.0000,4841.8354,4841.8354,7.3888,2.7638,391.7000,0.0000,391.7000,0.0159,107.1791,0.0000,107.1791,0.7790,0.0000,284.5209,284.5209,7.3888,12.8644,0.0000,10754.7000,-10754.7000,0.5903,0.0000,1712.7169,1712.7169,28.8307,12467.4169,0.0000,-12467.4169,7.3888,2.7638,1605.6000,0.0000,1605.6000,0.0654,439.3329,0.0000,439.3329,3.1930,0.0000,1166.2671,1166.2671,10.6389,7.3948,10.6389,9.0169,2.2576,33863.5095,10.6389,7.3843,7.3948,9.0116,2.2649,18119.2035,10.6389,7.3812,7.3912,9.0101,2.2671,15869.4440,5.4127,422.9584,-31400.4000,67852.1570
3697.0000,7.6206,14.1251,125.3000,38466.9000,-38341.6000,1.7507,28.7497,5552.4058,5581.1554,85.5037,44019.3058,96.5503,-43922.7554,7.6206,2.9911,14239.1000,0.0000,14239.1000,0.5800,3882.3503,0.0000,3882.3503,28.3272,0.0000,10356.7497,10356.7497,7.6206,4.4367,11376.8000,0.0000,11376.8000,0.7138,2610.8566,0.0000,2610.8566,34.8623,0.0000,8765.9434,8765.9434,7.6206,2.9911,386.0000,0.0000,386.0000,0.0157,105.2445,0.0000,105.2445,0.7679,0.0000,280.7555,280.7555,7.6206,13.0968,0.0000,8808.3000,-8808.3000,0.4835,0.0000,1404.0963,1404.0963,23.6135,10212.3963,0.0000,-10212.3963,7.6206,2.9911,915.7000,0.0000,915.7000,0.0373,249.6694,0.0000,249.6694,1.8217,0.0000,666.0306,666.0306,10.0869,7.6267,10.0869,8.8568,1.6991,25485.9806,10.0869,7.6160,7.6267,8.8514,1.7065,13651.6056,10.0869,7.6128,7.6230,8.8499,1.7086,11960.3933,5.3717,419.7511,-20232.3000,51097.9795
3698.0000,7.7691,14.0949,579.2000,34285.7000,-33706.5000,1.5903,132.5306,4962.4183,5094.9489,77.6682,39248.1183,446.6694,-38801.4489,7.7691,3.1157,14237.1000,0.0000,14237.1000,0.5774,3872.9948,0.0000,3872.9948,28.2016,0.0000,10364.1052,10364.1052,7.7691,4.5676,14116.3000,0.0000,14116.3000,0.8816,3230.7806,0.0000,3230.7806,43.0538,0.0000,10885.5194,10885.5194,7.7691,3.1157,380.6000,0.0000,380.6000,0.0154,103.5367,0.0000,103.5367,0.7539,0.0000,277.0633,277.0633,7.7691,13.2472,0.0000,7139.5000,-7139.5000,0.3918,0.0000,1138.8205,1138.8205,19.1347,8278.3205,0.0000,-8278.3205,7.7691,3.1157,399.8000,0.0000,399.8000,0.0162,108.7597,0.0000,108.7597,0.7919,0.0000,291.0403,291.0403,9.6551,7.7753,9.6551,8.7152,1.2590,18884.4648,9.6551,7.7644,7.7753,8.7098,1.2662,10129.8145,9.6551,7.7612,7.7715,8.7082,1.2684,8878.5774,5.2091,407.0500,-11712.2000,37892.8567
3699.0000,7.9904,14.0283,1233.9000,30339.1000,-29105.2000,1.4512,281.1854,4409.3012,4690.4866,70.8741,34748.4012,952.7146,-33795.6866,7.9904,3.3184,14236.1000,0.0000,14236.1000,0.5758,3859.6627,0.0000,3859.6627,28.1225,0.0000,10376.4373,10376.4373,7.9904,4.7755,17696.5000,0.0000,17696.5000,1.1018,4033.9172,0.0000,4033.9172,53.8112,0.0000,13662.5828,13662.5828,7.9904,3.3184,395.5000,0.0000,395.5000,0.0160,107.2272,0.0000,107.2272,0.7813,0.0000,288.2728,288.2728,7.9904,13.4702,0.0000,5348.5000,-5348.5000,0.2935,0.0000,854.0096,854.0096,14.3323,6202.5096,0.0000,-6202.5096,7.9904,3.3184,399.8000,0.0000,399.8000,0.0162,108.3930,0.0000,108.3930,0.7898,0.0000,291.4070,291.4070,9.1447,7.9966,9.1447,8.5707,0.7648,11472.2530,9.1447,7.9857,7.9966,8.5652,0.7721,6176.8139,9.1447,7.9825,7.9928,8.5636,0.7742,5419.7394,5.1817,404.9066,-1725.8000,23068.8064
3700.0000,8.0749,13.8321,1903.9000,29238.2000,-27334.3000,1.4421,433.1926,4256.0377,4689.2303,70.4321,33494.2377,1470.7074,-32023.5303,8.0749,3.3816,14235.2000,0.0000,14235.2000,0.5735,3854.4562,0.0000,3854.4562,28.0067,0.0000,10380.7438,10380.7438,8.0749,4.8441,19705.8000,0.0000,19705.8000,1.2215,4485.0663,0.0000,4485.0663,59.6540,0.0000,15220.7337,15220.7337,8.0749,3.3816,381.9000,0.0000,381.9000,0.0154,103.4068,0.0000,103.4068,0.7514,0.0000,278.4932,278.4932,8.0749,13.5562,0.0000,4272.8000,-4272.8000,0.2344,0.0000,682.5263,682.5263,11.4472,4955.3263,0.0000,-4955.3263,8.0749,3.3816,915.1000,0.0000,915.1000,0.0369,247.7811,0.0000,247.7811,1.8004,0.0000,667.3189,667.3189,8.8424,8.0811,8.8424,8.4618,0.5173,7760.0899,8.8424,8.0702,8.0811,8.4563,0.5248,4198.2963,8.8424,8.0669,8.0773,8.4547,0.5270,3688.9004,5.2855,413.0201,3630.9000,15647.2866
3701.0000,8.1646,13.5589,2756.4000,27684.4000,-24928.0000,1.4222,626.1267,4036.6767,4662.8034,69.4603,31721.0767,2130.2733,-29590.8034,8.1646,3.4617,14235.1000,0.0000,14235.1000,0.5726,3849.1715,0.0000,3849.1715,27.9633,0.0000,10385.9285,10385.9285,8.1646,4.9268,19433.0000,0.0000,19433.0000,1.2025,4415.8032,0.0000,4415.8032,58.7282,0.0000,15017.1968,15017.1968,8.1646,3.4617,531.8000,0.0000,531.8000,0.0214,143.7987,0.0000,143.7987,1.0447,0.0000,388.0013,388.0013,8.1646,13.6467,0.0000,4501.7000,-4501.7000,0.2469,0.0000,719.4069,719.4069,12.0595,5221.1069,0.0000,-5221.1069,8.1646,3.4617,4865.9000,0.0000,4865.9000,0.1957,1315.7395,0.0000,1315.7395,9.5585,0.0000,3550.1605,3550.1605,8.5520,8.1709,8.5520,8.3614,0.2691,4037.0709,8.5520,8.1599,8.1709,8.3560,0.2769,2214.8395,8.5520,8.1567,8.1671,8.3544,0.2791,1953.9505,5.4920,429.1548,9636.1000,8205.8610
3702.0000,7.6150,13.1858,3774.5000,46235.8000,-42461.3000,2.3270,866.1370,6673.0974,7539.2344,113.6447,52908.8974,2908.3630,-50000.5344,7.6150,2.9189,14234.9000,0.0000,14234.9000,0.5716,3881.5409,0.0000,3881.5409,27.9172,0.0000,10353.3591,10353.3591,7.6150,4.5693,8609.3000,219.2000,8390.1000,0.5432,1975.9482,33.4667,2009.4149,26.5284,252.6667,6633.3518,6380.6851,7.6150,2.9189,383.5000,0.0000,383.5000,0.0154,104.5719,0.0000,104.5719,0.7521,0.0000,278.9281,278.9281,7.6150,13.0954,0.0000,7705.2000,-7705.2000,0.4226,0.0000,1228.2258,1228.2258,20.6395,8933.4258,0.0000,-8933.4258,7.6150,2.9189,16374.6000,0.0000,16374.6000,0.6575,4464.9896,0.0000,4464.9896,32.1136,0.0000,11909.6104,11909.6104,9.3297,7.6209,9.3297,8.4753,1.4952,22428.0335,9.3297,7.6104,7.6209,8.4701,1.5044,12035.1901,9.3297,7.6073,7.6173,8.4685,1.5072,10550.1081,6.8060,531.8291,-10783.4000,45013.3317
3703.0000,7.2955,13.2298,2782.0000,56615.4000,-53833.4000,2.7349,642.1888,8123.9302,8766.1190,133.5697,64739.3302,2139.8112,-62599.5190,7.2955,2.6552,14234.9000,0.0000,14234.9000,0.5774,3900.6260,0.0000,3900.6260,28.2002,0.0000,10334.2740,10334.2740,7.2955,6.8778,4400.1000,2379.9000,2020.2000,0.3985,1015.8108,362.5331,1378.3439,19.4629,2742.4331,3384.2892,641.8561,7.2955,2.6552,394.9000,0.0000,394.9000,0.0160,108.2099,0.0000,108.2099,0.7823,0.0000,286.6901,286.6901,7.2955,12.7720,0.0000,10726.1000,-10726.1000,0.5886,0.0000,1707.5328,1707.5328,28.7473,12433.6328,0.0000,-12433.6328,7.2955,2.6552,17405.3000,0.0000,17405.3000,0.7060,4769.3743,0.0000,4769.3743,34.4810,0.0000,12635.9257,12635.9257,9.9356,7.3013,9.9356,8.6184,2.5510,38265.3437,9.9356,7.2911,7.3013,8.6133,2.5609,20487.3747,9.9356,7.2880,7.2977,8.6118,2.5639,17947.4424,7.5323,588.5841,-30504.2000,76700.1608
3704.0000,7.1810,13.3264,2179.7000,68684.4000,-66504.7000,3.2420,504.2301,9835.5701,10339.8001,158.3356,78519.9701,1675.4699,-76844.5001,7.1810,2.5714,18899.7000,0.0000,18899.7000,0.7712,5188.0000,0.0000,5188.0000,37.6646,0.0000,13711.7000,13711.7000,7.1810,11.6847,1786.0000,13291.3000,-11505.3000,0.8026,413.1865,2023.1020,2436.2885,39.1972,15314.4020,1372.8135,-13941.5885,7.1810,2.5714,382.4000,0.0000,382.4000,0.0156,104.9695,0.0000,104.9695,0.7621,0.0000,277.4305,277.4305,7.1810,12.6553,0.0000,10675.9000,-10675.9000,0.5861,0.0000,1698.7989,1698.7989,28.6233,12374.6989,0.0000,-12374.6989,7.1810,2.5714,16718.2000,0.0000,16718.2000,0.6822,4589.1746,0.0000,4589.1746,33.3172,0.0000,12129.0254,12129.0254,10.4557,7.1866,10.4557,8.8211,3.8456,57684.0862,10.4557,7.1769,7.1866,8.8163,3.8570,30856.1096,10.4557,7.1739,7.1832,8.8148,3.8605,27023.5210,9.1496,714.9600,-52685.6000,115563.7167
3705.0000,7.1774,13.5171,1277.2000,78799.5000,-77522.3000,3.6439,295.4748,11283.3134,11578.7882,177.9618,90082.8134,981.7252,-89101.0882,7.1774,2.5777,23565.7000,0.0000,23565.7000,0.9637,6469.1882,0.0000,6469.1882,47.0640,0.0000,17096.5118,17096.5118,7.1774,12.9055,38.3000,16420.4000,-16382.1000,0.8550,8.8612,2499.3287,2508.1899,41.7578,18919.7287,29.4388,-18890.2899,7.1774,2.5777,393.1000,0.0000,393.1000,0.0161,107.9127,0.0000,107.9127,0.7851,0.0000,285.1873,285.1873,7.1774,12.6509,0.0000,12196.6000,-12196.6000,0.6697,0.0000,1940.7533,1940.7533,32.7051,14137.3533,0.0000,-14137.3533,7.1774,2.5777,14656.9000,0.0000,14656.9000,0.5994,4023.5700,0.0000,4023.5700,29.2719,0.0000,10633.3300,10633.3300,10.7936,7.1827,10.7936,8.9881,4.6987,70481.0406,10.7936,7.1734,7.1827,8.9835,4.7109,37687.1428,10.7936,7.1705,7.1795,8.9820,4.7146,33002.3697,10.1215,790.9097,-67485.3000,141170.5532
3706.0000,7.2756,13.6809,916.7000,82263.8000,-81347.1000,3.7789,211.6867,11800.0928,12011.7795,184.5559,94063.8928,705.0133,-93358.8795,7.2756,2.6736,28223.9000,0.0000,28223.9000,1.1542,7736.2348,0.0000,7736.2348,56.3710,0.0000,20487.6652,20487.6652,7.2756,13.0294,0.0000,13043.4000,-13043.4000,0.6773,0.0000,1986.6460,1986.6460,33.0761,15030.0460,0.0000,-15030.0460,7.2756,2.6736,383.6000,0.0000,383.6000,0.0157,105.1456,0.0000,105.1456,0.7662,0.0000,278.4544,278.4544,7.2756,12.7493,0.0000,14569.3000,-14569.3000,0.7999,0.0000,2319.1693,2319.1693,39.0677,16888.4693,0.0000,-16888.4693,7.2756,2.6736,13282.7000,0.0000,13282.7000,0.5432,3640.8181,0.0000,3640.8181,26.5292,0.0000,9641.8819,9641.8819,10.8049,7.2808,10.8049,9.0429,4.7364,71046.2856,10.8049,7.2717,7.2808,9.0383,4.7487,37989.9890,10.8049,7.2689,7.2777,9.0369,4.7525,33267.6189,10.4538,816.8784,-67069.6000,142303.8934
3707.0000,7.2413,13.7116,489.8000,84735.0000,-84245.2000,3.8671,113.1781,12147.0968,12260.2749,188.8605,96882.0968,376.6219,-96505.4749,7.2413,2.6317,28226.6000,0.0000,28226.6000,1.1522,7741.0586,0.0000,7741.0586,56.2728,0.0000,20485.5414,20485.5414,7.2413,12.9937,0.0000,4772.5000,-4772.5000,0.2479,0.0000,726.7311,726.7311,12.1051,5499.2311,0.0000,-5499.2311,7.2413,2.6317,484.5000,0.0000,484.5000,0.0198,132.8726,0.0000,132.8726,0.9659,0.0000,351.6274,351.6274,7.2413,12.7156,0.0000,14414.0000,-14414.0000,0.7913,0.0000,2294.1461,2294.1461,38.6466,16708.1461,0.0000,-16708.1461,7.2413,2.6317,10706.1000,0.0000,10706.1000,0.4370,2936.1151,0.0000,2936.1151,21.3438,0.0000,7769.9849,7769.9849,10.8270,7.2466,10.8270,9.0368,4.4986,67479.3345,10.8270,7.2373,7.2466,9.0322,4.5103,36082.3198,10.8270,7.2345,7.2434,9.0308,4.5138,31596.8709,9.7729,763.6670,-64014.5000,135158.5252
3708.0000,7.2082,13.7378,108.6000,86021.4000,-85912.8000,3.9017,25.1097,12324.1960,12349.3058,190.5506,98345.5960,83.4903,-98262.1058,7.2082,2.6025,28226.7000,0.0000,28226.7000,1.1530,7745.0372,0.0000,7745.0372,56.3091,0.0000,20481.6628,20481.6628,7.2082,12.9608,0.0000,1960.7000,-1960.7000,0.1018,0.0000,298.4978,298.4978,4.9728,2259.1978,0.0000,-2259.1978,7.2082,2.6025,476.5000,0.0000,476.5000,0.0195,130.7454,0.0000,130.7454,0.9506,0.0000,345.7546,345.7546,7.2082,12.6822,0.0000,14140.6000,-14140.6000,0.7763,0.0000,2250.3480,2250.3480,37.9151,16390.9480,0.0000,-16390.9480,7.2082,2.6025,9332.0000,0.0000,9332.0000,0.3812,2560.5787,0.0000,2560.5787,18.6163,0.0000,6771.4213,6771.4213,10.8644,7.2135,10.8644,9.0389,4.4591,66887.2075,10.8644,7.2042,7.2135,9.0343,4.4706,35764.5806,10.8644,7.2013,7.2103,9.0328,4.4740,31318.3106,9.5001,742.3546,-63978.9000,133970.0987
3709.0000,7.1874,13.7290,36.5000,87943.2000,-87906.7000,3.9836,8.4425,12594.8576,12603.3001,194.5533,100538.0576,28.0575,-100510.0001,7.1874,2.5851,28226.9000,0.0000,28226.9000,1.1537,7747.5693,0.0000,7747.5693,56.3444,0.0000,20479.3307,20479.3307,7.1874,12.9404,0.0000,2161.3000,-2161.3000,0.1122,0.0000,328.9911,328.9911,5.4811,2490.2911,0.0000,-2490.2911,7.1874,2.5851,624.9000,0.0000,624.9000,0.0255,171.5192,0.0000,171.5192,1.2474,0.0000,453.3808,453.3808,7.1874,12.6611,0.0000,15077.5000,-15077.5000,0.8278,0.0000,2399.2595,2399.2595,40.4289,17476.7595,0.0000,-17476.7595,7.1874,2.5851,8301.3000,0.0000,8301.3000,0.3393,2278.4966,0.0000,2278.4966,16.5704,0.0000,6022.8034,6022.8034,10.9512,7.1928,10.9512,9.0720,4.6695,70041.8708,10.9512,7.1834,7.1928,9.0673,4.6810,37448.3860,10.9512,7.1806,7.1895,9.0659,4.6846,32792.0387,9.6633,755.1012,-67992.4000,140282.2955
3710.0000,7.1687,13.6985,124.5000,92366.9000,-92242.4000,4.1887,28.8072,13223.9816,13252.7888,204.5700,105590.8816,95.6928,-105495.1888,7.1687,2.5687,28227.0000,0.0000,28227.0000,1.1541,7749.8323,0.0000,7749.8323,56.3665,0.0000,20477.1677,20477.1677,7.1687,12.9219,0.0000,2348.1000,-2348.1000,0.1219,0.0000,357.3805,357.3805,5.9546,2705.4805,0.0000,-2705.4805,7.1687,2.5687,486.8000,0.0000,486.8000,0.0199,133.6528,0.0000,133.6528,0.9721,0.0000,353.1472,353.1472,7.1687,12.6422,0.0000,15602.6000,-15602.6000,0.8567,0.0000,2482.6439,2482.6439,41.8380,18085.2439,0.0000,-18085.2439,7.1687,2.5687,7270.7000,0.0000,7270.7000,0.2973,1996.1989,0.0000,1996.1989,14.5189,0.0000,5274.5011,5274.5011,11.0812,7.1740,11.0812,9.1276,5.0023,75034.1370,11.0812,7.1647,7.1740,9.1230,5.0141,40113.1440,11.0812,7.1619,7.1708,9.1216,5.0178,35124.3578,9.9579,778.1280,-74208.6000,150271.6389
3711.0000,7.2056,13.7183,266.7000,96958.1000,-96691.4000,4.4047,61.6675,13890.4360,13952.1034,215.1168,110848.5360,205.0325,-110643.5034,7.2056,2.6062,28227.1000,0.0000,28227.1000,1.1546,7745.4590,0.0000,7745.4590,56.3865,0.0000,20481.6410,20481.6410,7.2056,12.9592,0.0000,3067.6000,-3067.6000,0.1593,0.0000,467.0045,467.0045,7.7788,3534.6045,0.0000,-3534.6045,7.2056,2.6062,387.1000,0.0000,387.1000,0.0158,106.2195,0.0000,106.2195,0.7733,0.0000,280.8805,280.8805,7.2056,12.6790,0.0000,15986.8000,-15986.8000,0.8778,0.0000,2544.1289,2544.1289,42.8692,18530.9289,0.0000,-18530.9289,7.2056,2.6062,8301.3000,0.0000,8301.3000,0.3395,2277.8599,0.0000,2277.8599,16.5827,0.0000,6023.4401,6023.4401,11.1561,7.2108,11.1561,9.1834,5.2891,79336.9820,11.1561,7.2016,7.2108,9.1789,5.3014,42411.3651,11.1561,7.1988,7.2076,9.1775,5.3052,37136.2374,10.4275,814.8176,-78830.3000,158884.5845
3712.0000,7.2977,13.6382,1543.2000,95136.2000,-93593.0000,4.3999,356.2128,13651.9615,14008.1743,214.8862,108788.1615,1186.9872,-107601.1743,7.2977,2.6927,28227.6000,0.0000,28227.6000,1.1538,7734.6157,0.0000,7734.6157,56.3486,0.0000,20492.9843,20492.9843,7.2977,13.0513,0.0000,11769.8000,-11769.8000,0.6112,0.0000,1792.9361,1792.9361,29.8483,13562.7361,0.0000,-13562.7361,7.2977,2.6927,387.4000,0.0000,387.4000,0.0158,106.1511,0.0000,106.1511,0.7733,0.0000,281.2489,281.2489,7.2977,12.7717,0.0000,17121.8000,-17121.8000,0.9401,0.0000,2725.7150,2725.7150,45.9106,19847.5150,0.0000,-19847.5150,7.2977,2.6927,9675.5000,0.0000,9675.5000,0.3955,2651.1738,0.0000,2651.1738,19.3145,0.0000,7024.3262,7024.3262,11.2029,7.3028,11.2029,9.2529,5.6532,84798.1352,11.2029,7.2939,7.3028,9.2484,5.6662,45329.6597,11.2029,7.2911,7.2997,9.2470,5.6702,39691.3152,11.2744,880.9957,-84194.1000,169819.1101
3713.0000,7.3581,13.3429,3777.1000,83039.9000,-79262.8000,3.9883,870.8779,11929.1252,12800.0031,194.7825,94969.0252,2906.2221,-92062.8031,7.3581,2.7435,23564.6000,0.0000,23564.6000,0.9615,6450.9153,0.0000,6450.9153,46.9591,0.0000,17113.6847,17113.6847,7.3581,13.1108,0.0000,17939.9000,-17939.9000,0.9318,0.0000,2733.9939,2733.9939,45.5055,20673.8939,0.0000,-20673.8939,7.3581,2.7435,388.9000,0.0000,388.9000,0.0159,106.4631,0.0000,106.4631,0.7750,0.0000,282.4369,282.4369,7.3581,12.8329,0.0000,18876.5000,-18876.5000,1.0363,0.0000,3005.7690,3005.7690,50.6100,21882.2690,0.0000,-21882.2690,7.3581,2.7435,12767.4000,0.0000,12767.4000,0.5210,3495.1332,0.0000,3495.1332,25.4427,0.0000,9272.2668,9272.2668,11.1126,7.3633,11.1126,9.2379,5.3902,80852.3331,11.1126,7.3543,7.3633,9.2334,5.4031,43224.4903,11.1126,7.3516,7.3601,9.2321,5.4070,37848.9637,11.1820,873.7794,-79358.3000,161925.7871
3714.0000,7.2141,13.2141,3053.8000,69574.3000,-66520.5000,3.3357,706.0007,9968.8836,10674.8843,162.9108,79543.1836,2347.7993,-77195.3843,7.2141,2.5981,14227.8000,0.0000,14227.8000,0.5799,3903.5692,0.0000,3903.5692,28.3210,0.0000,10324.2308,10324.2308,7.2141,12.9651,0.0000,5241.9000,-5241.9000,0.2723,0.0000,798.0609,798.0609,13.2982,6039.9609,0.0000,-6039.9609,7.2141,2.5981,381.5000,0.0000,381.5000,0.0155,104.6691,0.0000,104.6691,0.7594,0.0000,276.8309,276.8309,7.2141,12.6888,0.0000,20044.2000,-20044.2000,1.1003,0.0000,3189.9232,3189.9232,53.7368,23234.1232,0.0000,-23234.1232,7.2141,2.5981,15000.5000,0.0000,15000.5000,0.6114,4115.5688,0.0000,4115.5688,29.8590,0.0000,10884.9312,10884.9312,10.9390,7.2195,10.9390,9.0793,4.2429,63643.9919,10.9390,7.2099,7.2195,9.0745,4.2539,34030.8453,10.9390,7.2071,7.2162,9.0730,4.2571,29800.0182,8.8727,693.3247,-62196.8000,127474.8553
3715.0000,7.2341,13.0094,3918.8000,61330.3000,-57411.5000,3.0127,905.6399,8790.7984,9696.4384,147.1330,70121.0984,3013.1601,-67107.9384,7.2341,2.6300,14234.0000,0.0000,14234.0000,0.5817,3904.0669,0.0000,3904.0669,28.4097,0.0000,10329.9331,10329.9331,7.2341,12.9872,0.0000,1095.7000,-1095.7000,0.0569,0.0000,166.8392,166.8392,2.7788,1262.5392,0.0000,-1262.5392,7.2341,2.6300,394.5000,0.0000,394.5000,0.0161,108.2025,0.0000,108.2025,0.7874,0.0000,286.2975,286.2975,7.2341,12.7079,0.0000,18151.6000,-18151.6000,0.9966,0.0000,2888.9461,2888.9461,48.6714,21040.5461,0.0000,-21040.5461,7.2341,2.6300,14313.4000,0.0000,14313.4000,0.5850,3925.8445,0.0000,3925.8445,28.5682,0.0000,10387.5555,10387.5555,10.6130,7.2398,10.6130,8.9264,3.4146,51219.0381,10.6130,7.2298,7.2398,8.9214,3.4247,27397.6642,10.6130,7.2268,7.2363,8.9199,3.4277,23994.1480,7.8734,615.2364,-47716.9000,102610.8503
3716.0000,7.3439,12.6793,4707.5000,44622.3000,-39914.8000,2.3038,1085.6856,6408.5877,7494.2733,112.5139,51030.8877,3621.8144,-47409.0733,7.3439,2.7352,14237.2000,0.0000,14237.2000,0.5816,3898.3500,0.0000,3898.3500,28.4055,0.0000,10338.8500,10338.8500,7.3439,13.0974,0.0000,280.6000,-280.6000,0.0146,0.0000,42.7585,42.7585,0.7117,323.3585,0.0000,-323.3585,7.3439,2.7352,382.8000,0.0000,382.8000,0.0156,104.8161,0.0000,104.8161,0.7637,0.0000,277.9839,277.9839,7.3439,12.8182,0.0000,15146.6000,-15146.6000,0.8316,0.0000,2411.7086,2411.7086,40.6129,17558.3086,0.0000,-17558.3086,7.3439,2.7352,13111.0000,0.0000,13111.0000,0.5356,3589.9802,0.0000,3589.9802,26.1585,0.0000,9521.0198,9521.0198,10.0773,7.3499,10.0773,8.7136,2.2527,33790.0529,10.0773,7.3394,7.3499,8.7083,2.2614,18091.1825,10.0773,7.3362,7.3463,8.7068,2.2640,15847.9495,6.4242,501.9987,-27611.0000,67729.1849
3717.0000,7.4163,12.3173,5597.8000,37102.5000,-31504.7000,2.0171,1289.2780,5335.5744,6624.8523,98.5114,42438.0744,4308.5220,-38129.5523,7.4163,2.7961,14238.4000,0.0000,14238.4000,0.5805,3894.3460,0.0000,3894.3460,28.3496,0.0000,10344.0540,10344.0540,7.4163,4.2389,760.3000,0.0000,760.3000,0.0477,175.1346,0.0000,175.1346,2.3319,0.0000,585.1654,585.1654,7.4163,2.7961,532.0000,0.0000,532.0000,0.0217,145.5074,0.0000,145.5074,1.0592,0.0000,386.4926,386.4926,7.4163,12.8915,0.0000,12180.7000,-12180.7000,0.6687,0.0000,1940.0254,1940.0254,32.6560,14120.7254,0.0000,-14120.7254,7.4163,2.7961,10706.1000,0.0000,10706.1000,0.4365,2928.2263,0.0000,2928.2263,21.3165,0.0000,7777.8737,7777.8737,9.6952,7.4225,9.6952,8.5589,1.6533,24799.2033,9.6952,7.4115,7.4225,8.5534,1.6613,13290.2113,9.6952,7.4083,7.4187,8.5517,1.6637,11645.5691,5.6582,442.1393,-17448.6000,49734.9837
3718.0000,7.6566,11.9651,6543.7000,29552.2000,-23008.5000,1.7317,1500.4272,4268.4570,5768.8842,84.5738,33820.6570,5043.2728,-28777.3842,7.6566,3.0238,14238.3000,0.0000,14238.3000,0.5797,3879.9897,0.0000,3879.9897,28.3112,0.0000,10358.3103,10358.3103,7.6566,4.4704,2946.0000,0.0000,2946.0000,0.1847,675.6313,0.0000,675.6313,9.0225,0.0000,2270.3687,2270.3687,7.6566,3.0238,384.1000,0.0000,384.1000,0.0156,104.6687,0.0000,104.6687,0.7637,0.0000,279.4313,279.4313,7.6566,13.1331,0.0000,8596.2000,-8596.2000,0.4718,0.0000,1370.4994,1370.4994,23.0441,9966.6994,0.0000,-9966.6994,7.6566,3.0238,9332.0000,0.0000,9332.0000,0.3799,2543.0047,0.0000,2543.0047,18.5556,0.0000,6788.9953,6788.9953,9.1248,7.6631,9.1248,8.3940,0.9481,14221.9640,9.1248,7.6517,7.6631,8.3883,0.9555,7644.0896,9.1248,7.6484,7.6592,8.3866,0.9577,6703.8965,5.0453,394.2502,-4704.3000,28569.9501
3719.0000,7.8250,11.6408,7460.7000,25795.2000,-18334.5000,1.6156,1705.3684,3737.3913,5442.7597,78.9018,29532.5913,5755.3316,-23777.2597,7.8250,3.1670,14238.1000,0.0000,14238.1000,0.5771,3869.9589,0.0000,3869.9589,28.1848,0.0000,10368.1411,10368.1411,7.8250,4.6202,6162.1000,0.0000,6162.1000,0.3845,1408.8776,0.0000,1408.8776,18.7803,0.0000,4753.2224,4753.2224,7.8250,3.1670,394.1000,0.0000,394.1000,0.0160,107.1176,0.0000,107.1176,0.7801,0.0000,286.9824,286.9824,7.8250,13.3035,0.0000,4952.9000,-4952.9000,0.2718,0.0000,790.2355,790.2355,13.2738,5743.1355,0.0000,-5743.1355,7.8250,3.1670,5209.4000,0.0000,5209.4000,0.2111,1415.9308,0.0000,1415.9308,10.3122,0.0000,3793.4692,3793.4692,8.6947,7.8317,8.6947,8.2632,0.5120,7679.5957,8.6947,7.8200,7.8317,8.2573,0.5189,4151.2785,8.6947,7.8165,7.8276,8.2556,0.5210,3646.7707,4.6142,360.5593,2716.3000,15477.6450
3720.0000,7.8725,11.6751,6882.3000,23618.6000,-16736.3000,1.4818,1571.7794,3425.0440,4996.8234,72.3676,27043.6440,5310.5206,-21733.1234,7.8725,3.1987,14238.0000,0.0000,14238.0000,0.5753,3867.1293,0.0000,3867.1293,28.0973,0.0000,10370.8707,10370.8707,7.8725,4.6559,8618.4000,0.0000,8618.4000,0.5360,1968.7767,0.0000,1968.7767,26.1771,0.0000,6649.6233,6649.6233,7.8725,3.1987,429.0000,0.0000,429.0000,0.0173,116.5191,0.0000,116.5191,0.8466,0.0000,312.4809,312.4809,7.8725,13.3521,0.0000,2803.5000,-2803.5000,0.1538,0.0000,447.3957,447.3957,7.5121,3250.8957,0.0000,-3250.8957,7.8725,3.1987,1602.2000,0.0000,1602.2000,0.0647,435.1675,0.0000,435.1675,3.1618,0.0000,1167.0325,1167.0325,8.4667,7.8793,8.4667,8.1730,0.3205,4807.2139,8.4667,7.8673,7.8793,8.1670,0.3270,2616.1065,8.4667,7.8637,7.8751,8.1652,0.3290,2302.6809,4.2435,331.5898,5347.8000,9726.0013
3721.0000,8.0490,11.4322,7712.5000,21588.8000,-13876.3000,1.4387,1755.6537,3141.0331,4896.6867,70.2622,24729.8331,5956.8463,-18772.9867,8.0490,3.3666,14209.1000,0.0000,14209.1000,0.5736,3848.9038,0.0000,3848.9038,28.0158,0.0000,10360.1962,10360.1962,8.0490,4.8264,11913.8000,0.0000,11913.8000,0.7402,2712.8666,0.0000,2712.8666,36.1517,0.0000,9200.9334,9200.9334,8.0490,3.3666,439.4000,0.0000,439.4000,0.0177,119.0229,0.0000,119.0229,0.8664,0.0000,320.3771,320.3771,8.0490,13.5296,0.0000,2036.0000,-2036.0000,0.1117,0.0000,325.1849,325.1849,5.4553,2361.1849,0.0000,-2361.1849,8.0490,3.3666,913.9000,0.0000,913.9000,0.0369,247.5536,0.0000,247.5536,1.8019,0.0000,666.3464,666.3464,8.1011,8.0559,8.1011,8.0785,0.0254,381.7185,8.1011,8.0439,8.0559,8.0725,0.0322,257.8294,8.1011,8.0403,8.0517,8.0707,0.0342,239.7058,4.3783,342.1277,11563.9000,879.2536
3722.0000,8.1947,11.0953,8746.8000,19693.5000,-10946.7000,1.4128,1985.7696,2873.1538,4858.9233,68.9987,22566.6538,6761.0304,-15805.6233,8.1947,3.4932,14207.2000,0.0000,14207.2000,0.5717,3839.8696,0.0000,3839.8696,27.9217,0.0000,10367.3304,10367.3304,8.1947,4.9581,14698.2000,0.0000,14698.2000,0.9100,3338.0877,0.0000,3338.0877,44.4423,0.0000,11360.1123,11360.1123,8.1947,3.4932,429.1000,0.0000,429.1000,0.0173,115.9756,0.0000,115.9756,0.8433,0.0000,313.1244,313.1244,8.1947,13.6768,0.0000,1453.3000,-1453.3000,0.0797,0.0000,232.2836,232.2836,3.8933,1685.5836,0.0000,-1685.5836,8.1947,3.4932,399.4000,0.0000,399.4000,0.0161,107.9484,0.0000,107.9484,0.7849,0.0000,291.4516,291.4516,7.7774,8.2016,7.7774,7.9895,-0.2460,-3690.4786,7.7774,8.1895,8.2016,7.9835,-0.2390,-1912.2433,7.7774,8.1860,8.1974,7.9817,-0.2369,-1658.6489,4.5113,352.5222,17333.9000,-7261.3708
3723.0000,8.3069,10.7336,9744.9000,17929.4000,-8184.5000,1.3904,2207.8158,2621.3537,4829.1695,67.9043,20550.7537,7537.0842,-13013.6695,8.3069,3.5899,14207.0000,0.0000,14207.0000,0.5702,3833.2824,0.0000,3833.2824,27.8472,0.0000,10373.7176,10373.7176,8.3069,5.0588,16269.3000,0.0000,16269.3000,1.0043,3687.4294,0.0000,3687.4294,49.0490,0.0000,12581.8706,12581.8706,8.3069,3.5899,439.4000,0.0000,439.4000,0.0176,118.5574,0.0000,118.5574,0.8613,0.0000,320.8426,320.8426,8.3069,13.7901,0.0000,949.1000,-949.1000,0.0521,0.0000,151.7826,151.7826,2.5422,1100.8826,0.0000,-1100.8826,8.3069,3.5899,399.4000,0.0000,399.4000,0.0160,107.7647,0.0000,107.7647,0.7829,0.0000,291.6353,291.6353,7.5035,8.3138,7.5035,7.9086,-0.4767,-7150.9393,7.5035,8.3017,8.3138,7.9026,-0.4696,-3756.9188,7.5035,8.2981,8.3096,7.9008,-0.4675,-3272.5031,4.5759,357.5687,22181.5000,-14180.3612
3724.0000,8.0425,11.5779,8042.8000,24142.5000,-16099.7000,1.5725,1831.0643,3512.1464,5343.2107,76.7968,27654.6464,6211.7357,-21442.9107,8.0425,3.3229,14206.8000,0.0000,14206.8000,0.5690,3848.6666,0.0000,3848.6666,27.7902,0.0000,10358.1334,10358.1334,8.0425,4.7916,19074.9000,0.0000,19074.9000,1.1749,4344.0239,0.0000,4344.0239,57.3782,0.0000,14730.8761,14730.8761,8.0425,3.3229,429.1000,0.0000,429.1000,0.0172,116.2445,0.0000,116.2445,0.8394,0.0000,312.8555,312.8555,8.0425,13.5252,0.0000,761.0000,-761.0000,0.0417,0.0000,121.5412,121.5412,2.0382,882.5412,0.0000,-882.5412,8.0425,3.3229,913.4000,0.0000,913.4000,0.0366,247.4429,0.0000,247.4429,1.7867,0.0000,665.9571,665.9571,7.7580,8.0492,7.7580,7.9036,-0.1916,-2874.0760,7.7580,8.0373,8.0492,7.8977,-0.1838,-1470.1049,7.7580,8.0338,8.0451,7.8959,-0.1814,-1269.9519,5.1178,399.9108,17763.5000,-5614.1328
3725.0000,7.6566,12.7005,4329.2000,32035.8000,-27706.6000,1.7130,992.6581,4627.1777,5619.8359,83.6619,36662.9777,3336.5419,-33326.4359,7.6566,2.9699,14206.8000,0.0000,14206.8000,0.5718,3871.4094,0.0000,3871.4094,27.9242,0.0000,10335.3906,10335.3906,7.6566,4.4296,15410.4000,0.0000,15410.4000,0.9542,3534.2024,0.0000,3534.2024,46.6020,0.0000,11876.1976,11876.1976,7.6566,2.9699,577.2000,0.0000,577.2000,0.0232,157.2893,0.0000,157.2893,1.1345,0.0000,419.9107,419.9107,7.6566,13.1367,0.0000,860.3000,-860.3000,0.0472,0.0000,137.1583,137.1583,2.3047,997.4583,0.0000,-997.4583,7.6566,2.9699,4854.2000,0.0000,4854.2000,0.1954,1322.7888,0.0000,1322.7888,9.5412,0.0000,3531.4112,3531.4112,8.2602,7.6633,8.2602,7.9618,0.4034,6051.5945,8.2602,7.6515,7.6633,7.9559,0.4114,3291.5754,8.2602,7.6479,7.6592,7.9541,0.4139,2896.9663,5.2572,410.8043,6481.7000,12240.1361
3726.0000,6.6821,12.7652,3303.7000,92912.8000,-89609.1000,4.4138,771.4182,13188.8730,13960.2912,215.5649,106101.6730,2532.2818,-103569.3912,6.6821,2.0546,14206.6000,0.0000,14206.6000,0.5758,3929.9322,0.0000,3929.9322,28.1225,0.0000,10276.6678,10276.6678,6.6821,3.4972,2031.0000,0.0000,2031.0000,0.1267,474.2245,0.0000,474.2245,6.1899,0.0000,1556.7755,1556.7755,6.6821,2.0546,530.5000,0.0000,530.5000,0.0215,146.7507,0.0000,146.7507,1.0501,0.0000,383.7493,383.7493,6.6821,12.1569,0.0000,1972.6000,-1972.6000,0.1082,0.0000,313.3516,313.3516,5.2866,2285.9516,0.0000,-2285.9516,6.6821,2.0546,16334.1000,0.0000,16334.1000,0.6621,4518.4566,0.0000,4518.4566,32.3340,0.0000,11815.6434,11815.6434,10.2722,6.6882,10.2722,8.4802,4.0836,61254.6052,10.2722,6.6775,6.6882,8.4749,4.0957,32765.9324,10.2722,6.6742,6.6845,8.4732,4.0995,28696.4610,8.8623,692.5152,-58479.5000,122716.9986
3727.0000,6.8767,13.4380,0.0000,142479.4000,-142479.4000,6.4319,0.0000,20293.4459,20293.4459,314.1238,162772.8459,0.0000,-162772.8459,6.8767,2.3282,24130.0000,0.0000,24130.0000,0.9961,6654.9251,0.0000,6654.9251,48.6476,0.0000,17475.0749,17475.0749,6.8767,9.6903,148.7000,368.1000,-219.4000,0.0286,34.5953,55.9179,90.5132,1.3947,424.0179,114.1047,-309.9132,6.8767,2.3282,1084.1000,0.0000,1084.1000,0.0448,298.9890,0.0000,298.9890,2.1856,0.0000,785.1110,785.1110,6.8767,12.3457,0.0000,3117.7000,-3117.7000,0.1713,0.0000,495.5661,495.5661,8.3657,3613.2661,0.0000,-3613.2661,6.8767,2.3282,17362.1000,0.0000,17362.1000,0.7167,4788.3745,0.0000,4788.3745,35.0031,0.0000,12573.7255,12573.7255,11.0754,6.8821,11.0754,8.9787,6.7843,101764.9659,11.0754,6.8727,6.8821,8.9740,6.7996,54396.6003,11.0754,6.8697,6.8788,8.9726,6.8044,47630.6280,12.5840,983.3292,-103240.3000,203792.1942
3728.0000,7.1937,13.7526,0.0000,161064.5000,-161064.5000,7.2786,0.0000,23069.5694,23069.5694,355.4741,184134.0694,0.0000,-184134.0694,7.1937,2.6198,29437.2000,0.0000,29437.2000,1.2107,8078.9851,0.0000,8078.9851,59.1284,0.0000,21358.2149,21358.2149,7.1937,12.9510,0.0000,10369.3000,-10369.3000,0.5380,0.0000,1578.4720,1578.4720,26.2771,11947.7720,0.0000,-11947.7720,7.1937,2.6198,1834.8000,0.0000,1834.8000,0.0755,503.5575,0.0000,503.5575,3.6854,0.0000,1331.2425,1331.2425,7.1937,12.6650,0.0000,4046.1000,-4046.1000,0.2222,0.0000,643.8649,643.8649,10.8539,4689.9649,0.0000,-4689.9649,7.1937,2.6198,16676.8000,0.0000,16676.8000,0.6859,4576.9169,0.0000,4576.9169,33.4975,0.0000,12099.8831,12099.8831,11.4924,7.1987,11.4924,9.3455,8.2895,124341.8229,11.4924,7.1900,7.1987,9.3412,8.3061,66449.0456,11.4924,7.1873,7.1956,9.3398,8.3114,58179.7466,15.0164,1173.3993,-127531.1000,248970.6151
3729.0000,7.4280,13.9791,0.0000,177933.8000,-177933.8000,8.0549,0.0000,25593.4539,25593.4539,393.3874,203527.2539,0.0000,-203527.2539,7.4280,2.8205,33476.4000,0.0000,33476.4000,1.3686,9154.4802,0.0000,9154.4802,66.8412,0.0000,24321.9198,24321.9198,7.4280,13.1824,0.0000,11132.5000,-11132.5000,0.5781,0.0000,1697.3953,1697.3953,28.2314,12829.8953,0.0000,-12829.8953,7.4280,2.8205,1984.4000,0.0000,1984.4000,0.0811,542.6554,0.0000,542.6554,3.9622,0.0000,1441.7446,1441.7446,7.4280,12.9023,0.0000,4769.1000,-4769.1000,0.2618,0.0000,759.6128,759.6128,12.7881,5528.7128,0.0000,-5528.7128,7.4280,2.8205,14620.7000,0.0000,14620.7000,0.5977,3998.1870,0.0000,3998.1870,29.1927,0.0000,10622.5130,10622.5130,11.8233,7.4327,11.8233,9.6280,9.2650,138975.6426,11.8233,7.4245,7.4327,9.6239,9.2823,74258.1662,11.8233,7.4220,7.4299,9.6226,9.2877,65013.8716,16.4134,1282.5671,-143753.9000,278247.6803
3730.0000,7.6407,14.1865,0.0000,185290.2000,-185290.2000,8.3987,0.0000,26755.0819,26755.0819,410.1813,212045.2819,0.0000,-212045.2819,7.6407,3.0073,39524.5000,0.0000,39524.5000,1.6088,10773.2073,0.0000,10773.2073,78.5726,0.0000,28751.2927,28751.2927,7.6407,13.3931,0.0000,11247.9000,-11247.9000,0.5844,0.0000,1717.6142,1717.6142,28.5396,12965.5142,0.0000,-12965.5142,7.6407,3.0073,2034.2000,0.0000,2034.2000,0.0828,554.4626,0.0000,554.4626,4.0439,0.0000,1479.7374,1479.7374,7.6407,13.1172,0.0000,5785.7000,-5785.7000,0.3176,0.0000,922.3553,922.3553,15.5097,6708.0553,0.0000,-6708.0553,7.6407,3.0073,13249.9000,0.0000,13249.9000,0.5393,3611.5300,0.0000,3611.5300,26.3401,0.0000,9638.3700,9638.3700,11.9540,7.6452,11.9540,9.7996,9.5824,143736.0410,11.9540,7.6373,7.6452,9.7957,9.5999,76799.0559,11.9540,7.6349,7.6424,9.7945,9.6054,67237.4824,17.2975,1351.6492,-147515.2000,287772.5794
3731.0000,7.8394,14.3805,0.0000,204928.3000,-204928.3000,9.2999,0.0000,29699.3635,29699.3635,454.1903,234627.6635,0.0000,-234627.6635,7.8394,3.1824,41541.1000,0.0000,41541.1000,1.6843,11288.5232,0.0000,11288.5232,82.2564,0.0000,30252.5768,30252.5768,7.8394,13.5900,0.0000,14141.1000,-14141.1000,0.7351,0.0000,2162.6184,2162.6184,35.8989,16303.7184,0.0000,-16303.7184,7.8394,3.1824,2407.0000,0.0000,2407.0000,0.0976,654.0866,0.0000,654.0866,4.7661,0.0000,1752.9134,1752.9134,7.8394,13.3178,0.0000,6858.6000,-6858.6000,0.3764,0.0000,1094.3616,1094.3616,18.3814,7952.9616,0.0000,-7952.9616,7.8394,3.1824,10679.8000,0.0000,10679.8000,0.4330,2902.1660,0.0000,2902.1660,21.1473,0.0000,7777.6340,7777.6340,12.3384,7.8436,12.3384,10.0910,10.9446,164168.6868,12.3384,7.8362,7.8436,10.0873,10.9628,87702.1131,12.3384,7.8338,7.8410,10.0861,10.9685,76779.4953,18.9392,1479.9370,-171300.1000,328650.2952
