Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3732.0000,7.9457,14.4813,0.0000,215060.1000,-215060.1000,9.7705,0.0000,31229.4640,31229.4640,477.1746,246289.5640,0.0000,-246289.5640,7.9457,3.2689,35995.5000,0.0000,35995.5000,1.4541,9765.6749,0.0000,9765.6749,71.0148,0.0000,26229.8251,26229.8251,7.9457,13.6942,0.0000,13597.7000,-13597.7000,0.7072,0.0000,2081.2060,2081.2060,34.5362,15678.9060,0.0000,-15678.9060,7.9457,3.2689,2876.9000,0.0000,2876.9000,0.1162,780.5106,0.0000,780.5106,5.6758,0.0000,2096.3894,2096.3894,7.9457,13.4258,0.0000,7569.8000,-7569.8000,0.4153,0.0000,1208.4358,1208.4358,20.2832,8778.2358,0.0000,-8778.2358,7.9457,3.2689,9309.1000,0.0000,9309.1000,0.3761,2525.5836,0.0000,2525.5836,18.3657,0.0000,6783.5164,6783.5164,12.7040,7.9499,12.7040,10.3270,11.7714,176571.7212,12.7040,7.9426,7.9499,10.3233,11.7896,94316.4259,12.7040,7.9403,7.9474,10.3222,11.7953,82566.8645,19.2589,1504.9211,-188046.1000,353455.0116
3733.0000,8.1913,14.7267,0.0000,226945.0000,-226945.0000,10.3166,0.0000,33107.6315,33107.6315,503.8452,260052.6315,0.0000,-260052.6315,8.1913,3.4987,41543.7000,0.0000,41543.7000,1.6749,11228.8695,0.0000,11228.8695,81.8010,0.0000,30314.8305,30314.8305,8.1913,13.9397,0.0000,17510.6000,-17510.6000,0.9109,0.0000,2685.2730,2685.2730,44.4862,20195.8730,0.0000,-20195.8730,8.1913,3.4987,2746.5000,0.0000,2746.5000,0.1107,742.3530,0.0000,742.3530,5.4080,0.0000,2004.1470,2004.1470,8.1913,13.6728,0.0000,8911.2000,-8911.2000,0.4889,0.0000,1424.2685,1424.2685,23.8749,10335.4685,0.0000,-10335.4685,8.1913,3.4987,8281.0000,0.0000,8281.0000,0.3339,2238.2760,0.0000,2238.2760,16.3056,0.0000,6042.7240,6042.7240,12.9176,8.1953,12.9176,10.5565,12.6003,189004.2243,12.9176,8.1883,8.1953,10.5530,12.6190,100952.0981,12.9176,8.1861,8.1929,10.5518,12.6249,88374.5056,20.7538,1621.7298,-200795.6000,378330.8280
3734.0000,8.3631,14.8923,0.0000,238720.4000,-238720.4000,10.8669,0.0000,34939.3379,34939.3379,530.7213,273659.7379,0.0000,-273659.7379,8.3631,3.6450,39523.9000,0.0000,39523.9000,1.5864,10655.1093,0.0000,10655.1093,77.4760,0.0000,28868.7907,28868.7907,8.3631,14.1090,0.0000,19629.2000,-19629.2000,1.0217,0.0000,3014.3644,3014.3644,49.8996,22643.5644,0.0000,-22643.5644,8.3631,3.6450,1817.7000,0.0000,1817.7000,0.0730,490.0274,0.0000,490.0274,3.5631,0.0000,1327.6726,1327.6726,8.3631,13.8466,0.0000,11339.6000,-11339.6000,0.6219,0.0000,1813.9864,1813.9864,30.3740,13153.5864,0.0000,-13153.5864,8.3631,3.6450,7253.0000,0.0000,7253.0000,0.2911,1955.3108,0.0000,1955.3108,14.2176,0.0000,5297.6892,5297.6892,13.2750,8.3670,13.2750,10.8210,13.6872,205307.7500,13.2750,8.3602,8.3670,10.8176,13.7062,109649.5180,13.2750,8.3581,8.3647,10.8165,13.7122,95985.5111,21.6915,1695.0036,-221094.6000,410942.7791
3735.0000,8.5646,15.0905,0.0000,246718.3000,-246718.3000,11.2419,0.0000,36249.6983,36249.6983,549.0362,282967.9983,0.0000,-282967.9983,8.5646,3.8263,37512.4000,0.0000,37512.4000,1.5010,10082.0520,0.0000,10082.0520,73.3042,0.0000,27430.3480,27430.3480,8.5646,14.3092,0.0000,22671.1000,-22671.1000,1.1806,0.0000,3487.3525,3487.3525,57.6580,26158.4525,0.0000,-26158.4525,8.5646,3.8263,1754.0000,0.0000,1754.0000,0.0702,471.4153,0.0000,471.4153,3.4275,0.0000,1282.5847,1282.5847,8.5646,14.0496,0.0000,14700.9000,-14700.9000,0.8062,0.0000,2354.2159,2354.2159,39.3716,17055.1159,0.0000,-17055.1159,8.5646,3.8263,8281.0000,0.0000,8281.0000,0.3313,2225.6500,0.0000,2225.6500,16.1822,0.0000,6055.3500,6055.3500,13.5578,8.5684,13.5578,11.0631,14.5595,218392.5398,13.5578,8.5617,8.5684,11.0598,14.5788,116630.6853,13.5578,8.5596,8.5661,11.0587,14.5850,102094.7969,22.6967,1773.5514,-236542.9000,437118.0220
3736.0000,8.6925,15.2131,0.0000,246216.0000,-246216.0000,11.2319,0.0000,36265.5278,36265.5278,548.5469,282481.5278,0.0000,-282481.5278,8.6925,3.9337,31958.4000,0.0000,31958.4000,1.2741,8572.7518,0.0000,8572.7518,62.2246,0.0000,23385.6482,23385.6482,8.6925,14.4349,0.0000,24577.1000,-24577.1000,1.2805,0.0000,3784.6771,3784.6771,62.5386,28361.7771,0.0000,-28361.7771,8.6925,3.9337,2259.4000,0.0000,2259.4000,0.0901,606.0778,0.0000,606.0778,4.3992,0.0000,1653.3222,1653.3222,8.6925,14.1790,0.0000,18502.6000,-18502.6000,1.0145,0.0000,2965.1202,2965.1202,49.5452,21467.7202,0.0000,-21467.7202,8.6925,3.9337,9651.8000,0.0000,9651.8000,0.3848,2589.0685,0.0000,2589.0685,18.7925,0.0000,7062.7315,7062.7315,13.7878,8.6962,13.7878,11.2420,14.9994,224990.4684,13.7878,8.6897,8.6962,11.2387,15.0187,120149.3321,13.7878,8.6876,8.6940,11.2377,15.0248,105173.4087,22.9137,1790.5127,-245426.1000,450313.2092
3737.0000,8.7982,15.3158,0.0000,257891.7000,-257891.7000,11.7731,0.0000,38063.4818,38063.4818,574.9797,295955.1818,0.0000,-295955.1818,8.7982,4.0257,20876.1000,0.0000,20876.1000,0.8304,5591.0393,0.0000,5591.0393,40.5536,0.0000,15285.0607,15285.0607,8.7982,14.5394,0.0000,21711.8000,-21711.8000,1.1316,0.0000,3346.5174,3346.5174,55.2665,25058.3174,0.0000,-25058.3174,8.7982,4.0257,1439.1000,0.0000,1439.1000,0.0572,385.4199,0.0000,385.4199,2.7956,0.0000,1053.6801,1053.6801,8.7982,14.2857,0.0000,21018.0000,-21018.0000,1.1523,0.0000,3370.2436,3370.2436,56.2753,24388.2436,0.0000,-24388.2436,8.7982,4.0257,12735.9000,0.0000,12735.9000,0.5066,3410.9301,0.0000,3410.9301,24.7406,0.0000,9324.9699,9324.9699,14.1634,8.8019,14.1634,11.4826,15.9758,239636.8151,14.1634,8.7954,8.8019,11.4794,15.9951,127960.9258,14.1634,8.7934,8.7997,11.4784,16.0013,112008.7676,23.1768,1811.0671,-265570.4000,479606.5085
3738.0000,8.2190,14.7231,0.0000,162667.3000,-162667.3000,7.4305,0.0000,23742.9974,23742.9974,362.8931,186410.2974,0.0000,-186410.2974,8.2190,3.4527,17190.2000,0.0000,17190.2000,0.6825,4644.3922,0.0000,4644.3922,33.3304,0.0000,12545.8078,12545.8078,8.2190,13.9546,0.0000,1249.8000,-1249.8000,0.0652,0.0000,191.7011,191.7011,3.1822,1441.5011,0.0000,-1441.5011,8.2190,3.4527,1191.5000,0.0000,1191.5000,0.0473,321.9156,0.0000,321.9156,2.3102,0.0000,869.5844,869.5844,8.2190,13.7044,0.0000,21801.6000,-21801.6000,1.1951,0.0000,3485.0127,3485.0127,58.3690,25286.6127,0.0000,-25286.6127,8.2190,3.4527,14963.4000,0.0000,14963.4000,0.5941,4042.7626,0.0000,4042.7626,29.0128,0.0000,10920.6374,10920.6374,13.1067,8.2234,13.1067,10.6651,9.4312,141468.4337,13.1067,8.2156,8.2234,10.6612,9.4463,75570.0277,13.1067,8.2134,8.2207,10.6600,9.4507,66154.7487,15.0219,1173.8346,-152373.6000,283193.2101
3739.0000,8.0187,14.5414,0.0000,156374.7000,-156374.7000,7.1195,0.0000,22738.6026,22738.6026,347.7054,179113.3026,0.0000,-179113.3026,8.0187,3.3073,17192.9000,0.0000,17192.9000,0.6897,4659.2934,0.0000,4659.2934,33.6851,0.0000,12533.6066,12533.6066,8.0187,8.0187,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.0187,3.3073,913.2000,0.0000,913.2000,0.0366,247.4781,0.0000,247.4781,1.7892,0.0000,665.7219,665.7219,8.0187,13.5010,0.0000,20089.6000,-20089.6000,1.1018,0.0000,3208.1942,3208.1942,53.8103,23297.7942,0.0000,-23297.7942,8.0187,3.3073,14278.0000,0.0000,14278.0000,0.5728,3869.3526,0.0000,3869.3526,27.9741,0.0000,10408.6474,10408.6474,12.8880,8.0234,12.8880,10.4557,8.9317,133974.7622,12.8880,8.0153,8.0234,10.4516,8.9465,71572.1148,12.8880,8.0128,8.0205,10.4504,8.9509,62656.6246,14.2807,1115.9138,-144080.2000,268203.5016
3740.0000,7.7508,14.2767,0.0000,95850.7000,-95850.7000,4.3590,0.0000,13868.4903,13868.4903,212.8873,109719.1903,0.0000,-109719.1903,7.7508,3.0637,17186.2000,0.0000,17186.2000,0.6920,4676.5600,0.0000,4676.5600,33.7950,0.0000,12509.6400,12509.6400,7.7508,7.7508,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.7508,3.0637,998.7000,0.0000,998.7000,0.0402,271.7576,0.0000,271.7576,1.9638,0.0000,726.9424,726.9424,7.7508,13.2311,0.0000,16394.1000,-16394.1000,0.8993,0.0000,2614.8071,2614.8071,43.9200,19008.9071,0.0000,-19008.9071,7.7508,3.0637,13078.6000,0.0000,13078.6000,0.5266,3558.8354,0.0000,3558.8354,25.7178,0.0000,9519.7646,9519.7646,11.9667,7.7561,11.9667,9.8614,5.2919,79379.1949,11.9667,7.7468,7.7561,9.8567,5.3036,42428.4937,11.9667,7.7442,7.7529,9.8554,5.3069,37148.5244,9.7756,763.8818,-80981.3000,158956.2130
3741.0000,7.4408,13.9718,0.0000,87073.1000,-87073.1000,3.9539,0.0000,12527.2244,12527.2244,193.1019,99600.3244,0.0000,-99600.3244,7.4408,2.7850,14557.9000,0.0000,14557.9000,0.5890,3980.2338,0.0000,3980.2338,28.7678,0.0000,10577.6662,10577.6662,7.4408,7.4408,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.4408,2.7850,575.0000,0.0000,575.0000,0.0233,157.2091,0.0000,157.2091,1.1363,0.0000,417.7909,417.7909,7.4408,12.9186,0.0000,11998.1000,-11998.1000,0.6583,0.0000,1911.1326,1911.1326,32.1517,13909.2326,0.0000,-13909.2326,7.4408,2.7850,10679.8000,0.0000,10679.8000,0.4321,2919.9336,0.0000,2919.9336,21.1043,0.0000,7759.8664,7759.8664,11.7837,7.4464,11.7837,9.6150,4.7316,70973.4815,11.7837,7.4365,7.4464,9.6101,4.7423,37938.2391,11.7837,7.4337,7.4430,9.6087,4.7454,33217.9756,8.4850,663.0290,-73258.5000,142129.6962
3742.0000,7.3352,13.8760,0.0000,64968.5000,-64968.5000,2.9451,0.0000,9329.2150,9329.2150,143.8324,74297.7150,0.0000,-74297.7150,7.3352,2.7089,14207.2000,0.0000,14207.2000,0.5782,3890.6562,0.0000,3890.6562,28.2364,0.0000,10316.5438,10316.5438,7.3352,9.1512,181.4000,278.0000,-96.6000,0.0258,41.8476,42.3597,84.2073,1.2607,320.3597,139.5524,-180.8073,7.3352,2.7089,443.5000,0.0000,443.5000,0.0180,121.4529,0.0000,121.4529,0.8814,0.0000,322.0471,322.0471,7.3352,12.8109,0.0000,7648.4000,-7648.4000,0.4198,0.0000,1217.7703,1217.7703,20.5027,8866.1703,0.0000,-8866.1703,7.3352,2.7089,9309.1000,0.0000,9309.1000,0.3788,2549.3065,0.0000,2549.3065,18.5016,0.0000,6759.7935,6759.7935,11.2516,7.3412,11.2516,9.2964,3.2922,49383.4946,11.2516,7.3306,7.3412,9.2911,3.3012,26409.3541,11.2516,7.3275,7.3376,9.2895,3.3038,23126.4672,6.5486,511.7168,-48753.7000,98919.3159
3743.0000,7.1308,13.6694,13.1000,56933.4000,-56920.3000,2.5801,3.0333,8145.5395,8148.5728,126.0086,65078.9395,10.0667,-65068.8728,7.1308,2.5191,14206.8000,0.0000,14206.8000,0.5793,3902.8105,0.0000,3902.8105,28.2913,0.0000,10303.9895,10303.9895,7.1308,9.3261,529.7000,966.9000,-437.2000,0.0835,122.6582,147.1247,269.7829,4.0778,1114.0247,407.0418,-706.9829,7.1308,2.5191,427.2000,0.0000,427.2000,0.0174,117.3579,0.0000,117.3579,0.8507,0.0000,309.8421,309.8421,7.1308,12.6052,0.0000,3860.3000,-3860.3000,0.2119,0.0000,614.1543,614.1543,10.3494,4474.4543,0.0000,-4474.4543,7.1308,2.5191,5196.9000,0.0000,5196.9000,0.2119,1427.6625,0.0000,1427.6625,10.3490,0.0000,3769.2375,3769.2375,11.0624,7.1372,11.0624,9.0998,2.7888,41832.3250,11.0624,7.1260,7.1372,9.0942,2.7968,22374.2440,11.0624,7.1227,7.1333,9.0926,2.7991,19593.8273,5.5262,431.8243,-41386.9000,83800.3963
3744.0000,7.0595,13.5599,171.3000,47070.1000,-46898.8000,2.1404,39.7169,6725.8624,6765.5792,104.5344,53795.9624,131.5831,-53664.3792,7.0595,2.4673,14206.7000,0.0000,14206.7000,0.5815,3907.0780,0.0000,3907.0780,28.3995,0.0000,10299.6220,10299.6220,7.0595,6.2931,1777.6000,792.0000,985.6000,0.1532,412.1657,120.4547,532.6204,7.4841,912.4547,1365.4343,452.9796,7.0595,2.4673,441.0000,0.0000,441.0000,0.0181,121.2823,0.0000,121.2823,0.8816,0.0000,319.7177,319.7177,7.0595,12.5323,0.0000,2313.5000,-2313.5000,0.1270,0.0000,367.9707,367.9707,6.2040,2681.4707,0.0000,-2681.4707,7.0595,2.4673,1598.7000,0.0000,1598.7000,0.0654,439.6690,0.0000,439.6690,3.1958,0.0000,1159.0310,1159.0310,10.7662,7.0662,10.7662,8.9162,2.2017,33026.1640,10.7662,7.0544,7.0662,8.9103,2.2087,17669.9371,10.7662,7.0510,7.0621,8.9086,2.2108,15475.6013,4.6285,361.6786,-31980.3000,66171.7025
3745.0000,7.1063,13.5694,322.5000,47743.8000,-47421.3000,2.1792,74.7081,6827.7925,6902.5006,106.4291,54571.5925,247.7919,-54323.8006,7.1063,2.5190,14178.0000,0.0000,14178.0000,0.5811,3896.3720,0.0000,3896.3720,28.3802,0.0000,10281.6280,10281.6280,7.1063,5.4622,4598.0000,1141.6000,3456.4000,0.3497,1065.2018,173.6789,1238.8807,17.0790,1315.2789,3532.7982,2217.5193,7.1063,2.5190,426.5000,0.0000,426.5000,0.0175,117.2099,0.0000,117.2099,0.8537,0.0000,309.2901,309.2901,7.1063,12.5787,0.0000,1868.5000,-1868.5000,0.1026,0.0000,297.2422,297.2422,5.0111,2165.7422,0.0000,-2165.7422,7.1063,2.5190,912.2000,0.0000,912.2000,0.0374,250.6891,0.0000,250.6891,1.8260,0.0000,661.5109,661.5109,10.5198,7.1130,10.5198,8.8164,2.1467,32200.8171,10.5198,7.1012,7.1130,8.8105,2.1542,17233.6353,10.5198,7.0977,7.1089,8.8087,2.1564,15094.9185,4.9012,382.9899,-30316.7000,64529.3709
3746.0000,7.1910,13.6153,429.1000,44034.2000,-43605.1000,2.0183,99.2453,6306.7966,6406.0418,98.5719,50340.9966,329.8547,-50011.1418,7.1910,2.5974,14176.0000,0.0000,14176.0000,0.5805,3890.7388,0.0000,3890.7388,28.3512,0.0000,10285.2612,10285.2612,7.1910,4.8805,6449.9000,824.0000,5625.9000,0.4498,1491.8939,125.4315,1617.3254,21.9682,949.4315,4958.0061,4008.5746,7.1910,2.5974,440.8000,0.0000,440.8000,0.0181,120.9818,0.0000,120.9818,0.8816,0.0000,319.8182,319.8182,7.1910,12.6640,0.0000,1516.8000,-1516.8000,0.0833,0.0000,241.3693,241.3693,4.0677,1758.1693,0.0000,-1758.1693,7.1910,2.5974,399.0000,0.0000,399.0000,0.0163,109.5094,0.0000,109.5094,0.7980,0.0000,289.4906,289.4906,10.2097,7.1979,10.2097,8.7038,1.8391,27586.7307,10.2097,7.1858,7.1979,8.6978,1.8465,14771.8376,10.2097,7.1822,7.1937,8.6960,1.8487,12940.6160,4.7495,371.1325,-24480.2000,55299.1843
3747.0000,7.2114,13.5869,542.6000,40544.8000,-40002.2000,1.8681,125.4485,5809.1475,5934.5960,91.2343,46353.9475,417.1515,-45936.7960,7.2114,2.6099,14175.9000,0.0000,14175.9000,0.5796,3889.4875,0.0000,3889.4875,28.3060,0.0000,10286.4125,10286.4125,7.2114,4.6394,6597.6000,569.1000,6028.5000,0.4452,1525.4839,86.6419,1612.1258,21.7422,655.7419,5072.1161,4416.3742,7.2114,2.6099,426.6000,0.0000,426.6000,0.0174,117.0476,0.0000,117.0476,0.8518,0.0000,309.5524,309.5524,7.2114,12.6851,0.0000,1355.9000,-1355.9000,0.0744,0.0000,215.7818,215.7818,3.6358,1571.6818,0.0000,-1571.6818,7.2114,2.6099,398.9000,0.0000,398.9000,0.0163,109.4475,0.0000,109.4475,0.7965,0.0000,289.4525,289.4525,9.9938,7.2184,9.9938,8.6061,1.6063,24094.4316,9.9938,7.2061,7.2184,8.6000,1.6134,12907.1317,9.9938,7.2025,7.2141,8.5982,1.6155,11308.4626,4.5016,351.7598,-20328.2000,48310.0258
3748.0000,6.9466,13.4276,264.1000,55164.4000,-54900.3000,2.5134,61.3625,7866.7582,7928.1207,122.7496,63031.1582,202.7375,-62828.4207,6.9466,2.3505,14175.5000,0.0000,14175.5000,0.5793,3905.3025,0.0000,3905.3025,28.2943,0.0000,10270.1975,10270.1975,6.9466,3.8427,6670.9000,51.8000,6619.1000,0.4228,1549.9883,7.8724,1557.8608,20.6473,59.6724,5120.9117,5061.2392,6.9466,2.3505,441.0000,0.0000,441.0000,0.0180,121.4940,0.0000,121.4940,0.8802,0.0000,319.5060,319.5060,6.9466,12.4196,0.0000,1387.4000,-1387.4000,0.0762,0.0000,220.5833,220.5833,3.7202,1607.9833,0.0000,-1607.9833,6.9466,2.3505,911.7000,0.0000,911.7000,0.0373,251.1703,0.0000,251.1703,1.8198,0.0000,660.5297,660.5297,10.3678,6.9534,10.3678,8.6606,2.4014,36021.2773,10.3678,6.9414,6.9534,8.6546,2.4098,19278.7755,10.3678,6.9379,6.9493,8.6528,2.4124,16886.5928,5.4704,427.4675,-34140.4000,72186.6456
3749.0000,7.0906,13.5747,346.8000,64030.9000,-63684.1000,2.9157,80.3607,9154.4502,9234.8109,142.3981,73185.3502,266.4393,-72918.9109,7.0906,2.5135,14174.7000,0.0000,14174.7000,0.5822,3896.4053,0.0000,3896.4053,28.4341,0.0000,10278.2947,10278.2947,7.0906,4.0170,9057.4000,90.6000,8966.8000,0.5782,2098.9003,13.7821,2112.6824,28.2366,104.3821,6958.4997,6854.1176,7.0906,2.5135,574.0000,0.0000,574.0000,0.0236,157.7837,0.0000,157.7837,1.1514,0.0000,416.2163,416.2163,7.0906,12.5622,0.0000,1498.4000,-1498.4000,0.0823,0.0000,238.3529,238.3529,4.0192,1736.7529,0.0000,-1736.7529,7.0906,2.5135,4842.6000,0.0000,4842.6000,0.1989,1331.1557,0.0000,1331.1557,9.7141,0.0000,3511.4443,3511.4443,10.2625,7.0973,10.2625,8.6799,2.6742,40112.8210,10.2625,7.0857,7.0973,8.6741,2.6840,21471.8484,10.2625,7.0822,7.0932,8.6724,2.6869,18808.4526,6.5713,513.4883,-36624.4000,80393.1220
3750.0000,6.9616,13.5095,0.0000,130072.8000,-130072.8000,5.8849,0.0000,18554.0109,18554.0109,287.4106,148626.8109,0.0000,-148626.8109,6.9616,2.3755,14174.5000,0.0000,14174.5000,0.5806,3904.1239,0.0000,3904.1239,28.3566,0.0000,10270.3761,10270.3761,6.9616,3.8593,2092.6000,14.6000,2078.0000,0.1329,486.0825,2.2191,488.3016,6.4886,16.8191,1606.5175,1589.6984,6.9616,2.3755,524.0000,0.0000,524.0000,0.0215,144.3268,0.0000,144.3268,1.0483,0.0000,379.6732,379.6732,6.9616,12.4338,0.0000,2456.4000,-2456.4000,0.1349,0.0000,390.5642,390.5642,6.5876,2846.9642,0.0000,-2846.9642,6.9616,2.3755,16293.6000,0.0000,16293.6000,0.6674,4487.7938,0.0000,4487.7938,32.5959,0.0000,11805.8062,11805.8062,11.4128,6.9674,11.4128,9.1901,6.3631,95446.5059,11.4128,6.9572,6.9674,9.1850,6.3776,51020.7819,11.4128,6.9541,6.9638,9.1835,6.3821,44674.6618,11.1333,869.9700,-99459.1000,191141.9496
3751.0000,7.3801,13.9387,0.0000,185099.9000,-185099.9000,8.3686,0.0000,26601.1243,26601.1243,408.7103,211701.0243,0.0000,-211701.0243,7.3801,2.7939,24071.7000,0.0000,24071.7000,0.9884,6587.5142,0.0000,6587.5142,48.2735,0.0000,17484.1858,17484.1858,7.3801,4.2280,4.5000,0.0000,4.5000,0.0003,1.0373,0.0000,1.0373,0.0139,0.0000,3.4627,3.4627,7.3801,2.7939,1079.9000,0.0000,1079.9000,0.0443,295.5278,0.0000,295.5278,2.1656,0.0000,784.3722,784.3722,7.3801,12.8525,0.0000,3755.5000,-3755.5000,0.2063,0.0000,598.0532,598.0532,10.0732,4353.5532,0.0000,-4353.5532,7.3801,2.7939,17319.1000,0.0000,17319.1000,0.7112,4739.5829,0.0000,4739.5829,34.7318,0.0000,12579.5171,12579.5171,12.0332,7.3852,12.0332,9.7092,9.2499,138747.7699,12.0332,7.3763,7.3852,9.7048,9.2675,74139.8424,12.0332,7.3735,7.3821,9.7034,9.2730,64911.3089,15.4787,1209.5242,-146380.2000,277798.9211
3752.0000,7.7813,14.3309,0.0000,206792.5000,-206792.5000,9.3709,0.0000,29937.3168,29937.3168,457.6601,236729.8168,0.0000,-236729.8168,7.7813,3.1482,29384.8000,0.0000,29384.8000,1.1972,7992.2172,0.0000,7992.2172,58.4676,0.0000,21392.5828,21392.5828,7.7813,13.5351,0.0000,13951.4000,-13951.4000,0.7247,0.0000,2132.6737,2132.6737,35.3953,16084.0737,0.0000,-16084.0737,7.7813,3.1482,1833.5000,0.0000,1833.5000,0.0747,498.6840,0.0000,498.6840,3.6482,0.0000,1334.8160,1334.8160,7.7813,13.2579,0.0000,5067.3000,-5067.3000,0.2782,0.0000,808.3283,808.3283,13.5847,5875.6283,0.0000,-5875.6283,7.7813,3.1482,16635.5000,0.0000,16635.5000,0.6777,4524.6022,0.0000,4524.6022,33.1000,0.0000,12110.8978,12110.8978,12.4907,7.7859,12.4907,10.1383,11.1814,167721.1388,12.4907,7.7779,7.7859,10.1343,11.2005,89603.8222,12.4907,7.7753,7.7831,10.1330,11.2065,78445.7208,18.4851,1444.4539,-177957.4000,335770.6817
3753.0000,8.0979,14.6378,0.0000,223977.5000,-223977.5000,10.1723,0.0000,32617.2228,32617.2228,496.7992,256594.7228,0.0000,-256594.7228,8.0979,3.4219,33402.3000,0.0000,33402.3000,1.3508,9041.1555,0.0000,9041.1555,65.9692,0.0000,24361.1445,24361.1445,8.0979,13.8480,0.0000,20865.1000,-20865.1000,1.0849,0.0000,3197.3148,3197.3148,52.9868,24062.4148,0.0000,-24062.4148,8.0979,3.4219,1985.9000,0.0000,1985.9000,0.0803,537.5328,0.0000,537.5328,3.9221,0.0000,1448.3672,1448.3672,8.0979,13.5781,0.0000,6292.9000,-6292.9000,0.3453,0.0000,1005.3245,1005.3245,16.8628,7298.2245,0.0000,-7298.2245,8.0979,3.4219,14584.5000,0.0000,14584.5000,0.5898,3947.6543,0.0000,3947.6543,28.8042,0.0000,10636.8457,10636.8457,12.8843,8.1022,12.8843,10.4933,12.5640,188460.0492,12.8843,8.0947,8.1022,10.4895,12.5837,100669.5601,12.8843,8.0923,8.0996,10.4883,12.5900,88129.6658,20.4351,1596.8263,-201162.8000,377259.2751
3754.0000,8.4131,14.9464,0.0000,234720.6000,-234720.6000,10.6792,0.0000,34386.7405,34386.7405,521.5540,269107.3405,0.0000,-269107.3405,8.4131,3.7016,39442.3000,0.0000,39442.3000,1.5858,10625.0621,0.0000,10625.0621,77.4476,0.0000,28817.2379,28817.2379,8.4131,14.1607,0.0000,30068.4000,-30068.4000,1.5647,0.0000,4619.3683,4619.3683,76.4189,34687.7683,0.0000,-34687.7683,8.4131,3.7016,2028.0000,0.0000,2028.0000,0.0815,546.3075,0.0000,546.3075,3.9821,0.0000,1481.6925,1481.6925,8.4131,13.8962,0.0000,7820.4000,-7820.4000,0.4290,0.0000,1251.3503,1251.3503,20.9494,9071.7503,0.0000,-9071.7503,8.4131,3.7016,13217.2000,0.0000,13217.2000,0.5314,3560.4813,0.0000,3560.4813,25.9529,0.0000,9656.7187,9656.7187,13.1709,8.4172,13.1709,10.7941,13.6338,204506.6255,13.1709,8.4101,8.4172,10.7905,13.6540,109232.3032,13.1709,8.4079,8.4147,10.7894,13.6605,95623.3293,22.3074,1743.1317,-217921.9000,409362.2580
3755.0000,8.7456,15.2727,0.0000,253682.9000,-253682.9000,11.5625,0.0000,37403.9435,37403.9435,564.6952,291086.8435,0.0000,-291086.8435,8.7456,3.9983,41446.7000,0.0000,41446.7000,1.6569,11109.0571,0.0000,11109.0571,80.9192,0.0000,30337.6429,30337.6429,8.7456,14.4907,0.0000,40589.1000,-40589.1000,2.1139,0.0000,6253.2740,6253.2740,103.2413,46842.3740,0.0000,-46842.3740,8.7456,3.9983,2403.4000,0.0000,2403.4000,0.0961,644.1890,0.0000,644.1890,4.6923,0.0000,1759.2110,1759.2110,8.7456,14.2316,0.0000,10172.0000,-10172.0000,0.5578,0.0000,1630.5947,1630.5947,27.2413,11802.5947,0.0000,-11802.5947,8.7456,3.9983,10653.6000,0.0000,10653.6000,0.4259,2855.5096,0.0000,2855.5096,20.7997,0.0000,7798.0904,7798.0904,13.6399,8.7494,13.6399,11.1947,15.4796,232193.9879,13.6399,8.7428,8.7494,11.1913,15.5006,124004.6172,13.6399,8.7407,8.7471,11.1903,15.5073,108551.0999,24.6196,1923.8137,-249940.3000,464749.7049
3756.0000,8.9055,15.4228,0.0000,263505.7000,-263505.7000,12.0331,0.0000,38973.8050,38973.8050,587.6752,302479.5050,0.0000,-302479.5050,8.9055,4.1256,35920.0000,0.0000,35920.0000,1.4274,9604.5761,0.0000,9604.5761,69.7114,0.0000,26315.4239,26315.4239,8.9055,14.6466,0.0000,35218.3000,-35218.3000,1.8358,0.0000,5433.4635,5433.4635,89.6596,40651.7635,0.0000,-40651.7635,8.9055,4.1256,2867.4000,0.0000,2867.4000,0.1139,766.7083,0.0000,766.7083,5.5649,0.0000,2100.6917,2100.6917,8.9055,14.3937,0.0000,12536.2000,-12536.2000,0.6873,0.0000,2011.4356,2011.4356,33.5642,14547.6356,0.0000,-14547.6356,8.9055,4.1256,9286.3000,0.0000,9286.3000,0.3690,2483.0450,0.0000,2483.0450,18.0223,0.0000,6803.2550,6803.2550,13.9827,8.9093,13.9827,11.4460,16.1111,241665.7929,13.9827,8.9027,8.9093,11.4427,16.1317,129053.8788,13.9827,8.9007,8.9070,11.4417,16.1383,112968.3230,24.6998,1930.0742,-263186.5000,483687.9947
3757.0000,9.2107,15.7270,0.0000,272332.7000,-272332.7000,12.4476,0.0000,40523.0015,40523.0015,607.9198,312855.7015,0.0000,-312855.7015,9.2107,4.4091,41452.8000,0.0000,41452.8000,1.6426,11033.3525,0.0000,11033.3525,80.2200,0.0000,30419.4475,30419.4475,9.2107,14.9513,0.0000,44571.8000,-44571.8000,2.3244,0.0000,6895.5820,6895.5820,113.5215,51467.3820,0.0000,-51467.3820,9.2107,4.4091,2737.2000,0.0000,2737.2000,0.1085,728.5513,0.0000,728.5513,5.2971,0.0000,2008.6487,2008.6487,9.2107,14.7008,0.0000,15106.5000,-15106.5000,0.8281,0.0000,2428.3199,2428.3199,40.4414,17534.8199,0.0000,-17534.8199,9.2107,4.4091,8260.8000,0.0000,8260.8000,0.3273,2198.7494,0.0000,2198.7494,15.9864,0.0000,6062.0506,6062.0506,14.2464,9.2143,14.2464,11.7303,17.1560,257340.1864,14.2464,9.2080,9.2143,11.7272,17.1773,137418.0531,14.2464,9.2060,9.2121,11.7262,17.1840,120288.3133,26.5177,2072.1269,-279560.2000,515046.5529
3758.0000,9.4234,15.9319,0.0000,280509.1000,-280509.1000,12.8440,0.0000,41917.6810,41917.6810,627.2778,322426.7810,0.0000,-322426.7810,9.4234,4.5903,39441.4000,0.0000,39441.4000,1.5544,10464.6675,0.0000,10464.6675,75.9162,0.0000,28976.7325,28976.7325,9.4234,15.1607,0.0000,47241.0000,-47241.0000,2.4657,0.0000,7323.1333,7323.1333,120.4222,54564.1333,0.0000,-54564.1333,9.4234,4.5903,1812.0000,0.0000,1812.0000,0.0714,480.7633,0.0000,480.7633,3.4877,0.0000,1331.2367,1331.2367,9.4234,14.9156,0.0000,18302.3000,-18302.3000,1.0031,0.0000,2946.0189,2946.0189,48.9878,21248.3189,0.0000,-21248.3189,9.4234,4.5903,7235.4000,0.0000,7235.4000,0.2852,1919.7101,0.0000,1919.7101,13.9266,0.0000,5315.6899,5315.6899,14.5823,9.4269,14.5823,12.0046,18.1184,271776.3794,14.5823,9.4208,9.4269,12.0016,18.1398,145118.2083,14.5823,9.4189,9.4248,12.0006,18.1466,127026.2249,27.3356,2136.0439,-297563.6000,543920.8125
3759.0000,9.5860,16.0893,0.0000,284441.5000,-284441.5000,13.0402,0.0000,42645.0656,42645.0656,636.8600,327086.5656,0.0000,-327086.5656,9.5860,4.7306,37427.3000,0.0000,37427.3000,1.4696,9906.2511,0.0000,9906.2511,71.7707,0.0000,27521.0489,27521.0489,9.5860,15.3211,0.0000,44726.9000,-44726.9000,2.3359,0.0000,6944.2517,6944.2517,114.0828,51671.1517,0.0000,-51671.1517,9.5860,4.7306,1750.7000,0.0000,1750.7000,0.0687,463.3750,0.0000,463.3750,3.3571,0.0000,1287.3250,1287.3250,9.5860,15.0797,0.0000,21482.1000,-21482.1000,1.1772,0.0000,3461.5601,3461.5601,57.4925,24943.6601,0.0000,-24943.6601,9.5860,4.7306,8260.8000,0.0000,8260.8000,0.3244,2186.4671,0.0000,2186.4671,15.8409,0.0000,6074.3329,6074.3329,14.7784,9.5895,14.7784,12.1840,18.4286,276429.6470,14.7784,9.5835,9.5895,12.1810,18.4500,147599.6745,14.7784,9.5816,9.5874,12.1800,18.4567,129197.1792,27.6239,2158.5698,-303211.7000,553226.5008
3760.0000,9.6765,16.1751,0.0000,282295.7000,-282295.7000,12.9541,0.0000,42401.1685,42401.1685,632.6575,324696.8685,0.0000,-324696.8685,9.6765,4.8049,31890.1000,0.0000,31890.1000,1.2486,8429.3178,0.0000,8429.3178,60.9790,0.0000,23460.7822,23460.7822,9.6765,15.4096,0.0000,42286.6000,-42286.6000,2.2095,0.0000,6571.1751,6571.1751,107.9095,48857.7751,0.0000,-48857.7751,9.6765,4.8049,2260.2000,0.0000,2260.2000,0.0885,597.4250,0.0000,597.4250,4.3219,0.0000,1662.7750,1662.7750,9.6765,15.1710,0.0000,25154.1000,-25154.1000,1.3783,0.0000,4055.7275,4055.7275,67.3149,29209.8275,0.0000,-29209.8275,9.6765,4.8049,9628.1000,0.0000,9628.1000,0.3770,2544.9376,0.0000,2544.9376,18.4105,0.0000,7083.1624,7083.1624,14.9391,9.6800,14.9391,12.3096,18.5157,277736.1517,14.9391,9.6740,9.6800,12.3066,18.5369,148295.0437,14.9391,9.6721,9.6779,12.3056,18.5436,129804.9695,27.3840,2139.8237,-305958.0000,555836.1650
3761.0000,9.7472,16.2436,0.0000,290293.1000,-290293.1000,13.3282,0.0000,43665.2325,43665.2325,650.9264,333958.3325,0.0000,-333958.3325,9.7472,4.8661,20827.9000,0.0000,20827.9000,0.8142,5499.5372,0.0000,5499.5372,39.7637,0.0000,15328.3628,15328.3628,9.7472,15.4793,0.0000,35387.2000,-35387.2000,1.8495,0.0000,5502.8682,5502.8682,90.3272,40890.0682,0.0000,-40890.0682,9.7472,4.8661,1436.8000,0.0000,1436.8000,0.0562,379.3822,0.0000,379.3822,2.7431,0.0000,1057.4178,1057.4178,9.7472,15.2423,0.0000,28461.7000,-28461.7000,1.5595,0.0000,4591.2472,4591.2472,76.1635,33052.9472,0.0000,-33052.9472,9.7472,4.8661,12704.5000,0.0000,12704.5000,0.4966,3354.5806,0.0000,3354.5806,24.2548,0.0000,9349.9194,9349.9194,15.2202,9.7507,15.2202,12.4854,19.0962,286443.2612,15.2202,9.7447,9.7507,12.4824,19.1172,152937.7888,15.2202,9.7428,9.7486,12.4815,19.1239,133867.1405,27.1563,2122.0286,-319172.8000,573248.1905
3762.0000,9.0535,15.5352,0.0000,195875.4000,-195875.4000,8.9969,0.0000,29055.4760,29055.4760,439.3956,224930.8760,0.0000,-224930.8760,9.0535,4.1844,17158.7000,0.0000,17158.7000,0.6699,4577.8426,0.0000,4577.8426,32.7184,0.0000,12580.8574,12580.8574,9.0535,14.7791,0.0000,9976.5000,-9976.5000,0.5215,0.0000,1541.2162,1541.2162,25.4707,11517.7162,0.0000,-11517.7162,9.0535,4.1844,1186.4000,0.0000,1186.4000,0.0463,316.5247,0.0000,316.5247,2.2622,0.0000,869.8753,869.8753,9.0535,14.5451,0.0000,30237.7000,-30237.7000,1.6568,0.0000,4855.9222,4855.9222,80.9139,35093.6222,0.0000,-35093.6222,9.0535,4.1844,14926.3000,0.0000,14926.3000,0.5828,3982.2511,0.0000,3982.2511,28.4616,0.0000,10944.0489,10944.0489,14.1900,9.0576,14.1900,11.6238,12.3469,185204.0624,14.1900,9.0504,9.0576,11.6202,12.3642,98913.6402,14.1900,9.0483,9.0551,11.6192,12.3693,86584.9484,18.7114,1462.1340,-202818.2000,370702.6511
3763.0000,8.8453,15.3501,0.0000,194792.6000,-194792.6000,8.9110,0.0000,28776.8456,28776.8456,435.2010,223569.4456,0.0000,-223569.4456,8.8453,4.0407,17150.8000,0.0000,17150.8000,0.6778,4590.0728,0.0000,4590.0728,33.1034,0.0000,12560.7272,12560.7272,8.8453,14.5811,0.0000,6480.1000,-6480.1000,0.3381,0.0000,999.2144,999.2144,16.5112,7479.3144,0.0000,-7479.3144,8.8453,4.0407,907.5000,0.0000,907.5000,0.0359,242.8744,0.0000,242.8744,1.7516,0.0000,664.6256,664.6256,8.8453,14.3343,0.0000,28773.0000,-28773.0000,1.5771,0.0000,4615.0134,4615.0134,77.0206,33388.0134,0.0000,-33388.0134,8.8453,4.0407,14242.7000,0.0000,14242.7000,0.5629,3811.7772,0.0000,3811.7772,27.4904,0.0000,10430.9228,10430.9228,14.0034,8.8495,14.0034,11.4264,12.0291,180436.7117,14.0034,8.8421,8.8495,11.4227,12.0464,96371.3231,14.0034,8.8399,8.8470,11.4216,12.0516,84361.0889,18.1541,1418.5874,-197744.7000,361169.1236
3764.0000,8.3868,14.8919,0.0000,126900.0000,-126900.0000,5.7982,0.0000,18581.5844,18581.5844,283.1768,145481.5844,0.0000,-145481.5844,8.3868,3.6120,17154.8000,0.0000,17154.8000,0.6805,4623.0459,0.0000,4623.0459,33.2338,0.0000,12531.7541,12531.7541,8.3868,14.1228,0.0000,1579.6000,-1579.6000,0.0824,0.0000,242.6190,242.6190,4.0225,1822.2190,0.0000,-1822.2190,8.3868,3.6120,994.3000,0.0000,994.3000,0.0394,267.9538,0.0000,267.9538,1.9262,0.0000,726.3462,726.3462,8.3868,13.8730,0.0000,25989.8000,-25989.8000,1.4247,0.0000,4158.0797,4158.0797,69.5798,30147.8797,0.0000,-30147.8797,8.3868,3.6120,13046.3000,0.0000,13046.3000,0.5175,3515.8465,0.0000,3515.8465,25.2745,0.0000,9530.4535,9530.4535,13.0806,8.3916,13.0806,10.7361,7.7250,115874.8692,13.0806,8.3831,8.3916,10.7319,7.7391,61912.4844,13.0806,8.3806,8.3886,10.7306,7.7431,54201.8726,12.8141,1001.3124,-123274.0000,231989.2262
3765.0000,8.0362,14.5529,0.0000,115005.0000,-115005.0000,5.2410,0.0000,16728.4637,16728.4637,255.9615,131733.4637,0.0000,-131733.4637,8.0362,3.3099,14527.1000,0.0000,14527.1000,0.5810,3935.8125,0.0000,3935.8125,28.3757,0.0000,10591.2875,10591.2875,8.0362,13.7771,0.0000,113.9000,-113.9000,0.0059,0.0000,17.4453,17.4453,0.2897,131.3453,0.0000,-131.3453,8.0362,3.3099,584.2000,0.0000,584.2000,0.0234,158.2767,0.0000,158.2767,1.1411,0.0000,425.9233,425.9233,8.0362,13.5193,0.0000,23302.6000,-23302.6000,1.2778,0.0000,3721.6032,3721.6032,62.4073,27024.2032,0.0000,-27024.2032,8.0362,3.3099,10653.6000,0.0000,10653.6000,0.4261,2886.3690,0.0000,2886.3690,20.8096,0.0000,7767.2310,7767.2310,12.8440,8.0414,12.8440,10.4427,6.9976,104964.1714,12.8440,8.0323,8.0414,10.4381,7.0108,56086.7920,12.8440,8.0296,8.0382,10.4368,7.0147,49103.0524,11.3328,885.5639,-112656.6000,210154.0158
3766.0000,7.7984,14.3244,0.0000,89280.6000,-89280.6000,4.0606,0.0000,12929.2237,12929.2237,198.3144,102209.8237,0.0000,-102209.8237,7.7984,3.1085,14176.6000,0.0000,14176.6000,0.5706,3854.8121,0.0000,3854.8121,27.8681,0.0000,10321.7879,10321.7879,7.7984,13.5431,0.0000,2196.0000,-2196.0000,0.1143,0.0000,335.7335,335.7335,5.5803,2531.7335,0.0000,-2531.7335,7.7984,3.1085,435.8000,0.0000,435.8000,0.0175,118.5000,0.0000,118.5000,0.8567,0.0000,317.3000,317.3000,7.7984,13.2789,0.0000,19912.0000,-19912.0000,1.0922,0.0000,3176.5777,3176.5777,53.3436,23088.5777,0.0000,-23088.5777,7.7984,3.1085,9286.3000,0.0000,9286.3000,0.3738,2525.0724,0.0000,2525.0724,18.2548,0.0000,6761.2276,6761.2276,12.3947,7.8039,12.3947,10.0993,5.5148,82721.7194,12.3947,7.7941,7.8039,10.0944,5.5265,44212.2424,12.3947,7.7913,7.8005,10.0930,5.5300,38709.6994,9.3436,730.1228,-87489.9000,165643.6611
3767.0000,7.5272,14.0578,0.0000,77005.1000,-77005.1000,3.4976,0.0000,11096.1571,11096.1571,170.8195,88101.2571,0.0000,-88101.2571,7.5272,2.8650,14176.1000,0.0000,14176.1000,0.5731,3870.7092,0.0000,3870.7092,27.9889,0.0000,10305.3908,10305.3908,7.5272,13.2739,0.0000,2718.6000,-2718.6000,0.1414,0.0000,414.8033,414.8033,6.9042,3133.4033,0.0000,-3133.4033,7.5272,2.8650,433.5000,0.0000,433.5000,0.0175,118.3649,0.0000,118.3649,0.8559,0.0000,315.1351,315.1351,7.5272,13.0056,0.0000,16446.5000,-16446.5000,0.9024,0.0000,2620.6353,2620.6353,44.0701,19067.1353,0.0000,-19067.1353,7.5272,2.8650,5184.4000,0.0000,5184.4000,0.2096,1415.5730,0.0000,1415.5730,10.2359,0.0000,3768.8270,3768.8270,12.1826,7.5331,12.1826,9.8578,4.7895,71842.6784,12.1826,7.5227,7.5331,9.8527,4.8002,38401.5435,12.1826,7.5197,7.5295,9.8511,4.8033,33623.2494,8.0124,626.0985,-76376.2000,143867.4713
3768.0000,7.2851,13.8220,0.0000,63111.3000,-63111.3000,2.8623,0.0000,9054.3621,9054.3621,139.7878,72165.6621,0.0000,-72165.6621,7.2851,2.6527,14176.0000,0.0000,14176.0000,0.5760,3885.1058,0.0000,3885.1058,28.1292,0.0000,10290.8942,10290.8942,7.2851,13.0342,0.0000,1540.1000,-1540.1000,0.0800,0.0000,234.5886,234.5886,3.9087,1774.6886,0.0000,-1774.6886,7.2851,2.6527,434.0000,0.0000,434.0000,0.0176,118.9430,0.0000,118.9430,0.8612,0.0000,315.0570,315.0570,7.2851,12.7611,0.0000,13264.1000,-13264.1000,0.7280,0.0000,2111.4827,2111.4827,35.5530,15375.5827,0.0000,-15375.5827,7.2851,2.6527,1595.3000,0.0000,1595.3000,0.0648,437.2114,0.0000,437.2114,3.1655,0.0000,1158.0886,1158.0886,11.9301,7.2914,11.9301,9.6107,3.8723,58084.8473,11.9301,7.2803,7.2914,9.6052,3.8816,31052.4301,11.9301,7.2771,7.2875,9.6036,3.8843,27189.7914,6.4930,507.3729,-61710.2000,116327.0689
3769.0000,7.1389,13.6825,0.0000,61932.4000,-61932.4000,2.8050,0.0000,8862.0361,8862.0361,136.9930,70794.4361,0.0000,-70794.4361,7.1389,2.5313,14147.4000,0.0000,14147.4000,0.5774,3886.0052,0.0000,3886.0052,28.1993,0.0000,10261.3948,10261.3948,7.1389,12.7410,17.8000,1263.2000,-1245.4000,0.0667,4.1212,192.2205,196.3417,3.2587,1455.4205,13.6788,-1441.7417,7.1389,2.5313,432.7000,0.0000,432.7000,0.0177,118.8540,0.0000,118.8540,0.8625,0.0000,313.8460,313.8460,7.1389,12.6130,0.0000,11068.6000,-11068.6000,0.6076,0.0000,1761.0114,1761.0114,29.6766,12829.6114,0.0000,-12829.6114,7.1389,2.5313,910.5000,0.0000,910.5000,0.0372,250.0960,0.0000,250.0960,1.8149,0.0000,660.4040,660.4040,11.7945,7.1454,11.7945,9.4700,3.6864,55295.4378,11.7945,7.1340,7.1454,9.4643,3.6954,29563.1453,11.7945,7.1307,7.1415,9.4626,3.6981,25886.3654,6.1674,481.9321,-58755.8000,110744.9484
3770.0000,7.0638,13.5907,90.3000,56786.9000,-56696.6000,2.5754,20.9349,8114.9144,8135.8493,125.7764,64901.8144,69.3651,-64832.4493,7.0638,2.4708,14145.6000,0.0000,14145.6000,0.5789,3890.0176,0.0000,3890.0176,28.2731,0.0000,10255.5824,10255.5824,7.0638,11.7639,327.0000,2963.7000,-2636.7000,0.1745,75.8143,450.7597,526.5740,8.5220,3414.4597,251.1857,-3163.2740,7.0638,2.4708,433.4000,0.0000,433.4000,0.0177,119.1843,0.0000,119.1843,0.8662,0.0000,314.2157,314.2157,7.0638,12.5367,0.0000,9651.2000,-9651.2000,0.5299,0.0000,1535.0825,1535.0825,25.8810,11186.2825,0.0000,-11186.2825,7.0638,2.4708,398.5000,0.0000,398.5000,0.0163,109.5869,0.0000,109.5869,0.7965,0.0000,288.9131,288.9131,11.6143,7.0704,11.6143,9.3424,3.4112,51167.6799,11.6143,7.0588,7.0704,9.3365,3.4199,27359.5136,11.6143,7.0553,7.0664,9.3348,3.4225,23957.6817,5.8391,456.2764,-54007.0000,102484.8752
3771.0000,7.1007,13.5854,266.1000,52502.5000,-52236.4000,2.3911,61.6493,7507.5869,7569.2361,116.7784,60010.0869,204.4507,-59805.6361,7.1007,2.5132,14144.9000,0.0000,14144.9000,0.5797,3887.6093,0.0000,3887.6093,28.3116,0.0000,10257.2907,10257.2907,7.1007,9.1009,1836.6000,3067.9000,-1231.3000,0.2753,425.5221,466.7219,892.2440,13.4431,3534.6219,1411.0779,-2123.5440,7.1007,2.5132,432.7000,0.0000,432.7000,0.0177,118.9240,0.0000,118.9240,0.8661,0.0000,313.7760,313.7760,7.1007,12.5732,0.0000,9114.3000,-9114.3000,0.5005,0.0000,1449.8793,1449.8793,24.4436,10564.1793,0.0000,-10564.1793,7.1007,2.5132,398.5000,0.0000,398.5000,0.0163,109.5244,0.0000,109.5244,0.7976,0.0000,288.9756,288.9756,11.3274,7.1075,11.3274,9.2174,3.0767,46151.1270,11.3274,7.0956,7.1075,9.2115,3.0854,24683.1592,11.3274,7.0921,7.1034,9.2098,3.0880,21615.6742,5.6710,443.1370,-47605.9000,92449.9604
3772.0000,6.9966,13.5444,1.9000,69320.4000,-69318.5000,3.1366,0.4410,9894.2072,9894.6482,153.1853,79214.6072,1.4590,-79213.1482,6.9966,2.4087,14144.5000,0.0000,14144.5000,0.5793,3893.7501,0.0000,3893.7501,28.2912,0.0000,10250.7499,10250.7499,6.9966,6.0019,2308.4000,898.1000,1410.3000,0.1923,535.8623,136.5352,672.3975,9.3925,1034.6352,1772.5377,737.9025,6.9966,2.4087,433.4000,0.0000,433.4000,0.0177,119.3079,0.0000,119.3079,0.8669,0.0000,314.0921,314.0921,6.9966,12.4691,0.0000,8978.9000,-8978.9000,0.4930,0.0000,1427.8078,1427.8078,24.0793,10406.7078,0.0000,-10406.7078,6.9966,2.4087,910.0000,0.0000,910.0000,0.0373,250.5082,0.0000,250.5082,1.8201,0.0000,659.4918,659.4918,11.5148,7.0033,11.5148,9.2590,3.8772,58157.8639,11.5148,6.9916,7.0033,9.2532,3.8872,31097.3533,11.5148,6.9882,6.9992,9.2515,3.8902,27231.0653,6.6844,522.3248,-61399.2000,116486.2825
3773.0000,7.0888,13.6376,25.5000,76970.6000,-76945.1000,3.4822,5.9091,11004.0759,11009.9850,170.0631,87974.6759,19.5909,-87955.0850,7.0888,2.5074,14144.5000,0.0000,14144.5000,0.5804,3888.2123,0.0000,3888.2123,28.3467,0.0000,10256.2877,10256.2877,7.0888,8.7825,2179.9000,3167.5000,-987.6000,0.3023,505.1721,481.8361,987.0082,14.7627,3649.3361,1674.7279,-1974.6082,7.0888,2.5074,568.9000,0.0000,568.9000,0.0233,156.3862,0.0000,156.3862,1.1401,0.0000,412.5138,412.5138,7.0888,12.5608,0.0000,9536.3000,-9536.3000,0.5237,0.0000,1516.9444,1516.9444,25.5776,11053.2444,0.0000,-11053.2444,7.0888,2.5074,4831.0000,0.0000,4831.0000,0.1982,1328.0041,0.0000,1328.0041,9.6817,0.0000,3502.9959,3502.9959,11.4933,7.0953,11.4933,9.2943,4.3342,65013.1230,11.4933,7.0840,7.0953,9.2886,4.3453,34762.6921,11.4933,7.0806,7.0913,9.2869,4.3487,30440.7634,7.6652,598.9725,-67924.6000,130216.5785
3774.0000,7.3850,13.9392,0.0000,147246.5000,-147246.5000,6.6619,0.0000,21163.0044,21163.0044,325.3546,168409.5044,0.0000,-168409.5044,7.3850,2.7877,14144.3000,0.0000,14144.3000,0.5794,3870.4680,0.0000,3870.4680,28.2971,0.0000,10273.8320,10273.8320,7.3850,10.2835,200.2000,516.3000,-316.1000,0.0394,46.1424,78.6975,124.8399,1.9262,594.9975,154.0576,-440.9399,7.3850,2.7877,531.1000,0.0000,531.1000,0.0218,145.3310,0.0000,145.3310,1.0625,0.0000,385.7690,385.7690,7.3850,12.8584,0.0000,11455.3000,-11455.3000,0.6290,0.0000,1824.2613,1824.2613,30.7209,13279.5613,0.0000,-13279.5613,7.3850,2.7877,16253.3000,0.0000,16253.3000,0.6658,4447.5780,0.0000,4447.5780,32.5164,0.0000,11805.7220,11805.7220,12.2000,7.3906,12.2000,9.7953,7.9739,119608.4140,12.2000,7.3808,7.3906,9.7904,7.9901,63920.6033,12.2000,7.3778,7.3872,9.7889,7.9951,55965.6634,12.8959,1007.7066,-128089.2000,239494.6807
3775.0000,7.8538,14.4044,0.0000,193863.3000,-193863.3000,8.7853,0.0000,28103.3141,28103.3141,429.0576,221966.6141,0.0000,-221966.6141,7.8538,3.2185,24021.2000,0.0000,24021.2000,0.9786,6526.1607,0.0000,6526.1607,47.7911,0.0000,17495.0393,17495.0393,7.8538,7.8538,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.8538,3.2185,1078.5000,0.0000,1078.5000,0.0439,293.0105,0.0000,293.0105,2.1457,0.0000,785.4895,785.4895,7.8538,13.3307,0.0000,14238.0000,-14238.0000,0.7816,0.0000,2271.9727,2271.9727,38.1697,16509.9727,0.0000,-16509.9727,7.8538,3.2185,17276.2000,0.0000,17276.2000,0.7038,4693.6564,0.0000,4693.6564,34.3717,0.0000,12582.5436,12582.5436,12.6202,7.8588,12.6202,10.2395,10.3696,155544.4858,12.6202,7.8502,7.8588,10.2352,10.3884,83107.5693,12.6202,7.8474,7.8558,10.2338,10.3944,72760.5082,16.9396,1323.6860,-165725.4000,311412.5633
3776.0000,8.2883,14.8286,0.0000,219161.1000,-219161.1000,9.9576,0.0000,32030.9634,32030.9634,486.3134,251192.0634,0.0000,-251192.0634,8.2883,3.6011,29322.1000,0.0000,29322.1000,1.1842,7913.8144,0.0000,7913.8144,57.8336,0.0000,21408.2856,21408.2856,8.2883,14.0386,0.0000,17468.5000,-17468.5000,0.9085,0.0000,2680.9158,2680.9158,44.3691,20149.4158,0.0000,-20149.4158,8.2883,3.6011,1826.5000,0.0000,1826.5000,0.0738,492.9586,0.0000,492.9586,3.6025,0.0000,1333.5414,1333.5414,8.2883,13.7696,0.0000,15855.5000,-15855.5000,0.8699,0.0000,2535.4126,2535.4126,42.4840,18390.9126,0.0000,-18390.9126,8.2883,3.6011,16594.3000,0.0000,16594.3000,0.6702,4478.6769,0.0000,4478.6769,32.7299,0.0000,12115.6231,12115.6231,13.1243,8.2928,13.1243,10.7086,12.7317,190975.8371,13.1243,8.2850,8.2928,10.7047,12.7522,102017.6328,13.1243,8.2826,8.2901,10.7035,12.7587,89310.9735,20.4961,1601.5979,-204742.2000,382304.4434
3777.0000,8.5805,15.1095,0.0000,234713.3000,-234713.3000,10.6903,0.0000,34496.4362,34496.4362,522.0993,269209.7362,0.0000,-269209.7362,8.5805,3.8483,33330.2000,0.0000,33330.2000,1.3354,8955.8625,0.0000,8955.8625,65.2199,0.0000,24374.3375,24374.3375,8.5805,14.3263,0.0000,19882.7000,-19882.7000,1.0352,0.0000,3058.8438,3058.8438,50.5566,22941.5438,0.0000,-22941.5438,8.5805,3.8483,1974.9000,0.0000,1974.9000,0.0791,530.6579,0.0000,530.6579,3.8644,0.0000,1444.2421,1444.2421,8.5805,14.0652,0.0000,17651.9000,-17651.9000,0.9680,0.0000,2827.0379,2827.0379,47.2780,20478.9379,0.0000,-20478.9379,8.5805,3.8483,14548.5000,0.0000,14548.5000,0.5829,3909.1984,0.0000,3909.1984,28.4682,0.0000,10639.3016,10639.3016,13.4544,8.5847,13.4544,11.0195,13.7965,206948.1485,13.4544,8.5774,8.5847,11.0159,13.8174,110538.8365,13.4544,8.5750,8.5822,11.0147,13.8239,96767.6474,22.0366,1721.9675,-222394.3000,414254.6324
3778.0000,8.8694,15.3922,0.0000,245561.4000,-245561.4000,11.2030,0.0000,36294.0303,36294.0303,547.1383,281855.4303,0.0000,-281855.4303,8.8694,4.1045,39357.1000,0.0000,39357.1000,1.5686,10529.3393,0.0000,10529.3393,76.6082,0.0000,28827.7607,28827.7607,8.8694,14.6127,0.0000,25676.7000,-25676.7000,1.3379,0.0000,3960.1203,3960.1203,65.3394,29636.8203,0.0000,-29636.8203,8.8694,4.1045,2030.3000,0.0000,2030.3000,0.0809,543.1731,0.0000,543.1731,3.9520,0.0000,1487.1269,1487.1269,8.8694,14.3567,0.0000,19961.5000,-19961.5000,1.0944,0.0000,3202.1497,3202.1497,53.4511,23163.6497,0.0000,-23163.6497,8.8694,4.1045,13184.6000,0.0000,13184.6000,0.5255,3527.3210,0.0000,3527.3210,25.6637,0.0000,9657.2790,9657.2790,13.7017,8.8734,13.7017,11.2875,14.7218,220827.6419,13.7017,8.8664,8.8734,11.2841,14.7431,117944.9309,13.7017,8.8642,8.8709,11.2829,14.7499,103248.9694,23.7155,1853.1665,-236627.6000,442021.5421
3779.0000,9.2553,15.7737,0.0000,265876.3000,-265876.3000,12.1499,0.0000,39597.4576,39597.4576,593.3838,305473.7576,0.0000,-305473.7576,9.2553,4.4556,41357.1000,0.0000,41357.1000,1.6398,11000.5399,0.0000,11000.5399,80.0863,0.0000,30356.5601,30356.5601,9.2553,14.9968,0.0000,45385.5000,-45385.5000,2.3666,0.0000,7024.3742,7024.3742,115.5825,52409.8742,0.0000,-52409.8742,9.2553,4.4556,2392.5000,0.0000,2392.5000,0.0949,636.3790,0.0000,636.3790,4.6330,0.0000,1756.1210,1756.1210,9.2553,14.7454,0.0000,20408.2000,-20408.2000,1.1187,0.0000,3281.4665,3281.4665,54.6358,23689.6665,0.0000,-23689.6665,9.2553,4.4556,10627.4000,0.0000,10627.4000,0.4214,2826.7731,0.0000,2826.7731,20.5795,0.0000,7800.6269,7800.6269,14.2341,9.2590,14.2341,11.7465,17.0699,256049.0634,14.2341,9.2525,9.2590,11.7433,17.0922,136737.4785,14.2341,9.2504,9.2567,11.7423,17.0993,119695.2985,26.6870,2085.3624,-277293.0000,512481.8404
3780.0000,9.4950,16.0030,0.0000,278188.1000,-278188.1000,12.7410,0.0000,41630.8296,41630.8296,622.2487,319818.9296,0.0000,-319818.9296,9.4950,4.6562,35842.0000,0.0000,35842.0000,1.4115,9499.5228,0.0000,9499.5228,68.9340,0.0000,26342.4772,26342.4772,9.4950,15.2321,0.0000,47933.7000,-47933.7000,2.5022,0.0000,7435.5985,7435.5985,122.2035,55369.2985,0.0000,-55369.2985,9.4950,4.6562,2865.3000,0.0000,2865.3000,0.1128,759.4158,0.0000,759.4158,5.5108,0.0000,2105.8842,2105.8842,9.4950,14.9877,0.0000,21403.5000,-21403.5000,1.1730,0.0000,3446.8135,3446.8135,57.2870,24850.3135,0.0000,-24850.3135,9.4950,4.6562,9263.5000,0.0000,9263.5000,0.3648,2455.1875,0.0000,2455.1875,17.8162,0.0000,6808.3125,6808.3125,14.6616,9.4986,14.6616,12.0801,18.2262,273393.3235,14.6616,9.4923,9.4986,12.0770,18.2484,145987.3914,14.6616,9.4903,9.4964,12.0760,18.2555,127788.8398,27.4579,2145.6003,-299554.5000,547169.5546
3781.0000,9.8814,16.3869,0.0000,291548.9000,-291548.9000,13.3716,0.0000,43974.7064,43974.7064,653.0466,335523.6064,0.0000,-335523.6064,9.8814,5.0121,41364.7000,0.0000,41364.7000,1.6221,10900.5099,0.0000,10900.5099,79.2218,0.0000,30464.1901,30464.1901,9.8814,15.6174,0.0000,62806.0000,-62806.0000,3.2808,0.0000,9779.6985,9779.6985,160.2296,72585.6985,0.0000,-72585.6985,9.8814,5.0121,2733.6000,0.0000,2733.6000,0.1072,720.3638,0.0000,720.3638,5.2354,0.0000,2013.2362,2013.2362,9.8814,15.3767,0.0000,22443.1000,-22443.1000,1.2298,0.0000,3623.7485,3623.7485,60.0624,26066.8485,0.0000,-26066.8485,9.8814,5.0121,8240.7000,0.0000,8240.7000,0.3232,2171.6060,0.0000,2171.6060,15.7826,0.0000,6069.0940,6069.0940,15.0268,9.8848,15.0268,12.4558,19.7680,296520.1856,15.0268,9.8789,9.8848,12.4528,19.7909,158327.1930,15.0268,9.8769,9.8827,12.4519,19.7983,138587.9233,29.9020,2336.5879,-324459.0000,593435.3019
3782.0000,10.2427,16.7399,0.0000,308100.5000,-308100.5000,14.1629,0.0000,46819.9318,46819.9318,691.6909,354920.4318,0.0000,-354920.4318,10.2427,5.3314,39355.1000,0.0000,39355.1000,1.5330,10315.7538,0.0000,10315.7538,74.8687,0.0000,29039.3462,29039.3462,10.2427,15.9751,0.0000,73438.6000,-73438.6000,3.8406,0.0000,11477.8523,11477.8523,187.5692,84916.4523,0.0000,-84916.4523,10.2427,5.3314,1807.0000,0.0000,1807.0000,0.0704,473.6506,0.0000,473.6506,3.4376,0.0000,1333.3494,1333.3494,10.2427,15.7409,0.0000,24586.6000,-24586.6000,1.3471,0.0000,3980.2619,3980.2619,65.7889,28566.8619,0.0000,-28566.8619,10.2427,5.3314,7217.8000,0.0000,7217.8000,0.2812,1891.9288,0.0000,1891.9288,13.7311,0.0000,5325.8712,5325.8712,15.5257,10.2460,15.5257,12.8859,21.6216,324323.5285,15.5257,10.2403,10.2460,12.8830,21.6449,173158.8469,15.5257,10.2385,10.2440,12.8821,21.6524,151566.8652,31.8526,2489.0071,-357745.8000,649049.2406
3783.0000,10.6444,17.1348,0.0000,323928.7000,-323928.7000,14.9224,0.0000,49642.6892,49642.6892,728.7880,373571.3892,0.0000,-373571.3892,10.6444,5.6921,37348.7000,0.0000,37348.7000,1.4458,9732.3211,0.0000,9732.3211,70.6120,0.0000,27616.3789,27616.3789,10.6444,16.3738,0.0000,85015.3000,-85015.3000,4.4509,0.0000,13344.5151,13344.5151,217.3768,98359.8151,0.0000,-98359.8151,10.6444,5.6921,1746.3000,0.0000,1746.3000,0.0676,455.0507,0.0000,455.0507,3.3016,0.0000,1291.2493,1291.2493,10.6444,16.1454,0.0000,26864.4000,-26864.4000,1.4717,0.0000,4362.4822,4362.4822,71.8770,31226.8822,0.0000,-31226.8822,10.6444,5.6921,8240.7000,0.0000,8240.7000,0.3190,2147.3609,0.0000,2147.3609,15.5800,0.0000,6093.3391,6093.3391,15.9966,10.6475,15.9966,13.3221,23.3938,350907.0853,15.9966,10.6421,10.6475,13.3193,23.4175,187340.3757,15.9966,10.6403,10.6456,13.3185,23.4253,163976.9788,34.0163,2658.0847,-388472.7000,702224.4397
3784.0000,10.9614,17.4421,0.0000,330701.5000,-330701.5000,15.2712,0.0000,51024.5927,51024.5927,745.8210,381726.0927,0.0000,-381726.0927,10.9614,5.9671,31820.9000,0.0000,31820.9000,1.2235,8253.6445,0.0000,8253.6445,59.7520,0.0000,23567.2555,23567.2555,10.9614,16.6863,0.0000,93259.4000,-93259.4000,4.8887,0.0000,14690.3188,14690.3188,238.7583,107949.7188,0.0000,-107949.7188,10.9614,5.9671,2251.8000,0.0000,2251.8000,0.0866,584.0676,0.0000,584.0676,4.2283,0.0000,1667.7324,1667.7324,10.9614,16.4647,0.0000,29114.2000,-29114.2000,1.5949,0.0000,4740.0145,4740.0145,77.8923,33854.2145,0.0000,-33854.2145,10.9614,5.9671,9604.5000,0.0000,9604.5000,0.3693,2491.1969,0.0000,2491.1969,18.0349,0.0000,7113.3031,7113.3031,16.3956,10.9644,16.3956,13.6800,24.5451,368176.5351,16.3956,10.9592,10.9644,13.6774,24.5690,196551.7439,16.3956,10.9574,10.9626,13.6765,24.5767,172037.0930,35.1513,2746.7682,-409397.9000,736765.3720
3785.0000,11.1790,17.6514,0.0000,342418.3000,-342418.3000,15.8427,0.0000,53080.8001,53080.8001,773.7301,395499.1001,0.0000,-395499.1001,11.1790,6.1525,20786.3000,0.0000,20786.3000,0.7950,5374.5132,0.0000,5374.5132,38.8242,0.0000,15411.7868,15411.7868,11.1790,16.9000,0.0000,87692.4000,-87692.4000,4.6017,0.0000,13847.8206,13847.8206,224.7372,101540.2206,0.0000,-101540.2206,11.1790,6.1525,1429.9000,0.0000,1429.9000,0.0547,369.7155,0.0000,369.7155,2.6707,0.0000,1060.1845,1060.1845,11.1790,16.6838,0.0000,31639.1000,-31639.1000,1.7332,0.0000,5160.5465,5160.5465,84.6471,36799.6465,0.0000,-36799.6465,11.1790,6.1525,12673.2000,0.0000,12673.2000,0.4847,3276.7872,0.0000,3276.7872,23.6707,0.0000,9396.4128,9396.4128,16.7804,11.1820,16.7804,13.9812,25.3847,380771.2481,16.7804,11.1768,11.1820,13.9786,25.4085,203267.9247,16.7804,11.1751,11.1802,13.9777,25.4162,177913.2725,35.2678,2755.8720,-426860.4000,761952.4454
