Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3786.0000,10.5368,16.9885,0.0000,256033.5000,-256033.5000,11.8616,0.0000,39148.4106,39148.4106,579.3029,295181.9106,0.0000,-295181.9106,10.5368,5.5084,17116.4000,0.0000,17116.4000,0.6522,4467.2191,0.0000,4467.2191,31.8539,0.0000,12649.1809,12649.1809,10.5368,16.2479,0.0000,63243.8000,-63243.8000,3.3211,0.0000,9915.5048,9915.5048,162.1976,73159.3048,0.0000,-73159.3048,10.5368,5.5084,1192.1000,0.0000,1192.1000,0.0454,311.1269,0.0000,311.1269,2.2185,0.0000,880.9731,880.9731,10.5368,16.0372,0.0000,32797.4000,-32797.4000,1.7967,0.0000,5321.4254,5321.4254,87.7476,38118.8254,0.0000,-38118.8254,10.5368,5.5084,14889.4000,0.0000,14889.4000,0.5674,3885.9931,0.0000,3885.9931,27.7094,0.0000,11003.4069,11003.4069,15.9640,10.5402,15.9640,13.2521,19.0835,286252.1871,15.9640,10.5342,10.5402,13.2491,19.1047,152837.2895,15.9640,10.5324,10.5381,13.2482,19.1110,133777.2160,27.3667,2138.4717,-318876.8000,572866.6926
3787.0000,10.2252,16.6967,0.0000,239855.7000,-239855.7000,11.0689,0.0000,36435.9035,36435.9035,540.5887,276291.6035,0.0000,-276291.6035,10.2252,5.2589,17120.1000,0.0000,17120.1000,0.6594,4488.6782,0.0000,4488.6782,32.2060,0.0000,12631.4218,12631.4218,10.2252,15.9458,0.0000,51732.8000,-51732.8000,2.7109,0.0000,8083.9272,8083.9272,132.3984,59816.7272,0.0000,-59816.7272,10.2252,5.2589,906.0000,0.0000,906.0000,0.0349,237.5420,0.0000,237.5420,1.7043,0.0000,668.4580,668.4580,10.2252,15.7240,0.0000,31024.9000,-31024.9000,1.6996,0.0000,5021.8847,5021.8847,83.0049,36046.7847,0.0000,-36046.7847,10.2252,5.2589,14207.5000,0.0000,14207.5000,0.5473,3725.0305,0.0000,3725.0305,26.7268,0.0000,10482.4695,10482.4695,15.6268,10.2288,15.6268,12.9278,17.4068,261101.5699,15.6268,10.2224,10.2288,12.9246,17.4273,139418.3637,15.6268,10.2205,10.2266,12.9237,17.4335,122034.2329,25.0816,1959.9100,-290379.8000,522554.1666
3788.0000,9.4311,15.9007,0.0000,165672.9000,-165672.9000,7.6313,0.0000,24761.0606,24761.0606,372.6986,190433.9606,0.0000,-190433.9606,9.4311,4.5117,17111.2000,0.0000,17111.2000,0.6626,4539.4531,0.0000,4539.4531,32.3604,0.0000,12571.7469,12571.7469,9.4311,15.1510,0.0000,20733.4000,-20733.4000,1.0854,0.0000,3214.2549,3214.2549,53.0106,23947.6549,0.0000,-23947.6549,9.4311,4.5117,993.5000,0.0000,993.5000,0.0385,263.5669,0.0000,263.5669,1.8789,0.0000,729.9331,729.9331,9.4311,14.9252,0.0000,27910.2000,-27910.2000,1.5290,0.0000,4492.7742,4492.7742,74.6753,32402.9742,0.0000,-32402.9742,9.4311,4.5117,13014.1000,0.0000,13014.1000,0.5039,3452.5280,0.0000,3452.5280,24.6120,0.0000,9561.5720,9561.5720,14.5009,9.4355,14.5009,11.9682,11.1858,167786.8955,14.5009,9.4278,9.4355,11.9643,11.2026,89621.0322,14.5009,9.4257,9.4328,11.9633,11.2074,78452.0270,17.1761,1342.1661,-183197.7000,335859.9547
3789.0000,8.9463,15.4384,0.0000,150735.3000,-150735.3000,6.9107,0.0000,22312.3640,22312.3640,337.5091,173047.6640,0.0000,-173047.6640,8.9463,4.1069,14495.2000,0.0000,14495.2000,0.5691,3873.4664,0.0000,3873.4664,27.7923,0.0000,10621.7336,10621.7336,8.9463,14.6765,0.0000,11098.5000,-11098.5000,0.5796,0.0000,1712.8941,1712.8941,28.3091,12811.3941,0.0000,-12811.3941,8.9463,4.1069,579.0000,0.0000,579.0000,0.0227,154.7227,0.0000,154.7227,1.1101,0.0000,424.2773,424.2773,8.9463,14.4368,0.0000,24476.9000,-24476.9000,1.3413,0.0000,3928.2667,3928.2667,65.5072,28405.1667,0.0000,-28405.1667,8.9463,4.1069,10627.4000,0.0000,10627.4000,0.4172,2839.8971,0.0000,2839.8971,20.3764,0.0000,7787.5029,7787.5029,14.0951,8.9510,14.0951,11.5230,9.7624,146435.8936,14.0951,8.9427,8.9510,11.5189,9.7781,78224.6799,14.0951,8.9403,8.9481,11.5177,9.7826,68478.3746,14.7611,1153.4501,-160609.1000,293138.9480
3790.0000,8.5556,15.0596,0.0000,121280.9000,-121280.9000,5.5447,0.0000,17816.4106,17816.4106,270.7952,139097.3106,0.0000,-139097.3106,8.5556,3.7678,14146.2000,0.0000,14146.2000,0.5601,3802.5319,0.0000,3802.5319,27.3561,0.0000,10343.6681,10343.6681,8.5556,14.2911,0.0000,9582.1000,-9582.1000,0.4998,0.0000,1473.8420,1473.8420,24.4077,11055.9420,0.0000,-11055.9420,8.5556,3.7678,435.3000,0.0000,435.3000,0.0172,117.0097,0.0000,117.0097,0.8418,0.0000,318.2903,318.2903,8.5556,14.0429,0.0000,19469.1000,-19469.1000,1.0672,0.0000,3117.6474,3117.6474,52.1191,22586.7474,0.0000,-22586.7474,8.5556,3.7678,9263.5000,0.0000,9263.5000,0.3668,2490.0506,0.0000,2490.0506,17.9139,0.0000,6773.4494,6773.4494,13.5538,8.5607,13.5538,11.0573,7.7571,116357.1256,13.5538,8.5517,8.5607,11.0527,7.7712,62169.4017,13.5538,8.5491,8.5576,11.0514,7.7752,54426.5876,12.0837,944.2410,-126487.1000,232953.1148
3791.0000,8.1720,14.6845,0.0000,104418.4000,-104418.4000,4.7631,0.0000,15227.4062,15227.4062,232.6228,119645.8062,0.0000,-119645.8062,8.1720,3.4277,14145.9000,0.0000,14145.9000,0.5640,3824.6262,0.0000,3824.6262,27.5472,0.0000,10321.2738,10321.2738,8.1720,13.9112,0.0000,5231.0000,-5231.0000,0.2725,0.0000,802.0566,802.0566,13.3104,6033.0566,0.0000,-6033.0566,8.1720,3.4277,435.4000,0.0000,435.4000,0.0174,117.7191,0.0000,117.7191,0.8479,0.0000,317.6809,317.6809,8.1720,13.6563,0.0000,14815.5000,-14815.5000,0.8123,0.0000,2367.7190,2367.7190,39.6724,17183.2190,0.0000,-17183.2190,8.1720,3.4277,5172.0000,0.0000,5172.0000,0.2062,1398.3533,0.0000,1398.3533,10.0718,0.0000,3773.6467,3773.6467,13.1907,8.1775,13.1907,10.6841,6.4153,96229.1156,13.1907,8.1677,8.1775,10.6792,6.4278,51422.2603,13.1907,8.1649,8.1741,10.6778,6.4314,45019.8330,9.9534,777.7738,-104711.6000,192671.2089
3792.0000,7.8340,14.3555,0.0000,83784.0000,-83784.0000,3.8135,0.0000,12141.2384,12141.2384,186.2476,95925.2384,0.0000,-95925.2384,7.8340,3.1315,14145.8000,0.0000,14145.8000,0.5680,3844.3446,0.0000,3844.3446,27.7388,0.0000,10301.4554,10301.4554,7.8340,13.5769,0.0000,4412.0000,-4412.0000,0.2296,0.0000,674.7059,674.7059,11.2152,5086.7059,0.0000,-5086.7059,7.8340,3.1315,430.8000,0.0000,430.8000,0.0173,117.0767,0.0000,117.0767,0.8448,0.0000,313.7233,313.7233,7.8340,13.3153,0.0000,11139.9000,-11139.9000,0.6110,0.0000,1777.4444,1777.4444,29.8396,12917.3444,0.0000,-12917.3444,7.8340,3.1315,1591.9000,0.0000,1591.9000,0.0639,432.6240,0.0000,432.6240,3.1216,0.0000,1159.2760,1159.2760,12.8280,7.8400,12.8280,10.3340,5.1015,76523.1292,12.8280,7.8294,7.8400,10.3287,5.1124,40898.8479,12.8280,7.8263,7.8363,10.3272,5.1155,35808.4041,7.9550,621.6182,-83167.4000,153230.3812
3793.0000,7.6389,14.1699,0.0000,79415.8000,-79415.8000,3.6079,0.0000,11466.9070,11466.9070,176.2022,90882.7070,0.0000,-90882.7070,7.6389,2.9706,14117.3000,0.0000,14117.3000,0.5703,3848.0646,0.0000,3848.0646,27.8545,0.0000,10269.2354,10269.2354,7.6389,13.3856,0.0000,4975.6000,-4975.6000,0.2588,0.0000,759.7905,759.7905,12.6371,5735.3905,0.0000,-5735.3905,7.6389,2.9706,434.8000,0.0000,434.8000,0.0176,118.5169,0.0000,118.5169,0.8579,0.0000,316.2831,316.2831,7.6389,13.1178,0.0000,9218.8000,-9218.8000,0.5058,0.0000,1469.6480,1469.6480,24.7018,10688.4480,0.0000,-10688.4480,7.6389,2.9706,908.8000,0.0000,908.8000,0.0367,247.7188,0.0000,247.7188,1.7931,0.0000,661.0812,661.0812,12.6229,7.6451,12.6229,10.1340,4.7970,71954.7150,12.6229,7.6341,7.6451,10.1285,4.8075,38460.2967,12.6229,7.6309,7.6413,10.1269,4.8106,33674.3189,7.4955,585.7121,-78149.3000,144089.3306
3794.0000,7.4964,14.0324,0.0000,71656.0000,-71656.0000,3.2518,0.0000,10319.5864,10319.5864,158.8123,81975.5864,0.0000,-81975.5864,7.4964,2.8488,14115.4000,0.0000,14115.4000,0.5723,3855.9559,0.0000,3855.9559,27.9511,0.0000,10259.4441,10259.4441,7.4964,13.2452,0.0000,8055.1000,-8055.1000,0.4187,0.0000,1228.7742,1228.7742,20.4488,9283.8742,0.0000,-9283.8742,7.4964,2.8488,430.2000,0.0000,430.2000,0.0174,117.5193,0.0000,117.5193,0.8519,0.0000,312.6807,312.6807,7.4964,12.9738,0.0000,7326.6000,-7326.6000,0.4021,0.0000,1167.2933,1167.2933,19.6357,8493.8933,0.0000,-8493.8933,7.4964,2.8488,398.1000,0.0000,398.1000,0.0161,108.7504,0.0000,108.7504,0.7883,0.0000,289.3496,289.3496,12.4226,7.5029,12.4226,9.9627,4.4388,66581.9360,12.4226,7.4916,7.5029,9.9571,4.4490,35591.8424,12.4226,7.4883,7.4989,9.9554,4.4520,31163.7485,7.0177,548.3714,-72094.0000,133337.5270
3795.0000,7.3834,13.9229,0.0000,65536.0000,-65536.0000,2.9717,0.0000,9418.8884,9418.8884,145.1336,74954.8884,0.0000,-74954.8884,7.3834,2.7510,14115.3000,0.0000,14115.3000,0.5738,3862.6279,0.0000,3862.6279,28.0248,0.0000,10252.6721,10252.6721,7.3834,13.1335,0.0000,5957.3000,-5957.3000,0.3096,0.0000,908.0370,908.0370,15.1181,6865.3370,0.0000,-6865.3370,7.3834,2.7510,434.9000,0.0000,434.9000,0.0177,119.0096,0.0000,119.0096,0.8635,0.0000,315.8904,315.8904,7.3834,12.8595,0.0000,5786.7000,-5786.7000,0.3176,0.0000,921.5285,921.5285,15.5112,6708.2285,0.0000,-6708.2285,7.3834,2.7510,398.1000,0.0000,398.1000,0.0162,108.9394,0.0000,108.9394,0.7904,0.0000,289.1606,289.1606,12.1706,7.3900,12.1706,9.7803,3.8781,58172.1466,12.1706,7.3783,7.3900,9.7745,3.8876,31100.9761,12.1706,7.3749,7.3860,9.7727,3.8904,27232.8079,6.3098,493.0595,-62331.7000,116505.9307
3796.0000,7.2896,13.8317,0.0000,82807.5000,-82807.5000,3.7525,0.0000,11881.0593,11881.0593,183.2677,94688.5593,0.0000,-94688.5593,7.2896,2.6694,14115.2000,0.0000,14115.2000,0.5750,3868.1776,0.0000,3868.1776,28.0836,0.0000,10247.0224,10247.0224,7.2896,13.0407,0.0000,3235.4000,-3235.4000,0.1681,0.0000,492.8324,492.8324,8.2084,3728.2324,0.0000,-3728.2324,7.2896,2.6694,430.1000,0.0000,430.1000,0.0175,117.8661,0.0000,117.8661,0.8557,0.0000,312.2339,312.2339,7.2896,12.7647,0.0000,5199.1000,-5199.1000,0.2854,0.0000,827.6475,827.6475,13.9379,6026.7475,0.0000,-6026.7475,7.2896,2.6694,908.3000,0.0000,908.3000,0.0370,248.9136,0.0000,248.9136,1.8072,0.0000,659.3864,659.3864,12.2880,7.2961,12.2880,9.7921,4.6551,69826.9829,12.2880,7.2846,7.2961,9.7863,4.6659,37326.8993,12.2880,7.2812,7.2921,9.7846,4.6690,32683.3297,7.2533,566.7852,-75788.4000,139837.2120
3797.0000,7.3777,13.9245,0.0000,91212.7000,-91212.7000,4.1313,0.0000,13107.8112,13107.8112,201.7653,104320.5112,0.0000,-104320.5112,7.3777,2.7632,14115.2000,0.0000,14115.2000,0.5760,3862.9399,0.0000,3862.9399,28.1328,0.0000,10252.2601,10252.2601,7.3777,13.1305,0.0000,2165.7000,-2165.7000,0.1125,0.0000,330.0920,330.0920,5.4933,2495.7920,0.0000,-2495.7920,7.3777,2.7632,573.0000,0.0000,573.0000,0.0234,156.8143,0.0000,156.8143,1.1420,0.0000,416.1857,416.1857,7.3777,12.8525,0.0000,5620.1000,-5620.1000,0.3085,0.0000,894.9771,894.9771,15.0683,6515.0771,0.0000,-6515.0771,7.3777,2.7632,4819.5000,0.0000,4819.5000,0.1967,1318.9639,0.0000,1318.9639,9.6057,0.0000,3500.5361,3500.5361,12.1846,7.3841,12.1846,9.7844,4.9515,74272.1692,12.1846,7.3728,7.3841,9.7787,4.9631,39705.0528,12.1846,7.3694,7.3802,9.7770,4.9666,34766.2464,8.0226,626.8978,-79490.8000,148743.4684
3798.0000,7.8106,14.3608,0.0000,166874.3000,-166874.3000,7.5619,0.0000,24171.4934,24171.4934,369.3107,191045.7934,0.0000,-191045.7934,7.8106,3.1770,14115.0000,0.0000,14115.0000,0.5751,3837.3425,0.0000,3837.3425,28.0862,0.0000,10277.6575,10277.6575,7.8106,13.5646,0.0000,31.9000,-31.9000,0.0017,0.0000,4.8775,4.8775,0.0809,36.7775,0.0000,-36.7775,7.8106,3.1770,521.2000,0.0000,521.2000,0.0212,141.6949,0.0000,141.6949,1.0371,0.0000,379.5051,379.5051,7.8106,13.2873,0.0000,7698.5000,-7698.5000,0.4226,0.0000,1228.2161,1228.2161,20.6386,8926.7161,0.0000,-8926.7161,7.8106,3.1770,16213.1000,0.0000,16213.1000,0.6606,4407.7377,0.0000,4407.7377,32.2610,0.0000,11805.3623,11805.3623,12.7908,7.8162,12.7908,10.3035,8.8673,133009.5579,12.7908,7.8065,7.8162,10.2986,8.8845,71076.2227,12.7908,7.8035,7.8128,10.2971,8.8898,62228.9271,13.8645,1083.3948,-143755.4000,266314.7077
3799.0000,8.3253,14.8676,0.0000,219761.8000,-219761.8000,9.9825,0.0000,32141.3276,32141.3276,487.5284,251903.1276,0.0000,-251903.1276,8.3253,3.6407,23971.6000,0.0000,23971.6000,0.9689,6466.1315,0.0000,6466.1315,47.3181,0.0000,17505.4685,17505.4685,8.3253,8.3253,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.3253,3.6407,1079.6000,0.0000,1079.6000,0.0436,291.2128,0.0000,291.2128,2.1310,0.0000,788.3872,788.3872,8.3253,13.8064,0.0000,9981.3000,-9981.3000,0.5476,0.0000,1596.3870,1596.3870,26.7456,11577.6870,0.0000,-11577.6870,8.3253,3.6407,17233.4000,0.0000,17233.4000,0.6965,4648.5604,0.0000,4648.5604,34.0174,0.0000,12584.8396,12584.8396,13.2525,8.3301,13.2525,10.7913,11.6183,174274.2703,13.2525,8.3216,8.3301,10.7870,11.6383,93106.5406,13.2525,8.3190,8.3272,10.7857,11.6446,81512.2230,18.3587,1434.5773,-187458.5000,348893.0339
3800.0000,8.8226,15.3541,0.0000,245386.8000,-245386.8000,11.1788,0.0000,36235.0764,36235.0764,545.9558,281621.8764,0.0000,-281621.8764,8.8226,4.0808,29248.0000,0.0000,29248.0000,1.1711,7830.3254,0.0000,7830.3254,57.1936,0.0000,21417.6746,21417.6746,8.8226,14.5694,0.0000,23976.5000,-23976.5000,1.2484,0.0000,3696.3746,3696.3746,60.9720,27672.8746,0.0000,-27672.8746,8.8226,4.0808,1823.8000,0.0000,1823.8000,0.0730,488.2709,0.0000,488.2709,3.5664,0.0000,1335.5291,1335.5291,8.8226,14.3085,0.0000,11114.9000,-11114.9000,0.6095,0.0000,1782.5281,1782.5281,29.7686,12897.4281,0.0000,-12897.4281,8.8226,4.0808,16553.2000,0.0000,16553.2000,0.6628,4431.6515,0.0000,4431.6515,32.3693,0.0000,12121.5485,12121.5485,13.8073,8.8270,13.8073,11.3171,14.3530,215294.2751,13.8073,8.8194,8.8270,11.3134,14.3748,114998.2874,13.8073,8.8170,8.8243,11.3122,14.3817,100672.1007,22.4155,1751.5818,-232853.2000,430964.6633
3801.0000,9.2108,15.7303,0.0000,261412.2000,-261412.2000,11.9427,0.0000,38898.1501,38898.1501,583.2640,300310.3501,0.0000,-300310.3501,9.2108,4.4163,33260.4000,0.0000,33260.4000,1.3199,8852.7893,0.0000,8852.7893,64.4611,0.0000,24407.6107,24407.6107,9.2108,14.9528,0.0000,36702.5000,-36702.5000,1.9136,0.0000,5678.1518,5678.1518,93.4577,42380.6518,0.0000,-42380.6518,9.2108,4.4163,1974.5000,0.0000,1974.5000,0.0784,525.5449,0.0000,525.5449,3.8267,0.0000,1448.9551,1448.9551,9.2108,14.7006,0.0000,13064.4000,-13064.4000,0.7162,0.0000,2100.0610,2100.0610,34.9765,15164.4610,0.0000,-15164.4610,9.2108,4.4163,14512.5000,0.0000,14512.5000,0.5759,3862.7348,0.0000,3862.7348,28.1263,0.0000,10649.7652,10649.7652,14.2459,9.2149,14.2459,11.7304,16.0543,240814.2603,14.2459,9.2078,9.2149,11.7269,16.0768,128614.1685,14.2459,9.2056,9.2124,11.7258,16.0839,112587.5523,24.8200,1939.4695,-261431.7000,482015.9811
3802.0000,9.6852,16.1981,0.0000,274263.5000,-274263.5000,12.5580,0.0000,41201.9806,41201.9806,613.3118,315465.4806,0.0000,-315465.4806,9.6852,4.8452,39268.0000,0.0000,39268.0000,1.5476,10378.1383,0.0000,10378.1383,75.5822,0.0000,28889.8617,28889.8617,9.6852,15.4244,0.0000,61913.5000,-61913.5000,3.2316,0.0000,9621.9381,9621.9381,157.8241,71535.4381,0.0000,-71535.4381,9.6852,4.8452,2019.3000,0.0000,2019.3000,0.0796,533.6807,0.0000,533.6807,3.8867,0.0000,1485.6193,1485.6193,9.6852,15.1786,0.0000,15782.8000,-15782.8000,0.8650,0.0000,2544.8934,2544.8934,42.2441,18327.6934,0.0000,-18327.6934,9.6852,4.8452,13152.1000,0.0000,13152.1000,0.5183,3475.9680,0.0000,3475.9680,25.3149,0.0000,9676.1320,9676.1320,14.7226,9.6889,14.7226,12.2057,18.2499,273748.4786,14.7226,9.6824,9.6889,12.2025,18.2734,146187.2756,14.7226,9.6804,9.6867,12.2015,18.2810,127966.7510,28.2001,2203.5931,-297520.4000,547902.5052
3803.0000,10.1308,16.6335,0.0000,293721.0000,-293721.0000,13.4862,0.0000,44531.0270,44531.0270,658.6463,338252.0270,0.0000,-338252.0270,10.1308,5.2390,41273.1000,0.0000,41273.1000,1.6132,10836.3476,0.0000,10836.3476,78.7848,0.0000,30436.7524,30436.7524,10.1308,15.8657,0.0000,76866.0000,-76866.0000,4.0175,0.0000,11999.5326,11999.5326,196.2084,88865.5326,0.0000,-88865.5326,10.1308,5.2390,2392.5000,0.0000,2392.5000,0.0935,628.1564,0.0000,628.1564,4.5670,0.0000,1764.3436,1764.3436,10.1308,15.6279,0.0000,18714.4000,-18714.4000,1.0254,0.0000,3027.1196,3027.1196,50.0796,21741.5196,0.0000,-21741.5196,10.1308,5.2390,10601.3000,0.0000,10601.3000,0.4144,2783.3958,0.0000,2783.3958,20.2365,0.0000,7817.9042,7817.9042,15.2638,10.1343,15.2638,12.6991,20.4277,306415.5290,15.2638,10.1283,10.1343,12.6961,20.4518,163614.5906,15.2638,10.1263,10.1322,12.6951,20.4596,143217.4217,30.9753,2420.4540,-335034.5000,613247.5412
3804.0000,10.4203,16.9111,0.0000,308033.3000,-308033.3000,14.1807,0.0000,46984.0607,46984.0607,692.5640,355017.3607,0.0000,-355017.3607,10.4203,5.4833,35763.8000,0.0000,35763.8000,1.3871,9349.9587,0.0000,9349.9587,67.7451,0.0000,26413.8413,26413.8413,10.4203,16.1499,0.0000,77570.4000,-77570.4000,4.0598,0.0000,12146.4406,12146.4406,198.2724,89716.8406,0.0000,-89716.8406,10.4203,5.4833,2854.1000,0.0000,2854.1000,0.1107,746.1656,0.0000,746.1656,5.4063,0.0000,2107.9344,2107.9344,10.4203,15.9199,0.0000,20199.2000,-20199.2000,1.1066,0.0000,3274.3969,3274.3969,54.0453,23473.5969,0.0000,-23473.5969,10.4203,5.4833,9240.9000,0.0000,9240.9000,0.3584,2415.9075,0.0000,2415.9075,17.5045,0.0000,6824.9925,6824.9925,15.7132,10.4237,15.7132,13.0685,21.6290,324435.6275,15.7132,10.4179,10.4237,13.0655,21.6531,173224.6010,15.7132,10.4160,10.4217,13.0646,21.6608,151625.8503,31.8050,2485.2902,-357944.1000,649286.0788
3805.0000,10.8551,17.3426,0.0000,322909.2000,-322909.2000,14.8913,0.0000,49708.9849,49708.9849,727.2668,372618.1849,0.0000,-372618.1849,10.8551,5.8824,41277.1000,0.0000,41277.1000,1.5931,10722.9505,0.0000,10722.9505,77.8031,0.0000,30554.1495,30554.1495,10.8551,16.5831,0.0000,93620.9000,-93620.9000,4.9042,0.0000,14729.6331,14729.6331,239.5133,108350.5331,0.0000,-108350.5331,10.8551,5.8824,2724.6000,0.0000,2724.6000,0.1052,707.7956,0.0000,707.7956,5.1356,0.0000,2016.8044,2016.8044,10.8551,16.3576,0.0000,21461.2000,-21461.2000,1.1757,0.0000,3490.9871,3490.9871,57.4187,24952.1871,0.0000,-24952.1871,10.8551,5.8824,8220.5000,0.0000,8220.5000,0.3173,2135.5186,0.0000,2135.5186,15.4948,0.0000,6084.9814,6084.9814,16.1253,10.8583,16.1253,13.4918,23.3486,350229.2011,16.1253,10.8527,10.8583,13.4890,23.3733,186986.1149,16.1253,10.8509,10.8564,13.4881,23.3813,163668.8234,34.4800,2694.3177,-385769.1000,700884.1394
3806.0000,11.2318,17.7094,0.0000,338183.4000,-338183.4000,15.6366,0.0000,52484.4055,52484.4055,763.6677,390667.8055,0.0000,-390667.8055,11.2318,6.2129,39262.6000,0.0000,39262.6000,1.5042,10143.9854,0.0000,10143.9854,73.4646,0.0000,29118.6146,29118.6146,11.2318,16.9553,0.0000,102379.7000,-102379.7000,5.3705,0.0000,16177.0549,16177.0549,262.2863,118556.7549,0.0000,-118556.7549,11.2318,6.2129,1804.3000,0.0000,1804.3000,0.0691,466.1635,0.0000,466.1635,3.3760,0.0000,1338.1365,1338.1365,11.2318,16.7370,0.0000,23914.9000,-23914.9000,1.3101,0.0000,3902.4497,3902.4497,63.9816,27817.3497,0.0000,-27817.3497,11.2318,6.2129,7200.2000,0.0000,7200.2000,0.2759,1860.2620,0.0000,1860.2620,13.4723,0.0000,5339.9380,5339.9380,16.6094,11.2349,16.6094,13.9221,25.0476,375713.4680,16.6094,11.2296,11.2349,13.9195,25.0725,200579.7776,16.6094,11.2278,11.2331,13.9186,25.0806,175564.0748,36.2496,2832.5965,-416210.9000,751857.3204
3807.0000,11.5296,17.9980,0.0000,346694.9000,-346694.9000,16.0670,0.0000,54155.9655,54155.9655,784.6879,400850.8655,0.0000,-400850.8655,11.5296,6.4715,37269.5000,0.0000,37269.5000,1.4189,9587.7504,0.0000,9587.7504,69.2982,0.0000,27681.7496,27681.7496,11.5296,17.2487,0.0000,105527.7000,-105527.7000,5.5425,0.0000,16733.1139,16733.1139,270.6886,122260.8139,0.0000,-122260.8139,11.5296,6.4715,1742.7000,0.0000,1742.7000,0.0663,448.3176,0.0000,448.3176,3.2403,0.0000,1294.3824,1294.3824,11.5296,17.0366,0.0000,25793.5000,-25793.5000,1.4130,0.0000,4220.0318,4220.0318,69.0095,30013.5318,0.0000,-30013.5318,11.5296,6.4715,8220.5000,0.0000,8220.5000,0.3130,2114.7615,0.0000,2114.7615,15.2850,0.0000,6105.7385,6105.7385,16.9409,11.5326,16.9409,14.2367,25.8876,388313.3792,16.9409,11.5274,11.5326,14.2341,25.9125,207300.3762,16.9409,11.5257,11.5308,14.2333,25.9206,181444.5165,37.2313,2909.3029,-430783.4000,777058.2720
3808.0000,11.5759,18.0333,0.0000,339521.4000,-339521.4000,15.7634,0.0000,53089.2867,53089.2867,769.8604,392610.6867,0.0000,-392610.6867,11.5759,6.4917,31756.7000,0.0000,31756.7000,1.2031,8164.1233,0.0000,8164.1233,58.7579,0.0000,23592.5767,23592.5767,11.5759,17.2896,0.0000,94519.4000,-94519.4000,4.9694,0.0000,14995.8789,14995.8789,242.6969,109515.2789,0.0000,-109515.2789,11.5759,6.4917,2249.3000,0.0000,2249.3000,0.0852,578.2579,0.0000,578.2579,4.1618,0.0000,1671.0421,1671.0421,11.5759,17.0829,0.0000,28309.1000,-28309.1000,1.5509,0.0000,4633.5302,4633.5302,75.7441,32942.6302,0.0000,-32942.6302,11.5759,6.4917,9581.0000,0.0000,9581.0000,0.3630,2463.1169,0.0000,2463.1169,17.7273,0.0000,7117.8831,7117.8831,17.0211,11.5789,17.0211,14.3000,25.1203,376804.2071,17.0211,11.5736,11.5789,14.2973,25.1448,201158.2342,17.0211,11.5719,11.5771,14.2965,25.1526,176068.0429,35.9026,2805.4763,-418762.9000,754030.4842
3809.0000,11.9031,18.3650,0.0000,360997.7000,-360997.7000,16.7653,0.0000,56857.0648,56857.0648,818.7916,417854.7648,0.0000,-417854.7648,11.9031,6.8068,20743.0000,0.0000,20743.0000,0.7853,5307.7247,0.0000,5307.7247,38.3506,0.0000,15435.2753,15435.2753,11.9031,17.6190,0.0000,102253.5000,-102253.5000,5.3769,0.0000,16287.7635,16287.7635,262.5976,118541.2635,0.0000,-118541.2635,11.9031,6.8068,1431.4000,0.0000,1431.4000,0.0542,366.2670,0.0000,366.2670,2.6464,0.0000,1065.1330,1065.1330,11.9031,17.4124,0.0000,31388.1000,-31388.1000,1.7196,0.0000,5152.9766,5152.9766,83.9833,36541.0766,0.0000,-36541.0766,11.9031,6.8068,12641.9000,0.0000,12641.9000,0.4786,3234.8129,0.0000,3234.8129,23.3729,0.0000,9407.0871,9407.0871,17.5356,11.9060,17.5356,14.7208,27.3368,410052.6435,17.5356,11.9009,11.9060,14.7183,27.3618,218894.3450,17.5356,11.8992,11.9043,14.7174,27.3699,191589.1432,37.7698,2951.3818,-459823.0000,820536.1317
3810.0000,11.2178,17.6533,0.0000,272067.9000,-272067.9000,12.6610,0.0000,42210.7729,42210.7729,618.3416,314278.6729,0.0000,-314278.6729,11.2178,6.1115,17069.7000,0.0000,17069.7000,0.6427,4411.0658,0.0000,4411.0658,31.3909,0.0000,12658.6342,12658.6342,11.2178,16.9206,0.0000,78233.5000,-78233.5000,4.1185,0.0000,12359.6927,12359.6927,201.1417,90593.1927,0.0000,-90593.1927,11.2178,6.1115,1181.5000,0.0000,1181.5000,0.0445,305.3173,0.0000,305.3173,2.1728,0.0000,876.1827,876.1827,11.2178,16.7216,0.0000,30321.5000,-30321.5000,1.6613,0.0000,4947.2860,4947.2860,81.1376,35268.7860,0.0000,-35268.7860,11.2178,6.1115,14852.6000,0.0000,14852.6000,0.5593,3838.1340,0.0000,3838.1340,27.3137,0.0000,11014.4660,11014.4660,16.6906,11.2212,16.6906,13.9559,20.7658,311487.4160,16.6906,11.2153,11.2212,13.9530,20.7883,166306.2563,16.6906,11.2135,11.2191,13.9521,20.7950,145565.1581,29.5310,2307.5957,-347519.1000,623358.8303
3811.0000,10.8540,17.3102,0.0000,254555.8000,-254555.8000,11.7960,0.0000,39185.6614,39185.6614,576.0965,293741.4614,0.0000,-293741.4614,10.8540,5.8143,17092.5000,0.0000,17092.5000,0.6509,4440.3553,0.0000,4440.3553,31.7889,0.0000,12652.1447,12652.1447,10.8540,16.5672,0.0000,65351.8000,-65351.8000,3.4323,0.0000,10281.8505,10281.8505,167.6257,75633.6505,0.0000,-75633.6505,10.8540,5.8143,904.1000,0.0000,904.1000,0.0344,234.8706,0.0000,234.8706,1.6815,0.0000,669.2294,669.2294,10.8540,16.3565,0.0000,26660.5000,-26660.5000,1.4605,0.0000,4336.6922,4336.6922,71.3290,30997.1922,0.0000,-30997.1922,10.8540,5.8143,14172.4000,0.0000,14172.4000,0.5397,3681.7605,0.0000,3681.7605,26.3580,0.0000,10490.6395,10490.6395,16.3039,10.8576,16.3039,13.5808,18.8154,282230.8375,16.3039,10.8513,10.8576,13.5776,18.8371,150696.9524,16.3039,10.8494,10.8554,13.5767,18.8436,131905.3776,26.8707,2099.7107,-314399.1000,564833.1674
3812.0000,10.0334,16.4889,0.0000,179838.6000,-179838.6000,8.3152,0.0000,27210.3791,27210.3791,406.0992,207048.9791,0.0000,-207048.9791,10.0334,5.0453,17072.1000,0.0000,17072.1000,0.6541,4488.7682,0.0000,4488.7682,31.9443,0.0000,12583.3318,12583.3318,10.0334,15.7465,0.0000,36702.0000,-36702.0000,1.9253,0.0000,5723.7973,5723.7973,94.0264,42425.7973,0.0000,-42425.7973,10.0334,5.0453,990.0000,0.0000,990.0000,0.0379,260.3008,0.0000,260.3008,1.8524,0.0000,729.6992,729.6992,10.0334,15.5310,0.0000,24315.7000,-24315.7000,1.3320,0.0000,3930.3630,3930.3630,65.0539,28246.0630,0.0000,-28246.0630,10.0334,5.0453,12982.0000,0.0000,12982.0000,0.4974,3413.3580,0.0000,3413.3580,24.2912,0.0000,9568.6420,9568.6420,15.2104,10.0377,15.2104,12.6240,12.7307,190960.0889,15.2104,10.0302,10.0377,12.6203,12.7490,101992.3926,15.2104,10.0281,10.0351,12.6192,12.7543,89280.0420,19.1428,1495.8419,-209812.2000,382232.5235
3813.0000,9.4903,15.9685,0.0000,162701.6000,-162701.6000,7.4859,0.0000,24345.9828,24345.9828,365.5970,187047.5828,0.0000,-187047.5828,9.4903,4.5856,14456.0000,0.0000,14456.0000,0.5616,3831.6691,0.0000,3831.6691,27.4289,0.0000,10624.3309,10624.3309,9.4903,15.2142,0.0000,20735.8000,-20735.8000,1.0849,0.0000,3216.4459,3216.4459,52.9856,23952.2459,0.0000,-23952.2459,9.4903,4.5856,583.9000,0.0000,583.9000,0.0227,154.7670,0.0000,154.7670,1.1079,0.0000,429.1330,429.1330,9.4903,14.9846,0.0000,22212.3000,-22212.3000,1.2169,0.0000,3576.9523,3576.9523,59.4330,25789.2523,0.0000,-25789.2523,9.4903,4.5856,10601.3000,0.0000,10601.3000,0.4119,2809.9526,0.0000,2809.9526,20.1150,0.0000,7791.3474,7791.3474,14.7300,9.4950,14.7300,12.1125,10.8872,163308.6491,14.7300,9.4868,9.4950,12.1084,10.9042,87233.9597,14.7300,9.4844,9.4921,12.1072,10.9091,76364.0091,16.1758,1264.0019,-180008.5000,326906.6179
3814.0000,9.0318,15.5230,0.0000,134148.0000,-134148.0000,6.1524,0.0000,19890.5101,19890.5101,300.4727,154038.5101,0.0000,-154038.5101,9.0318,4.1851,14113.4000,0.0000,14113.4000,0.5535,3766.6022,0.0000,3766.6022,27.0322,0.0000,10346.7978,10346.7978,9.0318,14.7616,0.0000,12724.8000,-12724.8000,0.6647,0.0000,1965.3996,1965.3996,32.4628,14690.1996,0.0000,-14690.1996,9.0318,4.1851,430.3000,0.0000,430.3000,0.0169,114.8390,0.0000,114.8390,0.8242,0.0000,315.4610,315.4610,9.0318,14.5228,0.0000,18358.0000,-18358.0000,1.0060,0.0000,2947.7551,2947.7551,49.1299,21305.7551,0.0000,-21305.7551,9.0318,4.1851,9240.9000,0.0000,9240.9000,0.3624,2466.2232,0.0000,2466.2232,17.6996,0.0000,6774.6768,6774.6768,14.1424,9.0369,14.1424,11.5897,8.6211,129316.0457,14.1424,9.0279,9.0369,11.5852,8.6363,69090.1421,14.1424,9.0253,9.0337,11.5839,8.6406,60484.4401,13.1338,1026.2917,-141446.2000,258890.6278
3815.0000,8.6354,15.1376,0.0000,117410.9000,-117410.9000,5.3704,0.0000,17274.5219,17274.5219,262.2837,134685.4219,0.0000,-134685.4219,8.6354,3.8382,14116.1000,0.0000,14116.1000,0.5581,3789.8658,0.0000,3789.8658,27.2565,0.0000,10326.2342,10326.2342,8.6354,14.3701,0.0000,10172.2000,-10172.2000,0.5307,0.0000,1565.6700,1565.6700,25.9170,11737.8700,0.0000,-11737.8700,8.6354,3.8382,436.2000,0.0000,436.2000,0.0172,117.1102,0.0000,117.1102,0.8422,0.0000,319.0898,319.0898,8.6354,14.1234,0.0000,14865.9000,-14865.9000,0.8148,0.0000,2381.5664,2381.5664,39.7941,17247.4664,0.0000,-17247.4664,8.6354,3.8382,5159.6000,0.0000,5159.6000,0.2040,1385.2404,0.0000,1385.2404,9.9626,0.0000,3774.3596,3774.3596,13.7981,8.6409,13.7981,11.2195,7.4545,111817.4675,13.7981,8.6313,8.6409,11.2147,7.4685,59747.8431,13.7981,8.6285,8.6376,11.2133,7.4725,52307.6636,11.2429,878.5346,-122737.1000,223872.9742
3816.0000,8.2763,14.7875,0.0000,98492.3000,-98492.3000,4.4948,0.0000,14391.6061,14391.6061,219.5208,112883.9061,0.0000,-112883.9061,8.2763,3.5224,14116.3000,0.0000,14116.3000,0.5621,3810.5809,0.0000,3810.5809,27.4502,0.0000,10305.7191,10305.7191,8.2763,14.0149,0.0000,8781.6000,-8781.6000,0.4576,0.0000,1347.5927,1347.5927,22.3498,10129.1927,0.0000,-10129.1927,8.2763,3.5224,433.8000,0.0000,433.8000,0.0173,117.1008,0.0000,117.1008,0.8436,0.0000,316.6992,316.6992,8.2763,13.7613,0.0000,11696.0000,-11696.0000,0.6412,0.0000,1870.1623,1870.1623,31.3172,13566.1623,0.0000,-13566.1623,8.2763,3.5224,1588.4000,0.0000,1588.4000,0.0632,428.7757,0.0000,428.7757,3.0888,0.0000,1159.6243,1159.6243,13.4645,8.2822,13.4645,10.8734,6.2327,93490.1478,13.4645,8.2718,8.2822,10.8682,6.2452,49961.5130,13.4645,8.2688,8.2786,10.8667,6.2488,43741.6758,9.3544,730.9685,-102831.4000,187193.3366
3817.0000,8.0473,14.5683,0.0000,91726.0000,-91726.0000,4.1775,0.0000,13345.1135,13345.1135,204.0226,105071.1135,0.0000,-105071.1135,8.0473,3.3302,14087.8000,0.0000,14087.8000,0.5646,3816.1478,0.0000,3816.1478,27.5728,0.0000,10271.6522,10271.6522,8.0473,13.7900,0.0000,6324.2000,-6324.2000,0.3293,0.0000,968.7189,968.7189,16.0803,7292.9189,0.0000,-7292.9189,8.0473,3.3302,430.7000,0.0000,430.7000,0.0173,116.6694,0.0000,116.6694,0.8430,0.0000,314.0306,314.0306,8.0473,13.5299,0.0000,9985.1000,-9985.1000,0.5476,0.0000,1594.7820,1594.7820,26.7439,11579.8820,0.0000,-11579.8820,8.0473,3.3302,907.1000,0.0000,907.1000,0.0364,245.7181,0.0000,245.7181,1.7754,0.0000,661.3819,661.3819,13.1982,8.0535,13.1982,10.6258,5.6281,84420.8295,13.1982,8.0426,8.0535,10.6204,5.6400,45119.6223,13.1982,8.0394,8.0497,10.6188,5.6434,39503.8995,8.5088,664.8909,-92609.7000,169044.3514
3818.0000,7.8670,14.3937,0.0000,80842.8000,-80842.8000,3.6771,0.0000,11722.2168,11722.2168,179.5832,92565.0168,0.0000,-92565.0168,7.8670,3.1744,14086.0000,0.0000,14086.0000,0.5669,3826.1608,0.0000,3826.1608,27.6843,0.0000,10259.8392,10259.8392,7.8670,13.6121,0.0000,6159.9000,-6159.9000,0.3205,0.0000,942.2402,942.2402,15.6534,7102.1402,0.0000,-7102.1402,7.8670,3.1744,430.7000,0.0000,430.7000,0.0173,116.9904,0.0000,116.9904,0.8465,0.0000,313.7096,313.7096,7.8670,13.3479,0.0000,9395.8000,-9395.8000,0.5154,0.0000,1499.3886,1499.3886,25.1708,10895.1886,0.0000,-10895.1886,7.8670,3.1744,397.7000,0.0000,397.7000,0.0160,108.0267,0.0000,108.0267,0.7816,0.0000,289.6733,289.6733,12.9224,7.8735,12.9224,10.3979,4.9786,74678.8909,12.9224,7.8622,7.8735,10.3923,4.9898,39918.1198,12.9224,7.8588,7.8695,10.3906,4.9930,34951.1606,7.6698,599.3276,-81484.1000,149548.1713
3819.0000,7.7264,14.2575,0.0000,71865.6000,-71865.6000,3.2655,0.0000,10393.4336,10393.4336,159.4799,82259.0336,0.0000,-82259.0336,7.7264,3.0529,14085.9000,0.0000,14085.9000,0.5687,3834.3672,0.0000,3834.3672,27.7757,0.0000,10251.5328,10251.5328,7.7264,13.4732,0.0000,4376.9000,-4376.9000,0.2276,0.0000,668.7985,668.7985,11.1175,5045.6985,0.0000,-5045.6985,7.7264,3.0529,433.2000,0.0000,433.2000,0.0175,117.9227,0.0000,117.9227,0.8542,0.0000,315.2773,315.2773,7.7264,13.2058,0.0000,9146.8000,-9146.8000,0.5018,0.0000,1458.7273,1458.7273,24.5081,10605.5273,0.0000,-10605.5273,7.7264,3.0529,397.7000,0.0000,397.7000,0.0161,108.2592,0.0000,108.2592,0.7842,0.0000,289.4408,289.4408,12.6360,7.7331,12.6360,10.1845,4.3468,65201.4530,12.6360,7.7213,7.7331,10.1786,4.3572,34857.5735,12.6360,7.7178,7.7290,10.1769,4.3602,30521.7060,6.8958,538.8468,-70472.5000,130580.7325
3820.0000,7.6661,14.2015,0.0000,89712.7000,-89712.7000,4.0732,0.0000,12960.1678,12960.1678,198.9286,102672.8678,0.0000,-102672.8678,7.6661,3.0064,14085.8000,0.0000,14085.8000,0.5702,3837.8758,0.0000,3837.8758,27.8475,0.0000,10247.9242,10247.9242,7.6661,13.4146,0.0000,7378.6000,-7378.6000,0.3836,0.0000,1126.9619,1126.9619,18.7354,8505.5619,0.0000,-8505.5619,7.6661,3.0064,432.3000,0.0000,432.3000,0.0175,117.7863,0.0000,117.7863,0.8547,0.0000,314.5137,314.5137,7.6661,13.1445,0.0000,9258.6000,-9258.6000,0.5080,0.0000,1476.1672,1476.1672,24.8112,10734.7672,0.0000,-10734.7672,7.6661,3.0064,906.6000,0.0000,906.6000,0.0367,247.0160,0.0000,247.0160,1.7923,0.0000,659.5840,659.5840,12.8008,7.6726,12.8008,10.2367,5.5275,82913.1864,12.8008,7.6612,7.6726,10.2310,5.5399,44318.8885,12.8008,7.6578,7.6687,10.2293,5.5435,38804.6245,8.3839,655.1273,-90925.2000,166036.6995
3821.0000,7.7558,14.2947,0.0000,99263.3000,-99263.3000,4.5053,0.0000,14363.5695,14363.5695,220.0322,113626.8695,0.0000,-113626.8695,7.7558,3.0988,14085.8000,0.0000,14085.8000,0.5708,3832.6152,0.0000,3832.6152,27.8785,0.0000,10253.1848,10253.1848,7.7558,13.5056,0.0000,7301.3000,-7301.3000,0.3795,0.0000,1115.8968,1115.8968,18.5364,8417.1968,0.0000,-8417.1968,7.7558,3.0988,567.1000,0.0000,567.1000,0.0230,154.3026,0.0000,154.3026,1.1224,0.0000,412.7974,412.7974,7.7558,13.2341,0.0000,9613.8000,-9613.8000,0.5276,0.0000,1533.4046,1533.4046,25.7648,11147.2046,0.0000,-11147.2046,7.7558,3.0988,4808.0000,0.0000,4808.0000,0.1948,1308.2121,0.0000,1308.2121,9.5159,0.0000,3499.7879,3499.7879,12.7323,7.7621,12.7323,10.2472,5.9437,89155.0324,12.7323,7.7510,7.7621,10.2416,5.9570,47656.0972,12.7323,7.7477,7.7583,10.2400,5.9610,41726.9673,9.3016,726.8403,-96717.5000,178538.0969
3822.0000,8.2423,14.7853,0.0000,181204.1000,-181204.1000,8.2285,0.0000,26460.3036,26460.3036,401.8673,207664.4036,0.0000,-207664.4036,8.2423,3.5647,14085.6000,0.0000,14085.6000,0.5699,3804.2566,0.0000,3804.2566,27.8320,0.0000,10281.3434,10281.3434,8.2423,13.9936,0.0000,1896.2000,-1896.2000,0.0986,0.0000,290.9040,290.9040,4.8151,2187.1040,0.0000,-2187.1040,8.2423,3.5647,529.5000,0.0000,529.5000,0.0214,143.0080,0.0000,143.0080,1.0462,0.0000,386.4920,386.4920,8.2423,13.7228,0.0000,11936.5000,-11936.5000,0.6549,0.0000,1908.2883,1908.2883,31.9865,13844.7883,0.0000,-13844.7883,8.2423,3.5647,16173.0000,0.0000,16173.0000,0.6543,4368.0242,0.0000,4368.0242,31.9565,0.0000,11804.9758,11804.9758,13.3431,8.2477,13.3431,10.7954,10.0502,150752.4923,13.3431,8.2382,8.2477,10.7906,10.0690,80551.7087,13.3431,8.2353,8.2444,10.7892,10.0748,70523.4396,15.3415,1198.8087,-164248.7000,301827.6407
3823.0000,8.8421,15.3769,0.0000,235096.2000,-235096.2000,10.7050,0.0000,34728.7181,34728.7181,522.8147,269824.9181,0.0000,-269824.9181,8.8421,4.1068,23930.3000,0.0000,23930.3000,0.9596,6404.7851,0.0000,6404.7851,46.8655,0.0000,17525.5149,17525.5149,8.8421,14.5902,0.0000,10748.4000,-10748.4000,0.5595,0.0000,1657.3276,1657.3276,27.3272,12405.7276,0.0000,-12405.7276,8.8421,4.1068,1074.2000,0.0000,1074.2000,0.0431,287.5025,0.0000,287.5025,2.1037,0.0000,786.6975,786.6975,8.8421,14.3276,0.0000,14283.1000,-14283.1000,0.7833,0.0000,2290.8789,2290.8789,38.2567,16573.9789,0.0000,-16573.9789,8.8421,4.1068,17190.8000,0.0000,17190.8000,0.6894,4601.0029,0.0000,4601.0029,33.6667,0.0000,12589.7971,12589.7971,13.8971,8.8468,13.8971,11.3720,13.3821,200730.9904,13.8971,8.8385,8.8468,11.3678,13.4039,107231.5771,13.8971,8.8359,8.8439,11.3665,13.4108,93875.9385,20.6099,1610.4828,-217932.4000,401838.5060
3824.0000,9.4222,15.9444,0.0000,256954.5000,-256954.5000,11.7404,0.0000,38396.8787,38396.8787,573.3821,295351.3787,0.0000,-295351.3787,9.4222,4.6205,29188.6000,0.0000,29188.6000,1.1579,7744.5153,0.0000,7744.5153,56.5500,0.0000,21444.0847,21444.0847,9.4222,15.1653,0.0000,45303.0000,-45303.0000,2.3622,0.0000,7022.6303,7022.6303,115.3638,52325.6303,0.0000,-52325.6303,9.4222,4.6205,1818.4000,0.0000,1818.4000,0.0721,482.4701,0.0000,482.4701,3.5230,0.0000,1335.9299,1335.9299,9.4222,14.9130,0.0000,14537.3000,-14537.3000,0.7969,0.0000,2339.9694,2339.9694,38.9193,16877.2694,0.0000,-16877.2694,9.4222,4.6205,16512.3000,0.0000,16512.3000,0.6550,4381.1543,0.0000,4381.1543,31.9910,0.0000,12131.1457,12131.1457,14.5140,9.4264,14.5140,11.9702,16.4680,247019.5415,14.5140,9.4191,9.4264,11.9665,16.4916,131933.1616,14.5140,9.4168,9.4239,11.9654,16.4992,115494.5270,25.1768,1967.3498,-269275.5000,494447.2301
3825.0000,9.7922,16.2989,0.0000,270898.5000,-270898.5000,12.4192,0.0000,40785.3552,40785.3552,606.5331,311683.8552,0.0000,-311683.8552,9.7922,4.9314,33188.8000,0.0000,33188.8000,1.3032,8757.5521,0.0000,8757.5521,63.6443,0.0000,24431.2479,24431.2479,9.7922,15.5287,0.0000,52827.3000,-52827.3000,2.7590,0.0000,8218.5466,8218.5466,134.7437,61045.8466,0.0000,-61045.8466,9.7922,4.9314,1965.5000,0.0000,1965.5000,0.0772,518.6379,0.0000,518.6379,3.7691,0.0000,1446.8621,1446.8621,9.7922,15.2868,0.0000,16469.4000,-16469.4000,0.9025,0.0000,2657.5555,2657.5555,44.0770,19126.9555,0.0000,-19126.9555,9.7922,4.9314,14476.7000,0.0000,14476.7000,0.5684,3819.9770,0.0000,3819.9770,27.7612,0.0000,10656.7230,10656.7230,14.9017,9.7961,14.9017,12.3489,17.7521,266281.5281,14.9017,9.7892,9.7961,12.3455,17.7760,142208.1379,14.9017,9.7870,9.7937,12.3444,17.7836,124485.4684,27.0442,2113.2682,-290564.2000,532975.1345
3826.0000,10.2461,16.7467,0.0000,283725.4000,-283725.4000,13.0355,0.0000,43118.8166,43118.8166,636.6329,326844.2166,0.0000,-326844.2166,10.2461,5.3422,39183.1000,0.0000,39183.1000,1.5286,10270.1643,0.0000,10270.1643,74.6566,0.0000,28912.9357,28912.9357,10.2461,15.9800,0.0000,73397.4000,-73397.4000,3.8374,0.0000,11471.8147,11471.8147,187.4139,84869.2147,0.0000,-84869.2147,10.2461,5.3422,2020.0000,0.0000,2020.0000,0.0788,529.4561,0.0000,529.4561,3.8488,0.0000,1490.5439,1490.5439,10.2461,15.7440,0.0000,20264.6000,-20264.6000,1.1103,0.0000,3280.6662,3280.6662,54.2257,23545.2662,0.0000,-23545.2662,10.2461,5.3422,13119.7000,0.0000,13119.7000,0.5118,3438.7650,0.0000,3438.7650,24.9973,0.0000,9680.9350,9680.9350,15.3426,10.2497,15.3426,12.7962,19.7441,296161.1714,15.3426,10.2433,10.2497,12.7930,19.7688,158150.4272,15.3426,10.2413,10.2475,12.7920,19.7767,138437.1456,30.1538,2356.2604,-323064.6000,592748.7443
3827.0000,10.6994,17.1908,0.0000,304111.8000,-304111.8000,14.0098,0.0000,46660.2297,46660.2297,684.2168,350772.0297,0.0000,-350772.0297,10.6994,5.7455,41188.8000,0.0000,41188.8000,1.5944,10724.3372,0.0000,10724.3372,77.8677,0.0000,30464.4628,30464.4628,10.6994,16.4292,0.0000,88816.8000,-88816.8000,4.6500,0.0000,13949.6581,13949.6581,227.0992,102766.4581,0.0000,-102766.4581,10.6994,5.7455,2382.1000,0.0000,2382.1000,0.0922,620.2279,0.0000,620.2279,4.5034,0.0000,1761.8721,1761.8721,10.6994,16.2008,0.0000,22763.3000,-22763.3000,1.2471,0.0000,3698.1319,3698.1319,60.9042,26461.4319,0.0000,-26461.4319,10.6994,5.7455,10575.3000,0.0000,10575.3000,0.4094,2753.4933,0.0000,2753.4933,19.9927,0.0000,7821.8067,7821.8067,15.8835,10.7029,15.8835,13.2932,21.9826,329738.5832,15.8835,10.6969,10.7029,13.2902,22.0079,176062.9223,15.8835,10.6950,10.7008,13.2892,22.0160,154112.3329,33.0043,2579.0016,-361545.7000,659913.8384
3828.0000,10.9691,17.4479,0.0000,316784.5000,-316784.5000,14.6334,0.0000,48885.4395,48885.4395,714.6720,365669.9395,0.0000,-365669.9395,10.9691,5.9700,35684.3000,0.0000,35684.3000,1.3707,9254.6836,0.0000,9254.6836,66.9442,0.0000,26429.6164,26429.6164,10.9691,16.6931,0.0000,86671.4000,-86671.4000,4.5442,0.0000,13653.7669,13653.7669,221.9313,100325.1669,0.0000,-100325.1669,10.9691,5.9700,2851.7000,0.0000,2851.7000,0.1095,739.5852,0.0000,739.5852,5.3498,0.0000,2112.1148,2112.1148,10.9691,16.4726,0.0000,25208.2000,-25208.2000,1.3809,0.0000,4104.3520,4104.3520,67.4419,29312.5520,0.0000,-29312.5520,10.9691,5.9700,9218.3000,0.0000,9218.3000,0.3541,2390.7559,0.0000,2390.7559,17.2937,0.0000,6827.5441,6827.5441,16.2943,10.9725,16.2943,13.6334,22.9823,344734.8399,16.2943,10.9667,10.9725,13.6305,23.0074,184059.2809,16.2943,10.9648,10.9705,13.6296,23.0155,161108.4609,33.5893,2624.7191,-380909.8000,689902.5817
3829.0000,11.3803,17.8562,0.0000,331005.9000,-331005.9000,15.3154,0.0000,51536.6702,51536.6702,747.9778,382542.5702,0.0000,-382542.5702,11.3803,6.3481,41180.4000,0.0000,41180.4000,1.5747,10616.6682,0.0000,10616.6682,76.9059,0.0000,30563.7318,30563.7318,11.3803,17.1030,0.0000,100719.9000,-100719.9000,5.2854,0.0000,15942.4737,15942.4737,258.1305,116662.3737,0.0000,-116662.3737,11.3803,6.3481,2720.8000,0.0000,2720.8000,0.1040,701.4461,0.0000,701.4461,5.0812,0.0000,2019.3539,2019.3539,11.3803,16.8864,0.0000,26823.9000,-26823.9000,1.4694,0.0000,4382.8027,4382.8027,71.7646,31206.7027,0.0000,-31206.7027,11.3803,6.3481,8200.5000,0.0000,8200.5000,0.3136,2114.1608,0.0000,2114.1608,15.3147,0.0000,6086.3392,6086.3392,16.6787,11.3835,16.6787,14.0311,24.5720,368579.5599,16.6787,11.3780,11.3835,14.0283,24.5976,196780.4733,16.6787,11.3762,11.3816,14.0274,24.6058,172240.8696,36.0938,2820.4192,-406448.0000,737600.9028
3830.0000,11.7259,18.1921,0.0000,344529.3000,-344529.3000,15.9812,0.0000,54050.6523,54050.6523,780.4974,398579.9523,0.0000,-398579.9523,11.7259,6.6504,39187.1000,0.0000,39187.1000,1.4883,10052.6784,0.0000,10052.6784,72.6848,0.0000,29134.4216,29134.4216,11.7259,17.4439,0.0000,107783.9000,-107783.9000,5.6639,0.0000,17131.3896,17131.3896,276.6148,124915.2896,0.0000,-124915.2896,11.7259,6.6504,1800.9000,0.0000,1800.9000,0.0684,461.9854,0.0000,461.9854,3.3403,0.0000,1338.9146,1338.9146,11.7259,17.2341,0.0000,29252.8000,-29252.8000,1.6026,0.0000,4794.5305,4794.5305,78.2666,34047.3305,0.0000,-34047.3305,11.7259,6.6504,7182.7000,0.0000,7182.7000,0.2728,1842.5802,0.0000,1842.5802,13.3226,0.0000,5340.1198,5340.1198,17.1199,11.7289,17.1199,14.4244,26.0713,391070.1189,17.1199,11.7236,11.7289,14.4218,26.0971,208776.5273,17.1199,11.7219,11.7271,14.4209,26.1054,182737.8802,37.6157,2939.3435,-433395.3000,782584.5264
3831.0000,12.0296,18.4879,0.0000,353616.1000,-353616.1000,16.4378,0.0000,55851.6021,55851.6021,802.7946,409467.7021,0.0000,-409467.7021,12.0296,6.9175,37183.2000,0.0000,37183.2000,1.4042,9497.2829,0.0000,9497.2829,68.5772,0.0000,27685.9171,27685.9171,12.0296,17.7438,0.0000,111429.0000,-111429.0000,5.8624,0.0000,17777.2635,17777.2635,286.3103,129206.2635,0.0000,-129206.2635,12.0296,6.9175,1738.6000,0.0000,1738.6000,0.0657,444.0709,0.0000,444.0709,3.2065,0.0000,1294.5291,1294.5291,12.0296,17.5396,0.0000,32272.3000,-32272.3000,1.7681,0.0000,5304.4758,5304.4758,86.3527,37576.7758,0.0000,-37576.7758,12.0296,6.9175,8200.5000,0.0000,8200.5000,0.3097,2094.5607,0.0000,2094.5607,15.1242,0.0000,6105.9393,6105.9393,17.4577,12.0325,17.4577,14.7451,27.0431,405646.8907,17.4577,12.0274,12.0325,14.7425,27.0689,216551.4154,17.4577,12.0257,12.0307,14.7417,27.0773,189540.9525,38.7717,3029.6773,-450195.1000,811739.2586
3832.0000,12.3912,18.8445,0.0000,363702.0000,-363702.0000,16.9386,0.0000,57913.0832,57913.0832,827.2559,421615.0832,0.0000,-421615.0832,12.3912,7.2448,31691.6000,0.0000,31691.6000,1.1909,8053.1400,0.0000,8053.1400,58.1607,0.0000,23638.4600,23638.4600,12.3912,18.1028,0.0000,123812.2000,-123812.2000,6.5209,0.0000,19843.8443,19843.8443,318.4698,143656.0443,0.0000,-143656.0443,12.3912,7.2448,2238.6000,0.0000,2238.6000,0.0841,568.8498,0.0000,568.8498,4.1083,0.0000,1669.7502,1669.7502,12.3912,17.9033,0.0000,35170.6000,-35170.6000,1.9271,0.0000,5801.2334,5801.2334,94.1180,40971.8334,0.0000,-40971.8334,12.3912,7.2448,9557.5000,0.0000,9557.5000,0.3591,2428.6526,0.0000,2428.6526,17.5400,0.0000,7128.8474,7128.8474,17.8969,12.3941,17.8969,15.1455,28.6749,430124.0807,17.8969,12.3891,12.3941,15.1430,28.7010,229607.8266,17.8969,12.3874,12.3923,15.1421,28.7095,200966.1788,40.5312,3167.1662,-479197.1000,860698.0862
3833.0000,12.6547,19.0987,0.0000,378648.0000,-378648.0000,17.6748,0.0000,60654.6204,60654.6204,863.2107,439302.6204,0.0000,-439302.6204,12.6547,7.4716,20690.3000,0.0000,20690.3000,0.7730,5238.0734,0.0000,5238.0734,37.7502,0.0000,15452.2266,15452.2266,12.6547,18.3616,0.0000,121183.9000,-121183.9000,6.3908,0.0000,19489.4836,19489.4836,312.1178,140673.3836,0.0000,-140673.3836,12.6547,7.4716,1427.3000,0.0000,1427.3000,0.0533,361.3433,0.0000,361.3433,2.6042,0.0000,1065.9567,1065.9567,12.6547,18.1680,0.0000,35408.9000,-35408.9000,1.9405,0.0000,5856.0715,5856.0715,94.7718,41264.9715,0.0000,-41264.9715,12.6547,7.4716,12610.8000,0.0000,12610.8000,0.4711,3192.6214,0.0000,3192.6214,23.0089,0.0000,9418.1786,9418.1786,18.3075,12.6575,18.3075,15.4825,29.7501,446251.5091,18.3075,12.6526,12.6575,15.4801,29.7760,238208.3158,18.3075,12.6510,12.6558,15.4793,29.7845,208491.3014,40.9554,3200.3125,-500512.4000,892951.1264
3834.0000,11.8330,18.2496,0.0000,283293.8000,-283293.8000,13.2459,0.0000,44549.3053,44549.3053,646.9091,327843.1053,0.0000,-327843.1053,11.8330,6.6485,17054.7000,0.0000,17054.7000,0.6345,4368.3410,0.0000,4368.3410,30.9861,0.0000,12686.3590,12686.3590,11.8330,17.5258,0.0000,88676.4000,-88676.4000,4.6811,0.0000,14112.8815,14112.8815,228.6156,102789.2815,0.0000,-102789.2815,11.8330,6.6485,1180.0000,0.0000,1180.0000,0.0439,302.2418,0.0000,302.2418,2.1439,0.0000,877.7582,877.7582,11.8330,17.3389,0.0000,32637.8000,-32637.8000,1.7889,0.0000,5354.6292,5354.6292,87.3683,37992.4292,0.0000,-37992.4292,11.8330,6.6485,14816.0000,0.0000,14816.0000,0.5512,3794.9270,0.0000,3794.9270,26.9187,0.0000,11021.0730,11021.0730,17.3290,11.8362,17.3290,14.5826,22.1873,332809.9036,17.3290,11.8305,11.8362,14.5798,22.2105,177684.3013,17.3290,11.8288,11.8342,14.5789,22.2175,155522.2238,31.4182,2455.0603,-371557.3000,666016.4286
3835.0000,11.4514,17.8942,0.0000,267784.3000,-267784.3000,12.4562,0.0000,41757.9916,41757.9916,608.3402,309542.2916,0.0000,-309542.2916,11.4514,6.3450,17029.0000,0.0000,17029.0000,0.6420,4385.7294,0.0000,4385.7294,31.3518,0.0000,12643.2706,12643.2706,11.4514,17.1579,0.0000,76579.8000,-76579.8000,4.0305,0.0000,12131.6432,12131.6432,196.8412,88711.4432,0.0000,-88711.4432,11.4514,6.3450,905.0000,0.0000,905.0000,0.0341,233.0780,0.0000,233.0780,1.6662,0.0000,671.9220,671.9220,11.4514,16.9570,0.0000,28080.0000,-28080.0000,1.5385,0.0000,4590.9180,4590.9180,75.1377,32670.9180,0.0000,-32670.9180,11.4514,6.3450,14137.5000,0.0000,14137.5000,0.5329,3641.0388,0.0000,3641.0388,26.0283,0.0000,10496.4612,10496.4612,16.9390,11.4548,16.9390,14.1969,20.3425,305137.9943,16.9390,11.4488,11.4548,14.1939,20.3651,162920.4431,16.9390,11.4469,11.4527,14.1930,20.3718,142602.5018,28.8512,2254.4771,-340372.6000,610660.9392
3836.0000,10.5060,16.9462,0.0000,188317.8000,-188317.8000,8.7391,0.0000,28775.7672,28775.7672,426.8021,217093.5672,0.0000,-217093.5672,10.5060,5.4555,17055.7000,0.0000,17055.7000,0.6470,4453.3837,0.0000,4453.3837,31.5981,0.0000,12602.3163,12602.3163,10.5060,16.2113,0.0000,39740.5000,-39740.5000,2.0888,0.0000,6228.5335,6228.5335,102.0141,45969.0335,0.0000,-45969.0335,10.5060,5.4555,993.4000,0.0000,993.4000,0.0377,259.3849,0.0000,259.3849,1.8404,0.0000,734.0151,734.0151,10.5060,16.0058,0.0000,25298.6000,-25298.6000,1.3860,0.0000,4103.7504,4103.7504,67.6880,29402.3504,0.0000,-29402.3504,10.5060,5.4555,12950.1000,0.0000,12950.1000,0.4913,3381.3777,0.0000,3381.3777,23.9919,0.0000,9568.7223,9568.7223,15.7251,10.5101,15.7251,13.1176,13.4661,201991.6696,15.7251,10.5028,10.5101,13.1139,13.4850,107879.6671,15.7251,10.5008,10.5076,13.1129,13.4903,94432.0258,20.0847,1569.4429,-222357.7000,404303.3625
3837.0000,9.9432,16.4109,0.0000,171510.9000,-171510.9000,7.9135,0.0000,25902.1244,25902.1244,386.4812,197413.0244,0.0000,-197413.0244,9.9432,4.9868,14434.4000,0.0000,14434.4000,0.5563,3800.3021,0.0000,3800.3021,27.1678,0.0000,10634.0979,10634.0979,9.9432,15.6621,0.0000,26220.0000,-26220.0000,1.3739,0.0000,4085.3397,4085.3397,67.0976,30305.3397,0.0000,-30305.3397,9.9432,4.9868,572.1000,0.0000,572.1000,0.0220,150.6230,0.0000,150.6230,1.0768,0.0000,421.4770,421.4770,9.9432,15.4404,0.0000,22977.8000,-22977.8000,1.2588,0.0000,3711.7067,3711.7067,61.4757,26689.5067,0.0000,-26689.5067,9.9432,4.9868,10575.3000,0.0000,10575.3000,0.4076,2784.2747,0.0000,2784.2747,19.9044,0.0000,7791.0253,7791.0253,15.2391,9.9477,15.2391,12.5934,11.7677,176515.2556,15.2391,9.9398,9.9477,12.5894,11.7853,94282.6399,15.2391,9.9375,9.9450,12.5883,11.7904,82532.7892,17.2980,1351.6883,-195126.9000,353330.6848
3838.0000,9.4568,15.9379,0.0000,143003.6000,-143003.6000,6.5760,0.0000,21384.0036,21384.0036,321.1630,164387.6036,0.0000,-164387.6036,9.4568,4.5606,14084.3000,0.0000,14084.3000,0.5480,3735.0133,0.0000,3735.0133,26.7652,0.0000,10349.2867,10349.2867,9.4568,15.1820,0.0000,17714.3000,-17714.3000,0.9266,0.0000,2746.8824,2746.8824,45.2524,20461.1824,0.0000,-20461.1824,9.4568,4.5606,440.3000,0.0000,440.3000,0.0171,116.7631,0.0000,116.7631,0.8367,0.0000,323.5369,323.5369,9.4568,14.9508,0.0000,19393.8000,-19393.8000,1.0625,0.0000,3122.3901,3122.3901,51.8930,22516.1901,0.0000,-22516.1901,9.4568,4.5606,9218.3000,0.0000,9218.3000,0.3587,2444.5995,0.0000,2444.5995,17.5181,0.0000,6773.7005,6773.7005,14.6458,9.4617,14.6458,12.0538,9.4867,142300.1361,14.6458,9.4530,9.4617,12.0494,9.5026,76020.6534,14.6458,9.4505,9.4587,12.0482,9.5071,66549.9853,14.2335,1112.2283,-156368.8000,284870.7748
