Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3839.0000,9.0383,15.5310,0.0000,127947.7000,-127947.7000,5.8669,0.0000,18973.6308,18973.6308,286.5287,146921.3308,0.0000,-146921.3308,9.0383,4.1944,14084.5000,0.0000,14084.5000,0.5527,3758.5193,0.0000,3758.5193,26.9927,0.0000,10325.9807,10325.9807,9.0383,14.7688,0.0000,12988.6000,-12988.6000,0.6784,0.0000,2006.2637,2006.2637,33.1326,14994.8637,0.0000,-14994.8637,9.0383,4.1944,425.5000,0.0000,425.5000,0.0167,113.5468,0.0000,113.5468,0.8155,0.0000,311.9532,311.9532,9.0383,14.5293,0.0000,16008.5000,-16008.5000,0.8772,0.0000,2570.5961,2570.5961,42.8428,18579.0961,0.0000,-18579.0961,9.0383,4.1944,5147.2000,0.0000,5147.2000,0.2020,1373.5561,0.0000,1373.5561,9.8645,0.0000,3773.6439,3773.6439,14.2934,9.0436,14.2934,11.6685,8.2957,124435.4171,14.2934,9.0343,9.0436,11.6639,8.3104,66483.2032,14.2934,9.0316,9.0404,11.6625,8.3146,58202.5133,12.2909,960.4244,-137287.6000,249121.1336
3840.0000,8.6471,15.1491,0.0000,110004.2000,-110004.2000,5.0318,0.0000,16188.4319,16188.4319,245.7472,126192.6319,0.0000,-126192.6319,8.6471,3.8490,14084.4000,0.0000,14084.4000,0.5568,3780.6903,0.0000,3780.6903,27.1921,0.0000,10303.7097,10303.7097,8.6471,14.3817,0.0000,8030.0000,-8030.0000,0.4189,0.0000,1236.0732,1236.0732,20.4594,9266.0732,0.0000,-9266.0732,8.6471,3.8490,438.1000,0.0000,438.1000,0.0173,117.5996,0.0000,117.5996,0.8458,0.0000,320.5004,320.5004,8.6471,14.1351,0.0000,13373.1000,-13373.1000,0.7330,0.0000,2142.5533,2142.5533,35.7979,15515.6533,0.0000,-15515.6533,8.6471,3.8490,1585.0000,0.0000,1585.0000,0.0627,425.4632,0.0000,425.4632,3.0601,0.0000,1159.5368,1159.5368,13.9381,8.6528,13.9381,11.2954,6.9520,104279.2779,13.9381,8.6428,8.6528,11.2904,6.9651,55720.9541,13.9381,8.6399,8.6493,11.2890,6.9689,48782.4439,10.2308,799.4462,-115299.8000,208782.6759
3841.0000,8.3975,14.9103,0.0000,102891.8000,-102891.8000,4.6959,0.0000,15069.2319,15069.2319,229.3417,117961.0319,0.0000,-117961.0319,8.3975,3.6394,14056.4000,0.0000,14056.4000,0.5596,3787.4413,0.0000,3787.4413,27.3280,0.0000,10268.9587,10268.9587,8.3975,14.1368,0.0000,5306.3000,-5306.3000,0.2765,0.0000,815.0947,815.0947,13.5053,6121.3947,0.0000,-6121.3947,8.3975,3.6394,425.2000,0.0000,425.2000,0.0169,114.5685,0.0000,114.5685,0.8267,0.0000,310.6315,310.6315,8.3975,13.8831,0.0000,11833.0000,-11833.0000,0.6487,0.0000,1893.2554,1893.2554,31.6837,13726.2554,0.0000,-13726.2554,8.3975,3.6394,905.4000,0.0000,905.4000,0.0360,243.9564,0.0000,243.9564,1.7602,0.0000,661.4436,661.4436,13.6616,8.4035,13.6616,11.0325,6.3212,94818.0637,13.6616,8.3930,8.4035,11.0273,6.3338,50670.2127,13.6616,8.3900,8.3998,11.0258,6.3374,44361.9874,9.3506,730.6695,-104644.1000,189850.2637
3842.0000,8.2010,14.7199,0.0000,91290.1000,-91290.1000,4.1605,0.0000,13320.2100,13320.2100,203.1927,104610.3100,0.0000,-104610.3100,8.2010,3.4695,14054.5000,0.0000,14054.5000,0.5620,3798.2371,0.0000,3798.2371,27.4473,0.0000,10256.2629,10256.2629,8.2010,13.9428,0.0000,6854.4000,-6854.4000,0.3570,0.0000,1051.2130,1051.2130,17.4339,7905.6130,0.0000,-7905.6130,8.2010,3.4695,437.5000,0.0000,437.5000,0.0175,118.2346,0.0000,118.2346,0.8544,0.0000,319.2654,319.2654,8.2010,13.6848,0.0000,10658.3000,-10658.3000,0.5845,0.0000,1703.5886,1703.5886,28.5440,12361.8886,0.0000,-12361.8886,8.2010,3.4695,397.2000,0.0000,397.2000,0.0159,107.3435,0.0000,107.3435,0.7757,0.0000,289.8565,289.8565,13.3894,8.2072,13.3894,10.7983,5.6938,85407.2773,13.3894,8.1963,8.2072,10.7928,5.7058,45646.0506,13.3894,8.1932,8.2034,10.7913,5.7092,39964.6300,8.5460,667.7953,-93913.6000,171017.9579
3843.0000,8.0364,14.5600,0.0000,81382.0000,-81382.0000,3.7048,0.0000,11837.7449,11837.7449,180.9377,93219.7449,0.0000,-93219.7449,8.0364,3.3260,14054.5000,0.0000,14054.5000,0.5640,3807.7623,0.0000,3807.7623,27.5452,0.0000,10246.7377,10246.7377,8.0364,13.7801,0.0000,6334.1000,-6334.1000,0.3297,0.0000,970.1522,970.1522,16.1024,7304.2522,0.0000,-7304.2522,8.0364,3.3260,425.2000,0.0000,425.2000,0.0171,115.1987,0.0000,115.1987,0.8333,0.0000,310.0013,310.0013,8.0364,13.5186,0.0000,9427.1000,-9427.1000,0.5170,0.0000,1505.5810,1505.5810,25.2510,10932.6810,0.0000,-10932.6810,8.0364,3.3260,397.2000,0.0000,397.2000,0.0159,107.6127,0.0000,107.6127,0.7785,0.0000,289.5873,289.5873,13.1028,8.0428,13.1028,10.5728,5.0241,75362.1359,13.1028,8.0315,8.0428,10.5671,5.0353,40282.7199,13.1028,8.0282,8.0388,10.5655,5.0386,35270.2403,7.7229,603.4756,-82266.3000,150915.0961
3844.0000,7.9091,14.4368,0.0000,76420.4000,-76420.4000,3.4757,0.0000,11089.6288,11089.6288,169.7489,87510.0288,0.0000,-87510.0288,7.9091,3.2162,14054.5000,0.0000,14054.5000,0.5657,3815.1577,0.0000,3815.1577,27.6280,0.0000,10239.3423,10239.3423,7.9091,13.6545,0.0000,3792.0000,-3792.0000,0.1973,0.0000,580.2238,580.2238,9.6359,4372.2238,0.0000,-4372.2238,7.9091,3.2162,437.3000,0.0000,437.3000,0.0176,118.7071,0.0000,118.7071,0.8596,0.0000,318.5929,318.5929,7.9091,13.3900,0.0000,8432.7000,-8432.7000,0.4626,0.0000,1345.9577,1345.9577,22.5909,9778.6577,0.0000,-9778.6577,7.9091,3.2162,904.9000,0.0000,904.9000,0.0364,245.6392,0.0000,245.6392,1.7788,0.0000,659.2608,659.2608,12.8402,7.9157,12.8402,10.3779,4.5161,67741.8117,12.8402,7.9040,7.9157,10.3721,4.5268,36214.2445,12.8402,7.9006,7.9116,10.3704,4.5299,31709.2771,7.1330,557.3810,-73248.4000,135665.3332
3845.0000,7.9441,14.4770,0.0000,70860.4000,-70860.4000,3.2205,0.0000,10289.5066,10289.5066,157.2862,81149.9066,0.0000,-81149.9066,7.9441,3.2612,14054.4000,0.0000,14054.4000,0.5670,3813.0947,0.0000,3813.0947,27.6922,0.0000,10241.3053,10241.3053,7.9441,13.6915,0.0000,5700.6000,-5700.6000,0.2965,0.0000,872.4981,872.4981,14.4812,6573.0981,0.0000,-6573.0981,7.9441,3.2612,569.7000,0.0000,569.7000,0.0230,154.5651,0.0000,154.5651,1.1225,0.0000,415.1349,415.1349,7.9441,13.4245,0.0000,8575.6000,-8575.6000,0.4705,0.0000,1368.9899,1368.9899,22.9766,9944.5899,0.0000,-9944.5899,7.9441,3.2612,4796.5000,0.0000,4796.5000,0.1935,1301.3369,0.0000,1301.3369,9.4508,0.0000,3495.1631,3495.1631,12.4825,7.9507,12.4825,10.2166,4.1697,62544.7649,12.4825,7.9390,7.9507,10.2107,4.1805,33443.7352,12.4825,7.9355,7.9466,10.2090,4.1836,29285.4690,7.1566,559.2230,-65716.0000,125273.9691
3846.0000,8.1574,14.6924,0.0000,81838.8000,-81838.8000,3.7202,0.0000,11931.3369,11931.3369,181.6902,93770.1369,0.0000,-93770.1369,8.1574,3.4659,14054.3000,0.0000,14054.3000,0.5666,3800.6990,0.0000,3800.6990,27.6743,0.0000,10253.6010,10253.6010,8.1574,13.9057,0.0000,367.1000,-367.1000,0.0191,0.0000,56.2800,56.2800,0.9326,423.3800,0.0000,-423.3800,8.1574,3.4659,522.1000,0.0000,522.1000,0.0211,141.1913,0.0000,141.1913,1.0281,0.0000,380.9087,380.9087,8.1574,13.6388,0.0000,12206.1000,-12206.1000,0.6696,0.0000,1950.5608,1950.5608,32.7027,14156.6608,0.0000,-14156.6608,8.1574,3.4659,16133.1000,0.0000,16133.1000,0.6505,4362.8681,0.0000,4362.8681,31.7676,0.0000,11770.2319,11770.2319,12.1033,8.1639,12.1033,10.1336,4.2902,64352.6617,12.1033,8.1525,8.1639,10.1279,4.3026,34420.8278,12.1033,8.1492,8.1600,10.1262,4.3063,30143.8927,8.4707,661.9091,-63702.5000,128917.3822
3847.0000,8.1053,14.6316,0.0000,108075.8000,-108075.8000,4.9188,0.0000,15740.9624,15740.9624,240.2273,123816.7624,0.0000,-123816.7624,8.1053,3.3968,14054.2000,0.0000,14054.2000,0.5644,3803.6889,0.0000,3803.6889,27.5664,0.0000,10250.5111,10250.5111,8.1053,8.1053,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.1053,3.3968,709.2000,0.0000,709.2000,0.0285,191.9409,0.0000,191.9409,1.3911,0.0000,517.2591,517.2591,8.1053,13.5875,0.0000,15314.9000,-15314.9000,0.8400,0.0000,2446.7254,2446.7254,41.0235,17761.6254,0.0000,-17761.6254,8.1053,3.3968,17148.3000,0.0000,17148.3000,0.6887,4641.0894,0.0000,4641.0894,33.6353,0.0000,12507.2106,12507.2106,12.4619,8.1114,12.4619,10.2866,5.9068,88602.6713,12.4619,8.1006,8.1114,10.2813,5.9214,47371.5657,12.4619,8.0974,8.1077,10.2796,5.9258,41480.8153,10.5607,825.2247,-91479.0000,177455.0523
3848.0000,8.2134,14.7433,0.0000,121116.2000,-121116.2000,5.5107,0.0000,17676.2953,17676.2953,269.1339,138792.4953,0.0000,-138792.4953,8.2134,3.5065,19386.1000,0.0000,19386.1000,0.7793,5238.1211,0.0000,5238.1211,38.0608,0.0000,14147.9789,14147.9789,8.2134,13.9596,0.0000,1919.0000,-1919.0000,0.0999,0.0000,294.3333,294.3333,4.8772,2213.3333,0.0000,-2213.3333,8.2134,3.5065,893.4000,0.0000,893.4000,0.0359,241.3965,0.0000,241.3965,1.7540,0.0000,652.0035,652.0035,8.2134,13.6958,0.0000,15696.9000,-15696.9000,0.8610,0.0000,2509.0979,2509.0979,42.0487,18205.9979,0.0000,-18205.9979,8.2134,3.5065,16471.5000,0.0000,16471.5000,0.6622,4450.5967,0.0000,4450.5967,32.3385,0.0000,12020.9033,12020.9033,12.5315,8.2192,12.5315,10.3754,6.6105,99158.1849,12.5315,8.2090,8.2192,10.3702,6.6263,53010.4687,12.5315,8.2059,8.2157,10.3687,6.6311,46417.4754,11.9234,931.7117,-101981.1000,198586.1290
3849.0000,8.3512,14.8793,0.0000,150893.5000,-150893.5000,6.8697,0.0000,22079.8689,22079.8689,335.5071,172973.3689,0.0000,-172973.3689,8.3512,3.6314,24295.6000,0.0000,24295.6000,0.9748,6550.9543,0.0000,6550.9543,47.6059,0.0000,17744.6457,17744.6457,8.3512,14.0967,0.0000,2856.9000,-2856.9000,0.1487,0.0000,438.6776,438.6776,7.2630,3295.5776,0.0000,-3295.5776,8.3512,3.6314,1167.7000,0.0000,1167.7000,0.0468,314.8533,0.0000,314.8533,2.2880,0.0000,852.8467,852.8467,8.3512,13.8347,0.0000,17078.0000,-17078.0000,0.9366,0.0000,2731.7835,2731.7835,45.7439,19809.7835,0.0000,-19809.7835,8.3512,3.6314,14441.0000,0.0000,14441.0000,0.5794,3893.8051,0.0000,3893.8051,28.2963,0.0000,10547.1949,10547.1949,12.8803,8.3566,12.8803,10.6185,8.3366,125048.9585,12.8803,8.3471,8.3566,10.6137,8.3542,66833.9912,12.8803,8.3441,8.3533,10.6122,8.3597,58517.5589,14.3341,1120.0901,-130924.1000,250400.5086
3850.0000,8.5049,15.0304,0.0000,166358.4000,-166358.4000,7.5797,0.0000,24414.5721,24414.5721,370.1816,190772.9721,0.0000,-190772.9721,8.5049,3.7693,28971.7000,0.0000,28971.7000,1.1595,7793.6285,0.0000,7793.6285,56.6268,0.0000,21178.0715,21178.0715,8.5049,14.2494,0.0000,2982.1000,-2982.1000,0.1553,0.0000,458.4870,458.4870,7.5840,3440.5870,0.0000,-3440.5870,8.5049,3.7693,1086.1000,0.0000,1086.1000,0.0435,292.1699,0.0000,292.1699,2.1228,0.0000,793.9301,793.9301,8.5049,13.9897,0.0000,18758.9000,-18758.9000,1.0287,0.0000,3003.0979,3003.0979,50.2402,21761.9979,0.0000,-21761.9979,8.5049,3.7693,13087.4000,0.0000,13087.4000,0.5238,3520.6196,0.0000,3520.6196,25.5800,0.0000,9566.7804,9566.7804,13.0632,8.5101,13.0632,10.7867,9.2113,138168.9393,13.0632,8.5010,8.5101,10.7821,9.2297,73837.7576,13.0632,8.4982,8.5070,10.7807,9.2354,64647.7059,15.7356,1229.6051,-144954.2000,276654.4029
3851.0000,8.6046,15.1260,0.0000,178403.9000,-178403.9000,8.1357,0.0000,26232.6896,26232.6896,397.3326,204636.5896,0.0000,-204636.5896,8.6046,3.8532,28977.0000,0.0000,28977.0000,1.1565,7783.3205,0.0000,7783.3205,56.4802,0.0000,21193.6795,21193.6795,8.6046,14.3473,0.0000,6664.4000,-6664.4000,0.3472,0.0000,1025.4912,1025.4912,16.9555,7689.8912,0.0000,-7689.8912,8.6046,3.8532,1266.9000,0.0000,1266.9000,0.0506,340.2936,0.0000,340.2936,2.4694,0.0000,926.6064,926.6064,8.6046,14.0905,0.0000,20421.9000,-20421.9000,1.1198,0.0000,3271.0989,3271.0989,54.6871,23692.9989,0.0000,-23692.9989,8.6046,3.8532,10549.4000,0.0000,10549.4000,0.4210,2833.6046,0.0000,2833.6046,20.5622,0.0000,7715.7954,7715.7954,13.3645,8.6096,13.3645,10.9870,10.2983,154474.3780,13.3645,8.6008,8.6096,10.9827,10.3173,82538.3131,13.3645,8.5981,8.6065,10.9813,10.3232,72262.0637,16.8460,1316.3687,-164696.9000,309274.7548
3852.0000,8.7803,15.3009,0.0000,189831.9000,-189831.9000,8.6617,0.0000,28008.4474,28008.4474,423.0249,217840.3474,0.0000,-217840.3474,8.7803,4.0158,28748.5000,0.0000,28748.5000,1.1453,7701.4985,0.0000,7701.4985,55.9345,0.0000,21047.0015,21047.0015,8.7803,14.5227,0.0000,17230.3000,-17230.3000,0.8978,0.0000,2655.3529,2655.3529,43.8487,19885.6529,0.0000,-19885.6529,8.7803,4.0158,1128.2000,0.0000,1128.2000,0.0449,302.2360,0.0000,302.2360,2.1951,0.0000,825.9640,825.9640,8.7803,14.2674,0.0000,22459.0000,-22459.0000,1.2314,0.0000,3600.9402,3600.9402,60.1375,26059.9402,0.0000,-26059.9402,8.7803,4.0158,9195.8000,0.0000,9195.8000,0.3663,2463.4829,0.0000,2463.4829,17.8918,0.0000,6732.3171,6732.3171,13.7186,8.7851,13.7186,11.2518,11.7476,176214.2662,13.7186,8.7768,8.7851,11.2477,11.7675,94139.8899,13.7186,8.7742,8.7822,11.2464,11.7737,82415.6575,18.5213,1447.2781,-190448.7000,352769.8136
3853.0000,8.9551,15.4719,0.0000,199813.1000,-199813.1000,9.1263,0.0000,29582.1292,29582.1292,445.7156,229395.2292,0.0000,-229395.2292,8.9551,4.1709,28748.3000,0.0000,28748.3000,1.1417,7681.2257,0.0000,7681.2257,55.7584,0.0000,21067.0743,21067.0743,8.9551,14.6959,0.0000,23535.9000,-23535.9000,1.2270,0.0000,3632.7131,3632.7131,59.9239,27168.6131,0.0000,-27168.6131,8.9551,4.1709,1086.1000,0.0000,1086.1000,0.0431,290.1938,0.0000,290.1938,2.1065,0.0000,795.9062,795.9062,8.9551,14.4436,0.0000,23424.5000,-23424.5000,1.2841,0.0000,3759.5635,3759.5635,62.7148,27184.0635,0.0000,-27184.0635,8.9551,4.1709,8180.5000,0.0000,8180.5000,0.3249,2185.7385,0.0000,2185.7385,15.8664,0.0000,5994.7615,5994.7615,14.0013,8.9597,14.0013,11.4805,12.7828,191742.1652,14.0013,8.9516,8.9597,11.4765,12.8032,102425.2929,14.0013,8.9491,8.9569,11.4752,12.8095,89666.5522,19.7207,1541.0054,-208758.6000,383834.0103
3854.0000,8.9329,15.4428,0.0000,203180.3000,-203180.3000,9.2895,0.0000,30067.5369,30067.5369,453.6826,233247.8369,0.0000,-233247.8369,8.9329,4.1344,28709.7000,0.0000,28709.7000,1.1366,7673.4684,0.0000,7673.4684,55.5105,0.0000,21036.2316,21036.2316,8.9329,14.6709,0.0000,5539.4000,-5539.4000,0.2889,0.0000,854.8246,854.8246,14.1104,6394.2246,0.0000,-6394.2246,8.9329,4.1344,902.5000,0.0000,902.5000,0.0357,241.2183,0.0000,241.2183,1.7450,0.0000,661.2817,661.2817,8.9329,14.4220,0.0000,24727.4000,-24727.4000,1.3554,0.0000,3968.1550,3968.1550,66.1953,28695.5550,0.0000,-28695.5550,8.9329,4.1344,7165.3000,0.0000,7165.3000,0.2837,1915.1264,0.0000,1915.1264,13.8542,0.0000,5250.1736,5250.1736,13.9842,8.9376,13.9842,11.4609,12.0584,180875.5053,13.9842,8.9294,8.9376,11.4568,12.0778,96622.6320,13.9842,8.9269,8.9347,11.4556,12.0838,84586.7382,18.5847,1452.2350,-196669.6000,362084.8755
3855.0000,8.9312,15.4419,0.0000,183309.1000,-183309.1000,8.3799,0.0000,27125.9919,27125.9919,409.2597,210435.0919,0.0000,-210435.0919,8.9312,4.1346,28709.1000,0.0000,28709.1000,1.1370,7673.5062,0.0000,7673.5062,55.5312,0.0000,21035.5938,21035.5938,8.9312,14.6695,0.0000,14183.4000,-14183.4000,0.7397,0.0000,2188.7087,2188.7087,36.1269,16372.1087,0.0000,-16372.1087,8.9312,4.1346,801.9000,0.0000,801.9000,0.0318,214.3357,0.0000,214.3357,1.5511,0.0000,587.5643,587.5643,8.9312,14.4202,0.0000,26098.1000,-26098.1000,1.4305,0.0000,4188.0771,4188.0771,69.8656,30286.1771,0.0000,-30286.1771,8.9312,4.1346,8180.5000,0.0000,8180.5000,0.3240,2186.5233,0.0000,2186.5233,15.8233,0.0000,5993.9767,5993.9767,13.8715,8.9359,13.8715,11.4037,11.4629,171943.6224,13.8715,8.9277,8.9359,11.3996,11.4820,91855.9484,13.8715,8.9251,8.9330,11.3983,11.4878,80414.7935,18.0644,1411.5790,-185899.1000,344214.3642
3856.0000,9.0623,15.5753,0.0000,190291.4000,-190291.4000,8.6990,0.0000,28232.0968,28232.0968,424.8444,218523.4968,0.0000,-218523.4968,9.0623,4.2625,28708.9000,0.0000,28708.9000,1.1371,7658.3538,0.0000,7658.3538,55.5325,0.0000,21050.5462,21050.5462,9.0623,14.8016,0.0000,25290.7000,-25290.7000,1.3190,0.0000,3907.3386,3907.3386,64.4183,29198.0386,0.0000,-29198.0386,9.0623,4.2625,848.1000,0.0000,848.1000,0.0336,226.2382,0.0000,226.2382,1.6405,0.0000,621.8618,621.8618,9.0623,14.5519,0.0000,26893.6000,-26893.6000,1.4742,0.0000,4319.1187,4319.1187,71.9953,31212.7187,0.0000,-31212.7187,9.0623,4.2625,9534.2000,0.0000,9534.2000,0.3776,2543.3325,0.0000,2543.3325,18.4423,0.0000,6990.8675,6990.8675,14.0382,9.0669,14.0382,11.5525,12.5021,187531.6306,14.0382,9.0590,9.0669,11.5486,12.5221,100176.5346,14.0382,9.0565,9.0641,11.5474,12.5282,87697.6156,19.5606,1528.4959,-203384.5000,375405.7808
3857.0000,9.1487,15.6582,0.0000,199451.3000,-199451.3000,9.1246,0.0000,29641.7619,29641.7619,445.6321,229093.0619,0.0000,-229093.0619,9.1487,4.3354,23607.9000,0.0000,23607.9000,0.9329,6289.4657,0.0000,6289.4657,45.5593,0.0000,17318.4343,17318.4343,9.1487,14.8865,0.0000,25217.4000,-25217.4000,1.3157,0.0000,3899.0883,3899.0883,64.2550,29116.4883,0.0000,-29116.4883,9.1487,4.3354,530.8000,0.0000,530.8000,0.0210,141.4123,0.0000,141.4123,1.0244,0.0000,389.3877,389.3877,9.1487,14.6392,0.0000,29333.5000,-29333.5000,1.6078,0.0000,4713.4536,4713.4536,78.5205,34046.9536,0.0000,-34046.9536,9.1487,4.3354,12579.8000,0.0000,12579.8000,0.4971,3351.4299,0.0000,3351.4299,24.2769,0.0000,9228.3701,9228.3701,14.2446,9.1532,14.2446,11.6989,13.2544,198816.3826,14.2446,9.1454,9.1532,11.6950,13.2747,106197.2502,14.2446,9.1430,9.1505,11.6938,13.2809,92966.5254,20.2485,1582.2439,-217283.7000,397980.1582
3858.0000,9.0481,15.5527,0.0000,187112.9000,-187112.9000,8.5644,0.0000,27752.7290,27752.7290,418.2737,214865.6290,0.0000,-214865.6290,9.0481,4.2301,14057.8000,0.0000,14057.8000,0.5546,3750.8429,0.0000,3750.8429,27.0878,0.0000,10306.9571,10306.9571,9.0481,14.7838,0.0000,22083.1000,-22083.1000,1.1524,0.0000,3411.3339,3411.3339,56.2823,25494.4339,0.0000,-25494.4339,9.0481,4.2301,527.5000,0.0000,527.5000,0.0208,140.7453,0.0000,140.7453,1.0164,0.0000,386.7547,386.7547,9.0481,14.5384,0.0000,31329.2000,-31329.2000,1.7171,0.0000,5031.0445,5031.0445,83.8584,36360.2445,0.0000,-36360.2445,9.0481,4.2301,14779.4000,0.0000,14779.4000,0.5831,3943.3772,0.0000,3943.3772,28.4783,0.0000,10836.0228,10836.0228,14.3023,9.0527,14.3023,11.6775,12.7485,191226.8635,14.3023,9.0447,9.0527,11.6735,12.7678,102142.3773,14.3023,9.0423,9.0499,11.6723,12.7737,89416.2263,18.8887,1475.9927,-211160.5000,382785.4670
3859.0000,8.9020,15.4080,0.0000,176444.1000,-176444.1000,8.0714,0.0000,26095.1860,26095.1860,394.1949,202539.2860,0.0000,-202539.2860,8.9020,4.0964,14054.5000,0.0000,14054.5000,0.5555,3758.2003,0.0000,3758.2003,27.1297,0.0000,10296.2997,10296.2997,8.9020,14.6383,0.0000,10332.2000,-10332.2000,0.5390,0.0000,1593.9981,1593.9981,26.3258,11926.1981,0.0000,-11926.1981,8.9020,4.0964,518.0000,0.0000,518.0000,0.0205,138.5142,0.0000,138.5142,0.9999,0.0000,379.4858,379.4858,8.9020,14.3913,0.0000,29997.0000,-29997.0000,1.6441,0.0000,4812.9262,4812.9262,80.2973,34809.9262,0.0000,-34809.9262,8.9020,4.0964,14102.6000,0.0000,14102.6000,0.5574,3771.0623,0.0000,3771.0623,27.2225,0.0000,10331.5377,10331.5377,14.0990,8.9068,14.0990,11.5029,11.4030,171044.5165,14.0990,8.8985,8.9068,11.4987,11.4212,91369.6606,14.0990,8.8960,8.9039,11.4975,11.4267,79987.2040,17.0820,1334.8085,-188098.2000,342401.3810
3860.0000,8.5111,15.0161,0.0000,117350.2000,-117350.2000,5.3636,0.0000,17224.2340,17224.2340,261.9519,134574.4340,0.0000,-134574.4340,8.5111,3.7282,14050.9000,0.0000,14050.9000,0.5568,3779.4551,0.0000,3779.4551,27.1932,0.0000,10271.4449,10271.4449,8.5111,14.2471,0.0000,2369.3000,-2369.3000,0.1236,0.0000,364.2902,364.2902,6.0344,2733.5902,0.0000,-2733.5902,8.5111,3.7282,529.5000,0.0000,529.5000,0.0210,142.4266,0.0000,142.4266,1.0248,0.0000,387.0734,387.0734,8.5111,13.9981,0.0000,26535.5000,-26535.5000,1.4546,0.0000,4248.1894,4248.1894,71.0380,30783.6894,0.0000,-30783.6894,8.5111,3.7282,12918.2000,0.0000,12918.2000,0.5119,3474.7779,0.0000,3474.7779,25.0010,0.0000,9443.4221,9443.4221,13.2884,8.5165,13.2884,10.9024,7.3910,110865.6760,13.2884,8.5070,8.5165,10.8977,7.4057,59245.4444,13.2884,8.5043,8.5132,10.8963,7.4100,51869.8046,12.0472,941.3839,-118756.4000,221980.9250
3861.0000,8.2672,14.7830,0.0000,105096.5000,-105096.5000,4.7928,0.0000,15353.9670,15353.9670,234.0741,120450.4670,0.0000,-120450.4670,8.2672,3.5242,14057.8000,0.0000,14057.8000,0.5610,3795.3106,0.0000,3795.3106,27.3975,0.0000,10262.4894,10262.4894,8.2672,14.0077,0.0000,3823.7000,-3823.7000,0.1992,0.0000,586.7282,586.7282,9.7284,4410.4282,0.0000,-4410.4282,8.2672,3.5242,617.6000,0.0000,617.6000,0.0246,166.7390,0.0000,166.7390,1.2037,0.0000,450.8610,450.8610,8.2672,13.7517,0.0000,23166.9000,-23166.9000,1.2703,0.0000,3704.1610,3704.1610,62.0376,26871.0610,0.0000,-26871.0610,8.2672,3.5242,10549.4000,0.0000,10549.4000,0.4210,2848.1163,0.0000,2848.1163,20.5600,0.0000,7701.2837,7701.2837,13.0224,8.2729,13.0224,10.6476,6.6579,99868.6150,13.0224,8.2629,8.2729,10.6427,6.6718,53374.5664,13.0224,8.2600,8.2694,10.6412,6.6759,46731.4869,10.9033,852.0029,-106862.3000,199974.6683
3862.0000,8.0758,14.5975,0.0000,87833.8000,-87833.8000,4.0000,0.0000,12785.6711,12785.6711,195.3553,100619.4711,0.0000,-100619.4711,8.0758,3.3587,14054.3000,0.0000,14054.3000,0.5633,3805.4242,0.0000,3805.4242,27.5117,0.0000,10248.8758,10248.8758,8.0758,13.8188,0.0000,6317.5000,-6317.5000,0.3289,0.0000,967.9088,967.9088,16.0629,7285.4088,0.0000,-7285.4088,8.0758,3.3587,430.5000,0.0000,430.5000,0.0173,116.5647,0.0000,116.5647,0.8427,0.0000,313.9353,313.9353,8.0758,13.5585,0.0000,19148.9000,-19148.9000,1.0502,0.0000,3058.8099,3058.8099,51.2884,22207.7099,0.0000,-22207.7099,8.0758,3.3587,9195.8000,0.0000,9195.8000,0.3686,2489.9084,0.0000,2489.9084,18.0011,0.0000,6705.8916,6705.8916,12.6989,8.0817,12.6989,10.3903,5.6349,84523.6372,12.6989,8.0712,8.0817,10.3851,5.6477,45181.4013,12.6989,8.0682,8.0781,10.3836,5.6514,39560.0902,9.4924,741.7490,-89619.6000,169265.1287
3863.0000,7.8274,14.3524,0.0000,74924.7000,-74924.7000,3.4085,0.0000,10856.1023,10856.1023,166.4635,85780.8023,0.0000,-85780.8023,7.8274,3.1334,14054.3000,0.0000,14054.3000,0.5653,3819.8620,0.0000,3819.8620,27.6077,0.0000,10234.4380,10234.4380,7.8274,13.5717,0.0000,5825.2000,-5825.2000,0.3031,0.0000,890.7755,890.7755,14.8039,6715.9755,0.0000,-6715.9755,7.8274,3.1334,434.9000,0.0000,434.9000,0.0175,118.2028,0.0000,118.2028,0.8543,0.0000,316.6972,316.6972,7.8274,13.3082,0.0000,14964.3000,-14964.3000,0.8208,0.0000,2387.5810,2387.5810,40.0874,17351.8810,0.0000,-17351.8810,7.8274,3.1334,5134.9000,0.0000,5134.9000,0.2065,1395.6305,0.0000,1395.6305,10.0868,0.0000,3739.2695,3739.2695,12.4829,7.8337,12.4829,10.1583,4.7714,71571.2338,12.4829,7.8226,7.8337,10.1528,4.7828,38262.2309,12.4829,7.8194,7.8298,10.1511,4.7861,33502.9209,7.9826,623.7685,-76090.1000,143336.3856
3864.0000,7.6097,14.1386,8.3000,55704.1000,-55695.8000,2.5310,1.9048,8038.8607,8040.7655,123.6119,63742.9607,6.3952,-63736.5655,7.6097,2.9428,14054.2000,0.0000,14054.2000,0.5679,3832.5763,0.0000,3832.5763,27.7334,0.0000,10221.6237,10221.6237,7.6097,13.3564,0.0000,5934.5000,-5934.5000,0.3086,0.0000,906.0247,906.0247,15.0723,6840.5247,0.0000,-6840.5247,7.6097,2.9428,382.5000,0.0000,382.5000,0.0155,104.3076,0.0000,104.3076,0.7548,0.0000,278.1924,278.1924,7.6097,13.0885,0.0000,10634.4000,-10634.4000,0.5835,0.0000,1695.1086,1695.1086,28.4951,12329.5086,0.0000,-12329.5086,7.6097,2.9428,1581.6000,0.0000,1581.6000,0.0639,431.3019,0.0000,431.3019,3.1210,0.0000,1150.2981,1150.2981,12.1485,7.6165,12.1485,9.8825,3.5575,53362.4760,12.1485,7.6046,7.6165,9.8765,3.5668,28534.6564,12.1485,7.6011,7.6123,9.8748,3.5696,24987.0116,6.1055,477.0924,-56246.4000,106884.1441
3865.0000,7.4693,14.0060,0.0000,54009.6000,-54009.6000,2.4506,0.0000,7774.3991,7774.3991,119.6829,61783.9991,0.0000,-61783.9991,7.4693,2.8249,14026.3000,0.0000,14026.3000,0.5690,3833.2097,0.0000,3833.2097,27.7897,0.0000,10193.0903,10193.0903,7.4693,13.1134,52.9000,5355.6000,-5302.7000,0.2817,12.1736,816.8183,828.9919,13.7562,6172.4183,40.7264,-6131.6919,7.4693,2.8249,386.8000,0.0000,386.8000,0.0157,105.7075,0.0000,105.7075,0.7663,0.0000,281.0925,281.0925,7.4693,12.9464,0.0000,7551.5000,-7551.5000,0.4144,0.0000,1202.9906,1202.9906,20.2391,8754.4906,0.0000,-8754.4906,7.4693,2.8249,903.7000,0.0000,903.7000,0.0367,246.9697,0.0000,246.9697,1.7905,0.0000,656.7303,656.7303,11.9789,7.4763,11.9789,9.7276,3.2719,49078.1320,11.9789,7.4640,7.4763,9.7215,3.2808,26246.4588,11.9789,7.4604,7.4721,9.7197,3.2834,22984.0870,5.6521,441.6592,-51547.0000,98308.6777
3866.0000,7.4070,13.9479,0.0000,47565.6000,-47565.6000,2.1565,0.0000,6839.0919,6839.0919,105.3212,54404.6919,0.0000,-54404.6919,7.4070,2.7763,14024.5000,0.0000,14024.5000,0.5704,3836.3861,0.0000,3836.3861,27.8585,0.0000,10188.1139,10188.1139,7.4070,12.4932,280.2000,4205.1000,-3924.9000,0.2360,64.5548,641.0656,705.6204,11.5280,4846.1656,215.6452,-4630.5204,7.4070,2.7763,382.9000,0.0000,382.9000,0.0156,104.7419,0.0000,104.7419,0.7606,0.0000,278.1581,278.1581,7.4070,12.8831,0.0000,5389.1000,-5389.1000,0.2958,0.0000,858.2924,858.2924,14.4458,6247.3924,0.0000,-6247.3924,7.4070,2.7763,396.8000,0.0000,396.8000,0.0161,108.5442,0.0000,108.5442,0.7882,0.0000,288.2558,288.2558,11.7035,7.4143,11.7035,9.5589,2.7218,40827.0116,11.7035,7.4015,7.4143,9.5525,2.7299,21839.1286,11.7035,7.3978,7.4099,9.5506,2.7323,19125.9363,4.9357,385.6857,-42075.4000,81792.0765
3867.0000,7.4436,13.9872,0.0000,41245.9000,-41245.9000,1.8694,0.0000,5934.3613,5934.3613,91.2964,47180.2613,0.0000,-47180.2613,7.4436,2.8173,14024.5000,0.0000,14024.5000,0.5711,3834.2314,0.0000,3834.2314,27.8908,0.0000,10190.2686,10190.2686,7.4436,11.1214,1225.0000,4891.8000,-3666.8000,0.3310,282.0365,745.9450,1027.9816,16.1639,5637.7450,942.9635,-4694.7816,7.4436,2.8173,377.4000,0.0000,377.4000,0.0154,103.1794,0.0000,103.1794,0.7505,0.0000,274.2206,274.2206,7.4436,12.9194,0.0000,3839.1000,-3839.1000,0.2107,0.0000,611.5230,611.5230,10.2917,4450.6230,0.0000,-4450.6230,7.4436,2.8173,396.8000,0.0000,396.8000,0.0162,108.4832,0.0000,108.4832,0.7891,0.0000,288.3168,288.3168,11.3643,7.4511,11.3643,9.4077,2.2743,34114.6810,11.3643,7.4380,7.4511,9.4011,2.2819,18255.3998,11.3643,7.4341,7.4465,9.3992,2.2842,15989.1969,4.5205,353.2381,-33953.1000,68359.2777
3868.0000,7.4931,14.0361,0.0000,39009.4000,-39009.4000,1.7684,0.0000,5617.6206,5617.6206,86.3635,44627.0206,0.0000,-44627.0206,7.4931,2.8623,14024.4000,0.0000,14024.4000,0.5707,3831.2950,0.0000,3831.2950,27.8717,0.0000,10193.1050,10193.1050,7.4931,10.1445,2329.8000,5291.6000,-2961.8000,0.4209,535.9133,807.1936,1343.1069,20.5584,6098.7936,1793.8867,-4304.9069,7.4931,2.8623,391.8000,0.0000,391.8000,0.0159,107.0350,0.0000,107.0350,0.7787,0.0000,284.7650,284.7650,7.4931,12.9692,0.0000,3141.8000,-3141.8000,0.1724,0.0000,500.5529,500.5529,8.4221,3642.3529,0.0000,-3642.3529,7.4931,2.8623,903.2000,0.0000,903.2000,0.0368,246.7432,0.0000,246.7432,1.7950,0.0000,656.4568,656.4568,11.0923,7.5006,11.0923,9.2964,2.0676,31014.7412,11.0923,7.4873,7.5006,9.2898,2.0753,16602.3228,11.0923,7.4834,7.4960,9.2878,2.0775,14542.8449,4.4777,349.8941,-29793.6000,62159.9090
3869.0000,7.6204,14.1635,0.0000,37567.2000,-37567.2000,1.7034,0.0000,5422.5184,5422.5184,83.1934,42989.7184,0.0000,-42989.7184,7.6204,2.9819,14024.4000,0.0000,14024.4000,0.5702,3823.8247,0.0000,3823.8247,27.8461,0.0000,10200.5753,10200.5753,7.6204,10.4307,1906.8000,4688.0000,-2781.2000,0.3630,437.5925,715.7763,1153.3688,17.7275,5403.7763,1469.2075,-3934.5688,7.6204,2.9819,519.1000,0.0000,519.1000,0.0211,141.5353,0.0000,141.5353,1.0307,0.0000,377.5647,377.5647,7.6204,13.0972,0.0000,3281.8000,-3281.8000,0.1801,0.0000,523.1383,523.1383,8.7968,3804.9383,0.0000,-3804.9383,7.6204,2.9819,4785.1000,0.0000,4785.1000,0.1945,1304.6821,0.0000,1304.6821,9.5010,0.0000,3480.4179,3480.4179,10.7557,7.6280,10.7557,9.1919,1.8291,27436.2451,10.7557,7.6146,7.6280,9.1852,1.8369,14695.1614,10.7557,7.6107,7.6233,9.1832,1.8392,12874.4519,4.5485,355.4293,-24301.6000,55005.8585
3870.0000,7.6884,14.0563,768.9000,57239.1000,-56470.2000,2.6432,176.2000,8272.3200,8448.5200,129.0877,65511.4200,592.7000,-64918.7200,7.6884,3.0372,14024.6000,0.0000,14024.6000,0.5688,3819.8981,0.0000,3819.8981,27.7808,0.0000,10204.7019,10204.7019,7.6884,11.7244,849.5000,4308.6000,-3459.1000,0.2770,194.7102,658.1771,852.8873,13.5283,4966.7771,654.7898,-4311.9873,7.6884,3.0372,389.1000,0.0000,389.1000,0.0158,105.9797,0.0000,105.9797,0.7708,0.0000,283.1203,283.1203,7.6884,13.1663,0.0000,5628.2000,-5628.2000,0.3089,0.0000,897.4328,897.4328,15.0842,6525.6328,0.0000,-6525.6328,7.6884,3.0372,16093.3000,0.0000,16093.3000,0.6527,4383.3525,0.0000,4383.3525,31.8786,0.0000,11709.9475,11709.9475,10.7974,7.6956,10.7974,9.2465,2.6718,40076.2982,10.7974,7.6830,7.6956,9.2402,2.6826,21460.7094,10.7974,7.6792,7.6912,9.2383,2.6858,18800.7876,6.6996,523.5130,-35050.5000,80337.7952
3871.0000,7.5287,14.0634,0.0000,68061.3000,-68061.3000,3.0895,0.0000,9807.6564,9807.6564,150.8869,77868.9564,0.0000,-77868.9564,7.5287,2.8759,14024.3000,0.0000,14024.3000,0.5681,3829.1727,0.0000,3829.1727,27.7453,0.0000,10195.1273,10195.1273,7.5287,13.2769,0.0000,11666.5000,-11666.5000,0.6065,0.0000,1780.0908,1780.0908,29.6203,13446.5908,0.0000,-13446.5908,7.5287,2.8759,378.1000,0.0000,378.1000,0.0153,103.2358,0.0000,103.2358,0.7480,0.0000,274.8642,274.8642,7.5287,13.0065,0.0000,8840.8000,-8840.8000,0.4851,0.0000,1408.7288,1408.7288,23.6926,10249.5288,0.0000,-10249.5288,7.5287,2.8759,17106.0000,0.0000,17106.0000,0.6929,4670.5952,0.0000,4670.5952,33.8421,0.0000,12435.4048,12435.4048,11.2656,7.5355,11.2656,9.4006,3.9258,58886.9547,11.2656,7.5236,7.5355,9.3946,3.9384,31506.9721,11.2656,7.5200,7.5314,9.3928,3.9422,27595.1809,8.1862,639.6845,-57060.2000,117989.1077
3872.0000,7.6123,14.1273,167.9000,81432.8000,-81264.9000,3.7032,38.5300,11752.4283,11790.9583,180.8606,93185.2283,129.3700,-93055.8583,7.6123,2.9710,18623.0000,0.0000,18623.0000,0.7566,5078.2822,0.0000,5078.2822,36.9523,0.0000,13544.7178,13544.7178,7.6123,13.3632,0.0000,19523.2000,-19523.2000,1.0145,0.0000,2980.6793,2980.6793,49.5487,22503.8793,0.0000,-22503.8793,7.6123,2.9710,391.4000,0.0000,391.4000,0.0159,106.7304,0.0000,106.7304,0.7766,0.0000,284.6696,284.6696,7.6123,13.0894,0.0000,9568.3000,-9568.3000,0.5251,0.0000,1525.1909,1525.1909,25.6467,11093.4909,0.0000,-11093.4909,7.6123,2.9710,16430.9000,0.0000,16430.9000,0.6676,4480.5213,0.0000,4480.5213,32.6027,0.0000,11950.3787,11950.3787,11.5257,7.6187,11.5257,9.5722,5.0354,75531.0520,11.5257,7.6075,7.6187,9.5666,5.0499,40399.0359,11.5257,7.6041,7.6148,9.5649,5.0543,35379.9670,10.0245,783.3305,-74911.1000,151310.0549
3873.0000,7.6791,14.2188,0.0000,92123.3000,-92123.3000,4.1800,0.0000,13311.5713,13311.5713,204.1441,105434.8713,0.0000,-105434.8713,7.6791,3.0288,23212.6000,0.0000,23212.6000,0.9416,6323.3505,0.0000,6323.3505,45.9878,0.0000,16889.2495,16889.2495,7.6791,13.4292,0.0000,11720.5000,-11720.5000,0.6092,0.0000,1790.2874,1790.2874,29.7519,13510.7874,0.0000,-13510.7874,7.6791,3.0288,379.4000,0.0000,379.4000,0.0154,103.3525,0.0000,103.3525,0.7517,0.0000,276.0475,276.0475,7.6791,13.1568,0.0000,10109.7000,-10109.7000,0.5548,0.0000,1611.9551,1611.9551,27.0954,11721.6551,0.0000,-11721.6551,7.6791,3.0288,14405.5000,0.0000,14405.5000,0.5844,3924.2061,0.0000,3924.2061,28.5396,0.0000,10481.2939,10481.2939,11.5583,7.6853,11.5583,9.6218,5.1427,77140.4890,11.5583,7.6743,7.6853,9.6163,5.1573,41258.4040,11.5583,7.6710,7.6815,9.6146,5.1617,36132.0998,10.3281,807.0491,-75956.0000,154530.9928
3874.0000,7.7632,14.3018,0.0000,98427.3000,-98427.3000,4.4677,0.0000,14244.5503,14244.5503,218.1948,112671.8503,0.0000,-112671.8503,7.7632,3.1050,27801.7000,0.0000,27801.7000,1.1264,7563.7259,0.0000,7563.7259,55.0117,0.0000,20237.9741,20237.9741,7.7632,13.5129,0.0000,14579.6000,-14579.6000,0.7579,0.0000,2228.4019,2228.4019,37.0155,16808.0019,0.0000,-16808.0019,7.7632,3.1050,389.7000,0.0000,389.7000,0.0158,106.0217,0.0000,106.0217,0.7711,0.0000,283.6783,283.6783,7.7632,13.2417,0.0000,12300.8000,-12300.8000,0.6750,0.0000,1962.0471,1962.0471,32.9654,14262.8471,0.0000,-14262.8471,7.7632,3.1050,13055.3000,0.0000,13055.3000,0.5289,3551.8228,0.0000,3551.8228,25.8327,0.0000,9503.4772,9503.4772,11.6571,7.7693,11.6571,9.7132,5.6770,85155.3344,11.6571,7.7587,7.7693,9.7079,5.6925,45540.1962,11.6571,7.7554,7.7656,9.7063,5.6972,39880.6641,11.3576,887.4990,-84061.0000,170576.1947
3875.0000,7.7329,14.2679,0.0000,99486.2000,-99486.2000,4.5179,0.0000,14389.7462,14389.7462,220.6457,113875.9462,0.0000,-113875.9462,7.7329,3.0682,27804.8000,0.0000,27804.8000,1.1248,7568.0758,0.0000,7568.0758,54.9325,0.0000,20236.7242,20236.7242,7.7329,13.4812,0.0000,7043.8000,-7043.8000,0.3662,0.0000,1076.3581,1076.3581,17.8869,8120.1581,0.0000,-8120.1581,7.7329,3.0682,470.5000,0.0000,470.5000,0.0190,128.0635,0.0000,128.0635,0.9295,0.0000,342.4365,342.4365,7.7329,13.2118,0.0000,14424.5000,-14424.5000,0.7915,0.0000,2300.4790,2300.4790,38.6533,16724.9790,0.0000,-16724.9790,7.7329,3.0682,10523.6000,0.0000,10523.6000,0.4257,2864.3760,0.0000,2864.3760,20.7909,0.0000,7659.2240,7659.2240,11.6866,7.7390,11.6866,9.7128,5.5156,82734.4746,11.6866,7.7283,7.7390,9.7074,5.5305,44244.2414,11.6866,7.7251,7.7353,9.7058,5.5350,38745.3120,10.8676,849.2133,-82155.6000,165724.0280
3876.0000,7.7054,14.2411,0.0000,96756.0000,-96756.0000,4.3931,0.0000,13987.7547,13987.7547,214.5542,110743.7547,0.0000,-110743.7547,7.7054,3.0440,27805.2000,0.0000,27805.2000,1.1254,7571.3716,0.0000,7571.3716,54.9640,0.0000,20233.8284,20233.8284,7.7054,13.4540,0.0000,1929.3000,-1929.3000,0.1003,0.0000,294.7548,294.7548,4.8989,2224.0548,0.0000,-2224.0548,7.7054,3.0440,481.9000,0.0000,481.9000,0.0195,131.2216,0.0000,131.2216,0.9526,0.0000,350.6784,350.6784,7.7054,13.1840,0.0000,15348.1000,-15348.1000,0.8422,0.0000,2447.4812,2447.4812,41.1296,17795.5812,0.0000,-17795.5812,7.7054,3.0440,9173.3000,0.0000,9173.3000,0.3713,2497.8948,0.0000,2497.8948,18.1333,0.0000,6675.4052,6675.4052,11.6219,7.7115,11.6219,9.6667,5.1670,77505.3814,11.6219,7.7007,7.7115,9.6613,5.1813,41450.4688,11.6219,7.6975,7.7078,9.6597,5.1856,36299.3523,10.2778,803.1182,-76573.0000,155255.2025
3877.0000,7.6740,14.2102,0.0000,95616.4000,-95616.4000,4.3407,0.0000,13815.0239,13815.0239,211.9946,109431.4239,0.0000,-109431.4239,7.6740,3.0158,27805.7000,0.0000,27805.7000,1.1260,7575.1477,0.0000,7575.1477,54.9929,0.0000,20230.5523,20230.5523,7.6740,13.4228,0.0000,1553.9000,-1553.9000,0.0808,0.0000,237.3468,237.3468,3.9454,1791.2468,0.0000,-1791.2468,7.6740,3.0158,614.8000,0.0000,614.8000,0.0249,167.4909,0.0000,167.4909,1.2159,0.0000,447.3091,447.3091,7.6740,13.1523,0.0000,14722.3000,-14722.3000,0.8078,0.0000,2347.3654,2347.3654,39.4538,17069.6654,0.0000,-17069.6654,7.6740,3.0158,8160.7000,0.0000,8160.7000,0.3305,2223.2315,0.0000,2223.2315,16.1399,0.0000,5937.4685,5937.4685,11.6022,7.6802,11.6022,9.6412,5.0758,76137.1473,11.6022,7.6693,7.6802,9.6358,5.0899,40719.2299,11.6022,7.6660,7.6764,9.6341,5.0942,35659.1123,10.0661,786.5819,-75311.4000,152515.4895
3878.0000,7.6385,14.1754,0.0000,94664.7000,-94664.7000,4.2968,0.0000,13668.6173,13668.6173,209.8478,108333.3173,0.0000,-108333.3173,7.6385,2.9840,27806.1000,0.0000,27806.1000,1.1267,7579.3711,0.0000,7579.3711,55.0255,0.0000,20226.7289,20226.7289,7.6385,13.3875,0.0000,786.1000,-786.1000,0.0409,0.0000,120.0397,120.0397,1.9958,906.1397,0.0000,-906.1397,7.6385,2.9840,477.1000,0.0000,477.1000,0.0193,130.0476,0.0000,130.0476,0.9441,0.0000,347.0524,347.0524,7.6385,13.1165,0.0000,16192.3000,-16192.3000,0.8885,0.0000,2581.3495,2581.3495,43.3946,18773.6495,0.0000,-18773.6495,7.6385,2.9840,7148.0000,0.0000,7148.0000,0.2896,1948.3978,0.0000,1948.3978,14.1452,0.0000,5199.6022,5199.6022,11.6175,7.6447,11.6175,9.6311,5.1040,76559.5051,11.6175,7.6338,7.6447,9.6257,5.1180,40944.1721,11.6175,7.6305,7.6409,9.6240,5.1223,35855.8823,9.9927,780.8475,-76211.9000,153359.5595
3879.0000,7.6498,14.1881,0.0000,93319.4000,-93319.4000,4.2349,0.0000,13477.1574,13477.1574,206.8248,106796.5574,0.0000,-106796.5574,7.6498,2.9980,27806.5000,0.0000,27806.5000,1.1274,7578.1713,0.0000,7578.1713,55.0624,0.0000,20228.3287,20228.3287,7.6498,13.3994,0.0000,926.3000,-926.3000,0.0481,0.0000,141.4604,141.4604,2.3515,1067.7604,0.0000,-1067.7604,7.6498,2.9980,388.0000,0.0000,388.0000,0.0157,105.7426,0.0000,105.7426,0.7683,0.0000,282.2574,282.2574,7.6498,13.1276,0.0000,17712.8000,-17712.8000,0.9720,0.0000,2823.8826,2823.8826,47.4713,20536.6826,0.0000,-20536.6826,7.6498,2.9980,8160.7000,0.0000,8160.7000,0.3309,2224.0549,0.0000,2224.0549,16.1598,0.0000,5936.6451,5936.6451,11.5780,7.6560,11.5780,9.6170,5.0896,76343.8046,11.5780,7.6451,7.6560,9.6115,5.1038,40830.2920,11.5780,7.6418,7.6522,9.6099,5.1081,35756.5546,10.0936,788.7317,-75603.3000,152930.6512
3880.0000,7.6716,14.2098,0.0000,91187.6000,-91187.6000,4.1384,0.0000,13174.5517,13174.5517,202.1128,104362.1517,0.0000,-104362.1517,7.6716,3.0183,27806.9000,0.0000,27806.9000,1.1272,7575.7535,0.0000,7575.7535,55.0517,0.0000,20231.1465,20231.1465,7.6716,13.4211,0.0000,2101.4000,-2101.4000,0.1092,0.0000,320.9677,320.9677,5.3348,2422.3677,0.0000,-2422.3677,7.6716,3.0183,383.5000,0.0000,383.5000,0.0155,104.4813,0.0000,104.4813,0.7592,0.0000,279.0187,279.0187,7.6716,13.1496,0.0000,19951.5000,-19951.5000,1.0948,0.0000,3181.0907,3181.0907,53.4705,23132.5907,0.0000,-23132.5907,7.6716,3.0183,9510.9000,0.0000,9510.9000,0.3855,2591.1638,0.0000,2591.1638,18.8296,0.0000,6919.7362,6919.7362,11.5389,7.6778,11.5389,9.6083,5.1161,76741.7360,11.5389,7.6669,7.6778,9.6029,5.1306,41044.5193,11.5389,7.6636,7.6740,9.6012,5.1349,35944.5482,10.3062,805.3407,-75539.2000,153730.8035
3881.0000,7.7199,13.8769,2239.0000,73370.1000,-71131.1000,3.4636,512.7873,10609.7466,11122.5340,169.1588,83979.8466,1726.2127,-82253.6340,7.7199,3.0634,23212.4000,0.0000,23212.4000,0.9406,6319.3496,0.0000,6319.3496,45.9371,0.0000,16893.0504,16893.0504,7.7199,13.4694,0.0000,2896.2000,-2896.2000,0.1506,0.0000,442.5234,442.5234,7.3529,3338.7234,0.0000,-3338.7234,7.7199,3.0634,377.8000,0.0000,377.8000,0.0153,102.8524,0.0000,102.8524,0.7477,0.0000,274.9476,274.9476,7.7199,13.1981,0.0000,21397.5000,-21397.5000,1.1742,0.0000,3412.3650,3412.3650,57.3445,24809.8650,0.0000,-24809.8650,7.7199,3.0634,12548.9000,0.0000,12548.9000,0.5085,3416.3157,0.0000,3416.3157,24.8341,0.0000,9132.5843,9132.5843,11.2071,7.7262,11.2071,9.4667,4.1974,62960.6426,11.2071,7.7150,7.7262,9.4611,4.2109,33687.1329,11.2071,7.7117,7.7223,9.4594,4.2149,29504.6422,9.3792,732.9003,-59285.7000,126152.4178
3882.0000,7.5244,13.7599,1496.6000,63165.5000,-61668.9000,2.9569,344.0029,9101.4603,9445.4632,144.4099,72266.9603,1152.5971,-71114.3632,7.5244,2.8690,14032.3000,0.0000,14032.3000,0.5681,3831.6085,0.0000,3831.6085,27.7450,0.0000,10200.6915,10200.6915,7.5244,13.2722,0.0000,3399.9000,-3399.9000,0.1768,0.0000,518.7455,518.7455,8.6327,3918.6455,0.0000,-3918.6455,7.5244,2.8690,391.5000,0.0000,391.5000,0.0158,106.9016,0.0000,106.9016,0.7741,0.0000,284.5984,284.5984,7.5244,13.0024,0.0000,21408.6000,-21408.6000,1.1747,0.0000,3411.2719,3411.2719,57.3713,24819.8719,0.0000,-24819.8719,7.5244,2.8690,14743.1000,0.0000,14743.1000,0.5969,4025.6969,0.0000,4025.6969,29.1504,0.0000,10717.4031,10717.4031,11.2393,7.5311,11.2393,9.3852,3.9255,58881.8866,11.2393,7.5194,7.5311,9.3794,3.9378,31502.3292,11.2393,7.5159,7.5270,9.3776,3.9415,27590.4542,8.2338,643.4004,-57310.5000,117974.6701
3883.0000,7.5143,13.5790,2254.6000,58765.8000,-56511.2000,2.8000,518.3317,8465.9460,8984.2776,136.7455,67231.7460,1736.2683,-65495.4776,7.5143,2.8760,14024.6000,0.0000,14024.6000,0.5698,3830.1024,0.0000,3830.1024,27.8302,0.0000,10194.4976,10194.4976,7.5143,13.2647,0.0000,3319.5000,-3319.5000,0.1725,0.0000,506.4415,506.4415,8.4246,3825.9415,0.0000,-3825.9415,7.5143,2.8760,379.1000,0.0000,379.1000,0.0154,103.5318,0.0000,103.5318,0.7523,0.0000,275.5682,275.5682,7.5143,12.9910,0.0000,19539.4000,-19539.4000,1.0724,0.0000,3113.2996,3113.2996,52.3734,22652.6996,0.0000,-22652.6996,7.5143,2.8760,14067.9000,0.0000,14067.9000,0.5716,3841.9275,0.0000,3841.9275,27.9162,0.0000,10225.9725,10225.9725,11.0670,7.5211,11.0670,9.2941,3.5571,53356.2806,11.0670,7.5092,7.5211,9.2881,3.5690,28552.3859,11.0670,7.5056,7.5169,9.2863,3.5726,25008.4525,7.8025,609.7013,-50898.5000,106917.1191
3884.0000,7.5562,13.3086,3055.8000,46441.6000,-43385.8000,2.2889,701.9815,6695.5993,7397.5808,111.7848,53137.1993,2353.8185,-50783.3808,7.5562,2.9176,14024.6000,0.0000,14024.6000,0.5700,3827.6440,0.0000,3827.6440,27.8355,0.0000,10196.9560,10196.9560,7.5562,13.3070,0.0000,3735.2000,-3735.2000,0.1941,0.0000,570.0346,570.0346,9.4794,4305.2346,0.0000,-4305.2346,7.5562,2.9176,389.7000,0.0000,389.7000,0.0158,106.3583,0.0000,106.3583,0.7735,0.0000,283.3417,283.3417,7.5562,13.0329,0.0000,17596.2000,-17596.2000,0.9657,0.0000,2804.1723,2804.1723,47.1654,20400.3723,0.0000,-20400.3723,7.5562,2.9176,12886.5000,0.0000,12886.5000,0.5237,3517.0297,0.0000,3517.0297,25.5766,0.0000,9369.4703,9369.4703,10.7209,7.5632,10.7209,9.1421,2.7758,41636.2767,10.7209,7.5508,7.5632,9.1359,2.7866,22293.1998,10.7209,7.5471,7.5589,9.1340,2.7899,19529.3304,6.8373,534.2763,-37416.4000,83458.8069
3885.0000,7.5403,12.9675,3963.9000,41161.9000,-37198.0000,2.1040,910.8587,5932.6984,6843.5571,102.7546,47094.5984,3053.0413,-44041.5571,7.5403,2.8986,14024.9000,0.0000,14024.9000,0.5695,3828.6552,0.0000,3828.6552,27.8145,0.0000,10196.2448,10196.2448,7.5403,13.2905,0.0000,3042.1000,-3042.1000,0.1581,0.0000,464.2066,464.2066,7.7212,3506.3066,0.0000,-3506.3066,7.5403,2.8986,515.3000,0.0000,515.3000,0.0209,140.6717,0.0000,140.6717,1.0220,0.0000,374.6283,374.6283,7.5403,13.0173,0.0000,15235.4000,-15235.4000,0.8361,0.0000,2427.7881,2427.7881,40.8355,17663.1881,0.0000,-17663.1881,7.5403,2.8986,10523.6000,0.0000,10523.6000,0.4273,2872.8358,0.0000,2872.8358,20.8706,0.0000,7650.7642,7650.7642,10.5002,7.5476,10.5002,9.0239,2.3437,35155.2754,10.5002,7.5348,7.5476,9.0175,2.3538,18830.7341,10.5002,7.5310,7.5432,9.0156,2.3569,16498.1093,6.1740,482.4440,-30411.7000,70484.1188
3886.0000,7.6179,12.6058,4913.2000,34721.9000,-29808.7000,1.8686,1127.3735,5011.5960,6138.9695,91.2570,39733.4960,3785.8265,-35947.6695,7.6179,2.9755,14025.2000,0.0000,14025.2000,0.5697,3824.1874,0.0000,3824.1874,27.8232,0.0000,10201.0126,10201.0126,7.6179,13.3687,0.0000,2199.8000,-2199.8000,0.1143,0.0000,335.8653,335.8653,5.5831,2535.6653,0.0000,-2535.6653,7.6179,2.9755,392.3000,0.0000,392.3000,0.0159,106.9667,0.0000,106.9667,0.7782,0.0000,285.3333,285.3333,7.6179,13.0951,0.0000,11688.9000,-11688.9000,0.6415,0.0000,1863.2599,1863.2599,31.3304,13552.1599,0.0000,-13552.1599,7.6179,2.9755,9173.3000,0.0000,9173.3000,0.3726,2501.2419,0.0000,2501.2419,18.1980,0.0000,6672.0581,6672.0581,10.1419,7.6255,10.1419,8.8837,1.7386,26079.4573,10.1419,7.6122,7.6255,8.8770,1.7478,13982.4034,10.1419,7.6082,7.6208,8.8751,1.7505,12253.7154,5.3739,419.9279,-20106.6000,52315.5761
3887.0000,7.5717,12.1755,5819.5000,31461.4000,-25641.9000,1.7749,1336.4753,4537.1570,5873.6323,86.6814,35998.5570,4483.0247,-31515.5323,7.5717,2.9238,14025.1000,0.0000,14025.1000,0.5689,3826.8669,0.0000,3826.8669,27.7831,0.0000,10198.2331,10198.2331,7.5717,13.3212,0.0000,1821.0000,-1821.0000,0.0947,0.0000,277.9369,277.9369,4.6226,2098.9369,0.0000,-2098.9369,7.5717,2.9238,379.9000,0.0000,379.9000,0.0154,103.6589,0.0000,103.6589,0.7526,0.0000,276.2411,276.2411,7.5717,13.0492,0.0000,8211.8000,-8211.8000,0.4506,0.0000,1308.7380,1308.7380,22.0086,9520.5380,0.0000,-9520.5380,7.5717,2.9238,5122.6000,0.0000,5122.6000,0.2078,1397.7446,0.0000,1397.7446,10.1476,0.0000,3724.8554,3724.8554,9.9823,7.5796,9.9823,8.7809,1.4421,21631.2771,9.9823,7.5658,7.5796,8.7740,1.4503,11602.6757,9.9823,7.5617,7.5748,8.7720,1.4528,10169.5452,4.6683,364.7901,-16147.1000,43403.4981
3888.0000,7.4140,12.0948,5171.7000,29427.8000,-24256.1000,1.6439,1191.1895,4231.7300,5422.9195,80.2856,33659.5300,3980.5105,-29679.0195,7.4140,2.7743,14025.1000,0.0000,14025.1000,0.5694,3836.1401,0.0000,3836.1401,27.8068,0.0000,10188.9599,10188.9599,7.4140,13.1632,0.0000,2798.1000,-2798.1000,0.1454,0.0000,426.5899,426.5899,7.1021,3224.6899,0.0000,-3224.6899,7.4140,2.7743,434.7000,0.0000,434.7000,0.0176,118.8990,0.0000,118.8990,0.8619,0.0000,315.8010,315.8010,7.4140,12.8907,0.0000,5180.3000,-5180.3000,0.2843,0.0000,825.0611,825.0611,13.8845,6005.3611,0.0000,-6005.3611,7.4140,2.7743,1578.2000,0.0000,1578.2000,0.0641,431.6687,0.0000,431.6687,3.1290,0.0000,1146.5313,1146.5313,10.0077,7.4221,10.0077,8.7149,1.3586,20379.5480,10.0077,7.4079,7.4221,8.7078,1.3661,10928.7238,10.0077,7.4037,7.4171,8.7057,1.3683,9578.2059,4.0871,319.3679,-16196.5000,40886.4777
3889.0000,7.4432,11.8857,5577.7000,27291.1000,-21713.4000,1.5713,1284.0059,3926.5472,5210.5531,76.7406,31217.6472,4293.6941,-26923.9531,7.4432,2.8163,13997.2000,0.0000,13997.2000,0.5699,3826.7932,0.0000,3826.7932,27.8329,0.0000,10170.4068,10170.4068,7.4432,13.1947,0.0000,3043.7000,-3043.7000,0.1581,0.0000,464.1289,464.1289,7.7226,3507.8289,0.0000,-3507.8289,7.4432,2.8163,425.7000,0.0000,425.7000,0.0173,116.3851,0.0000,116.3851,0.8465,0.0000,309.3149,309.3149,7.4432,12.9190,0.0000,3766.5000,-3766.5000,0.2067,0.0000,599.9576,599.9576,10.0970,4366.4576,0.0000,-4366.4576,7.4432,2.8163,902.0000,0.0000,902.0000,0.0367,246.6041,0.0000,246.6041,1.7936,0.0000,655.3959,655.3959,9.8396,7.4514,9.8396,8.6455,1.1791,17686.2785,9.8396,7.4370,7.4514,8.6383,1.1862,9489.8480,9.8396,7.4326,7.4464,8.6361,1.1884,8318.5506,3.8402,300.0799,-13198.7000,35494.6771
3890.0000,7.4964,11.6279,6154.1000,25173.1000,-19019.0000,1.5098,1415.2955,3625.3177,5040.6133,73.7372,28798.4177,4738.8045,-24059.6133,7.4964,2.8656,13995.4000,0.0000,13995.4000,0.5695,3823.1777,0.0000,3823.1777,27.8143,0.0000,10172.2223,10172.2223,7.4964,13.2478,0.0000,3092.4000,-3092.4000,0.1607,0.0000,471.7335,471.7335,7.8467,3564.1335,0.0000,-3564.1335,7.4964,2.8656,435.1000,0.0000,435.1000,0.0177,118.8580,0.0000,118.8580,0.8647,0.0000,316.2420,316.2420,7.4964,12.9725,0.0000,2990.6000,-2990.6000,0.1641,0.0000,476.4702,476.4702,8.0167,3467.0702,0.0000,-3467.0702,7.4964,2.8656,396.4000,0.0000,396.4000,0.0161,108.2861,0.0000,108.2861,0.7878,0.0000,288.1139,288.1139,9.6567,7.5048,9.6567,8.5807,1.0118,15176.6087,9.6567,7.4901,7.5048,8.5734,1.0187,8149.4849,9.6567,7.4857,7.4997,8.5712,1.0207,7145.2455,3.6570,285.7619,-10275.1000,30471.3391
3891.0000,7.5810,11.3917,6741.4000,23280.2000,-16538.8000,1.4590,1547.9286,3357.8850,4905.8135,71.2567,26638.0850,5193.4714,-21444.6135,7.5810,2.9433,13995.4000,0.0000,13995.4000,0.5690,3818.2221,0.0000,3818.2221,27.7868,0.0000,10177.1779,10177.1779,7.5810,13.3321,0.0000,3089.4000,-3089.4000,0.1605,0.0000,471.5627,471.5627,7.8401,3560.9627,0.0000,-3560.9627,7.5810,2.9433,425.7000,0.0000,425.7000,0.0173,116.1394,0.0000,116.1394,0.8452,0.0000,309.5606,309.5606,7.5810,13.0577,0.0000,2294.1000,-2294.1000,0.1259,0.0000,365.6316,365.6316,6.1493,2659.7316,0.0000,-2659.7316,7.5810,2.9433,396.4000,0.0000,396.4000,0.0161,108.1458,0.0000,108.1458,0.7870,0.0000,288.2542,288.2542,9.4461,7.5895,9.4461,8.5178,0.8407,12610.1416,9.4461,7.5746,7.5895,8.5104,0.8474,6779.3088,9.4461,7.5701,7.5843,8.5081,0.8494,5945.9766,3.5218,275.1962,-7104.8000,25335.4269
3892.0000,7.2920,11.9508,5217.8000,29282.8000,-24065.0000,1.6401,1204.5400,4201.6222,5406.1621,80.0990,33484.4222,4013.2600,-29471.1621,7.2920,2.6547,13995.3000,0.0000,13995.3000,0.5681,3835.1769,0.0000,3835.1769,27.7430,0.0000,10160.1231,10160.1231,7.2920,13.0211,5.5000,3054.4000,-3048.9000,0.1591,1.2698,465.2694,466.5392,7.7696,3519.6694,4.2302,-3515.4392,7.2920,2.6547,435.5000,0.0000,435.5000,0.0177,119.3415,0.0000,119.3415,0.8633,0.0000,316.1585,316.1585,7.2920,12.7683,0.0000,1925.5000,-1925.5000,0.1057,0.0000,306.5243,306.5243,5.1608,2232.0243,0.0000,-2232.0243,7.2920,2.6547,901.5000,0.0000,901.5000,0.0366,247.0409,0.0000,247.0409,1.7871,0.0000,654.4591,654.4591,9.7632,7.3004,9.7632,8.5318,1.2003,18003.7823,9.7632,7.2856,7.3004,8.5244,1.2075,9659.8810,9.7632,7.2811,7.2953,8.5222,1.2097,8467.5716,3.7908,296.2147,-13707.1000,36131.2350
3893.0000,7.0307,12.9980,1768.9000,37928.3000,-36159.4000,1.8242,410.3501,5416.8250,5827.1751,89.0928,43345.1250,1358.5499,-41986.5751,7.0307,2.4254,13995.4000,0.0000,13995.4000,0.5711,3850.6784,0.0000,3850.6784,27.8928,0.0000,10144.7216,10144.7216,7.0307,12.6586,58.4000,5048.8000,-4990.4000,0.2659,13.5482,767.7231,781.2713,12.9857,5816.5231,44.8518,-5771.6713,7.0307,2.4254,560.0000,0.0000,560.0000,0.0229,154.0778,0.0000,154.0778,1.1161,0.0000,405.9222,405.9222,7.0307,12.5045,0.0000,1993.4000,-1993.4000,0.1094,0.0000,317.0249,317.0249,5.3446,2310.4249,0.0000,-2310.4249,7.0307,2.4254,4773.7000,0.0000,4773.7000,0.1948,1313.4304,0.0000,1313.4304,9.5140,0.0000,3460.2696,3460.2696,10.1591,7.0390,10.1591,8.5990,1.7981,26971.2839,10.1591,7.0245,7.0390,8.5918,1.8065,14451.7773,10.1591,7.0201,7.0340,8.5896,1.8090,12662.9820,4.4825,350.2702,-23814.1000,54086.0432
