Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3894.0000,7.0063,13.2752,2299.2000,104293.7000,-101994.5000,4.8561,533.6133,14888.5290,15422.1423,237.1628,119182.2290,1765.5867,-117416.6423,7.0063,2.4241,13995.3000,0.0000,13995.3000,0.5739,3852.1053,0.0000,3852.1053,28.0297,0.0000,10143.1947,10143.1947,7.0063,12.7607,0.0000,2328.0000,-2328.0000,0.1208,0.0000,353.9403,353.9403,5.9015,2681.9403,0.0000,-2681.9403,7.0063,2.4241,528.7000,0.0000,528.7000,0.0217,145.5209,0.0000,145.5209,1.0589,0.0000,383.1791,383.1791,7.0063,12.4782,0.0000,3343.2000,-3343.2000,0.1836,0.0000,531.6474,531.6474,8.9665,3874.8474,0.0000,-3874.8474,7.0063,2.4241,16053.7000,0.0000,16053.7000,0.6583,4418.6650,0.0000,4418.6650,32.1522,0.0000,11635.0350,11635.0350,11.1214,7.0134,11.1214,9.0674,5.0818,76226.6639,11.1214,7.0009,7.0134,9.0612,5.0972,40777.6379,11.1214,6.9971,7.0091,9.0593,5.1020,35713.7182,9.6217,751.8516,-77088.0000,152718.0199
3895.0000,7.3781,13.9351,0.0000,152228.8000,-152228.8000,6.8842,0.0000,21876.3558,21876.3558,336.2113,174105.1558,0.0000,-174105.1558,7.3781,2.7881,23765.3000,0.0000,23765.3000,0.9750,6503.8635,0.0000,6503.8635,47.6189,0.0000,17261.4365,17261.4365,7.3781,13.1346,0.0000,11426.1000,-11426.1000,0.5930,0.0000,1741.5502,1741.5502,28.9635,13167.6502,0.0000,-13167.6502,7.3781,2.7881,1067.4000,0.0000,1067.4000,0.0438,292.1160,0.0000,292.1160,2.1388,0.0000,775.2840,775.2840,7.3781,12.8509,0.0000,5351.5000,-5351.5000,0.2939,0.0000,852.2051,852.2051,14.3532,6203.7051,0.0000,-6203.7051,7.3781,2.7881,17063.8000,0.0000,17063.8000,0.7001,4669.8601,0.0000,4669.8601,34.1910,0.0000,12393.9399,12393.9399,11.8325,7.3842,11.8325,9.6083,8.1409,122113.2903,11.8325,7.3735,7.3842,9.6030,8.1606,65284.4396,11.8325,7.3701,7.3805,9.6013,8.1667,57167.0147,14.2350,1112.3442,-127109.9000,244564.7447
3896.0000,7.9157,14.4674,0.0000,183324.1000,-183324.1000,8.3073,0.0000,26606.1024,26606.1024,405.7168,209930.2024,0.0000,-209930.2024,7.9157,3.2793,29002.3000,0.0000,29002.3000,1.1816,7872.0040,0.0000,7872.0040,57.7087,0.0000,21130.2960,21130.2960,7.9157,13.6703,0.0000,43268.8000,-43268.8000,2.2477,0.0000,6621.0105,6621.0105,109.7743,49889.8105,0.0000,-49889.8105,7.9157,3.2793,1806.4000,0.0000,1806.4000,0.0736,490.3055,0.0000,490.3055,3.5944,0.0000,1316.0945,1316.0945,7.9157,13.3927,0.0000,7293.4000,-7293.4000,0.4004,0.0000,1164.1482,1164.1482,19.5525,8457.5482,0.0000,-8457.5482,7.9157,3.2793,16390.4000,0.0000,16390.4000,0.6678,4448.7952,0.0000,4448.7952,32.6136,0.0000,11941.6048,11941.6048,12.6243,7.9210,12.6243,10.2726,11.6809,175214.0828,12.6243,7.9118,7.9210,10.2680,11.7039,93630.8193,12.6243,7.9089,7.9178,10.2666,11.7112,81978.0653,19.3176,1509.5046,-186687.2000,350822.9674
3897.0000,8.3512,14.8901,0.0000,203769.7000,-203769.7000,9.2615,0.0000,29817.1055,29817.1055,452.3170,233586.8055,0.0000,-233586.8055,8.3512,3.6569,32976.3000,0.0000,32976.3000,1.3302,8891.5798,0.0000,8891.5798,64.9672,0.0000,24084.7202,24084.7202,8.3512,14.1009,0.0000,55589.2000,-55589.2000,2.8915,0.0000,8535.7331,8535.7331,141.2154,64124.9331,0.0000,-64124.9331,8.3512,3.6569,1955.3000,0.0000,1955.3000,0.0789,527.2182,0.0000,527.2182,3.8522,0.0000,1428.0818,1428.0818,8.3512,13.8330,0.0000,9174.1000,-9174.1000,0.5033,0.0000,1467.4818,1467.4818,24.5800,10641.5818,0.0000,-10641.5818,8.3512,3.6569,14370.1000,0.0000,14370.1000,0.5797,3874.6885,0.0000,3874.6885,28.3108,0.0000,10495.4115,10495.4115,13.1725,8.3560,13.1725,10.7642,13.6033,204049.8314,13.1725,8.3476,8.3560,10.7600,13.6271,109016.6913,13.1725,8.3449,8.3531,10.7587,13.6347,95442.6513,21.9676,1716.5822,-219231.3000,408509.1740
3898.0000,8.7500,15.2794,0.0000,216270.0000,-216270.0000,9.8538,0.0000,31890.3582,31890.3582,481.2451,248160.3582,0.0000,-248160.3582,8.7500,4.0079,38930.6000,0.0000,38930.6000,1.5580,10433.9739,0.0000,10433.9739,76.0920,0.0000,28496.6261,28496.6261,8.7500,14.4960,0.0000,65813.0000,-65813.0000,3.4271,0.0000,10139.7259,10139.7259,167.3729,75952.7259,0.0000,-75952.7259,8.7500,4.0079,2007.5000,0.0000,2007.5000,0.0803,538.0396,0.0000,538.0396,3.9238,0.0000,1469.4604,1469.4604,8.7500,14.2357,0.0000,12298.3000,-12298.3000,0.6744,0.0000,1971.4943,1971.4943,32.9374,14269.7943,0.0000,-14269.7943,8.7500,4.0079,13023.2000,0.0000,13023.2000,0.5212,3490.4093,0.0000,3490.4093,25.4546,0.0000,9532.7907,9532.7907,13.5586,8.7545,13.5586,11.1565,14.9300,223949.4395,13.5586,8.7467,8.7545,11.1526,14.9543,119634.4196,13.5586,8.7442,8.7518,11.1514,14.9620,104734.3382,24.1724,1888.8620,-240420.0000,448318.1973
3899.0000,9.1628,15.6841,0.0000,239505.3000,-239505.3000,10.9374,0.0000,35604.3720,35604.3720,534.1625,275109.6720,0.0000,-275109.6720,9.1628,4.3757,40921.9000,0.0000,40921.9000,1.6260,10899.8584,0.0000,10899.8584,79.4125,0.0000,30022.0416,30022.0416,9.1628,14.9055,0.0000,75852.6000,-75852.6000,3.9541,0.0000,11729.7638,11729.7638,193.1098,87582.3638,0.0000,-87582.3638,9.1628,4.3757,2364.7000,0.0000,2364.7000,0.0940,629.8558,0.0000,629.8558,4.5889,0.0000,1734.8442,1734.8442,9.1628,14.6521,0.0000,15289.9000,-15289.9000,0.8382,0.0000,2457.0704,2457.0704,40.9368,17746.9704,0.0000,-17746.9704,9.1628,4.3757,10497.9000,0.0000,10497.9000,0.4171,2796.1953,0.0000,2796.1953,20.3721,0.0000,7701.7047,7701.7047,14.1107,9.1670,14.1107,11.6389,17.0343,255514.4556,14.1107,9.1597,9.1670,11.6352,17.0594,136475.0067,14.1107,9.1574,9.1644,11.6340,17.0674,119471.8770,26.8001,2094.1981,-276863.3000,511461.3394
3900.0000,9.4464,15.9571,0.0000,256170.9000,-256170.9000,11.7263,0.0000,38298.4618,38298.4618,572.6932,294469.3618,0.0000,-294469.3618,9.4464,4.6168,35456.6000,0.0000,35456.6000,1.3986,9404.1816,0.0000,9404.1816,68.3040,0.0000,26052.4184,26052.4184,9.4464,15.1847,0.0000,75038.3000,-75038.3000,3.9161,0.0000,11634.7256,11634.7256,191.2546,86673.0256,0.0000,-86673.0256,9.4464,4.6168,2831.7000,0.0000,2831.7000,0.1117,751.0540,0.0000,751.0540,5.4550,0.0000,2080.6460,2080.6460,9.4464,14.9386,0.0000,17413.2000,-17413.2000,0.9544,0.0000,2803.3253,2803.3253,46.6093,20216.5253,0.0000,-20216.5253,9.4464,4.6168,9151.0000,0.0000,9151.0000,0.3610,2427.1268,0.0000,2427.1268,17.6286,0.0000,6723.8732,6723.8732,14.5917,9.4505,14.5917,12.0211,18.3106,274658.8513,14.5917,9.4435,9.4505,12.0176,18.3356,146684.5718,14.5917,9.4412,9.4480,12.0164,18.3436,128404.9847,27.7019,2164.6673,-301183.1000,549748.4078
3901.0000,9.9047,16.4125,0.0000,273464.9000,-273464.9000,12.5386,0.0000,41266.8277,41266.8277,612.3659,314731.7277,0.0000,-314731.7277,9.9047,5.0390,40921.8000,0.0000,40921.8000,1.6061,10780.0743,0.0000,10780.0743,78.4401,0.0000,30141.7257,30141.7257,9.9047,15.6417,0.0000,90744.5000,-90744.5000,4.7396,0.0000,14133.3993,14133.3993,231.4732,104877.8993,0.0000,-104877.8993,9.9047,5.0390,2701.8000,0.0000,2701.8000,0.1060,711.7381,0.0000,711.7381,5.1789,0.0000,1990.0619,1990.0619,9.9047,15.4000,0.0000,20065.2000,-20065.2000,1.0995,0.0000,3240.3363,3240.3363,53.6998,23305.5363,0.0000,-23305.5363,9.9047,5.0390,8140.9000,0.0000,8140.9000,0.3195,2144.5662,0.0000,2144.5662,15.6047,0.0000,5996.3338,5996.3338,15.0468,9.9085,15.0468,12.4776,20.2241,303360.9275,15.0468,9.9019,9.9085,12.4743,20.2499,161999.0958,15.0468,9.8998,9.9062,12.4733,20.2582,141807.4472,30.6141,2392.2305,-332510.1000,607167.4705
3902.0000,10.3117,16.8092,0.0000,292082.3000,-292082.3000,13.4284,0.0000,44449.6968,44449.6968,655.8202,336531.9968,0.0000,-336531.9968,10.3117,5.3965,38930.3000,0.0000,38930.3000,1.5158,10194.0605,0.0000,10194.0605,74.0307,0.0000,28736.2395,28736.2395,10.3117,16.0442,0.0000,100213.5000,-100213.5000,5.2412,0.0000,15673.9180,15673.9180,255.9728,115887.4180,0.0000,-115887.4180,10.3117,5.3965,1787.3000,0.0000,1787.3000,0.0696,468.0119,0.0000,468.0119,3.3988,0.0000,1319.2881,1319.2881,10.3117,15.8102,0.0000,22772.4000,-22772.4000,1.2477,0.0000,3688.4739,3688.4739,60.9340,26460.8739,0.0000,-26460.8739,10.3117,5.3965,7130.7000,0.0000,7130.7000,0.2776,1867.2034,0.0000,1867.2034,13.5599,0.0000,5263.4966,5263.4966,15.5916,10.3153,15.5916,12.9534,22.1626,332439.2985,15.5916,10.3090,10.3153,12.9503,22.1888,177510.5019,15.5916,10.3070,10.3131,12.9493,22.1973,155381.0644,32.6705,2552.9192,-367219.9000,665330.8648
3903.0000,10.6383,17.1260,0.0000,302572.1000,-302572.1000,13.9444,0.0000,46363.7840,46363.7840,681.0195,348935.8840,0.0000,-348935.8840,10.6383,5.6803,36945.7000,0.0000,36945.7000,1.4285,9628.1618,0.0000,9628.1618,69.7679,0.0000,27317.5382,27317.5382,10.6383,16.3664,0.0000,103703.6000,-103703.6000,5.4305,0.0000,16276.8619,16276.8619,265.2180,119980.4619,0.0000,-119980.4619,10.6383,5.6803,1727.2000,0.0000,1727.2000,0.0668,450.1136,0.0000,450.1136,3.2616,0.0000,1277.0864,1277.0864,10.6383,16.1394,0.0000,24776.4000,-24776.4000,1.3573,0.0000,4023.2203,4023.2203,66.2896,28799.6203,0.0000,-28799.6203,10.6383,5.6803,8140.9000,0.0000,8140.9000,0.3148,2121.5433,0.0000,2121.5433,15.3732,0.0000,6019.3567,6019.3567,15.9646,10.6418,15.9646,13.3032,23.1397,347096.1093,15.9646,10.6357,10.6418,13.3001,23.1660,185328.1007,15.9646,10.6338,10.6397,13.2992,23.1745,162221.4158,33.8135,2642.2314,-384238.3000,694645.6257
3904.0000,10.8972,17.3770,0.0000,307369.1000,-307369.1000,14.1932,0.0000,47359.3301,47359.3301,693.1748,354728.4301,0.0000,-354728.4301,10.8972,5.9051,31490.4000,0.0000,31490.4000,1.2109,8175.5556,0.0000,8175.5556,59.1374,0.0000,23314.8444,23314.8444,10.8972,16.6217,0.0000,106669.0000,-106669.0000,5.5916,0.0000,16790.4470,16790.4470,273.0836,123459.4470,0.0000,-123459.4470,10.8972,5.9051,2224.6000,0.0000,2224.6000,0.0855,577.5519,0.0000,577.5519,4.1777,0.0000,1647.0481,1647.0481,10.8972,16.4001,0.0000,27782.3000,-27782.3000,1.5219,0.0000,4520.7695,4520.7695,74.3289,32303.0695,0.0000,-32303.0695,10.8972,5.9051,9487.7000,0.0000,9487.7000,0.3648,2463.2021,0.0000,2463.2021,17.8174,0.0000,7024.4979,7024.4979,16.2986,10.9006,16.2986,13.5996,23.9100,358649.7438,16.2986,10.8947,10.9006,13.5966,23.9362,191489.7784,16.2986,10.8928,10.8985,13.5957,23.9447,167612.6070,34.4520,2692.1276,-398617.7000,717752.1292
3905.0000,11.1464,17.6207,0.0000,321767.6000,-321767.6000,14.8814,0.0000,49844.4568,49844.4568,726.7839,371612.0568,0.0000,-371612.0568,11.1464,6.1262,20560.4000,0.0000,20560.4000,0.7872,5318.6130,0.0000,5318.6130,38.4436,0.0000,15241.7870,15241.7870,11.1464,16.8683,0.0000,104273.1000,-104273.1000,5.4706,0.0000,16459.9502,16459.9502,267.1737,120733.0502,0.0000,-120733.0502,11.1464,6.1262,1416.7000,0.0000,1416.7000,0.0542,366.4753,0.0000,366.4753,2.6489,0.0000,1050.2247,1050.2247,11.1464,16.6510,0.0000,30602.5000,-30602.5000,1.6764,0.0000,4990.0826,4990.0826,81.8736,35592.5826,0.0000,-35592.5826,11.1464,6.1262,12518.2000,0.0000,12518.2000,0.4793,3238.2376,0.0000,3238.2376,23.4064,0.0000,9279.9624,9279.9624,16.7247,11.1498,16.7247,13.9372,25.1030,376545.7456,16.7247,11.1439,11.1498,13.9343,25.1293,201034.2493,16.7247,11.1421,11.1477,13.9334,25.1377,175964.1284,35.0236,2736.7923,-422147.9000,753544.1233
3906.0000,10.4137,16.8645,0.0000,228622.8000,-228622.8000,10.5896,0.0000,34866.7547,34866.7547,517.1803,263489.5547,0.0000,-263489.5547,10.4137,5.3912,16941.7000,0.0000,16941.7000,0.6459,4429.6109,0.0000,4429.6109,31.5458,0.0000,12512.0891,12512.0891,10.4137,16.1243,0.0000,72815.1000,-72815.1000,3.8233,0.0000,11401.0137,11401.0137,186.7242,84216.1137,0.0000,-84216.1137,10.4137,5.3912,1174.6000,0.0000,1174.6000,0.0448,307.1133,0.0000,307.1133,2.1871,0.0000,867.4867,867.4867,10.4137,15.9134,0.0000,31724.7000,-31724.7000,1.7379,0.0000,5142.4779,5142.4779,84.8773,36867.1779,0.0000,-36867.1779,10.4137,5.3912,14706.8000,0.0000,14706.8000,0.5607,3845.2694,0.0000,3845.2694,27.3844,0.0000,10861.5306,10861.5306,15.7818,10.4176,15.7818,13.0997,18.0026,270038.9703,15.7818,10.4107,10.4176,13.0963,18.0255,144203.8956,15.7818,10.4087,10.4152,13.0953,18.0323,126226.3099,26.1034,2039.7581,-300339.5000,540469.1758
3907.0000,10.0084,16.4808,0.0000,215330.8000,-215330.8000,9.9298,0.0000,32563.6464,32563.6464,484.9557,247894.4464,0.0000,-247894.4464,10.0084,5.0581,16924.8000,0.0000,16924.8000,0.6533,4451.6867,0.0000,4451.6867,31.9051,0.0000,12473.1133,12473.1133,10.0084,15.7295,0.0000,49913.7000,-49913.7000,2.6146,0.0000,7782.2110,7782.2110,127.6931,57695.9110,0.0000,-57695.9110,10.0084,5.0581,900.2000,0.0000,900.2000,0.0347,236.7773,0.0000,236.7773,1.6970,0.0000,663.4227,663.4227,10.0084,15.5059,0.0000,29192.0000,-29192.0000,1.5992,0.0000,4717.7111,4717.7111,78.1023,33909.7111,0.0000,-33909.7111,10.0084,5.0581,14033.4000,0.0000,14033.4000,0.5417,3691.1692,0.0000,3691.1692,26.4545,0.0000,10342.2308,10342.2308,15.3379,10.0126,15.3379,12.6752,15.7884,236826.2599,15.3379,10.0052,10.0126,12.6716,15.8102,126481.3774,15.3379,10.0030,10.0100,12.6705,15.8167,110716.5847,23.0600,1801.9388,-262578.1000,474024.2220
3908.0000,9.3383,15.8147,0.0000,152407.9000,-152407.9000,7.0112,0.0000,22736.1026,22736.1026,342.4157,175144.0026,0.0000,-175144.0026,9.3383,4.4397,16946.4000,0.0000,16946.4000,0.6587,4501.9672,0.0000,4501.9672,32.1681,0.0000,12444.4328,12444.4328,9.3383,15.0614,0.0000,28589.6000,-28589.6000,1.4957,0.0000,4428.2914,4428.2914,73.0486,33017.8914,0.0000,-33017.8914,9.3383,4.4397,985.4000,0.0000,985.4000,0.0383,261.7806,0.0000,261.7806,1.8705,0.0000,723.6194,723.6194,9.3383,14.8317,0.0000,25592.1000,-25592.1000,1.4021,0.0000,4117.1602,4117.1602,68.4768,29709.2602,0.0000,-29709.2602,9.3383,4.4397,12854.9000,0.0000,12854.9000,0.4996,3415.0226,0.0000,3415.0226,24.4015,0.0000,9439.8774,9439.8774,14.3635,9.3432,14.3635,11.8533,10.7523,161283.9863,14.3635,9.3346,9.3432,11.8491,10.7706,86164.6406,14.3635,9.3321,9.3402,11.8478,10.7759,75431.0397,16.6585,1301.7150,-175802.9000,322879.6666
3909.0000,8.8982,15.3930,0.0000,141641.5000,-141641.5000,6.4903,0.0000,20946.4772,20946.4772,316.9756,162587.9772,0.0000,-162587.9772,8.8982,4.0680,14340.2000,0.0000,14340.2000,0.5639,3834.8190,0.0000,3834.8190,27.5399,0.0000,10505.3810,10505.3810,8.8982,14.6297,0.0000,19789.3000,-19789.3000,1.0333,0.0000,3052.8859,3052.8859,50.4633,22842.1859,0.0000,-22842.1859,8.8982,4.0680,568.8000,0.0000,568.8000,0.0224,152.1070,0.0000,152.1070,1.0924,0.0000,416.6930,416.6930,8.8982,14.3882,0.0000,21176.5000,-21176.5000,1.1605,0.0000,3397.6276,3397.6276,56.6770,24574.1276,0.0000,-24574.1276,8.8982,4.0680,10497.9000,0.0000,10497.9000,0.4128,2807.3211,0.0000,2807.3211,20.1609,0.0000,7690.5789,7690.5789,14.0226,8.9034,14.0226,11.4630,9.5596,143394.4578,14.0226,8.8942,8.9034,11.4584,9.5768,76614.4687,14.0226,8.8915,8.9002,11.4571,9.5818,67072.7771,14.5247,1134.9817,-157200.4000,287081.7036
3910.0000,8.5010,15.0059,0.0000,114442.5000,-114442.5000,5.2306,0.0000,16794.1717,16794.1717,255.4556,131236.6717,0.0000,-131236.6717,8.5010,3.7187,13995.1000,0.0000,13995.1000,0.5546,3765.0245,0.0000,3765.0245,27.0870,0.0000,10230.0755,10230.0755,8.5010,14.2369,0.0000,11708.1000,-11708.1000,0.6106,0.0000,1800.0177,1800.0177,29.8192,13508.1177,0.0000,-13508.1177,8.5010,3.7187,438.8000,0.0000,438.8000,0.0174,118.0479,0.0000,118.0479,0.8493,0.0000,320.7521,320.7521,8.5010,13.9879,0.0000,15726.8000,-15726.8000,0.8621,0.0000,2517.6376,2517.6376,42.1022,18244.4376,0.0000,-18244.4376,8.5010,3.7187,9151.0000,0.0000,9151.0000,0.3627,2461.8430,0.0000,2461.8430,17.7114,0.0000,6689.1570,6689.1570,13.4483,8.5067,13.4483,10.9775,7.2789,109182.9206,13.4483,8.4966,8.5067,10.9724,7.2938,58350.3528,13.4483,8.4936,8.5032,10.9710,7.2981,51086.8938,11.4569,895.2595,-118292.5000,218620.1671
3911.0000,8.1251,14.6389,0.0000,100093.0000,-100093.0000,4.5644,0.0000,14583.7228,14583.7228,222.9173,114676.7228,0.0000,-114676.7228,8.1251,3.3867,13995.3000,0.0000,13995.3000,0.5586,3786.6076,0.0000,3786.6076,27.2807,0.0000,10208.6924,10208.6924,8.1251,13.8648,0.0000,6385.3000,-6385.3000,0.3326,0.0000,978.6774,978.6774,16.2452,7363.9774,0.0000,-7363.9774,8.1251,3.3867,423.6000,0.0000,423.6000,0.0169,114.6104,0.0000,114.6104,0.8257,0.0000,308.9896,308.9896,8.1251,13.6090,0.0000,10582.7000,-10582.7000,0.5803,0.0000,1690.8679,1690.8679,28.3392,12273.5679,0.0000,-12273.5679,8.1251,3.3867,5110.4000,0.0000,5110.4000,0.2040,1382.6841,0.0000,1382.6841,9.9616,0.0000,3727.7159,3727.7159,13.1004,8.1313,13.1004,10.6159,5.9958,89937.5441,13.1004,8.1203,8.1313,10.6104,6.0091,48072.5707,13.1004,8.1171,8.1275,10.6088,6.0129,42090.4587,9.3851,733.3672,-97531.7000,180100.5735
3912.0000,7.8080,14.3309,0.0000,81082.2000,-81082.2000,3.6896,0.0000,11744.0697,11744.0697,180.1939,92826.2697,0.0000,-92826.2697,7.8080,3.1103,13995.2000,0.0000,13995.2000,0.5624,3804.9246,0.0000,3804.9246,27.4669,0.0000,10190.2754,10190.2754,7.8080,13.5515,0.0000,7722.8000,-7722.8000,0.4019,0.0000,1180.7794,1180.7794,19.6289,8903.5794,0.0000,-8903.5794,7.8080,3.1103,436.8000,0.0000,436.8000,0.0176,118.7544,0.0000,118.7544,0.8573,0.0000,318.0456,318.0456,7.8080,13.2890,0.0000,6323.1000,-6323.1000,0.3468,0.0000,1008.7734,1008.7734,16.9380,7331.8734,0.0000,-7331.8734,7.8080,3.1103,1574.9000,0.0000,1574.9000,0.0633,428.1736,0.0000,428.1736,3.0909,0.0000,1146.7264,1146.7264,12.7778,7.8147,12.7778,10.2963,4.8637,72955.7288,12.7778,7.8029,7.8147,10.2904,4.8753,39002.2039,12.7778,7.7995,7.8106,10.2886,4.8786,34150.4995,7.6224,595.6220,-79121.2000,146108.4322
3913.0000,7.6084,14.1399,0.0000,75569.4000,-75569.4000,3.4326,0.0000,10905.4383,10905.4383,167.6438,86474.8383,0.0000,-86474.8383,7.6084,2.9432,13967.6000,0.0000,13967.6000,0.5646,3809.0353,0.0000,3809.0353,27.5723,0.0000,10158.5647,10158.5647,7.6084,13.3554,0.0000,5188.1000,-5188.1000,0.2698,0.0000,792.0639,792.0639,13.1760,5980.1639,0.0000,-5980.1639,7.6084,2.9432,423.2000,0.0000,423.2000,0.0171,115.4088,0.0000,115.4088,0.8354,0.0000,307.7912,307.7912,7.6084,13.0871,0.0000,3884.6000,-3884.6000,0.2131,0.0000,619.1964,619.1964,10.4091,4503.7964,0.0000,-4503.7964,7.6084,2.9432,900.3000,0.0000,900.3000,0.0364,245.5164,0.0000,245.5164,1.7772,0.0000,654.7836,654.7836,12.5173,7.6154,12.5173,10.0664,4.2857,64285.9202,12.5173,7.6031,7.6154,10.0602,4.2965,34372.2087,12.5173,7.5995,7.6111,10.0584,4.2997,30097.7985,6.8004,531.3930,-69351.0000,128755.9274
3914.0000,7.4692,14.0059,0.0000,66241.1000,-66241.1000,3.0056,0.0000,9535.0327,9535.0327,146.7863,75776.1327,0.0000,-75776.1327,7.4692,2.8248,13965.8000,0.0000,13965.8000,0.5666,3816.6849,0.0000,3816.6849,27.6705,0.0000,10149.1151,10149.1151,7.4692,13.2182,0.0000,6220.1000,-6220.1000,0.3233,0.0000,948.6679,948.6679,15.7893,7168.7679,0.0000,-7168.7679,7.4692,2.8248,436.2000,0.0000,436.2000,0.0177,119.2082,0.0000,119.2082,0.8642,0.0000,316.9918,316.9918,7.4692,12.9463,0.0000,2679.4000,-2679.4000,0.1470,0.0000,426.8412,426.8412,7.1812,3106.2412,0.0000,-3106.2412,7.4692,2.8248,396.0000,0.0000,396.0000,0.0161,108.2220,0.0000,108.2220,0.7846,0.0000,287.7780,287.7780,12.2585,7.4765,12.2585,9.8675,3.7591,56386.8072,12.2585,7.4636,7.4765,9.8611,3.7692,30153.6619,12.2585,7.4599,7.4720,9.8592,3.7722,26405.1717,6.1143,477.7825,-60342.6000,112945.6408
3915.0000,7.3879,13.9284,0.0000,55906.2000,-55906.2000,2.5347,0.0000,8035.5340,8035.5340,123.7891,63941.7340,0.0000,-63941.7340,7.3879,2.7577,13965.8000,0.0000,13965.8000,0.5680,3821.4552,0.0000,3821.4552,27.7420,0.0000,10144.3448,10144.3448,7.3879,13.1384,0.0000,5434.1000,-5434.1000,0.2823,0.0000,828.3145,828.3145,13.7895,6262.4145,0.0000,-6262.4145,7.3879,2.7577,423.5000,0.0000,423.5000,0.0172,115.8821,0.0000,115.8821,0.8413,0.0000,307.6179,307.6179,7.3879,12.8638,0.0000,2197.6000,-2197.6000,0.1206,0.0000,349.9727,349.9727,5.8908,2547.5727,0.0000,-2547.5727,7.3879,2.7577,396.0000,0.0000,396.0000,0.0161,108.3573,0.0000,108.3573,0.7866,0.0000,287.6427,287.6427,11.9309,7.3954,11.9309,9.6632,3.0954,46431.3359,11.9309,7.3821,7.3954,9.6565,3.1045,24836.2874,11.9309,7.3782,7.3908,9.6545,3.1072,21750.4785,5.3085,414.8142,-48752.6000,93018.1018
3916.0000,7.2580,13.7996,0.0000,72773.9000,-72773.9000,3.2979,0.0000,10435.5471,10435.5471,161.0655,83209.4471,0.0000,-83209.4471,7.2580,2.6383,13965.7000,0.0000,13965.7000,0.5689,3829.0666,0.0000,3829.0666,27.7838,0.0000,10136.6334,10136.6334,7.2580,13.0089,0.0000,4667.2000,-4667.2000,0.2425,0.0000,710.7776,710.7776,11.8411,5377.9776,0.0000,-5377.9776,7.2580,2.6383,436.0000,0.0000,436.0000,0.0178,119.5409,0.0000,119.5409,0.8674,0.0000,316.4591,316.4591,7.2580,12.7331,0.0000,1835.8000,-1835.8000,0.1008,0.0000,292.2064,292.2064,4.9215,2128.0064,0.0000,-2128.0064,7.2580,2.6383,899.8000,0.0000,899.8000,0.0367,246.7040,0.0000,246.7040,1.7901,0.0000,653.0960,653.0960,12.0980,7.2655,12.0980,9.6818,3.9743,59614.7974,12.0980,7.2524,7.2655,9.6752,3.9851,31880.7593,12.0980,7.2485,7.2609,9.6733,3.9883,27918.0833,6.3967,499.8465,-63975.4000,119413.6400
3917.0000,7.3512,13.8988,0.0000,83839.2000,-83839.2000,3.7967,0.0000,12042.4393,12042.4393,185.4227,95881.6393,0.0000,-95881.6393,7.3512,2.7402,13965.8000,0.0000,13965.8000,0.5703,3823.6091,0.0000,3823.6091,27.8515,0.0000,10142.1909,10142.1909,7.3512,13.1044,0.0000,6858.0000,-6858.0000,0.3562,0.0000,1045.0907,1045.0907,17.3941,7903.0907,0.0000,-7903.0907,7.3512,2.7402,563.1000,0.0000,563.1000,0.0230,154.1676,0.0000,154.1676,1.1230,0.0000,408.9324,408.9324,7.3512,12.8257,0.0000,1868.4000,-1868.4000,0.1026,0.0000,297.5035,297.5035,5.0096,2165.9035,0.0000,-2165.9035,7.3512,2.7402,4762.4000,0.0000,4762.4000,0.1945,1303.8677,0.0000,1303.8677,9.4975,0.0000,3458.5323,3458.5323,12.0779,7.3584,12.0779,9.7182,4.5900,68850.0779,12.0779,7.3457,7.3584,9.7118,4.6024,36818.8651,12.0779,7.3419,7.3540,9.7099,4.6061,32242.3881,7.5647,591.1159,-73274.3000,137911.3311
3918.0000,7.7441,14.2942,0.0000,159310.4000,-159310.4000,7.2181,0.0000,23047.5087,23047.5087,352.5194,182357.9087,0.0000,-182357.9087,7.7441,3.1145,13965.7000,0.0000,13965.7000,0.5693,3800.6173,0.0000,3800.6173,27.8028,0.0000,10165.0827,10165.0827,7.7441,13.4981,0.0000,900.9000,-900.9000,0.0468,0.0000,137.6773,137.6773,2.2855,1038.5773,0.0000,-1038.5773,7.7441,3.1145,523.1000,0.0000,523.1000,0.0213,142.3561,0.0000,142.3561,1.0414,0.0000,380.7439,380.7439,7.7441,13.2204,0.0000,3288.5000,-3288.5000,0.1805,0.0000,524.4896,524.4896,8.8163,3812.9896,0.0000,-3812.9896,7.7441,3.1145,16014.3000,0.0000,16014.3000,0.6528,4358.1220,0.0000,4358.1220,31.8812,0.0000,11656.1780,11656.1780,12.6677,7.7503,12.6677,10.2090,8.2398,123596.5539,12.6677,7.7394,7.7503,10.2036,8.2581,66064.5225,12.6677,7.7360,7.7465,10.2019,8.2637,57845.9163,13.0332,1018.4317,-132996.7000,247506.9928
3919.0000,8.2361,14.7795,0.0000,210534.7000,-210534.7000,9.5598,0.0000,30739.6881,30739.6881,466.8850,241274.3881,0.0000,-241274.3881,8.2361,3.5596,23715.1000,0.0000,23715.1000,0.9597,6405.6070,0.0000,6405.6070,46.8692,0.0000,17309.4930,17309.4930,8.2361,8.2361,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.2361,3.5596,1064.7000,0.0000,1064.7000,0.0431,287.5826,0.0000,287.5826,2.1042,0.0000,777.1174,777.1174,8.2361,13.7165,0.0000,5873.0000,-5873.0000,0.3223,0.0000,938.8871,938.8871,15.7382,6811.8871,0.0000,-6811.8871,8.2361,3.5596,17021.9000,0.0000,17021.9000,0.6888,4597.7290,0.0000,4597.7290,33.6411,0.0000,12424.1710,12424.1710,13.1100,8.2416,13.1100,10.6758,10.8662,162993.1500,13.1100,8.2320,8.2416,10.6710,10.8876,87101.0501,13.1100,8.2290,8.2382,10.6695,10.8943,76260.2633,17.3605,1356.5706,-174606.0000,326354.4634
3920.0000,8.7156,15.2486,0.0000,232077.8000,-232077.8000,10.5672,0.0000,34198.4340,34198.4340,516.0842,266276.2340,0.0000,-266276.2340,8.7156,3.9842,28943.2000,0.0000,28943.2000,1.1608,7761.2272,0.0000,7761.2272,56.6892,0.0000,21181.9728,21181.9728,8.7156,14.4630,0.0000,25185.5000,-25185.5000,1.3111,0.0000,3879.1404,3879.1404,64.0316,29064.6404,0.0000,-29064.6404,8.7156,3.9842,1802.4000,0.0000,1802.4000,0.0723,483.3203,0.0000,483.3203,3.5302,0.0000,1319.0797,1319.0797,8.7156,14.2006,0.0000,8282.7000,-8282.7000,0.4543,0.0000,1327.5102,1327.5102,22.1850,9610.2102,0.0000,-9610.2102,8.7156,3.9842,16350.2000,0.0000,16350.2000,0.6557,4384.3672,0.0000,4384.3672,32.0241,0.0000,11965.8328,11965.8328,13.6467,8.7205,13.6467,11.1836,13.5104,202656.1109,13.6467,8.7119,8.7205,11.1793,13.5339,108270.9947,13.6467,8.7092,8.7175,11.1780,13.5413,94789.0502,21.3319,1666.9064,-218450.2000,405716.1558
3921.0000,9.0137,15.5339,0.0000,242024.9000,-242024.9000,11.0502,0.0000,35872.9683,35872.9683,539.6755,277897.8683,0.0000,-277897.8683,9.0137,4.2336,32905.6000,0.0000,32905.6000,1.3083,8784.2652,0.0000,8784.2652,63.8955,0.0000,24121.3348,24121.3348,9.0137,14.7560,0.0000,30338.9000,-30338.9000,1.5814,0.0000,4685.2098,4685.2098,77.2313,35024.1098,0.0000,-35024.1098,9.0137,4.2336,1954.6000,0.0000,1954.6000,0.0777,521.7873,0.0000,521.7873,3.7954,0.0000,1432.8127,1432.8127,9.0137,14.5022,0.0000,11385.7000,-11385.7000,0.6242,0.0000,1828.0107,1828.0107,30.4845,13213.7107,0.0000,-13213.7107,9.0137,4.2336,14334.9000,0.0000,14334.9000,0.5699,3826.7518,0.0000,3826.7518,27.8352,0.0000,10508.1482,10508.1482,13.9577,9.0184,13.9577,11.4880,14.4899,217348.8374,13.9577,9.0103,9.0184,11.4840,14.5136,116109.1966,13.9577,9.0077,9.0156,11.4827,14.5211,101647.8747,22.8176,1783.0017,-234554.4000,435105.9086
3922.0000,9.2667,15.7799,0.0000,250536.6000,-250536.6000,11.4585,0.0000,37321.3724,37321.3724,559.6143,287857.9724,0.0000,-287857.9724,9.2667,4.4544,38847.4000,0.0000,38847.4000,1.5364,10331.2262,0.0000,10331.2262,75.0336,0.0000,28516.1738,28516.1738,9.2667,15.0060,0.0000,31395.7000,-31395.7000,1.6378,0.0000,4859.6702,4859.6702,79.9868,36255.3702,0.0000,-36255.3702,9.2667,4.4544,1999.9000,0.0000,1999.9000,0.0791,531.8611,0.0000,531.8611,3.8628,0.0000,1468.0389,1468.0389,9.2667,14.7574,0.0000,15130.1000,-15130.1000,0.8293,0.0000,2432.9670,2432.9670,40.5018,17563.0670,0.0000,-17563.0670,9.2667,4.4544,12991.4000,0.0000,12991.4000,0.5138,3454.9826,0.0000,3454.9826,25.0929,0.0000,9536.4174,9536.4174,14.1461,9.2711,14.1461,11.7086,15.0939,226408.9299,14.1461,9.2634,9.2711,11.7047,15.1179,120943.3779,14.1461,9.2609,9.2684,11.7035,15.1255,105878.1982,24.0823,1881.8211,-243223.7000,453230.5060
3923.0000,9.4649,15.9720,0.0000,257960.7000,-257960.7000,11.8153,0.0000,38580.3775,38580.3775,577.0425,296541.0775,0.0000,-296541.0775,9.4649,4.6259,40834.7000,0.0000,40834.7000,1.6078,10827.6397,0.0000,10827.6397,78.5205,0.0000,30007.0603,30007.0603,9.4649,15.2016,0.0000,34246.7000,-34246.7000,1.7878,0.0000,5310.9038,5310.9038,87.3123,39557.6038,0.0000,-39557.6038,9.4649,4.6259,2361.7000,0.0000,2361.7000,0.0930,626.2232,0.0000,626.2232,4.5413,0.0000,1735.4768,1735.4768,9.4649,14.9575,0.0000,18197.5000,-18197.5000,0.9973,0.0000,2929.9416,2929.9416,48.7058,21127.4416,0.0000,-21127.4416,9.4649,4.6259,10472.3000,0.0000,10472.3000,0.4123,2776.8121,0.0000,2776.8121,20.1371,0.0000,7695.4879,7695.4879,14.3946,9.4692,14.3946,11.9319,15.8755,238132.2511,14.3946,9.4617,9.4692,11.9281,15.8996,127197.1919,14.3946,9.4593,9.4666,11.9270,15.9072,111350.6823,25.0702,1959.0226,-256736.2000,476680.1253
3924.0000,9.5621,16.0633,0.0000,264402.9000,-264402.9000,12.1244,0.0000,39621.5095,39621.5095,592.1374,304024.4095,0.0000,-304024.4095,9.5621,4.7037,35381.0000,0.0000,35381.0000,1.3882,9367.9819,0.0000,9367.9819,67.7975,0.0000,26013.0181,26013.0181,9.5621,15.2963,0.0000,31471.9000,-31471.9000,1.6439,0.0000,4885.1577,4885.1577,80.2836,36357.0577,0.0000,-36357.0577,9.5621,4.7037,2824.6000,0.0000,2824.6000,0.1108,747.8817,0.0000,747.8817,5.4125,0.0000,2076.7183,2076.7183,9.5621,15.0557,0.0000,19472.4000,-19472.4000,1.0670,0.0000,3137.2209,3137.2209,52.1129,22609.6209,0.0000,-22609.6209,9.5621,4.7037,9128.8000,0.0000,9128.8000,0.3582,2417.0723,0.0000,2417.0723,17.4927,0.0000,6711.7277,6711.7277,14.6595,9.5663,14.6595,12.1129,16.3958,245936.5788,14.6595,9.5589,9.5663,12.1092,16.4197,131357.2800,14.6595,9.5566,9.5637,12.1080,16.4272,114990.0902,25.0388,1956.5677,-268012.8000,492283.9490
3925.0000,9.7841,16.2855,0.0000,271189.5000,-271189.5000,12.4427,0.0000,40822.4475,40822.4475,607.6817,312011.9475,0.0000,-312011.9475,9.7841,4.9117,40833.7000,0.0000,40833.7000,1.5994,10776.1038,0.0000,10776.1038,78.1133,0.0000,30057.5962,30057.5962,9.7841,15.5183,0.0000,37700.8000,-37700.8000,1.9698,0.0000,5864.7889,5864.7889,96.2004,43565.5889,0.0000,-43565.5889,9.7841,4.9117,2694.3000,0.0000,2694.3000,0.1055,711.0317,0.0000,711.0317,5.1541,0.0000,1983.2683,1983.2683,9.7841,15.2791,0.0000,20953.4000,-20953.4000,1.1482,0.0000,3380.9196,3380.9196,56.0740,24334.3196,0.0000,-24334.3196,9.7841,4.9117,8121.1000,0.0000,8121.1000,0.3181,2143.1763,0.0000,2143.1763,15.5354,0.0000,5977.9237,5977.9237,14.8252,9.7882,14.8252,12.3067,17.0806,256208.8403,14.8252,9.7810,9.7882,12.3031,17.1050,136839.7306,14.8252,9.7788,9.7857,12.3020,17.1126,119788.3597,26.3755,2061.0211,-278194.6000,512836.9307
3926.0000,9.9225,16.4178,0.0000,278220.8000,-278220.8000,12.7820,0.0000,41999.9060,41999.9060,624.2518,320220.7060,0.0000,-320220.7060,9.9225,5.0277,38848.5000,0.0000,38848.5000,1.5158,10231.2015,0.0000,10231.2015,74.0294,0.0000,28617.2985,28617.2985,9.9225,15.6541,0.0000,38672.0000,-38672.0000,2.0218,0.0000,6024.2246,6024.2246,98.7432,44696.2246,0.0000,-44696.2246,9.9225,5.0277,1783.1000,0.0000,1783.1000,0.0696,469.6000,0.0000,469.6000,3.3979,0.0000,1313.5000,1313.5000,9.9225,15.4188,0.0000,22451.4000,-22451.4000,1.2301,0.0000,3626.1422,3626.1422,60.0775,26077.5422,0.0000,-26077.5422,9.9225,5.0277,7113.5000,0.0000,7113.5000,0.2776,1873.4224,0.0000,1873.4224,13.5554,0.0000,5240.0776,5240.0776,15.0773,9.9266,15.0773,12.5019,17.7771,266657.1412,15.0773,9.9195,9.9266,12.4984,17.8016,142412.5095,15.0773,9.9173,9.9241,12.4973,17.8092,124664.6860,26.8453,2097.7326,-291599.1000,533734.3367
3927.0000,10.0984,16.5915,0.0000,285593.5000,-285593.5000,13.1314,0.0000,43269.6613,43269.6613,641.3184,328863.1613,0.0000,-328863.1613,10.0984,5.1873,36866.6000,0.0000,36866.6000,1.4350,9684.0501,0.0000,9684.0501,70.0848,0.0000,27182.5499,27182.5499,10.0984,15.8289,0.0000,41607.7000,-41607.7000,2.1762,0.0000,6493.1881,6493.1881,106.2832,48100.8881,0.0000,-48100.8881,10.0984,5.1873,1723.5000,0.0000,1723.5000,0.0671,452.7258,0.0000,452.7258,3.2764,0.0000,1270.7742,1270.7742,10.0984,15.5958,0.0000,24264.4000,-24264.4000,1.3294,0.0000,3923.9192,3923.9192,64.9259,28188.3192,0.0000,-28188.3192,10.0984,5.1873,8121.1000,0.0000,8121.1000,0.3161,2133.2355,0.0000,2133.2355,15.4385,0.0000,5987.8645,5987.8645,15.3063,10.1023,15.3063,12.7043,18.5213,277820.1126,15.3063,10.0954,10.1023,12.7008,18.5460,148368.2652,15.3063,10.0932,10.0999,12.6997,18.5538,129876.6309,27.6830,2163.1852,-304754.4000,556065.0088
3928.0000,10.2524,16.7415,0.0000,289731.8000,-289731.8000,13.3356,0.0000,44037.4700,44037.4700,651.2901,333769.2700,0.0000,-333769.2700,10.2524,5.3225,31421.5000,0.0000,31421.5000,1.2194,8235.0241,0.0000,8235.0241,59.5530,0.0000,23186.4759,23186.4759,10.2524,15.9812,0.0000,44015.8000,-44015.8000,2.3034,0.0000,6880.0091,6880.0091,112.4946,50895.8091,0.0000,-50895.8091,10.2524,5.3225,2221.6000,0.0000,2221.6000,0.0862,582.2424,0.0000,582.2424,4.2106,0.0000,1639.3576,1639.3576,10.2524,15.7510,0.0000,27685.5000,-27685.5000,1.5168,0.0000,4482.2596,4482.2596,74.0763,32167.7596,0.0000,-32167.7596,10.2524,5.3225,9464.7000,0.0000,9464.7000,0.3673,2480.5319,0.0000,2480.5319,17.9384,0.0000,6984.1681,6984.1681,15.5541,10.2563,15.5541,12.9052,19.2369,288552.7737,15.5541,10.2495,10.2563,12.9018,19.2617,154093.5200,15.5541,10.2473,10.2540,12.9007,19.2695,134886.5824,28.2430,2206.9510,-318325.3000,577532.8761
3929.0000,10.3176,16.8019,0.0000,292779.3000,-292779.3000,13.4883,0.0000,44561.2894,44561.2894,658.7450,337340.5894,0.0000,-337340.5894,10.3176,5.3729,20515.2000,0.0000,20515.2000,0.7940,5371.5222,0.0000,5371.5222,38.7799,0.0000,15143.6778,15143.6778,10.3176,16.0442,0.0000,39444.4000,-39444.4000,2.0652,0.0000,6169.6977,6169.6977,100.8589,45614.0977,0.0000,-45614.0977,10.3176,5.3729,1411.5000,0.0000,1411.5000,0.0546,369.5749,0.0000,369.5749,2.6682,0.0000,1041.9251,1041.9251,10.3176,15.8168,0.0000,30868.7000,-30868.7000,1.6911,0.0000,5000.0653,5000.0653,82.5905,35868.7653,0.0000,-35868.7653,10.3176,5.3729,12487.6000,0.0000,12487.6000,0.4833,3269.6450,0.0000,3269.6450,23.6053,0.0000,9217.9550,9217.9550,15.8085,10.3215,15.8085,13.0650,19.6569,294853.1836,15.8085,10.3147,10.3215,13.0616,19.6815,157451.8845,15.8085,10.3125,10.3191,13.0605,19.6892,137824.5292,27.8648,2177.3947,-328678.1000,590129.5972
3930.0000,9.6099,16.0790,0.0000,197347.0000,-197347.0000,9.0953,0.0000,29601.6812,29601.6812,444.1980,226948.6812,0.0000,-226948.6812,9.6099,4.6780,16909.8000,0.0000,16909.8000,0.6538,4474.0946,0.0000,4474.0946,31.9291,0.0000,12435.7054,12435.7054,9.6099,15.3295,0.0000,15846.4000,-15846.4000,0.8298,0.0000,2460.8662,2460.8662,40.5273,18307.2662,0.0000,-18307.2662,9.6099,4.6780,1176.3000,0.0000,1176.3000,0.0455,311.2324,0.0000,311.2324,2.2211,0.0000,865.0676,865.0676,9.6099,15.1051,0.0000,32376.6000,-32376.6000,1.7737,0.0000,5217.9006,5217.9006,86.6239,37594.5006,0.0000,-37594.5006,9.6099,4.6780,14670.8000,0.0000,14670.8000,0.5672,3881.6868,0.0000,3881.6868,27.7014,0.0000,10789.1132,10789.1132,14.7841,9.6146,14.7841,12.1993,12.9258,193886.3043,14.7841,9.6064,9.6146,12.1953,12.9462,103569.3519,14.7841,9.6040,9.6117,12.1941,12.9522,90665.2478,19.4478,1519.6818,-212813.1000,388120.9041
3931.0000,9.3436,15.8356,0.0000,191285.3000,-191285.3000,8.7790,0.0000,28538.8524,28538.8524,428.7526,219824.1524,0.0000,-219824.1524,9.3436,4.4787,16883.6000,0.0000,16883.6000,0.6608,4484.9267,0.0000,4484.9267,32.2708,0.0000,12398.6733,12398.6733,9.3436,15.0738,0.0000,10459.1000,-10459.1000,0.5465,0.0000,1620.1089,1620.1089,26.6920,12079.2089,0.0000,-12079.2089,9.3436,4.4787,896.8000,0.0000,896.8000,0.0351,238.2242,0.0000,238.2242,1.7141,0.0000,658.5758,658.5758,9.3436,14.8365,0.0000,29715.6000,-29715.6000,1.6282,0.0000,4780.6962,4780.6962,79.5211,34496.2962,0.0000,-34496.2962,9.3436,4.4787,13999.0000,0.0000,13999.0000,0.5479,3718.6672,0.0000,3718.6672,26.7572,0.0000,10280.3328,10280.3328,14.5101,9.3485,14.5101,11.9293,12.1416,182123.5379,14.5101,9.3400,9.3485,11.9250,12.1617,97293.3679,14.5101,9.3374,9.3455,11.9237,12.1676,85173.5411,18.2963,1429.6988,-199680.6000,364590.4469
3932.0000,8.8584,15.3523,0.0000,128018.3000,-128018.3000,5.8662,0.0000,18917.0652,18917.0652,286.4975,146935.3652,0.0000,-146935.3652,8.8584,4.0287,16910.9000,0.0000,16910.9000,0.6649,4524.9787,0.0000,4524.9787,32.4738,0.0000,12385.9213,12385.9213,8.8584,14.5895,0.0000,3973.9000,-3973.9000,0.2075,0.0000,612.8355,612.8355,10.1337,4586.7355,0.0000,-4586.7355,8.8584,4.0287,981.7000,0.0000,981.7000,0.0386,262.6810,0.0000,262.6810,1.8851,0.0000,719.0190,719.0190,8.8584,14.3482,0.0000,25885.9000,-25885.9000,1.4186,0.0000,4152.2547,4152.2547,69.2811,30038.1547,0.0000,-30038.1547,8.8584,4.0287,12823.4000,0.0000,12823.4000,0.5042,3431.2551,0.0000,3431.2551,24.6246,0.0000,9392.1449,9392.1449,13.5985,8.8639,13.5985,11.2312,7.9436,119153.8467,13.5985,8.8541,8.8639,11.2263,7.9601,63680.6635,13.5985,8.8513,8.8605,11.2249,7.9649,55754.0110,13.0501,1019.7502,-127162.1000,238588.5213
3933.0000,8.4907,14.9971,0.0000,117906.3000,-117906.3000,5.3877,0.0000,17299.0839,17299.0839,263.1271,135205.3839,0.0000,-135205.3839,8.4907,3.7121,14312.3000,0.0000,14312.3000,0.5676,3850.9536,0.0000,3850.9536,27.7206,0.0000,10461.3464,10461.3464,8.4907,14.2273,0.0000,2192.9000,-2192.9000,0.1143,0.0000,337.1103,337.1103,5.5845,2530.0103,0.0000,-2530.0103,8.4907,3.7121,568.8000,0.0000,568.8000,0.0226,153.0448,0.0000,153.0448,1.1017,0.0000,415.7552,415.7552,8.4907,13.9775,0.0000,21853.5000,-21853.5000,1.1979,0.0000,3498.2438,3498.2438,58.5056,25351.7438,0.0000,-25351.7438,8.4907,3.7121,10472.3000,0.0000,10472.3000,0.4153,2817.7401,0.0000,2817.7401,20.2832,0.0000,7654.5599,7654.5599,13.3546,8.4967,13.3546,10.9256,7.2188,108282.3827,13.3546,8.4862,8.4967,10.9204,7.2344,57875.0622,13.3546,8.4832,8.4931,10.9189,7.2389,50672.5805,11.5582,903.1742,-116599.3000,216830.0255
3934.0000,8.2342,14.7501,0.0000,93380.8000,-93380.8000,4.2581,0.0000,13633.8226,13633.8226,207.9564,107014.6226,0.0000,-107014.6226,8.2342,3.4938,13965.5000,0.0000,13965.5000,0.5575,3772.2843,0.0000,3772.2843,27.2276,0.0000,10193.2157,10193.2157,8.2342,13.9748,0.0000,5237.9000,-5237.9000,0.2729,0.0000,803.5156,803.5156,13.3257,6041.4156,0.0000,-6041.4156,8.2342,3.4938,436.9000,0.0000,436.9000,0.0174,118.0130,0.0000,118.0130,0.8518,0.0000,318.8870,318.8870,8.2342,13.7185,0.0000,17347.2000,-17347.2000,0.9512,0.0000,2773.1832,2773.1832,46.4540,20120.3832,0.0000,-20120.3832,8.2342,3.4938,9128.8000,0.0000,9128.8000,0.3644,2465.8214,0.0000,2465.8214,17.7978,0.0000,6662.9786,6662.9786,12.9177,8.2406,12.9177,10.5791,5.7921,86881.5634,12.9177,8.2293,8.2406,10.5735,5.8060,46448.3357,12.9177,8.2260,8.2366,10.5719,5.8101,40670.8252,9.6322,752.6722,-92434.7000,174000.7243
3935.0000,7.9568,14.4779,0.0000,83314.3000,-83314.3000,3.7935,0.0000,12100.7885,12100.7885,185.2686,95415.0885,0.0000,-95415.0885,7.9568,3.2457,13964.9000,0.0000,13964.9000,0.5601,3788.0771,0.0000,3788.0771,27.3531,0.0000,10176.8229,10176.8229,7.9568,13.6996,0.0000,8284.7000,-8284.7000,0.4313,0.0000,1268.1287,1268.1287,21.0629,9552.8287,0.0000,-9552.8287,7.9568,3.2457,429.0000,0.0000,429.0000,0.0172,116.3693,0.0000,116.3693,0.8403,0.0000,312.6307,312.6307,7.9568,13.4389,0.0000,12621.0000,-12621.0000,0.6922,0.0000,2014.9091,2014.9091,33.8051,14635.9091,0.0000,-14635.9091,7.9568,3.2457,5098.2000,0.0000,5098.2000,0.2045,1382.9225,0.0000,1382.9225,9.9859,0.0000,3715.2775,3715.2775,12.7520,7.9635,12.7520,10.3577,5.2625,78937.5796,12.7520,7.9517,7.9635,10.3518,5.2755,42204.2253,12.7520,7.9482,7.9594,10.3501,5.2794,36955.4989,8.5481,667.9580,-84727.9000,158097.3037
3936.0000,7.6975,14.2249,0.0000,69191.4000,-69191.4000,3.1455,0.0000,10001.3681,10001.3681,153.6227,79192.7681,0.0000,-79192.7681,7.6975,3.0171,13964.9000,0.0000,13964.9000,0.5629,3803.1074,0.0000,3803.1074,27.4918,0.0000,10161.7926,10161.7926,7.6975,13.4428,0.0000,6680.8000,-6680.8000,0.3475,0.0000,1020.6205,1020.6205,16.9732,7701.4205,0.0000,-7701.4205,7.6975,3.0171,430.3000,0.0000,430.3000,0.0173,117.1850,0.0000,117.1850,0.8471,0.0000,313.1150,313.1150,7.6975,13.1773,0.0000,9103.1000,-9103.1000,0.4994,0.0000,1451.5736,1451.5736,24.3888,10554.6736,0.0000,-10554.6736,7.6975,3.0171,1571.5000,0.0000,1571.5000,0.0633,427.9718,0.0000,427.9718,3.0937,0.0000,1143.5282,1143.5282,12.4975,7.7047,12.4975,10.1011,4.2851,64275.9232,12.4975,7.6921,7.7047,10.0948,4.2964,34370.9452,12.4975,7.6884,7.7003,10.0929,4.2997,30097.8169,6.9541,543.4017,-69008.6000,128744.6853
3937.0000,7.5401,14.0746,0.0000,67744.1000,-67744.1000,3.0753,0.0000,9763.9663,9763.9663,150.1914,77508.0663,0.0000,-77508.0663,7.5401,2.8862,13937.2000,0.0000,13937.2000,0.5645,3804.7292,0.0000,3804.7292,27.5684,0.0000,10132.4708,10132.4708,7.5401,13.2882,0.0000,5305.5000,-5305.5000,0.2758,0.0000,809.5866,809.5866,13.4705,6115.0866,0.0000,-6115.0866,7.5401,2.8862,425.4000,0.0000,425.4000,0.0172,116.1303,0.0000,116.1303,0.8415,0.0000,309.2697,309.2697,7.5401,13.0179,0.0000,7197.1000,-7197.1000,0.3949,0.0000,1146.8694,1146.8694,19.2874,8343.9694,0.0000,-8343.9694,7.5401,2.8862,898.6000,0.0000,898.6000,0.0364,245.3096,0.0000,245.3096,1.7775,0.0000,653.2904,653.2904,12.3446,7.5475,12.3446,9.9460,4.0373,60560.1557,12.3446,7.5344,7.5475,9.9395,4.0483,32386.6465,12.3446,7.5306,7.5430,9.9376,4.0516,28361.0023,6.5462,511.5278,-64985.5000,121307.8044
3938.0000,7.4276,13.9661,0.0000,61391.1000,-61391.1000,2.7844,0.0000,8830.2338,8830.2338,135.9873,70221.3338,0.0000,-70221.3338,7.4276,2.7902,13935.3000,0.0000,13935.3000,0.5661,3810.7843,0.0000,3810.7843,27.6450,0.0000,10124.5157,10124.5157,7.4276,13.1773,0.0000,4237.4000,-4237.4000,0.2202,0.0000,646.0830,646.0830,10.7546,4883.4830,0.0000,-4883.4830,7.4276,2.7902,433.0000,0.0000,433.0000,0.0176,118.4093,0.0000,118.4093,0.8590,0.0000,314.5907,314.5907,7.4276,12.9041,0.0000,5911.8000,-5911.8000,0.3245,0.0000,941.6180,941.6180,15.8457,6853.4180,0.0000,-6853.4180,7.4276,2.7902,395.6000,0.0000,395.6000,0.0161,108.1818,0.0000,108.1818,0.7848,0.0000,287.4182,287.4182,12.1283,7.4352,12.1283,9.7818,3.5558,53336.3555,12.1283,7.4217,7.4352,9.7750,3.5660,28527.9466,12.1283,7.4177,7.4305,9.7730,3.5690,24983.1104,5.8932,460.5034,-56776.4000,106847.4125
3939.0000,7.3511,13.8915,4.3000,56226.8000,-56222.5000,2.5489,0.9916,8076.2476,8077.2392,124.4829,64303.0476,3.3084,-64299.7392,7.3511,2.7254,13935.3000,0.0000,13935.3000,0.5672,3815.2668,0.0000,3815.2668,27.7029,0.0000,10120.0332,10120.0332,7.3511,13.1019,0.0000,3198.7000,-3198.7000,0.1662,0.0000,487.4495,487.4495,8.1162,3686.1495,0.0000,-3686.1495,7.3511,2.7254,422.2000,0.0000,422.2000,0.0172,115.5917,0.0000,115.5917,0.8393,0.0000,306.6083,306.6083,7.3511,12.8267,0.0000,4611.5000,-4611.5000,0.2531,0.0000,734.2841,734.2841,12.3620,5345.7841,0.0000,-5345.7841,7.3511,2.7254,395.6000,0.0000,395.6000,0.0161,108.3091,0.0000,108.3091,0.7864,0.0000,287.2909,287.2909,11.9003,7.3590,11.9003,9.6296,3.1254,46881.4977,11.9003,7.3451,7.3590,9.6227,3.1350,25080.1195,11.9003,7.3409,7.3541,9.6206,3.1378,21964.9294,5.3531,418.2952,-49279.6000,93926.5465
3940.0000,7.2379,13.7804,0.0000,74024.2000,-74024.2000,3.3539,0.0000,10611.0033,10611.0033,163.7994,84635.2033,0.0000,-84635.2033,7.2379,2.6219,13935.3000,0.0000,13935.3000,0.5680,3821.9170,0.0000,3821.9170,27.7424,0.0000,10113.3830,10113.3830,7.2379,12.9892,0.0000,1859.4000,-1859.4000,0.0966,0.0000,283.1330,283.1330,4.7171,2142.5330,0.0000,-2142.5330,7.2379,2.6219,436.1000,0.0000,436.1000,0.0178,119.6055,0.0000,119.6055,0.8682,0.0000,316.4945,316.4945,7.2379,12.7126,0.0000,3490.1000,-3490.1000,0.1916,0.0000,555.4803,555.4803,9.3567,4045.5803,0.0000,-4045.5803,7.2379,2.6219,898.1000,0.0000,898.1000,0.0366,246.3143,0.0000,246.3143,1.7879,0.0000,651.7857,651.7857,12.0859,7.2456,12.0859,9.6658,3.9807,59710.2426,12.0859,7.2320,7.2456,9.6589,3.9919,31935.2542,12.0859,7.2279,7.2409,9.6569,3.9953,27966.8129,6.3968,499.8521,-64104.2000,119612.3097
3941.0000,7.3389,13.8870,0.0000,82243.0000,-82243.0000,3.7240,0.0000,11810.5435,11810.5435,181.8723,94053.5435,0.0000,-94053.5435,7.3389,2.7299,13935.3000,0.0000,13935.3000,0.5692,3815.9811,0.0000,3815.9811,27.8011,0.0000,10119.3189,10119.3189,7.3389,13.0922,0.0000,1511.1000,-1511.1000,0.0785,0.0000,230.2568,230.2568,3.8325,1741.3568,0.0000,-1741.3568,7.3389,2.7299,566.7000,0.0000,566.7000,0.0231,155.1826,0.0000,155.1826,1.1306,0.0000,411.5174,411.5174,7.3389,12.8132,0.0000,3444.3000,-3444.3000,0.1891,0.0000,548.4058,548.4058,9.2352,3992.7058,0.0000,-3992.7058,7.3389,2.7299,4751.1000,0.0000,4751.1000,0.1941,1301.0203,0.0000,1301.0203,9.4785,0.0000,3450.0797,3450.0797,11.9950,7.3465,11.9950,9.6707,4.2833,64249.5970,11.9950,7.3331,7.3465,9.6641,4.2956,34365.0319,11.9950,7.3291,7.3418,9.6621,4.2993,30095.2548,7.1670,560.0404,-67945.3000,128709.8837
3942.0000,7.7388,14.2893,0.0000,156702.4000,-156702.4000,7.0994,0.0000,22668.0161,22668.0161,346.7249,179370.4161,0.0000,-179370.4161,7.7388,3.1105,13935.2000,0.0000,13935.2000,0.5682,3792.6210,0.0000,3792.6210,27.7485,0.0000,10142.5790,10142.5790,7.7388,13.4930,0.0000,164.9000,-164.9000,0.0086,0.0000,25.1994,25.1994,0.4183,190.0994,0.0000,-190.0994,7.7388,3.1105,517.5000,0.0000,517.5000,0.0211,140.8434,0.0000,140.8434,1.0305,0.0000,376.6566,376.6566,7.7388,13.2150,0.0000,5689.5000,-5689.5000,0.3123,0.0000,907.4089,907.4089,15.2534,6596.9089,0.0000,-6596.9089,7.7388,3.1105,15975.1000,0.0000,15975.1000,0.6513,4347.8027,0.0000,4347.8027,31.8104,0.0000,11627.2973,11627.2973,12.6485,7.7454,12.6485,10.1969,8.1895,122842.7200,12.6485,7.7340,7.7454,10.1912,8.2085,65668.3472,12.6485,7.7304,7.7414,10.1895,8.2144,57500.9270,12.9914,1015.1665,-132129.0000,246011.9942
3943.0000,8.2502,14.7940,0.0000,209027.9000,-209027.9000,9.4911,0.0000,30527.8450,30527.8450,463.5300,239555.7450,0.0000,-239555.7450,8.2502,3.5738,23666.1000,0.0000,23666.1000,0.9578,6391.0031,0.0000,6391.0031,46.7769,0.0000,17275.0969,17275.0969,8.2502,8.2502,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.2502,3.5738,1062.4000,0.0000,1062.4000,0.0430,286.8999,0.0000,286.8999,2.0999,0.0000,775.5001,775.5001,8.2502,13.7306,0.0000,8542.8000,-8542.8000,0.4687,0.0000,1365.7921,1365.7921,22.8927,9908.5921,0.0000,-9908.5921,8.2502,3.5738,16980.2000,0.0000,16980.2000,0.6872,4585.4835,0.0000,4585.4835,33.5620,0.0000,12394.7165,12394.7165,13.1252,8.2559,13.1252,10.6905,10.9378,164067.0602,13.1252,8.2459,8.2559,10.6855,10.9602,87681.5488,13.1252,8.2428,8.2524,10.6840,10.9672,76770.4019,17.4718,1365.2673,-175862.0000,328519.0109
3944.0000,8.7484,15.2814,0.0000,238810.2000,-238810.2000,10.8746,0.0000,35212.9591,35212.9591,531.0977,274023.1591,0.0000,-274023.1591,8.7484,4.0150,28874.2000,0.0000,28874.2000,1.1577,7738.8965,0.0000,7738.8965,56.5396,0.0000,21135.3035,21135.3035,8.7484,14.4958,0.0000,21353.6000,-21353.6000,1.1117,0.0000,3289.8766,3289.8766,54.2914,24643.4766,0.0000,-24643.4766,8.7484,4.0150,1800.6000,0.0000,1800.6000,0.0722,482.5989,0.0000,482.5989,3.5258,0.0000,1318.0011,1318.0011,8.7484,14.2336,0.0000,9258.5000,-9258.5000,0.5078,0.0000,1484.1819,1484.1819,24.7983,10742.6819,0.0000,-10742.6819,8.7484,4.0150,16310.1000,0.0000,16310.1000,0.6539,4371.4519,0.0000,4371.4519,31.9374,0.0000,11938.6481,11938.6481,13.7075,8.7535,13.7075,11.2305,13.7364,206046.0940,13.7075,8.7446,8.7535,11.2261,13.7610,110087.6956,13.7075,8.7418,8.7504,11.2247,13.7687,96381.1661,21.5668,1685.2566,-222437.4000,412514.9557
3945.0000,9.2294,15.7519,0.0000,255730.6000,-255730.6000,11.6782,0.0000,38066.8383,38066.8383,570.3442,293797.4383,0.0000,-293797.4383,9.2294,4.4408,32836.5000,0.0000,32836.5000,1.3048,8737.5271,0.0000,8737.5271,63.7239,0.0000,24098.9729,24098.9729,9.2294,14.9726,0.0000,45716.2000,-45716.2000,2.3831,0.0000,7073.8591,7073.8591,116.3863,52790.0591,0.0000,-52790.0591,9.2294,4.4408,1950.1000,0.0000,1950.1000,0.0775,518.9058,0.0000,518.9058,3.7844,0.0000,1431.1942,1431.1942,9.2294,14.7190,0.0000,11400.4000,-11400.4000,0.6250,0.0000,1832.7913,1832.7913,30.5231,13233.1913,0.0000,-13233.1913,9.2294,4.4408,14299.8000,0.0000,14299.8000,0.5682,3805.0611,0.0000,3805.0611,27.7508,0.0000,10494.7389,10494.7389,14.2754,9.2341,14.2754,11.7547,16.1746,242618.3082,14.2754,9.2260,9.2341,11.7507,16.2004,129603.0936,14.2754,9.2234,9.2313,11.7494,16.2086,113460.3809,24.9552,1950.0308,-263760.8000,485681.7827
3946.0000,9.6096,16.1205,0.0000,264964.1000,-264964.1000,12.1335,0.0000,39743.8311,39743.8311,592.5804,304707.9311,0.0000,-304707.9311,9.6096,4.7700,38764.6000,0.0000,38764.6000,1.5273,10256.6211,0.0000,10256.6211,74.5888,0.0000,28507.9789,28507.9789,9.6096,15.3479,0.0000,56868.8000,-56868.8000,2.9684,0.0000,8831.4079,8831.4079,144.9722,65700.2079,0.0000,-65700.2079,9.6096,4.7700,1993.8000,0.0000,1993.8000,0.0786,527.5342,0.0000,527.5342,3.8364,0.0000,1466.2658,1466.2658,9.6096,15.1027,0.0000,14006.6000,-14006.6000,0.7676,0.0000,2257.3362,2257.3362,37.4896,16263.9362,0.0000,-16263.9362,9.6096,4.7700,12959.7000,0.0000,12959.7000,0.5106,3428.9721,0.0000,3428.9721,24.9364,0.0000,9530.7279,9530.7279,14.6139,9.6139,14.6139,12.1139,17.3430,260145.0868,14.6139,9.6063,9.6139,12.1101,17.3693,138954.1913,14.6139,9.6039,9.6113,12.1089,17.3776,121643.3918,26.9789,2108.1691,-282121.4000,520742.6700
3947.0000,9.9938,16.4969,0.0000,282651.6000,-282651.6000,12.9722,0.0000,42731.4210,42731.4210,633.5424,325383.0210,0.0000,-325383.0210,9.9938,5.1119,40749.3000,0.0000,40749.3000,1.5948,10720.4994,0.0000,10720.4994,77.8874,0.0000,30028.8006,30028.8006,9.9938,15.7288,0.0000,68114.5000,-68114.5000,3.5593,0.0000,10618.3751,10618.3751,173.8306,78732.8751,0.0000,-78732.8751,9.9938,5.1119,2357.5000,0.0000,2357.5000,0.0923,620.2211,0.0000,620.2211,4.5061,0.0000,1737.2789,1737.2789,9.9938,15.4900,0.0000,16757.8000,-16757.8000,0.9182,0.0000,2707.9393,2707.9393,44.8451,19465.7393,0.0000,-19465.7393,9.9938,5.1119,10446.8000,0.0000,10446.8000,0.4089,2748.3886,0.0000,2748.3886,19.9678,0.0000,7698.4114,7698.4114,15.0889,9.9979,15.0889,12.5434,19.1901,287851.9137,15.0889,9.9907,9.9979,12.5398,19.2170,153735.9169,15.0889,9.9885,9.9954,12.5387,19.2256,134579.0297,29.3185,2290.9905,-313970.3000,576166.8603
