Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3948.0000,10.2694,16.7628,0.0000,295653.6000,-295653.6000,13.5997,0.0000,44953.4960,44953.4960,664.1891,340607.0960,0.0000,-340607.0960,10.2694,5.3479,35305.1000,0.0000,35305.1000,1.3726,9250.5323,0.0000,9250.5323,67.0340,0.0000,26054.5677,26054.5677,10.2694,16.0001,0.0000,68825.4000,-68825.4000,3.6006,0.0000,10759.8630,10759.8630,175.8463,79585.2630,0.0000,-79585.2630,10.2694,5.3479,2817.6000,0.0000,2817.6000,0.1095,738.2588,0.0000,738.2588,5.3498,0.0000,2079.3412,2079.3412,10.2694,15.7679,0.0000,20629.8000,-20629.8000,1.1302,0.0000,3340.3729,3340.3729,55.1994,23970.1729,0.0000,-23970.1729,10.2694,5.3479,9106.7000,0.0000,9106.7000,0.3540,2386.1092,0.0000,2386.1092,17.2909,0.0000,6720.5908,6720.5908,15.5316,10.2734,15.5316,12.9025,20.4498,306747.3606,15.5316,10.2665,10.2734,12.8990,20.4767,163813.2969,15.5316,10.2643,10.2710,12.8979,20.4852,143396.6748,30.2501,2363.7828,-337879.4000,613957.3323
3949.0000,10.6799,17.1700,0.0000,308259.1000,-308259.1000,14.2029,0.0000,47276.9145,47276.9145,693.6445,355536.0145,0.0000,-355536.0145,10.6799,5.7244,40740.9000,0.0000,40740.9000,1.5764,10610.7486,0.0000,10610.7486,76.9902,0.0000,30130.1514,30130.1514,10.6799,16.4091,0.0000,83543.5000,-83543.5000,4.3742,0.0000,13118.6050,13118.6050,213.6312,96662.1050,0.0000,-96662.1050,10.6799,5.7244,2687.6000,0.0000,2687.6000,0.1040,699.9710,0.0000,699.9710,5.0789,0.0000,1987.6290,1987.6290,10.6799,16.1812,0.0000,23338.6000,-23338.6000,1.2786,0.0000,3791.0029,3791.0029,62.4432,27129.6029,0.0000,-27129.6029,10.6799,5.7244,8101.5000,0.0000,8101.5000,0.3135,2109.9922,0.0000,2109.9922,15.3098,0.0000,5991.5078,5991.5078,15.9153,10.6836,15.9153,13.2995,22.0447,330670.7488,15.9153,10.6771,10.6836,13.2962,22.0723,176578.0211,15.9153,10.6750,10.6814,13.2952,22.0811,154567.6006,32.7744,2561.0348,-363611.2000,661816.3706
3950.0000,11.0194,17.4998,0.0000,321272.7000,-321272.7000,14.8390,0.0000,49631.5927,49631.5927,724.7119,370904.2927,0.0000,-370904.2927,11.0194,6.0206,38771.9000,0.0000,38771.9000,1.4898,10048.1138,0.0000,10048.1138,72.7606,0.0000,28723.7862,28723.7862,11.0194,16.7441,0.0000,90967.1000,-90967.1000,4.7691,0.0000,14338.6612,14338.6612,232.9162,105305.7612,0.0000,-105305.7612,11.0194,6.0206,1779.2000,0.0000,1779.2000,0.0684,461.0969,0.0000,461.0969,3.3389,0.0000,1318.1031,1318.1031,11.0194,16.5231,0.0000,26133.8000,-26133.8000,1.4316,0.0000,4256.8398,4256.8398,69.9183,30390.6398,0.0000,-30390.6398,11.0194,6.0206,7096.4000,0.0000,7096.4000,0.2727,1839.1009,0.0000,1839.1009,13.3173,0.0000,5257.2991,5257.2991,16.3621,11.0230,16.3621,13.6926,23.5488,353232.5289,16.3621,11.0167,11.0230,13.6894,23.5766,188612.8750,16.3621,11.0147,11.0208,13.6884,23.5855,165098.7768,34.3059,2680.7119,-390726.1000,706944.1807
3951.0000,11.4019,17.8761,0.0000,334994.7000,-334994.7000,15.5047,0.0000,52182.2398,52182.2398,757.2228,387176.9398,0.0000,-387176.9398,11.4019,6.3648,36788.4000,0.0000,36788.4000,1.4056,9481.4242,0.0000,9481.4242,68.6460,0.0000,27306.9758,27306.9758,11.4019,17.1238,0.0000,101416.2000,-101416.2000,5.3228,0.0000,16056.7695,16056.7695,259.9581,117472.9695,0.0000,-117472.9695,11.4019,6.3648,1719.8000,0.0000,1719.8000,0.0657,443.2417,0.0000,443.2417,3.2091,0.0000,1276.5583,1276.5583,11.4019,16.9081,0.0000,28561.5000,-28561.5000,1.5646,0.0000,4667.5971,4667.5971,76.4136,33229.0971,0.0000,-33229.0971,11.4019,6.3648,8101.5000,0.0000,8101.5000,0.3095,2087.9886,0.0000,2087.9886,15.1172,0.0000,6013.5114,6013.5114,16.7998,11.4053,16.7998,14.1026,25.1475,377212.8867,16.7998,11.3993,11.4053,14.0995,25.1757,201405.6580,16.7998,11.3973,11.4032,14.0986,25.1848,176293.5723,36.2594,2833.3600,-418362.7000,754912.1170
3952.0000,11.6462,18.1101,0.0000,336429.5000,-336429.5000,15.6076,0.0000,52687.2871,52687.2871,762.2491,389116.7871,0.0000,-389116.7871,11.6462,6.5709,31349.2000,0.0000,31349.2000,1.1902,8051.2182,0.0000,8051.2182,58.1262,0.0000,23297.9818,23297.9818,11.6462,17.3631,0.0000,104473.1000,-104473.1000,5.4903,0.0000,16589.1265,16589.1265,268.1377,121062.2265,0.0000,-121062.2265,11.6462,6.5709,2217.3000,0.0000,2217.3000,0.0842,569.4552,0.0000,569.4552,4.1112,0.0000,1647.8448,1647.8448,11.6462,17.1539,0.0000,31726.7000,-31726.7000,1.7381,0.0000,5196.2186,5196.2186,84.8859,36922.9186,0.0000,-36922.9186,11.6462,6.5709,9441.7000,0.0000,9441.7000,0.3585,2424.8525,0.0000,2424.8525,17.5064,0.0000,7016.8475,7016.8475,17.1045,11.6496,17.1045,14.3771,25.7407,386109.8872,17.1045,11.6437,11.6496,14.3741,25.7688,206150.1139,17.1045,11.6418,11.6476,14.3732,25.7778,180444.4196,36.7032,2868.0396,-429621.1000,772704.4206
3953.0000,11.5751,18.0279,0.0000,334110.4000,-334110.4000,15.5234,0.0000,52242.2917,52242.2917,758.1375,386352.6917,0.0000,-386352.6917,11.5751,6.4812,20473.5000,0.0000,20473.5000,0.7742,5263.4585,0.0000,5263.4585,37.8087,0.0000,15210.0415,15210.0415,11.5751,17.2865,0.0000,78370.4000,-78370.4000,4.1220,0.0000,12433.6583,12433.6583,201.3123,90804.0583,0.0000,-90804.0583,11.5751,6.4812,1407.7000,0.0000,1407.7000,0.0532,361.9005,0.0000,361.9005,2.5996,0.0000,1045.7995,1045.7995,11.5751,17.0820,0.0000,33972.9000,-33972.9000,1.8613,0.0000,5560.5209,5560.5209,90.9010,39533.4209,0.0000,-39533.4209,11.5751,6.4812,12457.1000,0.0000,12457.1000,0.4710,3202.5510,0.0000,3202.5510,23.0047,0.0000,9254.5490,9254.5490,17.1593,11.5786,17.1593,14.3689,24.5434,368150.9682,17.1593,11.5725,11.5786,14.3659,24.5706,196564.5418,17.1593,11.5705,11.5765,14.3649,24.5791,172053.8067,34.2076,2673.0330,-412115.4000,736769.3167
3954.0000,10.7008,17.1397,0.0000,239679.3000,-239679.3000,11.1310,0.0000,36775.3740,36775.3740,543.6224,276454.6740,0.0000,-276454.6740,10.7008,5.6350,16868.0000,0.0000,16868.0000,0.6386,4391.8348,0.0000,4391.8348,31.1868,0.0000,12476.1652,12476.1652,10.7008,16.4055,0.0000,41691.6000,-41691.6000,2.1923,0.0000,6548.2270,6548.2270,107.0681,48239.8270,0.0000,-48239.8270,10.7008,5.6350,1175.0000,0.0000,1175.0000,0.0445,305.9287,0.0000,305.9287,2.1724,0.0000,869.0713,869.0713,10.7008,16.2017,0.0000,34672.1000,-34672.1000,1.8995,0.0000,5632.9021,5632.9021,92.7700,40305.0021,0.0000,-40305.0021,10.7008,5.6350,14634.9000,0.0000,14634.9000,0.5540,3810.4140,0.0000,3810.4140,27.0580,0.0000,10824.4860,10824.4860,16.0690,10.7050,16.0690,13.3870,17.0269,255403.4332,16.0690,10.6977,10.7050,13.3833,17.0503,136402.4612,16.0690,10.6955,10.7025,13.3823,17.0572,119400.2735,24.6899,1929.3065,-283365.1000,511206.1680
3955.0000,10.3238,16.7907,0.0000,226046.5000,-226046.5000,10.4420,0.0000,34408.9831,34408.9831,509.9697,260455.4831,0.0000,-260455.4831,10.3238,5.3412,16863.9000,0.0000,16863.9000,0.6478,4415.0926,0.0000,4415.0926,31.6362,0.0000,12448.8074,12448.8074,10.3238,16.0423,0.0000,30874.7000,-30874.7000,1.6188,0.0000,4829.5863,4829.5863,79.0583,35704.2863,0.0000,-35704.2863,10.3238,5.3412,894.1000,0.0000,894.1000,0.0343,234.0819,0.0000,234.0819,1.6773,0.0000,660.0181,660.0181,10.3238,15.8233,0.0000,32764.0000,-32764.0000,1.7948,0.0000,5307.3133,5307.3133,87.6567,38071.3133,0.0000,-38071.3133,10.3238,5.3412,13964.8000,0.0000,13964.8000,0.5364,3656.0869,0.0000,3656.0869,26.1975,0.0000,10308.7131,10308.7131,15.6696,10.3283,15.6696,12.9989,15.5275,232912.5848,15.6696,10.3205,10.3283,12.9950,15.5503,124402.1192,15.6696,10.3181,10.3256,12.9939,15.5570,108899.0258,22.6112,1766.8695,-257962.4000,466213.7298
3956.0000,9.6585,16.1282,0.0000,159105.1000,-159105.1000,7.3331,0.0000,23888.9996,23888.9996,358.1347,182994.0996,0.0000,-182994.0996,9.6585,4.7248,16858.0000,0.0000,16858.0000,0.6517,4457.1711,0.0000,4457.1711,31.8279,0.0000,12400.8289,12400.8289,9.6585,15.3784,0.0000,16908.8000,-16908.8000,0.8855,0.0000,2627.0966,2627.0966,43.2452,19535.8966,0.0000,-19535.8966,9.6585,4.7248,979.8000,0.0000,979.8000,0.0379,259.0542,0.0000,259.0542,1.8499,0.0000,720.7458,720.7458,9.6585,15.1539,0.0000,28914.6000,-28914.6000,1.5840,0.0000,4661.4808,4661.4808,77.3612,33576.0808,0.0000,-33576.0808,9.6585,4.7248,12792.1000,0.0000,12792.1000,0.4945,3382.1674,0.0000,3382.1674,24.1515,0.0000,9409.9326,9409.9326,14.6983,9.6636,14.6983,12.1809,10.6673,160009.6859,14.6983,9.6545,9.6636,12.1764,10.6866,85492.5515,14.6983,9.6519,9.6604,12.1751,10.6921,74844.7757,16.4800,1287.7688,-174298.6000,320347.0131
3957.0000,9.2257,15.7137,0.0000,147647.2000,-147647.2000,6.7782,0.0000,21976.4024,21976.4024,331.0352,169623.6024,0.0000,-169623.6024,9.2257,4.3596,14279.9000,0.0000,14279.9000,0.5584,3799.9810,0.0000,3799.9810,27.2711,0.0000,10479.9190,10479.9190,9.2257,14.9541,0.0000,11092.7000,-11092.7000,0.5797,0.0000,1716.3597,1716.3597,28.3130,12809.0597,0.0000,-12809.0597,9.2257,4.3596,568.9000,0.0000,568.9000,0.0222,151.3883,0.0000,151.3883,1.0865,0.0000,417.5117,417.5117,9.2257,14.7180,0.0000,25330.4000,-25330.4000,1.3879,0.0000,4072.1588,4072.1588,67.7846,29402.5588,0.0000,-29402.5588,9.2257,4.3596,10446.8000,0.0000,10446.8000,0.4085,2779.9663,0.0000,2779.9663,19.9508,0.0000,7666.8337,7666.8337,14.3729,9.2312,14.3729,11.8020,9.6530,144794.8188,14.3729,9.2215,9.2312,11.7972,9.6712,77369.9958,14.3729,9.2186,9.2278,11.7957,9.6766,67736.0177,14.6025,1141.0590,-158774.7000,289900.8323
3958.0000,8.8726,15.3713,0.0000,120742.0000,-120742.0000,5.5290,0.0000,17846.8235,17846.8235,270.0282,138588.8235,0.0000,-138588.8235,8.8726,4.0526,13936.2000,0.0000,13936.2000,0.5491,3728.2180,0.0000,3728.2180,26.8171,0.0000,10207.9820,10207.9820,8.8726,14.6058,0.0000,11013.0000,-11013.0000,0.5748,0.0000,1698.5847,1698.5847,28.0745,12711.5847,0.0000,-12711.5847,8.8726,4.0526,435.0000,0.0000,435.0000,0.0171,116.3714,0.0000,116.3714,0.8371,0.0000,318.6286,318.6286,8.8726,14.3622,0.0000,21260.1000,-21260.1000,1.1652,0.0000,3410.5305,3410.5305,56.9041,24670.6305,0.0000,-24670.6305,8.8726,4.0526,9106.7000,0.0000,9106.7000,0.3588,2436.2282,0.0000,2436.2282,17.5238,0.0000,6670.4718,6670.4718,13.8963,8.8786,13.8963,11.3874,7.9292,118937.4268,13.8963,8.8680,8.8786,11.3822,7.9458,63566.1565,13.8963,8.8650,8.8749,11.3806,7.9506,55654.2237,12.2911,960.4434,-129537.2000,238157.8070
3959.0000,8.5070,15.0130,0.0000,106391.9000,-106391.9000,4.8620,0.0000,15614.5772,15614.5772,237.4503,122006.4772,0.0000,-122006.4772,8.5070,3.7267,13936.1000,0.0000,13936.1000,0.5525,3748.8096,0.0000,3748.8096,26.9851,0.0000,10187.2904,10187.2904,8.5070,14.2434,0.0000,6050.4000,-6050.4000,0.3155,0.0000,930.2431,930.2431,15.4086,6980.6431,0.0000,-6980.6431,8.5070,3.7267,424.8000,0.0000,424.8000,0.0168,114.2712,0.0000,114.2712,0.8226,0.0000,310.5288,310.5288,8.5070,13.9939,0.0000,16941.4000,-16941.4000,0.9287,0.0000,2712.1659,2712.1659,45.3546,19653.5659,0.0000,-19653.5659,8.5070,3.7267,5086.1000,0.0000,5086.1000,0.2017,1368.1604,0.0000,1368.1604,9.8485,0.0000,3717.9396,3717.9396,13.5747,8.5134,13.5747,11.0441,6.7126,100689.6000,13.5747,8.5021,8.5134,11.0384,6.7276,53821.0017,13.5747,8.4988,8.5095,11.0368,6.7320,47123.9590,10.3157,806.0871,-109936.7000,201634.5607
3960.0000,8.1816,14.6961,0.0000,89031.9000,-89031.9000,4.0601,0.0000,12985.9391,12985.9391,198.2899,102017.8391,0.0000,-102017.8391,8.1816,3.4412,13936.0000,0.0000,13936.0000,0.5562,3767.3254,0.0000,3767.3254,27.1622,0.0000,10168.6746,10168.6746,8.1816,13.9216,0.0000,7020.2000,-7020.2000,0.3657,0.0000,1076.4730,1076.4730,17.8608,8096.6730,0.0000,-8096.6730,8.1816,3.4412,432.9000,0.0000,432.9000,0.0173,117.0261,0.0000,117.0261,0.8438,0.0000,315.8739,315.8739,8.1816,13.6657,0.0000,11988.0000,-11988.0000,0.6573,0.0000,1915.9376,1915.9376,32.1022,13903.9376,0.0000,-13903.9376,8.1816,3.4412,1568.2000,0.0000,1568.2000,0.0626,423.9322,0.0000,423.9322,3.0565,0.0000,1144.2678,1144.2678,13.2765,8.1884,13.2765,10.7325,5.6118,84177.5287,13.2765,8.1763,8.1884,10.7264,5.6252,45001.4899,13.2765,8.1728,8.1842,10.7246,5.6291,39403.5617,8.5788,670.3569,-92103.0000,168582.5803
3961.0000,7.9719,14.4952,0.0000,85882.9000,-85882.9000,3.9093,0.0000,12477.3772,12477.3772,190.9237,98360.2772,0.0000,-98360.2772,7.9719,3.2649,13908.4000,0.0000,13908.4000,0.5583,3771.8827,0.0000,3771.8827,27.2685,0.0000,10136.5173,10136.5173,7.9719,13.7155,0.0000,4827.8000,-4827.8000,0.2513,0.0000,739.0716,739.0716,12.2725,5566.8716,0.0000,-5566.8716,7.9719,3.2649,428.6000,0.0000,428.6000,0.0172,116.2340,0.0000,116.2340,0.8403,0.0000,312.3660,312.3660,7.9719,13.4538,0.0000,8412.9000,-8412.9000,0.4614,0.0000,1343.1928,1343.1928,22.5348,9756.0928,0.0000,-9756.0928,7.9719,3.2649,897.0000,0.0000,897.0000,0.0360,243.2615,0.0000,243.2615,1.7586,0.0000,653.7385,653.7385,13.0537,7.9791,13.0537,10.5164,5.1218,76826.6074,13.0537,7.9664,7.9791,10.5101,5.1345,41076.0044,13.0537,7.9627,7.9747,10.5082,5.1382,35967.6032,7.8503,613.4363,-83889.6000,153870.2150
3962.0000,7.8078,14.3364,0.0000,76985.0000,-76985.0000,3.5001,0.0000,11150.5857,11150.5857,170.9410,88135.5857,0.0000,-88135.5857,7.8078,3.1232,13906.6000,0.0000,13906.6000,0.5604,3780.8476,0.0000,3780.8476,27.3695,0.0000,10125.7524,10125.7524,7.8078,13.5536,0.0000,5222.4000,-5222.4000,0.2717,0.0000,798.4790,798.4790,13.2685,6020.8790,0.0000,-6020.8790,7.8078,3.1232,428.5000,0.0000,428.5000,0.0173,116.4982,0.0000,116.4982,0.8433,0.0000,312.0018,312.0018,7.8078,13.2881,0.0000,5912.9000,-5912.9000,0.3244,0.0000,943.3302,943.3302,15.8414,6856.2302,0.0000,-6856.2302,7.8078,3.1232,395.2000,0.0000,395.2000,0.0159,107.4447,0.0000,107.4447,0.7778,0.0000,287.7553,287.7553,12.7992,7.8153,12.7992,10.3073,4.5076,67613.9987,12.7992,7.8022,7.8153,10.3007,4.5195,36155.7395,12.7992,7.7983,7.8107,10.2988,4.5229,31660.6482,7.0347,549.6998,-73390.0000,135430.3864
3963.0000,7.6896,14.2224,0.0000,69224.3000,-69224.3000,3.1444,0.0000,10004.6709,10004.6709,153.5676,79228.9709,0.0000,-79228.9709,7.6896,3.0223,13906.6000,0.0000,13906.6000,0.5621,3787.6878,0.0000,3787.6878,27.4520,0.0000,10118.9122,10118.9122,7.6896,13.4371,0.0000,6535.9000,-6535.9000,0.3399,0.0000,998.4260,998.4260,16.5990,7534.3260,0.0000,-7534.3260,7.6896,3.0223,423.1000,0.0000,423.1000,0.0171,115.2381,0.0000,115.2381,0.8352,0.0000,307.8619,307.8619,7.6896,13.1686,0.0000,4007.9000,-4007.9000,0.2199,0.0000,639.0747,639.0747,10.7395,4646.9747,0.0000,-4646.9747,7.6896,3.0223,395.1000,0.0000,395.1000,0.0160,107.6119,0.0000,107.6119,0.7799,0.0000,287.4881,287.4881,12.5559,7.6973,12.5559,10.1266,4.0284,60426.1016,12.5559,7.6838,7.6973,10.1199,4.0396,32317.1246,12.5559,7.6798,7.6926,10.1179,4.0429,28300.6020,6.4490,503.9355,-65043.3000,121043.8283
3964.0000,7.5974,14.1330,0.0000,87511.1000,-87511.1000,3.9724,0.0000,12626.1965,12626.1965,194.0070,100137.2965,0.0000,-100137.2965,7.5974,2.9426,13906.6000,0.0000,13906.6000,0.5633,3793.0419,0.0000,3793.0419,27.5118,0.0000,10113.5581,10113.5581,7.5974,13.3460,0.0000,2880.1000,-2880.1000,0.1497,0.0000,439.6677,439.6677,7.3124,3319.7677,0.0000,-3319.7677,7.5974,2.9426,434.5000,0.0000,434.5000,0.0176,118.5104,0.0000,118.5104,0.8596,0.0000,315.9896,315.9896,7.5974,13.0754,0.0000,3491.4000,-3491.4000,0.1916,0.0000,556.4950,556.4950,9.3566,4047.8950,0.0000,-4047.8950,7.5974,2.9426,896.5000,0.0000,896.5000,0.0363,244.5215,0.0000,244.5215,1.7736,0.0000,651.9785,651.9785,12.6673,7.6050,12.6673,10.1361,4.8139,72209.1677,12.6673,7.5916,7.6050,10.1295,4.8266,38613.0454,12.6673,7.5877,7.6003,10.1275,4.8304,33812.8046,7.3965,577.9705,-78645.0000,144635.0177
3965.0000,7.7053,14.2459,0.0000,95740.7000,-95740.7000,4.3438,0.0000,13840.9442,13840.9442,212.1426,109581.6442,0.0000,-109581.6442,7.7053,3.0556,13906.7000,0.0000,13906.7000,0.5643,3786.8094,0.0000,3786.8094,27.5590,0.0000,10119.8906,10119.8906,7.7053,13.4557,0.0000,7539.5000,-7539.5000,0.3919,0.0000,1151.8693,1151.8693,19.1379,8691.3693,0.0000,-8691.3693,7.7053,3.0556,566.2000,0.0000,566.2000,0.0230,154.1769,0.0000,154.1769,1.1220,0.0000,412.0231,412.0231,7.7053,13.1830,0.0000,3830.7000,-3830.7000,0.2102,0.0000,610.8614,610.8614,10.2670,4441.5614,0.0000,-4441.5614,7.7053,3.0556,4739.9000,0.0000,4739.9000,0.1923,1290.6799,0.0000,1290.6799,9.3931,0.0000,3449.2201,3449.2201,12.6291,7.7126,12.6291,10.1709,5.4285,81427.8585,12.6291,7.6997,7.7126,10.1644,5.4428,43542.4955,12.6291,7.6958,7.7081,10.1625,5.4471,38129.6002,8.5882,671.0920,-87898.1000,163099.9542
3966.0000,8.1358,14.6791,0.0000,171722.8000,-171722.8000,7.7958,0.0000,25025.3947,25025.3947,380.7327,196748.1947,0.0000,-196748.1947,8.1358,3.4654,13906.6000,0.0000,13906.6000,0.5632,3761.9915,0.0000,3761.9915,27.5039,0.0000,10144.6085,10144.6085,8.1358,13.8873,0.0000,483.0000,-483.0000,0.0251,0.0000,74.0359,74.0359,1.2263,557.0359,0.0000,-557.0359,8.1358,3.4654,516.3000,0.0000,516.3000,0.0209,139.6687,0.0000,139.6687,1.0211,0.0000,376.6313,376.6313,8.1358,13.6157,0.0000,5021.2000,-5021.2000,0.2755,0.0000,802.3129,802.3129,13.4561,5823.5129,0.0000,-5823.5129,8.1358,3.4654,15936.1000,0.0000,15936.1000,0.6453,4311.0086,0.0000,4311.0086,31.5178,0.0000,11625.0914,11625.0914,13.1673,8.1422,13.1673,10.6548,9.0374,135561.4775,13.1673,8.1311,8.1422,10.6492,9.0576,72460.4758,13.1673,8.1276,8.1384,10.6474,9.0637,63446.2246,13.9887,1093.0991,-146868.0000,271468.1778
3967.0000,8.6304,15.1657,0.0000,224229.6000,-224229.6000,10.2041,0.0000,32987.3806,32987.3806,498.3494,257216.9806,0.0000,-257216.9806,8.6304,3.9098,23625.5000,0.0000,23625.5000,0.9492,6343.4199,0.0000,6343.4199,46.3582,0.0000,17282.0801,17282.0801,8.6304,8.6304,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.6304,3.9098,1060.2000,0.0000,1060.2000,0.0426,284.6625,0.0000,284.6625,2.0803,0.0000,775.5375,775.5375,8.6304,14.1145,0.0000,5381.8000,-5381.8000,0.2952,0.0000,862.1579,862.1579,14.4163,6243.9579,0.0000,-6243.9579,8.6304,3.9098,16938.7000,0.0000,16938.7000,0.6806,4548.0217,0.0000,4548.0217,33.2373,0.0000,12390.6783,12390.6783,13.5936,8.6360,13.5936,11.1148,11.6370,174555.3157,13.5936,8.6261,8.6360,11.1099,11.6602,93281.9639,13.5936,8.6230,8.6326,11.1083,11.6675,81672.3365,18.2574,1426.6597,-187987.0000,349509.6162
3968.0000,9.0899,15.6144,0.0000,245001.3000,-245001.3000,11.1807,0.0000,36368.7807,36368.7807,546.0459,281370.0807,0.0000,-281370.0807,9.0899,4.3149,28817.5000,0.0000,28817.5000,1.1475,7684.1518,0.0000,7684.1518,56.0428,0.0000,21133.3482,21133.3482,9.0899,14.8339,0.0000,24673.7000,-24673.7000,1.2858,0.0000,3812.9680,3812.9680,62.7954,28486.6680,0.0000,-28486.6680,9.0899,4.3149,1796.4000,0.0000,1796.4000,0.0715,479.0079,0.0000,479.0079,3.4935,0.0000,1317.3921,1317.3921,9.0899,14.5783,0.0000,5315.2000,-5315.2000,0.2914,0.0000,853.7650,853.7650,14.2320,6168.9650,0.0000,-6168.9650,9.0899,4.3149,16270.3000,0.0000,16270.3000,0.6479,4338.4560,0.0000,4338.4560,31.6417,0.0000,11931.8440,11931.8440,14.0827,9.0950,14.0827,11.5888,14.0674,211011.4136,14.0827,9.0861,9.0950,11.5844,14.0926,112740.4635,14.0827,9.0833,9.0919,11.5830,14.1005,98703.2076,21.9372,1714.2032,-228106.0000,422455.0846
3969.0000,9.3894,15.9018,0.0000,257406.1000,-257406.1000,11.7779,0.0000,38438.9970,38438.9970,575.2115,295845.0970,0.0000,-295845.0970,9.3894,4.5674,32766.6000,0.0000,32766.6000,1.2941,8698.1147,0.0000,8698.1147,63.2033,0.0000,24068.4853,24068.4853,9.3894,15.1284,0.0000,31543.9000,-31543.9000,1.6459,0.0000,4888.2440,4888.2440,80.3814,36432.1440,0.0000,-36432.1440,9.3894,4.5674,1946.1000,0.0000,1946.1000,0.0769,516.6054,0.0000,516.6054,3.7538,0.0000,1429.4946,1429.4946,9.3894,14.8810,0.0000,6000.2000,-6000.2000,0.3289,0.0000,965.6059,965.6059,16.0612,6965.8059,0.0000,-6965.8059,9.3894,4.5674,14265.0000,0.0000,14265.0000,0.5634,3786.7403,0.0000,3786.7403,27.5157,0.0000,10478.2597,10478.2597,14.4016,9.3942,14.4016,11.8979,15.1486,227228.6252,14.4016,9.3858,9.3942,11.8937,15.1741,121392.6432,14.4016,9.3831,9.3913,11.8924,15.1821,106274.5745,23.5305,1838.7047,-245972.5000,454895.8430
3970.0000,9.6957,16.2021,0.0000,270057.4000,-270057.4000,12.3783,0.0000,40578.7699,40578.7699,604.5340,310636.1699,0.0000,-310636.1699,9.6957,4.8403,38684.6000,0.0000,38684.6000,1.5198,10222.3588,0.0000,10222.3588,74.2260,0.0000,28462.2412,28462.2412,9.6957,15.4321,0.0000,39005.6000,-39005.6000,2.0369,0.0000,6062.4609,6062.4609,99.4800,45068.0609,0.0000,-45068.0609,9.6957,4.8403,1989.5000,0.0000,1989.5000,0.0782,525.7230,0.0000,525.7230,3.8173,0.0000,1463.7770,1463.7770,9.6957,15.1898,0.0000,7772.1000,-7772.1000,0.4259,0.0000,1253.2997,1253.2997,20.8008,9025.3997,0.0000,-9025.3997,9.6957,4.8403,12928.1000,0.0000,12928.1000,0.5079,3416.2348,0.0000,3416.2348,24.8058,0.0000,9511.8652,9511.8652,14.6722,9.7003,14.6722,12.1862,16.2494,243741.7397,14.6722,9.6923,9.7003,12.1822,16.2756,130204.5662,14.6722,9.6898,9.6975,12.1810,16.2838,113986.3983,25.4205,1986.3935,-263232.9000,487932.7042
3971.0000,10.1010,16.6028,0.0000,286552.2000,-286552.2000,13.1579,0.0000,43417.3243,43417.3243,642.6105,329969.5243,0.0000,-329969.5243,10.1010,5.2091,40655.0000,0.0000,40655.0000,1.5887,10678.7575,0.0000,10678.7575,77.5908,0.0000,29976.2425,29976.2425,10.1010,15.8355,0.0000,60961.2000,-60961.2000,3.1863,0.0000,9513.7075,9513.7075,155.6146,70474.9075,0.0000,-70474.9075,10.1010,5.2091,2352.0000,0.0000,2352.0000,0.0919,617.7946,0.0000,617.7946,4.4888,0.0000,1734.2054,1734.2054,10.1010,15.5980,0.0000,9912.8000,-9912.8000,0.5431,0.0000,1603.0805,1603.0805,26.5264,11515.8805,0.0000,-11515.8805,10.1010,5.2091,10421.5000,0.0000,10421.5000,0.4073,2737.3920,0.0000,2737.3920,19.8896,0.0000,7684.1080,7684.1080,15.1915,10.1053,15.1915,12.6484,18.6123,279185.0593,15.1915,10.0979,10.1053,12.6447,18.6396,149116.5033,15.1915,10.0955,10.1027,12.6435,18.6482,130537.4643,28.4629,2224.1298,-303997.7000,558839.0269
3972.0000,10.3568,16.8476,0.0000,297976.0000,-297976.0000,13.7153,0.0000,45389.4916,45389.4916,669.8330,343365.4916,0.0000,-343365.4916,10.3568,5.4239,35231.4000,0.0000,35231.4000,1.3672,9219.3673,0.0000,9219.3673,66.7708,0.0000,26012.0327,26012.0327,10.3568,16.0864,0.0000,63543.5000,-63543.5000,3.3253,0.0000,9943.2913,9943.2913,162.4043,73486.7913,0.0000,-73486.7913,10.3568,5.4239,2811.3000,0.0000,2811.3000,0.1091,735.6621,0.0000,735.6621,5.3280,0.0000,2075.6379,2075.6379,10.3568,15.8560,0.0000,12629.2000,-12629.2000,0.6919,0.0000,2046.2668,2046.2668,33.7911,14675.4668,0.0000,-14675.4668,10.3568,5.4239,9084.7000,0.0000,9084.7000,0.3525,2377.2881,0.0000,2377.2881,17.2174,0.0000,6707.4119,6707.4119,15.6151,10.3610,15.6151,12.9880,19.8209,297313.1624,15.6151,10.3537,10.3610,12.9844,19.8481,158784.7502,15.6151,10.3515,10.3584,12.9833,19.8567,138997.1367,29.3420,2292.8271,-327021.3000,595095.0493
3973.0000,10.5753,17.0601,0.0000,301983.0000,-301983.0000,13.9210,0.0000,46211.8195,46211.8195,679.8772,348194.8195,0.0000,-348194.8195,10.5753,5.6151,40658.1000,0.0000,40658.1000,1.5709,10605.3997,0.0000,10605.3997,76.7193,0.0000,30052.7003,30052.7003,10.5753,16.3021,0.0000,63116.3000,-63116.3000,3.3056,0.0000,9899.6494,9899.6494,161.4403,73015.9494,0.0000,-73015.9494,10.5753,5.6151,2681.5000,0.0000,2681.5000,0.1036,699.4518,0.0000,699.4518,5.0598,0.0000,1982.0482,1982.0482,10.5753,16.0760,0.0000,14853.3000,-14853.3000,0.8137,0.0000,2410.6963,2410.6963,39.7399,17263.9963,0.0000,-17263.9963,10.5753,5.6151,8082.0000,0.0000,8082.0000,0.3123,2108.1369,0.0000,2108.1369,15.2502,0.0000,5973.8631,5973.8631,15.7596,10.5793,15.7596,13.1695,20.0076,300113.5083,15.7596,10.5722,10.5793,13.1659,20.0348,160278.7342,15.7596,10.5700,10.5768,13.1648,20.0434,140304.0454,30.0405,2347.4081,-328531.0000,600696.2879
3974.0000,10.9306,17.4135,0.0000,319405.5000,-319405.5000,14.7434,0.0000,49249.2093,49249.2093,720.0455,368654.7093,0.0000,-368654.7093,10.9306,5.9430,38684.5000,0.0000,38684.5000,1.4891,10038.4004,0.0000,10038.4004,72.7250,0.0000,28646.0996,28646.0996,10.9306,16.6566,0.0000,77705.9000,-77705.9000,4.0725,0.0000,12236.0639,12236.0639,198.8950,89941.9639,0.0000,-89941.9639,10.9306,5.9430,1775.4000,0.0000,1775.4000,0.0683,460.7059,0.0000,460.7059,3.3377,0.0000,1314.6941,1314.6941,10.9306,16.4337,0.0000,17702.7000,-17702.7000,0.9698,0.0000,2881.4006,2881.4006,47.3621,20584.1006,0.0000,-20584.1006,10.9306,5.9430,7079.4000,0.0000,7079.4000,0.2725,1837.0627,0.0000,1837.0627,13.3089,0.0000,5242.3373,5242.3373,16.2559,10.9345,16.2559,13.5952,22.1825,332737.5722,16.2559,10.9278,10.9345,13.5918,22.2105,177684.2338,16.2559,10.9256,10.9322,13.5908,22.2195,155536.2532,32.4235,2533.6184,-367274.8000,665958.0592
3975.0000,11.2080,17.6822,0.0000,326201.3000,-326201.3000,15.0895,0.0000,50598.7272,50598.7272,736.9483,376800.0272,0.0000,-376800.0272,11.2080,6.1834,36714.6000,0.0000,36714.6000,1.4048,9488.9456,0.0000,9488.9456,68.6100,0.0000,27225.6544,27225.6544,11.2080,16.9299,0.0000,84291.2000,-84291.2000,4.4227,0.0000,13315.2052,13315.2052,215.9988,97606.4052,0.0000,-97606.4052,11.2080,6.1834,1716.0000,0.0000,1716.0000,0.0657,443.5029,0.0000,443.5029,3.2068,0.0000,1272.4971,1272.4971,11.2080,16.7130,0.0000,19632.9000,-19632.9000,1.0755,0.0000,3203.0540,3203.0540,52.5257,22835.9540,0.0000,-22835.9540,11.2080,6.1834,8082.0000,0.0000,8082.0000,0.3092,2088.8055,0.0000,2088.8055,15.1032,0.0000,5993.1945,5993.1945,16.5719,11.2118,16.5719,13.8918,23.1212,346817.4548,16.5719,11.2053,11.2118,13.8886,23.1494,185195.1577,16.5719,11.2032,11.2095,13.8875,23.1584,162108.6581,33.5513,2621.7425,-383612.8000,694121.2706
3976.0000,11.4989,17.9677,0.0000,332752.3000,-332752.3000,15.4186,0.0000,51943.1011,51943.1011,753.0213,384695.4011,0.0000,-384695.4011,11.4989,6.4436,31282.5000,0.0000,31282.5000,1.1915,8051.1222,0.0000,8051.1222,58.1890,0.0000,23231.3778,23231.3778,11.4989,17.2182,0.0000,95060.9000,-95060.9000,4.9924,0.0000,15067.9143,15067.9143,243.8208,110128.8143,0.0000,-110128.8143,11.4989,6.4436,2211.5000,0.0000,2211.5000,0.0842,569.1699,0.0000,569.1699,4.1136,0.0000,1642.3301,1642.3301,11.4989,17.0058,0.0000,22229.5000,-22229.5000,1.2178,0.0000,3635.9340,3635.9340,59.4740,25865.4340,0.0000,-25865.4340,11.4989,6.4436,9418.9000,0.0000,9418.9000,0.3587,2424.1258,0.0000,2424.1258,17.5202,0.0000,6994.7742,6994.7742,16.9468,11.5026,16.9468,14.2247,24.4245,366366.9045,16.9468,11.4962,11.5026,14.2215,24.4530,195624.0229,16.9468,11.4942,11.5004,14.2205,24.4621,171234.7809,34.8949,2726.7335,-407129.8000,733225.7082
3977.0000,11.7621,18.2244,0.0000,347896.0000,-347896.0000,16.1492,0.0000,54622.5980,54622.5980,788.7004,402518.5980,0.0000,-402518.5980,11.7621,6.6758,20435.4000,0.0000,20435.4000,0.7746,5239.5742,0.0000,5239.5742,37.8298,0.0000,15195.8258,15195.8258,11.7621,17.4782,0.0000,94042.5000,-94042.5000,4.9438,0.0000,14953.9168,14953.9168,241.4469,108996.4168,0.0000,-108996.4168,11.7621,6.6758,1405.8000,0.0000,1405.8000,0.0533,360.4428,0.0000,360.4428,2.6024,0.0000,1045.3572,1045.3572,11.7621,17.2705,0.0000,25913.2000,-25913.2000,1.4196,0.0000,4248.5885,4248.5885,69.3331,30161.7885,0.0000,-30161.7885,11.7621,6.6758,12426.8000,0.0000,12426.8000,0.4710,3186.1936,0.0000,3186.1936,23.0043,0.0000,9240.6064,9240.6064,17.3826,11.7657,17.3826,14.5742,25.7931,386896.5654,17.3826,11.7595,11.7657,14.5711,25.8218,206574.2221,17.3826,11.7575,11.7636,14.5701,25.8310,180816.6563,35.7173,2791.0007,-433583.7000,774287.4438
3978.0000,11.0511,17.4890,0.0000,257004.2000,-257004.2000,11.9495,0.0000,39730.2266,39730.2266,583.5935,296734.4266,0.0000,-296734.4266,11.0511,5.9607,16818.9000,0.0000,16818.9000,0.6348,4356.7747,0.0000,4356.7747,31.0008,0.0000,12462.1253,12462.1253,11.0511,16.7552,0.0000,64844.6000,-64844.6000,3.4120,0.0000,10224.8046,10224.8046,166.6356,75069.4046,0.0000,-75069.4046,11.0511,5.9607,1170.4000,0.0000,1170.4000,0.0442,303.1809,0.0000,303.1809,2.1573,0.0000,867.2191,867.2191,11.0511,16.5540,0.0000,28301.9000,-28301.9000,1.5506,0.0000,4611.2203,4611.2203,75.7297,32913.1203,0.0000,-32913.1203,11.0511,5.9607,14599.2000,0.0000,14599.2000,0.5510,3781.7827,0.0000,3781.7827,26.9094,0.0000,10817.4173,10817.4173,16.4895,11.0552,16.4895,13.7724,19.0131,285196.8665,16.4895,11.0479,11.0552,13.7687,19.0385,152307.8759,16.4895,11.0458,11.0527,13.7677,19.0461,133322.4871,27.2130,2126.4632,-317562.2000,570827.2295
3979.0000,10.7268,17.1873,0.0000,242170.4000,-242170.4000,11.2106,0.0000,37178.1372,37178.1372,547.5083,279348.5372,0.0000,-279348.5372,10.7268,5.7044,16835.6000,0.0000,16835.6000,0.6429,4381.7354,0.0000,4381.7354,31.3981,0.0000,12453.8646,12453.8646,10.7268,16.4421,0.0000,54257.9000,-54257.9000,2.8480,0.0000,8524.3775,8524.3775,139.0927,62782.2775,0.0000,-62782.2775,10.7268,5.7044,894.3000,0.0000,894.3000,0.0342,232.7559,0.0000,232.7559,1.6679,0.0000,661.5441,661.5441,10.7268,16.2287,0.0000,26240.8000,-26240.8000,1.4375,0.0000,4264.0241,4264.0241,70.2049,30504.8241,0.0000,-30504.8241,10.7268,5.7044,13930.8000,0.0000,13930.8000,0.5320,3625.7145,0.0000,3625.7145,25.9807,0.0000,10305.0855,10305.0855,16.1467,10.7312,16.1467,13.4390,17.4465,261697.7509,16.1467,10.7235,10.7312,13.4351,17.4712,139769.5171,16.1467,10.7213,10.7285,13.4340,17.4786,122350.0583,25.0577,1958.0462,-291008.4000,523817.3263
3980.0000,9.9344,16.3932,0.0000,167564.5000,-167564.5000,7.7417,0.0000,25301.5458,25301.5458,378.0914,192866.0458,0.0000,-192866.0458,9.9344,4.9596,16828.1000,0.0000,16828.1000,0.6461,4431.0943,0.0000,4431.0943,31.5552,0.0000,12397.0057,12397.0057,9.9344,15.6491,0.0000,26956.6000,-26956.6000,1.4135,0.0000,4199.7352,4199.7352,69.0313,31156.3352,0.0000,-31156.3352,9.9344,4.9596,977.5000,0.0000,977.5000,0.0375,257.3906,0.0000,257.3906,1.8330,0.0000,720.1094,720.1094,9.9344,15.4315,0.0000,23030.4000,-23030.4000,1.2616,0.0000,3719.9709,3719.9709,61.6154,26750.3709,0.0000,-26750.3709,9.9344,4.9596,12761.0000,0.0000,12761.0000,0.4900,3360.1651,0.0000,3360.1651,23.9288,0.0000,9400.8349,9400.8349,15.0400,9.9396,15.0400,12.4898,11.4004,171006.4829,15.0400,9.9305,9.9396,12.4852,11.4208,91366.6343,15.0400,9.9279,9.9364,12.4839,11.4267,79986.8506,17.3856,1358.5319,-186984.9000,342359.9678
3981.0000,9.3953,15.8756,0.0000,149212.3000,-149212.3000,6.8612,0.0000,22284.8543,22284.8543,335.0893,171497.1543,0.0000,-171497.1543,9.3953,4.5015,14244.2000,0.0000,14244.2000,0.5543,3780.8825,0.0000,3780.8825,27.0732,0.0000,10463.3175,10463.3175,9.3953,15.1202,0.0000,12665.1000,-12665.1000,0.6625,0.0000,1962.7755,1962.7755,32.3530,14627.8755,0.0000,-14627.8755,9.3953,4.5015,565.6000,0.0000,565.6000,0.0220,150.1290,0.0000,150.1290,1.0750,0.0000,415.4710,415.4710,9.3953,14.8890,0.0000,20049.2000,-20049.2000,1.0985,0.0000,3226.6208,3226.6208,53.6468,23275.8208,0.0000,-23275.8208,9.3953,4.5015,10421.5000,0.0000,10421.5000,0.4056,2766.2113,0.0000,2766.2113,19.8076,0.0000,7655.2887,7655.2887,14.5478,9.4010,14.5478,11.9744,9.5325,142987.5241,14.5478,9.3910,9.4010,11.9694,9.5511,76408.7167,14.5478,9.3881,9.3975,11.9679,9.5565,66895.3219,14.4060,1125.7079,-156695.3000,286291.5627
3982.0000,8.9861,15.4802,0.0000,119687.6000,-119687.6000,5.4861,0.0000,17730.4373,17730.4373,267.9347,137418.0373,0.0000,-137418.0373,8.9861,4.1487,13906.6000,0.0000,13906.6000,0.5463,3713.9595,0.0000,3713.9595,26.6805,0.0000,10192.6405,10192.6405,8.9861,14.7172,0.0000,10633.6000,-10633.6000,0.5553,0.0000,1641.7283,1641.7283,27.1204,12275.3283,0.0000,-12275.3283,8.9861,4.1487,437.7000,0.0000,437.7000,0.0172,116.8941,0.0000,116.8941,0.8397,0.0000,320.8059,320.8059,8.9861,14.4767,0.0000,15953.7000,-15953.7000,0.8743,0.0000,2560.9937,2560.9937,42.6974,18514.6937,0.0000,-18514.6937,8.9861,4.1487,9084.7000,0.0000,9084.7000,0.3569,2426.2010,0.0000,2426.2010,17.4294,0.0000,6658.4990,6658.4990,13.9832,8.9923,13.9832,11.4878,7.5423,113133.7514,13.9832,8.9813,8.9923,11.4823,7.5588,60470.7949,13.9832,8.9781,8.9885,11.4807,7.5637,52945.5927,11.7541,918.4852,-122845.9000,226550.1390
3983.0000,8.5906,15.0937,0.0000,103012.2000,-103012.2000,4.7106,0.0000,15142.9167,15142.9167,230.0577,118155.1167,0.0000,-118155.1167,8.5906,3.7984,13906.8000,0.0000,13906.8000,0.5503,3736.2049,0.0000,3736.2049,26.8741,0.0000,10170.5951,10170.5951,8.5906,14.3257,0.0000,5838.3000,-5838.3000,0.3045,0.0000,898.2671,898.2671,14.8731,6736.5671,0.0000,-6736.5671,8.5906,3.7984,421.6000,0.0000,421.6000,0.0167,113.2672,0.0000,113.2672,0.8147,0.0000,308.3328,308.3328,8.5906,14.0782,0.0000,12092.4000,-12092.4000,0.6628,0.0000,1936.7635,1936.7635,32.3707,14029.1635,0.0000,-14029.1635,8.5906,3.7984,5074.1000,0.0000,5074.1000,0.2008,1363.2092,0.0000,1363.2092,9.8054,0.0000,3710.8908,3710.8908,13.6076,8.5973,13.6076,11.1025,6.2281,93420.8203,13.6076,8.5854,8.5973,11.0965,6.2428,49942.6905,13.6076,8.5820,8.5932,11.0948,6.2471,43729.9185,9.6685,755.5100,-101540.4000,187093.4294
3984.0000,8.2504,14.7629,0.0000,84548.4000,-84548.4000,3.8575,0.0000,12348.0674,12348.0674,188.3941,96896.4674,0.0000,-96896.4674,8.2504,3.5010,13907.1000,0.0000,13907.1000,0.5542,3755.5846,0.0000,3755.5846,27.0652,0.0000,10151.5154,10151.5154,8.2504,13.9895,0.0000,6228.0000,-6228.0000,0.3245,0.0000,955.5261,955.5261,15.8488,7183.5261,0.0000,-7183.5261,8.2504,3.5010,435.5000,0.0000,435.5000,0.0174,117.6059,0.0000,117.6059,0.8475,0.0000,317.8941,317.8941,8.2504,13.7352,0.0000,8119.1000,-8119.1000,0.4452,0.0000,1298.0538,1298.0538,21.7404,9417.1538,0.0000,-9417.1538,8.2504,3.5010,1564.9000,0.0000,1564.9000,0.0624,422.5981,0.0000,422.5981,3.0455,0.0000,1142.3019,1142.3019,13.2713,8.2577,13.2713,10.7645,5.0868,76302.5242,13.2713,8.2449,8.2577,10.7581,5.0998,40798.5584,13.2713,8.2411,8.2532,10.7562,5.1036,35725.1873,7.8916,616.6597,-82988.0000,152826.2699
3985.0000,8.0448,14.5667,0.0000,80804.9000,-80804.9000,3.6796,0.0000,11755.6568,11755.6568,179.7048,92560.5568,0.0000,-92560.5568,8.0448,3.3300,13879.6000,0.0000,13879.6000,0.5565,3759.8948,0.0000,3759.8948,27.1780,0.0000,10119.7052,10119.7052,8.0448,13.7698,9.2000,5422.0000,-5412.8000,0.2828,2.0951,830.5066,832.6017,13.8131,6252.5066,7.1049,-6245.4017,8.0448,3.3300,420.9000,0.0000,420.9000,0.0169,114.0191,0.0000,114.0191,0.8242,0.0000,306.8809,306.8809,8.0448,13.5273,0.0000,6247.1000,-6247.1000,0.3426,0.0000,997.7507,997.7507,16.7325,7244.8507,0.0000,-7244.8507,8.0448,3.3300,895.3000,0.0000,895.3000,0.0359,242.5310,0.0000,242.5310,1.7531,0.0000,652.7690,652.7690,13.0553,8.0523,13.0553,10.5538,4.7414,71120.9295,13.0553,8.0390,8.0523,10.5472,4.7540,38031.8949,13.0553,8.0351,8.0477,10.5452,4.7577,33303.7120,7.3714,576.0138,-77269.0000,142456.5363
3986.0000,7.9068,14.4342,0.0000,72738.8000,-72738.8000,3.3084,0.0000,10554.9429,10554.9429,161.5788,83293.7429,0.0000,-83293.7429,7.9068,3.2133,13877.9000,0.0000,13877.9000,0.5585,3767.3464,0.0000,3767.3464,27.2766,0.0000,10110.5536,10110.5536,7.9068,13.2636,290.9000,7651.6000,-7360.7000,0.4161,66.4113,1170.7713,1237.1827,20.3236,8822.3713,224.4887,-8597.8827,7.9068,3.2133,434.4000,0.0000,434.4000,0.0175,117.9238,0.0000,117.9238,0.8538,0.0000,316.4762,316.4762,7.9068,13.3878,0.0000,4498.5000,-4498.5000,0.2468,0.0000,718.0059,718.0059,12.0512,5216.5059,0.0000,-5216.5059,7.9068,3.2133,394.7000,0.0000,394.7000,0.0159,107.1467,0.0000,107.1467,0.7758,0.0000,287.5533,287.5533,12.8155,7.9146,12.8155,10.3651,4.3128,64692.0461,12.8155,7.9009,7.9146,10.3582,4.3249,34599.0336,12.8155,7.8969,7.9099,10.3562,4.3284,30298.9746,6.8448,534.8635,-69891.0000,129590.0543
3987.0000,7.8116,14.3426,0.0000,66606.7000,-66606.7000,3.0272,0.0000,9648.0514,9648.0514,147.8426,76254.7514,0.0000,-76254.7514,7.8116,3.1325,13878.0000,0.0000,13878.0000,0.5599,3772.8561,0.0000,3772.8561,27.3457,0.0000,10105.1439,10105.1439,7.8116,12.2847,757.6000,5463.0000,-4705.4000,0.3312,173.2569,835.2891,1008.5460,16.1749,6298.2891,584.3431,-5713.9460,7.8116,3.1325,421.1000,0.0000,421.1000,0.0170,114.4797,0.0000,114.4797,0.8298,0.0000,306.6203,306.6203,7.8116,13.2915,0.0000,2927.4000,-2927.4000,0.1606,0.0000,467.0384,467.0384,7.8434,3394.4384,0.0000,-3394.4384,7.8116,3.1325,394.7000,0.0000,394.7000,0.0159,107.3027,0.0000,107.3027,0.7777,0.0000,287.3973,287.3973,12.5195,7.8197,12.5195,10.1696,3.7268,55901.8619,12.5195,7.8055,7.8197,10.1625,3.7381,29904.4367,12.5195,7.8013,7.8147,10.1604,3.7414,26189.5479,6.1677,481.9538,-59545.7000,111995.8465
3988.0000,7.7446,14.2780,0.0000,83297.6000,-83297.6000,3.7837,0.0000,12050.8144,12050.8144,184.7917,95348.4144,0.0000,-95348.4144,7.7446,3.0754,13878.0000,0.0000,13878.0000,0.5609,3776.7214,0.0000,3776.7214,27.3936,0.0000,10101.2786,10101.2786,7.7446,10.0997,1604.5000,3150.6000,-1546.1000,0.2637,367.3839,481.4828,848.8668,12.8763,3632.0828,1237.1161,-2394.9668,7.7446,3.0754,434.9000,0.0000,434.9000,0.0176,118.3525,0.0000,118.3525,0.8584,0.0000,316.5475,316.5475,7.7446,13.2238,0.0000,2577.8000,-2577.8000,0.1414,0.0000,411.1395,411.1395,6.9074,2988.9395,0.0000,-2988.9395,7.7446,3.0754,894.8000,0.0000,894.8000,0.0362,243.5085,0.0000,243.5085,1.7662,0.0000,651.2915,651.2915,12.5842,7.7525,12.5842,10.1684,4.4758,67136.9532,12.5842,7.7386,7.7525,10.1614,4.4887,35909.8232,12.5842,7.7344,7.7477,10.1593,4.4926,31447.9612,7.2052,563.0249,-72213.8000,134494.7377
3989.0000,7.7909,14.3275,0.0000,92061.2000,-92061.2000,4.1803,0.0000,13330.0649,13330.0649,204.1569,105391.2649,0.0000,-105391.2649,7.7909,3.1263,13878.0000,0.0000,13878.0000,0.5616,3774.0473,0.0000,3774.0473,27.4274,0.0000,10103.9527,10103.9527,7.7909,9.6732,1053.6000,1662.4000,-608.8000,0.1521,241.0403,254.1404,495.1807,7.4266,1916.5404,812.5597,-1103.9807,7.7909,3.1263,564.8000,0.0000,564.8000,0.0229,153.5943,0.0000,153.5943,1.1162,0.0000,411.2057,411.2057,7.7909,13.2699,0.0000,3147.4000,-3147.4000,0.1727,0.0000,502.0905,502.0905,8.4343,3649.4905,0.0000,-3649.4905,7.7909,3.1263,4728.8000,0.0000,4728.8000,0.1914,1285.9717,0.0000,1285.9717,9.3456,0.0000,3442.8283,3442.8283,12.5133,7.7987,12.5133,10.1560,4.8014,72020.6152,12.5133,7.7850,7.7987,10.1492,4.8154,38522.8287,12.5133,7.7809,7.7940,10.1471,4.8195,33736.6448,7.9212,618.9771,-76645.8000,144280.0888
3990.0000,8.1849,14.7259,0.0000,169911.8000,-169911.8000,7.7172,0.0000,24784.4292,24784.4292,376.8976,194696.2292,0.0000,-194696.2292,8.1849,3.5058,13878.2000,0.0000,13878.2000,0.5611,3751.5082,0.0000,3751.5082,27.4044,0.0000,10126.6918,10126.6918,8.1849,13.2508,15.7000,227.4000,-211.7000,0.0128,3.5662,34.8703,38.4365,0.6252,262.2703,12.1338,-250.1365,8.1849,3.5058,516.3000,0.0000,516.3000,0.0209,139.5645,0.0000,139.5645,1.0195,0.0000,376.7355,376.7355,8.1849,13.6655,0.0000,5027.9000,-5027.9000,0.2759,0.0000,803.5789,803.5789,13.4729,5831.4789,0.0000,-5831.4789,8.1849,3.5058,15897.3000,0.0000,15897.3000,0.6428,4297.3045,0.0000,4297.3045,31.3914,0.0000,11599.9955,11599.9955,13.2034,8.1916,13.2034,10.6975,8.9216,133824.6157,13.2034,8.1799,8.1916,10.6917,8.9425,71540.0649,13.2034,8.1763,8.1876,10.6899,8.9489,62642.4454,13.8460,1081.9467,-144859.6000,268007.1259
3991.0000,8.7714,15.3071,0.0000,223379.2000,-223379.2000,10.1682,0.0000,32952.3730,32952.3730,496.5970,256331.5730,0.0000,-256331.5730,8.7714,4.0429,23567.9000,0.0000,23567.9000,0.9461,6314.5090,0.0000,6314.5090,46.2039,0.0000,17253.3910,17253.3910,8.7714,14.5199,0.0000,8860.5000,-8860.5000,0.4612,0.0000,1365.3804,1365.3804,22.5240,10225.8804,0.0000,-10225.8804,8.7714,4.0429,1058.5000,0.0000,1058.5000,0.0425,283.6022,0.0000,283.6022,2.0751,0.0000,774.8978,774.8978,8.7714,14.2563,0.0000,8509.3000,-8509.3000,0.4667,0.0000,1364.2599,1364.2599,22.7930,9873.5599,0.0000,-9873.5599,8.7714,4.0429,16897.4000,0.0000,16897.4000,0.6783,4527.2928,0.0000,4527.2928,33.1266,0.0000,12370.1072,12370.1072,13.7692,8.7772,13.7692,11.2732,12.2869,184303.7012,13.7692,8.7671,8.7772,11.2681,12.3118,98494.4180,13.7692,8.7639,8.7737,11.2665,12.3196,86237.0892,19.1444,1495.9671,-199225.2000,369035.2083
3992.0000,9.3954,15.9198,0.0000,247851.3000,-247851.3000,11.3199,0.0000,37016.6550,37016.6550,552.8442,284867.9550,0.0000,-284867.9550,9.3954,4.6004,28763.0000,0.0000,28763.0000,1.1425,7634.6426,0.0000,7634.6426,55.7958,0.0000,21128.3574,21128.3574,9.3954,15.1394,0.0000,46566.4000,-46566.4000,2.4276,0.0000,7216.6402,7216.6402,118.5582,53783.0402,0.0000,-53783.0402,9.3954,4.6004,1790.6000,0.0000,1790.6000,0.0711,475.2839,0.0000,475.2839,3.4735,0.0000,1315.3161,1315.3161,9.3954,14.8858,0.0000,10970.4000,-10970.4000,0.6014,0.0000,1765.5239,1765.5239,29.3714,12735.9239,0.0000,-12735.9239,9.3954,4.6004,16230.6000,0.0000,16230.6000,0.6447,4308.1330,0.0000,4308.1330,31.4849,0.0000,11922.4670,11922.4670,14.4667,9.4005,14.4667,11.9336,15.8346,237518.5386,14.4667,9.3917,9.4005,11.9292,15.8621,126897.0036,14.4667,9.3889,9.3974,11.9278,15.8709,111096.1308,24.3106,1899.6671,-258603.9000,475511.6730
3993.0000,9.7943,16.3021,0.0000,261866.1000,-261866.1000,12.0032,0.0000,39427.1931,39427.1931,586.2182,301293.2931,0.0000,-301293.2931,9.7943,4.9358,32696.2000,0.0000,32696.2000,1.2844,8627.2966,0.0000,8627.2966,62.7291,0.0000,24068.9034,24068.9034,9.7943,15.5313,0.0000,56097.8000,-56097.8000,2.9296,0.0000,8727.5360,8727.5360,143.0745,64825.3360,0.0000,-64825.3360,9.7943,4.9358,1941.7000,0.0000,1941.7000,0.0763,512.3416,0.0000,512.3416,3.7252,0.0000,1429.3584,1429.3584,9.7943,15.2889,0.0000,13268.7000,-13268.7000,0.7271,0.0000,2141.1118,2141.1118,35.5115,15409.8118,0.0000,-15409.8118,9.7943,4.9358,14230.3000,0.0000,14230.3000,0.5590,3754.8406,0.0000,3754.8406,27.3015,0.0000,10475.4594,10475.4594,14.8905,9.7990,14.8905,12.3448,17.2614,258921.5302,14.8905,9.7908,9.7990,12.3407,17.2893,138314.7164,14.8905,9.7882,9.7962,12.3394,17.2982,121087.2215,26.3694,2060.5439,-282364.4000,518323.4681
3994.0000,10.1474,16.6462,0.0000,271089.9000,-271089.9000,12.4551,0.0000,41114.0457,41114.0457,608.2885,312203.9457,0.0000,-312203.9457,10.1474,5.2459,38602.0000,0.0000,38602.0000,1.5059,10132.5717,0.0000,10132.5717,73.5467,0.0000,28469.4283,28469.4283,10.1474,15.8805,0.0000,65388.0000,-65388.0000,3.4187,0.0000,10209.4551,10209.4551,166.9637,75597.4551,0.0000,-75597.4551,10.1474,5.2459,1986.7000,0.0000,1986.7000,0.0775,521.4854,0.0000,521.4854,3.7852,0.0000,1465.2146,1465.2146,10.1474,15.6448,0.0000,16395.8000,-16395.8000,0.8983,0.0000,2652.4002,2652.4002,43.8732,19048.2002,0.0000,-19048.2002,10.1474,5.2459,12896.8000,0.0000,12896.8000,0.5031,3385.2586,0.0000,3385.2586,24.5717,0.0000,9511.5414,9511.5414,15.1984,10.1519,15.1984,12.6751,18.3537,275305.4109,15.1984,10.1441,10.1519,12.6712,18.3820,147055.9539,15.1984,10.1416,10.1491,12.6700,18.3909,128736.5545,28.2881,2210.4697,-299388.2000,551097.9193
3995.0000,10.5312,17.0233,0.0000,290008.0000,-290008.0000,13.3522,0.0000,44338.0217,44338.0217,652.1012,334346.0217,0.0000,-334346.0217,10.5312,5.5899,40575.2000,0.0000,40575.2000,1.5733,10590.6081,0.0000,10590.6081,76.8373,0.0000,29984.5919,29984.5919,10.5312,16.2613,0.0000,76579.5000,-76579.5000,4.0081,0.0000,12005.5826,12005.5826,195.7495,88585.0826,0.0000,-88585.0826,10.5312,5.5899,2345.1000,0.0000,2345.1000,0.0909,612.0989,0.0000,612.0989,4.4409,0.0000,1733.0011,1733.0011,10.5312,16.0314,0.0000,19129.3000,-19129.3000,1.0480,0.0000,3103.6216,3103.6216,51.1824,22232.9216,0.0000,-22232.9216,10.5312,5.5899,10396.3000,0.0000,10396.3000,0.4031,2713.5575,0.0000,2713.5575,19.6875,0.0000,7682.7425,7682.7425,15.6690,10.5354,15.6690,13.1022,20.2713,304069.0682,15.6690,10.5281,10.5354,13.0985,20.3002,162401.5209,15.6690,10.5257,10.5328,13.0974,20.3094,142165.7105,30.7135,2399.9972,-332400.2000,608636.2996
3996.0000,10.7180,17.1987,0.0000,299535.5000,-299535.5000,13.8226,0.0000,45976.2489,45976.2489,675.0730,345511.7489,0.0000,-345511.7489,10.7180,5.7395,35156.7000,0.0000,35156.7000,1.3543,9151.2726,0.0000,9151.2726,66.1423,0.0000,26005.4274,26005.4274,10.7180,16.4429,0.0000,70748.3000,-70748.3000,3.7074,0.0000,11114.0789,11114.0789,181.0611,81862.3789,0.0000,-81862.3789,10.7180,5.7395,2805.1000,0.0000,2805.1000,0.1081,730.1662,0.0000,730.1662,5.2774,0.0000,2074.9338,2074.9338,10.7180,16.2198,0.0000,21341.6000,-21341.6000,1.1691,0.0000,3467.6787,3467.6787,57.0980,24809.2787,0.0000,-24809.2787,10.7180,5.7395,9062.8000,0.0000,9062.8000,0.3491,2359.0426,0.0000,2359.0426,17.0504,0.0000,6703.7574,6703.7574,15.9943,10.7222,15.9943,13.3582,20.8535,312802.9702,15.9943,10.7150,10.7222,13.3546,20.8820,167056.3191,15.9943,10.7127,10.7197,13.3535,20.8911,146237.4424,30.7658,2404.0848,-344600.8000,626096.7317
3997.0000,10.9970,17.4756,0.0000,306347.5000,-306347.5000,14.1529,0.0000,47303.1742,47303.1742,691.2036,353650.6742,0.0000,-353650.6742,10.9970,5.9957,40572.2000,0.0000,40572.2000,1.5580,10518.0888,0.0000,10518.0888,76.0901,0.0000,30054.1112,30054.1112,10.9970,16.7209,0.0000,77160.3000,-77160.3000,4.0458,0.0000,12159.2834,12159.2834,197.5889,89319.5834,0.0000,-89319.5834,10.9970,5.9957,2676.7000,0.0000,2676.7000,0.1028,693.9177,0.0000,693.9177,5.0200,0.0000,1982.7823,1982.7823,10.9970,16.5006,0.0000,24222.8000,-24222.8000,1.3269,0.0000,3944.8278,3944.8278,64.8055,28167.6278,0.0000,-28167.6278,10.9970,5.9957,8062.6000,0.0000,8062.6000,0.3096,2090.1786,0.0000,2090.1786,15.1208,0.0000,5972.4214,5972.4214,16.2211,11.0010,16.2211,13.6111,21.6397,324595.4866,16.2211,10.9941,11.0010,13.6076,21.6686,173348.4560,16.2211,10.9919,10.9986,13.6065,21.6777,151743.7889,32.2440,2519.5896,-356419.1000,649687.7315
3998.0000,10.9833,17.4507,0.0000,303571.4000,-303571.4000,14.0484,0.0000,46860.6575,46860.6575,686.1002,350432.0575,0.0000,-350432.0575,10.9833,5.9588,38603.2000,0.0000,38603.2000,1.4755,10009.6391,0.0000,10009.6391,72.0593,0.0000,28593.5609,28593.5609,10.9833,16.7019,0.0000,59147.9000,-59147.9000,3.1041,0.0000,9319.3495,9319.3495,151.6014,68467.2495,0.0000,-68467.2495,10.9833,5.9588,1771.5000,0.0000,1771.5000,0.0677,459.3421,0.0000,459.3421,3.3068,0.0000,1312.1579,1312.1579,10.9833,16.4868,0.0000,27220.9000,-27220.9000,1.4912,0.0000,4432.5777,4432.5777,72.8268,31653.4777,0.0000,-31653.4777,10.9833,5.9588,7062.5000,0.0000,7062.5000,0.2699,1831.2750,0.0000,1831.2750,13.1833,0.0000,5231.2250,5231.2250,16.2482,10.9873,16.2482,13.6178,20.7548,311321.5113,16.2482,10.9803,10.9873,13.6142,20.7827,166261.9443,16.2482,10.9780,10.9849,13.6131,20.7915,145540.2941,30.6852,2397.7868,-342503.0000,623123.7497
3999.0000,11.0499,17.5191,0.0000,306739.9000,-306739.9000,14.1938,0.0000,47417.7036,47417.7036,693.2033,354157.6036,0.0000,-354157.6036,11.0499,6.0249,36632.2000,0.0000,36632.2000,1.4005,9489.3758,0.0000,9489.3758,68.3958,0.0000,27142.8242,27142.8242,11.0499,16.7694,0.0000,53814.2000,-53814.2000,2.8241,0.0000,8485.4032,8485.4032,137.9244,62299.6032,0.0000,-62299.6032,11.0499,6.0249,1712.2000,0.0000,1712.2000,0.0655,443.5363,0.0000,443.5363,3.1968,0.0000,1268.6637,1268.6637,11.0499,16.5539,0.0000,29825.0000,-29825.0000,1.6338,0.0000,4859.3324,4859.3324,79.7938,34684.3324,0.0000,-34684.3324,11.0499,6.0249,8062.6000,0.0000,8062.6000,0.3082,2088.5735,0.0000,2088.5735,15.0536,0.0000,5974.0265,5974.0265,16.3399,11.0540,16.3399,13.6969,20.8218,312327.4675,16.3399,11.0469,11.0540,13.6934,20.8497,166797.5933,16.3399,11.0447,11.0515,13.6923,20.8584,146008.6973,30.6388,2394.1625,-343972.1000,625133.7582
4000.0000,11.2777,17.7485,0.0000,318801.2000,-318801.2000,14.7579,0.0000,49525.6842,49525.6842,720.7533,368326.8842,0.0000,-368326.8842,11.2777,6.2413,31219.3000,0.0000,31219.3000,1.1922,8060.5473,0.0000,8060.5473,58.2245,0.0000,23158.7527,23158.7527,11.2777,16.9979,0.0000,62920.6000,-62920.6000,3.3027,0.0000,9947.4216,9947.4216,161.2994,72868.0216,0.0000,-72868.0216,11.2777,6.2413,2204.9000,0.0000,2204.9000,0.0842,569.2857,0.0000,569.2857,4.1122,0.0000,1635.6143,1635.6143,11.2777,16.7831,0.0000,32500.4000,-32500.4000,1.7804,0.0000,5305.5412,5305.5412,86.9519,37805.9412,0.0000,-37805.9412,11.2777,6.2413,9396.2000,0.0000,9396.2000,0.3588,2426.0158,0.0000,2426.0158,17.5241,0.0000,6970.1842,6970.1842,16.6769,11.2817,16.6769,13.9793,22.3454,335181.1733,16.6769,11.2748,11.2817,13.9758,22.3738,178990.5105,16.6769,11.2726,11.2793,13.9748,22.3828,156679.3339,32.2144,2517.2768,-371401.8000,670851.0177
