Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4001.0000,11.6220,18.0903,0.0000,335253.3000,-335253.3000,15.5412,0.0000,52475.1097,52475.1097,759.0051,387728.4097,0.0000,-387728.4097,11.6220,6.5577,20382.6000,0.0000,20382.6000,0.7754,5236.5560,0.0000,5236.5560,37.8702,0.0000,15146.0440,15146.0440,11.6220,17.3410,0.0000,78516.7000,-78516.7000,4.1245,0.0000,12463.9051,12463.9051,201.4339,90980.6051,0.0000,-90980.6051,11.6220,6.5577,1404.9000,0.0000,1404.9000,0.0534,360.9371,0.0000,360.9371,2.6103,0.0000,1043.9629,1043.9629,11.6220,17.1296,0.0000,35177.9000,-35177.9000,1.9271,0.0000,5760.1921,5760.1921,94.1177,40938.0921,0.0000,-40938.0921,11.6220,6.5577,12396.7000,0.0000,12396.7000,0.4716,3184.8740,0.0000,3184.8740,23.0326,0.0000,9211.8260,9211.8260,17.2193,11.6258,17.2193,14.4226,24.6953,370429.6561,17.2193,11.6192,11.6258,14.4193,24.7243,197794.6805,17.2193,11.6171,11.6235,14.4182,24.7336,173135.2237,34.3399,2683.3675,-414763.7000,741359.5602
4002.0000,11.0131,17.4560,0.0000,249046.6000,-249046.6000,11.5694,0.0000,38468.5924,38468.5924,565.0326,287515.1924,0.0000,-287515.1924,11.0131,5.9354,16800.3000,0.0000,16800.3000,0.6355,4354.3581,0.0000,4354.3581,31.0377,0.0000,12445.9419,12445.9419,11.0131,16.7197,0.0000,57796.0000,-57796.0000,3.0396,0.0000,9109.4255,9109.4255,148.4498,66905.4255,0.0000,-66905.4255,11.0131,5.9354,1162.9000,0.0000,1162.9000,0.0440,301.4043,0.0000,301.4043,2.1484,0.0000,861.4957,861.4957,11.0131,16.5161,0.0000,36780.5000,-36780.5000,2.0151,0.0000,5990.7270,5990.7270,98.4126,42771.2270,0.0000,-42771.2270,11.0131,5.9354,14563.7000,0.0000,14563.7000,0.5509,3774.6686,0.0000,3774.6686,26.9057,0.0000,10789.0314,10789.0314,16.4307,11.0173,16.4307,13.7240,18.6394,279590.9680,16.4307,11.0099,11.0173,13.7203,18.6652,149321.4215,16.4307,11.0076,11.0147,13.7191,18.6729,130710.4655,26.7818,2092.7680,-311096.2000,559622.8551
4003.0000,10.7272,17.1891,0.0000,234129.1000,-234129.1000,10.8359,0.0000,35943.8772,35943.8772,529.2057,270072.9772,0.0000,-270072.9772,10.7272,5.7079,16790.5000,0.0000,16790.5000,0.6416,4369.9769,0.0000,4369.9769,31.3338,0.0000,12420.5231,12420.5231,10.7272,16.4432,0.0000,49251.8000,-49251.8000,2.5849,0.0000,7737.9040,7737.9040,126.2435,56989.7040,0.0000,-56989.7040,10.7272,5.7079,892.1000,0.0000,892.1000,0.0341,232.1823,0.0000,232.1823,1.6648,0.0000,659.9177,659.9177,10.7272,16.2290,0.0000,34942.5000,-34942.5000,1.9142,0.0000,5678.0298,5678.0298,93.4853,40620.5298,0.0000,-40620.5298,10.7272,5.7079,13896.9000,0.0000,13896.9000,0.5310,3616.8746,0.0000,3616.8746,25.9339,0.0000,10280.0254,10280.0254,16.1239,10.7316,16.1239,13.4278,17.2017,258025.8700,16.1239,10.7238,10.7316,13.4239,17.2268,137814.1218,16.1239,10.7214,10.7289,13.4227,17.2343,120639.9872,24.8125,1938.8809,-286743.9000,516479.9790
4004.0000,9.9323,16.3909,0.0000,158758.1000,-158758.1000,7.3348,0.0000,23970.7402,23970.7402,358.2214,182728.8402,0.0000,-182728.8402,9.9323,4.9574,16788.9000,0.0000,16788.9000,0.6446,4420.9150,0.0000,4420.9150,31.4815,0.0000,12367.9850,12367.9850,9.9323,15.6469,0.0000,20004.2000,-20004.2000,1.0489,0.0000,3116.5091,3116.5091,51.2274,23120.7091,0.0000,-23120.7091,9.9323,4.9574,980.7000,0.0000,980.7000,0.0377,258.2415,0.0000,258.2415,1.8389,0.0000,722.4585,722.4585,9.9323,15.4293,0.0000,31011.9000,-31011.9000,1.6988,0.0000,5009.1001,5009.1001,82.9690,36021.0001,0.0000,-36021.0001,9.9323,4.9574,12730.1000,0.0000,12730.1000,0.4888,3352.1368,0.0000,3352.1368,23.8707,0.0000,9377.9632,9377.9632,14.9867,9.9376,14.9867,12.4621,10.9578,164367.6731,14.9867,9.9282,9.9376,12.4574,10.9782,87825.5832,14.9867,9.9255,9.9343,12.4561,10.9840,76888.3233,16.8804,1319.0616,-179274.5000,329081.5796
4005.0000,9.4295,15.9105,0.0000,141681.1000,-141681.1000,6.5148,0.0000,21174.6241,21174.6241,318.1722,162855.7241,0.0000,-162855.7241,9.4295,4.5350,14219.8000,0.0000,14219.8000,0.5534,3772.4798,0.0000,3772.4798,27.0278,0.0000,10447.3202,10447.3202,9.4295,15.1547,0.0000,10763.1000,-10763.1000,0.5630,0.0000,1668.5551,1668.5551,27.4942,12431.6551,0.0000,-12431.6551,9.4295,4.5350,566.1000,0.0000,566.1000,0.0220,150.1850,0.0000,150.1850,1.0760,0.0000,415.9150,415.9150,9.4295,14.9234,0.0000,27167.2000,-27167.2000,1.4884,0.0000,4373.1262,4373.1262,72.6929,31540.3262,0.0000,-31540.3262,9.4295,4.5350,10396.3000,0.0000,10396.3000,0.4046,2758.1141,0.0000,2758.1141,19.7604,0.0000,7638.1859,7638.1859,14.5442,9.4353,14.5442,11.9898,9.4054,141081.0189,14.5442,9.4251,9.4353,11.9847,9.4242,75393.5214,14.5442,9.4222,9.4318,11.9832,9.4296,66007.4989,14.3194,1118.9366,-154429.2000,282482.0393
4006.0000,9.0285,15.5221,0.0000,112728.4000,-112728.4000,5.1682,0.0000,16713.4959,16713.4959,252.4061,129441.8959,0.0000,-129441.8959,9.0285,4.1871,13877.4000,0.0000,13877.4000,0.5448,3703.7983,0.0000,3703.7983,26.6085,0.0000,10173.6017,10173.6017,9.0285,14.7594,0.0000,8154.4000,-8154.4000,0.4259,0.0000,1259.4450,1259.4450,20.7994,9413.8450,0.0000,-9413.8450,9.0285,4.1871,435.7000,0.0000,435.7000,0.0171,116.2858,0.0000,116.2858,0.8354,0.0000,319.4142,319.4142,9.0285,14.5194,0.0000,22361.9000,-22361.9000,1.2254,0.0000,3590.5938,3590.5938,59.8469,25952.4938,0.0000,-25952.4938,9.0285,4.1871,9062.8000,0.0000,9062.8000,0.3558,2418.8092,0.0000,2418.8092,17.3770,0.0000,6643.9908,6643.9908,13.9768,9.0349,13.9768,11.5058,7.3740,110609.7802,13.9768,9.0237,9.0349,11.5003,7.3906,59125.0676,13.9768,9.0205,9.0310,11.4986,7.3955,51768.1973,11.6058,906.8960,-119868.8000,221503.0451
4007.0000,8.6503,15.1528,0.0000,97406.5000,-97406.5000,4.4553,0.0000,14335.4322,14335.4322,217.5919,111741.9322,0.0000,-111741.9322,8.6503,3.8530,13877.3000,0.0000,13877.3000,0.5487,3724.9155,0.0000,3724.9155,26.7969,0.0000,10152.3845,10152.3845,8.6503,14.3852,0.0000,5634.0000,-5634.0000,0.2939,0.0000,867.2765,867.2765,14.3543,6501.2765,0.0000,-6501.2765,8.6503,3.8530,422.5000,0.0000,422.5000,0.0167,113.4066,0.0000,113.4066,0.8158,0.0000,309.0934,309.0934,8.6503,14.1384,0.0000,17529.8000,-17529.8000,0.9608,0.0000,2808.5641,2808.5641,46.9251,20338.3641,0.0000,-20338.3641,8.6503,3.8530,5062.1000,0.0000,5062.1000,0.2001,1358.7582,0.0000,1358.7582,9.7749,0.0000,3703.3418,3703.3418,13.6316,8.6571,13.6316,11.1444,6.2122,93183.5613,13.6316,8.6452,8.6571,11.1384,6.2272,49817.7198,13.6316,8.6417,8.6530,11.1366,6.2316,43621.0098,9.7134,759.0215,-101208.4000,186622.2909
4008.0000,8.3086,14.8197,0.0000,81033.3000,-81033.3000,3.6984,0.0000,11847.7798,11847.7798,180.6233,92881.0798,0.0000,-92881.0798,8.3086,3.5525,13877.2000,0.0000,13877.2000,0.5524,3744.2036,0.0000,3744.2036,26.9780,0.0000,10132.9964,10132.9964,8.3086,14.0472,0.0000,2879.2000,-2879.2000,0.1500,0.0000,441.9477,441.9477,7.3281,3321.1477,0.0000,-3321.1477,8.3086,3.5525,433.1000,0.0000,433.1000,0.0172,116.8546,0.0000,116.8546,0.8420,0.0000,316.2454,316.2454,8.3086,13.7938,0.0000,13350.6000,-13350.6000,0.7319,0.0000,2135.0816,2135.0816,35.7471,15485.6816,0.0000,-15485.6816,8.3086,3.5525,1561.6000,0.0000,1561.6000,0.0622,421.3349,0.0000,421.3349,3.0358,0.0000,1140.2651,1140.2651,13.2877,8.3159,13.2877,10.8018,4.9975,74962.2620,13.2877,8.3030,8.3159,10.7953,5.0105,40083.7415,13.2877,8.2992,8.3114,10.7934,5.0142,35099.7269,7.8183,610.9304,-81391.2000,150145.7304
4009.0000,8.1169,14.6378,0.0000,77885.2000,-77885.2000,3.5478,0.0000,11346.2696,11346.2696,173.2687,89231.4696,0.0000,-89231.4696,8.1169,3.3952,13850.0000,0.0000,13850.0000,0.5547,3747.7584,0.0000,3747.7584,27.0915,0.0000,10102.2416,10102.2416,8.1169,13.8596,0.0000,6319.8000,-6319.8000,0.3291,0.0000,968.5758,968.5758,16.0705,7288.3758,0.0000,-7288.3758,8.1169,3.3952,422.0000,0.0000,422.0000,0.0169,114.1916,0.0000,114.1916,0.8255,0.0000,307.8084,307.8084,8.1169,13.6000,0.0000,10346.3000,-10346.3000,0.5674,0.0000,1653.0307,1653.0307,27.7105,11999.3307,0.0000,-11999.3307,8.1169,3.3952,893.7000,0.0000,893.7000,0.0358,241.8319,0.0000,241.8319,1.7481,0.0000,651.8681,651.8681,13.1188,8.1245,13.1188,10.6216,4.8655,72982.2431,13.1188,8.1112,8.1245,10.6150,4.8784,39027.4591,13.1188,8.1073,8.1199,10.6130,4.8822,34175.6135,7.5775,592.1155,-79385.6000,146185.3158
4010.0000,7.9609,14.4865,0.0000,71068.6000,-71068.6000,3.2338,0.0000,10322.9907,10322.9907,157.9328,81391.5907,0.0000,-81391.5907,7.9609,3.2598,13848.2000,0.0000,13848.2000,0.5566,3756.1838,0.0000,3756.1838,27.1824,0.0000,10092.0162,10092.0162,7.9609,13.5318,75.2000,4531.1000,-4455.9000,0.2405,17.1510,693.5921,710.7431,11.7434,5224.6921,58.0490,-5166.6431,7.9609,3.2598,433.6000,0.0000,433.6000,0.0174,117.6096,0.0000,117.6096,0.8511,0.0000,315.9904,315.9904,7.9609,13.4425,0.0000,8523.6000,-8523.6000,0.4675,0.0000,1360.7967,1360.7967,22.8327,9884.3967,0.0000,-9884.3967,7.9609,3.2598,394.3000,0.0000,394.3000,0.0158,106.9499,0.0000,106.9499,0.7740,0.0000,287.3501,287.3501,12.8668,7.9688,12.8668,10.4178,4.2805,64207.4326,12.8668,7.9550,7.9688,10.4109,4.2926,34340.4499,12.8668,7.9509,7.9640,10.4089,4.2961,30072.6882,6.7974,531.1596,-69372.0000,128620.5707
4011.0000,7.9025,14.4328,0.6000,64771.1000,-64770.5000,2.9447,0.1370,9398.0105,9398.1474,143.8136,74169.1105,0.4630,-74168.6474,7.9025,3.2163,13848.3000,0.0000,13848.3000,0.5582,3759.5602,0.0000,3759.5602,27.2602,0.0000,10088.7398,10088.7398,7.9025,9.8540,1234.9000,2008.6000,-773.7000,0.1811,281.9451,307.3257,589.2707,8.8436,2315.9257,952.9549,-1362.9707,7.9025,3.2163,422.1000,0.0000,422.1000,0.0170,114.5924,0.0000,114.5924,0.8309,0.0000,307.5076,307.5076,7.9025,13.3830,0.0000,6885.0000,-6885.0000,0.3777,0.0000,1098.8931,1098.8931,18.4460,7983.8931,0.0000,-7983.8931,7.9025,3.2163,394.3000,0.0000,394.3000,0.0159,107.0452,0.0000,107.0452,0.7762,0.0000,287.2548,287.2548,12.5143,7.9106,12.5143,10.2124,3.6352,54527.8623,12.5143,7.8963,7.9106,10.2053,3.6465,29171.6959,12.5143,7.8921,7.9056,10.2032,3.6498,25548.4128,6.1418,479.9293,-57764.5000,109247.9709
4012.0000,7.8920,14.3907,162.0000,61926.2000,-61764.2000,2.8240,36.9842,8983.4703,9020.4545,137.9194,70909.6703,125.0158,-70784.6545,7.8920,3.2111,13848.3000,0.0000,13848.3000,0.5588,3760.1633,0.0000,3760.1633,27.2894,0.0000,10088.1367,10088.1367,7.8920,8.1934,2401.8000,1855.1000,546.7000,0.2456,548.4695,283.8166,832.2861,11.9961,2138.9166,1853.3305,-285.5861,7.8920,3.2111,432.8000,0.0000,432.8000,0.0175,117.5161,0.0000,117.5161,0.8529,0.0000,315.2839,315.2839,7.8920,13.3722,0.0000,5692.0000,-5692.0000,0.3123,0.0000,908.4379,908.4379,15.2507,6600.4379,0.0000,-6600.4379,7.8920,3.2111,893.2000,0.0000,893.2000,0.0360,242.5264,0.0000,242.5264,1.7601,0.0000,650.6736,650.6736,12.2162,7.9002,12.2162,10.0582,3.3245,49866.9819,12.2162,7.8857,7.9002,10.0510,3.3357,26685.2393,12.2162,7.8814,7.8952,10.0488,3.3390,23372.6541,5.9913,468.1648,-51735.2000,99924.8752
4013.0000,7.9915,14.4613,292.1000,58266.2000,-57974.1000,2.6652,66.5635,8468.2215,8534.7849,130.1652,66734.4215,225.5365,-66508.8849,7.9915,3.3088,13848.4000,0.0000,13848.4000,0.5589,3754.4908,0.0000,3754.4908,27.2949,0.0000,10093.9092,10093.9092,7.9915,8.6844,2749.6000,2543.4000,206.2000,0.3031,626.7595,389.4196,1016.1791,14.8009,2932.8196,2122.8405,-809.9791,7.9915,3.3088,554.7000,0.0000,554.7000,0.0224,150.3868,0.0000,150.3868,1.0933,0.0000,404.3132,404.3132,7.9915,13.4719,0.0000,5799.0000,-5799.0000,0.3181,0.0000,925.9467,925.9467,15.5375,6724.9467,0.0000,-6724.9467,7.9915,3.3088,4717.7000,0.0000,4717.7000,0.1904,1279.0330,0.0000,1279.0330,9.2985,0.0000,3438.6670,3438.6670,11.8316,7.9998,11.8316,9.9157,2.9988,44982.4415,11.8316,7.9852,7.9998,9.9084,3.0103,24082.2261,11.8316,7.9808,7.9947,9.9062,3.0137,21095.5948,6.0871,475.6566,-44446.1000,90160.2624
4014.0000,8.0509,14.5684,81.0000,74010.0000,-73929.0000,3.3700,18.4380,10768.3624,10786.8004,164.5874,84778.3624,62.5620,-84715.8004,8.0509,3.3582,13848.3000,0.0000,13848.3000,0.5579,3751.0649,0.0000,3751.0649,27.2450,0.0000,10097.2351,10097.2351,8.0509,4.8205,1.6000,0.0000,1.6000,0.0001,0.3643,0.0000,0.3643,0.0048,0.0000,1.2357,1.2357,8.0509,3.3582,525.5000,0.0000,525.5000,0.0212,142.3413,0.0000,142.3413,1.0339,0.0000,383.1587,383.1587,8.0509,13.5321,0.0000,8789.0000,-8789.0000,0.4821,0.0000,1403.7699,1403.7699,23.5465,10192.7699,0.0000,-10192.7699,8.0509,3.3582,15858.7000,0.0000,15858.7000,0.6388,4295.6184,0.0000,4295.6184,31.2002,0.0000,11563.0816,11563.0816,11.7769,8.0589,11.7769,9.9179,3.6354,54530.2960,11.7769,8.0449,8.0589,9.9109,3.6491,29192.9458,11.7769,8.0407,8.0540,9.9088,3.6532,25572.4933,7.6052,594.2826,-52483.9000,109295.7351
4015.0000,7.9817,14.5100,0.0000,100163.7000,-100163.7000,4.5560,0.0000,14554.8122,14554.8122,222.5069,114718.5122,0.0000,-114718.5122,7.9817,3.2857,13848.4000,0.0000,13848.4000,0.5573,3755.0493,0.0000,3755.0493,27.2156,0.0000,10093.3507,10093.3507,7.9817,7.9817,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.9817,3.2857,700.3000,0.0000,700.3000,0.0282,189.8892,0.0000,189.8892,1.3763,0.0000,510.4108,510.4108,7.9817,13.4630,0.0000,11979.5000,-11979.5000,0.6571,0.0000,1912.7203,1912.7203,32.0922,13892.2203,0.0000,-13892.2203,7.9817,3.2857,16856.4000,0.0000,16856.4000,0.6783,4570.6806,0.0000,4570.6806,33.1271,0.0000,12285.7194,12285.7194,12.2137,7.9892,12.2137,10.1015,5.2766,79149.6431,12.2137,7.9760,7.9892,10.0949,5.2932,42345.2284,12.2137,7.9720,7.9846,10.0929,5.2981,37086.9116,9.7153,759.1633,-80738.1000,158581.7831
4016.0000,8.1059,14.6386,0.0000,114736.1000,-114736.1000,5.2168,0.0000,16711.2065,16711.2065,254.7793,131447.3065,0.0000,-131447.3065,8.1059,3.4125,19108.2000,0.0000,19108.2000,0.7699,5171.4780,0.0000,5171.4780,37.5999,0.0000,13936.7220,13936.7220,8.1059,13.8532,0.0000,1025.2000,-1025.2000,0.0533,0.0000,157.1089,157.1089,2.6048,1182.3089,0.0000,-1182.3089,8.1059,3.4125,881.5000,0.0000,881.5000,0.0355,238.5708,0.0000,238.5708,1.7346,0.0000,642.9292,642.9292,8.1059,13.5872,0.0000,13916.5000,-13916.5000,0.7634,0.0000,2223.3220,2223.3220,37.2838,16139.8220,0.0000,-16139.8220,8.1059,3.4125,16191.3000,0.0000,16191.3000,0.6524,4382.0428,0.0000,4382.0428,31.8602,0.0000,11809.2572,11809.2572,12.3414,8.1130,12.3414,10.2272,6.1087,91629.9686,12.3414,8.1005,8.1130,10.2209,6.1268,49014.4217,12.3414,8.0967,8.1087,10.2190,6.1323,42926.0526,11.2369,878.0704,-93496.8000,183570.4429
4017.0000,8.2326,14.7628,0.0000,138807.8000,-138807.8000,6.3157,0.0000,20265.6629,20265.6629,308.4477,159073.4629,0.0000,-159073.4629,8.2326,3.5252,23934.6000,0.0000,23934.6000,0.9622,6465.2393,0.0000,6465.2393,46.9904,0.0000,17469.3607,17469.3607,8.2326,13.9789,0.0000,1091.7000,-1091.7000,0.0568,0.0000,167.4692,167.4692,2.7746,1259.1692,0.0000,-1259.1692,8.2326,3.5252,1151.5000,0.0000,1151.5000,0.0463,311.0444,0.0000,311.0444,2.2607,0.0000,840.4556,840.4556,8.2326,13.7151,0.0000,16137.7000,-16137.7000,0.8852,0.0000,2579.8077,2579.8077,43.2295,18717.5077,0.0000,-18717.5077,8.2326,3.5252,14195.9000,0.0000,14195.9000,0.5707,3834.6114,0.0000,3834.6114,27.8705,0.0000,10361.2886,10361.2886,12.6447,8.2393,12.6447,10.4420,7.5075,112612.0981,12.6447,8.2275,8.2393,10.4361,7.5275,60220.3486,12.6447,8.2239,8.2352,10.4343,7.5337,52735.6725,13.2552,1035.7762,-116755.2000,225568.1192
4018.0000,8.4027,14.9309,0.0000,156548.2000,-156548.2000,7.1280,0.0000,22929.8373,22929.8373,348.1179,179478.0373,0.0000,-179478.0373,8.4027,3.6799,28551.0000,0.0000,28551.0000,1.1451,7692.3566,0.0000,7692.3566,55.9246,0.0000,20858.6434,20858.6434,8.4027,14.1482,0.0000,2734.4000,-2734.4000,0.1423,0.0000,420.0459,420.0459,6.9519,3154.4459,0.0000,-3154.4459,8.4027,3.6799,1066.1000,0.0000,1066.1000,0.0428,287.2341,0.0000,287.2341,2.0882,0.0000,778.8659,778.8659,8.4027,13.8864,0.0000,19099.1000,-19099.1000,1.0475,0.0000,3055.8985,3055.8985,51.1566,22154.9985,0.0000,-22154.9985,8.4027,3.6799,12865.6000,0.0000,12865.6000,0.5160,3466.3158,0.0000,3466.3158,25.2006,0.0000,9399.2842,9399.2842,12.8977,8.4090,12.8977,10.6534,8.6752,130128.7251,12.8977,8.3979,8.4090,10.6478,8.6967,69573.5415,12.8977,8.3945,8.4051,10.6461,8.7033,60922.8801,15.0324,1174.6557,-135899.0000,260625.1466
4019.0000,8.5085,15.0321,0.0000,166149.2000,-166149.2000,7.5724,0.0000,24385.5345,24385.5345,369.8242,190534.7345,0.0000,-190534.7345,8.5085,3.7684,28549.2000,0.0000,28549.2000,1.1415,7679.5601,0.0000,7679.5601,55.7491,0.0000,20869.6399,20869.6399,8.5085,14.2522,0.0000,6660.0000,-6660.0000,0.3469,0.0000,1023.9812,1023.9812,16.9397,7683.9812,0.0000,-7683.9812,8.5085,3.7684,1253.0000,0.0000,1253.0000,0.0501,337.0493,0.0000,337.0493,2.4468,0.0000,915.9507,915.9507,8.5085,13.9935,0.0000,22163.7000,-22163.7000,1.2154,0.0000,3548.2375,3548.2375,59.3564,25711.9375,0.0000,-25711.9375,8.5085,3.7684,10371.3000,0.0000,10371.3000,0.4147,2789.8162,0.0000,2789.8162,20.2524,0.0000,7581.4838,7581.4838,13.2049,8.5145,13.2049,10.8597,9.7156,145733.7006,13.2049,8.5039,8.5145,10.8544,9.7376,77900.7345,13.2049,8.5007,8.5109,10.8528,9.7444,68210.5648,16.1114,1258.9646,-154799.4000,291844.9999
4020.0000,8.6820,15.2045,0.0000,177333.0000,-177333.0000,8.0870,0.0000,26114.3170,26114.3170,394.9555,203447.3170,0.0000,-203447.3170,8.6820,3.9282,28322.7000,0.0000,28322.7000,1.1303,7598.6910,0.0000,7598.6910,55.2013,0.0000,20724.0090,20724.0090,8.6820,14.4252,0.0000,15966.7000,-15966.7000,0.8318,0.0000,2458.5213,2458.5213,40.6226,18425.2213,0.0000,-18425.2213,8.6820,3.9282,1112.9000,0.0000,1112.9000,0.0444,298.5797,0.0000,298.5797,2.1691,0.0000,814.3203,814.3203,8.6820,14.1682,0.0000,25186.6000,-25186.6000,1.3810,0.0000,4036.0218,4036.0218,67.4462,29222.6218,0.0000,-29222.6218,8.6820,3.9282,9041.1000,0.0000,9041.1000,0.3608,2425.6347,0.0000,2425.6347,17.6212,0.0000,6615.4653,6615.4653,13.5658,8.6877,13.5658,11.1268,11.1339,167008.0184,13.5658,8.6777,8.6877,11.1217,11.1569,89254.9690,13.5658,8.6745,8.6842,11.1202,11.1640,78147.9692,17.7529,1387.2382,-180009.6000,334410.9565
4021.0000,8.8411,15.3597,0.0000,186515.7000,-186515.7000,8.5142,0.0000,27551.8167,27551.8167,415.8190,214067.5167,0.0000,-214067.5167,8.8411,4.0683,28322.8000,0.0000,28322.8000,1.1268,7580.5199,0.0000,7580.5199,55.0298,0.0000,20742.2801,20742.2801,8.8411,14.5827,0.0000,19174.8000,-19174.8000,0.9994,0.0000,2956.5937,2956.5937,48.8073,22131.3937,0.0000,-22131.3937,8.8411,4.0683,1065.4000,0.0000,1065.4000,0.0424,285.1514,0.0000,285.1514,2.0700,0.0000,780.2486,780.2486,8.8411,14.3287,0.0000,27389.8000,-27389.8000,1.5016,0.0000,4393.0490,4393.0490,73.3363,31782.8490,0.0000,-31782.8490,8.8411,4.0683,8043.4000,0.0000,8043.4000,0.3200,2152.7940,0.0000,2152.7940,15.6279,0.0000,5890.6060,5890.6060,13.8291,8.8466,13.8291,11.3379,12.0150,180225.0886,13.8291,8.8369,8.8466,11.3330,12.0384,96307.2455,13.8291,8.8339,8.8433,11.3315,12.0457,84319.6316,18.7565,1465.6570,-195648.7000,360851.9658
4022.0000,8.9527,15.4672,0.0000,197349.7000,-197349.7000,9.0170,0.0000,29216.0675,29216.0675,440.3742,226565.7675,0.0000,-226565.7675,8.9527,4.1634,28285.1000,0.0000,28285.1000,1.1221,7557.7323,0.0000,7557.7323,54.8005,0.0000,20727.3677,20727.3677,8.9527,14.6926,0.0000,13342.3000,-13342.3000,0.6957,0.0000,2059.3104,2059.3104,33.9760,15401.6104,0.0000,-15401.6104,8.9527,4.1634,887.1000,0.0000,887.1000,0.0352,237.0317,0.0000,237.0317,1.7187,0.0000,650.0683,650.0683,8.9527,14.4414,0.0000,30349.8000,-30349.8000,1.6637,0.0000,4870.9857,4870.9857,81.2526,35220.7857,0.0000,-35220.7857,8.9527,4.1634,7045.6000,0.0000,7045.6000,0.2795,1882.5727,0.0000,1882.5727,13.6504,0.0000,5163.0273,5163.0273,14.0245,8.9581,14.0245,11.4913,12.5190,187784.4854,14.0245,8.9486,8.9581,11.4866,12.5424,100339.0889,14.0245,8.9457,8.9548,11.4851,12.5496,87847.4844,19.2197,1501.8538,-204824.0000,375971.0587
4023.0000,8.8518,15.3605,0.0000,163037.4000,-163037.4000,7.4540,0.0000,24088.7008,24088.7008,364.0423,187126.1008,0.0000,-187126.1008,8.8518,4.0557,28284.8000,0.0000,28284.8000,1.1198,7569.1249,0.0000,7569.1249,54.6912,0.0000,20715.6751,20715.6751,8.8518,14.5893,0.0000,10111.7000,-10111.7000,0.5274,0.0000,1559.2872,1559.2872,25.7572,11670.9872,0.0000,-11670.9872,8.8518,4.0557,795.6000,0.0000,795.6000,0.0315,212.9057,0.0000,212.9057,1.5384,0.0000,582.6943,582.6943,8.8518,14.3405,0.0000,32929.8000,-32929.8000,1.8050,0.0000,5281.9384,5281.9384,88.1532,38211.7384,0.0000,-38211.7384,8.8518,4.0557,8043.4000,0.0000,8043.4000,0.3185,2152.4458,0.0000,2152.4458,15.5526,0.0000,5890.9542,5890.9542,13.6847,8.8575,13.6847,11.2711,10.4787,157180.5530,13.6847,8.8476,8.8575,11.2661,10.5002,84001.4394,13.6847,8.8446,8.8540,11.2646,10.5067,73546.9128,16.8843,1319.3639,-168955.1000,314728.9052
4024.0000,8.8137,15.3255,0.0000,159035.2000,-159035.2000,7.2668,0.0000,23479.8603,23479.8603,354.8996,182515.0603,0.0000,-182515.0603,8.8137,4.0271,28284.9000,0.0000,28284.9000,1.1219,7573.5007,0.0000,7573.5007,54.7897,0.0000,20711.3993,20711.3993,8.8137,14.5525,0.0000,5717.4000,-5717.4000,0.2981,0.0000,881.3628,881.3628,14.5597,6598.7628,0.0000,-6598.7628,8.8137,4.0271,838.7000,0.0000,838.7000,0.0333,224.5684,0.0000,224.5684,1.6246,0.0000,614.1316,614.1316,8.8137,14.3018,0.0000,34977.6000,-34977.6000,1.9174,0.0000,5609.1687,5609.1687,93.6414,40586.7687,0.0000,-40586.7687,8.8137,4.0271,9373.6000,0.0000,9373.6000,0.3718,2509.8539,0.0000,2509.8539,18.1573,0.0000,6863.7461,6863.7461,13.5593,8.8194,13.5593,11.1893,10.0635,150952.1902,13.5593,8.8094,8.8194,11.1843,10.0847,80677.2001,13.5593,8.8064,8.8159,11.1828,10.0911,70637.5332,16.5138,1290.4136,-161233.0000,302266.9234
4025.0000,8.7885,15.3013,0.0000,164343.7000,-164343.7000,7.5077,0.0000,24251.6729,24251.6729,366.6655,188595.3729,0.0000,-188595.3729,8.7885,4.0058,23259.1000,0.0000,23259.1000,0.9231,6230.1685,0.0000,6230.1685,45.0850,0.0000,17028.9315,17028.9315,8.7885,14.5277,0.0000,2112.6000,-2112.6000,0.1101,0.0000,325.5948,325.5948,5.3793,2438.1948,0.0000,-2438.1948,8.7885,4.0058,528.2000,0.0000,528.2000,0.0210,141.4833,0.0000,141.4833,1.0239,0.0000,386.7167,386.7167,8.7885,14.2764,0.0000,38144.2000,-38144.2000,2.0910,0.0000,6116.0945,6116.0945,102.1217,44260.2945,0.0000,-44260.2945,8.7885,4.0058,12366.7000,0.0000,12366.7000,0.4908,3312.5368,0.0000,3312.5368,23.9714,0.0000,9054.1632,9054.1632,13.6469,8.7941,13.6469,11.2205,10.4290,156435.6266,13.6469,8.7842,8.7941,11.2156,10.4503,83602.6413,13.6469,8.7812,8.7907,11.2140,10.4568,73197.7867,16.7158,1306.1923,-168446.5000,313236.0546
4026.0000,8.6666,15.1784,0.0000,149068.9000,-149068.9000,6.8089,0.0000,21945.5455,21945.5455,332.5379,171014.4455,0.0000,-171014.4455,8.6666,3.8893,13855.8000,0.0000,13855.8000,0.5502,3718.2341,0.0000,3718.2341,26.8699,0.0000,10137.5659,10137.5659,8.6666,14.4054,0.0000,7150.0000,-7150.0000,0.3728,0.0000,1100.7971,1100.7971,18.2048,8250.7971,0.0000,-8250.7971,8.6666,3.8893,516.1000,0.0000,516.1000,0.0205,138.4966,0.0000,138.4966,1.0008,0.0000,377.6034,377.6034,8.6666,14.1538,0.0000,39667.0000,-39667.0000,2.1745,0.0000,6355.8836,6355.8836,106.2004,46022.8836,0.0000,-46022.8836,8.6666,3.8893,14528.4000,0.0000,14528.4000,0.5769,3898.7278,0.0000,3898.7278,28.1743,0.0000,10629.6722,10629.6722,13.7055,8.6723,13.7055,11.1889,10.1955,152931.9707,13.7055,8.6622,8.6723,11.1839,10.2159,81727.3775,13.7055,8.6591,8.6688,11.1823,10.2222,71555.1030,15.7557,1231.1716,-166985.6000,306214.4512
4027.0000,8.6055,15.1209,0.0000,144400.4000,-144400.4000,6.5911,0.0000,21233.1676,21233.1676,321.8986,165633.5676,0.0000,-165633.5676,8.6055,3.8403,13847.5000,0.0000,13847.5000,0.5511,3719.4325,0.0000,3719.4325,26.9124,0.0000,10128.0675,10128.0675,8.6055,14.3458,0.0000,5680.1000,-5680.1000,0.2960,0.0000,874.0381,874.0381,14.4575,6554.1381,0.0000,-6554.1381,8.6055,3.8403,519.3000,0.0000,519.3000,0.0207,139.4838,0.0000,139.4838,1.0093,0.0000,379.8162,379.8162,8.6055,14.0921,0.0000,37756.2000,-37756.2000,2.0700,0.0000,6047.6697,6047.6697,101.0935,43803.8697,0.0000,-43803.8697,8.6055,3.8403,13863.3000,0.0000,13863.3000,0.5517,3723.6764,0.0000,3723.6764,26.9432,0.0000,10139.6236,10139.6236,13.6297,8.6114,13.6297,11.1206,9.7558,146337.1820,13.6297,8.6011,8.6114,11.1154,9.7758,78206.0675,13.6297,8.5980,8.6078,11.1139,9.7818,68472.7380,15.1207,1181.5546,-159606.6000,293015.9875
4028.0000,8.3484,14.8619,0.0000,89586.0000,-89586.0000,4.0877,0.0000,13108.2123,13108.2123,199.6362,102694.2123,0.0000,-102694.2123,8.3484,3.5952,13847.4000,0.0000,13847.4000,0.5517,3733.9043,0.0000,3733.9043,26.9417,0.0000,10113.4957,10113.4957,8.3484,14.0880,0.0000,7286.3000,-7286.3000,0.3797,0.0000,1118.7879,1118.7879,18.5427,8405.0879,0.0000,-8405.0879,8.3484,3.5952,521.6000,0.0000,521.6000,0.0208,140.6477,0.0000,140.6477,1.0148,0.0000,380.9523,380.9523,8.3484,13.8337,0.0000,32768.5000,-32768.5000,1.7966,0.0000,5241.5493,5241.5493,87.7428,38010.0493,0.0000,-38010.0493,8.3484,3.5952,12699.3000,0.0000,12699.3000,0.5059,3424.3230,0.0000,3424.3230,24.7080,0.0000,9274.9770,9274.9770,12.9156,8.3549,12.9156,10.6353,6.4578,96866.3559,12.9156,8.3435,8.3549,10.6296,6.4739,51791.2460,12.9156,8.3401,8.3510,10.6279,6.4787,45350.8367,11.0135,860.6068,-102572.5000,194008.4386
4029.0000,8.1417,14.6615,0.0000,78828.6000,-78828.6000,3.5916,0.0000,11489.0681,11489.0681,175.4071,90317.6681,0.0000,-90317.6681,8.1417,3.4159,13847.5000,0.0000,13847.5000,0.5542,3745.6698,0.0000,3745.6698,27.0670,0.0000,10101.8302,10101.8302,8.1417,13.8839,0.0000,7564.7000,-7564.7000,0.3939,0.0000,1159.5977,1159.5977,19.2381,8724.2977,0.0000,-8724.2977,8.1417,3.4159,601.7000,0.0000,601.7000,0.0241,162.7564,0.0000,162.7564,1.1761,0.0000,438.9436,438.9436,8.1417,13.6250,0.0000,28431.2000,-28431.2000,1.5591,0.0000,4543.0131,4543.0131,76.1448,32974.2131,0.0000,-32974.2131,8.1417,3.4159,10371.3000,0.0000,10371.3000,0.4151,2805.3775,0.0000,2805.3775,20.2723,0.0000,7565.9225,7565.9225,12.6588,8.1485,12.6588,10.4037,5.6869,85302.8812,12.6588,8.1366,8.1485,10.3977,5.7019,45615.5467,12.6588,8.1330,8.1444,10.3959,5.7064,39944.9637,9.8070,766.3330,-90004.0000,170863.3917
4030.0000,7.9845,14.5096,0.0000,64402.3000,-64402.3000,2.9309,0.0000,9358.8130,9358.8130,143.1386,73761.1130,0.0000,-73761.1130,7.9845,3.2807,13847.6000,0.0000,13847.6000,0.5563,3754.6693,0.0000,3754.6693,27.1690,0.0000,10092.9307,10092.9307,7.9845,13.7289,0.0000,6111.7000,-6111.7000,0.3181,0.0000,935.7113,935.7113,15.5346,7047.4113,0.0000,-7047.4113,7.9845,3.2807,434.9000,0.0000,434.9000,0.0175,117.9198,0.0000,117.9198,0.8533,0.0000,316.9802,316.9802,7.9845,13.4663,0.0000,23912.6000,-23912.6000,1.3116,0.0000,3818.0837,3818.0837,64.0547,27730.6837,0.0000,-27730.6837,7.9845,3.2807,9041.1000,0.0000,9041.1000,0.3632,2451.4241,0.0000,2451.4241,17.7386,0.0000,6589.6759,6589.6759,12.3017,7.9918,12.3017,10.1467,4.5693,68539.9725,12.3017,7.9791,7.9918,10.1404,4.5827,36661.9886,12.3017,7.9753,7.9873,10.1385,4.5867,32107.0683,8.2462,644.3733,-71103.0000,137309.0294
4031.0000,7.7622,14.2896,0.0000,55670.0000,-55670.0000,2.5312,0.0000,8056.5048,8056.5048,123.6210,63726.5048,0.0000,-63726.5048,7.7622,3.0778,13847.6000,0.0000,13847.6000,0.5579,3767.4312,0.0000,3767.4312,27.2470,0.0000,10080.1688,10080.1688,7.7622,13.5076,0.0000,5473.0000,-5473.0000,0.2847,0.0000,836.5082,836.5082,13.9057,6309.5082,0.0000,-6309.5082,7.7622,3.0778,421.0000,0.0000,421.0000,0.0170,114.5389,0.0000,114.5389,0.8284,0.0000,306.4611,306.4611,7.7622,13.2424,0.0000,19429.6000,-19429.6000,1.0658,0.0000,3099.1176,3099.1176,52.0539,22528.7176,0.0000,-22528.7176,7.7622,3.0778,5050.2000,0.0000,5050.2000,0.2035,1373.9768,0.0000,1373.9768,9.9370,0.0000,3676.2232,3676.2232,12.1297,7.7698,12.1297,9.9498,3.9183,58773.9329,12.1297,7.7565,7.7698,9.9431,3.9302,31441.7907,12.1297,7.7526,7.7652,9.9411,3.9338,27536.4087,6.9902,546.2230,-61253.8000,117752.1323
4032.0000,7.5785,14.1045,22.7000,43664.7000,-43642.0000,1.9842,5.2125,6297.8212,6303.0337,96.9073,49962.5212,17.4875,-49945.0337,7.5785,2.9181,13847.6000,0.0000,13847.6000,0.5602,3778.0398,0.0000,3778.0398,27.3585,0.0000,10069.5602,10069.5602,7.5785,13.3260,0.0000,4660.5000,-4660.5000,0.2423,0.0000,711.3612,711.3612,11.8348,5371.8612,0.0000,-5371.8612,7.5785,2.9181,389.3000,0.0000,389.3000,0.0157,106.2127,0.0000,106.2127,0.7691,0.0000,283.0873,283.0873,7.5785,13.0569,0.0000,15111.0000,-15111.0000,0.8291,0.0000,2408.3528,2408.3528,40.4930,17519.3528,0.0000,-17519.3528,7.5785,2.9181,1558.3000,0.0000,1558.3000,0.0630,425.1509,0.0000,425.1509,3.0787,0.0000,1133.1491,1133.1491,11.8837,7.5866,11.8837,9.7351,3.0618,45926.8727,11.8837,7.5725,7.5866,9.7281,3.0718,24574.7212,11.8837,7.5683,7.5817,9.7260,3.0748,21523.7129,5.5420,433.0592,-47618.3000,92025.3069
4033.0000,7.4517,13.9892,0.0000,44230.5000,-44230.5000,2.0065,0.0000,6364.7148,6364.7148,97.9959,50595.2148,0.0000,-50595.2148,7.4517,2.8104,13820.5000,0.0000,13820.5000,0.5610,3777.9881,0.0000,3777.9881,27.3977,0.0000,10042.5119,10042.5119,7.4517,13.1753,8.4000,3495.1000,-3486.7000,0.1822,1.9337,532.9944,534.9281,8.8971,4028.0944,6.4663,-4021.6281,7.4517,2.8104,376.4000,0.0000,376.4000,0.0153,102.8931,0.0000,102.8931,0.7462,0.0000,273.5069,273.5069,7.4517,12.9286,0.0000,11798.6000,-11798.6000,0.6475,0.0000,1879.4388,1879.4388,31.6230,13678.0388,0.0000,-13678.0388,7.4517,2.8104,892.1000,0.0000,892.1000,0.0362,243.8655,0.0000,243.8655,1.7685,0.0000,648.2345,648.2345,11.7618,7.4600,11.7618,9.6109,2.8610,42915.5412,11.7618,7.4455,7.4600,9.6036,2.8707,22965.4315,11.7618,7.4412,7.4549,9.6015,2.8735,20114.8044,5.1730,404.2280,-44426.8000,85995.7771
4034.0000,7.4157,13.9573,0.0000,39645.2000,-39645.2000,1.7973,0.0000,5701.1701,5701.1701,87.7750,45346.3701,0.0000,-45346.3701,7.4157,2.7863,13818.8000,0.0000,13818.8000,0.5622,3779.6152,0.0000,3779.6152,27.4589,0.0000,10039.1848,10039.1848,7.4157,12.1923,296.7000,2924.2000,-2627.5000,0.1705,68.3454,445.8200,514.1654,8.3281,3370.0200,228.3546,-3141.6654,7.4157,2.7863,386.3000,0.0000,386.3000,0.0157,105.6579,0.0000,105.6579,0.7676,0.0000,280.6421,280.6421,7.4157,12.8916,0.0000,9311.6000,-9311.6000,0.5111,0.0000,1483.0591,1483.0591,24.9609,10794.6591,0.0000,-10794.6591,7.4157,2.7863,393.9000,0.0000,393.9000,0.0160,107.7366,0.0000,107.7366,0.7827,0.0000,286.1634,286.1634,11.5227,7.4242,11.5227,9.4735,2.4288,36431.9545,11.5227,7.4093,7.4242,9.4660,2.4376,19501.1668,11.5227,7.4048,7.4190,9.4638,2.4403,17081.9234,4.6093,360.1758,-36985.3000,73015.0447
4035.0000,7.4398,13.9830,0.0000,35654.1000,-35654.1000,1.6160,0.0000,5129.4714,5129.4714,78.9229,40783.5714,0.0000,-40783.5714,7.4398,2.8128,13818.8000,0.0000,13818.8000,0.5626,3778.2155,0.0000,3778.2155,27.4773,0.0000,10040.5845,10040.5845,7.4398,10.7860,840.4000,2753.4000,-1913.0000,0.1957,193.5021,419.8515,613.3536,9.5599,3173.2515,646.8979,-2526.3536,7.4398,2.8128,377.8000,0.0000,377.8000,0.0154,103.2948,0.0000,103.2948,0.7512,0.0000,274.5052,274.5052,7.4398,12.9156,0.0000,7376.5000,-7376.5000,0.4049,0.0000,1174.9705,1174.9705,19.7744,8551.4705,0.0000,-8551.4705,7.4398,2.8128,393.9000,0.0000,393.9000,0.0160,107.6967,0.0000,107.6967,0.7832,0.0000,286.2033,286.2033,11.2458,7.4485,11.2458,9.3472,2.0583,30874.3063,11.2458,7.4332,7.4485,9.3395,2.0666,16532.5884,11.2458,7.4287,7.4432,9.3372,2.0690,14483.2541,4.2160,329.4458,-30353.1000,61890.1488
4036.0000,7.5387,14.0087,194.8000,34160.6000,-33965.8000,1.5602,44.7641,4923.4531,4968.2173,76.1971,39084.0531,150.0359,-38934.0173,7.5387,2.9071,13818.9000,0.0000,13818.9000,0.5624,3772.5109,0.0000,3772.5109,27.4652,0.0000,10046.3891,10046.3891,7.5387,9.2909,2300.6000,3426.6000,-1126.0000,0.3222,528.7543,522.8731,1051.6274,15.7372,3949.4731,1771.8457,-2177.6274,7.5387,2.9071,383.7000,0.0000,383.7000,0.0156,104.7487,0.0000,104.7487,0.7626,0.0000,278.9513,278.9513,7.5387,13.0150,0.0000,6264.1000,-6264.1000,0.3438,0.0000,998.1889,998.1889,16.7919,7262.2889,0.0000,-7262.2889,7.5387,2.9071,891.6000,0.0000,891.6000,0.0363,243.4036,0.0000,243.4036,1.7721,0.0000,648.1964,648.1964,10.9525,7.5475,10.9525,9.2500,1.8652,27978.1643,10.9525,7.5321,7.5475,9.2423,1.8737,14989.2088,10.9525,7.5275,7.5422,9.2400,1.8762,13133.1413,4.2608,332.9424,-26261.7000,56100.5144
4037.0000,7.9374,14.2776,487.8000,30243.9000,-29756.1000,1.4009,111.2704,4391.1117,4502.3820,68.4169,34635.0117,376.5296,-34258.4820,7.9374,3.2865,13818.9000,0.0000,13818.9000,0.5613,3749.5843,0.0000,3749.5843,27.4148,0.0000,10069.3157,10069.3157,7.9374,8.0657,5542.0000,3946.7000,1595.3000,0.5518,1264.5159,604.0260,1868.5419,26.9476,4550.7260,4277.4841,-273.2419,7.9374,3.2865,511.5000,0.0000,511.5000,0.0208,138.7891,0.0000,138.7891,1.0147,0.0000,372.7109,372.7109,7.9374,13.4155,0.0000,6271.9000,-6271.9000,0.3442,0.0000,1001.2008,1001.2008,16.8109,7273.1008,0.0000,-7273.1008,7.9374,3.2865,4706.7000,0.0000,4706.7000,0.1912,1277.1037,0.0000,1277.1037,9.3374,0.0000,3429.5963,3429.5963,10.2962,7.9461,10.2962,9.1211,1.3914,20871.6933,10.2962,7.9308,7.9461,9.1135,1.4005,11204.1938,10.2962,7.9262,7.9408,9.1112,1.4032,9822.5643,4.6053,359.8618,-15395.6000,41898.4513
4038.0000,8.1344,14.2179,1537.7000,42035.0000,-40497.3000,2.0019,349.4884,6125.6540,6475.1424,97.7685,48160.6540,1188.2116,-46972.4424,8.1344,3.4441,13818.9000,0.0000,13818.9000,0.5572,3738.3473,0.0000,3738.3473,27.2141,0.0000,10080.5527,10080.5527,8.1344,7.1104,8989.5000,3490.5000,5499.0000,0.7394,2043.8194,535.0301,2578.8494,36.1099,4025.5301,6945.6806,2920.1506,8.1344,3.4441,387.3000,0.0000,387.3000,0.0156,104.7740,0.0000,104.7740,0.7627,0.0000,282.5260,282.5260,8.1344,13.6157,0.0000,8928.5000,-8928.5000,0.4898,0.0000,1426.6312,1426.6312,23.9215,10355.1312,0.0000,-10355.1312,8.1344,3.4441,15820.4000,0.0000,15820.4000,0.6379,4279.8016,0.0000,4279.8016,31.1557,0.0000,11540.5984,11540.5984,10.0316,8.1427,10.0316,9.0871,1.6181,24271.9942,10.0316,8.1282,8.1427,9.0799,1.6305,13043.9073,10.0316,8.1239,8.1376,9.0778,1.6342,11439.2467,6.6628,520.6377,-13900.2000,48755.1482
4039.0000,7.8843,14.2153,752.8000,49229.9000,-48477.1000,2.2847,171.8868,7140.6333,7312.5201,111.5816,56370.5333,580.9132,-55789.6201,7.8843,3.1837,13819.0000,0.0000,13819.0000,0.5552,3752.6467,0.0000,3752.6467,27.1165,0.0000,10066.3533,10066.3533,7.8843,7.1346,6461.2000,2939.0000,3522.2000,0.5523,1475.6703,449.6190,1925.2893,26.9731,3388.6190,4985.5297,1596.9107,7.8843,3.1837,379.0000,0.0000,379.0000,0.0152,102.9201,0.0000,102.9201,0.7437,0.0000,276.0799,276.0799,7.8843,13.3657,0.0000,12234.8000,-12234.8000,0.6711,0.0000,1952.5935,1952.5935,32.7736,14187.3935,0.0000,-14187.3935,7.8843,3.1837,16815.6000,0.0000,16815.6000,0.6756,4566.3945,0.0000,4566.3945,32.9966,0.0000,12249.2055,12249.2055,10.3814,7.8923,10.3814,9.1369,2.2820,34230.6483,10.3814,7.8783,7.8923,9.1298,2.2949,18359.5126,10.3814,7.8740,7.8874,9.1277,2.2988,16091.7020,7.1312,557.2442,-26176.1000,68681.8630
4040.0000,7.6813,14.0986,541.1000,61468.4000,-60927.3000,2.8254,124.0140,8882.3861,9006.4001,137.9880,70350.7861,417.0860,-69933.7001,7.6813,3.0076,18343.7000,0.0000,18343.7000,0.7404,4996.8407,0.0000,4996.8407,36.1601,0.0000,13346.8593,13346.8593,7.6813,9.2642,1199.0000,1650.9000,-451.9000,0.1603,274.8532,252.1765,527.0297,7.8309,1903.0765,924.1468,-978.9297,7.6813,3.0076,377.7000,0.0000,377.7000,0.0152,102.8858,0.0000,102.8858,0.7445,0.0000,274.8142,274.8142,7.6813,13.1606,0.0000,13196.1000,-13196.1000,0.7240,0.0000,2104.0910,2104.0910,35.3572,15300.1910,0.0000,-15300.1910,7.6813,3.0076,16152.1000,0.0000,16152.1000,0.6519,4399.8469,0.0000,4399.8469,31.8399,0.0000,11752.2531,11752.2531,10.7637,7.6891,10.7637,9.2264,3.0342,45512.9409,10.7637,7.6754,7.6891,9.2195,3.0477,24381.9401,10.7637,7.6713,7.6844,9.2175,3.0518,21362.8496,7.6759,599.8095,-39701.8000,91257.7306
4041.0000,7.6391,14.1188,314.5000,71358.7000,-71044.2000,3.2578,72.1362,10303.5825,10375.7187,159.1061,81662.2825,242.3638,-81419.9187,7.6391,2.9840,22868.9000,0.0000,22868.9000,0.9265,6233.5344,0.0000,6233.5344,45.2492,0.0000,16635.3656,16635.3656,7.6391,13.2638,15.5000,1321.6000,-1306.1000,0.0697,3.5559,201.8130,205.3689,3.4026,1523.4130,11.9441,-1511.4689,7.6391,2.9840,385.1000,0.0000,385.1000,0.0156,104.9694,0.0000,104.9694,0.7620,0.0000,280.1306,280.1306,7.6391,13.1172,0.0000,15668.4000,-15668.4000,0.8598,0.0000,2497.8367,2497.8367,41.9903,18166.2367,0.0000,-18166.2367,7.6391,2.9840,14161.6000,0.0000,14161.6000,0.5737,3860.1253,0.0000,3860.1253,28.0206,0.0000,10301.4747,10301.4747,10.9978,7.6467,10.9978,9.3222,3.6857,55285.3463,10.9978,7.6334,7.6467,9.3156,3.7003,29602.4434,10.9978,7.6294,7.6421,9.3136,3.7047,25933.1606,8.5547,668.4738,-50603.1000,110820.9503
4042.0000,7.7098,14.1952,303.7000,73094.0000,-72790.3000,3.3352,69.5679,10567.8562,10637.4241,162.8843,83661.8562,234.1321,-83427.7241,7.7098,3.0564,27400.9000,0.0000,27400.9000,1.1110,7460.7799,0.0000,7460.7799,54.2586,0.0000,19940.1201,19940.1201,7.7098,13.4597,0.0000,1405.1000,-1405.1000,0.0730,0.0000,214.6755,214.6755,3.5670,1619.7755,0.0000,-1619.7755,7.7098,3.0564,375.0000,0.0000,375.0000,0.0152,102.1059,0.0000,102.1059,0.7426,0.0000,272.8941,272.8941,7.7098,13.1878,0.0000,19275.7000,-19275.7000,1.0578,0.0000,3073.8543,3073.8543,51.6600,22349.5543,0.0000,-22349.5543,7.7098,3.0564,12834.6000,0.0000,12834.6000,0.5204,3494.6343,0.0000,3494.6343,25.4148,0.0000,9339.9657,9339.9657,11.0116,7.7172,11.0116,9.3644,3.8835,58252.2939,11.0116,7.7042,7.7172,9.3579,3.8988,31190.0409,11.0116,7.7003,7.7127,9.3559,3.9034,27323.6874,9.1688,716.4655,-52860.6000,116766.0222
4043.0000,7.6613,14.1555,235.6000,72958.7000,-72723.1000,3.3262,54.0169,10538.8970,10592.9139,162.4486,83497.5970,181.5831,-83316.0139,7.6613,3.0031,27394.1000,0.0000,27394.1000,1.1093,7464.4641,0.0000,7464.4641,54.1744,0.0000,19929.6359,19929.6359,7.6613,13.4100,0.0000,1395.8000,-1395.8000,0.0726,0.0000,213.1783,213.1783,3.5440,1608.9783,0.0000,-1608.9783,7.6613,3.0031,477.5000,0.0000,477.5000,0.0193,130.1113,0.0000,130.1113,0.9443,0.0000,347.3887,347.3887,7.6613,13.1396,0.0000,22449.2000,-22449.2000,1.2318,0.0000,3579.1669,3579.1669,60.1605,26028.3669,0.0000,-26028.3669,7.6613,3.0031,10346.5000,0.0000,10346.5000,0.4190,2819.2595,0.0000,2819.2595,20.4612,0.0000,7527.2405,7527.2405,11.1506,7.6686,11.1506,9.4096,4.1487,62231.0822,11.1506,7.6558,7.6686,9.4032,4.1640,33312.0486,11.1506,7.6519,7.6641,9.4013,4.1686,29180.4679,9.2673,724.1594,-58350.0000,124723.5986
4044.0000,7.6388,14.1439,180.9000,72747.7000,-72566.8000,3.3125,41.4929,10504.0740,10545.5669,161.7787,83251.7740,139.4071,-83112.3669,7.6388,2.9853,27394.4000,0.0000,27394.4000,1.1103,7467.1217,0.0000,7467.1217,54.2235,0.0000,19927.2783,19927.2783,7.6388,13.3880,0.0000,1275.9000,-1275.9000,0.0663,0.0000,194.8340,194.8340,3.2392,1470.7340,0.0000,-1470.7340,7.6388,2.9853,466.5000,0.0000,466.5000,0.0189,127.1578,0.0000,127.1578,0.9234,0.0000,339.3422,339.3422,7.6388,13.1167,0.0000,25501.6000,-25501.6000,1.3994,0.0000,4065.4269,4065.4269,68.3441,29567.0269,0.0000,-29567.0269,7.6388,2.9853,9019.4000,0.0000,9019.4000,0.3655,2458.4936,0.0000,2458.4936,17.8527,0.0000,6560.9064,6560.9064,11.2479,7.6460,11.2479,9.4469,4.3574,65360.4399,11.2479,7.6333,7.6460,9.4406,4.3727,34981.7666,11.2479,7.6295,7.6416,9.4387,4.3774,30641.6854,9.4095,735.2678,-62464.0000,130983.8920
4045.0000,7.6213,14.1359,135.9000,75747.2000,-75611.3000,3.4456,31.1814,10933.6803,10964.8617,168.2755,86680.8803,104.7186,-86576.1617,7.6213,2.9703,27395.1000,0.0000,27395.1000,1.1108,7469.3058,0.0000,7469.3058,54.2475,0.0000,19925.7942,19925.7942,7.6213,13.3708,0.0000,1314.4000,-1314.4000,0.0683,0.0000,200.6875,200.6875,3.3368,1515.0875,0.0000,-1515.0875,7.6213,2.9703,610.5000,0.0000,610.5000,0.0248,166.4535,0.0000,166.4535,1.2089,0.0000,444.0465,444.0465,7.6213,13.0991,0.0000,28041.0000,-28041.0000,1.5388,0.0000,4469.9190,4469.9190,75.1515,32510.9190,0.0000,-32510.9190,7.6213,2.9703,8024.2000,0.0000,8024.2000,0.3253,2187.8074,0.0000,2187.8074,15.8894,0.0000,5836.3926,5836.3926,11.3787,7.6285,11.3787,9.5036,4.7108,70662.2407,11.3787,7.6160,7.6285,9.4973,4.7265,37812.3554,11.3787,7.6121,7.6241,9.4954,4.7313,33119.3005,9.7703,763.4630,-68936.9000,141593.8966
4046.0000,7.6097,14.1324,94.6000,78386.4000,-78291.8000,3.5625,21.7100,11312.2215,11333.9315,173.9877,89698.6215,72.8900,-89625.7315,7.6097,2.9605,27395.8000,0.0000,27395.8000,1.1111,7470.8291,0.0000,7470.8291,54.2664,0.0000,19924.9709,19924.9709,7.6097,13.3593,0.0000,1700.3000,-1700.3000,0.0884,0.0000,259.5861,259.5861,4.3162,1959.8861,0.0000,-1959.8861,7.6097,2.9605,478.2000,0.0000,478.2000,0.0194,130.4050,0.0000,130.4050,0.9472,0.0000,347.7950,347.7950,7.6097,13.0873,0.0000,30836.4000,-30836.4000,1.6922,0.0000,4915.2788,4915.2788,82.6449,35751.6788,0.0000,-35751.6788,7.6097,2.9605,7028.9000,0.0000,7028.9000,0.2851,1916.7796,0.0000,1916.7796,13.9230,0.0000,5112.1204,5112.1204,11.5206,7.6167,11.5206,9.5687,5.0884,76326.4347,11.5206,7.6044,7.6167,9.5625,5.1045,40836.1854,11.5206,7.6006,7.6124,9.5606,5.1094,35765.9924,10.1381,792.2053,-75925.6000,152928.6125
4047.0000,7.6448,14.1767,48.1000,83791.8000,-83743.7000,3.8048,11.0314,12100.0876,12111.1191,185.8191,95891.8876,37.0686,-95854.8191,7.6448,2.9957,27396.5000,0.0000,27396.5000,1.1114,7466.9979,0.0000,7466.9979,54.2795,0.0000,19929.5021,19929.5021,7.6448,13.3948,0.0000,2022.5000,-2022.5000,0.1051,0.0000,308.8559,308.8559,5.1340,2331.3559,0.0000,-2331.3559,7.6448,2.9957,378.8000,0.0000,378.8000,0.0154,103.2431,0.0000,103.2431,0.7505,0.0000,275.5569,275.5569,7.6448,13.1225,0.0000,32795.5000,-32795.5000,1.7997,0.0000,5228.3470,5228.3470,87.8967,38023.8470,0.0000,-38023.8470,7.6448,2.9957,8024.2000,0.0000,8024.2000,0.3255,2187.0197,0.0000,2187.0197,15.8980,0.0000,5837.1803,5837.1803,11.6330,7.6518,11.6330,9.6424,5.4988,82482.5771,11.6330,7.6397,7.6518,9.6363,5.5156,44124.4508,11.6330,7.6360,7.6475,9.6345,5.5207,38644.6200,10.7429,839.4665,-82762.2000,165251.6479
4048.0000,7.6892,14.2048,151.0000,84845.0000,-84694.0000,3.8595,34.6025,12262.1547,12296.7571,188.4894,97107.1547,116.3975,-96990.7571,7.6892,3.0358,27397.1000,0.0000,27397.1000,1.1107,7462.0970,0.0000,7462.0970,54.2454,0.0000,19935.0030,19935.0030,7.6892,13.4389,0.0000,1042.3000,-1042.3000,0.0542,0.0000,159.2215,159.2215,2.6460,1201.5215,0.0000,-1201.5215,7.6892,3.0358,384.8000,0.0000,384.8000,0.0156,104.8073,0.0000,104.8073,0.7619,0.0000,279.9927,279.9927,7.6892,13.1672,0.0000,32088.7000,-32088.7000,1.7609,0.0000,5116.6532,5116.6532,85.9990,37205.3532,0.0000,-37205.3532,7.6892,3.0358,9351.2000,0.0000,9351.2000,0.3791,2546.9689,0.0000,2546.9689,18.5151,0.0000,6804.2311,6804.2311,11.6027,7.6960,11.6027,9.6494,5.4094,81140.8797,11.6027,7.6840,7.6960,9.6434,5.4261,43408.5940,11.6027,7.6803,7.6919,9.6415,5.4312,38018.0922,10.7699,841.5762,-80691.9000,162567.5660
4049.0000,7.7835,13.6884,3269.3000,62722.8000,-59453.5000,3.0420,747.8713,9080.7394,9828.6106,148.5659,71803.5394,2521.4287,-69282.1106,7.7835,3.1238,22870.4000,0.0000,22870.4000,0.9264,6220.1905,0.0000,6220.1905,45.2456,0.0000,16650.2095,16650.2095,7.7835,13.5331,0.0000,32.5000,-32.5000,0.0017,0.0000,4.9682,4.9682,0.0825,37.4682,0.0000,-37.4682,7.7835,3.1238,379.2000,0.0000,379.2000,0.0154,103.1331,0.0000,103.1331,0.7502,0.0000,276.0669,276.0669,7.7835,13.2621,0.0000,30565.7000,-30565.7000,1.6772,0.0000,4875.8444,4875.8444,81.9134,35441.5444,0.0000,-35441.5444,7.7835,3.1238,12337.0000,0.0000,12337.0000,0.4997,3355.3628,0.0000,3355.3628,24.4069,0.0000,8981.6372,8981.6372,11.1010,7.7906,11.1010,9.4458,3.9341,59012.1931,11.1010,7.7781,7.7906,9.4395,3.9491,31592.5424,11.1010,7.7743,7.7863,9.4376,3.9536,27674.9226,9.2437,722.3147,-54465.1000,118279.6580
4050.0000,7.6039,13.5146,2659.7000,51925.1000,-49265.4000,2.5164,610.4478,7492.7089,8103.1566,122.8987,59417.8089,2049.2522,-57368.5566,7.6039,2.9410,13824.4000,0.0000,13824.4000,0.5590,3770.2428,0.0000,3770.2428,27.3019,0.0000,10054.1572,10054.1572,7.6039,13.3512,0.0000,536.4000,-536.4000,0.0279,0.0000,81.8892,81.8892,1.3622,618.2892,0.0000,-618.2892,7.6039,2.9410,376.3000,0.0000,376.3000,0.0152,102.6260,0.0000,102.6260,0.7432,0.0000,273.6740,273.6740,7.6039,13.0825,0.0000,29186.7000,-29186.7000,1.6014,0.0000,4652.2047,4652.2047,78.2100,33838.9047,0.0000,-33838.9047,7.6039,2.9410,14493.4000,0.0000,14493.4000,0.5861,3952.6951,0.0000,3952.6951,28.6232,0.0000,10540.7049,10540.7049,11.0711,7.6114,11.0711,9.3413,3.5402,53102.8045,11.0711,7.5983,7.6114,9.3347,3.5536,28428.9239,11.0711,7.5943,7.6069,9.3327,3.5577,24903.6053,7.9591,621.9338,-50294.4000,106435.3336
4051.0000,7.6052,13.2472,3557.1000,46903.5000,-43346.4000,2.3404,816.3983,6768.2516,7584.6499,114.3033,53671.7516,2740.7017,-50931.0499,7.6052,2.9576,13818.7000,0.0000,13818.7000,0.5607,3768.6177,0.0000,3768.6177,27.3813,0.0000,10050.0823,10050.0823,7.6052,13.1467,14.7000,741.2000,-726.5000,0.0394,3.3744,113.1558,116.5303,1.9263,854.3558,11.3256,-843.0303,7.6052,2.9576,387.3000,0.0000,387.3000,0.0157,105.6239,0.0000,105.6239,0.7674,0.0000,281.6761,281.6761,7.6052,13.0827,0.0000,28210.2000,-28210.2000,1.5481,0.0000,4496.5793,4496.5793,75.6079,32706.7793,0.0000,-32706.7793,7.6052,2.9576,13829.9000,0.0000,13829.9000,0.5611,3771.6721,0.0000,3771.6721,27.4035,0.0000,10058.2279,10058.2279,10.8856,7.6128,10.8856,9.2492,3.1971,47955.9300,10.8856,7.5994,7.6128,9.2425,3.2102,25681.4587,10.8856,7.5953,7.6081,9.2405,3.2141,22498.9211,7.5982,593.7352,-44247.2000,96136.3098
4052.0000,7.6873,12.8272,4356.2000,34743.8000,-30387.6000,1.8364,998.2817,5021.1440,6019.4257,89.6887,39764.9440,3357.9183,-36407.0257,7.6873,3.0374,13818.8000,0.0000,13818.8000,0.5606,3763.9102,0.0000,3763.9102,27.3809,0.0000,10054.8898,10054.8898,7.6873,9.8090,447.8000,789.2000,-341.4000,0.0690,102.6404,120.5563,223.1968,3.3695,909.7563,345.1596,-564.5968,7.6873,3.0374,375.1000,0.0000,375.1000,0.0152,102.1683,0.0000,102.1683,0.7432,0.0000,272.9317,272.9317,7.6873,13.1650,0.0000,26574.0000,-26574.0000,1.4583,0.0000,4237.2801,4237.2801,71.2225,30811.2801,0.0000,-30811.2801,7.6873,3.0374,12668.7000,0.0000,12668.7000,0.5140,3450.6505,0.0000,3450.6505,25.1020,0.0000,9218.0495,9218.0495,10.4954,7.6952,10.4954,9.0953,2.4050,36075.2695,10.4954,7.6813,7.6952,9.0883,2.4170,19336.0196,10.4954,7.6771,7.6904,9.0862,2.4206,16944.1755,6.6804,522.0164,-30440.4000,72355.4645
4053.0000,7.7189,12.4083,5259.5000,30048.9000,-24789.4000,1.6774,1204.5790,4345.1711,5549.7501,81.9213,34394.0711,4054.9210,-30339.1501,7.7189,3.0611,13818.8000,0.0000,13818.8000,0.5598,3762.0883,0.0000,3762.0883,27.3393,0.0000,10056.7117,10056.7117,7.7189,6.8233,1485.7000,619.4000,866.3000,0.1249,340.3415,94.6402,434.9817,6.0978,714.0402,1145.3585,431.3183,7.7189,3.0611,521.1000,0.0000,521.1000,0.0211,141.8665,0.0000,141.8665,1.0310,0.0000,379.2335,379.2335,7.7189,13.1973,0.0000,24374.7000,-24374.7000,1.3375,0.0000,3887.1375,3887.1375,65.3222,28261.8375,0.0000,-28261.8375,7.7189,3.0611,10346.5000,0.0000,10346.5000,0.4191,2816.7747,0.0000,2816.7747,20.4697,0.0000,7529.7253,7529.7253,10.2368,7.7271,10.2368,8.9819,2.0037,30055.2293,10.2368,7.7127,7.7271,8.9748,2.0151,16120.9387,10.2368,7.7085,7.7221,8.9726,2.0185,14129.8189,6.2097,485.2349,-23611.4000,60305.9869
4054.0000,7.8251,11.8570,6264.6000,24230.1000,-17965.5000,1.4731,1431.9604,3510.6364,4942.5968,71.9431,27740.7364,4832.6396,-22908.0968,7.8251,3.1618,13818.9000,0.0000,13818.9000,0.5595,3756.0121,0.0000,3756.0121,27.3236,0.0000,10062.8879,10062.8879,7.8251,5.0504,1796.9000,109.7000,1687.2000,0.1177,410.8350,16.7748,427.6098,5.7481,126.4748,1386.0650,1259.5902,7.8251,3.1618,376.9000,0.0000,376.9000,0.0153,102.4424,0.0000,102.4424,0.7452,0.0000,274.4576,274.4576,7.8251,13.3040,0.0000,20859.4000,-20859.4000,1.1446,0.0000,3328.1205,3328.1205,55.8996,24187.5205,0.0000,-24187.5205,7.8251,3.1618,9019.4000,0.0000,9019.4000,0.3652,2451.4958,0.0000,2451.4958,17.8337,0.0000,6567.9042,6567.9042,9.8660,7.8336,9.8660,8.8498,1.4406,21608.3691,9.8660,7.8188,7.8336,8.8424,1.4510,11608.3814,9.8660,7.8143,7.8284,8.8402,1.4542,10179.3054,5.5129,430.7838,-13922.5000,43396.0559
