Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4055.0000,7.8278,11.2629,7500.3000,21527.0000,-14026.7000,1.4235,1714.3330,3119.1433,4833.4763,69.5201,24646.1433,5785.9670,-18860.1763,7.8278,3.1552,13818.9000,0.0000,13818.9000,0.5584,3755.8612,0.0000,3755.8612,27.2702,0.0000,10063.0388,10063.0388,7.8278,4.6120,2244.2000,0.0000,2244.2000,0.1396,513.0791,0.0000,513.0791,6.8164,0.0000,1731.1209,1731.1209,7.8278,3.1552,388.1000,0.0000,388.1000,0.0157,105.4823,0.0000,105.4823,0.7659,0.0000,282.6177,282.6177,7.8278,13.3073,0.0000,17590.5000,-17590.5000,0.9651,0.0000,2806.6006,2806.6006,47.1342,20397.1006,0.0000,-20397.1006,7.8278,3.1552,5038.4000,0.0000,5038.4000,0.2036,1369.3949,0.0000,1369.3949,9.9428,0.0000,3669.0051,3669.0051,9.6717,7.8364,9.6717,8.7541,1.1700,17550.5478,9.6717,7.8212,7.8364,8.7465,1.1798,9438.0416,9.6717,7.8166,7.8311,8.7442,1.1827,8278.6521,4.9587,387.4789,-10127.6000,35267.2415
4056.0000,7.6967,11.1510,6949.3000,20131.6000,-13182.3000,1.3273,1592.2461,2909.9083,4502.1544,64.8252,23041.5083,5357.0539,-17684.4544,7.6967,3.0275,13819.0000,0.0000,13819.0000,0.5584,3763.4192,0.0000,3763.4192,27.2691,0.0000,10055.5808,10055.5808,7.6967,5.9777,1809.6000,433.2000,1376.4000,0.1351,414.7076,66.1792,480.8868,6.5963,499.3792,1394.8924,895.5132,7.6967,3.0275,420.5000,0.0000,420.5000,0.0170,114.5175,0.0000,114.5175,0.8298,0.0000,305.9825,305.9825,7.6967,13.1758,0.0000,14616.1000,-14616.1000,0.8019,0.0000,2330.6645,2330.6645,39.1641,16946.7645,0.0000,-16946.7645,7.6967,3.0275,1555.0000,0.0000,1555.0000,0.0628,423.4834,0.0000,423.4834,3.0685,0.0000,1131.5166,1131.5166,9.6836,7.7057,9.6836,8.6946,1.1071,16606.6289,9.6836,7.6900,7.7057,8.6868,1.1159,8927.3075,9.6836,7.6853,7.7002,8.6844,1.1186,7829.8706,4.3537,340.2071,-10627.5000,33363.8071
4057.0000,7.7492,10.8337,7551.2000,18481.9000,-10930.7000,1.2888,1728.4746,2674.0395,4402.5142,62.9448,21155.9395,5822.7254,-15333.2142,7.7492,3.0898,13792.0000,0.0000,13792.0000,0.5586,3753.0505,0.0000,3753.0505,27.2815,0.0000,10038.9495,10038.9495,7.7492,6.5145,1583.3000,536.0000,1047.3000,0.1266,362.4990,81.9157,444.4148,6.1824,617.9157,1220.8010,602.8852,7.7492,3.0898,431.7000,0.0000,431.7000,0.0175,117.4733,0.0000,117.4733,0.8539,0.0000,314.2267,314.2267,7.7492,13.2278,0.0000,12551.6000,-12551.6000,0.6887,0.0000,2001.9264,2001.9264,33.6369,14553.5264,0.0000,-14553.5264,7.7492,3.0898,890.4000,0.0000,890.4000,0.0361,242.2938,0.0000,242.2938,1.7613,0.0000,648.1062,648.1062,9.4943,7.7584,9.4943,8.6263,0.9093,13639.9629,9.4943,7.7423,7.7584,8.6183,0.9177,7341.9824,9.4943,7.7375,7.7528,8.6159,0.9203,6441.8946,4.0745,318.3860,-7320.9000,27423.8398
4058.0000,7.9353,10.5512,8406.6000,16791.6000,-8385.0000,1.2627,1917.6743,2437.8775,4355.5517,61.6686,19229.4775,6488.9257,-12740.5517,7.9353,3.2664,13790.4000,0.0000,13790.4000,0.5580,3741.9703,0.0000,3741.9703,27.2520,0.0000,10048.4297,10048.4297,7.9353,5.9251,3448.6000,640.2000,2808.4000,0.2481,786.8955,97.9784,884.8738,12.1163,738.1784,2661.7045,1923.5262,7.9353,3.2664,420.5000,0.0000,420.5000,0.0170,114.1010,0.0000,114.1010,0.8310,0.0000,306.3990,306.3990,7.9353,13.4147,0.0000,10717.1000,-10717.1000,0.5880,0.0000,1710.7838,1710.7838,28.7190,12427.8838,0.0000,-12427.8838,7.9353,3.2664,393.5000,0.0000,393.5000,0.0159,106.7747,0.0000,106.7747,0.7776,0.0000,286.7253,286.7253,9.1501,7.9445,9.1501,8.5473,0.6254,9380.3056,9.1501,7.9283,7.9445,8.5392,0.6338,5070.2989,9.1501,7.9234,7.9389,8.5367,0.6363,4454.1912,4.0347,315.2747,-1689.3000,18904.7957
4059.0000,8.1339,10.3159,9274.9000,15452.1000,-6177.2000,1.2520,2108.0207,2251.7716,4359.7924,61.1465,17703.8716,7166.8793,-10536.9924,8.1339,3.4437,13790.4000,0.0000,13790.4000,0.5561,3730.6691,0.0000,3730.6691,27.1590,0.0000,10059.7309,10059.7309,8.1339,5.1919,5372.1000,211.1000,5161.0000,0.3443,1221.3931,32.3576,1253.7507,16.8170,243.4576,4150.7069,3907.2493,8.1339,3.4437,432.3000,0.0000,432.3000,0.0174,116.9486,0.0000,116.9486,0.8514,0.0000,315.3514,315.3514,8.1339,13.6151,0.0000,9351.2000,-9351.2000,0.5130,0.0000,1494.1678,1494.1678,25.0540,10845.3678,0.0000,-10845.3678,8.1339,3.4437,393.5000,0.0000,393.5000,0.0159,106.4522,0.0000,106.4522,0.7750,0.0000,287.0478,287.0478,8.7884,8.1432,8.7884,8.4658,0.3358,5036.7347,8.7884,8.1268,8.1432,8.4576,0.3443,2754.4612,8.7884,8.1219,8.1375,8.4552,0.3469,2428.0109,4.0481,316.3268,4248.8000,10219.2067
4060.0000,7.9380,11.4081,7345.7000,21396.2000,-14050.5000,1.4071,1675.5813,3106.5534,4782.1347,68.7195,24502.7534,5670.1187,-18832.6347,7.9380,3.2361,13790.4000,0.0000,13790.4000,0.5541,3741.8126,0.0000,3741.8126,27.0606,0.0000,10048.5874,10048.5874,7.9380,4.7004,7616.0000,0.1000,7615.9000,0.4707,1737.7182,0.0153,1737.7335,22.9892,0.1153,5878.2818,5878.1665,7.9380,3.2361,420.7000,0.0000,420.7000,0.0169,114.1505,0.0000,114.1505,0.8255,0.0000,306.5495,306.5495,7.9380,13.4196,0.0000,8444.8000,-8444.8000,0.4632,0.0000,1348.0712,1348.0712,22.6213,9792.8712,0.0000,-9792.8712,7.9380,3.2361,889.9000,0.0000,889.9000,0.0358,241.4607,0.0000,241.4607,1.7462,0.0000,648.4393,648.4393,8.9709,7.9473,8.9709,8.4591,0.5819,8728.5773,8.9709,7.9310,7.9473,8.4510,0.5912,4729.2502,8.9709,7.9261,7.9416,8.4485,0.5939,4157.5282,4.4216,345.5096,221.6000,17615.3557
4061.0000,7.5547,12.7197,3535.4000,28904.9000,-25369.5000,1.5234,812.1771,4167.1826,4979.3596,74.4010,33072.0826,2723.2229,-30348.8596,7.5547,2.8798,13790.5000,0.0000,13790.5000,0.5561,3763.8344,0.0000,3763.8344,27.1578,0.0000,10026.6656,10026.6656,7.5547,4.5125,5126.2000,122.6000,5003.6000,0.3245,1177.8263,18.7100,1196.5363,15.8460,141.3100,3948.3737,3807.0637,7.5547,2.8798,564.4000,0.0000,564.4000,0.0228,154.0414,0.0000,154.0414,1.1115,0.0000,410.3586,410.3586,7.5547,13.0339,0.0000,8674.2000,-8674.2000,0.4759,0.0000,1382.3329,1382.3329,23.2401,10056.5329,0.0000,-10056.5329,7.5547,2.8798,4695.7000,0.0000,4695.7000,0.1893,1281.5951,0.0000,1281.5951,9.2473,0.0000,3414.1049,3414.1049,9.4621,7.5640,9.4621,8.5130,1.1318,16977.2580,9.4621,7.5478,7.5640,8.5050,1.1415,9131.7131,9.4621,7.5429,7.5583,8.5025,1.1444,8010.5989,4.6379,362.4089,-9989.5000,34119.5700
4062.0000,7.0504,13.1760,2973.0000,91082.1000,-88109.1000,4.3091,689.4246,13012.6397,13702.0643,210.4494,104094.7397,2283.5754,-101811.1643,7.0504,2.4218,13790.5000,0.0000,13790.5000,0.5600,3793.1524,0.0000,3793.1524,27.3503,0.0000,9997.3476,9997.3476,7.0504,6.4100,289.4000,138.7000,150.7000,0.0253,67.1135,21.0935,88.2070,1.2359,159.7935,222.2865,62.4930,7.0504,2.4218,519.4000,0.0000,519.4000,0.0211,142.8638,0.0000,142.8638,1.0301,0.0000,376.5362,376.5362,7.0504,12.5258,0.0000,10425.2000,-10425.2000,0.5721,0.0000,1658.1119,1658.1119,27.9427,12083.3119,0.0000,-12083.3119,7.0504,2.4218,15782.3000,0.0000,15782.3000,0.6409,4341.0079,0.0000,4341.0079,31.3006,0.0000,11441.2921,11441.2921,10.9430,7.0584,10.9430,9.0007,4.5911,68867.0460,10.9430,7.0443,7.0584,8.9936,4.6078,36862.6590,10.9430,7.0400,7.0535,8.9915,4.6130,32290.8416,9.1928,718.3417,-68291.4000,138020.5466
4063.0000,7.3556,13.9107,0.0000,143655.6000,-143655.6000,6.4980,0.0000,20635.9462,20635.9462,317.3532,164291.5462,0.0000,-164291.5462,7.3556,2.7624,23428.9000,0.0000,23428.9000,0.9604,6414.0179,0.0000,6414.0179,46.9059,0.0000,17014.8821,17014.8821,7.3556,13.1115,0.0000,5576.1000,-5576.1000,0.2894,0.0000,849.7680,849.7680,14.1360,6425.8680,0.0000,-6425.8680,7.3556,2.7624,1053.7000,0.0000,1053.7000,0.0432,288.4664,0.0000,288.4664,2.1096,0.0000,765.2336,765.2336,7.3556,12.8286,0.0000,11915.3000,-11915.3000,0.6543,0.0000,1897.2944,1897.2944,31.9561,13812.5944,0.0000,-13812.5944,7.3556,2.7624,16775.1000,0.0000,16775.1000,0.6877,4592.4389,0.0000,4592.4389,33.5846,0.0000,12182.6611,12182.6611,11.7434,7.3626,11.7434,9.5530,7.7159,115738.8811,11.7434,7.3504,7.3626,9.5469,7.7375,61899.8290,11.7434,7.3465,7.3583,9.5450,7.7442,54209.5361,13.6996,1070.5090,-119889.3000,231848.2462
4064.0000,7.7885,14.3391,0.0000,163628.1000,-163628.1000,7.4139,0.0000,23691.5887,23691.5887,362.0823,187319.6887,0.0000,-187319.6887,7.7885,3.1574,28577.3000,0.0000,28577.3000,1.1648,7771.7286,0.0000,7771.7286,56.8869,0.0000,20805.5714,20805.5714,7.7885,13.5427,0.0000,30898.0000,-30898.0000,1.6050,0.0000,4723.4641,4723.4641,78.3851,35621.4641,0.0000,-35621.4641,7.7885,3.1574,1779.2000,0.0000,1779.2000,0.0725,483.8616,0.0000,483.8616,3.5417,0.0000,1295.3384,1295.3384,7.7885,13.2650,0.0000,12878.2000,-12878.2000,0.7069,0.0000,2054.3787,2054.3787,34.5255,14932.5787,0.0000,-14932.5787,7.7885,3.1574,16113.2000,0.0000,16113.2000,0.6568,4382.0591,0.0000,4382.0591,32.0754,0.0000,11731.1409,11731.1409,12.3411,7.7947,12.3411,10.0679,10.1879,152819.0543,12.3411,7.7839,7.7947,10.0625,10.2122,81697.7479,12.3411,7.7805,7.7910,10.0608,10.2199,71539.0964,17.4298,1361.9926,-160934.6000,306055.8986
4065.0000,8.1256,14.6658,0.0000,181636.0000,-181636.0000,8.2496,0.0000,26464.9724,26464.9724,402.8988,208100.9724,0.0000,-208100.9724,8.1256,3.4483,32487.8000,0.0000,32487.8000,1.3136,8789.9114,0.0000,8789.9114,64.1545,0.0000,23697.8886,23697.8886,8.1256,13.8759,0.0000,36707.8000,-36707.8000,1.9088,0.0000,5626.2449,5626.2449,93.2209,42334.0449,0.0000,-42334.0449,8.1256,3.4483,1923.9000,0.0000,1923.9000,0.0778,520.5311,0.0000,520.5311,3.7992,0.0000,1403.3689,1403.3689,8.1256,13.6060,0.0000,15639.6000,-15639.6000,0.8581,0.0000,2498.8495,2498.8495,41.9083,18138.4495,0.0000,-18138.4495,8.1256,3.4483,14127.6000,0.0000,14127.6000,0.5712,3822.3688,0.0000,3822.3688,27.8981,0.0000,10305.2312,10305.2312,12.7833,8.1314,12.7833,10.4573,11.6438,174656.9867,12.7833,8.1214,8.1314,10.4523,11.6689,93351.2599,12.7833,8.1182,8.1279,10.4507,11.6768,81737.7301,19.4687,1521.3117,-185444.1000,349745.9767
4066.0000,8.4327,14.9653,0.0000,193008.8000,-193008.8000,8.7828,0.0000,28286.5437,28286.5437,428.9366,221295.3437,0.0000,-221295.3437,8.4327,3.7183,38366.3000,0.0000,38366.3000,1.5418,10332.1384,0.0000,10332.1384,75.2967,0.0000,28034.1616,28034.1616,8.4327,14.1800,0.0000,39613.4000,-39613.4000,2.0616,0.0000,6086.7439,6086.7439,100.6847,45700.1439,0.0000,-45700.1439,8.4327,3.7183,1970.0000,0.0000,1970.0000,0.0792,530.5258,0.0000,530.5258,3.8663,0.0000,1439.4742,1439.4742,8.4327,13.9161,0.0000,19601.6000,-19601.6000,1.0751,0.0000,3136.7968,3136.7968,52.5076,22738.3968,0.0000,-22738.3968,8.4327,3.7183,12803.8000,0.0000,12803.8000,0.5145,3448.0946,0.0000,3448.0946,25.1284,0.0000,9355.7054,9355.7054,13.0611,8.4381,13.0611,10.7496,12.5304,187956.0208,13.0611,8.4287,8.4381,10.7449,12.5560,100448.2134,13.0611,8.4257,8.4349,10.7434,12.5641,87948.5579,21.0824,1647.4088,-199083.7000,376352.7920
4067.0000,8.7913,15.3183,0.0000,216643.2000,-216643.2000,9.8754,0.0000,31971.0856,31971.0856,482.2990,248614.2856,0.0000,-248614.2856,8.7913,4.0411,40310.8000,0.0000,40310.8000,1.6109,10797.1718,0.0000,10797.1718,78.6737,0.0000,29513.6282,29513.6282,8.7913,14.5363,0.0000,49516.7000,-49516.7000,2.5790,0.0000,7631.7223,7631.7223,125.9557,57148.4223,0.0000,-57148.4223,8.7913,4.0411,2334.1000,0.0000,2334.1000,0.0933,625.1843,0.0000,625.1843,4.5554,0.0000,1708.9157,1708.9157,8.7913,14.2776,0.0000,23221.4000,-23221.4000,1.2733,0.0000,3723.4114,3723.4114,62.1875,26944.8114,0.0000,-26944.8114,8.7913,4.0411,10321.8000,0.0000,10321.8000,0.4125,2764.6747,0.0000,2764.6747,20.1448,0.0000,7557.1253,7557.1253,13.6009,8.7963,13.6009,11.1986,14.6808,220212.2361,13.6009,8.7875,8.7963,11.1942,14.7076,117660.7507,13.6009,8.7847,8.7932,11.1928,14.7161,103012.5892,23.7666,1857.1586,-236414.6000,440885.5761
4068.0000,9.0109,15.5283,0.0000,231112.4000,-231112.4000,10.5566,0.0000,34253.6208,34253.6208,515.5661,265366.0208,0.0000,-265366.0208,9.0109,4.2244,34937.3000,0.0000,34937.3000,1.3872,9327.0275,0.0000,9327.0275,67.7489,0.0000,25610.2725,25610.2725,9.0109,14.7520,0.0000,47610.3000,-47610.3000,2.4821,0.0000,7352.2310,7352.2310,121.2225,54962.5310,0.0000,-54962.5310,9.0109,4.2244,2783.3000,0.0000,2783.3000,0.1105,743.0430,0.0000,743.0430,5.3973,0.0000,2040.2570,2040.2570,9.0109,14.4997,0.0000,25015.9000,-25015.9000,1.3714,0.0000,4016.3156,4016.3156,66.9749,29032.2156,0.0000,-29032.2156,9.0109,4.2244,8998.0000,0.0000,8998.0000,0.3573,2402.1488,0.0000,2402.1488,17.4485,0.0000,6595.8512,6595.8512,14.0339,9.0158,14.0339,11.5249,15.7404,236105.6731,14.0339,9.0073,9.0158,11.5206,15.7670,126135.7563,14.0339,9.0046,9.0129,11.5193,15.7754,110427.7469,24.3976,1906.4599,-257020.0000,472669.1763
4069.0000,9.3779,15.8931,0.0000,245519.7000,-245519.7000,11.2289,0.0000,36655.5509,36655.5509,548.3993,282175.2509,0.0000,-282175.2509,9.3779,4.5630,40322.6000,0.0000,40322.6000,1.5948,10705.7354,0.0000,10705.7354,77.8869,0.0000,29616.8646,29616.8646,9.3779,15.1181,0.0000,60933.1000,-60933.1000,3.1786,0.0000,9441.5587,9441.5587,155.2379,70374.6587,0.0000,-70374.6587,9.3779,4.5630,2657.3000,0.0000,2657.3000,0.1051,705.5188,0.0000,705.5188,5.1328,0.0000,1951.7812,1951.7812,9.3779,14.8692,0.0000,24761.3000,-24761.3000,1.3572,0.0000,3984.5162,3984.5162,66.2837,28745.8162,0.0000,-28745.8162,9.3779,4.5630,8005.2000,0.0000,8005.2000,0.3166,2125.3975,0.0000,2125.3975,15.4628,0.0000,5879.8025,5879.8025,14.3915,9.3825,14.3915,11.8870,17.1764,257645.6101,14.3915,9.3745,9.3825,11.8830,17.2038,137630.3912,14.3915,9.3720,9.3797,11.8817,17.2125,120487.5998,26.6718,2084.1681,-280229.0000,515763.6011
4070.0000,9.7118,16.2189,0.0000,263807.6000,-263807.6000,12.0910,0.0000,39652.7109,39652.7109,590.5042,303460.3109,0.0000,-303460.3109,9.7118,4.8569,38356.6000,0.0000,38356.6000,1.5072,10133.2555,0.0000,10133.2555,73.6114,0.0000,28223.3445,28223.3445,9.7118,15.4485,0.0000,71080.0000,-71080.0000,3.7118,0.0000,11049.3938,11049.3938,181.2767,82129.3938,0.0000,-82129.3938,9.7118,4.8569,1759.9000,0.0000,1759.9000,0.0692,464.9400,0.0000,464.9400,3.3775,0.0000,1294.9600,1294.9600,9.7118,15.2059,0.0000,24365.5000,-24365.5000,1.3352,0.0000,3929.5222,3929.5222,65.2108,28295.0222,0.0000,-28295.0222,9.7118,4.8569,7012.3000,0.0000,7012.3000,0.2756,1852.5476,0.0000,1852.5476,13.4575,0.0000,5159.7524,5159.7524,14.8891,9.7162,14.8891,12.3026,18.9441,284161.4580,14.8891,9.7086,9.7162,12.2988,18.9720,151775.8408,14.8891,9.7062,9.7136,12.2976,18.9809,132866.2204,28.4849,2225.8514,-312124.3000,568803.5192
4071.0000,10.0992,16.6004,0.0000,280495.6000,-280495.6000,12.8810,0.0000,42498.0542,42498.0542,629.0879,322993.6542,0.0000,-322993.6542,10.0992,5.2059,36403.4000,0.0000,36403.4000,1.4222,9562.2551,0.0000,9562.2551,69.4571,0.0000,26841.1449,26841.1449,10.0992,15.8334,0.0000,83227.8000,-83227.8000,4.3504,0.0000,12988.4277,12988.4277,212.4643,96216.2277,0.0000,-96216.2277,10.0992,5.2059,1701.3000,0.0000,1701.3000,0.0665,446.8886,0.0000,446.8886,3.2461,0.0000,1254.4114,1254.4114,10.0992,15.5962,0.0000,25251.2000,-25251.2000,1.3836,0.0000,4083.5255,4083.5255,67.5713,29334.7255,0.0000,-29334.7255,10.0992,5.2059,8005.2000,0.0000,8005.2000,0.3127,2102.7641,0.0000,2102.7641,15.2738,0.0000,5902.4359,5902.4359,15.3635,10.1034,15.3635,12.7335,20.7107,310659.8219,15.3635,10.0962,10.1034,12.7298,20.7391,165912.9444,15.3635,10.0938,10.1009,12.7287,20.7483,145237.7705,30.6245,2393.0410,-342864.7000,621810.5368
4072.0000,10.4250,16.9170,0.0000,288922.9000,-288922.9000,13.2985,0.0000,44073.4361,44073.4361,649.4752,332996.3361,0.0000,-332996.3361,10.4250,5.4905,31026.3000,0.0000,31026.3000,1.2040,8110.8550,0.0000,8110.8550,58.8031,0.0000,22915.4450,22915.4450,10.4250,16.1551,0.0000,91801.9000,-91801.9000,4.8041,0.0000,14375.6034,14375.6034,234.6258,106177.5034,0.0000,-106177.5034,10.4250,5.4905,2194.5000,0.0000,2194.5000,0.0852,573.6833,0.0000,573.6833,4.1592,0.0000,1620.8167,1620.8167,10.4250,15.9245,0.0000,28090.7000,-28090.7000,1.5390,0.0000,4553.8118,4553.8118,75.1604,32644.5118,0.0000,-32644.5118,10.4250,5.4905,9328.9000,0.0000,9328.9000,0.3620,2438.7489,0.0000,2438.7489,17.6807,0.0000,6890.1511,6890.1511,15.7873,10.4290,15.7873,13.1081,22.0029,330043.3431,15.7873,10.4220,10.4290,13.1046,22.0316,176252.4054,15.7873,10.4198,10.4265,13.1035,22.0407,154285.2427,31.9392,2495.7705,-366265.8000,660580.9912
4073.0000,10.6763,17.1603,0.0000,303983.8000,-303983.8000,14.0189,0.0000,46617.6318,46617.6318,684.6613,350601.4318,0.0000,-350601.4318,10.6763,5.7078,20255.9000,0.0000,20255.9000,0.7817,5275.8201,0.0000,5275.8201,38.1773,0.0000,14980.0799,14980.0799,10.6763,16.4027,0.0000,88476.2000,-88476.2000,4.6348,0.0000,13892.6193,13892.6193,226.3548,102368.8193,0.0000,-102368.8193,10.6763,5.7078,1391.3000,0.0000,1391.3000,0.0537,362.3758,0.0000,362.3758,2.6223,0.0000,1028.9242,1028.9242,10.6763,16.1777,0.0000,30466.8000,-30466.8000,1.6690,0.0000,4948.7280,4948.7280,81.5128,35415.5280,0.0000,-35415.5280,10.6763,5.7078,12307.4000,0.0000,12307.4000,0.4750,3205.5662,0.0000,3205.5662,23.1964,0.0000,9101.8338,9101.8338,16.2285,10.6802,16.2285,13.4543,23.1472,347207.4051,16.2285,10.6733,10.6802,13.4509,23.1758,185406.1676,16.2285,10.6711,10.6778,13.4498,23.1849,162294.6381,32.4496,2535.6597,-388972.2000,694908.2108
4074.0000,10.0241,16.4865,0.0000,216706.1000,-216706.1000,10.0090,0.0000,32782.2525,32782.2525,488.8247,249488.3525,0.0000,-249488.3525,10.0241,5.0512,16697.2000,0.0000,16697.2000,0.6416,4390.8031,0.0000,4390.8031,31.3364,0.0000,12306.3969,12306.3969,10.0241,15.7404,0.0000,60603.9000,-60603.9000,3.1772,0.0000,9450.4714,9450.4714,155.1711,70054.3714,0.0000,-70054.3714,10.0241,5.0512,1163.8000,0.0000,1163.8000,0.0447,306.0403,0.0000,306.0403,2.1842,0.0000,857.7597,857.7597,10.0241,15.5217,0.0000,30589.7000,-30589.7000,1.6757,0.0000,4944.1516,4944.1516,81.8397,35533.8516,0.0000,-35533.8516,10.0241,5.0512,14458.5000,0.0000,14458.5000,0.5556,3802.1002,0.0000,3802.1002,27.1349,0.0000,10656.3998,10656.3998,15.3570,10.0286,15.3570,12.6928,16.5480,248219.6713,15.3570,10.0206,10.0286,12.6888,16.5727,132581.9988,15.3570,10.0182,10.0258,12.6876,16.5802,116061.4646,24.1559,1887.5786,-275580.2000,496863.1347
4075.0000,9.8042,16.2882,0.0000,210676.4000,-210676.4000,9.6926,0.0000,31726.3677,31726.3677,473.3720,242402.7677,0.0000,-242402.7677,9.8042,4.8921,16680.6000,0.0000,16680.6000,0.6482,4400.7369,0.0000,4400.7369,31.6550,0.0000,12279.8631,12279.8631,9.8042,15.5307,0.0000,51973.2000,-51973.2000,2.7192,0.0000,8086.6395,8086.6395,132.8018,60059.8395,0.0000,-60059.8395,9.8042,4.8921,885.5000,0.0000,885.5000,0.0344,233.6158,0.0000,233.6158,1.6804,0.0000,651.8842,651.8842,9.8042,15.3002,0.0000,29107.2000,-29107.2000,1.5947,0.0000,4697.2235,4697.2235,77.8818,33804.4235,0.0000,-33804.4235,9.8042,4.8921,13796.6000,0.0000,13796.6000,0.5361,3639.8694,0.0000,3639.8694,26.1820,0.0000,10156.7306,10156.7306,15.1373,9.8089,15.1373,12.4731,15.6449,234674.0915,15.1373,9.8006,9.8089,12.4689,15.6693,125354.5577,15.1373,9.7981,9.8060,12.4677,15.6767,109736.9262,22.8378,1784.5753,-260394.1000,469765.5754
4076.0000,9.1516,15.6328,0.0000,145855.2000,-145855.2000,6.7017,0.0000,21677.7422,21677.7422,327.2982,167532.9422,0.0000,-167532.9422,9.1516,4.2752,16689.6000,0.0000,16689.6000,0.6510,4446.1434,0.0000,4446.1434,31.7925,0.0000,12243.4566,12243.4566,9.1516,14.8769,0.0000,24615.0000,-24615.0000,1.2870,0.0000,3806.0471,3806.0471,62.8545,28421.0471,0.0000,-28421.0471,9.1516,4.2752,969.6000,0.0000,969.6000,0.0378,258.3034,0.0000,258.3034,1.8470,0.0000,711.2966,711.2966,9.1516,14.6438,0.0000,26600.8000,-26600.8000,1.4575,0.0000,4274.4260,4274.4260,71.1803,30875.2260,0.0000,-30875.2260,9.1516,4.2752,12638.3000,0.0000,12638.3000,0.4930,3366.8689,0.0000,3366.8689,24.0751,0.0000,9271.4311,9271.4311,14.1427,9.1572,14.1427,11.6500,10.2183,153274.7864,14.1427,9.1474,9.1572,11.6451,10.2383,81906.7089,14.1427,9.1446,9.1538,11.6437,10.2442,71709.2913,15.9418,1245.7143,-166773.5000,306890.7865
4077.0000,8.6697,15.1678,0.0000,128695.4000,-128695.4000,5.8907,0.0000,18947.3579,18947.3579,287.6916,147642.7579,0.0000,-147642.7579,8.6697,3.8613,14131.3000,0.0000,14131.3000,0.5575,3791.9863,0.0000,3791.9863,27.2280,0.0000,10339.3137,10339.3137,8.6697,14.4026,0.0000,8843.9000,-8843.9000,0.4615,0.0000,1361.6225,1361.6225,22.5403,10205.5225,0.0000,-10205.5225,8.6697,3.8613,566.0000,0.0000,566.0000,0.0223,151.8802,0.0000,151.8802,1.0906,0.0000,414.1198,414.1198,8.6697,14.1582,0.0000,23457.2000,-23457.2000,1.2856,0.0000,3758.6364,3758.6364,62.7874,27215.8364,0.0000,-27215.8364,8.6697,3.8613,10321.8000,0.0000,10321.8000,0.4072,2769.7469,0.0000,2769.7469,19.8879,0.0000,7552.0531,7552.0531,13.6824,8.6758,13.6824,11.1791,8.3276,124913.2532,13.6824,8.6650,8.6758,11.1737,8.3455,66763.6376,13.6824,8.6619,8.6721,11.1721,8.3507,58454.9167,12.9373,1010.9421,-135977.4000,250131.8075
4078.0000,8.3242,14.8349,0.0000,99503.9000,-99503.9000,4.5419,0.0000,14552.6842,14552.6842,221.8189,114056.5842,0.0000,-114056.5842,8.3242,3.5661,13790.5000,0.0000,13790.5000,0.5488,3719.9267,0.0000,3719.9267,26.8002,0.0000,10070.5733,10070.5733,8.3242,14.0626,0.0000,6306.3000,-6306.3000,0.3287,0.0000,968.1201,968.1201,16.0514,7274.4201,0.0000,-7274.4201,8.3242,3.5661,430.9000,0.0000,430.9000,0.0171,116.2334,0.0000,116.2334,0.8374,0.0000,314.6666,314.6666,8.3242,13.8096,0.0000,19584.1000,-19584.1000,1.0737,0.0000,3132.2207,3132.2207,52.4370,22716.3207,0.0000,-22716.3207,8.3242,3.5661,8998.0000,0.0000,8998.0000,0.3580,2427.1709,0.0000,2427.1709,17.4865,0.0000,6570.8291,6570.8291,13.1218,8.3309,13.1218,10.7263,6.3456,95183.8791,13.1218,8.3191,8.3309,10.7204,6.3612,50889.8630,13.1218,8.3157,8.3268,10.7187,6.3658,44560.6451,10.3023,805.0354,-102174.9000,190634.3873
4079.0000,7.9967,14.5151,0.0000,81942.1000,-81942.1000,3.7329,0.0000,11910.3744,11910.3744,182.3101,93852.4744,0.0000,-93852.4744,7.9967,3.2769,13790.3000,0.0000,13790.3000,0.5522,3738.4388,0.0000,3738.4388,26.9671,0.0000,10051.8612,10051.8612,7.9967,13.7384,0.0000,6339.9000,-6339.9000,0.3301,0.0000,970.7408,970.7408,16.1222,7310.6408,0.0000,-7310.6408,7.9967,3.2769,427.9000,0.0000,427.9000,0.0171,116.0002,0.0000,116.0002,0.8368,0.0000,311.8998,311.8998,7.9967,13.4794,0.0000,15546.6000,-15546.6000,0.8526,0.0000,2482.4424,2482.4424,41.6379,18029.0424,0.0000,-18029.0424,7.9967,3.2769,5026.7000,0.0000,5026.7000,0.2013,1362.6977,0.0000,1362.6977,9.8298,0.0000,3664.0023,3664.0023,12.7918,8.0040,12.7918,10.3979,5.2502,78753.4924,12.7918,7.9912,8.0040,10.3915,5.2642,42113.3872,12.7918,7.9875,7.9995,10.3896,5.2683,36877.8541,8.5293,666.4894,-84583.7000,157744.7337
4080.0000,7.7152,14.2414,0.0000,60716.8000,-60716.8000,2.7609,0.0000,8779.2524,8779.2524,134.8372,69496.0524,0.0000,-69496.0524,7.7152,3.0309,13790.3000,0.0000,13790.3000,0.5555,3754.5421,0.0000,3754.5421,27.1282,0.0000,10035.7579,10035.7579,7.7152,13.4600,0.0000,5027.8000,-5027.8000,0.2616,0.0000,768.1936,768.1936,12.7749,5795.9936,0.0000,-5795.9936,7.7152,3.0309,424.6000,0.0000,424.6000,0.0171,115.6014,0.0000,115.6014,0.8353,0.0000,308.9986,308.9986,7.7152,13.1953,0.0000,11553.1000,-11553.1000,0.6338,0.0000,1842.3921,1842.3921,30.9516,13395.4921,0.0000,-13395.4921,7.7152,3.0309,1551.8000,0.0000,1551.8000,0.0625,422.4925,0.0000,422.4925,3.0527,0.0000,1129.3075,1129.3075,12.3802,7.7231,12.3802,10.0516,3.8541,57811.9579,12.3802,7.7092,7.7231,10.0447,3.8656,30924.6581,12.3802,7.7052,7.7183,10.0427,3.8689,27082.5626,6.4369,502.9917,-61531.0000,115819.1787
4081.0000,7.5334,14.0671,0.0000,59056.0000,-59056.0000,2.6811,0.0000,8510.7088,8510.7088,130.9424,67566.7088,0.0000,-67566.7088,7.5334,2.8781,13763.6000,0.0000,13763.6000,0.5573,3757.7244,0.0000,3757.7244,27.2161,0.0000,10005.8756,10005.8756,7.5334,13.2812,0.0000,3957.7000,-3957.7000,0.2058,0.0000,603.8915,603.8915,10.0489,4561.5915,0.0000,-4561.5915,7.5334,2.8781,426.1000,0.0000,426.1000,0.0173,116.3334,0.0000,116.3334,0.8426,0.0000,309.7666,309.7666,7.5334,13.0113,0.0000,9033.2000,-9033.2000,0.4957,0.0000,1439.4145,1439.4145,24.2075,10472.6145,0.0000,-10472.6145,7.5334,2.8781,888.8000,0.0000,888.8000,0.0360,242.6593,0.0000,242.6593,1.7575,0.0000,646.1407,646.1407,12.1848,7.5415,12.1848,9.8632,3.5756,53634.6330,12.1848,7.5272,7.5415,9.8560,3.5867,28693.7619,12.1848,7.5229,7.5365,9.8539,3.5900,25129.9001,5.9896,468.0360,-56968.4000,107458.2950
4082.0000,7.4172,13.9558,0.0000,52374.9000,-52374.9000,2.3754,0.0000,7531.9690,7531.9690,116.0112,59906.8690,0.0000,-59906.8690,7.4172,2.7807,13762.0000,0.0000,13762.0000,0.5591,3763.9920,0.0000,3763.9920,27.3046,0.0000,9998.0080,9998.0080,7.4172,13.1670,0.0000,5473.9000,-5473.9000,0.2845,0.0000,834.5532,834.5532,13.8926,6308.4532,0.0000,-6308.4532,7.4172,2.7807,425.5000,0.0000,425.5000,0.0173,116.3769,0.0000,116.3769,0.8442,0.0000,309.1231,309.1231,7.4172,12.8937,0.0000,6610.8000,-6610.8000,0.3628,0.0000,1052.9090,1052.9090,17.7194,7663.7090,0.0000,-7663.7090,7.4172,2.7807,393.1000,0.0000,393.1000,0.0160,107.5153,0.0000,107.5153,0.7799,0.0000,285.5847,285.5847,11.9561,7.4257,11.9561,9.6909,3.1584,47375.9273,11.9561,7.4108,7.4257,9.6834,3.1688,25350.3410,11.9561,7.4064,7.4205,9.6812,3.1719,22203.0562,5.4225,423.7248,-49879.0000,94929.3246
4083.0000,7.3582,13.9001,0.0000,46328.0000,-46328.0000,2.0998,0.0000,6655.2669,6655.2669,102.5512,52983.2669,0.0000,-52983.2669,7.3582,2.7333,13762.0000,0.0000,13762.0000,0.5603,3767.4084,0.0000,3767.4084,27.3636,0.0000,9994.5916,9994.5916,7.3582,13.0499,24.5000,4420.6000,-4396.1000,0.2312,5.6496,673.6880,679.3376,11.2913,5094.2880,18.8504,-5075.4376,7.3582,2.7333,420.4000,0.0000,420.4000,0.0171,115.0864,0.0000,115.0864,0.8359,0.0000,305.3136,305.3136,7.3582,12.8337,0.0000,4607.0000,-4607.0000,0.2529,0.0000,733.5883,733.5883,12.3501,5340.5883,0.0000,-5340.5883,7.3582,2.7333,393.1000,0.0000,393.1000,0.0160,107.6129,0.0000,107.6129,0.7816,0.0000,285.4871,285.4871,11.6678,7.3670,11.6678,9.5174,2.6353,39529.4862,11.6678,7.3515,7.3670,9.5096,2.6448,21158.2418,11.6678,7.3469,7.3616,9.5074,2.6476,18533.0888,4.7659,372.4171,-40755.6000,79220.8169
4084.0000,7.2369,13.7792,0.0000,61287.2000,-61287.2000,2.7769,0.0000,8785.0697,8785.0697,135.6205,70072.2697,0.0000,-70072.2697,7.2369,2.6203,13762.0000,0.0000,13762.0000,0.5609,3774.4420,0.0000,3774.4420,27.3938,0.0000,9987.5580,9987.5580,7.2369,11.3671,486.5000,2650.0000,-2163.5000,0.1682,112.4348,403.5159,515.9507,8.2145,3053.5159,374.0652,-2679.4507,7.2369,2.6203,430.9000,0.0000,430.9000,0.0176,118.1810,0.0000,118.1810,0.8577,0.0000,312.7190,312.7190,7.2369,12.7117,0.0000,4028.0000,-4028.0000,0.2211,0.0000,641.0896,641.0896,10.7987,4669.0896,0.0000,-4669.0896,7.2369,2.6203,888.3000,0.0000,888.3000,0.0362,243.6301,0.0000,243.6301,1.7682,0.0000,644.6699,644.6699,11.7954,7.2456,11.7954,9.5205,3.3174,49761.6916,11.7954,7.2303,7.2456,9.5129,3.3286,26628.6312,11.7954,7.2258,7.2403,9.5106,3.3319,23323.3009,5.6714,443.1683,-52397.5000,99713.6238
4085.0000,7.3149,13.8627,0.0000,72007.1000,-72007.1000,3.2605,0.0000,10336.1401,10336.1401,159.2358,82343.2401,0.0000,-82343.2401,7.3149,2.7066,13762.2000,0.0000,13762.2000,0.5622,3769.9727,0.0000,3769.9727,27.4563,0.0000,9992.2273,9992.2273,7.3149,10.9893,561.5000,2240.2000,-1678.7000,0.1517,129.5822,341.2981,470.8803,7.4075,2581.4981,431.9178,-2149.5803,7.3149,2.7066,561.6000,0.0000,561.6000,0.0229,153.8429,0.0000,153.8429,1.1204,0.0000,407.7571,407.7571,7.3149,12.7891,0.0000,4085.6000,-4085.6000,0.2243,0.0000,650.4530,650.4530,10.9548,4736.0530,0.0000,-4736.0530,7.3149,2.7066,4684.9000,0.0000,4684.9000,0.1914,1283.3664,0.0000,1283.3664,9.3466,0.0000,3401.5336,3401.5336,11.7463,7.3233,11.7463,9.5348,3.7641,56462.0395,11.7463,7.3084,7.3233,9.5274,3.7768,30214.5580,11.7463,7.3040,7.3182,9.5252,3.7806,26464.3532,6.6194,517.2513,-58762.7000,113140.9507
4086.0000,7.6505,14.2005,0.0000,151287.9000,-151287.9000,6.8532,0.0000,21849.2436,21849.2436,334.7002,173137.1436,0.0000,-173137.1436,7.6505,3.0266,13762.1000,0.0000,13762.1000,0.5614,3750.5756,0.0000,3750.5756,27.4161,0.0000,10011.5244,10011.5244,7.6505,13.4045,0.0000,595.9000,-595.9000,0.0310,0.0000,91.0037,91.0037,1.5116,686.9037,0.0000,-686.9037,7.6505,3.0266,512.6000,0.0000,512.6000,0.0209,139.6985,0.0000,139.6985,1.0212,0.0000,372.9015,372.9015,7.6505,13.1263,0.0000,5858.6000,-5858.6000,0.3216,0.0000,934.0167,934.0167,15.7072,6792.6167,0.0000,-6792.6167,7.6505,3.0266,15744.5000,0.0000,15744.5000,0.6422,4290.8377,0.0000,4290.8377,31.3653,0.0000,11453.6623,11453.6623,12.5336,7.6577,12.5336,10.0957,7.9271,118906.6270,12.5336,7.6451,7.6577,10.0894,7.9476,63580.7995,12.5336,7.6412,7.6533,10.0874,7.9539,55677.4638,12.6454,988.1319,-127723.2000,238164.8903
4087.0000,8.2409,14.7878,0.0000,206227.2000,-206227.2000,9.3593,0.0000,30113.5404,30113.5404,457.0942,236340.7404,0.0000,-236340.7404,8.2409,3.5724,23383.0000,0.0000,23383.0000,0.9479,6315.4374,0.0000,6315.4374,46.2927,0.0000,17067.5626,17067.5626,8.2409,13.9937,0.0000,10485.1000,-10485.1000,0.5450,0.0000,1608.5458,1608.5458,26.6183,12093.6458,0.0000,-12093.6458,8.2409,3.5724,1050.1000,0.0000,1050.1000,0.0426,283.6180,0.0000,283.6180,2.0789,0.0000,766.4820,766.4820,8.2409,13.7208,0.0000,8853.1000,-8853.1000,0.4858,0.0000,1415.3356,1415.3356,23.7265,10268.4356,0.0000,-10268.4356,8.2409,3.5724,16734.9000,0.0000,16734.9000,0.6784,4519.8740,0.0000,4519.8740,33.1311,0.0000,12215.0260,12215.0260,13.1568,8.2471,13.1568,10.7020,11.4179,171268.6250,13.1568,8.2364,8.2471,10.6966,11.4429,91543.4207,13.1568,8.2330,8.2434,10.6949,11.4508,80155.4813,18.0885,1413.4603,-184397.4000,342967.5270
4088.0000,8.8780,15.4134,0.0000,233990.3000,-233990.3000,10.6546,0.0000,34589.6583,34589.6583,520.3514,268579.9583,0.0000,-268579.9583,8.8780,4.1419,28519.2000,0.0000,28519.2000,1.1436,7628.8495,0.0000,7628.8495,55.8538,0.0000,20890.3505,20890.3505,8.8780,14.6263,0.0000,47416.3000,-47416.3000,2.4684,0.0000,7313.5791,7313.5791,120.5528,54729.8791,0.0000,-54729.8791,8.8780,4.1419,1775.7000,0.0000,1775.7000,0.0712,474.9975,0.0000,474.9975,3.4776,0.0000,1300.7025,1300.7025,8.8780,14.3636,0.0000,10722.8000,-10722.8000,0.5881,0.0000,1720.1982,1720.1982,28.7206,12442.9982,0.0000,-12442.9982,8.8780,4.1419,16074.6000,0.0000,16074.6000,0.6446,4299.9349,0.0000,4299.9349,31.4815,0.0000,11774.6651,11774.6651,13.9029,8.8833,13.9029,11.3931,15.0727,226090.0543,13.9029,8.8740,8.8833,11.3885,15.1006,120804.7037,13.9029,8.8711,8.8801,11.3870,15.1095,105766.4255,23.3557,1825.0507,-245759.9000,452661.1836
4089.0000,9.2969,15.8157,0.0000,248874.3000,-248874.3000,11.3736,0.0000,37096.1807,37096.1807,555.4662,285970.4807,0.0000,-285970.4807,9.2969,4.4955,32420.4000,0.0000,32420.4000,1.2853,8618.1022,0.0000,8618.1022,62.7712,0.0000,23802.2978,23802.2978,9.2969,15.0386,0.0000,57613.2000,-57613.2000,3.0043,0.0000,8920.3421,8920.3421,146.7260,66533.5421,0.0000,-66533.5421,9.2969,4.4955,1924.6000,0.0000,1924.6000,0.0763,511.6038,0.0000,511.6038,3.7263,0.0000,1412.9962,1412.9962,9.2969,14.7873,0.0000,12605.5000,-12605.5000,0.6910,0.0000,2027.3915,2027.3915,33.7466,14632.8915,0.0000,-14632.8915,9.2969,4.4955,14093.8000,0.0000,14093.8000,0.5587,3746.4624,0.0000,3746.4624,27.2879,0.0000,10347.3376,10347.3376,14.3569,9.3019,14.3569,11.8294,16.5622,248432.6575,14.3569,9.2933,9.3019,11.8251,16.5904,132723.5585,14.3569,9.2905,9.2989,11.8237,16.5994,116196.0335,25.4838,1991.3383,-270654.2000,497352.2495
4090.0000,9.6695,16.1789,0.0000,258913.3000,-258913.3000,11.8611,0.0000,38883.5327,38883.5327,579.2754,297796.8327,0.0000,-297796.8327,9.6695,4.8226,38283.4000,0.0000,38283.4000,1.5065,10120.2792,0.0000,10120.2792,73.5755,0.0000,28163.1208,28163.1208,9.6695,15.4072,0.0000,66815.3000,-66815.3000,3.4883,0.0000,10382.1233,10382.1233,170.3609,77197.4233,0.0000,-77197.4233,9.6695,4.8226,1969.5000,0.0000,1969.5000,0.0775,520.6405,0.0000,520.6405,3.7851,0.0000,1448.8595,1448.8595,9.6695,15.1631,0.0000,15840.8000,-15840.8000,0.8681,0.0000,2553.9731,2553.9731,42.3974,18394.7731,0.0000,-18394.7731,9.6695,4.8226,12773.3000,0.0000,12773.3000,0.5026,3376.6427,0.0000,3376.6427,24.5485,0.0000,9396.6573,9396.6573,14.6890,9.6742,14.6890,12.1816,17.7023,265534.5842,14.6890,9.6660,9.6742,12.1775,17.7310,141847.7585,14.6890,9.6635,9.6713,12.1763,17.7401,124180.4645,27.4562,2145.4628,-288543.2000,531562.8072
4091.0000,10.0304,16.5319,0.0000,276720.5000,-276720.5000,12.7045,0.0000,41866.4108,41866.4108,620.4667,318586.9108,0.0000,-318586.9108,10.0304,5.1425,40231.2000,0.0000,40231.2000,1.5729,10578.4667,0.0000,10578.4667,76.8169,0.0000,29652.7333,29652.7333,10.0304,15.7647,0.0000,74098.4000,-74098.4000,3.8727,0.0000,11555.5289,11555.5289,189.1351,85653.9289,0.0000,-85653.9289,10.0304,5.1425,2323.5000,0.0000,2323.5000,0.0908,610.9454,0.0000,610.9454,4.4365,0.0000,1712.5546,1712.5546,10.0304,15.5269,0.0000,18918.9000,-18918.9000,1.0366,0.0000,3057.9631,3057.9631,50.6271,21976.8631,0.0000,-21976.8631,10.0304,5.1425,10297.2000,0.0000,10297.2000,0.4026,2707.5650,0.0000,2707.5650,19.6613,0.0000,7589.6350,7589.6350,15.1322,10.0348,15.1322,12.5835,19.3462,290192.3116,15.1322,10.0271,10.0348,12.5797,19.3753,155002.1715,15.1322,10.0247,10.0321,12.5784,19.3845,135691.8371,29.5201,2306.7447,-316885.9000,580886.3203
4092.0000,10.3109,16.8036,0.0000,290750.8000,-290750.8000,13.3771,0.0000,44246.3287,44246.3287,653.3169,334997.1287,0.0000,-334997.1287,10.3109,5.3851,34865.3000,0.0000,34865.3000,1.3546,9129.7304,0.0000,9129.7304,66.1572,0.0000,25735.5696,25735.5696,10.3109,16.0413,0.0000,76678.6000,-76678.6000,4.0119,0.0000,11992.8350,11992.8350,195.9327,88671.4350,0.0000,-88671.4350,10.3109,5.3851,2779.7000,0.0000,2779.7000,0.1080,727.8845,0.0000,727.8845,5.2745,0.0000,2051.8155,2051.8155,10.3109,15.8097,0.0000,21156.4000,-21156.4000,1.1591,0.0000,3426.7077,3426.7077,56.6078,24583.1077,0.0000,-24583.1077,10.3109,5.3851,8976.7000,0.0000,8976.7000,0.3488,2350.6137,0.0000,2350.6137,17.0334,0.0000,6626.0863,6626.0863,15.5809,10.3151,15.5809,12.9480,20.6750,310125.4844,15.5809,10.3077,10.3151,12.9443,20.7041,165633.0169,15.5809,10.3053,10.3125,12.9431,20.7134,144993.8803,30.5392,2386.3741,-341964.1000,620752.3817
4093.0000,10.7056,17.1946,0.0000,302122.7000,-302122.7000,13.9236,0.0000,46361.1304,46361.1304,680.0048,348483.8304,0.0000,-348483.8304,10.7056,5.7460,40235.3000,0.0000,40235.3000,1.5558,10475.1282,0.0000,10475.1282,75.9810,0.0000,29760.1718,29760.1718,10.7056,16.4343,0.0000,89866.9000,-89866.9000,4.7059,0.0000,14115.5494,14115.5494,229.8306,103982.4494,0.0000,-103982.4494,10.7056,5.7460,2652.5000,0.0000,2652.5000,0.1026,690.5697,0.0000,690.5697,5.0090,0.0000,1961.9303,1961.9303,10.7056,16.2071,0.0000,24205.6000,-24205.6000,1.3261,0.0000,3932.6430,3932.6430,64.7624,28138.2430,0.0000,-28138.2430,10.7056,5.7460,7986.3000,0.0000,7986.3000,0.3088,2079.2070,0.0000,2079.2070,15.0815,0.0000,5907.0930,5907.0930,15.9444,10.7097,15.9444,13.3270,22.1313,331970.0900,15.9444,10.7026,10.7097,13.3235,22.1611,177288.4704,15.9444,10.7004,10.7072,13.3224,22.1706,155193.9818,32.8841,2569.6060,-365321.1000,664452.5421
4094.0000,10.8313,17.3073,0.0000,305434.3000,-305434.3000,14.1096,0.0000,46994.9935,46994.9935,689.0915,352429.2935,0.0000,-352429.2935,10.8313,5.8353,38279.1000,0.0000,38279.1000,1.4702,9947.5773,0.0000,9947.5773,71.8046,0.0000,28331.5227,28331.5227,10.8313,16.5540,0.0000,78993.7000,-78993.7000,4.1417,0.0000,12424.9920,12424.9920,202.2757,91418.6920,0.0000,-91418.6920,10.8313,5.8353,1757.1000,0.0000,1757.1000,0.0675,456.6170,0.0000,456.6170,3.2960,0.0000,1300.4830,1300.4830,10.8313,16.3339,0.0000,26864.3000,-26864.3000,1.4716,0.0000,4369.0338,4369.0338,71.8726,31233.3338,0.0000,-31233.3338,10.8313,5.8353,6995.8000,0.0000,6995.8000,0.2687,1817.9963,0.0000,1817.9963,13.1228,0.0000,5177.8037,5177.8037,16.1333,10.8354,16.1333,13.4843,21.9968,329952.2797,16.1333,10.8283,10.8354,13.4808,22.0260,176207.6442,16.1333,10.8261,10.8329,13.4797,22.0352,154246.2985,32.2942,2523.5120,-364260.3000,660406.2224
4095.0000,11.2623,17.7413,0.0000,326307.8000,-326307.8000,15.0854,0.0000,50674.8086,50674.8086,736.7446,376982.6086,0.0000,-376982.6086,11.2623,6.2446,36326.9000,0.0000,36326.9000,1.3923,9381.3819,0.0000,9381.3819,67.9987,0.0000,26945.5181,26945.5181,11.2623,16.9864,0.0000,97089.7000,-97089.7000,5.0926,0.0000,15346.6114,15346.6114,248.7146,112436.3114,0.0000,-112436.3114,11.2623,6.2446,1698.0000,0.0000,1698.0000,0.0651,438.5066,0.0000,438.5066,3.1784,0.0000,1259.4934,1259.4934,11.2623,16.7676,0.0000,29237.5000,-29237.5000,1.6016,0.0000,4772.2485,4772.2485,78.2217,34009.7485,0.0000,-34009.7485,11.2623,6.2446,7986.3000,0.0000,7986.3000,0.3061,2062.4532,0.0000,2062.4532,14.9492,0.0000,5923.8468,5923.8468,16.6506,11.2661,16.6506,13.9583,24.4472,366708.6515,16.6506,11.2594,11.2661,13.9550,24.4773,195818.6645,16.6506,11.2573,11.2638,13.9539,24.4870,171409.0145,35.3147,2759.5371,-406623.8000,733936.3305
4096.0000,11.5956,18.0640,0.0000,332050.3000,-332050.3000,15.3912,0.0000,51943.6140,51943.6140,751.6823,383993.9140,0.0000,-383993.9140,11.5956,6.5333,30956.9000,0.0000,30956.9000,1.1780,7956.2478,0.0000,7956.2478,57.5316,0.0000,23000.6522,23000.6522,11.5956,17.3147,0.0000,108387.6000,-108387.6000,5.6933,0.0000,17200.2076,17200.2076,278.0530,125587.8076,0.0000,-125587.8076,11.5956,6.5333,2183.3000,0.0000,2183.3000,0.0831,561.1310,0.0000,561.1310,4.0575,0.0000,1622.1690,1622.1690,11.5956,17.1031,0.0000,31960.2000,-31960.2000,1.7508,0.0000,5232.0616,5232.0616,85.5086,37192.2616,0.0000,-37192.2616,11.5956,6.5333,9306.8000,0.0000,9306.8000,0.3542,2391.9451,0.0000,2391.9451,17.2962,0.0000,6914.8549,6914.8549,17.0590,11.5993,17.0590,14.3292,25.7441,386161.6532,17.0590,11.5929,11.5993,14.3260,25.7744,206195.3686,17.0590,11.5908,11.5971,14.3249,25.7842,180489.1349,36.6759,2865.9101,-429951.1000,772846.1567
4097.0000,11.4221,17.8740,0.0000,324046.7000,-324046.7000,15.0511,0.0000,50499.2193,50499.2193,735.0715,374545.9193,0.0000,-374545.9193,11.4221,6.3363,20218.9000,0.0000,20218.9000,0.7652,5209.4659,0.0000,5209.4659,37.3695,0.0000,15009.4341,15009.4341,11.4221,17.1331,0.0000,73955.7000,-73955.7000,3.8891,0.0000,11711.8799,11711.8799,189.9389,85667.5799,0.0000,-85667.5799,11.4221,6.3363,1395.8000,0.0000,1395.8000,0.0528,359.6324,0.0000,359.6324,2.5798,0.0000,1036.1676,1036.1676,11.4221,16.9280,0.0000,32610.0000,-32610.0000,1.7866,0.0000,5330.1675,5330.1675,87.2531,37940.1675,0.0000,-37940.1675,11.4221,6.3363,12278.0000,0.0000,12278.0000,0.4647,3163.4670,0.0000,3163.4670,22.6928,0.0000,9114.5330,9114.5330,16.9939,11.4260,16.9939,14.2100,23.6331,354496.0246,16.9939,11.4192,11.4260,14.2066,23.6619,189295.4730,16.9939,11.4171,11.4237,14.2055,23.6710,165696.7636,33.0142,2579.7732,-396719.7000,709488.2612
4098.0000,10.5141,16.9556,0.0000,228780.0000,-228780.0000,10.6148,0.0000,34964.5187,34964.5187,518.4121,263744.5187,0.0000,-263744.5187,10.5141,5.4658,16655.1000,0.0000,16655.1000,0.6321,4348.2690,0.0000,4348.2690,30.8708,0.0000,12306.8310,12306.8310,10.5141,16.2201,0.0000,36181.7000,-36181.7000,1.9016,0.0000,5671.2568,5671.2568,92.8693,41852.9568,0.0000,-41852.9568,10.5141,5.4658,1152.0000,0.0000,1152.0000,0.0437,300.7611,0.0000,300.7611,2.1353,0.0000,851.2389,851.2389,10.5141,16.0140,0.0000,32529.1000,-32529.1000,1.7821,0.0000,5276.9598,5276.9598,87.0331,37806.0598,0.0000,-37806.0598,10.5141,5.4658,14423.9000,0.0000,14423.9000,0.5474,3765.7532,0.0000,3765.7532,26.7352,0.0000,10658.1468,10658.1468,15.8519,10.5187,15.8519,13.1853,15.9641,239461.4918,15.8519,10.5105,10.5187,13.1812,15.9887,127909.2362,15.8519,10.5081,10.5159,13.1800,15.9959,111971.0376,23.2826,1819.3338,-265259.8000,479341.7655
4099.0000,10.1335,16.6043,0.0000,215286.3000,-215286.3000,9.9337,0.0000,32641.3376,32641.3376,485.1478,247927.6376,0.0000,-247927.6376,10.1335,5.1715,16659.4000,0.0000,16659.4000,0.6419,4373.7933,0.0000,4373.7933,31.3514,0.0000,12285.6067,12285.6067,10.1335,15.8538,0.0000,26353.0000,-26353.0000,1.3809,0.0000,4114.0731,4114.0731,67.4397,30467.0731,0.0000,-30467.0731,10.1335,5.1715,883.4000,0.0000,883.4000,0.0340,231.9297,0.0000,231.9297,1.6625,0.0000,651.4703,651.4703,10.1335,15.6318,0.0000,30954.5000,-30954.5000,1.6957,0.0000,5007.0957,5007.0957,82.8167,35961.5957,0.0000,-35961.5957,10.1335,5.1715,13763.7000,0.0000,13763.7000,0.5304,3613.5502,0.0000,3613.5502,25.9019,0.0000,10150.1498,10150.1498,15.4453,10.1385,15.4453,12.7919,14.5496,218244.3445,15.4453,10.1297,10.1385,12.7875,14.5736,116588.4252,15.4453,10.1271,10.1354,12.7862,14.5806,102064.5152,21.3250,1666.3681,-241287.3000,436897.2849
4100.0000,9.5232,15.9979,0.0000,152026.1000,-152026.1000,6.9988,0.0000,22763.6251,22763.6251,341.8119,174789.7251,0.0000,-174789.7251,9.5232,4.6091,16640.5000,0.0000,16640.5000,0.6454,4408.5303,0.0000,4408.5303,31.5196,0.0000,12231.9697,12231.9697,9.5232,15.2455,0.0000,15135.2000,-15135.2000,0.7921,0.0000,2348.4466,2348.4466,38.6864,17483.6466,0.0000,-17483.6466,9.5232,4.6091,967.6000,0.0000,967.6000,0.0375,256.3441,0.0000,256.3441,1.8328,0.0000,711.2559,711.2559,9.5232,15.0177,0.0000,28330.6000,-28330.6000,1.5521,0.0000,4563.1983,4563.1983,75.8017,32893.7983,0.0000,-32893.7983,9.5232,4.6091,12608.2000,0.0000,12608.2000,0.4890,3340.2621,0.0000,3340.2621,23.8818,0.0000,9267.9379,9267.9379,14.5273,9.5289,14.5273,12.0281,10.1358,152037.4135,14.5273,9.5188,9.5289,12.0230,10.1562,81249.7388,14.5273,9.5159,9.5254,12.0216,10.1621,71134.9108,15.7725,1232.4822,-165275.6000,304422.0631
4101.0000,9.1189,15.6104,0.0000,140808.5000,-140808.5000,6.4591,0.0000,20914.0992,20914.0992,315.4519,161722.5992,0.0000,-161722.5992,9.1189,4.2672,14100.6000,0.0000,14100.6000,0.5527,3758.2706,0.0000,3758.2706,26.9922,0.0000,10342.3294,10342.3294,9.1189,14.8489,0.0000,11059.1000,-11059.1000,0.5777,0.0000,1709.4794,1709.4794,28.2161,12768.5794,0.0000,-12768.5794,9.1189,4.2672,573.0000,0.0000,573.0000,0.0225,152.7232,0.0000,152.7232,1.0969,0.0000,420.2768,420.2768,9.1189,14.6105,0.0000,25590.7000,-25590.7000,1.4023,0.0000,4111.2888,4111.2888,68.4851,29701.9888,0.0000,-29701.9888,9.1189,4.2672,10297.2000,0.0000,10297.2000,0.4036,2744.5402,0.0000,2744.5402,19.7115,0.0000,7552.6598,7552.6598,14.2359,9.1250,14.2359,11.6805,9.2827,139239.9038,14.2359,9.1143,9.1250,11.6751,9.3021,74417.1675,14.2359,9.1111,9.1213,11.6735,9.3079,65155.0602,14.1268,1103.8890,-152487.5000,278812.1315
4102.0000,8.7838,15.2850,0.0000,113521.9000,-113521.9000,5.1952,0.0000,16750.5276,16750.5276,253.7240,130272.4276,0.0000,-130272.4276,8.7838,3.9752,13762.2000,0.0000,13762.2000,0.5433,3686.5956,0.0000,3686.5956,26.5322,0.0000,10075.6044,10075.6044,8.7838,14.5181,0.0000,11074.0000,-11074.0000,0.5779,0.0000,1706.6596,1706.6596,28.2215,12780.6596,0.0000,-12780.6596,8.7838,3.9752,430.9000,0.0000,430.9000,0.0170,115.4288,0.0000,115.4288,0.8307,0.0000,315.4712,315.4712,8.7838,14.2727,0.0000,22037.8000,-22037.8000,1.2078,0.0000,3533.4767,3533.4767,58.9893,25571.2767,0.0000,-25571.2767,8.7838,3.9752,8976.7000,0.0000,8976.7000,0.3544,2404.6637,0.0000,2404.6637,17.3062,0.0000,6572.0363,6572.0363,13.7639,8.7904,13.7639,11.2771,7.5729,113593.9513,13.7639,8.7788,8.7904,11.2713,7.5906,60724.8002,13.7639,8.7754,8.7863,11.2696,7.5958,53170.4192,11.8433,925.4493,-123463.9000,227489.1707
4103.0000,8.4287,14.9368,0.0000,97888.6000,-97888.6000,4.4711,0.0000,14345.0169,14345.0169,218.3607,112233.6169,0.0000,-112233.6169,8.4287,3.6581,13762.3000,0.0000,13762.3000,0.5465,3706.4493,0.0000,3706.4493,26.6908,0.0000,10055.8507,10055.8507,8.4287,14.1659,0.0000,5806.1000,-5806.1000,0.3027,0.0000,892.0984,892.0984,14.7828,6698.1984,0.0000,-6698.1984,8.4287,3.6581,422.8000,0.0000,422.8000,0.0168,113.8681,0.0000,113.8681,0.8200,0.0000,308.9319,308.9319,8.4287,13.9149,0.0000,18562.6000,-18562.6000,1.0176,0.0000,2970.4643,2970.4643,49.6978,21533.0643,0.0000,-21533.0643,8.4287,3.6581,5015.0000,0.0000,5015.0000,0.1992,1350.6350,0.0000,1350.6350,9.7262,0.0000,3664.3650,3664.3650,13.4304,8.4358,13.4304,10.9331,6.3127,94690.6432,13.4304,8.4232,8.4358,10.9268,6.3285,50628.2505,13.4304,8.4196,8.4314,10.9250,6.3332,44332.1715,9.8307,768.1881,-103057.2000,189651.0652
4104.0000,8.1151,14.6315,0.0000,78812.7000,-78812.7000,3.5925,0.0000,11480.9989,11480.9989,175.4517,90293.6989,0.0000,-90293.6989,8.1151,3.3832,13763.2000,0.0000,13763.2000,0.5500,3724.3725,0.0000,3724.3725,26.8633,0.0000,10038.8275,10038.8275,8.1151,13.8559,0.0000,5710.4000,-5710.4000,0.2974,0.0000,875.1664,875.1664,14.5254,6585.5664,0.0000,-6585.5664,8.1151,3.3832,428.6000,0.0000,428.6000,0.0171,115.9807,0.0000,115.9807,0.8366,0.0000,312.6193,312.6193,8.1151,13.5987,0.0000,15396.7000,-15396.7000,0.8443,0.0000,2459.9127,2459.9127,41.2329,17856.6127,0.0000,-17856.6127,8.1151,3.3832,1548.6000,0.0000,1548.6000,0.0619,419.0568,0.0000,419.0568,3.0226,0.0000,1129.5432,1129.5432,13.1066,8.1228,13.1066,10.6147,5.1548,77321.6093,13.1066,8.1093,8.1228,10.6080,5.1687,41349.6228,13.1066,8.1054,8.1181,10.6060,5.1728,36209.4860,8.0449,628.6376,-84179.4000,154880.7181
4105.0000,7.9308,14.4559,0.0000,74750.1000,-74750.1000,3.4013,0.0000,10851.6376,10851.6376,166.1124,85601.7376,0.0000,-85601.7376,7.9308,3.2306,13737.0000,0.0000,13737.0000,0.5521,3727.7352,0.0000,3727.7352,26.9650,0.0000,10009.2648,10009.2648,7.9308,13.6752,0.0000,6794.6000,-6794.6000,0.3536,0.0000,1039.8328,1039.8328,17.2693,7834.4328,0.0000,-7834.4328,7.9308,3.2306,422.2000,0.0000,422.2000,0.0170,114.5701,0.0000,114.5701,0.8288,0.0000,307.6299,307.6299,7.9308,13.4122,0.0000,13270.2000,-13270.2000,0.7279,0.0000,2118.2938,2118.2938,35.5478,15388.4938,0.0000,-15388.4938,7.9308,3.2306,887.2000,0.0000,887.2000,0.0357,240.7547,0.0000,240.7547,1.7415,0.0000,646.4453,646.4453,12.9180,7.9387,12.9180,10.4283,4.8853,73279.0223,12.9180,7.9248,7.9387,10.4214,4.8989,39191.5816,12.9180,7.9207,7.9339,10.4193,4.9030,34320.8525,7.6312,596.3154,-79768.5000,146791.4564
4106.0000,7.7763,14.3059,0.0000,65548.8000,-65548.8000,2.9795,0.0000,9488.6213,9488.6213,145.5140,75037.4213,0.0000,-75037.4213,7.7763,3.0961,13735.4000,0.0000,13735.4000,0.5539,3736.1018,0.0000,3736.1018,27.0529,0.0000,9999.2982,9999.2982,7.7763,13.5225,0.0000,3762.8000,-3762.8000,0.1957,0.0000,575.1772,575.1772,9.5591,4337.9772,0.0000,-4337.9772,7.7763,3.0961,427.5000,0.0000,427.5000,0.0172,116.2823,0.0000,116.2823,0.8420,0.0000,311.2177,311.2177,7.7763,13.2562,0.0000,12096.2000,-12096.2000,0.6636,0.0000,1929.5254,1929.5254,32.4086,14025.7254,0.0000,-14025.7254,7.7763,3.0961,392.7000,0.0000,392.7000,0.0158,106.8165,0.0000,106.8165,0.7735,0.0000,285.8835,285.8835,12.6271,7.7846,12.6271,10.2059,4.1331,61997.0521,12.6271,7.7700,7.7846,10.1986,4.1456,33164.7993,12.6271,7.7657,7.7795,10.1964,4.1493,29044.9123,6.6387,518.7603,-66852.2000,124206.7638
4107.0000,7.6721,14.2057,0.0000,58943.4000,-58943.4000,2.6769,0.0000,8516.0728,8516.0728,130.7373,67459.4728,0.0000,-67459.4728,7.6721,3.0079,13735.5000,0.0000,13735.5000,0.5555,3742.0906,0.0000,3742.0906,27.1300,0.0000,9993.4094,9993.4094,7.6721,13.3551,37.7000,6196.7000,-6159.0000,0.3246,8.6436,946.4873,955.1309,15.8509,7143.1873,29.0564,-7114.1309,7.6721,3.0079,422.5000,0.0000,422.5000,0.0171,115.1056,0.0000,115.1056,0.8345,0.0000,307.3944,307.3944,7.6721,13.1508,0.0000,11075.8000,-11075.8000,0.6077,0.0000,1765.9426,1765.9426,29.6794,12841.7426,0.0000,-12841.7426,7.6721,3.0079,392.7000,0.0000,392.7000,0.0159,106.9869,0.0000,106.9869,0.7756,0.0000,285.7131,285.7131,12.4174,7.6806,12.4174,10.0490,3.8345,57517.8696,12.4174,7.6656,7.6806,10.0415,3.8467,30773.3841,12.4174,7.6612,7.6754,10.0393,3.8503,26951.8518,6.2965,492.0187,-61627.5000,115243.1055
4108.0000,7.5914,14.1276,0.0000,76218.8000,-76218.8000,3.4595,0.0000,10995.7299,10995.7299,168.9561,87214.5299,0.0000,-87214.5299,7.5914,2.9383,13735.8000,0.0000,13735.8000,0.5566,3746.7989,0.0000,3746.7989,27.1827,0.0000,9989.0011,9989.0011,7.5914,12.6058,318.3000,4273.1000,-3954.8000,0.2420,73.0855,652.2907,725.3762,11.8184,4925.3907,245.2145,-4680.1762,7.5914,2.9383,428.0000,0.0000,428.0000,0.0173,116.7482,0.0000,116.7482,0.8470,0.0000,311.2518,311.2518,7.5914,13.0693,0.0000,10157.2000,-10157.2000,0.5574,0.0000,1618.9172,1618.9172,27.2209,11776.1172,0.0000,-11776.1172,7.5914,2.9383,886.7000,0.0000,886.7000,0.0359,241.8706,0.0000,241.8706,1.7548,0.0000,644.8294,644.8294,12.5292,7.5998,12.5292,10.0645,4.6284,69425.8693,12.5292,7.5851,7.5998,10.0571,4.6422,37137.9717,12.5292,7.5807,7.5947,10.0549,4.6464,32524.6728,7.3031,570.6719,-75280.3000,139088.5138
