Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4109.0000,7.6661,14.2064,0.0000,84691.7000,-84691.7000,3.8423,0.0000,12234.8128,12234.8128,187.6540,96926.5128,0.0000,-96926.5128,7.6661,3.0180,13735.6000,0.0000,13735.6000,0.5574,3742.4604,0.0000,3742.4604,27.2229,0.0000,9993.1396,9993.1396,7.6661,12.6820,224.1000,3013.3000,-2789.2000,0.1706,51.3859,460.2328,511.6187,8.3326,3473.5328,172.7141,-3300.8187,7.6661,3.0180,554.1000,0.0000,554.1000,0.0225,150.9725,0.0000,150.9725,1.0982,0.0000,403.1275,403.1275,7.6661,13.1437,0.0000,10439.0000,-10439.0000,0.5729,0.0000,1664.3669,1664.3669,27.9786,12103.3669,0.0000,-12103.3669,7.6661,3.0180,4674.1000,0.0000,4674.1000,0.1897,1273.5253,0.0000,1273.5253,9.2637,0.0000,3400.5747,3400.5747,12.4364,7.6744,12.4364,10.0554,4.9182,73772.3332,12.4364,7.6599,7.6744,10.0481,4.9331,39465.0445,12.4364,7.6555,7.6693,10.0459,4.9376,34563.3152,8.0331,627.7201,-78956.1000,147800.6930
4110.0000,8.0708,14.6145,0.0000,159779.3000,-159779.3000,7.2520,0.0000,23256.3650,23256.3650,354.1750,183035.6650,0.0000,-183035.6650,8.0708,3.4054,13735.8000,0.0000,13735.8000,0.5566,3719.4666,0.0000,3719.4666,27.1858,0.0000,10016.3334,10016.3334,8.0708,13.8224,0.0000,52.0000,-52.0000,0.0027,0.0000,7.9666,7.9666,0.1320,59.9666,0.0000,-59.9666,8.0708,3.4054,520.3000,0.0000,520.3000,0.0211,140.8901,0.0000,140.8901,1.0298,0.0000,379.4099,379.4099,8.0708,13.5502,0.0000,12269.2000,-12269.2000,0.6733,0.0000,1959.8121,1959.8121,32.8812,14229.0121,0.0000,-14229.0121,8.0708,3.4054,15707.0000,0.0000,15707.0000,0.6365,4253.2405,0.0000,4253.2405,31.0871,0.0000,11453.7595,11453.7595,13.0471,8.0779,13.0471,10.5625,8.7610,131415.6628,13.0471,8.0655,8.0779,10.5563,8.7830,70264.0405,13.0471,8.0616,8.0736,10.5544,8.7898,61528.3343,13.7133,1071.5781,-142137.4000,263208.0376
4111.0000,8.5737,15.1105,0.0000,211695.0000,-211695.0000,9.6301,0.0000,31109.3020,31109.3020,470.3188,242804.3020,0.0000,-242804.3020,8.5737,3.8603,23326.8000,0.0000,23326.8000,0.9383,6268.5804,0.0000,6268.5804,45.8264,0.0000,17058.2196,17058.2196,8.5737,8.5737,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.5737,3.8603,1048.7000,0.0000,1048.7000,0.0422,281.8158,0.0000,281.8158,2.0602,0.0000,766.8842,766.8842,8.5737,14.0573,0.0000,14723.6000,-14723.6000,0.8076,0.0000,2357.9689,2357.9689,39.4427,17081.5689,0.0000,-17081.5689,8.5737,3.8603,16695.0000,0.0000,16695.0000,0.6716,4486.4255,0.0000,4486.4255,32.7980,0.0000,12208.5745,12208.5745,13.5028,8.5800,13.5028,11.0414,11.4777,172164.9570,13.5028,8.5690,8.5800,11.0359,11.5032,92025.6525,13.5028,8.5656,8.5762,11.0342,11.5112,80578.1448,18.1347,1417.0707,-185348.1000,344768.7543
4112.0000,9.0524,15.5784,0.0000,234936.0000,-234936.0000,10.7179,0.0000,34848.8251,34848.8251,523.4434,269784.8251,0.0000,-269784.8251,9.0524,4.2833,28463.9000,0.0000,28463.9000,1.1346,7594.1316,0.0000,7594.1316,55.4115,0.0000,20869.7684,20869.7684,9.0524,14.7970,0.0000,23228.4000,-23228.4000,1.2103,0.0000,3588.3953,3588.3953,59.1082,26816.7953,0.0000,-26816.7953,9.0524,4.2833,1771.6000,0.0000,1771.6000,0.0706,472.6606,0.0000,472.6606,3.4488,0.0000,1298.9394,1298.9394,9.0524,14.5404,0.0000,16604.5000,-16604.5000,0.9104,0.0000,2666.5262,2666.5262,44.4622,19271.0262,0.0000,-19271.0262,9.0524,4.2833,16036.3000,0.0000,16036.3000,0.6392,4278.4640,0.0000,4278.4640,31.2183,0.0000,11757.8360,11757.8360,14.0308,9.0580,14.0308,11.5444,14.0810,211215.5781,14.0308,9.0482,9.0580,11.5395,14.1088,112870.4172,14.0308,9.0451,9.0546,11.5380,14.1175,98822.7511,22.0245,1721.0219,-228497.1000,422908.7464
4113.0000,9.3557,15.8690,0.0000,246448.6000,-246448.6000,11.2740,0.0000,36777.8777,36777.8777,550.6060,283226.4777,0.0000,-283226.4777,9.3557,4.5379,32356.9000,0.0000,32356.9000,1.2788,8593.6695,0.0000,8593.6695,62.4545,0.0000,23763.2305,23763.2305,9.3557,15.0951,0.0000,28787.7000,-28787.7000,1.5019,0.0000,4459.7082,4459.7082,73.3503,33247.4082,0.0000,-33247.4082,9.3557,4.5379,1915.2000,0.0000,1915.2000,0.0757,508.6580,0.0000,508.6580,3.6967,0.0000,1406.5420,1406.5420,9.3557,14.8471,0.0000,18727.5000,-18727.5000,1.0265,0.0000,3013.1456,3013.1456,50.1305,21740.6456,0.0000,-21740.6456,9.3557,4.5379,14060.3000,0.0000,14060.3000,0.5557,3734.2753,0.0000,3734.2753,27.1388,0.0000,10326.0247,10326.0247,14.3508,9.3611,14.3508,11.8559,15.1197,226795.4663,14.3508,9.3518,9.3611,11.8513,15.1478,121182.1452,14.3508,9.3489,9.3578,11.8498,15.1566,106096.0279,23.5689,1841.7042,-245631.4000,454073.6394
4114.0000,9.5967,16.1027,0.0000,251980.6000,-251980.6000,11.5474,0.0000,37786.5066,37786.5066,563.9578,289767.1066,0.0000,-289767.1066,9.5967,4.7467,38197.8000,0.0000,38197.8000,1.5016,10108.5836,0.0000,10108.5836,73.3352,0.0000,28089.2164,28089.2164,9.5967,15.3329,0.0000,31578.3000,-31578.3000,1.6489,0.0000,4903.3216,4903.3216,80.5296,36481.6216,0.0000,-36481.6216,9.5967,4.7467,1962.8000,0.0000,1962.8000,0.0772,519.4312,0.0000,519.4312,3.7683,0.0000,1443.3688,1443.3688,9.5967,15.0902,0.0000,21466.4000,-21466.4000,1.1764,0.0000,3459.2770,3459.2770,57.4524,24925.6770,0.0000,-24925.6770,9.5967,4.7467,12742.9000,0.0000,12742.9000,0.5009,3372.2536,0.0000,3372.2536,24.4648,0.0000,9370.6464,9370.6464,14.5177,9.6018,14.5177,12.0597,15.5973,233959.1445,14.5177,9.5929,9.6018,12.0553,15.6255,125004.2055,14.5177,9.5901,9.5987,12.0539,15.6344,109440.4745,24.6786,1928.4196,-252121.8000,468403.8245
4115.0000,9.9379,16.4406,0.0000,270497.8000,-270497.8000,12.4135,0.0000,40846.9998,40846.9998,606.2549,311344.7998,0.0000,-311344.7998,9.9379,5.0586,40154.9000,0.0000,40154.9000,1.5719,10572.8456,0.0000,10572.8456,76.7684,0.0000,29582.0544,29582.0544,9.9379,15.6728,0.0000,45617.2000,-45617.2000,2.3836,0.0000,7107.2381,7107.2381,116.4123,52724.4381,0.0000,-52724.4381,9.9379,5.0586,2322.6000,0.0000,2322.6000,0.0909,611.5441,0.0000,611.5441,4.4404,0.0000,1711.0559,1711.0559,9.9379,15.4338,0.0000,24097.8000,-24097.8000,1.3204,0.0000,3892.4791,3892.4791,64.4878,27990.2791,0.0000,-27990.2791,9.9379,5.0586,10272.9000,0.0000,10272.9000,0.4021,2704.8700,0.0000,2704.8700,19.6398,0.0000,7568.0300,7568.0300,14.9742,9.9427,14.9742,12.4585,17.6429,264643.4890,14.9742,9.9344,9.9427,12.4543,17.6722,141377.5344,14.9742,9.9317,9.9398,12.4530,17.6814,123770.0410,27.2737,2131.2087,-287462.4000,529791.0644
4116.0000,10.1166,16.6094,0.0000,280021.3000,-280021.3000,12.8764,0.0000,42441.4735,42441.4735,628.8630,322462.7735,0.0000,-322462.7735,10.1166,5.2037,34790.3000,0.0000,34790.3000,1.3539,9136.1927,0.0000,9136.1927,66.1201,0.0000,25654.1073,25654.1073,10.1166,15.8471,0.0000,44294.1000,-44294.1000,2.3168,0.0000,6913.7225,6913.7225,113.1506,51207.8225,0.0000,-51207.8225,10.1166,5.2037,2770.6000,0.0000,2770.6000,0.1078,727.5803,0.0000,727.5803,5.2656,0.0000,2043.0197,2043.0197,10.1166,15.6142,0.0000,25561.3000,-25561.3000,1.4005,0.0000,4134.1982,4134.1982,68.3958,29695.4982,0.0000,-29695.4982,10.1166,5.2037,8955.5000,0.0000,8955.5000,0.3485,2351.7812,0.0000,2351.7812,17.0202,0.0000,6603.7188,6603.7188,15.3159,10.1213,15.3159,12.7186,18.4365,276548.1847,15.3159,10.1131,10.1213,12.7145,18.4656,147724.7185,15.3159,10.1105,10.1184,12.7132,18.4747,129323.1593,27.6058,2157.1567,-303360.3000,553596.0625
4117.0000,10.5031,16.9959,0.0000,293230.0000,-293230.0000,13.4981,0.0000,44804.0279,44804.0279,659.2253,338034.0279,0.0000,-338034.0279,10.5031,5.5651,40144.9000,0.0000,40144.9000,1.5574,10482.6149,0.0000,10482.6149,76.0626,0.0000,29662.2851,29662.2851,10.5031,16.2335,0.0000,62035.7000,-62035.7000,3.2466,0.0000,9722.5550,9722.5550,158.5583,71758.2550,0.0000,-71758.2550,10.5031,5.5651,2645.4000,0.0000,2645.4000,0.1026,690.7654,0.0000,690.7654,5.0122,0.0000,1954.6346,1954.6346,10.5031,16.0031,0.0000,27430.8000,-27430.8000,1.5028,0.0000,4449.5184,4449.5184,73.3945,31880.3184,0.0000,-31880.3184,10.5031,5.5651,7967.5000,0.0000,7967.5000,0.3091,2080.4694,0.0000,2080.4694,15.0960,0.0000,5887.0306,5887.0306,15.6862,10.5075,15.6862,13.0969,20.1908,302862.7292,15.6862,10.4998,10.5075,13.0930,20.2209,161767.5701,15.6862,10.4973,10.5048,13.0918,20.2305,141613.4152,30.3250,2369.6372,-331938.7000,606243.7146
4118.0000,10.8504,17.3346,0.0000,307331.4000,-307331.4000,14.1799,0.0000,47306.1638,47306.1638,692.5257,354637.5638,0.0000,-354637.5638,10.8504,5.8709,38205.9000,0.0000,38205.9000,1.4725,9925.7955,0.0000,9925.7955,71.9132,0.0000,28280.1045,28280.1045,10.8504,16.5769,0.0000,73605.8000,-73605.8000,3.8567,0.0000,11579.9928,11579.9928,188.3572,85185.7928,0.0000,-85185.7928,10.8504,5.8709,1752.4000,0.0000,1752.4000,0.0675,455.2691,0.0000,455.2691,3.2985,0.0000,1297.1309,1297.1309,10.8504,16.3530,0.0000,30064.7000,-30064.7000,1.6470,0.0000,4890.2876,4890.2876,80.4362,34954.9876,0.0000,-34954.9876,10.8504,5.8709,6979.5000,0.0000,6979.5000,0.2690,1813.2563,0.0000,1813.2563,13.1372,0.0000,5166.2437,5166.2437,16.1585,10.8546,16.1585,13.5066,21.9839,329758.5116,16.1585,10.8473,10.8546,13.5029,22.0145,176116.0429,16.1585,10.8449,10.8521,13.5017,22.0243,154169.7904,32.2390,2519.2032,-364064.1000,660044.3448
4119.0000,11.2121,17.6894,0.0000,320457.9000,-320457.9000,14.8166,0.0000,49712.1659,49712.1659,723.6202,370170.0659,0.0000,-370170.0659,11.2121,6.1941,36253.2000,0.0000,36253.2000,1.3891,9369.1514,0.0000,9369.1514,67.8390,0.0000,26884.0486,26884.0486,11.2121,16.9354,0.0000,83444.1000,-83444.1000,4.3771,0.0000,13182.0054,13182.0054,213.7720,96626.1054,0.0000,-96626.1054,11.2121,6.1941,1694.0000,0.0000,1694.0000,0.0649,437.7915,0.0000,437.7915,3.1699,0.0000,1256.2085,1256.2085,11.2121,16.7170,0.0000,32755.2000,-32755.2000,1.7943,0.0000,5344.1059,5344.1059,87.6329,38099.3059,0.0000,-38099.3059,11.2121,6.1941,7967.5000,0.0000,7967.5000,0.3053,2059.0931,0.0000,2059.0931,14.9092,0.0000,5908.4069,5908.4069,16.5786,11.2161,16.5786,13.8974,23.5242,352862.5638,16.5786,11.2090,11.2161,13.8938,23.5553,188442.1547,16.5786,11.2068,11.2137,13.8927,23.5652,164956.3884,34.1210,2666.2637,-390742.5000,706261.1068
4120.0000,11.4557,17.9235,0.0000,322501.9000,-322501.9000,14.9440,0.0000,50295.3903,50295.3903,729.8425,372797.2903,0.0000,-372797.2903,11.4557,6.4012,30891.4000,0.0000,30891.4000,1.1765,7955.4176,0.0000,7955.4176,57.4577,0.0000,22935.9824,22935.9824,11.4557,17.1745,0.0000,88112.3000,-88112.3000,4.6275,0.0000,13959.3249,13959.3249,226.0014,102071.6249,0.0000,-102071.6249,11.4557,6.4012,2187.5000,0.0000,2187.5000,0.0833,563.3437,0.0000,563.3437,4.0687,0.0000,1624.1563,1624.1563,11.4557,16.9623,0.0000,35739.7000,-35739.7000,1.9579,0.0000,5843.4608,5843.4608,95.6199,41583.1608,0.0000,-41583.1608,11.4557,6.4012,9284.8000,0.0000,9284.8000,0.3536,2391.1011,0.0000,2391.1011,17.2696,0.0000,6893.6989,6893.6989,16.8891,11.4597,16.8891,14.1744,24.2319,363478.6170,16.8891,11.4528,11.4597,14.1709,24.2630,194104.1626,16.8891,11.4505,11.4573,14.1698,24.2729,169910.3744,34.7143,2712.6239,-403990.2000,727493.1540
4121.0000,11.6916,18.1542,0.0000,337217.4000,-337217.4000,15.6493,0.0000,52863.5232,52863.5232,764.2877,390080.9232,0.0000,-390080.9232,11.6916,6.6107,20181.8000,0.0000,20181.8000,0.7655,5179.7899,0.0000,5179.7899,37.3869,0.0000,15002.0101,15002.0101,11.6916,17.4079,0.0000,84825.9000,-84825.9000,4.4586,0.0000,13476.7814,13476.7814,217.7518,98302.6814,0.0000,-98302.6814,11.6916,6.6107,1385.5000,0.0000,1385.5000,0.0526,355.5976,0.0000,355.5976,2.5666,0.0000,1029.9024,1029.9024,11.6916,17.1995,0.0000,39029.8000,-39029.8000,2.1382,0.0000,6394.9703,6394.9703,104.4268,45424.7703,0.0000,-45424.7703,11.6916,6.6107,12248.9000,0.0000,12248.9000,0.4646,3143.7596,0.0000,3143.7596,22.6912,0.0000,9105.1404,9105.1404,17.2967,11.6955,17.2967,14.4961,25.4155,381232.5508,17.2967,11.6887,11.6955,14.4927,25.4467,203573.7879,17.2967,11.6865,11.6932,14.4916,25.4567,178196.6255,35.2933,2757.8663,-427256.9000,763002.9642
4122.0000,11.0341,17.4746,0.0000,250060.3000,-250060.3000,11.6215,0.0000,38642.6457,38642.6457,567.5770,288702.9457,0.0000,-288702.9457,11.0341,5.9501,16610.1000,0.0000,16610.1000,0.6276,4303.7474,0.0000,4303.7474,30.6513,0.0000,12306.3526,12306.3526,11.0341,16.7395,0.0000,59177.3000,-59177.3000,3.1130,0.0000,9329.3691,9329.3691,152.0344,68506.6691,0.0000,-68506.6691,11.0341,5.9501,1157.4000,0.0000,1157.4000,0.0437,299.8873,0.0000,299.8873,2.1358,0.0000,857.5127,857.5127,11.0341,16.5371,0.0000,41339.2000,-41339.2000,2.2649,0.0000,6734.4237,6734.4237,110.6123,48073.6237,0.0000,-48073.6237,11.0341,5.9501,14389.6000,0.0000,14389.6000,0.5437,3728.4064,0.0000,3728.4064,26.5537,0.0000,10661.1936,10661.1936,16.4636,11.0386,16.4636,13.7511,19.0562,285843.5875,16.4636,11.0307,11.0386,13.7472,19.0841,152672.6098,16.4636,11.0283,11.0359,13.7460,19.0924,133647.0750,27.3217,2134.9551,-318419.7000,572163.2722
4123.0000,10.7528,17.2144,0.0000,235765.9000,-235765.9000,10.9130,0.0000,36214.9339,36214.9339,532.9736,271980.8339,0.0000,-271980.8339,10.7528,5.7311,16625.4000,0.0000,16625.4000,0.6351,4325.3866,0.0000,4325.3866,31.0149,0.0000,12300.0134,12300.0134,10.7528,16.4687,0.0000,51282.5000,-51282.5000,2.6917,0.0000,8059.2326,8059.2326,131.4578,59341.7326,0.0000,-59341.7326,10.7528,5.7311,882.0000,0.0000,882.0000,0.0337,229.4676,0.0000,229.4676,1.6454,0.0000,652.5324,652.5324,10.7528,16.2548,0.0000,39585.2000,-39585.2000,2.1685,0.0000,6433.7805,6433.7805,105.9065,46018.9805,0.0000,-46018.9805,10.7528,5.7311,13730.9000,0.0000,13730.9000,0.5245,3572.3322,0.0000,3572.3322,25.6151,0.0000,10158.5678,10158.5678,16.1659,10.7576,16.1659,13.4617,17.6958,265437.5047,16.1659,10.7492,10.7576,13.4576,17.7231,141784.8436,16.1659,10.7467,10.7547,13.4563,17.7313,124119.2010,25.4497,1988.6719,-295395.3000,531341.5493
4124.0000,10.0238,16.4831,0.0000,165672.5000,-165672.5000,7.6555,0.0000,25061.9835,25061.9835,373.8810,190734.4835,0.0000,-190734.4835,10.0238,5.0444,16623.3000,0.0000,16623.3000,0.6380,4371.3889,0.0000,4371.3889,31.1575,0.0000,12251.9111,12251.9111,10.0238,15.7387,0.0000,28681.9000,-28681.9000,1.5041,0.0000,4472.5943,4472.5943,73.4557,33154.4943,0.0000,-33154.4943,10.0238,5.0444,965.7000,0.0000,965.7000,0.0371,253.9478,0.0000,253.9478,1.8100,0.0000,711.7522,711.7522,10.0238,15.5214,0.0000,35071.7000,-35071.7000,1.9212,0.0000,5668.5562,5668.5562,93.8305,40740.2562,0.0000,-40740.2562,10.0238,5.0444,12578.2000,0.0000,12578.2000,0.4827,3307.6588,0.0000,3307.6588,23.5757,0.0000,9270.5412,9270.5412,15.1585,10.0293,15.1585,12.5939,12.1060,181589.5134,15.1585,10.0195,10.0293,12.5890,12.1291,97032.6623,15.1585,10.0167,10.0259,12.5876,12.1358,84950.6200,18.3578,1434.5051,-199258.9000,363572.7957
4125.0000,9.4876,15.9661,0.0000,147888.5000,-147888.5000,6.8039,0.0000,22128.2074,22128.2074,332.2923,170016.7074,0.0000,-170016.7074,9.4876,4.5838,14069.0000,0.0000,14069.0000,0.5467,3729.2421,0.0000,3729.2421,26.6991,0.0000,10339.7579,10339.7579,9.4876,15.2116,0.0000,11941.7000,-11941.7000,0.6248,0.0000,1852.2959,1852.2959,30.5134,13793.9959,0.0000,-13793.9959,9.4876,4.5838,569.7000,0.0000,569.7000,0.0221,151.0093,0.0000,151.0093,1.0811,0.0000,418.6907,418.6907,9.4876,14.9819,0.0000,30646.5000,-30646.5000,1.6790,0.0000,4935.0640,4935.0640,82.0005,35581.5640,0.0000,-35581.5640,9.4876,4.5838,10272.9000,0.0000,10272.9000,0.3992,2723.0173,0.0000,2723.0173,19.4951,0.0000,7549.8827,7549.8827,14.6618,9.4938,14.6618,12.0778,10.0420,150629.3694,14.6618,9.4830,9.4938,12.0724,10.0630,80503.8571,14.6618,9.4798,9.4900,12.0708,10.0691,70483.8132,15.1136,1180.9957,-165565.1000,301617.0397
4126.0000,9.0689,15.5609,0.0000,117494.8000,-117494.8000,5.3885,0.0000,17434.0674,17434.0674,263.1677,134928.8674,0.0000,-134928.8674,9.0689,4.2215,13735.7000,0.0000,13735.7000,0.5387,3663.7607,0.0000,3663.7607,26.3100,0.0000,10071.9393,10071.9393,9.0689,14.7991,0.0000,8741.0000,-8741.0000,0.4566,0.0000,1350.5389,1350.5389,22.2994,10091.5389,0.0000,-10091.5389,9.0689,4.2215,423.6000,0.0000,423.6000,0.0166,112.9880,0.0000,112.9880,0.8114,0.0000,310.6120,310.6120,9.0689,14.5601,0.0000,26069.4000,-26069.4000,1.4285,0.0000,4186.9177,4186.9177,69.7673,30256.3177,0.0000,-30256.3177,9.0689,4.2215,8955.5000,0.0000,8955.5000,0.3512,2388.7249,0.0000,2388.7249,17.1538,0.0000,6566.7751,6566.7751,14.0869,9.0756,14.0869,11.5813,7.9056,118583.4429,14.0869,9.0637,9.0756,11.5753,7.9243,63394.6766,14.0869,9.0603,9.0715,11.5736,7.9298,55508.6025,12.2704,958.8233,-129190.4000,237486.7221
4127.0000,8.6765,15.1779,0.0000,99691.0000,-99691.0000,4.5609,0.0000,14679.0777,14679.0777,222.7471,114370.0777,0.0000,-114370.0777,8.6765,3.8750,13736.1000,0.0000,13736.1000,0.5427,3685.5609,0.0000,3685.5609,26.5053,0.0000,10050.5391,10050.5391,8.6765,14.4108,0.0000,5128.1000,-5128.1000,0.2676,0.0000,789.5775,789.5775,13.0669,5917.6775,0.0000,-5917.6775,8.6765,3.8750,428.7000,0.0000,428.7000,0.0169,115.0254,0.0000,115.0254,0.8272,0.0000,313.6746,313.6746,8.6765,14.1647,0.0000,21541.2000,-21541.2000,1.1807,0.0000,3451.7593,3451.7593,57.6617,24992.9593,0.0000,-24992.9593,8.6765,3.8750,5003.4000,0.0000,5003.4000,0.1977,1342.4724,0.0000,1342.4724,9.6546,0.0000,3660.9276,3660.9276,13.7057,8.6838,13.7057,11.1947,6.5531,98296.5640,13.7057,8.6709,8.6838,11.1883,6.5699,52559.5660,13.7057,8.6671,8.6793,11.1864,6.5749,46024.0428,10.1497,793.1107,-107192.1000,196880.1728
4128.0000,8.3582,14.8692,0.0000,80943.7000,-80943.7000,3.6949,0.0000,11845.8784,11845.8784,180.4506,92789.5784,0.0000,-92789.5784,8.3582,3.5986,13736.0000,0.0000,13736.0000,0.5465,3703.3172,0.0000,3703.3172,26.6910,0.0000,10032.6828,10032.6828,8.3582,13.8279,193.7000,7395.7000,-7202.0000,0.3973,43.8615,1135.6769,1179.5384,19.4030,8531.3769,149.8385,-8381.5384,8.3582,3.5986,421.6000,0.0000,421.6000,0.0168,113.6662,0.0000,113.6662,0.8192,0.0000,307.9338,307.9338,8.3582,13.8438,0.0000,18009.1000,-18009.1000,0.9873,0.0000,2880.8268,2880.8268,48.2196,20889.9268,0.0000,-20889.9268,8.3582,3.5986,1545.4000,0.0000,1545.4000,0.0615,416.6501,0.0000,416.6501,3.0029,0.0000,1128.7499,1128.7499,13.3847,8.3661,13.3847,10.8754,5.5209,82813.2054,13.3847,8.3522,8.3661,10.8685,5.5361,44288.7392,13.3847,8.3482,8.3612,10.8665,5.5405,38783.8083,8.5564,668.6074,-90451.8000,165885.7529
4129.0000,8.1679,14.6878,0.0000,76802.4000,-76802.4000,3.4995,0.0000,11199.2881,11199.2881,170.9079,88001.6881,0.0000,-88001.6881,8.1679,3.4406,13710.0000,0.0000,13710.0000,0.5486,3707.0005,0.0000,3707.0005,26.7935,0.0000,10002.9995,10002.9995,8.1679,12.0735,826.3000,3807.3000,-2981.0000,0.2491,187.7509,583.7452,771.4961,12.1657,4391.0452,638.5491,-3752.4961,8.1679,3.4406,428.1000,0.0000,428.1000,0.0171,115.7525,0.0000,115.7525,0.8366,0.0000,312.3475,312.3475,8.1679,13.6514,0.0000,14988.7000,-14988.7000,0.8219,0.0000,2395.3505,2395.3505,40.1426,17384.0505,0.0000,-17384.0505,8.1679,3.4406,885.6000,0.0000,885.6000,0.0354,239.4544,0.0000,239.4544,1.7307,0.0000,646.1456,646.1456,13.0897,8.1761,13.0897,10.6329,4.9006,73509.1493,13.0897,8.1617,8.1761,10.6257,4.9150,39320.3819,13.0897,8.1574,8.1711,10.6236,4.9193,34435.0096,7.7575,606.1852,-79748.4000,147264.5408
4130.0000,8.0347,14.5595,0.0000,69790.1000,-69790.1000,3.1765,0.0000,10151.2885,10151.2885,155.1363,79941.3885,0.0000,-79941.3885,8.0347,3.3273,13708.5000,0.0000,13708.5000,0.5505,3714.1133,0.0000,3714.1133,26.8833,0.0000,9994.3867,9994.3867,8.0347,12.0585,1375.3000,6891.9000,-5516.6000,0.4437,313.2480,1055.5733,1368.8213,21.6674,7947.4733,1062.0520,-6885.4213,8.0347,3.3273,421.3000,0.0000,421.3000,0.0169,114.1449,0.0000,114.1449,0.8262,0.0000,307.1551,307.1551,8.0347,13.5168,0.0000,11672.6000,-11672.6000,0.6402,0.0000,1864.1902,1864.1902,31.2667,13536.7902,0.0000,-13536.7902,8.0347,3.3273,392.3000,0.0000,392.3000,0.0158,106.2878,0.0000,106.2878,0.7693,0.0000,286.0122,286.0122,12.8403,8.0432,12.8403,10.4418,4.4808,67212.6210,12.8403,8.0283,8.0432,10.4343,4.4948,35958.5920,12.8403,8.0239,8.0380,10.4321,4.4989,31492.5946,7.2653,567.7180,-72457.2000,134663.8077
4131.0000,7.9424,14.4670,18.0000,64140.9000,-64122.9000,2.9183,4.1055,9313.4860,9317.5916,142.5237,73454.3860,13.8945,-73440.4916,7.9424,3.2488,13708.6000,0.0000,13708.6000,0.5518,3719.3720,0.0000,3719.3720,26.9488,0.0000,9989.2280,9989.2280,7.9424,9.6113,1993.7000,2852.4000,-858.7000,0.2719,454.8604,436.5648,891.4252,13.2782,3288.9648,1538.8396,-1750.1252,7.9424,3.2488,427.7000,0.0000,427.7000,0.0172,116.0421,0.0000,116.0421,0.8408,0.0000,311.6579,311.6579,7.9424,13.4234,0.0000,9355.0000,-9355.0000,0.5132,0.0000,1493.3997,1493.3997,25.0618,10848.3997,0.0000,-10848.3997,7.9424,3.2488,392.3000,0.0000,392.3000,0.0158,106.4375,0.0000,106.4375,0.7712,0.0000,285.8625,285.8625,12.5044,7.9512,12.5044,10.2278,3.7653,56479.1561,12.5044,7.9356,7.9512,10.2200,3.7782,30225.3649,12.5044,7.9310,7.9458,10.2177,3.7820,26473.7701,6.4322,502.6188,-59808.0000,113178.2911
4132.0000,7.8926,14.4234,0.5000,80930.6000,-80930.1000,3.6789,0.1141,11740.5139,11740.6280,179.6737,92671.1139,0.3859,-92670.7280,7.8926,3.2082,13706.0000,0.0000,13706.0000,0.5526,3721.4926,0.0000,3721.4926,26.9893,0.0000,9984.5074,9984.5074,7.8926,7.3922,3515.3000,1828.4000,1686.9000,0.3132,802.7374,279.7329,1082.4703,15.2970,2108.1329,2712.5626,604.4297,7.8926,3.2082,421.7000,0.0000,421.7000,0.0170,114.5012,0.0000,114.5012,0.8304,0.0000,307.1988,307.1988,7.8926,13.3730,0.0000,8360.9000,-8360.9000,0.4587,0.0000,1334.3954,1334.3954,22.4006,9695.2954,0.0000,-9695.2954,7.8926,3.2082,885.1000,0.0000,885.1000,0.0357,240.3249,0.0000,240.3249,1.7429,0.0000,644.7751,644.7751,12.5499,7.9013,12.5499,10.2256,4.5328,67991.3478,12.5499,7.8860,7.9013,10.2179,4.5477,36381.4536,12.5499,7.8814,7.8959,10.2156,4.5521,31864.8291,7.5842,592.6412,-72591.3000,136237.6305
4133.0000,7.9247,14.4578,1.2000,89772.8000,-89771.6000,4.0798,0.2738,13031.0398,13031.3136,199.2504,102803.8398,0.9262,-102802.9136,7.9247,3.2438,13704.7000,0.0000,13704.7000,0.5531,3719.3149,0.0000,3719.3149,27.0113,0.0000,9985.3851,9985.3851,7.9247,8.2982,2862.1000,2286.4000,575.7000,0.2967,653.1942,349.8900,1003.0842,14.4892,2636.2900,2208.9058,-427.3842,7.9247,3.2438,560.7000,0.0000,560.7000,0.0226,152.1682,0.0000,152.1682,1.1051,0.0000,408.5318,408.5318,7.9247,13.4049,0.0000,8065.5000,-8065.5000,0.4425,0.0000,1287.4421,1287.4421,21.6103,9352.9421,0.0000,-9352.9421,7.9247,3.2438,4663.4000,0.0000,4663.4000,0.1882,1265.5989,0.0000,1265.5989,9.1914,0.0000,3397.8011,3397.8011,12.5126,7.9333,12.5126,10.2229,4.9304,73955.3716,12.5126,7.9182,7.9333,10.2154,4.9465,39572.3073,12.5126,7.9138,7.9280,10.2132,4.9514,34659.5862,8.3743,654.3785,-78332.6000,148187.2651
4134.0000,8.2446,14.7816,0.0000,164727.4000,-164727.4000,7.4874,0.0000,24055.3472,24055.3472,365.6714,188782.7472,0.0000,-188782.7472,8.2446,3.5524,13704.7000,0.0000,13704.7000,0.5528,3701.2531,0.0000,3701.2531,26.9954,0.0000,10003.4469,10003.4469,8.2446,13.4209,8.0000,140.1000,-132.1000,0.0078,1.8152,21.4937,23.3090,0.3802,161.5937,6.1848,-155.4090,8.2446,3.5524,509.7000,0.0000,509.7000,0.0206,137.6556,0.0000,137.6556,1.0040,0.0000,372.0444,372.0444,8.2446,13.7261,0.0000,10638.8000,-10638.8000,0.5836,0.0000,1700.8448,1700.8448,28.5041,12339.6448,0.0000,-12339.6448,8.2446,3.5524,15669.7000,0.0000,15669.7000,0.6320,4231.9442,0.0000,4231.9442,30.8661,0.0000,11437.7558,11437.7558,13.2563,8.2520,13.2563,10.7541,8.9598,134397.7457,13.2563,8.2390,8.2520,10.7476,8.9831,71864.6600,13.2563,8.2350,8.2475,10.7457,8.9902,62931.4533,13.9262,1088.2109,-145614.2000,269193.8590
4135.0000,8.8217,15.3561,0.0000,217314.7000,-217314.7000,9.8955,0.0000,32089.2238,32089.2238,483.2779,249403.9238,0.0000,-249403.9238,8.8217,4.0868,23276.2000,0.0000,23276.2000,0.9333,6231.6318,0.0000,6231.6318,45.5826,0.0000,17044.5682,17044.5682,8.8217,14.5696,0.0000,8253.2000,-8253.2000,0.4296,0.0000,1272.3571,1272.3571,20.9834,9525.5571,0.0000,-9525.5571,8.8217,4.0868,1049.4000,0.0000,1049.4000,0.0421,280.9511,0.0000,280.9511,2.0551,0.0000,768.4489,768.4489,8.8217,14.3071,0.0000,14436.4000,-14436.4000,0.7917,0.0000,2315.1941,2315.1941,38.6672,16751.5941,0.0000,-16751.5941,8.8217,4.0868,16655.4000,0.0000,16655.4000,0.6679,4459.0749,0.0000,4459.0749,32.6168,0.0000,12196.3251,12196.3251,13.8132,8.8281,13.8132,11.3207,12.2673,184009.5970,13.8132,8.8169,8.8281,11.3150,12.2950,98359.7244,13.8132,8.8134,8.8242,11.3133,12.3036,86125.0479,19.1402,1495.6392,-199023.3000,368494.3692
4136.0000,9.4350,15.9582,0.0000,243364.5000,-243364.5000,11.1182,0.0000,36375.4900,36375.4900,542.9930,279739.9900,0.0000,-279739.9900,9.4350,4.6347,28397.0000,0.0000,28397.0000,1.1269,7533.0426,0.0000,7533.0426,55.0364,0.0000,20863.9574,20863.9574,9.4350,15.1785,0.0000,43799.9000,-43799.9000,2.2837,0.0000,6790.4560,6790.4560,111.5299,50590.3560,0.0000,-50590.3560,9.4350,4.6347,1767.9000,0.0000,1767.9000,0.0702,468.9814,0.0000,468.9814,3.4264,0.0000,1298.9186,1298.9186,9.4350,14.9258,0.0000,16632.1000,-16632.1000,0.9117,0.0000,2677.3779,2677.3779,44.5281,19309.4779,0.0000,-19309.4779,9.4350,4.6347,15998.3000,0.0000,15998.3000,0.6349,4243.9651,0.0000,4243.9651,31.0064,0.0000,11754.3349,11754.3349,14.5048,9.4407,14.5048,11.9727,15.7679,236519.1826,14.5048,9.4308,9.4407,11.9678,15.7986,126388.4617,14.5048,9.4277,9.4372,11.9662,15.8082,110657.5538,24.2183,1892.4484,-257633.3000,473565.1981
4137.0000,9.8492,16.3565,0.0000,258654.6000,-258654.6000,11.8588,0.0000,38987.5076,38987.5076,579.1627,297642.1076,0.0000,-297642.1076,9.8492,4.9859,32290.1000,0.0000,32290.1000,1.2676,8513.2039,0.0000,8513.2039,61.9070,0.0000,23776.8961,23776.8961,9.8492,15.5860,0.0000,53938.5000,-53938.5000,2.8171,0.0000,8396.2061,8396.2061,137.5831,62334.7061,0.0000,-62334.7061,9.8492,4.9859,1916.0000,0.0000,1916.0000,0.0752,505.1486,0.0000,505.1486,3.6734,0.0000,1410.8514,1410.8514,9.8492,15.3442,0.0000,19577.4000,-19577.4000,1.0728,0.0000,3160.3288,3160.3288,52.3946,22737.7288,0.0000,-22737.7288,9.8492,4.9859,14027.0000,0.0000,14027.0000,0.5506,3698.1834,0.0000,3698.1834,26.8928,0.0000,10328.8166,10328.8166,14.9516,9.8545,14.9516,12.4030,17.3417,260125.8236,14.9516,9.8453,9.8545,12.3985,17.3729,138982.9902,14.9516,9.8425,9.8513,12.3970,17.3827,121678.8520,26.4632,2067.8726,-283937.4000,520787.6658
4138.0000,10.2072,16.7049,0.0000,268142.4000,-268142.4000,12.3237,0.0000,40717.5852,40717.5852,601.8700,308859.9852,0.0000,-308859.9852,10.2072,5.2994,38122.2000,0.0000,38122.2000,1.4858,9997.8213,0.0000,9997.8213,72.5635,0.0000,28124.3787,28124.3787,10.2072,15.9398,0.0000,62795.7000,-62795.7000,3.2837,0.0000,9810.8022,9810.8022,160.3708,72606.5022,0.0000,-72606.5022,10.2072,5.2994,1958.8000,0.0000,1958.8000,0.0763,513.7094,0.0000,513.7094,3.7285,0.0000,1445.0906,1445.0906,10.2072,15.7050,0.0000,22919.7000,-22919.7000,1.2558,0.0000,3709.4294,3709.4294,61.3292,26629.1294,0.0000,-26629.1294,10.2072,5.2994,12712.8000,0.0000,12712.8000,0.4955,3334.0233,0.0000,3334.0233,24.1981,0.0000,9378.7767,9378.7767,15.2655,10.2121,15.2655,12.7388,18.4390,276585.0287,15.2655,10.2035,10.2121,12.7345,18.4706,147764.8189,15.2655,10.2007,10.2091,12.7331,18.4805,129363.7947,28.3812,2217.7441,-301064.0000,553713.6423
4139.0000,10.6006,17.0917,0.0000,287348.3000,-287348.3000,13.2345,0.0000,43995.8633,43995.8633,646.3508,331344.1633,0.0000,-331344.1633,10.6006,5.6524,40063.0000,0.0000,40063.0000,1.5518,10446.2992,0.0000,10446.2992,75.7897,0.0000,29616.7008,29616.7008,10.6006,16.3302,0.0000,73917.1000,-73917.1000,3.8695,0.0000,11596.9271,11596.9271,188.9788,85514.0271,0.0000,-85514.0271,10.6006,5.6524,2314.8000,0.0000,2314.8000,0.0897,603.5767,0.0000,603.5767,4.3791,0.0000,1711.2233,1711.2233,10.6006,16.1013,0.0000,26206.5000,-26206.5000,1.4357,0.0000,4254.1730,4254.1730,70.1173,30460.6730,0.0000,-30460.6730,10.6006,5.6524,10248.7000,0.0000,10248.7000,0.3970,2672.3158,0.0000,2672.3158,19.3881,0.0000,7576.3842,7576.3842,15.7462,10.6053,15.7462,13.1757,20.4018,306027.6875,15.7462,10.5971,10.6053,13.1717,20.4342,163473.4814,15.7462,10.5945,10.6024,13.1704,20.4444,143110.9270,30.8672,2412.0091,-334845.4000,612612.0959
4140.0000,10.8531,17.3336,0.0000,300982.3000,-300982.3000,13.8952,0.0000,46331.5744,46331.5744,678.6171,347313.8744,0.0000,-347313.8744,10.8531,5.8653,34719.8000,0.0000,34719.8000,1.3359,9019.7575,0.0000,9019.7575,65.2436,0.0000,25700.0425,25700.0425,10.8531,16.5779,0.0000,72284.8000,-72284.8000,3.7887,0.0000,11372.5141,11372.5141,185.0342,83657.3141,0.0000,-83657.3141,10.8531,5.8653,2766.9000,0.0000,2766.9000,0.1065,718.8050,0.0000,718.8050,5.1994,0.0000,2048.0950,2048.0950,10.8531,16.3558,0.0000,28426.3000,-28426.3000,1.5572,0.0000,4623.8906,4623.8906,76.0521,33050.1906,0.0000,-33050.1906,10.8531,5.8653,8934.5000,0.0000,8934.5000,0.3438,2321.0682,0.0000,2321.0682,16.7892,0.0000,6613.4318,6613.4318,16.1509,10.8577,16.1509,13.5043,21.4644,321965.8961,16.1509,10.8497,10.8577,13.5003,21.4966,171972.5436,16.1509,10.8472,10.8549,13.4991,21.5067,150547.1626,31.5408,2464.6456,-355272.2000,644485.6023
4141.0000,11.0646,17.5391,0.0000,288644.3000,-288644.3000,13.3459,0.0000,44634.4965,44634.4965,651.7933,333278.7965,0.0000,-333278.7965,11.0646,6.0502,40074.5000,0.0000,40074.5000,1.5354,10378.8727,0.0000,10378.8727,74.9862,0.0000,29695.6273,29695.6273,11.0646,16.7866,0.0000,85518.4000,-85518.4000,4.4860,0.0000,13486.7719,13486.7719,219.0880,99005.1719,0.0000,-99005.1719,11.0646,6.0502,2640.6000,0.0000,2640.6000,0.1012,683.8875,0.0000,683.8875,4.9410,0.0000,1956.7125,1956.7125,11.0646,16.5687,0.0000,30345.3000,-30345.3000,1.6623,0.0000,4944.7150,4944.7150,81.1855,35290.0150,0.0000,-35290.0150,11.0646,6.0502,7948.9000,0.0000,7948.9000,0.3046,2058.6812,0.0000,2058.6812,14.8737,0.0000,5890.2188,5890.2188,16.2660,11.0691,16.2660,13.6675,21.4830,322245.6444,16.2660,11.0613,11.0691,13.6636,21.5152,172121.5763,16.2660,11.0589,11.0664,13.6624,21.5253,150676.9968,32.1530,2512.4824,-353844.0000,645044.2175
4142.0000,11.5506,18.0259,0.0000,331381.4000,-331381.4000,15.3417,0.0000,51787.7058,51787.7058,749.2620,383169.1058,0.0000,-383169.1058,11.5506,6.5060,38116.1000,0.0000,38116.1000,1.4552,9802.5855,0.0000,9802.5855,71.0698,0.0000,28313.5145,28313.5145,11.5506,17.2730,0.0000,93550.5000,-93550.5000,4.9107,0.0000,14837.6574,14837.6574,239.8320,108388.1574,0.0000,-108388.1574,11.5506,6.5060,1749.3000,0.0000,1749.3000,0.0668,449.8798,0.0000,449.8798,3.2617,0.0000,1299.4202,1299.4202,11.5506,17.0578,0.0000,32482.9000,-32482.9000,1.7794,0.0000,5315.4728,5315.4728,86.9052,37798.3728,0.0000,-37798.3728,11.5506,6.5060,6963.2000,0.0000,6963.2000,0.2658,1790.7751,0.0000,1790.7751,12.9833,0.0000,5172.4249,5172.4249,16.9337,11.5548,16.9337,14.2442,24.7088,370631.4418,16.9337,11.5475,11.5548,14.2406,24.7421,197937.1127,16.9337,11.5452,11.5522,14.2394,24.7528,173269.6510,35.7295,2791.9533,-410586.2000,741838.2055
4143.0000,11.9735,18.4377,0.0000,347515.6000,-347515.6000,16.1367,0.0000,54819.4525,54819.4525,788.0892,402335.0525,0.0000,-402335.0525,11.9735,6.8775,36178.2000,0.0000,36178.2000,1.3701,9247.9838,0.0000,9247.9838,66.9158,0.0000,26930.2162,26930.2162,11.9735,17.6906,0.0000,104543.4000,-104543.4000,5.4968,0.0000,16667.0726,16667.0726,268.4549,121210.4726,0.0000,-121210.4726,11.9735,6.8775,1690.4000,0.0000,1690.4000,0.0640,432.1053,0.0000,432.1053,3.1266,0.0000,1258.2947,1258.2947,11.9735,17.4833,0.0000,34121.1000,-34121.1000,1.8693,0.0000,5605.3702,5605.3702,91.2952,39726.4702,0.0000,-39726.4702,11.9735,6.8775,7948.9000,0.0000,7948.9000,0.3010,2031.9225,0.0000,2031.9225,14.7024,0.0000,5916.9775,5916.9775,17.4095,11.9775,17.4095,14.6935,26.4384,396576.2792,17.4095,11.9705,11.9775,14.6900,26.4723,211778.0588,17.4095,11.9683,11.9751,14.6889,26.4831,185381.6348,37.8570,2958.2016,-440362.6000,793735.9728
4144.0000,12.2697,18.7229,0.0000,353624.4000,-353624.4000,16.4635,0.0000,56154.4044,56154.4044,804.0520,409778.8044,0.0000,-409778.8044,12.2697,7.1310,30834.4000,0.0000,30834.4000,1.1597,7848.8182,0.0000,7848.8182,56.6390,0.0000,22985.5818,22985.5818,12.2697,17.9813,0.0000,112071.8000,-112071.8000,5.9014,0.0000,17934.1834,17934.1834,288.2135,130005.9834,0.0000,-130005.9834,12.2697,7.1310,2173.7000,0.0000,2173.7000,0.0818,553.3098,0.0000,553.3098,3.9928,0.0000,1620.3902,1620.3902,12.2697,17.7811,0.0000,33450.5000,-33450.5000,1.8328,0.0000,5510.9051,5510.9051,89.5129,38961.4051,0.0000,-38961.4051,12.2697,7.1310,9263.1000,0.0000,9263.1000,0.3484,2357.8986,0.0000,2357.8986,17.0152,0.0000,6905.2014,6905.2014,17.7716,12.2736,17.7716,15.0226,27.3421,410130.9905,17.7716,12.2668,12.2736,15.0192,27.3759,219007.4816,17.7716,12.2647,12.2713,15.0181,27.3867,191707.1487,38.6814,3022.6211,-456875.5000,820845.6209
4145.0000,12.5102,18.9562,0.0000,368116.5000,-368116.5000,17.1701,0.0000,58774.1668,58774.1668,838.5596,426890.6668,0.0000,-426890.6668,12.5102,7.3408,20130.5000,0.0000,20130.5000,0.7535,5106.7507,0.0000,5106.7507,36.8006,0.0000,15023.7493,15023.7493,12.5102,18.2181,0.0000,107604.0000,-107604.0000,5.6722,0.0000,17272.7327,17272.7327,277.0189,124876.7327,0.0000,-124876.7327,12.5102,7.3408,1390.2000,0.0000,1390.2000,0.0520,352.6691,0.0000,352.6691,2.5414,0.0000,1037.5309,1037.5309,12.5102,18.0227,0.0000,34469.2000,-34469.2000,1.8889,0.0000,5692.3095,5692.3095,92.2510,40161.5095,0.0000,-40161.5095,12.5102,7.3408,12220.0000,0.0000,12220.0000,0.4574,3099.9972,0.0000,3099.9972,22.3394,0.0000,9120.0028,9120.0028,18.1630,12.5141,18.1630,15.3385,28.3178,424766.9983,18.1630,12.5073,12.5141,15.3351,28.3516,226813.0422,18.1630,12.5052,12.5117,15.3341,28.3624,198536.7967,38.9912,3046.8259,-476449.0000,850116.8373
4146.0000,11.7768,18.1984,0.0000,278778.5000,-278778.5000,13.0228,0.0000,43784.7823,43784.7823,636.0148,322563.2823,0.0000,-322563.2823,11.7768,6.6058,16594.3000,0.0000,16594.3000,0.6188,4253.8332,0.0000,4253.8332,30.2192,0.0000,12340.4668,12340.4668,11.7768,17.4722,0.0000,80518.9000,-80518.9000,4.2482,0.0000,12805.7948,12805.7948,207.4732,93324.6948,0.0000,-93324.6948,11.7768,6.6058,1147.4000,0.0000,1147.4000,0.0428,294.1280,0.0000,294.1280,2.0895,0.0000,853.2720,853.2720,11.7768,17.2829,0.0000,32183.0000,-32183.0000,1.7638,0.0000,5277.2661,5277.2661,86.1434,37460.2661,0.0000,-37460.2661,11.7768,6.6058,14355.5000,0.0000,14355.5000,0.5353,3679.9325,0.0000,3679.9325,26.1423,0.0000,10675.5675,10675.5675,17.2803,11.7813,17.2803,14.5308,21.4555,321832.4547,17.2803,11.7735,11.7813,14.5269,21.4859,171887.4169,17.2803,11.7711,11.7786,14.5257,21.4951,150465.3831,30.3475,2371.3978,-359383.2000,644185.2546
4147.0000,11.4323,17.8771,0.0000,262704.7000,-262704.7000,12.2156,0.0000,40948.8244,40948.8244,596.5923,303653.5244,0.0000,-303653.5244,11.4323,6.3311,16582.3000,0.0000,16582.3000,0.6257,4271.8573,0.0000,4271.8573,30.5574,0.0000,12310.4427,12310.4427,11.4323,17.1398,0.0000,70725.3000,-70725.3000,3.7216,0.0000,11201.6520,11201.6520,181.7569,81926.9520,0.0000,-81926.9520,11.4323,6.3311,880.1000,0.0000,880.1000,0.0332,226.7274,0.0000,226.7274,1.6218,0.0000,653.3726,653.3726,11.4323,16.9380,0.0000,27997.7000,-27997.7000,1.5340,0.0000,4576.6898,4576.6898,74.9161,32574.3898,0.0000,-32574.3898,11.4323,6.3311,13698.4000,0.0000,13698.4000,0.5169,3528.9200,0.0000,3528.9200,25.2430,0.0000,10169.4800,10169.4800,16.9247,11.4370,16.9247,14.1808,19.7339,296008.9391,16.9247,11.4288,11.4370,14.1767,19.7636,158108.9392,16.9247,11.4263,11.4341,14.1755,19.7725,138407.7073,27.9704,2185.6502,-330266.9000,592525.5856
4148.0000,10.5964,17.0391,0.0000,187167.3000,-187167.3000,8.6847,0.0000,28654.6216,28654.6216,424.1449,215821.9216,0.0000,-215821.9216,10.5964,5.5452,16581.3000,0.0000,16581.3000,0.6292,4323.7861,0.0000,4323.7861,30.7288,0.0000,12257.5139,12257.5139,10.5964,16.3030,0.0000,42926.5000,-42926.5000,2.2561,0.0000,6734.4736,6734.4736,110.1854,49660.9736,0.0000,-49660.9736,10.5964,5.5452,963.6000,0.0000,963.6000,0.0366,251.2710,0.0000,251.2710,1.7858,0.0000,712.3290,712.3290,10.5964,16.0969,0.0000,25261.0000,-25261.0000,1.3839,0.0000,4100.5519,4100.5519,67.5871,29361.5519,0.0000,-29361.5519,10.5964,5.5452,12548.5000,0.0000,12548.5000,0.4762,3272.1819,0.0000,3272.1819,23.2552,0.0000,9276.3181,9276.3181,15.8443,10.6019,15.8443,13.2231,13.6146,204218.4204,15.8443,10.5922,10.6019,13.2182,13.6399,109119.4187,15.8443,10.5893,10.5985,13.2168,13.6473,95530.9136,20.1999,1578.4491,-225261.4000,408868.7527
4149.0000,10.0216,16.4871,0.0000,168363.2000,-168363.2000,7.7725,0.0000,25467.8952,25467.8952,379.5946,193831.0952,0.0000,-193831.0952,10.0216,5.0556,14043.6000,0.0000,14043.6000,0.5404,3693.1278,0.0000,3693.1278,26.3919,0.0000,10350.4722,10350.4722,10.0216,15.7395,0.0000,24820.5000,-24820.5000,1.3009,0.0000,3870.3714,3870.3714,63.5345,28690.8714,0.0000,-28690.8714,10.0216,5.0556,571.6000,0.0000,571.6000,0.0220,150.3170,0.0000,150.3170,1.0742,0.0000,421.2830,421.2830,10.0216,15.5193,0.0000,22597.4000,-22597.4000,1.2379,0.0000,3652.3084,3652.3084,60.4574,26249.7084,0.0000,-26249.7084,10.0216,5.0556,10248.7000,0.0000,10248.7000,0.3944,2695.1607,0.0000,2695.1607,19.2602,0.0000,7553.5393,7553.5393,15.3239,10.0278,15.3239,12.6758,11.5087,172629.8380,15.3239,10.0170,10.0278,12.6704,11.5320,92256.3334,15.3239,10.0139,10.0240,12.6689,11.5389,80771.9610,16.9021,1320.7507,-190917.2000,345658.1324
4150.0000,9.5280,16.0072,0.0000,139019.4000,-139019.4000,6.3958,0.0000,20818.0971,20818.0971,312.3603,159837.4971,0.0000,-159837.4971,9.5280,4.6233,13705.5000,0.0000,13705.5000,0.5326,3630.7063,0.0000,3630.7063,26.0102,0.0000,10074.7937,10074.7937,9.5280,15.2523,0.0000,14390.6000,-14390.6000,0.7529,0.0000,2233.0149,2233.0149,36.7706,16623.6149,0.0000,-16623.6149,9.5280,4.6233,429.8000,0.0000,429.8000,0.0167,113.8578,0.0000,113.8578,0.8157,0.0000,315.9422,315.9422,9.5280,15.0225,0.0000,19150.4000,-19150.4000,1.0492,0.0000,3084.6457,3084.6457,51.2405,22235.0457,0.0000,-22235.0457,9.5280,4.6233,8934.5000,0.0000,8934.5000,0.3472,2366.8269,0.0000,2366.8269,16.9558,0.0000,6567.6731,6567.6731,14.7090,9.5347,14.7090,12.1219,9.0748,136122.1138,14.7090,9.5228,9.5347,12.1159,9.0957,72765.4730,14.7090,9.5194,9.5306,12.1142,9.1017,63712.2171,13.6415,1065.9675,-149490.6000,272599.8038
4151.0000,9.1122,15.6034,0.0000,122563.5000,-122563.5000,5.6223,0.0000,18201.7864,18201.7864,274.5856,140765.2864,0.0000,-140765.2864,9.1122,4.2603,13705.5000,0.0000,13705.5000,0.5372,3653.3289,0.0000,3653.3289,26.2337,0.0000,10052.1711,10052.1711,9.1122,14.8421,0.0000,10522.0000,-10522.0000,0.5497,0.0000,1626.3570,1626.3570,26.8461,12148.3570,0.0000,-12148.3570,9.1122,4.2603,421.5000,0.0000,421.5000,0.0165,112.3548,0.0000,112.3548,0.8068,0.0000,309.1452,309.1452,9.1122,14.6038,0.0000,15726.3000,-15726.3000,0.8617,0.0000,2526.4147,2526.4147,42.0862,18252.7147,0.0000,-18252.7147,9.1122,4.2603,4991.9000,0.0000,4991.9000,0.1956,1330.6375,0.0000,1330.6375,9.5550,0.0000,3661.2625,3661.2625,14.3469,9.1195,14.3469,11.7332,7.8461,117691.7549,14.3469,9.1067,9.1195,11.7268,7.8654,62922.9064,14.3469,9.1030,9.1151,11.7249,7.8710,55096.8493,11.6746,912.2721,-129692.9000,235711.5106
4152.0000,8.7385,15.2392,0.0000,102103.1000,-102103.1000,4.6724,0.0000,15052.3617,15052.3617,228.1939,117155.4617,0.0000,-117155.4617,8.7385,3.9317,13705.6000,0.0000,13705.6000,0.5411,3673.9408,0.0000,3673.9408,26.4262,0.0000,10031.6592,10031.6592,8.7385,14.4726,0.0000,9381.6000,-9381.6000,0.4895,0.0000,1445.2665,1445.2665,23.9081,10826.8665,0.0000,-10826.8665,8.7385,3.9317,427.6000,0.0000,427.6000,0.0169,114.6230,0.0000,114.6230,0.8245,0.0000,312.9770,312.9770,8.7385,14.2271,0.0000,12773.5000,-12773.5000,0.7001,0.0000,2047.5380,2047.5380,34.1914,14821.0380,0.0000,-14821.0380,8.7385,3.9317,1542.2000,0.0000,1542.2000,0.0609,413.4041,0.0000,413.4041,2.9736,0.0000,1128.7959,1128.7959,13.9922,8.7463,13.9922,11.3693,6.5566,98348.8492,13.9922,8.7325,8.7463,11.3624,6.5739,52590.9044,13.9922,8.7285,8.7415,11.3603,6.5789,46052.3444,9.7214,759.6420,-108582.8000,196992.0980
4153.0000,8.4894,15.0002,0.0000,94553.8000,-94553.8000,4.3176,0.0000,13872.4662,13872.4662,210.8670,108426.2662,0.0000,-108426.2662,8.4894,3.7211,13679.5000,0.0000,13679.5000,0.5437,3680.7648,0.0000,3680.7648,26.5517,0.0000,9998.7352,9998.7352,8.4894,14.2278,0.0000,5647.3000,-5647.3000,0.2944,0.0000,868.1386,868.1386,14.3768,6515.4386,0.0000,-6515.4386,8.4894,3.7211,421.3000,0.0000,421.3000,0.0167,113.3599,0.0000,113.3599,0.8177,0.0000,307.9401,307.9401,8.4894,13.9757,0.0000,11244.2000,-11244.2000,0.6164,0.0000,1799.9252,1799.9252,30.1052,13044.1252,0.0000,-13044.1252,8.4894,3.7211,884.0000,0.0000,884.0000,0.0351,237.8593,0.0000,237.8593,1.7158,0.0000,646.1407,646.1407,13.6993,8.4976,13.6993,11.0985,5.8423,87635.1030,13.6993,8.4831,8.4976,11.0912,5.8587,46869.2455,13.6993,8.4789,8.4926,11.0891,5.8634,41044.0505,8.7360,682.6421,-96460.5000,175548.3991
4154.0000,8.2975,14.8146,0.0000,83227.0000,-83227.0000,3.7950,0.0000,12165.9653,12165.9653,185.3427,95392.9653,0.0000,-95392.9653,8.2975,3.5556,13678.3000,0.0000,13678.3000,0.5461,3691.1561,0.0000,3691.1561,26.6684,0.0000,9987.1439,9987.1439,8.2975,14.0386,0.0000,6481.5000,-6481.5000,0.3376,0.0000,994.7994,994.7994,16.4895,7476.2994,0.0000,-7476.2994,8.2975,3.5556,426.6000,0.0000,426.6000,0.0170,115.1201,0.0000,115.1201,0.8317,0.0000,311.4799,311.4799,8.2975,13.7821,0.0000,10218.8000,-10218.8000,0.5603,0.0000,1634.1391,1634.1391,27.3649,11852.9391,0.0000,-11852.9391,8.2975,3.5556,391.9000,0.0000,391.9000,0.0156,105.7561,0.0000,105.7561,0.7641,0.0000,286.1439,286.1439,13.4191,8.3061,13.4191,10.8626,5.1981,77971.3331,13.4191,8.2910,8.3061,10.8550,5.2135,41708.0230,13.4191,8.2865,8.3009,10.8528,5.2180,36526.1979,7.9076,617.9072,-85430.5000,156205.5540
4155.0000,8.1541,14.6760,0.0000,74774.9000,-74774.9000,3.4059,0.0000,10900.8043,10900.8043,166.3389,85675.7043,0.0000,-85675.7043,8.1541,3.4324,13680.0000,0.0000,13680.0000,0.5480,3699.6635,0.0000,3699.6635,26.7643,0.0000,9980.3365,9980.3365,8.1541,13.8972,0.0000,7192.9000,-7192.9000,0.3745,0.0000,1102.7132,1102.7132,18.2901,8295.6132,0.0000,-8295.6132,8.1541,3.4324,421.8000,0.0000,421.8000,0.0169,114.0730,0.0000,114.0730,0.8252,0.0000,307.7270,307.7270,8.1541,13.6373,0.0000,9689.9000,-9689.9000,0.5314,0.0000,1548.4413,1548.4413,25.9527,11238.3413,0.0000,-11238.3413,8.1541,3.4324,391.9000,0.0000,391.9000,0.0157,105.9867,0.0000,105.9867,0.7667,0.0000,285.9133,285.9133,13.1692,8.1630,13.1692,10.6661,4.7234,70850.4024,13.1692,8.1474,8.1630,10.6583,4.7382,37905.2460,13.1692,8.1427,8.1576,10.6560,4.7425,33197.5648,7.3386,573.4513,-77164.0000,141953.2132
4156.0000,8.0673,14.5931,0.0000,93048.1000,-93048.1000,4.2348,0.0000,13542.5477,13542.5477,206.8204,106590.6477,0.0000,-106590.6477,8.0673,3.3602,13680.2000,0.0000,13680.2000,0.5495,3704.6075,0.0000,3704.6075,26.8345,0.0000,9975.5925,9975.5925,8.0673,13.8119,0.0000,2835.0000,-2835.0000,0.1476,0.0000,434.3235,434.3235,7.2062,3269.3235,0.0000,-3269.3235,8.0673,3.3602,426.2000,0.0000,426.2000,0.0171,115.4153,0.0000,115.4153,0.8360,0.0000,310.7847,310.7847,8.0673,13.5494,0.0000,9514.6000,-9514.6000,0.5219,0.0000,1519.7823,1519.7823,25.4865,11034.3823,0.0000,-11034.3823,8.0673,3.3602,883.6000,0.0000,883.6000,0.0355,239.2795,0.0000,239.2795,1.7332,0.0000,644.3205,644.3205,13.2451,8.0761,13.2451,10.6606,5.4888,82332.1965,13.2451,8.0606,8.0761,10.6528,5.5053,44042.1106,13.2451,8.0560,8.0707,10.6505,5.5101,38571.0473,8.2594,645.4003,-90407.7000,164945.3544
4157.0000,8.1618,14.6923,0.0000,101609.3000,-101609.3000,4.6222,0.0000,14814.9022,14814.9022,225.7391,116424.2022,0.0000,-116424.2022,8.1618,3.4596,13680.1000,0.0000,13680.1000,0.5503,3699.2608,0.0000,3699.2608,26.8768,0.0000,9980.8392,9980.8392,8.1618,13.9082,0.0000,7112.1000,-7112.1000,0.3701,0.0000,1090.3925,1090.3925,18.0740,8202.4925,0.0000,-8202.4925,8.1618,3.4596,552.6000,0.0000,552.6000,0.0222,149.4296,0.0000,149.4296,1.0857,0.0000,403.1704,403.1704,8.1618,13.6438,0.0000,9871.0000,-9871.0000,0.5414,0.0000,1577.4407,1577.4407,26.4433,11448.4407,0.0000,-11448.4407,8.1618,3.4596,4652.8000,0.0000,4652.8000,0.1872,1258.1722,0.0000,1258.1722,9.1412,0.0000,3394.6278,3394.6278,13.2000,8.1703,13.2000,10.6852,6.1044,91566.0379,13.2000,8.1553,8.1703,10.6776,6.1227,48981.4960,13.2000,8.1508,8.1651,10.6754,6.1281,42897.0388,9.4401,737.6640,-99706.9000,183444.5728
4158.0000,8.6427,15.1773,0.0000,182615.5000,-182615.5000,8.3115,0.0000,26871.7830,26871.7830,405.9216,209487.2830,0.0000,-209487.2830,8.6427,3.9197,13680.5000,0.0000,13680.5000,0.5494,3672.5128,0.0000,3672.5128,26.8313,0.0000,10007.9872,10007.9872,8.6427,14.3908,0.0000,1111.7000,-1111.7000,0.0579,0.0000,171.1197,171.1197,2.8258,1282.8197,0.0000,-1282.8197,8.6427,3.9197,518.7000,0.0000,518.7000,0.0208,139.2444,0.0000,139.2444,1.0173,0.0000,379.4556,379.4556,8.6427,14.1270,0.0000,11777.2000,-11777.2000,0.6459,0.0000,1886.8226,1886.8226,31.5470,13664.0226,0.0000,-13664.0226,8.6427,3.9197,15632.8000,0.0000,15632.8000,0.6278,4196.6052,0.0000,4196.6052,30.6604,0.0000,11436.1948,11436.1948,13.7859,8.6501,13.7859,11.2180,10.1157,151735.6552,13.7859,8.6372,8.6501,11.2115,10.1412,81129.5976,13.7859,8.6332,8.6456,11.2096,10.1490,71043.0678,15.3200,1197.1284,-165672.4000,303908.3206
4159.0000,9.2389,15.7655,0.0000,236741.3000,-236741.3000,10.8045,0.0000,35246.8480,35246.8480,527.6737,271988.1480,0.0000,-271988.1480,9.2389,4.4590,23233.3000,0.0000,23233.3000,0.9249,6181.3154,0.0000,6181.3154,45.1729,0.0000,17051.9846,17051.9846,9.2389,14.9838,0.0000,10641.1000,-10641.1000,0.5545,0.0000,1646.6871,1646.6871,27.0829,12287.7871,0.0000,-12287.7871,9.2389,4.4590,1045.0000,0.0000,1045.0000,0.0416,278.0266,0.0000,278.0266,2.0318,0.0000,766.9734,766.9734,9.2389,14.7281,0.0000,13258.5000,-13258.5000,0.7269,0.0000,2131.6365,2131.6365,35.5007,15390.1365,0.0000,-15390.1365,9.2389,4.4590,16616.1000,0.0000,16616.1000,0.6615,4420.7820,0.0000,4420.7820,32.3070,0.0000,12195.3180,12195.3180,14.3366,9.2454,14.3366,11.7910,13.4651,201976.0994,14.3366,9.2341,9.2454,11.7854,13.4948,107958.2426,14.3366,9.2306,9.2415,11.7836,13.5040,94528.1327,20.5710,1607.4457,-219746.5000,404462.4746
4160.0000,9.8879,16.4031,0.0000,259715.8000,-259715.8000,11.8938,0.0000,39178.5265,39178.5265,580.8749,298894.3265,0.0000,-298894.3265,9.8879,5.0402,28347.1000,0.0000,28347.1000,1.1166,7469.3636,0.0000,7469.3636,54.5349,0.0000,20877.7364,20877.7364,9.8879,15.6281,0.0000,53725.5000,-53725.5000,2.8044,0.0000,8366.2977,8366.2977,136.9629,62091.7977,0.0000,-62091.7977,9.8879,5.0402,1764.0000,0.0000,1764.0000,0.0695,464.8080,0.0000,464.8080,3.3936,0.0000,1299.1920,1299.1920,9.8879,15.3824,0.0000,13547.9000,-13547.9000,0.7425,0.0000,2187.5961,2187.5961,36.2616,15735.4961,0.0000,-15735.4961,9.8879,5.0402,15960.5000,0.0000,15960.5000,0.6287,4205.5370,0.0000,4205.5370,30.7052,0.0000,11754.9630,11754.9630,15.0382,9.8935,15.0382,12.4659,17.1200,256800.1463,15.0382,9.8837,9.8935,12.4610,17.1527,137221.2951,15.0382,9.8806,9.8901,12.4594,17.1630,120140.7304,25.8833,2022.5596,-280917.6000,514162.1719
4161.0000,10.3012,16.7992,0.0000,274262.0000,-274262.0000,12.6078,0.0000,41728.6483,41728.6483,615.7466,315990.6483,0.0000,-315990.6483,10.3012,5.3878,32224.5000,0.0000,32224.5000,1.2551,8439.4158,0.0000,8439.4158,61.2966,0.0000,23785.0842,23785.0842,10.3012,16.0340,0.0000,65824.6000,-65824.6000,3.4425,0.0000,10294.1774,10294.1774,168.1256,76118.7774,0.0000,-76118.7774,10.3012,5.3878,1907.2000,0.0000,1907.2000,0.0743,499.4850,0.0000,499.4850,3.6278,0.0000,1407.7150,1407.7150,10.3012,15.7997,0.0000,13833.6000,-13833.6000,0.7579,0.0000,2240.4688,2240.4688,37.0159,16074.0688,0.0000,-16074.0688,10.3012,5.3878,13994.0000,0.0000,13994.0000,0.5450,3664.9501,0.0000,3664.9501,26.6190,0.0000,10329.0499,10329.0499,15.4727,10.3065,15.4727,12.8896,18.6138,279207.3500,15.4727,10.2973,10.3065,12.8850,18.6468,149174.7062,15.4727,10.2944,10.3033,12.8836,18.6572,130600.5961,28.0240,2189.8358,-305794.5000,558982.6523
