Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4162.0000,10.6420,17.1302,0.0000,283335.1000,-283335.1000,13.0570,0.0000,43419.4862,43419.4862,637.6817,326754.5862,0.0000,-326754.5862,10.6420,5.6849,38041.6000,0.0000,38041.6000,1.4712,9913.2165,0.0000,9913.2165,71.8502,0.0000,28128.3835,28128.3835,10.6420,16.3704,0.0000,75725.0000,-75725.0000,3.9653,0.0000,11885.9485,11885.9485,193.6575,87610.9485,0.0000,-87610.9485,10.6420,5.6849,1953.3000,0.0000,1953.3000,0.0755,509.0082,0.0000,509.0082,3.6892,0.0000,1444.2918,1444.2918,10.6420,16.1431,0.0000,14183.5000,-14183.5000,0.7770,0.0000,2303.2011,2303.2011,37.9482,16486.7011,0.0000,-16486.7011,10.6420,5.6849,12682.9000,0.0000,12682.9000,0.4905,3305.0222,0.0000,3305.0222,23.9545,0.0000,9377.8778,9377.8778,15.7642,10.6470,15.7642,13.2056,19.5758,293636.5131,15.7642,10.6383,10.6470,13.2013,19.6091,156872.4436,15.7642,10.6356,10.6440,13.1999,19.6195,137336.5086,29.7547,2325.0751,-320565.8000,587845.4654
4163.0000,11.0215,17.5034,0.0000,301901.7000,-301901.7000,13.9411,0.0000,46641.2428,46641.2428,680.8601,348542.9428,0.0000,-348542.9428,11.0215,6.0259,39990.8000,0.0000,39990.8000,1.5376,10363.6787,0.0000,10363.6787,75.0960,0.0000,29627.1213,29627.1213,11.0215,16.7470,0.0000,85269.8000,-85269.8000,4.4699,0.0000,13440.9562,13440.9562,218.3021,98710.7562,0.0000,-98710.7562,11.0215,6.0259,2313.6000,0.0000,2313.6000,0.0890,599.5731,0.0000,599.5731,4.3446,0.0000,1714.0269,1714.0269,11.0215,16.5252,0.0000,17799.3000,-17799.3000,0.9751,0.0000,2899.3157,2899.3157,47.6203,20698.6157,0.0000,-20698.6157,11.0215,6.0259,10224.7000,0.0000,10224.7000,0.3931,2649.7471,0.0000,2649.7471,19.2003,0.0000,7574.9529,7574.9529,16.2180,11.0262,16.2180,13.6221,21.4321,321480.7745,16.2180,11.0180,11.0262,13.6180,21.4659,171727.5936,16.2180,11.0154,11.0234,13.6167,21.4766,150336.5155,32.1087,2509.0159,-352441.7000,643544.8836
4164.0000,11.2575,17.7290,0.0000,313790.6000,-313790.6000,14.5235,0.0000,48725.8927,48725.8927,709.3023,362516.4927,0.0000,-362516.4927,11.2575,6.2240,34648.1000,0.0000,34648.1000,1.3238,8948.4483,0.0000,8948.4483,64.6500,0.0000,25699.6517,25699.6517,11.2575,16.9781,0.0000,82973.0000,-82973.0000,4.3549,0.0000,13114.5107,13114.5107,212.6845,96087.5107,0.0000,-96087.5107,11.2575,6.2240,2758.4000,0.0000,2758.4000,0.1054,712.4027,0.0000,712.4027,5.1469,0.0000,2045.9973,2045.9973,11.2575,16.7628,0.0000,20549.3000,-20549.3000,1.1257,0.0000,3353.9918,3353.9918,54.9777,23903.2918,0.0000,-23903.2918,11.2575,6.2240,8913.7000,0.0000,8913.7000,0.3406,2302.1113,0.0000,2302.1113,16.6321,0.0000,6611.5887,6611.5887,16.5938,11.2621,16.5938,13.9279,22.3881,335821.3117,16.5938,11.2541,11.2621,13.9239,22.4217,179373.7888,16.5938,11.2516,11.2593,13.9227,22.4323,157026.2654,32.6606,2552.1443,-370992.7000,672221.3659
4165.0000,11.6273,18.0965,0.0000,325490.1000,-325490.1000,15.0867,0.0000,50952.8684,50952.8684,736.8101,376442.9684,0.0000,-376442.9684,11.6273,6.5646,39981.7000,0.0000,39981.7000,1.5215,10271.0400,0.0000,10271.0400,74.3095,0.0000,29710.6600,29710.6600,11.6273,17.3468,0.0000,95846.2000,-95846.2000,5.0345,0.0000,15215.7971,15215.7971,245.8759,111061.9971,0.0000,-111061.9971,11.6273,6.5646,2633.8000,0.0000,2633.8000,0.1002,676.6062,0.0000,676.6062,4.8952,0.0000,1957.1938,1957.1938,11.6273,17.1350,0.0000,22856.3000,-22856.3000,1.2521,0.0000,3742.7758,3742.7758,61.1514,26599.0758,0.0000,-26599.0758,11.6273,6.5646,7930.4000,0.0000,7930.4000,0.3018,2037.2684,0.0000,2037.2684,14.7394,0.0000,5893.1316,5893.1316,16.9306,11.6317,16.9306,14.2812,23.8072,357107.5118,16.9306,11.6241,11.6317,14.2773,23.8414,190731.4667,16.9306,11.6216,11.6290,14.2761,23.8523,166965.8657,34.9453,2730.6753,-393646.7000,714804.8442
4166.0000,11.9682,18.4293,0.0000,339854.2000,-339854.2000,15.7884,0.0000,53604.6203,53604.6203,771.0805,393458.8203,0.0000,-393458.8203,11.9682,6.8660,38046.7000,0.0000,38046.7000,1.4391,9726.3446,0.0000,9726.3446,70.2832,0.0000,28320.3554,28320.3554,11.9682,17.6838,0.0000,103919.1000,-103919.1000,5.4654,0.0000,16566.4594,16566.4594,266.9225,120485.5594,0.0000,-120485.5594,11.9682,6.8660,1744.2000,0.0000,1744.2000,0.0660,445.8912,0.0000,445.8912,3.2220,0.0000,1298.3088,1298.3088,11.9682,17.4779,0.0000,25657.3000,-25657.3000,1.4057,0.0000,4214.7387,4214.7387,68.6506,29872.0387,0.0000,-29872.0387,11.9682,6.8660,6947.1000,0.0000,6947.1000,0.2628,1775.9724,0.0000,1775.9724,12.8333,0.0000,5171.1276,5171.1276,17.3709,11.9724,17.3709,14.6717,25.4312,381468.2251,17.3709,11.9651,11.9724,14.6680,25.4658,203726.0246,17.3709,11.9628,11.9699,14.6668,25.4767,178337.0118,36.6410,2863.1811,-422692.6000,763531.2615
4167.0000,12.3350,18.7896,0.0000,353263.4000,-353263.4000,16.4462,0.0000,56179.5752,56179.5752,803.2049,409442.9752,0.0000,-409442.9752,12.3350,7.1950,36105.6000,0.0000,36105.6000,1.3581,9182.0900,0.0000,9182.0900,66.3272,0.0000,26923.5100,26923.5100,12.3350,18.0473,0.0000,113662.3000,-113662.3000,5.9850,0.0000,18203.9024,18203.9024,292.2983,131866.2024,0.0000,-131866.2024,12.3350,7.1950,1687.7000,0.0000,1687.7000,0.0635,429.2025,0.0000,429.2025,3.1004,0.0000,1258.4975,1258.4975,12.3350,17.8468,0.0000,27879.9000,-27879.9000,1.5276,0.0000,4596.1062,4596.1062,74.6060,32476.0062,0.0000,-32476.0062,12.3350,7.1950,7930.4000,0.0000,7930.4000,0.2983,2016.7965,0.0000,2016.7965,14.5684,0.0000,5913.6035,5913.6035,17.7839,12.3390,17.7839,15.0615,26.9641,404461.4469,17.7839,12.3320,12.3390,15.0580,26.9990,215991.8204,17.7839,12.3297,12.3366,15.0568,27.0101,189070.5513,38.5180,3009.8523,-449081.9000,809523.8186
4168.0000,12.5895,19.0344,0.0000,356380.5000,-356380.5000,16.6295,0.0000,57002.9524,57002.9524,812.1589,413383.4524,0.0000,-413383.4524,12.5895,7.4127,30766.7000,0.0000,30766.7000,1.1504,7796.2348,0.0000,7796.2348,56.1856,0.0000,22970.4652,22970.4652,12.5895,18.2969,0.0000,118841.7000,-118841.7000,6.2660,0.0000,19096.4114,19096.4114,306.0223,137938.1114,0.0000,-137938.1114,12.5895,7.4127,2176.5000,0.0000,2176.5000,0.0814,551.5218,0.0000,551.5218,3.9747,0.0000,1624.9782,1624.9782,12.5895,18.1024,0.0000,29807.8000,-29807.8000,1.6335,0.0000,4926.4641,4926.4641,79.7782,34734.2641,0.0000,-34734.2641,12.5895,7.4127,9241.4000,0.0000,9241.4000,0.3456,2341.7566,0.0000,2341.7566,16.8765,0.0000,6899.6434,6899.6434,18.0969,12.5934,18.0969,15.3452,27.7079,415618.4949,18.0969,12.5865,12.5934,15.3417,27.7427,221941.4557,18.0969,12.5843,12.5910,15.3406,27.7537,194276.0054,39.1597,3059.9909,-462845.4000,831835.9560
4169.0000,12.7722,19.2106,0.0000,366190.4000,-366190.4000,17.1148,0.0000,58816.7339,58816.7339,835.8595,425007.1339,0.0000,-425007.1339,12.7722,7.5698,20096.0000,0.0000,20096.0000,0.7484,5079.2093,0.0000,5079.2093,36.5497,0.0000,15016.7907,15016.7907,12.7722,18.4762,0.0000,110914.7000,-110914.7000,5.8536,0.0000,17865.7386,17865.7386,285.8783,128780.4386,0.0000,-128780.4386,12.7722,7.5698,1378.9000,0.0000,1378.9000,0.0514,348.5132,0.0000,348.5132,2.5079,0.0000,1030.3868,1030.3868,12.7722,18.2859,0.0000,33922.3000,-33922.3000,1.8593,0.0000,5617.0010,5617.0010,90.8031,39539.3010,0.0000,-39539.3010,12.7722,7.5698,12191.3000,0.0000,12191.3000,0.4540,3081.3179,0.0000,3081.3179,22.1730,0.0000,9109.9821,9109.9821,18.4203,12.7762,18.4203,15.5982,28.3886,425828.6937,18.4203,12.7693,12.7762,15.5948,28.4231,227384.9026,18.4203,12.7671,12.7738,15.5937,28.4340,199038.3121,39.1220,3057.0518,-477361.2000,852251.9084
4170.0000,12.0614,18.4778,0.0000,277297.4000,-277297.4000,12.9753,0.0000,43828.6668,43828.6668,633.6903,321126.0668,0.0000,-321126.0668,12.0614,6.8615,16551.8000,0.0000,16551.8000,0.6146,4225.7201,0.0000,4225.7201,30.0163,0.0000,12326.0799,12326.0799,12.0614,17.7540,0.0000,84733.2000,-84733.2000,4.4749,0.0000,13523.6374,13523.6374,218.5462,98256.8374,0.0000,-98256.8374,12.0614,6.8615,1154.8000,0.0000,1154.8000,0.0429,294.8236,0.0000,294.8236,2.0942,0.0000,859.9764,859.9764,12.0614,17.5687,0.0000,36191.1000,-36191.1000,1.9838,0.0000,5950.4022,5950.4022,96.8874,42141.5022,0.0000,-42141.5022,12.0614,6.8615,14321.7000,0.0000,14321.7000,0.5318,3656.3695,0.0000,3656.3695,25.9721,0.0000,10665.3305,10665.3305,17.5634,12.0659,17.5634,14.8146,21.8648,327972.3134,17.5634,12.0580,12.0659,14.8107,21.8960,175168.0639,17.5634,12.0557,12.0632,14.8096,21.9054,153337.4997,30.9349,2417.2957,-366193.4000,656477.8770
4171.0000,11.7284,18.1674,0.0000,262670.2000,-262670.2000,12.2357,0.0000,41210.7119,41210.7119,597.5737,303880.9119,0.0000,-303880.9119,11.7284,6.5960,16545.3000,0.0000,16545.3000,0.6214,4244.2151,0.0000,4244.2151,30.3484,0.0000,12301.0849,12301.0849,11.7284,17.4329,0.0000,74220.7000,-74220.7000,3.9095,0.0000,11797.1545,11797.1545,190.9323,86017.8545,0.0000,-86017.8545,11.7284,6.5960,878.9000,0.0000,878.9000,0.0330,225.4562,0.0000,225.4562,1.6121,0.0000,653.4438,653.4438,11.7284,17.2356,0.0000,33402.8000,-33402.8000,1.8303,0.0000,5474.8436,5474.8436,89.3885,38877.6436,0.0000,-38877.6436,11.7284,6.5960,13666.2000,0.0000,13666.2000,0.5133,3505.6658,0.0000,3505.6658,25.0674,0.0000,10160.5342,10160.5342,17.2225,11.7331,17.2225,14.4778,20.2655,303982.7409,17.2225,11.7249,11.7331,14.4737,20.2959,162367.4106,17.2225,11.7224,11.7303,14.4725,20.3051,142135.3975,28.7148,2243.8137,-339203.3000,608485.5490
4172.0000,10.9176,17.3544,0.0000,189706.3000,-189706.3000,8.8186,0.0000,29242.6946,29242.6946,430.6863,218948.9946,0.0000,-218948.9946,10.9176,5.8335,16561.8000,0.0000,16561.8000,0.6254,4298.5042,0.0000,4298.5042,30.5438,0.0000,12263.2958,12263.2958,10.9176,16.6212,0.0000,49464.8000,-49464.8000,2.6024,0.0000,7787.8979,7787.8979,127.0981,57252.6979,0.0000,-57252.6979,10.9176,5.8335,962.3000,0.0000,962.3000,0.0363,249.7585,0.0000,249.7585,1.7747,0.0000,712.5415,712.5415,10.9176,16.4197,0.0000,29796.1000,-29796.1000,1.6325,0.0000,4849.2751,4849.2751,79.7270,34645.3751,0.0000,-34645.3751,10.9176,5.8335,12519.0000,0.0000,12519.0000,0.4727,3249.2225,0.0000,3249.2225,23.0879,0.0000,9269.7775,9269.7775,16.1911,10.9231,16.1911,13.5571,14.4142,216212.9055,16.1911,10.9135,10.9231,13.5523,14.4405,115524.0053,16.1911,10.9107,10.9197,13.5509,14.4481,101136.9498,21.2820,1663.0026,-238924.1000,432873.8606
4173.0000,10.3319,16.7904,0.0000,171412.0000,-171412.0000,7.9286,0.0000,26096.9090,26096.9090,387.2203,197508.9090,0.0000,-197508.9090,10.3319,5.3308,14018.1000,0.0000,14018.1000,0.5365,3669.6032,0.0000,3669.6032,26.2019,0.0000,10348.4968,10348.4968,10.3319,16.0463,0.0000,29596.2000,-29596.2000,1.5528,0.0000,4629.9943,4629.9943,75.8379,34226.1943,0.0000,-34226.1943,10.3319,5.3308,562.0000,0.0000,562.0000,0.0215,147.1182,0.0000,147.1182,1.0505,0.0000,414.8818,414.8818,10.3319,15.8313,0.0000,26287.5000,-26287.5000,1.4400,0.0000,4258.4718,4258.4718,70.3294,30545.9718,0.0000,-30545.9718,10.3319,5.3308,10224.7000,0.0000,10224.7000,0.3913,2676.5818,0.0000,2676.5818,19.1115,0.0000,7548.1182,7548.1182,15.6603,10.3380,15.6603,12.9991,12.1843,182764.5973,15.6603,10.3274,10.3380,12.9938,12.2085,97668.2206,15.6603,10.3243,10.3343,12.9923,12.2156,85509.0810,17.8062,1391.4035,-202490.9000,365941.8990
4174.0000,9.8175,16.2898,0.0000,143092.6000,-143092.6000,6.5954,0.0000,21554.6200,21554.6200,322.1073,164647.2200,0.0000,-164647.2200,9.8175,4.8791,13677.6000,0.0000,13677.6000,0.5287,3607.7598,0.0000,3607.7598,25.8197,0.0000,10069.8402,10069.8402,9.8175,15.5386,0.0000,17593.3000,-17593.3000,0.9213,0.0000,2737.7501,2737.7501,44.9970,20331.0501,0.0000,-20331.0501,9.8175,4.8791,429.1000,0.0000,429.1000,0.0166,113.1843,0.0000,113.1843,0.8100,0.0000,315.9157,315.9157,9.8175,15.3139,0.0000,22036.2000,-22036.2000,1.2072,0.0000,3556.4593,3556.4593,58.9579,25592.6593,0.0000,-25592.6593,9.8175,4.8791,8913.7000,0.0000,8913.7000,0.3445,2351.1792,0.0000,2351.1792,16.8267,0.0000,6562.5208,6562.5208,15.0391,9.8242,15.0391,12.4317,9.6686,145028.6189,15.0391,9.8125,9.8242,12.4258,9.6902,77521.8908,15.0391,9.8091,9.8201,12.4241,9.6965,67875.6633,14.4206,1126.8449,-159701.7000,290426.1729
4175.0000,9.3977,15.8826,0.0000,128162.0000,-128162.0000,5.8892,0.0000,19141.9030,19141.9030,287.6174,147303.9030,0.0000,-147303.9030,9.3977,4.5137,13676.8000,0.0000,13676.8000,0.5333,3630.1475,0.0000,3630.1475,26.0473,0.0000,10046.6525,10046.6525,9.3977,15.1247,0.0000,13390.7000,-13390.7000,0.7002,0.0000,2075.2721,2075.2721,34.1946,15465.9721,0.0000,-15465.9721,9.3977,4.5137,425.3000,0.0000,425.3000,0.0166,112.8847,0.0000,112.8847,0.8100,0.0000,312.4153,312.4153,9.3977,14.8912,0.0000,18246.6000,-18246.6000,0.9997,0.0000,2936.5641,2936.5641,48.8253,21183.1641,0.0000,-21183.1641,9.3977,4.5137,4980.5000,0.0000,4980.5000,0.1942,1321.9430,0.0000,1321.9430,9.4853,0.0000,3658.5570,3658.5570,14.6848,9.4048,14.6848,12.0448,8.4852,127277.7381,14.6848,9.3923,9.4048,12.0385,8.5053,68042.5219,14.6848,9.3886,9.4005,12.0367,8.5112,59578.3305,12.4998,976.7519,-140716.7000,254898.5905
4176.0000,8.9877,15.4817,0.0000,109440.7000,-109440.7000,5.0165,0.0000,16212.9821,16212.9821,244.9992,125653.6821,0.0000,-125653.6821,8.9877,4.1500,13676.8000,0.0000,13676.8000,0.5373,3652.4998,0.0000,3652.4998,26.2385,0.0000,10024.3002,10024.3002,8.9877,14.7188,0.0000,7669.7000,-7669.7000,0.4005,0.0000,1184.1470,1184.1470,19.5613,8853.8470,0.0000,-8853.8470,8.9877,4.1500,422.9000,0.0000,422.9000,0.0166,112.9389,0.0000,112.9389,0.8113,0.0000,309.9611,309.9611,8.9877,14.4783,0.0000,14411.1000,-14411.1000,0.7897,0.0000,2313.3875,2313.3875,38.5689,16724.4875,0.0000,-16724.4875,8.9877,4.1500,1539.1000,0.0000,1539.1000,0.0605,411.0291,0.0000,411.0291,2.9527,0.0000,1128.0709,1128.0709,14.3002,8.9954,14.3002,11.6478,6.9782,104673.4387,14.3002,8.9818,8.9954,11.6410,6.9961,55968.5903,14.3002,8.9778,8.9907,11.6390,7.0013,49008.9417,10.2317,799.5165,-115882.7000,209650.9707
4177.0000,8.7276,15.2329,0.0000,102979.6000,-102979.6000,4.7091,0.0000,15178.3603,15178.3603,229.9871,118157.9603,0.0000,-118157.9603,8.7276,3.9317,13651.0000,0.0000,13651.0000,0.5401,3659.9060,0.0000,3659.9060,26.3791,0.0000,9991.0940,9991.0940,8.7276,14.4636,0.0000,5934.1000,-5934.1000,0.3095,0.0000,914.0813,914.0813,15.1172,6848.1813,0.0000,-6848.1813,8.7276,3.9317,421.8000,0.0000,421.8000,0.0167,113.0868,0.0000,113.0868,0.8151,0.0000,308.7132,308.7132,8.7276,14.2158,0.0000,11098.9000,-11098.9000,0.6084,0.0000,1778.9970,1778.9970,29.7111,12877.8970,0.0000,-12877.8970,8.7276,3.9317,882.5000,0.0000,882.5000,0.0349,236.6030,0.0000,236.6030,1.7053,0.0000,645.8970,645.8970,14.0197,8.7356,14.0197,11.3777,6.3372,95057.8515,14.0197,8.7214,8.7356,11.3706,6.3542,50833.8168,14.0197,8.7173,8.7307,11.3685,6.3592,44514.5235,9.3282,728.9157,-105057.3000,190406.1919
4178.0000,8.5140,15.0256,0.0000,92022.1000,-92022.1000,4.2018,0.0000,13507.4072,13507.4072,205.2081,105529.5072,0.0000,-105529.5072,8.5140,3.7459,13649.4000,0.0000,13649.4000,0.5426,3671.3003,0.0000,3671.3003,26.4985,0.0000,9978.0997,9978.0997,8.5140,14.2527,0.0000,6875.4000,-6875.4000,0.3584,0.0000,1057.1479,1057.1479,17.5027,7932.5479,0.0000,-7932.5479,8.5140,3.7459,425.4000,0.0000,425.4000,0.0169,114.4205,0.0000,114.4205,0.8259,0.0000,310.9795,310.9795,8.5140,14.0004,0.0000,8389.0000,-8389.0000,0.4599,0.0000,1343.0539,1343.0539,22.4608,9732.0539,0.0000,-9732.0539,8.5140,3.7459,391.5000,0.0000,391.5000,0.0156,105.3024,0.0000,105.3024,0.7600,0.0000,286.1976,286.1976,13.7325,8.5224,13.7325,11.1275,5.6218,84327.2784,13.7325,8.5076,8.5224,11.1200,5.6378,45102.5626,13.7325,8.5032,8.5172,11.1179,5.6425,39497.6131,8.3927,655.8145,-92820.2000,168927.4541
4179.0000,8.3369,14.8537,0.0000,82938.8000,-82938.8000,3.7824,0.0000,12132.9356,12132.9356,184.7268,95071.7356,0.0000,-95071.7356,8.3369,3.5918,13649.5000,0.0000,13649.5000,0.5447,3681.1829,0.0000,3681.1829,26.6004,0.0000,9968.3171,9968.3171,8.3369,14.0778,0.0000,5665.2000,-5665.2000,0.2951,0.0000,869.7912,869.7912,14.4137,6534.9912,0.0000,-6534.9912,8.3369,3.5918,416.6000,0.0000,416.6000,0.0166,112.3544,0.0000,112.3544,0.8119,0.0000,304.2456,304.2456,8.3369,13.8218,0.0000,6427.0000,-6427.0000,0.3524,0.0000,1027.9821,1027.9821,17.2105,7454.9821,0.0000,-7454.9821,8.3369,3.5918,391.5000,0.0000,391.5000,0.0156,105.5850,0.0000,105.5850,0.7630,0.0000,285.9150,285.9150,13.4377,8.3457,13.4377,10.8917,4.9167,73750.0140,13.4377,8.3303,8.3457,10.8840,4.9316,39452.6304,13.4377,8.3257,8.3403,10.8817,4.9360,34551.7145,7.5103,586.8631,-80573.4000,147754.3588
4180.0000,8.2167,14.7382,0.0000,78845.4000,-78845.4000,3.5921,0.0000,11507.8202,11507.8202,175.4330,90353.2202,0.0000,-90353.2202,8.2167,3.4900,13649.6000,0.0000,13649.6000,0.5464,3687.9310,0.0000,3687.9310,26.6858,0.0000,9961.6690,9961.6690,8.2167,13.9596,0.0000,6766.8000,-6766.8000,0.3524,0.0000,1037.9095,1037.9095,17.2084,7804.7095,0.0000,-7804.7095,8.2167,3.4900,430.9000,0.0000,430.9000,0.0172,116.4232,0.0000,116.4232,0.8424,0.0000,314.4768,314.4768,8.2167,13.7003,0.0000,4838.4000,-4838.4000,0.2653,0.0000,773.4154,773.4154,12.9584,5611.8154,0.0000,-5611.8154,8.2167,3.4900,882.0000,0.0000,882.0000,0.0353,238.3041,0.0000,238.3041,1.7244,0.0000,643.6959,643.6959,13.2228,8.2257,13.2228,10.7243,4.6342,69512.3295,13.2228,8.2099,8.2257,10.7164,4.6488,37190.4448,13.2228,8.2053,8.2202,10.7140,4.6531,32571.8652,7.2132,563.6458,-75488.1000,139274.6395
4181.0000,8.2346,14.7608,0.0000,75603.1000,-75603.1000,3.4421,0.0000,11038.3267,11038.3267,168.1044,86641.4267,0.0000,-86641.4267,8.2346,3.5177,13649.7000,0.0000,13649.7000,0.5476,3686.9577,0.0000,3686.9577,26.7442,0.0000,9962.7423,9962.7423,8.2346,13.9793,0.0000,3043.4000,-3043.4000,0.1584,0.0000,466.8718,466.8718,7.7372,3510.2718,0.0000,-3510.2718,8.2346,3.5177,557.8000,0.0000,557.8000,0.0224,150.6689,0.0000,150.6689,1.0929,0.0000,407.1311,407.1311,8.2346,13.7177,0.0000,4771.3000,-4771.3000,0.2617,0.0000,762.7582,762.7582,12.7800,5534.0582,0.0000,-5534.0582,8.2346,3.5177,4642.3000,0.0000,4642.3000,0.1862,1253.9443,0.0000,1253.9443,9.0958,0.0000,3388.3557,3388.3557,12.8339,8.2438,12.8339,10.5388,4.0882,61323.2796,12.8339,8.2277,8.2438,10.5308,4.1026,32820.4796,12.8339,8.2229,8.2382,10.5284,4.1068,28747.5276,6.9276,541.3307,-64568.0000,122891.2868
4182.0000,8.4391,14.9678,0.0000,92655.2000,-92655.2000,4.2188,0.0000,13580.8111,13580.8111,206.0407,106236.0111,0.0000,-106236.0111,8.4391,3.7152,13649.8000,0.0000,13649.8000,0.5474,3675.5690,0.0000,3675.5690,26.7357,0.0000,9974.2310,9974.2310,8.4391,14.1848,0.0000,1695.0000,-1695.0000,0.0882,0.0000,260.4568,260.4568,4.3094,1955.4568,0.0000,-1955.4568,8.4391,3.7152,510.1000,0.0000,510.1000,0.0205,137.3579,0.0000,137.3579,0.9991,0.0000,372.7421,372.7421,8.4391,13.9230,0.0000,8728.4000,-8728.4000,0.4787,0.0000,1396.8321,1396.8321,23.3788,10125.2321,0.0000,-10125.2321,8.4391,3.7152,15596.1000,0.0000,15596.1000,0.6255,4199.6616,0.0000,4199.6616,30.5479,0.0000,11396.4384,11396.4384,12.6267,8.4478,12.6267,10.5373,4.8186,72278.7315,12.6267,8.4325,8.4478,10.5296,4.8362,38689.9525,12.6267,8.4280,8.4425,10.5273,4.8415,33890.4888,8.9687,700.8280,-73322.6000,144859.1728
4183.0000,8.4337,14.9548,0.0000,117777.1000,-117777.1000,5.3689,0.0000,17261.2219,17261.2219,262.2092,135038.3219,0.0000,-135038.3219,8.4337,3.6924,13649.9000,0.0000,13649.9000,0.5454,3675.8985,0.0000,3675.8985,26.6371,0.0000,9974.0015,9974.0015,8.4337,14.1763,0.0000,889.2000,-889.2000,0.0463,0.0000,136.6299,136.6299,2.2619,1025.8299,0.0000,-1025.8299,8.4337,3.6924,692.4000,0.0000,692.4000,0.0277,186.4623,0.0000,186.4623,1.3512,0.0000,505.9377,505.9377,8.4337,13.9186,0.0000,12138.9000,-12138.9000,0.6656,0.0000,1942.5687,1942.5687,32.5081,14081.4687,0.0000,-14081.4687,8.4337,3.6924,16577.1000,0.0000,16577.1000,0.6624,4464.1893,0.0000,4464.1893,32.3494,0.0000,12112.9107,12112.9107,12.9538,8.4419,12.9538,10.6978,6.3660,95490.4737,12.9538,8.4275,8.4419,10.6906,6.3864,51091.0938,12.9538,8.4231,8.4369,10.6884,6.3925,44747.5878,10.9745,857.5606,-99885.8000,191329.1553
4184.0000,8.5504,15.0735,0.0000,127675.7000,-127675.7000,5.8200,0.0000,18753.9319,18753.9319,284.2378,146429.6319,0.0000,-146429.6319,8.5504,3.8065,18836.5000,0.0000,18836.5000,0.7527,5063.6954,0.0000,5063.6954,36.7621,0.0000,13772.8046,13772.8046,8.5504,14.2938,0.0000,3213.6000,-3213.6000,0.1674,0.0000,494.2684,494.2684,8.1745,3707.8684,0.0000,-3707.8684,8.5504,3.8065,870.3000,0.0000,870.3000,0.0348,233.9572,0.0000,233.9572,1.6985,0.0000,636.3428,636.3428,8.5504,14.0357,0.0000,12808.6000,-12808.6000,0.7024,0.0000,2051.0226,2051.0226,34.3017,14859.6226,0.0000,-14859.6226,8.5504,3.8065,15923.1000,0.0000,15923.1000,0.6363,4280.5048,0.0000,4280.5048,31.0762,0.0000,11642.5952,11642.5952,12.9904,8.5582,12.9904,10.7743,6.9349,104023.6754,12.9904,8.5444,8.5582,10.7674,6.9566,55652.4464,12.9904,8.5402,8.5534,10.7653,6.9631,48741.6110,12.1703,951.0021,-108068.0000,208417.7329
4185.0000,8.7225,15.2441,0.0000,161002.6000,-161002.6000,7.3440,0.0000,23728.1531,23728.1531,358.6701,184730.7531,0.0000,-184730.7531,8.7225,3.9641,23589.5000,0.0000,23589.5000,0.9407,6324.9523,0.0000,6324.9523,45.9416,0.0000,17264.5477,17264.5477,8.7225,14.4654,0.0000,6226.8000,-6226.8000,0.3244,0.0000,959.1265,959.1265,15.8440,7185.9265,0.0000,-7185.9265,8.7225,3.9641,1135.3000,0.0000,1135.3000,0.0453,304.4032,0.0000,304.4032,2.2110,0.0000,830.8968,830.8968,8.7225,14.2091,0.0000,13979.0000,-13979.0000,0.7665,0.0000,2240.5725,2240.5725,37.4326,16219.5725,0.0000,-16219.5725,8.7225,3.9641,13961.2000,0.0000,13961.2000,0.5567,3743.3572,0.0000,3743.3572,27.1901,0.0000,10217.8428,10217.8428,13.3952,8.7298,13.3952,11.0625,8.9771,134656.3543,13.3952,8.7170,8.7298,11.0561,9.0016,72013.1658,13.3952,8.7131,8.7254,11.0542,9.0091,63064.0169,14.9664,1169.4947,-142522.4000,269733.5371
4186.0000,8.9606,15.4797,0.0000,181067.1000,-181067.1000,8.2674,0.0000,26809.7151,26809.7151,403.7657,207876.8151,0.0000,-207876.8151,8.9606,4.1812,28142.2000,0.0000,28142.2000,1.1188,7518.6584,0.0000,7518.6584,54.6392,0.0000,20623.5416,20623.5416,8.9606,14.7024,0.0000,13840.7000,-13840.7000,0.7214,0.0000,2136.3865,2136.3865,35.2338,15977.0865,0.0000,-15977.0865,8.9606,4.1812,1053.8000,0.0000,1053.8000,0.0419,281.5403,0.0000,281.5403,2.0460,0.0000,772.2597,772.2597,8.9606,14.4489,0.0000,16069.7000,-16069.7000,0.8810,0.0000,2579.2242,2579.2242,43.0254,18648.9242,0.0000,-18648.9242,8.9606,4.1812,12653.3000,0.0000,12653.3000,0.5030,3380.5403,0.0000,3380.5403,24.5669,0.0000,9272.7597,9272.7597,13.7225,8.9674,13.7225,11.3449,10.5765,158648.1821,13.7225,8.9555,8.9674,11.3390,10.6030,84823.6642,13.7225,8.9519,8.9633,11.3372,10.6111,74277.5414,17.3002,1351.8649,-169128.2000,317749.3878
4187.0000,9.0595,15.5714,0.0000,186829.0000,-186829.0000,8.5422,0.0000,27716.8649,27716.8649,417.1850,214545.8649,0.0000,-214545.8649,9.0595,4.2572,28140.2000,0.0000,28140.2000,1.1140,7506.9650,0.0000,7506.9650,54.4040,0.0000,20633.2350,20633.2350,9.0595,14.7983,0.0000,15533.4000,-15533.4000,0.8102,0.0000,2399.8032,2399.8032,39.5686,17933.2032,0.0000,-17933.2032,9.0595,4.2572,1233.9000,0.0000,1233.9000,0.0488,329.1677,0.0000,329.1677,2.3855,0.0000,904.7323,904.7323,9.0595,14.5492,0.0000,17207.9000,-17207.9000,0.9432,0.0000,2763.5458,2763.5458,46.0654,19971.4458,0.0000,-19971.4458,9.0595,4.2572,10200.9000,0.0000,10200.9000,0.4038,2721.2955,0.0000,2721.2955,19.7216,0.0000,7479.6045,7479.6045,13.9430,9.0661,13.9430,11.5046,11.1566,167348.2783,13.9430,9.0546,9.0661,11.4988,11.1829,89463.4988,13.9430,9.0511,9.0621,11.4970,11.1910,78337.2784,17.7933,1390.3922,-179995.3000,335149.0555
4188.0000,9.1304,15.6396,0.0000,191641.2000,-191641.2000,8.7672,0.0000,28470.6698,28470.6698,428.1751,220111.8698,0.0000,-220111.8698,9.1304,4.3178,27917.0000,0.0000,27917.0000,1.1032,7439.5168,0.0000,7439.5168,53.8779,0.0000,20477.4832,20477.4832,9.1304,14.8680,0.0000,15178.3000,-15178.3000,0.7919,0.0000,2346.4575,2346.4575,38.6747,17524.7575,0.0000,-17524.7575,9.1304,4.3178,1097.3000,0.0000,1097.3000,0.0434,292.4162,0.0000,292.4162,2.1177,0.0000,804.8838,804.8838,9.1304,14.6207,0.0000,17982.1000,-17982.1000,0.9856,0.0000,2889.1274,2889.1274,48.1350,20871.2274,0.0000,-20871.2274,9.1304,4.3178,8893.0000,0.0000,8893.0000,0.3514,2369.8686,0.0000,2369.8686,17.1629,0.0000,6523.1314,6523.1314,14.0972,9.1368,14.0972,11.6170,11.5201,172801.2369,14.0972,9.1255,9.1368,11.6114,11.5464,92371.0194,14.0972,9.1220,9.1329,11.6096,11.5544,80881.0916,18.0640,1411.5436,-186894.3000,346053.3479
4189.0000,9.2108,15.7187,0.0000,196379.5000,-196379.5000,8.9876,0.0000,29221.2368,29221.2368,438.9416,225600.7368,0.0000,-225600.7368,9.2108,4.3900,27912.9000,0.0000,27912.9000,1.1016,7429.4747,0.0000,7429.4747,53.8025,0.0000,20483.4253,20483.4253,9.2108,14.9479,0.0000,16244.7000,-16244.7000,0.8477,0.0000,2513.1751,2513.1751,41.4001,18757.8751,0.0000,-18757.8751,9.2108,4.3900,1050.9000,0.0000,1050.9000,0.0415,279.7142,0.0000,279.7142,2.0256,0.0000,771.1858,771.1858,9.2108,14.7017,0.0000,19496.6000,-19496.6000,1.0686,0.0000,3134.0153,3134.0153,52.1868,22630.6153,0.0000,-22630.6153,9.2108,4.3900,7912.1000,0.0000,7912.1000,0.3123,2105.9348,0.0000,2105.9348,15.2507,0.0000,5806.1652,5806.1652,14.2439,9.2171,14.2439,11.7305,11.9813,179719.4100,14.2439,9.2060,9.2171,11.7249,12.0077,96061.9762,14.2439,9.2026,9.2132,11.7232,12.0159,84111.0435,18.5389,1448.6576,-195244.9000,359892.4297
4190.0000,9.2008,15.7055,0.0000,200714.7000,-200714.7000,9.1903,0.0000,29860.3857,29860.3857,448.8408,230575.0857,0.0000,-230575.0857,9.2008,4.3735,27875.5000,0.0000,27875.5000,1.0986,7420.6279,0.0000,7420.6279,53.6543,0.0000,20454.8721,20454.8721,9.2008,14.9365,0.0000,4542.4000,-4542.4000,0.2371,0.0000,702.6780,702.6780,11.5791,5245.0780,0.0000,-5245.0780,9.2008,4.3735,875.7000,0.0000,875.7000,0.0345,233.1167,0.0000,233.1167,1.6855,0.0000,642.5833,642.5833,9.2008,14.6919,0.0000,21220.8000,-21220.8000,1.1630,0.0000,3410.9630,3410.9630,56.7994,24631.7630,0.0000,-24631.7630,9.2008,4.3735,6931.1000,0.0000,6931.1000,0.2732,1845.1010,0.0000,1845.1010,13.3409,0.0000,5085.9990,5085.9990,14.2637,9.2071,14.2637,11.7354,11.6987,175480.4413,14.2637,9.1960,9.2071,11.7299,11.7245,93795.7992,14.2637,9.1926,9.2033,11.7281,11.7324,82126.4641,17.9951,1406.1597,-190795.6000,351402.7047
4191.0000,9.1090,15.6126,0.0000,172626.8000,-172626.8000,7.9038,0.0000,25634.9947,25634.9947,386.0079,198261.7947,0.0000,-198261.7947,9.1090,4.2850,27876.2000,0.0000,27876.2000,1.0988,7431.0218,0.0000,7431.0218,53.6650,0.0000,20445.1782,20445.1782,9.1090,14.8443,0.0000,6947.0000,-6947.0000,0.3626,0.0000,1073.7472,1073.7472,17.7081,8020.7472,0.0000,-8020.7472,9.1090,4.2850,785.5000,0.0000,785.5000,0.0310,209.3925,0.0000,209.3925,1.5122,0.0000,576.1075,576.1075,9.1090,14.5997,0.0000,22151.3000,-22151.3000,1.2140,0.0000,3558.5142,3558.5142,59.2903,25709.8142,0.0000,-25709.8142,9.1090,4.2850,7912.1000,0.0000,7912.1000,0.3119,2109.1464,0.0000,2109.1464,15.2317,0.0000,5802.9536,5802.9536,13.9793,9.1156,13.9793,11.5474,10.2446,153668.3469,13.9793,9.1041,9.1156,11.5417,10.2688,82150.5075,13.9793,9.1006,9.1116,11.5399,10.2761,71933.0381,16.3831,1280.1967,-165151.3000,307751.8924
4192.0000,9.2478,15.7572,0.0000,186358.2000,-186358.2000,8.5279,0.0000,27750.5448,27750.5448,416.4908,214108.7448,0.0000,-214108.7448,9.2478,4.4279,27876.3000,0.0000,27876.3000,1.1006,7415.6214,0.0000,7415.6214,53.7522,0.0000,20460.6786,20460.6786,9.2478,14.9855,0.0000,18931.1000,-18931.1000,0.9878,0.0000,2929.7880,2929.7880,48.2435,21860.8880,0.0000,-21860.8880,9.2478,4.4279,828.3000,0.0000,828.3000,0.0327,220.3434,0.0000,220.3434,1.5972,0.0000,607.9566,607.9566,9.2478,14.7388,0.0000,24314.6000,-24314.6000,1.3326,0.0000,3909.3993,3909.3993,65.0840,28223.9993,0.0000,-28223.9993,9.2478,4.4279,9220.0000,0.0000,9220.0000,0.3640,2452.6938,0.0000,2452.6938,17.7784,0.0000,6767.3062,6767.3062,14.2115,9.2541,14.2115,11.7328,11.8029,177043.8418,14.2115,9.2431,9.2541,11.7273,11.8291,94632.4810,14.2115,9.2397,9.2503,11.7256,11.8371,82859.4835,18.5186,1447.0708,-191679.3000,354535.8063
4193.0000,9.2920,15.7969,0.0000,187242.5000,-187242.5000,8.5753,0.0000,27906.8508,27906.8508,418.8042,215149.3508,0.0000,-215149.3508,9.2920,4.4592,22922.5000,0.0000,22922.5000,0.9028,6093.7864,0.0000,6093.7864,44.0920,0.0000,16828.7136,16828.7136,9.2920,15.0278,0.0000,20455.3000,-20455.3000,1.0678,0.0000,3166.9802,3166.9802,52.1482,23622.2802,0.0000,-23622.2802,9.2920,4.4592,522.7000,0.0000,522.7000,0.0206,138.9561,0.0000,138.9561,1.0054,0.0000,383.7439,383.7439,9.2920,14.7837,0.0000,26969.3000,-26969.3000,1.4780,0.0000,4337.4419,4337.4419,72.1843,31306.7419,0.0000,-31306.7419,9.2920,4.4592,12162.8000,0.0000,12162.8000,0.4790,3233.3953,0.0000,3233.3953,23.3955,0.0000,8929.4047,8929.4047,14.3421,9.2982,14.3421,11.8202,12.1819,182728.1528,14.3421,9.2874,9.2982,11.8147,12.2080,97664.2147,14.3421,9.2841,9.2944,11.8131,12.2160,85512.3234,18.7853,1467.9111,-199059.1000,365904.6909
4194.0000,9.0190,15.5176,0.0000,164006.8000,-164006.8000,7.5131,0.0000,24311.6403,24311.6403,366.9274,188318.4403,0.0000,-188318.4403,9.0190,4.1896,13646.5000,0.0000,13646.5000,0.5371,3642.6928,0.0000,3642.6928,26.2290,0.0000,10003.8072,10003.8072,9.0190,14.7521,0.0000,2734.9000,-2734.9000,0.1428,0.0000,422.3683,422.3683,6.9732,3157.2683,0.0000,-3157.2683,9.0190,4.1896,508.9000,0.0000,508.9000,0.0200,135.8419,0.0000,135.8419,0.9781,0.0000,373.0581,373.0581,9.0190,14.5095,0.0000,30171.3000,-30171.3000,1.6535,0.0000,4844.2524,4844.2524,80.7527,35015.5524,0.0000,-35015.5524,9.0190,4.1896,14288.2000,0.0000,14288.2000,0.5623,3813.9833,0.0000,3813.9833,27.4623,0.0000,10474.2167,10474.2167,14.1314,9.0256,14.1314,11.5785,10.2686,154029.7436,14.1314,9.0140,9.0256,11.5727,10.2919,82335.4140,14.1314,9.0105,9.0216,11.5710,10.2990,72092.7167,15.6431,1222.3745,-168469.4000,308457.8742
4195.0000,8.9269,15.4344,0.0000,158269.2000,-158269.2000,7.2388,0.0000,23418.6445,23418.6445,353.5308,181687.8445,0.0000,-181687.8445,8.9269,4.1231,13652.7000,0.0000,13652.7000,0.5399,3649.3924,0.0000,3649.3924,26.3677,0.0000,10003.3076,10003.3076,8.9269,14.6638,0.0000,2619.0000,-2619.0000,0.1366,0.0000,404.1352,404.1352,6.6725,3023.1352,0.0000,-3023.1352,8.9269,4.1231,516.4000,0.0000,516.4000,0.0204,138.0347,0.0000,138.0347,0.9973,0.0000,378.3653,378.3653,8.9269,14.4162,0.0000,29281.9000,-29281.9000,1.6050,0.0000,4698.8778,4698.8778,78.3845,33980.7778,0.0000,-33980.7778,8.9269,4.1231,13634.3000,0.0000,13634.3000,0.5392,3644.4741,0.0000,3644.4741,26.3322,0.0000,9989.8259,9989.8259,14.0280,8.9337,14.0280,11.4808,9.9029,148543.8794,14.0280,8.9219,8.9337,11.4749,9.9259,79406.8010,14.0280,8.9183,8.9296,11.4731,9.9328,69529.4443,15.1198,1181.4839,-162366.7000,297480.1246
4196.0000,8.6417,15.1479,0.0000,109415.7000,-109415.7000,5.0017,0.0000,16100.1529,16100.1529,244.2754,125515.8529,0.0000,-125515.8529,8.6417,3.8533,13653.0000,0.0000,13653.0000,0.5408,3665.1863,0.0000,3665.1863,26.4114,0.0000,9987.8137,9987.8137,8.6417,14.3781,0.0000,1565.5000,-1565.5000,0.0816,0.0000,240.9693,240.9693,3.9875,1806.4693,0.0000,-1806.4693,8.6417,3.8533,516.0000,0.0000,516.0000,0.0204,138.5217,0.0000,138.5217,0.9982,0.0000,377.4783,377.4783,8.6417,14.1294,0.0000,24976.3000,-24976.3000,1.3691,0.0000,4001.4251,4001.4251,66.8628,28977.7251,0.0000,-28977.7251,8.6417,3.8533,12489.8000,0.0000,12489.8000,0.4947,3352.9220,0.0000,3352.9220,24.1612,0.0000,9136.8780,9136.8780,13.3654,8.6491,13.3654,11.0073,6.8291,102436.1451,13.3654,8.6361,8.6491,11.0007,6.8480,54783.7826,13.3654,8.6322,8.6446,10.9988,6.8536,47975.0322,11.2625,880.0715,-109298.7000,205194.9599
4197.0000,8.4324,14.9459,0.0000,96041.8000,-96041.8000,4.3832,0.0000,14075.3774,14075.3774,214.0668,110117.1774,0.0000,-110117.1774,8.4324,3.6738,13652.8000,0.0000,13652.8000,0.5435,3676.7526,0.0000,3676.7526,26.5459,0.0000,9976.0474,9976.0474,8.4324,14.1719,0.0000,5003.0000,-5003.0000,0.2607,0.0000,768.7269,768.7269,12.7332,5771.7269,0.0000,-5771.7269,8.4324,3.6738,595.5000,0.0000,595.5000,0.0237,160.3705,0.0000,160.3705,1.1579,0.0000,435.1295,435.1295,8.4324,13.9181,0.0000,21807.5000,-21807.5000,1.1956,0.0000,3489.7950,3489.7950,58.3914,25297.2950,0.0000,-25297.2950,8.4324,3.6738,10200.9000,0.0000,10200.9000,0.4061,2747.1424,0.0000,2747.1424,19.8342,0.0000,7453.7576,7453.7576,13.1254,8.4401,13.1254,10.7828,6.1558,92337.4713,13.1254,8.4265,8.4401,10.7759,6.1737,49389.9813,13.1254,8.4224,8.4354,10.7739,6.1791,43253.5396,10.2193,798.5502,-98403.1000,184980.9921
4198.0000,8.2541,14.7726,0.0000,81136.1000,-81136.1000,3.6985,0.0000,11850.5401,11850.5401,180.6278,92986.6401,0.0000,-92986.6401,8.2541,3.5182,13653.0000,0.0000,13653.0000,0.5456,3686.7587,0.0000,3686.7587,26.6464,0.0000,9966.2413,9966.2413,8.2541,13.9957,0.0000,3652.6000,-3652.6000,0.1902,0.0000,560.4141,560.4141,9.2911,4213.0141,0.0000,-4213.0141,8.2541,3.5182,432.3000,0.0000,432.3000,0.0173,116.7352,0.0000,116.7352,0.8437,0.0000,315.5648,315.5648,8.2541,13.7382,0.0000,17682.7000,-17682.7000,0.9696,0.0000,2827.1022,2827.1022,47.3547,20509.8022,0.0000,-20509.8022,8.2541,3.5182,8893.0000,0.0000,8893.0000,0.3554,2401.4022,0.0000,2401.4022,17.3564,0.0000,6491.5978,6491.5978,12.7843,8.2623,12.7843,10.5233,5.0376,75564.6679,12.7843,8.2479,8.2623,10.5161,5.0537,40429.5988,12.7843,8.2436,8.2573,10.5140,5.0585,35409.2572,8.6649,677.0883,-79493.1000,151403.5239
4199.0000,8.0258,14.5473,0.0000,71367.4000,-71367.4000,3.2499,0.0000,10378.9788,10378.9788,158.7198,81746.3788,0.0000,-81746.3788,8.0258,3.3112,13653.1000,0.0000,13653.1000,0.5474,3699.6060,0.0000,3699.6060,26.7327,0.0000,9953.4940,9953.4940,8.0258,13.7687,0.0000,8150.3000,-8150.3000,0.4243,0.0000,1248.2247,1248.2247,20.7223,9398.5247,0.0000,-9398.5247,8.0258,3.3112,417.7000,0.0000,417.7000,0.0167,113.1849,0.0000,113.1849,0.8179,0.0000,304.5151,304.5151,8.0258,13.5082,0.0000,12811.2000,-12811.2000,0.7026,0.0000,2045.9445,2045.9445,34.3139,14857.1445,0.0000,-14857.1445,8.0258,3.3112,4969.2000,0.0000,4969.2000,0.1992,1346.5134,0.0000,1346.5134,9.7297,0.0000,3622.6866,3622.6866,12.6724,8.0344,12.6724,10.3534,4.5976,68963.4304,12.6724,8.0193,8.0344,10.3459,4.6125,36899.6132,12.6724,8.0149,8.0291,10.3436,4.6169,32318.1730,7.7102,602.4870,-73288.9000,138181.2166
4200.0000,7.8213,14.3432,21.3000,56834.2000,-56812.9000,2.5860,4.8691,8233.9804,8238.8495,126.2970,65068.1804,16.4309,-65051.7495,7.8213,3.1317,13653.1000,0.0000,13653.1000,0.5497,3711.1626,0.0000,3711.1626,26.8441,0.0000,9941.9374,9941.9374,7.8213,13.5664,0.0000,7989.9000,-7989.9000,0.4157,0.0000,1221.7402,1221.7402,20.3027,9211.6402,0.0000,-9211.6402,7.8213,3.1317,385.3000,0.0000,385.3000,0.0155,104.7316,0.0000,104.7316,0.7576,0.0000,280.5684,280.5684,7.8213,13.3019,0.0000,9499.1000,-9499.1000,0.5211,0.0000,1515.5567,1515.5567,25.4480,11014.6567,0.0000,-11014.6567,7.8213,3.1317,1535.9000,0.0000,1535.9000,0.0618,417.4857,0.0000,417.4857,3.0198,0.0000,1118.4143,1118.4143,12.4407,7.8304,12.4407,10.1355,3.6896,55343.9269,12.4407,7.8145,7.8304,10.1276,3.7023,29618.5575,12.4407,7.8098,7.8249,10.1252,3.7061,25942.6797,6.2247,486.4060,-58727.6000,110905.1642
4201.0000,7.6871,14.2193,0.0000,56871.6000,-56871.6000,2.5835,0.0000,8219.0103,8219.0103,126.1738,65090.6103,0.0000,-65090.6103,7.6871,3.0186,13627.7000,0.0000,13627.7000,0.5507,3711.8683,0.0000,3711.8683,26.8947,0.0000,9915.8317,9915.8317,7.6871,13.4343,0.0000,5246.1000,-5246.1000,0.2728,0.0000,801.3808,801.3808,13.3238,6047.4808,0.0000,-6047.4808,7.6871,3.0186,374.2000,0.0000,374.2000,0.0151,101.9234,0.0000,101.9234,0.7385,0.0000,272.2766,272.2766,7.6871,13.1661,0.0000,7195.4000,-7195.4000,0.3948,0.0000,1147.3208,1147.3208,19.2804,8342.7208,0.0000,-8342.7208,7.6871,3.0186,880.9000,0.0000,880.9000,0.0356,239.9367,0.0000,239.9367,1.7385,0.0000,640.9633,640.9633,12.3073,7.6964,12.3073,10.0019,3.4257,51384.7894,12.3073,7.6801,7.6964,9.9937,3.4378,27502.5464,12.3073,7.6752,7.6907,9.9912,3.4414,24090.0629,5.7787,451.5591,-54430.3000,102977.3986
4202.0000,7.6042,14.1401,0.0000,51568.2000,-51568.2000,2.3408,0.0000,7441.2505,7441.2505,114.3221,59009.4505,0.0000,-59009.4505,7.6042,2.9495,13626.2000,0.0000,13626.2000,0.5520,3716.1715,0.0000,3716.1715,26.9584,0.0000,9910.0285,9910.0285,7.6042,13.3529,0.0000,5410.6000,-5410.6000,0.2813,0.0000,826.0077,826.0077,13.7370,6236.6077,0.0000,-6236.6077,7.6042,2.9495,381.7000,0.0000,381.7000,0.0155,104.0982,0.0000,104.0982,0.7552,0.0000,277.6018,277.6018,7.6042,13.0822,0.0000,4945.4000,-4945.4000,0.2714,0.0000,788.2715,788.2715,13.2533,5733.6715,0.0000,-5733.6715,7.6042,2.9495,391.1000,0.0000,391.1000,0.0158,106.6618,0.0000,106.6618,0.7738,0.0000,284.4382,284.4382,12.1164,7.6138,12.1164,9.8651,3.0189,45284.1385,12.1164,7.5970,7.6138,9.8567,3.0302,24241.9887,12.1164,7.5920,7.6080,9.8542,3.0336,21235.2919,5.2152,407.5192,-47525.2000,90761.4191
4203.0000,7.5619,14.1001,0.0000,46601.5000,-46601.5000,2.1144,0.0000,6719.3523,6719.3523,103.2637,53320.8523,0.0000,-53320.8523,7.5619,2.9154,13626.4000,0.0000,13626.4000,0.5528,3718.6406,0.0000,3718.6406,27.0001,0.0000,9907.7594,9907.7594,7.5619,13.3114,0.0000,4903.1000,-4903.1000,0.2548,0.0000,748.3004,748.3004,12.4460,5651.4004,0.0000,-5651.4004,7.5619,2.9154,375.2000,0.0000,375.2000,0.0152,102.3920,0.0000,102.3920,0.7434,0.0000,272.8080,272.8080,7.5619,13.0392,0.0000,3732.7000,-3732.7000,0.2048,0.0000,594.8663,594.8663,10.0042,4327.5663,0.0000,-4327.5663,7.5619,2.9154,391.1000,0.0000,391.1000,0.0159,106.7311,0.0000,106.7311,0.7749,0.0000,284.3689,284.3689,11.8995,7.5717,11.8995,9.7356,2.6357,39536.1459,11.8995,7.5544,7.5717,9.7270,2.6463,21170.2422,11.8995,7.5493,7.5657,9.7244,2.6494,18545.9185,4.7370,370.1579,-40844.6000,79252.3066
4204.0000,7.5405,14.0800,0.0000,45105.3000,-45105.3000,2.0460,0.0000,6501.0846,6501.0846,99.9248,51606.3846,0.0000,-51606.3846,7.5405,2.8983,13625.3000,0.0000,13625.3000,0.5532,3719.5584,0.0000,3719.5584,27.0191,0.0000,9905.7416,9905.7416,7.5405,13.2906,0.0000,2944.9000,-2944.9000,0.1530,0.0000,449.3750,449.3750,7.4746,3394.2750,0.0000,-3394.2750,7.5405,2.8983,377.9000,0.0000,377.9000,0.0153,103.1626,0.0000,103.1626,0.7494,0.0000,274.7374,274.7374,7.5405,13.0175,0.0000,3100.0000,-3100.0000,0.1701,0.0000,493.9909,493.9909,8.3089,3593.9909,0.0000,-3593.9909,7.5405,2.8983,880.5000,0.0000,880.5000,0.0358,240.3669,0.0000,240.3669,1.7460,0.0000,640.1331,640.1331,11.7060,7.5505,11.7060,9.6283,2.3829,35744.2015,11.7060,7.5329,7.5505,9.6195,2.3931,19144.4146,11.7060,7.5277,7.5444,9.6168,2.3961,16772.4374,4.4603,348.5347,-36266.5000,71661.0535
4205.0000,7.6736,14.2158,0.0000,43622.9000,-43622.9000,1.9786,0.0000,6302.7596,6302.7596,96.6293,49925.6596,0.0000,-49925.6596,7.6736,3.0296,13621.6000,0.0000,13621.6000,0.5533,3710.9741,0.0000,3710.9741,27.0225,0.0000,9910.6259,9910.6259,7.6736,13.4247,0.0000,5376.6000,-5376.6000,0.2794,0.0000,821.2339,821.2339,13.6459,6197.8339,0.0000,-6197.8339,7.6736,3.0296,509.6000,0.0000,509.6000,0.0207,138.8319,0.0000,138.8319,1.0109,0.0000,370.7681,370.7681,7.6736,13.1509,0.0000,3210.7000,-3210.7000,0.1762,0.0000,511.9223,511.9223,8.6058,3722.6223,0.0000,-3722.6223,7.6736,3.0296,4631.8000,0.0000,4631.8000,0.1881,1261.8554,0.0000,1261.8554,9.1885,0.0000,3369.9446,3369.9446,11.4207,7.6836,11.4207,9.5521,2.3036,34553.4308,11.4207,7.6660,7.6836,9.5433,2.3144,18515.1649,11.4207,7.6608,7.6775,9.5407,2.3176,16223.4012,4.7945,374.6470,-33447.2000,69291.9970
4206.0000,7.8866,14.2670,789.1000,62969.2000,-62180.1000,2.9052,180.1675,9133.8622,9314.0297,141.8836,72103.0622,608.9325,-71494.1297,7.8866,3.2255,13621.7000,0.0000,13621.7000,0.5519,3698.9392,0.0000,3698.9392,26.9562,0.0000,9922.7608,9922.7608,7.8866,13.6370,0.0000,3249.2000,-3249.2000,0.1689,0.0000,497.0832,497.0832,8.2492,3746.2832,0.0000,-3746.2832,7.8866,3.2255,383.1000,0.0000,383.1000,0.0155,104.0299,0.0000,104.0299,0.7581,0.0000,279.0701,279.0701,7.8866,13.3654,0.0000,5817.0000,-5817.0000,0.3192,0.0000,928.3647,928.3647,15.5893,6745.3647,0.0000,-6745.3647,7.8866,3.2255,15559.8000,0.0000,15559.8000,0.6305,4225.2255,0.0000,4225.2255,30.7915,0.0000,11334.5745,11334.5745,11.3002,7.8960,11.3002,9.5981,3.0141,45211.4778,11.3002,7.8795,7.8960,9.5898,3.0287,24229.9624,11.3002,7.8745,7.8903,9.5874,3.0331,21232.0020,6.8868,538.1470,-41681.7000,90673.4421
4207.0000,7.8041,14.3357,0.0000,71492.1000,-71492.1000,3.2488,0.0000,10354.2731,10354.2731,158.6684,81846.3731,0.0000,-81846.3731,7.8041,3.1269,13621.8000,0.0000,13621.8000,0.5498,3703.6290,0.0000,3703.6290,26.8509,0.0000,9918.1710,9918.1710,7.8041,13.5511,0.0000,4518.4000,-4518.4000,0.2350,0.0000,690.8215,690.8215,11.4774,5209.2215,0.0000,-5209.2215,7.8041,3.1269,376.6000,0.0000,376.6000,0.0152,102.3937,0.0000,102.3937,0.7423,0.0000,274.2063,274.2063,7.8041,13.2839,0.0000,9066.6000,-9066.6000,0.4974,0.0000,1446.4397,1446.4397,24.2927,10513.0397,0.0000,-10513.0397,7.8041,3.1269,16538.5000,0.0000,16538.5000,0.6675,4496.6501,0.0000,4496.6501,32.6002,0.0000,12041.8499,12041.8499,11.5503,7.8132,11.5503,9.6818,3.7576,56363.6746,11.5503,7.7973,7.8132,9.6738,3.7736,30188.7974,11.5503,7.7925,7.8077,9.6714,3.7784,26449.0327,7.8207,611.1167,-54540.2000,113001.5048
4208.0000,7.8740,14.3853,154.5000,81711.4000,-81556.9000,3.7207,35.2837,11849.6934,11884.9771,181.7137,93561.0934,119.2163,-93441.8771,7.8740,3.2020,18075.7000,0.0000,18075.7000,0.7307,4909.3568,0.0000,4909.3568,35.6843,0.0000,13166.3432,13166.3432,7.8740,13.6225,0.0000,1437.2000,-1437.2000,0.0747,0.0000,219.8508,219.8508,3.6500,1657.0508,0.0000,-1657.0508,7.8740,3.2020,371.5000,0.0000,371.5000,0.0150,100.8993,0.0000,100.8993,0.7334,0.0000,270.6007,270.6007,7.8740,13.3536,0.0000,9743.9000,-9743.9000,0.5346,0.0000,1554.9883,1554.9883,26.1096,11298.8883,0.0000,-11298.8883,7.8740,3.2020,15886.0000,0.0000,15886.0000,0.6421,4314.6347,0.0000,4314.6347,31.3615,0.0000,11571.3653,11571.3653,11.5645,7.8828,11.5645,9.7236,4.0598,60896.3733,11.5645,7.8674,7.8828,9.7159,4.0768,32614.2955,11.5645,7.8627,7.8774,9.7136,4.0819,28573.5084,8.5768,670.2060,-58404.8000,122084.1772
4209.0000,7.9171,14.4509,0.0000,95544.7000,-95544.7000,4.3416,0.0000,13866.8927,13866.8927,212.0354,109411.5927,0.0000,-109411.5927,7.9171,3.2380,22545.5000,0.0000,22545.5000,0.9102,6119.3296,0.0000,6119.3296,44.4513,0.0000,16426.1704,16426.1704,7.9171,13.6649,0.0000,14687.8000,-14687.8000,0.7639,0.0000,2247.5566,2247.5566,37.3081,16935.3566,0.0000,-16935.3566,7.9171,3.2380,385.7000,0.0000,385.7000,0.0156,104.6872,0.0000,104.6872,0.7605,0.0000,281.0128,281.0128,7.9171,13.3972,0.0000,11657.4000,-11657.4000,0.6396,0.0000,1860.7270,1860.7270,31.2348,13518.1270,0.0000,-13518.1270,7.9171,3.2380,13928.8000,0.0000,13928.8000,0.5623,3780.5734,0.0000,3780.5734,27.4624,0.0000,10148.2266,10148.2266,11.9679,7.9253,11.9679,9.9466,5.6390,84585.4454,11.9679,7.9109,7.9253,9.9394,5.6591,45272.6572,11.9679,7.9065,7.9203,9.9372,5.6652,39656.3570,10.8496,847.8058,-85029.9000,169514.4596
4210.0000,8.0520,14.5863,0.0000,102444.8000,-102444.8000,4.6562,0.0000,14905.9021,14905.9021,227.4032,117350.7021,0.0000,-117350.7021,8.0520,3.3656,27009.7000,0.0000,27009.7000,1.0895,7315.9461,0.0000,7315.9461,53.2110,0.0000,19693.7539,19693.7539,8.0520,13.8000,0.0000,22280.1000,-22280.1000,1.1589,0.0000,3412.9144,3412.9144,56.5992,25693.0144,0.0000,-25693.0144,8.0520,3.3656,373.1000,0.0000,373.1000,0.0151,101.0592,0.0000,101.0592,0.7350,0.0000,272.0408,272.0408,8.0520,13.5329,0.0000,14326.6000,-14326.6000,0.7860,0.0000,2288.2419,2288.2419,38.3850,16614.8419,0.0000,-16614.8419,8.0520,3.3656,12623.9000,0.0000,12623.9000,0.5092,3419.3557,0.0000,3419.3557,24.8700,0.0000,9204.5443,9204.5443,12.1703,8.0598,12.1703,10.1151,6.5121,97681.1332,12.1703,8.0462,8.0598,10.1083,6.5336,52269.1279,12.1703,8.0420,8.0551,10.1062,6.5402,45781.6222,12.3224,962.8879,-99044.8000,195731.8832
4211.0000,8.1203,14.6508,0.0000,108637.0000,-108637.0000,4.9414,0.0000,15827.1898,15827.1898,241.3313,124464.1898,0.0000,-124464.1898,8.1203,3.4205,27003.0000,0.0000,27003.0000,1.0866,7306.5324,0.0000,7306.5324,53.0666,0.0000,19696.4676,19696.4676,8.1203,13.8668,0.0000,31026.6000,-31026.6000,1.6144,0.0000,4755.2809,4755.2809,78.8450,35781.8809,0.0000,-35781.8809,8.1203,3.4205,471.3000,0.0000,471.3000,0.0190,127.5254,0.0000,127.5254,0.9262,0.0000,343.7746,343.7746,8.1203,13.6021,0.0000,16875.3000,-16875.3000,0.9257,0.0000,2696.2157,2696.2157,45.2077,19571.5157,0.0000,-19571.5157,8.1203,3.4205,10177.4000,0.0000,10177.4000,0.4095,2753.8237,0.0000,2753.8237,20.0007,0.0000,7423.5763,7423.5763,12.5110,8.1278,12.5110,10.3194,7.6048,114071.7520,12.5110,8.1148,8.1278,10.3129,7.6274,61018.8246,12.5110,8.1108,8.1232,10.3109,7.6343,53439.9496,13.4948,1054.5061,-118887.2000,228530.5263
4212.0000,8.1831,14.7120,0.0000,113912.5000,-113912.5000,5.1834,0.0000,16615.4294,16615.4294,253.1479,130527.9294,0.0000,-130527.9294,8.1831,3.4758,27003.9000,0.0000,27003.9000,1.0853,7299.8084,0.0000,7299.8084,53.0023,0.0000,19704.0916,19704.0916,8.1831,13.9289,0.0000,29916.6000,-29916.6000,1.5569,0.0000,4587.4479,4587.4479,76.0375,34504.0479,0.0000,-34504.0479,8.1831,3.4758,461.5000,0.0000,461.5000,0.0185,124.7546,0.0000,124.7546,0.9058,0.0000,336.7454,336.7454,8.1831,13.6655,0.0000,18596.3000,-18596.3000,1.0200,0.0000,2972.1071,2972.1071,49.8149,21568.4071,0.0000,-21568.4071,8.1831,3.4758,8872.5000,0.0000,8872.5000,0.3566,2398.4517,0.0000,2398.4517,17.4146,0.0000,6474.0483,6474.0483,12.6844,8.1904,12.6844,10.4374,7.9913,119870.1758,12.6844,8.1776,8.1904,10.4310,8.0140,64111.7002,12.6844,8.1737,8.1859,10.4291,8.0209,56146.2638,13.8310,1080.7754,-126087.5000,240128.1398
4213.0000,8.2836,14.8117,0.0000,119252.0000,-119252.0000,5.4283,0.0000,17427.4118,17427.4118,265.1078,136679.4118,0.0000,-136679.4118,8.2836,3.5682,27004.8000,0.0000,27004.8000,1.0841,7288.9194,0.0000,7288.9194,52.9435,0.0000,19715.8806,19715.8806,8.2836,14.0291,0.0000,36657.1000,-36657.1000,1.9080,0.0000,5625.6000,5625.6000,93.1844,42282.7000,0.0000,-42282.7000,8.2836,3.5682,604.1000,0.0000,604.1000,0.0243,163.0538,0.0000,163.0538,1.1844,0.0000,441.0462,441.0462,8.2836,13.7667,0.0000,20598.7000,-20598.7000,1.1298,0.0000,3293.8054,3293.8054,55.1757,23892.5054,0.0000,-23892.5054,8.2836,3.5682,7893.9000,0.0000,7893.9000,0.3169,2130.6583,0.0000,2130.6583,15.4762,0.0000,5763.2417,5763.2417,12.9214,8.2906,12.9214,10.6060,8.8333,132499.6967,12.9214,8.2783,8.2906,10.5998,8.8567,70853.9981,12.9214,8.2745,8.2863,10.5980,8.8640,62047.6784,14.8369,1159.3726,-141005.0000,265401.3732
4214.0000,8.3871,14.9132,0.0000,129613.9000,-129613.9000,5.9033,0.0000,18979.1015,18979.1015,288.3071,148593.0015,0.0000,-148593.0015,8.3871,3.6604,27005.7000,0.0000,27005.7000,1.0821,7277.7251,0.0000,7277.7251,52.8488,0.0000,19727.9749,19727.9749,8.3871,14.1318,0.0000,37701.4000,-37701.4000,1.9629,0.0000,5790.7718,5790.7718,95.8638,43492.1718,0.0000,-43492.1718,8.3871,3.6604,472.8000,0.0000,472.8000,0.0189,127.4142,0.0000,127.4142,0.9252,0.0000,345.3858,345.3858,8.3871,13.8711,0.0000,22433.7000,-22433.7000,1.2303,0.0000,3589.1498,3589.1498,60.0856,26022.8498,0.0000,-26022.8498,8.3871,3.6604,6915.3000,0.0000,6915.3000,0.2771,1863.5937,0.0000,1863.5937,13.5329,0.0000,5051.7063,5051.7063,13.1639,8.3939,13.1639,10.7789,9.6354,144530.6628,13.1639,8.3820,8.3939,10.7729,9.6594,77275.4908,13.1639,8.3784,8.3898,10.7711,9.6668,67667.9418,15.7119,1227.7521,-155355.2000,289474.0954
4215.0000,8.6616,15.1882,0.0000,141199.6000,-141199.6000,6.4347,0.0000,20785.0467,20785.0467,314.2623,161984.6467,0.0000,-161984.6467,8.6616,3.9188,27007.2000,0.0000,27007.2000,1.0801,7247.9841,0.0000,7247.9841,52.7528,0.0000,19759.2159,19759.2159,8.6616,14.4065,0.0000,59783.9000,-59783.9000,3.1134,0.0000,9203.7950,9203.7950,152.0543,68987.6950,0.0000,-68987.6950,8.6616,3.9188,377.4000,0.0000,377.4000,0.0151,101.2837,0.0000,101.2837,0.7372,0.0000,276.1163,276.1163,8.6616,14.1471,0.0000,23817.5000,-23817.5000,1.3061,0.0000,3816.1966,3816.1966,63.7862,27633.6966,0.0000,-27633.6966,8.6616,3.9188,7893.9000,0.0000,7893.9000,0.3157,2118.5040,0.0000,2118.5040,15.4190,0.0000,5775.3960,5775.3960,13.5825,8.6679,13.5825,11.1252,11.6246,174369.7421,13.5825,8.6569,8.6679,11.1197,11.6509,93207.0859,13.5825,8.6534,8.6641,11.1180,11.6591,81613.3554,18.3978,1437.6281,-189522.5000,349190.1834
