Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4216.0000,8.7924,15.2770,387.6000,144370.0000,-143982.4000,6.6121,87.0396,21305.8718,21392.9114,322.9258,165675.8718,300.5604,-165375.3114,8.7924,4.0227,27004.5000,0.0000,27004.5000,1.0747,7232.9754,0.0000,7232.9754,52.4876,0.0000,19771.5246,19771.5246,8.7924,14.5341,0.0000,55963.7000,-55963.7000,2.9166,0.0000,8625.4504,8625.4504,142.4415,64589.1504,0.0000,-64589.1504,8.7924,4.0227,378.2000,0.0000,378.2000,0.0151,101.2984,0.0000,101.2984,0.7351,0.0000,276.9016,276.9016,8.7924,14.2798,0.0000,25311.9000,-25311.9000,1.3877,0.0000,4058.6380,4058.6380,67.7737,29370.5380,0.0000,-29370.5380,8.7924,4.0227,9198.8000,0.0000,9198.8000,0.3661,2463.8373,0.0000,2463.8373,17.8793,0.0000,6734.9627,6734.9627,13.6657,8.7987,13.6657,11.2322,11.6127,174190.1839,13.6657,8.7878,8.7987,11.2267,11.6387,93109.4800,13.6657,8.7844,8.7949,11.2250,11.6467,81527.1152,18.5584,1450.1834,-188676.5000,348826.7792
4217.0000,8.8553,15.1898,1918.6000,132717.4000,-130798.8000,6.1738,430.3490,19610.2798,20040.6287,301.5182,152327.6798,1488.2510,-150839.4287,8.8553,4.0728,22540.3000,0.0000,22540.3000,0.8950,6031.5556,0.0000,6031.5556,43.7083,0.0000,16508.7444,16508.7444,8.8553,14.5953,0.0000,61012.2000,-61012.2000,3.1808,0.0000,9408.7530,9408.7530,155.3461,70420.9530,0.0000,-70420.9530,8.8553,4.0728,379.2000,0.0000,379.2000,0.0151,101.4701,0.0000,101.4701,0.7353,0.0000,277.7299,277.7299,8.8553,14.3435,0.0000,27595.2000,-27595.2000,1.5128,0.0000,4426.3588,4426.3588,73.8804,32021.5588,0.0000,-32021.5588,8.8553,4.0728,12134.6000,0.0000,12134.6000,0.4818,3247.0959,0.0000,3247.0959,23.5304,0.0000,8887.5041,8887.5041,13.6690,8.8615,13.6690,11.2653,11.3657,170485.6150,13.6690,8.8507,8.8615,11.2598,11.3914,91131.1173,13.6690,8.8473,8.8578,11.2582,11.3993,79795.0661,18.3888,1436.9251,-184352.1000,341411.7984
4218.0000,8.7416,15.1393,1134.4000,126017.2000,-124882.8000,5.8241,254.9772,18578.9847,18833.9618,284.4410,144596.1847,879.4228,-143716.7618,8.7416,3.9566,13619.8000,0.0000,13619.8000,0.5402,3650.7689,0.0000,3650.7689,26.3808,0.0000,9969.0311,9969.0311,8.7416,14.4798,0.0000,52961.3000,-52961.3000,2.7616,0.0000,8159.0852,8159.0852,134.8705,61120.3852,0.0000,-61120.3852,8.7416,3.9566,372.3000,0.0000,372.3000,0.0148,99.7945,0.0000,99.7945,0.7211,0.0000,272.5055,272.5055,8.7416,14.2295,0.0000,30136.2000,-30136.2000,1.6520,0.0000,4830.7909,4830.7909,80.6799,34966.9909,0.0000,-34966.9909,8.7416,3.9566,14255.0000,0.0000,14255.0000,0.5654,3821.0334,0.0000,3821.0334,27.6111,0.0000,10433.9666,10433.9666,13.7436,8.7480,13.7436,11.2458,10.9424,164136.6156,13.7436,8.7368,8.7480,11.2402,10.9669,87735.1674,13.7436,8.7334,8.7441,11.2385,10.9744,76820.7286,17.0369,1331.2907,-179733.2000,328692.5116
4219.0000,8.7472,15.0919,1648.8000,120966.8000,-119318.0000,5.6199,370.5599,17836.3514,18206.9113,274.4648,138803.1514,1278.2401,-137524.9113,8.7472,3.9719,13625.5000,0.0000,13625.5000,0.5415,3651.9862,0.0000,3651.9862,26.4454,0.0000,9973.5138,9973.5138,8.7472,14.4873,0.0000,56153.1000,-56153.1000,2.9271,0.0000,8651.2300,8651.2300,142.9544,64804.3300,0.0000,-64804.3300,8.7472,3.9719,384.7000,0.0000,384.7000,0.0153,103.1095,0.0000,103.1095,0.7467,0.0000,281.5905,281.5905,8.7472,14.2347,0.0000,29031.7000,-29031.7000,1.5916,0.0000,4653.8900,4653.8900,77.7291,33685.5900,0.0000,-33685.5900,8.7472,3.9719,13602.6000,0.0000,13602.6000,0.5406,3645.8484,0.0000,3645.8484,26.4010,0.0000,9956.7516,9956.7516,13.7269,8.7537,13.7269,11.2403,10.7762,161643.3262,13.7269,8.7424,8.7537,11.2347,10.8006,86404.7550,13.7269,8.7390,8.7498,11.2329,10.8081,75656.3809,16.8538,1316.9796,-176890.0000,323704.4622
4220.0000,8.4910,14.7158,2267.7000,97875.2000,-95607.5000,4.6016,512.0430,14360.2262,14872.2692,224.7329,112235.4262,1755.6570,-110479.7692,8.4910,3.7219,13625.6000,0.0000,13625.6000,0.5414,3666.1692,0.0000,3666.1692,26.4430,0.0000,9959.4308,9959.4308,8.4910,14.2293,0.0000,31452.8000,-31452.8000,1.6396,0.0000,4835.1905,4835.1905,80.0737,36287.9905,0.0000,-36287.9905,8.4910,3.7219,373.7000,0.0000,373.7000,0.0148,100.5495,0.0000,100.5495,0.7252,0.0000,273.1505,273.1505,8.4910,13.9774,0.0000,25541.5000,-25541.5000,1.4002,0.0000,4088.6146,4088.6146,68.3842,29630.1146,0.0000,-29630.1146,8.4910,3.7219,12460.8000,0.0000,12460.8000,0.4952,3352.7625,0.0000,3352.7625,24.1825,0.0000,9108.0375,9108.0375,13.1754,8.4981,13.1754,10.8367,7.8410,117614.7287,13.1754,8.4857,8.4981,10.8305,7.8617,62893.8120,13.1754,8.4820,8.4938,10.8287,7.8679,55075.6441,13.0392,1018.8997,-126141.7000,235584.1847
4221.0000,8.2463,14.2982,3107.5000,81425.9000,-78318.4000,3.8949,704.8222,11891.1130,12595.9352,190.2184,93317.0130,2402.6778,-90914.3352,8.2463,3.5056,13625.7000,0.0000,13625.7000,0.5439,3679.8214,0.0000,3679.8214,26.5650,0.0000,9945.8786,9945.8786,8.2463,13.9870,0.0000,9643.0000,-9643.0000,0.5023,0.0000,1479.4210,1479.4210,24.5327,11122.4210,0.0000,-11122.4210,8.2463,3.5056,514.5000,0.0000,514.5000,0.0205,138.9483,0.0000,138.9483,1.0031,0.0000,375.5517,375.5517,8.2463,13.7307,0.0000,21911.8000,-21911.8000,1.2015,0.0000,3503.1108,3503.1108,58.6775,25414.9108,0.0000,-25414.9108,8.2463,3.5056,10177.4000,0.0000,10177.4000,0.4063,2748.5571,0.0000,2748.5571,19.8421,0.0000,7428.8429,7428.8429,12.5758,8.2541,12.5758,10.4149,5.4752,82127.7036,12.5758,8.2404,8.2541,10.4081,5.4925,43939.8712,12.5758,8.2364,8.2493,10.4061,5.4976,38483.3484,9.8541,770.0132,-85555.6000,164550.9231
4222.0000,8.1062,13.9431,3956.9000,68877.6000,-64920.7000,3.3693,899.7910,10032.0260,10931.8170,164.5498,78909.6260,3057.1090,-75852.5170,8.1062,3.3902,13625.8000,0.0000,13625.8000,0.5464,3687.6912,0.0000,3687.6912,26.6830,0.0000,9938.1088,9938.1088,8.1062,13.8497,0.0000,4730.3000,-4730.3000,0.2463,0.0000,724.9068,724.9068,12.0266,5455.2068,0.0000,-5455.2068,8.1062,3.3902,375.6000,0.0000,375.6000,0.0151,101.6525,0.0000,101.6525,0.7355,0.0000,273.9475,273.9475,8.1062,13.5889,0.0000,18136.0000,-18136.0000,0.9946,0.0000,2897.4410,2897.4410,48.5764,21033.4410,0.0000,-21033.4410,8.1062,3.3902,8872.5000,0.0000,8872.5000,0.3558,2401.2565,0.0000,2401.2565,17.3748,0.0000,6471.2435,6471.2435,12.1241,8.1145,12.1241,10.1193,4.2740,64110.5366,12.1241,8.0999,8.1145,10.1120,4.2896,34316.6161,12.1241,8.0956,8.1094,10.1099,4.2942,30059.3256,8.2910,647.8706,-64913.1000,128486.4784
4223.0000,7.9339,13.5394,4780.1000,60640.6000,-55860.5000,3.0413,1090.4411,8803.8450,9894.2861,148.5335,69444.4450,3689.6589,-65754.7861,7.9339,3.2344,13625.9000,0.0000,13625.9000,0.5478,3697.4097,0.0000,3697.4097,26.7513,0.0000,9928.4903,9928.4903,7.9339,13.6785,0.0000,3711.1000,-3711.1000,0.1931,0.0000,567.9534,567.9534,9.4320,4279.0534,0.0000,-4279.0534,7.9339,3.2344,383.2000,0.0000,383.2000,0.0154,103.9819,0.0000,103.9819,0.7523,0.0000,279.2181,279.2181,7.9339,13.4153,0.0000,13927.2000,-13927.2000,0.7639,0.0000,2223.2020,2223.2020,37.3080,16150.4020,0.0000,-16150.4020,7.9339,3.2344,4958.0000,0.0000,4958.0000,0.1993,1345.3612,0.0000,1345.3612,9.7339,0.0000,3612.6388,3612.6388,11.8748,7.9427,11.8748,9.9087,3.6101,54152.1489,11.8748,7.9273,7.9427,9.9010,3.6243,28994.0720,11.8748,7.9227,7.9373,9.8987,3.6285,25399.2056,7.1412,558.0264,-54531.7000,108545.4265
4224.0000,7.8962,12.8505,7403.8000,50990.3000,-43586.5000,2.7566,1690.1384,7397.6081,9087.7465,134.6255,58387.9081,5713.6616,-52674.2465,7.8962,3.2125,13625.9000,0.0000,13625.9000,0.5495,3699.5382,0.0000,3699.5382,26.8357,0.0000,9926.3618,9926.3618,7.8962,13.6430,0.0000,5090.7000,-5090.7000,0.2648,0.0000,778.8646,778.8646,12.9327,5869.5646,0.0000,-5869.5646,7.8962,3.2125,418.3000,0.0000,418.3000,0.0169,113.5717,0.0000,113.5717,0.8238,0.0000,304.7283,304.7283,7.8962,13.3766,0.0000,9548.5000,-9548.5000,0.5238,0.0000,1523.9615,1523.9615,25.5827,11072.4615,0.0000,-11072.4615,7.8962,3.2125,1532.8000,0.0000,1532.8000,0.0618,416.1672,0.0000,416.1672,3.0188,0.0000,1116.6328,1116.6328,11.5161,7.9054,11.5161,9.7107,2.9061,43590.8759,11.5161,7.8893,7.9054,9.7027,2.9190,23351.9899,11.5161,7.8845,7.8998,9.7003,2.9228,20459.9415,6.2600,489.1659,-42648.7000,87402.8073
4225.0000,7.6455,13.1998,4361.1000,52111.7000,-47750.6000,2.6269,1000.1774,7525.3684,8525.5458,128.2947,59637.0684,3360.9226,-56276.1458,7.6455,2.9718,13600.8000,0.0000,13600.8000,0.5488,3706.8993,0.0000,3706.8993,26.8048,0.0000,9893.9007,9893.9007,7.6455,13.3914,0.0000,3078.5000,-3078.5000,0.1601,0.0000,470.1201,470.1201,7.8201,3548.6201,0.0000,-3548.6201,7.6455,2.9718,426.5000,0.0000,426.5000,0.0172,116.2426,0.0000,116.2426,0.8406,0.0000,310.2574,310.2574,7.6455,13.1248,0.0000,6674.0000,-6674.0000,0.3661,0.0000,1063.9903,1063.9903,17.8819,7737.9903,0.0000,-7737.9903,7.6455,2.9718,879.4000,0.0000,879.4000,0.0355,239.6805,0.0000,239.6805,1.7331,0.0000,639.7195,639.7195,11.5620,7.6550,11.5620,9.6085,2.8291,42435.7740,11.5620,7.6384,7.6550,9.6002,2.8411,22728.8809,11.5620,7.6334,7.6492,9.5977,2.8447,19912.9655,5.6321,440.1002,-42596.4000,85077.6204
4226.0000,7.6304,13.0071,4868.1000,48084.3000,-43216.2000,2.4725,1116.7665,6941.8496,8058.6161,120.7535,55026.1496,3751.3335,-51274.8161,7.6304,2.9786,13599.4000,0.0000,13599.4000,0.5513,3707.3776,0.0000,3707.3776,26.9260,0.0000,9892.0224,9892.0224,7.6304,13.3798,0.0000,2923.6000,-2923.6000,0.1520,0.0000,446.4157,446.4157,7.4220,3370.0157,0.0000,-3370.0157,7.6304,2.9786,418.8000,0.0000,418.8000,0.0170,114.1705,0.0000,114.1705,0.8292,0.0000,304.6295,304.6295,7.6304,13.1082,0.0000,4702.7000,-4702.7000,0.2581,0.0000,749.6704,749.6704,12.6034,5452.3704,0.0000,-5452.3704,7.6304,2.9786,390.8000,0.0000,390.8000,0.0158,106.5373,0.0000,106.5373,0.7738,0.0000,284.2627,284.2627,11.3411,7.6401,11.3411,9.4906,2.4743,37114.3941,11.3411,7.6230,7.6401,9.4821,2.4857,19885.9274,11.3411,7.6179,7.6342,9.4795,2.4892,17424.1073,5.2000,406.3390,-36433.5000,74424.4289
4227.0000,7.6358,12.8217,5402.9000,44827.4000,-39424.5000,2.3565,1239.3287,6472.2952,7711.6238,115.0896,51299.6952,4163.5713,-47136.1238,7.6358,2.9851,13599.5000,0.0000,13599.5000,0.5515,3707.0992,0.0000,3707.0992,26.9338,0.0000,9892.4008,9892.4008,7.6358,13.3854,0.0000,3407.8000,-3407.8000,0.1771,0.0000,520.3705,520.3705,8.6509,3928.1705,0.0000,-3928.1705,7.6358,2.9851,426.2000,0.0000,426.2000,0.0173,116.1782,0.0000,116.1782,0.8441,0.0000,310.0218,310.0218,7.6358,13.1135,0.0000,3798.5000,-3798.5000,0.2084,0.0000,605.5434,605.5434,10.1803,4404.0434,0.0000,-4404.0434,7.6358,2.9851,390.8000,0.0000,390.8000,0.0158,106.5285,0.0000,106.5285,0.7740,0.0000,284.2715,284.2715,11.1414,7.6457,11.1414,9.3936,2.2427,33640.5563,11.1414,7.6283,7.6457,9.3848,2.2539,18031.1998,11.1414,7.6231,7.6396,9.3822,2.2572,15800.7091,4.9901,389.9343,-32214.3000,67472.4651
4228.0000,7.3978,13.1476,3654.4000,55670.7000,-52016.3000,2.7443,841.9659,8003.1234,8845.0892,134.0284,63673.8234,2812.4341,-60861.3892,7.3978,2.7530,13597.6000,0.0000,13597.6000,0.5514,3720.1364,0.0000,3720.1364,26.9273,0.0000,9877.4636,9877.4636,7.3978,13.1460,0.0000,4071.7000,-4071.7000,0.2116,0.0000,620.6885,620.6885,10.3364,4692.3885,0.0000,-4692.3885,7.3978,2.7530,419.0000,0.0000,419.0000,0.0170,114.6333,0.0000,114.6333,0.8297,0.0000,304.3667,304.3667,7.3978,12.8748,0.0000,3595.3000,-3595.3000,0.1973,0.0000,572.5824,572.5824,9.6356,4167.8824,0.0000,-4167.8824,7.3978,2.7530,878.9000,0.0000,878.9000,0.0356,240.4563,0.0000,240.4563,1.7405,0.0000,638.4437,638.4437,11.4622,7.4076,11.4622,9.4349,2.9379,44068.7201,11.4622,7.3904,7.4076,9.4263,2.9504,23603.4158,11.4622,7.3852,7.4016,9.4237,2.9542,20679.3064,5.6359,440.3951,-44787.8000,88351.4422
4229.0000,7.3132,13.7680,444.7000,65991.8000,-65547.1000,3.0174,102.6194,9472.3953,9575.0147,147.3656,75464.1953,342.0806,-75122.1147,7.3132,2.6911,13594.4000,0.0000,13594.4000,0.5537,3724.1030,0.0000,3724.1030,27.0402,0.0000,9870.2970,9870.2970,7.3132,13.0642,0.0000,6639.1000,-6639.1000,0.3449,0.0000,1011.4658,1011.4658,16.8444,7650.5658,0.0000,-7650.5658,7.3132,2.6911,557.5000,0.0000,557.5000,0.0227,152.7237,0.0000,152.7237,1.1089,0.0000,404.7763,404.7763,7.3132,12.7885,0.0000,3823.4000,-3823.4000,0.2099,0.0000,608.7051,608.7051,10.2497,4432.1051,0.0000,-4432.1051,7.3132,2.6911,4621.5000,0.0000,4621.5000,0.1882,1266.0318,0.0000,1266.0318,9.1925,0.0000,3355.4682,3355.4682,11.7117,7.3228,11.7117,9.5172,3.6707,55059.9736,11.7117,7.3059,7.3228,9.5088,3.6848,29478.1332,11.7117,7.3008,7.3169,9.5063,3.6890,25823.1646,6.5052,508.3231,-57236.2000,110361.2714
4230.0000,7.7293,14.1452,1519.5000,145099.3000,-143579.8000,6.6641,347.9429,20985.8612,21333.8041,325.4648,166085.1612,1171.5571,-164913.6041,7.7293,3.1034,13594.5000,0.0000,13594.5000,0.5545,3700.4355,0.0000,3700.4355,27.0831,0.0000,9894.0645,9894.0645,7.7293,13.4837,0.0000,8237.1000,-8237.1000,0.4278,0.0000,1258.6717,1258.6717,20.8946,9495.7717,0.0000,-9495.7717,7.7293,3.1034,506.6000,0.0000,506.6000,0.0207,137.8970,0.0000,137.8970,1.0093,0.0000,368.7030,368.7030,7.7293,13.2053,0.0000,6673.8000,-6673.8000,0.3664,0.0000,1064.3483,1064.3483,17.8929,7738.1483,0.0000,-7738.1483,7.7293,3.1034,15523.8000,0.0000,15523.8000,0.6332,4225.5928,0.0000,4225.5928,30.9266,0.0000,11298.2072,11298.2072,12.5332,7.7374,12.5332,10.1353,8.0157,120235.7023,12.5332,7.7233,7.7374,10.1282,8.0392,64313.8677,12.5332,7.7189,7.7325,10.1261,8.0465,56325.6033,13.0002,1015.8509,-128865.8000,240875.1733
4231.0000,8.3218,14.8670,0.0000,201666.7000,-201666.7000,9.1564,0.0000,29492.8816,29492.8816,447.1823,231159.5816,0.0000,-231159.5816,8.3218,3.6443,23089.7000,0.0000,23089.7000,0.9346,6228.5732,0.0000,6228.5732,45.6456,0.0000,16861.1268,16861.1268,8.3218,14.0739,0.0000,16859.3000,-16859.3000,0.8765,0.0000,2588.1269,2588.1269,42.8086,19447.4269,0.0000,-19447.4269,8.3218,3.6443,1042.6000,0.0000,1042.6000,0.0422,281.2471,0.0000,281.2471,2.0611,0.0000,761.3529,761.3529,8.3218,13.8024,0.0000,10737.7000,-10737.7000,0.5892,0.0000,1717.3333,1717.3333,28.7749,12455.0333,0.0000,-12455.0333,8.3218,3.6443,16500.2000,0.0000,16500.2000,0.6679,4451.0195,0.0000,4451.0195,32.6190,0.0000,12049.1805,12049.1805,13.2545,8.3287,13.2545,10.7916,11.6528,174792.0777,13.2545,8.3167,8.3287,10.7856,11.6812,93449.4461,13.2545,8.3129,8.3245,10.7837,11.6901,81830.6791,18.4002,1437.8195,-188631.2000,350072.2029
4232.0000,9.0002,15.5346,0.0000,229823.9000,-229823.9000,10.4696,0.0000,34055.4245,34055.4245,511.3202,263879.3245,0.0000,-263879.3245,9.0002,4.2540,28168.9000,0.0000,28168.9000,1.1279,7521.3185,0.0000,7521.3185,55.0869,0.0000,20647.5815,20647.5815,9.0002,14.7481,0.0000,55048.8000,-55048.8000,2.8663,0.0000,8500.0988,8500.0988,139.9872,63548.8988,0.0000,-63548.8988,9.0002,4.2540,1752.3000,0.0000,1752.3000,0.0702,467.8779,0.0000,467.8779,3.4268,0.0000,1284.4221,1284.4221,9.0002,14.4867,0.0000,12750.1000,-12750.1000,0.6992,0.0000,2046.9032,2046.9032,34.1482,14797.0032,0.0000,-14797.0032,9.0002,4.2540,15849.3000,0.0000,15849.3000,0.6346,4231.8881,0.0000,4231.8881,30.9948,0.0000,11617.4119,11617.4119,14.0434,9.0061,14.0434,11.5248,15.4149,231223.3447,14.0434,8.9958,9.0061,11.5196,15.4465,123571.9846,14.0434,8.9925,9.0025,11.5180,15.4566,108195.9284,23.8019,1859.9140,-251852.3000,462991.2577
4233.0000,9.5953,16.1145,0.0000,250479.4000,-250479.4000,11.4550,0.0000,37560.3177,37560.3177,559.4427,288039.7177,0.0000,-288039.7177,9.5953,4.7756,32028.3000,0.0000,32028.3000,1.2670,8476.0780,0.0000,8476.0780,61.8775,0.0000,23552.2220,23552.2220,9.5953,15.3371,0.0000,80317.8000,-80317.8000,4.1897,0.0000,12471.1784,12471.1784,204.6178,92788.9784,0.0000,-92788.9784,9.5953,4.7756,1899.6000,0.0000,1899.6000,0.0751,502.7166,0.0000,502.7166,3.6700,0.0000,1396.8834,1396.8834,9.5953,15.0875,0.0000,15179.0000,-15179.0000,0.8320,0.0000,2446.0492,2446.0492,40.6330,17625.0492,0.0000,-17625.0492,9.5953,4.7756,13896.6000,0.0000,13896.6000,0.5497,3677.6434,0.0000,3677.6434,26.8477,0.0000,10218.9566,10218.9566,14.7228,9.6006,14.7228,12.1617,18.1447,272170.9428,14.7228,9.5914,9.6006,12.1571,18.1776,145420.8411,14.7228,9.5884,9.5974,12.1556,18.1881,127316.8209,27.5528,2153.0126,-298151.7000,544908.6047
4234.0000,10.0912,16.5966,0.0000,264058.7000,-264058.7000,12.1179,0.0000,40001.0494,40001.0494,591.8183,304059.7494,0.0000,-304059.7494,10.0912,5.2080,37817.4000,0.0000,37817.4000,1.4804,9934.8516,0.0000,9934.8516,72.3013,0.0000,27882.5484,27882.5484,10.0912,15.8272,0.0000,93824.1000,-93824.1000,4.9025,0.0000,14640.8637,14640.8637,239.4324,108464.9637,0.0000,-108464.9637,10.0912,5.2080,1942.4000,0.0000,1942.4000,0.0760,510.2798,0.0000,510.2798,3.7136,0.0000,1432.1202,1432.1202,10.0912,15.5879,0.0000,19053.0000,-19053.0000,1.0440,0.0000,3080.9968,3080.9968,50.9875,22133.9968,0.0000,-22133.9968,10.0912,5.2080,12594.8000,0.0000,12594.8000,0.4930,3308.7274,0.0000,3308.7274,24.0794,0.0000,9286.0726,9286.0726,15.1963,10.0962,15.1963,12.6462,19.7832,296748.3362,15.1963,10.0876,10.0962,12.6419,19.8166,158532.7880,15.1963,10.0848,10.0932,12.6405,19.8273,138790.7532,30.1709,2357.5983,-324581.2000,594071.8774
4235.0000,10.5397,17.0341,0.0000,284470.8000,-284470.8000,13.0929,0.0000,43499.2542,43499.2542,639.4367,327970.0542,0.0000,-327970.0542,10.5397,5.6029,39738.8000,0.0000,39738.8000,1.5424,10371.0086,0.0000,10371.0086,75.3259,0.0000,29367.7914,29367.7914,10.5397,16.2708,0.0000,102674.7000,-102674.7000,5.3730,0.0000,16098.0788,16098.0788,262.4079,118772.7788,0.0000,-118772.7788,10.5397,5.6029,2294.0000,0.0000,2294.0000,0.0890,598.6868,0.0000,598.6868,4.3483,0.0000,1695.3132,1695.3132,10.5397,16.0399,0.0000,21291.6000,-21291.6000,1.1665,0.0000,3454.6716,3454.6716,56.9687,24746.2716,0.0000,-24746.2716,10.5397,5.6029,10154.0000,0.0000,10154.0000,0.3941,2649.9849,0.0000,2649.9849,19.2472,0.0000,7504.0151,7504.0151,15.7221,10.5443,15.7221,13.1332,21.6263,324394.0372,15.7221,10.5362,10.5443,13.1292,21.6600,173280.0731,15.7221,10.5337,10.5415,13.1279,21.6708,151695.5920,32.4868,2538.5633,-356250.3000,649369.7023
4236.0000,10.8372,17.3198,0.0000,298676.1000,-298676.1000,13.7836,0.0000,45960.9513,45960.9513,673.1705,344637.0513,0.0000,-344637.0513,10.8372,5.8550,34441.9000,0.0000,34441.9000,1.3266,8949.6357,0.0000,8949.6357,64.7882,0.0000,25492.2643,25492.2643,10.8372,16.5630,0.0000,99745.6000,-99745.6000,5.2270,0.0000,15690.1117,15690.1117,255.2787,115435.7117,0.0000,-115435.7117,10.8372,5.8550,2742.7000,0.0000,2742.7000,0.1056,712.6833,0.0000,712.6833,5.1593,0.0000,2030.0167,2030.0167,10.8372,16.3397,0.0000,23745.7000,-23745.7000,1.3008,0.0000,3862.0311,3862.0311,63.5299,27607.7311,0.0000,-27607.7311,10.8372,5.8550,8852.3000,0.0000,8852.3000,0.3410,2300.2465,0.0000,2300.2465,16.6519,0.0000,6552.0535,6552.0535,16.1624,10.8417,16.1624,13.5021,22.6609,339913.9681,16.1624,10.8339,10.8417,13.4982,22.6943,181554.5391,16.1624,10.8314,10.8390,13.4969,22.7050,158934.7545,33.1270,2588.5881,-376130.5000,680403.2617
4237.0000,11.2873,17.7666,0.0000,313503.9000,-313503.9000,14.4939,0.0000,48712.9136,48712.9136,707.8610,362216.8136,0.0000,-362216.8136,11.2873,6.2685,39745.0000,0.0000,39745.0000,1.5232,10260.3833,0.0000,10260.3833,74.3895,0.0000,29484.6167,29484.6167,11.2873,17.0116,0.0000,114637.2000,-114637.2000,6.0131,0.0000,18125.5812,18125.5812,293.6717,132762.7812,0.0000,-132762.7812,11.2873,6.2685,2617.3000,0.0000,2617.3000,0.1003,675.6699,0.0000,675.6699,4.8987,0.0000,1941.6301,1941.6301,11.2873,16.7928,0.0000,25993.3000,-25993.3000,1.4239,0.0000,4243.6405,4243.6405,69.5422,30236.9405,0.0000,-30236.9405,11.2873,6.2685,7875.9000,0.0000,7875.9000,0.3018,2033.2055,0.0000,2033.2055,14.7411,0.0000,5842.6945,5842.6945,16.5902,11.2916,16.5902,13.9409,24.3773,365659.8128,16.5902,11.2842,11.2916,13.9372,24.4114,195290.9515,16.5902,11.2818,11.2890,13.9360,24.4223,170955.9016,35.7845,2796.2498,-403896.2000,731906.6659
4238.0000,11.6665,18.1353,0.0000,328232.3000,-328232.3000,15.2166,0.0000,51426.5402,51426.5402,743.1535,379658.8402,0.0000,-379658.8402,11.6665,6.6003,37816.3000,0.0000,37816.3000,1.4384,9709.2926,0.0000,9709.2926,70.2502,0.0000,28107.0074,28107.0074,11.6665,17.3858,0.0000,121459.3000,-121459.3000,6.3805,0.0000,19291.0763,19291.0763,311.6129,140750.3763,0.0000,-140750.3763,11.6665,6.6003,1736.4000,0.0000,1736.4000,0.0660,445.8187,0.0000,445.8187,3.2257,0.0000,1290.5813,1290.5813,11.6665,17.1744,0.0000,28624.5000,-28624.5000,1.5681,0.0000,4689.0048,4689.0048,76.5843,33313.5048,0.0000,-33313.5048,11.6665,6.6003,6899.6000,0.0000,6899.6000,0.2624,1771.4646,0.0000,1771.4646,12.8172,0.0000,5128.1354,5128.1354,17.0656,11.6706,17.0656,14.3681,25.9398,389097.3793,17.0656,11.6635,11.6706,14.3645,25.9740,207792.1994,17.0656,11.6612,11.6681,14.3634,25.9850,181894.9933,37.3982,2922.3451,-431863.8000,778784.5719
4239.0000,11.9491,18.4082,0.0000,335509.7000,-335509.7000,15.5904,0.0000,52896.7913,52896.7913,761.4084,388406.4913,0.0000,-388406.4913,11.9491,6.8440,35885.6000,0.0000,35885.6000,1.3565,9176.3866,0.0000,9176.3866,66.2484,0.0000,26709.2134,26709.2134,11.9491,17.6637,0.0000,121287.2000,-121287.2000,6.3797,0.0000,19330.6218,19330.6218,311.5759,140617.8218,0.0000,-140617.8218,11.9491,6.8440,1675.9000,0.0000,1675.9000,0.0633,428.5481,0.0000,428.5481,3.0939,0.0000,1247.3519,1247.3519,11.9491,17.4586,0.0000,31555.7000,-31555.7000,1.7288,0.0000,5182.7337,5182.7337,84.4338,36738.4337,0.0000,-36738.4337,11.9491,6.8440,7875.9000,0.0000,7875.9000,0.2977,2013.9639,0.0000,2013.9639,14.5397,0.0000,5861.9361,5861.9361,17.3753,11.9531,17.3753,14.6642,26.5774,398661.1222,17.3753,11.9461,11.9531,14.6607,26.6115,212892.1581,17.3753,11.9439,11.9506,14.6596,26.6224,186356.9101,38.1247,2979.1200,-442915.2000,797910.1903
4240.0000,12.1289,18.5803,0.0000,335770.4000,-335770.4000,15.6299,0.0000,53150.9164,53150.9164,763.3402,388921.3164,0.0000,-388921.3164,12.1289,6.9958,30580.3000,0.0000,30580.3000,1.1506,7799.7336,0.0000,7799.7336,56.1946,0.0000,22780.5664,22780.5664,12.1289,17.8396,0.0000,119094.9000,-119094.9000,6.2706,0.0000,19024.0037,19024.0037,306.2481,138118.9037,0.0000,-138118.9037,12.1289,6.9958,2156.2000,0.0000,2156.2000,0.0811,549.9549,0.0000,549.9549,3.9622,0.0000,1606.2451,1606.2451,12.1289,17.6393,0.0000,34619.5000,-34619.5000,1.8969,0.0000,5695.6957,5695.6957,92.6403,40315.1957,0.0000,-40315.1957,12.1289,6.9958,9177.7000,0.0000,9177.7000,0.3453,2340.8408,0.0000,2340.8408,16.8650,0.0000,6836.8592,6836.8592,17.6069,12.1329,17.6069,14.8699,26.7871,401806.0648,17.6069,12.1260,12.1329,14.8664,26.8209,214567.3595,17.6069,12.1238,12.1305,14.8653,26.8317,187821.6954,38.0618,2974.2009,-447570.6000,804195.1198
4241.0000,12.2448,18.6913,0.0000,344739.9000,-344739.9000,16.0655,0.0000,54712.8952,54712.8952,784.6138,399452.7952,0.0000,-399452.7952,12.2448,7.0938,19980.2000,0.0000,19980.2000,0.7496,5087.7086,0.0000,5087.7086,36.6089,0.0000,14892.4914,14892.4914,12.2448,17.9530,0.0000,107942.9000,-107942.9000,5.6871,0.0000,17267.9692,17267.9692,277.7497,125210.8692,0.0000,-125210.8692,12.2448,7.0938,1378.0000,0.0000,1378.0000,0.0517,350.8905,0.0000,350.8905,2.5249,0.0000,1027.1095,1027.1095,12.2448,17.7556,0.0000,36407.5000,-36407.5000,1.9950,0.0000,5996.6032,5996.6032,97.4321,42404.1032,0.0000,-42404.1032,12.2448,7.0938,12106.7000,0.0000,12106.7000,0.4542,3082.8201,0.0000,3082.8201,22.1826,0.0000,9023.8799,9023.8799,17.8663,12.2488,17.8663,15.0576,27.0869,406304.0793,17.8663,12.2419,12.2488,15.0541,27.1205,216963.7337,17.8663,12.2397,12.2464,15.0530,27.1311,189917.5907,37.5047,2930.6687,-455625.4000,813185.4037
4242.0000,11.6436,18.0734,0.0000,262551.7000,-262551.7000,12.2443,0.0000,41115.1125,41115.1125,597.9920,303666.8125,0.0000,-303666.8125,11.6436,6.4980,16438.7000,0.0000,16438.7000,0.6156,4222.0073,0.0000,4222.0073,30.0637,0.0000,12216.6927,12216.6927,11.6436,17.3434,0.0000,91929.5000,-91929.5000,4.8455,0.0000,14596.8838,14596.8838,236.6445,106526.3838,0.0000,-106526.3838,11.6436,6.4980,1139.6000,0.0000,1139.6000,0.0427,292.6874,0.0000,292.6874,2.0841,0.0000,846.9126,846.9126,11.6436,17.1496,0.0000,37082.7000,-37082.7000,2.0321,0.0000,6073.2826,6073.2826,99.2444,43155.9826,0.0000,-43155.9826,11.6436,6.4980,14222.1000,0.0000,14222.1000,0.5326,3652.7104,0.0000,3652.7104,26.0099,0.0000,10569.3896,10569.3896,17.1283,11.6481,17.1283,14.3882,21.4676,322013.2518,17.1283,11.6402,11.6481,14.3842,21.4983,171986.0064,17.1283,11.6379,11.6453,14.3831,21.5075,150552.7422,30.4690,2380.8926,-359763.5000,644552.0004
4243.0000,11.4290,17.8791,0.0000,255527.2000,-255527.2000,11.8721,0.0000,39827.1726,39827.1726,579.8131,295354.3726,0.0000,-295354.3726,11.4290,6.3390,16462.3000,0.0000,16462.3000,0.6225,4241.1448,0.0000,4241.1448,30.4025,0.0000,12221.1552,12221.1552,11.4290,17.1391,0.0000,85581.1000,-85581.1000,4.5012,0.0000,13554.0224,13554.0224,219.8327,99135.1224,0.0000,-99135.1224,11.4290,6.3390,874.1000,0.0000,874.1000,0.0331,225.1924,0.0000,225.1924,1.6143,0.0000,648.9076,648.9076,11.4290,16.9349,0.0000,34675.0000,-34675.0000,1.8997,0.0000,5668.0404,5668.0404,92.7795,40343.0404,0.0000,-40343.0404,11.4290,6.3390,13571.2000,0.0000,13571.2000,0.5132,3496.3173,0.0000,3496.3173,25.0632,0.0000,10074.8827,10074.8827,16.9218,11.4337,16.9218,14.1777,20.5769,308653.7521,16.9218,11.4255,11.4337,14.1737,20.6073,164858.7547,16.9218,11.4231,11.4308,14.1724,20.6166,144316.1535,29.1627,2278.8125,-344875.7000,617828.6604
4244.0000,10.7121,17.1571,0.0000,191878.2000,-191878.2000,8.9031,0.0000,29448.0370,29448.0370,434.8116,221326.2370,0.0000,-221326.2370,10.7121,5.6583,16454.4000,0.0000,16454.4000,0.6244,4283.4420,0.0000,4283.4420,30.4953,0.0000,12170.9580,12170.9580,10.7121,16.4199,0.0000,59990.1000,-59990.1000,3.1529,0.0000,9423.4246,9423.4246,153.9831,69413.5246,0.0000,-69413.5246,10.7121,5.6583,956.3000,0.0000,956.3000,0.0363,248.9459,0.0000,248.9459,1.7723,0.0000,707.3541,707.3541,10.7121,16.2134,0.0000,30954.1000,-30954.1000,1.6958,0.0000,5029.3225,5029.3225,82.8193,35983.4225,0.0000,-35983.4225,10.7121,5.6583,12432.1000,0.0000,12432.1000,0.4718,3236.3489,0.0000,3236.3489,23.0407,0.0000,9195.7511,9195.7511,16.0185,10.7174,16.0185,13.3680,15.2164,228246.2267,16.0185,10.7081,10.7174,13.3633,15.2433,121946.1196,16.0185,10.7053,10.7142,13.3619,15.2512,106758.1381,22.3264,1744.6135,-252979.6000,456950.4844
4245.0000,10.1718,16.6354,0.0000,174453.8000,-174453.8000,8.0593,0.0000,26471.4182,26471.4182,393.6014,200925.2182,0.0000,-200925.2182,10.1718,5.1921,13928.8000,0.0000,13928.8000,0.5349,3654.8333,0.0000,3654.8333,26.1250,0.0000,10273.9667,10273.9667,10.1718,15.8887,0.0000,39429.0000,-39429.0000,2.0674,0.0000,6157.8655,6157.8655,100.9662,45586.8655,0.0000,-45586.8655,10.1718,5.1921,567.3000,0.0000,567.3000,0.0218,148.8561,0.0000,148.8561,1.0640,0.0000,418.4439,418.4439,10.1718,15.6703,0.0000,27506.8000,-27506.8000,1.5068,0.0000,4450.6606,4450.6606,73.5916,31957.4606,0.0000,-31957.4606,10.1718,5.1921,10154.0000,0.0000,10154.0000,0.3900,2664.3485,0.0000,2664.3485,19.0450,0.0000,7489.6515,7489.6515,15.5360,10.1776,15.5360,12.8568,12.9998,194997.5988,15.5360,10.1673,10.1776,12.8517,13.0247,104197.9109,15.5360,10.1643,10.1740,12.8501,13.0321,91224.4865,18.8702,1474.5437,-216739.5000,390419.9962
4246.0000,9.6966,16.1730,0.0000,147513.2000,-147513.2000,6.7926,0.0000,22165.7271,22165.7271,331.7408,169678.9271,0.0000,-169678.9271,9.6966,4.7748,13599.0000,0.0000,13599.0000,0.5271,3593.4692,0.0000,3593.4692,25.7417,0.0000,10005.5308,10005.5308,9.6966,15.4196,0.0000,28495.0000,-28495.0000,1.4915,0.0000,4428.8877,4428.8877,72.8433,32923.8877,0.0000,-32923.8877,9.6966,4.7748,417.7000,0.0000,417.7000,0.0162,110.3752,0.0000,110.3752,0.7907,0.0000,307.3248,307.3248,9.6966,15.1922,0.0000,23142.3000,-23142.3000,1.2678,0.0000,3731.8645,3731.8645,61.9193,26874.1645,0.0000,-26874.1645,9.6966,4.7748,8852.3000,0.0000,8852.3000,0.3431,2339.1770,0.0000,2339.1770,16.7566,0.0000,6513.1230,6513.1230,14.9783,9.7030,14.9783,12.3407,10.6194,159291.2536,14.9783,9.6918,9.7030,12.3351,10.6421,85136.7902,14.9783,9.6885,9.6991,12.3334,10.6487,74541.2438,15.6575,1223.5016,-176281.5000,318969.2877
4247.0000,9.2514,15.7385,0.0000,133918.3000,-133918.3000,6.1493,0.0000,19943.1811,19943.1811,300.3215,153861.4811,0.0000,-153861.4811,9.2514,4.3815,13599.3000,0.0000,13599.3000,0.5314,3617.4734,0.0000,3617.4734,25.9541,0.0000,9981.8266,9981.8266,9.2514,14.9794,0.0000,16236.6000,-16236.6000,0.8487,0.0000,2512.8706,2512.8706,41.4470,18749.4706,0.0000,-18749.4706,9.2514,4.3815,429.2000,0.0000,429.2000,0.0168,114.1691,0.0000,114.1691,0.8191,0.0000,315.0309,315.0309,9.2514,14.7440,0.0000,18761.2000,-18761.2000,1.0280,0.0000,3016.5702,3016.5702,50.2046,21777.7702,0.0000,-21777.7702,9.2514,4.3815,4946.9000,0.0000,4946.9000,0.1933,1315.8971,0.0000,1315.8971,9.4411,0.0000,3631.0029,3631.0029,14.5879,9.2584,14.5879,11.9231,9.0111,135166.5087,14.5879,9.2462,9.2584,11.9170,9.0318,72254.3442,14.5879,9.2426,9.2541,11.9152,9.0379,63265.0758,13.1512,1027.6496,-149940.7000,270685.9286
4248.0000,8.8749,15.3726,0.0000,118362.4000,-118362.4000,5.4209,0.0000,17495.8797,17495.8797,264.7461,135858.2797,0.0000,-135858.2797,8.8749,4.0527,13599.3000,0.0000,13599.3000,0.5356,3637.9651,0.0000,3637.9651,26.1569,0.0000,9961.3349,9961.3349,8.8749,14.6076,0.0000,12820.2000,-12820.2000,0.6692,0.0000,1977.3574,1977.3574,32.6838,14797.5574,0.0000,-14797.5574,8.8749,4.0527,416.2000,0.0000,416.2000,0.0164,111.3382,0.0000,111.3382,0.8005,0.0000,304.8618,304.8618,8.8749,14.3646,0.0000,14727.1000,-14727.1000,0.8071,0.0000,2362.5427,2362.5427,39.4176,17089.6427,0.0000,-17089.6427,8.8749,4.0527,1529.8000,0.0000,1529.8000,0.0602,409.2386,0.0000,409.2386,2.9424,0.0000,1120.5614,1120.5614,14.2732,8.8823,14.2732,11.5778,7.8070,117105.1791,14.2732,8.8692,8.8823,11.5712,7.8260,62608.2383,14.2732,8.8653,8.8778,11.5693,7.8316,54821.3613,11.2641,880.1936,-130364.4000,234534.7788
4249.0000,8.6295,15.1375,0.0000,111429.9000,-111429.9000,5.0923,0.0000,16392.6609,16392.6609,248.6976,127822.5609,0.0000,-127822.5609,8.6295,3.8458,13574.4000,0.0000,13574.4000,0.5382,3644.7579,0.0000,3644.7579,26.2837,0.0000,9929.6421,9929.6421,8.6295,14.3667,0.0000,10478.2000,-10478.2000,0.5464,0.0000,1612.6865,1612.6865,26.6851,12090.8865,0.0000,-12090.8865,8.6295,3.8458,428.5000,0.0000,428.5000,0.0170,115.0532,0.0000,115.0532,0.8297,0.0000,313.4468,313.4468,8.6295,14.1169,0.0000,11997.0000,-11997.0000,0.6576,0.0000,1921.8960,1921.8960,32.1177,13918.8960,0.0000,-13918.8960,8.6295,3.8458,877.9000,0.0000,877.9000,0.0348,235.7182,0.0000,235.7182,1.6999,0.0000,642.1818,642.1818,14.0114,8.6373,14.0114,11.3244,7.1369,107053.9185,14.0114,8.6236,8.6373,11.3175,7.1552,57241.4309,14.0114,8.6195,8.6325,11.3155,7.1606,50123.9690,10.3294,807.1526,-119024.3000,214419.3184
4250.0000,8.4289,14.9428,0.0000,100221.1000,-100221.1000,4.5736,0.0000,14686.8877,14686.8877,223.3664,114907.9877,0.0000,-114907.9877,8.4289,3.6714,13568.0000,0.0000,13568.0000,0.5403,3654.1096,0.0000,3654.1096,26.3868,0.0000,9913.8904,9913.8904,8.4289,14.1686,0.0000,11842.3000,-11842.3000,0.6171,0.0000,1819.5543,1819.5543,30.1390,13661.8543,0.0000,-13661.8543,8.4289,3.6714,416.0000,0.0000,416.0000,0.0166,112.0364,0.0000,112.0364,0.8090,0.0000,303.9636,303.9636,8.4289,13.9145,0.0000,9952.3000,-9952.3000,0.5456,0.0000,1592.6100,1592.6100,26.6484,11544.9100,0.0000,-11544.9100,8.4289,3.6714,390.4000,0.0000,390.4000,0.0155,105.1418,0.0000,105.1418,0.7592,0.0000,285.2582,285.2582,13.7554,8.4370,13.7554,11.0962,6.4706,97059.7065,13.7554,8.4227,8.4370,11.0891,6.4881,51904.4843,13.7554,8.4184,8.4320,11.0869,6.4932,45452.4794,9.4631,739.4610,-107641.3000,194416.6702
4251.0000,8.2397,14.7581,0.0000,89528.4000,-89528.4000,4.0810,0.0000,13072.7311,13072.7311,199.3070,102601.1311,0.0000,-102601.1311,8.2397,3.5044,13567.6000,0.0000,13567.6000,0.5422,3664.4984,0.0000,3664.4984,26.4814,0.0000,9903.1016,9903.1016,8.2397,13.9813,0.0000,7987.1000,-7987.1000,0.4160,0.0000,1225.3088,1225.3088,20.3166,9212.4088,0.0000,-9212.4088,8.2397,3.5044,428.0000,0.0000,428.0000,0.0171,115.5993,0.0000,115.5993,0.8354,0.0000,312.4007,312.4007,8.2397,13.7238,0.0000,8728.3000,-8728.3000,0.4786,0.0000,1395.3751,1395.3751,23.3747,10123.6751,0.0000,-10123.6751,8.2397,3.5044,390.4000,0.0000,390.4000,0.0156,105.4439,0.0000,105.4439,0.7620,0.0000,284.9561,284.9561,13.4450,8.2482,13.4450,10.8466,5.5627,83440.2204,13.4450,8.2332,8.2482,10.8391,5.5787,44629.9046,13.4450,8.2288,8.2430,10.8369,5.5835,39084.3928,8.3257,650.5849,-91857.8000,167154.5178
4252.0000,8.1788,14.7032,0.0000,105683.5000,-105683.5000,4.8122,0.0000,15413.8861,15413.8861,235.0190,121097.3861,0.0000,-121097.3861,8.1788,3.4614,13567.6000,0.0000,13567.6000,0.5441,3667.8903,0.0000,3667.8903,26.5723,0.0000,9899.7097,9899.7097,8.1788,13.9228,0.0000,7777.7000,-7777.7000,0.4049,0.0000,1192.6011,1192.6011,19.7742,8970.3011,0.0000,-8970.3011,8.1788,3.4614,416.2000,0.0000,416.2000,0.0167,112.5163,0.0000,112.5163,0.8151,0.0000,303.6837,303.6837,8.1788,13.6618,0.0000,8148.7000,-8148.7000,0.4469,0.0000,1302.3177,1302.3177,21.8260,9451.0177,0.0000,-9451.0177,8.1788,3.4614,877.4000,0.0000,877.4000,0.0352,237.1980,0.0000,237.1980,1.7184,0.0000,640.2020,640.2020,13.5081,8.1872,13.5081,10.8477,6.4236,96353.8348,13.5081,8.1724,8.1872,10.8403,6.4414,51531.4342,13.5081,8.1680,8.1821,10.8381,6.4468,45127.3225,9.3899,733.7400,-106748.7000,193012.5914
4253.0000,8.2442,14.7719,0.0000,116323.1000,-116323.1000,5.2948,0.0000,16986.6899,16986.6899,258.5903,133309.7899,0.0000,-133309.7899,8.2442,3.5303,13567.8000,0.0000,13567.8000,0.5447,3664.3005,0.0000,3664.3005,26.6021,0.0000,9903.4995,9903.4995,8.2442,13.9896,0.0000,5810.2000,-5810.2000,0.3024,0.0000,891.3810,891.3810,14.7697,6701.5810,0.0000,-6701.5810,8.2442,3.5303,558.0000,0.0000,558.0000,0.0224,150.7009,0.0000,150.7009,1.0941,0.0000,407.2991,407.2991,8.2442,13.7271,0.0000,8355.5000,-8355.5000,0.4583,0.0000,1335.8069,1335.8069,22.3811,9691.3069,0.0000,-9691.3069,8.2442,3.5303,4611.3000,0.0000,4611.3000,0.1851,1245.3890,0.0000,1245.3890,9.0413,0.0000,3365.9110,3365.9110,13.4247,8.2525,13.4247,10.8386,6.7904,101856.5282,13.4247,8.2380,8.2525,10.8313,6.8095,54475.8955,13.4247,8.2336,8.2474,10.8292,6.8152,47706.4375,10.2116,797.9485,-111751.7000,204038.8613
4254.0000,8.8200,15.3544,0.0000,199395.1000,-199395.1000,9.0795,0.0000,29442.2088,29442.2088,443.4263,228837.3088,0.0000,-228837.3088,8.8200,4.0852,13567.8000,0.0000,13567.8000,0.5440,3632.5373,0.0000,3632.5373,26.5705,0.0000,9935.2627,9935.2627,8.8200,14.5679,0.0000,6686.4000,-6686.4000,0.3481,0.0000,1030.7957,1030.7957,16.9999,7717.1957,0.0000,-7717.1957,8.8200,4.0852,514.0000,0.0000,514.0000,0.0206,137.6144,0.0000,137.6144,1.0066,0.0000,376.3856,376.3856,8.8200,14.3054,0.0000,12197.4000,-12197.4000,0.6689,0.0000,1956.1024,1956.1024,32.6702,14153.5024,0.0000,-14153.5024,8.8200,4.0852,15488.2000,0.0000,15488.2000,0.6211,4146.6903,0.0000,4146.6903,30.3313,0.0000,11341.5097,11341.5097,14.0836,8.8270,14.0836,11.4553,11.4371,171556.1065,14.0836,8.8147,8.8270,11.4492,11.4638,91710.1835,14.0836,8.8110,8.8228,11.4473,11.4720,80304.2375,16.9233,1322.4111,-188708.9000,343570.5275
4255.0000,9.5180,16.0425,0.0000,253211.7000,-253211.7000,11.5679,0.0000,37910.6667,37910.6667,564.9585,291122.3667,0.0000,-291122.3667,9.5180,4.7156,23048.3000,0.0000,23048.3000,0.9147,6106.6073,0.0000,6106.6073,44.6714,0.0000,16941.6927,16941.6927,9.5180,15.2620,0.0000,23726.4000,-23726.4000,1.2370,0.0000,3681.3119,3681.3119,60.4155,27407.7119,0.0000,-27407.7119,9.5180,4.7156,1037.3000,0.0000,1037.3000,0.0412,274.8308,0.0000,274.8308,2.0105,0.0000,762.4692,762.4692,9.5180,15.0091,0.0000,15767.1000,-15767.1000,0.8643,0.0000,2539.5132,2539.5132,42.2123,18306.6132,0.0000,-18306.6132,9.5180,4.7156,16462.2000,0.0000,16462.2000,0.6533,4361.6315,0.0000,4361.6315,31.9064,0.0000,12100.5685,12100.5685,14.7279,9.5240,14.7279,12.1259,15.3331,229995.9259,14.7279,9.5135,9.5240,12.1207,15.3640,122912.2994,14.7279,9.5102,9.5203,12.1190,15.3738,107616.5332,22.9177,1790.8191,-252157.4000,460524.7585
4256.0000,10.2589,16.7701,0.0000,276582.6000,-276582.6000,12.6869,0.0000,42044.5632,42044.5632,619.6064,318627.1632,0.0000,-318627.1632,10.2589,5.3779,28115.2000,0.0000,28115.2000,1.1021,7367.7972,0.0000,7367.7972,53.8247,0.0000,20747.4028,20747.4028,10.2589,15.9974,0.0000,71675.6000,-71675.6000,3.7444,0.0000,11204.2126,11204.2126,182.8697,82879.8126,0.0000,-82879.8126,10.2589,5.3779,1748.9000,0.0000,1748.9000,0.0686,458.3122,0.0000,458.3122,3.3482,0.0000,1290.5878,1290.5878,10.2589,15.7562,0.0000,16898.9000,-16898.9000,0.9260,0.0000,2736.0508,2736.0508,45.2245,19634.9508,0.0000,-19634.9508,10.2589,5.3779,15812.9000,0.0000,15812.9000,0.6199,4143.8880,0.0000,4143.8880,30.2728,0.0000,11669.0120,11669.0120,15.5046,10.2642,15.5046,12.8844,19.3513,290269.5185,15.5046,10.2550,10.2642,12.8798,19.3850,155080.0600,15.5046,10.2521,10.2610,12.8784,19.3958,135770.4567,28.7217,2244.3511,-319480.1000,581120.0352
4257.0000,10.7587,17.2506,0.0000,291224.5000,-291224.5000,13.4172,0.0000,44739.2504,44739.2504,655.2721,335963.7504,0.0000,-335963.7504,10.7587,5.8021,31962.6000,0.0000,31962.6000,1.2370,8314.9160,0.0000,8314.9160,60.4122,0.0000,23647.6840,23647.6840,10.7587,16.4887,0.0000,87560.5000,-87560.5000,4.5844,0.0000,13761.3448,13761.3448,223.8959,101321.8448,0.0000,-101321.8448,10.7587,5.8021,1892.1000,0.0000,1892.1000,0.0732,492.2207,0.0000,492.2207,3.5762,0.0000,1399.8793,1399.8793,10.7587,16.2604,0.0000,19281.2000,-19281.2000,1.0563,0.0000,3133.9203,3133.9203,51.5876,22415.1203,0.0000,-22415.1203,10.7587,5.8021,13864.8000,0.0000,13864.8000,0.5366,3606.8607,0.0000,3606.8607,26.2057,0.0000,10257.9393,10257.9393,16.0221,10.7635,16.0221,13.3928,21.1996,317994.2833,16.0221,10.7551,10.7635,13.3886,21.2338,169870.0421,16.0221,10.7524,10.7606,13.3872,21.2446,148712.4972,31.3570,2450.2794,-350346.7000,636576.8225
4258.0000,11.1525,17.6323,0.0000,300281.0000,-300281.0000,13.8760,0.0000,46522.1391,46522.1391,677.6824,346803.1391,0.0000,-346803.1391,11.1525,6.1437,37741.6000,0.0000,37741.6000,1.4483,9762.2238,0.0000,9762.2238,70.7331,0.0000,27979.3762,27979.3762,11.1525,16.8770,0.0000,96651.3000,-96651.3000,5.0684,0.0000,15257.8894,15257.8894,247.5332,111909.1894,0.0000,-111909.1894,11.1525,6.1437,1937.0000,0.0000,1937.0000,0.0743,501.0235,0.0000,501.0235,3.6302,0.0000,1435.9765,1435.9765,11.1525,16.6571,0.0000,22405.4000,-22405.4000,1.2274,0.0000,3653.6429,3653.6429,59.9432,26059.0429,0.0000,-26059.0429,11.1525,6.1437,12566.0000,0.0000,12566.0000,0.4822,3250.3154,0.0000,3250.3154,23.5505,0.0000,9315.6846,9315.6846,16.3671,11.1571,16.3671,13.7621,22.2819,334229.1231,16.3671,11.1491,11.1571,13.7581,22.3163,178530.3938,16.3671,11.1465,11.1543,13.7568,22.3272,156290.4909,33.2650,2599.3744,-367093.1000,669050.0077
4259.0000,11.5352,18.0067,0.0000,316527.8000,-316527.8000,14.6619,0.0000,49449.6776,49449.6776,716.0618,365977.4776,0.0000,-365977.4776,11.5352,6.4836,39663.7000,0.0000,39663.7000,1.5121,10202.8561,0.0000,10202.8561,73.8472,0.0000,29460.8439,29460.8439,11.5352,17.2558,0.0000,104281.4000,-104281.4000,5.4756,0.0000,16536.5882,16536.5882,267.4206,120817.9882,0.0000,-120817.9882,11.5352,6.4836,2292.6000,0.0000,2292.6000,0.0874,589.7349,0.0000,589.7349,4.2684,0.0000,1702.8651,1702.8651,11.5352,17.0422,0.0000,25545.8000,-25545.8000,1.3994,0.0000,4179.7135,4179.7135,68.3461,29725.5135,0.0000,-29725.5135,11.5352,6.4836,10130.9000,0.0000,10130.9000,0.3862,2606.0129,0.0000,2606.0129,18.8620,0.0000,7524.8871,7524.8871,16.8018,11.5396,16.8018,14.1707,23.8713,358070.0723,16.8018,11.5319,11.5396,14.1669,23.9060,191248.3480,16.8018,11.5295,11.5369,14.1656,23.9171,167419.6580,35.2839,2757.1349,-394267.8000,716738.0783
4260.0000,11.7645,18.2253,0.0000,326913.6000,-326913.6000,15.1786,0.0000,51330.8050,51330.8050,741.2978,378244.4050,0.0000,-378244.4050,11.7645,6.6750,34372.1000,0.0000,34372.1000,1.3021,8812.6101,0.0000,8812.6101,63.5913,0.0000,25559.4899,25559.4899,11.7645,17.4799,0.0000,99797.4000,-99797.4000,5.2470,0.0000,15869.4643,15869.4643,256.2541,115666.8643,0.0000,-115666.8643,11.7645,6.6750,2736.0000,0.0000,2736.0000,0.1036,701.4789,0.0000,701.4789,5.0618,0.0000,2034.5211,2034.5211,11.7645,17.2728,0.0000,28148.6000,-28148.6000,1.5421,0.0000,4615.1909,4615.1909,75.3148,32763.7909,0.0000,-32763.7909,11.7645,6.6750,8832.2000,0.0000,8832.2000,0.3346,2264.4742,0.0000,2264.4742,16.3403,0.0000,6567.7258,6567.7258,17.1505,11.7688,17.1505,14.4596,24.6058,369087.0034,17.1505,11.7613,11.7688,14.4559,24.6402,197121.4794,17.1505,11.7589,11.7662,14.4547,24.6511,172557.6957,35.5620,2778.8642,-408919.3000,738766.1785
4261.0000,12.1362,18.5951,0.0000,338269.3000,-338269.3000,15.7282,0.0000,53555.2591,53555.2591,768.1376,391824.5591,0.0000,-391824.5591,12.1362,7.0183,39659.8000,0.0000,39659.8000,1.4967,10114.4745,0.0000,10114.4745,73.0987,0.0000,29545.3255,29545.3255,12.1362,17.8507,0.0000,111867.3000,-111867.3000,5.8863,0.0000,17871.1306,17871.1306,287.4753,129738.4306,0.0000,-129738.4306,12.1362,7.0183,2611.5000,0.0000,2611.5000,0.0986,666.0132,0.0000,666.0132,4.8134,0.0000,1945.4868,1945.4868,12.1362,17.6469,0.0000,30759.0000,-30759.0000,1.6852,0.0000,5060.9126,5060.9126,82.3044,35819.9126,0.0000,-35819.9126,12.1362,7.0183,7858.1000,0.0000,7858.1000,0.2966,2004.0583,0.0000,2004.0583,14.4836,0.0000,5854.0417,5854.0417,17.4883,12.1404,17.4883,14.8143,25.9815,389721.8720,17.4883,12.1332,12.1404,14.8107,26.0164,208131.5348,17.4883,12.1309,12.1379,14.8096,26.0276,182193.0660,37.7873,2952.7513,-430766.2000,780046.4728
4262.0000,12.4641,18.9145,0.0000,351747.1000,-351747.1000,16.3928,0.0000,56101.9289,56101.9289,800.5986,407849.0289,0.0000,-407849.0289,12.4641,7.3070,37745.5000,0.0000,37745.5000,1.4159,9581.6057,0.0000,9581.6057,69.1513,0.0000,28163.8943,28163.8943,12.4641,18.1743,0.0000,117057.1000,-117057.1000,6.1675,0.0000,18778.8900,18778.8900,301.2096,135835.9900,0.0000,-135835.9900,12.4641,7.3070,1730.7000,0.0000,1730.7000,0.0649,439.3341,0.0000,439.3341,3.1707,0.0000,1291.3659,1291.3659,12.4641,17.9765,0.0000,33797.0000,-33797.0000,1.8520,0.0000,5578.7183,5578.7183,90.4463,39375.7183,0.0000,-39375.7183,12.4641,7.3070,6884.0000,0.0000,6884.0000,0.2582,1747.4871,0.0000,1747.4871,12.6118,0.0000,5136.5129,5136.5129,17.9016,12.4681,17.9016,15.1849,27.4029,411044.0096,17.9016,12.4611,12.4681,15.1814,27.4381,219505.1735,17.9016,12.4589,12.4657,15.1803,27.4494,192145.7069,39.2270,3065.2519,-456241.0000,822694.8900
4263.0000,12.7941,19.2380,0.0000,363797.1000,-363797.1000,16.9894,0.0000,58461.6298,58461.6298,829.7370,422258.7298,0.0000,-422258.7298,12.7941,7.6016,35816.1000,0.0000,35816.1000,1.3365,9049.6357,0.0000,9049.6357,65.2715,0.0000,26766.4643,26766.4643,12.7941,18.5010,0.0000,122618.7000,-122618.7000,6.4682,0.0000,19756.7432,19756.7432,315.8980,142375.4432,0.0000,-142375.4432,12.7941,7.6016,1673.0000,0.0000,1673.0000,0.0624,422.7161,0.0000,422.7161,3.0489,0.0000,1250.2839,1250.2839,12.7941,18.3083,0.0000,36132.9000,-36132.9000,1.9803,0.0000,5984.4006,5984.4006,96.7134,42117.3006,0.0000,-42117.3006,12.7941,7.6016,7858.1000,0.0000,7858.1000,0.2932,1985.5021,0.0000,1985.5021,14.3206,0.0000,5872.5979,5872.5979,18.2686,12.7980,18.2686,15.5333,28.6224,429336.3207,18.2686,12.7913,12.7980,15.5299,28.6579,229263.2278,18.2686,12.7891,12.7957,15.5289,28.6692,200684.6543,40.6951,3179.9747,-477201.5000,859284.2027
4264.0000,13.0424,19.4779,0.0000,369312.1000,-369312.1000,17.2832,0.0000,59687.4663,59687.4663,844.0836,428999.5663,0.0000,-428999.5663,13.0424,7.8164,30519.2000,0.0000,30519.2000,1.1329,7684.4913,0.0000,7684.4913,55.3266,0.0000,22834.7087,22834.7087,13.0424,18.7449,0.0000,126099.5000,-126099.5000,6.6601,0.0000,20385.6315,20385.6315,325.2663,146485.1315,0.0000,-146485.1315,13.0424,7.8164,2150.7000,0.0000,2150.7000,0.0798,541.5291,0.0000,541.5291,3.8989,0.0000,1609.1709,1609.1709,13.0424,18.5575,0.0000,37038.2000,-37038.2000,2.0303,0.0000,6150.3719,6150.3719,99.1567,43188.5719,0.0000,-43188.5719,13.0424,7.8164,9156.8000,0.0000,9156.8000,0.3399,2305.6093,0.0000,2305.6093,16.5999,0.0000,6851.1907,6851.1907,18.5749,13.0463,18.5749,15.8106,29.3484,440225.3817,18.5749,13.0396,13.0463,15.8072,29.3838,235070.7490,18.5749,13.0374,13.0439,15.8062,29.3951,205766.0111,41.2892,3226.3967,-490623.1000,881062.1418
4265.0000,13.2485,19.6781,0.0000,383621.4000,-383621.4000,17.9814,0.0000,62296.5682,62296.5682,878.1828,445917.9682,0.0000,-445917.9682,13.2485,7.9969,19935.6000,0.0000,19935.6000,0.7371,5005.2148,0.0000,5005.2148,35.9987,0.0000,14930.3852,14930.3852,13.2485,18.9479,0.0000,119527.9000,-119527.9000,6.3189,0.0000,19377.9210,19377.9210,308.6073,138905.8210,0.0000,-138905.8210,13.2485,7.9969,1376.3000,0.0000,1376.3000,0.0509,345.5465,0.0000,345.5465,2.4853,0.0000,1030.7535,1030.7535,13.2485,18.7645,0.0000,37837.2000,-37837.2000,2.0745,0.0000,6297.0035,6297.0035,101.3136,44134.2035,0.0000,-44134.2035,13.2485,7.9969,12079.0000,0.0000,12079.0000,0.4466,3032.6647,0.0000,3032.6647,21.8117,0.0000,9046.3353,9046.3353,18.9200,13.2524,18.9200,16.0862,30.1771,452656.0406,18.9200,13.2457,13.2524,16.0828,30.2125,241699.8838,18.9200,13.2436,13.2500,16.0818,30.2238,211566.2767,41.4141,3236.1583,-507595.6000,905922.2011
4266.0000,12.4656,18.8703,0.0000,289898.6000,-289898.6000,13.6064,0.0000,46239.0136,46239.0136,664.5147,336137.6136,0.0000,-336137.6136,12.4656,7.2162,16420.9000,0.0000,16420.9000,0.6052,4168.3156,0.0000,4168.3156,29.5563,0.0000,12252.5844,12252.5844,12.4656,18.1518,0.0000,90800.6000,-90800.6000,4.8041,0.0000,14566.9817,14566.9817,234.6240,105367.5817,0.0000,-105367.5817,12.4656,7.2162,1136.4000,0.0000,1136.4000,0.0419,288.4662,0.0000,288.4662,2.0454,0.0000,847.9338,847.9338,12.4656,17.9739,0.0000,38219.1000,-38219.1000,2.0957,0.0000,6308.7519,6308.7519,102.3529,44527.8519,0.0000,-44527.8519,12.4656,7.2162,14189.5000,0.0000,14189.5000,0.5229,3601.8924,0.0000,3601.8924,25.5399,0.0000,10587.6076,10587.6076,17.9954,12.4700,17.9954,15.2327,23.0976,346463.8194,17.9954,12.4623,12.4700,15.2288,23.1297,185037.7562,17.9954,12.4600,12.4673,15.2277,23.1394,161975.5196,32.5144,2540.7197,-387171.5000,693477.0952
4267.0000,12.0477,18.4765,0.0000,267749.9000,-267749.9000,12.5041,0.0000,42306.6538,42306.6538,610.6815,310056.5538,0.0000,-310056.5538,12.0477,6.8736,16411.4000,0.0000,16411.4000,0.6124,4190.6948,0.0000,4190.6948,29.9075,0.0000,12220.7052,12220.7052,12.0477,17.7469,0.0000,76895.6000,-76895.6000,4.0563,0.0000,12270.6257,12270.6257,198.1044,89166.2257,0.0000,-89166.2257,12.0477,6.8736,872.2000,0.0000,872.2000,0.0325,222.7186,0.0000,222.7186,1.5895,0.0000,649.4814,649.4814,12.0477,17.5560,0.0000,36724.9000,-36724.9000,2.0127,0.0000,6037.3762,6037.3762,98.2981,42762.2762,0.0000,-42762.2762,12.0477,6.8736,13540.1000,0.0000,13540.1000,0.5052,3457.5007,0.0000,3457.5007,24.6749,0.0000,10082.5993,10082.5993,17.5559,12.0524,17.5559,14.8041,20.9335,314002.1803,17.5559,12.0442,12.0524,14.8000,20.9647,167717.4862,17.5559,12.0417,12.0495,14.7988,20.9740,146818.2575,29.5850,2311.8142,-350546.7000,628537.9240
4268.0000,11.2000,17.6292,0.0000,195425.7000,-195425.7000,9.1026,0.0000,30308.1598,30308.1598,444.5546,225733.8598,0.0000,-225733.8598,11.2000,6.0820,16429.9000,0.0000,16429.9000,0.6172,4246.8299,0.0000,4246.8299,30.1434,0.0000,12183.0701,12183.0701,11.2000,16.8995,0.0000,50081.9000,-50081.9000,2.6379,0.0000,7910.5333,7910.5333,128.8290,57992.4333,0.0000,-57992.4333,11.2000,6.0820,955.0000,0.0000,955.0000,0.0359,246.8501,0.0000,246.8501,1.7521,0.0000,708.1499,708.1499,11.2000,16.7032,0.0000,34082.6000,-34082.6000,1.8675,0.0000,5560.0975,5560.0975,91.2071,39642.6975,0.0000,-39642.6975,11.2000,6.0820,12403.7000,0.0000,12403.7000,0.4660,3206.1305,0.0000,3206.1305,22.7567,0.0000,9197.5695,9197.5695,16.5036,11.2054,16.5036,13.8545,15.0474,225711.7231,16.5036,11.1958,11.2054,13.8497,15.0747,120597.8862,16.5036,11.1930,11.2021,13.8483,15.0827,105578.6079,22.0905,1726.1831,-249801.6000,451888.2172
