Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4269.0000,10.5976,17.0496,0.0000,177127.2000,-177127.2000,8.2071,0.0000,27118.1884,27118.1884,400.8205,204245.3884,0.0000,-204245.3884,10.5976,5.5659,13905.3000,0.0000,13905.3000,0.5297,3625.9230,0.0000,3625.9230,25.8689,0.0000,10279.3770,10279.3770,10.5976,16.3088,0.0000,30048.9000,-30048.9000,1.5781,0.0000,4714.2463,4714.2463,77.0700,34763.1463,0.0000,-34763.1463,10.5976,5.5659,566.6000,0.0000,566.6000,0.0216,147.7457,0.0000,147.7457,1.0541,0.0000,418.8543,418.8543,10.5976,16.0984,0.0000,30727.0000,-30727.0000,1.6833,0.0000,4987.8792,4987.8792,82.2085,35714.8792,0.0000,-35714.8792,10.5976,5.5659,10130.9000,0.0000,10130.9000,0.3859,2641.7167,0.0000,2641.7167,18.8472,0.0000,7489.1833,7489.1833,15.9588,10.6036,15.9588,13.2812,12.8120,192179.3409,15.9588,10.5930,10.6036,13.2759,12.8373,102698.2283,15.9588,10.5899,10.5999,13.2743,12.8447,89912.6680,18.6084,1454.0863,-213300.3000,384790.2372
4270.0000,10.0728,16.5392,0.0000,147570.5000,-147570.5000,6.8126,0.0000,22346.2793,22346.2793,332.7174,169916.7793,0.0000,-169916.7793,10.0728,5.1054,13568.1000,0.0000,13568.1000,0.5221,3565.3857,0.0000,3565.3857,25.4978,0.0000,10002.7143,10002.7143,10.0728,15.7911,0.0000,19954.3000,-19954.3000,1.0459,0.0000,3113.1973,3113.1973,51.0784,23067.4973,0.0000,-23067.4973,10.0728,5.1054,426.3000,0.0000,426.3000,0.0164,112.0219,0.0000,112.0219,0.8011,0.0000,314.2781,314.2781,10.0728,15.5708,0.0000,26401.3000,-26401.3000,1.4463,0.0000,4268.6951,4268.6951,70.6344,30669.9951,0.0000,-30669.9951,10.0728,5.1054,8832.2000,0.0000,8832.2000,0.3399,2320.8998,0.0000,2320.8998,16.5979,0.0000,6511.3002,6511.3002,15.3386,10.0795,15.3386,12.7091,10.3280,154919.6883,15.3386,10.0678,10.0795,12.7032,10.3509,82807.4386,15.3386,10.0644,10.0754,12.7015,10.3576,72503.2618,15.2747,1193.5846,-171099.5000,310230.3887
4271.0000,9.6446,16.1239,0.0000,131202.2000,-131202.2000,6.0380,0.0000,19693.9383,19693.9383,294.8856,150896.1383,0.0000,-150896.1383,9.6446,4.7325,13567.7000,0.0000,13567.7000,0.5268,3587.9719,0.0000,3587.9719,25.7260,0.0000,9979.7281,9979.7281,9.6446,15.3690,0.0000,16830.2000,-16830.2000,0.8807,0.0000,2614.5297,2614.5297,43.0109,19444.7297,0.0000,-19444.7297,9.6446,4.7325,419.7000,0.0000,419.7000,0.0163,110.9895,0.0000,110.9895,0.7958,0.0000,308.7105,308.7105,9.6446,15.1398,0.0000,22276.4000,-22276.4000,1.2204,0.0000,3590.9634,3590.9634,59.6039,25867.3634,0.0000,-25867.3634,9.6446,4.7325,4935.9000,0.0000,4935.9000,0.1916,1305.2964,0.0000,1305.2964,9.3591,0.0000,3630.6036,3630.6036,14.9705,9.6517,14.9705,12.3111,9.1021,136531.2206,14.9705,9.6392,9.6517,12.3048,9.1236,72988.5613,14.9705,9.6355,9.6473,12.3030,9.1299,63909.0008,13.3107,1040.1152,-151385.5000,273428.7827
4272.0000,9.2240,15.7126,0.0000,112692.1000,-112692.1000,5.1730,0.0000,16773.0036,16773.0036,252.6429,129465.1036,0.0000,-129465.1036,9.2240,4.3592,13567.8000,0.0000,13567.8000,0.5307,3610.5737,0.0000,3610.5737,25.9174,0.0000,9957.2263,9957.2263,9.2240,14.9527,0.0000,10942.5000,-10942.5000,0.5719,0.0000,1693.0940,1693.0940,27.9285,12635.5940,0.0000,-12635.5940,9.2240,4.3592,420.0000,0.0000,420.0000,0.0164,111.7676,0.0000,111.7676,0.8023,0.0000,308.2324,308.2324,9.2240,14.7164,0.0000,18179.6000,-18179.6000,0.9961,0.0000,2922.5543,2922.5543,48.6492,21102.1543,0.0000,-21102.1543,9.2240,4.3592,1526.7000,0.0000,1526.7000,0.0597,406.2754,0.0000,406.2754,2.9163,0.0000,1120.4246,1120.4246,14.5808,9.2318,14.5808,11.9063,7.5798,113696.2814,14.5808,9.2182,9.2318,11.8995,7.5990,60792.3540,14.5808,9.2142,9.2270,11.8975,7.6047,53232.8060,11.0218,861.2559,-126299.7000,227721.4414
4273.0000,8.9520,15.4520,0.0000,105178.2000,-105178.2000,4.8163,0.0000,15570.5770,15570.5770,235.2190,120748.7770,0.0000,-120748.7770,8.9520,4.1301,13542.9000,0.0000,13542.9000,0.5336,3618.6809,0.0000,3618.6809,26.0610,0.0000,9924.2191,9924.2191,8.9520,14.6857,0.0000,8795.5000,-8795.5000,0.4591,0.0000,1357.5279,1357.5279,22.4215,10153.0279,0.0000,-10153.0279,8.9520,4.1301,423.1000,0.0000,423.1000,0.0167,113.0529,0.0000,113.0529,0.8142,0.0000,310.0471,310.0471,8.9520,14.4420,0.0000,15306.8000,-15306.8000,0.8389,0.0000,2456.6513,2456.6513,40.9697,17763.4513,0.0000,-17763.4513,8.9520,4.1301,876.4000,0.0000,876.4000,0.0345,234.1752,0.0000,234.1752,1.6865,0.0000,642.2248,642.2248,14.2846,8.9601,14.2846,11.6224,6.8789,103183.2962,14.2846,8.9458,8.9601,11.6152,6.8974,55178.8471,14.2846,8.9416,8.9551,11.6131,6.9028,48319.4691,10.0486,785.2126,-114438.1000,206681.6124
4274.0000,8.7188,15.2254,0.0000,93492.2000,-93492.2000,4.2744,0.0000,13777.6587,13777.6587,208.7556,107269.8587,0.0000,-107269.8587,8.7188,3.9263,13541.5000,0.0000,13541.5000,0.5361,3631.0259,0.0000,3631.0259,26.1841,0.0000,9910.4741,9910.4741,8.7188,14.4554,0.0000,7873.6000,-7873.6000,0.4107,0.0000,1212.7478,1212.7478,20.0561,9086.3478,0.0000,-9086.3478,8.7188,3.9263,419.4000,0.0000,419.4000,0.0166,112.4582,0.0000,112.4582,0.8110,0.0000,306.9418,306.9418,8.7188,14.2069,0.0000,13483.9000,-13483.9000,0.7391,0.0000,2161.1725,2161.1725,36.0965,15645.0725,0.0000,-15645.0725,8.7188,3.9263,390.0000,0.0000,390.0000,0.0154,104.5748,0.0000,104.5748,0.7541,0.0000,285.4252,285.4252,13.9756,8.7274,13.9756,11.3515,6.0650,90975.4802,13.9756,8.7124,8.7274,11.3440,6.0824,48658.9188,13.9756,8.7080,8.7222,11.3418,6.0875,42612.2507,8.9885,702.3776,-100498.8000,182246.6496
4275.0000,8.5202,15.0322,0.0000,83735.1000,-83735.1000,3.8232,0.0000,12292.4714,12292.4714,186.7189,96027.5714,0.0000,-96027.5714,8.5202,3.7527,13541.6000,0.0000,13541.6000,0.5384,3641.9635,0.0000,3641.9635,26.2933,0.0000,9899.6365,9899.6365,8.5202,14.2591,0.0000,5871.4000,-5871.4000,0.3060,0.0000,902.8220,902.8220,14.9465,6774.2220,0.0000,-6774.2220,8.5202,3.7527,423.5000,0.0000,423.5000,0.0168,113.8988,0.0000,113.8988,0.8223,0.0000,309.6012,309.6012,8.5202,14.0066,0.0000,11360.4000,-11360.4000,0.6228,0.0000,1818.8271,1818.8271,30.4167,13179.2271,0.0000,-13179.2271,8.5202,3.7527,390.0000,0.0000,390.0000,0.0155,104.8891,0.0000,104.8891,0.7573,0.0000,285.1109,285.1109,13.6583,8.5291,13.6583,11.0937,5.2651,78977.1706,13.6583,8.5134,8.5291,11.0859,5.2813,42250.1116,13.6583,8.5088,8.5236,11.0836,5.2860,37002.0761,7.9841,623.8918,-86611.8000,158229.3583
4276.0000,8.4473,14.9656,0.0000,102299.6000,-102299.6000,4.6655,0.0000,14996.7804,14996.7804,227.8565,117296.3804,0.0000,-117296.3804,8.4473,3.6988,13541.7000,0.0000,13541.7000,0.5403,3646.0078,0.0000,3646.0078,26.3874,0.0000,9895.6922,9895.6922,8.4473,14.1888,0.0000,6822.2000,-6822.2000,0.3554,0.0000,1048.3831,1048.3831,17.3576,7870.5831,0.0000,-7870.5831,8.4473,3.6988,414.7000,0.0000,414.7000,0.0165,111.6551,0.0000,111.6551,0.8081,0.0000,303.0449,303.0449,8.4473,13.9326,0.0000,9896.9000,-9896.9000,0.5427,0.0000,1583.8994,1583.8994,26.5023,11480.7994,0.0000,-11480.7994,8.4473,3.6988,875.9000,0.0000,875.9000,0.0349,235.8299,0.0000,235.8299,1.7068,0.0000,640.0701,640.0701,13.7465,8.4561,13.7465,11.1013,6.2800,94200.4448,13.7465,8.4407,8.4561,11.0936,6.2983,50386.5304,13.7465,8.4361,8.4507,11.0913,6.3038,44126.3566,9.2331,721.4849,-104186.4000,188713.3318
4277.0000,8.5038,15.0258,0.0000,110475.4000,-110475.4000,5.0363,0.0000,16212.9120,16212.9120,245.9648,126688.3120,0.0000,-126688.3120,8.5038,3.7600,13543.6000,0.0000,13543.6000,0.5411,3643.4002,0.0000,3643.4002,26.4258,0.0000,9900.1998,9900.1998,8.5038,14.2468,0.0000,6263.6000,-6263.6000,0.3262,0.0000,962.9970,962.9970,15.9333,7226.5970,0.0000,-7226.5970,8.5038,3.7600,557.7000,0.0000,557.7000,0.0223,150.0284,0.0000,150.0284,1.0882,0.0000,407.6716,407.6716,8.5038,13.9891,0.0000,10204.1000,-10204.1000,0.5595,0.0000,1633.5571,1633.5571,27.3265,11837.6571,0.0000,-11837.6571,8.5038,3.7600,4601.1000,0.0000,4601.1000,0.1838,1237.7543,0.0000,1237.7543,8.9775,0.0000,3363.3457,3363.3457,13.6385,8.5125,13.6385,11.0755,6.5930,98894.4474,13.6385,8.4973,8.5125,11.0679,6.6124,52899.5767,13.6385,8.4928,8.5072,11.0657,6.6183,46327.9329,10.0039,781.7185,-108240.7000,198121.9571
4278.0000,9.0057,15.5336,0.0000,190925.8000,-190925.8000,8.7066,0.0000,28294.5613,28294.5613,425.2181,219220.3613,0.0000,-219220.3613,9.0057,4.2438,13545.9000,0.0000,13545.9000,0.5406,3616.5625,0.0000,3616.5625,26.4033,0.0000,9929.3375,9929.3375,9.0057,14.7511,0.0000,1554.4000,-1554.4000,0.0810,0.0000,240.0272,240.0272,3.9547,1794.4272,0.0000,-1794.4272,9.0057,4.2438,514.4000,0.0000,514.4000,0.0205,137.3375,0.0000,137.3375,1.0027,0.0000,377.0625,377.0625,9.0057,14.4932,0.0000,14059.5000,-14059.5000,0.7709,0.0000,2257.1891,2257.1891,37.6495,16316.6891,0.0000,-16316.6891,9.0057,4.2438,15452.9000,0.0000,15452.9000,0.6167,4125.7043,0.0000,4125.7043,30.1204,0.0000,11327.1957,11327.1957,14.2143,9.0131,14.2143,11.6137,10.7692,161538.4636,14.2143,9.0001,9.0131,11.6072,10.7961,86369.0747,14.2143,8.9961,9.0086,11.6052,10.8044,75630.8062,16.1046,1258.4370,-177026.5000,323538.3446
4279.0000,9.6110,16.1303,0.0000,245283.3000,-245283.3000,11.2177,0.0000,36792.8703,36792.8703,547.8547,282076.1703,0.0000,-282076.1703,9.6110,4.7904,23005.7000,0.0000,23005.7000,0.9100,6086.8826,0.0000,6086.8826,44.4418,0.0000,16918.8174,16918.8174,9.6110,15.3529,0.0000,9541.1000,-9541.1000,0.4977,0.0000,1481.7010,1481.7010,24.3073,11022.8010,0.0000,-11022.8010,9.6110,4.7904,1035.2000,0.0000,1035.2000,0.0409,273.8948,0.0000,273.8948,1.9998,0.0000,761.3052,761.3052,9.6110,15.1034,0.0000,17986.8000,-17986.8000,0.9859,0.0000,2898.8232,2898.8232,48.1491,20885.6232,0.0000,-20885.6232,9.6110,4.7904,16424.7000,0.0000,16424.7000,0.6497,4345.6718,0.0000,4345.6718,31.7288,0.0000,12079.0282,12079.0282,14.7633,9.6175,14.7633,12.1904,14.1929,212893.4614,14.7633,9.6062,9.6175,12.1848,14.2240,113792.2100,14.7633,9.6027,9.6136,12.1830,14.2337,99636.1516,21.4528,1676.3555,-232345.6000,426321.8230
4280.0000,10.3039,16.8123,0.0000,268420.2000,-268420.2000,12.3192,0.0000,40842.1144,40842.1144,601.6490,309262.3144,0.0000,-309262.3144,10.3039,5.4138,28064.2000,0.0000,28064.2000,1.0983,7349.5667,0.0000,7349.5667,53.6400,0.0000,20714.6333,20714.6333,10.3039,16.0412,0.0000,56177.2000,-56177.2000,2.9355,0.0000,8785.6885,8785.6885,143.3668,64962.8885,0.0000,-64962.8885,10.3039,5.4138,1745.9000,0.0000,1745.9000,0.0683,457.2234,0.0000,457.2234,3.3370,0.0000,1288.6766,1288.6766,10.3039,15.8017,0.0000,19979.1000,-19979.1000,1.0947,0.0000,3235.8500,3235.8500,53.4655,23214.9500,0.0000,-23214.9500,10.3039,5.4138,15776.8000,0.0000,15776.8000,0.6174,4131.6925,0.0000,4131.6925,30.1547,0.0000,11645.1075,11645.1075,15.5050,10.3095,15.5050,12.9073,18.1690,272535.2350,15.5050,10.2997,10.3095,12.9024,18.2033,145626.4101,15.5050,10.2966,10.3061,12.9008,18.2142,127499.1559,27.2003,2125.4711,-298989.6000,545660.8010
4281.0000,10.7622,17.2525,0.0000,283198.8000,-283198.8000,13.0509,0.0000,43509.5896,43509.5896,637.3851,326708.3896,0.0000,-326708.3896,10.7622,5.8017,31903.6000,0.0000,31903.6000,1.2338,8299.1382,0.0000,8299.1382,60.2544,0.0000,23604.4618,23604.4618,10.7622,16.4915,0.0000,70614.8000,-70614.8000,3.6977,0.0000,11098.5294,11098.5294,180.5903,81713.3294,0.0000,-81713.3294,10.7622,5.8017,1887.5000,0.0000,1887.5000,0.0730,490.9986,0.0000,490.9986,3.5648,0.0000,1396.5014,1396.5014,10.7622,16.2640,0.0000,22144.4000,-22144.4000,1.2131,0.0000,3599.4010,3599.4010,59.2477,25743.8010,0.0000,-25743.8010,10.7622,5.8017,13833.2000,0.0000,13833.2000,0.5349,3598.4540,0.0000,3598.4540,26.1259,0.0000,10234.7460,10234.7460,15.9849,10.7674,15.9849,13.3762,19.9261,298891.5581,15.9849,10.7583,10.7674,13.3716,19.9609,159687.1207,15.9849,10.7555,10.7643,13.3702,19.9719,139803.2820,29.7052,2321.2038,-328333.7000,598381.9609
4282.0000,11.1720,17.6520,0.0000,294429.9000,-294429.9000,13.6059,0.0000,45634.8368,45634.8368,664.4918,340064.7368,0.0000,-340064.7368,11.1720,6.1624,37662.9000,0.0000,37662.9000,1.4452,9739.1220,0.0000,9739.1220,70.5814,0.0000,27923.7780,27923.7780,11.1720,16.8966,0.0000,83313.4000,-83313.4000,4.3690,0.0000,13155.2510,13155.2510,213.3760,96468.6510,0.0000,-96468.6510,11.1720,6.1624,1932.7000,0.0000,1932.7000,0.0742,499.7704,0.0000,499.7704,3.6219,0.0000,1432.9296,1432.9296,11.1720,16.6767,0.0000,25035.9000,-25035.9000,1.3715,0.0000,4083.2761,4083.2761,66.9808,29119.1761,0.0000,-29119.1761,11.1720,6.1624,12537.5000,0.0000,12537.5000,0.4811,3242.0297,0.0000,3242.0297,23.4957,0.0000,9295.4703,9295.4703,16.3580,11.1769,16.3580,13.7674,21.3294,319941.1241,16.3580,11.1683,11.1769,13.7632,21.3647,170917.5593,16.3580,11.1656,11.1739,13.7618,21.3759,149630.9558,32.0203,2502.1143,-350646.1000,640489.6393
4283.0000,11.6039,18.0760,0.0000,314522.2000,-314522.2000,14.5707,0.0000,49210.5616,49210.5616,711.6093,363732.7616,0.0000,-363732.7616,11.6039,6.5489,39590.5000,0.0000,39590.5000,1.5088,10173.9676,0.0000,10173.9676,73.6870,0.0000,29416.5324,29416.5324,11.6039,17.3247,0.0000,94591.3000,-94591.3000,4.9671,0.0000,15012.3395,15012.3395,242.5870,109603.6395,0.0000,-109603.6395,11.6039,6.5489,2289.4000,0.0000,2289.4000,0.0872,588.3301,0.0000,588.3301,4.2611,0.0000,1701.0699,1701.0699,11.6039,17.1114,0.0000,28648.2000,-28648.2000,1.5694,0.0000,4690.2184,4690.2184,76.6466,33338.4184,0.0000,-33338.4184,11.6039,6.5489,10108.0000,0.0000,10108.0000,0.3852,2597.5541,0.0000,2597.5541,18.8133,0.0000,7510.4459,7510.4459,16.8596,11.6085,16.8596,14.2341,23.3813,350719.1456,16.8596,11.6004,11.6085,14.2300,23.4172,187337.5871,16.8596,11.5979,11.6057,14.2288,23.4286,164000.2935,34.6327,2706.2504,-385773.8000,702057.0263
4284.0000,11.8898,18.3503,0.0000,328470.8000,-328470.8000,15.2574,0.0000,51718.7814,51718.7814,745.1452,380189.5814,0.0000,-380189.5814,11.8898,6.7915,34300.5000,0.0000,34300.5000,1.2979,8778.4922,0.0000,8778.4922,63.3872,0.0000,25522.0078,25522.0078,11.8898,17.6050,0.0000,93606.7000,-93606.7000,4.9227,0.0000,14907.9771,14907.9771,240.4150,108514.6771,0.0000,-108514.6771,11.8898,6.7915,2729.1000,0.0000,2729.1000,0.1033,698.4558,0.0000,698.4558,5.0434,0.0000,2030.6442,2030.6442,11.8898,17.3989,0.0000,30949.1000,-30949.1000,1.6956,0.0000,5080.2718,5080.2718,82.8093,36029.3718,0.0000,-36029.3718,11.8898,6.7915,8812.3000,0.0000,8812.3000,0.3334,2255.3230,0.0000,2255.3230,16.2851,0.0000,6556.9770,6556.9770,17.2774,11.8943,17.2774,14.5858,24.5105,367657.3271,17.2774,11.8864,11.8943,14.5819,24.5462,196369.8126,17.2774,11.8839,11.8915,14.5807,24.5576,171902.9673,35.4153,2767.4042,-407184.7000,735930.1070
4285.0000,12.3199,18.7774,0.0000,342492.0000,-342492.0000,15.9369,0.0000,54448.0753,54448.0753,778.3331,396940.0753,0.0000,-396940.0753,12.3199,7.1869,39585.6000,0.0000,39585.6000,1.4909,10069.2489,0.0000,10069.2489,72.8130,0.0000,29516.3511,29516.3511,12.3199,18.0336,0.0000,108905.6000,-108905.6000,5.7329,0.0000,17438.7037,17438.7037,279.9878,126344.3037,0.0000,-126344.3037,12.3199,7.1869,2605.8000,0.0000,2605.8000,0.0981,662.8281,0.0000,662.8281,4.7931,0.0000,1942.9719,1942.9719,12.3199,17.8317,0.0000,33424.8000,-33424.8000,1.8314,0.0000,5509.3843,5509.3843,89.4414,38934.1843,0.0000,-38934.1843,12.3199,7.1869,7840.5000,0.0000,7840.5000,0.2953,1994.3602,0.0000,1994.3602,14.4217,0.0000,5846.1398,5846.1398,17.6808,12.3242,17.6808,15.0025,26.2242,393363.5490,17.6808,12.3167,12.3242,14.9988,26.2607,210085.6028,17.6808,12.3143,12.3216,14.9976,26.2723,183906.2047,38.0784,2975.4960,-434790.5000,787355.3565
4286.0000,12.7037,19.1516,0.0000,357702.9000,-357702.9000,16.6896,0.0000,57363.6412,57363.6412,815.0950,415066.5412,0.0000,-415066.5412,12.7037,7.5254,37661.3000,0.0000,37661.3000,1.4086,9527.9634,0.0000,9527.9634,68.7931,0.0000,28133.3366,28133.3366,12.7037,18.4126,0.0000,117190.9000,-117190.9000,6.1786,0.0000,18859.5299,18859.5299,301.7548,136050.4299,0.0000,-136050.4299,12.7037,7.5254,1727.3000,0.0000,1727.3000,0.0646,436.9911,0.0000,436.9911,3.1551,0.0000,1290.3089,1290.3089,12.7037,18.2176,0.0000,36416.1000,-36416.1000,1.9956,0.0000,6025.6764,6025.6764,97.4640,42441.7764,0.0000,-42441.7764,12.7037,7.5254,6868.7000,0.0000,6868.7000,0.2569,1737.7181,0.0000,1737.7181,12.5465,0.0000,5130.9819,5130.9819,18.1535,12.7079,18.1535,15.4307,27.9287,418930.2838,18.1535,12.7007,12.7079,15.4271,27.9655,223723.6083,18.1535,12.6984,12.7054,15.4259,27.9772,195840.3666,39.8910,3117.1407,-465052.6000,838494.2587
4287.0000,13.0907,19.5308,0.0000,371494.6000,-371494.6000,17.3753,0.0000,60107.1524,60107.1524,848.5829,431601.7524,0.0000,-431601.7524,13.0907,7.8709,35744.3000,0.0000,35744.3000,1.3287,8994.0620,0.0000,8994.0620,64.8920,0.0000,26750.2380,26750.2380,13.0907,18.7956,0.0000,125677.0000,-125677.0000,6.6355,0.0000,20330.6969,20330.6969,324.0661,146007.6969,0.0000,-146007.6969,13.0907,7.8709,1669.7000,0.0000,1669.7000,0.0621,420.1337,0.0000,420.1337,3.0313,0.0000,1249.5663,1249.5663,13.0907,18.6065,0.0000,38768.4000,-38768.4000,2.1250,0.0000,6440.9989,6440.9989,103.7825,45209.3989,0.0000,-45209.3989,13.0907,7.8709,7840.5000,0.0000,7840.5000,0.2915,1972.8444,0.0000,1972.8444,14.2340,0.0000,5867.6556,5867.6556,18.5797,13.0947,18.5797,15.8372,29.4258,441387.2883,18.5797,13.0877,13.0947,15.8337,29.4629,235703.4953,18.5797,13.0855,13.0923,15.8326,29.4748,206323.6465,41.7271,3260.6130,-490685.5000,883414.4302
4288.0000,13.4029,19.8337,0.0000,377080.8000,-377080.8000,17.6803,0.0000,61454.7737,61454.7737,863.4779,438535.5737,0.0000,-438535.5737,13.4029,8.1435,30464.9000,0.0000,30464.9000,1.1256,7632.4080,0.0000,7632.4080,54.9702,0.0000,22832.4920,22832.4920,13.4029,19.1029,0.0000,131656.4000,-131656.4000,6.9614,0.0000,21390.0335,21390.0335,339.9849,153046.4335,0.0000,-153046.4335,13.4029,8.1435,2146.4000,0.0000,2146.4000,0.0793,537.7402,0.0000,537.7402,3.8729,0.0000,1608.6598,1608.6598,13.4029,18.9199,0.0000,42257.6000,-42257.6000,2.3169,0.0000,7044.5687,7044.5687,113.1539,49302.1687,0.0000,-49302.1687,13.4029,8.1435,9136.2000,0.0000,9136.2000,0.3375,2288.9032,0.0000,2288.9032,16.4852,0.0000,6847.2968,6847.2968,18.9482,13.4068,18.9482,16.1775,30.4581,456871.7427,18.9482,13.4000,13.4068,16.1741,30.4953,243962.7963,18.9482,13.3979,13.4045,16.1731,30.5072,213550.6248,42.7516,3340.6681,-509247.3000,914385.1638
4289.0000,13.6630,20.0863,0.0000,391818.6000,-391818.6000,18.4084,0.0000,64246.6781,64246.6781,899.0363,456065.2781,0.0000,-456065.2781,13.6630,8.3715,19889.2000,0.0000,19889.2000,0.7312,4964.9654,0.0000,4964.9654,35.7127,0.0000,14924.2346,14924.2346,13.6630,19.3590,0.0000,126236.7000,-126236.7000,6.6830,0.0000,20584.9158,20584.9158,326.3867,146821.6158,0.0000,-146821.6158,13.6630,8.3715,1373.3000,0.0000,1373.3000,0.0505,342.8186,0.0000,342.8186,2.4659,0.0000,1030.4814,1030.4814,13.6630,19.1809,0.0000,44855.5000,-44855.5000,2.4600,0.0000,7499.4319,7499.4319,120.1413,52354.9319,0.0000,-52354.9319,13.6630,8.3715,12051.6000,0.0000,12051.6000,0.4431,3008.4557,0.0000,3008.4557,21.6397,0.0000,9043.1443,9043.1443,19.3414,13.6669,19.3414,16.5041,31.4906,472359.1059,19.3414,13.6602,13.6669,16.5008,31.5279,252222.8254,19.3414,13.6580,13.6646,16.4997,31.5397,220778.0986,43.1643,3372.9181,-529596.7000,945360.0299
4290.0000,12.9004,19.2967,0.0000,298958.4000,-298958.4000,14.0694,0.0000,48159.3932,48159.3932,687.1279,347117.7932,0.0000,-347117.7932,12.9004,7.6061,16395.2000,0.0000,16395.2000,0.6004,4136.3926,0.0000,4136.3926,29.3203,0.0000,12258.8074,12258.8074,12.9004,18.5819,0.0000,97740.3000,-97740.3000,5.1798,0.0000,15770.6856,15770.6856,252.9707,113510.9856,0.0000,-113510.9856,12.9004,7.6061,1134.1000,0.0000,1134.1000,0.0415,286.1254,0.0000,286.1254,2.0282,0.0000,847.9746,847.9746,12.9004,18.4102,0.0000,44805.2000,-44805.2000,2.4578,0.0000,7428.9603,7428.9603,120.0354,52234.1603,0.0000,-52234.1603,12.9004,7.6061,14157.2000,0.0000,14157.2000,0.5184,3571.7610,0.0000,3571.7610,25.3180,0.0000,10585.4390,10585.4390,18.4463,12.9048,18.4463,15.6756,24.4378,366566.6723,18.4463,12.8971,12.9048,15.6717,24.4718,195774.6567,18.4463,12.8948,12.9022,15.6706,24.4821,171374.5588,34.3009,2680.3211,-409817.4000,733715.8878
4291.0000,12.5330,18.9537,0.0000,280769.5000,-280769.5000,13.1485,0.0000,44851.4386,44851.4386,642.1505,325620.9386,0.0000,-325620.9386,12.5330,7.3108,16390.8000,0.0000,16390.8000,0.6074,4156.7132,0.0000,4156.7132,29.6640,0.0000,12234.0868,12234.0868,12.5330,18.2278,0.0000,86299.1000,-86299.1000,4.5598,0.0000,13856.9734,13856.9734,222.6933,100156.0734,0.0000,-100156.0734,12.5330,7.3108,870.8000,0.0000,870.8000,0.0323,220.8352,0.0000,220.8352,1.5760,0.0000,649.9648,649.9648,12.5330,18.0436,0.0000,42020.5000,-42020.5000,2.3036,0.0000,6940.9440,6940.9440,112.5032,48961.4440,0.0000,-48961.4440,12.5330,7.3108,13509.3000,0.0000,13509.3000,0.5006,3425.9637,0.0000,3425.9637,24.4491,0.0000,10083.3363,10083.3363,18.0705,12.5377,18.0705,15.3041,22.5692,338538.6497,18.0705,12.5295,12.5377,15.3000,22.6026,180820.8067,18.0705,12.5271,12.5349,15.2988,22.6126,158288.4850,31.7282,2479.2867,-378318.2000,677647.9415
4292.0000,11.6757,18.0943,0.0000,207439.4000,-207439.4000,9.6917,0.0000,32507.6305,32507.6305,473.3279,239947.0305,0.0000,-239947.0305,11.6757,6.5053,16374.9000,0.0000,16374.9000,0.6104,4203.6820,0.0000,4203.6820,29.8088,0.0000,12171.2180,12171.2180,11.6757,17.3696,0.0000,60032.7000,-60032.7000,3.1676,0.0000,9535.9060,9535.9060,154.6995,69568.6060,0.0000,-69568.6060,11.6757,6.5053,954.3000,0.0000,954.3000,0.0356,244.9831,0.0000,244.9831,1.7372,0.0000,709.3169,709.3169,11.6757,17.1809,0.0000,37826.6000,-37826.6000,2.0732,0.0000,6196.9290,6196.9290,101.2508,44023.5290,0.0000,-44023.5290,11.6757,6.5053,12375.5000,0.0000,12375.5000,0.4613,3176.9761,0.0000,3176.9761,22.5283,0.0000,9198.5239,9198.5239,17.0331,11.6811,17.0331,14.3571,16.5550,248325.4326,17.0331,11.6716,11.6811,14.3524,16.5846,132676.6945,17.0331,11.6688,11.6778,14.3510,16.5932,116152.3897,24.0595,1880.0460,-275594.0000,497154.5168
4293.0000,11.0693,17.5112,0.0000,188526.3000,-188526.3000,8.7609,0.0000,29155.7081,29155.7081,427.8675,217682.0081,0.0000,-217682.0081,11.0693,5.9857,13874.8000,0.0000,13874.8000,0.5244,3593.1817,0.0000,3593.1817,25.6104,0.0000,10281.6183,10281.6183,11.0693,16.7754,0.0000,39970.8000,-39970.8000,2.1025,0.0000,6303.9771,6303.9771,102.6847,46274.7771,0.0000,-46274.7771,11.0693,5.9857,565.1000,0.0000,565.1000,0.0214,146.3450,0.0000,146.3450,1.0431,0.0000,418.7550,418.7550,11.0693,16.5726,0.0000,33691.0000,-33691.0000,1.8458,0.0000,5490.1086,5490.1086,90.1474,39181.1086,0.0000,-39181.1086,11.0693,5.9857,10108.0000,0.0000,10108.0000,0.3820,2617.6868,0.0000,2617.6868,18.6576,0.0000,7490.3132,7490.3132,16.4866,11.0753,16.4866,13.7809,14.2311,213466.9937,16.4866,11.0648,11.0753,13.7757,14.2588,114070.3463,16.4866,11.0617,11.0716,13.7741,14.2669,99868.1884,20.4555,1598.4255,-237640.2000,427405.5284
4294.0000,10.5317,16.9878,0.0000,160308.6000,-160308.6000,7.4219,0.0000,24509.1408,24509.1408,362.4723,184817.7408,0.0000,-184817.7408,10.5317,5.5127,13544.9000,0.0000,13544.9000,0.5171,3535.3516,0.0000,3535.3516,25.2533,0.0000,10009.5484,10009.5484,10.5317,16.2449,0.0000,27838.0000,-27838.0000,1.4613,0.0000,4364.2666,4364.2666,71.3684,32202.2666,0.0000,-32202.2666,10.5317,5.5127,426.6000,0.0000,426.6000,0.0163,111.3468,0.0000,111.3468,0.7954,0.0000,315.2532,315.2532,10.5317,16.0323,0.0000,29472.8000,-29472.8000,1.6145,0.0000,4781.8165,4781.8165,78.8519,34254.6165,0.0000,-34254.6165,10.5317,5.5127,8812.3000,0.0000,8812.3000,0.3364,2300.0966,0.0000,2300.0966,16.4298,0.0000,6512.2034,6512.2034,15.8786,10.5383,15.8786,13.2084,11.7071,175606.7751,15.8786,10.5267,10.5383,13.2027,11.7325,93860.1397,15.8786,10.5233,10.5343,13.2010,11.7399,82179.4810,17.0513,1332.4105,-194835.6000,351646.3958
4295.0000,10.0745,16.5436,0.0000,145933.3000,-145933.3000,6.7344,0.0000,22099.1341,22099.1341,328.8957,168032.4341,0.0000,-168032.4341,10.0745,5.1126,13545.6000,0.0000,13545.6000,0.5218,3559.3845,0.0000,3559.3845,25.4839,0.0000,9986.2155,9986.2155,10.0745,15.7940,0.0000,19221.4000,-19221.4000,1.0072,0.0000,2998.9050,2998.9050,49.1920,22220.3050,0.0000,-22220.3050,10.0745,5.1126,418.4000,0.0000,418.4000,0.0161,109.9432,0.0000,109.9432,0.7872,0.0000,308.4568,308.4568,10.0745,15.5725,0.0000,25181.9000,-25181.9000,1.3795,0.0000,4071.5864,4071.5864,67.3724,29253.4864,0.0000,-29253.4864,10.0745,5.1126,4925.0000,0.0000,4925.0000,0.1897,1294.1449,0.0000,1294.1449,9.2656,0.0000,3630.8551,3630.8551,15.4863,10.0816,15.4863,12.7840,10.2653,153979.9138,15.4863,10.0691,10.0816,12.7777,10.2891,82312.6071,15.4863,10.0655,10.0773,12.7759,10.2960,72072.1997,14.7731,1154.3922,-171447.6000,308364.7206
4296.0000,9.6592,16.1387,0.0000,129998.5000,-129998.5000,5.9827,0.0000,19519.0616,19519.0616,292.1832,149517.5616,0.0000,-149517.5616,9.6592,4.7466,13546.0000,0.0000,13546.0000,0.5259,3581.4542,0.0000,3581.4542,25.6842,0.0000,9964.5458,9964.5458,9.6592,15.3837,0.0000,13621.5000,-13621.5000,0.7128,0.0000,2116.3692,2116.3692,34.8110,15737.8692,0.0000,-15737.8692,9.6592,4.7466,424.5000,0.0000,424.5000,0.0165,112.2344,0.0000,112.2344,0.8049,0.0000,312.2656,312.2656,9.6592,15.1545,0.0000,20935.4000,-20935.4000,1.1470,0.0000,3375.1278,3375.1278,56.0158,24310.5278,0.0000,-24310.5278,9.6592,4.7466,1523.7000,0.0000,1523.7000,0.0592,402.8541,0.0000,402.8541,2.8890,0.0000,1120.8459,1120.8459,15.1297,9.6669,15.1297,12.3983,8.8958,133437.0801,15.1297,9.6534,9.6669,12.3916,8.9177,71341.8157,15.1297,9.6495,9.6622,12.3896,8.9242,62469.0556,12.6659,989.7313,-149061.2000,267247.9514
4297.0000,9.3917,15.8826,0.0000,123849.4000,-123849.4000,5.6857,0.0000,18495.5451,18495.5451,277.6801,142344.9451,0.0000,-142344.9451,9.3917,4.5213,13521.3000,0.0000,13521.3000,0.5287,3589.1972,0.0000,3589.1972,25.8220,0.0000,9932.1028,9932.1028,9.3917,15.1213,0.0000,11276.4000,-11276.4000,0.5893,0.0000,1747.5009,1747.5009,28.7820,13023.9009,0.0000,-13023.9009,9.3917,4.5213,418.1000,0.0000,418.1000,0.0163,110.9837,0.0000,110.9837,0.7985,0.0000,307.1163,307.1163,9.3917,14.8849,0.0000,18091.6000,-18091.6000,0.9913,0.0000,2911.5054,2911.5054,48.4134,21003.1054,0.0000,-21003.1054,9.3917,4.5213,874.9000,0.0000,874.9000,0.0342,232.2401,0.0000,232.2401,1.6708,0.0000,642.6599,642.6599,14.8605,9.3997,14.8605,12.1301,8.2623,123935.0967,14.8605,9.3856,9.3997,12.1230,8.2836,66269.0198,14.8605,9.3815,9.3948,12.1210,8.2899,58029.2505,11.7684,919.6004,-138403.1000,248233.3670
4298.0000,9.1641,15.6614,0.0000,113235.2000,-113235.2000,5.1903,0.0000,16833.7713,16833.7713,253.4848,130068.9713,0.0000,-130068.9713,9.1641,4.3224,13519.9000,0.0000,13519.9000,0.5311,3601.0543,0.0000,3601.0543,25.9402,0.0000,9918.8457,9918.8457,9.1641,14.8966,0.0000,11323.0000,-11323.0000,0.5913,0.0000,1750.9984,1750.9984,28.8784,13073.9984,0.0000,-13073.9984,9.1641,4.3224,423.4000,0.0000,423.4000,0.0166,112.7735,0.0000,112.7735,0.8124,0.0000,310.6265,310.6265,9.1641,14.6556,0.0000,16171.2000,-16171.2000,0.8862,0.0000,2598.7163,2598.7163,43.2796,18769.9163,0.0000,-18769.9163,9.1641,4.3224,389.6000,0.0000,389.6000,0.0153,103.7708,0.0000,103.7708,0.7475,0.0000,285.8292,285.8292,14.5926,9.1725,14.5926,11.8826,7.5582,113373.1414,14.5926,9.1578,9.1725,11.8752,7.5787,60629.2644,14.5926,9.1535,9.1674,11.8731,7.5847,53092.8110,10.8463,847.5430,-126396.5000,227095.2167
4299.0000,8.9580,15.4604,0.0000,103168.4000,-103168.4000,4.7226,0.0000,15274.8499,15274.8499,230.6441,118443.2499,0.0000,-118443.2499,8.9580,4.1410,13520.0000,0.0000,13520.0000,0.5333,3612.2360,0.0000,3612.2360,26.0445,0.0000,9907.7640,9907.7640,8.9580,14.6928,0.0000,9374.9000,-9374.9000,0.4893,0.0000,1447.0323,1447.0323,23.8945,10821.9323,0.0000,-10821.9323,8.9580,4.1410,418.5000,0.0000,418.5000,0.0165,111.8137,0.0000,111.8137,0.8062,0.0000,306.6863,306.6863,8.9580,14.4478,0.0000,14541.2000,-14541.2000,0.7970,0.0000,2333.8601,2333.8601,38.9219,16875.0601,0.0000,-16875.0601,8.9580,4.1410,389.6000,0.0000,389.6000,0.0154,104.0922,0.0000,104.0922,0.7505,0.0000,285.5078,285.5078,14.3074,8.9667,14.3074,11.6370,6.7710,101564.3621,14.3074,8.9514,8.9667,11.6294,6.7903,54322.7567,14.3074,8.9469,8.9613,11.6271,6.7961,47572.4418,9.8609,770.5478,-112756.4000,203459.5605
4300.0000,8.9196,15.4292,0.0000,122961.6000,-122961.6000,5.6219,0.0000,18191.6502,18191.6502,274.5663,141153.2502,0.0000,-141153.2502,8.9196,4.1212,13520.1000,0.0000,13520.1000,0.5352,3614.3481,0.0000,3614.3481,26.1399,0.0000,9905.7519,9905.7519,8.9196,14.6574,0.0000,9317.2000,-9317.2000,0.4860,0.0000,1437.6332,1437.6332,23.7337,10754.8332,0.0000,-10754.8332,8.9196,4.1212,423.2000,0.0000,423.2000,0.0168,113.1347,0.0000,113.1347,0.8182,0.0000,310.0653,310.0653,8.9196,14.4086,0.0000,13244.6000,-13244.6000,0.7260,0.0000,2125.2740,2125.2740,35.4557,15369.8740,0.0000,-15369.8740,8.9196,4.1212,874.4000,0.0000,874.4000,0.0346,233.7546,0.0000,233.7546,1.6906,0.0000,640.6454,640.6454,14.3849,8.9281,14.3849,11.6565,7.8089,117132.7653,14.3849,8.9131,8.9281,11.6490,7.8303,62642.4737,14.3849,8.9086,8.9229,11.6468,7.8367,54856.9690,11.1307,869.7708,-130705.7000,234632.2081
4301.0000,8.9585,15.4702,0.0000,131756.9000,-131756.9000,6.0227,0.0000,19507.8114,19507.8114,294.1406,151264.7114,0.0000,-151264.7114,8.9585,4.1624,13520.3000,0.0000,13520.3000,0.5356,3612.2848,0.0000,3612.2848,26.1581,0.0000,9908.0152,9908.0152,8.9585,14.6973,0.0000,6427.4000,-6427.4000,0.3352,0.0000,992.0856,992.0856,16.3708,7419.4856,0.0000,-7419.4856,8.9585,4.1624,547.8000,0.0000,547.8000,0.0217,146.3584,0.0000,146.3584,1.0598,0.0000,401.4416,401.4416,8.9585,14.4476,0.0000,12993.0000,-12993.0000,0.7122,0.0000,2085.3814,2085.3814,34.7831,15078.3814,0.0000,-15078.3814,8.9585,4.1624,4591.1000,0.0000,4591.1000,0.1819,1226.6267,0.0000,1226.6267,8.8825,0.0000,3364.4733,3364.4733,14.2735,8.9670,14.2735,11.6202,7.9917,119875.6224,14.2735,8.9522,8.9670,11.6128,8.0140,64112.3004,14.2735,8.9477,8.9618,11.6106,8.0207,56145.0127,11.7140,915.3480,-132518.1000,240132.9355
4302.0000,9.5262,16.0458,0.0000,213812.2000,-213812.2000,9.7758,0.0000,32017.1316,32017.1316,477.4322,245829.3316,0.0000,-245829.3316,9.5262,4.7118,13518.7000,0.0000,13518.7000,0.5352,3581.3167,0.0000,3581.3167,26.1369,0.0000,9937.3833,9937.3833,9.5262,15.2682,0.0000,6264.7000,-6264.7000,0.3268,0.0000,972.0878,972.0878,15.9581,7236.7878,0.0000,-7236.7878,9.5262,4.7118,514.7000,0.0000,514.7000,0.0204,136.3521,0.0000,136.3521,0.9951,0.0000,378.3479,378.3479,9.5262,15.0179,0.0000,15075.4000,-15075.4000,0.8263,0.0000,2428.2374,2428.2374,40.3568,17503.6374,0.0000,-17503.6374,9.5262,4.7118,15418.0000,0.0000,15418.0000,0.6104,4084.4712,0.0000,4084.4712,29.8090,0.0000,11333.5288,11333.5288,14.8620,9.5335,14.8620,12.1977,12.4287,186429.9253,14.8620,9.5207,9.5335,12.1914,12.4583,99666.5440,14.8620,9.5168,9.5290,12.1894,12.4674,87272.0476,18.1421,1417.6515,-205700.9000,373368.5170
4303.0000,10.0647,16.5723,0.0000,262604.9000,-262604.9000,12.0463,0.0000,39759.0131,39759.0131,588.3217,302363.9131,0.0000,-302363.9131,10.0647,5.1881,22950.0000,0.0000,22950.0000,0.8995,6031.4562,0.0000,6031.4562,43.9300,0.0000,16918.5438,16918.5438,10.0647,15.8017,0.0000,6542.7000,-6542.7000,0.3418,0.0000,1020.6831,1020.6831,16.6931,7563.3831,0.0000,-7563.3831,10.0647,5.1881,1033.1000,0.0000,1033.1000,0.0405,271.5075,0.0000,271.5075,1.9775,0.0000,761.5925,761.5925,10.0647,15.5611,0.0000,18942.6000,-18942.6000,1.0380,0.0000,3062.5546,3062.5546,50.6936,22005.1546,0.0000,-22005.1546,10.0647,5.1881,16387.5000,0.0000,16387.5000,0.6423,4306.7751,0.0000,4306.7751,31.3683,0.0000,12080.7249,12080.7249,15.2846,10.0712,15.2846,12.6779,15.0893,226340.0629,15.2846,10.0599,10.0712,12.6722,15.1222,120977.2914,15.2846,10.0564,10.0673,12.6705,15.1323,105926.4327,22.5125,1759.1620,-247719.6000,453243.7870
4304.0000,10.6868,17.1848,0.0000,283796.7000,-283796.7000,13.0598,0.0000,43531.5564,43531.5564,637.8211,327328.2564,0.0000,-327328.2564,10.6868,5.7484,28001.6000,0.0000,28001.6000,1.0873,7292.1310,0.0000,7292.1310,53.1019,0.0000,20709.4690,20709.4690,10.6868,16.4196,0.0000,46824.2000,-46824.2000,2.4501,0.0000,7353.2327,7353.2327,119.6599,54177.4327,0.0000,-54177.4327,10.6868,5.7484,1741.9000,0.0000,1741.9000,0.0676,453.6228,0.0000,453.6228,3.3033,0.0000,1288.2772,1288.2772,10.6868,16.1877,0.0000,20901.0000,-20901.0000,1.1451,0.0000,3395.2386,3395.2386,55.9239,24296.2386,0.0000,-24296.2386,10.6868,5.7484,15741.2000,0.0000,15741.2000,0.6112,4099.2976,0.0000,4099.2976,29.8514,0.0000,11641.9024,11641.9024,15.9246,10.6925,15.9246,13.3086,18.5869,278803.8571,15.9246,10.6825,10.6925,13.3035,18.6226,148980.8113,15.9246,10.6793,10.6890,13.3020,18.6338,130436.7479,27.6318,2159.1878,-306037.2000,558221.4162
4305.0000,11.2251,17.7090,0.0000,300868.9000,-300868.9000,13.8971,0.0000,46686.5660,46686.5660,678.7142,347555.4660,0.0000,-347555.4660,11.2251,6.2205,31841.0000,0.0000,31841.0000,1.2234,8227.3228,0.0000,8227.3228,59.7469,0.0000,23613.6772,23613.6772,11.2251,16.9515,0.0000,72829.1000,-72829.1000,3.8183,0.0000,11506.8541,11506.8541,186.4790,84335.9541,0.0000,-84335.9541,11.2251,6.2205,1884.2000,0.0000,1884.2000,0.0724,486.8541,0.0000,486.8541,3.5355,0.0000,1397.3459,1397.3459,11.2251,16.7301,0.0000,23070.6000,-23070.6000,1.2638,0.0000,3764.4581,3764.4581,61.7230,26835.0581,0.0000,-26835.0581,11.2251,6.2205,13802.0000,0.0000,13802.0000,0.5303,3566.2671,0.0000,3566.2671,25.8983,0.0000,10235.7329,10235.7329,16.5022,11.2304,16.5022,13.8663,21.1522,317282.7255,16.5022,11.2212,11.2304,13.8617,21.1891,169512.8878,16.5022,11.2183,11.2272,13.8603,21.2008,148405.4702,31.2079,2438.6328,-349241.4000,635201.0835
4306.0000,11.7086,18.1806,0.0000,312021.5000,-312021.5000,14.4596,0.0000,48932.0495,48932.0495,706.1811,360953.5495,0.0000,-360953.5495,11.7086,6.6465,37593.3000,0.0000,37593.3000,1.4314,9646.2136,0.0000,9646.2136,69.9080,0.0000,27947.0864,27947.0864,11.7086,17.4294,0.0000,92637.0000,-92637.0000,4.8654,0.0000,14720.8124,14720.8124,237.6174,107357.8124,0.0000,-107357.8124,11.7086,6.6465,1928.7000,0.0000,1928.7000,0.0734,494.8928,0.0000,494.8928,3.5866,0.0000,1433.8072,1433.8072,11.7086,17.2168,0.0000,26730.8000,-26730.8000,1.4644,0.0000,4380.4797,4380.4797,71.5171,31111.2797,0.0000,-31111.2797,11.7086,6.6465,12509.2000,0.0000,12509.2000,0.4763,3209.7851,0.0000,3209.7851,23.2620,0.0000,9299.4149,9299.4149,16.9546,11.7135,16.9546,14.3340,23.0149,345223.9286,16.9546,11.7049,11.7135,14.3297,23.0527,184421.2221,16.9546,11.7022,11.7105,14.3284,23.0646,161452.1189,34.1557,2668.9733,-379358.1000,691097.2696
4307.0000,12.1483,18.6097,0.0000,329615.5000,-329615.5000,15.3205,0.0000,52199.3503,52199.3503,748.2271,381814.8503,0.0000,-381814.8503,12.1483,7.0348,39504.5000,0.0000,39504.5000,1.4922,10073.1313,0.0000,10073.1313,72.8790,0.0000,29431.3687,29431.3687,12.1483,17.8640,0.0000,104175.4000,-104175.4000,5.4805,0.0000,16644.8749,16644.8749,267.6564,120820.2749,0.0000,-120820.2749,12.1483,7.0348,2284.8000,0.0000,2284.8000,0.0863,582.5941,0.0000,582.5941,4.2151,0.0000,1702.2059,1702.2059,12.1483,17.6592,0.0000,30029.4000,-30029.4000,1.6452,0.0000,4941.4463,4941.4463,80.3508,34970.8463,0.0000,-34970.8463,12.1483,7.0348,10085.3000,0.0000,10085.3000,0.3810,2571.6197,0.0000,2571.6197,18.6056,0.0000,7513.6803,7513.6803,17.4488,12.1530,17.4488,14.8009,24.9255,373882.6022,17.4488,12.1449,12.1530,14.7969,24.9637,199709.9722,17.4488,12.1423,12.1502,14.7956,24.9759,174831.1338,36.6085,2860.6418,-411945.7000,748423.7083
4308.0000,12.4368,18.8863,0.0000,341130.6000,-341130.6000,15.8993,0.0000,54375.1046,54375.1046,776.4938,395505.7046,0.0000,-395505.7046,12.4368,7.2794,34238.9000,0.0000,34238.9000,1.2841,8694.8126,0.0000,8694.8126,62.7148,0.0000,25544.0874,25544.0874,12.4368,18.1465,0.0000,104016.1000,-104016.1000,5.4806,0.0000,16680.8936,16680.8936,267.6643,120696.9936,0.0000,-120696.9936,12.4368,7.2794,2723.3000,0.0000,2723.3000,0.1021,691.5696,0.0000,691.5696,4.9882,0.0000,2031.7304,2031.7304,12.4368,17.9491,0.0000,32568.2000,-32568.2000,1.7846,0.0000,5374.4220,5374.4220,87.1583,37942.6220,0.0000,-37942.6220,12.4368,7.2794,8792.6000,0.0000,8792.6000,0.3298,2232.8407,0.0000,2232.8407,16.1053,0.0000,6559.7593,6559.7593,17.8556,12.4414,17.8556,15.1485,25.9784,389676.7169,17.8556,12.4335,12.4414,15.1445,26.0165,208131.9081,17.8556,12.4309,12.4386,15.1433,26.0285,182199.6798,37.3208,2916.2994,-431960.1000,780008.3049
4309.0000,12.8262,19.2718,0.0000,351585.2000,-351585.2000,16.4163,0.0000,56540.6555,56540.6555,801.7464,408125.8555,0.0000,-408125.8555,12.8262,7.6351,39508.8000,0.0000,39508.8000,1.4749,9978.1798,0.0000,9978.1798,72.0325,0.0000,29530.6202,29530.6202,12.8262,18.5339,0.0000,117019.1000,-117019.1000,6.1722,0.0000,18862.5816,18862.5816,301.4417,135881.6816,0.0000,-135881.6816,12.8262,7.6351,2600.3000,0.0000,2600.3000,0.0971,656.7211,0.0000,656.7211,4.7409,0.0000,1943.5789,1943.5789,12.8262,18.3407,0.0000,35203.7000,-35203.7000,1.9293,0.0000,5832.4462,5832.4462,94.2249,41036.1462,0.0000,-41036.1462,12.8262,7.6351,7823.0000,0.0000,7823.0000,0.2920,1975.7447,0.0000,1975.7447,14.2629,0.0000,5847.2553,5847.2553,18.2088,12.8305,18.2088,15.5197,27.3635,410453.1189,18.2088,12.8229,12.8305,15.5159,27.4022,219217.2845,18.2088,12.8205,12.8279,15.5147,27.4144,191900.7966,39.5728,3092.2782,-453875.9000,821571.2000
4310.0000,13.1422,19.5784,0.0000,362718.8000,-362718.8000,16.9781,0.0000,58757.1903,58757.1903,829.1838,421475.9903,0.0000,-421475.9903,13.1422,7.9110,37596.5000,0.0000,37596.5000,1.3948,9453.3180,0.0000,9453.3180,68.1221,0.0000,28143.1820,28143.1820,13.1422,18.8451,0.0000,122344.5000,-122344.5000,6.4625,0.0000,19805.5499,19805.5499,315.6187,142150.0499,0.0000,-142150.0499,13.1422,7.9110,1723.8000,0.0000,1723.8000,0.0640,433.4348,0.0000,433.4348,3.1234,0.0000,1290.3652,1290.3652,13.1422,18.6580,0.0000,37536.8000,-37536.8000,2.0577,0.0000,6239.8287,6239.8287,100.4937,43776.6287,0.0000,-43776.6287,13.1422,7.9110,6853.4000,0.0000,6853.4000,0.2543,1723.2287,0.0000,1723.2287,12.4179,0.0000,5130.1713,5130.1713,18.6001,13.1464,18.6001,15.8733,28.6194,429291.3891,18.6001,13.1391,13.1464,15.8696,28.6582,229265.4667,18.6001,13.1367,13.1439,15.8684,28.6705,200693.3212,40.8171,3189.5028,-476426.4000,859250.1770
4311.0000,13.4899,19.9203,0.0000,375330.8000,-375330.8000,17.6041,0.0000,61293.9467,61293.9467,859.7555,436624.7467,0.0000,-436624.7467,13.4899,8.2241,35673.8000,0.0000,35673.8000,1.3169,8926.6302,0.0000,8926.6302,64.3170,0.0000,26747.1698,26747.1698,13.4899,19.1897,0.0000,129924.4000,-129924.4000,6.8712,0.0000,21134.3999,21134.3999,335.5791,151058.7999,0.0000,-151058.7999,13.4899,8.2241,1666.3000,0.0000,1666.3000,0.0615,416.9571,0.0000,416.9571,3.0042,0.0000,1249.3429,1249.3429,13.4899,19.0074,0.0000,39733.8000,-39733.8000,2.1786,0.0000,6630.2299,6630.2299,106.4002,46364.0299,0.0000,-46364.0299,13.4899,8.2241,7823.0000,0.0000,7823.0000,0.2888,1957.5439,0.0000,1957.5439,14.1042,0.0000,5865.4561,5865.4561,18.9843,13.4940,18.9843,16.2392,29.9865,449797.1798,18.9843,13.4869,13.4940,16.2356,30.0256,240204.7336,18.9843,13.4846,13.4915,16.2344,30.0380,210266.1185,42.4818,3319.5845,-499825.9000,900268.0319
4312.0000,13.7295,20.1506,0.0000,378288.0000,-378288.0000,17.7827,0.0000,62125.1156,62125.1156,868.4801,440413.1156,0.0000,-440413.1156,13.7295,8.4292,30399.6000,0.0000,30399.6000,1.1162,7581.7372,0.0000,7581.7372,54.5112,0.0000,22817.8628,22817.8628,13.7295,19.4243,0.0000,132328.2000,-132328.2000,7.0079,0.0000,21598.7236,21598.7236,342.2542,153926.9236,0.0000,-153926.9236,13.7295,8.4292,2142.4000,0.0000,2142.4000,0.0787,534.3200,0.0000,534.3200,3.8417,0.0000,1608.0800,1608.0800,13.7295,19.2476,0.0000,42580.9000,-42580.9000,2.3354,0.0000,7124.5159,7124.5159,114.0579,49705.4159,0.0000,-49705.4159,13.7295,8.4292,9115.7000,0.0000,9115.7000,0.3347,2273.4787,0.0000,2273.4787,16.3459,0.0000,6842.2213,6842.2213,19.2738,13.7336,19.2738,16.5037,30.6163,459244.0457,19.2738,13.7265,13.7336,16.5001,30.6554,245242.8266,19.2738,13.7243,13.7311,16.4990,30.6677,214674.0827,42.9833,3358.7780,-511539.4000,919160.9550
4313.0000,13.8969,20.3116,0.0000,388756.5000,-388756.5000,18.3034,0.0000,64097.0103,64097.0103,893.9084,452853.5103,0.0000,-452853.5103,13.8969,8.5728,19859.8000,0.0000,19859.8000,0.7265,4941.6947,0.0000,4941.6947,35.4798,0.0000,14918.1053,14918.1053,13.8969,19.5882,0.0000,122878.0000,-122878.0000,6.5137,0.0000,20104.6490,20104.6490,318.1170,142982.6490,0.0000,-142982.6490,13.8969,8.5728,1370.1000,0.0000,1370.1000,0.0501,340.9206,0.0000,340.9206,2.4477,0.0000,1029.1794,1029.1794,13.8969,19.4153,0.0000,45271.0000,-45271.0000,2.4835,0.0000,7589.1869,7589.1869,121.2912,52860.1869,0.0000,-52860.1869,13.8969,8.5728,12024.5000,0.0000,12024.5000,0.4399,2992.0446,0.0000,2992.0446,21.4819,0.0000,9032.4554,9032.4554,19.5676,13.9010,19.5676,16.7343,31.1634,467451.4089,19.5676,13.8939,13.9010,16.7307,31.2023,249618.7009,19.5676,13.8917,13.8985,16.7296,31.2146,218502.3736,42.7756,3342.5424,-523651.1000,935572.4834
4314.0000,13.0433,19.4326,0.0000,292318.9000,-292318.9000,13.7780,0.0000,47244.9207,47244.9207,672.8968,339563.8207,0.0000,-339563.8207,13.0433,7.7262,16354.1000,0.0000,16354.1000,0.5967,4117.7825,0.0000,4117.7825,29.1416,0.0000,12236.3175,12236.3175,13.0433,18.7208,0.0000,90163.6000,-90163.6000,4.7827,0.0000,14576.2944,14576.2944,233.5818,104739.8944,0.0000,-104739.8944,13.0433,7.7262,1131.9000,0.0000,1131.9000,0.0413,285.0000,0.0000,285.0000,2.0169,0.0000,846.9000,846.9000,13.0433,18.5529,0.0000,45903.7000,-45903.7000,2.5187,0.0000,7622.6008,7622.6008,123.0073,53526.3008,0.0000,-53526.3008,13.0433,7.7262,14125.2000,0.0000,14125.2000,0.5154,3556.5700,0.0000,3556.5700,25.1699,0.0000,10568.6300,10568.6300,18.5725,13.0480,18.5725,15.8102,23.6872,355307.8609,18.5725,13.0397,13.0480,15.8061,23.7225,189779.6217,18.5725,13.0373,13.0451,15.8049,23.7330,166130.8498,33.3492,2605.9544,-396775.0000,711218.3324
4315.0000,12.7402,19.1592,0.0000,281172.3000,-281172.3000,13.1794,0.0000,45128.2297,45128.2297,643.6608,326300.5297,0.0000,-326300.5297,12.7402,7.5010,16350.9000,0.0000,16350.9000,0.6045,4134.5074,0.0000,4134.5074,29.5252,0.0000,12216.3926,12216.3926,12.7402,18.4340,0.0000,84891.2000,-84891.2000,4.4879,0.0000,13668.1431,13668.1431,219.1800,98559.3431,0.0000,-98559.3431,12.7402,7.5010,869.3000,0.0000,869.3000,0.0321,219.8122,0.0000,219.8122,1.5697,0.0000,649.4878,649.4878,12.7402,18.2518,0.0000,43415.2000,-43415.2000,2.3803,0.0000,7186.4959,7186.4959,116.2495,50601.6959,0.0000,-50601.6959,12.7402,7.5010,13478.8000,0.0000,13478.8000,0.4984,3408.2649,0.0000,3408.2649,24.3390,0.0000,10070.5351,10070.5351,18.2789,12.7451,18.2789,15.5120,22.6061,339091.6628,18.2789,12.7365,12.7451,15.5077,22.6411,181128.7935,18.2789,12.7339,12.7421,15.5064,22.6516,158561.3751,31.7739,2482.8581,-378779.7000,678781.8314
4316.0000,11.9096,18.3242,0.0000,208488.6000,-208488.6000,9.7536,0.0000,32841.6746,32841.6746,476.3486,241330.2746,0.0000,-241330.2746,11.9096,6.7161,16365.5000,0.0000,16365.5000,0.6080,4187.2183,0.0000,4187.2183,29.6936,0.0000,12178.2817,12178.2817,11.9096,17.6013,0.0000,61006.0000,-61006.0000,3.2214,0.0000,9718.3130,9718.3130,157.3294,70724.3130,0.0000,-70724.3130,11.9096,6.7161,952.9000,0.0000,952.9000,0.0354,243.8056,0.0000,243.8056,1.7289,0.0000,709.0944,709.0944,11.9096,17.4158,0.0000,39708.8000,-39708.8000,2.1766,0.0000,6519.3831,6519.3831,106.3025,46228.1831,0.0000,-46228.1831,11.9096,6.7161,12347.6000,0.0000,12347.6000,0.4587,3159.2128,0.0000,3159.2128,22.4035,0.0000,9188.3872,9188.3872,17.2722,11.9152,17.2722,14.5937,16.7915,251873.0960,17.2722,11.9053,11.9152,14.5888,16.8227,134581.3208,17.2722,11.9024,11.9118,14.5873,16.8317,117822.2376,24.3806,1905.1353,-279537.4000,504276.6544
4317.0000,11.3033,17.7402,0.0000,189414.9000,-189414.9000,8.8150,0.0000,29441.9534,29441.9534,430.5097,218856.8534,0.0000,-218856.8534,11.3033,6.1943,13851.3000,0.0000,13851.3000,0.5215,3574.9586,0.0000,3574.9586,25.4696,0.0000,10276.3414,10276.3414,11.3033,17.0068,0.0000,39761.0000,-39761.0000,2.0932,0.0000,6287.8917,6287.8917,102.2296,46048.8917,0.0000,-46048.8917,11.3033,6.1943,564.0000,0.0000,564.0000,0.0212,145.5659,0.0000,145.5659,1.0371,0.0000,418.4341,418.4341,11.3033,16.8077,0.0000,36605.4000,-36605.4000,2.0057,0.0000,5976.9939,5976.9939,97.9530,42582.3939,0.0000,-42582.3939,11.3033,6.1943,10085.3000,0.0000,10085.3000,0.3797,2602.9709,0.0000,2602.9709,18.5447,0.0000,7482.3291,7482.3291,16.7243,11.3095,16.7243,14.0169,14.4485,216727.3945,16.7243,11.2986,11.3095,14.0115,14.4776,115820.8258,16.7243,11.2954,11.3058,14.0099,14.4861,101402.8593,20.7545,1621.7849,-241280.7000,433951.0796
4318.0000,10.7589,17.2099,0.0000,159849.3000,-159849.3000,7.4112,0.0000,24556.9250,24556.9250,361.9517,184406.2250,0.0000,-184406.2250,10.7589,5.7145,13515.0000,0.0000,13515.0000,0.5139,3515.8484,0.0000,3515.8484,25.0998,0.0000,9999.1516,9999.1516,10.7589,16.4696,0.0000,28369.2000,-28369.2000,1.4904,0.0000,4458.6256,4458.6256,72.7872,32827.8256,0.0000,-32827.8256,10.7589,5.7145,426.3000,0.0000,426.3000,0.0162,110.8995,0.0000,110.8995,0.7917,0.0000,315.4005,315.4005,10.7589,16.2607,0.0000,32282.4000,-32282.4000,1.7685,0.0000,5247.1156,5247.1156,86.3712,37529.5156,0.0000,-37529.5156,10.7589,5.7145,8792.6000,0.0000,8792.6000,0.3344,2287.3436,0.0000,2287.3436,16.3294,0.0000,6505.2564,6505.2564,16.1072,10.7658,16.1072,13.4365,11.8817,178224.8943,16.1072,10.7537,10.7658,13.4304,11.9084,95267.0734,16.1072,10.7502,10.7616,13.4287,11.9162,83413.2532,17.3019,1351.9945,-197767.0000,356905.2209
4319.0000,10.3354,16.8002,0.0000,145949.8000,-145949.8000,6.7444,0.0000,22221.9740,22221.9740,329.3841,168171.7740,0.0000,-168171.7740,10.3354,5.3475,13514.6000,0.0000,13514.6000,0.5186,3537.6200,0.0000,3537.6200,25.3282,0.0000,9976.9800,9976.9800,10.3354,16.0528,0.0000,25260.7000,-25260.7000,1.3247,0.0000,3951.8979,3951.8979,64.6951,29212.5979,0.0000,-29212.5979,10.3354,5.3475,417.7000,0.0000,417.7000,0.0160,109.3383,0.0000,109.3383,0.7828,0.0000,308.3617,308.3617,10.3354,15.8349,0.0000,27299.9000,-27299.9000,1.4955,0.0000,4422.5919,4422.5919,73.0379,31722.4919,0.0000,-31722.4919,10.3354,5.3475,4914.3000,0.0000,4914.3000,0.1886,1286.3811,0.0000,1286.3811,9.2101,0.0000,3627.9189,3627.9189,15.7585,10.3427,15.7585,13.0506,10.7450,161175.3589,15.7585,10.3298,10.3427,13.0442,10.7705,86163.8086,15.7585,10.3261,10.3382,13.0423,10.7779,75445.5883,15.4317,1205.8515,-179663.8000,322784.7558
4320.0000,9.9096,16.3833,0.0000,130550.7000,-130550.7000,6.0174,0.0000,19702.5362,19702.5362,293.8810,150253.2362,0.0000,-150253.2362,9.9096,4.9684,13514.6000,0.0000,13514.6000,0.5223,3559.9093,0.0000,3559.9093,25.5105,0.0000,9954.6907,9954.6907,9.9096,15.6313,0.0000,15998.4000,-15998.4000,0.8378,0.0000,2491.8632,2491.8632,40.9183,18490.2632,0.0000,-18490.2632,9.9096,4.9684,424.1000,0.0000,424.1000,0.0164,111.7131,0.0000,111.7131,0.8005,0.0000,312.3869,312.3869,9.9096,15.4065,0.0000,23919.2000,-23919.2000,1.3104,0.0000,3862.8530,3862.8530,63.9959,27782.0530,0.0000,-27782.0530,9.9096,4.9684,1520.8000,0.0000,1520.8000,0.0588,400.5971,0.0000,400.5971,2.8707,0.0000,1120.2029,1120.2029,15.3870,9.9174,15.3870,12.6522,9.2435,138651.8638,15.3870,9.9036,9.9174,12.6453,9.2668,74134.7533,15.3870,9.8995,9.9126,12.6433,9.2737,64915.8995,13.1447,1027.1446,-155008.8000,277702.5166
4321.0000,9.6361,16.1216,0.0000,123536.1000,-123536.1000,5.6797,0.0000,18540.0228,18540.0228,277.3869,142076.1228,0.0000,-142076.1228,9.6361,4.7381,13490.4000,0.0000,13490.4000,0.5252,3567.9814,0.0000,3567.9814,25.6515,0.0000,9922.4186,9922.4186,9.6361,15.3633,0.0000,13275.0000,-13275.0000,0.6943,0.0000,2062.0667,2062.0667,33.9085,15337.0667,0.0000,-15337.0667,9.6361,4.7381,417.5000,0.0000,417.5000,0.0163,110.4217,0.0000,110.4217,0.7939,0.0000,307.0783,307.0783,9.6361,15.1310,0.0000,21601.0000,-21601.0000,1.1835,0.0000,3481.8886,3481.8886,57.7995,25082.8886,0.0000,-25082.8886,9.6361,4.7381,873.4000,0.0000,873.4000,0.0340,230.9995,0.0000,230.9995,1.6607,0.0000,642.4005,642.4005,15.1072,9.6443,15.1072,12.3757,8.5682,128523.6167,15.1072,9.6298,9.6443,12.3685,8.5909,68727.4804,15.1072,9.6256,9.6393,12.3664,8.5976,60183.2959,12.1995,953.2823,-143630.8000,257434.3930
