Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4322.0000,9.3808,15.8724,0.0000,112178.2000,-112178.2000,5.1492,0.0000,16748.9328,16748.9328,251.4782,128927.1328,0.0000,-128927.1328,9.3808,4.5127,13488.9000,0.0000,13488.9000,0.5277,3581.1764,0.0000,3581.1764,25.7705,0.0000,9907.7236,9907.7236,9.3808,15.1108,0.0000,11220.8000,-11220.8000,0.5864,0.0000,1738.7060,1738.7060,28.6381,12959.5060,0.0000,-12959.5060,9.3808,4.5127,423.1000,0.0000,423.1000,0.0166,112.3291,0.0000,112.3291,0.8083,0.0000,310.7709,310.7709,9.3808,14.8739,0.0000,19095.3000,-19095.3000,1.0463,0.0000,3072.8173,3072.8173,51.0998,22168.1173,0.0000,-22168.1173,9.3808,4.5127,389.3000,0.0000,389.3000,0.0152,103.3555,0.0000,103.3555,0.7438,0.0000,285.9445,285.9445,14.8036,9.3894,14.8036,12.0965,7.6652,114978.7030,14.8036,9.3743,9.3894,12.0889,7.6867,61493.8702,14.8036,9.3698,9.3842,12.0867,7.6931,53851.4252,11.0120,860.4930,-128193.0000,230323.9984
4323.0000,9.1519,15.6494,0.0000,100713.8000,-100713.8000,4.6161,0.0000,14968.6797,14968.6797,225.4405,115682.4797,0.0000,-115682.4797,9.1519,4.3114,13489.1000,0.0000,13489.1000,0.5300,3593.5088,0.0000,3593.5088,25.8861,0.0000,9895.5912,9895.5912,9.1519,14.8845,0.0000,8935.1000,-8935.1000,0.4666,0.0000,1381.5762,1381.5762,22.7876,10316.6762,0.0000,-10316.6762,9.1519,4.3114,417.9000,0.0000,417.9000,0.0164,111.3290,0.0000,111.3290,0.8020,0.0000,306.5710,306.5710,9.1519,14.6433,0.0000,16917.7000,-16917.7000,0.9271,0.0000,2718.4739,2718.4739,45.2777,19636.1739,0.0000,-19636.1739,9.1519,4.3114,389.3000,0.0000,389.3000,0.0153,103.7099,0.0000,103.7099,0.7471,0.0000,285.5901,285.5901,14.4839,9.1610,14.4839,11.8225,6.7459,101188.1209,14.4839,9.1451,9.1610,11.8145,6.7660,54128.3273,14.4839,9.1404,9.1554,11.8122,6.7720,47403.8551,9.8572,770.2582,-112270.3000,202720.3033
4324.0000,9.0869,15.5919,0.0000,119120.3000,-119120.3000,5.4524,0.0000,17681.5495,17681.5495,266.2874,136801.8495,0.0000,-136801.8495,9.0869,4.2676,13489.2000,0.0000,13489.2000,0.5322,3597.0410,0.0000,3597.0410,25.9907,0.0000,9892.1590,9892.1590,9.0869,14.8228,0.0000,8004.6000,-8004.6000,0.4177,0.0000,1236.9628,1236.9628,20.4012,9241.5628,0.0000,-9241.5628,9.0869,4.2676,422.8000,0.0000,422.8000,0.0167,112.7442,0.0000,112.7442,0.8146,0.0000,310.0558,310.0558,9.0869,14.5773,0.0000,15423.0000,-15423.0000,0.8453,0.0000,2477.3062,2477.3062,41.2824,17900.3062,0.0000,-17900.3062,9.0869,4.2676,873.0000,0.0000,873.0000,0.0344,232.7949,0.0000,232.7949,1.6821,0.0000,640.2051,640.2051,14.5254,9.0958,14.5254,11.8106,7.6425,114637.2136,14.5254,9.0801,9.0958,11.8027,7.6646,61316.5966,14.5254,9.0754,9.0903,11.8004,7.6711,53698.0413,10.9481,855.5004,-127762.9000,229651.8515
4325.0000,9.1149,15.6229,0.0000,127267.9000,-127267.9000,5.8232,0.0000,18901.4119,18901.4119,284.3938,146169.3119,0.0000,-146169.3119,9.1149,4.3004,13493.1000,0.0000,13493.1000,0.5329,3596.5707,0.0000,3596.5707,26.0282,0.0000,9896.5293,9896.5293,9.1149,14.8520,0.0000,5475.6000,-5475.6000,0.2857,0.0000,846.3689,846.3689,13.9530,6321.9689,0.0000,-6321.9689,9.1149,4.3004,546.9000,0.0000,546.9000,0.0216,145.7756,0.0000,145.7756,1.0550,0.0000,401.1244,401.1244,9.1149,14.6052,0.0000,15458.7000,-15458.7000,0.8473,0.0000,2483.4647,2483.4647,41.3796,17942.1647,0.0000,-17942.1647,9.1149,4.3004,4581.2000,0.0000,4581.2000,0.1809,1221.1137,0.0000,1221.1137,8.8371,0.0000,3360.0863,3360.0863,14.3994,9.1237,14.3994,11.7616,7.8257,117384.8058,14.3994,9.1082,9.1237,11.7538,7.8487,62789.6374,14.3994,9.1035,9.1183,11.7515,7.8556,54989.0964,11.5374,901.5519,-129581.0000,235163.5395
4326.0000,9.6777,16.1941,0.0000,209971.5000,-209971.5000,9.6088,0.0000,31538.7515,31538.7515,469.2799,241510.2515,0.0000,-241510.2515,9.6777,4.8461,13494.1000,0.0000,13494.1000,0.5327,3566.7506,0.0000,3566.7506,26.0172,0.0000,9927.3494,9927.3494,9.6777,15.4184,0.0000,5141.5000,-5141.5000,0.2683,0.0000,798.9787,798.9787,13.1027,5940.4787,0.0000,-5940.4787,9.6777,4.8461,514.0000,0.0000,514.0000,0.0203,135.8601,0.0000,135.8601,0.9910,0.0000,378.1399,378.1399,9.6777,15.1708,0.0000,18459.3000,-18459.3000,1.0117,0.0000,2976.3140,2976.3140,49.4107,21435.6140,0.0000,-21435.6140,9.6777,4.8461,15383.4000,0.0000,15383.4000,0.6073,4066.1290,0.0000,4066.1290,29.6598,0.0000,11317.2710,11317.2710,14.9981,9.6853,14.9981,12.3417,12.3451,185176.7701,14.9981,9.6720,9.6853,12.3351,12.3760,99008.1664,14.9981,9.6680,9.6807,12.3330,12.3855,86698.4928,18.0737,1412.3073,-204180.8000,370883.4293
4327.0000,10.3608,16.8677,0.0000,263488.7000,-263488.7000,12.0976,0.0000,40139.4939,40139.4939,590.8268,303628.1939,0.0000,-303628.1939,10.3608,5.4635,22914.6000,0.0000,22914.6000,0.8957,5995.9548,0.0000,5995.9548,43.7466,0.0000,16918.6452,16918.6452,10.3608,16.0974,0.0000,22413.1000,-22413.1000,1.1714,0.0000,3507.3502,3507.3502,57.2105,25920.4502,0.0000,-25920.4502,10.3608,5.4635,1031.4000,0.0000,1031.4000,0.0403,269.8816,0.0000,269.8816,1.9691,0.0000,761.5184,761.5184,10.3608,15.8590,0.0000,21753.7000,-21753.7000,1.1919,0.0000,3524.7845,3524.7845,58.2129,25278.4845,0.0000,-25278.4845,10.3608,5.4635,16350.8000,0.0000,16350.8000,0.6392,4278.4364,0.0000,4278.4364,31.2155,0.0000,12072.3636,12072.3636,15.6162,10.3673,15.6162,12.9918,16.2326,243489.3147,15.6162,10.3559,10.3673,12.9860,16.2681,130145.0088,15.6162,10.3523,10.3633,12.9842,16.2792,113954.3405,24.0543,1879.6352,-267358.7000,487588.6640
4328.0000,11.1075,17.6018,0.0000,286371.3000,-286371.3000,13.2016,0.0000,44324.0226,44324.0226,644.7446,330695.3226,0.0000,-330695.3226,11.1075,6.1334,27955.8000,0.0000,27955.8000,1.0800,7235.7509,0.0000,7235.7509,52.7473,0.0000,20720.0491,20720.0491,11.1075,16.8387,0.0000,72660.1000,-72660.1000,3.8055,0.0000,11464.5748,11464.5748,185.8539,84124.6748,0.0000,-84124.6748,11.1075,6.1334,1738.9000,0.0000,1738.9000,0.0672,450.0764,0.0000,450.0764,3.2810,0.0000,1288.8236,1288.8236,11.1075,16.6114,0.0000,23042.9000,-23042.9000,1.2623,0.0000,3756.1632,3756.1632,61.6511,26799.0632,0.0000,-26799.0632,11.1075,6.1334,15705.9000,0.0000,15705.9000,0.6068,4065.1307,0.0000,4065.1307,29.6341,0.0000,11640.7693,11640.7693,16.3897,11.1133,16.3897,13.7515,20.3752,305627.6279,16.3897,11.1033,11.1133,13.7465,20.4138,163310.2873,16.3897,11.1001,11.1098,13.7449,20.4260,142981.9504,30.0351,2346.9886,-336673.7000,611919.8656
4329.0000,11.5841,18.0584,0.0000,301380.0000,-301380.0000,13.9564,0.0000,47133.8354,47133.8354,681.6065,348513.8354,0.0000,-348513.8354,11.5841,6.5350,31780.5000,0.0000,31780.5000,1.2125,8169.2741,0.0000,8169.2741,59.2143,0.0000,23611.2259,23611.2259,11.5841,17.3060,0.0000,86941.7000,-86941.7000,4.5645,0.0000,13795.0119,13795.0119,222.9210,100736.7119,0.0000,-100736.7119,11.5841,6.5350,1879.8000,0.0000,1879.8000,0.0717,483.2083,0.0000,483.2083,3.5025,0.0000,1396.5917,1396.5917,11.5841,17.0915,0.0000,24622.6000,-24622.6000,1.3489,0.0000,4030.4368,4030.4368,65.8759,28653.0368,0.0000,-28653.0368,11.5841,6.5350,13771.1000,0.0000,13771.1000,0.5254,3539.9031,0.0000,3539.9031,25.6587,0.0000,10231.1969,10231.1969,16.8780,11.5895,16.8780,14.2337,22.1104,331655.2849,16.8780,11.5801,11.5895,14.2290,22.1494,177194.8876,16.8780,11.5772,11.5862,14.2276,22.1617,155131.6335,32.5189,2541.0693,-365512.9000,663981.8061
4330.0000,11.9699,18.4327,0.0000,310955.3000,-310955.3000,14.4420,0.0000,49048.2568,49048.2568,705.3246,360003.5568,0.0000,-360003.5568,11.9699,6.8712,37517.9000,0.0000,37517.9000,1.4201,9590.9341,0.0000,9590.9341,69.3555,0.0000,27926.9659,27926.9659,11.9699,17.6863,0.0000,96776.1000,-96776.1000,5.0890,0.0000,15428.0627,15428.0627,248.5381,112204.1627,0.0000,-112204.1627,11.9699,6.8712,1924.8000,0.0000,1924.8000,0.0729,492.0486,0.0000,492.0486,3.5582,0.0000,1432.7514,1432.7514,11.9699,17.4796,0.0000,27306.1000,-27306.1000,1.4960,0.0000,4485.6583,4485.6583,73.0614,31791.7583,0.0000,-31791.7583,11.9699,6.8712,12481.3000,0.0000,12481.3000,0.4724,3190.6723,0.0000,3190.6723,23.0729,0.0000,9290.6277,9290.6277,17.2172,11.9750,17.2172,14.5961,23.2446,348668.6706,17.2172,11.9661,11.9750,14.5917,23.2839,186271.0036,17.2172,11.9633,11.9719,14.5903,23.2962,163073.6110,34.4886,2694.9857,-383113.5000,698013.2852
4331.0000,12.3614,18.8165,0.0000,328861.3000,-328861.3000,15.3103,0.0000,52330.1355,52330.1355,747.7302,381191.4355,0.0000,-381191.4355,12.3614,7.2207,39433.7000,0.0000,39433.7000,1.4832,10024.7066,0.0000,10024.7066,72.4391,0.0000,29408.9934,29408.9934,12.3614,18.0740,0.0000,105656.4000,-105656.4000,5.5635,0.0000,16927.4527,16927.4527,271.7116,122583.8527,0.0000,-122583.8527,12.3614,7.2207,2280.0000,0.0000,2280.0000,0.0858,579.6142,0.0000,579.6142,4.1883,0.0000,1700.3858,1700.3858,12.3614,17.8734,0.0000,29781.9000,-29781.9000,1.6318,0.0000,4910.9421,4910.9421,79.6957,34692.8421,0.0000,-34692.8421,12.3614,7.2207,10062.9000,0.0000,10062.9000,0.3785,2558.1576,0.0000,2558.1576,18.4854,0.0000,7504.7424,7504.7424,17.6611,12.3662,17.6611,15.0137,24.9695,374542.9504,17.6611,12.3578,12.3662,15.0095,25.0093,200074.1098,17.6611,12.3552,12.3633,15.0081,25.0218,175152.5553,36.6797,2866.2010,-412523.0000,749769.6155
4332.0000,12.5828,19.0266,0.0000,339107.1000,-339107.1000,15.8261,0.0000,54231.8680,54231.8680,772.9234,393338.9680,0.0000,-393338.9680,12.5828,7.4040,34166.5000,0.0000,34166.5000,1.2770,8658.5518,0.0000,8658.5518,62.3678,0.0000,25507.9482,25507.9482,12.5828,18.2896,0.0000,101144.1000,-101144.1000,5.3334,0.0000,16251.2044,16251.2044,260.4755,117395.3044,0.0000,-117395.3044,12.5828,7.4040,2717.6000,0.0000,2717.6000,0.1016,688.7003,0.0000,688.7003,4.9607,0.0000,2028.8997,2028.8997,12.5828,18.0956,0.0000,31825.1000,-31825.1000,1.7441,0.0000,5259.5167,5259.5167,85.1785,37084.6167,0.0000,-37084.6167,12.5828,7.4040,8773.1000,0.0000,8773.1000,0.3279,2223.2989,0.0000,2223.2989,16.0145,0.0000,6549.8011,6549.8011,17.9950,12.5876,17.9950,15.2913,25.6639,384959.2110,17.9950,12.5793,12.5876,15.2871,25.7033,205626.1113,17.9950,12.5767,12.5847,15.2858,25.7156,180009.3633,36.9152,2884.6087,-426419.1000,770594.6855
4333.0000,12.9285,19.3702,0.0000,349448.2000,-349448.2000,16.3316,0.0000,56329.1029,56329.1029,797.6103,405777.3029,0.0000,-405777.3029,12.9285,7.7227,39438.1000,0.0000,39438.1000,1.4688,9946.0444,0.0000,9946.0444,71.7359,0.0000,29492.0556,29492.0556,12.9285,18.6342,0.0000,112737.3000,-112737.3000,5.9496,0.0000,18197.3634,18197.3634,290.5688,130934.6634,0.0000,-130934.6634,12.9285,7.7227,2594.9000,0.0000,2594.9000,0.0966,654.4177,0.0000,654.4177,4.7200,0.0000,1940.4823,1940.4823,12.9285,18.4434,0.0000,33652.8000,-33652.8000,1.8445,0.0000,5581.4725,5581.4725,90.0814,39234.2725,0.0000,-39234.2725,12.9285,7.7227,7805.7000,0.0000,7805.7000,0.2907,1968.5492,0.0000,1968.5492,14.1982,0.0000,5837.1508,5837.1508,18.3038,12.9330,18.3038,15.6184,26.9107,403660.0202,18.3038,12.9251,12.9330,15.6144,26.9505,215604.0180,18.3038,12.9226,12.9303,15.6132,26.9631,188741.3595,38.9729,3045.3952,-445999.6000,808005.3976
4334.0000,13.2490,19.6832,0.0000,362518.3000,-362518.3000,16.9798,0.0000,58870.2010,58870.2010,829.2677,421388.5010,0.0000,-421388.5010,13.2490,8.0067,37516.2000,0.0000,37516.2000,1.3896,9419.1059,0.0000,9419.1059,67.8667,0.0000,28097.0941,28097.0941,13.2490,18.9508,0.0000,119684.4000,-119684.4000,6.3245,0.0000,19403.4069,19403.4069,308.8764,139087.8069,0.0000,-139087.8069,13.2490,8.0067,1720.4000,0.0000,1720.4000,0.0637,431.9369,0.0000,431.9369,3.1122,0.0000,1288.4631,1288.4631,13.2490,18.7653,0.0000,35839.7000,-35839.7000,1.9648,0.0000,5964.5999,5964.5999,95.9570,41804.2999,0.0000,-41804.2999,13.2490,8.0067,6838.3000,0.0000,6838.3000,0.2533,1716.8762,0.0000,1716.8762,12.3705,0.0000,5121.4238,5121.4238,18.7059,13.2534,18.7059,15.9796,28.3654,425481.5448,18.7059,13.2457,13.2534,15.9758,28.4055,227243.7060,18.7059,13.2433,13.2507,15.9746,28.4181,198926.7773,40.4636,3161.8813,-471967.5000,851652.0281
4335.0000,13.5688,19.9965,0.0000,373613.9000,-373613.9000,17.5356,0.0000,61126.3906,61126.3906,856.4119,434740.2906,0.0000,-434740.2906,13.5688,8.2923,35604.6000,0.0000,35604.6000,1.3122,8899.5899,0.0000,8899.5899,64.0849,0.0000,26705.0101,26705.0101,13.5688,19.2671,0.0000,126501.6000,-126501.6000,6.6930,0.0000,20600.5479,20600.5479,326.8741,147102.1479,0.0000,-147102.1479,13.5688,8.2923,1663.0000,0.0000,1663.0000,0.0613,415.6771,0.0000,415.6771,2.9932,0.0000,1247.3229,1247.3229,13.5688,19.0866,0.0000,37767.1000,-37767.1000,2.0710,0.0000,6307.6163,6307.6163,101.1424,44074.7163,0.0000,-44074.7163,13.5688,8.2923,7805.7000,0.0000,7805.7000,0.2877,1951.0830,0.0000,1951.0830,14.0495,0.0000,5854.6170,5854.6170,19.0592,13.5731,19.0592,16.3162,29.5821,443732.0413,19.0592,13.5657,13.5731,16.3124,29.6224,236978.9435,19.0592,13.5633,13.5705,16.3112,29.6351,207445.6477,41.9411,3277.3346,-492809.3000,888156.6326
4336.0000,13.8029,20.2223,0.0000,376498.6000,-376498.6000,17.7077,0.0000,61938.2250,61938.2250,864.8157,438436.8250,0.0000,-438436.8250,13.8029,8.4943,30341.0000,0.0000,30341.0000,1.1126,7559.4844,0.0000,7559.4844,54.3395,0.0000,22781.5156,22781.5156,13.8029,19.4967,0.0000,130234.5000,-130234.5000,6.8992,0.0000,21279.3751,21279.3751,336.9448,151513.8751,0.0000,-151513.8751,13.8029,8.4943,2137.2000,0.0000,2137.2000,0.0784,532.4851,0.0000,532.4851,3.8276,0.0000,1604.7149,1604.7149,13.8029,19.3212,0.0000,40330.7000,-40330.7000,2.2122,0.0000,6753.6793,6753.6793,108.0383,47084.3793,0.0000,-47084.3793,13.8029,8.4943,9095.5000,0.0000,9095.5000,0.3335,2266.1511,0.0000,2266.1511,16.2897,0.0000,6829.3489,6829.3489,19.3445,13.8071,19.3445,16.5758,30.2678,454017.0056,19.3445,13.7997,13.8071,16.5721,30.3079,242463.4213,19.3445,13.7974,13.8045,16.5710,30.3206,212244.1214,42.5154,3322.2135,-505490.1000,908724.5483
4337.0000,13.9901,20.4037,0.0000,388696.6000,-388696.6000,18.3094,0.0000,64228.6374,64228.6374,894.1997,452925.2374,0.0000,-452925.2374,13.9901,8.6577,19823.4000,0.0000,19823.4000,0.7243,4926.3413,0.0000,4926.3413,35.3747,0.0000,14897.0587,14897.0587,13.9901,19.6807,0.0000,122655.6000,-122655.6000,6.5038,0.0000,20095.4349,20095.4349,317.6354,142751.0349,0.0000,-142751.0349,13.9901,8.6577,1368.5000,0.0000,1368.5000,0.0500,340.0879,0.0000,340.0879,2.4421,0.0000,1028.4121,1028.4121,13.9901,19.5089,0.0000,42992.0000,-42992.0000,2.3587,0.0000,7214.9404,7214.9404,115.1937,50206.9404,0.0000,-50206.9404,13.9901,8.6577,11997.6000,0.0000,11997.6000,0.4384,2981.5406,0.0000,2981.5406,21.4096,0.0000,9016.0594,9016.0594,19.6618,13.9942,19.6618,16.8280,31.0241,465361.3438,19.6618,13.9870,13.9942,16.8244,31.0640,248512.0361,19.6618,13.9847,13.9917,16.8232,31.0766,217536.1246,42.5768,3327.0128,-521154.7000,931409.5046
4338.0000,13.0874,19.4737,0.0000,285367.2000,-285367.2000,13.4586,0.0000,46168.4129,46168.4129,657.2967,331535.6129,0.0000,-331535.6129,13.0874,7.7616,16316.2000,0.0000,16316.2000,0.5945,4105.7065,0.0000,4105.7065,29.0325,0.0000,12210.4935,12210.4935,13.0874,18.7632,0.0000,90321.8000,-90321.8000,4.7930,0.0000,14610.6552,14610.6552,234.0808,104932.4552,0.0000,-104932.4552,13.0874,7.7616,1130.0000,0.0000,1130.0000,0.0412,284.3461,0.0000,284.3461,2.0107,0.0000,845.6539,845.6539,13.0874,18.5968,0.0000,43490.0000,-43490.0000,2.3865,0.0000,7225.1951,7225.1951,116.5509,50715.1951,0.0000,-50715.1951,13.0874,7.7616,14093.6000,0.0000,14093.6000,0.5135,3546.4253,0.0000,3546.4253,25.0777,0.0000,10547.1747,10547.1747,18.6036,13.0923,18.6036,15.8480,23.1568,347352.6423,18.6036,13.0838,13.0923,15.8437,23.1926,185540.9018,18.6036,13.0812,13.0893,15.8424,23.2033,162422.8024,32.6807,2553.7186,-387639.2000,695316.3465
4339.0000,12.7473,19.1647,0.0000,276036.6000,-276036.6000,12.9423,0.0000,44311.1949,44311.1949,632.0834,320347.7949,0.0000,-320347.7949,12.7473,7.5043,16334.1000,0.0000,16334.1000,0.6035,4129.8438,0.0000,4129.8438,29.4744,0.0000,12204.2562,12204.2562,12.7473,18.4403,0.0000,81067.3000,-81067.3000,4.2864,0.0000,13053.7061,13053.7061,209.3427,94121.0061,0.0000,-94121.0061,12.7473,7.5043,867.7000,0.0000,867.7000,0.0321,219.3855,0.0000,219.3855,1.5657,0.0000,648.3145,648.3145,12.7473,18.2589,0.0000,40759.0000,-40759.0000,2.2347,0.0000,6747.3148,6747.3148,109.1408,47506.3148,0.0000,-47506.3148,12.7473,7.5043,13448.7000,0.0000,13448.7000,0.4969,3400.3116,0.0000,3400.3116,24.2678,0.0000,10048.3884,10048.3884,18.2745,12.7524,18.2745,15.5134,21.9334,329000.5731,18.2745,12.7435,12.7524,15.5090,21.9686,175749.0330,18.2745,12.7409,12.7493,15.5077,21.9792,153854.4049,30.8940,2414.0997,-367212.4000,658604.0110
4340.0000,11.8549,18.2681,0.0000,199505.1000,-199505.1000,9.3337,0.0000,31388.4077,31388.4077,455.8441,230893.5077,0.0000,-230893.5077,11.8549,6.6622,16320.3000,0.0000,16320.3000,0.6062,4178.9214,0.0000,4178.9214,29.6082,0.0000,12141.3786,12141.3786,11.8549,17.5459,0.0000,52901.8000,-52901.8000,2.7936,0.0000,8421.6152,8421.6152,136.4330,61323.4152,0.0000,-61323.4152,11.8549,6.6622,949.3000,0.0000,949.3000,0.0353,243.0746,0.0000,243.0746,1.7222,0.0000,706.2254,706.2254,11.8549,17.3606,0.0000,37975.1000,-37975.1000,2.0816,0.0000,6231.5525,6231.5525,101.6617,44206.6525,0.0000,-44206.6525,11.8549,6.6622,12320.1000,0.0000,12320.1000,0.4577,3154.6435,0.0000,3154.6435,22.3510,0.0000,9165.4565,9165.4565,17.1796,11.8608,17.1796,14.5202,15.7019,235528.0558,17.1796,11.8504,11.8608,14.5150,15.7326,125860.5257,17.1796,11.8474,11.8572,14.5135,15.7415,110190.3567,22.9621,1794.2887,-260792.3000,471578.9383
4341.0000,11.1915,17.6284,0.0000,178216.8000,-178216.8000,8.2910,0.0000,27634.2091,27634.2091,404.9202,205851.0091,0.0000,-205851.0091,11.1915,6.0899,13821.2000,0.0000,13821.2000,0.5208,3572.9656,0.0000,3572.9656,25.4369,0.0000,10248.2344,10248.2344,11.1915,16.8951,0.0000,29696.0000,-29696.0000,1.5630,0.0000,4690.0819,4690.0819,76.3367,34386.0819,0.0000,-34386.0819,11.1915,6.0899,565.0000,0.0000,565.0000,0.0213,146.0601,0.0000,146.0601,1.0398,0.0000,418.9399,418.9399,11.1915,16.6952,0.0000,34297.4000,-34297.4000,1.8792,0.0000,5594.7336,5594.7336,91.7752,39892.1336,0.0000,-39892.1336,11.1915,6.0899,10062.9000,0.0000,10062.9000,0.3792,2601.3946,0.0000,2601.3946,18.5200,0.0000,7461.5054,7461.5054,16.5592,11.1981,16.5592,13.8786,13.0835,196252.1269,16.5592,11.1865,11.1981,13.8729,13.1116,104892.9963,16.5592,11.1832,11.1941,13.8712,13.1198,91838.7275,18.9819,1483.2691,-217761.1000,392983.8507
4342.0000,10.6391,17.0923,0.0000,147888.5000,-147888.5000,6.8520,0.0000,22661.6794,22661.6794,334.6391,170550.1794,0.0000,-170550.1794,10.6391,5.6071,13493.9000,0.0000,13493.9000,0.5141,3516.5084,0.0000,3516.5084,25.1071,0.0000,9977.3916,9977.3916,10.6391,16.3509,0.0000,20275.6000,-20275.6000,1.0648,0.0000,3182.3983,3182.3983,52.0018,23457.9983,0.0000,-23457.9983,10.6391,5.6071,425.2000,0.0000,425.2000,0.0162,110.8071,0.0000,110.8071,0.7911,0.0000,314.3929,314.3929,10.6391,16.1403,0.0000,29805.8000,-29805.8000,1.6328,0.0000,4839.9321,4839.9321,79.7438,34645.7321,0.0000,-34645.7321,10.6391,5.6071,8773.1000,0.0000,8773.1000,0.3342,2286.2686,0.0000,2286.2686,16.3235,0.0000,6486.8314,6486.8314,15.9138,10.6463,15.9138,13.2801,10.5789,158684.2101,15.9138,10.6336,10.6463,13.2737,10.6045,84835.7941,15.9138,10.6299,10.6419,13.2719,10.6119,74283.2459,15.6211,1220.6554,-175277.7000,317803.2501
4343.0000,10.1980,16.6650,0.0000,131630.4000,-131630.4000,6.0783,0.0000,19984.3414,19984.3414,296.8527,151614.7414,0.0000,-151614.7414,10.1980,5.2238,13494.2000,0.0000,13494.2000,0.5189,3539.4290,0.0000,3539.4290,25.3411,0.0000,9954.7710,9954.7710,10.1980,15.9165,0.0000,17684.0000,-17684.0000,0.9270,0.0000,2762.5717,2762.5717,45.2730,20446.5717,0.0000,-20446.5717,10.1980,5.2238,417.8000,0.0000,417.8000,0.0161,109.5859,0.0000,109.5859,0.7846,0.0000,308.2141,308.2141,10.1980,15.6967,0.0000,25752.5000,-25752.5000,1.4107,0.0000,4167.6193,4167.6193,68.8984,29920.1193,0.0000,-29920.1193,10.1980,5.2238,4903.6000,0.0000,4903.6000,0.1886,1286.1781,0.0000,1286.1781,9.2086,0.0000,3617.4219,3617.4219,15.5339,10.2057,15.5339,12.8698,9.3912,140868.7319,15.5339,10.1921,10.2057,12.8630,9.4152,75321.7700,15.5339,10.1881,10.2010,12.8610,9.4222,65955.5931,13.7092,1071.2599,-156251.3000,282146.0950
4344.0000,9.7454,16.2217,0.0000,112183.2000,-112183.2000,5.1666,0.0000,16873.7276,16873.7276,252.3270,129056.9276,0.0000,-129056.9276,9.7454,4.8202,13494.3000,0.0000,13494.3000,0.5228,3563.2193,0.0000,3563.2193,25.5320,0.0000,9931.0807,9931.0807,9.7454,15.4684,0.0000,9315.2000,-9315.2000,0.4876,0.0000,1448.5297,1448.5297,23.8149,10763.7297,0.0000,-10763.7297,9.7454,4.8202,423.0000,0.0000,423.0000,0.0164,111.6947,0.0000,111.6947,0.8003,0.0000,311.3053,311.3053,9.7454,15.2413,0.0000,21995.0000,-21995.0000,1.2050,0.0000,3548.0396,3548.0396,58.8492,25543.0396,0.0000,-25543.0396,9.7454,4.8202,1517.8000,0.0000,1517.8000,0.0588,400.7806,0.0000,400.7806,2.8718,0.0000,1117.0194,1117.0194,15.0997,9.7538,15.0997,12.4268,7.6880,115319.6146,15.0997,9.7391,9.7538,12.4194,7.7092,61673.9546,15.0997,9.7347,9.7487,12.4172,7.7155,54008.1727,11.1857,874.0686,-128058.3000,231001.7420
4345.0000,9.4522,15.9408,0.0000,103299.4000,-103299.4000,4.7447,0.0000,15445.4055,15445.4055,231.7229,118744.8055,0.0000,-118744.8055,9.4522,4.5729,13470.5000,0.0000,13470.5000,0.5259,3572.4867,0.0000,3572.4867,25.6865,0.0000,9898.0133,9898.0133,9.4522,15.1808,0.0000,7016.7000,-7016.7000,0.3668,0.0000,1088.0022,1088.0022,17.9140,8104.7022,0.0000,-8104.7022,9.4522,4.5729,417.7000,0.0000,417.7000,0.0163,110.7775,0.0000,110.7775,0.7965,0.0000,306.9225,306.9225,9.4522,14.9458,0.0000,19439.2000,-19439.2000,1.0651,0.0000,3129.6047,3129.6047,52.0179,22568.8047,0.0000,-22568.8047,9.4522,4.5729,871.9000,0.0000,871.9000,0.0340,231.2350,0.0000,231.2350,1.6626,0.0000,640.6650,640.6650,14.7724,9.4610,14.7724,12.1167,6.9171,103755.9975,14.7724,9.4455,9.4610,12.1089,6.9373,55498.5265,14.7724,9.4409,9.4556,12.1067,6.9433,48602.7539,10.1293,791.5212,-114995.2000,207857.2779
4346.0000,9.2077,15.7034,0.0000,92419.9000,-92419.9000,4.2377,0.0000,13751.2319,13751.2319,206.9614,106171.1319,0.0000,-106171.1319,9.2077,4.3597,13464.0000,0.0000,13464.0000,0.5284,3583.8271,0.0000,3583.8271,25.8056,0.0000,9880.1729,9880.1729,9.2077,14.9395,0.0000,6352.9000,-6352.9000,0.3318,0.0000,982.8128,982.8128,16.2054,7335.7128,0.0000,-7335.7128,9.2077,4.3597,421.3000,0.0000,421.3000,0.0165,112.1410,0.0000,112.1410,0.8075,0.0000,309.1590,309.1590,9.2077,14.6995,0.0000,17398.5000,-17398.5000,0.9534,0.0000,2796.6994,2796.6994,46.5629,20195.1994,0.0000,-20195.1994,9.2077,4.3597,388.9000,0.0000,388.9000,0.0153,103.5168,0.0000,103.5168,0.7454,0.0000,285.3832,285.3832,14.4598,9.2170,14.4598,11.8384,6.1505,92257.1871,14.4598,9.2007,9.2170,11.8302,6.1696,49356.5087,14.4598,9.1959,9.2113,11.8278,6.1752,43226.1790,9.1246,713.0117,-101897.1000,184839.8747
4347.0000,9.0123,15.5140,0.0000,82831.2000,-82831.2000,3.7926,0.0000,12276.8915,12276.8915,185.2249,95108.0915,0.0000,-95108.0915,9.0123,4.1902,13462.6000,0.0000,13462.6000,0.5306,3593.9689,0.0000,3593.9689,25.9140,0.0000,9868.6311,9868.6311,9.0123,14.7467,0.0000,6389.2000,-6389.2000,0.3335,0.0000,986.6653,986.6653,16.2866,7375.8653,0.0000,-7375.8653,9.0123,4.1902,418.9000,0.0000,418.9000,0.0165,111.8293,0.0000,111.8293,0.8063,0.0000,307.0707,307.0707,9.0123,14.5025,0.0000,15658.9000,-15658.9000,0.8582,0.0000,2514.0642,2514.0642,41.9125,18172.9642,0.0000,-18172.9642,9.0123,4.1902,388.9000,0.0000,388.9000,0.0153,103.8205,0.0000,103.8205,0.7486,0.0000,285.0795,285.0795,14.1631,9.0219,14.1631,11.5925,5.4995,82492.5064,14.1631,9.0050,9.0219,11.5840,5.5176,44140.6944,14.1631,9.0000,9.0160,11.5815,5.5229,38660.3584,8.3201,650.1431,-90608.9000,165293.5591
4348.0000,8.8878,15.3948,0.0000,79309.8000,-79309.8000,3.6273,0.0000,11726.2410,11726.2410,177.1498,91036.0410,0.0000,-91036.0410,8.8878,4.0856,13462.7000,0.0000,13462.7000,0.5324,3600.7232,0.0000,3600.7232,26.0039,0.0000,9861.9768,9861.9768,8.8878,14.6245,0.0000,9799.9000,-9799.9000,0.5112,0.0000,1511.6864,1511.6864,24.9671,11311.5864,0.0000,-11311.5864,8.8878,4.0856,419.6000,0.0000,419.6000,0.0166,112.2259,0.0000,112.2259,0.8105,0.0000,307.3741,307.3741,8.8878,14.3769,0.0000,14374.8000,-14374.8000,0.7879,0.0000,2306.2001,2306.2001,38.4800,16681.0001,0.0000,-16681.0001,8.8878,4.0856,871.5000,0.0000,871.5000,0.0345,233.0907,0.0000,233.0907,1.6833,0.0000,638.4093,638.4093,13.9801,8.8976,13.9801,11.4388,5.4006,81009.7330,13.9801,8.8804,8.8976,11.4303,5.4189,43351.2259,13.9801,8.8753,8.8916,11.4277,5.4243,37970.0809,8.2648,645.8269,-88730.7000,162331.0397
4349.0000,8.8749,15.3865,0.0000,74820.8000,-74820.8000,3.4195,0.0000,11059.7417,11059.7417,167.0031,85880.5417,0.0000,-85880.5417,8.8749,4.0837,13462.9000,0.0000,13462.9000,0.5336,3601.4727,0.0000,3601.4727,26.0618,0.0000,9861.4273,9861.4273,8.8749,14.6136,0.0000,7464.9000,-7464.9000,0.3893,0.0000,1151.3693,1151.3693,19.0117,8616.2693,0.0000,-8616.2693,8.8749,4.0837,548.6000,0.0000,548.6000,0.0217,146.7565,0.0000,146.7565,1.0620,0.0000,401.8435,401.8435,8.8749,14.3635,0.0000,14492.2000,-14492.2000,0.7944,0.0000,2324.8606,2324.8606,38.7973,16817.0606,0.0000,-16817.0606,8.8749,4.0837,4571.3000,0.0000,4571.3000,0.1812,1222.8726,0.0000,1222.8726,8.8492,0.0000,3348.4274,3348.4274,13.6188,8.8849,13.6188,11.2519,4.8749,73122.9962,13.6188,8.8674,8.8849,11.2431,4.8929,39142.9365,13.6188,8.8622,8.8788,11.2405,4.8982,34287.3249,8.0096,625.8844,-78195.1000,146553.2576
4350.0000,9.0429,15.5577,0.0000,87169.6000,-87169.6000,3.9836,0.0000,12927.7284,12927.7284,194.5517,100097.3284,0.0000,-100097.3284,9.0429,4.2484,13463.0000,0.0000,13463.0000,0.5338,3592.4224,0.0000,3592.4224,26.0680,0.0000,9870.5776,9870.5776,9.0429,14.7829,0.0000,1015.0000,-1015.0000,0.0529,0.0000,156.7869,156.7869,2.5849,1171.7869,0.0000,-1171.7869,9.0429,4.2484,512.3000,0.0000,512.3000,0.0203,136.7004,0.0000,136.7004,0.9919,0.0000,375.5996,375.5996,9.0429,14.5322,0.0000,16006.2000,-16006.2000,0.8774,0.0000,2570.2976,2570.2976,42.8509,18576.4976,0.0000,-18576.4976,9.0429,4.2484,15349.2000,0.0000,15349.2000,0.6085,4095.7298,0.0000,4095.7298,29.7201,0.0000,11253.4702,11253.4702,13.2390,9.0526,13.2390,11.1458,4.9059,73588.1835,13.2390,9.0355,9.0526,11.1373,4.9259,39407.2734,13.2390,9.0305,9.0467,11.1348,4.9319,34522.9752,9.1148,712.2422,-74866.3000,147518.4321
4351.0000,8.9951,15.5028,0.0000,110683.0000,-110683.0000,5.0630,0.0000,16399.4353,16399.4353,247.2702,127082.4353,0.0000,-127082.4353,8.9951,4.1875,13463.1000,0.0000,13463.1000,0.5322,3595.0260,0.0000,3595.0260,25.9905,0.0000,9868.0740,9868.0740,8.9951,14.7321,0.0000,78.0000,-78.0000,0.0041,0.0000,12.0435,12.0435,0.1987,90.0435,0.0000,-90.0435,8.9951,4.1875,676.4000,0.0000,676.4000,0.0267,180.6178,0.0000,180.6178,1.3058,0.0000,495.7822,495.7822,8.9951,14.4848,0.0000,16706.6000,-16706.6000,0.9157,0.0000,2681.9996,2681.9996,44.7211,19388.5996,0.0000,-19388.5996,8.9951,4.1875,16314.4000,0.0000,16314.4000,0.6449,4356.4032,0.0000,4356.4032,31.4949,0.0000,11957.9968,11957.9968,13.4773,9.0044,13.4773,11.2409,6.1991,92985.7935,13.4773,8.9881,9.0044,11.2327,6.2217,49773.5906,13.4773,8.9832,8.9988,11.2302,6.2285,43599.4041,10.7799,842.3550,-97013.7000,186358.7882
4352.0000,9.0750,15.5857,0.0000,120258.9000,-120258.9000,5.4995,0.0000,17846.3537,17846.3537,268.5890,138105.2537,0.0000,-138105.2537,9.0750,4.2693,18580.9000,0.0000,18580.9000,0.7351,4955.6824,0.0000,4955.6824,35.9008,0.0000,13625.2176,13625.2176,9.0750,14.8133,0.0000,2498.2000,-2498.2000,0.1303,0.0000,386.0088,386.0088,6.3643,2884.2088,0.0000,-2884.2088,9.0750,4.2693,858.8000,0.0000,858.8000,0.0340,229.0492,0.0000,229.0492,1.6593,0.0000,629.7508,629.7508,9.0750,14.5648,0.0000,16068.8000,-16068.8000,0.8808,0.0000,2580.8505,2580.8505,43.0151,18649.6505,0.0000,-18649.6505,9.0750,4.2693,15670.9000,0.0000,15670.9000,0.6200,4179.5609,0.0000,4179.5609,30.2783,0.0000,11491.3391,11491.3391,13.4693,9.0840,13.4693,11.2767,6.6809,100213.7412,13.4693,9.0682,9.0840,11.2688,6.7050,53639.8294,13.4693,9.0634,9.0785,11.2664,6.7122,46985.4845,11.8495,925.9363,-103715.3000,200839.0552
4353.0000,9.2039,15.7138,0.0000,153082.5000,-153082.5000,7.0038,0.0000,22775.5379,22775.5379,342.0557,175858.0379,0.0000,-175858.0379,9.2039,4.3881,23264.8000,0.0000,23264.8000,0.9191,6192.9433,0.0000,6192.9433,44.8872,0.0000,17071.8567,17071.8567,9.2039,14.9418,0.0000,3559.3000,-3559.3000,0.1857,0.0000,550.6150,550.6150,9.0696,4109.9150,0.0000,-4109.9150,9.2039,4.3881,1129.0000,0.0000,1129.0000,0.0446,300.5327,0.0000,300.5327,2.1783,0.0000,828.4673,828.4673,9.2039,14.6946,0.0000,17111.9000,-17111.9000,0.9379,0.0000,2750.5649,2750.5649,45.8052,19862.4649,0.0000,-19862.4649,9.2039,4.3881,13740.6000,0.0000,13740.6000,0.5428,3657.6612,0.0000,3657.6612,26.5112,0.0000,10082.9388,10082.9388,13.8286,9.2123,13.8286,11.5204,8.5768,128651.3353,13.8286,9.1976,9.2123,11.5131,8.6041,68832.4513,13.8286,9.1931,9.2072,11.5109,8.6124,60286.4551,14.4509,1129.2170,-135619.3000,257770.2417
4354.0000,9.3447,15.8521,0.0000,167707.9000,-167707.9000,7.6787,0.0000,25021.7503,25021.7503,375.0156,192729.6503,0.0000,-192729.6503,9.3447,4.5142,27756.5000,0.0000,27756.5000,1.0941,7373.0656,0.0000,7373.0656,53.4317,0.0000,20383.4344,20383.4344,9.3447,15.0816,0.0000,3352.4000,-3352.4000,0.1750,0.0000,519.2902,519.2902,8.5455,3871.6902,0.0000,-3871.6902,9.3447,4.5142,1039.1000,0.0000,1039.1000,0.0410,276.0201,0.0000,276.0201,2.0003,0.0000,763.0799,763.0799,9.3447,14.8365,0.0000,18997.1000,-18997.1000,1.0411,0.0000,3056.3065,3056.3065,50.8477,22053.4065,0.0000,-22053.4065,9.3447,4.5142,12453.7000,0.0000,12453.7000,0.4909,3308.1241,0.0000,3308.1241,23.9736,0.0000,9145.5759,9145.5759,13.9866,9.3527,13.9866,11.6697,9.4018,141027.6393,13.9866,9.3387,9.3527,11.6627,9.4303,75442.6632,13.9866,9.3344,9.3478,11.6605,9.4390,66073.0431,15.7811,1233.1542,-148808.1000,282543.3456
4355.0000,9.3821,15.8848,0.0000,171913.8000,-171913.8000,7.8777,0.0000,25668.4839,25668.4839,384.7355,197582.2839,0.0000,-197582.2839,9.3821,4.5386,27750.3000,0.0000,27750.3000,1.0911,7367.3080,0.0000,7367.3080,53.2876,0.0000,20382.9920,20382.9920,9.3821,15.1169,0.0000,4879.4000,-4879.4000,0.2548,0.0000,756.0906,756.0906,12.4428,5635.4906,0.0000,-5635.4906,9.3821,4.5386,1209.1000,0.0000,1209.1000,0.0475,320.9988,0.0000,320.9988,2.3218,0.0000,888.1012,888.1012,9.3821,14.8745,0.0000,19845.0000,-19845.0000,1.0875,0.0000,3193.4846,3193.4846,53.1132,23038.4846,0.0000,-23038.4846,9.3821,4.5386,10040.7000,0.0000,10040.7000,0.3948,2665.6623,0.0000,2665.6623,19.2807,0.0000,7375.0377,7375.0377,14.1465,9.3899,14.1465,11.7682,9.8642,147963.1247,14.1465,9.3762,9.3899,11.7613,9.8927,79141.9749,14.1465,9.3720,9.3851,11.7592,9.9014,69310.0466,16.1302,1260.4357,-157638.1000,296415.1462
4356.0000,9.4035,15.9052,0.0000,175604.9000,-175604.9000,8.0486,0.0000,26230.9085,26230.9085,393.0816,201835.8085,0.0000,-201835.8085,9.4035,4.5564,27530.9000,0.0000,27530.9000,1.0818,7306.7187,0.0000,7306.7187,52.8316,0.0000,20224.1813,20224.1813,9.4035,15.1379,0.0000,4236.6000,-4236.6000,0.2212,0.0000,656.6187,656.6187,10.8048,4893.2187,0.0000,-4893.2187,9.4035,4.5564,1090.4000,0.0000,1090.4000,0.0428,289.3929,0.0000,289.3929,2.0925,0.0000,801.0071,801.0071,9.4035,14.8961,0.0000,20216.5000,-20216.5000,1.1079,0.0000,3253.7177,3253.7177,54.1064,23470.2177,0.0000,-23470.2177,9.4035,4.5564,8753.8000,0.0000,8753.8000,0.3440,2323.2642,0.0000,2323.2642,16.7985,0.0000,6430.5358,6430.5358,14.2499,9.4113,14.2499,11.8306,10.1209,151813.9112,14.2499,9.3977,9.4113,11.8238,10.1494,81195.0644,14.2499,9.3936,9.4066,11.8217,10.1580,71106.2900,16.2694,1271.3172,-162682.9000,304115.2656
4357.0000,9.4026,15.9035,0.0000,177830.2000,-177830.2000,8.1516,0.0000,26562.8349,26562.8349,398.1127,204393.0349,0.0000,-204393.0349,9.4026,4.5537,27531.3000,0.0000,27531.3000,1.0814,7306.9223,0.0000,7306.9223,52.8125,0.0000,20224.3777,20224.3777,9.4026,15.1367,0.0000,2922.9000,-2922.9000,0.1526,0.0000,453.0082,453.0082,7.4549,3375.9082,0.0000,-3375.9082,9.4026,4.5537,1040.3000,0.0000,1040.3000,0.0409,276.1000,0.0000,276.1000,1.9956,0.0000,764.2000,764.2000,9.4026,14.8953,0.0000,18964.4000,-18964.4000,1.0392,0.0000,3052.1825,3052.1825,50.7548,22016.5825,0.0000,-22016.5825,9.4026,4.5537,7788.6000,0.0000,7788.6000,0.3059,2067.1271,0.0000,2067.1271,14.9406,0.0000,5721.4729,5721.4729,14.2906,9.4104,14.2906,11.8505,10.1377,152065.3641,14.2906,9.3968,9.4104,11.8437,10.1659,81326.8915,14.2906,9.3927,9.4057,11.8416,10.1744,71220.9568,16.1575,1262.5709,-163357.3000,304613.2123
4358.0000,9.3878,15.8885,0.0000,179872.7000,-179872.7000,8.2452,0.0000,26859.9414,26859.9414,402.6832,206732.6414,0.0000,-206732.6414,9.3878,4.5393,27495.3000,0.0000,27495.3000,1.0800,7298.9801,0.0000,7298.9801,52.7443,0.0000,20196.3199,20196.3199,9.3878,9.3878,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3878,4.5393,865.1000,0.0000,865.1000,0.0340,229.6519,0.0000,229.6519,1.6595,0.0000,635.4481,635.4481,9.3878,14.8804,0.0000,19339.9000,-19339.9000,1.0598,0.0000,3112.3190,3112.3190,51.7598,22452.2190,0.0000,-22452.2190,9.3878,4.5393,6823.4000,0.0000,6823.4000,0.2680,1811.3591,0.0000,1811.3591,13.0893,0.0000,5012.0409,5012.0409,14.3209,9.3956,14.3209,11.8582,10.1511,152266.6232,14.3209,9.3820,9.3956,11.8515,10.1790,81432.3009,14.3209,9.3779,9.3909,11.8494,10.1875,71312.6458,16.0305,1252.6469,-164028.8000,305011.5700
4359.0000,9.2288,15.7273,0.0000,133505.0000,-133505.0000,6.1192,0.0000,19872.6473,19872.6473,298.8535,153377.6473,0.0000,-153377.6473,9.2288,4.3857,27495.7000,0.0000,27495.7000,1.0803,7316.4583,0.0000,7316.4583,52.7587,0.0000,20179.2417,20179.2417,9.2288,9.2288,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2288,4.3857,775.6000,0.0000,775.6000,0.0305,206.3830,0.0000,206.3830,1.4882,0.0000,569.2170,569.2170,9.2288,14.7205,0.0000,21463.4000,-21463.4000,1.1762,0.0000,3450.5601,3450.5601,57.4434,24913.9601,0.0000,-24913.9601,9.2288,4.3857,7788.6000,0.0000,7788.6000,0.3060,2072.5047,0.0000,2072.5047,14.9448,0.0000,5716.0953,5716.0953,13.7470,9.2370,13.7470,11.4920,7.5774,113661.2298,13.7470,9.2225,9.2370,11.4848,7.6018,60814.6925,13.7470,9.2182,9.2320,11.4826,7.6091,53263.9865,13.0683,1021.1726,-118908.5000,227739.9088
4360.0000,9.1679,15.6714,0.0000,133106.5000,-133106.5000,6.0953,0.0000,19789.3423,19789.3423,297.6856,152895.8423,0.0000,-152895.8423,9.1679,4.3399,27496.5000,0.0000,27496.5000,1.0833,7323.3432,0.0000,7323.3432,52.9080,0.0000,20173.1568,20173.1568,9.1679,9.1679,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1679,4.3399,817.4000,0.0000,817.4000,0.0322,217.7041,0.0000,217.7041,1.5728,0.0000,599.6959,599.6959,9.1679,14.6589,0.0000,23887.7000,-23887.7000,1.3092,0.0000,3838.8483,3838.8483,63.9370,27726.5483,0.0000,-27726.5483,9.1679,4.3399,9075.5000,0.0000,9075.5000,0.3576,2417.1440,0.0000,2417.1440,17.4628,0.0000,6658.3560,6658.3560,13.6418,9.1762,13.6418,11.4090,7.6453,114680.0334,13.6418,9.1616,9.1762,11.4017,7.6703,61362.2196,13.6418,9.1572,9.1711,11.3995,7.6778,53744.4199,13.3164,1040.5588,-119604.8000,229786.6729
4361.0000,9.0772,15.5815,0.0000,130130.1000,-130130.1000,5.9569,0.0000,19312.1033,19312.1033,290.9262,149442.2033,0.0000,-149442.2033,9.0772,4.2568,22612.6000,0.0000,22612.6000,0.8919,6030.7649,0.0000,6030.7649,43.5573,0.0000,16581.8351,16581.8351,9.0772,9.0772,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0772,4.2568,508.3000,0.0000,508.3000,0.0200,135.5633,0.0000,135.5633,0.9791,0.0000,372.7367,372.7367,9.0772,14.5677,0.0000,25934.7000,-25934.7000,1.4214,0.0000,4165.4951,4165.4951,69.4183,30100.1951,0.0000,-30100.1951,9.0772,4.2568,11971.1000,0.0000,11971.1000,0.4722,3192.6842,0.0000,3192.6842,23.0592,0.0000,8778.4158,8778.4158,13.6283,9.0856,13.6283,11.3569,7.6763,115144.9235,13.6283,9.0709,9.0856,11.3496,7.7011,61608.9021,13.6283,9.0665,9.0805,11.3474,7.7086,53960.0720,13.1436,1027.0560,-120972.8000,230713.8976
4362.0000,8.8776,15.3820,0.0000,117292.6000,-117292.6000,5.3664,0.0000,17338.6739,17338.6739,262.0883,134631.2739,0.0000,-134631.2739,8.8776,4.0702,13471.0000,0.0000,13471.0000,0.5322,3603.4953,0.0000,3603.4953,25.9900,0.0000,9867.5047,9867.5047,8.8776,14.6132,0.0000,228.5000,-228.5000,0.0119,0.0000,35.2442,35.2442,0.5823,263.7442,0.0000,-263.7442,8.8776,4.0702,512.8000,0.0000,512.8000,0.0203,137.1741,0.0000,137.1741,0.9894,0.0000,375.6259,375.6259,8.8776,14.3668,0.0000,26340.5000,-26340.5000,1.4437,0.0000,4225.6484,4225.6484,70.5082,30566.1484,0.0000,-30566.1484,8.8776,4.0702,14062.3000,0.0000,14062.3000,0.5555,3761.6682,0.0000,3761.6682,27.1308,0.0000,10300.6318,10300.6318,13.6156,8.8863,13.6156,11.2509,7.2326,108489.1410,13.6156,8.8711,8.8863,11.2433,7.2558,58046.4625,13.6156,8.8665,8.8810,11.2411,7.2628,50839.5410,11.8950,929.4931,-115815.5000,217375.1445
4363.0000,8.7986,15.3093,0.0000,113005.3000,-113005.3000,5.1643,0.0000,16679.1325,16679.1325,252.2177,129684.4325,0.0000,-129684.4325,8.7986,4.0103,13462.6000,0.0000,13462.6000,0.5337,3605.5325,0.0000,3605.5325,26.0659,0.0000,9857.0675,9857.0675,8.7986,14.1046,57.2000,1329.9000,-1272.7000,0.0728,12.8506,204.9830,217.8336,3.5570,1534.8830,44.3494,-1490.5336,8.7986,4.0103,501.1000,0.0000,501.1000,0.0199,134.2038,0.0000,134.2038,0.9702,0.0000,366.8962,366.8962,8.7986,14.2868,0.0000,24462.5000,-24462.5000,1.3409,0.0000,3922.5797,3922.5797,65.4895,28385.0797,0.0000,-28385.0797,8.7986,4.0103,13418.8000,0.0000,13418.8000,0.5320,3593.8021,0.0000,3593.8021,25.9811,0.0000,9824.9979,9824.9979,13.5184,8.8074,13.5184,11.1629,6.9626,104438.2625,13.5184,8.7920,8.8074,11.1552,6.9853,55882.7683,13.5184,8.7873,8.8020,11.1529,6.9922,48945.4500,11.4955,898.2755,-111358.0000,209266.4808
4364.0000,8.7254,15.2311,35.3000,67073.6000,-67038.3000,3.0659,7.9367,9885.6840,9893.6206,149.7345,76959.2840,27.3633,-76931.9206,8.7254,3.9457,13462.7000,0.0000,13462.7000,0.5345,3609.5414,0.0000,3609.5414,26.1029,0.0000,9853.1586,9853.1586,8.7254,9.9856,1213.3000,1443.5000,-230.2000,0.1493,272.9370,222.3507,495.2877,7.2895,1665.8507,940.3630,-725.4877,8.7254,3.9457,514.0000,0.0000,514.0000,0.0204,137.8107,0.0000,137.8107,0.9966,0.0000,376.1893,376.1893,8.7254,14.2130,0.0000,22864.7000,-22864.7000,1.2534,0.0000,3664.8432,3664.8432,61.2152,26529.5432,0.0000,-26529.5432,8.7254,3.9457,12292.8000,0.0000,12292.8000,0.4880,3295.8745,0.0000,3295.8745,23.8345,0.0000,8996.9255,8996.9255,12.7220,8.7350,12.7220,10.7285,4.2378,63566.7878,12.7220,8.7181,8.7350,10.7200,4.2558,34046.2754,12.7220,8.7131,8.7291,10.7175,4.2611,29827.8668,8.2673,646.0158,-63863.7000,127440.9300
4365.0000,8.6484,15.1114,248.5000,61815.1000,-61566.6000,2.8370,55.9499,9097.0583,9153.0082,138.5521,70912.1583,192.5501,-70719.6082,8.6484,3.8770,13463.0000,0.0000,13463.0000,0.5352,3613.8167,0.0000,3613.8167,26.1376,0.0000,9849.1833,9849.1833,8.6484,7.3552,3717.4000,1235.9000,2481.5000,0.2915,837.3967,190.2466,1027.6432,14.2354,1426.1466,2880.0033,1453.8568,8.6484,3.8770,597.8000,0.0000,597.8000,0.0238,160.4649,0.0000,160.4649,1.1606,0.0000,437.3351,437.3351,8.6484,14.1354,0.0000,21138.3000,-21138.3000,1.1588,0.0000,3386.6687,3386.6687,56.5961,24524.9687,0.0000,-24524.9687,8.6484,3.8770,10040.7000,0.0000,10040.7000,0.3991,2695.1830,0.0000,2695.1830,19.4934,0.0000,7345.5170,7345.5170,12.4128,8.6583,12.4128,10.5355,3.7979,56968.3102,12.4128,8.6409,8.6583,10.5268,3.8155,30524.2099,12.4128,8.6357,8.6522,10.5242,3.8208,26745.4164,7.8680,614.8205,-56121.9000,114237.9365
4366.0000,8.6549,15.0749,410.8000,53456.1000,-53045.3000,2.4637,92.4809,7867.8920,7960.3729,120.3229,61323.9920,318.3191,-61005.6729,8.6549,3.8899,13463.1000,0.0000,13463.1000,0.5359,3613.4887,0.0000,3613.4887,26.1739,0.0000,9849.6113,9849.6113,8.6549,7.1315,6309.6000,1794.7000,4514.9000,0.4795,1421.1608,276.2801,1697.4409,23.4184,2070.9801,4888.4392,2817.4591,8.6549,3.8899,418.3000,0.0000,418.3000,0.0167,112.2715,0.0000,112.2715,0.8132,0.0000,306.0285,306.0285,8.6549,14.1416,0.0000,18184.1000,-18184.1000,0.9969,0.0000,2913.4674,2913.4674,48.6892,21097.5674,0.0000,-21097.5674,8.6549,3.8899,8753.8000,0.0000,8753.8000,0.3485,2349.5151,0.0000,2349.5151,17.0184,0.0000,6404.2849,6404.2849,12.0141,8.6651,12.0141,10.3396,3.1267,46901.1492,12.0141,8.6472,8.6651,10.3306,3.1435,25148.1120,12.0141,8.6418,8.6589,10.3280,3.1485,22039.5229,7.2618,567.4467,-44079.3000,94088.7840
4367.0000,8.5204,14.8867,572.8000,48476.8000,-47904.0000,2.2460,129.2680,7116.5139,7245.7819,109.6896,55593.3139,443.5320,-55149.7819,8.5204,3.7584,13463.3000,0.0000,13463.3000,0.5359,3620.8939,0.0000,3620.8939,26.1712,0.0000,9842.4061,9842.4061,8.5204,6.1927,6692.2000,928.9000,5763.3000,0.4577,1510.9738,142.8335,1653.8073,22.3553,1071.7335,5181.2262,4109.4927,8.5204,3.7584,424.2000,0.0000,424.2000,0.0169,114.0867,0.0000,114.0867,0.8246,0.0000,310.1133,310.1133,8.5204,14.0065,0.0000,15058.8000,-15058.8000,0.8256,0.0000,2410.9524,2410.9524,40.3208,17469.7524,0.0000,-17469.7524,8.5204,3.7584,4893.1000,0.0000,4893.1000,0.1948,1315.9772,0.0000,1315.9772,9.5117,0.0000,3577.1228,3577.1228,11.8412,8.5310,11.8412,10.1861,2.7303,40953.9883,11.8412,8.5123,8.5310,10.1768,2.7456,21964.9951,11.8412,8.5068,8.5245,10.1740,2.7502,19251.3944,6.4152,501.2957,-38418.9000,82170.3779
4368.0000,8.5748,14.7696,1119.7000,42482.4000,-41362.7000,2.0030,252.4397,6243.0658,6495.5055,97.8225,48725.4658,867.2603,-47858.2055,8.5748,3.8229,13464.6000,0.0000,13464.6000,0.5372,3618.2642,0.0000,3618.2642,26.2371,0.0000,9846.3358,9846.3358,8.5748,5.5754,9966.5000,368.4000,9598.1000,0.6304,2248.0540,56.6736,2304.7275,30.7894,425.0736,7718.4460,7293.3725,8.5748,3.8229,373.1000,0.0000,373.1000,0.0149,100.2610,0.0000,100.2610,0.7270,0.0000,272.8390,272.8390,8.5748,14.0606,0.0000,12215.1000,-12215.1000,0.6698,0.0000,1956.2470,1956.2470,32.7100,14171.3470,0.0000,-14171.3470,8.5748,3.8229,1514.9000,0.0000,1514.9000,0.0604,407.0903,0.0000,407.0903,2.9519,0.0000,1107.8097,1107.8097,11.4556,8.5857,11.4556,10.0207,2.1672,32508.3080,11.4556,8.5666,8.5857,10.0111,2.1817,17453.4970,11.4556,8.5609,8.5791,10.0083,2.1860,15301.9561,5.8736,458.9709,-28627.1000,65263.7610
4369.0000,8.5961,14.6281,1514.1000,37729.4000,-36215.3000,1.8097,341.2255,5546.8652,5888.0906,88.3838,43276.2652,1172.8745,-42103.3906,8.5961,3.8390,13444.5000,0.0000,13444.5000,0.5359,3611.6985,0.0000,3611.6985,26.1723,0.0000,9832.8015,9832.8015,8.5961,5.3183,10348.3000,0.0000,10348.3000,0.6340,2333.2811,0.0000,2333.2811,30.9620,0.0000,8015.0189,8015.0189,8.5961,3.8390,378.2000,0.0000,378.2000,0.0151,101.5987,0.0000,101.5987,0.7362,0.0000,276.6013,276.6013,8.5961,14.0823,0.0000,10479.7000,-10479.7000,0.5746,0.0000,1678.5190,1678.5190,28.0617,12158.2190,0.0000,-12158.2190,8.5961,3.8390,870.5000,0.0000,870.5000,0.0347,233.8490,0.0000,233.8490,1.6946,0.0000,636.6510,636.6510,11.1501,8.6073,11.1501,9.8787,1.7673,26508.7548,11.1501,8.5877,8.6073,9.8689,1.7809,14247.2447,11.1501,8.5818,8.6005,9.8659,1.7850,12494.8015,5.4059,422.4255,-21653.5000,53250.8010
4370.0000,8.7692,14.6166,1900.6000,33567.8000,-31667.2000,1.6426,426.9798,4951.6348,5378.6146,80.2213,38519.4348,1473.6202,-37045.8146,8.7692,4.0057,13443.0000,0.0000,13443.0000,0.5356,3601.8780,0.0000,3601.8780,26.1593,0.0000,9841.1220,9841.1220,8.7692,5.4870,14175.4000,0.0000,14175.4000,0.8681,3186.3206,0.0000,3186.3206,42.3946,0.0000,10989.0794,10989.0794,8.7692,4.0057,373.9000,0.0000,373.9000,0.0149,100.1817,0.0000,100.1817,0.7276,0.0000,273.7183,273.7183,8.7692,14.2562,0.0000,9506.9000,-9506.9000,0.5212,0.0000,1524.1821,1524.1821,25.4564,11031.0821,0.0000,-11031.0821,8.7692,4.0057,388.5000,0.0000,388.5000,0.0155,104.0936,0.0000,104.0936,0.7560,0.0000,284.4064,284.4064,10.6924,8.7805,10.6924,9.7365,1.3266,19898.6008,10.6924,8.7607,8.7805,9.7265,1.3404,10722.8029,10.6924,8.7548,8.7736,9.7236,1.3445,9411.1640,5.3968,421.7165,-12793.3000,40032.5676
4371.0000,8.8093,14.3402,2549.5000,29666.0000,-27116.5000,1.5032,572.3406,4379.4999,4951.8405,73.4163,34045.4999,1977.1594,-32068.3405,8.8093,4.0300,13443.1000,0.0000,13443.1000,0.5340,3599.7287,0.0000,3599.7287,26.0786,0.0000,9843.3713,9843.3713,8.8093,5.5152,14073.6000,0.0000,14073.6000,0.8589,3161.1750,0.0000,3161.1750,41.9455,0.0000,10912.4250,10912.4250,8.8093,4.0300,368.9000,0.0000,368.9000,0.0147,98.7823,0.0000,98.7823,0.7156,0.0000,270.1177,270.1177,8.8093,14.2972,0.0000,9038.3000,-9038.3000,0.4955,0.0000,1449.3872,1449.3872,24.1986,10487.6872,0.0000,-10487.6872,8.8093,4.0300,388.5000,0.0000,388.5000,0.0154,104.0307,0.0000,104.0307,0.7537,0.0000,284.4693,284.4693,10.4192,8.8208,10.4192,9.6200,1.0547,15820.6073,10.4192,8.8007,8.8208,9.6099,1.0680,8544.0577,10.4192,8.7947,8.8138,9.6069,1.0720,7503.7870,5.1325,401.0597,-7880.7000,31868.4520
4372.0000,8.9567,14.2415,3176.6000,28722.9000,-25546.3000,1.4968,711.2122,4252.5344,4963.7466,73.1019,32975.4344,2465.3878,-30510.0466,8.9567,4.1700,13443.3000,0.0000,13443.3000,0.5336,3591.8111,0.0000,3591.8111,26.0603,0.0000,9851.4889,9851.4889,8.9567,5.6574,18733.6000,0.0000,18733.6000,1.1423,4196.8661,0.0000,4196.8661,55.7899,0.0000,14536.7339,14536.7339,8.9567,4.1700,382.7000,0.0000,382.7000,0.0152,102.2506,0.0000,102.2506,0.7419,0.0000,280.4494,280.4494,8.9567,14.4454,0.0000,9043.3000,-9043.3000,0.4957,0.0000,1451.4373,1451.4373,24.2113,10494.7373,0.0000,-10494.7373,8.9567,4.1700,870.1000,0.0000,870.1000,0.0345,232.4753,0.0000,232.4753,1.6867,0.0000,637.6247,637.6247,10.0513,8.9681,10.0513,9.5097,0.7767,11651.1447,10.0513,8.9481,8.9681,9.4997,0.7911,6328.7656,10.0513,8.9421,8.9612,9.4967,0.7954,5567.6129,5.5773,435.8204,-1159.9000,23547.5232
4373.0000,8.9762,13.9680,3705.4000,26175.0000,-22469.6000,1.4115,829.3122,3876.7957,4706.1079,68.9352,30051.7957,2876.0878,-27175.7079,8.9762,4.1765,13443.5000,0.0000,13443.5000,0.5322,3590.8121,0.0000,3590.8121,25.9924,0.0000,9852.6879,9852.6879,8.9762,5.6669,16291.0000,0.0000,16291.0000,0.9905,3648.3884,0.0000,3648.3884,48.3741,0.0000,12642.6116,12642.6116,8.9762,4.1765,498.3000,0.0000,498.3000,0.0197,133.0979,0.0000,133.0979,0.9634,0.0000,365.2021,365.2021,8.9762,14.4655,0.0000,9847.8000,-9847.8000,0.5398,0.0000,1580.7416,1580.7416,26.3625,11428.5416,0.0000,-11428.5416,8.9762,4.1765,4561.6000,0.0000,4561.6000,0.1806,1218.4214,0.0000,1218.4214,8.8196,0.0000,3343.1786,3343.1786,9.8512,8.9877,9.8512,9.4195,0.6119,9178.7527,9.8512,8.9676,8.9877,9.4094,0.6262,5009.2609,9.8512,8.9616,8.9807,9.4064,0.6304,4412.8368,5.5115,430.6735,2477.0000,18600.8504
4374.0000,8.9080,14.0715,4760.2000,38717.5000,-33957.3000,2.0462,1066.7089,5726.7914,6793.5003,99.9314,44444.2914,3693.4911,-40750.8003,8.9080,4.1084,13443.6000,0.0000,13443.6000,0.5320,3594.5221,0.0000,3594.5221,25.9836,0.0000,9849.0779,9849.0779,8.9080,5.5986,18379.3000,0.0000,18379.3000,1.1170,4121.0611,0.0000,4121.0611,54.5540,0.0000,14258.2389,14258.2389,8.9080,4.1084,385.3000,0.0000,385.3000,0.0152,103.0207,0.0000,103.0207,0.7447,0.0000,282.2793,282.2793,8.9080,14.3970,0.0000,11746.1000,-11746.1000,0.6438,0.0000,1884.6915,1884.6915,31.4439,13630.7915,0.0000,-13630.7915,8.9080,4.1084,15315.4000,0.0000,15315.4000,0.6061,4095.0001,0.0000,4095.0001,29.6014,0.0000,11220.3999,11220.3999,9.8891,8.9188,9.8891,9.4040,0.9282,13923.0901,9.8891,8.8998,8.9188,9.3945,0.9464,7571.2645,9.8891,8.8941,8.9122,9.3916,0.9519,6662.9790,7.4406,581.4214,1820.2000,28157.3337
4375.0000,8.6438,14.1326,4047.0000,45165.7000,-41118.7000,2.2992,911.2607,6646.2453,7557.5061,112.2906,51811.9453,3135.7393,-48676.2061,8.6438,3.8569,13443.2000,0.0000,13443.2000,0.5327,3608.7530,0.0000,3608.7530,26.0143,0.0000,9834.4470,9834.4470,8.6438,5.3433,13499.6000,0.0000,13499.6000,0.8216,3041.2259,0.0000,3041.2259,40.1241,0.0000,10458.3741,10458.3741,8.6438,3.8569,370.2000,0.0000,370.2000,0.0147,99.3782,0.0000,99.3782,0.7164,0.0000,270.8218,270.8218,8.6438,14.1314,0.0000,12752.4000,-12752.4000,0.6990,0.0000,2043.0710,2043.0710,34.1392,14795.4710,0.0000,-14795.4710,8.6438,3.8569,16278.5000,0.0000,16278.5000,0.6450,4369.8737,0.0000,4369.8737,31.5010,0.0000,11908.6263,11908.6263,10.2473,8.6545,10.2473,9.4509,1.5396,23093.5978,10.2473,8.6357,8.6545,9.4415,1.5578,12462.0509,10.2473,8.6300,8.6479,9.4387,1.5632,10942.5242,7.5182,587.4855,-10279.6000,46498.1729
