Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4376.0000,8.5426,14.4504,2760.0000,54306.6000,-51546.6000,2.6395,622.6161,7975.7625,8598.3786,128.9102,62282.3625,2137.3839,-60144.9786,8.5426,3.7810,17822.9000,0.0000,17822.9000,0.7095,4791.7742,0.0000,4791.7742,34.6527,0.0000,13031.1258,13031.1258,8.5426,5.2612,12826.2000,0.0000,12826.2000,0.7847,2894.7595,0.0000,2894.7595,38.3232,0.0000,9931.4405,9931.4405,8.5426,3.7810,380.6000,0.0000,380.6000,0.0152,102.3262,0.0000,102.3262,0.7400,0.0000,278.2738,278.2738,8.5426,14.0288,0.0000,12455.1000,-12455.1000,0.6829,0.0000,1994.3337,1994.3337,33.3495,14449.4337,0.0000,-14449.4337,8.5426,3.7810,15636.4000,0.0000,15636.4000,0.6225,4203.9229,0.0000,4203.9229,30.4016,0.0000,11432.4771,11432.4771,10.4403,8.5531,10.4403,9.4967,1.9850,29775.3987,10.4403,8.5347,8.5531,9.4875,2.0044,16034.8620,10.4403,8.5292,8.5467,9.4848,2.0102,14071.2295,8.1814,639.3052,-17335.6000,59881.4902
4377.0000,8.2926,14.4204,2017.7000,63852.8000,-61835.1000,3.0305,457.2528,9333.0001,9790.2529,148.0030,73185.8001,1560.4472,-71625.3529,8.2926,3.5462,22243.8000,0.0000,22243.8000,0.8871,6003.0505,0.0000,6003.0505,43.3268,0.0000,16240.7495,16240.7495,8.2926,5.0220,5894.9000,0.0000,5894.9000,0.3614,1336.4220,0.0000,1336.4220,17.6488,0.0000,4558.4780,4558.4780,8.2926,3.5462,371.8000,0.0000,371.8000,0.0148,100.3396,0.0000,100.3396,0.7242,0.0000,271.4604,271.4604,8.2926,13.7773,0.0000,13600.7000,-13600.7000,0.7457,0.0000,2174.9002,2174.9002,36.4198,15775.6002,0.0000,-15775.6002,8.2926,3.5462,13710.4000,0.0000,13710.4000,0.5468,3700.0973,0.0000,3700.0973,26.7053,0.0000,10010.3027,10010.3027,10.9064,8.3029,10.9064,9.6047,2.8048,42071.9535,10.9064,8.2847,8.3029,9.5956,2.8244,22594.9896,10.9064,8.2793,8.2966,9.5928,2.8303,19812.0106,8.3795,654.7869,-33214.9000,84478.9536
4378.0000,8.1702,14.4362,1412.6000,68817.7000,-67405.1000,3.2175,320.8444,10035.4076,10356.2519,157.1390,78853.1076,1091.7556,-77761.3519,8.1702,3.4485,26643.0000,0.0000,26643.0000,1.0674,7203.6537,0.0000,7203.6537,52.1305,0.0000,19439.3463,19439.3463,8.1702,4.9181,738.9000,0.0000,738.9000,0.0455,167.8848,0.0000,167.8848,2.2233,0.0000,571.0152,571.0152,8.1702,3.4485,379.2000,0.0000,379.2000,0.0152,102.5269,0.0000,102.5269,0.7420,0.0000,276.6731,276.6731,8.1702,13.6534,0.0000,15704.8000,-15704.8000,0.8613,0.0000,2509.8200,2509.8200,42.0628,18214.6200,0.0000,-18214.6200,8.1702,3.4485,12426.3000,0.0000,12426.3000,0.4978,3359.7854,0.0000,3359.7854,24.3137,0.0000,9066.5146,9066.5146,11.1981,8.1805,11.1981,9.6893,3.3198,49797.0558,11.1981,8.1625,8.1805,9.6803,3.3396,26716.9945,11.1981,8.1571,8.1743,9.6776,3.3456,23419.3371,8.5571,668.6670,-42922.5000,99933.3874
4379.0000,8.0855,14.4084,1144.5000,71117.7000,-69973.2000,3.3045,260.3563,10354.2587,10614.6150,161.3848,81471.9587,884.1437,-80587.8150,8.0855,3.3765,26636.6000,0.0000,26636.6000,1.0695,7211.2127,0.0000,7211.2127,52.2339,0.0000,19425.3873,19425.3873,8.0855,8.0855,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.0855,3.3765,458.6000,0.0000,458.6000,0.0184,124.1548,0.0000,124.1548,0.8993,0.0000,334.4452,334.4452,8.0855,13.5678,0.0000,18215.9000,-18215.9000,0.9991,0.0000,2909.9118,2909.9118,48.7937,21125.8118,0.0000,-21125.8118,8.0855,3.3765,10018.8000,0.0000,10018.8000,0.4023,2712.3469,0.0000,2712.3469,19.6467,0.0000,7306.4531,7306.4531,11.4259,8.0957,11.4259,9.7608,3.7210,55814.2555,11.4259,8.0778,8.0957,9.7519,3.7410,29927.6029,11.4259,8.0724,8.0895,9.7492,3.7470,26229.0320,8.6907,679.1001,-51075.1000,111970.8904
4380.0000,8.0627,14.4347,868.1000,70362.3000,-69494.2000,3.2524,197.5623,10239.8965,10437.4588,158.8397,80602.1965,670.5377,-79931.6588,8.0627,3.3616,26637.2000,0.0000,26637.2000,1.0712,7213.8746,0.0000,7213.8746,52.3158,0.0000,19423.3254,19423.3254,8.0627,8.0627,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.0627,3.3616,466.7000,0.0000,466.7000,0.0188,126.3915,0.0000,126.3915,0.9166,0.0000,340.3085,340.3085,8.0627,13.5445,0.0000,20318.3000,-20318.3000,1.1145,0.0000,3245.4028,3245.4028,54.4295,23563.7028,0.0000,-23563.7028,8.0627,3.3616,8734.7000,0.0000,8734.7000,0.3513,2365.5276,0.0000,2365.5276,17.1550,0.0000,6369.1724,6369.1724,11.5161,8.0729,11.5161,9.7945,3.8567,57850.7610,11.5161,8.0551,8.0729,9.7856,3.8767,31013.7130,11.5161,8.0497,8.0667,9.7829,3.8828,27179.3500,8.7121,680.7759,-53973.9000,116043.8240
4381.0000,8.0309,14.4529,614.6000,73457.5000,-72842.9000,3.3778,139.9526,10683.9698,10823.9225,164.9655,84141.4698,474.6474,-83666.8225,8.0309,3.3326,26638.3000,0.0000,26638.3000,1.0717,7217.6658,0.0000,7217.6658,52.3396,0.0000,19420.6342,19420.6342,8.0309,8.0309,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.0309,3.3326,587.3000,0.0000,587.3000,0.0236,159.1293,0.0000,159.1293,1.1539,0.0000,428.1707,428.1707,8.0309,13.5125,0.0000,22149.4000,-22149.4000,1.2149,0.0000,3537.3390,3537.3390,59.3360,25686.7390,0.0000,-25686.7390,8.0309,3.3326,7771.7000,0.0000,7771.7000,0.3127,2105.7475,0.0000,2105.7475,15.2700,0.0000,5665.9525,5665.9525,11.6533,8.0410,11.6533,9.8472,4.1803,62703.8393,11.6533,8.0233,8.0410,9.8383,4.2007,33605.8379,11.6533,8.0180,8.0349,9.8356,4.2069,29448.5112,9.0011,703.3564,-59995.0000,125758.1884
4382.0000,8.0084,14.4512,510.7000,75314.3000,-74803.6000,3.4555,116.3415,10949.4116,11065.7531,168.7618,86263.7116,394.3585,-85869.3531,8.0084,3.3134,26639.7000,0.0000,26639.7000,1.0724,7220.5211,0.0000,7220.5211,52.3728,0.0000,19419.1789,19419.1789,8.0084,8.0084,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.0084,3.3134,471.3000,0.0000,471.3000,0.0190,127.7429,0.0000,127.7429,0.9266,0.0000,343.5571,343.5571,8.0084,13.4897,0.0000,23140.4000,-23140.4000,1.2693,0.0000,3695.2073,3695.2073,61.9927,26835.6073,0.0000,-26835.6073,8.0084,3.3134,6808.7000,0.0000,6808.7000,0.2741,1845.4548,0.0000,1845.4548,13.3857,0.0000,4963.2452,4963.2452,11.7538,8.0185,11.7538,9.8861,4.3872,65807.2883,11.7538,8.0009,8.0185,9.8773,4.4078,35262.5806,11.7538,7.9955,8.0123,9.8746,4.4141,30898.5909,9.1354,713.8548,-64024.3000,131968.4597
4383.0000,8.0340,14.4820,491.7000,76028.4000,-75536.7000,3.4864,111.9603,11058.5332,11170.4935,170.2724,87086.9332,379.7397,-86707.1935,8.0340,3.3403,26638.4000,0.0000,26638.4000,1.0728,7217.3531,0.0000,7217.3531,52.3918,0.0000,19421.0469,19421.0469,8.0340,8.0340,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.0340,3.3403,371.1000,0.0000,371.1000,0.0149,100.5451,0.0000,100.5451,0.7299,0.0000,270.5549,270.5549,8.0340,13.5153,0.0000,25331.5000,-25331.5000,1.3896,0.0000,4045.5919,4045.5919,67.8641,29377.0919,0.0000,-29377.0919,8.0340,3.3403,7771.7000,0.0000,7771.7000,0.3130,2105.6483,0.0000,2105.6483,15.2852,0.0000,5666.0517,5666.0517,11.7816,8.0440,11.7816,9.9128,4.5243,67864.1633,11.7816,8.0265,8.0440,9.9041,4.5454,36363.1886,11.7816,8.0212,8.0379,9.9014,4.5518,31862.5838,9.4150,735.7039,-66087.0000,136089.9358
4384.0000,8.0636,14.5136,491.5000,78281.8000,-77790.3000,3.5894,111.8537,11392.6246,11504.4783,175.3006,89674.4246,379.6463,-89294.7783,8.0636,3.3669,26637.0000,0.0000,26637.0000,1.0722,7213.7202,0.0000,7213.7202,52.3645,0.0000,19423.2798,19423.2798,8.0636,13.8100,0.0000,412.6000,-412.6000,0.0215,0.0000,63.2087,63.2087,1.0485,475.8087,0.0000,-475.8087,8.0636,3.3669,381.9000,0.0000,381.9000,0.0154,103.4246,0.0000,103.4246,0.7508,0.0000,278.4754,278.4754,8.0636,13.5451,0.0000,27279.7000,-27279.7000,1.4964,0.0000,4357.3529,4357.3529,73.0816,31637.0529,0.0000,-31637.0529,8.0636,3.3669,9055.8000,0.0000,9055.8000,0.3645,2452.4536,0.0000,2452.4536,17.8024,0.0000,6603.3464,6603.3464,11.8227,8.0735,11.8227,9.9481,4.7427,71140.3713,11.8227,8.0562,8.0735,9.9395,4.7645,38115.8300,11.8227,8.0510,8.0675,9.9369,4.7711,33397.5895,9.8390,768.8360,-69407.9000,142653.7907
4385.0000,8.1430,14.1017,2953.7000,62752.9000,-59799.2000,3.0291,671.2115,9146.2926,9817.5042,147.9357,71899.1926,2282.4885,-69616.7042,8.1430,3.4416,22241.9000,0.0000,22241.9000,0.8948,6016.1921,0.0000,6016.1921,43.7008,0.0000,16225.7079,16225.7079,8.1430,13.8894,0.0000,795.1000,-795.1000,0.0414,0.0000,121.8826,121.8826,2.0206,916.9826,0.0000,-916.9826,8.1430,3.4416,371.5000,0.0000,371.5000,0.0149,100.4867,0.0000,100.4867,0.7299,0.0000,271.0133,271.0133,8.1430,13.6249,0.0000,28807.5000,-28807.5000,1.5802,0.0000,4603.1706,4603.1706,77.1723,33410.6706,0.0000,-33410.6706,8.1430,3.4416,11944.8000,0.0000,11944.8000,0.4805,3230.9385,0.0000,3230.9385,23.4691,0.0000,8713.8615,8713.8615,11.5221,8.1530,11.5221,9.8376,3.9250,58875.2145,11.5221,8.1354,8.1530,9.8288,3.9455,31563.8021,11.5221,8.1301,8.1469,9.8261,3.9516,27661.5364,9.0614,708.0681,-54843.6000,118100.5530
4386.0000,7.9604,14.0450,1906.1000,53216.9000,-51310.8000,2.5343,434.6091,7729.8841,8164.4933,123.7705,60946.7841,1471.4909,-59475.2933,7.9604,3.2571,13443.5000,0.0000,13443.5000,0.5401,3646.4429,0.0000,3646.4429,26.3755,0.0000,9797.0571,9797.0571,7.9604,13.7046,0.0000,818.0000,-818.0000,0.0426,0.0000,125.2137,125.2137,2.0792,943.2137,0.0000,-943.2137,7.9604,3.2571,379.5000,0.0000,379.5000,0.0152,102.9364,0.0000,102.9364,0.7446,0.0000,276.5636,276.5636,7.9604,13.4421,0.0000,28731.1000,-28731.1000,1.5758,0.0000,4586.9218,4586.9218,76.9620,33318.0218,0.0000,-33318.0218,7.9604,3.2571,14031.4000,0.0000,14031.4000,0.5637,3805.9061,0.0000,3805.9061,27.5290,0.0000,10225.4939,10225.4939,11.5721,7.9708,11.5721,9.7715,3.6613,54919.4906,11.5721,7.9526,7.9708,9.7624,3.6798,29438.4343,11.5721,7.9471,7.9644,9.7596,3.6854,25797.6913,7.9075,617.9059,-53005.5000,110155.6162
4387.0000,7.9686,13.8682,2544.1000,48677.8000,-46133.7000,2.3637,579.9915,7071.6523,7651.6438,115.4384,55749.4523,1964.1085,-53785.3438,7.9686,3.2807,13443.7000,0.0000,13443.7000,0.5419,3646.0411,0.0000,3646.0411,26.4640,0.0000,9797.6589,9797.6589,7.9686,7.9686,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.9686,3.2807,372.8000,0.0000,372.8000,0.0150,101.1064,0.0000,101.1064,0.7339,0.0000,271.6936,271.6936,7.9686,13.4494,0.0000,26575.2000,-26575.2000,1.4579,0.0000,4242.8964,4242.8964,71.1993,30818.0964,0.0000,-30818.0964,7.9686,3.2807,13389.4000,0.0000,13389.4000,0.5397,3631.3145,0.0000,3631.3145,26.3571,0.0000,9758.0855,9758.0855,11.3834,7.9792,11.3834,9.6813,3.2287,48430.7656,11.3834,7.9606,7.9792,9.6720,3.2464,25971.1824,11.3834,7.9550,7.9727,9.6692,3.2517,22762.0543,7.3772,576.4625,-45503.0000,97164.0023
4388.0000,8.2236,12.6660,6342.8000,30900.7000,-24557.9000,1.7805,1439.2319,4510.6706,5949.9025,86.9557,35411.3706,4903.5681,-30507.8025,8.2236,3.5282,13440.4000,0.0000,13440.4000,0.5417,3631.0320,0.0000,3631.0320,26.4535,0.0000,9809.3680,9809.3680,8.2236,8.2236,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.2236,3.5282,371.4000,0.0000,371.4000,0.0150,100.3367,0.0000,100.3367,0.7310,0.0000,271.0633,271.0633,8.2236,13.7053,0.0000,24605.5000,-24605.5000,1.3498,0.0000,3933.3099,3933.3099,65.9216,28538.8099,0.0000,-28538.8099,8.2236,3.5282,12265.8000,0.0000,12265.8000,0.4943,3313.7043,0.0000,3313.7043,24.1417,0.0000,8952.0957,8952.0957,10.7047,8.2346,10.7047,9.4697,1.9917,29876.2362,10.7047,8.2152,8.2346,9.4600,2.0074,16059.3573,10.7047,8.2094,8.2279,9.4571,2.0121,14084.7951,6.2718,490.0884,-23085.8000,60020.3886
4389.0000,8.0447,13.0518,4080.8000,29275.2000,-25194.4000,1.5732,929.0177,4259.0056,5188.0233,76.8322,33534.2056,3151.7823,-30382.4233,8.0447,3.3322,13437.0000,0.0000,13437.0000,0.5390,3640.0031,0.0000,3640.0031,26.3242,0.0000,9796.9969,9796.9969,8.0447,8.0447,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.0447,3.3322,507.7000,0.0000,507.7000,0.0204,137.5329,0.0000,137.5329,0.9946,0.0000,370.1671,370.1671,8.0447,13.5270,0.0000,22681.6000,-22681.6000,1.2440,0.0000,3622.5724,3622.5724,60.7527,26304.1724,0.0000,-26304.1724,8.0447,3.3322,10018.8000,0.0000,10018.8000,0.4019,2714.0332,0.0000,2714.0332,19.6276,0.0000,7304.7668,7304.7668,10.7355,8.0561,10.7355,9.3958,1.9524,29286.1229,10.7355,8.0361,8.0561,9.3858,1.9670,15735.9431,10.7355,8.0301,8.0491,9.3828,1.9714,13799.5981,5.6676,442.8754,-23912.5000,58821.6641
4390.0000,8.1500,12.4790,5018.1000,22859.1000,-17841.0000,1.3364,1140.1867,3332.1782,4472.3649,65.2664,26191.2782,3877.9133,-22313.3649,8.1500,3.4501,13437.1000,0.0000,13437.1000,0.5408,3634.1995,0.0000,3634.1995,26.4103,0.0000,9802.9005,9802.9005,8.1500,8.1500,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.1500,3.4501,376.2000,0.0000,376.2000,0.0151,101.7471,0.0000,101.7471,0.7394,0.0000,274.4529,274.4529,8.1500,13.6319,0.0000,19642.1000,-19642.1000,1.0774,0.0000,3138.7343,3138.7343,52.6201,22780.8343,0.0000,-22780.8343,8.1500,3.4501,8734.7000,0.0000,8734.7000,0.3515,2362.3879,0.0000,2362.3879,17.1678,0.0000,6372.3121,6372.3121,10.3861,8.1618,10.3861,9.2740,1.4247,21370.1390,10.3861,8.1411,8.1618,9.2636,1.4379,11503.3447,10.3861,8.1349,8.1546,9.2605,1.4419,10093.2173,4.9819,389.2898,-14935.1000,42966.7011
4391.0000,8.1488,11.8738,6079.2000,20022.9000,-13943.7000,1.2698,1381.3146,2918.6789,4299.9935,62.0157,22941.5789,4697.8854,-18243.6935,8.1488,3.4399,13437.3000,0.0000,13437.3000,0.5397,3634.3193,0.0000,3634.3193,26.3600,0.0000,9802.9807,9802.9807,8.1488,4.9064,432.6000,0.0000,432.6000,0.0267,98.3287,0.0000,98.3287,1.3054,0.0000,334.2713,334.2713,8.1488,3.4399,377.3000,0.0000,377.3000,0.0152,102.0464,0.0000,102.0464,0.7402,0.0000,275.2536,275.2536,8.1488,13.6312,0.0000,16513.3000,-16513.3000,0.9057,0.0000,2638.7482,2638.7482,44.2339,19152.0482,0.0000,-19152.0482,8.1488,3.4399,4882.6000,0.0000,4882.6000,0.1961,1320.5724,0.0000,1320.5724,9.5782,0.0000,3562.0276,3562.0276,10.2050,8.1610,10.2050,9.1830,1.1642,17462.2651,10.2050,8.1397,8.1610,9.1723,1.1763,9410.1867,10.2050,8.1333,8.1536,9.1691,1.1799,8259.3612,4.4299,346.1600,-11327.2000,35131.8129
4392.0000,8.1581,11.6594,6244.6000,18449.3000,-12204.7000,1.2080,1418.6556,2689.7690,4108.4246,58.9948,21139.0690,4825.9444,-16313.1246,8.1581,3.4490,13437.5000,0.0000,13437.5000,0.5398,3633.8626,0.0000,3633.8626,26.3610,0.0000,9803.6374,9803.6374,8.1581,4.9156,1869.9000,0.0000,1869.9000,0.1155,424.9518,0.0000,424.9518,5.6426,0.0000,1444.9482,1444.9482,8.1581,3.4490,411.8000,0.0000,411.8000,0.0165,111.3618,0.0000,111.3618,0.8078,0.0000,300.4382,300.4382,8.1581,13.6405,0.0000,13750.5000,-13750.5000,0.7542,0.0000,2197.3662,2197.3662,36.8332,15947.8662,0.0000,-15947.8662,8.1581,3.4490,1512.0000,0.0000,1512.0000,0.0607,408.8856,0.0000,408.8856,2.9662,0.0000,1103.1144,1103.1144,10.0447,8.1705,10.0447,9.1076,0.9740,14609.7894,10.0447,8.1487,8.1705,9.0967,0.9853,7882.5085,10.0447,8.1422,8.1629,9.0934,0.9887,6920.9806,4.0421,315.8534,-8724.0000,29413.2785
4393.0000,8.3398,11.4617,6923.0000,17168.9000,-10245.9000,1.1897,1567.5380,2511.7365,4079.2745,58.1010,19680.6365,5355.4620,-14325.1745,8.3398,3.6251,13413.9000,0.0000,13413.9000,0.5387,3617.4876,0.0000,3617.4876,26.3102,0.0000,9796.4124,9796.4124,8.3398,5.0935,4409.4000,0.0000,4409.4000,0.2724,998.7971,0.0000,998.7971,13.3033,0.0000,3410.6029,3410.6029,8.3398,3.6251,425.6000,0.0000,425.6000,0.0171,114.7767,0.0000,114.7767,0.8348,0.0000,310.8233,310.8233,8.3398,13.8229,0.0000,12148.7000,-12148.7000,0.6663,0.0000,1943.1818,1943.1818,32.5423,14091.8818,0.0000,-14091.8818,8.3398,3.6251,869.1000,0.0000,869.1000,0.0349,234.3806,0.0000,234.3806,1.7047,0.0000,634.7194,634.7194,9.6999,8.3523,9.6999,9.0261,0.7066,10599.6708,9.6999,8.3303,8.3523,9.0151,0.7182,5745.4078,9.6999,8.3237,8.3447,9.0118,0.7216,5051.4377,4.0786,318.7111,-3276.6000,21396.5164
4394.0000,8.4783,11.1833,7753.6000,16018.4000,-8264.8000,1.1852,1751.1579,2349.6416,4100.7995,57.8840,18368.0416,6002.4421,-12365.5995,8.4783,3.7444,13412.6000,0.0000,13412.6000,0.5369,3609.5534,0.0000,3609.5534,26.2211,0.0000,9803.0466,9803.0466,8.4783,5.2178,6294.9000,0.0000,6294.9000,0.3875,1422.3438,0.0000,1422.3438,18.9229,0.0000,4872.5562,4872.5562,8.4783,3.7444,412.4000,0.0000,412.4000,0.0165,110.9837,0.0000,110.9837,0.8062,0.0000,301.4163,301.4163,8.4783,13.9629,0.0000,11028.6000,-11028.6000,0.6048,0.0000,1765.3083,1765.3083,29.5371,12793.9083,0.0000,-12793.9083,8.4783,3.7444,388.2000,0.0000,388.2000,0.0155,104.4711,0.0000,104.4711,0.7589,0.0000,283.7289,283.7289,9.4128,8.4909,9.4128,8.9519,0.4883,7323.9159,9.4128,8.4688,8.4909,8.9408,0.5000,3999.7434,9.4128,8.4622,8.4832,8.9375,0.5035,3524.3474,4.1196,321.9126,1214.7000,14848.0067
4395.0000,8.5969,10.8899,8599.7000,14944.5000,-6344.8000,1.1850,1938.0454,2197.1297,4135.1751,57.8735,17141.6297,6661.6546,-10479.9751,8.5969,3.8480,13417.7000,0.0000,13417.7000,0.5358,3604.4562,0.0000,3604.4562,26.1655,0.0000,9813.2438,9813.2438,8.5969,5.3254,7657.2000,0.0000,7657.2000,0.4700,1726.4815,0.0000,1726.4815,22.9544,0.0000,5930.7185,5930.7185,8.5969,3.8480,425.4000,0.0000,425.4000,0.0170,114.2771,0.0000,114.2771,0.8296,0.0000,311.1229,311.1229,8.5969,14.0827,0.0000,10226.0000,-10226.0000,0.5607,0.0000,1637.8913,1637.8913,27.3845,11863.8913,0.0000,-11863.8913,8.5969,3.8480,388.2000,0.0000,388.2000,0.0155,104.2839,0.0000,104.2839,0.7570,0.0000,283.9161,283.9161,9.1562,8.6096,9.1562,8.8829,0.2935,4401.8969,9.1562,8.5874,8.6096,8.8718,0.3054,2442.8460,9.1562,8.5808,8.6019,8.8685,0.3089,2162.4576,4.1759,326.3146,5317.7000,9007.2005
4396.0000,8.3741,11.5704,8051.7000,20598.7000,-12547.0000,1.4101,1821.9571,3015.4751,4837.4322,68.8689,23614.1751,6229.7429,-17384.4322,8.3741,3.6209,13418.3000,0.0000,13418.3000,0.5346,3616.7918,0.0000,3616.7918,26.1109,0.0000,9801.5082,9801.5082,8.3741,5.0986,8154.4000,0.0000,8154.4000,0.4993,1845.9564,0.0000,1845.9564,24.3871,0.0000,6308.4436,6308.4436,8.3741,3.6209,412.8000,0.0000,412.8000,0.0164,111.2668,0.0000,111.2668,0.8033,0.0000,301.5332,301.5332,8.3741,13.8594,0.0000,9891.7000,-9891.7000,0.5423,0.0000,1582.4574,1582.4574,26.4868,11474.1574,0.0000,-11474.1574,8.3741,3.6209,868.6000,0.0000,868.6000,0.0346,234.1239,0.0000,234.1239,1.6902,0.0000,634.4761,634.4761,9.3823,8.3866,9.3823,8.8845,0.5833,8749.3281,9.3823,8.3647,8.3866,8.8735,0.5961,4769.1649,9.3823,8.3581,8.3790,8.8702,0.6000,4200.0659,4.5563,356.0332,415.4000,17718.5590
4397.0000,8.2744,13.0365,4424.3000,26497.1000,-22072.8000,1.4671,1002.9733,3871.5911,4874.5644,71.6513,30368.6911,3421.3267,-26947.3644,8.2744,3.5429,13418.2000,0.0000,13418.2000,0.5368,3622.2401,0.0000,3622.2401,26.2157,0.0000,9795.9599,9795.9599,8.2744,5.0151,11612.4000,0.0000,11612.4000,0.7143,2633.4900,0.0000,2633.4900,34.8837,0.0000,8978.9100,8978.9100,8.2744,3.5429,553.5000,0.0000,553.5000,0.0221,149.4172,0.0000,149.4172,1.0814,0.0000,404.0828,404.0828,8.2744,13.7583,0.0000,10501.0000,-10501.0000,0.5758,0.0000,1679.0683,1679.0683,28.1233,12180.0683,0.0000,-12180.0683,8.2744,3.5429,4552.0000,0.0000,4552.0000,0.1821,1228.8114,0.0000,1228.8114,8.8934,0.0000,3323.1886,3323.1886,9.5065,8.2866,9.5065,8.8966,0.8230,12345.0074,9.5065,8.2651,8.2866,8.8858,0.8375,6699.9039,9.5065,8.2587,8.2791,8.8826,0.8418,5892.9355,5.2474,410.0372,-2437.7000,24937.8468
4398.0000,7.5393,13.6294,3175.5000,91998.1000,-88822.6000,4.3766,729.7080,13259.5023,13989.2103,213.7478,105257.6023,2445.7920,-102811.8103,7.5393,2.8358,13418.5000,0.0000,13418.5000,0.5378,3663.1744,0.0000,3663.1744,26.2637,0.0000,9755.3256,9755.3256,7.5393,4.2992,3296.9000,0.0000,3296.9000,0.2032,757.7301,0.0000,757.7301,9.9237,0.0000,2539.1699,2539.1699,7.5393,2.8358,509.8000,0.0000,509.8000,0.0204,139.1725,0.0000,139.1725,0.9978,0.0000,370.6275,370.6275,7.5393,13.0199,0.0000,12192.0000,-12192.0000,0.6686,0.0000,1942.8082,1942.8082,32.6548,14134.8082,0.0000,-14134.8082,7.5393,2.8358,15282.0000,0.0000,15282.0000,0.6125,4171.8993,0.0000,4171.8993,29.9111,0.0000,11110.1007,11110.1007,11.3022,7.5500,11.3022,9.4261,4.6449,69673.7549,11.3022,7.5312,7.5500,9.4167,4.6682,37345.6410,11.3022,7.5254,7.5435,9.4138,4.6753,32727.4225,9.6287,752.3977,-68507.4000,139746.8185
4399.0000,7.7676,14.3113,0.0000,146740.7000,-146740.7000,6.6555,0.0000,21238.2773,21238.2773,325.0437,167978.9773,0.0000,-167978.9773,7.7676,3.1213,22779.2000,0.0000,22779.2000,0.9253,6196.8858,0.0000,6196.8858,45.1903,0.0000,16582.3142,16582.3142,7.7676,4.5715,905.6000,0.0000,905.6000,0.0566,207.2691,0.0000,207.2691,2.7666,0.0000,698.3309,698.3309,7.7676,3.1213,1026.1000,0.0000,1026.1000,0.0417,279.1417,0.0000,279.1417,2.0356,0.0000,746.9583,746.9583,7.7676,13.2452,0.0000,12849.9000,-12849.9000,0.7052,0.0000,2049.6722,2049.6722,34.4423,14899.5722,0.0000,-14899.5722,7.7676,3.1213,16242.9000,0.0000,16242.9000,0.6598,4418.7415,0.0000,4418.7415,32.2234,0.0000,11824.1585,11824.1585,12.1544,7.7771,12.1544,9.9658,7.6348,114521.6940,12.1544,7.7606,7.7771,9.9575,7.6636,61309.0583,12.1544,7.7554,7.7714,9.9549,7.6726,53707.9849,13.5662,1060.0844,-118636.8000,229538.7372
4400.0000,8.0965,14.6369,0.0000,163185.8000,-163185.8000,7.4108,0.0000,23763.6712,23763.6712,361.9310,186949.4712,0.0000,-186949.4712,8.0965,3.4217,27792.0000,0.0000,27792.0000,1.1242,7522.7496,0.0000,7522.7496,54.9027,0.0000,20269.2504,20269.2504,8.0965,13.8468,0.0000,12878.8000,-12878.8000,0.6696,0.0000,1973.4927,1973.4927,32.7045,14852.2927,0.0000,-14852.2927,8.0965,3.4217,1728.0000,0.0000,1728.0000,0.0699,467.7357,0.0000,467.7357,3.4136,0.0000,1260.2643,1260.2643,8.0965,13.5766,0.0000,12848.2000,-12848.2000,0.7050,0.0000,2052.5548,2052.5548,34.4292,14900.7548,0.0000,-14900.7548,8.0965,3.4217,15602.3000,0.0000,15602.3000,0.6311,4223.2367,0.0000,4223.2367,30.8221,0.0000,11379.0633,11379.0633,12.5874,8.1052,12.5874,10.3463,9.1718,137577.4355,12.5874,8.0900,8.1052,10.3387,9.2028,73622.7514,12.5874,8.0853,8.0999,10.3364,9.2125,64487.2161,15.9159,1243.6876,-143790.5000,275687.4030
4401.0000,8.3297,14.8618,0.0000,174772.6000,-174772.6000,7.9516,0.0000,25563.5912,25563.5912,388.3453,200336.1912,0.0000,-200336.1912,8.3297,3.6206,31598.1000,0.0000,31598.1000,1.2704,8522.7370,0.0000,8522.7370,62.0466,0.0000,23075.3630,23075.3630,8.3297,14.0768,0.0000,14234.7000,-14234.7000,0.7408,0.0000,2185.3574,2185.3574,36.1774,16420.0574,0.0000,-16420.0574,8.3297,3.6206,1869.6000,0.0000,1869.6000,0.0752,504.2743,0.0000,504.2743,3.6712,0.0000,1365.3257,1365.3257,8.3297,13.8125,0.0000,13896.3000,-13896.3000,0.7622,0.0000,2222.5946,2222.5946,37.2256,16118.8946,0.0000,-16118.8946,8.3297,3.6206,13680.5000,0.0000,13680.5000,0.5500,3689.9467,0.0000,3689.9467,26.8633,0.0000,9990.5533,9990.5533,12.8626,8.3380,12.8626,10.6003,9.9041,148561.5656,12.8626,8.3236,8.3380,10.5931,9.9356,79484.9073,12.8626,8.3191,8.3330,10.5909,9.9454,69617.4900,17.0254,1330.3903,-155755.4000,297663.9629
4402.0000,8.5657,15.0929,0.0000,186963.2000,-186963.2000,8.5175,0.0000,27470.6440,27470.6440,415.9809,214433.8440,0.0000,-214433.8440,8.5657,3.8303,37305.5000,0.0000,37305.5000,1.4936,10026.2693,0.0000,10026.2693,72.9440,0.0000,27279.2307,27279.2307,8.5657,14.3108,0.0000,14699.8000,-14699.8000,0.7654,0.0000,2261.1998,2261.1998,37.3818,16960.9998,0.0000,-16960.9998,8.5657,3.8303,1913.7000,0.0000,1913.7000,0.0766,514.3282,0.0000,514.3282,3.7419,0.0000,1399.3718,1399.3718,8.5657,14.0506,0.0000,15937.3000,-15937.3000,0.8740,0.0000,2552.2303,2552.2303,42.6841,18489.5303,0.0000,-18489.5303,8.5657,3.8303,12399.4000,0.0000,12399.4000,0.4964,3332.4771,0.0000,3332.4771,24.2447,0.0000,9066.9229,9066.9229,13.0653,8.5736,13.0653,10.8194,10.5884,158825.7388,13.0653,8.5598,8.5736,10.8126,10.6207,84965.6401,13.0653,8.5556,8.5688,10.8104,10.6307,74414.8150,18.3353,1432.7460,-165981.7000,318206.1939
4403.0000,8.7533,15.2748,0.0000,198867.7000,-198867.7000,9.0720,0.0000,29326.1826,29326.1826,443.0621,228193.8826,0.0000,-228193.8826,8.7533,3.9928,39202.4000,0.0000,39202.4000,1.5629,10506.2926,0.0000,10506.2926,76.3274,0.0000,28696.1074,28696.1074,8.7533,14.4961,0.0000,17091.2000,-17091.2000,0.8905,0.0000,2633.2960,2633.2960,43.4902,19724.4960,0.0000,-19724.4960,8.7533,3.9928,2262.8000,0.0000,2262.8000,0.0902,606.4333,0.0000,606.4333,4.4057,0.0000,1656.3667,1656.3667,8.7533,14.2401,0.0000,17982.2000,-17982.2000,0.9859,0.0000,2882.7135,2882.7135,48.1516,20864.9135,0.0000,-20864.9135,8.7533,3.9928,9997.1000,0.0000,9997.1000,0.3985,2679.2354,0.0000,2679.2354,19.4644,0.0000,7317.8646,7317.8646,13.3625,8.7608,13.3625,11.0617,11.5367,173051.2060,13.3625,8.7477,8.7608,11.0551,11.5697,92557.5884,13.3625,8.7436,8.7563,11.0531,11.5799,81059.2359,19.5001,1523.7635,-182478.8000,346668.0303
4404.0000,8.8720,15.3885,0.0000,209858.2000,-209858.2000,9.5837,0.0000,31018.7123,31018.7123,468.0503,240876.9123,0.0000,-240876.9123,8.8720,4.0924,33978.0000,0.0000,33978.0000,1.3500,9089.8849,0.0000,9089.8849,65.9334,0.0000,24888.1151,24888.1151,8.8720,14.6128,0.0000,16009.3000,-16009.3000,0.8345,0.0000,2469.1745,2469.1745,40.7577,18478.4745,0.0000,-18478.4745,8.8720,4.0924,2701.8000,0.0000,2701.8000,0.1073,722.7927,0.0000,722.7927,5.2428,0.0000,1979.0073,1979.0073,8.8720,14.3601,0.0000,20341.6000,-20341.6000,1.1151,0.0000,3263.1747,3263.1747,54.4619,23604.7747,0.0000,-23604.7747,8.8720,4.0924,8715.9000,0.0000,8715.9000,0.3463,2331.7007,0.0000,2331.7007,16.9130,0.0000,6384.1993,6384.1993,13.7263,8.8794,13.7263,11.3028,12.4666,186998.5466,13.7263,8.8665,8.8794,11.2964,12.4995,99996.1081,13.7263,8.8626,8.8749,11.2944,12.5097,87568.0264,20.0055,1563.2616,-200813.4000,374562.6812
4405.0000,9.1116,15.6276,0.0000,220336.9000,-220336.9000,10.0691,0.0000,32721.6241,32721.6241,491.7564,253058.5241,0.0000,-253058.5241,9.1116,4.3155,39207.3000,0.0000,39207.3000,1.5545,10451.1671,0.0000,10451.1671,75.9197,0.0000,28756.1329,28756.1329,9.1116,14.8521,0.0000,19538.3000,-19538.3000,1.0188,0.0000,3019.9652,3019.9652,49.7582,22558.2652,0.0000,-22558.2652,9.1116,4.3155,2578.7000,0.0000,2578.7000,0.1022,687.3828,0.0000,687.3828,4.9933,0.0000,1891.3172,1891.3172,9.1116,14.6012,0.0000,22455.7000,-22455.7000,1.2309,0.0000,3607.4728,3607.4728,60.1172,26063.1728,0.0000,-26063.1728,9.1116,4.3155,7755.0000,0.0000,7755.0000,0.3075,2067.1865,0.0000,2067.1865,15.0165,0.0000,5687.8135,5687.8135,13.9282,9.1187,13.9282,11.5234,13.2478,198716.5571,13.9282,9.1064,9.1187,11.5173,13.2816,106253.0712,13.9282,9.1026,9.1144,11.5154,13.2921,93044.9018,21.4246,1674.1473,-212789.9000,398014.5301
4406.0000,9.2466,15.7559,0.0000,229241.2000,-229241.2000,10.4905,0.0000,34135.4238,34135.4238,512.3375,263376.6238,0.0000,-263376.6238,9.2466,4.4265,37310.2000,0.0000,37310.2000,1.4730,9925.3946,0.0000,9925.3946,71.9397,0.0000,27384.8054,27384.8054,9.2466,14.9843,0.0000,18993.0000,-18993.0000,0.9911,0.0000,2939.3349,2939.3349,48.4016,21932.3349,0.0000,-21932.3349,9.2466,4.4265,1712.5000,0.0000,1712.5000,0.0676,455.5655,0.0000,455.5655,3.3020,0.0000,1256.9345,1256.9345,9.2466,14.7376,0.0000,24144.7000,-24144.7000,1.3233,0.0000,3882.0528,3882.0528,64.6292,28026.7528,0.0000,-28026.7528,9.2466,4.4265,6794.1000,0.0000,6794.1000,0.2682,1807.3911,0.0000,1807.3911,13.1001,0.0000,4986.7089,4986.7089,14.2090,9.2535,14.2090,11.7312,13.9659,209489.0768,14.2090,9.2415,9.2535,11.7252,13.9998,111998.6393,14.2090,9.2377,9.2493,11.7234,14.0103,98072.3581,21.9206,1712.9043,-226562.1000,419560.0741
4407.0000,9.3973,15.9040,0.0000,236216.0000,-236216.0000,10.8181,0.0000,35280.2368,35280.2368,528.3393,271496.2368,0.0000,-271496.2368,9.3973,4.5618,35402.4000,0.0000,35402.4000,1.3944,9396.6963,0.0000,9396.6963,68.0989,0.0000,26005.7037,26005.7037,9.3973,15.1338,0.0000,19935.1000,-19935.1000,1.0406,0.0000,3089.5019,3089.5019,50.8218,23024.6019,0.0000,-23024.6019,9.3973,4.5618,1651.0000,0.0000,1651.0000,0.0650,438.2173,0.0000,438.2173,3.1758,0.0000,1212.7827,1212.7827,9.3973,14.8895,0.0000,25397.4000,-25397.4000,1.3919,0.0000,4087.3856,4087.3856,67.9771,29484.7856,0.0000,-29484.7856,9.3973,4.5618,7755.0000,0.0000,7755.0000,0.3054,2058.3740,0.0000,2058.3740,14.9173,0.0000,5696.6260,5696.6260,14.4235,9.4040,14.4235,11.9137,14.5350,218024.5991,14.4235,9.3922,9.4040,11.9079,14.5691,116552.6048,14.4235,9.3886,9.3999,11.9060,14.5796,102057.5127,22.5232,1759.9924,-236740.1000,436634.7166
4408.0000,9.5074,16.0102,0.0000,237313.8000,-237313.8000,10.8779,0.0000,35522.8529,35522.8529,531.2607,272836.6529,0.0000,-272836.6529,9.5074,4.6562,30168.3000,0.0000,30168.3000,1.1851,7994.2994,0.0000,7994.2994,57.8773,0.0000,22174.0006,22174.0006,9.5074,15.2423,0.0000,22852.0000,-22852.0000,1.1934,0.0000,3545.2818,3545.2818,58.2832,26397.2818,0.0000,-26397.2818,9.5074,4.6562,2127.4000,0.0000,2127.4000,0.0836,563.7398,0.0000,563.7398,4.0814,0.0000,1563.6602,1563.6602,9.5074,15.0005,0.0000,27288.2000,-27288.2000,1.4954,0.0000,4394.8415,4394.8415,73.0322,31683.0415,0.0000,-31683.0415,9.5074,4.6562,9036.2000,0.0000,9036.2000,0.3550,2394.5031,0.0000,2394.5031,17.3358,0.0000,6641.6969,6641.6969,14.6369,9.5140,14.6369,12.0755,15.0074,225110.4372,14.6369,9.5024,9.5140,12.0697,15.0414,120331.4872,14.6369,9.4988,9.5100,12.0679,15.0520,105363.9353,22.7855,1780.4895,-246122.1000,450805.8597
4409.0000,9.6142,16.1147,0.0000,248593.4000,-248593.4000,11.4023,0.0000,37291.7546,37291.7546,556.8699,285885.1546,0.0000,-285885.1546,9.6142,4.7508,19705.8000,0.0000,19705.8000,0.7726,5213.5478,0.0000,5213.5478,37.7325,0.0000,14492.2522,14492.2522,9.6142,15.3480,0.0000,22511.4000,-22511.4000,1.1760,0.0000,3496.0517,3496.0517,57.4328,26007.4517,0.0000,-26007.4517,9.6142,4.7508,1359.3000,0.0000,1359.3000,0.0533,359.6289,0.0000,359.6289,2.6028,0.0000,999.6711,999.6711,9.6142,15.1081,0.0000,29109.3000,-29109.3000,1.5951,0.0000,4691.4674,4691.4674,77.9021,33800.7674,0.0000,-33800.7674,9.6142,4.7508,11918.9000,0.0000,11918.9000,0.4673,3153.3739,0.0000,3153.3739,22.8222,0.0000,8765.5261,8765.5261,15.0024,9.6207,15.0024,12.3116,16.0522,240782.6753,15.0024,9.6092,9.6207,12.3058,16.0864,128691.3053,15.0024,9.6057,9.6167,12.3041,16.0971,112679.3581,23.1999,1812.8691,-267230.1000,482153.3387
4410.0000,9.0555,15.5424,0.0000,159861.1000,-159861.1000,7.3370,0.0000,23714.1683,23714.1683,358.3264,183575.2683,0.0000,-183575.2683,9.0555,4.1977,16238.5000,0.0000,16238.5000,0.6355,4332.2097,0.0000,4332.2097,31.0354,0.0000,11906.2903,11906.2903,9.0555,14.7834,0.0000,3688.1000,-3688.1000,0.1927,0.0000,569.7651,569.7651,9.4123,4257.8651,0.0000,-4257.8651,9.0555,4.1977,1125.2000,0.0000,1125.2000,0.0440,300.1880,0.0000,300.1880,2.1505,0.0000,825.0120,825.0120,9.0555,14.5469,0.0000,29655.3000,-29655.3000,1.6249,0.0000,4762.4507,4762.4507,79.3596,34417.7507,0.0000,-34417.7507,9.0555,4.1977,14000.8000,0.0000,14000.8000,0.5479,3735.2220,0.0000,3735.2220,26.7587,0.0000,10265.5780,10265.5780,14.0312,9.0632,14.0312,11.5472,9.9469,149204.0286,14.0312,9.0497,9.0632,11.5405,9.9740,79792.2229,14.0312,9.0456,9.0585,11.5384,9.9821,69874.8193,15.5731,1216.9030,-161840.0000,298871.0709
4411.0000,8.8616,15.3666,0.0000,157317.7000,-157317.7000,7.1968,0.0000,23248.0546,23248.0546,351.4795,180565.7546,0.0000,-180565.7546,8.8616,4.0564,16218.5000,0.0000,16218.5000,0.6409,4339.4980,0.0000,4339.4980,31.3028,0.0000,11879.0020,11879.0020,8.8616,8.8616,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8616,4.0564,863.4000,0.0000,863.4000,0.0341,231.0154,0.0000,231.0154,1.6664,0.0000,632.3846,632.3846,8.8616,14.3507,0.0000,27940.0000,-27940.0000,1.5314,0.0000,4481.8285,4481.8285,74.7907,32421.8285,0.0000,-32421.8285,8.8616,4.0564,13360.3000,0.0000,13360.3000,0.5280,3574.7446,0.0000,3574.7446,25.7863,0.0000,9785.5554,9785.5554,13.8398,8.8696,13.8398,11.3547,9.5192,142787.5351,13.8398,8.8556,8.8696,11.3477,9.5460,76368.3857,13.8398,8.8513,8.8647,11.3456,9.5541,66878.8919,14.8969,1164.0617,-154815.5000,286034.8128
4412.0000,8.5552,15.0625,0.0000,90299.6000,-90299.6000,4.1263,0.0000,13265.1057,13265.1057,201.5220,103564.7057,0.0000,-103564.7057,8.5552,3.7747,16239.0000,0.0000,16239.0000,0.6440,4365.1044,0.0000,4365.1044,31.4505,0.0000,11873.8956,11873.8956,8.5552,8.5552,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.5552,3.7747,945.0000,0.0000,945.0000,0.0375,254.0196,0.0000,254.0196,1.8302,0.0000,690.9804,690.9804,8.5552,14.0423,0.0000,26213.9000,-26213.9000,1.4370,0.0000,4197.7052,4197.7052,70.1789,30411.6052,0.0000,-30411.6052,8.5552,3.7747,12239.2000,0.0000,12239.2000,0.4854,3289.9431,0.0000,3289.9431,23.7040,0.0000,8949.2569,8949.2569,12.8877,8.5644,12.8877,10.7260,5.6112,84167.5963,12.8877,8.5483,8.5644,10.7180,5.6320,45056.3354,12.8877,8.5435,8.5588,10.7156,5.6382,39467.4439,10.0951,788.8456,-87090.3000,168691.3757
4413.0000,8.2481,14.7618,0.0000,82724.3000,-82724.3000,3.7735,0.0000,12081.1286,12081.1286,184.2924,94805.4286,0.0000,-94805.4286,8.2481,3.5018,13744.4000,0.0000,13744.4000,0.5480,3711.7790,0.0000,3711.7790,26.7655,0.0000,10032.6210,10032.6210,8.2481,8.2481,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.2481,3.5018,559.9000,0.0000,559.9000,0.0223,151.2052,0.0000,151.2052,1.0903,0.0000,408.6948,408.6948,8.2481,13.7327,0.0000,24007.4000,-24007.4000,1.3163,0.0000,3838.1753,3838.1753,64.2861,27845.5753,0.0000,-27845.5753,8.2481,3.5018,9997.1000,0.0000,9997.1000,0.3986,2699.7924,0.0000,2699.7924,19.4681,0.0000,7297.3076,7297.3076,12.7374,8.2577,12.7374,10.4976,5.2343,78514.0717,12.7374,8.2408,8.2577,10.4891,5.2541,42032.7814,12.7374,8.2357,8.2518,10.4866,5.2600,36819.9989,9.0882,710.1659,-82430.3000,157366.8519
4414.0000,8.0988,14.6217,0.0000,61270.7000,-61270.7000,2.7900,0.0000,8922.8363,8922.8363,136.2603,70193.5363,0.0000,-70193.5363,8.0988,3.3828,13412.4000,0.0000,13412.4000,0.5378,3630.3459,0.0000,3630.3459,26.2643,0.0000,9782.0541,9782.0541,8.0988,13.8422,0.0000,332.5000,-332.5000,0.0173,0.0000,50.9518,50.9518,0.8454,383.4518,0.0000,-383.4518,8.0988,3.3828,416.5000,0.0000,416.5000,0.0167,112.7344,0.0000,112.7344,0.8156,0.0000,303.7656,303.7656,8.0988,13.5815,0.0000,20548.5000,-20548.5000,1.1269,0.0000,3282.7477,3282.7477,55.0380,23831.2477,0.0000,-23831.2477,8.0988,3.3828,8715.9000,0.0000,8715.9000,0.3495,2359.1402,0.0000,2359.1402,17.0676,0.0000,6356.7598,6356.7598,12.2768,8.1092,12.2768,10.1930,3.8886,58328.7495,12.2768,8.0910,8.1092,10.1839,3.9056,31244.8137,12.2768,8.0855,8.1029,10.1812,3.9107,27374.6010,7.2573,567.0987,-59606.9000,116948.1642
4415.0000,7.8755,14.3732,112.9000,53184.8000,-53071.9000,2.4265,25.7826,7713.0172,7738.7998,118.5039,60897.8172,87.1174,-60810.6998,7.8755,3.1782,13412.4000,0.0000,13412.4000,0.5392,3642.7206,0.0000,3642.7206,26.3357,0.0000,9769.6794,9769.6794,7.8755,13.6198,0.0000,1077.2000,-1077.2000,0.0561,0.0000,164.7830,164.7830,2.7377,1241.9830,0.0000,-1241.9830,7.8755,3.1782,424.4000,0.0000,424.4000,0.0171,115.2643,0.0000,115.2643,0.8333,0.0000,309.1357,309.1357,7.8755,13.3567,0.0000,17070.0000,-17070.0000,0.9363,0.0000,2724.1491,2724.1491,45.7273,19794.1491,0.0000,-19794.1491,7.8755,3.1782,4872.3000,0.0000,4872.3000,0.1959,1323.2850,0.0000,1323.2850,9.5669,0.0000,3549.0150,3549.0150,12.1160,7.8865,12.1160,10.0012,3.4021,51031.9342,12.1160,7.8672,7.8865,9.9916,3.4176,27340.6558,12.1160,7.8615,7.8798,9.9888,3.4222,23955.2937,6.2565,488.8916,-52510.0000,102327.8838
4416.0000,7.6922,14.1499,264.6000,46801.7000,-46537.1000,2.1424,60.6311,6764.3502,6824.9813,104.6313,53566.0502,203.9689,-53362.0813,7.6922,3.0189,13412.6000,0.0000,13412.6000,0.5415,3652.9974,0.0000,3652.9974,26.4439,0.0000,9759.6026,9759.6026,7.6922,6.4460,223.4000,75.2000,148.2000,0.0178,51.2010,11.4878,62.6888,0.8689,86.6878,172.1990,85.5112,7.6922,3.0189,372.2000,0.0000,372.2000,0.0150,101.3708,0.0000,101.3708,0.7338,0.0000,270.8292,270.8292,7.6922,13.1715,0.0000,14051.8000,-14051.8000,0.7709,0.0000,2240.6370,2240.6370,37.6503,16292.4370,0.0000,-16292.4370,7.6922,3.0189,1509.2000,0.0000,1509.2000,0.0609,411.0392,0.0000,411.0392,2.9755,0.0000,1098.1608,1098.1608,11.9620,7.7036,11.9620,9.8328,2.9141,43712.2348,11.9620,7.6835,7.7036,9.8228,2.9279,23423.5887,11.9620,7.6775,7.6966,9.8197,2.9321,20524.4424,5.3228,415.9287,-45146.7000,87660.2659
4417.0000,7.6503,14.0768,362.8000,42396.8000,-42034.0000,1.9462,83.1975,6122.9869,6206.1844,95.0482,48519.7869,279.6025,-48240.1844,7.6503,2.9939,13393.3000,0.0000,13393.3000,0.5425,3650.0805,0.0000,3650.0805,26.4951,0.0000,9743.2195,9743.2195,7.6503,4.4462,763.7000,0.0000,763.7000,0.0476,175.1662,0.0000,175.1662,2.3259,0.0000,588.5338,588.5338,7.6503,2.9939,376.9000,0.0000,376.9000,0.0153,102.7167,0.0000,102.7167,0.7456,0.0000,274.1833,274.1833,7.6503,13.1284,0.0000,12174.5000,-12174.5000,0.6680,0.0000,1940.9372,1940.9372,32.6265,14115.4372,0.0000,-14115.4372,7.6503,2.9939,867.7000,0.0000,867.7000,0.0351,236.4746,0.0000,236.4746,1.7165,0.0000,631.2254,631.2254,11.7223,7.6621,11.7223,9.6922,2.5485,38227.1269,11.7223,7.6413,7.6621,9.6818,2.5615,20492.3882,11.7223,7.6351,7.6549,9.6787,2.5655,17958.1572,4.8822,381.4988,-38806.9000,76677.6723
4418.0000,7.6817,14.0544,497.2000,38347.7000,-37850.5000,1.7700,113.9518,5541.4112,5655.3629,86.4441,43889.1112,383.2482,-43505.8629,7.6817,3.0281,13393.4000,0.0000,13393.4000,0.5429,3648.3512,0.0000,3648.3512,26.5158,0.0000,9745.0488,9745.0488,7.6817,4.4798,1898.3000,0.0000,1898.3000,0.1185,435.1542,0.0000,435.1542,5.7862,0.0000,1463.1458,1463.1458,7.6817,3.0281,372.9000,0.0000,372.9000,0.0151,101.5777,0.0000,101.5777,0.7383,0.0000,271.3223,271.3223,7.6817,13.1597,0.0000,10661.5000,-10661.5000,0.5851,0.0000,1699.9573,1699.9573,28.5731,12361.4573,0.0000,-12361.4573,7.6817,3.0281,387.8000,0.0000,387.8000,0.0157,105.6364,0.0000,105.6364,0.7678,0.0000,282.1636,282.1636,11.4343,7.6939,11.4343,9.5641,2.1981,32971.9569,11.4343,7.6725,7.6939,9.5534,2.2107,17685.4651,11.4343,7.6661,7.6865,9.5502,2.2144,15501.0289,4.5710,357.1805,-32459.6000,66158.4509
4419.0000,7.7390,14.0251,690.5000,34692.1000,-34001.6000,1.6159,158.0859,5018.4487,5176.5347,78.9166,39710.5487,532.4141,-39178.1347,7.7390,3.0811,13393.5000,0.0000,13393.5000,0.5426,3645.1841,0.0000,3645.1841,26.5006,0.0000,9748.3159,9748.3159,7.7390,4.5341,2697.1000,0.0000,2697.1000,0.1682,617.6209,0.0000,617.6209,8.2158,0.0000,2079.4791,2079.4791,7.7390,3.0811,367.6000,0.0000,367.6000,0.0149,100.0463,0.0000,100.0463,0.7273,0.0000,267.5537,267.5537,7.7390,13.2174,0.0000,9433.8000,-9433.8000,0.5177,0.0000,1504.5820,1504.5820,25.2820,10938.3820,0.0000,-10938.3820,7.7390,3.0811,387.8000,0.0000,387.8000,0.0157,105.5439,0.0000,105.5439,0.7673,0.0000,282.2561,282.2561,11.1423,7.7514,11.1423,9.4468,1.8801,28200.8040,11.1423,7.7296,7.7514,9.4359,1.8921,15137.1906,11.1423,7.7231,7.7438,9.4327,1.8958,13270.3459,4.3125,336.9832,-26589.4000,56608.3405
4420.0000,7.7617,13.9545,935.5000,34093.2000,-33157.7000,1.6037,214.0872,4933.8839,5147.9711,78.3227,39027.0839,721.4128,-38305.6711,7.7617,3.0983,13393.7000,0.0000,13393.7000,0.5421,3643.9713,0.0000,3643.9713,26.4730,0.0000,9749.7287,9749.7287,7.7617,4.5527,3142.6000,0.0000,3142.6000,0.1958,719.3398,0.0000,719.3398,9.5618,0.0000,2423.2602,2423.2602,7.7617,3.0983,381.8000,0.0000,381.8000,0.0155,103.8748,0.0000,103.8748,0.7546,0.0000,277.9252,277.9252,7.7617,13.2405,0.0000,8653.8000,-8653.8000,0.4748,0.0000,1380.3207,1380.3207,23.1902,10034.1207,0.0000,-10034.1207,7.7617,3.0983,867.2000,0.0000,867.2000,0.0351,235.9357,0.0000,235.9357,1.7140,0.0000,631.2643,631.2643,10.9502,7.7743,10.9502,9.3622,1.7559,26338.9600,10.9502,7.7522,7.7743,9.3512,1.7681,14145.0163,10.9502,7.7456,7.7666,9.3479,1.7718,12402.4394,4.3004,336.0394,-24026.2000,52886.4157
4421.0000,7.9567,14.0564,1115.9000,31531.3000,-30415.4000,1.4983,254.4533,4579.6807,4834.1340,73.1732,36110.9807,861.4467,-35249.5340,7.9567,3.2862,13393.9000,0.0000,13393.9000,0.5418,3633.1948,0.0000,3633.1948,26.4624,0.0000,9760.7052,9760.7052,7.9567,4.7428,3393.4000,0.0000,3393.4000,0.2113,773.9991,0.0000,773.9991,10.3201,0.0000,2619.4009,2619.4009,7.9567,3.2862,496.8000,0.0000,496.8000,0.0201,134.7607,0.0000,134.7607,0.9815,0.0000,362.0393,362.0393,7.9567,13.4363,0.0000,8965.9000,-8965.9000,0.4919,0.0000,1431.3814,1431.3814,24.0260,10397.2814,0.0000,-10397.2814,7.9567,3.2862,4542.6000,0.0000,4542.6000,0.1838,1232.2140,0.0000,1232.2140,8.9748,0.0000,3310.3860,3310.3860,10.5601,7.9693,10.5601,9.2647,1.4725,22087.9656,10.5601,7.9472,7.9693,9.2536,1.4851,11880.9447,10.5601,7.9405,7.9616,9.2503,1.4889,10422.2014,4.4208,345.4511,-17554.6000,44391.1117
4422.0000,8.0086,14.1249,1487.3000,44248.5000,-42761.2000,2.0997,338.8173,6433.0007,6771.8180,102.5455,50681.5007,1148.4827,-49533.0180,8.0086,3.3200,13394.0000,0.0000,13394.0000,0.5399,3630.3468,0.0000,3630.3468,26.3680,0.0000,9763.6532,9763.6532,8.0086,4.7812,2373.8000,0.0000,2373.8000,0.1472,540.9291,0.0000,540.9291,7.1909,0.0000,1832.8709,1832.8709,8.0086,3.3200,384.7000,0.0000,384.7000,0.0155,104.2702,0.0000,104.2702,0.7573,0.0000,280.4298,280.4298,8.0086,13.4895,0.0000,10565.3000,-10565.3000,0.5796,0.0000,1687.1365,1687.1365,28.3063,12252.4365,0.0000,-12252.4365,8.0086,3.3200,15249.1000,0.0000,15249.1000,0.6147,4133.1583,0.0000,4133.1583,30.0200,0.0000,11115.9417,11115.9417,10.5252,8.0207,10.5252,9.2729,1.9303,28954.6771,10.5252,7.9995,8.0207,9.2623,1.9467,15573.2059,10.5252,7.9931,8.0133,9.2592,1.9516,13660.9248,5.9949,468.4511,-21924.9000,58188.8078
4423.0000,7.8661,14.1148,1141.8000,51203.5000,-50061.7000,2.3960,260.7949,7424.3806,7685.1755,117.0173,58627.8806,881.0051,-57746.8755,7.8661,3.1768,13392.7000,0.0000,13392.7000,0.5393,3637.8945,0.0000,3637.8945,26.3404,0.0000,9754.8055,9754.8055,7.8661,4.6377,1540.9000,0.0000,1540.9000,0.0955,352.0421,0.0000,352.0421,4.6629,0.0000,1188.8579,1188.8579,7.8661,3.1768,369.0000,0.0000,369.0000,0.0149,100.2324,0.0000,100.2324,0.7257,0.0000,268.7676,268.7676,7.8661,13.3467,0.0000,11146.3000,-11146.3000,0.6114,0.0000,1778.7267,1778.7267,29.8614,12925.0267,0.0000,-12925.0267,7.8661,3.1768,16207.9000,0.0000,16207.9000,0.6527,4402.5947,0.0000,4402.5947,31.8772,0.0000,11805.3053,11805.3053,10.7328,7.8779,10.7328,9.3054,2.3728,35592.7282,10.7328,7.8571,7.8779,9.2950,2.3901,19120.9757,10.7328,7.8509,7.8707,9.2919,2.3953,16767.2935,6.4647,505.1638,-29697.5000,71480.9974
4424.0000,7.8084,14.1898,723.8000,61048.6000,-60324.8000,2.8169,165.4971,8842.4360,9007.9331,137.5727,69891.0360,558.3029,-69332.7331,7.8084,3.1329,17756.2000,0.0000,17756.2000,0.7169,4827.4124,0.0000,4827.4124,35.0137,0.0000,12928.7876,12928.7876,7.8084,4.5903,304.8000,0.0000,304.8000,0.0189,69.7093,0.0000,69.7093,0.9250,0.0000,235.0907,235.0907,7.8084,3.1329,381.7000,0.0000,381.7000,0.0154,103.7735,0.0000,103.7735,0.7527,0.0000,277.9265,277.9265,7.8084,13.2881,0.0000,10352.6000,-10352.6000,0.5680,0.0000,1651.6338,1651.6338,27.7389,12004.2338,0.0000,-12004.2338,7.8084,3.1329,15568.7000,0.0000,15568.7000,0.6286,4232.6926,0.0000,4232.6926,30.7001,0.0000,11336.0074,11336.0074,10.8860,7.8200,10.8860,9.3530,2.8173,42259.9331,10.8860,7.7997,7.8200,9.3429,2.8360,22687.6598,10.8860,7.7936,7.8129,9.3398,2.8416,19891.0929,7.1471,558.4875,-36666.0000,84838.6858
4425.0000,7.7805,14.2328,450.7000,70693.1000,-70242.4000,3.2379,103.1058,10234.0903,10337.1961,158.1345,80927.1903,347.5942,-80579.5961,7.7805,3.1107,22160.8000,0.0000,22160.8000,0.8957,6027.4669,0.0000,6027.4669,43.7455,0.0000,16133.3331,16133.3331,7.7805,7.7805,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.7805,3.1107,370.6000,0.0000,370.6000,0.0150,100.7987,0.0000,100.7987,0.7316,0.0000,269.8013,269.8013,7.7805,13.2598,0.0000,10527.0000,-10527.0000,0.5776,0.0000,1679.2463,1679.2463,28.2079,12206.2463,0.0000,-12206.2463,7.7805,3.1107,13651.1000,0.0000,13651.1000,0.5518,3712.9324,0.0000,3712.9324,26.9473,0.0000,9938.1676,9938.1676,11.0445,7.7918,11.0445,9.4181,3.3108,49661.6250,11.0445,7.7721,7.7918,9.4083,3.3308,26646.7442,11.0445,7.7661,7.7849,9.4053,3.3369,23358.4293,7.9169,618.6403,-44586.9000,99666.7984
4426.0000,7.8397,14.3142,351.7000,73580.4000,-73228.7000,3.3627,80.3698,10663.7573,10744.1271,164.2276,84244.1573,271.3302,-83972.8271,7.8397,3.1707,26543.4000,0.0000,26543.4000,1.0734,7212.9562,0.0000,7212.9562,52.4237,0.0000,19330.4438,19330.4438,7.8397,7.8397,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.8397,3.1707,379.0000,0.0000,379.0000,0.0153,102.9902,0.0000,102.9902,0.7485,0.0000,276.0098,276.0098,7.8397,13.3190,0.0000,10985.0000,-10985.0000,0.6027,0.0000,1752.7749,1752.7749,29.4360,12737.7749,0.0000,-12737.7749,7.8397,3.1707,12372.7000,0.0000,12372.7000,0.5004,3362.1821,0.0000,3362.1821,24.4363,0.0000,9010.5179,9010.5179,11.0181,7.8508,11.0181,9.4345,3.3928,50892.6638,11.0181,7.8314,7.8508,9.4248,3.4136,27308.6808,11.0181,7.8255,7.8440,9.4218,3.4199,23939.0442,8.3317,651.0530,-44918.6000,102140.3887
4427.0000,7.7625,14.2583,217.4000,76165.0000,-75947.6000,3.4732,49.7508,11022.5631,11072.3140,169.6255,87187.5631,167.6492,-87019.9140,7.7625,3.0904,26536.7000,0.0000,26536.7000,1.0720,7219.6531,0.0000,7219.6531,52.3534,0.0000,19317.0469,19317.0469,7.7625,7.7625,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.7625,3.0904,457.2000,0.0000,457.2000,0.0185,124.3872,0.0000,124.3872,0.9020,0.0000,332.8128,332.8128,7.7625,13.2418,0.0000,12952.0000,-12952.0000,0.7106,0.0000,2065.9102,2065.9102,34.7047,15017.9102,0.0000,-15017.9102,7.7625,3.0904,9975.7000,0.0000,9975.7000,0.4030,2714.0184,0.0000,2714.0184,19.6807,0.0000,7261.6816,7261.6816,11.1933,7.7734,11.1933,9.4834,3.7443,56165.0729,11.1933,7.7542,7.7734,9.4738,3.7653,30122.5276,11.1933,7.7484,7.7667,9.4709,3.7717,26401.7238,8.5158,665.4393,-51930.0000,112689.3244
4428.0000,7.7220,14.2475,57.0000,78888.2000,-78831.2000,3.5859,13.0539,11408.1490,11421.2030,175.1272,90296.3490,43.9461,-90252.4030,7.7220,3.0577,26537.8000,0.0000,26537.8000,1.0735,7224.4193,0.0000,7224.4193,52.4301,0.0000,19313.3807,19313.3807,7.7220,13.4703,0.0000,166.5000,-166.5000,0.0087,0.0000,25.4407,25.4407,0.4228,191.9407,0.0000,-191.9407,7.7220,3.0577,465.6000,0.0000,465.6000,0.0188,126.7509,0.0000,126.7509,0.9199,0.0000,338.8491,338.8491,7.7220,13.2008,0.0000,14502.9000,-14502.9000,0.7958,0.0000,2312.8711,2312.8711,38.8635,16815.7711,0.0000,-16815.7711,7.7220,3.0577,8697.3000,0.0000,8697.3000,0.3518,2367.6771,0.0000,2367.6771,17.1830,0.0000,6329.6229,6329.6229,11.3338,7.7328,11.3338,9.5333,4.0517,60775.9616,11.3338,7.7139,7.7328,9.5238,4.0731,32584.5742,11.3338,7.7081,7.7262,9.5210,4.0795,28556.8290,8.7517,683.8716,-57799.9000,121917.3648
4429.0000,7.6983,14.2343,0.0000,83196.5000,-83196.5000,3.7773,0.0000,12025.9240,12025.9240,184.4751,95222.4240,0.0000,-95222.4240,7.6983,3.0381,26539.0000,0.0000,26539.0000,1.0744,7227.3691,0.0000,7227.3691,52.4715,0.0000,19311.6309,19311.6309,7.6983,13.4470,0.0000,2252.2000,-2252.2000,0.1171,0.0000,344.0687,344.0687,5.7186,2596.2687,0.0000,-2596.2687,7.6983,3.0381,585.1000,0.0000,585.1000,0.0237,159.3404,0.0000,159.3404,1.1568,0.0000,425.7596,425.7596,7.6983,13.1768,0.0000,14550.7000,-14550.7000,0.7984,0.0000,2320.2517,2320.2517,38.9932,16870.9517,0.0000,-16870.9517,7.6983,3.0381,7738.5000,0.0000,7738.5000,0.3133,2107.4267,0.0000,2107.4267,15.3002,0.0000,5631.0733,5631.0733,11.4921,7.7090,11.4921,9.6006,4.4535,66802.3481,11.4921,7.6903,7.7090,9.5912,4.4755,35804.0488,11.4921,7.6846,7.7025,9.5884,4.4822,31375.3638,9.1562,715.4772,-65136.8000,133981.7607
4430.0000,7.6855,14.2222,0.0000,87824.7000,-87824.7000,3.9869,0.0000,12691.9438,12691.9438,194.7117,100516.6438,0.0000,-100516.6438,7.6855,3.0277,26541.8000,0.0000,26541.8000,1.0750,7229.5433,0.0000,7229.5433,52.5000,0.0000,19312.2567,19312.2567,7.6855,13.4345,0.0000,1545.6000,-1545.6000,0.0804,0.0000,236.0992,236.0992,3.9242,1781.6992,0.0000,-1781.6992,7.6855,3.0277,470.4000,0.0000,470.4000,0.0191,128.1291,0.0000,128.1291,0.9305,0.0000,342.2709,342.2709,7.6855,13.1638,0.0000,16618.9000,-16618.9000,0.9119,0.0000,2649.8984,2649.8984,44.5367,19268.7984,0.0000,-19268.7984,7.6855,3.0277,6779.7000,0.0000,6779.7000,0.2746,1846.6771,0.0000,1846.6771,13.4103,0.0000,4933.0229,4933.0229,11.6466,7.6961,11.6466,9.6713,4.8361,72541.1457,11.6466,7.6776,7.6961,9.6621,4.8587,38869.4029,11.6466,7.6720,7.6896,9.6593,4.8655,34058.8344,9.5216,744.0324,-72197.3000,145469.3831
