Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4431.0000,7.7278,14.2655,0.0000,92962.2000,-92962.2000,4.2198,0.0000,13444.8369,13444.8369,206.0871,106407.0369,0.0000,-106407.0369,7.7278,3.0699,26536.8000,0.0000,26536.8000,1.0750,7223.5119,0.0000,7223.5119,52.5025,0.0000,19313.2881,19313.2881,7.7278,13.4771,0.0000,2944.9000,-2944.9000,0.1531,0.0000,449.9909,449.9909,7.4768,3394.8909,0.0000,-3394.8909,7.7278,3.0699,370.2000,0.0000,370.2000,0.0150,100.7712,0.0000,100.7712,0.7324,0.0000,269.4288,269.4288,7.7278,13.2061,0.0000,18929.6000,-18929.6000,1.0387,0.0000,3018.9023,3018.9023,50.7299,21948.5023,0.0000,-21948.5023,7.7278,3.0699,7738.5000,0.0000,7738.5000,0.3135,2106.4765,0.0000,2106.4765,15.3105,0.0000,5632.0235,5632.0235,11.7807,7.7381,11.7807,9.7594,5.3132,79698.3837,11.7807,7.7200,7.7381,9.7504,5.3370,42695.7378,11.7807,7.7145,7.7318,9.7476,5.3442,37409.3765,10.2227,798.8140,-80191.2000,159803.4981
4432.0000,7.8112,14.2349,796.3000,89704.4000,-88908.1000,4.1203,182.0648,12993.6894,13175.7543,201.2270,102698.0894,614.2352,-102083.8543,7.8112,3.1475,26538.2000,0.0000,26538.2000,1.0742,7214.6830,0.0000,7214.6830,52.4644,0.0000,19323.5170,19323.5170,7.8112,13.5605,0.0000,4535.4000,-4535.4000,0.2358,0.0000,693.4577,693.4577,11.5161,5228.8577,0.0000,-5228.8577,7.8112,3.1475,380.9000,0.0000,380.9000,0.0154,103.5516,0.0000,103.5516,0.7530,0.0000,277.3484,277.3484,7.8112,13.2901,0.0000,21587.8000,-21587.8000,1.1845,0.0000,3444.1196,3444.1196,57.8510,25031.9196,0.0000,-25031.9196,7.8112,3.1475,9016.9000,0.0000,9016.9000,0.3650,2451.3372,0.0000,2451.3372,17.8259,0.0000,6565.5628,6565.5628,11.7465,7.8214,11.7465,9.7840,5.2951,79427.1539,11.7465,7.8036,7.8214,9.7750,5.3192,42553.9754,11.7465,7.7981,7.8152,9.7723,5.3266,37286.0313,10.4929,819.9296,-79095.3000,159267.1606
4433.0000,7.8441,14.0922,1791.6000,78538.3000,-76746.7000,3.6740,409.3797,11383.2188,11792.5985,179.4325,89921.5188,1382.2203,-88539.2985,7.8441,3.1723,22157.3000,0.0000,22157.3000,0.8955,6020.6638,0.0000,6020.6638,43.7363,0.0000,16136.6362,16136.6362,7.8441,13.5924,0.0000,13240.7000,-13240.7000,0.6885,0.0000,2024.9921,2024.9921,33.6271,15265.6921,0.0000,-15265.6921,7.8441,3.1723,370.4000,0.0000,370.4000,0.0150,100.6465,0.0000,100.6465,0.7311,0.0000,269.7535,269.7535,7.8441,13.3236,0.0000,24394.0000,-24394.0000,1.3384,0.0000,3892.4033,3892.4033,65.3654,28286.4033,0.0000,-28286.4033,7.8441,3.1723,11893.3000,0.0000,11893.3000,0.4807,3231.6916,0.0000,3231.6916,23.4762,0.0000,8661.6084,8661.6084,11.7566,7.8543,11.7566,9.8054,5.3373,80059.4577,11.7566,7.8365,7.8543,9.7965,5.3616,42892.7622,11.7566,7.8311,7.8481,9.7938,5.3690,37582.8513,10.6382,831.2848,-79960.4000,160535.0711
4434.0000,7.6958,14.0316,1016.7000,65888.5000,-64871.8000,3.0539,232.9538,9523.6358,9756.5896,149.1455,75412.1358,783.7462,-74628.3896,7.6958,3.0251,13397.4000,0.0000,13397.4000,0.5412,3648.6570,0.0000,3648.6570,26.4292,0.0000,9748.7430,9748.7430,7.6958,13.4427,0.0000,4074.2000,-4074.2000,0.2119,0.0000,622.4041,622.4041,10.3480,4696.6041,0.0000,-4696.6041,7.6958,3.0251,378.8000,0.0000,378.8000,0.0153,103.1626,0.0000,103.1626,0.7473,0.0000,275.6374,275.6374,7.6958,13.1749,0.0000,26751.0000,-26751.0000,1.4677,0.0000,4265.6617,4265.6617,71.6787,31016.6617,0.0000,-31016.6617,7.6958,3.0251,13970.7000,0.0000,13970.7000,0.5643,3804.7899,0.0000,3804.7899,27.5601,0.0000,10165.9101,10165.9101,11.6883,7.7064,11.6883,9.6974,4.4955,67432.8195,11.6883,7.6877,7.7064,9.6880,4.5166,36132.9099,11.6883,7.6821,7.6999,9.6852,4.5230,31660.9409,8.7813,686.1809,-67950.1000,135226.6703
4435.0000,7.6949,13.8836,1668.8000,60019.8000,-58351.0000,2.8240,382.3736,8675.2340,9057.6076,137.9204,68695.0340,1286.4264,-67408.6076,7.6949,3.0371,13386.8000,0.0000,13386.8000,0.5422,3645.8156,0.0000,3645.8156,26.4805,0.0000,9740.9844,9740.9844,7.6949,13.4440,0.0000,1287.6000,-1287.6000,0.0669,0.0000,196.7019,196.7019,3.2692,1484.3019,0.0000,-1484.3019,7.6949,3.0371,372.0000,0.0000,372.0000,0.0151,101.3120,0.0000,101.3120,0.7359,0.0000,270.6880,270.6880,7.6949,13.1733,0.0000,25716.5000,-25716.5000,1.4111,0.0000,4100.6877,4100.6877,68.9175,29817.1877,0.0000,-29817.1877,7.6949,3.0371,13331.5000,0.0000,13331.5000,0.5400,3630.7550,0.0000,3630.7550,26.3711,0.0000,9700.7450,9700.7450,11.4883,7.7059,11.4883,9.5971,3.9385,59076.8268,11.4883,7.6867,7.7059,9.5875,3.9585,31667.9306,11.4883,7.6809,7.6992,9.5846,3.9645,27751.7623,8.0990,632.8668,-58264.8000,118496.5196
4436.0000,7.7290,13.6789,2232.2000,46396.3000,-44164.1000,2.2391,511.1432,6710.3115,7221.4546,109.3557,53106.6115,1721.0568,-51385.5546,7.7290,3.0703,13387.0000,0.0000,13387.0000,0.5422,3643.9688,0.0000,3643.9688,26.4813,0.0000,9743.0312,9743.0312,7.7290,13.4783,0.0000,839.0000,-839.0000,0.0436,0.0000,128.2033,128.2033,2.1302,967.2033,0.0000,-967.2033,7.7290,3.0703,376.0000,0.0000,376.0000,0.0152,102.3480,0.0000,102.3480,0.7438,0.0000,273.6520,273.6520,7.7290,13.2075,0.0000,23652.4000,-23652.4000,1.2979,0.0000,3772.1181,3772.1181,63.3860,27424.5181,0.0000,-27424.5181,7.7290,3.0703,12212.9000,0.0000,12212.9000,0.4947,3324.3764,0.0000,3324.3764,24.1588,0.0000,8888.5236,8888.5236,11.1357,7.7405,11.1357,9.4381,3.0334,45500.4042,11.1357,7.7204,7.7405,9.4280,3.0513,24410.5958,11.1357,7.7143,7.7335,9.4250,3.0567,21397.0884,6.9491,543.0137,-42679.6000,91308.0884
4437.0000,7.7208,13.4032,2801.9000,38903.9000,-36102.0000,1.9332,641.6942,5625.8313,6267.5256,94.4128,44529.7313,2160.2058,-42369.5256,7.7208,3.0594,13387.2000,0.0000,13387.2000,0.5419,3644.4813,0.0000,3644.4813,26.4650,0.0000,9742.7187,9742.7187,7.7208,7.7208,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.7208,3.0594,502.0000,0.0000,502.0000,0.0203,136.6626,0.0000,136.6626,0.9924,0.0000,365.3374,365.3374,7.7208,13.1994,0.0000,21068.4000,-21068.4000,1.1560,0.0000,3359.8960,3359.8960,56.4590,24428.2960,0.0000,-24428.2960,7.7208,3.0594,9975.7000,0.0000,9975.7000,0.4038,2715.7473,0.0000,2715.7473,19.7209,0.0000,7259.9527,7259.9527,10.8811,7.7327,10.8811,9.3069,2.4622,36932.5501,10.8811,7.7118,7.7327,9.2965,2.4785,19828.1518,10.8811,7.7055,7.7255,9.2933,2.4834,17384.0165,6.0828,475.3204,-33305.5000,74144.7184
4438.0000,7.7799,13.1064,3361.1000,31618.9000,-28257.8000,1.6357,768.9222,4577.3451,5346.2673,79.8832,36196.2451,2592.1778,-33604.0673,7.7799,3.1176,13387.4000,0.0000,13387.4000,0.5420,3641.2461,0.0000,3641.2461,26.4695,0.0000,9746.1539,9746.1539,7.7799,7.7799,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.7799,3.1176,376.1000,0.0000,376.1000,0.0152,102.2956,0.0000,102.2956,0.7436,0.0000,273.8044,273.8044,7.7799,13.2586,0.0000,17262.4000,-17262.4000,0.9472,0.0000,2753.6558,2753.6558,46.2601,20016.0558,0.0000,-20016.0558,7.7799,3.1176,8697.3000,0.0000,8697.3000,0.3521,2365.5833,0.0000,2365.5833,17.1962,0.0000,6331.7167,6331.7167,10.5468,7.7923,10.5468,9.1695,1.8551,27826.0569,10.5468,7.7705,7.7923,9.1586,1.8697,14957.7646,10.5468,7.7640,7.7847,9.1554,1.8741,13118.8167,5.2383,409.3264,-23059.4000,55902.6382
4439.0000,7.7167,12.6950,4015.8000,28182.5000,-24166.7000,1.5187,919.7728,4075.1186,4994.8914,74.1727,32257.6186,3096.0272,-29161.5914,7.7167,3.0510,13387.6000,0.0000,13387.6000,0.5414,3644.8190,0.0000,3644.8190,26.4411,0.0000,9742.7810,9742.7810,7.7167,7.7167,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.7167,3.0510,376.0000,0.0000,376.0000,0.0152,102.3673,0.0000,102.3673,0.7426,0.0000,273.6327,273.6327,7.7167,13.1956,0.0000,13681.0000,-13681.0000,0.7506,0.0000,2181.7464,2181.7464,36.6603,15862.7464,0.0000,-15862.7464,7.7167,3.0510,4862.2000,0.0000,4862.2000,0.1966,1323.7503,0.0000,1323.7503,9.6030,0.0000,3538.4497,3538.4497,10.4160,7.7296,10.4160,9.0728,1.5660,23489.6089,10.4160,7.7070,7.7296,9.0615,1.5791,12633.0280,10.4160,7.7002,7.7217,9.0581,1.5831,11081.5411,4.5339,354.2875,-19221.9000,47204.1779
4440.0000,7.6076,12.5003,3967.8000,26137.4000,-22169.6000,1.4229,910.6185,3771.8349,4682.4534,69.4929,29909.2349,3057.1815,-26852.0534,7.6076,2.9502,13390.3000,0.0000,13390.3000,0.5421,3651.6509,0.0000,3651.6509,26.4772,0.0000,9738.6491,9738.6491,7.6076,7.6076,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.6076,2.9502,410.8000,0.0000,410.8000,0.0166,112.0287,0.0000,112.0287,0.8123,0.0000,298.7713,298.7713,7.6076,13.0857,0.0000,10696.1000,-10696.1000,0.5869,0.0000,1704.9278,1704.9278,28.6638,12401.0278,0.0000,-12401.0278,7.6076,2.9502,1506.4000,0.0000,1506.4000,0.0610,410.8083,0.0000,410.8083,2.9787,0.0000,1095.5917,1095.5917,10.3801,7.6209,10.3801,9.0005,1.3993,20988.7898,10.3801,7.5975,7.6209,8.9888,1.4111,11288.7148,10.3801,7.5905,7.6127,8.9853,1.4146,9902.5118,3.9444,308.2195,-17558.2000,42180.0164
4441.0000,7.6548,12.2912,4352.8000,24024.0000,-19671.2000,1.3499,998.1023,3469.8586,4467.9609,65.9248,27493.8586,3354.6977,-24139.1609,7.6548,3.0056,13370.5000,0.0000,13370.5000,0.5424,3643.6134,0.0000,3643.6134,26.4914,0.0000,9726.8866,9726.8866,7.6548,7.6548,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.6548,3.0056,424.7000,0.0000,424.7000,0.0172,115.7356,0.0000,115.7356,0.8415,0.0000,308.9644,308.9644,7.6548,13.1325,0.0000,8848.3000,-8848.3000,0.4856,0.0000,1410.6807,1410.6807,23.7148,10258.9807,0.0000,-10258.9807,7.6548,3.0056,866.3000,0.0000,866.3000,0.0351,236.0766,0.0000,236.0766,1.7164,0.0000,630.2234,630.2234,10.1867,7.6684,10.1867,8.9275,1.1802,17703.2261,10.1867,7.6445,7.6684,8.9156,1.1914,9531.3609,10.1867,7.6374,7.6601,8.9120,1.1948,8363.4987,3.6454,284.8534,-13858.0000,35598.0857
4442.0000,7.7264,12.0357,4870.0000,21987.3000,-17117.3000,1.2883,1115.2170,3179.8773,4295.0943,62.9173,25167.1773,3754.7830,-21412.3943,7.7264,3.0712,13369.2000,0.0000,13369.2000,0.5419,3639.2687,0.0000,3639.2687,26.4657,0.0000,9729.9313,9729.9313,7.7264,7.7264,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.7264,3.0712,411.4000,0.0000,411.4000,0.0167,111.9884,0.0000,111.9884,0.8144,0.0000,299.4116,299.4116,7.7264,13.2046,0.0000,7429.8000,-7429.8000,0.4077,0.0000,1184.9013,1184.9013,19.9119,8614.7013,0.0000,-8614.7013,7.7264,3.0712,387.5000,0.0000,387.5000,0.0157,105.4825,0.0000,105.4825,0.7671,0.0000,282.0175,282.0175,9.9780,7.7403,9.9780,8.8592,0.9797,14695.4598,9.9780,7.7159,7.7403,8.8470,0.9904,7923.0178,9.9780,7.7086,7.7318,8.8433,0.9936,6955.0933,3.4054,266.1035,-10379.0000,29573.5709
4443.0000,7.8378,11.7832,5412.6000,19998.4000,-14585.8000,1.2302,1236.9214,2898.1958,4135.1172,60.0817,22896.5958,4175.6786,-18720.9172,7.8378,3.1735,13369.4000,0.0000,13369.4000,0.5412,3633.1350,0.0000,3633.1350,26.4311,0.0000,9736.2650,9736.2650,7.8378,7.8378,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.8378,3.1735,425.0000,0.0000,425.0000,0.0172,115.4938,0.0000,115.4938,0.8402,0.0000,309.5062,309.5062,7.8378,13.3168,0.0000,6329.5000,-6329.5000,0.3473,0.0000,1009.9309,1009.9309,16.9618,7339.4309,0.0000,-7339.4309,7.8378,3.1735,387.5000,0.0000,387.5000,0.0157,105.3031,0.0000,105.3031,0.7661,0.0000,282.1969,282.1969,9.7335,7.8519,9.7335,8.7927,0.7808,11711.2608,9.7335,7.8271,7.8519,8.7803,0.7910,6328.3238,9.7335,7.8197,7.8433,8.7766,0.7941,5558.9133,3.2274,252.1944,-6733.4000,23598.4978
4444.0000,7.6190,12.0425,5478.6000,26468.3000,-20989.7000,1.5278,1257.0830,3820.3886,5077.4716,74.6173,30288.6886,4221.5170,-26067.1716,7.6190,2.9510,13369.5000,0.0000,13369.5000,0.5401,3645.3381,0.0000,3645.3381,26.3772,0.0000,9724.1619,9724.1619,7.6190,7.6190,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.6190,2.9510,411.8000,0.0000,411.8000,0.0166,112.2817,0.0000,112.2817,0.8125,0.0000,299.5183,299.5183,7.6190,13.0979,0.0000,5711.5000,-5711.5000,0.3134,0.0000,910.4415,910.4415,15.3039,6621.9415,0.0000,-6621.9415,7.6190,2.9510,865.9000,0.0000,865.9000,0.0350,236.0970,0.0000,236.0970,1.7084,0.0000,629.8030,629.8030,9.9673,7.6331,9.9673,8.8002,1.0952,16427.5267,9.9673,7.6084,7.6331,8.7879,1.1067,8853.9747,9.9673,7.6010,7.6245,8.7841,1.1102,7771.6207,3.6494,285.1663,-12054.0000,33053.1221
4445.0000,7.3601,13.1548,2131.1000,34610.6000,-32479.5000,1.6977,491.3449,4972.1770,5463.5219,82.9106,39582.7770,1639.7551,-37943.0219,7.3601,2.7178,13369.7000,0.0000,13369.7000,0.5423,3659.9030,0.0000,3659.9030,26.4842,0.0000,9709.7970,9709.7970,7.3601,13.1084,0.0000,37.9000,-37.9000,0.0020,0.0000,5.7759,5.7759,0.0962,43.6759,0.0000,-43.6759,7.3601,2.7178,552.2000,0.0000,552.2000,0.0224,151.1626,0.0000,151.1626,1.0939,0.0000,401.0374,401.0374,7.3601,12.8369,0.0000,6566.1000,-6566.1000,0.3603,0.0000,1045.5506,1045.5506,17.5979,7611.6506,0.0000,-7611.6506,7.3601,2.7178,4533.2000,0.0000,4533.2000,0.1839,1240.9458,0.0000,1240.9458,8.9799,0.0000,3292.2542,3292.2542,10.3322,7.3740,10.3322,8.8531,1.6022,24033.4735,10.3322,7.3497,7.3740,8.8410,1.6154,12923.2289,10.3322,7.3424,7.3656,8.8373,1.6194,11335.6453,4.2128,329.1903,-20628.4000,48292.3477
4446.0000,7.2708,13.5350,2485.4000,113328.7000,-110843.3000,5.2842,573.9863,16254.7022,16828.6886,258.0698,129583.4022,1911.4137,-127671.9886,7.2708,2.6531,13368.8000,0.0000,13368.8000,0.5449,3664.6899,0.0000,3664.6899,26.6101,0.0000,9704.1101,9704.1101,7.2708,13.0221,0.0000,659.0000,-659.0000,0.0342,0.0000,100.3693,100.3693,1.6718,759.3693,0.0000,-759.3693,7.2708,2.6531,508.4000,0.0000,508.4000,0.0207,139.3639,0.0000,139.3639,1.0120,0.0000,369.0361,369.0361,7.2708,12.7457,0.0000,8955.9000,-8955.9000,0.4916,0.0000,1425.5909,1425.5909,24.0100,10381.4909,0.0000,-10381.4909,7.2708,2.6531,15216.5000,0.0000,15216.5000,0.6202,4171.1862,0.0000,4171.1862,30.2879,0.0000,11045.3138,11045.3138,11.6326,7.2824,11.6326,9.4575,5.8691,88036.5425,11.6326,7.2621,7.2824,9.4474,5.8964,47171.2596,11.6326,7.2559,7.2753,9.4443,5.9048,41333.6108,10.4936,819.9875,-91364.5000,176541.4128
4447.0000,7.7405,14.2934,0.0000,167892.0000,-167892.0000,7.6035,0.0000,24287.4073,24287.4073,371.3439,192179.4073,0.0000,-192179.4073,7.7405,3.1180,22690.9000,0.0000,22690.9000,0.9263,6175.4263,0.0000,6175.4263,45.2408,0.0000,16515.4737,16515.4737,7.7405,13.4955,0.0000,11115.1000,-11115.1000,0.5773,0.0000,1698.5866,1698.5866,28.1923,12813.6866,0.0000,-12813.6866,7.7405,3.1180,1022.4000,0.0000,1022.4000,0.0417,278.2506,0.0000,278.2506,2.0384,0.0000,744.1494,744.1494,7.7405,13.2162,0.0000,10245.5000,-10245.5000,0.5625,0.0000,1634.0498,1634.0498,27.4702,11879.5498,0.0000,-11879.5498,7.7405,3.1180,16173.2000,0.0000,16173.2000,0.6603,4401.6062,0.0000,4401.6062,32.2459,0.0000,11771.5938,11771.5938,12.4360,7.7504,12.4360,10.0932,9.3721,140581.5237,12.4360,7.7331,7.7504,10.0846,9.4066,75252.5654,12.4360,7.7278,7.7444,10.0819,9.4173,65920.9878,15.5574,1215.6757,-149366.1000,281755.0769
4448.0000,8.3110,14.8556,0.0000,196760.4000,-196760.4000,8.9342,0.0000,28769.4111,28769.4111,436.3302,225529.8111,0.0000,-225529.8111,8.3110,3.6328,27686.0000,0.0000,27686.0000,1.1204,7469.6803,0.0000,7469.6803,54.7207,0.0000,20216.3197,20216.3197,8.3110,14.0629,0.0000,40925.5000,-40925.5000,2.1278,0.0000,6282.0520,6282.0520,103.9196,47207.5520,0.0000,-47207.5520,8.3110,3.6328,1721.0000,0.0000,1721.0000,0.0696,464.3256,0.0000,464.3256,3.4015,0.0000,1256.6744,1256.6744,8.3110,13.7916,0.0000,10349.3000,-10349.3000,0.5679,0.0000,1655.1221,1655.1221,27.7337,12004.4221,0.0000,-12004.4221,8.3110,3.6328,15535.4000,0.0000,15535.4000,0.6287,4191.4495,0.0000,4191.4495,30.7053,0.0000,11343.9505,11343.9505,13.1675,8.3195,13.1675,10.7435,12.5736,188603.3408,13.1675,8.3046,8.3195,10.7360,12.6124,100898.8876,13.1675,8.2999,8.3143,10.7337,12.6245,88371.5961,20.1730,1576.3465,-203092.8000,377873.8245
4449.0000,8.7029,15.2330,0.0000,214951.2000,-214951.2000,9.7915,0.0000,31666.9088,31666.9088,478.2015,246618.1088,0.0000,-246618.1088,8.7029,3.9655,31477.2000,0.0000,31477.2000,1.2607,8442.3409,0.0000,8442.3409,61.5687,0.0000,23034.8591,23034.8591,8.7029,14.4492,0.0000,46504.0000,-46504.0000,2.4213,0.0000,7161.8904,7161.8904,118.2547,53665.8904,0.0000,-53665.8904,8.7029,3.9655,1862.9000,0.0000,1862.9000,0.0746,499.6390,0.0000,499.6390,3.6438,0.0000,1363.2610,1363.2610,8.7029,14.1883,0.0000,11239.7000,-11239.7000,0.6164,0.0000,1801.3152,1801.3152,30.1033,13041.0152,0.0000,-13041.0152,8.7029,3.9655,13622.0000,0.0000,13622.0000,0.5456,3653.4879,0.0000,3653.4879,26.6443,0.0000,9968.5121,9968.5121,13.6196,8.7109,13.6196,11.1652,13.9251,208877.0384,13.6196,8.6970,8.7109,11.1583,13.9645,111716.0051,13.6196,8.6927,8.7061,11.1561,13.9768,97837.5890,22.0651,1724.1993,-225732.8000,418430.6325
4450.0000,9.1016,15.6237,0.0000,228488.3000,-228488.3000,10.4314,0.0000,33925.4101,33925.4101,509.4541,262413.7101,0.0000,-262413.7101,9.1016,4.3202,37168.6000,0.0000,37168.6000,1.4781,9909.2208,0.0000,9909.2208,72.1897,0.0000,27259.3792,27259.3792,9.1016,14.8446,0.0000,57939.7000,-57939.7000,3.0199,0.0000,8954.7104,8954.7104,147.4873,66894.4104,0.0000,-66894.4104,9.1016,4.3202,1906.4000,0.0000,1906.4000,0.0758,508.2499,0.0000,508.2499,3.7027,0.0000,1398.1501,1398.1501,9.1016,14.5904,0.0000,13237.2000,-13237.2000,0.7257,0.0000,2126.4047,2126.4047,35.4421,15363.6047,0.0000,-15363.6047,9.1016,4.3202,12346.4000,0.0000,12346.4000,0.4910,3291.5742,0.0000,3291.5742,23.9794,0.0000,9054.8258,9054.8258,14.0075,9.1090,14.0075,11.5582,15.3245,229868.2459,14.0075,9.0961,9.1090,11.5518,15.3650,122919.7534,14.0075,9.0920,9.1045,11.5498,15.3776,107643.1693,24.3330,1901.4128,-248243.8000,460431.1686
4451.0000,9.5630,16.0779,0.0000,252272.9000,-252272.9000,11.5438,0.0000,37804.5232,37804.5232,563.7789,290077.4232,0.0000,-290077.4232,9.5630,4.7355,39061.7000,0.0000,39061.7000,1.5424,10342.3905,0.0000,10342.3905,75.3303,0.0000,28719.3095,28719.3095,9.5630,15.3030,0.0000,74222.8000,-74222.8000,3.8728,0.0000,11521.1800,11521.1800,189.1436,85743.9800,0.0000,-85743.9800,9.5630,4.7355,2253.0000,0.0000,2253.0000,0.0890,596.5282,0.0000,596.5282,4.3449,0.0000,1656.4718,1656.4718,9.5630,15.0555,0.0000,15544.6000,-15544.6000,0.8520,0.0000,2504.4244,2504.4244,41.6091,18049.0244,0.0000,-18049.0244,9.5630,4.7355,9954.6000,0.0000,9954.6000,0.3931,2635.6856,0.0000,2635.6856,19.1974,0.0000,7318.9144,7318.9144,14.6110,9.5698,14.6110,12.0904,17.7843,266764.6058,14.6110,9.5579,9.5698,12.0845,17.8263,142610.4754,14.6110,9.5542,9.5657,12.0826,17.8395,124876.6011,27.4396,2144.1702,-290771.0000,534251.6823
4452.0000,9.8746,16.3775,0.0000,268397.6000,-268397.6000,12.3147,0.0000,40477.1645,40477.1645,601.4289,308874.7645,0.0000,-308874.7645,9.8746,4.9998,33849.9000,0.0000,33849.9000,1.3259,8921.0850,0.0000,8921.0850,64.7525,0.0000,24928.8150,24928.8150,9.8746,15.6095,0.0000,74560.2000,-74560.2000,3.8956,0.0000,11609.1911,11609.1911,190.2543,86169.3911,0.0000,-86169.3911,9.8746,4.9998,2691.0000,0.0000,2691.0000,0.1054,709.2086,0.0000,709.2086,5.1477,0.0000,1981.7914,1981.7914,9.8746,15.3701,0.0000,17991.9000,-17991.9000,0.9859,0.0000,2904.9030,2904.9030,48.1486,20896.8030,0.0000,-20896.8030,9.8746,4.9998,8679.0000,0.0000,8679.0000,0.3399,2287.3361,0.0000,2287.3361,16.6023,0.0000,6391.6639,6391.6639,15.1050,9.8812,15.1050,12.4931,19.1078,286616.4344,15.1050,9.8698,9.8812,12.4874,19.1496,153196.7654,15.1050,9.8662,9.8772,12.4856,19.1627,134139.1752,28.4510,2223.2025,-315729.8000,573952.3750
4453.0000,10.3139,16.8126,0.0000,282714.0000,-282714.0000,12.9954,0.0000,43026.0398,43026.0398,634.6725,325740.0398,0.0000,-325740.0398,10.3139,5.4013,39060.1000,0.0000,39060.1000,1.5217,10227.7098,0.0000,10227.7098,74.3161,0.0000,28832.3902,28832.3902,10.3139,16.0470,0.0000,88393.9000,-88393.9000,4.6226,0.0000,13825.6001,13825.6001,225.7619,102219.5001,0.0000,-102219.5001,10.3139,5.4013,2568.2000,0.0000,2568.2000,0.1001,672.4715,0.0000,672.4715,4.8863,0.0000,1895.7285,1895.7285,10.3139,15.8124,0.0000,20516.2000,-20516.2000,1.1241,0.0000,3323.0910,3323.0910,54.8974,23839.2910,0.0000,-23839.2910,10.3139,5.4013,7722.3000,0.0000,7722.3000,0.3008,2022.0492,0.0000,2022.0492,14.6925,0.0000,5700.2508,5700.2508,15.5253,10.3201,15.5253,12.9227,20.7435,311152.9044,15.5253,10.3093,10.3201,12.9173,20.7864,166291.2511,15.5253,10.3059,10.3163,12.9156,20.7999,145599.3356,30.9969,2422.1441,-342273.5000,623043.4911
4454.0000,10.5125,16.9979,0.0000,289337.9000,-289337.9000,13.3346,0.0000,44218.1286,44218.1286,651.2412,333556.0286,0.0000,-333556.0286,10.5125,5.5576,37164.7000,0.0000,37164.7000,1.4370,9703.0851,0.0000,9703.0851,70.1787,0.0000,27461.6149,27461.6149,10.5125,16.2396,0.0000,82386.0000,-82386.0000,4.3142,0.0000,12913.2737,12913.2737,210.7005,95299.2737,0.0000,-95299.2737,10.5125,5.5576,1705.0000,0.0000,1705.0000,0.0659,445.1471,0.0000,445.1471,3.2196,0.0000,1259.8529,1259.8529,10.5125,16.0129,0.0000,21768.9000,-21768.9000,1.1926,0.0000,3531.3672,3531.3672,58.2429,25300.2672,0.0000,-25300.2672,10.5125,5.5576,6765.6000,0.0000,6765.6000,0.2616,1766.3856,0.0000,1766.3856,12.7756,0.0000,4999.2144,4999.2144,15.8025,10.5186,15.8025,13.1605,20.9975,314962.4694,15.8025,10.5080,10.5186,13.1552,21.0397,168317.3208,15.8025,10.5046,10.5149,13.1536,21.0529,147370.0501,30.9088,2415.2605,-347857.5000,630649.8403
4455.0000,10.8029,17.2858,0.0000,301125.0000,-301125.0000,13.8944,0.0000,46303.8154,46303.8154,678.5790,347428.8154,0.0000,-347428.8154,10.8029,5.8238,35271.5000,0.0000,35271.5000,1.3592,9169.7965,0.0000,9169.7965,66.3793,0.0000,26101.7035,26101.7035,10.8029,16.5288,0.0000,88027.0000,-88027.0000,4.6125,0.0000,13841.4556,13841.4556,225.2678,101868.4556,0.0000,-101868.4556,10.8029,5.8238,1644.4000,0.0000,1644.4000,0.0634,427.5070,0.0000,427.5070,3.0947,0.0000,1216.8930,1216.8930,10.8029,16.3051,0.0000,22955.2000,-22955.2000,1.2575,0.0000,3732.4189,3732.4189,61.4151,26687.6189,0.0000,-26687.6189,10.8029,5.8238,7722.3000,0.0000,7722.3000,0.2976,2007.6243,0.0000,2007.6243,14.5330,0.0000,5714.6757,5714.6757,16.1482,10.8088,16.1482,13.4785,22.1230,331845.0596,16.1482,10.7985,10.8088,13.4734,22.1656,177324.4908,16.1482,10.7953,10.8052,13.4717,22.1789,155252.3215,32.2268,2518.2454,-367469.0000,664421.8718
4456.0000,11.1861,17.6648,0.0000,313754.2000,-313754.2000,14.5025,0.0000,48644.8147,48644.8147,708.2786,362399.0147,0.0000,-362399.0147,11.1861,6.1727,30062.0000,0.0000,30062.0000,1.1528,7772.0453,0.0000,7772.0453,56.2986,0.0000,22289.9547,22289.9547,11.1861,16.9100,0.0000,103674.0000,-103674.0000,5.4375,0.0000,16372.8717,16372.8717,265.5570,120046.8717,0.0000,-120046.8717,11.1861,6.1727,2121.3000,0.0000,2121.3000,0.0813,548.4279,0.0000,548.4279,3.9727,0.0000,1572.8721,1572.8721,11.1861,16.6909,0.0000,25008.7000,-25008.7000,1.3700,0.0000,4079.3315,4079.3315,66.9080,29088.0315,0.0000,-29088.0315,11.1861,6.1727,8997.9000,0.0000,8997.9000,0.3450,2326.2619,0.0000,2326.2619,16.8508,0.0000,6671.6381,6671.6381,16.6343,11.1917,16.6343,13.9130,24.0248,360371.5125,16.6343,11.1819,11.1917,13.9081,24.0681,192544.9271,16.6343,11.1788,11.1883,13.9066,24.0818,168572.4457,34.3336,2682.8778,-401255.7000,721488.8854
4457.0000,11.4874,17.9568,0.0000,329050.9000,-329050.9000,15.2451,0.0000,51352.3389,51352.3389,744.5448,380403.2389,0.0000,-380403.2389,11.4874,6.4342,19630.5000,0.0000,19630.5000,0.7479,5053.1063,0.0000,5053.1063,36.5283,0.0000,14577.3937,14577.3937,11.4874,17.2070,0.0000,104446.6000,-104446.6000,5.4849,0.0000,16553.3489,16553.3489,267.8743,120999.9489,0.0000,-120999.9489,11.4874,6.4342,1350.7000,0.0000,1350.7000,0.0515,347.6850,0.0000,347.6850,2.5134,0.0000,1003.0150,1003.0150,11.4874,16.9942,0.0000,26859.2000,-26859.2000,1.4714,0.0000,4392.7322,4392.7322,71.8603,31251.9322,0.0000,-31251.9322,11.4874,6.4342,11868.0000,0.0000,11868.0000,0.4522,3054.9536,0.0000,3054.9536,22.0839,0.0000,8813.0464,8813.0464,17.1061,11.4929,17.1061,14.2995,25.3880,380819.5781,17.1061,11.4833,11.4929,14.2947,25.4314,203450.9666,17.1061,11.4803,11.4896,14.2932,25.4451,178115.4097,35.1795,2748.9721,-427507.5000,762385.9544
4458.0000,10.8100,17.2545,0.0000,239468.0000,-239468.0000,11.1152,0.0000,36828.4756,36828.4756,542.8492,276296.4756,0.0000,-276296.4756,10.8100,5.7488,16173.9000,0.0000,16173.9000,0.6132,4204.4116,0.0000,4204.4116,29.9466,0.0000,11969.4884,11969.4884,10.8100,16.5175,0.0000,75325.7000,-75325.7000,3.9597,0.0000,11845.2339,11845.2339,193.3853,87170.9339,0.0000,-87170.9339,10.8100,5.7488,1125.0000,0.0000,1125.0000,0.0427,292.4442,0.0000,292.4442,2.0830,0.0000,832.5558,832.5558,10.8100,16.3119,0.0000,27960.8000,-27960.8000,1.5318,0.0000,4546.5726,4546.5726,74.8115,32507.3726,0.0000,-32507.3726,10.8100,5.7488,13940.9000,0.0000,13940.9000,0.5285,3623.9424,0.0000,3623.9424,25.8121,0.0000,10316.9576,10316.9576,16.2434,10.8163,16.2434,13.5299,18.6203,279304.0348,16.2434,10.8053,10.8163,13.5243,18.6583,149266.3984,16.2434,10.8019,10.8125,13.5227,18.6698,130688.3424,26.6866,2085.3306,-311514.7000,559258.7756
4459.0000,10.5611,17.0280,0.0000,232767.3000,-232767.3000,10.7596,0.0000,35609.2375,35609.2375,525.4790,268376.5375,0.0000,-268376.5375,10.5611,5.5632,16181.0000,0.0000,16181.0000,0.6204,4221.5825,0.0000,4221.5825,30.2993,0.0000,11959.4175,11959.4175,10.5611,16.2795,0.0000,62544.2000,-62544.2000,3.2804,0.0000,9808.4091,9808.4091,160.2083,72352.6091,0.0000,-72352.6091,10.5611,5.5632,860.5000,0.0000,860.5000,0.0330,224.5023,0.0000,224.5023,1.6113,0.0000,635.9977,635.9977,10.5611,16.0620,0.0000,27059.4000,-27059.4000,1.4823,0.0000,4391.2634,4391.2634,72.3944,31450.6634,0.0000,-31450.6634,10.5611,5.5632,13303.1000,0.0000,13303.1000,0.5101,3470.7456,0.0000,3470.7456,24.9104,0.0000,9832.3544,9832.3544,15.9956,10.5677,15.9956,13.2817,17.4662,261993.6730,15.9956,10.5561,10.5677,13.2759,17.5035,140027.9630,15.9956,10.5526,10.5637,13.2741,17.5148,122603.2576,25.0286,1955.7666,-292026.3000,524624.8937
4460.0000,9.8066,16.2696,0.0000,161783.7000,-161783.7000,7.4671,0.0000,24364.6831,24364.6831,364.6829,186148.3831,0.0000,-186148.3831,9.8066,4.8490,16161.9000,0.0000,16161.9000,0.6223,4263.7383,0.0000,4263.7383,30.3909,0.0000,11898.1617,11898.1617,9.8066,15.5233,0.0000,30810.3000,-30810.3000,1.6147,0.0000,4793.9671,4793.9671,78.8581,35604.2671,0.0000,-35604.2671,9.8066,4.8490,941.9000,0.0000,941.9000,0.0363,248.4866,0.0000,248.4866,1.7712,0.0000,693.4134,693.4134,9.8066,15.3029,0.0000,25588.3000,-25588.3000,1.4018,0.0000,4129.4246,4129.4246,68.4595,29717.7246,0.0000,-29717.7246,9.8066,4.8490,12186.9000,0.0000,12186.9000,0.4692,3215.0770,0.0000,3215.0770,22.9163,0.0000,8971.8230,8971.8230,14.9399,9.8144,14.9399,12.3771,11.4772,172158.2719,14.9399,9.8007,9.8144,12.3703,11.5079,92063.4040,14.9399,9.7967,9.8096,12.3683,11.5169,80618.6427,17.4170,1360.9891,-188891.6000,344840.3187
4461.0000,9.3486,15.8331,0.0000,148959.5000,-148959.5000,6.8444,0.0000,22226.2780,22226.2780,334.2690,171185.7780,0.0000,-171185.7780,9.3486,4.4669,13693.4000,0.0000,13693.4000,0.5341,3637.2158,0.0000,3637.2158,26.0839,0.0000,10056.1842,10056.1842,9.3486,15.0754,0.0000,18635.4000,-18635.4000,0.9744,0.0000,2886.7497,2886.7497,47.5859,21522.1497,0.0000,-21522.1497,9.3486,4.4669,557.4000,0.0000,557.4000,0.0217,148.0556,0.0000,148.0556,1.0618,0.0000,409.3444,409.3444,9.3486,14.8419,0.0000,23535.8000,-23535.8000,1.2895,0.0000,3786.6009,3786.6009,62.9787,27322.4009,0.0000,-27322.4009,9.3486,4.4669,9954.6000,0.0000,9954.6000,0.3883,2644.1226,0.0000,2644.1226,18.9620,0.0000,7310.4774,7310.4774,14.5650,9.3571,14.5650,11.9611,10.0961,151442.1091,14.5650,9.3423,9.3571,11.9536,10.1249,80999.1248,14.5650,9.3379,9.3519,11.9515,10.1334,70933.7757,15.0785,1178.2591,-166925.3000,303375.0096
4462.0000,8.9671,15.4627,0.0000,119569.5000,-119569.5000,5.4792,0.0000,17706.3323,17706.3323,267.5974,137275.8323,0.0000,-137275.8323,8.9671,4.1342,13369.1000,0.0000,13369.1000,0.5256,3571.4293,0.0000,3571.4293,25.6703,0.0000,9797.6707,9797.6707,8.9671,14.6989,0.0000,14844.9000,-14844.9000,0.7751,0.0000,2291.5236,2291.5236,37.8561,17136.4236,0.0000,-17136.4236,8.9671,4.1342,416.8000,0.0000,416.8000,0.0164,111.3442,0.0000,111.3442,0.8003,0.0000,305.4558,305.4558,8.9671,14.4575,0.0000,20308.8000,-20308.8000,1.1129,0.0000,3259.7354,3259.7354,54.3544,23568.5354,0.0000,-23568.5354,8.9671,4.1342,8679.0000,0.0000,8679.0000,0.3412,2318.5132,0.0000,2318.5132,16.6647,0.0000,6360.4868,6360.4868,14.0426,8.9763,14.0426,11.5095,8.0611,120916.2848,14.0426,8.9601,8.9763,11.5014,8.0868,64694.7103,14.0426,8.9553,8.9707,11.4990,8.0944,56661.0959,12.3758,967.0636,-132258.3000,242272.0910
4463.0000,8.6174,15.1217,0.0000,103643.1000,-103643.1000,4.7389,0.0000,15243.5742,15243.5742,231.4414,118886.6742,0.0000,-118886.6742,8.6174,3.8262,13369.5000,0.0000,13369.5000,0.5292,3590.3957,0.0000,3590.3957,25.8445,0.0000,9779.1043,9779.1043,8.6174,14.3531,0.0000,12199.8000,-12199.8000,0.6363,0.0000,1877.4623,1877.4623,31.0774,14077.2623,0.0000,-14077.2623,8.6174,3.8262,421.3000,0.0000,421.3000,0.0167,113.1406,0.0000,113.1406,0.8144,0.0000,308.1594,308.1594,8.6174,14.1051,0.0000,17047.0000,-17047.0000,0.9344,0.0000,2730.7142,2730.7142,45.6345,19777.7142,0.0000,-19777.7142,8.6174,3.8262,4852.1000,0.0000,4852.1000,0.1921,1303.0374,0.0000,1303.0374,9.3796,0.0000,3549.0626,3549.0626,13.7348,8.6273,13.7348,11.1811,6.9418,104126.3682,13.7348,8.6100,8.6273,11.1724,6.9653,55722.7283,13.7348,8.6048,8.6213,11.1698,6.9723,48806.2460,10.5714,826.0603,-114247.0000,208655.3425
4464.0000,8.3139,14.8265,0.0000,84270.2000,-84270.2000,3.8454,0.0000,12322.3088,12322.3088,187.8031,96592.5088,0.0000,-96592.5088,8.3139,3.5606,13369.6000,0.0000,13369.6000,0.5325,3606.9528,0.0000,3606.9528,26.0065,0.0000,9762.6472,9762.6472,8.3139,14.0531,0.0000,13861.4000,-13861.4000,0.7223,0.0000,2127.7728,2127.7728,35.2765,15989.1728,0.0000,-15989.1728,8.3139,3.5606,415.0000,0.0000,415.0000,0.0165,111.9619,0.0000,111.9619,0.8073,0.0000,303.0381,303.0381,8.3139,13.7991,0.0000,14172.0000,-14172.0000,0.7770,0.0000,2266.5061,2266.5061,37.9474,16438.5061,0.0000,-16438.5061,8.3139,3.5606,1503.6000,0.0000,1503.6000,0.0599,405.6527,0.0000,405.6527,2.9248,0.0000,1097.9473,1097.9473,13.4463,8.3245,13.4463,10.8854,5.8807,88209.8614,13.4463,8.3060,8.3245,10.8761,5.9019,47215.5557,13.4463,8.3005,8.3181,10.8734,5.9082,41357.7358,8.9304,697.8375,-97015.4000,176783.1529
4465.0000,8.1392,14.6603,0.0000,80031.0000,-80031.0000,3.6457,0.0000,11663.7651,11663.7651,178.0478,91694.7651,0.0000,-91694.7651,8.1392,3.4165,13347.3000,0.0000,13347.3000,0.5345,3610.5058,0.0000,3610.5058,26.1056,0.0000,9736.7942,9736.7942,8.1392,13.8819,0.0000,14320.6000,-14320.6000,0.7456,0.0000,2195.1704,2195.1704,36.4160,16515.7704,0.0000,-16515.7704,8.1392,3.4165,420.2000,0.0000,420.2000,0.0168,113.6660,0.0000,113.6660,0.8219,0.0000,306.5340,306.5340,8.1392,13.6224,0.0000,12415.8000,-12415.8000,0.6809,0.0000,1983.8926,1983.8926,33.2531,14399.6926,0.0000,-14399.6926,8.1392,3.4165,864.9000,0.0000,864.9000,0.0346,233.9594,0.0000,233.9594,1.6916,0.0000,630.9406,630.9406,13.2683,8.1501,13.2683,10.7092,5.5849,83773.0831,13.2683,8.1310,8.1501,10.6996,5.6058,44846.3006,13.2683,8.1253,8.1435,10.6968,5.6120,39284.0256,8.4873,663.2067,-92135.0000,167903.4094
4466.0000,7.9629,14.4877,0.0000,70236.4000,-70236.4000,3.1963,0.0000,10202.4863,10202.4863,156.1031,80438.8863,0.0000,-80438.8863,7.9629,3.2598,13338.5000,0.0000,13338.5000,0.5359,3617.8240,0.0000,3617.8240,26.1713,0.0000,9720.6760,9720.6760,7.9629,13.7071,0.0000,7741.2000,-7741.2000,0.4029,0.0000,1184.9919,1184.9919,19.6764,8926.1919,0.0000,-8926.1919,7.9629,3.2598,415.4000,0.0000,415.4000,0.0167,112.6696,0.0000,112.6696,0.8151,0.0000,302.7304,302.7304,7.9629,13.4446,0.0000,11100.4000,-11100.4000,0.6088,0.0000,1772.2005,1772.2005,29.7347,12872.6005,0.0000,-12872.6005,7.9629,3.2598,387.1000,0.0000,387.1000,0.0156,104.9938,0.0000,104.9938,0.7595,0.0000,282.1062,282.1062,12.9533,7.9744,12.9533,10.4639,4.5860,68789.8209,12.9533,7.9542,7.9744,10.4538,4.6046,36836.9447,12.9533,7.9482,7.9674,10.4508,4.6101,32271.0283,7.1642,559.8242,-74937.0000,137897.7938
4467.0000,7.8460,14.3755,0.0000,61675.1000,-61675.1000,2.8039,0.0000,8939.4086,8939.4086,136.9393,70614.5086,0.0000,-70614.5086,7.8460,3.1612,13338.0000,0.0000,13338.0000,0.5376,3624.1455,0.0000,3624.1455,26.2547,0.0000,9713.8545,9713.8545,7.8460,13.5921,0.0000,7887.2000,-7887.2000,0.4103,0.0000,1206.2616,1206.2616,20.0385,9093.4616,0.0000,-9093.4616,7.8460,3.1612,419.5000,0.0000,419.5000,0.0169,113.9848,0.0000,113.9848,0.8258,0.0000,305.5152,305.5152,7.8460,13.3264,0.0000,10076.8000,-10076.8000,0.5528,0.0000,1607.9081,1607.9081,26.9973,11684.7081,0.0000,-11684.7081,7.8460,3.1612,387.1000,0.0000,387.1000,0.0156,105.1812,0.0000,105.1812,0.7620,0.0000,281.9188,281.9188,12.6936,7.8580,12.6936,10.2758,4.0446,60668.5215,12.6936,7.8370,7.8580,10.2653,4.0621,32496.9980,12.6936,7.8307,7.8507,10.2622,4.0673,28471.3845,6.5057,508.3623,-65494.5000,121636.9040
4468.0000,7.7712,14.3037,0.0000,81877.3000,-81877.3000,3.7199,0.0000,11851.1473,11851.1473,181.6759,93728.4473,0.0000,-93728.4473,7.7712,3.0983,13338.1000,0.0000,13338.1000,0.5387,3628.3207,0.0000,3628.3207,26.3113,0.0000,9709.7793,9709.7793,7.7712,13.5185,0.0000,7099.7000,-7099.7000,0.3692,0.0000,1085.2098,1085.2098,18.0325,8184.9098,0.0000,-8184.9098,7.7712,3.0983,415.6000,0.0000,415.6000,0.0168,113.0543,0.0000,113.0543,0.8198,0.0000,302.5457,302.5457,7.7712,13.2506,0.0000,9506.0000,-9506.0000,0.5215,0.0000,1516.3145,1516.3145,25.4711,11022.3145,0.0000,-11022.3145,7.7712,3.0983,864.5000,0.0000,864.5000,0.0349,235.1672,0.0000,235.1672,1.7053,0.0000,629.3328,629.3328,12.8703,7.7828,12.8703,10.3266,5.1030,76544.5958,12.8703,7.7623,7.7828,10.3163,5.1235,40988.3686,12.8703,7.7562,7.7757,10.3133,5.1297,35907.9662,7.8017,609.6381,-83864.8000,153440.9306
4469.0000,7.8874,14.4245,0.0000,95117.5000,-95117.5000,4.3197,0.0000,13797.2609,13797.2609,210.9659,108914.7609,0.0000,-108914.7609,7.8874,3.2179,13338.4000,0.0000,13338.4000,0.5395,3621.9675,0.0000,3621.9675,26.3481,0.0000,9716.4325,9716.4325,7.8874,13.6365,0.0000,9172.2000,-9172.2000,0.4769,0.0000,1403.2296,1403.2296,23.2922,10575.4296,0.0000,-10575.4296,7.8874,3.2179,548.8000,0.0000,548.8000,0.0222,149.0236,0.0000,149.0236,1.0841,0.0000,399.7764,399.7764,7.8874,13.3668,0.0000,10240.2000,-10240.2000,0.5619,0.0000,1634.2916,1634.2916,27.4404,11874.4916,0.0000,-11874.4916,7.8874,3.2179,4524.0000,0.0000,4524.0000,0.1830,1228.4668,0.0000,1228.4668,8.9365,0.0000,3295.5332,3295.5332,12.8981,7.8987,12.8981,10.3984,5.8843,88265.2263,12.8981,7.8789,7.8987,10.3885,5.9077,47261.2381,12.8981,7.8729,7.8918,10.3855,5.9147,41402.6908,9.1547,715.3614,-96118.7000,176929.1551
4470.0000,8.4645,15.0062,0.0000,186769.8000,-186769.8000,8.4875,0.0000,27388.8422,27388.8422,414.5157,214158.6422,0.0000,-214158.6422,8.4645,3.7696,13338.5000,0.0000,13338.5000,0.5383,3590.3647,0.0000,3590.3647,26.2921,0.0000,9748.1353,9748.1353,8.4645,14.2153,0.0000,7221.9000,-7221.9000,0.3756,0.0000,1109.9648,1109.9648,18.3448,8331.8648,0.0000,-8331.8648,8.4645,3.7696,501.1000,0.0000,501.1000,0.0202,134.8826,0.0000,134.8826,0.9877,0.0000,366.2174,366.2174,8.4645,13.9466,0.0000,12342.2000,-12342.2000,0.6771,0.0000,1975.4255,1975.4255,33.0692,14317.6255,0.0000,-14317.6255,8.4645,3.7696,15184.4000,0.0000,15184.4000,0.6129,4087.2312,0.0000,4087.2312,29.9306,0.0000,11097.1688,11097.1688,13.6827,8.4739,13.6827,11.0783,10.7599,161398.5235,13.6827,8.4574,8.4739,11.0700,10.7941,86352.7843,13.6827,8.4523,8.4682,11.0675,10.8046,75632.4224,16.0675,1255.5361,-177309.9000,323383.7301
4471.0000,9.1866,15.7188,0.0000,242795.6000,-242795.6000,11.0695,0.0000,36110.6108,36110.6108,540.6181,278906.2108,0.0000,-278906.2108,9.1866,4.4233,22662.8000,0.0000,22662.8000,0.9051,6034.2533,0.0000,6034.2533,44.2052,0.0000,16628.5467,16628.5467,9.1866,14.9337,0.0000,24681.9000,-24681.9000,1.2856,0.0000,3817.6210,3817.6210,62.7886,28499.5210,0.0000,-28499.5210,9.1866,4.4233,1019.7000,0.0000,1019.7000,0.0407,271.5078,0.0000,271.5078,1.9890,0.0000,748.1922,748.1922,9.1866,14.6747,0.0000,14059.6000,-14059.6000,0.7709,0.0000,2259.6961,2259.6961,37.6510,16319.2961,0.0000,-16319.2961,9.1866,4.4233,16139.1000,0.0000,16139.1000,0.6446,4297.2368,0.0000,4297.2368,31.4803,0.0000,11841.8632,11841.8632,14.3748,9.1947,14.3748,11.7848,14.7016,220524.0089,14.3748,9.1806,9.1947,11.7777,14.7416,117932.9702,14.3748,9.1762,9.1898,11.7755,14.7541,103278.7477,22.0748,1724.9570,-241715.5000,441735.7268
4472.0000,9.9139,16.4315,0.0000,266526.1000,-266526.1000,12.2020,0.0000,40227.3594,40227.3594,595.9256,306753.4594,0.0000,-306753.4594,9.9139,5.0700,27641.5000,0.0000,27641.5000,1.0898,7280.6369,0.0000,7280.6369,53.2265,0.0000,20360.8631,20360.8631,9.9139,15.6551,0.0000,67709.8000,-67709.8000,3.5339,0.0000,10546.7403,10546.7403,172.5876,78256.5403,0.0000,-78256.5403,9.9139,5.0700,1719.1000,0.0000,1719.1000,0.0678,452.8026,0.0000,452.8026,3.3103,0.0000,1266.2974,1266.2974,9.9139,15.4084,0.0000,15467.4000,-15467.4000,0.8477,0.0000,2497.9988,2497.9988,41.4005,17965.3988,0.0000,-17965.3988,9.9139,5.0700,15502.6000,0.0000,15502.6000,0.6112,4083.3096,0.0000,4083.3096,29.8518,0.0000,11419.2904,11419.2904,15.1397,9.9210,15.1397,12.5303,18.4705,277057.9989,15.1397,9.9087,9.9210,12.5242,18.5140,148111.8471,15.1397,9.9048,9.9167,12.5223,18.5277,129693.6721,27.5286,2151.1256,-304840.1000,554863.5180
4473.0000,10.3907,16.8892,0.0000,281490.7000,-281490.7000,12.9421,0.0000,42908.8201,42908.8201,632.0730,324399.5201,0.0000,-324399.5201,10.3907,5.4727,31424.4000,0.0000,31424.4000,1.2234,8219.0588,0.0000,8219.0588,59.7478,0.0000,23205.3412,23205.3412,10.3907,16.1237,0.0000,79771.6000,-79771.6000,4.1722,0.0000,12487.1648,12487.1648,203.7642,92258.7648,0.0000,-92258.7648,10.3907,5.4727,1859.3000,0.0000,1859.3000,0.0724,486.3003,0.0000,486.3003,3.5351,0.0000,1372.9997,1372.9997,10.3907,15.8897,0.0000,17496.9000,-17496.9000,0.9586,0.0000,2835.6959,2835.6959,46.8178,20332.5959,0.0000,-20332.5959,10.3907,5.4727,13593.3000,0.0000,13593.3000,0.5292,3555.3306,0.0000,3555.3306,25.8452,0.0000,10037.9694,10037.9694,15.6335,10.3972,15.6335,13.0154,20.0931,301396.9915,15.6335,10.3858,10.3972,13.0097,20.1370,161095.7655,15.6335,10.3822,10.3933,13.0079,20.1507,141055.2152,29.8469,2332.2796,-331882.2000,603547.9723
4474.0000,10.8033,17.2909,0.0000,291844.0000,-291844.0000,13.4563,0.0000,44877.0731,44877.0731,657.1839,336721.0731,0.0000,-336721.0731,10.8033,5.8344,37097.9000,0.0000,37097.9000,1.4325,9644.5619,0.0000,9644.5619,69.9610,0.0000,27453.3381,27453.3381,10.8033,16.5314,0.0000,90140.7000,-90140.7000,4.7215,0.0000,14173.8805,14173.8805,230.5884,104314.5805,0.0000,-104314.5805,10.8033,5.8344,1907.3000,0.0000,1907.3000,0.0736,495.8521,0.0000,495.8521,3.5969,0.0000,1411.4479,1411.4479,10.8033,16.3054,0.0000,20507.8000,-20507.8000,1.1235,0.0000,3334.4930,3334.4930,54.8682,23842.2930,0.0000,-23842.2930,10.8033,5.8344,12320.4000,0.0000,12320.4000,0.4757,3203.0077,0.0000,3203.0077,23.2344,0.0000,9117.3923,9117.3923,16.0036,10.8095,16.0036,13.4065,21.3190,319785.7023,16.0036,10.7987,10.8095,13.4011,21.3633,170906.5060,16.0036,10.7953,10.8057,13.3994,21.3772,149640.3729,31.9247,2494.6386,-351166.9000,640332.5812
4475.0000,11.2040,17.6830,0.0000,309233.3000,-309233.3000,14.2936,0.0000,47962.4854,47962.4854,698.0747,357195.7854,0.0000,-357195.7854,11.2040,6.1901,38991.5000,0.0000,38991.5000,1.4952,10078.0105,0.0000,10078.0105,73.0208,0.0000,28913.4895,28913.4895,11.2040,16.9281,0.0000,98590.1000,-98590.1000,5.1708,0.0000,15573.2175,15573.2175,252.5352,114163.3175,0.0000,-114163.3175,11.2040,6.1901,2247.0000,0.0000,2247.0000,0.0862,580.7750,0.0000,580.7750,4.2080,0.0000,1666.2250,1666.2250,11.2040,16.7089,0.0000,23172.8000,-23172.8000,1.2694,0.0000,3780.4463,3780.4463,61.9962,26953.2463,0.0000,-26953.2463,11.2040,6.1901,9933.8000,0.0000,9933.8000,0.3809,2567.5581,0.0000,2567.5581,18.6034,0.0000,7366.2419,7366.2419,16.4629,11.2098,16.4629,13.8363,22.9923,344884.2213,16.4629,11.1996,11.2098,13.8312,23.0370,184296.3954,16.4629,11.1964,11.2063,13.8296,23.0511,161357.8466,34.0441,2660.2521,-379823.9000,690538.4633
4476.0000,11.4451,17.9130,0.0000,319957.4000,-319957.4000,14.8254,0.0000,49887.0068,49887.0068,724.0482,369844.4068,0.0000,-369844.4068,11.4451,6.3915,33786.2000,0.0000,33786.2000,1.2869,8702.2400,0.0000,8702.2400,62.8505,0.0000,25083.9600,25083.9600,11.4451,17.1640,0.0000,94529.3000,-94529.3000,4.9644,0.0000,14974.0651,14974.0651,242.4540,109503.3651,0.0000,-109503.3651,11.4451,6.3915,2684.5000,0.0000,2684.5000,0.1023,691.4410,0.0000,691.4410,4.9938,0.0000,1993.0590,1993.0590,11.4451,16.9516,0.0000,25468.5000,-25468.5000,1.3952,0.0000,4163.7227,4163.7227,68.1397,29632.2227,0.0000,-29632.2227,11.4451,6.3915,8660.9000,0.0000,8660.9000,0.3299,2230.7697,0.0000,2230.7697,16.1114,0.0000,6430.1303,6430.1303,16.8273,11.4509,16.8273,14.1391,23.7481,356221.8782,16.8273,11.4409,11.4509,14.1341,23.7924,190339.2645,16.8273,11.4377,11.4474,14.1325,23.8063,166644.0479,34.3561,2684.6341,-394823.6000,713205.1907
4477.0000,11.8125,18.2778,0.0000,330451.9000,-330451.9000,15.3344,0.0000,51941.5365,51941.5365,748.9051,382393.4365,0.0000,-382393.4365,11.8125,6.7293,38994.2000,0.0000,38994.2000,1.4794,9990.7919,0.0000,9990.7919,72.2496,0.0000,29003.4081,29003.4081,11.8125,17.5300,0.0000,105877.5000,-105877.5000,5.5649,0.0000,16846.2005,16846.2005,271.7823,122723.7005,0.0000,-122723.7005,11.8125,6.7293,2563.7000,0.0000,2563.7000,0.0973,656.8514,0.0000,656.8514,4.7501,0.0000,1906.8486,1906.8486,11.8125,17.3212,0.0000,27846.5000,-27846.5000,1.5255,0.0000,4567.6877,4567.6877,74.5050,32414.1877,0.0000,-32414.1877,11.8125,6.7293,7706.2000,0.0000,7706.2000,0.2924,1974.4229,0.0000,1974.4229,14.2783,0.0000,5731.7771,5731.7771,17.1580,11.8180,17.1580,14.4880,25.0184,375275.3726,17.1580,11.8084,11.8180,14.4832,25.0633,200506.5228,17.1580,11.8053,11.8146,14.4817,25.0774,175542.0425,36.4407,2847.5289,-414911.8000,751323.9378
4478.0000,12.1542,18.6116,0.0000,344318.9000,-344318.9000,16.0142,0.0000,54535.0239,54535.0239,782.1083,398853.9239,0.0000,-398853.9239,12.1542,7.0318,37097.3000,0.0000,37097.3000,1.3989,9458.5366,0.0000,9458.5366,68.3221,0.0000,27638.7634,27638.7634,12.1542,17.8679,0.0000,112700.7000,-112700.7000,5.9311,0.0000,18008.3623,18008.3623,289.6657,130709.0623,0.0000,-130709.0623,12.1542,7.0318,1700.5000,0.0000,1700.5000,0.0641,433.5691,0.0000,433.5691,3.1318,0.0000,1266.9309,1266.9309,12.1542,17.6650,0.0000,30453.2000,-30453.2000,1.6685,0.0000,5011.4686,5011.4686,81.4875,35464.6686,0.0000,-35464.6686,12.1542,7.0318,6751.5000,0.0000,6751.5000,0.2546,1721.4005,0.0000,1721.4005,12.4342,0.0000,5030.0995,5030.0995,17.5899,12.1595,17.5899,14.8747,26.5283,397925.0718,17.5899,12.1503,12.1595,14.8701,26.5736,212588.7676,17.5899,12.1473,12.1563,14.8686,26.5878,186114.9277,37.9973,2969.1591,-441923.5000,796628.7670
4479.0000,12.5169,18.9677,0.0000,357157.0000,-357157.0000,16.6468,0.0000,57033.0684,57033.0684,813.0037,414190.0684,0.0000,-414190.0684,12.5169,7.3570,35206.3000,0.0000,35206.3000,1.3203,8930.3639,0.0000,8930.3639,64.4807,0.0000,26275.9361,26275.9361,12.5169,18.2273,0.0000,120208.8000,-120208.8000,6.3339,0.0000,19297.7660,19297.7660,309.3395,139506.5660,0.0000,-139506.5660,12.5169,7.3570,1644.2000,0.0000,1644.2000,0.0617,417.0647,0.0000,417.0647,3.0114,0.0000,1227.1353,1227.1353,12.5169,18.0297,0.0000,33390.7000,-33390.7000,1.8297,0.0000,5514.5780,5514.5780,89.3597,38905.2780,0.0000,-38905.2780,12.5169,7.3570,7706.2000,0.0000,7706.2000,0.2890,1954.7402,0.0000,1954.7402,14.1140,0.0000,5751.4598,5751.4598,17.9932,12.5220,17.9932,15.2576,27.9408,419112.2669,17.9932,12.5131,12.5220,15.2531,27.9865,223891.9310,17.9932,12.5103,12.5189,15.2517,28.0009,196006.2623,39.7221,3103.9413,-466199.8000,839010.4602
4480.0000,12.8486,19.2914,0.0000,364860.9000,-364860.9000,17.0448,0.0000,58705.7436,58705.7436,832.4417,423566.6436,0.0000,-423566.6436,12.8486,7.6503,30001.9000,0.0000,30001.9000,1.1186,7574.7744,0.0000,7574.7744,54.6294,0.0000,22427.1256,22427.1256,12.8486,18.5549,0.0000,128184.6000,-128184.6000,6.7632,0.0000,20668.5695,20668.5695,330.3018,148853.1695,0.0000,-148853.1695,12.8486,7.6503,2116.0000,0.0000,2116.0000,0.0789,534.2403,0.0000,534.2403,3.8530,0.0000,1581.7597,1581.7597,12.8486,18.3630,0.0000,36586.0000,-36586.0000,2.0052,0.0000,6062.8774,6062.8774,97.9291,42648.8774,0.0000,-42648.8774,12.8486,7.6503,8979.1000,0.0000,8979.1000,0.3348,2267.0117,0.0000,2267.0117,16.3497,0.0000,6712.0883,6712.0883,18.3889,12.8536,18.3889,15.6212,29.1908,437861.3368,18.3889,12.8449,12.8536,15.6169,29.2366,233893.1990,18.3889,12.8421,12.8505,15.6155,29.2511,204757.8902,41.0181,3205.2114,-488534.5000,876512.4260
4481.0000,13.1241,19.5590,0.0000,379512.0000,-379512.0000,17.7667,0.0000,61451.7675,61451.7675,867.6976,440963.7675,0.0000,-440963.7675,13.1241,7.8915,19600.2000,0.0000,19600.2000,0.7269,4929.5487,0.0000,4929.5487,35.5015,0.0000,14670.6513,14670.6513,13.1241,18.8263,0.0000,124356.8000,-124356.8000,6.5694,0.0000,20126.3120,20126.3120,320.8372,144483.1120,0.0000,-144483.1120,13.1241,7.8915,1348.9000,0.0000,1348.9000,0.0500,339.2551,0.0000,339.2551,2.4432,0.0000,1009.6449,1009.6449,13.1241,18.6397,0.0000,39413.9000,-39413.9000,2.1606,0.0000,6550.5871,6550.5871,105.5207,45964.4871,0.0000,-45964.4871,13.1241,7.8915,11843.1000,0.0000,11843.1000,0.4392,2978.5991,0.0000,2978.5991,21.4512,0.0000,8864.5009,8864.5009,18.8016,13.1290,18.8016,15.9653,30.3168,454752.1335,18.8016,13.1204,13.1290,15.9610,30.3627,242901.3681,18.8016,13.1177,13.1260,15.9597,30.3771,212639.9408,41.5693,3248.2834,-510490.5000,910293.4424
4482.0000,12.4551,18.8649,0.0000,291655.9000,-291655.9000,13.6779,0.0000,46508.2493,46508.2493,668.0068,338164.1493,0.0000,-338164.1493,12.4551,7.2163,16144.1000,0.0000,16144.1000,0.5961,4098.6603,0.0000,4098.6603,29.1148,0.0000,12045.4397,12045.4397,12.4551,18.1441,0.0000,99795.9000,-99795.9000,5.2775,0.0000,16007.9016,16007.9016,257.7427,115803.8016,0.0000,-115803.8016,12.4551,7.2163,1119.0000,0.0000,1119.0000,0.0413,284.0915,0.0000,284.0915,2.0180,0.0000,834.9085,834.9085,12.4551,17.9640,0.0000,40903.1000,-40903.1000,2.2427,0.0000,6751.0854,6751.0854,109.5298,47654.1854,0.0000,-47654.1854,12.4551,7.2163,13911.5000,0.0000,13911.5000,0.5137,3531.8483,0.0000,3531.8483,25.0884,0.0000,10379.6517,10379.6517,18.0043,12.4607,18.0043,15.2325,23.8932,358397.6149,18.0043,12.4509,12.4607,15.2276,23.9351,191480.8687,18.0043,12.4480,12.4573,15.2261,23.9478,167634.4305,33.5239,2619.6014,-401180.3000,717512.9141
4483.0000,12.1990,18.6313,0.0000,279361.5000,-279361.5000,13.0455,0.0000,44291.2040,44291.2040,637.1228,323652.7040,0.0000,-323652.7040,12.1990,7.0220,16132.1000,0.0000,16132.1000,0.6021,4110.5132,0.0000,4110.5132,29.4034,0.0000,12021.5868,12021.5868,12.1990,17.8999,0.0000,92159.3000,-92159.3000,4.8613,0.0000,14734.4245,14734.4245,237.4188,106893.7245,0.0000,-106893.7245,12.1990,7.0220,859.1000,0.0000,859.1000,0.0321,218.9016,0.0000,218.9016,1.5659,0.0000,640.1984,640.1984,12.1990,17.7085,0.0000,39197.0000,-39197.0000,2.1482,0.0000,6453.1740,6453.1740,104.9143,45650.1740,0.0000,-45650.1740,12.1990,7.0220,13275.1000,0.0000,13275.1000,0.4954,3382.5400,0.0000,3382.5400,24.1961,0.0000,9892.5600,9892.5600,17.7509,12.2048,17.7509,14.9778,22.6584,339875.5110,17.7509,12.1946,12.2048,14.9728,22.6997,181597.8607,17.7509,12.1916,12.2012,14.9712,22.7123,158985.7924,31.7769,2483.0911,-380451.5000,680459.1640
4484.0000,11.3390,17.7647,0.0000,202855.5000,-202855.5000,9.4576,0.0000,31555.5745,31555.5745,461.8939,234411.0745,0.0000,-234411.0745,11.3390,6.2048,16152.6000,0.0000,16152.6000,0.6053,4166.7681,0.0000,4166.7681,29.5623,0.0000,11985.8319,11985.8319,11.3390,17.0367,0.0000,61975.6000,-61975.6000,3.2661,0.0000,9805.0523,9805.0523,159.5108,71780.6523,0.0000,-71780.6523,11.3390,6.2048,947.4000,0.0000,947.4000,0.0355,244.3939,0.0000,244.3939,1.7339,0.0000,703.0061,703.0061,11.3390,16.8428,0.0000,35993.1000,-35993.1000,1.9723,0.0000,5878.8432,5878.8432,96.3262,41871.9432,0.0000,-41871.9432,11.3390,6.2048,12161.3000,0.0000,12161.3000,0.4557,3137.1616,0.0000,3137.1616,22.2574,0.0000,9024.1384,9024.1384,16.6963,11.3457,16.6963,14.0210,16.2958,244437.0478,16.6963,11.3339,11.3457,14.0151,16.3320,130655.6373,16.6963,11.3304,11.3416,14.0134,16.3426,114398.0138,23.6889,1851.0828,-271562.9000,489490.6989
