Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4485.0000,10.6789,17.1270,0.0000,181026.0000,-181026.0000,8.3949,0.0000,27762.9386,27762.9386,409.9925,208788.9386,0.0000,-208788.9386,10.6789,5.6335,13669.3000,0.0000,13669.3000,0.5195,3560.1451,0.0000,3560.1451,25.3713,0.0000,10109.1549,10109.1549,10.6789,16.3882,0.0000,34446.1000,-34446.1000,1.8098,0.0000,5408.9196,5408.9196,88.3895,39855.0196,0.0000,-39855.0196,10.6789,5.6335,550.9000,0.0000,550.9000,0.0209,143.4809,0.0000,143.4809,1.0225,0.0000,407.4191,407.4191,10.6789,16.1801,0.0000,32632.0000,-32632.0000,1.7877,0.0000,5300.5352,5300.5352,87.3071,37932.5352,0.0000,-37932.5352,10.6789,5.6335,9933.8000,0.0000,9933.8000,0.3775,2587.2407,0.0000,2587.2407,18.4379,0.0000,7346.5593,7346.5593,16.0751,10.6865,16.0751,13.3808,13.4163,201245.0384,16.0751,10.6732,10.6865,13.3741,13.4493,107594.6739,16.0751,10.6693,10.6819,13.3722,13.4590,94213.1577,19.3655,1513.2500,-223950.1000,403052.8700
4486.0000,10.1326,16.5969,0.0000,148807.0000,-148807.0000,6.8731,0.0000,22561.4469,22561.4469,335.6699,171368.4469,0.0000,-171368.4469,10.1326,5.1567,13338.6000,0.0000,13338.6000,0.5125,3501.9892,0.0000,3501.9892,25.0320,0.0000,9836.6108,9836.6108,10.1326,15.8498,0.0000,24356.9000,-24356.9000,1.2770,0.0000,3802.4191,3802.4191,62.3643,28159.3191,0.0000,-28159.3191,10.1326,5.1567,423.8000,0.0000,423.8000,0.0163,111.2668,0.0000,111.2668,0.7953,0.0000,312.5332,312.5332,10.1326,15.6309,0.0000,28305.4000,-28305.4000,1.5506,0.0000,4578.5565,4578.5565,75.7282,32883.9565,0.0000,-32883.9565,10.1326,5.1567,8660.9000,0.0000,8660.9000,0.3328,2273.8802,0.0000,2273.8802,16.2536,0.0000,6387.0198,6387.0198,15.4315,10.1409,15.4315,12.7862,10.7765,161646.9932,15.4315,10.1263,10.1409,12.7789,10.8064,86450.8846,15.4315,10.1220,10.1358,12.7767,10.8151,75705.8319,15.8434,1238.0242,-179046.0000,323803.7097
4487.0000,9.6684,16.1458,0.0000,132458.7000,-132458.7000,6.0980,0.0000,19892.1538,19892.1538,297.8155,152350.8538,0.0000,-152350.8538,9.6684,4.7506,13338.5000,0.0000,13338.5000,0.5173,3526.1138,0.0000,3526.1138,25.2655,0.0000,9812.3862,9812.3862,9.6684,15.3918,0.0000,16511.6000,-16511.6000,0.8642,0.0000,2565.6333,2565.6333,42.2044,19077.2333,0.0000,-19077.2333,9.6684,4.7506,413.5000,0.0000,413.5000,0.0160,109.3112,0.0000,109.3112,0.7832,0.0000,304.1888,304.1888,9.6684,15.1637,0.0000,23895.6000,-23895.6000,1.3091,0.0000,3852.5990,3852.5990,63.9354,27748.1990,0.0000,-27748.1990,9.6684,4.7506,4842.2000,0.0000,4842.2000,0.1878,1280.0651,0.0000,1280.0651,9.1720,0.0000,3562.1349,3562.1349,15.0165,9.6774,15.0165,12.3469,9.2590,138884.9568,15.0165,9.6615,9.6774,12.3390,9.2866,74292.6404,15.0165,9.6568,9.6719,12.3367,9.2947,65062.8141,13.4887,1054.0225,-154271.7000,278240.4113
4488.0000,9.2982,15.7872,0.0000,113016.5000,-113016.5000,5.1887,0.0000,16846.1997,16846.1997,253.4055,129862.6997,0.0000,-129862.6997,9.2982,4.4295,13338.6000,0.0000,13338.6000,0.5215,3545.6457,0.0000,3545.6457,25.4691,0.0000,9792.9543,9792.9543,9.2982,15.0270,0.0000,19372.9000,-19372.9000,1.0125,0.0000,2999.5719,2999.5719,49.4489,22372.4719,0.0000,-22372.4719,9.2982,4.4295,421.7000,0.0000,421.7000,0.0165,112.0956,0.0000,112.0956,0.8052,0.0000,309.6044,309.6044,9.2982,14.7909,0.0000,19821.6000,-19821.6000,1.0861,0.0000,3188.0104,3188.0104,53.0428,23009.6104,0.0000,-23009.6104,9.2982,4.4295,1500.9000,0.0000,1500.9000,0.0587,398.9669,0.0000,398.9669,2.8659,0.0000,1101.9331,1101.9331,14.6927,9.3079,14.6927,12.0003,8.1872,122808.4365,14.6927,9.2909,9.3079,11.9918,8.2130,65704.2363,14.6927,9.2859,9.3020,11.9893,8.2206,57544.4441,11.8259,924.0895,-136949.8000,246057.1170
4489.0000,9.0419,15.5407,0.0000,105685.3000,-105685.3000,4.8416,0.0000,15673.3943,15673.3943,236.4550,121358.6943,0.0000,-121358.6943,9.0419,4.2113,13320.0000,0.0000,13320.0000,0.5242,3554.3188,0.0000,3554.3188,25.5987,0.0000,9765.6812,9765.6812,9.0419,14.7751,0.0000,17479.5000,-17479.5000,0.9126,0.0000,2700.0305,2700.0305,44.5682,20179.5305,0.0000,-20179.5305,9.0419,4.2113,413.3000,0.0000,413.3000,0.0163,110.2853,0.0000,110.2853,0.7943,0.0000,303.0147,303.0147,9.0419,14.5325,0.0000,16968.0000,-16968.0000,0.9299,0.0000,2724.7281,2724.7281,45.4143,19692.7281,0.0000,-19692.7281,9.0419,4.2113,863.5000,0.0000,863.5000,0.0340,230.4170,0.0000,230.4170,1.6595,0.0000,633.0830,633.0830,14.4187,9.0520,14.4187,11.7353,7.5123,112684.1027,14.4187,9.0342,9.0520,11.7265,7.5371,60296.9427,14.4187,9.0290,9.0458,11.7239,7.5445,52811.2474,10.8876,850.7757,-125536.0000,225792.2928
4490.0000,8.8160,15.3207,0.0000,93982.1000,-93982.1000,4.2990,0.0000,13876.0800,13876.0800,209.9585,107858.1800,0.0000,-107858.1800,8.8160,4.0131,13321.4000,0.0000,13321.4000,0.5266,3566.7850,0.0000,3566.7850,25.7174,0.0000,9754.6150,9754.6150,8.8160,14.5517,0.0000,16993.1000,-16993.1000,0.8865,0.0000,2619.6150,2619.6150,43.2967,19612.7150,0.0000,-19612.7150,8.8160,4.0131,420.6000,0.0000,420.6000,0.0166,112.6150,0.0000,112.6150,0.8120,0.0000,307.9850,307.9850,8.8160,14.3048,0.0000,14817.2000,-14817.2000,0.8121,0.0000,2376.1856,2376.1856,39.6635,17193.3856,0.0000,-17193.3856,8.8160,4.0131,386.8000,0.0000,386.8000,0.0153,103.5651,0.0000,103.5651,0.7467,0.0000,283.2349,283.2349,14.1276,8.8265,14.1276,11.4771,6.7025,100537.8735,14.1276,8.8080,8.8265,11.4678,6.7260,53808.0633,14.1276,8.8025,8.8201,11.4650,6.7330,47130.7031,9.8343,768.4674,-111663.6000,201476.6399
4491.0000,8.6132,15.1232,0.0000,84426.5000,-84426.5000,3.8569,0.0000,12416.2364,12416.2364,188.3656,96842.7364,0.0000,-96842.7364,8.6132,3.8350,13321.6000,0.0000,13321.6000,0.5287,3577.7588,0.0000,3577.7588,25.8213,0.0000,9743.8412,9743.8412,8.6132,14.3513,0.0000,13460.1000,-13460.1000,0.7018,0.0000,2071.3393,2071.3393,34.2736,15531.4393,0.0000,-15531.4393,8.6132,3.8350,414.0000,0.0000,414.0000,0.0164,111.1873,0.0000,111.1873,0.8025,0.0000,302.8127,302.8127,8.6132,14.1004,0.0000,13180.1000,-13180.1000,0.7225,0.0000,2111.2368,2111.2368,35.2864,15291.3368,0.0000,-15291.3368,8.6132,3.8350,386.8000,0.0000,386.8000,0.0154,103.8822,0.0000,103.8822,0.7497,0.0000,282.9178,282.9178,13.8209,8.6243,13.8209,11.2226,5.8543,87814.6234,13.8209,8.6049,8.6243,11.2129,5.8762,47009.6891,13.8209,8.5991,8.6175,11.2100,5.8827,41178.8612,8.7625,684.7178,-96944.3000,176003.1738
4492.0000,8.5787,15.0957,0.0000,109147.5000,-109147.5000,4.9805,0.0000,16041.1518,16041.1518,243.2383,125188.6518,0.0000,-125188.6518,8.5787,3.8188,13322.0000,0.0000,13322.0000,0.5306,3579.7319,0.0000,3579.7319,25.9159,0.0000,9742.2681,9742.2681,8.5787,14.3197,0.0000,13220.5000,-13220.5000,0.6889,0.0000,2033.8706,2033.8706,33.6451,15254.3706,0.0000,-15254.3706,8.5787,3.8188,420.0000,0.0000,420.0000,0.0167,112.8575,0.0000,112.8575,0.8170,0.0000,307.1425,307.1425,8.5787,14.0650,0.0000,12037.9000,-12037.9000,0.6600,0.0000,1927.9098,1927.9098,32.2332,13965.8098,0.0000,-13965.8098,8.5787,3.8188,863.1000,0.0000,863.1000,0.0344,231.9221,0.0000,231.9221,1.6790,0.0000,631.1779,631.1779,13.9706,8.5895,13.9706,11.2801,7.1721,107580.9024,13.9706,8.5706,8.5895,11.2706,7.1972,57577.9689,13.9706,8.5650,8.5829,11.2678,7.2048,50433.4687,10.3667,810.0687,-119800.8000,215592.3399
4493.0000,8.6498,15.1691,0.0000,119514.5000,-119514.5000,5.4525,0.0000,17588.9012,17588.9012,266.2890,137103.4012,0.0000,-137103.4012,8.6498,3.8909,13321.9000,0.0000,13321.9000,0.5310,3575.8666,0.0000,3575.8666,25.9318,0.0000,9746.0334,9746.0334,8.6498,14.3917,0.0000,11629.6000,-11629.6000,0.6060,0.0000,1790.2077,1790.2077,29.5937,13419.8077,0.0000,-13419.8077,8.6498,3.8909,541.1000,0.0000,541.1000,0.0216,145.2422,0.0000,145.2422,1.0533,0.0000,395.8578,395.8578,8.6498,14.1362,0.0000,12629.1000,-12629.1000,0.6924,0.0000,2023.3845,2023.3845,33.8171,14652.4845,0.0000,-14652.4845,8.6498,3.8909,4514.9000,0.0000,4514.9000,0.1800,1211.8902,0.0000,1211.8902,8.7885,0.0000,3303.0098,3303.0098,13.9067,8.6603,13.9067,11.2835,7.5713,113569.4746,13.9067,8.6418,8.6603,11.2742,7.5980,60784.2356,13.9067,8.6362,8.6539,11.2715,7.6061,53242.3611,11.2250,877.1360,-125395.3000,227596.0713
4494.0000,9.2290,15.7551,0.0000,213665.8000,-213665.8000,9.7518,0.0000,31805.0170,31805.0170,476.2598,245470.8170,0.0000,-245470.8170,9.2290,4.4488,13322.1000,0.0000,13322.1000,0.5303,3544.9245,0.0000,3544.9245,25.8991,0.0000,9777.1755,9777.1755,9.2290,14.9737,0.0000,2528.3000,-2528.3000,0.1318,0.0000,391.2130,391.2130,6.4349,2919.5130,0.0000,-2919.5130,9.2290,4.4488,509.1000,0.0000,509.1000,0.0203,135.4682,0.0000,135.4682,0.9897,0.0000,373.6318,373.6318,9.2290,14.7182,0.0000,15545.9000,-15545.9000,0.8523,0.0000,2499.2385,2499.2385,41.6252,18045.1385,0.0000,-18045.1385,9.2290,4.4488,15152.7000,0.0000,15152.7000,0.6032,4032.0353,0.0000,4032.0353,29.4579,0.0000,11120.6647,11120.6647,14.5750,9.2381,14.5750,11.9065,12.2371,183556.6267,14.5750,9.2223,9.2381,11.8986,12.2733,98186.1754,14.5750,9.2174,9.2326,11.8962,12.2844,85990.6445,17.8343,1393.6003,-202756.1000,367733.4465
4495.0000,9.7782,16.2919,0.0000,258321.0000,-258321.0000,11.8293,0.0000,38880.6093,38880.6093,577.7221,297201.6093,0.0000,-297201.6093,9.7782,4.9342,22609.8000,0.0000,22609.8000,0.8908,5967.3030,0.0000,5967.3030,43.5049,0.0000,16642.4970,16642.4970,9.7782,15.5177,0.0000,6472.0000,-6472.0000,0.3378,0.0000,1006.7338,1006.7338,16.4987,7478.7338,0.0000,-7478.7338,9.7782,4.9342,1018.5000,0.0000,1018.5000,0.0401,268.8081,0.0000,268.8081,1.9598,0.0000,749.6919,749.6919,9.7782,15.2721,0.0000,18437.9000,-18437.9000,1.0105,0.0000,2974.9106,2974.9106,49.3502,21412.8106,0.0000,-21412.8106,9.7782,4.9342,16105.4000,0.0000,16105.4000,0.6345,4250.6259,0.0000,4250.6259,30.9894,0.0000,11854.7741,11854.7741,14.9983,9.7862,14.9983,12.3922,14.8190,222284.6902,14.9983,9.7721,9.7862,12.3852,14.8589,118871.5709,14.9983,9.7678,9.7813,12.3830,14.8713,104099.1254,22.1145,1728.0601,-243497.2000,445255.3866
4496.0000,10.3491,16.8520,0.0000,277011.8000,-277011.8000,12.7260,0.0000,42189.2734,42189.2734,621.5173,319201.0734,0.0000,-319201.0734,10.3491,5.4437,27585.6000,0.0000,27585.6000,1.0765,7219.4304,0.0000,7219.4304,52.5723,0.0000,20366.1696,20366.1696,10.3491,16.0840,0.0000,41704.5000,-41704.5000,2.1803,0.0000,6525.3882,6525.3882,106.4844,48229.8882,0.0000,-48229.8882,10.3491,5.4437,1715.7000,0.0000,1715.7000,0.0670,449.0160,0.0000,449.0160,3.2698,0.0000,1266.6840,1266.6840,10.3491,15.8476,0.0000,19743.9000,-19743.9000,1.0818,0.0000,3198.8501,3198.8501,52.8326,22942.7501,0.0000,-22942.7501,10.3491,5.4437,15470.3000,0.0000,15470.3000,0.6037,4048.7339,0.0000,4048.7339,29.4831,0.0000,11421.5661,11421.5661,15.5725,10.3563,15.5725,12.9644,17.8407,267611.0659,15.5725,10.3437,10.3563,12.9581,17.8837,143069.9400,15.5725,10.3398,10.3519,12.9562,17.8972,125280.0565,26.6028,2078.7831,-293688.6000,535961.0624
4497.0000,10.7054,17.1929,0.0000,288341.2000,-288341.2000,13.2915,0.0000,44246.1213,44246.1213,649.1344,332587.3213,0.0000,-332587.3213,10.7054,5.7426,31363.0000,0.0000,31363.0000,1.2119,8165.2819,0.0000,8165.2819,59.1878,0.0000,23197.7181,23197.7181,10.7054,16.4334,0.0000,50473.3000,-50473.3000,2.6434,0.0000,7927.9081,7927.9081,129.0986,58401.2081,0.0000,-58401.2081,10.7054,5.7426,1854.5000,0.0000,1854.5000,0.0717,482.8146,0.0000,482.8146,3.4998,0.0000,1371.6854,1371.6854,10.7054,16.2069,0.0000,21689.3000,-21689.3000,1.1882,0.0000,3523.8174,3523.8174,58.0296,25213.1174,0.0000,-25213.1174,10.7054,5.7426,13565.0000,0.0000,13565.0000,0.5242,3531.6152,0.0000,3531.6152,25.5997,0.0000,10033.3848,10033.3848,15.9315,10.7122,15.9315,13.3219,19.0549,285822.8323,15.9315,10.7003,10.7122,13.3159,19.0982,152785.9011,15.9315,10.6966,10.7081,13.3141,19.1117,133782.1497,28.3962,2218.9197,-313721.3000,572390.8832
4498.0000,11.0143,17.4937,0.0000,295271.9000,-295271.9000,13.6402,0.0000,45609.9599,45609.9599,666.1631,340881.8599,0.0000,-340881.8599,11.0143,6.0136,37033.5000,0.0000,37033.5000,1.4224,9598.2892,0.0000,9598.2892,69.4684,0.0000,27435.2108,27435.2108,11.0143,16.7386,0.0000,58177.2000,-58177.2000,3.0503,0.0000,9169.6405,9169.6405,148.9717,67346.8405,0.0000,-67346.8405,11.0143,6.0136,1898.9000,0.0000,1898.9000,0.0729,492.1542,0.0000,492.1542,3.5620,0.0000,1406.7458,1406.7458,11.0143,16.5180,0.0000,25001.4000,-25001.4000,1.3696,0.0000,4072.2164,4072.2164,66.8886,29073.6164,0.0000,-29073.6164,11.0143,6.0136,12294.8000,0.0000,12294.8000,0.4722,3186.5486,0.0000,3186.5486,23.0629,0.0000,9108.2514,9108.2514,16.1841,11.0208,16.1841,13.6025,19.9423,299134.8330,16.1841,11.0095,11.0208,13.5968,19.9861,159889.1498,16.1841,11.0060,11.0169,13.5951,19.9998,139998.3169,30.0414,2347.4802,-327223.3000,599022.2997
4499.0000,11.3482,17.8217,0.0000,310587.9000,-310587.9000,14.3746,0.0000,48323.8432,48323.8432,702.0322,358911.7432,0.0000,-358911.7432,11.3482,6.3130,38921.7000,0.0000,38921.7000,1.4872,10039.0033,0.0000,10039.0033,72.6328,0.0000,28882.6967,28882.6967,11.3482,17.0698,0.0000,67361.2000,-67361.2000,3.5354,0.0000,10658.2586,10658.2586,172.6627,78019.4586,0.0000,-78019.4586,11.3482,6.3130,2248.2000,0.0000,2248.2000,0.0859,579.8741,0.0000,579.8741,4.1954,0.0000,1668.3259,1668.3259,11.3482,16.8541,0.0000,27999.1000,-27999.1000,1.5338,0.0000,4573.5337,4573.5337,74.9089,32572.6337,0.0000,-32572.6337,11.3482,6.3130,9913.2000,0.0000,9913.2000,0.3788,2556.8936,0.0000,2556.8936,18.4993,0.0000,7356.3064,7356.3064,16.5782,11.3544,16.5782,13.9663,21.5541,323311.0463,16.5782,11.3436,11.3544,13.9609,21.5986,172788.8911,16.5782,11.3403,11.3507,13.9592,21.6125,151287.5162,32.0935,2507.8350,-354865.1000,647387.4536
4500.0000,11.5429,18.0069,0.0000,319501.6000,-319501.6000,14.8174,0.0000,49922.7034,49922.7034,723.6569,369424.3034,0.0000,-369424.3034,11.5429,6.4747,33727.0000,0.0000,33727.0000,1.2816,8674.7721,0.0000,8674.7721,62.5905,0.0000,25052.2279,25052.2279,11.5429,17.2598,0.0000,65367.0000,-65367.0000,3.4346,0.0000,10366.6319,10366.6319,167.7385,75733.6319,0.0000,-75733.6319,11.5429,6.4747,2679.6000,0.0000,2679.6000,0.1018,689.2080,0.0000,689.2080,4.9728,0.0000,1990.3920,1990.3920,11.5429,17.0499,0.0000,30219.6000,-30219.6000,1.6555,0.0000,4944.7660,4944.7660,80.8528,35164.3660,0.0000,-35164.3660,11.5429,6.4747,8643.0000,0.0000,8643.0000,0.3284,2223.0277,0.0000,2223.0277,16.0397,0.0000,6419.9723,6419.9723,16.9018,11.5489,16.9018,14.2254,22.3176,334764.0568,16.9018,11.5383,11.5489,14.2201,22.3618,178894.2293,16.9018,11.5350,11.5453,14.2184,22.3755,156628.7639,32.4289,2534.0427,-370038.6000,670287.0500
4501.0000,11.8707,18.3333,0.0000,327866.0000,-327866.0000,15.2235,0.0000,51601.7098,51601.7098,743.4928,379467.7098,0.0000,-379467.7098,11.8707,6.7780,38918.8000,0.0000,38918.8000,1.4741,9963.1637,0.0000,9963.1637,71.9940,0.0000,28955.6363,28955.6363,11.8707,17.5870,0.0000,77992.7000,-77992.7000,4.1007,0.0000,12418.3402,12418.3402,200.2705,90411.0402,0.0000,-90411.0402,11.8707,6.7780,2558.2000,0.0000,2558.2000,0.0969,654.8960,0.0000,654.8960,4.7323,0.0000,1903.3040,1903.3040,11.8707,17.3798,0.0000,32714.1000,-32714.1000,1.7922,0.0000,5369.0376,5369.0376,87.5304,38083.1376,0.0000,-38083.1376,11.8707,6.7780,7690.4000,0.0000,7690.4000,0.2913,1968.7327,0.0000,1968.7327,14.2261,0.0000,5721.6673,5721.6673,17.1892,11.8765,17.1892,14.5329,23.5430,353145.7441,17.1892,11.8664,11.8765,14.5278,23.5880,188704.1961,17.1892,11.8632,11.8730,14.5262,23.6021,165214.4289,34.4682,2693.3906,-389405.4000,707064.3691
4502.0000,12.0978,18.5517,0.0000,335160.7000,-335160.7000,15.5939,0.0000,53017.4728,53017.4728,761.5819,388178.1728,0.0000,-388178.1728,12.0978,6.9720,37029.7000,0.0000,37029.7000,1.3951,9448.8841,0.0000,9448.8841,68.1328,0.0000,27580.8159,27580.8159,12.0978,17.8098,0.0000,80788.6000,-80788.6000,4.2525,0.0000,12899.9673,12899.9673,207.6872,93688.5673,0.0000,-93688.5673,12.0978,6.9720,1698.0000,0.0000,1698.0000,0.0640,433.2794,0.0000,433.2794,3.1242,0.0000,1264.7206,1264.7206,12.0978,17.6081,0.0000,35158.5000,-35158.5000,1.9264,0.0000,5782.6427,5782.6427,94.0799,40941.1427,0.0000,-40941.1427,12.0978,6.9720,6737.7000,0.0000,6737.7000,0.2538,1719.2617,0.0000,1719.2617,12.3970,0.0000,5018.4383,5018.4383,17.4954,12.1035,17.4954,14.7995,24.4213,366319.9259,17.4954,12.0936,12.1035,14.7945,24.4663,195730.1753,17.4954,12.0905,12.1000,14.7930,24.4803,171362.0582,35.2285,2752.8075,-405642.4000,733412.1594
4503.0000,12.4886,18.9411,0.0000,349597.3000,-349597.3000,16.2887,0.0000,55790.0442,55790.0442,795.5139,405387.3442,0.0000,-405387.3442,12.4886,7.3341,35144.6000,0.0000,35144.6000,1.3192,8918.2808,0.0000,8918.2808,64.4264,0.0000,26226.3192,26226.3192,12.4886,18.1998,0.0000,97532.0000,-97532.0000,5.1380,0.0000,15651.5631,15651.5631,250.9332,113183.5631,0.0000,-113183.5631,12.4886,7.3341,1640.3000,0.0000,1640.3000,0.0616,416.2419,0.0000,416.2419,3.0070,0.0000,1224.0581,1224.0581,12.4886,18.0013,0.0000,37340.7000,-37340.7000,2.0461,0.0000,6165.1768,6165.1768,99.9281,43505.8768,0.0000,-43505.8768,12.4886,7.3341,7690.4000,0.0000,7690.4000,0.2887,1951.5131,0.0000,1951.5131,14.0979,0.0000,5738.8869,5738.8869,17.9424,12.4940,17.9424,15.2182,26.4177,396265.3690,17.9424,12.4846,12.4940,15.2135,26.4636,211708.4792,17.9424,12.4816,12.4907,15.2120,26.4780,185345.7160,37.7134,2946.9755,-439994.7000,793319.5643
4504.0000,12.7244,19.1659,0.0000,349879.7000,-349879.7000,16.3420,0.0000,56135.5333,56135.5333,798.1185,406015.2333,0.0000,-406015.2333,12.7244,7.5315,29948.5000,0.0000,29948.5000,1.1171,7574.4940,0.0000,7574.4940,54.5569,0.0000,22374.0060,22374.0060,12.7244,18.4300,0.0000,103031.1000,-103031.1000,5.4355,0.0000,16585.3328,16585.3328,265.4593,119616.4328,0.0000,-119616.4328,12.7244,7.5315,2109.2000,0.0000,2109.2000,0.0787,533.4532,0.0000,533.4532,3.8423,0.0000,1575.7468,1575.7468,12.7244,18.2380,0.0000,40092.2000,-40092.2000,2.1973,0.0000,6635.3613,6635.3613,107.3124,46727.5613,0.0000,-46727.5613,12.7244,7.5315,8960.6000,0.0000,8960.6000,0.3342,2266.2908,0.0000,2266.2908,16.3234,0.0000,6694.3092,6694.3092,18.2312,12.7297,18.2312,15.4805,27.0594,405891.2501,18.2312,12.7204,12.7297,15.4758,27.1051,216841.0825,18.2312,12.7175,12.7265,15.4744,27.1194,189836.0962,38.2572,2989.4707,-451984.7000,812568.4287
4505.0000,12.9609,19.3975,0.0000,364777.2000,-364777.2000,17.0634,0.0000,58843.8941,58843.8941,833.3483,423621.0941,0.0000,-423621.0941,12.9609,7.7426,19567.5000,0.0000,19567.5000,0.7271,4932.5632,0.0000,4932.5632,35.5122,0.0000,14634.9368,14634.9368,12.9609,18.6640,0.0000,99954.5000,-99954.5000,5.2778,0.0000,16141.0999,16141.0999,257.7590,116095.5999,0.0000,-116095.5999,12.9609,7.7426,1349.9000,0.0000,1349.9000,0.0502,340.2820,0.0000,340.2820,2.4499,0.0000,1009.6180,1009.6180,12.9609,18.4756,0.0000,42623.6000,-42623.6000,2.3364,0.0000,7071.7368,7071.7368,114.1043,49695.3368,0.0000,-49695.3368,12.9609,7.7426,11818.5000,0.0000,11818.5000,0.4392,2979.2001,0.0000,2979.2001,21.4489,0.0000,8839.2999,8839.2999,18.6173,12.9661,18.6173,15.7917,28.2201,423301.0302,18.6173,12.9570,12.9661,15.7871,28.2658,226126.1718,18.6173,12.9541,12.9629,15.7857,28.2801,197960.6401,38.8410,3035.0941,-474619.4000,847387.8420
4506.0000,12.2589,18.6714,0.0000,277226.6000,-277226.6000,12.9876,0.0000,44011.9008,44011.9008,634.2929,321238.5008,0.0000,-321238.5008,12.2589,7.0384,16104.6000,0.0000,16104.6000,0.5962,4100.0185,0.0000,4100.0185,29.1183,0.0000,12004.5815,12004.5815,12.2589,17.9494,0.0000,73950.9000,-73950.9000,3.9083,0.0000,11832.2782,11832.2782,190.8730,85783.1782,0.0000,-85783.1782,12.2589,7.0384,1117.0000,0.0000,1117.0000,0.0414,284.3734,0.0000,284.3734,2.0196,0.0000,832.6266,832.6266,12.2589,17.7669,0.0000,43519.3000,-43519.3000,2.3859,0.0000,7168.9564,7168.9564,116.5211,50688.2564,0.0000,-50688.2564,12.2589,7.0384,13882.5000,0.0000,13882.5000,0.5140,3534.3011,0.0000,3534.3011,25.1006,0.0000,10348.1989,10348.1989,17.7721,12.2648,17.7721,15.0184,21.7018,325526.3260,17.7721,12.2544,12.2648,15.0132,21.7429,173943.1450,17.7721,12.2512,12.2612,15.0117,21.7552,152286.7498,30.6498,2395.0210,-363592.7000,651756.2208
4507.0000,11.9956,18.4318,0.0000,266481.0000,-266481.0000,12.4286,0.0000,42057.2218,42057.2218,606.9950,308538.2218,0.0000,-308538.2218,11.9956,6.8400,16123.5000,0.0000,16123.5000,0.6036,4120.2393,0.0000,4120.2393,29.4805,0.0000,12003.2607,12003.2607,11.9956,17.6986,0.0000,67435.0000,-67435.0000,3.5546,0.0000,10753.9417,10753.9417,173.5997,78188.9417,0.0000,-78188.9417,11.9956,6.8400,857.8000,0.0000,857.8000,0.0321,219.2043,0.0000,219.2043,1.5684,0.0000,638.5957,638.5957,11.9956,17.5042,0.0000,41550.1000,-41550.1000,2.2769,0.0000,6827.2265,6827.2265,111.2012,48377.3265,0.0000,-48377.3265,11.9956,6.8400,13247.4000,0.0000,13247.4000,0.4960,3385.2736,0.0000,3385.2736,24.2218,0.0000,9862.1264,9862.1264,17.5120,12.0018,17.5120,14.7569,20.6068,309101.5799,17.5120,11.9909,12.0018,14.7515,20.6473,165178.4308,17.5120,11.9877,11.9980,14.7498,20.6595,144616.6563,29.0878,2272.9603,-345237.4000,618896.6670
4508.0000,11.1599,17.5904,0.0000,189413.6000,-189413.6000,8.8197,0.0000,29350.2683,29350.2683,430.7379,218763.8683,0.0000,-218763.8683,11.1599,6.0472,16114.7000,0.0000,16114.7000,0.6059,4167.7762,0.0000,4167.7762,29.5901,0.0000,11946.9238,11946.9238,11.1599,16.8601,0.0000,41051.9000,-41051.9000,2.1618,0.0000,6481.2217,6481.2217,105.5809,47533.1217,0.0000,-47533.1217,11.1599,6.0472,938.3000,0.0000,938.3000,0.0353,242.6744,0.0000,242.6744,1.7229,0.0000,695.6256,695.6256,11.1599,16.6630,0.0000,38060.0000,-38060.0000,2.0854,0.0000,6206.8241,6206.8241,101.8488,44266.8241,0.0000,-44266.8241,11.1599,6.0472,12136.0000,0.0000,12136.0000,0.4563,3138.7573,0.0000,3138.7573,22.2844,0.0000,8997.2427,8997.2427,16.4481,11.1671,16.4481,13.8076,14.4255,216381.8561,16.4481,11.1544,11.1671,13.8012,14.4602,115681.5736,16.4481,11.1507,11.1627,13.7994,14.4704,101292.6186,21.2466,1660.2358,-239336.5000,433356.0483
4509.0000,10.5587,17.0117,0.0000,169781.8000,-169781.8000,7.8648,0.0000,25972.2862,25972.2862,384.1044,195754.0862,0.0000,-195754.0862,10.5587,5.5314,13644.7000,0.0000,13644.7000,0.5201,3559.9912,0.0000,3559.9912,25.4010,0.0000,10084.7088,10084.7088,10.5587,16.2704,0.0000,20828.5000,-20828.5000,1.0937,0.0000,3266.3175,3266.3175,53.4142,24094.8175,0.0000,-24094.8175,10.5587,5.5314,557.3000,0.0000,557.3000,0.0212,145.4032,0.0000,145.4032,1.0375,0.0000,411.8968,411.8968,10.5587,16.0594,0.0000,34136.2000,-34136.2000,1.8700,0.0000,5539.6008,5539.6008,91.3292,39675.8008,0.0000,-39675.8008,10.5587,5.5314,9913.2000,0.0000,9913.2000,0.3779,2586.4185,0.0000,2586.4185,18.4545,0.0000,7326.7815,7326.7815,15.8928,10.5667,15.8928,13.2298,12.0665,180998.1612,15.8928,10.5527,10.5667,13.2228,12.0984,96786.9056,15.8928,10.5486,10.5618,13.2207,12.1077,84753.9354,17.6216,1376.9781,-200631.3000,362539.0021
4510.0000,10.0705,16.5384,0.0000,137039.2000,-137039.2000,6.3250,0.0000,20750.5447,20750.5447,308.9009,157789.7447,0.0000,-157789.7447,10.0705,5.1064,13321.8000,0.0000,13321.8000,0.5129,3500.7844,0.0000,3500.7844,25.0514,0.0000,9821.0156,9821.0156,10.0705,15.7895,0.0000,17284.6000,-17284.6000,0.9058,0.0000,2696.6157,2696.6157,44.2391,19981.2157,0.0000,-19981.2157,10.0705,5.1064,414.6000,0.0000,414.6000,0.0160,108.9511,0.0000,108.9511,0.7796,0.0000,305.6489,305.6489,10.0705,15.5684,0.0000,29319.6000,-29319.6000,1.6062,0.0000,4740.4602,4740.4602,78.4423,34060.0602,0.0000,-34060.0602,10.0705,5.1064,8643.0000,0.0000,8643.0000,0.3328,2271.2606,0.0000,2271.2606,16.2530,0.0000,6371.7394,6371.7394,15.2921,10.0793,15.2921,12.6857,9.7500,146250.3453,15.2921,10.0639,10.0793,12.6780,9.7788,78230.6193,15.2921,10.0594,10.0739,12.6757,9.7873,68510.9093,14.5480,1136.7992,-161264.0000,292991.8739
4511.0000,9.6134,16.0922,0.0000,119656.7000,-119656.7000,5.5066,0.0000,17949.5451,17949.5451,268.9326,137606.2451,0.0000,-137606.2451,9.6134,4.7023,13321.0000,0.0000,13321.0000,0.5172,3524.3668,0.0000,3524.3668,25.2593,0.0000,9796.6332,9796.6332,9.6134,15.3375,0.0000,9132.0000,-9132.0000,0.4778,0.0000,1418.2016,1418.2016,23.3374,10550.2016,0.0000,-10550.2016,9.6134,4.7023,421.4000,0.0000,421.4000,0.0164,111.4907,0.0000,111.4907,0.7991,0.0000,309.9093,309.9093,9.6134,15.1084,0.0000,24794.4000,-24794.4000,1.3584,0.0000,3996.0259,3996.0259,66.3412,28790.4259,0.0000,-28790.4259,9.6134,4.7023,4832.4000,0.0000,4832.4000,0.1876,1278.5189,0.0000,1278.5189,9.1632,0.0000,3553.8811,3553.8811,14.8632,9.6229,14.8632,12.2430,8.1494,122240.4722,14.8632,9.6062,9.6229,12.2347,8.1754,65402.9692,14.8632,9.6013,9.6171,12.2322,8.1830,57281.0650,12.0960,945.1986,-135008.3000,244924.5064
4512.0000,9.2201,15.7098,0.0000,98737.6000,-98737.6000,4.5316,0.0000,14694.8788,14694.8788,221.3179,113432.4788,0.0000,-113432.4788,9.2201,4.3581,13313.8000,0.0000,13313.8000,0.5210,3543.1888,0.0000,3543.1888,25.4460,0.0000,9770.6112,9770.6112,9.2201,14.9493,0.0000,8582.1000,-8582.1000,0.4485,0.0000,1327.8294,1327.8294,21.9021,9909.9294,0.0000,-9909.9294,9.2201,4.3581,413.1000,0.0000,413.1000,0.0162,109.9379,0.0000,109.9379,0.7895,0.0000,303.1621,303.1621,9.2201,14.7124,0.0000,20846.0000,-20846.0000,1.1422,0.0000,3351.1229,3351.1229,55.7853,24197.1229,0.0000,-24197.1229,9.2201,4.3581,1498.2000,0.0000,1498.2000,0.0586,398.7145,0.0000,398.7145,2.8634,0.0000,1099.4855,1099.4855,14.4827,9.2304,14.4827,11.8565,6.8049,102073.9507,14.4827,9.2123,9.2304,11.8475,6.8283,54626.2495,14.4827,9.2070,9.2241,11.8449,6.8351,47846.0211,10.0772,787.4503,-112940.6000,204546.2213
4513.0000,8.9613,15.4617,0.0000,93121.5000,-93121.5000,4.2641,0.0000,13788.2420,13788.2420,208.2508,106909.7420,0.0000,-106909.7420,8.9613,4.1395,13291.9000,0.0000,13291.9000,0.5238,3551.1137,0.0000,3551.1137,25.5798,0.0000,9740.7863,9740.7863,8.9613,14.6952,0.0000,5525.4000,-5525.4000,0.2884,0.0000,852.8808,852.8808,14.0852,6378.2808,0.0000,-6378.2808,8.9613,4.1395,420.7000,0.0000,420.7000,0.0166,112.3958,0.0000,112.3958,0.8096,0.0000,308.3042,308.3042,8.9613,14.4514,0.0000,18124.8000,-18124.8000,0.9933,0.0000,2909.0852,2909.0852,48.5124,21033.8852,0.0000,-21033.8852,8.9613,4.1395,862.2000,0.0000,862.2000,0.0340,230.3486,0.0000,230.3486,1.6593,0.0000,631.8514,631.8514,14.1991,8.9721,14.1991,11.5856,6.1693,92540.0303,14.1991,8.9532,8.9721,11.5762,6.1916,49532.8854,14.1991,8.9476,8.9655,11.5734,6.1982,43387.2715,9.1802,717.3531,-102196.9000,185460.1873
4514.0000,8.7671,15.2740,0.0000,83066.9000,-83066.9000,3.7980,0.0000,12252.8008,12252.8008,185.4873,95319.7008,0.0000,-95319.7008,8.7671,3.9724,13290.7000,0.0000,13290.7000,0.5261,3561.1877,0.0000,3561.1877,25.6948,0.0000,9729.5123,9729.5123,8.7671,14.5038,0.0000,8013.1000,-8013.1000,0.4179,0.0000,1234.7516,1234.7516,20.4120,9247.8516,0.0000,-9247.8516,8.7671,3.9724,412.9000,0.0000,412.9000,0.0163,110.6348,0.0000,110.6348,0.7983,0.0000,302.2652,302.2652,8.7671,14.2554,0.0000,16332.5000,-16332.5000,0.8952,0.0000,2618.4557,2618.4557,43.7219,18950.9557,0.0000,-18950.9557,8.7671,3.9724,386.5000,0.0000,386.5000,0.0153,103.5611,0.0000,103.5611,0.7472,0.0000,282.9389,282.9389,13.9444,8.7782,13.9444,11.3613,5.6480,84719.9148,13.9444,8.7586,8.7782,11.3515,5.6694,45355.1110,13.9444,8.7528,8.7714,11.3486,5.6757,39730.0053,8.5034,664.4677,-93322.4000,169805.0311
4515.0000,8.5893,15.1007,0.0000,74451.9000,-74451.9000,3.4003,0.0000,10944.2516,10944.2516,166.0644,85396.1516,0.0000,-85396.1516,8.5893,3.8159,13290.9000,0.0000,13290.9000,0.5280,3570.8052,0.0000,3570.8052,25.7843,0.0000,9720.0948,9720.0948,8.5893,14.3279,0.0000,3875.7000,-3875.7000,0.2020,0.0000,596.2997,596.2997,9.8674,4471.9997,0.0000,-4471.9997,8.5893,3.8159,420.9000,0.0000,420.9000,0.0167,113.0813,0.0000,113.0813,0.8165,0.0000,307.8187,307.8187,8.5893,14.0762,0.0000,15136.5000,-15136.5000,0.8298,0.0000,2424.3011,2424.3011,40.5256,17560.8011,0.0000,-17560.8011,8.5893,3.8159,386.5000,0.0000,386.5000,0.0154,103.8392,0.0000,103.8392,0.7498,0.0000,282.6608,282.6608,13.6332,8.6009,13.6332,11.1170,4.8447,72670.5512,13.6332,8.5805,8.6009,11.1068,4.8644,38915.0891,13.6332,8.5744,8.5938,11.1038,4.8702,34091.4431,7.4882,585.1393,-79365.8000,145677.0835
4516.0000,8.4753,14.9914,0.0000,71807.8000,-71807.8000,3.2762,0.0000,10532.4340,10532.4340,160.0039,82340.2340,0.0000,-82340.2340,8.4753,3.7201,13291.2000,0.0000,13291.2000,0.5296,3577.0473,0.0000,3577.0473,25.8671,0.0000,9714.1527,9714.1527,8.4753,14.2159,0.0000,5019.2000,-5019.2000,0.2615,0.0000,771.4921,771.4921,12.7726,5790.6921,0.0000,-5790.6921,8.4753,3.7201,413.4000,0.0000,413.4000,0.0165,111.2579,0.0000,111.2579,0.8046,0.0000,302.1421,302.1421,8.4753,13.9610,0.0000,14518.0000,-14518.0000,0.7960,0.0000,2323.8063,2323.8063,38.8747,16841.8063,0.0000,-16841.8063,8.4753,3.7201,861.8000,0.0000,861.8000,0.0343,231.9354,0.0000,231.9354,1.6772,0.0000,629.8646,629.8646,13.4519,8.4871,13.4519,10.9695,4.7051,70576.3093,13.4519,8.4663,8.4871,10.9591,4.7248,37798.5991,13.4519,8.4601,8.4799,10.9560,4.7307,33114.7557,7.3713,576.0002,-76778.6000,141489.6641
4517.0000,8.4977,15.0185,0.0000,67713.9000,-67713.9000,3.0874,0.0000,9936.2384,9936.2384,150.7837,77650.1384,0.0000,-77650.1384,8.4977,3.7517,13297.8000,0.0000,13297.8000,0.5310,3577.6093,0.0000,3577.6093,25.9331,0.0000,9720.1907,9720.1907,8.4977,14.2402,0.0000,3084.6000,-3084.6000,0.1607,0.0000,474.2173,474.2173,7.8472,3558.8173,0.0000,-3558.8173,8.4977,3.7517,548.0000,0.0000,548.0000,0.0219,147.4327,0.0000,147.4327,1.0687,0.0000,400.5673,400.5673,8.4977,13.9830,0.0000,15354.0000,-15354.0000,0.8419,0.0000,2457.9148,2457.9148,41.1169,17811.9148,0.0000,-17811.9148,8.4977,3.7517,4505.9000,0.0000,4505.9000,0.1799,1212.2569,0.0000,1212.2569,8.7873,0.0000,3293.6431,3293.6431,13.0998,8.5097,13.0998,10.8048,4.2691,64036.9682,13.0998,8.4886,8.5097,10.7942,4.2888,34310.3336,13.0998,8.4823,8.5024,10.7911,4.2946,30062.3948,7.2342,565.2886,-67800.8000,128409.6967
4518.0000,8.6932,15.2163,0.0000,83557.0000,-83557.0000,3.8103,0.0000,12307.4104,12307.4104,186.0865,95864.4104,0.0000,-95864.4104,8.6932,3.9401,13298.4000,0.0000,13298.4000,0.5308,3567.2197,0.0000,3567.2197,25.9238,0.0000,9731.1803,9731.1803,8.6932,14.4367,0.0000,672.7000,-672.7000,0.0350,0.0000,103.5911,103.5911,1.7114,776.2911,0.0000,-776.2911,8.6932,3.9401,498.5000,0.0000,498.5000,0.0199,133.7198,0.0000,133.7198,0.9718,0.0000,364.7802,364.7802,8.6932,14.1794,0.0000,19317.6000,-19317.6000,1.0592,0.0000,3095.7400,3095.7400,51.7303,22413.3400,0.0000,-22413.3400,8.6932,3.9401,15121.5000,0.0000,15121.5000,0.6036,4056.2559,0.0000,4056.2559,29.4777,0.0000,11065.2441,11065.2441,12.8822,8.7047,12.8822,10.7935,4.8812,73217.3296,12.8822,8.6845,8.7047,10.7834,4.9048,39238.3166,12.8822,8.6785,8.6977,10.7804,4.9118,34382.9149,9.0882,710.1635,-74628.9000,146838.5611
4519.0000,8.7204,15.2367,0.0000,115555.4000,-115555.4000,5.2753,0.0000,17029.5606,17029.5606,257.6364,132584.9606,0.0000,-132584.9606,8.7204,3.9499,13298.6000,0.0000,13298.6000,0.5290,3565.8107,0.0000,3565.8107,25.8333,0.0000,9732.7893,9732.7893,8.7204,14.4610,0.0000,3835.7000,-3835.7000,0.1999,0.0000,590.8097,590.8097,9.7636,4426.5097,0.0000,-4426.5097,8.7204,3.9499,678.2000,0.0000,678.2000,0.0270,181.8487,0.0000,181.8487,1.3174,0.0000,496.3513,496.3513,8.7204,14.2076,0.0000,22247.5000,-22247.5000,1.2197,0.0000,3565.8161,3565.8161,59.5673,25813.3161,0.0000,-25813.3161,8.7204,3.9499,16072.1000,0.0000,16072.1000,0.6393,4309.4812,0.0000,4309.4812,31.2210,0.0000,11762.6188,11762.6188,13.3482,8.7311,13.3482,11.0396,7.0254,105380.9403,13.3482,8.7124,8.7311,11.0303,7.0539,56431.1235,13.3482,8.7067,8.7246,11.0274,7.0625,49437.4590,11.8351,924.8138,-111589.7000,211249.5228
4520.0000,8.9336,15.4523,0.0000,131663.4000,-131663.4000,6.0116,0.0000,19484.4116,19484.4116,293.5957,151147.8116,0.0000,-151147.8116,8.9336,4.1551,18333.7000,0.0000,18333.7000,0.7289,4900.1413,0.0000,4900.1413,35.5970,0.0000,13433.5587,13433.5587,8.9336,14.6752,0.0000,17529.6000,-17529.6000,0.9137,0.0000,2705.1353,2705.1353,44.6243,20234.7353,0.0000,-20234.7353,8.9336,4.1551,849.6000,0.0000,849.6000,0.0338,227.0769,0.0000,227.0769,1.6496,0.0000,622.5231,622.5231,8.9336,14.4218,0.0000,22486.6000,-22486.6000,1.2328,0.0000,3608.5752,3608.5752,60.2063,26095.1752,0.0000,-26095.1752,8.9336,4.1551,15438.4000,0.0000,15438.4000,0.6138,4126.2997,0.0000,4126.2997,29.9754,0.0000,11312.1003,11312.1003,13.6137,8.9435,13.6137,11.2786,8.5872,128807.7293,13.6137,8.9261,8.9435,11.2699,8.6192,68953.2233,13.6137,8.9209,8.9375,11.2673,8.6289,60402.0440,14.3017,1117.5557,-137057.9000,258162.9966
4521.0000,9.2330,15.7487,0.0000,169612.2000,-169612.2000,7.7538,0.0000,25249.4791,25249.4791,378.6813,194861.6791,0.0000,-194861.6791,9.2330,4.4285,22974.7000,0.0000,22974.7000,0.9099,6113.0518,0.0000,6113.0518,44.4388,0.0000,16861.6482,16861.6482,9.2330,14.9734,0.0000,23596.9000,-23596.9000,1.2307,0.0000,3651.3695,3651.3695,60.1044,27248.2695,0.0000,-27248.2695,9.2330,4.4285,1106.4000,0.0000,1106.4000,0.0438,294.3882,0.0000,294.3882,2.1401,0.0000,812.0118,812.0118,9.2330,14.7234,0.0000,24374.5000,-24374.5000,1.3361,0.0000,3918.6679,3918.6679,65.2515,28293.1679,0.0000,-28293.1679,9.2330,4.4285,13537.1000,0.0000,13537.1000,0.5361,3601.9184,0.0000,3601.9184,26.1841,0.0000,9935.1816,9935.1816,14.1239,9.2421,14.1239,11.6830,11.1190,166785.4687,14.1239,9.2263,9.2421,11.6751,11.1550,89240.2348,14.1239,9.2214,9.2366,11.6727,11.1661,78162.4754,17.7156,1384.3202,-179965.4000,334188.1789
4522.0000,9.5077,16.0168,0.0000,188628.8000,-188628.8000,8.6381,0.0000,28235.5099,28235.5099,421.8688,216864.3099,0.0000,-216864.3099,9.5077,4.6705,27395.0000,0.0000,27395.0000,1.0792,7259.3681,0.0000,7259.3681,52.7087,0.0000,20135.6319,20135.6319,9.5077,15.2453,0.0000,26578.0000,-26578.0000,1.3873,0.0000,4123.3497,4123.3497,67.7544,30701.3497,0.0000,-30701.3497,9.5077,4.6705,1029.8000,0.0000,1029.8000,0.0406,272.8855,0.0000,272.8855,1.9814,0.0000,756.9145,756.9145,9.5077,15.0004,0.0000,27624.1000,-27624.1000,1.5139,0.0000,4448.9485,4448.9485,73.9375,32073.0485,0.0000,-32073.0485,9.5077,4.6705,12269.5000,0.0000,12269.5000,0.4834,3251.2800,0.0000,3251.2800,23.6068,0.0000,9018.2200,9018.2200,14.4342,9.5162,14.4342,11.9752,12.4648,186972.1835,14.4342,9.5013,9.5162,11.9677,12.5024,100019.1421,14.4342,9.4968,9.5110,11.9655,12.5139,87597.5607,19.7137,1540.4582,-202136.6000,374588.8862
4523.0000,9.7003,16.2023,0.0000,197928.6000,-197928.6000,9.0785,0.0000,29743.5029,29743.5029,443.3774,227672.1029,0.0000,-227672.1029,9.7003,4.8347,27397.3000,0.0000,27397.3000,1.0742,7239.2077,0.0000,7239.2077,52.4598,0.0000,20158.0923,20158.0923,9.7003,15.4348,0.0000,32473.7000,-32473.7000,1.6964,0.0000,5047.4668,5047.4668,82.8494,37521.1668,0.0000,-37521.1668,9.7003,4.8347,1200.5000,0.0000,1200.5000,0.0471,317.2090,0.0000,317.2090,2.2987,0.0000,883.2910,883.2910,9.7003,15.1947,0.0000,30361.3000,-30361.3000,1.6637,0.0000,4896.1034,4896.1034,81.2526,35257.4034,0.0000,-35257.4034,9.7003,4.8347,9892.9000,0.0000,9892.9000,0.3879,2614.0079,0.0000,2614.0079,18.9427,0.0000,7278.8921,7278.8921,14.7588,9.7084,14.7588,12.2336,13.5846,203769.2897,14.7588,9.6942,9.7084,12.2265,13.6228,108982.6499,14.7588,9.6898,9.7035,12.2243,13.6346,95442.0760,20.9215,1634.8333,-222272.9000,408194.0156
4524.0000,9.8480,16.3453,0.0000,205112.8000,-205112.8000,9.4186,0.0000,30916.2876,30916.2876,459.9902,236029.0876,0.0000,-236029.0876,9.8480,4.9623,27180.7000,0.0000,27180.7000,1.0621,7166.2509,0.0000,7166.2509,51.8707,0.0000,20014.4491,20014.4491,9.8480,15.5805,0.0000,33537.3000,-33537.3000,1.7530,0.0000,5220.4398,5220.4398,85.6112,38757.7398,0.0000,-38757.7398,9.8480,4.9623,1069.8000,0.0000,1069.8000,0.0418,282.0551,0.0000,282.0551,2.0416,0.0000,787.7449,787.7449,9.8480,15.3437,0.0000,32195.3000,-32195.3000,1.7641,0.0000,5197.1600,5197.1600,86.1538,37392.4600,0.0000,-37392.4600,9.8480,4.9623,8625.4000,0.0000,8625.4000,0.3370,2274.1056,0.0000,2274.1056,16.4604,0.0000,6351.2944,6351.2944,14.9882,9.8560,14.9882,12.4221,14.2293,213440.1159,14.9882,9.8421,9.8560,12.4152,14.2677,114141.4209,14.9882,9.8379,9.8511,12.4131,14.2795,99956.2015,21.5648,1685.1071,-233969.5000,427537.7383
4525.0000,10.0298,16.5245,0.0000,215684.2000,-215684.2000,9.9127,0.0000,32631.4905,32631.4905,484.1193,248315.6905,0.0000,-248315.6905,10.0298,5.1267,27181.6000,0.0000,27181.6000,1.0594,7147.2490,0.0000,7147.2490,51.7398,0.0000,20034.3510,20034.3510,10.0298,15.7611,0.0000,37224.7000,-37224.7000,1.9465,0.0000,5805.0949,5805.0949,95.0659,43029.7949,0.0000,-43029.7949,10.0298,5.1267,1024.9000,0.0000,1024.9000,0.0399,269.4917,0.0000,269.4917,1.9509,0.0000,755.4083,755.4083,10.0298,15.5267,0.0000,34116.7000,-34116.7000,1.8692,0.0000,5514.4391,5514.4391,91.2905,39631.1391,0.0000,-39631.1391,10.0298,5.1267,7674.8000,0.0000,7674.8000,0.2991,2018.0455,0.0000,2018.0455,14.6089,0.0000,5656.7545,5656.7545,15.2492,10.0374,15.2492,12.6433,15.2042,228062.2907,15.2492,10.0240,10.0374,12.6366,15.2432,121945.2305,15.2492,10.0199,10.0327,12.6346,15.2552,106786.1159,22.6904,1773.0608,-251144.3000,456793.6371
4526.0000,10.1280,16.6175,0.0000,227236.6000,-227236.6000,10.4549,0.0000,34449.2726,34449.2726,510.5986,261685.8726,0.0000,-261685.8726,10.1280,5.2070,27143.7000,0.0000,27143.7000,1.0546,7126.9436,0.0000,7126.9436,51.5060,0.0000,20016.7564,20016.7564,10.1280,15.8569,0.0000,27682.4000,-27682.4000,1.4484,0.0000,4321.3640,4321.3640,70.7352,32003.7640,0.0000,-32003.7640,10.1280,5.2070,855.1000,0.0000,855.1000,0.0332,224.5180,0.0000,224.5180,1.6226,0.0000,630.5820,630.5820,10.1280,15.6258,0.0000,36087.7000,-36087.7000,1.9771,0.0000,5837.1884,5837.1884,96.5593,41924.8884,0.0000,-41924.8884,10.1280,5.2070,6724.1000,0.0000,6724.1000,0.2613,1765.5029,0.0000,1765.5029,12.7592,0.0000,4958.5971,4958.5971,15.4056,10.1355,15.4056,12.7706,15.4783,232173.9488,15.4056,10.1223,10.1355,12.7640,15.5170,124136.0796,15.4056,10.1183,10.1309,12.7619,15.5289,108702.4043,22.8441,1785.0739,-256283.8000,465012.4328
4527.0000,10.0589,16.5434,0.0000,193334.5000,-193334.5000,8.9003,0.0000,29267.7570,29267.7570,434.6745,222602.2570,0.0000,-222602.2570,10.0589,5.1314,27142.5000,0.0000,27142.5000,1.0528,7133.8987,0.0000,7133.8987,51.4169,0.0000,20008.6013,20008.6013,10.0589,15.7856,0.0000,34098.0000,-34098.0000,1.7846,0.0000,5319.0820,5319.0820,87.1548,39417.0820,0.0000,-39417.0820,10.0589,5.1314,767.8000,0.0000,767.8000,0.0298,201.8019,0.0000,201.8019,1.4545,0.0000,565.9981,565.9981,10.0589,15.5564,0.0000,38301.9000,-38301.9000,2.0984,0.0000,6192.2161,6192.2161,102.4812,44494.1161,0.0000,-44494.1161,10.0589,5.1314,7674.8000,0.0000,7674.8000,0.2977,2017.1777,0.0000,2017.1777,14.5386,0.0000,5657.6223,5657.6223,15.1895,10.0666,15.1895,12.6281,13.9929,209894.0908,15.1895,10.0531,10.0666,12.6213,14.0299,112239.3635,15.1895,10.0489,10.0619,12.6192,14.0412,98288.1901,21.2452,1660.1290,-230149.3000,420421.6444
4528.0000,10.1190,16.6072,0.0000,195583.5000,-195583.5000,9.0001,0.0000,29645.0924,29645.0924,439.5503,225228.5924,0.0000,-225228.5924,10.1190,5.1958,27143.3000,0.0000,27143.3000,1.0541,7127.7858,0.0000,7127.7858,51.4794,0.0000,20015.5142,20015.5142,10.1190,15.8473,0.0000,36389.5000,-36389.5000,1.9041,0.0000,5680.0574,5680.0574,92.9922,42069.5574,0.0000,-42069.5574,10.1190,5.1958,808.7000,0.0000,808.7000,0.0314,212.3633,0.0000,212.3633,1.5338,0.0000,596.3367,596.3367,10.1190,15.6168,0.0000,41089.5000,-41089.5000,2.2511,0.0000,6645.7913,6645.7913,109.9416,47735.2913,0.0000,-47735.2913,10.1190,5.1958,8942.3000,0.0000,8942.3000,0.3473,2348.2332,0.0000,2348.2332,16.9598,0.0000,6594.0668,6594.0668,15.2344,10.1266,15.2344,12.6805,14.3699,215549.0374,15.2344,10.1132,10.1266,12.6738,14.4075,115259.6992,15.2344,10.1092,10.1219,12.6718,14.4189,100932.3886,21.8821,1709.8972,-236168.2000,431741.1251
4529.0000,10.1467,16.6331,0.0000,202974.7000,-202974.7000,9.3436,0.0000,30783.1379,30783.1379,456.3241,233757.8379,0.0000,-233757.8379,10.1467,5.2178,22325.3000,0.0000,22325.3000,0.8661,5860.1856,0.0000,5860.1856,42.2981,0.0000,16465.1144,16465.1144,10.1467,15.8743,0.0000,29613.6000,-29613.6000,1.5498,0.0000,4623.7332,4623.7332,75.6905,34237.3332,0.0000,-34237.3332,10.1467,5.2178,512.0000,0.0000,512.0000,0.0199,134.3953,0.0000,134.3953,0.9700,0.0000,377.6047,377.6047,10.1467,15.6448,0.0000,44824.4000,-44824.4000,2.4557,0.0000,7251.3494,7251.3494,119.9331,52075.7494,0.0000,-52075.7494,10.1467,5.2178,11794.2000,0.0000,11794.2000,0.4575,3095.8689,0.0000,3095.8689,22.3456,0.0000,8698.3311,8698.3311,15.3441,10.1543,15.3441,12.7492,14.7051,220575.9927,15.3441,10.1411,10.1543,12.7426,14.7426,117940.5589,15.3441,10.1370,10.1497,12.7405,14.7540,103278.2193,22.0389,1722.1475,-242781.2000,441794.7709
4530.0000,10.0550,16.5387,0.0000,192680.9000,-192680.9000,8.8712,0.0000,29166.4456,29166.4456,433.2534,221847.3456,0.0000,-221847.3456,10.0550,5.1260,13299.1000,0.0000,13299.1000,0.5157,3495.6223,0.0000,3495.6223,25.1848,0.0000,9803.4777,9803.4777,10.0550,15.7813,0.0000,27306.1000,-27306.1000,1.4292,0.0000,4259.4151,4259.4151,69.7987,31565.5151,0.0000,-31565.5151,10.0550,5.1260,497.5000,0.0000,497.5000,0.0193,130.7661,0.0000,130.7661,0.9421,0.0000,366.7339,366.7339,10.0550,15.5525,0.0000,47481.6000,-47481.6000,2.6013,0.0000,7676.0676,7676.0676,127.0419,55157.6676,0.0000,-55157.6676,10.0550,5.1260,13854.0000,0.0000,13854.0000,0.5372,3641.4758,0.0000,3641.4758,26.2356,0.0000,10212.5242,10212.5242,15.4020,10.0627,15.4020,12.7323,14.3886,215829.3994,15.4020,10.0492,10.0627,12.7256,14.4250,115399.6723,15.4020,10.0451,10.0580,12.7235,14.4360,101052.2579,20.9607,1637.8957,-239818.0000,432281.3296
4531.0000,9.9715,16.4573,0.0000,185032.2000,-185032.2000,8.5144,0.0000,27960.4517,27960.4517,415.8279,212992.6517,0.0000,-212992.6517,9.9715,5.0525,13297.8000,0.0000,13297.8000,0.5164,3499.5915,0.0000,3499.5915,25.2220,0.0000,9798.2085,9798.2085,9.9715,15.6988,0.0000,22609.0000,-22609.0000,1.1830,0.0000,3523.7217,3523.7217,57.7759,26132.7217,0.0000,-26132.7217,9.9715,5.0525,508.6000,0.0000,508.6000,0.0198,133.8486,0.0000,133.8486,0.9647,0.0000,374.7514,374.7514,9.9715,15.4685,0.0000,46792.5000,-46792.5000,2.5636,0.0000,7560.1268,7560.1268,125.2011,54352.6268,0.0000,-54352.6268,9.9715,5.0525,13220.2000,0.0000,13220.2000,0.5134,3479.1695,0.0000,3479.1695,25.0749,0.0000,9741.0305,9741.0305,15.3001,9.9794,15.3001,12.6398,13.6580,204870.2080,15.3001,9.9656,9.9794,12.6329,13.6934,109546.8740,15.3001,9.9614,9.9746,12.6308,13.7041,95928.6502,19.9658,1560.1593,-227407.1000,410345.7322
4532.0000,9.4417,15.9214,0.0000,121147.6000,-121147.6000,5.5719,0.0000,18110.2845,18110.2845,272.1236,139257.8845,0.0000,-139257.8845,9.4417,4.5435,13290.2000,0.0000,13290.2000,0.5169,3525.2171,0.0000,3525.2171,25.2438,0.0000,9764.9829,9764.9829,9.4417,15.1663,0.0000,3898.5000,-3898.5000,0.2039,0.0000,604.4373,604.4373,9.9598,4502.9373,0.0000,-4502.9373,9.4417,4.5435,503.8000,0.0000,503.8000,0.0196,133.6326,0.0000,133.6326,0.9569,0.0000,370.1674,370.1674,9.4417,14.9357,0.0000,42743.4000,-42743.4000,2.3418,0.0000,6880.9861,6880.9861,114.3697,49624.3861,0.0000,-49624.3861,9.4417,4.5435,12111.1000,0.0000,12111.1000,0.4710,3212.4616,0.0000,3212.4616,23.0042,0.0000,8898.6384,8898.6384,14.3954,9.4508,14.3954,11.9231,8.7013,130520.1713,14.3954,9.4349,9.4508,11.9151,8.7294,69835.2413,14.3954,9.4302,9.4453,11.9128,8.7377,61163.9911,13.6877,1069.5795,-141884.4000,261519.4037
4533.0000,9.1406,15.6355,0.0000,105438.5000,-105438.5000,4.8343,0.0000,15667.3596,15667.3596,236.1004,121105.8596,0.0000,-121105.8596,9.1406,4.2952,13290.5000,0.0000,13290.5000,0.5217,3541.2043,0.0000,3541.2043,25.4777,0.0000,9749.2957,9749.2957,9.1406,14.8720,0.0000,4307.4000,-4307.4000,0.2250,0.0000,665.9557,665.9557,10.9873,4973.3557,0.0000,-4973.3557,9.1406,4.2952,586.5000,0.0000,586.5000,0.0230,156.2707,0.0000,156.2707,1.1243,0.0000,430.2293,430.2293,9.1406,14.6320,0.0000,38007.1000,-38007.1000,2.0827,0.0000,6106.8633,6106.8633,101.7174,44113.9633,0.0000,-44113.9633,9.1406,4.2952,9892.9000,0.0000,9892.9000,0.3883,2635.9264,0.0000,2635.9264,18.9646,0.0000,7256.9736,7256.9736,14.0451,9.1502,14.0451,11.5977,7.6228,114341.3099,14.0451,9.1333,9.1502,11.5892,7.6491,61192.9108,14.0451,9.1282,9.1443,11.5867,7.6569,53598.5928,12.1126,946.4920,-123983.1000,229132.8135
4534.0000,8.8866,15.3888,0.0000,87095.9000,-87095.9000,3.9863,0.0000,12877.1517,12877.1517,194.6857,99973.0517,0.0000,-99973.0517,8.8866,4.0736,13290.7000,0.0000,13290.7000,0.5245,3554.7821,0.0000,3554.7821,25.6134,0.0000,9735.9179,9735.9179,8.8866,14.6213,0.0000,3863.9000,-3863.9000,0.2016,0.0000,596.0209,596.0209,9.8475,4459.9209,0.0000,-4459.9209,8.8866,4.0736,422.7000,0.0000,422.7000,0.0167,113.0570,0.0000,113.0570,0.8146,0.0000,309.6430,309.6430,8.8866,14.3761,0.0000,32578.7000,-32578.7000,1.7855,0.0000,5226.6809,5226.6809,87.2033,37805.3809,0.0000,-37805.3809,8.8866,4.0736,8625.4000,0.0000,8625.4000,0.3404,2306.9829,0.0000,2306.9829,16.6226,0.0000,6318.4171,6318.4171,13.6474,8.8969,13.6474,11.2722,6.2801,94201.4504,13.6474,8.8789,8.8969,11.2631,6.3039,50431.5927,13.6474,8.8735,8.8906,11.2605,6.3110,44177.1945,10.2825,803.4891,-101199.7000,188810.2376
4535.0000,8.6015,15.1085,0.0000,74740.2000,-74740.2000,3.4158,0.0000,10989.2132,10989.2132,166.8221,85729.4132,0.0000,-85729.4132,8.6015,3.8175,13290.9000,0.0000,13290.9000,0.5268,3570.1488,0.0000,3570.1488,25.7294,0.0000,9720.7512,9720.7512,8.6015,14.3383,0.0000,1775.1000,-1775.1000,0.0926,0.0000,273.1380,273.1380,4.5208,2048.2380,0.0000,-2048.2380,8.6015,3.8175,413.4000,0.0000,413.4000,0.0164,111.0459,0.0000,111.0459,0.8003,0.0000,302.3541,302.3541,8.6015,14.0888,0.0000,27895.3000,-27895.3000,1.5291,0.0000,4468.0820,4468.0820,74.6791,32363.3820,0.0000,-32363.3820,8.6015,3.8175,4822.8000,0.0000,4822.8000,0.1912,1295.4814,0.0000,1295.4814,9.3363,0.0000,3527.3186,3527.3186,13.3894,8.6124,13.3894,11.0009,5.3173,79759.9062,13.3894,8.5932,8.6124,10.9913,5.3387,42709.4412,13.3894,8.5875,8.6057,10.9885,5.3450,37415.1559,8.6578,676.5310,-85883.5000,159884.5033
4536.0000,8.3694,14.8765,30.2000,55945.2000,-55915.0000,2.5544,6.8343,8189.1685,8196.0028,124.7532,64134.3685,23.3657,-64111.0028,8.3694,3.6160,13291.1000,0.0000,13291.1000,0.5295,3582.7613,0.0000,3582.7613,25.8613,0.0000,9708.3387,9708.3387,8.3694,14.1092,0.0000,8217.1000,-8217.1000,0.4282,0.0000,1261.9265,1261.9265,20.9112,9479.0265,0.0000,-9479.0265,8.3694,3.6160,376.8000,0.0000,376.8000,0.0150,101.5706,0.0000,101.5706,0.7332,0.0000,275.2294,275.2294,8.3694,13.8547,0.0000,24279.3000,-24279.3000,1.3312,0.0000,3884.0661,3884.0661,65.0118,28163.3661,0.0000,-28163.3661,8.3694,3.6160,1495.5000,0.0000,1495.5000,0.0596,403.1284,0.0000,403.1284,2.9099,0.0000,1092.3716,1092.3716,13.1499,8.3809,13.1499,10.7654,4.5229,67843.7213,13.1499,8.3607,8.3809,10.7553,4.5421,36336.9281,13.1499,8.3547,8.3739,10.7523,4.5478,31834.7451,7.3768,576.4334,-73248.0000,136015.3945
4537.0000,8.2164,14.7366,0.0000,54956.1000,-54956.1000,2.5042,0.0000,8021.0230,8021.0230,122.3013,62977.1230,0.0000,-62977.1230,8.2164,3.4869,13276.4000,0.0000,13276.4000,0.5312,3587.1165,0.0000,3587.1165,25.9409,0.0000,9689.2835,9689.2835,8.2164,13.9587,0.0000,6218.5000,-6218.5000,0.3238,0.0000,953.8072,953.8072,15.8154,7172.3072,0.0000,-7172.3072,8.2164,3.4869,371.1000,0.0000,371.1000,0.0148,100.2666,0.0000,100.2666,0.7251,0.0000,270.8334,270.8334,8.2164,13.7001,0.0000,21963.4000,-21963.4000,1.2044,0.0000,3510.8307,3510.8307,58.8216,25474.2307,0.0000,-25474.2307,8.2164,3.4869,860.9000,0.0000,860.9000,0.0344,232.6044,0.0000,232.6044,1.6821,0.0000,628.2956,628.2956,12.9958,8.2283,12.9958,10.6120,4.2412,63617.6859,12.9958,8.2074,8.2283,10.6016,4.2597,34077.9558,12.9958,8.2012,8.2210,10.5985,4.2653,29856.9079,6.9193,540.6873,-68629.6000,127552.5496
4538.0000,8.1025,14.6266,0.0000,49288.8000,-49288.8000,2.2440,0.0000,7178.4201,7178.4201,109.5940,56467.2201,0.0000,-56467.2201,8.1025,3.3891,13275.2000,0.0000,13275.2000,0.5326,3593.0055,0.0000,3593.0055,26.0106,0.0000,9682.1945,9682.1945,8.1025,13.8465,0.0000,4630.5000,-4630.5000,0.2410,0.0000,709.5921,709.5921,11.7720,5340.0921,0.0000,-5340.0921,8.1025,3.3891,365.9000,0.0000,365.9000,0.0147,99.0328,0.0000,99.0328,0.7169,0.0000,266.8672,266.8672,8.1025,13.5851,0.0000,20051.2000,-20051.2000,1.0997,0.0000,3203.3594,3203.3594,53.7075,23254.5594,0.0000,-23254.5594,8.1025,3.3891,386.2000,0.0000,386.2000,0.0155,104.5271,0.0000,104.5271,0.7567,0.0000,281.6729,281.6729,12.7804,8.1148,12.7804,10.4476,3.7317,55975.7779,12.7804,8.0933,8.1148,10.4368,3.7490,29991.8782,12.7804,8.0868,8.1073,10.4336,3.7541,26278.8892,6.2213,486.1386,-59943.2000,112246.5453
