Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4539.0000,8.0276,14.5548,0.0000,43860.4000,-43860.4000,1.9956,0.0000,6378.8480,6378.8480,97.4613,50239.2480,0.0000,-50239.2480,8.0276,3.3260,13275.4000,0.0000,13275.4000,0.5337,3597.1595,0.0000,3597.1595,26.0649,0.0000,9678.2405,9678.2405,8.0276,13.7728,0.0000,2166.9000,-2166.9000,0.1128,0.0000,331.8672,331.8672,5.5072,2498.7672,0.0000,-2498.7672,8.0276,3.3260,379.4000,0.0000,379.4000,0.0153,102.8039,0.0000,102.8039,0.7449,0.0000,276.5961,276.5961,8.0276,13.5094,0.0000,18463.1000,-18463.1000,1.0127,0.0000,2948.5770,2948.5770,49.4589,21411.6770,0.0000,-21411.6770,8.0276,3.3260,386.1000,0.0000,386.1000,0.0155,104.6193,0.0000,104.6193,0.7581,0.0000,281.4807,281.4807,12.5238,8.0403,12.5238,10.2821,3.1866,47799.4741,12.5238,8.0180,8.0403,10.2709,3.2025,25619.9768,12.5238,8.0114,8.0326,10.2676,3.2072,22450.5499,5.5283,431.9889,-50449.5000,95870.0007
4540.0000,7.9690,14.4980,0.0000,42238.2000,-42238.2000,1.9210,0.0000,6136.1898,6136.1898,93.8170,48374.3898,0.0000,-48374.3898,7.9690,3.2753,13275.6000,0.0000,13275.6000,0.5344,3600.4278,0.0000,3600.4278,26.1010,0.0000,9675.1722,9675.1722,7.9690,13.7149,0.0000,2670.1000,-2670.1000,0.1389,0.0000,408.7475,408.7475,6.7849,3078.8475,0.0000,-3078.8475,7.9690,3.2753,367.7000,0.0000,367.7000,0.0148,99.7226,0.0000,99.7226,0.7229,0.0000,267.9774,267.9774,7.9690,13.4501,0.0000,17424.0000,-17424.0000,0.9558,0.0000,2781.8558,2781.8558,46.6787,20205.8558,0.0000,-20205.8558,7.9690,3.2753,860.5000,0.0000,860.5000,0.0346,233.3731,0.0000,233.3731,1.6918,0.0000,627.1269,627.1269,12.3691,7.9819,12.3691,10.1755,3.0455,45682.0676,12.3691,7.9593,7.9819,10.1642,3.0612,24489.7309,12.3691,7.9525,7.9741,10.1608,3.0659,21461.3897,5.3993,421.9112,-47828.5000,91633.1883
4541.0000,8.0804,14.6132,0.0000,39348.8000,-39348.8000,1.7890,0.0000,5728.3709,5728.3709,87.3705,45077.1709,0.0000,-45077.1709,8.0804,3.3888,13275.7000,0.0000,13275.7000,0.5350,3594.3527,0.0000,3594.3527,26.1292,0.0000,9681.3473,9681.3473,8.0804,13.8278,0.0000,2965.5000,-2965.5000,0.1543,0.0000,454.3630,454.3630,7.5344,3419.8630,0.0000,-3419.8630,8.0804,3.3888,505.7000,0.0000,505.7000,0.0204,136.9166,0.0000,136.9166,0.9953,0.0000,368.7834,368.7834,8.0804,13.5616,0.0000,17962.2000,-17962.2000,0.9854,0.0000,2869.3131,2869.3131,48.1233,20831.5131,0.0000,-20831.5131,8.0804,3.3888,4497.1000,0.0000,4497.1000,0.1812,1217.5752,0.0000,1217.5752,8.8512,0.0000,3279.5248,3279.5248,12.0416,8.0934,12.0416,10.0675,2.7908,41861.3094,12.0416,8.0706,8.0934,10.0561,2.8069,22455.0408,12.0416,8.0638,8.0854,10.0527,2.8117,19681.8544,5.4978,429.6091,-41998.0000,83998.2045
4542.0000,8.2924,14.6445,797.6000,56083.7000,-55286.1000,2.5985,180.7533,8197.4117,8378.1649,126.9079,64281.1117,616.8467,-63664.2649,8.2924,3.5856,13271.4000,0.0000,13271.4000,0.5338,3581.6302,0.0000,3581.6302,26.0676,0.0000,9689.7698,9689.7698,8.2924,14.0395,0.0000,2133.2000,-2133.2000,0.1110,0.0000,327.3961,327.3961,5.4213,2460.5961,0.0000,-2460.5961,8.2924,3.5856,369.5000,0.0000,369.5000,0.0149,99.7191,0.0000,99.7191,0.7258,0.0000,269.7809,269.7809,8.2924,13.7750,0.0000,21583.6000,-21583.6000,1.1839,0.0000,3451.4502,3451.4502,57.8193,25035.0502,0.0000,-25035.0502,8.2924,3.5856,15090.7000,0.0000,15090.7000,0.6069,4072.6153,0.0000,4072.6153,29.6411,0.0000,11018.0847,11018.0847,11.8963,8.3047,11.8963,10.1005,3.4971,52456.8101,11.8963,8.2831,8.3047,10.0897,3.5181,28144.9831,11.8963,8.2767,8.2972,10.0865,3.5244,24670.9613,7.5734,591.7990,-50271.3000,105272.7545
4543.0000,8.2238,14.7470,0.0000,65009.3000,-65009.3000,2.9610,0.0000,9489.6446,9489.6446,144.6109,74498.9446,0.0000,-74498.9446,8.2238,3.5006,13267.1000,0.0000,13267.1000,0.5315,3584.2025,0.0000,3584.2025,25.9589,0.0000,9682.8975,9682.8975,8.2238,13.9673,0.0000,1303.5000,-1303.5000,0.0679,0.0000,199.9455,199.9455,3.3145,1503.4455,0.0000,-1503.4455,8.2238,3.5006,378.3000,0.0000,378.3000,0.0152,102.2005,0.0000,102.2005,0.7402,0.0000,276.0995,276.0995,8.2238,13.7072,0.0000,24507.7000,-24507.7000,1.3440,0.0000,3917.6801,3917.6801,65.6400,28425.3801,0.0000,-28425.3801,8.2238,3.5006,16039.4000,0.0000,16039.4000,0.6426,4333.1593,0.0000,4333.1593,31.3833,0.0000,11706.2407,11706.2407,12.0816,8.2357,12.0816,10.1586,4.1253,61879.7312,12.0816,8.2148,8.2357,10.1482,4.1478,33182.2219,12.0816,8.2085,8.2284,10.1450,4.1545,29081.7688,8.3433,651.9545,-61135.7000,124143.7219
4544.0000,8.2873,14.7814,198.2000,77699.5000,-77501.3000,3.5493,44.9206,11355.7651,11400.6857,173.3426,89055.2651,153.2794,-88901.9857,8.2873,3.5684,17608.8000,0.0000,17608.8000,0.7063,4752.5558,0.0000,4752.5558,34.4970,0.0000,12856.2442,12856.2442,8.2873,14.0323,0.0000,8561.7000,-8561.7000,0.4457,0.0000,1313.9656,1313.9656,21.7666,9875.6656,0.0000,-9875.6656,8.2873,3.5684,369.1000,0.0000,369.1000,0.0148,99.6188,0.0000,99.6188,0.7231,0.0000,269.4812,269.4812,8.2873,13.7706,0.0000,24735.3000,-24735.3000,1.3566,0.0000,3955.3383,3955.3383,66.2536,28690.6383,0.0000,-28690.6383,8.2873,3.5684,15407.0000,0.0000,15407.0000,0.6180,4158.2974,0.0000,4158.2974,30.1835,0.0000,11248.7026,11248.7026,12.2822,8.2987,12.2822,10.2904,5.1401,77101.1773,12.2822,8.2788,8.2987,10.2805,5.1657,41325.5129,12.2822,8.2728,8.2917,10.2775,5.1734,36214.0226,10.0362,784.2391,-77413.4000,154640.7127
4545.0000,8.3712,14.8969,0.0000,89201.6000,-89201.6000,4.0628,0.0000,13057.6360,13057.6360,198.4201,102259.2360,0.0000,-102259.2360,8.3712,3.6446,21956.0000,0.0000,21956.0000,0.8797,5918.3181,0.0000,5918.3181,42.9639,0.0000,16037.6819,16037.6819,8.3712,14.1157,0.0000,15962.8000,-15962.8000,0.8311,0.0000,2451.4950,2451.4950,40.5892,18414.2950,0.0000,-18414.2950,8.3712,3.6446,376.3000,0.0000,376.3000,0.0151,101.4330,0.0000,101.4330,0.7363,0.0000,274.8670,274.8670,8.3712,13.8551,0.0000,26614.6000,-26614.6000,1.4596,0.0000,4257.6942,4257.6942,71.2833,30872.2942,0.0000,-30872.2942,8.3712,3.6446,13509.6000,0.0000,13509.6000,0.5413,3641.5609,0.0000,3641.5609,26.4358,0.0000,9868.0391,9868.0391,12.5439,8.3819,12.5439,10.4629,6.2521,93782.1874,12.5439,8.3631,8.3819,10.4535,6.2804,50242.9537,12.5439,8.3574,8.3754,10.4507,6.2889,44022.5528,11.6843,913.0286,-95937.1000,188047.6939
4546.0000,8.4827,15.0070,0.0000,93655.4000,-93655.4000,4.2677,0.0000,13738.8839,13738.8839,208.4262,107394.2839,0.0000,-107394.2839,8.4827,3.7459,26303.5000,0.0000,26303.5000,1.0523,7078.2443,0.0000,7078.2443,51.3930,0.0000,19225.2557,19225.2557,8.4827,14.2267,0.0000,17455.6000,-17455.6000,0.9090,0.0000,2683.2339,2683.2339,44.3947,20138.8339,0.0000,-20138.8339,8.4827,3.7459,370.7000,0.0000,370.7000,0.0148,99.7550,0.0000,99.7550,0.7243,0.0000,270.9450,270.9450,8.4827,13.9674,0.0000,30055.4000,-30055.4000,1.6482,0.0000,4810.9713,4810.9713,80.4932,34866.3713,0.0000,-34866.3713,8.4827,3.7459,12244.7000,0.0000,12244.7000,0.4899,3295.0359,0.0000,3295.0359,23.9243,0.0000,8949.6641,8949.6641,12.6261,8.4930,12.6261,10.5596,6.6809,100214.1481,12.6261,8.4749,8.4930,10.5505,6.7102,53681.9772,12.6261,8.4694,8.4867,10.5477,6.7191,47034.0043,12.5728,982.4536,-102247.5000,200930.1296
4547.0000,8.4798,15.0000,0.0000,97541.8000,-97541.8000,4.4476,0.0000,14308.2146,14308.2146,217.2128,111850.0146,0.0000,-111850.0146,8.4798,3.7336,26300.0000,0.0000,26300.0000,1.0501,7077.6101,0.0000,7077.6101,51.2829,0.0000,19222.3899,19222.3899,8.4798,14.2221,0.0000,13291.7000,-13291.7000,0.6924,0.0000,2043.1199,2043.1199,33.8146,15334.8199,0.0000,-15334.8199,8.4798,3.7336,460.4000,0.0000,460.4000,0.0184,123.8985,0.0000,123.8985,0.8977,0.0000,336.5015,336.5015,8.4798,13.9651,0.0000,33112.7000,-33112.7000,1.8156,0.0000,5300.2722,5300.2722,88.6730,38412.9722,0.0000,-38412.9722,8.4798,3.7336,9873.0000,0.0000,9873.0000,0.3942,2656.9294,0.0000,2656.9294,19.2516,0.0000,7216.0706,7216.0706,12.7553,8.4900,12.7553,10.6227,6.9245,103868.2429,12.7553,8.4721,8.4900,10.6137,6.9536,55628.9434,12.7553,8.4667,8.4838,10.6110,6.9624,48737.0807,12.6273,986.7183,-107312.8000,208234.2671
4548.0000,8.5045,15.0252,0.0000,102028.0000,-102028.0000,4.6521,0.0000,14973.3879,14973.3879,227.1993,117001.3879,0.0000,-117001.3879,8.5045,3.7579,26301.2000,0.0000,26301.2000,1.0502,7075.2890,0.0000,7075.2890,51.2879,0.0000,19225.9110,19225.9110,8.5045,14.2470,0.0000,13818.7000,-13818.7000,0.7198,0.0000,2124.5668,2124.5668,35.1550,15943.2668,0.0000,-15943.2668,8.5045,3.7579,456.7000,0.0000,456.7000,0.0182,122.8569,0.0000,122.8569,0.8906,0.0000,333.8431,333.8431,8.5045,13.9898,0.0000,35621.8000,-35621.8000,1.9532,0.0000,5702.6531,5702.6531,95.3924,41324.4531,0.0000,-41324.4531,8.5045,3.7579,8608.1000,0.0000,8608.1000,0.3437,2315.6660,0.0000,2315.6660,16.7860,0.0000,6292.4340,6292.4340,12.9086,8.5145,12.9086,10.7116,7.4039,111059.1980,12.9086,8.4969,8.5145,10.7028,7.4335,59468.3725,12.9086,8.4916,8.5084,10.7001,7.4425,52097.7933,13.1058,1024.1067,-116102.5000,222625.3638
4549.0000,8.5199,15.0399,0.0000,104144.0000,-104144.0000,4.7492,0.0000,15288.4456,15288.4456,231.9439,119432.4456,0.0000,-119432.4456,8.5199,3.7707,26303.5000,0.0000,26303.5000,1.0498,7074.2627,0.0000,7074.2627,51.2696,0.0000,19229.2373,19229.2373,8.5199,14.2621,0.0000,10228.7000,-10228.7000,0.5329,0.0000,1572.8227,1572.8227,26.0237,11801.5227,0.0000,-11801.5227,8.5199,3.7707,590.4000,0.0000,590.4000,0.0236,158.7867,0.0000,158.7867,1.1508,0.0000,431.6133,431.6133,8.5199,14.0054,0.0000,38075.9000,-38075.9000,2.0877,0.0000,6096.0320,6096.0320,101.9622,44171.9320,0.0000,-44171.9320,8.5199,3.7707,7659.4000,0.0000,7659.4000,0.3057,2059.9771,0.0000,2059.9771,14.9294,0.0000,5599.4229,5599.4229,12.9694,8.5298,12.9694,10.7496,7.4905,112357.2288,12.9694,8.5124,8.5298,10.7409,7.5199,60159.2789,12.9694,8.5071,8.5237,10.7382,7.5288,52701.9263,13.1233,1025.4709,-117895.3000,225218.4339
4550.0000,8.5343,15.0540,0.0000,107182.0000,-107182.0000,4.8882,0.0000,15738.7885,15738.7885,238.7309,122920.7885,0.0000,-122920.7885,8.5343,3.7834,26299.4000,0.0000,26299.4000,1.0493,7071.6198,0.0000,7071.6198,51.2474,0.0000,19227.7802,19227.7802,8.5343,14.2763,0.0000,9196.0000,-9196.0000,0.4791,0.0000,1414.2005,1414.2005,23.3973,10610.2005,0.0000,-10610.2005,8.5343,3.7834,456.3000,0.0000,456.3000,0.0182,122.6941,0.0000,122.6941,0.8892,0.0000,333.6059,333.6059,8.5343,14.0199,0.0000,40324.9000,-40324.9000,2.2110,0.0000,6456.6042,6456.6042,107.9834,46781.5042,0.0000,-46781.5042,8.5343,3.7834,6710.7000,0.0000,6710.7000,0.2678,1804.4335,0.0000,1804.4335,13.0766,0.0000,4906.2665,4906.2665,13.0673,8.5441,13.0673,10.8057,7.7753,116629.5732,13.0673,8.5268,8.5441,10.7971,7.8050,62439.7718,13.0673,8.5216,8.5381,10.7945,7.8140,54697.9103,13.3704,1044.7793,-123236.5000,233767.2553
4551.0000,8.6125,15.1329,0.0000,114667.5000,-114667.5000,5.2300,0.0000,16863.4012,16863.4012,255.4246,131530.9012,0.0000,-131530.9012,8.6125,3.8584,26300.6000,0.0000,26300.6000,1.0491,7063.5869,0.0000,7063.5869,51.2365,0.0000,19237.0131,19237.0131,8.6125,14.3549,0.0000,11873.1000,-11873.1000,0.6186,0.0000,1827.1083,1827.1083,30.2097,13700.2083,0.0000,-13700.2083,8.6125,3.8584,379.7000,0.0000,379.7000,0.0151,101.9765,0.0000,101.9765,0.7397,0.0000,277.7235,277.7235,8.6125,14.0985,0.0000,42179.3000,-42179.3000,2.3127,0.0000,6756.4070,6756.4070,112.9479,48935.7070,0.0000,-48935.7070,8.6125,3.8584,7659.4000,0.0000,7659.4000,0.3055,2057.0952,0.0000,2057.0952,14.9214,0.0000,5602.3048,5602.3048,13.2111,8.6221,13.2111,10.9166,8.4348,126522.6895,13.2111,8.6053,8.6221,10.9082,8.4657,67725.8334,13.2111,8.6002,8.6162,10.9056,8.4751,59325.9656,14.2965,1117.1515,-134380.2000,253574.4885
4552.0000,8.7334,15.1854,613.3000,114924.9000,-114311.6000,5.2799,137.8709,16940.9377,17078.8086,257.8613,131865.8377,475.4291,-131390.4086,8.7334,3.9694,26303.1000,0.0000,26303.1000,1.0477,7051.3765,0.0000,7051.3765,51.1693,0.0000,19251.7235,19251.7235,8.7334,14.4754,0.0000,20339.7000,-20339.7000,1.0599,0.0000,3133.2615,3133.2615,51.7628,23472.9615,0.0000,-23472.9615,8.7334,3.9694,369.2000,0.0000,369.2000,0.0147,98.9757,0.0000,98.9757,0.7182,0.0000,270.2243,270.2243,8.7334,14.2203,0.0000,45129.4000,-45129.4000,2.4743,0.0000,7233.8463,7233.8463,120.8404,52363.2463,0.0000,-52363.2463,8.7334,3.9694,8924.3000,0.0000,8924.3000,0.3555,2392.4404,0.0000,2392.4404,17.3611,0.0000,6531.8596,6531.8596,13.3242,8.7428,13.3242,11.0335,9.0403,135603.9791,13.3242,8.7265,8.7428,11.0253,9.0724,72579.2686,13.3242,8.7215,8.7371,11.0228,9.0822,63575.5216,15.3480,1199.3115,-144184.1000,271758.7692
4553.0000,8.7695,15.0905,1623.6000,103992.9000,-102369.3000,4.8431,364.7482,15340.2385,15704.9867,236.5285,119333.1385,1258.8518,-118074.2867,8.7695,3.9943,21954.3000,0.0000,21954.3000,0.8726,5882.3426,0.0000,5882.3426,42.6169,0.0000,16071.9574,16071.9574,8.7695,14.5099,0.0000,24016.2000,-24016.2000,1.2519,0.0000,3700.7756,3700.7756,61.1390,27716.9756,0.0000,-27716.9756,8.7695,3.9943,376.1000,0.0000,376.1000,0.0149,100.7706,0.0000,100.7706,0.7301,0.0000,275.3294,275.3294,8.7695,14.2571,0.0000,49037.9000,-49037.9000,2.6883,0.0000,7861.9556,7861.9556,131.2943,56899.8556,0.0000,-56899.8556,8.7695,3.9943,11770.3000,0.0000,11770.3000,0.4678,3153.6846,0.0000,3153.6846,22.8481,0.0000,8616.6154,8616.6154,13.3144,8.7788,13.3144,11.0466,8.8682,133023.3630,13.3144,8.7626,8.7788,11.0385,8.9000,71199.8679,13.3144,8.7576,8.7732,11.0360,8.9097,62367.5539,15.2080,1188.3763,-141322.7000,266590.7848
4554.0000,8.6768,15.1169,555.9000,96569.6000,-96013.7000,4.4428,125.0963,14219.5540,14344.6504,216.9807,110789.1540,430.8037,-110358.3504,8.6768,3.9009,13266.2000,0.0000,13266.2000,0.5269,3559.4637,0.0000,3559.4637,25.7352,0.0000,9706.7363,9706.7363,8.6768,14.4160,0.0000,26568.7000,-26568.7000,1.3851,0.0000,4090.8144,4090.8144,67.6437,30659.5144,0.0000,-30659.5144,8.6768,3.9009,370.8000,0.0000,370.8000,0.0147,99.4896,0.0000,99.4896,0.7193,0.0000,271.3104,271.3104,8.6768,14.1641,0.0000,51781.7000,-51781.7000,2.8387,0.0000,8297.5084,8297.5084,138.6370,60079.2084,0.0000,-60079.2084,8.6768,3.9009,13825.8000,0.0000,13825.8000,0.5492,3709.6103,0.0000,3709.6103,26.8208,0.0000,10116.1897,10116.1897,13.4863,8.6862,13.4863,11.0862,9.0325,135487.2069,13.4863,8.6697,8.6862,11.0780,9.0634,72507.1611,13.4863,8.6647,8.6805,11.0755,9.0728,63509.6396,14.6361,1143.6881,-146901.3000,271504.0076
4555.0000,8.5419,14.8950,1052.0000,81847.6000,-80795.6000,3.7975,237.3191,12020.4148,12257.7340,185.4618,93868.0148,814.6809,-93053.3340,8.5419,3.7775,13275.2000,0.0000,13275.2000,0.5282,3569.1420,0.0000,3569.1420,25.7955,0.0000,9706.0580,9706.0580,8.5419,14.2816,0.0000,7545.7000,-7545.7000,0.3933,0.0000,1160.4852,1160.4852,19.2065,8706.1852,0.0000,-8706.1852,8.5419,3.7775,365.7000,0.0000,365.7000,0.0146,98.3213,0.0000,98.3213,0.7106,0.0000,267.3787,267.3787,8.5419,14.0282,0.0000,50928.8000,-50928.8000,2.7921,0.0000,8154.7817,8154.7817,136.3626,59083.5817,0.0000,-59083.5817,8.5419,3.7775,13193.4000,0.0000,13193.4000,0.5249,3547.1494,0.0000,3547.1494,25.6365,0.0000,9646.2506,9646.2506,13.0900,8.5519,13.0900,10.8210,7.0456,105684.3779,13.0900,8.5344,8.5519,10.8122,7.0729,56582.8775,13.0900,8.5291,8.5458,10.8096,7.0811,49567.4358,12.0758,943.6162,-112435.8000,211834.6912
4556.0000,8.5002,14.0981,4730.1000,59497.3000,-54767.2000,2.9904,1067.8696,8730.9699,9798.8395,146.0467,68228.2699,3662.2304,-64566.0395,8.5002,3.7484,13272.0000,0.0000,13272.0000,0.5293,3570.5318,0.0000,3570.5318,25.8518,0.0000,9701.4682,9701.4682,8.5002,14.2418,0.0000,2598.7000,-2598.7000,0.1354,0.0000,399.5249,399.5249,6.6122,2998.2249,0.0000,-2998.2249,8.5002,3.7484,380.7000,0.0000,380.7000,0.0152,102.4187,0.0000,102.4187,0.7415,0.0000,278.2813,278.2813,8.5002,13.9858,0.0000,46760.8000,-46760.8000,2.5639,0.0000,7485.7119,7485.7119,125.2155,54246.5119,0.0000,-54246.5119,8.5002,3.7484,12086.6000,0.0000,12086.6000,0.4821,3251.6267,0.0000,3251.6267,23.5428,0.0000,8834.9733,8834.9733,12.4762,8.5109,12.4762,10.4935,5.1360,77039.9613,12.4762,8.4922,8.5109,10.4842,5.1602,41281.7941,12.4762,8.4866,8.5044,10.4814,5.1675,36172.2918,10.0744,787.2254,-78387.4000,154494.0471
4557.0000,8.2871,14.2393,2415.6000,51524.9000,-49109.3000,2.4910,547.4795,7530.3275,8077.8071,121.6560,59055.2275,1868.1205,-57187.1071,8.2871,3.5445,13278.6000,0.0000,13278.6000,0.5300,3583.8591,0.0000,3583.8591,25.8840,0.0000,9694.7409,9694.7409,8.2871,14.0279,0.0000,170.0000,-170.0000,0.0089,0.0000,26.0899,26.0899,0.4325,196.0899,0.0000,-196.0899,8.2871,3.5445,493.8000,0.0000,493.8000,0.0197,133.2753,0.0000,133.2753,0.9626,0.0000,360.5247,360.5247,8.2871,13.7717,0.0000,41889.3000,-41889.3000,2.2968,0.0000,6698.3704,6698.3704,112.1744,48587.6704,0.0000,-48587.6704,8.2871,3.5445,9873.0000,0.0000,9873.0000,0.3941,2664.6966,0.0000,2664.6966,19.2455,0.0000,7208.3034,7208.3034,12.2936,8.2984,12.2936,10.2960,4.4229,66343.2571,12.2936,8.2787,8.2984,10.2861,4.4447,35557.9486,12.2936,8.2727,8.2915,10.2832,4.4513,31158.9952,8.6107,672.8518,-67523.2000,133060.2009
4558.0000,8.2192,13.8484,3190.4000,41636.4000,-38446.0000,2.0840,723.9847,6077.2960,6801.2807,101.7785,47713.6960,2466.4153,-45247.2807,8.2192,3.4967,13275.6000,0.0000,13275.6000,0.5319,3586.7456,0.0000,3586.7456,25.9780,0.0000,9688.8544,9688.8544,8.2192,13.9628,0.0000,3381.6000,-3381.6000,0.1761,0.0000,518.6891,518.6891,8.5985,3900.2891,0.0000,-3900.2891,8.2192,3.4967,382.7000,0.0000,382.7000,0.0153,103.3963,0.0000,103.3963,0.7489,0.0000,279.3037,279.3037,8.2192,13.7026,0.0000,36138.1000,-36138.1000,1.9819,0.0000,5776.7268,5776.7268,96.7906,41914.8268,0.0000,-41914.8268,8.2192,3.4967,8608.1000,0.0000,8608.1000,0.3449,2325.7001,0.0000,2325.7001,16.8445,0.0000,6282.3999,6282.3999,11.9972,8.2310,11.9972,10.1141,3.7290,55934.7470,11.9972,8.2104,8.2310,10.1038,3.7494,29994.8163,11.9972,8.2042,8.2238,10.1007,3.7554,26288.1276,7.7011,601.7735,-55699.3000,112217.6908
4559.0000,8.0825,13.4000,3915.3000,36608.4000,-32693.1000,1.8973,890.7206,5329.6334,6220.3540,92.6614,41938.0334,3024.5794,-38913.4540,8.0825,3.3693,13275.8000,0.0000,13275.8000,0.5326,3594.2661,0.0000,3594.2661,26.0104,0.0000,9681.5339,9681.5339,8.0825,13.8262,0.0000,4526.5000,-4526.5000,0.2356,0.0000,693.5450,693.5450,11.5077,5220.0450,0.0000,-5220.0450,8.0825,3.3693,367.2000,0.0000,367.2000,0.0147,99.4151,0.0000,99.4151,0.7194,0.0000,267.7849,267.7849,8.0825,13.5650,0.0000,30739.4000,-30739.4000,1.6859,0.0000,4910.4149,4910.4149,82.3359,35649.8149,0.0000,-35649.8149,8.0825,3.3693,4813.3000,0.0000,4813.3000,0.1931,1303.1442,0.0000,1303.1442,9.4304,0.0000,3510.1558,3510.1558,11.8541,8.0947,11.8541,9.9744,3.3055,49582.0318,11.8541,8.0733,8.0947,9.9637,3.3243,26594.1744,11.8541,8.0669,8.0872,9.9605,3.3299,23309.3117,6.8388,534.3966,-49502.7000,99485.5178
4560.0000,8.1117,12.1798,7329.7000,28843.9000,-21514.2000,1.7452,1666.5898,4201.5514,5868.1412,85.2309,33045.4514,5663.1102,-27382.3412,8.1117,3.4096,13269.0000,0.0000,13269.0000,0.5336,3590.8257,0.0000,3590.8257,26.0619,0.0000,9678.1743,9678.1743,8.1117,13.8577,0.0000,6328.3000,-6328.3000,0.3293,0.0000,969.8386,969.8386,16.0828,7298.1386,0.0000,-7298.1386,8.1117,3.4096,421.6000,0.0000,421.6000,0.0170,114.0924,0.0000,114.0924,0.8281,0.0000,307.5076,307.5076,8.1117,13.5937,0.0000,26466.9000,-26466.9000,1.4517,0.0000,4228.5151,4228.5151,70.9008,30695.4151,0.0000,-30695.4151,8.1117,3.4096,1492.9000,0.0000,1492.9000,0.0600,404.0051,0.0000,404.0051,2.9322,0.0000,1088.8949,1088.8949,11.5150,8.1243,11.5150,9.8196,2.7050,40575.3542,11.5150,8.1022,8.1243,9.8086,2.7226,21781.1782,11.5150,8.0956,8.1166,9.8053,2.7279,19095.4349,6.2053,484.8882,-39125.9000,81451.9674
4561.0000,7.8721,12.8768,4210.5000,30171.2000,-25960.7000,1.6214,961.5997,4375.2403,5336.8400,79.1849,34546.4403,3248.9003,-31297.5400,7.8721,3.1738,13245.7000,0.0000,13245.7000,0.5324,3597.6327,0.0000,3597.6327,26.0023,0.0000,9648.0673,9648.0673,7.8721,13.6162,0.0000,6760.0000,-6760.0000,0.3518,0.0000,1034.0735,1034.0735,17.1812,7794.0735,0.0000,-7794.0735,7.8721,3.1738,410.4000,0.0000,410.4000,0.0165,111.4678,0.0000,111.4678,0.8056,0.0000,298.9322,298.9322,7.8721,13.3533,0.0000,23661.4000,-23661.4000,1.2978,0.0000,3775.9914,3775.9914,63.3836,27437.3914,0.0000,-27437.3914,7.8721,3.1738,859.6000,0.0000,859.6000,0.0346,233.4739,0.0000,233.4739,1.6875,0.0000,626.1261,626.1261,11.6359,7.8850,11.6359,9.7605,2.7882,41822.6575,11.6359,7.8624,7.8850,9.7492,2.8050,22440.1084,11.6359,7.8556,7.8771,9.7458,2.8101,19670.4297,5.7817,451.7881,-41866.4000,83933.1955
4562.0000,7.8998,12.5949,4727.4000,27090.3000,-22362.9000,1.5115,1079.0993,3930.4867,5009.5860,73.8198,31020.7867,3648.3007,-27372.4860,7.8998,3.2213,13244.5000,0.0000,13244.5000,0.5347,3595.7898,0.0000,3595.7898,26.1141,0.0000,9648.7102,9648.7102,7.8998,13.6475,0.0000,3284.7000,-3284.7000,0.1708,0.0000,502.5647,502.5647,8.3433,3787.2647,0.0000,-3787.2647,7.8998,3.2213,420.9000,0.0000,420.9000,0.0170,114.2714,0.0000,114.2714,0.8299,0.0000,306.6286,306.6286,7.8998,13.3798,0.0000,21489.1000,-21489.1000,1.1789,0.0000,3429.7639,3429.7639,57.5779,24918.8639,0.0000,-24918.8639,7.8998,3.2213,385.8000,0.0000,385.8000,0.0156,104.7420,0.0000,104.7420,0.7607,0.0000,281.0580,281.0580,11.3663,7.9131,11.3663,9.6397,2.2833,34249.6612,11.3663,7.8897,7.9131,9.6280,2.2988,18390.0219,11.3663,7.8827,7.9049,9.6245,2.3034,16123.6364,5.1429,401.8697,-33085.5000,68763.3195
4563.0000,7.9238,12.2866,5259.9000,24470.5000,-19210.6000,1.4241,1200.1175,3551.9748,4752.0923,69.5483,28022.4748,4059.7825,-23962.6923,7.9238,3.2423,13244.7000,0.0000,13244.7000,0.5344,3594.5249,0.0000,3594.5249,26.1013,0.0000,9650.1751,9650.1751,7.9238,13.6713,0.0000,3198.8000,-3198.8000,0.1664,0.0000,489.5121,489.5121,8.1257,3688.3121,0.0000,-3688.3121,7.9238,3.2423,411.1000,0.0000,411.1000,0.0166,111.5698,0.0000,111.5698,0.8102,0.0000,299.5302,299.5302,7.9238,13.4041,0.0000,19741.6000,-19741.6000,1.0830,0.0000,3151.2070,3151.2070,52.8942,22892.8070,0.0000,-22892.8070,7.9238,3.2423,385.8000,0.0000,385.8000,0.0156,104.7036,0.0000,104.7036,0.7603,0.0000,281.0964,281.0964,11.1496,7.9374,11.1496,9.5435,2.0072,30107.4451,11.1496,7.9136,7.9374,9.5316,2.0221,16176.4511,11.1496,7.9064,7.9291,9.5280,2.0265,14185.6132,4.8601,379.7758,-28109.4000,60469.5094
4564.0000,7.7942,12.6270,5053.9000,31867.5000,-26813.6000,1.7480,1155.8795,4614.5565,5770.4360,85.3715,36482.0565,3898.0205,-32584.0360,7.7942,3.1141,13244.9000,0.0000,13244.9000,0.5342,3601.6987,0.0000,3601.6987,26.0901,0.0000,9643.2013,9643.2013,7.7942,13.4683,22.0000,3231.1000,-3209.1000,0.1694,5.0328,493.9684,499.0012,8.2749,3725.0684,16.9672,-3708.1012,7.7942,3.1141,420.8000,0.0000,420.8000,0.0170,114.4286,0.0000,114.4286,0.8289,0.0000,306.3714,306.3714,7.7942,13.2742,0.0000,18547.2000,-18547.2000,1.0175,0.0000,2958.7946,2958.7946,49.6928,21505.9946,0.0000,-21505.9946,7.7942,3.1141,859.2000,0.0000,859.2000,0.0347,233.6431,0.0000,233.6431,1.6925,0.0000,625.5569,625.5569,11.2716,7.8077,11.2716,9.5397,2.3520,35279.2876,11.2716,7.7840,7.8077,9.5278,2.3681,18944.6180,11.2716,7.7769,7.7995,9.5243,2.3729,16610.4312,5.2812,412.6817,-34045.0000,70834.3368
4565.0000,7.6503,13.7134,1548.5000,40677.7000,-39129.2000,1.9396,355.1027,5874.7142,6229.8170,94.7283,46552.4142,1193.3973,-45359.0170,7.6503,2.9851,13252.3000,0.0000,13252.3000,0.5358,3611.6530,0.0000,3611.6530,26.1669,0.0000,9640.6470,9640.6470,7.6503,13.3759,7.0000,3437.3000,-3430.3000,0.1792,1.6056,524.9309,526.5365,8.7506,3962.2309,5.3944,-3956.8365,7.6503,2.9851,537.2000,0.0000,537.2000,0.0217,146.4033,0.0000,146.4033,1.0607,0.0000,390.7967,390.7967,7.6503,13.1290,0.0000,19072.1000,-19072.1000,1.0464,0.0000,3040.5971,3040.5971,51.1059,22112.6971,0.0000,-22112.6971,7.6503,2.9851,4488.4000,0.0000,4488.4000,0.1815,1223.2249,0.0000,1223.2249,8.8624,0.0000,3265.1751,3265.1751,11.5107,7.6636,11.5107,9.5872,2.8965,43447.9812,11.5107,7.6402,7.6636,9.5754,2.9142,23313.3390,11.5107,7.6332,7.6555,9.5719,2.9195,20436.3432,5.8563,457.6196,-43353.7000,87197.6634
4566.0000,7.8682,14.1748,2177.3000,117842.5000,-115665.2000,5.4779,497.2912,17087.5294,17584.8205,267.5340,134930.0294,1680.0088,-133250.0205,7.8682,3.2096,13252.9000,0.0000,13252.9000,0.5372,3599.8062,0.0000,3599.8062,26.2377,0.0000,9653.0938,9653.0938,7.8682,13.6188,0.0000,13.5000,-13.5000,0.0007,0.0000,2.0650,2.0650,0.0343,15.5650,0.0000,-15.5650,7.8682,3.2096,508.3000,0.0000,508.3000,0.0206,138.0665,0.0000,138.0665,1.0063,0.0000,370.2335,370.2335,7.8682,13.3468,0.0000,23080.5000,-23080.5000,1.2666,0.0000,3683.2216,3683.2216,61.8563,26763.7216,0.0000,-26763.7216,7.8682,3.2096,15060.4000,0.0000,15060.4000,0.6105,4090.7666,0.0000,4090.7666,29.8161,0.0000,10969.6334,10969.6334,12.4233,7.8795,12.4233,10.1514,6.9345,104017.7481,12.4233,7.8597,7.8795,10.1415,6.9647,55717.7795,12.4233,7.8536,7.8726,10.1385,6.9740,48817.8533,11.8703,927.5632,-109937.6000,208553.3809
4567.0000,8.3738,14.9149,0.0000,176282.5000,-176282.5000,8.0101,0.0000,25806.1269,25806.1269,391.1981,202088.6269,0.0000,-202088.6269,8.3738,3.6830,22496.0000,0.0000,22496.0000,0.9083,6063.6363,0.0000,6063.6363,44.3585,0.0000,16432.3637,16432.3637,8.3738,14.1244,0.0000,6211.7000,-6211.7000,0.3231,0.0000,953.9855,953.9855,15.7780,7165.6855,0.0000,-7165.6855,8.3738,3.6830,1013.5000,0.0000,1013.5000,0.0409,273.1817,0.0000,273.1817,1.9985,0.0000,740.3183,740.3183,8.3738,13.8555,0.0000,26063.4000,-26063.4000,1.4299,0.0000,4169.5725,4169.5725,69.8345,30232.9725,0.0000,-30232.9725,8.3738,3.6830,16007.2000,0.0000,16007.2000,0.6463,4314.6266,0.0000,4314.6266,31.5636,0.0000,11692.5734,11692.5734,13.1813,8.3835,13.1813,10.7824,10.5096,157643.2780,13.1813,8.3666,8.3835,10.7739,10.5467,84373.4873,13.1813,8.3613,8.3776,10.7713,10.5582,73907.3615,17.0378,1331.3547,-169040.9000,315924.1268
4568.0000,9.0193,15.5521,0.0000,208056.9000,-208056.9000,9.4808,0.0000,30841.5972,30841.5972,463.0289,238898.4972,0.0000,-238898.4972,9.0193,4.2681,27447.6000,0.0000,27447.6000,1.0980,7326.6234,0.0000,7326.6234,53.6259,0.0000,20120.9766,20120.9766,9.0193,14.7666,0.0000,43320.1000,-43320.1000,2.2559,0.0000,6690.2197,6690.2197,110.1764,50010.3197,0.0000,-50010.3197,9.0193,4.2681,1706.6000,0.0000,1706.6000,0.0683,455.5449,0.0000,455.5449,3.3343,0.0000,1251.0551,1251.0551,9.0193,14.5062,0.0000,26166.5000,-26166.5000,1.4349,0.0000,4201.2554,4201.2554,70.0779,30367.7554,0.0000,-30367.7554,9.0193,4.2681,15376.0000,0.0000,15376.0000,0.6151,4104.3356,0.0000,4104.3356,30.0409,0.0000,11271.6644,11271.6644,13.9889,9.0276,13.9889,11.5083,14.3069,214603.7873,13.9889,9.0131,9.0276,11.5010,14.3490,114791.6590,13.9889,9.0085,9.0226,11.4987,14.3621,100534.8361,22.4296,1752.6824,-233013.3000,429930.2825
4569.0000,9.5007,16.0176,0.0000,228002.2000,-228002.2000,10.4282,0.0000,34124.4050,34124.4050,509.2963,262126.6050,0.0000,-262126.6050,9.5007,4.6818,31202.2000,0.0000,31202.2000,1.2339,8269.0990,0.0000,8269.0990,60.2610,0.0000,22933.1010,22933.1010,9.5007,15.2415,0.0000,56803.4000,-56803.4000,2.9632,0.0000,8811.9675,8811.9675,144.7201,65615.3675,0.0000,-65615.3675,9.5007,4.6818,1844.3000,0.0000,1844.3000,0.0729,488.7700,0.0000,488.7700,3.5619,0.0000,1355.5300,1355.5300,9.5007,14.9925,0.0000,27407.2000,-27407.2000,1.5022,0.0000,4413.8118,4413.8118,73.3661,31821.0118,0.0000,-31821.0118,9.5007,4.6818,13482.5000,0.0000,13482.5000,0.5332,3573.0855,0.0000,3573.0855,26.0389,0.0000,9909.4145,9909.4145,14.5417,9.5083,14.5417,12.0250,16.2432,243647.5278,14.5417,9.4950,9.5083,12.0183,16.2862,130289.9602,14.5417,9.4908,9.5037,12.0162,16.2997,114098.0880,25.1005,1961.3865,-265683.8000,488035.5760
4570.0000,9.8914,16.3969,0.0000,239757.2000,-239757.2000,10.9966,0.0000,36170.3214,36170.3214,537.0550,275927.5214,0.0000,-275927.5214,9.8914,5.0214,36838.7000,0.0000,36838.7000,1.4445,9706.3718,0.0000,9706.3718,70.5466,0.0000,27132.3282,27132.3282,9.8914,15.6274,0.0000,64046.7000,-64046.7000,3.3457,0.0000,9973.8952,9973.8952,163.3975,74020.5952,0.0000,-74020.5952,9.8914,5.0214,1888.3000,0.0000,1888.3000,0.0740,497.5350,0.0000,497.5350,3.6161,0.0000,1390.7650,1390.7650,9.8914,15.3868,0.0000,29858.0000,-29858.0000,1.6361,0.0000,4821.3260,4821.3260,79.9060,34679.3260,0.0000,-34679.3260,9.8914,5.0214,12220.2000,0.0000,12220.2000,0.4792,3219.8152,0.0000,3219.8152,23.4018,0.0000,9000.3848,9000.3848,14.8976,9.8986,14.8976,12.3981,17.3300,259950.0145,14.8976,9.8860,9.8986,12.3918,17.3735,138988.0270,14.8976,9.8821,9.8942,12.3898,17.3871,121709.5578,26.9641,2107.0153,-282714.7000,520647.5993
4571.0000,10.3309,16.8293,0.0000,261742.2000,-261742.2000,12.0326,0.0000,39848.5276,39848.5276,587.6504,301590.7276,0.0000,-301590.7276,10.3309,5.4164,38713.1000,0.0000,38713.1000,1.5077,10134.3161,0.0000,10134.3161,73.6346,0.0000,28578.7839,28578.7839,10.3309,16.0638,0.0000,76678.1000,-76678.1000,4.0101,0.0000,11995.3006,11995.3006,195.8491,88673.4006,0.0000,-88673.4006,10.3309,5.4164,2236.2000,0.0000,2236.2000,0.0871,585.3925,0.0000,585.3925,4.2534,0.0000,1650.8075,1650.8075,10.3309,15.8296,0.0000,32357.7000,-32357.7000,1.7728,0.0000,5241.7797,5241.7797,86.5825,37599.4797,0.0000,-37599.4797,10.3309,5.4164,9853.3000,0.0000,9853.3000,0.3837,2579.3971,0.0000,2579.3971,18.7416,0.0000,7273.9029,7273.9029,15.4439,10.3376,15.4439,12.8907,19.4920,292380.5578,15.4439,10.3259,10.3376,12.8849,19.5367,156293.3473,15.4439,10.3223,10.3336,12.8831,19.5507,136854.6284,29.6911,2320.1079,-319975.4000,585528.5335
4572.0000,10.6672,17.1547,0.0000,278137.9000,-278137.9000,12.8198,0.0000,42645.8002,42645.8002,626.0959,320783.7002,0.0000,-320783.7002,10.6672,5.7069,33551.3000,0.0000,33551.3000,1.2969,8739.8786,0.0000,8739.8786,63.3371,0.0000,24811.4214,24811.4214,10.6672,16.3952,0.0000,80631.3000,-80631.3000,4.2226,0.0000,12659.5433,12659.5433,206.2238,93290.8433,0.0000,-93290.8433,10.6672,5.7069,2664.4000,0.0000,2664.4000,0.1030,694.0575,0.0000,694.0575,5.0298,0.0000,1970.3425,1970.3425,10.6672,16.1685,0.0000,34060.4000,-34060.4000,1.8659,0.0000,5532.0369,5532.0369,91.1287,39592.4369,0.0000,-39592.4369,10.6672,5.7069,8591.0000,0.0000,8591.0000,0.3321,2237.8953,0.0000,2237.8953,16.2178,0.0000,6353.1047,6353.1047,15.9496,10.6736,15.9496,13.3116,21.0008,315011.8167,15.9496,10.6624,10.6736,13.3060,21.0454,168363.3162,15.9496,10.6589,10.6697,13.3042,21.0594,147415.9117,30.9603,2419.2797,-348022.9000,630791.0446
4573.0000,11.1164,17.5991,0.0000,292703.0000,-292703.0000,13.5184,0.0000,45312.7145,45312.7145,660.2151,338015.7145,0.0000,-338015.7145,11.1164,6.1162,38713.1000,0.0000,38713.1000,1.4879,10018.7545,0.0000,10018.7545,72.6658,0.0000,28694.3455,28694.3455,11.1164,16.8422,0.0000,95718.2000,-95718.2000,5.0180,0.0000,15104.3054,15104.3054,245.0711,110822.5054,0.0000,-110822.5054,11.1164,6.1162,2544.3000,0.0000,2544.3000,0.0978,658.4520,0.0000,658.4520,4.7757,0.0000,1885.8480,1885.8480,11.1164,16.6207,0.0000,36086.3000,-36086.3000,1.9768,0.0000,5882.7766,5882.7766,96.5453,41969.0766,0.0000,-41969.0766,11.1164,6.1162,7644.2000,0.0000,7644.2000,0.2938,1978.2803,0.0000,1978.2803,14.3484,0.0000,5665.9197,5665.9197,16.3793,11.1225,16.3793,13.7509,22.7015,340521.7821,16.3793,11.1119,11.1225,13.7456,22.7471,181976.4578,16.3793,11.1086,11.1188,13.7440,22.7614,159329.7876,33.5890,2624.6916,-375605.9000,681828.0275
4574.0000,11.5007,17.9731,0.0000,308820.0000,-308820.0000,14.3017,0.0000,48209.1207,48209.1207,698.4708,357029.1207,0.0000,-357029.1207,11.5007,6.4530,36835.6000,0.0000,36835.6000,1.4051,9480.0701,0.0000,9480.0701,68.6230,0.0000,27355.5299,27355.5299,11.5007,17.2217,0.0000,103919.2000,-103919.2000,5.4559,0.0000,16472.3764,16472.3764,266.4597,120391.5764,0.0000,-120391.5764,11.5007,6.4530,1688.2000,0.0000,1688.2000,0.0644,434.4779,0.0000,434.4779,3.1450,0.0000,1253.7221,1253.7221,11.5007,17.0076,0.0000,37641.1000,-37641.1000,2.0620,0.0000,6156.8068,6156.8068,100.7059,43797.9068,0.0000,-43797.9068,11.5007,6.4530,6697.5000,0.0000,6697.5000,0.2555,1723.6795,0.0000,1723.6795,12.4771,0.0000,4973.8205,4973.8205,16.8704,11.5065,16.8704,14.1885,24.3551,365326.4473,16.8704,11.4964,11.5065,14.1834,24.4010,195208.0200,16.8704,11.4932,11.5030,14.1818,24.4155,170908.2441,35.3169,2759.7157,-405159.0000,731442.7114
4575.0000,11.9032,18.3681,0.0000,324345.0000,-324345.0000,15.0561,0.0000,51084.4166,51084.4166,735.3170,375429.4166,0.0000,-375429.4166,11.9032,6.8132,34959.7000,0.0000,34959.7000,1.3251,8945.4816,0.0000,8945.4816,64.7151,0.0000,26014.2184,26014.2184,11.9032,17.6206,0.0000,112845.2000,-112845.2000,5.9323,0.0000,17974.9234,17974.9234,289.7232,130820.1234,0.0000,-130820.1234,11.9032,6.8132,1631.9000,0.0000,1631.9000,0.0619,417.5703,0.0000,417.5703,3.0209,0.0000,1214.3297,1214.3297,11.9032,17.4126,0.0000,39401.9000,-39401.9000,2.1586,0.0000,6468.6079,6468.6079,105.4234,45870.5079,0.0000,-45870.5079,11.9032,6.8132,7644.2000,0.0000,7644.2000,0.2897,1955.9965,0.0000,1955.9965,14.1504,0.0000,5688.2035,5688.2035,17.3259,11.9088,17.3259,14.6173,25.9332,388997.5291,17.3259,11.8991,11.9088,14.6125,25.9795,207836.1744,17.3259,11.8960,11.9054,14.6110,25.9941,181959.0091,37.2356,2909.6399,-432356.3000,778792.7126
4576.0000,12.2878,18.7441,0.0000,335939.1000,-335939.1000,15.6333,0.0000,53367.7004,53367.7004,763.5053,389306.8004,0.0000,-389306.8004,12.2878,7.1545,29794.7000,0.0000,29794.7000,1.1219,7582.2244,0.0000,7582.2244,54.7918,0.0000,22212.4756,22212.4756,12.2878,18.0009,0.0000,122665.2000,-122665.2000,6.4576,0.0000,19633.9079,19633.9079,315.3777,142299.1079,0.0000,-142299.1079,12.2878,7.1545,2097.0000,0.0000,2097.0000,0.0790,533.6494,0.0000,533.6494,3.8563,0.0000,1563.3506,1563.3506,12.2878,17.7994,0.0000,41833.2000,-41833.2000,2.2921,0.0000,6893.1577,6893.1577,111.9419,48726.3577,0.0000,-48726.3577,12.2878,7.1545,8906.6000,0.0000,8906.6000,0.3354,2266.5722,0.0000,2266.5722,16.3790,0.0000,6640.0278,6640.0278,17.7885,12.2931,17.7885,15.0408,27.4687,412029.9868,17.7885,12.2838,12.2931,15.0361,27.5153,220122.5770,17.7885,12.2808,12.2899,15.0347,27.5301,192710.4048,38.8788,3038.0449,-459639.2000,824862.9686
4577.0000,12.5540,19.0002,0.0000,349135.3000,-349135.3000,16.2866,0.0000,55799.1070,55799.1070,795.4112,404934.4070,0.0000,-404934.4070,12.5540,7.3821,19461.5000,0.0000,19461.5000,0.7283,4933.9815,0.0000,4933.9815,35.5672,0.0000,14527.5185,14527.5185,12.5540,18.2621,0.0000,117319.3000,-117319.3000,6.1847,0.0000,18843.0291,18843.0291,302.0500,136162.3291,0.0000,-136162.3291,12.5540,7.3821,1342.9000,0.0000,1342.9000,0.0503,340.4590,0.0000,340.4590,2.4542,0.0000,1002.4410,1002.4410,12.5540,18.0668,0.0000,44290.0000,-44290.0000,2.4271,0.0000,7317.3713,7317.3713,118.5358,51607.3713,0.0000,-51607.3713,12.5540,7.3821,11746.8000,0.0000,11746.8000,0.4396,2978.1103,0.0000,2978.1103,21.4681,0.0000,8768.6897,8768.6897,18.1968,12.5593,18.1968,15.3780,28.3935,425902.2129,18.1968,12.5501,12.5593,15.3734,28.4399,227518.9313,18.1968,12.5472,12.5561,15.3720,28.4545,199181.4022,39.1747,3061.1679,-478193.4000,852602.5464
4578.0000,11.8805,18.3023,0.0000,261307.8000,-261307.8000,12.2101,0.0000,41135.3241,41135.3241,596.3223,302443.1241,0.0000,-302443.1241,11.8805,6.7033,16024.1000,0.0000,16024.1000,0.5971,4101.5725,0.0000,4101.5725,29.1604,0.0000,11922.5275,11922.5275,11.8805,17.5761,0.0000,90067.2000,-90067.2000,4.7527,0.0000,14342.6358,14342.6358,232.1141,104409.8358,0.0000,-104409.8358,11.8805,6.7033,1111.4000,0.0000,1111.4000,0.0414,284.4770,0.0000,284.4770,2.0225,0.0000,826.9230,826.9230,11.8805,17.3872,0.0000,45614.9000,-45614.9000,2.5001,0.0000,7487.0054,7487.0054,122.0993,53101.9054,0.0000,-53101.9054,11.8805,6.7033,13798.1000,0.0000,13798.1000,0.5141,3531.7994,0.0000,3531.7994,25.1096,0.0000,10266.3006,10266.3006,17.3754,11.8865,17.3754,14.6310,21.8222,327332.8086,17.3754,11.8760,11.8865,14.6257,21.8640,174911.6076,17.3754,11.8729,11.8829,14.6241,21.8766,153135.9703,30.9233,2416.3877,-366056.3000,655380.3864
4579.0000,11.6049,18.0488,0.0000,252236.4000,-252236.4000,11.7364,0.0000,39466.1137,39466.1137,573.1891,291702.5137,0.0000,-291702.5137,11.6049,6.4907,16038.9000,0.0000,16038.9000,0.6042,4121.6174,0.0000,4121.6174,29.5061,0.0000,11917.2826,11917.2826,11.6049,17.3119,0.0000,76683.5000,-76683.5000,4.0366,0.0000,12170.3861,12170.3861,197.1409,88853.8861,0.0000,-88853.8861,11.6049,6.4907,853.7000,0.0000,853.7000,0.0322,219.3807,0.0000,219.3807,1.5705,0.0000,634.3193,634.3193,11.6049,17.1115,0.0000,43875.7000,-43875.7000,2.4040,0.0000,7183.2955,7183.2955,117.4065,51058.9955,0.0000,-51058.9955,11.6049,6.4907,13166.9000,0.0000,13166.9000,0.4960,3383.5815,0.0000,3383.5815,24.2226,0.0000,9783.3185,9783.3185,17.1003,11.6111,17.1003,14.3557,20.4405,306608.1309,17.1003,11.6002,11.6111,14.3502,20.4814,163851.4782,17.1003,11.5968,11.6073,14.3486,20.4938,143456.6461,28.9640,2263.2854,-342736.1000,613916.2552
4580.0000,10.7387,17.1771,0.0000,176620.9000,-176620.9000,8.2040,0.0000,27121.8106,27121.8106,400.6719,203742.7106,0.0000,-203742.7106,10.7387,5.6695,16029.0000,0.0000,16029.0000,0.6065,4171.0796,0.0000,4171.0796,29.6211,0.0000,11857.9204,11857.9204,10.7387,16.4431,0.0000,43121.9000,-43121.9000,2.2677,0.0000,6775.7088,6775.7088,110.7526,49897.6088,0.0000,-49897.6088,10.7387,5.6695,933.8000,0.0000,933.8000,0.0353,242.9942,0.0000,242.9942,1.7256,0.0000,690.8058,690.8058,10.7387,16.2398,0.0000,39496.9000,-39496.9000,2.1639,0.0000,6418.7013,6418.7013,105.6803,45915.6013,0.0000,-45915.6013,10.7387,5.6695,12062.4000,0.0000,12062.4000,0.4564,3138.8877,0.0000,3138.8877,22.2909,0.0000,8923.5123,8923.5123,15.9880,10.7462,15.9880,13.3671,13.8835,208252.5926,15.9880,10.7331,10.7462,13.3606,13.9181,111344.4162,15.9880,10.7293,10.7416,13.3586,13.9282,97497.3637,20.6009,1609.7818,-230214.5000,417094.3725
4581.0000,10.1853,16.6482,0.0000,160001.0000,-160001.0000,7.3928,0.0000,24285.2230,24285.2230,361.0512,184286.2230,0.0000,-184286.2230,10.1853,5.2030,13574.1000,0.0000,13574.1000,0.5211,3561.0495,0.0000,3561.0495,25.4483,0.0000,10013.0505,10013.0505,10.1853,15.9019,0.0000,26941.0000,-26941.0000,1.4127,0.0000,4208.1337,4208.1337,68.9940,31149.1337,0.0000,-31149.1337,10.1853,5.2030,554.9000,0.0000,554.9000,0.0213,145.5733,0.0000,145.5733,1.0403,0.0000,409.3267,409.3267,10.1853,15.6839,0.0000,34735.8000,-34735.8000,1.9028,0.0000,5620.8926,5620.8926,92.9319,40356.6926,0.0000,-40356.6926,10.1853,5.2030,9853.3000,0.0000,9853.3000,0.3782,2584.9293,0.0000,2584.9293,18.4727,0.0000,7268.3707,7268.3707,15.4937,10.1935,15.4937,12.8436,11.8865,178297.2387,15.4937,10.1792,10.1935,12.8364,11.9185,95348.1147,15.4937,10.1750,10.1885,12.8343,11.9280,83495.7474,17.4434,1363.0521,-197695.5000,357141.1008
4582.0000,9.6803,16.1558,0.0000,128638.0000,-128638.0000,5.9239,0.0000,19323.0674,19323.0674,289.3160,147961.0674,0.0000,-147961.0674,9.6803,4.7578,13252.8000,0.0000,13252.8000,0.5135,3502.8370,0.0000,3502.8370,25.0805,0.0000,9749.9630,9749.9630,9.6803,15.4029,0.0000,16873.0000,-16873.0000,0.8832,0.0000,2622.0961,2622.0961,43.1351,19495.0961,0.0000,-19495.0961,9.6803,4.7578,413.4000,0.0000,413.4000,0.0160,109.2654,0.0000,109.2654,0.7823,0.0000,304.1346,304.1346,9.6803,15.1758,0.0000,29137.8000,-29137.8000,1.5963,0.0000,4698.1604,4698.1604,77.9605,33835.9604,0.0000,-33835.9604,9.6803,4.7578,8591.0000,0.0000,8591.0000,0.3329,2270.6803,0.0000,2270.6803,16.2582,0.0000,6320.3197,6320.3197,14.8543,9.6893,14.8543,12.2718,9.2295,138443.2009,14.8543,9.6735,9.6893,12.2639,9.2579,74062.8823,14.8543,9.6688,9.6838,12.2616,9.2662,64863.2786,13.8989,1086.0786,-152391.6000,277369.3618
4583.0000,9.2963,15.7848,0.0000,112286.7000,-112286.7000,5.1555,0.0000,16736.7942,16736.7942,251.7869,129023.4942,0.0000,-129023.4942,9.2963,4.4266,13251.0000,0.0000,13251.0000,0.5180,3522.4579,0.0000,3522.4579,25.2965,0.0000,9728.5421,9728.5421,9.2963,15.0249,0.0000,18272.2000,-18272.2000,0.9550,0.0000,2829.0976,2829.0976,46.6410,21101.2976,0.0000,-21101.2976,9.2963,4.4266,419.5000,0.0000,419.5000,0.0164,111.5139,0.0000,111.5139,0.8008,0.0000,307.9861,307.9861,9.2963,14.7891,0.0000,24078.5000,-24078.5000,1.3193,0.0000,3872.6240,3872.6240,64.4340,27951.1240,0.0000,-27951.1240,9.2963,4.4266,4804.0000,0.0000,4804.0000,0.1878,1277.0272,0.0000,1277.0272,9.1710,0.0000,3526.9728,3526.9728,14.5285,9.3060,14.5285,11.9172,8.2104,123155.6167,14.5285,9.2891,9.3060,11.9088,8.2370,65895.6640,14.5285,9.2841,9.3001,11.9063,8.2448,57713.6743,12.2280,955.5124,-136162.9000,246764.9550
4584.0000,8.9207,15.4175,0.0000,93453.4000,-93453.4000,4.2812,0.0000,13826.3336,13826.3336,209.0857,107279.7336,0.0000,-107279.7336,8.9207,4.0934,13244.1000,0.0000,13244.1000,0.5212,3540.5064,0.0000,3540.5064,25.4536,0.0000,9703.5936,9703.5936,8.9207,14.6530,0.0000,14702.4000,-14702.4000,0.7676,0.0000,2268.5855,2268.5855,37.4871,16970.9855,0.0000,-16970.9855,8.9207,4.0934,412.0000,0.0000,412.0000,0.0162,110.1388,0.0000,110.1388,0.7918,0.0000,301.8612,301.8612,8.9207,14.4107,0.0000,19760.7000,-19760.7000,1.0829,0.0000,3170.8902,3170.8902,52.8889,22931.5902,0.0000,-22931.5902,8.9207,4.0934,1490.3000,0.0000,1490.3000,0.0586,398.3975,0.0000,398.3975,2.8642,0.0000,1091.9025,1091.9025,14.1649,8.9310,14.1649,11.5480,6.7907,101860.2290,14.1649,8.9128,8.9310,11.5389,6.8144,54514.8595,14.1649,8.9074,8.9247,11.5362,6.8213,47749.4368,10.0916,788.5711,-112770.1000,204124.5253
4585.0000,8.6714,15.1783,0.0000,87047.9000,-87047.9000,3.9791,0.0000,12816.1767,12816.1767,194.3313,99864.0767,0.0000,-99864.0767,8.6714,3.8827,13223.2000,0.0000,13223.2000,0.5238,3548.2147,0.0000,3548.2147,25.5828,0.0000,9674.9853,9674.9853,8.6714,14.4081,0.0000,11040.1000,-11040.1000,0.5758,0.0000,1699.7786,1699.7786,28.1196,12739.8786,0.0000,-12739.8786,8.6714,3.8827,418.9000,0.0000,418.9000,0.0166,112.4045,0.0000,112.4045,0.8104,0.0000,306.4955,306.4955,8.6714,14.1592,0.0000,16689.8000,-16689.8000,0.9148,0.0000,2674.2960,2674.2960,44.6796,19364.0960,0.0000,-19364.0960,8.6714,3.8827,858.3000,0.0000,858.3000,0.0340,230.3098,0.0000,230.3098,1.6605,0.0000,627.9902,627.9902,13.8772,8.6823,13.8772,11.2798,6.0552,90827.6276,13.8772,8.6631,8.6823,11.2702,6.0775,48620.1561,13.8772,8.6575,8.6757,11.2673,6.0841,42588.9351,9.0662,708.4423,-100277.4000,182036.7188
4586.0000,8.4734,14.9865,0.0000,75792.1000,-75792.1000,3.4596,0.0000,11116.4349,11116.4349,168.9611,86908.5349,0.0000,-86908.5349,8.4734,3.7112,13222.1000,0.0000,13222.1000,0.5261,3558.5509,0.0000,3558.5509,25.6948,0.0000,9663.5491,9663.5491,8.4734,14.2128,0.0000,11234.7000,-11234.7000,0.5855,0.0000,1726.8383,1726.8383,28.5959,12961.5383,0.0000,-12961.5383,8.4734,3.7112,412.1000,0.0000,412.1000,0.0164,110.9112,0.0000,110.9112,0.8008,0.0000,301.1888,301.1888,8.4734,13.9594,0.0000,14626.1000,-14626.1000,0.8019,0.0000,2341.0859,2341.0859,39.1617,16967.1859,0.0000,-16967.1859,8.4734,3.7112,385.5000,0.0000,385.5000,0.0153,103.7522,0.0000,103.7522,0.7491,0.0000,281.7478,281.7478,13.5865,8.4848,13.5865,11.0357,5.3176,79764.3416,13.5865,8.4648,8.4848,11.0257,5.3385,42708.1706,13.5865,8.4588,8.4779,11.0227,5.3447,37413.0000,8.1073,633.5122,-87633.2000,159885.5122
4587.0000,8.3070,14.8247,0.0000,66002.5000,-66002.5000,3.0093,0.0000,9649.8525,9649.8525,146.9712,75652.3525,0.0000,-75652.3525,8.3070,3.5661,13222.3000,0.0000,13222.3000,0.5280,3567.5914,0.0000,3567.5914,25.7867,0.0000,9654.7086,9654.7086,8.3070,14.0483,0.0000,7558.6000,-7558.6000,0.3937,0.0000,1160.2051,1160.2051,19.2289,8718.8051,0.0000,-8718.8051,8.3070,3.5661,418.4000,0.0000,418.4000,0.0167,112.8911,0.0000,112.8911,0.8160,0.0000,305.5089,305.5089,8.3070,13.7915,0.0000,13203.9000,-13203.9000,0.7240,0.0000,2111.6035,2111.6035,35.3592,15315.5035,0.0000,-15315.5035,8.3070,3.5661,385.5000,0.0000,385.5000,0.0154,104.0142,0.0000,104.0142,0.7518,0.0000,281.4858,281.4858,13.2545,8.3189,13.2545,10.7867,4.4614,66921.2441,13.2545,8.2979,8.3189,10.7762,4.4804,35843.3965,13.2545,8.2917,8.3116,10.7731,4.4861,31402.4001,7.0308,549.3931,-72738.8000,134167.0407
4588.0000,8.2231,14.7457,0.0000,85012.2000,-85012.2000,3.8724,0.0000,12409.3788,12409.3788,189.1222,97421.5788,0.0000,-97421.5788,8.2231,3.4987,13226.6000,0.0000,13226.6000,0.5298,3573.2986,0.0000,3573.2986,25.8728,0.0000,9653.3014,9653.3014,8.2231,13.9664,0.0000,7555.0000,-7555.0000,0.3934,0.0000,1158.8647,1158.8647,19.2114,8713.8647,0.0000,-8713.8647,8.2231,3.4987,412.4000,0.0000,412.4000,0.0165,111.4140,0.0000,111.4140,0.8067,0.0000,300.9860,300.9860,8.2231,13.7065,0.0000,12400.9000,-12400.9000,0.6801,0.0000,1982.3398,1982.3398,33.2134,14383.2398,0.0000,-14383.2398,8.2231,3.4987,857.9000,0.0000,857.9000,0.0344,231.7703,0.0000,231.7703,1.6782,0.0000,626.1297,626.1297,13.3807,8.2348,13.3807,10.8078,5.4844,82265.9323,13.3807,8.2142,8.2348,10.7975,5.5064,44050.8733,13.3807,8.2080,8.2276,10.7944,5.5129,38590.4736,8.2897,647.7712,-90471.2000,164907.2793
4589.0000,8.3304,14.8579,0.0000,97391.8000,-97391.8000,4.4342,0.0000,14245.4722,14245.4722,216.5596,111637.2722,0.0000,-111637.2722,8.3304,3.6104,13230.2000,0.0000,13230.2000,0.5307,3568.4515,0.0000,3568.4515,25.9193,0.0000,9661.7485,9661.7485,8.3304,14.0757,0.0000,11720.1000,-11720.1000,0.6101,0.0000,1799.3184,1799.3184,29.7962,13519.4184,0.0000,-13519.4184,8.3304,3.6104,545.7000,0.0000,545.7000,0.0219,147.1863,0.0000,147.1863,1.0691,0.0000,398.5137,398.5137,8.3304,13.8139,0.0000,13245.7000,-13245.7000,0.7265,0.0000,2118.5445,2118.5445,35.4787,15364.2445,0.0000,-15364.2445,8.3304,3.6104,4479.8000,0.0000,4479.8000,0.1797,1208.2923,0.0000,1208.2923,8.7764,0.0000,3271.5077,3271.5077,13.4013,8.3418,13.4013,10.8715,6.3452,95178.7340,13.4013,8.3219,8.3418,10.8616,6.3702,50961.2665,13.4013,8.3159,8.3349,10.8586,6.3776,44643.5166,9.7546,762.2380,-104101.9000,190783.5171
4590.0000,8.8812,15.4134,0.0000,188299.2000,-188299.2000,8.5784,0.0000,27837.0974,27837.0974,418.9552,216136.2974,0.0000,-216136.2974,8.8812,4.1373,13230.7000,0.0000,13230.7000,0.5297,3539.0260,0.0000,3539.0260,25.8698,0.0000,9691.6740,9691.6740,8.8812,14.6282,0.0000,3842.6000,-3842.6000,0.2001,0.0000,592.7065,592.7065,9.7718,4435.3065,0.0000,-4435.3065,8.8812,4.1373,497.2000,0.0000,497.2000,0.0199,132.9940,0.0000,132.9940,0.9722,0.0000,364.2060,364.2060,8.8812,14.3673,0.0000,17473.6000,-17473.6000,0.9582,0.0000,2803.2429,2803.2429,46.7987,20276.8429,0.0000,-20276.8429,8.8812,4.1373,15030.6000,0.0000,15030.6000,0.6018,4020.4739,0.0000,4020.4739,29.3892,0.0000,11010.1261,11010.1261,14.1145,8.8907,14.1145,11.5026,10.9686,164529.5560,14.1145,8.8740,8.8907,11.4942,11.0039,88030.9447,14.1145,8.8688,8.8849,11.4916,11.0147,77102.8316,16.3321,1276.2164,-180856.9000,329663.3322
4591.0000,9.5712,16.0944,0.0000,243814.3000,-243814.3000,11.1425,0.0000,36543.0241,36543.0241,544.1827,280357.3241,0.0000,-280357.3241,9.5712,4.7622,22458.2000,0.0000,22458.2000,0.8903,5945.5452,0.0000,5945.5452,43.4803,0.0000,16512.6548,16512.6548,9.5712,15.3147,0.0000,18247.1000,-18247.1000,0.9515,0.0000,2832.6179,2832.6179,46.4711,21079.7179,0.0000,-21079.7179,9.5712,4.7622,1011.3000,0.0000,1011.3000,0.0401,267.7298,0.0000,267.7298,1.9579,0.0000,743.5702,743.5702,9.5712,15.0628,0.0000,20722.5000,-20722.5000,1.1359,0.0000,3338.8297,3338.8297,55.4768,24061.3297,0.0000,-24061.3297,9.5712,4.7622,15975.5000,0.0000,15975.5000,0.6333,4229.3264,0.0000,4229.3264,30.9294,0.0000,11746.1736,11746.1736,14.7672,9.5794,14.7672,12.1733,14.8006,222008.7930,14.7672,9.5651,9.5794,12.1662,14.8416,118732.7847,14.7672,9.5606,9.5744,12.1639,14.8544,103980.4765,22.1905,1733.9958,-243338.9000,444722.0542
4592.0000,10.2933,16.8031,0.0000,267355.2000,-267355.2000,12.2674,0.0000,40671.0894,40671.0894,599.1219,308026.2894,0.0000,-308026.2894,10.2933,5.4069,27397.7000,0.0000,27397.7000,1.0730,7176.1354,0.0000,7176.1354,52.4024,0.0000,20221.5646,20221.5646,10.2933,16.0312,0.0000,63826.5000,-63826.5000,3.3349,0.0000,9980.8691,9980.8691,162.8692,73807.3691,0.0000,-73807.3691,10.2933,5.4069,1703.8000,0.0000,1703.8000,0.0667,446.2674,0.0000,446.2674,3.2588,0.0000,1257.5326,1257.5326,10.2933,15.7909,0.0000,21439.5000,-21439.5000,1.1748,0.0000,3472.1028,3472.1028,57.3746,24911.6028,0.0000,-24911.6028,10.2933,5.4069,15345.6000,0.0000,15345.6000,0.6010,4019.3923,0.0000,4019.3923,29.3509,0.0000,11326.2077,11326.2077,15.5286,10.3005,15.5286,12.9146,18.6704,280056.0877,15.5286,10.2880,10.3005,12.9083,18.7151,149720.4881,15.5286,10.2841,10.2962,12.9063,18.7291,131103.6702,27.7767,2170.5066,-308174.1000,560880.2459
