Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4593.0000,10.7591,17.2497,0.0000,282465.1000,-282465.1000,13.0163,0.0000,43393.9548,43393.9548,635.6937,325859.0548,0.0000,-325859.0548,10.7591,5.7996,31148.2000,0.0000,31148.2000,1.2048,8103.0072,0.0000,8103.0072,58.8383,0.0000,23045.1928,23045.1928,10.7591,16.4885,0.0000,76087.7000,-76087.7000,3.9842,0.0000,11958.2876,11958.2876,194.5802,88045.9876,0.0000,-88045.9876,10.7591,5.7996,1843.0000,0.0000,1843.0000,0.0713,479.4448,0.0000,479.4448,3.4814,0.0000,1363.5552,1363.5552,10.7591,16.2608,0.0000,23090.1000,-23090.1000,1.2649,0.0000,3753.0217,3753.0217,61.7781,26843.1217,0.0000,-26843.1217,10.7591,5.7996,13455.9000,0.0000,13455.9000,0.5204,3500.4673,0.0000,3500.4673,25.4179,0.0000,9955.4327,9955.4327,16.0108,10.7657,16.0108,13.3883,20.2929,304393.9892,16.0108,10.7541,10.7657,13.3825,20.3380,162703.8750,16.0108,10.7504,10.7617,13.3806,20.3521,142464.7780,30.0928,2351.4951,-335195.8000,609562.6422
4594.0000,11.1529,17.6327,0.0000,292133.3000,-292133.3000,13.4995,0.0000,45260.2280,45260.2280,659.2961,337393.5280,0.0000,-337393.5280,11.1529,6.1441,36776.0000,0.0000,36776.0000,1.4112,9512.4057,0.0000,9512.4057,68.9230,0.0000,27263.5943,27263.5943,11.1529,16.8774,0.0000,85993.3000,-85993.3000,4.5095,0.0000,13575.4249,13575.4249,220.2373,99568.7249,0.0000,-99568.7249,11.1529,6.1441,1889.5000,0.0000,1889.5000,0.0725,488.7342,0.0000,488.7342,3.5412,0.0000,1400.7658,1400.7658,11.1529,16.6575,0.0000,26096.0000,-26096.0000,1.4296,0.0000,4255.4830,4255.4830,69.8170,30351.4830,0.0000,-30351.4830,11.1529,6.1441,12196.1000,0.0000,12196.1000,0.4680,3154.6185,0.0000,3154.6185,22.8571,0.0000,9041.4815,9041.4815,16.3600,11.1592,16.3600,13.7596,21.4540,321810.2513,16.3600,11.1482,11.1592,13.7541,21.4995,171995.6893,16.3600,11.1448,11.1554,13.7524,21.5137,150595.7779,32.0856,2507.2119,-353361.0000,644401.7185
4595.0000,11.4940,17.9648,0.0000,307462.9000,-307462.9000,14.2420,0.0000,47990.2215,47990.2215,695.5566,355453.1215,0.0000,-355453.1215,11.4940,6.4435,38646.3000,0.0000,38646.3000,1.4733,9947.0348,0.0000,9947.0348,71.9525,0.0000,28699.2652,28699.2652,11.4940,17.2143,0.0000,89933.7000,-89933.7000,4.7223,0.0000,14254.3767,14254.3767,230.6275,104188.0767,0.0000,-104188.0767,11.4940,6.4435,2226.2000,0.0000,2226.2000,0.0849,572.9938,0.0000,572.9938,4.1448,0.0000,1653.2062,1653.2062,11.4940,17.0008,0.0000,28901.3000,-28901.3000,1.5833,0.0000,4726.9894,4726.9894,77.3235,33628.2894,0.0000,-33628.2894,11.4940,6.4435,9834.0000,0.0000,9834.0000,0.3749,2531.1386,0.0000,2531.1386,18.3091,0.0000,7302.8614,7302.8614,16.7486,11.5001,16.7486,14.1243,22.7543,341313.8477,16.7486,11.4895,11.5001,14.1191,22.8000,182399.6047,16.7486,11.4862,11.4964,14.1174,22.8143,159699.8032,33.7208,2634.9936,-375591.4000,683413.2556
4596.0000,11.7534,18.2156,0.0000,319720.8000,-319720.8000,14.8409,0.0000,50189.1123,50189.1123,724.8036,369909.9123,0.0000,-369909.9123,11.7534,6.6677,33493.7000,0.0000,33493.7000,1.2697,8588.7629,0.0000,8588.7629,62.0082,0.0000,24904.9371,24904.9371,11.7534,17.4695,0.0000,89893.4000,-89893.4000,4.7256,0.0000,14292.6268,14292.6268,230.7905,104186.0268,0.0000,-104186.0268,11.7534,6.6677,2659.3000,0.0000,2659.3000,0.1008,681.9222,0.0000,681.9222,4.9233,0.0000,1977.3778,1977.3778,11.7534,17.2617,0.0000,31079.7000,-31079.7000,1.7027,0.0000,5095.2476,5095.2476,83.1565,36174.9476,0.0000,-36174.9476,11.7534,6.6677,8574.2000,0.0000,8574.2000,0.3250,2198.6753,0.0000,2198.6753,15.8737,0.0000,6375.5247,6375.5247,17.1388,11.7593,17.1388,14.4490,23.8244,357366.3624,17.1388,11.7490,11.7593,14.4439,23.8699,190959.3446,17.1388,11.7458,11.7557,14.4423,23.8842,167189.1444,34.4470,2691.7338,-395966.7000,715514.8514
4597.0000,12.1485,18.6081,0.0000,331028.1000,-331028.1000,15.3904,0.0000,52423.2966,52423.2966,751.6426,383451.3966,0.0000,-383451.3966,12.1485,7.0312,38648.6000,0.0000,38648.6000,1.4588,9854.8593,0.0000,9854.8593,71.2478,0.0000,28793.7407,28793.7407,12.1485,17.8633,0.0000,104600.2000,-104600.2000,5.5037,0.0000,16712.7916,16712.7916,268.7899,121312.9916,0.0000,-121312.9916,12.1485,7.0312,2539.7000,0.0000,2539.7000,0.0959,647.5884,0.0000,647.5884,4.6819,0.0000,1892.1116,1892.1116,12.1485,17.6594,0.0000,33486.0000,-33486.0000,1.8346,0.0000,5510.2533,5510.2533,89.6010,38996.2533,0.0000,-38996.2533,12.1485,7.0312,7629.3000,0.0000,7629.3000,0.2880,1945.3661,0.0000,1945.3661,14.0644,0.0000,5683.9339,5683.9339,17.5023,12.1542,17.5023,14.8282,25.3426,380138.7357,17.5023,12.1444,12.1542,14.8233,25.3889,203111.4590,17.5023,12.1413,12.1508,14.8218,25.4035,177824.4063,36.8571,2880.0665,-420296.7000,761074.6010
4598.0000,12.4046,18.8534,0.0000,339312.1000,-339312.1000,15.8145,0.0000,54045.8408,54045.8408,772.3555,393357.9408,0.0000,-393357.9408,12.4046,7.2480,36773.0000,0.0000,36773.0000,1.3792,9342.5945,0.0000,9342.5945,67.3563,0.0000,27430.4055,27430.4055,12.4046,18.1140,0.0000,105669.8000,-105669.8000,5.5678,0.0000,16939.0334,16939.0334,271.9200,122608.8334,0.0000,-122608.8334,12.4046,7.2480,1685.3000,0.0000,1685.3000,0.0632,428.1694,0.0000,428.1694,3.0869,0.0000,1257.1306,1257.1306,12.4046,17.9166,0.0000,35776.1000,-35776.1000,1.9604,0.0000,5901.8963,5901.8963,95.7432,41677.9963,0.0000,-41677.9963,12.4046,7.2480,6684.5000,0.0000,6684.5000,0.2507,1698.2725,0.0000,1698.2725,12.2438,0.0000,4986.2275,4986.2275,17.8308,12.4101,17.8308,15.1204,26.1719,392578.4923,17.8308,12.4005,12.4101,15.1157,26.2181,209744.8593,17.8308,12.3975,12.4068,15.1142,26.2326,183628.1612,37.5536,2934.4938,-435615.2000,785951.5128
4599.0000,12.4949,18.9352,0.0000,339138.2000,-339138.2000,15.8319,0.0000,54128.7021,54128.7021,773.2051,393266.9021,0.0000,-393266.9021,12.4949,7.3147,34900.6000,0.0000,34900.6000,1.3036,8855.5720,0.0000,8855.5720,63.6637,0.0000,26045.0280,26045.0280,12.4949,18.1999,0.0000,95422.2000,-95422.2000,5.0325,0.0000,15314.2507,15314.2507,245.7789,110736.4507,0.0000,-110736.4507,12.4949,7.3147,1629.6000,0.0000,1629.6000,0.0609,413.4897,0.0000,413.4897,2.9726,0.0000,1216.1103,1216.1103,12.4949,18.0069,0.0000,37615.6000,-37615.6000,2.0615,0.0000,6210.9590,6210.9590,100.6788,43826.5590,0.0000,-43826.5590,12.4949,7.3147,7629.3000,0.0000,7629.3000,0.2850,1935.8354,0.0000,1935.8354,13.9169,0.0000,5693.4646,5693.4646,17.9268,12.5004,17.9268,15.2136,25.7177,385765.1938,17.9268,12.4908,12.5004,15.2088,25.7632,206105.6078,17.9268,12.4878,12.4971,15.2073,25.7774,180441.5514,36.8629,2880.5183,-428016.5000,772312.3529
4600.0000,12.5557,18.9935,0.0000,335847.5000,-335847.5000,15.6873,0.0000,53677.4863,53677.4863,766.1400,389524.9863,0.0000,-389524.9863,12.5557,7.3665,29740.6000,0.0000,29740.6000,1.1092,7539.8141,0.0000,7539.8141,54.1727,0.0000,22200.7859,22200.7859,12.5557,18.2595,0.0000,91038.5000,-91038.5000,4.8029,0.0000,14622.3066,14622.3066,234.5659,105660.8066,0.0000,-105660.8066,12.5557,7.3665,2093.3000,0.0000,2093.3000,0.0781,530.6918,0.0000,530.6918,3.8130,0.0000,1562.6082,1562.6082,12.5557,18.0679,0.0000,40320.8000,-40320.8000,2.2098,0.0000,6661.7131,6661.7131,107.9247,46982.5131,0.0000,-46982.5131,12.5557,7.3665,8889.1000,0.0000,8889.1000,0.3315,2253.5578,0.0000,2253.5578,16.1916,0.0000,6635.5422,6635.5422,18.0343,12.5612,18.0343,15.2978,25.5627,383439.8392,18.0343,12.5516,12.5612,15.2930,25.6077,204861.9052,18.0343,12.5486,12.5579,15.2915,25.6217,179352.0376,36.3282,2838.7385,-426483.8000,767653.7821
4601.0000,12.6000,19.0363,0.0000,342177.2000,-342177.2000,15.9891,0.0000,54744.3050,54744.3050,780.8801,396921.5050,0.0000,-396921.5050,12.6000,7.4047,19434.6000,0.0000,19434.6000,0.7241,4923.9636,0.0000,4923.9636,35.3659,0.0000,14510.6364,14510.6364,12.6000,18.3030,0.0000,80179.1000,-80179.1000,4.2309,0.0000,12885.5912,12885.5912,206.6326,93064.6912,0.0000,-93064.6912,12.6000,7.4047,1340.6000,0.0000,1340.6000,0.0500,339.6553,0.0000,339.6553,2.4395,0.0000,1000.9447,1000.9447,12.6000,18.1124,0.0000,43117.8000,-43117.8000,2.3632,0.0000,7127.0308,7127.0308,115.4153,50244.8308,0.0000,-50244.8308,12.6000,7.4047,11723.6000,0.0000,11723.6000,0.4368,2970.2993,0.0000,2970.2993,21.3339,0.0000,8753.3007,8753.3007,18.2222,12.6056,18.2222,15.4139,25.7727,386590.8626,18.2222,12.5959,12.6056,15.4090,25.8174,206539.3225,18.2222,12.5929,12.6022,15.4075,25.8313,180818.8898,35.6912,2788.9614,-432975.3000,773949.0749
4602.0000,11.7677,18.1853,0.0000,249601.8000,-249601.8000,11.6665,0.0000,39194.3950,39194.3950,569.7747,288796.1950,0.0000,-288796.1950,11.7677,6.5894,15988.3000,0.0000,15988.3000,0.5953,4099.0252,0.0000,4099.0252,29.0739,0.0000,11889.2748,11889.2748,11.7677,17.4611,0.0000,48425.4000,-48425.4000,2.5558,0.0000,7700.7580,7700.7580,124.8195,56126.1580,0.0000,-56126.1580,11.7677,6.5894,1108.5000,0.0000,1108.5000,0.0413,284.1934,0.0000,284.1934,2.0158,0.0000,824.3066,824.3066,11.7677,17.2733,0.0000,44916.6000,-44916.6000,2.4619,0.0000,7364.6607,7364.6607,120.2334,52281.2607,0.0000,-52281.2607,11.7677,6.5894,13770.8000,0.0000,13770.8000,0.5127,3530.5102,0.0000,3530.5102,25.0415,0.0000,10240.2898,10240.2898,17.2083,11.7742,17.2083,14.4912,18.6889,280333.2894,17.2083,11.7628,11.7742,14.4855,18.7281,149825.0698,17.2083,11.7594,11.7702,14.4838,18.7398,131178.6717,26.7502,2090.3012,-312076.2000,561337.0309
4603.0000,11.3834,17.8276,0.0000,236337.0000,-236337.0000,10.9889,0.0000,36799.4465,36799.4465,536.6819,273136.4465,0.0000,-273136.4465,11.3834,6.2842,16010.0000,0.0000,16010.0000,0.6042,4127.3364,0.0000,4127.3364,29.5072,0.0000,11882.6636,11882.6636,11.3834,17.0906,0.0000,35347.5000,-35347.5000,1.8599,0.0000,5595.1892,5595.1892,90.8366,40942.6892,0.0000,-40942.6892,11.3834,6.2842,852.3000,0.0000,852.3000,0.0322,219.7207,0.0000,219.7207,1.5708,0.0000,632.5793,632.5793,11.3834,16.8887,0.0000,43842.5000,-43842.5000,2.4021,0.0000,7163.6932,7163.6932,117.3132,51006.1932,0.0000,-51006.1932,11.3834,6.2842,13140.9000,0.0000,13140.9000,0.4959,3387.6898,0.0000,3387.6898,24.2193,0.0000,9753.2102,9753.2102,16.8085,11.3903,16.8085,14.0994,17.1188,256782.1873,16.8085,11.3782,11.3903,14.0933,17.1571,137256.4291,16.8085,11.3746,11.3861,14.0915,17.1685,120179.3037,24.5748,1920.3095,-285523.8000,514217.9201
4604.0000,10.6375,17.0830,0.0000,166305.0000,-166305.0000,7.7143,0.0000,25482.8642,25482.8642,376.7548,191787.8642,0.0000,-191787.8642,10.6375,5.5894,16010.9000,0.0000,16010.9000,0.6080,4172.5361,0.0000,4172.5361,29.6957,0.0000,11838.3639,11838.3639,10.6375,16.3455,0.0000,17931.6000,-17931.6000,0.9423,0.0000,2814.4416,2814.4416,46.0198,20746.0416,0.0000,-20746.0416,10.6375,5.5894,932.6000,0.0000,932.6000,0.0354,243.0411,0.0000,243.0411,1.7297,0.0000,689.5589,689.5589,10.6375,16.1384,0.0000,39560.4000,-39560.4000,2.1672,0.0000,6423.8241,6423.8241,105.8449,45984.2241,0.0000,-45984.2241,10.6375,5.5894,12038.6000,0.0000,12038.6000,0.4572,3137.3310,0.0000,3137.3310,22.3282,0.0000,8901.2690,8901.2690,15.7921,10.6455,15.7921,13.2188,11.8353,177529.7204,15.7921,10.6314,10.6455,13.2118,11.8678,94942.4111,15.7921,10.6273,10.6406,13.2097,11.8773,83141.1350,17.8867,1397.6957,-194814.9000,355613.2665
4605.0000,10.1914,16.6584,0.0000,155814.6000,-155814.6000,7.1949,0.0000,23652.7969,23652.7969,351.3894,179467.3969,0.0000,-179467.3969,10.1914,5.2175,13552.7000,0.0000,13552.7000,0.5211,3555.1167,0.0000,3555.1167,25.4516,0.0000,9997.5833,9997.5833,10.1914,15.9099,0.0000,13477.3000,-13477.3000,0.7065,0.0000,2105.2624,2105.2624,34.5032,15582.5624,0.0000,-15582.5624,10.1914,5.2175,555.2000,0.0000,555.2000,0.0213,145.6389,0.0000,145.6389,1.0427,0.0000,409.5611,409.5611,10.1914,15.6901,0.0000,34627.8000,-34627.8000,1.8969,0.0000,5603.6685,5603.6685,92.6434,40231.4685,0.0000,-40231.4685,10.1914,5.2175,9834.0000,0.0000,9834.0000,0.3781,2579.6349,0.0000,2579.6349,18.4680,0.0000,7254.3651,7254.3651,15.4551,10.2000,15.4551,12.8275,10.8630,162945.4592,15.4551,10.1849,10.2000,12.8200,10.8942,87153.8318,15.4551,10.1805,10.1948,12.8178,10.9034,76324.0666,16.0785,1256.3959,-179977.8000,326423.3576
4606.0000,9.7826,16.2597,0.0000,126540.2000,-126540.2000,5.8276,0.0000,19047.6358,19047.6358,284.6082,145587.8358,0.0000,-145587.8358,9.7826,4.8569,13223.1000,0.0000,13223.1000,0.5123,3489.6847,0.0000,3489.6847,25.0217,0.0000,9733.4153,9733.4153,9.7826,15.5059,0.0000,12825.5000,-12825.5000,0.6714,0.0000,1995.1222,1995.1222,32.7885,14820.6222,0.0000,-14820.6222,9.7826,4.8569,418.4000,0.0000,418.4000,0.0162,110.4192,0.0000,110.4192,0.7917,0.0000,307.9808,307.9808,9.7826,15.2786,0.0000,28792.9000,-28792.9000,1.5774,0.0000,4645.8068,4645.8068,77.0376,33438.7068,0.0000,-33438.7068,9.7826,4.8569,8574.2000,0.0000,8574.2000,0.3322,2262.8018,0.0000,2262.8018,16.2247,0.0000,6311.3982,6311.3982,14.9317,9.7919,14.9317,12.3618,8.8585,132877.1105,14.9317,9.7755,9.7919,12.3536,8.8868,71094.1609,14.9317,9.7707,9.7862,12.3512,8.8951,62265.7306,13.4056,1047.5340,-145942.9000,266237.0020
4607.0000,9.4148,15.9013,0.0000,111225.6000,-111225.6000,5.1099,0.0000,16618.0333,16618.0333,249.5577,127843.6333,0.0000,-127843.6333,9.4148,4.5333,13221.7000,0.0000,13221.7000,0.5159,3508.4588,0.0000,3508.4588,25.1958,0.0000,9713.2412,9713.2412,9.4148,15.1425,0.0000,12907.8000,-12907.8000,0.6748,0.0000,2000.7573,2000.7573,32.9580,14908.5573,0.0000,-14908.5573,9.4148,4.5333,414.2000,0.0000,414.2000,0.0162,109.9105,0.0000,109.9105,0.7893,0.0000,304.2895,304.2895,9.4148,14.9083,0.0000,23529.1000,-23529.1000,1.2892,0.0000,3787.1354,3787.1354,62.9613,27316.2354,0.0000,-27316.2354,9.4148,4.5333,4794.8000,0.0000,4794.8000,0.1871,1272.3295,0.0000,1272.3295,9.1372,0.0000,3522.4705,3522.4705,14.6223,9.4247,14.6223,12.0235,7.8113,117169.9456,14.6223,9.4072,9.4247,12.0148,7.8377,62701.3442,14.6223,9.4020,9.4187,12.0122,7.8454,54918.1246,11.6896,913.4387,-129231.8000,234789.4144
4608.0000,9.0623,15.5569,0.0000,91029.3000,-91029.3000,4.1730,0.0000,13505.3111,13505.3111,203.8029,104534.6111,0.0000,-104534.6111,9.0623,4.2212,13221.9000,0.0000,13221.9000,0.5192,3527.0628,0.0000,3527.0628,25.3582,0.0000,9694.8372,9694.8372,9.0623,14.7937,0.0000,12881.6000,-12881.6000,0.6727,0.0000,1990.1680,1990.1680,32.8557,14871.7680,0.0000,-14871.7680,9.0623,4.2212,410.6000,0.0000,410.6000,0.0161,109.5313,0.0000,109.5313,0.7875,0.0000,301.0687,301.0687,9.0623,14.5533,0.0000,19106.3000,-19106.3000,1.0470,0.0000,3068.4751,3068.4751,51.1343,22174.7751,0.0000,-22174.7751,9.0623,4.2212,1487.8000,0.0000,1487.8000,0.0584,396.8843,0.0000,396.8843,2.8534,0.0000,1090.9157,1090.9157,14.2781,9.0730,14.2781,11.6756,6.5112,97668.3679,14.2781,9.0542,9.0730,11.6661,6.5348,52278.3807,14.2781,9.0486,9.0664,11.6633,6.5418,45792.2865,9.7298,760.3008,-107896.9000,195739.0352
4609.0000,8.8274,15.3316,0.0000,85640.8000,-85640.8000,3.9180,0.0000,12647.3540,12647.3540,191.3463,98288.1540,0.0000,-98288.1540,8.8274,4.0226,13201.4000,0.0000,13201.4000,0.5217,3534.0448,0.0000,3534.0448,25.4765,0.0000,9667.3552,9667.3552,8.8274,14.5630,0.0000,10448.9000,-10448.9000,0.5451,0.0000,1610.9394,1610.9394,26.6242,12059.8394,0.0000,-12059.8394,8.8274,4.0226,419.8000,0.0000,419.8000,0.0166,112.3814,0.0000,112.3814,0.8101,0.0000,307.4186,307.4186,8.8274,14.3164,0.0000,15943.7000,-15943.7000,0.8739,0.0000,2557.0077,2557.0077,42.6784,18500.7077,0.0000,-18500.7077,8.8274,4.0226,857.1000,0.0000,857.1000,0.0339,229.4476,0.0000,229.4476,1.6541,0.0000,627.6524,627.6524,14.0156,8.8387,14.0156,11.4271,5.8995,88492.4020,14.0156,8.8189,8.8387,11.4173,5.9220,47375.7129,14.0156,8.8131,8.8318,11.4144,5.9286,41500.2981,8.8636,692.6155,-97555.1000,177368.4129
4610.0000,8.6267,15.1364,0.0000,76063.6000,-76063.6000,3.4751,0.0000,11189.2472,11189.2472,169.7181,87252.8472,0.0000,-87252.8472,8.6267,3.8471,13202.0000,0.0000,13202.0000,0.5239,3544.9188,0.0000,3544.9188,25.5842,0.0000,9657.0812,9657.0812,8.6267,14.3646,0.0000,8980.6000,-8980.6000,0.4682,0.0000,1382.1594,1382.1594,22.8681,10362.7594,0.0000,-10362.7594,8.6267,3.8471,408.1000,0.0000,408.1000,0.0162,109.5805,0.0000,109.5805,0.7909,0.0000,298.5195,298.5195,8.6267,14.1139,0.0000,13613.0000,-13613.0000,0.7462,0.0000,2180.7420,2180.7420,36.4451,15793.7420,0.0000,-15793.7420,8.6267,3.8471,385.2000,0.0000,385.2000,0.0153,103.4315,0.0000,103.4315,0.7465,0.0000,281.7685,281.7685,13.7267,8.6384,13.7267,11.1826,5.1467,77200.3670,13.7267,8.6178,8.6384,11.1722,5.1676,41340.6154,13.7267,8.6117,8.6312,11.1692,5.1738,36216.3390,7.8674,614.7671,-84661.9000,154757.3213
4611.0000,8.4765,14.9913,0.0000,68819.5000,-68819.5000,3.1405,0.0000,10094.3614,10094.3614,153.3780,78913.8614,0.0000,-78913.8614,8.4765,3.7181,13208.4000,0.0000,13208.4000,0.5260,3554.6975,0.0000,3554.6975,25.6887,0.0000,9653.7025,9653.7025,8.4765,14.2166,0.0000,9072.1000,-9072.1000,0.4728,0.0000,1394.4702,1394.4702,23.0886,10466.5702,0.0000,-10466.5702,8.4765,3.7181,421.9000,0.0000,421.9000,0.0168,113.5434,0.0000,113.5434,0.8205,0.0000,308.3566,308.3566,8.4765,13.9624,0.0000,11938.7000,-11938.7000,0.6546,0.0000,1910.9662,1910.9662,31.9672,13849.6662,0.0000,-13849.6662,8.4765,3.7181,385.2000,0.0000,385.2000,0.0153,103.6666,0.0000,103.6666,0.7492,0.0000,281.5334,281.5334,13.4721,8.4887,13.4721,10.9804,4.6380,69569.7509,13.4721,8.4673,8.4887,10.9697,4.6579,37263.1147,13.4721,8.4609,8.4812,10.9665,4.6638,32646.5598,7.2389,565.6615,-75814.8000,139479.4254
4612.0000,8.4083,14.9276,0.0000,92199.2000,-92199.2000,4.2038,0.0000,13506.0090,13506.0090,205.3084,105705.2090,0.0000,-105705.2090,8.4083,3.6645,13208.7000,0.0000,13208.7000,0.5274,3558.4506,0.0000,3558.4506,25.7588,0.0000,9650.2494,9650.2494,8.4083,14.1502,0.0000,7509.4000,-7509.4000,0.3912,0.0000,1153.6132,1153.6132,19.1039,8663.0132,0.0000,-8663.0132,8.4083,3.6645,408.5000,0.0000,408.5000,0.0163,110.0507,0.0000,110.0507,0.7966,0.0000,298.4493,298.4493,8.4083,13.8933,0.0000,10873.0000,-10873.0000,0.5962,0.0000,1739.7560,1739.7560,29.1171,12612.7560,0.0000,-12612.7560,8.4083,3.6645,856.7000,0.0000,856.7000,0.0342,230.7967,0.0000,230.7967,1.6707,0.0000,625.9033,625.9033,13.6397,8.4202,13.6397,11.0299,5.8071,87106.5752,13.6397,8.3993,8.4202,11.0195,5.8303,46642.3134,13.6397,8.3931,8.4129,11.0164,5.8372,40860.5924,8.6537,676.2131,-96107.7000,174609.4811
4613.0000,8.5083,15.0317,0.0000,102649.4000,-102649.4000,4.6785,0.0000,15065.6936,15065.6936,228.4901,117715.0936,0.0000,-117715.0936,8.5083,3.7677,13208.6000,0.0000,13208.6000,0.5281,3553.0410,0.0000,3553.0410,25.7903,0.0000,9655.5590,9655.5590,8.5083,14.2519,0.0000,10177.3000,-10177.3000,0.5300,0.0000,1564.7673,1564.7673,25.8864,11742.0673,0.0000,-11742.0673,8.5083,3.7677,548.4000,0.0000,548.4000,0.0219,147.5166,0.0000,147.5166,1.0708,0.0000,400.8834,400.8834,8.5083,13.9934,0.0000,11284.1000,-11284.1000,0.6188,0.0000,1806.4959,1806.4959,30.2197,13090.5959,0.0000,-13090.5959,8.5083,3.7677,4471.4000,0.0000,4471.4000,0.1788,1202.7821,0.0000,1202.7821,8.7306,0.0000,3268.6179,3268.6179,13.6186,8.5198,13.6186,11.0692,6.4466,96698.2642,13.6186,8.4996,8.5198,11.0591,6.4721,51776.9611,13.6186,8.4935,8.5128,11.0561,6.4798,45358.6166,9.8341,768.4508,-105882.4000,193833.8420
4614.0000,8.9948,15.5223,0.0000,185831.4000,-185831.4000,8.4745,0.0000,27533.6744,27533.6744,413.8827,213365.0744,0.0000,-213365.0744,8.9948,4.2328,13208.7000,0.0000,13208.7000,0.5271,3527.1120,0.0000,3527.1120,25.7440,0.0000,9681.5880,9681.5880,8.9948,14.7400,0.0000,602.3000,-602.3000,0.0314,0.0000,92.9968,92.9968,1.5324,695.2968,0.0000,-695.2968,8.9948,4.2328,503.8000,0.0000,503.8000,0.0201,134.5294,0.0000,134.5294,0.9819,0.0000,369.2706,369.2706,8.9948,14.4823,0.0000,13617.5000,-13617.5000,0.7467,0.0000,2186.0855,2186.0855,36.4658,15803.5855,0.0000,-15803.5855,8.9948,4.2328,15001.3000,0.0000,15001.3000,0.5987,4005.7890,0.0000,4005.7890,29.2378,0.0000,10995.5110,10995.5110,14.2012,9.0048,14.2012,11.6030,10.4206,156309.6138,14.2012,8.9873,9.0048,11.5943,10.4556,83644.8729,14.2012,8.9820,8.9987,11.5916,10.4663,73264.1745,15.5977,1218.8271,-171337.4000,313218.6612
4615.0000,9.5221,16.0403,0.0000,236134.4000,-236134.4000,10.7986,0.0000,35356.8347,35356.8347,527.3869,271491.2347,0.0000,-271491.2347,9.5221,4.7048,22417.7000,0.0000,22417.7000,0.8869,5939.1632,0.0000,5939.1632,43.3143,0.0000,16478.5368,16478.5368,9.5221,15.2635,0.0000,1444.4000,-1444.4000,0.0753,0.0000,224.1174,224.1174,3.6797,1668.5174,0.0000,-1668.5174,9.5221,4.7048,1010.7000,0.0000,1010.7000,0.0400,267.7666,0.0000,267.7666,1.9528,0.0000,742.9334,742.9334,9.5221,15.0140,0.0000,16029.8000,-16029.8000,0.8786,0.0000,2581.8956,2581.8956,42.9107,18611.6956,0.0000,-18611.6956,9.5221,4.7048,15944.2000,0.0000,15944.2000,0.6308,4224.1267,0.0000,4224.1267,30.8065,0.0000,11720.0733,11720.0733,14.6416,9.5309,14.6416,12.0863,13.1184,196776.4933,14.6416,9.5155,9.5309,12.0785,13.1581,105264.6349,14.6416,9.5107,9.5256,12.0762,13.1703,92192.1555,19.9654,1560.1222,-214236.0000,394233.2836
4616.0000,10.0338,16.5409,0.0000,255893.4000,-255893.4000,11.7381,0.0000,38718.0929,38718.0929,573.2720,294611.4929,0.0000,-294611.4929,10.0338,5.1583,27347.5000,0.0000,27347.5000,1.0719,7190.4419,0.0000,7190.4419,52.3512,0.0000,20157.0581,20157.0581,10.0338,15.7705,0.0000,29325.5000,-29325.5000,1.5320,0.0000,4573.4246,4573.4246,74.8206,33898.9246,0.0000,-33898.9246,10.0338,5.1583,1698.5000,0.0000,1698.5000,0.0666,446.5844,0.0000,446.5844,3.2514,0.0000,1251.9156,1251.9156,10.0338,15.5299,0.0000,17964.8000,-17964.8000,0.9844,0.0000,2903.8180,2903.8180,48.0769,20868.6180,0.0000,-20868.6180,10.0338,5.1583,15315.6000,0.0000,15315.6000,0.6003,4026.9104,0.0000,4026.9104,29.3186,0.0000,11288.6896,11288.6896,15.1674,10.0417,15.1674,12.6046,15.8092,237137.2857,15.1674,10.0279,10.0417,12.5976,15.8519,126815.3831,15.1674,10.0236,10.0369,12.5955,15.8652,111056.4266,23.9901,1874.6178,-258822.1000,475009.0954
4617.0000,10.3358,16.8289,0.0000,266426.8000,-266426.8000,12.2582,0.0000,40565.9112,40565.9112,598.6730,306992.7112,0.0000,-306992.7112,10.3358,5.4092,31092.8000,0.0000,31092.8000,1.2080,8138.8843,0.0000,8138.8843,58.9954,0.0000,22953.9157,22953.9157,10.3358,16.0664,0.0000,33435.3000,-33435.3000,1.7494,0.0000,5230.7948,5230.7948,85.4363,38666.0948,0.0000,-38666.0948,10.3358,5.4092,1839.8000,0.0000,1839.8000,0.0715,481.5880,0.0000,481.5880,3.4908,0.0000,1358.2120,1358.2120,10.3358,15.8348,0.0000,20722.7000,-20722.7000,1.1353,0.0000,3357.0953,3357.0953,55.4473,24079.7953,0.0000,-24079.7953,10.3358,5.4092,13429.6000,0.0000,13429.6000,0.5217,3515.3463,0.0000,3515.3463,25.4813,0.0000,9914.2537,9914.2537,15.4696,10.3434,15.4696,12.9065,16.7508,251262.3488,15.4696,10.3302,10.3434,12.8999,16.7939,134350.8853,15.4696,10.3261,10.3388,12.8979,16.8072,117650.3238,25.4162,1986.0579,-274222.6000,503263.5579
4618.0000,10.6073,17.0936,0.0000,275636.0000,-275636.0000,12.7048,0.0000,42208.6213,42208.6213,620.4824,317844.6213,0.0000,-317844.6213,10.6073,5.6482,36711.4000,0.0000,36711.4000,1.4189,9571.4353,0.0000,9571.4353,69.2969,0.0000,27139.9647,27139.9647,10.6073,16.3348,0.0000,35611.8000,-35611.8000,1.8650,0.0000,5587.5817,5587.5817,91.0827,41199.3817,0.0000,-41199.3817,10.6073,5.6482,1882.1000,0.0000,1882.1000,0.0727,490.7031,0.0000,490.7031,3.5527,0.0000,1391.3969,1391.3969,10.6073,16.1083,0.0000,25245.5000,-25245.5000,1.3830,0.0000,4098.3894,4098.3894,67.5444,29343.8894,0.0000,-29343.8894,10.6073,5.6482,12172.3000,0.0000,12172.3000,0.4705,3173.5750,0.0000,3173.5750,22.9766,0.0000,8998.7250,8998.7250,15.6850,10.6145,15.6850,13.1498,17.5178,262767.6150,15.6850,10.6019,10.6145,13.1435,17.5614,140491.0720,15.6850,10.5980,10.6102,13.1415,17.5749,123023.9617,26.8724,2099.8452,-285727.5000,526282.6487
4619.0000,10.8384,17.3183,0.0000,284248.1000,-284248.1000,13.1231,0.0000,43741.8339,43741.8339,640.9130,327989.9339,0.0000,-327989.9339,10.8384,5.8504,38590.2000,0.0000,38590.2000,1.4847,10027.3890,0.0000,10027.3890,72.5084,0.0000,28562.8110,28562.8110,10.8384,16.5630,0.0000,39938.0000,-39938.0000,2.0933,0.0000,6282.3813,6282.3813,102.2353,46220.3813,0.0000,-46220.3813,10.8384,5.8504,2221.4000,0.0000,2221.4000,0.0855,577.2150,0.0000,577.2150,4.1739,0.0000,1644.1850,1644.1850,10.8384,16.3410,0.0000,28615.6000,-28615.6000,1.5676,0.0000,4654.1224,4654.1224,76.5585,33269.7224,0.0000,-33269.7224,10.8384,5.8504,9814.9000,0.0000,9814.9000,0.3776,2550.3320,0.0000,2550.3320,18.4415,0.0000,7264.5680,7264.5680,15.9597,10.8454,15.9597,13.4025,18.4752,277127.8884,15.9597,10.8332,10.8454,13.3965,18.5191,148152.8536,15.9597,10.8294,10.8411,13.3946,18.5327,129728.8969,28.0977,2195.5933,-302175.2000,555009.6389
4620.0000,10.9757,17.4492,0.0000,292319.6000,-292319.6000,13.5146,0.0000,45116.4718,45116.4718,660.0336,337436.0718,0.0000,-337436.0718,10.9757,5.9648,33433.2000,0.0000,33433.2000,1.2813,8670.0309,0.0000,8670.0309,62.5747,0.0000,24763.1691,24763.1691,10.9757,16.6973,0.0000,37112.5000,-37112.5000,1.9467,0.0000,5846.9499,5846.9499,95.0733,42959.4499,0.0000,-42959.4499,10.9757,5.9648,2655.4000,0.0000,2655.4000,0.1018,688.6089,0.0000,688.6089,4.9699,0.0000,1966.7911,1966.7911,10.9757,16.4792,0.0000,31052.7000,-31052.7000,1.7011,0.0000,5056.2203,5056.2203,83.0780,36108.9203,0.0000,-36108.9203,10.9757,5.9648,8557.6000,0.0000,8557.6000,0.3280,2219.1910,0.0000,2219.1910,16.0167,0.0000,6338.4090,6338.4090,16.2431,10.9826,16.2431,13.6128,19.1468,287202.4888,16.2431,10.9706,10.9826,13.6069,19.1904,153523.2733,16.2431,10.9669,10.9784,13.6050,19.2039,134427.2506,28.3101,2212.1908,-315838.6000,575153.0127
4621.0000,11.2388,17.7118,0.0000,299530.2000,-299530.2000,13.8596,0.0000,46492.6454,46492.6454,676.8790,346022.8454,0.0000,-346022.8454,11.2388,6.2096,38586.5000,0.0000,38586.5000,1.4754,9968.3014,0.0000,9968.3014,72.0537,0.0000,28618.1986,28618.1986,11.2388,16.9601,0.0000,45579.3000,-45579.3000,2.3919,0.0000,7202.5857,7202.5857,116.8157,52781.8857,0.0000,-52781.8857,11.2388,6.2096,2533.8000,0.0000,2533.8000,0.0969,654.5730,0.0000,654.5730,4.7314,0.0000,1879.2270,1879.2270,11.2388,16.7440,0.0000,33976.7000,-33976.7000,1.8613,0.0000,5544.6742,5544.6742,90.9012,39521.3742,0.0000,-39521.3742,11.2388,6.2096,7614.6000,0.0000,7614.6000,0.2911,1967.1291,0.0000,1967.1291,14.2190,0.0000,5647.4709,5647.4709,16.4587,11.2454,16.4587,13.8520,20.0835,301252.3609,16.4587,11.2339,11.2454,13.8463,20.1279,161023.3821,16.4587,11.2303,11.2414,13.8445,20.1417,140991.8286,29.9641,2341.4400,-330351.3000,603267.5717
4622.0000,11.4041,17.8698,0.0000,305689.9000,-305689.9000,14.1673,0.0000,47619.7562,47619.7562,691.9092,353309.6562,0.0000,-353309.6562,11.4041,6.3486,36711.4000,0.0000,36711.4000,1.3975,9461.2725,0.0000,9461.2725,68.2526,0.0000,27250.1275,27250.1275,11.4041,17.1219,0.0000,46390.4000,-46390.4000,2.4366,0.0000,7344.9777,7344.9777,118.9986,53735.3777,0.0000,-53735.3777,11.4041,6.3486,1681.2000,0.0000,1681.2000,0.0640,433.2793,0.0000,433.2793,3.1256,0.0000,1247.9207,1247.9207,11.4041,16.9103,0.0000,36545.3000,-36545.3000,2.0020,0.0000,5972.4494,5972.4494,97.7756,42517.7494,0.0000,-42517.7494,11.4041,6.3486,6671.7000,0.0000,6671.7000,0.2540,1719.4324,0.0000,1719.4324,12.4038,0.0000,4952.2676,4952.2676,16.7130,11.4106,16.7130,14.0618,20.7802,311702.3086,16.7130,11.3993,11.4106,14.0561,20.8246,166596.4763,16.7130,11.3958,11.4067,14.0544,20.8383,145868.2119,30.4821,2381.9169,-343561.3000,624166.9967
4623.0000,11.5766,18.0390,0.0000,311193.8000,-311193.8000,14.4371,0.0000,48660.5644,48660.5644,705.0823,359854.3644,0.0000,-359854.3644,11.5766,6.5029,34841.4000,0.0000,34841.4000,1.3227,8957.0614,0.0000,8957.0614,64.5989,0.0000,25884.3386,25884.3386,11.5766,17.2928,0.0000,47910.8000,-47910.8000,2.5178,0.0000,7601.3010,7601.3010,122.9674,55512.1010,0.0000,-55512.1010,11.5766,6.5029,1626.1000,0.0000,1626.1000,0.0617,418.0394,0.0000,418.0394,3.0149,0.0000,1208.0606,1208.0606,11.5766,17.0838,0.0000,38952.4000,-38952.4000,2.1339,0.0000,6375.6257,6375.6257,104.2186,45328.0257,0.0000,-45328.0257,11.5766,6.5029,7614.6000,0.0000,7614.6000,0.2891,1957.5689,0.0000,1957.5689,14.1181,0.0000,5657.0311,5657.0311,16.9205,11.5829,16.9205,14.2517,21.3717,320575.2331,16.9205,11.5718,11.5829,14.2461,21.4163,171330.0523,16.9205,11.5683,11.5791,14.2444,21.4301,150010.4111,31.1435,2433.6006,-353974.9000,641915.6965
4624.0000,11.7554,18.2144,0.0000,316862.8000,-316862.8000,14.7157,0.0000,49742.6897,49742.6897,718.6907,366605.4897,0.0000,-366605.4897,11.7554,6.6627,29690.5000,0.0000,29690.5000,1.1240,7613.2910,0.0000,7613.2910,54.8926,0.0000,22077.2090,22077.2090,11.7554,17.4699,0.0000,51346.0000,-51346.0000,2.7000,0.0000,8163.9731,8163.9731,131.8622,59509.9731,0.0000,-59509.9731,11.7554,6.6627,2095.8000,0.0000,2095.8000,0.0793,537.4088,0.0000,537.4088,3.8748,0.0000,1558.3912,1558.3912,11.7554,17.2636,0.0000,41934.3000,-41934.3000,2.2974,0.0000,6874.8931,6874.8931,112.2011,48809.1931,0.0000,-48809.1931,11.7554,6.6627,8871.9000,0.0000,8871.9000,0.3359,2274.9484,0.0000,2274.9484,16.4026,0.0000,6596.9516,6596.9516,17.1804,11.7616,17.1804,14.4710,22.2089,333133.2417,17.1804,11.7507,11.7616,14.4656,22.2537,178029.6401,17.1804,11.7473,11.7578,14.4639,22.2676,155873.1889,31.8783,2491.0174,-369484.9000,667036.0707
4625.0000,11.9009,18.3557,0.0000,324981.7000,-324981.7000,15.1095,0.0000,51182.1188,51182.1188,737.9227,376163.8188,0.0000,-376163.8188,11.9009,6.7897,19397.2000,0.0000,19397.2000,0.7322,4963.5128,0.0000,4963.5128,35.7571,0.0000,14433.6872,14433.6872,11.9009,17.6133,0.0000,50261.8000,-50261.8000,2.6446,0.0000,8005.8937,8005.8937,129.1581,58267.6937,0.0000,-58267.6937,11.9009,6.7897,1331.8000,0.0000,1331.8000,0.0503,340.7918,0.0000,340.7918,2.4551,0.0000,991.0082,991.0082,11.9009,17.4100,0.0000,44554.0000,-44554.0000,2.4410,0.0000,7314.2723,7314.2723,119.2165,51868.2723,0.0000,-51868.2723,11.9009,6.7897,11700.9000,0.0000,11700.9000,0.4417,2994.1211,0.0000,2994.1211,21.5696,0.0000,8706.7789,8706.7789,17.4952,11.9072,17.4952,14.7012,23.0827,346240.8470,17.4952,11.8963,11.9072,14.6958,23.1275,185020.2236,17.4952,11.8929,11.9034,14.6941,23.1414,161989.9985,32.1288,2510.5901,-387367.6000,693251.0691
4626.0000,11.1932,17.6283,0.0000,232860.5000,-232860.5000,10.8363,0.0000,36108.5431,36108.5431,529.2260,268969.0431,0.0000,-268969.0431,11.1932,6.0876,15977.6000,0.0000,15977.6000,0.6016,4130.3238,0.0000,4130.3238,29.3835,0.0000,11847.2762,11847.2762,11.1932,16.8958,0.0000,28579.6000,-28579.6000,1.5045,0.0000,4513.8490,4513.8490,73.4788,33093.4490,0.0000,-33093.4490,11.1932,6.0876,1111.9000,0.0000,1111.9000,0.0419,287.4341,0.0000,287.4341,2.0448,0.0000,824.4659,824.4659,11.1932,16.6968,0.0000,45504.0000,-45504.0000,2.4932,0.0000,7422.9070,7422.9070,121.7646,52926.9070,0.0000,-52926.9070,11.1932,6.0876,13744.0000,0.0000,13744.0000,0.5175,3552.9223,0.0000,3552.9223,25.2758,0.0000,10191.0777,10191.0777,16.5765,11.2004,16.5765,13.8884,16.5834,248750.7465,16.5765,11.1878,11.2004,13.8821,16.6222,132977.8497,16.5765,11.1840,11.1960,13.8802,16.6338,116436.8057,23.9926,1874.8166,-276110.6000,498165.4020
4627.0000,10.9315,17.3902,0.0000,227073.3000,-227073.3000,10.5209,0.0000,35013.1579,35013.1579,513.8221,262086.4579,0.0000,-262086.4579,10.9315,5.8919,15963.9000,0.0000,15963.9000,0.6082,4142.4843,0.0000,4142.4843,29.7020,0.0000,11821.4157,11821.4157,10.9315,16.6459,0.0000,21241.0000,-21241.0000,1.1155,0.0000,3344.7764,3344.7764,54.4781,24585.7764,0.0000,-24585.7764,10.9315,5.8919,851.6000,0.0000,851.6000,0.0324,220.9823,0.0000,220.9823,1.5845,0.0000,630.6177,630.6177,10.9315,16.4346,0.0000,43491.9000,-43491.9000,2.3826,0.0000,7079.0621,7079.0621,116.3603,50570.9621,0.0000,-50570.9621,10.9315,5.8919,13115.3000,0.0000,13115.3000,0.4996,3403.2989,0.0000,3403.2989,24.4020,0.0000,9712.0011,9712.0011,16.3203,10.9390,16.3203,13.6297,15.7320,235979.8480,16.3203,10.9259,10.9390,13.6231,15.7703,126162.7553,16.3203,10.9220,10.9345,13.6212,15.7819,110472.9568,22.7387,1776.8375,-261875.4000,472615.5601
4628.0000,10.2728,16.7296,0.0000,154905.2000,-154905.2000,7.1657,0.0000,23554.6705,23554.6705,349.9610,178459.8705,0.0000,-178459.8705,10.2728,5.2720,15984.2000,0.0000,15984.2000,0.6116,4187.9214,0.0000,4187.9214,29.8699,0.0000,11796.2786,11796.2786,10.2728,15.9864,0.0000,8591.8000,-8591.8000,0.4508,0.0000,1343.2524,1343.2524,22.0168,9935.0524,0.0000,-9935.0524,10.2728,5.2720,934.6000,0.0000,934.6000,0.0358,244.8688,0.0000,244.8688,1.7465,0.0000,689.7312,689.7312,10.2728,15.7718,0.0000,39159.3000,-39159.3000,2.1452,0.0000,6340.8268,6340.8268,104.7665,45500.1268,0.0000,-45500.1268,10.2728,5.2720,12015.2000,0.0000,12015.2000,0.4597,3148.0282,0.0000,3148.0282,22.4529,0.0000,8867.1718,8867.1718,15.3427,10.2815,15.3427,12.8121,10.6084,159126.4042,15.3427,10.2662,10.2815,12.8044,10.6404,85123.3504,15.3427,10.2617,10.2762,12.8022,10.6498,74548.7156,16.3032,1273.9527,-173722.3000,318798.4702
4629.0000,9.8538,16.3290,0.0000,142106.6000,-142106.6000,6.5476,0.0000,21421.9919,21421.9919,319.7747,163528.5919,0.0000,-163528.5919,9.8538,4.9194,13526.9000,0.0000,13526.9000,0.5234,3566.0939,0.0000,3566.0939,25.5610,0.0000,9960.8061,9960.8061,9.8538,15.5762,0.0000,4774.4000,-4774.4000,0.2500,0.0000,743.2292,743.2292,12.2089,5517.6292,0.0000,-5517.6292,9.8538,4.9194,545.3000,0.0000,545.3000,0.0211,143.7573,0.0000,143.7573,1.0304,0.0000,401.5427,401.5427,9.8538,15.3503,0.0000,34974.6000,-34974.6000,1.9160,0.0000,5646.0379,5646.0379,93.5757,40620.6379,0.0000,-40620.6379,9.8538,4.9194,9814.9000,0.0000,9814.9000,0.3798,2587.5001,0.0000,2587.5001,18.5466,0.0000,7227.3999,7227.3999,15.0208,9.8631,15.0208,12.4419,9.5864,143796.1614,15.0208,9.8467,9.8631,12.4338,9.6168,76934.1277,15.0208,9.8419,9.8574,12.4313,9.6257,67380.2054,14.4568,1129.6735,-157968.5000,288110.4945
4630.0000,9.4995,15.9848,0.0000,111576.7000,-111576.7000,5.1282,0.0000,16698.9743,16698.9743,250.4507,128275.6743,0.0000,-128275.6743,9.4995,4.6098,13200.1000,0.0000,13200.1000,0.5144,3498.3029,0.0000,3498.3029,25.1237,0.0000,9701.7971,9701.7971,9.4995,15.2267,0.0000,7140.8000,-7140.8000,0.3734,0.0000,1107.7475,1107.7475,18.2368,8248.5475,0.0000,-8248.5475,9.4995,4.6098,421.9000,0.0000,421.9000,0.0164,111.8123,0.0000,111.8123,0.8030,0.0000,310.0877,310.0877,9.4995,14.9937,0.0000,30011.7000,-30011.7000,1.6443,0.0000,4833.2198,4833.2198,80.3061,34844.9198,0.0000,-34844.9198,9.4995,4.6098,8557.6000,0.0000,8557.6000,0.3335,2267.9432,0.0000,2267.9432,16.2876,0.0000,6289.6568,6289.6568,14.5186,9.5096,14.5186,12.0141,7.7377,116065.8108,14.5186,9.4919,9.5096,12.0052,7.7651,62120.5504,14.5186,9.4867,9.5035,12.0026,7.7731,54411.9865,12.0154,938.8991,-126549.6000,232598.3477
4631.0000,9.1604,15.6535,0.0000,96005.9000,-96005.9000,4.4033,0.0000,14271.3644,14271.3644,215.0514,110277.2644,0.0000,-110277.2644,9.1604,4.3096,13200.3000,0.0000,13200.3000,0.5176,3516.1260,0.0000,3516.1260,25.2792,0.0000,9684.1740,9684.1740,9.1604,14.8910,0.0000,7305.3000,-7305.3000,0.3816,0.0000,1129.6588,1129.6588,18.6374,8434.9588,0.0000,-8434.9588,9.1604,4.3096,410.1000,0.0000,410.1000,0.0161,109.2372,0.0000,109.2372,0.7854,0.0000,300.8628,300.8628,9.1604,14.6521,0.0000,25535.4000,-25535.4000,1.3993,0.0000,4103.4506,4103.4506,68.3379,29638.8506,0.0000,-29638.8506,9.1604,4.3096,4785.7000,0.0000,4785.7000,0.1877,1274.7532,0.0000,1274.7532,9.1649,0.0000,3510.9468,3510.9468,14.2235,9.1711,14.2235,11.6973,6.7284,100925.3894,14.2235,9.1522,9.1711,11.6879,6.7535,54028.1299,14.2235,9.1467,9.1646,11.6851,6.7610,47326.7003,10.3583,809.4146,-110450.5000,202280.2196
4632.0000,8.8517,15.3526,0.0000,78824.8000,-78824.8000,3.6082,0.0000,11646.3079,11646.3079,176.2175,90471.1079,0.0000,-90471.1079,8.8517,4.0379,13208.5000,0.0000,13208.5000,0.5210,3534.6518,0.0000,3534.6518,25.4461,0.0000,9673.8482,9673.8482,8.8517,14.5858,0.0000,7567.9000,-7567.9000,0.3949,0.0000,1167.0165,1167.0165,19.2886,8734.9165,0.0000,-8734.9165,8.8517,4.0379,419.7000,0.0000,419.7000,0.0166,112.3135,0.0000,112.3135,0.8085,0.0000,307.3865,307.3865,8.8517,14.3411,0.0000,21918.8000,-21918.8000,1.2013,0.0000,3515.7727,3515.7727,58.6693,25434.5727,0.0000,-25434.5727,8.8517,4.0379,1485.3000,0.0000,1485.3000,0.0586,397.4727,0.0000,397.4727,2.8614,0.0000,1087.8273,1087.8273,13.9280,8.8632,13.9280,11.3956,5.6657,84985.1587,13.9280,8.8430,8.8632,11.3855,5.6882,45505.9883,13.9280,8.8371,8.8562,11.3825,5.6949,39864.4770,8.7009,679.8997,-93198.0000,170355.6240
4633.0000,8.6689,15.1784,0.0000,76426.7000,-76426.7000,3.4922,0.0000,11251.8620,11251.8620,170.5521,87678.5620,0.0000,-87678.5620,8.6689,3.8862,13188.1000,0.0000,13188.1000,0.5231,3538.9288,0.0000,3538.9288,25.5462,0.0000,9649.1712,9649.1712,8.6689,14.4067,0.0000,7827.6000,-7827.6000,0.4082,0.0000,1205.1433,1205.1433,19.9335,9032.7433,0.0000,-9032.7433,8.6689,3.8862,410.2000,0.0000,410.2000,0.0163,110.0741,0.0000,110.0741,0.7946,0.0000,300.1259,300.1259,8.6689,14.1565,0.0000,19616.8000,-19616.8000,1.0753,0.0000,3143.2613,3143.2613,52.5178,22760.0613,0.0000,-22760.0613,8.6689,3.8862,855.8000,0.0000,855.8000,0.0339,229.6476,0.0000,229.6476,1.6577,0.0000,626.1524,626.1524,13.7569,8.6808,13.7569,11.2189,5.4321,81481.4441,13.7569,8.6600,8.6808,11.2085,5.4544,43634.9748,13.7569,8.6538,8.6735,11.2054,5.4610,38226.8921,8.3234,650.4046,-89417.0000,163343.3110
4634.0000,8.5112,15.0250,0.0000,69434.3000,-69434.3000,3.1693,0.0000,10191.3384,10191.3384,154.7856,79625.6384,0.0000,-79625.6384,8.5112,3.7483,13187.1000,0.0000,13187.1000,0.5247,3547.1005,0.0000,3547.1005,25.6279,0.0000,9639.9995,9639.9995,8.5112,14.2509,0.0000,6275.5000,-6275.5000,0.3271,0.0000,964.8865,964.8865,15.9730,7240.3865,0.0000,-7240.3865,8.5112,3.7483,418.1000,0.0000,418.1000,0.0166,112.4616,0.0000,112.4616,0.8125,0.0000,305.6384,305.6384,8.5112,13.9974,0.0000,17878.0000,-17878.0000,0.9801,0.0000,2862.1727,2862.1727,47.8689,20740.1727,0.0000,-20740.1727,8.5112,3.7483,384.9000,0.0000,384.9000,0.0153,103.5314,0.0000,103.5314,0.7480,0.0000,281.3686,281.3686,13.5273,8.5235,13.5273,11.0254,4.8570,72855.0748,13.5273,8.5019,8.5235,11.0146,4.8780,39023.8505,13.5273,8.4955,8.5160,11.0114,4.8842,34189.4807,7.5499,589.9583,-79597.7000,146068.4060
4635.0000,8.3865,14.9042,0.0000,63687.0000,-63687.0000,2.9044,0.0000,9325.4467,9325.4467,141.8457,73012.4467,0.0000,-73012.4467,8.3865,3.6403,13187.3000,0.0000,13187.3000,0.5262,3553.8593,0.0000,3553.8593,25.7010,0.0000,9633.4407,9633.4407,8.3865,14.1278,0.0000,4629.8000,-4629.8000,0.2412,0.0000,711.1135,711.1135,11.7793,5340.9135,0.0000,-5340.9135,8.3865,3.6403,410.7000,0.0000,410.7000,0.0164,110.6800,0.0000,110.6800,0.8004,0.0000,300.0200,300.0200,8.3865,13.8715,0.0000,16519.0000,-16519.0000,0.9058,0.0000,2642.8530,2642.8530,44.2355,19161.8530,0.0000,-19161.8530,8.3865,3.6403,384.9000,0.0000,384.9000,0.0154,103.7271,0.0000,103.7271,0.7501,0.0000,281.1729,281.1729,13.2970,8.3992,13.2970,10.8481,4.3537,65305.7109,13.2970,8.3769,8.3992,10.8370,4.3736,34988.6002,13.2970,8.3702,8.3915,10.8336,4.3795,30656.3406,6.9140,540.2687,-70852.9000,130950.6517
4636.0000,8.3276,14.8490,0.0000,85708.9000,-85708.9000,3.9059,0.0000,12535.9463,12535.9463,190.7582,98244.8463,0.0000,-98244.8463,8.3276,3.5937,13185.8000,0.0000,13185.8000,0.5274,3556.6276,0.0000,3556.6276,25.7559,0.0000,9629.1724,9629.1724,8.3276,14.0704,0.0000,3833.3000,-3833.3000,0.1996,0.0000,588.4906,588.4906,9.7496,4421.7906,0.0000,-4421.7906,8.3276,3.5937,418.4000,0.0000,418.4000,0.0167,112.8557,0.0000,112.8557,0.8173,0.0000,305.5443,305.5443,8.3276,13.8119,0.0000,15768.3000,-15768.3000,0.8647,0.0000,2521.9777,2521.9777,42.2295,18290.2777,0.0000,-18290.2777,8.3276,3.5937,855.5000,0.0000,855.5000,0.0342,230.7554,0.0000,230.7554,1.6711,0.0000,624.7446,624.7446,13.4862,8.3400,13.4862,10.9131,5.5066,82599.2101,13.4862,8.3183,8.3400,10.9022,5.5299,44239.0099,13.4862,8.3118,8.3325,10.8990,5.5368,38757.9008,8.3228,650.3556,-90850.8000,165596.1207
4637.0000,8.4208,14.9458,0.0000,96207.0000,-96207.0000,4.3829,0.0000,14096.4604,14096.4604,214.0518,110303.4604,0.0000,-110303.4604,8.4208,3.6894,13177.6000,0.0000,13177.6000,0.5276,3549.4023,0.0000,3549.4023,25.7673,0.0000,9628.1977,9628.1977,8.4208,14.1650,0.0000,3044.2000,-3044.2000,0.1585,0.0000,467.7061,467.7061,7.7414,3511.9061,0.0000,-3511.9061,8.4208,3.6894,536.4000,0.0000,536.4000,0.0215,144.4800,0.0000,144.4800,1.0489,0.0000,391.9200,391.9200,8.4208,13.9051,0.0000,16300.2000,-16300.2000,0.8939,0.0000,2608.3170,2608.3170,43.6562,18908.5170,0.0000,-18908.5170,8.4208,3.6894,4463.1000,0.0000,4463.1000,0.1787,1202.1413,0.0000,1202.1413,8.7271,0.0000,3260.9587,3260.9587,13.4455,8.4329,13.4455,10.9392,5.9578,89366.3091,13.4455,8.4116,8.4329,10.9286,5.9830,47863.8499,13.4455,8.4053,8.4255,10.9254,5.9906,41933.8869,9.2446,722.3823,-97374.3000,179164.0459
4638.0000,8.9778,15.5083,0.0000,187256.3000,-187256.3000,8.5353,0.0000,27735.5301,27735.5301,416.8485,214991.8301,0.0000,-214991.8301,8.9778,4.2238,13177.7000,0.0000,13177.7000,0.5267,3519.7305,0.0000,3519.7305,25.7242,0.0000,9657.9695,9657.9695,8.9778,14.7242,0.0000,86.4000,-86.4000,0.0045,0.0000,13.3384,13.3384,0.2198,99.7384,0.0000,-99.7384,8.9778,4.2238,506.1000,0.0000,506.1000,0.0202,135.1780,0.0000,135.1780,0.9880,0.0000,370.9220,370.9220,8.9778,14.4648,0.0000,18402.6000,-18402.6000,1.0091,0.0000,2953.9628,2953.9628,49.2831,21356.5628,0.0000,-21356.5628,8.9778,4.2238,14972.4000,0.0000,14972.4000,0.5985,3999.0903,0.0000,3999.0903,29.2276,0.0000,10973.3097,10973.3097,14.2009,8.9880,14.2009,11.5945,10.7509,161263.9669,14.2009,8.9702,8.9880,11.5855,10.7877,86301.6494,14.2009,8.9647,8.9818,11.5828,10.7990,75592.8931,16.0414,1253.4985,-177089.1000,323158.5094
4639.0000,9.5123,16.0309,0.0000,232505.5000,-232505.5000,10.6316,0.0000,34806.5586,34806.5586,519.2312,267312.0586,0.0000,-267312.0586,9.5123,4.6966,22384.5000,0.0000,22384.5000,0.8858,5931.2364,0.0000,5931.2364,43.2631,0.0000,16453.2636,16453.2636,9.5123,15.2539,0.0000,2010.3000,-2010.3000,0.1049,0.0000,311.8946,311.8946,5.1211,2322.1946,0.0000,-2322.1946,9.5123,4.6966,1008.6000,0.0000,1008.6000,0.0399,267.2494,0.0000,267.2494,1.9493,0.0000,741.3506,741.3506,9.5123,15.0040,0.0000,19975.8000,-19975.8000,1.0949,0.0000,3217.2629,3217.2629,53.4745,23193.0629,0.0000,-23193.0629,9.5123,4.6966,15913.6000,0.0000,15913.6000,0.6298,4216.6375,0.0000,4216.6375,30.7567,0.0000,11696.9625,11696.9625,14.6238,9.5213,14.6238,12.0726,13.1730,197594.6661,14.6238,9.5055,9.5213,12.0647,13.2139,105711.2985,14.6238,9.5006,9.5158,12.0622,13.2265,92585.7208,20.0804,1569.1103,-215184.9000,395891.6854
4640.0000,10.1019,16.6106,0.0000,257308.8000,-257308.8000,11.8024,0.0000,38987.1958,38987.1958,576.4097,296295.9958,0.0000,-296295.9958,10.1019,5.2255,27306.7000,0.0000,27306.7000,1.0705,7172.4949,0.0000,7172.4949,52.2821,0.0000,20134.2051,20134.2051,10.1019,15.8394,0.0000,35474.1000,-35474.1000,1.8532,0.0000,5536.1989,5536.1989,90.5054,41010.2989,0.0000,-41010.2989,10.1019,5.2255,1697.6000,0.0000,1697.6000,0.0666,445.8989,0.0000,445.8989,3.2503,0.0000,1251.7011,1251.7011,10.1019,15.5984,0.0000,21170.2000,-21170.2000,1.1601,0.0000,3423.6297,3423.6297,56.6554,24593.8297,0.0000,-24593.8297,10.1019,5.2255,15286.1000,0.0000,15286.1000,0.5993,4015.1126,0.0000,4015.1126,29.2672,0.0000,11270.9874,11270.9874,15.2590,10.1100,15.2590,12.6845,16.4359,246539.0100,15.2590,10.0959,10.1100,12.6775,16.4807,131845.6500,15.2590,10.0916,10.1051,12.6753,16.4946,115462.4117,24.8279,1940.0880,-269662.7000,493847.0717
4641.0000,10.5346,17.0285,0.0000,271196.6000,-271196.6000,12.4828,0.0000,41465.0130,41465.0130,609.6377,312661.6130,0.0000,-312661.6130,10.5346,5.5970,31045.2000,0.0000,31045.2000,1.2047,8102.7607,0.0000,8102.7607,58.8362,0.0000,22942.4393,22942.4393,10.5346,16.2655,0.0000,51150.4000,-51150.4000,2.6768,0.0000,8019.2871,8019.2871,130.7304,59169.6871,0.0000,-59169.6871,10.5346,5.5970,1834.6000,0.0000,1834.6000,0.0712,478.8284,0.0000,478.8284,3.4769,0.0000,1355.7716,1355.7716,10.5346,16.0348,0.0000,22886.0000,-22886.0000,1.2538,0.0000,3713.2239,3713.2239,61.2345,26599.2239,0.0000,-26599.2239,10.5346,5.5970,13403.9000,0.0000,13403.9000,0.5201,3498.4021,0.0000,3498.4021,25.4028,0.0000,9905.4979,9905.4979,15.7204,10.5421,15.7204,13.1312,18.1848,272771.8008,15.7204,10.5290,10.5421,13.1247,18.2306,145844.4264,15.7204,10.5250,10.5375,13.1227,18.2448,127713.5146,27.3141,2134.3643,-298949.3000,546329.7418
4642.0000,10.9577,17.4426,0.0000,282076.8000,-282076.8000,13.0172,0.0000,43518.7107,43518.7107,635.7387,325595.5107,0.0000,-325595.5107,10.9577,5.9727,36650.6000,0.0000,36650.6000,1.4118,9506.8778,0.0000,9506.8778,68.9488,0.0000,27143.7222,27143.7222,10.9577,16.6845,0.0000,66936.5000,-66936.5000,3.5076,0.0000,10543.4635,10543.4635,171.3076,77479.9635,0.0000,-77479.9635,10.9577,5.9727,1878.6000,0.0000,1878.6000,0.0724,487.2941,0.0000,487.2941,3.5341,0.0000,1391.3059,1391.3059,10.9577,16.4609,0.0000,26278.2000,-26278.2000,1.4396,0.0000,4278.1597,4278.1597,70.3055,30556.3597,0.0000,-30556.3597,10.9577,5.9727,12149.0000,0.0000,12149.0000,0.4680,3151.3552,0.0000,3151.3552,22.8553,0.0000,8997.6448,8997.6448,16.1139,10.9647,16.1139,13.5393,19.7778,296666.6196,16.1139,10.9525,10.9647,13.5332,19.8246,158596.8846,16.1139,10.9487,10.9604,13.5313,19.8392,138874.3364,29.8748,2334.4562,-324613.3000,594137.8406
4643.0000,11.3509,17.8267,0.0000,299458.2000,-299458.2000,13.8547,0.0000,46594.9246,46594.9246,676.6419,346053.1246,0.0000,-346053.1246,11.3509,6.3204,38520.2000,0.0000,38520.2000,1.4733,9935.0590,0.0000,9935.0590,71.9517,0.0000,28585.1410,28585.1410,11.3509,17.0735,0.0000,76286.1000,-76286.1000,4.0031,0.0000,12070.7871,12070.7871,195.5028,88356.8871,0.0000,-88356.8871,11.3509,6.3204,2222.4000,0.0000,2222.4000,0.0850,573.1973,0.0000,573.1973,4.1512,0.0000,1649.2027,1649.2027,11.3509,16.8568,0.0000,29536.1000,-29536.1000,1.6180,0.0000,4824.7098,4824.7098,79.0207,34360.8098,0.0000,-34360.8098,11.3509,6.3204,9796.2000,0.0000,9796.2000,0.3747,2526.6178,0.0000,2526.6178,18.2983,0.0000,7269.5822,7269.5822,16.5737,11.3575,16.5737,13.9656,21.5358,323036.3220,16.5737,11.3460,11.3575,13.9598,21.5833,172666.6628,16.5737,11.3424,11.3535,13.9580,21.5982,151187.2464,32.1131,2509.3599,-354741.6000,646890.2311
4644.0000,11.6073,18.0724,0.0000,311707.3000,-311707.3000,14.4561,0.0000,48773.8255,48773.8255,706.0148,360481.1255,0.0000,-360481.1255,11.6073,6.5373,33382.1000,0.0000,33382.1000,1.2684,8578.1091,0.0000,8578.1091,61.9477,0.0000,24803.9909,24803.9909,11.6073,17.3248,0.0000,75309.8000,-75309.8000,3.9570,0.0000,11952.7174,11952.7174,193.2545,87262.5174,0.0000,-87262.5174,11.6073,6.5373,2649.6000,0.0000,2649.6000,0.1007,680.8606,0.0000,680.8606,4.9169,0.0000,1968.7394,1968.7394,11.6073,17.1148,0.0000,31540.5000,-31540.5000,1.7279,0.0000,5163.8998,5163.8998,84.3869,36704.3998,0.0000,-36704.3998,11.6073,6.5373,8541.4000,0.0000,8541.4000,0.3245,2194.8607,0.0000,2194.8607,15.8504,0.0000,6346.5393,6346.5393,16.9664,11.6137,16.9664,14.2901,22.5392,338088.2573,16.9664,11.6025,11.6137,14.2845,22.5865,180691.9398,16.9664,11.5990,11.6098,14.2827,22.6012,158208.5698,32.7520,2559.2910,-373984.5000,676988.7668
4645.0000,11.9671,18.4289,0.0000,322854.6000,-322854.6000,14.9968,0.0000,50921.9839,50921.9839,732.4203,373776.5839,0.0000,-373776.5839,11.9671,6.8665,38520.8000,0.0000,38520.8000,1.4575,9847.7080,0.0000,9847.7080,71.1823,0.0000,28673.0920,28673.0920,11.9671,17.6830,0.0000,85528.5000,-85528.5000,4.4979,0.0000,13634.4900,13634.4900,219.6699,99162.9900,0.0000,-99162.9900,11.9671,6.8665,2529.3000,0.0000,2529.3000,0.0957,646.6067,0.0000,646.6067,4.6739,0.0000,1882.6933,1882.6933,11.9671,17.4768,0.0000,34234.4000,-34234.4000,1.8756,0.0000,5623.6418,5623.6418,91.5997,39858.0418,0.0000,-39858.0418,11.9671,6.8665,7600.2000,0.0000,7600.2000,0.2876,1942.9646,0.0000,1942.9646,14.0444,0.0000,5657.2354,5657.2354,17.2905,11.9732,17.2905,14.6318,23.8014,357021.0118,17.2905,11.9625,11.9732,14.6265,23.8495,190795.6206,17.2905,11.9591,11.9695,14.6248,23.8644,167051.0947,34.8166,2720.6169,-393967.2000,714867.7271
