Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4646.0000,12.3138,18.7681,0.0000,337792.4000,-337792.4000,15.7258,0.0000,53693.6164,53693.6164,768.0233,391486.0164,0.0000,-391486.0164,12.3138,7.1745,36654.4000,0.0000,36654.4000,1.3788,9324.4511,0.0000,9324.4511,67.3367,0.0000,27329.9489,27329.9489,12.3138,18.0260,0.0000,94058.6000,-94058.6000,4.9527,0.0000,15060.1310,15060.1310,241.8836,109118.7310,0.0000,-109118.7310,12.3138,7.1745,1680.2000,0.0000,1680.2000,0.0632,427.4233,0.0000,427.4233,3.0866,0.0000,1252.7767,1252.7767,12.3138,17.8255,0.0000,36361.7000,-36361.7000,1.9923,0.0000,5993.1137,5993.1137,97.3030,42354.8137,0.0000,-42354.8137,12.3138,7.1745,6659.1000,0.0000,6659.1000,0.2505,1693.9972,0.0000,1693.9972,12.2332,0.0000,4965.1028,4965.1028,17.7348,12.3197,17.7348,15.0273,25.4425,381637.2982,17.7348,12.3094,12.3197,15.0221,25.4910,203928.0510,17.7348,12.3062,12.3161,15.0205,25.5062,178543.3139,36.5450,2855.6797,-423219.0000,764108.6632
4647.0000,12.6358,19.0825,0.0000,349471.2000,-349471.2000,16.3049,0.0000,55956.7559,55956.7559,796.3071,405427.9559,0.0000,-405427.9559,12.6358,7.4596,34779.3000,0.0000,34779.3000,1.3009,8807.2700,0.0000,8807.2700,63.5350,0.0000,25972.0300,25972.0300,12.6358,18.3441,0.0000,100735.3000,-100735.3000,5.3109,0.0000,16196.7877,16196.7877,259.3775,116932.0877,0.0000,-116932.0877,12.6358,7.4596,1620.2000,0.0000,1620.2000,0.0606,410.2883,0.0000,410.2883,2.9598,0.0000,1209.9117,1209.9117,12.6358,18.1491,0.0000,37171.4000,-37171.4000,2.0370,0.0000,6146.3741,6146.3741,99.4852,43317.7741,0.0000,-43317.7741,12.6358,7.4596,7600.2000,0.0000,7600.2000,0.2843,1924.6222,0.0000,1924.6222,13.8841,0.0000,5675.5778,5675.5778,18.0962,12.6415,18.0962,15.3689,26.6128,399191.5897,18.0962,12.6315,12.6415,15.3639,26.6616,213292.7627,18.0962,12.6284,12.6380,15.3623,26.6769,186738.1022,37.9481,2965.3168,-443378.2000,799222.4546
4648.0000,12.9415,19.3814,0.0000,357036.2000,-357036.2000,16.6919,0.0000,57569.4959,57569.4959,815.2039,414605.6959,0.0000,-414605.6959,12.9415,7.7310,29645.1000,0.0000,29645.1000,1.1032,7474.9457,0.0000,7474.9457,53.8775,0.0000,22170.1543,22170.1543,12.9415,18.6463,0.0000,110343.0000,-110343.0000,5.8244,0.0000,17814.0210,17814.0210,284.4539,128157.0210,0.0000,-128157.0210,12.9415,7.7310,2091.2000,0.0000,2091.2000,0.0778,527.2914,0.0000,527.2914,3.8006,0.0000,1563.9086,1563.9086,12.9415,18.4563,0.0000,38173.1000,-38173.1000,2.0923,0.0000,6332.0543,6332.0543,102.1845,44505.1543,0.0000,-44505.1543,12.9415,7.7310,8855.1000,0.0000,8855.1000,0.3295,2232.7937,0.0000,2232.7937,16.0934,0.0000,6622.3063,6622.3063,18.4696,12.9471,18.4696,15.7083,27.8172,417258.1059,18.4696,12.9373,12.9471,15.7035,27.8663,222930.2261,18.4696,12.9343,12.9437,15.7019,27.8816,195171.4880,39.1786,3061.4732,-464960.9000,835359.8200
4649.0000,13.2042,19.6369,0.0000,372359.3000,-372359.3000,17.4422,0.0000,60405.5050,60405.5050,851.8503,432764.8050,0.0000,-432764.8050,13.2042,7.9619,19356.5000,0.0000,19356.5000,0.7168,4862.8237,0.0000,4862.8237,35.0086,0.0000,14493.6763,14493.6763,13.2042,18.9052,0.0000,107656.3000,-107656.3000,5.6891,0.0000,17442.6153,17442.6153,277.8487,125098.9153,0.0000,-125098.9153,13.2042,7.9619,1329.2000,0.0000,1329.2000,0.0492,333.9274,0.0000,333.9274,2.4040,0.0000,995.2726,995.2726,13.2042,18.7201,0.0000,40167.2000,-40167.2000,2.2020,0.0000,6681.5534,6681.5534,107.5445,46848.7534,0.0000,-46848.7534,13.2042,7.9619,11678.5000,0.0000,11678.5000,0.4325,2933.9233,0.0000,2933.9233,21.1220,0.0000,8744.5767,8744.5767,18.8765,13.2097,18.8765,16.0431,28.9956,434934.5612,18.8765,13.2001,13.2097,16.0383,29.0447,232357.6941,18.8765,13.1971,13.2063,16.0368,29.0601,203420.5803,39.7979,3109.8674,-487818.6000,870712.8356
4650.0000,12.5134,18.9210,0.0000,284460.7000,-284460.7000,13.3474,0.0000,45420.8732,45420.8732,651.8632,329881.5732,0.0000,-329881.5732,12.5134,7.2665,15957.0000,0.0000,15957.0000,0.5885,4047.8220,0.0000,4047.8220,28.7412,0.0000,11909.1780,11909.1780,12.5134,18.2012,0.0000,81986.7000,-81986.7000,4.3370,0.0000,13161.1680,13161.1680,211.8127,95147.8680,0.0000,-95147.8680,12.5134,7.2665,1112.8000,0.0000,1112.8000,0.0410,282.2847,0.0000,282.2847,2.0043,0.0000,830.5153,830.5153,12.5134,18.0224,0.0000,41315.2000,-41315.2000,2.2654,0.0000,6823.0942,6823.0942,110.6404,48138.2942,0.0000,-48138.2942,12.5134,7.2665,13717.6000,0.0000,13717.6000,0.5059,3479.7521,0.0000,3479.7521,24.7077,0.0000,10237.8479,10237.8479,18.0488,12.5197,18.0488,15.2842,22.4832,337247.4787,18.0488,12.5087,12.5197,15.2788,22.5276,180220.6524,18.0488,12.5054,12.5159,15.2771,22.5409,157786.6414,31.6279,2471.4469,-376975.2000,675254.7725
4651.0000,12.2341,18.6647,0.0000,271620.3000,-271620.3000,12.6887,0.0000,43097.8316,43097.8316,619.6966,314718.1316,0.0000,-314718.1316,12.2341,7.0514,15957.6000,0.0000,15957.6000,0.5950,4064.0240,0.0000,4064.0240,29.0583,0.0000,11893.5760,11893.5760,12.2341,17.9341,0.0000,73843.5000,-73843.5000,3.8960,0.0000,11811.3622,11811.3622,190.2750,85654.8622,0.0000,-85654.8622,12.2341,7.0514,850.0000,0.0000,850.0000,0.0317,216.4749,0.0000,216.4749,1.5478,0.0000,633.5251,633.5251,12.2341,17.7437,0.0000,39641.6000,-39641.6000,2.1726,0.0000,6528.6000,6528.6000,106.1078,46170.2000,0.0000,-46170.2000,12.2341,7.0514,13090.2000,0.0000,13090.2000,0.4881,3333.7649,0.0000,3333.7649,23.8368,0.0000,9756.4351,9756.4351,17.7693,12.2406,17.7693,15.0049,21.1879,317818.7553,17.7693,12.2292,12.2406,14.9992,21.2316,169852.7051,17.7693,12.2257,12.2366,14.9975,21.2448,148713.3061,29.8082,2329.2536,-355207.6000,636384.7665
4652.0000,11.3620,17.7867,0.0000,192836.2000,-192836.2000,8.9925,0.0000,30012.0513,30012.0513,439.1772,222848.2513,0.0000,-222848.2513,11.3620,6.2243,15938.2000,0.0000,15938.2000,0.5969,4110.0946,0.0000,4110.0946,29.1534,0.0000,11828.1054,11828.1054,11.3620,17.0592,0.0000,45112.4000,-45112.4000,2.3777,0.0000,7139.0862,7139.0862,116.1236,52251.4862,0.0000,-52251.4862,11.3620,6.2243,929.6000,0.0000,929.6000,0.0348,239.7224,0.0000,239.7224,1.7004,0.0000,689.8776,689.8776,11.3620,16.8659,0.0000,36002.4000,-36002.4000,1.9729,0.0000,5881.5474,5881.5474,96.3527,41883.9474,0.0000,-41883.9474,11.3620,6.2243,11992.2000,0.0000,11992.2000,0.4491,3092.5121,0.0000,3092.5121,21.9355,0.0000,8899.6879,8899.6879,16.6744,11.3696,16.6744,14.0220,14.7559,221338.8007,16.6744,11.3562,11.3696,14.0153,14.7933,118346.7459,16.6744,11.3522,11.3650,14.0133,14.8043,103630.2280,21.6359,1690.6626,-245091.0000,443315.7746
4653.0000,10.7279,17.1759,0.0000,171773.0000,-171773.0000,7.9669,0.0000,26371.2862,26371.2862,389.0911,198144.2862,0.0000,-198144.2862,10.7279,5.6793,13506.5000,0.0000,13506.5000,0.5131,3515.2289,0.0000,3515.2289,25.0596,0.0000,9991.2711,9991.2711,10.7279,16.4371,0.0000,22230.8000,-22230.8000,1.1681,0.0000,3492.6888,3492.6888,57.0492,25723.4888,0.0000,-25723.4888,10.7279,5.6793,544.7000,0.0000,544.7000,0.0207,141.7647,0.0000,141.7647,1.0106,0.0000,402.9353,402.9353,10.7279,16.2294,0.0000,32427.6000,-32427.6000,1.7765,0.0000,5269.3992,5269.3992,86.7606,37696.9992,0.0000,-37696.9992,10.7279,5.6793,9796.2000,0.0000,9796.2000,0.3722,2549.5787,0.0000,2549.5787,18.1756,0.0000,7246.6213,7246.6213,16.0792,10.7364,16.0792,13.4078,12.1763,182644.9659,16.0792,10.7215,10.7364,13.4003,12.2104,97683.3814,16.0792,10.7171,10.7312,13.3981,12.2204,85543.0447,17.7262,1385.1521,-202584.0000,365871.3919
4654.0000,10.2191,16.6830,0.0000,138717.1000,-138717.1000,6.4089,0.0000,21069.5200,21069.5200,313.0023,159786.6200,0.0000,-159786.6200,10.2191,5.2369,13186.8000,0.0000,13186.8000,0.5063,3457.7243,0.0000,3457.7243,24.7268,0.0000,9729.0757,9729.0757,10.2191,15.9362,0.0000,17013.8000,-17013.8000,0.8921,0.0000,2658.4603,2658.4603,43.5696,19672.2603,0.0000,-19672.2603,10.2191,5.2369,421.8000,0.0000,421.8000,0.0162,110.6006,0.0000,110.6006,0.7909,0.0000,311.1994,311.1994,10.2191,15.7179,0.0000,28041.5000,-28041.5000,1.5361,0.0000,4538.7681,4538.7681,75.0220,32580.2681,0.0000,-32580.2681,10.2191,5.2369,8541.4000,0.0000,8541.4000,0.3279,2239.6492,0.0000,2239.6492,16.0161,0.0000,6301.7508,6301.7508,15.4564,10.2285,15.4564,12.8424,9.7671,146506.4805,15.4564,10.2120,10.2285,12.8342,9.7979,78383.1042,15.4564,10.2072,10.2227,12.8318,9.8069,68648.4419,14.5314,1135.5066,-161622.4000,293538.0266
4655.0000,9.8143,16.2909,0.0000,120327.4000,-120327.4000,5.5423,0.0000,18124.2074,18124.2074,270.6794,138451.6074,0.0000,-138451.6074,9.8143,4.8855,13187.2000,0.0000,13187.2000,0.5107,3478.5728,0.0000,3478.5728,24.9420,0.0000,9708.6272,9708.6272,9.8143,15.5374,0.0000,18026.9000,-18026.9000,0.9437,0.0000,2805.1336,2805.1336,46.0899,20832.0336,0.0000,-20832.0336,9.8143,4.8855,407.1000,0.0000,407.1000,0.0158,107.3865,0.0000,107.3865,0.7700,0.0000,299.7135,299.7135,9.8143,15.3106,0.0000,23924.9000,-23924.9000,1.3107,0.0000,3861.1930,3861.1930,64.0125,27786.0930,0.0000,-27786.0930,9.8143,4.8855,4776.8000,0.0000,4776.8000,0.1850,1260.0436,0.0000,1260.0436,9.0347,0.0000,3516.7564,3516.7564,15.1026,9.8243,15.1026,12.4635,8.6606,129909.7447,15.1026,9.8067,9.8243,12.4547,8.6896,69516.4395,15.1026,9.8015,9.8182,12.4521,8.6981,60886.5090,12.7624,997.2682,-143908.1000,260312.6932
4656.0000,9.4163,15.9017,0.0000,97775.9000,-97775.9000,4.4928,0.0000,14608.9910,14608.9910,219.4216,112384.8910,0.0000,-112384.8910,9.4163,4.5321,13187.1000,0.0000,13187.1000,0.5143,3499.1966,0.0000,3499.1966,25.1161,0.0000,9687.9034,9687.9034,9.4163,15.1435,0.0000,15496.7000,-15496.7000,0.8103,0.0000,2402.0819,2402.0819,39.5721,17898.7819,0.0000,-17898.7819,9.4163,4.5321,421.7000,0.0000,421.7000,0.0164,111.8981,0.0000,111.8981,0.8032,0.0000,309.8019,309.8019,9.4163,14.9099,0.0000,20382.1000,-20382.1000,1.1167,0.0000,3280.6418,3280.6418,54.5397,23662.7418,0.0000,-23662.7418,9.4163,4.5321,1482.9000,0.0000,1482.9000,0.0578,393.4875,0.0000,393.4875,2.8243,0.0000,1089.4125,1089.4125,14.7012,9.4272,14.7012,12.0642,7.1282,106923.0154,14.7012,9.4081,9.4272,12.0547,7.1540,57231.6971,14.7012,9.4025,9.4205,12.0518,7.1615,50130.8399,10.5125,821.4648,-118563.0000,214285.5524
4657.0000,9.1456,15.6416,0.0000,90333.0000,-90333.0000,4.1411,0.0000,13424.1299,13424.1299,202.2458,103757.1299,0.0000,-103757.1299,9.1456,4.3022,13157.8000,0.0000,13157.8000,0.5167,3505.5841,0.0000,3505.5841,25.2346,0.0000,9652.2159,9652.2159,9.1456,14.8775,0.0000,11201.6000,-11201.6000,0.5850,0.0000,1731.9292,1731.9292,28.5708,12933.5292,0.0000,-12933.5292,9.1456,4.3022,407.4000,0.0000,407.4000,0.0160,108.5421,0.0000,108.5421,0.7813,0.0000,298.8579,298.8579,9.1456,14.6370,0.0000,18051.8000,-18051.8000,0.9892,0.0000,2900.5967,2900.5967,48.3121,20952.3967,0.0000,-20952.3967,9.1456,4.3022,854.6000,0.0000,854.6000,0.0336,227.6879,0.0000,227.6879,1.6390,0.0000,626.9121,626.9121,14.3900,9.1570,14.3900,11.7735,6.3394,95090.7081,14.3900,9.1369,9.1570,11.7635,6.3637,50909.4750,14.3900,9.1310,9.1500,11.7605,6.3709,44596.0105,9.4224,736.2807,-105166.6000,190596.1936
4658.0000,8.9254,15.4280,0.0000,79897.5000,-79897.5000,3.6570,0.0000,11821.8411,11821.8411,178.6002,91719.3411,0.0000,-91719.3411,8.9254,4.1108,13156.3000,0.0000,13156.3000,0.5191,3516.7870,0.0000,3516.7870,25.3522,0.0000,9639.5130,9639.5130,8.9254,14.6602,0.0000,9904.3000,-9904.3000,0.5169,0.0000,1528.3008,1528.3008,25.2425,11432.6008,0.0000,-11432.6008,8.9254,4.1108,420.8000,0.0000,420.8000,0.0166,112.4833,0.0000,112.4833,0.8109,0.0000,308.3167,308.3167,8.9254,14.4150,0.0000,16180.3000,-16180.3000,0.8868,0.0000,2596.4349,2596.4349,43.3096,18776.7349,0.0000,-18776.7349,8.9254,4.1108,384.6000,0.0000,384.6000,0.0152,102.8067,0.0000,102.8067,0.7411,0.0000,281.7933,281.7933,14.0862,8.9373,14.0862,11.5117,5.5720,83579.7473,14.0862,8.9163,8.9373,11.5012,5.5947,44757.8372,14.0862,8.9101,8.9300,11.4981,5.6015,39210.1639,8.4172,657.7356,-92020.4000,167547.7484
4659.0000,8.7776,15.2860,0.0000,71808.0000,-71808.0000,3.2825,0.0000,10594.2231,10594.2231,160.3131,82402.2231,0.0000,-82402.2231,8.7776,3.9857,13156.6000,0.0000,13156.6000,0.5211,3524.6981,0.0000,3524.6981,25.4518,0.0000,9631.9019,9631.9019,8.7776,14.5149,0.0000,14047.4000,-14047.4000,0.7326,0.0000,2164.7851,2164.7851,35.7798,16212.1851,0.0000,-16212.1851,8.7776,3.9857,407.9000,0.0000,407.9000,0.0162,109.2778,0.0000,109.2778,0.7891,0.0000,298.6222,298.6222,8.7776,14.2658,0.0000,14637.7000,-14637.7000,0.8024,0.0000,2346.8830,2346.8830,39.1859,16984.5830,0.0000,-16984.5830,8.7776,3.9857,384.6000,0.0000,384.6000,0.0152,103.0357,0.0000,103.0357,0.7440,0.0000,281.5643,281.5643,13.8657,8.7899,13.8657,11.3278,5.2566,78848.9923,13.8657,8.7682,8.7899,11.3170,5.2790,42231.7849,13.8657,8.7618,8.7823,11.3138,5.2856,36999.2200,8.0550,629.4329,-86544.0000,158079.9971
4660.0000,8.7069,15.2198,0.0000,94839.3000,-94839.3000,4.3317,0.0000,13972.9304,13972.9304,211.5511,108812.2304,0.0000,-108812.2304,8.7069,3.9295,13156.8000,0.0000,13156.8000,0.5225,3528.5084,0.0000,3528.5084,25.5194,0.0000,9628.2916,9628.2916,8.7069,14.4461,0.0000,9252.5000,-9252.5000,0.4824,0.0000,1424.9883,1424.9883,23.5573,10677.4883,0.0000,-10677.4883,8.7069,3.9295,419.9000,0.0000,419.9000,0.0167,112.6125,0.0000,112.6125,0.8145,0.0000,307.2875,307.2875,8.7069,14.1943,0.0000,13592.4000,-13592.4000,0.7451,0.0000,2178.4159,2178.4159,36.3912,15770.8159,0.0000,-15770.8159,8.7069,3.9295,854.3000,0.0000,854.3000,0.0339,229.1138,0.0000,229.1138,1.6570,0.0000,625.1862,625.1862,13.9791,8.7190,13.9791,11.3490,6.2207,93310.5892,13.9791,8.6978,8.7190,11.3384,6.2458,49966.1792,13.9791,8.6914,8.7116,11.3353,6.2533,43772.7909,9.1984,718.7770,-103253.2000,187049.5594
4661.0000,8.7727,15.2893,0.0000,104258.9000,-104258.9000,4.7600,0.0000,15380.4345,15380.4345,232.4685,119639.3345,0.0000,-119639.3345,8.7727,3.9996,13163.6000,0.0000,13163.6000,0.5235,3526.8297,0.0000,3526.8297,25.5648,0.0000,9636.7703,9636.7703,8.7727,14.5135,0.0000,7909.4000,-7909.4000,0.4123,0.0000,1218.8327,1218.8327,20.1338,9128.2327,0.0000,-9128.2327,8.7727,3.9996,534.0000,0.0000,534.0000,0.0212,143.0708,0.0000,143.0708,1.0371,0.0000,390.9292,390.9292,8.7727,14.2602,0.0000,14218.7000,-14218.7000,0.7795,0.0000,2279.6414,2279.6414,38.0699,16498.3414,0.0000,-16498.3414,8.7727,3.9996,4455.0000,0.0000,4455.0000,0.1772,1193.5964,0.0000,1193.5964,8.6520,0.0000,3261.4036,3261.4036,13.9000,8.7846,13.9000,11.3423,6.5836,98753.7010,13.9000,8.7638,8.7846,11.3319,6.6104,52882.8349,13.9000,8.7576,8.7774,11.3288,6.6184,46328.5830,10.0103,782.2228,-108234.4000,197965.1190
4662.0000,9.3318,15.8550,0.0000,197840.1000,-197840.1000,9.0358,0.0000,29509.7859,29509.7859,441.2953,227349.8859,0.0000,-227349.8859,9.3318,4.5383,13165.9000,0.0000,13165.9000,0.5229,3497.9839,0.0000,3497.9839,25.5392,0.0000,9667.9161,9667.9161,9.3318,15.0753,0.0000,552.3000,-552.3000,0.0288,0.0000,85.5414,85.5414,1.4062,637.8414,0.0000,-637.8414,9.3318,4.5383,506.4000,0.0000,506.4000,0.0201,134.5430,0.0000,134.5430,0.9823,0.0000,371.8570,371.8570,9.3318,14.8219,0.0000,17810.0000,-17810.0000,0.9763,0.0000,2865.0859,2865.0859,47.6832,20675.0859,0.0000,-20675.0859,9.3318,4.5383,14944.1000,0.0000,14944.1000,0.5936,3970.4252,0.0000,3970.4252,28.9886,0.0000,10973.6748,10973.6748,14.6120,9.3418,14.6120,11.9769,11.3605,170406.7932,14.6120,9.3242,9.3418,11.9681,11.3983,91186.7545,14.6120,9.3189,9.3357,11.9654,11.4099,79869.5521,16.7664,1310.1473,-187586.0000,341463.0997
4663.0000,9.9535,16.4663,0.0000,244989.8000,-244989.8000,11.2255,0.0000,37006.9332,37006.9332,548.2351,281996.7332,0.0000,-281996.7332,9.9535,5.0962,22347.3000,0.0000,22347.3000,0.8789,5882.7278,0.0000,5882.7278,42.9222,0.0000,16464.5722,16464.5722,9.9535,15.6927,0.0000,13100.9000,-13100.9000,0.6840,0.0000,2041.4636,2041.4636,33.4071,15142.3636,0.0000,-15142.3636,9.9535,5.0962,1007.0000,0.0000,1007.0000,0.0396,265.0838,0.0000,265.0838,1.9341,0.0000,741.9162,741.9162,9.9535,15.4486,0.0000,20793.4000,-20793.4000,1.1395,0.0000,3359.0953,3359.0953,55.6518,24152.4953,0.0000,-24152.4953,9.9535,5.0962,15883.4000,0.0000,15883.4000,0.6247,4181.1637,0.0000,4181.1637,30.5071,0.0000,11702.2363,11702.2363,15.1482,9.9622,15.1482,12.5552,14.5939,218908.1183,15.1482,9.9469,9.9622,12.5476,14.6370,117096.2020,15.1482,9.9422,9.9569,12.5452,14.6503,102552.4343,21.8882,1710.3777,-239646.4000,438556.7546
4664.0000,10.6446,17.1461,0.0000,268552.0000,-268552.0000,12.3501,0.0000,41156.3576,41156.3576,603.1610,309708.3576,0.0000,-309708.3576,10.6446,5.7168,27264.0000,0.0000,27264.0000,1.0607,7104.4207,0.0000,7104.4207,51.8022,0.0000,20159.5793,20159.5793,10.6446,16.3790,0.0000,57947.3000,-57947.3000,3.0311,0.0000,9095.7871,9095.7871,148.0351,67043.0871,0.0000,-67043.0871,10.6446,5.7168,1695.0000,0.0000,1695.0000,0.0659,441.6811,0.0000,441.6811,3.2205,0.0000,1253.3189,1253.3189,10.6446,16.1451,0.0000,21830.5000,-21830.5000,1.1960,0.0000,3545.0405,3545.0405,58.4128,25375.5405,0.0000,-25375.5405,10.6446,5.7168,15257.2000,0.0000,15257.2000,0.5936,3975.7030,0.0000,3975.7030,28.9890,0.0000,11281.4970,11281.4970,15.8791,10.6523,15.8791,13.2657,18.4437,276655.1884,15.8791,10.6389,10.6523,13.2590,18.4909,147927.2770,15.8791,10.6347,10.6477,13.2569,18.5056,129539.5378,27.4463,2144.6897,-304113.6000,554122.0033
4665.0000,11.0839,17.5669,0.0000,283048.6000,-283048.6000,13.0707,0.0000,43787.4407,43787.4407,638.3520,326836.0407,0.0000,-326836.0407,11.0839,6.0865,30993.8000,0.0000,30993.8000,1.1917,8024.8173,0.0000,8024.8173,58.1986,0.0000,22968.9827,22968.9827,11.0839,16.8099,0.0000,69638.4000,-69638.4000,3.6505,0.0000,10984.8274,10984.8274,178.2851,80623.2274,0.0000,-80623.2274,11.0839,6.0865,1831.4000,0.0000,1831.4000,0.0704,474.1803,0.0000,474.1803,3.4389,0.0000,1357.2197,1357.2197,11.0839,16.5880,0.0000,23684.1000,-23684.1000,1.2974,0.0000,3859.9128,3859.9128,63.3645,27544.0128,0.0000,-27544.0128,11.0839,6.0865,13378.6000,0.0000,13378.6000,0.5144,3463.9451,0.0000,3463.9451,25.1217,0.0000,9914.6549,9914.6549,16.3329,11.0911,16.3329,13.7120,20.0104,300156.1727,16.3329,11.0786,11.0911,13.7057,20.0581,160464.9337,16.3329,11.0747,11.0867,13.7038,20.0730,140510.8238,29.6927,2320.2258,-330167.3000,601131.9301
4666.0000,11.4841,17.9574,0.0000,293643.4000,-293643.4000,13.5961,0.0000,45823.2321,45823.2321,664.0136,339466.6321,0.0000,-339466.6321,11.4841,6.4396,36593.0000,0.0000,36593.0000,1.3966,9419.8920,0.0000,9419.8920,68.2079,0.0000,27173.1080,27173.1080,11.4841,17.2055,0.0000,81568.4000,-81568.4000,4.2820,0.0000,12926.9563,12926.9563,209.1273,94495.3563,0.0000,-94495.3563,11.4841,6.4396,1875.1000,0.0000,1875.1000,0.0716,482.6945,0.0000,482.6945,3.4951,0.0000,1392.4055,1392.4055,11.4841,16.9908,0.0000,26945.6000,-26945.6000,1.4761,0.0000,4406.7318,4406.7318,72.0907,31352.3318,0.0000,-31352.3318,11.4841,6.4396,12126.1000,0.0000,12126.1000,0.4628,3121.5411,0.0000,3121.5411,22.6026,0.0000,9004.5589,9004.5589,16.6942,11.4908,16.6942,14.0925,21.3592,320387.6287,16.6942,11.4791,11.4908,14.0866,21.4075,171260.2534,16.6942,11.4754,11.4867,14.0848,21.4226,149958.0940,31.9279,2494.8894,-351563.2000,641605.9761
4667.0000,11.9076,18.3732,0.0000,313887.6000,-313887.6000,14.5692,0.0000,49442.2378,49442.2378,711.5362,363329.8378,0.0000,-363329.8378,11.9076,6.8189,38454.9000,0.0000,38454.9000,1.4580,9839.2103,0.0000,9839.2103,71.2047,0.0000,28615.6897,28615.6897,11.9076,17.6254,0.0000,92692.8000,-92692.8000,4.8726,0.0000,14765.6899,14765.6899,237.9695,107458.4899,0.0000,-107458.4899,11.9076,6.8189,2220.6000,0.0000,2220.6000,0.0842,568.1708,0.0000,568.1708,4.1118,0.0000,1652.4292,1652.4292,11.9076,17.4170,0.0000,29706.4000,-29706.4000,1.6274,0.0000,4877.1008,4877.1008,79.4819,34583.5008,0.0000,-34583.5008,11.9076,6.8189,9777.8000,0.0000,9777.8000,0.3707,2501.7834,0.0000,2501.7834,18.1050,0.0000,7276.0166,7276.0166,17.1853,11.9140,17.1853,14.5496,23.3628,350441.8007,17.1853,11.9029,11.9140,14.5441,23.4120,187295.7766,17.1853,11.8994,11.9101,14.5423,23.4273,163991.3994,34.4732,2693.7816,-385833.5000,701728.9767
4668.0000,12.1716,18.6255,0.0000,327232.9000,-327232.9000,15.2286,0.0000,51849.0522,51849.0522,743.7388,379081.9522,0.0000,-379081.9522,12.1716,7.0408,33326.6000,0.0000,33326.6000,1.2548,8495.0382,0.0000,8495.0382,61.2825,0.0000,24831.5618,24831.5618,12.1716,17.8835,0.0000,90289.3000,-90289.3000,4.7533,0.0000,14430.4340,14430.4340,232.1414,104719.7340,0.0000,-104719.7340,12.1716,7.0408,2645.3000,0.0000,2645.3000,0.0996,674.2939,0.0000,674.2939,4.8643,0.0000,1971.0061,1971.0061,12.1716,17.6823,0.0000,31539.1000,-31539.1000,1.7281,0.0000,5191.0402,5191.0402,84.3960,36730.1402,0.0000,-36730.1402,12.1716,7.0408,8525.4000,0.0000,8525.4000,0.3210,2173.1469,0.0000,2173.1469,15.6769,0.0000,6352.2531,6352.2531,17.5750,12.1778,17.5750,14.8764,24.3407,365110.9750,17.5750,12.1670,12.1778,14.8710,24.3895,195116.2486,17.5750,12.1636,12.1740,14.8693,24.4048,170833.3098,35.0779,2741.0396,-404564.0000,731060.5334
4669.0000,12.5702,19.0214,0.0000,340167.6000,-340167.6000,15.8567,0.0000,54385.8935,54385.8935,774.4148,394553.4935,0.0000,-394553.4935,12.5702,7.4075,38455.8000,0.0000,38455.8000,1.4417,9747.2878,0.0000,9747.2878,70.4124,0.0000,28708.5122,28708.5122,12.5702,18.2808,0.0000,103730.7000,-103730.7000,5.4660,0.0000,16664.0526,16664.0526,266.9523,120394.7526,0.0000,-120394.7526,12.5702,7.4075,2526.2000,0.0000,2526.2000,0.0947,640.3091,0.0000,640.3091,4.6255,0.0000,1885.8909,1885.8909,12.5702,18.0834,0.0000,33886.7000,-33886.7000,1.8569,0.0000,5599.5082,5599.5082,90.6878,39486.2082,0.0000,-39486.2082,12.5702,7.4075,7586.1000,0.0000,7586.1000,0.2844,1922.8283,0.0000,1922.8283,13.8901,0.0000,5663.2717,5663.2717,17.9439,12.5761,17.9439,15.2600,25.8800,388199.8868,17.9439,12.5658,12.5761,15.2549,25.9296,207437.0642,17.9439,12.5626,12.5725,15.2533,25.9452,181616.1281,37.5007,2930.3589,-429216.9000,777253.0791
4670.0000,12.9221,19.3642,0.0000,354975.2000,-354975.2000,16.5886,0.0000,57211.6179,57211.6179,810.1609,412186.8179,0.0000,-412186.8179,12.9221,7.7175,36589.9000,0.0000,36589.9000,1.3630,9228.5724,0.0000,9228.5724,66.5686,0.0000,27361.3276,27361.3276,12.9221,18.6280,0.0000,111311.5000,-111311.5000,5.8741,0.0000,17965.6720,17965.6720,286.8805,129277.1720,0.0000,-129277.1720,12.9221,7.7175,1676.6000,0.0000,1676.6000,0.0625,422.8660,0.0000,422.8660,3.0503,0.0000,1253.7340,1253.7340,12.9221,18.4370,0.0000,35524.9000,-35524.9000,1.9471,0.0000,5891.5726,5891.5726,95.0919,41416.4726,0.0000,-41416.4726,12.9221,7.7175,6646.7000,0.0000,6646.7000,0.2476,1676.4067,0.0000,1676.4067,12.0924,0.0000,4970.2933,4970.2933,18.3821,12.9278,18.3821,15.6549,27.4358,411537.4116,18.3821,12.9178,12.9278,15.6500,27.4857,219885.8302,18.3821,12.9147,12.9243,15.6484,27.5014,192509.5953,39.1243,3057.2270,-456898.4000,823932.8371
4671.0000,13.2811,19.7162,0.0000,368371.8000,-368371.8000,17.2533,0.0000,59865.3566,59865.3566,842.6232,428237.1566,0.0000,-428237.1566,13.2811,8.0385,34726.3000,0.0000,34726.3000,1.2864,8714.7612,0.0000,8714.7612,62.8261,0.0000,26011.5388,26011.5388,13.2811,18.9833,0.0000,119418.9000,-119418.9000,6.3103,0.0000,19368.9574,19368.9574,308.1837,138787.8574,0.0000,-138787.8574,13.2811,8.0385,1620.2000,0.0000,1620.2000,0.0600,406.5983,0.0000,406.5983,2.9312,0.0000,1213.6017,1213.6017,13.2811,18.7977,0.0000,36946.9000,-36946.9000,2.0255,0.0000,6151.0141,6151.0141,98.9210,43097.9141,0.0000,-43097.9141,13.2811,8.0385,7586.1000,0.0000,7586.1000,0.2810,1903.7747,0.0000,1903.7747,13.7246,0.0000,5682.3253,5682.3253,18.7796,13.2865,18.7796,16.0331,28.8316,432474.4030,18.7796,13.2770,13.2865,16.0283,28.8819,231054.8294,18.7796,13.2740,13.2832,16.0268,28.8976,202283.3040,40.8248,3190.1038,-480805.0000,865812.5363
4672.0000,13.5665,19.9928,0.0000,373721.3000,-373721.3000,17.5443,0.0000,61140.6407,61140.6407,856.8356,434861.9407,0.0000,-434861.9407,13.5665,8.2874,29593.4000,0.0000,29593.4000,1.0901,7397.2904,0.0000,7397.2904,53.2386,0.0000,22196.1096,22196.1096,13.5665,19.2641,0.0000,125649.0000,-125649.0000,6.6487,0.0000,20461.0325,20461.0325,324.7117,146110.0325,0.0000,-146110.0325,13.5665,8.2874,2082.9000,0.0000,2082.9000,0.0767,520.6504,0.0000,520.6504,3.7471,0.0000,1562.2496,1562.2496,13.5665,19.0841,0.0000,38878.9000,-38878.9000,2.1320,0.0000,6493.1330,6493.1330,104.1227,45372.0330,0.0000,-45372.0330,13.5665,8.2874,8838.5000,0.0000,8838.5000,0.3256,2209.3085,0.0000,2209.3085,15.9005,0.0000,6629.1915,6629.1915,19.1210,13.5719,19.1210,16.3465,29.7688,446532.4762,19.1210,13.5625,13.5719,16.3418,29.8190,238552.1239,19.1210,13.5596,13.5686,16.3403,29.8347,208843.2036,41.7261,3260.5349,-497734.4000,893927.8037
4673.0000,13.7602,20.1788,0.0000,384847.5000,-384847.5000,18.1001,0.0000,63248.1158,63248.1158,883.9798,448095.6158,0.0000,-448095.6158,13.7602,8.4529,19335.5000,0.0000,19335.5000,0.7091,4820.2823,0.0000,4820.2823,34.6303,0.0000,14515.2177,14515.2177,13.7602,19.4536,0.0000,117843.7000,-117843.7000,6.2427,0.0000,19243.0206,19243.0206,304.8843,137086.7206,0.0000,-137086.7206,13.7602,8.4529,1332.7000,0.0000,1332.7000,0.0489,332.2381,0.0000,332.2381,2.3869,0.0000,1000.4619,1000.4619,13.7602,19.2782,0.0000,40978.7000,-40978.7000,2.2477,0.0000,6858.8441,6858.8441,109.7739,47837.5441,0.0000,-47837.5441,13.7602,8.4529,11656.5000,0.0000,11656.5000,0.4275,2905.9306,0.0000,2905.9306,20.8771,0.0000,8750.5694,8750.5694,19.4425,13.7656,19.4425,16.6040,30.4090,456135.7110,19.4425,13.7563,13.7656,16.5994,30.4588,243670.6959,19.4425,13.7534,13.7623,16.5979,30.4744,213320.8694,41.6639,3255.6776,-511345.2000,913127.2764
4674.0000,13.0663,19.4619,0.0000,297358.9000,-297358.9000,14.0030,0.0000,48084.9973,48084.9973,683.8858,345443.8973,0.0000,-345443.8973,13.0663,7.7599,15920.6000,0.0000,15920.6000,0.5821,4007.3444,0.0000,4007.3444,28.4289,0.0000,11913.2556,11913.2556,13.0663,18.7473,0.0000,94489.5000,-94489.5000,5.0094,0.0000,15280.4220,15280.4220,244.6528,109769.9220,0.0000,-109769.9220,13.0663,7.7599,1105.5000,0.0000,1105.5000,0.0404,278.2633,0.0000,278.2633,1.9741,0.0000,827.2367,827.2367,13.0663,18.5769,0.0000,42154.3000,-42154.3000,2.3126,0.0000,7001.7054,7001.7054,112.9443,49156.0054,0.0000,-49156.0054,13.0663,7.7599,13691.7000,0.0000,13691.7000,0.5006,3446.3122,0.0000,3446.3122,24.4488,0.0000,10245.3878,10245.3878,18.6258,13.0723,18.6258,15.8490,24.0422,360632.6580,18.6258,13.0617,13.0723,15.8438,24.0876,192701.1941,18.6258,13.0586,13.0686,15.8422,24.1013,168709.3667,33.6723,2631.2030,-403284.9000,722043.2188
4675.0000,12.7596,19.1781,0.0000,283088.3000,-283088.3000,13.2712,0.0000,45455.9321,45455.9321,648.1426,328544.2321,0.0000,-328544.2321,12.7596,7.5181,15917.0000,0.0000,15917.0000,0.5883,4023.6918,0.0000,4023.6918,28.7313,0.0000,11893.3082,11893.3082,12.7596,18.4532,0.0000,84853.7000,-84853.7000,4.4863,0.0000,13665.6330,13665.6330,219.1026,98519.3330,0.0000,-98519.3330,12.7596,7.5181,848.7000,0.0000,848.7000,0.0314,214.5447,0.0000,214.5447,1.5320,0.0000,634.1553,634.1553,12.7596,18.2713,0.0000,40598.2000,-40598.2000,2.2259,0.0000,6721.5480,6721.5480,108.7085,47319.7480,0.0000,-47319.7480,12.7596,7.5181,13065.4000,0.0000,13065.4000,0.4829,3302.8298,0.0000,3302.8298,23.5840,0.0000,9762.5702,9762.5702,18.3184,12.7659,18.3184,15.5422,22.5790,338685.6452,18.3184,12.7549,12.7659,15.5367,22.6236,180988.9019,18.3184,12.7516,12.7621,15.5350,22.6371,158459.3549,31.6288,2471.5223,-378709.1000,678133.9020
4676.0000,11.8259,18.2381,0.0000,203017.6000,-203017.6000,9.4988,0.0000,31920.5203,31920.5203,463.9060,234938.1203,0.0000,-234938.1203,11.8259,6.6329,15932.7000,0.0000,15932.7000,0.5917,4081.3653,0.0000,4081.3653,28.8994,0.0000,11851.3347,11851.3347,11.8259,17.5163,0.0000,52830.7000,-52830.7000,2.7899,0.0000,8407.2998,8407.2998,136.2559,61237.9998,0.0000,-61237.9998,11.8259,6.6329,928.3000,0.0000,928.3000,0.0345,237.7959,0.0000,237.7959,1.6838,0.0000,690.5041,690.5041,11.8259,17.3313,0.0000,36421.6000,-36421.6000,1.9965,0.0000,5975.0175,5975.0175,97.5037,42396.6175,0.0000,-42396.6175,11.8259,6.6329,11969.6000,0.0000,11969.6000,0.4445,3066.1665,0.0000,3066.1665,21.7109,0.0000,8903.4335,8903.4335,17.1798,11.8333,17.1798,14.5066,15.8332,237498.2116,17.1798,11.8203,11.8333,14.5001,15.8716,126972.7125,17.1798,11.8165,11.8288,14.4982,15.8828,111179.7704,23.0339,1799.9034,-263439.3000,475650.6944
4677.0000,11.1845,17.6224,0.0000,183319.8000,-183319.8000,8.5269,0.0000,28421.1319,28421.1319,416.4394,211740.9319,0.0000,-211740.9319,11.1845,6.0854,13483.3000,0.0000,13483.3000,0.5083,3485.9703,0.0000,3485.9703,24.8267,0.0000,9997.3297,9997.3297,11.1845,16.8885,0.0000,31264.5000,-31264.5000,1.6454,0.0000,4937.4018,4937.4018,80.3605,36201.9018,0.0000,-36201.9018,11.1845,6.0854,551.6000,0.0000,551.6000,0.0208,142.6106,0.0000,142.6106,1.0157,0.0000,408.9894,408.9894,11.1845,16.6882,0.0000,32132.1000,-32132.1000,1.7605,0.0000,5241.2039,5241.2039,85.9803,37373.3039,0.0000,-37373.3039,11.1845,6.0854,9777.8000,0.0000,9777.8000,0.3686,2527.9509,0.0000,2527.9509,18.0038,0.0000,7249.8491,7249.8491,16.5929,11.1926,16.5929,13.8927,13.3623,200434.8289,16.5929,11.1783,11.1926,13.8856,13.3977,107181.9732,16.5929,11.1741,11.1876,13.8835,13.4081,93857.0331,19.2459,1503.9034,-222903.7000,401473.8352
4678.0000,10.6304,17.0838,0.0000,150915.5000,-150915.5000,6.9919,0.0000,23121.2655,23121.2655,341.4738,174036.7655,0.0000,-174036.7655,10.6304,5.5992,13156.8000,0.0000,13156.8000,0.5013,3429.0957,0.0000,3429.0957,24.4828,0.0000,9727.7043,9727.7043,10.6304,16.3423,0.0000,22611.3000,-22611.3000,1.1874,0.0000,3548.6657,3548.6657,57.9909,26159.9657,0.0000,-26159.9657,10.6304,5.5992,412.6000,0.0000,412.6000,0.0157,107.5372,0.0000,107.5372,0.7678,0.0000,305.0628,305.0628,10.6304,16.1315,0.0000,27047.8000,-27047.8000,1.4817,0.0000,4391.7796,4391.7796,72.3649,31439.5796,0.0000,-31439.5796,10.6304,5.5992,8525.4000,0.0000,8525.4000,0.3248,2222.0002,0.0000,2222.0002,15.8644,0.0000,6303.3998,6303.3998,15.9450,10.6394,15.9450,13.2922,10.7465,161197.2863,15.9450,10.6236,10.6394,13.2843,10.7785,86227.9585,15.9450,10.6190,10.6339,13.2820,10.7879,75515.1198,15.7543,1231.0669,-178479.8000,322940.3647
4679.0000,10.1551,16.6217,0.0000,134086.7000,-134086.7000,6.1914,0.0000,20339.1361,20339.1361,302.3763,154425.8361,0.0000,-154425.8361,10.1551,5.1828,13156.8000,0.0000,13156.8000,0.5060,3453.1109,0.0000,3453.1109,24.7111,0.0000,9703.6891,9703.6891,10.1551,15.8735,0.0000,16140.6000,-16140.6000,0.8461,0.0000,2520.3399,2520.3399,41.3206,18660.9399,0.0000,-18660.9399,10.1551,5.1828,416.8000,0.0000,416.8000,0.0160,109.3926,0.0000,109.3926,0.7828,0.0000,307.4074,307.4074,10.1551,15.6536,0.0000,21659.5000,-21659.5000,1.1865,0.0000,3504.1253,3504.1253,57.9480,25163.6253,0.0000,-25163.6253,10.1551,5.1828,4768.1000,0.0000,4768.1000,0.1834,1251.4272,0.0000,1251.4272,8.9554,0.0000,3516.6728,3516.6728,15.5186,10.1649,15.5186,12.8417,9.2192,138287.8395,15.5186,10.1478,10.1649,12.8332,9.2486,73988.9892,15.5186,10.1427,10.1589,12.8307,9.2573,64800.9183,13.3940,1046.6260,-153545.1000,277077.7469
4680.0000,9.7249,16.2024,0.0000,114132.6000,-114132.6000,5.2550,0.0000,17159.7375,17159.7375,256.6462,131292.3375,0.0000,-131292.3375,9.7249,4.8038,13161.5000,0.0000,13161.5000,0.5103,3476.4040,0.0000,3476.4040,24.9206,0.0000,9685.0960,9685.0960,9.7249,15.4484,0.0000,13661.4000,-13661.4000,0.7150,0.0000,2123.9392,2123.9392,34.9216,15785.3392,0.0000,-15785.3392,9.7249,4.8038,411.3000,0.0000,411.3000,0.0159,108.6385,0.0000,108.6385,0.7788,0.0000,302.6615,302.6615,9.7249,15.2206,0.0000,16397.9000,-16397.9000,0.8984,0.0000,2644.7912,2644.7912,43.8742,19042.6912,0.0000,-19042.6912,9.7249,4.8038,1480.4000,0.0000,1480.4000,0.0574,391.0245,0.0000,391.0245,2.8031,0.0000,1089.3755,1089.3755,15.1190,9.7354,15.1190,12.4272,7.7369,116053.9374,15.1190,9.7169,9.7354,12.4179,7.7635,62107.7493,15.1190,9.7115,9.7289,12.4152,7.7713,54398.9077,11.1780,873.4666,-129138.7000,232560.5945
4681.0000,9.4300,15.9190,0.0000,107369.6000,-107369.6000,4.9310,0.0000,16046.8173,16046.8173,240.8241,123416.4173,0.0000,-123416.4173,9.4300,4.5530,13146.1000,0.0000,13146.1000,0.5135,3487.6071,0.0000,3487.6071,25.0769,0.0000,9658.4929,9658.4929,9.4300,15.1588,0.0000,10410.9000,-10410.9000,0.5442,0.0000,1613.9618,1613.9618,26.5780,12024.8618,0.0000,-12024.8618,9.4300,4.5530,416.5000,0.0000,416.5000,0.0163,110.4958,0.0000,110.4958,0.7945,0.0000,306.0042,306.0042,9.4300,14.9235,0.0000,12279.8000,-12279.8000,0.6728,0.0000,1976.6949,1976.6949,32.8601,14256.4949,0.0000,-14256.4949,9.4300,4.5530,853.4000,0.0000,853.4000,0.0333,226.4036,0.0000,226.4036,1.6279,0.0000,626.9964,626.9964,14.8040,9.4410,14.8040,12.1225,6.9410,104114.2535,14.8040,9.4216,9.4410,12.1128,6.9661,55728.7713,14.8040,9.4159,9.4343,12.1099,6.9735,48814.5854,10.0667,786.6276,-115644.3000,208657.6102
4682.0000,9.1810,15.6771,0.0000,94961.0000,-94961.0000,4.3536,0.0000,14121.8266,14121.8266,212.6243,109082.8266,0.0000,-109082.8266,9.1810,4.3356,13145.0000,0.0000,13145.0000,0.5161,3500.3142,0.0000,3500.3142,25.2040,0.0000,9644.6858,9644.6858,9.1810,14.9130,0.0000,10322.5000,-10322.5000,0.5391,0.0000,1596.5284,1596.5284,26.3296,11919.0284,0.0000,-11919.0284,9.1810,4.3356,411.4000,0.0000,411.4000,0.0162,109.5496,0.0000,109.5496,0.7888,0.0000,301.8504,301.8504,9.1810,14.6727,0.0000,9401.7000,-9401.7000,0.5152,0.0000,1511.0135,1511.0135,25.1617,10912.7135,0.0000,-10912.7135,9.1810,4.3356,384.3000,0.0000,384.3000,0.0151,102.3333,0.0000,102.3333,0.7369,0.0000,281.9667,281.9667,14.4787,9.1926,14.4787,11.8357,6.0709,91064.0687,14.4787,9.1722,9.1926,11.8255,6.0944,48754.9183,14.4787,9.1662,9.1855,11.8225,6.1013,42708.9666,8.9329,698.0286,-100744.5000,182527.9536
4683.0000,8.9589,15.4608,0.0000,84053.0000,-84053.0000,3.8480,0.0000,12444.9100,12444.9100,187.9280,96497.9100,0.0000,-96497.9100,8.9589,4.1405,13145.2000,0.0000,13145.2000,0.5183,3512.0468,0.0000,3512.0468,25.3149,0.0000,9633.1532,9633.1532,8.9589,14.6935,0.0000,6087.0000,-6087.0000,0.3177,0.0000,939.5473,939.5473,15.5151,7026.5473,0.0000,-7026.5473,8.9589,4.1405,414.9000,0.0000,414.9000,0.0164,110.8502,0.0000,110.8502,0.7990,0.0000,304.0498,304.0498,8.9589,14.4489,0.0000,7443.1000,-7443.1000,0.4079,0.0000,1194.6231,1194.6231,19.9225,8637.7231,0.0000,-8637.7231,8.9589,4.1405,384.3000,0.0000,384.3000,0.0152,102.6747,0.0000,102.6747,0.7401,0.0000,281.6253,281.6253,14.1177,8.9712,14.1177,11.5444,5.0851,76275.9903,14.1177,8.9497,8.9712,11.5337,5.1063,40850.3410,14.1177,8.9433,8.9637,11.5305,5.1126,35787.9124,7.6851,600.5269,-83638.7000,152914.2437
4684.0000,8.8090,15.3168,0.0000,79792.6000,-79792.6000,3.6482,0.0000,11779.4641,11779.4641,178.1734,91572.0641,0.0000,-91572.0641,8.8090,4.0135,13145.4000,0.0000,13145.4000,0.5204,3520.0284,0.0000,3520.0284,25.4150,0.0000,9625.3716,9625.3716,8.8090,14.5461,0.0000,6000.7000,-6000.7000,0.3130,0.0000,924.9971,924.9971,15.2857,6925.6971,0.0000,-6925.6971,8.8090,4.0135,412.5000,0.0000,412.5000,0.0163,110.4578,0.0000,110.4578,0.7975,0.0000,302.0422,302.0422,8.8090,14.2976,0.0000,6021.3000,-6021.3000,0.3300,0.0000,965.5776,965.5776,16.1190,6986.8776,0.0000,-6986.8776,8.8090,4.0135,853.1000,0.0000,853.1000,0.0338,228.4401,0.0000,228.4401,1.6494,0.0000,624.6599,624.6599,13.8716,8.8216,13.8716,11.3466,4.7348,71022.4101,13.8716,8.7995,8.8216,11.3356,4.7555,38044.3568,13.8716,8.7930,8.8139,11.3323,4.7617,33331.7417,7.2926,569.8558,-77403.6000,142398.5086
4685.0000,8.8158,15.3293,0.0000,75254.6000,-75254.6000,3.4378,0.0000,11111.0148,11111.0148,167.8953,86365.6148,0.0000,-86365.6148,8.8158,4.0329,13136.3000,0.0000,13136.3000,0.5214,3517.2308,0.0000,3517.2308,25.4653,0.0000,9619.0692,9619.0692,8.8158,14.5553,0.0000,7607.2000,-7607.2000,0.3966,0.0000,1172.7063,1172.7063,19.3699,8779.9063,0.0000,-8779.9063,8.8158,4.0329,542.5000,0.0000,542.5000,0.0215,145.2538,0.0000,145.2538,1.0517,0.0000,397.2462,397.2462,8.8158,14.3039,0.0000,6540.5000,-6540.5000,0.3585,0.0000,1048.8778,1048.8778,17.5106,7589.3778,0.0000,-7589.3778,8.8158,4.0329,4447.0000,0.0000,4447.0000,0.1765,1190.6797,0.0000,1190.6797,8.6207,0.0000,3256.3203,3256.3203,13.5375,8.8286,13.5375,11.1830,4.4611,66916.0359,13.5375,8.8062,8.8286,11.1719,4.4822,35857.8216,13.5375,8.7996,8.8208,11.1686,4.4885,31419.5366,7.3686,575.7924,-71276.5000,134193.3941
4686.0000,8.9994,15.5156,0.0000,92494.6000,-92494.6000,4.2255,0.0000,13705.6750,13705.6750,206.3663,106200.2750,0.0000,-106200.2750,8.9994,4.2110,13135.2000,0.0000,13135.2000,0.5213,3507.2454,0.0000,3507.2454,25.4601,0.0000,9627.9546,9627.9546,8.9994,14.7400,0.0000,2603.6000,-2603.6000,0.1357,0.0000,402.0195,402.0195,6.6296,3005.6195,0.0000,-3005.6195,8.9994,4.2110,496.0000,0.0000,496.0000,0.0197,132.4376,0.0000,132.4376,0.9614,0.0000,363.5624,363.5624,8.9994,14.4882,0.0000,10163.9000,-10163.9000,0.5572,0.0000,1631.7062,1631.7062,27.2113,11795.6062,0.0000,-11795.6062,8.9994,4.2110,14916.3000,0.0000,14916.3000,0.5920,3982.8191,0.0000,3982.8191,28.9124,0.0000,10933.4809,10933.4809,13.2870,9.0116,13.2870,11.1493,4.9895,74843.0790,13.2870,8.9901,9.0116,11.1386,5.0146,40116.6748,13.2870,8.9837,9.0041,11.1354,5.0221,35154.3813,9.0771,709.2984,-76714.6000,150114.1352
4687.0000,9.0576,15.5679,0.0000,124921.6000,-124921.6000,5.7129,0.0000,18531.9251,18531.9251,279.0095,143453.5251,0.0000,-143453.5251,9.0576,4.2520,13135.5000,0.0000,13135.5000,0.5196,3504.2621,0.0000,3504.2621,25.3777,0.0000,9631.2379,9631.2379,9.0576,14.7957,0.0000,11973.6000,-11973.6000,0.6246,0.0000,1849.8058,1849.8058,30.5039,13823.4058,0.0000,-13823.4058,9.0576,4.2520,671.2000,0.0000,671.2000,0.0266,179.0614,0.0000,179.0614,1.2968,0.0000,492.1386,492.1386,9.0576,14.5474,0.0000,13133.4000,-13133.4000,0.7199,0.0000,2109.1663,2109.1663,35.1571,15242.5663,0.0000,-15242.5663,9.0576,4.2520,15853.8000,0.0000,15853.8000,0.6272,4229.4447,0.0000,4229.4447,30.6294,0.0000,11624.3553,11624.3553,13.8069,9.0688,13.8069,11.4378,7.5208,112812.2624,13.8069,9.0491,9.0688,11.4280,7.5520,60415.6991,13.8069,9.0432,9.0619,11.4251,7.5614,52929.6011,12.3461,964.7385,-120368.1000,226157.5627
4688.0000,9.2769,15.7887,0.0000,140771.9000,-140771.9000,6.4399,0.0000,20974.4654,20974.4654,314.5166,161746.3654,0.0000,-161746.3654,9.2769,4.4606,18128.3000,0.0000,18128.3000,0.7164,4820.3737,0.0000,4820.3737,34.9876,0.0000,13307.9263,13307.9263,9.2769,15.0156,0.0000,24454.7000,-24454.7000,1.2759,0.0000,3785.6489,3785.6489,62.3108,28240.3489,0.0000,-28240.3489,9.2769,4.4606,840.7000,0.0000,840.7000,0.0332,223.5449,0.0000,223.5449,1.6225,0.0000,617.1551,617.1551,9.2769,14.7679,0.0000,13397.9000,-13397.9000,0.7343,0.0000,2154.5626,2154.5626,35.8639,15552.4626,0.0000,-15552.4626,9.2769,4.4606,15228.8000,0.0000,15228.8000,0.6018,4049.3873,0.0000,4049.3873,29.3915,0.0000,11179.4127,11179.4127,14.0496,9.2873,14.0496,11.6685,9.0020,135029.9688,14.0496,9.2690,9.2873,11.6593,9.0365,72291.9013,14.0496,9.2635,9.2809,11.6566,9.0470,63328.7160,14.7024,1148.8631,-144426.7000,270650.5860
4689.0000,9.6332,16.1427,0.0000,182325.9000,-182325.9000,8.3516,0.0000,27361.4555,27361.4555,407.8762,209687.3555,0.0000,-209687.3555,9.6332,4.7889,22700.2000,0.0000,22700.2000,0.8936,6004.0756,0.0000,6004.0756,43.6421,0.0000,16696.1244,16696.1244,9.6332,15.3709,0.0000,35330.4000,-35330.4000,1.8444,0.0000,5487.8780,5487.8780,90.0778,40818.2780,0.0000,-40818.2780,9.6332,4.7889,1094.3000,0.0000,1094.3000,0.0431,289.4362,0.0000,289.4362,2.1038,0.0000,804.8638,804.8638,9.6332,15.1266,0.0000,15075.1000,-15075.1000,0.8262,0.0000,2429.9242,2429.9242,40.3484,17505.0242,0.0000,-17505.0242,9.6332,4.7889,13353.7000,0.0000,13353.7000,0.5257,3531.9788,0.0000,3531.9788,25.6731,0.0000,9821.7212,9821.7212,14.6315,9.6425,14.6315,12.1370,12.0117,180175.6234,14.6315,9.6262,9.6425,12.1288,12.0511,96408.9269,14.6315,9.6211,9.6368,12.1263,12.0632,84442.5113,18.7267,1463.3314,-195583.2000,361027.0617
4690.0000,9.9490,16.4505,0.0000,198190.6000,-198190.6000,9.0972,0.0000,29934.9197,29934.9197,444.2910,228125.5197,0.0000,-228125.5197,9.9490,5.0663,27077.9000,0.0000,27077.9000,1.0593,7128.4883,0.0000,7128.4883,51.7349,0.0000,19949.4117,19949.4117,9.9490,15.6833,0.0000,44406.2000,-44406.2000,2.3206,0.0000,6919.3356,6919.3356,113.3340,51325.5356,0.0000,-51325.5356,9.9490,5.0663,1014.3000,0.0000,1014.3000,0.0397,267.0231,0.0000,267.0231,1.9379,0.0000,747.2769,747.2769,9.9490,15.4450,0.0000,18083.3000,-18083.3000,0.9909,0.0000,2921.1957,2921.1957,48.3917,21004.4957,0.0000,-21004.4957,9.9490,5.0663,12103.6000,0.0000,12103.6000,0.4735,3186.3760,0.0000,3186.3760,23.1251,0.0000,8917.2240,8917.2240,14.9715,9.9577,14.9715,12.4646,13.5184,202776.2724,14.9715,9.9424,9.9577,12.4570,13.5596,108476.4473,14.9715,9.9377,9.9524,12.4546,13.5722,95005.4739,20.9717,1638.7552,-220484.3000,406258.1935
4691.0000,10.2508,16.7456,0.0000,216863.4000,-216863.4000,9.9728,0.0000,32960.8130,32960.8130,487.0568,249824.2130,0.0000,-249824.2130,10.2508,5.3335,27075.5000,0.0000,27075.5000,1.0534,7096.1814,0.0000,7096.1814,51.4481,0.0000,19979.3186,19979.3186,10.2508,15.9821,0.0000,55042.0000,-55042.0000,2.8791,0.0000,8603.3443,8603.3443,140.6112,63645.3443,0.0000,-63645.3443,10.2508,5.3335,1189.9000,0.0000,1189.9000,0.0463,311.8593,0.0000,311.8593,2.2610,0.0000,878.0407,878.0407,10.2508,15.7491,0.0000,20656.6000,-20656.6000,1.1317,0.0000,3344.2464,3344.2464,55.2718,24000.8464,0.0000,-24000.8464,10.2508,5.3335,9759.8000,0.0000,9759.8000,0.3797,2557.9329,0.0000,2557.9329,18.5453,0.0000,7201.8671,7201.8671,15.4386,10.2590,15.4386,12.8488,15.4460,231690.1915,15.4386,10.2447,10.2590,12.8417,15.4887,123909.3403,15.4386,10.2403,10.2540,12.8394,15.5018,108512.9210,23.1947,1812.4659,-254536.8000,464112.4528
4692.0000,10.4934,16.9809,0.0000,227409.5000,-227409.5000,10.4766,0.0000,34739.9510,34739.9510,511.6599,262149.4510,0.0000,-262149.4510,10.4934,5.5444,26861.7000,0.0000,26861.7000,1.0397,7015.1021,0.0000,7015.1021,50.7781,0.0000,19846.5979,19846.5979,10.4934,16.2215,0.0000,60032.0000,-60032.0000,3.1430,0.0000,9407.5488,9407.5488,153.5005,69439.5488,0.0000,-69439.5488,10.4934,5.5444,1058.6000,0.0000,1058.6000,0.0410,276.4601,0.0000,276.4601,2.0011,0.0000,782.1399,782.1399,10.4934,15.9936,0.0000,22856.3000,-22856.3000,1.2522,0.0000,3707.2171,3707.2171,61.1530,26563.5171,0.0000,-26563.5171,10.4934,5.5444,8509.7000,0.0000,8509.7000,0.3294,2222.3617,0.0000,2222.3617,16.0863,0.0000,6287.3383,6287.3383,15.7679,10.5013,15.7679,13.1346,16.5371,248056.1964,15.7679,10.4876,10.5013,13.1277,16.5802,132641.2665,15.7679,10.4833,10.4965,13.1256,16.5935,116154.2635,24.4228,1908.4295,-273867.8000,496851.7264
4693.0000,10.7078,17.1898,0.0000,237372.8000,-237372.8000,10.9515,0.0000,36426.8438,36426.8438,534.8534,273799.6438,0.0000,-273799.6438,10.7078,5.7327,26862.6000,0.0000,26862.6000,1.0355,6993.3691,0.0000,6993.3691,50.5705,0.0000,19869.2309,19869.2309,10.7078,16.4333,0.0000,62565.9000,-62565.9000,3.2782,0.0000,9827.5680,9827.5680,160.1013,72393.4680,0.0000,-72393.4680,10.7078,5.7327,1014.1000,0.0000,1014.1000,0.0391,264.0093,0.0000,264.0093,1.9091,0.0000,750.0907,750.0907,10.7078,16.2095,0.0000,24896.5000,-24896.5000,1.3639,0.0000,4044.9623,4044.9623,66.6091,28941.4623,0.0000,-28941.4623,10.7078,5.7327,7572.1000,0.0000,7572.1000,0.2919,1971.3092,0.0000,1971.3092,14.2549,0.0000,5600.7908,5600.7908,16.0416,10.7154,16.0416,13.3785,17.4208,261312.3257,16.0416,10.7021,10.7154,13.3719,17.4642,139713.6894,16.0416,10.6980,10.7108,13.3698,17.4776,122343.2906,25.4400,1987.9160,-289386.4000,523369.3058
4694.0000,10.8392,17.3153,0.0000,250469.0000,-250469.0000,11.5706,0.0000,38544.3767,38544.3767,565.0914,289013.3767,0.0000,-289013.3767,10.8392,5.8428,26829.4000,0.0000,26829.4000,1.0304,6971.3452,0.0000,6971.3452,50.3252,0.0000,19858.0548,19858.0548,10.8392,16.5620,0.0000,52535.9000,-52535.9000,2.7545,0.0000,8264.1491,8264.1491,134.5273,60800.0491,0.0000,-60800.0491,10.8392,5.8428,846.2000,0.0000,846.2000,0.0325,219.8764,0.0000,219.8764,1.5873,0.0000,626.3236,626.3236,10.8392,16.3418,0.0000,27089.2000,-27089.2000,1.4840,0.0000,4405.8940,4405.8940,72.4743,31495.0940,0.0000,-31495.0940,10.8392,5.8428,6634.6000,0.0000,6634.6000,0.2548,1723.9330,0.0000,1723.9330,12.4448,0.0000,4910.6670,4910.6670,16.2271,10.8467,16.2271,13.5369,17.7710,266564.9132,16.2271,10.8336,10.8467,13.5304,17.8141,142512.7470,16.2271,10.8296,10.8421,13.5283,17.8274,124791.6421,25.6904,2007.4811,-295783.9000,533869.3022
4695.0000,10.7811,17.2509,0.0000,218236.8000,-218236.8000,10.0897,0.0000,33542.5804,33542.5804,492.7632,251779.3804,0.0000,-251779.3804,10.7811,5.7751,26825.0000,0.0000,26825.0000,1.0280,6976.1094,0.0000,6976.1094,50.2058,0.0000,19848.8906,19848.8906,10.7811,16.5009,0.0000,58111.6000,-58111.6000,3.0482,0.0000,9135.3172,9135.3172,148.8683,67246.9172,0.0000,-67246.9172,10.7811,5.7751,759.8000,0.0000,759.8000,0.0291,197.5936,0.0000,197.5936,1.4220,0.0000,562.2064,562.2064,10.7811,16.2834,0.0000,29472.9000,-29472.9000,1.6145,0.0000,4791.3241,4791.3241,78.8514,34264.2241,0.0000,-34264.2241,10.7811,5.7751,7572.1000,0.0000,7572.1000,0.2902,1969.2003,0.0000,1969.2003,14.1720,0.0000,5602.8997,5602.8997,16.0516,10.7887,16.0516,13.4201,16.3402,245102.5752,16.0516,10.7754,10.7887,13.4135,16.3816,131052.5806,16.0516,10.7713,10.7841,13.4114,16.3942,114759.4661,24.1495,1887.0787,-270664.4000,490914.6219
4696.0000,10.8810,17.3549,0.0000,222429.3000,-222429.3000,10.2799,0.0000,34259.9525,34259.9525,502.0528,256689.2525,0.0000,-256689.2525,10.8810,5.8773,26825.5000,0.0000,26825.5000,1.0290,6966.0941,0.0000,6966.0941,50.2558,0.0000,19859.4059,19859.4059,10.8810,16.6027,0.0000,61615.4000,-61615.4000,3.2314,0.0000,9696.9308,9696.9308,157.8144,71312.3308,0.0000,-71312.3308,10.8810,5.8773,800.2000,0.0000,800.2000,0.0307,207.7974,0.0000,207.7974,1.4991,0.0000,592.4026,592.4026,10.8810,16.3839,0.0000,32496.3000,-32496.3000,1.7802,0.0000,5287.1332,5287.1332,86.9403,37783.4332,0.0000,-37783.4332,10.8810,5.8773,8822.2000,0.0000,8822.2000,0.3384,2290.9648,0.0000,2290.9648,16.5278,0.0000,6531.2352,6531.2352,16.1442,10.8884,16.1442,13.5163,16.9161,253740.8339,16.1442,10.8754,10.8884,13.5098,16.9581,135664.7812,16.1442,10.8714,10.8839,13.5078,16.9710,118796.8374,25.0343,1956.2164,-280093.1000,508202.4525
4697.0000,10.9321,17.4031,0.0000,229440.2000,-229440.2000,10.6103,0.0000,35378.5427,35378.5427,518.1909,264818.7427,0.0000,-264818.7427,10.9321,5.9187,22064.8000,0.0000,22064.8000,0.8450,5725.5647,0.0000,5725.5647,41.2677,0.0000,16339.2353,16339.2353,10.9321,16.6524,0.0000,55113.1000,-55113.1000,2.8913,0.0000,8678.6008,8678.6008,141.2060,63791.7008,0.0000,-63791.7008,10.9321,5.9187,498.9000,0.0000,498.9000,0.0191,129.4589,0.0000,129.4589,0.9331,0.0000,369.4411,369.4411,10.9321,16.4353,0.0000,35995.2000,-35995.2000,1.9718,0.0000,5858.8711,5858.8711,96.3012,41854.0711,0.0000,-41854.0711,10.9321,5.9187,11634.9000,0.0000,11634.9000,0.4456,3019.1242,0.0000,3019.1242,21.7607,0.0000,8615.7758,8615.7758,16.2639,10.9395,16.2639,13.6017,17.2330,258495.7068,16.2639,10.9266,10.9395,13.5952,17.2750,138199.6330,16.2639,10.9226,10.9350,13.5932,17.2878,121014.6200,25.1747,1967.1831,-286349.9000,517709.9598
4698.0000,10.8308,17.2979,0.0000,216290.9000,-216290.9000,10.0053,0.0000,33278.7335,33278.7335,488.6449,249569.6335,0.0000,-249569.6335,10.8308,5.8157,13145.3000,0.0000,13145.3000,0.5030,3416.0930,0.0000,3416.0930,24.5645,0.0000,9729.2070,9729.2070,10.8308,16.5493,0.0000,51917.0000,-51917.0000,2.7241,0.0000,8166.0213,8166.0213,133.0395,60083.0213,0.0000,-60083.0213,10.8308,5.8157,503.1000,0.0000,503.1000,0.0193,130.7415,0.0000,130.7415,0.9401,0.0000,372.3585,372.3585,10.8308,16.3333,0.0000,38001.8000,-38001.8000,2.0818,0.0000,6180.3354,6180.3354,101.6697,44182.1354,0.0000,-44182.1354,10.8308,5.8157,13666.2000,0.0000,13666.2000,0.5229,3551.4602,0.0000,3551.4602,25.5379,0.0000,10114.7398,10114.7398,16.2858,10.8383,16.2858,13.5621,16.6578,249866.6805,16.2858,10.8251,10.8383,13.5554,16.6983,133586.1298,16.2858,10.8210,10.8337,13.5534,16.7106,116974.4200,23.7845,1858.5524,-278895.1000,500427.2303
