Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4699.0000,10.8068,17.2774,0.0000,209843.4000,-209843.4000,9.7011,0.0000,32270.2006,32270.2006,473.7872,242113.6006,0.0000,-242113.6006,10.8068,5.8008,13141.6000,0.0000,13141.6000,0.5037,3416.3247,0.0000,3416.3247,24.5994,0.0000,9725.2753,9725.2753,10.8068,16.5270,0.0000,54449.9000,-54449.9000,2.8560,0.0000,8562.1324,8562.1324,139.4840,63012.0324,0.0000,-63012.0324,10.8068,5.8008,502.1000,0.0000,502.1000,0.0192,130.5272,0.0000,130.5272,0.9399,0.0000,371.5728,371.5728,10.8068,16.3092,0.0000,36898.4000,-36898.4000,2.0213,0.0000,5999.7159,5999.7159,98.7175,42898.1159,0.0000,-42898.1159,10.8068,5.8008,13041.2000,0.0000,13041.2000,0.4998,3390.2245,0.0000,3390.2245,24.4115,0.0000,9650.9755,9650.9755,16.2622,10.8144,16.2622,13.5383,16.3909,245863.1366,16.2622,10.8011,10.8144,13.5317,16.4310,131448.0290,16.2622,10.7970,10.8098,13.5296,16.4432,115102.6952,23.4019,1828.6547,-274506.8000,492413.8607
4700.0000,10.1899,16.6501,0.0000,148113.0000,-148113.0000,6.8463,0.0000,22482.9540,22482.9540,334.3629,170595.9540,0.0000,-170595.9540,10.1899,5.2017,13135.1000,0.0000,13135.1000,0.5036,3445.6523,0.0000,3445.6523,24.5971,0.0000,9689.4477,9689.4477,10.1899,15.9051,0.0000,27473.6000,-27473.6000,1.4409,0.0000,4291.5267,4291.5267,70.3735,31765.1267,0.0000,-31765.1267,10.1899,5.2017,494.9000,0.0000,494.9000,0.0190,129.8242,0.0000,129.8242,0.9268,0.0000,365.0758,365.0758,10.1899,15.6884,0.0000,32942.6000,-32942.6000,1.8046,0.0000,5330.8979,5330.8979,88.1343,38273.4979,0.0000,-38273.4979,10.1899,5.2017,11947.4000,0.0000,11947.4000,0.4581,3134.0901,0.0000,3134.0901,22.3730,0.0000,8813.3099,8813.3099,15.3824,10.1986,15.3824,12.7905,11.0691,166037.2136,15.3824,10.1832,10.1986,12.7828,11.1021,88816.8638,15.3824,10.1786,10.1933,12.7805,11.1119,77783.2500,16.6089,1297.8422,-182951.8000,332637.3274
4701.0000,9.7692,16.2461,0.0000,133513.8000,-133513.8000,6.1486,0.0000,20091.8466,20091.8466,300.2901,153605.6466,0.0000,-153605.6466,9.7692,4.8440,13135.4000,0.0000,13135.4000,0.5090,3467.2288,0.0000,3467.2288,24.8564,0.0000,9668.1712,9668.1712,9.7692,15.4924,0.0000,11158.2000,-11158.2000,0.5841,0.0000,1735.5277,1735.5277,28.5259,12893.7277,0.0000,-12893.7277,9.7692,4.8440,587.3000,0.0000,587.3000,0.0228,155.0241,0.0000,155.0241,1.1114,0.0000,432.2759,432.2759,9.7692,15.2652,0.0000,28697.5000,-28697.5000,1.5722,0.0000,4629.9851,4629.9851,76.7824,33327.4851,0.0000,-33327.4851,9.7692,4.8440,9759.8000,0.0000,9759.8000,0.3782,2576.2032,0.0000,2576.2032,18.4687,0.0000,7183.5968,7183.5968,14.9051,9.7787,14.9051,12.3419,9.1100,136649.8524,14.9051,9.7619,9.7787,12.3335,9.1398,73118.6422,14.9051,9.7570,9.7729,12.3311,9.1487,64040.7489,13.8222,1080.0837,-149887.0000,273809.2435
4702.0000,9.4577,15.9455,0.0000,119718.1000,-119718.1000,5.4996,0.0000,17902.3470,17902.3470,268.5912,137620.4470,0.0000,-137620.4470,9.4577,4.5763,13135.7000,0.0000,13135.7000,0.5127,3483.4061,0.0000,3483.4061,25.0378,0.0000,9652.2939,9652.2939,9.4577,15.1860,0.0000,7070.4000,-7070.4000,0.3696,0.0000,1096.3871,1096.3871,18.0524,8166.7871,0.0000,-8166.7871,9.4577,4.5763,410.2000,0.0000,410.2000,0.0160,108.7794,0.0000,108.7794,0.7819,0.0000,301.4206,301.4206,9.4577,14.9515,0.0000,23492.8000,-23492.8000,1.2872,0.0000,3782.3495,3782.3495,62.8645,27275.1495,0.0000,-27275.1495,9.4577,4.5763,8509.7000,0.0000,8509.7000,0.3321,2256.6548,0.0000,2256.6548,16.2202,0.0000,6253.0452,6253.0452,14.5302,9.4679,14.5302,11.9991,7.8270,117404.4975,14.5302,9.4500,9.4679,11.9901,7.8546,62836.8645,14.5302,9.4447,9.4617,11.9875,7.8628,55039.6926,12.0258,939.7152,-128225.7000,235281.0545
4703.0000,9.1433,15.6377,0.0000,109225.9000,-109225.9000,5.0084,0.0000,16231.0297,16231.0297,244.6041,125456.9297,0.0000,-125456.9297,9.1433,4.2965,13138.3000,0.0000,13138.3000,0.5156,3500.5060,0.0000,3500.5060,25.1789,0.0000,9637.7940,9637.7940,9.1433,14.8746,0.0000,4571.4000,-4571.4000,0.2388,0.0000,706.7900,706.7900,11.6612,5278.1900,0.0000,-5278.1900,9.1433,4.2965,420.0000,0.0000,420.0000,0.0165,111.9028,0.0000,111.9028,0.8049,0.0000,308.0972,308.0972,9.1433,14.6348,0.0000,18648.7000,-18648.7000,1.0219,0.0000,2996.4665,2996.4665,49.9086,21645.1665,0.0000,-21645.1665,9.1433,4.2965,4759.5000,0.0000,4759.5000,0.1868,1268.0985,0.0000,1268.0985,9.1214,0.0000,3491.4015,3491.4015,14.2984,9.1541,14.2984,11.7262,6.9326,103988.4135,14.2984,9.1352,9.1541,11.7168,6.9581,55664.4643,14.2984,9.1295,9.1475,11.7140,6.9656,48759.4839,10.4819,819.0698,-114128.2000,208412.3617
4704.0000,8.8660,15.3651,18.1000,90560.3000,-90542.2000,4.1460,4.0591,13383.9404,13387.9995,202.4839,103944.2404,14.0409,-103930.1995,8.8660,4.0532,13145.1000,0.0000,13145.1000,0.5187,3516.9337,0.0000,3516.9337,25.3316,0.0000,9628.1663,9628.1663,8.8660,14.6004,0.0000,9135.4000,-9135.4000,0.4767,0.0000,1408.9113,1408.9113,23.2827,10544.3113,0.0000,-10544.3113,8.8660,4.0532,366.4000,0.0000,366.4000,0.0145,98.0293,0.0000,98.0293,0.7061,0.0000,268.3707,268.3707,8.8660,14.3553,0.0000,14577.9000,-14577.9000,0.7990,0.0000,2338.4863,2338.4863,39.0206,16916.3863,0.0000,-16916.3863,8.8660,4.0532,1478.1000,0.0000,1478.1000,0.0583,395.4614,0.0000,395.4614,2.8484,0.0000,1082.6386,1082.6386,14.0577,8.8773,14.0577,11.4675,6.0073,90109.9423,14.0577,8.8573,8.8773,11.4575,6.0305,48244.2266,14.0577,8.8514,8.8704,11.4545,6.0374,42261.9895,9.0197,704.8157,-99265.9000,180616.1584
4705.0000,8.6697,15.1786,0.0000,85244.5000,-85244.5000,3.8954,0.0000,12550.2376,12550.2376,190.2453,97794.7376,0.0000,-97794.7376,8.6697,3.8857,13125.8000,0.0000,13125.8000,0.5205,3522.1713,0.0000,3522.1713,25.4191,0.0000,9603.6287,9603.6287,8.6697,14.4073,0.0000,5436.1000,-5436.1000,0.2835,0.0000,836.9515,836.9515,13.8439,6273.0515,0.0000,-6273.0515,8.6697,3.8857,375.7000,0.0000,375.7000,0.0149,100.8152,0.0000,100.8152,0.7276,0.0000,274.8848,274.8848,8.6697,14.1573,0.0000,11718.3000,-11718.3000,0.6424,0.0000,1877.6677,1877.6677,31.3717,13595.9677,0.0000,-13595.9677,8.6697,3.8857,852.3000,0.0000,852.3000,0.0338,228.7058,0.0000,228.7058,1.6505,0.0000,623.5942,623.5942,13.8239,8.6816,13.8239,11.2528,5.3457,80185.5750,13.8239,8.6607,8.6816,11.2423,5.3674,42939.2321,13.8239,8.6545,8.6743,11.2392,5.3739,37617.0245,8.0856,631.8196,-88045.1000,160741.8317
4706.0000,8.5126,15.0263,0.0000,75251.6000,-75251.6000,3.4349,0.0000,11045.4657,11045.4657,167.7545,86297.0657,0.0000,-86297.0657,8.5126,3.7495,13124.8000,0.0000,13124.8000,0.5223,3530.2717,0.0000,3530.2717,25.5065,0.0000,9594.5283,9594.5283,8.5126,14.2522,0.0000,5441.6000,-5441.6000,0.2836,0.0000,836.6799,836.6799,13.8505,6278.2799,0.0000,-6278.2799,8.5126,3.7495,367.1000,0.0000,367.1000,0.0146,98.7415,0.0000,98.7415,0.7134,0.0000,268.3585,268.3585,8.5126,13.9988,0.0000,9773.8000,-9773.8000,0.5358,0.0000,1564.7446,1564.7446,26.1696,11338.5446,0.0000,-11338.5446,8.5126,3.7495,384.0000,0.0000,384.0000,0.0153,103.2872,0.0000,103.2872,0.7463,0.0000,280.7128,280.7128,13.5707,8.5249,13.5707,11.0478,4.6770,70155.5518,13.5707,8.5032,8.5249,11.0369,4.6972,37577.3736,13.5707,8.4968,8.5174,11.0337,4.7032,32922.1448,7.2097,563.3779,-76591.1000,140655.0701
4707.0000,8.3896,14.9073,0.0000,66913.2000,-66913.2000,3.0515,0.0000,9798.4283,9798.4283,149.0323,76711.6283,0.0000,-76711.6283,8.3896,3.6432,13125.0000,0.0000,13125.0000,0.5237,3536.9036,0.0000,3536.9036,25.5789,0.0000,9588.0964,9588.0964,8.3896,14.1309,0.0000,3399.5000,-3399.5000,0.1771,0.0000,522.1592,522.1592,8.6491,3921.6592,0.0000,-3921.6592,8.3896,3.6432,373.5000,0.0000,373.5000,0.0149,100.6502,0.0000,100.6502,0.7279,0.0000,272.8498,272.8498,8.3896,13.8746,0.0000,8497.5000,-8497.5000,0.4659,0.0000,1359.5259,1359.5259,22.7550,9857.0259,0.0000,-9857.0259,8.3896,3.6432,384.0000,0.0000,384.0000,0.0153,103.4797,0.0000,103.4797,0.7484,0.0000,280.5203,280.5203,13.2929,8.4025,13.2929,10.8477,4.0069,60103.5614,13.2929,8.3799,8.4025,10.8364,4.0254,32203.1933,13.2929,8.3732,8.3946,10.8330,4.0309,28216.3176,6.3728,497.9801,-64927.7000,120523.0723
4708.0000,8.3070,14.8279,0.0000,63422.2000,-63422.2000,2.8903,0.0000,9272.6146,9272.6146,141.1582,72694.8146,0.0000,-72694.8146,8.3070,3.5734,13117.3000,0.0000,13117.3000,0.5246,3539.2567,0.0000,3539.2567,25.6207,0.0000,9578.0433,9578.0433,8.3070,14.0496,0.0000,3724.7000,-3724.7000,0.1940,0.0000,571.7221,571.7221,9.4735,4296.4221,0.0000,-4296.4221,8.3070,3.5734,368.7000,0.0000,368.7000,0.0147,99.4811,0.0000,99.4811,0.7201,0.0000,269.2189,269.2189,8.3070,13.7912,0.0000,7818.0000,-7818.0000,0.4287,0.0000,1250.2762,1250.2762,20.9375,9068.2762,0.0000,-9068.2762,8.3070,3.5734,851.9000,0.0000,851.9000,0.0341,229.8562,0.0000,229.8562,1.6639,0.0000,622.0438,622.0438,13.1030,8.3202,13.1030,10.7116,3.7692,56537.4889,13.1030,8.2971,8.3202,10.7000,3.7873,30298.5857,13.1030,8.2902,8.3121,10.6966,3.7927,26549.1503,6.1296,478.9775,-60627.0000,113385.2249
4709.0000,8.3813,14.9064,0.0000,59612.5000,-59612.5000,2.7154,0.0000,8727.9585,8727.9585,132.6169,68340.4585,0.0000,-68340.4585,8.3813,3.6527,13114.6000,0.0000,13114.6000,0.5253,3534.5483,0.0000,3534.5483,25.6537,0.0000,9580.0517,9580.0517,8.3813,14.1256,0.0000,5517.6000,-5517.6000,0.2873,0.0000,847.4384,847.4384,14.0305,6365.0384,0.0000,-6365.0384,8.3813,3.6527,498.9000,0.0000,498.9000,0.0200,134.4598,0.0000,134.4598,0.9759,0.0000,364.4402,364.4402,8.3813,13.8653,0.0000,8474.6000,-8474.6000,0.4647,0.0000,1355.8029,1355.8029,22.6976,9830.4029,0.0000,-9830.4029,8.3813,3.6527,4439.1000,0.0000,4439.1000,0.1778,1196.3928,0.0000,1196.3928,8.6834,0.0000,3242.7072,3242.7072,12.7956,8.3944,12.7956,10.5950,3.5568,53351.5444,12.7956,8.3713,8.3944,10.5835,3.5755,28603.9069,12.7956,8.3644,8.3864,10.5800,3.5811,25067.5298,6.2858,491.1791,-55552.1000,107022.9811
4710.0000,8.6222,15.0167,780.3000,74879.7000,-74099.4000,3.4581,175.7690,11014.1306,11189.8996,168.8875,85893.8306,604.5310,-85289.2996,8.6222,3.8809,13114.8000,0.0000,13114.8000,0.5246,3521.7441,0.0000,3521.7441,25.6197,0.0000,9593.0559,9593.0559,8.6222,14.3669,0.0000,4360.2000,-4360.2000,0.2271,0.0000,671.0308,671.0308,11.0896,5031.2308,0.0000,-5031.2308,8.6222,3.8809,370.8000,0.0000,370.8000,0.0148,99.5717,0.0000,99.5717,0.7244,0.0000,271.2283,271.2283,8.6222,14.1075,0.0000,11168.3000,-11168.3000,0.6124,0.0000,1789.0674,1789.0674,29.9102,12957.3674,0.0000,-12957.3674,8.6222,3.8809,14889.0000,0.0000,14889.0000,0.5955,3998.1737,0.0000,3998.1737,29.0855,0.0000,10890.8263,10890.8263,12.5605,8.6347,12.5605,10.5976,4.1129,61693.9238,12.5605,8.6127,8.6347,10.5866,4.1361,33088.4197,12.5605,8.6061,8.6271,10.5833,4.1430,29000.8959,8.1488,636.7605,-61253.3000,123783.2393
4711.0000,8.5632,15.0796,0.0000,83944.0000,-83944.0000,3.8306,0.0000,12333.3604,12333.3604,187.0812,96277.3604,0.0000,-96277.3604,8.5632,3.8029,13115.1000,0.0000,13115.1000,0.5223,3524.9627,0.0000,3524.9627,25.5093,0.0000,9590.1373,9590.1373,8.5632,14.3039,0.0000,2569.8000,-2569.8000,0.1339,0.0000,395.2916,395.2916,6.5401,2965.0916,0.0000,-2965.0916,8.5632,3.8029,363.7000,0.0000,363.7000,0.0145,97.7521,0.0000,97.7521,0.7074,0.0000,265.9479,265.9479,8.5632,14.0494,0.0000,14236.0000,-14236.0000,0.7805,0.0000,2279.7497,2279.7497,38.1186,16515.7497,0.0000,-16515.7497,8.5632,3.8029,15824.8000,0.0000,15824.8000,0.6302,4253.2523,0.0000,4253.2523,30.7798,0.0000,11571.5477,11571.5477,12.7000,8.5755,12.7000,10.6377,4.7025,70538.1520,12.7000,8.5540,8.5755,10.6270,4.7271,37816.5337,12.7000,8.5475,8.5680,10.6237,4.7344,33141.1058,8.8681,692.9674,-71446.2000,141495.7915
4712.0000,8.6301,15.1309,143.8000,97307.8000,-97164.0000,4.4474,32.3874,14315.2993,14347.6868,217.2018,111623.0993,111.4126,-111511.6868,8.6301,3.8730,17427.1000,0.0000,17427.1000,0.6948,4679.1743,0.0000,4679.1743,33.9322,0.0000,12747.9257,12747.9257,8.6301,14.3722,0.0000,5715.0000,-5715.0000,0.2978,0.0000,879.5929,879.5929,14.5423,6594.5929,0.0000,-6594.5929,8.6301,3.8730,378.0000,0.0000,378.0000,0.0151,101.4930,0.0000,101.4930,0.7360,0.0000,276.5070,276.5070,8.6301,14.1163,0.0000,14207.7000,-14207.7000,0.7790,0.0000,2276.0534,2276.0534,38.0446,16483.7534,0.0000,-16483.7534,8.6301,3.8730,15200.9000,0.0000,15200.9000,0.6060,4081.4398,0.0000,4081.4398,29.5976,0.0000,11119.4602,11119.4602,12.8165,8.6419,12.8165,10.7292,5.5068,82602.0664,12.8165,8.6213,8.6419,10.7189,5.5340,44271.8030,12.8165,8.6150,8.6347,10.7158,5.5422,38795.2486,10.2600,801.7308,-84080.7000,165669.1180
4713.0000,8.7306,15.2494,0.0000,110357.5000,-110357.5000,5.0362,0.0000,16266.7572,16266.7572,245.9586,126624.2572,0.0000,-126624.2572,8.7306,3.9652,21703.4000,0.0000,21703.4000,0.8642,5818.5328,0.0000,5818.5328,42.2079,0.0000,15884.8672,15884.8672,8.7306,14.4723,0.0000,17708.4000,-17708.4000,0.9228,0.0000,2727.8510,2727.8510,45.0685,20436.2510,0.0000,-20436.2510,8.7306,3.9652,365.4000,0.0000,365.4000,0.0146,97.9612,0.0000,97.9612,0.7106,0.0000,267.4388,267.4388,8.7306,14.2175,0.0000,15244.6000,-15244.6000,0.8358,0.0000,2443.5359,2443.5359,40.8191,17688.1359,0.0000,-17688.1359,8.7306,3.9652,13329.3000,0.0000,13329.3000,0.5308,3573.4940,0.0000,3573.4940,25.9223,0.0000,9755.8060,9755.8060,13.1181,8.7416,13.1181,10.9299,6.9245,103868.0488,13.1181,8.7223,8.7416,10.9202,6.9552,55641.2874,13.1181,8.7164,8.7349,10.9173,6.9645,48751.2124,12.3065,961.6484,-107912.4000,208260.5486
4714.0000,8.8968,15.4145,0.0000,118463.1000,-118463.1000,5.4092,0.0000,17518.2765,17518.2765,264.1758,135981.3765,0.0000,-135981.3765,8.8968,4.1184,25995.1000,0.0000,25995.1000,1.0333,6951.6917,0.0000,6951.6917,50.4633,0.0000,19043.4083,19043.4083,8.8968,14.6380,0.0000,29168.5000,-29168.5000,1.5204,0.0000,4499.7534,4499.7534,74.2549,33668.2534,0.0000,-33668.2534,8.8968,4.1184,375.7000,0.0000,375.7000,0.0149,100.4709,0.0000,100.4709,0.7293,0.0000,275.2291,275.2291,8.8968,14.3848,0.0000,17671.8000,-17671.8000,0.9688,0.0000,2835.2982,2835.2982,47.3146,20507.0982,0.0000,-20507.0982,8.8968,4.1184,12081.6000,0.0000,12081.6000,0.4802,3230.8996,0.0000,3230.8996,23.4535,0.0000,8850.7004,8850.7004,13.3519,8.9072,13.3519,11.1296,8.0804,121205.9130,13.3519,8.8889,8.9072,11.1204,8.1136,64908.6054,13.3519,8.8834,8.9008,11.1176,8.1237,56865.7856,14.1403,1104.9396,-126851.0000,242980.3040
4715.0000,9.0282,15.5418,0.0000,125314.1000,-125314.1000,5.7275,0.0000,18579.3562,18579.3562,279.7206,143893.4562,0.0000,-143893.4562,9.0282,4.2321,26000.7000,0.0000,26000.7000,1.0304,6939.4767,0.0000,6939.4767,50.3247,0.0000,19061.2233,19061.2233,9.0282,14.7677,0.0000,44050.5000,-44050.5000,2.2972,0.0000,6803.5652,6803.5652,112.1911,50854.0652,0.0000,-50854.0652,9.0282,4.2321,450.0000,0.0000,450.0000,0.0178,120.1031,0.0000,120.1031,0.8710,0.0000,329.8969,329.8969,9.0282,14.5174,0.0000,19133.0000,-19133.0000,1.0488,0.0000,3072.1305,3072.1305,51.2210,22205.1305,0.0000,-22205.1305,9.0282,4.2321,9742.0000,0.0000,9742.0000,0.3861,2600.0985,0.0000,2600.0985,18.8558,0.0000,7141.9015,7141.9015,13.7265,9.0380,13.7265,11.3823,9.5009,142513.8331,13.7265,9.0207,9.0380,11.3736,9.5360,76287.9808,13.7265,9.0154,9.0320,11.3710,9.5467,66827.0865,15.7617,1231.6423,-152304.9000,285628.9003
4716.0000,9.1049,15.6150,0.0000,130356.3000,-130356.3000,5.9624,0.0000,19356.2749,19356.2749,291.1963,149712.5749,0.0000,-149712.5749,9.1049,4.2957,25997.6000,0.0000,25997.6000,1.0279,6930.6649,0.0000,6930.6649,50.2015,0.0000,19066.9351,19066.9351,9.1049,14.8429,0.0000,42079.9000,-42079.9000,2.1952,0.0000,6503.7403,6503.7403,107.2112,48583.6403,0.0000,-48583.6403,9.1049,4.2957,460.5000,0.0000,460.5000,0.0182,122.7641,0.0000,122.7641,0.8892,0.0000,337.7359,337.7359,9.1049,14.5950,0.0000,20514.0000,-20514.0000,1.1244,0.0000,3295.4063,3295.4063,54.9135,23809.4063,0.0000,-23809.4063,9.1049,4.2957,8494.3000,0.0000,8494.3000,0.3359,2264.4839,0.0000,2264.4839,16.4025,0.0000,6229.8161,6229.8161,13.8816,9.1146,13.8816,11.4981,9.8036,147054.0570,13.8816,9.0976,9.1146,11.4896,9.8385,78708.1694,13.8816,9.0925,9.1087,11.4870,9.8492,68944.2858,15.9960,1249.9539,-157997.8000,294706.5122
4717.0000,9.2135,15.7225,0.0000,137733.2000,-137733.2000,6.3027,0.0000,20495.8154,20495.8154,307.8118,158229.0154,0.0000,-158229.0154,9.2135,4.3949,25997.2000,0.0000,25997.2000,1.0265,6919.2910,0.0000,6919.2910,50.1325,0.0000,19077.9090,19077.9090,9.2135,14.9511,0.0000,47493.7000,-47493.7000,2.4782,0.0000,7347.8159,7347.8159,121.0304,54841.5159,0.0000,-54841.5159,9.2135,4.3949,575.3000,0.0000,575.3000,0.0227,153.1191,0.0000,153.1191,1.1094,0.0000,422.1809,422.1809,9.2135,14.7044,0.0000,20604.6000,-20604.6000,1.1293,0.0000,3312.1803,3312.1803,55.1534,23916.7803,0.0000,-23916.7803,9.2135,4.3949,7558.5000,0.0000,7558.5000,0.2984,2011.7344,0.0000,2011.7344,14.5757,0.0000,5546.7656,5546.7656,14.0945,9.2230,14.0945,11.6588,10.5766,158648.3950,14.0945,9.2065,9.2230,11.6505,10.6124,84898.8080,14.0945,9.2014,9.2172,11.6480,10.6233,74363.0802,16.8867,1319.5516,-171700.5000,317910.2832
4718.0000,9.3707,15.8782,0.0000,149299.1000,-149299.1000,6.8362,0.0000,22286.7955,22286.7955,333.8700,171585.8955,0.0000,-171585.8955,9.3707,4.5387,25999.7000,0.0000,25999.7000,1.0246,6903.7201,0.0000,6903.7201,50.0413,0.0000,19095.9799,19095.9799,9.3707,15.1076,0.0000,54968.9000,-54968.9000,2.8691,0.0000,8516.8264,8516.8264,140.1226,63485.7264,0.0000,-63485.7264,9.3707,4.5387,464.7000,0.0000,464.7000,0.0183,123.3921,0.0000,123.3921,0.8944,0.0000,341.3079,341.3079,9.3707,14.8626,0.0000,21163.2000,-21163.2000,1.1598,0.0000,3405.3621,3405.3621,56.6452,24568.5621,0.0000,-24568.5621,9.3707,4.5387,6622.7000,0.0000,6622.7000,0.2610,1758.5306,0.0000,1758.5306,12.7466,0.0000,4864.1694,4864.1694,14.3847,9.3797,14.3847,11.8822,11.7456,176184.7153,14.3847,9.3639,9.3797,11.8743,11.7828,94262.7102,14.3847,9.3590,9.3742,11.8719,11.7943,82559.7551,18.2537,1426.3681,-192344.1000,353007.1807
4719.0000,9.6356,16.1416,0.0000,159802.8000,-159802.8000,7.3239,0.0000,23982.6136,23982.6136,357.6858,183785.4136,0.0000,-183785.4136,9.6356,4.7833,25998.3000,0.0000,25998.3000,1.0217,6876.1576,0.0000,6876.1576,49.9005,0.0000,19122.1424,19122.1424,9.6356,15.3719,0.0000,71880.7000,-71880.7000,3.7535,0.0000,11165.5065,11165.5065,183.3150,83046.2065,0.0000,-83046.2065,9.6356,4.7833,365.5000,0.0000,365.5000,0.0144,96.6692,0.0000,96.6692,0.7015,0.0000,268.8308,268.8308,9.6356,15.1293,0.0000,22163.4000,-22163.4000,1.2146,0.0000,3572.5308,3572.5308,59.3174,25735.9308,0.0000,-25735.9308,9.6356,4.7833,7558.5000,0.0000,7558.5000,0.2971,1999.1091,0.0000,1999.1091,14.5076,0.0000,5559.3909,5559.3909,14.7280,9.6441,14.7280,12.1861,13.3583,200373.9845,14.7280,9.6292,9.6441,12.1786,13.3976,107180.8041,14.7280,9.6246,9.6389,12.1763,13.4097,93868.1035,20.4377,1597.0268,-219924.6000,401422.8921
4720.0000,9.7622,16.2489,149.5000,161857.3000,-161707.8000,7.4381,32.9894,24353.6752,24386.6646,363.2636,186210.9752,116.5106,-186094.4646,9.7622,4.8842,25997.5000,0.0000,25997.5000,1.0170,6863.0230,0.0000,6863.0230,49.6686,0.0000,19134.4770,19134.4770,9.7622,15.4951,0.0000,69658.9000,-69658.9000,3.6403,0.0000,10833.8834,10833.8834,177.7856,80492.7834,0.0000,-80492.7834,9.7622,4.8842,377.4000,0.0000,377.4000,0.0148,99.6290,0.0000,99.6290,0.7210,0.0000,277.7710,277.7710,9.7622,15.2573,0.0000,24002.8000,-24002.8000,1.3152,0.0000,3872.3684,3872.3684,64.2325,27875.1684,0.0000,-27875.1684,9.7622,4.8842,8806.2000,0.0000,8806.2000,0.3445,2324.7294,0.0000,2324.7294,16.8244,0.0000,6481.4706,6481.4706,14.8191,9.7707,14.8191,12.2949,13.4060,201090.7382,14.8191,9.7559,9.7707,12.2875,13.4452,107561.3467,14.8191,9.7514,9.7655,12.2852,13.4572,94200.2952,20.6547,1613.9895,-220188.4000,402852.3801
4721.0000,9.7631,16.1796,932.0000,149810.5000,-148878.5000,6.9348,205.6563,22541.4579,22747.1142,338.6839,172351.9579,726.3437,-171625.6142,9.7631,4.8743,21706.3000,0.0000,21706.3000,0.8473,5730.1263,0.0000,5730.1263,41.3790,0.0000,15976.1737,15976.1737,9.7631,15.4938,0.0000,67910.5000,-67910.5000,3.5502,0.0000,10562.0479,10562.0479,173.3882,78472.5479,0.0000,-78472.5479,9.7631,4.8743,365.8000,0.0000,365.8000,0.0143,96.5655,0.0000,96.5655,0.6973,0.0000,269.2345,269.2345,9.7631,15.2584,0.0000,26396.9000,-26396.9000,1.4463,0.0000,4258.6331,4258.6331,70.6358,30655.5331,0.0000,-30655.5331,9.7631,4.8743,11613.6000,0.0000,11613.6000,0.4533,3065.8102,0.0000,3065.8102,22.1392,0.0000,8547.7898,8547.7898,14.7730,9.7716,14.7730,12.2723,12.7763,191644.4417,14.7730,9.7567,9.7716,12.2649,12.8143,102514.6478,14.7730,9.7522,9.7664,12.2626,12.8260,89781.6562,19.8693,1552.6162,-209500.2000,383940.7457
4722.0000,9.6141,16.1033,17.3000,140881.8000,-140864.5000,6.4726,3.8276,21133.7852,21137.6129,316.1094,162015.5852,13.4724,-162002.1129,9.6141,4.7290,13121.3000,0.0000,13121.3000,0.5122,3471.4967,0.0000,3471.4967,25.0130,0.0000,9649.8033,9649.8033,9.6141,15.3436,0.0000,59626.0000,-59626.0000,3.1172,0.0000,9259.9922,9259.9922,152.2367,68885.9922,0.0000,-68885.9922,9.6141,4.7290,375.1000,0.0000,375.1000,0.0146,99.2400,0.0000,99.2400,0.7150,0.0000,275.8600,275.8600,9.6141,15.1086,0.0000,27855.0000,-27855.0000,1.5262,0.0000,4489.3124,4489.3124,74.5375,32344.3124,0.0000,-32344.3124,9.6141,4.7290,13641.2000,0.0000,13641.2000,0.5325,3609.0464,0.0000,3609.0464,26.0040,0.0000,10032.1536,10032.1536,14.7945,9.6229,14.7945,12.2087,12.1430,182145.7060,14.7945,9.6074,9.6229,12.2010,12.1792,97433.7594,14.7945,9.6028,9.6175,12.1987,12.1902,85331.6198,18.2628,1427.0776,-201207.9000,364911.0852
4723.0000,9.4270,15.9065,142.6000,128770.6000,-128628.0000,5.9182,31.6566,19244.1373,19275.7940,289.0353,148014.7373,110.9434,-147903.7940,9.4270,4.5595,13114.9000,0.0000,13114.9000,0.5132,3479.4835,0.0000,3479.4835,25.0656,0.0000,9635.4165,9635.4165,9.4270,15.1577,0.0000,43498.2000,-43498.2000,2.2730,0.0000,6743.1686,6743.1686,111.0104,50241.3686,0.0000,-50241.3686,9.4270,4.5595,367.5000,0.0000,367.5000,0.0144,97.5006,0.0000,97.5006,0.7024,0.0000,269.9994,269.9994,9.4270,14.9203,0.0000,26911.4000,-26911.4000,1.4746,0.0000,4331.8788,4331.8788,72.0167,31243.2788,0.0000,-31243.2788,9.4270,4.5595,13017.4000,0.0000,13017.4000,0.5094,3453.6160,0.0000,3453.6160,24.8792,0.0000,9563.7840,9563.7840,14.5121,9.4363,14.5121,11.9742,10.4768,157151.3771,14.5121,9.4200,9.4363,11.9661,10.5104,84082.8270,14.5121,9.4151,9.4306,11.9636,10.5205,73643.5278,16.0543,1254.5032,-172537.8000,314877.7319
4724.0000,9.1154,15.5730,321.4000,106877.1000,-106555.7000,4.9183,71.7519,15873.2044,15944.9564,240.2018,122750.3044,249.6481,-122500.6564,9.1154,4.2719,13115.1000,0.0000,13115.1000,0.5149,3495.7873,0.0000,3495.7873,25.1480,0.0000,9619.3127,9619.3127,9.1154,14.8470,0.0000,20246.0000,-20246.0000,1.0574,0.0000,3129.4593,3129.4593,51.6411,23375.4593,0.0000,-23375.4593,9.1154,4.2719,372.8000,0.0000,372.8000,0.0146,99.3686,0.0000,99.3686,0.7148,0.0000,273.4314,273.4314,9.1154,14.6067,0.0000,25537.2000,-25537.2000,1.3994,0.0000,4102.6052,4102.6052,68.3450,29639.8052,0.0000,-29639.8052,9.1154,4.2719,11925.6000,0.0000,11925.6000,0.4682,3178.7300,0.0000,3178.7300,22.8671,0.0000,8746.8700,8746.8700,13.9731,9.1256,13.9731,11.5493,7.8273,117409.0484,13.9731,9.1077,9.1256,11.5404,7.8562,62849.3153,13.9731,9.1023,9.1194,11.5377,7.8648,55053.6453,12.5593,981.4027,-126925.4000,235312.0090
4725.0000,8.8772,15.2747,813.2000,96242.6000,-95429.4000,4.4513,182.3314,14226.8496,14409.1810,217.3939,110469.4496,630.8686,-109838.5810,8.8772,4.0665,13121.1000,0.0000,13121.1000,0.5180,3509.9210,0.0000,3509.9210,25.2978,0.0000,9611.1790,9611.1790,8.8772,14.6122,0.0000,9895.8000,-9895.8000,0.5164,0.0000,1526.3356,1526.3356,25.2187,11422.1356,0.0000,-11422.1356,8.8772,4.0665,493.7000,0.0000,493.7000,0.0195,132.0658,0.0000,132.0658,0.9519,0.0000,361.6342,361.6342,8.8772,14.3665,0.0000,23762.3000,-23762.3000,1.3024,0.0000,3812.0331,3812.0331,63.6054,27574.3331,0.0000,-27574.3331,8.8772,4.0665,9742.0000,0.0000,9742.0000,0.3846,2606.0049,0.0000,2606.0049,18.7828,0.0000,7135.9951,7135.9951,13.6257,8.8880,13.6257,11.2569,6.5712,98568.0993,13.6257,8.8689,8.8880,11.2473,6.5976,52781.1842,13.6257,8.8633,8.8814,11.2445,6.6055,46238.8471,10.7881,843.0012,-105730.7000,197588.1307
4726.0000,8.7061,15.0117,1403.3000,85555.6000,-84152.3000,3.9913,315.6213,12604.9468,12920.5681,194.9308,98160.5468,1087.6787,-97072.8681,8.7061,3.9202,13124.5000,0.0000,13124.5000,0.5203,3519.8873,0.0000,3519.8873,25.4115,0.0000,9604.6127,9604.6127,8.7061,14.4438,0.0000,6919.7000,-6919.7000,0.3608,0.0000,1065.7039,1065.7039,17.6227,7985.4039,0.0000,-7985.4039,8.7061,3.9202,375.0000,0.0000,375.0000,0.0149,100.5720,0.0000,100.5720,0.7261,0.0000,274.4280,274.4280,8.7061,14.1939,0.0000,20716.9000,-20716.9000,1.1356,0.0000,3320.2251,3320.2251,55.4620,24037.1251,0.0000,-24037.1251,8.7061,3.9202,8494.3000,0.0000,8494.3000,0.3368,2278.1042,0.0000,2278.1042,16.4466,0.0000,6216.1958,6216.1958,13.3128,8.7175,13.3128,11.0152,5.6360,84539.6213,13.3128,8.6975,8.7175,11.0051,5.6606,45284.5873,13.3128,8.6915,8.7106,11.0021,5.6679,39675.4728,9.5396,745.4392,-89795.1000,169499.6814
4727.0000,8.4998,14.6891,2048.7000,78023.8000,-75975.1000,3.6816,462.5195,11449.5484,11912.0679,179.8010,89473.3484,1586.1805,-87887.1679,8.4998,3.7339,13124.7000,0.0000,13124.7000,0.5219,3530.9295,0.0000,3530.9295,25.4896,0.0000,9593.7705,9593.7705,8.4998,14.2387,0.0000,4636.5000,-4636.5000,0.2417,0.0000,712.8140,712.8140,11.8025,5349.3140,0.0000,-5349.3140,8.4998,3.7339,369.2000,0.0000,369.2000,0.0147,99.3256,0.0000,99.3256,0.7170,0.0000,269.8744,269.8744,8.4998,13.9860,0.0000,17329.7000,-17329.7000,0.9501,0.0000,2774.2214,2774.2214,46.3995,20103.9214,0.0000,-20103.9214,8.4998,3.7339,4751.1000,0.0000,4751.1000,0.1889,1278.1854,0.0000,1278.1854,9.2272,0.0000,3472.9146,3472.9146,13.1307,8.5117,13.1307,10.8212,4.9872,74808.4188,13.1307,8.4907,8.5117,10.8107,5.0099,40079.5127,13.1307,8.4844,8.5044,10.8076,5.0167,35117.1156,8.3982,656.2485,-79696.3000,150005.0471
4728.0000,8.4379,14.0115,5220.5000,63810.9000,-58590.4000,3.2154,1179.9266,9352.7852,10532.7118,157.0359,73163.6852,4040.5734,-69123.1118,8.4379,3.6914,13124.8000,0.0000,13124.8000,0.5239,3534.2620,0.0000,3534.2620,25.5844,0.0000,9590.5380,9590.5380,8.4379,14.1797,0.0000,4904.9000,-4904.9000,0.2555,0.0000,753.6885,753.6885,12.4788,5658.5885,0.0000,-5658.5885,8.4379,3.6914,405.7000,0.0000,405.7000,0.0162,109.2474,0.0000,109.2474,0.7908,0.0000,296.4526,296.4526,8.4379,13.9231,0.0000,14193.4000,-14193.4000,0.7782,0.0000,2271.3982,2271.3982,38.0082,16464.7982,0.0000,-16464.7982,8.4379,3.6914,1475.7000,0.0000,1475.7000,0.0589,397.3783,0.0000,397.3783,2.8766,0.0000,1078.3217,1078.3217,12.7312,8.4505,12.7312,10.5909,4.0023,60034.5434,12.7312,8.4284,8.4505,10.5798,4.0229,32183.4998,12.7312,8.4218,8.4428,10.5765,4.0291,28203.6811,7.2722,568.2594,-62682.5000,120421.7243
4729.0000,8.1964,14.2389,2373.8000,60817.9000,-58444.1000,2.9115,538.9028,8873.2175,9412.1203,142.1940,69691.1175,1834.8972,-67856.2203,8.1964,3.4615,13104.4000,0.0000,13104.4000,0.5236,3541.7189,0.0000,3541.7189,25.5732,0.0000,9562.6811,9562.6811,8.1964,13.9376,0.0000,4705.7000,-4705.7000,0.2451,0.0000,721.6549,721.6549,11.9701,5427.3549,0.0000,-5427.3549,8.1964,3.4615,419.4000,0.0000,419.4000,0.0168,113.3510,0.0000,113.3510,0.8185,0.0000,306.0490,306.0490,8.1964,13.6804,0.0000,12198.7000,-12198.7000,0.6689,0.0000,1949.7565,1949.7565,32.6683,14148.4565,0.0000,-14148.4565,8.1964,3.4615,851.1000,0.0000,851.1000,0.0340,230.0263,0.0000,230.0263,1.6609,0.0000,621.0737,621.0737,12.7303,8.2094,12.7303,10.4699,3.8360,57540.4929,12.7303,8.1866,8.2094,10.4584,3.8554,30843.4464,12.7303,8.1797,8.2015,10.4550,3.8612,27028.6315,6.5999,515.7237,-60973.6000,115412.5707
4730.0000,8.1474,14.0299,2840.2000,53065.0000,-50224.8000,2.5830,645.3666,7734.9205,8380.2871,126.1501,60799.9205,2194.8334,-58605.0871,8.1474,3.4345,13094.2000,0.0000,13094.2000,0.5255,3541.5994,0.0000,3541.5994,25.6653,0.0000,9552.6006,9552.6006,8.1474,13.8919,0.0000,6152.5000,-6152.5000,0.3203,0.0000,943.1634,943.1634,15.6405,7095.6634,0.0000,-7095.6634,8.1474,3.4345,406.4000,0.0000,406.4000,0.0163,109.9194,0.0000,109.9194,0.7966,0.0000,296.4806,296.4806,8.1474,13.6300,0.0000,10173.3000,-10173.3000,0.5580,0.0000,1625.6344,1625.6344,27.2499,11798.9344,0.0000,-11798.9344,8.1474,3.4345,383.7000,0.0000,383.7000,0.0154,103.7797,0.0000,103.7797,0.7521,0.0000,279.9203,279.9203,12.4941,8.1608,12.4941,10.3275,3.3581,50371.8007,12.4941,8.1373,8.1608,10.3157,3.3764,27011.1676,12.4941,8.1302,8.1526,10.3122,3.3819,23673.0279,6.0277,471.0105,-52666.3000,101055.9962
4731.0000,8.1486,13.8320,3323.8000,46351.9000,-43028.1000,2.3055,755.2370,6756.5444,7511.7814,112.5985,53108.4444,2568.5630,-50539.8814,8.1486,3.4398,13094.5000,0.0000,13094.5000,0.5260,3541.6187,0.0000,3541.6187,25.6887,0.0000,9552.8813,9552.8813,8.1486,13.8938,0.0000,4191.5000,-4191.5000,0.2181,0.0000,642.5527,642.5527,10.6541,4834.0527,0.0000,-4834.0527,8.1486,3.4398,419.6000,0.0000,419.6000,0.0169,113.4876,0.0000,113.4876,0.8232,0.0000,306.1124,306.1124,8.1486,13.6310,0.0000,8072.1000,-8072.1000,0.4427,0.0000,1289.8821,1289.8821,21.6226,9361.9821,0.0000,-9361.9821,8.1486,3.4398,383.7000,0.0000,383.7000,0.0154,103.7779,0.0000,103.7779,0.7527,0.0000,279.9221,279.9221,12.1646,8.1625,12.1646,10.1635,2.7204,40805.8262,12.1646,8.1380,8.1625,10.1513,2.7370,21895.9709,12.1646,8.1307,8.1540,10.1477,2.7420,19193.7035,5.2870,413.1357,-41393.9000,81895.5006
4732.0000,8.0033,13.9045,3009.1000,58110.8000,-55101.7000,2.8221,685.5612,8447.5083,9133.0695,137.8284,66558.3083,2323.5388,-64234.7695,8.0033,3.2983,13094.7000,0.0000,13094.7000,0.5260,3549.5116,0.0000,3549.5116,25.6886,0.0000,9545.1884,9545.1884,8.0033,13.7476,0.0000,3762.8000,-3762.8000,0.1958,0.0000,576.1747,576.1747,9.5644,4338.9747,0.0000,-4338.9747,8.0033,3.2983,407.0000,0.0000,407.0000,0.0163,110.3234,0.0000,110.3234,0.7984,0.0000,296.6766,296.6766,8.0033,13.4852,0.0000,6383.9000,-6383.9000,0.3501,0.0000,1019.3972,1019.3972,17.1005,7403.2972,0.0000,-7403.2972,8.0033,3.2983,850.8000,0.0000,850.8000,0.0342,230.6219,0.0000,230.6219,1.6691,0.0000,620.1781,620.1781,12.3094,8.0171,12.3094,10.1633,3.2652,48978.2373,12.3094,7.9929,8.0171,10.1511,3.2837,26269.4571,12.3094,7.9856,8.0087,10.1475,3.2892,23024.5527,5.9169,462.3584,-50895.9000,98272.2471
4733.0000,7.9367,14.4281,198.2000,67001.5000,-66803.3000,3.0585,45.2112,9727.8377,9773.0489,149.3722,76729.3377,152.9888,-76576.3489,7.9367,3.2460,13097.2000,0.0000,13097.2000,0.5275,3553.7929,0.0000,3553.7929,25.7617,0.0000,9543.4071,9543.4071,7.9367,13.6828,0.0000,3701.3000,-3701.3000,0.1926,0.0000,566.4659,566.4659,9.4046,4267.7659,0.0000,-4267.7659,7.9367,3.2460,543.6000,0.0000,543.6000,0.0219,147.5004,0.0000,147.5004,1.0692,0.0000,396.0996,396.0996,7.9367,13.4176,0.0000,6807.7000,-6807.7000,0.3734,0.0000,1086.7290,1086.7290,18.2382,7894.4290,0.0000,-7894.4290,7.9367,3.2460,4431.5000,0.0000,4431.5000,0.1785,1202.4427,0.0000,1202.4427,8.7166,0.0000,3229.0573,3229.0573,12.4384,7.9504,12.4384,10.1944,3.7670,56505.5655,12.4384,7.9265,7.9504,10.1824,3.7871,30297.0796,12.4384,7.9193,7.9421,10.1788,3.7932,26552.2657,6.5286,510.1501,-59240.0000,113354.9109
4734.0000,8.3878,14.8294,1179.9000,155526.4000,-154346.5000,7.1396,266.9234,22773.7126,23040.6360,348.6846,178300.1126,912.9766,-177387.1360,8.3878,3.6908,13104.8000,0.0000,13104.8000,0.5284,3531.5562,0.0000,3531.5562,25.8081,0.0000,9573.2438,9573.2438,8.3878,14.1375,0.0000,4937.1000,-4937.1000,0.2568,0.0000,758.3214,758.3214,12.5426,5695.4214,0.0000,-5695.4214,8.3878,3.6908,500.4000,0.0000,500.4000,0.0202,134.8506,0.0000,134.8506,0.9855,0.0000,365.5494,365.5494,8.3878,13.8699,0.0000,10157.1000,-10157.1000,0.5572,0.0000,1625.0321,1625.0321,27.2132,11782.1321,0.0000,-11782.1321,8.3878,3.6908,14862.2000,0.0000,14862.2000,0.5993,4005.1504,0.0000,4005.1504,29.2690,0.0000,10857.0496,10857.0496,13.3463,8.3991,13.3463,10.8727,8.6834,130251.4743,13.3463,8.3793,8.3991,10.8628,8.7181,69744.7987,13.3463,8.3733,8.3922,10.8598,8.7287,61101.2380,13.6523,1066.8067,-140973.3000,261097.5111
4735.0000,9.0870,15.6203,0.0000,220172.0000,-220172.0000,10.0337,0.0000,32681.1545,32681.1545,490.0299,252853.1545,0.0000,-252853.1545,9.0870,4.3328,22242.9000,0.0000,22242.9000,0.8896,5931.3018,0.0000,5931.3018,43.4462,0.0000,16311.5982,16311.5982,9.0870,14.8345,0.0000,19284.2000,-19284.2000,1.0043,0.0000,2980.0186,2980.0186,49.0475,22264.2186,0.0000,-22264.2186,9.0870,4.3328,1003.6000,0.0000,1003.6000,0.0401,267.6204,0.0000,267.6204,1.9603,0.0000,735.9796,735.9796,9.0870,14.5742,0.0000,13110.7000,-13110.7000,0.7189,0.0000,2105.8961,2105.8961,35.1121,15216.5961,0.0000,-15216.5961,9.0870,4.3328,15796.3000,0.0000,15796.3000,0.6318,4212.2485,0.0000,4212.2485,30.8543,0.0000,11584.0515,11584.0515,14.1812,9.0964,14.1812,11.6388,13.0601,195901.8057,14.1812,9.0799,9.0964,11.6306,13.1026,104820.7477,14.1812,9.0747,9.0907,11.6280,13.1158,91810.7036,19.9776,1561.0804,-213524.1000,392533.2570
4736.0000,9.8946,16.4156,0.0000,249148.3000,-249148.3000,11.3998,0.0000,37589.5664,37589.5664,556.7489,286737.8664,0.0000,-286737.8664,9.8946,5.0596,27137.3000,0.0000,27137.3000,1.0719,7149.8773,0.0000,7149.8773,52.3477,0.0000,19987.4227,19987.4227,9.8946,15.6372,0.0000,68901.4000,-68901.4000,3.5950,0.0000,10730.2577,10730.2577,175.5758,79631.6577,0.0000,-79631.6577,9.8946,5.0596,1682.6000,0.0000,1682.6000,0.0665,443.3154,0.0000,443.3154,3.2457,0.0000,1239.2846,1239.2846,9.8946,15.3886,0.0000,14244.7000,-14244.7000,0.7807,0.0000,2300.2177,2300.2177,38.1300,16544.9177,0.0000,-16544.9177,9.8946,5.0596,15173.6000,0.0000,15173.6000,0.5993,3997.7956,0.0000,3997.7956,29.2698,0.0000,11175.8044,11175.8044,15.0833,9.9026,15.0833,12.4930,17.4972,262458.7117,15.0833,9.8886,9.9026,12.4859,17.5446,140357.1380,15.0833,9.8842,9.8978,12.4837,17.5596,122916.9240,26.2698,2052.7628,-288300.9000,525732.7736
4737.0000,10.4862,16.9872,0.0000,268462.4000,-268462.4000,12.3417,0.0000,41005.1205,41005.1205,602.7498,309467.5205,0.0000,-309467.5205,10.4862,5.5674,30847.7000,0.0000,30847.7000,1.2013,8056.9227,0.0000,8056.9227,58.6709,0.0000,22790.7773,22790.7773,10.4862,16.2203,0.0000,88478.4000,-88478.4000,4.6273,0.0000,13864.2760,13864.2760,225.9913,102342.6760,0.0000,-102342.6760,10.4862,5.5674,1824.8000,0.0000,1824.8000,0.0711,476.6084,0.0000,476.6084,3.4707,0.0000,1348.1916,1348.1916,10.4862,15.9857,0.0000,16298.8000,-16298.8000,0.8930,0.0000,2643.4642,2643.4642,43.6122,18942.2642,0.0000,-18942.2642,10.4862,5.5674,13305.4000,0.0000,13305.4000,0.5182,3475.1563,0.0000,3475.1563,25.3063,0.0000,9830.2437,9830.2437,15.7206,10.4935,15.7206,13.1071,19.8107,297161.1067,15.7206,10.4808,10.4935,13.1007,19.8591,158872.6629,15.7206,10.4768,10.4891,13.0987,19.8743,139120.0437,29.4789,2303.5225,-327261.7000,595153.8132
4738.0000,11.0047,17.4923,0.0000,283686.5000,-283686.5000,13.0877,0.0000,43811.3176,43811.3176,639.1808,327497.8176,0.0000,-327497.8176,11.0047,6.0226,36419.3000,0.0000,36419.3000,1.4040,9440.4220,0.0000,9440.4220,68.5699,0.0000,26978.8780,26978.8780,11.0047,16.7328,0.0000,102339.4000,-102339.4000,5.3620,0.0000,16128.5313,16128.5313,261.8726,118467.9313,0.0000,-118467.9313,11.0047,6.0226,1868.2000,0.0000,1868.2000,0.0720,484.2651,0.0000,484.2651,3.5174,0.0000,1383.9349,1383.9349,11.0047,16.5082,0.0000,19770.4000,-19770.4000,1.0831,0.0000,3219.9344,3219.9344,52.8946,22990.3344,0.0000,-22990.3344,11.0047,6.0226,12059.9000,0.0000,12059.9000,0.4649,3126.1047,0.0000,3126.1047,22.7063,0.0000,8933.7953,8933.7953,16.2163,11.0115,16.2163,13.6139,21.5543,323314.2826,16.2163,10.9997,11.0115,13.6080,21.6033,172826.4091,16.2163,10.9960,11.0074,13.6061,21.6187,151330.9263,32.2106,2516.9797,-355448.9000,647471.6180
4739.0000,11.5004,17.9771,0.0000,305251.2000,-305251.2000,14.1268,0.0000,47651.6990,47651.6990,689.9290,352902.8990,0.0000,-352902.8990,11.5004,6.4621,38274.3000,0.0000,38274.3000,1.4627,9850.3778,0.0000,9850.3778,71.4361,0.0000,28423.9222,28423.9222,11.5004,17.2235,0.0000,112758.8000,-112758.8000,5.9179,0.0000,17873.4914,17873.4914,289.0183,130632.2914,0.0000,-130632.2914,11.5004,6.4621,2200.4000,0.0000,2200.4000,0.0841,566.3009,0.0000,566.3009,4.1069,0.0000,1634.0991,1634.0991,11.5004,17.0073,0.0000,23139.7000,-23139.7000,1.2676,0.0000,3784.8599,3784.8599,61.9080,26924.5599,0.0000,-26924.5599,11.5004,6.4621,9724.7000,0.0000,9724.7000,0.3716,2502.7752,0.0000,2502.7752,18.1504,0.0000,7221.9248,7221.9248,16.7813,11.5068,16.7813,14.1440,23.6299,354449.1867,16.7813,11.4957,11.5068,14.1385,23.6796,189436.6483,16.7813,11.4922,11.5029,14.1368,23.6952,165866.4889,34.8460,2722.9171,-390950.3000,709752.3239
4740.0000,11.8330,18.2965,0.0000,320375.7000,-320375.7000,14.8718,0.0000,50380.6085,50380.6085,726.3170,370756.3085,0.0000,-370756.3085,11.8330,6.7447,33169.6000,0.0000,33169.6000,1.2572,8495.9648,0.0000,8495.9648,61.4017,0.0000,24673.6352,24673.6352,11.8330,17.5497,0.0000,110256.8000,-110256.8000,5.7962,0.0000,17547.4095,17547.4095,283.0774,127804.2095,0.0000,-127804.2095,11.8330,6.7447,2631.7000,0.0000,2631.7000,0.0998,674.0760,0.0000,674.0760,4.8717,0.0000,1957.6240,1957.6240,11.8330,17.3418,0.0000,25745.4000,-25745.4000,1.4105,0.0000,4223.8468,4223.8468,68.8842,29969.2468,0.0000,-29969.2468,11.8330,6.7447,8479.2000,0.0000,8479.2000,0.3214,2171.8376,0.0000,2171.8376,15.6962,0.0000,6307.3624,6307.3624,17.2415,11.8391,17.2415,14.5403,24.7511,371266.4577,17.2415,11.8284,11.8391,14.5349,24.8003,198402.1666,17.2415,11.8250,11.8354,14.5332,24.8157,173710.0766,35.6353,2784.5952,-412097.4000,743378.7010
4741.0000,12.3021,18.7615,0.0000,335807.5000,-335807.5000,15.6203,0.0000,53364.0408,53364.0408,762.8722,389171.5408,0.0000,-389171.5408,12.3021,7.1743,38275.4000,0.0000,38275.4000,1.4429,9738.4299,0.0000,9738.4299,70.4682,0.0000,28536.9701,28536.9701,12.3021,18.0168,0.0000,124158.2000,-124158.2000,6.5346,0.0000,19876.5295,19876.5295,319.1371,144034.7295,0.0000,-144034.7295,12.3021,7.1743,2513.3000,0.0000,2513.3000,0.0947,639.4602,0.0000,639.4602,4.6272,0.0000,1873.8398,1873.8398,12.3021,17.8139,0.0000,28707.3000,-28707.3000,1.5729,0.0000,4730.9756,4730.9756,76.8163,33438.2756,0.0000,-33438.2756,12.3021,7.1743,7545.1000,0.0000,7545.1000,0.2844,1919.7037,0.0000,1919.7037,13.8912,0.0000,5625.3963,5625.3963,17.6864,12.3079,17.6864,14.9972,26.5012,397517.6160,17.6864,12.2978,12.3079,14.9921,26.5512,212409.3461,17.6864,12.2946,12.3044,14.9905,26.5669,185968.4452,38.3247,2994.7491,-440339.2000,795895.4074
4742.0000,12.7219,19.1708,0.0000,352467.9000,-352467.9000,16.4435,0.0000,56547.4957,56547.4957,803.0762,409015.3957,0.0000,-409015.3957,12.7219,7.5445,36418.2000,0.0000,36418.2000,1.3625,9211.1236,0.0000,9211.1236,66.5414,0.0000,27207.0764,27207.0764,12.7219,18.4313,0.0000,131982.6000,-131982.6000,6.9581,0.0000,21245.0542,21245.0542,339.8199,153227.6542,0.0000,-153227.6542,12.7219,7.5445,1668.5000,0.0000,1668.5000,0.0624,422.0077,0.0000,422.0077,3.0486,0.0000,1246.4923,1246.4923,12.7219,18.2359,0.0000,31393.8000,-31393.8000,1.7204,0.0000,5195.6174,5195.6174,84.0216,36589.4174,0.0000,-36589.4174,12.7219,7.5445,6611.0000,0.0000,6611.0000,0.2473,1672.0963,0.0000,1672.0963,12.0793,0.0000,4938.9037,4938.9037,18.1931,12.7274,18.1931,15.4603,28.2427,423640.4520,18.1931,12.7177,12.7274,15.4554,28.2929,226343.5417,18.1931,12.7146,12.7241,15.4539,28.3088,198161.6510,40.1914,3140.6088,-471146.6000,848145.6447
4743.0000,13.0915,19.5309,0.0000,364991.1000,-364991.1000,17.0731,0.0000,59056.0086,59056.0086,833.8234,424047.1086,0.0000,-424047.1086,13.0915,7.8702,34563.2000,0.0000,34563.2000,1.2844,8696.7721,0.0000,8696.7721,62.7297,0.0000,25866.4279,25866.4279,13.0915,18.7960,0.0000,137136.3000,-137136.3000,7.2410,0.0000,22184.7078,22184.7078,353.6387,159321.0078,0.0000,-159321.0078,13.0915,7.8702,1613.5000,0.0000,1613.5000,0.0600,405.9879,0.0000,405.9879,2.9284,0.0000,1207.5121,1207.5121,13.0915,18.6073,0.0000,32840.5000,-32840.5000,1.8001,0.0000,5456.1825,5456.1825,87.9146,38296.6825,0.0000,-38296.6825,13.0915,7.8702,7545.1000,0.0000,7545.1000,0.2804,1898.4936,0.0000,1898.4936,13.6938,0.0000,5646.6064,5646.6064,18.5961,13.0969,18.5961,15.8465,29.4180,441269.2866,18.5961,13.0875,13.0969,15.8418,29.4683,235746.3602,18.5961,13.0845,13.0936,15.8403,29.4842,206389.2243,41.6085,3251.3487,-491246.1000,883404.8711
4744.0000,13.3064,19.7351,0.0000,368063.4000,-368063.4000,17.2576,0.0000,59850.5070,59850.5070,842.8334,427913.9070,0.0000,-427913.9070,13.3064,8.0493,29453.4000,0.0000,29453.4000,1.0882,7388.8914,0.0000,7388.8914,53.1444,0.0000,22064.5086,22064.5086,13.3064,19.0053,0.0000,133555.9000,-133555.9000,7.0619,0.0000,21669.5016,21669.5016,344.8912,155225.4016,0.0000,-155225.4016,13.3064,8.0493,2072.5000,0.0000,2072.5000,0.0766,519.9222,0.0000,519.9222,3.7395,0.0000,1552.5778,1552.5778,13.3064,18.8226,0.0000,35030.9000,-35030.9000,1.9207,0.0000,5833.6492,5833.6492,93.8029,40864.5492,0.0000,-40864.5492,13.3064,8.0493,8790.6000,0.0000,8790.6000,0.3248,2205.2730,0.0000,2205.2730,15.8614,0.0000,6585.3270,6585.3270,18.8583,13.3118,18.8583,16.0851,29.6614,444920.2716,18.8583,13.3024,13.3118,16.0804,29.7112,237689.8300,18.8583,13.2995,13.3085,16.0789,29.7269,208088.1780,41.5945,3250.2547,-496333.7000,890698.2796
4745.0000,13.4989,19.9228,0.0000,380455.3000,-380455.3000,17.8634,0.0000,62143.9227,62143.9227,872.4177,442599.2227,0.0000,-442599.2227,13.4989,8.2194,19240.7000,0.0000,19240.7000,0.7085,4813.9854,0.0000,4813.9854,34.6003,0.0000,14426.7146,14426.7146,13.4989,19.1952,0.0000,124690.6000,-124690.6000,6.5986,0.0000,20285.6095,20285.6095,322.2669,144976.2095,0.0000,-144976.2095,13.4989,8.2194,1327.2000,0.0000,1327.2000,0.0489,332.0628,0.0000,332.0628,2.3867,0.0000,995.1372,995.1372,13.4989,19.0159,0.0000,37272.4000,-37272.4000,2.0439,0.0000,6220.1306,6220.1306,99.8224,43492.5306,0.0000,-43492.5306,13.4989,8.2194,11592.9000,0.0000,11592.9000,0.4269,2900.5209,0.0000,2900.5209,20.8474,0.0000,8692.3791,8692.3791,19.1820,13.5043,19.1820,16.3431,30.3192,454787.5476,19.1820,13.4950,13.5043,16.3385,30.3687,242949.9296,19.1820,13.4921,13.5010,16.3370,30.3843,212689.9966,41.5352,3245.6195,-510257.5000,910427.4739
4746.0000,12.7029,19.1020,0.0000,284427.6000,-284427.6000,13.3713,0.0000,45611.8765,45611.8765,653.0321,330039.4765,0.0000,-330039.4765,12.7029,7.4270,15856.2000,0.0000,15856.2000,0.5821,4011.5190,0.0000,4011.5190,28.4286,0.0000,11844.6810,11844.6810,12.7029,18.3860,0.0000,95042.0000,-95042.0000,5.0335,0.0000,15294.9434,15294.9434,245.8258,110336.9434,0.0000,-110336.9434,12.7029,7.4270,1098.2000,0.0000,1098.2000,0.0403,277.8377,0.0000,277.8377,1.9690,0.0000,820.3623,820.3623,12.7029,18.2119,0.0000,38968.8000,-38968.8000,2.1373,0.0000,6448.0112,6448.0112,104.3833,45416.8112,0.0000,-45416.8112,12.7029,7.4270,13616.7000,0.0000,13616.7000,0.4999,3444.9395,0.0000,3444.9395,24.4134,0.0000,10171.7605,10171.7605,18.2430,12.7090,18.2430,15.4760,23.1209,346814.1864,18.2430,12.6983,12.7090,15.4707,23.1657,185325.2537,18.2430,12.6951,12.7053,15.4691,23.1791,162253.6709,32.4965,2539.3252,-387867.3000,694393.1111
4747.0000,12.3434,18.7684,0.0000,270866.6000,-270866.6000,12.6687,0.0000,43084.2407,43084.2407,618.7212,313950.8407,0.0000,-313950.8407,12.3434,7.1423,15838.4000,0.0000,15838.4000,0.5888,4027.4116,0.0000,4027.4116,28.7542,0.0000,11810.9884,11810.9884,12.3434,18.0405,0.0000,80565.1000,-80565.1000,4.2537,0.0000,12904.5358,12904.5358,207.7416,93469.6358,0.0000,-93469.6358,12.3434,7.1423,845.0000,0.0000,845.0000,0.0314,214.8678,0.0000,214.8678,1.5341,0.0000,630.1322,630.1322,12.3434,17.8533,0.0000,37548.8000,-37548.8000,2.0582,0.0000,6190.5796,6190.5796,100.5176,43739.3796,0.0000,-43739.3796,12.3434,7.1423,12994.0000,0.0000,12994.0000,0.4830,3304.1334,0.0000,3304.1334,23.5903,0.0000,9689.8666,9689.8666,17.8819,12.3499,17.8819,15.1159,21.4263,321394.0171,17.8819,12.3386,12.3499,15.1102,21.4700,171759.6227,17.8819,12.3352,12.3460,15.1085,21.4831,150381.7748,30.1257,2354.0613,-359303.1000,643535.4147
4748.0000,11.4997,17.9226,0.0000,197207.6000,-197207.6000,9.2026,0.0000,30784.9050,30784.9050,449.4423,227992.5050,0.0000,-227992.5050,11.4997,6.3495,15849.2000,0.0000,15849.2000,0.5926,4079.0354,0.0000,4079.0354,28.9396,0.0000,11770.1646,11770.1646,11.4997,17.1959,0.0000,54774.0000,-54774.0000,2.8881,0.0000,8682.1980,8682.1980,141.0497,63456.1980,0.0000,-63456.1980,11.4997,6.3495,924.4000,0.0000,924.4000,0.0346,237.9086,0.0000,237.9086,1.6879,0.0000,686.4914,686.4914,11.4997,17.0042,0.0000,33929.5000,-33929.5000,1.8594,0.0000,5549.6649,5549.6649,90.8099,39479.1649,0.0000,-39479.1649,11.4997,6.3495,11904.2000,0.0000,11904.2000,0.4451,3063.7290,0.0000,3063.7290,21.7363,0.0000,8840.4710,8840.4710,16.8432,11.5072,16.8432,14.1752,15.4588,231881.6856,16.8432,11.4940,11.5072,14.1686,15.4969,123975.2292,16.8432,11.4902,11.5026,14.1667,15.5081,108556.8108,22.5335,1760.7978,-257233.3000,464413.7256
4749.0000,10.9536,17.4004,0.0000,181777.8000,-181777.8000,8.4381,0.0000,28042.1723,28042.1723,412.1028,209819.9723,0.0000,-209819.9723,10.9536,5.8877,13418.1000,0.0000,13418.1000,0.5086,3480.7553,0.0000,3480.7553,24.8391,0.0000,9937.3447,9937.3447,10.9536,16.6622,0.0000,38956.7000,-38956.7000,2.0480,0.0000,6135.9600,6135.9600,100.0186,45092.6600,0.0000,-45092.6600,10.9536,5.8877,550.5000,0.0000,550.5000,0.0209,142.8038,0.0000,142.8038,1.0191,0.0000,407.6962,407.6962,10.9536,16.4564,0.0000,30058.2000,-30058.2000,1.6467,0.0000,4893.3887,4893.3887,80.4235,34951.5887,0.0000,-34951.5887,10.9536,5.8877,9724.7000,0.0000,9724.7000,0.3686,2522.6597,0.0000,2522.6597,18.0020,0.0000,7202.0403,7202.0403,16.3716,10.9617,16.3716,13.6667,13.5950,203925.2411,16.3716,10.9474,10.9617,13.6595,13.6310,109047.6010,16.3716,10.9432,10.9568,13.6574,13.6416,95491.0060,19.5463,1527.3721,-227099.4000,408463.8480
4750.0000,10.4431,16.9021,0.0000,151507.5000,-151507.5000,7.0095,0.0000,23120.3412,23120.3412,342.3309,174627.8412,0.0000,-174627.8412,10.4431,5.4361,13099.6000,0.0000,13099.6000,0.5010,3423.5713,0.0000,3423.5713,24.4703,0.0000,9676.0287,9676.0287,10.4431,16.1577,0.0000,29958.7000,-29958.7000,1.5720,0.0000,4692.2540,4692.2540,76.7759,34650.9540,0.0000,-34650.9540,10.4431,5.4361,412.0000,0.0000,412.0000,0.0158,107.6759,0.0000,107.6759,0.7696,0.0000,304.3241,304.3241,10.4431,15.9431,0.0000,25097.2000,-25097.2000,1.3748,0.0000,4069.0987,4069.0987,67.1449,29166.2987,0.0000,-29166.2987,10.4431,5.4361,8479.2000,0.0000,8479.2000,0.3243,2216.0330,0.0000,2216.0330,15.8393,0.0000,6263.1670,6263.1670,15.7784,10.4520,15.7784,13.1152,11.0912,166367.8551,15.7784,10.4363,10.4520,13.1073,11.1239,88991.1649,15.7784,10.4317,10.4465,13.1050,11.1335,77934.7435,16.1962,1265.5943,-184572.6000,333293.7634
4751.0000,10.0225,16.4940,0.0000,136686.5000,-136686.5000,6.3043,0.0000,20676.5838,20676.5838,307.8918,157363.0838,0.0000,-157363.0838,10.0225,5.0693,13104.5000,0.0000,13104.5000,0.5056,3446.1259,0.0000,3446.1259,24.6911,0.0000,9658.3741,9658.3741,10.0225,15.7432,0.0000,25223.0000,-25223.0000,1.3214,0.0000,3933.1677,3933.1677,64.5334,29156.1677,0.0000,-29156.1677,10.0225,5.0693,415.7000,0.0000,415.7000,0.0160,109.3178,0.0000,109.3178,0.7832,0.0000,306.3822,306.3822,10.0225,15.5201,0.0000,20398.8000,-20398.8000,1.1175,0.0000,3296.9786,3296.9786,54.5761,23695.7786,0.0000,-23695.7786,10.0225,5.0693,4742.8000,0.0000,4742.8000,0.1830,1247.2270,0.0000,1247.2270,8.9362,0.0000,3495.5730,3495.5730,15.4218,10.0320,15.4218,12.7269,9.8201,147301.7713,15.4218,10.0152,10.0320,12.7185,9.8508,78806.2366,15.4218,10.0102,10.0262,12.7160,9.8598,69018.9118,14.1716,1107.3887,-164045.3000,295126.9196
4752.0000,9.6551,16.1366,0.0000,121112.4000,-121112.4000,5.5720,0.0000,18183.3234,18183.3234,272.1267,139295.7234,0.0000,-139295.7234,9.6551,4.7471,13104.9000,0.0000,13104.9000,0.5092,3465.0406,0.0000,3465.0406,24.8701,0.0000,9639.8594,9639.8594,9.6551,15.3805,0.0000,23299.5000,-23299.5000,1.2190,0.0000,3619.8935,3619.8935,59.5345,26919.3935,0.0000,-26919.3935,9.6551,4.7471,406.0000,0.0000,406.0000,0.0158,107.3497,0.0000,107.3497,0.7705,0.0000,298.6503,298.6503,9.6551,15.1503,0.0000,16464.7000,-16464.7000,0.9020,0.0000,2654.3049,2654.3049,44.0544,19119.0049,0.0000,-19119.0049,9.6551,4.7471,1473.5000,0.0000,1473.5000,0.0573,389.6052,0.0000,389.6052,2.7964,0.0000,1083.8948,1083.8948,15.1163,9.6653,15.1163,12.3908,8.6992,130487.8770,15.1163,9.6474,9.6653,12.3819,8.7278,69822.3866,15.1163,9.6421,9.6591,12.3792,8.7363,61153.8725,12.4130,969.9661,-145892.2000,261464.1362
