Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4753.0000,9.4031,15.8944,0.0000,115625.8000,-115625.8000,5.3080,0.0000,17271.4025,17271.4025,259.2360,132897.2025,0.0000,-132897.2025,9.4031,4.5327,13086.4000,0.0000,13086.4000,0.5118,3473.1619,0.0000,3473.1619,24.9932,0.0000,9613.2381,9613.2381,9.4031,15.1329,0.0000,19715.8000,-19715.8000,1.0304,0.0000,3055.6836,3055.6836,50.3222,22771.4836,0.0000,-22771.4836,9.4031,4.5327,419.0000,0.0000,419.0000,0.0164,111.2036,0.0000,111.2036,0.8002,0.0000,307.7964,307.7964,9.4031,14.8963,0.0000,13768.2000,-13768.2000,0.7544,0.0000,2215.8983,2215.8983,36.8440,15984.0983,0.0000,-15984.0983,9.4031,4.5327,850.0000,0.0000,850.0000,0.0332,225.5920,0.0000,225.5920,1.6234,0.0000,624.4080,624.4080,14.8602,9.4137,14.8602,12.1370,8.0396,120594.0416,14.8602,9.3950,9.4137,12.1276,8.0672,64537.6597,14.8602,9.3895,9.4072,12.1248,8.0754,56527.8077,11.4813,897.1656,-134754.4000,241659.5090
4754.0000,9.1835,15.6806,0.0000,106949.6000,-106949.6000,4.9025,0.0000,15905.4468,15905.4468,239.4300,122855.0468,0.0000,-122855.0468,9.1835,4.3403,13084.1000,0.0000,13084.1000,0.5139,3483.9699,0.0000,3483.9699,25.0990,0.0000,9600.1301,9600.1301,9.1835,14.9159,0.0000,18189.4000,-18189.4000,0.9499,0.0000,2813.3251,2813.3251,46.3921,21002.7251,0.0000,-21002.7251,9.1835,4.3403,406.2000,0.0000,406.2000,0.0160,108.1609,0.0000,108.1609,0.7792,0.0000,298.0391,298.0391,9.1835,14.6751,0.0000,11529.1000,-11529.1000,0.6318,0.0000,1852.9511,1852.9511,30.8556,13382.0511,0.0000,-13382.0511,9.1835,4.3403,383.4000,0.0000,383.4000,0.0151,102.0899,0.0000,102.0899,0.7355,0.0000,281.3101,281.3101,14.6077,9.1945,14.6077,11.9011,7.3380,110069.3731,14.6077,9.1751,9.1945,11.8914,7.3643,58914.7753,14.6077,9.1693,9.1878,11.8885,7.3722,51605.3176,10.5437,823.8996,-122794.4000,220589.4659
4755.0000,8.9946,15.4969,0.0000,98550.8000,-98550.8000,4.5117,0.0000,14601.6967,14601.6967,220.3457,113152.4967,0.0000,-113152.4967,8.9946,4.1750,13074.4000,0.0000,13074.4000,0.5155,3491.2616,0.0000,3491.2616,25.1775,0.0000,9583.1384,9583.1384,8.9946,14.7293,0.0000,16525.0000,-16525.0000,0.8625,0.0000,2551.5007,2551.5007,42.1207,19076.5007,0.0000,-19076.5007,8.9946,4.1750,419.2000,0.0000,419.2000,0.0165,111.9391,0.0000,111.9391,0.8073,0.0000,307.2609,307.2609,8.9946,14.4847,0.0000,9657.0000,-9657.0000,0.5293,0.0000,1550.2845,1550.2845,25.8482,11207.2845,0.0000,-11207.2845,8.9946,4.1750,383.4000,0.0000,383.4000,0.0151,102.3794,0.0000,102.3794,0.7383,0.0000,281.0206,281.0206,14.3508,9.0061,14.3508,11.6785,6.6489,99733.5416,14.3508,8.9859,9.0061,11.6684,6.6740,53392.3760,14.3508,8.9799,8.9991,11.6654,6.6815,46770.6630,9.6759,756.0904,-110855.8000,199896.5806
4756.0000,8.9629,15.4718,0.0000,120009.3000,-120009.3000,5.4881,0.0000,17769.9906,17769.9906,268.0306,137779.2906,0.0000,-137779.2906,8.9629,4.1602,13074.5000,0.0000,13074.5000,0.5173,3492.9502,0.0000,3492.9502,25.2619,0.0000,9581.5498,9581.5498,8.9629,14.7004,0.0000,15042.7000,-15042.7000,0.7847,0.0000,2321.9695,2321.9695,38.3222,17364.6695,0.0000,-17364.6695,8.9629,4.1602,406.7000,0.0000,406.7000,0.0161,108.6529,0.0000,108.6529,0.7858,0.0000,298.0471,298.0471,8.9629,14.4522,0.0000,8301.8000,-8301.8000,0.4550,0.0000,1332.4764,1332.4764,22.2234,9634.2764,0.0000,-9634.2764,8.9629,4.1602,849.6000,0.0000,849.6000,0.0336,226.9770,0.0000,226.9770,1.6416,0.0000,622.6230,622.6230,14.4461,8.9742,14.4461,11.7101,7.6979,115468.9927,14.4461,8.9544,8.9742,11.7002,7.7258,61806.1761,14.4461,8.9484,8.9673,11.6973,7.7341,54138.8331,10.9422,855.0373,-129023.0000,231414.0019
4757.0000,9.0267,15.5379,0.0000,130430.9000,-130430.9000,5.9636,0.0000,19337.4452,19337.4452,291.2531,149768.3452,0.0000,-149768.3452,9.0267,4.2251,13074.9000,0.0000,13074.9000,0.5176,3489.7095,0.0000,3489.7095,25.2769,0.0000,9585.1905,9585.1905,9.0267,14.7652,0.0000,12786.3000,-12786.3000,0.6669,0.0000,1974.8088,1974.8088,32.5710,14761.1088,0.0000,-14761.1088,9.0267,4.2251,543.1000,0.0000,543.1000,0.0215,144.9542,0.0000,144.9542,1.0499,0.0000,398.1458,398.1458,9.0267,14.5163,0.0000,8723.6000,-8723.6000,0.4782,0.0000,1400.7113,1400.7113,23.3530,10124.3113,0.0000,-10124.3113,9.0267,4.2251,4423.9000,0.0000,4423.9000,0.1751,1180.7452,0.0000,1180.7452,8.5525,0.0000,3243.1548,3243.1548,14.3768,9.0378,14.3768,11.7073,8.0546,120819.6484,14.3768,9.0184,9.0378,11.6976,8.0840,64671.7100,14.3768,9.0125,9.0311,11.6947,8.0928,56649.4533,11.7343,916.9355,-133898.9000,242140.8117
4758.0000,9.6026,16.1209,0.0000,220375.9000,-220375.9000,10.0798,0.0000,33051.0789,33051.0789,492.2824,253426.9789,0.0000,-253426.9789,9.6026,4.7804,13077.8000,0.0000,13077.8000,0.5171,3460.5773,0.0000,3460.5773,25.2539,0.0000,9617.2227,9617.2227,9.6026,15.3441,0.0000,3892.4000,-3892.4000,0.2031,0.0000,604.4272,604.4272,9.9170,4496.8272,0.0000,-4496.8272,9.6026,4.7804,497.4000,0.0000,497.4000,0.0197,131.6193,0.0000,131.6193,0.9605,0.0000,365.7807,365.7807,9.6026,15.0950,0.0000,12126.3000,-12126.3000,0.6647,0.0000,1954.2116,1954.2116,32.4606,14080.5116,0.0000,-14080.5116,9.6026,4.7804,14836.0000,0.0000,14836.0000,0.5866,3925.8228,0.0000,3925.8228,28.6491,0.0000,10910.1772,10910.1772,14.9960,9.6121,14.9960,12.3041,12.5330,187994.3826,14.9960,9.5955,9.6121,12.2957,12.5718,100574.0453,14.9960,9.5904,9.6063,12.2932,12.5837,88085.6625,18.1064,1414.8566,-207983.4000,376654.0904
4759.0000,10.2158,16.7230,0.0000,271436.1000,-271436.1000,12.4570,0.0000,41225.1392,41225.1392,608.3789,312661.2392,0.0000,-312661.2392,10.2158,5.3287,22214.8000,0.0000,22214.8000,0.8695,5825.2511,0.0000,5825.2511,42.4660,0.0000,16389.5489,16389.5489,10.2158,15.9526,0.0000,11120.2000,-11120.2000,0.5811,0.0000,1737.5061,1737.5061,28.3786,12857.7061,0.0000,-12857.7061,10.2158,5.3287,1004.5000,0.0000,1004.5000,0.0393,263.4039,0.0000,263.4039,1.9202,0.0000,741.0961,741.0961,10.2158,15.7131,0.0000,15186.9000,-15186.9000,0.8322,0.0000,2458.0750,2458.0750,40.6414,17644.9750,0.0000,-17644.9750,10.2158,5.3287,15768.4000,0.0000,15768.4000,0.6172,4134.8511,0.0000,4134.8511,30.1430,0.0000,11633.5489,11633.5489,15.5100,10.2242,15.5100,12.8671,15.6945,235416.9935,15.5100,10.2095,10.2242,12.8597,15.7380,125904.0240,15.5100,10.2050,10.2191,12.8575,15.7515,110260.4479,23.0944,1804.6276,-258755.5000,471581.4654
4760.0000,10.9515,17.4485,0.0000,291147.8000,-291147.8000,13.4102,0.0000,44912.2729,44912.2729,654.9309,336060.0729,0.0000,-336060.0729,10.9515,5.9936,27097.3000,0.0000,27097.3000,1.0495,7029.4534,0.0000,7029.4534,51.2541,0.0000,20067.8466,20067.8466,10.9515,16.6839,0.0000,63869.5000,-63869.5000,3.3436,0.0000,10059.6696,10059.6696,163.2952,73929.1696,0.0000,-73929.1696,10.9515,5.9936,1679.8000,0.0000,1679.8000,0.0651,435.7658,0.0000,435.7658,3.1773,0.0000,1244.0342,1244.0342,10.9515,16.4543,0.0000,16452.1000,-16452.1000,0.9013,0.0000,2678.3087,2678.3087,44.0186,19130.4087,0.0000,-19130.4087,10.9515,5.9936,15146.8000,0.0000,15146.8000,0.5866,3929.3112,0.0000,3929.3112,28.6499,0.0000,11217.4888,11217.4888,16.2634,10.9589,16.2634,13.6111,19.8011,297016.6061,16.2634,10.9461,10.9589,13.6048,19.8488,158790.2990,16.2634,10.9421,10.9544,13.6028,19.8637,139046.1913,29.0343,2268.7827,-327545.5000,594853.0964
4761.0000,11.2769,17.7515,0.0000,297322.2000,-297322.2000,13.7554,0.0000,46188.0544,46188.0544,671.7904,343510.2544,0.0000,-343510.2544,11.2769,6.2487,30802.3000,0.0000,30802.3000,1.1782,7952.9815,0.0000,7952.9815,57.5414,0.0000,22849.3185,22849.3185,11.2769,16.9989,0.0000,65636.4000,-65636.4000,3.4442,0.0000,10376.6702,10376.6702,168.2068,76013.0702,0.0000,-76013.0702,11.2769,6.2487,1821.8000,0.0000,1821.8000,0.0697,470.3786,0.0000,470.3786,3.4033,0.0000,1351.4214,1351.4214,11.2769,16.7823,0.0000,19083.7000,-19083.7000,1.0454,0.0000,3115.3030,3115.3030,51.0564,22199.0030,0.0000,-22199.0030,11.2769,6.2487,13281.9000,0.0000,13281.9000,0.5080,3429.3123,0.0000,3429.3123,24.8117,0.0000,9852.5877,9852.5877,16.5614,11.2839,16.5614,13.9226,20.3562,305343.2091,16.5614,11.2716,11.2839,13.9165,20.4034,163227.1691,16.5614,11.2678,11.2796,13.9146,20.4181,142926.6158,30.0013,2344.3441,-336136.3000,611496.9939
4762.0000,11.6779,18.1473,0.0000,310320.8000,-310320.8000,14.3853,0.0000,48632.4327,48632.4327,702.5548,358953.2327,0.0000,-358953.2327,11.6779,6.6123,36366.0000,0.0000,36366.0000,1.3835,9335.4022,0.0000,9335.4022,67.5678,0.0000,27030.5978,27030.5978,11.6779,17.3975,0.0000,78223.6000,-78223.6000,4.1091,0.0000,12425.7740,12425.7740,200.6814,90649.3740,0.0000,-90649.3740,11.6779,6.6123,1865.0000,0.0000,1865.0000,0.0710,478.7583,0.0000,478.7583,3.4652,0.0000,1386.2417,1386.2417,11.6779,17.1859,0.0000,23172.9000,-23172.9000,1.2695,0.0000,3796.3681,3796.3681,61.9986,26969.2681,0.0000,-26969.2681,11.6779,6.6123,12038.7000,0.0000,12038.7000,0.4580,3090.4171,0.0000,3090.4171,22.3678,0.0000,8948.2829,8948.2829,16.9311,11.6845,16.9311,14.3078,21.9324,328985.7409,16.9311,11.6730,11.6845,14.3021,21.9806,175844.5319,16.9311,11.6694,11.6805,14.3003,21.9956,153969.1869,32.5145,2540.7252,-361447.6000,658799.4596
4763.0000,12.1519,18.6145,0.0000,325878.3000,-325878.3000,15.1439,0.0000,51611.5801,51611.5801,739.6030,377489.8801,0.0000,-377489.8801,12.1519,7.0407,38215.7000,0.0000,38215.7000,1.4443,9744.0166,0.0000,9744.0166,70.5368,0.0000,28471.6834,28471.6834,12.1519,17.8681,0.0000,99747.9000,-99747.9000,5.2470,0.0000,15938.1691,15938.1691,256.2536,115686.0691,0.0000,-115686.0691,12.1519,7.0407,2197.3000,0.0000,2197.3000,0.0830,560.2548,0.0000,560.2548,4.0557,0.0000,1637.0452,1637.0452,12.1519,17.6628,0.0000,26713.2000,-26713.2000,1.4635,0.0000,4395.9030,4395.9030,71.4769,31109.1030,0.0000,-31109.1030,12.1519,7.0407,9707.6000,0.0000,9707.6000,0.3669,2475.1873,0.0000,2475.1873,17.9178,0.0000,7232.4127,7232.4127,17.4678,12.1580,17.4678,14.8129,24.3183,364774.9813,17.4678,12.1473,12.1580,14.8075,24.3677,194941.9108,17.4678,12.1439,12.1543,14.8058,24.3832,170682.7100,35.6229,2783.6251,-402218.8000,730399.6022
4764.0000,12.4495,18.8991,0.0000,337501.5000,-337501.5000,15.7305,0.0000,53812.0537,53812.0537,768.2501,391313.5537,0.0000,-391313.5537,12.4495,7.2914,33119.1000,0.0000,33119.1000,1.2421,8408.9388,0.0000,8408.9388,60.6602,0.0000,24710.1612,24710.1612,12.4495,18.1593,0.0000,100756.9000,-100756.9000,5.3090,0.0000,16160.8719,16160.8719,259.2807,116917.7719,0.0000,-116917.7719,12.4495,7.2914,2627.3000,0.0000,2627.3000,0.0985,667.0714,0.0000,667.0714,4.8121,0.0000,1960.2286,1960.2286,12.4495,17.9618,0.0000,29303.3000,-29303.3000,1.6057,0.0000,4836.2580,4836.2580,78.4210,34139.5580,0.0000,-34139.5580,12.4495,7.2914,8464.4000,0.0000,8464.4000,0.3174,2149.1110,0.0000,2149.1110,15.5032,0.0000,6315.2890,6315.2890,17.8836,12.4555,17.8836,15.1696,25.4409,381612.7985,17.8836,12.4450,12.4555,15.1643,25.4900,203920.2864,17.8836,12.4417,12.4519,15.1627,25.5055,178538.1535,36.4548,2848.6257,-423350.9000,764071.2383
4765.0000,12.8581,19.3038,0.0000,348796.1000,-348796.1000,16.2874,0.0000,56133.1661,56133.1661,795.4498,404929.2661,0.0000,-404929.2661,12.8581,7.6651,38216.3000,0.0000,38216.3000,1.4264,9647.4310,0.0000,9647.4310,69.6619,0.0000,28568.8690,28568.8690,12.8581,18.5659,0.0000,114567.7000,-114567.7000,6.0432,0.0000,18475.3238,18475.3238,295.1407,133043.0238,0.0000,-133043.0238,12.8581,7.6651,2509.2000,0.0000,2509.2000,0.0937,633.4296,0.0000,633.4296,4.5738,0.0000,1875.7704,1875.7704,12.8581,18.3728,0.0000,32416.0000,-32416.0000,1.7766,0.0000,5372.3757,5372.3757,86.7641,37788.3757,0.0000,-37788.3757,12.8581,7.6651,7532.0000,0.0000,7532.0000,0.2811,1901.3994,0.0000,1901.3994,13.7296,0.0000,5630.6006,5630.6006,18.2587,12.8638,18.2587,15.5613,26.9552,404327.6002,18.2587,12.8538,12.8638,15.5563,27.0052,216041.3474,18.2587,12.8507,12.8603,15.5547,27.0209,189146.0437,38.8625,3036.7676,-447522.3000,809514.9914
4766.0000,13.2225,19.6590,0.0000,362590.3000,-362590.3000,16.9756,0.0000,58845.7390,58845.7390,829.0590,421436.0390,0.0000,-421436.0390,13.2225,7.9867,36362.3000,0.0000,36362.3000,1.3484,9132.7635,0.0000,9132.7635,65.8526,0.0000,27229.5365,27229.5365,13.2225,18.9255,0.0000,122059.8000,-122059.8000,6.4483,0.0000,19781.2825,19781.2825,314.9224,141841.0825,0.0000,-141841.0825,13.2225,7.9867,1665.9000,0.0000,1665.9000,0.0618,418.4078,0.0000,418.4078,3.0170,0.0000,1247.4922,1247.4922,13.2225,18.7389,0.0000,35312.7000,-35312.7000,1.9358,0.0000,5875.2051,5875.2051,94.5414,41187.9051,0.0000,-41187.9051,13.2225,7.9867,6599.6000,0.0000,6599.6000,0.2447,1657.5570,0.0000,1657.5570,11.9520,0.0000,4942.0430,4942.0430,18.7030,13.2280,18.7030,15.9655,28.5231,427846.2799,18.7030,13.2184,13.2280,15.9607,28.5734,228587.1994,18.7030,13.2153,13.2247,15.9592,28.5892,200124.5561,40.5217,3166.4260,-475335.0000,856558.0354
4767.0000,13.6265,20.0564,0.0000,377138.7000,-377138.7000,17.6980,0.0000,61786.5044,61786.5044,864.3439,438925.2044,0.0000,-438925.2044,13.6265,8.3506,34510.4000,0.0000,34510.4000,1.2724,8619.2244,0.0000,8619.2244,62.1412,0.0000,25891.1756,25891.1756,13.6265,19.3260,0.0000,132208.0000,-132208.0000,6.9942,0.0000,21547.4161,21547.4161,341.5839,153755.4161,0.0000,-153755.4161,13.6265,8.3506,1611.0000,0.0000,1611.0000,0.0594,402.3590,0.0000,402.3590,2.9008,0.0000,1208.6410,1208.6410,13.6265,19.1448,0.0000,38066.1000,-38066.1000,2.0873,0.0000,6361.6754,6361.6754,101.9409,44427.7754,0.0000,-44427.7754,13.6265,8.3506,7532.0000,0.0000,7532.0000,0.2777,1881.1720,0.0000,1881.1720,13.5625,0.0000,5650.8280,5650.8280,19.1458,13.6318,19.1458,16.3888,30.1882,452823.7474,19.1458,13.6225,13.6318,16.3841,30.2391,241912.8725,19.1458,13.6196,13.6286,16.3827,30.2551,211785.9604,42.5835,3327.5360,-503759.4000,906522.5803
4768.0000,13.9471,20.3671,0.0000,383712.4000,-383712.4000,18.0538,0.0000,63340.5358,63340.5358,881.7166,447052.9358,0.0000,-447052.9358,13.9471,8.6303,29409.4000,0.0000,29409.4000,1.0775,7312.8758,0.0000,7312.8758,52.6240,0.0000,22096.5242,22096.5242,13.9471,19.6412,0.0000,138326.1000,-138326.1000,7.3295,0.0000,22648.6675,22648.6675,357.9620,160974.7675,0.0000,-160974.7675,13.9471,8.6303,2068.3000,0.0000,2068.3000,0.0758,514.2989,0.0000,514.2989,3.7009,0.0000,1554.0011,1554.0011,13.9471,19.4664,0.0000,41059.5000,-41059.5000,2.2523,0.0000,6887.1814,6887.1814,109.9966,47946.6814,0.0000,-47946.6814,13.9471,8.6303,8775.2000,0.0000,8775.2000,0.3215,2182.0217,0.0000,2182.0217,15.7020,0.0000,6593.1783,6593.1783,19.5201,13.9523,19.5201,16.7362,31.2570,468855.1746,19.5201,13.9432,13.9523,16.7317,31.3080,250463.7466,19.5201,13.9404,13.9492,16.7302,31.3240,219268.0397,43.6655,3412.0853,-522845.1000,938586.9609
4769.0000,14.0600,20.4690,0.0000,388831.4000,-388831.4000,18.3331,0.0000,64357.6007,64357.6007,895.3566,453189.0007,0.0000,-453189.0007,14.0600,8.7141,19213.4000,0.0000,19213.4000,0.7005,4770.1825,0.0000,4770.1825,34.2102,0.0000,14443.2175,14443.2175,14.0600,19.7481,0.0000,123763.9000,-123763.9000,6.5664,0.0000,20297.7360,20297.7360,320.6939,144061.6360,0.0000,-144061.6360,14.0600,8.7141,1326.1000,0.0000,1326.1000,0.0483,329.2358,0.0000,329.2358,2.3612,0.0000,996.8642,996.8642,14.0600,19.5786,0.0000,43382.9000,-43382.9000,2.3805,0.0000,7286.5008,7286.5008,116.2586,50669.4008,0.0000,-50669.4008,14.0600,8.7141,11572.5000,0.0000,11572.5000,0.4219,2873.1477,0.0000,2873.1477,20.6053,0.0000,8699.3523,8699.3523,19.7444,14.0652,19.7444,16.9048,31.1602,467402.8193,19.7444,14.0561,14.0652,16.9002,31.2105,249683.7092,19.7444,14.0532,14.0620,16.8988,31.2262,218583.2771,42.6760,3334.7661,-523866.2000,935669.8056
4770.0000,13.0657,19.4485,0.0000,285503.8000,-285503.8000,13.4713,0.0000,46167.3382,46167.3382,657.9142,331671.1382,0.0000,-331671.1382,13.0657,7.7346,15829.6000,0.0000,15829.6000,0.5761,3984.4707,0.0000,3984.4707,28.1366,0.0000,11845.1293,11845.1293,13.0657,18.7395,0.0000,80069.7000,-80069.7000,4.2502,0.0000,12948.4155,12948.4155,207.5709,93018.1155,0.0000,-93018.1155,13.0657,7.7346,1096.6000,0.0000,1096.6000,0.0399,276.0253,0.0000,276.0253,1.9492,0.0000,820.5747,820.5747,13.0657,18.5744,0.0000,44484.8000,-44484.8000,2.4412,0.0000,7388.7497,7388.7497,119.2260,51873.5497,0.0000,-51873.5497,13.0657,7.7346,13592.7000,0.0000,13592.7000,0.4947,3421.4203,0.0000,3421.4203,24.1606,0.0000,10171.2797,10171.2797,18.5949,13.0719,18.5949,15.8334,22.6588,339881.4169,18.5949,13.0610,13.0719,15.8280,22.7034,181627.0658,18.5949,13.0578,13.0681,15.8264,22.7167,159016.6977,31.9101,2493.4978,-379539.4000,680525.1805
4771.0000,12.5257,18.9394,0.0000,263890.9000,-263890.9000,12.3712,0.0000,42148.1874,42148.1874,604.1871,306039.0874,0.0000,-306039.0874,12.5257,7.2900,15814.4000,0.0000,15814.4000,0.5845,4010.9514,0.0000,4010.9514,28.5464,0.0000,11803.4486,11803.4486,12.5257,18.2168,0.0000,58356.4000,-58356.4000,3.0853,0.0000,9369.3449,9369.3449,150.6830,67725.7449,0.0000,-67725.7449,12.5257,7.2900,844.1000,0.0000,844.1000,0.0312,214.0862,0.0000,214.0862,1.5237,0.0000,630.0138,630.0138,12.5257,18.0355,0.0000,42507.2000,-42507.2000,2.3305,0.0000,7020.8202,7020.8202,113.8201,49528.0202,0.0000,-49528.0202,12.5257,7.2900,12971.1000,0.0000,12971.1000,0.4794,3289.8150,0.0000,3289.8150,23.4140,0.0000,9681.2850,9681.2850,18.0341,12.5324,18.0341,15.2833,20.0339,300509.0170,18.0341,12.5207,12.5324,15.2774,20.0768,160614.4232,18.0341,12.5172,12.5283,15.2756,20.0896,140626.9803,28.3232,2213.2183,-335124.9000,601750.4205
4772.0000,11.6506,18.0690,0.0000,193241.4000,-193241.4000,9.0280,0.0000,30265.9453,30265.9453,440.9110,223507.3453,0.0000,-223507.3453,11.6506,6.4814,15828.0000,0.0000,15828.0000,0.5900,4064.7477,0.0000,4064.7477,28.8166,0.0000,11763.2523,11763.2523,11.6506,17.3444,0.0000,34469.5000,-34469.5000,1.8187,0.0000,5473.6527,5473.6527,88.8228,39943.1527,0.0000,-39943.1527,11.6506,6.4814,923.0000,0.0000,923.0000,0.0344,237.0332,0.0000,237.0332,1.6804,0.0000,685.9668,685.9668,11.6506,17.1556,0.0000,38167.7000,-38167.7000,2.0919,0.0000,6251.3810,6251.3810,102.1634,44419.0810,0.0000,-44419.0810,11.6506,6.4814,11883.3000,0.0000,11883.3000,0.4430,3051.7195,0.0000,3051.7195,21.6348,0.0000,8831.5805,8831.5805,16.9554,11.6585,16.9554,14.3069,14.3072,214607.8315,16.9554,11.6447,11.6585,14.3000,14.3444,114755.5265,16.9554,11.6407,11.6537,14.2980,14.3553,100487.2770,21.0090,1641.6696,-237244.3000,429850.6350
4773.0000,11.1399,17.5842,0.0000,181192.2000,-181192.2000,8.4188,0.0000,28064.2291,28064.2291,411.1586,209256.4291,0.0000,-209256.4291,11.1399,6.0567,13398.1000,0.0000,13398.1000,0.5066,3466.1783,0.0000,3466.1783,24.7407,0.0000,9931.9217,9931.9217,11.1399,16.8472,0.0000,26173.9000,-26173.9000,1.3767,0.0000,4131.3520,4131.3520,67.2347,30305.2520,0.0000,-30305.2520,11.1399,6.0567,551.0000,0.0000,551.0000,0.0208,142.5474,0.0000,142.5474,1.0175,0.0000,408.4526,408.4526,11.1399,16.6437,0.0000,33860.7000,-33860.7000,1.8551,0.0000,5521.0637,5521.0637,90.6008,39381.7637,0.0000,-39381.7637,11.1399,6.0567,9707.6000,0.0000,9707.6000,0.3670,2511.4212,0.0000,2511.4212,17.9259,0.0000,7196.1788,7196.1788,16.5423,11.1484,16.5423,13.8453,13.0496,195744.4654,16.5423,11.1335,11.1484,13.8379,13.0855,104683.6750,16.5423,11.1292,11.1432,13.8357,13.0960,91672.1983,18.8175,1470.4274,-217570.1000,392100.3387
4774.0000,10.6576,17.1132,0.0000,152224.0000,-152224.0000,7.0506,0.0000,23335.1638,23335.1638,344.3407,175559.1638,0.0000,-175559.1638,10.6576,5.6294,13077.0000,0.0000,13077.0000,0.4986,3406.9445,0.0000,3406.9445,24.3523,0.0000,9670.0555,9670.0555,10.6576,16.3706,0.0000,21261.6000,-21261.6000,1.1164,0.0000,3337.8331,3337.8331,54.5212,24599.4331,0.0000,-24599.4331,10.6576,5.6294,407.2000,0.0000,407.2000,0.0155,106.0876,0.0000,106.0876,0.7583,0.0000,301.1124,301.1124,10.6576,16.1589,0.0000,28624.9000,-28624.9000,1.5681,0.0000,4648.8567,4648.8567,76.5839,33273.7567,0.0000,-33273.7567,10.6576,5.6294,8464.4000,0.0000,8464.4000,0.3228,2205.2260,0.0000,2205.2260,15.7626,0.0000,6259.1740,6259.1740,15.9841,10.6668,15.9841,13.3255,10.8411,162616.7279,15.9841,10.6506,10.6668,13.3174,10.8741,86992.4598,15.9841,10.6459,10.6612,13.3150,10.8838,76186.3123,15.8580,1239.1658,-180161.9000,325795.5001
4775.0000,10.2385,16.7056,0.0000,137563.9000,-137563.9000,6.3530,0.0000,20902.8291,20902.8291,310.2684,158466.7291,0.0000,-158466.7291,10.2385,5.2617,13084.9000,0.0000,13084.9000,0.5030,3430.0230,0.0000,3430.0230,24.5648,0.0000,9654.8770,9654.8770,10.2385,15.9571,0.0000,17231.8000,-17231.8000,0.9033,0.0000,2693.0715,2693.0715,44.1179,19924.8715,0.0000,-19924.8715,10.2385,5.2617,419.1000,0.0000,419.1000,0.0161,109.8612,0.0000,109.8612,0.7868,0.0000,309.2388,309.2388,10.2385,15.7375,0.0000,23697.8000,-23697.8000,1.2982,0.0000,3836.2569,3836.2569,63.4011,27534.0569,0.0000,-27534.0569,10.2385,5.2617,4734.7000,0.0000,4734.7000,0.1820,1241.1352,0.0000,1241.1352,8.8886,0.0000,3493.5648,3493.5648,15.6299,10.2484,15.6299,12.9391,9.6057,144084.8021,15.6299,10.2311,10.2484,12.9305,9.6366,77092.4288,15.6299,10.2260,10.2424,12.9279,9.6457,67519.7420,13.8834,1084.8665,-160254.8000,288696.9729
4776.0000,9.8764,16.3533,0.0000,120028.0000,-120028.0000,5.5292,0.0000,18102.1226,18102.1226,270.0372,138130.1226,0.0000,-138130.1226,9.8764,4.9443,13085.2000,0.0000,13085.2000,0.5066,3448.4941,0.0000,3448.4941,24.7408,0.0000,9636.7059,9636.7059,9.8764,15.5996,0.0000,18640.1000,-18640.1000,0.9759,0.0000,2902.3562,2902.3562,47.6605,21542.4562,0.0000,-21542.4562,9.8764,4.9443,406.3000,0.0000,406.3000,0.0157,107.0769,0.0000,107.0769,0.7682,0.0000,299.2231,299.2231,9.8764,15.3730,0.0000,19418.5000,-19418.5000,1.0638,0.0000,3135.2747,3135.2747,51.9552,22553.7747,0.0000,-22553.7747,9.8764,4.9443,1471.2000,0.0000,1471.2000,0.0570,387.7223,0.0000,387.7223,2.7817,0.0000,1083.4777,1083.4777,15.3240,9.8869,15.3240,12.6054,8.5438,128156.4834,15.3240,9.8684,9.8869,12.5962,8.5727,68581.7236,15.3240,9.8630,9.8805,12.5935,8.5813,60068.9245,12.2223,955.0645,-143123.9000,256807.1315
4777.0000,9.6210,16.1075,0.0000,113048.5000,-113048.5000,5.1965,0.0000,16960.8794,16960.8794,253.7883,130009.3794,0.0000,-130009.3794,9.6210,4.7262,13067.1000,0.0000,13067.1000,0.5090,3456.8001,0.0000,3456.8001,24.8608,0.0000,9610.2999,9610.2999,9.6210,15.3487,0.0000,16697.9000,-16697.9000,0.8732,0.0000,2593.3801,2593.3801,42.6474,19291.2801,0.0000,-19291.2801,9.6210,4.7262,419.1000,0.0000,419.1000,0.0163,110.8697,0.0000,110.8697,0.7974,0.0000,308.2303,308.2303,9.6210,15.1158,0.0000,16423.8000,-16423.8000,0.8998,0.0000,2647.1014,2647.1014,43.9469,19070.9014,0.0000,-19070.9014,9.6210,4.7262,848.9000,0.0000,848.9000,0.0331,224.5699,0.0000,224.5699,1.6151,0.0000,624.3301,624.3301,15.0567,9.6320,15.0567,12.3443,7.8755,118132.2285,15.0567,9.6127,9.6320,12.3347,7.9034,63227.3829,15.0567,9.6070,9.6253,12.3318,7.9117,55381.9246,11.2920,882.3741,-131835.1000,236741.5360
4778.0000,9.3917,15.8841,0.0000,102206.6000,-102206.6000,4.6911,0.0000,15263.4557,15263.4557,229.1038,117470.0557,0.0000,-117470.0557,9.3917,4.5246,13066.2000,0.0000,13066.2000,0.5113,3468.3878,0.0000,3468.3878,24.9695,0.0000,9597.8122,9597.8122,9.3917,15.1221,0.0000,16237.3000,-16237.3000,0.8485,0.0000,2516.2923,2516.2923,41.4396,18753.5923,0.0000,-18753.5923,9.3917,4.5246,406.3000,0.0000,406.3000,0.0159,107.8512,0.0000,107.8512,0.7764,0.0000,298.4488,298.4488,9.3917,14.8849,0.0000,14079.2000,-14079.2000,0.7715,0.0000,2265.7856,2265.7856,37.6768,16344.9856,0.0000,-16344.9856,9.3917,4.5246,383.2000,0.0000,383.2000,0.0150,101.7194,0.0000,101.7194,0.7323,0.0000,281.4806,281.4806,14.7786,9.4032,14.7786,12.0909,7.1044,106565.7850,14.7786,9.3831,9.4032,12.0809,7.1310,57047.6194,14.7786,9.3771,9.3962,12.0779,7.1388,49971.8227,10.2798,803.2762,-118667.4000,213585.2271
4779.0000,9.1879,15.6856,0.0000,92669.2000,-92669.2000,4.2476,0.0000,13782.8977,13782.8977,207.4465,106452.0977,0.0000,-106452.0977,9.1879,4.3456,13055.9000,0.0000,13055.9000,0.5129,3476.2294,0.0000,3476.2294,25.0499,0.0000,9579.6706,9579.6706,9.1879,14.9206,0.0000,14275.2000,-14275.2000,0.7455,0.0000,2208.0127,2208.0127,36.4078,16483.2127,0.0000,-16483.2127,9.1879,4.3456,418.0000,0.0000,418.0000,0.0164,111.2956,0.0000,111.2956,0.8020,0.0000,306.7044,306.7044,9.1879,14.6795,0.0000,12099.3000,-12099.3000,0.6630,0.0000,1944.6470,1944.6470,32.3818,14043.9470,0.0000,-14043.9470,9.1879,4.3456,383.2000,0.0000,383.2000,0.0151,102.0298,0.0000,102.0298,0.7352,0.0000,281.1702,281.1702,14.4904,9.1999,14.4904,11.8451,6.3263,94894.2960,14.4904,9.1789,9.1999,11.8346,6.3514,50810.8815,14.4904,9.1727,9.1926,11.8315,6.3588,44511.5968,9.3008,726.7758,-105186.6000,190216.7742
4780.0000,9.1458,15.6505,0.0000,116260.7000,-116260.7000,5.3226,0.0000,17277.2695,17277.2695,259.9492,133537.9695,0.0000,-133537.9695,9.1458,4.3219,13055.0000,0.0000,13055.0000,0.5147,3478.1806,0.0000,3478.1806,25.1381,0.0000,9576.8194,9576.8194,9.1458,14.8816,0.0000,12477.2000,-12477.2000,0.6512,0.0000,1929.1604,1929.1604,31.8036,14406.3604,0.0000,-14406.3604,9.1458,4.3219,406.8000,0.0000,406.8000,0.0160,108.3818,0.0000,108.3818,0.7833,0.0000,298.4182,298.4182,9.1458,14.6367,0.0000,10692.0000,-10692.0000,0.5860,0.0000,1718.0134,1718.0134,28.6185,12410.0134,0.0000,-12410.0134,9.1458,4.3219,848.6000,0.0000,848.6000,0.0335,226.0884,0.0000,226.0884,1.6340,0.0000,622.5116,622.5116,14.5996,9.1575,14.5996,11.8786,7.4768,112151.7294,14.5996,9.1370,9.1575,11.8683,7.5049,60039.5299,14.5996,9.1309,9.1504,11.8653,7.5134,52593.5924,10.6861,835.0244,-125119.5000,224784.8517
4781.0000,9.2161,15.7236,0.0000,125304.8000,-125304.8000,5.7353,0.0000,18647.3371,18647.3371,280.1027,143952.1371,0.0000,-143952.1371,9.2161,4.3940,13055.4000,0.0000,13055.4000,0.5151,3474.6275,0.0000,3474.6275,25.1576,0.0000,9580.7725,9580.7725,9.2161,14.9531,0.0000,12913.0000,-12913.0000,0.6739,0.0000,1997.8363,1997.8363,32.9106,14910.8363,0.0000,-14910.8363,9.2161,4.3940,542.2000,0.0000,542.2000,0.0214,144.3037,0.0000,144.3037,1.0448,0.0000,397.8963,397.8963,9.2161,14.7072,0.0000,11331.1000,-11331.1000,0.6210,0.0000,1821.4990,1821.4990,30.3298,13152.5990,0.0000,-13152.5990,9.2161,4.3940,4416.5000,0.0000,4416.5000,0.1743,1175.4287,0.0000,1175.4287,8.5105,0.0000,3241.0713,3241.0713,14.5347,9.2276,14.5347,11.8811,7.9227,118840.5617,14.5347,9.2075,9.2276,11.8711,7.9527,63621.3747,14.5347,9.2015,9.2206,11.8681,7.9617,55731.6931,11.6114,907.3345,-131534.8000,238193.6295
4782.0000,9.7913,16.3058,0.0000,218194.1000,-218194.1000,9.9910,0.0000,32849.8184,32849.8184,487.9437,251043.9184,0.0000,-251043.9184,9.7913,4.9481,13057.5000,0.0000,13057.5000,0.5146,3445.5359,0.0000,3445.5359,25.1304,0.0000,9611.9641,9611.9641,9.7913,15.5312,0.0000,2507.1000,-2507.1000,0.1309,0.0000,390.0358,390.0358,6.3910,2897.1358,0.0000,-2897.1358,9.7913,4.9481,494.4000,0.0000,494.4000,0.0195,130.4593,0.0000,130.4593,0.9515,0.0000,363.9407,363.9407,9.7913,15.2853,0.0000,15096.7000,-15096.7000,0.8274,0.0000,2436.0376,2436.0376,40.4076,17532.7376,0.0000,-17532.7376,9.7913,4.9481,14810.3000,0.0000,14810.3000,0.5836,3908.0544,0.0000,3908.0544,28.5039,0.0000,10902.2456,10902.2456,15.1754,9.8011,15.1754,12.4882,12.5065,187597.9277,15.1754,9.7839,9.8011,12.4797,12.5465,100371.8627,15.1754,9.7787,9.7951,12.4770,12.5587,87911.1189,18.1004,1414.3875,-207435.7000,375880.9094
4783.0000,10.3715,16.8743,0.0000,265971.6000,-265971.6000,12.2198,0.0000,40526.8358,40526.8358,596.7932,306498.4358,0.0000,-306498.4358,10.3715,5.4644,22182.2000,0.0000,22182.2000,0.8654,5803.3976,0.0000,5803.3976,42.2650,0.0000,16378.8024,16378.8024,10.3715,16.1064,0.0000,8147.4000,-8147.4000,0.4260,0.0000,1275.1043,1275.1043,20.8036,9422.5043,0.0000,-9422.5043,10.3715,5.4644,1004.6000,0.0000,1004.6000,0.0392,262.8275,0.0000,262.8275,1.9141,0.0000,741.7725,741.7725,10.3715,15.8701,0.0000,18495.9000,-18495.9000,1.0134,0.0000,2997.1627,2997.1627,49.4929,21493.0627,0.0000,-21493.0627,10.3715,5.4644,15741.1000,0.0000,15741.1000,0.6141,4118.2507,0.0000,4118.2507,29.9924,0.0000,11622.8493,11622.8493,15.6440,10.3802,15.6440,13.0121,15.4075,231112.9798,15.6440,10.3650,10.3802,13.0045,15.4520,123616.3550,15.6440,10.3603,10.3749,13.0021,15.4658,108260.5677,22.7668,1779.0270,-253687.0000,462989.9025
4784.0000,11.1733,17.6684,0.0000,289042.5000,-289042.5000,13.3256,0.0000,44801.1574,44801.1574,650.8004,333843.6574,0.0000,-333843.6574,11.1733,6.1966,27057.0000,0.0000,27057.0000,1.0451,6996.4386,0.0000,6996.4386,51.0421,0.0000,20060.5614,20060.5614,11.1733,16.9049,0.0000,68311.4000,-68311.4000,3.5779,0.0000,10786.5950,10786.5950,174.7364,79097.9950,0.0000,-79097.9950,11.1733,6.1966,1676.6000,0.0000,1676.6000,0.0648,433.5377,0.0000,433.5377,3.1628,0.0000,1243.0623,1243.0623,11.1733,16.6776,0.0000,19977.5000,-19977.5000,1.0944,0.0000,3258.3054,3258.3054,53.4495,23235.8054,0.0000,-23235.8054,11.1733,6.1966,15120.5000,0.0000,15120.5000,0.5841,3909.8810,0.0000,3909.8810,28.5243,0.0000,11210.6190,11210.6190,16.4878,11.1808,16.4878,13.8343,20.1534,302301.5682,16.4878,11.1678,11.1808,13.8278,20.2030,161624.2330,16.4878,11.1637,11.1763,13.8257,20.2186,141530.0648,29.5377,2308.1176,-333477.3000,605455.8660
4785.0000,11.6868,18.1604,0.0000,303982.7000,-303982.7000,14.0826,0.0000,47648.4703,47648.4703,687.7694,351631.1703,0.0000,-351631.1703,11.6868,6.6296,30756.4000,0.0000,30756.4000,1.1721,7894.3739,0.0000,7894.3739,57.2434,0.0000,22862.0261,22862.0261,11.6868,17.4084,0.0000,84681.1000,-84681.1000,4.4468,0.0000,13452.9918,13452.9918,217.1725,98134.0918,0.0000,-98134.0918,11.6868,6.6296,1819.0000,0.0000,1819.0000,0.0693,466.8903,0.0000,466.8903,3.3855,0.0000,1352.1097,1352.1097,11.6868,17.1949,0.0000,22773.5000,-22773.5000,1.2476,0.0000,3731.2376,3731.2376,60.9292,26504.7376,0.0000,-26504.7376,11.6868,6.6296,13259.0000,0.0000,13259.0000,0.5053,3403.2430,0.0000,3403.2430,24.6775,0.0000,9855.7570,9855.7570,17.0133,11.6937,17.0133,14.3535,22.0806,331209.1050,17.0133,11.6816,11.6937,14.3475,22.1309,177047.1724,17.0133,11.6778,11.6895,14.3456,22.1466,155026.5149,32.2854,2522.8259,-365602.9000,663282.7923
4786.0000,12.0834,18.5444,0.0000,313248.3000,-313248.3000,14.5578,0.0000,49535.2966,49535.2966,710.9775,362783.5966,0.0000,-362783.5966,12.0834,6.9733,36311.4000,0.0000,36311.4000,1.3721,9267.4955,0.0000,9267.4955,67.0122,0.0000,27043.9045,27043.9045,12.0834,17.7989,0.0000,92812.0000,-92812.0000,4.8823,0.0000,14817.1272,14817.1272,238.4425,107629.1272,0.0000,-107629.1272,12.0834,6.9733,1863.9000,0.0000,1863.9000,0.0704,475.7097,0.0000,475.7097,3.4398,0.0000,1388.1903,1388.1903,12.0834,17.5938,0.0000,27002.6000,-27002.6000,1.4794,0.0000,4440.5994,4440.5994,72.2514,31443.1994,0.0000,-31443.1994,12.0834,6.9733,12017.9000,0.0000,12017.9000,0.4541,3067.2415,0.0000,3067.2415,22.1789,0.0000,8950.6585,8950.6585,17.3613,12.0900,17.3613,14.7257,23.1943,347914.3450,17.3613,12.0785,12.0900,14.7199,23.2449,185959.3656,17.3613,12.0749,12.0860,14.7181,23.2607,162825.1082,34.2242,2674.3255,-382869.7000,696698.8188
4787.0000,12.5125,18.9660,0.0000,331523.3000,-331523.3000,15.4452,0.0000,52934.3888,52934.3888,754.3182,384457.6888,0.0000,-384457.6888,12.5125,7.3585,38158.2000,0.0000,38158.2000,1.4326,9679.7440,0.0000,9679.7440,69.9672,0.0000,28478.4560,28478.4560,12.5125,18.2242,0.0000,104095.8000,-104095.8000,5.4835,0.0000,16710.0926,16710.0926,267.8069,120805.8926,0.0000,-120805.8926,12.5125,7.3585,2193.7000,0.0000,2193.7000,0.0824,556.4847,0.0000,556.4847,4.0224,0.0000,1637.2153,1637.2153,12.5125,18.0254,0.0000,30270.7000,-30270.7000,1.6587,0.0000,4999.0769,4999.0769,81.0075,35269.7769,0.0000,-35269.7769,12.5125,7.3585,9691.0000,0.0000,9691.0000,0.3638,2458.3549,0.0000,2458.3549,17.7695,0.0000,7232.6451,7232.6451,17.8446,12.5187,17.8446,15.1817,25.1293,376940.0901,17.8446,12.5078,12.5187,15.1762,25.1807,201445.9179,17.8446,12.5044,12.5149,15.1745,25.1968,176377.8516,36.6994,2867.7398,-415846.9000,754763.8596
4788.0000,12.7836,19.2253,0.0000,342933.2000,-342933.2000,16.0200,0.0000,55095.5897,55095.5897,782.3910,398028.7897,0.0000,-398028.7897,12.7836,7.5873,33069.8000,0.0000,33069.8000,1.2330,8356.9623,0.0000,8356.9623,60.2199,0.0000,24712.8377,24712.8377,12.7836,18.4894,0.0000,102267.7000,-102267.7000,5.3957,0.0000,16475.4142,16475.4142,263.5157,118743.1142,0.0000,-118743.1142,12.7836,7.5873,2623.0000,0.0000,2623.0000,0.0978,662.8499,0.0000,662.8499,4.7765,0.0000,1960.1501,1960.1501,12.7836,18.2976,0.0000,32776.8000,-32776.8000,1.7964,0.0000,5427.9656,5427.9656,87.7329,38204.7656,0.0000,-38204.7656,12.7836,7.5873,8449.9000,0.0000,8449.9000,0.3151,2135.3469,0.0000,2135.3469,15.3872,0.0000,6314.5531,6314.5531,18.2279,12.7897,18.2279,15.5088,26.0700,391050.1755,18.2279,12.7791,12.7897,15.5035,26.1211,208968.6505,18.2279,12.7758,12.7860,15.5019,26.1370,182959.3000,37.2870,2913.6556,-433835.0000,782978.1261
4789.0000,13.1632,19.6015,0.0000,353408.6000,-353408.6000,16.5378,0.0000,57276.8098,57276.8098,807.6812,410685.4098,0.0000,-410685.4098,13.1632,7.9350,38159.8000,0.0000,38159.8000,1.4167,9592.1502,0.0000,9592.1502,69.1894,0.0000,28567.6498,28567.6498,13.1632,18.8671,0.0000,114277.4000,-114277.4000,6.0354,0.0000,18504.9399,18504.9399,294.7602,132782.3399,0.0000,-132782.3399,13.1632,7.9350,2505.2000,0.0000,2505.2000,0.0930,629.7270,0.0000,629.7270,4.5423,0.0000,1875.4730,1875.4730,13.1632,18.6793,0.0000,35673.4000,-35673.4000,1.9555,0.0000,5931.4106,5931.4106,95.5022,41604.8106,0.0000,-41604.8106,13.1632,7.9350,7519.1000,0.0000,7519.1000,0.2792,1890.0607,0.0000,1890.0607,13.6332,0.0000,5629.0393,5629.0393,18.5716,13.1690,18.5716,15.8703,27.4199,411299.2332,18.5716,13.1588,13.1690,15.8652,27.4718,219774.0593,18.5716,13.1556,13.1655,15.8636,27.4880,192415.7981,39.4764,3084.7404,-455175.3000,823489.0906
4790.0000,13.5215,19.9517,0.0000,367658.7000,-367658.7000,17.2466,0.0000,60085.4484,60085.4484,842.2950,427744.1484,0.0000,-427744.1484,13.5215,8.2532,36308.5000,0.0000,36308.5000,1.3399,9081.4764,0.0000,9081.4764,65.4398,0.0000,27227.0236,27227.0236,13.5215,19.2212,0.0000,122228.6000,-122228.6000,6.4647,0.0000,19891.3995,19891.3995,315.7274,142119.9995,0.0000,-142119.9995,13.5215,8.2532,1663.4000,0.0000,1663.4000,0.0614,416.0493,0.0000,416.0493,2.9980,0.0000,1247.3507,1247.3507,13.5215,19.0392,0.0000,37930.1000,-37930.1000,2.0798,0.0000,6331.4846,6331.4846,101.5719,44261.5846,0.0000,-44261.5846,13.5215,8.2532,6588.4000,0.0000,6588.4000,0.2431,1647.8896,0.0000,1647.8896,11.8744,0.0000,4940.5104,4940.5104,19.0092,13.5272,19.0092,16.2682,29.0053,435079.1582,19.0092,13.5173,13.5272,16.2633,29.0575,232459.6588,19.0092,13.5142,13.5237,16.2617,29.0738,203516.7677,41.1533,3215.7757,-483257.1000,871055.5847
4791.0000,13.8970,20.3203,0.0000,381102.7000,-381102.7000,17.9187,0.0000,62835.2145,62835.2145,875.1219,443937.9145,0.0000,-443937.9145,13.8970,8.5900,34459.4000,0.0000,34459.4000,1.2646,8574.4878,0.0000,8574.4878,61.7607,0.0000,25884.9122,25884.9122,13.8970,19.5929,0.0000,130761.8000,-130761.8000,6.9258,0.0000,21394.5839,21394.5839,338.2453,152156.3839,0.0000,-152156.3839,13.8970,8.5900,1608.4000,0.0000,1608.4000,0.0590,400.2161,0.0000,400.2161,2.8827,0.0000,1208.1839,1208.1839,13.8970,19.4164,0.0000,40236.2000,-40236.2000,2.2069,0.0000,6745.1652,6745.1652,107.7804,46981.3652,0.0000,-46981.3652,13.8970,8.5900,7519.1000,0.0000,7519.1000,0.2759,1870.9679,0.0000,1870.9679,13.4763,0.0000,5648.1321,5648.1321,19.4200,13.9025,19.4200,16.6612,30.4861,457291.9407,19.4200,13.8930,13.9025,16.6565,30.5388,244310.2541,19.4200,13.8900,13.8992,16.6550,30.5553,213887.2225,42.9765,3358.2415,-508513.8000,915489.4173
4792.0000,14.1972,20.6113,0.0000,387071.4000,-387071.4000,18.2441,0.0000,64275.9043,64275.9043,891.0107,451347.3043,0.0000,-451347.3043,14.1972,8.8521,29365.0000,0.0000,29365.0000,1.0714,7276.9053,0.0000,7276.9053,52.3258,0.0000,22088.0947,22088.0947,14.1972,19.8881,0.0000,135910.3000,-135910.3000,7.2094,0.0000,22334.8508,22334.8508,352.0953,158245.1508,0.0000,-158245.1508,14.1972,8.8521,2064.4000,0.0000,2064.4000,0.0753,511.5765,0.0000,511.5765,3.6786,0.0000,1552.8235,1552.8235,14.1972,19.7174,0.0000,43359.0000,-43359.0000,2.3790,0.0000,7294.3032,7294.3032,116.1884,50653.3032,0.0000,-50653.3032,14.1972,8.8521,8760.2000,0.0000,8760.2000,0.3196,2170.8546,0.0000,2170.8546,15.6099,0.0000,6589.3454,6589.3454,19.7722,14.2026,19.7722,16.9874,31.4703,472054.0760,19.7722,14.1932,14.2026,16.9827,31.5230,252184.1981,19.7722,14.1903,14.1993,16.9813,31.5396,220776.9831,43.9483,3434.1808,-526151.1000,945015.2572
4793.0000,14.4439,20.8507,0.0000,402226.3000,-402226.3000,18.9959,0.0000,67187.7682,67187.7682,927.7296,469414.0682,0.0000,-469414.0682,14.4439,9.0683,19182.9000,0.0000,19182.9000,0.6967,4737.7720,0.0000,4737.7720,34.0256,0.0000,14445.1280,14445.1280,14.4439,20.1307,0.0000,129170.5000,-129170.5000,6.8604,0.0000,21305.4572,21305.4572,335.0491,150475.9572,0.0000,-150475.9572,14.4439,9.0683,1324.7000,0.0000,1324.7000,0.0481,327.1730,0.0000,327.1730,2.3497,0.0000,997.5270,997.5270,14.4439,19.9646,0.0000,45645.0000,-45645.0000,2.5053,0.0000,7701.6677,7701.6677,122.3545,53346.6677,0.0000,-53346.6677,14.4439,9.0683,11552.5000,0.0000,11552.5000,0.4196,2853.2240,0.0000,2853.2240,20.4912,0.0000,8699.2760,8699.2760,20.1436,14.4492,20.1436,17.2964,32.4244,486365.4105,20.1436,14.4399,14.4492,17.2918,32.4770,259816.3836,20.1436,14.4370,14.4460,17.2903,32.4936,227454.9051,44.2889,3460.7993,-544981.7000,973636.6992
4794.0000,13.7038,20.0839,0.0000,311740.3000,-311740.3000,14.7467,0.0000,51165.2284,51165.2284,720.2027,362905.5284,0.0000,-362905.5284,13.7038,8.3258,15810.1000,0.0000,15810.1000,0.5721,3944.4759,0.0000,3944.4759,27.9384,0.0000,11865.6241,11865.6241,13.7038,19.3758,0.0000,102469.6000,-102469.6000,5.4479,0.0000,16719.0315,16719.0315,266.0662,119188.6315,0.0000,-119188.6315,13.7038,8.3258,1095.3000,0.0000,1095.3000,0.0396,273.2674,0.0000,273.2674,1.9355,0.0000,822.0326,822.0326,13.7038,19.2158,0.0000,46269.2000,-46269.2000,2.5403,0.0000,7739.3682,7739.3682,124.0642,54008.5682,0.0000,-54008.5682,13.7038,8.3258,13569.2000,0.0000,13569.2000,0.4910,3385.3918,0.0000,3385.3918,23.9784,0.0000,10183.8082,10183.8082,19.2857,13.7098,19.2857,16.4978,25.6326,384489.6596,19.2857,13.6993,13.7098,16.4925,25.6811,205448.4582,19.2857,13.6961,13.7062,16.4909,25.6956,179869.4292,35.7563,2794.0450,-430004.5000,769807.5471
4795.0000,13.3392,19.7430,0.0000,293128.8000,-293128.8000,13.7987,0.0000,47701.7802,47701.7802,673.9085,340830.5802,0.0000,-340830.5802,13.3392,8.0308,15791.4000,0.0000,15791.4000,0.5779,3959.7415,0.0000,3959.7415,28.2227,0.0000,11831.6585,11831.6585,13.3392,19.0246,0.0000,91436.3000,-91436.3000,4.8465,0.0000,14842.3299,14842.3299,236.6935,106278.6299,0.0000,-106278.6299,13.3392,8.0308,842.9000,0.0000,842.9000,0.0308,211.3597,0.0000,211.3597,1.5064,0.0000,631.5403,631.5403,13.3392,18.8526,0.0000,43698.0000,-43698.0000,2.3972,0.0000,7279.5809,7279.5809,117.0738,50977.5809,0.0000,-50977.5809,13.3392,8.0308,12948.7000,0.0000,12948.7000,0.4739,3246.9259,0.0000,3246.9259,23.1422,0.0000,9701.7741,9701.7741,18.9161,13.3455,18.9161,16.1308,23.7688,356531.4449,18.9161,13.3344,13.3455,16.1253,23.8162,190529.3308,18.9161,13.3310,13.3416,16.1236,23.8304,166813.0517,33.1874,2593.3133,-398680.1000,713873.8273
4796.0000,12.3462,18.7446,0.0000,211608.0000,-211608.0000,9.9376,0.0000,33660.6093,33660.6093,485.3387,245268.6093,0.0000,-245268.6093,12.3462,7.0922,15798.9000,0.0000,15798.9000,0.5814,4017.2112,0.0000,4017.2112,28.3965,0.0000,11781.6888,11781.6888,12.3462,18.0290,0.0000,56333.4000,-56333.4000,2.9816,0.0000,9023.5354,9023.5354,145.6142,65356.9354,0.0000,-65356.9354,12.3462,7.0922,921.4000,0.0000,921.4000,0.0339,234.2858,0.0000,234.2858,1.6561,0.0000,687.1142,687.1142,12.3462,17.8530,0.0000,39740.5000,-39740.5000,2.1793,0.0000,6552.0976,6552.0976,106.4354,46292.5976,0.0000,-46292.5976,12.3462,7.0922,11862.8000,0.0000,11862.8000,0.4366,3016.3729,0.0000,3016.3729,21.3218,0.0000,8846.4271,8846.4271,17.7332,12.3537,17.7332,15.0435,16.7552,251327.2704,17.7332,12.3405,12.3537,15.0369,16.7963,134370.5277,17.7332,12.3366,12.3491,15.0349,16.8084,117658.5032,24.2257,1893.0305,-279098.8000,503356.3013
4797.0000,11.6987,18.1254,0.0000,191671.8000,-191671.8000,8.9445,0.0000,30051.9304,30051.9304,436.8336,221723.7304,0.0000,-221723.7304,11.6987,6.5433,13377.6000,0.0000,13377.6000,0.5001,3433.0981,0.0000,3433.0981,24.4255,0.0000,9944.5019,9944.5019,11.6987,17.3969,0.0000,36237.5000,-36237.5000,1.9107,0.0000,5757.7575,5757.7575,93.3169,41995.2575,0.0000,-41995.2575,11.6987,6.5433,550.2000,0.0000,550.2000,0.0206,141.1980,0.0000,141.1980,1.0046,0.0000,409.0020,409.0020,11.6987,17.2047,0.0000,35944.4000,-35944.4000,1.9698,0.0000,5889.8149,5889.8149,96.2028,41834.2149,0.0000,-41834.2149,11.6987,6.5433,9691.0000,0.0000,9691.0000,0.3623,2487.0047,0.0000,2487.0047,17.6943,0.0000,7203.9953,7203.9953,17.1455,11.7070,17.1455,14.4262,14.3773,215659.7658,17.1455,11.6924,11.7070,14.4190,14.4158,115326.4741,17.1455,11.6881,11.7019,14.4168,14.4271,100989.8221,20.5620,1606.7468,-240234.9000,431976.0619
4798.0000,11.1190,17.5608,0.0000,159249.4000,-159249.4000,7.4014,0.0000,24654.4109,24654.4109,361.4739,183903.8109,0.0000,-183903.8109,11.1190,6.0322,13063.8000,0.0000,13063.8000,0.4936,3380.7203,0.0000,3380.7203,24.1044,0.0000,9683.0797,9683.0797,11.1190,16.8250,0.0000,25870.0000,-25870.0000,1.3609,0.0000,4082.3985,4082.3985,66.4652,29952.3985,0.0000,-29952.3985,11.1190,6.0322,408.0000,0.0000,408.0000,0.0154,105.5844,0.0000,105.5844,0.7528,0.0000,302.4156,302.4156,11.1190,16.6225,0.0000,31216.2000,-31216.2000,1.7103,0.0000,5088.9647,5088.9647,83.5261,36305.1647,0.0000,-36305.1647,11.1190,6.0322,8449.9000,0.0000,8449.9000,0.3192,2186.7105,0.0000,2186.7105,15.5911,0.0000,6263.1895,6263.1895,16.4853,11.1281,16.4853,13.8067,11.6753,175129.5466,16.4853,11.1120,11.1281,13.7987,11.7104,93683.1405,16.4853,11.1073,11.1225,13.7963,11.7207,82044.7708,16.9512,1324.5925,-194413.9000,350857.4579
4799.0000,10.6487,17.1050,0.0000,142005.3000,-142005.3000,6.5765,0.0000,21764.5928,21764.5928,321.1842,163769.8928,0.0000,-163769.8928,10.6487,5.6225,13065.7000,0.0000,13065.7000,0.4984,3404.4421,0.0000,3404.4421,24.3397,0.0000,9661.2579,9661.2579,10.6487,16.3620,0.0000,20479.2000,-20479.2000,1.0752,0.0000,3214.6924,3214.6924,52.5113,23693.8924,0.0000,-23693.8924,10.6487,5.6225,418.1000,0.0000,418.1000,0.0159,108.9415,0.0000,108.9415,0.7789,0.0000,309.1585,309.1585,10.6487,16.1500,0.0000,27050.9000,-27050.9000,1.4819,0.0000,4392.9197,4392.9197,72.3727,31443.8197,0.0000,-31443.8197,10.6487,5.6225,4726.8000,0.0000,4726.8000,0.1803,1231.6307,0.0000,1231.6307,8.8054,0.0000,3495.1693,3495.1693,16.0682,10.6586,16.0682,13.3634,10.2532,153797.7172,16.0682,10.6412,10.6586,13.3547,10.2861,82288.4920,16.0682,10.6361,10.6525,13.3522,10.2957,72070.1667,14.7423,1151.9811,-171324.8000,308156.3759
4800.0000,10.1821,16.6484,0.0000,121575.8000,-121575.8000,5.6143,0.0000,18451.7321,18451.7321,274.1934,140027.5321,0.0000,-140027.5321,10.1821,5.2075,13066.2000,0.0000,13066.2000,0.5023,3427.9706,0.0000,3427.9706,24.5334,0.0000,9638.2294,9638.2294,10.1821,15.9003,0.0000,11966.7000,-11966.7000,0.6273,0.0000,1869.1128,1869.1128,30.6370,13835.8128,0.0000,-13835.8128,10.1821,5.2075,407.0000,0.0000,407.0000,0.0156,106.7781,0.0000,106.7781,0.7642,0.0000,300.2219,300.2219,10.1821,15.6807,0.0000,23735.6000,-23735.6000,1.3003,0.0000,3840.7651,3840.7651,63.5023,27576.3651,0.0000,-27576.3651,10.1821,5.2075,1469.0000,0.0000,1469.0000,0.0565,385.3981,0.0000,385.3981,2.7582,0.0000,1083.6019,1083.6019,15.6258,10.1928,15.6258,12.9093,8.5039,127558.3532,15.6258,10.1739,10.1928,12.8999,8.5335,68267.6463,15.6258,10.1684,10.1863,12.8971,8.5422,59795.0531,12.1745,951.3324,-142335.9000,255621.0526
4801.0000,9.9346,16.4148,0.0000,114502.0000,-114502.0000,5.2729,0.0000,17289.3832,17289.3832,257.5181,131791.3832,0.0000,-131791.3832,9.9346,5.0058,13048.5000,0.0000,13048.5000,0.5057,3435.8603,0.0000,3435.8603,24.6953,0.0000,9612.6397,9612.6397,9.9346,15.6593,0.0000,15179.3000,-15179.3000,0.7946,0.0000,2364.8806,2364.8806,38.8049,17544.1806,0.0000,-17544.1806,9.9346,5.0058,416.9000,0.0000,416.9000,0.0162,109.7758,0.0000,109.7758,0.7890,0.0000,307.1242,307.1242,9.9346,15.4315,0.0000,21797.5000,-21797.5000,1.1942,0.0000,3520.8314,3520.8314,58.3210,25318.3314,0.0000,-25318.3314,9.9346,5.0058,847.8000,0.0000,847.8000,0.0329,223.2381,0.0000,223.2381,1.6045,0.0000,624.5619,624.5619,15.3781,9.9457,15.3781,12.6619,8.1887,122829.9272,15.3781,9.9262,9.9457,12.6522,8.2181,65745.0463,15.3781,9.9204,9.9389,12.6493,8.2268,57587.9091,11.7244,916.1588,-137165.6000,246162.8826
4802.0000,9.6968,16.1824,0.0000,101353.4000,-101353.4000,4.6605,0.0000,15229.6815,15229.6815,227.6117,116583.0815,0.0000,-116583.0815,9.6968,4.7951,13040.1000,0.0000,13040.1000,0.5075,3445.7745,0.0000,3445.7745,24.7846,0.0000,9594.3255,9594.3255,9.6968,15.4240,0.0000,15684.1000,-15684.1000,0.8204,0.0000,2437.7338,2437.7338,40.0651,18121.8338,0.0000,-18121.8338,9.6968,4.7951,407.0000,0.0000,407.0000,0.0158,107.5475,0.0000,107.5475,0.7736,0.0000,299.4525,299.4525,9.6968,15.1921,0.0000,20295.7000,-20295.7000,1.1120,0.0000,3272.8331,3272.8331,54.3064,23568.5331,0.0000,-23568.5331,9.6968,4.7951,382.9000,0.0000,382.9000,0.0149,101.1792,0.0000,101.1792,0.7278,0.0000,281.7208,281.7208,15.0813,9.7084,15.0813,12.3948,7.3889,110833.2359,15.0813,9.6880,9.7084,12.3846,7.4170,59335.6271,15.0813,9.6819,9.7013,12.3816,7.4253,51976.8254,10.6966,835.8458,-123503.2000,222145.6884
4803.0000,9.4751,15.9660,0.0000,89915.4000,-89915.4000,4.1288,0.0000,13450.4363,13450.4363,201.6420,103365.8363,0.0000,-103365.8363,9.4751,4.5993,13036.0000,0.0000,13036.0000,0.5094,3456.0711,0.0000,3456.0711,24.8790,0.0000,9579.9289,9579.9289,9.4751,15.2048,0.0000,12875.3000,-12875.3000,0.6730,0.0000,1996.8687,1996.8687,32.8667,14872.1687,0.0000,-14872.1687,9.4751,4.5993,416.3000,0.0000,416.3000,0.0163,110.3684,0.0000,110.3684,0.7945,0.0000,305.9316,305.9316,9.4751,14.9688,0.0000,19038.6000,-19038.6000,1.0432,0.0000,3065.5703,3065.5703,50.9469,22104.1703,0.0000,-22104.1703,9.4751,4.5993,382.9000,0.0000,382.9000,0.0150,101.5135,0.0000,101.5135,0.7308,0.0000,281.3865,281.3865,14.7605,9.4873,14.7605,12.1239,6.4937,97406.1084,14.7605,9.4659,9.4873,12.1132,6.5201,52160.4333,14.7605,9.4596,9.4798,12.1100,6.5278,45694.8908,9.5783,748.4634,-107994.1000,195261.4326
4804.0000,9.4328,15.9315,0.0000,114232.3000,-114232.3000,5.2385,0.0000,17073.4604,17073.4604,255.8416,131305.7604,0.0000,-131305.7604,9.4328,4.5770,13036.3000,0.0000,13036.3000,0.5114,3458.3297,0.0000,3458.3297,24.9758,0.0000,9577.9703,9577.9703,9.4328,15.1659,0.0000,10957.6000,-10957.6000,0.5724,0.0000,1698.7610,1698.7610,27.9532,12656.3610,0.0000,-12656.3610,9.4328,4.5770,407.6000,0.0000,407.6000,0.0160,108.1300,0.0000,108.1300,0.7809,0.0000,299.4700,299.4700,9.4328,14.9258,0.0000,18350.8000,-18350.8000,1.0056,0.0000,2954.0065,2954.0065,49.1110,21304.8065,0.0000,-21304.8065,9.4328,4.5770,847.5000,0.0000,847.5000,0.0332,224.8287,0.0000,224.8287,1.6237,0.0000,622.6713,622.6713,14.8721,9.4447,14.8721,12.1584,7.7214,115821.6419,14.8721,9.4239,9.4447,12.1480,7.7511,62008.8187,14.8721,9.4176,9.4375,12.1449,7.7600,54319.7230,11.0657,864.6870,-129249.3000,232150.1836
4805.0000,9.4938,15.9951,0.0000,123249.6000,-123249.6000,5.6507,0.0000,18443.8427,18443.8427,275.9691,141693.4427,0.0000,-141693.4427,9.4938,4.6400,13036.6000,0.0000,13036.6000,0.5118,3455.2680,0.0000,3455.2680,24.9949,0.0000,9581.3320,9581.3320,9.4938,15.2280,0.0000,11363.6000,-11363.6000,0.5935,0.0000,1762.7303,1762.7303,28.9854,13126.3303,0.0000,-13126.3303,9.4938,4.6400,540.8000,0.0000,540.8000,0.0212,143.3356,0.0000,143.3356,1.0369,0.0000,397.4644,397.4644,9.4938,14.9870,0.0000,18742.3000,-18742.3000,1.0271,0.0000,3018.2305,3018.2305,50.1597,21760.5305,0.0000,-21760.5305,9.4938,4.6400,4409.3000,0.0000,4409.3000,0.1731,1168.6570,0.0000,1168.6570,8.4539,0.0000,3240.6430,3240.6430,14.8031,9.5054,14.8031,12.1543,8.1501,122251.8357,14.8031,9.4850,9.5054,12.1441,8.1816,65452.5029,14.8031,9.4789,9.4983,12.1410,8.1910,57336.8660,11.9660,935.0397,-135368.8000,245041.2046
