Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4806.0000,10.0403,16.5486,0.0000,213547.0000,-213547.0000,9.7940,0.0000,32315.1829,32315.1829,478.3251,245862.1829,0.0000,-245862.1829,10.0403,5.1670,13046.8000,0.0000,13046.8000,0.5116,3430.0489,0.0000,3430.0489,24.9878,0.0000,9616.7511,9616.7511,10.0403,15.7775,0.0000,2187.4000,-2187.4000,0.1143,0.0000,341.1561,341.1561,5.5804,2528.5561,0.0000,-2528.5561,10.0403,5.1670,491.1000,0.0000,491.1000,0.0193,129.1119,0.0000,129.1119,0.9406,0.0000,361.9881,361.9881,10.0403,15.5364,0.0000,20312.9000,-20312.9000,1.1131,0.0000,3283.5172,3283.5172,54.3615,23596.4172,0.0000,-23596.4172,10.0403,5.1670,14785.1000,0.0000,14785.1000,0.5798,3887.0540,0.0000,3887.0540,28.3171,0.0000,10898.0460,10898.0460,15.4065,10.0503,15.4065,12.7284,12.5316,187974.0775,15.4065,10.0327,10.0503,12.7196,12.5728,100582.4316,15.4065,10.0274,10.0442,12.7169,12.5854,88097.7041,18.1982,1422.0300,-207724.3000,376654.2132
4807.0000,10.5305,17.0267,0.0000,257448.6000,-257448.6000,11.8456,0.0000,39359.5675,39359.5675,578.5208,296808.1675,0.0000,-296808.1675,10.5305,5.5982,22145.0000,0.0000,22145.0000,0.8602,5780.1680,0.0000,5780.1680,42.0132,0.0000,16364.8320,16364.8320,10.5305,16.2624,0.0000,3221.3000,-3221.3000,0.1685,0.0000,505.0083,505.0083,8.2315,3726.3083,0.0000,-3726.3083,10.5305,5.5982,1004.9000,0.0000,1004.9000,0.0390,262.2936,0.0000,262.2936,1.9065,0.0000,742.6064,742.6064,10.5305,16.0305,0.0000,21256.0000,-21256.0000,1.1645,0.0000,3448.6475,3448.6475,56.8742,24704.6475,0.0000,-24704.6475,10.5305,5.5982,15714.3000,0.0000,15714.3000,0.6104,4101.6615,0.0000,4101.6615,29.8129,0.0000,11612.6385,11612.6385,15.7643,10.5396,15.7643,13.1519,14.7999,221997.7911,15.7643,10.5237,10.5396,13.1440,14.8449,118758.9591,15.7643,10.5188,10.5340,13.1415,14.8587,104010.8093,22.0326,1721.6618,-243061.7000,444767.5595
4808.0000,11.1289,17.6171,0.0000,281050.4000,-281050.4000,12.9695,0.0000,43520.5342,43520.5342,633.4098,324570.9342,0.0000,-324570.9342,11.1289,6.1399,27016.7000,0.0000,27016.7000,1.0408,6990.5200,0.0000,6990.5200,50.8286,0.0000,20026.1800,20026.1800,11.1289,16.8573,0.0000,42452.9000,-42452.9000,2.2246,0.0000,6700.0174,6700.0174,108.6464,49152.9174,0.0000,-49152.9174,11.1289,6.1399,1673.0000,0.0000,1673.0000,0.0644,432.8856,0.0000,432.8856,3.1475,0.0000,1240.1144,1240.1144,11.1289,16.6331,0.0000,21049.6000,-21049.6000,1.1531,0.0000,3431.8626,3431.8626,56.3167,24481.4626,0.0000,-24481.4626,11.1289,6.1399,15094.9000,0.0000,15094.9000,0.5815,3905.7768,0.0000,3905.7768,28.3992,0.0000,11189.1232,11189.1232,16.3870,11.1370,16.3870,13.7620,18.2587,273880.9365,16.3870,11.1229,11.1370,13.7549,18.3078,146462.6278,16.3870,11.1185,11.1321,13.7527,18.3230,128261.3475,27.0509,2113.7960,-300768.3000,548604.9117
4809.0000,11.4035,17.8735,0.0000,288100.6000,-288100.6000,13.3432,0.0000,44879.1501,44879.1501,651.6586,332979.7501,0.0000,-332979.7501,11.4035,6.3573,30709.5000,0.0000,30709.5000,1.1712,7914.5288,0.0000,7914.5288,57.1984,0.0000,22794.9712,22794.9712,11.4035,17.1234,0.0000,45533.4000,-45533.4000,2.3907,0.0000,7209.2387,7209.2387,116.7573,52742.6387,0.0000,-52742.6387,11.4035,6.3573,1816.3000,0.0000,1816.3000,0.0693,468.1014,0.0000,468.1014,3.3830,0.0000,1348.1986,1348.1986,11.4035,16.9097,0.0000,21885.8000,-21885.8000,1.1989,0.0000,3576.6884,3576.6884,58.5539,25462.4884,0.0000,-25462.4884,11.4035,6.3573,13236.5000,0.0000,13236.5000,0.5048,3411.3437,0.0000,3411.3437,24.6538,0.0000,9825.1563,9825.1563,16.6396,11.4113,16.6396,14.0254,18.8327,282490.9004,16.6396,11.3977,11.4113,14.0187,18.8816,151052.8280,16.6396,11.3935,11.4066,14.0166,18.8967,132276.7623,28.0171,2189.2919,-309757.5000,565820.4907
4810.0000,11.7301,18.1955,0.0000,296611.4000,-296611.4000,13.7605,0.0000,46537.5574,46537.5574,672.0400,343148.9574,0.0000,-343148.9574,11.7301,6.6526,36255.9000,0.0000,36255.9000,1.3764,9300.1673,0.0000,9300.1673,67.2222,0.0000,26955.7327,26955.7327,11.7301,17.4478,0.0000,58640.7000,-58640.7000,3.0817,0.0000,9320.9554,9320.9554,150.5064,67961.6554,0.0000,-67961.6554,11.7301,6.6526,1861.0000,0.0000,1861.0000,0.0707,477.3736,0.0000,477.3736,3.4505,0.0000,1383.6264,1383.6264,11.7301,17.2384,0.0000,24520.7000,-24520.7000,1.3433,0.0000,4019.0975,4019.0975,65.6060,28539.7975,0.0000,-28539.7975,11.7301,6.6526,11997.6000,0.0000,11997.6000,0.4555,3077.5594,0.0000,3077.5594,22.2448,0.0000,8920.0406,8920.0406,16.9236,11.7375,16.9236,14.3306,20.0908,301361.4871,16.9236,11.7246,11.7375,14.3241,20.1407,161125.6024,16.9236,11.7206,11.7330,14.3221,20.1561,141092.8630,30.1321,2354.5677,-329658.3000,603579.9525
4811.0000,12.1155,18.5753,0.0000,314653.9000,-314653.9000,14.6270,0.0000,49793.2915,49793.2915,714.3599,364447.1915,0.0000,-364447.1915,12.1155,7.0009,38105.5000,0.0000,38105.5000,1.4389,9720.9502,0.0000,9720.9502,70.2733,0.0000,28384.5498,28384.5498,12.1155,17.8304,0.0000,72040.7000,-72040.7000,3.7902,0.0000,11505.7018,11505.7018,185.1071,83546.4018,0.0000,-83546.4018,12.1155,7.0009,2192.0000,0.0000,2192.0000,0.0828,559.1928,0.0000,559.1928,4.0424,0.0000,1632.8072,1632.8072,12.1155,17.6261,0.0000,28168.3000,-28168.3000,1.5433,0.0000,4633.7270,4633.7270,75.3715,32802.0270,0.0000,-32802.0270,12.1155,7.0009,9674.7000,0.0000,9674.7000,0.3653,2468.0762,0.0000,2468.0762,17.8419,0.0000,7206.6238,7206.6238,17.3794,12.1224,17.3794,14.7509,22.1489,332233.6986,17.3794,12.1103,12.1224,14.7448,22.2002,177601.3162,17.3794,12.1065,12.1182,14.7429,22.2161,155512.5304,32.7712,2560.7906,-364890.7000,665347.5451
4812.0000,12.3974,18.8473,0.0000,325332.0000,-325332.0000,15.1598,0.0000,51810.5791,51810.5791,740.3798,377142.5791,0.0000,-377142.5791,12.3974,7.2436,33019.2000,0.0000,33019.2000,1.2390,8389.7616,0.0000,8389.7616,60.5128,0.0000,24629.4384,24629.4384,12.3974,18.1073,0.0000,77277.1000,-77277.1000,4.0713,0.0000,12386.4780,12386.4780,198.8334,89663.5780,0.0000,-89663.5780,12.3974,7.2436,2619.7000,0.0000,2619.7000,0.0983,665.6327,0.0000,665.6327,4.8010,0.0000,1954.0673,1954.0673,12.3974,17.9094,0.0000,31410.3000,-31410.3000,1.7212,0.0000,5181.3069,5181.3069,84.0583,36591.6069,0.0000,-36591.6069,12.3974,7.2436,8435.7000,0.0000,8435.7000,0.3165,2143.4048,0.0000,2143.4048,15.4597,0.0000,6292.2952,6292.2952,17.7937,12.4041,17.7937,15.0989,23.4965,352447.3292,17.7937,12.3923,12.4041,15.0930,23.5479,188383.1045,17.7937,12.3887,12.4000,15.0912,23.5639,164947.0199,33.9091,2649.7085,-389944.8000,705777.4536
4813.0000,12.6480,19.0916,0.0000,328618.6000,-328618.6000,15.3401,0.0000,52632.5413,52632.5413,749.1870,381251.1413,0.0000,-381251.1413,12.6480,7.4646,38107.0000,0.0000,38107.0000,1.4235,9648.2903,0.0000,9648.2903,69.5207,0.0000,28458.7097,28458.7097,12.6480,18.3547,0.0000,79961.0000,-79961.0000,4.2170,0.0000,12858.6515,12858.6515,205.9500,92819.6515,0.0000,-92819.6515,12.6480,7.4646,2501.3000,0.0000,2501.3000,0.0934,633.3028,0.0000,633.3028,4.5633,0.0000,1867.9972,1867.9972,12.6480,18.1612,0.0000,35987.7000,-35987.7000,1.9722,0.0000,5951.3901,5951.3901,96.3213,41939.0901,0.0000,-41939.0901,12.6480,7.4646,7506.6000,0.0000,7506.6000,0.2804,1900.5919,0.0000,1900.5919,13.6947,0.0000,5606.0081,5606.0081,17.9839,12.6546,17.9839,15.3192,23.9741,359612.1531,17.9839,12.6431,12.6546,15.3135,24.0258,192206.4509,17.9839,12.6395,12.6506,15.3117,24.0418,168292.6832,34.9900,2734.1686,-396452.4000,720111.2872
4814.0000,12.9442,19.3836,0.0000,341133.0000,-341133.0000,15.9496,0.0000,55008.5946,55008.5946,778.9535,396141.5946,0.0000,-396141.5946,12.9442,7.7326,36254.5000,0.0000,36254.5000,1.3489,9141.1497,0.0000,9141.1497,65.8766,0.0000,27113.3503,27113.3503,12.9442,18.6487,0.0000,88226.3000,-88226.3000,4.6572,0.0000,14243.9640,14243.9640,227.4496,102470.2640,0.0000,-102470.2640,12.9442,7.7326,1660.9000,0.0000,1660.9000,0.0618,418.7766,0.0000,418.7766,3.0180,0.0000,1242.1234,1242.1234,12.9442,18.4590,0.0000,38978.8000,-38978.8000,2.1365,0.0000,6465.8835,6465.8835,104.3421,45444.6835,0.0000,-45444.6835,12.9442,7.7326,6577.4000,0.0000,6577.4000,0.2447,1658.4148,0.0000,1658.4148,11.9515,0.0000,4918.9852,4918.9852,18.3719,12.9505,18.3719,15.6612,25.5090,382634.2894,18.3719,12.9394,12.9505,15.6556,25.5612,204489.8914,18.3719,12.9360,12.9467,15.6539,25.5775,179042.4275,36.5980,2859.8190,-423845.3000,766166.6083
4815.0000,13.2883,19.7227,0.0000,353737.7000,-353737.7000,16.5702,0.0000,57496.7790,57496.7790,809.2633,411234.4790,0.0000,-411234.4790,13.2883,8.0437,34408.0000,0.0000,34408.0000,1.2742,8634.0138,0.0000,8634.0138,62.2285,0.0000,25773.9862,25773.9862,13.2883,18.9902,0.0000,100314.1000,-100314.1000,5.3012,0.0000,16271.9146,16271.9146,258.9019,116586.0146,0.0000,-116586.0146,13.2883,8.0437,1605.7000,0.0000,1605.7000,0.0595,402.9190,0.0000,402.9190,2.9040,0.0000,1202.7810,1202.7810,13.2883,18.8049,0.0000,40059.7000,-40059.7000,2.1962,0.0000,6669.7672,6669.7672,107.2568,46729.4672,0.0000,-46729.4672,13.2883,8.0437,7506.6000,0.0000,7506.6000,0.2780,1883.6343,0.0000,1883.6343,13.5761,0.0000,5622.9657,5622.9657,18.7600,13.2944,18.7600,16.0272,27.0668,406002.2590,18.7600,13.2837,13.2944,16.0218,27.1199,216958.9785,18.7600,13.2804,13.2907,16.0202,27.1364,189954.8597,38.5188,3009.9134,-450591.2000,812916.0972
4816.0000,13.5289,19.9542,0.0000,356333.1000,-356333.1000,16.7288,0.0000,58244.6253,58244.6253,817.0077,414577.7253,0.0000,-414577.7253,13.5289,8.2501,29322.2000,0.0000,29322.2000,1.0800,7333.3130,0.0000,7333.3130,52.7447,0.0000,21988.8870,21988.8870,13.5289,19.2259,0.0000,106795.4000,-106795.4000,5.6512,0.0000,17381.6252,17381.6252,275.9966,124177.0252,0.0000,-124177.0252,13.5289,8.2501,2061.7000,0.0000,2061.7000,0.0759,515.6193,0.0000,515.6193,3.7086,0.0000,1546.0807,1546.0807,13.5289,19.0462,0.0000,41859.3000,-41859.3000,2.2954,0.0000,6987.9444,6987.9444,112.1052,48847.2444,0.0000,-48847.2444,13.5289,8.2501,8745.5000,0.0000,8745.5000,0.3221,2187.1991,0.0000,2187.1991,15.7314,0.0000,6558.3009,6558.3009,19.0557,13.5350,19.0557,16.2953,27.8449,417672.8783,19.0557,13.5244,13.5350,16.2900,27.8980,223183.9361,19.0557,13.5211,13.5313,16.2884,27.9145,195401.6774,39.2302,3065.5061,-464858.4000,836258.4918
4817.0000,13.6617,20.0798,0.0000,365285.2000,-365285.2000,17.1758,0.0000,59894.1056,59894.1056,838.8407,425179.3056,0.0000,-425179.3056,13.6617,8.3598,19151.9000,0.0000,19151.9000,0.7028,4781.0004,0.0000,4781.0004,34.3215,0.0000,14370.8996,14370.8996,13.6617,19.3548,0.0000,98271.9000,-98271.9000,5.2051,0.0000,16024.5026,16024.5026,254.2102,114296.4026,0.0000,-114296.4026,13.6617,8.3598,1322.1000,0.0000,1322.1000,0.0485,330.0435,0.0000,330.0435,2.3693,0.0000,992.0565,992.0565,13.6617,19.1790,0.0000,43011.2000,-43011.2000,2.3591,0.0000,7190.9730,7190.9730,115.2146,50202.1730,0.0000,-50202.1730,13.6617,8.3598,11533.0000,0.0000,11533.0000,0.4232,2879.0500,0.0000,2879.0500,20.6679,0.0000,8653.9500,8653.9500,19.3210,13.6677,19.3210,16.4944,28.2528,423791.9708,19.3210,13.6572,13.6677,16.4891,28.3056,226444.5174,19.3210,13.6539,13.6641,16.4875,28.3219,198253.5833,38.8718,3037.4982,-474561.3000,848490.0715
4818.0000,12.8230,19.2177,0.0000,274174.3000,-274174.3000,12.9029,0.0000,44088.5446,44088.5446,630.1585,318262.8446,0.0000,-318262.8446,12.8230,7.5307,15786.7000,0.0000,15786.7000,0.5781,3987.1996,0.0000,3987.1996,28.2327,0.0000,11799.5004,11799.5004,12.8230,18.5036,0.0000,66854.4000,-66854.4000,3.5429,0.0000,10775.9644,10775.9644,173.0311,77630.3644,0.0000,-77630.3644,12.8230,7.5307,1094.3000,0.0000,1094.3000,0.0401,276.3841,0.0000,276.3841,1.9570,0.0000,817.9159,817.9159,12.8230,18.3321,0.0000,40261.6000,-40261.6000,2.2086,0.0000,6670.2063,6670.2063,107.8627,46931.8063,0.0000,-46931.8063,12.8230,7.5307,13546.2000,0.0000,13546.2000,0.4960,3421.3232,0.0000,3421.3232,24.2258,0.0000,10124.8768,10124.8768,18.3321,12.8300,18.3321,15.5811,20.9760,314639.7465,18.3321,12.8177,12.8300,15.5749,21.0229,168183.5019,18.3321,12.8141,12.8258,15.5731,21.0370,147258.6612,29.6529,2317.1229,-350863.1000,630081.9096
4819.0000,12.4838,18.9066,0.0000,263868.9000,-263868.9000,12.3509,0.0000,42104.5621,42104.5621,603.1985,305973.4621,0.0000,-305973.4621,12.4838,7.2691,15779.3000,0.0000,15779.3000,0.5854,4004.4235,0.0000,4004.4235,28.5924,0.0000,11774.8765,11774.8765,12.4838,18.1797,0.0000,60149.1000,-60149.1000,3.1772,0.0000,9651.8899,9651.8899,155.1680,69800.9899,0.0000,-69800.9899,12.4838,7.2691,841.7000,0.0000,841.7000,0.0312,213.6041,0.0000,213.6041,1.5252,0.0000,628.0959,628.0959,12.4838,17.9942,0.0000,34880.8000,-34880.8000,1.9121,0.0000,5758.7524,5758.7524,93.3828,40639.5524,0.0000,-40639.5524,12.4838,7.2691,12926.8000,0.0000,12926.8000,0.4796,3280.5246,0.0000,3280.5246,23.4236,0.0000,9646.2754,9646.2754,17.9997,12.4911,17.9997,15.2454,19.6917,295375.0241,17.9997,12.4782,12.4911,15.2389,19.7379,157903.2516,17.9997,12.4743,12.4866,15.2370,19.7518,138262.3531,27.8047,2172.6970,-329351.0000,591540.6288
4820.0000,11.6181,18.0375,0.0000,188268.7000,-188268.7000,8.7933,0.0000,29465.9659,29465.9659,429.4508,217734.6659,0.0000,-217734.6659,11.6181,6.4532,15768.1000,0.0000,15768.1000,0.5882,4051.2606,0.0000,4051.2606,28.7268,0.0000,11716.8394,11716.8394,11.6181,17.3124,0.0000,32880.5000,-32880.5000,1.7346,0.0000,5219.2708,5219.2708,84.7150,38099.7708,0.0000,-38099.7708,11.6181,6.4532,920.7000,0.0000,920.7000,0.0343,236.5533,0.0000,236.5533,1.6774,0.0000,684.1467,684.1467,11.6181,17.1230,0.0000,31518.3000,-31518.3000,1.7274,0.0000,5160.7675,5160.7675,84.3629,36679.0675,0.0000,-36679.0675,11.6181,6.4532,11842.7000,0.0000,11842.7000,0.4418,3042.7169,0.0000,3042.7169,21.5754,0.0000,8799.9831,8799.9831,16.8988,11.6268,16.8988,14.2628,13.5423,203134.2275,16.8988,11.6115,11.6268,14.2551,13.5816,108652.6148,16.8988,11.6070,11.6214,14.2529,13.5931,95151.6133,19.9794,1561.2199,-224136.0000,406938.4556
4821.0000,11.0877,17.5323,0.0000,172809.7000,-172809.7000,8.0277,0.0000,26735.7312,26735.7312,392.0580,199545.4312,0.0000,-199545.4312,11.0877,6.0085,13363.2000,0.0000,13363.2000,0.5055,3459.7681,0.0000,3459.7681,24.6894,0.0000,9903.4319,9903.4319,11.0877,16.7951,0.0000,20554.2000,-20554.2000,1.0810,0.0000,3242.3794,3242.3794,52.7930,23796.5794,0.0000,-23796.5794,11.0877,6.0085,548.1000,0.0000,548.1000,0.0207,141.9045,0.0000,141.9045,1.0127,0.0000,406.1955,406.1955,11.0877,16.5912,0.0000,29468.8000,-29468.8000,1.6145,0.0000,4802.8268,4802.8268,78.8488,34271.6268,0.0000,-34271.6268,11.0877,6.0085,9674.7000,0.0000,9674.7000,0.3660,2504.8056,0.0000,2504.8056,17.8747,0.0000,7169.8944,7169.8944,16.4476,11.0971,16.4476,13.7724,11.9852,179778.6198,16.4476,11.0806,11.0971,13.7641,12.0224,96179.1390,16.4476,11.0757,11.0914,13.7617,12.0333,84233.4101,17.4231,1361.4637,-199246.7000,360191.1690
4822.0000,10.6309,17.0881,0.0000,141574.6000,-141574.6000,6.5553,0.0000,21690.3911,21690.3911,320.1490,163264.9911,0.0000,-163264.9911,10.6309,5.6078,13046.9000,0.0000,13046.9000,0.4979,3400.4290,0.0000,3400.4290,24.3174,0.0000,9646.4710,9646.4710,10.6309,16.3446,0.0000,17829.9000,-17829.9000,0.9360,0.0000,2798.2768,2798.2768,45.7134,20628.1768,0.0000,-20628.1768,10.6309,5.6078,409.4000,0.0000,409.4000,0.0156,106.7024,0.0000,106.7024,0.7631,0.0000,302.6976,302.6976,10.6309,16.1321,0.0000,26339.0000,-26339.0000,1.4429,0.0000,4276.7068,4276.7068,70.4678,30615.7068,0.0000,-30615.7068,10.6309,5.6078,8435.7000,0.0000,8435.7000,0.3219,2198.6065,0.0000,2198.6065,15.7228,0.0000,6237.0935,6237.0935,15.8939,10.6412,15.8939,13.2675,9.8966,148448.3855,15.8939,10.6231,10.6412,13.2585,9.9306,79444.8591,15.8939,10.6178,10.6349,13.2558,9.9406,69584.4449,14.6545,1145.1202,-163851.5000,297477.6894
4823.0000,10.1944,16.6617,0.0000,125088.8000,-125088.8000,5.7759,0.0000,18989.7830,18989.7830,282.0861,144078.5830,0.0000,-144078.5830,10.1944,5.2210,13047.2000,0.0000,13047.2000,0.5018,3422.3631,0.0000,3422.3631,24.5051,0.0000,9624.8369,9624.8369,10.1944,15.9131,0.0000,10120.0000,-10120.0000,0.5305,0.0000,1580.8749,1580.8749,25.9076,11700.8749,0.0000,-11700.8749,10.1944,5.2210,415.5000,0.0000,415.5000,0.0160,108.9883,0.0000,108.9883,0.7804,0.0000,306.5117,306.5117,10.1944,15.6931,0.0000,23010.9000,-23010.9000,1.2606,0.0000,3723.8384,3723.8384,61.5635,26734.7384,0.0000,-26734.7384,10.1944,5.2210,4719.0000,0.0000,4719.0000,0.1815,1237.8236,0.0000,1237.8236,8.8632,0.0000,3481.1764,3481.1764,15.4982,10.2055,15.4982,12.8519,8.4372,126558.0730,15.4982,10.1860,10.2055,12.8421,8.4684,67746.8253,15.4982,10.1802,10.1988,12.8392,8.4775,59342.7726,12.3992,968.8939,-140038.0000,253647.6709
4824.0000,9.8306,16.3084,0.0000,104156.1000,-104156.1000,4.7968,0.0000,15693.6418,15693.6418,234.2672,119849.7418,0.0000,-119849.7418,9.8306,4.9034,13046.1000,0.0000,13046.1000,0.5055,3440.5239,0.0000,3440.5239,24.6855,0.0000,9605.5761,9605.5761,9.8306,15.5542,0.0000,12587.7000,-12587.7000,0.6589,0.0000,1959.0675,1959.0675,32.1809,14546.7675,0.0000,-14546.7675,9.8306,4.9034,408.0000,0.0000,408.0000,0.0158,107.5980,0.0000,107.5980,0.7720,0.0000,300.4020,300.4020,9.8306,15.3269,0.0000,19930.7000,-19930.7000,1.0919,0.0000,3216.9412,3216.9412,53.3261,23147.6412,0.0000,-23147.6412,9.8306,4.9034,1466.9000,0.0000,1466.9000,0.0568,386.8516,0.0000,386.8516,2.7756,0.0000,1080.0484,1080.0484,15.1630,9.8425,15.1630,12.5027,7.3115,109672.1267,15.1630,9.8216,9.8425,12.4923,7.3402,58721.5058,15.1630,9.8154,9.8352,12.4892,7.3487,51440.6593,10.6885,835.2174,-121753.5000,219834.2919
4825.0000,9.5931,16.0809,0.0000,97526.9000,-97526.9000,4.4818,0.0000,14623.8644,14623.8644,218.8838,112150.7644,0.0000,-112150.7644,9.5931,4.7029,13018.5000,0.0000,13018.5000,0.5076,3445.3736,0.0000,3445.3736,24.7880,0.0000,9573.1264,9573.1264,9.5931,15.3213,0.0000,11617.7000,-11617.7000,0.6075,0.0000,1803.8752,1803.8752,29.6682,13421.5752,0.0000,-13421.5752,9.5931,4.7029,415.0000,0.0000,415.0000,0.0162,109.8306,0.0000,109.8306,0.7902,0.0000,305.1694,305.1694,9.5931,15.0877,0.0000,18142.1000,-18142.1000,0.9940,0.0000,2923.5003,2923.5003,48.5455,21065.6003,0.0000,-21065.6003,9.5931,4.7029,846.8000,0.0000,846.8000,0.0330,224.1074,0.0000,224.1074,1.6124,0.0000,622.6926,622.6926,14.9087,9.6055,14.9087,12.2571,6.7909,101864.2171,14.9087,9.5837,9.6055,12.2462,6.8188,54550.5559,14.9087,9.5773,9.5979,12.2430,6.8271,47789.5043,9.9600,778.2914,-113006.4000,204204.2773
4826.0000,9.3775,15.8707,0.0000,86151.9000,-86151.9000,3.9535,0.0000,12862.1709,12862.1709,193.0844,99014.0709,0.0000,-99014.0709,9.3775,4.5130,13017.6000,0.0000,13017.6000,0.5096,3456.2239,0.0000,3456.2239,24.8887,0.0000,9561.3761,9561.3761,9.3775,15.1081,0.0000,10642.7000,-10642.7000,0.5561,0.0000,1649.0748,1649.0748,27.1592,12291.7748,0.0000,-12291.7748,9.3775,4.5130,408.3000,0.0000,408.3000,0.0160,108.4053,0.0000,108.4053,0.7806,0.0000,299.8947,299.8947,9.3775,14.8705,0.0000,16629.0000,-16629.0000,0.9112,0.0000,2675.8823,2675.8823,44.5007,19304.8823,0.0000,-19304.8823,9.3775,4.5130,382.6000,0.0000,382.6000,0.0150,101.5818,0.0000,101.5818,0.7315,0.0000,281.0182,281.0182,14.6168,9.3904,14.6168,12.0036,6.0085,90127.4031,14.6168,9.3676,9.3904,11.9922,6.0347,48277.3962,14.6168,9.3609,9.3825,11.9888,6.0424,42297.0097,8.9421,698.7485,-99615.1000,180701.8090
4827.0000,9.2032,15.7017,0.0000,76492.5000,-76492.5000,3.5058,0.0000,11380.3570,11380.3570,171.2195,87872.8570,0.0000,-87872.8570,9.2032,4.3616,13017.9000,0.0000,13017.9000,0.5116,3465.3194,0.0000,3465.3194,24.9833,0.0000,9552.5806,9552.5806,9.2032,14.9362,0.0000,10415.8000,-10415.8000,0.5439,0.0000,1611.2884,1611.2884,26.5636,12027.0884,0.0000,-12027.0884,9.2032,4.3616,414.5000,0.0000,414.5000,0.0163,110.3384,0.0000,110.3384,0.7955,0.0000,304.1616,304.1616,9.2032,14.6948,0.0000,15271.7000,-15271.7000,0.8369,0.0000,2454.7606,2454.7606,40.8725,17726.4606,0.0000,-17726.4606,9.2032,4.3616,382.6000,0.0000,382.6000,0.0150,101.8468,0.0000,101.8468,0.7343,0.0000,280.7532,280.7532,14.3359,9.2167,14.3359,11.7763,5.3603,80404.7173,14.3359,9.1930,9.2167,11.7645,5.3851,43080.9007,14.3359,9.1860,9.2084,11.7610,5.3925,37747.2443,8.1443,636.4049,-88365.0000,161232.8623
4828.0000,9.1432,15.6473,0.0000,98963.8000,-98963.8000,4.5312,0.0000,14706.0490,14706.0490,221.2944,113669.8490,0.0000,-113669.8490,9.1432,4.3181,13023.5000,0.0000,13023.5000,0.5133,3469.9241,0.0000,3469.9241,25.0707,0.0000,9553.5759,9553.5759,9.1432,14.8787,0.0000,8506.7000,-8506.7000,0.4440,0.0000,1315.2306,1315.2306,21.6840,9821.9306,0.0000,-9821.9306,9.1432,4.3181,408.6000,0.0000,408.6000,0.0161,108.8656,0.0000,108.8656,0.7866,0.0000,299.7344,299.7344,9.1432,14.6341,0.0000,14366.5000,-14366.5000,0.7874,0.0000,2308.4028,2308.4028,38.4534,16674.9028,0.0000,-16674.9028,9.1432,4.3181,846.4000,0.0000,846.4000,0.0334,225.5111,0.0000,225.5111,1.6294,0.0000,620.8889,620.8889,14.4592,9.1564,14.4592,11.8078,6.4685,97027.8974,14.4592,9.1333,9.1564,11.7962,6.4968,51974.2320,14.4592,9.1263,9.1484,11.7928,6.5052,45536.5250,9.4880,741.4043,-107558.5000,194538.6544
4829.0000,9.2275,15.7352,0.0000,108083.0000,-108083.0000,4.9470,0.0000,16088.0855,16088.0855,241.6019,124171.0855,0.0000,-124171.0855,9.2275,4.4052,13028.5000,0.0000,13028.5000,0.5141,3466.8812,0.0000,3466.8812,25.1069,0.0000,9561.6188,9561.6188,9.2275,14.9645,0.0000,11170.4000,-11170.4000,0.5829,0.0000,1728.4110,1728.4110,28.4691,12898.8110,0.0000,-12898.8110,9.2275,4.4052,539.9000,0.0000,539.9000,0.0213,143.6673,0.0000,143.6673,1.0404,0.0000,396.2327,396.2327,9.2275,14.7185,0.0000,14747.0000,-14747.0000,0.8082,0.0000,2370.7799,2370.7799,39.4732,17117.7799,0.0000,-17117.7799,9.2275,4.4052,4402.3000,0.0000,4402.3000,0.1737,1171.4511,0.0000,1171.4511,8.4836,0.0000,3230.8489,3230.8489,14.4148,9.2403,14.4148,11.8276,7.0325,105486.7826,14.4148,9.2177,9.2403,11.8163,7.0631,56505.1464,14.4148,9.2110,9.2325,11.8129,7.0723,49506.3808,10.5708,826.0203,-116029.7000,211498.3098
4830.0000,9.7860,16.3000,0.0000,201923.2000,-201923.2000,9.2466,0.0000,30396.9167,30396.9167,451.5871,232320.1167,0.0000,-232320.1167,9.7860,4.9420,13029.0000,0.0000,13029.0000,0.5133,3438.2835,0.0000,3438.2835,25.0706,0.0000,9590.7165,9590.7165,9.7860,15.5257,0.0000,1872.4000,-1872.4000,0.0977,0.0000,291.2787,291.2787,4.7732,2163.6787,0.0000,-2163.6787,9.7860,4.9420,491.9000,0.0000,491.9000,0.0194,129.8098,0.0000,129.8098,0.9465,0.0000,362.0902,362.0902,9.7860,15.2800,0.0000,17605.6000,-17605.6000,0.9649,0.0000,2840.7759,2840.7759,47.1226,20446.3759,0.0000,-20446.3759,9.7860,4.9420,14760.5000,0.0000,14760.5000,0.5816,3895.2171,0.0000,3895.2171,28.4024,0.0000,10865.2829,10865.2829,15.0993,9.7970,15.0993,12.4482,11.6811,175215.9654,15.0993,9.7778,9.7970,12.4386,11.7234,93786.9618,15.0993,9.7719,9.7903,12.4356,11.7363,82154.0313,17.1352,1338.9655,-193119.8000,351156.9585
4831.0000,10.3676,16.8705,0.0000,249655.2000,-249655.2000,11.4698,0.0000,38037.5481,38037.5481,560.1648,287692.7481,0.0000,-287692.7481,10.3676,5.4610,22114.0000,0.0000,22114.0000,0.8628,5785.8865,0.0000,5785.8865,42.1389,0.0000,16328.1135,16328.1135,10.3676,16.1025,0.0000,8774.2000,-8774.2000,0.4587,0.0000,1373.1443,1373.1443,22.4038,10147.3443,0.0000,-10147.3443,10.3676,5.4610,996.7000,0.0000,996.7000,0.0389,260.7757,0.0000,260.7757,1.8992,0.0000,735.9243,735.9243,10.3676,15.8662,0.0000,20263.9000,-20263.9000,1.1103,0.0000,3283.5602,3283.5602,54.2240,23547.4602,0.0000,-23547.4602,10.3676,5.4610,15688.2000,0.0000,15688.2000,0.6121,4104.6462,0.0000,4104.6462,29.8943,0.0000,11583.5538,11583.5538,15.5828,10.3773,15.5828,12.9800,14.6093,219139.5335,15.5828,10.3603,10.3773,12.9716,14.6568,117254.7854,15.5828,10.3551,10.3714,12.9690,14.6715,102700.2927,21.8289,1705.7397,-239894.4000,439094.6115
4832.0000,11.0433,17.5362,0.0000,272409.6000,-272409.6000,12.5585,0.0000,42104.7022,42104.7022,613.3359,314514.3022,0.0000,-314514.3022,11.0433,6.0702,26970.1000,0.0000,26970.1000,1.0418,6987.1333,0.0000,6987.1333,50.8816,0.0000,19982.9667,19982.9667,11.0433,16.7738,0.0000,54026.5000,-54026.5000,2.8296,0.0000,8518.2337,8518.2337,138.1948,62544.7337,0.0000,-62544.7337,11.0433,6.0702,1676.6000,0.0000,1676.6000,0.0648,434.3561,0.0000,434.3561,3.1631,0.0000,1242.2439,1242.2439,11.0433,16.5468,0.0000,20978.5000,-20978.5000,1.1493,0.0000,3417.7978,3417.7978,56.1277,24396.2978,0.0000,-24396.2978,11.0433,6.0702,15069.7000,0.0000,15069.7000,0.5821,3904.1013,0.0000,3904.1013,28.4304,0.0000,11165.5987,11165.5987,16.2930,11.0518,16.2930,13.6724,18.4225,276337.6929,16.2930,11.0370,11.0518,13.6650,18.4747,147797.3809,16.2930,11.0323,11.0466,13.6627,18.4909,129436.1034,27.3392,2136.3202,-303698.2000,553571.1772
4833.0000,11.5187,17.9943,0.0000,289021.6000,-289021.6000,13.3788,0.0000,45136.2457,45136.2457,653.4004,334157.8457,0.0000,-334157.8457,11.5187,6.4767,30663.2000,0.0000,30663.2000,1.1711,7889.4861,0.0000,7889.4861,57.1937,0.0000,22773.7139,22773.7139,11.5187,17.2412,0.0000,70004.2000,-70004.2000,3.6745,0.0000,11098.8470,11098.8470,179.4545,81103.0470,0.0000,-81103.0470,11.5187,6.4767,1811.1000,0.0000,1811.1000,0.0692,465.9869,0.0000,465.9869,3.3781,0.0000,1345.1131,1345.1131,11.5187,17.0257,0.0000,22531.0000,-22531.0000,1.2343,0.0000,3685.9001,3685.9001,60.2796,26216.9001,0.0000,-26216.9001,11.5187,6.4767,13214.5000,0.0000,13214.5000,0.5047,3400.0239,0.0000,3400.0239,24.6480,0.0000,9814.4761,9814.4761,16.7932,11.5266,16.7932,14.1599,20.3463,305194.8392,16.7932,11.5129,11.5266,14.1530,20.3995,163195.9630,16.7932,11.5086,11.5218,14.1509,20.4160,142912.0565,30.0487,2348.0506,-335868.0000,611302.8587
4834.0000,11.9312,18.3959,0.0000,299820.2000,-299820.2000,13.9192,0.0000,47251.1917,47251.1917,679.7928,347071.3917,0.0000,-347071.3917,11.9312,6.8390,36202.6000,0.0000,36202.6000,1.3718,9259.8058,0.0000,9259.8058,66.9960,0.0000,26942.7942,26942.7942,11.9312,17.6485,0.0000,83534.6000,-83534.6000,4.3917,0.0000,13310.7067,13310.7067,214.4833,96845.3067,0.0000,-96845.3067,11.9312,6.8390,1857.3000,0.0000,1857.3000,0.0704,475.0553,0.0000,475.0553,3.4371,0.0000,1382.2447,1382.2447,11.9312,17.4408,0.0000,24765.8000,-24765.8000,1.3568,0.0000,4066.8713,4066.8713,66.2634,28832.6713,0.0000,-28832.6713,11.9312,6.8390,11977.7000,0.0000,11977.7000,0.4539,3063.6246,0.0000,3063.6246,22.1658,0.0000,8914.0754,8914.0754,17.1674,11.9387,17.1674,14.5531,21.7443,326164.0306,17.1674,11.9257,11.9387,14.5466,21.7982,174385.6052,17.1674,11.9217,11.9341,14.5446,21.8149,152704.5566,32.3456,2527.5320,-358083.0000,653254.1925
4835.0000,12.3360,18.7922,0.0000,318370.0000,-318370.0000,14.8183,0.0000,50631.7004,50631.7004,723.7016,369001.7004,0.0000,-369001.7004,12.3360,7.1992,38054.1000,0.0000,38054.1000,1.4322,9677.4691,0.0000,9677.4691,69.9488,0.0000,28376.6309,28376.6309,12.3360,18.0491,0.0000,93497.0000,-93497.0000,4.9225,0.0000,14974.4801,14974.4801,240.4088,108471.4801,0.0000,-108471.4801,12.3360,7.1992,2193.2000,0.0000,2193.2000,0.0825,557.7487,0.0000,557.7487,4.0314,0.0000,1635.4513,1635.4513,12.3360,17.8479,0.0000,27048.4000,-27048.4000,1.4820,0.0000,4459.0778,4459.0778,72.3799,31507.4778,0.0000,-31507.4778,12.3360,7.1992,9658.7000,0.0000,9658.7000,0.3635,2456.2865,0.0000,2456.2865,17.7540,0.0000,7202.4135,7202.4135,17.6307,12.3431,17.6307,14.9869,23.5566,353349.1568,17.6307,12.3308,12.3431,14.9807,23.6113,188890.3962,17.6307,12.3270,12.3388,14.9788,23.6283,165398.1592,34.6518,2707.7387,-389009.4000,707637.7122
4836.0000,12.5823,19.0271,0.0000,329918.5000,-329918.5000,15.3948,0.0000,52761.7582,52761.7582,751.8595,382680.2582,0.0000,-382680.2582,12.5823,7.4056,32969.9000,0.0000,32969.9000,1.2328,8355.3674,0.0000,8355.3674,60.2080,0.0000,24614.5326,24614.5326,12.5823,18.2896,0.0000,89458.3000,-89458.3000,4.7168,0.0000,14373.5056,14373.5056,230.3597,103831.8056,0.0000,-103831.8056,12.5823,7.4056,2615.0000,0.0000,2615.0000,0.0978,662.7040,0.0000,662.7040,4.7754,0.0000,1952.2960,1952.2960,12.5823,18.0952,0.0000,30375.8000,-30375.8000,1.6646,0.0000,5019.9746,5019.9746,81.2984,35395.7746,0.0000,-35395.7746,12.5823,7.4056,8421.9000,0.0000,8421.9000,0.3149,2134.3125,0.0000,2134.3125,15.3797,0.0000,6287.5875,6287.5875,17.9959,12.5892,17.9959,15.2925,24.4215,366322.2764,17.9959,12.5772,12.5892,15.2865,24.4757,195805.6978,17.9959,12.5734,12.5850,15.2847,24.4925,171447.8253,35.1326,2745.3138,-405745.8000,733575.7996
4837.0000,12.9598,19.4022,0.0000,341575.6000,-341575.6000,15.9636,0.0000,55099.7225,55099.7225,779.6387,396675.3225,0.0000,-396675.3225,12.9598,7.7533,38051.6000,0.0000,38051.6000,1.4172,9592.1734,0.0000,9592.1734,69.2145,0.0000,28459.4266,28459.4266,12.9598,18.6658,0.0000,102427.2000,-102427.2000,5.4055,0.0000,16540.1532,16540.1532,263.9951,118967.3532,0.0000,-118967.3532,12.9598,7.7533,2497.4000,0.0000,2497.4000,0.0930,629.5529,0.0000,629.5529,4.5427,0.0000,1867.8471,1867.8471,12.9598,18.4749,0.0000,32646.4000,-32646.4000,1.7893,0.0000,5416.3428,5416.3428,87.3874,38062.7428,0.0000,-38062.7428,12.9598,7.7533,7494.3000,0.0000,7494.3000,0.2791,1889.1880,0.0000,1889.1880,13.6319,0.0000,5605.1120,5605.1120,18.3406,12.9663,18.3406,15.6535,25.8567,387850.8953,18.3406,12.9549,12.9663,15.6477,25.9119,207294.8335,18.3406,12.9513,12.9623,15.6460,25.9290,181503.0116,37.4217,2924.1847,-428605.9000,776648.7403
4838.0000,13.3111,19.7453,0.0000,355665.2000,-355665.2000,16.6622,0.0000,57840.7734,57840.7734,813.7542,413505.9734,0.0000,-413505.9734,13.3111,8.0647,36205.9000,0.0000,36205.9000,1.3404,9082.2780,0.0000,9082.2780,65.4640,0.0000,27123.6220,27123.6220,13.3111,19.0129,0.0000,111289.5000,-111289.5000,5.8816,0.0000,18057.9478,18057.9478,287.2456,129347.4478,0.0000,-129347.4478,13.3111,8.0647,1658.3000,0.0000,1658.3000,0.0614,415.9858,0.0000,415.9858,2.9984,0.0000,1242.3142,1242.3142,13.3111,18.8279,0.0000,34730.0000,-34730.0000,1.9040,0.0000,5783.8384,5783.8384,92.9880,40513.8384,0.0000,-40513.8384,13.3111,8.0647,6566.7000,0.0000,6566.7000,0.2431,1647.2618,0.0000,1647.2618,11.8733,0.0000,4919.4382,4919.4382,18.7769,13.3174,18.7769,16.0472,27.4720,412079.4928,18.7769,13.3064,13.3174,16.0417,27.5275,220219.9234,18.7769,13.3030,13.3136,16.0399,27.5448,192813.6232,39.1390,3058.3763,-457253.8000,825113.0394
4839.0000,13.6632,20.0903,0.0000,368896.6000,-368896.6000,17.3212,0.0000,60488.3565,60488.3565,845.9383,429384.9565,0.0000,-429384.9565,13.6632,8.3792,34353.8000,0.0000,34353.8000,1.2649,8575.7639,0.0000,8575.7639,61.7735,0.0000,25778.0361,25778.0361,13.6632,19.3612,0.0000,119735.5000,-119735.5000,6.3365,0.0000,19524.8320,19524.8320,309.4660,139260.3320,0.0000,-139260.3320,13.6632,8.3792,1602.4000,0.0000,1602.4000,0.0590,400.0083,0.0000,400.0083,2.8814,0.0000,1202.3917,1202.3917,13.6632,19.1815,0.0000,35701.4000,-35701.4000,1.9578,0.0000,5968.9595,5968.9595,95.6153,41670.3595,0.0000,-41670.3595,13.6632,8.3792,7494.3000,0.0000,7494.3000,0.2759,1870.8075,0.0000,1870.8075,13.4759,0.0000,5623.4925,5623.4925,19.1667,13.6693,19.1667,16.4180,28.8532,432798.3142,19.1667,13.6586,13.6693,16.4127,28.9091,231273.0126,19.1667,13.6553,13.6656,16.4110,28.9266,202486.0260,40.8229,3189.9612,-480883.0000,866557.3527
4840.0000,13.9152,20.3330,0.0000,372623.0000,-372623.0000,17.5362,0.0000,61463.4703,61463.4703,856.4399,434086.4703,0.0000,-434086.4703,13.9152,8.5961,29286.2000,0.0000,29286.2000,1.0724,7285.4334,0.0000,7285.4334,52.3738,0.0000,22000.7666,22000.7666,13.9152,19.6081,0.0000,124140.4000,-124140.4000,6.5788,0.0000,20316.5630,20316.5630,321.2994,144456.9630,0.0000,-144456.9630,13.9152,8.5961,2059.7000,0.0000,2059.7000,0.0754,512.3849,0.0000,512.3849,3.6835,0.0000,1547.3151,1547.3151,13.9152,19.4340,0.0000,37501.7000,-37501.7000,2.0572,0.0000,6288.0761,6288.0761,100.4690,43789.7761,0.0000,-43789.7761,13.9152,8.5961,8731.1000,0.0000,8731.1000,0.3197,2172.0076,0.0000,2172.0076,15.6142,0.0000,6559.0924,6559.0924,19.4704,13.9211,19.4704,16.6958,29.5792,443687.9776,19.4704,13.9107,13.9211,16.6905,29.6349,237079.5785,19.4704,13.9074,13.9175,16.6889,29.6523,207566.1776,41.4596,3239.7114,-494188.1000,888333.7337
4841.0000,14.0617,20.4721,0.0000,381414.4000,-381414.4000,17.9796,0.0000,63132.5403,63132.5403,878.0933,444546.9403,0.0000,-444546.9403,14.0617,8.7184,19127.1000,0.0000,19127.1000,0.6977,4748.6452,0.0000,4748.6452,34.0733,0.0000,14378.4548,14378.4548,14.0617,19.7506,0.0000,114104.7000,-114104.7000,6.0532,0.0000,18714.0608,18714.0608,295.6266,132818.7608,0.0000,-132818.7608,14.0617,8.7184,1316.8000,0.0000,1316.8000,0.0480,326.9192,0.0000,326.9192,2.3458,0.0000,989.8808,989.8808,14.0617,19.5805,0.0000,39874.2000,-39874.2000,2.1879,0.0000,6697.3215,6697.3215,106.8522,46571.5215,0.0000,-46571.5215,14.0617,8.7184,11513.9000,0.0000,11513.9000,0.4200,2858.5319,0.0000,2858.5319,20.5110,0.0000,8655.3681,8655.3681,19.7411,14.0677,19.7411,16.9044,29.9640,449460.2944,19.7411,14.0572,14.0677,16.8992,30.0192,240153.6949,19.7411,14.0540,14.0640,16.8975,30.0364,210254.5028,41.0794,3210.0053,-503435.5000,899868.4921
4842.0000,13.3076,19.6955,0.0000,291696.2000,-291696.2000,13.7636,0.0000,47433.7704,47433.7704,672.1915,339129.9704,0.0000,-339129.9704,13.3076,7.9705,15752.2000,0.0000,15752.2000,0.5733,3951.6465,0.0000,3951.6465,27.9983,0.0000,11800.5535,11800.5535,13.3076,18.9842,0.0000,87182.0000,-87182.0000,4.6277,0.0000,14145.5435,14145.5435,226.0102,101327.5435,0.0000,-101327.5435,13.3076,7.9705,1096.3000,0.0000,1096.3000,0.0399,275.0213,0.0000,275.0213,1.9486,0.0000,821.2787,821.2787,13.3076,18.8185,0.0000,41539.4000,-41539.4000,2.2796,0.0000,6917.5885,6917.5885,111.3321,48456.9885,0.0000,-48456.9885,13.3076,7.9705,13523.7000,0.0000,13523.7000,0.4922,3392.5980,0.0000,3392.5980,24.0373,0.0000,10131.1020,10131.1020,18.8574,13.3144,18.8574,16.0859,23.2783,349174.6598,18.8574,13.3024,13.3144,16.0799,23.3283,186626.7846,18.8574,13.2989,13.3102,16.0781,23.3434,163403.4746,32.6644,2552.4432,-390045.4000,699204.9190
4843.0000,12.8361,19.2461,0.0000,270712.2000,-270712.2000,12.7107,0.0000,43544.8985,43544.8985,620.7717,314257.0985,0.0000,-314257.0985,12.8361,7.5727,15764.7000,0.0000,15764.7000,0.5805,3980.9108,0.0000,3980.9108,28.3490,0.0000,11783.7892,11783.7892,12.8361,18.5251,0.0000,66252.9000,-66252.9000,3.5061,0.0000,10680.8831,10680.8831,171.2336,76933.7831,0.0000,-76933.7831,12.8361,7.5727,840.5000,0.0000,840.5000,0.0309,212.2435,0.0000,212.2435,1.5114,0.0000,628.2565,628.2565,12.8361,18.3473,0.0000,39845.9000,-39845.9000,2.1851,0.0000,6602.2378,6602.2378,106.7148,46448.1378,0.0000,-46448.1378,12.8361,7.5727,12905.3000,0.0000,12905.3000,0.4752,3258.8535,0.0000,3258.8535,23.2070,0.0000,9646.4465,9646.4465,18.3648,12.8434,18.3648,15.6041,20.7512,311268.5112,18.3648,12.8306,12.8434,15.5977,20.7992,166393.9340,18.3648,12.8268,12.8390,15.5958,20.8136,145695.1877,29.2328,2284.2901,-347300.5000,623357.6329
4844.0000,11.8990,18.3094,0.0000,192744.0000,-192744.0000,9.0225,0.0000,30354.4022,30354.4022,440.6454,223098.4022,0.0000,-223098.4022,11.8990,6.6978,15759.8000,0.0000,15759.8000,0.5846,4032.8561,0.0000,4032.8561,28.5511,0.0000,11726.9439,11726.9439,11.8990,17.5885,0.0000,35882.6000,-35882.6000,1.8955,0.0000,5715.3834,5715.3834,92.5718,41597.9834,0.0000,-41597.9834,11.8990,6.6978,919.5000,0.0000,919.5000,0.0341,235.2956,0.0000,235.2956,1.6658,0.0000,684.2044,684.2044,11.8990,17.4047,0.0000,36714.5000,-36714.5000,2.0126,0.0000,6027.1808,6027.1808,98.2929,42741.6808,0.0000,-42741.6808,11.8990,6.6978,11823.1000,0.0000,11823.1000,0.4386,3025.4737,0.0000,3025.4737,21.4192,0.0000,8797.6263,8797.6263,17.2039,11.9076,17.2039,14.5558,14.2870,214304.9944,17.2039,11.8925,11.9076,14.5482,14.3279,114622.9737,17.2039,11.8881,11.9024,14.5460,14.3398,100378.7420,20.9818,1639.5507,-236838.7000,429306.7101
4845.0000,11.3469,17.7851,0.0000,177997.4000,-177997.4000,8.2831,0.0000,27693.5297,27693.5297,404.5329,205690.9297,0.0000,-205690.9297,11.3469,6.2377,13344.5000,0.0000,13344.5000,0.5025,3441.9871,0.0000,3441.9871,24.5419,0.0000,9902.5129,9902.5129,11.3469,17.0511,0.0000,24029.4000,-24029.4000,1.2650,0.0000,3802.0055,3802.0055,61.7797,27831.4055,0.0000,-27831.4055,11.3469,6.2377,545.0000,0.0000,545.0000,0.0205,140.5735,0.0000,140.5735,1.0023,0.0000,404.4265,404.4265,11.3469,16.8517,0.0000,33342.1000,-33342.1000,1.8268,0.0000,5446.2281,5446.2281,89.2204,38788.3281,0.0000,-38788.3281,11.3469,6.2377,9658.7000,0.0000,9658.7000,0.3637,2491.2976,0.0000,2491.2976,17.7633,0.0000,7167.4024,7167.4024,16.7352,11.3563,16.7352,14.0457,12.7194,190790.7778,16.7352,11.3399,11.3563,14.0375,12.7582,102065.2581,16.7352,11.3350,11.3506,14.0351,12.7696,89387.0333,18.3925,1437.2173,-211820.7000,382243.0692
4846.0000,10.8641,17.3153,0.0000,147764.6000,-147764.6000,6.8528,0.0000,22751.4094,22751.4094,334.6776,170516.0094,0.0000,-170516.0094,10.8641,5.8133,13023.8000,0.0000,13023.8000,0.4949,3382.8754,0.0000,3382.8754,24.1701,0.0000,9640.9246,9640.9246,10.8641,16.5749,0.0000,20522.5000,-20522.5000,1.0783,0.0000,3229.1861,3229.1861,52.6626,23751.6861,0.0000,-23751.6861,10.8641,5.8133,412.4000,0.0000,412.4000,0.0157,107.1191,0.0000,107.1191,0.7653,0.0000,305.2809,305.2809,10.8641,16.3665,0.0000,28941.4000,-28941.4000,1.5855,0.0000,4708.1005,4708.1005,77.4330,33649.5005,0.0000,-33649.5005,10.8641,5.8133,8421.9000,0.0000,8421.9000,0.3200,2187.5519,0.0000,2187.5519,15.6297,0.0000,6234.3481,6234.3481,16.1695,10.8742,16.1695,13.5218,10.5663,158494.9694,16.1695,10.8564,10.8742,13.5129,10.6019,84815.5973,16.1695,10.8511,10.8680,13.5103,10.6124,74287.0363,15.5207,1212.8118,-175370.4000,317597.6030
4847.0000,10.3989,16.8607,0.0000,132068.3000,-132068.3000,6.1068,0.0000,20135.2039,20135.2039,298.2458,152203.5039,0.0000,-152203.5039,10.3989,5.4006,13017.4000,0.0000,13017.4000,0.4987,3404.2929,0.0000,3404.2929,24.3533,0.0000,9613.1071,9613.1071,10.3989,16.1149,0.0000,10729.4000,-10729.4000,0.5628,0.0000,1679.6896,1679.6896,27.4884,12409.0896,0.0000,-12409.0896,10.3989,5.4006,413.1000,0.0000,413.1000,0.0158,108.0334,0.0000,108.0334,0.7728,0.0000,305.0666,305.0666,10.3989,15.8988,0.0000,24647.1000,-24647.1000,1.3502,0.0000,3994.7689,3994.7689,65.9406,28641.8689,0.0000,-28641.8689,10.3989,5.4006,4711.4000,0.0000,4711.4000,0.1805,1232.1190,0.0000,1232.1190,8.8142,0.0000,3479.2810,3479.2810,15.7496,10.4099,15.7496,13.0798,8.9742,134612.6916,15.7496,10.3906,10.4099,13.0701,9.0067,72053.3419,15.7496,10.3849,10.4032,13.0673,9.0162,63113.6861,13.0722,1021.4764,-149302.9000,269779.7197
4848.0000,10.0086,16.4816,0.0000,112606.7000,-112606.7000,5.1923,0.0000,17029.1527,17029.1527,253.5840,129635.8527,0.0000,-129635.8527,10.0086,5.0595,13017.6000,0.0000,13017.6000,0.5026,3423.9750,0.0000,3423.9750,24.5458,0.0000,9593.6250,9593.6250,10.0086,15.7300,0.0000,11003.8000,-11003.8000,0.5764,0.0000,1715.6428,1715.6428,28.1495,12719.4428,0.0000,-12719.4428,10.0086,5.0595,409.9000,0.0000,409.9000,0.0158,107.8146,0.0000,107.8146,0.7729,0.0000,302.0854,302.0854,10.0086,15.5061,0.0000,20772.5000,-20772.5000,1.1380,0.0000,3357.0432,3357.0432,55.5763,24129.5432,0.0000,-24129.5432,10.0086,5.0595,1464.8000,0.0000,1464.8000,0.0566,385.2814,0.0000,385.2814,2.7620,0.0000,1079.5186,1079.5186,15.3975,10.0204,15.3975,12.7090,7.7584,116375.6423,15.3975,9.9997,10.0204,12.6986,7.7882,62305.9202,15.3975,9.9936,10.0132,12.6956,7.7970,54579.3462,11.2224,876.9370,-129490.7000,233260.9087
4849.0000,9.7480,16.2317,0.0000,106209.8000,-106209.8000,4.8860,0.0000,15976.0967,15976.0967,238.6225,122185.8967,0.0000,-122185.8967,9.7480,4.8387,13000.9000,0.0000,13000.9000,0.5053,3432.8037,0.0000,3432.8037,24.6786,0.0000,9568.0963,9568.0963,9.7480,15.4744,0.0000,9162.2000,-9162.2000,0.4793,0.0000,1424.7744,1424.7744,23.4101,10586.9744,0.0000,-10586.9744,9.7480,4.8387,403.8000,0.0000,403.8000,0.0157,106.6208,0.0000,106.6208,0.7665,0.0000,297.1792,297.1792,9.7480,15.2437,0.0000,18111.4000,-18111.4000,0.9923,0.0000,2921.6234,2921.6234,48.4607,21033.0234,0.0000,-21033.0234,9.7480,4.8387,845.7000,0.0000,845.7000,0.0329,223.3016,0.0000,223.3016,1.6053,0.0000,622.3984,622.3984,15.1243,9.7603,15.1243,12.4423,7.1495,107242.1401,15.1243,9.7387,9.7603,12.4315,7.1783,57426.1918,15.1243,9.7323,9.7528,12.4283,7.1868,50307.5514,10.3672,810.1048,-119233.0000,214975.8833
4850.0000,9.5217,16.0114,0.0000,94184.4000,-94184.4000,4.3261,0.0000,14102.2833,14102.2833,211.2792,108286.6833,0.0000,-108286.6833,9.5217,4.6404,13009.7000,0.0000,13009.7000,0.5079,3446.7056,0.0000,3446.7056,24.8067,0.0000,9562.9944,9562.9944,9.5217,15.2508,0.0000,9568.1000,-9568.1000,0.5002,0.0000,1484.6091,1484.6091,24.4281,11052.7091,0.0000,-11052.7091,9.5217,4.6404,418.5000,0.0000,418.5000,0.0163,110.8747,0.0000,110.8747,0.7980,0.0000,307.6253,307.6253,9.5217,15.0157,0.0000,16071.3000,-16071.3000,0.8806,0.0000,2588.5728,2588.5728,43.0056,18659.8728,0.0000,-18659.8728,9.5217,4.6404,382.4000,0.0000,382.4000,0.0149,101.3106,0.0000,101.3106,0.7292,0.0000,281.0894,281.0894,14.8285,9.5345,14.8285,12.1815,6.3769,95653.1568,14.8285,9.5120,9.5345,12.1702,6.4041,51232.4584,14.8285,9.5053,9.5267,12.1669,6.4121,44884.7339,9.3691,732.1123,-106013.2000,191770.3491
4851.0000,9.3168,15.8117,0.0000,83672.6000,-83672.6000,3.8382,0.0000,12476.8353,12476.8353,187.4493,96149.4353,0.0000,-96149.4353,9.3168,4.4600,13010.7000,0.0000,13010.7000,0.5100,3457.5254,0.0000,3457.5254,24.9065,0.0000,9553.1746,9553.1746,9.3168,15.0482,0.0000,6751.6000,-6751.6000,0.3527,0.0000,1045.5549,1045.5549,17.2259,7797.1549,0.0000,-7797.1549,9.3168,4.4600,404.6000,0.0000,404.6000,0.0159,107.5203,0.0000,107.5203,0.7745,0.0000,297.0797,297.0797,9.3168,14.8093,0.0000,14485.1000,-14485.1000,0.7937,0.0000,2329.9879,2329.9879,38.7647,16815.0879,0.0000,-16815.0879,9.3168,4.4600,382.4000,0.0000,382.4000,0.0150,101.6208,0.0000,101.6208,0.7320,0.0000,280.7792,280.7792,14.5078,9.3302,14.5078,11.9190,5.5172,82757.8165,14.5078,9.3066,9.3302,11.9072,5.5424,44338.8158,14.5078,9.2996,9.3220,11.9037,5.5498,38848.6210,8.2881,647.6470,-91111.6000,165945.2533
4852.0000,9.1797,15.6801,0.0000,79810.9000,-79810.9000,3.6566,0.0000,11868.5107,11868.5107,178.5842,91679.4107,0.0000,-91679.4107,9.1797,4.3439,13010.9000,0.0000,13010.9000,0.5118,3464.6750,0.0000,3464.6750,24.9965,0.0000,9546.2250,9546.2250,9.1797,14.9135,0.0000,7210.9000,-7210.9000,0.3765,0.0000,1115.2593,1115.2593,18.3869,8326.1593,0.0000,-8326.1593,9.1797,4.3439,417.8000,0.0000,417.8000,0.0164,111.2560,0.0000,111.2560,0.8027,0.0000,306.5440,306.5440,9.1797,14.6710,0.0000,13401.9000,-13401.9000,0.7345,0.0000,2153.8960,2153.8960,35.8694,15555.7960,0.0000,-15555.7960,9.1797,4.3439,845.4000,0.0000,845.4000,0.0333,225.1217,0.0000,225.1217,1.6242,0.0000,620.2783,620.2783,14.2924,9.1934,14.2924,11.7429,5.2403,78603.8697,14.2924,9.1693,9.1934,11.7308,5.2651,42120.8894,14.2924,9.1621,9.1850,11.7272,5.2725,36907.4117,7.9936,624.6331,-86149.6000,157632.1708
4853.0000,9.1573,15.6625,0.0000,75197.6000,-75197.6000,3.4425,0.0000,11177.5151,11177.5151,168.1275,86375.1151,0.0000,-86375.1151,9.1573,4.3338,13011.1000,0.0000,13011.1000,0.5131,3465.8875,0.0000,3465.8875,25.0573,0.0000,9545.2125,9545.2125,9.1573,14.8933,0.0000,2555.6000,-2555.6000,0.1334,0.0000,395.1754,395.1754,6.5139,2950.7754,0.0000,-2950.7754,9.1573,4.3338,531.3000,0.0000,531.3000,0.0210,141.5273,0.0000,141.5273,1.0232,0.0000,389.7727,389.7727,9.1573,14.6482,0.0000,13552.2000,-13552.2000,0.7427,0.0000,2177.7508,2177.7508,36.2743,15729.9508,0.0000,-15729.9508,9.1573,4.3338,4395.4000,0.0000,4395.4000,0.1733,1170.8435,0.0000,1170.8435,8.4648,0.0000,3224.5565,3224.5565,13.8979,9.1715,13.8979,11.5347,4.5811,68717.0382,13.8979,9.1467,9.1715,11.5223,4.6052,36841.3211,13.8979,9.1393,9.1628,11.5186,4.6123,32286.0826,7.5390,589.1065,-73367.6000,137844.4419
4854.0000,9.3297,15.8386,0.0000,89327.9000,-89327.9000,4.0889,0.0000,13323.5701,13323.5701,199.6943,102651.4701,0.0000,-102651.4701,9.3297,4.5035,13000.3000,0.0000,13000.3000,0.5128,3454.0947,0.0000,3454.0947,25.0463,0.0000,9546.2053,9546.2053,9.3297,15.0672,0.0000,434.0000,-434.0000,0.0226,0.0000,67.2175,67.2175,1.1061,501.2175,0.0000,-501.2175,9.3297,4.5035,499.7000,0.0000,499.7000,0.0197,132.7670,0.0000,132.7670,0.9627,0.0000,366.9330,366.9330,9.3297,14.8213,0.0000,15243.1000,-15243.1000,0.8354,0.0000,2452.1172,2452.1172,40.8008,17695.2172,0.0000,-17695.2172,9.3297,4.5035,14736.5000,0.0000,14736.5000,0.5813,3915.3917,0.0000,3915.3917,28.3913,0.0000,10821.1083,10821.1083,13.6123,9.3433,13.6123,11.4778,4.9897,74845.4926,13.6123,9.3194,9.3433,11.4658,5.0177,40141.8407,13.6123,9.3122,9.3350,11.4622,5.0261,35182.6100,9.0913,710.4037,-76768.5000,150169.9434
4855.0000,9.3195,15.8218,0.0000,119068.9000,-119068.9000,5.4557,0.0000,17755.9391,17755.9391,266.4476,136824.8391,0.0000,-136824.8391,9.3195,4.4790,12999.3000,0.0000,12999.3000,0.5112,3454.3525,0.0000,3454.3525,24.9685,0.0000,9544.9475,9544.9475,9.3195,15.0542,0.0000,4.2000,-4.2000,0.0002,0.0000,0.6504,0.6504,0.0107,4.8504,0.0000,-4.8504,9.3195,4.4790,664.9000,0.0000,664.9000,0.0261,176.6864,0.0000,176.6864,1.2771,0.0000,488.2136,488.2136,9.3195,14.8116,0.0000,16883.1000,-16883.1000,0.9252,0.0000,2715.7641,2715.7641,45.1863,19598.8641,0.0000,-19598.8641,9.3195,4.4790,15662.6000,0.0000,15662.6000,0.6160,4162.0812,0.0000,4162.0812,30.0841,0.0000,11500.5188,11500.5188,13.9614,9.3324,13.9614,11.6469,6.7260,100890.5589,13.9614,9.3098,9.3324,11.6356,6.7588,54070.7685,13.9614,9.3030,9.3245,11.6322,6.7687,47380.9808,11.3018,883.1384,-106629.4000,202342.3083
4856.0000,9.4571,15.9621,0.0000,137028.2000,-137028.2000,6.2782,0.0000,20490.5920,20490.5920,306.6181,157518.7920,0.0000,-157518.7920,9.4571,4.6138,17935.8000,0.0000,17935.8000,0.7055,4756.3717,0.0000,4756.3717,34.4565,0.0000,13179.4283,13179.4283,9.4571,15.1929,0.0000,3379.2000,-3379.2000,0.1764,0.0000,523.9998,523.9998,8.6166,3903.1998,0.0000,-3903.1998,9.4571,4.6138,833.0000,0.0000,833.0000,0.0328,220.9022,0.0000,220.9022,1.6003,0.0000,612.0978,612.0978,9.4571,14.9498,0.0000,16971.0000,-16971.0000,0.9300,0.0000,2732.3258,2732.3258,45.4218,19703.3258,0.0000,-19703.3258,9.4571,4.6138,15045.2000,0.0000,15045.2000,0.5918,3989.8172,0.0000,3989.8172,28.9033,0.0000,11055.3828,11055.3828,14.1064,9.4693,14.1064,11.7879,7.7934,116900.8923,14.1064,9.4479,9.4693,11.7772,7.8293,62634.7970,14.1064,9.4414,9.4618,11.7739,7.8402,54881.4189,13.0722,1021.4799,-123564.4000,234417.1083
4857.0000,9.7601,16.2650,0.0000,179618.3000,-179618.3000,8.2362,0.0000,27024.8914,27024.8914,402.2416,206643.1914,0.0000,-206643.1914,9.7601,4.8973,22466.5000,0.0000,22466.5000,0.8816,5931.0690,0.0000,5931.0690,43.0564,0.0000,16535.4310,16535.4310,9.7601,15.4959,0.0000,14052.2000,-14052.2000,0.7340,0.0000,2185.4593,2185.4593,35.8458,16237.6593,0.0000,-16237.6593,9.7601,4.8973,1083.8000,0.0000,1083.8000,0.0425,286.1190,0.0000,286.1190,2.0771,0.0000,797.6810,797.6810,9.7601,15.2547,0.0000,18754.3000,-18754.3000,1.0277,0.0000,3025.5843,3025.5843,50.1913,21779.8843,0.0000,-21779.8843,9.7601,4.8973,13193.1000,0.0000,13193.1000,0.5177,3482.9273,0.0000,3482.9273,25.2842,0.0000,9710.1727,9710.1727,14.6921,9.7711,14.6921,12.2316,10.8566,162848.6527,14.6921,9.7519,9.7711,12.2220,10.8989,87191.3684,14.6921,9.7460,9.7644,12.2191,10.9118,76382.9215,17.1595,1340.8714,-175681.4000,326422.9426
4858.0000,10.0863,16.5854,0.0000,200840.5000,-200840.5000,9.2257,0.0000,30421.3279,30421.3279,450.5678,231261.8279,0.0000,-231261.8279,10.0863,5.1893,26797.9000,0.0000,26797.9000,1.0460,7040.4732,0.0000,7040.4732,51.0871,0.0000,19757.4268,19757.4268,10.0863,15.8196,0.0000,24183.4000,-24183.4000,1.2643,0.0000,3773.5295,3773.5295,61.7443,27956.9295,0.0000,-27956.9295,10.0863,5.1893,1004.7000,0.0000,1004.7000,0.0392,263.9596,0.0000,263.9596,1.9153,0.0000,740.7404,740.7404,10.0863,15.5834,0.0000,21599.9000,-21599.9000,1.1835,0.0000,3492.7229,3492.7229,57.7995,25092.6229,0.0000,-25092.6229,10.0863,5.1893,11958.3000,0.0000,11958.3000,0.4668,3141.7421,0.0000,3141.7421,22.7971,0.0000,8816.5579,8816.5579,15.0852,10.0965,15.0852,12.5908,12.7238,190857.7434,15.0852,10.0787,10.0965,12.5819,12.7691,102152.5103,15.0852,10.0733,10.0903,12.5792,12.7829,89480.4082,19.8382,1550.1868,-206862.9000,382490.6619
