Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4859.0000,10.4051,16.8973,0.0000,214561.5000,-214561.5000,9.8750,0.0000,32716.3735,32716.3735,482.2798,247277.8735,0.0000,-247277.8735,10.4051,5.4722,26795.0000,0.0000,26795.0000,1.0401,7006.7613,0.0000,7006.7613,50.7949,0.0000,19788.2387,19788.2387,10.4051,16.1352,0.0000,42353.1000,-42353.1000,2.2163,0.0000,6630.8199,6630.8199,108.2411,48983.9199,0.0000,-48983.9199,10.4051,5.4722,1172.3000,0.0000,1172.3000,0.0455,306.5507,0.0000,306.5507,2.2223,0.0000,865.7493,865.7493,10.4051,15.9045,0.0000,24205.7000,-24205.7000,1.3261,0.0000,3923.4115,3923.4115,64.7658,28129.1115,0.0000,-28129.1115,10.4051,5.4722,9643.1000,0.0000,9643.1000,0.3743,2521.6234,0.0000,2521.6234,18.2803,0.0000,7121.4766,7121.4766,15.5741,10.4145,15.5741,12.9943,14.8035,222052.9128,15.5741,10.3980,10.4145,12.9861,14.8509,118807.2423,15.5741,10.3929,10.4087,12.9835,14.8655,104058.3744,22.3160,1743.8020,-243509.9000,444918.5295
4860.0000,10.6202,17.1040,0.0000,222575.7000,-222575.7000,10.2634,0.0000,34092.6783,34092.6783,501.2464,256668.3783,0.0000,-256668.3783,10.6202,5.6548,26583.6000,0.0000,26583.6000,1.0263,6929.6020,0.0000,6929.6020,50.1204,0.0000,19653.9980,19653.9980,10.6202,16.3465,0.0000,46906.9000,-46906.9000,2.4570,0.0000,7360.8437,7360.8437,119.9977,54267.7437,0.0000,-54267.7437,10.6202,5.6548,1053.1000,0.0000,1053.1000,0.0407,274.5138,0.0000,274.5138,1.9855,0.0000,778.5862,778.5862,10.6202,16.1213,0.0000,25473.9000,-25473.9000,1.3955,0.0000,4135.8880,4135.8880,68.1547,29609.7880,0.0000,-29609.7880,10.6202,5.6548,8408.3000,0.0000,8408.3000,0.3246,2191.8090,0.0000,2191.8090,15.8529,0.0000,6216.4910,6216.4910,15.8682,10.6293,15.8682,13.2487,15.6676,235013.3745,15.8682,10.6134,10.6293,13.2408,15.7152,125721.2340,15.8682,10.6085,10.6237,13.2383,15.7298,110108.4444,23.2611,1817.6582,-258911.5000,470843.0529
4861.0000,10.8580,17.3378,0.0000,233233.4000,-233233.4000,10.7687,0.0000,35906.3944,35906.3944,525.9275,269139.7944,0.0000,-269139.7944,10.8580,5.8684,26584.6000,0.0000,26584.6000,1.0226,6905.8501,0.0000,6905.8501,49.9398,0.0000,19678.7499,19678.7499,10.8580,16.5825,0.0000,53901.8000,-53901.8000,2.8254,0.0000,8480.7899,8480.7899,137.9861,62382.5899,0.0000,-62382.5899,10.8580,5.8684,1004.7000,0.0000,1004.7000,0.0386,260.9897,0.0000,260.9897,1.8874,0.0000,743.7103,743.7103,10.8580,16.3607,0.0000,27141.3000,-27141.3000,1.4868,0.0000,4415.0443,4415.0443,72.6141,31556.3443,0.0000,-31556.3443,10.8580,5.8684,7482.3000,0.0000,7482.3000,0.2878,1943.6682,0.0000,1943.6682,14.0557,0.0000,5538.6318,5538.6318,16.1777,10.8667,16.1777,13.5222,16.8281,252421.4934,16.1777,10.8514,10.8667,13.5146,16.8765,135012.1856,16.1777,10.8467,10.8614,13.5122,16.8914,118239.9298,24.6449,1925.7854,-279204.9000,505673.6088
4862.0000,10.9516,17.4239,0.0000,243293.5000,-243293.5000,11.2494,0.0000,37530.3573,37530.3573,549.4019,280823.8573,0.0000,-280823.8573,10.9516,5.9396,26549.7000,0.0000,26549.7000,1.0171,6887.3904,0.0000,6887.3904,49.6750,0.0000,19662.3096,19662.3096,10.9516,16.6726,0.0000,42358.8000,-42358.8000,2.2220,0.0000,6671.6646,6671.6646,108.5199,49030.4646,0.0000,-49030.4646,10.9516,5.9396,838.2000,0.0000,838.2000,0.0321,217.4417,0.0000,217.4417,1.5683,0.0000,620.7583,620.7583,10.9516,16.4550,0.0000,28483.4000,-28483.4000,1.5603,0.0000,4636.9389,4636.9389,76.2042,33120.3389,0.0000,-33120.3389,10.9516,5.9396,6556.2000,0.0000,6556.2000,0.2512,1700.7766,0.0000,1700.7766,12.2668,0.0000,4855.4234,4855.4234,16.3147,10.9603,16.3147,13.6375,16.8645,252968.0190,16.3147,10.9451,10.9603,13.6299,16.9122,135297.8392,16.3147,10.9405,10.9550,13.6276,16.9269,118487.9556,24.4982,1914.3264,-280191.6000,506753.8137
4863.0000,10.7935,17.2591,0.0000,205540.9000,-205540.9000,9.5092,0.0000,31599.5827,31599.5827,464.4136,237140.4827,0.0000,-237140.4827,10.7935,5.7777,26547.3000,0.0000,26547.3000,1.0154,6902.6446,0.0000,6902.6446,49.5926,0.0000,19644.6554,19644.6554,10.7935,16.5113,0.0000,42065.2000,-42065.2000,2.2073,0.0000,6613.6849,6613.6849,107.8008,48678.8849,0.0000,-48678.8849,10.7935,5.7777,752.8000,0.0000,752.8000,0.0288,195.7378,0.0000,195.7378,1.4063,0.0000,557.0622,557.0622,10.7935,16.2958,0.0000,29212.4000,-29212.4000,1.6003,0.0000,4749.4517,4749.4517,78.1547,33961.8517,0.0000,-33961.8517,10.7935,5.7777,7482.3000,0.0000,7482.3000,0.2862,1945.4957,0.0000,1945.4957,13.9776,0.0000,5536.8043,5536.8043,15.9983,10.8025,15.9983,13.4004,14.6766,220149.0612,15.9983,10.7867,10.8025,13.3925,14.7213,117770.1931,15.9983,10.7819,10.7970,13.3901,14.7348,103143.6746,21.9708,1716.8292,-242036.1000,441062.9290
4864.0000,10.7845,17.2562,0.0000,204712.6000,-204712.6000,9.4618,0.0000,31466.1942,31466.1942,462.0984,236178.7942,0.0000,-236178.7942,10.7845,5.7822,26547.9000,0.0000,26547.9000,1.0182,6903.7079,0.0000,6903.7079,49.7254,0.0000,19644.1921,19644.1921,10.7845,16.5052,0.0000,41032.7000,-41032.7000,2.1520,0.0000,6450.7043,6450.7043,105.1005,47483.4043,0.0000,-47483.4043,10.7845,5.7822,792.4000,0.0000,792.4000,0.0304,206.0614,0.0000,206.0614,1.4842,0.0000,586.3386,586.3386,10.7845,16.2868,0.0000,31245.7000,-31245.7000,1.7117,0.0000,5079.6615,5079.6615,83.5944,36325.3615,0.0000,-36325.3615,10.7845,5.7822,8717.0000,0.0000,8717.0000,0.3343,2266.8317,0.0000,2266.8317,16.3273,0.0000,6450.1683,6450.1683,15.9547,10.7935,15.9547,13.3741,14.6398,219596.7395,15.9547,10.7777,10.7935,13.3662,14.6846,117476.4767,15.9547,10.7729,10.7880,13.3638,14.6982,102887.0717,22.0625,1723.9927,-240933.7000,439960.2878
4865.0000,10.7878,17.2599,0.0000,211401.0000,-211401.0000,9.7704,0.0000,32496.5448,32496.5448,477.1701,243897.5448,0.0000,-243897.5448,10.7878,5.7862,21834.3000,0.0000,21834.3000,0.8375,5677.6764,0.0000,5677.6764,40.9028,0.0000,16156.6236,16156.6236,10.7878,16.5087,0.0000,35634.9000,-35634.9000,1.8689,0.0000,5602.3274,5602.3274,91.2720,41237.2274,0.0000,-41237.2274,10.7878,5.7862,495.5000,0.0000,495.5000,0.0190,128.8472,0.0000,128.8472,0.9282,0.0000,366.6528,366.6528,10.7878,16.2901,0.0000,34279.0000,-34279.0000,1.8778,0.0000,5572.9386,5572.9386,91.7097,39851.9386,0.0000,-39851.9386,10.7878,5.7862,11495.3000,0.0000,11495.3000,0.4409,2989.1773,0.0000,2989.1773,21.5345,0.0000,8506.1227,8506.1227,16.0373,10.7967,16.0373,13.4170,14.9723,224583.9008,16.0373,10.7810,10.7967,13.4092,15.0171,120136.8183,16.0373,10.7763,10.7913,13.4068,15.0307,105215.2478,22.2218,1736.4417,-247489.8000,449935.9669
4866.0000,10.6402,17.1094,0.0000,199316.5000,-199316.5000,9.2121,0.0000,30542.9369,30542.9369,449.9022,229859.4369,0.0000,-229859.4369,10.6402,5.6421,13005.4000,0.0000,13005.4000,0.4988,3389.1523,0.0000,3389.1523,24.3620,0.0000,9616.2477,9616.2477,10.6402,16.3597,0.0000,31559.5000,-31559.5000,1.6551,0.0000,4953.5440,4953.5440,80.8345,36513.0440,0.0000,-36513.0440,10.6402,5.6421,500.0000,0.0000,500.0000,0.0192,130.2979,0.0000,130.2979,0.9366,0.0000,369.7021,369.7021,10.6402,16.1416,0.0000,35001.6000,-35001.6000,1.9174,0.0000,5683.6860,5683.6860,93.6429,40685.2860,0.0000,-40685.2860,10.6402,5.6421,13501.8000,0.0000,13501.8000,0.5179,3518.5121,0.0000,3518.5121,25.2919,0.0000,9983.2879,9983.2879,16.0259,10.6494,16.0259,13.3376,14.3298,214947.5683,16.0259,10.6333,10.6494,13.3296,14.3729,114982.8805,16.0259,10.6284,10.6438,13.3271,14.3859,100701.4227,20.7307,1619.9285,-238870.4000,430631.8715
4867.0000,10.4848,16.9570,0.0000,189969.4000,-189969.4000,8.7722,0.0000,29015.1930,29015.1930,428.4214,218984.5930,0.0000,-218984.5930,10.4848,5.5031,12999.6000,0.0000,12999.6000,0.4998,3395.3560,0.0000,3395.3560,24.4118,0.0000,9604.2440,9604.2440,10.4848,16.2058,0.0000,23349.6000,-23349.6000,1.2240,0.0000,3658.7508,3658.7508,59.7777,27008.3508,0.0000,-27008.3508,10.4848,5.5031,488.9000,0.0000,488.9000,0.0188,127.6954,0.0000,127.6954,0.9181,0.0000,361.2046,361.2046,10.4848,15.9852,0.0000,32996.1000,-32996.1000,1.8076,0.0000,5351.5020,5351.5020,88.2779,38347.6020,0.0000,-38347.6020,10.4848,5.5031,12884.4000,0.0000,12884.4000,0.4954,3365.2670,0.0000,3365.2670,24.1955,0.0000,9519.1330,9519.1330,15.8421,10.4943,15.8421,13.1682,13.2192,198288.2459,15.8421,10.4776,10.4943,13.1599,13.2605,106083.9615,15.8421,10.4726,10.4885,13.1573,13.2730,92910.7892,19.2268,1502.4060,-219942.2000,397282.9966
4868.0000,9.9355,16.4038,0.0000,126272.7000,-126272.7000,5.8255,0.0000,19067.0622,19067.0622,284.5056,145339.7622,0.0000,-145339.7622,9.9355,4.9810,13002.6000,0.0000,13002.6000,0.5013,3423.7295,0.0000,3423.7295,24.4818,0.0000,9578.8705,9578.8705,9.9355,15.6547,0.0000,4240.7000,-4240.7000,0.2222,0.0000,660.6918,660.6918,10.8513,4901.3918,0.0000,-4901.3918,9.9355,4.9810,501.6000,0.0000,501.6000,0.0193,132.0769,0.0000,132.0769,0.9444,0.0000,369.5231,369.5231,9.9355,15.4326,0.0000,30276.8000,-30276.8000,1.6586,0.0000,4890.4771,4890.4771,81.0039,35167.2771,0.0000,-35167.2771,9.9355,4.9810,11804.0000,0.0000,11804.0000,0.4551,3108.1247,0.0000,3108.1247,22.2250,0.0000,8695.8753,8695.8753,14.9154,9.9465,14.9154,12.4309,8.3195,124791.9952,14.9154,9.9271,9.9465,12.4213,8.3519,66815.4470,14.9154,9.9214,9.9398,12.4184,8.3615,58530.8282,13.0229,1017.6288,-135482.0000,250138.2704
4869.0000,9.6316,16.1160,0.0000,111882.6000,-111882.6000,5.1447,0.0000,16789.5607,16789.5607,251.2587,128672.1607,0.0000,-128672.1607,9.6316,4.7315,13010.7000,0.0000,13010.7000,0.5063,3441.3387,0.0000,3441.3387,24.7283,0.0000,9569.3613,9569.3613,9.6316,15.3583,0.0000,4654.6000,-4654.6000,0.2435,0.0000,722.9887,722.9887,11.8902,5377.5887,0.0000,-5377.5887,9.6316,4.7315,581.4000,0.0000,581.4000,0.0226,153.7807,0.0000,153.7807,1.1050,0.0000,427.6193,427.6193,9.6316,15.1265,0.0000,27216.3000,-27216.3000,1.4911,0.0000,4386.8920,4386.8920,72.8242,31603.1920,0.0000,-31603.1920,9.6316,4.7315,9643.1000,0.0000,9643.1000,0.3753,2550.6063,0.0000,2550.6063,18.3278,0.0000,7092.4937,7092.4937,14.5802,9.6433,14.5802,12.1117,7.4106,111158.4923,14.5802,9.6227,9.6433,12.1015,7.4414,59530.8976,14.5802,9.6166,9.6361,12.0984,7.4505,52153.6244,11.6753,912.3223,-120518.3000,222843.0143
4870.0000,9.3787,15.8704,0.0000,95537.1000,-95537.1000,4.3852,0.0000,14263.6962,14263.6962,214.1670,109800.7962,0.0000,-109800.7962,9.3787,4.5110,13010.7000,0.0000,13010.7000,0.5090,3454.3291,0.0000,3454.3291,24.8589,0.0000,9556.3709,9556.3709,9.3787,15.1087,0.0000,4087.4000,-4087.4000,0.2136,0.0000,633.3455,633.3455,10.4319,4720.7455,0.0000,-4720.7455,9.3787,4.5110,410.3000,0.0000,410.3000,0.0161,108.9343,0.0000,108.9343,0.7839,0.0000,301.3657,301.3657,9.3787,14.8718,0.0000,22926.2000,-22926.2000,1.2562,0.0000,3689.2352,3689.2352,61.3516,26615.4352,0.0000,-26615.4352,9.3787,4.5110,8408.3000,0.0000,8408.3000,0.3289,2232.3961,0.0000,2232.3961,16.0653,0.0000,6175.9039,6175.9039,14.2132,9.3911,14.2132,11.8021,6.2391,93586.3758,14.2132,9.3693,9.3911,11.7913,6.2672,50137.9828,14.2132,9.3628,9.3835,11.7880,6.2756,43929.3434,10.0636,786.3804,-100721.4000,187653.7020
4871.0000,9.1062,15.6030,0.0000,83864.2000,-83864.2000,3.8437,0.0000,12453.0933,12453.0933,187.7216,96317.2933,0.0000,-96317.2933,9.1062,4.2671,13011.0000,0.0000,13011.0000,0.5113,3468.5191,0.0000,3468.5191,24.9695,0.0000,9542.4809,9542.4809,9.1062,14.8385,0.0000,5288.0000,-5288.0000,0.2761,0.0000,817.3065,817.3065,13.4861,6105.3065,0.0000,-6105.3065,9.1062,4.2671,413.8000,0.0000,413.8000,0.0163,110.3123,0.0000,110.3123,0.7941,0.0000,303.4877,303.4877,9.1062,14.5973,0.0000,18983.1000,-18983.1000,1.0403,0.0000,3049.5033,3049.5033,50.8055,22032.6033,0.0000,-22032.6033,9.1062,4.2671,4704.0000,0.0000,4704.0000,0.1848,1254.0092,0.0000,1254.0092,9.0275,0.0000,3449.9908,3449.9908,14.0138,9.1192,14.0138,11.5665,5.5431,83147.2466,14.0138,9.0963,9.1192,11.5550,5.5691,44552.6546,14.0138,9.0895,9.1113,11.5516,5.5768,39037.6374,8.8088,688.3304,-90006.5000,166737.5386
4872.0000,8.8494,15.3496,13.6000,63600.3000,-63586.7000,2.9112,3.0509,9396.4704,9399.5213,142.1760,72996.7704,10.5491,-72986.2213,8.8494,4.0402,13007.8000,0.0000,13007.8000,0.5136,3481.0657,0.0000,3481.0657,25.0834,0.0000,9526.7343,9526.7343,8.8494,14.5844,0.0000,5577.4000,-5577.4000,0.2910,0.0000,860.0515,860.0515,14.2132,6437.4515,0.0000,-6437.4515,8.8494,4.0402,367.4000,0.0000,367.4000,0.0145,98.3213,0.0000,98.3213,0.7085,0.0000,269.0787,269.0787,8.8494,14.3386,0.0000,15776.8000,-15776.8000,0.8647,0.0000,2530.5625,2530.5625,42.2306,18307.3625,0.0000,-18307.3625,8.8494,4.0402,1462.8000,0.0000,1462.8000,0.0578,391.4653,0.0000,391.4653,2.8208,0.0000,1071.3347,1071.3347,13.6898,8.8634,13.6898,11.2766,4.3306,64959.5991,13.6898,8.8389,8.8634,11.2643,4.3526,34821.0845,13.6898,8.8316,8.8548,11.2607,4.3592,30514.2186,6.9791,545.3578,-70102.9000,130294.9022
4873.0000,8.6851,15.1949,0.0000,60638.5000,-60638.5000,2.7707,0.0000,8930.2523,8930.2523,135.3177,69568.7523,0.0000,-69568.7523,8.6851,3.9021,12982.6000,0.0000,12982.6000,0.5149,3482.9357,0.0000,3482.9357,25.1492,0.0000,9499.6643,9499.6643,8.6851,14.4230,0.0000,3882.9000,-3882.9000,0.2025,0.0000,597.8974,597.8974,9.8880,4480.7974,0.0000,-4480.7974,8.6851,3.9021,361.3000,0.0000,361.3000,0.0143,96.9286,0.0000,96.9286,0.6999,0.0000,264.3714,264.3714,8.6851,14.1727,0.0000,13812.8000,-13812.8000,0.7572,0.0000,2213.4679,2213.4679,36.9795,16026.2679,0.0000,-16026.2679,8.6851,3.9021,844.7000,0.0000,844.7000,0.0335,226.6138,0.0000,226.6138,1.6363,0.0000,618.0862,618.0862,13.4979,8.6995,13.4979,11.0987,3.9727,59590.5097,13.4979,8.6741,8.6995,11.0860,3.9937,31949.7901,13.4979,8.6666,8.6907,11.0822,4.0000,27999.8914,6.4397,503.2094,-64145.6000,119540.1911
4874.0000,8.5720,15.0861,0.0000,53885.4000,-53885.4000,2.4598,0.0000,7918.3781,7918.3781,120.1345,61803.7781,0.0000,-61803.7781,8.5720,3.8060,12981.7000,0.0000,12981.7000,0.5164,3488.6467,0.0000,3488.6467,25.2214,0.0000,9493.0533,9493.0533,8.5720,14.3118,0.0000,7427.6000,-7427.6000,0.3871,0.0000,1142.6127,1142.6127,18.9063,8570.2127,0.0000,-8570.2127,8.5720,3.8060,376.0000,0.0000,376.0000,0.0150,101.0446,0.0000,101.0446,0.7305,0.0000,274.9554,274.9554,8.5720,14.0585,0.0000,11835.4000,-11835.4000,0.6489,0.0000,1895.4087,1895.4087,31.6893,13730.8087,0.0000,-13730.8087,8.5720,3.8060,382.1000,0.0000,382.1000,0.0152,102.6839,0.0000,102.6839,0.7424,0.0000,279.4161,279.4161,13.3218,8.5868,13.3218,10.9543,3.6913,55369.3360,13.3218,8.5608,8.5868,10.9413,3.7116,29692.8804,13.3218,8.5530,8.5778,10.9374,3.7177,26023.6895,6.0636,473.8184,-59408.6000,111085.9059
4875.0000,8.4931,15.0102,0.0000,47825.4000,-47825.4000,2.1818,0.0000,7017.2094,7017.2094,106.5552,54842.6094,0.0000,-54842.6094,8.4931,3.7389,12982.1000,0.0000,12982.1000,0.5175,3492.9170,0.0000,3492.9170,25.2734,0.0000,9489.1830,9489.1830,8.4931,14.2341,0.0000,5726.3000,-5726.3000,0.2984,0.0000,880.3105,880.3105,14.5714,6606.6105,0.0000,-6606.6105,8.4931,3.7389,363.2000,0.0000,363.2000,0.0145,97.7213,0.0000,97.7213,0.7071,0.0000,265.4787,265.4787,8.4931,13.9788,0.0000,9772.3000,-9772.3000,0.5358,0.0000,1564.3408,1564.3408,26.1675,11336.6408,0.0000,-11336.6408,8.4931,3.7389,382.1000,0.0000,382.1000,0.0152,102.8064,0.0000,102.8064,0.7439,0.0000,279.2936,279.2936,13.0592,8.5085,13.0592,10.7838,3.1270,46905.5610,13.0592,8.4815,8.5085,10.7703,3.1456,25164.5611,13.0592,8.4735,8.4991,10.7663,3.1511,22057.6692,5.3447,417.6442,-49596.6000,94127.7913
4876.0000,8.4402,14.9593,0.0000,45360.9000,-45360.9000,2.0684,0.0000,6648.8465,6648.8465,101.0188,52009.7465,0.0000,-52009.7465,8.4402,3.6941,12991.4000,0.0000,12991.4000,0.5186,3498.2218,0.0000,3498.2218,25.3274,0.0000,9493.1782,9493.1782,8.4402,14.1820,0.0000,4209.5000,-4209.5000,0.2193,0.0000,646.8451,646.8451,10.7094,4856.3451,0.0000,-4856.3451,8.4402,3.6941,373.4000,0.0000,373.4000,0.0149,100.5462,0.0000,100.5462,0.7280,0.0000,272.8538,272.8538,8.4402,13.9253,0.0000,8175.4000,-8175.4000,0.4483,0.0000,1308.3411,1308.3411,21.8928,9483.7411,0.0000,-9483.7411,8.4402,3.6941,844.4000,0.0000,844.4000,0.0337,227.3734,0.0000,227.3734,1.6462,0.0000,617.0266,617.0266,12.8330,8.4559,12.8330,10.6445,2.7883,41824.6163,12.8330,8.4283,8.4559,10.6306,2.8059,22447.3293,12.8330,8.4200,8.4463,10.6265,2.8112,19678.1876,4.9548,387.1744,-43536.6000,83950.1332
4877.0000,8.5827,15.1061,0.0000,41324.0000,-41324.0000,1.8838,0.0000,6073.7541,6073.7541,92.0009,47397.7541,0.0000,-47397.7541,8.5827,3.8374,12993.1000,0.0000,12993.1000,0.5192,3491.1454,0.0000,3491.1454,25.3549,0.0000,9501.9546,9501.9546,8.5827,14.3263,0.0000,2290.8000,-2290.8000,0.1193,0.0000,352.4335,352.4335,5.8272,2643.2335,0.0000,-2643.2335,8.5827,3.8374,487.6000,0.0000,487.6000,0.0195,131.0143,0.0000,131.0143,0.9515,0.0000,356.5857,356.5857,8.5827,14.0682,0.0000,8206.7000,-8206.7000,0.4500,0.0000,1314.3587,1314.3587,21.9776,9521.0587,0.0000,-9521.0587,8.5827,3.8374,4388.6000,0.0000,4388.6000,0.1754,1179.1828,0.0000,1179.1828,8.5640,0.0000,3209.4172,3209.4172,12.3888,8.5987,12.3888,10.4938,2.3149,34723.6953,12.3888,8.5706,8.5987,10.4797,2.3321,18656.7315,12.3888,8.5622,8.5889,10.4755,2.3372,16360.5156,4.7507,371.2227,-33952.2000,69740.9424
4878.0000,8.7483,15.1055,778.7000,59708.4000,-58929.7000,2.7696,175.0057,8804.0845,8979.0902,135.2607,68512.4845,603.6943,-67908.7902,8.7483,3.9865,12993.3000,0.0000,12993.3000,0.5178,3482.4848,0.0000,3482.4848,25.2903,0.0000,9510.8152,9510.8152,8.7483,14.4908,0.0000,3974.8000,-3974.8000,0.2071,0.0000,612.3834,612.3834,10.1147,4587.1834,0.0000,-4587.1834,8.7483,3.9865,376.0000,0.0000,376.0000,0.0150,100.7761,0.0000,100.7761,0.7319,0.0000,275.2239,275.2239,8.7483,14.2351,0.0000,10373.8000,-10373.8000,0.5688,0.0000,1662.9689,1662.9689,27.7780,12036.7689,0.0000,-12036.7689,8.7483,3.9865,14713.1000,0.0000,14713.1000,0.5864,3943.4283,0.0000,3943.4283,28.6378,0.0000,10769.6717,10769.6717,12.3042,8.7634,12.3042,10.5338,3.1852,47778.6827,12.3042,8.7369,8.7634,10.5206,3.2091,25672.7583,12.3042,8.7289,8.7542,10.5166,3.2162,22513.7294,6.9970,546.7520,-45195.9000,95965.1705
4879.0000,8.6530,15.1661,0.0000,70399.5000,-70399.5000,3.2149,0.0000,10361.3144,10361.3144,157.0087,80760.8144,0.0000,-80760.8144,8.6530,3.8795,12993.6000,0.0000,12993.6000,0.5163,3487.5743,0.0000,3487.5743,25.2160,0.0000,9506.0257,9506.0257,8.6530,14.3923,0.0000,13997.4000,-13997.4000,0.7297,0.0000,2154.7557,2154.7557,35.6352,16152.1557,0.0000,-16152.1557,8.6530,3.8795,364.8000,0.0000,364.8000,0.0145,97.9149,0.0000,97.9149,0.7079,0.0000,266.8851,266.8851,8.6530,14.1401,0.0000,12505.0000,-12505.0000,0.6855,0.0000,2003.5376,2003.5376,33.4806,14508.5376,0.0000,-14508.5376,8.6530,3.8795,15637.7000,0.0000,15637.7000,0.6214,4197.2694,0.0000,4197.2694,30.3473,0.0000,11440.4306,11440.4306,12.6978,8.6673,12.6978,10.6826,4.4944,67416.6383,12.6978,8.6422,8.6673,10.6700,4.5224,36179.4065,12.6978,8.6347,8.6586,10.6662,4.5309,31716.0488,8.6734,677.7495,-67905.8000,135312.0936
4880.0000,8.7559,15.2512,149.8000,82674.8000,-82525.0000,3.7821,33.6615,12192.3138,12225.9753,184.7119,94867.1138,116.1385,-94750.9753,8.7559,3.9878,17221.4000,0.0000,17221.4000,0.6855,4615.1784,0.0000,4615.1784,33.4777,0.0000,12606.2216,12606.2216,8.7559,14.4974,0.0000,25037.1000,-25037.1000,1.3048,0.0000,3857.6324,3857.6324,63.7242,28894.7324,0.0000,-28894.7324,8.7559,3.9878,370.7000,0.0000,370.7000,0.0148,99.3442,0.0000,99.3442,0.7206,0.0000,271.3558,271.3558,8.7559,14.2430,0.0000,12434.5000,-12434.5000,0.6817,0.0000,1993.3948,1993.3948,33.2941,14427.8948,0.0000,-14427.8948,8.7559,3.9878,15021.3000,0.0000,15021.3000,0.5979,4025.5717,0.0000,4025.5717,29.2008,0.0000,10995.7283,10995.7283,12.9457,8.7693,12.9457,10.8575,5.6917,85375.3581,12.9457,8.7458,8.7693,10.8457,5.7238,45790.3205,12.9457,8.7386,8.7611,10.8422,5.7335,40134.5443,10.6001,828.3104,-87383.2000,171300.2229
4881.0000,8.8487,15.3647,0.0000,93139.8000,-93139.8000,4.2535,0.0000,13760.5105,13760.5105,207.7343,106900.3105,0.0000,-106900.3105,8.8487,4.0694,21486.2000,0.0000,21486.2000,0.8537,5750.0664,0.0000,5750.0664,41.6915,0.0000,15736.1336,15736.1336,8.8487,14.5892,0.0000,26802.8000,-26802.8000,1.3972,0.0000,4133.0436,4133.0436,68.2371,30935.8436,0.0000,-30935.8436,8.8487,4.0694,366.6000,0.0000,366.6000,0.0146,98.1083,0.0000,98.1083,0.7113,0.0000,268.4917,268.4917,8.8487,14.3366,0.0000,13860.7000,-13860.7000,0.7599,0.0000,2223.2148,2223.2148,37.1101,16083.9148,0.0000,-16083.9148,8.8487,4.0694,13172.1000,0.0000,13172.1000,0.5233,3525.0742,0.0000,3525.0742,25.5589,0.0000,9647.0258,9647.0258,13.1111,8.8615,13.1111,10.9863,6.3940,95910.5881,13.1111,8.8390,8.8615,10.9750,6.4280,51423.9061,13.1111,8.8321,8.8537,10.9716,6.4383,45067.9324,11.7032,914.5039,-98778.4000,192402.4266
4882.0000,8.9428,15.4569,0.0000,97725.8000,-97725.8000,4.4653,0.0000,14464.7155,14464.7155,218.0789,112190.5155,0.0000,-112190.5155,8.9428,4.1531,25738.7000,0.0000,25738.7000,1.0209,6878.3630,0.0000,6878.3630,49.8603,0.0000,18860.3370,18860.3370,8.9428,14.6825,0.0000,25056.0000,-25056.0000,1.3065,0.0000,3866.9126,3866.9126,63.8061,28922.9126,0.0000,-28922.9126,8.9428,4.1531,361.6000,0.0000,361.6000,0.0143,96.6333,0.0000,96.6333,0.7005,0.0000,264.9667,264.9667,8.9428,14.4315,0.0000,16554.0000,-16554.0000,0.9074,0.0000,2656.6754,2656.6754,44.3182,19210.6754,0.0000,-19210.6754,8.9428,4.1531,11939.3000,0.0000,11939.3000,0.4736,3190.6366,0.0000,3190.6366,23.1285,0.0000,8748.6634,8748.6634,13.1367,8.9553,13.1367,11.0460,6.6027,99040.6033,13.1367,8.9334,8.9553,11.0350,6.6374,53099.1261,13.1367,8.9267,8.9477,11.0317,6.6479,46535.2596,12.2821,959.7419,-101296.2000,198674.9889
4883.0000,8.9326,15.4430,0.0000,101591.0000,-101591.0000,4.6444,0.0000,15033.8001,15033.8001,226.8271,116624.8001,0.0000,-116624.8001,8.9326,4.1351,25733.0000,0.0000,25733.0000,1.0190,6877.8952,0.0000,6877.8952,49.7659,0.0000,18855.1048,18855.1048,8.9326,14.6707,0.0000,22233.1000,-22233.1000,1.1596,0.0000,3430.9395,3430.9395,56.6321,25664.0395,0.0000,-25664.0395,8.9326,4.1351,458.1000,0.0000,458.1000,0.0181,122.4406,0.0000,122.4406,0.8859,0.0000,335.6594,335.6594,8.9326,14.4216,0.0000,19249.0000,-19249.0000,1.0551,0.0000,3088.9973,3088.9973,51.5300,22337.9973,0.0000,-22337.9973,8.9326,4.1351,9627.9000,0.0000,9627.9000,0.3813,2573.3372,0.0000,2573.3372,18.6197,0.0000,7054.5628,7054.5628,13.2670,8.9450,13.2670,11.1060,6.8993,103489.7840,13.2670,8.9233,8.9450,11.0951,6.9339,55471.5042,13.2670,8.9167,8.9374,11.0918,6.9444,48610.9742,12.4163,970.2257,-107254.1000,207572.2624
4884.0000,8.9530,15.4641,0.0000,104639.1000,-104639.1000,4.7835,0.0000,15491.0692,15491.0692,233.6190,120130.1692,0.0000,-120130.1692,8.9530,4.1559,25737.8000,0.0000,25737.8000,1.0194,6877.0724,0.0000,6877.0724,49.7842,0.0000,18860.7276,18860.7276,8.9530,14.6914,0.0000,23723.4000,-23723.4000,1.2373,0.0000,3661.5840,3661.5840,60.4265,27384.9840,0.0000,-27384.9840,8.9530,4.1559,447.9000,0.0000,447.9000,0.0177,119.6777,0.0000,119.6777,0.8664,0.0000,328.2223,328.2223,8.9530,14.4420,0.0000,21766.3000,-21766.3000,1.1931,0.0000,3493.3835,3493.3835,58.2692,25259.6835,0.0000,-25259.6835,8.9530,4.1559,8395.1000,0.0000,8395.1000,0.3325,2243.1486,0.0000,2243.1486,16.2385,0.0000,6151.9514,6151.9514,13.4063,8.9651,13.4063,11.1857,7.3516,110273.5388,13.4063,8.9438,8.9651,11.1750,7.3868,59094.6630,13.4063,8.9373,8.9577,11.1718,7.3975,51782.6905,12.8752,1006.0891,-115548.0000,221150.8922
4885.0000,8.9958,15.5069,0.0000,109238.4000,-109238.4000,4.9944,0.0000,16185.6089,16185.6089,243.9161,125424.0089,0.0000,-125424.0089,8.9958,4.1958,25732.1000,0.0000,25732.1000,1.0188,6871.1246,0.0000,6871.1246,49.7551,0.0000,18860.9754,18860.9754,8.9958,14.7343,0.0000,25557.0000,-25557.0000,1.3330,0.0000,3946.1075,3946.1075,65.1006,29503.1075,0.0000,-29503.1075,8.9958,4.1958,580.6000,0.0000,580.6000,0.0230,155.0350,0.0000,155.0350,1.1226,0.0000,425.5650,425.5650,8.9958,14.4852,0.0000,24305.4000,-24305.4000,1.3323,0.0000,3901.8911,3901.8911,65.0657,28207.2911,0.0000,-28207.2911,8.9958,4.1958,7470.6000,0.0000,7470.6000,0.2958,1994.8400,0.0000,1994.8400,14.4450,0.0000,5475.7600,5475.7600,13.5596,9.0077,13.5596,11.2836,7.8980,118469.2601,13.5596,8.9869,9.0077,11.2732,7.9341,63473.0358,13.5596,8.9805,9.0005,11.2701,7.9451,55615.8152,13.4957,1054.5724,-125317.5000,237558.1111
4886.0000,9.0516,15.5620,0.0000,115892.9000,-115892.9000,5.2999,0.0000,17190.5168,17190.5168,258.8388,133083.4168,0.0000,-133083.4168,9.0516,4.2466,25733.4000,0.0000,25733.4000,1.0180,6865.7154,0.0000,6865.7154,49.7198,0.0000,18867.6846,18867.6846,9.0516,14.7898,0.0000,27065.4000,-27065.4000,1.4118,0.0000,4181.1184,4181.1184,68.9510,31246.5184,0.0000,-31246.5184,9.0516,4.2466,458.5000,0.0000,458.5000,0.0181,122.3286,0.0000,122.3286,0.8859,0.0000,336.1714,336.1714,9.0516,14.5414,0.0000,26686.8000,-26686.8000,1.4628,0.0000,4285.6290,4285.6290,71.4387,30972.4290,0.0000,-30972.4290,9.0516,4.2466,6546.0000,0.0000,6546.0000,0.2590,1746.4841,0.0000,1746.4841,12.6476,0.0000,4799.5159,4799.5159,13.7416,9.0633,13.7416,11.4024,8.5437,128155.6227,13.7416,9.0429,9.0633,11.3923,8.5809,68647.2428,13.7416,9.0367,9.0562,11.3892,8.5922,60145.5342,14.2045,1109.9565,-136907.2000,256948.3998
4887.0000,9.1634,15.6735,0.0000,124050.7000,-124050.7000,5.6748,0.0000,18441.3505,18441.3505,277.1481,142492.0505,0.0000,-142492.0505,9.1634,4.3506,25737.3000,0.0000,25737.3000,1.0172,6855.2619,0.0000,6855.2619,49.6781,0.0000,18882.0381,18882.0381,9.1634,14.9014,0.0000,30652.6000,-30652.6000,1.5992,0.0000,4740.1116,4740.1116,78.1018,35392.7116,0.0000,-35392.7116,9.1634,4.3506,366.9000,0.0000,366.9000,0.0145,97.7257,0.0000,97.7257,0.7082,0.0000,269.1743,269.1743,9.1634,14.6538,0.0000,28746.9000,-28746.9000,1.5756,0.0000,4619.6133,4619.6133,76.9508,33366.5133,0.0000,-33366.5133,9.1634,4.3506,7470.6000,0.0000,7470.6000,0.2953,1989.8326,0.0000,1989.8326,14.4198,0.0000,5480.7674,5480.7674,13.9179,9.1747,13.9179,11.5463,9.3088,139632.4759,13.9179,9.1549,9.1747,11.5364,9.3476,74780.5186,13.9179,9.1489,9.1678,11.5334,9.3594,65515.5672,15.2648,1192.8164,-149875.4000,279928.5618
4888.0000,9.3111,15.7793,405.3000,126644.0000,-126238.7000,5.8206,90.1631,18882.3707,18972.5338,284.2673,145526.3707,315.1369,-145211.2338,9.3111,4.4849,25732.7000,0.0000,25732.7000,1.0150,6838.9098,0.0000,6838.9098,49.5712,0.0000,18893.7902,18893.7902,9.3111,15.0484,0.0000,39721.5000,-39721.5000,2.0730,0.0000,6150.9568,6150.9568,101.2407,45872.4568,0.0000,-45872.4568,9.3111,4.4849,370.5000,0.0000,370.5000,0.0146,98.4668,0.0000,98.4668,0.7137,0.0000,272.0332,272.0332,9.3111,14.8026,0.0000,31267.5000,-31267.5000,1.7137,0.0000,5029.3246,5029.3246,83.6925,36296.8246,0.0000,-36296.8246,9.3111,4.4849,8703.3000,0.0000,8703.3000,0.3433,2313.0524,0.0000,2313.0524,16.7660,0.0000,6390.2476,6390.2476,14.0767,9.3220,14.0767,11.6993,10.0682,151022.2782,14.0767,9.3029,9.3220,11.6898,10.1085,80867.9954,14.0767,9.2971,9.3153,11.6869,10.1208,70845.6763,16.4702,1287.0035,-162421.2000,302735.9499
4889.0000,9.3114,15.6746,1300.8000,115416.6000,-114115.8000,5.3626,289.3745,17208.5102,17497.8847,261.9008,132625.1102,1011.4255,-131613.6847,9.3114,4.4727,21486.6000,0.0000,21486.6000,0.8453,5710.4049,0.0000,5710.4049,41.2841,0.0000,15776.1951,15776.1951,9.3114,15.0463,0.0000,36703.2000,-36703.2000,1.9163,0.0000,5683.5858,5683.5858,93.5870,42386.7858,0.0000,-42386.7858,9.3114,4.4727,367.4000,0.0000,367.4000,0.0145,97.6424,0.0000,97.6424,0.7059,0.0000,269.7576,269.7576,9.3114,14.8034,0.0000,34028.5000,-34028.5000,1.8648,0.0000,5473.4392,5473.4392,91.0755,39501.9392,0.0000,-39501.9392,9.3114,4.4727,11477.1000,0.0000,11477.1000,0.4515,3050.2215,0.0000,3050.2215,22.0519,0.0000,8426.8785,8426.8785,13.9991,9.3224,13.9991,11.6608,9.4293,141439.4681,13.9991,9.3032,9.3224,11.6511,9.4682,75745.2195,13.9991,9.2973,9.3157,11.6482,9.4800,66359.6801,15.6825,1225.4525,-151516.4000,283544.3676
4890.0000,9.1650,15.6345,260.6000,105815.1000,-105554.5000,4.8629,58.1263,15730.9431,15789.0694,237.4957,121546.0431,202.4737,-121343.5694,9.1650,4.3300,12991.5000,0.0000,12991.5000,0.5111,3460.2709,0.0000,3460.2709,24.9615,0.0000,9531.2291,9531.2291,9.1650,14.8988,0.0000,33960.9000,-33960.9000,1.7731,0.0000,5251.7827,5251.7827,86.5947,39212.6827,0.0000,-39212.6827,9.1650,4.3300,362.3000,0.0000,362.3000,0.0143,96.4982,0.0000,96.4982,0.6961,0.0000,265.8018,265.8018,9.1650,14.6562,0.0000,35210.8000,-35210.8000,1.9296,0.0000,5658.4142,5658.4142,94.2398,40869.2142,0.0000,-40869.2142,9.1650,4.3300,13480.3000,0.0000,13480.3000,0.5303,3590.4622,0.0000,3590.4622,25.9007,0.0000,9889.8378,9889.8378,14.0623,9.1763,14.0623,11.6193,9.0659,135988.3929,14.0623,9.1565,9.1763,11.6094,9.1027,72821.7267,14.0623,9.1504,9.1694,11.6064,9.1139,63797.1607,14.4319,1127.7326,-147892.1000,272607.2804
4891.0000,9.0573,15.4730,678.2000,95794.7000,-95116.5000,4.4242,151.5662,14210.9249,14362.4911,216.0716,110005.6249,526.6338,-109478.9911,9.0573,4.2377,12981.6000,0.0000,12981.6000,0.5120,3463.2179,0.0000,3463.2179,25.0069,0.0000,9518.3821,9518.3821,9.0573,14.7928,0.0000,24678.5000,-24678.5000,1.2879,0.0000,3812.5817,3812.5817,62.9000,28491.0817,0.0000,-28491.0817,9.0573,4.2377,375.0000,0.0000,375.0000,0.0148,100.0421,0.0000,100.0421,0.7224,0.0000,274.9579,274.9579,9.0573,14.5477,0.0000,33277.7000,-33277.7000,1.8238,0.0000,5344.2442,5344.2442,89.0731,38621.9442,0.0000,-38621.9442,9.0573,4.2377,12863.9000,0.0000,12863.9000,0.5074,3431.8181,0.0000,3431.8181,24.7802,0.0000,9432.0819,9432.0819,13.8180,9.0692,13.8180,11.4436,7.8488,117731.5392,13.8180,9.0484,9.0692,11.4332,7.8830,63064.3558,13.8180,9.0422,9.0619,11.4301,7.8934,55253.7020,12.8553,1004.5299,-126852.2000,236049.5969
4892.0000,8.8695,15.1702,1161.1000,70262.8000,-69101.7000,3.2815,260.3719,10384.8865,10645.2585,160.2624,80647.6865,900.7281,-79746.9585,8.8695,4.0640,12981.9000,0.0000,12981.9000,0.5130,3473.0846,0.0000,3473.0846,25.0551,0.0000,9508.8154,9508.8154,8.8695,14.6054,0.0000,7844.9000,-7844.9000,0.4093,0.0000,1209.9213,1209.9213,19.9889,9054.8213,0.0000,-9054.8213,8.8695,4.0640,364.1000,0.0000,364.1000,0.0144,97.4087,0.0000,97.4087,0.7027,0.0000,266.6913,266.6913,8.8695,14.3586,0.0000,29502.3000,-29502.3000,1.6170,0.0000,4732.6534,4732.6534,78.9726,34234.9534,0.0000,-34234.9534,8.8695,4.0640,11785.3000,0.0000,11785.3000,0.4657,3152.9548,0.0000,3152.9548,22.7457,0.0000,8632.3452,8632.3452,13.1747,8.8825,13.1747,11.0286,5.2156,78233.5461,13.1747,8.8596,8.8825,11.0172,5.2434,41947.1467,13.1747,8.8528,8.8746,11.0138,5.2517,36761.9747,9.4514,738.5459,-81317.6000,156942.6675
4893.0000,8.7475,14.8292,1899.0000,53761.3000,-51862.3000,2.5670,426.7895,7927.0464,8353.8359,125.3701,61688.3464,1472.2105,-60216.1359,8.7475,3.9611,12986.2000,0.0000,12986.2000,0.5149,3480.6261,0.0000,3480.6261,25.1472,0.0000,9505.5739,9505.5739,8.7475,14.4855,0.0000,385.4000,-385.4000,0.0201,0.0000,59.3768,59.3768,0.9815,444.7768,0.0000,-444.7768,8.7475,3.9611,497.5000,0.0000,497.5000,0.0197,133.3424,0.0000,133.3424,0.9634,0.0000,364.1576,364.1576,8.7475,14.2354,0.0000,25390.8000,-25390.8000,1.3918,0.0000,4070.2450,4070.2450,67.9750,29461.0450,0.0000,-29461.0450,8.7475,3.9611,9627.9000,0.0000,9627.9000,0.3817,2580.5178,0.0000,2580.5178,18.6440,0.0000,7047.3822,7047.3822,12.6245,8.7616,12.6245,10.6931,3.6469,54703.5436,12.6245,8.7368,8.7616,10.6807,3.6703,29362.4803,12.6245,8.7294,8.7529,10.6770,3.6773,25741.0299,7.3430,573.7948,-54526.9000,109807.0539
4894.0000,8.6724,14.4466,2694.0000,42863.8000,-40169.8000,2.1143,606.2902,6311.0105,6917.3007,103.2566,49174.8105,2087.7098,-47087.1007,8.6724,3.8985,12993.1000,0.0000,12993.1000,0.5163,3486.4211,0.0000,3486.4211,25.2154,0.0000,9506.6789,9506.6789,8.6724,14.4119,0.0000,5102.9000,-5102.9000,0.2660,0.0000,785.6696,785.6696,12.9912,5888.5696,0.0000,-5888.5696,8.6724,3.8985,366.1000,0.0000,366.1000,0.0145,98.2351,0.0000,98.2351,0.7105,0.0000,267.8649,267.8649,8.6724,14.1595,0.0000,20187.9000,-20187.9000,1.1067,0.0000,3234.8325,3234.8325,54.0506,23422.7325,0.0000,-23422.7325,8.6724,3.8985,8395.1000,0.0000,8395.1000,0.3336,2252.6459,0.0000,2252.6459,16.2922,0.0000,6142.4541,6142.4541,12.2760,8.6872,12.2760,10.4816,3.0117,45174.8274,12.2760,8.6612,8.6872,10.4686,3.0334,24267.5546,12.2760,8.6534,8.6781,10.4647,3.0400,21279.6550,6.5271,510.0394,-43706.3000,90722.0370
4895.0000,8.5214,14.0283,3392.2000,38518.9000,-35126.7000,1.9561,765.5286,5654.7807,6420.3092,95.5303,44173.6807,2626.6714,-41547.0092,8.5214,3.7579,12993.2000,0.0000,12993.2000,0.5170,3494.4087,0.0000,3494.4087,25.2495,0.0000,9498.7913,9498.7913,8.5214,14.2610,0.0000,6177.5000,-6177.5000,0.3220,0.0000,949.8996,949.8996,15.7237,7127.3996,0.0000,-7127.3996,8.5214,3.7579,371.9000,0.0000,371.9000,0.0148,100.0193,0.0000,100.0193,0.7227,0.0000,271.8807,271.8807,8.5214,14.0076,0.0000,15506.4000,-15506.4000,0.8501,0.0000,2482.6279,2482.6279,41.5187,17989.0279,0.0000,-17989.0279,8.5214,3.7579,4696.8000,0.0000,4696.8000,0.1869,1263.1637,0.0000,1263.1637,9.1272,0.0000,3433.6363,3433.6363,12.1244,8.5368,12.1244,10.3306,2.6615,39922.7400,12.1244,8.5097,8.5368,10.3171,2.6816,21452.6387,12.1244,8.5017,8.5274,10.3130,2.6876,18813.0624,5.7702,450.8934,-38748.7000,80188.4410
4896.0000,8.6325,12.9800,6700.8000,30768.6000,-24067.8000,1.7953,1509.1245,4526.6922,6035.8168,87.6789,35295.2922,5191.6755,-30103.6168,8.6325,3.8790,12993.4000,0.0000,12993.4000,0.5184,3488.5981,0.0000,3488.5981,25.3184,0.0000,9504.8019,9504.8019,8.6325,14.3752,0.0000,3734.7000,-3734.7000,0.1946,0.0000,574.8179,574.8179,9.5022,4309.5179,0.0000,-4309.5179,8.6325,3.8790,406.7000,0.0000,406.7000,0.0162,109.1949,0.0000,109.1949,0.7925,0.0000,297.5051,297.5051,8.6325,14.1186,0.0000,11624.5000,-11624.5000,0.6374,0.0000,1862.2535,1862.2535,31.1285,13486.7535,0.0000,-13486.7535,8.6325,3.8790,1460.8000,0.0000,1460.8000,0.0583,392.2102,0.0000,392.2102,2.8465,0.0000,1068.5898,1068.5898,11.6139,8.6487,11.6139,10.1313,1.8414,27621.4603,11.6139,8.6204,8.6487,10.1171,1.8590,14872.0836,11.6139,8.6119,8.6388,10.1129,1.8643,13049.8320,4.8302,377.4406,-24566.1000,55543.3760
4897.0000,8.3298,13.5896,3663.6000,32532.6000,-28869.0000,1.6985,829.6806,4758.4789,5588.1595,82.9506,37291.0789,2833.9194,-34457.1595,8.3298,3.5748,12972.3000,0.0000,12972.3000,0.5165,3498.9233,0.0000,3498.9233,25.2269,0.0000,9473.3767,9473.3767,8.3298,14.0689,0.0000,4748.3000,-4748.3000,0.2474,0.0000,728.9750,728.9750,12.0847,5477.2750,0.0000,-5477.2750,8.3298,3.5748,412.6000,0.0000,412.6000,0.0164,111.2876,0.0000,111.2876,0.8024,0.0000,301.3124,301.3124,8.3298,13.8151,0.0000,9064.0000,-9064.0000,0.4969,0.0000,1449.7102,1449.7102,24.2698,10513.7102,0.0000,-10513.7102,8.3298,3.5748,843.7000,0.0000,843.7000,0.0336,227.5650,0.0000,227.5650,1.6407,0.0000,616.1350,616.1350,11.7808,8.3464,11.7808,10.0636,1.9932,29898.3862,11.7808,8.3173,8.3464,10.0491,2.0101,16080.7684,11.7808,8.3086,8.3363,10.0447,2.0151,14106.0348,4.5141,352.7401,-28452.7000,60085.1895
4898.0000,8.3479,13.3686,4143.3000,29985.0000,-25841.7000,1.6094,938.0060,4387.3548,5325.3608,78.6028,34372.3548,3205.2940,-31167.0608,8.3479,3.6182,12964.2000,0.0000,12964.2000,0.5190,3495.7819,0.0000,3495.7819,25.3490,0.0000,9468.4181,9468.4181,8.3479,14.0916,0.0000,4306.2000,-4306.2000,0.2242,0.0000,661.2001,661.2001,10.9507,4967.4001,0.0000,-4967.4001,8.3479,3.6182,408.1000,0.0000,408.1000,0.0163,110.0437,0.0000,110.0437,0.7980,0.0000,298.0563,298.0563,8.3479,13.8319,0.0000,7259.8000,-7259.8000,0.3981,0.0000,1161.2521,1161.2521,19.4436,8421.0521,0.0000,-8421.0521,8.3479,3.6182,381.9000,0.0000,381.9000,0.0153,102.9789,0.0000,102.9789,0.7467,0.0000,278.9211,278.9211,11.5635,8.3648,11.5635,9.9642,1.7164,25745.9834,11.5635,8.3351,8.3648,9.9493,1.7324,13859.0363,11.5635,8.3261,8.3545,9.9448,1.7372,12160.1540,4.1737,326.1381,-23653.5000,51765.1737
4899.0000,8.3946,13.1453,4646.1000,27583.1000,-22937.0000,1.5296,1050.9357,4039.5126,5090.4482,74.7024,31622.6126,3595.1643,-28027.4482,8.3946,3.6622,12964.5000,0.0000,12964.5000,0.5189,3493.3891,0.0000,3493.3891,25.3413,0.0000,9471.1109,9471.1109,8.3946,14.1384,0.0000,4186.5000,-4186.5000,0.2180,0.0000,643.0678,643.0678,10.6468,4829.5678,0.0000,-4829.5678,8.3946,3.6622,410.0000,0.0000,410.0000,0.0164,110.4778,0.0000,110.4778,0.8014,0.0000,299.5222,299.5222,8.3946,13.8789,0.0000,5987.1000,-5987.1000,0.3283,0.0000,957.9088,957.9088,16.0347,6945.0088,0.0000,-6945.0088,8.3946,3.6622,381.9000,0.0000,381.9000,0.0153,102.9060,0.0000,102.9060,0.7465,0.0000,278.9940,278.9940,11.3315,8.4119,11.3315,9.8717,1.4789,22182.8274,11.3315,8.3815,8.4119,9.8565,1.4942,11953.8742,11.3315,8.3724,8.4013,9.8520,1.4988,10491.8789,3.9397,307.8558,-19354.2000,44628.5805
4900.0000,8.2404,13.3862,4404.5000,35337.7000,-30933.2000,1.8689,999.1071,5159.9997,6159.1069,91.2727,40497.6997,3405.3929,-37092.3069,8.2404,3.5081,12965.3000,0.0000,12965.3000,0.5185,3501.7840,0.0000,3501.7840,25.3215,0.0000,9463.5160,9463.5160,8.2404,13.9825,0.0000,1751.1000,-1751.1000,0.0912,0.0000,268.6395,268.6395,4.4538,2019.7395,0.0000,-2019.7395,8.2404,3.5081,410.7000,0.0000,410.7000,0.0164,110.9255,0.0000,110.9255,0.8021,0.0000,299.7745,299.7745,8.2404,13.7243,0.0000,5302.3000,-5302.3000,0.2908,0.0000,847.6707,847.6707,14.2001,6149.9707,0.0000,-6149.9707,8.2404,3.5081,843.4000,0.0000,843.4000,0.0337,227.7930,0.0000,227.7930,1.6472,0.0000,615.6070,615.6070,11.4481,8.2577,11.4481,9.8529,1.7347,26020.9987,11.4481,8.2273,8.2577,9.8377,1.7513,14010.0247,11.4481,8.2182,8.2472,9.8332,1.7562,12293.4629,4.2292,330.4740,-23767.2000,52324.4864
4901.0000,8.0335,14.2417,1097.6000,43448.3000,-42350.7000,2.0430,249.9266,6319.6044,6569.5309,99.7762,49767.9044,847.6734,-48920.2309,8.0335,3.3198,12976.1000,0.0000,12976.1000,0.5204,3515.7478,0.0000,3515.7478,25.4135,0.0000,9460.3522,9460.3522,8.0335,13.7766,0.0000,3798.0000,-3798.0000,0.1977,0.0000,581.7014,581.7014,9.6561,4379.7014,0.0000,-4379.7014,8.0335,3.3198,537.4000,0.0000,537.4000,0.0216,145.6033,0.0000,145.6033,1.0525,0.0000,391.7967,391.7967,8.0335,13.5159,0.0000,6057.6000,-6057.6000,0.3322,0.0000,967.4323,967.4323,16.2251,7025.0323,0.0000,-7025.0323,8.0335,3.3198,4382.1000,0.0000,4382.1000,0.1757,1187.2873,0.0000,1187.2873,8.5823,0.0000,3194.8127,3194.8127,11.7586,8.0505,11.7586,9.9045,2.3531,35296.1931,11.7586,8.0206,8.0505,9.8896,2.3720,18976.2605,11.7586,8.0116,8.0401,9.8851,2.3777,16644.1338,4.9358,385.6934,-34310.7000,70916.5875
4902.0000,8.1752,14.5071,1925.0000,121618.4000,-119693.4000,5.6451,437.1863,17736.7726,18173.9590,275.6998,139355.1726,1487.8137,-137867.3590,8.1752,3.4755,12976.5000,0.0000,12976.5000,0.5223,3508.2838,0.0000,3508.2838,25.5102,0.0000,9468.2162,9468.2162,8.1752,13.9222,0.0000,19.3000,-19.3000,0.0010,0.0000,2.9593,2.9593,0.0490,22.2593,0.0000,-22.2593,8.1752,3.4755,491.3000,0.0000,491.3000,0.0198,132.8263,0.0000,132.8263,0.9658,0.0000,358.4737,358.4737,8.1752,13.6571,0.0000,8430.8000,-8430.8000,0.4625,0.0000,1347.3784,1347.3784,22.5859,9778.1784,0.0000,-9778.1784,8.1752,3.4755,14690.2000,0.0000,14690.2000,0.5913,3971.5941,0.0000,3971.5941,28.8791,0.0000,10718.6059,10718.6059,12.7262,8.1896,12.7262,10.4579,6.3360,95040.1665,12.7262,8.1644,8.1896,10.4453,6.3712,50969.5997,12.7262,8.1567,8.1808,10.4414,6.3819,44673.5378,10.8631,848.8558,-99985.5000,190683.3041
4903.0000,8.6575,15.1918,0.0000,179033.9000,-179033.9000,8.1491,0.0000,26352.2753,26352.2753,397.9905,205386.1753,0.0000,-205386.1753,8.6575,3.9329,22023.9000,0.0000,22023.9000,0.8842,5910.9723,0.0000,5910.9723,43.1846,0.0000,16112.9277,16112.9277,8.6575,14.4054,0.0000,6153.0000,-6153.0000,0.3203,0.0000,947.2274,947.2274,15.6410,7100.2274,0.0000,-7100.2274,8.6575,3.9329,993.0000,0.0000,993.0000,0.0399,266.5103,0.0000,266.5103,1.9471,0.0000,726.4897,726.4897,8.6575,14.1419,0.0000,10432.3000,-10432.3000,0.5722,0.0000,1671.4934,1671.4934,27.9442,12103.7934,0.0000,-12103.7934,8.6575,3.9329,15613.4000,0.0000,15613.4000,0.6269,4190.4646,0.0000,4190.4646,30.6148,0.0000,11422.9354,11422.9354,13.4628,8.6698,13.4628,11.0663,9.7909,146864.1072,13.4628,8.6482,8.6698,11.0555,9.8350,78680.0459,13.4628,8.6416,8.6623,11.0522,9.8486,68939.9698,15.8888,1241.5731,-156988.9000,294484.1228
4904.0000,9.1307,15.6550,0.0000,204265.2000,-204265.2000,9.3231,0.0000,30346.3487,30346.3487,455.3260,234611.5487,0.0000,-234611.5487,9.1307,4.3524,26861.0000,0.0000,26861.0000,1.0691,7158.0660,0.0000,7158.0660,52.2125,0.0000,19702.9340,19702.9340,9.1307,14.8746,0.0000,23458.0000,-23458.0000,1.2225,0.0000,3626.4530,3626.4530,59.7058,27084.4530,0.0000,-27084.4530,9.1307,4.3524,1669.5000,0.0000,1669.5000,0.0664,444.8975,0.0000,444.8975,3.2452,0.0000,1224.6025,1224.6025,9.1307,14.6195,0.0000,11767.3000,-11767.3000,0.6451,0.0000,1890.6194,1890.6194,31.5076,13657.9194,0.0000,-13657.9194,9.1307,4.3524,14997.9000,0.0000,14997.9000,0.5969,3996.7223,0.0000,3996.7223,29.1530,0.0000,11001.1777,11001.1777,14.0143,9.1418,14.0143,11.5780,12.1435,182152.8601,14.0143,9.1225,9.1418,11.5684,12.1915,97531.9242,14.0143,9.1166,9.1351,11.5654,12.2063,85444.0932,19.3849,1514.7601,-195962.1000,365128.8775
4905.0000,9.4707,15.9830,0.0000,218963.9000,-218963.9000,10.0213,0.0000,32751.8811,32751.8811,489.4227,251715.7811,0.0000,-251715.7811,9.4707,4.6431,30537.7000,0.0000,30537.7000,1.2052,8096.6089,0.0000,8096.6089,58.8615,0.0000,22441.0911,22441.0911,9.4707,15.2096,0.0000,28947.7000,-28947.7000,1.5106,0.0000,4489.3958,4489.3958,73.7741,33437.0958,0.0000,-33437.0958,9.4707,4.6431,1803.4000,0.0000,1803.4000,0.0712,478.1442,0.0000,478.1442,3.4761,0.0000,1325.2558,1325.2558,9.4707,14.9629,0.0000,14394.8000,-14394.8000,0.7889,0.0000,2317.7649,2317.7649,38.5307,16712.5649,0.0000,-16712.5649,9.4707,4.6431,13151.7000,0.0000,13151.7000,0.5191,3486.9742,0.0000,3486.9742,25.3499,0.0000,9664.7258,9664.7258,14.4009,9.4810,14.4009,11.9409,13.3936,200903.6863,14.4009,9.4630,9.4810,11.9320,13.4425,107539.8799,14.4009,9.4575,9.4747,11.9292,13.4576,94202.9620,21.1744,1654.5959,-216813.6000,402646.5282
4906.0000,9.7582,16.2626,0.0000,225798.0000,-225798.0000,10.3545,0.0000,33971.6639,33971.6639,505.6978,259769.6639,0.0000,-259769.6639,9.7582,4.8943,36054.5000,0.0000,36054.5000,1.4145,9518.5136,0.0000,9518.5136,69.0810,0.0000,26535.9864,26535.9864,9.7582,15.4938,0.0000,32486.7000,-32486.7000,1.6969,0.0000,5052.3789,5052.3789,82.8737,37539.0789,0.0000,-37539.0789,9.7582,4.8943,1846.8000,0.0000,1846.8000,0.0725,487.5616,0.0000,487.5616,3.5385,0.0000,1359.2384,1359.2384,9.7582,15.2529,0.0000,18462.7000,-18462.7000,1.0117,0.0000,2978.5026,2978.5026,49.4106,21441.2026,0.0000,-21441.2026,9.7582,4.8943,11920.9000,0.0000,11920.9000,0.4677,3147.1591,0.0000,3147.1591,22.8406,0.0000,8773.7409,8773.7409,14.6281,9.7680,14.6281,12.1981,14.0756,211134.6697,14.6281,9.7509,9.7680,12.1895,14.1251,113000.7808,14.6281,9.7457,9.7621,12.1869,14.1403,98982.2124,22.5266,1760.2613,-226925.2000,423117.6629
4907.0000,10.0973,16.5967,0.0000,245046.6000,-245046.6000,11.2562,0.0000,37125.6952,37125.6952,549.7341,282172.2952,0.0000,-282172.2952,10.0973,5.2002,37897.2000,0.0000,37897.2000,1.4793,9954.9174,0.0000,9954.9174,72.2490,0.0000,27942.2826,27942.2826,10.0973,15.8307,0.0000,43660.0000,-43660.0000,2.2824,0.0000,6813.3923,6813.3923,111.4708,50473.3923,0.0000,-50473.3923,10.0973,5.2002,2185.9000,0.0000,2185.9000,0.0853,574.1969,0.0000,574.1969,4.1673,0.0000,1611.7031,1611.7031,10.0973,15.5944,0.0000,20676.9000,-20676.9000,1.1329,0.0000,3343.7412,3343.7412,55.3297,24020.6412,0.0000,-24020.6412,10.0973,5.2002,9613.1000,0.0000,9613.1000,0.3753,2525.1896,0.0000,2525.1896,18.3269,0.0000,7087.9104,7087.9104,15.0922,10.1065,15.0922,12.5993,15.9717,239575.8570,15.0922,10.0905,10.1065,12.5913,16.0229,128183.5371,15.0922,10.0856,10.1009,12.5889,16.0388,112271.3994,24.9172,1947.0666,-259687.3000,480030.7936
4908.0000,10.4207,16.9128,0.0000,262290.6000,-262290.6000,12.0725,0.0000,40007.2841,40007.2841,589.6013,302297.8841,0.0000,-302297.8841,10.4207,5.4865,32836.5000,0.0000,32836.5000,1.2743,8584.6081,0.0000,8584.6081,62.2359,0.0000,24251.8919,24251.8919,10.4207,16.1509,0.0000,54882.6000,-54882.6000,2.8721,0.0000,8593.8831,8593.8831,140.2672,63476.4831,0.0000,-63476.4831,10.4207,5.4865,2603.5000,0.0000,2603.5000,0.1010,680.6458,0.0000,680.6458,4.9345,0.0000,1922.8542,1922.8542,10.4207,15.9203,0.0000,21609.1000,-21609.1000,1.1839,0.0000,3502.9593,3502.9593,57.8181,25112.0593,0.0000,-25112.0593,10.4207,5.4865,8382.2000,0.0000,8382.2000,0.3253,2191.3999,0.0000,2191.3999,15.8870,0.0000,6190.8001,6190.8001,15.6342,10.4294,15.6342,13.0318,17.8960,268440.2430,15.6342,10.4142,10.4294,13.0242,17.9481,143585.1578,15.6342,10.4095,10.4241,13.0219,17.9643,125750.1884,26.7436,2089.7856,-294960.1000,537775.5892
4909.0000,10.8382,17.3253,0.0000,275193.7000,-275193.7000,12.6909,0.0000,42348.2850,42348.2850,619.8018,317541.9850,0.0000,-317541.9850,10.8382,5.8659,37894.2000,0.0000,37894.2000,1.4625,9846.5705,0.0000,9846.5705,71.4263,0.0000,28047.6295,28047.6295,10.8382,16.5661,0.0000,73018.4000,-73018.4000,3.8250,0.0000,11486.0104,11486.0104,186.8055,84504.4104,0.0000,-84504.4104,10.8382,5.8659,2484.8000,0.0000,2484.8000,0.0959,645.6597,0.0000,645.6597,4.6836,0.0000,1839.1403,1839.1403,10.8382,16.3406,0.0000,21116.7000,-21116.7000,1.1568,0.0000,3434.4738,3434.4738,56.4970,24551.1738,0.0000,-24551.1738,10.8382,5.8659,7459.1000,0.0000,7459.1000,0.2879,1938.2004,0.0000,1938.2004,14.0596,0.0000,5520.8996,5520.8996,16.0342,10.8463,16.0342,13.4403,19.5284,292926.6624,16.0342,10.8321,10.8463,13.4332,19.5821,156656.6064,16.0342,10.8277,10.8414,13.4309,19.5987,137191.1688,29.2784,2287.8569,-321490.7000,586774.4376
4910.0000,11.1569,17.6337,0.0000,289069.6000,-289069.6000,13.3644,0.0000,44789.4253,44789.4253,652.6945,333859.0253,0.0000,-333859.0253,11.1569,6.1413,36057.5000,0.0000,36057.5000,1.3818,9326.0219,0.0000,9326.0219,67.4866,0.0000,26731.4781,26731.4781,11.1569,16.8800,0.0000,79729.7000,-79729.7000,4.1821,0.0000,12587.1930,12587.1930,204.2481,92316.8930,0.0000,-92316.8930,11.1569,6.1413,1652.1000,0.0000,1652.1000,0.0633,427.3042,0.0000,427.3042,3.0921,0.0000,1224.7958,1224.7958,11.1569,16.6615,0.0000,21947.2000,-21947.2000,1.2023,0.0000,3579.0584,3579.0584,58.7173,25526.2584,0.0000,-25526.2584,11.1569,6.1413,6536.0000,0.0000,6536.0000,0.2505,1690.4910,0.0000,1690.4910,12.2330,0.0000,4845.5090,4845.5090,16.4692,11.1647,16.4692,13.8170,20.9139,313708.6984,16.4692,11.1511,11.1647,13.8101,20.9679,167742.9927,16.4692,11.1468,11.1600,13.8080,20.9846,146892.5367,30.6666,2396.3319,-346500.9000,628344.2277
4911.0000,11.4793,17.9497,0.0000,300577.0000,-300577.0000,13.9234,0.0000,46900.3494,46900.3494,679.9955,347477.3494,0.0000,-347477.3494,11.4793,6.4288,34216.2000,0.0000,34216.2000,1.3043,8808.6507,0.0000,8808.6507,63.7002,0.0000,25407.5493,25407.5493,11.4793,17.1994,0.0000,86585.1000,-86585.1000,4.5465,0.0000,13721.2273,13721.2273,222.0433,100306.3273,0.0000,-100306.3273,11.4793,6.4288,1592.2000,0.0000,1592.2000,0.0607,409.8975,0.0000,409.8975,2.9642,0.0000,1182.3025,1182.3025,11.4793,16.9861,0.0000,23766.8000,-23766.8000,1.3020,0.0000,3886.7008,3886.7008,63.5866,27653.5008,0.0000,-27653.5008,11.4793,6.4288,7459.1000,0.0000,7459.1000,0.2843,1920.2777,0.0000,1920.2777,13.8866,0.0000,5538.8223,5538.8223,16.8448,11.4869,16.8448,14.1659,22.1340,332010.3451,16.8448,11.4737,11.4869,14.1593,22.1885,177507.7805,16.8448,11.4696,11.4823,14.1572,22.2054,155437.8123,32.1318,2510.8232,-367661.4000,664955.9378
4912.0000,11.7239,18.1862,0.0000,305212.3000,-305212.3000,14.1661,0.0000,47880.3922,47880.3922,691.8503,353092.6922,0.0000,-353092.6922,11.7239,6.6402,29162.0000,0.0000,29162.0000,1.1057,7481.1503,0.0000,7481.1503,54.0018,0.0000,21680.8497,21680.8497,11.7239,17.4400,0.0000,92417.4000,-92417.4000,4.8580,0.0000,14688.6509,14688.6509,237.2587,107106.0509,0.0000,-107106.0509,11.7239,6.6402,2055.0000,0.0000,2055.0000,0.0779,527.1848,0.0000,527.1848,3.8054,0.0000,1527.8152,1527.8152,11.7239,17.2320,0.0000,24507.5000,-24507.5000,1.3426,0.0000,4016.7029,4016.7029,65.5717,28524.2029,0.0000,-28524.2029,11.7239,6.6402,8689.9000,0.0000,8689.9000,0.3295,2229.2863,0.0000,2229.2863,16.0918,0.0000,6460.6137,6460.6137,17.1635,11.7313,17.1635,14.4474,22.9214,343821.1688,17.1635,11.7184,11.7313,14.4409,22.9758,183806.4514,17.1635,11.7144,11.7268,14.4389,22.9927,160948.8774,32.8199,2564.5914,-382230.3000,688576.4976
