Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4913.0000,11.8185,18.2729,0.0000,311597.9000,-311597.9000,14.4844,0.0000,48984.6155,48984.6155,707.3943,360582.5155,0.0000,-360582.5155,11.8185,6.7120,19056.2000,0.0000,19056.2000,0.7197,4882.0060,0.0000,4882.0060,35.1466,0.0000,14174.1940,14174.1940,11.8185,17.5308,0.0000,81068.8000,-81068.8000,4.2651,0.0000,12899.8458,12899.8458,208.3001,93968.6458,0.0000,-93968.6458,11.8185,6.7120,1305.9000,0.0000,1305.9000,0.0493,334.5584,0.0000,334.5584,2.4086,0.0000,971.3416,971.3416,11.8185,17.3270,0.0000,26429.3000,-26429.3000,1.4480,0.0000,4335.4683,4335.4683,70.7182,30764.7683,0.0000,-30764.7683,11.8185,6.7120,11459.3000,0.0000,11459.3000,0.4328,2935.7570,0.0000,2935.7570,21.1351,0.0000,8523.5430,8523.5430,17.4118,11.8260,17.4118,14.6189,23.0517,345776.0089,17.4118,11.8130,11.8260,14.6124,23.1052,184841.5368,17.4118,11.8090,11.8215,14.6104,23.1217,161852.1416,32.0988,2508.2471,-387274.6000,692469.6872
4914.0000,11.1335,17.5707,0.0000,225332.8000,-225332.8000,10.4806,0.0000,34896.1437,34896.1437,511.8549,260228.9437,0.0000,-260228.9437,11.1335,6.0363,15679.7000,0.0000,15679.7000,0.5912,4056.8231,0.0000,4056.8231,28.8744,0.0000,11622.8769,11622.8769,11.1335,16.8372,0.0000,55585.6000,-55585.6000,2.9254,0.0000,8773.1140,8773.1140,142.8704,64358.7140,0.0000,-64358.7140,11.1335,6.0363,1097.2000,0.0000,1097.2000,0.0414,283.8796,0.0000,283.8796,2.0205,0.0000,813.3204,813.3204,11.1335,16.6369,0.0000,27599.3000,-27599.3000,1.5122,0.0000,4499.8811,4499.8811,73.8511,32099.1811,0.0000,-32099.1811,11.1335,6.0363,13459.4000,0.0000,13459.4000,0.5075,3482.3629,0.0000,3482.3629,24.7857,0.0000,9977.0371,9977.0371,16.5303,11.1420,16.5303,13.8361,16.6865,250297.1702,16.5303,11.1270,11.1420,13.8286,16.7329,133862.8442,16.5303,11.1225,11.1368,13.8264,16.7468,117227.3829,24.0873,1882.2168,-278281.4000,501387.3973
4915.0000,10.8951,17.3554,0.0000,220622.9000,-220622.9000,10.2183,0.0000,33991.9676,33991.9676,499.0438,254614.8676,0.0000,-254614.8676,10.8951,5.8614,15698.1000,0.0000,15698.1000,0.5986,4075.6749,0.0000,4075.6749,29.2365,0.0000,11622.4251,11622.4251,10.8951,16.6103,0.0000,46830.3000,-46830.3000,2.4588,0.0000,7371.2420,7371.2420,120.0846,54201.5420,0.0000,-54201.5420,10.8951,5.8614,837.5000,0.0000,837.5000,0.0319,217.4389,0.0000,217.4389,1.5598,0.0000,620.0611,620.0611,10.8951,16.3979,0.0000,26515.1000,-26515.1000,1.4525,0.0000,4314.4943,4314.4943,70.9393,30829.5943,0.0000,-30829.5943,10.8951,5.8614,12844.0000,0.0000,12844.0000,0.4898,3334.6691,0.0000,3334.6691,23.9210,0.0000,9509.3309,9509.3309,16.2996,10.9039,16.2996,13.6018,15.8685,238027.8399,16.2996,10.8884,10.9039,13.5940,15.9143,127314.2782,16.2996,10.8837,10.8985,13.5917,15.9281,111496.5038,22.8750,1787.4839,-264588.7000,476838.6219
4916.0000,10.1546,16.6107,0.0000,147574.2000,-147574.2000,6.8251,0.0000,22384.7680,22384.7680,333.3250,169958.9680,0.0000,-169958.9680,10.1546,5.1599,15700.0000,0.0000,15700.0000,0.6011,4120.6259,0.0000,4120.6259,29.3567,0.0000,11579.3741,11579.3741,10.1546,15.8679,0.0000,16757.1000,-16757.1000,0.8791,0.0000,2616.5919,2616.5919,42.9356,19373.6919,0.0000,-19373.6919,10.1546,5.1599,916.4000,0.0000,916.4000,0.0351,240.5186,0.0000,240.5186,1.7135,0.0000,675.8814,675.8814,10.1546,15.6529,0.0000,25330.9000,-25330.9000,1.3876,0.0000,4098.0776,4098.0776,67.7700,29428.9776,0.0000,-29428.9776,10.1546,5.1599,11767.0000,0.0000,11767.0000,0.4505,3088.3698,0.0000,3088.3698,22.0026,0.0000,8678.6302,8678.6302,15.1934,10.1652,15.1934,12.6793,9.8701,148051.4604,15.1934,10.1466,10.1652,12.6700,9.9065,79252.2487,15.1934,10.1412,10.1587,12.6673,9.9173,69420.9070,15.2678,1193.0482,-161278.8000,296724.6161
4917.0000,9.7085,16.1857,0.0000,132608.3000,-132608.3000,6.1057,0.0000,19930.8864,19930.8864,298.1909,152539.1864,0.0000,-152539.1864,9.7085,4.7878,13287.7000,0.0000,13287.7000,0.5152,3510.5918,0.0000,3510.5918,25.1598,0.0000,9777.1082,9777.1082,9.7085,15.4319,0.0000,9567.2000,-9567.2000,0.5008,0.0000,1487.1731,1487.1731,24.4558,11054.3731,0.0000,-11054.3731,9.7085,4.7878,536.5000,0.0000,536.5000,0.0208,141.7426,0.0000,141.7426,1.0158,0.0000,394.7574,394.7574,9.7085,15.2041,0.0000,23555.3000,-23555.3000,1.2905,0.0000,3798.7710,3798.7710,63.0245,27354.0710,0.0000,-27354.0710,9.7085,4.7878,9613.1000,0.0000,9613.1000,0.3727,2539.7676,0.0000,2539.7676,18.2021,0.0000,7073.3324,7073.3324,14.8228,9.7199,14.8228,12.2713,8.6656,129983.6105,14.8228,9.6998,9.7199,12.2613,8.6996,69596.8154,14.8228,9.6939,9.7129,12.2584,8.7097,60967.8503,13.2083,1032.1177,-142293.5000,260548.2763
4918.0000,9.3583,15.8467,0.0000,100874.3000,-100874.3000,4.6323,0.0000,15054.3876,15054.3876,226.2337,115928.6876,0.0000,-115928.6876,9.3583,4.4846,12964.7000,0.0000,12964.7000,0.5065,3443.1634,0.0000,3443.1634,24.7379,0.0000,9521.5366,9521.5366,9.3583,15.0869,0.0000,9686.1000,-9686.1000,0.5063,0.0000,1500.5791,1500.5791,24.7265,11186.6791,0.0000,-11186.6791,9.3583,4.4846,418.6000,0.0000,418.6000,0.0164,111.1717,0.0000,111.1717,0.7987,0.0000,307.4283,307.4283,9.3583,14.8514,0.0000,20498.0000,-20498.0000,1.1231,0.0000,3298.0628,3298.0628,54.8520,23796.0628,0.0000,-23796.0628,9.3583,4.4846,8382.2000,0.0000,8382.2000,0.3275,2226.1436,0.0000,2226.1436,15.9940,0.0000,6156.0564,6156.0564,14.2769,9.3707,14.2769,11.8238,6.7292,100937.6032,14.2769,9.3489,9.3707,11.8129,6.7591,54073.1844,14.2769,9.3424,9.3631,11.8097,6.7680,47376.1717,10.6681,833.6226,-109292.9000,202386.9593
4919.0000,9.0230,15.5191,0.0000,83004.9000,-83004.9000,3.8039,0.0000,12305.2412,12305.2412,185.7760,95310.1412,0.0000,-95310.1412,9.0230,4.1878,12964.6000,0.0000,12964.6000,0.5096,3460.4655,0.0000,3460.4655,24.8894,0.0000,9504.1345,9504.1345,9.0230,14.7550,0.0000,9250.4000,-9250.4000,0.4830,0.0000,1428.6503,1428.6503,23.5902,10679.0503,0.0000,-10679.0503,9.0230,4.1878,404.8000,0.0000,404.8000,0.0159,108.0478,0.0000,108.0478,0.7771,0.0000,296.7522,296.7522,9.0230,14.5137,0.0000,17400.9000,-17400.9000,0.9536,0.0000,2793.9254,2793.9254,46.5715,20194.8254,0.0000,-20194.8254,9.0230,4.1878,4689.8000,0.0000,4689.8000,0.1844,1251.7849,0.0000,1251.7849,9.0034,0.0000,3438.0151,3438.0151,13.9441,9.0363,13.9441,11.4902,5.6319,84478.0932,13.9441,9.0129,9.0363,11.4785,5.6588,45270.2246,13.9441,9.0059,9.0282,11.4750,5.6668,39667.3208,8.9256,697.4582,-91597.0000,169415.6385
4920.0000,8.7222,15.2261,0.0000,64640.1000,-64640.1000,2.9565,0.0000,9526.4280,9526.4280,144.3919,74166.5280,0.0000,-74166.5280,8.7222,3.9234,12969.5000,0.0000,12969.5000,0.5128,3477.4753,0.0000,3477.4753,25.0465,0.0000,9492.0247,9492.0247,8.7222,14.4576,0.0000,6637.1000,-6637.1000,0.3462,0.0000,1022.3227,1022.3227,16.9098,7659.4227,0.0000,-7659.4227,8.7222,3.9234,415.7000,0.0000,415.7000,0.0164,111.4605,0.0000,111.4605,0.8028,0.0000,304.2395,304.2395,8.7222,14.2105,0.0000,14728.9000,-14728.9000,0.8073,0.0000,2360.7628,2360.7628,39.4276,17089.6628,0.0000,-17089.6628,8.7222,3.9234,1458.8000,0.0000,1458.8000,0.0577,391.1439,0.0000,391.1439,2.8172,0.0000,1067.6561,1067.6561,13.5824,8.7366,13.5824,11.1595,4.3895,65842.5542,13.5824,8.7113,8.7366,11.1468,4.4124,35299.2776,13.5824,8.7038,8.7278,11.1431,4.4192,30934.4186,7.0456,550.5496,-71162.1000,132076.2503
4921.0000,8.5501,15.0625,0.0000,63133.7000,-63133.7000,2.8826,0.0000,9273.4924,9273.4924,140.7830,72407.1924,0.0000,-72407.1924,8.5501,3.7816,12960.4000,0.0000,12960.4000,0.5152,3484.0738,0.0000,3484.0738,25.1633,0.0000,9476.3262,9476.3262,8.5501,14.2892,0.0000,9409.4000,-9409.4000,0.4905,0.0000,1447.2118,1447.2118,23.9532,10856.6118,0.0000,-10856.6118,8.5501,3.7816,405.0000,0.0000,405.0000,0.0161,108.8739,0.0000,108.8739,0.7863,0.0000,296.1261,296.1261,8.5501,14.0367,0.0000,13206.0000,-13206.0000,0.7240,0.0000,2114.6550,2114.6550,35.3581,15320.6550,0.0000,-15320.6550,8.5501,3.7816,842.8000,0.0000,842.8000,0.0335,226.5653,0.0000,226.5653,1.6363,0.0000,616.2347,616.2347,13.4550,8.5649,13.4550,11.0100,4.3965,65947.5551,13.4550,8.5390,8.5649,10.9970,4.4198,35358.4557,13.4550,8.5312,8.5559,10.9931,4.4267,30987.2285,6.9929,546.4326,-71540.9000,132293.2394
4922.0000,8.4155,14.9322,0.0000,57584.1000,-57584.1000,2.6267,0.0000,8436.5062,8436.5062,128.2816,66020.6062,0.0000,-66020.6062,8.4155,3.6653,12959.6000,0.0000,12959.6000,0.5168,3490.9596,0.0000,3490.9596,25.2395,0.0000,9468.6404,9468.6404,8.4155,14.1564,0.0000,7502.4000,-7502.4000,0.3909,0.0000,1152.6070,1152.6070,19.0898,8655.0070,0.0000,-8655.0070,8.4155,3.6653,414.5000,0.0000,414.5000,0.0165,111.6549,0.0000,111.6549,0.8073,0.0000,302.8451,302.8451,8.4155,13.9008,0.0000,11800.1000,-11800.1000,0.6470,0.0000,1888.1704,1888.1704,31.5980,13688.2704,0.0000,-13688.2704,8.4155,3.6653,381.6000,0.0000,381.6000,0.0152,102.7925,0.0000,102.7925,0.7432,0.0000,278.8075,278.8075,13.2349,8.4308,13.2349,10.8329,3.9032,58548.7364,13.2349,8.4040,8.4308,10.8194,3.9251,31400.4885,13.2349,8.3960,8.4215,10.8154,3.9316,27520.9295,6.3196,493.8223,-63130.9000,117470.1545
4923.0000,8.3171,14.8372,0.0000,52277.3000,-52277.3000,2.3828,0.0000,7644.6384,7644.6384,116.3703,59921.9384,0.0000,-59921.9384,8.3171,3.5809,12959.8000,0.0000,12959.8000,0.5181,3496.2287,0.0000,3496.2287,25.3012,0.0000,9463.5713,9463.5713,8.3171,14.0593,0.0000,5324.0000,-5324.0000,0.2773,0.0000,817.2732,817.2732,13.5421,6141.2732,0.0000,-6141.2732,8.3171,3.5809,405.6000,0.0000,405.6000,0.0162,109.4207,0.0000,109.4207,0.7918,0.0000,296.1793,296.1793,8.3171,13.8014,0.0000,10377.2000,-10377.2000,0.5690,0.0000,1659.6362,1659.6362,27.7908,12036.8362,0.0000,-12036.8362,8.3171,3.5809,381.6000,0.0000,381.6000,0.0153,102.9461,0.0000,102.9461,0.7450,0.0000,278.6539,278.6539,12.9871,8.3329,12.9871,10.6600,3.3915,50873.2242,12.9871,8.3051,8.3329,10.6461,3.4118,27294.3387,12.9871,8.2968,8.3232,10.6420,3.4178,23924.7909,5.6679,442.8987,-54231.5000,102092.3539
4924.0000,8.2067,14.7287,0.0000,69891.8000,-69891.8000,3.1838,0.0000,10199.0643,10199.0643,155.4935,80090.8643,0.0000,-80090.8643,8.2067,3.4819,12952.0000,0.0000,12952.0000,0.5187,3499.9835,0.0000,3499.9835,25.3310,0.0000,9452.0165,9452.0165,8.2067,13.9498,0.0000,2885.9000,-2885.9000,0.1503,0.0000,442.6112,442.6112,7.3387,3328.5112,0.0000,-3328.5112,8.2067,3.4819,414.3000,0.0000,414.3000,0.0166,111.9552,0.0000,111.9552,0.8103,0.0000,302.3448,302.3448,8.2067,13.6901,0.0000,9382.6000,-9382.6000,0.5145,0.0000,1499.7275,1499.7275,25.1293,10882.3275,0.0000,-10882.3275,8.2067,3.4819,842.5000,0.0000,842.5000,0.0337,227.6665,0.0000,227.6665,1.6477,0.0000,614.8335,614.8335,13.1326,8.2223,13.1326,10.6775,4.1833,62750.0223,13.1326,8.1949,8.2223,10.6638,4.2066,33653.1647,13.1326,8.1867,8.2128,10.6597,4.2136,29495.4094,6.6265,517.8012,-67951.5000,125898.5964
4925.0000,8.2861,14.8134,0.0000,80401.6000,-80401.6000,3.6603,0.0000,11750.4024,11750.4024,178.7638,92152.0024,0.0000,-92152.0024,8.2861,3.5687,12947.4000,0.0000,12947.4000,0.5195,3494.5247,0.0000,3494.5247,25.3728,0.0000,9452.8753,9452.8753,8.2861,14.0313,0.0000,1611.5000,-1611.5000,0.0839,0.0000,247.3147,247.3147,4.0968,1858.8147,0.0000,-1858.8147,8.2861,3.5687,528.8000,0.0000,528.8000,0.0212,142.7240,0.0000,142.7240,1.0363,0.0000,386.0760,386.0760,8.2861,13.7693,0.0000,9632.6000,-9632.6000,0.5283,0.0000,1540.3069,1540.3069,25.8013,11172.9069,0.0000,-11172.9069,8.2861,3.5687,4375.7000,0.0000,4375.7000,0.1756,1181.0087,0.0000,1181.0087,8.5750,0.0000,3194.6913,3194.6913,13.0751,8.3014,13.0751,10.6882,4.5928,68892.1210,13.0751,8.2746,8.3014,10.6749,4.6186,36948.6521,13.0751,8.2665,8.2921,10.6708,4.6263,32384.2520,7.4832,584.7502,-73793.8000,138225.0251
4926.0000,8.7406,15.2722,0.0000,164749.2000,-164749.2000,7.5036,0.0000,24288.8422,24288.8422,366.4656,189038.0422,0.0000,-189038.0422,8.7406,4.0043,12947.6000,0.0000,12947.6000,0.5188,3470.6402,0.0000,3470.6402,25.3366,0.0000,9476.9598,9476.9598,8.7406,14.4874,0.0000,415.9000,-415.9000,0.0217,0.0000,64.0719,64.0719,1.0575,479.9719,0.0000,-479.9719,8.7406,4.0043,500.2000,0.0000,500.2000,0.0200,134.0800,0.0000,134.0800,0.9788,0.0000,366.1200,366.1200,8.7406,14.2259,0.0000,11111.9000,-11111.9000,0.6094,0.0000,1781.2118,1781.2118,29.7616,12893.1118,0.0000,-12893.1118,8.7406,4.0043,14668.0000,0.0000,14668.0000,0.5877,3931.7982,0.0000,3931.7982,28.7032,0.0000,10736.2018,10736.2018,13.8309,8.7535,13.8309,11.2922,9.0684,136025.4287,13.8309,8.7309,8.7535,11.2809,9.1087,72869.4146,13.8309,8.7240,8.7456,11.2774,9.1210,63846.9339,13.8918,1085.5282,-148161.2000,272741.7773
4927.0000,9.2629,15.7862,0.0000,215651.8000,-215651.8000,9.8475,0.0000,32122.3031,32122.3031,480.9367,247774.1031,0.0000,-247774.1031,9.2629,4.4740,21997.1000,0.0000,21997.1000,0.8742,5850.3244,0.0000,5850.3244,42.6945,0.0000,16146.7756,16146.7756,9.2629,15.0064,0.0000,860.8000,-860.8000,0.0449,0.0000,133.2366,133.2366,2.1914,994.0366,0.0000,-994.0366,9.2629,4.4740,992.0000,0.0000,992.0000,0.0394,263.8312,0.0000,263.8312,1.9254,0.0000,728.1688,728.1688,9.2629,14.7525,0.0000,11793.2000,-11793.2000,0.6465,0.0000,1896.3379,1896.3379,31.5750,13689.5379,0.0000,-13689.5379,9.2629,4.4740,15589.7000,0.0000,15589.7000,0.6196,4146.2194,0.0000,4146.2194,30.2583,0.0000,11443.4806,11443.4806,14.2913,9.2742,14.2913,11.7827,11.6801,175202.2369,14.2913,9.2543,9.2742,11.7728,11.7265,93811.6130,14.2913,9.2482,9.2673,11.7697,11.7407,82184.7302,18.1081,1414.9950,-189727.0000,351198.5801
4928.0000,9.7618,16.2740,0.0000,239681.4000,-239681.4000,10.9779,0.0000,36063.0707,36063.0707,536.1410,275744.4707,0.0000,-275744.4707,9.7618,4.9154,26831.3000,0.0000,26831.3000,1.0565,7083.1816,0.0000,7083.1816,51.5970,0.0000,19748.1184,19748.1184,9.7618,15.5007,0.0000,25820.8000,-25820.8000,1.3479,0.0000,4015.8305,4015.8305,65.8297,29836.6305,0.0000,-29836.6305,9.7618,4.9154,1666.9000,0.0000,1666.9000,0.0656,440.0441,0.0000,440.0441,3.2055,0.0000,1226.8559,1226.8559,9.7618,15.2558,0.0000,11349.9000,-11349.9000,0.6220,0.0000,1831.0723,1831.0723,30.3782,13180.9723,0.0000,-13180.9723,9.7618,4.9154,14975.2000,0.0000,14975.2000,0.5896,3953.2956,0.0000,3953.2956,28.7975,0.0000,11021.9044,11021.9044,14.8334,9.7720,14.8334,12.3027,14.3091,214636.6293,14.8334,9.7542,9.7720,12.2938,14.3594,114875.2633,14.8334,9.7487,9.7658,12.2911,14.3749,100624.5777,21.9893,1718.2772,-233378.7000,430136.4703
4929.0000,10.0428,16.5410,0.0000,249916.5000,-249916.5000,11.4801,0.0000,37820.7601,37820.7601,560.6710,287737.2601,0.0000,-287737.2601,10.0428,5.1467,30505.1000,0.0000,30505.1000,1.1907,8019.6038,0.0000,8019.6038,58.1528,0.0000,22485.4962,22485.4962,10.0428,15.7756,0.0000,29710.9000,-29710.9000,1.5532,0.0000,4633.9546,4633.9546,75.8574,34344.8546,0.0000,-34344.8546,10.0428,5.1467,1801.2000,0.0000,1801.2000,0.0703,473.5244,0.0000,473.5244,3.4337,0.0000,1327.6756,1327.6756,10.0428,15.5396,0.0000,11227.0000,-11227.0000,0.6151,0.0000,1814.8421,1814.8421,30.0425,13041.8421,0.0000,-13041.8421,10.0428,5.1467,13131.8000,0.0000,13131.8000,0.5126,3452.2697,0.0000,3452.2697,25.0335,0.0000,9679.5303,9679.5303,15.1136,10.0524,15.1136,12.5830,15.0526,225789.7075,15.1136,10.0355,10.0524,12.5745,15.1030,120823.9470,15.1136,10.0303,10.0465,12.5719,15.1185,105829.4581,23.1332,1807.6579,-245416.3000,452443.1127
4930.0000,10.2687,16.7602,0.0000,255618.9000,-255618.9000,11.7616,0.0000,38865.7489,38865.7489,574.4177,294484.6489,0.0000,-294484.6489,10.2687,5.3431,36010.9000,0.0000,36010.9000,1.3988,9435.5591,0.0000,9435.5591,68.3165,0.0000,26575.3409,26575.3409,10.2687,15.9986,0.0000,32240.9000,-32240.9000,1.6869,0.0000,5040.3654,5040.3654,82.3866,37281.2654,0.0000,-37281.2654,10.2687,5.3431,1844.3000,0.0000,1844.3000,0.0716,483.2426,0.0000,483.2426,3.4988,0.0000,1361.0574,1361.0574,10.2687,15.7673,0.0000,12336.4000,-12336.4000,0.6759,0.0000,1997.4970,1997.4970,33.0082,14333.8970,0.0000,-14333.8970,10.2687,5.3431,11902.9000,0.0000,11902.9000,0.4624,3118.7923,0.0000,3118.7923,22.5811,0.0000,8784.1077,8784.1077,15.2641,10.2781,15.2641,12.7711,15.4400,231599.8517,15.2641,10.2617,10.2781,12.7629,15.4905,123924.2196,15.2641,10.2567,10.2724,12.7604,15.5061,108542.3562,24.0858,1882.1011,-250438.1000,464066.4275
4931.0000,10.5923,17.0809,0.0000,274278.3000,-274278.3000,12.6372,0.0000,41987.3638,41987.3638,617.1784,316265.6638,0.0000,-316265.6638,10.5923,5.6392,37842.7000,0.0000,37842.7000,1.4643,9868.5582,0.0000,9868.5582,71.5141,0.0000,27974.1418,27974.1418,10.5923,16.3208,0.0000,45464.0000,-45464.0000,2.3804,0.0000,7132.2489,7132.2489,116.2569,52596.2489,0.0000,-52596.2489,10.5923,5.6392,2178.1000,0.0000,2178.1000,0.0843,568.0014,0.0000,568.0014,4.1161,0.0000,1610.0986,1610.0986,10.5923,16.0931,0.0000,13377.2000,-13377.2000,0.7328,0.0000,2171.4159,2171.4159,35.7912,15548.6159,0.0000,-15548.6159,10.5923,5.6392,9598.6000,0.0000,9598.6000,0.3714,2503.1074,0.0000,2503.1074,18.1392,0.0000,7095.4926,7095.4926,15.6943,10.6011,15.6943,13.1477,17.3564,260345.8908,15.6943,10.5857,10.6011,13.1400,17.4088,139270.0862,15.6943,10.5810,10.5957,13.1376,17.4249,121974.5127,26.5057,2071.1901,-283500.1000,521590.4897
4932.0000,10.9104,17.3922,0.0000,290360.4000,-290360.4000,13.4041,0.0000,44751.3339,44751.3339,654.6355,335111.7339,0.0000,-335111.7339,10.9104,5.9218,32796.8000,0.0000,32796.8000,1.2621,8513.0820,0.0000,8513.0820,61.6387,0.0000,24283.7180,24283.7180,10.9104,16.6359,0.0000,57708.0000,-57708.0000,3.0246,0.0000,9084.9969,9084.9969,147.7167,66792.9969,0.0000,-66792.9969,10.9104,5.9218,2599.1000,0.0000,2599.1000,0.1000,674.6497,0.0000,674.6497,4.8848,0.0000,1924.4503,1924.4503,10.9104,16.4134,0.0000,14567.2000,-14567.2000,0.7980,0.0000,2370.6512,2370.6512,38.9733,16937.8512,0.0000,-16937.8512,10.9104,5.9218,8369.7000,0.0000,8369.7000,0.3221,2172.5273,0.0000,2172.5273,15.7301,0.0000,6197.1727,6197.1727,16.2084,10.9188,16.2084,13.5636,19.2911,289366.8450,16.2084,10.9042,10.9188,13.5563,19.3445,154755.8946,16.2084,10.8996,10.9137,13.5540,19.3610,135527.2145,28.3664,2216.5897,-318870.0000,579649.9541
4933.0000,11.3143,17.7912,0.0000,302124.7000,-302124.7000,13.9741,0.0000,46972.3364,46972.3364,682.4709,349097.0364,0.0000,-349097.0364,11.3143,6.2886,37845.7000,0.0000,37845.7000,1.4486,9766.2606,0.0000,9766.2606,70.7477,0.0000,28079.4394,28079.4394,11.3143,17.0374,0.0000,76035.2000,-76035.2000,3.9893,0.0000,12025.9149,12025.9149,194.8296,88061.1149,0.0000,-88061.1149,11.3143,6.2886,2480.5000,0.0000,2480.5000,0.0949,640.1047,0.0000,640.1047,4.6370,0.0000,1840.3953,1840.3953,11.3143,16.8199,0.0000,14237.1000,-14237.1000,0.7799,0.0000,2324.8803,2324.8803,38.0898,16561.9803,0.0000,-16561.9803,11.3143,6.2886,7448.0000,0.0000,7448.0000,0.2851,1921.9914,0.0000,1921.9914,13.9231,0.0000,5526.0086,5526.0086,16.5857,11.3222,16.5857,13.9540,20.8820,313229.6866,16.5857,11.3084,11.3222,13.9471,20.9368,167494.5275,16.5857,11.3041,11.3174,13.9449,20.9538,146676.9090,30.8578,2411.2756,-344622.8000,627401.1232
4934.0000,11.5909,18.0571,0.0000,312327.3000,-312327.3000,14.4816,0.0000,48853.1832,48853.1832,707.2599,361180.4832,0.0000,-361180.4832,11.5909,6.5243,36007.5000,0.0000,36007.5000,1.3690,9254.9371,0.0000,9254.9371,66.8602,0.0000,26752.5629,26752.5629,11.5909,17.3089,0.0000,80478.2000,-80478.2000,4.2281,0.0000,12770.4888,12770.4888,206.4917,93248.6888,0.0000,-93248.6888,11.5909,6.5243,1648.1000,0.0000,1648.1000,0.0627,423.6079,0.0000,423.6079,3.0603,0.0000,1224.4921,1224.4921,11.5909,17.0983,0.0000,15892.0000,-15892.0000,0.8706,0.0000,2601.4967,2601.4967,42.5189,18493.4967,0.0000,-18493.4967,11.5909,6.5243,6526.3000,0.0000,6526.3000,0.2481,1677.4421,0.0000,1677.4421,12.1183,0.0000,4848.8579,4848.8579,16.9578,11.5986,16.9578,14.2782,21.9732,329598.0763,16.9578,11.5851,11.5986,14.2715,22.0282,176225.4122,16.9578,11.5810,11.5939,14.2694,22.0452,154316.6483,31.8902,2491.9422,-364515.6000,660140.1368
4935.0000,11.8184,18.2781,0.0000,319791.4000,-319791.4000,14.8530,0.0000,50272.5105,50272.5105,725.3974,370063.9105,0.0000,-370063.9105,11.8184,6.7230,34173.7000,0.0000,34173.7000,1.2934,8754.9750,0.0000,8754.9750,63.1664,0.0000,25418.7250,25418.7250,11.8184,17.5332,0.0000,81057.8000,-81057.8000,4.2625,0.0000,12898.0726,12898.0726,208.1756,93955.8726,0.0000,-93955.8726,11.8184,6.7230,1595.1000,0.0000,1595.1000,0.0604,408.6494,0.0000,408.6494,2.9484,0.0000,1186.4506,1186.4506,11.8184,17.3271,0.0000,17531.6000,-17531.6000,0.9605,0.0000,2875.8837,2875.8837,46.9084,20407.4837,0.0000,-20407.4837,11.8184,6.7230,7448.0000,0.0000,7448.0000,0.2819,1908.1063,0.0000,1908.1063,13.7668,0.0000,5539.8937,5539.8937,17.2193,11.8259,17.2193,14.5226,22.5825,338737.8566,17.2193,11.8128,11.8259,14.5160,22.6375,181100.1428,17.2193,11.8087,11.8213,14.5140,22.6545,158581.8446,32.5675,2544.8712,-375164.0000,678419.8441
4936.0000,12.0912,18.5471,0.0000,327645.0000,-327645.0000,15.2393,0.0000,51820.9628,51820.9628,744.2616,379465.9628,0.0000,-379465.9628,12.0912,6.9699,29122.7000,0.0000,29122.7000,1.0981,7431.9487,0.0000,7431.9487,53.6301,0.0000,21690.7513,21690.7513,12.0912,17.8042,0.0000,89982.9000,-89982.9000,4.7356,0.0000,14366.8819,14366.8819,231.2808,104349.7819,0.0000,-104349.7819,12.0912,6.9699,2049.9000,0.0000,2049.9000,0.0773,523.1229,0.0000,523.1229,3.7749,0.0000,1526.7771,1526.7771,12.0912,17.6015,0.0000,19738.9000,-19738.9000,1.0815,0.0000,3246.3213,3246.3213,52.8180,22985.2213,0.0000,-22985.2213,12.0912,6.9699,8676.9000,0.0000,8676.9000,0.3272,2214.2959,0.0000,2214.2959,15.9787,0.0000,6462.6041,6462.6041,17.5747,12.0985,17.5747,14.8366,23.8241,357361.0133,17.5747,12.0858,12.0985,14.8302,23.8796,191037.0300,17.5747,12.0818,12.0941,14.8282,23.8969,167278.0546,33.8385,2644.1858,-397517.3000,715676.0979
4937.0000,12.3364,18.7862,0.0000,341787.4000,-341787.4000,15.9242,0.0000,54356.2965,54356.2965,777.7103,396143.6965,0.0000,-396143.6965,12.3364,7.1862,19020.6000,0.0000,19020.6000,0.7140,4837.0702,0.0000,4837.0702,34.8719,0.0000,14183.5298,14183.5298,12.3364,18.0463,0.0000,89829.9000,-89829.9000,4.7322,0.0000,14387.2222,14387.2222,231.1115,104217.1222,0.0000,-104217.1222,12.3364,7.1862,1310.3000,0.0000,1310.3000,0.0492,333.2184,0.0000,333.2184,2.4023,0.0000,977.0816,977.0816,12.3364,17.8480,0.0000,22010.9000,-22010.9000,1.2061,0.0000,3628.6307,3628.6307,58.9036,25639.5307,0.0000,-25639.5307,12.3364,7.1862,11442.0000,0.0000,11442.0000,0.4295,2909.7798,0.0000,2909.7798,20.9775,0.0000,8532.2202,8532.2202,17.9851,12.3436,17.9851,15.1643,25.0833,376249.6773,17.9851,12.3310,12.3436,15.1581,25.1391,201112.5831,17.9851,12.3271,12.3392,15.1561,25.1564,176094.7525,34.5828,2702.3449,-421855.3000,753457.0130
4938.0000,11.6578,18.0842,0.0000,254813.9000,-254813.9000,11.8903,0.0000,39915.9107,39915.9107,580.7031,294729.8107,0.0000,-294729.8107,11.6578,6.5042,15679.0000,0.0000,15679.0000,0.5863,4026.0673,0.0000,4026.0673,28.6321,0.0000,11652.9327,11652.9327,11.6578,17.3558,0.0000,63474.0000,-63474.0000,3.3467,0.0000,10080.3573,10080.3573,163.4490,73554.3573,0.0000,-73554.3573,11.6578,6.5042,1086.1000,0.0000,1086.1000,0.0406,278.8897,0.0000,278.8897,1.9834,0.0000,807.2103,807.2103,11.6578,17.1636,0.0000,23397.3000,-23397.3000,1.2822,0.0000,3832.4295,3832.4295,62.6210,27229.7295,0.0000,-27229.7295,11.6578,6.5042,13439.0000,0.0000,13439.0000,0.5025,3450.8781,0.0000,3450.8781,24.5415,0.0000,9988.1219,9988.1219,17.1381,11.6661,17.1381,14.4021,18.6245,279366.8924,17.1381,11.6516,11.6661,14.3949,18.6736,149388.4762,17.1381,11.6473,11.6610,14.3927,18.6883,130818.2180,26.4729,2068.6322,-311481.1000,559573.5866
4939.0000,11.3295,17.7771,0.0000,239785.5000,-239785.5000,11.1417,0.0000,37292.6297,37292.6297,544.1419,277078.1297,0.0000,-277078.1297,11.3295,6.2409,15679.5000,0.0000,15679.5000,0.5928,4045.2772,0.0000,4045.2772,28.9500,0.0000,11634.2228,11634.2228,11.3295,17.0384,0.0000,50112.6000,-50112.6000,2.6359,0.0000,7927.3498,7927.3498,128.7309,58039.9498,0.0000,-58039.9498,11.3295,6.2409,836.6000,0.0000,836.6000,0.0316,215.8410,0.0000,215.8410,1.5447,0.0000,620.7590,620.7590,11.3295,16.8347,0.0000,22906.5000,-22906.5000,1.2550,0.0000,3741.0677,3741.0677,61.2909,26647.5677,0.0000,-26647.5677,11.3295,6.2409,12824.6000,0.0000,12824.6000,0.4848,3308.7191,0.0000,3308.7191,23.6789,0.0000,9515.8809,9515.8809,16.7905,11.3383,16.7905,14.0644,16.9725,254586.8390,16.7905,11.3230,11.3383,14.0567,17.0200,136159.9922,16.7905,11.3184,11.3329,14.0544,17.0343,119240.0011,24.2126,1892.0093,-283463.9000,509986.8322
4940.0000,10.4922,16.9371,0.0000,158875.8000,-158875.8000,7.3673,0.0000,24269.8705,24269.8705,359.8053,183145.6705,0.0000,-183145.6705,10.4922,5.4524,15662.7000,0.0000,15662.7000,0.5953,4090.4841,0.0000,4090.4841,29.0758,0.0000,11572.2159,11572.2159,10.4922,16.1999,0.0000,19121.1000,-19121.1000,1.0046,0.0000,2996.4082,2996.4082,49.0636,22117.5082,0.0000,-22117.5082,10.4922,5.4524,914.7000,0.0000,914.7000,0.0348,238.8838,0.0000,238.8838,1.6980,0.0000,675.8162,675.8162,10.4922,15.9922,0.0000,21950.9000,-21950.9000,1.2025,0.0000,3560.3313,3560.3313,58.7296,25511.2313,0.0000,-25511.2313,10.4922,5.4524,11749.2000,0.0000,11749.2000,0.4466,3068.4311,0.0000,3068.4311,21.8109,0.0000,8680.7689,8680.7689,15.5999,10.5027,15.5999,13.0513,10.4700,157049.7193,15.5999,10.4843,10.5027,13.0421,10.5079,84062.9204,15.5999,10.4789,10.4963,13.0394,10.5190,73632.9415,15.9767,1248.4398,-171621.2000,314745.5812
4941.0000,10.0300,16.4998,0.0000,147923.6000,-147923.6000,6.8246,0.0000,22379.9211,22379.9211,333.3022,170303.5211,0.0000,-170303.5211,10.0300,5.0725,13273.4000,0.0000,13273.4000,0.5117,3490.1516,0.0000,3490.1516,24.9885,0.0000,9783.2484,9783.2484,10.0300,15.7499,0.0000,10939.9000,-10939.9000,0.5732,0.0000,1706.0537,1706.0537,27.9942,12645.9537,0.0000,-12645.9537,10.0300,5.0725,547.0000,0.0000,547.0000,0.0211,143.8300,0.0000,143.8300,1.0298,0.0000,403.1700,403.1700,10.0300,15.5277,0.0000,20502.3000,-20502.3000,1.1231,0.0000,3313.8877,3313.8877,54.8527,23816.1877,0.0000,-23816.1877,10.0300,5.0725,9598.6000,0.0000,9598.6000,0.3700,2523.8875,0.0000,2523.8875,18.0703,0.0000,7074.7125,7074.7125,15.2436,10.0413,15.2436,12.6425,9.4545,141817.6243,15.2436,10.0215,10.0413,12.6326,9.4906,75924.4127,15.2436,10.0156,10.0344,12.6296,9.5012,66508.5577,14.1355,1104.5706,-155946.8000,284250.5948
4942.0000,9.6576,16.1388,0.0000,116186.0000,-116186.0000,5.3456,0.0000,17444.5601,17444.5601,261.0693,133630.5601,0.0000,-133630.5601,9.6576,4.7488,12959.5000,0.0000,12959.5000,0.5035,3426.4712,0.0000,3426.4712,24.5909,0.0000,9533.0288,9533.0288,9.6576,15.3828,0.0000,12030.7000,-12030.7000,0.6295,0.0000,1869.1772,1869.1772,30.7414,13899.8772,0.0000,-13899.8772,9.6576,4.7488,413.0000,0.0000,413.0000,0.0160,109.1965,0.0000,109.1965,0.7837,0.0000,303.8035,303.8035,9.6576,15.1528,0.0000,17848.8000,-17848.8000,0.9779,0.0000,2877.4858,2877.4858,47.7577,20726.2858,0.0000,-20726.2858,9.6576,4.7488,8369.7000,0.0000,8369.7000,0.3252,2212.9354,0.0000,2212.9354,15.8817,0.0000,6156.7646,6156.7646,14.7202,9.6699,14.7202,12.1950,7.5946,113919.0195,14.7202,9.6483,9.6699,12.1842,7.6270,61016.1174,14.7202,9.6419,9.6624,12.1811,7.6366,53456.2392,11.6965,913.9792,-124323.3000,228391.3761
4943.0000,9.3027,15.7922,0.0000,98772.1000,-98772.1000,4.5344,0.0000,14724.2696,14724.2696,221.4527,113496.3696,0.0000,-113496.3696,9.3027,4.4348,12956.2000,0.0000,12956.2000,0.5066,3443.7633,0.0000,3443.7633,24.7435,0.0000,9512.4367,9512.4367,9.3027,15.0318,0.0000,10743.5000,-10743.5000,0.5615,0.0000,1663.5233,1663.5233,27.4217,12407.0233,0.0000,-12407.0233,9.3027,4.4348,409.4000,0.0000,409.4000,0.0160,108.8187,0.0000,108.8187,0.7819,0.0000,300.5813,300.5813,9.3027,14.7955,0.0000,15111.1000,-15111.1000,0.8280,0.0000,2430.4662,2430.4662,40.4376,17541.5662,0.0000,-17541.5662,9.3027,4.4348,4682.9000,0.0000,4682.9000,0.1831,1244.7167,0.0000,1244.7167,8.9433,0.0000,3438.1833,3438.1833,14.3942,9.3159,14.3942,11.8551,6.4928,97391.8734,14.3942,9.2928,9.3159,11.8435,6.5223,52178.6176,14.3942,9.2859,9.3079,11.8401,6.5311,45717.5852,9.9445,777.0737,-106578.2000,195288.0762
4944.0000,8.9694,15.4668,0.0000,78322.1000,-78322.1000,3.5881,0.0000,11598.7805,11598.7805,175.2386,89920.8805,0.0000,-89920.8805,8.9694,4.1403,12947.2000,0.0000,12947.2000,0.5094,3458.6023,0.0000,3458.6023,24.8802,0.0000,9488.5977,9488.5977,8.9694,14.7020,0.0000,8204.1000,-8204.1000,0.4283,0.0000,1266.4470,1266.4470,20.9186,9470.5470,0.0000,-9470.5470,8.9694,4.1403,402.6000,0.0000,402.6000,0.0158,107.5471,0.0000,107.5471,0.7737,0.0000,295.0529,295.0529,8.9694,14.4597,0.0000,12702.7000,-12702.7000,0.6961,0.0000,2038.9196,2038.9196,33.9983,14741.6196,0.0000,-14741.6196,8.9694,4.1403,1456.9000,0.0000,1456.9000,0.0573,389.1836,0.0000,389.1836,2.7997,0.0000,1067.7164,1067.7164,14.0263,8.9836,14.0263,11.5050,5.1495,77242.7472,14.0263,8.9587,8.9836,11.4925,5.1750,41400.0578,14.0263,8.9513,8.9749,11.4888,5.1826,36277.9117,7.9428,620.6615,-84422.2000,154920.7167
4945.0000,8.7807,15.2875,0.0000,73562.4000,-73562.4000,3.3636,0.0000,10853.7149,10853.7149,164.2715,84416.1149,0.0000,-84416.1149,8.7807,3.9850,12932.2000,0.0000,12932.2000,0.5119,3464.4188,0.0000,3464.4188,24.9982,0.0000,9467.7812,9467.7812,8.7807,14.5174,0.0000,9652.3000,-9652.3000,0.5035,0.0000,1487.5152,1487.5152,24.5881,11139.8152,0.0000,-11139.8152,8.7807,3.9850,417.1000,0.0000,417.1000,0.0165,111.7373,0.0000,111.7373,0.8063,0.0000,305.3627,305.3627,8.7807,14.2691,0.0000,11429.0000,-11429.0000,0.6265,0.0000,1832.4600,1832.4600,30.5952,13261.4600,0.0000,-13261.4600,8.7807,3.9850,841.8000,0.0000,841.8000,0.0333,225.5106,0.0000,225.5106,1.6272,0.0000,616.2894,616.2894,13.8288,8.7954,13.8288,11.3121,4.9070,73605.7492,13.8288,8.7695,8.7954,11.2992,4.9322,39457.7417,13.8288,8.7619,8.7864,11.2953,4.9397,34577.8925,7.5828,592.5275,-80452.6000,147641.3834
4946.0000,8.6268,15.1381,1.1000,66048.3000,-66047.2000,3.0168,0.2478,9715.9898,9716.2375,147.3349,75764.2898,0.8522,-75763.4375,8.6268,3.8513,12931.7000,0.0000,12931.7000,0.5136,3472.3307,0.0000,3472.3307,25.0814,0.0000,9459.3693,9459.3693,8.6268,13.9441,241.5000,5774.3000,-5532.8000,0.3158,54.4222,888.6950,943.1173,15.4214,6662.9950,187.0778,-6475.9173,8.6268,3.8513,403.2000,0.0000,403.2000,0.0160,108.2645,0.0000,108.2645,0.7820,0.0000,294.9355,294.9355,8.6268,14.1139,0.0000,10540.4000,-10540.4000,0.5778,0.0000,1688.5267,1688.5267,28.2200,12228.9267,0.0000,-12228.9267,8.6268,3.8513,381.4000,0.0000,381.4000,0.0151,102.4109,0.0000,102.4109,0.7397,0.0000,278.9891,278.9891,13.5406,8.6422,13.5406,11.0914,4.2086,63128.2817,13.5406,8.6152,8.6422,11.0779,4.2317,33853.6928,13.5406,8.6072,8.6328,11.0739,4.2386,29670.1845,6.6826,522.1903,-68404.1000,126652.1589
4947.0000,8.5377,15.0357,84.4000,60404.5000,-60320.1000,2.7614,19.0411,8870.4839,8889.5250,134.8642,69274.9839,65.3589,-69209.6250,8.5377,3.7776,12943.4000,0.0000,12943.4000,0.5154,3480.1583,0.0000,3480.1583,25.1733,0.0000,9463.2417,9463.2417,8.5377,11.8849,767.7000,2496.7000,-1729.0000,0.1771,173.2785,383.9643,557.2429,8.6487,2880.6643,594.4215,-2286.2429,8.5377,3.7776,416.9000,0.0000,416.9000,0.0166,112.0940,0.0000,112.0940,0.8108,0.0000,304.8060,304.8060,8.5377,14.0238,0.0000,9874.3000,-9874.3000,0.5414,0.0000,1581.0486,1581.0486,26.4396,11455.3486,0.0000,-11455.3486,8.5377,3.7776,381.4000,0.0000,381.4000,0.0152,102.5490,0.0000,102.5490,0.7418,0.0000,278.8510,278.8510,13.2313,8.5536,13.2313,10.8924,3.6329,54492.8328,13.2313,8.5256,8.5536,10.8785,3.6546,29236.4551,13.2313,8.5173,8.5439,10.8743,3.6610,25627.0911,6.0407,472.0280,-58181.7000,109356.3791
4948.0000,8.5226,15.0404,7.3000,81359.5000,-81352.2000,3.7113,1.6474,11944.2984,11945.9457,181.2546,93303.7984,5.6526,-93298.1457,8.5226,3.7706,12943.5000,0.0000,12943.5000,0.5163,3480.9762,0.0000,3480.9762,25.2138,0.0000,9462.5238,9462.5238,8.5226,8.6063,2813.3000,1964.7000,848.6000,0.2748,635.1647,302.1105,937.2751,13.4226,2266.8105,2178.1353,-88.6751,8.5226,3.7706,403.7000,0.0000,403.7000,0.0161,108.5696,0.0000,108.5696,0.7864,0.0000,295.1304,295.1304,8.5226,14.0083,0.0000,9650.8000,-9650.8000,0.5292,0.0000,1545.1367,1545.1367,25.8429,11195.9367,0.0000,-11195.9367,8.5226,3.7706,841.6000,0.0000,841.6000,0.0336,226.3367,0.0000,226.3367,1.6394,0.0000,615.2633,615.2633,13.3297,8.5381,13.3297,10.9339,4.6954,70430.6049,13.3297,8.5110,8.5381,10.9203,4.7219,37775.2277,13.3297,8.5029,8.5287,10.9163,4.7298,33108.9241,7.6219,595.5834,-75965.6000,141314.7567
4949.0000,8.6502,15.1583,95.6000,91248.5000,-91152.9000,4.1672,21.5237,13429.1185,13450.6421,203.5179,104677.6185,74.0763,-104603.5421,8.6502,3.8961,12943.5000,0.0000,12943.5000,0.5164,3474.2736,0.0000,3474.2736,25.2206,0.0000,9469.2264,9469.2264,8.6502,7.6389,4319.3000,1704.4000,2614.9000,0.3537,972.9513,262.3686,1235.3199,17.2733,1966.7686,3346.3487,1379.5801,8.6502,3.8961,538.8000,0.0000,538.8000,0.0215,144.6238,0.0000,144.6238,1.0499,0.0000,394.1762,394.1762,8.6502,14.1363,0.0000,10425.7000,-10425.7000,0.5716,0.0000,1670.3685,1670.3685,27.9182,12096.0685,0.0000,-12096.0685,8.6502,3.8961,4369.4000,0.0000,4369.4000,0.1743,1172.8274,0.0000,1172.8274,8.5139,0.0000,3196.5726,3196.5726,13.2176,8.6652,13.2176,10.9414,5.0962,76443.1755,13.2176,8.6389,8.6652,10.9283,5.1257,41005.2170,13.2176,8.6310,8.6561,10.9243,5.1345,35941.4032,8.7071,680.3851,-81112.0000,153389.7958
4950.0000,9.0000,15.5224,0.0000,178760.1000,-178760.1000,8.1587,0.0000,26488.6629,26488.6629,398.4562,205248.7629,0.0000,-205248.7629,9.0000,4.2257,12940.0000,0.0000,12940.0000,0.5151,3455.0922,0.0000,3455.0922,25.1561,0.0000,9484.9078,9484.9078,9.0000,12.4714,143.1000,499.9000,-356.8000,0.0348,32.0339,77.1895,109.2234,1.6998,577.0895,111.0661,-466.0234,9.0000,4.2257,495.9000,0.0000,495.9000,0.0197,132.4096,0.0000,132.4096,0.9641,0.0000,363.4904,363.4904,9.0000,14.4881,0.0000,12405.9000,-12405.9000,0.6802,0.0000,1991.6430,1991.6430,33.2176,14397.5430,0.0000,-14397.5430,9.0000,4.2257,14646.3000,0.0000,14646.3000,0.5830,3910.6890,0.0000,3910.6890,28.4732,0.0000,10735.6110,10735.6110,14.1775,9.0127,14.1775,11.5951,9.9517,149276.0548,14.1775,8.9904,9.0127,11.5839,9.9947,79957.6969,14.1775,8.9836,9.0050,11.5805,10.0078,70054.8968,14.9872,1171.1211,-163440.6000,299288.6484
4951.0000,9.6010,16.1203,0.0000,230975.6000,-230975.6000,10.5630,0.0000,34639.6472,34639.6472,515.8806,265615.2472,0.0000,-265615.2472,9.6010,4.7811,21958.4000,0.0000,21958.4000,0.8686,5810.6533,0.0000,5810.6533,42.4229,0.0000,16147.7467,16147.7467,9.6010,15.3429,0.0000,8434.3000,-8434.3000,0.4400,0.0000,1309.6908,1309.6908,21.4872,9743.9908,0.0000,-9743.9908,9.6010,4.7811,991.8000,0.0000,991.8000,0.0392,262.4511,0.0000,262.4511,1.9161,0.0000,729.3489,729.3489,9.6010,15.0933,0.0000,13771.5000,-13771.5000,0.7548,0.0000,2219.3196,2219.3196,36.8653,15990.8196,0.0000,-15990.8196,9.6010,4.7811,15566.6000,0.0000,15566.6000,0.6158,4119.2490,0.0000,4119.2490,30.0742,0.0000,11447.3510,11447.3510,14.7353,9.6121,14.7353,12.1737,13.1223,196834.9304,14.7353,9.5927,9.6121,12.1640,13.1721,105376.6978,14.7353,9.5867,9.6053,12.1610,13.1874,92311.8056,19.9222,1556.7512,-214664.6000,394523.4338
4952.0000,10.2030,16.7101,0.0000,249436.1000,-249436.1000,11.4472,0.0000,37873.7284,37873.7284,559.0643,287309.8284,0.0000,-287309.8284,10.2030,5.3164,26792.9000,0.0000,26792.9000,1.0487,7027.0632,0.0000,7027.0632,51.2190,0.0000,19765.8368,19765.8368,10.2030,15.9397,0.0000,46834.2000,-46834.2000,2.4472,0.0000,7316.7595,7316.7595,119.5195,54150.9595,0.0000,-54150.9595,10.2030,5.3164,1659.8000,0.0000,1659.8000,0.0650,435.3213,0.0000,435.3213,3.1730,0.0000,1224.4787,1224.4787,10.2030,15.7002,0.0000,14136.6000,-14136.6000,0.7746,0.0000,2287.8613,2287.8613,37.8307,16424.4613,0.0000,-16424.4613,10.2030,5.3164,14953.1000,0.0000,14953.1000,0.5853,3921.7994,0.0000,3921.7994,28.5853,0.0000,11031.3006,11031.3006,15.3644,10.2128,15.3644,12.7886,16.2616,243923.2747,15.3644,10.1956,10.2128,12.7800,16.3158,130526.0680,15.3644,10.1903,10.2068,12.7774,16.3325,114327.8043,24.5522,1918.5404,-267001.1000,488777.1470
4953.0000,10.5954,17.0865,0.0000,264552.9000,-264552.9000,12.1843,0.0000,40501.1962,40501.1962,595.0608,305054.0962,0.0000,-305054.0962,10.5954,5.6477,30462.9000,0.0000,30462.9000,1.1801,7943.7095,0.0000,7943.7095,57.6327,0.0000,22519.1905,22519.1905,10.5954,16.3251,0.0000,55263.4000,-55263.4000,2.8929,0.0000,8669.8373,8669.8373,141.2864,63933.2373,0.0000,-63933.2373,10.5954,5.6477,1800.4000,0.0000,1800.4000,0.0697,469.4843,0.0000,469.4843,3.4062,0.0000,1330.9157,1330.9157,10.5954,16.0961,0.0000,15686.1000,-15686.1000,0.8593,0.0000,2546.2630,2546.2630,41.9693,18232.3630,0.0000,-18232.3630,10.5954,5.6477,13112.4000,0.0000,13112.4000,0.5079,3419.2771,0.0000,3419.2771,24.8073,0.0000,9693.1229,9693.1229,15.7776,10.6046,15.7776,13.1911,17.6521,264782.0975,15.7776,10.5885,10.6046,13.1830,17.7070,141656.2273,15.7776,10.5835,10.5990,13.1805,17.7240,124067.9926,26.5415,2073.9904,-290126.7000,530506.3174
4954.0000,10.9466,17.4290,0.0000,274324.9000,-274324.9000,12.6641,0.0000,42312.7219,42312.7219,618.4939,316637.6219,0.0000,-316637.6219,10.9466,5.9569,35963.9000,0.0000,35963.9000,1.3839,9330.2515,0.0000,9330.2515,67.5874,0.0000,26633.6485,26633.6485,10.9466,16.6723,0.0000,64145.2000,-64145.2000,3.3620,0.0000,10102.5324,10102.5324,164.1958,74247.7324,0.0000,-74247.7324,10.9466,5.9569,1844.9000,0.0000,1844.9000,0.0710,478.6294,0.0000,478.6294,3.4671,0.0000,1366.2706,1366.2706,10.9466,16.4498,0.0000,18404.7000,-18404.7000,1.0082,0.0000,2996.0588,2996.0588,49.2402,21400.7588,0.0000,-21400.7588,10.9466,5.9569,11885.3000,0.0000,11885.3000,0.4573,3083.4486,0.0000,3083.4486,22.3362,0.0000,8801.8514,8801.8514,16.0848,10.9553,16.0848,13.5201,18.7421,281131.9735,16.0848,10.9401,10.9553,13.5124,18.7978,150382.4027,16.0848,10.9354,10.9500,13.5101,18.8150,131704.9755,28.4199,2220.7695,-307180.7000,563219.3517
4955.0000,11.3474,17.8235,0.0000,293743.9000,-293743.9000,13.5894,0.0000,45702.2497,45702.2497,663.6855,339446.1497,0.0000,-339446.1497,11.3474,6.3178,37793.6000,0.0000,37793.6000,1.4457,9748.1567,0.0000,9748.1567,70.6075,0.0000,28045.4433,28045.4433,11.3474,17.0701,0.0000,76276.7000,-76276.7000,4.0024,0.0000,12068.7948,12068.7948,195.4716,88345.4948,0.0000,-88345.4948,11.3474,6.3178,2172.0000,0.0000,2172.0000,0.0831,560.2270,0.0000,560.2270,4.0578,0.0000,1611.7730,1611.7730,11.3474,16.8532,0.0000,21259.2000,-21259.2000,1.1646,0.0000,3472.5734,3472.5734,56.8767,24731.7734,0.0000,-24731.7734,11.3474,6.3178,9584.5000,0.0000,9584.5000,0.3666,2472.1436,0.0000,2472.1436,17.9061,0.0000,7112.3564,7112.3564,16.5668,11.3556,16.5668,13.9612,20.7547,311320.4748,16.5668,11.3413,11.3556,13.9540,20.8118,166494.0268,16.5668,11.3368,11.3506,13.9518,20.8294,145806.1172,30.9779,2420.6529,-341729.7000,623620.6187
4956.0000,11.6434,18.1093,0.0000,308629.3000,-308629.3000,14.3131,0.0000,48330.5343,48330.5343,699.0279,356959.8343,0.0000,-356959.8343,11.6434,6.5727,32758.2000,0.0000,32758.2000,1.2448,8413.4280,0.0000,8413.4280,60.7935,0.0000,24344.7720,24344.7720,11.6434,17.3613,0.0000,77905.7000,-77905.7000,4.0934,0.0000,12370.1019,12370.1019,199.9135,90275.8019,0.0000,-90275.8019,11.6434,6.5727,2596.0000,0.0000,2596.0000,0.0986,666.7417,0.0000,666.7417,4.8177,0.0000,1929.2583,1929.2583,11.6434,17.1511,0.0000,24019.9000,-24019.9000,1.3159,0.0000,3933.8920,3933.8920,64.2655,27953.7920,0.0000,-27953.7920,11.6434,6.5727,8357.5000,0.0000,8357.5000,0.3176,2146.4923,0.0000,2146.4923,15.5101,0.0000,6211.0077,6211.0077,17.0110,11.6513,17.0110,14.3312,22.1024,331535.2802,17.0110,11.6374,11.6513,14.3242,22.1594,177275.5153,17.0110,11.6332,11.6465,14.3221,22.1771,155240.0465,32.0750,2506.3874,-366843.2000,664050.8420
4957.0000,12.0456,18.5076,0.0000,321929.1000,-321929.1000,14.9572,0.0000,50865.0344,50865.0344,730.4837,372794.1344,0.0000,-372794.1344,12.0456,6.9400,37796.1000,0.0000,37796.1000,1.4292,9651.6223,0.0000,9651.6223,69.8018,0.0000,28144.4777,28144.4777,12.0456,17.7616,0.0000,91188.9000,-91188.9000,4.7962,0.0000,14551.1004,14551.1004,234.2373,105740.0004,0.0000,-105740.0004,12.0456,6.9400,2479.5000,0.0000,2479.5000,0.0938,633.1658,0.0000,633.1658,4.5791,0.0000,1846.3342,1846.3342,12.0456,17.5558,0.0000,25808.0000,-25808.0000,1.4139,0.0000,4242.6120,4242.6120,69.0542,30050.6120,0.0000,-30050.6120,12.0456,6.9400,7437.1000,0.0000,7437.1000,0.2812,1899.1399,0.0000,1899.1399,13.7348,0.0000,5537.9601,5537.9601,17.3847,12.0531,17.3847,14.7189,23.6191,354285.9837,17.3847,12.0400,12.0531,14.7123,23.6773,189418.6257,17.3847,12.0359,12.0486,14.7103,23.6954,165867.9985,34.4573,2692.5382,-391213.3000,709572.6079
4958.0000,12.4148,18.8679,0.0000,337651.0000,-337651.0000,15.7270,0.0000,53793.6209,53793.6209,768.0788,391444.6209,0.0000,-391444.6209,12.4148,7.2664,35962.9000,0.0000,35962.9000,1.3510,9135.4651,0.0000,9135.4651,65.9822,0.0000,26827.4349,26827.4349,12.4148,18.1263,0.0000,98981.7000,-98981.7000,5.2134,0.0000,15869.0049,15869.0049,254.6154,114850.7049,0.0000,-114850.7049,12.4148,7.2664,1647.1000,0.0000,1647.1000,0.0619,418.4041,0.0000,418.4041,3.0220,0.0000,1228.6959,1228.6959,12.4148,17.9270,0.0000,28771.7000,-28771.7000,1.5765,0.0000,4746.8776,4746.8776,76.9948,33518.5776,0.0000,-33518.5776,12.4148,7.2664,6516.8000,0.0000,6516.8000,0.2448,1655.4282,0.0000,1655.4282,11.9566,0.0000,4861.3718,4861.3718,17.8511,12.4220,17.8511,15.1365,25.3108,379661.6965,17.8511,12.4094,12.4220,15.1302,25.3696,202957.1161,17.8511,12.4055,12.4176,15.1283,25.3880,177715.7276,36.2619,2833.5593,-421277.6000,760334.5402
4959.0000,12.8346,19.2813,0.0000,353794.4000,-353794.4000,16.5172,0.0000,56906.9426,56906.9426,806.6717,410701.3426,0.0000,-410701.3426,12.8346,7.6451,34130.8000,0.0000,34130.8000,1.2746,8618.9127,0.0000,8618.9127,62.2493,0.0000,25511.8873,25511.8873,12.8346,18.5429,0.0000,110341.4000,-110341.4000,5.8195,0.0000,17788.1963,17788.1963,284.2169,128129.5963,0.0000,-128129.5963,12.8346,7.6451,1592.4000,0.0000,1592.4000,0.0595,402.1223,0.0000,402.1223,2.9043,0.0000,1190.2777,1190.2777,12.8346,18.3492,0.0000,31334.8000,-31334.8000,1.7173,0.0000,5191.9148,5191.9148,83.8686,36526.7148,0.0000,-36526.7148,12.8346,7.6451,7437.1000,0.0000,7437.1000,0.2777,1878.0607,0.0000,1878.0607,13.5641,0.0000,5559.0393,5559.0393,18.3207,12.8415,18.3207,15.5811,27.1201,406802.1231,18.3207,12.8295,12.8415,15.5751,27.1799,217439.0915,18.3207,12.8257,12.8373,15.5732,27.1985,190389.6683,38.4987,3008.3396,-452310.3000,814630.8828
4960.0000,13.1461,19.5820,0.0000,359183.2000,-359183.2000,16.8135,0.0000,58189.6470,58189.6470,821.1456,417372.8470,0.0000,-417372.8470,13.1461,7.9141,29086.4000,0.0000,29086.4000,1.0790,7313.1329,0.0000,7313.1329,52.6954,0.0000,21773.2671,21773.2671,13.1461,18.8488,0.0000,116395.9000,-116395.9000,6.1485,0.0000,18843.5659,18843.5659,300.2824,135239.4659,0.0000,-135239.4659,13.1461,7.9141,2044.1000,0.0000,2044.1000,0.0758,513.9438,0.0000,513.9438,3.7033,0.0000,1530.1562,1530.1562,13.1461,18.6619,0.0000,34393.9000,-34393.9000,1.8854,0.0000,5717.6145,5717.6145,92.0800,40111.5145,0.0000,-40111.5145,13.1461,7.9141,8664.2000,0.0000,8664.2000,0.3214,2178.4217,0.0000,2178.4217,15.6968,0.0000,6485.7783,6485.7783,18.6905,13.1528,18.6905,15.9217,28.1122,421683.3171,18.6905,13.1410,13.1528,15.9158,28.1720,225376.2499,18.6905,13.1374,13.1487,15.9139,28.1907,197334.6007,39.4854,3085.4482,-470178.3000,844394.1677
4961.0000,13.3478,19.7751,0.0000,370327.7000,-370327.7000,17.3699,0.0000,60276.7424,60276.7424,848.3162,430604.4424,0.0000,-430604.4424,13.3478,8.0852,19001.2000,0.0000,19001.2000,0.7014,4764.0360,0.0000,4764.0360,34.2556,0.0000,14237.1640,14237.1640,13.3478,19.0460,0.0000,108367.2000,-108367.2000,5.7312,0.0000,17592.7436,17592.7436,279.9036,125959.9436,0.0000,-125959.9436,13.3478,8.0852,1311.3000,0.0000,1311.3000,0.0484,328.7729,0.0000,328.7729,2.3640,0.0000,982.5271,982.5271,13.3478,18.8641,0.0000,36369.4000,-36369.4000,1.9942,0.0000,6059.2965,6059.2965,97.3912,42428.6965,0.0000,-42428.6965,13.3478,8.0852,11425.2000,0.0000,11425.2000,0.4217,2864.5593,0.0000,2864.5593,20.5975,0.0000,8560.6407,8560.6407,19.0255,13.3545,19.0255,16.1900,28.7265,430897.9846,19.0255,13.3428,13.3545,16.1841,28.7859,230287.3281,19.0255,13.3392,13.3504,16.1823,28.8044,201630.5512,39.4002,3078.7873,-483326.6000,862815.8639
4962.0000,12.6204,19.0242,0.0000,281422.0000,-281422.0000,13.2170,0.0000,45045.0994,45045.0994,645.4985,326467.0994,0.0000,-326467.0994,12.6204,7.3590,15660.7000,0.0000,15660.7000,0.5763,3966.6647,0.0000,3966.6647,28.1443,0.0000,11694.0353,11694.0353,12.6204,18.3061,0.0000,81209.2000,-81209.2000,4.2983,0.0000,13054.6374,13054.6374,209.9219,94263.8374,0.0000,-94263.8374,12.6204,7.3590,1086.0000,0.0000,1086.0000,0.0400,275.0706,0.0000,275.0706,1.9517,0.0000,810.9294,810.9294,12.6204,18.1296,0.0000,36433.8000,-36433.8000,1.9980,0.0000,6023.4687,6023.4687,97.5799,42457.2687,0.0000,-42457.2687,12.6204,7.3590,13419.2000,0.0000,13419.2000,0.4938,3398.9200,0.0000,3398.9200,24.1160,0.0000,10020.2800,10020.2800,18.1600,12.6281,18.1600,15.3941,22.0016,330023.7858,18.1600,12.6147,12.6281,15.3873,22.0550,176440.0915,18.1600,12.6106,12.6234,15.3853,22.0711,154497.4438,30.9351,2417.3094,-368899.1000,660961.3212
4963.0000,12.2874,18.7147,0.0000,266519.7000,-266519.7000,12.4589,0.0000,42339.3021,42339.3021,608.4726,308859.0021,0.0000,-308859.0021,12.2874,7.0945,15642.9000,0.0000,15642.9000,0.5823,3980.8620,0.0000,3980.8620,28.4366,0.0000,11662.0380,11662.0380,12.2874,17.9857,0.0000,70195.3000,-70195.3000,3.7050,0.0000,11235.4738,11235.4738,180.9466,81430.7738,0.0000,-81430.7738,12.2874,7.0945,835.8000,0.0000,835.8000,0.0311,212.6974,0.0000,212.6974,1.5194,0.0000,623.1026,623.1026,12.2874,17.7971,0.0000,33911.3000,-33911.3000,1.8587,0.0000,5587.7893,5587.7893,90.7754,39499.0893,0.0000,-39499.0893,12.2874,7.0945,12805.6000,0.0000,12805.6000,0.4766,3258.8156,0.0000,3258.8156,23.2788,0.0000,9546.7844,9546.7844,17.8214,12.2955,17.8214,15.0584,20.3679,305518.4322,17.8214,12.2813,12.2955,15.0514,20.4200,163360.3963,17.8214,12.2771,12.2906,15.0492,20.4357,143050.1205,28.6689,2240.2303,-341342.0000,611928.9489
4964.0000,11.3793,17.8021,0.0000,187610.0000,-187610.0000,8.7517,0.0000,29209.6648,29209.6648,427.4181,216819.6648,0.0000,-216819.6648,11.3793,6.2367,15646.6000,0.0000,15646.6000,0.5855,4033.8923,0.0000,4033.8923,28.5954,0.0000,11612.7077,11612.7077,11.3793,17.0755,0.0000,36588.2000,-36588.2000,1.9288,0.0000,5791.2998,5791.2998,94.1998,42379.4998,0.0000,-42379.4998,11.3793,6.2367,913.5000,0.0000,913.5000,0.0342,235.5119,0.0000,235.5119,1.6695,0.0000,677.9881,677.9881,11.3793,16.8831,0.0000,31596.5000,-31596.5000,1.7315,0.0000,5162.5579,5162.5579,84.5634,36759.0579,0.0000,-36759.0579,11.3793,6.2367,11731.9000,0.0000,11731.9000,0.4390,3024.6329,0.0000,3024.6329,21.4410,0.0000,8707.2671,8707.2671,16.6709,11.3889,16.6709,14.0299,13.7220,205829.3211,16.6709,11.3720,11.3889,14.0215,13.7658,110126.4577,16.6709,11.3670,11.3830,14.0190,13.7787,96450.8456,20.2061,1578.9294,-227502.7000,412406.6244
4965.0000,10.8002,17.2489,0.0000,168791.3000,-168791.3000,7.8295,0.0000,25953.4624,25953.4624,382.3777,194744.7624,0.0000,-194744.7624,10.8002,5.7483,13253.7000,0.0000,13253.7000,0.5034,3445.7979,0.0000,3445.7979,24.5836,0.0000,9807.9021,9807.9021,10.8002,16.5097,0.0000,19917.9000,-19917.9000,1.0467,0.0000,3131.8180,3131.8180,51.1168,23049.7180,0.0000,-23049.7180,10.8002,5.7483,544.6000,0.0000,544.6000,0.0207,141.5893,0.0000,141.5893,1.0101,0.0000,403.0107,403.0107,10.8002,16.3022,0.0000,29264.1000,-29264.1000,1.6032,0.0000,4758.1164,4758.1164,78.2968,34022.2164,0.0000,-34022.2164,10.8002,5.7483,9584.5000,0.0000,9584.5000,0.3640,2491.8513,0.0000,2491.8513,17.7778,0.0000,7092.6487,7092.6487,16.1488,10.8107,16.1488,13.4798,11.7021,175532.2286,16.1488,10.7922,10.8107,13.4705,11.7428,93942.3245,16.1488,10.7867,10.8043,13.4678,11.7548,82283.4735,17.0510,1332.3906,-194590.5000,351758.0267
