Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4966.0000,10.3311,16.7942,0.0000,137323.0000,-137323.0000,6.3473,0.0000,20906.6146,20906.6146,309.9923,158229.6146,0.0000,-158229.6146,10.3311,5.3399,12943.0000,0.0000,12943.0000,0.4963,3388.2084,0.0000,3388.2084,24.2401,0.0000,9554.7916,9554.7916,10.3311,16.0478,0.0000,16422.5000,-16422.5000,0.8613,0.0000,2569.0942,2569.0942,42.0652,18991.5942,0.0000,-18991.5942,10.3311,5.3399,408.5000,0.0000,408.5000,0.0157,106.9368,0.0000,106.9368,0.7651,0.0000,301.5632,301.5632,10.3311,15.8306,0.0000,25741.4000,-25741.4000,1.4101,0.0000,4169.9800,4169.9800,68.8682,29911.3800,0.0000,-29911.3800,10.3311,5.3399,8357.5000,0.0000,8357.5000,0.3205,2187.8198,0.0000,2187.8198,15.6522,0.0000,6169.6802,6169.6802,15.5735,10.3427,15.5735,12.9581,9.5341,143011.3453,15.5735,10.3224,10.3427,12.9479,9.5711,76568.4338,15.5735,10.3164,10.3356,12.9449,9.5820,67073.6935,14.1769,1107.7995,-157777.9000,286653.4726
4967.0000,9.9538,16.4286,0.0000,120512.1000,-120512.1000,5.5546,0.0000,18204.0997,18204.0997,271.2763,138716.1997,0.0000,-138716.1997,9.9538,5.0119,12943.3000,0.0000,12943.3000,0.5003,3407.1890,0.0000,3407.1890,24.4339,0.0000,9536.1110,9536.1110,9.9538,15.6760,0.0000,17773.6000,-17773.6000,0.9308,0.0000,2769.6036,2769.6036,45.4581,20543.2036,0.0000,-20543.2036,9.9538,5.0119,412.0000,0.0000,412.0000,0.0159,108.4547,0.0000,108.4547,0.7778,0.0000,303.5453,303.5453,9.9538,15.4510,0.0000,22144.2000,-22144.2000,1.2131,0.0000,3577.3217,3577.3217,59.2469,25721.5217,0.0000,-25721.5217,9.9538,5.0119,4676.2000,0.0000,4676.2000,0.1808,1230.9610,0.0000,1230.9610,8.8276,0.0000,3445.2390,3445.2390,15.2561,9.9661,15.2561,12.6111,8.5648,128472.0418,15.2561,9.9445,9.9661,12.6003,8.5997,68797.8507,15.2561,9.9382,9.9586,12.5971,8.6101,60270.4933,12.5932,984.0491,-142398.4000,257540.3858
4968.0000,9.5773,16.0600,0.0000,98902.7000,-98902.7000,4.5483,0.0000,14825.4169,14825.4169,222.1335,113728.1169,0.0000,-113728.1169,9.5773,4.6771,12943.5000,0.0000,12943.5000,0.5036,3426.3299,0.0000,3426.3299,24.5928,0.0000,9517.1701,9517.1701,9.5773,15.3032,0.0000,15764.9000,-15764.9000,0.8246,0.0000,2447.4339,2447.4339,40.2739,18212.3339,0.0000,-18212.3339,9.5773,4.6771,407.1000,0.0000,407.1000,0.0158,107.7652,0.0000,107.7652,0.7735,0.0000,299.3348,299.3348,9.5773,15.0720,0.0000,18917.1000,-18917.1000,1.0364,0.0000,3048.0655,3048.0655,50.6173,21965.1655,0.0000,-21965.1655,9.5773,4.6771,1455.1000,0.0000,1455.1000,0.0566,385.1858,0.0000,385.1858,2.7647,0.0000,1069.9142,1069.9142,14.8855,9.5905,14.8855,12.2380,7.1330,106995.5923,14.8855,9.5673,9.5905,12.2264,7.1644,57314.8398,14.8855,9.5604,9.5824,12.2229,7.1736,50215.3317,10.4781,818.7734,-118779.0000,214525.7637
4969.0000,9.3220,15.8149,0.0000,91510.1000,-91510.1000,4.1990,0.0000,13646.9659,13646.9659,205.0742,105157.0659,0.0000,-105157.0659,9.3220,4.4604,12921.0000,0.0000,12921.0000,0.5060,3433.4171,0.0000,3433.4171,24.7108,0.0000,9487.5829,9487.5829,9.3220,15.0526,0.0000,11927.4000,-11927.4000,0.6232,0.0000,1847.1725,1847.1725,30.4363,13774.5725,0.0000,-13774.5725,9.3220,4.4604,411.8000,0.0000,411.8000,0.0161,109.4251,0.0000,109.4251,0.7875,0.0000,302.3749,302.3749,9.3220,14.8147,0.0000,16853.4000,-16853.4000,0.9235,0.0000,2711.0299,2711.0299,45.1015,19564.4299,0.0000,-19564.4299,9.3220,4.4604,840.9000,0.0000,840.9000,0.0329,223.4471,0.0000,223.4471,1.6082,0.0000,617.4529,617.4529,14.5927,9.3359,14.5927,11.9643,6.3875,95812.6076,14.5927,9.3115,9.3359,11.9521,6.4172,51337.3776,14.5927,9.3043,9.3274,11.9485,6.4260,44981.7416,9.4511,738.5246,-106117.2000,192131.7268
4970.0000,9.1115,15.6106,0.0000,80575.2000,-80575.2000,3.6918,0.0000,11965.9758,11965.9758,180.2999,92541.1758,0.0000,-92541.1758,9.1115,4.2771,12915.1000,0.0000,12915.1000,0.5080,3442.6772,0.0000,3442.6772,24.8101,0.0000,9472.4228,9472.4228,9.1115,14.8448,0.0000,11209.1000,-11209.1000,0.5852,0.0000,1732.5489,1732.5489,28.5822,12941.6489,0.0000,-12941.6489,9.1115,4.2771,407.5000,0.0000,407.5000,0.0160,108.6241,0.0000,108.6241,0.7828,0.0000,298.8759,298.8759,9.1115,14.6026,0.0000,15200.8000,-15200.8000,0.8330,0.0000,2441.9830,2441.9830,40.6839,17642.7830,0.0000,-17642.7830,9.1115,4.2771,381.2000,0.0000,381.2000,0.0150,101.6135,0.0000,101.6135,0.7323,0.0000,279.5865,279.5865,14.3012,9.1261,14.3012,11.7136,5.6379,84568.0503,14.3012,9.1005,9.1261,11.7009,5.6657,45325.5970,14.3012,9.0930,9.1172,11.6971,5.6740,39717.6702,8.4736,662.1391,-93281.3000,169611.3175
4971.0000,8.9312,15.4352,0.0000,72228.6000,-72228.6000,3.3053,0.0000,10688.3622,10688.3622,161.4256,82916.9622,0.0000,-82916.9622,8.9312,4.1194,12915.4000,0.0000,12915.4000,0.5099,3452.0880,0.0000,3452.0880,24.9029,0.0000,9463.3120,9463.3120,8.9312,14.6667,0.0000,7481.9000,-7481.9000,0.3904,0.0000,1154.5684,1154.5684,19.0668,8636.4684,0.0000,-8636.4684,8.9312,4.1194,408.9000,0.0000,408.9000,0.0161,109.2927,0.0000,109.2927,0.7884,0.0000,299.6073,299.6073,8.9312,14.4208,0.0000,13840.9000,-13840.9000,0.7586,0.0000,2221.1108,2221.1108,37.0485,16062.0108,0.0000,-16062.0108,8.9312,4.1194,381.2000,0.0000,381.2000,0.0150,101.8889,0.0000,101.8889,0.7350,0.0000,279.3111,279.3111,13.9954,8.9464,13.9954,11.4709,4.8640,72959.9392,13.9954,8.9197,8.9464,11.4576,4.8897,39117.8366,13.9954,8.9118,8.9371,11.4536,4.8974,34281.5438,7.4931,585.5215,-79845.9000,146359.3196
4972.0000,8.8770,15.3869,0.0000,95787.2000,-95787.2000,4.3788,0.0000,14159.4785,14159.4785,213.8544,109946.6785,0.0000,-109946.6785,8.8770,4.0820,12920.4000,0.0000,12920.4000,0.5117,3456.2432,0.0000,3456.2432,24.9923,0.0000,9464.1568,9464.1568,8.8770,14.6149,0.0000,8012.6000,-8012.6000,0.4179,0.0000,1235.8673,1235.8673,20.4090,9248.4673,0.0000,-9248.4673,8.8770,4.0820,410.3000,0.0000,410.3000,0.0163,109.7564,0.0000,109.7564,0.7937,0.0000,300.5436,300.5436,8.8770,14.3657,0.0000,12931.4000,-12931.4000,0.7088,0.0000,2074.4991,2074.4991,34.6179,15005.8991,0.0000,-15005.8991,8.8770,4.0820,840.7000,0.0000,840.7000,0.0333,224.8896,0.0000,224.8896,1.6262,0.0000,615.8104,615.8104,14.1685,8.8917,14.1685,11.5301,6.1737,92606.0912,14.1685,8.8658,8.8917,11.5171,6.2041,49632.6206,14.1685,8.8581,8.8827,11.5133,6.2131,43492.0342,9.1002,711.1044,-102559.8000,185730.7460
4973.0000,8.9606,15.4739,0.0000,104889.9000,-104889.9000,4.7934,0.0000,15530.5429,15530.5429,234.1040,120420.4429,0.0000,-120420.4429,8.9606,4.1681,12927.5000,0.0000,12927.5000,0.5125,3453.7955,0.0000,3453.7955,25.0302,0.0000,9473.7045,9473.7045,8.9606,14.7000,0.0000,9089.4000,-9089.4000,0.4740,0.0000,1402.9982,1402.9982,23.1483,10492.3982,0.0000,-10492.3982,8.9606,4.1681,535.3000,0.0000,535.3000,0.0212,143.0143,0.0000,143.0143,1.0364,0.0000,392.2857,392.2857,8.9606,14.4495,0.0000,13374.8000,-13374.8000,0.7332,0.0000,2146.6869,2146.6869,35.8062,15521.4869,0.0000,-15521.4869,8.9606,4.1681,4363.4000,0.0000,4363.4000,0.1730,1165.7545,0.0000,1165.7545,8.4484,0.0000,3197.6455,3197.6455,14.1160,8.9751,14.1160,11.5455,6.6499,99747.9827,14.1160,8.9497,8.9751,11.5329,6.6826,53460.9095,14.1160,8.9422,8.9663,11.5291,6.6924,46847.0012,10.0609,786.1764,-109527.9000,200055.8934
4974.0000,9.4866,16.0055,0.0000,194431.9000,-194431.9000,8.8898,0.0000,29091.8028,29091.8028,434.1622,223523.7028,0.0000,-223523.7028,9.4866,4.6731,12927.9000,0.0000,12927.9000,0.5118,3426.8237,0.0000,3426.8237,24.9938,0.0000,9501.0763,9501.0763,9.4866,15.2283,0.0000,401.7000,-401.7000,0.0210,0.0000,62.3077,62.3077,1.0233,464.0077,0.0000,-464.0077,9.4866,4.6731,490.8000,0.0000,490.8000,0.0194,130.0973,0.0000,130.0973,0.9489,0.0000,360.7027,360.7027,9.4866,14.9782,0.0000,15483.3000,-15483.3000,0.8487,0.0000,2493.2889,2493.2889,41.4487,17976.5889,0.0000,-17976.5889,9.4866,4.6731,14625.2000,0.0000,14625.2000,0.5790,3876.7304,0.0000,3876.7304,28.2752,0.0000,10748.4696,10748.4696,14.7664,9.4990,14.7664,12.1327,11.0415,165622.3917,14.7664,9.4774,9.4990,12.1219,11.0868,88694.6963,14.7664,9.4708,9.4915,12.1186,11.1007,77704.5545,16.3043,1274.0445,-182273.0000,332021.6425
4975.0000,9.9961,16.5039,0.0000,239678.3000,-239678.3000,10.9921,0.0000,36236.4516,36236.4516,536.8342,275914.7516,0.0000,-275914.7516,9.9961,5.1246,21939.9000,0.0000,21939.9000,0.8605,5771.8418,0.0000,5771.8418,42.0255,0.0000,16168.0582,16168.0582,9.9961,15.7332,0.0000,1779.0000,-1779.0000,0.0929,0.0000,277.3351,277.3351,4.5384,2056.3351,0.0000,-2056.3351,9.9961,5.1246,989.3000,0.0000,989.3000,0.0388,260.2602,0.0000,260.2602,1.8950,0.0000,729.0398,729.0398,9.9961,15.4920,0.0000,16889.7000,-16889.7000,0.9255,0.0000,2729.2994,2729.2994,45.2005,19618.9994,0.0000,-19618.9994,9.9961,5.1246,15544.2000,0.0000,15544.2000,0.6097,4089.2923,0.0000,4089.2923,29.7747,0.0000,11454.9077,11454.9077,15.1593,10.0072,15.1593,12.5832,13.4327,201491.0120,15.1593,9.9878,10.0072,12.5735,13.4831,107865.1416,15.1593,9.9819,10.0004,12.5706,13.4986,94490.0002,20.2792,1584.6439,-219873.6000,403846.1538
4976.0000,10.5559,17.0542,0.0000,263029.2000,-263029.2000,12.0992,0.0000,40234.3428,40234.3428,590.9063,303263.5428,0.0000,-303263.5428,10.5559,5.6267,26756.8000,0.0000,26756.8000,1.0402,6981.3144,0.0000,6981.3144,50.8012,0.0000,19775.4856,19775.4856,10.5559,16.2888,0.0000,34250.6000,-34250.6000,1.7918,0.0000,5371.0004,5371.0004,87.5096,39621.6004,0.0000,-39621.6004,10.5559,5.6267,1663.0000,0.0000,1663.0000,0.0647,433.9056,0.0000,433.9056,3.1574,0.0000,1229.0944,1229.0944,10.5559,16.0560,0.0000,17952.8000,-17952.8000,0.9836,0.0000,2913.3040,2913.3040,48.0365,20866.1040,0.0000,-20866.1040,10.5559,5.6267,14931.5000,0.0000,14931.5000,0.5805,3895.8880,0.0000,3895.8880,28.3494,0.0000,11035.6120,11035.6120,15.7491,10.5657,15.7491,13.1574,16.5536,248303.7301,15.7491,10.5485,10.5657,13.1488,16.6085,132868.3705,15.7491,10.5432,10.5598,13.1462,16.6255,116378.4300,24.8399,1941.0249,-271881.3000,497550.5306
4977.0000,10.8599,17.3422,0.0000,271361.9000,-271361.9000,12.5243,0.0000,41778.0334,41778.0334,611.6681,313139.9334,0.0000,-313139.9334,10.8599,5.8757,30422.7000,0.0000,30422.7000,1.1715,7902.6448,0.0000,7902.6448,57.2120,0.0000,22520.0552,22520.0552,10.8599,16.5856,0.0000,38799.3000,-38799.3000,2.0333,0.0000,6104.7290,6104.7290,99.3041,44904.0290,0.0000,-44904.0290,10.8599,5.8757,1796.4000,0.0000,1796.4000,0.0692,466.6355,0.0000,466.6355,3.3783,0.0000,1329.7645,1329.7645,10.8599,16.3626,0.0000,20553.1000,-20553.1000,1.1259,0.0000,3343.4026,3343.4026,54.9882,23896.5026,0.0000,-23896.5026,10.8599,5.8757,13093.6000,0.0000,13093.6000,0.5042,3401.2126,0.0000,3401.2126,24.6234,0.0000,9692.3874,9692.3874,16.0427,10.8693,16.0427,13.4560,17.3883,260823.8844,16.0427,10.8529,10.8693,13.4478,17.4433,139546.6869,16.0427,10.8479,10.8636,13.4453,17.4603,122221.8496,26.1426,2042.8178,-285401.6000,522592.4210
4978.0000,11.1014,17.5763,0.0000,278185.9000,-278185.9000,12.8629,0.0000,43051.4060,43051.4060,628.2028,321237.3060,0.0000,-321237.3060,11.1014,6.0854,35918.8000,0.0000,35918.8000,1.3760,9297.6266,0.0000,9297.6266,67.2025,0.0000,26621.1734,26621.1734,11.1014,16.8236,0.0000,39993.8000,-39993.8000,2.0980,0.0000,6309.9234,6309.9234,102.4616,46303.7234,0.0000,-46303.7234,11.1014,6.0854,1838.5000,0.0000,1838.5000,0.0704,475.8980,0.0000,475.8980,3.4398,0.0000,1362.6020,1362.6020,11.1014,16.6057,0.0000,23722.5000,-23722.5000,1.2995,0.0000,3866.7423,3866.7423,63.4669,27589.2423,0.0000,-27589.2423,11.1014,6.0854,11868.3000,0.0000,11868.3000,0.4547,3072.1244,0.0000,3072.1244,22.2051,0.0000,8796.1756,8796.1756,16.2171,11.1104,16.2171,13.6638,17.8858,268286.6490,16.2171,11.0946,11.1104,13.6559,17.9411,143528.9407,16.2171,11.0898,11.1049,13.6534,17.9581,125706.6376,27.2423,2128.7489,-292276.6000,537522.2273
4979.0000,11.6249,18.1001,0.0000,303175.2000,-303175.2000,14.0390,0.0000,47457.1371,47457.1371,685.6409,350632.3371,0.0000,-350632.3371,11.6249,6.5753,37750.1000,0.0000,37750.1000,1.4403,9698.0915,0.0000,9698.0915,70.3442,0.0000,28052.0085,28052.0085,11.6249,17.3473,0.0000,70915.1000,-70915.1000,3.7230,0.0000,11257.6029,11257.6029,181.8247,82172.7029,0.0000,-82172.7029,11.6249,6.5753,2177.9000,0.0000,2177.9000,0.0831,559.5077,0.0000,559.5077,4.0583,0.0000,1618.3923,1618.3923,11.6249,17.1326,0.0000,25375.9000,-25375.9000,1.3901,0.0000,4155.2759,4155.2759,67.8912,29531.1759,0.0000,-29531.1759,11.6249,6.5753,9570.9000,0.0000,9570.9000,0.3652,2458.7872,0.0000,2458.7872,17.8346,0.0000,7112.1128,7112.1128,16.8685,11.6332,16.8685,14.2508,21.2435,318653.2457,16.8685,11.6187,11.6332,14.2436,21.3022,170417.3265,16.8685,11.6142,11.6281,14.2414,21.3203,149242.3276,31.5611,2466.2254,-349967.3000,638312.8998
4980.0000,11.9864,18.4480,0.0000,317324.9000,-317324.9000,14.7416,0.0000,50071.3870,50071.3870,719.9540,367396.2870,0.0000,-367396.2870,11.9864,6.8839,32716.4000,0.0000,32716.4000,1.2375,8361.5253,0.0000,8361.5253,60.4390,0.0000,24354.8747,24354.8747,11.9864,17.7022,0.0000,78937.0000,-78937.0000,4.1515,0.0000,12586.7393,12586.7393,202.7528,91523.7393,0.0000,-91523.7393,11.9864,6.8839,2591.4000,0.0000,2591.4000,0.0980,662.2995,0.0000,662.2995,4.7872,0.0000,1929.1005,1929.1005,11.9864,17.4962,0.0000,28490.3000,-28490.3000,1.5609,0.0000,4680.9226,4680.9226,76.2308,33171.2226,0.0000,-33171.2226,11.9864,6.8839,8345.6000,0.0000,8345.6000,0.3157,2132.9347,0.0000,2132.9347,15.4173,0.0000,6212.6653,6212.6653,17.3769,11.9943,17.3769,14.6856,22.9457,344185.3014,17.3769,11.9805,11.9943,14.6787,23.0046,184037.1912,17.3769,11.9762,11.9895,14.6765,23.0229,161160.5747,33.1578,2590.9947,-381098.8000,689383.0672
4981.0000,12.4286,18.8843,0.0000,330671.0000,-330671.0000,15.3961,0.0000,52698.0020,52698.0020,751.9225,383369.0020,0.0000,-383369.0020,12.4286,7.2848,37747.1000,0.0000,37747.1000,1.4194,9586.8273,0.0000,9586.8273,69.3223,0.0000,28160.2727,28160.2727,12.4286,18.1414,0.0000,95038.4000,-95038.4000,5.0047,0.0000,15239.5200,15239.5200,244.4202,110277.9200,0.0000,-110277.9200,12.4286,7.2848,2473.8000,0.0000,2473.8000,0.0930,628.2838,0.0000,628.2838,4.5431,0.0000,1845.5162,1845.5162,12.4286,17.9410,0.0000,30544.5000,-30544.5000,1.6736,0.0000,5040.0535,5040.0535,81.7369,35584.5535,0.0000,-35584.5535,12.4286,7.2848,7426.6000,0.0000,7426.6000,0.2793,1886.1722,0.0000,1886.1722,13.6389,0.0000,5540.4278,5540.4278,17.7916,12.4360,17.7916,15.1138,24.6493,369739.5459,17.7916,12.4230,12.4360,15.1073,24.7095,197676.3448,17.7916,12.4189,12.4315,15.1052,24.7283,173097.7718,35.7992,2797.4014,-408606.4000,740513.6625
4982.0000,12.7723,19.2172,0.0000,343897.4000,-343897.4000,16.0565,0.0000,55236.2191,55236.2191,784.1742,399133.6191,0.0000,-399133.6191,12.7723,7.5833,35918.4000,0.0000,35918.4000,1.3411,9078.2637,0.0000,9078.2637,65.4951,0.0000,26840.1363,26840.1363,12.7723,18.4797,0.0000,100645.3000,-100645.3000,5.3084,0.0000,16211.6048,16211.6048,259.2548,116856.9048,0.0000,-116856.9048,12.7723,7.5833,1644.2000,0.0000,1644.2000,0.0614,415.5664,0.0000,415.5664,2.9981,0.0000,1228.6336,1228.6336,12.7723,18.2865,0.0000,32917.3000,-32917.3000,1.8040,0.0000,5450.5950,5450.5950,88.1048,38367.8950,0.0000,-38367.8950,12.7723,7.5833,6507.6000,0.0000,6507.6000,0.2430,1644.7756,0.0000,1644.7756,11.8662,0.0000,4862.8244,4862.8244,18.2203,12.7796,18.2203,15.5000,26.0364,390545.8908,18.2203,12.7669,12.7796,15.4936,26.0969,208775.3727,18.2203,12.7630,12.7752,15.4917,26.1157,182810.0351,37.2215,2908.5441,-433389.8000,782131.2986
4983.0000,13.0988,19.5363,0.0000,355029.5000,-355029.5000,16.6125,0.0000,57453.8888,57453.8888,811.3271,412483.3888,0.0000,-412483.3888,13.0988,7.8731,34089.6000,0.0000,34089.6000,1.2658,8576.7320,0.0000,8576.7320,61.8206,0.0000,25512.8680,25512.8680,13.0988,18.8023,0.0000,107084.7000,-107084.7000,5.6553,0.0000,17324.9484,17324.9484,276.1960,124409.6484,0.0000,-124409.6484,13.0988,7.8731,1585.9000,0.0000,1585.9000,0.0589,399.0026,0.0000,399.0026,2.8760,0.0000,1186.8974,1186.8974,13.0988,18.6145,0.0000,34045.6000,-34045.6000,1.8662,0.0000,5656.8417,5656.8417,91.1437,39702.4417,0.0000,-39702.4417,13.0988,7.8731,7426.6000,0.0000,7426.6000,0.2758,1868.4865,0.0000,1868.4865,13.4679,0.0000,5558.1135,5558.1135,18.5828,13.1058,18.5828,15.8443,27.1817,407725.9960,18.5828,13.0935,13.1058,15.8382,27.2426,217941.1691,18.5828,13.0897,13.1016,15.8363,27.2616,190830.8860,38.6018,3016.3952,-453057.7000,816498.0512
4984.0000,13.1254,19.5500,0.0000,345172.8000,-345172.8000,16.1851,0.0000,55893.1026,55893.1026,790.4529,401065.9026,0.0000,-401065.9026,13.1254,7.8721,29050.5000,0.0000,29050.5000,1.0732,7306.2169,0.0000,7306.2169,52.4114,0.0000,21744.2831,21744.2831,13.1254,18.8221,0.0000,95679.3000,-95679.3000,5.0593,0.0000,15485.3212,15485.3212,247.0866,111164.6212,0.0000,-111164.6212,13.1254,7.8721,2049.4000,0.0000,2049.4000,0.0757,515.4252,0.0000,515.4252,3.6974,0.0000,1533.9748,1533.9748,13.1254,18.6400,0.0000,36928.2000,-36928.2000,2.0247,0.0000,6137.5479,6137.5479,98.8839,43065.7479,0.0000,-43065.7479,13.1254,7.8721,8651.9000,0.0000,8651.9000,0.3196,2175.9576,0.0000,2175.9576,15.6093,0.0000,6475.9424,6475.9424,18.6334,13.1325,18.6334,15.8830,26.2431,393645.8822,18.6334,13.1200,13.1325,15.8767,26.3026,210420.7542,18.6334,13.1162,13.1281,15.8748,26.3209,184246.4177,37.1063,2899.5400,-438028.5000,788313.0541
4985.0000,13.1428,19.5668,0.0000,350292.8000,-350292.8000,16.4280,0.0000,56745.1213,56745.1213,802.3149,407037.9213,0.0000,-407037.9213,13.1428,7.8869,18981.7000,0.0000,18981.7000,0.7009,4772.7438,0.0000,4772.7438,34.2315,0.0000,14208.9562,14208.9562,13.1428,18.8392,0.0000,81578.2000,-81578.2000,4.3141,0.0000,13206.2752,13206.2752,210.6929,94784.4752,0.0000,-94784.4752,13.1428,7.8869,1301.9000,0.0000,1301.9000,0.0481,327.3487,0.0000,327.3487,2.3478,0.0000,974.5513,974.5513,13.1428,18.6575,0.0000,39306.4000,-39306.4000,2.1552,0.0000,6534.0379,6534.0379,105.2543,45840.4379,0.0000,-45840.4379,13.1428,7.8869,11408.8000,0.0000,11408.8000,0.4213,2868.6197,0.0000,2868.6197,20.5746,0.0000,8540.1803,8540.1803,18.7870,13.1501,18.7870,15.9685,26.1634,392450.4040,18.7870,13.1374,13.1501,15.9622,26.2221,209777.0206,18.7870,13.1335,13.1457,15.9603,26.2402,183681.2729,36.1012,2820.9986,-439485.0000,785908.6975
4986.0000,12.2736,18.6788,0.0000,256131.3000,-256131.3000,12.0133,0.0000,40676.3455,40676.3455,586.7123,296807.6455,0.0000,-296807.6455,12.2736,7.0377,15632.1000,0.0000,15632.1000,0.5771,3978.8937,0.0000,3978.8937,28.1831,0.0000,11653.2063,11653.2063,12.2736,17.9601,0.0000,47814.9000,-47814.9000,2.5288,0.0000,7651.9107,7651.9107,123.5004,55466.8107,0.0000,-55466.8107,12.2736,7.0377,1088.5000,0.0000,1088.5000,0.0402,277.0598,0.0000,277.0598,1.9625,0.0000,811.4402,811.4402,12.2736,17.7808,0.0000,40946.9000,-40946.9000,2.2451,0.0000,6746.1773,6746.1773,109.6487,47693.0773,0.0000,-47693.0773,12.2736,7.0377,13399.9000,0.0000,13399.9000,0.4947,3410.7239,0.0000,3410.7239,24.1587,0.0000,9989.1761,9989.1761,17.7415,12.2821,17.7415,15.0118,18.8450,282675.7488,17.7415,12.2672,12.2821,15.0043,18.8964,151171.5492,17.7415,12.2628,12.2769,15.0021,18.9117,132382.1097,26.8487,2097.9977,-314772.6000,566229.4077
4987.0000,11.8916,18.3252,0.0000,243491.1000,-243491.1000,11.3575,0.0000,38340.0203,38340.0203,554.6797,281831.1203,0.0000,-281831.1203,11.8916,6.7374,15623.1000,0.0000,15623.1000,0.5848,3998.2991,0.0000,3998.2991,28.5588,0.0000,11624.8009,11624.8009,11.8916,17.5933,0.0000,36177.2000,-36177.2000,1.9070,0.0000,5761.7790,5761.7790,93.1369,41938.9790,0.0000,-41938.9790,11.8916,6.7374,833.8000,0.0000,833.8000,0.0312,213.3880,0.0000,213.3880,1.5242,0.0000,620.4120,620.4120,11.8916,17.3994,0.0000,39507.9000,-39507.9000,2.1650,0.0000,6485.3041,6485.3041,105.7364,45993.2041,0.0000,-45993.2041,11.8916,6.7374,12787.3000,0.0000,12787.3000,0.4786,3272.5548,0.0000,3272.5548,23.3750,0.0000,9514.7452,9514.7452,17.3518,11.9006,17.3518,14.6262,17.3713,260569.8714,17.3518,11.8848,11.9006,14.6183,17.4215,139372.1905,17.3518,11.8801,11.8951,14.6160,17.4365,122055.5826,24.7862,1936.8266,-289932.0000,521997.6445
4988.0000,11.1180,17.5520,0.0000,170173.9000,-170173.9000,7.9187,0.0000,26345.1586,26345.1586,386.7346,196519.0586,0.0000,-196519.0586,11.1180,6.0151,15639.3000,0.0000,15639.3000,0.5890,4047.2781,0.0000,4047.2781,28.7658,0.0000,11592.0219,11592.0219,11.1180,16.8201,0.0000,18392.8000,-18392.8000,0.9682,0.0000,2902.4319,2902.4319,47.2868,21295.2319,0.0000,-21295.2319,11.1180,6.0151,915.3000,0.0000,915.3000,0.0345,236.8695,0.0000,236.8695,1.6835,0.0000,678.4305,678.4305,11.1180,16.6211,0.0000,35685.7000,-35685.7000,1.9553,0.0000,5817.5497,5817.5497,95.4914,41503.2497,0.0000,-41503.2497,11.1180,6.0151,11715.1000,0.0000,11715.1000,0.4412,3031.7385,0.0000,3031.7385,21.5479,0.0000,8683.3615,8683.3615,16.3080,11.1285,16.3080,13.7182,11.8934,178400.7360,16.3080,11.1100,11.1285,13.7090,11.9357,95485.9187,16.3080,11.1046,11.1221,13.7063,11.9482,83637.2658,17.8602,1395.6237,-195982.7000,357523.9206
4989.0000,10.6551,17.1115,0.0000,158238.4000,-158238.4000,7.3282,0.0000,24255.8526,24255.8526,357.8977,182494.2526,0.0000,-182494.2526,10.6551,5.6288,13235.0000,0.0000,13235.0000,0.5048,3448.2343,0.0000,3448.2343,24.6555,0.0000,9786.7657,9786.7657,10.6551,16.3685,0.0000,12627.9000,-12627.9000,0.6630,0.0000,1982.3845,1982.3845,32.3794,14610.2845,0.0000,-14610.2845,10.6551,5.6288,539.4000,0.0000,539.4000,0.0206,140.5348,0.0000,140.5348,1.0048,0.0000,398.8652,398.8652,10.6551,16.1564,0.0000,31871.3000,-31871.3000,1.7459,0.0000,5175.9886,5175.9886,85.2693,37047.2886,0.0000,-37047.2886,10.6551,5.6288,9570.9000,0.0000,9570.9000,0.3651,2493.5932,0.0000,2493.5932,17.8297,0.0000,7077.3068,7077.3068,15.9461,10.6663,15.9461,13.3062,10.8212,162317.4703,15.9461,10.6466,10.6663,13.2963,10.8617,86893.3603,15.9461,10.6407,10.6595,13.2934,10.8736,76115.5296,15.9415,1245.6875,-179392.3000,325326.3603
4990.0000,10.2493,16.7167,0.0000,128413.9000,-128413.9000,5.9303,0.0000,19516.8714,19516.8714,289.6267,147930.7714,0.0000,-147930.7714,10.2493,5.2724,12918.9000,0.0000,12918.9000,0.4966,3385.9714,0.0000,3385.9714,24.2542,0.0000,9532.9286,9532.9286,10.2493,15.9680,0.0000,13177.4000,-13177.4000,0.6908,0.0000,2059.6624,2059.6624,33.7373,15237.0624,0.0000,-15237.0624,10.2493,5.2724,415.6000,0.0000,415.6000,0.0160,108.9264,0.0000,108.9264,0.7803,0.0000,306.6736,306.6736,10.2493,15.7483,0.0000,26994.6000,-26994.6000,1.4788,0.0000,4370.3024,4370.3024,72.2214,31364.9024,0.0000,-31364.9024,10.2493,5.2724,8345.6000,0.0000,8345.6000,0.3208,2187.3350,0.0000,2187.3350,15.6682,0.0000,6158.2650,6158.2650,15.4308,10.2615,15.4308,12.8462,8.9056,133583.7660,15.4308,10.2401,10.2615,12.8354,8.9425,71540.1058,15.4308,10.2338,10.2541,12.8323,8.9534,62673.9438,13.4000,1047.0913,-146905.8000,267797.8156
4991.0000,9.8814,16.3581,0.0000,112365.7000,-112365.7000,5.1766,0.0000,16948.2818,16948.2818,252.8149,129313.9818,0.0000,-129313.9818,9.8814,4.9483,12927.5000,0.0000,12927.5000,0.5004,3406.6790,0.0000,3406.6790,24.4382,0.0000,9520.8210,9520.8210,9.8814,15.6045,0.0000,13188.7000,-13188.7000,0.6905,0.0000,2053.6504,2053.6504,33.7231,15242.3504,0.0000,-15242.3504,9.8814,4.9483,405.7000,0.0000,405.7000,0.0157,106.9108,0.0000,106.9108,0.7669,0.0000,298.7892,298.7892,9.8814,15.3781,0.0000,22481.3000,-22481.3000,1.2316,0.0000,3629.9175,3629.9175,60.1497,26111.2175,0.0000,-26111.2175,9.8814,4.9483,4669.7000,0.0000,4669.7000,0.1808,1230.5681,0.0000,1230.5681,8.8276,0.0000,3439.1319,3439.1319,15.1166,9.8944,15.1166,12.5055,7.8508,117761.5282,15.1166,9.8716,9.8944,12.4941,7.8851,63081.1913,15.1166,9.8648,9.8865,12.4907,7.8953,55267.2648,11.6933,913.7289,-130032.8000,236109.9842
4992.0000,9.5269,16.0115,0.0000,91862.0000,-91862.0000,4.2227,0.0000,13755.9859,13755.9859,206.2318,105617.9859,0.0000,-105617.9859,9.5269,4.6341,12927.8000,0.0000,12927.8000,0.5036,3424.7437,0.0000,3424.7437,24.5937,0.0000,9503.0563,9503.0563,9.5269,15.2537,0.0000,12624.3000,-12624.3000,0.6602,0.0000,1958.9139,1958.9139,32.2437,14583.2139,0.0000,-14583.2139,9.5269,4.6341,413.0000,0.0000,413.0000,0.0161,109.4091,0.0000,109.4091,0.7857,0.0000,303.5909,303.5909,9.5269,15.0212,0.0000,18620.3000,-18620.3000,1.0202,0.0000,2999.2378,2999.2378,49.8242,21619.5378,0.0000,-21619.5378,9.5269,4.6341,1453.3000,0.0000,1453.3000,0.0566,384.9982,0.0000,384.9982,2.7647,0.0000,1068.3018,1068.3018,14.7665,9.5409,14.7665,12.1537,6.5297,97945.7625,14.7665,9.5163,9.5409,12.1414,6.5605,52483.6256,14.7665,9.5090,9.5323,12.1377,6.5695,45986.8045,9.7191,759.4652,-108312.5000,196416.1926
4993.0000,9.2922,15.7865,0.0000,86327.5000,-86327.5000,3.9601,0.0000,12866.4086,12866.4086,193.4029,99193.9086,0.0000,-99193.9086,9.2922,4.4357,12913.4000,0.0000,12913.4000,0.5061,3432.9266,0.0000,3432.9266,24.7180,0.0000,9480.4734,9480.4734,9.2922,15.0234,0.0000,10005.6000,-10005.6000,0.5227,0.0000,1549.1143,1549.1143,25.5285,11554.7143,0.0000,-11554.7143,9.2922,4.4357,406.1000,0.0000,406.1000,0.0159,107.9585,0.0000,107.9585,0.7773,0.0000,298.1415,298.1415,9.2922,14.7846,0.0000,15981.2000,-15981.2000,0.8757,0.0000,2570.2416,2570.2416,42.7684,18551.4416,0.0000,-18551.4416,9.2922,4.4357,840.1000,0.0000,840.1000,0.0329,223.3340,0.0000,223.3340,1.6081,0.0000,616.7660,616.7660,14.5054,9.3069,14.5054,11.9062,5.9285,88927.4824,14.5054,9.2811,9.3069,11.8933,5.9578,47662.7582,14.5054,9.2735,9.2979,11.8895,5.9665,41765.7864,8.8702,693.1275,-98154.7000,178356.0270
4994.0000,9.0902,15.5900,0.0000,76831.3000,-76831.3000,3.5196,0.0000,11405.1549,11405.1549,171.8925,88236.4549,0.0000,-88236.4549,9.0902,4.2588,12904.4000,0.0000,12904.4000,0.5078,3440.9268,0.0000,3440.9268,24.8026,0.0000,9463.4732,9463.4732,9.0902,14.8238,0.0000,7675.5000,-7675.5000,0.4007,0.0000,1186.1423,1186.1423,19.5702,8861.6423,0.0000,-8861.6423,9.0902,4.2588,411.2000,0.0000,411.2000,0.0162,109.6455,0.0000,109.6455,0.7903,0.0000,301.5545,301.5545,9.0902,14.5810,0.0000,14250.0000,-14250.0000,0.7809,0.0000,2288.9402,2288.9402,38.1397,16538.9402,0.0000,-16538.9402,9.0902,4.2588,381.0000,0.0000,381.0000,0.0150,101.5927,0.0000,101.5927,0.7323,0.0000,279.4073,279.4073,14.2155,9.1055,14.2155,11.6605,5.1641,77461.5211,14.2155,9.0786,9.1055,11.6470,5.1913,41530.7681,14.2155,9.0706,9.0961,11.6430,5.1994,36395.9588,7.8604,614.2263,-85060.2000,155388.2480
4995.0000,8.9359,15.4408,0.0000,68421.2000,-68421.2000,3.1307,0.0000,10125.8756,10125.8756,152.8974,78547.0756,0.0000,-78547.0756,8.9359,4.1258,12899.6000,0.0000,12899.6000,0.5095,3447.6222,0.0000,3447.6222,24.8818,0.0000,9451.9778,9451.9778,8.9359,14.6717,0.0000,6957.4000,-6957.4000,0.3630,0.0000,1073.6751,1073.6751,17.7291,8031.0751,0.0000,-8031.0751,8.9359,4.1258,406.6000,0.0000,406.6000,0.0161,108.6703,0.0000,108.6703,0.7843,0.0000,297.9297,297.9297,8.9359,14.4254,0.0000,13083.7000,-13083.7000,0.7171,0.0000,2099.6575,2099.6575,35.0221,15183.3575,0.0000,-15183.3575,8.9359,4.1258,381.0000,0.0000,381.0000,0.0150,101.8283,0.0000,101.8283,0.7349,0.0000,279.1717,279.1717,13.9415,8.9519,13.9415,11.4467,4.5720,68579.9445,13.9415,8.9238,8.9519,11.4326,4.5977,36781.3533,13.9415,8.9155,8.9421,11.4285,4.6053,32237.0004,7.1271,556.9194,-74775.1000,137598.2982
4996.0000,8.8796,15.3893,0.0000,91466.0000,-91466.0000,4.1814,0.0000,13521.3995,13521.3995,204.2124,104987.3995,0.0000,-104987.3995,8.8796,4.0841,12899.8000,0.0000,12899.8000,0.5109,3450.5974,0.0000,3450.5974,24.9504,0.0000,9449.2026,9449.2026,8.8796,14.6175,0.0000,7475.3000,-7475.3000,0.3899,0.0000,1153.0205,1153.0205,19.0407,8628.3205,0.0000,-8628.3205,8.8796,4.0841,411.3000,0.0000,411.3000,0.0163,110.0196,0.0000,110.0196,0.7955,0.0000,301.2804,301.2804,8.8796,14.3683,0.0000,12497.2000,-12497.2000,0.6850,0.0000,2004.8738,2004.8738,33.4554,14502.0738,0.0000,-14502.0738,8.8796,4.0841,839.8000,0.0000,839.8000,0.0333,224.6400,0.0000,224.6400,1.6243,0.0000,615.1600,615.1600,14.1281,8.8951,14.1281,11.5116,5.8702,88053.4935,14.1281,8.8679,8.8951,11.4980,5.9007,47205.8077,14.1281,8.8597,8.8856,11.4939,5.9098,41368.8679,8.7251,681.7891,-97287.6000,176628.1691
4997.0000,8.9620,15.4753,0.0000,100684.2000,-100684.2000,4.6013,0.0000,14908.2356,14908.2356,224.7206,115592.4356,0.0000,-115592.4356,8.9620,4.1692,12906.0000,0.0000,12906.0000,0.5116,3447.9789,0.0000,3447.9789,24.9874,0.0000,9458.0211,9458.0211,8.9620,14.7014,0.0000,7588.6000,-7588.6000,0.3957,0.0000,1171.3563,1171.3563,19.3263,8759.9563,0.0000,-8759.9563,8.9620,4.1692,529.3000,0.0000,529.3000,0.0210,141.4083,0.0000,141.4083,1.0248,0.0000,387.8917,387.8917,8.9620,14.4510,0.0000,13002.1000,-13002.1000,0.7127,0.0000,2086.8850,2086.8850,34.8084,15088.9850,0.0000,-15088.9850,8.9620,4.1692,4357.5000,0.0000,4357.5000,0.1727,1164.1537,0.0000,1164.1537,8.4366,0.0000,3193.3463,3193.3463,14.0706,8.9772,14.0706,11.5239,6.3014,94520.4137,14.0706,8.9506,8.9772,11.5106,6.3342,50673.9684,14.0706,8.9426,8.9679,11.5066,6.3441,44408.6600,9.6227,751.9297,-103482.1000,189603.0420
4998.0000,9.4752,15.9938,0.0000,188599.9000,-188599.9000,8.6232,0.0000,28212.6946,28212.6946,421.1428,216812.5946,0.0000,-216812.5946,9.4752,4.6619,12912.4000,0.0000,12912.4000,0.5111,3423.2978,0.0000,3423.2978,24.9632,0.0000,9489.1022,9489.1022,9.4752,15.2168,0.0000,412.8000,-412.8000,0.0215,0.0000,64.0224,64.0224,1.0515,476.8224,0.0000,-476.8224,9.4752,4.6619,497.2000,0.0000,497.2000,0.0197,131.8162,0.0000,131.8162,0.9612,0.0000,365.3838,365.3838,9.4752,14.9667,0.0000,14598.4000,-14598.4000,0.8002,0.0000,2350.6166,2350.6166,39.0798,16949.0166,0.0000,-16949.0166,9.4752,4.6619,14604.7000,0.0000,14604.7000,0.5781,3871.9554,0.0000,3871.9554,28.2348,0.0000,10732.7446,10732.7446,14.7237,9.4882,14.7237,12.1059,10.6559,159838.2473,14.7237,9.4655,9.4882,12.0946,10.7021,85616.7704,14.7237,9.4586,9.4803,12.0911,10.7162,75013.0731,15.8308,1237.0400,-175596.8000,320468.0908
4999.0000,9.9562,16.4637,0.0000,230902.0000,-230902.0000,10.5889,0.0000,34880.8453,34880.8453,517.1424,265782.8453,0.0000,-265782.8453,9.9562,5.0866,21914.2000,0.0000,21914.2000,0.8597,5768.4871,0.0000,5768.4871,41.9847,0.0000,16145.7129,16145.7129,9.9562,15.6931,0.0000,1117.0000,-1117.0000,0.0583,0.0000,174.0627,174.0627,2.8495,1291.0627,0.0000,-1291.0627,9.9562,5.0866,989.0000,0.0000,989.0000,0.0388,260.3350,0.0000,260.3350,1.8948,0.0000,728.6650,728.6650,9.9562,15.4518,0.0000,15555.6000,-15555.6000,0.8524,0.0000,2512.9969,2512.9969,41.6304,18068.5969,0.0000,-18068.5969,9.9562,5.0866,15522.4000,0.0000,15522.4000,0.6089,4085.9700,0.0000,4085.9700,29.7388,0.0000,11436.4300,11436.4300,15.0755,9.9678,15.0755,12.5216,12.8120,192180.4901,15.0755,9.9474,9.9678,12.5114,12.8632,102905.7393,15.0755,9.9412,9.9607,12.5083,12.8788,90151.9179,19.5105,1524.5773,-209149.0000,385238.1473
5000.0000,10.4217,16.9192,0.0000,250032.4000,-250032.4000,11.4987,0.0000,38138.3441,38138.3441,561.5754,288170.7441,0.0000,-288170.7441,10.4217,5.4994,26729.1000,0.0000,26729.1000,1.0398,6987.8170,0.0000,6987.8170,50.7836,0.0000,19741.2830,19741.2830,10.4217,16.1543,0.0000,27733.1000,-27733.1000,1.4507,0.0000,4342.6804,4342.6804,70.8490,32075.7804,0.0000,-32075.7804,10.4217,5.4994,1660.1000,0.0000,1660.1000,0.0646,434.0017,0.0000,434.0017,3.1541,0.0000,1226.0983,1226.0983,10.4217,15.9210,0.0000,15100.7000,-15100.7000,0.8273,0.0000,2447.9292,2447.9292,40.4055,17548.6292,0.0000,-17548.6292,10.4217,5.4994,14910.6000,0.0000,14910.6000,0.5801,3898.0940,0.0000,3898.0940,28.3292,0.0000,11012.5060,11012.5060,15.5499,10.4323,15.5499,12.9911,15.2589,228883.9853,15.5499,10.4138,10.4323,12.9818,15.3140,122512.1347,15.5499,10.4082,10.4259,12.9790,15.3309,107316.4041,23.1917,1812.2322,-249566.4000,458712.5241
5001.0000,10.6758,17.1600,0.0000,259396.4000,-259396.4000,11.9624,0.0000,39779.5468,39779.5468,584.2260,299175.9468,0.0000,-299175.9468,10.6758,5.7077,30384.7000,0.0000,30384.7000,1.1727,7914.0002,0.0000,7914.0002,57.2707,0.0000,22470.6998,22470.6998,10.6758,16.4024,0.0000,30792.7000,-30792.7000,1.6130,0.0000,4835.0775,4835.0775,78.7783,35627.7775,0.0000,-35627.7775,10.6758,5.7077,1794.6000,0.0000,1794.6000,0.0693,467.4216,0.0000,467.4216,3.3826,0.0000,1327.1784,1327.1784,10.6758,16.1773,0.0000,15787.4000,-15787.4000,0.8649,0.0000,2564.3417,2564.3417,42.2386,18351.7417,0.0000,-18351.7417,10.6758,5.7077,13075.3000,0.0000,13075.3000,0.5046,3405.5932,0.0000,3405.5932,24.6450,0.0000,9669.7068,9669.7068,15.7963,10.6859,15.7963,13.2411,15.9527,239291.1337,15.7963,10.6683,10.6859,13.2323,16.0079,128063.5776,15.7963,10.6628,10.6798,13.2296,16.0248,112173.8812,24.2803,1897.2990,-260721.9000,479528.5925
5002.0000,10.8909,17.3692,0.0000,267721.6000,-267721.6000,12.3653,0.0000,41244.9382,41244.9382,603.8991,308966.5382,0.0000,-308966.5382,10.8909,5.8958,35873.7000,0.0000,35873.7000,1.3786,9314.3976,0.0000,9314.3976,67.3263,0.0000,26559.3024,26559.3024,10.8909,16.6147,0.0000,31397.0000,-31397.0000,1.6460,0.0000,4941.7605,4941.7605,80.3892,36338.7605,0.0000,-36338.7605,10.8909,5.8958,1837.3000,0.0000,1837.3000,0.0706,477.0443,0.0000,477.0443,3.4482,0.0000,1360.2557,1360.2557,10.8909,16.3938,0.0000,17684.0000,-17684.0000,0.9687,0.0000,2877.4140,2877.4140,47.3118,20561.4140,0.0000,-20561.4140,10.8909,5.8958,11851.7000,0.0000,11851.7000,0.4554,3077.2250,0.0000,3077.2250,22.2428,0.0000,8774.4750,8774.4750,15.9454,10.9007,15.9454,13.4231,16.4268,246401.8599,15.9454,10.8836,10.9007,13.4145,16.4824,131859.1134,15.9454,10.8784,10.8947,13.4119,16.4994,115495.6392,25.3269,1979.0817,-267239.9000,493756.6124
5003.0000,11.0786,17.5519,0.0000,277738.6000,-277738.6000,12.8446,0.0000,42961.0153,42961.0153,627.3108,320699.6153,0.0000,-320699.6153,11.0786,6.0606,37706.9000,0.0000,37706.9000,1.4438,9763.7121,0.0000,9763.7121,70.5113,0.0000,27943.1879,27943.1879,11.0786,16.8000,0.0000,34390.8000,-34390.8000,1.8042,0.0000,5424.5042,5424.5042,88.1160,39815.3042,0.0000,-39815.3042,11.0786,6.0606,2165.3000,0.0000,2165.3000,0.0829,560.6763,0.0000,560.6763,4.0491,0.0000,1604.6237,1604.6237,11.0786,16.5827,0.0000,18753.1000,-18753.1000,1.0273,0.0000,3056.1453,3056.1453,50.1719,21809.2453,0.0000,-21809.2453,11.0786,6.0606,9557.6000,0.0000,9557.6000,0.3660,2474.8164,0.0000,2474.8164,17.8726,0.0000,7082.7836,7082.7836,16.1801,11.0880,16.1801,13.6340,17.2526,258788.7649,16.1801,11.0715,11.0880,13.6258,17.3086,138469.1683,16.1801,11.0664,11.0823,13.6232,17.3258,121280.5154,26.3532,2059.2758,-281452.7000,518538.4486
5004.0000,11.1815,17.6493,0.0000,285950.0000,-285950.0000,13.2395,0.0000,44329.6059,44329.6059,646.5954,330279.6059,0.0000,-330279.6059,11.1815,6.1451,32673.6000,0.0000,32673.6000,1.2471,8447.7949,0.0000,8447.7949,60.9077,0.0000,24225.8051,24225.8051,11.1815,16.9003,0.0000,32252.1000,-32252.1000,1.6931,0.0000,5093.1903,5093.1903,82.6874,37345.2903,0.0000,-37345.2903,11.1815,6.1451,2589.3000,0.0000,2589.3000,0.0988,669.4663,0.0000,669.4663,4.8268,0.0000,1919.8337,1919.8337,11.1815,16.6862,0.0000,19220.6000,-19220.6000,1.0529,0.0000,3135.0734,3135.0734,51.4231,22355.6734,0.0000,-22355.6734,11.1815,6.1451,8334.0000,0.0000,8334.0000,0.3181,2154.7648,0.0000,2154.7648,15.5356,0.0000,6179.2352,6179.2352,16.4353,11.1908,16.4353,13.8131,17.8510,267764.8112,16.4353,11.1745,11.1908,13.8049,17.9066,143252.8581,16.4353,11.1695,11.1851,13.8024,17.9236,125465.2964,26.4743,2068.7424,-293825.8000,536482.9657
5005.0000,11.4136,17.8818,0.0000,294552.0000,-294552.0000,13.6463,0.0000,45894.2328,45894.2328,666.4652,340446.2328,0.0000,-340446.2328,11.4136,6.3627,37702.9000,0.0000,37702.9000,1.4366,9715.4711,0.0000,9715.4711,70.1627,0.0000,27987.4289,27987.4289,11.4136,17.1326,0.0000,41192.2000,-41192.2000,2.1631,0.0000,6522.6806,6522.6806,105.6441,47714.8806,0.0000,-47714.8806,11.4136,6.3627,2473.1000,0.0000,2473.1000,0.0942,637.2807,0.0000,637.2807,4.6023,0.0000,1835.8193,1835.8193,11.4136,16.9199,0.0000,18933.8000,-18933.8000,1.0372,0.0000,3094.5330,3094.5330,50.6563,22028.3330,0.0000,-22028.3330,11.4136,6.3627,7416.4000,0.0000,7416.4000,0.2826,1911.0949,0.0000,1911.0949,13.8015,0.0000,5505.3051,5505.3051,16.6220,11.4226,16.6220,14.0223,18.7105,280657.4317,16.6220,11.4068,11.4226,14.0144,18.7673,150138.2059,16.6220,11.4020,11.4171,14.0120,18.7847,131492.6017,27.9902,2187.1969,-307085.6000,562288.2393
5006.0000,11.7078,18.1724,0.0000,309000.4000,-309000.4000,14.3361,0.0000,48457.4477,48457.4477,700.1535,357457.8477,0.0000,-357457.8477,11.7078,6.6300,35876.4000,0.0000,35876.4000,1.3618,9205.7693,0.0000,9205.7693,66.5075,0.0000,26670.6307,26670.6307,11.7078,17.4250,0.0000,54616.1000,-54616.1000,2.8703,0.0000,8678.8846,8678.8846,140.1817,63294.9846,0.0000,-63294.9846,11.7078,6.6300,1643.0000,0.0000,1643.0000,0.0624,421.5885,0.0000,421.5885,3.0458,0.0000,1221.4115,1221.4115,11.7078,17.2159,0.0000,21002.6000,-21002.6000,1.1506,0.0000,3441.7531,3441.7531,56.1933,24444.3531,0.0000,-24444.3531,11.7078,6.6300,6498.7000,0.0000,6498.7000,0.2467,1667.5456,0.0000,1667.5456,12.0473,0.0000,4831.1544,4831.1544,17.0474,11.7164,17.0474,14.3819,20.5902,308853.3886,17.0474,11.7014,11.7164,14.3744,20.6485,165187.6582,17.0474,11.6967,11.7112,14.3721,20.6664,144664.5965,30.0418,2347.5099,-340601.0000,618705.6433
5007.0000,11.9874,18.4457,0.0000,317875.1000,-317875.1000,14.7747,0.0000,50159.3257,50159.3257,721.5729,368034.4257,0.0000,-368034.4257,11.9874,6.8780,34049.1000,0.0000,34049.1000,1.2862,8702.0068,0.0000,8702.0068,62.8155,0.0000,25347.0932,25347.0932,11.9874,17.7016,0.0000,63372.3000,-63372.3000,3.3339,0.0000,10105.0279,10105.0279,162.8212,73477.3279,0.0000,-73477.3279,11.9874,6.8780,1588.7000,0.0000,1588.7000,0.0600,406.0277,0.0000,406.0277,2.9309,0.0000,1182.6723,1182.6723,11.9874,17.4971,0.0000,23469.9000,-23469.9000,1.2859,0.0000,3856.1134,3856.1134,62.7993,27326.0134,0.0000,-27326.0134,11.9874,6.8780,7416.4000,0.0000,7416.4000,0.2802,1895.4264,0.0000,1895.4264,13.6822,0.0000,5520.9736,5520.9736,17.3747,11.9957,17.3747,14.6852,21.8055,327081.7967,17.3747,11.9812,11.9957,14.6779,21.8644,174915.5020,17.3747,11.9767,11.9907,14.6757,21.8826,153178.1912,31.5312,2463.8928,-361663.1000,655175.4900
5008.0000,12.1879,18.6390,0.0000,318943.3000,-318943.3000,14.8502,0.0000,50554.1431,50554.1431,725.2591,369497.4431,0.0000,-369497.4431,12.1879,7.0501,29015.6000,0.0000,29015.6000,1.0911,7394.4329,0.0000,7394.4329,53.2861,0.0000,21621.1671,21621.1671,12.1879,17.8985,0.0000,69100.3000,-69100.3000,3.6388,0.0000,11046.2046,11046.2046,177.7131,80146.5046,0.0000,-80146.5046,12.1879,7.0501,2038.4000,0.0000,2038.4000,0.0766,519.4727,0.0000,519.4727,3.7434,0.0000,1518.9273,1518.9273,12.1879,17.6987,0.0000,26753.9000,-26753.9000,1.4659,0.0000,4404.1396,4404.1396,71.5933,31158.0396,0.0000,-31158.0396,12.1879,7.0501,8639.9000,0.0000,8639.9000,0.3249,2201.8211,0.0000,2201.8211,15.8669,0.0000,6438.0789,6438.0789,17.6426,12.1961,17.6426,14.9193,22.5274,337910.4482,17.6426,12.1818,12.1961,14.9122,22.5864,180690.9752,17.6426,12.1775,12.1911,14.9100,22.6045,158231.6505,32.1713,2513.9086,-375103.6000,676833.0738
5009.0000,12.1720,18.6146,0.0000,323014.8000,-323014.8000,15.0587,0.0000,51181.1352,51181.1352,735.4408,374195.9352,0.0000,-374195.9352,12.1720,7.0179,18960.3000,0.0000,18960.3000,0.7107,4833.0048,0.0000,4833.0048,34.7071,0.0000,14127.2952,14127.2952,12.1720,17.8782,0.0000,50814.9000,-50814.9000,2.6778,0.0000,8121.4997,8121.4997,130.7805,58936.3997,0.0000,-58936.3997,12.1720,7.0179,1308.8000,0.0000,1308.8000,0.0491,333.6148,0.0000,333.6148,2.3958,0.0000,975.1852,975.1852,12.1720,17.6821,0.0000,28505.8000,-28505.8000,1.5620,0.0000,4691.8044,4691.8044,76.2880,33197.6044,0.0000,-33197.6044,12.1720,7.0179,11392.9000,0.0000,11392.9000,0.4270,2904.0648,0.0000,2904.0648,20.8548,0.0000,8488.8352,8488.8352,17.7754,12.1803,17.7754,14.9778,22.1041,331561.8743,17.7754,12.1657,12.1803,14.9706,22.1615,177292.2963,17.7754,12.1613,12.1752,14.9684,22.1791,155253.7487,30.7279,2401.1208,-370673.5000,664107.9194
5010.0000,11.3343,17.7610,0.0000,224652.3000,-224652.3000,10.4720,0.0000,34942.6276,34942.6276,511.4375,259594.9276,0.0000,-259594.9276,11.3343,6.2025,15608.9000,0.0000,15608.9000,0.5852,4026.7882,0.0000,4026.7882,28.5797,0.0000,11582.1118,11582.1118,11.3343,17.0325,0.0000,23304.2000,-23304.2000,1.2280,0.0000,3686.7129,3686.7129,59.9737,26990.9129,0.0000,-26990.9129,11.3343,6.2025,1083.1000,0.0000,1083.1000,0.0406,279.4184,0.0000,279.4184,1.9831,0.0000,803.6816,803.6816,11.3343,16.8381,0.0000,28409.4000,-28409.4000,1.5568,0.0000,4639.9872,4639.9872,76.0294,33049.3872,0.0000,-33049.3872,11.3343,6.2025,13381.2000,0.0000,13381.2000,0.5017,3452.0855,0.0000,3452.0855,24.5008,0.0000,9929.1145,9929.1145,16.6929,11.3441,16.6929,14.0185,14.8377,222565.3897,16.6929,11.3268,11.3441,14.0099,14.8856,119085.0761,16.6929,11.3217,11.3381,14.0073,14.8999,104299.0050,21.5764,1686.0102,-246292.7000,445949.4708
5011.0000,11.0082,17.4627,0.0000,217650.2000,-217650.2000,10.0930,0.0000,33615.4869,33615.4869,492.9257,251265.6869,0.0000,-251265.6869,11.0082,5.9548,15607.3000,0.0000,15607.3000,0.5932,4045.4376,0.0000,4045.4376,28.9707,0.0000,11561.8624,11561.8624,11.0082,16.7206,0.0000,15365.5000,-15365.5000,0.8073,0.0000,2421.6754,2421.6754,39.4276,17787.1754,0.0000,-17787.1754,11.0082,5.9548,833.9000,0.0000,833.9000,0.0317,216.1482,0.0000,216.1482,1.5479,0.0000,617.7518,617.7518,11.0082,16.5117,0.0000,25950.3000,-25950.3000,1.4216,0.0000,4226.5562,4226.5562,69.4301,30176.8562,0.0000,-30176.8562,11.0082,5.9548,12769.4000,0.0000,12769.4000,0.4853,3309.8493,0.0000,3309.8493,23.7029,0.0000,9459.5507,9459.5507,16.3662,11.0186,16.3662,13.6924,13.8526,207789.2935,16.3662,11.0004,11.0186,13.6833,13.8996,111196.8259,16.3662,10.9950,11.0122,13.6806,13.9136,97395.2995,20.1482,1574.4117,-229755.4000,416381.4190
5012.0000,10.3943,16.8502,0.0000,146301.7000,-146301.7000,6.7709,0.0000,22303.0550,22303.0550,330.6783,168604.7550,0.0000,-168604.7550,10.3943,5.3839,15622.6000,0.0000,15622.6000,0.5970,4085.8808,0.0000,4085.8808,29.1567,0.0000,11536.7192,11536.7192,10.3943,16.1074,0.0000,6486.2000,-6486.2000,0.3404,0.0000,1015.3654,1015.3654,16.6253,7501.5654,0.0000,-7501.5654,10.3943,5.3839,911.7000,0.0000,911.7000,0.0348,238.4429,0.0000,238.4429,1.7015,0.0000,673.2571,673.2571,10.3943,15.8940,0.0000,24149.9000,-24149.9000,1.3229,0.0000,3914.0439,3914.0439,64.6107,28063.9439,0.0000,-28063.9439,10.3943,5.3839,11698.8000,0.0000,11698.8000,0.4471,3059.6637,0.0000,3059.6637,21.8337,0.0000,8639.1363,8639.1363,15.3902,10.4062,15.3902,12.8982,9.1438,137156.8539,15.3902,10.3852,10.4062,12.8877,9.1823,73458.4296,15.3902,10.3790,10.3989,12.8846,9.1936,64355.4720,14.2697,1115.0549,-148704.7000,274970.7555
5013.0000,9.9946,16.4676,0.0000,135241.5000,-135241.5000,6.2358,0.0000,20446.2562,20446.2562,304.5477,155687.7562,0.0000,-155687.7562,9.9946,5.0463,13219.7000,0.0000,13219.7000,0.5104,3477.8495,0.0000,3477.8495,24.9289,0.0000,9741.8505,9741.8505,9.9946,15.7160,0.0000,3368.8000,-3368.8000,0.1765,0.0000,525.1673,525.1673,8.6178,3893.9673,0.0000,-3893.9673,9.9946,5.0463,544.2000,0.0000,544.2000,0.0210,143.1686,0.0000,143.1686,1.0262,0.0000,401.0314,401.0314,9.9946,15.4921,0.0000,22490.9000,-22490.9000,1.2321,0.0000,3634.3898,3634.3898,60.1739,26125.2898,0.0000,-26125.2898,9.9946,5.0463,9557.6000,0.0000,9557.6000,0.3690,2514.4212,0.0000,2514.4212,18.0231,0.0000,7043.1788,7043.1788,15.1078,10.0073,15.1078,12.5576,8.4050,126074.6839,15.1078,9.9850,10.0073,12.5464,8.4418,67534.0302,15.1078,9.9784,9.9996,12.5431,8.4526,59168.5172,12.8173,1001.5622,-137779.7000,252777.2314
5014.0000,9.6758,16.1587,0.0000,105057.5000,-105057.5000,4.8326,0.0000,15779.5202,15779.5202,236.0141,120837.0202,0.0000,-120837.0202,9.6758,4.7695,12900.1000,0.0000,12900.1000,0.5015,3409.8448,0.0000,3409.8448,24.4931,0.0000,9490.2552,9490.2552,9.6758,15.4018,0.0000,6590.8000,-6590.8000,0.3448,0.0000,1024.1772,1024.1772,16.8393,7614.9772,0.0000,-7614.9772,9.6758,4.7695,406.2000,0.0000,406.2000,0.0158,107.3696,0.0000,107.3696,0.7712,0.0000,298.8304,298.8304,9.6758,15.1710,0.0000,19523.4000,-19523.4000,1.0696,0.0000,3147.8436,3147.8436,52.2389,22671.2436,0.0000,-22671.2436,9.6758,4.7695,8334.0000,0.0000,8334.0000,0.3240,2202.9013,0.0000,2202.9013,15.8236,0.0000,6131.0987,6131.0987,14.6210,9.6895,14.6210,12.1553,6.7414,101120.3245,14.6210,9.6654,9.6895,12.1432,6.7743,54194.0900,14.6210,9.6583,9.6811,12.1397,6.7840,47487.9698,10.6324,830.8326,-109531.4000,202802.3843
5015.0000,9.3502,15.8398,0.0000,90085.6000,-90085.6000,4.1361,0.0000,13442.1098,13442.1098,201.9987,103527.7098,0.0000,-103527.7098,9.3502,4.4795,12910.9000,0.0000,12910.9000,0.5047,3429.2900,0.0000,3429.2900,24.6492,0.0000,9481.6100,9481.6100,9.3502,15.0793,0.0000,5408.6000,-5408.6000,0.2827,0.0000,837.8411,837.8411,13.8056,6246.4411,0.0000,-6246.4411,9.3502,4.4795,413.7000,0.0000,413.7000,0.0162,109.8837,0.0000,109.8837,0.7898,0.0000,303.8163,303.8163,9.3502,14.8432,0.0000,16625.3000,-16625.3000,0.9109,0.0000,2674.8189,2674.8189,44.4893,19300.1189,0.0000,-19300.1189,9.3502,4.4795,4663.4000,0.0000,4663.4000,0.1823,1238.6550,0.0000,1238.6550,8.9033,0.0000,3424.7450,3424.7450,14.3295,9.3648,14.3295,11.8472,5.7761,86642.2333,14.3295,9.3391,9.3648,11.8343,5.8060,46448.0284,14.3295,9.3315,9.3559,11.8305,5.8148,40703.9301,9.0493,707.1262,-94131.5000,173794.1918
5016.0000,9.0505,15.5475,0.0000,73184.6000,-73184.6000,3.3537,0.0000,10855.3123,10855.3123,163.7892,84039.9123,0.0000,-84039.9123,9.0505,4.2153,12912.5000,0.0000,12912.5000,0.5077,3445.1343,0.0000,3445.1343,24.7929,0.0000,9467.3657,9467.3657,9.0505,14.7829,0.0000,3615.5000,-3615.5000,0.1888,0.0000,558.5243,558.5243,9.2199,4174.0243,0.0000,-4174.0243,9.0505,4.2153,405.1000,0.0000,405.1000,0.0159,108.0832,0.0000,108.0832,0.7778,0.0000,297.0168,297.0168,9.0505,14.5413,0.0000,14189.6000,-14189.6000,0.7776,0.0000,2278.6904,2278.6904,37.9770,16468.2904,0.0000,-16468.2904,9.0505,4.2153,1451.6000,0.0000,1451.6000,0.0571,387.2958,0.0000,387.2958,2.7872,0.0000,1064.3042,1064.3042,14.0157,9.0662,14.0157,11.5409,4.6779,70167.7849,14.0157,9.0387,9.0662,11.5272,4.7038,37630.5834,14.0157,9.0306,9.0566,11.5231,4.7115,32980.5959,7.3511,574.4254,-76220.5000,140778.9643
5017.0000,8.8675,15.3694,18.9000,71438.3000,-71419.4000,3.2691,4.2384,10558.2165,10562.4549,159.6564,81996.5165,14.6616,-81981.8549,8.8675,4.0626,12898.5000,0.0000,12898.5000,0.5098,3450.8752,0.0000,3450.8752,24.8972,0.0000,9447.6248,9447.6248,8.8675,14.6035,0.0000,1818.8000,-1818.8000,0.0949,0.0000,280.5092,280.5092,4.6342,2099.3092,0.0000,-2099.3092,8.8675,4.0626,412.5000,0.0000,412.5000,0.0163,110.3606,0.0000,110.3606,0.7962,0.0000,302.1394,302.1394,8.8675,14.3566,0.0000,12948.8000,-12948.8000,0.7097,0.0000,2077.1762,2077.1762,34.6619,15025.9762,0.0000,-15025.9762,8.8675,4.0626,839.2000,0.0000,839.2000,0.0332,224.5203,0.0000,224.5203,1.6199,0.0000,614.6797,614.6797,13.8337,8.8837,13.8337,11.3587,4.4227,66340.0605,13.8337,8.8553,8.8837,11.3445,4.4481,35584.4057,13.8337,8.8468,8.8738,11.3403,4.4556,31189.1021,6.9494,543.0378,-72036.8000,133113.5683
5018.0000,8.7368,15.2201,136.8000,64758.8000,-64622.0000,2.9672,30.7510,9546.6436,9577.3946,144.9154,74305.4436,106.0490,-74199.3946,8.7368,3.9510,12894.2000,0.0000,12894.2000,0.5113,3456.5210,0.0000,3456.5210,24.9699,0.0000,9437.6790,9437.6790,8.7368,14.4559,4.1000,2275.4000,-2271.3000,0.1189,0.9221,350.5279,351.4500,5.8069,2625.9279,3.1779,-2622.7500,8.7368,3.9510,405.6000,0.0000,405.6000,0.0161,108.7283,0.0000,108.7283,0.7855,0.0000,296.8717,296.8717,8.7368,14.2247,0.0000,12041.8000,-12041.8000,0.6601,0.0000,1930.2317,1930.2317,32.2378,13972.0317,0.0000,-13972.0317,8.7368,3.9510,380.8000,0.0000,380.8000,0.0151,102.0803,0.0000,102.0803,0.7374,0.0000,278.7197,278.7197,13.6204,8.7535,13.6204,11.1869,4.0252,60378.5722,13.6204,8.7242,8.7535,11.1723,4.0495,32395.8061,13.6204,8.7155,8.7433,11.1679,4.0567,28396.7564,6.4330,502.6868,-65254.5000,121171.1348
