Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5019.0000,8.6571,15.1058,299.6000,58335.6000,-58036.0000,2.6812,67.4444,8586.4377,8653.8822,130.9466,66922.0377,232.1556,-66689.8822,8.6571,3.8845,12884.5000,0.0000,12884.5000,0.5121,3458.0796,0.0000,3458.0796,25.0094,0.0000,9426.4204,9426.4204,8.6571,12.9566,206.2000,1273.1000,-1066.9000,0.0790,46.4422,195.9875,242.4297,3.8560,1469.0875,159.7578,-1309.3297,8.6571,3.8845,411.4000,0.0000,411.4000,0.0164,110.4159,0.0000,110.4159,0.7985,0.0000,300.9841,300.9841,8.6571,14.1441,0.0000,11319.5000,-11319.5000,0.6206,0.0000,1813.6390,1813.6390,30.3068,13133.1390,0.0000,-13133.1390,8.6571,3.8845,380.7000,0.0000,380.7000,0.0151,102.1763,0.0000,102.1763,0.7390,0.0000,278.5237,278.5237,13.3562,8.6743,13.3562,11.0152,3.5433,53149.5134,13.3562,8.6440,8.6743,11.0001,3.5662,28529.3125,13.3562,8.6351,8.6637,10.9956,3.5730,25010.7322,5.8864,459.9751,-56745.8000,106689.5580
5020.0000,8.6568,15.0729,444.8000,55810.0000,-55365.2000,2.5732,100.1316,8214.6460,8314.7776,125.6725,64024.6460,344.6684,-63679.9776,8.6568,3.8910,12884.8000,0.0000,12884.8000,0.5128,3458.1758,0.0000,3458.1758,25.0457,0.0000,9426.6242,9426.6242,8.6568,10.7976,1343.4000,2376.0000,-1032.6000,0.2060,302.5744,365.7725,668.3470,10.0603,2741.7725,1040.8256,-1700.9470,8.6568,3.8910,406.3000,0.0000,406.3000,0.0162,109.0476,0.0000,109.0476,0.7898,0.0000,297.2524,297.2524,8.6568,14.1435,0.0000,11064.4000,-11064.4000,0.6066,0.0000,1772.7632,1772.7632,29.6255,12837.1632,0.0000,-12837.1632,8.6568,3.8910,839.0000,0.0000,839.0000,0.0334,225.1808,0.0000,225.1808,1.6309,0.0000,613.8192,613.8192,13.1143,8.6742,13.1143,10.8942,3.3808,50711.4292,13.1143,8.6436,8.6742,10.8789,3.4040,27232.3426,13.1143,8.6345,8.6635,10.8744,3.4110,23876.8162,5.9223,462.7793,-53332.1000,101820.5880
5021.0000,8.7960,15.1848,543.9000,52595.7000,-52051.8000,2.4323,122.1306,7762.5131,7884.6437,118.7897,60358.2131,421.7694,-59936.4437,8.7960,4.0265,12887.0000,0.0000,12887.0000,0.5129,3451.5145,0.0000,3451.5145,25.0501,0.0000,9435.4855,9435.4855,8.7960,8.3946,2411.4000,1329.2000,1082.2000,0.2168,541.7716,204.8703,746.6419,10.5862,1534.0703,1869.6284,335.5581,8.7960,4.0265,535.8000,0.0000,535.8000,0.0213,143.5029,0.0000,143.5029,1.0415,0.0000,392.2971,392.2971,8.7960,14.2833,0.0000,11899.5000,-11899.5000,0.6524,0.0000,1908.0644,1908.0644,31.8616,13807.5644,0.0000,-13807.5644,8.7960,4.0265,4351.8000,0.0000,4351.8000,0.1732,1165.5390,0.0000,1165.5390,8.4592,0.0000,3186.2610,3186.2610,12.7018,8.8135,12.7018,10.7577,3.0062,45092.4325,12.7018,8.7827,8.8135,10.7423,3.0300,24239.6527,12.7018,8.7735,8.8028,10.7377,3.0370,21259.2950,6.0134,469.8919,-45094.5000,90591.3802
5022.0000,8.8785,15.2884,545.1000,65215.1000,-64670.0000,3.0106,122.2165,9640.5272,9762.7437,147.0342,74855.6272,422.8835,-74432.7437,8.8785,4.0950,12897.6000,0.0000,12897.6000,0.5121,3450.0659,0.0000,3450.0659,25.0084,0.0000,9447.5341,9447.5341,8.8785,12.5165,117.8000,454.7000,-336.9000,0.0309,26.4274,70.1341,96.5614,1.5087,524.8341,91.3726,-433.4614,8.8785,4.0950,488.4000,0.0000,488.4000,0.0194,130.6454,0.0000,130.6454,0.9470,0.0000,357.7546,357.7546,8.8785,14.3667,0.0000,14238.1000,-14238.1000,0.7805,0.0000,2284.1445,2284.1445,38.1195,16522.2445,0.0000,-16522.2445,8.8785,4.0950,14584.9000,0.0000,14584.9000,0.5791,3901.4131,0.0000,3901.4131,28.2801,0.0000,10683.4869,10683.4869,12.6052,8.8954,12.6052,10.7503,3.5289,52932.9317,12.6052,8.8657,8.8954,10.7354,3.5572,28457.2327,12.6052,8.8568,8.8851,10.7310,3.5656,24959.2470,7.3988,578.1546,-51274.1000,106349.4115
5023.0000,8.7831,15.2874,44.7000,93252.4000,-93207.7000,4.2642,10.0396,13759.5219,13769.5614,208.2587,107011.9219,34.6604,-106977.2614,8.7831,3.9951,12897.7000,0.0000,12897.7000,0.5113,3455.0486,0.0000,3455.0486,24.9718,0.0000,9442.6514,9442.6514,8.7831,8.7831,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.7831,3.9951,660.7000,0.0000,660.7000,0.0262,176.9890,0.0000,176.9890,1.2792,0.0000,483.7110,483.7110,8.7831,14.2712,0.0000,16425.1000,-16425.1000,0.9004,0.0000,2633.5429,2633.5429,43.9722,19058.6429,0.0000,-19058.6429,8.7831,3.9951,15501.3000,0.0000,15501.3000,0.6145,4152.5036,0.0000,4152.5036,30.0128,0.0000,11348.7964,11348.7964,13.0830,8.7991,13.0830,10.9411,5.2186,78278.9141,13.0830,8.7711,8.7991,10.9271,5.2527,42021.4802,13.0830,8.7627,8.7893,10.9229,5.2629,36840.5504,9.4750,740.3874,-80573.1000,157140.9447
5024.0000,8.8969,15.4127,0.0000,107755.0000,-107755.0000,4.9217,0.0000,15934.8138,15934.8138,240.3689,123689.8138,0.0000,-123689.8138,8.8969,4.1140,17770.0000,0.0000,17770.0000,0.7057,4752.0987,0.0000,4752.0987,34.4638,0.0000,13017.9013,13017.9013,8.8969,8.8969,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8969,4.1140,826.5000,0.0000,826.5000,0.0328,221.0247,0.0000,221.0247,1.6029,0.0000,605.4753,605.4753,8.8969,14.3852,0.0000,16785.9000,-16785.9000,0.9202,0.0000,2693.1650,2693.1650,44.9411,19479.0650,0.0000,-19479.0650,8.8969,4.1140,14890.3000,0.0000,14890.3000,0.5913,3982.0020,0.0000,3982.0020,28.8788,0.0000,10908.2980,10908.2980,13.1858,8.9122,13.1858,11.0490,5.9107,88661.0343,13.1858,8.8854,8.9122,11.0356,5.9478,47582.0984,13.1858,8.8773,8.9029,11.0316,5.9589,41712.3924,10.7576,840.6134,-91054.1000,177955.5251
5025.0000,9.0468,15.5608,0.0000,141810.6000,-141810.6000,6.4815,0.0000,21032.9209,21032.9209,316.5437,162843.5209,0.0000,-162843.5209,9.0468,4.2503,22274.7000,0.0000,22274.7000,0.8828,5943.3566,0.0000,5943.3566,43.1129,0.0000,16331.3434,16331.3434,9.0468,9.0468,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0468,4.2503,1074.2000,0.0000,1074.2000,0.0426,286.6191,0.0000,286.6191,2.0791,0.0000,787.5809,787.5809,9.0468,14.5362,0.0000,18794.3000,-18794.3000,1.0302,0.0000,3018.0861,3018.0861,50.3143,21812.3861,0.0000,-21812.3861,9.0468,4.2503,13057.5000,0.0000,13057.5000,0.5175,3484.0146,0.0000,3484.0146,25.2729,0.0000,9573.4854,9573.4854,13.6205,9.0610,13.6205,11.3407,7.8738,118106.4981,13.6205,9.0362,9.0610,11.3284,7.9165,63332.0090,13.6205,9.0287,9.0524,11.3246,7.9294,55506.1228,13.4317,1049.5749,-124198.5000,236944.6299
5026.0000,9.2286,15.7399,0.0000,158043.3000,-158043.3000,7.2296,0.0000,23525.1569,23525.1569,353.0829,181568.4569,0.0000,-181568.4569,9.2286,4.4145,26559.8000,0.0000,26559.8000,1.0498,7067.4417,0.0000,7067.4417,51.2701,0.0000,19492.3583,19492.3583,9.2286,9.2286,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2286,4.4145,996.1000,0.0000,996.1000,0.0394,265.0577,0.0000,265.0577,1.9228,0.0000,731.0423,731.0423,9.2286,14.7193,0.0000,21817.1000,-21817.1000,1.1958,0.0000,3507.4182,3507.4182,58.4010,25324.5182,0.0000,-25324.5182,9.2286,4.4145,11835.7000,0.0000,11835.7000,0.4678,3149.4258,0.0000,3149.4258,22.8472,0.0000,8686.2742,8686.2742,13.8512,9.2419,13.8512,11.5466,8.8734,133100.4712,13.8512,9.2185,9.2419,11.5349,8.9185,71348.0708,13.8512,9.2114,9.2338,11.5313,8.9322,62525.3993,14.9736,1170.0579,-140468.8000,266973.9413
5027.0000,9.3114,15.8174,0.0000,164505.4000,-164505.4000,7.5332,0.0000,24527.6097,24527.6097,367.9071,189033.0097,0.0000,-189033.0097,9.3114,4.4797,26562.2000,0.0000,26562.2000,1.0465,7059.3253,0.0000,7059.3253,51.1104,0.0000,19502.8747,19502.8747,9.3114,15.0477,0.0000,1039.7000,-1039.7000,0.0543,0.0000,161.0003,161.0003,2.6504,1200.7003,0.0000,-1200.7003,9.3114,4.4797,1167.8000,0.0000,1167.8000,0.0460,310.3613,0.0000,310.3613,2.2471,0.0000,857.4387,857.4387,9.3114,14.8032,0.0000,24096.9000,-24096.9000,1.3206,0.0000,3875.9547,3875.9547,64.4969,27972.8547,0.0000,-27972.8547,9.3114,4.4797,9544.7000,0.0000,9544.7000,0.3761,2536.6552,0.0000,2536.6552,18.3657,0.0000,7008.0448,7008.0448,14.0797,9.3245,14.0797,11.7021,9.5159,142738.1264,14.0797,9.3017,9.3245,11.6907,9.5615,76491.8150,14.0797,9.2948,9.3165,11.6872,9.5753,67027.1497,15.5649,1216.2663,-152367.3000,286257.0911
5028.0000,9.3972,15.9015,0.0000,171603.7000,-171603.7000,7.8620,0.0000,25629.9959,25629.9959,383.9671,197233.6959,0.0000,-197233.6959,9.3972,4.5562,26347.2000,0.0000,26347.2000,1.0365,6993.2197,0.0000,6993.2197,50.6228,0.0000,19353.9803,19353.9803,9.3972,15.1328,0.0000,3019.9000,-3019.9000,0.1577,0.0000,468.0179,468.0179,7.7002,3487.9179,0.0000,-3487.9179,9.3972,4.5562,1039.6000,0.0000,1039.6000,0.0409,275.9364,0.0000,275.9364,1.9975,0.0000,763.6636,763.6636,9.3972,14.8896,0.0000,24805.3000,-24805.3000,1.3594,0.0000,3992.0939,3992.0939,66.3901,28797.3939,0.0000,-28797.3939,9.3972,4.5562,8322.8000,0.0000,8322.8000,0.3274,2209.0836,0.0000,2209.0836,15.9912,0.0000,6113.7164,6113.7164,14.2847,9.4099,14.2847,11.8473,10.1380,152069.8661,14.2847,9.3877,9.4099,11.8362,10.1842,81473.7068,14.2847,9.3810,9.4022,11.8328,10.1982,71387.6541,16.1759,1264.0054,-163719.3000,304931.2270
5029.0000,9.5624,16.0662,0.0000,183902.9000,-183902.9000,8.4297,0.0000,27558.5715,27558.5715,411.6927,211461.4715,0.0000,-211461.4715,9.5624,4.7098,26348.2000,0.0000,26348.2000,1.0350,6976.2888,0.0000,6976.2888,50.5486,0.0000,19371.9112,19371.9112,9.5624,15.2977,0.0000,11253.6000,-11253.6000,0.5877,0.0000,1746.8222,1746.8222,28.7019,13000.4222,0.0000,-13000.4222,9.5624,4.7098,996.1000,0.0000,996.1000,0.0391,263.7403,0.0000,263.7403,1.9110,0.0000,732.3597,732.3597,9.5624,15.0559,0.0000,25876.1000,-25876.1000,1.4180,0.0000,4168.9390,4168.9390,69.2530,30045.0390,0.0000,-30045.0390,9.5624,4.7098,7406.4000,0.0000,7406.4000,0.2909,1961.0138,0.0000,1961.0138,14.2091,0.0000,5445.3862,5445.3862,14.5928,9.5746,14.5928,12.0837,11.4202,171302.8357,14.5928,9.5533,9.5746,12.0731,11.4686,91748.7882,14.5928,9.5468,9.5672,12.0698,11.4833,80383.2984,17.7007,1383.1589,-186281.9000,343434.9224
5030.0000,9.7185,16.2187,0.0000,196666.4000,-196666.4000,9.0235,0.0000,29564.7998,29564.7998,440.6912,226231.1998,0.0000,-226231.1998,9.7185,4.8478,26314.3000,0.0000,26314.3000,1.0307,6951.1647,0.0000,6951.1647,50.3379,0.0000,19363.1353,19363.1353,9.7185,15.4523,0.0000,12830.3000,-12830.3000,0.6704,0.0000,1994.6031,1994.6031,32.7389,14824.9031,0.0000,-14824.9031,9.7185,4.8478,831.6000,0.0000,831.6000,0.0326,219.6748,0.0000,219.6748,1.5908,0.0000,611.9252,611.9252,9.7185,15.2132,0.0000,27232.9000,-27232.9000,1.4922,0.0000,4392.1603,4392.1603,72.8787,31625.0603,0.0000,-31625.0603,9.7185,4.8478,6490.0000,0.0000,6490.0000,0.2542,1714.3933,0.0000,1714.3933,12.4150,0.0000,4775.6067,4775.6067,14.8595,9.7303,14.8595,12.2949,12.3682,185522.8745,14.8595,9.7097,9.7303,12.2846,12.4178,99342.0003,14.8595,9.7034,9.7231,12.2815,12.4328,87029.9296,18.7553,1465.5661,-203093.7000,371894.8044
5031.0000,9.6610,16.1543,0.0000,161352.8000,-161352.8000,7.4100,0.0000,24227.7534,24227.7534,361.8919,185580.5534,0.0000,-185580.5534,9.6610,4.7786,26315.2000,0.0000,26315.2000,1.0279,6957.3408,0.0000,6957.3408,50.2031,0.0000,19357.8592,19357.8592,9.6610,15.3917,0.0000,17844.8000,-17844.8000,0.9328,0.0000,2772.5917,2772.5917,45.5552,20617.3917,0.0000,-20617.3917,9.6610,4.7786,747.1000,0.0000,747.1000,0.0292,197.5219,0.0000,197.5219,1.4253,0.0000,549.5781,549.5781,9.6610,15.1558,0.0000,28399.4000,-28399.4000,1.5561,0.0000,4578.5026,4578.5026,75.9955,32977.9026,0.0000,-32977.9026,9.6610,4.7786,7406.4000,0.0000,7406.4000,0.2893,1958.1401,0.0000,1958.1401,14.1296,0.0000,5448.2599,5448.2599,14.5908,9.6731,14.5908,12.1320,10.6647,159971.0809,14.5908,9.6519,9.6731,12.1214,10.7108,85686.2348,14.5908,9.6455,9.6658,12.1182,10.7247,75072.7970,16.8679,1318.0817,-173128.3000,320730.1126
5032.0000,9.6949,16.1910,0.0000,163015.0000,-163015.0000,7.4838,0.0000,24494.2099,24494.2099,365.4964,187509.2099,0.0000,-187509.2099,9.6949,4.8164,26312.8000,0.0000,26312.8000,1.0289,6953.2065,0.0000,6953.2065,50.2487,0.0000,19359.5935,19359.5935,9.6949,15.4268,0.0000,18967.3000,-18967.3000,0.9913,0.0000,2947.9774,2947.9774,48.4125,21915.2774,0.0000,-21915.2774,9.6949,4.8164,786.8000,0.0000,786.8000,0.0308,207.9134,0.0000,207.9134,1.5025,0.0000,578.8866,578.8866,9.6949,15.1897,0.0000,30055.4000,-30055.4000,1.6468,0.0000,4846.5954,4846.5954,80.4287,34901.9954,0.0000,-34901.9954,9.6949,4.8164,8628.3000,0.0000,8628.3000,0.3374,2280.0444,0.0000,2280.0444,16.4772,0.0000,6348.2556,6348.2556,14.6025,9.7069,14.6025,12.1547,10.8753,163130.1798,14.6025,9.6859,9.7069,12.1442,10.9220,87376.2927,14.6025,9.6795,9.6996,12.1410,10.9362,76553.1078,17.2784,1350.1587,-176309.8000,327059.5802
5033.0000,9.7494,16.2451,0.0000,174155.5000,-174155.5000,7.9968,0.0000,26197.2271,26197.2271,390.5523,200352.7271,0.0000,-200352.7271,9.7494,4.8666,21643.1000,0.0000,21643.1000,0.8458,5714.6056,0.0000,5714.6056,41.3068,0.0000,15928.4944,15928.4944,9.7494,15.4811,0.0000,18570.7000,-18570.7000,0.9707,0.0000,2887.8886,2887.8886,47.4050,21458.5886,0.0000,-21458.5886,9.7494,4.8666,491.1000,0.0000,491.1000,0.0192,129.6692,0.0000,129.6692,0.9373,0.0000,361.4308,361.4308,9.7494,15.2445,0.0000,32101.0000,-32101.0000,1.7589,0.0000,5178.3908,5178.3908,85.9016,37279.3908,0.0000,-37279.3908,9.7494,4.8666,11377.5000,0.0000,11377.5000,0.4446,3004.0948,0.0000,3004.0948,21.7145,0.0000,8373.4052,8373.4052,14.7992,9.7611,14.7992,12.2802,11.6941,175411.3778,14.7992,9.7405,9.7611,12.2699,11.7419,93934.9897,14.7992,9.7343,9.7540,12.2668,11.7564,82294.5876,18.0540,1410.7621,-191315.5000,351640.9551
5034.0000,9.6633,16.1554,0.0000,163471.9000,-163471.9000,7.5087,0.0000,24547.0776,24547.0776,366.7114,188018.9776,0.0000,-188018.9776,9.6633,4.7782,12896.3000,0.0000,12896.3000,0.5035,3409.4716,0.0000,3409.4716,24.5899,0.0000,9486.8284,9486.8284,9.6633,15.3935,0.0000,19774.1000,-19774.1000,1.0337,0.0000,3072.4203,3072.4203,50.4850,22846.5203,0.0000,-22846.5203,9.6633,4.7782,497.6000,0.0000,497.6000,0.0194,131.5535,0.0000,131.5535,0.9488,0.0000,366.0465,366.0465,9.6633,15.1581,0.0000,33025.5000,-33025.5000,1.8095,0.0000,5324.3964,5324.3964,88.3738,38349.8964,0.0000,-38349.8964,9.6633,4.7782,13363.0000,0.0000,13363.0000,0.5217,3532.8558,0.0000,3532.8558,25.4798,0.0000,9830.1442,9830.1442,14.8851,9.6752,14.8851,12.2802,11.4504,171755.4161,14.8851,9.6543,9.6752,12.2697,11.4964,91970.8664,14.8851,9.6480,9.6680,12.2665,11.5103,80572.0220,17.0948,1335.8128,-189514.6000,344298.3045
5035.0000,9.6298,16.1247,0.0000,159562.6000,-159562.6000,7.3254,0.0000,23943.7660,23943.7660,357.7606,183506.3660,0.0000,-183506.3660,9.6298,4.7529,12884.5000,0.0000,12884.5000,0.5038,3408.0474,0.0000,3408.0474,24.6041,0.0000,9476.4526,9476.4526,9.6298,15.3612,0.0000,19522.7000,-19522.7000,1.0203,0.0000,3032.3659,3032.3659,49.8305,22555.0659,0.0000,-22555.0659,9.6298,4.7529,492.1000,0.0000,492.1000,0.0192,130.1642,0.0000,130.1642,0.9397,0.0000,361.9358,361.9358,9.6298,15.1243,0.0000,30886.5000,-30886.5000,1.6924,0.0000,4978.4189,4978.4189,82.6527,35864.9189,0.0000,-35864.9189,9.6298,4.7529,12752.1000,0.0000,12752.1000,0.4986,3373.0266,0.0000,3373.0266,24.3513,0.0000,9379.0734,9379.0734,14.8507,9.6419,14.8507,12.2463,11.1097,166645.2671,14.8507,9.6207,9.6419,12.2357,11.1548,89238.6532,14.8507,9.6143,9.6345,12.2325,11.1685,78179.3752,16.5896,1296.3334,-183843.1000,334063.2955
5036.0000,9.2049,15.6938,0.0000,85741.8000,-85741.8000,3.9356,0.0000,12756.8912,12756.8912,192.2067,98498.6912,0.0000,-98498.6912,9.2049,4.3419,12884.6000,0.0000,12884.6000,0.5041,3429.7450,0.0000,3429.7450,24.6187,0.0000,9454.8550,9454.8550,9.2049,14.9337,0.0000,3363.6000,-3363.6000,0.1758,0.0000,520.3458,520.3458,8.5845,3883.9458,0.0000,-3883.9458,9.2049,4.3419,492.2000,0.0000,492.2000,0.0193,131.0185,0.0000,131.0185,0.9404,0.0000,361.1815,361.1815,9.2049,14.6971,0.0000,27381.7000,-27381.7000,1.5004,0.0000,4401.3604,4401.3604,73.2748,31783.0604,0.0000,-31783.0604,9.2049,4.3419,11683.0000,0.0000,11683.0000,0.4571,3109.8917,0.0000,3109.8917,22.3228,0.0000,8573.1083,8573.1083,13.7584,9.2192,13.7584,11.4888,5.7706,86558.8145,13.7584,9.1942,9.2192,11.4763,5.8024,46419.4085,13.7584,9.1867,9.2105,11.4725,5.8119,40683.0403,9.8882,772.6750,-91427.3000,173661.2633
5037.0000,8.9447,15.4454,0.0000,75026.5000,-75026.5000,3.4352,0.0000,11105.3337,11105.3337,167.7696,86131.8337,0.0000,-86131.8337,8.9447,4.1246,12890.6000,0.0000,12890.6000,0.5081,3444.7617,0.0000,3444.7617,24.8141,0.0000,9445.8383,9445.8383,8.9447,8.9447,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9447,4.1246,577.7000,0.0000,577.7000,0.0228,154.3791,0.0000,154.3791,1.1121,0.0000,423.3209,423.3209,8.9447,14.4346,0.0000,24011.5000,-24011.5000,1.3160,0.0000,3853.5387,3853.5387,64.2692,27865.0387,0.0000,-27865.0387,8.9447,4.1246,9544.7000,0.0000,9544.7000,0.3762,2550.6351,0.0000,2550.6351,18.3733,0.0000,6994.0649,6994.0649,13.3955,8.9599,13.3955,11.1777,4.8401,72600.7792,13.3955,8.9332,8.9599,11.1643,4.8692,38953.5591,13.3955,8.9253,8.9506,11.1604,4.8779,34144.9862,8.4873,663.2119,-76025.0000,145699.3244
5038.0000,8.7843,15.2922,0.0000,60248.6000,-60248.6000,2.7544,0.0000,8889.9769,8889.9769,134.5214,69138.5769,0.0000,-69138.5769,8.7843,3.9906,12897.3000,0.0000,12897.3000,0.5107,3454.8779,0.0000,3454.8779,24.9416,0.0000,9442.4221,9442.4221,8.7843,12.9698,58.2000,327.6000,-269.4000,0.0206,13.0786,50.4880,63.5666,1.0073,378.0880,45.1214,-332.9666,8.7843,3.9906,407.3000,0.0000,407.3000,0.0161,109.1059,0.0000,109.1059,0.7877,0.0000,298.1941,298.1941,8.7843,14.2727,0.0000,19583.6000,-19583.6000,1.0735,0.0000,3139.9877,3139.9877,52.4257,22723.5877,0.0000,-22723.5877,8.7843,3.9906,8322.8000,0.0000,8322.8000,0.3296,2229.4789,0.0000,2229.4789,16.0952,0.0000,6093.3211,6093.3211,12.9923,8.8005,12.9923,10.8964,3.8034,57050.8418,12.9923,8.7721,8.8005,10.8822,3.8291,30633.0721,12.9923,8.7637,8.7906,10.8780,3.8368,26857.5170,7.0573,551.4694,-58474.2000,114541.4308
5039.0000,8.5689,15.0793,0.0000,52639.4000,-52639.4000,2.4043,0.0000,7734.8243,7734.8243,117.4234,60374.2243,0.0000,-60374.2243,8.5689,3.7946,12897.5000,0.0000,12897.5000,0.5122,3466.1793,0.0000,3466.1793,25.0134,0.0000,9431.3207,9431.3207,8.5689,10.9550,320.4000,635.0000,-314.6000,0.0527,72.2774,97.6817,169.9590,2.5714,732.6817,248.1226,-484.5590,8.5689,3.7946,412.3000,0.0000,412.3000,0.0164,110.8049,0.0000,110.8049,0.7996,0.0000,301.4951,301.4951,8.5689,14.0558,0.0000,15228.0000,-15228.0000,0.8348,0.0000,2438.6842,2438.6842,40.7700,17666.6842,0.0000,-17666.6842,8.5689,3.7946,4657.3000,0.0000,4657.3000,0.1849,1251.6408,0.0000,1251.6408,9.0324,0.0000,3405.6592,3405.6592,12.8015,8.5859,12.8015,10.6937,3.2562,48843.1415,12.8015,8.5561,8.5859,10.6788,3.2793,26234.0057,12.8015,8.5472,8.5755,10.6744,3.2861,23002.7871,6.0079,469.4646,-50214.9000,98079.9343
5040.0000,8.4498,14.9593,21.8000,39967.6000,-39945.8000,1.8246,4.9261,5859.3946,5864.3207,89.1086,45826.9946,16.8739,-45810.1207,8.4498,3.6970,12897.7000,0.0000,12897.7000,0.5142,3472.4854,0.0000,3472.4854,25.1105,0.0000,9425.2146,9425.2146,8.4498,8.6877,806.6000,605.5000,201.1000,0.0810,182.3462,93.0505,275.3967,3.9544,698.5505,624.2538,-74.2967,8.4498,3.6970,364.7000,0.0000,364.7000,0.0145,98.1892,0.0000,98.1892,0.7100,0.0000,266.5108,266.5108,8.4498,13.9353,0.0000,11278.6000,-11278.6000,0.6184,0.0000,1805.0504,1805.0504,30.2011,13083.6504,0.0000,-13083.6504,8.4498,3.6970,1449.9000,0.0000,1449.9000,0.0578,390.3608,0.0000,390.3608,2.8228,0.0000,1059.5392,1059.5392,12.4689,8.4678,12.4689,10.4683,2.4000,36000.4587,12.4689,8.4362,8.4678,10.4525,2.4190,19352.0456,12.4689,8.4267,8.4568,10.4478,2.4247,16972.5696,4.6656,364.5778,-36311.0000,72325.0739
5041.0000,8.4331,14.9473,20.4000,40365.7000,-40345.3000,1.8414,4.6112,5915.8621,5920.4733,89.9307,46281.5621,15.7888,-46265.7733,8.4331,3.6909,12873.0000,0.0000,12873.0000,0.5143,3466.7128,0.0000,3466.7128,25.1162,0.0000,9406.2872,9406.2872,8.4331,7.3733,2502.4000,957.4000,1545.0000,0.2036,565.8817,147.1084,712.9901,9.9413,1104.5084,1936.5183,832.0099,8.4331,3.6909,364.8000,0.0000,364.8000,0.0146,98.2410,0.0000,98.2410,0.7118,0.0000,266.5590,266.5590,8.4331,13.9180,0.0000,8525.2000,-8525.2000,0.4675,0.0000,1364.2696,1364.2696,22.8304,9889.4696,0.0000,-9889.4696,8.4331,3.6909,838.4000,0.0000,838.4000,0.0335,225.7820,0.0000,225.7820,1.6358,0.0000,612.6180,612.6180,12.2307,8.4515,12.2307,10.3411,2.2410,33614.6896,12.2307,8.4191,8.4515,10.3249,2.2601,18081.0644,12.2307,8.4095,8.4402,10.3201,2.2658,15860.8969,4.6121,360.3987,-33249.3000,67556.6509
5042.0000,8.5921,15.0576,164.1000,35823.1000,-35659.0000,1.6426,36.9852,5266.1905,5303.1757,80.2206,41089.2905,127.1148,-40962.1757,8.5921,3.8471,12870.1000,0.0000,12870.1000,0.5143,3457.6067,0.0000,3457.6067,25.1181,0.0000,9412.4933,9412.4933,8.5921,5.9821,5000.2000,465.0000,4535.2000,0.3314,1127.5018,71.5447,1199.0466,16.1858,536.5447,3872.6982,3336.1534,8.5921,3.8471,368.9000,0.0000,368.9000,0.0147,99.1065,0.0000,99.1065,0.7200,0.0000,269.7935,269.7935,8.5921,14.0775,0.0000,6499.7000,-6499.7000,0.3564,0.0000,1041.0245,1041.0245,17.4063,7540.7245,0.0000,-7540.7245,8.5921,3.8471,380.6000,0.0000,380.6000,0.0152,102.2498,0.0000,102.2498,0.7428,0.0000,278.3502,278.3502,11.7673,8.6109,11.7673,10.1891,1.7499,26248.0367,11.7673,8.5778,8.6109,10.1726,1.7682,14145.4479,11.7673,8.5680,8.5994,10.1677,1.7736,12415.4713,4.3120,336.9447,-24003.9000,52808.9559
5043.0000,8.8064,15.0174,799.2000,31813.1000,-31013.9000,1.4982,179.4230,4696.2021,4875.6251,73.1679,36509.3021,619.7770,-35889.5251,8.8064,4.0422,12870.4000,0.0000,12870.4000,0.5129,3446.5253,0.0000,3446.5253,25.0469,0.0000,9423.8747,9423.8747,8.8064,5.5417,7246.5000,16.9000,7229.6000,0.4447,1627.7744,2.6050,1630.3795,21.7170,19.5050,5618.7256,5599.2205,8.8064,4.0422,360.8000,0.0000,360.8000,0.0144,96.6175,0.0000,96.6175,0.7021,0.0000,264.1825,264.1825,8.8064,14.2935,0.0000,4995.4000,-4995.4000,0.2739,0.0000,801.0519,801.0519,13.3761,5796.4519,0.0000,-5796.4519,8.8064,4.0422,380.5000,0.0000,380.5000,0.0152,101.8929,0.0000,101.8929,0.7405,0.0000,278.6071,278.6071,11.2609,8.8256,11.2609,10.0432,1.2958,19437.2020,11.2609,8.7920,8.8256,10.0264,1.3137,10509.4906,11.2609,8.7820,8.8139,10.0214,1.3190,9233.0920,4.1387,323.4013,-15168.0000,39179.7846
5044.0000,8.9904,14.9834,1347.6000,30981.7000,-29634.1000,1.4936,301.5312,4590.0005,4891.5317,72.9469,35571.7005,1046.0688,-34525.6317,8.9904,4.2031,12880.4000,0.0000,12880.4000,0.5113,3439.6732,0.0000,3439.6732,24.9704,0.0000,9440.7268,9440.7268,8.9904,5.6907,10448.1000,0.0000,10448.1000,0.6371,2339.2748,0.0000,2339.2748,31.1169,0.0000,8108.8252,8108.8252,8.9904,4.2031,373.0000,0.0000,373.0000,0.0148,99.6086,0.0000,99.6086,0.7231,0.0000,273.3914,273.3914,8.9904,14.4792,0.0000,4088.9000,-4088.9000,0.2241,0.0000,656.3944,656.3944,10.9471,4745.2944,0.0000,-4745.2944,8.9904,4.2031,838.1000,0.0000,838.1000,0.0333,223.8122,0.0000,223.8122,1.6248,0.0000,614.2878,614.2878,10.8439,9.0096,10.8439,9.9267,1.0309,15463.5499,10.8439,8.9759,9.0096,9.9099,1.0498,8398.5309,10.8439,8.9659,8.9979,9.9049,1.0555,7388.1934,4.3714,341.5899,-9183.4000,31250.2741
5045.0000,9.2034,14.8729,2055.5000,28229.8000,-26174.3000,1.4100,458.1566,4199.9776,4658.1341,68.8613,32429.7776,1597.3434,-30832.4341,9.2034,4.3948,12883.0000,0.0000,12883.0000,0.5097,3429.3968,0.0000,3429.3968,24.8938,0.0000,9453.6032,9453.6032,9.2034,5.8881,11555.8000,0.0000,11555.8000,0.7021,2577.5348,0.0000,2577.5348,34.2906,0.0000,8978.2652,8978.2652,9.2034,4.3948,484.2000,0.0000,484.2000,0.0192,128.8919,0.0000,128.8919,0.9356,0.0000,355.3081,355.3081,9.2034,14.6938,0.0000,4436.6000,-4436.6000,0.2432,0.0000,713.1366,713.1366,11.8765,5149.7366,0.0000,-5149.7366,9.2034,4.3948,4346.3000,0.0000,4346.3000,0.1720,1156.9656,0.0000,1156.9656,8.3983,0.0000,3189.3344,3189.3344,10.3916,9.2226,10.3916,9.8071,0.6890,10334.8044,10.3916,9.1890,9.2226,9.7903,0.7088,5670.3790,10.3916,9.1789,9.2109,9.7853,0.7147,5002.9391,4.5842,358.2149,-1341.6000,21008.1224
5046.0000,9.5760,11.6438,18770.7000,29622.7000,-10852.0000,2.4385,4155.8753,4440.2997,8596.1750,119.0909,34062.9997,14614.8247,-19448.1750,9.5760,4.7395,12883.4000,0.0000,12883.4000,0.5078,3410.4848,0.0000,3410.4848,24.8009,0.0000,9472.9152,9472.9152,9.5760,6.2404,5285.1000,0.0000,5285.1000,0.3198,1171.1405,0.0000,1171.1405,15.6171,0.0000,4113.9595,4113.9595,9.5760,4.7395,375.0000,0.0000,375.0000,0.0148,99.2697,0.0000,99.2697,0.7219,0.0000,275.7303,275.7303,9.5760,15.0689,0.0000,6332.6000,-6332.6000,0.3471,0.0000,1020.3475,1020.3475,16.9499,7352.9475,0.0000,-7352.9475,9.5760,4.7395,14565.6000,0.0000,14565.6000,0.5741,3855.7956,0.0000,3855.7956,28.0392,0.0000,10709.8044,10709.8044,9.7135,9.5943,9.7135,9.6539,0.0966,1449.1939,9.7135,9.5622,9.5943,9.6379,0.1226,980.4234,9.7135,9.5527,9.5831,9.6331,0.1303,911.9874,6.3030,492.5279,15924.5000,3341.6046
5047.0000,8.3904,14.4349,2066.2000,56893.7000,-54827.5000,2.7288,467.4045,8331.3565,8798.7610,133.2696,65225.0565,1598.7955,-63626.2610,8.3904,3.5532,12879.8000,0.0000,12879.8000,0.5044,3470.7836,0.0000,3470.7836,24.6326,0.0000,9409.0164,9409.0164,8.3904,10.3430,1423.6000,2296.9000,-873.3000,0.2055,322.1734,352.8035,674.9769,10.0372,2649.7035,1101.4266,-1548.2769,8.3904,3.5532,362.5000,0.0000,362.5000,0.0142,97.6847,0.0000,97.6847,0.6933,0.0000,264.8153,264.8153,8.3904,13.8784,0.0000,8208.4000,-8208.4000,0.4498,0.0000,1313.2782,1313.2782,21.9666,9521.6782,0.0000,-9521.6782,8.3904,3.5532,15480.8000,0.0000,15480.8000,0.6062,4171.6880,0.0000,4171.6880,29.6070,0.0000,11309.1120,11309.1120,11.4783,8.4083,11.4783,9.9433,2.6695,40042.7771,11.4783,8.3770,8.4083,9.9277,2.6968,21574.0412,11.4783,8.3676,8.3974,9.9229,2.7050,18934.6633,6.7633,528.4948,-35186.1000,80551.4816
5048.0000,8.3341,14.5438,1781.8000,70888.6000,-69106.8000,3.3351,403.4857,10369.5697,10773.0555,162.8825,81258.1697,1378.3143,-79879.8555,8.3341,3.5996,17077.8000,0.0000,17077.8000,0.6830,4605.9745,0.0000,4605.9745,33.3558,0.0000,12471.8255,12471.8255,8.3341,14.0768,0.0000,13536.9000,-13536.9000,0.7050,0.0000,2078.3025,2078.3025,34.4300,15615.2025,0.0000,-15615.2025,8.3341,3.5996,370.6000,0.0000,370.6000,0.0148,99.9528,0.0000,99.9528,0.7238,0.0000,270.6472,270.6472,8.3341,13.8183,0.0000,8734.4000,-8734.4000,0.4790,0.0000,1397.0240,1397.0240,23.3917,10131.4240,0.0000,-10131.4240,8.3341,3.5996,14870.7000,0.0000,14870.7000,0.5947,4010.7077,0.0000,4010.7077,29.0450,0.0000,10859.9923,10859.9923,11.9933,8.3509,11.9933,10.1721,4.0824,61235.3981,11.9933,8.3214,8.3509,10.1574,4.1154,32923.0747,11.9933,8.3125,8.3406,10.1529,4.1254,28877.4983,8.7174,681.1894,-59059.0000,123035.9710
5049.0000,8.4036,14.7495,1179.3000,83092.4000,-81913.1000,3.8548,266.7104,12170.8895,12437.5998,188.2631,95263.2895,912.5896,-94350.6998,8.4036,3.6722,21303.1000,0.0000,21303.1000,0.8528,5739.5052,0.0000,5739.5052,41.6510,0.0000,15563.5948,15563.5948,8.4036,14.1477,0.0000,20829.2000,-20829.2000,1.0846,0.0000,3199.7111,3199.7111,52.9696,24028.9111,0.0000,-24028.9111,8.4036,3.6722,364.3000,0.0000,364.3000,0.0146,98.1501,0.0000,98.1501,0.7123,0.0000,266.1499,266.1499,8.4036,13.8879,0.0000,11174.1000,-11174.1000,0.6128,0.0000,1787.8901,1787.8901,29.9270,12961.9901,0.0000,-12961.9901,8.4036,3.6722,13040.4000,0.0000,13040.4000,0.5221,3513.3593,0.0000,3513.3593,25.4961,0.0000,9527.0407,9527.0407,12.3621,8.4195,12.3621,10.3908,5.2780,79170.1734,12.3621,8.3917,8.4195,10.3769,5.3152,42521.6804,12.3621,8.3833,8.4098,10.3727,5.3265,37285.2701,10.4125,813.6456,-79208.6000,158977.1239
5050.0000,8.5129,14.9318,722.0000,87231.3000,-86509.3000,4.0180,162.9612,12803.9425,12966.9037,196.2337,100035.2425,559.0388,-99476.2037,8.5129,3.7726,25513.3000,0.0000,25513.3000,1.0201,6862.4573,0.0000,6862.4573,49.8199,0.0000,18650.8427,18650.8427,8.5129,14.2566,0.0000,17577.3000,-17577.3000,0.9154,0.0000,2702.6279,2702.6279,44.7080,20279.9279,0.0000,-20279.9279,8.5129,3.7726,361.9000,0.0000,361.9000,0.0145,97.3423,0.0000,97.3423,0.7067,0.0000,264.5577,264.5577,8.5129,13.9980,0.0000,14902.2000,-14902.2000,0.8172,0.0000,2385.7848,2385.7848,39.9094,17287.9848,0.0000,-17287.9848,8.5129,3.7726,11820.1000,0.0000,11820.1000,0.4726,3179.3195,0.0000,3179.3195,23.0811,0.0000,8640.7805,8640.7805,12.4242,8.5284,12.4242,10.4763,5.4528,81791.7766,12.4242,8.5013,8.5284,10.4627,5.4907,43925.2146,12.4242,8.4931,8.5190,10.4587,5.5021,38514.6556,10.8867,850.7010,-81293.5000,164231.6468
5051.0000,8.4962,14.9896,185.7000,91190.5000,-91004.8000,4.1696,41.9268,13380.7664,13422.6932,203.6351,104571.2664,143.7732,-104427.4932,8.4962,3.7470,25512.0000,0.0000,25512.0000,1.0180,6863.8484,0.0000,6863.8484,49.7192,0.0000,18648.1516,18648.1516,8.4962,14.2381,0.0000,13215.6000,-13215.6000,0.6885,0.0000,2031.7012,2031.7012,33.6237,15247.3012,0.0000,-15247.3012,8.4962,3.7470,453.6000,0.0000,453.6000,0.0181,122.0383,0.0000,122.0383,0.8840,0.0000,331.5617,331.5617,8.4962,13.9816,0.0000,18304.6000,-18304.6000,1.0037,0.0000,2930.2317,2930.2317,49.0170,21234.8317,0.0000,-21234.8317,8.4962,3.7470,9532.2000,0.0000,9532.2000,0.3804,2564.5804,0.0000,2564.5804,18.5769,0.0000,6967.6196,6967.6196,12.5914,8.5114,12.5914,10.5514,5.7267,85900.2891,12.5914,8.4847,8.5114,10.5381,5.7642,46113.9825,12.5914,8.4766,8.5021,10.5340,5.7756,40429.1623,10.9173,853.0940,-87027.2000,172443.4338
5052.0000,8.5114,15.0316,0.0000,94427.5000,-94427.5000,4.3059,0.0000,13859.8029,13859.8029,210.2939,108287.3029,0.0000,-108287.3029,8.5114,3.7632,25516.0000,0.0000,25516.0000,1.0185,6863.3428,0.0000,6863.3428,49.7421,0.0000,18652.6572,18652.6572,8.5114,14.2537,0.0000,13895.2000,-13895.2000,0.7238,0.0000,2136.4527,2136.4527,35.3512,16031.6527,0.0000,-16031.6527,8.5114,3.7632,451.9000,0.0000,451.9000,0.0180,121.5529,0.0000,121.5529,0.8810,0.0000,330.3471,330.3471,8.5114,13.9969,0.0000,21063.1000,-21063.1000,1.1549,0.0000,3372.0933,3372.0933,56.4046,24435.1933,0.0000,-24435.1933,8.5114,3.7632,8312.0000,0.0000,8312.0000,0.3318,2235.7777,0.0000,2235.7777,16.2038,0.0000,6076.2223,6076.2223,12.7574,8.5264,12.7574,10.6419,6.1629,92443.2560,12.7574,8.5001,8.5264,10.6288,6.2012,49609.6203,12.7574,8.4922,8.5173,10.6248,6.2128,43489.5021,11.3295,885.3034,-95105.9000,185542.3784
5053.0000,8.5741,15.0948,0.0000,99127.1000,-99127.1000,4.5206,0.0000,14567.1855,14567.1855,220.7793,113694.2855,0.0000,-113694.2855,8.5741,3.8230,25511.2000,0.0000,25511.2000,1.0180,6855.5470,0.0000,6855.5470,49.7191,0.0000,18655.6530,18655.6530,8.5741,14.3166,0.0000,21187.8000,-21187.8000,1.1038,0.0000,3259.4504,3259.4504,53.9066,24447.2504,0.0000,-24447.2504,8.5741,3.8230,570.2000,0.0000,570.2000,0.0228,153.2281,0.0000,153.2281,1.1113,0.0000,416.9719,416.9719,8.5741,14.0599,0.0000,23861.5000,-23861.5000,1.3083,0.0000,3821.4027,3821.4027,63.8976,27682.9027,0.0000,-27682.9027,8.5741,3.8230,7396.8000,0.0000,7396.8000,0.2952,1987.7195,0.0000,1987.7195,14.4157,0.0000,5409.0805,5409.0805,13.0060,8.5887,13.0060,10.7973,7.0440,105659.7575,13.0060,8.5632,8.5887,10.7846,7.0845,56676.3843,13.0060,8.5555,8.5798,10.7808,7.0968,49677.8611,12.4030,969.1908,-110698.2000,212014.0029
5054.0000,8.6389,15.1583,0.0000,106157.3000,-106157.3000,4.8429,0.0000,15619.8499,15619.8499,236.5218,121777.1499,0.0000,-121777.1499,8.6389,3.8807,25516.2000,0.0000,25516.2000,1.0171,6850.1833,0.0000,6850.1833,49.6727,0.0000,18666.0167,18666.0167,8.6389,14.3809,0.0000,21463.8000,-21463.8000,1.1183,0.0000,3303.7329,3303.7329,54.6179,24767.5329,0.0000,-24767.5329,8.6389,3.8807,456.2000,0.0000,456.2000,0.0182,122.4733,0.0000,122.4733,0.8881,0.0000,333.7267,333.7267,8.6389,14.1253,0.0000,26692.8000,-26692.8000,1.4635,0.0000,4276.3578,4276.3578,71.4759,30969.1578,0.0000,-30969.1578,8.6389,3.8807,6481.7000,0.0000,6481.7000,0.2584,1740.1037,0.0000,1740.1037,12.6180,0.0000,4741.5963,4741.5963,13.2118,8.6531,13.2118,10.9325,7.6648,114972.2425,13.2118,8.6283,8.6531,10.9200,7.7065,61652.1993,13.2118,8.6208,8.6445,10.9163,7.7192,54034.1997,13.0777,1021.9066,-121859.8000,230658.6416
5055.0000,8.7599,15.2770,15.5000,112881.3000,-112865.8000,5.1525,3.4828,16648.2461,16651.7288,251.6404,129529.5461,12.0172,-129517.5288,8.7599,3.9929,25511.6000,0.0000,25511.6000,1.0157,6836.4683,0.0000,6836.4683,49.6060,0.0000,18675.1317,18675.1317,8.7599,14.5016,0.0000,25958.9000,-25958.9000,1.3528,0.0000,3999.7982,3999.7982,66.0678,29958.6982,0.0000,-29958.6982,8.7599,3.9929,364.9000,0.0000,364.9000,0.0145,97.7840,0.0000,97.7840,0.7095,0.0000,267.1160,267.1160,8.7599,14.2469,0.0000,29360.2000,-29360.2000,1.6097,0.0000,4706.8871,4706.8871,78.6146,34067.0871,0.0000,-34067.0871,8.7599,3.9929,7396.8000,0.0000,7396.8000,0.2945,1982.1567,0.0000,1982.1567,14.3827,0.0000,5414.6433,5414.6433,13.4067,8.7735,13.4067,11.0901,8.4344,126515.8462,13.4067,8.7496,8.7735,11.0781,8.4780,67824.3246,13.4067,8.7423,8.7652,11.0745,8.4913,59439.0509,14.1596,1106.4505,-134911.6000,253779.2217
5056.0000,8.8781,15.2884,954.2000,113245.1000,-112290.9000,5.2273,213.9422,16740.5032,16954.4453,255.2943,129985.6032,740.2578,-129245.3453,8.8781,4.0977,25511.6000,0.0000,25511.6000,1.0135,6824.3122,0.0000,6824.3122,49.4988,0.0000,18687.2878,18687.2878,8.8781,14.6187,0.0000,27617.9000,-27617.9000,1.4397,0.0000,4259.8397,4259.8397,70.3131,31877.7397,0.0000,-31877.7397,8.8781,4.0977,369.3000,0.0000,369.3000,0.0147,98.7872,0.0000,98.7872,0.7165,0.0000,270.5128,270.5128,8.8781,14.3662,0.0000,32311.0000,-32311.0000,1.7713,0.0000,5183.4734,5183.4734,86.5080,37494.4734,0.0000,-37494.4734,8.8781,4.0977,8617.0000,0.0000,8617.0000,0.3423,2305.0337,0.0000,2305.0337,16.7191,0.0000,6311.9663,6311.9663,13.4600,8.8914,13.4600,11.1757,8.6420,129630.6171,13.4600,8.8680,8.8914,11.1640,8.6864,69491.4207,13.4600,8.8609,8.8833,11.1604,8.6999,60899.2414,14.7133,1149.7194,-137721.9000,260021.2792
5057.0000,8.8472,15.0747,2208.4000,95754.8000,-93546.4000,4.5042,495.4256,14146.4411,14641.8667,219.9782,109901.2411,1712.9744,-108188.2667,8.8472,4.0575,21299.5000,0.0000,21299.5000,0.8444,5700.2296,0.0000,5700.2296,41.2392,0.0000,15599.2704,15599.2704,8.8472,14.5858,0.0000,20221.9000,-20221.9000,1.0545,0.0000,3118.2153,3118.2153,51.5000,23340.1153,0.0000,-23340.1153,8.8472,4.0575,365.3000,0.0000,365.3000,0.0145,97.7626,0.0000,97.7626,0.7073,0.0000,267.5374,267.5374,8.8472,14.3356,0.0000,34728.6000,-34728.6000,1.9037,0.0000,5570.3156,5570.3156,92.9732,40298.9156,0.0000,-40298.9156,8.8472,4.0575,11362.5000,0.0000,11362.5000,0.4505,3040.8629,0.0000,3040.8629,21.9996,0.0000,8321.6371,8321.6371,13.2110,8.8610,13.2110,11.0360,7.3586,110378.5470,13.2110,8.8368,8.8610,11.0239,7.3995,59196.3686,13.2110,8.8295,8.8526,11.0202,7.4119,51883.3388,13.1576,1028.1540,-115469.6000,221458.2544
5058.0000,8.6185,14.9483,1162.1000,80802.1000,-79640.0000,3.7595,261.7903,11884.4098,12146.2001,183.6086,92686.5098,900.3097,-91786.2001,8.6185,3.8375,12870.0000,0.0000,12870.0000,0.5105,3456.2011,0.0000,3456.2011,24.9321,0.0000,9413.7989,9413.7989,8.6185,14.3560,0.0000,7993.7000,-7993.7000,0.4168,0.0000,1230.1842,1230.1842,20.3562,9223.8842,0.0000,-9223.8842,8.6185,3.8375,360.3000,0.0000,360.3000,0.0143,96.7575,0.0000,96.7575,0.6980,0.0000,263.5425,263.5425,8.6185,14.1058,0.0000,35082.4000,-35082.4000,1.9231,0.0000,5619.7892,5619.7892,93.9223,40702.1892,0.0000,-40702.1892,8.6185,3.8375,13345.4000,0.0000,13345.4000,0.5294,3583.8684,0.0000,3583.8684,25.8530,0.0000,9761.5316,9761.5316,13.0500,8.6332,13.0500,10.8416,6.0933,91399.6003,13.0500,8.6073,8.6332,10.8287,6.1290,49031.6825,13.0500,8.5996,8.6242,10.8248,6.1397,42977.7131,10.7304,838.4884,-96140.4000,183408.9959
5059.0000,8.5463,14.7661,1759.8000,73373.0000,-71613.2000,3.4509,396.9592,10776.7079,11173.6671,168.5364,84149.7079,1362.8408,-82786.8671,8.5463,3.7867,12882.9000,0.0000,12882.9000,0.5131,3463.4417,0.0000,3463.4417,25.0594,0.0000,9419.4583,9419.4583,8.5463,14.2869,0.0000,2939.6000,-2939.6000,0.1532,0.0000,452.1101,452.1101,7.4811,3391.7101,0.0000,-3391.7101,8.5463,3.7867,373.6000,0.0000,373.6000,0.0149,100.4387,0.0000,100.4387,0.7267,0.0000,273.1613,273.1613,8.5463,14.0324,0.0000,32517.3000,-32517.3000,1.7828,0.0000,5206.8325,5206.8325,87.0693,37724.1325,0.0000,-37724.1325,8.5463,3.7867,12735.3000,0.0000,12735.3000,0.5072,3423.7608,0.0000,3423.7608,24.7723,0.0000,9311.5392,9311.5392,12.7811,8.5616,12.7811,10.6714,5.2259,78388.7789,12.7811,8.5347,8.5616,10.6579,5.2593,42074.0901,12.7811,8.5266,8.5522,10.6539,5.2693,36884.8590,9.6332,752.7485,-81078.3000,157347.7281
5060.0000,8.5071,14.5090,2323.7000,54424.7000,-52101.0000,2.6184,524.5338,7987.6407,8512.1746,127.8765,62412.3407,1799.1662,-60613.1746,8.5071,3.7547,12883.0000,0.0000,12883.0000,0.5138,3465.5206,0.0000,3465.5206,25.0921,0.0000,9417.4794,9417.4794,8.5071,14.2486,0.0000,675.4000,-675.4000,0.0352,0.0000,103.8422,103.8422,1.7185,779.2422,0.0000,-779.2422,8.5071,3.7547,362.2000,0.0000,362.2000,0.0144,97.4316,0.0000,97.4316,0.7055,0.0000,264.7684,264.7684,8.5071,13.9927,0.0000,29406.1000,-29406.1000,1.6123,0.0000,4707.6549,4707.6549,78.7431,34113.7549,0.0000,-34113.7549,8.5071,3.7547,11667.6000,0.0000,11667.6000,0.4653,3138.5786,0.0000,3138.5786,22.7249,0.0000,8529.0214,8529.0214,12.3174,8.5234,12.3174,10.4204,3.8482,57723.3151,12.3174,8.4948,8.5234,10.4061,3.8772,31017.7570,12.3174,8.4862,8.5134,10.4018,3.8859,27201.2584,7.8891,616.4653,-57269.7000,115942.3305
5061.0000,8.4360,14.1917,3041.8000,47000.5000,-43958.7000,2.3214,687.5262,6888.6184,7576.1446,113.3725,53889.1184,2354.2738,-51534.8446,8.4360,3.6888,12883.3000,0.0000,12883.3000,0.5142,3469.3344,0.0000,3469.3344,25.1104,0.0000,9413.9656,9413.9656,8.4360,14.1776,0.0000,383.5000,-383.5000,0.0200,0.0000,58.9278,58.9278,0.9757,442.4278,0.0000,-442.4278,8.4360,3.6888,494.4000,0.0000,494.4000,0.0197,133.1366,0.0000,133.1366,0.9636,0.0000,361.2634,361.2634,8.4360,13.9211,0.0000,25900.9000,-25900.9000,1.4202,0.0000,4144.9295,4144.9295,69.3590,30045.8295,0.0000,-30045.8295,8.4360,3.6888,9532.2000,0.0000,9532.2000,0.3804,2566.9192,0.0000,2566.9192,18.5789,0.0000,6965.2808,6965.2808,12.0558,8.4529,12.0558,10.2543,3.2488,48732.4482,12.0558,8.4231,8.4529,10.2395,3.2757,26205.4126,12.0558,8.4142,8.4426,10.2350,3.2837,22985.9595,7.0137,548.0643,-47333.2000,97923.8203
5062.0000,8.4286,13.8697,3770.6000,39793.1000,-36022.5000,2.0350,852.3680,5831.4519,6683.8198,99.3842,45624.5519,2918.2320,-42706.3198,8.4286,3.6878,12877.7000,0.0000,12877.7000,0.5146,3468.2099,0.0000,3468.2099,25.1316,0.0000,9409.4901,9409.4901,8.4286,14.1713,0.0000,342.6000,-342.6000,0.0178,0.0000,52.6400,52.6400,0.8715,395.2400,0.0000,-395.2400,8.4286,3.6878,364.2000,0.0000,364.2000,0.0146,98.0860,0.0000,98.0860,0.7108,0.0000,266.1140,266.1140,8.4286,13.9135,0.0000,21098.8000,-21098.8000,1.1569,0.0000,3376.3175,3376.3175,56.5029,24475.1175,0.0000,-24475.1175,8.4286,3.6878,8312.0000,0.0000,8312.0000,0.3321,2238.5799,0.0000,2238.5799,16.2214,0.0000,6073.4201,6073.4201,11.7294,8.4463,11.7294,10.0878,2.5775,38662.6162,11.7294,8.4153,8.4463,10.0723,2.6019,20814.8766,11.7294,8.4060,8.4355,10.0677,2.6091,18263.9862,6.1065,477.1738,-35910.0000,77741.4790
5063.0000,8.3267,13.4944,4457.7000,36420.0000,-31962.3000,1.9214,1009.5758,5326.7599,6336.3357,93.8403,41746.7599,3448.1242,-38298.6357,8.3267,3.5891,12869.9000,0.0000,12869.9000,0.5143,3471.4704,0.0000,3471.4704,25.1197,0.0000,9398.4296,9398.4296,8.3267,14.0688,0.0000,265.1000,-265.1000,0.0138,0.0000,40.6980,40.6980,0.6743,305.7980,0.0000,-305.7980,8.3267,3.5891,370.1000,0.0000,370.1000,0.0148,99.8292,0.0000,99.8292,0.7224,0.0000,270.2708,270.2708,8.3267,13.8111,0.0000,16557.5000,-16557.5000,0.9079,0.0000,2648.1889,2648.1889,44.3415,19205.6889,0.0000,-19205.6889,8.3267,3.5891,4651.3000,0.0000,4651.3000,0.1859,1254.6213,0.0000,1254.6213,9.0785,0.0000,3396.6787,3396.6787,11.5870,8.3450,11.5870,9.9660,2.2246,33369.6113,11.5870,8.3128,8.3450,9.9499,2.2467,17973.9326,11.5870,8.3032,8.3338,9.9451,2.2534,15773.4663,5.3373,417.0643,-30893.6000,67117.0102
5064.0000,8.1732,13.3104,4339.0000,34561.8000,-30222.8000,1.8294,985.4648,5040.2910,6025.7558,89.3469,39602.0910,3353.5352,-36248.5558,8.1732,3.4485,12870.3000,0.0000,12870.3000,0.5153,3479.6755,0.0000,3479.6755,25.1669,0.0000,9390.6245,9390.6245,8.1732,13.9159,0.0000,1383.2000,-1383.2000,0.0720,0.0000,212.0849,212.0849,3.5175,1595.2849,0.0000,-1595.2849,8.1732,3.4485,404.7000,0.0000,404.7000,0.0162,109.4166,0.0000,109.4166,0.7914,0.0000,295.2834,295.2834,8.1732,13.6566,0.0000,12601.9000,-12601.9000,0.6911,0.0000,2013.9682,2013.9682,33.7512,14615.8682,0.0000,-14615.8682,8.1732,3.4485,1448.2000,0.0000,1448.2000,0.0580,391.5422,0.0000,391.5422,2.8318,0.0000,1056.6578,1056.6578,11.5723,8.1922,11.5723,9.8822,2.0742,31113.3962,11.5723,8.1589,8.1922,9.8656,2.0946,16756.9947,11.5723,8.1490,8.1806,9.8606,2.1007,14705.1100,4.7731,372.9735,-29484.7000,62575.5009
5065.0000,8.1731,13.1301,4667.3000,32175.8000,-27508.5000,1.7397,1060.0291,4692.3242,5752.3532,84.9632,36868.1242,3607.2709,-33260.8532,8.1731,3.4616,12862.4000,0.0000,12862.4000,0.5164,3477.5435,0.0000,3477.5435,25.2216,0.0000,9384.8565,9384.8565,8.1731,13.9182,0.0000,1991.1000,-1991.1000,0.1036,0.0000,305.2935,305.2935,5.0614,2296.3935,0.0000,-2296.3935,8.1731,3.4616,410.5000,0.0000,410.5000,0.0165,110.9849,0.0000,110.9849,0.8049,0.0000,299.5151,299.5151,8.1731,13.6558,0.0000,9886.1000,-9886.1000,0.5422,0.0000,1579.9430,1579.9430,26.4811,11466.0430,0.0000,-11466.0430,8.1731,3.4616,837.6000,0.0000,837.6000,0.0336,226.4578,0.0000,226.4578,1.6424,0.0000,611.1422,611.1422,11.3988,8.1925,11.3988,9.7957,1.8253,27380.1846,11.3988,8.1585,8.1925,9.7786,1.8447,14757.7983,11.3988,8.1483,8.1807,9.7736,1.8505,12953.6808,4.4281,346.0191,-25275.2000,55091.6637
5066.0000,8.2056,12.9137,5136.1000,29646.9000,-24510.8000,1.6522,1165.8073,4326.1757,5491.9830,80.6912,33973.0757,3970.2927,-30002.7830,8.2056,3.4931,12869.1000,0.0000,12869.1000,0.5167,3477.6410,0.0000,3477.6410,25.2347,0.0000,9391.4590,9391.4590,8.2056,13.9508,0.0000,2207.2000,-2207.2000,0.1149,0.0000,338.5157,338.5157,5.6107,2545.7157,0.0000,-2545.7157,8.2056,3.4931,405.9000,0.0000,405.9000,0.0163,109.6871,0.0000,109.6871,0.7959,0.0000,296.2129,296.2129,8.2056,13.6883,0.0000,7867.2000,-7867.2000,0.4315,0.0000,1257.4969,1257.4969,21.0733,9124.6969,0.0000,-9124.6969,8.2056,3.4931,380.4000,0.0000,380.4000,0.0153,102.7962,0.0000,102.7962,0.7459,0.0000,277.6038,277.6038,11.1984,8.2254,11.1984,9.7119,1.5749,23623.5269,11.1984,8.1906,8.2254,9.6945,1.5933,12746.5382,11.1984,8.1802,8.2133,9.6893,1.5988,11191.8067,4.1203,321.9642,-20929.8000,47561.8718
5067.0000,8.2635,12.7193,5628.6000,27636.4000,-22007.8000,1.5897,1276.2389,4037.2240,5313.4629,77.6397,31673.6240,4352.3611,-27321.2629,8.2635,3.5467,12869.2000,0.0000,12869.2000,0.5164,3474.6117,0.0000,3474.6117,25.2201,0.0000,9394.5883,9394.5883,8.2635,14.0085,0.0000,2287.2000,-2287.2000,0.1191,0.0000,350.9490,350.9490,5.8145,2638.1490,0.0000,-2638.1490,8.2635,3.5467,408.0000,0.0000,408.0000,0.0164,110.1577,0.0000,110.1577,0.7996,0.0000,297.8423,297.8423,8.2635,13.7466,0.0000,6351.4000,-6351.4000,0.3483,0.0000,1015.5074,1015.5074,17.0125,7366.9074,0.0000,-7366.9074,8.2635,3.5467,380.3000,0.0000,380.3000,0.0153,102.6789,0.0000,102.6789,0.7453,0.0000,277.6211,277.6211,10.9860,8.2836,10.9860,9.6348,1.3577,20365.3526,10.9860,8.2483,8.2836,9.6171,1.3755,11003.6294,10.9860,8.2377,8.2713,9.6118,1.3808,9665.3950,3.9077,305.3558,-16988.9000,41034.3770
5068.0000,8.0725,12.9646,5442.4000,35789.9000,-30347.5000,1.9501,1238.3579,5209.5011,6447.8590,95.2385,40999.4011,4204.0421,-36795.3590,8.0725,3.3559,12869.4000,0.0000,12869.4000,0.5159,3484.7641,0.0000,3484.7641,25.1940,0.0000,9384.6359,9384.6359,8.0725,13.8156,0.0000,2304.3000,-2304.3000,0.1200,0.0000,353.0346,353.0346,5.8589,2657.3346,0.0000,-2657.3346,8.0725,3.3559,408.7000,0.0000,408.7000,0.0164,110.6674,0.0000,110.6674,0.8001,0.0000,298.0326,298.0326,8.0725,13.5552,0.0000,5342.9000,-5342.9000,0.2930,0.0000,853.4517,853.4517,14.3105,6196.3517,0.0000,-6196.3517,8.0725,3.3559,837.3000,0.0000,837.3000,0.0336,226.7233,0.0000,226.7233,1.6392,0.0000,610.5767,610.5767,11.2023,8.0926,11.2023,9.6474,1.7565,26347.1324,11.2023,8.0574,8.0926,9.6299,1.7763,14210.4682,11.2023,8.0469,8.0803,9.6246,1.7823,12475.7941,4.3933,343.2984,-23879.3000,53033.3947
5069.0000,7.8782,13.8742,1891.8000,43506.4000,-41614.6000,2.0909,432.0035,6309.7386,6741.7422,102.1170,49816.1386,1459.7965,-48356.3422,7.8782,3.1831,12857.4000,0.0000,12857.4000,0.5172,3491.8445,0.0000,3491.8445,25.2580,0.0000,9365.5555,9365.5555,7.8782,13.6229,0.0000,3380.1000,-3380.1000,0.1759,0.0000,517.0759,517.0759,8.5900,3897.1759,0.0000,-3897.1759,7.8782,3.1831,533.6000,0.0000,533.6000,0.0215,144.9164,0.0000,144.9164,1.0482,0.0000,388.6836,388.6836,7.8782,13.3592,0.0000,6213.3000,-6213.3000,0.3408,0.0000,991.5737,991.5737,16.6447,7204.8737,0.0000,-7204.8737,7.8782,3.1831,4340.9000,0.0000,4340.9000,0.1746,1178.9124,0.0000,1178.9124,8.5276,0.0000,3161.9876,3161.9876,11.5118,7.8979,11.5118,9.7049,2.3145,34717.0852,11.5118,7.8633,7.8979,9.6876,2.3366,18692.9186,11.5118,7.8529,7.8859,9.6824,2.3433,16402.8744,4.9813,389.2452,-33476.1000,69812.8782
5070.0000,8.0009,14.2888,2374.3000,121271.8000,-118897.5000,5.6516,540.9593,17628.3616,18169.3208,276.0162,138900.1616,1833.3407,-137066.8208,8.0009,3.3192,12855.9000,0.0000,12855.9000,0.5190,3484.9097,0.0000,3484.9097,25.3451,0.0000,9370.9903,9370.9903,8.0009,13.7491,0.0000,663.9000,-663.9000,0.0345,0.0000,101.6571,101.6571,1.6864,765.5571,0.0000,-765.5571,8.0009,3.3192,488.6000,0.0000,488.6000,0.0197,132.4471,0.0000,132.4471,0.9633,0.0000,356.1529,356.1529,8.0009,13.4813,0.0000,9259.9000,-9259.9000,0.5080,0.0000,1478.6271,1478.6271,24.8108,10738.5271,0.0000,-10738.5271,8.0009,3.3192,14547.0000,0.0000,14547.0000,0.5872,3943.3242,0.0000,3943.3242,28.6790,0.0000,10603.6758,10603.6758,12.5430,8.0175,12.5430,10.2802,6.3885,95827.9575,12.5430,7.9884,8.0175,10.2657,6.4296,51436.9783,12.5430,7.9795,8.0074,10.2613,6.4421,45094.8548,10.9801,858.0020,-100929.8000,192359.7906
5071.0000,8.4854,15.0233,0.0000,178041.1000,-178041.1000,8.0960,0.0000,26119.2909,26119.2909,395.3951,204160.3909,0.0000,-204160.3909,8.4854,3.7802,21838.8000,0.0000,21838.8000,0.8796,5876.5585,0.0000,5876.5585,42.9580,0.0000,15962.2415,15962.2415,8.4854,14.2347,0.0000,6300.8000,-6300.8000,0.3278,0.0000,968.5661,968.5661,16.0096,7269.3661,0.0000,-7269.3661,8.4854,3.7802,984.6000,0.0000,984.6000,0.0397,264.9440,0.0000,264.9440,1.9368,0.0000,719.6560,719.6560,8.4854,13.9682,0.0000,12214.9000,-12214.9000,0.6701,0.0000,1955.2687,1955.2687,32.7244,14170.1687,0.0000,-14170.1687,8.4854,3.7802,15461.0000,0.0000,15461.0000,0.6227,4160.3692,0.0000,4160.3692,30.4125,0.0000,11300.6308,11300.6308,13.3025,8.4996,13.3025,10.9011,9.8514,147770.5468,13.3025,8.4747,8.4996,10.8886,9.9025,79220.2851,13.3025,8.4670,8.4909,10.8848,9.9182,69427.5273,15.9537,1246.6472,-158272.4000,296418.3592
5072.0000,9.1274,15.6579,0.0000,207467.9000,-207467.9000,9.4600,0.0000,30820.1211,30820.1211,462.0110,238288.0211,0.0000,-238288.0211,9.1274,4.3639,26640.7000,0.0000,26640.7000,1.0636,7099.7129,0.0000,7099.7129,51.9447,0.0000,19540.9871,19540.9871,9.1274,14.8738,0.0000,43750.6000,-43750.6000,2.2790,0.0000,6763.3499,6763.3499,111.3039,50513.9499,0.0000,-50513.9499,9.1274,4.3639,1655.5000,0.0000,1655.5000,0.0661,441.1887,0.0000,441.1887,3.2279,0.0000,1214.3113,1214.3113,9.1274,14.6153,0.0000,13785.6000,-13785.6000,0.7559,0.0000,2214.8489,2214.8489,36.9166,16000.4489,0.0000,-16000.4489,9.1274,4.3639,14851.7000,0.0000,14851.7000,0.5929,3957.9593,0.0000,3957.9593,28.9582,0.0000,10893.7407,10893.7407,14.1084,9.1397,14.1084,11.6240,13.6235,204352.8239,14.1084,9.1183,9.1397,11.6133,13.6822,109457.3356,14.1084,9.1117,9.1322,11.6100,13.7003,95901.9076,21.3263,1666.4697,-221856.2000,409712.0671
5073.0000,9.6193,16.1342,0.0000,226203.1000,-226203.1000,10.3524,0.0000,33936.4927,33936.4927,505.5938,260139.5927,0.0000,-260139.5927,9.6193,4.7881,30289.0000,0.0000,30289.0000,1.1955,8012.9254,0.0000,8012.9254,58.3855,0.0000,22276.0746,22276.0746,9.6193,15.3593,0.0000,58549.0000,-58549.0000,3.0552,0.0000,9093.1954,9093.1954,149.2125,67642.1954,0.0000,-67642.1954,9.6193,4.7881,1787.8000,0.0000,1787.8000,0.0706,472.9607,0.0000,472.9607,3.4462,0.0000,1314.8393,1314.8393,9.6193,15.1121,0.0000,16176.6000,-16176.6000,0.8866,0.0000,2607.2289,2607.2289,43.3002,18783.8289,0.0000,-18783.8289,9.6193,4.7881,13023.7000,0.0000,13023.7000,0.5140,3445.4071,0.0000,3445.4071,25.1047,0.0000,9578.2929,9578.2929,14.6740,9.6304,14.6740,12.1522,15.6349,234522.8639,14.6740,9.6109,9.6304,12.1425,15.6953,125562.2640,14.6740,9.6049,9.6237,12.1395,15.7139,109997.5752,24.1115,1884.1030,-255828.2000,470082.7032
