Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5074.0000,10.0746,16.5787,0.0000,238544.8000,-238544.8000,10.9486,0.0000,36123.5960,36123.5960,534.7109,274668.3960,0.0000,-274668.3960,10.0746,5.1897,35756.1000,0.0000,35756.1000,1.3991,9395.6468,0.0000,9395.6468,68.3319,0.0000,26360.4532,26360.4532,10.0746,15.8100,0.0000,72275.0000,-72275.0000,3.7768,0.0000,11276.2805,11276.2805,184.4536,83551.2805,0.0000,-83551.2805,10.0746,5.1897,1830.4000,0.0000,1830.4000,0.0716,480.9751,0.0000,480.9751,3.4980,0.0000,1349.4249,1349.4249,10.0746,15.5712,0.0000,19911.5000,-19911.5000,1.0910,0.0000,3219.4315,3219.4315,53.2844,23130.9315,0.0000,-23130.9315,10.0746,5.1897,11805.1000,0.0000,11805.1000,0.4619,3102.0316,0.0000,3102.0316,22.5602,0.0000,8703.0684,8703.0684,15.1131,10.0849,15.1131,12.5990,17.2111,258167.1557,15.1131,10.0668,10.0849,12.5900,17.2730,138183.7617,15.1131,10.0613,10.0786,12.5872,17.2921,121044.3612,26.6237,2080.4135,-281339.7000,517395.2787
5075.0000,10.5414,17.0365,0.0000,260988.8000,-260988.8000,12.0110,0.0000,39910.0452,39910.0452,586.5955,300898.8452,0.0000,-300898.8452,10.5414,5.6060,37575.3000,0.0000,37575.3000,1.4588,9806.1253,0.0000,9806.1253,71.2454,0.0000,27769.1747,27769.1747,10.5414,16.2729,0.0000,84387.9000,-84387.9000,4.4158,0.0000,13231.1963,13231.1963,215.6609,97619.0963,0.0000,-97619.0963,10.5414,5.6060,2166.6000,0.0000,2166.6000,0.0841,565.4233,0.0000,565.4233,4.1080,0.0000,1601.1767,1601.1767,10.5414,16.0416,0.0000,23228.9000,-23228.9000,1.2726,0.0000,3769.0606,3769.0606,62.1524,26997.9606,0.0000,-26997.9606,10.5414,5.6060,9520.1000,0.0000,9520.1000,0.3696,2484.4856,0.0000,2484.4856,18.0508,0.0000,7035.6144,7035.6144,15.6853,10.5510,15.6853,13.1182,19.4188,291281.7057,15.6853,10.5343,10.5510,13.1098,19.4822,155857.4959,15.6853,10.5291,10.5452,13.1072,19.5018,136512.6746,29.4178,2298.7513,-319343.6000,583651.8762
5076.0000,10.8509,17.3336,0.0000,276084.9000,-276084.9000,12.7412,0.0000,42496.9808,42496.9808,622.2600,318581.8808,0.0000,-318581.8808,10.8509,5.8681,32561.3000,0.0000,32561.3000,1.2541,8459.2814,0.0000,8459.2814,61.2488,0.0000,24102.0186,24102.0186,10.8509,16.5768,0.0000,83009.5000,-83009.5000,4.3500,0.0000,13059.4977,13059.4977,212.4472,96068.9977,0.0000,-96068.9977,10.8509,5.8681,2578.2000,0.0000,2578.2000,0.0993,669.8049,0.0000,669.8049,4.8497,0.0000,1908.3951,1908.3951,10.8509,16.3535,0.0000,25913.3000,-25913.3000,1.4196,0.0000,4215.0431,4215.0431,69.3291,30128.3431,0.0000,-30128.3431,10.8509,5.8681,8301.5000,0.0000,8301.5000,0.3197,2156.6929,0.0000,2156.6929,15.6154,0.0000,6144.8071,6144.8071,16.1511,10.8602,16.1511,13.5056,20.5950,308925.0082,16.1511,10.8440,10.8602,13.4976,20.6579,165263.4164,16.1511,10.8390,10.8545,13.4951,20.6774,144741.6679,30.2759,2365.8002,-341566.7000,618930.0925
5077.0000,11.2994,17.7784,0.0000,290740.0000,-290740.0000,13.4426,0.0000,45187.6939,45187.6939,656.5168,335927.6939,0.0000,-335927.6939,11.2994,6.2791,37581.1000,0.0000,37581.1000,1.4399,9700.0645,0.0000,9700.0645,70.3232,0.0000,27881.0355,27881.0355,11.2994,17.0235,0.0000,97459.1000,-97459.1000,5.1123,0.0000,15411.6875,15411.6875,249.6768,112870.7875,0.0000,-112870.7875,11.2994,6.2791,2461.2000,0.0000,2461.2000,0.0943,635.2608,0.0000,635.2608,4.6055,0.0000,1825.9392,1825.9392,11.2994,16.8050,0.0000,28495.8000,-28495.8000,1.5610,0.0000,4652.6852,4652.6852,76.2373,33148.4852,0.0000,-33148.4852,11.2994,6.2791,7387.5000,0.0000,7387.5000,0.2831,1906.7890,0.0000,1906.7890,13.8238,0.0000,5480.7110,5480.7110,16.5804,11.3081,16.5804,13.9442,22.3007,334510.1672,16.5804,11.2929,11.3081,13.9366,22.3651,178920.4014,16.5804,11.2882,11.3028,13.9343,22.3850,156694.9116,32.8998,2570.8402,-369265.1000,670125.4802
5078.0000,11.7006,18.1695,0.0000,307193.0000,-307193.0000,14.2423,0.0000,48166.3684,48166.3684,695.5699,355359.3684,0.0000,-355359.3684,11.7006,6.6325,35753.6000,0.0000,35753.6000,1.3597,9175.2054,0.0000,9175.2054,66.4051,0.0000,26578.3946,26578.3946,11.7006,17.4200,0.0000,106171.9000,-106171.9000,5.5776,0.0000,16869.9921,16869.9921,272.4031,123041.8921,0.0000,-123041.8921,11.7006,6.6325,1635.8000,0.0000,1635.8000,0.0622,419.7843,0.0000,419.7843,3.0382,0.0000,1216.0157,1216.0157,11.7006,17.2087,0.0000,31161.1000,-31161.1000,1.7071,0.0000,5106.1179,5106.1179,83.3711,36267.2179,0.0000,-36267.2179,11.7006,6.6325,6473.5000,0.0000,6473.5000,0.2462,1661.2507,0.0000,1661.2507,12.0232,0.0000,4812.2493,4812.2493,17.0889,11.7089,17.0889,14.3989,24.0655,360983.0442,17.0889,11.6944,11.7089,14.3917,24.1305,193043.8692,17.0889,11.6899,11.7039,14.3894,24.1506,169054.4403,34.7926,2718.7453,-400663.1000,723081.3537
5079.0000,12.1039,18.5647,0.0000,321972.3000,-321972.3000,14.9645,0.0000,50938.2240,50938.2240,730.8410,372910.5240,0.0000,-372910.5240,12.1039,6.9921,33926.7000,0.0000,33926.7000,1.2817,8656.3375,0.0000,8656.3375,62.5971,0.0000,25270.3625,25270.3625,12.1039,17.8193,0.0000,115041.0000,-115041.0000,6.0519,0.0000,18370.6518,18370.6518,295.5651,133411.6518,0.0000,-133411.6518,12.1039,6.9921,1579.8000,0.0000,1579.8000,0.0597,403.0832,0.0000,403.0832,2.9148,0.0000,1176.7168,1176.7168,12.1039,17.6145,0.0000,32944.4000,-32944.4000,1.8049,0.0000,5418.7998,5418.7998,88.1504,38363.1998,0.0000,-38363.1998,12.1039,6.9921,7387.5000,0.0000,7387.5000,0.2791,1884.9076,0.0000,1884.9076,13.6304,0.0000,5502.5924,5502.5924,17.5427,12.1119,17.5427,14.8273,25.5989,383983.0254,17.5427,12.0980,12.1119,14.8203,25.6644,205315.2006,17.5427,12.0937,12.1070,14.8182,25.6847,179793.2299,36.6627,2864.8771,-427063.7000,769091.4558
5080.0000,12.4236,18.8746,0.0000,329307.0000,-329307.0000,15.3439,0.0000,52474.7292,52474.7292,749.3717,381781.7292,0.0000,-381781.7292,12.4236,7.2702,28920.8000,0.0000,28920.8000,1.0855,7345.6822,0.0000,7345.6822,53.0118,0.0000,21575.1178,21575.1178,12.4236,18.1341,0.0000,120529.1000,-120529.1000,6.3497,0.0000,19325.7417,19325.7417,310.1076,139854.8417,0.0000,-139854.8417,12.4236,7.2702,2037.9000,0.0000,2037.9000,0.0765,517.6124,0.0000,517.6124,3.7355,0.0000,1520.2876,1520.2876,12.4236,17.9358,0.0000,35122.7000,-35122.7000,1.9246,0.0000,5795.2011,5795.2011,93.9928,40917.9011,0.0000,-40917.9011,12.4236,7.2702,8606.2000,0.0000,8606.2000,0.3230,2185.9150,0.0000,2185.9150,15.7752,0.0000,6420.2850,6420.2850,17.9288,12.4313,17.9288,15.1801,26.6142,399212.9207,17.9288,12.4178,12.4313,15.1733,26.6797,213437.4802,17.9288,12.4136,12.4266,15.1712,26.7000,186899.9702,37.6546,2942.3868,-445393.9000,799550.3711
5081.0000,12.6464,19.0889,0.0000,341104.4000,-341104.4000,15.9256,0.0000,54630.2579,54630.2579,777.7811,395734.6579,0.0000,-395734.6579,12.6464,7.4608,18892.3000,0.0000,18892.3000,0.7054,4783.4418,0.0000,4783.4418,34.4518,0.0000,14108.8582,14108.8582,12.6464,18.3525,0.0000,113448.6000,-113448.6000,5.9836,0.0000,18243.4488,18243.4488,292.2298,131692.0488,0.0000,-131692.0488,12.6464,7.4608,1297.7000,0.0000,1297.7000,0.0485,328.5716,0.0000,328.5716,2.3665,0.0000,969.1284,969.1284,12.6464,18.1595,0.0000,37346.9000,-37346.9000,2.0468,0.0000,6176.0612,6176.0612,99.9606,43522.9612,0.0000,-43522.9612,12.6464,7.4608,11348.1000,0.0000,11348.1000,0.4237,2873.2857,0.0000,2873.2857,20.6943,0.0000,8474.8143,8474.8143,18.2931,12.6540,18.2931,15.4736,27.3326,409988.2969,18.2931,12.6406,12.6540,15.4669,27.3975,219179.9681,18.2931,12.6365,12.6494,15.4648,27.4176,191923.2310,37.7004,2945.9616,-460361.8000,821091.4960
5082.0000,11.9217,18.3405,0.0000,250426.1000,-250426.1000,11.7085,0.0000,39458.4130,39458.4130,571.8246,289884.5130,0.0000,-289884.5130,11.9217,6.7357,15553.6000,0.0000,15553.6000,0.5787,3978.7993,0.0000,3978.7993,28.2626,0.0000,11574.8007,11574.8007,11.9217,17.6157,0.0000,83951.4000,-83951.4000,4.4315,0.0000,13375.5445,13375.5445,216.4274,97326.9445,0.0000,-97326.9445,11.9217,6.7357,1080.3000,0.0000,1080.3000,0.0402,276.3538,0.0000,276.3538,1.9630,0.0000,803.9462,803.9462,11.9217,17.4284,0.0000,38537.1000,-38537.1000,2.1123,0.0000,6327.7344,6327.7344,103.1596,44864.8344,0.0000,-44864.8344,11.9217,6.7357,13328.4000,0.0000,13328.4000,0.4959,3409.5662,0.0000,3409.5662,24.2192,0.0000,9918.8338,9918.8338,17.4072,11.9305,17.4072,14.6689,20.4551,306826.2907,17.4072,11.9151,11.9305,14.6611,20.5127,164101.3105,17.4072,11.9105,11.9252,14.6588,20.5300,143709.6626,29.0506,2270.0553,-342952.3000,614637.2638
5083.0000,11.6183,18.0608,0.0000,240794.5000,-240794.5000,11.2069,0.0000,37686.9778,37686.9778,547.3287,278481.4778,0.0000,-278481.4778,11.6183,6.5003,15569.8000,0.0000,15569.8000,0.5861,4000.2986,0.0000,4000.2986,28.6239,0.0000,11569.5014,11569.5014,11.6183,17.3246,0.0000,69952.2000,-69952.2000,3.6828,0.0000,11103.8604,11103.8604,179.8620,81056.0604,0.0000,-81056.0604,11.6183,6.5003,829.7000,0.0000,829.7000,0.0312,213.1722,0.0000,213.1722,1.5253,0.0000,616.5278,616.5278,11.6183,17.1250,0.0000,36713.2000,-36713.2000,2.0116,0.0000,6011.3865,6011.3865,98.2419,42724.5865,0.0000,-42724.5865,11.6183,6.5003,12719.1000,0.0000,12719.1000,0.4788,3267.8775,0.0000,3267.8775,23.3831,0.0000,9451.2225,9451.2225,17.1015,11.6275,17.1015,14.3645,18.9991,284985.8604,17.1015,11.6113,11.6275,14.3564,19.0552,152441.7106,17.1015,11.6065,11.6219,14.3540,19.0721,133504.6962,26.9961,2109.5158,-318341.3000,570932.2671
5084.0000,10.7255,17.1631,0.0000,164359.9000,-164359.9000,7.6351,0.0000,25231.9321,25231.9321,372.8883,189591.8321,0.0000,-189591.8321,10.7255,5.6555,15568.8000,0.0000,15568.8000,0.5890,4052.1067,0.0000,4052.1067,28.7643,0.0000,11516.6933,11516.6933,10.7255,16.4295,0.0000,32660.4000,-32660.4000,1.7177,0.0000,5131.1534,5131.1534,83.8876,37791.5534,0.0000,-37791.5534,10.7255,5.6555,911.3000,0.0000,911.3000,0.0345,237.1849,0.0000,237.1849,1.6837,0.0000,674.1151,674.1151,10.7255,16.2265,0.0000,32672.4000,-32672.4000,1.7900,0.0000,5309.0780,5309.0780,87.4205,37981.4780,0.0000,-37981.4780,10.7255,5.6555,11652.7000,0.0000,11652.7000,0.4408,3032.8595,0.0000,3032.8595,21.5291,0.0000,8619.8405,8619.8405,15.9193,10.7366,15.9193,13.3279,12.2007,183009.9205,15.9193,10.7171,10.7366,13.3182,12.2465,97971.9959,15.9193,10.7114,10.7298,13.3153,12.2600,85819.9080,18.3106,1430.8163,-201559.9000,366801.8244
5085.0000,10.1898,16.6533,0.0000,149271.7000,-149271.7000,6.8965,0.0000,22658.8264,22658.8264,336.8130,171930.5264,0.0000,-171930.5264,10.1898,5.2085,13177.2000,0.0000,13177.2000,0.5059,3456.6976,0.0000,3456.6976,24.7097,0.0000,9720.5024,9720.5024,10.1898,15.9067,0.0000,18839.2000,-18839.2000,0.9878,0.0000,2942.7853,2942.7853,48.2438,21781.9853,0.0000,-21781.9853,10.1898,5.2085,542.7000,0.0000,542.7000,0.0208,142.3633,0.0000,142.3633,1.0177,0.0000,400.3367,400.3367,10.1898,15.6884,0.0000,28738.8000,-28738.8000,1.5743,0.0000,4650.6219,4650.6219,76.8876,33389.4219,0.0000,-33389.4219,10.1898,5.2085,9520.1000,0.0000,9520.1000,0.3655,2497.3520,0.0000,2497.3520,17.8520,0.0000,7022.7480,7022.7480,15.4487,10.2019,15.4487,12.8253,10.4734,157101.7023,15.4487,10.1807,10.2019,12.8147,10.5159,84127.3756,15.4487,10.1744,10.1945,12.8115,10.5285,73699.3615,15.5264,1213.2571,-173609.7000,314928.4393
5086.0000,9.7425,16.2190,0.0000,118750.1000,-118750.1000,5.4687,0.0000,17860.4030,17860.4030,267.0846,136610.5030,0.0000,-136610.5030,9.7425,4.8180,12856.4000,0.0000,12856.4000,0.4981,3394.9270,0.0000,3394.9270,24.3285,0.0000,9461.4730,9461.4730,9.7425,15.4656,0.0000,13385.5000,-13385.5000,0.7007,0.0000,2081.4081,2081.4081,34.2200,15466.9081,0.0000,-15466.9081,9.7425,4.8180,413.3000,0.0000,413.3000,0.0160,109.1381,0.0000,109.1381,0.7821,0.0000,304.1619,304.1619,9.7425,15.2383,0.0000,24374.6000,-24374.6000,1.3353,0.0000,3931.8166,3931.8166,65.2161,28306.4166,0.0000,-28306.4166,9.7425,4.8180,8301.5000,0.0000,8301.5000,0.3217,2192.1367,0.0000,2192.1367,15.7091,0.0000,6109.3633,6109.3633,14.8562,9.7558,14.8562,12.3060,8.2039,123057.7799,14.8562,9.7324,9.7558,12.2943,8.2415,65932.0221,14.8562,9.7255,9.7477,12.2909,8.2526,57768.3523,12.5109,977.6169,-134939.0000,246758.1544
5087.0000,9.3748,15.8622,0.0000,102720.1000,-102720.1000,4.7180,0.0000,15334.9211,15334.9211,230.4195,118055.0211,0.0000,-118055.0211,9.3748,4.4977,12856.2000,0.0000,12856.2000,0.5020,3413.5079,0.0000,3413.5079,24.5164,0.0000,9442.6921,9442.6921,9.3748,15.1029,0.0000,13571.0000,-13571.0000,0.7094,0.0000,2102.7585,2102.7585,34.6473,15673.7585,0.0000,-15673.7585,9.3748,4.4977,405.4000,0.0000,405.4000,0.0158,107.6396,0.0000,107.6396,0.7731,0.0000,297.7604,297.7604,9.3748,14.8681,0.0000,20571.8000,-20571.8000,1.1272,0.0000,3310.2873,3310.2873,55.0487,23882.0873,0.0000,-23882.0873,9.3748,4.4977,4645.6000,0.0000,4645.6000,0.1814,1233.4743,0.0000,1233.4743,8.8590,0.0000,3412.1257,3412.1257,14.5380,9.3890,14.5380,11.9635,7.2029,108043.7149,14.5380,9.3640,9.3890,11.9510,7.2379,57903.0493,14.5380,9.3566,9.3803,11.9473,7.2482,50737.6727,10.8807,850.2334,-118955.7000,216684.4368
5088.0000,9.0539,15.5500,0.0000,83579.4000,-83579.4000,3.8306,0.0000,12397.9757,12397.9757,187.0798,95977.3757,0.0000,-95977.3757,9.0539,4.2165,12862.6000,0.0000,12862.6000,0.5055,3431.6472,0.0000,3431.6472,24.6864,0.0000,9430.9528,9430.9528,9.0539,14.7859,0.0000,15681.0000,-15681.0000,0.8188,0.0000,2422.4827,2422.4827,39.9912,18103.4827,0.0000,-18103.4827,9.0539,4.2165,410.7000,0.0000,410.7000,0.0161,109.5717,0.0000,109.5717,0.7882,0.0000,301.1283,301.1283,9.0539,14.5448,0.0000,17264.7000,-17264.7000,0.9461,0.0000,2772.5734,2772.5734,46.2066,20037.2734,0.0000,-20037.2734,9.0539,4.2165,1446.6000,0.0000,1446.6000,0.0568,385.9423,0.0000,385.9423,2.7764,0.0000,1060.6577,1060.6577,14.2327,9.0691,14.2327,11.6509,6.1481,92222.1261,14.2327,9.0424,9.0691,11.6376,6.1799,49439.0247,14.2327,9.0345,9.0598,11.6336,6.1893,43325.0014,9.2610,723.6686,-101805.2000,184986.1522
5089.0000,8.8348,15.3393,0.0000,80046.0000,-80046.0000,3.6618,0.0000,11822.8133,11822.8133,178.8373,91868.8133,0.0000,-91868.8133,8.8348,4.0304,12856.4000,0.0000,12856.4000,0.5081,3441.3076,0.0000,3441.3076,24.8144,0.0000,9415.0924,9415.0924,8.8348,14.5705,0.0000,10640.5000,-10640.5000,0.5551,0.0000,1640.5848,1640.5848,27.1118,12281.0848,0.0000,-12281.0848,8.8348,4.0304,406.2000,0.0000,406.2000,0.0161,108.7287,0.0000,108.7287,0.7840,0.0000,297.4713,297.4713,8.8348,14.3237,0.0000,15468.4000,-15468.4000,0.8478,0.0000,2480.8855,2480.8855,41.4064,17949.2855,0.0000,-17949.2855,8.8348,4.0304,836.8000,0.0000,836.8000,0.0331,223.9885,0.0000,223.9885,1.6151,0.0000,612.8115,612.8115,13.9894,8.8506,13.9894,11.4200,5.5715,83572.2967,13.9894,8.8228,8.8506,11.4061,5.6017,44813.2643,13.9894,8.8145,8.8409,11.4020,5.6106,39274.3252,8.4330,658.9656,-92055.5000,167659.8862
5090.0000,8.6573,15.1672,0.0000,70973.1000,-70973.1000,3.2427,0.0000,10446.6090,10446.6090,158.3665,81419.7090,0.0000,-81419.7090,8.6573,3.8763,12855.8000,0.0000,12855.8000,0.5101,3450.3631,0.0000,3450.3631,24.9101,0.0000,9405.4369,9405.4369,8.6573,14.3953,0.0000,8843.7000,-8843.7000,0.4611,0.0000,1361.4470,1361.4470,22.5200,10205.1470,0.0000,-10205.1470,8.6573,3.8763,408.3000,0.0000,408.3000,0.0162,109.5835,0.0000,109.5835,0.7911,0.0000,298.7165,298.7165,8.6573,14.1447,0.0000,14221.5000,-14221.5000,0.7796,0.0000,2278.6081,2278.6081,38.0740,16500.1081,0.0000,-16500.1081,8.6573,3.8763,380.2000,0.0000,380.2000,0.0151,102.0417,0.0000,102.0417,0.7367,0.0000,278.1583,278.1583,13.7213,8.6738,13.7213,11.1976,4.8911,73366.4891,13.7213,8.6448,8.6738,11.1831,4.9192,39353.8618,13.7213,8.6362,8.6637,11.1788,4.9276,34493.1445,7.5371,588.9563,-80394.0000,147213.4954
5091.0000,8.5259,15.0403,0.0000,63797.9000,-63797.9000,2.9119,0.0000,9366.6856,9366.6856,142.2113,73164.5856,0.0000,-73164.5856,8.5259,3.7635,12855.7000,0.0000,12855.7000,0.5117,3457.1935,0.0000,3457.1935,24.9890,0.0000,9398.5065,9398.5065,8.5259,14.2658,0.0000,8492.6000,-8492.6000,0.4426,0.0000,1305.9366,1305.9366,21.6155,9798.5366,0.0000,-9798.5366,8.5259,3.7635,407.9000,0.0000,407.9000,0.0162,109.6937,0.0000,109.6937,0.7929,0.0000,298.2063,298.2063,8.5259,14.0121,0.0000,13340.0000,-13340.0000,0.7314,0.0000,2135.8319,2135.8319,35.7186,15475.8319,0.0000,-15475.8319,8.5259,3.7635,380.2000,0.0000,380.2000,0.0151,102.2445,0.0000,102.2445,0.7390,0.0000,277.9555,277.9555,13.4809,8.5430,13.4809,11.0119,4.4080,66119.2756,13.4809,8.5130,8.5430,10.9969,4.4347,35477.9379,13.4809,8.5040,8.5325,10.9925,4.4427,31098.9719,6.9433,542.5592,-71986.7000,132696.1853
5092.0000,8.4592,14.9774,0.0000,83424.1000,-83424.1000,3.8048,0.0000,12232.4757,12232.4757,185.8203,95656.5757,0.0000,-95656.5757,8.4592,3.7098,12842.3000,0.0000,12842.3000,0.5123,3457.0786,0.0000,3457.0786,25.0220,0.0000,9385.2214,9385.2214,8.4592,14.2007,0.0000,7381.7000,-7381.7000,0.3846,0.0000,1134.4749,1134.4749,18.7815,8516.1749,0.0000,-8516.1749,8.4592,3.7098,401.0000,0.0000,401.0000,0.0160,107.9471,0.0000,107.9471,0.7813,0.0000,293.0529,293.0529,8.4592,13.9445,0.0000,13051.8000,-13051.8000,0.7156,0.0000,2088.9412,2088.9412,34.9504,15140.7412,0.0000,-15140.7412,8.4592,3.7098,836.6000,0.0000,836.6000,0.0334,225.2083,0.0000,225.2083,1.6300,0.0000,611.3917,611.3917,13.6298,8.4759,13.6298,11.0528,5.4336,81503.4842,13.6298,8.4465,8.4759,11.0382,5.4645,43715.9569,13.6298,8.4378,8.4657,11.0338,5.4737,38316.2222,8.2001,640.7653,-89777.7000,163535.6634
5093.0000,8.5329,15.0548,0.0000,94776.7000,-94776.7000,4.3209,0.0000,13916.8116,13916.8116,211.0271,108693.5116,0.0000,-108693.5116,8.5329,3.7873,12842.4000,0.0000,12842.4000,0.5130,3453.2507,0.0000,3453.2507,25.0523,0.0000,9389.1493,9389.1493,8.5329,14.2759,0.0000,3759.7000,-3759.7000,0.1958,0.0000,578.1763,578.1763,9.5642,4337.8763,0.0000,-4337.8763,8.5329,3.7873,537.1000,0.0000,537.1000,0.0215,144.4232,0.0000,144.4232,1.0477,0.0000,392.6768,392.6768,8.5329,14.0183,0.0000,13883.4000,-13883.4000,0.7613,0.0000,2222.9185,2222.9185,37.1793,16106.3185,0.0000,-16106.3185,8.5329,3.7873,4335.8000,0.0000,4335.8000,0.1732,1165.8728,0.0000,1165.8728,8.4580,0.0000,3169.9272,3169.9272,13.5655,8.5493,13.5655,11.0574,5.7904,86855.4353,13.5655,8.5205,8.5493,11.0430,5.8236,46588.6443,13.5655,8.5119,8.5393,11.0387,5.8335,40834.7496,8.9785,701.5887,-94704.5000,174278.8292
5094.0000,9.0491,15.5766,0.0000,181021.1000,-181021.1000,8.2563,0.0000,26849.6937,26849.6937,403.2258,207870.7937,0.0000,-207870.7937,9.0491,4.2835,12842.9000,0.0000,12842.9000,0.5123,3426.6394,0.0000,3426.6394,25.0200,0.0000,9416.2606,9416.2606,9.0491,14.7943,0.0000,514.9000,-514.9000,0.0268,0.0000,79.5410,79.5410,1.3101,594.4410,0.0000,-594.4410,9.0491,4.2835,494.3000,0.0000,494.3000,0.0197,131.8852,0.0000,131.8852,0.9630,0.0000,362.4148,362.4148,9.0491,14.5369,0.0000,15856.0000,-15856.0000,0.8694,0.0000,2546.2732,2546.2732,42.4593,18402.2732,0.0000,-18402.2732,9.0491,4.2835,14529.0000,0.0000,14529.0000,0.5796,3876.5111,0.0000,3876.5111,28.3048,0.0000,10652.4889,10652.4889,14.2635,9.0630,14.2635,11.6632,10.2940,154409.2737,14.2635,9.0386,9.0630,11.6510,10.3423,82738.0209,14.2635,9.0312,9.0545,11.6473,10.3570,72498.6569,15.3962,1203.0790,-169525.8000,309645.9515
5095.0000,9.6101,16.1277,0.0000,233691.4000,-233691.4000,10.6902,0.0000,35053.3844,35053.3844,522.0944,268744.7844,0.0000,-268744.7844,9.6101,4.7858,21821.6000,0.0000,21821.6000,0.8625,5773.6742,0.0000,5773.6742,42.1220,0.0000,16047.9258,16047.9258,9.6101,15.3513,0.0000,1017.8000,-1017.8000,0.0531,0.0000,158.0595,158.0595,2.5933,1175.8595,0.0000,-1175.8595,9.6101,4.7858,984.8000,0.0000,984.8000,0.0389,260.5636,0.0000,260.5636,1.9009,0.0000,724.2364,724.2364,9.6101,15.1026,0.0000,18878.3000,-18878.3000,1.0347,0.0000,3042.4812,3042.4812,50.5342,21920.7812,0.0000,-21920.7812,9.6101,4.7858,15441.9000,0.0000,15441.9000,0.6103,4085.6995,0.0000,4085.6995,29.8073,0.0000,11356.2005,11356.2005,14.7546,9.6223,14.7546,12.1885,13.1538,197306.6731,14.7546,9.6009,9.6223,12.1777,13.2088,105670.3790,14.7546,9.5943,9.6149,12.1745,13.2256,92579.4766,19.9347,1557.7252,-215339.2000,395556.5287
5096.0000,10.1601,16.6661,0.0000,254870.4000,-254870.4000,11.6972,0.0000,38664.3412,38664.3412,571.2747,293534.7412,0.0000,-293534.7412,10.1601,5.2738,26615.3000,0.0000,26615.3000,1.0416,6984.8985,0.0000,6984.8985,50.8715,0.0000,19630.4015,19630.4015,10.1601,15.8963,0.0000,31414.7000,-31414.7000,1.6416,0.0000,4905.6274,4905.6274,80.1715,36320.3274,0.0000,-36320.3274,10.1601,5.2738,1649.4000,0.0000,1649.4000,0.0646,432.8672,0.0000,432.8672,3.1526,0.0000,1216.5328,1216.5328,10.1601,15.6571,0.0000,19683.3000,-19683.3000,1.0785,0.0000,3184.5264,3184.5264,52.6739,22867.8264,0.0000,-22867.8264,10.1601,5.2738,14833.3000,0.0000,14833.3000,0.5805,3892.8396,0.0000,3892.8396,28.3518,0.0000,10940.4604,10940.4604,15.3268,10.1710,15.3268,12.7489,16.0123,240183.7576,15.3268,10.1519,10.1710,12.7393,16.0718,128574.0098,15.3268,10.1460,10.1644,12.7364,16.0901,112630.4147,24.1561,1887.5905,-262870.4000,481388.1821
5097.0000,10.5932,17.0859,0.0000,269929.3000,-269929.3000,12.4287,0.0000,41322.3646,41322.3646,606.9988,311251.6646,0.0000,-311251.6646,10.5932,5.6492,30251.8000,0.0000,30251.8000,1.1728,7888.9153,0.0000,7888.9153,57.2754,0.0000,22362.8847,22362.8847,10.5932,16.3236,0.0000,45576.1000,-45576.1000,2.3855,0.0000,7149.9024,7149.9024,116.5044,52726.0024,0.0000,-52726.0024,10.5932,5.6492,1787.1000,0.0000,1787.1000,0.0693,466.0311,0.0000,466.0311,3.3835,0.0000,1321.0689,1321.0689,10.5932,16.0938,0.0000,23376.3000,-23376.3000,1.2807,0.0000,3794.5173,3794.5173,62.5455,27170.8173,0.0000,-27170.8173,10.5932,5.6492,13007.6000,0.0000,13007.6000,0.5043,3392.0578,0.0000,3392.0578,24.6272,0.0000,9615.5422,9615.5422,15.7933,10.6033,15.7933,13.1983,17.8572,267857.4435,15.7933,10.5856,10.6033,13.1895,17.9183,143346.1378,15.7933,10.5801,10.5972,13.1867,17.9371,125559.5982,26.7618,2091.2034,-293835.2000,536763.1795
5098.0000,10.8421,17.3227,0.0000,271872.2000,-271872.2000,12.5507,0.0000,41840.6692,41840.6692,612.9559,313712.8692,0.0000,-313712.8692,10.8421,5.8552,35713.7000,0.0000,35713.7000,1.3743,9279.4496,0.0000,9279.4496,67.1197,0.0000,26434.2504,26434.2504,10.8421,16.5670,0.0000,45328.5000,-45328.5000,2.3758,0.0000,7130.6205,7130.6205,116.0289,52459.1205,0.0000,-52459.1205,10.8421,5.8552,1831.0000,0.0000,1831.0000,0.0705,475.7466,0.0000,475.7466,3.4412,0.0000,1355.2534,1355.2534,10.8421,16.3447,0.0000,27508.9000,-27508.9000,1.5070,0.0000,4474.2610,4474.2610,73.5977,31983.1610,0.0000,-31983.1610,10.8421,5.8552,11790.5000,0.0000,11790.5000,0.4537,3063.5121,0.0000,3063.5121,22.1589,0.0000,8726.9879,8726.9879,15.9567,10.8519,15.9567,13.4043,18.0471,270706.8949,15.9567,10.8348,10.8519,13.3957,18.1078,144862.5680,15.9567,10.8295,10.8460,13.3931,18.1264,126885.0433,27.4979,2148.7254,-295374.4000,542454.5062
5099.0000,11.0993,17.5749,0.0000,284415.3000,-284415.3000,13.1495,0.0000,44013.4453,44013.4453,642.2008,328428.7453,0.0000,-328428.7453,11.0993,6.0849,37542.5000,0.0000,37542.5000,1.4387,9718.2214,0.0000,9718.2214,70.2614,0.0000,27824.2786,27824.2786,11.0993,16.8218,0.0000,48238.8000,-48238.8000,2.5303,0.0000,7610.5734,7610.5734,123.5776,55849.3734,0.0000,-55849.3734,11.0993,6.0849,2155.5000,0.0000,2155.5000,0.0826,557.9710,0.0000,557.9710,4.0341,0.0000,1597.5290,1597.5290,11.0993,16.6036,0.0000,30839.6000,-30839.6000,1.6894,0.0000,5026.7320,5026.7320,82.5079,35866.3320,0.0000,-35866.3320,11.0993,6.0849,9508.5000,0.0000,9508.5000,0.3644,2461.3627,0.0000,2461.3627,17.7953,0.0000,7047.1373,7047.1373,16.2655,11.1087,16.2655,13.6871,19.1486,287229.0794,16.2655,11.0922,11.1087,13.6788,19.2099,153679.2183,16.2655,11.0871,11.1030,13.6763,19.2287,134601.0589,28.8823,2256.9049,-314287.2000,575509.3565
5100.0000,11.3191,17.7887,0.0000,296479.4000,-296479.4000,13.7287,0.0000,46099.4988,46099.4988,670.4895,342578.8988,0.0000,-342578.8988,11.3191,6.2775,32524.1000,0.0000,32524.1000,1.2410,8392.4097,0.0000,8392.4097,60.6081,0.0000,24131.6903,24131.6903,11.3191,17.0388,0.0000,49256.9000,-49256.9000,2.5859,0.0000,7791.0348,7791.0348,126.2927,57047.9348,0.0000,-57047.9348,11.3191,6.2775,2575.9000,0.0000,2575.9000,0.0983,664.6766,0.0000,664.6766,4.8001,0.0000,1911.2234,1911.2234,11.3191,16.8248,0.0000,34060.3000,-34060.3000,1.8659,0.0000,5562.1904,5562.1904,91.1256,39622.4904,0.0000,-39622.4904,11.3191,6.2775,8291.4000,0.0000,8291.4000,0.3164,2139.4851,0.0000,2139.4851,15.4509,0.0000,6151.9149,6151.9149,16.6395,11.3283,16.6395,13.9839,20.3175,304762.7708,16.6395,11.3123,11.3283,13.9759,20.3789,163031.3945,16.6395,11.3073,11.3227,13.9734,20.3978,142784.6336,29.7543,2325.0405,-336405.2000,610578.7989
5101.0000,11.8525,18.3235,0.0000,312738.3000,-312738.3000,14.5011,0.0000,49200.9143,49200.9143,708.2117,361939.2143,0.0000,-361939.2143,11.8525,6.7789,37536.8000,0.0000,37536.8000,1.4270,9611.8781,0.0000,9611.8781,69.6943,0.0000,27924.9219,27924.9219,11.8525,17.5729,0.0000,80398.7000,-80398.7000,4.2240,0.0000,12798.5597,12798.5597,206.2911,93197.2597,0.0000,-93197.2597,11.8525,6.7789,2462.1000,0.0000,2462.1000,0.0936,630.4588,0.0000,630.4588,4.5714,0.0000,1831.6412,1831.6412,11.8525,17.3616,0.0000,37093.2000,-37093.2000,2.0321,0.0000,6086.6999,6086.6999,99.2427,43179.8999,0.0000,-43179.8999,11.8525,6.7789,7378.5000,0.0000,7378.5000,0.2805,1889.3790,0.0000,1889.3790,13.6996,0.0000,5489.1210,5489.1210,17.1745,11.8610,17.1745,14.5178,23.1160,346739.8085,17.1745,11.8462,11.8610,14.5103,23.1805,185443.6665,17.1745,11.8416,11.8558,14.5081,23.2004,162402.9765,33.8374,2644.1056,-382852.8000,694586.4515
5102.0000,12.2497,18.7073,0.0000,326202.2000,-326202.2000,15.1754,0.0000,51776.5234,51776.5234,741.1415,377978.7234,0.0000,-377978.7234,12.2497,7.1216,35716.4000,0.0000,35716.4000,1.3460,9094.1029,0.0000,9094.1029,65.7359,0.0000,26622.2971,26622.2971,12.2497,17.9635,0.0000,91878.5000,-91878.5000,4.8360,0.0000,14699.0141,14699.0141,236.1814,106577.5141,0.0000,-106577.5141,12.2497,7.1216,1635.4000,0.0000,1635.4000,0.0616,416.4052,0.0000,416.4052,3.0099,0.0000,1218.9948,1218.9948,12.2497,17.7611,0.0000,39662.0000,-39662.0000,2.1731,0.0000,6532.9579,6532.9579,106.1301,46194.9579,0.0000,-46194.9579,12.2497,7.1216,6465.7000,0.0000,6465.7000,0.2437,1646.2953,0.0000,1646.2953,11.9001,0.0000,4819.4047,4819.4047,17.6675,12.2578,17.6675,14.9627,24.8669,373003.2294,17.6675,12.2437,12.2578,14.9556,24.9320,199455.8779,17.6675,12.2393,12.2529,14.9534,24.9522,174665.1786,35.7536,2793.8374,-413925.2000,747124.2859
5103.0000,12.6259,19.0750,0.0000,339442.9000,-339442.9000,15.8307,0.0000,54338.7704,54338.7704,773.1445,393781.6704,0.0000,-393781.6704,12.6259,7.4553,33895.3000,0.0000,33895.3000,1.2692,8584.6114,0.0000,8584.6114,61.9840,0.0000,25310.6886,25310.6886,12.6259,18.3354,0.0000,101528.4000,-101528.4000,5.3515,0.0000,16322.1767,16322.1767,261.3586,117850.5767,0.0000,-117850.5767,12.6259,7.4553,1581.1000,0.0000,1581.1000,0.0592,400.4428,0.0000,400.4428,2.8913,0.0000,1180.6572,1180.6572,12.6259,18.1393,0.0000,40228.3000,-40228.3000,2.2045,0.0000,6651.1668,6651.1668,107.6632,46879.4668,0.0000,-46879.4668,12.6259,7.4553,7378.5000,0.0000,7378.5000,0.2763,1868.7415,0.0000,1868.7415,13.4930,0.0000,5509.7585,5509.7585,18.0880,12.6337,18.0880,15.3608,26.2876,394313.7527,18.0880,12.6200,12.6337,15.3540,26.3533,210826.0687,18.0880,12.6158,12.6289,15.3519,26.3736,184615.3294,37.4870,2929.2831,-438344.7000,789755.1508
5104.0000,12.9059,19.3454,0.0000,345379.4000,-345379.4000,16.1459,0.0000,55644.3106,55644.3106,788.5388,401023.7106,0.0000,-401023.7106,12.9059,7.6971,28886.7000,0.0000,28886.7000,1.0751,7287.3555,0.0000,7287.3555,52.5074,0.0000,21599.3445,21599.3445,12.9059,18.6105,0.0000,108734.4000,-108734.4000,5.7393,0.0000,17545.8957,17545.8957,280.2967,126280.2957,0.0000,-126280.2957,12.9059,7.6971,2029.3000,0.0000,2029.3000,0.0755,511.9391,0.0000,511.9391,3.6887,0.0000,1517.3609,1517.3609,12.9059,18.4204,0.0000,39196.3000,-39196.3000,2.1484,0.0000,6499.3422,6499.3422,104.9229,45695.6422,0.0000,-45695.6422,12.9059,7.6971,8595.6000,0.0000,8595.6000,0.3199,2168.4441,0.0000,2168.4441,15.6242,0.0000,6427.1559,6427.1559,18.4305,12.9135,18.4305,15.6720,27.1350,407025.6322,18.4305,12.9002,12.9135,15.6653,27.2007,217605.2517,18.4305,12.8960,12.9089,15.6632,27.2210,190546.7141,38.2561,2989.3891,-453798.5000,815177.5980
5105.0000,13.0974,19.5294,0.0000,357426.3000,-357426.3000,16.7389,0.0000,57839.8768,57839.8768,817.5013,415266.1768,0.0000,-415266.1768,13.0974,7.8607,18876.7000,0.0000,18876.7000,0.6995,4749.3541,0.0000,4749.3541,34.1601,0.0000,14127.3459,14127.3459,13.0974,18.7981,0.0000,103110.2000,-103110.2000,5.4482,0.0000,16681.6037,16681.6037,266.0795,119791.8037,0.0000,-119791.8037,13.0974,7.8607,1300.3000,0.0000,1300.3000,0.0482,327.1538,0.0000,327.1538,2.3531,0.0000,973.1462,973.1462,13.0974,18.6126,0.0000,38413.3000,-38413.3000,2.1058,0.0000,6382.4600,6382.4600,102.8459,44795.7600,0.0000,-44795.7600,13.0974,7.8607,11334.1000,0.0000,11334.1000,0.4200,2851.6454,0.0000,2851.6454,20.5107,0.0000,8482.4546,8482.4546,18.7620,13.1050,18.7620,15.9335,27.7762,416642.5438,18.7620,13.0917,13.1050,15.9268,27.8413,222730.6140,18.7620,13.0876,13.1004,15.9248,27.8615,195030.1825,38.1908,2984.2814,-467438.7000,834403.3402
5106.0000,12.3629,18.7719,0.0000,267457.3000,-267457.3000,12.5409,0.0000,42560.6821,42560.6821,612.4773,310017.9821,0.0000,-310017.9821,12.3629,7.1286,15539.1000,0.0000,15539.1000,0.5740,3950.2135,0.0000,3950.2135,28.0355,0.0000,11588.8865,11588.8865,12.3629,18.0515,0.0000,74731.8000,-74731.8000,3.9516,0.0000,11973.1884,11973.1884,192.9898,86704.9884,0.0000,-86704.9884,12.3629,7.1286,1081.0000,0.0000,1081.0000,0.0399,274.8023,0.0000,274.8023,1.9503,0.0000,806.1977,806.1977,12.3629,17.8712,0.0000,39849.1000,-39849.1000,2.1849,0.0000,6571.0917,6571.0917,106.7052,46420.1917,0.0000,-46420.1917,12.3629,7.1286,13311.9000,0.0000,13311.9000,0.4918,3384.0343,0.0000,3384.0343,24.0172,0.0000,9927.8657,9927.8657,17.8777,12.3716,17.8777,15.1247,21.0068,315101.4882,17.8777,12.3564,12.3716,15.1171,21.0650,168519.6549,17.8777,12.3518,12.3663,15.1148,21.0824,147576.7971,29.6747,2318.8206,-352106.2000,631197.9402
5107.0000,12.0181,18.4505,0.0000,252109.7000,-252109.7000,11.7661,0.0000,39809.0545,39809.0545,574.6366,291918.7545,0.0000,-291918.7545,12.0181,6.8533,15538.6000,0.0000,15538.6000,0.5808,3969.4982,0.0000,3969.4982,28.3636,0.0000,11569.1018,11569.1018,12.0181,17.7191,0.0000,62584.8000,-62584.8000,3.3002,0.0000,9983.2786,9983.2786,161.1750,72568.0786,0.0000,-72568.0786,12.0181,6.8533,830.4000,0.0000,830.4000,0.0310,212.1344,0.0000,212.1344,1.5158,0.0000,618.2656,618.2656,12.0181,17.5265,0.0000,37922.9000,-37922.9000,2.0783,0.0000,6232.5622,6232.5622,101.4990,44155.4622,0.0000,-44155.4622,12.0181,6.8533,12703.4000,0.0000,12703.4000,0.4748,3245.2167,0.0000,3245.2167,23.1883,0.0000,9458.1833,9458.1833,17.5216,12.0273,17.5216,14.7744,19.3173,289760.0075,17.5216,12.0112,12.0273,14.7664,19.3740,154991.7805,17.5216,12.0063,12.0217,14.7640,19.3910,135736.7241,27.3467,2136.9079,-323545.0000,580488.5121
5108.0000,11.0957,17.5241,0.0000,172891.5000,-172891.5000,8.0515,0.0000,26753.0213,26753.0213,393.2209,199644.5213,0.0000,-199644.5213,11.0957,5.9828,15553.3000,0.0000,15553.3000,0.5846,4026.3217,0.0000,4026.3217,28.5488,0.0000,11526.9783,11526.9783,11.0957,16.7949,0.0000,26708.2000,-26708.2000,1.4066,0.0000,4213.5470,4213.5470,68.6960,30921.7470,0.0000,-30921.7470,11.0957,5.9828,908.2000,0.0000,908.2000,0.0341,235.1080,0.0000,235.1080,1.6670,0.0000,673.0920,673.0920,11.0957,16.5983,0.0000,34858.4000,-34858.4000,1.9100,0.0000,5681.6100,5681.6100,93.2821,40540.0100,0.0000,-40540.0100,11.0957,5.9828,11638.4000,0.0000,11638.4000,0.4374,3012.8618,0.0000,3012.8618,21.3629,0.0000,8625.5382,8625.5382,16.3182,11.1068,16.3182,13.7125,12.4865,187297.7601,16.3182,11.0874,11.1068,13.7028,12.5330,100264.2903,16.3182,11.0817,11.1000,13.6999,12.5467,87826.8626,18.6363,1456.2667,-206358.2000,375388.9131
5109.0000,10.5590,17.0146,0.0000,156308.2000,-156308.2000,7.2378,0.0000,23911.3180,23911.3180,353.4840,180219.5180,0.0000,-180219.5180,10.5590,5.5371,13161.0000,0.0000,13161.0000,0.5022,3433.7759,0.0000,3433.7759,24.5268,0.0000,9727.2241,9727.2241,10.5590,16.2720,0.0000,15488.7000,-15488.7000,0.8131,0.0000,2428.9399,2428.9399,39.7119,17917.6399,0.0000,-17917.6399,10.5590,5.5371,537.2000,0.0000,537.2000,0.0205,140.1584,0.0000,140.1584,1.0011,0.0000,397.0416,397.0416,10.5590,16.0598,0.0000,32120.7000,-32120.7000,1.7596,0.0000,5212.5388,5212.5388,85.9364,37333.2388,0.0000,-37333.2388,10.5590,5.5371,9508.5000,0.0000,9508.5000,0.3628,2480.8189,0.0000,2480.8189,17.7200,0.0000,7027.6811,7027.6811,15.8508,10.5711,15.8508,13.2109,10.8908,163361.9400,15.8508,10.5499,10.5711,13.2004,10.9344,87475.2884,15.8508,10.5437,10.5637,13.1973,10.9473,76631.0279,16.0441,1253.7124,-180710.9000,327468.2563
5110.0000,10.1048,16.5732,0.0000,125426.0000,-125426.0000,5.7890,0.0000,19005.5454,19005.5454,282.7241,144431.5454,0.0000,-144431.5454,10.1048,5.1397,12843.3000,0.0000,12843.3000,0.4945,3373.3358,0.0000,3373.3358,24.1514,0.0000,9469.9642,9469.9642,10.1048,15.8240,0.0000,11817.0000,-11817.0000,0.6193,0.0000,1844.2516,1844.2516,30.2451,13661.2516,0.0000,-13661.2516,10.1048,5.1397,411.3000,0.0000,411.3000,0.0158,108.0293,0.0000,108.0293,0.7734,0.0000,303.2707,303.2707,10.1048,15.6029,0.0000,27850.9000,-27850.9000,1.5257,0.0000,4504.1206,4504.1206,74.5129,32355.0206,0.0000,-32355.0206,10.1048,5.1397,8291.4000,0.0000,8291.4000,0.3193,2177.7640,0.0000,2177.7640,15.5917,0.0000,6113.6360,6113.6360,15.2690,10.1180,15.2690,12.6935,8.7056,130583.6123,15.2690,10.0948,10.1180,12.6819,8.7448,69958.0599,15.2690,10.0879,10.1099,12.6785,8.7563,61294.2331,13.1454,1027.1967,-143547.9000,261835.9053
5111.0000,9.7125,16.1918,0.0000,109934.5000,-109934.5000,5.0602,0.0000,16524.4033,16524.4033,247.1319,126458.9033,0.0000,-126458.9033,9.7125,4.7960,12855.8000,0.0000,12855.8000,0.4988,3396.2799,0.0000,3396.2799,24.3628,0.0000,9459.5201,9459.5201,9.7125,15.4369,0.0000,9795.6000,-9795.6000,0.5126,0.0000,1522.7376,1522.7376,25.0359,11318.3376,0.0000,-11318.3376,9.7125,4.7960,406.8000,0.0000,406.8000,0.0158,107.4695,0.0000,107.4695,0.7709,0.0000,299.3305,299.3305,9.7125,15.2081,0.0000,23597.2000,-23597.2000,1.2928,0.0000,3805.6336,3805.6336,63.1374,27402.8336,0.0000,-27402.8336,9.7125,4.7960,4640.0000,0.0000,4640.0000,0.1800,1225.8077,0.0000,1225.8077,8.7932,0.0000,3414.1923,3414.1923,14.9253,9.7267,14.9253,12.3260,7.5796,113694.1723,14.9253,9.7018,9.7267,12.3136,7.6159,60926.8122,14.9253,9.6945,9.7180,12.3099,7.6266,53386.0051,11.3404,886.1571,-125424.7000,228006.9896
5112.0000,9.3563,15.8445,0.0000,90522.2000,-90522.2000,4.1570,0.0000,13508.8992,13508.8992,203.0216,104031.0992,0.0000,-104031.0992,9.3563,4.4823,12856.0000,0.0000,12856.0000,0.5022,3414.3986,0.0000,3414.3986,24.5287,0.0000,9441.6014,9441.6014,9.3563,15.0847,0.0000,8924.3000,-8924.3000,0.4665,0.0000,1382.5339,1382.5339,22.7820,10306.8339,0.0000,-10306.8339,9.3563,4.4823,409.5000,0.0000,409.5000,0.0160,108.7583,0.0000,108.7583,0.7813,0.0000,300.7417,300.7417,9.3563,14.8494,0.0000,20325.0000,-20325.0000,1.1137,0.0000,3270.1850,3270.1850,54.3889,23595.1850,0.0000,-23595.1850,9.3563,4.4823,1445.1000,0.0000,1445.1000,0.0565,383.8011,0.0000,383.8011,2.7572,0.0000,1061.2989,1061.2989,14.5782,9.3715,14.5782,11.9749,6.3379,95068.3910,14.5782,9.3448,9.3715,11.9615,6.3704,50963.2198,14.5782,9.3369,9.3622,11.9576,6.3800,44660.1532,9.4678,739.8235,-105060.9000,190691.7640
5113.0000,9.1298,15.6278,0.0000,84938.5000,-84938.5000,3.8925,0.0000,12618.5166,12618.5166,190.1014,97557.0166,0.0000,-97557.0166,9.1298,4.2920,12843.8000,0.0000,12843.8000,0.5049,3422.7357,0.0000,3422.7357,24.6583,0.0000,9421.0643,9421.0643,9.1298,14.8626,0.0000,7492.4000,-7492.4000,0.3912,0.0000,1158.2656,1158.2656,19.1068,8650.6656,0.0000,-8650.6656,9.1298,4.2920,401.0000,0.0000,401.0000,0.0158,106.8622,0.0000,106.8622,0.7699,0.0000,294.1378,294.1378,9.1298,14.6210,0.0000,18145.8000,-18145.8000,0.9944,0.0000,2915.4180,2915.4180,48.5651,21061.2180,0.0000,-21061.2180,9.1298,4.2920,836.1000,0.0000,836.1000,0.0329,222.8117,0.0000,222.8117,1.6052,0.0000,613.2883,613.2883,14.3288,9.1456,14.3288,11.7372,5.8292,87437.3640,14.3288,9.1178,9.1456,11.7233,5.8605,46883.8900,14.3288,9.1095,9.1359,11.7192,5.8698,41088.4441,8.7474,683.5363,-96495.8000,175409.6981
5114.0000,8.9456,15.4492,0.0000,76222.0000,-76222.0000,3.4884,0.0000,11282.4944,11282.4944,170.3686,87504.4944,0.0000,-87504.4944,8.9456,4.1319,12834.3000,0.0000,12834.3000,0.5065,3429.6691,0.0000,3429.6691,24.7386,0.0000,9404.6309,9404.6309,8.9456,14.6809,0.0000,7236.5000,-7236.5000,0.3776,0.0000,1116.8431,1116.8431,18.4424,8353.3431,0.0000,-8353.3431,8.9456,4.1319,414.8000,0.0000,414.8000,0.0164,110.8457,0.0000,110.8457,0.7995,0.0000,303.9543,303.9543,8.9456,14.4353,0.0000,16775.0000,-16775.0000,0.9194,0.0000,2692.1877,2692.1877,44.9019,19467.1877,0.0000,-19467.1877,8.9456,4.1319,380.0000,0.0000,380.0000,0.0150,101.5462,0.0000,101.5462,0.7325,0.0000,278.4538,278.4538,14.0760,8.9621,14.0760,11.5191,5.2499,78749.2051,14.0760,8.9331,8.9621,11.5046,5.2797,42237.5476,14.0760,8.9245,8.9520,11.5003,5.2885,37019.6745,7.9850,623.9602,-86604.4000,158006.4272
5115.0000,8.7948,15.3028,0.0000,69640.6000,-69640.6000,3.1838,0.0000,10277.8999,10277.8999,155.4925,79918.4999,0.0000,-79918.4999,8.7948,4.0007,12829.2000,0.0000,12829.2000,0.5080,3436.0964,0.0000,3436.0964,24.8095,0.0000,9393.1036,9393.1036,8.7948,14.5319,0.0000,6205.1000,-6205.1000,0.3236,0.0000,956.3853,956.3853,15.8057,7161.4853,0.0000,-7161.4853,8.7948,4.0007,401.6000,0.0000,401.6000,0.0159,107.5621,0.0000,107.5621,0.7766,0.0000,294.0379,294.0379,8.7948,14.2832,0.0000,15019.7000,-15019.7000,0.8233,0.0000,2408.3664,2408.3664,40.2080,17428.0664,0.0000,-17428.0664,8.7948,4.0007,380.0000,0.0000,380.0000,0.0150,101.7769,0.0000,101.7769,0.7349,0.0000,278.2231,278.2231,13.8283,8.8118,13.8283,11.3201,4.7111,70666.0385,13.8283,8.7818,8.8118,11.3051,4.7393,37914.1377,13.8283,8.7729,8.8014,11.3006,4.7476,33233.5163,7.3045,570.7853,-77254.6000,141813.6925
5116.0000,8.7230,15.2355,0.0000,87298.6000,-87298.6000,3.9876,0.0000,12865.9631,12865.9631,194.7498,100164.5631,0.0000,-100164.5631,8.7230,3.9437,12829.4000,0.0000,12829.4000,0.5094,3439.8680,0.0000,3439.8680,24.8767,0.0000,9389.5320,9389.5320,8.7230,14.4621,0.0000,6394.5000,-6394.5000,0.3334,0.0000,984.9616,984.9616,16.2815,7379.4616,0.0000,-7379.4616,8.7230,3.9437,413.5000,0.0000,413.5000,0.0164,110.8692,0.0000,110.8692,0.8018,0.0000,302.6308,302.6308,8.7230,14.2106,0.0000,13208.9000,-13208.9000,0.7241,0.0000,2117.1455,2117.1455,35.3640,15326.0455,0.0000,-15326.0455,8.7230,3.9437,835.8000,0.0000,835.8000,0.0332,224.0979,0.0000,224.0979,1.6206,0.0000,611.7021,611.7021,13.9308,8.7398,13.9308,11.3353,5.6101,84152.0170,13.9308,8.7103,8.7398,11.3205,5.6420,45136.2718,13.9308,8.7015,8.7295,11.3161,5.6516,39560.9301,8.4061,656.8666,-92823.3000,168849.2189
5117.0000,8.7835,15.2996,0.0000,94781.1000,-94781.1000,4.3276,0.0000,13985.1802,13985.1802,211.3551,108766.2802,0.0000,-108766.2802,8.7835,4.0087,12838.5000,0.0000,12838.5000,0.5104,3439.1718,0.0000,3439.1718,24.9263,0.0000,9399.3282,9399.3282,8.7835,14.5241,0.0000,5616.3000,-5616.3000,0.2927,0.0000,865.5488,865.5488,14.2972,6481.8488,0.0000,-6481.8488,8.7835,4.0087,523.6000,0.0000,523.6000,0.0208,140.2617,0.0000,140.2617,1.0166,0.0000,383.3383,383.3383,8.7835,14.2710,0.0000,13105.1000,-13105.1000,0.7184,0.0000,2101.2300,2101.2300,35.0879,15206.3300,0.0000,-15206.3300,8.7835,4.0087,4330.8000,0.0000,4330.8000,0.1722,1160.1328,0.0000,1160.1328,8.4084,0.0000,3170.6672,3170.6672,13.8254,8.8001,13.8254,11.3127,5.8557,87835.9330,13.8254,8.7709,8.8001,11.2982,5.8896,47117.1535,13.8254,8.7622,8.7899,11.2938,5.8998,41298.5333,9.0633,708.2196,-95809.6000,176251.6199
5118.0000,9.2677,15.7895,0.0000,180822.8000,-180822.8000,8.2591,0.0000,26936.9789,26936.9789,403.3619,207759.7789,0.0000,-207759.7789,9.2677,4.4751,12843.0000,0.0000,12843.0000,0.5100,3415.4620,0.0000,3415.4620,24.9081,0.0000,9427.5380,9427.5380,9.2677,15.0106,0.0000,186.2000,-186.2000,0.0097,0.0000,28.8218,28.8218,0.4741,215.0218,0.0000,-215.0218,9.2677,4.4751,498.1000,0.0000,498.1000,0.0198,132.4645,0.0000,132.4645,0.9660,0.0000,365.6355,365.6355,9.2677,14.7576,0.0000,14272.2000,-14272.2000,0.7824,0.0000,2295.0295,2295.0295,38.2111,16567.2295,0.0000,-16567.2295,9.2677,4.4751,14511.7000,0.0000,14511.7000,0.5763,3859.2353,0.0000,3859.2353,28.1444,0.0000,10652.4647,10652.4647,14.4772,9.2819,14.4772,11.8796,10.1767,152651.1853,14.4772,9.2570,9.2819,11.8671,10.2255,81803.9194,14.4772,9.2495,9.2733,11.8634,10.2403,71682.0202,15.2359,1190.5574,-167428.4000,306137.1249
5119.0000,9.8541,16.3677,0.0000,235344.1000,-235344.1000,10.7795,0.0000,35477.4339,35477.4339,526.4538,270821.5339,0.0000,-270821.5339,9.8541,5.0049,21795.8000,0.0000,21795.8000,0.8581,5745.9910,0.0000,5745.9910,41.9101,0.0000,16049.8090,16049.8090,9.8541,15.5937,0.0000,5601.5000,-5601.5000,0.2924,0.0000,871.9868,871.9868,14.2811,6473.4868,0.0000,-6473.4868,9.8541,5.0049,983.1000,0.0000,983.1000,0.0387,259.1730,0.0000,259.1730,1.8904,0.0000,723.9270,723.9270,9.8541,15.3486,0.0000,16880.1000,-16880.1000,0.9251,0.0000,2725.0042,2725.0042,45.1797,19605.1042,0.0000,-19605.1042,9.8541,5.0049,15423.4000,0.0000,15423.4000,0.6072,4066.0456,0.0000,4066.0456,29.6569,0.0000,11357.3544,11357.3544,15.0153,9.8666,15.0153,12.4409,13.4057,201084.8622,15.0153,9.8448,9.8666,12.4301,13.4622,107697.6689,15.0153,9.8382,9.8590,12.4267,13.4795,94356.5267,20.2517,1582.4927,-219623.4000,403139.0579
5120.0000,10.5312,17.0344,0.0000,258185.4000,-258185.4000,11.8664,0.0000,39472.7921,39472.7921,579.5373,297658.1921,0.0000,-297658.1921,10.5312,5.6146,26580.7000,0.0000,26580.7000,1.0359,6937.8796,0.0000,6937.8796,50.5906,0.0000,19642.8204,19642.8204,10.5312,16.2663,0.0000,50473.0000,-50473.0000,2.6394,0.0000,7912.7920,7912.7920,128.9023,58385.7920,0.0000,-58385.7920,10.5312,5.6146,1651.8000,0.0000,1651.8000,0.0644,431.1395,0.0000,431.1395,3.1438,0.0000,1220.6605,1220.6605,10.5312,16.0308,0.0000,18599.6000,-18599.6000,1.0191,0.0000,3017.6803,3017.6803,49.7693,21617.2803,0.0000,-21617.2803,10.5312,5.6146,14815.6000,0.0000,14815.6000,0.5774,3867.0482,0.0000,3867.0482,28.1983,0.0000,10948.5518,10948.5518,15.7434,10.5420,15.7434,13.1427,17.2558,258836.5766,15.7434,10.5231,10.5420,13.1332,17.3185,138548.0375,15.7434,10.5172,10.5354,13.1303,17.3378,121364.9399,25.8037,2016.3401,-284209.9000,518749.5541
5121.0000,10.9537,17.4387,0.0000,271796.4000,-271796.4000,12.5425,0.0000,41929.0600,41929.0600,612.5564,313725.4600,0.0000,-313725.4600,10.9537,5.9691,30219.8000,0.0000,30219.8000,1.1641,7839.2341,0.0000,7839.2341,56.8542,0.0000,22380.5659,22380.5659,10.9537,16.6806,0.0000,61211.9000,-61211.9000,3.2076,0.0000,9641.3211,9641.3211,156.6552,70853.2211,0.0000,-70853.2211,10.9537,5.9691,1783.9000,0.0000,1783.9000,0.0687,462.7565,0.0000,462.7565,3.3562,0.0000,1321.1435,1321.1435,10.9537,16.4569,0.0000,20883.4000,-20883.4000,1.1440,0.0000,3399.7594,3399.7594,55.8721,24283.1594,0.0000,-24283.1594,10.9537,5.9691,12992.1000,0.0000,12992.1000,0.5005,3370.2444,0.0000,3370.2444,24.4428,0.0000,9621.8556,9621.8556,16.1805,10.9638,16.1805,13.5722,18.7403,281104.2498,16.1805,10.9461,10.9638,13.5633,18.8037,150429.9656,16.1805,10.9407,10.9576,13.5606,18.8233,131762.9915,27.9412,2183.3684,-308895.9000,563297.2069
5122.0000,11.3328,17.8083,0.0000,280779.3000,-280779.3000,12.9902,0.0000,43671.2746,43671.2746,634.4205,324450.5746,0.0000,-324450.5746,11.3328,6.3030,35679.5000,0.0000,35679.5000,1.3647,9204.8024,0.0000,9204.8024,66.6500,0.0000,26474.6976,26474.6976,11.3328,17.0553,0.0000,72531.7000,-72531.7000,3.8060,0.0000,11474.2810,11474.2810,185.8788,84005.9810,0.0000,-84005.9810,11.3328,6.3030,1826.6000,0.0000,1826.6000,0.0699,471.2368,0.0000,471.2368,3.4121,0.0000,1355.3632,1355.3632,11.3328,16.8386,0.0000,24204.0000,-24204.0000,1.3259,0.0000,3953.0862,3953.0862,64.7553,28157.0862,0.0000,-28157.0862,11.3328,6.3030,11776.5000,0.0000,11776.5000,0.4504,3038.1691,0.0000,3038.1691,21.9987,0.0000,8738.3309,8738.3309,16.5168,11.3423,16.5168,13.9296,19.9652,299477.3011,16.5168,11.3256,11.3423,13.9212,20.0295,160236.3332,16.5168,11.3205,11.3365,13.9187,20.0494,140345.4582,30.0107,2345.0769,-328232.4000,600059.0925
5123.0000,11.7293,18.1975,0.0000,298843.8000,-298843.8000,13.8580,0.0000,46886.9493,46886.9493,676.8036,345730.7493,0.0000,-345730.7493,11.7293,6.6577,37497.2000,0.0000,37497.2000,1.4252,9618.6941,0.0000,9618.6941,69.6050,0.0000,27878.5059,27878.5059,11.7293,17.4483,0.0000,83284.8000,-83284.8000,4.3758,0.0000,13238.0071,13238.0071,213.7062,96522.8071,0.0000,-96522.8071,11.7293,6.6577,2157.7000,0.0000,2157.7000,0.0820,553.4882,0.0000,553.4882,4.0053,0.0000,1604.2118,1604.2118,11.7293,17.2376,0.0000,27211.3000,-27211.3000,1.4907,0.0000,4460.0696,4460.0696,72.8039,31671.3696,0.0000,-31671.3696,11.7293,6.6577,9497.2000,0.0000,9497.2000,0.3610,2436.1996,0.0000,2436.1996,17.6294,0.0000,7061.0004,7061.0004,16.9810,11.7383,16.9810,14.3596,21.8312,327467.7257,16.9810,11.7226,11.7383,14.3518,21.8968,175174.4270,16.9810,11.7177,11.7328,14.3493,21.9170,153419.3025,32.3891,2530.9282,-360187.8000,656061.4552
5124.0000,11.9840,18.4413,0.0000,310774.8000,-310774.8000,14.4466,0.0000,49035.1821,49035.1821,705.5495,359809.9821,0.0000,-359809.9821,11.9840,6.8728,32500.4000,0.0000,32500.4000,1.2273,8306.6083,0.0000,8306.6083,59.9373,0.0000,24193.7917,24193.7917,11.9840,17.6977,0.0000,82062.6000,-82062.6000,4.3175,0.0000,13084.7301,13084.7301,210.8576,95147.3301,0.0000,-95147.3301,11.9840,6.8728,2572.7000,0.0000,2572.7000,0.0971,657.5430,0.0000,657.5430,4.7446,0.0000,1915.1570,1915.1570,11.9840,17.4937,0.0000,29607.7000,-29607.7000,1.6221,0.0000,4864.3983,4864.3983,79.2229,34472.0983,0.0000,-34472.0983,11.9840,6.8728,8281.6000,0.0000,8281.6000,0.3127,2116.6511,0.0000,2116.6511,15.2729,0.0000,6164.9489,6164.9489,17.3658,11.9928,17.3658,14.6793,22.8203,342304.6551,17.3658,11.9774,11.9928,14.6716,22.8856,183084.5238,17.3658,11.9727,11.9874,14.6692,22.9057,160339.7250,33.0350,2581.4037,-379090.4000,685728.9039
5125.0000,12.3680,18.8227,0.0000,322910.0000,-322910.0000,15.0346,0.0000,51390.8049,51390.8049,734.2634,374300.8049,0.0000,-374300.8049,12.3680,7.2260,37496.6000,0.0000,37496.6000,1.4101,9531.3704,0.0000,9531.3704,68.8649,0.0000,27965.2296,27965.2296,12.3680,18.0804,0.0000,95176.4000,-95176.4000,5.0119,0.0000,15249.7263,15249.7263,244.7729,110426.1263,0.0000,-110426.1263,12.3680,7.2260,2455.5000,0.0000,2455.5000,0.0923,624.1707,0.0000,624.1707,4.5097,0.0000,1831.3293,1831.3293,12.3680,17.8801,0.0000,31752.1000,-31752.1000,1.7398,0.0000,5236.1648,5236.1648,84.9684,36988.2648,0.0000,-36988.2648,12.3680,7.2260,7369.8000,0.0000,7369.8000,0.2771,1873.3510,0.0000,1873.3510,13.5351,0.0000,5496.4490,5496.4490,17.7195,12.3764,17.7195,15.0480,24.2827,364240.3480,17.7195,12.3618,12.3764,15.0406,24.3492,194793.9047,17.7195,12.3572,12.3713,15.0384,24.3698,170588.4430,35.3487,2762.1949,-402516.6000,729622.6958
5126.0000,12.7219,19.1682,0.0000,337737.0000,-337737.0000,15.7629,0.0000,54184.2465,54184.2465,769.8326,391921.2465,0.0000,-391921.2465,12.7219,7.5391,35680.1000,0.0000,35680.1000,1.3335,9024.4310,0.0000,9024.4310,65.1238,0.0000,26655.6690,26655.6690,12.7219,18.4300,0.0000,103312.4000,-103312.4000,5.4479,0.0000,16630.0654,16630.0654,266.0659,119942.4654,0.0000,-119942.4654,12.7219,7.5391,1633.0000,0.0000,1633.0000,0.0610,413.0284,0.0000,413.0284,2.9806,0.0000,1219.9716,1219.9716,12.7219,18.2358,0.0000,34063.6000,-34063.6000,1.8668,0.0000,5637.4680,5637.4680,91.1700,39701.0680,0.0000,-39701.0680,12.7219,7.5391,6458.1000,0.0000,6458.1000,0.2414,1633.4225,0.0000,1633.4225,11.7874,0.0000,4824.6775,4824.6775,18.1653,12.7300,18.1653,15.4476,25.9045,388567.0899,18.1653,12.7159,12.7300,15.4406,25.9717,207773.2146,18.1653,12.7115,12.7251,15.4384,25.9924,181946.9649,37.0700,2896.7049,-431341.8000,778287.2694
