Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5127.0000,13.0931,19.5326,0.0000,351578.8000,-351578.8000,16.4457,0.0000,56888.0292,56888.0292,803.1833,408466.8292,0.0000,-408466.8292,13.0931,7.8718,33861.6000,0.0000,33861.6000,1.2584,8520.0416,0.0000,8520.0416,61.4563,0.0000,25341.5584,25341.5584,13.0931,18.7977,0.0000,111876.4000,-111876.4000,5.9072,0.0000,18098.7864,18098.7864,288.5000,129975.1864,0.0000,-129975.1864,13.0931,7.8718,1580.1000,0.0000,1580.1000,0.0587,397.5748,0.0000,397.5748,2.8678,0.0000,1182.5252,1182.5252,13.0931,18.6089,0.0000,36302.8000,-36302.8000,1.9899,0.0000,6031.5210,6031.5210,97.1833,42334.3210,0.0000,-42334.3210,13.0931,7.8718,7369.8000,0.0000,7369.8000,0.2739,1854.3425,0.0000,1854.3425,13.3756,0.0000,5515.4575,5515.4575,18.5790,13.1009,18.5790,15.8399,27.3976,410964.3218,18.5790,13.0873,13.1009,15.8331,27.4655,219724.2052,18.5790,13.0831,13.0962,15.8310,27.4865,192405.7995,38.9007,3039.7592,-456946.5000,823094.3265
5128.0000,13.3856,19.8159,0.0000,357171.1000,-357171.1000,16.7471,0.0000,58186.4988,58186.4988,817.8995,415357.5988,0.0000,-415357.5988,13.3856,8.1264,28857.2000,0.0000,28857.2000,1.0661,7231.3659,0.0000,7231.3659,52.0673,0.0000,21625.8341,21625.8341,13.3856,19.0853,0.0000,117947.9000,-117947.9000,6.2366,0.0000,19158.1996,19158.1996,304.5874,137106.0996,0.0000,-137106.0996,13.3856,8.1264,2028.2000,0.0000,2028.2000,0.0749,508.2495,0.0000,508.2495,3.6595,0.0000,1519.9505,1519.9505,13.3856,18.9025,0.0000,38734.4000,-38734.4000,2.1237,0.0000,6455.9992,6455.9992,103.7200,45190.3992,0.0000,-45190.3992,13.3856,8.1264,8585.5000,0.0000,8585.5000,0.3172,2151.4524,0.0000,2151.4524,15.4909,0.0000,6434.0476,6434.0476,18.9297,13.3932,18.9297,16.1614,28.3646,425468.4876,18.9297,13.3799,13.3932,16.1548,28.4326,227460.6928,18.9297,13.3758,13.3886,16.1528,28.4536,199175.3176,39.8485,3113.8192,-474382.5000,852104.4980
5129.0000,13.5993,20.0220,0.0000,369255.1000,-369255.1000,17.3464,0.0000,60456.3931,60456.3931,847.1688,429711.4931,0.0000,-429711.4931,13.5993,8.3107,18850.7000,0.0000,18850.7000,0.6932,4709.8667,0.0000,4709.8667,33.8571,0.0000,14140.8333,14140.8333,13.5993,19.2949,0.0000,111049.8000,-111049.8000,5.8786,0.0000,18092.0514,18092.0514,287.1012,129141.8514,0.0000,-129141.8514,13.5993,8.3107,1300.4000,0.0000,1300.4000,0.0478,324.9063,0.0000,324.9063,2.3356,0.0000,975.4937,975.4937,13.5993,19.1167,0.0000,41314.6000,-41314.6000,2.2658,0.0000,6902.4578,6902.4578,110.6557,48217.0578,0.0000,-48217.0578,13.5993,8.3107,11320.6000,0.0000,11320.6000,0.4163,2828.4635,0.0000,2828.4635,20.3326,0.0000,8492.1365,8492.1365,19.2760,13.6068,19.2760,16.4414,29.1342,437013.3953,19.2760,13.5937,13.6068,16.4348,29.2020,233615.6823,19.2760,13.5896,13.6022,16.4328,29.2229,204560.1272,39.9722,3123.4822,-490147.8000,875189.2048
5130.0000,12.8492,19.2472,0.0000,278663.4000,-278663.4000,13.1089,0.0000,44837.3296,44837.3296,640.2156,323500.7296,0.0000,-323500.7296,12.8492,7.5614,15537.6000,0.0000,15537.6000,0.5695,3922.8426,0.0000,3922.8426,27.8141,0.0000,11614.7574,11614.7574,12.8492,18.5316,0.0000,81911.8000,-81911.8000,4.3398,0.0000,13207.6289,13207.6289,211.9493,95119.4289,0.0000,-95119.4289,12.8492,7.5614,1076.9000,0.0000,1076.9000,0.0395,271.8894,0.0000,271.8894,1.9278,0.0000,805.0106,805.0106,12.8492,18.3589,0.0000,42521.8000,-42521.8000,2.3324,0.0000,7046.5814,7046.5814,113.9111,49568.3814,0.0000,-49568.3814,12.8492,7.5614,13296.1000,0.0000,13296.1000,0.4874,3356.9217,0.0000,3356.9217,23.8015,0.0000,9939.1783,9939.1783,18.3855,12.8578,18.3855,15.6217,22.2556,333833.6165,18.3855,12.8427,12.8578,15.6141,22.3165,178531.9813,18.3855,12.8382,12.8526,15.6119,22.3347,156343.2457,31.3161,2447.0866,-373186.4000,668708.8435
5131.0000,12.4973,18.9194,0.0000,262960.7000,-262960.7000,12.3105,0.0000,41972.5568,41972.5568,601.2229,304933.2568,0.0000,-304933.2568,12.4973,7.2802,15525.7000,0.0000,15525.7000,0.5758,3939.3100,0.0000,3939.3100,28.1212,0.0000,11586.3900,11586.3900,12.4973,18.1928,0.0000,70015.8000,-70015.8000,3.6987,0.0000,11237.1447,11237.1447,180.6393,81252.9447,0.0000,-81252.9447,12.4973,7.2802,829.9000,0.0000,829.9000,0.0308,210.5691,0.0000,210.5691,1.5032,0.0000,619.3309,619.3309,12.4973,18.0078,0.0000,40209.4000,-40209.4000,2.2042,0.0000,6639.3987,6639.3987,107.6504,46848.7987,0.0000,-46848.7987,12.4973,7.2802,12688.2000,0.0000,12688.2000,0.4706,3219.3559,0.0000,3219.3559,22.9817,0.0000,9468.8441,9468.8441,18.0260,12.5064,18.0260,15.2662,20.5339,308008.6772,18.0260,12.4905,12.5064,15.2582,20.5933,164746.6832,18.0260,12.4857,12.5009,15.2558,20.6111,144278.0337,28.9358,2261.0850,-344142.1000,617033.3941
5132.0000,11.5175,17.9343,0.0000,180742.0000,-180742.0000,8.4425,0.0000,28225.5379,28225.5379,412.3174,208967.5379,0.0000,-208967.5379,11.5175,6.3540,15520.3000,0.0000,15520.3000,0.5788,3993.3670,0.0000,3993.3670,28.2692,0.0000,11526.9330,11526.9330,11.5175,17.2105,0.0000,33021.7000,-33021.7000,1.7421,0.0000,5235.3614,5235.3614,85.0830,38257.0614,0.0000,-38257.0614,11.5175,6.3540,907.1000,0.0000,907.1000,0.0338,233.3965,0.0000,233.3965,1.6522,0.0000,673.7035,673.7035,11.5175,17.0215,0.0000,35793.2000,-35793.2000,1.9617,0.0000,5855.4291,5855.4291,95.8060,41648.6291,0.0000,-41648.6291,11.5175,6.3540,11624.6000,0.0000,11624.6000,0.4335,2991.0049,0.0000,2991.0049,21.1735,0.0000,8633.5951,8633.5951,16.7847,11.5285,16.7847,14.1566,13.3727,200590.9499,16.7847,11.5091,11.5285,14.1469,13.4219,107375.0805,16.7847,11.5035,11.5217,14.1441,13.4363,94054.0764,19.7888,1546.3234,-221504.9000,402020.1068
5133.0000,10.9267,17.3723,0.0000,163416.5000,-163416.5000,7.5866,0.0000,25195.1142,25195.1142,370.5170,188611.6142,0.0000,-188611.6142,10.9267,5.8600,13153.9000,0.0000,13153.9000,0.4984,3413.5541,0.0000,3413.5541,24.3429,0.0000,9740.3459,9740.3459,10.9267,16.6347,0.0000,19461.1000,-19461.1000,1.0231,0.0000,3064.3330,3064.3330,49.9681,22525.4330,0.0000,-22525.4330,10.9267,5.8600,543.1000,0.0000,543.1000,0.0206,140.9393,0.0000,140.9393,1.0051,0.0000,402.1607,402.1607,10.9267,16.4293,0.0000,30701.3000,-30701.3000,1.6820,0.0000,4996.9711,4996.9711,82.1445,35698.2711,0.0000,-35698.2711,10.9267,5.8600,9497.2000,0.0000,9497.2000,0.3599,2464.6079,0.0000,2464.6079,17.5757,0.0000,7032.5921,7032.5921,16.2570,10.9388,16.2570,13.5979,11.4566,171849.3062,16.2570,10.9176,10.9388,13.5873,11.5023,92018.5869,16.2570,10.9113,10.9314,13.5841,11.5158,80610.5206,16.7559,1309.3279,-190384.7000,344478.4137
5134.0000,10.4255,16.8853,0.0000,132297.3000,-132297.3000,6.1197,0.0000,20181.3710,20181.3710,298.8766,152478.6710,0.0000,-152478.6710,10.4255,5.4212,12842.6000,0.0000,12842.6000,0.4914,3357.2702,0.0000,3357.2702,24.0011,0.0000,9485.3298,9485.3298,10.4255,16.1405,0.0000,14882.4000,-14882.4000,0.7809,0.0000,2330.5037,2330.5037,38.1361,17212.9037,0.0000,-17212.9037,10.4255,5.4212,403.4000,0.0000,403.4000,0.0154,105.4555,0.0000,105.4555,0.7539,0.0000,297.9445,297.9445,10.4255,15.9255,0.0000,24702.3000,-24702.3000,1.3532,0.0000,4004.5308,4004.5308,66.0883,28706.8308,0.0000,-28706.8308,10.4255,5.4212,8281.6000,0.0000,8281.6000,0.3169,2164.9486,0.0000,2164.9486,15.4772,0.0000,6116.6514,6116.6514,15.6378,10.4388,15.6378,13.0383,9.1014,136521.0828,15.6378,10.4154,10.4388,13.0266,9.1424,73138.8155,15.6378,10.4085,10.4306,13.0231,9.1544,64080.8518,13.6163,1063.9997,-150354.4000,273740.7500
5135.0000,10.0176,16.4897,0.0000,116451.6000,-116451.6000,5.3705,0.0000,17613.8627,17613.8627,262.2842,134065.4627,0.0000,-134065.4627,10.0176,5.0660,12843.0000,0.0000,12843.0000,0.4956,3377.6034,0.0000,3377.6034,24.2056,0.0000,9465.3966,9465.3966,10.0176,15.7385,0.0000,14000.4000,-14000.4000,0.7334,0.0000,2183.0535,2183.0535,35.8183,16183.4535,0.0000,-16183.4535,10.0176,5.0660,414.0000,0.0000,414.0000,0.0160,108.8786,0.0000,108.8786,0.7803,0.0000,305.1214,305.1214,10.0176,15.5151,0.0000,20278.2000,-20278.2000,1.1109,0.0000,3277.3706,3277.3706,54.2536,23555.5706,0.0000,-23555.5706,10.0176,5.0660,4634.7000,0.0000,4634.7000,0.1789,1218.8880,0.0000,1218.8880,8.7352,0.0000,3415.8120,3415.8120,15.2853,10.0318,15.2853,12.6585,8.0090,120135.6714,15.2853,10.0068,10.0318,12.6460,8.0472,64377.9013,15.2853,9.9994,10.0231,12.6423,8.0585,56409.6294,11.8578,926.5852,-132838.5000,240923.2021
5136.0000,9.6399,16.1213,0.0000,97071.8000,-97071.8000,4.4658,0.0000,14569.4624,14569.4624,218.1037,111641.2624,0.0000,-111641.2624,9.6399,4.7327,12833.1000,0.0000,12833.1000,0.4987,3393.9418,0.0000,3393.9418,24.3563,0.0000,9439.1582,9439.1582,9.6399,15.3653,0.0000,12503.2000,-12503.2000,0.6541,0.0000,1942.2528,1942.2528,31.9475,14445.4528,0.0000,-14445.4528,9.6399,4.7327,402.1000,0.0000,402.1000,0.0156,106.3425,0.0000,106.3425,0.7632,0.0000,295.7575,295.7575,9.6399,15.1350,0.0000,16807.0000,-16807.0000,0.9208,0.0000,2709.2091,2709.2091,44.9704,19516.2091,0.0000,-19516.2091,9.6399,4.7327,1443.6000,0.0000,1443.6000,0.0561,381.7857,0.0000,381.7857,2.7398,0.0000,1061.8143,1061.8143,14.9265,9.6553,14.9265,12.2909,6.7207,100809.9778,14.9265,9.6283,9.6553,12.2774,6.7550,54040.1912,14.9265,9.6204,9.6459,12.2734,6.7652,47356.2291,9.9168,774.9140,-111703.2000,202206.3980
5137.0000,9.3801,15.8716,0.0000,91760.0000,-91760.0000,4.2121,0.0000,13700.1749,13700.1749,205.7099,105460.1749,0.0000,-105460.1749,9.3801,4.5117,12817.3000,0.0000,12817.3000,0.5014,3402.9077,0.0000,3402.9077,24.4858,0.0000,9414.3923,9414.3923,9.3801,15.1100,0.0000,9040.5000,-9040.5000,0.4725,0.0000,1400.8511,1400.8511,23.0737,10441.3511,0.0000,-10441.3511,9.3801,4.5117,413.2000,0.0000,413.2000,0.0162,109.7018,0.0000,109.7018,0.7894,0.0000,303.4982,303.4982,9.3801,14.8732,0.0000,13263.4000,-13263.4000,0.7268,0.0000,2134.3381,2134.3381,35.4934,15397.7381,0.0000,-15397.7381,9.3801,4.5117,835.3000,0.0000,835.3000,0.0327,221.7666,0.0000,221.7666,1.5957,0.0000,613.5334,613.5334,14.6411,9.3962,14.6411,12.0187,6.0298,90447.5781,14.6411,9.3679,9.3962,12.0045,6.0624,48498.9528,14.6411,9.3596,9.3864,12.0003,6.0720,42503.9883,8.9422,698.7548,-99998.1000,181450.5192
5138.0000,9.1690,15.6668,0.0000,82787.8000,-82787.8000,3.7944,0.0000,12308.5949,12308.5949,185.3137,95096.3949,0.0000,-95096.3949,9.1690,4.3282,12816.9000,0.0000,12816.9000,0.5036,3413.5589,0.0000,3413.5589,24.5964,0.0000,9403.3411,9403.3411,9.1690,14.9018,0.0000,7354.4000,-7354.4000,0.3840,0.0000,1137.3419,1137.3419,18.7562,8491.7419,0.0000,-8491.7419,9.1690,4.3282,402.7000,0.0000,402.7000,0.0158,107.2522,0.0000,107.2522,0.7728,0.0000,295.4478,295.4478,9.1690,14.6605,0.0000,11731.8000,-11731.8000,0.6429,0.0000,1885.3604,1885.3604,31.3984,13617.1604,0.0000,-13617.1604,9.1690,4.3282,379.8000,0.0000,379.8000,0.0149,101.1531,0.0000,101.1531,0.7289,0.0000,278.6469,278.6469,14.3598,9.1859,14.3598,11.7729,5.3440,80159.7446,14.3598,9.1563,9.1859,11.7581,5.3745,42996.2433,14.3598,9.1475,9.1756,11.7537,5.3836,37685.0682,8.0336,627.7594,-88274.6000,160841.0560
5139.0000,8.9992,15.5022,0.0000,75481.5000,-75481.5000,3.4553,0.0000,11184.6720,11184.6720,168.7518,86666.1720,0.0000,-86666.1720,8.9992,4.1807,12827.6000,0.0000,12827.6000,0.5059,3425.1207,0.0000,3425.1207,24.7085,0.0000,9402.4793,9402.4793,8.9992,14.7342,0.0000,3752.1000,-3752.1000,0.1958,0.0000,579.3576,579.3576,9.5634,4331.4576,0.0000,-4331.4576,8.9992,4.1807,412.5000,0.0000,412.5000,0.0163,110.1424,0.0000,110.1424,0.7946,0.0000,302.3576,302.3576,8.9992,14.4893,0.0000,11418.6000,-11418.6000,0.6258,0.0000,1833.1333,1833.1333,30.5636,13251.7333,0.0000,-13251.7333,8.9992,4.1807,379.8000,0.0000,379.8000,0.0150,101.4111,0.0000,101.4111,0.7316,0.0000,278.3889,278.3889,14.0760,9.0167,14.0760,11.5464,4.6970,70455.2684,14.0760,8.9859,9.0167,11.5310,4.7256,37804.8896,14.0760,8.9768,9.0060,11.5264,4.7341,33138.6197,7.2212,564.2723,-77032.3000,141398.7777
5140.0000,8.9535,15.4621,0.0000,93671.9000,-93671.9000,4.2838,0.0000,13867.6106,13867.6106,209.2139,107539.5106,0.0000,-107539.5106,8.9535,4.1507,12830.5000,0.0000,12830.5000,0.5076,3428.2462,0.0000,3428.2462,24.7885,0.0000,9402.2538,9402.2538,8.9535,14.6909,0.0000,8643.2000,-8643.2000,0.4509,0.0000,1334.0400,1334.0400,22.0194,9977.2400,0.0000,-9977.2400,8.9535,4.1507,403.0000,0.0000,403.0000,0.0159,107.6796,0.0000,107.6796,0.7786,0.0000,295.3204,295.3204,8.9535,14.4428,0.0000,10587.7000,-10587.7000,0.5803,0.0000,1699.2793,1699.2793,28.3425,12286.9793,0.0000,-12286.9793,8.9535,4.1507,835.1000,0.0000,835.1000,0.0330,223.1346,0.0000,223.1346,1.6134,0.0000,611.9654,611.9654,14.2300,8.9706,14.2300,11.6003,5.9554,89331.2885,14.2300,8.9407,8.9706,11.5853,5.9893,47914.2508,14.2300,8.9317,8.9602,11.5809,5.9994,41995.7080,8.8073,688.2149,-98834.2000,179241.2474
5141.0000,9.0238,15.5353,0.0000,101074.8000,-101074.8000,4.6211,0.0000,14984.2855,14984.2855,225.6886,116059.0855,0.0000,-116059.0855,9.0238,4.2230,12830.5000,0.0000,12830.5000,0.5080,3424.6315,0.0000,3424.6315,24.8086,0.0000,9405.8685,9405.8685,9.0238,14.7624,0.0000,9251.6000,-9251.6000,0.4825,0.0000,1428.8458,1428.8458,23.5664,10680.4458,0.0000,-10680.4458,9.0238,4.2230,534.0000,0.0000,534.0000,0.0211,142.5317,0.0000,142.5317,1.0325,0.0000,391.4683,391.4683,9.0238,14.5132,0.0000,10385.3000,-10385.3000,0.5693,0.0000,1667.4937,1667.4937,27.8015,12052.7937,0.0000,-12052.7937,9.0238,4.2230,4326.0000,0.0000,4326.0000,0.1713,1154.6671,0.0000,1154.6671,8.3646,0.0000,3171.3329,3171.3329,14.1423,9.0405,14.1423,11.5914,6.2706,94059.1907,14.1423,9.0111,9.0405,11.5767,6.3067,50453.6851,14.1423,9.0024,9.0303,11.5723,6.3175,44222.5097,9.5600,747.0290,-103021.2000,188735.3855
5142.0000,9.5444,16.0619,0.0000,192783.2000,-192783.2000,8.8176,0.0000,28878.7911,28878.7911,430.6376,221661.9911,0.0000,-221661.9911,9.5444,4.7240,12824.9000,0.0000,12824.9000,0.5071,3396.5967,0.0000,3396.5967,24.7669,0.0000,9428.3033,9428.3033,9.5444,15.2855,0.0000,1435.9000,-1435.9000,0.0749,0.0000,222.8465,222.8465,3.6583,1658.7465,0.0000,-1658.7465,9.5444,4.7240,485.3000,0.0000,485.3000,0.0192,128.5288,0.0000,128.5288,0.9372,0.0000,356.7712,356.7712,9.5444,15.0365,0.0000,11719.1000,-11719.1000,0.6423,0.0000,1887.8564,1887.8564,31.3707,13606.9564,0.0000,-13606.9564,9.5444,4.7240,14495.0000,0.0000,14495.0000,0.5732,3838.9125,0.0000,3838.9125,27.9921,0.0000,10656.0875,10656.0875,14.8223,9.5587,14.8223,12.1905,10.7948,161921.3689,14.8223,9.5337,9.5587,12.1780,10.8460,86768.2528,14.8223,9.5261,9.5500,12.1742,10.8616,76031.1178,15.9515,1246.4706,-178133.0000,324720.7395
5143.0000,10.0363,16.5426,0.0000,235293.9000,-235293.9000,10.7946,0.0000,35603.0892,35603.0892,527.1923,270896.9892,0.0000,-270896.9892,10.0363,5.1588,21764.6000,0.0000,21764.6000,0.8528,5722.3289,0.0000,5722.3289,41.6477,0.0000,16042.2711,16042.2711,10.0363,15.7727,0.0000,1177.5000,-1177.5000,0.0615,0.0000,183.6403,183.6403,3.0044,1361.1403,0.0000,-1361.1403,10.0363,5.1588,984.5000,0.0000,984.5000,0.0386,258.8438,0.0000,258.8438,1.8839,0.0000,725.6562,725.6562,10.0363,15.5325,0.0000,14434.7000,-14434.7000,0.7910,0.0000,2333.2566,2333.2566,38.6294,16767.9566,0.0000,-16767.9566,10.0363,5.1588,15405.6000,0.0000,15405.6000,0.6036,4050.4264,0.0000,4050.4264,29.4794,0.0000,11355.1736,11355.1736,15.1833,10.0491,15.1833,12.6162,13.0124,195185.2512,15.1833,10.0266,10.0491,12.6050,13.0692,104553.6517,15.1833,10.0198,10.0413,12.6015,13.0865,91605.6311,19.7131,1540.4090,-212751.4000,391344.5339
5144.0000,10.5395,17.0360,0.0000,255254.7000,-255254.7000,11.7444,0.0000,39031.5676,39031.5676,573.5772,294286.2676,0.0000,-294286.2676,10.5395,5.6073,26556.1000,0.0000,26556.1000,1.0317,6930.6160,0.0000,6930.6160,50.3853,0.0000,19625.4840,19625.4840,10.5395,16.2716,0.0000,29256.4000,-29256.4000,1.5307,0.0000,4587.0189,4587.0189,74.7587,33843.4189,0.0000,-33843.4189,10.5395,5.6073,1647.6000,0.0000,1647.6000,0.0640,429.9910,0.0000,429.9910,3.1260,0.0000,1217.6090,1217.6090,10.5395,16.0395,0.0000,16252.7000,-16252.7000,0.8904,0.0000,2637.0800,2637.0800,43.4870,18889.7800,0.0000,-18889.7800,10.5395,5.6073,14798.5000,0.0000,14798.5000,0.5749,3862.1153,0.0000,3862.1153,28.0774,0.0000,10936.3847,10936.3847,15.7004,10.5510,15.7004,13.1257,15.7264,235895.7756,15.7004,10.5308,10.5510,13.1156,15.7880,126303.9042,15.7004,10.5246,10.5440,13.1125,15.8068,110647.8899,23.7542,1856.1879,-257761.6000,472847.5697
5145.0000,10.8345,17.3170,0.0000,265549.7000,-265549.7000,12.2549,0.0000,40860.9850,40860.9850,598.5079,306410.6850,0.0000,-306410.6850,10.8345,5.8523,30194.0000,0.0000,30194.0000,1.1630,7846.1447,0.0000,7846.1447,56.7977,0.0000,22347.8553,22347.8553,10.8345,16.5602,0.0000,33637.4000,-33637.4000,1.7627,0.0000,5291.0439,5291.0439,86.0881,38928.4439,0.0000,-38928.4439,10.8345,5.8523,1782.3000,0.0000,1782.3000,0.0686,463.1445,0.0000,463.1445,3.3527,0.0000,1319.1555,1319.1555,10.8345,16.3370,0.0000,18791.2000,-18791.2000,1.0294,0.0000,3056.1563,3056.1563,50.2745,21847.3563,0.0000,-21847.3563,10.8345,5.8523,12977.2000,0.0000,12977.2000,0.4998,3372.2259,0.0000,3372.2259,24.4113,0.0000,9604.9741,9604.9741,15.9942,10.8454,15.9942,13.4198,16.6601,249901.7656,15.9942,10.8263,10.8454,13.4102,16.7222,133777.4625,15.9942,10.8204,10.8388,13.4073,16.7411,117188.0154,25.1677,1966.6370,-273024.8000,500867.2435
5146.0000,11.0847,17.5603,0.0000,274042.5000,-274042.5000,12.6694,0.0000,42394.9166,42394.9166,618.7507,316437.4166,0.0000,-316437.4166,11.0847,6.0713,35644.4000,0.0000,35644.4000,1.3661,9228.8315,0.0000,9228.8315,66.7176,0.0000,26415.5685,26415.5685,11.0847,16.8072,0.0000,35733.8000,-35733.8000,1.8743,0.0000,5636.7340,5636.7340,91.5402,41370.5340,0.0000,-41370.5340,11.0847,6.0713,1827.4000,0.0000,1827.4000,0.0700,473.1393,0.0000,473.1393,3.4204,0.0000,1354.2607,1354.2607,11.0847,16.5889,0.0000,21937.6000,-21937.6000,1.2018,0.0000,3575.3008,3575.3008,58.6916,25512.9008,0.0000,-25512.9008,11.0847,6.0713,11763.0000,0.0000,11763.0000,0.4508,3045.6045,0.0000,3045.6045,22.0175,0.0000,8717.3955,8717.3955,16.1846,11.0952,16.1846,13.6399,17.3058,259586.5549,16.1846,11.0768,11.0952,13.6307,17.3684,138947.5251,16.1846,11.0712,11.0888,13.6279,17.3876,121712.9640,26.4486,2066.7312,-282479.1000,520247.0440
5147.0000,11.3023,17.7722,0.0000,282697.3000,-282697.3000,13.0894,0.0000,43940.4356,43940.4356,639.2643,326637.7356,0.0000,-326637.7356,11.3023,6.2623,37460.5000,0.0000,37460.5000,1.4297,9668.5324,0.0000,9668.5324,69.8240,0.0000,27791.9676,27791.9676,11.3023,17.0221,0.0000,39620.8000,-39620.8000,2.0799,0.0000,6265.6442,6265.6442,101.5812,45886.4442,0.0000,-45886.4442,11.3023,6.2623,2156.9000,0.0000,2156.9000,0.0823,556.6946,0.0000,556.6946,4.0203,0.0000,1600.2054,1600.2054,11.3023,16.8079,0.0000,25043.0000,-25043.0000,1.3719,0.0000,4089.0281,4089.0281,67.0005,29132.0281,0.0000,-29132.0281,11.3023,6.2623,9486.4000,0.0000,9486.4000,0.3621,2448.4341,0.0000,2448.4341,17.6820,0.0000,7037.9659,7037.9659,16.4443,11.3125,16.4443,13.8784,18.2251,273376.2108,16.4443,11.2947,11.3125,13.8695,18.2883,146306.6684,16.4443,11.2892,11.3063,13.8668,18.3076,128153.5460,27.6229,2158.4935,-298257.3000,547836.4252
5148.0000,11.4441,17.9081,0.0000,291738.1000,-291738.1000,13.5260,0.0000,45486.1367,45486.1367,660.5874,337224.2367,0.0000,-337224.2367,11.4441,6.3823,32464.7000,0.0000,32464.7000,1.2346,8361.9832,0.0000,8361.9832,60.2937,0.0000,24102.7168,24102.7168,11.4441,17.1611,0.0000,37610.2000,-37610.2000,1.9758,0.0000,5957.6341,5957.6341,96.4967,43567.8341,0.0000,-43567.8341,11.4441,6.3823,2571.3000,0.0000,2571.3000,0.0978,662.2937,0.0000,662.2937,4.7754,0.0000,1909.0063,1909.0063,11.4441,16.9505,0.0000,27465.9000,-27465.9000,1.5047,0.0000,4490.2287,4490.2287,73.4847,31956.1287,0.0000,-31956.1287,11.4441,6.3823,8272.1000,0.0000,8272.1000,0.3146,2130.6577,0.0000,2130.6577,15.3630,0.0000,6141.4423,6141.4423,16.7341,11.4541,16.7341,14.0941,18.9937,284905.9129,16.7341,11.4366,11.4541,14.0854,19.0567,152453.7530,16.7341,11.4313,11.4481,14.0827,19.0760,133531.7294,27.9801,2186.4023,-313506.1000,570891.3953
5149.0000,11.6938,18.1569,0.0000,298459.7000,-298459.7000,13.8497,0.0000,46790.0186,46790.0186,676.3969,345249.7186,0.0000,-345249.7186,11.6938,6.6138,37462.3000,0.0000,37462.3000,1.4213,9614.6342,0.0000,9614.6342,69.4124,0.0000,27847.6658,27847.6658,11.6938,17.4103,0.0000,45714.6000,-45714.6000,2.4028,0.0000,7263.1398,7263.1398,117.3467,52977.7398,0.0000,-52977.7398,11.6938,6.6138,2454.2000,0.0000,2454.2000,0.0931,629.8662,0.0000,629.8662,4.5473,0.0000,1824.3338,1824.3338,11.6938,17.2018,0.0000,29892.3000,-29892.3000,1.6376,0.0000,4897.9055,4897.9055,79.9786,34790.2055,0.0000,-34790.2055,11.6938,6.6138,7361.5000,0.0000,7361.5000,0.2793,1889.3162,0.0000,1889.3162,13.6398,0.0000,5472.1838,5472.1838,16.9345,11.7035,16.9345,14.3190,19.8569,297853.1773,16.9345,11.6866,11.7035,14.3105,19.9211,159368.4986,16.9345,11.6814,11.6976,14.3079,19.9407,139584.7790,29.5256,2307.1722,-326788.6000,596806.4549
5150.0000,11.8606,18.3170,0.0000,305033.1000,-305033.1000,14.1766,0.0000,47997.3272,47997.3272,692.3617,353030.4272,0.0000,-353030.4272,11.8606,6.7555,35643.1000,0.0000,35643.1000,1.3467,9125.9104,0.0000,9125.9104,65.7713,0.0000,26517.1896,26517.1896,11.8606,17.5738,0.0000,46720.1000,-46720.1000,2.4577,0.0000,7438.0507,7438.0507,120.0311,54158.1507,0.0000,-54158.1507,11.8606,6.7555,1632.0000,0.0000,1632.0000,0.0617,417.8505,0.0000,417.8505,3.0115,0.0000,1214.1495,1214.1495,11.8606,17.3694,0.0000,32939.5000,-32939.5000,1.8047,0.0000,5405.5188,5405.5188,88.1371,38345.0188,0.0000,-38345.0188,11.8606,6.7555,6450.8000,0.0000,6450.8000,0.2437,1651.6359,0.0000,1651.6359,11.9035,0.0000,4799.1641,4799.1641,17.1902,11.8701,17.1902,14.5302,20.6134,309200.4699,17.1902,11.8535,11.8701,14.5219,20.6777,165421.2532,17.1902,11.8484,11.8643,14.5193,20.6973,144881.2019,30.1366,2354.9189,-340966.8000,619502.9250
5151.0000,12.0387,18.4919,0.0000,311104.1000,-311104.1000,14.4737,0.0000,49147.0968,49147.0968,706.8738,360251.1968,0.0000,-360251.1968,12.0387,6.9152,33825.5000,0.0000,33825.5000,1.2746,8638.5391,0.0000,8638.5391,62.2475,0.0000,25186.9609,25186.9609,12.0387,17.7503,0.0000,48895.4000,-48895.4000,2.5737,0.0000,7801.6112,7801.6112,125.6933,56697.0112,0.0000,-56697.0112,12.0387,6.9152,1572.9000,0.0000,1572.9000,0.0593,401.6957,0.0000,401.6957,2.8945,0.0000,1171.2043,1171.2043,12.0387,17.5486,0.0000,35466.3000,-35466.3000,1.9432,0.0000,5829.9689,5829.9689,94.9032,41296.2689,0.0000,-41296.2689,12.0387,6.9152,7361.5000,0.0000,7361.5000,0.2774,1880.0197,0.0000,1880.0197,13.5470,0.0000,5481.4803,5481.4803,17.4049,12.0480,17.4049,14.7264,21.2832,319248.3498,17.4049,12.0317,12.0480,14.7183,21.3479,170783.1824,17.4049,12.0267,12.0423,14.7158,21.3677,149573.7097,30.9027,2414.7825,-352705.9000,639605.2419
5152.0000,12.1640,18.6125,0.0000,310163.7000,-310163.7000,14.4460,0.0000,49136.1076,49136.1076,705.5210,359299.8076,0.0000,-359299.8076,12.1640,7.0225,28828.8000,0.0000,28828.8000,1.0831,7349.3319,0.0000,7349.3319,52.8990,0.0000,21479.4681,21479.4681,12.1640,17.8732,0.0000,51644.9000,-51644.9000,2.7201,0.0000,8253.3208,8253.3208,132.8454,59898.2208,0.0000,-59898.2208,12.1640,7.0225,2031.4000,0.0000,2031.4000,0.0763,517.8652,0.0000,517.8652,3.7275,0.0000,1513.5348,1513.5348,12.1640,17.6744,0.0000,38555.7000,-38555.7000,2.1126,0.0000,6345.4395,6345.4395,103.1771,44901.1395,0.0000,-44901.1395,12.1640,7.0225,8575.7000,0.0000,8575.7000,0.3222,2186.2050,0.0000,2186.2050,15.7359,0.0000,6389.4950,6389.4950,17.5930,12.1732,17.5930,14.8831,21.6989,325483.5269,17.5930,12.1571,12.1732,14.8750,21.7635,174107.9192,17.5930,12.1521,12.1676,14.8726,21.7832,152482.5602,31.1406,2433.3738,-360928.4000,652074.0062
5153.0000,12.2540,18.6992,0.0000,318615.9000,-318615.9000,14.8514,0.0000,50577.2923,50577.2923,725.3162,369193.1923,0.0000,-369193.1923,12.2540,7.0999,18831.0000,0.0000,18831.0000,0.7061,4794.4520,0.0000,4794.4520,34.4837,0.0000,14036.5480,14036.5480,12.2540,17.9616,0.0000,45961.0000,-45961.0000,2.4218,0.0000,7353.3911,7353.3911,118.2780,53314.3911,0.0000,-53314.3911,12.2540,7.0999,1291.0000,0.0000,1291.0000,0.0484,328.6940,0.0000,328.6940,2.3641,0.0000,962.3060,962.3060,12.2540,17.7648,0.0000,41060.4000,-41060.4000,2.2500,0.0000,6763.5816,6763.5816,109.8857,47823.9816,0.0000,-47823.9816,12.2540,7.0999,11307.7000,0.0000,11307.7000,0.4240,2878.9881,0.0000,2878.9881,20.7069,0.0000,8428.7119,8428.7119,17.8511,12.2632,17.8511,15.0572,22.3084,334626.6411,17.8511,12.2471,12.2632,15.0491,22.3728,178982.0119,17.8511,12.2422,12.2576,15.0466,22.3924,156746.8292,31.0525,2426.4832,-374207.6000,670355.4823
5154.0000,11.4727,17.8987,0.0000,221839.1000,-221839.1000,10.3462,0.0000,34609.4756,34609.4756,505.2936,256448.5756,0.0000,-256448.5756,11.4727,6.3306,15512.4000,0.0000,15512.4000,0.5808,3993.9106,0.0000,3993.9106,28.3654,0.0000,11518.4894,11518.4894,11.4727,17.1705,0.0000,21234.1000,-21234.1000,1.1193,0.0000,3364.7220,3364.7220,54.6626,24598.8220,0.0000,-24598.8220,11.4727,6.3306,1082.7000,0.0000,1082.7000,0.0405,278.7581,0.0000,278.7581,1.9798,0.0000,803.9419,803.9419,11.4727,16.9773,0.0000,42025.5000,-42025.5000,2.3030,0.0000,6872.2273,6872.2273,112.4733,48897.7273,0.0000,-48897.7273,11.4727,6.3306,13280.8000,0.0000,13280.8000,0.4972,3419.3502,0.0000,3419.3502,24.2848,0.0000,9861.4498,9861.4498,16.8322,11.4835,16.8322,14.1579,15.3561,230341.8897,16.8322,11.4645,11.4835,14.1484,15.4106,123284.7262,16.8322,11.4589,11.4769,14.1455,15.4268,107987.4829,22.3306,1744.9426,-255222.8000,461614.0988
5155.0000,11.1830,17.6352,0.0000,216007.7000,-216007.7000,10.0254,0.0000,33487.8394,33487.8394,489.6226,249495.5394,0.0000,-249495.5394,11.1830,6.1135,15521.9000,0.0000,15521.9000,0.5886,4013.1168,0.0000,4013.1168,28.7464,0.0000,11508.7832,11508.7832,11.1830,16.8942,0.0000,14058.7000,-14058.7000,0.7390,0.0000,2220.1617,2220.1617,36.0914,16278.8617,0.0000,-16278.8617,11.1830,6.1135,828.3000,0.0000,828.3000,0.0314,214.1532,0.0000,214.1532,1.5340,0.0000,614.1468,614.1468,11.1830,16.6874,0.0000,40228.2000,-40228.2000,2.2039,0.0000,6561.7090,6561.7090,107.6336,46789.9090,0.0000,-46789.9090,11.1830,6.1135,12673.7000,0.0000,12673.7000,0.4806,3276.7276,0.0000,3276.7276,23.4716,0.0000,9396.9724,9396.9724,16.5464,11.1942,16.5464,13.8703,14.5215,217822.0752,16.5464,11.1744,11.1942,13.8604,14.5752,116601.8849,16.5464,11.1685,11.1874,13.8575,14.5913,102139.0271,21.1033,1649.0389,-241270.7000,436562.9872
5156.0000,10.5561,17.0081,0.0000,144995.4000,-144995.4000,6.7176,0.0000,22179.3522,22179.3522,328.0755,167174.7522,0.0000,-167174.7522,10.5561,5.5269,15521.1000,0.0000,15521.1000,0.5914,4049.7140,0.0000,4049.7140,28.8831,0.0000,11471.3860,11471.3860,10.5561,16.2673,0.0000,6243.5000,-6243.5000,0.3279,0.0000,979.0750,979.0750,16.0125,7222.5750,0.0000,-7222.5750,10.5561,5.5269,908.6000,0.0000,908.6000,0.0346,237.0689,0.0000,237.0689,1.6908,0.0000,671.5311,671.5311,10.5561,16.0567,0.0000,34979.9000,-34979.9000,1.9163,0.0000,5676.3975,5676.3975,93.5868,40656.2975,0.0000,-40656.2975,10.5561,5.5269,11611.2000,0.0000,11611.2000,0.4424,3029.5558,0.0000,3029.5558,21.6072,0.0000,8581.6442,8581.6442,15.5791,10.5691,15.5791,13.0741,9.6908,145361.7822,15.5791,10.5462,10.5691,13.0626,9.7352,77881.6874,15.5791,10.5394,10.5612,13.0592,9.7483,68238.1472,15.0452,1175.6539,-158177.9000,291481.6168
5157.0000,10.1432,16.6125,0.0000,134318.5000,-134318.5000,6.1993,0.0000,20369.2478,20369.2478,302.7633,154687.7478,0.0000,-154687.7478,10.1432,5.1774,13138.4000,0.0000,13138.4000,0.5059,3448.8884,0.0000,3448.8884,24.7076,0.0000,9689.5116,9689.5116,10.1432,15.8628,0.0000,3497.2000,-3497.2000,0.1833,0.0000,546.0170,546.0170,8.9508,4043.2170,0.0000,-4043.2170,10.1432,5.1774,534.4000,0.0000,534.4000,0.0206,140.2824,0.0000,140.2824,1.0050,0.0000,394.1176,394.1176,10.1432,15.6416,0.0000,29815.9000,-29815.9000,1.6333,0.0000,4823.2637,4823.2637,79.7702,34639.1637,0.0000,-34639.1637,10.1432,5.1774,9486.4000,0.0000,9486.4000,0.3653,2490.2222,0.0000,2490.2222,17.8398,0.0000,6996.1778,6996.1778,15.2743,10.1572,15.2743,12.7157,8.7904,131855.5555,15.2743,10.1326,10.1572,12.7034,8.8325,70660.1946,15.2743,10.1254,10.1486,12.6998,8.8450,61915.0868,13.3615,1044.0880,-144472.4000,264430.8369
5158.0000,9.8097,16.2892,0.0000,106772.9000,-106772.9000,4.9158,0.0000,16081.0431,16081.0431,240.0796,122853.9431,0.0000,-122853.9431,9.8097,4.8874,12817.0000,0.0000,12817.0000,0.4970,3381.1530,0.0000,3381.1530,24.2733,0.0000,9435.8470,9435.8470,9.8097,15.5341,0.0000,6012.4000,-6012.4000,0.3147,0.0000,935.5354,935.5354,15.3685,6947.9354,0.0000,-6947.9354,9.8097,4.8874,413.9000,0.0000,413.9000,0.0161,109.1877,0.0000,109.1877,0.7839,0.0000,304.7123,304.7123,9.8097,15.3058,0.0000,24754.9000,-24754.9000,1.3562,0.0000,3995.0160,3995.0160,66.2344,28749.9160,0.0000,-28749.9160,9.8097,4.8874,8272.1000,0.0000,8272.1000,0.3208,2182.1983,0.0000,2182.1983,15.6660,0.0000,6089.9017,6089.9017,14.7962,9.8248,14.7962,12.3105,7.1144,106715.9478,14.7962,9.7982,9.8248,12.2972,7.1523,57218.6400,14.7962,9.7904,9.8155,12.2933,7.1636,50144.8997,11.1308,869.7734,-116037.2000,214079.4876
5159.0000,9.4811,15.9678,0.0000,94447.8000,-94447.8000,4.3398,0.0000,14130.1405,14130.1405,211.9471,108577.9405,0.0000,-108577.9405,9.4811,4.5956,12816.7000,0.0000,12816.7000,0.4999,3397.6281,0.0000,3397.6281,24.4126,0.0000,9419.0719,9419.0719,9.4811,15.2088,0.0000,6018.9000,-6018.9000,0.3147,0.0000,933.5426,933.5426,15.3695,6952.4426,0.0000,-6952.4426,9.4811,4.5956,403.3000,0.0000,403.3000,0.0157,106.9123,0.0000,106.9123,0.7682,0.0000,296.3877,296.3877,9.4811,14.9750,0.0000,19542.8000,-19542.8000,1.0708,0.0000,3146.8793,3146.8793,52.2939,22689.6793,0.0000,-22689.6793,9.4811,4.5956,4629.5000,0.0000,4629.5000,0.1806,1227.2519,0.0000,1227.2519,8.8180,0.0000,3402.2481,3402.2481,14.5322,9.4971,14.5322,12.0146,6.2352,93527.6036,14.5322,9.4689,9.4971,12.0005,6.2701,50160.7222,14.5322,9.4606,9.4873,11.9964,6.2804,43963.0875,9.6321,752.6626,-102160.0000,187651.4133
5160.0000,9.2012,15.6957,0.0000,80101.0000,-80101.0000,3.6734,0.0000,11916.7449,11916.7449,179.4053,92017.7449,0.0000,-92017.7449,9.2012,4.3509,12820.0000,0.0000,12820.0000,0.5029,3412.7415,0.0000,3412.7415,24.5589,0.0000,9407.2585,9407.2585,9.2012,14.9325,0.0000,9398.7000,-9398.7000,0.4909,0.0000,1453.9195,1453.9195,23.9768,10852.6195,0.0000,-10852.6195,9.2012,4.3509,411.6000,0.0000,411.6000,0.0161,109.5698,0.0000,109.5698,0.7885,0.0000,302.0302,302.0302,9.2012,14.6930,0.0000,15707.4000,-15707.4000,0.8607,0.0000,2524.7632,2524.7632,42.0365,18232.1632,0.0000,-18232.1632,9.2012,4.3509,1442.2000,0.0000,1442.2000,0.0566,383.9201,0.0000,383.9201,2.7628,0.0000,1058.2799,1058.2799,14.3088,9.2181,14.3088,11.7635,5.4984,82475.9457,14.3088,9.1884,9.2181,11.7486,5.5306,44244.4564,14.3088,9.1795,9.2078,11.7442,5.5401,38780.6954,8.4010,656.4691,-90533.3000,165501.0976
5161.0000,9.0217,15.5239,0.0000,78539.6000,-78539.6000,3.5960,0.0000,11642.9858,11642.9858,175.6215,90182.5858,0.0000,-90182.5858,9.0217,4.1999,12819.0000,0.0000,12819.0000,0.5053,3421.6667,0.0000,3421.6667,24.6779,0.0000,9397.3333,9397.3333,9.0217,14.7564,0.0000,8868.6000,-8868.6000,0.4629,0.0000,1369.6689,1369.6689,22.6064,10238.2689,0.0000,-10238.2689,9.0217,4.1999,403.9000,0.0000,403.9000,0.0159,107.8096,0.0000,107.8096,0.7776,0.0000,296.0904,296.0904,9.0217,14.5120,0.0000,12280.3000,-12280.3000,0.6730,0.0000,1971.7362,1971.7362,32.8695,14252.0362,0.0000,-14252.0362,9.0217,4.1999,834.6000,0.0000,834.6000,0.0329,222.7727,0.0000,222.7727,1.6067,0.0000,611.8273,611.8273,14.1408,9.0392,14.1408,11.5900,5.2005,78007.6750,14.1408,9.0085,9.0392,11.5746,5.2319,41854.9437,14.1408,8.9993,9.0285,11.5701,5.2412,36688.3182,7.9290,619.5830,-85631.0000,156550.9369
5162.0000,8.8647,15.3710,0.0000,73010.2000,-73010.2000,3.3393,0.0000,10789.9437,10789.9437,163.0877,83800.1437,0.0000,-83800.1437,8.8647,4.0623,12818.3000,0.0000,12818.3000,0.5069,3429.5630,0.0000,3429.5630,24.7550,0.0000,9388.7370,9388.7370,8.8647,14.6012,0.0000,7521.6000,-7521.6000,0.3924,0.0000,1160.0096,1160.0096,19.1632,8681.6096,0.0000,-8681.6096,8.8647,4.0623,410.0000,0.0000,410.0000,0.0162,109.6964,0.0000,109.6964,0.7918,0.0000,300.3036,300.3036,8.8647,14.3537,0.0000,9374.1000,-9374.1000,0.5138,0.0000,1503.7177,1503.7177,25.0934,10877.8177,0.0000,-10877.8177,8.8647,4.0623,379.6000,0.0000,379.6000,0.0150,101.5628,0.0000,101.5628,0.7331,0.0000,278.0372,278.0372,13.9265,8.8829,13.9265,11.4047,4.6528,69792.7099,13.9265,8.8510,8.8829,11.3887,4.6823,37458.3386,13.9265,8.8415,8.8718,11.3840,4.6910,32837.3283,7.1754,560.6981,-76298.0000,140088.3768
5163.0000,8.7468,15.2571,0.0000,68047.4000,-68047.4000,3.1095,0.0000,10033.3958,10033.3958,151.8644,78080.7958,0.0000,-78080.7958,8.7468,3.9609,12818.6000,0.0000,12818.6000,0.5083,3435.7371,0.0000,3435.7371,24.8248,0.0000,9382.8629,9382.8629,8.7468,14.4850,0.0000,6810.6000,-6810.6000,0.3551,0.0000,1049.2717,1049.2717,17.3442,7859.8717,0.0000,-7859.8717,8.7468,3.9609,404.6000,0.0000,404.6000,0.0160,108.4439,0.0000,108.4439,0.7836,0.0000,296.1561,296.1561,8.7468,14.2348,0.0000,7913.9000,-7913.9000,0.4338,0.0000,1268.6248,1268.6248,21.1868,9182.5248,0.0000,-9182.5248,8.7468,3.9609,379.6000,0.0000,379.6000,0.0151,101.7432,0.0000,101.7432,0.7351,0.0000,277.8568,277.8568,13.7224,8.7656,13.7224,11.2440,4.2423,63634.2162,13.7224,8.7327,8.7656,11.2275,4.2704,34163.4411,13.7224,8.7229,8.7541,11.2226,4.2788,29951.6278,6.6568,520.1733,-69169.1000,127749.2852
5164.0000,8.6744,15.1879,0.0000,86028.0000,-86028.0000,3.9285,0.0000,12666.7519,12666.7519,191.8626,98694.7519,0.0000,-98694.7519,8.6744,3.9005,12806.0000,0.0000,12806.0000,0.5089,3436.1108,0.0000,3436.1108,24.8526,0.0000,9369.8892,9369.8892,8.6744,14.4139,0.0000,5171.0000,-5171.0000,0.2696,0.0000,796.1687,796.1687,13.1645,5967.1687,0.0000,-5967.1687,8.6744,3.9005,409.3000,0.0000,409.3000,0.0163,109.8235,0.0000,109.8235,0.7943,0.0000,299.4765,299.4765,8.6744,14.1616,0.0000,6361.5000,-6361.5000,0.3487,0.0000,1019.3542,1019.3542,17.0321,7380.8542,0.0000,-7380.8542,8.6744,3.9005,834.4000,0.0000,834.4000,0.0332,223.8865,0.0000,223.8865,1.6193,0.0000,610.5135,610.5135,13.8425,8.6928,13.8425,11.2677,5.0700,76049.8463,13.8425,8.6605,8.6928,11.2515,5.1019,40814.8193,13.8425,8.6508,8.6816,11.2467,5.1114,35779.5946,7.6577,598.3810,-83510.8000,152644.2602
5165.0000,8.7607,15.2783,0.0000,94565.2000,-94565.2000,4.3166,0.0000,13947.1374,13947.1374,210.8150,108512.3374,0.0000,-108512.3374,8.7607,3.9907,12804.5000,0.0000,12804.5000,0.5095,3431.2402,0.0000,3431.2402,24.8819,0.0000,9373.2598,9373.2598,8.7607,14.5019,0.0000,6351.1000,-6351.1000,0.3310,0.0000,978.5973,978.5973,16.1657,7329.6973,0.0000,-7329.6973,8.7607,3.9907,526.9000,0.0000,526.9000,0.0210,141.1941,0.0000,141.1941,1.0239,0.0000,385.7059,385.7059,8.7607,14.2480,0.0000,5911.4000,-5911.4000,0.3241,0.0000,947.6920,947.6920,15.8279,6859.0920,0.0000,-6859.0920,8.7607,3.9907,4321.4000,0.0000,4321.4000,0.1719,1158.0118,0.0000,1158.0118,8.3974,0.0000,3163.3882,3163.3882,13.7769,8.7788,13.7769,11.2778,5.4692,82037.4372,13.7769,8.7471,8.7788,11.2620,5.5039,44030.8837,13.7769,8.7376,8.7677,11.2572,5.5142,38599.7071,8.5111,665.0682,-89174.9000,164668.0280
5166.0000,9.2699,15.7926,0.0000,184169.2000,-184169.2000,8.4109,0.0000,27436.6699,27436.6699,410.7731,211605.8699,0.0000,-211605.8699,9.2699,4.4791,12804.9000,0.0000,12804.9000,0.5087,3405.2198,0.0000,3405.2198,24.8443,0.0000,9399.6802,9399.6802,9.2699,15.0132,0.0000,957.5000,-957.5000,0.0499,0.0000,148.2137,148.2137,2.4377,1105.7137,0.0000,-1105.7137,9.2699,4.4791,494.5000,0.0000,494.5000,0.0196,131.5029,0.0000,131.5029,0.9594,0.0000,362.9971,362.9971,9.2699,14.7597,0.0000,7231.4000,-7231.4000,0.3964,0.0000,1162.8552,1162.8552,19.3610,8394.2552,0.0000,-8394.2552,9.2699,4.4791,14478.9000,0.0000,14478.9000,0.5752,3850.3883,0.0000,3850.3883,28.0922,0.0000,10628.5117,10628.5117,14.4941,9.2852,14.4941,11.8897,10.0060,150090.4052,14.4941,9.2584,9.2852,11.8763,10.0576,80460.7428,14.4941,9.2502,9.2759,11.8722,10.0732,70512.6916,14.9411,1167.5225,-164579.8000,301063.8396
5167.0000,9.7920,16.3045,0.0000,229670.1000,-229670.1000,10.5198,0.0000,34578.0729,34578.0729,513.7677,264248.1729,0.0000,-264248.1729,9.7920,4.9442,21757.3000,0.0000,21757.3000,0.8566,5741.1268,0.0000,5741.1268,41.8345,0.0000,16016.1732,16016.1732,9.7920,9.7920,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.7920,4.9442,982.1000,0.0000,982.1000,0.0387,259.1480,0.0000,259.1480,1.8884,0.0000,722.9520,722.9520,9.7920,15.2862,0.0000,11450.6000,-11450.6000,0.6275,0.0000,1847.7038,1847.7038,30.6476,13298.3038,0.0000,-13298.3038,9.7920,4.9442,15388.5000,0.0000,15388.5000,0.6058,4060.5833,0.0000,4060.5833,29.5887,0.0000,11327.9167,11327.9167,14.9057,9.8056,14.9057,12.3557,12.4404,186605.7833,14.9057,9.7818,9.8056,12.3438,12.4986,99988.5230,14.9057,9.7745,9.7973,12.3401,12.5163,87614.0411,18.9726,1482.5444,-202992.8000,374208.3473
5168.0000,10.3148,16.8166,0.0000,252433.6000,-252433.6000,11.5978,0.0000,38418.4154,38418.4154,566.4187,290852.0154,0.0000,-290852.0154,10.3148,5.4091,26536.8000,0.0000,26536.8000,1.0353,6948.4480,0.0000,6948.4480,50.5614,0.0000,19588.3520,19588.3520,10.3148,16.0493,0.0000,25677.8000,-25677.8000,1.3425,0.0000,4016.2771,4016.2771,65.5660,29694.0771,0.0000,-29694.0771,10.3148,5.4091,1646.9000,0.0000,1646.9000,0.0643,431.2275,0.0000,431.2275,3.1379,0.0000,1215.6725,1215.6725,10.3148,15.8132,0.0000,14236.6000,-14236.6000,0.7800,0.0000,2305.9748,2305.9748,38.0955,16542.5748,0.0000,-16542.5748,10.3148,5.4091,14782.1000,0.0000,14782.1000,0.5767,3870.5742,0.0000,3870.5742,28.1648,0.0000,10911.5258,10911.5258,15.4570,10.3270,15.4570,12.8920,15.2320,228480.5939,15.4570,10.3057,10.3270,12.8813,15.2954,122362.8509,15.4570,10.2992,10.3196,12.8781,15.3147,107203.1768,23.0949,1804.6664,-249382.2000,458046.6216
5169.0000,10.6975,17.1862,0.0000,268311.8000,-268311.8000,12.3657,0.0000,41165.6860,41165.6860,603.9190,309477.4860,0.0000,-309477.4860,10.6975,5.7378,30162.2000,0.0000,30162.2000,1.1662,7853.5629,0.0000,7853.5629,56.9549,0.0000,22308.6371,22308.6371,10.6975,16.4261,0.0000,33972.9000,-33972.9000,1.7790,0.0000,5335.7039,5335.7039,86.8852,39308.6039,0.0000,-39308.6039,10.6975,5.7378,1780.9000,0.0000,1780.9000,0.0689,463.7066,0.0000,463.7066,3.3629,0.0000,1317.1934,1317.1934,10.6975,16.1989,0.0000,18091.3000,-18091.3000,0.9911,0.0000,2939.0716,2939.0716,48.4035,21030.3716,0.0000,-21030.3716,10.6975,5.7378,12962.9000,0.0000,12962.9000,0.5012,3375.2495,0.0000,3375.2495,24.4777,0.0000,9587.6505,9587.6505,15.8699,10.7089,15.8699,13.2894,16.7929,251893.3050,15.8699,10.6890,10.7089,13.2794,16.8576,134861.1970,15.8699,10.6829,10.7019,13.2764,16.8775,118142.3339,25.3081,1977.6075,-275470.0000,504896.8360
5170.0000,11.1876,17.6704,0.0000,280897.1000,-280897.1000,12.9755,0.0000,43552.0721,43552.0721,633.7019,324449.1721,0.0000,-324449.1721,11.1876,6.1831,35607.3000,0.0000,35607.3000,1.3678,9205.4867,0.0000,9205.4867,66.8020,0.0000,26401.8133,26401.8133,11.1876,16.9135,0.0000,59240.2000,-59240.2000,3.1060,0.0000,9355.7649,9355.7649,151.6898,68595.9649,0.0000,-68595.9649,11.1876,6.1831,1823.5000,0.0000,1823.5000,0.0700,471.4259,0.0000,471.4259,3.4210,0.0000,1352.0741,1352.0741,11.1876,16.6924,0.0000,22375.9000,-22375.9000,1.2258,0.0000,3649.9268,3649.9268,59.8644,26025.8268,0.0000,-26025.8268,11.1876,6.1831,11750.0000,0.0000,11750.0000,0.4514,3037.7049,0.0000,3037.7049,22.0439,0.0000,8712.2951,8712.2951,16.3550,11.1981,16.3550,13.7765,19.0911,286365.9166,16.3550,11.1798,11.1981,13.7674,19.1588,153270.1438,16.3550,11.1741,11.1917,13.7646,19.1796,134256.9756,28.7947,2250.0552,-313332.4000,573893.0360
5171.0000,11.6202,18.0920,0.0000,298676.1000,-298676.1000,13.8379,0.0000,46748.0711,46748.0711,675.8220,345424.1711,0.0000,-345424.1711,11.6202,6.5635,37430.1000,0.0000,37430.1000,1.4261,9616.5281,0.0000,9616.5281,69.6479,0.0000,27813.5719,27813.5719,11.6202,17.3409,0.0000,72044.9000,-72044.9000,3.7834,0.0000,11436.3117,11436.3117,184.7746,83481.2117,0.0000,-83481.2117,11.6202,6.5635,2148.4000,0.0000,2148.4000,0.0819,551.9662,0.0000,551.9662,3.9976,0.0000,1596.4338,1596.4338,11.6202,17.1279,0.0000,25769.5000,-25769.5000,1.4117,0.0000,4219.5488,4219.5488,68.9449,29989.0488,0.0000,-29989.0488,11.6202,6.5635,9475.9000,0.0000,9475.9000,0.3610,2434.5449,0.0000,2434.5449,17.6323,0.0000,7041.3551,7041.3551,16.8601,11.6300,16.8601,14.2451,21.0823,316233.8282,16.8601,11.6129,11.6300,14.2365,21.1513,169210.6574,16.8601,11.6076,11.6241,14.2339,21.1726,148208.1547,31.3530,2449.9664,-347436.1000,633652.6403
5172.0000,11.9797,18.4413,0.0000,314214.8000,-314214.8000,14.5967,0.0000,49573.2366,49573.2366,712.8772,363788.0366,0.0000,-363788.0366,11.9797,6.8778,32429.4000,0.0000,32429.4000,1.2268,8288.9673,0.0000,8288.9673,59.9134,0.0000,24140.4327,24140.4327,11.9797,17.6955,0.0000,78508.1000,-78508.1000,4.1289,0.0000,12517.3052,12517.3052,201.6479,91025.4052,0.0000,-91025.4052,11.9797,6.8778,2568.6000,0.0000,2568.6000,0.0972,656.5352,0.0000,656.5352,4.7455,0.0000,1912.0648,1912.0648,11.9797,17.4895,0.0000,29121.0000,-29121.0000,1.5954,0.0000,4784.2422,4784.2422,77.9182,33905.2422,0.0000,-33905.2422,11.9797,6.8778,8263.1000,0.0000,8263.1000,0.3126,2112.0516,0.0000,2112.0516,15.2661,0.0000,6151.0484,6151.0484,17.3701,11.9891,17.3701,14.6796,22.7858,341786.5279,17.3701,11.9727,11.9891,14.6714,22.8552,182841.4836,17.3701,11.9676,11.9834,14.6689,22.8766,160136.0103,32.9362,2573.6836,-378582.8000,684764.0218
5173.0000,12.4393,18.8956,0.0000,327833.4000,-327833.4000,15.2634,0.0000,52258.5165,52258.5165,745.4388,380091.9165,0.0000,-380091.9165,12.4393,7.2958,37424.0000,0.0000,37424.0000,1.4074,9503.3198,0.0000,9503.3198,68.7364,0.0000,27920.6802,27920.6802,12.4393,18.1524,0.0000,95198.8000,-95198.8000,5.0130,0.0000,15267.3695,15267.3695,244.8268,110466.1695,0.0000,-110466.1695,12.4393,7.2958,2453.4000,0.0000,2453.4000,0.0923,623.0078,0.0000,623.0078,4.5061,0.0000,1830.3922,1830.3922,12.4393,17.9519,0.0000,31850.8000,-31850.8000,1.7452,0.0000,5256.1669,5256.1669,85.2324,37106.9669,0.0000,-37106.9669,12.4393,7.2958,7353.5000,0.0000,7353.5000,0.2765,1867.3221,0.0000,1867.3221,13.5061,0.0000,5486.1779,5486.1779,17.8040,12.4482,17.8040,15.1261,24.5803,368704.7827,17.8040,12.4327,12.4482,15.1184,24.6512,197209.8357,17.8040,12.4279,12.4428,15.1160,24.6731,172711.7650,35.6967,2789.3920,-407652.1000,738626.3834
5174.0000,12.8160,19.2613,0.0000,342192.9000,-342192.9000,15.9780,0.0000,55017.3990,55017.3990,780.3406,397210.2990,0.0000,-397210.2990,12.8160,7.6249,35610.7000,0.0000,35610.7000,1.3293,8994.9759,0.0000,8994.9759,64.9229,0.0000,26615.7241,26615.7241,12.8160,18.5236,0.0000,103030.1000,-103030.1000,5.4344,0.0000,16605.4049,16605.4049,265.4084,119635.5049,0.0000,-119635.5049,12.8160,7.6249,1630.5000,0.0000,1630.5000,0.0609,411.8512,0.0000,411.8512,2.9726,0.0000,1218.6488,1218.6488,12.8160,18.3304,0.0000,34089.7000,-34089.7000,1.8683,0.0000,5647.2842,5647.2842,91.2434,39736.9842,0.0000,-39736.9842,12.8160,7.6249,6443.8000,0.0000,6443.8000,0.2405,1627.6520,0.0000,1627.6520,11.7479,0.0000,4816.1480,4816.1480,18.2688,12.8245,18.2688,15.5466,26.1555,392332.2337,18.2688,12.8097,12.8245,15.5392,26.2268,209814.0514,18.2688,12.8051,12.8193,15.5369,26.2488,183741.3510,37.3672,2919.9259,-435627.7000,785887.6361
5175.0000,13.2090,19.6470,0.0000,356690.0000,-356690.0000,16.6948,0.0000,57870.0971,57870.0971,815.3488,414560.0971,0.0000,-414560.0971,13.2090,7.9770,33797.2000,0.0000,33797.2000,1.2541,8490.1037,0.0000,8490.1037,61.2479,0.0000,25307.0963,25307.0963,13.2090,18.9128,0.0000,112574.1000,-112574.1000,5.9462,0.0000,18240.6252,18240.6252,290.4023,130814.7252,0.0000,-130814.7252,13.2090,7.9770,1576.4000,0.0000,1576.4000,0.0585,396.0032,0.0000,396.0032,2.8568,0.0000,1180.3968,1180.3968,13.2090,18.7255,0.0000,35601.9000,-35601.9000,1.9516,0.0000,5922.4572,5922.4572,95.3129,41524.3572,0.0000,-41524.3572,13.2090,7.9770,7353.5000,0.0000,7353.5000,0.2729,1847.2530,0.0000,1847.2530,13.3262,0.0000,5506.2470,5506.2470,18.7048,13.2172,18.7048,15.9610,27.7037,415556.0593,18.7048,13.2029,13.2172,15.9539,27.7756,222204.9569,18.7048,13.1985,13.2122,15.9517,27.7978,194584.8440,39.2671,3068.3877,-462138.9000,832345.8603
5176.0000,13.5413,19.9700,0.0000,363592.4000,-363592.4000,17.0609,0.0000,59448.4203,59448.4203,833.2256,423040.8203,0.0000,-423040.8203,13.5413,8.2687,28801.4000,0.0000,28801.4000,1.0621,7201.8307,0.0000,7201.8307,51.8722,0.0000,21599.5693,21599.5693,13.5413,19.2402,0.0000,120169.5000,-120169.5000,6.3570,0.0000,19561.7608,19561.7608,310.4639,139731.2608,0.0000,-139731.2608,13.5413,8.2687,2022.9000,0.0000,2022.9000,0.0746,505.8290,0.0000,505.8290,3.6433,0.0000,1517.0710,1517.0710,13.5413,19.0590,0.0000,38739.8000,-38739.8000,2.1242,0.0000,6468.0738,6468.0738,103.7440,45207.8738,0.0000,-45207.8738,13.5413,8.2687,8566.3000,0.0000,8566.3000,0.3159,2142.0154,0.0000,2142.0154,15.4282,0.0000,6424.2846,6424.2846,19.0968,13.5492,19.0968,16.3230,28.8805,433206.9550,19.0968,13.5354,13.5492,16.3161,28.9525,231619.6561,19.0968,13.5311,13.5444,16.3140,28.9747,202822.8863,40.4920,3164.1051,-483111.1000,867649.4974
5177.0000,13.7654,20.1851,0.0000,376043.9000,-376043.9000,17.6832,0.0000,61808.7828,61808.7828,863.6165,437852.6828,0.0000,-437852.6828,13.7654,8.4600,18818.7000,0.0000,18818.7000,0.6904,4691.1129,0.0000,4691.1129,33.7179,0.0000,14127.5871,14127.5871,13.7654,19.4594,0.0000,113292.3000,-113292.3000,6.0010,0.0000,18501.1774,18501.1774,293.0795,131793.4774,0.0000,-131793.4774,13.7654,8.4600,1297.9000,0.0000,1297.9000,0.0476,323.5396,0.0000,323.5396,2.3255,0.0000,974.3604,974.3604,13.7654,19.2835,0.0000,40367.0000,-40367.0000,2.2141,0.0000,6756.8580,6756.8580,108.1328,47123.8580,0.0000,-47123.8580,13.7654,8.4600,11295.2000,0.0000,11295.2000,0.4144,2815.6599,0.0000,2815.6599,20.2379,0.0000,8479.5401,8479.5401,19.4508,13.7732,19.4508,16.6120,29.6184,444276.5003,19.4508,13.7595,13.7732,16.6052,29.6899,237518.8951,19.4508,13.7553,13.7685,16.6031,29.7119,207983.2667,40.5760,3170.6641,-498291.4000,889778.6621
5178.0000,12.9996,19.3937,0.0000,284561.9000,-284561.9000,13.4009,0.0000,45944.9892,45944.9892,654.4764,330506.8892,0.0000,-330506.8892,12.9996,7.6945,15501.9000,0.0000,15501.9000,0.5667,3905.5898,0.0000,3905.5898,27.6790,0.0000,11596.3102,11596.3102,12.9996,18.6798,0.0000,83258.7000,-83258.7000,4.4141,0.0000,13452.0435,13452.0435,215.5784,96710.7435,0.0000,-96710.7435,12.9996,7.6945,1076.6000,0.0000,1076.6000,0.0394,271.2415,0.0000,271.2415,1.9223,0.0000,805.3585,805.3585,12.9996,18.5097,0.0000,40898.2000,-40898.2000,2.2437,0.0000,6788.2577,6788.2577,109.5794,47686.4577,0.0000,-47686.4577,12.9996,7.6945,13266.1000,0.0000,13266.1000,0.4850,3342.2964,0.0000,3342.2964,23.6869,0.0000,9923.8036,9923.8036,18.5474,13.0086,18.5474,15.7780,22.5912,338867.8703,18.5474,12.9929,13.0086,15.7701,22.6552,181241.7479,18.5474,12.9882,13.0031,15.7678,22.6744,158720.7685,31.7247,2479.0140,-378874.2000,678830.3867
5179.0000,12.6052,19.0232,0.0000,266585.4000,-266585.4000,12.4922,0.0000,42655.4951,42655.4951,610.0975,309240.8951,0.0000,-309240.8951,12.6052,7.3729,15490.8000,0.0000,15490.8000,0.5731,3924.4755,0.0000,3924.4755,27.9914,0.0000,11566.3245,11566.3245,12.6052,18.2985,0.0000,68158.9000,-68158.9000,3.6027,0.0000,10954.5624,10954.5624,175.9495,79113.4624,0.0000,-79113.4624,12.6052,7.3729,828.2000,0.0000,828.2000,0.0306,209.8181,0.0000,209.8181,1.4965,0.0000,618.3819,618.3819,12.6052,18.1159,0.0000,38724.6000,-38724.6000,2.1231,0.0000,6401.2039,6401.2039,103.6864,45125.8039,0.0000,-45125.8039,12.6052,7.3729,12659.6000,0.0000,12659.6000,0.4684,3207.2127,0.0000,3207.2127,22.8755,0.0000,9452.3873,9452.3873,18.1405,12.6147,18.1405,15.3776,20.5566,308348.6485,18.1405,12.5980,12.6147,15.3693,20.6185,164947.7900,18.1405,12.5930,12.6089,15.3668,20.6370,144459.0362,28.9351,2261.0324,-344490.3000,617755.4748
