Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5180.0000,11.6230,18.0375,0.0000,184009.8000,-184009.8000,8.6010,0.0000,28802.5636,28802.5636,420.0593,212812.3636,0.0000,-212812.3636,11.6230,6.4479,15499.6000,0.0000,15499.6000,0.5771,3981.9903,0.0000,3981.9903,28.1829,0.0000,11517.6097,11517.6097,11.6230,17.3148,0.0000,32386.8000,-32386.8000,1.7093,0.0000,5141.2125,5141.2125,83.4806,37528.0125,0.0000,-37528.0125,11.6230,6.4479,905.7000,0.0000,905.7000,0.0337,232.6827,0.0000,232.6827,1.6468,0.0000,673.0173,673.0173,11.6230,17.1275,0.0000,34758.2000,-34758.2000,1.9051,0.0000,5691.5219,5691.5219,93.0416,40449.7219,0.0000,-40449.7219,11.6230,6.4479,11598.4000,0.0000,11598.4000,0.4318,2979.7360,0.0000,2979.7360,21.0894,0.0000,8618.6640,8618.6640,16.9022,11.6344,16.9022,14.2683,13.4686,202029.3156,16.9022,11.6144,11.6344,14.2583,13.5199,108158.8792,16.9022,11.6085,11.6275,14.2553,13.5349,94744.2211,19.8870,1554.0014,-223151.1000,404932.4159
5181.0000,11.0579,17.5017,0.0000,167509.4000,-167509.4000,7.7817,0.0000,25899.0546,25899.0546,380.0448,193408.4546,0.0000,-193408.4546,11.0579,5.9790,13121.1000,0.0000,13121.1000,0.4963,3398.5581,0.0000,3398.5581,24.2401,0.0000,9722.5419,9722.5419,11.0579,16.7649,0.0000,21260.1000,-21260.1000,1.1181,0.0000,3352.5895,3352.5895,54.6070,24612.6895,0.0000,-24612.6895,11.0579,5.9790,538.6000,0.0000,538.6000,0.0204,139.5053,0.0000,139.5053,0.9950,0.0000,399.0947,399.0947,11.0579,16.5612,0.0000,30519.2000,-30519.2000,1.6720,0.0000,4972.7701,4972.7701,81.6594,35491.9701,0.0000,-35491.9701,11.0579,5.9790,9475.9000,0.0000,9475.9000,0.3584,2454.3976,0.0000,2454.3976,17.5059,0.0000,7021.5024,7021.5024,16.4114,11.0703,16.4114,13.7408,11.7907,176861.2377,16.4114,11.0485,11.0703,13.7299,11.8389,94711.0220,16.4114,11.0421,11.0627,13.7267,11.8531,82971.5256,17.1705,1341.7257,-196153.1000,354543.7853
5182.0000,10.5518,17.0087,0.0000,136378.7000,-136378.7000,6.3135,0.0000,20859.3931,20859.3931,308.3431,157238.0931,0.0000,-157238.0931,10.5518,5.5332,12818.2000,0.0000,12818.2000,0.4894,3344.6932,0.0000,3344.6932,23.9030,0.0000,9473.5068,9473.5068,10.5518,16.2654,0.0000,14433.1000,-14433.1000,0.7576,0.0000,2263.2222,2263.2222,37.0008,16696.3222,0.0000,-16696.3222,10.5518,5.5332,408.2000,0.0000,408.2000,0.0156,106.5129,0.0000,106.5129,0.7612,0.0000,301.6871,301.6871,10.5518,16.0525,0.0000,25601.7000,-25601.7000,1.4025,0.0000,4154.4008,4154.4008,68.4951,29756.1008,0.0000,-29756.1008,10.5518,5.5332,8263.1000,0.0000,8263.1000,0.3155,2156.1167,0.0000,2156.1167,15.4088,0.0000,6106.9833,6106.9833,15.7907,10.5654,15.7907,13.1781,9.3657,140485.6345,15.7907,10.5414,10.5654,13.1661,9.4087,75269.7999,15.7907,10.5344,10.5571,13.1625,9.4214,65949.7952,13.9412,1089.3887,-154924.0000,281705.2297
5183.0000,10.1470,16.6165,0.0000,121323.8000,-121323.8000,5.5994,0.0000,18400.0508,18400.0508,273.4653,139723.8508,0.0000,-139723.8508,10.1470,5.1814,12818.3000,0.0000,12818.3000,0.4936,3364.6745,0.0000,3364.6745,24.1074,0.0000,9453.6255,9453.6255,10.1470,15.8667,0.0000,13110.1000,-13110.1000,0.6870,0.0000,2046.9564,2046.9564,33.5539,15157.0564,0.0000,-15157.0564,10.1470,5.1814,408.5000,0.0000,408.5000,0.0157,107.2271,0.0000,107.2271,0.7683,0.0000,301.2729,301.2729,10.1470,15.6453,0.0000,21446.8000,-21446.8000,1.1749,0.0000,3469.5054,3469.5054,57.3793,24916.3054,0.0000,-24916.3054,10.1470,5.1814,4624.6000,0.0000,4624.6000,0.1781,1213.9109,0.0000,1213.9109,8.6975,0.0000,3410.6891,3410.6891,15.4486,10.1615,15.4486,12.8051,8.3085,124628.1287,15.4486,10.1359,10.1615,12.7923,8.3488,66790.3623,15.4486,10.1284,10.1526,12.7885,8.3607,58524.8490,12.2231,955.1319,-138029.3000,249943.3400
5184.0000,9.7406,16.2188,0.0000,102455.4000,-102455.4000,4.7171,0.0000,15409.0371,15409.0371,230.3768,117864.4371,0.0000,-117864.4371,9.7406,4.8198,12818.4000,0.0000,12818.4000,0.4970,3384.9867,0.0000,3384.9867,24.2744,0.0000,9433.4133,9433.4133,9.7406,15.4644,0.0000,8012.5000,-8012.5000,0.4194,0.0000,1245.8984,1245.8984,20.4812,9258.3984,0.0000,-9258.3984,9.7406,4.8198,406.2000,0.0000,406.2000,0.0158,107.2662,0.0000,107.2662,0.7692,0.0000,298.9338,298.9338,9.7406,15.2364,0.0000,16961.1000,-16961.1000,0.9292,0.0000,2735.9249,2735.9249,45.3812,19697.0249,0.0000,-19697.0249,9.7406,4.8198,1440.8000,0.0000,1440.8000,0.0559,380.4756,0.0000,380.4756,2.7285,0.0000,1060.3244,1060.3244,15.0564,9.7564,15.0564,12.4064,6.7811,101715.9768,15.0564,9.7287,9.7564,12.3926,6.8165,54532.3116,15.0564,9.7205,9.7468,12.3885,6.8270,47789.1191,9.9515,777.6271,-112763.6000,204037.4076
5185.0000,9.4814,15.9707,0.0000,96603.2000,-96603.2000,4.4370,0.0000,14452.6859,14452.6859,216.6958,111055.8859,0.0000,-111055.8859,9.4814,4.6017,12797.6000,0.0000,12797.6000,0.4997,3392.5508,0.0000,3392.5508,24.4054,0.0000,9405.0492,9405.0492,9.4814,15.2103,0.0000,5036.8000,-5036.8000,0.2633,0.0000,781.2191,781.2191,12.8591,5818.0191,0.0000,-5818.0191,9.4814,4.6017,400.0000,0.0000,400.0000,0.0156,106.0371,0.0000,106.0371,0.7628,0.0000,293.9629,293.9629,9.4814,14.9752,0.0000,14467.2000,-14467.2000,0.7927,0.0000,2329.5850,2329.5850,38.7133,16796.7850,0.0000,-16796.7850,9.4814,4.6017,834.0000,0.0000,834.0000,0.0326,221.0873,0.0000,221.0873,1.5905,0.0000,612.9127,612.9127,14.7758,9.4979,14.7758,12.1368,6.1486,92229.7166,14.7758,9.4689,9.4979,12.1223,6.1825,49459.7808,14.7758,9.4603,9.4878,12.1180,6.1925,43347.3941,9.0613,708.0643,-102075.6000,185036.8915
5186.0000,9.2768,15.7725,0.0000,86476.1000,-86476.1000,3.9658,0.0000,12884.5785,12884.5785,193.6842,99360.6785,0.0000,-99360.6785,9.2768,4.4245,12792.7000,0.0000,12792.7000,0.5018,3401.6251,0.0000,3401.6251,24.5065,0.0000,9391.0749,9391.0749,9.2768,15.0086,0.0000,5585.8000,-5585.8000,0.2918,0.0000,864.6951,864.6951,14.2498,6450.4951,0.0000,-6450.4951,9.2768,4.4245,413.8000,0.0000,413.8000,0.0162,110.0309,0.0000,110.0309,0.7927,0.0000,303.7691,303.7691,9.2768,14.7690,0.0000,12851.3000,-12851.3000,0.7042,0.0000,2066.6607,2066.6607,34.3929,14917.9607,0.0000,-14917.9607,9.2768,4.4245,379.5000,0.0000,379.5000,0.0149,100.9104,0.0000,100.9104,0.7270,0.0000,278.5896,278.5896,14.5028,9.2940,14.5028,11.8984,5.5195,82792.9256,14.5028,9.2637,9.2940,11.8833,5.5516,44412.5130,14.5028,9.2548,9.2835,11.8788,5.5611,38927.4021,8.2421,644.0475,-91327.2000,166132.8407
5187.0000,9.1048,15.6054,0.0000,77909.8000,-77909.8000,3.5687,0.0000,11568.5912,11568.5912,174.2898,89478.3912,0.0000,-89478.3912,9.1048,4.2744,12793.1000,0.0000,12793.1000,0.5036,3410.5033,0.0000,3410.5033,24.5953,0.0000,9382.5967,9382.5967,9.1048,14.8387,0.0000,4869.3000,-4869.3000,0.2542,0.0000,752.5830,752.5830,12.4147,5621.8830,0.0000,-5621.8830,9.1048,4.2744,401.0000,0.0000,401.0000,0.0158,106.9023,0.0000,106.9023,0.7709,0.0000,294.0977,294.0977,9.1048,14.5956,0.0000,10781.3000,-10781.3000,0.5908,0.0000,1731.9260,1731.9260,28.8561,12513.2260,0.0000,-12513.2260,9.1048,4.2744,379.5000,0.0000,379.5000,0.0149,101.1706,0.0000,101.1706,0.7296,0.0000,278.3294,278.3294,14.2218,9.1226,14.2218,11.6722,4.8658,72987.5079,14.2218,9.0912,9.1226,11.6565,4.8958,39166.6612,14.2218,9.0819,9.1117,11.6519,4.9047,34333.0937,7.4221,579.9754,-79986.8000,146487.2628
5188.0000,8.9960,15.5013,0.0000,73876.4000,-73876.4000,3.3806,0.0000,10946.1326,10946.1326,165.1018,84822.5326,0.0000,-84822.5326,8.9960,4.1831,12805.1000,0.0000,12805.1000,0.5056,3419.2795,0.0000,3419.2795,24.6932,0.0000,9385.8205,9385.8205,8.9960,14.7320,0.0000,8376.2000,-8376.2000,0.4371,0.0000,1293.3220,1293.3220,21.3454,9669.5220,0.0000,-9669.5220,8.9960,4.1831,413.5000,0.0000,413.5000,0.0163,110.4148,0.0000,110.4148,0.7974,0.0000,303.0852,303.0852,8.9960,14.4858,0.0000,8991.5000,-8991.5000,0.4928,0.0000,1443.4605,1443.4605,24.0680,10434.9605,0.0000,-10434.9605,8.9960,4.1831,833.8000,0.0000,833.8000,0.0329,222.6453,0.0000,222.6453,1.6079,0.0000,611.1547,611.1547,14.0385,9.0142,14.0385,11.5264,4.7142,70713.5532,14.0385,8.9822,9.0142,11.5104,4.7443,37954.2511,14.0385,8.9727,9.0030,11.5056,4.7532,33272.4505,7.2980,570.2731,-77191.7000,141940.2548
5189.0000,9.0092,15.5188,0.0000,68940.6000,-68940.6000,3.1527,0.0000,10217.4651,10217.4651,153.9742,79158.0651,0.0000,-79158.0651,9.0092,4.2052,12806.7000,0.0000,12806.7000,0.5066,3419.0282,0.0000,3419.0282,24.7439,0.0000,9387.6718,9387.6718,9.0092,14.7470,0.0000,6255.8000,-6255.8000,0.3263,0.0000,966.0379,966.0379,15.9371,7221.8379,0.0000,-7221.8379,9.0092,4.2052,522.3000,0.0000,522.3000,0.0207,139.4394,0.0000,139.4394,1.0091,0.0000,382.8606,382.8606,9.0092,14.4987,0.0000,8535.7000,-8535.7000,0.4679,0.0000,1370.3965,1370.3965,22.8495,9906.0965,0.0000,-9906.0965,9.0092,4.2052,4316.9000,0.0000,4316.9000,0.1708,1152.4907,0.0000,1152.4907,8.3407,0.0000,3164.4093,3164.4093,13.6615,9.0278,13.6615,11.3447,4.1509,62263.2518,13.6615,8.9951,9.0278,11.3283,4.1802,33441.2996,13.6615,8.9854,9.0164,11.3235,4.1889,29322.0327,6.9675,544.4510,-66086.2000,125026.5841
5190.0000,9.1969,15.7092,0.0000,81232.2000,-81232.2000,3.7151,0.0000,12084.0160,12084.0160,181.4405,93316.2160,0.0000,-93316.2160,9.1969,4.3869,12806.9000,0.0000,12806.9000,0.5065,3409.4706,0.0000,3409.4706,24.7385,0.0000,9397.4294,9397.4294,9.1969,14.9359,0.0000,293.1000,-293.1000,0.0153,0.0000,45.3389,45.3389,0.7467,338.4389,0.0000,-338.4389,9.1969,4.3869,497.2000,0.0000,497.2000,0.0197,132.3653,0.0000,132.3653,0.9604,0.0000,364.8347,364.8347,9.1969,14.6874,0.0000,9615.7000,-9615.7000,0.5271,0.0000,1545.5597,1545.5597,25.7404,11161.2597,0.0000,-11161.2597,9.1969,4.3869,14463.5000,0.0000,14463.5000,0.5721,3850.4930,0.0000,3850.4930,27.9385,0.0000,10613.0070,10613.0070,13.2847,9.2152,13.2847,11.2499,4.2032,63047.7850,13.2847,9.1832,9.2152,11.2339,4.2362,33889.9754,13.2847,9.1736,9.2040,11.2291,4.2461,29722.6339,8.0336,627.7560,-63373.4000,126660.3943
5191.0000,9.1575,15.6620,0.0000,111643.2000,-111643.2000,5.1115,0.0000,16594.8992,16594.8992,249.6379,128238.0992,0.0000,-128238.0992,9.1575,4.3325,12798.9000,0.0000,12798.9000,0.5045,3409.3556,0.0000,3409.3556,24.6411,0.0000,9389.5444,9389.5444,9.1575,14.8931,0.0000,1298.2000,-1298.2000,0.0678,0.0000,200.7424,200.7424,3.3091,1498.9424,0.0000,-1498.9424,9.1575,4.3325,655.8000,0.0000,655.8000,0.0259,174.6912,0.0000,174.6912,1.2626,0.0000,481.1088,481.1088,9.1575,14.6484,0.0000,12870.3000,-12870.3000,0.7054,0.0000,2068.1754,2068.1754,34.4488,14938.4754,0.0000,-14938.4754,9.1575,4.3325,15372.1000,0.0000,15372.1000,0.6060,4094.8015,0.0000,4094.8015,29.5951,0.0000,11277.2985,11277.2985,13.7190,9.1745,13.7190,11.4468,6.1533,92299.2725,13.7190,9.1446,9.1745,11.4318,6.1938,49550.3876,13.7190,9.1356,9.1641,11.4273,6.2060,43441.6545,10.5315,822.9472,-96984.9000,185291.3146
5192.0000,9.3494,15.8586,0.0000,126719.6000,-126719.6000,5.8004,0.0000,18908.1248,18908.1248,283.2844,145627.7248,0.0000,-145627.7248,9.3494,4.5227,17639.1000,0.0000,17639.1000,0.6958,4685.2161,0.0000,4685.2161,33.9833,0.0000,12953.8839,12953.8839,9.3494,15.0870,0.0000,15717.1000,-15717.1000,0.8202,0.0000,2434.7015,2434.7015,40.0585,18151.8015,0.0000,-18151.8015,9.3494,4.5227,821.1000,0.0000,821.1000,0.0324,218.0968,0.0000,218.0968,1.5819,0.0000,603.0032,603.0032,9.3494,14.8410,0.0000,14874.3000,-14874.3000,0.8152,0.0000,2393.0902,2393.0902,39.8136,17267.3902,0.0000,-17267.3902,9.3494,4.5227,14766.4000,0.0000,14766.4000,0.5825,3922.1828,0.0000,3922.1828,28.4488,0.0000,10844.2172,10844.2172,13.9927,9.3652,13.9927,11.6789,7.8056,117083.7174,13.9927,9.3374,9.3652,11.6650,7.8524,62818.8523,13.9927,9.3291,9.3555,11.6609,7.8665,55065.1683,13.1199,1025.2095,-124084.4000,234967.7381
5193.0000,9.6467,16.1537,0.0000,165596.6000,-165596.6000,7.5885,0.0000,24857.7250,24857.7250,370.6080,190454.3250,0.0000,-190454.3250,9.6467,4.7959,22113.1000,0.0000,22113.1000,0.8694,5847.6166,0.0000,5847.6166,42.4593,0.0000,16265.4834,16265.4834,9.6467,15.3834,0.0000,23449.8000,-23449.8000,1.2244,0.0000,3642.9429,3642.9429,59.7996,27092.7429,0.0000,-27092.7429,9.6467,4.7959,1067.6000,0.0000,1067.6000,0.0420,282.3175,0.0000,282.3175,2.0499,0.0000,785.2825,785.2825,9.6467,15.1404,0.0000,17505.2000,-17505.2000,0.9593,0.0000,2821.8843,2821.8843,46.8508,20327.0843,0.0000,-20327.0843,9.6467,4.7959,12949.1000,0.0000,12949.1000,0.5091,3424.2766,0.0000,3424.2766,24.8635,0.0000,9524.8234,9524.8234,14.5412,9.6610,14.5412,12.1011,10.5340,158009.7471,14.5412,9.6359,9.6610,12.0886,10.5880,84704.1429,14.5412,9.6283,9.6523,12.0848,10.6044,74230.9249,16.7890,1311.9144,-170421.8000,316944.8149
5194.0000,9.9647,16.4660,0.0000,188143.6000,-188143.6000,8.6367,0.0000,28426.6326,28426.6326,421.8018,216570.2326,0.0000,-216570.2326,9.9647,5.0805,26374.3000,0.0000,26374.3000,1.0315,6941.6419,0.0000,6941.6419,50.3787,0.0000,19432.6581,19432.6581,9.9647,15.6989,0.0000,29445.0000,-29445.0000,1.5388,0.0000,4588.8280,4588.8280,75.1529,34033.8280,0.0000,-34033.8280,9.9647,5.0805,989.8000,0.0000,989.8000,0.0387,260.5126,0.0000,260.5126,1.8907,0.0000,729.2874,729.2874,9.9647,15.4609,0.0000,21789.0000,-21789.0000,1.1939,0.0000,3520.2137,3520.2137,58.3081,25309.2137,0.0000,-25309.2137,9.9647,5.0805,11737.5000,0.0000,11737.5000,0.4591,3089.2771,0.0000,3089.2771,22.4203,0.0000,8648.2229,8648.2229,14.9315,9.9780,14.9315,12.4547,12.3221,184831.8361,14.9315,9.9548,9.9780,12.4432,12.3797,99037.9220,14.9315,9.9477,9.9699,12.4396,12.3973,86780.9090,19.3481,1511.8857,-200276.0000,370650.6670
5195.0000,10.2063,16.6997,0.0000,198281.2000,-198281.2000,9.1191,0.0000,30108.6055,30108.6055,445.3643,228389.8055,0.0000,-228389.8055,10.2063,5.2889,26368.6000,0.0000,26368.6000,1.0257,6915.4387,0.0000,6915.4387,50.0912,0.0000,19453.1613,19453.1613,10.2063,15.9370,0.0000,38054.0000,-38054.0000,1.9906,0.0000,5945.2648,5945.2648,97.2180,43999.2648,0.0000,-43999.2648,10.2063,5.2889,1150.0000,0.0000,1150.0000,0.0447,301.5994,0.0000,301.5994,2.1846,0.0000,848.4006,848.4006,10.2063,15.7044,0.0000,26004.2000,-26004.2000,1.4247,0.0000,4208.6134,4208.6134,69.5803,30212.8134,0.0000,-30212.8134,10.2063,5.2889,9465.9000,0.0000,9465.9000,0.3682,2482.5304,0.0000,2482.5304,17.9819,0.0000,6983.3696,6983.3696,15.3148,10.2189,15.3148,12.7668,13.7320,205979.6557,15.3148,10.1969,10.2189,12.7558,13.7911,110329.1243,15.3148,10.1902,10.2112,12.7525,13.8092,96664.1551,20.9596,1637.8088,-225354.9000,412972.9351
5196.0000,10.3928,16.8802,0.0000,206641.8000,-206641.8000,9.5173,0.0000,31500.6900,31500.6900,464.8103,238142.4900,0.0000,-238142.4900,10.3928,5.4501,26160.7000,0.0000,26160.7000,1.0134,6842.1233,0.0000,6842.1233,49.4906,0.0000,19318.5767,19318.5767,10.3928,16.1208,0.0000,40111.8000,-40111.8000,2.0998,0.0000,6279.1019,6279.1019,102.5509,46390.9019,0.0000,-46390.9019,10.3928,5.4501,1039.3000,0.0000,1039.3000,0.0403,271.8207,0.0000,271.8207,1.9661,0.0000,767.4793,767.4793,10.3928,15.8924,0.0000,28633.6000,-28633.6000,1.5687,0.0000,4640.6792,4640.6792,76.6111,33274.2792,0.0000,-33274.2792,10.3928,5.4501,8254.4000,0.0000,8254.4000,0.3197,2158.8728,0.0000,2158.8728,15.6156,0.0000,6095.5272,6095.5272,15.5861,10.4049,15.5861,12.9955,14.5472,218208.4059,15.5861,10.3837,10.4049,12.9849,14.6068,116854.4922,15.5861,10.3773,10.3976,12.9817,14.6250,102374.6850,21.8387,1706.5069,-239932.8000,437437.5831
5197.0000,10.5481,17.0311,0.0000,215373.2000,-215373.2000,9.9305,0.0000,32939.2154,32939.2154,484.9906,248312.4154,0.0000,-248312.4154,10.5481,5.5857,26164.4000,0.0000,26164.4000,1.0103,6827.5247,0.0000,6827.5247,49.3403,0.0000,19336.8753,19336.8753,10.5481,16.2741,0.0000,39902.7000,-39902.7000,2.0901,0.0000,6256.8054,6256.8054,102.0755,46159.5054,0.0000,-46159.5054,10.5481,5.5857,991.2000,0.0000,991.2000,0.0383,258.6508,0.0000,258.6508,1.8692,0.0000,732.5492,732.5492,10.5481,16.0488,0.0000,30050.6000,-30050.6000,1.6462,0.0000,4876.1865,4876.1865,80.3997,34926.7865,0.0000,-34926.7865,10.5481,5.5857,7345.8000,0.0000,7345.8000,0.2836,1916.8653,0.0000,1916.8653,13.8526,0.0000,5428.9347,5428.9347,15.8012,10.5599,15.8012,13.1806,15.1608,227412.2654,15.8012,10.5392,10.5599,13.1702,15.2206,121765.1669,15.8012,10.5330,10.5527,13.1671,15.2389,106671.9821,22.4985,1758.0670,-250825.1000,455849.4144
5198.0000,10.6290,17.1075,0.0000,226922.6000,-226922.6000,10.4728,0.0000,34765.0365,34765.0365,511.4750,261687.6365,0.0000,-261687.6365,10.6290,5.6514,26124.2000,0.0000,26124.2000,1.0061,6808.9662,0.0000,6808.9662,49.1348,0.0000,19315.2338,19315.2338,10.6290,16.3529,0.0000,29794.5000,-29794.5000,1.5614,0.0000,4675.9412,4675.9412,76.2550,34470.4412,0.0000,-34470.4412,10.6290,5.6514,826.2000,0.0000,826.2000,0.0318,215.3393,0.0000,215.3393,1.5539,0.0000,610.8607,610.8607,10.6290,16.1303,0.0000,30715.9000,-30715.9000,1.6827,0.0000,4987.3179,4987.3179,82.1781,35703.2179,0.0000,-35703.2179,10.6290,5.6514,6437.1000,0.0000,6437.1000,0.2479,1677.7546,0.0000,1677.7546,12.1070,0.0000,4759.3454,4759.3454,15.9375,10.6407,15.9375,13.2891,15.3250,229874.3772,15.9375,10.6203,10.6407,13.2789,15.3842,123073.6348,15.9375,10.6140,10.6336,13.2758,15.4022,107815.4694,22.5039,1758.4893,-254045.5000,460763.4814
5199.0000,10.5144,16.9876,0.0000,190842.5000,-190842.5000,8.8120,0.0000,29166.7030,29166.7030,430.3615,220009.2030,0.0000,-220009.2030,10.5144,5.5329,26125.8000,0.0000,26125.8000,1.0048,6820.8241,0.0000,6820.8241,49.0706,0.0000,19304.9759,19304.9759,10.5144,16.2358,0.0000,33670.8000,-33670.8000,1.7650,0.0000,5277.7059,5277.7059,86.1982,38948.5059,0.0000,-38948.5059,10.5144,5.5329,740.3000,0.0000,740.3000,0.0285,193.2747,0.0000,193.2747,1.3905,0.0000,547.0253,547.0253,10.5144,16.0150,0.0000,31806.6000,-31806.6000,1.7424,0.0000,5159.7659,5159.7659,85.0956,36966.3659,0.0000,-36966.3659,10.5144,5.5329,7345.8000,0.0000,7345.8000,0.2825,1917.8134,0.0000,1917.8134,13.7972,0.0000,5427.9866,5427.9866,15.6606,10.5265,15.6606,13.0935,13.5004,202505.3172,15.6606,10.5052,10.5265,13.0829,13.5562,108449.2934,15.6606,10.4988,10.5191,13.0797,13.5730,95010.9734,20.4526,1598.1926,-222108.0000,405965.5840
5200.0000,10.5511,17.0294,0.0000,193706.3000,-193706.3000,8.9380,0.0000,29627.3120,29627.3120,436.5181,223333.6120,0.0000,-223333.6120,10.5511,5.5783,26129.1000,0.0000,26129.1000,1.0068,6818.0203,0.0000,6818.0203,49.1722,0.0000,19311.0797,19311.0797,10.5511,16.2749,0.0000,35850.7000,-35850.7000,1.8785,0.0000,5621.6243,5621.6243,91.7452,41472.3243,0.0000,-41472.3243,10.5511,5.5783,775.7000,0.0000,775.7000,0.0299,202.4080,0.0000,202.4080,1.4598,0.0000,573.2920,573.2920,10.5511,16.0518,0.0000,33120.9000,-33120.9000,1.8144,0.0000,5374.5148,5374.5148,88.6128,38495.4148,0.0000,-38495.4148,10.5511,5.5783,8557.3000,0.0000,8557.3000,0.3297,2232.9068,0.0000,2232.9068,16.1039,0.0000,6324.3932,6324.3932,15.6835,10.5630,15.6835,13.1233,13.8223,207334.6372,15.6835,10.5420,10.5630,13.1128,13.8790,111031.6251,15.6835,10.5357,10.5557,13.1096,13.8961,97272.5596,20.9961,1640.6687,-227215.8000,415638.8220
5201.0000,10.5609,17.0380,0.0000,200226.4000,-200226.4000,9.2409,0.0000,30630.9191,30630.9191,451.3107,230857.3191,0.0000,-230857.3191,10.5609,5.5848,21481.2000,0.0000,21481.2000,0.8272,5604.4095,0.0000,5604.4095,40.4002,0.0000,15876.7905,15876.7905,10.5609,16.2841,0.0000,29367.0000,-29367.0000,1.5390,0.0000,4605.4289,4605.4289,75.1616,33972.4289,0.0000,-33972.4289,10.5609,5.5848,499.7000,0.0000,499.7000,0.0192,130.3709,0.0000,130.3709,0.9398,0.0000,369.3291,369.3291,10.5609,16.0617,0.0000,36495.9000,-36495.9000,1.9993,0.0000,5922.6308,5922.6308,97.6420,42418.5308,0.0000,-42418.5308,10.5609,5.5848,11283.2000,0.0000,11283.2000,0.4345,2943.7682,0.0000,2943.7682,21.2206,0.0000,8339.4318,8339.4318,15.7732,10.5728,15.7732,13.1730,14.1008,211512.5856,15.7732,10.5519,10.5728,13.1625,14.1574,113259.5032,15.7732,10.5456,10.5655,13.1594,14.1746,99221.9980,21.0902,1648.0198,-232825.2000,423994.0868
5202.0000,10.4284,16.9027,0.0000,188322.2000,-188322.2000,8.6920,0.0000,28729.4702,28729.4702,424.5038,217051.6702,0.0000,-217051.6702,10.4284,5.4548,12801.4000,0.0000,12801.4000,0.4929,3346.3577,0.0000,3346.3577,24.0719,0.0000,9455.0423,9455.0423,10.4284,16.1503,0.0000,25632.3000,-25632.3000,1.3433,0.0000,4014.0045,4014.0045,65.6051,29646.3045,0.0000,-29646.3045,10.4284,5.4548,492.7000,0.0000,492.7000,0.0190,128.7945,0.0000,128.7945,0.9265,0.0000,363.9055,363.9055,10.4284,15.9284,0.0000,38005.5000,-38005.5000,2.0820,0.0000,6161.2717,6161.2717,101.6808,44166.7717,0.0000,-44166.7717,10.4284,5.4548,13252.0000,0.0000,13252.0000,0.5102,3464.1470,0.0000,3464.1470,24.9192,0.0000,9787.8530,9787.8530,15.7809,10.4406,15.7809,13.1107,13.5319,202978.4529,15.7809,10.4192,10.4406,13.1000,13.5862,108689.5702,15.7809,10.4127,10.4331,13.0968,13.6026,95218.1893,19.7091,1540.0972,-225413.9000,406886.2124
5203.0000,10.2863,16.7632,0.0000,178405.3000,-178405.3000,8.2277,0.0000,27135.7173,27135.7173,401.8297,205541.0173,0.0000,-205541.0173,10.2863,5.3276,12806.8000,0.0000,12806.8000,0.4942,3354.7637,0.0000,3354.7637,24.1362,0.0000,9452.0363,9452.0363,10.2863,16.0095,0.0000,18576.7000,-18576.7000,0.9731,0.0000,2904.7169,2904.7169,47.5266,21481.4169,0.0000,-21481.4169,10.2863,5.3276,485.9000,0.0000,485.9000,0.0188,127.2824,0.0000,127.2824,0.9157,0.0000,358.6176,358.6176,10.2863,15.7855,0.0000,35757.5000,-35757.5000,1.9589,0.0000,5790.5814,5790.5814,95.6679,41548.0814,0.0000,-41548.0814,10.2863,5.3276,12646.2000,0.0000,12646.2000,0.4880,3312.6942,0.0000,3312.6942,23.8336,0.0000,9333.5058,9333.5058,15.6041,10.2990,15.6041,12.9515,12.4417,186624.8660,15.6041,10.2768,10.2990,12.9405,12.4936,99949.0161,15.6041,10.2701,10.2912,12.9371,12.5093,87564.8996,18.2411,1425.3831,-206800.6000,374138.7817
5204.0000,9.7896,16.2631,0.0000,118224.0000,-118224.0000,5.4477,0.0000,17798.3793,17798.3793,266.0545,136022.3793,0.0000,-136022.3793,9.7896,4.8557,12806.9000,0.0000,12806.9000,0.4954,3379.4947,0.0000,3379.4947,24.1949,0.0000,9427.4053,9427.4053,9.7896,15.5113,0.0000,2548.9000,-2548.9000,0.1335,0.0000,396.5320,396.5320,6.5182,2945.4320,0.0000,-2945.4320,9.7896,4.8557,494.1000,0.0000,494.1000,0.0191,130.3835,0.0000,130.3835,0.9335,0.0000,363.7165,363.7165,9.7896,15.2858,0.0000,31414.9000,-31414.9000,1.7210,0.0000,5069.1192,5069.1192,84.0513,36484.0192,0.0000,-36484.0192,9.7896,4.8557,11586.1000,0.0000,11586.1000,0.4482,3057.3490,0.0000,3057.3490,21.8885,0.0000,8528.7510,8528.7510,14.7187,9.8041,14.7187,12.2614,7.8332,117497.9448,14.7187,9.7786,9.8041,12.2486,7.8739,62991.5613,14.7187,9.7710,9.7952,12.2448,7.8860,55202.2395,12.3972,968.7381,-127300.7000,235691.7455
5205.0000,9.5112,15.9992,0.0000,103072.7000,-103072.7000,4.7355,0.0000,15429.8693,15429.8693,231.2746,118502.5693,0.0000,-118502.5693,9.5112,4.6266,12796.7000,0.0000,12796.7000,0.4993,3390.8038,0.0000,3390.8038,24.3830,0.0000,9405.8962,9405.8962,9.5112,15.2395,0.0000,4351.2000,-4351.2000,0.2275,0.0000,675.0744,675.0744,11.1103,5026.2744,0.0000,-5026.2744,9.5112,4.6266,565.0000,0.0000,565.0000,0.0220,149.7108,0.0000,149.7108,1.0766,0.0000,415.2892,415.2892,9.5112,15.0053,0.0000,28573.1000,-28573.1000,1.5655,0.0000,4601.8951,4601.8951,76.4584,33174.9951,0.0000,-33174.9951,9.5112,4.6266,9465.9000,0.0000,9465.9000,0.3693,2508.2255,0.0000,2508.2255,18.0364,0.0000,6957.6745,6957.6745,14.4010,9.5266,14.4010,11.9638,6.9742,104612.8875,14.4010,9.4996,9.5266,11.9503,7.0128,56102.6125,14.4010,9.4916,9.5172,11.9463,7.0243,49170.2267,11.1287,869.6142,-113169.4000,209885.7267
5206.0000,9.2814,15.7761,0.0000,85820.7000,-85820.7000,3.9364,0.0000,12788.1192,12788.1192,192.2498,98608.8192,0.0000,-98608.8192,9.2814,4.4265,12792.7000,0.0000,12792.7000,0.5015,3401.3876,0.0000,3401.3876,24.4937,0.0000,9391.3124,9391.3124,9.2814,15.0128,0.0000,4630.1000,-4630.1000,0.2419,0.0000,716.7817,716.7817,11.8128,5346.8817,0.0000,-5346.8817,9.2814,4.4265,414.9000,0.0000,414.9000,0.0163,110.3157,0.0000,110.3157,0.7944,0.0000,304.5843,304.5843,9.2814,14.7738,0.0000,24341.7000,-24341.7000,1.3338,0.0000,3914.5860,3914.5860,65.1429,28256.2860,0.0000,-28256.2860,9.2814,4.4265,8254.4000,0.0000,8254.4000,0.3236,2194.7215,0.0000,2194.7215,15.8044,0.0000,6059.6785,6059.6785,14.0336,9.2978,14.0336,11.6657,5.8028,87042.0229,14.0336,9.2691,9.2978,11.6514,5.8379,46703.2049,14.0336,9.2606,9.2878,11.6471,5.8483,40938.3778,9.5304,744.7152,-93330.5000,174683.6056
5207.0000,9.0037,15.5025,0.0000,74086.9000,-74086.9000,3.3937,0.0000,10979.0024,10979.0024,165.7422,85065.9024,0.0000,-85065.9024,9.0037,4.1756,12793.1000,0.0000,12793.1000,0.5036,3415.6768,0.0000,3415.6768,24.5933,0.0000,9377.4232,9377.4232,9.0037,14.7369,0.0000,1398.5000,-1398.5000,0.0730,0.0000,215.9496,215.9496,3.5656,1614.4496,0.0000,-1614.4496,9.0037,4.1756,401.2000,0.0000,401.2000,0.0158,107.1179,0.0000,107.1179,0.7713,0.0000,294.0821,294.0821,9.0037,14.4941,0.0000,19704.4000,-19704.4000,1.0799,0.0000,3163.4148,3163.4148,52.7386,22867.8148,0.0000,-22867.8148,9.0037,4.1756,4619.8000,0.0000,4619.8000,0.1818,1233.4574,0.0000,1233.4574,8.8810,0.0000,3386.3426,3386.3426,13.7708,9.0211,13.7708,11.3960,4.8069,72103.3633,13.7708,8.9906,9.0211,11.3807,4.8378,38702.1816,13.7708,8.9815,9.0105,11.3762,4.8470,33928.7072,7.8716,615.1008,-77375.7000,144734.2522
5208.0000,8.7741,15.2698,43.2000,55405.1000,-55361.9000,2.5364,9.7042,8173.6673,8183.3715,123.8713,63578.7673,33.4958,-63545.2715,8.7741,3.9757,12805.2000,0.0000,12805.2000,0.5065,3430.7343,0.0000,3430.7343,24.7376,0.0000,9374.4657,9374.4657,8.7741,14.5102,0.0000,6646.0000,-6646.0000,0.3467,0.0000,1024.1561,1024.1561,16.9315,7670.1561,0.0000,-7670.1561,8.7741,3.9757,372.5000,0.0000,372.5000,0.0147,99.7992,0.0000,99.7992,0.7196,0.0000,272.7008,272.7008,8.7741,14.2626,0.0000,14481.0000,-14481.0000,0.7937,0.0000,2321.7135,2321.7135,38.7645,16802.7135,0.0000,-16802.7135,8.7741,3.9757,1439.5000,0.0000,1439.5000,0.0569,385.6669,0.0000,385.6669,2.7809,0.0000,1053.8331,1053.8331,13.4853,8.7926,13.4853,11.1389,3.8507,57760.0090,13.4853,8.7601,8.7926,11.1227,3.8773,31018.4479,13.4853,8.7505,8.7813,11.1179,3.8852,27196.5801,6.3824,498.7329,-61871.7000,115975.0370
5209.0000,8.6191,15.1307,0.0000,54662.0000,-54662.0000,2.4966,0.0000,8039.8099,8039.8099,121.9281,62701.8099,0.0000,-62701.8099,8.6191,3.8443,12796.4000,0.0000,12796.4000,0.5082,3436.4034,0.0000,3436.4034,24.8218,0.0000,9359.9966,9359.9966,8.6191,14.3578,0.0000,5818.3000,-5818.3000,0.3033,0.0000,895.4075,895.4075,14.8135,6713.7075,0.0000,-6713.7075,8.6191,3.8443,361.1000,0.0000,361.1000,0.0143,96.9714,0.0000,96.9714,0.7004,0.0000,264.1286,264.1286,8.6191,14.1061,0.0000,11838.0000,-11838.0000,0.6490,0.0000,1896.3154,1896.3154,31.6942,13734.3154,0.0000,-13734.3154,8.6191,3.8443,833.3000,0.0000,833.3000,0.0331,223.7782,0.0000,223.7782,1.6164,0.0000,609.5218,609.5218,13.3400,8.6382,13.3400,10.9891,3.6311,54466.1311,13.3400,8.6047,8.6382,10.9723,3.6569,29255.4437,13.3400,8.5947,8.6265,10.9673,3.6646,25652.4126,6.0068,469.3788,-58327.5000,109373.9875
5210.0000,8.5198,15.0355,0.0000,48600.6000,-48600.6000,2.2178,0.0000,7134.6070,7134.6070,108.3115,55735.2070,0.0000,-55735.2070,8.5198,3.7609,12795.9000,0.0000,12795.9000,0.5096,3441.4304,0.0000,3441.4304,24.8899,0.0000,9354.4696,9354.4696,8.5198,14.2602,0.0000,2549.7000,-2549.7000,0.1329,0.0000,392.0560,392.0560,6.4889,2941.7560,0.0000,-2941.7560,8.5198,3.7609,369.2000,0.0000,369.2000,0.0147,99.2956,0.0000,99.2956,0.7181,0.0000,269.9044,269.9044,8.5198,14.0058,0.0000,9706.2000,-9706.2000,0.5322,0.0000,1553.9825,1553.9825,25.9896,11260.1825,0.0000,-11260.1825,8.5198,3.7609,379.3000,0.0000,379.3000,0.0151,102.0119,0.0000,102.0119,0.7378,0.0000,277.2881,277.2881,13.0681,8.5396,13.0681,10.8039,2.9887,44829.8386,13.0681,8.5048,8.5396,10.7864,3.0117,24093.4862,13.0681,8.4944,8.5275,10.7812,3.0185,21129.7981,5.1333,401.1258,-47312.1000,90053.1229
5211.0000,8.4608,14.9794,0.0000,42708.4000,-42708.4000,1.9478,0.0000,6262.5345,6262.5345,95.1261,48970.9345,0.0000,-48970.9345,8.4608,3.7120,12787.3000,0.0000,12787.3000,0.5102,3442.1853,0.0000,3442.1853,24.9176,0.0000,9345.1147,9345.1147,8.4608,14.2025,0.0000,3417.7000,-3417.7000,0.1780,0.0000,525.2651,525.2651,8.6956,3942.9651,0.0000,-3942.9651,8.4608,3.7120,363.0000,0.0000,363.0000,0.0145,97.7152,0.0000,97.7152,0.7073,0.0000,265.2848,265.2848,8.4608,13.9462,0.0000,7246.3000,-7246.3000,0.3973,0.0000,1159.7810,1159.7810,19.4044,8406.0810,0.0000,-8406.0810,8.4608,3.7120,379.3000,0.0000,379.3000,0.0151,102.1029,0.0000,102.1029,0.7391,0.0000,277.1971,277.1971,12.8144,8.4814,12.8144,10.6479,2.5595,38392.4375,12.8144,8.4453,8.4814,10.6299,2.5808,20646.2538,12.8144,8.4346,8.4688,10.6245,2.5871,18109.8526,4.5944,359.0164,-39842.8000,77148.5439
5212.0000,8.4251,14.9451,0.5000,40579.2000,-40578.7000,1.8501,0.1130,5946.2459,5946.3589,90.3548,46525.4459,0.3870,-46525.0589,8.4251,3.6822,12781.5000,0.0000,12781.5000,0.5105,3442.4866,0.0000,3442.4866,24.9327,0.0000,9339.0134,9339.0134,8.4251,13.9417,79.4000,3643.4000,-3564.0000,0.1947,17.9577,559.7863,577.7440,9.5065,4203.1863,61.4423,-4141.7440,8.4251,3.6822,358.6000,0.0000,358.6000,0.0143,96.5830,0.0000,96.5830,0.6995,0.0000,262.0170,262.0170,8.4251,13.9100,0.0000,5878.5000,-5878.5000,0.3223,0.0000,940.6843,940.6843,15.7424,6819.1843,0.0000,-6819.1843,8.4251,3.6822,833.2000,0.0000,833.2000,0.0333,224.4087,0.0000,224.4087,1.6253,0.0000,608.7913,608.7913,12.6153,8.4460,12.6153,10.5307,2.3520,35279.9109,12.6153,8.4093,8.4460,10.5123,2.3727,18981.8887,12.6153,8.3983,8.4332,10.5068,2.3789,16652.4375,4.3878,342.8670,-36047.9000,70914.2371
5213.0000,8.6542,15.1761,9.4000,37048.4000,-37039.0000,1.6893,2.1162,5452.8655,5454.9817,82.5018,42501.2655,7.2838,-42493.9817,8.6542,3.9083,12781.9000,0.0000,12781.9000,0.5109,3430.6906,0.0000,3430.6906,24.9496,0.0000,9351.2094,9351.2094,8.6542,9.2473,446.9000,395.3000,51.6000,0.0480,100.6600,60.8530,161.5130,2.3466,456.1530,346.2400,-109.9130,8.6542,3.9083,493.8000,0.0000,493.8000,0.0197,132.5370,0.0000,132.5370,0.9639,0.0000,361.2630,361.2630,8.6542,14.1399,0.0000,5715.4000,-5715.4000,0.3134,0.0000,915.7213,915.7213,15.3061,6631.1213,0.0000,-6631.1213,8.6542,3.9083,4312.7000,0.0000,4312.7000,0.1724,1157.5383,0.0000,1157.5383,8.4182,0.0000,3155.1617,3155.1617,12.0783,8.6755,12.0783,10.3769,1.8070,27105.2766,12.0783,8.6381,8.6755,10.3582,1.8269,14615.3849,12.0783,8.6269,8.6625,10.3526,1.8329,12829.9850,4.1305,322.7667,-25114.4000,54550.6465
5214.0000,8.8196,15.1313,832.4000,50007.2000,-49174.8000,2.3310,186.8316,7383.8901,7570.7217,113.8402,57391.0901,645.5684,-56745.5217,8.8196,4.0498,12792.7000,0.0000,12792.7000,0.5092,3425.0376,0.0000,3425.0376,24.8680,0.0000,9367.6624,9367.6624,8.8196,13.2909,352.1000,2523.2000,-2171.1000,0.1530,79.0733,388.9829,468.0562,7.4739,2912.1829,273.0267,-2639.1562,8.8196,4.0498,360.2000,0.0000,360.2000,0.0143,96.4377,0.0000,96.4377,0.7002,0.0000,263.7623,263.7623,8.8196,14.3070,0.0000,6690.5000,-6690.5000,0.3668,0.0000,1072.9561,1072.9561,17.9142,7763.4561,0.0000,-7763.4561,8.8196,4.0498,14448.7000,0.0000,14448.7000,0.5751,3868.4048,0.0000,3868.4048,28.0871,0.0000,10580.2952,10580.2952,11.9008,8.8400,11.9008,10.3704,2.3313,34969.1073,11.9008,8.8042,8.8400,10.3525,2.3585,18868.3447,11.9008,8.7935,8.8276,10.3472,2.3667,16566.8538,5.9241,462.9203,-30434.8000,70404.3058
5215.0000,8.6359,15.1457,1.5000,59612.2000,-59610.7000,2.7235,0.3378,8770.7479,8771.0857,133.0090,68382.9479,1.1622,-68381.7857,8.6359,3.8568,12795.7000,0.0000,12795.7000,0.5078,3435.3433,0.0000,3435.3433,24.8003,0.0000,9360.3567,9360.3567,8.6359,14.3740,0.0000,5107.6000,-5107.6000,0.2663,0.0000,786.1473,786.1473,13.0057,5893.7473,0.0000,-5893.7473,8.6359,3.8568,372.8000,0.0000,372.8000,0.0148,100.0880,0.0000,100.0880,0.7226,0.0000,272.7120,272.7120,8.6359,14.1232,0.0000,10617.4000,-10617.4000,0.5820,0.0000,1700.9470,1700.9470,28.4253,12318.3470,0.0000,-12318.3470,8.6359,3.8568,15356.4000,0.0000,15356.4000,0.6094,4122.8308,0.0000,4122.8308,29.7634,0.0000,11233.5692,11233.5692,12.2587,8.6556,12.2587,10.4571,3.2685,49027.7421,12.2587,8.6211,8.6556,10.4399,3.2998,26398.3912,12.2587,8.6107,8.6436,10.4347,3.3092,23164.2609,7.0557,551.3431,-46810.8000,98590.3941
5216.0000,8.6691,15.1457,238.1000,73599.9000,-73361.8000,3.3727,53.5881,10835.7311,10889.3191,164.7194,84435.6311,184.5119,-84251.1191,8.6691,3.9048,16966.7000,0.0000,16966.7000,0.6755,4552.8741,0.0000,4552.8741,32.9927,0.0000,12413.8259,12413.8259,8.6691,14.4103,0.0000,2348.4000,-2348.4000,0.1224,0.0000,361.5621,361.5621,5.9768,2709.9621,0.0000,-2709.9621,8.6691,3.9048,360.0000,0.0000,360.0000,0.0143,96.6030,0.0000,96.6030,0.7000,0.0000,263.3970,263.3970,8.6691,14.1558,0.0000,12976.4000,-12976.4000,0.7114,0.0000,2079.2516,2079.2516,34.7456,15055.6516,0.0000,-15055.6516,8.6691,3.9048,14751.3000,0.0000,14751.3000,0.5873,3958.3898,0.0000,3958.3898,28.6847,0.0000,10792.9102,10792.9102,12.3827,8.6880,12.3827,10.5354,3.9074,58610.3071,12.3827,8.6549,8.6880,10.5188,3.9424,31539.1441,12.3827,8.6449,8.6765,10.5138,3.9529,27670.4304,8.2257,642.7662,-56608.6000,117819.8816
5217.0000,8.6921,15.2087,0.0000,85560.1000,-85560.1000,3.9054,0.0000,12602.1703,12602.1703,190.7341,98162.2703,0.0000,-98162.2703,8.6921,3.9243,21156.2000,0.0000,21156.2000,0.8419,5675.1290,0.0000,5675.1290,41.1149,0.0000,15481.0710,15481.0710,8.6921,14.4329,0.0000,3456.5000,-3456.5000,0.1801,0.0000,532.2714,532.2714,8.7978,3988.7714,0.0000,-3988.7714,8.6921,3.9243,370.8000,0.0000,370.8000,0.0148,99.4667,0.0000,99.4667,0.7206,0.0000,271.3333,271.3333,8.6921,14.1790,0.0000,16343.3000,-16343.3000,0.8960,0.0000,2619.0768,2619.0768,43.7597,18962.3768,0.0000,-18962.3768,8.6921,3.9243,12935.9000,0.0000,12935.9000,0.5148,3470.0420,0.0000,3470.0420,25.1396,0.0000,9465.8580,9465.8580,12.6056,8.7101,12.6056,10.6579,4.7726,71589.3156,12.6056,8.6784,8.7101,10.6420,4.8114,38491.5250,12.6056,8.6689,8.6991,10.6373,4.8231,33761.8836,9.5294,744.6401,-70897.0000,143842.7243
5218.0000,8.7776,15.2948,0.0000,90903.4000,-90903.4000,4.1499,0.0000,13411.4790,13411.4790,202.6722,104314.8790,0.0000,-104314.8790,8.7776,4.0056,25342.5000,0.0000,25342.5000,1.0080,6789.3391,0.0000,6789.3391,49.2303,0.0000,18553.1609,18553.1609,8.7776,14.5186,0.0000,6389.0000,-6389.0000,0.3330,0.0000,984.5819,984.5819,16.2629,7373.5819,0.0000,-7373.5819,8.7776,4.0056,361.9000,0.0000,361.9000,0.0144,96.9542,0.0000,96.9542,0.7030,0.0000,264.9458,264.9458,8.7776,14.2650,0.0000,20157.8000,-20157.8000,1.1051,0.0000,3231.9289,3231.9289,53.9722,23389.7289,0.0000,-23389.7289,8.7776,4.0056,11725.6000,0.0000,11725.6000,0.4664,3141.3268,0.0000,3141.3268,22.7782,0.0000,8584.2732,8584.2732,12.7224,8.7950,12.7224,10.7587,5.3601,80401.1573,12.7224,8.7645,8.7950,10.7435,5.4016,43213.1862,12.7224,8.7553,8.7844,10.7389,5.4142,37899.2177,10.6152,829.4852,-80020.2000,161513.5612
5219.0000,8.7666,15.2804,0.0000,94378.0000,-94378.0000,4.3106,0.0000,13921.1131,13921.1131,210.5222,108299.1131,0.0000,-108299.1131,8.7666,3.9876,25335.6000,0.0000,25335.6000,1.0062,6788.6189,0.0000,6788.6189,49.1417,0.0000,18546.9811,18546.9811,8.7666,14.5062,0.0000,6305.0000,-6305.0000,0.3287,0.0000,971.5435,971.5435,16.0528,7276.5435,0.0000,-7276.5435,8.7666,3.9876,450.4000,0.0000,450.4000,0.0179,120.6837,0.0000,120.6837,0.8736,0.0000,329.7163,329.7163,8.7666,14.2542,0.0000,23393.0000,-23393.0000,1.2824,0.0000,3750.3972,3750.3972,62.6305,27143.3972,0.0000,-27143.3972,8.7666,3.9876,9456.4000,0.0000,9456.4000,0.3756,2533.8218,0.0000,2533.8218,18.3419,0.0000,6922.5782,6922.5782,12.9070,8.7836,12.9070,10.8453,5.8219,87329.1998,12.9070,8.7537,8.7836,10.8304,5.8641,46912.8023,12.9070,8.7447,8.7732,10.8259,5.8768,41137.6625,10.9820,858.1507,-88833.6000,175379.6647
5220.0000,8.7839,15.2984,0.0000,97465.1000,-97465.1000,4.4513,0.0000,14381.3245,14381.3245,217.3946,111846.4245,0.0000,-111846.4245,8.7839,4.0054,25341.3000,0.0000,25341.3000,1.0066,6788.3749,0.0000,6788.3749,49.1625,0.0000,18552.9251,18552.9251,8.7839,14.5238,0.0000,7142.3000,-7142.3000,0.3723,0.0000,1100.7302,1100.7302,18.1841,8243.0302,0.0000,-8243.0302,8.7839,4.0054,444.4000,0.0000,444.4000,0.0177,119.0450,0.0000,119.0450,0.8621,0.0000,325.3550,325.3550,8.7839,14.2716,0.0000,26904.0000,-26904.0000,1.4749,0.0000,4313.7117,4313.7117,72.0312,31217.7117,0.0000,-31217.7117,8.7839,4.0054,8246.1000,0.0000,8246.1000,0.3276,2208.9482,0.0000,2208.9482,15.9975,0.0000,6037.1518,6037.1518,13.0672,8.8006,13.0672,10.9339,6.2950,94424.4928,13.0672,8.7713,8.8006,10.9193,6.3381,50705.0390,13.0672,8.7625,8.7904,10.9149,6.3512,44458.0631,11.4756,896.7167,-97479.6000,189587.5949
5221.0000,8.8539,15.3689,0.0000,101739.6000,-101739.6000,4.6470,0.0000,15032.5811,15032.5811,226.9513,116772.1811,0.0000,-116772.1811,8.8539,4.0721,25335.1000,0.0000,25335.1000,1.0061,6779.5646,0.0000,6779.5646,49.1352,0.0000,18555.5354,18555.5354,8.8539,14.5940,0.0000,17136.6000,-17136.6000,0.8934,0.0000,2642.6184,2642.6184,43.6313,19779.2184,0.0000,-19779.2184,8.8539,4.0721,574.3000,0.0000,574.3000,0.0228,153.6802,0.0000,153.6802,1.1138,0.0000,420.6198,420.6198,8.8539,14.3420,0.0000,29698.7000,-29698.7000,1.6281,0.0000,4763.7266,4763.7266,79.5126,34462.4266,0.0000,-34462.4266,8.8539,4.0721,7338.4000,0.0000,7338.4000,0.2914,1963.7245,0.0000,1963.7245,14.2322,0.0000,5374.6755,5374.6755,13.3333,8.8699,13.3333,11.1016,7.3069,109602.8243,13.3333,8.8418,8.8699,11.0876,7.3529,58823.4716,13.3333,8.8333,8.8601,11.0833,7.3669,51568.0731,12.7331,994.9835,-115327.1000,219994.3690
5222.0000,8.9034,15.4166,0.0000,105491.5000,-105491.5000,4.8203,0.0000,15602.0663,15602.0663,235.4154,121093.5663,0.0000,-121093.5663,8.9034,4.1143,25336.5000,0.0000,25336.5000,1.0049,6774.8924,0.0000,6774.8924,49.0766,0.0000,18561.6076,18561.6076,8.9034,14.6428,0.0000,16182.8000,-16182.8000,0.8438,0.0000,2496.6279,2496.6279,41.2107,18679.4279,0.0000,-18679.4279,8.9034,4.1143,444.3000,0.0000,444.3000,0.0176,118.8043,0.0000,118.8043,0.8606,0.0000,325.4957,325.4957,8.9034,14.3920,0.0000,32539.8000,-32539.8000,1.7837,0.0000,5220.9516,5220.9516,87.1149,37760.7516,0.0000,-37760.7516,8.9034,4.1143,6430.7000,0.0000,6430.7000,0.2550,1719.5469,0.0000,1719.5469,12.4562,0.0000,4711.1531,4711.1531,13.4775,8.9192,13.4775,11.1983,7.6702,115053.4097,13.4775,8.8915,8.9192,11.1845,7.7168,61734.0239,13.4775,8.8831,8.9095,11.1803,7.7308,54115.7366,13.0881,1022.7227,-122002.6000,230903.1702
5223.0000,9.0112,15.5244,0.0000,112405.8000,-112405.8000,5.1377,0.0000,16659.9733,16659.9733,250.9169,129065.7733,0.0000,-129065.7733,9.0112,4.2151,25340.2000,0.0000,25340.2000,1.0041,6764.9123,0.0000,6764.9123,49.0406,0.0000,18575.2877,18575.2877,9.0112,14.7505,0.0000,20669.1000,-20669.1000,1.0779,0.0000,3191.8381,3191.8381,52.6426,23860.9381,0.0000,-23860.9381,9.0112,4.2151,373.1000,0.0000,373.1000,0.0148,99.6041,0.0000,99.6041,0.7221,0.0000,273.4959,273.4959,9.0112,14.5004,0.0000,34885.6000,-34885.6000,1.9123,0.0000,5600.9102,5600.9102,93.3919,40486.5102,0.0000,-40486.5102,9.0112,4.2151,7338.4000,0.0000,7338.4000,0.2908,1959.0861,0.0000,1959.0861,14.2019,0.0000,5379.3139,5379.3139,13.6591,9.0265,13.6591,11.3428,8.4314,126471.7484,13.6591,8.9997,9.0265,11.3294,8.4802,67841.2719,13.6591,8.9916,9.0172,11.3253,8.4949,59464.3380,14.1564,1106.1981,-134908.8000,253777.3583
5224.0000,9.1482,15.6591,4.2000,118876.4000,-118872.2000,5.4371,0.9371,17666.8062,17667.7433,265.5378,136543.2062,3.2629,-136539.9433,9.1482,4.3393,25335.9000,0.0000,25335.9000,1.0020,6749.8841,0.0000,6749.8841,48.9384,0.0000,18586.0159,18586.0159,9.1482,14.8868,0.0000,26171.3000,-26171.3000,1.3652,0.0000,4046.5588,4046.5588,66.6761,30217.8588,0.0000,-30217.8588,9.1482,4.3393,361.2000,0.0000,361.2000,0.0143,96.2294,0.0000,96.2294,0.6977,0.0000,264.9706,264.9706,9.1482,14.6384,0.0000,37912.8000,-37912.8000,2.0781,0.0000,6091.9978,6091.9978,101.4890,44004.7978,0.0000,-44004.7978,9.1482,4.3393,8548.6000,0.0000,8548.6000,0.3381,2277.4821,0.0000,2277.4821,16.5123,0.0000,6271.1179,6271.1179,13.8508,9.1629,13.8508,11.5069,9.2529,138794.0996,13.8508,9.1371,9.1629,11.4940,9.3039,74430.9366,13.8508,9.1293,9.1539,11.4901,9.3193,65235.1337,15.3522,1199.6431,-148710.6000,278460.1699
5225.0000,9.1760,15.4658,1782.3000,101340.0000,-99557.7000,4.7413,397.4592,15068.9546,15466.4139,231.5598,116408.9546,1384.8408,-115024.1139,9.1760,4.3547,21153.5000,0.0000,21153.5000,0.8346,5633.2801,0.0000,5633.2801,40.7608,0.0000,15520.2199,15520.2199,9.1760,14.9126,0.0000,27504.7000,-27504.7000,1.4353,0.0000,4253.8145,4253.8145,70.1000,31758.5145,0.0000,-31758.5145,9.1760,4.3547,369.2000,0.0000,369.2000,0.0146,98.3198,0.0000,98.3198,0.7114,0.0000,270.8802,270.8802,9.1760,14.6668,0.0000,41137.1000,-41137.1000,2.2546,0.0000,6611.2278,6611.2278,110.1111,47748.3278,0.0000,-47748.3278,9.1760,4.3547,11271.8000,0.0000,11271.8000,0.4447,3001.7353,0.0000,3001.7353,21.7197,0.0000,8270.0647,8270.0647,13.7206,9.1909,13.7206,11.4557,8.4956,127434.2337,13.7206,9.1648,9.1909,11.4427,8.5445,68355.8131,13.7206,9.1569,9.1818,11.4388,8.5592,59914.6182,14.5878,1139.9108,-135405.0000,255704.6649
5226.0000,9.0168,15.4147,760.9000,90240.5000,-89479.6000,4.1750,170.1732,13376.2631,13546.4362,203.8999,103616.7631,590.7268,-103026.0362,9.0168,4.1973,12783.4000,0.0000,12783.4000,0.5041,3412.4176,0.0000,3412.4176,24.6203,0.0000,9370.9824,9370.9824,9.0168,14.7518,0.0000,23217.1000,-23217.1000,1.2117,0.0000,3585.4948,3585.4948,59.1770,26802.5948,0.0000,-26802.5948,9.0168,4.1973,363.1000,0.0000,363.1000,0.0143,96.9264,0.0000,96.9264,0.6993,0.0000,266.1736,266.1736,9.0168,14.5070,0.0000,42582.7000,-42582.7000,2.3338,0.0000,6836.9141,6836.9141,113.9787,49419.6141,0.0000,-49419.6141,9.0168,4.1973,13238.5000,0.0000,13238.5000,0.5221,3533.9026,0.0000,3533.9026,25.4968,0.0000,9704.5974,9704.5974,13.7490,9.0321,13.7490,11.3906,7.9693,119540.1791,13.7490,9.0052,9.0321,11.3771,8.0149,64118.8653,13.7490,8.9971,9.0228,11.3730,8.0286,56200.0370,13.1415,1026.8932,-128894.4000,239859.0815
5227.0000,8.9232,15.2283,1299.6000,79527.9000,-78228.3000,3.7126,291.1461,11766.6462,12057.7922,181.3155,91294.5462,1008.4539,-90286.0922,8.9232,4.1197,12791.1000,0.0000,12791.1000,0.5058,3419.2790,0.0000,3419.2790,24.7046,0.0000,9371.8210,9371.8210,8.9232,14.6601,0.0000,14248.5000,-14248.5000,0.7433,0.0000,2198.5974,2198.5974,36.3012,16447.0974,0.0000,-16447.0974,8.9232,4.1197,358.1000,0.0000,358.1000,0.0142,95.7262,0.0000,95.7262,0.6916,0.0000,262.3738,262.3738,8.9232,14.4124,0.0000,40006.3000,-40006.3000,2.1928,0.0000,6419.6837,6419.6837,107.0927,46425.9837,0.0000,-46425.9837,8.9232,4.1197,12633.3000,0.0000,12633.3000,0.4996,3377.0964,0.0000,3377.0964,24.3999,0.0000,9256.2036,9256.2036,13.4629,8.9392,13.4629,11.2010,6.6897,100344.7677,13.4629,8.9110,8.9392,11.1869,6.7314,53850.9353,13.4629,8.9026,8.9294,11.1827,6.7439,47207.2618,11.5024,898.8132,-106700.6000,201402.9648
5228.0000,8.9323,14.3157,4987.1000,49670.4000,-44683.3000,2.5598,1117.0626,7350.3583,8467.4209,125.0153,57020.7583,3870.0374,-53150.7209,8.9323,4.1365,12795.6000,0.0000,12795.6000,0.5069,3420.0137,0.0000,3420.0137,24.7545,0.0000,9375.5863,9375.5863,8.9323,14.6707,0.0000,1384.4000,-1384.4000,0.0722,0.0000,213.6355,213.6355,3.5261,1598.0355,0.0000,-1598.0355,8.9323,4.1365,373.5000,0.0000,373.5000,0.0148,99.8292,0.0000,99.8292,0.7226,0.0000,273.6708,273.6708,8.9323,14.4212,0.0000,34821.9000,-34821.9000,1.9087,0.0000,5588.0594,5588.0594,93.2202,40409.9594,0.0000,-40409.9594,8.9323,4.1365,11574.3000,0.0000,11574.3000,0.4585,3093.5841,0.0000,3093.5841,22.3917,0.0000,8480.7159,8480.7159,12.5497,8.9500,12.5497,10.7498,3.8326,57488.9654,12.5497,8.9189,8.9500,10.7343,3.8657,30925.4076,12.5497,8.9096,8.9392,10.7296,3.8755,27128.7399,8.2813,647.1130,-56146.2000,115543.1129
5229.0000,8.7004,14.5116,2705.9000,45763.0000,-43057.1000,2.2489,608.6572,6741.5371,7350.1943,109.8343,52504.5371,2097.2428,-50407.2943,8.7004,3.9100,12795.9000,0.0000,12795.9000,0.5068,3432.0548,0.0000,3432.0548,24.7510,0.0000,9363.8452,9363.8452,8.7004,14.4371,0.0000,187.1000,-187.1000,0.0098,0.0000,28.8139,28.8139,0.4766,215.9139,0.0000,-215.9139,8.7004,3.9100,480.9000,0.0000,480.9000,0.0190,128.9847,0.0000,128.9847,0.9302,0.0000,351.9153,351.9153,8.7004,14.1883,0.0000,31335.0000,-31335.0000,1.7176,0.0000,5021.7897,5021.7897,83.8851,36356.7897,0.0000,-36356.7897,8.7004,3.9100,9456.4000,0.0000,9456.4000,0.3745,2536.3502,0.0000,2536.3502,18.2915,0.0000,6920.0498,6920.0498,12.4402,8.7190,12.4402,10.5796,3.4997,52496.0556,12.4402,8.6864,8.7190,10.5633,3.5304,28242.9023,12.4402,8.6767,8.7076,10.5584,3.5395,24776.5736,7.3150,571.6045,-51846.0000,105515.5315
5230.0000,8.6726,14.1376,3469.4000,37585.1000,-34115.7000,1.9181,780.7929,5533.8261,6314.6190,93.6760,43118.9261,2688.6071,-40430.3190,8.6726,3.9027,12790.7000,0.0000,12790.7000,0.5087,3432.1017,0.0000,3432.1017,24.8435,0.0000,9358.5983,9358.5983,8.6726,14.4128,0.0000,490.3000,-490.3000,0.0256,0.0000,75.4893,75.4893,1.2481,565.7893,0.0000,-565.7893,8.6726,3.9027,374.4000,0.0000,374.4000,0.0149,100.4620,0.0000,100.4620,0.7272,0.0000,273.9380,273.9380,8.6726,14.1595,0.0000,26451.4000,-26451.4000,1.4501,0.0000,4238.4764,4238.4764,70.8228,30689.8764,0.0000,-30689.8764,8.6726,3.9027,8246.1000,0.0000,8246.1000,0.3279,2212.6587,0.0000,2212.6587,16.0165,0.0000,6033.4413,6033.4413,12.0938,8.6919,12.0938,10.3929,2.7851,41776.9697,12.0938,8.6579,8.6919,10.3759,2.8130,22503.8912,12.0938,8.6477,8.6801,10.3708,2.8213,19749.1406,6.3680,497.6016,-39646.2000,84030.0014
5231.0000,8.5588,13.6858,4212.7000,33244.5000,-29031.8000,1.7631,950.0434,4883.9896,5834.0330,86.1090,38128.4896,3262.6566,-34865.8330,8.5588,3.7943,12781.5000,0.0000,12781.5000,0.5086,3435.5291,0.0000,3435.5291,24.8380,0.0000,9345.9709,9345.9709,8.5588,14.2987,0.0000,974.3000,-974.3000,0.0508,0.0000,149.8631,149.8631,2.4799,1124.1631,0.0000,-1124.1631,8.5588,3.7943,360.1000,0.0000,360.1000,0.0143,96.7910,0.0000,96.7910,0.6998,0.0000,263.3090,263.3090,8.5588,14.0452,0.0000,21896.6000,-21896.6000,1.2005,0.0000,3506.4323,3506.4323,58.6286,25403.0323,0.0000,-25403.0323,8.5588,3.7943,4615.3000,0.0000,4615.3000,0.1836,1240.5428,0.0000,1240.5428,8.9688,0.0000,3374.7572,3374.7572,11.9319,8.5790,11.9319,10.2554,2.4060,36089.7825,11.9319,8.5436,8.5790,10.2377,2.4314,19450.9192,11.9319,8.5330,8.5667,10.2325,2.4389,17072.6497,5.5814,436.1380,-34145.8000,72613.3513
5232.0000,8.4148,13.4547,4155.1000,30555.3000,-26400.2000,1.6367,939.5256,4476.5144,5416.0400,79.9349,35031.8144,3215.5744,-31816.2400,8.4148,3.6638,12781.8000,0.0000,12781.8000,0.5096,3443.1066,0.0000,3443.1066,24.8894,0.0000,9338.6934,9338.6934,8.4148,14.1555,0.0000,2126.1000,-2126.1000,0.1108,0.0000,326.6344,326.6344,5.4100,2452.7344,0.0000,-2452.7344,8.4148,3.6638,411.1000,0.0000,411.1000,0.0164,110.7404,0.0000,110.7404,0.8005,0.0000,300.3596,300.3596,8.4148,13.9001,0.0000,17314.8000,-17314.8000,0.9494,0.0000,2770.5830,2770.5830,46.3648,20085.3830,0.0000,-20085.3830,8.4148,3.6638,1438.3000,0.0000,1438.3000,0.0573,387.4431,0.0000,387.4431,2.8007,0.0000,1050.8569,1050.8569,11.8660,8.4356,11.8660,10.1508,2.1700,32550.2830,11.8660,8.3990,8.4356,10.1325,2.1932,17545.4474,11.8660,8.3881,8.4229,10.1270,2.2001,15400.7483,4.9203,384.4806,-31209.9000,65496.4786
5233.0000,8.4182,13.2225,4535.2000,27946.4000,-23411.2000,1.5397,1025.4068,4094.5665,5119.9733,75.1974,32040.9665,3509.7932,-28531.1733,8.4182,3.6794,12779.8000,0.0000,12779.8000,0.5109,3442.3883,0.0000,3442.3883,24.9501,0.0000,9337.4117,9337.4117,8.4182,14.1611,0.0000,2505.2000,-2505.2000,0.1305,0.0000,384.8868,384.8868,6.3722,2890.0868,0.0000,-2890.0868,8.4182,3.6794,402.1000,0.0000,402.1000,0.0161,108.3103,0.0000,108.3103,0.7850,0.0000,293.7897,293.7897,8.4182,13.9029,0.0000,13916.4000,-13916.4000,0.7631,0.0000,2226.8372,2226.8372,37.2690,16143.2372,0.0000,-16143.2372,8.4182,3.6794,832.7000,0.0000,832.7000,0.0333,224.2975,0.0000,224.2975,1.6257,0.0000,608.4025,608.4025,11.6509,8.4396,11.6509,10.0453,1.8539,27808.0833,11.6509,8.4020,8.4396,10.0265,1.8756,15004.6954,11.6509,8.3908,8.4265,10.0208,1.8821,13174.5611,4.4903,350.8787,-25818.2000,55987.3398
