Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5234.0000,8.4444,12.9470,5037.2000,25430.4000,-20393.2000,1.4545,1138.3636,3727.8014,4866.1650,71.0345,29158.2014,3898.8364,-25259.3650,8.4444,3.7046,12785.1000,0.0000,12785.1000,0.5111,3442.4522,0.0000,3442.4522,24.9589,0.0000,9342.6478,9342.6478,8.4444,14.1874,0.0000,2632.7000,-2632.7000,0.1371,0.0000,404.5631,404.5631,6.6965,3037.2631,0.0000,-3037.2631,8.4444,3.7046,411.2000,0.0000,411.2000,0.0164,110.7177,0.0000,110.7177,0.8027,0.0000,300.4823,300.4823,8.4444,13.9292,0.0000,11835.9000,-11835.9000,0.6490,0.0000,1894.1873,1894.1873,31.6972,13730.0873,0.0000,-13730.0873,8.4444,3.7046,379.2000,0.0000,379.2000,0.0152,102.1015,0.0000,102.1015,0.7403,0.0000,277.0985,277.0985,11.4352,8.4663,11.4352,9.9507,1.5936,23903.4920,11.4352,8.4278,8.4663,9.9315,1.6142,12913.6181,11.4352,8.4163,8.4529,9.9257,1.6204,11342.6147,4.1749,326.2324,-21286.3000,48159.7248
5235.0000,8.5214,12.7121,5557.0000,23335.9000,-17778.9000,1.3895,1254.0662,3425.8340,4679.9003,67.8593,26761.7340,4302.9338,-22458.8003,8.5214,3.7773,12785.3000,0.0000,12785.3000,0.5108,3438.4965,0.0000,3438.4965,24.9475,0.0000,9346.8035,9346.8035,8.5214,14.2645,0.0000,2692.5000,-2692.5000,0.1402,0.0000,414.0193,414.0193,6.8491,3106.5193,0.0000,-3106.5193,8.5214,3.7773,402.8000,0.0000,402.8000,0.0161,108.3296,0.0000,108.3296,0.7860,0.0000,294.4704,294.4704,8.5214,14.0066,0.0000,9156.2000,-9156.2000,0.5021,0.0000,1465.9390,1465.9390,24.5203,10622.1390,0.0000,-10622.1390,8.5214,3.7773,379.1000,0.0000,379.1000,0.0151,101.9557,0.0000,101.9557,0.7397,0.0000,277.1443,277.1443,11.1675,8.5437,11.1675,9.8556,1.3024,19535.3199,11.1675,8.5045,8.5437,9.8360,1.3218,10574.6319,11.1675,8.4928,8.5301,9.8301,1.3277,9293.5666,3.8608,301.6846,-16060.4000,39403.5184
5236.0000,8.3237,13.0370,5382.0000,31175.5000,-25793.5000,1.7367,1218.9767,4559.4460,5778.4227,84.8170,35734.9460,4163.0233,-31571.9227,8.3237,3.5783,12780.9000,0.0000,12780.9000,0.5099,3447.6190,0.0000,3447.6190,24.9044,0.0000,9333.2810,9333.2810,8.3237,14.0644,0.0000,2726.5000,-2726.5000,0.1420,0.0000,418.5605,418.5605,6.9370,3145.0605,0.0000,-3145.0605,8.3237,3.5783,410.7000,0.0000,410.7000,0.0164,110.7854,0.0000,110.7854,0.8003,0.0000,299.9146,299.9146,8.3237,13.8085,0.0000,8025.3000,-8025.3000,0.4400,0.0000,1283.5383,1283.5383,21.4904,9308.8383,0.0000,-9308.8383,8.3237,3.5783,832.6000,0.0000,832.6000,0.0332,224.5920,0.0000,224.5920,1.6224,0.0000,608.0080,608.0080,11.3669,8.3459,11.3669,9.8564,1.6769,25153.1317,11.3669,8.3069,8.3459,9.8369,1.6985,13588.2953,11.3669,8.2952,8.3324,9.8311,1.7050,11935.1818,4.3174,337.3716,-22521.1000,50676.6088
5237.0000,8.1190,14.0848,1801.6000,39284.9000,-37483.3000,1.8955,409.5839,5723.2232,6132.8071,92.5733,45008.1232,1392.0161,-43616.1071,8.1190,3.3959,12770.8000,0.0000,12770.8000,0.5114,3455.6225,0.0000,3455.6225,24.9736,0.0000,9315.1775,9315.1775,8.1190,13.8614,0.0000,3105.6000,-3105.6000,0.1617,0.0000,475.9736,475.9736,7.8975,3581.5736,0.0000,-3581.5736,8.1190,3.3959,524.2000,0.0000,524.2000,0.0210,141.8421,0.0000,141.8421,1.0251,0.0000,382.3579,382.3579,8.1190,13.6021,0.0000,8032.0000,-8032.0000,0.4405,0.0000,1283.2875,1283.2875,21.5119,9315.2875,0.0000,-9315.2875,8.1190,3.3959,4308.6000,0.0000,4308.6000,0.1725,1165.8545,0.0000,1165.8545,8.4256,0.0000,3142.7455,3142.7455,11.6546,8.1410,11.6546,9.8978,2.1700,32550.6433,11.6546,8.1024,8.1410,9.8785,2.1939,17550.9127,11.6546,8.0908,8.1276,9.8727,2.2010,15407.0830,4.8038,375.3766,-31017.3000,65508.6390
5238.0000,8.1802,14.4313,2338.9000,105359.3000,-103020.4000,4.9322,531.1383,15367.0030,15898.1413,240.8803,120726.3030,1807.7617,-118918.5413,8.1802,3.4731,12771.0000,0.0000,12771.0000,0.5133,3452.4634,0.0000,3452.4634,25.0671,0.0000,9318.5366,9318.5366,8.1802,13.9260,0.0000,486.1000,-486.1000,0.0253,0.0000,74.5374,74.5374,1.2355,560.6374,0.0000,-560.6374,8.1802,3.4731,494.4000,0.0000,494.4000,0.0199,133.6542,0.0000,133.6542,0.9704,0.0000,360.7458,360.7458,8.1802,13.6625,0.0000,9463.7000,-9463.7000,0.5191,0.0000,1512.4902,1512.4902,25.3510,10976.1902,0.0000,-10976.1902,8.1802,3.4731,14434.6000,0.0000,14434.6000,0.5801,3902.1947,0.0000,3902.1947,28.3324,0.0000,10532.4053,10532.4053,12.5176,8.1992,12.5176,10.3584,5.4880,82320.6008,12.5176,8.1659,8.1992,10.3417,5.5303,44242.7579,12.5176,8.1558,8.1876,10.3367,5.5432,38802.0882,9.8847,772.4078,-85270.2000,165365.4469
5239.0000,8.5517,15.0842,0.0000,159148.9000,-159148.9000,7.2442,0.0000,23377.5360,23377.5360,353.7963,182526.4360,0.0000,-182526.4360,8.5517,3.8294,21697.8000,0.0000,21697.8000,0.8711,5832.7643,0.0000,5832.7643,42.5413,0.0000,15865.0357,15865.0357,8.5517,8.5517,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.5517,3.8294,979.4000,0.0000,979.4000,0.0393,263.2806,0.0000,263.2806,1.9202,0.0000,716.1194,716.1194,8.5517,14.0357,0.0000,13487.2000,-13487.2000,0.7397,0.0000,2159.7013,2159.7013,36.1269,15646.9013,0.0000,-15646.9013,8.5517,3.8294,15341.4000,0.0000,15341.4000,0.6159,4124.0481,0.0000,4124.0481,30.0788,0.0000,11217.3519,11217.3519,13.1964,8.5682,13.1964,10.8823,8.4883,127323.8416,13.1964,8.5392,8.5682,10.8678,8.5414,68331.2045,13.1964,8.5304,8.5581,10.8634,8.5576,59903.1487,14.2653,1114.7125,-134617.5000,255558.1948
5240.0000,8.9920,15.5178,0.0000,185428.5000,-185428.5000,8.4583,0.0000,27472.4406,27472.4406,413.0875,212900.9406,0.0000,-212900.9406,8.9920,4.2263,26467.5000,0.0000,26467.5000,1.0554,7067.9039,0.0000,7067.9039,51.5455,0.0000,19399.5961,19399.5961,8.9920,14.7365,0.0000,17201.0000,-17201.0000,0.8962,0.0000,2655.8142,2655.8142,43.7680,19856.8142,0.0000,-19856.8142,8.9920,4.2263,1643.3000,0.0000,1643.3000,0.0655,438.8282,0.0000,438.8282,3.2003,0.0000,1204.4718,1204.4718,8.9920,14.4796,0.0000,16225.8000,-16225.8000,0.8896,0.0000,2604.7647,2604.7647,43.4489,18830.5647,0.0000,-18830.5647,8.9920,4.2263,14736.9000,0.0000,14736.9000,0.5877,3935.3544,0.0000,3935.3544,28.7001,0.0000,10801.5456,10801.5456,13.7679,9.0067,13.7679,11.3873,10.9750,164624.2767,13.7679,8.9809,9.0067,11.3744,11.0344,88274.9324,13.7679,8.9730,8.9977,11.3705,11.0525,77367.7310,17.9290,1401.0007,-176007.6000,330266.9401
5241.0000,9.2915,15.8059,0.0000,198683.5000,-198683.5000,9.0858,0.0000,29611.7055,29611.7055,443.7361,228295.2055,0.0000,-228295.2055,9.2915,4.4804,30084.1000,0.0000,30084.1000,1.1902,7997.7135,0.0000,7997.7135,58.1298,0.0000,22086.3865,22086.3865,9.2915,15.0313,0.0000,20361.7000,-20361.7000,1.0621,0.0000,3152.4724,3152.4724,51.8723,23514.1724,0.0000,-23514.1724,9.2915,4.4804,1775.6000,0.0000,1775.6000,0.0702,472.0347,0.0000,472.0347,3.4309,0.0000,1303.5653,1303.5653,9.2915,14.7823,0.0000,18854.9000,-18854.9000,1.0335,0.0000,3032.4016,3032.4016,50.4734,21887.3016,0.0000,-21887.3016,9.2915,4.4804,12923.3000,0.0000,12923.3000,0.5113,3435.5972,0.0000,3435.5972,24.9710,0.0000,9487.7028,9487.7028,14.1116,9.3053,14.1116,11.7084,12.0063,180094.5671,14.1116,9.2811,9.3053,11.6963,12.0667,96533.9748,14.1116,9.2737,9.2969,11.6927,12.0852,84596.4291,19.4298,1518.2724,-193117.1000,361224.9711
5242.0000,9.5430,16.0505,0.0000,205784.6000,-205784.6000,9.4269,0.0000,30825.5023,30825.5023,460.3941,236610.1023,0.0000,-236610.1023,9.5430,4.6999,35514.7000,0.0000,35514.7000,1.3977,9406.0520,0.0000,9406.0520,68.2610,0.0000,26108.6480,26108.6480,9.5430,15.2799,0.0000,21728.1000,-21728.1000,1.1344,0.0000,3372.0757,3372.0757,55.3999,25100.1757,0.0000,-25100.1757,9.5430,4.6999,1818.0000,0.0000,1818.0000,0.0715,481.4965,0.0000,481.4965,3.4943,0.0000,1336.5035,1336.5035,9.5430,15.0360,0.0000,21908.1000,-21908.1000,1.2006,0.0000,3529.1922,3529.1922,58.6365,25437.2922,0.0000,-25437.2922,9.5430,4.6999,11714.2000,0.0000,11714.2000,0.4610,3102.5005,0.0000,3102.5005,22.5153,0.0000,8611.6995,8611.6995,14.2975,9.5562,14.2975,11.9268,12.5196,187793.7370,14.2975,9.5331,9.5562,11.9153,12.5806,100645.0312,14.2975,9.5260,9.5481,11.9118,12.5992,88194.6619,20.5382,1604.8825,-200373.9000,376633.4300
5243.0000,9.7983,16.3006,0.0000,223568.8000,-223568.8000,10.2566,0.0000,33663.7888,33663.7888,500.9172,257232.5888,0.0000,-257232.5888,9.7983,4.9271,37332.1000,0.0000,37332.1000,1.4628,9849.9569,0.0000,9849.9569,71.4387,0.0000,27482.1431,27482.1431,9.7983,15.5329,0.0000,24976.4000,-24976.4000,1.3049,0.0000,3885.9106,3885.9106,63.7282,28862.3106,0.0000,-28862.3106,9.7983,4.9271,2142.1000,0.0000,2142.1000,0.0839,565.1863,0.0000,565.1863,4.0991,0.0000,1576.9137,1576.9137,9.7983,15.2933,0.0000,24837.1000,-24837.1000,1.3610,0.0000,4007.9640,4007.9640,66.4678,28845.0640,0.0000,-28845.0640,9.7983,4.9271,9447.2000,0.0000,9447.2000,0.3702,2492.6139,0.0000,2492.6139,18.0782,0.0000,6954.5861,6954.5861,14.6715,9.8108,14.6715,12.2412,13.9104,208655.4251,14.6715,9.7889,9.8108,12.2302,13.9731,111785.0116,14.6715,9.7822,9.8032,12.2268,13.9923,97946.0822,22.2590,1739.3499,-224460.9000,418386.5190
5244.0000,9.9855,16.4814,0.0000,239584.9000,-239584.9000,11.0079,0.0000,36214.4090,36214.4090,537.6082,275799.3090,0.0000,-275799.3090,9.9855,5.0879,32343.4000,0.0000,32343.4000,1.2617,8510.0776,0.0000,8510.0776,61.6182,0.0000,23833.3224,23833.3224,9.9855,15.7173,0.0000,22031.9000,-22031.9000,1.1519,0.0000,3434.2660,3434.2660,56.2576,25466.1660,0.0000,-25466.1660,9.9855,5.0879,2560.4000,0.0000,2560.4000,0.0999,673.6831,0.0000,673.6831,4.8779,0.0000,1886.7169,1886.7169,9.9855,15.4821,0.0000,28148.7000,-28148.7000,1.5423,0.0000,4548.3573,4548.3573,75.3225,32697.0573,0.0000,-32697.0573,9.9855,5.0879,8238.1000,0.0000,8238.1000,0.3214,2167.5789,0.0000,2167.5789,15.6946,0.0000,6070.5211,6070.5211,15.0777,9.9976,15.0777,12.5377,15.0726,226088.3789,15.0777,9.9764,9.9976,12.5271,15.1355,121084.3288,15.0777,9.9699,9.9903,12.5238,15.1548,106083.5886,23.0775,1803.3096,-246623.6000,453256.2963
5245.0000,10.5062,17.0040,0.0000,259974.3000,-259974.3000,11.9579,0.0000,39725.3583,39725.3583,584.0066,299699.6583,0.0000,-299699.6583,10.5062,5.5792,37325.9000,0.0000,37325.9000,1.4513,9746.0706,0.0000,9746.0706,70.8809,0.0000,27579.8294,27579.8294,10.5062,16.2389,0.0000,50802.7000,-50802.7000,2.6577,0.0000,7962.3310,7962.3310,129.7957,58765.0310,0.0000,-58765.0310,10.5062,5.5792,2447.5000,0.0000,2447.5000,0.0952,639.0605,0.0000,639.0605,4.6477,0.0000,1808.4395,1808.4395,10.5062,16.0060,0.0000,31400.1000,-31400.1000,1.7203,0.0000,5093.4983,5093.4983,84.0178,36493.5983,0.0000,-36493.5983,10.5062,5.5792,7331.3000,0.0000,7331.3000,0.2851,1914.2571,0.0000,1914.2571,13.9220,0.0000,5417.0429,5417.0429,15.6458,10.5173,15.6458,13.0815,17.9684,269525.8985,15.6458,10.4979,10.5173,13.0719,18.0362,144289.3232,15.6458,10.4920,10.5105,13.0689,18.0570,126399.1658,27.2512,2129.4498,-295072.4000,540214.3875
5246.0000,10.9504,17.4363,0.0000,277150.3000,-277150.3000,12.7877,0.0000,42752.0194,42752.0194,624.5288,319902.3194,0.0000,-319902.3194,10.9504,5.9681,35517.3000,0.0000,35517.3000,1.3688,9213.8772,0.0000,9213.8772,66.8490,0.0000,26303.4228,26303.4228,10.9504,16.6778,0.0000,68171.4000,-68171.4000,3.5720,0.0000,10737.1006,10737.1006,174.4524,78908.5006,0.0000,-78908.5006,10.9504,5.9681,1626.2000,0.0000,1626.2000,0.0627,421.8679,0.0000,421.8679,3.0608,0.0000,1204.3321,1204.3321,10.9504,16.4536,0.0000,33876.2000,-33876.2000,1.8558,0.0000,5514.8031,5514.8031,90.6336,39391.0031,0.0000,-39391.0031,10.9504,5.9681,6424.5000,0.0000,6424.5000,0.2476,1666.6400,0.0000,1666.6400,12.0919,0.0000,4757.8600,4757.8600,16.2406,10.9608,16.2406,13.6007,20.2566,303849.5945,16.2406,10.9427,10.9608,13.5916,20.3262,162609.3370,16.2406,10.9371,10.9545,13.5888,20.3476,142433.3733,29.8418,2331.8796,-335629.9000,608892.3048
5247.0000,11.3885,17.8652,0.0000,293472.2000,-293472.2000,13.5772,0.0000,45700.9416,45700.9416,663.0870,339173.1416,0.0000,-339173.1416,11.3885,6.3576,33708.5000,0.0000,33708.5000,1.2894,8689.3202,0.0000,8689.3202,62.9715,0.0000,25019.1798,25019.1798,11.3885,17.1116,0.0000,80296.5000,-80296.5000,4.2134,0.0000,12710.9781,12710.9781,205.7756,93007.4781,0.0000,-93007.4781,11.3885,6.3576,1572.2000,0.0000,1572.2000,0.0601,405.2791,0.0000,405.2791,2.9371,0.0000,1166.9209,1166.9209,11.3885,16.8946,0.0000,36545.7000,-36545.7000,2.0020,0.0000,5971.6940,5971.6940,97.7742,42517.3940,0.0000,-42517.3940,11.3885,6.3576,7331.3000,0.0000,7331.3000,0.2804,1889.8501,0.0000,1889.8501,13.6958,0.0000,5441.4499,5441.4499,16.7507,11.3983,16.7507,14.0745,22.1126,331688.9228,16.7507,11.3812,11.3983,14.0659,22.1834,177467.2470,16.7507,11.3759,11.3924,14.0633,22.2053,155436.9706,32.1338,2510.9788,-367702.4000,664593.1404
5248.0000,11.7460,18.2123,0.0000,302498.2000,-302498.2000,14.0323,0.0000,47477.8179,47477.8179,685.3146,349976.0179,0.0000,-349976.0179,11.7460,6.6693,28726.0000,0.0000,28726.0000,1.0908,7366.9626,0.0000,7366.9626,53.2742,0.0000,21359.0374,21359.0374,11.7460,17.4641,0.0000,89607.0000,-89607.0000,4.7088,0.0000,14245.8110,14245.8110,229.9723,103852.8110,0.0000,-103852.8110,11.7460,6.6693,2017.2000,0.0000,2017.2000,0.0766,517.3236,0.0000,517.3236,3.7410,0.0000,1499.8764,1499.8764,11.7460,17.2544,0.0000,38764.4000,-38764.4000,2.1236,0.0000,6354.6567,6354.6567,103.7153,45119.0567,0.0000,-45119.0567,11.7460,6.6693,8540.4000,0.0000,8540.4000,0.3243,2190.2391,0.0000,2190.2391,15.8387,0.0000,6350.1609,6350.1609,17.1935,11.7555,17.1935,14.4745,23.4459,351688.9779,17.1935,11.7389,11.7555,14.4662,23.5171,188136.8994,17.1935,11.7338,11.7497,14.4637,23.5391,164773.6226,33.5348,2620.4545,-391586.0000,704599.4999
5249.0000,11.9709,18.4273,0.0000,314417.7000,-314417.7000,14.6175,0.0000,49595.4654,49595.4654,713.8939,364013.1654,0.0000,-364013.1654,11.9709,6.8586,18769.0000,0.0000,18769.0000,0.7085,4797.9699,0.0000,4797.9699,34.6044,0.0000,13971.0301,13971.0301,11.9709,17.6841,0.0000,83885.9000,-83885.9000,4.4136,0.0000,13373.2660,13373.2660,215.5551,97259.1660,0.0000,-97259.1660,11.9709,6.8586,1295.1000,0.0000,1295.1000,0.0489,331.0699,0.0000,331.0699,2.3878,0.0000,964.0301,964.0301,11.9709,17.4804,0.0000,40357.0000,-40357.0000,2.2111,0.0000,6629.6311,6629.6311,107.9860,46986.6311,0.0000,-46986.6311,11.9709,6.8586,11260.8000,0.0000,11260.8000,0.4251,2878.6285,0.0000,2878.6285,20.7615,0.0000,8382.1715,8382.1715,17.5776,11.9802,17.5776,14.7789,24.2066,363099.5333,17.5776,11.9639,11.9802,14.7707,24.2772,194217.3048,17.5776,11.9589,11.9745,14.7682,24.2989,170092.2874,33.6371,2628.4529,-407335.7000,727409.1255
5250.0000,11.2280,17.6609,0.0000,222806.0000,-222806.0000,10.3729,0.0000,34575.5013,34575.5013,506.5959,257381.5013,0.0000,-257381.5013,11.2280,6.1157,15463.1000,0.0000,15463.1000,0.5816,3995.3093,0.0000,3995.3093,28.4050,0.0000,11467.7907,11467.7907,11.2280,16.9294,0.0000,51118.0000,-51118.0000,2.6917,0.0000,8076.8118,8076.8118,131.4582,59194.8118,0.0000,-59194.8118,11.2280,6.1157,1073.2000,0.0000,1073.2000,0.0404,277.2902,0.0000,277.2902,1.9714,0.0000,795.9098,795.9098,11.2280,16.7317,0.0000,40554.4000,-40554.4000,2.2221,0.0000,6617.4744,6617.4744,108.5227,47171.8744,0.0000,-47171.8744,11.2280,6.1157,13225.6000,0.0000,13225.6000,0.4975,3417.1908,0.0000,3417.1908,24.2949,0.0000,9808.4092,9808.4092,16.6273,11.2389,16.6273,13.9331,17.0485,255727.2860,16.6273,11.2198,11.2389,13.9235,17.1088,136870.7827,16.6273,11.2141,11.2322,13.9207,17.1269,119888.5222,24.6092,1922.9956,-284716.5000,512486.5909
5251.0000,10.9064,17.3632,0.0000,212945.6000,-212945.6000,9.8684,0.0000,32817.0778,32817.0778,481.9565,245762.6778,0.0000,-245762.6778,10.9064,5.8645,15450.9000,0.0000,15450.9000,0.5883,4010.8323,0.0000,4010.8323,28.7309,0.0000,11440.0677,11440.0677,10.9064,16.6199,0.0000,36312.7000,-36312.7000,1.9072,0.0000,5716.4667,5716.4667,93.1443,42029.1667,0.0000,-42029.1667,10.9064,5.8645,826.4000,0.0000,826.4000,0.0315,214.5216,0.0000,214.5216,1.5367,0.0000,611.8784,611.8784,10.9064,16.4093,0.0000,38453.5000,-38453.5000,2.1066,0.0000,6257.6761,6257.6761,102.8808,44711.1761,0.0000,-44711.1761,10.9064,5.8645,12621.0000,0.0000,12621.0000,0.4805,3276.2308,0.0000,3276.2308,23.4687,0.0000,9344.7692,9344.7692,16.2900,10.9179,16.2900,13.6040,15.5219,232828.7784,16.2900,10.8977,10.9179,13.5939,15.5802,124641.8725,16.2900,10.8917,10.9109,13.5908,15.5977,109184.0726,22.4737,1756.1232,-258813.5000,466654.7235
5252.0000,10.1605,16.6162,0.0000,139351.8000,-139351.8000,6.4452,0.0000,21140.1408,21140.1408,314.7748,160491.9408,0.0000,-160491.9408,10.1605,5.1647,15455.0000,0.0000,15455.0000,0.5916,4055.9711,0.0000,4055.9711,28.8931,0.0000,11399.0289,11399.0289,10.1605,15.8736,0.0000,8617.0000,-8617.0000,0.4521,0.0000,1345.6118,1345.6118,22.0796,9962.6118,0.0000,-9962.6118,10.1605,5.1647,903.5000,0.0000,903.5000,0.0346,237.1123,0.0000,237.1123,1.6891,0.0000,666.3877,666.3877,10.1605,15.6588,0.0000,35499.0000,-35499.0000,1.9447,0.0000,5743.3398,5743.3398,94.9737,41242.3398,0.0000,-41242.3398,10.1605,5.1647,11563.1000,0.0000,11563.1000,0.4426,3034.5907,0.0000,3034.5907,21.6172,0.0000,8528.5093,8528.5093,15.1595,10.1742,15.1595,12.6669,9.5284,142925.2909,15.1595,10.1501,10.1742,12.6548,9.5745,76595.8032,15.1595,10.1430,10.1659,12.6513,9.5881,67116.6325,14.8662,1161.6658,-155546.2000,286637.7266
5253.0000,9.7443,16.2219,0.0000,127541.4000,-127541.4000,5.8726,0.0000,19183.3358,19183.3358,286.8073,146724.7358,0.0000,-146724.7358,9.7443,4.8222,13091.1000,0.0000,13091.1000,0.5075,3456.8123,0.0000,3456.8123,24.7851,0.0000,9634.2877,9634.2877,9.7443,15.4679,0.0000,5421.5000,-5421.5000,0.2838,0.0000,843.0430,843.0430,13.8588,6264.5430,0.0000,-6264.5430,9.7443,4.8222,539.0000,0.0000,539.0000,0.0209,142.3274,0.0000,142.3274,1.0205,0.0000,396.6726,396.6726,9.7443,15.2401,0.0000,32578.9000,-32578.9000,1.7848,0.0000,5255.2993,5255.2993,87.1679,37834.1993,0.0000,-37834.1993,9.7443,4.8222,9447.2000,0.0000,9447.2000,0.3662,2494.6106,0.0000,2494.6106,17.8861,0.0000,6952.5894,6952.5894,14.8452,9.7590,14.8452,12.3021,8.6668,130002.1503,14.8452,9.7332,9.7590,12.2892,8.7108,69686.2196,14.8452,9.7255,9.7500,12.2853,8.7238,61066.8570,13.2537,1035.6616,-142464.5000,260755.2269
5254.0000,9.4079,15.8958,0.0000,99763.9000,-99763.9000,4.5823,0.0000,14903.4883,14903.4883,223.7905,114667.3883,0.0000,-114667.3883,9.4079,4.5298,12785.0000,0.0000,12785.0000,0.4992,3392.9279,0.0000,3392.9279,24.3798,0.0000,9392.0721,9392.0721,9.4079,15.1362,0.0000,4576.3000,-4576.3000,0.2392,0.0000,709.2970,709.2970,11.6835,5285.5970,0.0000,-5285.5970,9.4079,4.5298,406.2000,0.0000,406.2000,0.0159,107.7988,0.0000,107.7988,0.7746,0.0000,298.4012,298.4012,9.4079,14.9013,0.0000,28562.4000,-28562.4000,1.5650,0.0000,4597.0663,4597.0663,76.4310,33159.4663,0.0000,-33159.4663,9.4079,4.5298,8238.1000,0.0000,8238.1000,0.3217,2186.2557,0.0000,2186.2557,15.7093,0.0000,6051.8443,6051.8443,14.3386,9.4238,14.3386,11.8812,6.8462,102693.1202,14.3386,9.3958,9.4238,11.8672,6.8852,55081.8826,14.3386,9.3875,9.4141,11.8630,6.8968,48277.7214,10.8348,846.6450,-111473.3000,206052.7242
5255.0000,9.0862,15.5815,0.0000,83544.6000,-83544.6000,3.8297,0.0000,12400.7186,12400.7186,187.0380,95945.3186,0.0000,-95945.3186,9.0862,4.2451,12785.3000,0.0000,12785.3000,0.5021,3409.3746,0.0000,3409.3746,24.5238,0.0000,9375.9254,9375.9254,9.0862,14.8178,0.0000,4603.2000,-4603.2000,0.2404,0.0000,711.3348,711.3348,11.7406,5314.5348,0.0000,-5314.5348,9.0862,4.2451,408.1000,0.0000,408.1000,0.0160,108.8254,0.0000,108.8254,0.7828,0.0000,299.2746,299.2746,9.0862,14.5773,0.0000,24594.0000,-24594.0000,1.3477,0.0000,3950.3732,3950.3732,65.8213,28544.3732,0.0000,-28544.3732,9.0862,4.2451,4610.9000,0.0000,4610.9000,0.1811,1229.5594,0.0000,1229.5594,8.8443,0.0000,3381.3406,3381.3406,14.0343,9.1032,14.0343,11.5688,5.8172,87258.0091,14.0343,9.0733,9.1032,11.5538,5.8525,46820.3158,14.0343,9.0644,9.0928,11.5493,5.8630,41041.2862,9.1757,717.0021,-94937.5000,175119.6111
5256.0000,8.8007,15.3035,0.0000,65747.4000,-65747.4000,3.0083,0.0000,9704.4485,9704.4485,146.9190,75451.8485,0.0000,-75451.8485,8.8007,3.9945,12783.3000,0.0000,12783.3000,0.5049,3423.4962,0.0000,3423.4962,24.6593,0.0000,9359.8038,9359.8038,8.8007,14.5357,0.0000,5004.6000,-5004.6000,0.2611,0.0000,771.3937,771.3937,12.7528,5775.9937,0.0000,-5775.9937,8.8007,3.9945,405.4000,0.0000,405.4000,0.0160,108.5702,0.0000,108.5702,0.7820,0.0000,296.8298,296.8298,8.8007,14.2896,0.0000,21051.5000,-21051.5000,1.1538,0.0000,3375.6637,3375.6637,56.3503,24427.1637,0.0000,-24427.1637,8.8007,3.9945,1437.1000,0.0000,1437.1000,0.0568,384.8698,0.0000,384.8698,2.7722,0.0000,1052.2302,1052.2302,13.7231,8.8190,13.7231,11.2710,4.7297,70944.7974,13.7231,8.7869,8.8190,11.2550,4.7606,38084.7144,13.7231,8.7774,8.8078,11.2502,4.7698,33388.4708,7.5013,586.1654,-77177.7000,142417.9827
5257.0000,8.6401,15.1510,0.0000,63990.2000,-63990.2000,2.9231,0.0000,9415.6480,9415.6480,142.7572,73405.8480,0.0000,-73405.8480,8.6401,3.8625,12761.2000,0.0000,12761.2000,0.5066,3425.8638,0.0000,3425.8638,24.7418,0.0000,9335.3362,9335.3362,8.6401,14.3785,0.0000,7687.4000,-7687.4000,0.4008,0.0000,1183.2653,1183.2653,19.5737,8870.6653,0.0000,-8870.6653,8.6401,3.8625,399.2000,0.0000,399.2000,0.0158,107.1690,0.0000,107.1690,0.7740,0.0000,292.0310,292.0310,8.6401,14.1273,0.0000,19006.9000,-19006.9000,1.0419,0.0000,3045.0469,3045.0469,50.8867,22051.9469,0.0000,-22051.9469,8.6401,3.8625,832.2000,0.0000,832.2000,0.0330,223.4119,0.0000,223.4119,1.6135,0.0000,608.7881,608.7881,13.5972,8.6588,13.5972,11.1280,4.6868,70302.3273,13.5972,8.6259,8.6588,11.1116,4.7180,37744.3335,13.5972,8.6161,8.6474,11.1067,4.7273,33091.4128,7.3819,576.8327,-76691.9000,141138.0737
5258.0000,8.5147,15.0296,0.0000,57503.6000,-57503.6000,2.6243,0.0000,8440.7473,8440.7473,128.1681,65944.3473,0.0000,-65944.3473,8.5147,3.7541,12760.9000,0.0000,12760.9000,0.5081,3432.2817,0.0000,3432.2817,24.8124,0.0000,9328.6183,9328.6183,8.5147,14.2548,0.0000,7755.7000,-7755.7000,0.4042,0.0000,1192.5083,1192.5083,19.7390,8948.2083,0.0000,-8948.2083,8.5147,3.7541,414.0000,0.0000,414.0000,0.0165,111.3530,0.0000,111.3530,0.8050,0.0000,302.6470,302.6470,8.5147,14.0008,0.0000,17337.6000,-17337.6000,0.9505,0.0000,2775.7089,2775.7089,46.4229,20113.3089,0.0000,-20113.3089,8.5147,3.7541,379.0000,0.0000,379.0000,0.0151,101.9391,0.0000,101.9391,0.7369,0.0000,277.0609,277.0609,13.3973,8.5340,13.3973,10.9657,4.2380,63570.0971,13.3973,8.5001,8.5340,10.9487,4.2676,34140.9103,13.3973,8.4899,8.5222,10.9436,4.2764,29935.0860,6.7780,529.6426,-69043.0000,127646.0934
5259.0000,8.4171,14.9351,0.0000,52211.2000,-52211.2000,2.3811,0.0000,7649.5659,7649.5659,116.2887,59860.7659,0.0000,-59860.7659,8.4171,3.6698,12766.7000,0.0000,12766.7000,0.5094,3438.9157,0.0000,3438.9157,24.8797,0.0000,9327.7843,9327.7843,8.4171,14.1585,0.0000,5843.2000,-5843.2000,0.3044,0.0000,897.7129,897.7129,14.8666,6740.9129,0.0000,-6740.9129,8.4171,3.6698,399.9000,0.0000,399.9000,0.0160,107.7195,0.0000,107.7195,0.7793,0.0000,292.1805,292.1805,8.4171,13.9023,0.0000,16059.2000,-16059.2000,0.8805,0.0000,2569.7035,2569.7035,43.0041,18628.9035,0.0000,-18628.9035,8.4171,3.6698,379.0000,0.0000,379.0000,0.0151,102.0897,0.0000,102.0897,0.7386,0.0000,276.9103,276.9103,13.1733,8.4371,13.1733,10.8052,3.7509,56262.8494,13.1733,8.4020,8.4371,10.7877,3.7786,30229.1206,13.1733,8.3916,8.4249,10.7825,3.7869,26508.4733,6.1598,481.3368,-60568.0000,113000.4432
5260.0000,8.3348,14.8552,0.0000,67367.4000,-67367.4000,3.0706,0.0000,9854.6330,9854.6330,149.9625,77222.0330,0.0000,-77222.0330,8.3348,3.5981,12775.3000,0.0000,12775.3000,0.5107,3445.5271,0.0000,3445.5271,24.9403,0.0000,9329.7729,9329.7729,8.3348,14.0772,0.0000,4402.3000,-4402.3000,0.2293,0.0000,675.8836,675.8836,11.1977,5078.1836,0.0000,-5078.1836,8.3348,3.5981,413.7000,0.0000,413.7000,0.0165,111.5758,0.0000,111.5758,0.8076,0.0000,302.1242,302.1242,8.3348,13.8192,0.0000,15520.7000,-15520.7000,0.8511,0.0000,2482.4688,2482.4688,41.5653,18003.1688,0.0000,-18003.1688,8.3348,3.5981,832.0000,0.0000,832.0000,0.0333,224.3923,0.0000,224.3923,1.6243,0.0000,607.6077,607.6077,13.2910,8.3545,13.2910,10.8228,4.4853,67279.2197,13.2910,8.3199,8.3545,10.8055,4.5167,36133.6859,13.2910,8.3096,8.3425,10.8003,4.5261,31682.8180,7.0671,552.2344,-73269.4000,135095.7236
5261.0000,8.4173,14.9420,0.0000,77569.1000,-77569.1000,3.5339,0.0000,11364.8509,11364.8509,172.5912,88933.9509,0.0000,-88933.9509,8.4173,3.6855,12775.3000,0.0000,12775.3000,0.5114,3441.2205,0.0000,3441.2205,24.9774,0.0000,9334.0795,9334.0795,8.4173,14.1615,0.0000,3574.3000,-3574.3000,0.1861,0.0000,549.1342,549.1342,9.0896,4123.4342,0.0000,-4123.4342,8.4173,3.6855,523.0000,0.0000,523.0000,0.0209,140.8780,0.0000,140.8780,1.0225,0.0000,382.1220,382.1220,8.4173,13.9017,0.0000,15925.3000,-15925.3000,0.8733,0.0000,2548.2805,2548.2805,42.6518,18473.5805,0.0000,-18473.5805,8.4173,3.6855,4304.8000,0.0000,4304.8000,0.1723,1159.5631,0.0000,1159.5631,8.4165,0.0000,3145.2369,3145.2369,13.2459,8.4366,13.2459,10.8413,4.9138,73706.3894,13.2459,8.4028,8.4366,10.8243,4.9483,39586.7742,13.2459,8.3926,8.4249,10.8193,4.9587,34711.0171,7.9471,620.9977,-79465.6000,148004.1807
5262.0000,8.8604,15.3891,0.0000,158983.1000,-158983.1000,7.2464,0.0000,23493.6097,23493.6097,353.9031,182476.7097,0.0000,-182476.7097,8.8604,4.1097,12773.1000,0.0000,12773.1000,0.5106,3417.6926,0.0000,3417.6926,24.9359,0.0000,9355.4074,9355.4074,8.8604,14.6061,0.0000,98.7000,-98.7000,0.0051,0.0000,15.2213,15.2213,0.2511,113.9213,0.0000,-113.9213,8.8604,4.1097,495.1000,0.0000,495.1000,0.0198,132.4737,0.0000,132.4737,0.9665,0.0000,362.6263,362.6263,8.8604,14.3469,0.0000,17453.3000,-17453.3000,0.9571,0.0000,2799.6474,2799.6474,46.7409,20252.9474,0.0000,-20252.9474,8.8604,4.1097,14421.2000,0.0000,14421.2000,0.5765,3858.6739,0.0000,3858.6739,28.1533,0.0000,10562.5261,10562.5261,13.9414,8.8769,13.9414,11.4091,9.0984,136475.4978,13.9414,8.8480,8.8769,11.3947,9.1502,73201.6940,13.9414,8.8392,8.8668,11.3903,9.1659,64161.6447,13.9732,1091.8820,-148845.7000,273838.8365
5263.0000,9.4269,15.9485,0.0000,216911.8000,-216911.8000,9.9119,0.0000,32416.3410,32416.3410,484.0796,249328.1410,0.0000,-249328.1410,9.4269,4.6235,21668.1000,0.0000,21668.1000,0.8593,5748.7220,0.0000,5748.7220,41.9661,0.0000,15919.3780,15919.3780,9.4269,15.1697,0.0000,877.2000,-877.2000,0.0457,0.0000,135.9850,135.9850,2.2339,1013.1850,0.0000,-1013.1850,9.4269,4.6235,978.0000,0.0000,978.0000,0.0388,259.4713,0.0000,259.4713,1.8942,0.0000,718.5287,718.5287,9.4269,14.9178,0.0000,19836.8000,-19836.8000,1.0874,0.0000,3193.0912,3193.0912,53.1064,23029.8912,0.0000,-23029.8912,9.4269,4.6235,15327.1000,0.0000,15327.1000,0.6078,4066.4034,0.0000,4066.4034,29.6851,0.0000,11260.6966,11260.6966,14.4976,9.4413,14.4976,11.9694,12.2385,183576.8119,14.4976,9.4161,9.4413,11.9568,12.2993,98394.3835,14.4976,9.4085,9.4325,11.9530,12.3179,86225.1774,18.8263,1471.1167,-199652.6000,368196.3728
5264.0000,10.0990,16.6108,0.0000,245213.9000,-245213.9000,11.2420,0.0000,37152.2968,37152.2968,549.0412,282366.1968,0.0000,-282366.1968,10.0990,5.2298,26439.8000,0.0000,26439.8000,1.0381,6945.0961,0.0000,6945.0961,50.6979,0.0000,19494.7039,19494.7039,10.0990,15.8377,0.0000,43393.0000,-43393.0000,2.2663,0.0000,6771.8393,6771.8393,110.6816,50164.8393,0.0000,-50164.8393,10.0990,5.2298,1642.8000,0.0000,1642.8000,0.0645,431.5238,0.0000,431.5238,3.1500,0.0000,1211.2762,1211.2762,10.0990,15.5951,0.0000,19352.1000,-19352.1000,1.0605,0.0000,3129.5399,3129.5399,51.7919,22481.6399,0.0000,-22481.6399,10.0990,5.2298,14723.2000,0.0000,14723.2000,0.5781,3867.4286,0.0000,3867.4286,28.2315,0.0000,10855.7714,10855.7714,15.2596,10.1114,15.2596,12.6855,16.1328,241991.7709,15.2596,10.0896,10.1114,12.6746,16.2010,129608.0206,15.2596,10.0829,10.1038,12.6713,16.2220,113553.9740,24.3741,1904.6261,-265153.2000,485153.7656
5265.0000,10.5641,17.0586,0.0000,260978.0000,-260978.0000,12.0122,0.0000,39927.4610,39927.4610,586.6564,300905.4610,0.0000,-300905.4610,10.5641,5.6260,30062.3000,0.0000,30062.3000,1.1666,7842.8400,0.0000,7842.8400,56.9763,0.0000,22219.4600,22219.4600,10.5641,16.2953,0.0000,58805.1000,-58805.1000,3.0774,0.0000,9222.3254,9222.3254,150.2930,68027.4254,0.0000,-68027.4254,10.5641,5.6260,1774.0000,0.0000,1774.0000,0.0688,462.8122,0.0000,462.8122,3.3622,0.0000,1311.1878,1311.1878,10.5641,16.0644,0.0000,20062.1000,-20062.1000,1.0991,0.0000,3255.8004,3255.8004,53.6788,23317.9004,0.0000,-23317.9004,10.5641,5.6260,12911.3000,0.0000,12911.3000,0.5010,3368.3803,0.0000,3368.3803,24.4705,0.0000,9542.9197,9542.9197,15.7591,10.5756,15.7591,13.1673,17.9187,268780.3639,15.7591,10.5554,10.5756,13.1572,17.9883,143906.0142,15.7591,10.5493,10.5686,13.1542,18.0096,126067.5443,26.8878,2101.0492,-295097.6000,538753.9224
5266.0000,10.9841,17.4683,0.0000,272970.3000,-272970.3000,12.5992,0.0000,42137.6547,42137.6547,615.3238,315107.9547,0.0000,-315107.9547,10.9841,5.9960,35489.5000,0.0000,35489.5000,1.3664,9202.1639,0.0000,9202.1639,66.7312,0.0000,26287.3361,26287.3361,10.9841,16.7106,0.0000,73677.6000,-73677.6000,3.8613,0.0000,11608.7555,11608.7555,188.5775,85286.3555,0.0000,-85286.3555,10.9841,5.9960,1816.4000,0.0000,1816.4000,0.0699,470.9790,0.0000,470.9790,3.4154,0.0000,1345.4210,1345.4210,10.9841,16.4875,0.0000,20353.3000,-20353.3000,1.1150,0.0000,3314.2983,3314.2983,54.4537,23667.5983,0.0000,-23667.5983,10.9841,5.9960,11703.4000,0.0000,11703.4000,0.4506,3034.6047,0.0000,3034.6047,22.0060,0.0000,8668.7953,8668.7953,16.1496,10.9949,16.1496,13.5722,19.3472,290207.7773,16.1496,10.9760,10.9949,13.5628,19.4180,155343.9209,16.1496,10.9702,10.9883,13.5599,19.4398,136078.3382,29.1935,2281.2182,-317991.9000,581630.0364
5267.0000,11.4229,17.8989,0.0000,292518.6000,-292518.6000,13.5358,0.0000,45586.6153,45586.6153,661.0677,338105.2153,0.0000,-338105.2153,11.4229,6.3882,37297.3000,0.0000,37297.3000,1.4259,9609.6724,0.0000,9609.6724,69.6367,0.0000,27687.6276,27687.6276,11.4229,17.1456,0.0000,85871.0000,-85871.0000,4.5064,0.0000,13598.9433,13598.9433,220.0857,99469.9433,0.0000,-99469.9433,11.4229,6.3882,2145.0000,0.0000,2145.0000,0.0820,552.6606,0.0000,552.6606,4.0049,0.0000,1592.3394,1592.3394,11.4229,16.9292,0.0000,23658.1000,-23658.1000,1.2960,0.0000,3866.9866,3866.9866,63.2948,27525.0866,0.0000,-27525.0866,11.4229,6.3882,9438.5000,0.0000,9438.5000,0.3608,2431.8354,0.0000,2431.8354,17.6223,0.0000,7006.6646,7006.6646,16.6653,11.4330,16.6653,14.0491,21.3989,320983.2645,16.6653,11.4153,11.4330,14.0403,21.4712,171769.9047,16.6653,11.4098,11.4268,14.0376,21.4935,150454.7852,31.8104,2485.7092,-353166.9000,643207.9544
5268.0000,11.7313,18.1959,0.0000,306990.0000,-306990.0000,14.2437,0.0000,48167.1588,48167.1588,695.6378,355157.1588,0.0000,-355157.1588,11.7313,6.6521,32323.2000,0.0000,32323.2000,1.2267,8291.2354,0.0000,8291.2354,59.9114,0.0000,24031.9646,24031.9646,11.7313,17.4486,0.0000,88160.7000,-88160.7000,4.6334,0.0000,14013.3642,14013.3642,226.2869,102174.0642,0.0000,-102174.0642,11.7313,6.6521,2557.5000,0.0000,2557.5000,0.0971,656.0252,0.0000,656.0252,4.7404,0.0000,1901.4748,1901.4748,11.7313,17.2396,0.0000,24588.0000,-24588.0000,1.3470,0.0000,4030.1711,4030.1711,65.7863,28618.1711,0.0000,-28618.1711,11.7313,6.6521,8230.6000,0.0000,8230.6000,0.3124,2111.2341,0.0000,2111.2341,15.2555,0.0000,6119.3659,6119.3659,17.1146,11.7411,17.1146,14.4278,22.6534,339800.3688,17.1146,11.7240,11.7411,14.4193,22.7255,181804.0213,17.1146,11.7187,11.7351,14.4166,22.7477,159234.1303,32.7903,2562.2841,-376627.4000,680838.5203
5269.0000,12.1391,18.5994,0.0000,319978.0000,-319978.0000,14.8746,0.0000,50662.6239,50662.6239,726.4524,370640.6239,0.0000,-370640.6239,12.1391,7.0239,37299.8000,0.0000,37299.8000,1.4084,9512.2118,0.0000,9512.2118,68.7862,0.0000,27787.5882,27787.5882,12.1391,17.8542,0.0000,102511.1000,-102511.1000,5.3933,0.0000,16377.0456,16377.0456,263.4013,118888.1456,0.0000,-118888.1456,12.1391,7.0239,2441.3000,0.0000,2441.3000,0.0922,622.5814,0.0000,622.5814,4.5021,0.0000,1818.7186,1818.7186,12.1391,17.6499,0.0000,24615.2000,-24615.2000,1.3486,0.0000,4050.1589,4050.1589,65.8643,28665.3589,0.0000,-28665.3589,12.1391,7.0239,7324.6000,0.0000,7324.6000,0.2766,1867.9228,0.0000,1867.9228,13.5076,0.0000,5456.6772,5456.6772,17.4935,12.1484,17.4935,14.8209,24.1142,361712.3569,17.4935,12.1321,12.1484,14.8128,24.1876,193500.7760,17.4935,12.1271,12.1428,14.8103,24.2102,169471.7189,35.0907,2742.0332,-400038.6000,724684.8518
5270.0000,12.4983,18.9494,0.0000,335440.5000,-335440.5000,15.6331,0.0000,53542.6849,53542.6849,763.4976,388983.1849,0.0000,-388983.1849,12.4983,7.3401,35488.3000,0.0000,35488.3000,1.3312,9004.2572,0.0000,9004.2572,65.0130,0.0000,26484.0428,26484.0428,12.4983,18.2089,0.0000,111037.9000,-111037.9000,5.8504,0.0000,17821.1998,17821.1998,285.7240,128859.0998,0.0000,-128859.0998,12.4983,7.3401,1624.8000,0.0000,1624.8000,0.0609,412.2518,0.0000,412.2518,2.9766,0.0000,1212.5482,1212.5482,12.4983,18.0111,0.0000,24540.3000,-24540.3000,1.3447,0.0000,4052.1498,4052.1498,65.6739,28592.4498,0.0000,-28592.4498,12.4983,7.3401,6418.7000,0.0000,6418.7000,0.2408,1628.5825,0.0000,1628.5825,11.7588,0.0000,4790.1175,4790.1175,17.9457,12.5073,17.9457,15.2265,25.6548,384821.5932,17.9457,12.4916,12.5073,15.2187,25.7287,205829.8563,17.9457,12.4868,12.5019,15.2163,25.7516,180260.9607,36.6918,2867.1453,-427486.9000,770912.4102
5271.0000,12.8714,19.3154,0.0000,349644.4000,-349644.4000,16.3321,0.0000,56286.8959,56286.8959,797.6310,405931.2959,0.0000,-405931.2959,12.8714,7.6741,33674.2000,0.0000,33674.2000,1.2559,8499.2213,0.0000,8499.2213,61.3344,0.0000,25174.9787,25174.9787,12.8714,18.5783,0.0000,119565.5000,-119565.5000,6.3080,0.0000,19284.7218,19284.7218,308.0712,138850.2218,0.0000,-138850.2218,12.8714,7.6741,1571.4000,0.0000,1571.4000,0.0586,396.6145,0.0000,396.6145,2.8622,0.0000,1174.7855,1174.7855,12.8714,18.3861,0.0000,25431.4000,-25431.4000,1.3938,0.0000,4215.3898,4215.3898,68.0711,29646.7898,0.0000,-29646.7898,12.8714,7.6741,7324.6000,0.0000,7324.6000,0.2732,1848.6971,0.0000,1848.6971,13.3411,0.0000,5475.9029,5475.9029,18.3620,12.8800,18.3620,15.6210,27.0871,406305.9091,18.3620,12.8649,12.8800,15.6135,27.1617,217293.7279,18.3620,12.8603,12.8748,15.6111,27.1848,190293.4594,38.4322,3003.1461,-452071.1000,813893.0964
5272.0000,13.1331,19.5673,0.0000,355073.8000,-355073.8000,16.6251,0.0000,57506.6993,57506.6993,811.9417,412580.4993,0.0000,-412580.4993,13.1331,7.8984,28707.3000,0.0000,28707.3000,1.0643,7219.1182,0.0000,7219.1182,51.9783,0.0000,21488.1818,21488.1818,13.1331,18.8349,0.0000,123755.3000,-123755.3000,6.5382,0.0000,20031.4459,20031.4459,319.3130,143786.7459,0.0000,-143786.7459,13.1331,7.8984,2014.9000,0.0000,2014.9000,0.0747,506.6935,0.0000,506.6935,3.6482,0.0000,1508.2065,1508.2065,13.1331,18.6487,0.0000,25263.3000,-25263.3000,1.3849,0.0000,4199.1669,4199.1669,67.6371,29462.4669,0.0000,-29462.4669,13.1331,7.8984,8532.5000,0.0000,8532.5000,0.3163,2145.6955,0.0000,2145.6955,15.4492,0.0000,6386.8045,6386.8045,18.6812,13.1416,18.6812,15.9114,27.7796,416693.3434,18.6812,13.1268,13.1416,15.9040,27.8540,222832.1521,18.6812,13.1222,13.1365,15.9017,27.8770,195138.8591,39.0052,3047.9222,-464837.7000,834664.3546
5273.0000,13.3122,19.7393,0.0000,365909.7000,-365909.7000,17.1612,0.0000,59508.3359,59508.3359,838.1260,425418.0359,0.0000,-425418.0359,13.3122,8.0515,18756.7000,0.0000,18756.7000,0.6925,4705.0604,0.0000,4705.0604,33.8216,0.0000,14051.6396,14051.6396,13.3122,19.0103,0.0000,115889.0000,-115889.0000,6.1287,0.0000,18804.5559,18804.5559,299.3168,134693.5559,0.0000,-134693.5559,13.3122,8.0515,1295.3000,0.0000,1295.3000,0.0478,324.9220,0.0000,324.9220,2.3357,0.0000,970.3780,970.3780,13.3122,18.8283,0.0000,26251.5000,-26251.5000,1.4394,0.0000,4371.9053,4371.9053,70.2964,30623.4053,0.0000,-30623.4053,13.3122,8.0515,11250.4000,0.0000,11250.4000,0.4154,2822.1282,0.0000,2822.1282,20.2865,0.0000,8428.2718,8428.2718,18.9942,13.3207,18.9942,16.1575,28.3219,424828.3843,18.9942,13.3059,13.3207,16.1500,28.3958,227166.3384,18.9942,13.3013,13.3155,16.1478,28.4185,198929.8034,38.8275,3034.0392,-476747.8000,850924.5261
5274.0000,12.5163,18.9194,0.0000,272785.6000,-272785.6000,12.8085,0.0000,43559.4978,43559.4978,625.5451,316345.0978,0.0000,-316345.0978,12.5163,7.2604,15435.9000,0.0000,15435.9000,0.5683,3915.4759,0.0000,3915.4759,27.7557,0.0000,11520.4241,11520.4241,12.5163,18.2016,0.0000,83699.1000,-83699.1000,4.4295,0.0000,13436.5579,13436.5579,216.3280,97135.6579,0.0000,-97135.6579,12.5163,7.2604,1071.6000,0.0000,1071.6000,0.0395,271.8224,0.0000,271.8224,1.9269,0.0000,799.7776,799.7776,12.5163,18.0247,0.0000,27555.6000,-27555.6000,1.5111,0.0000,4550.8645,4550.8645,73.7994,32106.4645,0.0000,-32106.4645,12.5163,7.2604,13213.3000,0.0000,13213.3000,0.4865,3351.6904,0.0000,3351.6904,23.7592,0.0000,9861.6096,9861.6096,18.0481,12.5261,18.0481,15.2871,21.1316,316973.8129,18.0481,12.5089,12.5261,15.2785,21.1972,169577.8866,18.0481,12.5038,12.5201,15.2759,21.2169,148518.2090,29.7649,2325.8740,-354319.5000,635069.9085
5275.0000,11.9597,18.3846,0.0000,248889.2000,-248889.2000,11.6271,0.0000,39249.3713,39249.3713,567.8463,288138.5713,0.0000,-288138.5713,11.9597,6.7836,15450.5000,0.0000,15450.5000,0.5761,3950.2843,0.0000,3950.2843,28.1336,0.0000,11500.2157,11500.2157,11.9597,17.6568,0.0000,53373.1000,-53373.1000,2.8160,0.0000,8507.6662,8507.6662,137.5297,61880.7662,0.0000,-61880.7662,11.9597,6.7836,825.9000,0.0000,825.9000,0.0308,211.1608,0.0000,211.1608,1.5039,0.0000,614.7392,614.7392,11.9597,17.4671,0.0000,26636.3000,-26636.3000,1.4599,0.0000,4375.2050,4375.2050,71.2969,31011.5050,0.0000,-31011.5050,11.9597,6.7836,12609.3000,0.0000,12609.3000,0.4701,3223.8646,0.0000,3223.8646,22.9601,0.0000,9385.4354,9385.4354,17.4492,11.9704,17.4492,14.7098,17.9409,269113.3536,17.4492,11.9516,11.9704,14.7004,18.0025,144020.0711,17.4492,11.9460,11.9638,14.6976,18.0209,126146.1542,25.4698,1990.2491,-300012.9000,539279.5788
5276.0000,11.1574,17.5894,0.0000,177350.2000,-177350.2000,8.2561,0.0000,27479.5618,27479.5618,403.2145,204829.7618,0.0000,-204829.7618,11.1574,6.0479,15454.2000,0.0000,15454.2000,0.5814,3997.0903,0.0000,3997.0903,28.3939,0.0000,11457.1097,11457.1097,11.1574,16.8585,0.0000,31829.4000,-31829.4000,1.6760,0.0000,5025.0444,5025.0444,81.8512,36854.4444,0.0000,-36854.4444,11.1574,6.0479,902.9000,0.0000,902.9000,0.0340,233.5270,0.0000,233.5270,1.6589,0.0000,669.3730,669.3730,11.1574,16.6606,0.0000,25582.2000,-25582.2000,1.4017,0.0000,4171.8583,4171.8583,68.4571,29754.0583,0.0000,-29754.0583,11.1574,6.0479,11552.4000,0.0000,11552.4000,0.4346,2987.9247,0.0000,2987.9247,21.2251,0.0000,8564.4753,8564.4753,16.4068,11.1700,16.4068,13.7884,12.5067,187599.9237,16.4068,11.1480,11.1700,13.7774,12.5592,100473.7850,16.4068,11.1415,11.1623,13.7741,12.5747,88022.9563,18.5756,1451.5216,-206852.3000,376096.6650
5277.0000,10.6901,17.1457,0.0000,165623.3000,-165623.3000,7.6721,0.0000,25406.7553,25406.7553,374.6909,191030.0553,0.0000,-191030.0553,10.6901,5.6597,13078.4000,0.0000,13078.4000,0.4985,3405.6888,0.0000,3405.6888,24.3478,0.0000,9672.7112,9672.7112,10.6901,16.4031,0.0000,23503.0000,-23503.0000,1.2341,0.0000,3691.0273,3691.0273,60.2724,27194.0273,0.0000,-27194.0273,10.6901,5.6597,540.4000,0.0000,540.4000,0.0206,140.7232,0.0000,140.7232,1.0061,0.0000,399.6768,399.6768,10.6901,16.1916,0.0000,23764.0000,-23764.0000,1.3018,0.0000,3860.4187,3860.4187,63.5791,27624.4187,0.0000,-27624.4187,10.6901,5.6597,9438.5000,0.0000,9438.5000,0.3598,2457.8384,0.0000,2457.8384,17.5715,0.0000,6980.6616,6980.6616,16.0404,10.7036,16.0404,13.3720,11.4108,171162.5557,16.0404,10.6800,10.7036,13.3602,11.4612,91689.9242,16.0404,10.6730,10.6954,13.3567,11.4762,80333.2664,16.6304,1299.5225,-189833.0000,343185.7463
5278.0000,10.2474,16.7133,0.0000,138640.8000,-138640.8000,6.4040,0.0000,21070.3669,21070.3669,312.7588,159711.1669,0.0000,-159711.1669,10.2474,5.2676,12761.2000,0.0000,12761.2000,0.4903,3344.7321,0.0000,3344.7321,23.9439,0.0000,9416.4679,9416.4679,10.2474,15.9654,0.0000,15566.1000,-15566.1000,0.8161,0.0000,2432.9743,2432.9743,39.8575,17999.0743,0.0000,-17999.0743,10.2474,5.2676,403.3000,0.0000,403.3000,0.0155,105.7056,0.0000,105.7056,0.7567,0.0000,297.5944,297.5944,10.2474,15.7464,0.0000,20562.0000,-20562.0000,1.1264,0.0000,3328.8468,3328.8468,55.0115,23890.8468,0.0000,-23890.8468,10.2474,5.2676,8230.6000,0.0000,8230.6000,0.3162,2157.2542,0.0000,2157.2542,15.4431,0.0000,6073.3458,6073.3458,15.5018,10.2621,15.5018,12.8820,9.2646,138968.9805,15.5018,10.2363,10.2621,12.8691,9.3101,74480.9084,15.5018,10.2287,10.2531,12.8653,9.3236,65265.1121,13.7527,1074.6517,-153373.8000,278715.0009
5279.0000,9.8972,16.3742,0.0000,124937.9000,-124937.9000,5.7557,0.0000,18850.6636,18850.6636,281.0983,143788.5636,0.0000,-143788.5636,9.8972,4.9638,12768.8000,0.0000,12768.8000,0.4943,3364.0731,0.0000,3364.0731,24.1389,0.0000,9404.7269,9404.7269,9.8972,15.6204,0.0000,15760.9000,-15760.9000,0.8252,0.0000,2454.5644,2454.5644,40.2998,18215.4644,0.0000,-18215.4644,9.8972,4.9638,411.3000,0.0000,411.3000,0.0159,108.3613,0.0000,108.3613,0.7775,0.0000,302.9387,302.9387,9.8972,15.3939,0.0000,17465.2000,-17465.2000,0.9568,0.0000,2820.3117,2820.3117,46.7289,20285.5117,0.0000,-20285.5117,9.8972,4.9638,4606.8000,0.0000,4606.8000,0.1783,1213.7094,0.0000,1213.7094,8.7090,0.0000,3393.0906,3393.0906,15.2295,9.9127,15.2295,12.5711,8.4347,126520.8085,15.2295,9.8854,9.9127,12.5575,8.4780,67823.6880,15.2295,9.8774,9.9032,12.5534,8.4908,59435.5698,12.3392,964.2061,-140377.1000,253780.0663
5280.0000,9.5602,16.0448,0.0000,107663.8000,-107663.8000,4.9496,0.0000,16133.1027,16133.1027,241.7296,123796.9027,0.0000,-123796.9027,9.5602,4.6652,12775.3000,0.0000,12775.3000,0.4975,3382.6671,0.0000,3382.6671,24.2970,0.0000,9392.6329,9392.6329,9.5602,15.2870,0.0000,14488.4000,-14488.4000,0.7577,0.0000,2248.8895,2248.8895,37.0065,16737.2895,0.0000,-16737.2895,9.5602,4.6652,402.2000,0.0000,402.2000,0.0157,106.4952,0.0000,106.4952,0.7649,0.0000,295.7048,295.7048,9.5602,15.0547,0.0000,14570.6000,-14570.6000,0.7983,0.0000,2347.4567,2347.4567,38.9878,16918.0567,0.0000,-16918.0567,9.5602,4.6652,1435.9000,0.0000,1435.9000,0.0559,380.2002,0.0000,380.2002,2.7309,0.0000,1055.6998,1055.6998,14.9366,9.5767,14.9366,12.2566,7.3128,109691.4815,14.9366,9.5476,9.5767,12.2421,7.3524,58819.1999,14.9366,9.5390,9.5666,12.2378,7.3642,51549.1556,10.6120,829.2403,-122109.4000,220059.8370
5281.0000,9.3254,15.8189,0.0000,101089.1000,-101089.1000,4.6381,0.0000,15076.4935,15076.4935,226.5180,116165.5935,0.0000,-116165.5935,9.3254,4.4651,12766.3000,0.0000,12766.3000,0.5001,3392.1409,0.0000,3392.1409,24.4223,0.0000,9374.1591,9374.1591,9.3254,15.0562,0.0000,10292.6000,-10292.6000,0.5378,0.0000,1594.0442,1594.0442,26.2633,11886.6442,0.0000,-11886.6442,9.3254,4.4651,410.3000,0.0000,410.3000,0.0161,109.0210,0.0000,109.0210,0.7849,0.0000,301.2790,301.2790,9.3254,14.8180,0.0000,12981.5000,-12981.5000,0.7113,0.0000,2088.2422,2088.2422,34.7402,15069.7422,0.0000,-15069.7422,9.3254,4.4651,831.6000,0.0000,831.6000,0.0326,220.9649,0.0000,220.9649,1.5909,0.0000,610.6351,610.6351,14.6766,9.3427,14.6766,12.0096,6.6203,99304.2462,14.6766,9.3123,9.3427,11.9944,6.6580,53264.0248,14.6766,9.3032,9.3321,11.9899,6.6692,46684.4905,9.6539,754.3669,-110355.0000,199252.7615
5282.0000,9.1353,15.6346,0.0000,90706.5000,-90706.5000,4.1560,0.0000,13476.8950,13476.8950,202.9743,104183.3950,0.0000,-104183.3950,9.1353,4.3000,12761.1000,0.0000,12761.1000,0.5019,3400.4147,0.0000,3400.4147,24.5128,0.0000,9360.6853,9360.6853,9.1353,14.8687,0.0000,10547.7000,-10547.7000,0.5507,0.0000,1630.6736,1630.6736,26.8960,12178.3736,0.0000,-12178.3736,9.1353,4.3000,402.8000,0.0000,402.8000,0.0158,107.3330,0.0000,107.3330,0.7737,0.0000,295.4670,295.4670,9.1353,14.6265,0.0000,11920.6000,-11920.6000,0.6533,0.0000,1915.3035,1915.3035,31.9046,13835.9035,0.0000,-13835.9035,9.1353,4.3000,378.9000,0.0000,378.9000,0.0149,100.9644,0.0000,100.9644,0.7278,0.0000,277.9356,277.9356,14.4267,9.1533,14.4267,11.7900,5.9927,89890.5637,14.4267,9.1217,9.1533,11.7742,6.0286,48228.9983,14.4267,9.1123,9.1423,11.7695,6.0393,42275.1565,8.8390,690.6943,-99632.0000,180394.7186
5283.0000,8.9538,15.4573,0.0000,81959.4000,-81959.4000,3.7511,0.0000,12133.7063,12133.7063,183.1985,94093.1063,0.0000,-94093.1063,8.9538,4.1394,12750.9000,0.0000,12750.9000,0.5032,3406.9631,0.0000,3406.9631,24.5754,0.0000,9343.9369,9343.9369,8.9538,14.6890,0.0000,6116.5000,-6116.5000,0.3192,0.0000,944.0573,944.0573,15.5883,7060.5573,0.0000,-7060.5573,8.9538,4.1394,409.6000,0.0000,409.6000,0.0162,109.4426,0.0000,109.4426,0.7894,0.0000,300.1574,300.1574,8.9538,14.4436,0.0000,10454.7000,-10454.7000,0.5730,0.0000,1677.9361,1677.9361,27.9842,12132.6361,0.0000,-12132.6361,8.9538,4.1394,378.9000,0.0000,378.9000,0.0150,101.2398,0.0000,101.2398,0.7303,0.0000,277.6602,277.6602,14.1298,8.9726,14.1298,11.5512,5.1494,77241.0112,14.1298,8.9396,8.9726,11.5347,5.1824,41459.4767,14.1298,8.9297,8.9611,11.5297,5.1923,36345.8026,7.7664,606.8784,-84991.2000,155046.2904
5284.0000,8.8918,15.4011,0.0000,100881.6000,-100881.6000,4.6123,0.0000,14916.8663,14916.8663,225.2575,115798.4663,0.0000,-115798.4663,8.8918,4.0945,12751.2000,0.0000,12751.2000,0.5048,3410.2230,0.0000,3410.2230,24.6551,0.0000,9340.9770,9340.9770,8.8918,14.6295,0.0000,5715.0000,-5715.0000,0.2981,0.0000,881.5999,881.5999,14.5577,6596.5999,0.0000,-6596.5999,8.8918,4.0945,403.3000,0.0000,403.3000,0.0160,107.8599,0.0000,107.8599,0.7798,0.0000,295.4401,295.4401,8.8918,14.3806,0.0000,9094.7000,-9094.7000,0.4985,0.0000,1459.1287,1459.1287,24.3465,10553.8287,0.0000,-10553.8287,8.8918,4.0945,831.4000,0.0000,831.4000,0.0329,222.3524,0.0000,222.3524,1.6076,0.0000,609.0476,609.0476,14.2272,8.9103,14.2272,11.5687,6.1139,91708.0717,14.2272,8.8778,8.9103,11.5525,6.1513,49210.0198,14.2272,8.8680,8.8990,11.5476,6.1624,43136.9821,8.9439,698.8901,-101705.4000,184055.0736
5285.0000,8.9626,15.4754,0.0000,109010.6000,-109010.6000,4.9822,0.0000,16141.2863,16141.2863,243.3217,125151.8863,0.0000,-125151.8863,8.9626,4.1687,12759.9000,0.0000,12759.9000,0.5057,3408.9198,0.0000,3408.9198,24.6992,0.0000,9350.9802,9350.9802,8.9626,14.7017,0.0000,6962.7000,-6962.7000,0.3631,0.0000,1074.7491,1074.7491,17.7329,8037.4491,0.0000,-8037.4491,8.9626,4.1687,531.3000,0.0000,531.3000,0.0211,141.9415,0.0000,141.9415,1.0284,0.0000,389.3585,389.3585,8.9626,14.4515,0.0000,8575.2000,-8575.2000,0.4701,0.0000,1376.3555,1376.3555,22.9568,9951.5555,0.0000,-9951.5555,8.9626,4.1687,4301.1000,0.0000,4301.1000,0.1705,1149.0768,0.0000,1149.0768,8.3256,0.0000,3152.0232,3152.0232,14.1478,8.9807,14.1478,11.5643,6.4896,97343.5813,14.1478,8.9488,8.9807,11.5483,6.5297,52237.3578,14.1478,8.9393,8.9696,11.5435,6.5417,45791.7526,9.7689,763.3548,-106956.2000,195372.6917
5286.0000,9.4811,15.9998,0.0000,195264.1000,-195264.1000,8.9279,0.0000,29213.0339,29213.0339,436.0253,224477.1339,0.0000,-224477.1339,9.4811,4.6675,12765.9000,0.0000,12765.9000,0.5053,3384.1635,0.0000,3384.1635,24.6797,0.0000,9381.7365,9381.7365,9.4811,15.2227,0.0000,939.6000,-939.6000,0.0490,0.0000,145.7337,145.7337,2.3935,1085.3337,0.0000,-1085.3337,9.4811,4.6675,485.1000,0.0000,485.1000,0.0192,128.5971,0.0000,128.5971,0.9378,0.0000,356.5029,356.5029,9.4811,14.9726,0.0000,9963.6000,-9963.6000,0.5461,0.0000,1604.3882,1604.3882,26.6724,11567.9882,0.0000,-11567.9882,9.4811,4.6675,14408.4000,0.0000,14408.4000,0.5704,3819.5803,0.0000,3819.5803,27.8551,0.0000,10588.8197,10588.8197,14.7748,9.4967,14.7748,12.1357,10.8079,162118.2510,14.7748,9.4693,9.4967,12.1221,10.8639,86911.3719,14.7748,9.4610,9.4872,12.1179,10.8809,76166.4822,15.9269,1244.5531,-178507.9000,325196.1051
5287.0000,10.0679,16.5772,0.0000,250957.1000,-250957.1000,11.5089,0.0000,37998.0250,37998.0250,562.0782,288955.1250,0.0000,-288955.1250,10.0679,5.1950,21664.0000,0.0000,21664.0000,0.8498,5693.2154,0.0000,5693.2154,41.5011,0.0000,15970.7846,15970.7846,10.0679,15.8056,0.0000,4273.3000,-4273.3000,0.2232,0.0000,666.6711,666.6711,10.9015,4939.9711,0.0000,-4939.9711,10.0679,5.1950,977.4000,0.0000,977.4000,0.0383,256.8569,0.0000,256.8569,1.8724,0.0000,720.5431,720.5431,10.0679,15.5641,0.0000,11957.9000,-11957.9000,0.6553,0.0000,1933.3446,1933.3446,32.0020,13891.2446,0.0000,-13891.2446,10.0679,5.1950,15313.6000,0.0000,15313.6000,0.6007,4024.3548,0.0000,4024.3548,29.3358,0.0000,11289.2452,11289.2452,15.2958,10.0817,15.2958,12.6887,13.9531,209296.3357,15.2958,10.0576,10.0817,12.6767,14.0173,112138.6711,15.2958,10.0503,10.0733,12.6730,14.0370,98258.6521,20.8143,1626.4585,-229233.3000,419693.6588
