Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5288.0000,10.7222,17.2207,0.0000,272786.7000,-272786.7000,12.5534,0.0000,41874.1939,41874.1939,613.0883,314660.8939,0.0000,-314660.8939,10.7222,5.7826,26417.9000,0.0000,26417.9000,1.0257,6876.1535,0.0000,6876.1535,50.0958,0.0000,19541.7465,19541.7465,10.7222,16.4552,0.0000,47005.1000,-47005.1000,2.4596,0.0000,7384.5186,7384.5186,120.1234,54389.6186,0.0000,-54389.6186,10.7222,5.7826,1641.2000,0.0000,1641.2000,0.0637,427.1779,0.0000,427.1779,3.1122,0.0000,1214.0221,1214.0221,10.7222,16.2233,0.0000,12617.5000,-12617.5000,0.6913,0.0000,2050.2156,2050.2156,33.7601,14667.7156,0.0000,-14667.7156,10.7222,5.7826,14710.1000,0.0000,14710.1000,0.5712,3828.8019,0.0000,3828.8019,27.8945,0.0000,10881.2981,10881.2981,15.9787,10.7342,15.9787,13.3565,17.5629,263443.9144,15.9787,10.7131,10.7342,13.3459,17.6335,141068.2258,15.9787,10.7066,10.7269,13.3427,17.6552,123586.5978,26.0474,2035.3782,-289640.1000,528098.7380
5289.0000,11.2027,17.6848,0.0000,287026.1000,-287026.1000,13.2606,0.0000,44516.8897,44516.8897,647.6254,331542.9897,0.0000,-331542.9897,11.2027,6.1957,30036.2000,0.0000,30036.2000,1.1533,7763.5056,0.0000,7763.5056,56.3268,0.0000,22272.6944,22272.6944,11.2027,16.9283,0.0000,65672.4000,-65672.4000,3.4435,0.0000,10373.4092,10373.4092,168.1734,76045.8092,0.0000,-76045.8092,11.2027,6.1957,1772.5000,0.0000,1772.5000,0.0681,458.1410,0.0000,458.1410,3.3240,0.0000,1314.3590,1314.3590,11.2027,16.7075,0.0000,14703.0000,-14703.0000,0.8054,0.0000,2398.6438,2398.6438,39.3363,17101.6438,0.0000,-17101.6438,11.2027,6.1957,12899.9000,0.0000,12899.9000,0.4953,3334.2582,0.0000,3334.2582,24.1911,0.0000,9565.6418,9565.6418,16.4825,11.2138,16.4825,13.8482,19.5351,293026.3367,16.4825,11.1943,11.2138,13.8384,19.6074,156859.1945,16.4825,11.1883,11.2070,13.8354,19.6296,137407.4260,28.8393,2253.5447,-322692.9000,587292.9572
5290.0000,11.5543,18.0243,0.0000,294450.6000,-294450.6000,13.6434,0.0000,46020.0127,46020.0127,666.3223,340470.6127,0.0000,-340470.6127,11.5543,6.4981,35461.6000,0.0000,35461.6000,1.3508,9119.4171,0.0000,9119.4171,65.9685,0.0000,26342.1829,26342.1829,11.5543,17.2742,0.0000,73259.0000,-73259.0000,3.8473,0.0000,11619.8287,11619.8287,187.8979,84878.8287,0.0000,-84878.8287,11.5543,6.4981,1814.7000,0.0000,1814.7000,0.0691,466.6740,0.0000,466.6740,3.3759,0.0000,1348.0260,1348.0260,11.5543,17.0615,0.0000,17523.6000,-17523.6000,0.9600,0.0000,2867.6429,2867.6429,46.8835,20391.2429,0.0000,-20391.2429,11.5543,6.4981,11693.0000,0.0000,11693.0000,0.4454,3007.0088,0.0000,3007.0088,21.7523,0.0000,8685.9912,8685.9912,16.7785,11.5649,16.7785,14.1717,20.4264,306395.6749,16.7785,11.5464,11.5649,14.1624,20.4991,163993.1119,16.7785,11.5407,11.5585,14.1596,20.5215,143650.2432,30.4740,2381.2810,-336263.9000,614039.0301
5291.0000,12.0241,18.4892,0.0000,314946.0000,-314946.0000,14.6247,0.0000,49737.8643,49737.8643,714.2450,364683.8643,0.0000,-364683.8643,12.0241,6.9266,37267.7000,0.0000,37267.7000,1.4113,9519.6019,0.0000,9519.6019,68.9267,0.0000,27748.0981,27748.0981,12.0241,17.7416,0.0000,91742.8000,-91742.8000,4.8238,0.0000,14635.5555,14635.5555,235.5875,106378.3555,0.0000,-106378.3555,12.0241,6.9266,2147.8000,0.0000,2147.8000,0.0813,548.6306,0.0000,548.6306,3.9724,0.0000,1599.1694,1599.1694,12.0241,17.5343,0.0000,20161.7000,-20161.7000,1.1046,0.0000,3313.7312,3313.7312,53.9452,23475.4312,0.0000,-23475.4312,12.0241,6.9266,9430.2000,0.0000,9430.2000,0.3571,2408.8353,0.0000,2408.8353,17.4412,0.0000,7021.3647,7021.3647,17.3264,12.0341,17.3264,14.6803,22.8651,342976.3491,17.3264,12.0167,12.0341,14.6716,22.9400,183520.2363,17.3264,12.0114,12.0280,14.6689,22.9631,160741.8302,33.6042,2625.8829,-378004.8000,687238.4156
5292.0000,12.2317,18.6821,0.0000,322955.6000,-322955.6000,15.0405,0.0000,51240.4308,51240.4308,734.5515,374196.0308,0.0000,-374196.0308,12.2317,7.0897,32301.7000,0.0000,32301.7000,1.2139,8226.7587,0.0000,8226.7587,59.2855,0.0000,24074.9413,24074.9413,12.2317,17.9419,0.0000,85123.4000,-85123.4000,4.4832,0.0000,13615.1839,13615.1839,218.9502,98738.5839,0.0000,-98738.5839,12.2317,7.0897,2554.7000,0.0000,2554.7000,0.0960,650.6438,0.0000,650.6438,4.6888,0.0000,1904.0562,1904.0562,12.2317,17.7426,0.0000,22529.2000,-22529.2000,1.2345,0.0000,3710.2619,3710.2619,60.2890,26239.4619,0.0000,-26239.4619,12.2317,7.0897,8223.4000,0.0000,8223.4000,0.3090,2094.3767,0.0000,2094.3767,15.0930,0.0000,6129.0233,6129.0233,17.6433,12.2415,17.6433,14.9424,23.3110,349665.2761,17.6433,12.2244,12.2415,14.9338,23.3848,187078.5115,17.6433,12.2191,12.2355,14.9312,23.4075,163852.3452,33.5655,2622.8591,-387528.4000,700596.1327
5293.0000,12.7152,19.1668,0.0000,338969.5000,-338969.5000,15.8068,0.0000,54373.5831,54373.5831,771.9787,393343.0831,0.0000,-393343.0831,12.7152,7.5438,37269.9000,0.0000,37269.9000,1.3959,9427.4299,0.0000,9427.4299,68.1749,0.0000,27842.4701,27842.4701,12.7152,18.4259,0.0000,107588.9000,-107588.9000,5.6706,0.0000,17316.8959,17316.8959,276.9417,124905.7959,0.0000,-124905.7959,12.7152,7.5438,2439.0000,0.0000,2439.0000,0.0914,616.9456,0.0000,616.9456,4.4615,0.0000,1822.0544,1822.0544,12.7152,18.2293,0.0000,25093.4000,-25093.4000,1.3751,0.0000,4152.6260,4152.6260,67.1570,29246.0260,0.0000,-29246.0260,12.7152,7.5438,7318.2000,0.0000,7318.2000,0.2741,1851.1404,0.0000,1851.1404,13.3866,0.0000,5467.0596,5467.0596,18.1120,12.7243,18.1120,15.4182,25.5740,383609.8680,18.1120,12.7083,12.7243,15.4101,25.6502,205201.6167,18.1120,12.7033,12.7188,15.4077,25.6737,179715.9612,36.9208,2885.0408,-424624.7000,768527.4459
5294.0000,13.1315,19.5720,0.0000,354688.1000,-354688.1000,16.5905,0.0000,57442.0173,57442.0173,810.2516,412130.1173,0.0000,-412130.1173,13.1315,7.9097,35461.7000,0.0000,35461.7000,1.3180,8917.8765,0.0000,8917.8765,64.3673,0.0000,26543.8235,26543.8235,13.1315,18.8366,0.0000,118758.9000,-118758.9000,6.2705,0.0000,19222.2731,19222.2731,306.2404,137981.1731,0.0000,-137981.1731,13.1315,7.9097,1621.0000,0.0000,1621.0000,0.0602,407.6476,0.0000,407.6476,2.9423,0.0000,1213.3524,1213.3524,13.1315,18.6476,0.0000,27555.1000,-27555.1000,1.5104,0.0000,4580.0189,4580.0189,73.7652,32135.1189,0.0000,-32135.1189,13.1315,7.9097,6413.1000,0.0000,6413.1000,0.2383,1612.7606,0.0000,1612.7606,11.6406,0.0000,4800.3394,4800.3394,18.6154,13.1403,18.6154,15.8778,27.4399,411598.6606,18.6154,13.1249,13.1403,15.8701,27.5170,220135.6551,18.6154,13.1201,13.1349,15.8677,27.5408,192785.3153,38.9819,3046.0977,-457506.3000,824519.6310
5295.0000,13.5165,19.9479,0.0000,367851.1000,-367851.1000,17.2521,0.0000,60109.7713,60109.7713,842.5638,427960.8713,0.0000,-427960.8713,13.5165,8.2508,33654.3000,0.0000,33654.3000,1.2426,8418.1980,0.0000,8418.1980,60.6862,0.0000,25236.1020,25236.1020,13.5165,19.2168,0.0000,126248.1000,-126248.1000,6.6765,0.0000,20544.0643,20544.0643,326.0701,146792.1643,0.0000,-146792.1643,13.5165,8.2508,1569.1000,0.0000,1569.1000,0.0579,392.4905,0.0000,392.4905,2.8294,0.0000,1176.6095,1176.6095,13.5165,19.0343,0.0000,29861.6000,-29861.6000,1.6373,0.0000,4984.3679,4984.3679,79.9635,34845.9679,0.0000,-34845.9679,13.5165,8.2508,7318.2000,0.0000,7318.2000,0.2702,1830.5553,0.0000,1830.5553,13.1963,0.0000,5487.6447,5487.6447,19.0358,13.5249,19.0358,16.2804,28.8401,432601.4949,19.0358,13.5101,13.5249,16.2730,28.9178,231342.0434,19.0358,13.5055,13.5198,16.2707,28.9417,202592.2107,40.7050,3180.7425,-481419.2000,866535.7489
5296.0000,13.7397,20.1599,0.0000,368375.4000,-368375.4000,17.3197,0.0000,60511.7491,60511.7491,845.8685,428887.1491,0.0000,-428887.1491,13.7397,8.4370,28680.6000,0.0000,28680.6000,1.0526,7152.0079,0.0000,7152.0079,51.4075,0.0000,21528.5921,21528.5921,13.7397,19.4340,0.0000,126127.8000,-126127.8000,6.6802,0.0000,20589.6997,20589.6997,326.2518,146717.4997,0.0000,-146717.4997,13.7397,8.4370,2017.6000,0.0000,2017.6000,0.0740,503.1238,0.0000,503.1238,3.6164,0.0000,1514.4762,1514.4762,13.7397,19.2578,0.0000,32768.5000,-32768.5000,1.7973,0.0000,5483.3711,5483.3711,87.7764,38251.8711,0.0000,-38251.8711,13.7397,8.4370,8525.1000,0.0000,8525.1000,0.3129,2125.8824,0.0000,2125.8824,15.2805,0.0000,6399.2176,6399.2176,19.3028,13.7481,19.3028,16.5255,29.1764,437646.6144,19.3028,13.7334,13.7481,16.5181,29.2536,234028.9571,19.3028,13.7289,13.7430,16.5158,29.2774,204941.6587,40.8552,3192.4826,-488048.4000,876617.2301
5297.0000,13.8127,20.2252,0.0000,372202.4000,-372202.4000,17.5252,0.0000,61245.6686,61245.6686,855.9010,433448.0686,0.0000,-433448.0686,13.8127,8.4898,18730.5000,0.0000,18730.5000,0.6851,4666.0875,0.0000,4666.0875,33.4570,0.0000,14064.4125,14064.4125,13.8127,19.5028,0.0000,111417.3000,-111417.3000,5.9064,0.0000,18207.3589,18207.3589,288.4584,129624.6589,0.0000,-129624.6589,13.8127,8.4898,1290.1000,0.0000,1290.1000,0.0472,321.3859,0.0000,321.3859,2.3044,0.0000,968.7141,968.7141,13.8127,19.3303,0.0000,35014.5000,-35014.5000,1.9209,0.0000,5864.1037,5864.1037,93.8127,40878.6037,0.0000,-40878.6037,13.8127,8.4898,11240.5000,0.0000,11240.5000,0.4111,2800.2005,0.0000,2800.2005,20.0781,0.0000,8440.2995,8440.2995,19.4929,13.8212,19.4929,16.6570,28.9804,434706.4302,19.4929,13.8063,13.8212,16.6496,29.0565,232451.6189,19.4929,13.8018,13.8160,16.6473,29.0798,203558.3792,39.7437,3105.6280,-487373.1000,870716.4282
5298.0000,12.8770,19.2664,0.0000,273979.5000,-273979.5000,12.9065,0.0000,44111.7764,44111.7764,630.3327,318091.2764,0.0000,-318091.2764,12.8770,7.5709,15440.1000,0.0000,15440.1000,0.5641,3896.7082,0.0000,3896.7082,27.5486,0.0000,11543.3918,11543.3918,12.8770,18.5546,0.0000,71442.3000,-71442.3000,3.7884,0.0000,11523.7951,11523.7951,185.0181,82966.0951,0.0000,-82966.0951,12.8770,7.5709,1070.3000,0.0000,1070.3000,0.0391,270.1179,0.0000,270.1179,1.9097,0.0000,800.1821,800.1821,12.8770,18.3856,0.0000,35934.3000,-35934.3000,1.9715,0.0000,5956.6500,5956.6500,96.2841,41890.9500,0.0000,-41890.9500,12.8770,7.5709,13201.6000,0.0000,13201.6000,0.4823,3331.7649,0.0000,3331.7649,23.5546,0.0000,9869.8351,9869.8351,18.3992,12.8870,18.3992,15.6431,20.9969,314953.4022,18.3992,12.8694,12.8870,15.6343,21.0638,168510.4084,18.3992,12.8642,12.8809,15.6317,21.0837,147586.1072,29.6278,2315.1548,-351644.1000,631049.9178
5299.0000,12.4210,18.8403,0.0000,258070.0000,-258070.0000,12.0836,0.0000,41120.7649,41120.7649,590.1458,299190.7649,0.0000,-299190.7649,12.4210,7.2035,15442.4000,0.0000,15442.4000,0.5725,3922.4068,0.0000,3922.4068,27.9580,0.0000,11519.9932,11519.9932,12.4210,18.1151,0.0000,54429.2000,-54429.2000,2.8756,0.0000,8726.9317,8726.9317,140.4410,63156.1317,0.0000,-63156.1317,12.4210,7.2035,825.3000,0.0000,825.3000,0.0306,209.6282,0.0000,209.6282,1.4942,0.0000,615.6718,615.6718,12.4210,17.9307,0.0000,33397.1000,-33397.1000,1.8308,0.0000,5510.3363,5510.3363,89.4140,38907.4363,0.0000,-38907.4363,12.4210,7.2035,12598.2000,0.0000,12598.2000,0.4670,3199.9732,0.0000,3199.9732,22.8087,0.0000,9398.2268,9398.2268,17.9331,12.4317,17.9331,15.1824,18.9488,284231.5417,17.9331,12.4129,12.4317,15.1730,19.0135,152108.0563,17.9331,12.4073,12.4252,15.1702,19.0328,133229.7287,26.7902,2093.4278,-317030.4000,569569.3266
5300.0000,11.5936,18.0151,0.0000,185896.7000,-185896.7000,8.6791,0.0000,29079.0686,29079.0686,423.8718,214975.7686,0.0000,-214975.7686,11.5936,6.4346,15437.5000,0.0000,15437.5000,0.5764,3967.7156,0.0000,3967.7156,28.1528,0.0000,11469.7844,11469.7844,11.5936,17.2891,0.0000,33931.1000,-33931.1000,1.7896,0.0000,5384.4503,5384.4503,87.4016,39315.5503,0.0000,-39315.5503,11.5936,6.4346,902.2000,0.0000,902.2000,0.0337,231.8817,0.0000,231.8817,1.6453,0.0000,670.3183,670.3183,11.5936,17.0985,0.0000,29002.3000,-29002.3000,1.5894,0.0000,4747.7495,4747.7495,77.6258,33750.0495,0.0000,-33750.0495,11.5936,6.4346,11542.2000,0.0000,11542.2000,0.4310,2966.5534,0.0000,2966.5534,21.0491,0.0000,8575.6466,8575.6466,16.8843,11.6061,16.8843,14.2452,13.3338,200006.8001,16.8843,11.5841,11.6061,14.2342,13.3893,107114.5869,16.8843,11.5776,11.5984,14.2310,13.4057,93839.7552,19.6489,1535.3915,-220948.2000,400961.1421
5301.0000,11.0943,17.5400,0.0000,173517.0000,-173517.0000,8.0593,0.0000,26848.9985,26848.9985,393.6031,200365.9985,0.0000,-200365.9985,11.0943,6.0170,13075.0000,0.0000,13075.0000,0.4948,3384.8268,0.0000,3384.8268,24.1666,0.0000,9690.1732,9690.1732,11.0943,16.8023,0.0000,25907.7000,-25907.7000,1.3624,0.0000,4087.1927,4087.1927,66.5377,29994.8927,0.0000,-29994.8927,11.0943,6.0170,541.1000,0.0000,541.1000,0.0205,140.0788,0.0000,140.0788,1.0001,0.0000,401.0212,401.0212,11.0943,16.5980,0.0000,23987.7000,-23987.7000,1.3142,0.0000,3909.7360,3909.7360,64.1827,27897.4360,0.0000,-27897.4360,11.0943,6.0170,9430.2000,0.0000,9430.2000,0.3569,2441.2691,0.0000,2441.2691,17.4299,0.0000,6988.9309,6988.9309,16.4810,11.1078,16.4810,13.7944,12.0285,180427.0130,16.4810,11.0841,11.1078,13.7826,12.0814,96651.5349,16.4810,11.0771,11.0996,13.7791,12.0971,84679.8800,17.4121,1360.6087,-200366.1000,361758.4278
5302.0000,10.6256,17.0824,0.0000,145782.0000,-145782.0000,6.7504,0.0000,22332.4693,22332.4693,329.6767,168114.4693,0.0000,-168114.4693,10.6256,5.6020,12753.7000,0.0000,12753.7000,0.4867,3324.2719,0.0000,3324.2719,23.7683,0.0000,9429.4281,9429.4281,10.6256,16.3391,0.0000,20808.0000,-20808.0000,1.0924,0.0000,3265.4777,3265.4777,53.3500,24073.4777,0.0000,-24073.4777,10.6256,5.6020,400.9000,0.0000,400.9000,0.0153,104.4952,0.0000,104.4952,0.7471,0.0000,296.4048,296.4048,10.6256,16.1267,0.0000,17756.7000,-17756.7000,0.9727,0.0000,2883.0626,2883.0626,47.5066,20639.7626,0.0000,-20639.7626,10.6256,5.6020,8223.4000,0.0000,8223.4000,0.3138,2143.4421,0.0000,2143.4421,15.3254,0.0000,6079.9579,6079.9579,15.9292,10.6403,15.9292,13.2847,9.8235,147353.0660,15.9292,10.6144,10.6403,13.2718,9.8716,78972.7222,15.9292,10.6068,10.6313,13.2680,9.8858,69200.5857,14.4469,1128.8978,-162968.7000,295526.3740
5303.0000,10.2367,16.7050,0.0000,132734.7000,-132734.7000,6.1288,0.0000,20168.2720,20168.2720,299.3186,152902.9720,0.0000,-152902.9720,10.2367,5.2627,12751.1000,0.0000,12751.1000,0.4904,3342.6110,0.0000,3342.6110,23.9511,0.0000,9408.4890,9408.4890,10.2367,15.9559,0.0000,19323.5000,-19323.5000,1.0129,0.0000,3019.9156,3019.9156,49.4681,22343.4156,0.0000,-22343.4156,10.2367,5.2627,413.2000,0.0000,413.2000,0.0159,108.3175,0.0000,108.3175,0.7761,0.0000,304.8825,304.8825,10.2367,15.7357,0.0000,12377.1000,-12377.1000,0.6780,0.0000,2003.6077,2003.6077,33.1138,14380.7077,0.0000,-14380.7077,10.2367,5.2627,4602.8000,0.0000,4602.8000,0.1770,1206.5916,0.0000,1206.5916,8.6457,0.0000,3396.2084,3396.2084,15.6189,10.2524,15.6189,12.9357,8.8000,132000.1788,15.6189,10.2249,10.2524,12.9219,8.8452,70761.7819,15.6189,10.2167,10.2428,12.9178,8.8586,62010.3394,12.7545,996.6562,-146668.2000,264772.3001
5304.0000,9.8646,16.3415,0.0000,117120.5000,-117120.5000,5.3952,0.0000,17659.3729,17659.3729,263.4931,134779.8729,0.0000,-134779.8729,9.8646,4.9330,12752.2000,0.0000,12752.2000,0.4937,3361.3189,0.0000,3361.3189,24.1120,0.0000,9390.8811,9390.8811,9.8646,15.5878,0.0000,16321.9000,-16321.9000,0.8545,0.0000,2541.1014,2541.1014,41.7329,18863.0014,0.0000,-18863.0014,9.8646,4.9330,399.9000,0.0000,399.9000,0.0155,105.4086,0.0000,105.4086,0.7561,0.0000,294.4914,294.4914,9.8646,15.3612,0.0000,7982.7000,-7982.7000,0.4373,0.0000,1288.7656,1288.7656,21.3581,9271.4656,0.0000,-9271.4656,9.8646,4.9330,1434.9000,0.0000,1434.9000,0.0556,378.2215,0.0000,378.2215,2.7131,0.0000,1056.6785,1056.6785,15.3051,9.8814,15.3051,12.5933,7.5850,113775.3019,15.3051,9.8519,9.8814,12.5785,7.6263,61010.3419,15.3051,9.8432,9.8712,12.5741,7.6385,53469.6688,10.8777,849.9968,-126838.1000,228255.3126
5305.0000,9.6218,16.1088,0.0000,111584.4000,-111584.4000,5.1288,0.0000,16741.4851,16741.4851,250.4841,128325.8851,0.0000,-128325.8851,9.6218,4.7280,12757.2000,0.0000,12757.2000,0.4971,3374.7790,0.0000,3374.7790,24.2762,0.0000,9382.4210,9382.4210,9.6218,15.3497,0.0000,14524.1000,-14524.1000,0.7595,0.0000,2255.7808,2255.7808,37.0941,16779.8808,0.0000,-16779.8808,9.6218,4.7280,412.6000,0.0000,412.6000,0.0161,109.1489,0.0000,109.1489,0.7852,0.0000,303.4511,303.4511,9.6218,15.1166,0.0000,4830.6000,-4830.6000,0.2647,0.0000,778.5747,778.5747,12.9258,5609.1747,0.0000,-5609.1747,9.6218,4.7280,831.1000,0.0000,831.1000,0.0324,219.8585,0.0000,219.8585,1.5815,0.0000,611.2415,611.2415,15.0566,9.6393,15.0566,12.3480,6.9982,104973.1715,15.0566,9.6085,9.6393,12.3326,7.0380,56303.8374,15.0566,9.5994,9.6286,12.3280,7.0498,49348.4980,10.0478,785.1524,-116938.2000,210625.5069
5306.0000,9.4043,15.8968,0.0000,101328.4000,-101328.4000,4.6508,0.0000,15136.1171,15136.1171,227.1363,116464.5171,0.0000,-116464.5171,9.4043,4.5367,12756.6000,0.0000,12756.6000,0.4991,3385.5717,0.0000,3385.5717,24.3775,0.0000,9371.0283,9371.0283,9.4043,15.1347,0.0000,12777.8000,-12777.8000,0.6677,0.0000,1980.4095,1980.4095,32.6106,14758.2095,0.0000,-14758.2095,9.4043,4.5367,400.5000,0.0000,400.5000,0.0157,106.2918,0.0000,106.2918,0.7653,0.0000,294.2082,294.2082,9.4043,14.8975,0.0000,3369.0000,-3369.0000,0.1846,0.0000,542.2219,542.2219,9.0156,3911.2219,0.0000,-3911.2219,9.4043,4.5367,378.7000,0.0000,378.7000,0.0148,100.5061,0.0000,100.5061,0.7237,0.0000,278.1939,278.1939,14.7846,9.4226,14.7846,12.1036,6.2382,93572.8890,14.7846,9.3904,9.4226,12.0875,6.2756,50204.9080,14.7846,9.3809,9.4114,12.0827,6.2867,44007.0882,9.0491,707.1098,-103939.4000,187784.8852
5307.0000,9.2190,15.7167,0.0000,92100.9000,-92100.9000,4.2219,0.0000,13706.8441,13706.8441,206.1894,105807.7441,0.0000,-105807.7441,9.2190,4.3747,12756.8000,0.0000,12756.8000,0.5011,3395.0128,0.0000,3395.0128,24.4707,0.0000,9361.7872,9361.7872,9.2190,14.9517,0.0000,9731.3000,-9731.3000,0.5082,0.0000,1505.6187,1505.6187,24.8198,11236.9187,0.0000,-11236.9187,9.2190,4.3747,411.8000,0.0000,411.8000,0.0162,109.5938,0.0000,109.5938,0.7899,0.0000,302.2062,302.2062,9.2190,14.7107,0.0000,2861.2000,-2861.2000,0.1568,0.0000,459.9522,459.9522,7.6575,3321.1522,0.0000,-3321.1522,9.2190,4.3747,378.7000,0.0000,378.7000,0.0149,100.7848,0.0000,100.7848,0.7264,0.0000,277.9152,277.9152,14.5022,9.2381,14.5022,11.8701,5.5012,82518.3520,14.5022,9.2045,9.2381,11.8533,5.5363,44290.1599,14.5022,9.1946,9.2264,11.8484,5.5467,38826.7663,8.1285,635.1690,-91146.1000,165635.2781
5308.0000,9.1654,15.6692,0.0000,112010.6000,-112010.6000,5.1290,0.0000,16652.1220,16652.1220,250.4915,128662.7220,0.0000,-128662.7220,9.1654,4.3383,12743.5000,0.0000,12743.5000,0.5022,3394.1967,0.0000,3394.1967,24.5249,0.0000,9349.3033,9349.3033,9.1654,14.9007,0.0000,7748.4000,-7748.4000,0.4044,0.0000,1198.2326,1198.2326,19.7519,8946.6326,0.0000,-8946.6326,9.1654,4.3383,401.2000,0.0000,401.2000,0.0158,106.8585,0.0000,106.8585,0.7721,0.0000,294.3415,294.3415,9.1654,14.6564,0.0000,2693.5000,-2693.5000,0.1476,0.0000,432.8494,432.8494,7.2094,3126.3494,0.0000,-3126.3494,9.1654,4.3383,830.9000,0.0000,830.9000,0.0327,221.3080,0.0000,221.3080,1.5991,0.0000,609.5920,609.5920,14.5940,9.1841,14.5940,11.8891,6.5016,97523.8449,14.5940,9.1512,9.1841,11.8726,6.5411,52329.1349,14.5940,9.1414,9.1727,11.8677,6.5530,45870.6646,9.3476,730.4374,-108476.9000,195723.6444
5309.0000,9.2310,15.7380,0.0000,119720.8000,-119720.8000,5.4803,0.0000,17821.6247,17821.6247,267.6507,137542.4247,0.0000,-137542.4247,9.2310,4.4068,12742.0000,0.0000,12742.0000,0.5026,3390.4636,0.0000,3390.4636,24.5452,0.0000,9351.5364,9351.5364,9.2310,14.9677,0.0000,7859.1000,-7859.1000,0.4102,0.0000,1216.0892,1216.0892,20.0311,9075.1892,0.0000,-9075.1892,9.2310,4.4068,532.4000,0.0000,532.4000,0.0210,141.6640,0.0000,141.6640,1.0256,0.0000,390.7360,390.7360,9.2310,14.7222,0.0000,2983.1000,-2983.1000,0.1635,0.0000,479.5844,479.5844,7.9847,3462.6844,0.0000,-3462.6844,9.2310,4.4068,4297.6000,0.0000,4297.6000,0.1695,1143.5298,0.0000,1143.5298,8.2786,0.0000,3154.0702,3154.0702,14.5026,9.2495,14.5026,11.8760,6.8352,102527.9663,14.5026,9.2171,9.2495,11.8598,6.8773,55018.5024,14.5026,9.2074,9.2382,11.8550,6.8899,48229.3734,10.1206,790.8381,-112991.0000,205775.8421
5310.0000,9.8012,16.3153,0.0000,212013.2000,-212013.2000,9.7088,0.0000,31925.7241,31925.7241,474.1624,243938.9241,0.0000,-243938.9241,9.8012,4.9564,12744.7000,0.0000,12744.7000,0.5021,3362.5027,0.0000,3362.5027,24.5220,0.0000,9382.1973,9382.1973,9.8012,15.5409,0.0000,2111.0000,-2111.0000,0.1102,0.0000,328.4459,328.4459,5.3815,2439.4459,0.0000,-2439.4459,9.8012,4.9564,482.7000,0.0000,482.7000,0.0190,127.3533,0.0000,127.3533,0.9288,0.0000,355.3467,355.3467,9.8012,15.2953,0.0000,4545.3000,-4545.3000,0.2491,0.0000,733.4902,733.4902,12.1658,5278.7902,0.0000,-5278.7902,9.8012,4.9564,14396.3000,0.0000,14396.3000,0.5672,3798.2532,0.0000,3798.2532,27.6998,0.0000,10598.0468,10598.0468,15.1768,9.8169,15.1768,12.4968,11.5319,172978.9024,15.1768,9.7894,9.8169,12.4831,11.5911,92728.7239,15.1768,9.7810,9.8073,12.4789,11.6090,81263.2480,16.7346,1307.6647,-191045.8000,346970.8743
5311.0000,10.3059,16.8072,0.0000,254307.7000,-254307.7000,11.6846,0.0000,38696.3825,38696.3825,570.6548,293004.0825,0.0000,-293004.0825,10.3059,5.3996,21649.5000,0.0000,21649.5000,0.8445,5669.4952,0.0000,5669.4952,41.2429,0.0000,15980.0048,15980.0048,10.3059,16.0401,0.0000,2535.6000,-2535.6000,0.1326,0.0000,396.5569,396.5569,6.4746,2932.1569,0.0000,-2932.1569,10.3059,5.3996,981.5000,0.0000,981.5000,0.0383,257.0318,0.0000,257.0318,1.8698,0.0000,724.4682,724.4682,10.3059,15.8042,0.0000,6941.8000,-6941.8000,0.3803,0.0000,1124.3227,1124.3227,18.5754,8066.1227,0.0000,-8066.1227,10.3059,5.3996,15300.7000,0.0000,15300.7000,0.5968,4006.8937,0.0000,4006.8937,29.1483,0.0000,11293.8063,11293.8063,15.5378,10.3200,15.5378,12.9289,13.7626,206439.3140,15.5378,10.2953,10.3200,12.9165,13.8278,110622.4161,15.5378,10.2877,10.3114,12.9128,13.8476,96933.4383,20.5156,1603.1179,-225853.4000,413995.1685
5312.0000,10.8377,17.3293,0.0000,272934.3000,-272934.3000,12.5780,0.0000,42000.1917,42000.1917,614.2904,314934.4917,0.0000,-314934.4917,10.8377,5.8751,26407.0000,0.0000,26407.0000,1.0212,6861.7386,0.0000,6861.7386,49.8717,0.0000,19545.2614,19545.2614,10.8377,16.5676,0.0000,34245.0000,-34245.0000,1.7932,0.0000,5386.8127,5386.8127,87.5787,39631.8127,0.0000,-39631.8127,10.8377,5.8751,1635.6000,0.0000,1635.6000,0.0632,425.0032,0.0000,425.0032,3.0890,0.0000,1210.5968,1210.5968,10.8377,16.3400,0.0000,8618.5000,-8618.5000,0.4721,0.0000,1401.7296,1401.7296,23.0589,10020.2296,0.0000,-10020.2296,10.8377,5.8751,14697.8000,0.0000,14697.8000,0.5684,3819.1563,0.0000,3819.1563,27.7579,0.0000,10878.6437,10878.6437,16.0705,10.8504,16.0705,13.4605,16.6068,249101.8887,16.0705,10.8282,10.8504,13.4494,16.6774,133418.9905,16.0705,10.8214,10.8427,13.4460,16.6990,116892.6697,24.7443,1933.5517,-273057.4000,499413.5489
5313.0000,11.1586,17.6355,0.0000,283479.0000,-283479.0000,13.1059,0.0000,43924.8361,43924.8361,640.0696,327403.8361,0.0000,-327403.8361,11.1586,6.1431,30011.8000,0.0000,30011.8000,1.1502,7762.1497,0.0000,7762.1497,56.1717,0.0000,22249.6503,22249.6503,11.1586,16.8817,0.0000,40757.8000,-40757.8000,2.1379,0.0000,6434.6974,6434.6974,104.4114,47192.4974,0.0000,-47192.4974,11.1586,6.1431,1772.2000,0.0000,1772.2000,0.0679,458.3558,0.0000,458.3558,3.3169,0.0000,1313.8442,1313.8442,11.1586,16.6633,0.0000,10909.2000,-10909.2000,0.5976,0.0000,1779.0533,1779.0533,29.1863,12688.2533,0.0000,-12688.2533,11.1586,6.1431,12889.1000,0.0000,12889.1000,0.4940,3333.5929,0.0000,3333.5929,24.1239,0.0000,9555.5071,9555.5071,16.3897,11.1707,16.3897,13.7802,17.6674,265010.8909,16.3897,11.1496,11.1707,13.7697,17.7386,141909.1310,16.3897,11.1432,11.1633,13.7664,17.7604,124322.7608,26.3301,2057.4719,-290472.9000,531242.7827
5314.0000,11.4887,17.9592,0.0000,296789.1000,-296789.1000,13.7481,0.0000,46318.7954,46318.7954,671.4332,343107.8954,0.0000,-343107.8954,11.4887,6.4378,35434.1000,0.0000,35434.1000,1.3507,9120.9585,0.0000,9120.9585,65.9657,0.0000,26313.1415,26313.1415,11.4887,17.2088,0.0000,47251.4000,-47251.4000,2.4811,0.0000,7488.8108,7488.8108,121.1746,54740.2108,0.0000,-54740.2108,11.4887,6.4378,1817.8000,0.0000,1817.8000,0.0693,467.9131,0.0000,467.9131,3.3841,0.0000,1349.8869,1349.8869,11.4887,16.9955,0.0000,14601.3000,-14601.3000,0.7999,0.0000,2388.0209,2388.0209,39.0649,16989.3209,0.0000,-16989.3209,11.4887,6.4378,11683.2000,0.0000,11683.2000,0.4453,3007.3286,0.0000,3007.3286,21.7500,0.0000,8675.8714,8675.8714,16.6824,11.5001,16.6824,14.0912,18.8832,283247.3226,16.6824,11.4801,11.5001,14.0813,18.9559,151647.2380,16.6824,11.4740,11.4932,14.0782,18.9781,132846.8848,28.3416,2214.6538,-309706.7000,567741.4454
5315.0000,12.0546,18.5228,0.0000,317032.6000,-317032.6000,14.7156,0.0000,50101.4069,50101.4069,718.6858,367134.0069,0.0000,-367134.0069,12.0546,6.9617,37243.6000,0.0000,37243.6000,1.4119,9509.3218,0.0000,9509.3218,68.9565,0.0000,27734.2782,27734.2782,12.0546,17.7736,0.0000,81204.2000,-81204.2000,4.2687,0.0000,12959.2868,12959.2868,208.4782,94163.4868,0.0000,-94163.4868,12.0546,6.9617,2141.4000,0.0000,2141.4000,0.0812,546.7587,0.0000,546.7587,3.9648,0.0000,1594.6413,1594.6413,12.0546,17.5650,0.0000,18504.6000,-18504.6000,1.0138,0.0000,3042.2564,3042.2564,49.5106,21546.8564,0.0000,-21546.8564,12.0546,6.9617,9422.3000,0.0000,9422.3000,0.3572,2405.7740,0.0000,2405.7740,17.4454,0.0000,7016.5260,7016.5260,17.3529,12.0650,17.3529,14.7089,22.2803,334204.8197,17.3529,12.0468,12.0650,14.6998,22.3571,178856.8953,17.3529,12.0411,12.0586,14.6970,22.3807,156665.2050,32.7726,2560.8995,-367934.1000,669726.9201
5316.0000,12.4158,18.8686,0.0000,329305.9000,-329305.9000,15.3391,0.0000,52465.3154,52465.3154,749.1376,381771.2154,0.0000,-381771.2154,12.4158,7.2667,32275.9000,0.0000,32275.9000,1.2123,8198.7574,0.0000,8198.7574,59.2090,0.0000,24077.1426,24077.1426,12.4158,18.1272,0.0000,87499.2000,-87499.2000,4.6088,0.0000,14028.2859,14028.2859,225.0856,101527.4859,0.0000,-101527.4859,12.4158,7.2667,2555.0000,0.0000,2555.0000,0.0960,649.0237,0.0000,649.0237,4.6871,0.0000,1905.9763,1905.9763,12.4158,17.9281,0.0000,22246.4000,-22246.4000,1.2190,0.0000,3670.3432,3670.3432,59.5329,25916.7432,0.0000,-25916.7432,12.4158,7.2667,8216.5000,0.0000,8216.5000,0.3086,2087.1638,0.0000,2087.1638,15.0729,0.0000,6129.3362,6129.3362,17.8449,12.4258,17.8449,15.1354,23.8109,357162.9676,17.8449,12.4083,12.4258,15.1266,23.8878,191102.2783,17.8449,12.4029,12.4197,15.1239,23.9114,167380.1337,34.1757,2670.5400,-396004.1000,715645.3795
5317.0000,12.8507,19.2977,0.0000,340869.8000,-340869.8000,15.9139,0.0000,54848.3164,54848.3164,777.2079,395718.1164,0.0000,-395718.1164,12.8507,7.6607,37240.3000,0.0000,37240.3000,1.3907,9402.0154,0.0000,9402.0154,67.9194,0.0000,27838.2846,27838.2846,12.8507,18.5591,0.0000,101688.3000,-101688.3000,5.3632,0.0000,16396.7629,16396.7629,261.9292,118085.0629,0.0000,-118085.0629,12.8507,7.6607,2438.0000,0.0000,2438.0000,0.0910,615.5190,0.0000,615.5190,4.4465,0.0000,1822.4810,1822.4810,12.8507,18.3655,0.0000,26045.1000,-26045.1000,1.4274,0.0000,4316.1812,4316.1812,69.7106,30361.2812,0.0000,-30361.2812,12.8507,7.6607,7312.2000,0.0000,7312.2000,0.2731,1846.1027,0.0000,1846.1027,13.3361,0.0000,5466.0973,5466.0973,18.2464,12.8602,18.2464,15.5533,25.4066,381098.9583,18.2464,12.8436,12.8602,15.5450,25.4850,203879.7258,18.2464,12.8385,12.8545,15.5425,25.5091,178563.6082,36.6889,2866.9192,-421612.7000,763542.2922
5318.0000,13.2095,19.6461,0.0000,353956.9000,-353956.9000,16.5706,0.0000,57427.2655,57427.2655,809.2808,411384.1655,0.0000,-411384.1655,13.2095,7.9746,35436.9000,0.0000,35436.9000,1.3142,8901.9532,0.0000,8901.9532,64.1841,0.0000,26534.9468,26534.9468,13.2095,18.9125,0.0000,109384.9000,-109384.9000,5.7785,0.0000,17723.9807,17723.9807,282.2124,127108.8807,0.0000,-127108.8807,13.2095,7.9746,1621.3000,0.0000,1621.3000,0.0601,407.2799,0.0000,407.2799,2.9365,0.0000,1214.0201,1214.0201,13.2095,18.7258,0.0000,27933.2000,-27933.2000,1.5313,0.0000,4646.7738,4646.7738,74.7841,32579.9738,0.0000,-32579.9738,13.2095,7.9746,6407.8000,0.0000,6407.8000,0.2376,1609.6762,0.0000,1609.6762,11.6060,0.0000,4798.1238,4798.1238,18.6865,13.2187,18.6865,15.9526,26.8809,403213.2982,18.6865,13.2026,13.2187,15.9445,26.9597,215677.7141,18.6865,13.1977,13.2131,15.9421,26.9840,188887.8890,38.2385,2988.0094,-447809.0000,807778.9012
5319.0000,13.5413,19.9701,0.0000,364720.8000,-364720.8000,17.1139,0.0000,59632.9623,59632.9623,835.8139,424353.7623,0.0000,-424353.7623,13.5413,8.2687,33630.9000,0.0000,33630.9000,1.2402,8409.4502,0.0000,8409.4502,60.5699,0.0000,25221.4498,25221.4498,13.5413,19.2402,0.0000,116133.3000,-116133.3000,6.1435,0.0000,18904.7377,18904.7377,300.0367,135038.0377,0.0000,-135038.0377,13.5413,8.2687,1563.2000,0.0000,1563.2000,0.0576,390.8802,0.0000,390.8802,2.8154,0.0000,1172.3198,1172.3198,13.5413,19.0590,0.0000,28985.1000,-28985.1000,1.5893,0.0000,4839.4115,4839.4115,77.6212,33824.5115,0.0000,-33824.5115,13.5413,8.2687,7312.2000,0.0000,7312.2000,0.2697,1828.4251,0.0000,1828.4251,13.1694,0.0000,5483.7749,5483.7749,19.0511,13.5502,19.0511,16.3007,28.0213,420319.6867,19.0511,13.5347,13.5502,16.2929,28.1006,224804.7076,19.0511,13.5299,13.5448,16.2905,28.1250,196874.9089,39.6213,3096.0634,-467332.9000,841999.3032
5320.0000,13.7810,20.2010,0.0000,365844.2000,-365844.2000,17.2035,0.0000,60154.3724,60154.3724,840.1922,425998.5724,0.0000,-425998.5724,13.7810,8.4752,28660.3000,0.0000,28660.3000,1.0515,7142.8893,0.0000,7142.8893,51.3513,0.0000,21517.4107,21517.4107,13.7810,19.4751,0.0000,118448.9000,-118448.9000,6.2741,0.0000,19347.5993,19347.5993,306.4193,137796.4993,0.0000,-137796.4993,13.7810,8.4752,2019.6000,0.0000,2019.6000,0.0741,503.3366,0.0000,503.3366,3.6186,0.0000,1516.2634,1516.2634,13.7810,19.2992,0.0000,33735.4000,-33735.4000,1.8504,0.0000,5647.8289,5647.8289,90.3684,39383.2289,0.0000,-39383.2289,13.7810,8.4752,8518.0000,0.0000,8518.0000,0.3125,2122.9063,0.0000,2122.9063,15.2619,0.0000,6395.0937,6395.0937,19.3385,13.7897,19.3385,16.5641,28.6421,429631.1949,19.3385,13.7744,13.7897,16.5565,28.7212,229769.7237,19.3385,13.7697,13.7844,16.5541,28.7455,201218.7136,40.1491,3137.3081,-478830.6000,860619.6322
5321.0000,13.9736,20.3877,0.0000,377379.0000,-377379.0000,17.7737,0.0000,62334.1072,62334.1072,868.0390,439713.1072,0.0000,-439713.1072,13.9736,8.6434,18721.3000,0.0000,18721.3000,0.6843,4653.5093,0.0000,4653.5093,33.4193,0.0000,14067.7907,14067.7907,13.9736,19.6645,0.0000,111824.7000,-111824.7000,5.9290,0.0000,18316.5355,18316.5355,289.5615,130141.2355,0.0000,-130141.2355,13.9736,8.6434,1284.9000,0.0000,1284.9000,0.0470,319.3846,0.0000,319.3846,2.2937,0.0000,965.5154,965.5154,13.9736,19.4923,0.0000,36086.1000,-36086.1000,1.9797,0.0000,6054.8231,6054.8231,96.6878,42140.9231,0.0000,-42140.9231,13.9736,8.6434,11231.1000,0.0000,11231.1000,0.4105,2791.6880,0.0000,2791.6880,20.0486,0.0000,8439.4120,8439.4120,19.6619,13.9823,19.6619,16.8221,29.3810,440714.4272,19.6619,13.9670,13.9823,16.8145,29.4598,235678.3487,19.6619,13.9623,13.9770,16.8121,29.4840,206388.0181,40.2363,3144.1195,-494052.5000,882780.7940
5322.0000,13.1706,19.5594,0.0000,284222.2000,-284222.2000,13.4032,0.0000,46071.7301,46071.7301,654.5883,330293.9301,0.0000,-330293.9301,13.1706,7.8441,15431.6000,0.0000,15431.6000,0.5624,3878.6072,0.0000,3878.6072,27.4655,0.0000,11552.9928,11552.9928,13.1706,18.8477,0.0000,81159.9000,-81159.9000,4.3065,0.0000,13143.5654,13143.5654,210.3223,94303.4654,0.0000,-94303.4654,13.1706,7.8441,1072.1000,0.0000,1072.1000,0.0391,269.4636,0.0000,269.4636,1.9081,0.0000,802.6364,802.6364,13.1706,18.6809,0.0000,36754.8000,-36754.8000,2.0168,0.0000,6111.7051,6111.7051,98.4992,42866.5051,0.0000,-42866.5051,13.1706,7.8441,13190.5000,0.0000,13190.5000,0.4807,3315.3249,0.0000,3315.3249,23.4767,0.0000,9875.1751,9875.1751,18.7177,13.1806,18.7177,15.9492,22.2201,333301.1854,18.7177,13.1630,13.1806,15.9404,22.2907,178325.3697,18.7177,13.1578,13.1745,15.9378,22.3118,156182.4592,31.2130,2439.0243,-372442.7000,667809.0142
5323.0000,12.6311,19.0425,0.0000,260873.9000,-260873.9000,12.2380,0.0000,41766.2064,41766.2064,597.6829,302640.1064,0.0000,-302640.1064,12.6311,7.3840,15427.4000,0.0000,15427.4000,0.5693,3906.9885,0.0000,3906.9885,27.8020,0.0000,11520.4115,11520.4115,12.6311,18.3208,0.0000,55644.6000,-55644.6000,2.9432,0.0000,8946.2950,8946.2950,143.7391,64590.8950,0.0000,-64590.8950,12.6311,7.3840,822.9000,0.0000,822.9000,0.0304,208.3994,0.0000,208.3994,1.4830,0.0000,614.5006,614.5006,12.6311,18.1412,0.0000,34106.8000,-34106.8000,1.8701,0.0000,5639.3638,5639.3638,91.3341,39746.1638,0.0000,-39746.1638,12.6311,7.3840,12587.6000,0.0000,12587.6000,0.4645,3187.8093,0.0000,3187.8093,22.6843,0.0000,9399.7907,9399.7907,18.1474,12.6420,18.1474,15.3947,19.2335,288502.0842,18.1474,12.6228,12.6420,15.3851,19.3004,154403.1466,18.1474,12.6171,12.6353,15.3822,19.3203,135242.3885,27.1731,2123.3410,-321787.4000,578147.6192
5324.0000,11.7143,18.1295,0.0000,182701.5000,-182701.5000,8.5413,0.0000,28655.3391,28655.3391,417.1412,211356.8391,0.0000,-211356.8391,11.7143,6.5347,15416.2000,0.0000,15416.2000,0.5737,3955.3809,0.0000,3955.3809,28.0197,0.0000,11460.8191,11460.8191,11.7143,17.4064,0.0000,28775.9000,-28775.9000,1.5189,0.0000,4573.0533,4573.0533,74.1803,33348.9533,0.0000,-33348.9533,11.7143,6.5347,903.5000,0.0000,903.5000,0.0336,231.8137,0.0000,231.8137,1.6422,0.0000,671.6863,671.6863,11.7143,17.2193,0.0000,30829.2000,-30829.2000,1.6898,0.0000,5052.3639,5052.3639,82.5256,35881.5639,0.0000,-35881.5639,11.7143,6.5347,11532.5000,0.0000,11532.5000,0.4292,2958.9283,0.0000,2958.9283,20.9609,0.0000,8573.5717,8573.5717,16.9834,11.7272,16.9834,14.3553,12.9610,194415.0896,16.9834,11.7044,11.7272,14.3439,13.0172,104137.8677,16.9834,11.6977,11.7193,14.3406,13.0338,91236.2849,19.1797,1498.7278,-214454.4000,389789.2422
5325.0000,11.1916,17.6343,0.0000,168535.5000,-168535.5000,7.8338,0.0000,26133.0890,26133.0890,382.5890,194668.5890,0.0000,-194668.5890,11.1916,6.1017,13065.6000,0.0000,13065.6000,0.4935,3377.6279,0.0000,3377.6279,24.1015,0.0000,9687.9721,9687.9721,11.1916,16.8981,0.0000,19989.8000,-19989.8000,1.0516,0.0000,3157.1225,3157.1225,51.3605,23146.9225,0.0000,-23146.9225,11.1916,6.1017,538.7000,0.0000,538.7000,0.0203,139.2610,0.0000,139.2610,0.9937,0.0000,399.4390,399.4390,11.1916,16.6957,0.0000,28243.0000,-28243.0000,1.5474,0.0000,4607.1189,4607.1189,75.5710,32850.1189,0.0000,-32850.1189,11.1916,6.1017,9422.3000,0.0000,9422.3000,0.3559,2435.7874,0.0000,2435.7874,17.3809,0.0000,6986.5126,6986.5126,16.5498,11.2056,16.5498,13.8777,11.6488,174731.5038,16.5498,11.1810,11.2056,13.8654,11.7024,93619.0223,16.5498,11.1737,11.1971,13.8618,11.7182,82027.5801,16.9538,1324.7922,-193741.7000,350378.1061
5326.0000,10.7268,17.1817,0.0000,139106.1000,-139106.1000,6.4451,0.0000,21355.6413,21355.6413,314.7666,160461.7413,0.0000,-160461.7413,10.7268,5.6926,12756.6000,0.0000,12756.6000,0.4860,3320.1107,0.0000,3320.1107,23.7352,0.0000,9436.4893,9436.4893,10.7268,16.4394,0.0000,15780.9000,-15780.9000,0.8287,0.0000,2479.3132,2479.3132,40.4740,18260.2132,0.0000,-18260.2132,10.7268,5.6926,411.3000,0.0000,411.3000,0.0157,107.0475,0.0000,107.0475,0.7653,0.0000,304.2525,304.2525,10.7268,16.2285,0.0000,24349.1000,-24349.1000,1.3339,0.0000,3956.6300,3956.6300,65.1447,28305.7300,0.0000,-28305.7300,10.7268,5.6926,8216.5000,0.0000,8216.5000,0.3130,2138.4765,0.0000,2138.4765,15.2878,0.0000,6078.0235,6078.0235,15.9881,10.7421,15.9881,13.3651,9.5325,142987.4425,15.9881,10.7153,10.7421,13.3517,9.5813,76650.0562,15.9881,10.7073,10.7328,13.3477,9.5957,67169.6521,14.1336,1104.4169,-157851.7000,286807.1508
5327.0000,10.3335,16.7995,0.0000,123672.1000,-123672.1000,5.7138,0.0000,18829.2748,18829.2748,279.0529,142501.3748,0.0000,-142501.3748,10.3335,5.3484,12746.8000,0.0000,12746.8000,0.4894,3336.7317,0.0000,3336.7317,23.9021,0.0000,9410.0683,9410.0683,10.3335,16.0515,0.0000,15536.9000,-15536.9000,0.8147,0.0000,2430.6138,2430.6138,39.7874,17967.5138,0.0000,-17967.5138,10.3335,5.3484,403.1000,0.0000,403.1000,0.0155,105.5195,0.0000,105.5195,0.7559,0.0000,297.5805,297.5805,10.3335,15.8330,0.0000,19563.5000,-19563.5000,1.0717,0.0000,3169.2472,3169.2472,52.3401,22732.7472,0.0000,-22732.7472,10.3335,5.3484,4599.1000,0.0000,4599.1000,0.1766,1203.9071,0.0000,1203.9071,8.6240,0.0000,3395.1929,3395.1929,15.6586,10.3498,15.6586,13.0042,8.4788,127181.8878,15.6586,10.3212,10.3498,12.9899,8.5245,68196.0564,15.6586,10.3127,10.3398,12.9856,8.5380,59766.3126,12.4225,970.7095,-141023.5000,255144.2568
5328.0000,9.9597,16.4345,0.0000,104327.0000,-104327.0000,4.8086,0.0000,15761.1485,15761.1485,234.8465,120088.1485,0.0000,-120088.1485,9.9597,5.0175,12741.8000,0.0000,12741.8000,0.4925,3353.8546,0.0000,3353.8546,24.0525,0.0000,9387.9454,9387.9454,9.9597,15.6819,0.0000,13420.1000,-13420.1000,0.7028,0.0000,2091.3363,2091.3363,34.3237,15511.4363,0.0000,-15511.4363,9.9597,5.0175,408.6000,0.0000,408.6000,0.0158,107.5503,0.0000,107.5503,0.7713,0.0000,301.0497,301.0497,9.9597,15.4569,0.0000,16595.7000,-16595.7000,0.9092,0.0000,2681.0924,2681.0924,44.4018,19276.7924,0.0000,-19276.7924,9.9597,5.0175,1433.8000,0.0000,1433.8000,0.0554,377.4001,0.0000,377.4001,2.7066,0.0000,1056.3999,1056.3999,15.3100,9.9772,15.3100,12.6436,7.1829,107743.5585,15.3100,9.9465,9.9772,12.6282,7.2243,57794.2183,15.3100,9.9374,9.9665,12.6237,7.2365,50655.6962,10.4765,818.6459,-119758.6000,216193.4730
5329.0000,9.7094,16.1943,0.0000,97723.9000,-97723.9000,4.4943,0.0000,14688.0871,14688.0871,219.4936,112411.9871,0.0000,-112411.9871,9.7094,4.8053,12734.1000,0.0000,12734.1000,0.4954,3364.2832,0.0000,3364.2832,24.1925,0.0000,9369.8168,9369.8168,9.7094,15.4363,0.0000,9655.6000,-9655.6000,0.5051,0.0000,1500.9287,1500.9287,24.6671,11156.5287,0.0000,-11156.5287,9.7094,4.8053,403.9000,0.0000,403.9000,0.0157,106.7083,0.0000,106.7083,0.7673,0.0000,297.1917,297.1917,9.7094,15.2048,0.0000,15280.8000,-15280.8000,0.8372,0.0000,2464.3559,2464.3559,40.8874,17745.1559,0.0000,-17745.1559,9.7094,4.8053,830.6000,0.0000,830.6000,0.0323,219.4402,0.0000,219.4402,1.5780,0.0000,611.1598,611.1598,15.0344,9.7277,15.0344,12.3811,6.5292,97938.3979,15.0344,9.6956,9.7277,12.3650,6.5688,52550.1543,15.0344,9.6861,9.7166,12.3603,6.5805,46063.4709,9.5699,747.8062,-108691.7000,196552.0231
5330.0000,9.4895,15.9801,0.0000,87233.8000,-87233.8000,4.0059,0.0000,13053.0703,13053.0703,195.6429,100286.8703,0.0000,-100286.8703,9.4895,4.6122,12747.8000,0.0000,12747.8000,0.4980,3378.9419,0.0000,3378.9419,24.3236,0.0000,9368.8581,9368.8581,9.4895,15.2190,0.0000,8167.9000,-8167.9000,0.4269,0.0000,1266.9581,1266.9581,20.8509,9434.8581,0.0000,-9434.8581,9.4895,4.6122,401.9000,0.0000,401.9000,0.0157,106.5279,0.0000,106.5279,0.7669,0.0000,295.3721,295.3721,9.4895,14.9833,0.0000,13210.3000,-13210.3000,0.7238,0.0000,2127.3053,2127.3053,35.3503,15337.6053,0.0000,-15337.6053,9.4895,4.6122,378.6000,0.0000,378.6000,0.0148,100.3520,0.0000,100.3520,0.7224,0.0000,278.2480,278.2480,14.7392,9.5086,14.7392,12.1239,5.7348,86022.0863,14.7392,9.4750,9.5086,12.1071,5.7717,46173.7092,14.7392,9.4650,9.4969,12.1021,5.7827,40478.6398,8.5278,666.3766,-95083.7000,172674.4353
5331.0000,9.3088,15.8048,0.0000,79057.2000,-79057.2000,3.6258,0.0000,11786.7396,11786.7396,177.0761,90843.9396,0.0000,-90843.9396,9.3088,4.4550,12748.0000,0.0000,12748.0000,0.5000,3388.1158,0.0000,3388.1158,24.4174,0.0000,9359.8842,9359.8842,9.3088,15.0407,0.0000,5666.3000,-5666.3000,0.2960,0.0000,877.4197,877.4197,14.4555,6543.7197,0.0000,-6543.7197,9.3088,4.4550,410.1000,0.0000,410.1000,0.0161,108.9948,0.0000,108.9948,0.7855,0.0000,301.1052,301.1052,9.3088,14.8012,0.0000,11979.0000,-11979.0000,0.6564,0.0000,1926.7743,1926.7743,32.0584,13905.7743,0.0000,-13905.7743,9.3088,4.4550,378.6000,0.0000,378.6000,0.0148,100.6229,0.0000,100.6229,0.7252,0.0000,277.9771,277.9771,14.4522,9.3288,14.4522,11.8905,5.0480,75720.4018,14.4522,9.2937,9.3288,11.8730,5.0826,40660.7795,14.4522,9.2833,9.3166,11.8678,5.0929,35650.0059,7.6636,598.8434,-83165.8000,152031.1873
5332.0000,9.2454,15.7472,0.0000,98347.1000,-98347.1000,4.5057,0.0000,14644.1387,14644.1387,220.0505,112991.2387,0.0000,-112991.2387,9.2454,4.4086,12748.2000,0.0000,12748.2000,0.5016,3391.3830,0.0000,3391.3830,24.4952,0.0000,9356.8170,9356.8170,9.2454,14.9799,0.0000,5692.9000,-5692.9000,0.2972,0.0000,881.0169,881.0169,14.5158,6573.9169,0.0000,-6573.9169,9.2454,4.4086,399.2000,0.0000,399.2000,0.0157,106.1985,0.0000,106.1985,0.7670,0.0000,293.0015,293.0015,9.2454,14.7370,0.0000,11278.1000,-11278.1000,0.6181,0.0000,1813.3111,1813.3111,30.1853,13091.4111,0.0000,-13091.4111,9.2454,4.4086,830.4000,0.0000,830.4000,0.0327,220.9100,0.0000,220.9100,1.5956,0.0000,609.4900,609.4900,14.5601,9.2650,14.5601,11.9126,6.0973,91459.8048,14.5601,9.2306,9.2650,11.8954,6.1369,49095.1309,14.5601,9.2204,9.2530,11.8902,6.1487,43040.8769,8.9564,699.8626,-101340.3000,183595.8126
5333.0000,9.3265,15.8321,0.0000,105768.8000,-105768.8000,4.8439,0.0000,15774.7896,15774.7896,236.5692,121543.5896,0.0000,-121543.5896,9.3265,4.4930,12736.2000,0.0000,12736.2000,0.5016,3384.0849,0.0000,3384.0849,24.4994,0.0000,9352.1151,9352.1151,9.3265,15.0626,0.0000,9646.0000,-9646.0000,0.5035,0.0000,1493.9195,1493.9195,24.5911,11139.9195,0.0000,-11139.9195,9.3265,4.4930,533.2000,0.0000,533.2000,0.0210,141.6744,0.0000,141.6744,1.0257,0.0000,391.5256,391.5256,9.3265,14.8184,0.0000,11171.0000,-11171.0000,0.6122,0.0000,1797.0130,1797.0130,29.8996,12968.0130,0.0000,-12968.0130,9.3265,4.4930,4294.4000,0.0000,4294.4000,0.1691,1141.0479,0.0000,1141.0479,8.2607,0.0000,3153.3521,3153.3521,14.5012,9.3456,14.5012,11.9234,6.6132,99197.9263,14.5012,9.3121,9.3456,11.9066,6.6562,53249.9398,14.5012,9.3020,9.3340,11.9016,6.6691,46683.7926,9.9772,779.6298,-109022.0000,199131.6587
5334.0000,9.8469,16.3582,0.0000,197051.0000,-197051.0000,9.0287,0.0000,29700.4717,29700.4717,440.9447,226751.4717,0.0000,-226751.4717,9.8469,4.9929,12733.2000,0.0000,12733.2000,0.5008,3357.1912,0.0000,3357.1912,24.4588,0.0000,9376.0088,9376.0088,9.8469,15.5855,0.0000,228.4000,-228.4000,0.0119,0.0000,35.5525,35.5525,0.5824,263.9525,0.0000,-263.9525,9.8469,4.9929,491.5000,0.0000,491.5000,0.0193,129.5872,0.0000,129.5872,0.9441,0.0000,361.9128,361.9128,9.8469,15.3416,0.0000,12431.1000,-12431.1000,0.6812,0.0000,2006.6877,2006.6877,33.2709,14437.7877,0.0000,-14437.7877,9.8469,4.9929,14384.9000,0.0000,14384.9000,0.5658,3792.6726,0.0000,3792.6726,27.6315,0.0000,10592.2274,10592.2274,15.1514,9.8633,15.1514,12.5073,11.0217,165325.4333,15.1514,9.8346,9.8633,12.4930,11.0815,88652.3355,15.1514,9.8259,9.8533,12.4886,11.0997,77697.6259,16.2116,1266.7977,-182100.9000,331675.3947
5335.0000,10.3962,16.8974,0.0000,246399.7000,-246399.7000,11.3243,0.0000,37564.0806,37564.0806,553.0590,283963.7806,0.0000,-283963.7806,10.3962,5.4837,21631.1000,0.0000,21631.1000,0.8431,5657.1626,0.0000,5657.1626,41.1753,0.0000,15973.9374,15973.9374,10.3962,16.1304,0.0000,3119.4000,-3119.4000,0.1631,0.0000,488.3285,488.3285,7.9664,3607.7285,0.0000,-3607.7285,10.3962,5.4837,976.9000,0.0000,976.9000,0.0381,255.4878,0.0000,255.4878,1.8595,0.0000,721.4122,721.4122,10.3962,15.8951,0.0000,14729.4000,-14729.4000,0.8070,0.0000,2387.2716,2387.2716,39.4134,17116.6716,0.0000,-17116.6716,10.3962,5.4837,15288.5000,0.0000,15288.5000,0.5959,3998.3880,0.0000,3998.3880,29.1020,0.0000,11290.1120,11290.1120,15.6054,10.4107,15.6054,13.0080,13.7961,206942.1060,15.6054,10.3853,10.4107,12.9953,13.8637,110909.4229,15.6054,10.3775,10.4019,12.9915,13.8842,97189.5528,20.6572,1614.1814,-226352.0000,415041.0817
5336.0000,11.1014,17.5942,0.0000,270076.5000,-270076.5000,12.4531,0.0000,41796.3871,41796.3871,608.1871,311872.8871,0.0000,-311872.8871,11.1014,6.1244,26388.6000,0.0000,26388.6000,1.0189,6830.7253,0.0000,6830.7253,49.7603,0.0000,19557.8747,19557.8747,11.1014,16.8319,0.0000,52494.5000,-52494.5000,2.7496,0.0000,8282.1877,8282.1877,134.2882,60776.6877,0.0000,-60776.6877,11.1014,6.1244,1633.9000,0.0000,1633.9000,0.0631,422.9373,0.0000,422.9373,3.0810,0.0000,1210.9627,1210.9627,11.1014,16.6053,0.0000,16074.9000,-16074.9000,0.8806,0.0000,2620.1909,2620.1909,43.0080,18695.0909,0.0000,-18695.0909,11.1014,6.1244,14686.1000,0.0000,14686.1000,0.5670,3801.5171,0.0000,3801.5171,27.6932,0.0000,10884.5829,10884.5829,16.3602,11.1140,16.3602,13.7371,17.9405,269108.2252,16.3602,11.0919,11.1140,13.7261,18.0160,144127.7642,16.3602,11.0852,11.1063,13.7227,18.0391,126273.6878,26.5985,2078.4426,-295937.3000,539509.6772
5337.0000,11.6038,18.0787,0.0000,286603.3000,-286603.3000,13.2716,0.0000,44842.2994,44842.2994,648.1629,331445.5994,0.0000,-331445.5994,11.6038,6.5548,29997.3000,0.0000,29997.3000,1.1445,7708.7107,0.0000,7708.7107,55.8975,0.0000,22288.5893,22288.5893,11.6038,17.3260,0.0000,69868.5000,-69868.5000,3.6680,0.0000,11088.6435,11088.6435,179.1412,80957.1435,0.0000,-80957.1435,11.6038,6.5548,1770.8000,0.0000,1770.8000,0.0676,455.0605,0.0000,455.0605,3.2997,0.0000,1315.7395,1315.7395,11.6038,17.1114,0.0000,19087.6000,-19087.6000,1.0456,0.0000,3124.9777,3124.9777,51.0674,22212.5777,0.0000,-22212.5777,11.6038,6.5548,12878.9000,0.0000,12878.9000,0.4914,3309.6217,0.0000,3309.6217,23.9988,0.0000,9569.2783,9569.2783,16.8900,11.6155,16.8900,14.2527,20.0275,300411.7780,16.8900,11.5951,11.6155,14.2426,20.1047,160837.2143,16.8900,11.5889,11.6084,14.2395,20.1283,140898.3303,29.5331,2307.7619,-330912.4000,602147.3227
5338.0000,12.0576,18.5214,0.0000,298196.4000,-298196.4000,13.8511,0.0000,47127.9141,47127.9141,676.4667,345324.3141,0.0000,-345324.3141,12.0576,6.9551,35410.3000,0.0000,35410.3000,1.3399,9040.8336,0.0000,9040.8336,65.4382,0.0000,26369.4664,26369.4664,12.0576,17.7745,0.0000,84701.5000,-84701.5000,4.4544,0.0000,13517.9379,13517.9379,217.5432,98219.4379,0.0000,-98219.4379,12.0576,6.9551,1814.5000,0.0000,1814.5000,0.0687,463.2718,0.0000,463.2718,3.3532,0.0000,1351.2282,1351.2282,12.0576,17.5680,0.0000,23507.0000,-23507.0000,1.2879,0.0000,3864.7915,3864.7915,62.8967,27371.7915,0.0000,-27371.7915,12.0576,6.9551,11674.0000,0.0000,11674.0000,0.4417,2980.5647,0.0000,2980.5647,21.5735,0.0000,8693.4353,8693.4353,17.3110,12.0685,17.3110,14.6897,21.6797,325195.0384,17.3110,12.0495,12.0685,14.6802,21.7583,174066.5221,17.3110,12.0437,12.0619,14.6773,21.7824,152477.0909,32.1654,2513.4518,-357506.1000,651738.6514
5339.0000,12.5213,18.9761,0.0000,318732.1000,-318732.1000,14.8469,0.0000,50902.2305,50902.2305,725.0972,369634.3305,0.0000,-369634.3305,12.5213,7.3693,37221.6000,0.0000,37221.6000,1.3980,9440.9733,0.0000,9440.9733,68.2783,0.0000,27780.6267,27780.6267,12.5213,18.2337,0.0000,97622.8000,-97622.8000,5.1421,0.0000,15672.8147,15672.8147,251.1306,113295.6147,0.0000,-113295.6147,12.5213,7.3693,2137.8000,0.0000,2137.8000,0.0803,542.2366,0.0000,542.2366,3.9215,0.0000,1595.5634,1595.5634,12.5213,18.0344,0.0000,26687.2000,-26687.2000,1.4623,0.0000,4407.6698,4407.6698,71.4169,31094.8698,0.0000,-31094.8698,12.5213,7.3693,9414.9000,0.0000,9414.9000,0.3536,2388.0172,0.0000,2388.0172,17.2704,0.0000,7026.8828,7026.8828,17.8397,12.5315,17.8397,15.1856,23.8348,357521.5372,17.8397,12.5137,12.5315,15.1767,23.9149,191319.1427,17.8397,12.5082,12.5253,15.1740,23.9395,167576.6913,34.9248,2729.0759,-394267.8000,716417.3712
5340.0000,12.8235,19.2656,0.0000,331657.0000,-331657.0000,15.4941,0.0000,53332.6041,53332.6041,756.7071,384989.6041,0.0000,-384989.6041,12.8235,7.6254,32247.8000,0.0000,32247.8000,1.2022,8144.6776,0.0000,8144.6776,58.7148,0.0000,24103.1224,24103.1224,12.8235,18.5294,0.0000,96219.7000,-96219.7000,5.0767,0.0000,15509.3229,15509.3229,247.9398,111729.0229,0.0000,-111729.0229,12.8235,7.6254,2553.1000,0.0000,2553.1000,0.0952,644.8246,0.0000,644.8246,4.6485,0.0000,1908.2754,1908.2754,12.8235,18.3377,0.0000,30293.1000,-30293.1000,1.6603,0.0000,5018.7325,5018.7325,81.0852,35311.8325,0.0000,-35311.8325,12.8235,7.6254,8210.1000,0.0000,8210.1000,0.3061,2073.5869,0.0000,2073.5869,14.9484,0.0000,6136.5131,6136.5131,18.2611,12.8334,18.2611,15.5472,24.9484,374225.6208,18.2611,12.8161,12.8334,15.5386,25.0280,200224.1793,18.2611,12.8107,12.8274,15.5359,25.0525,175367.3907,35.7519,2793.7052,-415158.8000,749817.1908
