Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5341.0000,13.2513,19.6899,0.0000,344288.9000,-344288.9000,16.1152,0.0000,55912.9597,55912.9597,787.0391,400201.8597,0.0000,-400201.8597,13.2513,8.0177,37215.3000,0.0000,37215.3000,1.3808,9343.2517,0.0000,9343.2517,67.4343,0.0000,27872.0483,27872.0483,13.2513,18.9554,0.0000,110142.3000,-110142.3000,5.8179,0.0000,17857.0122,17857.0122,284.1372,127999.3122,0.0000,-127999.3122,13.2513,8.0177,2438.6000,0.0000,2438.6000,0.0905,612.2335,0.0000,612.2335,4.4188,0.0000,1826.3665,1826.3665,13.2513,18.7681,0.0000,34068.2000,-34068.2000,1.8675,0.0000,5669.9251,5669.9251,91.2073,39738.1251,0.0000,-39738.1251,13.2513,8.0177,7306.5000,0.0000,7306.5000,0.2711,1834.3657,0.0000,1834.3657,13.2394,0.0000,5472.1343,5472.1343,18.6590,13.2607,18.6590,15.9599,26.5916,398874.3833,18.6590,13.2443,13.2607,15.9516,26.6727,213381.3623,18.6590,13.2392,13.2550,15.9491,26.6976,186883.1819,38.3144,2993.9425,-441539.0000,799138.9275
5342.0000,13.6568,20.0862,0.0000,360619.8000,-360619.8000,16.9260,0.0000,59122.2822,59122.2822,826.6390,419742.0822,0.0000,-419742.0822,13.6568,8.3778,35412.6000,0.0000,35412.6000,1.3051,8840.8560,0.0000,8840.8560,63.7369,0.0000,26571.7440,26571.7440,13.6568,19.3560,0.0000,120053.8000,-120053.8000,6.3519,0.0000,19574.9462,19574.9462,310.2161,139628.7462,0.0000,-139628.7462,13.6568,8.3778,1620.9000,0.0000,1620.9000,0.0597,404.6623,0.0000,404.6623,2.9174,0.0000,1216.2377,1216.2377,13.6568,19.1753,0.0000,36590.3000,-36590.3000,2.0064,0.0000,6117.1313,6117.1313,97.9911,42707.4313,0.0000,-42707.4313,13.6568,8.3778,6402.8000,0.0000,6402.8000,0.2360,1598.4772,0.0000,1598.4772,11.5240,0.0000,4804.3228,4804.3228,19.1486,13.6658,19.1486,16.4072,28.4271,426406.6917,19.1486,13.6500,13.6658,16.3993,28.5088,228070.6969,19.1486,13.6452,13.6603,16.3969,28.5340,199738.1414,40.3276,3151.2589,-473827.6000,854215.5300
5343.0000,14.0100,20.4301,0.0000,372302.6000,-372302.6000,17.5204,0.0000,61548.7993,61548.7993,855.6676,433851.3993,0.0000,-433851.3993,14.0100,8.6891,33609.0000,0.0000,33609.0000,1.2308,8349.9379,0.0000,8349.9379,60.1104,0.0000,25259.0621,25259.0621,14.0100,19.7042,0.0000,126512.5000,-126512.5000,6.7044,0.0000,20733.3689,20733.3689,327.4304,147245.8689,0.0000,-147245.8689,14.0100,8.6891,1563.3000,0.0000,1563.3000,0.0572,388.3917,0.0000,388.3917,2.7960,0.0000,1174.9083,1174.9083,14.0100,19.5298,0.0000,37946.9000,-37946.9000,2.0816,0.0000,6369.7532,6369.7532,101.6611,44316.6532,0.0000,-44316.6532,14.0100,8.6891,7306.5000,0.0000,7306.5000,0.2676,1815.2525,0.0000,1815.2525,13.0678,0.0000,5491.2475,5491.2475,19.5326,14.0187,19.5326,16.7757,29.6272,444408.0943,19.5326,14.0035,14.0187,16.7681,29.7092,237673.4352,19.5326,13.9988,14.0134,16.7657,29.7344,208140.9968,41.7930,3265.7601,-494283.2000,890222.5263
5344.0000,13.9374,20.3411,0.0000,359146.3000,-359146.3000,16.9404,0.0000,59271.6854,59271.6854,827.3435,418417.9854,0.0000,-418417.9854,13.9374,8.5893,28641.3000,0.0000,28641.3000,1.0432,7122.8317,0.0000,7122.8317,50.9479,0.0000,21518.4683,21518.4683,13.9374,19.6226,0.0000,107642.5000,-107642.5000,5.7126,0.0000,17622.2330,17622.2330,278.9926,125264.7330,0.0000,-125264.7330,13.9374,8.5893,2015.2000,0.0000,2015.2000,0.0734,501.1620,0.0000,501.1620,3.5847,0.0000,1514.0380,1514.0380,13.9374,19.4545,0.0000,37515.2000,-37515.2000,2.0586,0.0000,6291.9616,6291.9616,100.5410,43807.1616,0.0000,-43807.1616,13.9374,8.5893,8511.3000,0.0000,8511.3000,0.3100,2116.6832,0.0000,2116.6832,15.1401,0.0000,6394.6168,6394.6168,19.4729,13.9464,19.4729,16.7096,27.8579,417868.2401,19.4729,13.9306,13.9464,16.7018,27.9371,223496.7130,19.4729,13.9259,13.9409,16.6994,27.9613,195728.7643,39.2074,3063.7192,-465136.2000,837093.7174
5345.0000,13.9531,20.3603,0.0000,365816.3000,-365816.3000,17.2468,0.0000,60395.0126,60395.0126,842.3063,426211.3126,0.0000,-426211.3126,13.9531,8.6107,18712.7000,0.0000,18712.7000,0.6823,4652.6730,0.0000,4652.6730,33.3237,0.0000,14060.0270,14060.0270,13.9531,19.6402,0.0000,94513.2000,-94513.2000,5.0143,0.0000,15476.3705,15476.3705,244.8905,109989.5705,0.0000,-109989.5705,13.9531,8.6107,1282.4000,0.0000,1282.4000,0.0468,318.8523,0.0000,318.8523,2.2837,0.0000,963.5477,963.5477,13.9531,19.4709,0.0000,39185.3000,-39185.3000,2.1501,0.0000,6573.2710,6573.2710,105.0086,45758.5710,0.0000,-45758.5710,13.9531,8.6107,11222.2000,0.0000,11222.2000,0.4092,2790.2562,0.0000,2790.2562,19.9846,0.0000,8431.9438,8431.9438,19.6207,13.9622,19.6207,16.7914,27.8805,418207.5961,19.6207,13.9463,13.9622,16.7835,27.9587,223669.9902,19.6207,13.9415,13.9567,16.7811,27.9826,195878.2976,38.3243,2994.7137,-468297.5000,837755.8839
5346.0000,13.0982,19.4863,0.0000,273842.4000,-273842.4000,12.9119,0.0000,44314.8906,44314.8906,630.5981,318157.2906,0.0000,-318157.2906,13.0982,7.7751,15421.9000,0.0000,15421.9000,0.5622,3880.0868,0.0000,3880.0868,27.4568,0.0000,11541.8132,11541.8132,13.0982,18.7750,0.0000,64629.3000,-64629.3000,3.4291,0.0000,10456.1169,10456.1169,167.4700,75085.4169,0.0000,-75085.4169,13.0982,7.7751,1078.5000,0.0000,1078.5000,0.0393,271.3462,0.0000,271.3462,1.9201,0.0000,807.1538,807.1538,13.0982,18.6079,0.0000,39269.5000,-39269.5000,2.1548,0.0000,6524.7763,6524.7763,105.2360,45794.2763,0.0000,-45794.2763,13.0982,7.7751,13180.1000,0.0000,13180.1000,0.4805,3316.0591,0.0000,3316.0591,23.4655,0.0000,9864.0409,9864.0409,18.6178,13.1087,18.6178,15.8632,20.8002,312002.9347,18.6178,13.0903,13.1087,15.8540,20.8697,166957.2478,18.6178,13.0848,13.1023,15.8513,20.8903,146232.3934,29.3667,2294.7518,-348060.7000,625192.5759
5347.0000,12.7884,19.2061,0.0000,264892.8000,-264892.8000,12.4207,0.0000,42562.2448,42562.2448,606.6077,307455.0448,0.0000,-307455.0448,12.7884,7.5435,15406.1000,0.0000,15406.1000,0.5691,3892.9667,0.0000,3892.9667,27.7952,0.0000,11513.1333,11513.1333,12.7884,18.4815,0.0000,59541.3000,-59541.3000,3.1484,0.0000,9592.7599,9592.7599,153.7618,69134.0599,0.0000,-69134.0599,12.7884,7.5435,824.1000,0.0000,824.1000,0.0304,208.2418,0.0000,208.2418,1.4868,0.0000,615.8582,615.8582,12.7884,18.3002,0.0000,36983.5000,-36983.5000,2.0277,0.0000,6124.9122,6124.9122,99.0320,43108.4122,0.0000,-43108.4122,12.7884,7.5435,12577.6000,0.0000,12577.6000,0.4646,3178.2332,0.0000,3178.2332,22.6921,0.0000,9399.3668,9399.3668,18.3203,12.7993,18.3203,15.5598,19.8691,298036.7467,18.3203,12.7802,12.7993,15.5502,19.9378,159502.7142,18.3203,12.7744,12.7926,15.5474,19.9584,139708.8219,27.9916,2187.3014,-332609.8000,597248.2828
5348.0000,11.9070,18.3196,0.0000,187026.2000,-187026.2000,8.7522,0.0000,29459.1779,29459.1779,427.4432,216485.3779,0.0000,-216485.3779,11.9070,6.7096,15405.5000,0.0000,15405.5000,0.5719,3941.7409,0.0000,3941.7409,27.9304,0.0000,11463.7591,11463.7591,11.9070,17.5977,0.0000,31990.9000,-31990.9000,1.6896,0.0000,5096.0183,5096.0183,82.5169,37086.9183,0.0000,-37086.9183,11.9070,6.7096,901.3000,0.0000,901.3000,0.0335,230.6119,0.0000,230.6119,1.6341,0.0000,670.6881,670.6881,11.9070,17.4130,0.0000,34152.8000,-34152.8000,1.8721,0.0000,5607.0648,5607.0648,91.4317,39759.8648,0.0000,-39759.8648,11.9070,6.7096,11523.4000,0.0000,11523.4000,0.4278,2948.4442,0.0000,2948.4442,20.8921,0.0000,8574.9558,8574.9558,17.2024,11.9198,17.2024,14.5611,13.5971,203956.7618,17.2024,11.8973,11.9198,14.5498,13.6551,109240.7535,17.2024,11.8907,11.9120,14.5465,13.6722,95705.1590,20.0206,1564.4357,-225339.7000,408902.6743
5349.0000,11.4117,17.8507,0.0000,173013.1000,-173013.1000,8.0516,0.0000,26956.0712,26956.0712,393.2247,199969.1712,0.0000,-199969.1712,11.4117,6.3001,13056.9000,0.0000,13056.9000,0.4916,3364.6619,0.0000,3364.6619,24.0099,0.0000,9692.2381,9692.2381,11.4117,17.1162,0.0000,24650.9000,-24650.9000,1.2977,0.0000,3903.3174,3903.3174,63.3794,28554.2174,0.0000,-28554.2174,11.4117,6.3001,530.8000,0.0000,530.8000,0.0200,136.7830,0.0000,136.7830,0.9761,0.0000,394.0170,394.0170,11.4117,16.9168,0.0000,31156.8000,-31156.8000,1.7071,0.0000,5092.1676,5092.1676,83.3729,36248.9676,0.0000,-36248.9676,11.4117,6.3001,9414.9000,0.0000,9414.9000,0.3545,2426.1467,0.0000,2426.1467,17.3127,0.0000,6988.7533,6988.7533,16.7980,11.4254,16.7980,14.1117,12.3530,185294.8640,16.7980,11.4013,11.4254,14.0996,12.4085,99267.8622,16.7980,11.3941,11.4170,14.0961,12.4249,86974.3595,17.8838,1397.4618,-205818.2000,371537.0856
5350.0000,10.9492,17.3994,0.0000,144558.8000,-144558.8000,6.7068,0.0000,22298.4066,22298.4066,327.5469,166857.2066,0.0000,-166857.2066,10.9492,5.8908,12747.9000,0.0000,12747.9000,0.4839,3307.1146,0.0000,3307.1146,23.6327,0.0000,9440.7854,9440.7854,10.9492,16.6594,0.0000,19039.0000,-19039.0000,1.0006,0.0000,2998.6283,2998.6283,48.8666,22037.6283,0.0000,-22037.6283,10.9492,5.8908,412.3000,0.0000,412.3000,0.0157,106.9606,0.0000,106.9606,0.7643,0.0000,305.3394,305.3394,10.9492,16.4521,0.0000,27285.2000,-27285.2000,1.4948,0.0000,4441.7881,4441.7881,73.0027,31726.9881,0.0000,-31726.9881,10.9492,5.8908,8210.1000,0.0000,8210.1000,0.3116,2129.8992,0.0000,2129.8992,15.2203,0.0000,6080.2008,6080.2008,16.2517,10.9641,16.2517,13.6079,10.2107,153161.0118,16.2517,10.9379,10.9641,13.5948,10.2614,82091.1232,16.2517,10.9301,10.9550,13.5909,10.2764,71934.5709,15.0200,1173.6807,-169512.7000,307186.7059
5351.0000,10.5704,17.0320,0.0000,131117.9000,-131117.9000,6.0660,0.0000,20062.6355,20062.6355,296.2526,151180.5355,0.0000,-151180.5355,10.5704,5.5605,12748.3000,0.0000,12748.3000,0.4876,3325.5471,0.0000,3325.5471,23.8159,0.0000,9422.7529,9422.7529,10.5704,16.2863,0.0000,17384.2000,-17384.2000,0.9122,0.0000,2726.5287,2726.5287,44.5503,20110.7287,0.0000,-20110.7287,10.5704,5.5605,401.4000,0.0000,401.4000,0.0154,104.7100,0.0000,104.7100,0.7499,0.0000,296.6900,296.6900,10.5704,16.0713,0.0000,23637.8000,-23637.8000,1.2949,0.0000,3836.2778,3836.2778,63.2404,27474.0778,0.0000,-27474.0778,10.5704,5.5605,4595.6000,0.0000,4595.6000,0.1758,1198.8174,0.0000,1198.8174,8.5853,0.0000,3396.7826,3396.7826,15.9472,10.5862,15.9472,13.2667,9.2550,138825.2651,15.9472,10.5584,10.5862,13.2528,9.3030,74423.9686,15.9472,10.5502,10.5765,13.2487,9.3172,65220.5054,13.4278,1049.2665,-154394.6000,278469.7391
5352.0000,10.1738,16.6431,0.0000,115059.9000,-115059.9000,5.3109,0.0000,17459.8119,17459.8119,259.3755,132519.7119,0.0000,-132519.7119,10.1738,5.2061,12737.6000,0.0000,12737.6000,0.4904,3342.1670,0.0000,3342.1670,23.9481,0.0000,9395.4330,9395.4330,10.1738,15.8935,0.0000,10148.4000,-10148.4000,0.5319,0.0000,1584.9713,1584.9713,25.9753,11733.3713,0.0000,-11733.3713,10.1738,5.2061,410.3000,0.0000,410.3000,0.0158,107.6569,0.0000,107.6569,0.7714,0.0000,302.6431,302.6431,10.1738,15.6724,0.0000,19936.4000,-19936.4000,1.0921,0.0000,3225.8028,3225.8028,53.3382,23162.2028,0.0000,-23162.2028,10.1738,5.2061,1432.8000,0.0000,1432.8000,0.0552,375.9466,0.0000,375.9466,2.6938,0.0000,1056.8534,1056.8534,15.5921,10.1908,15.5921,12.8915,7.8083,117124.7525,15.5921,10.1610,10.1908,12.8765,7.8515,62812.0606,15.5921,10.1521,10.1805,12.8721,7.8643,55050.0896,11.2443,878.6455,-130564.0000,234986.9027
5353.0000,9.9081,16.3881,0.0000,107870.7000,-107870.7000,4.9672,0.0000,16279.1989,16279.1989,242.5923,124149.8989,0.0000,-124149.8989,9.9081,4.9806,12725.6000,0.0000,12725.6000,0.4932,3352.1517,0.0000,3352.1517,24.0876,0.0000,9373.4483,9373.4483,9.9081,15.6327,0.0000,6976.0000,-6976.0000,0.3651,0.0000,1086.5445,1086.5445,17.8332,8062.5445,0.0000,-8062.5445,9.9081,4.9806,402.1000,0.0000,402.1000,0.0156,105.9204,0.0000,105.9204,0.7611,0.0000,296.1796,296.1796,9.9081,15.4048,0.0000,17195.0000,-17195.0000,0.9420,0.0000,2776.8927,2776.8927,46.0067,19971.8927,0.0000,-19971.8927,9.9081,4.9806,830.1000,0.0000,830.1000,0.0322,218.6633,0.0000,218.6633,1.5712,0.0000,611.4367,611.4367,15.3063,9.9259,15.3063,12.6161,7.0717,106075.6087,15.3063,9.8946,9.9259,12.6004,7.1128,56902.6363,15.3063,9.8853,9.9150,12.5958,7.1250,49875.1734,10.2231,798.8451,-118083.9000,212853.4184
5354.0000,9.6732,16.1595,0.0000,96775.3000,-96775.3000,4.4493,0.0000,14534.7982,14534.7982,217.2965,111310.0982,0.0000,-111310.0982,9.6732,4.7744,12725.7000,0.0000,12725.7000,0.4955,3363.8721,0.0000,3363.8721,24.1981,0.0000,9361.8279,9361.8279,9.6732,15.4008,0.0000,5769.1000,-5769.1000,0.3017,0.0000,896.4670,896.4670,14.7360,6665.5670,0.0000,-6665.5670,9.6732,4.7744,409.2000,0.0000,409.2000,0.0159,108.1667,0.0000,108.1667,0.7781,0.0000,301.0333,301.0333,9.6732,15.1684,0.0000,14628.8000,-14628.8000,0.8015,0.0000,2358.6254,2358.6254,39.1434,16987.4254,0.0000,-16987.4254,9.6732,4.7744,378.5000,0.0000,378.5000,0.0147,100.0515,0.0000,100.0515,0.7197,0.0000,278.4485,278.4485,15.0057,9.6919,15.0057,12.3488,6.2292,93437.8796,15.0057,9.6591,9.6919,12.3324,6.2676,50140.7964,15.0057,9.6494,9.6805,12.3275,6.2790,43952.9584,9.1180,712.4924,-103659.8000,187531.6344
5355.0000,9.4719,15.9637,0.0000,86425.7000,-86425.7000,3.9680,0.0000,12927.5864,12927.5864,193.7892,99353.2864,0.0000,-99353.2864,9.4719,4.5983,12740.2000,0.0000,12740.2000,0.4981,3377.8090,0.0000,3377.8090,24.3244,0.0000,9362.3910,9362.3910,9.4719,15.2020,0.0000,3702.1000,-3702.1000,0.1935,0.0000,574.1523,574.1523,9.4497,4276.2523,0.0000,-4276.2523,9.4719,4.5983,402.8000,0.0000,402.8000,0.0157,106.7944,0.0000,106.7944,0.7691,0.0000,296.0056,296.0056,9.4719,14.9656,0.0000,12682.9000,-12682.9000,0.6949,0.0000,2042.1414,2042.1414,33.9395,14725.0414,0.0000,-14725.0414,9.4719,4.5983,378.5000,0.0000,378.5000,0.0148,100.3517,0.0000,100.3517,0.7227,0.0000,278.1483,278.1483,14.6919,9.4914,14.6919,12.0917,5.4006,81009.3874,14.6919,9.4572,9.4914,12.0745,5.4362,43489.6456,14.6919,9.4470,9.4795,12.0694,5.4468,38127.3449,8.0775,631.1867,-89289.2000,162626.3780
5356.0000,9.3435,15.8408,0.0000,81723.7000,-81723.7000,3.7477,0.0000,12192.7632,12192.7632,183.0300,93916.4632,0.0000,-93916.4632,9.3435,4.4903,12740.0000,0.0000,12740.0000,0.4998,3384.2335,0.0000,3384.2335,24.4095,0.0000,9355.7665,9355.7665,9.3435,15.0760,0.0000,5772.7000,-5772.7000,0.3015,0.0000,894.1873,894.1873,14.7262,6666.8873,0.0000,-6666.8873,9.3435,4.4903,408.5000,0.0000,408.5000,0.0160,108.5133,0.0000,108.5133,0.7827,0.0000,299.9867,299.9867,9.3435,14.8361,0.0000,11534.3000,-11534.3000,0.6321,0.0000,1855.6567,1855.6567,30.8685,13389.9567,0.0000,-13389.9567,9.3435,4.4903,830.0000,0.0000,830.0000,0.0326,220.4799,0.0000,220.4799,1.5903,0.0000,609.5201,609.5201,14.4850,9.3635,14.4850,11.9243,5.1653,77479.2520,14.4850,9.3285,9.3635,11.9068,5.2006,41604.8214,14.4850,9.3181,9.3513,11.9015,5.2111,36477.7116,7.8445,612.9771,-85052.2000,155561.7849
5357.0000,9.3365,15.8385,0.0000,76093.2000,-76093.2000,3.4868,0.0000,11351.1088,11351.1088,170.2921,87444.3088,0.0000,-87444.3088,9.3365,4.4943,12740.3000,0.0000,12740.3000,0.5009,3384.6716,0.0000,3384.6716,24.4651,0.0000,9355.6284,9355.6284,9.3365,15.0710,0.0000,5495.6000,-5495.6000,0.2869,0.0000,851.2079,851.2079,14.0142,6346.8079,0.0000,-6346.8079,9.3365,4.4943,524.0000,0.0000,524.0000,0.0206,139.2093,0.0000,139.2093,1.0062,0.0000,384.7907,384.7907,9.3365,14.8286,0.0000,11165.9000,-11165.9000,0.6119,0.0000,1796.3065,1796.3065,29.8844,12962.2065,0.0000,-12962.2065,9.3365,4.4943,4291.3000,0.0000,4291.3000,0.1687,1140.0549,0.0000,1140.0549,8.2405,0.0000,3151.2451,3151.2451,14.1307,9.3568,14.1307,11.7437,4.6732,70098.1387,14.1307,9.3211,9.3568,11.7259,4.7081,37664.8989,14.1307,9.3105,9.3444,11.7206,4.7185,33029.4501,7.6140,594.9661,-75199.1000,140792.4877
5358.0000,9.5078,16.0130,0.0000,87022.8000,-87022.8000,3.9875,0.0000,13026.3183,13026.3183,194.7438,100049.1183,0.0000,-100049.1183,9.5078,4.6618,12726.9000,0.0000,12726.9000,0.5005,3372.4802,0.0000,3372.4802,24.4424,0.0000,9354.4198,9354.4198,9.5078,15.2437,0.0000,681.5000,-681.5000,0.0356,0.0000,105.7290,105.7290,1.7378,787.2290,0.0000,-787.2290,9.5078,4.6618,492.6000,0.0000,492.6000,0.0194,130.5333,0.0000,130.5333,0.9461,0.0000,362.0667,362.0667,9.5078,15.0008,0.0000,12115.1000,-12115.1000,0.6639,0.0000,1951.1765,1951.1765,32.4250,14066.2765,0.0000,-14066.2765,9.5078,4.6618,14374.2000,0.0000,14374.2000,0.5653,3808.9955,0.0000,3808.9955,27.6061,0.0000,10565.2045,10565.2045,13.7579,9.5277,13.7579,11.6428,4.7089,70633.1456,13.7579,9.4928,9.5277,11.6253,4.7478,37982.1908,13.7579,9.4823,9.5155,11.6201,4.7594,33315.5495,8.6582,676.5629,-72225.7000,141930.8860
5359.0000,9.4750,15.9732,0.0000,112607.1000,-112607.1000,5.1650,0.0000,16844.8566,16844.8566,252.2499,129451.9566,0.0000,-129451.9566,9.4750,4.6153,12725.1000,0.0000,12725.1000,0.4989,3373.6504,0.0000,3373.6504,24.3657,0.0000,9351.4496,9351.4496,9.4750,9.4750,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4750,4.6153,644.8000,0.0000,644.8000,0.0253,170.9480,0.0000,170.9480,1.2346,0.0000,473.8520,473.8520,9.4750,14.9683,0.0000,14734.7000,-14734.7000,0.8074,0.0000,2372.5607,2372.5607,39.4329,17107.2607,0.0000,-17107.2607,9.4750,4.6153,15277.1000,0.0000,15277.1000,0.5990,4050.2310,0.0000,4050.2310,29.2522,0.0000,11226.8690,11226.8690,14.0610,9.4939,14.0610,11.7775,6.2495,93742.5023,14.0610,9.4608,9.4939,11.7609,6.2949,50358.8814,14.0610,9.4508,9.4824,11.7559,6.3085,44159.1629,10.6433,831.6848,-98694.8000,188260.5466
5360.0000,9.5851,16.0864,0.0000,124412.1000,-124412.1000,5.7054,0.0000,18652.2041,18652.2041,278.6407,143064.3041,0.0000,-143064.3041,9.5851,4.7253,17567.5000,0.0000,17567.5000,0.6892,4649.8280,0.0000,4649.8280,33.6571,0.0000,12917.6720,12917.6720,9.5851,15.3193,0.0000,2200.8000,-2200.8000,0.1150,0.0000,341.6908,341.6908,5.6143,2542.4908,0.0000,-2542.4908,9.5851,4.7253,816.2000,0.0000,816.2000,0.0320,216.0347,0.0000,216.0347,1.5637,0.0000,600.1653,600.1653,9.5851,15.0789,0.0000,16585.6000,-16585.6000,0.9089,0.0000,2672.5362,2672.5362,44.3869,19258.1362,0.0000,-19258.1362,9.5851,4.7253,14675.1000,0.0000,14675.1000,0.5757,3884.2573,0.0000,3884.2573,28.1156,0.0000,10790.8427,10790.8427,14.1256,9.6032,14.1256,11.8644,6.9998,104996.8182,14.1256,9.5715,9.6032,11.8485,7.0489,56391.4549,14.1256,9.5619,9.5922,11.8437,7.0637,49445.8068,12.0390,940.7481,-110139.7000,210834.0800
5361.0000,9.7819,16.2823,0.0000,162577.9000,-162577.9000,7.4604,0.0000,24471.8972,24471.8972,364.3539,187049.7972,0.0000,-187049.7972,9.7819,4.9076,21994.8000,0.0000,21994.8000,0.8612,5804.6708,0.0000,5804.6708,42.0583,0.0000,16190.1292,16190.1292,9.7819,15.5157,0.0000,3249.0000,-3249.0000,0.1698,0.0000,505.4076,505.4076,8.2910,3754.4076,0.0000,-3754.4076,9.7819,4.9076,1070.1000,0.0000,1070.1000,0.0419,282.4112,0.0000,282.4112,2.0462,0.0000,787.6888,787.6888,9.7819,15.2769,0.0000,19811.0000,-19811.0000,1.0855,0.0000,3196.5386,3196.5386,53.0162,23007.5386,0.0000,-23007.5386,9.7819,4.9076,12869.2000,0.0000,12869.2000,0.5039,3396.3241,0.0000,3396.3241,24.6084,0.0000,9472.8759,9472.8759,14.5807,9.7985,14.5807,12.1896,9.3356,140033.4319,14.5807,9.7693,9.7985,12.1750,9.3924,75139.5521,14.5807,9.7605,9.7883,12.1706,9.4096,65867.3860,15.1840,1186.4978,-149703.8000,281040.3700
5362.0000,10.0015,16.4983,0.0000,182629.7000,-182629.7000,8.3902,0.0000,27614.4620,27614.4620,409.7659,210244.1620,0.0000,-210244.1620,10.0015,5.1048,26225.7000,0.0000,26225.7000,1.0233,6898.7803,0.0000,6898.7803,49.9775,0.0000,19326.9197,19326.9197,10.0015,15.7337,0.0000,4021.2000,-4021.2000,0.2102,0.0000,626.9146,626.9146,10.2675,4648.1146,0.0000,-4648.1146,10.0015,5.1048,986.2000,0.0000,986.2000,0.0385,259.4240,0.0000,259.4240,1.8794,0.0000,726.7760,726.7760,10.0015,15.4981,0.0000,23624.7000,-23624.7000,1.2944,0.0000,3817.7925,3817.7925,63.2172,27442.4925,0.0000,-27442.4925,10.0015,5.1048,11665.3000,0.0000,11665.3000,0.4552,3068.6061,0.0000,3068.6061,22.2302,0.0000,8596.6939,8596.6939,14.8562,10.0171,14.8562,12.4367,10.6497,159746.0678,14.8562,9.9897,10.0171,12.4230,10.7101,85680.5420,14.8562,9.9814,10.0076,12.4188,10.7283,75098.2673,17.1178,1337.6102,-171398.4000,320524.8771
5363.0000,10.2028,16.6948,0.0000,195092.6000,-195092.6000,8.9745,0.0000,29622.2754,29622.2754,438.2978,224714.8754,0.0000,-224714.8754,10.2028,5.2824,26230.3000,0.0000,26230.3000,1.0196,6879.5210,0.0000,6879.5210,49.7970,0.0000,19350.7790,19350.7790,10.2028,15.9329,0.0000,13325.2000,-13325.2000,0.6971,0.0000,2081.7513,2081.7513,34.0462,15406.9513,0.0000,-15406.9513,10.2028,5.2824,1145.2000,0.0000,1145.2000,0.0445,300.3560,0.0000,300.3560,2.1741,0.0000,844.8440,844.8440,10.2028,15.7010,0.0000,27712.5000,-27712.5000,1.5183,0.0000,4484.9749,4484.9749,74.1505,32197.4749,0.0000,-32197.4749,10.2028,5.2824,9408.0000,0.0000,9408.0000,0.3657,2467.4721,0.0000,2467.4721,17.8606,0.0000,6940.5279,6940.5279,15.2400,10.2177,15.2400,12.7289,12.2231,183346.1448,15.2400,10.1917,10.2177,12.7159,12.2862,98289.5883,15.2400,10.1838,10.2086,12.7119,12.3053,86137.4212,18.9296,1479.1828,-199346.8000,367773.1543
5364.0000,10.3827,16.8701,0.0000,202708.4000,-202708.4000,9.3360,0.0000,30894.5231,30894.5231,455.9532,233602.9231,0.0000,-233602.9231,10.3827,5.4406,26026.1000,0.0000,26026.1000,1.0082,6807.9308,0.0000,6807.9308,49.2389,0.0000,19218.1692,19218.1692,10.3827,16.1107,0.0000,18715.1000,-18715.1000,0.9797,0.0000,2929.3465,2929.3465,47.8470,21644.4465,0.0000,-21644.4465,10.3827,5.4406,1026.2000,0.0000,1026.2000,0.0398,268.4343,0.0000,268.4343,1.9415,0.0000,757.7657,757.7657,10.3827,15.8822,0.0000,31031.3000,-31031.3000,1.7000,0.0000,5028.8887,5028.8887,83.0264,36060.1887,0.0000,-36060.1887,10.3827,5.4406,8204.0000,0.0000,8204.0000,0.3178,2146.0098,0.0000,2146.0098,15.5212,0.0000,6057.9902,6057.9902,15.5224,10.3969,15.5224,12.9597,13.2269,198403.3464,15.5224,10.3720,10.3969,12.9472,13.2913,106330.1411,15.5224,10.3644,10.3883,12.9434,13.3108,93175.6334,20.0722,1568.4674,-217198.5000,397909.1209
5365.0000,10.5054,16.9880,0.0000,207760.2000,-207760.2000,9.5789,0.0000,31746.2290,31746.2290,467.8188,239506.4290,0.0000,-239506.4290,10.5054,5.5449,26020.7000,0.0000,26020.7000,1.0049,6794.2815,0.0000,6794.2815,49.0778,0.0000,19226.4185,19226.4185,10.5054,16.2312,0.0000,17560.1000,-17560.1000,0.9198,0.0000,2752.1780,2752.1780,44.9193,20312.2780,0.0000,-20312.2780,10.5054,5.5449,983.8000,0.0000,983.8000,0.0380,256.8806,0.0000,256.8806,1.8556,0.0000,726.9194,726.9194,10.5054,16.0058,0.0000,34274.6000,-34274.6000,1.8776,0.0000,5559.7431,5559.7431,91.7010,39834.3431,0.0000,-39834.3431,10.5054,5.5449,7301.1000,0.0000,7301.1000,0.2820,1906.3949,0.0000,1906.3949,13.7706,0.0000,5394.7051,5394.7051,15.6961,10.5193,15.6961,13.1077,13.6784,205176.4043,15.6961,10.4949,10.5193,13.0955,13.7429,109943.2594,15.6961,10.4875,10.5108,13.0918,13.7625,96337.2142,20.5518,1605.9435,-225289.3000,411456.8780
5366.0000,10.6314,17.1116,0.0000,218917.5000,-218917.5000,10.1008,0.0000,33540.3377,33540.3377,493.3049,252457.8377,0.0000,-252457.8377,10.6314,5.6574,25987.4000,0.0000,25987.4000,1.0015,6773.0739,0.0000,6773.0739,48.9130,0.0000,19214.3261,19214.3261,10.6314,16.3561,0.0000,13932.0000,-13932.0000,0.7300,0.0000,2186.5417,2186.5417,35.6523,16118.5417,0.0000,-16118.5417,10.6314,5.6574,822.7000,0.0000,822.7000,0.0317,214.4196,0.0000,214.4196,1.5485,0.0000,608.2804,608.2804,10.6314,16.1327,0.0000,37754.2000,-37754.2000,2.0682,0.0000,6130.2376,6130.2376,101.0090,43884.4376,0.0000,-43884.4376,10.6314,5.6574,6398.1000,0.0000,6398.1000,0.2466,1667.5314,0.0000,1667.5314,12.0424,0.0000,4730.5686,4730.5686,15.8960,10.6450,15.8960,13.2705,14.3582,215372.6110,15.8960,10.6212,10.6450,13.2586,14.4233,115386.5695,15.8960,10.6140,10.6367,13.2550,14.4431,101101.5891,21.2682,1661.9280,-237395.5000,431860.7696
5367.0000,10.5026,16.9755,0.0000,178818.7000,-178818.7000,8.2569,0.0000,27322.3378,27322.3378,403.2529,206141.0378,0.0000,-206141.0378,10.5026,5.5213,25991.0000,0.0000,25991.0000,0.9995,6786.7967,0.0000,6786.7967,48.8155,0.0000,19204.2033,19204.2033,10.5026,16.2239,0.0000,15984.8000,-15984.8000,0.8379,0.0000,2505.2093,2505.2093,40.9218,18490.0093,0.0000,-18490.0093,10.5026,5.5213,739.8000,0.0000,739.8000,0.0285,193.1773,0.0000,193.1773,1.3895,0.0000,546.6227,546.6227,10.5026,16.0032,0.0000,40373.4000,-40373.4000,2.2117,0.0000,6548.9019,6548.9019,108.0153,46922.3019,0.0000,-46922.3019,10.5026,5.5213,7301.1000,0.0000,7301.1000,0.2808,1906.4707,0.0000,1906.4707,13.7127,0.0000,5394.6293,5394.6293,15.5668,10.5168,15.5668,13.0418,12.2859,184288.5339,15.5668,10.4920,10.5168,13.0294,12.3464,98770.8183,15.5668,10.4845,10.5082,13.0257,12.3646,86551.8520,18.9229,1478.6584,-201145.0000,369611.2043
5368.0000,10.5036,16.9815,0.0000,181384.9000,-181384.9000,8.3689,0.0000,27714.9866,27714.9866,408.7229,209099.8866,0.0000,-209099.8866,10.5036,5.5330,25986.0000,0.0000,25986.0000,1.0015,6785.3974,0.0000,6785.3974,48.9126,0.0000,19200.6026,19200.6026,10.5036,16.2272,0.0000,14394.8000,-14394.8000,0.7542,0.0000,2256.0403,2256.0403,36.8362,16650.8403,0.0000,-16650.8403,10.5036,5.5330,778.5000,0.0000,778.5000,0.0300,203.2799,0.0000,203.2799,1.4653,0.0000,575.2201,575.2201,10.5036,16.0041,0.0000,42248.9000,-42248.9000,2.3145,0.0000,6853.1738,6853.1738,113.0343,49102.0738,0.0000,-49102.0738,10.5036,5.5330,8505.0000,0.0000,8505.0000,0.3278,2220.8037,0.0000,2220.8037,16.0087,0.0000,6284.1963,6284.1963,15.5442,10.5177,15.5442,13.0309,12.4048,186072.5447,15.5442,10.4930,10.5177,13.0186,12.4659,99726.8489,15.5442,10.4855,10.5091,13.0148,12.4843,87389.7791,19.1954,1499.9523,-202759.1000,373189.1726
5369.0000,10.5031,16.9810,0.0000,183887.1000,-183887.1000,8.4844,0.0000,28097.0264,28097.0264,414.3636,211984.1264,0.0000,-211984.1264,10.5031,5.5325,21376.2000,0.0000,21376.2000,0.8238,5581.7381,0.0000,5581.7381,40.2351,0.0000,15794.4619,15794.4619,10.5031,16.2267,0.0000,13976.2000,-13976.2000,0.7323,0.0000,2190.4233,2190.4233,35.7652,16166.6233,0.0000,-16166.6233,10.5031,5.5325,496.0000,0.0000,496.0000,0.0191,129.5152,0.0000,129.5152,0.9336,0.0000,366.4848,366.4848,10.5031,16.0036,0.0000,44423.3000,-44423.3000,2.4336,0.0000,7205.8549,7205.8549,118.8518,51629.1549,0.0000,-51629.1549,10.5031,5.5325,11213.8000,0.0000,11213.8000,0.4322,2928.1394,0.0000,2928.1394,21.1070,0.0000,8285.6606,8285.6606,15.6248,10.5171,15.6248,13.0710,12.7317,190975.8449,15.6248,10.4925,10.5171,13.0587,12.7930,102343.8061,15.6248,10.4851,10.5086,13.0550,12.8115,89680.2950,19.3881,1515.0149,-209200.6000,382999.9460
5370.0000,10.2777,16.7515,0.0000,167615.1000,-167615.1000,7.7336,0.0000,25489.9321,25489.9321,377.6959,193105.0321,0.0000,-193105.0321,10.2777,5.3129,12738.7000,0.0000,12738.7000,0.4910,3337.3470,0.0000,3337.3470,23.9774,0.0000,9401.3530,9401.3530,10.2777,15.9995,0.0000,3823.7000,-3823.7000,0.2004,0.0000,597.8328,597.8328,9.7849,4421.5328,0.0000,-4421.5328,10.2777,5.3129,482.9000,0.0000,482.9000,0.0186,126.5125,0.0000,126.5125,0.9089,0.0000,356.3875,356.3875,10.2777,15.7769,0.0000,44920.6000,-44920.6000,2.4608,0.0000,7273.9868,7273.9868,120.1823,52194.5868,0.0000,-52194.5868,10.2777,5.3129,13170.2000,0.0000,13170.2000,0.5076,3450.3935,0.0000,3450.3935,24.7896,0.0000,9719.8065,9719.8065,15.5086,10.2924,15.5086,12.9005,11.4798,172196.5846,15.5086,10.2666,10.2924,12.8876,11.5365,92292.0491,15.5086,10.2589,10.2835,12.8838,11.5536,80875.0030,17.1179,1337.6136,-189967.6000,345363.6367
5371.0000,10.1597,16.6402,0.0000,160994.0000,-160994.0000,7.4181,0.0000,24422.9268,24422.9268,362.2866,185416.9268,0.0000,-185416.9268,10.1597,5.2170,12725.0000,0.0000,12725.0000,0.4923,3339.5565,0.0000,3339.5565,24.0437,0.0000,9385.4435,9385.4435,10.1597,15.8846,0.0000,1726.8000,-1726.8000,0.0904,0.0000,269.6510,269.6510,4.4158,1996.4510,0.0000,-1996.4510,10.1597,5.2170,493.0000,0.0000,493.0000,0.0191,129.3832,0.0000,129.3832,0.9315,0.0000,363.6168,363.6168,10.1597,15.6580,0.0000,42230.4000,-42230.4000,2.3135,0.0000,6832.3642,6832.3642,112.9887,49062.7642,0.0000,-49062.7642,10.1597,5.2170,12568.3000,0.0000,12568.3000,0.4862,3298.4320,0.0000,3298.4320,23.7476,0.0000,9269.8680,9269.8680,15.3706,10.1748,15.3706,12.7727,10.8414,162620.7466,15.3706,10.1483,10.1748,12.7595,10.8966,87172.5464,15.3706,10.1404,10.1656,12.7555,10.9132,76392.0669,16.2295,1268.1932,-179164.9000,326185.3599
5372.0000,9.8067,16.2855,0.0000,103799.5000,-103799.5000,4.7794,0.0000,15632.2775,15632.2775,233.4168,119431.7775,0.0000,-119431.7775,9.8067,4.8831,12725.3000,0.0000,12725.3000,0.4933,3357.1090,0.0000,3357.1090,24.0928,0.0000,9368.1910,9368.1910,9.8067,15.5308,0.0000,559.7000,-559.7000,0.0293,0.0000,87.0873,87.0873,1.4307,646.7873,0.0000,-646.7873,9.8067,4.8831,481.8000,0.0000,481.8000,0.0187,127.1055,0.0000,127.1055,0.9122,0.0000,354.6945,354.6945,9.8067,15.3029,0.0000,38423.7000,-38423.7000,2.1050,0.0000,6200.7987,6200.7987,102.8063,44624.4987,0.0000,-44624.4987,9.8067,4.8831,11514.8000,0.0000,11514.8000,0.4464,3037.7624,0.0000,3037.7624,21.8010,0.0000,8477.0376,8477.0376,14.6318,9.8236,14.6318,12.2277,7.2995,109491.8908,14.6318,9.7940,9.8236,12.2129,7.3444,58755.3121,14.6318,9.7852,9.8133,12.2085,7.3578,51504.5589,11.8081,922.7036,-118061.0000,219751.7618
5373.0000,9.5914,16.0801,0.0000,90824.2000,-90824.2000,4.1732,0.0000,13618.3565,13618.3565,203.8120,104442.5565,0.0000,-104442.5565,9.5914,4.7033,12734.8000,0.0000,12734.8000,0.4967,3370.3751,0.0000,3370.3751,24.2578,0.0000,9364.4249,9364.4249,9.5914,15.3201,0.0000,7123.9000,-7123.9000,0.3725,0.0000,1106.1070,1106.1070,18.1911,8230.0070,0.0000,-8230.0070,9.5914,4.7033,574.4000,0.0000,574.4000,0.0224,152.0199,0.0000,152.0199,1.0941,0.0000,422.3801,422.3801,9.5914,15.0859,0.0000,34941.0000,-34941.0000,1.9144,0.0000,5630.4887,5630.4887,93.4976,40571.4887,0.0000,-40571.4887,9.5914,4.7033,9408.0000,0.0000,9408.0000,0.3669,2489.9087,0.0000,2489.9087,17.9208,0.0000,6918.0913,6918.0913,14.4103,9.6090,14.4103,12.0096,6.8021,102031.0310,14.4103,9.5782,9.6090,11.9942,6.8457,54765.6320,14.4103,9.5690,9.5983,11.9896,6.8587,48011.0510,11.0192,861.0561,-110171.9000,204807.7141
5374.0000,9.3926,15.8862,0.0000,76584.7000,-76584.7000,3.5145,0.0000,11437.3035,11437.3035,171.6406,88022.0035,0.0000,-88022.0035,9.3926,4.5280,12740.0000,0.0000,12740.0000,0.4988,3381.7543,0.0000,3381.7543,24.3587,0.0000,9358.2457,9358.2457,9.3926,15.1235,0.0000,6455.5000,-6455.5000,0.3373,0.0000,1000.4164,1000.4164,16.4738,7455.9164,0.0000,-7455.9164,9.3926,4.5280,408.1000,0.0000,408.1000,0.0160,108.3276,0.0000,108.3276,0.7803,0.0000,299.7724,299.7724,9.3926,14.8857,0.0000,30095.6000,-30095.6000,1.6491,0.0000,4843.3552,4843.3552,80.5386,34938.9552,0.0000,-34938.9552,9.3926,4.5280,8204.0000,0.0000,8204.0000,0.3212,2177.7011,0.0000,2177.7011,15.6859,0.0000,6026.2989,6026.2989,14.0869,9.4111,14.0869,11.7490,5.7140,85709.7806,14.0869,9.3786,9.4111,11.7328,5.7537,46029.5694,14.0869,9.3690,9.3998,11.7279,5.7655,40358.7398,9.5052,742.7469,-91783.7000,172098.0898
5375.0000,9.1561,15.6532,0.0000,66765.8000,-66765.8000,3.0603,0.0000,9923.9468,9923.9468,149.4607,76689.7468,0.0000,-76689.7468,9.1561,4.3145,12740.2000,0.0000,12740.2000,0.5005,3393.7897,0.0000,3393.7897,24.4438,0.0000,9346.4103,9346.4103,9.1561,14.8885,0.0000,7718.8000,-7718.8000,0.4031,0.0000,1193.5533,1193.5533,19.6862,8912.3533,0.0000,-8912.3533,9.1561,4.3145,406.3000,0.0000,406.3000,0.0160,108.2320,0.0000,108.2320,0.7795,0.0000,298.0680,298.0680,9.1561,14.6475,0.0000,25536.3000,-25536.3000,1.3994,0.0000,4103.4860,4103.4860,68.3437,29639.7860,0.0000,-29639.7860,9.1561,4.3145,4592.2000,0.0000,4592.2000,0.1804,1223.2902,0.0000,1223.2902,8.8108,0.0000,3368.9098,3368.9098,13.9234,9.1755,13.9234,11.5494,5.0906,76358.9275,13.9234,9.1414,9.1755,11.5324,5.1271,41016.8797,13.9234,9.1313,9.1636,11.5273,5.1380,35966.0100,8.3395,651.6595,-82282.2000,153341.8171
5376.0000,8.9312,15.4305,12.1000,50849.8000,-50837.7000,2.3283,2.7103,7524.7314,7527.4417,113.7090,58374.5314,9.3897,-58365.1417,8.9312,4.1156,12732.8000,0.0000,12732.8000,0.5023,3403.2831,0.0000,3403.2831,24.5315,0.0000,9329.5169,9329.5169,8.9312,14.6659,0.0000,4892.0000,-4892.0000,0.2553,0.0000,754.9082,754.9082,12.4683,5646.9082,0.0000,-5646.9082,8.9312,4.1156,358.6000,0.0000,358.6000,0.0141,95.8483,0.0000,95.8483,0.6909,0.0000,262.7517,262.7517,8.9312,14.4209,0.0000,22040.4000,-22040.4000,1.2080,0.0000,3536.9204,3536.9204,58.9950,25577.3204,0.0000,-25577.3204,8.9312,4.1156,1431.9000,0.0000,1431.9000,0.0565,382.7250,0.0000,382.7250,2.7588,0.0000,1049.1750,1049.1750,13.6210,8.9519,13.6210,11.2865,3.9299,58948.9742,13.6210,8.9155,8.9519,11.2683,3.9606,31684.4845,13.6210,8.9047,8.9393,11.2629,3.9697,27787.7745,6.5467,511.5682,-63246.8000,118421.2332
5377.0000,8.7892,15.2977,0.0000,50070.1000,-50070.1000,2.2889,0.0000,7388.7917,7388.7917,111.7865,57458.8917,0.0000,-57458.8917,8.7892,3.9965,12717.9000,0.0000,12717.9000,0.5037,3406.5707,0.0000,3406.5707,24.6006,0.0000,9311.3293,9311.3293,8.7892,14.5266,0.0000,4733.6000,-4733.6000,0.2469,0.0000,729.5493,729.5493,12.0570,5463.1493,0.0000,-5463.1493,8.7892,3.9965,371.7000,0.0000,371.7000,0.0147,99.5622,0.0000,99.5622,0.7190,0.0000,272.1378,272.1378,8.7892,14.2776,0.0000,19718.7000,-19718.7000,1.0809,0.0000,3161.7375,3161.7375,52.7878,22880.4375,0.0000,-22880.4375,8.7892,3.9965,829.7000,0.0000,829.7000,0.0329,222.2404,0.0000,222.2404,1.6049,0.0000,607.4596,607.4596,13.4926,8.8105,13.4926,11.1516,3.7634,56451.7199,13.4926,8.7731,8.8105,11.1329,3.7935,30348.0542,13.4926,8.7620,8.7975,11.1273,3.8025,26617.3028,6.2519,488.5339,-60603.1000,113417.0769
5378.0000,8.6912,15.2034,0.0000,45105.3000,-45105.3000,2.0603,0.0000,6643.4671,6643.4671,100.6198,51748.7671,0.0000,-51748.7671,8.6912,3.9133,12717.8000,0.0000,12717.8000,0.5050,3411.5787,0.0000,3411.5787,24.6627,0.0000,9306.2213,9306.2213,8.6912,14.4302,0.0000,4096.5000,-4096.5000,0.2136,0.0000,630.8215,630.8215,10.4302,4727.3215,0.0000,-4727.3215,8.6912,3.9133,359.5000,0.0000,359.5000,0.0143,96.4367,0.0000,96.4367,0.6972,0.0000,263.0633,263.0633,8.6912,14.1786,0.0000,18128.1000,-18128.1000,0.9938,0.0000,2905.0846,2905.0846,48.5343,21033.1846,0.0000,-21033.1846,8.6912,3.9133,378.4000,0.0000,378.4000,0.0150,101.5067,0.0000,101.5067,0.7338,0.0000,276.8933,276.8933,13.3055,8.7132,13.3055,11.0093,3.3671,50505.9365,13.3055,8.6747,8.7132,10.9901,3.3953,27162.4601,13.3055,8.6632,8.6998,10.9843,3.4037,23826.1375,5.7028,445.6273,-53874.2000,101494.5342
5379.0000,8.6270,15.1419,0.0000,40936.0000,-40936.0000,1.8688,0.0000,6021.8849,6021.8849,91.2678,46957.8849,0.0000,-46957.8849,8.6270,3.8591,12730.4000,0.0000,12730.4000,0.5064,3418.2690,0.0000,3418.2690,24.7304,0.0000,9312.1310,9312.1310,8.6270,14.3671,0.0000,3631.6000,-3631.6000,0.1893,0.0000,558.9232,558.9232,9.2441,4190.5232,0.0000,-4190.5232,8.6270,3.8591,370.0000,0.0000,370.0000,0.0147,99.3496,0.0000,99.3496,0.7188,0.0000,270.6504,270.6504,8.6270,14.1138,0.0000,16525.7000,-16525.7000,0.9060,0.0000,2647.3489,2647.3489,44.2473,19173.0489,0.0000,-19173.0489,8.6270,3.8591,378.4000,0.0000,378.4000,0.0151,101.6051,0.0000,101.6051,0.7351,0.0000,276.7949,276.7949,13.1056,8.6496,13.1056,10.8776,3.0079,45118.3290,13.1056,8.6100,8.6496,10.8578,3.0346,24276.6376,13.1056,8.5982,8.6358,10.8519,3.0425,21297.8114,5.2503,410.2643,-47614.5000,90692.7780
5380.0000,8.5772,15.0936,0.0000,40148.1000,-40148.1000,1.8321,0.0000,5900.2961,5900.2961,89.4783,46048.3961,0.0000,-46048.3961,8.5772,3.8161,12732.5000,0.0000,12732.5000,0.5070,3421.4082,0.0000,3421.4082,24.7630,0.0000,9311.0918,9311.0918,8.5772,14.3179,0.0000,3573.3000,-3573.3000,0.1862,0.0000,549.7171,549.7171,9.0941,4123.0171,0.0000,-4123.0171,8.5772,3.8161,361.4000,0.0000,361.4000,0.0144,97.1134,0.0000,97.1134,0.7029,0.0000,264.2866,264.2866,8.5772,14.0635,0.0000,15372.6000,-15372.6000,0.8428,0.0000,2461.9523,2461.9523,41.1619,17834.5523,0.0000,-17834.5523,8.5772,3.8161,829.5000,0.0000,829.5000,0.0330,222.8987,0.0000,222.8987,1.6133,0.0000,606.6013,606.6013,12.9664,8.6001,12.9664,10.7832,2.8761,43142.0355,12.9664,8.5599,8.6001,10.7632,2.9026,23220.6119,12.9664,8.5479,8.5861,10.7572,2.9105,20373.3063,5.1234,400.3521,-45170.6000,86735.9536
5381.0000,8.7057,15.2260,0.0000,36701.4000,-36701.4000,1.6744,0.0000,5407.1868,5407.1868,81.7733,42108.5868,0.0000,-42108.5868,8.7057,3.9454,12732.7000,0.0000,12732.7000,0.5075,3414.8331,0.0000,3414.8331,24.7856,0.0000,9317.8669,9317.8669,8.7057,14.4247,7.6000,3460.1000,-3452.5000,0.1808,1.7103,532.8883,534.5986,8.8276,3992.9883,5.8897,-3987.0986,8.7057,3.9454,489.9000,0.0000,489.9000,0.0195,131.3882,0.0000,131.3882,0.9536,0.0000,358.5118,358.5118,8.7057,14.1923,0.0000,15898.8000,-15898.8000,0.8717,0.0000,2548.0385,2548.0385,42.5725,18446.8385,0.0000,-18446.8385,8.7057,3.9454,4288.4000,0.0000,4288.4000,0.1709,1150.1229,0.0000,1150.1229,8.3478,0.0000,3138.2771,3138.2771,12.6216,8.7287,12.6216,10.6752,2.5712,38567.3756,12.6216,8.6882,8.7287,10.6549,2.5979,20783.1334,12.6216,8.6761,8.7146,10.6489,2.6059,18241.1282,5.1372,401.4248,-38541.7000,77591.6372
5382.0000,8.9286,15.2531,784.1000,50254.7000,-49470.6000,2.3401,175.6425,7436.2934,7611.9359,114.2848,57690.9934,608.4575,-57082.5359,8.9286,4.1515,12721.6000,0.0000,12721.6000,0.5059,3400.4208,0.0000,3400.4208,24.7070,0.0000,9321.1792,9321.1792,8.9286,14.5471,52.2000,4418.6000,-4366.4000,0.2335,11.7001,681.8399,693.5401,11.4035,5100.4399,40.4999,-5059.9401,8.9286,4.1515,363.3000,0.0000,363.3000,0.0144,97.1083,0.0000,97.1083,0.7056,0.0000,266.1917,266.1917,8.9286,14.4167,0.0000,17220.6000,-17220.6000,0.9441,0.0000,2763.4240,2763.4240,46.1074,19984.0240,0.0000,-19984.0240,8.9286,4.1515,14364.1000,0.0000,14364.1000,0.5712,3839.4530,0.0000,3839.4530,27.8969,0.0000,10524.6470,10524.6470,12.4169,8.9506,12.4169,10.6838,3.0811,46217.0975,12.4169,8.9120,8.9506,10.6645,3.1155,24923.7520,12.4169,8.9005,8.9372,10.6587,3.1257,21880.2089,6.9138,540.2524,-43608.6000,93021.0583
5383.0000,8.8247,15.3338,0.0000,62207.8000,-62207.8000,2.8437,0.0000,9186.2915,9186.2915,138.8830,71394.0915,0.0000,-71394.0915,8.8247,4.0313,12717.5000,0.0000,12717.5000,0.5037,3404.6461,0.0000,3404.6461,24.6010,0.0000,9312.8539,9312.8539,8.8247,14.5623,0.0000,5031.5000,-5031.5000,0.2624,0.0000,775.7030,775.7030,12.8157,5807.2030,0.0000,-5807.2030,8.8247,4.0313,366.2000,0.0000,366.2000,0.0145,98.0367,0.0000,98.0367,0.7084,0.0000,268.1633,268.1633,8.8247,14.3131,0.0000,18299.2000,-18299.2000,1.0031,0.0000,2934.7294,2934.7294,48.9878,21233.9294,0.0000,-21233.9294,8.8247,4.0313,15266.4000,0.0000,15266.4000,0.6047,4087.0210,0.0000,4087.0210,29.5316,0.0000,11179.3790,11179.3790,12.6737,8.8460,12.6737,10.7598,3.8622,57933.4448,12.6737,8.8086,8.8460,10.7411,3.9000,31199.6758,12.6737,8.7974,8.8330,10.7355,3.9113,27378.9544,7.8482,613.2660,-57188.4000,116512.0749
5384.0000,8.8864,15.3710,177.4000,76307.6000,-76130.2000,3.4965,39.7690,11282.0408,11321.8098,170.7634,87589.6408,137.6310,-87452.0098,8.8864,4.1002,16897.7000,0.0000,16897.7000,0.6705,4519.5422,0.0000,4519.5422,32.7478,0.0000,12378.1578,12378.1578,8.8864,14.6261,0.0000,14414.9000,-14414.9000,0.7516,0.0000,2223.5466,2223.5466,36.7057,16638.4466,0.0000,-16638.4466,8.8864,4.1002,363.5000,0.0000,363.5000,0.0144,97.2235,0.0000,97.2235,0.7045,0.0000,266.2765,266.2765,8.8864,14.3748,0.0000,18587.4000,-18587.4000,1.0189,0.0000,2982.0177,2982.0177,49.7628,21569.4177,0.0000,-21569.4177,8.8864,4.1002,14664.9000,0.0000,14664.9000,0.5819,3922.3465,0.0000,3922.3465,28.4206,0.0000,10742.5535,10742.5535,12.9446,8.9064,12.9446,10.9255,5.0884,76325.2891,12.9446,8.8712,8.9064,10.9079,5.1327,41061.6238,12.9446,8.8607,8.8942,10.9026,5.1460,36022.3429,9.8008,765.8515,-77206.4000,153409.2558
5385.0000,8.9910,15.5045,0.0000,89153.0000,-89153.0000,4.0745,0.0000,13208.3499,13208.3499,198.9915,102361.3499,0.0000,-102361.3499,8.9910,4.1968,21044.8000,0.0000,21044.8000,0.8342,5619.9018,0.0000,5619.9018,40.7401,0.0000,15424.8982,15424.8982,8.9910,14.7305,0.0000,22936.4000,-22936.4000,1.1961,0.0000,3541.3228,3541.3228,58.4145,26477.7228,0.0000,-26477.7228,8.9910,4.1968,358.5000,0.0000,358.5000,0.0142,95.7355,0.0000,95.7355,0.6940,0.0000,262.7645,262.7645,8.9910,14.4801,0.0000,21504.8000,-21504.8000,1.1788,0.0000,3452.1950,3452.1950,57.5709,24956.9950,0.0000,-24956.9950,8.9910,4.1968,12860.3000,0.0000,12860.3000,0.5098,3434.2747,0.0000,3434.2747,24.8959,0.0000,9426.0253,9426.0253,13.2642,9.0099,13.2642,11.1370,6.4057,96085.7759,13.2642,8.9768,9.0099,11.1205,6.4555,51643.9560,13.2642,8.9668,8.9984,11.1155,6.4705,45293.5844,11.7113,915.1366,-99330.6000,193023.3163
5386.0000,9.1062,15.6176,0.0000,94333.7000,-94333.7000,4.3139,0.0000,14007.7263,14007.7263,210.6820,108341.4263,0.0000,-108341.4263,9.1062,4.3001,25206.9000,0.0000,25206.9000,0.9973,6719.7441,0.0000,6719.7441,48.7067,0.0000,18487.1559,18487.1559,9.1062,14.8448,0.0000,20979.8000,-20979.8000,1.0944,0.0000,3242.6115,3242.6115,53.4468,24222.4115,0.0000,-24222.4115,9.1062,4.3001,370.6000,0.0000,370.6000,0.0147,98.7959,0.0000,98.7959,0.7161,0.0000,271.8041,271.8041,9.1062,14.5962,0.0000,24716.7000,-24716.7000,1.3548,0.0000,3970.5667,3970.5667,66.1651,28687.2667,0.0000,-28687.2667,9.1062,4.3001,11657.2000,0.0000,11657.2000,0.4612,3107.6174,0.0000,3107.6174,22.5249,0.0000,8549.5826,8549.5826,13.3226,9.1245,13.3226,11.2235,6.6681,100021.2098,13.3226,9.0924,9.1245,11.2075,6.7190,53751.9297,13.3226,9.0828,9.1133,11.2027,6.7343,47140.3798,12.3543,965.3800,-102795.5000,200913.5193
5387.0000,9.1222,15.6295,0.0000,98446.2000,-98446.2000,4.5049,0.0000,14623.0213,14623.0213,220.0132,113069.2213,0.0000,-113069.2213,9.1222,4.3058,25214.0000,0.0000,25214.0000,0.9956,6720.0287,0.0000,6720.0287,48.6211,0.0000,18493.9713,18493.9713,9.1222,14.8590,0.0000,20514.4000,-20514.4000,1.0704,0.0000,3171.1425,3171.1425,52.2780,23685.5425,0.0000,-23685.5425,9.1222,4.3058,440.3000,0.0000,440.3000,0.0174,117.3486,0.0000,117.3486,0.8490,0.0000,322.9514,322.9514,9.1222,14.6126,0.0000,27648.6000,-27648.6000,1.5154,0.0000,4441.9900,4441.9900,74.0084,32090.5900,0.0000,-32090.5900,9.1222,4.3058,9401.4000,0.0000,9401.4000,0.3712,2505.6587,0.0000,2505.6587,18.1291,0.0000,6895.7413,6895.7413,13.5010,9.1401,13.5010,11.3205,7.1273,106910.0506,13.5010,9.1087,9.1401,11.3048,7.1787,57429.6234,13.5010,9.0992,9.1292,11.3001,7.1942,50359.3543,12.7123,993.3573,-111553.5000,214699.0283
5388.0000,9.1033,15.6097,0.0000,99383.7000,-99383.7000,4.5482,0.0000,14756.7481,14756.7481,222.1289,114140.4481,0.0000,-114140.4481,9.1033,4.2861,25208.5000,0.0000,25208.5000,0.9951,6720.4667,0.0000,6720.4667,48.5968,0.0000,18488.0333,18488.0333,9.1033,14.8397,0.0000,9220.4000,-9220.4000,0.4811,0.0000,1425.0552,1425.0552,23.4979,10645.4552,0.0000,-10645.4552,9.1033,4.2861,451.9000,0.0000,451.9000,0.0178,120.4744,0.0000,120.4744,0.8712,0.0000,331.4256,331.4256,9.1033,14.5937,0.0000,30233.0000,-30233.0000,1.6570,0.0000,4856.6350,4856.6350,80.9255,35089.6350,0.0000,-35089.6350,9.1033,4.2861,8198.4000,0.0000,8198.4000,0.3236,2185.6546,0.0000,2185.6546,15.8048,0.0000,6012.7454,6012.7454,13.4673,9.1214,13.4673,11.2943,6.7242,100862.6032,13.4673,9.0896,9.1214,11.2785,6.7733,54186.1128,13.4673,9.0801,9.1103,11.2737,6.7880,47516.2766,12.0343,940.3802,-104978.3000,202564.9925
5389.0000,9.1816,15.6900,0.0000,106009.0000,-106009.0000,4.8509,0.0000,15764.9621,15764.9621,236.9110,121773.9621,0.0000,-121773.9621,9.1816,4.3639,25214.3000,0.0000,25214.3000,0.9956,6714.1323,0.0000,6714.1323,48.6242,0.0000,18500.1677,18500.1677,9.1816,14.9189,0.0000,23155.4000,-23155.4000,1.2082,0.0000,3581.3451,3581.3451,59.0077,26736.7451,0.0000,-26736.7451,9.1816,4.3639,561.3000,0.0000,561.3000,0.0222,149.4645,0.0000,149.4645,1.0824,0.0000,411.8355,411.8355,9.1816,14.6723,0.0000,32310.7000,-32310.7000,1.7709,0.0000,5192.8977,5192.8977,86.4879,37503.5977,0.0000,-37503.5977,9.1816,4.3639,7296.1000,0.0000,7296.1000,0.2881,1942.8253,0.0000,1942.8253,14.0701,0.0000,5353.2747,5353.2747,13.7718,9.1989,13.7718,11.4854,8.0569,120853.8274,13.7718,9.1685,9.1989,11.4702,8.1104,64883.4166,13.7718,9.1593,9.1883,11.4656,8.1266,56886.1296,13.7039,1070.8398,-128403.4000,242623.3736
5390.0000,9.2829,15.7901,0.0000,113762.0000,-113762.0000,5.2081,0.0000,16952.1278,16952.1278,254.3529,130714.1278,0.0000,-130714.1278,9.2829,4.4559,25208.1000,0.0000,25208.1000,0.9940,6702.3139,0.0000,6702.3139,48.5451,0.0000,18505.7861,18505.7861,9.2829,15.0197,0.0000,27823.8000,-27823.8000,1.4521,0.0000,4307.4355,4307.4355,70.9199,32131.2355,0.0000,-32131.2355,9.2829,4.4559,455.8000,0.0000,455.8000,0.0180,121.1878,0.0000,121.1878,0.8778,0.0000,334.6122,334.6122,9.2829,14.7743,0.0000,35329.5000,-35329.5000,1.9363,0.0000,5681.6744,5681.6744,94.5642,41011.1744,0.0000,-41011.1744,9.2829,4.4559,6393.7000,0.0000,6393.7000,0.2521,1699.9530,0.0000,1699.9530,12.3128,0.0000,4693.7470,4693.7470,14.0242,9.2996,14.0242,11.6619,8.9843,134764.2061,14.0242,9.2703,9.2996,11.6472,9.0401,72320.5041,14.0242,9.2614,9.2894,11.6428,9.0569,63398.5762,14.7908,1155.7745,-144857.7000,270483.2864
5391.0000,9.4302,15.9361,0.0000,120708.3000,-120708.3000,5.5293,0.0000,18040.4385,18040.4385,270.0426,138748.7385,0.0000,-138748.7385,9.4302,4.5908,25211.4000,0.0000,25211.4000,0.9924,6688.4552,0.0000,6688.4552,48.4649,0.0000,18522.9448,18522.9448,9.4302,15.1665,0.0000,36823.1000,-36823.1000,1.9224,0.0000,5708.5583,5708.5583,93.8852,42531.6583,0.0000,-42531.6583,9.4302,4.5908,359.2000,0.0000,359.2000,0.0141,95.2939,0.0000,95.2939,0.6905,0.0000,263.9061,263.9061,9.4302,14.9227,0.0000,35324.3000,-35324.3000,1.9359,0.0000,5686.2072,5686.2072,94.5450,41010.5072,0.0000,-41010.5072,9.4302,4.5908,7296.1000,0.0000,7296.1000,0.2872,1935.6179,0.0000,1935.6179,14.0256,0.0000,5360.4821,5360.4821,14.2398,9.4464,14.2398,11.8431,9.8739,148109.1230,14.2398,9.4181,9.4464,11.8290,9.9321,79457.1406,14.2398,9.4096,9.4365,11.8247,9.9498,69648.3998,16.0218,1251.9690,-159989.0000,297214.6634
5392.0000,9.5013,15.9433,567.9000,118972.9000,-118405.0000,5.4871,125.9032,17806.5488,17932.4520,267.9803,136779.4488,441.9968,-136337.4520,9.5013,4.6475,25211.2000,0.0000,25211.2000,0.9898,6681.3207,0.0000,6681.3207,48.3393,0.0000,18529.8793,18529.8793,9.5013,15.2356,0.0000,32406.7000,-32406.7000,1.6925,0.0000,5027.3145,5027.3145,82.6599,37434.0145,0.0000,-37434.0145,9.5013,4.6475,371.5000,0.0000,371.5000,0.0146,98.4527,0.0000,98.4527,0.7123,0.0000,273.0473,273.0473,9.5013,14.9945,0.0000,37893.8000,-37893.8000,2.0765,0.0000,6102.6595,6102.6595,101.4147,43996.4595,0.0000,-43996.4595,9.5013,4.6475,8499.1000,0.0000,8499.1000,0.3337,2252.3804,0.0000,2252.3804,16.2960,0.0000,6246.7196,6246.7196,14.2176,9.5173,14.2176,11.8675,9.6032,144047.5379,14.2176,9.4892,9.5173,11.8534,9.6606,77284.4444,14.2176,9.4808,9.5076,11.8492,9.6779,67745.2781,15.8913,1241.7660,-154623.7000,289077.2604
5393.0000,9.4007,15.7064,1538.6000,98647.7000,-97109.1000,4.6127,341.7252,14734.6129,15076.3381,225.2759,113382.3129,1196.8748,-112185.4381,9.4007,4.5434,21051.0000,0.0000,21051.0000,0.8254,5587.1874,0.0000,5587.1874,40.3125,0.0000,15463.8126,15463.8126,9.4007,15.1331,0.0000,17554.1000,-17554.1000,0.9170,0.0000,2720.5868,2720.5868,44.7845,20274.6868,0.0000,-20274.6868,9.4007,4.5434,359.8000,0.0000,359.8000,0.0141,95.4952,0.0000,95.4952,0.6890,0.0000,264.3048,264.3048,9.4007,14.8936,0.0000,42244.1000,-42244.1000,2.3149,0.0000,6798.7948,6798.7948,113.0536,49042.8948,0.0000,-49042.8948,9.4007,4.5434,11206.0000,0.0000,11206.0000,0.4394,2974.2065,0.0000,2974.2065,21.4594,0.0000,8231.7935,8231.7935,13.8777,9.4175,13.8777,11.6476,7.8476,117713.4833,13.8777,9.3880,9.4175,11.6328,7.8995,63195.6133,13.8777,9.3791,9.4072,11.6284,7.9150,55405.2942,13.6852,1069.3800,-124290.5000,236314.3907
5394.0000,9.1256,15.5462,496.5000,81529.9000,-81033.4000,3.7657,110.8222,12111.1369,12221.9590,183.9120,93641.0369,385.6778,-93255.3590,9.1256,4.2841,12728.3000,0.0000,12728.3000,0.5000,3392.1670,0.0000,3392.1670,24.4176,0.0000,9336.1330,9336.1330,9.1256,14.8577,0.0000,2913.5000,-2913.5000,0.1522,0.0000,450.3869,450.3869,7.4308,3363.8869,0.0000,-3363.8869,9.1256,4.2841,368.9000,0.0000,368.9000,0.0145,98.3140,0.0000,98.3140,0.7077,0.0000,270.5860,270.5860,9.1256,14.6169,0.0000,42747.0000,-42747.0000,2.3425,0.0000,6867.8262,6867.8262,114.4049,49614.8262,0.0000,-49614.8262,9.1256,4.2841,13161.0000,0.0000,13161.0000,0.5170,3507.4841,0.0000,3507.4841,25.2476,0.0000,9653.5159,9653.5159,13.6403,9.1437,13.6403,11.3920,6.3232,94847.2840,13.6403,9.1119,9.1437,11.3761,6.3679,50942.9794,13.6403,9.1024,9.1327,11.3714,6.3813,44668.8646,10.9377,854.6895,-100435.7000,190459.1280
