Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5395.0000,9.0292,15.3661,970.2000,71489.0000,-70518.8000,3.3278,216.9338,10599.3390,10816.2728,162.5220,82088.3390,753.2662,-81335.0728,9.0292,4.2136,12717.5000,0.0000,12717.5000,0.5020,3394.1943,0.0000,3394.1943,24.5152,0.0000,9323.3057,9323.3057,9.0292,14.7651,0.0000,1895.1000,-1895.1000,0.0989,0.0000,292.6994,292.6994,4.8297,2187.7994,0.0000,-2187.7994,9.0292,4.2136,361.6000,0.0000,361.6000,0.0143,96.5080,0.0000,96.5080,0.6970,0.0000,265.0920,265.0920,9.0292,14.5193,0.0000,40972.9000,-40972.9000,2.2456,0.0000,6578.9409,6578.9409,109.6730,47551.8409,0.0000,-47551.8409,9.0292,4.2136,12559.5000,0.0000,12559.5000,0.4957,3352.0254,0.0000,3352.0254,24.2106,0.0000,9207.4746,9207.4746,13.3843,9.0480,13.3843,11.2161,5.5897,83844.8872,13.3843,9.0150,9.0480,11.1996,5.6323,45058.0766,13.3843,9.0051,9.0365,11.1947,5.6450,39515.1154,10.0264,783.4741,-87748.2000,168418.0792
5396.0000,8.9545,15.1203,1508.8000,53878.6000,-52369.8000,2.5517,337.8207,7976.5762,8314.3969,124.6214,61855.1762,1170.9793,-60684.1969,8.9545,4.1491,12718.2000,0.0000,12718.2000,0.5029,3398.1929,0.0000,3398.1929,24.5584,0.0000,9320.0071,9320.0071,8.9545,14.6914,0.0000,4715.5000,-4715.5000,0.2460,0.0000,727.8228,727.8228,12.0142,5443.3228,0.0000,-5443.3228,8.9545,4.1491,365.8000,0.0000,365.8000,0.0145,97.7386,0.0000,97.7386,0.7063,0.0000,268.0614,268.0614,8.9545,14.4439,0.0000,38121.5000,-38121.5000,2.0895,0.0000,6118.3666,6118.3666,102.0465,44239.8666,0.0000,-44239.8666,8.9545,4.1491,11506.8000,0.0000,11506.8000,0.4550,3074.5173,0.0000,3074.5173,22.2193,0.0000,8432.2827,8432.2827,13.0406,8.9742,13.0406,11.0074,4.5951,68926.0519,13.0406,8.9396,8.9742,10.9901,4.6342,37073.3555,13.0406,8.9292,8.9621,10.9849,4.6459,32521.0507,8.7892,686.7989,-70616.0000,138520.4581
5397.0000,8.8608,14.8028,2225.7000,46861.2000,-44635.5000,2.2715,499.1834,6924.9305,7424.1139,110.9365,53786.1305,1726.5166,-52059.6139,8.8608,4.0642,12732.7000,0.0000,12732.7000,0.5041,3406.8633,0.0000,3406.8633,24.6191,0.0000,9325.8367,9325.8367,8.8608,14.5983,0.0000,4052.1000,-4052.1000,0.2113,0.0000,624.9084,624.9084,10.3218,4677.0084,0.0000,-4677.0084,8.8608,4.0642,484.2000,0.0000,484.2000,0.0192,129.5564,0.0000,129.5564,0.9362,0.0000,354.6436,354.6436,8.8608,14.3495,0.0000,35940.5000,-35940.5000,1.9700,0.0000,5765.1533,5765.1533,96.2128,41705.6533,0.0000,-41705.6533,8.8608,4.0642,9401.4000,0.0000,9401.4000,0.3722,2515.5140,0.0000,2515.5140,18.1779,0.0000,6885.8860,6885.8860,12.8298,8.8812,12.8298,10.8555,4.0727,61091.0996,12.8298,8.8454,8.8812,10.8376,4.1097,32877.4749,12.8298,8.8346,8.8687,10.8322,4.1207,28845.1549,8.0225,626.8904,-62009.8000,122813.7295
5398.0000,8.8121,14.4282,2990.5000,38539.0000,-35548.5000,1.9347,671.3080,5689.6960,6361.0040,94.4895,44228.6960,2319.1920,-41909.5040,8.8121,4.0248,12732.5000,0.0000,12732.5000,0.5049,3409.3078,0.0000,3409.3078,24.6597,0.0000,9323.1922,9323.1922,8.8121,14.5507,0.0000,5547.8000,-5547.8000,0.2893,0.0000,855.2061,855.2061,14.1282,6403.0061,0.0000,-6403.0061,8.8121,4.0248,361.3000,0.0000,361.3000,0.0143,96.7432,0.0000,96.7432,0.6997,0.0000,264.5568,264.5568,8.8121,14.3003,0.0000,32541.4000,-32541.4000,1.7838,0.0000,5218.4402,5218.4402,87.1188,37759.8402,0.0000,-37759.8402,8.8121,4.0248,8198.4000,0.0000,8198.4000,0.3251,2195.2381,0.0000,2195.2381,15.8783,0.0000,6003.1619,6003.1619,12.5781,8.8332,12.5781,10.7056,3.5043,52564.8570,12.5781,8.7961,8.8332,10.6871,3.5390,28311.8506,12.5781,8.7851,8.8203,10.6816,3.5493,24845.4191,7.2783,568.7381,-52345.5000,105722.1267
5399.0000,8.6951,13.9698,3743.5000,33637.1000,-29893.6000,1.7543,842.1339,4954.7065,5796.8404,85.6759,38591.8065,2901.3661,-35690.4404,8.6951,3.9150,12732.8000,0.0000,12732.8000,0.5054,3415.4058,0.0000,3415.4058,24.6817,0.0000,9317.3942,9317.3942,8.6951,14.4337,0.0000,5455.3000,-5455.3000,0.2844,0.0000,840.0912,840.0912,13.8907,6295.3912,0.0000,-6295.3912,8.6951,3.9150,371.0000,0.0000,371.0000,0.0147,99.5159,0.0000,99.5159,0.7192,0.0000,271.4841,271.4841,8.6951,14.1826,0.0000,28814.2000,-28814.2000,1.5796,0.0000,4617.6643,4617.6643,77.1430,33431.8643,0.0000,-33431.8643,8.6951,3.9150,4589.1000,0.0000,4589.1000,0.1821,1230.9656,0.0000,1230.9656,8.8957,0.0000,3358.1344,3358.1344,12.4438,8.7169,12.4438,10.5804,3.1053,46579.7171,12.4438,8.6785,8.7169,10.5612,3.1373,25098.2513,12.4438,8.6671,8.7036,10.5555,3.1468,22027.8895,6.4807,506.4149,-46470.2000,93705.8579
5400.0000,8.7405,12.6912,7087.3000,26093.9000,-19006.6000,1.6043,1593.0332,3846.9948,5440.0280,78.3526,29940.8948,5494.2668,-24446.6280,8.7405,3.9692,12718.9000,0.0000,12718.9000,0.5059,3409.3420,0.0000,3409.3420,24.7064,0.0000,9309.5580,9309.5580,8.7405,14.4812,0.0000,7183.6000,-7183.6000,0.3744,0.0000,1106.6765,1106.6765,18.2857,8290.2765,0.0000,-8290.2765,8.7405,3.9692,398.6000,0.0000,398.6000,0.0159,106.8460,0.0000,106.8460,0.7743,0.0000,291.7540,291.7540,8.7405,14.2277,0.0000,24795.8000,-24795.8000,1.3594,0.0000,3974.7068,3974.7068,66.3902,28770.5068,0.0000,-28770.5068,8.7405,3.9692,1431.1000,0.0000,1431.1000,0.0569,383.6110,0.0000,383.6110,2.7799,0.0000,1047.4890,1047.4890,12.1070,8.7630,12.1070,10.4350,2.5259,37888.5864,12.1070,8.7234,8.7630,10.4152,2.5558,20446.2899,12.1070,8.7116,8.7492,10.4093,2.5647,17953.0169,5.8752,459.0940,-36437.4000,76287.8931
5401.0000,8.5187,13.5335,3976.1000,28671.7000,-24695.6000,1.5408,897.3427,4208.9441,5106.2868,75.2494,32880.6441,3078.7573,-29801.8868,8.5187,3.7495,12710.9000,0.0000,12710.9000,0.5052,3418.6237,0.0000,3418.6237,24.6708,0.0000,9292.2763,9292.2763,8.5187,14.2573,0.0000,4189.2000,-4189.2000,0.2184,0.0000,644.1490,644.1490,10.6648,4833.3490,0.0000,-4833.3490,8.5187,3.7495,412.0000,0.0000,412.0000,0.0164,110.8083,0.0000,110.8083,0.7997,0.0000,301.1917,301.1917,8.5187,14.0052,0.0000,20645.4000,-20645.4000,1.1318,0.0000,3305.3522,3305.3522,55.2758,23950.7522,0.0000,-23950.7522,8.5187,3.7495,829.3000,0.0000,829.3000,0.0330,223.0420,0.0000,223.0420,1.6096,0.0000,606.2580,606.2580,12.1598,8.5420,12.1598,10.3509,2.4038,36057.2280,12.1598,8.5011,8.5420,10.3304,2.4310,19447.8956,12.1598,8.4889,8.5278,10.3243,2.4391,17073.7915,5.1682,403.8481,-35578.0000,72578.9151
5402.0000,8.5254,13.2490,4460.5000,25983.4000,-21522.9000,1.4460,1006.5412,3814.7974,4821.3386,70.6192,29798.1974,3453.9588,-26344.2386,8.5254,3.7749,12714.8000,0.0000,12714.8000,0.5073,3419.3274,0.0000,3419.3274,24.7767,0.0000,9295.4726,9295.4726,8.5254,14.2675,0.0000,4174.3000,-4174.3000,0.2175,0.0000,641.8940,641.8940,10.6206,4816.1940,0.0000,-4816.1940,8.5254,3.7749,400.0000,0.0000,400.0000,0.0160,107.5700,0.0000,107.5700,0.7795,0.0000,292.4300,292.4300,8.5254,14.0110,0.0000,18153.7000,-18153.7000,0.9954,0.0000,2906.5329,2906.5329,48.6127,21060.2329,0.0000,-21060.2329,8.5254,3.7749,378.3000,0.0000,378.3000,0.0151,101.7343,0.0000,101.7343,0.7372,0.0000,276.5657,276.5657,11.9602,8.5493,11.9602,10.2547,2.1031,31546.4495,11.9602,8.5074,8.5493,10.2338,2.1289,17031.3557,11.9602,8.4949,8.5347,10.2275,2.1366,14956.4901,4.7958,374.7500,-30357.8000,63534.2954
5403.0000,8.5637,12.9617,4979.0000,23566.7000,-18587.7000,1.3661,1122.7582,3462.5389,4585.2971,66.7180,27029.2389,3856.2418,-23172.9971,8.5637,3.8116,12725.5000,0.0000,12725.5000,0.5077,3420.2239,0.0000,3420.2239,24.7946,0.0000,9305.2761,9305.2761,8.5637,14.3059,0.0000,3630.0000,-3630.0000,0.1891,0.0000,558.3760,558.3760,9.2359,4188.3760,0.0000,-4188.3760,8.5637,3.8116,410.9000,0.0000,410.9000,0.0164,110.4373,0.0000,110.4373,0.8006,0.0000,300.4627,300.4627,8.5637,14.0495,0.0000,16733.7000,-16733.7000,0.9175,0.0000,2679.7380,2679.7380,44.8099,19413.4380,0.0000,-19413.4380,8.5637,3.8116,378.3000,0.0000,378.3000,0.0151,101.6754,0.0000,101.6754,0.7371,0.0000,276.6246,276.6246,11.7395,8.5880,11.7395,10.1638,1.8305,27457.3522,11.7395,8.5453,8.5880,10.1424,1.8553,14842.3424,11.7395,8.5326,8.5732,10.1360,1.8627,13038.9647,4.5178,353.0306,-25436.7000,55338.6593
5404.0000,8.4110,13.3310,4755.2000,31884.6000,-27129.4000,1.7325,1075.2897,4670.9315,5746.2212,84.6102,36555.5315,3679.9103,-32875.6212,8.4110,3.6597,12725.8000,0.0000,12725.8000,0.5073,3428.2148,0.0000,3428.2148,24.7781,0.0000,9297.5852,9297.5852,8.4110,14.1517,0.0000,3632.8000,-3632.8000,0.1893,0.0000,558.0926,558.0926,9.2440,4190.8926,0.0000,-4190.8926,8.4110,3.6597,400.8000,0.0000,400.8000,0.0160,107.9719,0.0000,107.9719,0.7804,0.0000,292.8281,292.8281,8.4110,13.8964,0.0000,15478.2000,-15478.2000,0.8486,0.0000,2476.6556,2476.6556,41.4466,17954.8556,0.0000,-17954.8556,8.4110,3.6597,829.1000,0.0000,829.1000,0.0331,223.3520,0.0000,223.3520,1.6143,0.0000,605.7480,605.7480,11.9044,8.4352,11.9044,10.1698,2.2257,33385.9067,11.9044,8.3928,8.4352,10.1486,2.2530,18023.7706,11.9044,8.3801,8.4205,10.1422,2.2611,15827.9152,4.9901,389.9367,-32284.7000,67237.5925
5405.0000,8.2798,14.3853,1355.2000,40092.3000,-38737.1000,1.9068,307.1883,5858.6457,6165.8339,93.1254,45950.9457,1048.0117,-44902.9339,8.2798,3.5450,12723.3000,0.0000,12723.3000,0.5086,3434.3668,0.0000,3434.3668,24.8415,0.0000,9288.9332,9288.9332,8.2798,14.0219,0.0000,1849.7000,-1849.7000,0.0963,0.0000,283.8565,283.8565,4.7048,2133.5565,0.0000,-2133.5565,8.2798,3.5450,531.1000,0.0000,531.1000,0.0212,143.3584,0.0000,143.3584,1.0369,0.0000,387.7416,387.7416,8.2798,13.7640,0.0000,15496.5000,-15496.5000,0.8498,0.0000,2477.8980,2477.8980,41.5007,17974.3980,0.0000,-17974.3980,8.2798,3.5450,4285.7000,0.0000,4285.7000,0.1713,1156.8277,0.0000,1156.8277,8.3676,0.0000,3128.8723,3128.8723,12.0881,8.3039,12.0881,10.1960,2.5938,38906.8145,12.0881,8.2617,8.3039,10.1749,2.6227,20981.5256,12.0881,8.2490,8.2892,10.1686,2.6314,18419.4936,5.3312,416.5848,-38543.2000,78307.8338
5406.0000,8.4328,14.7172,2074.4000,107069.8000,-104995.4000,4.9984,468.8954,15691.7219,16160.6173,244.1144,122761.5219,1605.5046,-121156.0173,8.4328,3.7052,12710.1000,0.0000,12710.1000,0.5093,3422.8558,0.0000,3422.8558,24.8747,0.0000,9287.2442,9287.2442,8.4328,8.4328,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.4328,3.7052,482.1000,0.0000,482.1000,0.0193,129.8305,0.0000,129.8305,0.9435,0.0000,352.2695,352.2695,8.4328,13.9170,0.0000,17077.4000,-17077.4000,0.9366,0.0000,2732.8566,2732.8566,45.7396,19810.2566,0.0000,-19810.2566,8.4328,3.7052,14354.7000,0.0000,14354.7000,0.5752,3865.7499,0.0000,3865.7499,28.0933,0.0000,10488.9501,10488.9501,12.8837,8.4536,12.8837,10.6687,6.0137,90205.5319,12.8837,8.4172,8.4536,10.6505,6.0631,48504.6250,12.8837,8.4062,8.4409,10.6450,6.0780,42546.0586,10.5583,825.0373,-94525.9000,181256.2156
5407.0000,8.8232,15.3507,0.0000,159990.7000,-159990.7000,7.2930,0.0000,23625.3288,23625.3288,356.1773,183616.0288,0.0000,-183616.0288,8.8232,4.0722,21589.3000,0.0000,21589.3000,0.8627,5779.8722,0.0000,5779.8722,42.1353,0.0000,15809.4278,15809.4278,8.8232,8.8232,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8232,4.0722,978.1000,0.0000,978.1000,0.0391,261.8562,0.0000,261.8562,1.9089,0.0000,716.2438,716.2438,8.8232,14.3096,0.0000,19291.6000,-19291.6000,1.0578,0.0000,3093.8596,3093.8596,51.6634,22385.4596,0.0000,-22385.4596,8.8232,4.0722,15256.4000,0.0000,15256.4000,0.6097,4084.4327,0.0000,4084.4327,29.7755,0.0000,11171.9673,11171.9673,13.5105,8.8414,13.5105,11.1760,8.8804,133206.6471,13.5105,8.8095,8.8414,11.1600,8.9410,71528.3149,13.5105,8.7999,8.8303,11.1552,8.9595,62716.1897,14.7935,1155.9850,-141458.5000,267451.1517
5408.0000,9.2647,15.7850,0.0000,188166.4000,-188166.4000,8.5965,0.0000,28029.2733,28029.2733,419.8391,216195.6733,0.0000,-216195.6733,9.2647,4.4688,26338.0000,0.0000,26338.0000,1.0452,7004.6299,0.0000,7004.6299,51.0444,0.0000,19333.3701,19333.3701,9.2647,15.0070,0.0000,17474.8000,-17474.8000,0.9111,0.0000,2704.8367,2704.8367,44.4972,20179.6367,0.0000,-20179.6367,9.2647,4.4688,1631.9000,0.0000,1631.9000,0.0648,434.0062,0.0000,434.0062,3.1627,0.0000,1197.8938,1197.8938,9.2647,14.7548,0.0000,20108.6000,-20108.6000,1.1023,0.0000,3233.4861,3233.4861,53.8355,23342.0861,0.0000,-23342.0861,9.2647,4.4688,14655.3000,0.0000,14655.3000,0.5816,3897.5986,0.0000,3897.5986,28.4027,0.0000,10757.7014,10757.7014,14.0791,9.2810,14.0791,11.6800,11.3827,170739.9601,14.0791,9.2525,9.2810,11.6658,11.4501,91600.7540,14.0791,9.2439,9.2711,11.6615,11.4707,80294.5754,18.4521,1441.8759,-183124.6000,342635.2895
5409.0000,9.6744,16.1851,0.0000,209413.2000,-209413.2000,9.5916,0.0000,31452.7830,31452.7830,468.4394,240865.9830,0.0000,-240865.9830,9.6744,4.8301,29945.8000,0.0000,29945.8000,1.1791,7915.6395,0.0000,7915.6395,57.5844,0.0000,22030.1605,22030.1605,9.6744,15.4127,0.0000,30707.3000,-30707.3000,1.6030,0.0000,4771.6981,4771.6981,78.2881,35478.9981,0.0000,-35478.9981,9.6744,4.8301,1767.3000,0.0000,1767.3000,0.0696,467.1543,0.0000,467.1543,3.3984,0.0000,1300.1457,1300.1457,9.6744,15.1680,0.0000,22552.6000,-22552.6000,1.2360,0.0000,3636.2222,3636.2222,60.3623,26188.8222,0.0000,-26188.8222,9.6744,4.8301,12851.9000,0.0000,12851.9000,0.5060,3397.1711,0.0000,3397.1711,24.7136,0.0000,9454.7289,9454.7289,14.6046,9.6893,14.6046,12.1470,13.4466,201698.6790,14.6046,9.6633,9.6893,12.1340,13.5177,108141.4325,14.6046,9.6554,9.6802,12.1300,13.5394,94775.7470,21.2779,1662.6870,-218108.1000,404615.8585
5410.0000,9.9322,16.4319,0.0000,213560.2000,-213560.2000,9.8050,0.0000,32245.2466,32245.2466,478.8617,245805.4466,0.0000,-245805.4466,9.9322,5.0465,35348.3000,0.0000,35348.3000,1.3819,9308.0472,0.0000,9308.0472,67.4878,0.0000,26040.2528,26040.2528,9.9322,15.6657,0.0000,29014.5000,-29014.5000,1.5164,0.0000,4520.2476,4520.2476,74.0602,33534.7476,0.0000,-33534.7476,9.9322,5.0465,1811.1000,0.0000,1811.1000,0.0708,476.9057,0.0000,476.9057,3.4578,0.0000,1334.1943,1334.1943,9.9322,15.4283,0.0000,26775.0000,-26775.0000,1.4671,0.0000,4324.7475,4324.7475,71.6499,31099.7475,0.0000,-31099.7475,9.9322,5.0465,11649.6000,0.0000,11649.6000,0.4554,3067.6164,0.0000,3067.6164,22.2417,0.0000,8581.9836,8581.9836,14.7745,9.9465,14.7745,12.3605,13.6837,205255.2805,14.7745,9.9215,9.9465,12.3480,13.7544,110035.3536,14.7745,9.9139,9.9378,12.3442,13.7760,96431.6524,22.0449,1722.6218,-220540.7000,411722.2864
5411.0000,10.2570,16.7525,0.0000,232255.2000,-232255.2000,10.6796,0.0000,35304.7832,35304.7832,521.5738,267559.9832,0.0000,-267559.9832,10.2570,5.3410,37151.7000,0.0000,37151.7000,1.4459,9736.1462,0.0000,9736.1462,70.6150,0.0000,27415.5538,27415.5538,10.2570,15.9887,0.0000,36766.5000,-36766.5000,1.9231,0.0000,5747.1667,5747.1667,93.9195,42513.6667,0.0000,-42513.6667,10.2570,5.3410,2138.6000,0.0000,2138.6000,0.0832,560.4514,0.0000,560.4514,4.0649,0.0000,1578.1486,1578.1486,10.2570,15.7554,0.0000,31758.5000,-31758.5000,1.7400,0.0000,5141.8528,5141.8528,84.9781,36900.3528,0.0000,-36900.3528,10.2570,5.3410,9395.3000,0.0000,9395.3000,0.3657,2462.1757,0.0000,2462.1757,17.8578,0.0000,6933.1243,6933.1243,15.2236,10.2704,15.2236,12.7470,15.5103,232654.2964,15.2236,10.2470,10.2704,12.7353,15.5836,124669.0760,15.2236,10.2398,10.2623,12.7317,15.6060,109242.1649,24.3561,1903.2217,-252094.6000,466565.5373
5412.0000,10.6092,17.0985,0.0000,251976.2000,-251976.2000,11.6088,0.0000,38587.0874,38587.0874,566.9548,290563.2874,0.0000,-290563.2874,10.6092,5.6566,32189.6000,0.0000,32189.6000,1.2458,8392.2765,0.0000,8392.2765,60.8432,0.0000,23797.3235,23797.3235,10.6092,16.3381,0.0000,47353.8000,-47353.8000,2.4793,0.0000,7430.0833,7430.0833,121.0849,54783.8833,0.0000,-54783.8833,10.6092,5.6566,2548.0000,0.0000,2548.0000,0.0986,664.2990,0.0000,664.2990,4.8161,0.0000,1883.7010,1883.7010,10.6092,16.1101,0.0000,35870.2000,-35870.2000,1.9651,0.0000,5823.3041,5823.3041,95.9722,41693.5041,0.0000,-41693.5041,10.6092,5.6566,8193.1000,0.0000,8193.1000,0.3171,2136.0551,0.0000,2136.0551,15.4862,0.0000,6057.0449,6057.0449,15.8093,10.6218,15.8093,13.2155,17.7218,265827.6224,15.8093,10.5997,10.6218,13.2045,17.7972,142377.6035,15.8093,10.5930,10.6141,13.2011,17.8203,124741.9628,26.5721,2076.3779,-292269.5000,532947.1887
5413.0000,11.1820,17.6681,0.0000,270489.6000,-270489.6000,12.4881,0.0000,41933.3031,41933.3031,609.8977,312422.9031,0.0000,-312422.9031,11.1820,6.1850,37149.4000,0.0000,37149.4000,1.4292,9604.9478,0.0000,9604.9478,69.7990,0.0000,27544.4522,27544.4522,11.1820,16.9094,0.0000,76596.2000,-76596.2000,4.0148,0.0000,12095.9966,12095.9966,196.0759,88692.1966,0.0000,-88692.1966,11.1820,6.1850,2430.5000,0.0000,2430.5000,0.0935,628.4038,0.0000,628.4038,4.5666,0.0000,1802.0962,1802.0962,11.1820,16.6866,0.0000,38995.4000,-38995.4000,2.1362,0.0000,6360.5699,6360.5699,104.3287,45355.9699,0.0000,-45355.9699,11.1820,6.1850,7291.4000,0.0000,7291.4000,0.2805,1885.1857,0.0000,1885.1857,13.6996,0.0000,5406.2143,5406.2143,16.4036,11.1935,16.4036,13.7985,20.5398,308097.1261,16.4036,11.1733,11.1935,13.7885,20.6193,164954.0516,16.4036,11.1671,11.1865,13.7854,20.6437,144505.8870,30.6634,2396.0821,-339209.9000,617557.0647
5414.0000,11.6209,18.0929,0.0000,286274.4000,-286274.4000,13.2629,0.0000,44807.6447,44807.6447,647.7380,331082.0447,0.0000,-331082.0447,11.6209,6.5647,35347.6000,0.0000,35347.6000,1.3469,9081.4058,0.0000,9081.4058,65.7791,0.0000,26266.1942,26266.1942,11.6209,17.3417,0.0000,88139.9000,-88139.9000,4.6285,0.0000,13991.3232,13991.3232,226.0494,102131.2232,0.0000,-102131.2232,11.6209,6.5647,1616.4000,0.0000,1616.4000,0.0616,415.2809,0.0000,415.2809,3.0080,0.0000,1201.1191,1201.1191,11.6209,17.1285,0.0000,42385.7000,-42385.7000,2.3220,0.0000,6940.3602,6940.3602,113.4006,49326.0602,0.0000,-49326.0602,11.6209,6.5647,6389.7000,0.0000,6389.7000,0.2435,1641.6237,0.0000,1641.6237,11.8907,0.0000,4748.0763,4748.0763,16.9605,11.6318,16.9605,14.2962,22.4698,337047.1977,16.9605,11.6127,11.6318,14.2866,22.5502,180401.4410,16.9605,11.6069,11.6252,14.2837,22.5749,158024.4647,32.7979,2562.8779,-373446.3000,675473.1033
5415.0000,11.9705,18.4319,0.0000,296720.3000,-296720.3000,13.7840,0.0000,46803.5809,46803.5809,673.1892,343523.8809,0.0000,-343523.8809,11.9705,6.8687,33549.1000,0.0000,33549.1000,1.2691,8576.2865,0.0000,8576.2865,61.9813,0.0000,24972.8135,24972.8135,11.9705,17.6862,0.0000,93532.5000,-93532.5000,4.9191,0.0000,14911.0865,14911.0865,240.2385,108443.5865,0.0000,-108443.5865,11.9705,6.8687,1560.8000,0.0000,1560.8000,0.0590,398.9934,0.0000,398.9934,2.8835,0.0000,1161.8066,1161.8066,11.9705,17.4802,0.0000,43954.1000,-43954.1000,2.4081,0.0000,7220.5210,7220.5210,117.6067,51174.6210,0.0000,-51174.6210,11.9705,6.8687,7291.4000,0.0000,7291.4000,0.2758,1863.9289,0.0000,1863.9289,13.4707,0.0000,5427.4711,5427.4711,17.3530,11.9810,17.3530,14.6670,23.5327,352990.6444,17.3530,11.9627,11.9810,14.6579,23.6132,188905.4668,17.3530,11.9570,11.9746,14.6550,23.6379,165465.4511,34.0727,2662.4881,-391805.6000,707361.5624
5416.0000,12.0687,18.5180,0.0000,295170.3000,-295170.3000,13.7419,0.0000,46661.1658,46661.1658,671.1299,341831.4658,0.0000,-341831.4658,12.0687,6.9353,28589.9000,0.0000,28589.9000,1.0754,7298.3253,0.0000,7298.3253,52.5187,0.0000,21291.5747,21291.5747,12.0687,17.7784,0.0000,89812.3000,-89812.3000,4.7292,0.0000,14335.5808,14335.5808,230.9666,104147.8808,0.0000,-104147.8808,12.0687,6.9353,2012.9000,0.0000,2012.9000,0.0757,513.8458,0.0000,513.8458,3.6976,0.0000,1499.0542,1499.0542,12.0687,17.5785,0.0000,38237.4000,-38237.4000,2.0951,0.0000,6287.2837,6287.2837,102.3225,44524.6837,0.0000,-44524.6837,12.0687,6.9353,8493.6000,0.0000,8493.6000,0.3195,2168.2152,0.0000,2168.2152,15.6025,0.0000,6325.3848,6325.3848,17.4970,12.0792,17.4970,14.7881,23.0246,345368.3636,17.4970,12.0608,12.0792,14.7789,23.1030,184824.0568,17.4970,12.0551,12.0728,14.7761,23.1270,161888.9588,33.0551,2582.9705,-384123.6000,692081.3793
5417.0000,12.0071,18.4513,0.0000,298101.6000,-298101.6000,13.8868,0.0000,47059.7956,47059.7956,678.2109,345161.3956,0.0000,-345161.3956,12.0071,6.8671,18679.7000,0.0000,18679.7000,0.7015,4772.6739,0.0000,4772.6739,34.2594,0.0000,13907.0261,13907.0261,12.0071,17.7142,0.0000,71408.7000,-71408.7000,3.7615,0.0000,11389.2671,11389.2671,183.7032,82797.9671,0.0000,-82797.9671,12.0071,6.8671,1283.8000,0.0000,1283.8000,0.0482,328.0116,0.0000,328.0116,2.3545,0.0000,955.7884,955.7884,12.0071,17.5163,0.0000,34427.2000,-34427.2000,1.8864,0.0000,5657.4583,5657.4583,92.1301,40084.6583,0.0000,-40084.6583,12.0071,6.8671,11198.7000,0.0000,11198.7000,0.4205,2861.2742,0.0000,2861.2742,20.5389,0.0000,8337.4258,8337.4258,17.5774,12.0179,17.5774,14.7977,22.1989,332983.4719,17.5774,11.9989,12.0179,14.7882,22.2747,178197.5534,17.5774,11.9932,12.0113,14.7853,22.2978,156084.4050,31.0575,2426.8729,-372775.3000,667265.4304
5418.0000,11.1600,17.5900,0.0000,207061.7000,-207061.7000,9.6421,0.0000,32084.9593,32084.9593,470.9046,239146.6593,0.0000,-239146.6593,11.1600,6.0464,15392.9000,0.0000,15392.9000,0.5786,3981.0907,0.0000,3981.0907,28.2595,0.0000,11411.8093,11411.8093,11.1600,16.8600,0.0000,35657.1000,-35657.1000,1.8778,0.0000,5629.5031,5629.5031,91.7098,41286.6031,0.0000,-41286.6031,11.1600,6.0464,1066.9000,0.0000,1066.9000,0.0401,275.9341,0.0000,275.9341,1.9587,0.0000,790.9659,790.9659,11.1600,16.6630,0.0000,33743.7000,-33743.7000,1.8489,0.0000,5502.9260,5502.9260,90.2987,39246.6260,0.0000,-39246.6260,11.1600,6.0464,13152.4000,0.0000,13152.4000,0.4944,3401.6266,0.0000,3401.6266,24.1462,0.0000,9750.7734,9750.7734,16.4897,11.1728,16.4897,13.8313,14.8493,222739.1907,16.4897,11.1502,11.1728,13.8200,14.9125,119299.7529,16.4897,11.1435,11.1650,13.8166,14.9313,104518.8746,21.7230,1697.4659,-246850.3000,446557.8182
5419.0000,10.8297,17.2878,0.0000,201977.7000,-201977.7000,9.3562,0.0000,31075.8121,31075.8121,456.9428,233053.5121,0.0000,-233053.5121,10.8297,5.7955,15378.7000,0.0000,15378.7000,0.5862,3996.5502,0.0000,3996.5502,28.6290,0.0000,11382.1498,11382.1498,10.8297,16.5439,0.0000,24173.0000,-24173.0000,1.2693,0.0000,3802.1261,3802.1261,61.9911,27975.1261,0.0000,-27975.1261,10.8297,5.7955,823.2000,0.0000,823.2000,0.0314,213.9297,0.0000,213.9297,1.5325,0.0000,609.2703,609.2703,10.8297,16.3322,0.0000,31211.9000,-31211.9000,1.7098,0.0000,5076.0333,5076.0333,83.5055,36287.9333,0.0000,-36287.9333,10.8297,5.7955,12551.3000,0.0000,12551.3000,0.4784,3261.7777,0.0000,3261.7777,23.3655,0.0000,9289.5223,9289.5223,16.1581,10.8433,16.1581,13.5007,13.7665,206497.2903,16.1581,10.8195,10.8433,13.4888,13.8282,110625.4258,16.1581,10.8124,10.8350,13.4852,13.8466,96926.2330,20.1471,1574.3194,-228609.4000,414048.9492
5420.0000,10.2285,16.6885,0.0000,135475.5000,-135475.5000,6.2630,0.0000,20581.1867,20581.1867,305.8765,156056.6867,0.0000,-156056.6867,10.2285,5.2374,15378.1000,0.0000,15378.1000,0.5894,4031.7495,0.0000,4031.7495,28.7863,0.0000,11346.3505,11346.3505,10.2285,15.9437,0.0000,11767.8000,-11767.8000,0.6172,0.0000,1838.9369,1838.9369,30.1454,13606.7369,0.0000,-13606.7369,10.2285,5.2374,899.3000,0.0000,899.3000,0.0345,235.7738,0.0000,235.7738,1.6834,0.0000,663.5262,663.5262,10.2285,15.7273,0.0000,28762.5000,-28762.5000,1.5756,0.0000,4655.7940,4655.7940,76.9509,33418.2940,0.0000,-33418.2940,10.2285,5.2374,11499.3000,0.0000,11499.3000,0.4408,3014.8261,0.0000,3014.8261,21.5256,0.0000,8484.4739,8484.4739,15.2006,10.2442,15.2006,12.7224,9.1002,136503.6587,15.2006,10.2166,10.2442,12.7086,9.1508,73206.5206,15.2006,10.2085,10.2346,12.7046,9.1658,64160.4150,14.2808,1115.9233,-148229.1000,273870.5942
5421.0000,9.8455,16.3223,0.0000,127488.1000,-127488.1000,5.8725,0.0000,19215.0615,19215.0615,286.8036,146703.1615,0.0000,-146703.1615,9.8455,4.9151,13033.9000,0.0000,13033.9000,0.5047,3436.5446,0.0000,3436.5446,24.6481,0.0000,9597.3554,9597.3554,9.8455,15.5687,0.0000,7250.9000,-7250.9000,0.3796,0.0000,1128.6517,1128.6517,18.5391,8379.5517,0.0000,-8379.5517,9.8455,4.9151,540.2000,0.0000,540.2000,0.0209,142.4302,0.0000,142.4302,1.0216,0.0000,397.7698,397.7698,9.8455,15.3420,0.0000,26342.4000,-26342.4000,1.4431,0.0000,4252.2745,4252.2745,70.4805,30594.6745,0.0000,-30594.6745,9.8455,4.9151,9395.3000,0.0000,9395.3000,0.3638,2477.1839,0.0000,2477.1839,17.7672,0.0000,6918.1161,6918.1161,14.9424,9.8622,14.9424,12.4023,8.4105,126158.0712,14.9424,9.8329,9.8622,12.3877,8.4589,67671.2843,14.9424,9.8243,9.8520,12.3833,8.4733,59313.0140,12.8770,1006.2242,-138112.0000,253142.3695
5422.0000,9.5430,16.0293,0.0000,102728.1000,-102728.1000,4.7212,0.0000,15388.1503,15388.1503,230.5775,118116.2503,0.0000,-118116.2503,9.5430,4.6528,12725.3000,0.0000,12725.3000,0.4960,3370.2906,0.0000,3370.2906,24.2235,0.0000,9355.0094,9355.0094,9.5430,15.2706,0.0000,7249.6000,-7249.6000,0.3791,0.0000,1125.0959,1125.0959,18.5142,8374.6959,0.0000,-8374.6959,9.5430,4.6528,409.2000,0.0000,409.2000,0.0159,108.3765,0.0000,108.3765,0.7789,0.0000,300.8235,300.8235,9.5430,15.0373,0.0000,23160.0000,-23160.0000,1.2689,0.0000,3730.8613,3730.8613,61.9723,26890.8613,0.0000,-26890.8613,9.5430,4.6528,8193.1000,0.0000,8193.1000,0.3193,2169.9393,0.0000,2169.9393,15.5961,0.0000,6023.1607,6023.1607,14.5012,9.5608,14.5012,12.0310,6.8603,102903.9578,14.5012,9.5295,9.5608,12.0153,6.9038,55230.7488,14.5012,9.5201,9.5499,12.0106,6.9168,48417.5086,10.8008,843.9900,-111810.1000,206552.2152
5423.0000,9.2295,15.7221,0.0000,89258.5000,-89258.5000,4.0949,0.0000,13286.6131,13286.6131,199.9882,102545.1131,0.0000,-102545.1131,9.2295,4.3732,12725.7000,0.0000,12725.7000,0.4986,3386.2024,0.0000,3386.2024,24.3519,0.0000,9339.4976,9339.4976,9.2295,14.9599,0.0000,4668.8000,-4668.8000,0.2439,0.0000,722.4234,722.4234,11.9126,5391.2234,0.0000,-5391.2234,9.2295,4.3732,403.9000,0.0000,403.9000,0.0158,107.4744,0.0000,107.4744,0.7729,0.0000,296.4256,296.4256,9.2295,14.7217,0.0000,19830.4000,-19830.4000,1.0866,0.0000,3188.0461,3188.0461,53.0691,23018.4461,0.0000,-23018.4461,9.2295,4.3732,4586.2000,0.0000,4586.2000,0.1797,1220.3495,0.0000,1220.3495,8.7761,0.0000,3365.8505,3365.8505,14.2268,9.2485,14.2268,11.7377,5.8751,88126.9571,14.2268,9.2151,9.2485,11.7209,5.9146,47316.6148,14.2268,9.2052,9.2369,11.7160,5.9263,41484.1066,9.1794,717.2900,-96041.9000,176927.6785
5424.0000,8.9426,15.4423,0.0000,71680.4000,-71680.4000,3.2825,0.0000,10609.6148,10609.6148,160.3101,82290.0148,0.0000,-82290.0148,8.9426,4.1205,12715.0000,0.0000,12715.0000,0.5009,3397.9421,0.0000,3397.9421,24.4655,0.0000,9317.0579,9317.0579,8.9426,14.6762,0.0000,3805.5000,-3805.5000,0.1986,0.0000,587.3050,587.3050,9.7011,4392.8050,0.0000,-4392.8050,8.9426,4.1205,398.3000,0.0000,398.3000,0.0157,106.4412,0.0000,106.4412,0.7664,0.0000,291.8588,291.8588,8.9426,14.4326,0.0000,16728.6000,-16728.6000,0.9168,0.0000,2684.6934,2684.6934,44.7752,19413.2934,0.0000,-19413.2934,8.9426,4.1205,1430.3000,0.0000,1430.3000,0.0564,382.2317,0.0000,382.2317,2.7521,0.0000,1048.0683,1048.0683,13.9204,8.9630,13.9204,11.4417,4.7524,71285.9224,13.9204,8.9272,8.9630,11.4238,4.7867,38293.4512,13.9204,8.9166,8.9505,11.4185,4.7969,33578.0715,7.4563,582.6490,-77670.9000,143157.4450
5425.0000,8.7817,15.2896,0.0000,69552.5000,-69552.5000,3.1797,0.0000,10262.2850,10262.2850,155.2931,79814.7850,0.0000,-79814.7850,8.7817,3.9882,12704.2000,0.0000,12704.2000,0.5031,3403.2863,0.0000,3403.2863,24.5691,0.0000,9300.9137,9300.9137,8.7817,14.5188,0.0000,5370.3000,-5370.3000,0.2801,0.0000,827.6240,827.6240,13.6792,6197.9240,0.0000,-6197.9240,8.7817,3.9882,413.0000,0.0000,413.0000,0.0164,110.6372,0.0000,110.6372,0.7987,0.0000,302.3628,302.3628,8.7817,14.2700,0.0000,15141.9000,-15141.9000,0.8300,0.0000,2427.7795,2427.7795,40.5352,17569.6795,0.0000,-17569.6795,8.7817,3.9882,828.9000,0.0000,828.9000,0.0328,222.0513,0.0000,222.0513,1.6030,0.0000,606.8487,606.8487,13.7813,8.8026,13.7813,11.2920,4.6491,69736.1293,13.7813,8.7659,8.8026,11.2736,4.6834,37466.8895,13.7813,8.7550,8.7898,11.2681,4.6936,32854.9935,7.2631,567.5481,-76118.6000,140058.0123
5426.0000,8.6498,15.1616,0.0000,62264.2000,-62264.2000,2.8439,0.0000,9163.3974,9163.3974,138.8915,71427.5974,0.0000,-71427.5974,8.6498,3.8735,12704.8000,0.0000,12704.8000,0.5045,3410.2245,0.0000,3410.2245,24.6408,0.0000,9294.5755,9294.5755,8.6498,14.3886,0.0000,3926.3000,-3926.3000,0.2047,0.0000,604.3968,604.3968,9.9967,4530.6968,0.0000,-4530.6968,8.6498,3.8735,398.9000,0.0000,398.9000,0.0158,107.0728,0.0000,107.0728,0.7737,0.0000,291.8272,291.8272,8.6498,14.1370,0.0000,14024.3000,-14024.3000,0.7688,0.0000,2246.9179,2246.9179,37.5474,16271.2179,0.0000,-16271.2179,8.6498,3.8735,378.2000,0.0000,378.2000,0.0150,101.5165,0.0000,101.5165,0.7335,0.0000,276.6835,276.6835,13.5558,8.6714,13.5558,11.1136,4.1001,61501.8256,13.5558,8.6334,8.6714,11.0946,4.1321,33056.5246,13.5558,8.6221,8.6582,11.0889,4.1416,28991.0580,6.5292,510.2006,-66732.9000,123549.4081
5427.0000,8.5580,15.0733,0.0000,56490.8000,-56490.8000,2.5783,0.0000,8299.0089,8299.0089,125.9177,64789.8089,0.0000,-64789.8089,8.5580,3.7955,12719.1000,0.0000,12719.1000,0.5063,3418.7962,0.0000,3418.7962,24.7269,0.0000,9300.3038,9300.3038,8.5580,14.2983,0.0000,5437.3000,-5437.3000,0.2834,0.0000,836.3395,836.3395,13.8388,6273.6395,0.0000,-6273.6395,8.5580,3.7955,411.7000,0.0000,411.7000,0.0164,110.6618,0.0000,110.6618,0.8004,0.0000,301.0382,301.0382,8.5580,14.0443,0.0000,12847.2000,-12847.2000,0.7043,0.0000,2057.2897,2057.2897,34.3993,14904.4897,0.0000,-14904.4897,8.5580,3.7955,378.2000,0.0000,378.2000,0.0151,101.6573,0.0000,101.6573,0.7352,0.0000,276.5427,276.5427,13.3654,8.5803,13.3654,10.9728,3.7869,56803.6123,13.3654,8.5412,8.5803,10.9533,3.8178,30542.3575,13.3654,8.5296,8.5667,10.9475,3.8270,26789.0055,6.1556,481.0038,-61266.3000,114134.9753
5428.0000,8.4928,15.0104,0.0000,75104.6000,-75104.6000,3.4260,0.0000,11019.7021,11019.7021,167.3200,86124.3021,0.0000,-86124.3021,8.4928,3.7398,12719.3000,0.0000,12719.3000,0.5071,3422.2245,0.0000,3422.2245,24.7680,0.0000,9297.0755,9297.0755,8.4928,14.2340,0.0000,6502.5000,-6502.5000,0.3388,0.0000,999.6341,999.6341,16.5459,7502.1341,0.0000,-7502.1341,8.4928,3.7398,399.7000,0.0000,399.7000,0.0159,107.5423,0.0000,107.5423,0.7783,0.0000,292.1577,292.1577,8.4928,13.9785,0.0000,11944.2000,-11944.2000,0.6549,0.0000,1912.0135,1912.0135,31.9836,13856.2135,0.0000,-13856.2135,8.4928,3.7398,828.8000,0.0000,828.8000,0.0330,222.9950,0.0000,222.9950,1.6139,0.0000,605.8050,605.8050,13.5621,8.5145,13.5621,11.0383,4.8436,72654.0454,13.5621,8.4765,8.5145,11.0193,4.8801,39040.4947,13.5621,8.4651,8.5012,11.0136,4.8910,34236.8121,7.4637,583.2235,-79603.5000,145931.3521
5429.0000,8.5860,15.1075,0.0000,84788.7000,-84788.7000,3.8663,0.0000,12462.9460,12462.9460,188.8243,97251.6460,0.0000,-97251.6460,8.5860,3.8361,12719.3000,0.0000,12719.3000,0.5077,3417.4057,0.0000,3417.4057,24.7971,0.0000,9301.8943,9301.8943,8.5860,14.3288,0.0000,5240.7000,-5240.7000,0.2730,0.0000,806.2906,806.2906,13.3329,6046.9906,0.0000,-6046.9906,8.5860,3.8361,531.8000,0.0000,531.8000,0.0212,142.8834,0.0000,142.8834,1.0368,0.0000,388.9166,388.9166,8.5860,14.0718,0.0000,12234.0000,-12234.0000,0.6708,0.0000,1959.3939,1959.3939,32.7613,14193.3939,0.0000,-14193.3939,8.5860,3.8361,4283.2000,0.0000,4283.2000,0.1710,1150.8048,0.0000,1150.8048,8.3504,0.0000,3132.3952,3132.3952,13.5111,8.6072,13.5111,11.0591,5.2109,78163.8601,13.5111,8.5700,8.6072,11.0405,5.2504,42003.3994,13.5111,8.5589,8.5943,11.0350,5.2623,36835.8299,8.2651,645.8466,-84729.1000,157003.0893
5430.0000,9.0584,15.5841,0.0000,168262.4000,-168262.4000,7.6767,0.0000,24961.8845,24961.8845,374.9193,193224.2845,0.0000,-193224.2845,9.0584,4.2881,12704.4000,0.0000,12704.4000,0.5063,3389.2110,0.0000,3389.2110,24.7265,0.0000,9315.1890,9315.1890,9.0584,14.8029,0.0000,961.8000,-961.8000,0.0501,0.0000,148.5900,148.5900,2.4475,1110.3900,0.0000,-1110.3900,9.0584,4.2881,483.8000,0.0000,483.8000,0.0193,129.0655,0.0000,129.0655,0.9416,0.0000,354.7345,354.7345,9.0584,14.5465,0.0000,13574.3000,-13574.3000,0.7442,0.0000,2179.9841,2179.9841,36.3479,15754.2841,0.0000,-15754.2841,9.0584,4.2881,14346.0000,0.0000,14346.0000,0.5717,3827.1481,0.0000,3827.1481,27.9216,0.0000,10518.8519,10518.8519,14.2039,9.0765,14.2039,11.6402,9.4615,141921.7636,14.2039,9.0448,9.0765,11.6244,9.5199,76158.8933,14.2039,9.0352,9.0655,11.6196,9.5376,66762.9398,14.3526,1121.5306,-155264.3000,284843.5967
5431.0000,9.5818,16.0986,0.0000,219697.9000,-219697.9000,10.0507,0.0000,32935.4925,32935.4925,490.8578,252633.3925,0.0000,-252633.3925,9.5818,4.7574,21576.9000,0.0000,21576.9000,0.8527,5711.3330,0.0000,5711.3330,41.6427,0.0000,15865.5670,15865.5670,9.5818,15.3226,0.0000,138.8000,-138.8000,0.0072,0.0000,21.5490,21.5490,0.3537,160.3490,0.0000,-160.3490,9.5818,4.7574,979.4000,0.0000,979.4000,0.0387,259.2439,0.0000,259.2439,1.8902,0.0000,720.1561,720.1561,9.5818,15.0742,0.0000,14708.4000,-14708.4000,0.8062,0.0000,2369.9991,2369.9991,39.3719,17078.3991,0.0000,-17078.3991,9.5818,4.7574,15247.2000,0.0000,15247.2000,0.6025,4035.8827,0.0000,4035.8827,29.4266,0.0000,11211.3173,11211.3173,14.6603,9.5978,14.6603,12.1290,12.0653,180979.6895,14.6603,9.5698,9.5978,12.1151,12.1320,97056.1564,14.6603,9.5613,9.5880,12.1108,12.1523,85066.2268,18.5369,1448.5028,-196741.6000,363102.0727
5432.0000,10.0844,16.5902,0.0000,239683.0000,-239683.0000,10.9984,0.0000,36303.3832,36303.3832,537.1440,275986.3832,0.0000,-275986.3832,10.0844,5.2025,26324.0000,0.0000,26324.0000,1.0307,6916.1609,0.0000,6916.1609,50.3395,0.0000,19407.8391,19407.8391,10.0844,15.8206,0.0000,26729.1000,-26729.1000,1.3966,0.0000,4170.6742,4170.6742,68.2081,30899.7742,0.0000,-30899.7742,10.0844,5.2025,1628.8000,0.0000,1628.8000,0.0638,427.9381,0.0000,427.9381,3.1148,0.0000,1200.8619,1200.8619,10.0844,15.5810,0.0000,15703.3000,-15703.3000,0.8605,0.0000,2539.2026,2539.2026,42.0237,18242.5026,0.0000,-18242.5026,10.0844,5.2025,14646.4000,0.0000,14646.4000,0.5735,3848.0800,0.0000,3848.0800,28.0084,0.0000,10798.3200,10798.3200,15.1872,10.0988,15.1872,12.6430,14.6444,219666.1413,15.1872,10.0737,10.0988,12.6304,14.7167,117733.4204,15.1872,10.0660,10.0900,12.6266,14.7387,103171.2264,22.3852,1749.2121,-239516.2000,440570.7881
5433.0000,10.3664,16.8580,0.0000,249879.4000,-249879.4000,11.5004,0.0000,38070.7936,38070.7936,561.6591,287950.1936,0.0000,-287950.1936,10.3664,5.4347,29930.0000,0.0000,29930.0000,1.1618,7830.9893,0.0000,7830.9893,56.7397,0.0000,22099.0107,22099.0107,10.3664,16.0963,0.0000,30531.6000,-30531.6000,1.5977,0.0000,4778.0745,4778.0745,78.0286,35309.6745,0.0000,-35309.6745,10.3664,5.4347,1766.7000,0.0000,1766.7000,0.0686,462.2455,0.0000,462.2455,3.3492,0.0000,1304.4545,1304.4545,10.3664,15.8656,0.0000,15659.0000,-15659.0000,0.8579,0.0000,2537.3605,2537.3605,41.8979,18196.3605,0.0000,-18196.3605,10.3664,5.4347,12844.1000,0.0000,12844.1000,0.4986,3360.5750,0.0000,3360.5750,24.3492,0.0000,9483.5250,9483.5250,15.4670,10.3801,15.4670,12.9235,15.3870,230805.2316,15.4670,10.3562,10.3801,12.9116,15.4594,123674.9013,15.4670,10.3489,10.3718,12.9079,15.4814,108369.8715,23.5273,1838.4571,-251529.2000,462850.0044
5434.0000,10.6060,17.0911,0.0000,258348.1000,-258348.1000,11.9101,0.0000,39560.2231,39560.2231,581.6721,297908.3231,0.0000,-297908.3231,10.6060,5.6443,35331.4000,0.0000,35331.4000,1.3649,9211.8128,0.0000,9211.8128,66.6572,0.0000,26119.5872,26119.5872,10.6060,16.3330,0.0000,31637.4000,-31637.4000,1.6570,0.0000,4963.9189,4963.9189,80.9253,36601.3189,0.0000,-36601.3189,10.6060,5.6443,1810.1000,0.0000,1810.1000,0.0699,471.9400,0.0000,471.9400,3.4150,0.0000,1338.1600,1338.1600,10.6060,16.1070,0.0000,17513.1000,-17513.1000,0.9594,0.0000,2843.0722,2843.0722,46.8561,20356.1722,0.0000,-20356.1722,10.6060,5.6443,11642.6000,0.0000,11642.6000,0.4498,3035.5279,0.0000,3035.5279,21.9653,0.0000,8607.0721,8607.0721,15.6426,10.6192,15.6426,13.1309,15.8984,238475.5224,15.6426,10.5962,10.6192,13.1194,15.9712,127769.5565,15.6426,10.5892,10.6112,13.1159,15.9934,111953.5105,24.6166,1923.5783,-258714.5000,478198.5894
5435.0000,10.8333,17.3132,0.0000,268620.9000,-268620.9000,12.4016,0.0000,41332.5152,41332.5152,605.6726,309953.4152,0.0000,-309953.4152,10.8333,5.8455,37131.4000,0.0000,37131.4000,1.4286,9649.0483,0.0000,9649.0483,69.7689,0.0000,27482.3517,27482.3517,10.8333,16.5578,0.0000,36271.6000,-36271.6000,1.9012,0.0000,5705.3188,5705.3188,92.8494,41976.9188,0.0000,-41976.9188,10.8333,5.8455,2135.4000,0.0000,2135.4000,0.0822,554.9098,0.0000,554.9098,4.0124,0.0000,1580.4902,1580.4902,10.8333,16.3358,0.0000,19893.2000,-19893.2000,1.0898,0.0000,3235.3517,3235.3517,53.2225,23128.5517,0.0000,-23128.5517,10.8333,5.8455,9389.7000,0.0000,9389.7000,0.3613,2440.0284,0.0000,2440.0284,17.6430,0.0000,6949.6716,6949.6716,15.9249,10.8459,15.9249,13.3854,16.9101,253651.7037,15.9249,10.8238,10.8459,13.3743,16.9839,135870.8624,15.9249,10.8170,10.8382,13.3710,17.0063,119044.2477,25.8967,2023.6052,-276129.2000,508566.8138
5436.0000,10.9559,17.4292,0.0000,276989.9000,-276989.9000,12.8055,0.0000,42732.3032,42732.3032,625.4010,319722.2032,0.0000,-319722.2032,10.9559,5.9459,32172.9000,0.0000,32172.9000,1.2331,8345.6096,0.0000,8345.6096,60.2210,0.0000,23827.2904,23827.2904,10.9559,16.6774,0.0000,34587.5000,-34587.5000,1.8142,0.0000,5447.9221,5447.9221,88.6033,40035.4221,0.0000,-40035.4221,10.9559,5.9459,2546.7000,0.0000,2546.7000,0.0976,660.6108,0.0000,660.6108,4.7669,0.0000,1886.0892,1886.0892,10.9559,16.4593,0.0000,19752.5000,-19752.5000,1.0821,0.0000,3215.7120,3215.7120,52.8456,22968.2120,0.0000,-22968.2120,10.9559,5.9459,8188.2000,0.0000,8188.2000,0.3138,2124.0087,0.0000,2124.0087,15.3266,0.0000,6064.1913,6064.1913,16.2014,10.9684,16.2014,13.5849,17.5057,262585.1380,16.2014,10.9466,10.9684,13.5740,17.5787,140629.7398,16.2014,10.9399,10.9608,13.5707,17.6010,123206.7158,26.0194,2033.1948,-288422.1000,526421.5937
5437.0000,11.3080,17.7830,0.0000,289791.0000,-289791.0000,13.4073,0.0000,45048.6233,45048.6233,654.7914,334839.6233,0.0000,-334839.6233,11.3080,6.2787,37130.5000,0.0000,37130.5000,1.4202,9582.5689,0.0000,9582.5689,69.3579,0.0000,27547.9311,27547.9311,11.3080,17.0303,0.0000,50942.0000,-50942.0000,2.6731,0.0000,8056.5202,8056.5202,130.5513,58998.5202,0.0000,-58998.5202,11.3080,6.2787,2430.4000,0.0000,2430.4000,0.0930,627.2330,0.0000,627.2330,4.5399,0.0000,1803.1670,1803.1670,11.3080,16.8136,0.0000,21918.4000,-21918.4000,1.2007,0.0000,3579.0203,3579.0203,58.6404,25497.4203,0.0000,-25497.4203,11.3080,6.2787,7287.0000,0.0000,7287.0000,0.2787,1880.6151,0.0000,1880.6151,13.6117,0.0000,5406.3849,5406.3849,16.5357,11.3198,16.5357,13.9278,19.1853,287779.1081,16.5357,11.2992,11.3198,13.9174,19.2612,154089.7854,16.5357,11.2929,11.3126,13.9143,19.2844,134990.9562,28.6094,2235.5821,-315803.5000,576859.8497
5438.0000,11.5579,18.0237,0.0000,298540.7000,-298540.7000,13.8419,0.0000,46662.8676,46662.8676,676.0143,345203.5676,0.0000,-345203.5676,11.5579,6.4927,35329.1000,0.0000,35329.1000,1.3434,9084.8825,0.0000,9084.8825,65.6073,0.0000,26244.2175,26244.2175,11.5579,17.2757,0.0000,59051.7000,-59051.7000,3.1023,0.0000,9366.7619,9366.7619,151.5121,68418.4619,0.0000,-68418.4619,11.5579,6.4927,1616.3000,0.0000,1616.3000,0.0615,415.6317,0.0000,415.6317,3.0015,0.0000,1200.6683,1200.6683,11.5579,17.0650,0.0000,22707.7000,-22707.7000,1.2440,0.0000,3716.1107,3716.1107,60.7542,26423.8107,0.0000,-26423.8107,11.5579,6.4927,6385.9000,0.0000,6385.9000,0.2428,1642.1350,0.0000,1642.1350,11.8588,0.0000,4743.7650,4743.7650,16.8888,11.5693,16.8888,14.2291,20.3490,305235.1477,16.8888,11.5493,11.5693,14.2190,20.4255,163404.3173,16.8888,11.5432,11.5623,14.2160,20.4489,143142.5127,29.7537,2324.9962,-336968.8000,611781.9778
5439.0000,11.7809,18.2411,0.0000,306892.4000,-306892.4000,14.2510,0.0000,48204.6502,48204.6502,695.9959,355097.0502,0.0000,-355097.0502,11.7809,6.6891,33531.8000,0.0000,33531.8000,1.2698,8595.1452,0.0000,8595.1452,62.0135,0.0000,24936.6548,24936.6548,11.7809,17.4960,0.0000,61918.5000,-61918.5000,3.2557,0.0000,9848.0587,9848.0587,159.0032,71766.5587,0.0000,-71766.5587,11.7809,6.6891,1558.1000,0.0000,1558.1000,0.0590,399.3849,0.0000,399.3849,2.8815,0.0000,1158.7151,1158.7151,11.7809,17.2893,0.0000,23669.3000,-23669.3000,1.2967,0.0000,3881.3618,3881.3618,63.3302,27550.6618,0.0000,-27550.6618,11.7809,6.6891,7287.0000,0.0000,7287.0000,0.2759,1867.8634,0.0000,1867.8634,13.4765,0.0000,5419.1366,5419.1366,17.1534,11.7920,17.1534,14.4727,21.1010,316514.4332,17.1534,11.7725,11.7920,14.4630,21.1778,169422.7730,17.1534,11.7665,11.7852,14.4600,21.2013,148409.3207,30.6122,2392.0825,-350103.3000,634346.5269
5440.0000,12.1554,18.6140,0.0000,319278.8000,-319278.8000,14.8467,0.0000,50570.4160,50570.4160,725.0882,369849.2160,0.0000,-369849.2160,12.1554,7.0356,28575.1000,0.0000,28575.1000,1.0781,7285.5429,0.0000,7285.5429,52.6539,0.0000,21289.5571,21289.5571,12.1554,17.8697,0.0000,81055.3000,-81055.3000,4.2652,0.0000,12951.9655,12951.9655,208.3070,94007.2655,0.0000,-94007.2655,12.1554,7.0356,2013.2000,0.0000,2013.2000,0.0760,513.2880,0.0000,513.2880,3.7096,0.0000,1499.9120,1499.9120,12.1554,17.6662,0.0000,26146.0000,-26146.0000,1.4325,0.0000,4302.7134,4302.7134,69.9614,30448.7134,0.0000,-30448.7134,12.1554,7.0356,8488.5000,0.0000,8488.5000,0.3203,2164.2385,0.0000,2164.2385,15.6413,0.0000,6324.2615,6324.2615,17.6329,12.1661,17.6329,14.8995,23.2141,348211.3497,17.6329,12.1475,12.1661,14.8902,23.2931,186344.9322,17.6329,12.1417,12.1596,14.8873,23.3173,163221.4411,33.0282,2580.8673,-387403.3000,697777.7230
5441.0000,12.2285,18.6735,0.0000,322279.6000,-322279.6000,15.0213,0.0000,51129.4822,51129.4822,733.6171,373409.0822,0.0000,-373409.0822,12.2285,7.0757,18670.2000,0.0000,18670.2000,0.7001,4755.2371,0.0000,4755.2371,34.1940,0.0000,13914.9629,13914.9629,12.2285,17.9360,0.0000,66599.6000,-66599.6000,3.5092,0.0000,10651.9324,10651.9324,171.3849,77251.5324,0.0000,-77251.5324,12.2285,7.0757,1281.2000,0.0000,1281.2000,0.0480,326.3173,0.0000,326.3173,2.3465,0.0000,954.8827,954.8827,12.2285,17.7391,0.0000,29304.6000,-29304.6000,1.6058,0.0000,4825.9296,4825.9296,78.4246,34130.5296,0.0000,-34130.5296,12.2285,7.0757,11192.0000,0.0000,11192.0000,0.4197,2850.5647,0.0000,2850.5647,20.4978,0.0000,8341.4353,8341.4353,17.8458,12.2392,17.8458,15.0425,23.0349,345523.1420,17.8458,12.2204,12.2392,15.0331,23.1121,184896.6903,17.8458,12.2147,12.2327,15.0302,23.1357,161949.6131,31.9564,2497.1159,-387040.4000,692369.4453
5442.0000,11.5596,17.9884,0.0000,237817.3000,-237817.3000,11.0897,0.0000,37172.9978,37172.9978,541.6009,274990.2978,0.0000,-274990.2978,11.5596,6.4174,15384.6000,0.0000,15384.6000,0.5763,3956.0548,0.0000,3956.0548,28.1433,0.0000,11428.5452,11428.5452,11.5596,17.2589,0.0000,43018.4000,-43018.4000,2.2673,0.0000,6823.7045,6823.7045,110.7312,49842.1045,0.0000,-49842.1045,11.5596,6.4174,1068.6000,0.0000,1068.6000,0.0400,274.7839,0.0000,274.7839,1.9548,0.0000,793.8161,793.8161,11.5596,17.0649,0.0000,30625.8000,-30625.8000,1.6783,0.0000,5011.9831,5011.9831,81.9631,35637.7831,0.0000,-35637.7831,11.5596,6.4174,13144.5000,0.0000,13144.5000,0.4923,3380.0269,0.0000,3380.0269,24.0454,0.0000,9764.4731,9764.4731,16.9953,11.5719,16.9953,14.2836,16.8851,253276.4176,16.9953,11.5503,11.5719,14.2728,16.9524,135619.0392,16.9953,11.5438,11.5644,14.2696,16.9725,118807.4616,24.2158,1892.2530,-281863.8000,507702.9183
5443.0000,11.2418,17.6916,0.0000,223479.1000,-223479.1000,10.3777,0.0000,34690.3394,34690.3394,506.8297,258169.4394,0.0000,-258169.4394,11.2418,6.1636,15370.8000,0.0000,15370.8000,0.5820,3970.6680,0.0000,3970.6680,28.4259,0.0000,11400.1320,11400.1320,11.2418,16.9518,0.0000,32994.7000,-32994.7000,1.7349,0.0000,5214.1074,5214.1074,84.7290,38208.8074,0.0000,-38208.8074,11.2418,6.1636,820.4000,0.0000,820.4000,0.0311,211.9302,0.0000,211.9302,1.5172,0.0000,608.4698,608.4698,11.2418,16.7465,0.0000,28841.6000,-28841.6000,1.5801,0.0000,4706.7954,4706.7954,77.1694,33548.3954,0.0000,-33548.3954,11.2418,6.1636,12543.7000,0.0000,12543.7000,0.4750,3240.3563,0.0000,3240.3563,23.1976,0.0000,9303.3437,9303.3437,16.6551,11.2548,16.6551,13.9550,15.3935,230902.2881,16.6551,11.2320,11.2548,13.9435,15.4586,123668.7251,16.6551,11.2251,11.2469,13.9401,15.4781,108346.4462,22.1712,1732.4852,-256580.5000,462917.4594
5444.0000,10.5040,16.9527,0.0000,147497.1000,-147497.1000,6.8359,0.0000,22537.2513,22537.2513,333.8562,170034.3513,0.0000,-170034.3513,10.5040,5.4712,15370.4000,0.0000,15370.4000,0.5851,4013.4541,0.0000,4013.4541,28.5747,0.0000,11356.9459,11356.9459,10.5040,16.2136,0.0000,9714.1000,-9714.1000,0.5102,0.0000,1522.4597,1522.4597,24.9184,11236.5597,0.0000,-11236.5597,10.5040,5.4712,901.0000,0.0000,901.0000,0.0343,235.2653,0.0000,235.2653,1.6750,0.0000,665.7347,665.7347,10.5040,16.0042,0.0000,26889.1000,-26889.1000,1.4730,0.0000,4361.6825,4361.6825,71.9408,31250.7825,0.0000,-31250.7825,10.5040,5.4712,11492.4000,0.0000,11492.4000,0.4375,3000.8471,0.0000,3000.8471,21.3652,0.0000,8491.5529,8491.5529,15.5444,10.5195,15.5444,13.0319,9.5704,143555.4735,15.5444,10.4923,10.5195,13.0183,9.6222,76977.2586,15.5444,10.4843,10.5100,13.0143,9.6374,67462.0531,14.8141,1157.5929,-156336.5000,287994.7853
5445.0000,10.0789,16.5491,0.0000,134108.3000,-134108.3000,6.1877,0.0000,20310.2724,20310.2724,302.1949,154418.5724,0.0000,-154418.5724,10.0789,5.1192,13027.3000,0.0000,13027.3000,0.5021,3422.9701,0.0000,3422.9701,24.5203,0.0000,9604.3299,9604.3299,10.0789,15.7990,0.0000,6611.2000,-6611.2000,0.3464,0.0000,1031.5196,1031.5196,16.9181,7642.7196,0.0000,-7642.7196,10.0789,5.1192,538.4000,0.0000,538.4000,0.0207,141.4665,0.0000,141.4665,1.0134,0.0000,396.9335,396.9335,10.0789,15.5768,0.0000,24814.4000,-24814.4000,1.3594,0.0000,4012.2937,4012.2937,66.3894,28826.6937,0.0000,-28826.6937,10.0789,5.1192,9389.7000,0.0000,9389.7000,0.3619,2467.1775,0.0000,2467.1775,17.6735,0.0000,6922.5225,6922.5225,15.2170,10.0955,15.2170,12.6562,8.6700,130049.8423,15.2170,10.0664,10.0955,12.6417,8.7193,69754.2793,15.2170,10.0577,10.0853,12.6373,8.7339,61137.3137,13.1672,1028.9030,-142578.5000,260941.4352
5446.0000,9.7384,16.2191,0.0000,105358.2000,-105358.2000,4.8488,0.0000,15844.8812,15844.8812,236.8080,121203.0812,0.0000,-121203.0812,9.7384,4.8234,12718.8000,0.0000,12718.8000,0.4937,3358.7977,0.0000,3358.7977,24.1139,0.0000,9360.0023,9360.0023,9.7384,15.4634,0.0000,6566.3000,-6566.3000,0.3436,0.0000,1020.9997,1020.9997,16.7810,7587.2997,0.0000,-7587.2997,9.7384,4.8234,410.1000,0.0000,410.1000,0.0159,108.2998,0.0000,108.2998,0.7775,0.0000,301.8002,301.8002,9.7384,15.2341,0.0000,22162.5000,-22162.5000,1.2142,0.0000,3574.8858,3574.8858,59.2991,25737.3858,0.0000,-25737.3858,9.7384,4.8234,8188.2000,0.0000,8188.2000,0.3179,2162.3508,0.0000,2162.3508,15.5242,0.0000,6025.8492,6025.8492,14.7143,9.7563,14.7143,12.2353,6.9169,103752.8412,14.7143,9.7248,9.7563,12.2195,6.9609,55687.1552,14.7143,9.7154,9.7454,12.2149,6.9739,48817.6190,10.8512,847.9290,-112769.9000,208257.6154
5447.0000,9.4005,15.8886,0.0000,90675.9000,-90675.9000,4.1647,0.0000,13543.8619,13543.8619,203.3972,104219.7619,0.0000,-104219.7619,9.4005,4.5232,12719.2000,0.0000,12719.2000,0.4967,3375.8344,0.0000,3375.8344,24.2568,0.0000,9343.3656,9343.3656,9.4005,15.1289,0.0000,4165.0000,-4165.0000,0.2177,0.0000,645.5033,645.5033,10.6333,4810.5033,0.0000,-4810.5033,9.4005,4.5232,402.8000,0.0000,402.8000,0.0157,106.9081,0.0000,106.9081,0.7682,0.0000,295.8919,295.8919,9.4005,14.8939,0.0000,18807.7000,-18807.7000,1.0305,0.0000,3026.9218,3026.9218,50.3282,21834.6218,0.0000,-21834.6218,9.4005,4.5232,4583.6000,0.0000,4583.6000,0.1790,1216.5446,0.0000,1216.5446,8.7414,0.0000,3367.0554,3367.0554,14.4063,9.4198,14.4063,11.9130,5.8702,88053.1150,14.4063,9.3860,9.4198,11.8961,5.9100,47279.9862,14.4063,9.3760,9.4080,11.8911,5.9218,41452.6308,9.1565,715.5003,-95943.0000,176785.7320
5448.0000,9.1133,15.6094,0.0000,74605.3000,-74605.3000,3.4198,0.0000,11079.7883,11079.7883,167.0178,85685.0883,0.0000,-85685.0883,9.1133,4.2721,12708.6000,0.0000,12708.6000,0.4992,3387.5433,0.0000,3387.5433,24.3798,0.0000,9321.0567,9321.0567,9.1133,14.8453,0.0000,7678.5000,-7678.5000,0.4010,0.0000,1186.8562,1186.8562,19.5839,8865.3562,0.0000,-8865.3562,9.1133,4.2721,404.4000,0.0000,404.4000,0.0159,107.7949,0.0000,107.7949,0.7758,0.0000,296.6051,296.6051,9.1133,14.6045,0.0000,14651.2000,-14651.2000,0.8029,0.0000,2353.7158,2353.7158,39.2114,17004.9158,0.0000,-17004.9158,9.1133,4.2721,1429.5000,0.0000,1429.5000,0.0562,381.0406,0.0000,381.0406,2.7423,0.0000,1048.4594,1048.4594,14.1484,9.1337,14.1484,11.6411,5.0239,75359.1652,14.1484,9.0978,9.1337,11.6231,5.0599,40479.2732,14.1484,9.0872,9.1212,11.6178,5.0706,35494.1115,7.7924,608.9064,-82392.5000,151332.5499
