Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5449.0000,8.9335,15.4375,0.0000,71499.9000,-71499.9000,3.2720,0.0000,10581.0013,10581.0013,159.7986,82080.9013,0.0000,-82080.9013,8.9335,4.1215,12698.1000,0.0000,12698.1000,0.5013,3393.8912,0.0000,3393.8912,24.4832,0.0000,9304.2088,9304.2088,8.9335,14.6689,0.0000,7991.3000,-7991.3000,0.4170,0.0000,1233.2014,1233.2014,20.3651,9224.5014,0.0000,-9224.5014,8.9335,4.1215,406.4000,0.0000,406.4000,0.0160,108.6208,0.0000,108.6208,0.7836,0.0000,297.7792,297.7792,8.9335,14.4231,0.0000,11463.5000,-11463.5000,0.6283,0.0000,1839.6234,1839.6234,30.6848,13303.1234,0.0000,-13303.1234,8.9335,4.1215,828.5000,0.0000,828.5000,0.0327,221.4378,0.0000,221.4378,1.5974,0.0000,607.0622,607.0622,13.9619,8.9547,13.9619,11.4583,4.7001,70501.3253,13.9619,8.9175,8.9547,11.4397,4.7350,37879.8723,13.9619,8.9064,8.9417,11.4341,4.7454,33217.5342,7.3010,570.5105,-77021.7000,141598.7318
5450.0000,8.7797,15.2879,0.0000,64949.6000,-64949.6000,2.9691,0.0000,9582.7675,9582.7675,145.0083,74532.3675,0.0000,-74532.3675,8.7797,3.9871,12698.9000,0.0000,12698.9000,0.5029,3401.9686,0.0000,3401.9686,24.5629,0.0000,9296.9314,9296.9314,8.7797,14.5170,0.0000,5922.2000,-5922.2000,0.3089,0.0000,912.6622,912.6622,15.0846,6834.8622,0.0000,-6834.8622,8.7797,3.9871,397.8000,0.0000,397.8000,0.0158,106.5685,0.0000,106.5685,0.7694,0.0000,291.2315,291.2315,8.7797,14.2680,0.0000,8883.0000,-8883.0000,0.4869,0.0000,1424.2413,1424.2413,23.7801,10307.2413,0.0000,-10307.2413,8.7797,3.9871,378.1000,0.0000,378.1000,0.0150,101.2910,0.0000,101.2910,0.7313,0.0000,276.8090,276.8090,13.7140,8.8018,13.7140,11.2579,4.0722,61082.6093,13.7140,8.7630,8.8018,11.2385,4.1043,32834.3701,13.7140,8.7515,8.7883,11.2327,4.1139,28796.9574,6.4479,503.8482,-66280.0000,122713.9368
5451.0000,8.6669,15.1791,0.0000,59351.3000,-59351.3000,2.7108,0.0000,8737.6093,8737.6093,132.3922,68088.9093,0.0000,-68088.9093,8.6669,3.8904,12713.1000,0.0000,12713.1000,0.5049,3411.5694,0.0000,3411.5694,24.6578,0.0000,9301.5306,9301.5306,8.6669,14.4059,0.0000,3529.2000,-3529.2000,0.1840,0.0000,543.3490,543.3490,8.9856,4072.5490,0.0000,-4072.5490,8.6669,3.8904,412.8000,0.0000,412.8000,0.0164,110.7752,0.0000,110.7752,0.8006,0.0000,302.0248,302.0248,8.6669,14.1542,0.0000,7248.0000,-7248.0000,0.3973,0.0000,1161.3567,1161.3567,19.4052,8409.3567,0.0000,-8409.3567,8.6669,3.8904,378.1000,0.0000,378.1000,0.0150,101.4634,0.0000,101.4634,0.7333,0.0000,276.6366,276.6366,13.4542,8.6898,13.4542,11.0720,3.5176,52764.2148,13.4542,8.6496,8.6898,11.0519,3.5473,28378.5149,13.4542,8.6376,8.6758,11.0459,3.5562,24893.0553,5.7427,448.7395,-56624.5000,106035.7850
5452.0000,8.5643,15.0790,0.0000,76377.4000,-76377.4000,3.4862,0.0000,11221.8877,11221.8877,170.2615,87599.2877,0.0000,-87599.2877,8.5643,3.8001,12713.3000,0.0000,12713.3000,0.5059,3416.9131,0.0000,3416.9131,24.7080,0.0000,9296.3869,9296.3869,8.5643,14.1376,38.1000,2375.1000,-2337.0000,0.1261,8.5955,365.3459,373.9414,6.1591,2740.4459,29.5045,-2710.9414,8.5643,3.8001,398.6000,0.0000,398.6000,0.0159,107.1305,0.0000,107.1305,0.7747,0.0000,291.4695,291.4695,8.5643,14.0507,0.0000,5934.8000,-5934.8000,0.3254,0.0000,950.4032,950.4032,15.8906,6885.2032,0.0000,-6885.2032,8.5643,3.8001,828.4000,0.0000,828.4000,0.0330,222.6464,0.0000,222.6464,1.6100,0.0000,605.7536,605.7536,13.5854,8.5869,13.5854,11.0861,4.3305,64957.7987,13.5854,8.5473,8.5869,11.0663,4.3649,34918.9297,13.5854,8.5354,8.5731,11.0604,4.3751,30625.8581,6.7387,526.5692,-70708.9000,130502.5864
5453.0000,8.6428,15.1626,0.0000,84188.4000,-84188.4000,3.8405,0.0000,12388.3056,12388.3056,187.5639,96576.7056,0.0000,-96576.7056,8.6428,3.8853,12713.2000,0.0000,12713.2000,0.5068,3412.8374,0.0000,3412.8374,24.7533,0.0000,9300.3626,9300.3626,8.6428,13.7213,104.2000,1543.2000,-1439.0000,0.0868,23.4749,237.5390,261.0139,4.2386,1780.7390,80.7251,-1700.0139,8.6428,3.8853,532.3000,0.0000,532.3000,0.0212,142.8950,0.0000,142.8950,1.0364,0.0000,389.4050,389.4050,8.6428,14.1291,0.0000,5744.8000,-5744.8000,0.3150,0.0000,920.3736,920.3736,15.3831,6665.1736,0.0000,-6665.1736,8.6428,3.8853,4280.9000,0.0000,4280.9000,0.1707,1149.2005,0.0000,1149.2005,8.3352,0.0000,3131.6995,3131.6995,13.4766,8.6651,13.4766,11.0709,4.5848,68772.1307,13.4766,8.6260,8.6651,11.0513,4.6220,36976.2690,13.4766,8.6143,8.6515,11.0455,4.6332,32432.1450,7.4115,579.1452,-73845.8000,138180.5447
5454.0000,9.0793,15.6033,0.0000,164879.8000,-164879.8000,7.5249,0.0000,24470.1831,24470.1831,367.5015,189349.9831,0.0000,-189349.9831,9.0793,4.3036,12698.0000,0.0000,12698.0000,0.5055,3386.4417,0.0000,3386.4417,24.6889,0.0000,9311.5583,9311.5583,9.0793,14.7422,5.4000,701.5000,-696.1000,0.0369,1.2071,108.3964,109.6035,1.8015,809.8964,4.1929,-805.7035,9.0793,4.3036,490.7000,0.0000,490.7000,0.0195,130.8653,0.0000,130.8653,0.9541,0.0000,359.8347,359.8347,9.0793,14.5678,0.0000,7468.4000,-7468.4000,0.4095,0.0000,1199.5504,1199.5504,19.9973,8667.9504,0.0000,-8667.9504,9.0793,4.3036,14338.0000,0.0000,14338.0000,0.5708,3823.8149,0.0000,3823.8149,27.8776,0.0000,10514.1851,10514.1851,14.1873,9.0983,14.1873,11.6428,8.8986,133479.4165,14.1873,9.0651,9.0983,11.6262,8.9566,71653.0453,14.1873,9.0550,9.0867,11.6212,8.9742,62819.2038,13.6006,1062.7701,-145517.6000,267951.6656
5455.0000,9.6268,16.1436,0.0000,219326.0000,-219326.0000,10.0349,0.0000,32909.7971,32909.7971,490.0861,252235.7971,0.0000,-252235.7971,9.6268,4.7996,21566.8000,0.0000,21566.8000,0.8519,5704.8340,0.0000,5704.8340,41.6079,0.0000,15861.9660,15861.9660,9.6268,15.3677,0.0000,1299.7000,-1299.7000,0.0678,0.0000,201.8702,201.8702,3.3118,1501.5702,0.0000,-1501.5702,9.6268,4.7996,974.5000,0.0000,974.5000,0.0385,257.7740,0.0000,257.7740,1.8801,0.0000,716.7260,716.7260,9.6268,15.1195,0.0000,10425.8000,-10425.8000,0.5714,0.0000,1680.4416,1680.4416,27.9077,12106.2416,0.0000,-12106.2416,9.6268,4.7996,15238.7000,0.0000,15238.7000,0.6020,4030.9296,0.0000,4030.9296,29.3993,0.0000,11207.7704,11207.7704,14.6997,9.6434,14.6997,12.1715,11.8636,177954.3676,14.6997,9.6144,9.6434,12.1570,11.9317,95453.4077,14.6997,9.6056,9.6333,12.1526,11.9524,83666.5252,18.2498,1426.0630,-193271.5000,357074.3006
5456.0000,10.2865,16.7940,0.0000,246120.0000,-246120.0000,11.2968,0.0000,37435.3427,37435.3427,551.7156,283555.3427,0.0000,-283555.3427,10.2865,5.3955,26311.5000,0.0000,26311.5000,1.0294,6892.3284,0.0000,6892.3284,50.2761,0.0000,19419.1716,19419.1716,10.2865,16.0234,0.0000,42430.7000,-42430.7000,2.2173,0.0000,6634.6210,6634.6210,108.2901,49065.3210,0.0000,-49065.3210,10.2865,5.3955,1628.3000,0.0000,1628.3000,0.0637,426.5351,0.0000,426.5351,3.1114,0.0000,1201.7649,1201.7649,10.2865,15.7842,0.0000,12581.2000,-12581.2000,0.6894,0.0000,2037.4060,2037.4060,33.6680,14618.6060,0.0000,-14618.6060,10.2865,5.3955,14638.2000,0.0000,14638.2000,0.5727,3834.4937,0.0000,3834.4937,27.9707,0.0000,10803.7063,10803.7063,15.4459,10.3008,15.4459,12.8734,15.7461,236191.7345,15.4459,10.2757,10.3008,12.8608,15.8230,126583.6163,15.4459,10.2680,10.2921,12.8570,15.8465,110925.2520,23.8040,1860.0766,-258553.9000,473700.6028
5457.0000,10.7456,17.2362,0.0000,262348.9000,-262348.9000,12.0888,0.0000,40292.0176,40292.0176,590.3975,302640.9176,0.0000,-302640.9176,10.7456,5.7870,29915.8000,0.0000,29915.8000,1.1572,7783.9375,0.0000,7783.9375,56.5170,0.0000,22131.8625,22131.8625,10.7456,16.4751,0.0000,55361.0000,-55361.0000,2.8988,0.0000,8699.4865,8699.4865,141.5725,64060.4865,0.0000,-64060.4865,10.7456,5.7870,1765.6000,0.0000,1765.6000,0.0683,459.4001,0.0000,459.4001,3.3356,0.0000,1306.1999,1306.1999,10.7456,16.2473,0.0000,15777.9000,-15777.9000,0.8644,0.0000,2564.2316,2564.2316,42.2142,18342.1316,0.0000,-18342.1316,10.7456,5.7870,12836.9000,0.0000,12836.9000,0.4966,3340.0955,0.0000,3340.0955,24.2515,0.0000,9496.8045,9496.8045,15.9401,10.7588,15.9401,13.3495,17.5602,263402.3325,15.9401,10.7356,10.7588,13.3379,17.6387,141109.8644,15.9401,10.7286,10.7508,13.3343,17.6628,123639.4092,26.3611,2059.8918,-288969.5000,528151.6060
5458.0000,11.1719,17.6525,0.0000,273357.4000,-273357.4000,12.6309,0.0000,42368.6383,42368.6383,616.8717,315726.0383,0.0000,-315726.0383,11.1719,6.1637,35313.3000,0.0000,35313.3000,1.3554,9131.5598,0.0000,9131.5598,66.1967,0.0000,26181.7402,26181.7402,11.1719,16.8968,0.0000,69691.5000,-69691.5000,3.6545,0.0000,11004.3299,11004.3299,178.4790,80695.8299,0.0000,-80695.8299,11.1719,6.1637,1809.1000,0.0000,1809.1000,0.0694,467.8097,0.0000,467.8097,3.3913,0.0000,1341.2903,1341.2903,11.1719,16.6766,0.0000,19074.7000,-19074.7000,1.0449,0.0000,3111.0206,3111.0206,51.0323,22185.7206,0.0000,-22185.7206,11.1719,6.1637,11636.1000,0.0000,11636.1000,0.4466,3008.9440,0.0000,3008.9440,21.8125,0.0000,8627.1560,8627.1560,16.3358,11.1843,16.3358,13.7600,19.0767,286149.7527,16.3358,11.1626,11.1843,13.7492,19.1569,153255.3514,16.3358,11.1559,11.1767,13.7459,19.1815,134270.3231,28.8027,2250.6804,-313365.1000,573675.4272
5459.0000,11.6048,18.0769,0.0000,292636.4000,-292636.4000,13.5568,0.0000,45787.1665,45787.1665,662.0921,338423.5665,0.0000,-338423.5665,11.6048,6.5498,37114.1000,0.0000,37114.1000,1.4144,9537.4617,0.0000,9537.4617,69.0780,0.0000,27576.6383,27576.6383,11.6048,17.3256,0.0000,82168.5000,-82168.5000,4.3148,0.0000,13040.8873,13040.8873,210.7277,95209.3873,0.0000,-95209.3873,11.6048,6.5498,2132.7000,0.0000,2132.7000,0.0813,548.0544,0.0000,548.0544,3.9695,0.0000,1584.6456,1584.6456,11.6048,17.1123,0.0000,22041.3000,-22041.3000,1.2075,0.0000,3608.5805,3608.5805,58.9702,25649.8805,0.0000,-25649.8805,11.6048,6.5498,9384.5000,0.0000,9384.5000,0.3576,2411.5985,0.0000,2411.5985,17.4667,0.0000,6972.9015,6972.9015,16.8458,11.6164,16.8458,14.2311,21.1101,316652.0406,16.8458,11.5960,11.6164,14.2209,21.1922,169537.5353,16.8458,11.5898,11.6093,14.2178,21.2173,148521.4144,31.3986,2453.5299,-348214.9000,634710.9903
5460.0000,11.8021,18.2609,0.0000,301769.9000,-301769.9000,14.0172,0.0000,47422.2808,47422.2808,684.5772,349192.1808,0.0000,-349192.1808,11.8021,6.7059,32157.6000,0.0000,32157.6000,1.2168,8240.3979,0.0000,8240.3979,59.4263,0.0000,23917.2021,23917.2021,11.8021,17.5165,0.0000,74258.9000,-74258.9000,3.9052,0.0000,11813.8490,11813.8490,190.7236,86072.7490,0.0000,-86072.7490,11.8021,6.7059,2545.4000,0.0000,2545.4000,0.0963,652.2598,0.0000,652.2598,4.7038,0.0000,1893.1402,1893.1402,11.8021,17.3106,0.0000,24391.3000,-24391.3000,1.3363,0.0000,4000.5421,4000.5421,65.2628,28391.8421,0.0000,-28391.8421,11.8021,6.7059,8183.7000,0.0000,8183.7000,0.3097,2097.0764,0.0000,2097.0764,15.1232,0.0000,6086.6236,6086.6236,17.1629,11.8135,17.1629,14.4882,21.5418,323127.7206,17.1629,11.7935,11.8135,14.4782,21.6225,172979.7246,17.1629,11.7874,11.8065,14.4751,21.6471,151529.7739,31.3222,2447.5606,-357533.4000,647637.2191
5461.0000,12.2574,18.7172,0.0000,316659.6000,-316659.6000,14.7268,0.0000,50270.5601,50270.5601,719.2346,366930.1601,0.0000,-366930.1601,12.2574,7.1333,37112.3000,0.0000,37112.3000,1.3997,9448.4958,0.0000,9448.4958,68.3613,0.0000,27663.8042,27663.8042,12.2574,17.9723,0.0000,93419.3000,-93419.3000,4.9162,0.0000,14946.9811,14946.9811,240.0995,108366.2811,0.0000,-108366.2811,12.2574,7.1333,2430.4000,0.0000,2430.4000,0.0917,618.7605,0.0000,618.7605,4.4768,0.0000,1811.6395,1811.6395,12.2574,17.7689,0.0000,28170.2000,-28170.2000,1.5434,0.0000,4640.4256,4640.4256,75.3783,32810.6256,0.0000,-32810.6256,12.2574,7.1333,7283.0000,0.0000,7283.0000,0.2747,1854.1938,0.0000,1854.1938,13.4154,0.0000,5428.8062,5428.8062,17.6025,12.2682,17.6025,14.9353,23.6121,354181.0462,17.6025,12.2493,12.2682,14.9259,23.6953,189562.6174,17.6025,12.2436,12.2616,14.9230,23.7209,166046.0491,34.4288,2690.3183,-391423.4000,709789.7127
5462.0000,12.6730,19.1227,0.0000,333257.6000,-333257.6000,15.5430,0.0000,53405.9035,53405.9035,759.0930,386663.5035,0.0000,-386663.5035,12.6730,7.5006,35312.4000,0.0000,35312.4000,1.3221,8937.5857,0.0000,8937.5857,64.5674,0.0000,26374.8143,26374.8143,12.6730,18.3828,0.0000,105107.9000,-105107.9000,5.5403,0.0000,16908.1283,16908.1283,270.5807,122016.0283,0.0000,-122016.0283,12.6730,7.5006,1616.3000,0.0000,1616.3000,0.0605,409.0863,0.0000,409.0863,2.9553,0.0000,1207.2137,1207.2137,12.6730,18.1867,0.0000,30871.2000,-30871.2000,1.6917,0.0000,5106.5630,5106.5630,82.6211,35977.7630,0.0000,-35977.7630,12.6730,7.5006,6382.4000,0.0000,6382.4000,0.2390,1615.3886,0.0000,1615.3886,11.6700,0.0000,4767.0114,4767.0114,18.1173,12.6832,18.1173,15.4003,25.5667,383501.1440,18.1173,12.6653,12.6832,15.3913,25.6511,205208.9973,18.1173,12.6598,12.6770,15.3885,25.6771,179739.4069,36.5948,2859.5700,-425925.6000,768449.5482
5463.0000,13.0516,19.4922,0.0000,346527.4000,-346527.4000,16.2044,0.0000,56016.9341,56016.9341,791.3967,402544.3341,0.0000,-402544.3341,13.0516,7.8353,33515.5000,0.0000,33515.5000,1.2465,8437.8513,0.0000,8437.8513,60.8755,0.0000,25077.6487,25077.6487,13.0516,18.7567,0.0000,113201.8000,-113201.8000,5.9761,0.0000,18302.8394,18302.8394,291.8643,131504.6394,0.0000,-131504.6394,13.0516,7.8353,1557.3000,0.0000,1557.3000,0.0579,392.0653,0.0000,392.0653,2.8286,0.0000,1165.2347,1165.2347,13.0516,18.5672,0.0000,32244.2000,-32244.2000,1.7674,0.0000,5354.8297,5354.8297,86.3156,37599.0297,0.0000,-37599.0297,13.0516,7.8353,7283.0000,0.0000,7283.0000,0.2709,1833.5657,0.0000,1833.5657,13.2284,0.0000,5449.4343,5449.4343,18.5365,13.0615,18.5365,15.7990,26.9488,404231.9883,18.5365,13.0442,13.0615,15.7904,27.0338,216270.6576,18.5365,13.0389,13.0555,15.7877,27.0600,189419.7500,38.2847,2991.6220,-449617.6000,809922.3959
5464.0000,13.2855,19.7155,0.0000,347110.9000,-347110.9000,16.2710,0.0000,56416.0457,56416.0457,794.6502,403526.9457,0.0000,-403526.9457,13.2855,8.0322,28561.5000,0.0000,28561.5000,1.0559,7167.2235,0.0000,7167.2235,51.5675,0.0000,21394.2765,21394.2765,13.2855,18.9851,0.0000,113484.7000,-113484.7000,5.9997,0.0000,18407.6111,18407.6111,293.0148,131892.3111,0.0000,-131892.3111,13.2855,8.0322,2011.5000,0.0000,2011.5000,0.0744,504.7659,0.0000,504.7659,3.6317,0.0000,1506.7341,1506.7341,13.2855,18.8017,0.0000,36492.7000,-36492.7000,2.0008,0.0000,6075.6946,6075.6946,97.7142,42568.3946,0.0000,-42568.3946,13.2855,8.0322,8483.9000,0.0000,8483.9000,0.3136,2128.9501,0.0000,2128.9501,15.3176,0.0000,6354.9499,6354.9499,18.8180,13.2953,18.8180,16.0566,27.3881,410822.1341,18.8180,13.2782,13.2953,16.0481,27.4727,219781.2328,18.8180,13.2730,13.2893,16.0455,27.4986,192489.8949,38.5730,3014.1504,-458031.4000,823093.2618
5465.0000,13.1853,19.6035,0.0000,343060.3000,-343060.3000,16.1054,0.0000,55628.1727,55628.1727,786.5615,398688.4727,0.0000,-398688.4727,13.1853,7.9151,18660.8000,0.0000,18660.8000,0.6873,4689.2800,0.0000,4689.2800,33.5685,0.0000,13971.5200,13971.5200,13.1853,18.8786,0.0000,85900.8000,-85900.8000,4.5455,0.0000,13914.1466,13914.1466,221.9953,99814.9466,0.0000,-99814.9466,13.1853,7.9151,1279.3000,0.0000,1279.3000,0.0471,321.4758,0.0000,321.4758,2.3013,0.0000,957.8242,957.8242,13.1853,18.6996,0.0000,37982.4000,-37982.4000,2.0828,0.0000,6316.8364,6316.8364,101.7221,44299.2364,0.0000,-44299.2364,13.1853,7.9151,11185.8000,0.0000,11185.8000,0.4120,2810.8842,0.0000,2810.8842,20.1219,0.0000,8374.9158,8374.9158,18.8255,13.1954,18.8255,16.0105,25.9284,388925.5322,18.8255,13.1777,13.1954,16.0016,26.0099,208078.8207,18.8255,13.1723,13.1892,15.9989,26.0346,182242.5085,35.8203,2799.0493,-435817.6000,779246.8615
5466.0000,12.2615,18.6647,0.0000,248296.1000,-248296.1000,11.6490,0.0000,39421.3224,39421.3224,568.9200,287717.4224,0.0000,-287717.4224,12.2615,7.0224,15379.0000,0.0000,15379.0000,0.5673,3915.1420,0.0000,3915.1420,27.7084,0.0000,11463.8580,11463.8580,12.2615,17.9469,0.0000,47275.5000,-47275.5000,2.5006,0.0000,7564.4233,7564.4233,122.1273,54839.9233,0.0000,-54839.9233,12.2615,7.0224,1070.9000,0.0000,1070.9000,0.0395,272.6267,0.0000,272.6267,1.9294,0.0000,798.2733,798.2733,12.2615,17.7684,0.0000,38844.3000,-38844.3000,2.1299,0.0000,6399.0083,6399.0083,104.0218,45243.3083,0.0000,-45243.3083,12.2615,7.0224,13137.2000,0.0000,13137.2000,0.4846,3344.4310,0.0000,3344.4310,23.6693,0.0000,9792.7690,9792.7690,17.7199,12.2735,17.7199,14.9967,18.2457,273686.0017,17.7199,12.2525,12.2735,14.9862,18.3161,146528.6646,17.7199,12.2462,12.2662,14.9831,18.3370,128358.8619,26.0566,2036.1031,-304828.8000,548573.5281
5467.0000,11.8478,18.2810,0.0000,234983.5000,-234983.5000,10.9598,0.0000,36964.4155,36964.4155,535.2585,271947.9155,0.0000,-271947.9155,11.8478,6.6957,15363.6000,0.0000,15363.6000,0.5752,3934.3539,0.0000,3934.3539,28.0899,0.0000,11429.2461,11429.2461,11.8478,17.5492,0.0000,34564.8000,-34564.8000,1.8220,0.0000,5502.0027,5502.0027,88.9820,40066.8027,0.0000,-40066.8027,11.8478,6.6957,820.4000,0.0000,820.4000,0.0307,210.0903,0.0000,210.0903,1.5000,0.0000,610.3097,610.3097,11.8478,17.3552,0.0000,36088.8000,-36088.8000,1.9776,0.0000,5921.6243,5921.6243,96.5852,42010.4243,0.0000,-42010.4243,11.8478,6.6957,12536.7000,0.0000,12536.7000,0.4693,3210.4334,0.0000,3210.4334,22.9214,0.0000,9326.2666,9326.2666,17.2945,11.8605,17.2945,14.5775,16.5938,248907.3321,17.2945,11.8381,11.8605,14.5663,16.6621,133296.5611,17.2945,11.8315,11.8527,14.5630,16.6824,116776.7915,23.7519,1856.0085,-276916.4000,498980.6848
5468.0000,11.1038,17.5393,0.0000,163804.5000,-163804.5000,7.6202,0.0000,25351.3233,25351.3233,372.1579,189155.8233,0.0000,-189155.8233,11.1038,6.0050,15363.1000,0.0000,15363.1000,0.5790,3976.6188,0.0000,3976.6188,28.2779,0.0000,11386.4812,11386.4812,11.1038,16.8066,0.0000,18646.1000,-18646.1000,0.9814,0.0000,2941.9239,2941.9239,47.9306,21588.0239,0.0000,-21588.0239,11.1038,6.0050,900.4000,0.0000,900.4000,0.0339,233.0615,0.0000,233.0615,1.6573,0.0000,667.3385,667.3385,11.1038,16.6069,0.0000,32543.3000,-32543.3000,1.7830,0.0000,5304.6315,5304.6315,87.0813,37847.9315,0.0000,-37847.9315,11.1038,6.0050,11486.0000,0.0000,11486.0000,0.4329,2973.0617,0.0000,2973.0617,21.1416,0.0000,8512.9383,8512.9383,16.2756,11.1186,16.2756,13.6971,11.3679,170519.0810,16.2756,11.0926,11.1186,13.6841,11.4254,91403.0329,16.2756,11.0849,11.1096,13.6803,11.4423,80096.1727,17.1457,1339.7918,-187244.4000,342018.2865
5469.0000,10.6477,17.1045,0.0000,152534.0000,-152534.0000,7.0634,0.0000,23377.7626,23377.7626,344.9658,175911.7626,0.0000,-175911.7626,10.6477,5.6228,13021.0000,0.0000,13021.0000,0.4968,3392.8472,0.0000,3392.8472,24.2626,0.0000,9628.1528,9628.1528,10.6477,16.3612,0.0000,12602.1000,-12602.1000,0.6616,0.0000,1978.1733,1978.1733,32.3118,14580.2733,0.0000,-14580.2733,10.6477,5.6228,534.9000,0.0000,534.9000,0.0204,139.3775,0.0000,139.3775,0.9967,0.0000,395.5225,395.5225,10.6477,16.1489,0.0000,28477.4000,-28477.4000,1.5600,0.0000,4624.5369,4624.5369,76.1891,33101.9369,0.0000,-33101.9369,10.6477,5.6228,9384.5000,0.0000,9384.5000,0.3580,2445.2941,0.0000,2445.2941,17.4865,0.0000,6939.2059,6939.2059,15.9203,10.6636,15.9203,13.2919,10.3002,154502.8969,15.9203,10.6356,10.6636,13.2780,10.3549,82839.3632,15.9203,10.6273,10.6538,13.2738,10.3711,72597.9004,15.2404,1190.9099,-170673.1000,309940.1605
5470.0000,10.2472,16.7148,0.0000,124700.5000,-124700.5000,5.7586,0.0000,18951.6626,18951.6626,281.2388,143652.1626,0.0000,-143652.1626,10.2472,5.2710,12712.9000,0.0000,12712.9000,0.4888,3332.0830,0.0000,3332.0830,23.8704,0.0000,9380.8170,9380.8170,10.2472,15.9660,0.0000,11162.5000,-11162.5000,0.5852,0.0000,1744.6897,1744.6897,28.5780,12907.1897,0.0000,-12907.1897,10.2472,5.2710,410.6000,0.0000,410.6000,0.0158,107.6193,0.0000,107.6193,0.7710,0.0000,302.9807,302.9807,10.2472,15.7462,0.0000,23407.5000,-23407.5000,1.2823,0.0000,3789.5078,3789.5078,62.6245,27197.0078,0.0000,-27197.0078,10.2472,5.2710,8183.7000,0.0000,8183.7000,0.3146,2144.9683,0.0000,2144.9683,15.3662,0.0000,6038.7317,6038.7317,15.4058,10.2645,15.4058,12.8351,8.3734,125601.4228,15.4058,10.2341,10.2645,12.8200,8.4229,67382.8313,15.4058,10.2252,10.2539,12.8155,8.4375,59062.3506,12.6678,989.8773,-137963.3000,252046.6047
5471.0000,9.8858,16.3626,0.0000,110837.1000,-110837.1000,5.1061,0.0000,16719.2209,16719.2209,249.3725,127556.3209,0.0000,-127556.3209,9.8858,4.9527,12713.2000,0.0000,12713.2000,0.4921,3349.9894,0.0000,3349.9894,24.0339,0.0000,9363.2106,9363.2106,9.8858,15.6090,0.0000,8981.2000,-8981.2000,0.4702,0.0000,1398.5499,1398.5499,22.9645,10379.7499,0.0000,-10379.7499,9.8858,4.9527,402.2000,0.0000,402.2000,0.0156,105.9816,0.0000,105.9816,0.7603,0.0000,296.2184,296.2184,9.8858,15.3825,0.0000,19716.5000,-19716.5000,1.0801,0.0000,3183.6001,3183.6001,52.7524,22900.1001,0.0000,-22900.1001,9.8858,4.9527,4581.1000,0.0000,4581.1000,0.1773,1207.1419,0.0000,1207.1419,8.6604,0.0000,3373.9581,3373.9581,15.1055,9.9042,15.1055,12.5049,7.3640,110459.3648,15.1055,9.8718,9.9042,12.4887,7.4098,59278.2945,15.1055,9.8623,9.8930,12.4839,7.4234,51963.5724,11.0122,860.5058,-121838.3000,221701.2317
5472.0000,9.5535,16.0385,0.0000,91727.9000,-91727.9000,4.2167,0.0000,13743.3083,13743.3083,205.9361,105471.2083,0.0000,-105471.2083,9.5535,4.6597,12700.0000,0.0000,12700.0000,0.4947,3363.0616,0.0000,3363.0616,24.1585,0.0000,9336.9384,9336.9384,9.5535,15.2805,0.0000,8845.8000,-8845.8000,0.4626,0.0000,1372.9569,1372.9569,22.5933,10218.7569,0.0000,-10218.7569,9.5535,4.6597,407.9000,0.0000,407.9000,0.0159,108.0152,0.0000,108.0152,0.7759,0.0000,299.8848,299.8848,9.5535,15.0480,0.0000,16889.3000,-16889.3000,0.9253,0.0000,2720.9003,2720.9003,45.1924,19610.2003,0.0000,-19610.2003,9.5535,4.6597,1428.9000,0.0000,1428.9000,0.0557,378.3841,0.0000,378.3841,2.7181,0.0000,1050.5159,1050.5159,14.7891,9.5732,14.7891,12.1812,6.2071,93106.6761,14.7891,9.5386,9.5732,12.1638,6.2483,49986.6519,14.7891,9.5283,9.5612,12.1587,6.2605,43823.8203,9.2563,723.2983,-102926.2000,186917.1484
5473.0000,9.3340,15.8280,0.0000,87717.6000,-87717.6000,4.0245,0.0000,13084.5239,13084.5239,196.5478,100802.1239,0.0000,-100802.1239,9.3340,4.4741,12692.6000,0.0000,12692.6000,0.4972,3372.1224,0.0000,3372.1224,24.2841,0.0000,9320.4776,9320.4776,9.3340,15.0650,0.0000,5634.4000,-5634.4000,0.2944,0.0000,872.6865,872.6865,14.3768,6507.0865,0.0000,-6507.0865,9.3340,4.4741,402.7000,0.0000,402.7000,0.0158,106.9878,0.0000,106.9878,0.7705,0.0000,295.7122,295.7122,9.3340,14.8267,0.0000,14716.8000,-14716.8000,0.8064,0.0000,2367.5182,2367.5182,39.3842,17084.3182,0.0000,-17084.3182,9.3340,4.4741,828.2000,0.0000,828.2000,0.0324,220.0331,0.0000,220.0331,1.5846,0.0000,608.1669,608.1669,14.5539,9.3546,14.5539,11.9542,5.6859,85289.1740,14.5539,9.3184,9.3546,11.9362,5.7254,45803.5658,14.5539,9.3077,9.3420,11.9308,5.7372,40160.1760,8.5061,664.6750,-94145.3000,171252.9157
5474.0000,9.1566,15.6560,0.0000,78701.6000,-78701.6000,3.6062,0.0000,11698.1927,11698.1927,176.1197,90399.7927,0.0000,-90399.7927,9.1566,4.3200,12696.5000,0.0000,12696.5000,0.4993,3382.1203,0.0000,3382.1203,24.3851,0.0000,9314.3797,9314.3797,9.1566,14.8900,0.0000,5657.6000,-5657.6000,0.2954,0.0000,874.8357,874.8357,14.4269,6532.4357,0.0000,-6532.4357,9.1566,4.3200,407.1000,0.0000,407.1000,0.0160,108.4442,0.0000,108.4442,0.7819,0.0000,298.6558,298.6558,9.1566,14.6479,0.0000,13025.0000,-13025.0000,0.7138,0.0000,2093.0240,2093.0240,34.8603,15118.0240,0.0000,-15118.0240,9.1566,4.3200,378.0000,0.0000,378.0000,0.0149,100.6924,0.0000,100.6924,0.7260,0.0000,277.3076,277.3076,14.3042,9.1780,14.3042,11.7411,5.0867,76301.2095,14.3042,9.1404,9.1780,11.7223,5.1240,40992.3387,14.3042,9.1293,9.1650,11.7167,5.1351,35945.8177,7.7183,603.1197,-83902.6000,153239.3659
5475.0000,9.0209,15.5247,0.0000,71043.8000,-71043.8000,3.2519,0.0000,10531.6189,10531.6189,158.8192,81575.4189,0.0000,-81575.4189,9.0209,4.2030,12707.6000,0.0000,12707.6000,0.5013,3391.9716,0.0000,3391.9716,24.4827,0.0000,9315.6284,9315.6284,9.0209,14.7563,0.0000,6205.5000,-6205.5000,0.3238,0.0000,958.3722,958.3722,15.8161,7163.8722,0.0000,-7163.8722,9.0209,4.2030,403.6000,0.0000,403.6000,0.0159,107.7308,0.0000,107.7308,0.7776,0.0000,295.8692,295.8692,9.0209,14.5111,0.0000,11741.7000,-11741.7000,0.6435,0.0000,1885.2492,1885.2492,31.4287,13626.9492,0.0000,-13626.9492,9.0209,4.2030,378.0000,0.0000,378.0000,0.0149,100.8975,0.0000,100.8975,0.7283,0.0000,277.1025,277.1025,14.0671,9.0431,14.0671,11.5551,4.6036,69054.1282,14.0671,9.0042,9.0431,11.5357,4.6392,37113.6162,14.0671,8.9927,9.0296,11.5299,4.6498,32548.4476,7.1272,556.9260,-75501.8000,138716.1920
5476.0000,8.9546,15.4624,0.0000,89608.5000,-89608.5000,4.0985,0.0000,13266.3228,13266.3228,200.1635,102874.8228,0.0000,-102874.8228,8.9546,4.1499,12707.9000,0.0000,12707.9000,0.5025,3395.4340,0.0000,3395.4340,24.5421,0.0000,9312.4660,9312.4660,8.9546,14.6917,0.0000,4990.7000,-4990.7000,0.2603,0.0000,770.3000,770.3000,12.7151,5761.0000,0.0000,-5761.0000,8.9546,4.1499,397.9000,0.0000,397.9000,0.0157,106.3152,0.0000,106.3152,0.7684,0.0000,291.5848,291.5848,8.9546,14.4440,0.0000,10882.0000,-10882.0000,0.5965,0.0000,1746.5241,1746.5241,29.1299,12628.5241,0.0000,-12628.5241,8.9546,4.1499,828.1000,0.0000,828.1000,0.0327,221.2607,0.0000,221.2607,1.5993,0.0000,606.8393,606.8393,14.1836,8.9763,14.1836,11.5800,5.5296,82944.1194,14.1836,8.9382,8.9763,11.5609,5.5701,44560.7648,14.1836,8.9268,8.9630,11.5552,5.5822,39075.2258,8.2594,645.4039,-91547.3000,166580.1100
5477.0000,9.0405,15.5522,0.0000,97732.8000,-97732.8000,4.4684,0.0000,14493.6157,14493.6157,218.2276,112226.4157,0.0000,-112226.4157,9.0405,4.2392,12704.9000,0.0000,12704.9000,0.5030,3390.2567,0.0000,3390.2567,24.5653,0.0000,9314.6433,9314.6433,9.0405,14.7792,0.0000,6991.2000,-6991.2000,0.3646,0.0000,1079.9058,1079.9058,17.8085,8071.1058,0.0000,-8071.1058,9.0405,4.2392,532.3000,0.0000,532.3000,0.0211,142.0423,0.0000,142.0423,1.0292,0.0000,390.2577,390.2577,9.0405,14.5300,0.0000,11144.6000,-11144.6000,0.6109,0.0000,1789.5890,1789.5890,29.8341,12934.1890,0.0000,-12934.1890,9.0405,4.2392,4278.8000,0.0000,4278.8000,0.1694,1141.7823,0.0000,1141.7823,8.2732,0.0000,3137.0177,3137.0177,14.1263,9.0617,14.1263,11.5940,5.9943,89915.2457,14.1263,9.0244,9.0617,11.5754,6.0385,48307.7346,14.1263,9.0133,9.0488,11.5698,6.0517,42361.5674,9.2060,719.3709,-98352.6000,180584.5478
5478.0000,9.5629,16.0801,0.0000,187831.3000,-187831.3000,8.5919,0.0000,28147.5239,28147.5239,419.6166,215978.8239,0.0000,-215978.8239,9.5629,4.7406,12692.0000,0.0000,12692.0000,0.5017,3360.4740,0.0000,3360.4740,24.5029,0.0000,9331.5260,9331.5260,9.5629,15.3039,0.0000,631.5000,-631.5000,0.0329,0.0000,98.0240,98.0240,1.6090,729.5240,0.0000,-729.5240,9.5629,4.7406,490.6000,0.0000,490.6000,0.0194,129.8967,0.0000,129.8967,0.9471,0.0000,360.7033,360.7033,9.5629,15.0551,0.0000,12697.6000,-12697.6000,0.6960,0.0000,2045.7366,2045.7366,33.9897,14743.3366,0.0000,-14743.3366,9.5629,4.7406,14330.7000,0.0000,14330.7000,0.5665,3794.3543,0.0000,3794.3543,27.6666,0.0000,10536.3457,10536.3457,14.8242,9.5810,14.8242,12.2026,10.5246,157868.9470,14.8242,9.5493,9.5810,12.1867,10.5882,84705.2039,14.8242,9.5397,9.5699,12.1820,10.6074,74251.5958,15.6127,1219.9967,-173647.1000,316825.7467
5479.0000,10.0776,16.5840,0.0000,234369.9000,-234369.9000,10.7534,0.0000,35493.6331,35493.6331,525.1789,269863.5331,0.0000,-269863.5331,10.0776,5.1975,21558.8000,0.0000,21558.8000,0.8444,5664.7591,0.0000,5664.7591,41.2406,0.0000,15894.0409,15894.0409,10.0776,15.8140,0.0000,396.0000,-396.0000,0.0207,0.0000,61.7855,61.7855,1.0105,457.7855,0.0000,-457.7855,10.0776,5.1975,973.9000,0.0000,973.9000,0.0381,255.9006,0.0000,255.9006,1.8630,0.0000,717.9994,717.9994,10.0776,15.5741,0.0000,14597.1000,-14597.1000,0.7999,0.0000,2360.2146,2360.2146,39.0637,16957.3146,0.0000,-16957.3146,10.0776,5.1975,15230.9000,0.0000,15230.9000,0.5966,4002.0493,0.0000,4002.0493,29.1357,0.0000,11228.8507,11228.8507,15.2306,10.0937,15.2306,12.6622,12.9309,193964.1860,15.2306,10.0655,10.0937,12.6480,13.0020,104016.3212,15.2306,10.0569,10.0839,12.6438,13.0236,91165.2864,19.5797,1529.9815,-211599.4000,389145.7935
5480.0000,10.6056,17.1017,0.0000,256731.5000,-256731.5000,11.8152,0.0000,39312.3412,39312.3412,577.0374,296043.8412,0.0000,-296043.8412,10.6056,5.6683,26300.5000,0.0000,26300.5000,1.0210,6857.2633,0.0000,6857.2633,49.8649,0.0000,19443.2367,19443.2367,10.6056,16.3376,0.0000,28695.8000,-28695.8000,1.5016,0.0000,4502.3611,4502.3611,73.3354,33198.1611,0.0000,-33198.1611,10.6056,5.6683,1628.8000,0.0000,1628.8000,0.0632,424.6729,0.0000,424.6729,3.0882,0.0000,1204.1271,1204.1271,10.6056,16.1062,0.0000,15756.7000,-15756.7000,0.8632,0.0000,2557.9305,2557.9305,42.1594,18314.6305,0.0000,-18314.6305,10.6056,5.6683,14630.8000,0.0000,14630.8000,0.5680,3814.6517,0.0000,3814.6517,27.7395,0.0000,10816.1483,10816.1483,15.7818,10.6201,15.7818,13.2009,15.7601,236401.4863,15.7818,10.5948,10.6201,13.1883,15.8373,126698.5676,15.7818,10.5871,10.6113,13.1844,15.8609,111025.9530,23.7485,1855.7396,-258623.9000,474126.0069
5481.0000,10.9189,17.4004,0.0000,265772.4000,-265772.4000,12.2700,0.0000,40969.2201,40969.2201,599.2485,306741.6201,0.0000,-306741.6201,10.9189,5.9290,29903.2000,0.0000,29903.2000,1.1505,7761.0273,0.0000,7761.0273,56.1877,0.0000,22142.1727,22142.1727,10.9189,16.6442,0.0000,33973.9000,-33973.9000,1.7807,0.0000,5349.0394,5349.0394,86.9676,39322.9394,0.0000,-39322.9394,10.9189,5.9290,1764.7000,0.0000,1764.7000,0.0679,458.0073,0.0000,458.0073,3.3158,0.0000,1306.6927,1306.6927,10.9189,16.4220,0.0000,18990.0000,-18990.0000,1.0403,0.0000,3090.6303,3090.6303,50.8061,22080.6303,0.0000,-22080.6303,10.9189,5.9290,12830.4000,0.0000,12830.4000,0.4936,3329.9809,0.0000,3329.9809,24.1082,0.0000,9500.4191,9500.4191,16.0909,10.9326,16.0909,13.5118,16.7152,250728.3279,16.0909,10.9086,10.9326,13.4998,16.7930,134343.9102,16.0909,10.9013,10.9243,13.4961,16.8166,117716.5301,25.2046,1969.5213,-274238.0000,502788.7682
5482.0000,11.2294,17.7044,0.0000,276034.6000,-276034.6000,12.7680,0.0000,42836.9753,42836.9753,623.5681,318871.5753,0.0000,-318871.5753,11.2294,6.2052,35297.5000,0.0000,35297.5000,1.3509,9119.8704,0.0000,9119.8704,65.9748,0.0000,26177.6296,26177.6296,11.2294,16.9517,0.0000,39004.7000,-39004.7000,2.0465,0.0000,6162.9746,6162.9746,99.9469,45167.6746,0.0000,-45167.6746,11.2294,6.2052,1808.2000,0.0000,1808.2000,0.0692,467.1875,0.0000,467.1875,3.3797,0.0000,1341.0125,1341.0125,11.2294,16.7345,0.0000,24185.5000,-24185.5000,1.3249,0.0000,3946.5244,3946.5244,64.7057,28132.0244,0.0000,-28132.0244,11.2294,6.2052,11630.2000,0.0000,11630.2000,0.4451,3004.9130,0.0000,3004.9130,21.7381,0.0000,8625.2870,8625.2870,16.3562,11.2425,16.3562,13.7993,17.7560,266339.4195,16.3562,11.2196,11.2425,13.7879,17.8352,142681.3802,16.3562,11.2127,11.2345,13.7845,17.8593,125014.8852,27.0068,2110.3519,-290488.9000,534035.6849
5483.0000,11.5074,17.9755,0.0000,284654.9000,-284654.9000,13.1917,0.0000,44443.2879,44443.2879,644.2608,329098.1879,0.0000,-329098.1879,11.5074,6.4501,37099.7000,0.0000,37099.7000,1.4125,9547.1187,0.0000,9547.1187,68.9852,0.0000,27552.5813,27552.5813,11.5074,17.2263,0.0000,45760.3000,-45760.3000,2.4034,0.0000,7254.1080,7254.1080,117.3786,53014.4080,0.0000,-53014.4080,11.5074,6.4501,2130.3000,0.0000,2130.3000,0.0811,548.2046,0.0000,548.2046,3.9612,0.0000,1582.0954,1582.0954,11.5074,17.0143,0.0000,29213.5000,-29213.5000,1.6004,0.0000,4778.6232,4778.6232,78.1595,33992.1232,0.0000,-33992.1232,11.5074,6.4501,9379.8000,0.0000,9379.8000,0.3571,2413.7679,0.0000,2413.7679,17.4413,0.0000,6966.0321,6966.0321,16.6802,11.5199,16.6802,14.1001,18.9542,284313.1193,16.6802,11.4981,11.5199,14.0891,19.0345,152275.8940,16.6802,11.4914,11.5123,14.0858,19.0589,133412.4917,28.5693,2232.4481,-311018.9000,570001.5050
5484.0000,11.7399,18.2013,0.0000,296569.0000,-296569.0000,13.7673,0.0000,46540.9016,46540.9016,672.3743,343109.9016,0.0000,-343109.9016,11.7399,6.6534,32143.7000,0.0000,32143.7000,1.2182,8244.1787,0.0000,8244.1787,59.4957,0.0000,23899.5213,23899.5213,11.7399,17.4556,0.0000,47894.2000,-47894.2000,2.5179,0.0000,7613.6982,7613.6982,122.9683,55507.8982,0.0000,-55507.8982,11.7399,6.6534,2543.4000,0.0000,2543.4000,0.0964,652.3283,0.0000,652.3283,4.7077,0.0000,1891.0717,1891.0717,11.7399,17.2481,0.0000,32918.5000,-32918.5000,1.8034,0.0000,5396.0322,5396.0322,88.0766,38314.5322,0.0000,-38314.5322,11.7399,6.6534,8179.5000,0.0000,8179.5000,0.3100,2097.8686,0.0000,2097.8686,15.1397,0.0000,6081.6314,6081.6314,17.0672,11.7520,17.0672,14.4096,20.2069,303102.8520,17.0672,11.7308,11.7520,14.3990,20.2875,162299.7642,17.0672,11.7243,11.7446,14.3958,20.3120,142184.2761,29.5698,2310.6293,-334515.1000,607586.8924
5485.0000,12.2270,18.6886,0.0000,310959.7000,-310959.7000,14.4562,0.0000,49331.9280,49331.9280,706.0155,360291.6280,0.0000,-360291.6280,12.2270,7.1088,37095.1000,0.0000,37095.1000,1.4005,9448.1978,0.0000,9448.1978,68.3991,0.0000,27646.9022,27646.9022,12.2270,17.9428,0.0000,74404.5000,-74404.5000,3.9147,0.0000,11900.0207,11900.0207,191.1874,86304.5207,0.0000,-86304.5207,12.2270,7.1088,2430.9000,0.0000,2430.9000,0.0918,619.1552,0.0000,619.1552,4.4823,0.0000,1811.7448,1811.7448,12.2270,17.7384,0.0000,36222.4000,-36222.4000,1.9846,0.0000,5965.0773,5965.0773,96.9226,42187.4773,0.0000,-42187.4773,12.2270,7.1088,7279.4000,0.0000,7279.4000,0.2748,1854.0781,0.0000,1854.0781,13.4224,0.0000,5425.3219,5425.3219,17.5464,12.2383,17.5464,14.8923,22.6463,339695.1562,17.5464,12.2185,12.2383,14.8825,22.7305,181844.2328,17.5464,12.2125,12.2314,14.8794,22.7563,159294.0823,33.1838,2593.0301,-374781.2000,680833.4713
5486.0000,12.5388,18.9871,0.0000,320404.2000,-320404.2000,14.9406,0.0000,51189.6087,51189.6087,729.6759,371593.8087,0.0000,-371593.8087,12.5388,7.3723,35298.4000,0.0000,35298.4000,1.3222,8950.9552,0.0000,8950.9552,64.5735,0.0000,26347.4448,26347.4448,12.5388,18.2480,0.0000,80124.0000,-80124.0000,4.2229,0.0000,12866.4169,12866.4169,206.2415,92990.4169,0.0000,-92990.4169,12.5388,7.3723,1615.5000,0.0000,1615.5000,0.0605,409.6579,0.0000,409.6579,2.9553,0.0000,1205.8421,1205.8421,12.5388,18.0516,0.0000,39447.4000,-39447.4000,2.1617,0.0000,6516.3007,6516.3007,105.5721,45963.7007,0.0000,-45963.7007,12.5388,7.3723,6379.2000,0.0000,6379.2000,0.2389,1617.6352,0.0000,1617.6352,11.6699,0.0000,4761.5648,4761.5648,17.9422,12.5497,17.9422,15.2460,23.8632,357947.5954,17.9422,12.5307,12.5497,15.2364,23.9476,191580.9843,17.9422,12.5248,12.5431,15.2335,23.9735,167814.2309,34.4203,2689.6518,-396682.5000,717342.8107
5487.0000,12.6917,19.1305,0.0000,321560.9000,-321560.9000,15.0241,0.0000,51553.5353,51553.5353,733.7533,373114.4353,0.0000,-373114.4353,12.6917,7.4955,33500.6000,0.0000,33500.6000,1.2486,8476.7771,0.0000,8476.7771,60.9787,0.0000,25023.8229,25023.8229,12.6917,18.3960,0.0000,74536.5000,-74536.5000,3.9329,0.0000,11993.2517,11993.2517,192.0788,86529.7517,0.0000,-86529.7517,12.6917,7.4955,1557.2000,0.0000,1557.2000,0.0580,394.0239,0.0000,394.0239,2.8345,0.0000,1163.1761,1163.1761,12.6917,18.2049,0.0000,42133.4000,-42133.4000,2.3092,0.0000,6970.8431,6970.8431,112.7792,49104.2431,0.0000,-49104.2431,12.6917,7.4955,7279.4000,0.0000,7279.4000,0.2713,1841.9327,0.0000,1841.9327,13.2502,0.0000,5437.4673,5437.4673,18.1068,12.7026,18.1068,15.4047,23.8085,357126.7731,18.1068,12.6836,12.7026,15.3952,23.8920,191135.6502,18.1068,12.6778,12.6960,15.3923,23.9174,167421.8957,34.2663,2677.6191,-395893.6000,715684.3190
5488.0000,12.8249,19.2602,0.0000,321084.6000,-321084.6000,15.0164,0.0000,51634.2035,51634.2035,733.3783,372718.8035,0.0000,-372718.8035,12.8249,7.6127,28549.0000,0.0000,28549.0000,1.0614,7210.3424,0.0000,7210.3424,51.8392,0.0000,21338.6576,21338.6576,12.8249,18.5273,0.0000,74981.2000,-74981.2000,3.9587,0.0000,12086.1956,12086.1956,193.3350,87067.3956,0.0000,-87067.3956,12.8249,7.6127,2008.8000,0.0000,2008.8000,0.0747,507.3430,0.0000,507.3430,3.6476,0.0000,1501.4570,1501.4570,12.8249,18.3387,0.0000,44930.1000,-44930.1000,2.4627,0.0000,7443.7923,7443.7923,120.2764,52373.8923,0.0000,-52373.8923,12.8249,7.6127,8479.6000,0.0000,8479.6000,0.3153,2141.6099,0.0000,2141.6099,15.3972,0.0000,6337.9901,6337.9901,18.2957,12.8357,18.2957,15.5657,24.1016,361523.8938,18.2957,12.8169,12.8357,15.5563,24.1847,193477.6916,18.2957,12.8111,12.8291,15.5534,24.2100,169470.1581,34.3339,2682.8969,-401958.5000,724471.7434
5489.0000,13.0565,19.4910,0.0000,336997.0000,-336997.0000,15.7740,0.0000,54482.5276,54482.5276,770.3771,391479.5276,0.0000,-391479.5276,13.0565,7.8276,18650.8000,0.0000,18650.8000,0.6920,4695.1955,0.0000,4695.1955,33.7945,0.0000,13955.6045,13955.6045,13.0565,18.7585,0.0000,76896.2000,-76896.2000,4.0618,0.0000,12433.6657,12433.6657,198.3724,89329.8657,0.0000,-89329.8657,13.0565,7.8276,1278.9000,0.0000,1278.9000,0.0474,321.9532,0.0000,321.9532,2.3173,0.0000,956.9468,956.9468,13.0565,18.5717,0.0000,47117.3000,-47117.3000,2.5829,0.0000,7825.2335,7825.2335,126.1425,54942.5335,0.0000,-54942.5335,13.0565,7.8276,11180.1000,0.0000,11180.1000,0.4148,2814.5042,0.0000,2814.5042,20.2579,0.0000,8365.5958,8365.5958,18.6930,13.0671,18.6930,15.8800,25.5756,383634.6604,18.6930,13.0486,13.0671,15.8708,25.6595,205276.1843,18.6930,13.0430,13.0607,15.8680,25.6851,179795.9639,35.3593,2763.0281,-429900.7000,768706.8086
5490.0000,12.1060,18.5114,0.0000,237024.2000,-237024.2000,11.1110,0.0000,37500.6460,37500.6460,542.6430,274524.8460,0.0000,-274524.8460,12.1060,6.8814,15372.5000,0.0000,15372.5000,0.5683,3922.1468,0.0000,3922.1468,27.7527,0.0000,11450.3532,11450.3532,12.1060,17.7927,0.0000,31420.0000,-31420.0000,1.6611,0.0000,5017.5278,5017.5278,81.1272,36437.5278,0.0000,-36437.5278,12.1060,6.8814,1072.6000,0.0000,1072.6000,0.0396,273.6637,0.0000,273.6637,1.9364,0.0000,798.9363,798.9363,12.1060,17.6123,0.0000,47568.8000,-47568.8000,2.6080,0.0000,7824.4284,7824.4284,127.3725,55393.2284,0.0000,-55393.2284,12.1060,6.8814,13130.5000,0.0000,13130.5000,0.4854,3350.1219,0.0000,3350.1219,23.7051,0.0000,9780.3781,9780.3781,17.5248,12.1187,17.5248,14.8217,17.1746,257619.2734,17.5248,12.0965,12.1187,14.8106,17.2452,137961.4213,17.5248,12.0899,12.1110,14.8073,17.2661,120862.9535,24.7102,1930.8888,-286437.4000,516443.6482
5491.0000,11.6965,18.1331,0.0000,221756.5000,-221756.5000,10.3328,0.0000,34767.2024,34767.2024,504.6363,256523.7024,0.0000,-256523.7024,11.6965,6.5612,15359.8000,0.0000,15359.8000,0.5765,3941.9133,0.0000,3941.9133,28.1535,0.0000,11417.8867,11417.8867,11.6965,17.3998,0.0000,21106.5000,-21106.5000,1.1119,0.0000,3353.5125,3353.5125,54.3050,24460.0125,0.0000,-24460.0125,11.6965,6.5612,820.5000,0.0000,820.5000,0.0308,210.5717,0.0000,210.5717,1.5039,0.0000,609.9283,609.9283,11.6965,17.2033,0.0000,44215.0000,-44215.0000,2.4228,0.0000,7244.8838,7244.8838,118.3250,51459.8838,0.0000,-51459.8838,11.6965,6.5612,12530.4000,0.0000,12530.4000,0.4703,3215.7808,0.0000,3215.7808,22.9674,0.0000,9314.6192,9314.6192,17.0935,11.7100,17.0935,14.4017,15.5159,232739.1204,17.0935,11.6863,11.7100,14.3899,15.5842,124673.4740,17.0935,11.6793,11.7018,14.3864,15.6045,109231.4931,22.4175,1751.7389,-258367.3000,466644.0875
5492.0000,10.9868,17.4262,0.0000,147723.5000,-147723.5000,6.8657,0.0000,22804.9700,22804.9700,335.3072,170528.4700,0.0000,-170528.4700,10.9868,5.9035,15356.3000,0.0000,15356.3000,0.5802,3981.6198,0.0000,3981.6198,28.3353,0.0000,11374.6802,11374.6802,10.9868,16.6916,0.0000,10160.8000,-10160.8000,0.5345,0.0000,1600.9998,1600.9998,26.1049,11761.7998,0.0000,-11761.7998,10.9868,5.9035,899.9000,0.0000,899.9000,0.0340,233.3283,0.0000,233.3283,1.6605,0.0000,666.5717,666.5717,10.9868,16.4894,0.0000,39858.6000,-39858.6000,2.1837,0.0000,6490.6544,6490.6544,106.6508,46349.2544,0.0000,-46349.2544,10.9868,5.9035,11480.2000,0.0000,11480.2000,0.4337,2976.6149,0.0000,2976.6149,21.1832,0.0000,8503.5851,8503.5851,16.0611,11.0025,16.0611,13.5318,10.3720,155579.3866,16.0611,10.9748,11.0025,13.5180,10.4286,83429.0831,16.0611,10.9667,10.9929,13.5139,10.4453,73117.3484,15.9478,1246.1807,-170006.5000,312125.8180
5493.0000,10.5464,17.0061,0.0000,135332.7000,-135332.7000,6.2624,0.0000,20697.0727,20697.0727,305.8456,156029.7727,0.0000,-156029.7727,10.5464,5.5340,13015.4000,0.0000,13015.4000,0.4976,3396.4147,0.0000,3396.4147,24.2996,0.0000,9618.9853,9618.9853,10.5464,16.2614,0.0000,6702.2000,-6702.2000,0.3517,0.0000,1050.8962,1050.8962,17.1778,7753.0962,0.0000,-7753.0962,10.5464,5.5340,532.0000,0.0000,532.0000,0.0203,138.8273,0.0000,138.8273,0.9932,0.0000,393.1727,393.1727,10.5464,16.0472,0.0000,36056.8000,-36056.8000,1.9752,0.0000,5850.7108,5850.7108,96.4663,41907.5108,0.0000,-41907.5108,10.5464,5.5340,9379.8000,0.0000,9379.8000,0.3586,2447.6920,0.0000,2447.6920,17.5120,0.0000,6932.1080,6932.1080,15.7161,10.5633,15.7161,13.1397,9.4064,141095.8437,15.7161,10.5337,10.5633,13.1249,9.4604,75683.1062,15.7161,10.5249,10.5530,13.1205,9.4764,66334.6374,14.1987,1109.5067,-155164.5000,283113.5873
5494.0000,10.1621,16.6321,0.0000,105545.5000,-105545.5000,4.8710,0.0000,16012.1337,16012.1337,237.8932,121557.6337,0.0000,-121557.6337,10.1621,5.1966,12707.5000,0.0000,12707.5000,0.4894,3334.8468,0.0000,3334.8468,23.9012,0.0000,9372.6532,9372.6532,10.1621,15.8821,0.0000,7329.1000,-7329.1000,0.3841,0.0000,1144.5148,1144.5148,18.7578,8473.6148,0.0000,-8473.6148,10.1621,5.1966,411.2000,0.0000,411.2000,0.0158,107.9118,0.0000,107.9118,0.7734,0.0000,303.2882,303.2882,10.1621,15.6605,0.0000,29976.6000,-29976.6000,1.6422,0.0000,4849.9337,4849.9337,80.2002,34826.5337,0.0000,-34826.5337,10.1621,5.1966,8179.5000,0.0000,8179.5000,0.3150,2146.5575,0.0000,2146.5575,15.3846,0.0000,6032.9425,6032.9425,15.1727,10.1804,15.1727,12.6765,7.4300,111450.3506,15.1727,10.1482,10.1804,12.6604,7.4780,59824.1021,15.1727,10.1387,10.1692,12.6557,7.4922,52445.4434,11.5763,904.5846,-121553.0000,223719.8961
5495.0000,9.7954,16.2739,0.0000,91276.2000,-91276.2000,4.2028,0.0000,13743.0670,13743.0670,205.2582,105019.2670,0.0000,-105019.2670,9.7954,4.8718,12704.8000,0.0000,12704.8000,0.4925,3352.2652,0.0000,3352.2652,24.0530,0.0000,9352.5348,9352.5348,9.7954,15.5193,0.0000,5004.3000,-5004.3000,0.2619,0.0000,778.5631,778.5631,12.7924,5782.8631,0.0000,-5782.8631,9.7954,4.8718,401.4000,0.0000,401.4000,0.0156,105.9127,0.0000,105.9127,0.7599,0.0000,295.4873,295.4873,9.7954,15.2915,0.0000,24724.9000,-24724.9000,1.3545,0.0000,3989.7782,3989.7782,66.1538,28714.6782,0.0000,-28714.6782,9.7954,4.8718,4578.8000,0.0000,4578.8000,0.1775,1208.1538,0.0000,1208.1538,8.6687,0.0000,3370.6462,3370.6462,14.8372,9.8151,14.8372,12.3261,6.3001,94501.5252,14.8372,9.7804,9.8151,12.3088,6.3435,50748.2720,14.8372,9.7702,9.8030,12.3037,6.3564,44494.7554,9.7573,762.4466,-103320.4000,189744.5526
5496.0000,9.4795,15.9667,0.0000,75811.8000,-75811.8000,3.4832,0.0000,11341.6892,11341.6892,170.1124,87153.4892,0.0000,-87153.4892,9.4795,4.5953,12692.0000,0.0000,12692.0000,0.4951,3364.6493,0.0000,3364.6493,24.1811,0.0000,9327.3507,9327.3507,9.4795,15.2075,0.0000,5551.5000,-5551.5000,0.2903,0.0000,861.0351,861.0351,14.1754,6412.5351,0.0000,-6412.5351,9.4795,4.5953,408.9000,0.0000,408.9000,0.0160,108.3994,0.0000,108.3994,0.7790,0.0000,300.5006,300.5006,9.4795,14.9734,0.0000,20853.9000,-20853.9000,1.1426,0.0000,3357.9647,3357.9647,55.8025,24211.8647,0.0000,-24211.8647,9.4795,4.5953,1428.2000,0.0000,1428.2000,0.0557,378.6158,0.0000,378.6158,2.7210,0.0000,1049.5842,1049.5842,14.5440,9.5005,14.5440,12.0223,5.3327,79991.1120,14.5440,9.4636,9.5005,12.0038,5.3718,42974.3569,14.5440,9.4527,9.4877,11.9983,5.3834,37683.5501,8.2242,642.6515,-87688.1000,160649.0190
5497.0000,9.2912,15.7872,0.5000,73446.7000,-73446.2000,3.3683,0.1113,10946.4089,10946.5202,164.5013,84393.1089,0.3887,-84392.7202,9.2912,4.4387,12687.7000,0.0000,12687.7000,0.4977,3372.9771,0.0000,3372.9771,24.3061,0.0000,9314.7229,9314.7229,9.2912,15.0232,0.0000,7042.2000,-7042.2000,0.3678,0.0000,1090.2964,1090.2964,17.9651,8132.4964,0.0000,-8132.4964,9.2912,4.4387,402.1000,0.0000,402.1000,0.0158,106.8968,0.0000,106.8968,0.7703,0.0000,295.2032,295.2032,9.2912,14.7835,0.0000,17760.3000,-17760.3000,0.9732,0.0000,2856.3543,2856.3543,47.5306,20616.6543,0.0000,-20616.6543,9.2912,4.4387,827.9000,0.0000,827.9000,0.0325,220.0941,0.0000,220.0941,1.5860,0.0000,607.8059,607.8059,14.3689,9.3129,14.3689,11.8409,5.1242,76863.0748,14.3689,9.2748,9.3129,11.8219,5.1628,41302.5676,14.3689,9.2635,9.2996,11.8162,5.1743,36219.9983,7.8829,615.9827,-84331.0000,154385.6407
5498.0000,9.1287,15.6177,61.9000,67236.9000,-67175.0000,3.0836,13.8157,9988.5469,10002.3626,150.6003,77225.4469,48.0843,-77177.3626,9.1287,4.2965,12696.6000,0.0000,12696.6000,0.4997,3383.5619,0.0000,3383.5619,24.4036,0.0000,9313.0381,9313.0381,9.1287,14.7486,51.0000,4632.4000,-4581.4000,0.2449,11.3907,716.1254,727.5160,11.9616,5348.5254,39.6093,-5308.9160,9.1287,4.2965,407.2000,0.0000,407.2000,0.0160,108.5162,0.0000,108.5162,0.7827,0.0000,298.6838,298.6838,9.1287,14.6198,0.0000,15223.8000,-15223.8000,0.8343,0.0000,2445.9353,2445.9353,40.7461,17669.7353,0.0000,-17669.7353,9.1287,4.2965,378.0000,0.0000,378.0000,0.0149,100.7346,0.0000,100.7346,0.7265,0.0000,277.2654,277.2654,14.1151,9.1513,14.1151,11.6332,4.4929,67393.5054,14.1151,9.1116,9.1513,11.6134,4.5288,36230.4161,14.1151,9.0999,9.1375,11.6075,4.5395,31776.2407,7.0402,550.1300,-73498.4000,135400.1623
5499.0000,9.0146,15.4777,203.8000,61503.9000,-61300.1000,2.8266,45.5811,9116.2685,9161.8497,138.0451,70620.1685,158.2189,-70461.9497,9.0146,4.1992,12702.5000,0.0000,12702.5000,0.5013,3390.9341,0.0000,3390.9341,24.4850,0.0000,9311.5659,9311.5659,9.0146,13.6752,263.0000,2267.3000,-2004.3000,0.1342,58.8590,350.1398,408.9988,6.5565,2617.4398,204.1410,-2413.2988,9.0146,4.1992,403.1000,0.0000,403.1000,0.0159,107.6076,0.0000,107.6076,0.7770,0.0000,295.4924,295.4924,9.0146,14.5046,0.0000,12949.8000,-12949.8000,0.7097,0.0000,2079.1425,2079.1425,34.6629,15028.9425,0.0000,-15028.9425,9.0146,4.1992,378.0000,0.0000,378.0000,0.0149,100.9072,0.0000,100.9072,0.7286,0.0000,277.0928,277.0928,13.8277,9.0380,13.8277,11.4328,3.8820,58229.9162,13.8277,8.9968,9.0380,11.4123,3.9154,31322.9794,13.8277,8.9846,9.0237,11.4061,3.9253,27476.9976,6.3041,492.6125,-62770.6000,117029.8933
5500.0000,8.9359,15.4394,26.5000,78498.5000,-78472.0000,3.5917,5.9354,11617.2478,11623.1832,175.4149,90115.7478,20.5646,-90095.1832,8.9359,4.1323,12702.7000,0.0000,12702.7000,0.5024,3394.9976,0.0000,3394.9976,24.5349,0.0000,9307.7024,9307.7024,8.9359,11.2375,858.9000,1634.0000,-775.1000,0.1374,192.4896,252.1610,444.6506,6.7104,1886.1610,666.4104,-1219.7506,8.9359,4.1323,400.2000,0.0000,400.2000,0.0158,106.9598,0.0000,106.9598,0.7730,0.0000,293.2402,293.2402,8.9359,14.4252,0.0000,11659.5000,-11659.5000,0.6391,0.0000,1871.1035,1871.1035,31.2113,13530.6035,0.0000,-13530.6035,8.9359,4.1323,827.8000,0.0000,827.8000,0.0327,221.2427,0.0000,221.2427,1.5989,0.0000,606.5573,606.5573,13.9239,8.9590,13.9239,11.4414,4.7100,70650.2206,13.9239,8.9185,8.9590,11.4212,4.7484,37987.5037,13.9239,8.9064,8.9449,11.4151,4.7599,33319.2379,7.3787,576.5841,-76975.9000,141956.9622
5501.0000,9.0215,15.5279,39.2000,86398.9000,-86359.7000,3.9520,8.7662,12808.0200,12816.7862,193.0103,99206.9200,30.4338,-99176.4862,9.0215,4.2223,12694.2000,0.0000,12694.2000,0.5027,3388.3661,0.0000,3388.3661,24.5527,0.0000,9305.8339,9305.8339,9.0215,10.1287,1374.6000,1528.4000,-153.8000,0.1633,307.5958,236.0460,543.6418,7.9764,1764.4460,1067.0042,-697.4418,9.0215,4.2223,529.5000,0.0000,529.5000,0.0210,141.3354,0.0000,141.3354,1.0241,0.0000,388.1646,388.1646,9.0215,14.5109,0.0000,11717.0000,-11717.0000,0.6423,0.0000,1881.2897,1881.2897,31.3668,13598.2897,0.0000,-13598.2897,9.0215,4.2223,4276.9000,0.0000,4276.9000,0.1694,1141.6003,0.0000,1141.6003,8.2722,0.0000,3135.2997,3135.2997,13.8087,9.0442,13.8087,11.4264,5.0083,75124.9251,13.8087,9.0044,9.0442,11.4066,5.0501,40401.0585,13.8087,8.9925,9.0303,11.4006,5.0626,35438.2734,8.1760,638.8865,-80729.9000,150964.2570
5502.0000,9.3642,15.8787,0.9000,155464.7000,-155463.8000,7.1107,0.2000,23204.1453,23204.3454,347.2738,178668.8453,0.7000,-178668.1454,9.3642,4.5487,12687.0000,0.0000,12687.0000,0.5017,3369.1159,0.0000,3369.1159,24.5015,0.0000,9317.8841,9317.8841,9.3642,6.0441,31.9000,0.0000,31.9000,0.0019,7.0952,0.0000,7.0952,0.0946,0.0000,24.8048,24.8048,9.3642,4.5487,491.5000,0.0000,491.5000,0.0194,130.5210,0.0000,130.5210,0.9492,0.0000,360.9790,360.9790,9.3642,14.8554,0.0000,13037.6000,-13037.6000,0.7146,0.0000,2097.7874,2097.7874,34.9002,15135.3874,0.0000,-15135.3874,9.3642,4.5487,14324.1000,0.0000,14324.1000,0.5664,3803.8586,0.0000,3803.8586,27.6631,0.0000,10520.2414,10520.2414,14.4123,9.3840,14.4123,11.8982,8.6449,129672.9333,14.4123,9.3493,9.3840,11.8808,8.7045,69635.9797,14.4123,9.3388,9.3719,11.8756,8.7225,61057.2602,13.3721,1044.9180,-140966.9000,260366.1732
