Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5503.0000,9.8951,16.4058,0.0000,214174.8000,-214174.8000,9.8154,0.0000,32313.3510,32313.3510,479.3682,246488.1510,0.0000,-246488.1510,9.8951,5.0366,21551.6000,0.0000,21551.6000,0.8471,5678.1703,0.0000,5678.1703,41.3703,0.0000,15873.4297,15873.4297,9.8951,9.8951,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.8951,5.0366,973.5000,0.0000,973.5000,0.0383,256.4867,0.0000,256.4867,1.8687,0.0000,717.0133,717.0133,9.8951,15.3900,0.0000,16004.7000,-16004.7000,0.8771,0.0000,2584.4291,2584.4291,42.8346,18589.1291,0.0000,-18589.1291,9.8951,5.0366,15223.8000,0.0000,15223.8000,0.5984,4010.9936,0.0000,4010.9936,29.2235,0.0000,11212.8064,11212.8064,14.9472,9.9124,14.9472,12.4298,11.8228,177341.3155,14.9472,9.8821,9.9124,12.4146,11.8939,95151.0101,14.9472,9.8729,9.9018,12.4101,11.9154,83408.0224,18.2643,1427.1970,-192430.6000,355900.3479
5504.0000,10.3948,16.8941,0.0000,237618.1000,-237618.1000,10.9238,0.0000,36224.2217,36224.2217,533.4999,273842.3217,0.0000,-273842.3217,10.3948,5.4783,26292.5000,0.0000,26292.5000,1.0239,6876.3990,0.0000,6876.3990,50.0067,0.0000,19416.1010,19416.1010,10.3948,16.1281,0.0000,22571.9000,-22571.9000,1.1805,0.0000,3533.4786,3533.4786,57.6532,26105.3786,0.0000,-26105.3786,10.3948,5.4783,1629.1000,0.0000,1629.1000,0.0634,426.0660,0.0000,426.0660,3.0984,0.0000,1203.0340,1203.0340,10.3948,15.8938,0.0000,18982.4000,-18982.4000,1.0400,0.0000,3076.5441,3076.5441,50.7929,22058.9441,0.0000,-22058.9441,10.3948,5.4783,14624.0000,0.0000,14624.0000,0.5695,3824.6823,0.0000,3824.6823,27.8139,0.0000,10799.3177,10799.3177,15.4848,10.4102,15.4848,12.9475,14.4848,217272.3874,15.4848,10.3831,10.4102,12.9340,14.5622,116497.9518,15.4848,10.3749,10.4008,12.9298,14.5858,102100.5269,22.2018,1734.8762,-236626.8000,435870.8661
5505.0000,10.7269,17.2131,0.0000,252838.9000,-252838.9000,11.6581,0.0000,38816.0435,38816.0435,569.3648,291654.9435,0.0000,-291654.9435,10.7269,5.7597,29889.2000,0.0000,29889.2000,1.1541,7779.1345,0.0000,7779.1345,56.3626,0.0000,22110.0655,22110.0655,10.7269,16.4543,0.0000,26530.4000,-26530.4000,1.3896,0.0000,4168.1555,4168.1555,67.8681,30698.5555,0.0000,-30698.5555,10.7269,5.7597,1765.5000,0.0000,1765.5000,0.0682,459.4992,0.0000,459.4992,3.3292,0.0000,1306.0008,1306.0008,10.7269,16.2286,0.0000,22446.5000,-22446.5000,1.2297,0.0000,3647.4682,3647.4682,60.0551,26093.9682,0.0000,-26093.9682,10.7269,5.7597,12824.5000,0.0000,12824.5000,0.4952,3337.7779,0.0000,3337.7779,24.1834,0.0000,9486.7221,9486.7221,15.8417,10.7415,15.8417,13.2916,15.7321,235981.8990,15.8417,10.7160,10.7415,13.2788,15.8108,126486.5355,15.8417,10.7082,10.7326,13.2750,15.8347,110843.1424,23.9923,1874.7918,-257336.6000,473311.5769
5506.0000,11.1351,17.6158,0.0000,264852.4000,-264852.4000,12.2365,0.0000,41017.7529,41017.7529,597.6115,305870.1529,0.0000,-305870.1529,11.1351,6.1294,35281.6000,0.0000,35281.6000,1.3546,9128.2302,0.0000,9128.2302,66.1581,0.0000,26153.3698,26153.3698,11.1351,16.8600,0.0000,44772.4000,-44772.4000,2.3476,0.0000,7066.5885,7066.5885,114.6546,51838.9885,0.0000,-51838.9885,11.1351,6.1294,1805.8000,0.0000,1805.8000,0.0693,467.2055,0.0000,467.2055,3.3861,0.0000,1338.5945,1338.5945,11.1351,16.6395,0.0000,26107.5000,-26107.5000,1.4302,0.0000,4256.7106,4256.7106,69.8478,30364.2106,0.0000,-30364.2106,11.1351,6.1294,11624.8000,0.0000,11624.8000,0.4463,3007.6258,0.0000,3007.6258,21.7982,0.0000,8617.1742,8617.1742,16.2373,11.1486,16.2373,13.6930,17.5512,263267.9469,16.2373,11.1249,11.1486,13.6811,17.6330,141063.9435,16.2373,11.1177,11.1404,13.6775,17.6579,123605.3037,26.8269,2096.2952,-287020.1000,527937.1941
5507.0000,11.6171,18.0909,0.0000,284855.9000,-284855.9000,13.1934,0.0000,44581.9026,44581.9026,644.3436,329437.8026,0.0000,-329437.8026,11.6171,6.5649,37085.4000,0.0000,37085.4000,1.4142,9528.3955,0.0000,9528.3955,69.0669,0.0000,27557.0045,27557.0045,11.6171,17.3388,0.0000,66656.0000,-66656.0000,3.4998,0.0000,10580.4865,10580.4865,170.9236,77236.4865,0.0000,-77236.4865,11.6171,6.5649,2128.3000,0.0000,2128.3000,0.0812,546.8266,0.0000,546.8266,3.9637,0.0000,1581.4734,1581.4734,11.6171,17.1247,0.0000,29622.9000,-29622.9000,1.6228,0.0000,4850.3749,4850.3749,79.2540,34473.2749,0.0000,-34473.2749,11.6171,6.5649,9375.5000,0.0000,9375.5000,0.3575,2408.8582,0.0000,2408.8582,17.4607,0.0000,6966.6418,6966.6418,16.8238,11.6296,16.8238,14.2267,20.2030,303045.1277,16.8238,11.6077,11.6296,14.2157,20.2881,162305.0950,16.8238,11.6010,11.6220,14.2124,20.3142,142199.1333,30.2532,2364.0299,-332545.6000,607549.3560
5508.0000,11.8777,18.3374,0.0000,296637.6000,-296637.6000,13.7799,0.0000,46693.9814,46693.9814,672.9858,343331.5814,0.0000,-343331.5814,11.8777,6.7785,32132.1000,0.0000,32132.1000,1.2156,8224.9598,0.0000,8224.9598,59.3671,0.0000,23907.1402,23907.1402,11.8777,17.5925,0.0000,65055.1000,-65055.1000,3.4213,0.0000,10359.2468,10359.2468,167.0921,75414.3468,0.0000,-75414.3468,11.8777,6.7785,2543.1000,0.0000,2543.1000,0.0962,650.9657,0.0000,650.9657,4.6986,0.0000,1892.1343,1892.1343,11.8777,17.3867,0.0000,31737.2000,-31737.2000,1.7388,0.0000,5209.0472,5209.0472,84.9182,36946.2472,0.0000,-36946.2472,11.8777,6.7785,8175.8000,0.0000,8175.8000,0.3093,2092.7865,0.0000,2092.7865,15.1056,0.0000,6083.0135,6083.0135,17.2217,11.8898,17.2217,14.5558,21.1422,317132.7228,17.2217,11.8685,11.8898,14.5451,21.2265,169812.0787,17.2217,11.8621,11.8824,14.5419,21.2523,148765.7588,30.8415,2410.0017,-350578.9000,635710.5603
5509.0000,12.2795,18.7367,0.0000,309474.4000,-309474.4000,14.3994,0.0000,49154.3354,49154.3354,703.2456,358628.7354,0.0000,-358628.7354,12.2795,7.1485,37080.8000,0.0000,37080.8000,1.3968,9437.5149,0.0000,9437.5149,68.2191,0.0000,27643.2851,27643.2851,12.2795,17.9931,0.0000,79860.3000,-79860.3000,4.2038,0.0000,12781.1640,12781.1640,205.3058,92641.4640,0.0000,-92641.4640,12.2795,7.1485,2429.1000,0.0000,2429.1000,0.0915,618.2355,0.0000,618.2355,4.4689,0.0000,1810.8645,1810.8645,12.2795,17.7911,0.0000,33539.3000,-33539.3000,1.8376,0.0000,5526.0638,5526.0638,89.7474,39065.3638,0.0000,-39065.3638,12.2795,7.1485,7276.0000,0.0000,7276.0000,0.2741,1851.8306,0.0000,1851.8306,13.3860,0.0000,5424.1694,5424.1694,17.5978,12.2910,17.5978,14.9444,22.7232,340848.3292,17.5978,12.2709,12.2910,14.9343,22.8095,182475.7804,17.5978,12.2647,12.2840,14.9313,22.8358,159850.8273,33.3049,2602.4948,-376088.1000,683174.9369
5510.0000,12.6535,19.1020,0.0000,325006.7000,-325006.7000,15.1603,0.0000,52060.5891,52060.5891,740.4021,377067.2891,0.0000,-377067.2891,12.6535,7.4798,35284.0000,0.0000,35284.0000,1.3205,8932.8426,0.0000,8932.8426,64.4925,0.0000,26351.1574,26351.1574,12.6535,18.3627,0.0000,89678.7000,-89678.7000,4.7274,0.0000,14422.4181,14422.4181,230.8797,104101.1181,0.0000,-104101.1181,12.6535,7.4798,1614.9000,0.0000,1614.9000,0.0604,408.8439,0.0000,408.8439,2.9517,0.0000,1206.0561,1206.0561,12.6535,18.1671,0.0000,36150.7000,-36150.7000,1.9811,0.0000,5978.6827,5978.6827,96.7517,42129.3827,0.0000,-42129.3827,12.6535,7.4798,6376.3000,0.0000,6376.3000,0.2386,1614.2865,0.0000,1614.2865,11.6547,0.0000,4762.0135,4762.0135,18.0730,12.6645,18.0730,15.3687,24.4987,367481.1197,18.0730,12.6453,12.6645,15.3591,24.5860,196687.8753,18.0730,12.6394,12.6578,15.3562,24.6127,172288.8388,35.2325,2753.1179,-407560.9000,736457.8338
5511.0000,13.0023,19.4426,0.0000,337928.7000,-337928.7000,15.8004,0.0000,54564.8190,54564.8190,771.6637,392493.5190,0.0000,-392493.5190,13.0023,7.7888,33487.8000,0.0000,33487.8000,1.2458,8436.6956,0.0000,8436.6956,60.8440,0.0000,25051.1044,25051.1044,13.0023,18.7073,0.0000,97769.4000,-97769.4000,5.1610,0.0000,15797.0876,15797.0876,252.0571,113566.4876,0.0000,-113566.4876,13.0023,7.7888,1557.5000,0.0000,1557.5000,0.0579,392.3863,0.0000,392.3863,2.8298,0.0000,1165.1137,1165.1137,13.0023,18.5175,0.0000,36714.5000,-36714.5000,2.0124,0.0000,6094.0193,6094.0193,98.2811,42808.5193,0.0000,-42808.5193,13.0023,7.7888,7276.0000,0.0000,7276.0000,0.2707,1833.0675,0.0000,1833.0675,13.2198,0.0000,5442.9325,5442.9325,18.4648,13.0129,18.4648,15.7388,25.8100,387149.3520,18.4648,12.9943,13.0129,15.7295,25.8978,207182.5693,18.4648,12.9886,13.0064,15.7267,25.9247,181473.0554,36.8223,2877.3494,-430091.3000,775804.9767
5512.0000,13.2789,19.7108,0.0000,341868.4000,-341868.4000,16.0202,0.0000,55555.4779,55555.4779,782.4006,397423.8779,0.0000,-397423.8779,13.2789,8.0298,28537.7000,0.0000,28537.7000,1.0558,7161.9070,0.0000,7161.9070,51.5645,0.0000,21375.7930,21375.7930,13.2789,18.9795,0.0000,103199.9000,-103199.9000,5.4549,0.0000,16737.8541,16737.8541,266.4092,119937.7541,0.0000,-119937.7541,13.2789,8.0298,2007.4000,0.0000,2007.4000,0.0743,503.7831,0.0000,503.7831,3.6272,0.0000,1503.6169,1503.6169,13.2789,18.7953,0.0000,40420.6000,-40420.6000,2.2160,0.0000,6729.1698,6729.1698,108.2277,47149.7698,0.0000,-47149.7698,13.2789,8.0298,8475.7000,0.0000,8475.7000,0.3136,2127.0872,0.0000,2127.0872,15.3147,0.0000,6348.6128,6348.6128,18.8004,13.2893,18.8004,16.0449,26.7138,400706.8351,18.8004,13.2712,13.2893,16.0358,26.8016,214412.9620,18.8004,13.2656,13.2830,16.0330,26.8285,187799.4256,37.7022,2946.1052,-446468.1000,802919.2228
5513.0000,13.3145,19.7356,0.0000,344253.6000,-344253.6000,16.1607,0.0000,55989.3519,55989.3519,789.2639,400242.9519,0.0000,-400242.9519,13.3145,8.0417,18641.8000,0.0000,18641.8000,0.6867,4676.0897,0.0000,4676.0897,33.5377,0.0000,13965.7103,13965.7103,13.3145,19.0094,0.0000,85965.9000,-85965.9000,4.5488,0.0000,13949.5709,13949.5709,222.1578,99915.4709,0.0000,-99915.4709,13.3145,8.0417,1277.3000,0.0000,1277.3000,0.0471,320.3966,0.0000,320.3966,2.2979,0.0000,956.9034,956.9034,13.3145,18.8300,0.0000,42145.1000,-42145.1000,2.3111,0.0000,7018.9890,7018.9890,112.8698,49164.0890,0.0000,-49164.0890,13.3145,8.0417,11175.0000,0.0000,11175.0000,0.4117,2803.1254,0.0000,2803.1254,20.1045,0.0000,8371.8746,8371.8746,18.9581,13.3250,18.9581,16.1415,26.2525,393786.8350,18.9581,13.3066,13.3250,16.1323,26.3382,210705.2631,18.9581,13.3010,13.3186,16.1295,26.3643,184549.8439,36.2491,2832.5560,-441270.5000,789041.9420
5514.0000,12.3237,18.7227,0.0000,245067.5000,-245067.5000,11.5072,0.0000,38963.2681,38963.2681,561.9909,284030.7681,0.0000,-284030.7681,12.3237,7.0723,15365.8000,0.0000,15365.8000,0.5657,3908.3316,0.0000,3908.3316,27.6287,0.0000,11457.4684,11457.4684,12.3237,18.0068,0.0000,40233.7000,-40233.7000,2.1292,0.0000,6442.8101,6442.8101,103.9886,46676.5101,0.0000,-46676.5101,12.3237,7.0723,1074.4000,0.0000,1074.4000,0.0396,273.2765,0.0000,273.2765,1.9318,0.0000,801.1235,801.1235,12.3237,17.8305,0.0000,41866.0000,-41866.0000,2.2959,0.0000,6901.0018,6901.0018,112.1257,48767.0018,0.0000,-48767.0018,12.3237,7.0723,13124.4000,0.0000,13124.4000,0.4832,3338.2256,0.0000,3338.2256,23.5985,0.0000,9786.1744,9786.1744,17.7678,12.3363,17.7678,15.0520,17.8285,267427.2742,17.7678,12.3142,12.3363,15.0410,17.9010,143208.2653,17.7678,12.3076,12.3286,15.0377,17.9226,125457.9174,25.5311,1995.0340,-297602.6000,536093.4568
5515.0000,11.8726,18.3038,0.0000,229293.0000,-229293.0000,10.6986,0.0000,36089.1650,36089.1650,522.5010,265382.1650,0.0000,-265382.1650,11.8726,6.7147,15359.7000,0.0000,15359.7000,0.5744,3931.9569,0.0000,3931.9569,28.0547,0.0000,11427.7431,11427.7431,11.8726,17.5730,0.0000,27004.7000,-27004.7000,1.4238,0.0000,4299.9078,4299.9078,69.5354,31304.6078,0.0000,-31304.6078,11.8726,6.7147,820.7000,0.0000,820.7000,0.0307,210.0925,0.0000,210.0925,1.4990,0.0000,610.6075,610.6075,11.8726,17.3801,0.0000,38379.6000,-38379.6000,2.1032,0.0000,6298.9713,6298.9713,102.7193,44678.5713,0.0000,-44678.5713,11.8726,6.7147,12524.6000,0.0000,12524.6000,0.4684,3206.1946,0.0000,3206.1946,22.8764,0.0000,9318.4054,9318.4054,17.2956,11.8861,17.2956,14.5908,15.9604,239406.0439,17.2956,11.8624,11.8861,14.5790,16.0301,128241.1385,17.2956,11.8554,11.8779,14.5755,16.0509,112356.1744,22.9487,1793.2456,-265972.3000,480003.3567
5516.0000,11.1268,17.5617,0.0000,155474.5000,-155474.5000,7.2338,0.0000,24074.0603,24074.0603,353.2871,179548.5603,0.0000,-179548.5603,11.1268,6.0253,15350.7000,0.0000,15350.7000,0.5783,3972.0863,0.0000,3972.0863,28.2437,0.0000,11378.6137,11378.6137,11.1268,16.8293,0.0000,12908.6000,-12908.6000,0.6795,0.0000,2037.2163,2037.2163,33.1850,14945.8163,0.0000,-14945.8163,11.1268,6.0253,899.6000,0.0000,899.6000,0.0339,232.7769,0.0000,232.7769,1.6552,0.0000,666.8231,666.8231,11.1268,16.6300,0.0000,35270.0000,-35270.0000,1.9325,0.0000,5750.2099,5750.2099,94.3783,41020.2099,0.0000,-41020.2099,11.1268,6.0253,11474.9000,0.0000,11474.9000,0.4323,2969.1997,0.0000,2969.1997,21.1126,0.0000,8505.7003,8505.7003,16.2442,11.1425,16.2442,13.6933,10.7146,160718.8636,16.2442,11.1149,11.1425,13.6795,10.7726,86180.4871,16.2442,11.1067,11.1329,13.6755,10.7896,75527.4285,16.3354,1276.4686,-175927.9000,322426.7792
5517.0000,10.6818,17.1384,0.0000,144065.6000,-144065.6000,6.6722,0.0000,22095.8662,22095.8662,325.8597,166161.4662,0.0000,-166161.4662,10.6818,5.6541,13010.3000,0.0000,13010.3000,0.4962,3388.3687,0.0000,3388.3687,24.2334,0.0000,9621.9313,9621.9313,10.6818,16.3952,0.0000,9152.0000,-9152.0000,0.4805,0.0000,1437.1433,1437.1433,23.4675,10589.1433,0.0000,-10589.1433,10.6818,5.6541,529.7000,0.0000,529.7000,0.0202,137.9537,0.0000,137.9537,0.9866,0.0000,391.7463,391.7463,10.6818,16.1833,0.0000,31989.6000,-31989.6000,1.7524,0.0000,5196.3059,5196.3059,85.5859,37185.9059,0.0000,-37185.9059,10.6818,5.6541,9375.5000,0.0000,9375.5000,0.3576,2441.7308,0.0000,2441.7308,17.4631,0.0000,6933.7692,6933.7692,15.9043,10.6985,15.9043,13.3014,9.8177,147265.0091,15.9043,10.6691,10.6985,13.2867,9.8732,78985.4088,15.9043,10.6604,10.6883,13.2824,9.8896,69227.2713,14.6687,1146.2307,-162291.7000,295477.6892
5518.0000,10.2876,16.7546,0.0000,114634.2000,-114634.2000,5.2948,0.0000,17436.5108,17436.5108,258.5894,132070.7108,0.0000,-132070.7108,10.2876,5.3075,12702.6000,0.0000,12702.6000,0.4881,3327.4045,0.0000,3327.4045,23.8373,0.0000,9375.1955,9375.1955,10.2876,16.0061,0.0000,8681.7000,-8681.7000,0.4552,0.0000,1357.5192,1357.5192,22.2291,10039.2192,0.0000,-10039.2192,10.2876,5.3075,411.6000,0.0000,411.6000,0.0158,107.8173,0.0000,107.8173,0.7724,0.0000,303.7827,303.7827,10.2876,15.7868,0.0000,27038.7000,-27038.7000,1.4812,0.0000,4378.6989,4378.6989,72.3393,31417.3989,0.0000,-31417.3989,10.2876,5.3075,8175.8000,0.0000,8175.8000,0.3141,2141.6241,0.0000,2141.6241,15.3425,0.0000,6034.1759,6034.1759,15.3708,10.3058,15.3708,12.8383,7.8623,117935.0553,15.3708,10.2738,10.3058,12.8223,7.9120,63295.8034,15.3708,10.2644,10.2947,12.8176,7.9267,55486.5989,12.0738,943.4642,-129064.6000,236717.4577
5519.0000,9.9103,16.3859,0.0000,98487.0000,-98487.0000,4.5382,0.0000,14863.7416,14863.7416,221.6395,113350.7416,0.0000,-113350.7416,9.9103,4.9732,12691.7000,0.0000,12691.7000,0.4909,3343.1125,0.0000,3343.1125,23.9767,0.0000,9348.5875,9348.5875,9.9103,15.6329,0.0000,6530.4000,-6530.4000,0.3419,0.0000,1017.1629,1017.1629,16.7000,7547.5629,0.0000,-7547.5629,9.9103,4.9732,401.1000,0.0000,401.1000,0.0155,105.6535,0.0000,105.6535,0.7577,0.0000,295.4465,295.4465,9.9103,15.4071,0.0000,22150.0000,-22150.0000,1.2134,0.0000,3577.1523,3577.1523,59.2629,25727.1523,0.0000,-25727.1523,9.9103,4.9732,4576.8000,0.0000,4576.8000,0.1770,1205.5719,0.0000,1205.5719,8.6463,0.0000,3371.2281,3371.2281,15.0217,9.9298,15.0217,12.4757,6.6549,99823.1871,15.0217,9.8955,9.9298,12.4586,6.6997,53597.9666,15.0217,9.8853,9.9179,12.4535,6.7130,46991.1936,10.1657,794.3596,-109497.8000,200412.3473
5520.0000,9.5571,16.0412,0.0000,80093.4000,-80093.4000,3.6824,0.0000,12001.0210,12001.0210,179.8418,92094.4210,0.0000,-92094.4210,9.5571,4.6611,12687.1000,0.0000,12687.1000,0.4940,3359.4655,0.0000,3359.4655,24.1238,0.0000,9327.6345,9327.6345,9.5571,15.2837,0.0000,3367.5000,-3367.5000,0.1761,0.0000,522.6880,522.6880,8.6017,3890.1880,0.0000,-3890.1880,9.5571,4.6611,409.0000,0.0000,409.0000,0.0159,108.3007,0.0000,108.3007,0.7777,0.0000,300.6993,300.6993,9.5571,15.0516,0.0000,18139.2000,-18139.2000,0.9938,0.0000,2922.3317,2922.3317,48.5365,21061.5317,0.0000,-21061.5317,9.5571,4.6611,1427.7000,0.0000,1427.7000,0.0556,378.0461,0.0000,378.0461,2.7147,0.0000,1049.6539,1049.6539,14.6473,9.5782,14.6473,12.1128,5.2963,79444.4224,14.6473,9.5411,9.5782,12.0942,5.3350,42680.2674,14.6473,9.5302,9.5653,12.0887,5.3465,37425.4742,8.1267,635.0305,-87076.3000,159550.1641
5521.0000,9.3525,15.8467,0.0000,76886.1000,-76886.1000,3.5276,0.0000,11473.0852,11473.0852,172.2815,88359.1852,0.0000,-88359.1852,9.3525,4.4918,12685.1000,0.0000,12685.1000,0.4969,3369.1973,0.0000,3369.1973,24.2682,0.0000,9315.9027,9315.9027,9.3525,15.0836,0.0000,5700.8000,-5700.8000,0.2978,0.0000,883.1249,883.1249,14.5464,6583.9249,0.0000,-6583.9249,9.3525,4.4918,401.6000,0.0000,401.6000,0.0157,106.6661,0.0000,106.6661,0.7683,0.0000,294.9339,294.9339,9.3525,14.8453,0.0000,14631.2000,-14631.2000,0.8017,0.0000,2354.0264,2354.0264,39.1550,16985.2264,0.0000,-16985.2264,9.3525,4.4918,827.7000,0.0000,827.7000,0.0324,219.8394,0.0000,219.8394,1.5835,0.0000,607.8606,607.8606,14.4509,9.3744,14.4509,11.9126,5.0637,75955.5026,14.4509,9.3360,9.3744,11.8935,5.1019,40815.4234,14.4509,9.3247,9.3610,11.8878,5.1133,35792.8697,7.7583,606.2470,-83303.7000,152563.7957
5522.0000,9.1779,15.6768,0.4000,68951.6000,-68951.2000,3.1598,0.0892,10253.2872,10253.3764,154.3188,79204.8872,0.3108,-79204.5764,9.1779,4.3392,12698.2000,0.0000,12698.2000,0.4992,3381.4955,0.0000,3381.4955,24.3804,0.0000,9316.7045,9316.7045,9.1779,14.8989,4.8000,4093.4000,-4088.6000,0.2140,1.0711,633.0871,634.1583,10.4529,4726.4871,3.7289,-4722.7583,9.1779,4.3392,407.2000,0.0000,407.2000,0.0160,108.4362,0.0000,108.4362,0.7818,0.0000,298.7638,298.7638,9.1779,14.6693,0.0000,12360.7000,-12360.7000,0.6774,0.0000,1986.5371,1986.5371,33.0821,14347.2371,0.0000,-14347.2371,9.1779,4.3392,377.9000,0.0000,377.9000,0.0149,100.6337,0.0000,100.6337,0.7256,0.0000,277.2663,277.2663,14.1797,9.2007,14.1797,11.6902,4.3990,65984.7154,14.1797,9.1607,9.2007,11.6702,4.4343,35474.2835,14.1797,9.1488,9.1868,11.6643,4.4448,31113.3288,6.8719,536.9796,-71917.2000,132572.3277
5523.0000,9.0686,15.5577,73.5000,62798.2000,-62724.7000,2.8791,16.4226,9318.0516,9334.4743,140.6104,72116.2516,57.0774,-72059.1743,9.0686,4.2476,12698.2000,0.0000,12698.2000,0.5007,3387.0383,0.0000,3387.0383,24.4554,0.0000,9311.1617,9311.1617,9.0686,13.2992,407.9000,2375.6000,-1967.7000,0.1487,91.2000,367.0441,458.2441,7.2610,2742.6441,316.7000,-2425.9441,9.0686,4.2476,402.4000,0.0000,402.4000,0.0159,107.3337,0.0000,107.3337,0.7750,0.0000,295.0663,295.0663,9.0686,14.5591,0.0000,10881.0000,-10881.0000,0.5963,0.0000,1747.5578,1747.5578,29.1245,12628.5578,0.0000,-12628.5578,9.0686,4.2476,377.9000,0.0000,377.9000,0.0149,100.7987,0.0000,100.7987,0.7278,0.0000,277.1013,277.1013,13.8870,9.0922,13.8870,11.4896,3.8426,57639.5499,13.8870,9.0508,9.0922,11.4689,3.8758,31006.3545,13.8870,9.0385,9.0778,11.4628,3.8856,27199.4642,6.2334,487.0900,-62094.9000,115845.3686
5524.0000,9.0527,15.5076,251.8000,60046.6000,-59794.8000,2.7617,56.2778,8906.9549,8963.2327,134.8774,68953.5549,195.5222,-68758.0327,9.0527,4.2414,12697.0000,0.0000,12697.0000,0.5017,3387.5297,0.0000,3387.5297,24.5004,0.0000,9309.4703,9309.4703,9.0527,9.9635,1688.6000,1720.4000,-31.8000,0.1922,377.6511,265.7734,643.4245,9.3867,1986.1734,1310.9489,-675.2245,9.0527,4.2414,404.0000,0.0000,404.0000,0.0160,107.7862,0.0000,107.7862,0.7796,0.0000,296.2138,296.2138,9.0527,14.5427,0.0000,9461.3000,-9461.3000,0.5186,0.0000,1519.3980,1519.3980,25.3261,10980.6980,0.0000,-10980.6980,9.0527,4.2414,827.6000,0.0000,827.6000,0.0327,220.8017,0.0000,220.8017,1.5970,0.0000,606.7983,606.7983,13.5771,9.0767,13.5771,11.3269,3.4914,52371.3413,13.5771,9.0345,9.0767,11.3058,3.5242,28193.4579,13.5771,9.0219,9.0620,11.2995,3.5339,24737.4071,6.0342,471.5212,-55359.3000,105302.2063
5525.0000,9.2168,15.6274,446.4000,55647.3000,-55200.9000,2.5715,99.4755,8281.3018,8380.7773,125.5862,63928.6018,346.9245,-63581.6773,9.2168,4.4025,12682.5000,0.0000,12682.5000,0.5012,3375.3505,0.0000,3375.3505,24.4793,0.0000,9307.1495,9307.1495,9.2168,7.5378,3538.7000,910.5000,2628.2000,0.2622,789.1251,140.8689,929.9940,12.8077,1051.3689,2749.5749,1698.2060,9.2168,4.4025,525.7000,0.0000,525.7000,0.0208,139.9110,0.0000,139.9110,1.0147,0.0000,385.7890,385.7890,9.2168,14.7075,0.0000,9607.3000,-9607.3000,0.5266,0.0000,1544.4004,1544.4004,25.7172,11151.7004,0.0000,-11151.7004,9.2168,4.4025,4275.2000,0.0000,4275.2000,0.1690,1137.8118,0.0000,1137.8118,8.2518,0.0000,3137.3882,3137.3882,13.0697,9.2411,13.0697,11.1554,2.9913,44868.8726,13.0697,9.1984,9.2411,11.1340,3.0246,24196.6653,13.0697,9.1857,9.2262,11.1277,3.0345,21241.4070,6.0769,474.8568,-44696.6000,90306.9450
5526.0000,9.2331,15.6391,545.0000,68522.0000,-67977.0000,3.1690,121.4115,10200.6076,10322.0191,154.7692,78722.6076,423.5885,-78299.0191,9.2331,4.4045,12682.8000,0.0000,12682.8000,0.4998,3374.6044,0.0000,3374.6044,24.4090,0.0000,9308.1956,9308.1956,9.2331,12.1871,149.5000,391.4000,-241.9000,0.0295,33.3287,60.5650,93.8937,1.4394,451.9650,116.1713,-335.7937,9.2331,4.4045,490.9000,0.0000,490.9000,0.0193,130.6173,0.0000,130.6173,0.9448,0.0000,360.2827,360.2827,9.2331,14.7244,0.0000,11005.7000,-11005.7000,0.6032,0.0000,1769.3780,1769.3780,29.4577,12775.0780,0.0000,-12775.0780,9.2331,4.4045,14318.2000,0.0000,14318.2000,0.5642,3809.7471,0.0000,3809.7471,27.5565,0.0000,10508.4529,10508.4529,13.0138,9.2567,13.0138,11.1352,3.5394,53091.1774,13.0138,9.2153,9.2567,11.1145,3.5785,28627.6335,13.0138,9.2029,9.2423,11.1083,3.5901,25130.6246,7.3275,572.5837,-51732.7000,106849.4355
5527.0000,9.1304,15.6291,32.2000,98152.2000,-98120.0000,4.4966,7.1866,14581.7456,14588.9322,219.6083,112733.9456,25.0134,-112708.9322,9.1304,4.3031,12690.9000,0.0000,12690.9000,0.5000,3381.9555,0.0000,3381.9555,24.4176,0.0000,9308.9445,9308.9445,9.1304,14.8653,0.0000,1152.6000,-1152.6000,0.0602,0.0000,178.1839,178.1839,2.9383,1330.7839,0.0000,-1330.7839,9.1304,4.3031,641.5000,0.0000,641.5000,0.0253,170.9512,0.0000,170.9512,1.2343,0.0000,470.5488,470.5488,9.1304,14.6213,0.0000,12451.7000,-12451.7000,0.6824,0.0000,2000.5764,2000.5764,33.3277,14452.2764,0.0000,-14452.2764,9.1304,4.3031,15217.5000,0.0000,15217.5000,0.5995,4055.2607,0.0000,4055.2607,29.2788,0.0000,11162.2393,11162.2393,13.5121,9.1526,13.5121,11.3323,5.3503,80254.3648,13.5121,9.1137,9.1526,11.3129,5.3980,43184.3657,13.5121,9.1021,9.1391,11.3071,5.4124,37886.4553,9.5459,745.9320,-83174.4000,161325.1858
5528.0000,9.2870,15.7963,0.0000,112915.1000,-112915.1000,5.1678,0.0000,16827.3248,16827.3248,252.3846,129742.4248,0.0000,-129742.4248,9.2870,4.4643,17506.8000,0.0000,17506.8000,0.6909,4654.4079,0.0000,4654.4079,33.7446,0.0000,12852.3921,12852.3921,9.2870,15.0247,0.0000,13934.5000,-13934.5000,0.7271,0.0000,2157.3003,2157.3003,35.5125,16091.8003,0.0000,-16091.8003,9.2870,4.4643,815.5000,0.0000,815.5000,0.0322,216.8112,0.0000,216.8112,1.5719,0.0000,598.6888,598.6888,9.2870,14.7783,0.0000,11894.2000,-11894.2000,0.6519,0.0000,1912.8702,1912.8702,31.8374,13807.0702,0.0000,-13807.0702,9.2870,4.4643,14617.9000,0.0000,14617.9000,0.5769,3886.3567,0.0000,3886.3567,28.1762,0.0000,10731.5433,10731.5433,13.7627,9.3077,13.7627,11.5352,6.7416,101123.5380,13.7627,9.2714,9.3077,11.5171,6.7966,54372.4046,13.7627,9.2605,9.2951,11.5116,6.8131,47691.4802,11.7703,919.7449,-105803.6000,203187.4228
5529.0000,9.5196,16.0268,0.0000,148296.4000,-148296.4000,6.7932,0.0000,22203.5495,22203.5495,331.7694,170499.9495,0.0000,-170499.9495,9.5196,4.6774,21922.7000,0.0000,21922.7000,0.8628,5808.2420,0.0000,5808.2420,42.1398,0.0000,16114.4580,16114.4580,9.5196,15.2564,0.0000,19309.1000,-19309.1000,1.0081,0.0000,2995.9844,2995.9844,49.2316,22305.0844,0.0000,-22305.0844,9.5196,4.6774,1064.2000,0.0000,1064.2000,0.0419,281.9512,0.0000,281.9512,2.0456,0.0000,782.2488,782.2488,9.5196,15.0125,0.0000,14108.4000,-14108.4000,0.7732,0.0000,2272.3804,2272.3804,37.7609,16380.7804,0.0000,-16380.7804,9.5196,4.6774,12819.2000,0.0000,12819.2000,0.5045,3396.3434,0.0000,3396.3434,24.6411,0.0000,9422.8566,9422.8566,14.2684,9.5384,14.2684,11.9034,9.1069,136603.6345,14.2684,9.5054,9.5384,11.8869,9.1706,73365.0352,14.2684,9.4954,9.5269,11.8819,9.1899,64329.0566,14.9756,1170.2118,-145907.8000,274297.7264
5530.0000,9.7886,16.2916,0.0000,168491.7000,-168491.7000,7.7288,0.0000,25365.5456,25365.5456,377.4624,193857.2456,0.0000,-193857.2456,9.7886,4.9197,26141.3000,0.0000,26141.3000,1.0247,6898.2914,0.0000,6898.2914,50.0444,0.0000,19243.0086,19243.0086,9.7886,15.5235,0.0000,23853.4000,-23853.4000,1.2461,0.0000,3710.8324,3710.8324,60.8587,27564.2324,0.0000,-27564.2324,9.7886,4.9197,985.1000,0.0000,985.1000,0.0386,259.9529,0.0000,259.9529,1.8859,0.0000,725.1471,725.1471,9.7886,15.2835,0.0000,18234.8000,-18234.8000,0.9992,0.0000,2942.3527,2942.3527,48.7995,21177.1527,0.0000,-21177.1527,9.7886,4.9197,11620.0000,0.0000,11620.0000,0.4555,3066.3412,0.0000,3066.3412,22.2451,0.0000,8553.6588,8553.6588,14.6179,9.8061,14.6179,12.2120,10.6648,159972.3350,14.6179,9.7753,9.8061,12.1966,10.7331,85864.4788,14.6179,9.7660,9.7954,12.1920,10.7537,75275.8703,17.2394,1347.1105,-171833.5000,321112.6841
5531.0000,9.9840,16.4802,0.0000,179001.5000,-179001.5000,8.2239,0.0000,27056.1010,27056.1010,401.6412,206057.6010,0.0000,-206057.6010,9.9840,5.0872,26146.3000,0.0000,26146.3000,1.0201,6879.6716,0.0000,6879.6716,49.8204,0.0000,19266.6284,19266.6284,9.9840,15.7160,0.0000,30580.0000,-30580.0000,1.5988,0.0000,4766.6453,4766.6453,78.0826,35346.6453,0.0000,-35346.6453,9.9840,5.0872,1141.7000,0.0000,1141.7000,0.0445,300.4066,0.0000,300.4066,2.1754,0.0000,841.2934,841.2934,9.9840,15.4806,0.0000,21475.0000,-21475.0000,1.1766,0.0000,3469.9622,3469.9622,57.4647,24944.9622,0.0000,-24944.9622,9.9840,5.0872,9371.6000,0.0000,9371.6000,0.3656,2465.8759,0.0000,2465.8759,17.8571,0.0000,6905.7241,6905.7241,14.9763,10.0007,14.9763,12.4885,11.9267,178900.0169,14.9763,9.9714,10.0007,12.4739,11.9969,95974.9977,14.9763,9.9626,9.9905,12.4694,12.0181,84126.8781,18.6444,1456.8992,-194396.9000,359001.8927
5532.0000,10.1595,16.6513,0.0000,189222.7000,-189222.7000,8.7035,0.0000,28705.0990,28705.0990,425.0663,217927.7990,0.0000,-217927.7990,10.1595,5.2416,25933.9000,0.0000,25933.9000,1.0084,6806.1324,0.0000,6806.1324,49.2491,0.0000,19127.7676,19127.7676,10.1595,15.8895,0.0000,32327.1000,-32327.1000,1.6911,0.0000,5048.0737,5048.0737,82.5921,37375.1737,0.0000,-37375.1737,10.1595,5.2416,1023.1000,0.0000,1023.1000,0.0398,268.5039,0.0000,268.5039,1.9429,0.0000,754.5961,754.5961,10.1595,15.6574,0.0000,24527.6000,-24527.6000,1.3438,0.0000,3968.2597,3968.2597,65.6289,28495.8597,0.0000,-28495.8597,10.1595,5.2416,8172.5000,0.0000,8172.5000,0.3178,2144.8034,0.0000,2144.8034,15.5198,0.0000,6027.6966,6027.6966,15.2617,10.1756,15.2617,12.7186,12.8537,192805.5739,15.2617,10.1474,10.1756,12.7045,12.9250,103400.1217,15.2617,10.1388,10.1658,12.7003,12.9466,90626.2281,19.6566,1535.9979,-210947.9000,386831.9237
5533.0000,10.3265,16.8145,0.0000,199935.7000,-199935.7000,9.2059,0.0000,30436.0828,30436.0828,449.6003,230371.7828,0.0000,-230371.7828,10.3265,5.3895,25935.1000,0.0000,25935.1000,1.0054,6789.7316,0.0000,6789.7316,49.1032,0.0000,19145.3684,19145.3684,10.3265,16.0548,0.0000,31736.8000,-31736.8000,1.6611,0.0000,4964.5814,4964.5814,81.1274,36701.3814,0.0000,-36701.3814,10.3265,5.3895,980.8000,0.0000,980.8000,0.0380,256.7705,0.0000,256.7705,1.8570,0.0000,724.0295,724.0295,10.3265,15.8256,0.0000,27749.5000,-27749.5000,1.5202,0.0000,4495.1250,4495.1250,74.2464,32244.6250,0.0000,-32244.6250,10.3265,5.3895,7273.1000,0.0000,7273.1000,0.2820,1904.0758,0.0000,1904.0758,13.7702,0.0000,5369.0242,5369.0242,15.5086,10.3421,15.5086,12.9253,13.6627,204940.2888,15.5086,10.3148,10.3421,12.9117,13.7350,109879.6768,15.5086,10.3065,10.3326,12.9075,13.7568,96297.9127,20.5690,1607.2907,-225233.0000,411117.8782
5534.0000,10.4705,16.9547,0.0000,213731.4000,-213731.4000,9.8509,0.0000,32634.6760,32634.6760,481.1024,246366.0760,0.0000,-246366.0760,10.4705,5.5157,25904.7000,0.0000,25904.7000,1.0014,6767.4492,0.0000,6767.4492,48.9058,0.0000,19137.2508,19137.2508,10.4705,16.1970,0.0000,26003.3000,-26003.3000,1.3617,0.0000,4073.9435,4073.9435,66.5055,30077.2435,0.0000,-30077.2435,10.4705,5.5157,820.3000,0.0000,820.3000,0.0317,214.2985,0.0000,214.2985,1.5487,0.0000,606.0015,606.0015,10.4705,15.9706,0.0000,30782.2000,-30782.2000,1.6863,0.0000,4991.8857,4991.8857,82.3579,35774.0857,0.0000,-35774.0857,10.4705,5.5157,6373.7000,0.0000,6373.7000,0.2464,1665.0913,0.0000,1665.0913,12.0330,0.0000,4708.6087,4708.6087,15.7326,10.4857,15.7326,13.1092,14.3467,215200.1316,15.7326,10.4591,10.4857,13.0958,14.4195,115356.1858,15.7326,10.4510,10.4764,13.0918,14.4416,101091.0951,21.2677,1661.8880,-237418.2000,431647.4125
5535.0000,10.4075,16.8849,0.0000,179368.9000,-179368.9000,8.2743,0.0000,27351.5877,27351.5877,404.1022,206720.4877,0.0000,-206720.4877,10.4075,5.4421,25899.6000,0.0000,25899.6000,0.9987,6772.3783,0.0000,6772.3783,48.7765,0.0000,19127.2217,19127.2217,10.4075,16.1309,0.0000,30850.8000,-30850.8000,1.6163,0.0000,4830.1394,4830.1394,78.9391,35680.9394,0.0000,-35680.9394,10.4075,5.4421,737.7000,0.0000,737.7000,0.0284,192.8981,0.0000,192.8981,1.3893,0.0000,544.8019,544.8019,10.4075,15.9074,0.0000,33161.6000,-33161.6000,1.8166,0.0000,5375.1394,5375.1394,88.7221,38536.7394,0.0000,-38536.7394,10.4075,5.4421,7273.1000,0.0000,7273.1000,0.2805,1901.8125,0.0000,1901.8125,13.6974,0.0000,5371.2875,5371.2875,15.5051,10.4231,15.5051,12.9641,12.7555,191332.9611,15.5051,10.3957,10.4231,12.9504,12.8243,102594.2687,15.5051,10.3874,10.4136,12.9463,12.8450,89914.8960,19.5223,1525.5039,-209470.9000,383842.1258
5536.0000,10.4662,16.9471,0.0000,182983.2000,-182983.2000,8.4378,0.0000,27937.1741,27937.1741,412.0890,210920.3741,0.0000,-210920.3741,10.4662,5.5046,25900.8000,0.0000,25900.8000,0.9999,6766.8615,0.0000,6766.8615,48.8311,0.0000,19133.9385,19133.9385,10.4662,16.1912,0.0000,32251.1000,-32251.1000,1.6894,0.0000,5052.5520,5052.5520,82.5057,37303.6520,0.0000,-37303.6520,10.4662,5.5046,776.4000,0.0000,776.4000,0.0300,202.8428,0.0000,202.8428,1.4638,0.0000,573.5572,573.5572,10.4662,15.9664,0.0000,35245.1000,-35245.1000,1.9308,0.0000,5715.4330,5715.4330,94.2972,40960.5330,0.0000,-40960.5330,10.4662,5.5046,8472.2000,0.0000,8472.2000,0.3271,2213.4530,0.0000,2213.4530,15.9727,0.0000,6258.7470,6258.7470,15.5534,10.4816,15.5534,13.0175,13.1211,196816.0583,15.5534,10.4546,10.4816,13.0040,13.1909,105527.3771,15.5534,10.4464,10.4722,12.9999,13.2120,92483.8989,20.1223,1572.3827,-215330.0000,394827.3342
5537.0000,10.4956,16.9748,0.0000,190646.1000,-190646.1000,8.7943,0.0000,29125.1568,29125.1568,429.4975,219771.2568,0.0000,-219771.2568,10.4956,5.5283,21301.2000,0.0000,21301.2000,0.8215,5562.7665,0.0000,5562.7665,40.1194,0.0000,15738.4335,15738.4335,10.4956,16.2198,0.0000,27500.7000,-27500.7000,1.4408,0.0000,4309.7047,4309.7047,70.3661,31810.4047,0.0000,-31810.4047,10.4956,5.5283,494.3000,0.0000,494.3000,0.0191,129.0855,0.0000,129.0855,0.9310,0.0000,365.2145,365.2145,10.4956,15.9960,0.0000,37260.8000,-37260.8000,2.0412,0.0000,6043.6810,6043.6810,99.6894,43304.4810,0.0000,-43304.4810,10.4956,5.5283,11170.4000,0.0000,11170.4000,0.4308,2917.1280,0.0000,2917.1280,21.0387,0.0000,8253.2720,8253.2720,15.6729,10.5109,15.6729,13.0919,13.4866,202298.5148,15.6729,10.4841,10.5109,13.0785,13.5565,108452.0192,15.6729,10.4760,10.5015,13.0744,13.5776,95043.2642,20.3214,1587.9408,-222441.7000,405793.7982
5538.0000,10.3643,16.8400,0.0000,178462.3000,-178462.3000,8.2337,0.0000,27188.6979,27188.6979,402.1203,205650.9979,0.0000,-205650.9979,10.3643,5.3979,12685.0000,0.0000,12685.0000,0.4889,3319.0523,0.0000,3319.0523,23.8794,0.0000,9365.9477,9365.9477,10.3643,16.0869,0.0000,23625.0000,-23625.0000,1.2379,0.0000,3697.1346,3697.1346,60.4549,27322.1346,0.0000,-27322.1346,10.3643,5.3979,482.8000,0.0000,482.8000,0.0186,126.3255,0.0000,126.3255,0.9089,0.0000,356.4745,356.4745,10.3643,15.8639,0.0000,37935.8000,-37935.8000,2.0782,0.0000,6146.9589,6146.9589,101.4950,44082.7589,0.0000,-44082.7589,10.3643,5.3979,13119.0000,0.0000,13119.0000,0.5057,3432.6091,0.0000,3432.6091,24.6964,0.0000,9686.3909,9686.3909,15.6815,10.3800,15.6815,13.0307,12.8443,192664.6005,15.6815,10.3524,10.3800,13.0170,12.9110,103287.8851,15.6815,10.3442,10.3704,13.0128,12.9311,90517.4697,18.8444,1472.5317,-213736.3000,386469.9553
5539.0000,10.1944,16.6721,0.0000,167679.1000,-167679.1000,7.7301,0.0000,25455.3901,25455.3901,377.5255,193134.4901,0.0000,-193134.4901,10.1944,5.2434,12693.6000,0.0000,12693.6000,0.4904,3329.6157,0.0000,3329.6157,23.9490,0.0000,9363.9843,9363.9843,10.1944,15.9179,0.0000,13042.3000,-13042.3000,0.6831,0.0000,2037.3742,2037.3742,33.3607,15079.6742,0.0000,-15079.6742,10.1944,5.2434,491.1000,0.0000,491.1000,0.0190,128.8188,0.0000,128.8188,0.9266,0.0000,362.2812,362.2812,10.1944,15.6929,0.0000,34859.9000,-34859.9000,1.9097,0.0000,5641.3506,5641.3506,93.2673,40501.2506,0.0000,-40501.2506,10.1944,5.2434,12519.4000,0.0000,12519.4000,0.4836,3283.9219,0.0000,3283.9219,23.6203,0.0000,9235.4781,9235.4781,15.4584,10.2107,15.4584,12.8346,11.4519,171778.6671,15.4584,10.1820,10.2107,12.8202,11.5146,92116.8752,15.4584,10.1734,10.2007,12.8159,11.5334,80733.9634,16.9738,1326.3584,-189877.2000,344629.5057
5540.0000,9.7567,16.2332,0.0000,106854.6000,-106854.6000,4.9211,0.0000,16075.9242,16075.9242,240.3365,122930.5242,0.0000,-122930.5242,9.7567,4.8314,12698.4000,0.0000,12698.4000,0.4920,3352.5004,0.0000,3352.5004,24.0276,0.0000,9345.8996,9345.8996,9.7567,15.4797,0.0000,1228.4000,-1228.4000,0.0643,0.0000,191.0396,191.0396,3.1404,1419.4396,0.0000,-1419.4396,9.7567,4.8314,481.7000,0.0000,481.7000,0.0187,127.1735,0.0000,127.1735,0.9115,0.0000,354.5265,354.5265,9.7567,15.2526,0.0000,32017.4000,-32017.4000,1.7540,0.0000,5165.1640,5165.1640,85.6649,37182.5640,0.0000,-37182.5640,9.7567,4.8314,11470.1000,0.0000,11470.1000,0.4444,3028.2173,0.0000,3028.2173,21.7035,0.0000,8441.8827,8441.8827,14.5882,9.7754,14.5882,12.1818,7.1415,107122.7859,14.5882,9.7425,9.7754,12.1653,7.1904,57523.4315,14.5882,9.7327,9.7640,12.1604,7.2050,50434.6558,11.5417,901.8827,-115450.2000,215080.8732
5541.0000,9.5236,16.0131,0.0000,92419.9000,-92419.9000,4.2453,0.0000,13838.6285,13838.6285,207.3316,106258.5285,0.0000,-106258.5285,9.5236,4.6415,12698.4000,0.0000,12698.4000,0.4957,3364.1341,0.0000,3364.1341,24.2095,0.0000,9334.2659,9334.2659,9.5236,15.2526,0.0000,8349.7000,-8349.7000,0.4365,0.0000,1295.5836,1295.5836,21.3180,9645.2836,0.0000,-9645.2836,9.5236,4.6415,572.0000,0.0000,572.0000,0.0223,151.5376,0.0000,151.5376,1.0905,0.0000,420.4624,420.4624,9.5236,15.0177,0.0000,29252.1000,-29252.1000,1.6028,0.0000,4711.6392,4711.6392,78.2762,33963.7392,0.0000,-33963.7392,9.5236,4.6415,9371.6000,0.0000,9371.6000,0.3658,2482.7789,0.0000,2482.7789,17.8669,0.0000,6888.8211,6888.8211,14.3421,9.5432,14.3421,11.9427,6.6341,99511.1782,14.3421,9.5088,9.5432,11.9255,6.6816,53453.0855,14.3421,9.4986,9.5313,11.9203,6.6958,46870.5682,10.7526,840.2226,-107379.7000,199834.8320
5542.0000,9.3051,15.7997,0.0000,76708.2000,-76708.2000,3.5187,0.0000,11435.6679,11435.6679,171.8491,88143.8679,0.0000,-88143.8679,9.3051,4.4484,12688.1000,0.0000,12688.1000,0.4973,3372.3845,0.0000,3372.3845,24.2881,0.0000,9315.7155,9315.7155,9.3051,15.0364,0.0000,3552.5000,-3552.5000,0.1856,0.0000,550.0810,550.0810,9.0638,4102.5810,0.0000,-4102.5810,9.3051,4.4484,400.7000,0.0000,400.7000,0.0157,106.5025,0.0000,106.5025,0.7670,0.0000,294.1975,294.1975,9.3051,14.7976,0.0000,25292.7000,-25292.7000,1.3860,0.0000,4068.1330,4068.1330,67.6876,29360.8330,0.0000,-29360.8330,9.3051,4.4484,8172.5000,0.0000,8172.5000,0.3203,2172.1781,0.0000,2172.1781,15.6442,0.0000,6000.3219,6000.3219,13.9444,9.3260,13.9444,11.6352,5.2759,79139.1185,13.9444,9.2893,9.3260,11.6168,5.3179,42543.0764,13.9444,9.2783,9.3132,11.6114,5.3304,37312.5269,8.8854,694.3198,-84292.1000,158994.7218
5543.0000,9.0637,15.5626,0.0000,65964.7000,-65964.7000,3.0220,0.0000,9786.9490,9786.9490,147.5920,75751.6490,0.0000,-75751.6490,9.0637,4.2320,12682.7000,0.0000,12682.7000,0.4990,3383.1532,0.0000,3383.1532,24.3709,0.0000,9299.5468,9299.5468,9.0637,14.7969,0.0000,6074.9000,-6074.9000,0.3172,0.0000,938.5658,938.5658,15.4897,7013.4658,0.0000,-7013.4658,9.0637,4.2320,412.1000,0.0000,412.1000,0.0162,109.9291,0.0000,109.9291,0.7919,0.0000,302.1709,302.1709,9.0637,14.5545,0.0000,21352.6000,-21352.6000,1.1702,0.0000,3429.2612,3429.2612,57.1493,24781.8612,0.0000,-24781.8612,9.0637,4.2320,4575.0000,0.0000,4575.0000,0.1800,1220.3968,0.0000,1220.3968,8.7913,0.0000,3354.6032,3354.6032,13.7757,9.0856,13.7757,11.4307,4.7075,70612.3391,13.7757,9.0471,9.0856,11.4114,4.7461,37969.1523,13.7757,9.0357,9.0723,11.4057,4.7577,33303.5816,7.8069,610.0443,-75722.4000,141885.0730
5544.0000,8.8531,15.3532,17.2000,49035.9000,-49018.7000,2.2443,3.8582,7245.2152,7249.0734,109.6099,56281.1152,13.3418,-56267.7734,8.8531,4.0475,12683.9000,0.0000,12683.9000,0.5012,3394.1959,0.0000,3394.1959,24.4772,0.0000,9289.7041,9289.7041,8.8531,14.5888,0.0000,6147.0000,-6147.0000,0.3207,0.0000,947.9166,947.9166,15.6629,7094.9166,0.0000,-7094.9166,8.8531,4.0475,358.5000,0.0000,358.5000,0.0142,95.9342,0.0000,95.9342,0.6918,0.0000,262.5658,262.5658,8.8531,14.3422,0.0000,18112.6000,-18112.6000,0.9927,0.0000,2905.2820,2905.2820,48.4842,21017.8820,0.0000,-21017.8820,8.8531,4.0475,1427.2000,0.0000,1427.2000,0.0564,381.9169,0.0000,381.9169,2.7542,0.0000,1045.2831,1045.2831,13.4855,8.8765,13.4855,11.1810,3.6705,55058.0070,13.4855,8.8355,8.8765,11.1605,3.7032,29625.5766,13.4855,8.8233,8.8622,11.1544,3.7129,25990.3989,6.1943,484.0324,-58808.7000,110673.9825
5545.0000,8.7138,15.2240,0.0000,48321.2000,-48321.2000,2.2080,0.0000,7120.2520,7120.2520,107.8334,55441.4520,0.0000,-55441.4520,8.7138,3.9298,12694.6000,0.0000,12694.6000,0.5035,3404.1955,0.0000,3404.1955,24.5897,0.0000,9290.4045,9290.4045,8.7138,14.4519,0.0000,3147.9000,-3147.9000,0.1641,0.0000,484.8408,484.8408,8.0163,3632.7408,0.0000,-3632.7408,8.7138,3.9298,370.9000,0.0000,370.9000,0.0147,99.4609,0.0000,99.4609,0.7184,0.0000,271.4391,271.4391,8.7138,14.2016,0.0000,16340.7000,-16340.7000,0.8958,0.0000,2618.9805,2618.9805,43.7470,18959.6805,0.0000,-18959.6805,8.7138,3.9298,827.4000,0.0000,827.4000,0.0328,221.8763,0.0000,221.8763,1.6027,0.0000,605.5237,605.5237,13.3214,8.7380,13.3214,11.0297,3.3755,50633.1252,13.3214,8.6956,8.7380,11.0085,3.4068,27254.0497,13.3214,8.6830,8.7232,11.0022,3.4161,23912.3622,5.7283,447.6181,-53916.9000,101799.5371
5546.0000,8.6220,15.1359,0.1000,43309.1000,-43309.0000,1.9774,0.0225,6370.3635,6370.3860,96.5714,49679.4635,0.0775,-49679.3860,8.6220,3.8523,12694.3000,0.0000,12694.3000,0.5047,3408.8330,0.0000,3408.8330,24.6503,0.0000,9285.4670,9285.4670,8.6220,14.3617,0.0000,3251.4000,-3251.4000,0.1695,0.0000,500.3870,500.3870,8.2768,3751.7870,0.0000,-3751.7870,8.6220,3.8523,359.8000,0.0000,359.8000,0.0143,96.6180,0.0000,96.6180,0.6987,0.0000,263.1820,263.1820,8.6220,14.1089,0.0000,14809.3000,-14809.3000,0.8119,0.0000,2372.3232,2372.3232,39.6510,17181.6232,0.0000,-17181.6232,8.6220,3.8523,377.8000,0.0000,377.8000,0.0150,101.4516,0.0000,101.4516,0.7336,0.0000,276.3484,276.3484,13.1343,8.6469,13.1343,10.8906,3.0226,45339.6199,13.1343,8.6032,8.6469,10.8688,3.0520,24416.3578,13.1343,8.5902,8.6317,10.8623,3.0608,21425.6327,5.2392,409.3966,-47937.8000,91181.6103
5547.0000,8.5791,15.0927,9.0000,38797.9000,-38788.9000,1.7710,2.0289,5702.0729,5704.1018,86.4922,44499.9729,6.9711,-44493.0018,8.5791,3.8183,12693.9000,0.0000,12693.9000,0.5055,3410.9390,0.0000,3410.9390,24.6901,0.0000,9282.9610,9282.9610,8.5791,13.9574,112.6000,3158.9000,-3046.3000,0.1715,25.3962,485.9735,511.3697,8.3759,3644.8735,87.2038,-3557.6697,8.5791,3.8183,367.1000,0.0000,367.1000,0.0146,98.6423,0.0000,98.6423,0.7140,0.0000,268.4577,268.4577,8.5791,14.0653,0.0000,12650.9000,-12650.9000,0.6936,0.0000,2026.0875,2026.0875,33.8743,14676.9875,0.0000,-14676.9875,8.5791,3.8183,377.8000,0.0000,377.8000,0.0150,101.5175,0.0000,101.5175,0.7348,0.0000,276.2825,276.2825,12.9039,8.6046,12.9039,10.7543,2.6294,39440.4569,12.9039,8.5597,8.6046,10.7318,2.6568,21254.5104,12.9039,8.5464,8.5890,10.7251,2.6650,18654.9520,4.7570,371.7156,-41047.3000,79349.9193
5548.0000,8.5568,15.0673,22.1000,38000.1000,-37978.0000,1.7349,4.9842,5582.4244,5587.4085,84.7309,43582.5244,17.1158,-43565.4085,8.5568,3.8003,12678.7000,0.0000,12678.7000,0.5053,3408.0010,0.0000,3408.0010,24.6796,0.0000,9270.6990,9270.6990,8.5568,13.0727,411.0000,3072.9000,-2661.9000,0.1853,92.7355,472.6538,565.3893,9.0492,3545.5538,318.2645,-3227.2893,8.5568,3.8003,361.8000,0.0000,361.8000,0.0144,97.2509,0.0000,97.2509,0.7043,0.0000,264.5491,264.5491,8.5568,14.0428,0.0000,11235.1000,-11235.1000,0.6160,0.0000,1799.1235,1799.1235,30.0844,13034.2235,0.0000,-13034.2235,8.5568,3.8003,827.4000,0.0000,827.4000,0.0330,222.4029,0.0000,222.4029,1.6106,0.0000,604.9971,604.9971,12.7272,8.5828,12.7272,10.6550,2.4689,37032.9567,12.7272,8.5372,8.5828,10.6322,2.4960,19968.1949,12.7272,8.5236,8.5669,10.6254,2.5041,17528.8581,4.6334,362.0612,-38007.1000,74530.0097
5549.0000,8.7289,15.2175,90.5000,34957.4000,-34866.9000,1.5999,20.3462,5152.5766,5172.9228,78.1369,40109.9766,70.1538,-40039.8228,8.7289,3.9698,12678.9000,0.0000,12678.9000,0.5055,3399.2100,0.0000,3399.2100,24.6899,0.0000,9279.6900,9279.6900,8.7289,12.3525,763.5000,2925.1000,-2161.6000,0.1992,171.7416,450.5841,622.3257,9.7282,3375.6841,591.7584,-2783.9257,8.7289,3.9698,487.3000,0.0000,487.3000,0.0194,130.6450,0.0000,130.6450,0.9489,0.0000,356.6550,356.6550,8.7289,14.2156,0.0000,11722.2000,-11722.2000,0.6427,0.0000,1878.9179,1878.9179,31.3892,13601.1179,0.0000,-13601.1179,8.7289,3.9698,4273.7000,0.0000,4273.7000,0.1704,1145.7779,0.0000,1145.7779,8.3223,0.0000,3127.9221,3127.9221,12.3372,8.7551,12.3372,10.5461,2.1672,32507.9887,12.3372,8.7092,8.7551,10.5232,2.1950,17559.8167,12.3372,8.6955,8.7391,10.5163,2.2033,15422.8230,4.7058,367.7169,-31310.8000,65490.6285
5550.0000,8.9199,15.2019,930.4000,48919.5000,-47989.1000,2.2879,208.4474,7237.4843,7445.9317,111.7372,56156.9843,721.9526,-55435.0317,8.9199,4.1411,12686.6000,0.0000,12686.6000,0.5043,3391.5092,0.0000,3391.5092,24.6287,0.0000,9295.0908,9295.0908,8.9199,12.9903,711.8000,3675.3000,-2963.5000,0.2350,159.5681,567.0963,726.6644,11.4794,4242.3963,552.2319,-3690.1644,8.9199,4.1411,364.1000,0.0000,364.1000,0.0145,97.3349,0.0000,97.3349,0.7068,0.0000,266.7651,266.7651,8.9199,14.4081,0.0000,12840.2000,-12840.2000,0.7039,0.0000,2060.3869,2060.3869,34.3785,14900.5869,0.0000,-14900.5869,8.9199,4.1411,14312.9000,0.0000,14312.9000,0.5689,3826.2680,0.0000,3826.2680,27.7859,0.0000,10486.6320,10486.6320,12.1635,8.9449,12.1635,10.5542,2.6781,40171.3438,12.1635,8.9011,8.9449,10.5323,2.7145,21716.2266,12.1635,8.8880,8.9296,10.5257,2.7254,19077.9167,6.4719,505.7199,-36429.2000,80965.4872
5551.0000,8.7674,15.2393,176.4000,60725.2000,-60548.8000,2.7860,39.6305,8957.3479,8996.9784,136.0659,69682.5479,136.7695,-69545.7784,8.7674,3.9763,12694.2000,0.0000,12694.2000,0.5029,3401.3391,0.0000,3401.3391,24.5597,0.0000,9292.8609,9292.8609,8.7674,14.5048,0.0000,4592.1000,-4592.1000,0.2395,0.0000,707.6064,707.6064,11.6962,5299.7064,0.0000,-5299.7064,8.7674,3.9763,356.9000,0.0000,356.9000,0.0141,95.6293,0.0000,95.6293,0.6905,0.0000,261.2707,261.2707,8.7674,14.2556,0.0000,12901.6000,-12901.6000,0.7072,0.0000,2068.4120,2068.4120,34.5384,14970.0120,0.0000,-14970.0120,8.7674,3.9763,15212.0000,0.0000,15212.0000,0.6026,4075.9693,0.0000,4075.9693,29.4309,0.0000,11136.0307,11136.0307,12.4609,8.7917,12.4609,10.6263,3.4336,51503.5747,12.4609,8.7491,8.7917,10.6050,3.4734,27787.0177,12.4609,8.7364,8.7769,10.5986,3.4853,24397.0764,7.2785,568.7560,-49779.4000,103687.6688
5552.0000,8.8057,15.2399,480.0000,75033.2000,-74553.2000,3.4548,107.7630,11076.1264,11183.8894,168.7256,86109.3264,372.2370,-85737.0894,8.8057,4.0265,16832.1000,0.0000,16832.1000,0.6686,4507.4678,0.0000,4507.4678,32.6540,0.0000,12324.6322,12324.6322,8.8057,14.5457,0.0000,13111.8000,-13111.8000,0.6835,0.0000,2021.1009,2021.1009,33.3823,15132.9009,0.0000,-15132.9009,8.8057,4.0265,371.3000,0.0000,371.3000,0.0147,99.4304,0.0000,99.4304,0.7203,0.0000,271.8696,271.8696,8.8057,14.2935,0.0000,11382.0000,-11382.0000,0.6240,0.0000,1825.1859,1825.1859,30.4735,13207.1859,0.0000,-13207.1859,8.8057,4.0265,14612.6000,0.0000,14612.6000,0.5804,3913.1079,0.0000,3913.1079,28.3482,0.0000,10699.4921,10699.4921,12.7115,8.8286,12.7115,10.7700,4.5124,67686.0423,12.7115,8.7884,8.8286,10.7499,4.5592,36473.3092,12.7115,8.7763,8.8146,10.7439,4.5732,32012.3959,9.0391,706.3293,-67231.0000,136171.7474
5553.0000,8.8718,15.3677,129.5000,87991.9000,-87862.4000,4.0271,29.0386,13005.8381,13034.8767,196.6765,100997.7381,100.4614,-100897.2767,8.8718,4.0876,20985.8000,0.0000,20985.8000,0.8330,5614.1986,0.0000,5614.1986,40.6843,0.0000,15371.6014,15371.6014,8.8718,14.6117,0.0000,20444.8000,-20444.8000,1.0659,0.0000,3153.2712,3153.2712,52.0574,23598.0712,0.0000,-23598.0712,8.8718,4.0876,358.9000,0.0000,358.9000,0.0142,96.0143,0.0000,96.0143,0.6958,0.0000,262.8857,262.8857,8.8718,14.3600,0.0000,12766.6000,-12766.6000,0.6999,0.0000,2047.9994,2047.9994,34.1796,14814.5994,0.0000,-14814.5994,8.8718,4.0876,12814.5000,0.0000,12814.5000,0.5087,3428.1823,0.0000,3428.1823,24.8429,0.0000,9386.3177,9386.3177,13.0167,8.8934,13.0167,10.9551,5.6846,85268.7016,13.0167,8.8554,8.8934,10.9361,5.7370,45895.7863,13.0167,8.8440,8.8802,10.9304,5.7527,40269.1326,10.7232,837.9278,-86914.6000,171433.6205
5554.0000,8.9819,15.4943,10.8000,93969.5000,-93958.7000,4.2949,2.4169,13919.4385,13921.8554,209.7551,107888.9385,8.3831,-107880.5554,8.9819,4.1892,25139.1000,0.0000,25139.1000,0.9967,6714.1801,0.0000,6714.1801,48.6788,0.0000,18424.9199,18424.9199,8.9819,14.7215,0.0000,22459.6000,-22459.6000,1.1712,0.0000,3467.4227,3467.4227,57.1979,25927.0227,0.0000,-25927.0227,8.9819,4.1892,368.6000,0.0000,368.6000,0.0146,98.4461,0.0000,98.4461,0.7137,0.0000,270.1539,270.1539,8.9819,14.4709,0.0000,14841.6000,-14841.6000,0.8136,0.0000,2382.4131,2382.4131,39.7331,17224.0131,0.0000,-17224.0131,8.9819,4.1892,11615.8000,0.0000,11615.8000,0.4606,3102.3614,0.0000,3102.3614,22.4926,0.0000,8513.4386,8513.4386,13.1235,9.0028,13.1235,11.0631,6.1599,92399.1308,13.1235,8.9662,9.0028,11.0448,6.2147,49717.3180,13.1235,8.9552,8.9900,11.0393,6.2311,43617.8898,11.6273,908.5707,-94136.4000,185734.3385
5555.0000,9.0228,15.5332,0.0000,99545.5000,-99545.5000,4.5520,0.0000,14757.2820,14757.2820,222.3102,114302.7820,0.0000,-114302.7820,9.0228,4.2197,25131.7000,0.0000,25131.7000,0.9945,6708.0845,0.0000,6708.0845,48.5692,0.0000,18423.6155,18423.6155,9.0228,14.7610,0.0000,27593.7000,-27593.7000,1.4393,0.0000,4261.6188,4261.6188,70.2942,31855.3188,0.0000,-31855.3188,9.0228,4.2197,440.5000,0.0000,440.5000,0.0174,117.5771,0.0000,117.5771,0.8513,0.0000,322.9229,322.9229,9.0228,14.5124,0.0000,18959.0000,-18959.0000,1.0392,0.0000,3044.0937,3044.0937,50.7524,22003.0937,0.0000,-22003.0937,9.0228,4.2197,9368.2000,0.0000,9368.2000,0.3707,2500.5343,0.0000,2500.5343,18.1049,0.0000,6867.6657,6867.6657,13.4157,9.0429,13.4157,11.2293,7.0947,106420.6710,13.4157,9.0076,9.0429,11.2117,7.1519,57215.5131,13.4157,8.9970,9.0306,11.2064,7.1692,50184.2593,12.6197,986.1173,-111157.8000,213820.4435
5556.0000,9.0921,15.6021,0.0000,103950.5000,-103950.5000,4.7545,0.0000,15431.4275,15431.4275,232.2025,119381.9275,0.0000,-119381.9275,9.0921,4.2837,25137.8000,0.0000,25137.8000,0.9940,6702.7401,0.0000,6702.7401,48.5458,0.0000,18435.0599,18435.0599,9.0921,14.8301,0.0000,31417.2000,-31417.2000,1.6389,0.0000,4855.1783,4855.1783,80.0435,36272.3783,0.0000,-36272.3783,9.0921,4.2837,450.0000,0.0000,450.0000,0.0178,119.9879,0.0000,119.9879,0.8690,0.0000,330.0121,330.0121,9.0921,14.5821,0.0000,21246.3000,-21246.3000,1.1645,0.0000,3412.7774,3412.7774,56.8739,24659.0774,0.0000,-24659.0774,9.0921,4.2837,8169.5000,0.0000,8169.5000,0.3230,2178.3145,0.0000,2178.3145,15.7768,0.0000,5991.1855,5991.1855,13.6273,9.1116,13.6273,11.3695,7.7443,116165.2036,13.6273,9.0774,9.1116,11.3524,7.8031,62424.7480,13.6273,9.0671,9.0997,11.3472,7.8208,54745.6095,13.3393,1042.3479,-122856.7000,233335.5611
