Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5557.0000,9.1652,15.6738,0.0000,108891.6000,-108891.6000,4.9825,0.0000,16188.3674,16188.3674,243.3373,125079.9674,0.0000,-125079.9674,9.1652,4.3489,25131.3000,0.0000,25131.3000,0.9925,6693.6744,0.0000,6693.6744,48.4737,0.0000,18437.6256,18437.6256,9.1652,14.9026,0.0000,31492.2000,-31492.2000,1.6432,0.0000,4870.0260,4870.0260,80.2501,36362.2260,0.0000,-36362.2260,9.1652,4.3489,561.0000,0.0000,561.0000,0.0222,149.4213,0.0000,149.4213,1.0821,0.0000,411.5787,411.5787,9.1652,14.6558,0.0000,24943.3000,-24943.3000,1.3671,0.0000,4008.4201,4008.4201,66.7676,28951.7201,0.0000,-28951.7201,9.1652,4.3489,7270.5000,0.0000,7270.5000,0.2871,1936.4840,0.0000,1936.4840,14.0235,0.0000,5334.0160,5334.0160,13.8015,9.1842,13.8015,11.4929,8.2764,124145.3887,13.8015,9.1508,9.1842,11.4762,8.3363,66690.1609,13.8015,9.1407,9.1726,11.4711,8.3543,58480.3419,13.9419,1089.4423,-132364.3000,249315.8915
5558.0000,9.2247,15.7316,0.0000,113762.7000,-113762.7000,5.2076,0.0000,16932.5667,16932.5667,254.3303,130695.2667,0.0000,-130695.2667,9.2247,4.4006,25137.5000,0.0000,25137.5000,0.9915,6689.3621,0.0000,6689.3621,48.4231,0.0000,18448.1379,18448.1379,9.2247,14.9613,0.0000,30417.9000,-30417.9000,1.5874,0.0000,4706.4811,4706.4811,77.5284,35124.3811,0.0000,-35124.3811,9.2247,4.4006,453.9000,0.0000,453.9000,0.0179,120.7877,0.0000,120.7877,0.8744,0.0000,333.1123,333.1123,9.2247,14.7158,0.0000,27600.3000,-27600.3000,1.5127,0.0000,4437.0447,4437.0447,73.8766,32037.3447,0.0000,-32037.3447,9.2247,4.4006,6371.4000,0.0000,6371.4000,0.2513,1695.4988,0.0000,1695.4988,12.2734,0.0000,4675.9012,4675.9012,13.9503,9.2434,13.9503,11.5968,8.6855,130281.8033,13.9503,9.2106,9.2434,11.5804,8.7460,69968.0245,13.9503,9.2007,9.2320,11.5755,8.7643,61349.8323,14.3526,1121.5351,-139818.1000,261599.6601
5559.0000,9.2240,15.7273,11.5000,112653.3000,-112641.8000,5.1593,2.5623,16767.2126,16769.7749,251.9695,129420.5126,8.9377,-129411.5749,9.2240,4.3949,25131.7000,0.0000,25131.7000,0.9902,6687.8875,0.0000,6687.8875,48.3612,0.0000,18443.8125,18443.8125,9.2240,14.9597,0.0000,19473.7000,-19473.7000,1.0165,0.0000,3013.0948,3013.0948,49.6425,22486.7948,0.0000,-22486.7948,9.2240,4.3949,359.7000,0.0000,359.7000,0.0142,95.7211,0.0000,95.7211,0.6922,0.0000,263.9789,263.9789,9.2240,14.7153,0.0000,28723.9000,-28723.9000,1.5742,0.0000,4617.6556,4617.6556,76.8816,33341.5556,0.0000,-33341.5556,9.2240,4.3949,7270.5000,0.0000,7270.5000,0.2865,1934.7790,0.0000,1934.7790,13.9907,0.0000,5335.7210,5335.7210,13.8467,9.2429,13.8467,11.5448,8.0268,120401.8727,13.8467,9.2097,9.2429,11.5282,8.0847,64677.7466,13.8467,9.1997,9.2314,11.5232,8.1021,56715.0001,13.5612,1059.6901,-128077.5000,241794.6194
5560.0000,9.2039,15.6165,779.4000,105965.8000,-105186.4000,4.8973,173.7215,15765.5304,15939.2519,239.1738,121731.3304,605.6785,-121125.6519,9.2039,4.3754,25132.2000,0.0000,25132.2000,0.9903,6690.0361,0.0000,6690.0361,48.3627,0.0000,18442.1639,18442.1639,9.2039,14.9394,0.0000,9111.3000,-9111.3000,0.4756,0.0000,1409.4955,1409.4955,23.2265,10520.7955,0.0000,-10520.7955,9.2039,4.3754,369.3000,0.0000,369.3000,0.0146,98.3054,0.0000,98.3054,0.7107,0.0000,270.9946,270.9946,9.2039,14.6951,0.0000,30039.9000,-30039.9000,1.6463,0.0000,4828.6093,4828.6093,80.4039,34868.5093,0.0000,-34868.5093,9.2039,4.3754,8469.2000,0.0000,8469.2000,0.3337,2254.4486,0.0000,2254.4486,16.2976,0.0000,6214.7514,6214.7514,13.5961,9.2233,13.5961,11.4097,7.0481,105721.2152,13.5961,9.1892,9.2233,11.3927,7.1029,56823.5273,13.5961,9.1790,9.2114,11.3876,7.1194,49835.8176,12.5365,979.6206,-110366.9000,212380.5600
5561.0000,9.1500,15.4025,1915.2000,93376.8000,-91461.6000,4.3858,427.2970,13877.6903,14304.9873,214.1945,107254.4903,1487.9030,-105766.5873,9.1500,4.3246,20982.7000,0.0000,20982.7000,0.8271,5589.9693,0.0000,5589.9693,40.3920,0.0000,15392.7307,15392.7307,9.1500,14.8855,0.0000,6956.0000,-6956.0000,0.3631,0.0000,1075.5422,1075.5422,17.7312,8031.5422,0.0000,-8031.5422,9.1500,4.3246,360.3000,0.0000,360.3000,0.0142,95.9870,0.0000,95.9870,0.6936,0.0000,264.3130,264.3130,9.1500,14.6409,0.0000,31466.0000,-31466.0000,1.7245,0.0000,5056.1543,5056.1543,84.2219,36522.1543,0.0000,-36522.1543,9.1500,4.3246,11166.3000,0.0000,11166.3000,0.4401,2974.7970,0.0000,2974.7970,21.4953,0.0000,8191.5030,8191.5030,13.3784,9.1699,13.3784,11.2742,6.2938,94407.2200,13.3784,9.1350,9.1699,11.2567,6.3460,50768.3913,13.3784,9.1245,9.1578,11.2515,6.3617,44531.9279,11.6321,908.9485,-97374.3000,189707.5393
5562.0000,8.9258,15.2798,895.8000,74861.9000,-73966.1000,3.4783,200.6741,11076.8615,11277.5356,169.8733,85938.7615,695.1259,-85243.6356,8.9258,4.1109,12689.1000,0.0000,12689.1000,0.5006,3391.8770,0.0000,3391.8770,24.4499,0.0000,9297.2230,9297.2230,8.9258,14.6606,0.0000,2425.0000,-2425.0000,0.1266,0.0000,374.1955,374.1955,6.1805,2799.1955,0.0000,-2799.1955,8.9258,4.1109,366.7000,0.0000,366.7000,0.0145,98.0212,0.0000,98.0212,0.7066,0.0000,268.6788,268.6788,8.9258,14.4155,0.0000,31683.3000,-31683.3000,1.7365,0.0000,5084.1981,5084.1981,84.8062,36767.4981,0.0000,-36767.4981,8.9258,4.1109,13114.2000,0.0000,13114.2000,0.5174,3505.5089,0.0000,3505.5089,25.2690,0.0000,9608.6911,9608.6911,13.2228,8.9469,13.2228,11.0849,5.2558,78836.7356,13.2228,8.9099,8.9469,11.0663,5.3014,42410.9087,13.2228,8.8988,8.9340,11.0608,5.3150,37205.0140,9.5607,747.0852,-81904.4000,158452.6583
5563.0000,8.8615,15.1138,1376.6000,65908.3000,-64531.7000,3.0927,308.7418,9739.7622,10048.5041,151.0414,75648.0622,1067.8582,-74580.2041,8.8615,4.0674,12694.3000,0.0000,12694.3000,0.5028,3396.5512,0.0000,3396.5512,24.5573,0.0000,9297.7488,9297.7488,8.8615,14.5994,0.0000,548.5000,-548.5000,0.0286,0.0000,84.5893,84.5893,1.3971,633.0893,0.0000,-633.0893,8.8615,4.0674,362.3000,0.0000,362.3000,0.0144,96.9388,0.0000,96.9388,0.7009,0.0000,265.3612,265.3612,8.8615,14.3501,0.0000,29118.9000,-29118.9000,1.5961,0.0000,4670.9322,4670.9322,77.9528,33789.8322,0.0000,-33789.8322,8.8615,4.0674,12514.9000,0.0000,12514.9000,0.4957,3348.5501,0.0000,3348.5501,24.2103,0.0000,9166.3499,9166.3499,12.9459,8.8835,12.9459,10.9147,4.4894,67341.1297,12.9459,8.8449,8.8835,10.8954,4.5320,36256.0709,12.9459,8.8334,8.8700,10.8897,4.5447,31813.2284,8.5955,671.6632,-68627.6000,135410.4290
5564.0000,8.8282,14.8857,1899.7000,50603.4000,-48703.7000,2.4227,426.3203,7473.1690,7899.4893,118.3200,58076.5690,1473.3797,-56603.1893,8.8282,4.0404,12694.3000,0.0000,12694.3000,0.5034,3398.2559,0.0000,3398.2559,24.5854,0.0000,9296.0441,9296.0441,8.8282,14.5669,0.0000,2887.4000,-2887.4000,0.1506,0.0000,445.1623,445.1623,7.3531,3332.5623,0.0000,-3332.5623,8.8282,4.0404,357.4000,0.0000,357.4000,0.0142,95.6757,0.0000,95.6757,0.6922,0.0000,261.7243,261.7243,8.8282,14.3164,0.0000,26306.6000,-26306.6000,1.4420,0.0000,4218.9994,4218.9994,70.4271,30525.5994,0.0000,-30525.5994,8.8282,4.0404,11466.0000,0.0000,11466.0000,0.4547,3069.4408,0.0000,3069.4408,22.2066,0.0000,8396.5592,8396.5592,12.5973,8.8511,12.5973,10.7242,3.6033,54049.4489,12.5973,8.8108,8.8511,10.7041,3.6420,29136.0671,12.5973,8.7988,8.8371,10.6981,3.6536,25575.0031,7.4813,584.6026,-53380.0000,108760.5190
5565.0000,8.7460,14.5883,2610.5000,46144.1000,-43533.6000,2.2599,586.7106,6803.7057,7390.4163,110.3698,52947.8057,2023.7894,-50924.0163,8.7460,3.9633,12679.0000,0.0000,12679.0000,0.5031,3398.3633,0.0000,3398.3633,24.5704,0.0000,9280.6367,9280.6367,8.7460,14.4847,0.0000,4743.2000,-4743.2000,0.2473,0.0000,730.7535,730.7535,12.0781,5473.9535,0.0000,-5473.9535,8.7460,3.9633,492.3000,0.0000,492.3000,0.0195,131.9516,0.0000,131.9516,0.9540,0.0000,360.3484,360.3484,8.7460,14.2338,0.0000,22802.2000,-22802.2000,1.2500,0.0000,3655.2521,3655.2521,61.0466,26457.4521,0.0000,-26457.4521,8.7460,3.9633,9368.2000,0.0000,9368.2000,0.3717,2510.9667,0.0000,2510.9667,18.1545,0.0000,6857.2333,6857.2333,12.4446,8.7696,12.4446,10.6071,3.2967,49450.6748,12.4446,8.7282,8.7696,10.5864,3.3338,26670.6116,12.4446,8.7158,8.7552,10.5802,3.3449,23414.4287,6.9773,545.2162,-48539.5000,99535.7150
5566.0000,8.7418,14.2753,3348.5000,39098.1000,-35749.6000,1.9804,752.6341,5764.3373,6516.9714,96.7187,44862.4373,2595.8659,-42266.5714,8.7418,3.9662,12678.9000,0.0000,12678.9000,0.5038,3398.5524,0.0000,3398.5524,24.6063,0.0000,9280.3476,9280.3476,8.7418,14.4818,0.0000,4722.8000,-4722.8000,0.2462,0.0000,727.5839,727.5839,12.0234,5450.3839,0.0000,-5450.3839,8.7418,3.9662,359.4000,0.0000,359.4000,0.0143,96.3364,0.0000,96.3364,0.6975,0.0000,263.0636,263.0636,8.7418,14.2292,0.0000,18393.3000,-18393.3000,1.0083,0.0000,2948.4235,2948.4235,49.2459,21341.7235,0.0000,-21341.7235,8.7418,3.9662,8169.5000,0.0000,8169.5000,0.3246,2189.8172,0.0000,2189.8172,15.8548,0.0000,5979.6828,5979.6828,12.1457,8.7662,12.1457,10.4560,2.6576,39863.2654,12.1457,8.7233,8.7662,10.4345,2.6913,21530.4265,12.1457,8.7105,8.7513,10.4281,2.7014,18909.6852,6.1165,477.9516,-37657.9000,80303.3771
5567.0000,8.6477,13.8762,4082.6000,35166.8000,-31084.2000,1.8436,919.2115,5175.2722,6094.4837,90.0375,40342.0722,3163.3885,-37178.6837,8.6477,3.8749,12686.1000,0.0000,12686.1000,0.5042,3405.3137,0.0000,3405.3137,24.6221,0.0000,9280.7863,9280.7863,8.6477,14.3871,0.0000,4403.2000,-4403.2000,0.2295,0.0000,677.7963,677.7963,11.2097,5080.9963,0.0000,-5080.9963,8.6477,3.8749,370.3000,0.0000,370.3000,0.0147,99.3992,0.0000,99.3992,0.7187,0.0000,270.9008,270.9008,8.6477,14.1347,0.0000,14481.0000,-14481.0000,0.7939,0.0000,2320.0614,2320.0614,38.7713,16801.0614,0.0000,-16801.0614,8.6477,3.8749,4573.4000,0.0000,4573.4000,0.1818,1227.6319,0.0000,1227.6319,8.8764,0.0000,3345.7681,3345.7681,12.0025,8.6730,12.0025,10.3377,2.2907,34360.8400,12.0025,8.6285,8.6730,10.3155,2.3213,18570.6676,12.0025,8.6152,8.6575,10.3089,2.3305,16313.3317,5.3514,418.1656,-32338.6000,69244.8393
5568.0000,8.4901,13.6611,4001.3000,32792.4000,-28791.1000,1.7301,903.5028,4811.2052,5714.7080,84.4948,37603.6052,3097.7972,-34505.8080,8.4901,3.7295,12694.2000,0.0000,12694.2000,0.5053,3415.6114,0.0000,3415.6114,24.6794,0.0000,9278.5886,9278.5886,8.4901,14.2299,0.0000,6030.8000,-6030.8000,0.3143,0.0000,927.0982,927.0982,15.3493,6957.8982,0.0000,-6957.8982,8.4901,3.7295,399.2000,0.0000,399.2000,0.0159,107.4122,0.0000,107.4122,0.7761,0.0000,291.7878,291.7878,8.4901,13.9761,0.0000,11425.0000,-11425.0000,0.6264,0.0000,1828.8739,1828.8739,30.5913,13253.8739,0.0000,-13253.8739,8.4901,3.7295,1426.7000,0.0000,1426.7000,0.0568,383.8803,0.0000,383.8803,2.7737,0.0000,1042.8197,1042.8197,12.0098,8.5162,12.0098,10.2630,2.1889,32833.2073,12.0098,8.4704,8.5162,10.2401,2.2175,17740.3614,12.0098,8.4567,8.5002,10.2333,2.2261,15582.7768,4.8732,380.7950,-31726.8000,66156.3455
5569.0000,8.4983,13.4660,4360.6000,30278.4000,-25917.8000,1.6359,984.4860,4443.0581,5427.5441,79.8969,34721.4581,3376.1140,-31345.3441,8.4983,3.7510,12691.2000,0.0000,12691.2000,0.5066,3414.3807,0.0000,3414.3807,24.7435,0.0000,9276.8193,9276.8193,8.4983,14.2406,0.0000,5578.7000,-5578.7000,0.2906,0.0000,857.6571,857.6571,14.1927,6436.3571,0.0000,-6436.3571,8.4983,3.7510,409.2000,0.0000,409.2000,0.0163,110.0892,0.0000,110.0892,0.7978,0.0000,299.1108,299.1108,8.4983,13.9837,0.0000,9222.3000,-9222.3000,0.5057,0.0000,1476.3384,1476.3384,24.6964,10698.6384,0.0000,-10698.6384,8.4983,3.7510,827.2000,0.0000,827.2000,0.0330,222.5460,0.0000,222.5460,1.6128,0.0000,604.6540,604.6540,11.8213,8.5250,11.8213,10.1732,1.8996,28493.9902,11.8213,8.4781,8.5250,10.1497,1.9266,15412.8794,11.8213,8.4641,8.5087,10.1427,1.9347,13542.7631,4.4823,350.2561,-26791.2000,57449.6327
5570.0000,8.5376,13.2347,4850.9000,27753.3000,-22902.4000,1.5495,1094.3938,4075.6042,5169.9980,75.6759,31828.9042,3756.5062,-28072.3980,8.5376,3.7885,12685.0000,0.0000,12685.0000,0.5063,3410.6849,0.0000,3410.6849,24.7278,0.0000,9274.3151,9274.3151,8.5376,14.2800,0.0000,4625.4000,-4625.4000,0.2410,0.0000,711.3340,711.3340,11.7677,5336.7340,0.0000,-5336.7340,8.5376,3.7885,400.6000,0.0000,400.6000,0.0160,107.7115,0.0000,107.7115,0.7809,0.0000,292.8885,292.8885,8.5376,14.0232,0.0000,7723.4000,-7723.4000,0.4235,0.0000,1236.6513,1236.6513,20.6823,8960.0513,0.0000,-8960.0513,8.5376,3.7885,377.8000,0.0000,377.8000,0.0151,101.5811,0.0000,101.5811,0.7365,0.0000,276.2189,276.2189,11.6026,8.5649,11.6026,10.0838,1.6118,24177.0233,11.6026,8.5170,8.5649,10.0598,1.6372,13097.8302,11.6026,8.5027,8.5482,10.0526,1.6448,11513.7757,4.1270,322.4905,-21787.8000,48788.6292
5571.0000,8.5861,13.0051,5347.8000,25631.6000,-20283.8000,1.4818,1205.4300,3767.5484,4972.9785,72.3709,29399.1484,4142.3700,-25256.7785,8.5861,3.8324,12675.3000,0.0000,12675.3000,0.5056,3405.5814,0.0000,3405.5814,24.6914,0.0000,9269.7186,9269.7186,8.5861,14.3282,0.0000,4871.4000,-4871.4000,0.2538,0.0000,749.4734,749.4734,12.3948,5620.8734,0.0000,-5620.8734,8.5861,3.8324,408.3000,0.0000,408.3000,0.0163,109.7015,0.0000,109.7015,0.7954,0.0000,298.5985,298.5985,8.5861,14.0720,0.0000,6438.7000,-6438.7000,0.3530,0.0000,1031.2206,1031.2206,17.2415,7469.9206,0.0000,-7469.9206,8.5861,3.8324,377.8000,0.0000,377.8000,0.0151,101.5068,0.0000,101.5068,0.7360,0.0000,276.2932,276.2932,11.4006,8.6138,11.4006,10.0072,1.4111,21166.4837,11.4006,8.5651,8.6138,9.9829,1.4358,11486.0648,11.4006,8.5506,8.5969,9.9756,1.4431,10101.8774,3.9384,307.7520,-18132.5000,42754.4259
5572.0000,8.4406,13.3005,5146.1000,33010.3000,-27864.2000,1.8067,1163.0533,4838.5818,6001.6350,88.2363,37848.8818,3983.0467,-33865.8350,8.4406,3.6866,12675.6000,0.0000,12675.6000,0.5051,3413.1610,0.0000,3413.1610,24.6705,0.0000,9262.4390,9262.4390,8.4406,14.1811,0.0000,2834.4000,-2834.4000,0.1477,0.0000,435.5446,435.5446,7.2128,3269.9446,0.0000,-3269.9446,8.4406,3.6866,401.2000,0.0000,401.2000,0.0160,108.0312,0.0000,108.0312,0.7809,0.0000,293.1688,293.1688,8.4406,13.9262,0.0000,5721.3000,-5721.3000,0.3137,0.0000,915.6042,915.6042,15.3199,6636.9042,0.0000,-6636.9042,8.4406,3.6866,827.2000,0.0000,827.2000,0.0330,222.7403,0.0000,222.7403,1.6100,0.0000,604.4597,604.4597,11.5286,8.4684,11.5286,9.9985,1.6655,24983.0824,11.5286,8.4197,8.4684,9.9741,1.6920,13536.1280,11.5286,8.4052,8.4514,9.9669,1.6999,11899.5438,4.2333,330.7927,-22515.9000,50418.7542
5573.0000,8.2366,14.2688,1642.6000,41098.9000,-39456.3000,1.9698,372.6299,6000.8139,6373.4438,96.2016,47099.7139,1269.9701,-45829.7438,8.2366,3.5004,12688.8000,0.0000,12688.8000,0.5070,3427.3032,0.0000,3427.3032,24.7609,0.0000,9261.4968,9261.4968,8.2366,13.9780,0.0000,3242.9000,-3242.9000,0.1689,0.0000,497.4840,497.4840,8.2491,3740.3840,0.0000,-3740.3840,8.2366,3.5004,529.5000,0.0000,529.5000,0.0212,143.0204,0.0000,143.0204,1.0333,0.0000,386.4796,386.4796,8.2366,13.7207,0.0000,6130.0000,-6130.0000,0.3361,0.0000,979.9749,979.9749,16.4162,7109.9749,0.0000,-7109.9749,8.2366,3.5004,4272.4000,0.0000,4272.4000,0.1707,1153.9949,0.0000,1153.9949,8.3372,0.0000,3118.4051,3118.4051,11.8240,8.2640,11.8240,10.0440,2.1789,32683.7426,11.8240,8.2159,8.2640,10.0200,2.2083,17666.5635,11.8240,8.2015,8.2473,10.0128,2.2171,15519.8870,4.7605,371.9959,-31338.5000,65870.1931
5574.0000,8.3127,14.5855,2230.7000,109935.5000,-107704.8000,5.1370,505.3361,16074.8105,16580.1465,250.8838,126010.3105,1725.3639,-124284.9465,8.3127,3.5920,12691.1000,0.0000,12691.1000,0.5090,3423.9657,0.0000,3423.9657,24.8570,0.0000,9267.1343,9267.1343,8.3127,14.0576,0.0000,593.6000,-593.6000,0.0309,0.0000,91.1187,91.1187,1.5092,684.7187,0.0000,-684.7187,8.3127,3.5920,482.1000,0.0000,482.1000,0.0193,130.0670,0.0000,130.0670,0.9442,0.0000,352.0330,352.0330,8.3127,13.7962,0.0000,7402.6000,-7402.6000,0.4060,0.0000,1183.8789,1183.8789,19.8277,8586.4789,0.0000,-8586.4789,8.3127,3.5920,14308.4000,0.0000,14308.4000,0.5738,3860.3014,0.0000,3860.3014,28.0247,0.0000,10448.0986,10448.0986,12.7201,8.3363,12.7201,10.5282,5.6441,84661.9586,12.7201,8.2950,8.3363,10.5076,5.6973,45578.1260,12.7201,8.2825,8.3219,10.5013,5.7133,39993.1145,10.0140,782.5117,-88219.4000,170233.1991
5575.0000,8.6717,15.2012,0.0000,160368.1000,-160368.1000,7.3052,0.0000,23611.3300,23611.3300,356.7742,183979.4300,0.0000,-183979.4300,8.6717,3.9349,21533.8000,0.0000,21533.8000,0.8624,5778.1954,0.0000,5778.1954,42.1183,0.0000,15755.6046,15755.6046,8.6717,8.6717,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.6717,3.9349,971.9000,0.0000,971.9000,0.0389,260.7913,0.0000,260.7913,1.9010,0.0000,711.1087,711.1087,8.6717,14.1569,0.0000,7954.6000,-7954.6000,0.4362,0.0000,1274.6100,1274.6100,21.3048,9229.2100,0.0000,-9229.2100,8.6717,3.9349,15207.2000,0.0000,15207.2000,0.6090,4080.5697,0.0000,4080.5697,29.7440,0.0000,11126.6303,11126.6303,13.3128,8.6924,13.3128,11.0026,8.2436,123654.2192,13.3128,8.6561,8.6924,10.9844,8.3085,66467.9602,13.3128,8.6451,8.6798,10.9789,8.3282,58297.0702,13.8777,1084.4213,-130609.8000,248419.2496
5576.0000,9.0938,15.6169,0.0000,187623.6000,-187623.6000,8.5643,0.0000,27853.5956,27853.5956,418.2644,215477.1956,0.0000,-215477.1956,9.0938,4.3152,26259.8000,0.0000,26259.8000,1.0449,7001.7356,0.0000,7001.7356,51.0309,0.0000,19258.0644,19258.0644,9.0938,14.8372,0.0000,18782.7000,-18782.7000,0.9789,0.0000,2902.7010,2902.7010,47.8079,21685.4010,0.0000,-21685.4010,9.0938,4.3152,1631.3000,0.0000,1631.3000,0.0649,434.9588,0.0000,434.9588,3.1701,0.0000,1196.3412,1196.3412,9.0938,14.5824,0.0000,7328.1000,-7328.1000,0.4018,0.0000,1177.1192,1177.1192,19.6212,8505.2192,0.0000,-8505.2192,9.0938,4.3152,14608.0000,0.0000,14608.0000,0.5813,3894.9784,0.0000,3894.9784,28.3879,0.0000,10713.0216,10713.0216,13.8731,9.1123,13.8731,11.4927,10.6832,160248.7332,13.8731,9.0798,9.1123,11.4765,10.7560,86048.3312,13.8731,9.0700,9.1010,11.4715,10.7782,75447.1190,17.4540,1363.8777,-171235.3000,321744.1834
5577.0000,9.3960,15.9084,0.0000,203619.5000,-203619.5000,9.3170,0.0000,30410.9669,30410.9669,455.0278,234030.4669,0.0000,-234030.4669,9.3960,4.5735,29858.9000,0.0000,29858.9000,1.1792,7925.4641,0.0000,7925.4641,57.5907,0.0000,21933.4359,21933.4359,9.3960,15.1350,0.0000,24132.1000,-24132.1000,1.2592,0.0000,3739.8985,3739.8985,61.4950,27871.9985,0.0000,-27871.9985,9.3960,4.5735,1761.5000,0.0000,1761.5000,0.0696,467.5559,0.0000,467.5559,3.3975,0.0000,1293.9441,1293.9441,9.3960,14.8877,0.0000,7045.6000,-7045.6000,0.3862,0.0000,1133.8894,1133.8894,18.8595,8179.4894,0.0000,-8179.4894,9.3960,4.5735,12810.5000,0.0000,12810.5000,0.5059,3400.2980,0.0000,3400.2980,24.7084,0.0000,9410.2020,9410.2020,14.2368,9.4133,14.2368,11.8251,11.8296,177443.5759,14.2368,9.3829,9.4133,11.8099,11.9041,95232.5581,14.2368,9.3737,9.4028,11.8053,11.9267,83486.8394,19.0755,1490.5893,-190366.3000,356162.9733
5578.0000,9.6377,16.1429,0.0000,210080.8000,-210080.8000,9.6296,0.0000,31529.5300,31529.5300,470.2922,241610.3300,0.0000,-241610.3300,9.6377,4.7833,35251.5000,0.0000,35251.5000,1.3848,9323.1905,0.0000,9323.1905,67.6309,0.0000,25928.3095,25928.3095,9.6377,15.3736,0.0000,26363.7000,-26363.7000,1.3768,0.0000,4095.2615,4095.2615,67.2394,30458.9615,0.0000,-30458.9615,9.6377,4.7833,1803.5000,0.0000,1803.5000,0.0708,476.9832,0.0000,476.9832,3.4601,0.0000,1326.5168,1326.5168,9.6377,15.1315,0.0000,8019.5000,-8019.5000,0.4395,0.0000,1292.6865,1292.6865,21.4628,9312.1865,0.0000,-9312.1865,9.6377,4.7833,11612.2000,0.0000,11612.2000,0.4562,3071.1531,0.0000,3071.1531,22.2783,0.0000,8541.0469,8541.0469,14.4045,9.6543,14.4045,12.0294,12.2364,183546.2355,14.4045,9.6252,9.6543,12.0149,12.3114,98491.0432,14.4045,9.6164,9.6442,12.0105,12.3341,86338.7265,20.0364,1565.6728,-195796.8000,368376.0052
5579.0000,9.8741,16.3742,0.0000,226879.4000,-226879.4000,10.4143,0.0000,34215.4306,34215.4306,508.6174,261094.8306,0.0000,-261094.8306,9.8741,4.9930,37046.4000,0.0000,37046.4000,1.4492,9763.5905,0.0000,9763.5905,70.7750,0.0000,27282.8095,27282.8095,9.8741,15.6078,0.0000,30539.4000,-30539.4000,1.5960,0.0000,4755.0292,4755.0292,77.9441,35294.4292,0.0000,-35294.4292,9.8741,4.9930,2134.2000,0.0000,2134.2000,0.0835,562.4691,0.0000,562.4691,4.0773,0.0000,1571.7309,1571.7309,9.8741,15.3698,0.0000,8700.5000,-8700.5000,0.4767,0.0000,1404.7443,1404.7443,23.2829,10105.2443,0.0000,-10105.2443,9.8741,4.9930,9365.3000,0.0000,9365.3000,0.3663,2468.2278,0.0000,2468.2278,17.8919,0.0000,6897.0722,6897.0722,14.7535,9.8899,14.7535,12.3217,13.4932,202397.9256,14.7535,9.8622,9.8899,12.3079,13.5700,108560.3514,14.7535,9.8538,9.8803,12.3037,13.5934,95153.5828,21.5790,1686.2123,-217573.4000,406111.8598
5580.0000,10.0069,16.5002,0.0000,236811.6000,-236811.6000,10.8854,0.0000,35811.0089,35811.0089,531.6233,272622.6089,0.0000,-272622.6089,10.0069,5.1023,32106.6000,0.0000,32106.6000,1.2508,8445.1017,0.0000,8445.1017,61.0869,0.0000,23661.4983,23661.4983,10.0069,15.7376,0.0000,27406.1000,-27406.1000,1.4332,0.0000,4272.9115,4272.9115,69.9963,31679.0115,0.0000,-31679.0115,10.0069,5.1023,2537.9000,0.0000,2537.9000,0.0989,667.5520,0.0000,667.5520,4.8287,0.0000,1870.3480,1870.3480,10.0069,15.5038,0.0000,11010.3000,-11010.3000,0.6032,0.0000,1779.3526,1779.3526,29.4615,12789.6526,0.0000,-12789.6526,10.0069,5.1023,8167.0000,0.0000,8167.0000,0.3182,2148.1921,0.0000,2148.1921,15.5388,0.0000,6018.8079,6018.8079,15.0811,10.0224,15.0811,12.5518,14.2335,213502.3702,15.0811,9.9953,10.0224,12.5382,14.3097,114477.7722,15.0811,9.9870,10.0129,12.5341,14.3329,100329.9895,21.8845,1710.0848,-232416.5000,428310.1319
5581.0000,10.2891,16.7823,0.0000,246795.2000,-246795.2000,11.3532,0.0000,37540.0733,37540.0733,554.4714,284335.2733,0.0000,-284335.2733,10.2891,5.3659,37049.3000,0.0000,37049.3000,1.4401,9704.7380,0.0000,9704.7380,70.3298,0.0000,27344.5620,27344.5620,10.2891,16.0197,0.0000,36621.9000,-36621.9000,1.9159,0.0000,5726.4919,5726.4919,93.5713,42348.3919,0.0000,-42348.3919,10.2891,5.3659,2423.0000,0.0000,2423.0000,0.0942,634.6835,0.0000,634.6835,4.5995,0.0000,1788.3165,1788.3165,10.2891,15.7877,0.0000,12801.3000,-12801.3000,0.7013,0.0000,2073.0894,2073.0894,34.2524,14874.3894,0.0000,-14874.3894,10.2891,5.3659,7268.2000,0.0000,7268.2000,0.2825,1903.8410,0.0000,1903.8410,13.7970,0.0000,5364.3590,5364.3590,15.3318,10.3038,15.3318,12.8178,15.3080,229619.9343,15.3318,10.2780,10.3038,12.8049,15.3867,123093.3893,15.3318,10.2701,10.2948,12.8010,15.4106,107874.0262,23.6808,1850.4515,-249477.9000,460587.3497
5582.0000,10.4715,16.9571,0.0000,256647.1000,-256647.1000,11.8263,0.0000,39188.3118,39188.3118,577.5750,295835.4118,0.0000,-295835.4118,10.4715,5.5198,35250.5000,0.0000,35250.5000,1.3635,9208.8478,0.0000,9208.8478,66.5924,0.0000,26041.6522,26041.6522,10.4715,16.1987,0.0000,39544.5000,-39544.5000,2.0706,0.0000,6195.5139,6195.5139,101.1264,45740.0139,0.0000,-45740.0139,10.4715,5.5198,1610.7000,0.0000,1610.7000,0.0623,420.7796,0.0000,420.7796,3.0428,0.0000,1189.9204,1189.9204,10.4715,15.9716,0.0000,13101.3000,-13101.3000,0.7177,0.0000,2124.6273,2124.6273,35.0528,15225.9273,0.0000,-15225.9273,10.4715,5.5198,6369.5000,0.0000,6369.5000,0.2464,1663.9695,0.0000,1663.9695,12.0327,0.0000,4705.5305,4705.5305,15.6430,10.4859,15.6430,13.0644,16.1981,242971.0053,15.6430,10.4607,10.4859,13.0519,16.2770,130216.3679,15.6430,10.4531,10.4771,13.0480,16.3010,114107.3264,24.4302,1909.0131,-266062.2000,487294.6996
5583.0000,10.6957,17.1783,0.0000,265866.3000,-265866.3000,12.2645,0.0000,40788.9320,40788.9320,598.9768,306655.2320,0.0000,-306655.2320,10.6957,5.7228,33447.8000,0.0000,33447.8000,1.2898,8709.2878,0.0000,8709.2878,62.9909,0.0000,24738.5122,24738.5122,10.6957,16.4215,0.0000,43715.4000,-43715.4000,2.2903,0.0000,6865.7025,6865.7025,111.8566,50581.1025,0.0000,-50581.1025,10.6957,5.7228,1560.8000,0.0000,1560.8000,0.0602,406.4081,0.0000,406.4081,2.9394,0.0000,1154.3919,1154.3919,10.6957,16.1973,0.0000,15837.3000,-15837.3000,0.8676,0.0000,2572.8550,2572.8550,42.3719,18410.1550,0.0000,-18410.1550,10.6957,5.7228,7268.2000,0.0000,7268.2000,0.2803,1892.5264,0.0000,1892.5264,13.6879,0.0000,5375.6736,5375.6736,15.9316,10.7096,15.9316,13.3206,17.1731,257596.2572,15.9316,10.6852,10.7096,13.3084,17.2532,138025.3346,15.9316,10.6778,10.7011,13.3047,17.2775,120942.6297,25.5790,1998.7762,-283142.2000,516564.2215
5584.0000,10.8567,17.3335,0.0000,267431.9000,-267431.9000,12.3534,0.0000,41170.1604,41170.1604,603.3179,308602.0604,0.0000,-308602.0604,10.8567,5.8608,28513.9000,0.0000,28513.9000,1.0954,7407.1580,0.0000,7407.1580,53.4958,0.0000,21106.7420,21106.7420,10.8567,16.5798,0.0000,46343.7000,-46343.7000,2.4298,0.0000,7291.5123,7291.5123,118.6665,53635.2123,0.0000,-53635.2123,10.8567,5.8608,2002.9000,0.0000,2002.9000,0.0769,520.3005,0.0000,520.3005,3.7577,0.0000,1482.5995,1482.5995,10.8567,16.3594,0.0000,19513.1000,-19513.1000,1.0689,0.0000,3174.1410,3174.1410,52.2053,22687.2410,0.0000,-22687.2410,10.8567,5.8608,8466.5000,0.0000,8466.5000,0.3252,2199.3731,0.0000,2199.3731,15.8843,0.0000,6267.1269,6267.1269,16.1777,10.8704,16.1777,13.5240,17.7577,266364.8931,16.1777,10.8464,10.8704,13.5121,17.8377,142701.5990,16.1777,10.8392,10.8620,13.5084,17.8620,125034.1878,26.0244,2033.5861,-294305.4000,534100.6799
5585.0000,10.9501,17.4224,0.0000,275998.6000,-275998.6000,12.7615,0.0000,42574.0807,42574.0807,623.2513,318572.6807,0.0000,-318572.6807,10.9501,5.9383,18634.2000,0.0000,18634.2000,0.7139,4834.0950,0.0000,4834.0950,34.8657,0.0000,13800.1050,13800.1050,10.9501,16.6711,0.0000,40312.3000,-40312.3000,2.1147,0.0000,6349.2272,6349.2272,103.2765,46661.5272,0.0000,-46661.5272,10.9501,5.9383,1284.5000,0.0000,1284.5000,0.0492,333.2257,0.0000,333.2257,2.4034,0.0000,951.2743,951.2743,10.9501,16.4535,0.0000,22094.7000,-22094.7000,1.2104,0.0000,3596.8500,3596.8500,59.1119,25691.5500,0.0000,-25691.5500,10.9501,5.9383,11162.8000,0.0000,11162.8000,0.4277,2895.8601,0.0000,2895.8601,20.8862,0.0000,8266.9399,8266.9399,16.4711,10.9637,16.4711,13.7174,18.3501,275251.0489,16.4711,10.9399,10.9637,13.7055,18.4294,147435.1498,16.4711,10.9327,10.9554,13.7019,18.4535,129174.4915,25.9159,2025.1081,-307324.1000,551860.6903
5586.0000,10.2856,16.7419,0.0000,187030.5000,-187030.5000,8.6527,0.0000,28447.2245,28447.2245,422.5861,215477.7245,0.0000,-215477.7245,10.2856,5.2830,15334.1000,0.0000,15334.1000,0.5865,4016.8340,0.0000,4016.8340,28.6461,0.0000,11317.2660,11317.2660,10.2856,15.9990,0.0000,15421.6000,-15421.6000,0.8092,0.0000,2411.3575,2411.3575,39.5209,17832.9575,0.0000,-17832.9575,10.2856,5.2830,1064.5000,0.0000,1064.5000,0.0407,278.8504,0.0000,278.8504,1.9886,0.0000,785.6496,785.6496,10.2856,15.7847,0.0000,22795.0000,-22795.0000,1.2487,0.0000,3691.4112,3691.4112,60.9856,26486.4112,0.0000,-26486.4112,10.2856,5.2830,13110.1000,0.0000,13110.1000,0.5015,3434.2476,0.0000,3434.2476,24.4914,0.0000,9675.8524,9675.8524,15.4977,10.3016,15.4977,12.8997,11.8639,177958.4821,15.4977,10.2736,10.3016,12.8856,11.9280,95423.6109,15.4977,10.2652,10.2919,12.8815,11.9470,83629.2920,17.7591,1387.7248,-195738.4000,357011.3850
5587.0000,10.0470,16.5251,0.0000,181446.0000,-181446.0000,8.3608,0.0000,27461.2568,27461.2568,408.3293,208907.2568,0.0000,-208907.2568,10.0470,5.1065,15340.0000,0.0000,15340.0000,0.5934,4032.5420,0.0000,4032.5420,28.9808,0.0000,11307.4580,11307.4580,10.0470,15.7707,0.0000,9182.6000,-9182.6000,0.4808,0.0000,1432.2549,1432.2549,23.4822,10614.8549,0.0000,-10614.8549,10.0470,5.1065,821.0000,0.0000,821.0000,0.0318,215.8225,0.0000,215.8225,1.5511,0.0000,605.1775,605.1775,10.0470,15.5446,0.0000,21749.9000,-21749.9000,1.1915,0.0000,3515.9733,3515.9733,58.1924,25265.8733,0.0000,-25265.8733,10.0470,5.1065,12510.9000,0.0000,12510.9000,0.4840,3288.8350,0.0000,3288.8350,23.6359,0.0000,9222.0650,9222.0650,15.2511,10.0636,15.2511,12.6574,11.1468,167201.5777,15.2511,10.0344,10.0636,12.6427,11.2097,89677.2395,15.2511,10.0256,10.0534,12.6383,11.2284,78599.1461,16.7134,1306.0121,-183706.6000,335477.9632
5588.0000,9.5975,16.0770,0.0000,113521.5000,-113521.5000,5.2235,0.0000,17023.7305,17023.7305,255.1078,130545.2305,0.0000,-130545.2305,9.5975,4.6889,15351.4000,0.0000,15351.4000,0.5963,4062.5136,0.0000,4062.5136,29.1211,0.0000,11288.8864,11288.8864,9.5975,15.3220,0.0000,2554.9000,-2554.9000,0.1337,0.0000,396.7152,396.7152,6.5287,2951.6152,0.0000,-2951.6152,9.5975,4.6889,897.1000,0.0000,897.1000,0.0348,237.4038,0.0000,237.4038,1.7018,0.0000,659.6962,659.6962,9.5975,15.0924,0.0000,20386.8000,-20386.8000,1.1169,0.0000,3285.3186,3285.3186,54.5484,23672.1186,0.0000,-23672.1186,9.5975,4.6889,11462.4000,0.0000,11462.4000,0.4452,3033.3491,0.0000,3033.3491,21.7438,0.0000,8429.0509,8429.0509,14.2946,9.6167,14.2946,11.9556,6.8114,102171.3377,14.2946,9.5830,9.6167,11.9388,6.8606,54884.8097,14.2946,9.5729,9.6050,11.9338,6.8752,48126.2050,11.3257,885.0039,-108752.3000,205182.3524
5589.0000,9.2598,15.7508,0.0000,104975.9000,-104975.9000,4.8175,0.0000,15635.6671,15635.6671,235.2790,120611.5671,0.0000,-120611.5671,9.2598,4.3981,12989.8000,0.0000,12989.8000,0.5085,3454.9125,0.0000,3454.9125,24.8336,0.0000,9534.8875,9534.8875,9.2598,14.9895,0.0000,895.4000,-895.4000,0.0468,0.0000,138.5881,138.5881,2.2850,1033.9881,0.0000,-1033.9881,9.2598,4.3981,538.1000,0.0000,538.1000,0.0211,143.1191,0.0000,143.1191,1.0287,0.0000,394.9809,394.9809,9.2598,14.7522,0.0000,18664.1000,-18664.1000,1.0227,0.0000,3001.1152,3001.1152,49.9467,21665.2152,0.0000,-21665.2152,9.2598,4.3981,9365.3000,0.0000,9365.3000,0.3666,2490.8999,0.0000,2490.8999,17.9044,0.0000,6874.4001,6874.4001,14.0951,9.2801,14.0951,11.6876,6.2986,94479.3716,14.0951,9.2444,9.2801,11.6698,6.3454,50763.0258,14.0951,9.2338,9.2677,11.6644,6.3593,44514.9875,10.1747,795.0660,-101642.2000,189757.3849
5590.0000,9.0521,15.5525,0.0000,79765.9000,-79765.9000,3.6534,0.0000,11831.8719,11831.8719,178.4244,91597.7719,0.0000,-91597.7719,9.0521,4.2245,12681.7000,0.0000,12681.7000,0.4994,3383.4752,0.0000,3383.4752,24.3884,0.0000,9298.2248,9298.2248,9.0521,14.7860,0.0000,6011.7000,-6011.7000,0.3138,0.0000,928.7037,928.7037,15.3266,6940.4037,0.0000,-6940.4037,9.0521,4.2245,400.9000,0.0000,400.9000,0.0158,106.9600,0.0000,106.9600,0.7710,0.0000,293.9400,293.9400,9.0521,14.5427,0.0000,15698.2000,-15698.2000,0.8603,0.0000,2520.9787,2520.9787,42.0165,18219.1787,0.0000,-18219.1787,9.0521,4.2245,8167.0000,0.0000,8167.0000,0.3216,2178.9541,0.0000,2178.9541,15.7061,0.0000,5988.0459,5988.0459,13.6833,9.0738,13.6833,11.3785,5.0351,75526.5562,13.6833,9.0357,9.0738,11.3595,5.0768,40614.2322,13.6833,9.0243,9.0606,11.3538,5.0892,35624.1873,8.4964,663.9192,-80226.2000,151764.9758
5591.0000,8.7934,15.2974,0.0000,67172.2000,-67172.2000,3.0729,0.0000,9913.3393,9913.3393,150.0733,77085.5393,0.0000,-77085.5393,8.7934,3.9903,12690.9000,0.0000,12690.9000,0.5016,3399.1244,0.0000,3399.1244,24.4958,0.0000,9291.7756,9291.7756,8.7934,14.5289,0.0000,2946.4000,-2946.4000,0.1537,0.0000,454.1201,454.1201,7.5073,3400.5201,0.0000,-3400.5201,8.7934,3.9903,410.7000,0.0000,410.7000,0.0162,110.0017,0.0000,110.0017,0.7927,0.0000,300.6983,300.6983,8.7934,14.2822,0.0000,12235.8000,-12235.8000,0.6706,0.0000,1961.9607,1961.9607,32.7533,14197.7607,0.0000,-14197.7607,8.7934,3.9903,4572.0000,0.0000,4572.0000,0.1807,1224.5622,0.0000,1224.5622,8.8248,0.0000,3347.4378,3347.4378,13.4050,8.8166,13.4050,11.1108,4.0666,60998.9469,13.4050,8.7758,8.8166,11.0904,4.1027,32821.7544,13.4050,8.7637,8.8024,11.0843,4.1135,28794.2268,6.8936,538.6733,-64680.8000,122614.9281
5592.0000,8.5694,15.0795,0.0000,54401.1000,-54401.1000,2.4849,0.0000,7993.7661,7993.7661,121.3596,62394.8661,0.0000,-62394.8661,8.5694,3.7943,12690.9000,0.0000,12690.9000,0.5039,3410.6299,0.0000,3410.6299,24.6087,0.0000,9280.2701,9280.2701,8.5694,14.3075,0.0000,5009.5000,-5009.5000,0.2612,0.0000,770.6116,770.6116,12.7550,5780.1116,0.0000,-5780.1116,8.5694,3.7943,399.6000,0.0000,399.6000,0.0159,107.3909,0.0000,107.3909,0.7749,0.0000,292.2091,292.2091,8.5694,14.0563,0.0000,8623.2000,-8623.2000,0.4727,0.0000,1380.9640,1380.9640,23.0868,10004.1640,0.0000,-10004.1640,8.5694,3.7943,1426.3000,0.0000,1426.3000,0.0566,383.3126,0.0000,383.3126,2.7657,0.0000,1042.9874,1042.9874,13.1850,8.5940,13.1850,10.8895,3.3602,50402.7520,13.1850,8.5508,8.5940,10.8679,3.3918,27134.0948,13.1850,8.5380,8.5790,10.8615,3.4012,23808.0876,5.6928,444.8416,-53517.0000,101344.9344
5593.0000,8.4267,14.9428,0.0000,54714.8000,-54714.8000,2.4960,0.0000,8017.8407,8017.8407,121.9030,62732.6407,0.0000,-62732.6407,8.4267,3.6745,12683.1000,0.0000,12683.1000,0.5056,3415.9019,0.0000,3415.9019,24.6925,0.0000,9267.1981,9267.1981,8.4267,14.1673,0.0000,4506.4000,-4506.4000,0.2348,0.0000,692.3902,692.3902,11.4671,5198.7902,0.0000,-5198.7902,8.4267,3.6745,409.7000,0.0000,409.7000,0.0163,110.3433,0.0000,110.3433,0.7976,0.0000,299.3567,299.3567,8.4267,13.9121,0.0000,6455.2000,-6455.2000,0.3539,0.0000,1032.9772,1032.9772,17.2853,7488.1772,0.0000,-7488.1772,8.4267,3.6745,827.1000,0.0000,827.1000,0.0330,222.7604,0.0000,222.7604,1.6103,0.0000,604.3396,604.3396,13.0746,8.4519,13.0746,10.7633,3.2447,48670.5444,13.0746,8.4076,8.4519,10.7411,3.2758,26206.6103,13.0746,8.3944,8.4365,10.7345,3.2851,22995.6892,5.4595,426.6137,-51756.5000,97872.8439
5594.0000,8.3356,14.8556,0.0000,50899.7000,-50899.7000,2.3201,0.0000,7445.8150,7445.8150,113.3109,58345.5150,0.0000,-58345.5150,8.3356,3.5980,12672.3000,0.0000,12672.3000,0.5065,3417.7080,0.0000,3417.7080,24.7349,0.0000,9254.5920,9254.5920,8.3356,14.0778,0.0000,2604.9000,-2604.9000,0.1357,0.0000,399.9319,399.9319,6.6260,3004.8319,0.0000,-3004.8319,8.3356,3.5980,400.7000,0.0000,400.7000,0.0160,108.0684,0.0000,108.0684,0.7821,0.0000,292.6316,292.6316,8.3356,13.8200,0.0000,4841.3000,-4841.3000,0.2655,0.0000,774.3481,774.3481,12.9652,5615.6481,0.0000,-5615.6481,8.3356,3.5980,377.8000,0.0000,377.8000,0.0151,101.8923,0.0000,101.8923,0.7374,0.0000,275.9077,275.9077,12.8818,8.3617,12.8818,10.6217,2.8407,42611.2075,12.8818,8.3159,8.3617,10.5988,2.8695,22956.2468,12.8818,8.3022,8.3457,10.5920,2.8781,20146.7584,4.8883,381.9757,-44895.1000,85714.2128
5595.0000,8.2843,14.8069,0.0000,46992.4000,-46992.4000,2.1409,0.0000,6867.5359,6867.5359,104.5585,53859.9359,0.0000,-53859.9359,8.2843,3.5559,12672.7000,0.0000,12672.7000,0.5073,3420.4754,0.0000,3420.4754,24.7765,0.0000,9252.2246,9252.2246,8.2843,14.0276,0.0000,2203.9000,-2203.9000,0.1148,0.0000,338.2246,338.2246,5.6046,2542.1246,0.0000,-2542.1246,8.2843,3.5559,408.1000,0.0000,408.1000,0.0163,110.1499,0.0000,110.1499,0.7979,0.0000,297.9501,297.9501,8.2843,13.7681,0.0000,3838.4000,-3838.4000,0.2105,0.0000,613.7761,613.7761,10.2802,4452.1761,0.0000,-4452.1761,8.2843,3.5559,377.8000,0.0000,377.8000,0.0151,101.9716,0.0000,101.9716,0.7386,0.0000,275.8284,275.8284,12.6871,8.3111,12.6871,10.4991,2.5359,38038.4421,12.6871,8.2641,8.3111,10.4756,2.5631,20505.0885,12.6871,8.2501,8.2947,10.4686,2.5713,17998.7955,4.5074,352.2151,-39576.1000,76542.3262
5596.0000,8.1578,14.6802,0.0000,62010.3000,-62010.3000,2.8243,0.0000,9040.5851,9040.5851,137.9334,71050.8851,0.0000,-71050.8851,8.1578,3.4371,12685.1000,0.0000,12685.1000,0.5083,3430.4086,0.0000,3430.4086,24.8238,0.0000,9254.6914,9254.6914,8.1578,13.9010,0.0000,2623.3000,-2623.3000,0.1366,0.0000,402.1788,402.1788,6.6703,3025.4788,0.0000,-3025.4788,8.1578,3.4371,401.3000,0.0000,401.3000,0.0161,108.5228,0.0000,108.5228,0.7853,0.0000,292.7772,292.7772,8.1578,13.6409,0.0000,3220.0000,-3220.0000,0.1766,0.0000,514.5638,514.5638,8.6243,3734.5638,0.0000,-3734.5638,8.1578,3.4371,827.0000,0.0000,827.0000,0.0331,223.6441,0.0000,223.6441,1.6184,0.0000,603.3559,603.3559,12.9054,8.1840,12.9054,10.5447,3.3643,50464.3587,12.9054,8.1380,8.1840,10.5217,3.3971,27177.0115,12.9054,8.1242,8.1680,10.5148,3.4069,23848.6015,5.5424,433.0931,-53940.2000,101489.9717
5597.0000,8.2562,14.7849,0.0000,71158.0000,-71158.0000,3.2386,0.0000,10393.5803,10393.5803,158.1680,81551.5803,0.0000,-81551.5803,8.2562,3.5437,12688.0000,0.0000,12688.0000,0.5096,3426.0670,0.0000,3426.0670,24.8866,0.0000,9261.9330,9261.9330,8.2562,14.0019,0.0000,1505.7000,-1505.7000,0.0784,0.0000,231.0217,231.0217,3.8273,1736.7217,0.0000,-1736.7217,8.2562,3.5437,529.4000,0.0000,529.4000,0.0213,142.9508,0.0000,142.9508,1.0384,0.0000,386.4492,386.4492,8.2562,13.7390,0.0000,3595.7000,-3595.7000,0.1972,0.0000,574.8851,574.8851,9.6317,4170.5851,0.0000,-4170.5851,8.2562,3.5437,4271.3000,0.0000,4271.3000,0.1715,1153.3543,0.0000,1153.3543,8.3778,0.0000,3117.9457,3117.9457,12.8489,8.2819,12.8489,10.5654,3.7137,55705.7950,12.8489,8.2368,8.2819,10.5428,3.7504,30003.2355,12.8489,8.2233,8.2662,10.5361,3.7614,26329.6821,6.3248,494.2314,-58770.7000,112038.7126
5598.0000,8.6367,15.1677,0.0000,149927.2000,-149927.2000,6.8274,0.0000,22059.1339,22059.1339,333.4393,171986.3339,0.0000,-171986.3339,8.6367,3.9057,12688.2000,0.0000,12688.2000,0.5087,3406.4420,0.0000,3406.4420,24.8425,0.0000,9281.7580,9281.7580,8.6367,14.3833,0.0000,558.3000,-558.3000,0.0291,0.0000,85.9325,85.9325,1.4195,644.2325,0.0000,-644.2325,8.6367,3.9057,482.0000,0.0000,482.0000,0.0193,129.4041,0.0000,129.4041,0.9437,0.0000,352.5959,352.5959,8.6367,14.1215,0.0000,5399.6000,-5399.6000,0.2961,0.0000,865.0397,865.0397,14.4624,6264.6397,0.0000,-6264.6397,8.6367,3.9057,14304.6000,0.0000,14304.6000,0.5735,3840.4022,0.0000,3840.4022,28.0073,0.0000,10464.1978,10464.1978,13.6246,8.6584,13.6246,11.1415,7.9051,118575.9216,13.6246,8.6203,8.6584,11.1224,7.9658,63726.3236,13.6246,8.6088,8.6452,11.1167,7.9841,55888.9898,12.3811,967.4754,-128410.3000,238191.2350
5599.0000,9.1503,15.6756,0.0000,200582.8000,-200582.8000,9.1540,0.0000,29810.8200,29810.8200,447.0644,230393.6200,0.0000,-230393.6200,9.1503,4.3732,21520.5000,0.0000,21520.5000,0.8569,5733.2236,0.0000,5733.2236,41.8472,0.0000,15787.2764,15787.2764,9.1503,9.1503,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1503,4.3732,971.7000,0.0000,971.7000,0.0387,258.8682,0.0000,258.8682,1.8895,0.0000,712.8318,712.8318,9.1503,14.6390,0.0000,7705.5000,-7705.5000,0.4225,0.0000,1238.1699,1238.1699,20.6322,8943.6699,0.0000,-8943.6699,9.1503,4.3732,15203.1000,0.0000,15203.1000,0.6053,4050.2205,0.0000,4050.2205,29.5629,0.0000,11152.8795,11152.8795,14.1047,9.1694,14.1047,11.6370,10.5431,158146.6253,14.1047,9.1359,9.1694,11.6203,10.6146,84916.7509,14.1047,9.1257,9.1577,11.6152,10.6363,74453.9324,16.6159,1298.3910,-170593.0000,317517.3086
5600.0000,9.6304,16.1446,0.0000,225014.0000,-225014.0000,10.2993,0.0000,33765.7179,33765.7179,503.0026,258779.7179,0.0000,-258779.7179,9.6304,4.7970,26256.1000,0.0000,26256.1000,1.0359,6944.8768,0.0000,6944.8768,50.5912,0.0000,19311.2232,19311.2232,9.6304,15.3702,0.0000,21191.2000,-21191.2000,1.1059,0.0000,3291.5444,3291.5444,54.0094,24482.7444,0.0000,-24482.7444,9.6304,4.7970,1630.9000,0.0000,1630.9000,0.0643,431.3816,0.0000,431.3816,3.1425,0.0000,1199.5184,1199.5184,9.6304,15.1234,0.0000,8577.4000,-8577.4000,0.4701,0.0000,1382.5476,1382.5476,22.9590,9959.9476,0.0000,-9959.9476,9.6304,4.7970,14604.1000,0.0000,14604.1000,0.5762,3862.8614,0.0000,3862.8614,28.1397,0.0000,10741.2386,10741.2386,14.6422,9.6475,14.6422,12.1449,13.0536,195803.3169,14.6422,9.6176,9.6475,12.1299,13.1317,105053.9374,14.6422,9.6085,9.6371,12.1254,13.1555,92088.6893,20.3276,1588.4265,-212291.5000,392945.9436
5601.0000,9.9427,16.4442,0.0000,237594.1000,-237594.1000,10.9057,0.0000,35881.8218,35881.8218,532.6146,273475.9218,0.0000,-273475.9218,9.9427,5.0604,29854.0000,0.0000,29854.0000,1.1680,7860.0514,0.0000,7860.0514,57.0416,0.0000,21993.9486,21993.9486,9.9427,15.6770,0.0000,25171.8000,-25171.8000,1.3154,0.0000,3921.9981,3921.9981,64.2433,29093.7981,0.0000,-29093.7981,9.9427,5.0604,1761.1000,0.0000,1761.1000,0.0689,463.6677,0.0000,463.6677,3.3649,0.0000,1297.4323,1297.4323,9.9427,15.4387,0.0000,10943.5000,-10943.5000,0.5996,0.0000,1767.7457,1767.7457,29.2853,12711.2457,0.0000,-12711.2457,9.9427,5.0604,12807.1000,0.0000,12807.1000,0.5010,3371.8920,0.0000,3371.8920,24.4703,0.0000,9435.2080,9435.2080,14.9745,9.9588,14.9745,12.4667,14.0824,211235.9552,14.9745,9.9306,9.9588,12.4526,14.1615,113292.2093,14.9745,9.9220,9.9490,12.4483,14.1856,99299.0030,21.8379,1706.4482,-229287.2000,423827.1674
5602.0000,10.2300,16.7247,0.0000,248259.0000,-248259.0000,11.4162,0.0000,37716.2428,37716.2428,557.5479,285975.2428,0.0000,-285975.2428,10.2300,5.3138,35243.5000,0.0000,35243.5000,1.3714,9239.7488,0.0000,9239.7488,66.9759,0.0000,26003.7512,26003.7512,10.2300,15.9613,0.0000,27625.7000,-27625.7000,1.4450,0.0000,4317.0965,4317.0965,70.5717,31942.7965,0.0000,-31942.7965,10.2300,5.3138,1803.0000,0.0000,1803.0000,0.0702,472.6905,0.0000,472.6905,3.4264,0.0000,1330.3095,1330.3095,10.2300,15.7282,0.0000,14701.3000,-14701.3000,0.8055,0.0000,2379.7306,2379.7306,39.3370,17081.0306,0.0000,-17081.0306,10.2300,5.3138,11609.1000,0.0000,11609.1000,0.4517,3043.5447,0.0000,3043.5447,22.0617,0.0000,8565.5553,8565.5553,15.2138,10.2453,15.2138,12.7295,14.9089,223634.1036,15.2138,10.2185,10.2453,12.7161,14.9893,119914.7622,15.2138,10.2104,10.2360,12.7121,15.0138,105096.3513,23.3399,1823.8094,-241930.4000,448645.2171
5603.0000,10.4675,16.9553,0.0000,256954.4000,-256954.4000,11.8362,0.0000,39231.8887,39231.8887,578.0627,296186.2887,0.0000,-296186.2887,10.4675,5.5208,37037.6000,0.0000,37037.6000,1.4341,9676.2851,0.0000,9676.2851,70.0390,0.0000,27361.3149,27361.3149,10.4675,16.1957,0.0000,31825.6000,-31825.6000,1.6662,0.0000,4985.9617,4985.9617,81.3721,36811.5617,0.0000,-36811.5617,10.4675,5.5208,2133.6000,0.0000,2133.6000,0.0826,557.4152,0.0000,557.4152,4.0347,0.0000,1576.1848,1576.1848,10.4675,15.9675,0.0000,18187.4000,-18187.4000,0.9964,0.0000,2949.3436,2949.3436,48.6614,21136.7436,0.0000,-21136.7436,10.4675,5.5208,9362.8000,0.0000,9362.8000,0.3625,2446.0851,0.0000,2446.0851,17.7053,0.0000,6916.7149,6916.7149,15.5059,10.4822,15.5059,12.9940,15.8675,238013.0531,15.5059,10.4564,10.4822,12.9812,15.9488,127590.3362,15.5059,10.4486,10.4732,12.9773,15.9735,111814.3350,24.5670,1919.7004,-258433.4000,477417.7243
5604.0000,10.6231,17.1045,0.0000,266204.0000,-266204.0000,12.2797,0.0000,40777.8573,40777.8573,599.7230,306981.8573,0.0000,-306981.8573,10.6231,5.6524,32095.1000,0.0000,32095.1000,1.2377,8365.9442,0.0000,8365.9442,60.4476,0.0000,23729.1558,23729.1558,10.6231,16.3483,0.0000,29387.7000,-29387.7000,1.5397,0.0000,4611.7962,4611.7962,75.1947,33999.4962,0.0000,-33999.4962,10.6231,5.6524,2537.2000,0.0000,2537.2000,0.0978,661.3494,0.0000,661.3494,4.7785,0.0000,1875.8506,1875.8506,10.6231,16.1242,0.0000,21638.2000,-21638.2000,1.1854,0.0000,3513.2119,3513.2119,57.8919,25151.4119,0.0000,-25151.4119,10.6231,5.6524,8164.8000,0.0000,8164.8000,0.3149,2128.2458,0.0000,2128.2458,15.3775,0.0000,6036.5542,6036.5542,15.8300,10.6374,15.8300,13.2337,16.6784,250175.5387,15.8300,10.6123,10.6374,13.2211,16.7592,134073.6541,15.8300,10.6046,10.6287,13.2173,16.7838,117486.3681,24.9828,1952.1917,-274432.8000,501735.5610
5605.0000,10.9189,17.3997,0.0000,274429.1000,-274429.1000,12.6710,0.0000,42303.6613,42303.6613,618.8321,316732.7613,0.0000,-316732.7613,10.9189,5.9275,37041.1000,0.0000,37041.1000,1.4247,9613.5864,0.0000,9613.5864,69.5793,0.0000,27427.5136,27427.5136,10.9189,16.6439,0.0000,39212.1000,-39212.1000,2.0554,0.0000,6173.7705,6173.7705,100.3821,45385.8705,0.0000,-45385.8705,10.9189,5.9275,2422.4000,0.0000,2422.4000,0.0932,628.7057,0.0000,628.7057,4.5503,0.0000,1793.6943,1793.6943,10.9189,16.4220,0.0000,24970.9000,-24970.9000,1.3679,0.0000,4064.0241,4064.0241,66.8074,29034.9241,0.0000,-29034.9241,10.9189,5.9275,7266.3000,0.0000,7266.3000,0.2795,1885.8836,0.0000,1885.8836,13.6493,0.0000,5380.4164,5380.4164,16.0857,10.9327,16.0857,13.5092,17.7800,266700.7499,16.0857,10.9086,10.9327,13.4972,17.8630,142904.3477,16.0857,10.9013,10.9243,13.4935,17.8883,125217.9815,26.8375,2097.1209,-291882.3000,534823.0791
5606.0000,11.1089,17.5817,0.0000,281621.3000,-281621.3000,13.0264,0.0000,43590.1089,43590.1089,636.1886,325211.4089,0.0000,-325211.4089,11.1089,6.0878,35240.7000,0.0000,35240.7000,1.3487,9121.1085,0.0000,9121.1085,65.8686,0.0000,26119.5915,26119.5915,11.1089,16.8301,0.0000,41141.4000,-41141.4000,2.1586,0.0000,6491.5413,6491.5413,105.4221,47632.9413,0.0000,-47632.9413,11.1089,6.0878,1610.4000,0.0000,1610.4000,0.0616,416.8088,0.0000,416.8088,3.0100,0.0000,1193.5912,1193.5912,11.1089,16.6132,0.0000,27402.4000,-27402.4000,1.5011,0.0000,4466.8455,4466.8455,73.3121,31869.2455,0.0000,-31869.2455,11.1089,6.0878,6367.8000,0.0000,6367.8000,0.2437,1648.1340,0.0000,1648.1340,11.9021,0.0000,4719.6660,4719.6660,16.3773,11.1223,16.3773,13.7498,18.5865,278798.1275,16.3773,11.0988,11.1223,13.7381,18.6696,149356.8669,16.3773,11.0917,11.1141,13.7345,18.6949,130864.0890,27.5102,2149.6885,-306946.2000,559019.0835
5607.0000,11.2956,17.7644,0.0000,287987.9000,-287987.9000,13.3363,0.0000,44756.2150,44756.2150,651.3241,332744.1150,0.0000,-332744.1150,11.2956,6.2538,33444.4000,0.0000,33444.4000,1.2759,8632.8195,0.0000,8632.8195,62.3131,0.0000,24811.5805,24811.5805,11.2956,17.0149,0.0000,43105.5000,-43105.5000,2.2631,0.0000,6816.1788,6816.1788,110.5243,49921.6788,0.0000,-49921.6788,11.2956,6.2538,1560.4000,0.0000,1560.4000,0.0595,402.7775,0.0000,402.7775,2.9073,0.0000,1157.6225,1157.6225,11.2956,16.8011,0.0000,28862.9000,-28862.9000,1.5811,0.0000,4712.4665,4712.4665,77.2205,33575.3665,0.0000,-33575.3665,11.2956,6.2538,7266.3000,0.0000,7266.3000,0.2772,1875.6101,0.0000,1875.6101,13.5385,0.0000,5390.6899,5390.6899,16.6053,11.3087,16.6053,13.9570,19.1964,287946.2183,16.6053,11.2857,11.3087,13.9455,19.2798,154238.0396,16.6053,11.2787,11.3007,13.9420,19.3051,135135.6276,28.1897,2202.7865,-317685.2000,577319.8855
5608.0000,11.4582,17.9227,0.0000,289592.9000,-289592.9000,13.4260,0.0000,45165.5140,45165.5140,655.7029,334758.4140,0.0000,-334758.4140,11.4582,6.3966,28504.6000,0.0000,28504.6000,1.0841,7340.4908,0.0000,7340.4908,52.9449,0.0000,21164.1092,21164.1092,11.4582,17.1754,0.0000,47108.6000,-47108.6000,2.4748,0.0000,7463.4674,7463.4674,120.8640,54572.0674,0.0000,-54572.0674,11.4582,6.3966,2002.3000,0.0000,2002.3000,0.0762,515.6313,0.0000,515.6313,3.7191,0.0000,1486.6687,1486.6687,11.4582,16.9647,0.0000,31815.5000,-31815.5000,1.7429,0.0000,5201.9644,5201.9644,85.1219,37017.4644,0.0000,-37017.4644,11.4582,6.3966,8464.3000,0.0000,8464.3000,0.3219,2179.7224,0.0000,2179.7224,15.7217,0.0000,6284.5776,6284.5776,16.8454,11.4711,16.8454,14.1583,19.8229,297344.1107,16.8454,11.4485,11.4711,14.1470,19.9064,159251.0370,16.8454,11.4416,11.4632,14.1435,19.9317,139522.1831,28.6887,2241.7790,-329545.8000,596117.3307
5609.0000,11.5784,18.0388,0.0000,299347.6000,-299347.6000,13.8921,0.0000,46810.1270,46810.1270,678.4677,346157.7270,0.0000,-346157.7270,11.5784,6.5002,18626.0000,0.0000,18626.0000,0.7065,4788.2617,0.0000,4788.2617,34.5034,0.0000,13837.7383,13837.7383,11.5784,17.2936,0.0000,42397.8000,-42397.8000,2.2285,0.0000,6726.7854,6726.7854,108.8379,49124.5854,0.0000,-49124.5854,11.5784,6.5002,1284.3000,0.0000,1284.3000,0.0487,330.1602,0.0000,330.1602,2.3791,0.0000,954.1398,954.1398,11.5784,17.0856,0.0000,34222.3000,-34222.3000,1.8748,0.0000,5601.5099,5601.5099,91.5640,39823.8099,0.0000,-39823.8099,11.5784,6.5002,11159.8000,0.0000,11159.8000,0.4233,2868.8953,0.0000,2868.8953,20.6728,0.0000,8290.9047,8290.9047,17.1498,11.5912,17.1498,14.3705,20.5537,308305.8443,17.1498,11.5688,11.5912,14.3593,20.6368,165094.1723,17.1498,11.5620,11.5834,14.3559,20.6620,144634.1362,28.7609,2247.4198,-344897.6000,618034.1529
5610.0000,10.8430,17.2845,0.0000,205391.8000,-205391.8000,9.5389,0.0000,31610.0635,31610.0635,465.8637,237001.8635,0.0000,-237001.8635,10.8430,5.7733,15341.5000,0.0000,15341.5000,0.5808,3986.1114,0.0000,3986.1114,28.3629,0.0000,11355.3886,11355.3886,10.8430,16.5489,0.0000,16584.3000,-16584.3000,0.8721,0.0000,2608.9006,2608.9006,42.5906,19193.2006,0.0000,-19193.2006,10.8430,5.7733,1064.3000,0.0000,1064.3000,0.0403,276.5322,0.0000,276.5322,1.9676,0.0000,787.7678,787.7678,10.8430,16.3449,0.0000,34274.6000,-34274.6000,1.8778,0.0000,5574.7285,5574.7285,91.7066,39849.3285,0.0000,-39849.3285,10.8430,5.7733,13106.6000,0.0000,13106.6000,0.4961,3405.4276,0.0000,3405.4276,24.2311,0.0000,9701.1724,9701.1724,16.1457,10.8581,16.1457,13.5019,13.6702,205053.5408,16.1457,10.8316,10.8581,13.4887,13.7388,109910.1207,16.1457,10.8237,10.8489,13.4847,13.7592,96314.1958,20.1089,1571.3339,-226738.3000,411277.8573
