Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5611.0000,10.5594,17.0250,0.0000,198265.0000,-198265.0000,9.1665,0.0000,30329.9279,30329.9279,447.6786,228594.9279,0.0000,-228594.9279,10.5594,5.5588,15332.8000,0.0000,15332.8000,0.5876,4000.3874,0.0000,4000.3874,28.6951,0.0000,11332.4126,11332.4126,10.5594,16.2772,0.0000,9583.2000,-9583.2000,0.5027,0.0000,1502.8450,1502.8450,24.5502,11086.0450,0.0000,-11086.0450,10.5594,5.5588,820.9000,0.0000,820.9000,0.0315,214.1760,0.0000,214.1760,1.5363,0.0000,606.7240,606.7240,10.5594,16.0603,0.0000,31242.0000,-31242.0000,1.7115,0.0000,5069.9590,5069.9590,83.5845,36311.9590,0.0000,-36311.9590,10.5594,5.5588,12507.6000,0.0000,12507.6000,0.4793,3263.2817,0.0000,3263.2817,23.4078,0.0000,9244.3183,9244.3183,15.8534,10.5753,15.8534,13.2143,12.7023,190533.8109,15.8534,10.5475,10.5753,13.2004,12.7692,102153.3269,15.8534,10.5392,10.5656,13.1963,12.7891,89523.9840,18.7185,1462.6861,-210428.9000,382211.1218
5612.0000,10.0129,16.4797,0.0000,128825.1000,-128825.1000,5.9459,0.0000,19483.5456,19483.5456,290.3867,148308.6456,0.0000,-148308.6456,10.0129,5.0502,15338.6000,0.0000,15338.6000,0.5906,4034.2025,0.0000,4034.2025,28.8436,0.0000,11304.3975,11304.3975,10.0129,15.7314,0.0000,2870.4000,-2870.4000,0.1504,0.0000,447.5543,447.5543,7.3467,3317.9543,0.0000,-3317.9543,10.0129,5.0502,896.9000,0.0000,896.9000,0.0345,235.8935,0.0000,235.8935,1.6866,0.0000,661.0065,661.0065,10.0129,15.5105,0.0000,27045.2000,-27045.2000,1.4816,0.0000,4370.9097,4370.9097,72.3573,31416.1097,0.0000,-31416.1097,10.0129,5.0502,11459.3000,0.0000,11459.3000,0.4412,3013.9085,0.0000,3013.9085,21.5487,0.0000,8445.3915,8445.3915,14.8906,10.0312,14.8906,12.4609,8.1008,121511.9645,14.8906,9.9990,10.0312,12.4448,8.1545,65235.6901,14.8906,9.9895,10.0200,12.4401,8.1703,57192.3527,12.9663,1013.2069,-131045.9000,243940.0072
5613.0000,9.6306,16.1120,0.0000,117894.0000,-117894.0000,5.4236,0.0000,17691.3065,17691.3065,264.8803,135585.3065,0.0000,-135585.3065,9.6306,4.7240,12990.5000,0.0000,12990.5000,0.5049,3436.0455,0.0000,3436.0455,24.6570,0.0000,9554.4545,9554.4545,9.6306,15.3559,0.0000,1284.1000,-1284.1000,0.0672,0.0000,199.4545,199.4545,3.2810,1483.5545,0.0000,-1483.5545,9.6306,4.7240,537.9000,0.0000,537.9000,0.0209,142.2770,0.0000,142.2770,1.0210,0.0000,395.6230,395.6230,9.6306,15.1256,0.0000,22426.8000,-22426.8000,1.2287,0.0000,3614.8670,3614.8670,60.0073,26041.6670,0.0000,-26041.6670,9.6306,4.7240,9362.8000,0.0000,9362.8000,0.3639,2476.5026,0.0000,2476.5026,17.7713,0.0000,6886.2974,6886.2974,14.6146,9.6502,14.6146,12.1324,7.2849,109273.3729,14.6146,9.6158,9.6502,12.1152,7.3353,58682.4879,14.6146,9.6056,9.6382,12.1101,7.3503,51451.9601,11.4137,891.8830,-118713.7000,219407.8210
5614.0000,9.3584,15.8498,0.0000,91544.1000,-91544.1000,4.2019,0.0000,13661.9853,13661.9853,205.2146,105206.0853,0.0000,-105206.0853,9.3584,4.4913,12687.8000,0.0000,12687.8000,0.4964,3369.6192,0.0000,3369.6192,24.2423,0.0000,9318.1808,9318.1808,9.3584,15.0883,0.0000,5461.7000,-5461.7000,0.2854,0.0000,846.1322,846.1322,13.9393,6307.8322,0.0000,-6307.8322,9.3584,4.4913,401.0000,0.0000,401.0000,0.0157,106.4974,0.0000,106.4974,0.7662,0.0000,294.5026,294.5026,9.3584,14.8514,0.0000,17555.0000,-17555.0000,0.9619,0.0000,2824.5453,2824.5453,46.9780,20379.5453,0.0000,-20379.5453,9.3584,4.4913,8164.8000,0.0000,8164.8000,0.3194,2168.4033,0.0000,2168.4033,15.6003,0.0000,5996.3967,5996.3967,14.1586,9.3794,14.1586,11.7690,5.7887,86830.2450,14.1586,9.3425,9.3794,11.7505,5.8335,46667.6801,14.1586,9.3315,9.3666,11.7450,5.8467,40927.2324,9.4211,736.1779,-93307.2000,174425.1575
5615.0000,9.0736,15.5706,0.0000,79479.8000,-79479.8000,3.6424,0.0000,11794.4350,11794.4350,177.8865,91274.2350,0.0000,-91274.2350,9.0736,4.2370,12688.1000,0.0000,12688.1000,0.4988,3384.0933,0.0000,3384.0933,24.3585,0.0000,9304.0067,9304.0067,9.0736,14.8060,0.0000,7553.1000,-7553.1000,0.3944,0.0000,1167.0507,1167.0507,19.2617,8720.1507,0.0000,-8720.1507,9.0736,4.2370,410.3000,0.0000,410.3000,0.0161,109.4327,0.0000,109.4327,0.7877,0.0000,300.8673,300.8673,9.0736,14.5645,0.0000,12960.8000,-12960.8000,0.7103,0.0000,2081.6493,2081.6493,34.6881,15042.4493,0.0000,-15042.4493,9.0736,4.2370,4570.8000,0.0000,4570.8000,0.1797,1219.0961,0.0000,1219.0961,8.7750,0.0000,3351.7039,3351.7039,13.9372,9.0958,13.9372,11.5165,5.0806,76209.0368,13.9372,9.0567,9.0958,11.4970,5.1216,40973.1408,13.9372,9.0451,9.0822,11.4912,5.1338,35936.8610,8.1624,637.8179,-82324.5000,153119.0386
5616.0000,8.8088,15.3122,0.0000,65156.9000,-65156.9000,2.9810,0.0000,9618.8014,9618.8014,145.5889,74775.7014,0.0000,-74775.7014,8.8088,4.0034,12683.3000,0.0000,12683.3000,0.5011,3396.3032,0.0000,3396.3032,24.4718,0.0000,9286.9968,9286.9968,8.8088,14.5440,0.0000,6038.1000,-6038.1000,0.3150,0.0000,930.7600,930.7600,15.3858,6968.8600,0.0000,-6968.8600,8.8088,4.0034,399.7000,0.0000,399.7000,0.0158,107.0307,0.0000,107.0307,0.7712,0.0000,292.6693,292.6693,8.8088,14.2976,0.0000,8941.2000,-8941.2000,0.4901,0.0000,1433.8114,1433.8114,23.9338,10375.0114,0.0000,-10375.0114,8.8088,4.0034,1426.0000,0.0000,1426.0000,0.0563,381.8508,0.0000,381.8508,2.7514,0.0000,1044.1492,1044.1492,13.6556,8.8325,13.6556,11.2441,4.0548,60821.2862,13.6556,8.7908,8.8325,11.2232,4.0899,32719.1217,13.6556,8.7783,8.8180,11.2170,4.1003,28702.2929,6.5390,510.9671,-65627.2000,122242.7007
5617.0000,8.6433,15.1540,0.0000,63791.3000,-63791.3000,2.9141,0.0000,9386.9691,9386.9691,142.3201,73178.2691,0.0000,-73178.2691,8.6433,3.8649,12670.1000,0.0000,12670.1000,0.5029,3401.2411,0.0000,3401.2411,24.5617,0.0000,9268.8589,9268.8589,8.6433,14.3817,0.0000,3785.3000,-3785.3000,0.1974,0.0000,582.6597,582.6597,9.6384,4367.9597,0.0000,-4367.9597,8.6433,3.8649,409.4000,0.0000,409.4000,0.0163,109.9019,0.0000,109.9019,0.7936,0.0000,299.4981,299.4981,8.6433,14.1306,0.0000,6695.0000,-6695.0000,0.3670,0.0000,1072.6081,1072.6081,17.9243,7767.6081,0.0000,-7767.6081,8.6433,3.8649,826.9000,0.0000,826.9000,0.0328,221.9782,0.0000,221.9782,1.6030,0.0000,604.9218,604.9218,13.4769,8.6680,13.4769,11.0725,3.7378,56067.6125,13.4769,8.6247,8.6680,11.0508,3.7715,30172.1427,13.4769,8.6118,8.6529,11.0443,3.7815,26470.7426,6.0457,472.4184,-60365.2000,112710.4978
5618.0000,8.5226,15.0376,0.0000,58458.6000,-58458.6000,2.6680,0.0000,8582.2429,8582.2429,130.2991,67040.8429,0.0000,-67040.8429,8.5226,3.7616,12670.3000,0.0000,12670.3000,0.5044,3407.5027,0.0000,3407.5027,24.6348,0.0000,9262.7973,9262.7973,8.5226,14.2628,0.0000,1505.8000,-1505.8000,0.0785,0.0000,231.5458,231.5458,3.8324,1737.3458,0.0000,-1737.3458,8.5226,3.7616,400.8000,0.0000,400.8000,0.0160,107.7896,0.0000,107.7896,0.7793,0.0000,293.0104,293.0104,8.5226,14.0088,0.0000,4794.7000,-4794.7000,0.2629,0.0000,767.6532,767.6532,12.8382,5562.3532,0.0000,-5562.3532,8.5226,3.7616,377.7000,0.0000,377.7000,0.0150,101.5772,0.0000,101.5772,0.7344,0.0000,276.1228,276.1228,13.2409,8.5483,13.2409,10.8946,3.2079,48118.3776,13.2409,8.5032,8.5483,10.8721,3.2387,25909.4674,13.2409,8.4898,8.5326,10.8654,3.2478,22734.9128,5.3171,415.4837,-51310.3000,96762.7579
5619.0000,8.4419,14.9577,10.2000,54452.7000,-54442.5000,2.4840,2.3052,7981.7638,7984.0690,121.3158,62434.4638,7.8948,-62426.5690,8.4419,3.6933,12682.3000,0.0000,12682.3000,0.5060,3414.8977,0.0000,3414.8977,24.7117,0.0000,9267.4023,9267.4023,8.4419,14.1834,0.0000,1324.5000,-1324.5000,0.0690,0.0000,203.5299,203.5299,3.3699,1528.0299,0.0000,-1528.0299,8.4419,3.6933,407.9000,0.0000,407.9000,0.0163,109.8331,0.0000,109.8331,0.7948,0.0000,298.0669,298.0669,8.4419,13.9272,0.0000,3375.2000,-3375.2000,0.1851,0.0000,540.1515,540.1515,9.0382,3915.3515,0.0000,-3915.3515,8.4419,3.6933,377.7000,0.0000,377.7000,0.0151,101.7013,0.0000,101.7013,0.7360,0.0000,275.9987,275.9987,13.0352,8.4683,13.0352,10.7518,2.8848,43271.2538,13.0352,8.4220,8.4683,10.7286,2.9140,23312.2094,13.0352,8.4082,8.4522,10.7217,2.9227,20459.1950,4.9131,383.9193,-45674.3000,87042.6581
5620.0000,8.3313,14.8507,0.0000,71188.0000,-71188.0000,3.2452,0.0000,10412.8227,10412.8227,158.4896,81600.8227,0.0000,-81600.8227,8.3313,3.5925,12685.9000,0.0000,12685.9000,0.5069,3421.5975,0.0000,3421.5975,24.7547,0.0000,9264.3025,9264.3025,8.3313,14.0733,0.0000,2668.8000,-2668.8000,0.1390,0.0000,409.7282,409.7282,6.7888,3078.5282,0.0000,-3078.5282,8.3313,3.5925,401.3000,0.0000,401.3000,0.0160,108.2373,0.0000,108.2373,0.7831,0.0000,293.0627,293.0627,8.3313,13.8158,0.0000,3045.5000,-3045.5000,0.1670,0.0000,487.1057,487.1057,8.1559,3532.6057,0.0000,-3532.6057,8.3313,3.5925,826.9000,0.0000,826.9000,0.0330,223.0286,0.0000,223.0286,1.6136,0.0000,603.8714,603.8714,13.2584,8.3571,13.2584,10.8077,3.8821,58231.8532,13.2584,8.3119,8.3571,10.7851,3.9179,31343.5516,13.2584,8.2983,8.3414,10.7784,3.9286,27500.5186,6.1607,481.4055,-62988.2000,117075.9234
5621.0000,8.4281,14.9531,0.0000,78808.5000,-78808.5000,3.5903,0.0000,11548.8147,11548.8147,175.3454,90357.3147,0.0000,-90357.3147,8.4281,3.6962,12685.9000,0.0000,12685.9000,0.5079,3416.5829,0.0000,3416.5829,24.8042,0.0000,9269.3171,9269.3171,8.4281,14.1723,0.0000,1505.4000,-1505.4000,0.0784,0.0000,231.3013,231.3013,3.8283,1736.7013,0.0000,-1736.7013,8.4281,3.6962,529.2000,0.0000,529.2000,0.0212,142.5248,0.0000,142.5248,1.0347,0.0000,386.6752,386.6752,8.4281,13.9125,0.0000,3365.7000,-3365.7000,0.1846,0.0000,538.5917,538.5917,9.0142,3904.2917,0.0000,-3904.2917,8.4281,3.6962,4270.4000,0.0000,4270.4000,0.1710,1150.1096,0.0000,1150.1096,8.3497,0.0000,3120.2904,3120.2904,13.1668,8.4534,13.1668,10.8101,4.1389,62082.9454,13.1668,8.4090,8.4534,10.7879,4.1779,33423.0831,13.1668,8.3957,8.4380,10.7813,4.1896,29326.8768,6.8300,533.7035,-66194.1000,124832.9053
5622.0000,8.8437,15.3718,0.0000,159442.4000,-159442.4000,7.2678,0.0000,23553.8115,23553.8115,354.9472,182996.2115,0.0000,-182996.2115,8.8437,4.0926,12673.9000,0.0000,12673.9000,0.5065,3391.9992,0.0000,3391.9992,24.7374,0.0000,9281.9008,9281.9008,8.8437,14.5892,0.0000,553.2000,-553.2000,0.0288,0.0000,85.3008,85.3008,1.4072,638.5008,0.0000,-638.5008,8.8437,4.0926,482.0000,0.0000,482.0000,0.0193,129.0008,0.0000,129.0008,0.9408,0.0000,352.9992,352.9992,8.8437,14.3302,0.0000,4305.6000,-4305.6000,0.2361,0.0000,690.5856,690.5856,11.5305,4996.1856,0.0000,-4996.1856,8.8437,4.0926,14301.5000,0.0000,14301.5000,0.5716,3827.6045,0.0000,3827.6045,27.9142,0.0000,10473.8955,10473.8955,13.9065,8.8652,13.9065,11.3858,8.3902,125853.0281,13.9065,8.8276,8.8652,11.3670,8.4529,67622.9170,13.9065,8.8162,8.8521,11.3613,8.4718,59302.5200,12.9451,1011.5456,-136843.8000,252778.4651
5623.0000,9.3468,15.8677,0.0000,207962.9000,-207962.9000,9.5020,0.0000,31029.0190,31029.0190,464.0641,238991.9190,0.0000,-238991.9190,9.3468,4.5469,21518.3000,0.0000,21518.3000,0.8536,5715.8118,0.0000,5715.8118,41.6883,0.0000,15802.4882,15802.4882,9.3468,9.3468,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3468,4.5469,971.5000,0.0000,971.5000,0.0385,258.0553,0.0000,258.0553,1.8821,0.0000,713.4447,713.4447,9.3468,14.8373,0.0000,6086.1000,-6086.1000,0.3336,0.0000,979.1617,979.1617,16.2937,7065.2617,0.0000,-7065.2617,9.3468,4.5469,15199.8000,0.0000,15199.8000,0.6030,4037.4563,0.0000,4037.4563,29.4472,0.0000,11162.3437,11162.3437,14.3435,9.3657,14.3435,11.8546,10.8772,163157.5912,14.3435,9.3325,9.3657,11.8380,10.9498,87598.7358,14.3435,9.3224,9.3542,11.8330,10.9719,76803.0379,16.9961,1328.1011,-176359.4000,327559.3648
5624.0000,9.8265,16.3367,0.0000,232071.5000,-232071.5000,10.6345,0.0000,34964.2978,34964.2978,519.3721,267035.7978,0.0000,-267035.7978,9.8265,4.9713,26253.6000,0.0000,26253.6000,1.0322,6924.0278,0.0000,6924.0278,50.4117,0.0000,19329.5722,19329.5722,9.8265,15.5646,0.0000,20764.2000,-20764.2000,1.0842,0.0000,3231.4738,3231.4738,52.9506,23995.6738,0.0000,-23995.6738,9.8265,4.9713,1630.5000,0.0000,1630.5000,0.0641,430.0221,0.0000,430.0221,3.1309,0.0000,1200.4779,1200.4779,9.8265,15.3211,0.0000,8320.3000,-8320.3000,0.4560,0.0000,1342.9112,1342.9112,22.2684,9663.2112,0.0000,-9663.2112,9.8265,4.9713,14600.9000,0.0000,14600.9000,0.5741,3850.7876,0.0000,3850.7876,28.0364,0.0000,10750.1124,10750.1124,14.8716,9.8435,14.8716,12.3575,13.4250,201374.9380,14.8716,9.8137,9.8435,12.3427,13.5045,108036.1225,14.8716,9.8047,9.8332,12.3381,13.5287,94700.8149,20.7676,1622.8082,-218671.0000,404111.8754
5625.0000,10.1465,16.6441,0.0000,245200.4000,-245200.4000,11.2678,0.0000,37186.9321,37186.9321,550.3007,282387.3321,0.0000,-282387.3321,10.1465,5.2423,29850.3000,0.0000,29850.3000,1.1639,7835.4519,0.0000,7835.4519,56.8408,0.0000,22014.8481,22014.8481,10.1465,15.8791,0.0000,24409.2000,-24409.2000,1.2763,0.0000,3811.1339,3811.1339,62.3332,28220.3339,0.0000,-28220.3339,10.1465,5.2423,1760.8000,0.0000,1760.8000,0.0687,462.1951,0.0000,462.1951,3.3529,0.0000,1298.6049,1298.6049,10.1465,15.6441,0.0000,12226.3000,-12226.3000,0.6699,0.0000,1977.8746,1977.8746,32.7158,14204.1746,0.0000,-14204.1746,10.1465,5.2423,12804.3000,0.0000,12804.3000,0.4992,3361.0207,0.0000,3361.0207,24.3819,0.0000,9443.2793,9443.2793,15.2129,10.1625,15.2129,12.6877,14.5565,218347.1719,15.2129,10.1345,10.1625,12.6737,14.6373,117098.1182,15.2129,10.1260,10.1528,12.6694,14.6618,102632.6295,22.4186,1751.8204,-237420.5000,438077.9195
5626.0000,10.4071,16.8971,0.0000,250345.1000,-250345.1000,11.5261,0.0000,38174.3035,38174.3035,562.9138,288519.4035,0.0000,-288519.4035,10.4071,5.4691,35236.5000,0.0000,35236.5000,1.3663,9213.8952,0.0000,9213.8952,66.7284,0.0000,26022.6048,26022.6048,10.4071,16.1363,0.0000,26727.4000,-26727.4000,1.3989,0.0000,4184.5449,4184.5449,68.3194,30911.9449,0.0000,-30911.9449,10.4071,5.4691,1802.7000,0.0000,1802.7000,0.0699,471.3831,0.0000,471.3831,3.4138,0.0000,1331.3169,1331.3169,10.4071,15.9066,0.0000,17164.7000,-17164.7000,0.9404,0.0000,2782.2058,2782.2058,45.9259,19946.9058,0.0000,-19946.9058,10.4071,5.4691,11606.5000,0.0000,11606.5000,0.4500,3034.9517,0.0000,3034.9517,21.9796,0.0000,8571.5483,8571.5483,15.4019,10.4224,15.4019,12.9121,15.1260,226889.9926,15.4019,10.3956,10.4224,12.8987,15.2075,121660.1441,15.4019,10.3874,10.4131,12.8946,15.2322,106625.7428,23.6273,1846.2741,-245591.5000,455175.8795
5627.0000,10.7023,17.1875,0.0000,267032.4000,-267032.4000,12.3135,0.0000,40973.5781,40973.5781,601.3714,308005.9781,0.0000,-308005.9781,10.7023,5.7347,37033.0000,0.0000,37033.0000,1.4296,9641.8887,0.0000,9641.8887,69.8192,0.0000,27391.1113,27391.1113,10.7023,16.4293,0.0000,32882.2000,-32882.2000,1.7224,0.0000,5164.6745,5164.6745,84.1201,38046.8745,0.0000,-38046.8745,10.7023,5.7347,2133.0000,0.0000,2133.0000,0.0823,555.3465,0.0000,555.3465,4.0214,0.0000,1577.6535,1577.6535,10.7023,16.2039,0.0000,21268.1000,-21268.1000,1.1651,0.0000,3455.3002,3455.3002,56.9022,24723.4002,0.0000,-24723.4002,10.7023,5.7347,9360.8000,0.0000,9360.8000,0.3614,2437.1720,0.0000,2437.1720,17.6481,0.0000,6923.6280,6923.6280,15.7874,10.7168,15.7874,13.2521,16.6962,250443.3694,15.7874,10.6914,10.7168,13.2394,16.7800,134239.7973,15.7874,10.6836,10.7080,13.2355,16.8054,117638.0410,25.6115,2001.3177,-272655.9000,502321.2078
5628.0000,10.9508,17.4291,0.0000,281153.3000,-281153.3000,12.9877,0.0000,43369.8101,43369.8101,634.2983,324523.1101,0.0000,-324523.1101,10.9508,5.9519,32087.5000,0.0000,32087.5000,1.2325,8324.0808,0.0000,8324.0808,60.1937,0.0000,23763.4192,23763.4192,10.9508,16.6746,0.0000,36079.0000,-36079.0000,1.8916,0.0000,5682.5192,5682.5192,92.3849,41761.5192,0.0000,-41761.5192,10.9508,5.9519,2536.7000,0.0000,2536.7000,0.0974,658.0661,0.0000,658.0661,4.7587,0.0000,1878.6339,1878.6339,10.9508,16.4541,0.0000,24830.3000,-24830.3000,1.3602,0.0000,4042.2063,4042.2063,66.4309,28872.5063,0.0000,-28872.5063,10.9508,5.9519,8163.0000,0.0000,8163.0000,0.3135,2117.6306,0.0000,2117.6306,15.3132,0.0000,6045.3694,6045.3694,16.2203,10.9648,16.2203,13.5925,18.1251,271876.9915,16.2203,10.9403,10.9648,13.5803,18.2096,145676.8888,16.2203,10.9328,10.9562,13.5766,18.2353,127647.2811,26.8246,2096.1111,-299275.4000,545201.1614
5629.0000,11.3145,17.7898,0.0000,291790.3000,-291790.3000,13.4994,0.0000,45365.7888,45365.7888,659.2882,337156.0888,0.0000,-337156.0888,11.3145,6.2854,37030.7000,0.0000,37030.7000,1.4165,9555.9214,0.0000,9555.9214,69.1774,0.0000,27474.7786,27474.7786,11.3145,17.0369,0.0000,50076.5000,-50076.5000,2.6277,0.0000,7920.2394,7920.2394,128.3311,57996.7394,0.0000,-57996.7394,11.3145,6.2854,2421.8000,0.0000,2421.8000,0.0926,624.9553,0.0000,624.9553,4.5242,0.0000,1796.8447,1796.8447,11.3145,16.8201,0.0000,27053.1000,-27053.1000,1.4820,0.0000,4417.7056,4417.7056,72.3777,31470.8056,0.0000,-31470.8056,11.3145,6.2854,7264.7000,0.0000,7264.7000,0.2779,1874.6851,0.0000,1874.6851,13.5713,0.0000,5390.0149,5390.0149,16.5538,11.3277,16.5538,13.9408,19.5482,293223.4912,16.5538,11.3045,11.3277,13.9292,19.6351,157080.7185,16.5538,11.2974,11.3197,13.9256,19.6616,137630.9019,29.0940,2273.4476,-322202.7000,587935.1116
5630.0000,11.5853,18.0515,0.0000,302621.9000,-302621.9000,14.0316,0.0000,47329.3413,47329.3413,685.2829,349951.2413,0.0000,-349951.2413,11.5853,6.5189,35236.3000,0.0000,35236.3000,1.3397,9057.4376,0.0000,9057.4376,65.4280,0.0000,26178.8624,26178.8624,11.5853,17.3033,0.0000,55662.3000,-55662.3000,2.9243,0.0000,8832.0502,8832.0502,142.8189,64494.3502,0.0000,-64494.3502,11.5853,6.5189,1610.4000,0.0000,1610.4000,0.0612,413.9509,0.0000,413.9509,2.9902,0.0000,1196.4491,1196.4491,11.5853,17.0927,0.0000,28766.4000,-28766.4000,1.5759,0.0000,4708.7816,4708.7816,76.9643,33475.1816,0.0000,-33475.1816,11.5853,6.5189,6366.4000,0.0000,6366.4000,0.2421,1636.4735,0.0000,1636.4735,11.8214,0.0000,4729.9265,4729.9265,16.9290,11.5982,16.9290,14.2636,20.7407,311110.9546,16.9290,11.5757,11.5982,14.2524,20.8281,166624.7427,16.9290,11.5689,11.5904,14.2489,20.8547,145983.0571,30.2622,2364.7338,-343837.5000,623718.7545
5631.0000,11.8744,18.3353,0.0000,312916.5000,-312916.5000,14.5332,0.0000,49252.8367,49252.8367,709.7785,362169.3367,0.0000,-362169.3367,11.8744,6.7780,33442.1000,0.0000,33442.1000,1.2658,8560.6901,0.0000,8560.6901,61.8197,0.0000,24881.4099,24881.4099,11.8744,17.5898,0.0000,62048.4000,-62048.4000,3.2628,0.0000,9880.0622,9880.0622,159.3519,71928.4622,0.0000,-71928.4622,11.8744,6.7780,1560.1000,0.0000,1560.1000,0.0591,399.3629,0.0000,399.3629,2.8839,0.0000,1160.7371,1160.7371,11.8744,17.3834,0.0000,30829.9000,-30829.9000,1.6890,0.0000,5059.9748,5059.9748,82.4899,35889.8748,0.0000,-35889.8748,11.8744,6.7780,7264.7000,0.0000,7264.7000,0.2750,1859.6573,0.0000,1859.6573,13.4292,0.0000,5405.0427,5405.0427,17.2668,11.8867,17.2668,14.5768,21.8764,328146.5579,17.2668,11.8650,11.8867,14.5659,21.9647,175717.5452,17.2668,11.8584,11.8792,14.5626,21.9916,153941.2177,31.6274,2471.4077,-363527.9000,657805.3208
5632.0000,12.2230,18.6792,0.0000,323174.8000,-323174.8000,15.0366,0.0000,51265.2105,51265.2105,734.3631,374440.0105,0.0000,-374440.0105,12.2230,7.0937,28499.2000,0.0000,28499.2000,1.0736,7259.2137,0.0000,7259.2137,52.4340,0.0000,21239.9863,21239.9863,12.2230,17.9361,0.0000,76074.5000,-76074.5000,4.0045,0.0000,12166.5010,12166.5010,195.5710,88241.0010,0.0000,-88241.0010,12.2230,7.0937,2001.6000,0.0000,2001.6000,0.0754,509.8404,0.0000,509.8404,3.6826,0.0000,1491.7596,1491.7596,12.2230,17.7342,0.0000,33628.7000,-33628.7000,1.8425,0.0000,5537.7346,5537.7346,89.9865,39166.4346,0.0000,-39166.4346,12.2230,7.0937,8462.5000,0.0000,8462.5000,0.3188,2155.5376,0.0000,2155.5376,15.5697,0.0000,6306.9624,6306.9624,17.7074,12.2349,17.7074,14.9711,23.5889,353833.1924,17.7074,12.2141,12.2349,14.9607,23.6786,189429.1410,17.7074,12.2077,12.2277,14.9575,23.7061,165942.4492,33.5271,2619.8565,-393914.7000,709204.7825
5633.0000,12.5698,19.0188,0.0000,342021.3000,-342021.3000,15.9482,0.0000,54681.6851,54681.6851,778.8864,396702.9851,0.0000,-396702.9851,12.5698,7.4028,18618.2000,0.0000,18618.2000,0.6974,4719.1358,0.0000,4719.1358,34.0616,0.0000,13899.0642,13899.0642,12.5698,18.2793,0.0000,82184.6000,-82184.6000,4.3315,0.0000,13202.6503,13202.6503,211.5425,95387.2503,0.0000,-95387.2503,12.5698,7.4028,1284.4000,0.0000,1284.4000,0.0481,325.5555,0.0000,325.5555,2.3498,0.0000,958.8445,958.8445,12.5698,18.0828,0.0000,34850.3000,-34850.3000,1.9097,0.0000,5758.7084,5758.7084,93.2688,40609.0084,0.0000,-40609.0084,12.5698,7.4028,11157.4000,0.0000,11157.4000,0.4180,2828.0546,0.0000,2828.0546,20.4122,0.0000,8329.3454,8329.3454,18.2264,12.5813,18.2264,15.4038,25.4235,381352.6913,18.2264,12.5611,12.5813,15.3938,25.5142,204113.3246,18.2264,12.5550,12.5743,15.3907,25.5419,178793.3502,35.0295,2737.2512,-427996.2000,764259.3661
5634.0000,11.8803,18.3015,0.0000,252919.5000,-252919.5000,11.8193,0.0000,39814.6348,39814.6348,577.2372,292734.1348,0.0000,-292734.1348,11.8803,6.7017,15345.7000,0.0000,15345.7000,0.5717,3927.9398,0.0000,3927.9398,27.9189,0.0000,11417.7602,11417.7602,11.8803,17.5755,0.0000,53708.1000,-53708.1000,2.8343,0.0000,8552.6543,8552.6543,138.4204,62260.7543,0.0000,-62260.7543,11.8803,6.7017,1064.1000,0.0000,1064.1000,0.0396,272.3708,0.0000,272.3708,1.9359,0.0000,791.7292,791.7292,11.8803,17.3870,0.0000,34840.4000,-34840.4000,1.9096,0.0000,5718.5201,5718.5201,93.2596,40558.9201,0.0000,-40558.9201,11.8803,6.7017,13103.7000,0.0000,13103.7000,0.4881,3354.0695,0.0000,3354.0695,23.8399,0.0000,9749.6305,9749.6305,17.3641,11.8935,17.3641,14.6288,18.6339,279508.1875,17.3641,11.8704,11.8935,14.6172,18.7129,149702.8286,17.3641,11.8634,11.8855,14.6137,18.7365,131155.3969,26.4939,2070.2687,-311954.5000,560366.4130
5635.0000,11.4619,17.9031,0.0000,235064.3000,-235064.3000,10.9374,0.0000,36664.1408,36664.1408,534.1660,271728.4408,0.0000,-271728.4408,11.4619,6.3513,15334.2000,0.0000,15334.2000,0.5776,3948.6414,0.0000,3948.6414,28.2098,0.0000,11385.5586,11385.5586,11.4619,17.1676,0.0000,32658.9000,-32658.9000,1.7192,0.0000,5174.4170,5174.4170,83.9607,37833.3170,0.0000,-37833.3170,11.4619,6.3513,820.4000,0.0000,820.4000,0.0309,211.2575,0.0000,211.2575,1.5093,0.0000,609.1425,609.1425,11.4619,16.9676,0.0000,31734.8000,-31734.8000,1.7388,0.0000,5188.9432,5188.9432,84.9188,36923.7432,0.0000,-36923.7432,11.4619,6.3513,12504.8000,0.0000,12504.8000,0.4710,3220.0552,0.0000,3220.0552,23.0046,0.0000,9284.7448,9284.7448,16.9104,11.4762,16.9104,14.1933,16.2176,243263.3444,16.9104,11.4512,11.4762,14.1808,16.2921,130336.8684,16.9104,11.4437,11.4675,14.1771,16.3144,114200.5506,23.2124,1813.8458,-270798.6000,487800.7634
5636.0000,10.6887,17.1319,0.0000,158912.9000,-158912.9000,7.3750,0.0000,24376.6365,24376.6365,360.1825,183289.5365,0.0000,-183289.5365,10.6887,5.6327,15329.9000,0.0000,15329.9000,0.5814,3992.0752,0.0000,3992.0752,28.3958,0.0000,11337.8248,11337.8248,10.6887,16.3955,0.0000,9705.7000,-9705.7000,0.5102,0.0000,1524.2072,1524.2072,24.9155,11229.9072,0.0000,-11229.9072,10.6887,5.6327,897.2000,0.0000,897.2000,0.0340,233.6408,0.0000,233.6408,1.6619,0.0000,663.5592,663.5592,10.6887,16.1898,0.0000,29243.8000,-29243.8000,1.6021,0.0000,4750.5482,4750.5482,78.2438,33994.3482,0.0000,-33994.3482,10.6887,5.6327,11456.8000,0.0000,11456.8000,0.4345,2983.4772,0.0000,2983.4772,21.2216,0.0000,8473.3228,8473.3228,15.8072,10.7056,15.8072,13.2564,10.3670,155505.4226,15.8072,10.6759,10.7056,13.2416,10.4273,83418.3985,15.8072,10.6672,10.6953,13.2372,10.4451,73115.5575,15.8058,1235.0908,-170178.5000,312039.3786
5637.0000,10.2598,16.7260,0.0000,145727.2000,-145727.2000,6.7312,0.0000,22153.0705,22153.0705,328.7421,167880.2705,0.0000,-167880.2705,10.2598,5.2798,12993.0000,0.0000,12993.0000,0.4992,3404.8662,0.0000,3404.8662,24.3795,0.0000,9588.1338,9588.1338,10.2598,15.9780,0.0000,7010.7000,-7010.7000,0.3676,0.0000,1095.9117,1095.9117,17.9510,8106.6117,0.0000,-8106.6117,10.2598,5.2798,537.7000,0.0000,537.7000,0.0207,140.9064,0.0000,140.9064,1.0089,0.0000,396.7936,396.7936,10.2598,15.7589,0.0000,26681.2000,-26681.2000,1.4616,0.0000,4319.9037,4319.9037,71.3828,31001.1037,0.0000,-31001.1037,10.2598,5.2798,9360.8000,0.0000,9360.8000,0.3596,2453.0341,0.0000,2453.0341,17.5642,0.0000,6907.7659,6907.7659,15.4807,10.2779,15.4807,12.8793,9.4718,142076.5027,15.4807,10.2462,10.2779,12.8635,9.5294,76235.4304,15.4807,10.2368,10.2668,12.8588,9.5465,66825.6725,14.1598,1106.4684,-156527.6000,285137.6056
5638.0000,9.8999,16.3765,0.0000,117331.4000,-117331.4000,5.4057,0.0000,17703.9943,17703.9943,264.0039,135035.3943,0.0000,-135035.3943,9.8999,4.9654,12685.6000,0.0000,12685.6000,0.4909,3342.0170,0.0000,3342.0170,23.9766,0.0000,9343.5830,9343.5830,9.8999,15.6230,0.0000,6924.3000,-6924.3000,0.3625,0.0000,1078.4036,1078.4036,17.7058,8002.7036,0.0000,-8002.7036,9.8999,4.9654,400.8000,0.0000,400.8000,0.0155,105.5906,0.0000,105.5906,0.7575,0.0000,295.2094,295.2094,9.8999,15.3967,0.0000,23087.2000,-23087.2000,1.2648,0.0000,3728.2348,3728.2348,61.7707,26815.4348,0.0000,-26815.4348,9.8999,4.9654,8163.0000,0.0000,8163.0000,0.3159,2150.5395,0.0000,2150.5395,15.4286,0.0000,6012.4605,6012.4605,14.9894,9.9194,14.9894,12.4544,7.6805,115206.8737,14.9894,9.8852,9.9194,12.4373,7.7324,61859.0490,14.9894,9.8750,9.9075,12.4322,7.7478,54234.3843,11.7830,920.7434,-126093.5000,231300.3070
5639.0000,9.5555,16.0400,0.0000,102365.0000,-102365.0000,4.7061,0.0000,15337.6578,15337.6578,229.8364,117702.6578,0.0000,-117702.6578,9.5555,4.6604,12680.6000,0.0000,12680.6000,0.4938,3357.8235,0.0000,3357.8235,24.1157,0.0000,9322.7765,9322.7765,9.5555,15.2823,0.0000,4570.7000,-4570.7000,0.2390,0.0000,709.4323,709.4323,11.6747,5280.1323,0.0000,-5280.1323,9.5555,4.6604,410.4000,0.0000,410.4000,0.0160,108.6739,0.0000,108.6739,0.7805,0.0000,301.7261,301.7261,9.5555,15.0500,0.0000,19750.3000,-19750.3000,1.0821,0.0000,3181.8558,3181.8558,52.8476,22932.1558,0.0000,-22932.1558,9.5555,4.6604,4569.8000,0.0000,4569.8000,0.1779,1210.0833,0.0000,1210.0833,8.6907,0.0000,3359.7167,3359.7167,14.6880,9.5764,14.6880,12.1322,6.6195,99291.9951,14.6880,9.5398,9.5764,12.1139,6.6669,53335.0327,14.6880,9.5289,9.5636,12.1085,6.6809,46766.6177,10.0724,787.0693,-109025.2000,199393.6456
5640.0000,9.2397,15.7320,0.0000,83867.2000,-83867.2000,3.8478,0.0000,12486.6219,12486.6219,187.9225,96353.8219,0.0000,-96353.8219,9.2397,4.3821,12669.9000,0.0000,12669.9000,0.4963,3370.8410,0.0000,3370.8410,24.2398,0.0000,9299.0590,9299.0590,9.2397,14.9700,0.0000,3980.7000,-3980.7000,0.2080,0.0000,616.0090,616.0090,10.1573,4596.7090,0.0000,-4596.7090,9.2397,4.3821,399.9000,0.0000,399.9000,0.0157,106.3938,0.0000,106.3938,0.7651,0.0000,293.5062,293.5062,9.2397,14.7319,0.0000,16586.7000,-16586.7000,0.9089,0.0000,2666.7408,2666.7408,44.3882,19253.4408,0.0000,-19253.4408,9.2397,4.3821,1425.7000,0.0000,1425.7000,0.0558,379.3091,0.0000,379.3091,2.7276,0.0000,1046.3909,1046.3909,14.3741,9.2620,14.3741,11.8181,5.4544,81815.5353,14.3741,9.2228,9.2620,11.7985,5.4962,43969.8056,14.3741,9.2112,9.2484,11.7926,5.5086,38560.4884,8.2988,648.4813,-89939.1000,164345.8293
5641.0000,9.0636,15.5650,0.0000,81096.3000,-81096.3000,3.7139,0.0000,12031.9491,12031.9491,181.3791,93128.2491,0.0000,-93128.2491,9.0636,4.2375,12668.6000,0.0000,12668.6000,0.4990,3379.3967,0.0000,3379.3967,24.3719,0.0000,9289.2033,9289.2033,9.0636,14.7979,0.0000,5474.7000,-5474.7000,0.2858,0.0000,845.8348,845.8348,13.9567,6320.5348,0.0000,-6320.5348,9.0636,4.2375,409.1000,0.0000,409.1000,0.0161,109.1290,0.0000,109.1290,0.7870,0.0000,299.9710,299.9710,9.0636,14.5542,0.0000,14455.2000,-14455.2000,0.7922,0.0000,2321.5266,2321.5266,38.6900,16776.7266,0.0000,-16776.7266,9.0636,4.2375,826.8000,0.0000,826.8000,0.0326,220.5520,0.0000,220.5520,1.5906,0.0000,606.2480,606.2480,14.2120,9.0866,14.2120,11.6493,5.2778,79167.0531,14.2120,9.0462,9.0866,11.6291,5.3194,42555.2110,14.2120,9.0342,9.0726,11.6231,5.3318,37322.3591,8.0093,625.8608,-87121.7000,159044.6233
5642.0000,8.9178,15.4234,0.0000,73418.8000,-73418.8000,3.3588,0.0000,10861.6312,10861.6312,164.0401,84280.4312,0.0000,-84280.4312,8.9178,4.1105,12681.0000,0.0000,12681.0000,0.5011,3390.1189,0.0000,3390.1189,24.4717,0.0000,9290.8811,9290.8811,8.9178,14.6540,0.0000,6115.2000,-6115.2000,0.3190,0.0000,943.5537,943.5537,15.5818,7058.7537,0.0000,-7058.7537,8.9178,4.1105,400.9000,0.0000,400.9000,0.0158,107.1760,0.0000,107.1760,0.7737,0.0000,293.7240,293.7240,8.9178,14.4072,0.0000,12789.5000,-12789.5000,0.7010,0.0000,2052.2261,2052.2261,34.2352,14841.7261,0.0000,-14841.7261,8.9178,4.1105,377.7000,0.0000,377.7000,0.0149,100.9737,0.0000,100.9737,0.7289,0.0000,276.7263,276.7263,14.0032,8.9416,14.0032,11.4724,4.7934,71901.6721,14.0032,8.8998,8.9416,11.4515,4.8330,38664.0172,14.0032,8.8874,8.9271,11.4453,4.8448,33913.3597,7.3661,575.5953,-78863.9000,144479.0490
5643.0000,8.8173,15.3267,0.0000,67533.7000,-67533.7000,3.0870,0.0000,9971.3440,9971.3440,150.7641,77505.0440,0.0000,-77505.0440,8.8173,4.0250,12683.9000,0.0000,12683.9000,0.5025,3396.0260,0.0000,3396.0260,24.5407,0.0000,9287.8740,9287.8740,8.8173,14.5551,0.0000,9062.0000,-9062.0000,0.4726,0.0000,1396.9925,1396.9925,23.0811,10458.9925,0.0000,-10458.9925,8.8173,4.0250,408.5000,0.0000,408.5000,0.0162,109.3730,0.0000,109.3730,0.7904,0.0000,299.1270,299.1270,8.8173,14.3057,0.0000,11587.6000,-11587.6000,0.6352,0.0000,1858.2798,1858.2798,31.0208,13445.8798,0.0000,-13445.8798,8.8173,4.0250,377.7000,0.0000,377.7000,0.0150,101.1265,0.0000,101.1265,0.7308,0.0000,276.5735,276.5735,13.8370,8.8416,13.8370,11.3393,4.5551,68327.1481,13.8370,8.7989,8.8416,11.3180,4.5941,36752.5913,13.8370,8.7862,8.8268,11.3116,4.6057,32239.6273,7.0926,554.2266,-74713.2000,137319.3667
5644.0000,8.7695,15.2819,0.0000,86021.7000,-86021.7000,3.9298,0.0000,12689.2569,12689.2569,191.9261,98710.9569,0.0000,-98710.9569,8.7695,3.9871,12684.0000,0.0000,12684.0000,0.5034,3398.4990,0.0000,3398.4990,24.5848,0.0000,9285.5010,9285.5010,8.7695,14.5086,0.0000,8620.2000,-8620.2000,0.4494,0.0000,1328.3291,1328.3291,21.9498,9948.5291,0.0000,-9948.5291,8.7695,3.9871,401.4000,0.0000,401.4000,0.0159,107.5495,0.0000,107.5495,0.7780,0.0000,293.8505,293.8505,8.7695,14.2574,0.0000,9955.8000,-9955.8000,0.5458,0.0000,1596.1541,1596.1541,26.6541,11551.9541,0.0000,-11551.9541,8.7695,3.9871,826.8000,0.0000,826.8000,0.0328,221.5294,0.0000,221.5294,1.6026,0.0000,605.2706,605.2706,13.9778,8.7933,13.9778,11.3855,5.4762,82142.8190,13.9778,8.7515,8.7933,11.3646,5.5203,44162.7090,13.9778,8.7390,8.7788,11.3584,5.5335,38734.6602,8.2157,641.9892,-90685.5000,165040.1883
5645.0000,8.8551,15.3707,0.0000,94085.9000,-94085.9000,4.2970,0.0000,13902.0420,13902.0420,209.8609,107987.9420,0.0000,-107987.9420,8.8551,4.0745,12671.6000,0.0000,12671.6000,0.5033,3390.8029,0.0000,3390.8029,24.5818,0.0000,9280.7971,9280.7971,8.8551,14.5955,0.0000,8571.8000,-8571.8000,0.4469,0.0000,1321.8634,1321.8634,21.8237,9893.6634,0.0000,-9893.6634,8.8551,4.0745,529.1000,0.0000,529.1000,0.0210,141.5823,0.0000,141.5823,1.0264,0.0000,387.5177,387.5177,8.8551,14.3432,0.0000,9606.1000,-9606.1000,0.5266,0.0000,1540.8474,1540.8474,25.7188,11146.9474,0.0000,-11146.9474,8.8551,4.0745,4269.7000,0.0000,4269.7000,0.1696,1142.5322,0.0000,1142.5322,8.2828,0.0000,3127.1678,3127.1678,13.9076,8.8785,13.9076,11.3931,5.7848,86771.2943,13.9076,8.8375,8.8785,11.3725,5.8320,46655.6786,13.9076,8.8252,8.8642,11.3664,5.8461,40922.4971,8.9467,699.1064,-94793.4000,174349.4699
5646.0000,9.3660,15.8868,0.0000,184995.9000,-184995.9000,8.4532,0.0000,27612.8965,27612.8965,412.8408,212608.7965,0.0000,-212608.7965,9.3660,4.5647,12668.2000,0.0000,12668.2000,0.5024,3364.0307,0.0000,3364.0307,24.5377,0.0000,9304.1693,9304.1693,9.3660,15.1085,0.0000,491.1000,-491.1000,0.0256,0.0000,76.0872,76.0872,1.2506,567.1872,0.0000,-567.1872,9.3660,4.5647,482.1000,0.0000,482.1000,0.0191,128.0213,0.0000,128.0213,0.9338,0.0000,354.0787,354.0787,9.3660,14.8566,0.0000,10897.0000,-10897.0000,0.5973,0.0000,1753.3795,1753.3795,29.1732,12650.3795,0.0000,-12650.3795,9.3660,4.5647,14299.0000,0.0000,14299.0000,0.5671,3797.0884,0.0000,3797.0884,27.6965,0.0000,10501.9116,10501.9116,14.6117,9.3859,14.6117,11.9988,10.2440,153659.8068,14.6117,9.3510,9.3859,11.9814,10.3124,82499.4280,14.6117,9.3405,9.3738,11.9761,10.3331,72331.7299,15.2472,1191.4381,-168934.7000,308490.9647
5647.0000,9.8979,16.4086,0.0000,234100.5000,-234100.5000,10.7287,0.0000,35321.6611,35321.6611,523.9718,269422.1611,0.0000,-269422.1611,9.8979,5.0392,21521.2000,0.0000,21521.2000,0.8459,5669.9242,0.0000,5669.9242,41.3107,0.0000,15851.2758,15851.2758,9.8979,15.6362,0.0000,1199.1000,-1199.1000,0.0626,0.0000,186.7463,186.7463,3.0580,1385.8463,0.0000,-1385.8463,9.8979,5.0392,971.0000,0.0000,971.0000,0.0382,255.8174,0.0000,255.8174,1.8639,0.0000,715.1826,715.1826,9.8979,15.3929,0.0000,11728.2000,-11728.2000,0.6427,0.0000,1893.9002,1893.9002,31.3890,13622.1002,0.0000,-13622.1002,9.8979,5.0392,15197.2000,0.0000,15197.2000,0.5973,4003.8182,0.0000,4003.8182,29.1715,0.0000,11193.3818,11193.3818,15.0503,9.9156,15.0503,12.4829,12.7891,191835.8225,15.0503,9.8846,9.9156,12.4674,12.8663,102930.2741,15.0503,9.8752,9.9048,12.4627,12.8897,90227.8535,19.3730,1513.8356,-209338.4000,384993.9502
5648.0000,10.5559,17.0580,0.0000,259151.4000,-259151.4000,11.9139,0.0000,39641.2028,39641.2028,581.8561,298792.6028,0.0000,-298792.6028,10.5559,5.6350,26254.5000,0.0000,26254.5000,1.0224,6850.2522,0.0000,6850.2522,49.9320,0.0000,19404.2478,19404.2478,10.5559,16.2905,0.0000,46205.8000,-46205.8000,2.4165,0.0000,7245.7552,7245.7552,118.0199,53451.5552,0.0000,-53451.5552,10.5559,5.6350,1630.7000,0.0000,1630.7000,0.0635,425.4778,0.0000,425.4778,3.1013,0.0000,1205.2222,1205.2222,10.5559,16.0558,0.0000,10420.1000,-10420.1000,0.5709,0.0000,1690.9300,1690.9300,27.8820,12111.0300,0.0000,-12111.0300,10.5559,5.6350,14598.4000,0.0000,14598.4000,0.5685,3808.9745,0.0000,3808.9745,27.7639,0.0000,10789.4255,10789.4255,15.7699,10.5714,15.7699,13.1706,16.5978,248966.5855,15.7699,10.5443,10.5714,13.1571,16.6841,133472.7460,15.7699,10.5361,10.5620,13.1530,16.7104,116972.9241,24.8336,1940.5326,-273293.7000,499412.2557
5649.0000,11.0587,17.5446,0.0000,276355.8000,-276355.8000,12.7548,0.0000,42728.8095,42728.8095,622.9248,319084.6095,0.0000,-319084.6095,11.0587,6.0694,29841.3000,0.0000,29841.3000,1.1491,7729.2465,0.0000,7729.2465,56.1186,0.0000,22112.0535,22112.0535,11.0587,16.7860,0.0000,66224.1000,-66224.1000,3.4705,0.0000,10443.2364,10443.2364,169.4959,76667.3364,0.0000,-76667.3364,11.0587,6.0694,1760.5000,0.0000,1760.5000,0.0678,455.9901,0.0000,455.9901,3.3107,0.0000,1304.5099,1304.5099,11.0587,16.5625,0.0000,11373.8000,-11373.8000,0.6231,0.0000,1853.2489,1853.2489,30.4297,13227.0489,0.0000,-13227.0489,11.0587,6.0694,12802.1000,0.0000,12802.1000,0.4930,3315.8940,0.0000,3315.8940,24.0752,0.0000,9486.2060,9486.2060,16.3125,11.0729,16.3125,13.6927,18.7525,281288.1818,16.3125,11.0480,11.0729,13.6803,18.8415,150731.6177,16.3125,11.0405,11.0642,13.6765,18.8686,132080.0980,27.8374,2175.2521,-309549.8000,564099.8975
5650.0000,11.5095,17.9843,0.0000,288991.6000,-288991.6000,13.3787,0.0000,45122.4368,45122.4368,653.3939,334114.0368,0.0000,-334114.0368,11.5095,6.4664,35227.4000,0.0000,35227.4000,1.3451,9065.0353,0.0000,9065.0353,65.6901,0.0000,26162.3647,26162.3647,11.5095,17.2316,0.0000,82233.0000,-82233.0000,4.3166,0.0000,13036.2318,13036.2318,210.8136,95269.2318,0.0000,-95269.2318,11.5095,6.4664,1802.4000,0.0000,1802.4000,0.0688,463.8100,0.0000,463.8100,3.3610,0.0000,1338.5900,1338.5900,11.5095,17.0164,0.0000,13027.7000,-13027.7000,0.7137,0.0000,2131.0568,2131.0568,34.8545,15158.7568,0.0000,-15158.7568,11.5095,6.4664,11604.6000,0.0000,11604.6000,0.4431,2986.2013,0.0000,2986.2013,21.6396,0.0000,8618.3987,8618.3987,16.7345,11.5228,16.7345,14.1286,20.3689,305533.3041,16.7345,11.4996,11.5228,14.1170,20.4596,163676.9366,16.7345,11.4925,11.5147,14.1135,20.4873,143411.1547,30.3988,2375.4065,-335617.9000,612621.3954
5651.0000,11.9539,18.4194,0.0000,309666.5000,-309666.5000,14.3755,0.0000,48827.5845,48827.5845,702.0777,358494.0845,0.0000,-358494.0845,11.9539,6.8618,37030.3000,0.0000,37030.3000,1.4034,9468.4464,0.0000,9468.4464,68.5381,0.0000,27561.8536,27561.8536,11.9539,17.6716,0.0000,94975.8000,-94975.8000,4.9930,0.0000,15138.0493,15138.0493,243.8519,110113.8493,0.0000,-110113.8493,11.9539,6.8618,2132.3000,0.0000,2132.3000,0.0808,545.2175,0.0000,545.2175,3.9466,0.0000,1587.0825,1587.0825,11.9539,17.4636,0.0000,13860.4000,-13860.4000,0.7593,0.0000,2276.5473,2276.5473,37.0848,16136.9473,0.0000,-16136.9473,11.9539,6.8618,9359.2000,0.0000,9359.2000,0.3547,2393.0965,0.0000,2393.0965,17.3226,0.0000,6966.1035,6966.1035,17.2489,11.9664,17.2489,14.6076,22.3782,335673.6147,17.2489,11.9446,11.9664,14.5967,22.4707,179765.3866,17.2489,11.9379,11.9588,14.5934,22.4989,157492.4924,32.9502,2574.7723,-369980.9000,672931.4937
5652.0000,12.2455,18.6989,0.0000,323172.3000,-323172.3000,15.0439,0.0000,51290.6916,51290.6916,734.7219,374462.9916,0.0000,-374462.9916,12.2455,7.1090,32086.9000,0.0000,32086.9000,1.2072,8170.4541,0.0000,8170.4541,58.9585,0.0000,23916.4459,23916.4459,12.2455,17.9572,0.0000,94103.3000,-94103.3000,4.9549,0.0000,15054.1277,15054.1277,241.9873,109157.4277,0.0000,-109157.4277,12.2455,7.1090,2536.3000,0.0000,2536.3000,0.0954,645.8313,0.0000,645.8313,4.6604,0.0000,1890.4687,1890.4687,12.2455,17.7567,0.0000,15732.3000,-15732.3000,0.8620,0.0000,2591.2505,2591.2505,42.0990,18323.5505,0.0000,-18323.5505,12.2455,7.1090,8161.7000,0.0000,8161.7000,0.3071,2078.2561,0.0000,2078.2561,14.9968,0.0000,6083.4439,6083.4439,17.6690,12.2576,17.6690,14.9633,23.4500,351750.0267,17.6690,12.2364,12.2576,14.9527,23.5419,188335.0046,17.6690,12.2299,12.2502,14.9494,23.5699,164989.5340,33.7058,2633.8172,-390223.0000,705074.5653
5653.0000,12.6699,19.1200,0.0000,336713.5000,-336713.5000,15.7030,0.0000,53955.9048,53955.9048,766.9072,390669.4048,0.0000,-390669.4048,12.6699,7.4985,37024.4000,0.0000,37024.4000,1.3864,9371.3035,0.0000,9371.3035,67.7108,0.0000,27653.0965,27653.0965,12.6699,18.3799,0.0000,109274.6000,-109274.6000,5.7597,0.0000,17577.6815,17577.6815,281.2949,126852.2815,0.0000,-126852.2815,12.6699,7.4985,2421.4000,0.0000,2421.4000,0.0907,612.8843,0.0000,612.8843,4.4283,0.0000,1808.5157,1808.5157,12.6699,18.1836,0.0000,16968.7000,-16968.7000,0.9299,0.0000,2806.7901,2806.7901,45.4133,19775.4901,0.0000,-19775.4901,12.6699,7.4985,7263.5000,0.0000,7263.5000,0.2720,1838.4758,0.0000,1838.4758,13.2836,0.0000,5425.0242,5425.0242,18.0654,12.6814,18.0654,15.3734,25.0666,375998.2648,18.0654,12.6612,12.6814,15.3633,25.1602,201281.9862,18.0654,12.6551,12.6744,15.3602,25.1889,176322.2866,36.2124,2829.6914,-416247.5000,753602.5376
5654.0000,13.0720,19.5132,0.0000,352063.3000,-352063.3000,16.4629,0.0000,56938.6817,56938.6817,804.0237,409001.9817,0.0000,-409001.9817,13.0720,7.8555,35231.9000,0.0000,35231.9000,1.3104,8867.4391,0.0000,8867.4391,63.9963,0.0000,26364.4609,26364.4609,13.0720,18.7775,0.0000,118147.2000,-118147.2000,6.2371,0.0000,19107.7461,19107.7461,304.6113,137254.9461,0.0000,-137254.9461,13.0720,7.8555,1610.5000,0.0000,1610.5000,0.0599,405.3432,0.0000,405.3432,2.9254,0.0000,1205.1568,1205.1568,13.0720,18.5878,0.0000,21155.8000,-21155.8000,1.1596,0.0000,3514.1333,3514.1333,56.6326,24669.9333,0.0000,-24669.9333,13.0720,7.8555,6365.4000,0.0000,6365.4000,0.2367,1602.0935,0.0000,1602.0935,11.5623,0.0000,4763.3065,4763.3065,18.5552,13.0831,18.5552,15.8191,26.8752,403127.7290,18.5552,13.0638,13.0831,15.8095,26.9698,215758.7670,18.5552,13.0579,13.0764,15.8066,26.9988,188991.8516,38.2000,2985.0036,-448158.5000,807878.3477
5655.0000,13.4683,19.9011,0.0000,365405.7000,-365405.7000,17.1308,0.0000,59642.9253,59642.9253,836.6428,425048.6253,0.0000,-425048.6253,13.4683,8.2087,33436.4000,0.0000,33436.4000,1.2357,8369.2765,0.0000,8369.2765,60.3496,0.0000,25067.1235,25067.1235,13.4683,19.1693,0.0000,125620.8000,-125620.8000,6.6418,0.0000,20428.1296,20428.1296,324.3754,146048.9296,0.0000,-146048.9296,13.4683,8.2087,1559.9000,0.0000,1559.9000,0.0576,390.4498,0.0000,390.4498,2.8155,0.0000,1169.4502,1169.4502,13.4683,18.9859,0.0000,25078.7000,-25078.7000,1.3750,0.0000,4183.7808,4183.7808,67.1527,29262.4808,0.0000,-29262.4808,13.4683,8.2087,7263.5000,0.0000,7263.5000,0.2684,1818.0857,0.0000,1818.0857,13.1099,0.0000,5445.4143,5445.4143,18.9883,13.4789,18.9883,16.2336,28.3789,425683.5199,18.9883,13.4603,13.4789,16.2243,28.4744,227795.1919,18.9883,13.4546,13.4724,16.2215,28.5037,199525.6037,40.0642,3130.6705,-473845.4000,853004.3155
5656.0000,13.7694,20.1923,0.0000,370877.7000,-370877.7000,17.4319,0.0000,60965.4191,60965.4191,851.3477,431843.1191,0.0000,-431843.1191,13.7694,8.4699,28494.4000,0.0000,28494.4000,1.0466,7102.6713,0.0000,7102.6713,51.1121,0.0000,21391.7287,21391.7287,13.7694,19.4651,0.0000,130424.1000,-130424.1000,6.9065,0.0000,21300.1131,21300.1131,337.3004,151724.2131,0.0000,-151724.2131,13.7694,8.4699,2001.0000,0.0000,2001.0000,0.0735,498.7803,0.0000,498.7803,3.5893,0.0000,1502.2197,1502.2197,13.7694,19.2880,0.0000,27757.7000,-27757.7000,1.5224,0.0000,4646.4555,4646.4555,74.3508,32404.1555,0.0000,-32404.1555,13.7694,8.4699,8461.1000,0.0000,8461.1000,0.3108,2109.0604,0.0000,2109.0604,15.1772,0.0000,6352.0396,6352.0396,19.3432,13.7798,19.3432,16.5615,29.2815,439222.5015,19.3432,13.7617,13.7798,16.5524,29.3769,235015.3684,19.3432,13.7561,13.7735,16.5497,29.4061,205842.8605,40.9374,3198.9058,-490103.0000,880080.7305
5657.0000,13.9485,20.3626,0.0000,381191.0000,-381191.0000,17.9519,0.0000,62926.3277,62926.3277,876.7410,444117.3277,0.0000,-444117.3277,13.9485,8.6198,18611.8000,0.0000,18611.8000,0.6804,4627.8832,0.0000,4627.8832,33.2297,0.0000,13983.9168,13983.9168,13.9485,19.6394,0.0000,120179.8000,-120179.8000,6.3717,0.0000,19677.8887,19677.8887,311.1818,139857.6887,0.0000,-139857.6887,13.9485,8.6198,1284.6000,0.0000,1284.6000,0.0470,319.4199,0.0000,319.4199,2.2935,0.0000,965.1801,965.1801,13.9485,19.4671,0.0000,29621.8000,-29621.8000,1.6251,0.0000,4968.7381,4968.7381,79.3666,34590.5381,0.0000,-34590.5381,13.9485,8.6198,11155.5000,0.0000,11155.5000,0.4078,2773.8505,0.0000,2773.8505,19.9172,0.0000,8381.6495,8381.6495,19.6465,13.9588,19.6465,16.8027,29.7077,445615.1927,19.6465,13.9407,13.9588,16.7936,29.8022,238417.2600,19.6465,13.9352,13.9525,16.7908,29.8310,208817.1162,40.6257,3174.5519,-499940.7000,892849.5689
5658.0000,13.1218,19.5107,0.0000,286418.2000,-286418.2000,13.5045,0.0000,46375.3281,46375.3281,659.5370,332793.5281,0.0000,-332793.5281,13.1218,7.7986,15341.9000,0.0000,15341.9000,0.5593,3858.6854,0.0000,3858.6854,27.3163,0.0000,11483.2146,11483.2146,13.1218,18.7990,0.0000,87208.9000,-87208.9000,4.6270,0.0000,14113.7418,14113.7418,225.9748,101322.6418,0.0000,-101322.6418,13.1218,7.7986,1064.0000,0.0000,1064.0000,0.0388,267.6097,0.0000,267.6097,1.8945,0.0000,796.3903,796.3903,13.1218,18.6318,0.0000,30223.5000,-30223.5000,1.6584,0.0000,5023.0226,5023.0226,80.9938,35246.5226,0.0000,-35246.5226,13.1218,7.7986,13101.5000,0.0000,13101.5000,0.4776,3295.1960,0.0000,3295.1960,23.3273,0.0000,9806.3040,9806.3040,18.6792,13.1338,18.6792,15.9065,22.3144,334716.1651,18.6792,13.1128,13.1338,15.8960,22.3987,179189.2102,18.6792,13.1066,13.1265,15.8929,22.4238,156966.5754,31.2984,2445.7048,-374343.2000,670871.9508
5659.0000,12.6240,19.0373,0.0000,265408.7000,-265408.7000,12.4468,0.0000,42485.3969,42485.3969,607.8816,307894.0969,0.0000,-307894.0969,12.6240,7.3812,15342.0000,0.0000,15342.0000,0.5665,3885.7479,0.0000,3885.7479,27.6692,0.0000,11456.2521,11456.2521,12.6240,18.3148,0.0000,64264.2000,-64264.2000,3.3984,0.0000,10331.1560,10331.1560,165.9736,74595.3560,0.0000,-74595.3560,12.6240,7.3812,820.3000,0.0000,820.3000,0.0303,207.7616,0.0000,207.7616,1.4794,0.0000,612.5384,612.5384,12.6240,18.1343,0.0000,27968.4000,-27968.4000,1.5335,0.0000,4624.0815,4624.0815,74.8933,32592.4815,0.0000,-32592.4815,12.6240,7.3812,12502.7000,0.0000,12502.7000,0.4617,3166.6237,0.0000,3166.6237,22.5486,0.0000,9336.0763,9336.0763,18.1598,12.6369,18.1598,15.3983,19.6376,294564.2831,18.1598,12.6143,12.6369,15.3870,19.7180,157743.8528,18.1598,12.6075,12.6290,15.3837,19.7419,138193.5229,27.6559,2161.0697,-328976.3000,590501.6588
5660.0000,11.6635,18.0780,0.0000,184705.0000,-184705.0000,8.6345,0.0000,28937.1547,28937.1547,421.6966,213642.1547,0.0000,-213642.1547,11.6635,6.4858,15332.0000,0.0000,15332.0000,0.5707,3936.6439,0.0000,3936.6439,27.8698,0.0000,11395.3561,11395.3561,11.6635,17.3552,0.0000,31665.4000,-31665.4000,1.6714,0.0000,5029.1528,5029.1528,81.6268,36694.5528,0.0000,-36694.5528,11.6635,6.4858,897.1000,0.0000,897.1000,0.0334,230.3394,0.0000,230.3394,1.6307,0.0000,666.7606,666.7606,11.6635,17.1682,0.0000,25381.0000,-25381.0000,1.3911,0.0000,4157.5701,4157.5701,67.9412,29538.5701,0.0000,-29538.5701,11.6635,6.4858,11454.9000,0.0000,11454.9000,0.4263,2941.1598,0.0000,2941.1598,20.8222,0.0000,8513.7402,8513.7402,16.9452,11.6789,16.9452,14.3121,12.9259,193888.5638,16.9452,11.6518,11.6789,14.2985,12.9925,103940.1053,16.9452,11.6438,11.6695,14.2945,13.0121,91084.6874,19.0912,1491.8100,-214067.4000,388913.3565
5661.0000,11.1306,17.5741,0.0000,169800.2000,-169800.2000,7.8901,0.0000,26294.4423,26294.4423,385.3387,196094.6423,0.0000,-196094.6423,11.1306,6.0465,12991.2000,0.0000,12991.2000,0.4911,3361.3666,0.0000,3361.3666,23.9842,0.0000,9629.8334,9629.8334,11.1306,16.8375,0.0000,22821.3000,-22821.3000,1.2004,0.0000,3601.7813,3601.7813,58.6253,26423.0813,0.0000,-26423.0813,11.1306,6.0465,537.4000,0.0000,537.4000,0.0203,139.0478,0.0000,139.0478,0.9921,0.0000,398.3522,398.3522,11.1306,16.6343,0.0000,22672.4000,-22672.4000,1.2422,0.0000,3696.4917,3696.4917,60.6646,26368.8917,0.0000,-26368.8917,11.1306,6.0465,9359.2000,0.0000,9359.2000,0.3538,2421.6163,0.0000,2421.6163,17.2789,0.0000,6937.5837,6937.5837,16.5002,11.1473,16.5002,13.8237,11.5597,173395.2899,16.5002,11.1179,11.1473,13.8091,11.6230,92984.1044,16.5002,11.1093,11.1371,13.8047,11.6417,81492.1116,16.7967,1312.5212,-192406.1000,347871.5059
5662.0000,10.6458,17.1016,0.0000,138816.4000,-138816.4000,6.4292,0.0000,21274.5277,21274.5277,313.9939,160090.9277,0.0000,-160090.9277,10.6458,5.6187,12677.1000,0.0000,12677.1000,0.4835,3303.3280,0.0000,3303.3280,23.6113,0.0000,9373.7720,9373.7720,10.6458,16.3588,0.0000,17029.0000,-17029.0000,0.8941,0.0000,2673.0169,2673.0169,43.6662,19702.0169,0.0000,-19702.0169,10.6458,5.6187,401.2000,0.0000,401.2000,0.0153,104.5425,0.0000,104.5425,0.7472,0.0000,296.6575,296.6575,10.6458,16.1470,0.0000,18809.8000,-18809.8000,1.0304,0.0000,3054.5390,3054.5390,50.3243,21864.3390,0.0000,-21864.3390,10.6458,5.6187,8161.7000,0.0000,8161.7000,0.3113,2126.7302,0.0000,2126.7302,15.2013,0.0000,6034.9698,6034.9698,15.9068,10.6641,15.9068,13.2854,9.2650,138975.2932,15.9068,10.6319,10.6641,13.2693,9.3219,74575.1186,15.9068,10.6224,10.6529,13.2646,9.3387,65370.8042,13.7457,1074.1059,-153415.2000,278921.2161
5663.0000,10.2478,16.7154,0.0000,123900.6000,-123900.6000,5.7216,0.0000,18830.3057,18830.3057,279.4317,142730.9057,0.0000,-142730.9057,10.2478,5.2717,12668.2000,0.0000,12668.2000,0.4871,3320.3409,0.0000,3320.3409,23.7872,0.0000,9347.8591,9347.8591,10.2478,15.9666,0.0000,15062.7000,-15062.7000,0.7896,0.0000,2354.3010,2354.3010,38.5630,17417.0010,0.0000,-17417.0010,10.2478,5.2717,409.8000,0.0000,409.8000,0.0158,107.4088,0.0000,107.4088,0.7695,0.0000,302.3912,302.3912,10.2478,15.7467,0.0000,15249.4000,-15249.4000,0.8354,0.0000,2468.7793,2468.7793,40.7983,17718.1793,0.0000,-17718.1793,10.2478,5.2717,4569.1000,0.0000,4569.1000,0.1757,1197.5632,0.0000,1197.5632,8.5795,0.0000,3371.5368,3371.5368,15.5734,10.2673,15.5734,12.9203,8.2118,123177.2735,15.5734,10.2329,10.2673,12.9032,8.2650,66120.0351,15.5734,10.2228,10.2554,12.8981,8.2807,57965.2206,12.0375,940.6300,-136565.6000,247262.5292
5664.0000,9.8778,16.3544,0.0000,105050.1000,-105050.1000,4.8395,0.0000,15843.6857,15843.6857,236.3531,120893.7857,0.0000,-120893.7857,9.8778,4.9449,12668.5000,0.0000,12668.5000,0.4904,3338.6052,0.0000,3338.6052,23.9492,0.0000,9329.8948,9329.8948,9.8778,15.6009,0.0000,13574.4000,-13574.4000,0.7107,0.0000,2113.6321,2113.6321,34.7091,15688.0321,0.0000,-15688.0321,9.8778,4.9449,400.1000,0.0000,400.1000,0.0155,105.4407,0.0000,105.4407,0.7564,0.0000,294.6593,294.6593,9.8778,15.3745,0.0000,12078.7000,-12078.7000,0.6617,0.0000,1950.2240,1950.2240,32.3171,14028.9240,0.0000,-14028.9240,9.8778,4.9449,1425.5000,0.0000,1425.5000,0.0552,375.6705,0.0000,375.6705,2.6948,0.0000,1049.8295,1049.8295,15.2345,9.8988,15.2345,12.5666,6.9693,104539.9910,15.2345,9.8619,9.8988,12.5482,7.0175,56139.7083,15.2345,9.8510,9.8860,12.5428,7.0317,49221.9747,10.1594,793.8713,-116209.1000,209901.6740
