Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5665.0000,9.6253,16.1119,0.0000,98324.4000,-98324.4000,4.5197,0.0000,14753.0971,14753.0971,220.7353,113077.4971,0.0000,-113077.4971,9.6253,4.7303,12681.5000,0.0000,12681.5000,0.4940,3354.5757,0.0000,3354.5757,24.1266,0.0000,9326.9243,9326.9243,9.6253,15.3530,0.0000,9613.3000,-9613.3000,0.5027,0.0000,1493.1218,1493.1218,24.5530,11106.4218,0.0000,-11106.4218,9.6253,4.7303,409.3000,0.0000,409.3000,0.0159,108.2701,0.0000,108.2701,0.7787,0.0000,301.0299,301.0299,9.6253,15.1202,0.0000,10228.8000,-10228.8000,0.5604,0.0000,1648.6723,1648.6723,27.3703,11877.4723,0.0000,-11877.4723,9.6253,4.7303,826.7000,0.0000,826.7000,0.0322,218.6829,0.0000,218.6829,1.5728,0.0000,608.0171,608.0171,14.9514,9.6473,14.9514,12.2994,6.2653,93978.7583,14.9514,9.6087,9.6473,12.2801,6.3109,50487.1821,14.9514,9.5972,9.6339,12.2743,6.3244,44270.9791,9.1876,717.9281,-104249.0000,188736.9194
5666.0000,9.4104,15.9029,0.0000,87071.7000,-87071.7000,3.9965,0.0000,13008.0913,13008.0913,195.1828,100079.7913,0.0000,-100079.7913,9.4104,4.5424,12682.6000,0.0000,12682.6000,0.4962,3365.6258,0.0000,3365.6258,24.2346,0.0000,9316.9742,9316.9742,9.4104,15.1408,0.0000,8019.7000,-8019.7000,0.4191,0.0000,1243.0317,1243.0317,20.4675,9262.7317,0.0000,-9262.7317,9.4104,4.5424,400.9000,0.0000,400.9000,0.0157,106.3882,0.0000,106.3882,0.7661,0.0000,294.5118,294.5118,9.4104,14.9036,0.0000,9064.2000,-9064.2000,0.4967,0.0000,1458.8904,1458.8904,24.2563,10523.0904,0.0000,-10523.0904,9.4104,4.5424,377.7000,0.0000,377.7000,0.0148,100.2316,0.0000,100.2316,0.7217,0.0000,277.4684,277.4684,14.6528,9.4334,14.6528,12.0431,5.4746,82119.4192,14.6528,9.3929,9.4334,12.0229,5.5171,44136.8701,14.6528,9.3809,9.4194,12.0169,5.5297,38707.9206,8.1584,637.5096,-90694.4000,164964.2099
5667.0000,9.2327,15.7304,0.0000,77650.6000,-77650.6000,3.5596,0.0000,11559.4487,11559.4487,173.8452,89210.0487,0.0000,-89210.0487,9.2327,4.3876,12682.8000,0.0000,12682.8000,0.4981,3374.6260,0.0000,3374.6260,24.3261,0.0000,9308.1740,9308.1740,9.2327,14.9654,0.0000,5678.8000,-5678.8000,0.2966,0.0000,878.7311,878.7311,14.4841,6557.5311,0.0000,-6557.5311,9.2327,4.3876,408.4000,0.0000,408.4000,0.0160,108.6666,0.0000,108.6666,0.7833,0.0000,299.7334,299.7334,9.2327,14.7246,0.0000,7825.4000,-7825.4000,0.4288,0.0000,1258.0802,1258.0802,20.9432,9083.4802,0.0000,-9083.4802,9.2327,4.3876,377.7000,0.0000,377.7000,0.0148,100.4980,0.0000,100.4980,0.7244,0.0000,277.2020,277.2020,14.3473,9.2568,14.3473,11.8021,4.7259,70888.6960,14.3473,9.2145,9.2568,11.7809,4.7652,38121.6963,14.3473,9.2019,9.2421,11.7746,4.7769,33438.0632,7.2210,564.2555,-77685.9000,142448.4556
5668.0000,9.1657,15.6691,0.0000,95964.2000,-95964.2000,4.3946,0.0000,14266.6844,14266.6844,214.6237,110230.8844,0.0000,-110230.8844,9.1657,4.3375,12668.7000,0.0000,12668.7000,0.4991,3374.2543,0.0000,3374.2543,24.3751,0.0000,9294.4457,9294.4457,9.1657,14.9009,0.0000,6535.6000,-6535.6000,0.3411,0.0000,1010.6857,1010.6857,16.6610,7546.2857,0.0000,-7546.2857,9.1657,4.3375,401.4000,0.0000,401.4000,0.0158,106.9112,0.0000,106.9112,0.7723,0.0000,294.4888,294.4888,9.1657,14.6568,0.0000,7442.7000,-7442.7000,0.4079,0.0000,1196.0558,1196.0558,19.9208,8638.7558,0.0000,-8638.7558,9.1657,4.3375,826.7000,0.0000,826.7000,0.0326,220.1880,0.0000,220.1880,1.5906,0.0000,606.5120,606.5120,14.4604,9.1894,14.4604,11.8249,5.7851,86776.7497,14.4604,9.1479,9.1894,11.8042,5.8306,46644.8257,14.4604,9.1356,9.1749,11.7980,5.8442,40909.0641,8.5366,667.0644,-96045.7000,174330.6395
5669.0000,9.2518,15.7591,0.0000,102861.0000,-102861.0000,4.7086,0.0000,15318.2330,15318.2330,229.9590,118179.2330,0.0000,-118179.2330,9.2518,4.4270,12667.0000,0.0000,12667.0000,0.4996,3369.4576,0.0000,3369.4576,24.4006,0.0000,9297.5424,9297.5424,9.2518,14.9887,0.0000,9920.5000,-9920.5000,0.5177,0.0000,1535.3599,1535.3599,25.2852,11455.8599,0.0000,-11455.8599,9.2518,4.4270,528.8000,0.0000,528.8000,0.0209,140.6623,0.0000,140.6623,1.0186,0.0000,388.1377,388.1377,9.2518,14.7431,0.0000,8491.2000,-8491.2000,0.4654,0.0000,1365.2839,1365.2839,22.7280,9856.4839,0.0000,-9856.4839,9.2518,4.4270,4269.2000,0.0000,4269.2000,0.1684,1135.6192,0.0000,1135.6192,8.2238,0.0000,3133.5808,3133.5808,14.3991,9.2749,14.3991,11.8370,6.3053,94578.8783,14.3991,9.2344,9.2749,11.8167,6.3550,50840.2521,14.3991,9.2223,9.2608,11.8107,6.3699,44589.1970,9.5708,747.8766,-103807.7000,190008.3273
5670.0000,9.7774,16.2903,0.0000,194241.2000,-194241.2000,8.8960,0.0000,29235.3080,29235.3080,434.4683,223476.5080,0.0000,-223476.5080,9.7774,4.9315,12672.9000,0.0000,12672.9000,0.4991,3344.7409,0.0000,3344.7409,24.3749,0.0000,9328.1591,9328.1591,9.7774,15.5166,0.0000,1440.7000,-1440.7000,0.0752,0.0000,224.1023,224.1023,3.6729,1664.8023,0.0000,-1664.8023,9.7774,4.9315,482.5000,0.0000,482.5000,0.0190,127.3456,0.0000,127.3456,0.9280,0.0000,355.1544,355.1544,9.7774,15.2714,0.0000,10406.2000,-10406.2000,0.5703,0.0000,1679.0060,1679.0060,27.8525,12085.2060,0.0000,-12085.2060,9.7774,4.9315,14297.3000,0.0000,14297.3000,0.5631,3773.4665,0.0000,3773.4665,27.4993,0.0000,10523.8335,10523.8335,15.0740,9.7970,15.0740,12.4355,10.8104,162156.0062,15.0740,9.7626,9.7970,12.4183,10.8810,87047.8767,15.0740,9.7522,9.7850,12.4131,10.9023,76315.9439,15.9341,1245.1104,-178635.4000,325519.8267
5671.0000,10.3013,16.8035,0.0000,242815.4000,-242815.4000,11.1550,0.0000,36944.1875,36944.1875,544.7901,279759.5875,0.0000,-279759.5875,10.3013,5.3972,21520.8000,0.0000,21520.8000,0.8398,5636.1657,0.0000,5636.1657,41.0147,0.0000,15884.6343,15884.6343,10.3013,16.0359,0.0000,1759.7000,-1759.7000,0.0920,0.0000,275.1963,275.1963,4.4930,2034.8963,0.0000,-2034.8963,10.3013,5.3972,970.9000,0.0000,970.9000,0.0379,254.2728,0.0000,254.2728,1.8504,0.0000,716.6272,716.6272,10.3013,15.7996,0.0000,11954.8000,-11954.8000,0.6550,0.0000,1936.1832,1936.1832,31.9898,13890.9832,0.0000,-13890.9832,10.3013,5.3972,15195.4000,0.0000,15195.4000,0.5930,3979.5822,0.0000,3979.5822,28.9596,0.0000,11215.8178,11215.8178,15.4946,10.3188,15.4946,12.9067,13.3479,200218.4052,15.4946,10.2882,10.3188,12.8914,13.4270,107416.0254,15.4946,10.2789,10.3082,12.8868,13.4509,94156.6455,20.0589,1567.4342,-218842.8000,401791.0761
5672.0000,11.0008,17.4954,0.0000,267344.2000,-267344.2000,12.3201,0.0000,41283.9766,41283.9766,601.6926,308628.1766,0.0000,-308628.1766,11.0008,6.0343,26251.2000,0.0000,26251.2000,1.0152,6805.0905,0.0000,6805.0905,49.5812,0.0000,19446.1095,19446.1095,11.0008,16.7321,0.0000,51337.9000,-51337.9000,2.6883,0.0000,8090.4106,8090.4106,131.2905,59428.3106,0.0000,-59428.3106,11.0008,6.0343,1630.5000,0.0000,1630.5000,0.0631,422.6740,0.0000,422.6740,3.0796,0.0000,1207.8260,1207.8260,11.0008,16.5039,0.0000,12708.4000,-12708.4000,0.6962,0.0000,2069.7034,2069.7034,34.0015,14778.1034,0.0000,-14778.1034,11.0008,6.0343,14596.7000,0.0000,14596.7000,0.5645,3783.8980,0.0000,3783.8980,27.5691,0.0000,10812.8020,10812.8020,16.2520,11.0159,16.2520,13.6340,17.5168,262751.3674,16.2520,10.9894,11.0159,13.6207,17.6056,140845.0954,16.2520,10.9813,11.0067,13.6166,17.6327,123429.1106,26.0210,2033.3148,-288912.1000,527025.5733
5673.0000,11.5163,17.9935,0.0000,285082.7000,-285082.7000,13.1931,0.0000,44518.7774,44518.7774,644.3286,329601.4774,0.0000,-329601.4774,11.5163,6.4779,29836.1000,0.0000,29836.1000,1.1403,7676.9417,0.0000,7676.9417,55.6905,0.0000,22159.1583,22159.1583,11.5163,17.2396,0.0000,71873.1000,-71873.1000,3.7720,0.0000,11394.8271,11394.8271,184.2195,83267.9271,0.0000,-83267.9271,11.5163,6.4779,1760.3000,0.0000,1760.3000,0.0673,452.9319,0.0000,452.9319,3.2857,0.0000,1307.3681,1307.3681,11.5163,17.0233,0.0000,13620.0000,-13620.0000,0.7461,0.0000,2228.0807,2228.0807,36.4390,15848.0807,0.0000,-15848.0807,11.5163,6.4779,12800.6000,0.0000,12800.6000,0.4892,3293.6429,0.0000,3293.6429,23.8929,0.0000,9506.9571,9506.9571,16.8029,11.5303,16.8029,14.1666,19.7345,296017.5610,16.8029,11.5059,11.5303,14.1544,19.8258,158606.7008,16.8029,11.4984,11.5218,14.1507,19.8537,138975.8923,29.1120,2274.8551,-326178.8000,593600.1541
5674.0000,11.9609,18.4262,0.0000,296922.0000,-296922.0000,13.7845,0.0000,46825.3466,46825.3466,673.2116,343747.3466,0.0000,-343747.3466,11.9609,6.8681,35226.8000,0.0000,35226.8000,1.3349,9006.4021,0.0000,9006.4021,65.1928,0.0000,26220.3979,26220.3979,11.9609,17.6785,0.0000,87340.7000,-87340.7000,4.5918,0.0000,13922.3121,13922.3121,224.2540,101263.0121,0.0000,-101263.0121,11.9609,6.8681,1802.2000,0.0000,1802.2000,0.0683,460.7667,0.0000,460.7667,3.3353,0.0000,1341.4333,1341.4333,11.9609,17.4707,0.0000,15538.8000,-15538.8000,0.8513,0.0000,2552.3902,2552.3902,41.5756,18091.1902,0.0000,-18091.1902,11.9609,6.8681,11603.2000,0.0000,11603.2000,0.4397,2966.5790,0.0000,2966.5790,21.4736,0.0000,8636.6210,8636.6210,17.2138,11.9740,17.2138,14.5939,21.2917,319375.1419,17.2138,11.9511,11.9740,14.5824,21.3846,171076.5193,17.2138,11.9441,11.9660,14.5790,21.4129,149890.2585,31.6056,2469.7027,-351169.3000,640341.9196
5675.0000,12.3887,18.8447,0.0000,317579.3000,-317579.3000,14.7842,0.0000,50566.0781,50566.0781,722.0379,368145.3781,0.0000,-368145.3781,12.3887,7.2481,37021.4000,0.0000,37021.4000,1.3927,9407.8180,0.0000,9407.8180,68.0177,0.0000,27613.5820,27613.5820,12.3887,18.1017,0.0000,99204.0000,-99204.0000,5.2236,0.0000,15899.2962,15899.2962,255.1101,115103.2962,0.0000,-115103.2962,12.3887,7.2481,2131.7000,0.0000,2131.7000,0.0802,541.7041,0.0000,541.7041,3.9165,0.0000,1589.9959,1589.9959,12.3887,17.9010,0.0000,15341.6000,-15341.6000,0.8406,0.0000,2530.4672,2530.4672,41.0536,17872.0672,0.0000,-17872.0672,12.3887,7.2481,9358.1000,0.0000,9358.1000,0.3520,2378.0652,0.0000,2378.0652,17.1932,0.0000,6980.0348,6980.0348,17.7052,12.4011,17.7052,15.0531,23.1926,347888.4691,17.7052,12.3795,12.4011,15.0423,23.2869,186294.9218,17.7052,12.3729,12.3936,15.0390,23.3157,163209.6301,34.0100,2657.5896,-383613.7000,697393.0210
5676.0000,12.6615,19.1058,0.0000,331550.8000,-331550.8000,15.4762,0.0000,53118.5341,53118.5341,755.8307,384669.3341,0.0000,-384669.3341,12.6615,7.4785,32088.4000,0.0000,32088.4000,1.1988,8122.8974,0.0000,8122.8974,58.5487,0.0000,23965.5026,23965.5026,12.6615,18.3686,0.0000,97995.4000,-97995.4000,5.1679,0.0000,15761.6008,15761.6008,252.3919,113757.0008,0.0000,-113757.0008,12.6615,7.4785,2536.1000,0.0000,2536.1000,0.0947,641.9915,0.0000,641.9915,4.6274,0.0000,1894.1085,1894.1085,12.6615,18.1749,0.0000,15495.4000,-15495.4000,0.8492,0.0000,2562.8733,2562.8733,41.4733,18058.2733,0.0000,-18058.2733,12.6615,7.4785,8160.7000,0.0000,8160.7000,0.3049,2065.8097,0.0000,2065.8097,14.8901,0.0000,6094.8903,6094.8903,18.1017,12.6735,18.1017,15.3876,24.1729,362593.0350,18.1017,12.6525,12.6735,15.3771,24.2665,194131.7338,18.1017,12.6461,12.6662,15.3739,24.2950,170065.1343,34.6376,2706.6292,-402256.4000,726789.9031
5677.0000,13.0724,19.5139,0.0000,345852.9000,-345852.9000,16.1717,0.0000,55934.7882,55934.7882,789.7989,401787.6882,0.0000,-401787.6882,13.0724,7.8566,37023.4000,0.0000,37023.4000,1.3772,9318.2868,0.0000,9318.2868,67.2593,0.0000,27705.1132,27705.1132,13.0724,18.7780,0.0000,112610.7000,-112610.7000,5.9447,0.0000,18212.4345,18212.4345,290.3278,130823.1345,0.0000,-130823.1345,13.0724,7.8566,2421.2000,0.0000,2421.2000,0.0901,609.3831,0.0000,609.3831,4.3985,0.0000,1811.8169,1811.8169,13.0724,18.5882,0.0000,16067.4000,-16067.4000,0.8807,0.0000,2668.9239,2668.9239,43.0111,18736.3239,0.0000,-18736.3239,13.0724,7.8566,7262.7000,0.0000,7262.7000,0.2702,1827.9229,0.0000,1827.9229,13.1939,0.0000,5434.7771,5434.7771,18.4853,13.0839,18.4853,15.7846,25.7649,386473.2742,18.4853,13.0639,13.0839,15.7746,25.8602,206881.7624,18.4853,13.0578,13.0769,15.7715,25.8893,181225.3875,37.1016,2899.1750,-427823.7000,774580.4241
5678.0000,13.4431,19.8754,0.0000,363075.9000,-363075.9000,17.0217,0.0000,59227.8598,59227.8598,831.3106,422303.7598,0.0000,-422303.7598,13.4431,8.1842,35227.6000,0.0000,35227.6000,1.3019,8820.6940,0.0000,8820.6940,63.5822,0.0000,26406.9060,26406.9060,13.4431,19.1439,0.0000,122016.8000,-122016.8000,6.4513,0.0000,19835.0592,19835.0592,315.0697,141851.8592,0.0000,-141851.8592,13.4431,8.1842,1610.7000,0.0000,1610.7000,0.0595,403.3057,0.0000,403.3057,2.9071,0.0000,1207.3943,1207.3943,13.4431,18.9605,0.0000,15025.8000,-15025.8000,0.8238,0.0000,2505.9958,2505.9958,40.2343,17531.7958,0.0000,-17531.7958,13.4431,8.1842,6364.6000,0.0000,6364.6000,0.2352,1593.6422,0.0000,1593.6422,11.4874,0.0000,4770.9578,4770.9578,18.9432,13.4541,18.9432,16.1986,27.4099,411148.3331,18.9432,13.4349,13.4541,16.1890,27.5059,220047.2072,18.9432,13.4290,13.4474,16.1861,27.5353,192746.8473,38.8401,3035.0193,-456915.6000,823942.3876
5679.0000,13.8122,20.2370,0.0000,378309.0000,-378309.0000,17.7783,0.0000,62249.7455,62249.7455,868.2645,440558.7455,0.0000,-440558.7455,13.8122,8.5137,33432.2000,0.0000,33432.2000,1.2284,8328.5914,0.0000,8328.5914,59.9927,0.0000,25103.6086,25103.6086,13.8122,19.5089,0.0000,130516.5000,-130516.5000,6.9107,0.0000,21328.3131,21328.3131,337.5058,151844.8131,0.0000,-151844.8131,13.8122,8.5137,1559.7000,0.0000,1559.7000,0.0573,388.5507,0.0000,388.5507,2.7988,0.0000,1171.1493,1171.1493,13.8122,19.3312,0.0000,14392.1000,-14392.1000,0.7893,0.0000,2410.3233,2410.3233,38.5493,16802.4233,0.0000,-16802.4233,13.8122,8.5137,7262.7000,0.0000,7262.7000,0.2669,1809.2755,0.0000,1809.2755,13.0326,0.0000,5453.4245,5453.4245,19.3511,13.8228,19.3511,16.5869,28.8183,432274.0729,19.3511,13.8043,13.8228,16.5777,28.9150,231319.6499,19.3511,13.7986,13.8163,16.5748,28.9445,202611.7620,40.5463,3168.3451,-480963.0000,866205.4849
5680.0000,14.0810,20.4961,0.0000,383716.6000,-383716.6000,18.0759,0.0000,63542.7001,63542.7001,882.7971,447259.3001,0.0000,-447259.3001,14.0810,8.7456,28491.4000,0.0000,28491.4000,1.0409,7071.6365,0.0000,7071.6365,50.8354,0.0000,21419.7635,21419.7635,14.0810,19.7724,0.0000,134473.2000,-134473.2000,7.1307,0.0000,22060.8847,22060.8847,348.2521,156534.0847,0.0000,-156534.0847,14.0810,8.7456,2000.3000,0.0000,2000.3000,0.0731,496.4794,0.0000,496.4794,3.5690,0.0000,1503.8206,1503.8206,14.0810,19.6005,0.0000,15532.5000,-15532.5000,0.8522,0.0000,2609.4495,2609.4495,41.6185,18141.9495,0.0000,-18141.9495,14.0810,8.7456,8460.1000,0.0000,8460.1000,0.3091,2099.8179,0.0000,2099.8179,15.0948,0.0000,6360.2821,6360.2821,19.6721,14.0913,19.6721,16.8817,29.5773,443659.3344,19.6721,14.0732,14.0913,16.8726,29.6737,237389.6532,19.6721,14.0676,14.0850,16.8698,29.7032,207922.1765,41.2227,3221.2007,-494770.5000,888971.1641
5681.0000,14.2662,20.6741,0.0000,396384.2000,-396384.2000,18.7056,0.0000,65930.8555,65930.8555,913.5531,462315.0555,0.0000,-462315.0555,14.2662,8.9044,18611.9000,0.0000,18611.9000,0.6772,4607.8576,0.0000,4607.8576,33.0714,0.0000,14004.0424,14004.0424,14.2662,19.9536,0.0000,124716.2000,-124716.2000,6.6206,0.0000,20516.2343,20516.2343,323.3394,145232.4343,0.0000,-145232.4343,14.2662,8.9044,1284.9000,0.0000,1284.9000,0.0467,318.1103,0.0000,318.1103,2.2831,0.0000,966.7897,966.7897,14.2662,19.7860,0.0000,17205.1000,-17205.1000,0.9442,0.0000,2896.8035,2896.8035,46.1134,20101.9035,0.0000,-20101.9035,14.2662,8.9044,11154.2000,0.0000,11154.2000,0.4058,2761.5109,0.0000,2761.5109,19.8199,0.0000,8392.6891,8392.6891,19.9841,14.2766,19.9841,17.1303,30.1596,452393.6441,19.9841,14.2585,14.2766,17.1213,30.2552,242041.5980,19.9841,14.2529,14.2703,17.1185,30.2844,211990.6975,41.1003,3211.6326,-507254.5000,906425.9395
5682.0000,13.4416,19.8237,0.0000,301245.0000,-301245.0000,14.2334,0.0000,49139.8062,49139.8062,695.1351,350384.8062,0.0000,-350384.8062,13.4416,8.0845,15330.1000,0.0000,15330.1000,0.5562,3838.6066,0.0000,3838.6066,27.1632,0.0000,11491.4934,11491.4934,13.4416,19.1149,0.0000,92787.7000,-92787.7000,4.9295,0.0000,15083.2614,15083.2614,240.7468,107870.9614,0.0000,-107870.9614,13.4416,8.0845,1063.9000,0.0000,1063.9000,0.0386,266.3971,0.0000,266.3971,1.8851,0.0000,797.5029,797.5029,13.4416,18.9524,0.0000,18685.3000,-18685.3000,1.0257,0.0000,3116.2743,3116.2743,50.0912,21801.5743,0.0000,-21801.5743,13.4416,8.0845,13099.9000,0.0000,13099.9000,0.4753,3280.1719,0.0000,3280.1719,23.2115,0.0000,9819.7281,9819.7281,19.0264,13.4535,19.0264,16.2400,22.8473,342708.7924,19.0264,13.4327,13.4535,16.2295,22.9328,183462.1864,19.0264,13.4264,13.4463,16.2264,22.9583,160708.0309,31.8878,2491.7591,-383224.1000,686879.0097
5683.0000,12.9142,19.3202,0.0000,276655.9000,-276655.9000,13.0011,0.0000,44580.7896,44580.7896,634.9524,321236.6896,0.0000,-321236.6896,12.9142,7.6378,15341.2000,0.0000,15341.2000,0.5637,3869.7279,0.0000,3869.7279,27.5298,0.0000,11471.4721,11471.4721,12.9142,18.6010,0.0000,68639.6000,-68639.6000,3.6344,0.0000,11077.2570,11077.2570,177.4958,79716.8570,0.0000,-79716.8570,12.9142,7.6378,820.1000,0.0000,820.1000,0.0301,206.8654,0.0000,206.8654,1.4717,0.0000,613.2346,613.2346,12.9142,18.4254,0.0000,17912.3000,-17912.3000,0.9824,0.0000,2970.3926,2970.3926,47.9781,20882.6926,0.0000,-20882.6926,12.9142,7.6378,12501.2000,0.0000,12501.2000,0.4593,3153.3546,0.0000,3153.3546,22.4334,0.0000,9347.8454,9347.8454,18.4742,12.9271,18.4742,15.7006,19.9734,299600.4621,18.4742,12.9045,12.9271,15.6893,20.0547,160437.2142,18.4742,12.8978,12.9192,15.6860,20.0789,140551.9750,28.0065,2188.4667,-334545.3000,600589.6513
5684.0000,11.9455,18.3535,0.0000,194154.5000,-194154.5000,9.0931,0.0000,30608.1328,30608.1328,444.0917,224762.6328,0.0000,-224762.6328,11.9455,6.7366,15340.4000,0.0000,15340.4000,0.5683,3922.9299,0.0000,3922.9299,27.7570,0.0000,11417.4701,11417.4701,11.9455,17.6337,0.0000,37346.8000,-37346.8000,1.9734,0.0000,5952.0256,5952.0256,96.3778,43298.8256,0.0000,-43298.8256,11.9455,6.7366,897.1000,0.0000,897.1000,0.0332,229.4113,0.0000,229.4113,1.6232,0.0000,667.6887,667.6887,11.9455,17.4511,0.0000,17066.2000,-17066.2000,0.9356,0.0000,2802.8711,2802.8711,45.6925,19869.0711,0.0000,-19869.0711,11.9455,6.7366,11453.5000,0.0000,11453.5000,0.4243,2928.9508,0.0000,2928.9508,20.7240,0.0000,8524.5492,8524.5492,17.2649,11.9608,17.2649,14.6129,13.3262,199893.4863,17.2649,11.9338,11.9608,14.5994,13.3941,107152.4664,17.2649,11.9259,11.9514,14.5954,13.4140,93897.9252,19.5420,1527.0389,-220876.5000,400943.8779
5685.0000,11.4088,17.8462,0.0000,179066.2000,-179066.2000,8.3352,0.0000,27897.4150,27897.4150,407.0798,206963.6150,0.0000,-206963.6150,11.4088,6.2941,12983.5000,0.0000,12983.5000,0.4885,3345.8860,0.0000,3345.8860,23.8600,0.0000,9637.6140,9637.6140,11.4088,17.1125,0.0000,27594.1000,-27594.1000,1.4529,0.0000,4369.2064,4369.2064,70.9563,31963.3064,0.0000,-31963.3064,11.4088,6.2941,537.3000,0.0000,537.3000,0.0202,138.4638,0.0000,138.4638,0.9874,0.0000,398.8362,398.8362,11.4088,16.9139,0.0000,15938.4000,-15938.4000,0.8733,0.0000,2604.8550,2604.8550,42.6504,18543.2550,0.0000,-18543.2550,11.4088,6.2941,9358.1000,0.0000,9358.1000,0.3521,2411.6098,0.0000,2411.6098,17.1975,0.0000,6946.4902,6946.4902,16.8199,11.4253,16.8199,14.1226,11.9872,179808.4638,16.8199,11.3962,11.4253,14.1081,12.0519,96415.1727,16.8199,11.3876,11.4152,14.1038,12.0710,84497.0013,17.2835,1350.5554,-199719.8000,360720.6378
5686.0000,10.9227,17.3726,0.0000,148781.1000,-148781.1000,6.9025,0.0000,22936.6946,22936.6946,337.1080,171717.7946,0.0000,-171717.7946,10.9227,5.8652,12667.4000,0.0000,12667.4000,0.4809,3287.4950,0.0000,3287.4950,23.4846,0.0000,9379.9050,9379.9050,10.9227,16.6328,0.0000,21063.0000,-21063.0000,1.1069,0.0000,3316.4172,3316.4172,54.0610,24379.4172,0.0000,-24379.4172,10.9227,5.8652,401.2000,0.0000,401.2000,0.0152,104.1210,0.0000,104.1210,0.7438,0.0000,297.0790,297.0790,10.9227,16.4255,0.0000,13651.7000,-13651.7000,0.7479,0.0000,2221.8892,2221.8892,36.5257,15873.5892,0.0000,-15873.5892,10.9227,5.8652,8160.7000,0.0000,8160.7000,0.3098,2117.8979,0.0000,2117.8979,15.1295,0.0000,6042.8021,6042.8021,16.2432,10.9408,16.2432,13.5920,9.7790,146684.6451,16.2432,10.9090,10.9408,13.5761,9.8376,78700.6805,16.2432,10.8996,10.9297,13.5714,9.8549,68984.2382,14.3448,1120.9261,-162266.5000,294369.5638
5687.0000,10.5390,17.0010,0.0000,133516.9000,-133516.9000,6.1760,0.0000,20416.1500,20416.1500,301.6245,153933.0500,0.0000,-153933.0500,10.5390,5.5321,12669.2000,0.0000,12669.2000,0.4848,3306.4347,0.0000,3306.4347,23.6786,0.0000,9362.7653,9362.7653,10.5390,16.2551,0.0000,20395.1000,-20395.1000,1.0701,0.0000,3197.6661,3197.6661,52.2617,23592.7661,0.0000,-23592.7661,10.5390,5.5321,409.7000,0.0000,409.7000,0.0157,106.9244,0.0000,106.9244,0.7657,0.0000,302.7756,302.7756,10.5390,16.0397,0.0000,11518.5000,-11518.5000,0.6310,0.0000,1868.9255,1868.9255,30.8165,13387.4255,0.0000,-13387.4255,10.5390,5.5321,4568.5000,0.0000,4568.5000,0.1748,1192.2968,0.0000,1192.2968,8.5385,0.0000,3376.2032,3376.2032,15.9311,10.5581,15.9311,13.2446,8.8618,132927.4404,15.9311,10.5244,10.5581,13.2278,8.9174,71339.0947,15.9311,10.5145,10.5464,13.2228,8.9338,62536.8203,12.8286,1002.4452,-147783.1000,266803.3554
5688.0000,10.1301,16.5998,0.0000,115761.9000,-115761.9000,5.3423,0.0000,17550.3788,17550.3788,260.9086,133312.2788,0.0000,-133312.2788,10.1301,5.1661,12682.9000,0.0000,12682.9000,0.4885,3329.9621,0.0000,3329.9621,23.8579,0.0000,9352.9379,9352.9379,10.1301,15.8499,0.0000,11518.2000,-11518.2000,0.6036,0.0000,1798.0892,1798.0892,29.4784,13316.2892,0.0000,-13316.2892,10.1301,5.1661,400.3000,0.0000,400.3000,0.0154,105.1009,0.0000,105.1009,0.7530,0.0000,295.1991,295.1991,10.1301,15.6283,0.0000,9751.3000,-9751.3000,0.5342,0.0000,1577.2980,1577.2980,26.0889,11328.5980,0.0000,-11328.5980,10.1301,5.1661,1425.4000,0.0000,1425.4000,0.0549,374.2463,0.0000,374.2463,2.6813,0.0000,1051.1537,1051.1537,15.5540,10.1508,15.5540,12.8524,7.3347,110020.2809,15.5540,10.1144,10.1508,12.8342,7.3840,59072.3606,15.5540,10.1037,10.1381,12.8289,7.3986,51790.5145,10.5583,825.0436,-122522.8000,220883.1561
5689.0000,9.8671,16.3481,0.0000,108448.1000,-108448.1000,4.9925,0.0000,16352.5689,16352.5689,243.8272,124800.6689,0.0000,-124800.6689,9.8671,4.9444,12681.9000,0.0000,12681.9000,0.4919,3342.6682,0.0000,3342.6682,24.0229,0.0000,9339.2318,9339.2318,9.8671,15.5922,0.0000,7849.9000,-7849.9000,0.4108,0.0000,1222.1542,1222.1542,20.0645,9072.0542,0.0000,-9072.0542,9.8671,4.9444,408.9000,0.0000,408.9000,0.0159,107.7770,0.0000,107.7770,0.7746,0.0000,301.1230,301.1230,9.8671,15.3636,0.0000,8573.3000,-8573.3000,0.4697,0.0000,1384.1385,1384.1385,22.9388,9957.4385,0.0000,-9957.4385,9.8671,4.9444,826.7000,0.0000,826.7000,0.0321,217.8998,0.0000,217.8998,1.5660,0.0000,608.8002,608.8002,15.2676,9.8887,15.2676,12.5782,6.6522,99783.1564,15.2676,9.8507,9.8887,12.5592,6.6993,53594.3217,15.2676,9.8394,9.8755,12.5535,6.7132,46992.6487,9.6193,751.6657,-110953.8000,200370.1268
5690.0000,9.6492,16.1366,0.0000,97239.7000,-97239.7000,4.4696,0.0000,14597.4247,14597.4247,218.2863,111837.1247,0.0000,-111837.1247,9.6492,4.7545,12680.1000,0.0000,12680.1000,0.4940,3353.0138,0.0000,3353.0138,24.1284,0.0000,9327.0862,9327.0862,9.6492,15.3773,0.0000,7470.4000,-7470.4000,0.3907,0.0000,1160.5610,1160.5610,19.0793,8630.9610,0.0000,-8630.9610,9.6492,4.7545,401.0000,0.0000,401.0000,0.0156,106.0369,0.0000,106.0369,0.7630,0.0000,294.9631,294.9631,9.6492,15.1442,0.0000,7738.3000,-7738.3000,0.4240,0.0000,1247.4560,1247.4560,20.7063,8985.7560,0.0000,-8985.7560,9.6492,4.7545,377.7000,0.0000,377.7000,0.0147,99.8757,0.0000,99.8757,0.7187,0.0000,277.8243,277.8243,14.9856,9.6718,14.9856,12.3287,5.9524,89285.4253,14.9856,9.6321,9.6718,12.3089,5.9968,47974.6165,14.9856,9.6204,9.6580,12.3030,6.0100,42070.0520,8.7129,680.8370,-98989.6000,179330.0938
5691.0000,9.4668,15.9594,0.0000,87151.3000,-87151.3000,4.0007,0.0000,13034.7835,13034.7835,195.3887,100186.0835,0.0000,-100186.0835,9.4668,4.5953,12666.0000,0.0000,12666.0000,0.4954,3358.3914,0.0000,3358.3914,24.1928,0.0000,9307.6086,9307.6086,9.4668,15.1972,0.0000,5650.4000,-5650.4000,0.2953,0.0000,876.2681,876.2681,14.4217,6526.6681,0.0000,-6526.6681,9.4668,4.5953,408.2000,0.0000,408.2000,0.0160,108.2343,0.0000,108.2343,0.7797,0.0000,299.9657,299.9657,9.4668,14.9604,0.0000,7551.5000,-7551.5000,0.4138,0.0000,1215.8668,1215.8668,20.2080,8767.3668,0.0000,-8767.3668,9.4668,4.5953,377.7000,0.0000,377.7000,0.0148,100.1472,0.0000,100.1472,0.7214,0.0000,277.5528,277.5528,14.6956,9.4904,14.6956,12.0930,5.2560,78839.9182,14.6956,9.4491,9.4904,12.0723,5.2977,42381.5780,14.6956,9.4368,9.4760,12.0662,5.3101,37170.4493,7.8538,613.7096,-86901.3000,158391.9454
5692.0000,9.3426,15.8401,0.0000,82418.0000,-82418.0000,3.7794,0.0000,12296.1244,12296.1244,184.5794,94714.1244,0.0000,-94714.1244,9.3426,4.4898,12666.4000,0.0000,12666.4000,0.4970,3364.7283,0.0000,3364.7283,24.2707,0.0000,9301.6717,9301.6717,9.3426,15.0752,0.0000,5776.3000,-5776.3000,0.3017,0.0000,894.7373,894.7373,14.7352,6671.0373,0.0000,-6671.0373,9.3426,4.4898,401.6000,0.0000,401.6000,0.0158,106.6818,0.0000,106.6818,0.7695,0.0000,294.9182,294.9182,9.3426,14.8352,0.0000,7684.2000,-7684.2000,0.4211,0.0000,1236.2392,1236.2392,20.5648,8920.4392,0.0000,-8920.4392,9.3426,4.4898,826.7000,0.0000,826.7000,0.0324,219.6063,0.0000,219.6063,1.5841,0.0000,607.0937,607.0937,14.4846,9.3667,14.4846,11.9256,4.9817,74725.1303,14.4846,9.3244,9.3667,11.9045,5.0228,40182.4131,14.4846,9.3119,9.3520,11.8982,5.0350,35245.0912,7.5710,591.6088,-81983.8000,150152.6347
5693.0000,9.3410,15.8432,0.0000,76632.0000,-76632.0000,3.5115,0.0000,11432.5360,11432.5360,171.4970,88064.5360,0.0000,-88064.5360,9.3410,4.4989,12675.4000,0.0000,12675.4000,0.4984,3367.1987,0.0000,3367.1987,24.3408,0.0000,9308.2013,9308.2013,9.3410,15.0756,0.0000,3031.0000,-3031.0000,0.1583,0.0000,469.4888,469.4888,7.7292,3500.4888,0.0000,-3500.4888,9.3410,4.4989,528.6000,0.0000,528.6000,0.0208,140.4217,0.0000,140.4217,1.0151,0.0000,388.1783,388.1783,9.3410,14.8333,0.0000,8447.6000,-8447.6000,0.4629,0.0000,1359.0418,1359.0418,22.6092,9806.6418,0.0000,-9806.6418,9.3410,4.4989,4268.9000,0.0000,4268.9000,0.1679,1134.0261,0.0000,1134.0261,8.1977,0.0000,3134.8739,3134.8739,14.1039,9.3656,14.1039,11.7348,4.4042,66062.6904,14.1039,9.3225,9.3656,11.7132,4.4443,35554.4114,14.1039,9.3096,9.3506,11.7068,4.4562,31193.5177,7.2296,564.9336,-70637.7000,132810.6195
5694.0000,9.5231,16.0283,0.0000,89200.1000,-89200.1000,4.0874,0.0000,13356.3537,13356.3537,199.6217,102556.4537,0.0000,-102556.4537,9.5231,4.6763,12682.0000,0.0000,12682.0000,0.4987,3359.8178,0.0000,3359.8178,24.3542,0.0000,9322.1822,9322.1822,9.5231,15.2590,0.0000,757.3000,-757.3000,0.0395,0.0000,117.5060,117.5060,1.9312,874.8060,0.0000,-874.8060,9.5231,4.6763,482.8000,0.0000,482.8000,0.0190,127.9073,0.0000,127.9073,0.9272,0.0000,354.8927,354.8927,9.5231,15.0162,0.0000,10078.9000,-10078.9000,0.5523,0.0000,1623.4035,1623.4035,26.9752,11702.3035,0.0000,-11702.3035,9.5231,4.6763,14296.3000,0.0000,14296.3000,0.5621,3787.4912,0.0000,3787.4912,27.4543,0.0000,10508.8088,10508.8088,13.7975,9.5469,13.7975,11.6722,4.7209,70813.0209,13.7975,9.5050,9.5469,11.6513,4.7674,38139.1837,13.7975,9.4926,9.5324,11.6450,4.7812,33468.7346,8.6386,675.0327,-72575.2000,142420.9392
5695.0000,9.4999,15.9979,0.0000,117630.1000,-117630.1000,5.3959,0.0000,17605.0793,17605.0793,263.5254,135235.1793,0.0000,-135235.1793,9.4999,4.6383,12681.9000,0.0000,12681.9000,0.4971,3360.9505,0.0000,3360.9505,24.2765,0.0000,9320.9495,9320.9495,9.4999,15.2327,0.0000,31.4000,-31.4000,0.0016,0.0000,4.8711,4.8711,0.0801,36.2711,0.0000,-36.2711,9.4999,4.6383,651.3000,0.0000,651.3000,0.0255,172.6072,0.0000,172.6072,1.2468,0.0000,478.6928,478.6928,9.4999,14.9934,0.0000,11155.8000,-11155.8000,0.6113,0.0000,1796.5848,1796.5848,29.8548,12952.3848,0.0000,-12952.3848,9.4999,4.6383,15194.3000,0.0000,15194.3000,0.5956,4026.7855,0.0000,4026.7855,29.0859,0.0000,11167.5145,11167.5145,14.1293,9.5225,14.1293,11.8259,6.3318,94977.0700,14.1293,9.4829,9.5225,11.8061,6.3863,51090.0991,14.1293,9.4710,9.5087,11.8002,6.4025,44817.8367,10.6905,835.3670,-100289.8000,190885.0058
5696.0000,9.6684,16.1701,0.0000,134926.2000,-134926.2000,6.1884,0.0000,20262.7362,20262.7362,302.2327,155188.9362,0.0000,-155188.9362,9.6684,4.8043,17460.3000,0.0000,17460.3000,0.6846,4615.7330,0.0000,4615.7330,33.4371,0.0000,12844.5670,12844.5670,9.6684,15.4028,0.0000,11502.4000,-11502.4000,0.6009,0.0000,1787.2863,1787.2863,29.3451,13289.6863,0.0000,-13289.6863,9.6684,4.8043,814.2000,0.0000,814.2000,0.0319,215.2386,0.0000,215.2386,1.5592,0.0000,598.9614,598.9614,9.6684,15.1627,0.0000,10917.8000,-10917.8000,0.5983,0.0000,1760.2371,1760.2371,29.2182,12678.0371,0.0000,-12678.0371,9.6684,4.8043,14595.6000,0.0000,14595.6000,0.5723,3858.4327,0.0000,3858.4327,27.9511,0.0000,10737.1673,10737.1673,14.3591,9.6895,14.3591,12.0243,7.8134,117201.6384,14.3591,9.6525,9.6895,12.0058,7.8754,63003.4012,14.3591,9.6414,9.6766,12.0003,7.8940,55258.1512,13.0147,1016.9847,-124476.3000,235463.1907
5697.0000,10.0190,16.5204,0.0000,178010.5000,-178010.5000,8.1726,0.0000,26925.7612,26925.7612,399.1352,204936.2612,0.0000,-204936.2612,10.0190,5.1315,21899.6000,0.0000,21899.6000,0.8562,5759.2892,0.0000,5759.2892,41.8156,0.0000,16140.3108,16140.3108,10.0190,15.7533,0.0000,26591.9000,-26591.9000,1.3898,0.0000,4146.4826,4146.4826,67.8752,30738.3826,0.0000,-30738.3826,10.0190,5.1315,1056.9000,0.0000,1056.9000,0.0413,277.9500,0.0000,277.9500,2.0181,0.0000,778.9500,778.9500,10.0190,15.5155,0.0000,12307.2000,-12307.2000,0.6744,0.0000,1989.1156,1989.1156,32.9342,14296.3156,0.0000,-14296.3156,10.0190,5.1315,12799.7000,0.0000,12799.7000,0.5004,3366.1425,0.0000,3366.1425,24.4400,0.0000,9433.5575,9433.5575,15.0021,10.0378,15.0021,12.5200,11.1386,167079.1023,15.0021,10.0049,10.0378,12.5035,11.2125,89699.9731,15.0021,9.9949,10.0264,12.4985,11.2348,78643.7371,17.4520,1363.7239,-181153.4000,335422.8124
5698.0000,10.3645,16.8585,0.0000,200721.4000,-200721.4000,9.2343,0.0000,30579.9832,30579.9832,450.9905,231301.3832,0.0000,-231301.3832,10.3645,5.4383,26113.4000,0.0000,26113.4000,1.0148,6832.5983,0.0000,6832.5983,49.5601,0.0000,19280.8017,19280.8017,10.3645,16.0955,0.0000,34068.6000,-34068.6000,1.7824,0.0000,5331.4896,5331.4896,87.0507,39400.0896,0.0000,-39400.0896,10.3645,5.4383,980.3000,0.0000,980.3000,0.0381,256.4965,0.0000,256.4965,1.8605,0.0000,723.8035,723.8035,10.3645,15.8635,0.0000,16009.3000,-16009.3000,0.8771,0.0000,2594.0838,2594.0838,42.8359,18603.3838,0.0000,-18603.3838,10.3645,5.4383,11602.4000,0.0000,11602.4000,0.4509,3035.7800,0.0000,3035.7800,22.0200,0.0000,8566.6200,8566.6200,15.4101,10.3818,15.4101,12.8959,12.9917,194875.4015,15.4101,10.3514,10.3818,12.8807,13.0702,104561.9820,15.4101,10.3422,10.3712,12.8761,13.0940,91658.1550,20.0964,1570.3622,-212103.2000,391095.5385
5699.0000,10.5931,17.0780,0.0000,209421.5000,-209421.5000,9.6545,0.0000,32059.4600,32059.4600,471.5081,241480.9600,0.0000,-241480.9600,10.5931,5.6319,26107.2000,0.0000,26107.2000,1.0086,6808.1091,0.0000,6808.1091,49.2562,0.0000,19299.0909,19299.0909,10.5931,16.3200,0.0000,41243.9000,-41243.9000,2.1601,0.0000,6470.2725,6470.2725,105.4971,47714.1725,0.0000,-47714.1725,10.5931,5.6319,1145.3000,0.0000,1145.3000,0.0442,298.6658,0.0000,298.6658,2.1608,0.0000,846.6342,846.6342,10.5931,16.0940,0.0000,18960.4000,-18960.4000,1.0387,0.0000,3077.7135,3077.7135,50.7283,22038.1135,0.0000,-22038.1135,10.5931,5.6319,9357.4000,0.0000,9357.4000,0.3615,2440.1774,0.0000,2440.1774,17.6545,0.0000,6917.2226,6917.2226,15.7570,10.6097,15.7570,13.1834,14.1629,212443.3754,15.7570,10.5807,10.6097,13.1689,14.2427,113941.6911,15.7570,10.5719,10.5996,13.1645,14.2669,99868.0917,21.4014,1672.3322,-233015.9000,426253.1582
5700.0000,10.8256,17.3058,0.0000,219073.7000,-219073.7000,10.1133,0.0000,33703.1806,33703.1806,493.9177,252776.8806,0.0000,-252776.8806,10.8256,5.8391,25901.4000,0.0000,25901.4000,0.9967,6731.5505,0.0000,6731.5505,48.6787,0.0000,19169.8495,19169.8495,10.8256,16.5503,0.0000,48721.8000,-48721.8000,2.5536,0.0000,7663.0068,7663.0068,124.7148,56384.8068,0.0000,-56384.8068,10.8256,5.8391,1025.6000,0.0000,1025.6000,0.0395,266.5446,0.0000,266.5446,1.9275,0.0000,759.0554,759.0554,10.8256,16.3281,0.0000,21221.5000,-21221.5000,1.1625,0.0000,3451.1646,3451.1646,56.7763,24672.6646,0.0000,-24672.6646,10.8256,5.8391,8160.1000,0.0000,8160.1000,0.3140,2120.7396,0.0000,2120.7396,15.3360,0.0000,6039.3604,6039.3604,16.0839,10.8415,16.0839,13.4627,15.3468,230201.7942,16.0839,10.8137,10.8415,13.4488,15.4282,123425.2478,16.0839,10.8052,10.8318,13.4446,15.4528,108169.5735,22.7695,1779.2424,-253929.9000,461796.6154
5701.0000,11.0251,17.5000,0.0000,227764.0000,-227764.0000,10.5293,0.0000,35190.3192,35190.3192,514.2325,262954.3192,0.0000,-262954.3192,11.0251,6.0140,25905.6000,0.0000,25905.6000,0.9930,6713.1267,0.0000,6713.1267,48.4962,0.0000,19192.4733,19192.4733,11.0251,16.7473,0.0000,51472.1000,-51472.1000,2.6998,0.0000,8113.8050,8113.8050,131.8536,59585.9050,0.0000,-59585.9050,11.0251,6.0140,980.3000,0.0000,980.3000,0.0376,254.0330,0.0000,254.0330,1.8352,0.0000,726.2670,726.2670,11.0251,16.5289,0.0000,23516.2000,-23516.2000,1.2882,0.0000,3830.6529,3830.6529,62.9150,27346.8529,0.0000,-27346.8529,11.0251,6.0140,7262.2000,0.0000,7262.2000,0.2784,1881.9124,0.0000,1881.9124,13.5951,0.0000,5380.2876,5380.2876,16.3426,11.0405,16.3426,13.6915,16.1825,242736.8293,16.3426,11.0136,11.0405,13.6781,16.2646,130116.8969,16.3426,11.0054,11.0311,13.6740,16.2895,114026.4164,23.7393,1855.0258,-268604.2000,486880.1427
5702.0000,11.1247,17.5936,0.0000,237908.4000,-237908.4000,11.0116,0.0000,36836.6838,36836.6838,537.7875,274745.0838,0.0000,-274745.0838,11.1247,6.0943,25865.6000,0.0000,25865.6000,0.9882,6693.0811,0.0000,6693.0811,48.2598,0.0000,19172.5189,19172.5189,11.1247,16.8440,0.0000,39760.0000,-39760.0000,2.0868,0.0000,6274.7155,6274.7155,101.9179,46034.7155,0.0000,-46034.7155,11.1247,6.0943,818.9000,0.0000,818.9000,0.0313,211.9017,0.0000,211.9017,1.5279,0.0000,606.9983,606.9983,11.1247,16.6291,0.0000,27043.1000,-27043.1000,1.4814,0.0000,4408.8678,4408.8678,72.3512,31451.9678,0.0000,-31451.9678,11.1247,6.0943,6364.2000,0.0000,6364.2000,0.2431,1646.8246,0.0000,1646.8246,11.8743,0.0000,4717.3754,4717.3754,16.4882,11.1399,16.4882,13.8141,16.3403,245104.8284,16.4882,11.1133,11.1399,13.8008,16.4217,131373.2572,16.4882,11.1052,11.1306,13.7967,16.4462,115123.7430,23.7636,1856.9248,-271662.8000,491601.8285
5703.0000,11.0202,17.4833,0.0000,201502.5000,-201502.5000,9.3322,0.0000,31129.5648,31129.5648,455.7695,232632.0648,0.0000,-232632.0648,11.0202,5.9841,25866.7000,0.0000,25866.7000,0.9866,6703.5204,0.0000,6703.5204,48.1818,0.0000,19163.1796,19163.1796,11.0202,16.7368,0.0000,43890.5000,-43890.5000,2.3044,0.0000,6918.2958,6918.2958,112.5430,50808.7958,0.0000,-50808.7958,11.0202,5.9841,735.8000,0.0000,735.8000,0.0281,190.6873,0.0000,190.6873,1.3706,0.0000,545.1127,545.1127,11.0202,16.5239,0.0000,29200.0000,-29200.0000,1.5996,0.0000,4756.3170,4756.3170,78.1225,33956.3170,0.0000,-33956.3170,11.0202,5.9841,7262.2000,0.0000,7262.2000,0.2770,1882.0455,0.0000,1882.0455,13.5273,0.0000,5380.1545,5380.1545,16.2369,11.0359,16.2369,13.6364,14.5715,218572.2218,16.2369,11.0084,11.0359,13.6227,14.6485,117188.3792,16.2369,11.0001,11.0264,13.6185,14.6717,102702.0122,21.7917,1702.8349,-240728.3000,438462.6131
5704.0000,11.0466,17.5142,0.0000,205846.5000,-205846.5000,9.5273,0.0000,31818.7005,31818.7005,465.2984,237665.2005,0.0000,-237665.2005,11.0466,6.0186,25870.3000,0.0000,25870.3000,0.9884,6701.8885,0.0000,6701.8885,48.2725,0.0000,19168.4115,19168.4115,11.0466,16.7653,0.0000,42630.3000,-42630.3000,2.2375,0.0000,6721.6733,6721.6733,109.2737,49351.9733,0.0000,-49351.9733,11.0466,6.0186,774.5000,0.0000,774.5000,0.0296,200.6398,0.0000,200.6398,1.4452,0.0000,573.8602,573.8602,11.0466,16.5505,0.0000,29937.5000,-29937.5000,1.6400,0.0000,4877.5246,4877.5246,80.0949,34815.0246,0.0000,-34815.0246,11.0466,6.0186,8459.5000,0.0000,8459.5000,0.3232,2191.4947,0.0000,2191.4947,15.7849,0.0000,6268.0053,6268.0053,16.2478,11.0622,16.2478,13.6550,14.7468,221201.9950,16.2478,11.0348,11.0622,13.6413,14.8245,118595.8328,16.2478,11.0266,11.0527,13.6372,14.8479,103935.0233,22.1190,1728.4070,-243310.0000,443732.8511
5705.0000,10.9607,17.4256,0.0000,204022.3000,-204022.3000,9.4444,0.0000,31478.5062,31478.5062,461.2490,235500.8062,0.0000,-235500.8062,10.9607,5.9326,21275.6000,0.0000,21275.6000,0.8125,5518.4841,0.0000,5518.4841,39.6816,0.0000,15757.1159,15757.1159,10.9607,16.6781,0.0000,32005.1000,-32005.1000,1.6799,0.0000,5041.4348,5041.4348,82.0454,37046.5348,0.0000,-37046.5348,10.9607,5.9326,487.6000,0.0000,487.6000,0.0186,126.4741,0.0000,126.4741,0.9094,0.0000,361.1259,361.1259,10.9607,16.4640,0.0000,31013.8000,-31013.8000,1.6990,0.0000,5049.2528,5049.2528,82.9746,36063.0528,0.0000,-36063.0528,10.9607,5.9326,11153.4000,0.0000,11153.4000,0.4259,2892.9788,0.0000,2892.9788,20.8024,0.0000,8260.4212,8260.4212,16.1943,10.9765,16.1943,13.5854,14.1685,212527.7941,16.1943,10.9487,10.9765,13.5715,14.2440,113952.3067,16.1943,10.9403,10.9668,13.5673,14.2667,99867.1775,21.1206,1650.3899,-234124.6000,426347.2783
5706.0000,10.7244,17.1884,0.0000,187374.3000,-187374.3000,8.6692,0.0000,28764.3241,28764.3241,423.3900,216138.6241,0.0000,-216138.6241,10.7244,5.7096,12676.0000,0.0000,12676.0000,0.4848,3299.2495,0.0000,3299.2495,23.6763,0.0000,9376.7505,9376.7505,10.7244,16.4414,0.0000,22840.4000,-22840.4000,1.1985,0.0000,3588.3249,3588.3249,58.5350,26428.7249,0.0000,-26428.7249,10.7244,5.7096,490.4000,0.0000,490.4000,0.0188,127.6390,0.0000,127.6390,0.9160,0.0000,362.7610,362.7610,10.7244,16.2263,0.0000,31659.6000,-31659.6000,1.7343,0.0000,5144.4569,5144.4569,84.7020,36804.0569,0.0000,-36804.0569,10.7244,5.7096,13099.0000,0.0000,13099.0000,0.5010,3409.3460,0.0000,3409.3460,24.4663,0.0000,9689.6540,9689.6540,16.0704,10.7410,16.0704,13.4057,12.9566,194349.3937,16.0704,10.7119,10.7410,13.3911,13.0275,104220.2604,16.0704,10.7031,10.7309,13.3868,13.0488,91341.5484,18.9099,1477.6451,-215608.9000,389911.2025
5707.0000,10.4471,16.9153,0.0000,172691.3000,-172691.3000,7.9784,0.0000,26355.2714,26355.2714,389.6537,199046.5714,0.0000,-199046.5714,10.4471,5.4593,12682.1000,0.0000,12682.1000,0.4869,3314.2614,0.0000,3314.2614,23.7818,0.0000,9367.8386,9367.8386,10.4471,16.1662,0.0000,7870.7000,-7870.7000,0.4127,0.0000,1232.7946,1232.7946,20.1554,9103.4946,0.0000,-9103.4946,10.4471,5.4593,481.1000,0.0000,481.1000,0.0185,125.7277,0.0000,125.7277,0.9022,0.0000,355.3723,355.3723,10.4471,15.9473,0.0000,27491.0000,-27491.0000,1.5060,0.0000,4457.3529,4457.3529,73.5492,31948.3529,0.0000,-31948.3529,10.4471,5.4593,12500.4000,0.0000,12500.4000,0.4800,3266.7770,0.0000,3266.7770,23.4411,0.0000,9233.6230,9233.6230,15.7156,10.4648,15.7156,13.0902,11.0198,165297.4075,15.7156,10.4337,10.4648,13.0747,11.0851,88680.5298,15.7156,10.4244,10.4540,13.0700,11.1046,77731.8607,16.3237,1275.5601,-182389.4000,331709.7981
5708.0000,10.0074,16.4785,0.0000,114599.6000,-114599.6000,5.2857,0.0000,17330.0922,17330.0922,258.1464,131929.6922,0.0000,-131929.6922,10.0074,5.0543,12667.2000,0.0000,12667.2000,0.4887,3331.8711,0.0000,3331.8711,23.8655,0.0000,9335.3289,9335.3289,10.0074,15.7279,0.0000,1921.4000,-1921.4000,0.1007,0.0000,299.5688,299.5688,4.9160,2220.9688,0.0000,-2220.9688,10.0074,5.0543,491.9000,0.0000,491.9000,0.0190,129.3851,0.0000,129.3851,0.9268,0.0000,362.5149,362.5149,10.0074,15.5049,0.0000,23855.5000,-23855.5000,1.3068,0.0000,3855.2526,3855.2526,63.8243,27710.7526,0.0000,-27710.7526,10.0074,5.0543,11452.7000,0.0000,11452.7000,0.4418,3012.4195,0.0000,3012.4195,21.5774,0.0000,8440.2805,8440.2805,14.8829,10.0275,14.8829,12.4552,7.1563,107345.0376,14.8829,9.9921,10.0275,12.4375,7.2085,57667.8485,14.8829,9.9816,10.0152,12.4323,7.2239,50567.5437,11.4640,895.8154,-115764.7000,215580.4298
5709.0000,9.7358,16.2193,0.0000,101952.9000,-101952.9000,4.6901,0.0000,15331.9534,15331.9534,229.0568,117284.8534,0.0000,-117284.8534,9.7358,4.8269,12666.3000,0.0000,12666.3000,0.4923,3345.0609,0.0000,3345.0609,24.0439,0.0000,9321.2391,9321.2391,9.7358,15.4621,0.0000,3103.8000,-3103.8000,0.1624,0.0000,482.6003,482.6003,7.9304,3586.4003,0.0000,-3586.4003,9.7358,4.8269,564.1000,0.0000,564.1000,0.0219,148.9740,0.0000,148.9740,1.0708,0.0000,415.1260,415.1260,9.7358,15.2314,0.0000,21647.8000,-21647.8000,1.1860,0.0000,3491.8014,3491.8014,57.9230,25139.6014,0.0000,-25139.6014,9.7358,4.8269,9357.4000,0.0000,9357.4000,0.3637,2471.2088,0.0000,2471.2088,17.7628,0.0000,6886.1912,6886.1912,14.5860,9.7570,14.5860,12.1715,6.4411,96615.9924,14.5860,9.7198,9.7570,12.1529,6.4908,51926.1632,14.5860,9.7087,9.7441,12.1473,6.5055,45538.7397,10.3747,810.6907,-104116.7000,194080.8952
5710.0000,9.5194,16.0096,0.0000,87133.1000,-87133.1000,4.0019,0.0000,13045.8937,13045.8937,195.4474,100178.9937,0.0000,-100178.9937,9.5194,4.6392,12673.0000,0.0000,12673.0000,0.4949,3357.6153,0.0000,3357.6153,24.1698,0.0000,9315.3847,9315.3847,9.5194,15.2488,0.0000,3272.7000,-3272.7000,0.1711,0.0000,507.7889,507.7889,8.3552,3780.4889,0.0000,-3780.4889,9.5194,4.6392,410.1000,0.0000,410.1000,0.0160,108.6529,0.0000,108.6529,0.7821,0.0000,301.4471,301.4471,9.5194,15.0135,0.0000,18350.5000,-18350.5000,1.0055,0.0000,2955.6351,2955.6351,49.1048,21306.1351,0.0000,-21306.1351,9.5194,4.6392,8160.1000,0.0000,8160.1000,0.3187,2161.9566,0.0000,2161.9566,15.5629,0.0000,5998.1434,5998.1434,14.2512,9.5418,14.2512,11.8965,5.4566,81848.3623,14.2512,9.5025,9.5418,11.8769,5.5021,44017.0461,14.2512,9.4908,9.5282,11.8710,5.5157,38609.7011,9.0120,704.2131,-87513.1000,164475.1095
5711.0000,9.2802,15.7746,0.0000,76450.1000,-76450.1000,3.5068,0.0000,11391.5321,11391.5321,171.2667,87841.6321,0.0000,-87841.6321,9.2802,4.4246,12681.8000,0.0000,12681.8000,0.4971,3371.9623,0.0000,3371.9623,24.2779,0.0000,9309.8377,9309.8377,9.2802,15.0114,0.0000,7437.3000,-7437.3000,0.3885,0.0000,1151.3488,1151.3488,18.9753,8588.6488,0.0000,-8588.6488,9.2802,4.4246,397.3000,0.0000,397.3000,0.0156,105.6380,0.0000,105.6380,0.7606,0.0000,291.6620,291.6620,9.2802,14.7726,0.0000,15349.6000,-15349.6000,0.8411,0.0000,2468.4746,2468.4746,41.0782,17818.0746,0.0000,-17818.0746,9.2802,4.4246,4568.2000,0.0000,4568.2000,0.1791,1214.6381,0.0000,1214.6381,8.7453,0.0000,3353.5619,3353.5619,14.1183,9.3036,14.1183,11.7109,5.0402,75603.0834,14.1183,9.2626,9.3036,11.6904,5.0831,40664.8419,14.1183,9.2504,9.2893,11.6843,5.0959,35671.0721,8.1423,636.2494,-81589.7000,151938.9974
5712.0000,9.0542,15.5476,29.7000,59466.3000,-59436.6000,2.7257,6.6378,8821.1447,8827.7826,133.1165,68287.4447,23.0622,-68264.3826,9.0542,4.2248,12681.9000,0.0000,12681.9000,0.4992,3383.4230,0.0000,3383.4230,24.3800,0.0000,9298.4770,9298.4770,9.0542,14.7878,0.0000,6928.3000,-6928.3000,0.3617,0.0000,1070.3228,1070.3228,17.6644,7998.6228,0.0000,-7998.6228,9.0542,4.2248,372.5000,0.0000,372.5000,0.0147,99.3798,0.0000,99.3798,0.7161,0.0000,273.1202,273.1202,9.0542,14.5448,0.0000,12716.4000,-12716.4000,0.6969,0.0000,2042.1562,2042.1562,34.0353,14758.5562,0.0000,-14758.5562,9.0542,4.2248,1425.3000,0.0000,1425.3000,0.0561,380.2579,0.0000,380.2579,2.7400,0.0000,1045.0421,1045.0421,13.8418,9.0790,13.8418,11.4604,3.9994,59990.8691,13.8418,9.0354,9.0790,11.4386,4.0360,32287.8516,13.8418,9.0225,9.0639,11.4322,4.0469,28327.9890,6.5313,510.3659,-64601.6000,120606.7098
5713.0000,8.9135,15.4194,0.0000,58622.7000,-58622.7000,2.6818,0.0000,8671.9442,8671.9442,130.9740,67294.6442,0.0000,-67294.6442,8.9135,4.1070,12675.9000,0.0000,12675.9000,0.5010,3388.9773,0.0000,3388.9773,24.4659,0.0000,9286.9227,9286.9227,8.9135,14.6497,0.0000,7514.0000,-7514.0000,0.3920,0.0000,1159.3386,1159.3386,19.1456,8673.3386,0.0000,-8673.3386,8.9135,4.1070,358.0000,0.0000,358.0000,0.0141,95.7134,0.0000,95.7134,0.6910,0.0000,262.2866,262.2866,8.9135,14.4028,0.0000,11552.1000,-11552.1000,0.6332,0.0000,1853.6232,1853.6232,30.9231,13405.7232,0.0000,-13405.7232,8.9135,4.1070,826.6000,0.0000,826.6000,0.0327,220.9964,0.0000,220.9964,1.5954,0.0000,605.6036,605.6036,13.7408,8.9389,13.7408,11.3398,3.9401,59101.6466,13.7408,8.8943,8.9389,11.3175,3.9767,31813.4630,13.7408,8.8810,8.9234,11.3109,3.9876,27912.9745,6.3821,498.7078,-63828.3000,118828.0841
5714.0000,8.8126,15.3222,0.0000,52315.9000,-52315.9000,2.3913,0.0000,7723.7325,7723.7325,116.7885,60039.6325,0.0000,-60039.6325,8.8126,4.0209,12665.9000,0.0000,12665.9000,0.5018,3391.4452,0.0000,3391.4452,24.5078,0.0000,9274.4548,9274.4548,8.8126,14.5505,0.0000,4050.2000,-4050.2000,0.2112,0.0000,624.3508,624.3508,10.3158,4674.5508,0.0000,-4674.5508,8.8126,4.0209,369.3000,0.0000,369.3000,0.0146,98.8845,0.0000,98.8845,0.7146,0.0000,270.4155,270.4155,8.8126,14.3010,0.0000,10728.6000,-10728.6000,0.5881,0.0000,1720.4774,1720.4774,28.7212,12449.0774,0.0000,-12449.0774,8.8126,4.0209,377.7000,0.0000,377.7000,0.0150,101.1337,0.0000,101.1337,0.7308,0.0000,276.5663,276.5663,13.5035,8.8390,13.5035,11.1712,3.3482,50222.8659,13.5035,8.7927,8.8390,11.1481,3.3814,27051.0073,13.5035,8.7790,8.8229,11.1412,3.3912,23738.7481,5.5831,436.2689,-53681.8000,101012.6214
5715.0000,8.7495,15.2618,0.0000,45945.2000,-45945.2000,2.0989,0.0000,6774.8471,6774.8471,102.5073,52720.0471,0.0000,-52720.0471,8.7495,3.9680,12666.2000,0.0000,12666.2000,0.5027,3394.7508,0.0000,3394.7508,24.5524,0.0000,9271.4492,9271.4492,8.7495,14.4885,0.0000,3683.1000,-3683.1000,0.1920,0.0000,567.4484,567.4484,9.3782,4250.5484,0.0000,-4250.5484,8.7495,3.9680,359.9000,0.0000,359.9000,0.0143,96.4591,0.0000,96.4591,0.6976,0.0000,263.4409,263.4409,8.7495,14.2373,0.0000,9644.3000,-9644.3000,0.5287,0.0000,1546.0376,1546.0376,25.8202,11190.3376,0.0000,-11190.3376,8.7495,3.9680,377.7000,0.0000,377.7000,0.0150,101.2298,0.0000,101.2298,0.7321,0.0000,276.4702,276.4702,13.2632,8.7767,13.2632,11.0200,2.8999,43498.9900,13.2632,8.7290,8.7767,10.9961,2.9307,23445.9461,13.2632,8.7148,8.7601,10.9890,2.9399,20579.3830,5.0274,392.8510,-45868.8000,87524.3191
5716.0000,8.7110,15.2250,0.0000,43278.7000,-43278.7000,1.9764,0.0000,6376.8713,6376.8713,96.5231,49655.5713,0.0000,-49655.5713,8.7110,3.9358,12679.6000,0.0000,12679.6000,0.5038,3400.3202,0.0000,3400.3202,24.6061,0.0000,9279.2798,9279.2798,8.7110,14.4507,0.0000,2457.5000,-2457.5000,0.1281,0.0000,378.4957,378.4957,6.2564,2835.9957,0.0000,-2835.9957,8.7110,3.9358,366.2000,0.0000,366.2000,0.0146,98.2048,0.0000,98.2048,0.7106,0.0000,267.9952,267.9952,8.7110,14.1983,0.0000,8873.7000,-8873.7000,0.4865,0.0000,1422.1956,1422.1956,23.7582,10295.8956,0.0000,-10295.8956,8.7110,3.9358,826.6000,0.0000,826.6000,0.0328,221.6714,0.0000,221.6714,1.6041,0.0000,604.9286,604.9286,13.0540,8.7387,13.0540,10.8964,2.6149,39224.1106,13.0540,8.6900,8.7387,10.8720,2.6445,21155.8431,13.0540,8.6755,8.7218,10.8647,2.6533,18572.9208,4.7133,368.3006,-40737.5000,78952.8745
5717.0000,8.8664,15.3828,4.9000,39134.5000,-39129.6000,1.7870,1.0989,5783.7579,5784.8568,87.2751,44918.2579,3.8011,-44914.4568,8.8664,4.0905,12681.6000,0.0000,12681.6000,0.5043,3392.9005,0.0000,3392.9005,24.6269,0.0000,9288.6995,9288.6995,8.8664,14.1172,87.5000,1785.9000,-1698.4000,0.0984,19.6340,275.4325,295.0665,4.8073,2061.3325,67.8660,-1993.4665,8.8664,4.0905,481.5000,0.0000,481.5000,0.0191,128.8230,0.0000,128.8230,0.9350,0.0000,352.6770,352.6770,8.8664,14.3543,0.0000,9277.1000,-9277.1000,0.5086,0.0000,1488.1727,1488.1727,24.8389,10765.2727,0.0000,-10765.2727,8.8664,4.0905,4268.8000,0.0000,4268.8000,0.1697,1142.0967,0.0000,1142.0967,8.2898,0.0000,3126.7033,3126.7033,12.6377,8.8946,12.6377,10.7661,2.2285,33427.4306,12.6377,8.8452,8.8946,10.7414,2.2579,18063.3127,12.6377,8.8305,8.8774,10.7341,2.2667,15866.7104,4.6308,361.8553,-32673.2000,67357.4536
5718.0000,9.0734,15.3978,811.7000,52808.9000,-51997.2000,2.4603,181.3482,7836.5757,8017.9240,120.1592,60645.4757,630.3518,-60015.1240,9.0734,4.2788,12681.8000,0.0000,12681.8000,0.5029,3382.4199,0.0000,3382.4199,24.5591,0.0000,9299.3801,9299.3801,9.0734,14.5174,77.8000,2682.3000,-2604.5000,0.1446,17.3934,414.4492,431.8426,7.0623,3096.7492,60.4066,-3036.3426,9.0734,4.2788,368.3000,0.0000,368.3000,0.0146,98.2309,0.0000,98.2309,0.7132,0.0000,270.0691,270.0691,9.0734,14.5628,0.0000,10523.4000,-10523.4000,0.5769,0.0000,1690.1742,1690.1742,28.1728,12213.5742,0.0000,-12213.5742,9.0734,4.2788,14296.0000,0.0000,14296.0000,0.5669,3812.9504,0.0000,3812.9504,27.6851,0.0000,10483.0496,10483.0496,12.4289,9.1003,12.4289,10.7646,2.7385,41077.2052,12.4289,9.0531,9.1003,10.7410,2.7773,22218.6352,12.4289,9.0390,9.0839,10.7340,2.7889,19522.4377,6.3992,500.0440,-37779.0000,82818.2781
