Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5719.0000,8.9478,15.4535,0.0000,62498.8000,-62498.8000,2.8594,0.0000,9251.5568,9251.5568,139.6494,71750.3568,0.0000,-71750.3568,8.9478,4.1388,12668.4000,0.0000,12668.4000,0.5005,3385.2268,0.0000,3385.2268,24.4431,0.0000,9283.1732,9283.1732,8.9478,14.6840,0.0000,3811.9000,-3811.9000,0.1989,0.0000,588.3198,588.3198,9.7132,4400.2198,0.0000,-4400.2198,8.9478,4.1388,362.4000,0.0000,362.4000,0.0143,96.8399,0.0000,96.8399,0.6992,0.0000,265.5601,265.5601,8.9478,14.4373,0.0000,12017.8000,-12017.8000,0.6587,0.0000,1928.7383,1928.7383,32.1693,13946.5383,0.0000,-13946.5383,8.9478,4.1388,15194.0000,0.0000,15194.0000,0.6003,4060.1130,0.0000,4060.1130,29.3161,0.0000,11133.8870,11133.8870,12.6722,8.9739,12.6722,10.8231,3.4464,51695.4469,12.6722,8.9280,8.9739,10.8001,3.4891,27912.8677,12.6722,8.9143,8.9579,10.7933,3.5019,24513.2012,7.2481,566.3770,-50103.7000,104121.5157
5720.0000,8.9970,15.4694,224.2000,72589.3000,-72365.1000,3.3317,50.1597,10755.6568,10805.8165,162.7130,83344.9568,174.0403,-83170.9165,8.9970,4.1975,16819.3000,0.0000,16819.3000,0.6660,4491.0968,0.0000,4491.0968,32.5245,0.0000,12328.2032,12328.2032,8.9970,14.7356,0.0000,1980.4000,-1980.4000,0.1033,0.0000,305.7854,305.7854,5.0445,2286.1854,0.0000,-2286.1854,8.9970,4.1975,357.3000,0.0000,357.3000,0.0141,95.4064,0.0000,95.4064,0.6909,0.0000,261.8936,261.8936,8.9970,14.4864,0.0000,12336.4000,-12336.4000,0.6762,0.0000,1980.4507,1980.4507,33.0247,14316.8507,0.0000,-14316.8507,8.9970,4.1975,14595.3000,0.0000,14595.3000,0.5779,3897.2434,0.0000,3897.2434,28.2238,0.0000,10698.0566,10698.0566,12.6904,9.0225,12.6904,10.8564,3.7980,56969.5770,12.6904,8.9779,9.0225,10.8341,3.8442,30753.2655,12.6904,8.9645,9.0069,10.8275,3.8580,27005.8175,8.0538,629.3316,-54910.0000,114728.6601
5721.0000,9.0057,15.5153,0.0000,83254.7000,-83254.7000,3.8074,0.0000,12338.0687,12338.0687,185.9450,95592.7687,0.0000,-95592.7687,9.0057,4.2017,20964.6000,0.0000,20964.6000,0.8294,5597.2490,0.0000,5597.2490,40.5051,0.0000,15367.3510,15367.3510,9.0057,14.7435,0.0000,2022.7000,-2022.7000,0.1055,0.0000,312.3412,312.3412,5.1530,2335.0412,0.0000,-2335.0412,9.0057,4.2017,370.2000,0.0000,370.2000,0.0146,98.8381,0.0000,98.8381,0.7153,0.0000,271.3619,271.3619,9.0057,14.4953,0.0000,13894.7000,-13894.7000,0.7616,0.0000,2230.7313,2230.7313,37.1951,16125.4313,0.0000,-16125.4313,9.0057,4.2017,12799.4000,0.0000,12799.4000,0.5064,3417.2571,0.0000,3417.2571,24.7293,0.0000,9382.1429,9382.1429,12.8371,9.0303,12.8371,10.9337,4.4230,66345.7326,12.8371,8.9871,9.0303,10.9121,4.4732,35785.4612,12.8371,8.9742,9.0153,10.9056,4.4882,31417.3830,9.0372,706.1826,-65037.9000,133548.5768
5722.0000,9.0708,15.5811,0.0000,86448.3000,-86448.3000,3.9536,0.0000,12827.8321,12827.8321,193.0874,99276.1321,0.0000,-99276.1321,9.0708,4.2644,25103.0000,0.0000,25103.0000,0.9929,6695.5960,0.0000,6695.5960,48.4933,0.0000,18407.4040,18407.4040,9.0708,14.8090,0.0000,1983.0000,-1983.0000,0.1034,0.0000,306.3913,306.3913,5.0520,2289.3913,0.0000,-2289.3913,9.0708,4.2644,359.1000,0.0000,359.1000,0.0142,95.7809,0.0000,95.7809,0.6937,0.0000,263.3191,263.3191,9.0708,14.5607,0.0000,17251.2000,-17251.2000,0.9456,0.0000,2770.6893,2770.6893,46.1800,20021.8893,0.0000,-20021.8893,9.0708,4.2644,11602.1000,0.0000,11602.1000,0.4589,3094.5693,0.0000,3094.5693,22.4126,0.0000,8507.5307,8507.5307,12.8548,9.0948,12.8548,10.9748,4.6905,70358.2090,12.8548,9.0527,9.0948,10.9538,4.7430,37944.2135,12.8548,9.0401,9.0802,10.9475,4.7587,33311.2343,9.7030,758.2055,-68618.3000,141613.6568
5723.0000,9.0335,15.5407,0.0000,90153.2000,-90153.2000,4.1246,0.0000,13367.7276,13367.7276,201.4383,103520.9276,0.0000,-103520.9276,9.0335,4.2225,25112.4000,0.0000,25112.4000,0.9922,6701.8566,0.0000,6701.8566,48.4555,0.0000,18410.5434,18410.5434,9.0335,14.7703,0.0000,2815.6000,-2815.6000,0.1469,0.0000,434.8882,434.8882,7.1744,3250.4882,0.0000,-3250.4882,9.0335,4.2225,448.6000,0.0000,448.6000,0.0177,119.7199,0.0000,119.7199,0.8656,0.0000,328.8801,328.8801,9.0335,14.5234,0.0000,21651.1000,-21651.1000,1.1867,0.0000,3476.5661,3476.5661,57.9558,25127.6661,0.0000,-25127.6661,9.0335,4.2225,9357.2000,0.0000,9357.2000,0.3697,2497.1971,0.0000,2497.1971,18.0551,0.0000,6860.0029,6860.0029,13.0641,9.0570,13.0641,11.0605,5.2840,79260.5860,13.0641,9.0158,9.0570,11.0399,5.3383,42706.6182,13.0641,9.0034,9.0426,11.0338,5.3546,37482.2506,10.2566,801.4676,-79701.7000,159449.4549
5724.0000,9.0301,15.5387,0.0000,91274.7000,-91274.7000,4.1750,0.0000,13533.1193,13533.1193,203.9002,104807.8193,0.0000,-104807.8193,9.0301,4.2224,25105.9000,0.0000,25105.9000,0.9926,6700.4615,0.0000,6700.4615,48.4750,0.0000,18405.4385,18405.4385,9.0301,14.7675,0.0000,2352.7000,-2352.7000,0.1227,0.0000,363.3791,363.3791,5.9943,2716.0791,0.0000,-2716.0791,9.0301,4.2224,440.9000,0.0000,440.9000,0.0174,117.6709,0.0000,117.6709,0.8513,0.0000,323.2291,323.2291,9.0301,14.5199,0.0000,24778.5000,-24778.5000,1.3581,0.0000,3978.6590,3978.6590,66.3288,28757.1590,0.0000,-28757.1590,9.0301,4.2224,8160.0000,0.0000,8160.0000,0.3226,2177.8055,0.0000,2177.8055,15.7555,0.0000,5982.1945,5982.1945,13.1693,9.0533,13.1693,11.1113,5.5473,83208.9855,13.1693,9.0126,9.0533,11.0910,5.6021,44816.6539,13.1693,9.0004,9.0391,11.0849,5.6185,39329.6531,10.4827,819.1321,-84699.1000,167355.2925
5725.0000,9.0538,15.5629,0.0000,96618.8000,-96618.8000,4.4194,0.0000,14332.1724,14332.1724,215.8342,110950.9724,0.0000,-110950.9724,9.0538,4.2457,25112.2000,0.0000,25112.2000,0.9929,6699.7640,0.0000,6699.7640,48.4901,0.0000,18412.4360,18412.4360,9.0538,14.7914,0.0000,7916.5000,-7916.5000,0.4130,0.0000,1222.9808,1222.9808,20.1698,9139.4808,0.0000,-9139.4808,9.0538,4.2457,570.7000,0.0000,570.7000,0.0226,152.2589,0.0000,152.2589,1.1020,0.0000,418.4411,418.4411,9.0538,14.5437,0.0000,26802.3000,-26802.3000,1.4691,0.0000,4304.2326,4304.2326,71.7464,31106.5326,0.0000,-31106.5326,9.0538,4.2457,7262.0000,0.0000,7262.0000,0.2871,1937.4522,0.0000,1937.4522,14.0225,0.0000,5324.5478,5324.5478,13.3854,9.0763,13.3854,11.2309,6.3190,94785.4809,13.3854,9.0368,9.0763,11.2111,6.3770,51015.9922,13.3854,9.0249,9.0626,11.2052,6.3944,44760.8552,11.4059,891.2758,-98392.7000,190562.3283
5726.0000,9.1127,15.6219,0.0000,102742.5000,-102742.5000,4.7001,0.0000,15258.3118,15258.3118,229.5452,118000.8118,0.0000,-118000.8118,9.1127,4.3010,25105.9000,0.0000,25105.9000,0.9922,6692.1712,0.0000,6692.1712,48.4576,0.0000,18413.7288,18413.7288,9.1127,14.8503,0.0000,15184.4000,-15184.4000,0.7922,0.0000,2347.0202,2347.0202,38.6896,17531.4202,0.0000,-17531.4202,9.1127,4.3010,440.9000,0.0000,440.9000,0.0174,117.5253,0.0000,117.5253,0.8510,0.0000,323.3747,323.3747,9.1127,14.6029,0.0000,28679.3000,-28679.3000,1.5719,0.0000,4607.3129,4607.3129,76.7698,33286.6129,0.0000,-33286.6129,9.1127,4.3010,6364.0000,0.0000,6364.0000,0.2515,1696.3733,0.0000,1696.3733,12.2833,0.0000,4667.6267,4667.6267,13.6412,9.1344,13.6412,11.3878,7.2357,108535.8876,13.6412,9.0962,9.1344,11.3687,7.2971,58376.5615,13.6412,9.0847,9.1212,11.3629,7.3155,51208.6365,12.4880,975.8315,-114695.4000,218121.0856
5727.0000,9.1898,15.6981,0.0000,105822.8000,-105822.8000,4.8427,0.0000,15739.8553,15739.8553,236.5077,121562.6553,0.0000,-121562.6553,9.1898,4.3712,25107.3000,0.0000,25107.3000,0.9912,6684.8136,0.0000,6684.8136,48.4098,0.0000,18422.4864,18422.4864,9.1898,14.9271,0.0000,15514.9000,-15514.9000,0.8096,0.0000,2399.8050,2399.8050,39.5382,17914.7050,0.0000,-17914.7050,9.1898,4.3712,372.3000,0.0000,372.3000,0.0147,99.1248,0.0000,99.1248,0.7178,0.0000,273.1752,273.1752,9.1898,14.6806,0.0000,30858.7000,-30858.7000,1.6913,0.0000,4959.7899,4959.7899,82.6008,35818.4899,0.0000,-35818.4899,9.1898,4.3712,7262.0000,0.0000,7262.0000,0.2867,1933.5060,0.0000,1933.5060,14.0020,0.0000,5328.4940,5328.4940,13.7312,9.2112,13.7312,11.4712,7.5280,112919.8385,13.7312,9.1737,9.2112,11.4524,7.5904,60723.2905,13.7312,9.1624,9.1981,11.4468,7.6092,53264.2593,12.9542,1012.2632,-119454.8000,226907.3883
5728.0000,9.2080,15.7129,6.4000,105196.7000,-105190.3000,4.8165,1.4264,15652.3952,15653.8216,235.2316,120849.0952,4.9736,-120844.1216,9.2080,4.3823,25110.6000,0.0000,25110.6000,0.9900,6683.8717,0.0000,6683.8717,48.3503,0.0000,18426.7283,18426.7283,9.2080,14.9441,0.0000,5020.4000,-5020.4000,0.2620,0.0000,776.6732,776.6732,12.7968,5797.0732,0.0000,-5797.0732,9.2080,4.3823,358.8000,0.0000,358.8000,0.0141,95.5044,0.0000,95.5044,0.6909,0.0000,263.2956,263.2956,9.2080,14.6991,0.0000,33628.2000,-33628.2000,1.8430,0.0000,5405.5317,5405.5317,90.0100,39033.7317,0.0000,-39033.7317,9.2080,4.3823,8459.3000,0.0000,8459.3000,0.3335,2251.6736,0.0000,2251.6736,16.2883,0.0000,6207.6264,6207.6264,13.6272,9.2296,13.6272,11.4284,7.0045,105068.0657,13.6272,9.1917,9.2296,11.4095,7.0648,56518.0495,13.6272,9.1804,9.2164,11.4038,7.0828,49579.7909,12.3889,968.0829,-109910.2000,211165.9061
5729.0000,9.1910,15.4399,1771.3000,84945.3000,-83174.0000,3.9915,394.8989,12634.8856,13029.7846,194.9395,97580.1856,1376.4011,-96203.7846,9.1910,4.3642,20965.8000,0.0000,20965.8000,0.8263,5582.0387,0.0000,5582.0387,40.3565,0.0000,15383.7613,15383.7613,9.1910,14.9267,0.0000,4558.6000,-4558.6000,0.2379,0.0000,705.1205,705.1205,11.6203,5263.7205,0.0000,-5263.7205,9.1910,4.3642,368.4000,0.0000,368.4000,0.0145,98.0846,0.0000,98.0846,0.7091,0.0000,270.3154,270.3154,9.1910,14.6821,0.0000,34209.0000,-34209.0000,1.8748,0.0000,5498.3110,5498.3110,91.5637,39707.3110,0.0000,-39707.3110,9.1910,4.3642,11153.1000,0.0000,11153.1000,0.4396,2969.4567,0.0000,2969.4567,21.4683,0.0000,8183.6433,8183.6433,13.3106,9.2133,13.3106,11.2619,5.8351,87526.9870,13.3106,9.1742,9.2133,11.2424,5.8908,47126.4163,13.3106,9.1625,9.1997,11.2365,5.9075,41352.2346,11.0771,865.5779,-89454.3000,176005.6379
5730.0000,8.9803,15.3389,775.7000,67204.9000,-66429.2000,3.1216,173.5979,9954.5602,10128.1581,152.4519,77159.4602,602.1021,-76557.3581,8.9803,4.1605,12677.1000,0.0000,12677.1000,0.4998,3385.8959,0.0000,3385.8959,24.4091,0.0000,9291.2041,9291.2041,8.9803,14.7148,0.0000,377.2000,-377.2000,0.0197,0.0000,58.2331,58.2331,0.9615,435.4331,0.0000,-435.4331,8.9803,4.1605,360.8000,0.0000,360.8000,0.0142,96.3652,0.0000,96.3652,0.6947,0.0000,264.4348,264.4348,8.9803,14.4703,0.0000,35030.2000,-35030.2000,1.9199,0.0000,5623.0874,5623.0874,93.7626,40653.2874,0.0000,-40653.2874,8.9803,4.1605,13098.7000,0.0000,13098.7000,0.5164,3498.5000,0.0000,3498.5000,25.2209,0.0000,9600.2000,9600.2000,13.1722,9.0039,13.1722,11.0881,4.8968,73451.6346,13.1722,8.9625,9.0039,11.0674,4.9454,39563.2988,13.1722,8.9501,8.9895,11.0612,4.9599,34719.6337,9.1373,714.0016,-75700.0000,147734.5671
5731.0000,8.9303,15.1695,1304.9000,59526.5000,-58221.6000,2.7976,292.2957,8808.5449,9100.8406,136.6282,68335.0449,1012.6043,-67322.4406,8.9303,4.1297,12665.9000,0.0000,12665.9000,0.5012,3385.4490,0.0000,3385.4490,24.4787,0.0000,9280.4510,9280.4510,8.9303,14.6678,0.0000,1752.3000,-1752.3000,0.0914,0.0000,270.4036,270.4036,4.4639,2022.7036,0.0000,-2022.7036,8.9303,4.1297,361.4000,0.0000,361.4000,0.0143,96.5981,0.0000,96.5981,0.6985,0.0000,264.8019,264.8019,8.9303,14.4194,0.0000,31984.4000,-31984.4000,1.7531,0.0000,5132.6500,5132.6500,85.6209,37117.0500,0.0000,-37117.0500,8.9303,4.1297,12500.1000,0.0000,12500.1000,0.4947,3341.1326,0.0000,3341.1326,24.1582,0.0000,9158.9674,9158.9674,12.9557,8.9546,12.9557,10.9551,4.3614,65420.8545,12.9557,8.9119,8.9546,10.9338,4.4079,35263.3320,12.9557,8.8991,8.9397,10.9274,4.4218,30952.7331,8.4784,662.5160,-66430.9000,131636.9196
5732.0000,8.9251,14.9107,1926.1000,43993.6000,-42067.5000,2.1228,431.4842,6509.3725,6940.8567,103.6746,50502.9725,1494.6158,-49008.3567,8.9251,4.1289,12667.6000,0.0000,12667.6000,0.5017,3386.1672,0.0000,3386.1672,24.5037,0.0000,9281.4328,9281.4328,8.9251,14.6634,0.0000,2087.8000,-2087.8000,0.1089,0.0000,322.1610,322.1610,5.3179,2409.9610,0.0000,-2409.9610,8.9251,4.1289,366.1000,0.0000,366.1000,0.0145,97.8619,0.0000,97.8619,0.7082,0.0000,268.2381,268.2381,8.9251,14.4140,0.0000,29072.2000,-29072.2000,1.5936,0.0000,4665.1765,4665.1765,77.8275,33737.3765,0.0000,-33737.3765,8.9251,4.1289,11452.5000,0.0000,11452.5000,0.4536,3061.3597,0.0000,3061.3597,22.1533,0.0000,8391.1403,8391.1403,12.5594,8.9506,12.5594,10.7550,3.3372,50057.5802,12.5594,8.9058,8.9506,10.7326,3.3786,27028.4308,12.5594,8.8925,8.9350,10.7259,3.3909,23736.3130,7.1927,562.0443,-48741.3000,100822.3240
5733.0000,8.8631,14.5672,2715.0000,39208.1000,-36493.1000,1.9498,608.8986,5794.2545,6403.1531,95.2230,45002.3545,2106.1014,-42896.2531,8.8631,4.0690,12681.7000,0.0000,12681.7000,0.5023,3393.0987,0.0000,3393.0987,24.5333,0.0000,9288.6013,9288.6013,8.8631,14.6011,0.0000,2113.1000,-2113.1000,0.1102,0.0000,325.8856,325.8856,5.3822,2438.9856,0.0000,-2438.9856,8.8631,4.0690,479.7000,0.0000,479.7000,0.0190,128.3479,0.0000,128.3479,0.9280,0.0000,351.3521,351.3521,8.8631,14.3517,0.0000,26125.2000,-26125.2000,1.4320,0.0000,4190.7547,4190.7547,69.9385,30315.9547,0.0000,-30315.9547,8.8631,4.0690,9357.2000,0.0000,9357.2000,0.3706,2503.5999,0.0000,2503.5999,18.1019,0.0000,6853.6001,6853.6001,12.3617,8.8894,12.3617,10.6255,2.9356,44034.5822,12.3617,8.8432,8.8894,10.6024,2.9747,23797.4709,12.3617,8.8294,8.8733,10.5955,2.9863,20904.3588,6.5760,513.8566,-42212.8000,88736.4119
5734.0000,8.8841,14.1747,3511.0000,31968.3000,-28457.3000,1.6647,787.1192,4726.2825,5513.4017,81.3025,36694.5825,2723.8808,-33970.7017,8.8841,4.0947,12681.7000,0.0000,12681.7000,0.5029,3392.0283,0.0000,3392.0283,24.5603,0.0000,9289.6717,9289.6717,8.8841,14.6200,0.6000,2034.7000,-2034.1000,0.1061,0.1346,313.8528,313.9874,5.1834,2348.5528,0.4654,-2348.0874,8.8841,4.0947,371.2000,0.0000,371.2000,0.0147,99.2864,0.0000,99.2864,0.7189,0.0000,271.9136,271.9136,8.8841,14.3726,0.0000,22254.4000,-22254.4000,1.2199,0.0000,3570.2742,3570.2742,59.5786,25824.6742,0.0000,-25824.6742,8.8841,4.0947,8160.0000,0.0000,8160.0000,0.3236,2182.5900,0.0000,2182.5900,15.8033,0.0000,5977.4100,5977.4100,12.0373,8.9113,12.0373,10.4743,2.3101,34650.7909,12.0373,8.8634,8.9113,10.4504,2.3455,18763.7154,12.0373,8.8491,8.8947,10.4432,2.3560,16492.1911,5.7480,449.1530,-31532.9000,69906.6974
5735.0000,8.8103,13.7025,4292.0000,28145.9000,-23853.9000,1.5355,963.4992,4155.1733,5118.6725,74.9891,32301.0733,3328.5008,-28972.5725,8.8103,4.0211,12680.3000,0.0000,12680.3000,0.5026,3395.4187,0.0000,3395.4187,24.5485,0.0000,9284.8813,9284.8813,8.8103,13.7839,150.5000,1901.6000,-1751.1000,0.1083,33.8043,293.1316,326.9359,5.2905,2194.7316,116.6957,-2078.0359,8.8103,4.0211,357.8000,0.0000,357.8000,0.0142,95.8085,0.0000,95.8085,0.6927,0.0000,261.9915,261.9915,8.8103,14.2986,0.0000,18754.0000,-18754.0000,1.0280,0.0000,3007.4200,3007.4200,50.2068,21761.4200,0.0000,-21761.4200,8.8103,4.0211,4568.1000,0.0000,4568.1000,0.1811,1223.2055,0.0000,1223.2055,8.8436,0.0000,3344.8945,3344.8945,11.8818,8.8386,11.8818,10.3602,1.9777,29664.8364,11.8818,8.7890,8.8386,10.3354,2.0099,16079.0449,11.8818,8.7742,8.8213,10.3280,2.0195,14136.4593,5.0546,394.9709,-26752.8000,59880.3406
5736.0000,8.6818,13.4653,4252.3000,25810.3000,-21558.0000,1.4263,956.8249,3800.8471,4757.6720,69.6583,29611.1471,3295.4751,-26315.6720,8.6818,3.9022,12665.8000,0.0000,12665.8000,0.5027,3398.1154,0.0000,3398.1154,24.5526,0.0000,9267.6846,9267.6846,8.6818,13.8939,146.4000,2767.1000,-2620.7000,0.1532,32.9590,426.0719,459.0309,7.4818,3193.1719,113.4410,-3079.7309,8.6818,3.9022,409.7000,0.0000,409.7000,0.0163,109.9187,0.0000,109.9187,0.7942,0.0000,299.7813,299.7813,8.6818,14.1692,0.0000,15173.9000,-15173.9000,0.8318,0.0000,2431.5358,2431.5358,40.6245,17605.4358,0.0000,-17605.4358,8.6818,3.9022,1425.3000,0.0000,1425.3000,0.0566,382.3946,0.0000,382.3946,2.7629,0.0000,1042.9054,1042.9054,11.8405,8.7109,11.8405,10.2757,1.8027,27041.0557,11.8405,8.6597,8.7109,10.2501,1.8322,14657.5819,11.8405,8.6445,8.6931,10.2425,1.8410,12886.9255,4.4803,350.0983,-24851.8000,54585.5630
5737.0000,8.7203,13.1802,4759.2000,23368.1000,-18608.9000,1.3442,1070.1323,3443.7827,4513.9150,65.6481,26811.8827,3689.0677,-23122.8150,8.7203,3.9507,12666.4000,0.0000,12666.4000,0.5039,3396.3014,0.0000,3396.3014,24.6103,0.0000,9270.0986,9270.0986,8.7203,13.4358,322.3000,2950.5000,-2628.2000,0.1735,72.5093,454.4627,526.9720,8.4724,3404.9627,249.7907,-3155.1720,8.7203,3.9507,399.6000,0.0000,399.6000,0.0159,107.1466,0.0000,107.1466,0.7764,0.0000,292.4534,292.4534,8.7203,14.2074,0.0000,12988.0000,-12988.0000,0.7121,0.0000,2081.7077,2081.7077,34.7754,15069.7077,0.0000,-15069.7077,8.7203,3.9507,826.6000,0.0000,826.6000,0.0329,221.6401,0.0000,221.6401,1.6060,0.0000,604.9599,604.9599,11.6257,8.7501,11.6257,10.1879,1.5430,23145.3807,11.6257,8.6978,8.7501,10.1618,1.5711,12568.6777,11.6257,8.6822,8.7319,10.1539,1.5795,11056.2046,4.1736,326.1330,-20332.5000,46770.2630
5738.0000,8.7720,12.8378,5475.0000,21427.8000,-15952.8000,1.2973,1229.9246,3161.0192,4390.9438,63.3581,24588.8192,4245.0754,-20343.7438,8.7720,3.9978,12675.0000,0.0000,12675.0000,0.5039,3395.9583,0.0000,3395.9583,24.6100,0.0000,9279.0417,9279.0417,8.7720,13.1897,425.7000,2906.8000,-2481.1000,0.1775,95.6833,447.9330,543.6163,8.6697,3354.7330,330.0167,-3024.7163,8.7720,3.9978,409.1000,0.0000,409.1000,0.0163,109.6084,0.0000,109.6084,0.7943,0.0000,299.4916,299.4916,8.7720,14.2595,0.0000,11633.6000,-11633.6000,0.6378,0.0000,1865.1726,1865.1726,31.1481,13498.7726,0.0000,-13498.7726,8.7720,3.9978,377.7000,0.0000,377.7000,0.0150,101.1955,0.0000,101.1955,0.7333,0.0000,276.5045,276.5045,11.4170,8.8023,11.4170,10.1097,1.3351,20027.0299,11.4170,8.7491,8.8023,10.0831,1.3623,10898.3999,11.4170,8.7333,8.7838,10.0752,1.3704,9592.8433,3.9717,310.3528,-16605.7000,40518.2731
5739.0000,8.8738,12.5294,6186.9000,19600.7000,-13413.8000,1.2552,1387.2794,2897.2381,4284.5175,61.3026,22497.9381,4799.6206,-17698.3175,8.8738,4.0924,12681.8000,0.0000,12681.8000,0.5037,3392.5801,0.0000,3392.5801,24.6005,0.0000,9289.2199,9289.2199,8.8738,12.8376,588.1000,2812.8000,-2224.7000,0.1825,131.9459,433.8354,565.7813,8.9141,3246.6354,456.1541,-2790.4813,8.8738,4.0924,400.4000,0.0000,400.4000,0.0159,107.1133,0.0000,107.1133,0.7767,0.0000,293.2867,293.2867,8.8738,14.3619,0.0000,9919.9000,-9919.9000,0.5438,0.0000,1591.3544,1591.3544,26.5589,11511.2544,0.0000,-11511.2544,8.8738,4.0924,377.7000,0.0000,377.7000,0.0150,101.0407,0.0000,101.0407,0.7327,0.0000,276.6593,276.6593,11.1552,8.9045,11.1552,10.0299,1.0921,16381.6561,11.1552,8.8505,8.9045,10.0029,1.1183,8946.5891,11.1552,8.8344,8.8857,9.9948,1.1261,7883.0152,3.7742,294.9248,-12098.5000,33211.2605
5740.0000,8.6901,13.0830,5691.2000,26836.3000,-21145.1000,1.5568,1280.4014,3952.5786,5232.9800,76.0328,30788.8786,4410.7986,-26378.0800,8.6901,3.9050,12682.0000,0.0000,12682.0000,0.5028,3402.0321,0.0000,3402.0321,24.5563,0.0000,9279.9679,9279.9679,8.6901,11.4309,1136.4000,2674.8000,-1538.4000,0.2087,255.7990,411.8895,667.6885,10.1919,3086.6895,880.6010,-2206.0885,8.6901,3.9050,408.1000,0.0000,408.1000,0.0162,109.4756,0.0000,109.4756,0.7902,0.0000,298.6244,298.6244,8.6901,14.1778,0.0000,8841.3000,-8841.3000,0.4846,0.0000,1416.8371,1416.8371,23.6694,10258.1371,0.0000,-10258.1371,8.6901,3.9050,826.7000,0.0000,826.7000,0.0328,221.7679,0.0000,221.7679,1.6007,0.0000,604.9321,604.9321,11.3420,8.7207,11.3420,10.0314,1.4164,21245.9709,11.3420,8.6670,8.7207,10.0045,1.4454,11563.3404,11.3420,8.6510,8.7020,9.9965,1.4541,10178.5988,4.2029,328.4193,-17608.0000,42987.9100
5741.0000,8.5024,14.3045,2076.8000,34499.8000,-32423.0000,1.6960,468.8407,5062.9074,5531.7481,82.8300,39562.7074,1607.9593,-37954.7481,8.5024,3.7379,12673.4000,0.0000,12673.4000,0.5041,3409.3797,0.0000,3409.3797,24.6202,0.0000,9264.0203,9264.0203,8.5024,10.4607,1764.2000,2868.5000,-1104.3000,0.2573,398.4518,441.0121,839.4639,12.5680,3309.5121,1365.7482,-1943.7639,8.5024,3.7379,520.7000,0.0000,520.7000,0.0207,140.0780,0.0000,140.0780,1.0115,0.0000,380.6220,380.6220,8.5024,13.9886,0.0000,9138.4000,-9138.4000,0.5010,0.0000,1462.9397,1462.9397,24.4680,10601.3397,0.0000,-10601.3397,8.5024,3.7379,4268.9000,0.0000,4268.9000,0.1698,1148.4133,0.0000,1148.4133,8.2931,0.0000,3120.4867,3120.4867,11.6093,8.5326,11.6093,10.0709,1.8684,28025.8456,11.6093,8.4796,8.5326,10.0444,1.9006,15204.5679,11.6093,8.4638,8.5142,10.0365,1.9102,13371.3535,4.7235,369.0977,-25202.7000,56601.7670
5742.0000,8.3951,14.6071,2438.0000,98547.2000,-96109.2000,4.6366,551.4640,14432.2633,14983.7274,226.4454,112979.4633,1886.5360,-111092.9274,8.3951,3.6494,12666.1000,0.0000,12666.1000,0.5055,3412.9562,0.0000,3412.9562,24.6891,0.0000,9253.1438,9253.1438,8.3951,11.4287,160.1000,438.9000,-278.8000,0.0327,36.2290,67.4176,103.6466,1.5963,506.3176,123.8710,-382.4466,8.3951,3.6494,492.2000,0.0000,492.2000,0.0196,132.6262,0.0000,132.6262,0.9594,0.0000,359.5738,359.5738,8.3951,13.8801,0.0000,9839.1000,-9839.1000,0.5395,0.0000,1574.2155,1574.2155,26.3479,11413.3155,0.0000,-11413.3155,8.3951,3.6494,14296.4000,0.0000,14296.4000,0.5706,3852.2503,0.0000,3852.2503,27.8669,0.0000,10444.1497,10444.1497,12.6239,8.4214,12.6239,10.5227,5.1096,76643.9160,12.6239,8.3753,8.4214,10.4996,5.1657,41325.5521,12.6239,8.3614,8.4054,10.4927,5.1826,36278.0453,9.4569,738.9720,-78772.4000,154247.5133
5743.0000,8.7302,15.2576,0.0000,154554.9000,-154554.9000,7.0437,0.0000,22781.2918,22781.2918,344.0022,177336.1918,0.0000,-177336.1918,8.7302,3.9848,21516.4000,0.0000,21516.4000,0.8604,5768.4361,0.0000,5768.4361,42.0216,0.0000,15747.9639,15747.9639,8.7302,8.7302,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.7302,3.9848,971.8000,0.0000,971.8000,0.0389,260.5346,0.0000,260.5346,1.8979,0.0000,711.2654,711.2654,8.7302,14.2160,0.0000,11135.0000,-11135.0000,0.6106,0.0000,1784.8095,1784.8095,29.8207,12919.8095,0.0000,-12919.8095,8.7302,3.9848,15194.4000,0.0000,15194.4000,0.6076,4073.5404,0.0000,4073.5404,29.6747,0.0000,11120.8596,11120.8596,13.3340,8.7531,13.3340,11.0435,8.0931,121396.4502,13.3340,8.7129,8.7531,11.0234,8.1642,65313.9629,13.3340,8.7007,8.7391,11.0173,8.1858,57300.2806,13.7418,1073.8012,-128007.3000,244010.6937
5744.0000,9.1265,15.6480,0.0000,175028.7000,-175028.7000,7.9920,0.0000,26000.6806,26000.6806,390.3176,201029.3806,0.0000,-201029.3806,9.1265,4.3421,26249.8000,0.0000,26249.8000,1.0434,6995.6357,0.0000,6995.6357,50.9581,0.0000,19254.1643,19254.1643,9.1265,14.8693,0.0000,16754.1000,-16754.1000,0.8733,0.0000,2589.9731,2589.9731,42.6512,19344.0731,0.0000,-19344.0731,9.1265,4.3421,1629.4000,0.0000,1629.4000,0.0648,434.2391,0.0000,434.2391,3.1631,0.0000,1195.1609,1195.1609,9.1265,14.6155,0.0000,12596.2000,-12596.2000,0.6905,0.0000,2023.7437,2023.7437,33.7252,14619.9437,0.0000,-14619.9437,9.1265,4.3421,14595.7000,0.0000,14595.7000,0.5802,3889.7897,0.0000,3889.7897,28.3343,0.0000,10705.9103,10705.9103,13.8265,9.1472,13.8265,11.4868,10.1469,152203.0003,13.8265,9.1109,9.1472,11.4687,10.2255,81803.8339,13.8265,9.0999,9.1346,11.4632,10.2493,71744.9866,16.8663,1317.9589,-161904.1000,305751.8208
5745.0000,9.4183,15.9298,0.0000,190931.5000,-190931.5000,8.7381,0.0000,28528.7658,28528.7658,426.7548,219460.2658,0.0000,-219460.2658,9.4183,4.5924,29838.5000,0.0000,29838.5000,1.1777,7917.4150,0.0000,7917.4150,57.5181,0.0000,21921.0850,21921.0850,9.4183,15.1569,0.0000,18922.8000,-18922.8000,0.9874,0.0000,2933.2023,2933.2023,48.2248,21856.0023,0.0000,-21856.0023,9.4183,4.5924,1760.4000,0.0000,1760.4000,0.0695,467.1085,0.0000,467.1085,3.3934,0.0000,1293.2915,1293.2915,9.4183,14.9102,0.0000,15880.1000,-15880.1000,0.8704,0.0000,2556.0456,2556.0456,42.5066,18436.1456,0.0000,-18436.1456,9.4183,4.5924,12799.8000,0.0000,12799.8000,0.5052,3396.3279,0.0000,3396.3279,24.6735,0.0000,9403.4721,9403.4721,14.1872,9.4376,14.1872,11.8124,11.3105,169657.2760,14.1872,9.4037,9.4376,11.7955,11.3913,91130.6875,14.1872,9.3934,9.4258,11.7903,11.4158,79910.6580,18.5225,1447.3708,-181335.7000,340698.6214
5746.0000,9.6770,16.1820,0.0000,199147.9000,-199147.9000,9.1296,0.0000,29912.5394,29912.5394,445.8756,229060.4394,0.0000,-229060.4394,9.6770,4.8196,35222.7000,0.0000,35222.7000,1.3831,9310.1414,0.0000,9310.1414,67.5492,0.0000,25912.5586,25912.5586,9.6770,15.4128,0.0000,19748.2000,-19748.2000,1.0314,0.0000,3068.8080,3068.8080,50.3701,22817.0080,0.0000,-22817.0080,9.6770,4.8196,1802.4000,0.0000,1802.4000,0.0708,476.4143,0.0000,476.4143,3.4566,0.0000,1325.9857,1325.9857,9.6770,15.1711,0.0000,20286.3000,-20286.3000,1.1117,0.0000,3270.8766,3270.8766,54.2923,23557.1766,0.0000,-23557.1766,9.6770,4.8196,11602.4000,0.0000,11602.4000,0.4556,3066.7718,0.0000,3066.7718,22.2508,0.0000,8535.6282,8535.6282,14.3906,9.6954,14.3906,12.0430,11.9360,179040.5527,14.3906,9.6631,9.6954,12.0269,12.0182,96145.8436,14.3906,9.6533,9.6842,12.0220,12.0431,84301.5838,19.7732,1545.1070,-190554.9000,359487.9800
5747.0000,9.9597,16.4598,0.0000,220152.0000,-220152.0000,10.1078,0.0000,33259.3517,33259.3517,493.6498,253411.3517,0.0000,-253411.3517,9.9597,5.0730,37024.0000,0.0000,37024.0000,1.4473,9745.3352,0.0000,9745.3352,70.6839,0.0000,27278.6648,27278.6648,9.9597,15.6934,0.0000,23986.5000,-23986.5000,1.2537,0.0000,3737.9631,3737.9631,61.2265,27724.4631,0.0000,-27724.4631,9.9597,5.0730,2123.6000,0.0000,2123.6000,0.0830,558.9670,0.0000,558.9670,4.0542,0.0000,1564.6330,1564.6330,9.9597,15.4559,0.0000,24054.7000,-24054.7000,1.3180,0.0000,3886.1195,3886.1195,64.3704,27940.8195,0.0000,-27940.8195,9.9597,5.0730,9357.5000,0.0000,9357.5000,0.3658,2463.0503,0.0000,2463.0503,17.8648,0.0000,6894.4497,6894.4497,14.8218,9.9771,14.8218,12.3994,13.6180,204270.5889,14.8218,9.9467,9.9771,12.3842,13.7035,109628.1924,14.8218,9.9375,9.9665,12.3796,13.7294,96105.9806,21.8634,1708.4390,-219688.1000,410004.7618
5748.0000,10.1832,16.6763,0.0000,237501.0000,-237501.0000,10.9226,0.0000,36046.6825,36046.6825,533.4410,273547.6825,0.0000,-273547.6825,10.1832,5.2667,32080.3000,0.0000,32080.3000,1.2479,8416.2617,0.0000,8416.2617,60.9468,0.0000,23664.0383,23664.0383,10.1832,15.9138,0.0000,24016.9000,-24016.9000,1.2563,0.0000,3751.3102,3751.3102,61.3559,27768.2102,0.0000,-27768.2102,10.1832,5.2667,2537.7000,0.0000,2537.7000,0.0987,665.7652,0.0000,665.7652,4.8212,0.0000,1871.9348,1871.9348,10.1832,15.6812,0.0000,27175.1000,-27175.1000,1.4889,0.0000,4397.3616,4397.3616,72.7134,31572.4616,0.0000,-31572.4616,10.1832,5.2667,8160.2000,0.0000,8160.2000,0.3174,2140.8272,0.0000,2140.8272,15.5029,0.0000,6019.3728,6019.3728,15.2788,10.1998,15.2788,12.7393,15.0173,225259.2238,15.2788,10.1706,10.1998,12.7247,15.1036,120829.1093,15.2788,10.1618,10.1897,12.7203,15.1298,105908.8230,22.9977,1797.0749,-245914.8000,451997.1562
5749.0000,10.7314,17.2258,0.0000,258045.8000,-258045.8000,11.8832,0.0000,39619.2132,39619.2132,580.3559,297665.0132,0.0000,-297665.0132,10.7314,5.7819,37019.8000,0.0000,37019.8000,1.4346,9634.3508,0.0000,9634.3508,70.0615,0.0000,27385.4492,27385.4492,10.7314,16.4626,0.0000,54567.0000,-54567.0000,2.8563,0.0000,8573.3753,8573.3753,139.4974,63140.3753,0.0000,-63140.3753,10.7314,5.7819,2425.7000,0.0000,2425.7000,0.0940,631.2850,0.0000,631.2850,4.5907,0.0000,1794.4150,1794.4150,10.7314,16.2329,0.0000,30400.3000,-30400.3000,1.6655,0.0000,4940.1086,4940.1086,81.3385,35340.4086,0.0000,-35340.4086,10.7314,5.7819,7262.2000,0.0000,7262.2000,0.2814,1889.9773,0.0000,1889.9773,13.7440,0.0000,5372.2227,5372.2227,15.8781,10.7466,15.8781,13.3124,18.0260,270389.3338,15.8781,10.7201,10.7466,13.2991,18.1191,144952.4622,15.8781,10.7120,10.7374,13.2951,18.1474,127032.0271,27.3224,2135.0111,-296305.4000,542373.8231
5750.0000,11.1573,17.6383,0.0000,274038.0000,-274038.0000,12.6612,0.0000,42460.7704,42460.7704,618.3547,316498.7704,0.0000,-316498.7704,11.1573,6.1507,35226.0000,0.0000,35226.0000,1.3524,9110.9038,0.0000,9110.9038,66.0488,0.0000,26115.0962,26115.0962,11.1573,16.8824,0.0000,68404.3000,-68404.3000,3.5868,0.0000,10799.2676,10799.2676,175.1745,79203.5676,0.0000,-79203.5676,11.1573,6.1507,1612.3000,0.0000,1612.3000,0.0619,417.0076,0.0000,417.0076,3.0231,0.0000,1195.2924,1195.2924,11.1573,16.6619,0.0000,33324.1000,-33324.1000,1.8255,0.0000,5434.3759,5434.3759,89.1551,38758.4759,0.0000,-38758.4759,11.1573,6.1507,6364.2000,0.0000,6364.2000,0.2443,1646.0459,0.0000,1646.0459,11.9329,0.0000,4718.1541,4718.1541,16.4449,11.1716,16.4449,13.8083,20.0670,301005.4897,16.4449,11.1466,11.1716,13.7958,20.1619,161295.5985,16.4449,11.1390,11.1629,13.7920,20.1909,141336.3825,29.5983,2312.8536,-332563.9000,603637.4707
5751.0000,11.6308,18.1040,0.0000,292683.5000,-292683.5000,13.5578,0.0000,45820.8086,45820.8086,662.1398,338504.3086,0.0000,-338504.3086,11.6308,6.5764,33430.9000,0.0000,33430.9000,1.2744,8587.7475,0.0000,8587.7475,62.2378,0.0000,24843.1525,24843.1525,11.6308,17.3522,0.0000,83490.4000,-83490.4000,4.3840,0.0000,13254.8495,13254.8495,214.1074,96745.2495,0.0000,-96745.2495,11.6308,6.5764,1558.8000,0.0000,1558.8000,0.0594,400.4254,0.0000,400.4254,2.9020,0.0000,1158.3746,1158.3746,11.6308,17.1385,0.0000,35592.6000,-35592.6000,1.9498,0.0000,5828.5627,5828.5627,95.2257,41421.1627,0.0000,-41421.1627,11.6308,6.5764,7262.2000,0.0000,7262.2000,0.2768,1865.5178,0.0000,1865.5178,13.5199,0.0000,5396.6822,5396.6822,16.9997,11.6442,16.9997,14.3220,22.2076,333114.0652,16.9997,11.6208,11.6442,14.3102,22.3048,178438.4394,16.9997,11.6136,11.6361,14.3067,22.3345,156341.5545,32.2533,2520.3181,-369514.6000,667894.0591
5752.0000,11.9886,18.4500,0.0000,300736.9000,-300736.9000,13.9715,0.0000,47456.2997,47456.2997,682.3438,348193.1997,0.0000,-348193.1997,11.9886,6.8856,28489.9000,0.0000,28489.9000,1.0776,7281.1008,0.0000,7281.1008,52.6260,0.0000,21208.7992,21208.7992,11.9886,17.7043,0.0000,92118.9000,-92118.9000,4.8449,0.0000,14689.0425,14689.0425,236.6159,106807.9425,0.0000,-106807.9425,11.9886,6.8856,1999.9000,0.0000,1999.9000,0.0756,511.1100,0.0000,511.1100,3.6942,0.0000,1488.7900,1488.7900,11.9886,17.4985,0.0000,37941.8000,-37941.8000,2.0787,0.0000,6233.9252,6233.9252,101.5201,44175.7252,0.0000,-44175.7252,11.9886,6.8856,8459.5000,0.0000,8459.5000,0.3200,2161.9757,0.0000,2161.9757,15.6262,0.0000,6297.5243,6297.5243,17.4384,12.0016,17.4384,14.7200,23.4531,351796.8342,17.4384,11.9790,12.0016,14.7087,23.5506,188404.6782,17.4384,11.9721,11.9937,14.7052,23.5803,165062.3912,33.5523,2621.8227,-391848.3000,705263.9036
5753.0000,12.2067,18.6580,0.0000,312235.1000,-312235.1000,14.5380,0.0000,49511.6959,49511.6959,710.0105,361746.7959,0.0000,-361746.7959,12.2067,7.0683,18609.6000,0.0000,18609.6000,0.6998,4741.2693,0.0000,4741.2693,34.1752,0.0000,13868.3307,13868.3307,12.2067,17.9174,0.0000,85022.5000,-85022.5000,4.4773,0.0000,13594.7236,13594.7236,218.6630,98617.2236,0.0000,-98617.2236,12.2067,7.0683,1278.6000,0.0000,1278.6000,0.0481,325.7559,0.0000,325.7559,2.3481,0.0000,952.8441,952.8441,12.2067,17.7175,0.0000,39908.6000,-39908.6000,2.1867,0.0000,6570.8201,6570.8201,106.7953,46479.4201,0.0000,-46479.4201,12.2067,7.0683,11153.5000,0.0000,11153.5000,0.4194,2841.6380,0.0000,2841.6380,20.4826,0.0000,8311.8620,8311.8620,17.8131,12.2195,17.8131,15.0163,24.1304,361955.7691,17.8131,12.1971,12.2195,15.0051,24.2267,193813.8621,17.8131,12.1903,12.2117,15.0017,24.2561,169792.7211,33.5538,2621.9391,-406124.5000,725562.3523
5754.0000,11.4732,17.9012,0.0000,221634.7000,-221634.7000,10.3336,0.0000,34577.9525,34577.9525,504.6778,256212.6525,0.0000,-256212.6525,11.4732,6.3350,15339.7000,0.0000,15339.7000,0.5748,3949.4188,0.0000,3949.4188,28.0710,0.0000,11390.2812,11390.2812,11.4732,17.1720,0.0000,52874.5000,-52874.5000,2.7865,0.0000,8378.4581,8378.4581,136.0905,61252.9581,0.0000,-61252.9581,11.4732,6.3350,1070.4000,0.0000,1070.4000,0.0401,275.5893,0.0000,275.5893,1.9588,0.0000,794.8107,794.8107,11.4732,16.9779,0.0000,39823.2000,-39823.2000,2.1822,0.0000,6512.1238,6512.1238,106.5768,46335.3238,0.0000,-46335.3238,11.4732,6.3350,13099.1000,0.0000,13099.1000,0.4908,3372.5452,0.0000,3372.5452,23.9708,0.0000,9726.5548,9726.5548,16.8751,11.4880,16.8751,14.1816,17.0466,255699.4650,16.8751,11.4619,11.4880,14.1685,17.1290,137032.2216,16.8751,11.4542,11.4789,14.1647,17.1536,120075.4309,24.6122,1923.2298,-284823.2000,512807.1176
5755.0000,11.0440,17.4936,0.0000,209600.5000,-209600.5000,9.7280,0.0000,32397.1940,32397.1940,475.1009,241997.6940,0.0000,-241997.6940,11.0440,5.9781,15339.4000,0.0000,15339.4000,0.5817,3973.9299,0.0000,3973.9299,28.4082,0.0000,11365.4701,11365.4701,11.0440,16.7540,0.0000,26339.8000,-26339.8000,1.3846,0.0000,4152.9705,4152.9705,67.6194,30492.7705,0.0000,-30492.7705,11.0440,5.9781,820.1000,0.0000,820.1000,0.0311,212.4607,0.0000,212.4607,1.5188,0.0000,607.6393,607.6393,11.0440,16.5475,0.0000,36784.8000,-36784.8000,2.0152,0.0000,5992.9827,5992.9827,98.4205,42777.7827,0.0000,-42777.7827,11.0440,5.9781,12500.4000,0.0000,12500.4000,0.4740,3238.4391,0.0000,3238.4391,23.1504,0.0000,9261.9609,9261.9609,16.4070,11.0601,16.4070,13.7335,14.6574,219861.1784,16.4070,11.0319,11.0601,13.7194,14.7346,117877.0107,16.4070,11.0235,11.0503,13.7152,14.7577,103303.5633,21.3219,1666.1238,-244065.2000,441041.7525
5756.0000,10.3513,16.8050,0.0000,137562.9000,-137562.9000,6.3678,0.0000,20951.9820,20951.9820,310.9943,158514.8820,0.0000,-158514.8820,10.3513,5.3390,15326.8000,0.0000,15326.8000,0.5854,4011.0488,0.0000,4011.0488,28.5876,0.0000,11315.7512,11315.7512,10.3513,16.0634,0.0000,8203.4000,-8203.4000,0.4306,0.0000,1283.5934,1283.5934,21.0293,9486.9934,0.0000,-9486.9934,10.3513,5.3390,897.0000,0.0000,897.0000,0.0343,234.7464,0.0000,234.7464,1.6731,0.0000,662.2536,662.2536,10.3513,15.8507,0.0000,33036.2000,-33036.2000,1.8098,0.0000,5352.5199,5352.5199,88.3853,38388.7199,0.0000,-38388.7199,10.3513,5.3390,11452.8000,0.0000,11452.8000,0.4374,2997.2166,0.0000,2997.2166,21.3618,0.0000,8455.5834,8455.5834,15.3393,10.3702,15.3393,12.8548,9.2622,138932.2833,15.3393,10.3370,10.3702,12.8382,9.3241,74592.5938,15.3393,10.3272,10.3586,12.8333,9.3424,65396.5553,14.4978,1132.8752,-151125.9000,278921.4324
5757.0000,9.9333,16.4069,0.0000,126784.2000,-126784.2000,5.8444,0.0000,19143.4386,19143.4386,285.4295,145927.6386,0.0000,-145927.6386,9.9333,4.9902,12989.2000,0.0000,12989.2000,0.5019,3420.3115,0.0000,3420.3115,24.5121,0.0000,9568.8885,9568.8885,9.9333,15.6550,0.0000,4884.4000,-4884.4000,0.2558,0.0000,760.9620,760.9620,12.4932,5645.3620,0.0000,-5645.3620,9.9333,4.9902,527.3000,0.0000,527.3000,0.0204,138.8484,0.0000,138.8484,0.9951,0.0000,388.4516,388.4516,9.9333,15.4303,0.0000,28474.7000,-28474.7000,1.5599,0.0000,4599.3207,4599.3207,76.1839,33074.0207,0.0000,-33074.0207,9.9333,4.9902,9357.5000,0.0000,9357.5000,0.3616,2464.0136,0.0000,2464.0136,17.6587,0.0000,6893.4864,6893.4864,15.0250,9.9535,15.0250,12.4893,8.3563,125344.6455,15.0250,9.9180,9.9535,12.4715,8.4149,67319.1636,15.0250,9.9074,9.9412,12.4662,8.4323,59025.9227,12.8159,1001.4538,-137269.3000,251689.7318
5758.0000,9.6044,16.0885,0.0000,99606.8000,-99606.8000,4.5802,0.0000,14939.1788,14939.1788,223.6876,114545.9788,0.0000,-114545.9788,9.6044,4.7053,12678.1000,0.0000,12678.1000,0.4934,3354.7191,0.0000,3354.7191,24.0971,0.0000,9323.3809,9323.3809,9.6044,15.3310,0.0000,4336.3000,-4336.3000,0.2268,0.0000,673.3698,673.3698,11.0771,5009.6698,0.0000,-5009.6698,9.6044,4.7053,412.8000,0.0000,412.8000,0.0161,109.2299,0.0000,109.2299,0.7846,0.0000,303.5701,303.5701,9.6044,15.0992,0.0000,24325.2000,-24325.2000,1.3327,0.0000,3920.1715,3920.1715,65.0884,28245.3715,0.0000,-28245.3715,9.6044,4.7053,8160.2000,0.0000,8160.2000,0.3176,2159.2493,0.0000,2159.2493,15.5100,0.0000,6000.9507,6000.9507,14.5232,9.6264,14.5232,12.0748,6.5791,98686.3858,14.5232,9.5878,9.6264,12.0555,6.6309,53047.1912,14.5232,9.5764,9.6130,12.0498,6.6463,46523.8111,10.4501,816.5873,-107017.2000,198257.3881
5759.0000,9.2946,15.7859,0.0000,84577.1000,-84577.1000,3.8815,0.0000,12606.1124,12606.1124,189.5676,97183.2124,0.0000,-97183.2124,9.2946,4.4313,12666.1000,0.0000,12666.1000,0.4958,3367.0666,0.0000,3367.0666,24.2119,0.0000,9299.0334,9299.0334,9.2946,15.0244,0.0000,5104.7000,-5104.7000,0.2667,0.0000,790.3510,790.3510,13.0272,5895.0510,0.0000,-5895.0510,9.2946,4.4313,399.1000,0.0000,399.1000,0.0156,106.0939,0.0000,106.0939,0.7629,0.0000,293.0061,293.0061,9.2946,14.7872,0.0000,20903.4000,-20903.4000,1.1454,0.0000,3361.9240,3361.9240,55.9391,24265.3240,0.0000,-24265.3240,9.2946,4.4313,4568.3000,0.0000,4568.3000,0.1788,1214.4046,0.0000,1214.4046,8.7325,0.0000,3353.8954,3353.8954,14.2511,9.3179,14.2511,11.7845,5.6929,85393.1972,14.2511,9.2769,9.3179,11.7640,5.7402,45921.6969,14.2511,9.2647,9.3036,11.7579,5.7543,40279.8380,8.9758,701.3788,-92951.7000,171594.7321
5760.0000,9.0093,15.5076,0.0000,66700.3000,-66700.3000,3.0556,0.0000,9885.4540,9885.4540,149.2287,76585.7540,0.0000,-76585.7540,9.0093,4.1798,12666.4000,0.0000,12666.4000,0.4985,3381.5677,0.0000,3381.5677,24.3441,0.0000,9284.8323,9284.8323,9.0093,14.7423,0.0000,4288.4000,-4288.4000,0.2239,0.0000,662.2271,662.2271,10.9342,4950.6271,0.0000,-4950.6271,9.0093,4.1798,410.3000,0.0000,410.3000,0.0161,109.5384,0.0000,109.5384,0.7886,0.0000,300.7616,300.7616,9.0093,14.4997,0.0000,17038.2000,-17038.2000,0.9337,0.0000,2735.4642,2735.4642,45.6022,19773.6642,0.0000,-19773.6642,9.0093,4.1798,1425.3000,0.0000,1425.3000,0.0561,380.5145,0.0000,380.5145,2.7393,0.0000,1044.7855,1044.7855,13.9237,9.0343,13.9237,11.4790,4.5108,67662.2671,13.9237,8.9903,9.0343,11.4570,4.5514,36411.5548,13.9237,8.9772,9.0190,11.4505,4.5635,31944.4949,7.1758,560.7293,-73524.9000,136018.3167
5761.0000,8.8531,15.3596,0.0000,64597.4000,-64597.4000,2.9543,0.0000,9544.4653,9544.4653,144.2851,74141.8653,0.0000,-74141.8653,8.8531,4.0521,12678.3000,0.0000,12678.3000,0.5015,3392.7008,0.0000,3392.7008,24.4900,0.0000,9285.5992,9285.5992,8.8531,14.5896,0.0000,8524.3000,-8524.3000,0.4447,0.0000,1314.5145,1314.5145,21.7171,9838.8145,0.0000,-9838.8145,8.8531,4.0521,399.8000,0.0000,399.8000,0.0158,106.9861,0.0000,106.9861,0.7723,0.0000,292.8139,292.8139,8.8531,14.3420,0.0000,14625.7000,-14625.7000,0.8017,0.0000,2345.9783,2345.9783,39.1517,16971.6783,0.0000,-16971.6783,8.8531,4.0521,826.7000,0.0000,826.7000,0.0327,221.2241,0.0000,221.2241,1.5969,0.0000,605.4759,605.4759,13.8068,8.8787,13.8068,11.3428,4.5149,67723.5361,13.8068,8.8337,8.8787,11.3202,4.5562,36449.5292,13.8068,8.8202,8.8630,11.3135,4.5685,31979.2862,7.1259,556.8313,-73842.6000,136152.3516
5762.0000,8.7320,15.2424,0.0000,57670.5000,-57670.5000,2.6352,0.0000,8500.8917,8500.8917,128.6972,66171.3917,0.0000,-66171.3917,8.7320,3.9475,12682.7000,0.0000,12682.7000,0.5030,3400.0743,0.0000,3400.0743,24.5667,0.0000,9282.6257,9282.6257,8.7320,14.4702,0.0000,9091.0000,-9091.0000,0.4740,0.0000,1400.4195,1400.4195,23.1509,10491.4195,0.0000,-10491.4195,8.7320,3.9475,409.2000,0.0000,409.2000,0.0162,109.7014,0.0000,109.7014,0.7926,0.0000,299.4986,299.4986,8.7320,14.2198,0.0000,12747.5000,-12747.5000,0.6988,0.0000,2043.2951,2043.2951,34.1274,14790.7951,0.0000,-14790.7951,8.7320,3.9475,377.7000,0.0000,377.7000,0.0150,101.2567,0.0000,101.2567,0.7316,0.0000,276.4433,276.4433,13.6039,8.7585,13.6039,11.1812,4.0576,60863.3333,13.6039,8.7119,8.7585,11.1579,4.0965,32772.2048,13.6039,8.6981,8.7423,11.1510,4.1081,28756.8272,6.5133,508.9592,-66039.4000,122392.3653
5763.0000,8.6383,15.1518,0.0000,53018.8000,-53018.8000,2.4209,0.0000,7801.0217,7801.0217,118.2342,60819.8217,0.0000,-60819.8217,8.6383,3.8666,12682.9000,0.0000,12682.9000,0.5041,3404.9361,0.0000,3404.9361,24.6202,0.0000,9277.9639,9277.9639,8.6383,14.3778,0.0000,7968.4000,-7968.4000,0.4154,0.0000,1226.4986,1226.4986,20.2854,9194.8986,0.0000,-9194.8986,8.6383,3.8666,400.6000,0.0000,400.6000,0.0159,107.5478,0.0000,107.5478,0.7777,0.0000,293.0522,293.0522,8.6383,14.1252,0.0000,11385.4000,-11385.4000,0.6242,0.0000,1824.0076,1824.0076,30.4833,13209.4076,0.0000,-13209.4076,8.6383,3.8666,377.7000,0.0000,377.7000,0.0150,101.3999,0.0000,101.3999,0.7332,0.0000,276.3001,276.3001,13.3997,8.6656,13.3997,11.0326,3.6478,54717.3207,13.3997,8.6177,8.6656,11.0087,3.6847,29477.8227,13.3997,8.6034,8.6489,11.0016,3.6957,25869.9682,5.9933,468.3217,-58911.4000,110065.1115
5764.0000,8.5589,15.0746,0.0000,69753.0000,-69753.0000,3.1833,0.0000,10247.5120,10247.5120,155.4688,80000.5120,0.0000,-80000.5120,8.5589,3.7973,12671.7000,0.0000,12671.7000,0.5045,3406.0122,0.0000,3406.0122,24.6398,0.0000,9265.6878,9265.6878,8.5589,14.2993,0.0000,7239.9000,-7239.9000,0.3773,0.0000,1113.6147,1113.6147,18.4262,8353.5147,0.0000,-8353.5147,8.5589,3.7973,408.3000,0.0000,408.3000,0.0163,109.7465,0.0000,109.7465,0.7939,0.0000,298.5535,298.5535,8.5589,14.0451,0.0000,10598.7000,-10598.7000,0.5811,0.0000,1697.2333,1697.2333,28.3790,12295.9333,0.0000,-12295.9333,8.5589,3.7973,826.7000,0.0000,826.7000,0.0329,222.2078,0.0000,222.2078,1.6075,0.0000,604.4922,604.4922,13.5551,8.5857,13.5551,11.0704,4.4998,67497.3236,13.5551,8.5387,8.5857,11.0469,4.5424,36338.9565,13.5551,8.5246,8.5693,11.0398,4.5551,31885.4689,7.0431,550.3565,-73684.9000,135721.7490
5765.0000,8.6472,15.1673,0.0000,79491.4000,-79491.4000,3.6261,0.0000,11698.1440,11698.1440,177.0939,91189.5440,0.0000,-91189.5440,8.6472,3.8901,12667.1000,0.0000,12667.1000,0.5051,3400.2350,0.0000,3400.2350,24.6660,0.0000,9266.8650,9266.8650,8.6472,14.3895,0.0000,6601.7000,-6601.7000,0.3440,0.0000,1016.2136,1016.2136,16.7984,7617.9136,0.0000,-7617.9136,8.6472,3.8901,521.1000,0.0000,521.1000,0.0208,139.8791,0.0000,139.8791,1.0147,0.0000,381.2209,381.2209,8.6472,14.1335,0.0000,10602.9000,-10602.9000,0.5813,0.0000,1698.7308,1698.7308,28.3920,12301.6308,0.0000,-12301.6308,8.6472,3.8901,4269.2000,0.0000,4269.2000,0.1702,1145.9832,0.0000,1145.9832,8.3132,0.0000,3123.2168,3123.2168,13.5059,8.6734,13.5059,11.0897,4.8904,73355.4791,13.5059,8.6274,8.6734,11.0667,4.9369,39495.3174,13.5059,8.6137,8.6574,11.0598,4.9508,34655.7565,7.8712,615.0674,-79238.6000,147506.5531
5766.0000,9.0814,15.6052,0.0000,162443.6000,-162443.6000,7.4139,0.0000,24109.6079,24109.6079,362.0806,186553.2079,0.0000,-186553.2079,9.0814,4.3052,12669.7000,0.0000,12669.7000,0.5044,3378.7895,0.0000,3378.7895,24.6319,0.0000,9290.9105,9290.9105,9.0814,14.8251,0.0000,353.4000,-353.4000,0.0184,0.0000,54.6087,54.6087,0.8995,408.0087,0.0000,-408.0087,9.0814,4.3052,491.8000,0.0000,491.8000,0.0196,131.1545,0.0000,131.1545,0.9561,0.0000,360.6455,360.6455,9.0814,14.5699,0.0000,11267.5000,-11267.5000,0.6177,0.0000,1809.7723,1809.7723,30.1696,13077.2723,0.0000,-13077.2723,9.0814,4.3052,14297.5000,0.0000,14297.5000,0.5692,3812.8956,0.0000,3812.8956,27.7966,0.0000,10484.6044,10484.6044,14.1827,9.1038,14.1827,11.6433,8.9553,134330.1144,14.1827,9.0645,9.1038,11.6236,9.0248,72198.1303,14.1827,9.0526,9.0902,11.6177,9.0457,63319.8565,13.7147,1071.6824,-146605.5000,269848.1012
5767.0000,9.6193,16.1359,0.0000,216697.1000,-216697.1000,9.9147,0.0000,32510.3506,32510.3506,484.2176,249207.4506,0.0000,-249207.4506,9.6193,4.7920,21522.4000,0.0000,21522.4000,0.8502,5693.7285,0.0000,5693.7285,41.5207,0.0000,15828.6715,15828.6715,9.6193,15.3600,0.0000,5.9000,-5.9000,0.0003,0.0000,0.9163,0.9163,0.0150,6.8163,0.0000,-6.8163,9.6193,4.7920,971.9000,0.0000,971.9000,0.0384,257.1151,0.0000,257.1151,1.8750,0.0000,714.7849,714.7849,9.6193,15.1120,0.0000,13409.9000,-13409.9000,0.7350,0.0000,2161.3122,2161.3122,35.8955,15571.2122,0.0000,-15571.2122,9.6193,4.7920,15195.5000,0.0000,15195.5000,0.6002,4019.9537,0.0000,4019.9537,29.3149,0.0000,11175.5463,11175.5463,14.6826,9.6390,14.6826,12.1608,11.8068,177101.8274,14.6826,9.6045,9.6390,12.1435,11.8877,95101.5937,14.6826,9.5940,9.6270,12.1383,11.9122,83385.3151,18.2082,1422.8128,-192423.1000,355588.7362
5768.0000,10.1527,16.6582,0.0000,241376.6000,-241376.6000,11.0786,0.0000,36611.7017,36611.7017,541.0585,277988.3017,0.0000,-277988.3017,10.1527,5.2658,26252.4000,0.0000,26252.4000,1.0273,6890.4075,0.0000,6890.4075,50.1698,0.0000,19361.9925,19361.9925,10.1527,15.8888,0.0000,25013.1000,-25013.1000,1.3071,0.0000,3905.6736,3905.6736,63.8361,28918.7736,0.0000,-28918.7736,10.1527,5.2658,1629.5000,0.0000,1629.5000,0.0638,427.6911,0.0000,427.6911,3.1141,0.0000,1201.8089,1201.8089,10.1527,15.6497,0.0000,15783.3000,-15783.3000,0.8648,0.0000,2553.4138,2553.4138,42.2371,18336.7138,0.0000,-18336.7138,10.1527,5.2658,14596.8000,0.0000,14596.8000,0.5712,3831.1888,0.0000,3831.1888,27.8953,0.0000,10765.6112,10765.6112,15.2625,10.1703,15.2625,12.7164,14.6448,219671.4911,15.2625,10.1395,10.1703,12.7010,14.7333,117866.0344,15.2625,10.1302,10.1596,12.6963,14.7601,103320.8982,22.3690,1747.9462,-239694.3000,440858.4237
5769.0000,10.4899,16.9811,0.0000,252936.6000,-252936.6000,11.6458,0.0000,38636.6832,38636.6832,568.7618,291573.2832,0.0000,-291573.2832,10.4899,5.5492,29835.9000,0.0000,29835.9000,1.1568,7792.2381,0.0000,7792.2381,56.4951,0.0000,22043.6619,22043.6619,10.4899,16.2196,0.0000,29471.5000,-29471.5000,1.5425,0.0000,4618.2700,4618.2700,75.3351,34089.7700,0.0000,-34089.7700,10.4899,5.5492,1760.1000,0.0000,1760.1000,0.0682,459.6851,0.0000,459.6851,3.3328,0.0000,1300.4149,1300.4149,10.4899,15.9899,0.0000,19771.9000,-19771.9000,1.0832,0.0000,3206.8493,3206.8493,52.9017,22978.7493,0.0000,-22978.7493,10.4899,5.5492,12800.7000,0.0000,12800.7000,0.4963,3343.1571,0.0000,3343.1571,24.2385,0.0000,9457.5429,9457.5429,15.6101,10.5064,15.6101,13.0583,15.7408,236111.7166,15.6101,10.4774,10.5064,13.0438,15.8302,126641.6241,15.6101,10.4686,10.4963,13.0394,15.8573,111001.3213,23.9893,1874.5561,-257783.3000,473754.6619
5770.0000,10.9852,17.4724,0.0000,268956.7000,-268956.7000,12.4084,0.0000,41519.1151,41519.1151,606.0061,310475.8151,0.0000,-310475.8151,10.9852,6.0033,35226.8000,0.0000,35226.8000,1.3580,9133.8946,0.0000,9133.8946,66.3206,0.0000,26092.9054,26092.9054,10.9852,16.7131,0.0000,54080.0000,-54080.0000,2.8335,0.0000,8521.0391,8521.0391,138.3850,62601.0391,0.0000,-62601.0391,10.9852,6.0033,1803.0000,0.0000,1803.0000,0.0695,467.4967,0.0000,467.4967,3.3945,0.0000,1335.5033,1335.5033,10.9852,16.4886,0.0000,23944.4000,-23944.4000,1.3117,0.0000,3899.1047,3899.1047,64.0619,27843.5047,0.0000,-27843.5047,10.9852,6.0033,11603.3000,0.0000,11603.3000,0.4473,3008.5991,0.0000,3008.5991,21.8452,0.0000,8594.7009,8594.7009,16.1188,11.0004,16.1188,13.5596,18.1905,272858.2368,16.1188,10.9739,11.0004,13.5463,18.2849,146278.8673,16.1188,10.9658,10.9912,13.5423,18.3136,128194.9143,27.6426,2160.0315,-298348.0000,547332.0184
5771.0000,11.5327,18.0107,0.0000,289552.0000,-289552.0000,13.3986,0.0000,45232.9284,45232.9284,654.3680,334784.9284,0.0000,-334784.9284,11.5327,6.4952,37021.7000,0.0000,37021.7000,1.4153,9523.5813,0.0000,9523.5813,69.1208,0.0000,27498.1187,27498.1187,11.5327,17.2564,0.0000,78990.9000,-78990.9000,4.1454,0.0000,12525.7380,12525.7380,202.4529,91516.6380,0.0000,-91516.6380,11.5327,6.4952,2123.8000,0.0000,2123.8000,0.0812,546.3331,0.0000,546.3331,3.9652,0.0000,1577.4669,1577.4669,11.5327,17.0398,0.0000,27842.3000,-27842.3000,1.5252,0.0000,4555.3581,4555.3581,74.4893,32397.6581,0.0000,-32397.6581,11.5327,6.4952,9358.2000,0.0000,9358.2000,0.3578,2407.3335,0.0000,2407.3335,17.4721,0.0000,6950.8665,6950.8665,16.7700,11.5466,16.7700,14.1583,21.0769,316153.7472,16.7700,11.5223,11.5466,14.1461,21.1751,169400.7359,16.7700,11.5148,11.5381,14.1424,21.2051,148435.5335,31.3852,2452.4838,-347881.5000,633990.0165
5772.0000,11.6973,18.1569,0.0000,294861.5000,-294861.5000,13.6902,0.0000,46229.4156,46229.4156,668.6074,341090.9156,0.0000,-341090.9156,11.6973,6.6097,32089.3000,0.0000,32089.3000,1.2156,8235.2585,0.0000,8235.2585,59.3703,0.0000,23854.0415,23854.0415,11.6973,17.4121,0.0000,65509.1000,-65509.1000,3.4442,0.0000,10408.5245,10408.5245,168.2091,75917.6245,0.0000,-75917.6245,11.6973,6.6097,2538.8000,0.0000,2538.8000,0.0962,651.5466,0.0000,651.5466,4.6972,0.0000,1887.2534,1887.2534,11.6973,17.2052,0.0000,30892.2000,-30892.2000,1.6924,0.0000,5061.8995,5061.8995,82.6555,35954.0995,0.0000,-35954.0995,11.6973,6.6097,8160.8000,0.0000,8160.8000,0.3092,2094.3522,0.0000,2094.3522,15.0988,0.0000,6066.4478,6066.4478,17.0373,11.7110,17.0373,14.3742,21.0033,315049.6657,17.0373,11.6869,11.7110,14.3621,21.0985,168788.3981,17.0373,11.6795,11.7026,14.3584,21.1275,147892.5870,30.6717,2396.7320,-348473.9000,631730.6509
