Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5773.0000,11.9531,18.4111,0.0000,300171.9000,-300171.9000,13.9510,0.0000,47329.6251,47329.6251,681.3423,347501.5251,0.0000,-347501.5251,11.9531,6.8454,37023.4000,0.0000,37023.4000,1.3988,9466.7937,0.0000,9466.7937,68.3145,0.0000,27556.6063,27556.6063,11.9531,17.6671,0.0000,68785.2000,-68785.2000,3.6185,0.0000,10963.4566,10963.4566,176.7219,79748.6566,0.0000,-79748.6566,11.9531,6.8454,2424.9000,0.0000,2424.9000,0.0916,620.0411,0.0000,620.0411,4.4744,0.0000,1804.8589,1804.8589,11.9531,17.4626,0.0000,33670.4000,-33670.4000,1.8447,0.0000,5530.2631,5530.2631,90.0929,39200.6631,0.0000,-39200.6631,11.9531,6.8454,7262.7000,0.0000,7262.7000,0.2744,1857.0548,0.0000,1857.0548,13.4009,0.0000,5405.6452,5405.6452,17.2376,11.9665,17.2376,14.6021,21.5294,322940.4027,17.2376,11.9430,11.9665,14.5903,21.6252,173001.2075,17.2376,11.9359,11.9583,14.5868,21.6543,151579.7607,31.7685,2482.4323,-355916.5000,647521.3709
5774.0000,12.1068,18.5576,0.0000,305684.4000,-305684.4000,14.2298,0.0000,48364.5230,48364.5230,694.9601,354048.9230,0.0000,-354048.9230,12.1068,6.9739,35227.7000,0.0000,35227.7000,1.3254,8987.9122,0.0000,8987.9122,64.7304,0.0000,26239.7878,26239.7878,12.1068,17.8172,0.0000,65091.9000,-65091.9000,3.4273,0.0000,10394.7683,10394.7683,167.3838,75486.6683,0.0000,-75486.6683,12.1068,6.9739,1612.4000,0.0000,1612.4000,0.0607,411.3839,0.0000,411.3839,2.9628,0.0000,1201.0161,1201.0161,12.1068,17.6170,0.0000,36138.0000,-36138.0000,1.9801,0.0000,5944.2599,5944.2599,96.7039,42082.2599,0.0000,-42082.2599,12.1068,6.9739,6364.7000,0.0000,6364.7000,0.2395,1623.8745,0.0000,1623.8745,11.6951,0.0000,4740.8255,4740.8255,17.4651,12.1201,17.4651,14.7926,21.9175,328762.5630,17.4651,12.0969,12.1201,14.7810,22.0126,176100.4212,17.4651,12.0898,12.1120,14.7775,22.0414,154289.8128,31.8941,2492.2464,-363709.5000,659152.7970
5775.0000,12.3158,18.7646,0.0000,312925.6000,-312925.6000,14.5809,0.0000,49743.1716,49743.1716,712.1072,362668.7716,0.0000,-362668.7716,12.3158,7.1649,33432.4000,0.0000,33432.4000,1.2547,8504.5705,0.0000,8504.5705,61.2787,0.0000,24927.8295,24927.8295,12.3158,18.0252,0.0000,68423.8000,-68423.8000,3.6047,0.0000,10955.9130,10955.9130,176.0485,79379.7130,0.0000,-79379.7130,12.3158,7.1649,1558.6000,0.0000,1558.6000,0.0585,396.4784,0.0000,396.4784,2.8568,0.0000,1162.1216,1162.1216,12.3158,17.8272,0.0000,38020.3000,-38020.3000,2.0833,0.0000,6266.6067,6266.6067,101.7472,44286.9067,0.0000,-44286.9067,12.3158,7.1649,7262.7000,0.0000,7262.7000,0.2726,1847.4936,0.0000,1847.4936,13.3119,0.0000,5415.2064,5415.2064,17.7116,12.3288,17.7116,15.0202,22.6868,340302.4811,17.7116,12.3061,12.3288,15.0088,22.7824,182259.5732,17.7116,12.2992,12.3209,15.0054,22.8115,159680.3810,32.7821,2561.6405,-377116.0000,682242.4354
5776.0000,12.4358,18.8784,0.0000,311982.5000,-311982.5000,14.5561,0.0000,49727.7733,49727.7733,710.8941,361710.2733,0.0000,-361710.2733,12.4358,7.2644,28491.7000,0.0000,28491.7000,1.0657,7235.4483,0.0000,7235.4483,52.0471,0.0000,21256.2517,21256.2517,12.4358,18.1420,0.0000,68614.8000,-68614.8000,3.6175,0.0000,11003.4900,11003.4900,176.6736,79618.2900,0.0000,-79618.2900,12.4358,7.2644,2000.4000,0.0000,2000.4000,0.0748,508.0003,0.0000,508.0003,3.6542,0.0000,1492.3997,1492.3997,12.4358,17.9476,0.0000,39669.9000,-39669.9000,2.1740,0.0000,6546.2776,6546.2776,106.1722,46216.1776,0.0000,-46216.1776,12.4358,7.2644,8460.2000,0.0000,8460.2000,0.3164,2148.4622,0.0000,2148.4622,15.4546,0.0000,6311.7378,6311.7378,17.8874,12.4486,17.8874,15.1680,22.8700,343050.0377,17.8874,12.4261,12.4486,15.1567,22.9649,183719.4569,17.8874,12.4192,12.4408,15.1533,22.9937,160956.0752,32.7067,2555.7501,-381314.9000,687725.5697
5777.0000,12.5331,18.9728,0.0000,321644.0000,-321644.0000,15.0182,0.0000,51380.9670,51380.9670,733.4641,373024.9670,0.0000,-373024.9670,12.5331,7.3494,18610.4000,0.0000,18610.4000,0.6948,4719.6021,0.0000,4719.6021,33.9311,0.0000,13890.7979,13890.7979,12.5331,18.2378,0.0000,61420.7000,-61420.7000,3.2397,0.0000,9862.2746,9862.2746,158.2194,71282.9746,0.0000,-71282.9746,12.5331,7.3494,1278.1000,0.0000,1278.1000,0.0477,324.1265,0.0000,324.1265,2.3303,0.0000,953.9735,953.9735,12.5331,18.0453,0.0000,41040.7000,-41040.7000,2.2492,0.0000,6779.1032,6779.1032,109.8480,47819.8032,0.0000,-47819.8032,12.5331,7.3494,11154.3000,0.0000,11154.3000,0.4164,2828.7333,0.0000,2828.7333,20.3369,0.0000,8325.5667,8325.5667,18.1449,12.5460,18.1449,15.3454,23.3940,350910.5199,18.1449,12.5234,12.5460,15.3341,23.4883,187906.5489,18.1449,12.5165,12.5381,15.3307,23.5169,164618.4120,32.4989,2539.5113,-393062.6000,703435.4808
5778.0000,11.8363,18.2581,0.0000,237584.2000,-237584.2000,11.1001,0.0000,37364.0039,37364.0039,542.1114,274948.2039,0.0000,-274948.2039,11.8363,6.6618,15333.7000,0.0000,15333.7000,0.5715,3927.3424,0.0000,3927.3424,27.9134,0.0000,11406.3576,11406.3576,11.8363,17.5318,0.0000,38074.3000,-38074.3000,2.0090,0.0000,6059.7863,6059.7863,98.1145,44134.0863,0.0000,-44134.0863,11.8363,6.6618,1071.0000,0.0000,1071.0000,0.0399,274.3098,0.0000,274.3098,1.9496,0.0000,796.6902,796.6902,11.8363,17.3427,0.0000,40059.6000,-40059.6000,2.1956,0.0000,6572.4692,6572.4692,107.2279,46632.0692,0.0000,-46632.0692,11.8363,6.6618,13100.1000,0.0000,13100.1000,0.4883,3355.2618,0.0000,3355.2618,23.8474,0.0000,9744.8382,9744.8382,17.2692,11.8511,17.2692,14.5601,17.1407,257110.4287,17.2692,11.8251,11.8511,14.5471,17.2229,137783.1866,17.2692,11.8173,11.8420,14.5433,17.2474,120731.7990,24.6066,1922.7939,-286213.3000,515625.4144
5779.0000,11.4488,17.8915,0.0000,221396.5000,-221396.5000,10.2986,0.0000,34522.4057,34522.4057,502.9689,255918.9057,0.0000,-255918.9057,11.4488,6.3422,15341.2000,0.0000,15341.2000,0.5783,3951.1904,0.0000,3951.1904,28.2429,0.0000,11390.0096,11390.0096,11.4488,17.1552,0.0000,23714.4000,-23714.4000,1.2481,0.0000,3756.6818,3756.6818,60.9564,27471.0818,0.0000,-27471.0818,11.4488,6.3422,820.2000,0.0000,820.2000,0.0309,211.2460,0.0000,211.2460,1.5100,0.0000,608.9540,608.9540,11.4488,16.9544,0.0000,36941.8000,-36941.8000,2.0240,0.0000,6039.6348,6039.6348,98.8506,42981.4348,0.0000,-42981.4348,11.4488,6.3422,12501.4000,0.0000,12501.4000,0.4712,3219.7880,0.0000,3219.7880,23.0149,0.0000,9281.6120,9281.6120,16.8476,11.4646,16.8476,14.1561,15.2096,228144.1942,16.8476,11.4369,11.4646,14.1422,15.2881,122304.8627,16.8476,11.4286,11.4550,14.1381,15.3115,107180.4706,21.9769,1717.3048,-253389.9000,457629.5276
5780.0000,10.7813,17.2268,0.0000,150723.4000,-150723.4000,6.9944,0.0000,23165.9737,23165.9737,341.5931,173889.3737,0.0000,-173889.3737,10.7813,5.7240,15340.4000,0.0000,15340.4000,0.5819,3989.4156,0.0000,3989.4156,28.4214,0.0000,11350.9844,11350.9844,10.7813,16.4892,0.0000,11334.5000,-11334.5000,0.5957,0.0000,1781.8202,1781.8202,29.0955,13116.3202,0.0000,-13116.3202,10.7813,5.7240,896.8000,0.0000,896.8000,0.0340,233.2213,0.0000,233.2213,1.6615,0.0000,663.5787,663.5787,10.7813,16.2830,0.0000,33776.5000,-33776.5000,1.8504,0.0000,5490.9546,5490.9546,90.3711,39267.4546,0.0000,-39267.4546,10.7813,5.7240,11453.7000,0.0000,11453.7000,0.4345,2978.6427,0.0000,2978.6427,21.2205,0.0000,8475.0573,8475.0573,15.8667,10.7996,15.8667,13.3331,10.2516,153773.5502,15.8667,10.7674,10.7996,13.3170,10.3168,82534.7145,15.8667,10.7578,10.7884,13.3122,10.3361,72352.8155,15.7365,1229.6714,-168143.5000,308661.0802
5781.0000,10.3683,16.8328,0.0000,140318.3000,-140318.3000,6.4850,0.0000,21379.2541,21379.2541,316.7175,161697.5541,0.0000,-161697.5541,10.3683,5.3777,12984.0000,0.0000,12984.0000,0.4981,3397.0870,0.0000,3397.0870,24.3246,0.0000,9586.9130,9586.9130,10.3683,16.0856,0.0000,7820.1000,-7820.1000,0.4101,0.0000,1223.8386,1223.8386,20.0295,9043.9386,0.0000,-9043.9386,10.3683,5.3777,527.5000,0.0000,527.5000,0.0202,138.0132,0.0000,138.0132,0.9882,0.0000,389.4868,389.4868,10.3683,15.8680,0.0000,29536.9000,-29536.9000,1.6180,0.0000,4786.1814,4786.1814,79.0227,34323.0814,0.0000,-34323.0814,10.3683,5.3777,9358.2000,0.0000,9358.2000,0.3590,2448.4458,0.0000,2448.4458,17.5319,0.0000,6909.7542,6909.7542,15.5637,10.3879,15.5637,12.9758,9.3733,140599.3339,15.5637,10.3534,10.3879,12.9586,9.4356,75484.8342,15.5637,10.3432,10.3759,12.9535,9.4541,66178.5617,14.0857,1100.6748,-154805.6000,282262.7298
5782.0000,10.0078,16.4821,0.0000,113476.4000,-113476.4000,5.2314,0.0000,17160.4055,17160.4055,255.4955,130636.8055,0.0000,-130636.8055,10.0078,5.0614,12667.5000,0.0000,12667.5000,0.4893,3331.9268,0.0000,3331.9268,23.8981,0.0000,9335.5732,9335.5732,10.0078,15.7298,0.0000,7336.3000,-7336.3000,0.3842,0.0000,1143.8206,1143.8206,18.7656,8480.1206,0.0000,-8480.1206,10.0078,5.0614,412.5000,0.0000,412.5000,0.0159,108.4997,0.0000,108.4997,0.7782,0.0000,304.0003,304.0003,10.0078,15.5053,0.0000,23845.0000,-23845.0000,1.3063,0.0000,3853.5688,3853.5688,63.7970,27698.5688,0.0000,-27698.5688,10.0078,5.0614,8160.8000,0.0000,8160.8000,0.3152,2146.5316,0.0000,2146.5316,15.3959,0.0000,6014.2684,6014.2684,15.0696,10.0291,15.0696,12.5494,7.5263,112893.9192,15.0696,9.9917,10.0291,12.5307,7.5820,60655.9583,15.0696,9.9807,10.0161,12.5252,7.5985,53189.5321,11.6137,907.5129,-123416.9000,226739.4096
5783.0000,9.6633,16.1455,0.0000,99301.9000,-99301.9000,4.5682,0.0000,14911.2542,14911.2542,223.1015,114213.1542,0.0000,-114213.1542,9.6633,4.7563,12667.4000,0.0000,12667.4000,0.4924,3348.9563,0.0000,3348.9563,24.0458,0.0000,9318.4437,9318.4437,9.6633,15.3890,0.0000,6038.5000,-6038.5000,0.3159,0.0000,938.2378,938.2378,15.4288,6976.7378,0.0000,-6976.7378,9.6633,4.7563,399.4000,0.0000,399.4000,0.0155,105.5918,0.0000,105.5918,0.7582,0.0000,293.8082,293.8082,9.6633,15.1585,0.0000,18953.2000,-18953.2000,1.0384,0.0000,3055.6493,3055.6493,50.7131,22008.8493,0.0000,-22008.8493,9.6633,4.7563,4568.6000,0.0000,4568.6000,0.1776,1207.8281,0.0000,1207.8281,8.6723,0.0000,3360.7719,3360.7719,14.7728,9.6860,14.7728,12.2294,6.4823,97234.0289,14.7728,9.6461,9.6860,12.2094,6.5331,52264.8683,14.7728,9.6343,9.6721,12.2035,6.5482,45837.2756,9.9119,774.5271,-106658.2000,195336.1728
5784.0000,9.3424,15.8323,0.0000,81526.2000,-81526.2000,3.7428,0.0000,12163.0283,12163.0283,182.7926,93689.2283,0.0000,-93689.2283,9.3424,4.4730,12681.9000,0.0000,12681.9000,0.4959,3368.8554,0.0000,3368.8554,24.2173,0.0000,9313.0446,9313.0446,9.3424,15.0717,0.0000,4500.8000,-4500.8000,0.2352,0.0000,697.1636,697.1636,11.4880,5197.9636,0.0000,-5197.9636,9.3424,4.4730,409.8000,0.0000,409.8000,0.0160,108.8604,0.0000,108.8604,0.7826,0.0000,300.9396,300.9396,9.3424,14.8354,0.0000,15138.7000,-15138.7000,0.8295,0.0000,2435.5211,2435.5211,40.5114,17574.2211,0.0000,-17574.2211,9.3424,4.4730,1425.4000,0.0000,1425.4000,0.0557,378.6472,0.0000,378.6472,2.7219,0.0000,1046.7528,1046.7528,14.4456,9.3668,14.4456,11.9062,5.2647,78970.2477,14.4456,9.3240,9.3668,11.8848,5.3091,42472.9924,14.4456,9.3113,9.3519,11.8785,5.3223,37256.0760,8.0627,630.0329,-86648.6000,158699.3161
5785.0000,9.1499,15.6488,0.0000,78576.8000,-78576.8000,3.6006,0.0000,11678.0691,11678.0691,175.8491,90254.8691,0.0000,-90254.8691,9.1499,4.3127,12684.0000,0.0000,12684.0000,0.4987,3379.1340,0.0000,3379.1340,24.3574,0.0000,9304.8660,9304.8660,9.1499,14.8831,0.0000,4767.7000,-4767.7000,0.2489,0.0000,737.1843,737.1843,12.1579,5504.8843,0.0000,-5504.8843,9.1499,4.3127,400.1000,0.0000,400.1000,0.0157,106.5903,0.0000,106.5903,0.7683,0.0000,293.5097,293.5097,9.1499,14.6411,0.0000,12152.0000,-12152.0000,0.6659,0.0000,1952.6575,1952.6575,32.5237,14104.6575,0.0000,-14104.6575,9.1499,4.3127,826.8000,0.0000,826.8000,0.0325,220.2671,0.0000,220.2671,1.5877,0.0000,606.5329,606.5329,14.2538,9.1751,14.2538,11.7144,4.9583,74374.0084,14.2538,9.1307,9.1751,11.6922,5.0016,40013.0841,14.2538,9.1175,9.1597,11.6856,5.0145,35101.5830,7.5937,593.3860,-81585.6000,149488.6754
5786.0000,8.9969,15.5005,0.0000,71070.2000,-71070.2000,3.2530,0.0000,10530.5300,10530.5300,158.8719,81600.7300,0.0000,-81600.7300,8.9969,4.1801,12684.3000,0.0000,12684.3000,0.5004,3386.9770,0.0000,3386.9770,24.4408,0.0000,9297.3230,9297.3230,8.9969,14.7321,0.0000,6317.4000,-6317.4000,0.3297,0.0000,975.4421,975.4421,16.1010,7292.8421,0.0000,-7292.8421,8.9969,4.1801,409.6000,0.0000,409.6000,0.0162,109.3719,0.0000,109.3719,0.7892,0.0000,300.2281,300.2281,8.9969,14.4869,0.0000,9347.9000,-9347.9000,0.5123,0.0000,1500.6837,1500.6837,25.0214,10848.5837,0.0000,-10848.5837,8.9969,4.1801,377.7000,0.0000,377.7000,0.0149,100.8539,0.0000,100.8539,0.7278,0.0000,276.8461,276.8461,14.0330,9.0231,14.0330,11.5280,4.4700,67049.9140,14.0330,8.9770,9.0231,11.5050,4.5111,36088.5221,14.0330,8.9634,9.0071,11.4982,4.5233,31662.8686,6.9398,542.2849,-73263.9000,134801.3048
5787.0000,8.8722,15.3795,0.0000,64886.6000,-64886.6000,2.9674,0.0000,9590.7798,9590.7798,144.9206,74477.3798,0.0000,-74477.3798,8.8722,4.0717,12669.9000,0.0000,12669.9000,0.5012,3389.4788,0.0000,3389.4788,24.4792,0.0000,9280.4212,9280.4212,8.8722,14.6090,0.0000,5171.8000,-5171.8000,0.2698,0.0000,797.6670,797.6670,13.1756,5969.4670,0.0000,-5969.4670,8.8722,4.0717,401.0000,0.0000,401.0000,0.0159,107.2764,0.0000,107.2764,0.7748,0.0000,293.7236,293.7236,8.8722,14.3611,0.0000,7204.6000,-7204.6000,0.3949,0.0000,1155.7540,1155.7540,19.2862,8360.3540,0.0000,-8360.3540,8.8722,4.0717,377.7000,0.0000,377.7000,0.0149,101.0431,0.0000,101.0431,0.7297,0.0000,276.6569,276.6569,13.7882,8.8993,13.7882,11.3438,3.9260,58890.1141,13.7882,8.8516,8.8993,11.3199,3.9643,31714.4604,13.7882,8.8374,8.8827,11.3128,3.9757,27829.8251,6.2461,488.0787,-63814.4000,118434.3996
5788.0000,8.8019,15.3128,0.0000,82543.1000,-82543.1000,3.7721,0.0000,12183.8065,12183.8065,184.2230,94726.9065,0.0000,-94726.9065,8.8019,4.0139,12668.5000,0.0000,12668.5000,0.5023,3392.6916,0.0000,3392.6916,24.5308,0.0000,9275.8084,9275.8084,8.8019,14.5403,0.0000,6958.3000,-6958.3000,0.3628,0.0000,1072.5421,1072.5421,17.7207,8030.8421,0.0000,-8030.8421,8.8019,4.0139,408.3000,0.0000,408.3000,0.0162,109.3449,0.0000,109.3449,0.7906,0.0000,298.9551,298.9551,8.8019,14.2901,0.0000,6095.0000,-6095.0000,0.3341,0.0000,977.3559,977.3559,16.3172,7072.3559,0.0000,-7072.3559,8.8019,4.0139,826.8000,0.0000,826.8000,0.0328,221.4214,0.0000,221.4214,1.6010,0.0000,605.3786,605.3786,13.9482,8.8284,13.9482,11.3883,4.9568,74352.1209,13.9482,8.7818,8.8284,11.3650,5.0019,40015.2497,13.9482,8.7679,8.8122,11.3581,5.0154,35107.4962,7.5305,588.4400,-81692.8000,149474.8668
5789.0000,8.8817,15.3966,0.0000,90515.7000,-90515.7000,4.1348,0.0000,13381.4881,13381.4881,201.9350,103897.1881,0.0000,-103897.1881,8.8817,4.0977,12674.8000,0.0000,12674.8000,0.5032,3390.3005,0.0000,3390.3005,24.5738,0.0000,9284.4995,9284.4995,8.8817,14.6218,0.0000,7130.3000,-7130.3000,0.3717,0.0000,1099.8276,1099.8276,18.1553,8230.1276,0.0000,-8230.1276,8.8817,4.0977,521.1000,0.0000,521.1000,0.0207,139.3857,0.0000,139.3857,1.0103,0.0000,381.7143,381.7143,8.8817,14.3700,0.0000,5362.1000,-5362.1000,0.2939,0.0000,860.2303,860.2303,14.3558,6222.3303,0.0000,-6222.3303,8.8817,4.0977,4269.8000,0.0000,4269.8000,0.1695,1142.1012,0.0000,1142.1012,8.2782,0.0000,3127.6988,3127.6988,13.8632,8.9078,13.8632,11.3855,5.2502,78752.2987,13.8632,8.8620,8.9078,11.3626,5.2987,42389.2417,13.8632,8.8484,8.8919,11.3558,5.3131,37191.9510,8.2407,643.9401,-85542.4000,158333.4914
5790.0000,9.3340,15.8533,0.0000,173676.9000,-173676.9000,7.9372,0.0000,25906.7526,25906.7526,387.6405,199583.6526,0.0000,-199583.6526,9.3340,4.5312,12684.4000,0.0000,12684.4000,0.5028,3369.9454,0.0000,3369.9454,24.5574,0.0000,9314.4546,9314.4546,9.3340,15.0758,0.0000,1072.1000,-1072.1000,0.0559,0.0000,166.0526,166.0526,2.7304,1238.1526,0.0000,-1238.1526,9.3340,4.5312,491.5000,0.0000,491.5000,0.0195,130.5799,0.0000,130.5799,0.9516,0.0000,360.9201,360.9201,9.3340,14.8246,0.0000,5773.8000,-5773.8000,0.3165,0.0000,928.8414,928.8414,15.4572,6702.6414,0.0000,-6702.6414,9.3340,4.5312,14299.3000,0.0000,14299.3000,0.5668,3798.9862,0.0000,3798.9862,27.6839,0.0000,10500.3138,10500.3138,14.5019,9.3564,14.5019,11.9292,9.3266,139899.5275,14.5019,9.3171,9.3564,11.9095,9.3978,75182.6307,14.5019,9.3053,9.3427,11.9036,9.4193,65934.9305,14.0982,1101.6502,-153047.6000,281017.0887
5791.0000,9.8547,16.3659,0.0000,227839.1000,-227839.1000,10.4398,0.0000,34346.4945,34346.4945,509.8620,262185.5945,0.0000,-262185.5945,9.8547,4.9999,21524.5000,0.0000,21524.5000,0.8465,5674.4188,0.0000,5674.4188,41.3402,0.0000,15850.0812,15850.0812,9.8547,15.5932,0.0000,13.2000,-13.2000,0.0007,0.0000,2.0549,2.0549,0.0337,15.2549,0.0000,-15.2549,9.8547,4.9999,971.6000,0.0000,971.6000,0.0382,256.1391,0.0000,256.1391,1.8661,0.0000,715.4609,715.4609,9.8547,15.3494,0.0000,6463.4000,-6463.4000,0.3542,0.0000,1043.4100,1043.4100,17.2987,7506.8100,0.0000,-7506.8100,9.8547,4.9999,15197.5000,0.0000,15197.5000,0.5977,4006.4568,0.0000,4006.4568,29.1885,0.0000,11191.0432,11191.0432,14.9642,9.8745,14.9642,12.4194,12.0503,180755.0954,14.9642,9.8398,9.8745,12.4020,12.1325,97059.8337,14.9642,9.8294,9.8625,12.3968,12.1573,85101.2209,18.4155,1439.0142,-196622.1000,362916.1500
5792.0000,10.4129,16.9141,0.0000,253411.6000,-253411.6000,11.6471,0.0000,38646.6227,38646.6227,568.8238,292058.2227,0.0000,-292058.2227,10.4129,5.4994,26246.9000,0.0000,26246.9000,1.0229,6862.6437,0.0000,6862.6437,49.9548,0.0000,19384.2563,19384.2563,10.4129,16.1471,0.0000,31557.6000,-31557.6000,1.6502,0.0000,4941.0865,4941.0865,80.5947,36498.6865,0.0000,-36498.6865,10.4129,5.4994,1630.0000,0.0000,1630.0000,0.0635,426.1878,0.0000,426.1878,3.1023,0.0000,1203.8122,1203.8122,10.4129,15.9119,0.0000,6159.1000,-6159.1000,0.3375,0.0000,998.3657,998.3657,16.4807,7157.4657,0.0000,-7157.4657,10.4129,5.4994,14598.7000,0.0000,14598.7000,0.5689,3817.0480,0.0000,3817.0480,27.7852,0.0000,10781.6520,10781.6520,15.5734,10.4305,15.5734,13.0019,15.1650,227475.1283,15.5734,10.3997,10.4305,12.9866,15.2556,122045.0325,15.5734,10.3904,10.4198,12.9819,15.2831,106982.0122,22.9351,1792.1795,-248652.7000,456502.1731
5793.0000,10.8936,17.3821,0.0000,268966.7000,-268966.7000,12.4031,0.0000,41439.1736,41439.1736,605.7487,310405.8736,0.0000,-310405.8736,10.8936,5.9206,29841.7000,0.0000,29841.7000,1.1519,7747.9166,0.0000,7747.9166,56.2557,0.0000,22093.7834,22093.7834,10.8936,16.6221,0.0000,55196.3000,-55196.3000,2.8913,0.0000,8687.9397,8687.9397,141.2072,63884.2397,0.0000,-63884.2397,10.8936,5.9206,1760.8000,0.0000,1760.8000,0.0680,457.1634,0.0000,457.1634,3.3193,0.0000,1303.6366,1303.6366,10.8936,16.3964,0.0000,6709.3000,-6709.3000,0.3675,0.0000,1091.7138,1091.7138,17.9505,7801.0138,0.0000,-7801.0138,10.8936,5.9206,12802.3000,0.0000,12802.3000,0.4942,3323.9109,0.0000,3323.9109,24.1341,0.0000,9478.3891,9478.3891,16.1042,10.9097,16.1042,13.5070,17.4065,261097.2842,16.1042,10.8816,10.9097,13.4929,17.5008,140006.6564,16.1042,10.8730,10.8999,13.4886,17.5295,122706.6337,26.0640,2036.6772,-286467.5000,523810.5742
5794.0000,11.3349,17.8129,0.0000,280749.4000,-280749.4000,12.9841,0.0000,43668.6716,43668.6716,634.1216,324418.0716,0.0000,-324418.0716,11.3349,6.3102,35231.1000,0.0000,35231.1000,1.3489,9088.8389,0.0000,9088.8389,65.8786,0.0000,26142.2611,26142.2611,11.3349,17.0586,0.0000,72693.5000,-72693.5000,3.8137,0.0000,11500.1679,11500.1679,186.2568,84193.6679,0.0000,-84193.6679,11.3349,6.3102,1802.8000,0.0000,1802.8000,0.0690,465.0822,0.0000,465.0822,3.3711,0.0000,1337.7178,1337.7178,11.3349,16.8407,0.0000,8636.6000,-8636.6000,0.4731,0.0000,1410.5878,1410.5878,23.1063,10047.1878,0.0000,-10047.1878,11.3349,6.3102,11604.8000,0.0000,11604.8000,0.4443,2993.7799,0.0000,2993.7799,21.6998,0.0000,8611.0201,8611.0201,16.5189,11.3499,16.5189,13.9344,19.0727,286091.2483,16.5189,11.3237,11.3499,13.9213,19.1695,153356.3316,16.5189,11.3157,11.3408,13.9173,19.1990,134392.8747,28.6998,2242.6417,-313440.8000,573840.4546
5795.0000,11.8097,18.2793,0.0000,302657.0000,-302657.0000,14.0350,0.0000,47569.7879,47569.7879,685.4486,350226.7879,0.0000,-350226.7879,11.8097,6.7359,37025.4000,0.0000,37025.4000,1.4072,9486.7290,0.0000,9486.7290,68.7268,0.0000,27538.6710,27538.6710,11.8097,17.5294,0.0000,88402.0000,-88402.0000,4.6447,0.0000,14065.2013,14065.2013,226.8385,102467.2013,0.0000,-102467.2013,11.8097,6.7359,2124.1000,0.0000,2124.1000,0.0807,544.2415,0.0000,544.2415,3.9428,0.0000,1579.8585,1579.8585,11.8097,17.3186,0.0000,11261.4000,-11261.4000,0.6169,0.0000,1847.1717,1847.1717,30.1299,13108.5717,0.0000,-13108.5717,11.8097,6.7359,9359.4000,0.0000,9359.4000,0.3557,2398.0859,0.0000,2398.0859,17.3730,0.0000,6961.3141,6961.3141,17.0798,11.8237,17.0798,14.4518,21.4288,321431.8254,17.0798,11.7993,11.8237,14.4395,21.5283,172226.7624,17.0798,11.7918,11.8152,14.4358,21.5587,150910.8896,31.7105,2477.9028,-353811.5000,644569.4773
5796.0000,12.1198,18.5766,0.0000,317449.7000,-317449.7000,14.7643,0.0000,50240.5912,50240.5912,721.0637,367690.2912,0.0000,-367690.2912,12.1198,6.9985,32090.7000,0.0000,32090.7000,1.2102,8186.0328,0.0000,8186.0328,59.1040,0.0000,23904.6672,23904.6672,12.1198,17.8332,0.0000,89166.6000,-89166.6000,4.6925,0.0000,14241.6761,14241.6761,229.1757,103408.2761,0.0000,-103408.2761,12.1198,6.9985,2539.0000,0.0000,2539.0000,0.0958,647.6748,0.0000,647.6748,4.6763,0.0000,1891.3252,1891.3252,12.1198,17.6303,0.0000,12674.5000,-12674.5000,0.6944,0.0000,2085.0609,2085.0609,33.9147,14759.5609,0.0000,-14759.5609,12.1198,6.9985,8161.8000,0.0000,8161.8000,0.3078,2081.9977,0.0000,2081.9977,15.0322,0.0000,6079.8023,6079.8023,17.5277,12.1333,17.5277,14.8305,22.6423,339634.2808,17.5277,12.1097,12.1333,14.8187,22.7414,181931.3978,17.5277,12.1025,12.1251,14.8151,22.7716,159401.4010,32.6475,2551.1201,-376499.3000,680967.0796
5797.0000,12.5427,18.9954,0.0000,331409.6000,-331409.6000,15.4434,0.0000,52952.5321,52952.5321,754.2315,384362.1321,0.0000,-384362.1321,12.5427,7.3850,37028.1000,0.0000,37028.1000,1.3894,9389.0605,0.0000,9389.0605,67.8550,0.0000,27639.0395,27639.0395,12.5427,18.2540,0.0000,103565.1000,-103565.1000,5.4563,0.0000,16631.4575,16631.4575,266.4764,120196.5575,0.0000,-120196.5575,12.5427,7.3850,2425.2000,0.0000,2425.2000,0.0910,614.9478,0.0000,614.9478,4.4442,0.0000,1810.2522,1810.2522,12.5427,18.0558,0.0000,13539.1000,-13539.1000,0.7419,0.0000,2236.6058,2236.6058,36.2326,15775.7058,0.0000,-15775.7058,12.5427,7.3850,7263.7000,0.0000,7263.7000,0.2726,1841.8260,0.0000,1841.8260,13.3109,0.0000,5421.8740,5421.8740,17.9227,12.5555,17.9227,15.2391,24.2150,363224.7764,17.9227,12.5331,12.5555,15.2279,24.3161,194528.7864,17.9227,12.5262,12.5477,15.2245,24.3469,170428.4915,35.0918,2742.1217,-401796.8000,728182.0543
5798.0000,12.8891,19.3316,0.0000,345982.5000,-345982.5000,16.1655,0.0000,55719.9703,55719.9703,789.4990,401702.4703,0.0000,-401702.4703,12.8891,7.6876,35230.8000,0.0000,35230.8000,1.3130,8889.8989,0.0000,8889.8989,64.1241,0.0000,26340.9011,26340.9011,12.8891,18.5952,0.0000,110689.7000,-110689.7000,5.8407,0.0000,17857.3773,17857.3773,285.2488,128547.0773,0.0000,-128547.0773,12.8891,7.6876,1612.5000,0.0000,1612.5000,0.0601,406.8872,0.0000,406.8872,2.9349,0.0000,1205.6128,1205.6128,12.8891,18.4038,0.0000,13550.1000,-13550.1000,0.7427,0.0000,2246.4165,2246.4165,36.2699,15796.5165,0.0000,-15796.5165,12.8891,7.6876,6365.5000,0.0000,6365.5000,0.2372,1606.2267,0.0000,1606.2267,11.5859,0.0000,4759.2733,4759.2733,18.3570,12.9014,18.3570,15.6292,25.6287,384430.1536,18.3570,12.8798,12.9014,15.6184,25.7303,205842.3368,18.3570,12.8732,12.8939,15.6151,25.7613,180328.9917,36.5388,2855.1903,-427013.5000,770601.4821
5799.0000,13.2199,19.6551,0.0000,357321.6000,-357321.6000,16.7322,0.0000,57987.1618,57987.1618,817.1740,415308.7618,0.0000,-415308.7618,13.2199,7.9816,33431.2000,0.0000,33431.2000,1.2391,8396.8925,0.0000,8396.8925,60.5146,0.0000,25034.3075,25034.3075,13.2199,18.9222,0.0000,116141.6000,-116141.6000,6.1363,0.0000,18821.4895,18821.4895,299.6883,134963.0895,0.0000,-134963.0895,13.2199,7.9816,1558.3000,0.0000,1558.3000,0.0578,391.3972,0.0000,391.3972,2.8207,0.0000,1166.9028,1166.9028,13.2199,18.7361,0.0000,15241.9000,-15241.9000,0.8356,0.0000,2535.8230,2535.8230,40.8074,17777.7230,0.0000,-17777.7230,13.2199,7.9816,7263.7000,0.0000,7263.7000,0.2692,1824.4188,0.0000,1824.4188,13.1482,0.0000,5439.2812,5439.2812,18.7233,13.2319,18.7233,15.9776,26.7618,401427.2363,18.7233,13.2109,13.2319,15.9671,26.8640,214911.9216,18.7233,13.2045,13.2246,15.9639,26.8951,188266.0224,37.9052,2961.9679,-446451.9000,804605.1803
5800.0000,13.3618,19.7864,0.0000,355299.3000,-355299.3000,16.6729,0.0000,57849.4464,57849.4464,814.2777,413148.7464,0.0000,-413148.7464,13.3618,8.0927,28498.5000,0.0000,28498.5000,1.0508,7143.8407,0.0000,7143.8407,51.3179,0.0000,21354.6593,21354.6593,13.3618,19.0585,0.0000,113096.4000,-113096.4000,5.9831,0.0000,18364.0720,18364.0720,292.2026,131460.4720,0.0000,-131460.4720,13.3618,8.0927,2001.1000,0.0000,2001.1000,0.0738,501.6243,0.0000,501.6243,3.6034,0.0000,1499.4757,1499.4757,13.3618,18.8779,0.0000,16051.2000,-16051.2000,0.8801,0.0000,2674.6086,2674.6086,42.9850,18725.8086,0.0000,-18725.8086,13.3618,8.0927,8461.2000,0.0000,8461.2000,0.3120,2121.0051,0.0000,2121.0051,15.2363,0.0000,6340.1949,6340.1949,18.9073,13.3737,18.9073,16.1405,26.6494,399741.1603,18.9073,13.3528,13.3737,16.1300,26.7503,214002.0174,18.9073,13.3464,13.3665,16.1269,26.7809,187466.3336,37.4589,2927.0950,-445486.1000,801209.5114
5801.0000,13.4515,19.8721,0.0000,362797.8000,-362797.8000,17.0404,0.0000,59194.1349,59194.1349,832.2256,421991.9349,0.0000,-421991.9349,13.4515,8.1686,18622.5000,0.0000,18622.5000,0.6851,4662.3727,0.0000,4662.3727,33.4597,0.0000,13960.1273,13960.1273,13.4515,19.1461,0.0000,102032.2000,-102032.2000,5.4007,0.0000,16588.3202,16588.3202,263.7629,118620.5202,0.0000,-118620.5202,13.4515,8.1686,1277.8000,0.0000,1277.8000,0.0470,319.9130,0.0000,319.9130,2.2959,0.0000,957.8870,957.8870,13.4515,18.9678,0.0000,17356.5000,-17356.5000,0.9518,0.0000,2894.9792,2894.9792,46.4861,20251.4792,0.0000,-20251.4792,13.4515,8.1686,11155.7000,0.0000,11155.7000,0.4104,2792.9672,0.0000,2792.9672,20.0438,0.0000,8362.7328,8362.7328,19.1322,13.4636,19.1322,16.2979,26.8223,402333.8797,19.1322,13.4425,13.4636,16.2874,26.9219,215375.2198,19.1322,13.4361,13.4562,16.2842,26.9522,188665.0757,36.8032,2875.8577,-451130.5000,806374.1753
5802.0000,12.4267,18.8220,0.0000,259892.2000,-259892.2000,12.2141,0.0000,41416.4300,41416.4300,596.5164,301308.6300,0.0000,-301308.6300,12.4267,7.1614,15325.5000,0.0000,15325.5000,0.5630,3892.4013,0.0000,3892.4013,27.4974,0.0000,11433.0987,11433.0987,12.4267,18.1077,0.0000,53589.4000,-53589.4000,2.8376,0.0000,8592.9129,8592.9129,138.5828,62182.3129,0.0000,-62182.3129,12.4267,7.1614,1071.6000,0.0000,1071.6000,0.0394,272.1671,0.0000,272.1671,1.9227,0.0000,799.4329,799.4329,12.4267,17.9335,0.0000,18820.9000,-18820.9000,1.0322,0.0000,3105.5198,3105.5198,50.4122,21926.4198,0.0000,-21926.4198,12.4267,7.1614,13101.7000,0.0000,13101.7000,0.4813,3327.5961,0.0000,3327.5961,23.5074,0.0000,9774.1039,9774.1039,17.9144,12.4411,17.9144,15.1778,18.1207,271811.0635,17.9144,12.4157,12.4411,15.1650,18.2050,145639.9872,17.9144,12.4081,12.4323,15.1613,18.2300,127609.8666,25.7514,2012.2531,-302803.7000,545060.9172
5803.0000,11.9416,18.3699,0.0000,242258.5000,-242258.5000,11.3109,0.0000,38188.3599,38188.3599,552.4049,280446.8599,0.0000,-280446.8599,11.9416,6.7734,15336.1000,0.0000,15336.1000,0.5726,3922.0469,0.0000,3922.0469,27.9653,0.0000,11414.0531,11414.0531,11.9416,17.6405,0.0000,36611.5000,-36611.5000,1.9310,0.0000,5834.5593,5834.5593,94.3079,42446.0593,0.0000,-42446.0593,11.9416,6.7734,820.3000,0.0000,820.3000,0.0306,209.7831,0.0000,209.7831,1.4958,0.0000,610.5169,610.5169,11.9416,17.4492,0.0000,17229.7000,-17229.7000,0.9443,0.0000,2829.6204,2829.6204,46.1161,20059.3204,0.0000,-20059.3204,11.9416,6.7734,12503.0000,0.0000,12503.0000,0.4668,3197.5113,0.0000,3197.5113,22.7992,0.0000,9305.4887,9305.4887,17.4072,11.9572,17.4072,14.6822,16.0348,240522.3200,17.4072,11.9298,11.9572,14.6685,16.1155,128923.8510,17.4072,11.9216,11.9477,14.6644,16.1394,112976.0374,22.8843,1788.2141,-267440.3000,482422.2084
5804.0000,11.1742,17.6072,0.0000,169067.4000,-169067.4000,7.8696,0.0000,26205.6778,26205.6778,384.3398,195273.0778,0.0000,-195273.0778,11.1742,6.0657,15342.8000,0.0000,15342.8000,0.5774,3967.3148,0.0000,3967.3148,28.1975,0.0000,11375.4852,11375.4852,11.1742,16.8758,0.0000,19653.6000,-19653.6000,1.0348,0.0000,3103.3987,3103.3987,50.5372,22756.9987,0.0000,-22756.9987,11.1742,6.0657,896.9000,0.0000,896.9000,0.0338,231.9189,0.0000,231.9189,1.6483,0.0000,664.9811,664.9811,11.1742,16.6776,0.0000,15647.5000,-15647.5000,0.8574,0.0000,2552.1063,2552.1063,41.8719,18199.6063,0.0000,-18199.6063,11.1742,6.0657,11455.1000,0.0000,11455.1000,0.4311,2962.0400,0.0000,2962.0400,21.0525,0.0000,8493.0600,8493.0600,16.3501,11.1925,16.3501,13.7713,10.7461,161191.2017,16.3501,11.1603,11.1925,13.7552,10.8130,86504.2574,16.3501,11.1509,11.1813,13.7505,10.8327,75829.2400,16.2059,1266.3532,-176673.7000,323524.6991
5805.0000,10.7138,17.1691,0.0000,156527.6000,-156527.6000,7.2515,0.0000,24023.5674,24023.5674,354.1499,180551.1674,0.0000,-180551.1674,10.7138,5.6814,12983.2000,0.0000,12983.2000,0.4948,3379.7275,0.0000,3379.7275,24.1638,0.0000,9603.4725,9603.4725,10.7138,16.4266,0.0000,13947.2000,-13947.2000,0.7324,0.0000,2190.9095,2190.9095,35.7690,16138.1095,0.0000,-16138.1095,10.7138,5.6814,527.7000,0.0000,527.7000,0.0201,137.3685,0.0000,137.3685,0.9821,0.0000,390.3315,390.3315,10.7138,16.2155,0.0000,14301.6000,-14301.6000,0.7835,0.0000,2323.7099,2323.7099,38.2631,16625.3099,0.0000,-16625.3099,10.7138,5.6814,9359.4000,0.0000,9359.4000,0.3567,2436.3964,0.0000,2436.3964,17.4194,0.0000,6923.0036,6923.0036,15.9965,10.7334,15.9965,13.3649,9.7833,146749.4304,15.9965,10.6990,10.7334,13.3478,9.8472,78777.8740,15.9965,10.6888,10.7215,13.3427,9.8662,69063.0502,14.4583,1129.7936,-161906.1000,294590.3545
5806.0000,10.3263,16.7927,0.0000,127697.6000,-127697.6000,5.8993,0.0000,19439.2410,19439.2410,288.1134,147136.8410,0.0000,-147136.8410,10.3263,5.3425,12670.5000,0.0000,12670.5000,0.4866,3317.1089,0.0000,3317.1089,23.7643,0.0000,9353.3911,9353.3911,10.3263,16.0445,0.0000,13094.7000,-13094.7000,0.6866,0.0000,2048.3970,2048.3970,33.5319,15143.0970,0.0000,-15143.0970,10.3263,5.3425,412.6000,0.0000,412.6000,0.0158,108.0178,0.0000,108.0178,0.7739,0.0000,304.5822,304.5822,10.3263,15.8258,0.0000,11846.4000,-11846.4000,0.6490,0.0000,1918.9884,1918.9884,31.6938,13765.3884,0.0000,-13765.3884,10.3263,5.3425,8161.8000,0.0000,8161.8000,0.3134,2136.7412,0.0000,2136.7412,15.3079,0.0000,6025.0588,6025.0588,15.4906,10.3475,15.4906,12.9190,7.9851,119776.3220,15.4906,10.3103,10.3475,12.9004,8.0429,64343.2965,15.4906,10.2992,10.3345,12.8949,8.0600,56420.0940,12.0761,943.6443,-131393.8000,240539.7125
5807.0000,9.9576,16.4325,0.0000,112714.4000,-112714.4000,5.1950,0.0000,17027.5131,17027.5131,253.7161,129741.9131,0.0000,-129741.9131,9.9576,5.0160,12684.2000,0.0000,12684.2000,0.4903,3338.8000,0.0000,3338.8000,23.9467,0.0000,9345.4000,9345.4000,9.9576,15.6799,0.0000,10136.7000,-10136.7000,0.5308,0.0000,1579.6294,1579.6294,25.9254,11716.3294,0.0000,-11716.3294,9.9576,5.0160,399.6000,0.0000,399.6000,0.0154,105.1848,0.0000,105.1848,0.7544,0.0000,294.4152,294.4152,9.9576,15.4547,0.0000,8934.5000,-8934.5000,0.4895,0.0000,1443.3770,1443.3770,23.9043,10377.8770,0.0000,-10377.8770,9.9576,5.0160,4569.1000,0.0000,4569.1000,0.1766,1202.7019,0.0000,1202.7019,8.6261,0.0000,3366.3981,3366.3981,15.1758,9.9802,15.1758,12.5780,6.9113,103668.8935,15.1758,9.9404,9.9802,12.5581,6.9642,55713.7623,15.1758,9.9286,9.9664,12.5522,6.9799,48859.2972,10.3466,808.4954,-114132.7000,208241.9530
5808.0000,9.6191,16.1024,0.0000,93704.1000,-93704.1000,4.3094,0.0000,14058.0497,14058.0497,210.4622,107762.1497,0.0000,-107762.1497,9.6191,4.7174,12684.4000,0.0000,12684.4000,0.4934,3355.6565,0.0000,3355.6565,24.0990,0.0000,9328.7435,9328.7435,9.6191,15.3453,0.0000,9454.0000,-9454.0000,0.4945,0.0000,1468.2896,1468.2896,24.1520,10922.2896,0.0000,-10922.2896,9.6191,4.7174,409.7000,0.0000,409.7000,0.0159,108.3861,0.0000,108.3861,0.7784,0.0000,301.3139,301.3139,9.6191,15.1140,0.0000,6297.7000,-6297.7000,0.3450,0.0000,1015.0168,1015.0168,16.8510,7312.7168,0.0000,-7312.7168,9.6191,4.7174,1425.6000,0.0000,1425.6000,0.0555,377.1423,0.0000,377.1423,2.7085,0.0000,1048.4577,1048.4577,14.8517,9.6433,14.8517,12.2475,5.7391,86086.6421,14.8517,9.6007,9.6433,12.2262,5.7861,46288.9913,14.8517,9.5880,9.6285,12.2199,5.8000,40600.2956,8.5706,669.7223,-94936.1000,172975.9291
5809.0000,9.3934,15.8859,0.0000,88460.8000,-88460.8000,4.0601,0.0000,13211.1093,13211.1093,198.2893,101671.9093,0.0000,-101671.9093,9.3934,4.5264,12684.4000,0.0000,12684.4000,0.4963,3366.9565,0.0000,3366.9565,24.2407,0.0000,9317.4435,9317.4435,9.3934,15.1238,0.0000,5746.8000,-5746.8000,0.3003,0.0000,890.5949,890.5949,14.6664,6637.3949,0.0000,-6637.3949,9.3934,4.5264,400.3000,0.0000,400.3000,0.0157,106.2559,0.0000,106.2559,0.7650,0.0000,294.0441,294.0441,9.3934,14.8865,0.0000,4607.0000,-4607.0000,0.2524,0.0000,741.4190,741.4190,12.3286,5348.4190,0.0000,-5348.4190,9.3934,4.5264,826.9000,0.0000,826.9000,0.0324,219.4929,0.0000,219.4929,1.5803,0.0000,607.4071,607.4071,14.5936,9.4188,14.5936,12.0062,5.1466,77199.7367,14.5936,9.3742,9.4188,11.9839,5.1910,41528.3172,14.5936,9.3609,9.4033,11.9772,5.2042,36429.3698,7.7358,604.4888,-84903.0000,155157.4237
5810.0000,9.2165,15.7146,0.0000,78972.3000,-78972.3000,3.6198,0.0000,11752.4083,11752.4083,176.7867,90724.7083,0.0000,-90724.7083,9.2165,4.3732,12670.2000,0.0000,12670.2000,0.4977,3372.0911,0.0000,3372.0911,24.3092,0.0000,9298.1089,9298.1089,9.2165,14.9493,0.0000,5490.9000,-5490.9000,0.2867,0.0000,849.5279,849.5279,14.0042,6340.4279,0.0000,-6340.4279,9.2165,4.3732,409.1000,0.0000,409.1000,0.0161,108.8793,0.0000,108.8793,0.7849,0.0000,300.2207,300.2207,9.2165,14.7082,0.0000,3612.9000,-3612.9000,0.1980,0.0000,580.7828,580.7828,9.6693,4193.6828,0.0000,-4193.6828,9.2165,4.3732,377.7000,0.0000,377.7000,0.0148,100.5224,0.0000,100.5224,0.7247,0.0000,277.1776,277.1776,14.3302,9.2430,14.3302,11.7866,4.5455,68182.5710,14.3302,9.1965,9.2430,11.7633,4.5870,36696.3784,14.3302,9.1827,9.2268,11.7564,4.5994,32195.5666,6.9498,543.0696,-74619.1000,137074.5160
5811.0000,9.0881,15.5908,0.0000,71810.3000,-71810.3000,3.2882,0.0000,10659.3851,10659.3851,160.5885,82469.6851,0.0000,-82469.6851,9.0881,4.2633,12670.5000,0.0000,12670.5000,0.4993,3378.6617,0.0000,3378.6617,24.3855,0.0000,9291.8383,9291.8383,9.0881,14.8230,0.0000,6393.3000,-6393.3000,0.3337,0.0000,987.9776,987.9776,16.2975,7381.2776,0.0000,-7381.2776,9.0881,4.2633,401.0000,0.0000,401.0000,0.0158,106.9290,0.0000,106.9290,0.7718,0.0000,294.0710,294.0710,9.0881,14.5788,0.0000,3103.8000,-3103.8000,0.1701,0.0000,498.5491,498.5491,8.3076,3602.3491,0.0000,-3602.3491,9.0881,4.2633,377.7000,0.0000,377.7000,0.0149,100.7159,0.0000,100.7159,0.7269,0.0000,276.9841,276.9841,14.1026,9.1154,14.1026,11.6090,4.1568,62351.7020,14.1026,9.0675,9.1154,11.5850,4.1967,33573.7256,14.1026,9.0533,9.0987,11.5779,4.2086,29459.9786,6.4829,506.5864,-67858.2000,125385.4062
5812.0000,9.0079,15.5141,0.0000,90624.6000,-90624.6000,4.1466,0.0000,13430.8510,13430.8510,202.5119,104055.4510,0.0000,-104055.4510,9.0079,4.1961,12679.0000,0.0000,12679.0000,0.5008,3384.9992,0.0000,3384.9992,24.4572,0.0000,9294.0008,9294.0008,9.0079,14.7443,0.0000,3740.5000,-3740.5000,0.1952,0.0000,577.6118,577.6118,9.5316,4318.1118,0.0000,-4318.1118,9.0079,4.1961,408.3000,0.0000,408.3000,0.0161,109.0066,0.0000,109.0066,0.7876,0.0000,299.2934,299.2934,9.0079,14.4978,0.0000,2819.0000,-2819.0000,0.1545,0.0000,452.5837,452.5837,7.5458,3271.5837,0.0000,-3271.5837,9.0079,4.1961,826.9000,0.0000,826.9000,0.0327,220.7631,0.0000,220.7631,1.5951,0.0000,606.1369,606.1369,14.2205,9.0347,14.2205,11.6276,5.0462,75693.1005,14.2205,8.9877,9.0347,11.6041,5.0920,40735.9611,14.2205,8.9737,9.0184,11.5971,5.1056,35739.4098,7.5687,591.4301,-83269.9000,152168.4715
5813.0000,9.1054,15.6162,0.0000,97790.4000,-97790.4000,4.4724,0.0000,14520.7937,14520.7937,218.4234,112311.1937,0.0000,-112311.1937,9.1054,4.2979,12685.9000,0.0000,12685.9000,0.5018,3381.8911,0.0000,3381.8911,24.5053,0.0000,9304.0089,9304.0089,9.1054,14.8438,0.0000,8121.1000,-8121.1000,0.4236,0.0000,1255.1781,1255.1781,20.6898,9376.2781,0.0000,-9376.2781,9.1054,4.2979,521.4000,0.0000,521.4000,0.0206,138.9983,0.0000,138.9983,1.0072,0.0000,382.4017,382.4017,9.1054,14.5955,0.0000,3170.4000,-3170.4000,0.1738,0.0000,509.3004,509.3004,8.4869,3679.7004,0.0000,-3679.7004,9.1054,4.2979,4270.5000,0.0000,4270.5000,0.1689,1138.4581,0.0000,1138.4581,8.2493,0.0000,3132.0419,3132.0419,14.1705,9.1315,14.1705,11.6510,5.5984,83976.4666,14.1705,9.0857,9.1315,11.6281,5.6493,45194.7405,14.1705,9.0720,9.1156,11.6213,5.6645,39651.7017,8.6416,675.2685,-91604.1000,168822.9088
5814.0000,9.6090,16.1245,0.0000,187140.4000,-187140.4000,8.5636,0.0000,28070.1948,28070.1948,418.2302,215210.5948,0.0000,-215210.5948,9.6090,4.7800,12686.0000,0.0000,12686.0000,0.5009,3356.5819,0.0000,3356.5819,24.4632,0.0000,9329.4181,9329.4181,9.6090,15.3493,0.0000,1084.2000,-1084.2000,0.0566,0.0000,168.3693,168.3693,2.7629,1252.5693,0.0000,-1252.5693,9.6090,4.7800,491.6000,0.0000,491.6000,0.0194,130.0722,0.0000,130.0722,0.9480,0.0000,361.5278,361.5278,9.6090,15.1017,0.0000,4300.8000,-4300.8000,0.2357,0.0000,693.1244,693.1244,11.5122,4993.9244,0.0000,-4993.9244,9.6090,4.7800,14301.8000,0.0000,14301.8000,0.5647,3784.1056,0.0000,3784.1056,27.5791,0.0000,10517.6944,10517.6944,14.8576,9.6312,14.8576,12.2444,10.0196,150293.7336,14.8576,9.5923,9.6312,12.2250,10.0942,80753.9199,14.8576,9.5805,9.6177,12.2191,10.1167,70817.0618,14.9113,1165.1895,-165046.0000,301864.7153
5815.0000,10.1111,16.6163,0.0000,234094.1000,-234094.1000,10.7437,0.0000,35476.4532,35476.4532,524.7027,269570.5532,0.0000,-269570.5532,10.1111,5.2262,21519.0000,0.0000,21519.0000,0.8422,5651.5099,0.0000,5651.5099,41.1314,0.0000,15867.4901,15867.4901,10.1111,15.8470,0.0000,182.7000,-182.7000,0.0095,0.0000,28.5154,28.5154,0.4663,211.2154,0.0000,-211.2154,10.1111,5.2262,971.8000,0.0000,971.8000,0.0380,255.2227,0.0000,255.2227,1.8575,0.0000,716.5773,716.5773,10.1111,15.6079,0.0000,5354.9000,-5354.9000,0.2934,0.0000,866.0485,866.0485,14.3301,6220.9485,0.0000,-6220.9485,10.1111,5.2262,15200.1000,0.0000,15200.1000,0.5949,3991.9845,0.0000,3991.9845,29.0534,0.0000,11208.1155,11208.1155,15.2503,10.1309,15.2503,12.6906,12.3623,185434.9957,15.2503,10.0962,10.1309,12.6732,12.4462,99569.8826,15.2503,10.0857,10.1188,12.6680,12.4716,87300.9980,18.7826,1467.6993,-201940.8000,372305.8764
5816.0000,10.6981,17.1946,0.0000,259586.7000,-259586.7000,11.9490,0.0000,39827.5977,39827.5977,583.5709,299414.2977,0.0000,-299414.2977,10.6981,5.7556,26251.2000,0.0000,26251.2000,1.0185,6835.1600,0.0000,6835.1600,49.7429,0.0000,19416.0400,19416.0400,10.6981,16.4302,0.0000,36101.8000,-36101.8000,1.8893,0.0000,5670.1052,5670.1052,92.2717,41771.9052,0.0000,-41771.9052,10.6981,5.7556,1630.3000,0.0000,1630.3000,0.0633,424.4896,0.0000,424.4896,3.0892,0.0000,1205.8104,1205.8104,10.6981,16.1993,0.0000,5328.7000,-5328.7000,0.2919,0.0000,865.6931,865.6931,14.2576,6194.3931,0.0000,-6194.3931,10.6981,5.7556,14601.2000,0.0000,14601.2000,0.5665,3801.7895,0.0000,3801.7895,27.6675,0.0000,10799.4105,10799.4105,15.8897,10.7156,15.8897,13.3027,15.7442,236163.3711,15.8897,10.6850,10.7156,13.2874,15.8374,126699.1261,15.8897,10.6757,10.7050,13.2827,15.8657,111059.6133,23.6679,1849.4397,-258534.5000,473922.1105
5817.0000,11.2052,17.6884,0.0000,276692.4000,-276692.4000,12.7813,0.0000,42916.5495,42916.5495,624.2186,319608.9495,0.0000,-319608.9495,11.2052,6.2002,29848.6000,0.0000,29848.6000,1.1466,7714.7297,0.0000,7714.7297,55.9976,0.0000,22133.8703,22133.8703,11.2052,16.9313,0.0000,61307.7000,-61307.7000,3.2144,0.0000,9684.2626,9684.2626,156.9842,70991.9626,0.0000,-70991.9626,11.2052,6.2002,1761.0000,0.0000,1761.0000,0.0676,455.1516,0.0000,455.1516,3.3037,0.0000,1305.8484,1305.8484,11.2052,16.7101,0.0000,5532.1000,-5532.1000,0.3031,0.0000,902.5253,902.5253,14.8006,6434.6253,0.0000,-6434.6253,11.2052,6.2002,12804.6000,0.0000,12804.6000,0.4919,3309.5029,0.0000,3309.5029,24.0221,0.0000,9495.0971,9495.0971,16.4481,11.2212,16.4481,13.8347,18.1491,272236.9024,16.4481,11.1932,11.2212,13.8207,18.2462,145969.7738,16.4481,11.1847,11.2115,13.8164,18.2757,127930.1173,27.0072,2110.3843,-299118.0000,546136.7935
5818.0000,11.6526,18.1243,0.0000,288916.3000,-288916.3000,13.3872,0.0000,45252.7369,45252.7369,653.8089,334169.0369,0.0000,-334169.0369,11.6526,6.5936,35237.4000,0.0000,35237.4000,1.3422,9048.9709,0.0000,9048.9709,65.5487,0.0000,26188.4291,26188.4291,11.6526,17.3733,0.0000,78130.0000,-78130.0000,4.1032,0.0000,12407.1023,12407.1023,200.3930,90537.1023,0.0000,-90537.1023,11.6526,6.5936,1803.1000,0.0000,1803.1000,0.0687,463.0364,0.0000,463.0364,3.3541,0.0000,1340.0636,1340.0636,11.6526,17.1604,0.0000,7404.7000,-7404.7000,0.4056,0.0000,1212.8168,1212.8168,19.8109,8617.5168,0.0000,-8617.5168,11.6526,6.5936,11606.8000,0.0000,11606.8000,0.4421,2980.6284,0.0000,2980.6284,21.5910,0.0000,8626.1716,8626.1716,16.8666,11.6675,16.8666,14.2671,19.8013,297019.9609,16.8666,11.6414,11.6675,14.2540,19.9007,159205.3498,16.8666,11.6335,11.6584,14.2501,19.9309,139516.0513,29.6234,2314.8157,-325803.7000,595741.3620
5819.0000,12.1132,18.5761,0.0000,309756.9000,-309756.9000,14.3925,0.0000,49015.8402,49015.8402,702.9042,358772.7402,0.0000,-358772.7402,12.1132,7.0052,37032.6000,0.0000,37032.6000,1.4002,9447.5546,0.0000,9447.5546,68.3815,0.0000,27585.0454,27585.0454,12.1132,17.8296,0.0000,91436.6000,-91436.6000,4.8094,0.0000,14603.0217,14603.0217,234.8811,106039.6217,0.0000,-106039.6217,12.1132,7.0052,2124.5000,0.0000,2124.5000,0.0803,541.9908,0.0000,541.9908,3.9229,0.0000,1582.5092,1582.5092,12.1132,17.6239,0.0000,10571.5000,-10571.5000,0.5792,0.0000,1738.9891,1738.9891,28.2861,12310.4891,0.0000,-12310.4891,12.1132,7.0052,9361.0000,0.0000,9361.0000,0.3539,2388.1272,0.0000,2388.1272,17.2853,0.0000,6972.8728,6972.8728,17.4025,12.1271,17.4025,14.7648,21.9906,329858.7434,17.4025,12.1027,12.1271,14.7526,22.0923,176738.1803,17.4025,12.0953,12.1186,14.7489,22.1232,154862.6733,32.4231,2533.5864,-363246.9000,661459.5970
5820.0000,12.4173,18.8677,0.0000,323404.8000,-323404.8000,15.0698,0.0000,51526.8434,51526.8434,735.9834,374931.6434,0.0000,-374931.6434,12.4173,7.2632,32091.0000,0.0000,32091.0000,1.2043,8151.6210,0.0000,8151.6210,58.8139,0.0000,23939.3790,23939.3790,12.4173,18.1275,0.0000,91937.1000,-91937.1000,4.8436,0.0000,14740.0686,14740.0686,236.5515,106677.1686,0.0000,-106677.1686,12.4173,7.2632,2539.4000,0.0000,2539.4000,0.0953,645.0477,0.0000,645.0477,4.6540,0.0000,1894.3523,1894.3523,12.4173,17.9294,0.0000,12648.3000,-12648.3000,0.6931,0.0000,2086.8219,2086.8219,33.8486,14735.1219,0.0000,-14735.1219,12.4173,7.2632,8163.2000,0.0000,8163.2000,0.3063,2073.5818,0.0000,2073.5818,14.9609,0.0000,6089.6182,6089.6182,17.8381,12.4308,17.8381,15.1344,23.1630,347445.1587,17.8381,12.4071,12.4308,15.1226,23.2643,186114.0134,17.8381,12.3999,12.4225,15.1190,23.2951,163065.4091,33.3184,2603.5498,-385196.6000,696624.5812
5821.0000,12.8250,19.2713,0.0000,336345.2000,-336345.2000,15.7028,0.0000,54088.3212,54088.3212,766.8985,390433.5212,0.0000,-390433.5212,12.8250,7.6355,37034.3000,0.0000,37034.3000,1.3830,9353.3884,0.0000,9353.3884,67.5421,0.0000,27680.9116,27680.9116,12.8250,18.5331,0.0000,106539.9000,-106539.9000,5.6191,0.0000,17173.1383,17173.1383,274.4275,123713.0383,0.0000,-123713.0383,12.8250,7.6355,2425.6000,0.0000,2425.6000,0.0906,612.6099,0.0000,612.6099,4.4237,0.0000,1812.9901,1812.9901,12.8250,18.3395,0.0000,12806.2000,-12806.2000,0.7018,0.0000,2121.6672,2121.6672,34.2762,14927.8672,0.0000,-14927.8672,12.8250,7.6355,7264.9000,0.0000,7264.9000,0.2713,1834.8242,0.0000,1834.8242,13.2495,0.0000,5430.0758,5430.0758,18.2151,12.8378,18.2151,15.5265,24.6483,369723.8261,18.2151,12.8153,12.8378,15.5152,24.7513,198010.7025,18.2151,12.8085,12.8300,15.5118,24.7827,173479.0773,35.6528,2785.9624,-408966.5000,741213.6058
5822.0000,13.1766,19.6135,0.0000,351068.2000,-351068.2000,16.4327,0.0000,56915.1767,56915.1767,802.5440,407983.3767,0.0000,-407983.3767,13.1766,7.9446,35234.6000,0.0000,35234.6000,1.3072,8855.1930,0.0000,8855.1930,63.8437,0.0000,26379.4070,26379.4070,13.1766,18.8798,0.0000,114548.1000,-114548.1000,6.0507,0.0000,18552.1909,18552.1909,295.5046,133100.2909,0.0000,-133100.2909,13.1766,7.9446,1612.7000,0.0000,1612.7000,0.0598,405.3053,0.0000,405.3053,2.9222,0.0000,1207.3947,1207.3947,13.1766,18.6927,0.0000,13148.4000,-13148.4000,0.7208,0.0000,2186.4987,2186.4987,35.2009,15334.8987,0.0000,-15334.8987,13.1766,7.9446,6366.6000,0.0000,6366.6000,0.2362,1600.0599,0.0000,1600.0599,11.5360,0.0000,4766.5401,4766.5401,18.6537,13.1890,18.6537,15.9213,26.1437,392155.3952,18.6537,13.1673,13.1890,15.9105,26.2475,209979.6123,18.6537,13.1607,13.1814,15.9072,26.2791,183953.4649,37.2110,2907.7235,-435550.8000,786088.4725
5823.0000,13.5211,19.9508,0.0000,363643.6000,-363643.6000,17.0597,0.0000,59428.7111,59428.7111,833.1686,423072.3111,0.0000,-423072.3111,13.5211,8.2517,33437.4000,0.0000,33437.4000,1.2337,8363.4039,0.0000,8363.4039,60.2524,0.0000,25073.9961,25073.9961,13.5211,19.2205,0.0000,121643.1000,-121643.1000,6.4341,0.0000,19796.0032,19796.0032,314.2314,141439.1032,0.0000,-141439.1032,13.5211,8.2517,1558.3000,0.0000,1558.3000,0.0575,389.7639,0.0000,389.7639,2.8080,0.0000,1168.5361,1168.5361,13.5211,19.0388,0.0000,14042.0000,-14042.0000,0.7699,0.0000,2343.9513,2343.9513,37.6031,16385.9513,0.0000,-16385.9513,13.5211,8.2517,7264.9000,0.0000,7264.9000,0.2680,1817.1058,0.0000,1817.1058,13.0910,0.0000,5447.7942,5447.7942,19.0352,13.5331,19.0352,16.2842,27.4004,411005.3570,19.0352,13.5121,13.5331,16.2737,27.5049,220038.8974,19.0352,13.5057,13.5258,16.2705,27.5367,192756.9575,38.7345,3026.7704,-457068.1000,823801.2120
5824.0000,13.7332,20.1531,0.0000,365736.6000,-365736.6000,17.1962,0.0000,60069.0653,60069.0653,839.8347,425805.6653,0.0000,-425805.6653,13.7332,8.4302,28499.9000,0.0000,28499.9000,1.0459,7107.5852,0.0000,7107.5852,51.0800,0.0000,21392.3148,21392.3148,13.7332,19.4273,0.0000,123118.7000,-123118.7000,6.5210,0.0000,20096.6047,20096.6047,318.4742,143215.3047,0.0000,-143215.3047,13.7332,8.4302,2001.7000,0.0000,2001.7000,0.0735,499.2036,0.0000,499.2036,3.5876,0.0000,1502.4964,1502.4964,13.7332,19.2512,0.0000,15001.6000,-15001.6000,0.8228,0.0000,2510.1311,2510.1311,40.1847,17511.7311,0.0000,-17511.7311,13.7332,8.4302,8462.7000,0.0000,8462.7000,0.3106,2110.5113,0.0000,2110.5113,15.1676,0.0000,6352.1887,6352.1887,19.2968,13.7451,19.2968,16.5209,27.8048,417072.5029,19.2968,13.7243,13.7451,16.5106,27.9087,223269.9947,19.2968,13.7180,13.7378,16.5074,27.9404,195582.4946,38.9549,3043.9887,-464892.6000,835924.9922
5825.0000,13.7945,20.2068,0.0000,370517.2000,-370517.2000,17.4451,0.0000,60942.1110,60942.1110,851.9895,431459.3110,0.0000,-431459.3110,13.7945,8.4726,18623.6000,0.0000,18623.6000,0.6812,4640.6224,0.0000,4640.6224,33.2694,0.0000,13982.9776,13982.9776,13.7945,19.4844,0.0000,108224.2000,-108224.2000,5.7370,0.0000,17680.9096,17680.9096,280.1842,125905.1096,0.0000,-125905.1096,13.7945,8.4726,1277.7000,0.0000,1277.7000,0.0467,318.3769,0.0000,318.3769,2.2825,0.0000,959.3231,959.3231,13.7945,19.3119,0.0000,16809.5000,-16809.5000,0.9222,0.0000,2814.6055,2814.6055,45.0366,19624.1055,0.0000,-19624.1055,13.7945,8.4726,11157.7000,0.0000,11157.7000,0.4081,2780.2720,0.0000,2780.2720,19.9322,0.0000,8377.4280,8377.4280,19.4817,13.8064,19.4817,16.6441,27.6251,414376.5965,19.4817,13.7854,13.8064,16.6336,27.7273,221818.2980,19.4817,13.7791,13.7991,16.6304,27.7583,194308.0122,37.8604,2958.4665,-464491.9000,830502.9066
