Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5826.0000,12.8888,19.2793,0.0000,272686.0000,-272686.0000,12.8440,0.0000,43915.4631,43915.4631,627.2818,316601.4631,0.0000,-316601.4631,12.8888,7.5840,15336.8000,0.0000,15336.8000,0.5605,3869.9946,0.0000,3869.9946,27.3720,0.0000,11466.8054,11466.8054,12.8888,18.5670,0.0000,71648.1000,-71648.1000,3.7990,0.0000,11558.8307,11558.8307,185.5374,83206.9307,0.0000,-83206.9307,12.8888,7.5840,1072.0000,0.0000,1072.0000,0.0392,270.5019,0.0000,270.5019,1.9132,0.0000,801.4981,801.4981,12.8888,18.3977,0.0000,18316.6000,-18316.6000,1.0049,0.0000,3036.6285,3036.6285,49.0775,21353.2285,0.0000,-21353.2285,12.8888,7.5840,13104.0000,0.0000,13104.0000,0.4789,3306.5835,0.0000,3306.5835,23.3870,0.0000,9797.4165,9797.4165,18.4139,12.9029,18.4139,15.6584,19.9024,298536.5609,18.4139,12.8782,12.9029,15.6461,19.9917,159933.2725,18.4139,12.8709,12.8943,15.6424,20.0182,140127.2067,28.0897,2194.9653,-333137.9000,598597.0401
5827.0000,12.3751,18.7930,0.0000,253283.0000,-253283.0000,11.8604,0.0000,40316.1856,40316.1856,579.2429,293599.1856,0.0000,-293599.1856,12.3751,7.1577,15330.2000,0.0000,15330.2000,0.5682,3896.4374,0.0000,3896.4374,27.7497,0.0000,11433.7626,11433.7626,12.3751,18.0685,0.0000,48557.0000,-48557.0000,2.5655,0.0000,7780.8000,7780.8000,125.2949,56337.8000,0.0000,-56337.8000,12.3751,7.1577,820.4000,0.0000,820.4000,0.0304,208.5190,0.0000,208.5190,1.4850,0.0000,611.8810,611.8810,12.3751,17.8844,0.0000,17348.1000,-17348.1000,0.9510,0.0000,2861.0356,2861.0356,46.4464,20209.1356,0.0000,-20209.1356,12.3751,7.1577,12505.1000,0.0000,12505.1000,0.4635,3178.3890,0.0000,3178.3890,22.6359,0.0000,9326.7110,9326.7110,17.8757,12.3903,17.8757,15.1330,17.3899,260849.1051,17.8757,12.3636,12.3903,15.1196,17.4748,139798.2837,17.8757,12.3556,12.3810,15.1157,17.5000,122499.9375,24.6585,1926.8515,-290532.4000,523147.3263
5828.0000,11.5590,17.9818,0.0000,179389.2000,-179389.2000,8.3728,0.0000,28039.8115,28039.8115,408.9153,207429.0115,0.0000,-207429.0115,11.5590,6.4047,15339.3000,0.0000,15339.3000,0.5732,3944.4379,0.0000,3944.4379,27.9943,0.0000,11394.8621,11394.8621,11.5590,17.2551,0.0000,27640.2000,-27640.2000,1.4576,0.0000,4384.3400,4384.3400,71.1851,32024.5400,0.0000,-32024.5400,11.5590,6.4047,897.0000,0.0000,897.0000,0.0335,230.6599,0.0000,230.6599,1.6370,0.0000,666.3401,666.3401,11.5590,17.0639,0.0000,16318.6000,-16318.6000,0.8943,0.0000,2670.5632,2670.5632,43.6763,18989.1632,0.0000,-18989.1632,11.5590,6.4047,11457.1000,0.0000,11457.1000,0.4281,2946.1462,0.0000,2946.1462,20.9093,0.0000,8510.9538,8510.9538,16.8031,11.5769,16.8031,14.1900,11.8522,177782.9431,16.8031,11.5454,11.5769,14.1743,11.9235,95387.7358,16.8031,11.5362,11.5659,14.1696,11.9445,83611.1688,17.6393,1378.3617,-195654.6000,356781.8477
5829.0000,11.0816,17.5284,0.0000,167442.1000,-167442.1000,7.7755,0.0000,25901.8696,25901.8696,379.7417,193343.9696,0.0000,-193343.9696,11.0816,6.0075,12985.5000,0.0000,12985.5000,0.4917,3362.2799,0.0000,3362.2799,24.0149,0.0000,9623.2201,9623.2201,11.0816,16.7901,0.0000,20321.1000,-20321.1000,1.0685,0.0000,3205.3830,3205.3830,52.1836,23526.4830,0.0000,-23526.4830,11.0816,6.0075,527.9000,0.0000,527.9000,0.0200,136.6869,0.0000,136.6869,0.9763,0.0000,391.2131,391.2131,11.0816,16.5852,0.0000,14440.0000,-14440.0000,0.7911,0.0000,2353.3100,2353.3100,38.6361,16793.3100,0.0000,-16793.3100,11.0816,6.0075,9361.0000,0.0000,9361.0000,0.3545,2423.8037,0.0000,2423.8037,17.3119,0.0000,6937.1963,6937.1963,16.4319,11.1007,16.4319,13.7663,10.7966,161948.3033,16.4319,11.0671,11.1007,13.7495,10.8648,86918.0283,16.4319,11.0571,11.0890,13.7445,10.8849,76194.4807,15.7519,1230.8747,-179328.8000,325060.8123
5830.0000,10.6511,17.1089,0.0000,139556.8000,-139556.8000,6.4616,0.0000,21390.3983,21390.3983,315.5742,160947.1983,0.0000,-160947.1983,10.6511,5.6280,12685.8000,0.0000,12685.8000,0.4842,3305.3393,0.0000,3305.3393,23.6468,0.0000,9380.4607,9380.4607,10.6511,16.3651,0.0000,15235.1000,-15235.1000,0.7998,0.0000,2391.5697,2391.5697,39.0599,17626.6697,0.0000,-17626.6697,10.6511,5.6280,412.5000,0.0000,412.5000,0.0157,107.4786,0.0000,107.4786,0.7689,0.0000,305.0214,305.0214,10.6511,16.1524,0.0000,11761.7000,-11761.7000,0.6443,0.0000,1910.0725,1910.0725,31.4674,13671.7725,0.0000,-13671.7725,10.6511,5.6280,8163.2000,0.0000,8163.2000,0.3116,2126.9566,0.0000,2126.9566,15.2165,0.0000,6036.2434,6036.2434,15.9012,10.6719,15.9012,13.2866,8.7910,131864.6866,15.9012,10.6353,10.6719,13.2682,8.8526,70820.6558,15.9012,10.6245,10.6592,13.2628,8.8708,62095.5420,13.0758,1021.7608,-145292.1000,264780.8844
5831.0000,10.2987,16.7671,0.0000,125555.4000,-125555.4000,5.7982,0.0000,19102.1184,19102.1184,283.1728,144657.5184,0.0000,-144657.5184,10.2987,5.3209,12686.0000,0.0000,12686.0000,0.4877,3322.5136,0.0000,3322.5136,23.8185,0.0000,9363.4864,9363.4864,10.2987,16.0179,0.0000,15345.4000,-15345.4000,0.8044,0.0000,2399.7735,2399.7735,39.2874,17745.1735,0.0000,-17745.1735,10.2987,5.3209,399.5000,0.0000,399.5000,0.0154,104.6306,0.0000,104.6306,0.7501,0.0000,294.8694,294.8694,10.2987,15.7980,0.0000,9530.1000,-9530.1000,0.5221,0.0000,1543.4516,1543.4516,25.4969,11073.5516,0.0000,-11073.5516,10.2987,5.3209,4569.9000,0.0000,4569.9000,0.1757,1196.8749,0.0000,1196.8749,8.5802,0.0000,3373.0251,3373.0251,15.6294,10.3208,15.6294,12.9751,7.9889,119834.1160,15.6294,10.2820,10.3208,12.9557,8.0473,64378.2554,15.6294,10.2705,10.3073,12.9500,8.0646,56451.9217,11.7051,914.6540,-132775.5000,240664.2931
5832.0000,9.9624,16.4385,0.0000,107735.0000,-107735.0000,4.9647,0.0000,16276.8960,16276.8960,242.4677,124011.8960,0.0000,-124011.8960,9.9624,5.0230,12684.0000,0.0000,12684.0000,0.4905,3338.5102,0.0000,3338.5102,23.9576,0.0000,9345.4898,9345.4898,9.9624,15.6852,0.0000,14011.9000,-14011.9000,0.7337,0.0000,2183.6187,2183.6187,35.8334,16195.5187,0.0000,-16195.5187,9.9624,5.0230,409.2000,0.0000,409.2000,0.0158,107.7041,0.0000,107.7041,0.7729,0.0000,301.4959,301.4959,9.9624,15.4595,0.0000,7741.9000,-7741.9000,0.4241,0.0000,1250.7541,1250.7541,20.7136,8992.6541,0.0000,-8992.6541,9.9624,5.0230,1425.8000,0.0000,1425.8000,0.0551,375.2797,0.0000,375.2797,2.6931,0.0000,1050.5203,1050.5203,15.3347,9.9859,15.3347,12.6603,6.8948,103421.5006,15.3347,9.9446,9.9859,12.6396,6.9480,55583.8275,15.3347,9.9323,9.9715,12.6335,6.9637,48746.1693,10.0261,783.4520,-114969.8000,207751.4973
5833.0000,9.7417,16.2270,0.0000,102673.2000,-102673.2000,4.7220,0.0000,15442.1398,15442.1398,230.6136,118115.3398,0.0000,-118115.3398,9.7417,4.8365,12672.5000,0.0000,12672.5000,0.4929,3346.4040,0.0000,3346.4040,24.0744,0.0000,9326.0960,9326.0960,9.7417,15.4688,0.0000,10785.6000,-10785.6000,0.5642,0.0000,1677.1180,1677.1180,27.5542,12462.7180,0.0000,-12462.7180,9.7417,4.8365,400.4000,0.0000,400.4000,0.0156,105.7329,0.0000,105.7329,0.7607,0.0000,294.6671,294.6671,9.7417,15.2373,0.0000,6804.0000,-6804.0000,0.3728,0.0000,1097.5334,1097.5334,18.2057,7901.5334,0.0000,-7901.5334,9.7417,4.8365,827.0000,0.0000,827.0000,0.0322,218.3844,0.0000,218.3844,1.5711,0.0000,608.6156,608.6156,15.1051,9.7662,15.1051,12.4357,6.3833,95749.0700,15.1051,9.7232,9.7662,12.4142,6.4346,51476.6912,15.1051,9.7105,9.7512,12.4078,6.4498,45148.6178,9.2994,726.6709,-106362.9000,192374.3790
5834.0000,9.5370,16.0273,0.0000,92586.8000,-92586.8000,4.2526,0.0000,13867.3641,13867.3641,207.6877,106454.1641,0.0000,-106454.1641,9.5370,4.6558,12673.0000,0.0000,12673.0000,0.4948,3356.7368,0.0000,3356.7368,24.1673,0.0000,9316.2632,9316.2632,9.5370,15.2664,0.0000,7509.5000,-7509.5000,0.3926,0.0000,1165.3639,1165.3639,19.1720,8674.8639,0.0000,-8674.8639,9.5370,4.6558,409.0000,0.0000,409.0000,0.0160,108.3331,0.0000,108.3331,0.7800,0.0000,300.6669,300.6669,9.5370,15.0311,0.0000,6071.9000,-6071.9000,0.3327,0.0000,978.0882,978.0882,16.2480,7049.9882,0.0000,-7049.9882,9.5370,4.6558,377.8000,0.0000,377.8000,0.0148,100.0691,0.0000,100.0691,0.7205,0.0000,277.7309,277.7309,14.8268,9.5626,14.8268,12.1947,5.5871,83806.1535,14.8268,9.5177,9.5626,12.1722,5.6347,45077.7441,14.8268,9.5044,9.5469,12.1656,5.6488,39541.9163,8.2550,645.0611,-92708.4000,168425.8139
5835.0000,9.3736,15.8689,0.0000,83542.6000,-83542.6000,3.8325,0.0000,12471.6429,12471.6429,187.1749,96014.2429,0.0000,-96014.2429,9.3736,4.5140,12682.0000,0.0000,12682.0000,0.4970,3367.3154,0.0000,3367.3154,24.2708,0.0000,9314.6846,9314.6846,9.3736,15.1052,0.0000,5586.6000,-5586.6000,0.2919,0.0000,865.6059,865.6059,14.2542,6452.2059,0.0000,-6452.2059,9.3736,4.5140,401.2000,0.0000,401.2000,0.0157,106.5263,0.0000,106.5263,0.7678,0.0000,294.6737,294.6737,9.3736,14.8664,0.0000,5696.5000,-5696.5000,0.3121,0.0000,916.6386,916.6386,15.2447,6613.1386,0.0000,-6613.1386,9.3736,4.5140,377.8000,0.0000,377.8000,0.0148,100.3132,0.0000,100.3132,0.7230,0.0000,277.4868,277.4868,14.5544,9.4001,14.5544,11.9773,4.9342,74012.9177,14.5544,9.3535,9.4001,11.9539,4.9789,39830.9463,14.5544,9.3396,9.3839,11.9470,4.9921,34944.8370,7.4461,581.8450,-81364.7000,148788.7010
5836.0000,9.3272,15.8280,0.0000,102516.7000,-102516.7000,4.6985,0.0000,15289.9804,15289.9804,229.4665,117806.6804,0.0000,-117806.6804,9.3272,4.4828,12688.5000,0.0000,12688.5000,0.4986,3371.3742,0.0000,3371.3742,24.3528,0.0000,9317.1258,9317.1258,9.3272,15.0612,0.0000,5905.0000,-5905.0000,0.3084,0.0000,914.5402,914.5402,15.0595,6819.5402,0.0000,-6819.5402,9.3272,4.4828,408.2000,0.0000,408.2000,0.0160,108.4600,0.0000,108.4600,0.7834,0.0000,299.7400,299.7400,9.3272,14.8195,0.0000,5683.4000,-5683.4000,0.3115,0.0000,914.2593,914.2593,15.2108,6597.6593,0.0000,-6597.6593,9.3272,4.4828,827.0000,0.0000,827.0000,0.0325,219.7365,0.0000,219.7365,1.5872,0.0000,607.2635,607.2635,14.6757,9.3532,14.6757,12.0145,6.0206,90309.4650,14.6757,9.3076,9.3532,11.9917,6.0722,48577.4255,14.6757,9.2940,9.3373,11.9849,6.0875,42612.6959,8.7982,687.5046,-100181.4000,181499.5865
5837.0000,9.3982,15.9019,0.0000,110347.7000,-110347.7000,5.0560,0.0000,16481.3881,16481.3881,246.9282,126829.0881,0.0000,-126829.0881,9.3982,4.5559,12688.5000,0.0000,12688.5000,0.4990,3367.8023,0.0000,3367.8023,24.3726,0.0000,9320.6977,9320.6977,9.3982,15.1335,0.0000,6090.4000,-6090.4000,0.3180,0.0000,943.8865,943.8865,15.5302,7034.2865,0.0000,-7034.2865,9.3982,4.5559,521.4000,0.0000,521.4000,0.0205,138.3908,0.0000,138.3908,1.0015,0.0000,383.0092,383.0092,9.3982,14.8907,0.0000,5519.2000,-5519.2000,0.3025,0.0000,888.2499,888.2499,14.7717,6407.4499,0.0000,-6407.4499,9.3982,4.5559,4271.4000,0.0000,4271.4000,0.1680,1133.7219,0.0000,1133.7219,8.2047,0.0000,3137.6781,3137.6781,14.5897,9.4237,14.5897,12.0067,6.3402,95102.4768,14.5897,9.3790,9.4237,11.9843,6.3951,51161.0051,14.5897,9.3656,9.4082,11.9776,6.4115,44880.5772,9.5460,745.9414,-104476.0000,191144.0591
5838.0000,9.8897,16.3990,0.0000,190617.9000,-190617.9000,8.7375,0.0000,28756.0672,28756.0672,426.7277,219373.9672,0.0000,-219373.9672,9.8897,5.0285,12679.4000,0.0000,12679.4000,0.4981,3340.8892,0.0000,3340.8892,24.3248,0.0000,9338.5108,9338.5108,9.8897,15.6274,0.0000,461.1000,-461.1000,0.0241,0.0000,71.8052,71.8052,1.1760,532.9052,0.0000,-532.9052,9.8897,5.0285,491.8000,0.0000,491.8000,0.0193,129.5842,0.0000,129.5842,0.9435,0.0000,362.2158,362.2158,9.8897,15.3848,0.0000,7153.6000,-7153.6000,0.3920,0.0000,1155.1153,1155.1153,19.1454,8308.7153,0.0000,-8308.7153,9.8897,5.0285,14305.0000,0.0000,14305.0000,0.5619,3769.2178,0.0000,3769.2178,27.4434,0.0000,10535.7822,10535.7822,15.1591,9.9118,15.1591,12.5354,10.3552,155327.7093,15.1591,9.8731,9.9118,12.5161,10.4315,83451.9761,15.1591,9.8615,9.8983,12.5103,10.4544,73181.1469,15.3494,1199.4259,-170756.4000,311960.8323
5839.0000,10.4141,16.9140,0.0000,242058.2000,-242058.2000,11.1276,0.0000,36916.1054,36916.1054,543.4515,278974.3054,0.0000,-278974.3054,10.4141,5.4976,21521.6000,0.0000,21521.6000,0.8382,5627.0436,0.0000,5627.0436,40.9366,0.0000,15894.5564,15894.5564,10.4141,16.1477,0.0000,652.3000,-652.3000,0.0341,0.0000,102.1343,102.1343,1.6661,754.4343,0.0000,-754.4343,10.4141,5.4976,972.4000,0.0000,972.4000,0.0379,254.2440,0.0000,254.2440,1.8496,0.0000,718.1560,718.1560,10.4141,15.9132,0.0000,8931.6000,-8931.6000,0.4894,0.0000,1447.7903,1447.7903,23.8991,10379.3903,0.0000,-10379.3903,10.4141,5.4976,15203.5000,0.0000,15203.5000,0.5921,3975.1114,0.0000,3975.1114,28.9188,0.0000,11228.3886,11228.3886,15.5970,10.4337,15.5970,13.0154,13.0635,195951.7976,15.5970,10.3994,10.4337,12.9982,13.1503,105202.1205,15.5970,10.3890,10.4218,12.9930,13.1765,92235.3027,19.6788,1537.7321,-213944.6000,393389.2207
5840.0000,10.9546,17.4441,0.0000,263978.0000,-263978.0000,12.1732,0.0000,40723.7777,40723.7777,594.5178,304701.7777,0.0000,-304701.7777,10.9546,5.9799,26258.7000,0.0000,26258.7000,1.0136,6811.6016,0.0000,6811.6016,49.5002,0.0000,19447.0984,19447.0984,10.9546,16.6836,0.0000,31205.0000,-31205.0000,1.6346,0.0000,4915.0683,4915.0683,79.8312,36120.0683,0.0000,-36120.0683,10.9546,5.9799,1630.2000,0.0000,1630.2000,0.0629,422.8798,0.0000,422.8798,3.0731,0.0000,1207.3202,1207.3202,10.9546,16.4577,0.0000,10070.5000,-10070.5000,0.5517,0.0000,1639.4624,1639.4624,26.9433,11709.9624,0.0000,-11709.9624,10.9546,5.9799,14604.5000,0.0000,14604.5000,0.5637,3788.4600,0.0000,3788.4600,27.5309,0.0000,10816.0400,10816.0400,16.1572,10.9721,16.1572,13.5646,15.9986,239979.2067,16.1572,10.9415,10.9721,13.5493,16.0932,128745.4560,16.1572,10.9322,10.9615,13.5447,16.1218,112852.8565,23.9995,1875.3516,-262760.1000,481577.5191
5841.0000,11.3474,17.8232,0.0000,276857.7000,-276857.7000,12.8088,0.0000,43074.9960,43074.9960,625.5633,319932.6960,0.0000,-319932.6960,11.3474,6.3172,29856.3000,0.0000,29856.3000,1.1420,7700.8787,0.0000,7700.8787,55.7713,0.0000,22155.4213,22155.4213,11.3474,17.0700,0.0000,44260.2000,-44260.2000,2.3225,0.0000,7003.0195,7003.0195,113.4271,51263.2195,0.0000,-51263.2195,11.3474,6.3172,1761.4000,0.0000,1761.4000,0.0674,454.3205,0.0000,454.3205,3.2903,0.0000,1307.0795,1307.0795,11.3474,16.8532,0.0000,12943.3000,-12943.3000,0.7090,0.0000,2114.2167,2114.2167,34.6284,15057.5167,0.0000,-15057.5167,11.3474,6.3172,12807.5000,0.0000,12807.5000,0.4899,3303.4570,0.0000,3303.4570,23.9243,0.0000,9504.0430,9504.0430,16.5695,11.3637,16.5695,13.9666,17.6088,264132.5871,16.5695,11.3351,11.3637,13.9523,17.7056,141644.8597,16.5695,11.3264,11.3537,13.9480,17.7349,124144.5339,26.3094,2055.8510,-289636.0000,529921.9807
5842.0000,11.6569,18.1231,0.0000,286349.6000,-286349.6000,13.2798,0.0000,44854.9802,44854.9802,648.5656,331204.5802,0.0000,-331204.5802,11.6569,6.5859,35246.1000,0.0000,35246.1000,1.3393,9050.6443,0.0000,9050.6443,65.4106,0.0000,26195.4557,26195.4557,11.6569,17.3749,0.0000,48459.5000,-48459.5000,2.5462,0.0000,7695.8064,7695.8064,124.3517,56155.3064,0.0000,-56155.3064,11.6569,6.5859,1803.5000,0.0000,1803.5000,0.0685,463.1104,0.0000,463.1104,3.3470,0.0000,1340.3896,1340.3896,11.6569,17.1647,0.0000,16745.7000,-16745.7000,0.9174,0.0000,2742.8881,2742.8881,44.8033,19488.5881,0.0000,-19488.5881,11.6569,6.5859,11609.4000,0.0000,11609.4000,0.4411,2981.1114,0.0000,2981.1114,21.5450,0.0000,8628.2886,8628.2886,16.8260,11.6725,16.8260,14.2492,18.4783,277173.7761,16.8260,11.6452,11.6725,14.2356,18.5760,148608.0392,16.8260,11.6370,11.6630,14.2315,18.6056,130239.2193,27.8886,2179.2556,-302895.8000,556021.0346
5843.0000,11.9233,18.3823,0.0000,295523.1000,-295523.1000,13.7315,0.0000,46565.7169,46565.7169,670.6226,342088.8169,0.0000,-342088.8169,11.9233,6.8197,37039.9000,0.0000,37039.9000,1.4003,9475.0473,0.0000,9475.0473,68.3901,0.0000,27564.8527,27564.8527,11.9233,17.6378,0.0000,54238.7000,-54238.7000,2.8529,0.0000,8641.7374,8641.7374,139.3297,62880.4374,0.0000,-62880.4374,11.9233,6.8197,2124.9000,0.0000,2124.9000,0.0803,543.5632,0.0000,543.5632,3.9234,0.0000,1581.3368,1581.3368,11.9233,17.4326,0.0000,19948.3000,-19948.3000,1.0929,0.0000,3275.5285,3275.5285,53.3756,23223.8285,0.0000,-23223.8285,11.9233,6.8197,9363.1000,0.0000,9363.1000,0.3540,2395.1419,0.0000,2395.1419,17.2879,0.0000,6967.9581,6967.9581,17.1331,11.9382,17.1331,14.5356,19.5476,293213.3005,17.1331,11.9120,11.9382,14.5225,19.6461,157169.0036,17.1331,11.9041,11.9291,14.5186,19.6760,137731.8516,29.2678,2287.0304,-321182.2000,588114.1556
5844.0000,12.1505,18.6034,0.0000,306759.0000,-306759.0000,14.2772,0.0000,48582.0469,48582.0469,697.2734,355341.0469,0.0000,-355341.0469,12.1505,7.0190,32094.2000,0.0000,32094.2000,1.2081,8183.3502,0.0000,8183.3502,59.0013,0.0000,23910.8498,23910.8498,12.1505,17.8619,0.0000,57380.7000,-57380.7000,3.0210,0.0000,9168.3895,9168.3895,147.5388,66549.0895,0.0000,-66549.0895,12.1505,7.0190,2539.9000,0.0000,2539.9000,0.0956,647.6214,0.0000,647.6214,4.6693,0.0000,1892.2786,1892.2786,12.1505,17.6611,0.0000,22474.2000,-22474.2000,1.2314,0.0000,3698.2880,3698.2880,60.1394,26172.4880,0.0000,-26172.4880,12.1505,7.0190,8165.0000,0.0000,8165.0000,0.3073,2081.9044,0.0000,2081.9044,15.0104,0.0000,6083.0956,6083.0956,17.5079,12.1650,17.5079,14.8365,20.7523,311284.8325,17.5079,12.1396,12.1650,14.8237,20.8511,166809.0294,17.5079,12.1319,12.1562,14.8199,20.8811,146167.5433,30.2108,2360.7181,-343814.8000,624261.4053
5845.0000,12.4885,18.9389,0.0000,314881.8000,-314881.8000,14.6761,0.0000,50249.9258,50249.9258,716.7551,365131.7258,0.0000,-365131.7258,12.4885,7.3296,37039.4000,0.0000,37039.4000,1.3891,9399.1149,0.0000,9399.1149,67.8421,0.0000,27640.2851,27640.2851,12.4885,18.1987,0.0000,71464.6000,-71464.6000,3.7655,0.0000,11468.3546,11468.3546,183.9011,82932.9546,0.0000,-82932.9546,12.4885,7.3296,2426.1000,0.0000,2426.1000,0.0910,615.6469,0.0000,615.6469,4.4437,0.0000,1810.4531,1810.4531,12.4885,18.0011,0.0000,24917.3000,-24917.3000,1.3654,0.0000,4113.9947,4113.9947,66.6832,29031.2947,0.0000,-29031.2947,12.4885,7.3296,7266.5000,0.0000,7266.5000,0.2725,1843.9464,0.0000,1843.9464,13.3095,0.0000,5422.5536,5422.5536,17.8065,12.5024,17.8065,15.1544,22.0533,330799.1381,17.8065,12.4781,12.5024,15.1423,22.1542,177233.6029,17.8065,12.4707,12.4939,15.1386,22.1848,155293.7502,32.3394,2527.0430,-364531.7000,663326.4913
5846.0000,12.6869,19.1276,0.0000,320924.5000,-320924.5000,14.9896,0.0000,51445.8338,51445.8338,732.0678,372370.3338,0.0000,-372370.3338,12.6869,7.4950,35242.4000,0.0000,35242.4000,1.3146,8918.1176,0.0000,8918.1176,64.2008,0.0000,26324.2824,26324.2824,12.6869,18.3921,0.0000,72331.2000,-72331.2000,3.8159,0.0000,11637.6655,11637.6655,186.3610,83968.8655,0.0000,-83968.8655,12.6869,7.4950,1613.1000,0.0000,1613.1000,0.0602,408.1963,0.0000,408.1963,2.9386,0.0000,1204.9037,1204.9037,12.6869,18.2002,0.0000,27183.1000,-27183.1000,1.4898,0.0000,4497.1384,4497.1384,72.7594,31680.2384,0.0000,-31680.2384,12.6869,7.4950,6368.0000,0.0000,6368.0000,0.2375,1611.4275,0.0000,1611.4275,11.6005,0.0000,4756.5725,4756.5725,18.0803,12.7005,18.0803,15.3904,22.7292,340938.3510,18.0803,12.6767,12.7005,15.3785,22.8297,182637.9632,18.0803,12.6695,12.6922,15.3749,22.8602,160021.5677,32.8613,2567.8274,-377215.3000,683597.8819
5847.0000,12.9117,19.3489,0.0000,328871.1000,-328871.1000,15.3801,0.0000,52991.8009,52991.8009,751.1400,381862.9009,0.0000,-381862.9009,12.9117,7.6978,33449.6000,0.0000,33449.6000,1.2437,8437.7604,0.0000,8437.7604,60.7424,0.0000,25011.8396,25011.8396,12.9117,18.6151,0.0000,74838.3000,-74838.3000,3.9511,0.0000,12077.2162,12077.2162,192.9631,86915.5162,0.0000,-86915.5162,12.9117,7.6978,1559.1000,0.0000,1559.1000,0.0580,393.2876,0.0000,393.2876,2.8312,0.0000,1165.8124,1165.8124,12.9117,18.4262,0.0000,30231.4000,-30231.4000,1.6571,0.0000,5013.1350,5013.1350,80.9282,35244.5350,0.0000,-35244.5350,12.9117,7.6978,7266.5000,0.0000,7266.5000,0.2702,1832.9961,0.0000,1832.9961,13.1955,0.0000,5433.5039,5433.5039,18.3408,12.9250,18.3408,15.6329,23.5628,353442.2607,18.3408,12.9018,12.9250,15.6213,23.6638,189310.6794,18.3408,12.8947,12.9169,15.6178,23.6945,165861.2696,33.8402,2644.3210,-391665.6000,708614.2097
5848.0000,13.2711,19.7065,0.0000,339439.9000,-339439.9000,15.8972,0.0000,55150.7909,55150.7909,776.3922,394590.6909,0.0000,-394590.6909,13.2711,8.0297,28505.3000,0.0000,28505.3000,1.0561,7154.5558,0.0000,7154.5558,51.5796,0.0000,21350.7442,21350.7442,13.2711,18.9735,0.0000,93941.6000,-93941.6000,4.9638,0.0000,15234.6099,15234.6099,242.4250,109176.2099,0.0000,-109176.2099,13.2711,8.0297,2001.6000,0.0000,2001.6000,0.0742,502.3823,0.0000,502.3823,3.6218,0.0000,1499.2177,1499.2177,13.2711,18.7877,0.0000,32056.0000,-32056.0000,1.7573,0.0000,5336.1859,5336.1859,85.8255,37392.1859,0.0000,-37392.1859,13.2711,8.0297,8464.6000,0.0000,8464.6000,0.3136,2124.5331,0.0000,2124.5331,15.3165,0.0000,6340.0669,6340.0669,18.7875,13.2838,18.7875,16.0356,25.5393,383088.9686,18.7875,13.2616,13.2838,16.0245,25.6424,205139.0021,18.7875,13.2548,13.2761,16.0211,25.6737,179716.1421,36.0934,2820.3859,-426466.0000,767944.1128
5849.0000,13.3330,19.7549,0.0000,342864.4000,-342864.4000,16.0947,0.0000,55787.4160,55787.4160,786.0391,398651.8160,0.0000,-398651.8160,13.3330,8.0604,18623.8000,0.0000,18623.8000,0.6861,4670.3740,0.0000,4670.3740,33.5095,0.0000,13953.4260,13953.4260,13.3330,19.0282,0.0000,79340.7000,-79340.7000,4.1981,0.0000,12877.8177,12877.8177,205.0303,92218.5177,0.0000,-92218.5177,13.3330,8.0604,1277.8000,0.0000,1277.8000,0.0471,320.4396,0.0000,320.4396,2.2991,0.0000,957.3604,957.3604,13.3330,18.8487,0.0000,33922.7000,-33922.7000,1.8602,0.0000,5650.7474,5650.7474,90.8486,39573.4474,0.0000,-39573.4474,13.3330,8.0604,11160.1000,0.0000,11160.1000,0.4112,2798.6684,0.0000,2798.6684,20.0802,0.0000,8361.4316,8361.4316,18.9771,13.3458,18.9771,16.1615,25.3010,379515.5348,18.9771,13.3234,13.3458,16.1503,25.4018,203214.7456,18.9771,13.3166,13.3380,16.1469,25.4324,178026.7912,34.9461,2730.7362,-425066.1000,760757.0716
5850.0000,12.6186,19.0230,0.0000,257280.5000,-257280.5000,12.0821,0.0000,41179.2567,41179.2567,590.0685,298459.7567,0.0000,-298459.7567,12.6186,7.3585,15349.5000,0.0000,15349.5000,0.5650,3887.9406,0.0000,3887.9406,27.5914,0.0000,11461.5594,11461.5594,12.6186,18.3046,0.0000,55686.0000,-55686.0000,2.9472,0.0000,8951.4890,8951.4890,143.9373,64637.4890,0.0000,-64637.4890,12.6186,7.3585,1072.3000,0.0000,1072.3000,0.0395,271.6075,0.0000,271.6075,1.9275,0.0000,800.6925,800.6925,12.6186,18.1278,0.0000,33998.6000,-33998.6000,1.8644,0.0000,5620.7624,5620.7624,91.0566,39619.3624,0.0000,-39619.3624,12.6186,7.3585,13107.0000,0.0000,13107.0000,0.4824,3319.9282,0.0000,3319.9282,23.5604,0.0000,9787.0718,9787.0718,18.1074,12.6333,18.1074,15.3703,18.9817,284725.5849,18.1074,12.6076,12.6333,15.3575,19.0708,152566.2048,18.1074,12.5999,12.6243,15.3536,19.0973,133681.2078,26.9708,2107.5399,-317436.3000,570972.9975
5851.0000,12.1521,18.5768,0.0000,238726.5000,-238726.5000,11.1595,0.0000,37808.9971,37808.9971,545.0136,276535.4971,0.0000,-276535.4971,12.1521,6.9627,15334.1000,0.0000,15334.1000,0.5708,3909.7834,0.0000,3909.7834,27.8760,0.0000,11424.3166,11424.3166,12.1521,17.8491,0.0000,33931.3000,-33931.3000,1.7909,0.0000,5421.7159,5421.7159,87.4661,39353.0159,0.0000,-39353.0159,12.1521,6.9627,820.5000,0.0000,820.5000,0.0305,209.2055,0.0000,209.2055,1.4916,0.0000,611.2945,611.2945,12.1521,17.6608,0.0000,31020.0000,-31020.0000,1.7002,0.0000,5104.6409,5104.6409,83.0357,36124.6409,0.0000,-36124.6409,12.1521,6.9627,12507.9000,0.0000,12507.9000,0.4656,3189.1784,0.0000,3189.1784,22.7383,0.0000,9318.7216,9318.7216,17.6064,12.1679,17.6064,14.8872,16.4847,247270.6348,17.6064,12.1402,12.1679,14.8733,16.5688,132550.4111,17.6064,12.1320,12.1583,14.8692,16.5938,116156.7063,23.5764,1842.2913,-275015.3000,495977.7522
5852.0000,11.3851,17.8137,0.0000,164572.8000,-164572.8000,7.6705,0.0000,25626.2094,25626.2094,374.6155,190199.0094,0.0000,-190199.0094,11.3851,6.2538,15333.3000,0.0000,15333.3000,0.5750,3952.7840,0.0000,3952.7840,28.0840,0.0000,11380.5160,11380.5160,11.3851,17.0843,0.0000,16508.1000,-16508.1000,0.8698,0.0000,2613.1372,2613.1372,42.4808,19121.2372,0.0000,-19121.2372,11.3851,6.2538,897.3000,0.0000,897.3000,0.0337,231.3157,0.0000,231.3157,1.6435,0.0000,665.9843,665.9843,11.3851,16.8894,0.0000,28276.8000,-28276.8000,1.5495,0.0000,4620.3904,4620.3904,75.6739,32897.1904,0.0000,-32897.1904,11.3851,6.2538,11459.7000,0.0000,11459.7000,0.4298,2954.2055,0.0000,2954.2055,20.9892,0.0000,8505.4945,8505.4945,16.5492,11.4036,16.5492,13.9764,11.0429,165643.6984,16.5492,11.3711,11.4036,13.9602,11.1127,88901.6110,16.5492,11.3615,11.3923,13.9554,11.1333,77932.8986,16.6924,1304.3687,-181667.4000,332478.2081
5853.0000,10.9415,17.3926,0.0000,153155.6000,-153155.6000,7.1044,0.0000,23620.5745,23620.5745,346.9693,176776.1745,0.0000,-176776.1745,10.9415,5.8855,12995.7000,0.0000,12995.7000,0.4935,3371.7774,0.0000,3371.7774,24.1027,0.0000,9623.9226,9623.9226,10.9415,16.6522,0.0000,11878.4000,-11878.4000,0.6242,0.0000,1870.6765,1870.6765,30.4850,13749.0765,0.0000,-13749.0765,10.9415,5.8855,528.0000,0.0000,528.0000,0.0201,136.9913,0.0000,136.9913,0.9793,0.0000,391.0087,391.0087,10.9415,16.4444,0.0000,25741.7000,-25741.7000,1.4102,0.0000,4190.2527,4190.2527,68.8726,29931.9527,0.0000,-29931.9527,10.9415,5.8855,9363.1000,0.0000,9363.1000,0.3556,2429.2873,0.0000,2429.2873,17.3654,0.0000,6933.8127,6933.8127,16.2135,10.9612,16.2135,13.5873,10.1371,152056.9707,16.2135,10.9265,10.9612,13.5700,10.2041,81632.5184,16.2135,10.9163,10.9491,13.5649,10.2239,71567.1577,15.0120,1173.0584,-167888.9000,305256.6468
5854.0000,10.5607,17.0224,0.0000,126471.2000,-126471.2000,5.8507,0.0000,19347.6705,19347.6705,285.7403,145818.8705,0.0000,-145818.8705,10.5607,5.5517,12688.2000,0.0000,12688.2000,0.4854,3310.3391,0.0000,3310.3391,23.7067,0.0000,9377.8609,9377.8609,10.5607,16.2767,0.0000,10747.4000,-10747.4000,0.5639,0.0000,1685.4391,1685.4391,27.5415,12432.8391,0.0000,-12432.8391,10.5607,5.5517,412.5000,0.0000,412.5000,0.0158,107.6208,0.0000,107.6208,0.7707,0.0000,304.8792,304.8792,10.5607,16.0616,0.0000,22274.2000,-22274.2000,1.2202,0.0000,3614.6986,3614.6986,59.5922,25888.8986,0.0000,-25888.8986,10.5607,5.5517,8165.0000,0.0000,8165.0000,0.3124,2130.2406,0.0000,2130.2406,15.2555,0.0000,6034.7594,6034.7594,15.7293,10.5820,15.7293,13.1556,8.3863,125795.2203,15.7293,10.5446,10.5820,13.1369,8.4473,67578.3625,15.7293,10.5335,10.5690,13.1314,8.4653,59257.3315,12.6726,990.2566,-138227.1000,252630.9143
5855.0000,10.1881,16.6580,0.0000,111382.7000,-111382.7000,5.1409,0.0000,16906.8171,16906.8171,251.0714,128289.5171,0.0000,-128289.5171,10.1881,5.2207,12687.1000,0.0000,12687.1000,0.4885,3328.2184,0.0000,3328.2184,23.8570,0.0000,9358.8816,9358.8816,10.1881,15.9080,0.0000,6906.3000,-6906.3000,0.3619,0.0000,1078.7819,1078.7819,17.6765,7985.0819,0.0000,-7985.0819,10.1881,5.2207,399.8000,0.0000,399.8000,0.0154,104.8799,0.0000,104.8799,0.7518,0.0000,294.9201,294.9201,10.1881,15.6867,0.0000,18660.7000,-18660.7000,1.0223,0.0000,3019.7063,3019.7063,49.9252,21680.4063,0.0000,-21680.4063,10.1881,5.2207,4570.9000,0.0000,4570.9000,0.1760,1199.0883,0.0000,1199.0883,8.5952,0.0000,3371.8117,3371.8117,15.4033,10.2109,15.4033,12.8071,7.2147,108220.7518,15.4033,10.1708,10.2109,12.7870,7.2703,58162.6478,15.4033,10.1590,10.1969,12.7811,7.2868,51007.6131,10.8074,844.5051,-119291.9000,217391.0127
5856.0000,9.8406,16.3189,0.0000,92724.1000,-92724.1000,4.2701,0.0000,13974.0139,13974.0139,208.5465,106698.1139,0.0000,-106698.1139,9.8406,4.9137,12672.5000,0.0000,12672.5000,0.4910,3341.4996,0.0000,3341.4996,23.9812,0.0000,9331.0004,9331.0004,9.8406,15.5645,0.0000,5203.5000,-5203.5000,0.2724,0.0000,809.9203,809.9203,13.3027,6013.4203,0.0000,-6013.4203,9.8406,4.9137,409.7000,0.0000,409.7000,0.0159,108.0302,0.0000,108.0302,0.7753,0.0000,301.6698,301.6698,9.8406,15.3370,0.0000,15291.6000,-15291.6000,0.8377,0.0000,2468.3345,2468.3345,40.9139,17759.9345,0.0000,-17759.9345,9.8406,4.9137,1426.0000,0.0000,1426.0000,0.0553,376.0093,0.0000,376.0093,2.6985,0.0000,1049.9907,1049.9907,15.0670,9.8651,15.0670,12.4660,5.9614,89420.2914,15.0670,9.8221,9.8651,12.4445,6.0106,48084.6308,15.0670,9.8094,9.8501,12.4382,6.0252,42176.0802,8.9136,696.5234,-98711.0000,179681.0024
5857.0000,9.6320,16.1201,0.0000,88216.9000,-88216.9000,4.0542,0.0000,13238.2940,13238.2940,198.0008,101455.1940,0.0000,-101455.1940,9.6320,4.7399,12675.7000,0.0000,12675.7000,0.4941,3352.7115,0.0000,3352.7115,24.1311,0.0000,9322.9885,9322.9885,9.6320,15.3603,0.0000,4585.7000,-4585.7000,0.2398,0.0000,712.2893,712.2893,11.7109,5297.9893,0.0000,-5297.9893,9.6320,4.7399,400.6000,0.0000,400.6000,0.0156,105.9583,0.0000,105.9583,0.7626,0.0000,294.6417,294.6417,9.6320,15.1268,0.0000,13475.4000,-13475.4000,0.7383,0.0000,2172.0543,2172.0543,36.0580,15647.4543,0.0000,-15647.4543,9.6320,4.7399,827.1000,0.0000,827.1000,0.0322,218.7672,0.0000,218.7672,1.5746,0.0000,608.3328,608.3328,14.8494,9.6573,14.8494,12.2533,5.5815,83721.8720,14.8494,9.6128,9.6573,12.2311,5.6293,45034.6689,14.8494,9.5996,9.6418,12.2245,5.6435,39504.7219,8.3614,653.3711,-92374.6000,168261.2628
5858.0000,9.4698,15.9631,0.0000,79638.5000,-79638.5000,3.6555,0.0000,11911.8418,11911.8418,178.5272,91550.3418,0.0000,-91550.3418,9.4698,4.5997,12684.2000,0.0000,12684.2000,0.4962,3363.0688,0.0000,3363.0688,24.2349,0.0000,9321.1312,9321.1312,9.4698,15.2005,0.0000,6376.4000,-6376.4000,0.3332,0.0000,988.8847,988.8847,16.2739,7365.2847,0.0000,-7365.2847,9.4698,4.5997,408.8000,0.0000,408.8000,0.0160,108.3886,0.0000,108.3886,0.7811,0.0000,300.4114,300.4114,9.4698,14.9634,0.0000,12338.5000,-12338.5000,0.6761,0.0000,1986.6600,1986.6600,33.0184,14325.1600,0.0000,-14325.1600,9.4698,4.5997,377.8000,0.0000,377.8000,0.0148,100.1693,0.0000,100.1693,0.7218,0.0000,277.6307,277.6307,14.6305,9.4960,14.6305,12.0632,5.1409,77112.8825,14.6305,9.4500,9.4960,12.0403,5.1869,41495.1818,14.6305,9.4364,9.4800,12.0334,5.2006,36403.9353,7.7876,608.5375,-84882.6000,155011.9995
5859.0000,9.3280,15.8251,0.0000,72112.8000,-72112.8000,3.3069,0.0000,10755.5135,10755.5135,161.5032,82868.3135,0.0000,-82868.3135,9.3280,4.4753,12691.2000,0.0000,12691.2000,0.4979,3372.0540,0.0000,3372.0540,24.3169,0.0000,9319.1460,9319.1460,9.3280,15.0604,0.0000,3961.9000,-3961.9000,0.2069,0.0000,613.6058,613.6058,10.1068,4575.5058,0.0000,-4575.5058,9.3280,4.4753,401.2000,0.0000,401.2000,0.0157,106.5989,0.0000,106.5989,0.7687,0.0000,294.6011,294.6011,9.3280,14.8205,0.0000,11674.0000,-11674.0000,0.6397,0.0000,1877.9453,1877.9453,31.2424,13551.9453,0.0000,-13551.9453,9.3280,4.4753,377.8000,0.0000,377.8000,0.0148,100.3815,0.0000,100.3815,0.7239,0.0000,277.4185,277.4185,14.3729,9.3551,14.3729,11.8640,4.5307,67960.9136,14.3729,9.3075,9.3551,11.8402,4.5738,36590.0231,14.3729,9.2933,9.3385,11.8331,4.5865,32105.6724,7.0230,548.7886,-74278.5000,136656.6091
5860.0000,9.2293,15.7301,0.0000,69899.1000,-69899.1000,3.2027,0.0000,10404.8092,10404.8092,156.4159,80303.9092,0.0000,-80303.9092,9.2293,4.3912,12691.4000,0.0000,12691.4000,0.4992,3377.0881,0.0000,3377.0881,24.3778,0.0000,9314.3119,9314.3119,9.2293,14.9633,0.0000,3461.9000,-3461.9000,0.1808,0.0000,535.6734,535.6734,8.8277,3997.5734,0.0000,-3997.5734,9.2293,4.3912,408.2000,0.0000,408.2000,0.0161,108.6190,0.0000,108.6190,0.7841,0.0000,299.5810,299.5810,9.2293,14.7209,0.0000,11187.8000,-11187.8000,0.6131,0.0000,1798.6105,1798.6105,29.9433,12986.4105,0.0000,-12986.4105,9.2293,4.3912,827.2000,0.0000,827.2000,0.0325,220.1118,0.0000,220.1118,1.5889,0.0000,607.0882,607.0882,14.1967,9.2569,14.1967,11.7268,4.3291,64936.4632,14.1967,9.2083,9.2569,11.7025,4.3717,34973.4424,14.1967,9.1939,9.2400,11.6953,4.3843,30690.3265,6.8165,532.6504,-70622.0000,130600.2321
5861.0000,9.2683,15.7735,0.0000,65924.2000,-65924.2000,3.0189,0.0000,9820.7649,9820.7649,147.4364,75744.9649,0.0000,-75744.9649,9.2683,4.4376,12683.7000,0.0000,12683.7000,0.4997,3373.0701,0.0000,3373.0701,24.4054,0.0000,9310.6299,9310.6299,9.2683,15.0042,0.0000,2401.4000,-2401.4000,0.1253,0.0000,371.7129,371.7129,6.1217,2773.1129,0.0000,-2773.1129,9.2683,4.4376,521.7000,0.0000,521.7000,0.0206,138.7395,0.0000,138.7395,1.0038,0.0000,382.9605,382.9605,9.2683,14.7598,0.0000,11504.2000,-11504.2000,0.6305,0.0000,1849.9299,1849.9299,30.7917,13354.1299,0.0000,-13354.1299,9.2683,4.4376,4272.5000,0.0000,4272.5000,0.1683,1136.2175,0.0000,1136.2175,8.2209,0.0000,3136.2825,3136.2825,13.8598,9.2963,13.8598,11.5780,3.9280,58919.5109,13.8598,9.2471,9.2963,11.5534,3.9704,31763.0574,13.8598,9.2324,9.2792,11.5461,3.9830,27880.9135,6.6949,523.1521,-62351.9000,118563.4818
5862.0000,9.4720,15.9792,0.0000,77949.4000,-77949.4000,3.5703,0.0000,11659.7181,11659.7181,174.3697,89609.1181,0.0000,-89609.1181,9.4720,4.6327,12675.6000,0.0000,12675.6000,0.4991,3360.6774,0.0000,3360.6774,24.3731,0.0000,9314.9226,9314.9226,9.4720,15.2088,0.0000,588.5000,-588.5000,0.0307,0.0000,91.2695,91.2695,1.5004,679.7695,0.0000,-679.7695,9.4720,4.6327,491.6000,0.0000,491.6000,0.0194,130.3377,0.0000,130.3377,0.9453,0.0000,361.2623,361.2623,9.4720,14.9646,0.0000,12909.5000,-12909.5000,0.7075,0.0000,2078.6287,2078.6287,34.5524,14988.1287,0.0000,-14988.1287,9.4720,4.6327,14308.9000,0.0000,14308.9000,0.5634,3793.7137,0.0000,3793.7137,27.5136,0.0000,10515.1863,10515.1863,13.5645,9.4992,13.5645,11.5319,4.2260,63390.0232,13.5645,9.4515,9.4992,11.5080,4.2756,34204.9932,13.5645,9.4373,9.4826,11.5009,4.2904,30032.7781,8.0855,631.8107,-63971.3000,127627.7944
5863.0000,9.4287,15.9275,0.0000,103132.9000,-103132.9000,4.7294,0.0000,15413.2443,15413.2443,230.9785,118546.1443,0.0000,-118546.1443,9.4287,4.5733,12676.0000,0.0000,12676.0000,0.4973,3362.9532,0.0000,3362.9532,24.2869,0.0000,9313.0468,9313.0468,9.4287,9.4287,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4287,4.5733,645.4000,0.0000,645.4000,0.0253,171.2251,0.0000,171.2251,1.2366,0.0000,474.1749,474.1749,9.4287,14.9217,0.0000,13611.4000,-13611.4000,0.7459,0.0000,2191.0267,2191.0267,36.4273,15802.4267,0.0000,-15802.4267,9.4287,4.5733,15207.7000,0.0000,15207.7000,0.5966,4034.6153,0.0000,4034.6153,29.1375,0.0000,11173.0847,11173.0847,13.8867,9.4546,13.8867,11.6706,5.6365,84548.2376,13.8867,9.4092,9.4546,11.6480,5.6942,45553.8591,13.8867,9.3957,9.4388,11.6412,5.7115,39980.2626,9.8918,772.9603,-88215.2000,170082.3593
5864.0000,9.5299,16.0320,0.0000,114884.0000,-114884.0000,5.2670,0.0000,17204.5039,17204.5039,257.2314,132088.5039,0.0000,-132088.5039,9.5299,4.6755,17503.3000,0.0000,17503.3000,0.6872,4636.6429,0.0000,4636.6429,33.5613,0.0000,12866.6571,12866.6571,9.5299,15.2645,0.0000,718.7000,-718.7000,0.0375,0.0000,111.5240,111.5240,1.8332,830.2240,0.0000,-830.2240,9.5299,4.6755,810.7000,0.0000,810.7000,0.0318,214.7553,0.0000,214.7553,1.5545,0.0000,595.9447,595.9447,9.5299,15.0233,0.0000,13414.9000,-13414.9000,0.7351,0.0000,2160.8292,2160.8292,35.9022,15575.7292,0.0000,-15575.7292,9.5299,4.6755,14608.5000,0.0000,14608.5000,0.5735,3869.8073,0.0000,3869.8073,28.0107,0.0000,10738.6927,10738.6927,13.9249,9.5548,13.9249,11.7399,6.1794,92691.5224,13.9249,9.5111,9.5548,11.7180,6.2412,49929.9283,13.9249,9.4980,9.5396,11.7115,6.2597,43818.0647,10.9983,859.4236,-96095.1000,186439.5154
5865.0000,9.6605,16.1610,0.0000,142857.4000,-142857.4000,6.5533,0.0000,21450.3612,21450.3612,320.0547,164307.7612,0.0000,-164307.7612,9.6605,4.7941,21909.9000,0.0000,21909.9000,0.8587,5792.6927,0.0000,5792.6927,41.9363,0.0000,16117.2073,16117.2073,9.6605,15.3943,0.0000,1351.0000,-1351.0000,0.0706,0.0000,209.9072,209.9072,3.4470,1560.9072,0.0000,-1560.9072,9.6605,4.7941,1066.7000,0.0000,1066.7000,0.0418,282.0216,0.0000,282.0216,2.0417,0.0000,784.6784,784.6784,9.6605,15.1548,0.0000,15793.9000,-15793.9000,0.8654,0.0000,2546.2562,2546.2562,42.2671,18340.1562,0.0000,-18340.1562,9.6605,4.7941,12810.9000,0.0000,12810.9000,0.5021,3387.0354,0.0000,3387.0354,24.5205,0.0000,9423.8646,9423.8646,14.2640,9.6838,14.2640,11.9739,7.8542,117813.0284,14.2640,9.6429,9.6838,11.9535,7.9243,63394.1222,14.2640,9.6307,9.6696,11.9473,7.9453,55616.9960,13.3379,1042.2416,-124214.8000,236824.1467
5866.0000,9.8164,16.3145,0.0000,158524.6000,-158524.6000,7.2776,0.0000,23878.6271,23878.6271,355.4274,182403.2271,0.0000,-182403.2271,9.8164,4.9348,26125.6000,0.0000,26125.6000,1.0216,6891.3070,0.0000,6891.3070,49.8917,0.0000,19234.2930,19234.2930,9.8164,15.5492,0.0000,1543.2000,-1543.2000,0.0807,0.0000,240.1395,240.1395,3.9389,1783.3395,0.0000,-1783.3395,9.8164,4.9348,982.1000,0.0000,982.1000,0.0384,259.0544,0.0000,259.0544,1.8755,0.0000,723.0456,723.0456,9.8164,15.3118,0.0000,18168.4000,-18168.4000,0.9955,0.0000,2932.2045,2932.2045,48.6189,21100.6045,0.0000,-21100.6045,9.8164,4.9348,11612.6000,0.0000,11612.6000,0.4541,3063.1255,0.0000,3063.1255,22.1764,0.0000,8549.4745,8549.4745,14.4611,9.8385,14.4611,12.1498,8.7968,131951.8956,14.4611,9.7996,9.8385,12.1304,8.8708,70966.5567,14.4611,9.7880,9.8250,12.1245,8.8930,62251.3498,14.8017,1156.6291,-139515.9000,265169.8021
5867.0000,9.9055,16.3993,0.0000,168848.4000,-168848.4000,7.7587,0.0000,25480.2673,25480.2673,378.9220,194328.6673,0.0000,-194328.6673,9.9055,5.0084,26129.1000,0.0000,26129.1000,1.0189,6883.1312,0.0000,6883.1312,49.7636,0.0000,19245.9688,19245.9688,9.9055,15.6364,0.0000,2113.5000,-2113.5000,0.1105,0.0000,329.1791,329.1791,5.3970,2442.6791,0.0000,-2442.6791,9.9055,5.0084,1140.3000,0.0000,1140.3000,0.0445,300.3867,0.0000,300.3867,2.1717,0.0000,839.9133,839.9133,9.9055,15.4018,0.0000,21810.7000,-21810.7000,1.1950,0.0000,3522.2387,3522.2387,58.3624,25332.9387,0.0000,-25332.9387,9.9055,5.0084,9365.6000,0.0000,9365.6000,0.3652,2467.1594,0.0000,2467.1594,17.8371,0.0000,6898.4406,6898.4406,14.7268,9.9270,14.7268,12.3269,9.7126,145689.7297,14.7268,9.8894,9.9270,12.3081,9.7887,78309.3416,14.7268,9.8781,9.9139,12.3024,9.8115,68680.6158,15.7393,1229.8891,-156137.6000,292679.6872
5868.0000,10.1230,16.6172,0.0000,182489.4000,-182489.4000,8.3899,0.0000,27662.6940,27662.6940,409.7503,210152.0940,0.0000,-210152.0940,10.1230,5.2127,25923.4000,0.0000,25923.4000,1.0094,6807.0382,0.0000,6807.0382,49.2958,0.0000,19116.3618,19116.3618,10.1230,15.8540,0.0000,15797.7000,-15797.7000,0.8262,0.0000,2465.9744,2465.9744,40.3518,18263.6744,0.0000,-18263.6744,10.1230,5.2127,1022.8000,0.0000,1022.8000,0.0398,268.5697,0.0000,268.5697,1.9450,0.0000,754.2303,754.2303,10.1230,15.6205,0.0000,25830.1000,-25830.1000,1.4152,0.0000,4177.8681,4177.8681,69.1157,30007.9681,0.0000,-30007.9681,10.1230,5.2127,8167.2000,0.0000,8167.2000,0.3180,2144.5660,0.0000,2144.5660,15.5307,0.0000,6022.6340,6022.6340,15.1476,10.1431,15.1476,12.6453,11.5799,173698.1840,15.1476,10.1078,10.1431,12.6277,11.6616,93292.5214,15.1476,10.0972,10.1308,12.6224,11.6862,81803.3197,17.9978,1406.3743,-189003.8000,348794.0251
5869.0000,10.3549,16.8449,0.0000,193818.6000,-193818.6000,8.9223,0.0000,29522.4407,29522.4407,435.7500,223341.0407,0.0000,-223341.0407,10.3549,5.4202,25920.4000,0.0000,25920.4000,1.0055,6783.0497,0.0000,6783.0497,49.1060,0.0000,19137.3503,19137.3503,10.3549,16.0841,0.0000,25979.2000,-25979.2000,1.3596,0.0000,4065.1453,4065.1453,66.4020,30044.3453,0.0000,-30044.3453,10.3549,5.4202,980.2000,0.0000,980.2000,0.0380,256.5063,0.0000,256.5063,1.8570,0.0000,723.6937,723.6937,10.3549,15.8541,0.0000,27903.8000,-27903.8000,1.5287,0.0000,4521.0939,4521.0939,74.6599,32424.8939,0.0000,-32424.8939,10.3549,5.4202,7268.5000,0.0000,7268.5000,0.2820,1902.0770,0.0000,1902.0770,13.7701,0.0000,5366.4230,5366.4230,15.4981,10.3741,15.4981,12.9361,12.9806,194709.1001,15.4981,10.3405,10.3741,12.9193,13.0656,104524.5122,15.4981,10.3304,10.3624,12.9142,13.0912,91638.4409,19.7041,1539.7082,-213532.5000,390872.0533
5870.0000,10.5209,17.0048,0.0000,206965.2000,-206965.2000,9.5407,0.0000,31635.0915,31635.0915,465.9512,238600.2915,0.0000,-238600.2915,10.5209,5.5623,25887.7000,0.0000,25887.7000,1.0002,6758.0183,0.0000,6758.0183,48.8500,0.0000,19129.6817,19129.6817,10.5209,16.2473,0.0000,23819.3000,-23819.3000,1.2475,0.0000,3733.8016,3733.8016,60.9252,27553.1016,0.0000,-27553.1016,10.5209,5.5623,820.0000,0.0000,820.0000,0.0317,214.0621,0.0000,214.0621,1.5473,0.0000,605.9379,605.9379,10.5209,16.0213,0.0000,29367.8000,-29367.8000,1.6088,0.0000,4764.3773,4764.3773,78.5733,34132.1773,0.0000,-34132.1773,10.5209,5.5623,6369.7000,0.0000,6369.7000,0.2461,1662.8186,0.0000,1662.8186,12.0196,0.0000,4706.8814,4706.8814,15.7506,10.5394,15.7506,13.1450,13.7432,206147.8600,15.7506,10.5069,10.5394,13.1288,13.8290,110631.6879,15.7506,10.4971,10.5281,13.1239,13.8548,96983.8987,20.5126,1602.8800,-227074.9000,413763.4467
5871.0000,10.4789,16.9557,0.0000,177040.0000,-177040.0000,8.1693,0.0000,27037.0626,27037.0626,398.9761,204077.0626,0.0000,-204077.0626,10.4789,5.5075,25888.3000,0.0000,25888.3000,0.9974,6762.3283,0.0000,6762.3283,48.7136,0.0000,19125.9717,19125.9717,10.4789,16.2020,0.0000,26118.5000,-26118.5000,1.3686,0.0000,4092.3632,4092.3632,66.8410,30210.8632,0.0000,-30210.8632,10.4789,5.5075,737.4000,0.0000,737.4000,0.0284,192.6175,0.0000,192.6175,1.3876,0.0000,544.7825,544.7825,10.4789,15.9793,0.0000,31942.0000,-31942.0000,1.7498,0.0000,5180.3062,5180.3062,85.4587,37122.3062,0.0000,-37122.3062,10.4789,5.5075,7268.5000,0.0000,7268.5000,0.2800,1898.6176,0.0000,1898.6176,13.6770,0.0000,5369.8824,5369.8824,15.5510,10.4979,15.5510,13.0245,12.2723,184085.2208,15.5510,10.4646,10.4979,13.0078,12.3533,98826.1413,15.5510,10.4546,10.4864,13.0028,12.3776,86642.9637,18.8905,1476.1296,-201206.3000,369554.3259
5872.0000,10.4863,16.9648,0.0000,175795.3000,-175795.3000,8.1098,0.0000,26851.1175,26851.1175,396.0712,202646.4175,0.0000,-202646.4175,10.4863,5.5182,25886.3000,0.0000,25886.3000,0.9981,6761.0797,0.0000,6761.0797,48.7445,0.0000,19125.2203,19125.2203,10.4863,16.2102,0.0000,23668.5000,-23668.5000,1.2401,0.0000,3708.7787,3708.7787,60.5631,27377.2787,0.0000,-27377.2787,10.4863,5.5182,775.6000,0.0000,775.6000,0.0299,202.5741,0.0000,202.5741,1.4605,0.0000,573.0259,573.0259,10.4863,15.9866,0.0000,33417.1000,-33417.1000,1.8306,0.0000,5419.8433,5419.8433,89.4056,38836.9433,0.0000,-38836.9433,10.4863,5.5182,8466.8000,0.0000,8466.8000,0.3264,2211.3902,0.0000,2211.3902,15.9432,0.0000,6255.4098,6255.4098,15.5105,10.5053,15.5105,13.0079,12.0995,181491.8322,15.5105,10.4720,10.5053,12.9912,12.1800,97439.7074,15.5105,10.4620,10.4937,12.9862,12.2041,85428.9335,18.8025,1469.2515,-197752.2000,364360.4731
5873.0000,10.2898,16.7645,0.0000,166615.3000,-166615.3000,7.6867,0.0000,25344.2837,25344.2837,375.4050,191959.5837,0.0000,-191959.5837,10.2898,5.3261,21290.9000,0.0000,21290.9000,0.8208,5576.9029,0.0000,5576.9029,40.0863,0.0000,15713.9971,15713.9971,10.2898,16.0119,0.0000,2103.7000,-2103.7000,0.1102,0.0000,328.9539,328.9539,5.3831,2432.6539,0.0000,-2432.6539,10.2898,5.3261,495.3000,0.0000,495.3000,0.0191,129.7381,0.0000,129.7381,0.9325,0.0000,365.5619,365.5619,10.2898,15.7890,0.0000,35065.9000,-35065.9000,1.9210,0.0000,5678.7321,5678.7321,93.8168,40744.6321,0.0000,-40744.6321,10.2898,5.3261,11163.2000,0.0000,11163.2000,0.4304,2924.0700,0.0000,2924.0700,21.0180,0.0000,8239.1300,8239.1300,15.2641,10.3097,15.2641,12.7869,10.4986,157479.3110,15.2641,10.2748,10.3097,12.7694,10.5728,84582.0760,15.2641,10.2643,10.2976,12.7642,10.5949,74164.5885,16.4822,1287.9400,-170835.5000,316225.9755
5874.0000,10.0689,16.5473,0.0000,148591.3000,-148591.3000,6.8471,0.0000,22499.0003,22499.0003,334.4008,171090.3003,0.0000,-171090.3003,10.0689,5.1275,12680.7000,0.0000,12680.7000,0.4905,3332.3935,0.0000,3332.3935,23.9550,0.0000,9348.3065,9348.3065,10.0689,15.7928,0.0000,3368.3000,-3368.3000,0.1764,0.0000,525.4884,525.4884,8.6137,3893.7884,0.0000,-3893.7884,10.0689,5.1275,481.8000,0.0000,481.8000,0.0186,126.6134,0.0000,126.6134,0.9102,0.0000,355.1866,355.1866,10.0689,15.5666,0.0000,34708.0000,-34708.0000,1.9014,0.0000,5611.6018,5611.6018,92.8621,40319.6018,0.0000,-40319.6018,10.0689,5.1275,13110.5000,0.0000,13110.5000,0.5071,3445.3417,0.0000,3445.3417,24.7670,0.0000,9665.1583,9665.1583,15.1789,10.0896,15.1789,12.6343,9.7569,146352.9014,15.1789,10.0532,10.0896,12.6160,9.8268,78614.2863,15.1789,10.0423,10.0770,12.6106,9.8477,68933.8874,14.9117,1165.2210,-160394.6000,293901.0752
5875.0000,9.9660,16.4511,0.0000,141523.7000,-141523.7000,6.5128,0.0000,21383.3804,21383.3804,318.0763,162907.0804,0.0000,-162907.0804,9.9660,5.0459,12679.2000,0.0000,12679.2000,0.4923,3337.0681,0.0000,3337.0681,24.0430,0.0000,9342.1319,9342.1319,9.9660,15.6930,0.0000,5396.6000,-5396.6000,0.2824,0.0000,841.0387,841.0387,13.7913,6237.6387,0.0000,-6237.6387,9.9660,5.0459,492.0000,0.0000,492.0000,0.0191,129.4906,0.0000,129.4906,0.9330,0.0000,362.5094,362.5094,9.9660,15.4629,0.0000,31579.3000,-31579.3000,1.7301,0.0000,5101.9725,5101.9725,84.4953,36681.2725,0.0000,-36681.2725,9.9660,5.0459,12511.4000,0.0000,12511.4000,0.4858,3292.9044,0.0000,3292.9044,23.7248,0.0000,9218.4956,9218.4956,15.0548,9.9872,15.0548,12.5210,9.3061,139591.7702,15.0548,9.9499,9.9872,12.5024,9.3746,74996.7212,15.0548,9.9388,9.9743,12.4968,9.3951,65765.4826,14.2838,1116.1528,-152817.0000,280353.9740
5876.0000,9.6787,16.1627,0.0000,86296.7000,-86296.7000,3.9689,0.0000,12962.4389,12962.4389,193.8346,99259.1389,0.0000,-99259.1389,9.6787,4.7748,12691.5000,0.0000,12691.5000,0.4936,3354.5606,0.0000,3354.5606,24.1089,0.0000,9336.9394,9336.9394,9.6787,15.4052,0.0000,2558.0000,-2558.0000,0.1338,0.0000,397.5117,397.5117,6.5350,2955.5117,0.0000,-2955.5117,9.6787,4.7748,480.3000,0.0000,480.3000,0.0187,126.9508,0.0000,126.9508,0.9124,0.0000,353.3492,353.3492,9.6787,15.1739,0.0000,28969.9000,-28969.9000,1.5872,0.0000,4671.0371,4671.0371,77.5157,33640.9371,0.0000,-33640.9371,9.6787,4.7748,11462.8000,0.0000,11462.8000,0.4459,3029.7961,0.0000,3029.7961,21.7749,0.0000,8433.0039,8433.0039,14.2701,9.7025,14.2701,11.9863,5.8560,87840.1852,14.2701,9.6607,9.7025,11.9654,5.9097,47277.3593,14.2701,9.6482,9.6880,11.9592,5.9256,41479.2546,9.9721,779.2357,-93190.0000,176596.7991
5877.0000,9.4707,15.9622,0.0000,76474.8000,-76474.8000,3.5112,0.0000,11438.8435,11438.8435,171.4822,87913.6435,0.0000,-87913.6435,9.4707,4.5966,12691.3000,0.0000,12691.3000,0.4961,3364.9059,0.0000,3364.9059,24.2287,0.0000,9326.3941,9326.3941,9.4707,15.2006,0.0000,5597.7000,-5597.7000,0.2926,0.0000,868.1274,868.1274,14.2884,6465.8274,0.0000,-6465.8274,9.4707,4.5966,572.9000,0.0000,572.9000,0.0224,151.8958,0.0000,151.8958,1.0937,0.0000,421.0042,421.0042,9.4707,14.9644,0.0000,26355.1000,-26355.1000,1.4441,0.0000,4243.5412,4243.5412,70.5262,30598.6412,0.0000,-30598.6412,9.4707,4.5966,9365.6000,0.0000,9365.6000,0.3661,2483.1469,0.0000,2483.1469,17.8797,0.0000,6882.4531,6882.4531,14.0515,9.4956,14.0515,11.7735,5.3880,80820.0797,14.0515,9.4519,9.4956,11.7517,5.4396,43516.8315,14.0515,9.4389,9.4804,11.7452,5.4550,38184.6873,9.1987,718.7974,-85797.8000,162521.5984
5878.0000,9.3153,15.8121,0.0000,63294.2000,-63294.2000,2.9025,0.0000,9437.8301,9437.8301,141.7539,72732.0301,0.0000,-72732.0301,9.3153,4.4629,12688.7000,0.0000,12688.7000,0.4978,3372.0306,0.0000,3372.0306,24.3118,0.0000,9316.6694,9316.6694,9.3153,14.9492,48.3000,5085.5000,-5037.2000,0.2685,10.7521,787.5311,798.2833,13.1151,5873.0311,37.5479,-5835.4833,9.3153,4.4629,407.2000,0.0000,407.2000,0.0160,108.2137,0.0000,108.2137,0.7802,0.0000,298.9863,298.9863,9.3153,14.8077,0.0000,22821.4000,-22821.4000,1.2506,0.0000,3670.8813,3670.8813,61.0755,26492.2813,0.0000,-26492.2813,9.3153,4.4629,8167.2000,0.0000,8167.2000,0.3204,2170.4389,0.0000,2170.4389,15.6485,0.0000,5996.7611,5996.7611,13.7277,9.3414,13.7277,11.5346,4.4458,66687.7389,13.7277,9.2955,9.3414,11.5116,4.4924,35939.2155,13.7277,9.2818,9.3254,11.5048,4.5062,31543.7348,7.8837,616.0437,-69889.7000,134170.6893
5879.0000,9.1087,15.6080,0.0000,56508.4000,-56508.4000,2.5890,0.0000,8391.4243,8391.4243,126.4416,64899.8243,0.0000,-64899.8243,9.1087,4.2750,12675.6000,0.0000,12675.6000,0.4986,3378.9772,0.0000,3378.9772,24.3529,0.0000,9296.6228,9296.6228,9.1087,13.9442,374.5000,3940.4000,-3565.9000,0.2283,83.6728,609.0374,692.7102,11.1517,4549.4374,290.8272,-4258.6102,9.1087,4.2750,405.2000,0.0000,405.2000,0.0159,108.0155,0.0000,108.0155,0.7785,0.0000,297.1845,297.1845,9.1087,14.5997,0.0000,19598.0000,-19598.0000,1.0740,0.0000,3148.3320,3148.3320,52.4529,22746.3320,0.0000,-22746.3320,9.1087,4.2750,4572.1000,0.0000,4572.1000,0.1799,1218.8000,0.0000,1218.8000,8.7841,0.0000,3353.3000,3353.3000,13.5728,9.1361,13.5728,11.3544,3.9237,58855.1452,13.5728,9.0881,9.1361,11.3304,3.9662,31729.2170,13.5728,9.0738,9.1194,11.3233,3.9788,27851.5442,6.8787,537.5082,-62019.4000,118435.9063
