Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5880.0000,8.9569,15.4564,17.6000,44160.0000,-44142.4000,2.0218,3.9405,6538.0806,6542.0211,98.7424,50698.0806,13.6595,-50684.4211,8.9569,4.1447,12675.9000,0.0000,12675.9000,0.5005,3386.7656,0.0000,3386.7656,24.4423,0.0000,9289.1344,9289.1344,8.9569,12.6327,840.8000,3316.8000,-2476.0000,0.2240,188.3628,511.9490,700.3118,10.9416,3828.7490,652.4372,-3176.3118,8.9569,4.1447,357.6000,0.0000,357.6000,0.0141,95.5441,0.0000,95.5441,0.6895,0.0000,262.0559,262.0559,8.9569,14.4466,0.0000,16583.7000,-16583.7000,0.9089,0.0000,2661.6643,2661.6643,44.3904,19245.3643,0.0000,-19245.3643,8.9569,4.1447,1426.4000,0.0000,1426.4000,0.0563,381.1077,0.0000,381.1077,2.7505,0.0000,1045.2923,1045.2923,13.3069,8.9858,13.3069,11.1463,3.1047,46571.0810,13.3069,8.9351,8.9858,11.1210,3.1412,25129.2154,13.3069,8.9200,8.9681,11.1135,3.1520,22063.8713,5.5885,436.6961,-48742.2000,93764.1676
5881.0000,8.8737,15.3804,7.6000,44432.5000,-44424.9000,2.0319,1.7041,6567.6861,6569.3903,99.2362,51000.1861,5.8959,-50994.2903,8.8737,4.0766,12688.7000,0.0000,12688.7000,0.5023,3394.4318,0.0000,3394.4318,24.5329,0.0000,9294.2682,9294.2682,8.8737,12.1508,1568.7000,4894.0000,-3325.3000,0.3506,351.9537,754.8309,1106.7846,17.1245,5648.8309,1216.7463,-4432.0846,8.8737,4.0766,370.9000,0.0000,370.9000,0.0147,99.2217,0.0000,99.2217,0.7171,0.0000,271.6783,271.6783,8.8737,14.3625,0.0000,14852.7000,-14852.7000,0.8141,0.0000,2382.6746,2382.6746,39.7606,17235.3746,0.0000,-17235.3746,8.8737,4.0766,827.3000,0.0000,827.3000,0.0328,221.3161,0.0000,221.3161,1.5995,0.0000,605.9839,605.9839,13.1982,8.9030,13.1982,11.0506,3.1033,46549.4288,13.1982,8.8515,8.9030,11.0248,3.1405,25124.0826,13.1982,8.8361,8.8851,11.0172,3.1516,22061.1404,5.6197,439.1302,-48716.0000,93734.6518
5882.0000,8.8707,15.3553,86.4000,39902.4000,-39816.0000,1.8285,19.3744,5897.7355,5917.1100,89.3015,45800.1355,67.0256,-45733.1100,8.8707,4.0808,12694.7000,0.0000,12694.7000,0.5033,3396.1892,0.0000,3396.1892,24.5809,0.0000,9298.5108,9298.5108,8.8707,10.9454,2443.7000,4187.9000,-1744.2000,0.3672,548.2979,645.9078,1194.2057,17.9336,4833.8078,1895.4021,-2938.4057,8.8707,4.0808,359.1000,0.0000,359.1000,0.0142,96.0693,0.0000,96.0693,0.6953,0.0000,263.0307,263.0307,8.8707,14.3592,0.0000,13806.3000,-13806.3000,0.7568,0.0000,2214.7724,2214.7724,36.9614,16021.0724,0.0000,-16021.0724,8.8707,4.0808,377.8000,0.0000,377.8000,0.0150,101.0721,0.0000,101.0721,0.7315,0.0000,276.7279,276.7279,12.9515,8.9007,12.9515,10.9261,2.7225,40838.1597,12.9515,8.8480,8.9007,10.8998,2.7580,22063.7277,12.9515,8.8323,8.8824,10.8919,2.7685,19379.5907,5.2276,408.4904,-41934.9000,82281.4781
5883.0000,8.8650,15.3154,174.4000,35694.7000,-35520.3000,1.6413,39.1117,5275.2327,5314.3444,80.1587,40969.9327,135.2883,-40834.6444,8.8650,4.0755,12694.9000,0.0000,12694.9000,0.5033,3396.5336,0.0000,3396.5336,24.5826,0.0000,9298.3664,9298.3664,8.8650,10.3615,2625.5000,3468.4000,-842.9000,0.3408,589.1485,534.9110,1124.0595,16.6423,4003.3110,2036.3515,-1966.9595,8.8650,4.0755,368.7000,0.0000,368.7000,0.0146,98.6461,0.0000,98.6461,0.7140,0.0000,270.0539,270.0539,8.8650,14.3534,0.0000,12749.7000,-12749.7000,0.6989,0.0000,2045.2075,2045.2075,34.1328,14794.9075,0.0000,-14794.9075,8.8650,4.0755,377.8000,0.0000,377.8000,0.0150,101.0808,0.0000,101.0808,0.7316,0.0000,276.7192,276.7192,12.7171,8.8957,12.7171,10.8064,2.3685,35528.0094,12.7171,8.8418,8.8957,10.7794,2.4020,19215.6699,12.7171,8.8257,8.8769,10.7714,2.4119,16883.3780,4.8209,376.7089,-35671.5000,71627.0573
5884.0000,8.8712,15.2531,364.7000,35000.1000,-34635.4000,1.6206,81.7799,5173.2100,5254.9899,79.1457,40173.3100,282.9201,-39890.3899,8.8712,4.0820,12685.6000,0.0000,12685.6000,0.5030,3393.7274,0.0000,3393.7274,24.5671,0.0000,9291.8726,9291.8726,8.8712,9.7608,3023.3000,3052.2000,-28.9000,0.3433,678.3375,470.7488,1149.0863,16.7665,3522.9488,2344.9625,-1177.9863,8.8712,4.0820,360.9000,0.0000,360.9000,0.0143,96.5501,0.0000,96.5501,0.6989,0.0000,264.3499,264.3499,8.8712,14.3597,0.0000,11976.3000,-11976.3000,0.6565,0.0000,1921.2143,1921.2143,32.0625,13897.5143,0.0000,-13897.5143,8.8712,4.0820,827.4000,0.0000,827.4000,0.0328,221.3510,0.0000,221.3510,1.6024,0.0000,606.0490,606.0490,12.5350,8.9023,12.5350,10.7186,2.2212,33317.6404,12.5350,8.8477,8.9023,10.6914,2.2545,18036.3767,12.5350,8.8315,8.8833,10.6832,2.2645,15851.4112,4.7558,371.6234,-32766.7000,67205.4283
5885.0000,9.0198,15.3008,612.1000,32462.2000,-31850.1000,1.5190,136.8870,4812.1261,4949.0131,74.1858,37274.3261,475.2130,-36799.1131,9.0198,4.2262,12679.2000,0.0000,12679.2000,0.5027,3384.4497,0.0000,3384.4497,24.5519,0.0000,9294.7503,9294.7503,9.0198,9.6751,2889.5000,2628.2000,261.3000,0.3130,646.6064,405.8928,1052.4992,15.2878,3034.0928,2242.8936,-791.1992,9.0198,4.2262,488.4000,0.0000,488.4000,0.0194,130.3683,0.0000,130.3683,0.9457,0.0000,358.0317,358.0317,9.0198,14.5089,0.0000,12281.9000,-12281.9000,0.6733,0.0000,1971.9701,1971.9701,32.8805,14253.8701,0.0000,-14253.8701,9.0198,4.2262,4273.8000,0.0000,4273.8000,0.1695,1140.8023,0.0000,1140.8023,8.2758,0.0000,3132.9977,3132.9977,12.1875,9.0511,12.1875,10.6193,1.9336,29004.3942,12.1875,8.9961,9.0511,10.5918,1.9675,15739.9424,12.1875,8.9798,9.0320,10.5836,1.9776,13843.0665,4.7952,374.7060,-26429.3000,58587.4031
5886.0000,9.1870,15.2762,1588.2000,45522.4000,-43934.2000,2.1740,354.1038,6770.5254,7124.6292,106.1746,52292.9254,1234.0962,-51058.8292,9.1870,4.3763,12679.6000,0.0000,12679.6000,0.5014,3376.0830,0.0000,3376.0830,24.4880,0.0000,9303.5170,9303.5170,9.1870,9.3432,3090.1000,2237.9000,852.2000,0.3044,689.4507,346.1437,1035.5944,14.8658,2584.0437,2400.6493,-183.3944,9.1870,4.3763,363.1000,0.0000,363.1000,0.0144,96.6794,0.0000,96.6794,0.7013,0.0000,266.4206,266.4206,9.1870,14.6774,0.0000,13676.6000,-13676.6000,0.7496,0.0000,2198.1444,2198.1444,36.6108,15874.7444,0.0000,-15874.7444,9.1870,4.3763,14313.5000,0.0000,14313.5000,0.5660,3811.1268,0.0000,3811.1268,27.6435,0.0000,10502.3732,10502.3732,12.0171,9.2169,12.0171,10.6170,2.3274,34910.3811,12.0171,9.1644,9.2169,10.5907,2.3710,18968.0637,12.0171,9.1487,9.1986,10.5829,2.3840,16688.1988,6.4647,505.1615,-29402.4000,70566.6437
5887.0000,9.0505,15.3607,815.8000,52199.5000,-51383.7000,2.4368,182.3399,7742.6357,7924.9756,119.0109,59942.1357,633.4601,-59308.6756,9.0505,4.2292,12694.9000,0.0000,12694.9000,0.5005,3387.0781,0.0000,3387.0781,24.4451,0.0000,9307.8219,9307.8219,9.0505,9.4978,2292.9000,1897.2000,395.7000,0.2378,512.8208,293.0804,805.9011,11.6134,2190.2804,1780.0792,-410.2011,9.0505,4.2292,359.4000,0.0000,359.4000,0.0142,95.8902,0.0000,95.8902,0.6921,0.0000,263.5098,263.5098,9.0505,14.5409,0.0000,14672.0000,-14672.0000,0.8041,0.0000,2356.1582,2356.1582,39.2715,17028.1582,0.0000,-17028.1582,9.0505,4.2292,15212.6000,0.0000,15212.6000,0.5998,4058.8161,0.0000,4058.8161,29.2932,0.0000,11153.7839,11153.7839,12.2127,9.0799,12.2127,10.6463,2.7751,41625.8237,12.2127,9.0283,9.0799,10.6205,2.8208,22566.0163,12.2127,9.0129,9.0620,10.6128,2.8344,19840.7924,6.8899,538.3828,-37393.1000,84032.6323
5888.0000,8.9953,15.3657,691.3000,62860.6000,-62169.3000,2.9156,154.6676,9313.8172,9468.4848,142.3920,72174.4172,536.6324,-71637.7848,8.9953,4.1870,16838.8000,0.0000,16838.8000,0.6655,4496.4232,0.0000,4496.4232,32.5029,0.0000,12342.3768,12342.3768,8.9953,11.4718,683.7000,1412.9000,-729.2000,0.1152,153.0636,218.1566,371.2202,5.6264,1631.0566,530.6364,-1100.4202,8.9953,4.1870,368.2000,0.0000,368.2000,0.0146,98.3195,0.0000,98.3195,0.7107,0.0000,269.8805,269.8805,8.9953,14.4850,0.0000,14929.5000,-14929.5000,0.8183,0.0000,2396.7143,2396.7143,39.9639,17326.2143,0.0000,-17326.2143,8.9953,4.1870,14613.2000,0.0000,14613.2000,0.5776,3902.1267,0.0000,3902.1267,28.2070,0.0000,10711.0733,10711.0733,12.3837,9.0239,12.3837,10.7038,3.3088,49632.7435,12.3837,8.9737,9.0239,10.6787,3.3584,26866.8024,12.3837,8.9586,9.0064,10.6712,3.3731,23612.0417,7.6600,598.5670,-46007.8000,100111.5876
5889.0000,8.9593,15.4027,394.9000,75766.6000,-75371.7000,3.4877,88.4104,11218.1081,11306.5185,170.3358,86984.7081,306.4896,-86678.2185,8.9593,4.1567,20985.2000,0.0000,20985.2000,0.8302,5606.6532,0.0000,5606.6532,40.5461,0.0000,15378.5468,15378.5468,8.9593,14.6968,0.0000,2045.4000,-2045.4000,0.1067,0.0000,315.7149,315.7149,5.2108,2361.1149,0.0000,-2361.1149,8.9593,4.1567,358.1000,0.0000,358.1000,0.0142,95.6742,0.0000,95.6742,0.6919,0.0000,262.4258,262.4258,8.9593,14.4487,0.0000,18000.2000,-18000.2000,0.9866,0.0000,2889.0522,2889.0522,48.1853,20889.2522,0.0000,-20889.2522,8.9593,4.1567,12815.1000,0.0000,12815.1000,0.5070,3423.8331,0.0000,3423.8331,24.7604,0.0000,9391.2669,9391.2669,12.6696,8.9868,12.6696,10.8282,4.2133,63200.1056,12.6696,8.9386,8.9868,10.8041,4.2686,34148.5971,12.6696,8.9241,8.9700,10.7968,4.2851,29995.7939,8.8986,695.3530,-61258.9000,127344.4966
5890.0000,9.0377,15.4981,315.1000,77646.7000,-77331.6000,3.5684,70.4445,11514.2527,11584.6972,174.2739,89160.9527,244.6555,-88916.2972,9.0377,4.2361,25138.9000,0.0000,25138.9000,0.9952,6708.5023,0.0000,6708.5023,48.6026,0.0000,18430.3977,18430.3977,9.0377,14.7764,0.0000,1873.2000,-1873.2000,0.0977,0.0000,289.3393,289.3393,4.7716,2162.5393,0.0000,-2162.5393,9.0377,4.2361,370.8000,0.0000,370.8000,0.0147,98.9507,0.0000,98.9507,0.7169,0.0000,271.8493,271.8493,9.0377,14.5273,0.0000,21836.1000,-21836.1000,1.1969,0.0000,3506.3615,3506.3615,58.4551,25342.4615,0.0000,-25342.4615,9.0377,4.2361,11616.3000,0.0000,11616.3000,0.4599,3099.8960,0.0000,3099.8960,22.4585,0.0000,8516.4040,8516.4040,12.6898,9.0646,12.6898,10.8772,4.4274,66410.4094,12.6898,9.0175,9.0646,10.8536,4.4849,35878.8997,12.6898,9.0034,9.0482,10.8466,4.5021,31514.5470,9.4990,742.2689,-63914.9000,133803.8562
5891.0000,8.9954,15.4781,161.3000,80710.9000,-80549.6000,3.7012,36.0883,11958.6552,11994.7435,180.7617,92669.5552,125.2117,-92544.3435,8.9954,4.1882,25132.3000,0.0000,25132.3000,0.9935,6711.0046,0.0000,6711.0046,48.5223,0.0000,18421.2954,18421.2954,8.9954,14.7325,0.0000,2649.4000,-2649.4000,0.1382,0.0000,409.0769,409.0769,6.7503,3058.4769,0.0000,-3058.4769,8.9954,4.1882,439.4000,0.0000,439.4000,0.0174,117.3317,0.0000,117.3317,0.8483,0.0000,322.0683,322.0683,8.9954,14.4850,0.0000,24394.3000,-24394.3000,1.3371,0.0000,3916.1530,3916.1530,65.3002,28310.4530,0.0000,-28310.4530,8.9954,4.1882,9368.6000,0.0000,9368.6000,0.3704,2501.6699,0.0000,2501.6699,18.0877,0.0000,6866.9301,6866.9301,12.8819,9.0218,12.8819,10.9518,4.8818,73226.4594,12.8819,8.9755,9.0218,10.9287,4.9403,39522.7428,12.8819,8.9616,9.0057,10.9218,4.9579,34705.2326,9.8366,768.6494,-72653.0000,147454.4348
5892.0000,8.9878,15.4950,14.7000,86453.9000,-86439.2000,3.9545,3.2893,12807.6613,12810.9506,193.1300,99261.5613,11.4107,-99250.1506,8.9878,4.1844,25138.2000,0.0000,25138.2000,0.9945,6713.3450,0.0000,6713.3450,48.5702,0.0000,18424.8550,18424.8550,8.9878,14.7255,0.0000,3777.6000,-3777.6000,0.1971,0.0000,583.2352,583.2352,9.6237,4360.8352,0.0000,-4360.8352,8.9878,4.1844,450.9000,0.0000,450.9000,0.0178,120.4162,0.0000,120.4162,0.8712,0.0000,330.4838,330.4838,8.9878,14.4773,0.0000,26838.5000,-26838.5000,1.4711,0.0000,4308.3390,4308.3390,71.8448,31146.8390,0.0000,-31146.8390,8.9878,4.1844,8169.8000,0.0000,8169.8000,0.3232,2181.8064,0.0000,2181.8064,15.7851,0.0000,5987.9936,5987.9936,13.0871,9.0136,13.0871,11.0504,5.4661,81990.8394,13.0871,8.9683,9.0136,11.0277,5.5269,44215.0680,13.0871,8.9547,8.9979,11.0209,5.5451,38815.8301,10.4372,815.5799,-83296.4000,165021.7375
5893.0000,9.0378,15.5483,0.0000,92954.3000,-92954.3000,4.2507,0.0000,13784.2528,13784.2528,207.5975,106738.5528,0.0000,-106738.5528,9.0378,4.2338,25131.9000,0.0000,25131.9000,0.9944,6706.6227,0.0000,6706.6227,48.5645,0.0000,18425.2773,18425.2773,9.0378,14.7760,0.0000,13656.8000,-13656.8000,0.7124,0.0000,2109.4668,2109.4668,34.7909,15766.2668,0.0000,-15766.2668,9.0378,4.2338,560.2000,0.0000,560.2000,0.0222,149.4933,0.0000,149.4933,1.0825,0.0000,410.7067,410.7067,9.0378,14.5275,0.0000,28616.4000,-28616.4000,1.5685,0.0000,4595.1205,4595.1205,76.6045,33211.5205,0.0000,-33211.5205,9.0378,4.2338,7270.8000,0.0000,7270.8000,0.2877,1940.2637,0.0000,1940.2637,14.0500,0.0000,5330.5363,5330.5363,13.3905,9.0627,13.3905,11.2266,6.5400,98099.6816,13.3905,9.0191,9.0627,11.2048,6.6058,52846.2283,13.3905,9.0060,9.0475,11.1983,6.6255,46378.7615,11.7538,918.4558,-102264.6000,197324.6713
5894.0000,9.1450,15.6553,0.0000,100538.9000,-100538.9000,4.5989,0.0000,14940.6295,14940.6295,224.6013,115479.5295,0.0000,-115479.5295,9.1450,4.3339,25134.1000,0.0000,25134.1000,0.9936,6696.4430,0.0000,6696.4430,48.5257,0.0000,18437.6570,18437.6570,9.1450,14.8831,0.0000,25673.2000,-25673.2000,1.3394,0.0000,3969.4267,3969.4267,65.4119,29642.6267,0.0000,-29642.6267,9.1450,4.3339,454.7000,0.0000,454.7000,0.0180,121.1451,0.0000,121.1451,0.8779,0.0000,333.5549,333.5549,9.1450,14.6353,0.0000,30087.9000,-30087.9000,1.6491,0.0000,4834.5625,4834.5625,80.5411,34922.4625,0.0000,-34922.4625,9.1450,4.3339,6371.7000,0.0000,6371.7000,0.2519,1697.6031,0.0000,1697.6031,12.3017,0.0000,4674.0969,4674.0969,13.7323,9.1687,13.7323,11.4505,7.7895,116843.0209,13.7323,9.1271,9.1687,11.4297,7.8604,62883.4014,13.7323,9.1146,9.1542,11.4235,7.8817,55172.2400,13.2762,1037.4231,-124339.5000,234898.6624
5895.0000,9.1856,15.6926,0.0000,101702.3000,-101702.3000,4.6550,0.0000,15125.7209,15125.7209,227.3412,116828.0209,0.0000,-116828.0209,9.1856,4.3643,25136.0000,0.0000,25136.0000,0.9918,6692.8747,0.0000,6692.8747,48.4375,0.0000,18443.1253,18443.1253,9.1856,14.9223,0.0000,14373.6000,-14373.6000,0.7501,0.0000,2223.1857,2223.1857,36.6330,16596.7857,0.0000,-16596.7857,9.1856,4.3643,358.8000,0.0000,358.8000,0.0142,95.5364,0.0000,95.5364,0.6914,0.0000,263.2636,263.2636,9.1856,14.6765,0.0000,31784.5000,-31784.5000,1.7420,0.0000,5108.4570,5108.4570,85.0773,36892.9570,0.0000,-36892.9570,9.1856,4.3643,7270.8000,0.0000,7270.8000,0.2869,1935.9705,0.0000,1935.9705,14.0110,0.0000,5334.8295,5334.8295,13.6791,9.2094,13.6791,11.4443,7.2751,109126.7383,13.6791,9.1677,9.2094,11.4234,7.3430,58744.2027,13.6791,9.1552,9.1949,11.4172,7.3634,51543.8353,12.6599,989.2593,-115094.8000,219414.7763
5896.0000,9.2705,15.6764,816.9000,100883.8000,-100066.9000,4.6657,181.8609,15029.3806,15211.2415,227.8657,115913.1806,635.0391,-115278.1415,9.2705,4.4435,25132.8000,0.0000,25132.8000,0.9910,6683.5300,0.0000,6683.5300,48.3966,0.0000,18449.2700,18449.2700,9.2705,15.0071,0.0000,20802.7000,-20802.7000,1.0857,0.0000,3220.1185,3220.1185,53.0245,24022.8185,0.0000,-24022.8185,9.2705,4.4435,370.6000,0.0000,370.6000,0.0146,98.5531,0.0000,98.5531,0.7136,0.0000,272.0469,272.0469,9.2705,14.7619,0.0000,32029.9000,-32029.9000,1.7554,0.0000,5150.6317,5150.6317,85.7322,37180.5317,0.0000,-37180.5317,9.2705,4.4435,8469.5000,0.0000,8469.5000,0.3339,2252.2822,0.0000,2252.2822,16.3092,0.0000,6217.2178,6217.2178,13.7119,9.2938,13.7119,11.5029,7.5373,113059.5638,13.7119,9.2529,9.2938,11.4824,7.6072,60857.5208,13.7119,9.2406,9.2796,11.4762,7.6282,53397.1621,13.2695,1036.9002,-118926.6000,227314.2466
5897.0000,9.2517,15.3919,2567.6000,85661.2000,-83093.6000,4.0714,571.8011,12756.7833,13328.5844,198.8422,98417.9833,1995.7989,-96422.1844,9.2517,4.4180,20983.5000,0.0000,20983.5000,0.8261,5581.6787,0.0000,5581.6787,40.3462,0.0000,15401.8213,15401.8213,9.2517,14.9869,0.0000,12767.8000,-12767.8000,0.6665,0.0000,1976.0243,1976.0243,32.5520,14743.8243,0.0000,-14743.8243,9.2517,4.4180,359.4000,0.0000,359.4000,0.0141,95.6016,0.0000,95.6016,0.6910,0.0000,263.7984,263.7984,9.2517,14.7433,0.0000,33371.5000,-33371.5000,1.8289,0.0000,5365.7365,5365.7365,89.3190,38737.2365,0.0000,-38737.2365,9.2517,4.4180,11166.8000,0.0000,11166.8000,0.4396,2970.4048,0.0000,2970.4048,21.4711,0.0000,8196.3952,8196.3952,13.4163,9.2759,13.4163,11.3461,6.2655,93983.0288,13.4163,9.2335,9.2759,11.3249,6.3296,50637.0899,13.4163,9.2208,9.2611,11.3186,6.3488,44441.7188,11.7701,919.7315,-96723.2000,189061.8374
5898.0000,9.0545,15.2404,1852.9000,71642.3000,-69789.4000,3.3879,414.1125,10627.3876,11041.5001,165.4572,82269.6876,1438.7875,-80830.9001,9.0545,4.2276,12686.0000,0.0000,12686.0000,0.4996,3384.4993,0.0000,3384.4993,24.4002,0.0000,9301.5007,9301.5007,9.0545,14.7886,0.0000,7028.6000,-7028.6000,0.3669,0.0000,1085.8211,1085.8211,17.9187,8114.4211,0.0000,-8114.4211,9.0545,4.2276,368.2000,0.0000,368.2000,0.0145,98.2321,0.0000,98.2321,0.7082,0.0000,269.9679,269.9679,9.0545,14.5451,0.0000,33416.5000,-33416.5000,1.8314,0.0000,5366.4446,5366.4446,89.4403,38782.9446,0.0000,-38782.9446,9.0545,4.2276,13114.8000,0.0000,13114.8000,0.5165,3498.8989,0.0000,3498.8989,25.2249,0.0000,9615.9011,9615.9011,13.3076,9.0800,13.3076,11.1938,5.3946,80918.4791,13.3076,9.0353,9.0800,11.1715,5.4515,43612.2354,13.3076,9.0220,9.0645,11.1648,5.4686,38279.8757,9.9251,775.5589,-84065.5000,162810.5902
5899.0000,9.0160,15.0089,2658.6000,61872.2000,-59213.6000,2.9842,594.5973,9171.1100,9765.7072,145.7437,71043.3100,2064.0027,-68979.3072,9.0160,4.2068,12694.7000,0.0000,12694.7000,0.5017,3388.7813,0.0000,3388.7813,24.5021,0.0000,9305.9187,9305.9187,9.0160,14.7529,0.0000,784.9000,-784.9000,0.0409,0.0000,121.2139,121.2139,1.9999,906.1139,0.0000,-906.1139,9.0160,4.2068,361.5000,0.0000,361.5000,0.0143,96.5005,0.0000,96.5005,0.6977,0.0000,264.9995,264.9995,9.0160,14.5058,0.0000,31757.6000,-31757.6000,1.7406,0.0000,5098.8529,5098.8529,85.0098,36856.4529,0.0000,-36856.4529,9.0160,4.2068,12515.4000,0.0000,12515.4000,0.4946,3340.9182,0.0000,3340.9182,24.1560,0.0000,9174.4818,9174.4818,12.9656,9.0426,12.9656,11.0041,4.3702,65552.9447,12.9656,8.9959,9.0426,10.9808,4.4222,35377.6438,12.9656,8.9819,9.0263,10.9738,4.4377,31064.0974,8.6646,677.0622,-66184.5000,131994.6859
5900.0000,9.0164,14.6541,3440.6000,45554.8000,-42114.2000,2.2827,769.4862,6752.4917,7521.9779,111.4817,52307.2917,2671.1138,-49636.1779,9.0164,4.2105,12694.9000,0.0000,12694.9000,0.5020,3388.8135,0.0000,3388.8135,24.5192,0.0000,9306.0865,9306.0865,9.0164,14.7540,0.0000,418.3000,-418.3000,0.0218,0.0000,64.5992,64.5992,1.0657,482.8992,0.0000,-482.8992,9.0164,4.2105,358.7000,0.0000,358.7000,0.0142,95.7524,0.0000,95.7524,0.6928,0.0000,262.9476,262.9476,9.0164,14.5060,0.0000,29456.6000,-29456.6000,1.6146,0.0000,4729.4268,4729.4268,78.8523,34186.0268,0.0000,-34186.0268,9.0164,4.2105,11466.5000,0.0000,11466.5000,0.4535,3060.9008,0.0000,3060.9008,22.1466,0.0000,8405.5992,8405.5992,12.5341,9.0443,12.5341,10.7892,3.2902,49352.5901,12.5341,8.9953,9.0443,10.7647,3.3364,26691.5050,12.5341,8.9806,9.0273,10.7574,3.3502,23451.6109,7.3331,573.0201,-47469.0000,99495.7060
5901.0000,8.9589,14.2787,4356.7000,40819.1000,-36462.4000,2.1191,975.3880,6043.6782,7019.0662,103.4935,46862.7782,3381.3120,-43481.4662,8.9589,4.1545,12685.4000,0.0000,12685.4000,0.5017,3389.2043,0.0000,3389.2043,24.5007,0.0000,9296.1957,9296.1957,8.9589,14.6960,0.0000,288.9000,-288.9000,0.0151,0.0000,44.5926,44.5926,0.7360,333.4926,0.0000,-333.4926,8.9589,4.1545,490.0000,0.0000,490.0000,0.0194,130.9151,0.0000,130.9151,0.9464,0.0000,359.0849,359.0849,8.9589,14.4483,0.0000,26748.5000,-26748.5000,1.4661,0.0000,4293.1524,4293.1524,71.6030,31041.6524,0.0000,-31041.6524,8.9589,4.1545,9368.6000,0.0000,9368.6000,0.3705,2503.0428,0.0000,2503.0428,18.0946,0.0000,6865.5572,6865.5572,12.3260,8.9877,12.3260,10.6569,2.8918,43377.0935,12.3260,8.9371,8.9877,10.6315,2.9357,23485.3186,12.3260,8.9220,8.9701,10.6240,2.9487,20641.2059,6.7378,526.4980,-40955.8000,87503.6179
5902.0000,8.9801,13.8429,5262.5000,33743.2000,-28480.7000,1.8478,1177.7268,4998.1076,6175.8344,90.2421,38741.3076,4084.7732,-34656.5344,8.9801,4.1800,12679.2000,0.0000,12679.2000,0.5019,3386.4675,0.0000,3386.4675,24.5137,0.0000,9292.7325,9292.7325,8.9801,14.7183,0.0000,501.9000,-501.9000,0.0262,0.0000,77.4845,77.4845,1.2785,579.3845,0.0000,-579.3845,8.9801,4.1800,358.4000,0.0000,358.4000,0.0142,95.7245,0.0000,95.7245,0.6929,0.0000,262.6755,262.6755,8.9801,14.4694,0.0000,23113.2000,-23113.2000,1.2669,0.0000,3710.1524,3710.1524,61.8739,26823.3524,0.0000,-26823.3524,8.9801,4.1800,8169.8000,0.0000,8169.8000,0.3234,2182.0590,0.0000,2182.0590,15.7953,0.0000,5987.7410,5987.7410,12.0100,9.0100,12.0100,10.5100,2.3029,34543.3235,12.0100,8.9575,9.0100,10.4838,2.3431,18745.0080,12.0100,8.9419,8.9917,10.4759,2.3551,16485.8470,5.9706,466.5515,-30888.4000,69774.1785
5903.0000,8.9052,13.3628,6134.1000,30047.6000,-23913.5000,1.7293,1374.6561,4444.1586,5818.8147,84.4573,34491.7586,4759.4439,-29732.3147,8.9052,4.1053,12679.8000,0.0000,12679.8000,0.5018,3390.4442,0.0000,3390.4442,24.5056,0.0000,9289.3558,9289.3558,8.9052,14.6425,0.0000,618.9000,-618.9000,0.0323,0.0000,95.4833,95.4833,1.5766,714.3833,0.0000,-714.3833,8.9052,4.1053,371.9000,0.0000,371.9000,0.0147,99.4421,0.0000,99.4421,0.7188,0.0000,272.4579,272.4579,8.9052,14.3942,0.0000,19807.8000,-19807.8000,1.0857,0.0000,3178.1585,3178.1585,53.0246,22985.9585,0.0000,-22985.9585,8.9052,4.1053,4573.5000,0.0000,4573.5000,0.1810,1222.9054,0.0000,1222.9054,8.8390,0.0000,3350.5946,3350.5946,11.8688,8.9360,11.8688,10.4024,2.0049,30074.0292,11.8688,8.8819,8.9360,10.3753,2.0419,16335.4986,11.8688,8.8657,8.9172,10.3673,2.0530,14370.7894,5.3172,415.4926,-26715.0000,60780.3172
5904.0000,8.8506,12.8954,6990.2000,27030.1000,-20039.9000,1.6411,1568.0616,3993.5905,5561.6521,80.1463,31023.6905,5422.1384,-25601.5521,8.8506,4.0586,12694.9000,0.0000,12694.9000,0.5030,3397.2674,0.0000,3397.2674,24.5675,0.0000,9297.6326,9297.6326,8.8506,14.5888,0.0000,679.8000,-679.8000,0.0355,0.0000,104.8283,104.8283,1.7314,784.6283,0.0000,-784.6283,8.8506,4.0586,358.4000,0.0000,358.4000,0.0142,95.9110,0.0000,95.9110,0.6936,0.0000,262.4890,262.4890,8.8506,14.3391,0.0000,16800.8000,-16800.8000,0.9209,0.0000,2694.8286,2694.8286,44.9772,19495.6286,0.0000,-19495.6286,8.8506,4.0586,1426.8000,0.0000,1426.8000,0.0565,381.8243,0.0000,381.8243,2.7612,0.0000,1044.9757,1044.9757,11.7347,8.8824,11.7347,10.3086,1.7444,26166.2683,11.7347,8.8266,8.8824,10.2807,1.7785,14228.0626,11.7347,8.8100,8.8630,10.2724,1.7887,12520.7107,4.7568,371.7053,-23040.4000,52915.0416
5905.0000,8.9214,12.5038,7840.3000,23958.6000,-16118.3000,1.5502,1756.4990,3544.7000,5301.1990,75.7082,27503.3000,6083.8010,-21419.4990,8.9214,4.1321,12698.5000,0.0000,12698.5000,0.5037,3394.6161,0.0000,3394.6161,24.5983,0.0000,9303.8839,9303.8839,8.9214,14.6609,0.0000,699.5000,-699.5000,0.0365,0.0000,107.9338,107.9338,1.7813,807.4338,0.0000,-807.4338,8.9214,4.1321,368.6000,0.0000,368.6000,0.0146,98.5357,0.0000,98.5357,0.7140,0.0000,270.0643,270.0643,8.9214,14.4100,0.0000,14377.6000,-14377.6000,0.7881,0.0000,2307.1036,2307.1036,38.4915,16684.7036,0.0000,-16684.7036,8.9214,4.1321,827.5000,0.0000,827.5000,0.0328,221.2108,0.0000,221.2108,1.6030,0.0000,606.2892,606.2892,11.4673,8.9539,11.4673,10.2106,1.4182,21273.5206,11.4673,8.8968,8.9539,10.1821,1.4504,11603.3913,11.4673,8.8798,8.9340,10.1736,1.4600,10220.1467,4.3889,342.9511,-17300.8000,43097.0586
5906.0000,8.9830,12.1183,8718.1000,21638.2000,-12920.1000,1.4948,1950.9742,3205.2742,5156.2484,73.0024,24843.4742,6767.1258,-18076.3484,8.9830,4.1861,12698.9000,0.0000,12698.9000,0.5031,3391.5819,0.0000,3391.5819,24.5682,0.0000,9307.3181,9307.3181,8.9830,14.7218,0.0000,659.2000,-659.2000,0.0344,0.0000,101.7715,101.7715,1.6790,760.9715,0.0000,-760.9715,8.9830,4.1861,360.3000,0.0000,360.3000,0.0143,96.2278,0.0000,96.2278,0.6971,0.0000,264.0722,264.0722,8.9830,14.4722,0.0000,13092.7000,-13092.7000,0.7177,0.0000,2101.6886,2101.6886,35.0499,15194.3886,0.0000,-15194.3886,8.9830,4.1861,377.9000,0.0000,377.9000,0.0150,100.9283,0.0000,100.9283,0.7311,0.0000,276.9717,276.9717,11.2391,9.0160,11.2391,10.1276,1.1914,17871.6972,11.2391,8.9580,9.0160,10.0985,1.2226,9780.4604,11.2391,8.9407,8.9959,10.0899,1.2318,8622.8339,4.1687,325.7464,-13234.9000,36274.9914
5907.0000,9.0663,11.7503,9662.0000,19698.9000,-10036.9000,1.4605,2158.9405,2922.8070,5081.7475,71.3262,22621.7070,7503.0595,-15118.6475,9.0663,4.2620,12683.6000,0.0000,12683.6000,0.5019,3383.2608,0.0000,3383.2608,24.5117,0.0000,9300.3392,9300.3392,9.0663,12.9163,134.5000,594.3000,-459.8000,0.0392,30.0733,91.8209,121.8942,1.9131,686.1209,104.4267,-581.6942,9.0663,4.2620,366.1000,0.0000,366.1000,0.0145,97.6546,0.0000,97.6546,0.7075,0.0000,268.4454,268.4454,9.0663,14.5561,0.0000,12448.8000,-12448.8000,0.6823,0.0000,1999.3285,1999.3285,33.3249,14448.1285,0.0000,-14448.1285,9.0663,4.2620,377.9000,0.0000,377.9000,0.0150,100.8022,0.0000,100.8022,0.7303,0.0000,277.0978,277.0978,11.0063,9.0998,11.0063,10.0531,0.9976,14964.3124,11.0063,9.0410,9.0998,10.0237,1.0284,8226.8622,11.0063,9.0235,9.0794,10.0149,1.0375,7262.6571,4.0700,318.0328,-9517.9000,30453.8317
5908.0000,9.0754,11.7395,10594.5000,21409.3000,-10814.8000,1.5921,2366.9145,3177.1573,5544.0719,77.7534,24586.4573,8227.5855,-16358.8719,9.0754,4.2637,12683.4000,0.0000,12683.4000,0.5011,3382.7460,0.0000,3382.7460,24.4751,0.0000,9300.6540,9300.6540,9.0754,9.5791,559.5000,475.1000,84.4000,0.0587,125.0803,73.4103,198.4905,2.8684,548.5103,434.4197,-114.0905,9.0754,4.2637,362.5000,0.0000,362.5000,0.0143,96.6811,0.0000,96.6811,0.6995,0.0000,265.8189,265.8189,9.0754,14.5655,0.0000,11944.4000,-11944.4000,0.6547,0.0000,1918.4256,1918.4256,31.9730,13862.8256,0.0000,-13862.8256,9.0754,4.2637,827.6000,0.0000,827.6000,0.0327,220.7263,0.0000,220.7263,1.5970,0.0000,606.8737,606.8737,10.9073,9.1089,10.9073,10.0081,0.9897,14845.5748,10.9073,9.0501,9.1089,9.9787,1.0220,8176.3081,10.9073,9.0326,9.0885,9.9700,1.0317,7221.7788,4.2804,334.4793,-8801.3000,30243.6616
5909.0000,9.2381,11.6479,11553.8000,20988.8000,-9435.0000,1.6282,2573.6487,3124.8323,5698.4810,79.5189,24113.6323,8980.1513,-15133.4810,9.2381,4.4214,12690.1000,0.0000,12690.1000,0.5013,3376.2952,0.0000,3376.2952,24.4841,0.0000,9313.8048,9313.8048,9.2381,8.6181,695.2000,343.4000,351.8000,0.0601,154.9702,53.1400,208.1102,2.9345,396.5400,540.2298,143.6898,9.2381,4.4214,484.7000,0.0000,484.7000,0.0191,128.9580,0.0000,128.9580,0.9352,0.0000,355.7420,355.7420,9.2381,14.7290,0.0000,12020.5000,-12020.5000,0.6588,0.0000,1932.5869,1932.5869,32.1765,13953.0869,0.0000,-13953.0869,9.2381,4.4214,4275.4000,0.0000,4275.4000,0.1689,1137.5019,0.0000,1137.5019,8.2489,0.0000,3137.8981,3137.8981,10.6158,9.2714,10.6158,9.9436,0.7873,11808.8894,10.6158,9.2129,9.2714,9.9144,0.8215,6572.0317,10.6158,9.1955,9.2511,9.9056,0.8317,5822.0194,4.5548,355.9155,-3653.5000,24202.9405
5910.0000,9.2573,12.1392,17052.5000,37779.4000,-20726.9000,2.7125,3797.1896,5626.7815,9423.9710,132.4739,43406.1815,13255.3104,-30150.8710,9.2573,4.4262,12698.9000,0.0000,12698.9000,0.5002,3377.6687,0.0000,3377.6687,24.4308,0.0000,9321.2313,9321.2313,9.2573,7.4939,1145.3000,277.6000,867.7000,0.0837,255.2177,42.9653,298.1830,4.0897,320.5653,890.0823,569.5170,9.2573,4.4262,366.6000,0.0000,366.6000,0.0144,97.5087,0.0000,97.5087,0.7053,0.0000,269.0913,269.0913,9.2573,14.7488,0.0000,12847.3000,-12847.3000,0.7041,0.0000,2065.7635,2065.7635,34.3865,14913.0635,0.0000,-14913.0635,9.2573,4.4262,14318.8000,0.0000,14318.8000,0.5640,3808.5316,0.0000,3808.5316,27.5473,0.0000,10510.2684,10510.2684,10.6385,9.2884,10.6385,9.9634,1.1922,17883.2487,10.6385,9.2338,9.2884,9.9361,1.2404,9923.5679,10.6385,9.2175,9.2694,9.9280,1.2548,8783.9188,6.8686,536.7203,-5322.2000,36590.7353
5911.0000,8.9890,12.8167,13490.7000,46490.9000,-33000.2000,2.9062,3018.6802,6887.5236,9906.2038,141.9326,53378.4236,10472.0198,-42906.4038,8.9890,4.1633,12698.8000,0.0000,12698.8000,0.5001,3391.2509,0.0000,3391.2509,24.4224,0.0000,9307.5491,9307.5491,8.9890,11.2710,797.6000,1501.4000,-703.8000,0.1266,178.5830,231.8082,410.3912,6.1821,1733.2082,619.0170,-1114.1912,8.9890,4.1633,357.4000,0.0000,357.4000,0.0141,95.4447,0.0000,95.4447,0.6874,0.0000,261.9553,261.9553,8.9890,14.4792,0.0000,14534.5000,-14534.5000,0.7965,0.0000,2333.2148,2333.2148,38.9019,16867.7148,0.0000,-16867.7148,8.9890,4.1633,15218.3000,0.0000,15218.3000,0.5993,4064.0906,0.0000,4064.0906,29.2679,0.0000,11154.2094,11154.2094,11.0957,9.0192,11.0957,10.0575,1.9793,29690.2255,11.0957,8.9661,9.0192,10.0309,2.0300,16239.8488,11.0957,8.9502,9.0008,10.0230,2.0451,14315.8489,7.4141,579.3464,-19964.0000,60245.9232
5912.0000,8.9294,13.2218,11903.7000,52831.4000,-40927.7000,3.1054,2666.4522,7817.6950,10484.1472,151.6612,60649.0950,9237.2478,-51411.8472,8.9294,4.1281,16828.3000,0.0000,16828.3000,0.6658,4498.0678,0.0000,4498.0678,32.5181,0.0000,12330.2322,12330.2322,8.9294,14.6668,0.0000,1328.7000,-1328.7000,0.0693,0.0000,205.0349,205.0349,3.3849,1533.7349,0.0000,-1533.7349,8.9294,4.1281,370.6000,0.0000,370.6000,0.0147,99.0584,0.0000,99.0584,0.7161,0.0000,271.5416,271.5416,8.9294,14.4186,0.0000,16047.2000,-16047.2000,0.8796,0.0000,2575.1382,2575.1382,42.9574,18622.3382,0.0000,-18622.3382,8.9294,4.1281,14618.6000,0.0000,14618.6000,0.5784,3907.4329,0.0000,3907.4329,28.2482,0.0000,10711.1671,10711.1671,11.2841,8.9590,11.2841,10.1215,2.3825,35737.1864,11.2841,8.9071,8.9590,10.0956,2.4356,19484.7953,11.2841,8.8916,8.9409,10.0879,2.4515,17160.4352,7.9697,622.7664,-26486.1000,72382.4170
5913.0000,8.7928,13.9204,7820.0000,61735.9000,-53915.9000,3.2757,1756.0507,9110.9377,10866.9884,159.9779,70846.8377,6063.9493,-64782.8884,8.7928,4.0002,20995.8000,0.0000,20995.8000,0.8316,5623.5557,0.0000,5623.5557,40.6141,0.0000,15372.2443,15372.2443,8.7928,14.5302,0.0000,1390.1000,-1390.1000,0.0725,0.0000,214.2509,214.2509,3.5407,1604.3509,0.0000,-1604.3509,8.7928,4.0002,359.4000,0.0000,359.4000,0.0142,96.2624,0.0000,96.2624,0.6952,0.0000,263.1376,263.1376,8.7928,14.2811,0.0000,19024.0000,-19024.0000,1.0428,0.0000,3050.4104,3050.4104,50.9281,22074.4104,0.0000,-22074.4104,8.7928,4.0002,12819.8000,0.0000,12819.8000,0.5078,3433.6801,0.0000,3433.6801,24.7985,0.0000,9386.1199,9386.1199,11.6560,8.8216,11.6560,10.2388,3.1401,47101.4498,11.6560,8.7711,8.8216,10.2135,3.1961,25568.5956,11.6560,8.7559,8.8040,10.2060,3.2128,22489.8729,8.6168,673.3310,-40155.0000,95159.9184
5914.0000,8.8610,14.0235,7882.1000,63977.7000,-56095.6000,3.3808,1767.8014,9454.3734,11222.1748,165.1124,73432.0734,6114.2986,-67317.7748,8.8610,4.0783,25145.9000,0.0000,25145.9000,0.9984,6728.2135,0.0000,6728.2135,48.7605,0.0000,18417.6865,18417.6865,8.8610,14.6010,0.0000,905.1000,-905.1000,0.0472,0.0000,139.5834,139.5834,2.3045,1044.6834,0.0000,-1044.6834,8.8610,4.0783,368.2000,0.0000,368.2000,0.0146,98.5182,0.0000,98.5182,0.7140,0.0000,269.6818,269.6818,8.8610,14.3492,0.0000,21261.6000,-21261.6000,1.1655,0.0000,3410.5414,3410.5414,56.9235,24672.1414,0.0000,-24672.1414,8.8610,4.0783,11620.6000,0.0000,11620.6000,0.4614,3109.2893,0.0000,3109.2893,22.5336,0.0000,8511.3107,8511.3107,11.6740,8.8892,11.6740,10.2816,3.2588,48881.8351,11.6740,8.8397,8.8892,10.2569,3.3167,26533.6484,11.6740,8.8249,8.8720,10.2495,3.3340,23338.3175,9.1019,711.2364,-41127.6000,98753.8010
5915.0000,8.8025,14.0194,7963.9000,67864.1000,-59900.2000,3.5636,1788.0481,10017.2348,11805.2829,174.0407,77881.3348,6175.8519,-71705.4829,8.8025,4.0155,25141.2000,0.0000,25141.2000,0.9970,6732.8807,0.0000,6732.8807,48.6922,0.0000,18408.3193,18408.3193,8.8025,14.5411,0.0000,2644.3000,-2644.3000,0.1379,0.0000,407.5908,407.5908,6.7340,3051.8908,0.0000,-3051.8908,8.8025,4.0155,441.0000,0.0000,441.0000,0.0175,118.1010,0.0000,118.1010,0.8541,0.0000,322.8990,322.8990,8.8025,14.2907,0.0000,24261.1000,-24261.1000,1.3299,0.0000,3890.3723,3890.3723,64.9510,28151.4723,0.0000,-28151.4723,8.8025,4.0155,9372.1000,0.0000,9372.1000,0.3717,2509.8735,0.0000,2509.8735,18.1514,0.0000,6862.2265,6862.2265,11.9261,8.8301,11.9261,10.3781,3.8316,57473.7622,11.9261,8.7817,8.8301,10.3539,3.8916,31132.5240,11.9261,8.7672,8.8133,10.3466,3.9095,27366.7532,9.6263,752.2162,-51851.3000,115973.0394
5916.0000,8.8623,13.6700,11446.3000,70571.4000,-59125.1000,3.8893,2567.1227,10429.0241,12996.1468,189.9480,81000.4241,8879.1773,-72121.2468,8.8623,4.0787,25145.7000,0.0000,25145.7000,0.9982,6728.0312,0.0000,6728.0312,48.7517,0.0000,18417.6688,18417.6688,8.8623,14.6022,0.0000,13814.8000,-13814.8000,0.7202,0.0000,2130.5249,2130.5249,35.1755,15945.3249,0.0000,-15945.3249,8.8623,4.0787,449.7000,0.0000,449.7000,0.0179,120.3226,0.0000,120.3226,0.8719,0.0000,329.3774,329.3774,8.8623,14.3505,0.0000,28334.4000,-28334.4000,1.5533,0.0000,4545.1122,4545.1122,75.8589,32879.5122,0.0000,-32879.5122,8.8623,4.0787,8172.8000,0.0000,8172.8000,0.3244,2186.7299,0.0000,2186.7299,15.8452,0.0000,5986.0701,5986.0701,12.1868,8.8886,12.1868,10.5377,4.7726,71589.1940,12.1868,8.8425,8.8886,10.5146,4.8393,38714.6974,12.1868,8.8286,8.8725,10.5077,4.8594,34015.4842,11.2550,879.4828,-67506.1000,144319.3756
5917.0000,8.8613,14.2368,8393.0000,82941.8000,-74548.8000,4.2775,1882.3772,12256.8779,14139.2551,208.9074,95198.6779,6510.6228,-88688.0551,8.8613,4.0726,25140.8000,0.0000,25140.8000,0.9970,6726.8218,0.0000,6726.8218,48.6903,0.0000,18413.9782,18413.9782,8.8613,14.6002,0.0000,28690.6000,-28690.6000,1.4960,0.0000,4424.6384,4424.6384,73.0645,33115.2384,0.0000,-33115.2384,8.8613,4.0726,561.6000,0.0000,561.6000,0.0223,150.2650,0.0000,150.2650,1.0877,0.0000,411.3350,411.3350,8.8613,14.3497,0.0000,30689.4000,-30689.4000,1.6823,0.0000,4922.8483,4922.8483,82.1606,35612.2483,0.0000,-35612.2483,8.8613,4.0726,7273.4000,0.0000,7273.4000,0.2884,1946.1141,0.0000,1946.1141,14.0864,0.0000,5327.2859,5327.2859,12.8039,8.8861,12.8039,10.8450,6.6213,99319.1571,12.8039,8.8426,8.8861,10.8232,6.6947,53557.6565,12.8039,8.8295,8.8709,10.8167,6.7168,47017.6005,13.1453,1027.1922,-100953.0000,199894.4140
5918.0000,8.9500,14.3714,8584.9000,88761.4000,-80176.5000,4.5546,1922.3170,13139.7222,15062.0391,222.4387,101901.1222,6662.5830,-95238.5391,8.9500,4.1590,25145.8000,0.0000,25145.8000,0.9972,6719.1914,0.0000,6719.1914,48.7008,0.0000,18426.6086,18426.6086,8.9500,14.6896,0.0000,26764.2000,-26764.2000,1.3956,0.0000,4130.8060,4130.8060,68.1584,30895.0060,0.0000,-30895.0060,8.9500,4.1590,453.6000,0.0000,453.6000,0.0180,121.2061,0.0000,121.2061,0.8785,0.0000,332.3939,332.3939,8.9500,14.4388,0.0000,32783.7000,-32783.7000,1.7971,0.0000,5261.5292,5261.5292,87.7674,38045.2292,0.0000,-38045.2292,8.9500,4.1590,6374.0000,0.0000,6374.0000,0.2528,1703.1920,0.0000,1703.1920,12.3448,0.0000,4670.8080,4670.8080,12.9978,8.9742,12.9978,10.9860,6.9954,104930.6110,12.9978,8.9317,8.9742,10.9648,7.0692,56553.2532,12.9978,8.9190,8.9594,10.9584,7.0913,49639.3764,13.5228,1056.6928,-107751.0000,211123.2406
5919.0000,9.0535,14.5078,8751.9000,93639.1000,-84887.2000,4.7884,1956.0352,13890.1058,15846.1410,233.8574,107529.2058,6795.8648,-100733.3410,9.0535,4.2523,25140.4000,0.0000,25140.4000,0.9954,6707.3117,0.0000,6707.3117,48.6136,0.0000,18433.0883,18433.0883,9.0535,14.7924,0.0000,27950.7000,-27950.7000,1.4578,0.0000,4317.9554,4317.9554,71.1974,32268.6554,0.0000,-32268.6554,9.0535,4.2523,360.2000,0.0000,360.2000,0.0143,96.0993,0.0000,96.0993,0.6965,0.0000,264.1007,264.1007,9.0535,14.5431,0.0000,35310.0000,-35310.0000,1.9355,0.0000,5670.4921,5670.4921,94.5252,40980.4921,0.0000,-40980.4921,9.0535,4.2523,7273.4000,0.0000,7273.4000,0.2880,1940.5006,0.0000,1940.5006,14.0645,0.0000,5332.8994,5332.8994,13.1549,9.0771,13.1549,11.1160,7.4545,111817.9751,13.1549,9.0358,9.0771,11.0953,7.5301,60240.7139,13.1549,9.0233,9.0627,11.0891,7.5528,52869.6167,14.2190,1111.0910,-115373.9000,224928.3058
5920.0000,9.1773,14.2245,12148.7000,89547.2000,-77398.5000,4.7991,2709.1389,13315.7492,16024.8880,234.3803,102862.9492,9439.5611,-93423.3880,9.1773,4.3640,25146.0000,0.0000,25146.0000,0.9938,6696.3703,0.0000,6696.3703,48.5352,0.0000,18449.6297,18449.6297,9.1773,14.9154,0.0000,25849.9000,-25849.9000,1.3486,0.0000,3997.9354,3997.9354,65.8650,29847.8354,0.0000,-29847.8354,9.1773,4.3640,368.8000,0.0000,368.8000,0.0146,98.2113,0.0000,98.2113,0.7118,0.0000,270.5887,270.5887,9.1773,14.6678,0.0000,37029.0000,-37029.0000,2.0296,0.0000,5951.0552,5951.0552,99.1206,42980.0552,0.0000,-42980.0552,9.1773,4.3640,8472.6000,0.0000,8472.6000,0.3348,2256.2502,0.0000,2256.2502,16.3533,0.0000,6216.3498,6216.3498,13.0257,9.2006,13.0257,11.1132,7.0229,105343.3336,13.0257,9.1597,9.2006,11.0927,7.0980,56784.2550,13.0257,9.1474,9.1864,11.0866,7.1206,49844.0593,14.2808,1115.9187,-106290.0000,211971.6480
5921.0000,9.2495,13.5049,17608.9000,76371.1000,-58762.2000,4.5120,3921.6394,11372.7741,15294.4134,220.3565,87743.8741,13687.2606,-74056.6134,9.2495,4.4237,20992.6000,0.0000,20992.6000,0.8278,5584.2889,0.0000,5584.2889,40.4300,0.0000,15408.3111,15408.3111,9.2495,14.9861,0.0000,20106.3000,-20106.3000,1.0493,0.0000,3111.7106,3111.7106,51.2482,23218.0106,0.0000,-23218.0106,9.2495,4.4237,360.8000,0.0000,360.8000,0.0142,95.9772,0.0000,95.9772,0.6949,0.0000,264.8228,264.8228,9.2495,14.7407,0.0000,37520.1000,-37520.1000,2.0563,0.0000,6032.6955,6032.6955,100.4279,43552.7955,0.0000,-43552.7955,9.2495,4.4237,11170.9000,0.0000,11170.9000,0.4405,2971.5963,0.0000,2971.5963,21.5142,0.0000,8199.3037,8199.3037,12.6564,9.2732,12.6564,10.9648,5.8070,87105.1348,12.6564,9.2315,9.2732,10.9440,5.8785,47027.9770,12.6564,9.2191,9.2587,10.9377,5.8999,41299.2315,13.3503,1043.2120,-83864.3000,175432.3433
5922.0000,9.0897,13.2363,15068.3000,61503.2000,-46434.9000,3.6846,3365.5368,9129.6972,12495.2340,179.9500,70632.8972,11702.7632,-58930.1340,9.0897,4.2620,12693.1000,0.0000,12693.1000,0.4999,3384.6099,0.0000,3384.6099,24.4148,0.0000,9308.4901,9308.4901,9.0897,14.8240,0.0000,8054.9000,-8054.9000,0.4205,0.0000,1244.7675,1244.7675,20.5350,9299.6675,0.0000,-9299.6675,9.0897,4.2620,366.2000,0.0000,366.2000,0.0144,97.6471,0.0000,97.6471,0.7044,0.0000,268.5529,268.5529,9.0897,14.5804,0.0000,37089.5000,-37089.5000,2.0326,0.0000,5957.5709,5957.5709,99.2713,43047.0709,0.0000,-43047.0709,9.0897,4.2620,13119.6000,0.0000,13119.6000,0.5167,3498.3359,0.0000,3498.3359,25.2352,0.0000,9621.2641,9621.2641,12.4198,9.1150,12.4198,10.7674,4.5689,68532.9270,12.4198,9.0705,9.1150,10.7452,4.6304,37043.0859,12.4198,9.0572,9.0995,10.7385,4.6488,32541.3247,10.7531,840.2657,-65400.4000,138117.3376
5923.0000,9.1107,12.7643,16094.8000,50839.9000,-34745.1000,3.2564,3593.4364,7549.9594,11143.3958,159.0363,58389.8594,12501.3636,-45888.4958,9.1107,4.2961,12698.9000,0.0000,12698.9000,0.5016,3385.0865,0.0000,3385.0865,24.4949,0.0000,9313.8135,9313.8135,9.1107,14.8478,0.0000,1015.2000,-1015.2000,0.0530,0.0000,156.9146,156.9146,2.5870,1172.1146,0.0000,-1172.1146,9.1107,4.2961,362.8000,0.0000,362.8000,0.0143,96.7099,0.0000,96.7099,0.6998,0.0000,266.0901,266.0901,9.1107,14.6011,0.0000,34106.7000,-34106.7000,1.8694,0.0000,5479.1576,5479.1576,91.2961,39585.8576,0.0000,-39585.8576,9.1107,4.2961,12520.0000,0.0000,12520.0000,0.4945,3337.3980,0.0000,3337.3980,24.1498,0.0000,9182.6020,9182.6020,11.9545,9.1374,11.9545,10.5459,3.3624,50435.9417,11.9545,9.0906,9.1374,10.5226,3.4182,27345.8315,11.9545,9.0767,9.1211,10.5156,3.4349,24044.1629,9.2836,725.4333,-44285.3000,101825.9361
5924.0000,9.2013,11.8943,16957.1000,34674.5000,-17717.4000,2.5663,3779.7622,5158.5931,8938.3553,125.3340,39833.0931,13177.3378,-26655.7553,9.2013,4.3825,12685.1000,0.0000,12685.1000,0.5008,3376.8226,0.0000,3376.8226,24.4592,0.0000,9308.2774,9308.2774,9.2013,5.8781,277.1000,0.0000,277.1000,0.0168,61.8098,0.0000,61.8098,0.8203,0.0000,215.2902,215.2902,9.2013,4.3825,357.9000,0.0000,357.9000,0.0141,95.2744,0.0000,95.2744,0.6901,0.0000,262.6256,262.6256,9.2013,14.6922,0.0000,30868.1000,-30868.1000,1.6918,0.0000,4961.6561,4961.6561,82.6260,35829.7561,0.0000,-35829.7561,9.2013,4.3825,11470.7000,0.0000,11470.7000,0.4529,3053.5447,0.0000,3053.5447,22.1176,0.0000,8417.1553,8417.1553,11.3912,9.2294,11.3912,10.3103,2.1857,32786.1106,11.3912,9.1801,9.2294,10.2857,2.2355,17884.3546,11.3912,9.1655,9.2123,10.2783,2.2504,15752.6650,7.8641,614.5134,-23794.7000,66423.1302
5925.0000,9.2108,11.4594,17764.5000,30182.8000,-12418.3000,2.4061,3959.0588,4491.1962,8450.2550,117.5117,34673.9962,13805.4412,-20868.5550,9.2108,4.3840,12683.3000,0.0000,12683.3000,0.4999,3375.8674,0.0000,3375.8674,24.4166,0.0000,9307.4326,9307.4326,9.2108,5.8815,1383.8000,0.0000,1383.8000,0.0837,308.6182,0.0000,308.6182,4.0892,0.0000,1075.1818,1075.1818,9.2108,4.3840,490.7000,0.0000,490.7000,0.0193,130.6078,0.0000,130.6078,0.9446,0.0000,360.0922,360.0922,9.2108,14.7019,0.0000,27973.9000,-27973.9000,1.5331,0.0000,4496.7140,4496.7140,74.8751,32470.6140,0.0000,-32470.6140,9.2108,4.3840,9372.1000,0.0000,9372.1000,0.3694,2494.5374,0.0000,2494.5374,18.0422,0.0000,6877.5626,6877.5626,11.0962,9.2396,11.0962,10.1679,1.7586,26379.2970,11.0962,9.1890,9.2396,10.1426,1.8066,14452.7785,11.0962,9.1739,9.2220,10.1350,1.8209,12746.2732,7.3676,575.7109,-16462.3000,53578.3487
5926.0000,9.3318,10.8847,18566.1000,23827.6000,-5261.5000,2.1612,4128.6738,3554.1245,7682.7982,105.5504,27381.7245,14437.4262,-12944.2982,9.3318,4.5011,12688.5000,0.0000,12688.5000,0.5001,3371.1423,0.0000,3371.1423,24.4226,0.0000,9317.3577,9317.3577,9.3318,5.9999,2949.8000,0.0000,2949.8000,0.1785,656.4666,0.0000,656.4666,8.7152,0.0000,2293.3334,2293.3334,9.3318,4.5011,359.7000,0.0000,359.7000,0.0142,95.5668,0.0000,95.5668,0.6923,0.0000,264.1332,264.1332,9.3318,14.8236,0.0000,24116.5000,-24116.5000,1.3217,0.0000,3879.6112,3879.6112,64.5500,27996.1112,0.0000,-27996.1112,9.3318,4.5011,8172.8000,0.0000,8172.8000,0.3221,2171.3892,0.0000,2171.3892,15.7309,0.0000,6001.4108,6001.4108,10.6614,9.3615,10.6614,10.0114,1.1274,16911.7278,10.6614,9.3094,9.3615,9.9854,1.1727,9381.3616,10.6614,9.2939,9.3434,9.9776,1.1861,8303.0043,6.7466,527.1874,-5207.2000,34596.0936
5927.0000,9.4269,10.5617,19366.5000,21015.2000,-1648.7000,2.0764,4299.2978,3140.6102,7439.9080,101.4070,24155.8102,15067.2022,-9088.6080,9.4269,4.5834,12698.7000,0.0000,12698.7000,0.4994,3369.0695,0.0000,3369.0695,24.3902,0.0000,9329.6305,9329.6305,9.4269,6.0854,6414.1000,0.0000,6414.1000,0.3871,1425.0463,0.0000,1425.0463,18.9054,0.0000,4989.0537,4989.0537,9.4269,4.5834,370.2000,0.0000,370.2000,0.0146,98.2171,0.0000,98.2171,0.7110,0.0000,271.9829,271.9829,9.4269,14.9195,0.0000,20079.6000,-20079.6000,1.1004,0.0000,3232.1735,3232.1735,53.7414,23311.7735,0.0000,-23311.7735,9.4269,4.5834,4575.2000,0.0000,4575.2000,0.1799,1213.8382,0.0000,1213.8382,8.7875,0.0000,3361.3618,3361.3618,10.3067,9.4572,10.3067,9.8819,0.6975,10462.7012,10.3067,9.4040,9.4572,9.8553,0.7412,5929.8896,10.3067,9.3881,9.4387,9.8474,0.7543,5279.8423,6.3867,499.0622,2329.9000,21672.4330
5928.0000,9.3906,10.4343,18554.5000,19401.2000,-846.7000,1.9541,4121.7256,2897.2955,7019.0211,95.4340,22298.4955,14432.7744,-7865.7211,9.3906,4.5400,12698.8000,0.0000,12698.8000,0.4986,3370.9186,0.0000,3370.9186,24.3498,0.0000,9327.8814,9327.8814,9.3906,6.0435,6484.1000,0.0000,6484.1000,0.3906,1441.5177,0.0000,1441.5177,19.0761,0.0000,5042.5823,5042.5823,9.3906,4.5400,399.5000,0.0000,399.5000,0.0157,106.0480,0.0000,106.0480,0.7660,0.0000,293.4520,293.4520,9.3906,14.8833,0.0000,16755.7000,-16755.7000,0.9182,0.0000,2696.4992,2696.4992,44.8431,19452.1992,0.0000,-19452.1992,9.3906,4.5400,1427.2000,0.0000,1427.2000,0.0560,378.8527,0.0000,378.8527,2.7366,0.0000,1048.3473,1048.3473,10.1756,9.4218,10.1756,9.7987,0.5572,8358.3792,10.1756,9.3671,9.4218,9.7713,0.5977,4781.6668,10.1756,9.3507,9.4028,9.7632,0.6098,4268.4274,5.7498,449.2936,3407.2000,17408.4734
5929.0000,9.4578,10.2214,19112.3000,17844.6000,1267.7000,1.9154,4240.5023,2668.4435,6908.9459,93.5446,20513.0435,14871.7977,-5641.2459,9.4578,4.6085,12699.1000,0.0000,12699.1000,0.4989,3367.6198,0.0000,3367.6198,24.3658,0.0000,9331.4802,9331.4802,9.4578,6.1119,7190.7000,0.0000,7190.7000,0.4335,1596.7168,0.0000,1596.7168,21.1699,0.0000,5593.9832,5593.9832,9.4578,4.6085,409.8000,0.0000,409.8000,0.0161,108.6731,0.0000,108.6731,0.7863,0.0000,301.1269,301.1269,9.4578,14.9508,0.0000,14669.3000,-14669.3000,0.8039,0.0000,2361.7646,2361.7646,39.2600,17031.0646,0.0000,-17031.0646,9.4578,4.6085,827.8000,0.0000,827.8000,0.0325,219.5207,0.0000,219.5207,1.5883,0.0000,608.2793,608.2793,9.9369,9.4895,9.9369,9.7132,0.3193,4788.8227,9.9369,9.4339,9.4895,9.6854,0.3590,2871.7019,9.9369,9.4173,9.4702,9.6771,0.3708,2595.5959,5.5504,433.7161,7725.8000,10256.1205
5930.0000,9.6238,10.0603,19964.5000,16288.9000,3675.6000,1.8917,4416.4002,2443.9916,6860.3919,92.3864,18732.8916,15548.0998,-3184.7919,9.6238,4.7644,12687.7000,0.0000,12687.7000,0.4979,3356.2946,0.0000,3356.2946,24.3153,0.0000,9331.4054,9331.4054,9.6238,6.2707,12535.3000,0.0000,12535.3000,0.7547,2775.4104,0.0000,2775.4104,36.8561,0.0000,9759.8896,9759.8896,9.6238,4.7644,401.0000,0.0000,401.0000,0.0157,106.0771,0.0000,106.0771,0.7685,0.0000,294.9229,294.9229,9.6238,15.1177,0.0000,13409.1000,-13409.1000,0.7348,0.0000,2161.2482,2161.2482,35.8861,15570.3482,0.0000,-15570.3482,9.6238,4.7644,378.0000,0.0000,378.0000,0.0148,99.9929,0.0000,99.9929,0.7244,0.0000,278.0071,278.0071,9.5635,9.6554,9.5635,9.6094,-0.0693,-1039.8001,9.5635,9.5999,9.6554,9.5817,-0.0274,-219.4486,9.5635,9.5833,9.6361,9.5734,-0.0149,-104.6344,5.8644,458.2486,16268.5000,-1363.8831
5931.0000,9.6876,9.8243,20858.2000,14988.7000,5869.5000,1.8798,4608.8242,2251.8269,6860.6511,91.8049,17240.5269,16249.3758,-991.1511,9.6876,4.8125,12688.0000,0.0000,12688.0000,0.4964,3353.1929,0.0000,3353.1929,24.2456,0.0000,9334.8071,9334.8071,9.6876,6.3225,14222.2000,0.0000,14222.2000,0.8534,3145.3894,0.0000,3145.3894,41.6802,0.0000,11076.8106,11076.8106,9.6876,4.8125,408.9000,0.0000,408.9000,0.0160,108.0644,0.0000,108.0644,0.7814,0.0000,300.8356,300.8356,9.6876,15.1822,0.0000,12559.2000,-12559.2000,0.6882,0.0000,2025.1376,2025.1376,33.6091,14584.3376,0.0000,-14584.3376,9.6876,4.8125,378.0000,0.0000,378.0000,0.0148,99.8981,0.0000,99.8981,0.7223,0.0000,278.1019,278.1019,9.3320,9.7193,9.3320,9.5256,-0.2949,-4423.4166,9.3320,9.6636,9.7193,9.4978,-0.2525,-2020.0767,9.3320,9.6470,9.6999,9.4895,-0.2399,-1679.1442,5.9229,462.8245,21007.4000,-8122.6375
5932.0000,9.5666,10.5288,17288.7000,17480.3000,-191.6000,1.7891,3828.4057,2619.7120,6448.1178,87.3789,20100.0120,13460.2943,-6639.7178,9.5666,4.6892,12698.3000,0.0000,12698.3000,0.4963,3361.9573,0.0000,3361.9573,24.2384,0.0000,9336.3427,9336.3427,9.5666,6.1993,16829.2000,0.0000,16829.2000,1.0086,3729.8477,0.0000,3729.8477,49.2589,0.0000,13099.3523,13099.3523,9.5666,4.6892,401.8000,0.0000,401.8000,0.0157,106.3792,0.0000,106.3792,0.7670,0.0000,295.4208,295.4208,9.5666,15.0608,0.0000,12120.4000,-12120.4000,0.6641,0.0000,1952.7907,1952.7907,32.4340,14073.1907,0.0000,-14073.1907,9.5666,4.6892,827.9000,0.0000,827.9000,0.0324,219.1919,0.0000,219.1919,1.5803,0.0000,608.7081,608.7081,9.3966,9.5983,9.3966,9.4974,-0.1558,-2337.6597,9.3966,9.5426,9.5983,9.4696,-0.1128,-902.7349,9.3966,9.5260,9.5789,9.4613,-0.1000,-700.1181,6.0093,469.5778,18445.2000,-3940.5127
5933.0000,9.3628,11.9340,11642.3000,22557.6000,-10915.3000,1.7010,2587.5363,3366.7780,5954.3142,83.0763,25924.3780,9054.7637,-16869.6142,9.3628,4.5010,12703.1000,0.0000,12703.1000,0.4975,3373.4620,0.0000,3373.4620,24.2986,0.0000,9329.6380,9329.6380,9.3628,6.0069,18838.9000,0.0000,18838.9000,1.1317,4190.2387,0.0000,4190.2387,55.2719,0.0000,14648.6613,14648.6613,9.3628,4.5010,529.6000,0.0000,529.6000,0.0207,140.6417,0.0000,140.6417,1.0130,0.0000,388.9583,388.9583,9.3628,14.8557,0.0000,12959.9000,-12959.9000,0.7101,0.0000,2085.2665,2085.2665,34.6823,15045.1665,0.0000,-15045.1665,9.3628,4.5010,4277.1000,0.0000,4277.1000,0.1675,1135.8357,0.0000,1135.8357,8.1813,0.0000,3141.2643,3141.2643,9.6329,9.3942,9.6329,9.5136,0.1947,2919.8233,9.6329,9.3390,9.3942,9.4860,0.2397,1917.3689,9.6329,9.3226,9.3750,9.4777,0.2531,1771.7646,6.3431,495.6564,12473.5000,6608.9567
5934.0000,8.5638,13.4744,11216.5000,74926.5000,-63710.0000,4.0782,2529.3035,11008.5948,13537.8982,199.1741,85935.0948,8687.1965,-77247.8982,8.5638,3.7402,12703.5000,0.0000,12703.5000,0.4993,3414.3076,0.0000,3414.3076,24.3862,0.0000,9289.1924,9289.1924,8.5638,5.2348,7944.6000,0.0000,7944.6000,0.4792,1792.3466,0.0000,1792.3466,23.4023,0.0000,6152.2534,6152.2534,8.5638,3.7402,483.1000,0.0000,483.1000,0.0190,129.8423,0.0000,129.8423,0.9274,0.0000,353.2577,353.2577,8.5638,14.0522,0.0000,14628.2000,-14628.2000,0.8016,0.0000,2342.5636,2342.5636,39.1506,16970.7636,0.0000,-16970.7636,8.5638,3.7402,14324.8000,0.0000,14324.8000,0.5631,3850.0629,0.0000,3850.0629,27.4985,0.0000,10474.7371,10474.7371,11.2989,8.5924,11.2989,9.9456,3.3615,50422.9251,11.2989,8.5422,8.5924,9.9205,3.4239,27391.0854,11.2989,8.5271,8.5749,9.9130,3.4426,24098.2851,9.6606,754.8935,-42882.2000,101912.2955
