Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5935.0000,8.4232,14.8770,620.1000,125815.2000,-125195.1000,5.7757,140.1916,18435.5698,18575.7613,282.0738,144250.7698,479.9084,-143770.8613,8.4232,3.6715,21548.0000,0.0000,21548.0000,0.8591,5803.7675,0.0000,5803.7675,41.9556,0.0000,15744.2325,15744.2325,8.4232,5.1689,3161.6000,8.2000,3153.4000,0.1942,715.0772,1.2599,716.3371,9.4824,9.4599,2446.5228,2437.0629,8.4232,3.6715,972.4000,0.0000,972.4000,0.0388,261.9075,0.0000,261.9075,1.8933,0.0000,710.4925,710.4925,8.4232,13.9086,0.0000,15746.2000,-15746.2000,0.8633,0.0000,2519.6994,2519.6994,42.1643,18265.8994,0.0000,-18265.8994,8.4232,3.6715,15224.6000,0.0000,15224.6000,0.6070,4100.6144,0.0000,4100.6144,29.6435,0.0000,11123.9856,11123.9856,12.5284,8.4493,12.5284,10.4888,6.5590,98385.3495,12.5284,8.4035,8.4493,10.4659,6.6327,53061.3890,12.5284,8.3897,8.4334,10.4590,6.6549,46584.2460,12.5070,977.3109,-100042.9000,198030.9846
5936.0000,8.7196,15.2458,0.0000,148142.4000,-148142.4000,6.7525,0.0000,21831.5911,21831.5911,329.7821,169973.9911,0.0000,-169973.9911,8.7196,3.9721,26287.5000,0.0000,26287.5000,1.0507,7048.6708,0.0000,7048.6708,51.3136,0.0000,19238.8292,19238.8292,8.7196,14.4643,0.0000,21039.7000,-21039.7000,1.0958,0.0000,3240.7038,3240.7038,53.5174,24280.4038,0.0000,-24280.4038,8.7196,3.9721,1633.2000,0.0000,1633.2000,0.0653,437.9226,0.0000,437.9226,3.1880,0.0000,1195.2774,1195.2774,8.7196,14.2055,0.0000,15250.5000,-15250.5000,0.8363,0.0000,2444.3293,2444.3293,40.8415,17694.8293,0.0000,-17694.8293,8.7196,3.9721,14624.8000,0.0000,14624.8000,0.5845,3921.4608,0.0000,3921.4608,28.5478,0.0000,10703.3392,10703.3392,13.2336,8.7433,13.2336,10.9884,8.9930,134894.3053,13.2336,8.7017,8.7433,10.9676,9.0763,72610.2633,13.2336,8.6891,8.7288,10.9613,9.1015,63710.3292,15.5776,1217.2570,-141887.1000,271214.8978
5937.0000,9.0226,15.5428,0.0000,165615.5000,-165615.5000,7.5617,0.0000,24551.8301,24551.8301,369.3035,190167.3301,0.0000,-190167.3301,9.0226,4.2418,29889.8000,0.0000,29889.8000,1.1883,7978.1294,0.0000,7978.1294,58.0354,0.0000,21911.6706,21911.6706,9.0226,14.7648,0.0000,26441.4000,-26441.4000,1.3782,0.0000,4083.6476,4083.6476,67.3104,30525.0476,0.0000,-30525.0476,9.0226,4.2418,1763.4000,0.0000,1763.4000,0.0701,470.6834,0.0000,470.6834,3.4239,0.0000,1292.7166,1292.7166,9.0226,14.5111,0.0000,16055.2000,-16055.2000,0.8802,0.0000,2577.8506,2577.8506,42.9867,18633.0506,0.0000,-18633.0506,9.0226,4.2418,12825.2000,0.0000,12825.2000,0.5099,3423.2783,0.0000,3423.2783,24.9020,0.0000,9401.9217,9401.9217,13.6475,9.0448,13.6475,11.3461,10.2861,154292.1846,13.6475,9.0058,9.0448,11.3266,10.3733,82986.1091,13.6475,8.9941,9.0313,11.3208,10.3996,72797.1478,17.3827,1358.3085,-163633.7000,310075.4416
5938.0000,9.2671,15.7800,0.0000,174637.5000,-174637.5000,7.9876,0.0000,26015.2361,26015.2361,390.1012,200652.7361,0.0000,-200652.7361,9.2671,4.4541,35286.0000,0.0000,35286.0000,1.3953,9384.0317,0.0000,9384.0317,68.1441,0.0000,25901.9683,25901.9683,9.2671,15.0063,0.0000,25099.1000,-25099.1000,1.3093,0.0000,3885.0496,3885.0496,63.9465,28984.1496,0.0000,-28984.1496,9.2671,4.4541,1805.3000,0.0000,1805.3000,0.0714,480.1052,0.0000,480.1052,3.4864,0.0000,1325.1948,1325.1948,9.2671,14.7579,0.0000,18090.7000,-18090.7000,0.9916,0.0000,2909.0488,2909.0488,48.4268,20999.7488,0.0000,-20999.7488,9.2671,4.4541,11625.4000,0.0000,11625.4000,0.4597,3091.6829,0.0000,3091.6829,22.4509,0.0000,8533.7171,8533.7171,13.8279,9.2885,13.8279,11.5582,10.6934,160401.3083,13.8279,9.2510,9.2885,11.5395,10.7816,86252.7313,13.8279,9.2397,9.2754,11.5338,10.8082,75657.3735,18.3223,1431.7341,-169110.6000,322311.4130
5939.0000,9.5521,16.0606,0.0000,197964.4000,-197964.4000,9.0674,0.0000,29659.5345,29659.5345,442.8355,227623.9345,0.0000,-227623.9345,9.5521,4.7108,37083.9000,0.0000,37083.9000,1.4601,9820.3230,0.0000,9820.3230,71.3076,0.0000,27263.5770,27263.5770,9.5521,15.2894,0.0000,31595.8000,-31595.8000,1.6494,0.0000,4903.9170,4903.9170,80.5539,36499.7170,0.0000,-36499.7170,9.5521,4.7108,2135.8000,0.0000,2135.8000,0.0841,565.5890,0.0000,565.5890,4.1069,0.0000,1570.2110,1570.2110,9.5521,15.0451,0.0000,20229.6000,-20229.6000,1.1087,0.0000,3258.9983,3258.9983,54.1447,23488.5983,0.0000,-23488.5983,9.5521,4.7108,9376.0000,0.0000,9376.0000,0.3692,2482.8928,0.0000,2482.8928,18.0289,0.0000,6893.1072,6893.1072,14.3055,9.5721,14.3055,11.9388,12.5411,188116.5064,14.3055,9.5370,9.5721,11.9212,12.6341,101072.6875,14.3055,9.5264,9.5599,11.9159,12.6622,88635.4363,20.6081,1610.3459,-201194.1000,377824.6303
5940.0000,9.7482,16.2493,0.0000,213511.8000,-213511.8000,9.7958,0.0000,32116.5731,32116.5731,478.4095,245628.3731,0.0000,-245628.3731,9.7482,4.8776,32135.9000,0.0000,32135.9000,1.2590,8485.2594,0.0000,8485.2594,61.4855,0.0000,23650.6406,23650.6406,9.7482,15.4823,0.0000,31975.2000,-31975.2000,1.6706,0.0000,4972.3328,4972.3328,81.5881,36947.5328,0.0000,-36947.5328,9.7482,4.8776,2540.7000,0.0000,2540.7000,0.0995,670.8540,0.0000,670.8540,4.8611,0.0000,1869.8460,1869.8460,9.7482,15.2429,0.0000,21060.3000,-21060.3000,1.1540,0.0000,3397.3256,3397.3256,56.3603,24457.6256,0.0000,-24457.6256,9.7482,4.8776,8176.2000,0.0000,8176.2000,0.3203,2158.8684,0.0000,2158.8684,15.6435,0.0000,6017.3316,6017.3316,14.7434,9.7675,14.7434,12.2554,13.7214,205820.5926,14.7434,9.7336,9.7675,12.2385,13.8149,110519.0770,14.7434,9.7233,9.7557,12.2333,13.8432,96902.2134,21.4487,1676.0350,-223694.5000,413241.8830
5941.0000,10.1487,16.6493,0.0000,232314.3000,-232314.3000,10.6707,0.0000,35234.1885,35234.1885,521.1397,267548.4885,0.0000,-267548.4885,10.1487,5.2510,37085.9000,0.0000,37085.9000,1.4479,9734.4310,0.0000,9734.4310,70.7147,0.0000,27351.4690,27351.4690,10.1487,15.8826,0.0000,48720.4000,-48720.4000,2.5469,0.0000,7607.1342,7607.1342,124.3870,56327.5342,0.0000,-56327.5342,10.1487,5.2510,2425.6000,0.0000,2425.6000,0.0947,636.6796,0.0000,636.6796,4.6251,0.0000,1788.9204,1788.9204,10.1487,15.6460,0.0000,20704.3000,-20704.3000,1.1344,0.0000,3349.4310,3349.4310,55.4032,24053.7310,0.0000,-24053.7310,10.1487,5.2510,7276.4000,0.0000,7276.4000,0.2841,1909.9338,0.0000,1909.9338,13.8745,0.0000,5366.4662,5366.4662,15.1713,10.1667,15.1713,12.6690,15.6145,234218.0339,15.1713,10.1351,10.1667,12.6532,15.7133,125706.0784,15.1713,10.1255,10.1557,12.6484,15.7432,110202.2927,24.2681,1896.3460,-254951.1000,470126.4051
5942.0000,10.5050,16.9966,0.0000,251801.4000,-251801.4000,11.5932,0.0000,38475.4951,38475.4951,566.1955,290276.8951,0.0000,-290276.8951,10.5050,5.5642,35283.4000,0.0000,35283.4000,1.3681,9212.9257,0.0000,9212.9257,66.8147,0.0000,26070.4743,26070.4743,10.5050,16.2349,0.0000,60565.8000,-60565.8000,3.1700,0.0000,9492.3795,9492.3795,154.8165,70058.1795,0.0000,-70058.1795,10.5050,5.5642,1612.8000,0.0000,1612.8000,0.0625,421.1217,0.0000,421.1217,3.0541,0.0000,1191.6783,1191.6783,10.5050,16.0050,0.0000,20403.2000,-20403.2000,1.1178,0.0000,3309.6285,3309.6285,54.5908,23712.8285,0.0000,-23712.8285,10.5050,5.5642,6376.6000,0.0000,6376.6000,0.2472,1665.0080,0.0000,1665.0080,12.0751,0.0000,4711.5920,4711.5920,15.7035,10.5220,15.7035,13.1128,17.5456,263184.2263,15.7035,10.4921,10.5220,13.0978,17.6470,141175.8678,15.7035,10.4830,10.5116,13.0933,17.6778,123744.3078,26.3383,2058.1125,-289497.6000,528104.4019
5943.0000,10.8293,17.3130,0.0000,265807.4000,-265807.4000,12.2642,0.0000,40896.0795,40896.0795,598.9644,306703.4795,0.0000,-306703.4795,10.8293,5.8501,33482.2000,0.0000,33482.2000,1.2904,8701.2707,0.0000,8701.2707,63.0200,0.0000,24780.9293,24780.9293,10.8293,16.5556,0.0000,66932.7000,-66932.7000,3.5071,0.0000,10527.6631,10527.6631,171.2818,77460.3631,0.0000,-77460.3631,10.8293,5.8501,1562.4000,0.0000,1562.4000,0.0602,406.0326,0.0000,406.0326,2.9407,0.0000,1156.3674,1156.3674,10.8293,16.3317,0.0000,20458.6000,-20458.6000,1.1208,0.0000,3327.1966,3327.1966,54.7357,23785.7966,0.0000,-23785.7966,10.8293,5.8501,7276.4000,0.0000,7276.4000,0.2804,1890.9727,0.0000,1890.9727,13.6956,0.0000,5385.4273,5385.4273,16.1009,10.8457,16.1009,13.4733,18.7726,281588.4024,16.1009,10.8169,10.8457,13.4589,18.8752,151001.5577,16.1009,10.8082,10.8357,13.4545,18.9063,132344.4361,27.7846,2171.1316,-310877.7000,564934.3961
5944.0000,11.1056,17.5818,0.0000,273663.2000,-273663.2000,12.6514,0.0000,42355.2780,42355.2780,617.8747,316018.4780,0.0000,-316018.4780,11.1056,6.0921,28539.1000,0.0000,28539.1000,1.0939,7386.9373,0.0000,7386.9373,53.4229,0.0000,21152.1627,21152.1627,11.1056,16.8284,0.0000,73591.8000,-73591.8000,3.8601,0.0000,11611.3182,11611.3182,188.5188,85203.1182,0.0000,-85203.1182,11.1056,6.0921,2004.7000,0.0000,2004.7000,0.0768,518.8879,0.0000,518.8879,3.7526,0.0000,1485.8121,1485.8121,11.1056,16.6099,0.0000,21812.7000,-21812.7000,1.1949,0.0000,3555.5719,3555.5719,58.3574,25368.2719,0.0000,-25368.2719,11.1056,6.0921,8476.2000,0.0000,8476.2000,0.3249,2193.9430,0.0000,2193.9430,15.8668,0.0000,6282.2570,6282.2570,16.4749,11.1215,16.4749,13.7982,19.8244,297366.2619,16.4749,11.0936,11.1215,13.7843,19.9276,159421.0439,16.4749,11.0851,11.1118,13.7800,19.9590,139712.6516,28.8030,2250.7039,-330047.7000,596499.9575
5945.0000,11.2970,17.7660,0.0000,286992.4000,-286992.4000,13.2899,0.0000,44602.9023,44602.9023,649.0594,331595.3023,0.0000,-331595.3023,11.2970,6.2554,18650.0000,0.0000,18650.0000,0.7115,4813.9219,0.0000,4813.9219,34.7503,0.0000,13836.0781,13836.0781,11.2970,17.0164,0.0000,67911.3000,-67911.3000,3.5653,0.0000,10738.8469,10738.8469,174.1254,78650.1469,0.0000,-78650.1469,11.2970,6.2554,1286.0000,0.0000,1286.0000,0.0491,331.9412,0.0000,331.9412,2.3962,0.0000,954.0588,954.0588,11.2970,16.8025,0.0000,23574.2000,-23574.2000,1.2914,0.0000,3849.0249,3849.0249,63.0709,27423.2249,0.0000,-27423.2249,11.2970,6.2554,11175.5000,0.0000,11175.5000,0.4264,2884.6104,0.0000,2884.6104,20.8232,0.0000,8290.8896,8290.8896,16.8567,11.3127,16.8567,14.0847,20.6708,310061.6319,16.8567,11.2852,11.3127,14.0710,20.7733,166186.6251,16.8567,11.2769,11.3032,14.0668,20.8044,145631.0294,29.0005,2266.1411,-347366.4000,621879.2865
5946.0000,10.5769,17.0247,0.0000,194339.1000,-194339.1000,9.0099,0.0000,29740.3415,29740.3415,440.0310,224079.4415,0.0000,-224079.4415,10.5769,5.5376,15354.6000,0.0000,15354.6000,0.5840,4005.0501,0.0000,4005.0501,28.5192,0.0000,11349.5499,11349.5499,10.5769,16.2860,0.0000,35737.4000,-35737.4000,1.8774,0.0000,5605.4314,5605.4314,91.6900,41342.8314,0.0000,-41342.8314,10.5769,5.5376,1065.5000,0.0000,1065.5000,0.0405,277.9220,0.0000,277.9220,1.9790,0.0000,787.5780,787.5780,10.5769,16.0775,0.0000,24323.1000,-24323.1000,1.3325,0.0000,3947.6998,3947.6998,65.0761,28270.7998,0.0000,-28270.7998,10.5769,5.5376,13125.1000,0.0000,13125.1000,0.4992,3423.5137,0.0000,3423.5137,24.3782,0.0000,9701.5863,9701.5863,15.8589,10.5955,15.8589,13.2272,13.5443,203164.2384,15.8589,10.5629,10.5955,13.2109,13.6281,109024.7309,15.8589,10.5532,10.5841,13.2060,13.6531,95571.3877,20.0152,1564.0163,-224854.4000,407760.3569
5947.0000,10.1196,16.5876,0.0000,174028.8000,-174028.8000,8.0331,0.0000,26378.3178,26378.3178,392.3223,200407.1178,0.0000,-200407.1178,10.1196,5.1526,15351.2000,0.0000,15351.2000,0.5909,4031.1643,0.0000,4031.1643,28.8587,0.0000,11320.0357,11320.0357,10.1196,15.8386,0.0000,8135.6000,-8135.6000,0.4264,0.0000,1269.8982,1269.8982,20.8239,9405.4982,0.0000,-9405.4982,10.1196,5.1526,821.5000,0.0000,821.5000,0.0316,215.7226,0.0000,215.7226,1.5443,0.0000,605.7774,605.7774,10.1196,15.6178,0.0000,23762.0000,-23762.0000,1.3017,0.0000,3843.2686,3843.2686,63.5733,27605.2686,0.0000,-27605.2686,10.1196,5.1526,12525.2000,0.0000,12525.2000,0.4821,3289.0679,0.0000,3289.0679,23.5461,0.0000,9236.1321,9236.1321,15.2795,10.1400,15.2795,12.7098,10.7697,161544.8214,15.2795,10.1041,10.1400,12.6918,10.8450,86760.1476,15.2795,10.0934,10.1275,12.6864,10.8674,76071.9332,16.2987,1273.6049,-177228.5000,324376.9022
5948.0000,9.6509,16.1285,0.0000,111348.1000,-111348.1000,5.1257,0.0000,16715.9090,16715.9090,250.3317,128064.0090,0.0000,-128064.0090,9.6509,4.7347,15364.2000,0.0000,15364.2000,0.5960,4062.6740,0.0000,4062.6740,29.1091,0.0000,11301.5260,11301.5260,9.6509,15.3745,0.0000,1191.1000,-1191.1000,0.0623,0.0000,185.0459,185.0459,3.0444,1376.1459,0.0000,-1376.1459,9.6509,4.7347,898.3000,0.0000,898.3000,0.0348,237.5327,0.0000,237.5327,1.7019,0.0000,660.7673,660.7673,9.6509,15.1462,0.0000,22982.6000,-22982.6000,1.2591,0.0000,3704.9612,3704.9612,61.4927,26687.5612,0.0000,-26687.5612,9.6509,4.7347,11475.5000,0.0000,11475.5000,0.4452,3034.4057,0.0000,3034.4057,21.7415,0.0000,8441.0943,8441.0943,14.3282,9.6745,14.3282,12.0013,6.7519,101277.8844,14.3282,9.6330,9.6745,11.9806,6.8119,54495.5681,14.3282,9.6208,9.6601,11.9745,6.8297,47808.0214,11.2848,881.8113,-107783.8000,203581.4739
5949.0000,9.2927,15.7822,0.0000,97101.3000,-97101.3000,4.4575,0.0000,14472.2801,14472.2801,217.6982,111573.5801,0.0000,-111573.5801,9.2927,4.4255,13001.8000,0.0000,13001.8000,0.5085,3456.4048,0.0000,3456.4048,24.8335,0.0000,9545.3952,9545.3952,9.2927,15.0217,0.0000,125.1000,-125.1000,0.0065,0.0000,19.3687,19.3687,0.3193,144.4687,0.0000,-144.4687,9.2927,4.4255,538.4000,0.0000,538.4000,0.0211,143.1285,0.0000,143.1285,1.0283,0.0000,395.2715,395.2715,9.2927,14.7853,0.0000,21629.0000,-21629.0000,1.1851,0.0000,3478.5815,3478.5815,57.8798,25107.5815,0.0000,-25107.5815,9.2927,4.4255,9376.0000,0.0000,9376.0000,0.3667,2492.5204,0.0000,2492.5204,17.9082,0.0000,6883.4796,6883.4796,14.0459,9.3179,14.0459,11.6819,5.9682,89522.6775,14.0459,9.2736,9.3179,11.6598,6.0241,48192.4987,14.0459,9.2604,9.3025,11.6532,6.0406,42284.4943,9.8181,767.2015,-95939.2000,179999.6705
5950.0000,9.1578,15.6587,0.0000,69921.6000,-69921.6000,3.2031,0.0000,10393.3745,10393.3745,156.4340,80314.9745,0.0000,-80314.9745,9.1578,4.3247,12700.6000,0.0000,12700.6000,0.4998,3383.1537,0.0000,3383.1537,24.4107,0.0000,9317.4463,9317.4463,9.1578,10.5739,2035.1000,2590.2000,-555.1000,0.2581,454.2980,400.5274,854.8253,12.6073,2990.7274,1580.8020,-1409.9253,9.1578,4.3247,401.0000,0.0000,401.0000,0.0158,106.8174,0.0000,106.8174,0.7707,0.0000,294.1826,294.1826,9.1578,14.6490,0.0000,19251.2000,-19251.2000,1.0550,0.0000,3093.5519,3093.5519,51.5253,22344.7519,0.0000,-22344.7519,9.1578,4.3247,8176.2000,0.0000,8176.2000,0.3218,2177.9555,0.0000,2177.9555,15.7147,0.0000,5998.2445,5998.2445,13.4418,9.1849,13.4418,11.3133,4.3950,65925.6133,13.4418,9.1373,9.1849,11.2895,4.4441,35553.0015,13.4418,9.1232,9.1683,11.2825,4.4587,31210.7625,8.0304,627.5106,-68450.1000,132689.3773
5951.0000,9.0136,15.5137,15.5000,56003.2000,-55987.7000,2.5644,3.4667,8300.7757,8304.2424,125.2403,64303.9757,12.0333,-64291.9424,9.0136,4.1957,12703.2000,0.0000,12703.2000,0.5011,3391.1722,0.0000,3391.1722,24.4737,0.0000,9312.0278,9312.0278,9.0136,9.0140,3956.0000,2660.4000,1295.6000,0.3784,885.3632,410.8426,1296.2059,18.4809,3071.2426,3070.6368,-0.6059,9.0136,4.1957,410.9000,0.0000,410.9000,0.0162,109.6915,0.0000,109.6915,0.7916,0.0000,301.2085,301.2085,9.0136,14.5037,0.0000,16812.2000,-16812.2000,0.9214,0.0000,2699.2501,2699.2501,45.0007,19511.4501,0.0000,-19511.4501,9.0136,4.1957,4577.0000,0.0000,4577.0000,0.1806,1221.8492,0.0000,1221.8492,8.8180,0.0000,3355.1508,3355.1508,13.0392,9.0422,13.0392,11.0407,3.5166,52748.7564,13.0392,8.9919,9.0422,11.0156,3.5608,28486.6530,13.0392,8.9770,9.0247,11.0081,3.5740,25017.7290,6.8431,534.7326,-53813.2000,106253.1383
5952.0000,9.0146,15.4785,159.5000,44470.7000,-44311.2000,2.0431,35.6732,6591.5622,6627.2354,99.7834,51062.2622,123.8268,-50938.4354,9.0146,4.2090,12703.3000,0.0000,12703.3000,0.5024,3391.1481,0.0000,3391.1481,24.5365,0.0000,9312.1519,9312.1519,9.0146,7.6265,7336.2000,2308.0000,5028.2000,0.5659,1641.8318,356.4251,1998.2569,27.6395,2664.4251,5694.3682,3029.9431,9.0146,4.2090,400.3000,0.0000,400.3000,0.0158,106.8602,0.0000,106.8602,0.7732,0.0000,293.4398,293.4398,9.0146,14.5042,0.0000,14958.0000,-14958.0000,0.8199,0.0000,2401.5670,2401.5670,40.0411,17359.5670,0.0000,-17359.5670,9.0146,4.2090,1427.7000,0.0000,1427.7000,0.0565,381.1248,0.0000,381.1248,2.7576,0.0000,1046.5752,1046.5752,12.5514,9.0445,12.5514,10.7980,2.7077,40615.0601,12.5514,8.9919,9.0445,10.7717,2.7483,21986.3379,12.5514,8.9763,9.0262,10.7639,2.7603,19322.4403,6.0055,469.2750,-39709.7000,81923.8383
5953.0000,9.0431,15.4416,399.4000,44990.1000,-44590.7000,2.0808,89.2821,6672.3023,6761.5845,101.6223,51662.4023,310.1179,-51352.2845,9.0431,4.2366,12696.1000,0.0000,12696.1000,0.5021,3387.7759,0.0000,3387.7759,24.5221,0.0000,9308.3241,9308.3241,9.0431,9.3972,12084.9000,9586.3000,2498.6000,1.2340,2703.2163,1480.7966,4184.0128,60.2666,11067.0966,9381.6837,-1685.4128,9.0431,4.2366,409.8000,0.0000,409.8000,0.0162,109.3494,0.0000,109.3494,0.7915,0.0000,300.4506,300.4506,9.0431,14.5329,0.0000,14129.9000,-14129.9000,0.7745,0.0000,2269.0013,2269.0013,37.8243,16398.9013,0.0000,-16398.9013,9.0431,4.2366,828.1000,0.0000,828.1000,0.0327,220.9669,0.0000,220.9669,1.5994,0.0000,607.1331,607.1331,12.3519,9.0727,12.3519,10.7123,2.9345,44017.5406,12.3519,9.0207,9.0727,10.6863,2.9811,23848.7881,12.3519,9.0052,9.0546,10.6786,2.9950,20964.6967,6.9605,543.9032,-42288.0000,88831.0255
5954.0000,9.1953,15.4557,829.7000,40803.3000,-39973.6000,1.9145,184.9615,6069.6571,6254.6186,93.5004,46872.9571,644.7385,-46228.2186,9.1953,4.3824,12692.9000,0.0000,12692.9000,0.5017,3379.2046,0.0000,3379.2046,24.5036,0.0000,9313.6954,9313.6954,9.1953,8.5343,16904.3000,8167.9000,8736.4000,1.4521,3771.0664,1263.4538,5034.5203,70.9206,9431.3538,13133.2336,3701.8797,9.1953,4.3824,401.0000,0.0000,401.0000,0.0159,106.7574,0.0000,106.7574,0.7741,0.0000,294.2426,294.2426,9.1953,14.6859,0.0000,13152.1000,-13152.1000,0.7209,0.0000,2113.9541,2113.9541,35.2062,15266.0541,0.0000,-15266.0541,9.1953,4.3824,378.0000,0.0000,378.0000,0.0149,100.6342,0.0000,100.6342,0.7297,0.0000,277.3658,277.3658,11.8838,9.2252,11.8838,10.5545,2.3687,35530.8377,11.8838,9.1727,9.2252,10.5282,2.4155,19323.8293,11.8838,9.1571,9.2069,10.5204,2.4294,17005.6741,6.9300,541.5231,-30917.4000,71860.3412
5955.0000,9.4724,15.4650,1603.2000,37043.3000,-35440.1000,1.7884,355.6133,5541.0061,5896.6194,87.3440,42584.3061,1247.5867,-41336.7194,9.4724,4.6393,12695.7000,0.0000,12695.7000,0.5005,3365.9854,0.0000,3365.9854,24.4431,0.0000,9329.7146,9329.7146,9.4724,6.1391,22248.5000,0.0000,22248.5000,1.3463,4939.0795,0.0000,4939.0795,65.7535,0.0000,17309.4205,17309.4205,9.4724,4.6393,408.5000,0.0000,408.5000,0.0161,108.3048,0.0000,108.3048,0.7865,0.0000,300.1952,300.1952,9.4724,14.9648,0.0000,12199.0000,-12199.0000,0.6686,0.0000,1964.2326,1964.2326,32.6520,14163.2326,0.0000,-14163.2326,9.4724,4.6393,378.0000,0.0000,378.0000,0.0149,100.2184,0.0000,100.2184,0.7278,0.0000,277.7816,277.7816,11.1640,9.5029,11.1640,10.3335,1.3887,20829.8822,11.1640,9.4494,9.5029,10.3067,1.4334,11466.9472,11.1640,9.4335,9.4843,10.2988,1.4467,10126.5545,6.5023,508.0966,-11908.4000,42423.3839
5956.0000,9.1940,15.3354,1481.4000,50621.2000,-49139.8000,2.4063,330.2502,7529.9115,7860.1617,117.5198,58151.1115,1151.1498,-56999.9617,9.1940,4.3446,12708.4000,0.0000,12708.4000,0.4986,3383.3981,0.0000,3383.3981,24.3488,0.0000,9325.0019,9325.0019,9.1940,5.8471,22291.3000,0.0000,22291.3000,1.3416,4972.9323,0.0000,4972.9323,65.5218,0.0000,17318.3677,17318.3677,9.1940,4.3446,402.0000,0.0000,402.0000,0.0158,107.0258,0.0000,107.0258,0.7702,0.0000,294.9742,294.9742,9.1940,14.6858,0.0000,11912.4000,-11912.4000,0.6528,0.0000,1914.6798,1914.6798,31.8804,13827.0798,0.0000,-13827.0798,9.1940,4.3446,828.1000,0.0000,828.1000,0.0325,220.4677,0.0000,220.4677,1.5866,0.0000,607.6323,607.6323,11.4620,9.2238,11.4620,10.3429,2.1355,32032.8285,11.4620,9.1714,9.2238,10.3167,2.1856,17484.4784,11.4620,9.1558,9.2056,10.3089,2.2005,15403.2494,7.4212,579.9061,-24822.4000,64920.5562
5957.0000,9.2479,15.3862,1836.2000,60554.7000,-58718.5000,2.8783,408.9473,9017.2070,9426.1543,140.5711,69571.9070,1427.2527,-68144.6543,9.2479,4.4208,12708.2000,0.0000,12708.2000,0.5010,3380.6139,0.0000,3380.6139,24.4677,0.0000,9327.5861,9327.5861,9.2479,5.9185,27049.6000,0.0000,27049.6000,1.6369,6028.7026,0.0000,6028.7026,79.9448,0.0000,21020.8974,21020.8974,9.2479,4.4208,529.5000,0.0000,529.5000,0.0209,140.8567,0.0000,140.8567,1.0195,0.0000,388.6433,388.6433,9.2479,14.7392,0.0000,12378.9000,-12378.9000,0.6784,0.0000,1990.3311,1990.3311,33.1336,14369.2311,0.0000,-14369.2311,9.2479,4.4208,4279.0000,0.0000,4279.0000,0.1687,1138.2924,0.0000,1138.2924,8.2386,0.0000,3140.7076,3140.7076,11.3909,9.2767,11.3909,10.3338,2.3992,35988.1277,11.3909,9.2262,9.2767,10.3086,2.4564,19651.4501,11.3909,9.2112,9.2591,10.3011,2.4735,17314.4523,8.8263,689.7006,-26531.1000,72954.0302
5958.0000,8.7865,15.2108,710.1000,122909.7000,-122199.6000,5.6699,159.4777,18136.6785,18296.1562,276.9091,141046.3785,550.6223,-140495.7562,8.7865,3.9668,12706.6000,0.0000,12706.6000,0.5005,3403.6854,0.0000,3403.6854,24.4414,0.0000,9302.9146,9302.9146,8.7865,5.4613,9477.9000,0.0000,9477.9000,0.5730,2129.7702,0.0000,2129.7702,27.9821,0.0000,7348.1298,7348.1298,8.7865,3.9668,482.9000,0.0000,482.9000,0.0190,129.3532,0.0000,129.3532,0.9289,0.0000,353.5468,353.5468,8.7865,14.2757,0.0000,13731.1000,-13731.1000,0.7525,0.0000,2201.6385,2201.6385,36.7518,15932.7385,0.0000,-15932.7385,8.7865,3.9668,14331.5000,0.0000,14331.5000,0.5645,3838.9433,0.0000,3838.9433,27.5669,0.0000,10492.5567,10492.5567,12.9238,8.8126,12.9238,10.8682,6.4056,96084.0292,12.9238,8.7667,8.8126,10.8453,6.4772,51817.2257,12.9238,8.7529,8.7967,10.8384,6.4987,45490.6134,12.1190,946.9924,-98931.8000,193391.8683
5959.0000,9.0621,15.5800,7.0000,175504.6000,-175497.6000,8.0168,1.5642,26038.1893,26039.7535,391.5252,201542.7893,5.4358,-201537.3535,9.0621,4.2746,21552.8000,0.0000,21552.8000,0.8558,5749.4177,0.0000,5749.4177,41.7979,0.0000,15803.3823,15803.3823,9.0621,5.7625,3332.8000,0.0000,3332.8000,0.2033,745.2469,0.0000,745.2469,9.9298,0.0000,2587.5531,2587.5531,9.0621,4.2746,972.8000,0.0000,972.8000,0.0386,259.5038,0.0000,259.5038,1.8866,0.0000,713.2962,713.2962,9.0621,14.5512,0.0000,14852.3000,-14852.3000,0.8142,0.0000,2385.2801,2385.2801,39.7641,17237.5801,0.0000,-17237.5801,9.0621,4.2746,15231.8000,0.0000,15231.8000,0.6048,4063.2299,0.0000,4063.2299,29.5394,0.0000,11168.5701,11168.5701,13.7018,9.0857,13.7018,11.3938,9.3772,140658.1096,13.7018,9.0444,9.0857,11.3731,9.4610,75688.2962,13.7018,9.0320,9.0713,11.3669,9.4863,66404.3310,15.8004,1234.6630,-149259.7000,282750.7368
5960.0000,9.4380,15.9523,0.0000,197259.9000,-197259.9000,9.0244,0.0000,29486.0439,29486.0439,440.7354,226745.9439,0.0000,-226745.9439,9.4380,4.6171,26299.2000,0.0000,26299.2000,1.0392,6976.2361,0.0000,6976.2361,50.7533,0.0000,19322.9639,19322.9639,9.4380,15.1778,0.0000,20165.1000,-20165.1000,1.0521,0.0000,3126.3569,3126.3569,51.3815,23291.4569,0.0000,-23291.4569,9.4380,4.6171,1634.0000,0.0000,1634.0000,0.0646,433.4417,0.0000,433.4417,3.1534,0.0000,1200.5583,1200.5583,9.4380,14.9298,0.0000,15029.0000,-15029.0000,0.8237,0.0000,2419.3634,2419.3634,40.2300,17448.3634,0.0000,-17448.3634,9.4380,4.6171,14631.6000,0.0000,14631.6000,0.5782,3881.2396,0.0000,3881.2396,28.2367,0.0000,10750.3604,10750.3604,14.3053,9.4595,14.3053,11.8824,11.7583,176374.6223,14.3053,9.4218,9.4595,11.8636,11.8496,94797.0257,14.3053,9.4105,9.4464,11.8579,11.8772,83140.7022,18.8732,1474.7764,-189889.2000,354312.3502
5961.0000,9.8226,16.3293,0.0000,216029.5000,-216029.5000,9.9047,0.0000,32544.7707,32544.7707,483.7278,248574.2707,0.0000,-248574.2707,9.8226,4.9597,29902.6000,0.0000,29902.6000,1.1738,7886.8597,0.0000,7886.8597,57.3267,0.0000,22015.7403,22015.7403,9.8226,15.5592,0.0000,32272.6000,-32272.6000,1.6856,0.0000,5022.2969,5022.2969,82.3197,37294.8969,0.0000,-37294.8969,9.8226,4.9597,1764.1000,0.0000,1764.1000,0.0692,465.2843,0.0000,465.2843,3.3820,0.0000,1298.8157,1298.8157,9.8226,15.3174,0.0000,17072.4000,-17072.4000,0.9355,0.0000,2755.4403,2755.4403,45.6905,19827.8403,0.0000,-19827.8403,9.8226,4.9597,12831.2000,0.0000,12831.2000,0.5037,3384.2500,0.0000,3384.2500,24.5989,0.0000,9446.9500,9446.9500,14.7806,9.8425,14.7806,12.3115,13.5918,203876.8157,14.7806,9.8076,9.8425,12.2941,13.6878,109502.1857,14.7806,9.7971,9.8304,12.2888,13.7168,96017.7653,21.4087,1672.9092,-220876.6000,409396.7666
5962.0000,10.1955,16.6941,0.0000,228740.4000,-228740.4000,10.5112,0.0000,34725.9523,34725.9523,513.3478,263466.3523,0.0000,-263466.3523,10.1955,5.2903,35301.3000,0.0000,35301.3000,1.3765,9259.6077,0.0000,9259.6077,67.2251,0.0000,26041.6923,26041.6923,10.1955,15.9285,0.0000,42966.6000,-42966.6000,2.2466,0.0000,6712.0138,6712.0138,109.7215,49678.6138,0.0000,-49678.6138,10.1955,5.2903,1806.1000,0.0000,1806.1000,0.0704,473.7440,0.0000,473.7440,3.4394,0.0000,1332.3560,1332.3560,10.1955,15.6933,0.0000,20336.7000,-20336.7000,1.1142,0.0000,3291.1006,3291.1006,54.4181,23627.8006,0.0000,-23627.8006,10.1955,5.2903,11630.9000,0.0000,11630.9000,0.4535,3050.8104,0.0000,3050.8104,22.1490,0.0000,8580.0896,8580.0896,15.1403,10.2141,15.1403,12.6772,14.9840,224760.3877,15.1403,10.1815,10.2141,12.6609,15.0834,120666.8558,15.1403,10.1716,10.2028,12.6560,15.1134,105793.9918,23.6587,1848.7219,-243305.4000,451221.2353
5963.0000,10.5917,17.0831,0.0000,251165.7000,-251165.7000,11.5672,0.0000,38448.7441,38448.7441,564.9238,289614.4441,0.0000,-289614.4441,10.5917,5.6448,37097.5000,0.0000,37097.5000,1.4373,9674.3083,0.0000,9674.3083,70.1937,0.0000,27423.1917,27423.1917,10.5917,16.3215,0.0000,53526.5000,-53526.5000,2.8019,0.0000,8397.0154,8397.0154,136.8426,61923.5154,0.0000,-61923.5154,10.5917,5.6448,2137.4000,0.0000,2137.4000,0.0828,557.3925,0.0000,557.3925,4.0443,0.0000,1580.0075,1580.0075,10.5917,16.0924,0.0000,23374.3000,-23374.3000,1.2805,0.0000,3794.1494,3794.1494,62.5397,27168.4494,0.0000,-27168.4494,10.5917,5.6448,9380.3000,0.0000,9380.3000,0.3634,2446.2003,0.0000,2446.2003,17.7488,0.0000,6934.0997,6934.0997,15.6603,10.6091,15.6603,13.1347,17.0794,256190.3448,15.6603,10.5786,10.6091,13.1195,17.1824,137459.2453,15.6603,10.5694,10.5985,13.1148,17.2137,120495.6556,26.2998,2055.1029,-279451.3000,514145.2458
5964.0000,10.8523,17.3331,0.0000,264823.2000,-264823.2000,12.2252,0.0000,40764.7043,40764.7043,597.0582,305587.9043,0.0000,-305587.9043,10.8523,5.8653,32146.2000,0.0000,32146.2000,1.2371,8351.2720,0.0000,8351.2720,60.4165,0.0000,23794.9280,23794.9280,10.8523,16.5772,0.0000,52580.6000,-52580.6000,2.7559,0.0000,8272.3887,8272.3887,134.5917,60852.9887,0.0000,-60852.9887,10.8523,5.8653,2541.9000,0.0000,2541.9000,0.0978,660.3610,0.0000,660.3610,4.7773,0.0000,1881.5390,1881.5390,10.8523,16.3549,0.0000,26716.5000,-26716.5000,1.4636,0.0000,4345.7404,4345.7404,71.4777,31062.2404,0.0000,-31062.2404,10.8523,5.8653,8180.0000,0.0000,8180.0000,0.3148,2125.0849,0.0000,2125.0849,15.3737,0.0000,6054.9151,6054.9151,16.0933,10.8691,16.0933,13.4812,18.2298,273446.4425,16.0933,10.8396,10.8691,13.4665,18.3326,146660.8559,16.0933,10.8307,10.8589,13.4620,18.3638,128546.5595,27.1414,2120.8685,-301252.2000,548653.8579
5965.0000,11.2391,17.7168,0.0000,278881.9000,-278881.9000,12.8945,0.0000,43287.8807,43287.8807,629.7454,322169.7807,0.0000,-322169.7807,11.2391,6.2202,37101.4000,0.0000,37101.4000,1.4215,9584.6112,0.0000,9584.6112,69.4240,0.0000,27516.7888,27516.7888,11.2391,16.9626,0.0000,64720.0000,-64720.0000,3.3950,0.0000,10227.2896,10227.2896,165.8045,74947.2896,0.0000,-74947.2896,11.2391,6.2202,2426.7000,0.0000,2426.7000,0.0930,626.9029,0.0000,626.9029,4.5408,0.0000,1799.7971,1799.7971,11.2391,16.7442,0.0000,28170.7000,-28170.7000,1.5432,0.0000,4597.2001,4597.2001,75.3676,32767.9001,0.0000,-32767.9001,11.2391,6.2202,7279.8000,0.0000,7279.8000,0.2789,1880.6313,0.0000,1880.6313,13.6219,0.0000,5399.1687,5399.1687,16.4593,11.2550,16.4593,13.8572,19.6979,295467.9630,16.4593,11.2271,11.2550,13.8432,19.8035,158427.9881,16.4593,11.2186,11.2453,13.8390,19.8356,138848.8939,29.4391,2300.4101,-324964.7000,592744.8450
5966.0000,11.6007,18.0701,0.0000,295053.9000,-295053.9000,13.6744,0.0000,46161.3204,46161.3204,667.8364,341215.2204,0.0000,-341215.2204,11.6007,6.5402,35297.9000,0.0000,35297.9000,1.3437,9071.2669,0.0000,9071.2669,65.6244,0.0000,26226.6331,26226.6331,11.6007,17.3203,0.0000,73518.2000,-73518.2000,3.8614,0.0000,11667.4390,11667.4390,188.5858,85185.6390,0.0000,-85185.6390,11.6007,6.5402,1612.9000,0.0000,1612.9000,0.0614,414.5019,0.0000,414.5019,2.9986,0.0000,1198.3981,1198.3981,11.6007,17.1082,0.0000,31042.9000,-31042.9000,1.7006,0.0000,5082.1282,5082.1282,83.0541,36125.0282,0.0000,-36125.0282,11.6007,6.5402,6379.6000,0.0000,6379.6000,0.2429,1639.5042,0.0000,1639.5042,11.8607,0.0000,4740.0958,4740.0958,16.9433,11.6159,16.9433,14.2796,21.4565,321847.5750,16.9433,11.5893,11.6159,14.2663,21.5638,172510.3882,16.9433,11.5812,11.6067,14.2623,21.5964,151174.8228,31.3266,2447.9038,-356324.6000,645532.7860
5967.0000,12.0134,18.4764,0.0000,311577.7000,-311577.7000,14.4724,0.0000,49194.1279,49194.1279,706.8089,360771.8279,0.0000,-360771.8279,12.0134,6.9122,33498.4000,0.0000,33498.4000,1.2676,8558.0893,0.0000,8558.0893,61.9082,0.0000,24940.3107,24940.3107,12.0134,17.7299,0.0000,84969.4000,-84969.4000,4.4684,0.0000,13553.1875,13553.1875,218.2289,98522.5875,0.0000,-98522.5875,12.0134,6.9122,1562.7000,0.0000,1562.7000,0.0591,399.2348,0.0000,399.2348,2.8880,0.0000,1163.4652,1163.4652,12.0134,17.5234,0.0000,33462.6000,-33462.6000,1.8333,0.0000,5499.2746,5499.2746,89.5344,38961.8746,0.0000,-38961.8746,12.0134,6.9122,7279.8000,0.0000,7279.8000,0.2755,1859.8255,0.0000,1859.8255,13.4537,0.0000,5419.9745,5419.9745,17.4212,12.0279,17.4212,14.7245,23.2738,349106.9210,17.4212,12.0025,12.0279,14.7119,23.3832,187065.2419,17.4212,11.9948,12.0191,14.7080,23.4164,163915.0059,33.5644,2622.7733,-387668.8000,700087.1688
5968.0000,12.3439,18.7969,0.0000,319611.9000,-319611.9000,14.8837,0.0000,50838.2093,50838.2093,726.8975,370450.1093,0.0000,-370450.1093,12.3439,7.2000,28550.5000,0.0000,28550.5000,1.0731,7259.8178,0.0000,7259.8178,52.4098,0.0000,21290.6822,21290.6822,12.3439,18.0554,0.0000,93101.1000,-93101.1000,4.9031,0.0000,14912.5772,14912.5772,239.4608,108013.6772,0.0000,-108013.6772,12.3439,7.2000,2006.5000,0.0000,2006.5000,0.0754,510.2126,0.0000,510.2126,3.6833,0.0000,1496.2874,1496.2874,12.3439,17.8557,0.0000,35369.0000,-35369.0000,1.9380,0.0000,5831.2267,5831.2267,94.6483,41200.2267,0.0000,-41200.2267,12.3439,7.2000,8480.1000,0.0000,8480.1000,0.3187,2156.3188,0.0000,2156.3188,15.5668,0.0000,6323.7812,6323.7812,17.8278,12.3579,17.8278,15.0929,24.4647,366970.7370,17.8278,12.3334,12.3579,15.0806,24.5745,196596.0931,17.8278,12.3259,12.3494,15.0768,24.6079,172255.3349,34.7882,2718.4000,-409044.9000,735822.1650
5969.0000,12.5297,18.9731,0.0000,330218.0000,-330218.0000,15.4096,0.0000,52746.5410,52746.5410,752.5793,382964.5410,0.0000,-382964.5410,12.5297,7.3537,18656.2000,0.0000,18656.2000,0.6975,4731.4445,0.0000,4731.4445,34.0648,0.0000,13924.7555,13924.7555,12.5297,18.2363,0.0000,84918.7000,-84918.7000,4.4776,0.0000,13634.7241,13634.7241,218.6763,98553.4241,0.0000,-98553.4241,12.5297,7.3537,1285.5000,0.0000,1285.5000,0.0481,326.0188,0.0000,326.0188,2.3472,0.0000,959.4812,959.4812,12.5297,18.0421,0.0000,36466.7000,-36466.7000,1.9984,0.0000,6023.3629,6023.3629,97.6006,42490.0629,0.0000,-42490.0629,12.5297,7.3537,11180.8000,0.0000,11180.8000,0.4180,2835.5900,0.0000,2835.5900,20.4153,0.0000,8345.2100,8345.2100,18.1627,12.5436,18.1627,15.3531,24.9769,374653.7996,18.1627,12.5192,12.5436,15.3409,25.0854,200683.2267,18.1627,12.5118,12.5351,15.3372,25.1183,175828.4104,34.5737,2701.6404,-420480.9000,751165.4366
5970.0000,11.7328,18.1527,0.0000,237018.2000,-237018.2000,11.0734,0.0000,37189.7300,37189.7300,540.8082,274207.9300,0.0000,-274207.9300,11.7328,6.5612,15364.9000,0.0000,15364.9000,0.5727,3941.1703,0.0000,3941.1703,27.9717,0.0000,11423.7297,11423.7297,11.7328,17.4274,0.0000,50851.6000,-50851.6000,2.6831,0.0000,8083.1383,8083.1383,131.0389,58934.7383,0.0000,-58934.7383,11.7328,6.5612,1065.9000,0.0000,1065.9000,0.0397,273.4084,0.0000,273.4084,1.9405,0.0000,792.4916,792.4916,11.7328,17.2384,0.0000,35432.2000,-35432.2000,1.9419,0.0000,5807.7035,5807.7035,94.8415,41239.9035,0.0000,-41239.9035,11.7328,6.5612,13131.2000,0.0000,13131.2000,0.4895,3368.2156,0.0000,3368.2156,23.9053,0.0000,9762.9844,9762.9844,17.1709,11.7491,17.1709,14.4600,17.5662,263493.0805,17.1709,11.7205,11.7491,14.4457,17.6591,141272.4533,17.1709,11.7119,11.7392,14.4414,17.6867,123807.0160,25.2007,1969.2145,-293740.0000,528572.5497
5971.0000,11.1931,17.6351,0.0000,214545.7000,-214545.7000,9.9735,0.0000,33268.5246,33268.5246,487.0919,247814.2246,0.0000,-247814.2246,11.1931,6.1017,15357.2000,0.0000,15357.2000,0.5799,3969.9485,0.0000,3969.9485,28.3202,0.0000,11387.2515,11387.2515,11.1931,16.8992,0.0000,22068.6000,-22068.6000,1.1611,0.0000,3485.5029,3485.5029,56.7054,25554.1029,0.0000,-25554.1029,11.1931,6.1017,822.1000,0.0000,822.1000,0.0310,212.5189,0.0000,212.5189,1.5160,0.0000,609.5811,609.5811,11.1931,16.6972,0.0000,32002.9000,-32002.9000,1.7534,0.0000,5220.5182,5220.5182,85.6320,37223.4182,0.0000,-37223.4182,11.1931,6.1017,12531.1000,0.0000,12531.1000,0.4732,3239.3810,0.0000,3239.3810,23.1086,0.0000,9291.7190,9291.7190,16.5614,11.2112,16.5614,13.8863,14.4162,216242.9235,16.5614,11.1795,11.2112,13.8704,14.5015,116011.7455,16.5614,11.1701,11.2002,13.8657,14.5268,101687.6272,20.9581,1637.6977,-239906.8000,433942.2961
5972.0000,10.4911,16.9414,0.0000,144007.5000,-144007.5000,6.6722,0.0000,21998.0470,21998.0470,325.8605,166005.5470,0.0000,-166005.5470,10.4911,5.4627,15365.7000,0.0000,15365.7000,0.5854,4012.9881,0.0000,4012.9881,28.5890,0.0000,11352.7119,11352.7119,10.4911,16.2015,0.0000,6216.8000,-6216.8000,0.3265,0.0000,974.2031,974.2031,15.9446,7191.0031,0.0000,-7191.0031,10.4911,5.4627,898.3000,0.0000,898.3000,0.0342,234.6048,0.0000,234.6048,1.6714,0.0000,663.6952,663.6952,10.4911,15.9912,0.0000,28930.6000,-28930.6000,1.5849,0.0000,4692.3627,4692.3627,77.4023,33622.9627,0.0000,-33622.9627,10.4911,5.4627,11480.8000,0.0000,11480.8000,0.4374,2998.3869,0.0000,2998.3869,21.3609,0.0000,8482.4131,8482.4131,15.5016,10.5122,15.5016,13.0069,9.2762,139143.0655,15.5016,10.4750,10.5122,12.9883,9.3454,74763.0117,15.5016,10.4641,10.4993,12.9828,9.3658,65560.4726,14.4608,1129.9889,-151410.1000,279466.5497
5973.0000,10.0557,16.5260,0.0000,130429.8000,-130429.8000,6.0175,0.0000,19743.6985,19743.6985,293.8830,150173.4985,0.0000,-150173.4985,10.0557,5.0977,13008.8000,0.0000,13008.8000,0.5015,3419.2795,0.0000,3419.2795,24.4908,0.0000,9589.5205,9589.5205,10.0557,15.7758,0.0000,3016.0000,-3016.0000,0.1580,0.0000,470.4625,470.4625,7.7177,3486.4625,0.0000,-3486.4625,10.0557,5.0977,538.9000,0.0000,538.9000,0.0208,141.6464,0.0000,141.6464,1.0146,0.0000,397.2536,397.2536,10.0557,15.5535,0.0000,25933.2000,-25933.2000,1.4207,0.0000,4192.4892,4192.4892,69.3828,30125.6892,0.0000,-30125.6892,10.0557,5.0977,9380.3000,0.0000,9380.3000,0.3616,2465.5516,0.0000,2465.5516,17.6597,0.0000,6914.7484,6914.7484,15.1580,10.0784,15.1580,12.6182,8.3069,124603.1256,15.1580,10.0385,10.0784,12.5982,8.3722,66977.4676,15.1580,10.0267,10.0646,12.5923,8.3915,58740.6720,12.7200,993.9565,-136451.0000,250321.2652
5974.0000,9.7205,16.2018,0.0000,101872.1000,-101872.1000,4.6877,0.0000,15315.0061,15315.0061,228.9410,117187.1061,0.0000,-117187.1061,9.7205,4.8079,12708.0000,0.0000,12708.0000,0.4935,3356.8387,0.0000,3356.8387,24.1030,0.0000,9351.1613,9351.1613,9.7205,15.4457,0.0000,4893.3000,-4893.3000,0.2560,0.0000,760.7287,760.7287,12.5046,5654.0287,0.0000,-5654.0287,9.7205,4.8079,400.6000,0.0000,400.6000,0.0156,105.8191,0.0000,105.8191,0.7598,0.0000,294.7809,294.7809,9.7205,15.2160,0.0000,21805.7000,-21805.7000,1.1946,0.0000,3516.9005,3516.9005,58.3447,25322.6005,0.0000,-25322.6005,9.7205,4.8079,8180.0000,0.0000,8180.0000,0.3177,2160.7602,0.0000,2160.7602,15.5149,0.0000,6019.2398,6019.2398,14.6525,9.7451,14.6525,12.1988,6.5918,98876.6296,14.6525,9.7018,9.7451,12.1771,6.6499,53199.1236,14.6525,9.6890,9.7300,12.1707,6.6671,46669.6917,10.4478,816.4031,-107282.5000,198745.4449
5975.0000,9.4100,15.8989,0.0000,86339.4000,-86339.4000,3.9651,0.0000,12898.5914,12898.5914,193.6495,99237.9914,0.0000,-99237.9914,9.4100,4.5339,12708.2000,0.0000,12708.2000,0.4964,3372.4383,0.0000,3372.4383,24.2434,0.0000,9335.7617,9335.7617,9.4100,14.4391,408.9000,5622.3000,-5213.4000,0.3184,90.8739,871.4381,962.3120,15.5491,6493.7381,318.0261,-6175.7120,9.4100,4.5339,411.4000,0.0000,411.4000,0.0161,109.1753,0.0000,109.1753,0.7848,0.0000,302.2247,302.2247,9.4100,14.9034,0.0000,17457.4000,-17457.4000,0.9565,0.0000,2809.7758,2809.7758,46.7152,20267.1758,0.0000,-20267.1758,9.4100,4.5339,4579.1000,0.0000,4579.1000,0.1789,1215.1786,0.0000,1215.1786,8.7355,0.0000,3363.9214,3363.9214,14.3353,9.4363,14.3353,11.8858,5.6039,84057.7609,14.3353,9.3901,9.4363,11.8627,5.6566,45253.0414,14.3353,9.3765,9.4202,11.8559,5.6723,39705.9133,8.8970,695.2261,-91311.5000,169016.7157
5976.0000,9.1784,15.6735,9.2000,69107.8000,-69098.6000,3.1685,2.0515,10276.6067,10278.6582,154.7449,79384.4067,7.1485,-79377.2582,9.1784,4.3347,12706.7000,0.0000,12706.7000,0.4990,3383.7361,0.0000,3383.7361,24.3721,0.0000,9322.9639,9322.9639,9.1784,11.8905,1749.9000,4047.8000,-2297.9000,0.3168,390.4903,626.0372,1016.5275,15.4740,4673.8372,1359.4097,-3314.4275,9.1784,4.3347,399.7000,0.0000,399.7000,0.0157,106.4383,0.0000,106.4383,0.7666,0.0000,293.2617,293.2617,9.1784,14.6699,0.0000,14042.1000,-14042.1000,0.7695,0.0000,2256.7678,2256.7678,37.5811,16298.8678,0.0000,-16298.8678,9.1784,4.3347,1428.3000,0.0000,1428.3000,0.0561,380.3498,0.0000,380.3498,2.7396,0.0000,1047.9502,1047.9502,13.9238,9.2065,13.9238,11.5652,4.3901,65852.0483,13.9238,9.1571,9.2065,11.5405,4.4361,35488.7540,13.9238,9.1425,9.1893,11.5331,4.4497,31147.9805,7.2385,565.6280,-70903.9000,132488.7828
5977.0000,9.0055,15.4981,54.2000,67429.0000,-67374.8000,3.0900,12.1242,9992.7133,10004.8374,150.9099,77421.7133,42.0758,-77379.6374,9.0055,4.1861,12697.9000,0.0000,12697.9000,0.5007,3390.1683,0.0000,3390.1683,24.4546,0.0000,9307.7317,9307.7317,9.0055,9.3860,1862.4000,1494.7000,367.7000,0.1907,416.8698,230.8081,647.6779,9.3158,1725.5081,1445.5302,-279.9779,9.0055,4.1861,410.7000,0.0000,410.7000,0.0162,109.6514,0.0000,109.6514,0.7910,0.0000,301.0486,301.0486,9.0055,14.4956,0.0000,12233.7000,-12233.7000,0.6705,0.0000,1964.0629,1964.0629,32.7452,14197.7629,0.0000,-14197.7629,9.0055,4.1861,828.4000,0.0000,828.4000,0.0327,221.1716,0.0000,221.1716,1.5954,0.0000,607.2284,607.2284,13.7084,9.0346,13.7084,11.3715,4.0568,60851.4370,13.7084,8.9835,9.0346,11.3459,4.1012,32809.5585,13.7084,8.9683,9.0168,11.3384,4.1144,28800.6504,6.7512,527.5487,-65303.8000,122461.6459
5978.0000,8.9022,15.3760,166.3000,62001.3000,-61835.0000,2.8452,37.2699,9169.7087,9206.9786,138.9536,71171.0087,129.0301,-71041.9786,8.9022,4.1002,12698.6000,0.0000,12698.6000,0.5023,3395.6211,0.0000,3395.6211,24.5309,0.0000,9302.9789,9302.9789,8.9022,10.2323,2257.5000,2768.5000,-511.0000,0.2815,506.2355,427.1104,933.3459,13.7500,3195.6104,1751.2645,-1444.3459,8.9022,4.1002,400.5000,0.0000,400.5000,0.0158,107.0942,0.0000,107.0942,0.7737,0.0000,293.4058,293.4058,8.9022,14.3913,0.0000,10322.1000,-10322.1000,0.5658,0.0000,1656.1508,1656.1508,27.6314,11978.2508,0.0000,-11978.2508,8.9022,4.1002,378.1000,0.0000,378.1000,0.0150,101.1044,0.0000,101.1044,0.7304,0.0000,276.9956,276.9956,13.4789,8.9322,13.4789,11.2056,3.7051,55576.6281,13.4789,8.8795,8.9322,11.1792,3.7481,29984.4074,13.4789,8.8639,8.9139,11.1714,3.7608,26325.6208,6.3384,495.2881,-59190.9000,111886.6563
5979.0000,8.8926,15.3396,288.9000,56623.7000,-56334.8000,2.6048,64.7575,8372.8063,8437.5638,127.2156,64996.5063,224.1425,-64772.3638,8.8926,4.0997,12706.5000,0.0000,12706.5000,0.5035,3398.2253,0.0000,3398.2253,24.5912,0.0000,9308.2747,9308.2747,8.8926,9.6302,3577.5000,3374.7000,202.8000,0.3937,802.3777,520.5875,1322.9652,19.2295,3895.2875,2775.1223,-1120.1652,8.8926,4.0997,409.8000,0.0000,409.8000,0.0162,109.5969,0.0000,109.5969,0.7931,0.0000,300.2031,300.2031,8.8926,14.3813,0.0000,8839.0000,-8839.0000,0.4845,0.0000,1418.1119,1418.1119,23.6628,10257.1119,0.0000,-10257.1119,8.8926,4.0997,378.1000,0.0000,378.1000,0.0150,101.1190,0.0000,101.1190,0.7317,0.0000,276.9810,276.9810,13.1686,8.9233,13.1686,11.0459,3.2894,49341.2544,13.1686,8.8694,8.9233,11.0190,3.3312,26649.6593,13.1686,8.8533,8.9045,11.0110,3.3436,23405.3582,6.0267,470.9376,-51476.6000,99396.2719
5980.0000,8.8431,15.3227,181.3000,73471.4000,-73290.1000,3.3684,40.6753,10853.5052,10894.1805,164.5096,84324.9052,140.6247,-84184.2805,8.8431,4.0523,12713.9000,0.0000,12713.9000,0.5039,3402.7389,0.0000,3402.7389,24.6098,0.0000,9311.1611,9311.1611,8.8431,8.8500,5347.0000,3604.7000,1742.3000,0.5135,1200.3073,555.8243,1756.1315,25.0780,4160.5243,4146.6927,-13.8315,8.8431,4.0523,401.5000,0.0000,401.5000,0.0159,107.4572,0.0000,107.4572,0.7772,0.0000,294.0428,294.0428,8.8431,14.3315,0.0000,7943.3000,-7943.3000,0.4354,0.0000,1274.0402,1274.0402,21.2651,9217.3402,0.0000,-9217.3402,8.8431,4.0523,828.5000,0.0000,828.5000,0.0328,221.7391,0.0000,221.7391,1.6037,0.0000,606.7609,606.7609,13.2726,8.8730,13.2726,11.0728,4.1321,61981.0637,13.2726,8.8204,8.8730,11.0465,4.1814,33451.3255,13.2726,8.8048,8.8547,11.0387,4.1961,29372.8060,7.3050,570.8241,-65547.2000,124805.1952
5981.0000,8.9577,15.4342,243.4000,80861.9000,-80618.5000,3.7088,54.4941,11972.1499,12026.6439,181.1313,92834.0499,188.9059,-92645.1439,8.9577,4.1681,12713.8000,0.0000,12713.8000,0.5043,3396.8500,0.0000,3396.8500,24.6313,0.0000,9316.9500,9316.9500,8.9577,6.8161,6986.6000,1201.6000,5785.0000,0.4884,1565.1715,185.4687,1750.6402,23.8525,1387.0687,5421.4285,4034.3598,8.9577,4.1681,530.2000,0.0000,530.2000,0.0210,141.6579,0.0000,141.6579,1.0272,0.0000,388.5421,388.5421,8.9577,14.4465,0.0000,7736.5000,-7736.5000,0.4241,0.0000,1241.7051,1241.7051,20.7121,8978.2051,0.0000,-8978.2051,8.9577,4.1681,4281.1000,0.0000,4281.1000,0.1698,1143.8165,0.0000,1143.8165,8.2941,0.0000,3137.2835,3137.2835,13.0905,8.9871,13.0905,11.0388,4.2072,63107.4699,13.0905,8.9355,8.9871,11.0130,4.2601,34080.6583,13.0905,8.9201,8.9692,11.0053,4.2759,29930.9831,7.9747,623.1563,-65044.9000,127119.1112
5982.0000,9.0873,15.5997,0.0000,148552.9000,-148552.9000,6.7920,0.0000,22050.5553,22050.5553,331.7098,170603.4553,0.0000,-170603.4553,9.0873,4.2845,12707.6000,0.0000,12707.6000,0.5031,3388.5961,0.0000,3388.5961,24.5691,0.0000,9319.0039,9319.0039,9.0873,6.8149,2218.2000,335.3000,1882.9000,0.1524,495.7901,51.8146,547.6048,7.4406,387.1146,1722.4099,1335.2952,9.0873,4.2845,482.5000,0.0000,482.5000,0.0191,128.6630,0.0000,128.6630,0.9329,0.0000,353.8370,353.8370,9.0873,14.5771,0.0000,8843.8000,-8843.8000,0.4848,0.0000,1420.5317,1420.5317,23.6748,10264.3317,0.0000,-10264.3317,9.0873,4.2845,14338.9000,0.0000,14338.9000,0.5676,3823.5969,0.0000,3823.5969,27.7231,0.0000,10515.3031,10515.3031,13.9369,9.1132,13.9369,11.5250,7.9247,118870.7144,13.9369,9.0678,9.1132,11.5023,7.9992,63993.9680,13.9369,9.0542,9.0974,11.4955,8.0216,56151.3955,12.7784,998.5208,-127984.8000,239016.0779
5983.0000,9.5513,16.0666,0.0000,205176.5000,-205176.5000,9.3879,0.0000,30739.5881,30739.5881,458.4901,235916.0881,0.0000,-235916.0881,9.5513,4.7253,21564.4000,0.0000,21564.4000,0.8517,5710.6134,0.0000,5710.6134,41.5973,0.0000,15853.7866,15853.7866,9.5513,6.2237,135.6000,0.0000,135.6000,0.0082,30.0610,0.0000,30.0610,0.4016,0.0000,105.5390,105.5390,9.5513,4.7253,973.9000,0.0000,973.9000,0.0385,257.9050,0.0000,257.9050,1.8786,0.0000,715.9950,715.9950,9.5513,15.0437,0.0000,11762.7000,-11762.7000,0.6447,0.0000,1894.9669,1894.9669,31.4862,13657.6669,0.0000,-13657.6669,9.5513,4.7253,15239.6000,0.0000,15239.6000,0.6019,4035.7007,0.0000,4035.7007,29.3969,0.0000,11203.8993,11203.8993,14.5350,9.5741,14.5350,12.0545,11.0339,165507.9565,14.5350,9.5342,9.5741,12.0346,11.1226,88980.6743,14.5350,9.5221,9.5602,12.0286,11.1493,78045.4232,17.2994,1351.8018,-179025.7000,332534.0540
5984.0000,10.0451,16.5514,0.0000,226970.6000,-226970.6000,10.4132,0.0000,34349.9660,34349.9660,508.5639,261320.5660,0.0000,-261320.5660,10.0451,5.1668,26311.5000,0.0000,26311.5000,1.0308,6916.8888,0.0000,6916.8888,50.3423,0.0000,19394.6112,19394.6112,10.0451,15.7815,0.0000,24600.7000,-24600.7000,1.2853,0.0000,3837.0198,3837.0198,62.7712,28437.7198,0.0000,-28437.7198,10.0451,5.1668,1634.0000,0.0000,1634.0000,0.0640,429.5535,0.0000,429.5535,3.1264,0.0000,1204.4465,1204.4465,10.0451,15.5414,0.0000,13996.7000,-13996.7000,0.7670,0.0000,2262.6025,2262.6025,37.4571,16259.3025,0.0000,-16259.3025,10.0451,5.1668,14639.2000,0.0000,14639.2000,0.5735,3848.4206,0.0000,3848.4206,28.0095,0.0000,10790.7794,10790.7794,15.0828,10.0655,15.0828,12.5741,13.6755,205132.6584,15.0828,10.0298,10.0655,12.5563,13.7728,110182.5482,15.0828,10.0190,10.0531,12.5509,13.8023,96615.7614,21.2007,1656.6489,-222983.3000,411930.9680
5985.0000,10.4811,16.9762,0.0000,245508.6000,-245508.6000,11.2966,0.0000,37495.0683,37495.0683,551.7060,283003.6683,0.0000,-283003.6683,10.4811,5.5497,29916.4000,0.0000,29916.4000,1.1620,7814.2731,0.0000,7814.2731,56.7522,0.0000,22102.1269,22102.1269,10.4811,16.2126,0.0000,40500.7000,-40500.7000,2.1191,0.0000,6345.9749,6345.9749,103.4939,46846.6749,0.0000,-46846.6749,10.4811,5.5497,1764.9000,0.0000,1764.9000,0.0686,460.9983,0.0000,460.9983,3.3481,0.0000,1303.9017,1303.9017,10.4811,15.9808,0.0000,16945.3000,-16945.3000,0.9284,0.0000,2748.2086,2748.2086,45.3401,19693.5086,0.0000,-19693.5086,10.4811,5.5497,12837.8000,0.0000,12837.8000,0.4987,3353.2803,0.0000,3353.2803,24.3537,0.0000,9484.5197,9484.5197,15.5887,10.4998,15.5887,13.0442,15.7743,236614.7921,15.5887,10.4670,10.4998,13.0278,15.8760,127008.0882,15.5887,10.4570,10.4884,13.0229,15.9068,111347.6706,24.1099,1883.9854,-258435.5000,474970.5509
5986.0000,10.9020,17.3880,0.0000,257733.8000,-257733.8000,11.8900,0.0000,39715.6639,39715.6639,580.6881,297449.4639,0.0000,-297449.4639,10.9020,5.9230,35317.0000,0.0000,35317.0000,1.3616,9168.3724,0.0000,9168.3724,66.5003,0.0000,26148.6276,26148.6276,10.9020,16.6294,0.0000,55315.6000,-55315.6000,2.8982,0.0000,8707.5373,8707.5373,141.5428,64023.1373,0.0000,-64023.1373,10.9020,5.9230,1807.3000,0.0000,1807.3000,0.0697,469.1791,0.0000,469.1791,3.4031,0.0000,1338.1209,1338.1209,10.9020,16.4049,0.0000,20808.3000,-20808.3000,1.1399,0.0000,3386.0870,3386.0870,55.6715,24194.3870,0.0000,-24194.3870,10.9020,5.9230,11636.8000,0.0000,11636.8000,0.4487,3020.9394,0.0000,3020.9394,21.9116,0.0000,8615.8606,8615.8606,15.9913,10.9194,15.9913,13.4554,17.4180,261270.7107,15.9913,10.8889,10.9194,13.4401,17.5229,140183.3322,15.9913,10.8797,10.9088,13.4355,17.5547,122882.8659,26.7121,2087.3217,-285096.6000,524336.9088
5987.0000,11.3279,17.8054,0.0000,277575.2000,-277575.2000,12.8379,0.0000,43168.3084,43168.3084,626.9840,320743.5084,0.0000,-320743.5084,11.3279,6.3026,37114.4000,0.0000,37114.4000,1.4208,9575.6651,0.0000,9575.6651,69.3904,0.0000,27538.7349,27538.7349,11.3279,17.0513,0.0000,68373.5000,-68373.5000,3.5872,0.0000,10815.8443,10815.8443,175.1928,79189.3443,0.0000,-79189.3443,11.3279,6.3026,2138.2000,0.0000,2138.2000,0.0819,551.6642,0.0000,551.6642,3.9977,0.0000,1586.5358,1586.5358,11.3279,16.8336,0.0000,23827.8000,-23827.8000,1.3053,0.0000,3891.4770,3891.4770,63.7487,27719.2770,0.0000,-27719.2770,11.3279,6.3026,9385.1000,0.0000,9385.1000,0.3593,2421.3937,0.0000,2421.3937,17.5467,0.0000,6963.7063,6963.7063,16.5094,11.3442,16.5094,13.9268,19.5163,292743.8827,16.5094,11.3156,11.3442,13.9125,19.6241,156992.4861,16.5094,11.3070,11.3342,13.9082,19.6568,137597.4993,29.3886,2296.4645,-321138.8000,587333.8681
