Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5988.0000,11.5925,18.0582,0.0000,290029.7000,-290029.7000,13.4489,0.0000,45367.0410,45367.0410,656.8222,335396.7410,0.0000,-335396.7410,11.5925,6.5247,32159.2000,0.0000,32159.2000,1.2224,8265.6286,0.0000,8265.6286,59.7011,0.0000,23893.5714,23893.5714,11.5925,17.3103,0.0000,67086.7000,-67086.7000,3.5247,0.0000,10645.6930,10645.6930,172.1395,77732.3930,0.0000,-77732.3930,11.5925,6.5247,2543.9000,0.0000,2543.9000,0.0967,653.8388,0.0000,653.8388,4.7226,0.0000,1890.0612,1890.0612,11.5925,17.0998,0.0000,26511.6000,-26511.6000,1.4524,0.0000,4339.9712,4339.9712,70.9318,30851.5712,0.0000,-30851.5712,11.5925,6.5247,8184.2000,0.0000,8184.2000,0.3111,2103.5212,0.0000,2103.5212,15.1933,0.0000,6080.6788,6080.6788,16.9199,11.6083,16.9199,14.2641,20.5445,308168.1672,16.9199,11.5806,11.6083,14.2502,20.6516,165213.1769,16.9199,11.5722,11.5986,14.2460,20.6841,144788.9457,30.0842,2350.8251,-340740.7000,618170.2898
5989.0000,12.0073,18.4705,0.0000,302517.9000,-302517.9000,14.0509,0.0000,47757.1530,47757.1530,686.2218,350275.0530,0.0000,-350275.0530,12.0073,6.9069,37116.9000,0.0000,37116.9000,1.4047,9483.3662,0.0000,9483.3662,68.6048,0.0000,27633.5338,27633.5338,12.0073,17.7238,0.0000,82267.1000,-82267.1000,4.3262,0.0000,13121.1453,13121.1453,211.2825,95388.2453,0.0000,-95388.2453,12.0073,6.9069,2427.9000,0.0000,2427.9000,0.0919,620.3283,0.0000,620.3283,4.4876,0.0000,1807.5717,1807.5717,12.0073,17.5173,0.0000,29338.3000,-29338.3000,1.6073,0.0000,4821.2017,4821.2017,78.4991,34159.5017,0.0000,-34159.5017,12.0073,6.9069,7283.5000,0.0000,7283.5000,0.2757,1860.9339,0.0000,1860.9339,13.4624,0.0000,5422.5661,5422.5661,17.3096,12.0222,17.3096,14.6659,22.1849,332773.0224,17.3096,11.9960,12.0222,14.6528,22.2947,178357.7279,17.3096,11.9881,12.0131,14.6489,22.3281,156296.5220,32.6349,2550.1397,-367295.0000,667427.2723
5990.0000,12.3951,18.8494,0.0000,318400.4000,-318400.4000,14.8267,0.0000,50704.0975,50704.0975,724.1144,369104.4975,0.0000,-369104.4975,12.3951,7.2504,35313.8000,0.0000,35313.8000,1.3275,8973.0780,0.0000,8973.0780,64.8316,0.0000,26340.7220,26340.7220,12.3951,18.1072,0.0000,92722.2000,-92722.2000,4.8831,0.0000,14861.6853,14861.6853,238.4811,107583.8853,0.0000,-107583.8853,12.3951,7.2504,1614.1000,0.0000,1614.1000,0.0607,410.1356,0.0000,410.1356,2.9633,0.0000,1203.9644,1203.9644,12.3951,17.9073,0.0000,31965.2000,-31965.2000,1.7515,0.0000,5272.7222,5272.7222,85.5394,37237.9222,0.0000,-37237.9222,12.3951,7.2504,6382.8000,0.0000,6382.8000,0.2399,1621.8408,0.0000,1621.8408,11.7180,0.0000,4760.9592,4760.9592,17.8031,12.4094,17.8031,15.1062,24.0171,360256.9602,17.8031,12.3844,12.4094,15.0937,24.1284,193027.4721,17.8031,12.3768,12.4007,15.0899,24.1623,169135.9672,34.6341,2706.3547,-399777.1000,722420.3995
5991.0000,12.7900,19.2366,0.0000,332679.5000,-332679.5000,15.5295,0.0000,53456.0691,53456.0691,758.4342,386135.5691,0.0000,-386135.5691,12.7900,7.6033,33514.8000,0.0000,33514.8000,1.2520,8468.6546,0.0000,8468.6546,61.1451,0.0000,25046.1454,25046.1454,12.7900,18.4983,0.0000,102816.6000,-102816.6000,5.4223,0.0000,16565.2568,16565.2568,264.8154,119381.8568,0.0000,-119381.8568,12.7900,7.6033,1561.9000,0.0000,1561.9000,0.0583,394.6672,0.0000,394.6672,2.8496,0.0000,1167.2328,1167.2328,12.7900,18.3044,0.0000,33844.4000,-33844.4000,1.8548,0.0000,5605.1367,5605.1367,90.5846,39449.5367,0.0000,-39449.5367,12.7900,7.6033,7283.5000,0.0000,7283.5000,0.2721,1840.4241,0.0000,1840.4241,13.2882,0.0000,5443.0759,5443.0759,18.2468,12.8037,18.2468,15.5252,25.6008,384012.4973,18.2468,12.7798,12.8037,15.5133,25.7135,205707.6308,18.2468,12.7725,12.7954,15.5096,25.7477,180234.0520,36.5834,2858.6809,-426980.3000,769954.1801
5992.0000,13.0578,19.4938,0.0000,336184.7000,-336184.7000,15.7325,0.0000,54352.8417,54352.8417,768.3490,390537.5417,0.0000,-390537.5417,13.0578,7.8317,28563.1000,0.0000,28563.1000,1.0603,7190.4096,0.0000,7190.4096,51.7839,0.0000,21372.6904,21372.6904,13.0578,18.7606,0.0000,106599.5000,-106599.5000,5.6301,0.0000,17236.8221,17236.8221,274.9629,123836.3221,0.0000,-123836.3221,13.0578,7.8317,2008.8000,0.0000,2008.8000,0.0746,505.6907,0.0000,505.6907,3.6419,0.0000,1503.1093,1503.1093,13.0578,18.5731,0.0000,36205.3000,-36205.3000,1.9846,0.0000,6013.0541,6013.0541,96.9266,42218.3541,0.0000,-42218.3541,13.0578,7.8317,8484.4000,0.0000,8484.4000,0.3150,2135.8435,0.0000,2135.8435,15.3819,0.0000,6348.5565,6348.5565,18.5718,13.0712,18.5718,15.8215,26.3041,394562.2346,18.5718,13.0478,13.0712,15.8098,26.4164,211330.9215,18.5718,13.0407,13.0631,15.8062,26.4505,185153.2292,37.1955,2906.5109,-439933.2000,791046.3852
5993.0000,13.1593,19.5863,0.0000,342942.0000,-342942.0000,16.0762,0.0000,55575.4647,55575.4647,785.1377,398517.4647,0.0000,-398517.4647,13.1593,7.9085,18663.7000,0.0000,18663.7000,0.6899,4691.7113,0.0000,4691.7113,33.6938,0.0000,13971.9887,13971.9887,13.1593,18.8573,0.0000,93710.4000,-93710.4000,4.9544,0.0000,15173.7120,15173.7120,241.9638,108884.1120,0.0000,-108884.1120,13.1593,7.9085,1284.7000,0.0000,1284.7000,0.0475,322.9500,0.0000,322.9500,2.3193,0.0000,961.7500,961.7500,13.1593,18.6744,0.0000,36792.8000,-36792.8000,2.0172,0.0000,6117.2754,6117.2754,98.5183,42910.0754,0.0000,-42910.0754,13.1593,7.9085,11186.5000,0.0000,11186.5000,0.4135,2812.0806,0.0000,2812.0806,20.1951,0.0000,8374.4194,8374.4194,18.8056,13.1727,18.8056,15.9892,26.2873,394308.7950,18.8056,13.1491,13.1727,15.9774,26.3975,211179.6572,18.8056,13.1420,13.1645,15.9738,26.4309,185016.0294,36.2981,2836.3872,-442310.3000,790504.4816
5994.0000,12.1924,18.5952,0.0000,242012.1000,-242012.1000,11.3523,0.0000,38363.9568,38363.9568,554.4285,280376.0568,0.0000,-280376.0568,12.1924,6.9571,15374.1000,0.0000,15374.1000,0.5674,3917.7413,0.0000,3917.7413,27.7108,0.0000,11456.3587,11456.3587,12.1924,17.8776,0.0000,50940.1000,-50940.1000,2.6942,0.0000,8143.6157,8143.6157,131.5808,59083.7157,0.0000,-59083.7157,12.1924,6.9571,1066.1000,0.0000,1066.1000,0.0393,271.6714,0.0000,271.6714,1.9216,0.0000,794.4286,794.4286,12.1924,17.6988,0.0000,34936.4000,-34936.4000,1.9156,0.0000,5751.3625,5751.3625,93.5548,40687.7625,0.0000,-40687.7625,12.1924,6.9571,13138.0000,0.0000,13138.0000,0.4849,3347.9219,0.0000,3347.9219,23.6804,0.0000,9790.0781,9790.0781,17.6362,12.2085,17.6362,14.9223,17.8506,267759.6674,17.6362,12.1802,12.2085,14.9082,17.9439,143551.0042,17.6362,12.1717,12.1986,14.9040,17.9715,125800.8379,25.5806,1998.9049,-298310.4000,537111.5096
5995.0000,11.6709,18.1035,0.0000,222649.1000,-222649.1000,10.3800,0.0000,34887.4557,34887.4557,506.9420,257536.5557,0.0000,-257536.5557,11.6709,6.5290,15364.0000,0.0000,15364.0000,0.5758,3944.4392,0.0000,3944.4392,28.1220,0.0000,11419.5608,11419.5608,11.6709,17.3721,0.0000,28573.4000,-28573.4000,1.5058,0.0000,4538.4848,4538.4848,73.5395,33111.8848,0.0000,-33111.8848,11.6709,6.5290,822.2000,0.0000,822.2000,0.0308,211.0855,0.0000,211.0855,1.5049,0.0000,611.1145,611.1145,11.6709,17.1773,0.0000,32239.3000,-32239.3000,1.7666,0.0000,5281.3616,5281.3616,86.2799,37520.6616,0.0000,-37520.6616,11.6709,6.5290,12537.5000,0.0000,12537.5000,0.4699,3218.7846,0.0000,3218.7846,22.9484,0.0000,9318.7154,9318.7154,17.0717,11.6885,17.0717,14.3801,15.2906,229359.7067,17.0717,11.6576,11.6885,14.3646,15.3784,123026.8605,17.0717,11.6485,11.6778,14.3601,15.4044,107830.7297,22.0934,1726.4082,-254738.1000,460217.2969
5996.0000,10.9641,17.4042,0.0000,156473.2000,-156473.2000,7.2712,0.0000,24143.9827,24143.9827,355.1113,180617.1827,0.0000,-180617.1827,10.9641,5.8836,15369.2000,0.0000,15369.2000,0.5809,3986.2749,0.0000,3986.2749,28.3710,0.0000,11382.9251,11382.9251,10.9641,16.6693,0.0000,13711.0000,-13711.0000,0.7212,0.0000,2159.8382,2159.8382,35.2229,15870.8382,0.0000,-15870.8382,10.9641,5.8836,898.7000,0.0000,898.7000,0.0340,233.0938,0.0000,233.0938,1.6590,0.0000,665.6062,665.6062,10.9641,16.4667,0.0000,29222.5000,-29222.5000,1.6010,0.0000,4757.7549,4757.7549,78.1909,33980.2549,0.0000,-33980.2549,10.9641,5.8836,11486.7000,0.0000,11486.7000,0.4342,2979.2796,0.0000,2979.2796,21.2041,0.0000,8507.4204,8507.4204,16.0777,10.9845,16.0777,13.5311,10.4532,156798.7100,16.0777,10.9487,10.9845,13.5132,10.5268,84214.2701,16.0777,10.9381,10.9721,13.5079,10.5485,73839.3029,15.9636,1247.4217,-171652.1000,314852.2830
5997.0000,10.5289,16.9891,0.0000,146888.0000,-146888.0000,6.7962,0.0000,22455.9683,22455.9683,331.9144,169343.9683,0.0000,-169343.9683,10.5289,5.5188,13017.2000,0.0000,13017.2000,0.4978,3397.7568,0.0000,3397.7568,24.3121,0.0000,9619.4432,9619.4432,10.5289,16.2441,0.0000,8558.4000,-8558.4000,0.4491,0.0000,1341.6913,1341.6913,21.9336,9900.0913,0.0000,-9900.0913,10.5289,5.5188,539.4000,0.0000,539.4000,0.0206,140.7945,0.0000,140.7945,1.0074,0.0000,398.6055,398.6055,10.5289,16.0295,0.0000,25800.1000,-25800.1000,1.4133,0.0000,4185.8471,4185.8471,69.0255,29985.9471,0.0000,-29985.9471,10.5289,5.5188,9385.1000,0.0000,9385.1000,0.3589,2449.7040,0.0000,2449.7040,17.5285,0.0000,6935.3960,6935.3960,15.7565,10.5507,15.7565,13.1536,9.5736,143604.5185,15.7565,10.5124,10.5507,13.1345,9.6439,77151.4945,15.7565,10.5011,10.5374,13.1288,9.6648,67653.2850,14.3040,1117.7316,-158304.8000,288409.2981
5998.0000,10.1607,16.6314,0.0000,120656.4000,-120656.4000,5.5678,0.0000,18304.0626,18304.0626,271.9236,138960.4626,0.0000,-138960.4626,10.1607,5.1968,12713.5000,0.0000,12713.5000,0.4898,3336.4887,0.0000,3336.4887,23.9195,0.0000,9377.0113,9377.0113,10.1607,15.8810,0.0000,8050.6000,-8050.6000,0.4219,0.0000,1257.1666,1257.1666,20.6032,9307.7666,0.0000,-9307.7666,10.1607,5.1968,400.1000,0.0000,400.1000,0.0154,105.0009,0.0000,105.0009,0.7528,0.0000,295.0991,295.0991,10.1607,15.6592,0.0000,21206.0000,-21206.0000,1.1617,0.0000,3430.8980,3430.8980,56.7352,24636.8980,0.0000,-24636.8980,10.1607,5.1968,8184.2000,0.0000,8184.2000,0.3153,2147.8343,0.0000,2147.8343,15.3980,0.0000,6036.3657,6036.3657,15.2732,10.1842,15.2732,12.7287,7.8236,117353.6669,15.2732,10.1429,10.1842,12.7080,7.8871,63096.7423,15.2732,10.1307,10.1699,12.7019,7.9059,55341.2568,11.9578,934.3973,-128615.2000,235791.6659
5999.0000,9.7991,16.2777,0.0000,106435.6000,-106435.6000,4.9008,0.0000,16026.7768,16026.7768,239.3461,122462.3768,0.0000,-122462.3768,9.7991,4.8756,12713.8000,0.0000,12713.8000,0.4929,3354.4542,0.0000,3354.4542,24.0706,0.0000,9359.3458,9359.3458,9.7991,15.5231,0.0000,3984.6000,-3984.6000,0.2086,0.0000,619.9424,619.9424,10.1857,4604.5424,0.0000,-4604.5424,9.7991,4.8756,412.5000,0.0000,412.5000,0.0160,108.8355,0.0000,108.8355,0.7810,0.0000,303.6645,303.6645,9.7991,15.2952,0.0000,17413.7000,-17413.7000,0.9540,0.0000,2810.0660,2810.0660,46.5920,20223.7660,0.0000,-20223.7660,9.7991,4.8756,4581.4000,0.0000,4581.4000,0.1776,1208.7729,0.0000,1208.7729,8.6738,0.0000,3372.6271,3372.6271,14.9559,9.8243,14.9559,12.3901,6.6799,100198.2045,14.9559,9.7800,9.8243,12.3680,6.7375,53899.8534,14.9559,9.7669,9.8089,12.3614,6.7545,47281.7956,10.1247,791.1582,-110126.2000,201379.8535
6000.0000,9.4906,15.9779,0.0000,89283.1000,-89283.1000,4.1022,0.0000,13360.0341,13360.0341,200.3447,102643.1341,0.0000,-102643.1341,9.4906,4.6058,12709.6000,0.0000,12709.6000,0.4958,3368.7568,0.0000,3368.7568,24.2130,0.0000,9340.8432,9340.8432,9.4906,15.2186,0.0000,5888.4000,-5888.4000,0.3079,0.0000,913.3855,913.3855,15.0358,6801.7855,0.0000,-6801.7855,9.4906,4.6058,399.1000,0.0000,399.1000,0.0156,105.7839,0.0000,105.7839,0.7603,0.0000,293.3161,293.3161,9.4906,14.9846,0.0000,14387.8000,-14387.8000,0.7883,0.0000,2316.9407,2316.9407,38.5000,16704.7407,0.0000,-16704.7407,9.4906,4.6058,1428.9000,0.0000,1428.9000,0.0557,378.7386,0.0000,378.7386,2.7222,0.0000,1050.1614,1050.1614,14.6830,9.5174,14.6830,12.1002,5.7434,86151.7487,14.6830,9.4704,9.5174,12.0767,5.7957,46365.9285,14.6830,9.4564,9.5011,12.0697,5.8112,40678.6431,8.6482,675.7826,-95021.7000,173196.3202
6001.0000,9.3053,15.8012,0.0000,86300.4000,-86300.4000,3.9580,0.0000,12865.7265,12865.7265,193.3012,99166.1265,0.0000,-99166.1265,9.3053,4.4514,12704.1000,0.0000,12704.1000,0.4982,3376.6269,0.0000,3376.6269,24.3328,0.0000,9327.4731,9327.4731,9.3053,15.0372,0.0000,5971.4000,-5971.4000,0.3119,0.0000,924.6334,924.6334,15.2339,6896.0334,0.0000,-6896.0334,9.3053,4.4514,411.6000,0.0000,411.6000,0.0161,109.3993,0.0000,109.3993,0.7884,0.0000,302.2007,302.2007,9.3053,14.7977,0.0000,12146.7000,-12146.7000,0.6656,0.0000,1953.7042,1953.7042,32.5071,14100.4042,0.0000,-14100.4042,9.3053,4.4514,828.7000,0.0000,828.7000,0.0325,220.2604,0.0000,220.2604,1.5872,0.0000,608.4396,608.4396,14.5037,9.3329,14.5037,11.9183,5.4670,82004.7858,14.5037,9.2844,9.3329,11.8940,5.5183,44146.5058,14.5037,9.2700,9.3160,11.8868,5.5335,38734.8028,8.2236,642.6015,-90474.1000,164886.0944
6002.0000,9.1370,15.6371,0.0000,77805.0000,-77805.0000,3.5645,0.0000,11560.4056,11560.4056,174.0842,89365.4056,0.0000,-89365.4056,9.1370,4.3033,12704.8000,0.0000,12704.8000,0.4999,3385.3294,0.0000,3385.3294,24.4133,0.0000,9319.4706,9319.4706,9.1370,14.8707,0.0000,4761.1000,-4761.1000,0.2486,0.0000,736.0767,736.0767,12.1398,5497.1767,0.0000,-5497.1767,9.1370,4.3033,400.0000,0.0000,400.0000,0.0157,106.5843,0.0000,106.5843,0.7686,0.0000,293.4157,293.4157,9.1370,14.6281,0.0000,9963.2000,-9963.2000,0.5460,0.0000,1600.8207,1600.8207,26.6661,11564.0207,0.0000,-11564.0207,9.1370,4.3033,378.2000,0.0000,378.2000,0.0149,100.7754,0.0000,100.7754,0.7267,0.0000,277.4246,277.4246,14.2558,9.1657,14.2558,11.7107,4.7997,71994.9816,14.2558,9.1152,9.1657,11.6855,4.8473,38778.6716,14.2558,9.1002,9.1481,11.6780,4.8615,34030.3571,7.3344,573.1170,-79046.3000,144804.0103
6003.0000,9.0185,15.5230,0.0000,70847.7000,-70847.7000,3.2426,0.0000,10502.0352,10502.0352,158.3627,81349.7352,0.0000,-81349.7352,9.0185,4.2022,12714.8000,0.0000,12714.8000,0.5018,3394.0198,0.0000,3394.0198,24.5051,0.0000,9320.7802,9320.7802,9.0185,14.7541,0.0000,7774.9000,-7774.9000,0.4057,0.0000,1200.7222,1200.7222,19.8149,8975.6222,0.0000,-8975.6222,9.0185,4.2022,410.7000,0.0000,410.7000,0.0162,109.6300,0.0000,109.6300,0.7915,0.0000,301.0700,301.0700,9.0185,14.5085,0.0000,7584.2000,-7584.2000,0.4157,0.0000,1217.7022,1217.7022,20.3007,8801.9022,0.0000,-8801.9022,9.0185,4.2022,378.2000,0.0000,378.2000,0.0149,100.9547,0.0000,100.9547,0.7289,0.0000,277.2453,277.2453,14.0510,9.0481,14.0510,11.5495,4.4352,66527.5600,14.0510,8.9961,9.0481,11.5236,4.4812,35849.9807,14.0510,8.9806,9.0300,11.5158,4.4949,31464.5066,6.8953,538.8092,-72703.1000,133842.0473
6004.0000,8.9674,15.4755,0.0000,88899.9000,-88899.9000,4.0660,0.0000,13164.7233,13164.7233,198.5778,102064.6233,0.0000,-102064.6233,8.9674,4.1626,12719.9000,0.0000,12719.9000,0.5030,3397.9881,0.0000,3397.9881,24.5664,0.0000,9321.9119,9321.9119,8.9674,14.7046,0.0000,9481.9000,-9481.9000,0.4946,0.0000,1463.6710,1463.6710,24.1573,10945.5710,0.0000,-10945.5710,8.9674,4.1626,400.8000,0.0000,400.8000,0.0158,107.0695,0.0000,107.0695,0.7741,0.0000,293.7305,293.7305,8.9674,14.4568,0.0000,5715.7000,-5715.7000,0.3133,0.0000,917.4200,917.4200,15.3003,6633.1200,0.0000,-6633.1200,8.9674,4.1626,828.8000,0.0000,828.8000,0.0328,221.4052,0.0000,221.4052,1.6007,0.0000,607.3948,607.3948,14.1961,8.9963,14.1961,11.5962,5.4408,81611.3556,14.1961,8.9455,8.9963,11.5708,5.4939,43951.0648,14.1961,8.9304,8.9786,11.5633,5.5097,38567.9511,8.1384,635.9439,-90148.0000,164130.3716
6005.0000,9.0479,15.5593,0.0000,95806.7000,-95806.7000,4.3806,0.0000,14210.0693,14210.0693,213.9426,110016.7693,0.0000,-110016.7693,9.0479,4.2454,12719.9000,0.0000,12719.9000,0.5035,3393.8799,0.0000,3393.8799,24.5887,0.0000,9326.0201,9326.0201,9.0479,14.7865,0.0000,9490.4000,-9490.4000,0.4950,0.0000,1466.0472,1466.0472,24.1756,10956.4472,0.0000,-10956.4472,9.0479,4.2454,531.0000,0.0000,531.0000,0.0210,141.6796,0.0000,141.6796,1.0265,0.0000,389.3204,389.3204,9.0479,14.5376,0.0000,5472.0000,-5472.0000,0.2999,0.0000,878.7280,878.7280,14.6484,6350.7280,0.0000,-6350.7280,9.0479,4.2454,4283.5000,0.0000,4283.5000,0.1695,1142.9087,0.0000,1142.9087,8.2804,0.0000,3140.5913,3140.5913,14.1041,9.0764,14.1041,11.5903,5.6912,85367.9004,14.1041,9.0264,9.0764,11.5653,5.7477,45981.8742,14.1041,9.0115,9.0590,11.5578,5.7646,40352.1260,8.8044,687.9890,-93234.7000,171701.9006
6006.0000,9.4607,15.9759,0.0000,170118.7000,-170118.7000,7.7821,0.0000,25440.6747,25440.6747,380.0629,195559.3747,0.0000,-195559.3747,9.4607,4.6405,12710.9000,0.0000,12710.9000,0.5024,3370.6032,0.0000,3370.6032,24.5362,0.0000,9340.2968,9340.2968,9.4607,15.2009,0.0000,525.2000,-525.2000,0.0274,0.0000,81.4436,81.4436,1.3382,606.6436,0.0000,-606.6436,9.4607,4.6405,482.0000,0.0000,482.0000,0.0191,127.8140,0.0000,127.8140,0.9304,0.0000,354.1860,354.1860,9.4607,14.9526,0.0000,6358.6000,-6358.6000,0.3485,0.0000,1023.7571,1023.7571,17.0210,7382.3571,0.0000,-7382.3571,9.4607,4.6405,14347.0000,0.0000,14347.0000,0.5671,3804.4548,0.0000,3804.4548,27.6944,0.0000,10542.5452,10542.5452,14.6007,9.4857,14.6007,12.0432,9.1209,136813.5251,14.6007,9.4419,9.4857,12.0213,9.1990,73591.7436,14.6007,9.4288,9.4705,12.0147,9.2224,64556.8015,13.8697,1083.7994,-149462.6000,274962.0702
6007.0000,9.9581,16.4662,0.0000,222602.9000,-222602.9000,10.2074,0.0000,33628.4944,33628.4944,498.5130,256231.3944,0.0000,-256231.3944,9.9581,5.0898,21575.6000,0.0000,21575.6000,0.8466,5679.1948,0.0000,5679.1948,41.3464,0.0000,15896.4052,15896.4052,9.9581,9.9581,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.9581,5.0898,977.2000,0.0000,977.2000,0.0383,257.2215,0.0000,257.2215,1.8727,0.0000,719.9785,719.9785,9.9581,15.4537,0.0000,7834.0000,-7834.0000,0.4293,0.0000,1265.5950,1265.5950,20.9657,9099.5950,0.0000,-9099.5950,9.9581,5.0898,15248.2000,0.0000,15248.2000,0.5983,4013.6774,0.0000,4013.6774,29.2209,0.0000,11234.5226,11234.5226,15.0381,9.9802,15.0381,12.5092,11.8220,177329.7180,15.0381,9.9414,9.9802,12.4898,11.9127,95301.2189,15.0381,9.9297,9.9667,12.4839,11.9400,83579.7878,18.1799,1420.6050,-192635.9000,356210.7247
6008.0000,10.4304,16.9279,0.0000,242514.0000,-242514.0000,11.1530,0.0000,36998.2464,36998.2464,544.6953,279512.2464,0.0000,-279512.2464,10.4304,5.5076,26324.6000,0.0000,26324.6000,1.0241,6881.1962,0.0000,6881.1962,50.0134,0.0000,19443.4038,19443.4038,10.4304,16.1629,0.0000,24811.6000,-24811.6000,1.2979,0.0000,3885.5663,3885.5663,63.3859,28697.1663,0.0000,-28697.1663,10.4304,5.5076,1632.2000,0.0000,1632.2000,0.0635,426.6537,0.0000,426.6537,3.1010,0.0000,1205.5463,1205.5463,10.4304,15.9297,0.0000,9175.7000,-9175.7000,0.5027,0.0000,1487.5439,1487.5439,24.5518,10663.2439,0.0000,-10663.2439,10.4304,5.5076,14647.4000,0.0000,14647.4000,0.5698,3828.8002,0.0000,3828.8002,27.8282,0.0000,10818.5998,10818.5998,15.5302,10.4503,15.5302,12.9903,14.3137,214705.9585,15.5302,10.4154,10.4503,12.9728,14.4122,115297.7664,15.5302,10.4048,10.4382,12.9675,14.4420,101093.8206,21.9164,1712.5810,-233897.1000,431097.5455
6009.0000,10.7271,17.2119,0.0000,253371.2000,-253371.2000,11.6852,0.0000,38897.9448,38897.9448,570.6853,292269.1448,0.0000,-292269.1448,10.7271,5.7569,29931.1000,0.0000,29931.1000,1.1550,7790.0146,0.0000,7790.0146,56.4075,0.0000,22141.0854,22141.0854,10.7271,16.4539,0.0000,29893.8000,-29893.8000,1.5660,0.0000,4696.5861,4696.5861,76.4807,34590.3861,0.0000,-34590.3861,10.7271,5.7569,1765.8000,0.0000,1765.8000,0.0681,459.5758,0.0000,459.5758,3.3278,0.0000,1306.2242,1306.2242,10.7271,16.2289,0.0000,11850.5000,-11850.5000,0.6492,0.0000,1925.6632,1925.6632,31.7056,13776.1632,0.0000,-13776.1632,10.7271,5.7569,12845.0000,0.0000,12845.0000,0.4957,3343.1026,0.0000,3343.1026,24.2074,0.0000,9501.8974,9501.8974,15.8345,10.7460,15.8345,13.2903,15.3273,229909.6373,15.8345,10.7129,10.7460,13.2737,15.4270,123416.0787,15.8345,10.7029,10.7345,13.2687,15.4571,108199.7590,23.4287,1830.7541,-250573.6000,461525.4751
6010.0000,11.0464,17.5254,0.0000,267865.6000,-267865.6000,12.3757,0.0000,41405.0837,41405.0837,604.4112,309270.6837,0.0000,-309270.6837,11.0464,6.0429,35334.5000,0.0000,35334.5000,1.3567,9153.6897,0.0000,9153.6897,66.2571,0.0000,26180.8103,26180.8103,11.0464,16.7705,0.0000,36068.8000,-36068.8000,1.8913,0.0000,5687.0825,5687.0825,92.3662,41755.8825,0.0000,-41755.8825,11.0464,6.0429,1810.7000,0.0000,1810.7000,0.0695,469.0766,0.0000,469.0766,3.3953,0.0000,1341.6234,1341.6234,11.0464,16.5503,0.0000,15038.1000,-15038.1000,0.8238,0.0000,2450.0562,2450.0562,40.2328,17488.1562,0.0000,-17488.1562,11.0464,6.0429,11643.4000,0.0000,11643.4000,0.4470,3016.3175,0.0000,3016.3175,21.8330,0.0000,8627.0825,8627.0825,16.1260,11.0642,16.1260,13.5951,16.5597,248395.6426,16.1260,11.0329,11.0642,13.5794,16.6620,133296.2651,16.1260,11.0235,11.0533,13.5747,16.6929,116850.5746,25.4460,1988.3895,-270183.9000,498542.4823
6011.0000,11.5206,17.9961,0.0000,286589.9000,-286589.9000,13.2665,0.0000,44758.3377,44758.3377,647.9150,331348.2377,0.0000,-331348.2377,11.5206,6.4783,37132.5000,0.0000,37132.5000,1.4181,9553.7451,0.0000,9553.7451,69.2569,0.0000,27578.7549,27578.7549,11.5206,17.2431,0.0000,63875.8000,-63875.8000,3.3528,0.0000,10127.4450,10127.4450,163.7461,74003.2450,0.0000,-74003.2450,11.5206,6.4783,2137.1000,0.0000,2137.1000,0.0816,549.8501,0.0000,549.8501,3.9860,0.0000,1587.2499,1587.2499,11.5206,17.0276,0.0000,17030.0000,-17030.0000,0.9329,0.0000,2786.0253,2786.0253,45.5622,19816.0253,0.0000,-19816.0253,11.5206,6.4783,9390.4000,0.0000,9390.4000,0.3586,2416.0368,0.0000,2416.0368,17.5143,0.0000,6974.3632,6974.3632,16.7168,11.5370,16.7168,14.1269,19.3894,290841.7150,16.7168,11.5083,11.5370,14.1125,19.4971,155977.0701,16.7168,11.4995,11.5270,14.1082,19.5298,136708.5309,29.1158,2275.1534,-318835.7000,583527.3160
6012.0000,11.8268,18.2894,0.0000,300195.5000,-300195.5000,13.9368,0.0000,47200.6973,47200.6973,680.6516,347396.1973,0.0000,-347396.1973,11.8268,6.7370,32174.6000,0.0000,32174.6000,1.2191,8241.8386,0.0000,8241.8386,59.5400,0.0000,23932.7614,23932.7614,11.8268,17.5430,0.0000,69237.4000,-69237.4000,3.6401,0.0000,11018.3188,11018.3188,177.7750,80255.7188,0.0000,-80255.7188,11.8268,6.7370,2546.4000,0.0000,2546.4000,0.0965,652.2853,0.0000,652.2853,4.7122,0.0000,1894.1147,1894.1147,11.8268,17.3356,0.0000,18117.9000,-18117.9000,0.9926,0.0000,2972.2912,2972.2912,48.4763,21090.1912,0.0000,-21090.1912,11.8268,6.7370,8188.7000,0.0000,8188.7000,0.3103,2097.6156,0.0000,2097.6156,15.1534,0.0000,6091.0844,6091.0844,17.1779,11.8426,17.1779,14.5102,20.7795,311692.6565,17.1779,11.8149,11.8426,14.4964,20.8873,167098.1425,17.1779,11.8065,11.8329,14.4922,20.9199,146439.6075,30.2930,2367.1404,-344641.1000,625230.4065
6013.0000,12.1775,18.6347,0.0000,309717.4000,-309717.4000,14.4062,0.0000,49080.2542,49080.2542,703.5748,358797.6542,0.0000,-358797.6542,12.1775,7.0533,37134.1000,0.0000,37134.1000,1.4000,9464.7879,0.0000,9464.7879,68.3739,0.0000,27669.3121,27669.3121,12.1775,17.8911,0.0000,78655.6000,-78655.6000,4.1396,0.0000,12572.0220,12572.0220,202.1725,91227.6220,0.0000,-91227.6220,12.1775,7.0533,2429.3000,0.0000,2429.3000,0.0916,619.1832,0.0000,619.1832,4.4730,0.0000,1810.1168,1810.1168,12.1775,17.6884,0.0000,20565.6000,-20565.6000,1.1268,0.0000,3385.0980,3385.0980,55.0302,23950.6980,0.0000,-23950.6980,12.1775,7.0533,7287.5000,0.0000,7287.5000,0.2747,1857.4475,0.0000,1857.4475,13.4183,0.0000,5430.0525,5430.0525,17.4872,12.1926,17.4872,14.8399,21.8907,328359.9765,17.4872,12.1661,12.1926,14.8267,22.0000,175999.8517,17.4872,12.1581,12.1834,14.8227,22.0331,154231.8421,32.1584,2512.9024,-362087.7000,658591.6703
6014.0000,12.5390,18.9893,0.0000,325657.4000,-325657.4000,15.1809,0.0000,52029.1034,52029.1034,741.4087,377686.5034,0.0000,-377686.5034,12.5390,7.3766,35331.0000,0.0000,35331.0000,1.3245,8959.1990,0.0000,8959.1990,64.6847,0.0000,26371.8010,26371.8010,12.5390,18.2491,0.0000,90059.0000,-90059.0000,4.7457,0.0000,14461.8263,14461.8263,231.7730,104520.8263,0.0000,-104520.8263,12.5390,7.3766,1615.5000,0.0000,1615.5000,0.0606,409.6568,0.0000,409.6568,2.9577,0.0000,1205.8432,1205.8432,12.5390,18.0519,0.0000,21615.7000,-21615.7000,1.1845,0.0000,3570.6956,3570.6956,57.8482,25186.3956,0.0000,-25186.3956,12.5390,7.3766,6386.3000,0.0000,6386.3000,0.2394,1619.4314,0.0000,1619.4314,11.6922,0.0000,4766.8686,4766.8686,17.9563,12.5534,17.9563,15.2549,23.6889,355333.4219,17.9563,12.5282,12.5534,15.2422,23.7997,190397.7455,17.9563,12.5205,12.5446,15.2384,23.8334,166833.5621,34.1032,2664.8748,-393999.3000,712564.7295
6015.0000,12.9248,19.3683,0.0000,340023.1000,-340023.1000,15.8867,0.0000,54805.2572,54805.2572,775.8821,394828.3572,0.0000,-394828.3572,12.9248,7.7228,33531.4000,0.0000,33531.4000,1.2497,8456.8412,0.0000,8456.8412,61.0346,0.0000,25074.5588,25074.5588,12.9248,18.6315,0.0000,101153.5000,-101153.5000,5.3374,0.0000,16326.7790,16326.7790,260.6703,117480.2790,0.0000,-117480.2790,12.9248,7.7228,1560.6000,0.0000,1560.6000,0.0582,393.5937,0.0000,393.5937,2.8406,0.0000,1167.0063,1167.0063,12.9248,18.4398,0.0000,23390.0000,-23390.0000,1.2820,0.0000,3879.1915,3879.1915,62.6084,27269.1915,0.0000,-27269.1915,12.9248,7.7228,7287.5000,0.0000,7287.5000,0.2716,1837.9558,0.0000,1837.9558,13.2649,0.0000,5449.5442,5449.5442,18.3919,12.9386,18.3919,15.6653,25.3299,379947.7849,18.3919,12.9145,12.9386,15.6532,25.4422,203537.2930,18.3919,12.9071,12.9302,15.6495,25.4763,178334.0523,36.1284,2823.1223,-422187.1000,761819.1302
6016.0000,13.2052,19.6387,0.0000,345187.3000,-345187.3000,16.1677,0.0000,55998.9098,55998.9098,789.6043,401186.2098,0.0000,-401186.2098,13.2052,7.9643,28576.9000,0.0000,28576.9000,1.0586,7179.1087,0.0000,7179.1087,51.6985,0.0000,21397.7913,21397.7913,13.2052,18.9066,0.0000,107769.5000,-107769.5000,5.6948,0.0000,17461.2056,17461.2056,278.1231,125230.7056,0.0000,-125230.7056,13.2052,7.9643,2011.5000,0.0000,2011.5000,0.0745,505.3304,0.0000,505.3304,3.6390,0.0000,1506.1696,1506.1696,13.2052,18.7212,0.0000,24546.0000,-24546.0000,1.3456,0.0000,4083.1139,4083.1139,65.7192,28629.1139,0.0000,-28629.1139,13.2052,7.9643,8489.1000,0.0000,8489.1000,0.3145,2132.6376,0.0000,2132.6376,15.3576,0.0000,6356.4624,6356.4624,18.7341,13.2187,18.7341,15.9764,26.2250,393375.5851,18.7341,13.1951,13.2187,15.9646,26.3372,210697.8346,18.7341,13.1879,13.2105,15.9610,26.3713,184599.0798,36.9835,2889.9402,-438425.3000,788672.4995
6017.0000,13.3404,19.7651,0.0000,354658.4000,-354658.4000,16.6413,0.0000,57716.3415,57716.3415,812.7319,412374.7415,0.0000,-412374.7415,13.3404,8.0730,18672.6000,0.0000,18672.6000,0.6886,4682.1311,0.0000,4682.1311,33.6319,0.0000,13990.4689,13990.4689,13.3404,19.0372,0.0000,97952.9000,-97952.9000,5.1816,0.0000,15900.4045,15900.4045,253.0625,113853.3045,0.0000,-113853.3045,13.3404,8.0730,1283.7000,0.0000,1283.7000,0.0473,321.8862,0.0000,321.8862,2.3121,0.0000,961.8138,961.8138,13.3404,18.8564,0.0000,24332.4000,-24332.4000,1.3342,0.0000,4053.5509,4053.5509,65.1612,28385.9509,0.0000,-28385.9509,13.3404,8.0730,11192.8000,0.0000,11192.8000,0.4128,2806.5806,0.0000,2806.5806,20.1598,0.0000,8386.2194,8386.2194,19.0074,13.3539,19.0074,16.1807,26.5006,397509.3303,19.0074,13.3303,13.3539,16.1689,26.6112,212889.5618,19.0074,13.3231,13.3456,16.1653,26.6447,186512.9910,36.4588,2848.9427,-445794.6000,796911.8832
6018.0000,12.4806,18.8817,0.0000,258239.9000,-258239.9000,12.1277,0.0000,41203.3800,41203.3800,592.2972,299443.2800,0.0000,-299443.2800,12.4806,7.2232,15381.8000,0.0000,15381.8000,0.5661,3903.7235,0.0000,3903.7235,27.6462,0.0000,11478.0765,11478.0765,12.4806,18.1648,0.0000,64143.3000,-64143.3000,3.3949,0.0000,10292.3959,10292.3959,165.8026,74435.6959,0.0000,-74435.6959,12.4806,7.2232,1066.5000,0.0000,1066.5000,0.0392,270.6654,0.0000,270.6654,1.9169,0.0000,795.8346,795.8346,12.4806,17.9885,0.0000,23314.4000,-23314.4000,1.2785,0.0000,3849.0388,3849.0388,62.4421,27163.4388,0.0000,-27163.4388,12.4806,7.2232,13145.4000,0.0000,13145.4000,0.4838,3336.1509,0.0000,3336.1509,23.6267,0.0000,9809.2491,9809.2491,17.9721,12.4963,17.9721,15.2342,18.8922,283383.2708,17.9721,12.4686,12.4963,15.2204,18.9878,151902.0880,17.9721,12.4604,12.4867,15.2163,19.0162,133113.1975,26.8354,2096.9558,-316103.9000,568398.5562
6019.0000,11.8799,18.3047,0.0000,232490.6000,-232490.6000,10.8585,0.0000,36598.3284,36598.3284,530.3126,269088.9284,0.0000,-269088.9284,11.8799,6.7087,15371.4000,0.0000,15371.4000,0.5734,3934.5447,0.0000,3934.5447,28.0055,0.0000,11436.8553,11436.8553,11.8799,17.5770,0.0000,34007.3000,-34007.3000,1.7940,0.0000,5415.4025,5415.4025,87.6171,39422.7025,0.0000,-39422.7025,11.8799,6.7087,822.5000,0.0000,822.5000,0.0307,210.5314,0.0000,210.5314,1.4985,0.0000,611.9686,611.9686,11.8799,17.3868,0.0000,20905.8000,-20905.8000,1.1458,0.0000,3431.3529,3431.3529,55.9571,24337.1529,0.0000,-24337.1529,11.8799,6.7087,12544.6000,0.0000,12544.6000,0.4680,3210.9820,0.0000,3210.9820,22.8553,0.0000,9333.6180,9333.6180,17.3101,11.8973,17.3101,14.6037,15.5227,232841.0733,17.3101,11.8667,11.8973,14.5884,15.6106,124885.0552,17.3101,11.8576,11.8866,14.5839,15.6367,109456.8854,22.3056,1742.9906,-258665.2000,467183.0139
6020.0000,11.0804,17.5141,0.0000,157865.5000,-157865.5000,7.3454,0.0000,24419.8140,24419.8140,358.7364,182285.3140,0.0000,-182285.3140,11.0804,5.9794,15376.3000,0.0000,15376.3000,0.5792,3981.3894,0.0000,3981.3894,28.2874,0.0000,11394.9106,11394.9106,11.0804,16.7823,0.0000,14279.8000,-14279.8000,0.7517,0.0000,2252.4172,2252.4172,36.7110,16532.2172,0.0000,-16532.2172,11.0804,5.9794,899.3000,0.0000,899.3000,0.0339,232.8560,0.0000,232.8560,1.6544,0.0000,666.4440,666.4440,11.0804,16.5832,0.0000,19035.1000,-19035.1000,1.0429,0.0000,3102.1492,3102.1492,50.9358,22137.2492,0.0000,-22137.2492,11.0804,5.9794,11493.2000,0.0000,11493.2000,0.4329,2975.9373,0.0000,2975.9373,21.1438,0.0000,8517.2627,8517.2627,16.1803,11.1010,16.1803,13.6406,9.9776,149663.9693,16.1803,11.0647,11.1010,13.6225,10.0489,80391.1750,16.1803,11.0540,11.0884,13.6172,10.0699,70489.1572,15.2790,1193.9252,-163411.6000,300544.3015
6021.0000,10.6049,17.0619,0.0000,144036.3000,-144036.3000,6.6690,0.0000,22055.3981,22055.3981,325.7011,166091.6981,0.0000,-166091.6981,10.6049,5.5831,13023.5000,0.0000,13023.5000,0.4971,3395.6212,0.0000,3395.6212,24.2767,0.0000,9627.8788,9627.8788,10.6049,16.3186,0.0000,10273.6000,-10273.6000,0.5393,0.0000,1611.9113,1611.9113,26.3394,11885.5113,0.0000,-11885.5113,10.6049,5.5831,539.5000,0.0000,539.5000,0.0206,140.6640,0.0000,140.6640,1.0057,0.0000,398.8360,398.8360,10.6049,16.1059,0.0000,16679.2000,-16679.2000,0.9137,0.0000,2707.6726,2707.6726,44.6238,19386.8726,0.0000,-19386.8726,10.6049,5.5831,9390.4000,0.0000,9390.4000,0.3584,2448.3619,0.0000,2448.3619,17.5044,0.0000,6942.0381,6942.0381,15.8027,10.6271,15.8027,13.2149,8.9811,134716.3139,15.8027,10.5881,10.6271,13.1954,9.0487,72389.6018,15.8027,10.5766,10.6135,13.1896,9.0687,63480.8081,13.4971,1054.6827,-148035.7000,270586.7238
6022.0000,10.2143,16.6830,0.0000,115617.2000,-115617.2000,5.3377,0.0000,17559.1687,17559.1687,260.6859,133176.3687,0.0000,-133176.3687,10.2143,5.2426,12719.5000,0.0000,12719.5000,0.4894,3335.4274,0.0000,3335.4274,23.9001,0.0000,9384.0726,9384.0726,10.2143,15.9337,0.0000,9577.6000,-9577.6000,0.5020,0.0000,1496.4558,1496.4558,24.5170,11074.0558,0.0000,-11074.0558,10.2143,5.2426,406.2000,0.0000,406.2000,0.0156,106.5176,0.0000,106.5176,0.7633,0.0000,299.6824,299.6824,10.2143,15.7131,0.0000,12710.5000,-12710.5000,0.6963,0.0000,2057.2354,2057.2354,34.0058,14767.7354,0.0000,-14767.7354,10.2143,5.2426,8188.7000,0.0000,8188.7000,0.3151,2147.3182,0.0000,2147.3182,15.3867,0.0000,6041.3818,6041.3818,15.2647,10.2384,15.2647,12.7516,7.1304,106955.3223,15.2647,10.1961,10.2384,12.7304,7.1904,57523.4471,15.2647,10.1836,10.2237,12.7241,7.2082,50457.3143,11.0341,862.2210,-116590.9000,214936.0838
6023.0000,9.8309,16.3080,0.0000,100165.6000,-100165.6000,4.6136,0.0000,15092.4711,15092.4711,225.3185,115258.0711,0.0000,-115258.0711,9.8309,4.9020,12719.9000,0.0000,12719.9000,0.4926,3354.4830,0.0000,3354.4830,24.0601,0.0000,9365.4170,9365.4170,9.8309,15.5542,0.0000,5245.0000,-5245.0000,0.2746,0.0000,816.3001,816.3001,13.4098,6061.3001,0.0000,-6061.3001,9.8309,4.9020,406.7000,0.0000,406.7000,0.0158,107.2546,0.0000,107.2546,0.7693,0.0000,299.4454,299.4454,9.8309,15.3272,0.0000,8916.4000,-8916.4000,0.4885,0.0000,1439.1665,1439.1665,23.8564,10355.5665,0.0000,-10355.5665,9.8309,4.9020,4583.9000,0.0000,4583.9000,0.1775,1208.8628,0.0000,1208.8628,8.6706,0.0000,3375.0372,3375.0372,14.9043,9.8568,14.9043,12.3806,5.9013,88519.7105,14.9043,9.8112,9.8568,12.3578,5.9546,47637.1553,14.9043,9.7977,9.8410,12.3510,5.9704,41792.9329,9.0938,710.6033,-96616.5000,177949.7988
6024.0000,9.5296,16.0163,0.0000,83061.3000,-83061.3000,3.8170,0.0000,12438.8011,12438.8011,186.4184,95500.1011,0.0000,-95500.1011,9.5296,4.6410,12715.6000,0.0000,12715.6000,0.4957,3368.3921,0.0000,3368.3921,24.2111,0.0000,9347.2079,9347.2079,9.5296,15.0022,239.4000,9488.4000,-9249.0000,0.5104,53.0925,1472.3548,1525.4473,24.9294,10960.7548,186.3075,-10774.4473,9.5296,4.6410,398.2000,0.0000,398.2000,0.0155,105.4841,0.0000,105.4841,0.7582,0.0000,292.7159,292.7159,9.5296,15.0238,0.0000,5391.2000,-5391.2000,0.2954,0.0000,868.3954,868.3954,14.4260,6259.5954,0.0000,-6259.5954,9.5296,4.6410,1429.6000,0.0000,1429.6000,0.0557,378.7044,0.0000,378.7044,2.7220,0.0000,1050.8956,1050.8956,14.6173,9.5571,14.6173,12.0872,5.0646,75968.4547,14.6173,9.5088,9.5571,12.0630,5.1130,40903.8626,14.6173,9.4944,9.5403,12.0559,5.1273,35891.2134,7.7848,608.3164,-83158.1000,152763.5306
6025.0000,9.3349,15.8299,0.0000,80383.5000,-80383.5000,3.6875,0.0000,11990.7474,11990.7474,180.0892,92374.2474,0.0000,-92374.2474,9.3349,4.4770,12710.7000,0.0000,12710.7000,0.4982,3376.8839,0.0000,3376.8839,24.3289,0.0000,9333.8161,9333.8161,9.3349,14.2241,516.0000,5810.2000,-5294.2000,0.3346,114.8275,899.9233,1014.7508,16.3394,6710.1233,401.1725,-6308.9508,9.3349,4.4770,412.6000,0.0000,412.6000,0.0162,109.6165,0.0000,109.6165,0.7897,0.0000,302.9835,302.9835,9.3349,14.8276,0.0000,3417.5000,-3417.5000,0.1873,0.0000,549.7827,549.7827,9.1458,3967.2827,0.0000,-3967.2827,9.3349,4.4770,829.1000,0.0000,829.1000,0.0325,220.2691,0.0000,220.2691,1.5869,0.0000,608.8309,608.8309,14.3722,9.3636,14.3722,11.8679,4.5940,68909.4621,14.3722,9.3133,9.3636,11.8427,4.6401,37120.8210,14.3722,9.2984,9.3461,11.8353,4.6538,32576.4327,7.1341,557.4717,-75142.8000,138606.7157
6026.0000,9.1914,15.6907,3.4000,74272.0000,-74268.6000,3.4034,0.7580,11047.4052,11048.1632,166.2176,85319.4052,2.6420,-85316.7632,9.1914,4.3538,12711.5000,0.0000,12711.5000,0.4999,3384.3541,0.0000,3384.3541,24.4135,0.0000,9327.1459,9327.1459,9.1914,12.6426,909.8000,3127.8000,-2218.0000,0.2182,202.9752,483.8072,686.7823,10.6574,3611.6072,706.8248,-2904.7823,9.1914,4.3538,399.3000,0.0000,399.3000,0.0157,106.3110,0.0000,106.3110,0.7669,0.0000,292.9890,292.9890,9.1914,14.6828,0.0000,2670.7000,-2670.7000,0.1464,0.0000,429.2547,429.2547,7.1479,3099.9547,0.0000,-3099.9547,9.1914,4.3538,378.3000,0.0000,378.3000,0.0149,100.7199,0.0000,100.7199,0.7266,0.0000,277.5801,277.5801,14.1026,9.2211,14.1026,11.6618,4.0466,60698.3291,14.1026,9.1689,9.2211,11.6358,4.0898,32718.5489,14.1026,9.1534,9.2029,11.6280,4.1026,28718.5247,6.4477,503.8314,-65668.2000,122135.4028
6027.0000,9.1021,15.6012,25.5000,68435.9000,-68410.4000,3.1347,5.6942,10161.3038,10166.9980,153.0919,78597.2038,19.8058,-78577.3980,9.1021,4.2790,12721.2000,0.0000,12721.2000,0.5015,3391.4711,0.0000,3391.4711,24.4939,0.0000,9329.7289,9329.7289,9.1021,11.1162,1354.1000,2253.5000,-899.4000,0.1996,302.5758,348.2851,650.8609,9.7463,2601.7851,1051.5242,-1550.2609,9.1021,4.2790,411.7000,0.0000,411.7000,0.0162,109.7592,0.0000,109.7592,0.7927,0.0000,301.9408,301.9408,9.1021,14.5927,0.0000,2129.5000,-2129.5000,0.1167,0.0000,342.0809,342.0809,5.6999,2471.5809,0.0000,-2471.5809,9.1021,4.2790,378.3000,0.0000,378.3000,0.0149,100.8548,0.0000,100.8548,0.7284,0.0000,277.4452,277.4452,13.8330,9.1327,13.8330,11.4829,3.6110,54165.0285,13.8330,9.0789,9.1327,11.4560,3.6523,29218.3065,13.8330,9.0630,9.1140,11.4480,3.6645,25651.7540,5.9754,466.9273,-57928.1000,109035.0890
6028.0000,9.0555,15.5428,100.9000,66175.5000,-66074.6000,3.0340,22.5502,9816.6361,9839.1863,148.1740,75992.1361,78.3498,-75913.7863,9.0555,4.2413,12726.2000,0.0000,12726.2000,0.5025,3395.1740,0.0000,3395.1740,24.5422,0.0000,9331.0260,9331.0260,9.0555,10.1142,1931.3000,2100.5000,-169.2000,0.2267,431.9084,324.5010,756.4094,11.0711,2425.0010,1499.3916,-925.6094,9.0555,4.2413,399.9000,0.0000,399.9000,0.0158,106.6878,0.0000,106.6878,0.7712,0.0000,293.2122,293.2122,9.0555,14.5457,0.0000,1799.6000,-1799.6000,0.0986,0.0000,289.0043,289.0043,4.8171,2088.6043,0.0000,-2088.6043,9.0555,4.2413,829.2000,0.0000,829.2000,0.0327,221.2191,0.0000,221.2191,1.5991,0.0000,607.9809,607.9809,13.6103,9.0866,13.6103,11.3485,3.4113,51169.9492,13.6103,9.0320,9.0866,11.3211,3.4525,27620.2953,13.6103,9.0158,9.0676,11.3130,3.4648,24253.4007,5.8655,458.3391,-54088.1000,103043.6452
6029.0000,9.1772,15.6472,197.4000,61792.1000,-61594.7000,2.8382,44.0199,9188.5228,9232.5428,138.6136,70980.6228,153.3801,-70827.2428,9.1772,4.3638,12726.5000,0.0000,12726.5000,0.5029,3389.0671,0.0000,3389.0671,24.5630,0.0000,9337.4329,9337.4329,9.1772,9.9798,2725.4000,2647.3000,78.1000,0.3035,608.1856,409.4300,1017.6156,14.8222,3056.7300,2117.2144,-939.5156,9.1772,4.3638,531.7000,0.0000,531.7000,0.0210,141.5917,0.0000,141.5917,1.0262,0.0000,390.1083,390.1083,9.1772,14.6677,0.0000,1916.5000,-1916.5000,0.1050,0.0000,308.0070,308.0070,5.1301,2224.5070,0.0000,-2224.5070,9.1772,4.3638,4286.0000,0.0000,4286.0000,0.1694,1141.3619,0.0000,1141.3619,8.2723,0.0000,3144.6381,3144.6381,13.1990,9.2086,13.1990,11.2038,3.0321,45481.4857,13.1990,9.1535,9.2086,11.1762,3.0740,24591.9331,13.1990,9.1371,9.1894,11.1681,3.0864,21605.0341,5.9101,461.8260,-45888.9000,91678.4529
6030.0000,9.2795,15.7345,306.2000,73328.0000,-73021.8000,3.3746,68.1562,10926.1547,10994.3109,164.8077,84254.1547,238.0438,-84016.1109,9.2795,4.4530,12718.1000,0.0000,12718.1000,0.5015,3381.6524,0.0000,3381.6524,24.4940,0.0000,9336.4476,9336.4476,9.2795,5.9506,474.3000,0.0000,474.3000,0.0287,105.6512,0.0000,105.6512,1.4023,0.0000,368.6488,368.6488,9.2795,4.4530,483.0000,0.0000,483.0000,0.0190,128.4263,0.0000,128.4263,0.9302,0.0000,354.5737,354.5737,9.2795,14.7709,0.0000,2547.6000,-2547.6000,0.1396,0.0000,409.6951,409.6951,6.8190,2957.2951,0.0000,-2957.2951,9.2795,4.4530,14355.8000,0.0000,14355.8000,0.5661,3817.1052,0.0000,3817.1052,27.6481,0.0000,10538.6948,10538.6948,12.9966,9.3101,12.9966,11.1534,3.2914,49370.4205,12.9966,9.2563,9.3101,11.1265,3.3395,26715.6577,12.9966,9.2402,9.2914,11.1184,3.3538,23476.3372,6.9444,542.6433,-47538.2000,99562.4154
6031.0000,9.1489,15.6486,13.5000,102571.4000,-102557.9000,4.6992,3.0120,15243.8648,15246.8768,229.5011,117815.2648,10.4880,-117804.7768,9.1489,4.3172,12711.1000,0.0000,12711.1000,0.5004,3386.4002,0.0000,3386.4002,24.4365,0.0000,9324.6998,9324.6998,9.1489,14.8832,0.0000,996.2000,-996.2000,0.0520,0.0000,154.0317,154.0317,2.5399,1150.2317,0.0000,-1150.2317,9.1489,4.3172,653.1000,0.0000,653.1000,0.0257,173.9942,0.0000,173.9942,1.2556,0.0000,479.1058,479.1058,9.1489,14.6400,0.0000,3223.3000,-3223.3000,0.1766,0.0000,517.9366,517.9366,8.6271,3741.2366,0.0000,-3741.2366,9.1489,4.3172,15257.6000,0.0000,15257.6000,0.6006,4064.8205,0.0000,4064.8205,29.3320,0.0000,11192.7795,11192.7795,13.5040,9.1778,13.5040,11.3409,5.0512,75768.6953,13.5040,9.1271,9.1778,11.3155,5.1104,40883.5872,13.5040,9.1120,9.1602,11.3080,5.1281,35896.8903,9.0818,709.6613,-78155.6000,152549.1727
6032.0000,9.3073,15.8161,0.0000,117779.5000,-117779.5000,5.3910,0.0000,17559.3508,17559.3508,263.2856,135338.8508,0.0000,-135338.8508,9.3073,4.4824,17543.5000,0.0000,17543.5000,0.6922,4662.7543,0.0000,4662.7543,33.8043,0.0000,12880.7457,12880.7457,9.3073,15.0448,0.0000,14333.2000,-14333.2000,0.7480,0.0000,2219.4464,2219.4464,36.5305,16552.6464,0.0000,-16552.6464,9.3073,4.4824,817.0000,0.0000,817.0000,0.0322,217.1443,0.0000,217.1443,1.5743,0.0000,599.8557,599.8557,9.3073,14.7987,0.0000,3669.2000,-3669.2000,0.2011,0.0000,590.1703,590.1703,9.8213,4259.3703,0.0000,-4259.3703,9.3073,4.4824,14656.4000,0.0000,14656.4000,0.5783,3895.4138,0.0000,3895.4138,28.2412,0.0000,10760.9862,10760.9862,13.7821,9.3341,13.7821,11.5581,6.5558,98337.7261,13.7821,9.2870,9.3341,11.5345,6.6253,53002.6614,13.7821,9.2729,9.3177,11.5275,6.6461,46522.9465,11.4640,895.8168,-102765.0000,197863.3340
6033.0000,9.5231,16.0297,0.0000,147821.2000,-147821.2000,6.7722,0.0000,22133.9922,22133.9922,330.7452,169955.1922,0.0000,-169955.1922,9.5231,4.6792,21972.3000,0.0000,21972.3000,0.8645,5821.0745,0.0000,5821.0745,42.2201,0.0000,16151.2255,16151.2255,9.5231,15.2596,0.0000,21107.9000,-21107.9000,1.1020,0.0000,3275.1970,3275.1970,53.8210,24383.0970,0.0000,-24383.0970,9.5231,4.6792,1060.0000,0.0000,1060.0000,0.0417,280.8235,0.0000,280.8235,2.0368,0.0000,779.1765,779.1765,9.5231,15.0161,0.0000,5217.3000,-5217.3000,0.2859,0.0000,840.3483,840.3483,13.9639,6057.6483,0.0000,-6057.6483,9.5231,4.6792,12852.8000,0.0000,12852.8000,0.5057,3405.0648,0.0000,3405.0648,24.6968,0.0000,9447.7352,9447.7352,14.2365,9.5478,14.2365,11.8922,8.6554,129830.5104,14.2365,9.5045,9.5478,11.8705,8.7351,69881.1200,14.2365,9.4916,9.5327,11.8641,8.7591,61313.7009,14.3581,1121.9612,-138261.3000,261025.3313
6034.0000,9.7882,16.2911,0.0000,166798.2000,-166798.2000,7.6513,0.0000,25110.4054,25110.4054,373.6763,191908.6054,0.0000,-191908.6054,9.7882,4.9190,26198.4000,0.0000,26198.4000,1.0269,6913.3977,0.0000,6913.3977,50.1506,0.0000,19285.0023,19285.0023,9.7882,15.5231,0.0000,29373.2000,-29373.2000,1.5345,0.0000,4569.5212,4569.5212,74.9425,33942.7212,0.0000,-33942.7212,9.7882,4.9190,986.7000,0.0000,986.7000,0.0387,260.3766,0.0000,260.3766,1.8888,0.0000,726.3234,726.3234,9.7882,15.2831,0.0000,7711.5000,-7711.5000,0.4226,0.0000,1244.3182,1244.3182,20.6373,8955.8182,0.0000,-8955.8182,9.7882,4.9190,11650.5000,0.0000,11650.5000,0.4567,3074.4068,0.0000,3074.4068,22.3021,0.0000,8576.0932,8576.0932,14.5917,9.8111,14.5917,12.2014,10.2618,153926.8529,14.5917,9.7709,9.8111,12.1813,10.3479,82783.4351,14.5917,9.7589,9.7971,12.1753,10.3738,72616.9043,16.6958,1304.6344,-165047.3000,309327.1923
6035.0000,9.9754,16.4714,0.0000,177670.6000,-177670.6000,8.1627,0.0000,26850.1512,26850.1512,398.6541,204520.7512,0.0000,-204520.7512,9.9754,5.0788,26201.5000,0.0000,26201.5000,1.0223,6895.0768,0.0000,6895.0768,49.9259,0.0000,19306.4232,19306.4232,9.9754,15.7073,0.0000,35789.8000,-35789.8000,1.8712,0.0000,5578.2303,5578.2303,91.3851,41368.0303,0.0000,-41368.0303,9.9754,5.0788,1150.4000,0.0000,1150.4000,0.0449,302.7344,0.0000,302.7344,2.1920,0.0000,847.6656,847.6656,9.9754,15.4719,0.0000,10403.4000,-10403.4000,0.5700,0.0000,1680.8928,1680.8928,27.8383,12084.2928,0.0000,-12084.2928,9.9754,5.0788,9396.0000,0.0000,9396.0000,0.3666,2472.6119,0.0000,2472.6119,17.9037,0.0000,6923.3881,6923.3881,14.9484,9.9971,14.9484,12.4728,11.4942,172412.6985,14.9484,9.9590,9.9971,12.4537,11.5828,92662.7051,14.9484,9.9475,9.9839,12.4479,11.6095,81266.6992,18.0565,1410.9578,-187115.9000,346342.1028
6036.0000,10.1291,16.6207,0.0000,186797.1000,-186797.1000,8.5915,0.0000,28319.2851,28319.2851,419.5960,215116.3851,0.0000,-215116.3851,10.1291,5.2128,25997.4000,0.0000,25997.4000,1.0110,6825.8511,0.0000,6825.8511,49.3770,0.0000,19171.5489,19171.5489,10.1291,15.8590,0.0000,36524.4000,-36524.4000,1.9107,0.0000,5701.7134,5701.7134,93.3133,42226.1134,0.0000,-42226.1134,10.1291,5.2128,1025.7000,0.0000,1025.7000,0.0399,269.3068,0.0000,269.3068,1.9481,0.0000,756.3932,756.3932,10.1291,15.6268,0.0000,12692.7000,-12692.7000,0.6954,0.0000,2053.0626,2053.0626,33.9622,14745.7626,0.0000,-14745.7626,10.1291,5.2128,8193.7000,0.0000,8193.7000,0.3186,2151.3296,0.0000,2151.3296,15.5623,0.0000,6042.3704,6042.3704,15.2067,10.1502,15.2067,12.6784,12.2548,183821.9469,15.2067,10.1132,10.1502,12.6600,12.3444,98754.8586,15.2067,10.1021,10.1373,12.6544,12.3713,86599.2047,18.8507,1473.0215,-200797.4000,369176.0103
6037.0000,10.2800,16.7684,0.0000,195801.2000,-195801.2000,9.0139,0.0000,29777.7380,29777.7380,440.2234,225578.9380,0.0000,-225578.9380,10.2800,5.3467,25992.1000,0.0000,25992.1000,1.0082,6809.3077,0.0000,6809.3077,49.2367,0.0000,19182.7923,19182.7923,10.2800,16.0085,0.0000,36714.9000,-36714.9000,1.9215,0.0000,5740.4872,5740.4872,93.8439,42455.3872,0.0000,-42455.3872,10.2800,5.3467,983.1000,0.0000,983.1000,0.0381,257.5487,0.0000,257.5487,1.8623,0.0000,725.5513,725.5513,10.2800,15.7788,0.0000,15442.6000,-15442.6000,0.8460,0.0000,2500.6613,2500.6613,41.3184,17943.2613,0.0000,-17943.2613,10.2800,5.3467,7291.9000,0.0000,7291.9000,0.2828,1910.3032,0.0000,1910.3032,13.8130,0.0000,5381.5968,5381.5968,15.4353,10.3005,15.4353,12.8679,12.9826,194739.5164,15.4353,10.2646,10.3005,12.8499,13.0733,104586.6267,15.4353,10.2538,10.2880,12.8445,13.1006,91704.4081,19.6658,1536.7146,-213691.6000,391030.5512
6038.0000,10.4044,16.8892,0.0000,207556.6000,-207556.6000,9.5637,0.0000,31647.8236,31647.8236,467.0733,239204.4236,0.0000,-239204.4236,10.4044,5.4552,25958.8000,0.0000,25958.8000,1.0043,6788.1653,0.0000,6788.1653,49.0468,0.0000,19170.6347,19170.6347,10.4044,16.1312,0.0000,30823.2000,-30823.2000,1.6139,0.0000,4825.6595,4825.6595,78.8214,35648.8595,0.0000,-35648.8595,10.4044,5.4552,821.8000,0.0000,821.8000,0.0318,214.8988,0.0000,214.8988,1.5527,0.0000,606.9012,606.9012,10.4044,15.9041,0.0000,18754.2000,-18754.2000,1.0274,0.0000,3039.7828,3039.7828,50.1774,21793.9828,0.0000,-21793.9828,10.4044,5.4552,6390.1000,0.0000,6390.1000,0.2472,1670.9962,0.0000,1670.9962,12.0735,0.0000,4719.1038,4719.1038,15.6356,10.4244,15.6356,13.0300,13.5555,203332.3374,15.6356,10.3893,10.4244,13.0125,13.6467,109173.7232,15.6356,10.3788,10.4122,13.0072,13.6742,95719.2353,20.2324,1580.9884,-223963.3000,408225.2958
6039.0000,10.3712,16.8505,0.0000,179201.7000,-179201.7000,8.2633,0.0000,27305.2831,27305.2831,403.5654,206506.9831,0.0000,-206506.9831,10.3712,5.4123,25962.5000,0.0000,25962.5000,1.0023,6792.4466,0.0000,6792.4466,48.9500,0.0000,19170.0534,19170.0534,10.3712,16.0955,0.0000,34647.6000,-34647.6000,1.8149,0.0000,5422.4851,5422.4851,88.6356,40070.0851,0.0000,-40070.0851,10.3712,5.4123,738.6000,0.0000,738.6000,0.0285,193.2364,0.0000,193.2364,1.3926,0.0000,545.3636,545.3636,10.3712,15.8708,0.0000,21746.9000,-21746.9000,1.1913,0.0000,3523.9616,3523.9616,58.1832,25270.8616,0.0000,-25270.8616,10.3712,5.4123,7291.9000,0.0000,7291.9000,0.2815,1907.7454,0.0000,1907.7454,13.7482,0.0000,5384.1546,5384.1546,15.4558,10.3916,15.4558,12.9237,12.2879,184318.6437,15.4558,10.3558,10.3916,12.9058,12.3748,98998.1363,15.4558,10.3450,10.3791,12.9004,12.4008,86805.7149,18.8727,1474.7399,-201603.2000,370122.4949
6040.0000,10.4555,16.9377,0.0000,186967.9000,-186967.9000,8.6197,0.0000,28539.1601,28539.1601,420.9712,215507.0601,0.0000,-215507.0601,10.4555,5.4973,25957.5000,0.0000,25957.5000,1.0027,6782.7322,0.0000,6782.7322,48.9682,0.0000,19174.7678,19174.7678,10.4555,16.1811,0.0000,35919.5000,-35919.5000,1.8813,0.0000,5626.6121,5626.6121,91.8798,41546.1121,0.0000,-41546.1121,10.4555,5.4973,777.4000,0.0000,777.4000,0.0300,203.1357,0.0000,203.1357,1.4665,0.0000,574.2643,574.2643,10.4555,15.9556,0.0000,23294.8000,-23294.8000,1.2761,0.0000,3777.2326,3777.2326,62.3249,27072.0326,0.0000,-27072.0326,10.4555,5.4973,8494.3000,0.0000,8494.3000,0.3281,2219.5728,0.0000,2219.5728,16.0243,0.0000,6274.7272,6274.7272,15.5490,10.4755,15.5490,13.0123,12.8544,192815.9235,15.5490,10.4405,10.4755,12.9947,12.9433,103546.1900,15.5490,10.4299,10.4633,12.9895,12.9700,90789.7692,19.7069,1539.9239,-210953.0000,387151.8827
