Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6041.0000,10.4340,16.9125,0.0000,186114.0000,-186114.0000,8.5847,0.0000,28395.9451,28395.9451,419.2606,214509.9451,0.0000,-214509.9451,10.4340,5.4692,21352.9000,0.0000,21352.9000,0.8236,5581.3083,0.0000,5581.3083,40.2240,0.0000,15771.5917,15771.5917,10.4340,16.1579,0.0000,29124.6000,-29124.6000,1.5258,0.0000,4561.1706,4561.1706,74.5187,33685.7706,0.0000,-33685.7706,10.4340,5.4692,485.4000,0.0000,485.4000,0.0187,126.8758,0.0000,126.8758,0.9144,0.0000,358.5242,358.5242,10.4340,15.9340,0.0000,25826.9000,-25826.9000,1.4148,0.0000,4187.1152,4187.1152,69.0987,30014.0152,0.0000,-30014.0152,10.4340,5.4692,11199.6000,0.0000,11199.6000,0.4320,2927.3973,0.0000,2927.3973,21.0975,0.0000,8272.2027,8272.2027,15.5751,10.4541,15.5751,13.0146,12.6407,189611.0159,15.5751,10.4188,10.4541,12.9970,12.7278,101822.4854,15.5751,10.4082,10.4418,12.9917,12.7539,89277.5990,19.1995,1500.2731,-208027.6000,380711.1003
6042.0000,10.2265,16.7021,0.0000,169086.9000,-169086.9000,7.7983,0.0000,25686.2803,25686.2803,380.8542,194773.1803,0.0000,-194773.1803,10.2265,5.2688,12725.4000,0.0000,12725.4000,0.4910,3336.3784,0.0000,3336.3784,23.9805,0.0000,9389.0216,9389.0216,10.2265,15.9490,0.0000,22498.0000,-22498.0000,1.1786,0.0000,3515.6548,3515.6548,57.5598,26013.6548,0.0000,-26013.6548,10.2265,5.2688,494.1000,0.0000,494.1000,0.0191,129.5444,0.0000,129.5444,0.9311,0.0000,364.5556,364.5556,10.2265,15.7253,0.0000,24987.4000,-24987.4000,1.3689,0.0000,4044.6563,4044.6563,66.8528,29032.0563,0.0000,-29032.0563,10.2265,5.2688,13153.4000,0.0000,13153.4000,0.5075,3448.5926,0.0000,3448.5926,24.7871,0.0000,9704.8074,9704.8074,15.4824,10.2475,15.4824,12.8650,11.4719,172078.1222,15.4824,10.2106,10.2475,12.8465,11.5528,92422.1943,15.4824,10.1995,10.2347,12.8410,11.5770,81038.9416,17.0450,1331.9175,-190199.4000,345539.2581
6043.0000,9.9665,16.4455,0.0000,152682.0000,-152682.0000,7.0329,0.0000,23069.5706,23069.5706,343.4769,175751.5706,0.0000,-175751.5706,9.9665,5.0331,12711.1000,0.0000,12711.1000,0.4922,3345.4391,0.0000,3345.4391,24.0385,0.0000,9365.6609,9365.6609,9.9665,15.6907,0.0000,5843.8000,-5843.8000,0.3059,0.0000,910.7377,910.7377,14.9413,6754.5377,0.0000,-6754.5377,9.9665,5.0331,489.9000,0.0000,489.9000,0.0190,128.9370,0.0000,128.9370,0.9265,0.0000,360.9630,360.9630,9.9665,15.4636,0.0000,21759.8000,-21759.8000,1.1921,0.0000,3515.5402,3515.5402,58.2196,25275.3402,0.0000,-25275.3402,9.9665,5.0331,12552.3000,0.0000,12552.3000,0.4861,3303.6445,0.0000,3303.6445,23.7381,0.0000,9248.6555,9248.6555,15.1040,9.9890,15.1040,12.5465,9.3988,140982.7145,15.1040,9.9495,9.9890,12.5267,9.4715,75772.1809,15.1040,9.9377,9.9753,12.5208,9.4932,66452.3721,14.2923,1116.8181,-154532.3000,283207.2675
6044.0000,9.6231,16.1061,0.0000,92753.7000,-92753.7000,4.2659,0.0000,13916.5970,13916.5970,208.3385,106670.2970,0.0000,-106670.2970,9.6231,4.7206,12711.4000,0.0000,12711.4000,0.4944,3362.5989,0.0000,3362.5989,24.1465,0.0000,9348.8011,9348.8011,9.6231,15.3492,0.0000,3500.9000,-3500.9000,0.1831,0.0000,543.7419,543.7419,8.9439,4044.6419,0.0000,-4044.6419,9.6231,4.7206,484.8000,0.0000,484.8000,0.0189,128.2461,0.0000,128.2461,0.9209,0.0000,356.5539,356.5539,9.6231,15.1180,0.0000,18491.9000,-18491.9000,1.0131,0.0000,2980.4684,2980.4684,49.4794,21472.3684,0.0000,-21472.3684,9.6231,4.7206,11500.2000,0.0000,11500.2000,0.4473,3042.1952,0.0000,3042.1952,21.8457,0.0000,8458.0048,8458.0048,14.2259,9.6487,14.2259,11.9373,5.6694,85040.4325,14.2259,9.6037,9.6487,11.9148,5.7252,45801.2967,14.2259,9.5903,9.6330,11.9081,5.7417,40191.8974,9.6341,752.8201,-90050.1000,171033.6266
6045.0000,9.3826,15.8747,0.0000,81464.9000,-81464.9000,3.7391,0.0000,12163.6712,12163.6712,182.6120,93628.5712,0.0000,-93628.5712,9.3826,4.5155,12720.1000,0.0000,12720.1000,0.4977,3376.9778,0.0000,3376.9778,24.3072,0.0000,9343.1222,9343.1222,9.3826,15.1128,0.0000,4925.9000,-4925.9000,0.2574,0.0000,763.2999,763.2999,12.5716,5689.1999,0.0000,-5689.1999,9.3826,4.5155,572.0000,0.0000,572.0000,0.0224,151.8566,0.0000,151.8566,1.0931,0.0000,420.1434,420.1434,9.3826,14.8757,0.0000,15727.4000,-15727.4000,0.8618,0.0000,2530.8835,2530.8835,42.0874,18258.2835,0.0000,-18258.2835,9.3826,4.5155,9396.0000,0.0000,9396.0000,0.3676,2494.4838,0.0000,2494.4838,17.9551,0.0000,6901.5162,6901.5162,13.9358,9.4096,13.9358,11.6727,5.0156,75233.8033,13.9358,9.3621,9.4096,11.6490,5.0682,40545.4826,13.9358,9.3481,9.3931,11.6419,5.0838,35586.6181,8.6190,673.5032,-79430.1000,151365.9040
6046.0000,9.2213,15.7199,0.0000,68348.9000,-68348.9000,3.1327,0.0000,10172.4419,10172.4419,152.9956,78521.3419,0.0000,-78521.3419,9.2213,4.3789,12726.2000,0.0000,12726.2000,0.5000,3386.7514,0.0000,3386.7514,24.4213,0.0000,9339.4486,9339.4486,9.2213,14.3328,228.6000,3589.0000,-3360.4000,0.2012,50.9734,555.2991,606.2725,9.8263,4144.2991,177.6266,-3966.6725,9.2213,4.3789,403.4000,0.0000,403.4000,0.0159,107.3546,0.0000,107.3546,0.7741,0.0000,296.0454,296.0454,9.2213,14.7130,0.0000,11501.9000,-11501.9000,0.6303,0.0000,1849.0149,1849.0149,30.7831,13350.9149,0.0000,-13350.9149,9.2213,4.3789,8193.7000,0.0000,8193.7000,0.3219,2180.5429,0.0000,2180.5429,15.7235,0.0000,6013.1571,6013.1571,13.5509,9.2499,13.5509,11.4004,3.9830,59744.7356,13.5509,9.1996,9.2499,11.3753,4.0296,32236.5246,13.5509,9.1847,9.2324,11.3678,4.0434,28303.7803,7.2031,562.8575,-61887.9000,120285.0405
6047.0000,9.0440,15.5438,9.0000,60300.2000,-60291.2000,2.7617,2.0118,8943.0386,8945.0505,134.8777,69243.2386,6.9882,-69236.2505,9.0440,4.2199,12726.5000,0.0000,12726.5000,0.5015,3395.8426,0.0000,3395.8426,24.4912,0.0000,9330.6574,9330.6574,9.0440,12.7079,1292.8000,5058.6000,-3765.8000,0.3422,289.1760,781.4086,1070.5846,16.7141,5840.0086,1003.6240,-4836.3846,9.0440,4.2199,409.9000,0.0000,409.9000,0.0162,109.3746,0.0000,109.3746,0.7888,0.0000,300.5254,300.5254,9.0440,14.5344,0.0000,7711.4000,-7711.4000,0.4226,0.0000,1238.3152,1238.3152,20.6401,8949.7152,0.0000,-8949.7152,9.0440,4.2199,4586.6000,0.0000,4586.6000,0.1807,1223.8535,0.0000,1223.8535,8.8266,0.0000,3362.7465,3362.7465,13.3414,9.0739,13.3414,11.2076,3.4770,52155.5218,13.3414,9.0213,9.0739,11.1814,3.5198,28158.7535,13.3414,9.0057,9.0556,11.1735,3.5326,24727.9561,6.3374,495.2123,-54045.4000,105042.2314
6048.0000,8.9165,15.4137,37.1000,51336.8000,-51299.7000,2.3505,8.3124,7594.6132,7602.9257,114.7939,58931.4132,28.7876,-58902.6257,8.9165,4.1109,12719.6000,0.0000,12719.6000,0.5028,3400.5036,0.0000,3400.5036,24.5547,0.0000,9319.0964,9319.0964,8.9165,11.5827,2316.5000,5249.1000,-2932.6000,0.4144,519.3335,809.9083,1329.2419,20.2409,6059.0083,1797.1665,-4261.8419,8.9165,4.1109,361.6000,0.0000,361.6000,0.0143,96.6714,0.0000,96.6714,0.6981,0.0000,264.9286,264.9286,8.9165,14.4058,0.0000,4125.6000,-4125.6000,0.2261,0.0000,661.9962,661.9962,11.0436,4787.5962,0.0000,-4787.5962,8.9165,4.1109,1430.4000,0.0000,1430.4000,0.0565,382.4083,0.0000,382.4083,2.7613,0.0000,1047.9917,1047.9917,13.0856,8.9479,13.0856,11.0167,2.8445,42666.9891,13.0856,8.8929,8.9479,10.9892,2.8823,23058.2651,13.0856,8.8765,8.9287,10.9811,2.8935,20254.6425,5.3470,417.8223,-43846.3000,85979.8967
6049.0000,9.0975,15.5590,185.4000,44472.7000,-44287.3000,2.0436,41.4036,6602.6663,6644.0700,99.8066,51075.3663,143.9964,-50931.3700,9.0975,4.2980,12717.9000,0.0000,12717.9000,0.5038,3390.8254,0.0000,3390.8254,24.6070,0.0000,9327.0746,9327.0746,9.0975,9.8919,6419.8000,6214.8000,205.0000,0.7147,1434.6316,960.4753,2395.1069,34.9071,7175.2753,4985.1684,-2190.1069,9.0975,4.2980,367.2000,0.0000,367.2000,0.0145,97.9023,0.0000,97.9023,0.7105,0.0000,269.2977,269.2977,9.0975,14.5872,0.0000,2784.2000,-2784.2000,0.1526,0.0000,447.2387,447.2387,7.4535,3231.4387,0.0000,-3231.4387,9.0975,4.2980,829.5000,0.0000,829.5000,0.0329,221.1599,0.0000,221.1599,1.6049,0.0000,608.3401,608.3401,12.5533,9.1295,12.5533,10.8414,2.2860,34290.6147,12.5533,9.0733,9.1295,10.8133,2.3236,18588.4417,12.5533,9.0566,9.1099,10.8049,2.3347,16342.9187,5.1933,405.8151,-32951.9000,69221.9752
6050.0000,9.1427,15.4858,526.4000,39591.8000,-39065.4000,1.8421,117.4597,5883.2926,6000.7523,89.9631,45475.0926,408.9403,-45066.1523,9.1427,4.3266,12718.7000,0.0000,12718.7000,0.5023,3388.7407,0.0000,3388.7407,24.5297,0.0000,9329.9593,9329.9593,9.1427,9.8088,7875.7000,7196.0000,679.7000,0.8530,1758.5720,1112.5765,2871.1485,41.6584,8308.5765,6117.1280,-2191.4485,9.1427,4.3266,362.7000,0.0000,362.7000,0.0143,96.6369,0.0000,96.6369,0.6995,0.0000,266.0631,266.0631,9.1427,14.6332,0.0000,2258.6000,-2258.6000,0.1238,0.0000,362.9097,362.9097,6.0457,2621.5097,0.0000,-2621.5097,9.1427,4.3266,378.4000,0.0000,378.4000,0.0149,100.8200,0.0000,100.8200,0.7298,0.0000,277.5800,277.5800,12.2385,9.1753,12.2385,10.7069,1.9793,29688.7843,12.2385,9.1181,9.1753,10.6783,2.0162,16129.3996,12.2385,9.1011,9.1554,10.6698,2.0272,14190.0587,5.0255,392.7031,-27184.5000,60008.2426
6051.0000,9.4524,15.5557,1184.3000,35120.2000,-33935.9000,1.6758,262.7901,5251.2202,5514.0103,81.8441,40371.4202,921.5099,-39449.9103,9.4524,4.6243,12730.9000,0.0000,12730.9000,0.5023,3376.3287,0.0000,3376.3287,24.5336,0.0000,9354.5713,9354.5713,9.4524,8.7998,13321.0000,6476.7000,6844.3000,1.1449,2958.2537,1004.2722,3962.5260,55.9165,7480.9722,10362.7463,2881.7740,9.4524,4.6243,357.7000,0.0000,357.7000,0.0141,94.8647,0.0000,94.8647,0.6893,0.0000,262.8353,262.8353,9.4524,14.9445,0.0000,1690.6000,-1690.6000,0.0927,0.0000,272.1777,272.1777,4.5252,1962.7777,0.0000,-1962.7777,9.4524,4.6243,378.4000,0.0000,378.4000,0.0149,100.3545,0.0000,100.3545,0.7292,0.0000,278.0455,278.0455,11.6075,9.4851,11.6075,10.5463,1.4100,21150.2040,11.6075,9.4276,9.4851,10.5176,1.4482,11585.4311,11.6075,9.4105,9.4651,10.5090,1.4595,10216.6550,5.1672,403.7713,-15315.2000,42952.2900
6052.0000,9.7038,15.5625,1853.5000,33691.7000,-31838.2000,1.6511,409.4300,5063.3438,5472.7738,80.6391,38755.0438,1444.0700,-37310.9738,9.7038,4.8428,12733.3000,0.0000,12733.3000,0.4997,3364.3540,0.0000,3364.3540,24.4050,0.0000,9368.9460,9368.9460,9.7038,7.8067,18822.2000,4141.8000,14680.4000,1.3496,4161.5474,643.7923,4805.3397,65.9120,4785.5923,14660.6526,9875.0603,9.7038,4.8428,371.7000,0.0000,371.7000,0.0146,98.2094,0.0000,98.2094,0.7124,0.0000,273.4906,273.4906,9.7038,15.1981,0.0000,1455.9000,-1455.9000,0.0798,0.0000,234.7860,234.7860,3.8964,1690.6860,0.0000,-1690.6860,9.7038,4.8428,829.6000,0.0000,829.6000,0.0326,219.1944,0.0000,219.1944,1.5900,0.0000,610.4056,610.4056,11.0528,9.7364,11.0528,10.3946,0.9208,13812.4985,11.0528,9.6791,9.7364,10.3659,0.9609,7687.5164,11.0528,9.6621,9.7165,10.3574,0.9729,6810.0156,5.4411,425.1717,-4679.1000,28310.0305
6053.0000,9.9990,15.5725,2513.4000,30742.4000,-28229.0000,1.5551,552.2791,4648.1565,5200.4356,75.9469,35390.5565,1961.1209,-33429.4356,9.9990,5.1090,12733.6000,0.0000,12733.6000,0.4975,3349.7495,0.0000,3349.7495,24.2989,0.0000,9383.8505,9383.8505,9.9990,6.6235,21494.2000,0.0000,21494.2000,1.2878,4727.9450,0.0000,4727.9450,62.8933,0.0000,16766.2550,16766.2550,9.9990,5.1090,479.6000,0.0000,479.6000,0.0187,126.1654,0.0000,126.1654,0.9152,0.0000,353.4346,353.4346,9.9990,15.4955,0.0000,1697.5000,-1697.5000,0.0930,0.0000,274.3141,274.3141,4.5425,1971.8141,0.0000,-1971.8141,9.9990,5.1090,4288.7000,0.0000,4288.7000,0.1676,1128.2018,0.0000,1128.2018,8.1839,0.0000,3160.4982,3160.4982,10.4099,10.0318,10.4099,10.2209,0.2640,3959.3647,10.4099,9.9742,10.0318,10.1921,0.3041,2433.1098,10.4099,9.9571,10.0118,10.1835,0.3161,2212.5355,5.4296,424.2737,9069.6000,8605.0100
6054.0000,9.8330,15.2292,4189.7000,42478.1000,-38288.4000,2.1915,923.3495,6400.6758,7324.0253,107.0301,48878.7758,3266.3505,-45612.4253,9.8330,4.9223,12722.9000,0.0000,12722.9000,0.4946,3355.1680,0.0000,3355.1680,24.1548,0.0000,9367.7320,9367.7320,9.8330,6.4408,20830.1000,0.0000,20830.1000,1.2408,4595.1150,0.0000,4595.1150,60.6004,0.0000,16234.9850,16234.9850,9.8330,4.9223,373.4000,0.0000,373.4000,0.0145,98.4697,0.0000,98.4697,0.7089,0.0000,274.9303,274.9303,9.8330,15.3291,0.0000,2189.2000,-2189.2000,0.1199,0.0000,353.3568,353.3568,5.8577,2542.5568,0.0000,-2542.5568,9.8330,4.9223,14365.3000,0.0000,14365.3000,0.5584,3788.2868,0.0000,3788.2868,27.2730,0.0000,10577.0132,10577.0132,10.4896,9.8645,10.4896,10.1770,0.5570,8354.7674,10.4896,9.8092,9.8645,10.1494,0.6062,4849.5413,10.4896,9.7928,9.8453,10.1412,0.6208,4345.8400,6.9297,541.4997,7814.1000,17550.1488
6055.0000,9.6328,15.1832,4069.1000,48867.3000,-44798.2000,2.4772,899.9902,7333.4131,8233.4034,120.9816,56200.7131,3169.1098,-53031.6034,9.6328,4.7414,12718.4000,0.0000,12718.4000,0.4958,3363.9626,0.0000,3363.9626,24.2156,0.0000,9354.4374,9354.4374,9.6328,6.2549,19778.7000,0.0000,19778.7000,1.1820,4378.4596,0.0000,4378.4596,57.7279,0.0000,15400.2404,15400.2404,9.6328,4.7414,359.8000,0.0000,359.8000,0.0140,95.1656,0.0000,95.1656,0.6851,0.0000,264.6344,264.6344,9.6328,15.1276,0.0000,3023.9000,-3023.9000,0.1657,0.0000,487.4151,487.4151,8.0915,3511.3151,0.0000,-3511.3151,9.6328,4.7414,15267.6000,0.0000,15267.6000,0.5952,4038.2152,0.0000,4038.2152,29.0692,0.0000,11229.3848,11229.3848,10.7001,9.6637,10.7001,10.1819,0.9854,14780.2975,10.7001,9.6095,9.6637,10.1548,1.0369,8294.9679,10.7001,9.5934,9.6448,10.1467,1.0522,7365.5406,7.3949,577.8500,302.4000,30440.8059
6056.0000,9.1270,15.0832,2823.3000,62715.0000,-59891.7000,3.0400,630.1639,9316.4712,9946.6351,148.4673,72031.4712,2193.1361,-69838.3351,9.1270,4.2658,16898.7000,0.0000,16898.7000,0.6611,4503.5090,0.0000,4503.5090,32.2867,0.0000,12395.1910,12395.1910,9.1270,5.7707,7580.9000,0.0000,7580.9000,0.4548,1693.2162,0.0000,1693.2162,22.2130,0.0000,5887.6838,5887.6838,9.1270,4.2658,368.9000,0.0000,368.9000,0.0144,98.3120,0.0000,98.3120,0.7048,0.0000,270.5880,270.5880,9.1270,14.6188,0.0000,4188.0000,-4188.0000,0.2295,0.0000,672.8590,672.8590,11.2073,4860.8590,0.0000,-4860.8590,9.1270,4.2658,14666.1000,0.0000,14666.1000,0.5738,3908.5203,0.0000,3908.5203,28.0211,0.0000,10757.5797,10757.5797,11.4930,9.1577,11.4930,10.3253,2.2399,33598.0189,11.4930,9.1039,9.1577,10.2984,2.2915,18332.0648,11.4930,9.0878,9.1390,10.2904,2.3069,16148.5275,7.4603,582.9605,-24565.1000,68078.6113
6057.0000,8.8509,15.0450,2007.0000,79562.7000,-77555.7000,3.7571,450.2138,11755.1348,12205.3486,183.4929,91317.8348,1556.7862,-89761.0486,8.8509,4.0399,21046.2000,0.0000,21046.2000,0.8307,5632.1269,0.0000,5632.1269,40.5692,0.0000,15414.0731,15414.0731,8.8509,8.9268,1915.3000,1334.1000,581.2000,0.1857,429.8912,205.7248,635.6160,9.0681,1539.8248,1485.4088,-54.4160,8.8509,4.0399,361.6000,0.0000,361.6000,0.0143,96.7670,0.0000,96.7670,0.6970,0.0000,264.8330,264.8330,8.8509,14.3401,0.0000,6573.7000,-6573.7000,0.3603,0.0000,1054.4154,1054.4154,17.5959,7628.1154,0.0000,-7628.1154,8.8509,4.0399,12861.3000,0.0000,12861.3000,0.5076,3441.7840,0.0000,3441.7840,24.7918,0.0000,9419.5160,9419.5160,12.1673,8.8806,12.1673,10.5240,3.5848,53771.7136,12.1673,8.8284,8.8806,10.4979,3.6417,29133.5980,12.1673,8.8128,8.8625,10.4901,3.6587,25611.1537,8.4835,662.9161,-49279.1000,108516.4652
6058.0000,8.8666,15.1346,1669.6000,84397.9000,-82728.3000,3.9534,374.4206,12473.3584,12847.7790,193.0762,96871.2584,1295.1794,-95576.0790,8.8666,4.0788,25208.6000,0.0000,25208.6000,0.9999,6744.4213,0.0000,6744.4213,48.8315,0.0000,18464.1787,18464.1787,8.8666,14.6058,0.0000,976.4000,-976.4000,0.0509,0.0000,150.5866,150.5866,2.4865,1126.9866,0.0000,-1126.9866,8.8666,4.0788,365.8000,0.0000,365.8000,0.0145,97.8678,0.0000,97.8678,0.7086,0.0000,267.9322,267.9322,8.8666,14.3550,0.0000,9272.3000,-9272.3000,0.5083,0.0000,1487.4042,1487.4042,24.8237,10759.7042,0.0000,-10759.7042,8.8666,4.0788,11658.1000,0.0000,11658.1000,0.4624,3119.0601,0.0000,3119.0601,22.5829,0.0000,8539.0399,8539.0399,12.3380,8.8958,12.3380,10.6169,3.9759,59638.6604,12.3380,8.8446,8.8958,10.5913,4.0350,32279.9878,12.3380,8.8293,8.8780,10.5836,4.0527,28368.7758,8.9840,702.0223,-55744.5000,120287.4241
6059.0000,8.8198,15.1675,1150.7000,87609.0000,-86458.3000,4.0703,258.2729,12936.0936,13194.3665,198.7865,100545.0936,892.4271,-99652.6665,8.8198,4.0319,25215.7000,0.0000,25215.7000,0.9999,6751.0733,0.0000,6751.0733,48.8316,0.0000,18464.6267,18464.6267,8.8198,14.5584,0.0000,3830.1000,-3830.1000,0.1997,0.0000,590.4589,590.4589,9.7540,4420.5589,0.0000,-4420.5589,8.8198,4.0319,444.0000,0.0000,444.0000,0.0176,118.8734,0.0000,118.8734,0.8598,0.0000,325.1266,325.1266,8.8198,14.3081,0.0000,11018.3000,-11018.3000,0.6040,0.0000,1767.0078,1767.0078,29.4977,12785.3078,0.0000,-12785.3078,8.8198,4.0319,9402.2000,0.0000,9402.2000,0.3728,2517.2786,0.0000,2517.2786,18.2079,0.0000,6884.9214,6884.9214,12.5938,8.8485,12.5938,10.7211,4.5246,67868.3876,12.5938,8.7982,8.8485,10.6960,4.5853,36682.6619,12.5938,8.7831,8.8310,10.6884,4.6035,32224.6974,9.3964,734.2498,-66244.8000,136775.7469
6060.0000,8.8040,15.2404,538.9000,88712.2000,-88173.3000,4.0841,120.9902,13094.9347,13215.9249,199.4618,101807.1347,417.9098,-101389.2249,8.8040,4.0204,25210.3000,0.0000,25210.3000,1.0005,6751.2391,0.0000,6751.2391,48.8618,0.0000,18459.0609,18459.0609,8.8040,14.5432,0.0000,1649.6000,-1649.6000,0.0860,0.0000,254.2716,254.2716,4.2004,1903.8716,0.0000,-1903.8716,8.8040,4.0204,448.8000,0.0000,448.8000,0.0178,120.1872,0.0000,120.1872,0.8699,0.0000,328.6128,328.6128,8.8040,14.2920,0.0000,12951.5000,-12951.5000,0.7100,0.0000,2076.8462,2076.8462,34.6743,15028.3462,0.0000,-15028.3462,8.8040,4.0204,8199.0000,0.0000,8199.0000,0.3254,2195.6664,0.0000,2195.6664,15.8911,0.0000,6003.3336,6003.3336,12.7002,8.8325,12.7002,10.7664,4.6422,69633.4161,12.7002,8.7824,8.8325,10.7413,4.7024,37619.2801,12.7002,8.7674,8.8151,10.7338,4.7204,33042.9525,9.3357,729.5021,-68916.3000,140295.6487
6061.0000,8.7960,15.2964,91.1000,89281.7000,-89190.6000,4.0837,20.4561,13176.9586,13197.4148,199.4431,102458.6586,70.6439,-102388.0148,8.7960,4.0140,25216.1000,0.0000,25216.1000,1.0010,6753.5996,0.0000,6753.5996,48.8869,0.0000,18462.5004,18462.5004,8.7960,14.5355,0.0000,2032.7000,-2032.7000,0.1060,0.0000,313.3014,313.3014,5.1757,2346.0014,0.0000,-2346.0014,8.7960,4.0140,564.6000,0.0000,564.6000,0.0224,151.2162,0.0000,151.2162,1.0946,0.0000,413.3838,413.3838,8.7960,14.2839,0.0000,16795.2000,-16795.2000,0.9207,0.0000,2693.0826,2693.0826,44.9653,19488.2826,0.0000,-19488.2826,8.7960,4.0140,7296.6000,0.0000,7296.6000,0.2897,1954.2401,0.0000,1954.2401,14.1460,0.0000,5342.3599,5342.3599,12.8325,8.8243,12.8325,10.8284,4.9652,74477.6779,12.8325,8.7747,8.8243,10.8036,5.0266,40213.1216,12.8325,8.7598,8.8070,10.7962,5.0450,35315.2812,9.6352,752.9080,-74941.2000,150006.0808
6062.0000,8.7973,15.3029,57.5000,89982.6000,-89925.1000,4.1136,12.9111,13280.7450,13293.6560,200.9022,103263.3450,44.5889,-103218.7560,8.7973,4.0160,25209.8000,0.0000,25209.8000,1.0009,6751.7782,0.0000,6751.7782,48.8816,0.0000,18458.0218,18458.0218,8.7973,14.5369,0.0000,1368.8000,-1368.8000,0.0714,0.0000,210.9765,210.9765,3.4852,1579.7765,0.0000,-1579.7765,8.7973,4.0160,452.8000,0.0000,452.8000,0.0180,121.2705,0.0000,121.2705,0.8780,0.0000,331.5295,331.5295,8.7973,14.2852,0.0000,20374.0000,-20374.0000,1.1169,0.0000,3266.9620,3266.9620,54.5470,23640.9620,0.0000,-23640.9620,8.7973,4.0160,6394.3000,0.0000,6394.3000,0.2539,1712.5442,0.0000,1712.5442,12.3985,0.0000,4681.7558,4681.7558,12.9368,8.8254,12.9368,10.8811,5.2129,78193.1249,12.9368,8.7762,8.8254,10.8565,5.2752,42201.8469,12.9368,8.7615,8.8083,10.8491,5.2939,37057.3093,9.8619,770.6221,-79611.0000,157452.2811
6063.0000,8.8403,15.3331,148.6000,87826.5000,-87677.9000,4.0205,33.3407,12973.3878,13006.7285,196.3525,100799.8878,115.2593,-100684.6285,8.8403,4.0577,25212.9000,0.0000,25212.9000,1.0010,6748.2477,0.0000,6748.2477,48.8865,0.0000,18464.6523,18464.6523,8.8403,14.5801,0.0000,1143.6000,-1143.6000,0.0596,0.0000,176.3323,176.3323,2.9118,1319.9323,0.0000,-1319.9323,8.8403,4.0577,362.7000,0.0000,362.7000,0.0144,97.0769,0.0000,97.0769,0.7033,0.0000,265.6231,265.6231,8.8403,14.3283,0.0000,23201.2000,-23201.2000,1.2719,0.0000,3721.2218,3721.2218,62.1162,26922.4218,0.0000,-26922.4218,8.8403,4.0577,7296.6000,0.0000,7296.6000,0.2897,1952.9393,0.0000,1952.9393,14.1477,0.0000,5343.6607,5343.6607,12.9239,8.8681,12.9239,10.8960,5.2069,78103.0579,12.9239,8.8192,8.8681,10.8716,5.2697,42157.2856,12.9239,8.8046,8.8511,10.8643,5.2885,37019.1897,9.9855,780.2831,-79150.5000,157279.5332
6064.0000,9.2379,13.7869,13098.1000,67777.9000,-54679.8000,3.8578,2917.6576,10090.7964,13008.4540,188.4095,77868.6964,10180.4424,-67688.2540,9.2379,4.4412,25213.2000,0.0000,25213.2000,1.0002,6708.1794,0.0000,6708.1794,48.8497,0.0000,18505.0206,18505.0206,9.2379,14.9797,0.0000,710.6000,-710.6000,0.0371,0.0000,109.9628,109.9628,1.8095,820.5628,0.0000,-820.5628,9.2379,4.4412,368.1000,0.0000,368.1000,0.0146,97.9360,0.0000,97.9360,0.7132,0.0000,270.1640,270.1640,9.2379,14.7279,0.0000,25348.7000,-25348.7000,1.3896,0.0000,4075.4131,4075.4131,67.8636,29424.1131,0.0000,-29424.1131,9.2379,4.4412,8499.8000,0.0000,8499.8000,0.3372,2261.4418,0.0000,2261.4418,16.4681,0.0000,6238.3582,6238.3582,12.0866,9.2658,12.0866,10.6762,3.6102,54153.3080,12.0866,9.2169,9.2658,10.6517,3.6728,29382.4614,12.0866,9.2023,9.2487,10.6444,3.6915,25840.3741,9.9547,777.8725,-46658.0000,109376.1435
6065.0000,8.9100,14.8432,3186.2000,66790.5000,-63604.3000,3.2422,713.9673,9879.5099,10593.4772,158.3458,76670.0099,2472.2327,-74197.7772,8.9100,4.0880,21052.5000,0.0000,21052.5000,0.8293,5628.8087,0.0000,5628.8087,40.5021,0.0000,15423.6913,15423.6913,8.9100,14.6432,0.0000,47.5000,-47.5000,0.0025,0.0000,7.3286,7.3286,0.1211,54.8286,0.0000,-54.8286,8.9100,4.0880,363.3000,0.0000,363.3000,0.0143,97.1356,0.0000,97.1356,0.6989,0.0000,266.1644,266.1644,8.9100,14.3998,0.0000,27543.2000,-27543.2000,1.5095,0.0000,4419.4268,4419.4268,73.7208,31962.6268,0.0000,-31962.6268,8.9100,4.0880,11206.9000,0.0000,11206.9000,0.4415,2996.3898,0.0000,2996.3898,21.5605,0.0000,8210.5102,8210.5102,12.4437,8.9385,12.4437,10.6911,4.0824,61236.5950,12.4437,8.8884,8.9385,10.6661,4.1408,33126.2749,12.4437,8.8734,8.9211,10.6586,4.1582,29107.5519,9.0589,707.8782,-58572.3000,123470.4218
6066.0000,8.7585,14.7348,2461.7000,55401.2000,-52939.5000,2.6751,553.1414,8170.6128,8723.7541,130.6485,63571.8128,1908.5586,-61663.2541,8.7585,3.9685,12729.4000,0.0000,12729.4000,0.5044,3411.2267,0.0000,3411.2267,24.6322,0.0000,9318.1733,9318.1733,8.7585,8.7585,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.7585,3.9685,358.0000,0.0000,358.0000,0.0142,95.9369,0.0000,95.9369,0.6928,0.0000,262.0631,262.0631,8.7585,14.2467,0.0000,27292.4000,-27292.4000,1.4960,0.0000,4375.3548,4375.3548,73.0639,31667.7548,0.0000,-31667.7548,8.7585,3.9685,13162.1000,0.0000,13162.1000,0.5215,3527.1817,0.0000,3527.1817,25.4695,0.0000,9634.9183,9634.9183,12.4460,8.7882,12.4460,10.6171,3.6759,55139.0616,12.4460,8.7361,8.7882,10.5910,3.7283,29826.5835,12.4460,8.7205,8.7701,10.5833,3.7440,26207.7911,7.8168,610.8163,-53982.4000,111173.4362
6067.0000,8.7792,14.5282,3292.5000,50432.6000,-47140.1000,2.4948,739.5436,7440.8282,8180.3718,121.8435,57873.4282,2552.9564,-55320.4718,8.7792,4.0015,12718.4000,0.0000,12718.4000,0.5053,3407.2201,0.0000,3407.2201,24.6774,0.0000,9311.1799,9311.1799,8.7792,8.7792,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.7792,4.0015,371.0000,0.0000,371.0000,0.0147,99.3898,0.0000,99.3898,0.7198,0.0000,271.6102,271.6102,8.7792,14.2668,0.0000,23142.0000,-23142.0000,1.2687,0.0000,3710.4235,3710.4235,61.9594,26852.4235,0.0000,-26852.4235,8.7792,4.0015,12560.5000,0.0000,12560.5000,0.4990,3364.9192,0.0000,3364.9192,24.3710,0.0000,9195.5808,9195.5808,12.2159,8.8097,12.2159,10.5128,3.1416,47123.3582,12.2159,8.7561,8.8097,10.4860,3.1910,25528.0533,12.2159,8.7401,8.7911,10.4780,3.2058,22440.3691,7.1738,560.5707,-44632.2000,95091.7806
6068.0000,8.8886,14.1820,4056.3000,36991.3000,-32935.0000,1.9255,909.2936,5469.3802,6378.6738,94.0401,42460.6802,3147.0064,-39313.6738,8.8886,4.1062,12718.8000,0.0000,12718.8000,0.5051,3401.7208,0.0000,3401.7208,24.6691,0.0000,9317.0792,9317.0792,8.8886,5.5924,68.7000,0.0000,68.7000,0.0042,15.4094,0.0000,15.4094,0.2047,0.0000,53.2906,53.2906,8.8886,4.1062,359.9000,0.0000,359.9000,0.0143,96.2575,0.0000,96.2575,0.6981,0.0000,263.6425,263.6425,8.8886,14.3768,0.0000,19682.2000,-19682.2000,1.0790,0.0000,3157.6993,3157.6993,52.6955,22839.8993,0.0000,-22839.8993,8.8886,4.1062,11507.7000,0.0000,11507.7000,0.4570,3077.8047,0.0000,3077.8047,22.3201,0.0000,8429.8953,8429.8953,11.7570,8.9205,11.7570,10.3387,2.1799,32698.9487,11.7570,8.8644,8.9205,10.3107,2.2230,17784.2584,11.7570,8.8477,8.9010,10.3023,2.2359,15651.1576,5.9777,467.1060,-27962.1000,66134.3646
6069.0000,8.9020,13.8245,4926.7000,33020.9000,-28094.2000,1.7951,1104.1393,4883.6233,5987.7627,87.6700,37904.5233,3822.5607,-34081.9627,8.9020,4.1100,12733.5000,0.0000,12733.5000,0.5047,3404.9623,0.0000,3404.9623,24.6495,0.0000,9328.5377,9328.5377,8.9020,5.5985,351.4000,0.0000,351.4000,0.0214,78.8003,0.0000,78.8003,1.0448,0.0000,272.5997,272.5997,8.9020,4.1100,490.2000,0.0000,490.2000,0.0194,131.0804,0.0000,131.0804,0.9489,0.0000,359.1196,359.1196,8.9020,14.3907,0.0000,16721.4000,-16721.4000,0.9166,0.0000,2682.8971,2682.8971,44.7651,19404.2971,0.0000,-19404.2971,8.9020,4.1100,9402.2000,0.0000,9402.2000,0.3727,2514.1663,0.0000,2514.1663,18.2008,0.0000,6888.0337,6888.0337,11.5189,8.9349,11.5189,10.2269,1.8089,27133.1478,11.5189,8.8772,8.9349,10.1981,1.8493,14794.3818,11.5189,8.8600,8.9148,10.1895,1.8613,13029.4223,5.4449,425.4700,-21838.3000,54956.9519
6070.0000,9.0568,13.3899,5897.5000,26787.8000,-20890.3000,1.5666,1318.0033,3973.8684,5291.8717,76.5091,30761.6684,4579.4967,-26182.1717,9.0568,4.2596,12733.4000,0.0000,12733.4000,0.5046,3397.0297,0.0000,3397.0297,24.6434,0.0000,9336.3703,9336.3703,9.0568,5.7497,753.3000,0.0000,753.3000,0.0459,168.4613,0.0000,168.4613,2.2393,0.0000,584.8387,584.8387,9.0568,4.2596,362.0000,0.0000,362.0000,0.0143,96.5747,0.0000,96.5747,0.7006,0.0000,265.4253,265.4253,9.0568,14.5462,0.0000,12694.5000,-12694.5000,0.6959,0.0000,2038.6714,2038.6714,33.9844,14733.1714,0.0000,-14733.1714,9.0568,4.2596,8199.0000,0.0000,8199.0000,0.3249,2187.3378,0.0000,2187.3378,15.8678,0.0000,6011.6622,6011.6622,11.0898,9.0908,11.0898,10.0903,1.2152,18227.5208,11.0898,9.0311,9.0908,10.0605,1.2515,10011.8016,11.0898,9.0133,9.0700,10.0516,1.2623,8836.0419,4.7282,369.4668,-11537.1000,37075.3644
6071.0000,9.1131,12.9501,6885.6000,23842.6000,-16957.0000,1.4889,1537.2606,3540.9025,5078.1632,72.7177,27383.5025,5348.3394,-22035.1632,9.1131,4.3012,12733.6000,0.0000,12733.6000,0.5032,3394.2156,0.0000,3394.2156,24.5762,0.0000,9339.3844,9339.3844,9.1131,5.7949,1396.0000,0.0000,1396.0000,0.0847,311.8775,0.0000,311.8775,4.1370,0.0000,1084.1225,1084.1225,9.1131,4.3012,368.1000,0.0000,368.1000,0.0145,98.1192,0.0000,98.1192,0.7104,0.0000,269.9808,269.9808,9.1131,14.6034,0.0000,8782.7000,-8782.7000,0.4814,0.0000,1410.9397,1410.9397,23.5098,10193.6397,0.0000,-10193.6397,9.1131,4.3012,4589.5000,0.0000,4589.5000,0.1814,1223.3581,0.0000,1223.3581,8.8578,0.0000,3366.1419,3366.1419,10.8235,9.1482,10.8235,9.9859,0.8898,13347.2585,10.8235,9.0866,9.1482,9.9551,0.9225,7380.3832,10.8235,9.0682,9.1268,9.9459,0.9323,6526.0945,4.1312,322.8216,-6652.5000,27253.7362
6072.0000,9.0719,12.9070,6352.1000,21973.6000,-15621.5000,1.3725,1419.2113,3260.6734,4679.8847,67.0295,25234.2734,4932.8887,-20301.3847,9.0719,4.2563,12720.4000,0.0000,12720.4000,0.5022,3392.7929,0.0000,3392.7929,24.5262,0.0000,9327.6071,9327.6071,9.0719,5.7507,1654.3000,0.0000,1654.3000,0.1003,369.8538,0.0000,369.8538,4.8971,0.0000,1284.4462,1284.4462,9.0719,4.2563,402.0000,0.0000,402.0000,0.0159,107.2217,0.0000,107.2217,0.7751,0.0000,294.7783,294.7783,9.0719,14.5621,0.0000,5662.4000,-5662.4000,0.3103,0.0000,909.4355,909.4355,15.1568,6571.8355,0.0000,-6571.8355,9.0719,4.2563,1431.2000,0.0000,1431.2000,0.0565,381.7305,0.0000,381.7305,2.7595,0.0000,1049.4695,1049.4695,10.7123,9.1081,10.7123,9.9102,0.7294,10940.6745,10.7123,9.0445,9.1081,9.8784,0.7583,6066.3370,10.7123,9.0256,9.0860,9.8689,0.7669,5368.3563,3.5365,276.3460,-5076.0000,22375.3678
6073.0000,9.1843,12.6780,6928.7000,20257.5000,-13328.8000,1.3274,1544.8920,3012.7288,4557.6207,64.8272,23270.2288,5383.8080,-17886.4207,9.1843,4.3693,12725.7000,0.0000,12725.7000,0.5028,3388.4930,0.0000,3388.4930,24.5543,0.0000,9337.2070,9337.2070,9.1843,5.8640,1849.1000,0.0000,1849.1000,0.1122,412.5832,0.0000,412.5832,5.4782,0.0000,1436.5168,1436.5168,9.1843,4.3693,408.2000,0.0000,408.2000,0.0161,108.6921,0.0000,108.6921,0.7876,0.0000,299.5079,299.5079,9.1843,14.6750,0.0000,3938.5000,-3938.5000,0.2159,0.0000,632.9971,632.9971,10.5426,4571.4971,0.0000,-4571.4971,9.1843,4.3693,829.9000,0.0000,829.9000,0.0328,220.9788,0.0000,220.9788,1.6013,0.0000,608.9212,608.9212,10.4502,9.2213,10.4502,9.8357,0.5231,7845.9057,10.4502,9.1564,9.2213,9.8033,0.5507,4405.3721,10.4502,9.1371,9.1987,9.7936,0.5589,3912.2956,3.3107,258.6989,-1454.4000,16163.5734
6074.0000,9.2968,12.3901,7651.4000,18601.9000,-10950.5000,1.2929,1702.5712,2772.7145,4475.2857,63.1436,21374.6145,5948.8288,-15425.7857,9.2968,4.4692,12729.4000,0.0000,12729.4000,0.5019,3383.7804,0.0000,3383.7804,24.5127,0.0000,9345.6196,9345.6196,9.2968,5.9672,2039.4000,0.0000,2039.4000,0.1234,454.1412,0.0000,454.1412,6.0286,0.0000,1585.2588,1585.2588,9.2968,4.4692,403.8000,0.0000,403.8000,0.0159,107.3397,0.0000,107.3397,0.7776,0.0000,296.4603,296.4603,9.2968,14.7883,0.0000,2994.5000,-2994.5000,0.1641,0.0000,481.6166,481.6166,8.0152,3476.1166,0.0000,-3476.1166,9.2968,4.4692,378.5000,0.0000,378.5000,0.0149,100.6144,0.0000,100.6144,0.7289,0.0000,277.8856,277.8856,10.2043,9.3343,10.2043,9.7693,0.3545,5318.2105,10.2043,9.2684,9.3343,9.7364,0.3814,3051.0700,10.2043,9.2488,9.3114,9.7266,0.3894,2725.6667,3.1698,247.6957,1606.1000,11094.9472
6075.0000,9.4569,12.1045,8433.5000,16894.5000,-8461.0000,1.2592,1871.1961,2526.3213,4397.5174,61.4968,19420.8213,6562.3039,-12858.5174,9.4569,4.6156,12741.0000,0.0000,12741.0000,0.5014,3378.7769,0.0000,3378.7769,24.4865,0.0000,9362.2231,9362.2231,9.4569,6.1172,2783.5000,0.0000,2783.5000,0.1681,618.0945,0.0000,618.0945,8.2100,0.0000,2165.4055,2165.4055,9.4569,4.6156,406.4000,0.0000,406.4000,0.0160,107.7729,0.0000,107.7729,0.7810,0.0000,298.6271,298.6271,9.4569,14.9496,0.0000,2519.4000,-2519.4000,0.1381,0.0000,405.6222,405.6222,6.7431,2925.0222,0.0000,-2925.0222,9.4569,4.6156,378.5000,0.0000,378.5000,0.0149,100.3742,0.0000,100.3742,0.7274,0.0000,278.1258,278.1258,9.9117,9.4948,9.9117,9.7032,0.1686,2529.6229,9.9117,9.4283,9.4948,9.6700,0.1955,1564.2117,9.9117,9.4085,9.4717,9.6601,0.2035,1424.7650,3.1464,245.8677,5329.0000,5518.5996
6076.0000,9.0593,12.9927,6458.8000,23491.8000,-17033.0000,1.4475,1443.3815,3485.0878,4928.4693,70.6956,26976.8878,5015.4185,-21961.4693,9.0593,4.2147,12741.3000,0.0000,12741.3000,0.5000,3399.0125,0.0000,3399.0125,24.4184,0.0000,9342.2875,9342.2875,9.0593,5.7157,3555.9000,0.0000,3555.9000,0.2141,795.1751,0.0000,795.1751,10.4552,0.0000,2760.7249,2760.7249,9.0593,4.2147,405.4000,0.0000,405.4000,0.0159,108.1491,0.0000,108.1491,0.7769,0.0000,297.2509,297.2509,9.0593,14.5504,0.0000,2248.5000,-2248.5000,0.1232,0.0000,361.1029,361.1029,6.0176,2609.6029,0.0000,-2609.6029,9.0593,4.2147,830.0000,0.0000,830.0000,0.0326,221.4201,0.0000,221.4201,1.5907,0.0000,608.5799,608.5799,10.3439,9.0969,10.3439,9.7204,0.5611,8416.9967,10.3439,9.0308,9.0969,9.6874,0.5909,4727.0636,10.3439,9.0111,9.0739,9.6775,0.5998,4198.2960,3.4999,273.4906,-1748.9000,17342.3563
6077.0000,8.8287,14.2963,2810.3000,30651.3000,-27841.0000,1.5648,630.6660,4526.6665,5157.3325,76.4199,35177.9665,2179.6340,-32998.3325,8.8287,4.0241,12740.3000,0.0000,12740.3000,0.5035,3410.5429,0.0000,3410.5429,24.5880,0.0000,9329.7571,9329.7571,8.8287,5.5152,5156.2000,0.0000,5156.2000,0.3129,1157.7728,0.0000,1157.7728,15.2797,0.0000,3998.4272,3998.4272,8.8287,4.0241,529.5000,0.0000,529.5000,0.0209,141.7457,0.0000,141.7457,1.0219,0.0000,387.7543,387.7543,8.8287,14.3176,0.0000,2391.8000,-2391.8000,0.1311,0.0000,383.5932,383.5932,6.4024,2775.3932,0.0000,-2775.3932,8.8287,4.0241,4291.6000,0.0000,4291.6000,0.1696,1148.8494,0.0000,1148.8494,8.2825,0.0000,3142.7506,3142.7506,10.6432,8.8658,10.6432,9.7545,0.9264,13896.0844,10.6432,8.8007,8.8658,9.7219,0.9603,7682.7548,10.6432,8.7812,8.8431,9.7122,0.9705,6793.3188,4.0540,316.7866,-7515.2000,28372.1580
6078.0000,8.2634,14.3932,2761.5000,89995.1000,-87233.6000,4.2721,626.1484,13146.7860,13772.9344,208.6426,103141.8860,2135.3516,-101006.5344,8.2634,3.4933,12725.8000,0.0000,12725.8000,0.5049,3435.8986,0.0000,3435.8986,24.6609,0.0000,9289.9014,9289.9014,8.2634,4.9746,1355.3000,0.0000,1355.3000,0.0826,307.4192,0.0000,307.4192,4.0346,0.0000,1047.8808,1047.8808,8.2634,3.4933,485.6000,0.0000,485.6000,0.0193,131.1094,0.0000,131.1094,0.9410,0.0000,354.4906,354.4906,8.2634,13.7491,0.0000,3190.2000,-3190.2000,0.1749,0.0000,510.0719,510.0719,8.5409,3700.2719,0.0000,-3700.2719,8.2634,3.4933,14375.4000,0.0000,14375.4000,0.5704,3881.2819,0.0000,3881.2819,27.8576,0.0000,10494.1181,10494.1181,12.1134,8.2959,12.1134,10.2047,4.1406,62108.4550,12.1134,8.2389,8.2959,10.1761,4.2025,33619.6025,12.1134,8.2217,8.2761,10.1676,4.2210,29547.1521,8.4363,659.2261,-61481.7000,125275.2096
6079.0000,8.4857,15.0141,0.0000,143096.4000,-143096.4000,6.5166,0.0000,20992.9117,20992.9117,318.2605,164089.3117,0.0000,-164089.3117,8.4857,3.7581,21615.4000,0.0000,21615.4000,0.8664,5816.4141,0.0000,5816.4141,42.3157,0.0000,15798.9859,15798.9859,8.4857,6.5209,101.9000,20.2000,81.7000,0.0073,23.0214,3.1052,26.1266,0.3581,23.3052,78.8786,55.5734,8.4857,3.7581,975.7000,0.0000,975.7000,0.0391,262.5478,0.0000,262.5478,1.9101,0.0000,713.1522,713.1522,8.4857,13.9700,0.0000,4438.9000,-4438.9000,0.2434,0.0000,710.5468,710.5468,11.8892,5149.4468,0.0000,-5149.4468,8.4857,3.7581,15278.4000,0.0000,15278.4000,0.6124,4111.2124,0.0000,4111.2124,29.9100,0.0000,11167.1876,11167.1876,12.9137,8.5142,12.9137,10.7139,7.0296,105443.4394,12.9137,8.4642,8.5142,10.6889,7.1095,56876.0298,12.9137,8.4491,8.4968,10.6814,7.1336,49935.0553,12.4280,971.1448,-109584.1000,212254.5245
6080.0000,8.8655,15.3918,0.0000,164358.9000,-164358.9000,7.4944,0.0000,24290.4440,24290.4440,366.0121,188649.3440,0.0000,-188649.3440,8.8655,4.1088,26370.2000,0.0000,26370.2000,1.0528,7055.3200,0.0000,7055.3200,51.4170,0.0000,19314.8800,19314.8800,8.8655,14.6102,0.0000,17390.1000,-17390.1000,0.9059,0.0000,2681.9854,2681.9854,44.2414,20072.0854,0.0000,-20072.0854,8.8655,4.1088,1637.9000,0.0000,1637.9000,0.0654,438.2185,0.0000,438.2185,3.1936,0.0000,1199.6815,1199.6815,8.8655,14.3523,0.0000,6202.3000,-6202.3000,0.3401,0.0000,994.9276,994.9276,16.6092,7197.2276,0.0000,-7197.2276,8.8655,4.1088,14676.4000,0.0000,14676.4000,0.5859,3926.6558,0.0000,3926.6558,28.6162,0.0000,10749.7442,10749.7442,13.4492,8.8911,13.4492,11.1701,9.1811,137716.1457,13.4492,8.8462,8.8911,11.1477,9.2713,74170.7462,13.4492,8.8327,8.8755,11.1410,9.2986,65090.0085,15.6667,1224.2149,-145266.8000,276976.9004
6081.0000,9.1735,15.6907,0.0000,181556.0000,-181556.0000,8.2965,0.0000,26995.4958,26995.4958,405.1884,208551.4958,0.0000,-208551.4958,9.1735,4.3763,29982.5000,0.0000,29982.5000,1.1889,7984.7841,0.0000,7984.7841,58.0639,0.0000,21997.7159,21997.7159,9.1735,14.9145,0.0000,22098.0000,-22098.0000,1.1523,0.0000,3417.5480,3417.5480,56.2760,25515.5480,0.0000,-25515.5480,9.1735,4.3763,1769.0000,0.0000,1769.0000,0.0701,471.1109,0.0000,471.1109,3.4258,0.0000,1297.8891,1297.8891,9.1735,14.6633,0.0000,9433.8000,-9433.8000,0.5171,0.0000,1516.1020,1516.1020,25.2558,10949.9020,0.0000,-10949.9020,9.1735,4.3763,12870.4000,0.0000,12870.4000,0.5104,3427.5782,0.0000,3427.5782,24.9247,0.0000,9442.8218,9442.8218,13.8633,9.1972,13.8633,11.5303,10.5601,158401.5793,13.8633,9.1556,9.1972,11.5095,10.6543,85234.1082,13.8633,9.1431,9.1828,11.5032,10.6827,74778.6738,17.6030,1375.5232,-168465.9000,318414.3612
6082.0000,9.4977,16.0088,0.0000,193710.1000,-193710.1000,8.8677,0.0000,28990.2510,28990.2510,433.0834,222700.3510,0.0000,-222700.3510,9.4977,4.6657,35393.6000,0.0000,35393.6000,1.3958,9380.3094,0.0000,9380.3094,68.1697,0.0000,26013.2906,26013.2906,9.4977,15.2361,0.0000,28315.8000,-28315.8000,1.4778,0.0000,4392.5312,4392.5312,72.1724,32708.3312,0.0000,-32708.3312,9.4977,4.6657,1811.1000,0.0000,1811.1000,0.0714,479.9929,0.0000,479.9929,3.4883,0.0000,1331.1071,1331.1071,9.4977,14.9901,0.0000,14522.8000,-14522.8000,0.7959,0.0000,2338.7883,2338.7883,38.8724,16861.5883,0.0000,-16861.5883,9.4977,4.6657,11666.3000,0.0000,11666.3000,0.4601,3091.9009,0.0000,3091.9009,22.4698,0.0000,8574.3991,8574.3991,14.1865,9.5198,14.1865,11.8532,11.7615,176423.2089,14.1865,9.4810,9.5198,11.8337,11.8595,94876.2083,14.1865,9.4692,9.5063,11.8279,11.8891,83223.5981,19.6031,1531.8143,-187677.7000,354523.0153
6083.0000,9.9104,16.4164,0.0000,218580.8000,-218580.8000,10.0251,0.0000,32988.5147,32988.5147,489.6113,251569.3147,0.0000,-251569.3147,9.9104,5.0402,37196.1000,0.0000,37196.1000,1.4586,9797.7762,0.0000,9797.7762,71.2348,0.0000,27398.3238,27398.3238,9.9104,15.6467,0.0000,44458.6000,-44458.6000,2.3224,0.0000,6924.8005,6924.8005,113.4229,51383.4005,0.0000,-51383.4005,9.9104,5.0402,2140.4000,0.0000,2140.4000,0.0839,563.8000,0.0000,563.8000,4.0991,0.0000,1576.6000,1576.6000,9.9104,15.4059,0.0000,18766.8000,-18766.8000,1.0284,0.0000,3030.7803,3030.7803,50.2238,21797.5803,0.0000,-21797.5803,9.9104,5.0402,9408.8000,0.0000,9408.8000,0.3690,2478.3597,0.0000,2478.3597,18.0189,0.0000,6930.4403,6930.4403,14.8091,9.9307,14.8091,12.3699,14.3822,215733.3512,14.8091,9.8952,9.9307,12.3521,14.4869,115895.5895,14.8091,9.8844,9.9184,12.3467,14.5186,101630.4987,22.9311,1791.8660,-233060.9000,433259.4395
6084.0000,10.2105,16.7060,0.0000,235065.9000,-235065.9000,10.8074,0.0000,35697.3975,35697.3975,527.8176,270763.2975,0.0000,-270763.2975,10.2105,5.2975,32229.2000,0.0000,32229.2000,1.2548,8451.9211,0.0000,8451.9211,61.2817,0.0000,23777.2789,23777.2789,10.2105,15.9422,0.0000,47844.5000,-47844.5000,2.5023,0.0000,7475.1839,7475.1839,122.2101,55319.6839,0.0000,-55319.6839,10.2105,5.2975,2549.6000,0.0000,2549.6000,0.0993,668.6178,0.0000,668.6178,4.8479,0.0000,1880.9822,1880.9822,10.2105,15.7085,0.0000,22136.4000,-22136.4000,1.2128,0.0000,3582.7460,3582.7460,59.2321,25719.1460,0.0000,-25719.1460,10.2105,5.2975,8204.7000,0.0000,8204.7000,0.3194,2151.6351,0.0000,2151.6351,15.6007,0.0000,6053.0649,6053.0649,15.3345,10.2298,15.3345,12.7822,15.9442,239162.3952,15.3345,10.1960,10.2298,12.7653,16.0497,128397.6754,15.3345,10.1858,10.2180,12.7601,16.0817,112571.6595,24.2941,1898.3763,-262063.3000,480131.7301
6085.0000,10.6499,17.1417,0.0000,251080.3000,-251080.3000,11.5643,0.0000,38483.0317,38483.0317,564.7822,289563.3317,0.0000,-289563.3317,10.6499,5.7002,37196.5000,0.0000,37196.5000,1.4407,9691.8795,0.0000,9691.8795,70.3630,0.0000,27504.6205,27504.6205,10.6499,16.3799,0.0000,63720.6000,-63720.6000,3.3357,0.0000,10002.5744,10002.5744,162.9118,73723.1744,0.0000,-73723.1744,10.6499,5.7002,2433.6000,0.0000,2433.6000,0.0943,634.0962,0.0000,634.0962,4.6035,0.0000,1799.5038,1799.5038,10.6499,16.1509,0.0000,23831.7000,-23831.7000,1.3056,0.0000,3870.1746,3870.1746,63.7633,27701.8746,0.0000,-27701.8746,10.6499,5.7002,7301.7000,0.0000,7301.7000,0.2828,1902.5230,0.0000,1902.5230,13.8123,0.0000,5399.1770,5399.1770,15.7750,10.6679,15.7750,13.2214,17.7514,266270.5667,15.7750,10.6363,10.6679,13.2056,17.8609,142887.4523,15.7750,10.6268,10.6569,13.2009,17.8941,125258.9715,27.0352,2112.5666,-291700.8000,534416.9905
6086.0000,11.0202,17.5018,0.0000,268260.4000,-268260.4000,12.3882,0.0000,41442.7572,41442.7572,605.0196,309703.1572,0.0000,-309703.1572,11.0202,6.0239,35391.2000,0.0000,35391.2000,1.3606,9171.8631,0.0000,9171.8631,66.4499,0.0000,26219.3369,26219.3369,11.0202,16.7455,0.0000,72094.3000,-72094.3000,3.7793,0.0000,11363.9482,11363.9482,184.5757,83458.2482,0.0000,-83458.2482,11.0202,6.0239,1619.5000,0.0000,1619.5000,0.0623,419.7041,0.0000,419.7041,3.0407,0.0000,1199.7959,1199.7959,11.0202,16.5239,0.0000,26135.7000,-26135.7000,1.4317,0.0000,4257.1786,4257.1786,69.9235,30392.8786,0.0000,-30392.8786,11.0202,6.0239,6398.7000,0.0000,6398.7000,0.2460,1658.2653,0.0000,1658.2653,12.0141,0.0000,4740.4347,4740.4347,16.2867,11.0373,16.2867,13.6620,19.5060,292590.1024,16.2867,11.0073,11.0373,13.6470,19.6172,156937.4919,16.2867,10.9983,11.0269,13.6425,19.6509,137556.4006,28.9022,2258.4566,-323081.0000,587083.9949
6087.0000,11.4108,17.8852,0.0000,283930.0000,-283930.0000,13.1413,0.0000,44236.4745,44236.4745,641.7992,328166.4745,0.0000,-328166.4745,11.4108,6.3734,33589.0000,0.0000,33589.0000,1.2833,8655.7352,0.0000,8655.7352,62.6752,0.0000,24933.2648,24933.2648,11.4108,17.1327,0.0000,81713.7000,-81713.7000,4.2888,0.0000,12938.7233,12938.7233,209.4556,94652.4233,0.0000,-94652.4233,11.4108,6.3734,1567.1000,0.0000,1567.1000,0.0599,403.8347,0.0000,403.8347,2.9241,0.0000,1163.2653,1163.2653,11.4108,16.9171,0.0000,27909.5000,-27909.5000,1.5289,0.0000,4561.4037,4561.4037,74.6692,32470.9037,0.0000,-32470.9037,11.4108,6.3734,7301.7000,0.0000,7301.7000,0.2790,1881.6155,0.0000,1881.6155,13.6246,0.0000,5420.0845,5420.0845,16.7491,11.4270,16.7491,14.0881,21.1239,316857.8464,16.7491,11.3986,11.4270,14.0738,21.2368,169894.5616,16.7491,11.3899,11.4171,14.0695,21.2711,148897.7774,30.8717,2412.3550,-351095.4000,635650.1854
6088.0000,11.6924,18.1568,0.0000,290319.4000,-290319.4000,13.4692,0.0000,45512.4591,45512.4591,657.8134,335831.8591,0.0000,-335831.8591,11.6924,6.6153,28625.2000,0.0000,28625.2000,1.0866,7346.7539,0.0000,7346.7539,53.0677,0.0000,21278.4461,21278.4461,11.6924,17.4096,0.0000,87255.6000,-87255.6000,4.5856,0.0000,13862.9445,13862.9445,223.9545,101118.5445,0.0000,-101118.5445,11.6924,6.6153,2009.7000,0.0000,2009.7000,0.0763,515.7963,0.0000,515.7963,3.7257,0.0000,1493.9037,1493.9037,11.6924,17.2004,0.0000,28691.8000,-28691.8000,1.5718,0.0000,4701.1419,4701.1419,76.7661,33392.9419,0.0000,-33392.9419,11.6924,6.6153,8505.7000,0.0000,8505.7000,0.3229,2183.0165,0.0000,2183.0165,15.7686,0.0000,6322.6835,6322.6835,17.1111,11.7082,17.1111,14.4097,21.9979,329968.5009,17.1111,11.6806,11.7082,14.3958,22.1106,176885.0750,17.1111,11.6722,11.6986,14.3916,22.1448,155013.7753,31.6686,2474.6304,-367126.2000,661867.3512
6089.0000,11.8394,18.2954,0.0000,300448.8000,-300448.8000,13.9634,0.0000,47253.7210,47253.7210,681.9505,347702.5210,0.0000,-347702.5210,11.8394,6.7349,18704.0000,0.0000,18704.0000,0.7067,4790.3489,0.0000,4790.3489,34.5148,0.0000,13913.6511,13913.6511,11.8394,17.5524,0.0000,78187.1000,-78187.1000,4.1130,0.0000,12444.4856,12444.4856,200.8738,90631.5856,0.0000,-90631.5856,11.8394,6.7349,1291.4000,0.0000,1291.4000,0.0488,330.7451,0.0000,330.7451,2.3830,0.0000,960.6549,960.6549,11.8394,17.3481,0.0000,29005.7000,-29005.7000,1.5891,0.0000,4759.0226,4759.0226,77.6113,33764.7226,0.0000,-33764.7226,11.8394,6.7349,11214.8000,0.0000,11214.8000,0.4237,2872.2629,0.0000,2872.2629,20.6948,0.0000,8342.5371,8342.5371,17.4225,11.8551,17.4225,14.6388,22.3808,335711.5627,17.4225,11.8275,11.8551,14.6250,22.4917,179933.3042,17.4225,11.8192,11.8455,14.6209,22.5252,157676.7311,31.2673,2443.2676,-376431.4000,673321.5979
6090.0000,11.0267,17.4610,0.0000,204707.4000,-204707.4000,9.5225,0.0000,31629.0469,31629.0469,465.0635,236336.4469,0.0000,-236336.4469,11.0267,5.9304,15407.6000,0.0000,15407.6000,0.5808,3992.6059,0.0000,3992.6059,28.3637,0.0000,11414.9941,11414.9941,11.0267,16.7289,0.0000,40658.2000,-40658.2000,2.1399,0.0000,6409.2685,6409.2685,104.5105,47067.4685,0.0000,-47067.4685,11.0267,5.9304,1068.2000,0.0000,1068.2000,0.0403,276.8051,0.0000,276.8051,1.9664,0.0000,791.3949,791.3949,11.0267,16.5292,0.0000,29497.3000,-29497.3000,1.6162,0.0000,4805.0017,4805.0017,78.9304,34302.3017,0.0000,-34302.3017,11.0267,5.9304,13171.4000,0.0000,13171.4000,0.4965,3413.1344,0.0000,3413.1344,24.2471,0.0000,9758.2656,9758.2656,16.3525,11.0454,16.3525,13.6989,14.7341,221011.8067,16.3525,11.0125,11.0454,13.6825,14.8254,118603.4301,16.3525,11.0027,11.0339,13.6776,14.8526,103968.0954,21.5941,1687.3959,-245215.7000,443583.3323
6091.0000,10.5393,16.9972,0.0000,188678.9000,-188678.9000,8.7331,0.0000,28851.1937,28851.1937,426.5092,217530.0937,0.0000,-217530.0937,10.5393,5.5237,15397.1000,0.0000,15397.1000,0.5882,4018.3496,0.0000,4018.3496,28.7270,0.0000,11378.7504,11378.7504,10.5393,16.2534,0.0000,12477.2000,-12477.2000,0.6549,0.0000,1956.2568,1956.2568,31.9833,14433.4568,0.0000,-14433.4568,10.5393,5.5237,824.4000,0.0000,824.4000,0.0315,215.1527,0.0000,215.1527,1.5381,0.0000,609.2473,609.2473,10.5393,16.0399,0.0000,26621.0000,-26621.0000,1.4583,0.0000,4319.3807,4319.3807,71.2220,30940.3807,0.0000,-30940.3807,10.5393,5.5237,12569.4000,0.0000,12569.4000,0.4802,3280.3738,0.0000,3280.3738,23.4513,0.0000,9289.0262,9289.0262,15.7832,10.5599,15.7832,13.1715,12.0336,180504.1869,15.7832,10.5237,10.5599,13.1534,12.1169,96935.5551,15.7832,10.5129,10.5473,13.1481,12.1417,84991.8811,17.9192,1400.2341,-198986.2000,362431.6231
6092.0000,9.9877,16.4549,0.0000,124711.1000,-124711.1000,5.7553,0.0000,18851.5456,18851.5456,281.0792,143562.6456,0.0000,-143562.6456,9.9877,5.0274,15402.7000,0.0000,15402.7000,0.5933,4052.5693,0.0000,4052.5693,28.9740,0.0000,11350.1307,11350.1307,9.9877,15.7064,0.0000,4027.1000,-4027.1000,0.2110,0.0000,627.7464,627.7464,10.3065,4654.8464,0.0000,-4654.8464,9.9877,5.0274,900.5000,0.0000,900.5000,0.0347,236.9285,0.0000,236.9285,1.6939,0.0000,663.5715,663.5715,9.9877,15.4851,0.0000,23689.6000,-23689.6000,1.2977,0.0000,3827.9025,3827.9025,63.3798,27517.5025,0.0000,-27517.5025,9.9877,5.0274,11515.8000,0.0000,11515.8000,0.4436,3029.8959,0.0000,3029.8959,21.6624,0.0000,8485.9041,8485.9041,14.8160,10.0115,14.8160,12.4138,7.7233,115849.0118,14.8160,9.9697,10.0115,12.3928,7.7905,62323.8903,14.8160,9.9573,9.9970,12.3867,7.8104,54672.4556,12.5034,977.0299,-124608.8000,232845.3576
6093.0000,9.6033,16.0852,0.0000,113615.9000,-113615.9000,5.2260,0.0000,17039.9012,17039.9012,255.2303,130655.8012,0.0000,-130655.8012,9.6033,4.6996,13044.7000,0.0000,13044.7000,0.5072,3451.7811,0.0000,3451.7811,24.7706,0.0000,9592.9189,9592.9189,9.6033,15.3289,0.0000,1264.5000,-1264.5000,0.0662,0.0000,196.3579,196.3579,3.2307,1460.8579,0.0000,-1460.8579,9.6033,4.6996,539.1000,0.0000,539.1000,0.0210,142.6522,0.0000,142.6522,1.0237,0.0000,396.4478,396.4478,9.6033,15.0982,0.0000,21314.1000,-21314.1000,1.1677,0.0000,3434.8866,3434.8866,57.0305,24748.9866,0.0000,-24748.9866,9.6033,4.6996,9408.8000,0.0000,9408.8000,0.3658,2489.6792,0.0000,2489.6792,17.8664,0.0000,6919.1208,6919.1208,14.5376,9.6287,14.5376,12.0832,6.9617,104426.1051,14.5376,9.5841,9.6287,12.0609,7.0250,56200.0007,14.5376,9.5709,9.6132,12.0542,7.0438,49306.3043,11.0308,861.9651,-113201.9000,209932.4101
6094.0000,9.3431,15.8353,0.0000,86862.1000,-86862.1000,3.9864,0.0000,12959.2758,12959.2758,194.6878,99821.3758,0.0000,-99821.3758,9.3431,4.4787,12740.7000,0.0000,12740.7000,0.4987,3384.4410,0.0000,3384.4410,24.3549,0.0000,9356.2590,9356.2590,9.3431,15.0734,0.0000,4975.9000,-4975.9000,0.2600,0.0000,770.7605,770.7605,12.6984,5746.6605,0.0000,-5746.6605,9.3431,4.4787,402.5000,0.0000,402.5000,0.0158,106.9201,0.0000,106.9201,0.7694,0.0000,295.5799,295.5799,9.3431,14.8360,0.0000,17872.1000,-17872.1000,0.9793,0.0000,2875.2843,2875.2843,47.8272,20747.3843,0.0000,-20747.3843,9.3431,4.4787,8204.7000,0.0000,8204.7000,0.3211,2179.4974,0.0000,2179.4974,15.6840,0.0000,6025.2026,6025.2026,14.0756,9.3704,14.0756,11.7230,5.5000,82499.6459,14.0756,9.3225,9.3704,11.6990,5.5560,44448.1911,14.0756,9.3082,9.3537,11.6919,5.5726,39008.4858,9.0919,710.4522,-88362.2000,165956.3228
