Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6095.0000,9.0567,15.5540,0.0000,73827.2000,-73827.2000,3.3830,0.0000,10951.9547,10951.9547,165.2205,84779.1547,0.0000,-84779.1547,9.0567,4.2219,12741.0000,0.0000,12741.0000,0.5010,3399.0643,0.0000,3399.0643,24.4666,0.0000,9341.9357,9341.9357,9.0567,14.7892,0.0000,4546.0000,-4546.0000,0.2374,0.0000,702.3074,702.3074,11.5926,5248.3074,0.0000,-5248.3074,9.0567,4.2219,410.5000,0.0000,410.5000,0.0161,109.5138,0.0000,109.5138,0.7883,0.0000,300.9862,300.9862,9.0567,14.5475,0.0000,13435.6000,-13435.6000,0.7363,0.0000,2157.6865,2157.6865,35.9591,15593.2865,0.0000,-15593.2865,9.0567,4.2219,4592.6000,0.0000,4592.6000,0.1806,1225.2212,0.0000,1225.2212,8.8192,0.0000,3367.3788,3367.3788,13.8072,9.0858,13.8072,11.4465,4.6021,69031.9984,13.8072,9.0347,9.0858,11.4209,4.6519,37215.4642,13.8072,9.0195,9.0680,11.4133,4.6667,32666.9469,7.5815,592.4310,-74064.7000,138914.4096
6096.0000,8.8139,15.3181,0.0000,59728.2000,-59728.2000,2.7324,0.0000,8818.2813,8818.2813,133.4458,68546.4813,0.0000,-68546.4813,8.8139,4.0099,12738.5000,0.0000,12738.5000,0.5034,3410.8181,0.0000,3410.8181,24.5857,0.0000,9327.6819,9327.6819,8.8139,14.5495,0.0000,7248.8000,-7248.8000,0.3782,0.0000,1117.4376,1117.4376,18.4700,8366.2376,0.0000,-8366.2376,8.8139,4.0099,401.3000,0.0000,401.3000,0.0159,107.4507,0.0000,107.4507,0.7745,0.0000,293.8493,293.8493,8.8139,14.3028,0.0000,9994.0000,-9994.0000,0.5478,0.0000,1602.6862,1602.6862,26.7522,11596.6862,0.0000,-11596.6862,8.8139,4.0099,1432.0000,0.0000,1432.0000,0.0566,383.4275,0.0000,383.4275,2.7638,0.0000,1048.5725,1048.5725,13.5802,8.8447,13.5802,11.2124,3.8668,58002.1633,13.5802,8.7907,8.8447,11.1854,3.9110,31287.6407,13.5802,8.7746,8.8259,11.1774,3.9241,27468.3900,6.3513,496.3007,-62399.2000,116758.1940
6097.0000,8.6672,15.1781,0.0000,59851.5000,-59851.5000,2.7342,0.0000,8811.3025,8811.3025,133.5343,68662.8025,0.0000,-68662.8025,8.6672,3.8878,12733.6000,0.0000,12733.6000,0.5054,3417.0541,0.0000,3417.0541,24.6825,0.0000,9316.5459,9316.5459,8.6672,14.4056,0.0000,7550.6000,-7550.6000,0.3937,0.0000,1162.4793,1162.4793,19.2261,8713.0793,0.0000,-8713.0793,8.6672,3.8878,410.0000,0.0000,410.0000,0.0163,110.0233,0.0000,110.0233,0.7947,0.0000,299.9767,299.9767,8.6672,14.1546,0.0000,8343.1000,-8343.1000,0.4574,0.0000,1336.8284,1336.8284,22.3366,9679.9284,0.0000,-9679.9284,8.6672,3.8878,830.3000,0.0000,830.3000,0.0330,222.8105,0.0000,222.8105,1.6094,0.0000,607.4895,607.4895,13.4790,8.6988,13.4790,11.0889,3.8164,57246.1803,13.4790,8.6434,8.6988,11.0612,3.8606,30884.9497,13.4790,8.6269,8.6795,11.0530,3.8738,27116.2953,6.2098,485.2405,-61771.3000,115247.4254
6098.0000,8.5621,15.0768,0.0000,55173.7000,-55173.7000,2.5184,0.0000,8106.1481,8106.1481,122.9942,63279.8481,0.0000,-63279.8481,8.5621,3.7979,12734.4000,0.0000,12734.4000,0.5067,3422.6991,0.0000,3422.6991,24.7488,0.0000,9311.7009,9311.7009,8.5621,14.3021,0.0000,6457.4000,-6457.4000,0.3365,0.0000,993.2805,993.2805,16.4359,7450.6805,0.0000,-7450.6805,8.5621,3.7979,402.1000,0.0000,402.1000,0.0160,108.0748,0.0000,108.0748,0.7815,0.0000,294.0252,294.0252,8.5621,14.0485,0.0000,6487.7000,-6487.7000,0.3557,0.0000,1038.9324,1038.9324,17.3710,7526.6324,0.0000,-7526.6324,8.5621,3.7979,378.6000,0.0000,378.6000,0.0151,101.7585,0.0000,101.7585,0.7358,0.0000,276.8415,276.8415,13.2914,8.5946,13.2914,10.9430,3.3952,50928.1017,13.2914,8.5375,8.5946,10.9144,3.4365,27492.1127,13.2914,8.5205,8.5748,10.9059,3.4488,24141.5493,5.6226,439.3614,-54603.7000,102561.7637
6099.0000,8.4908,15.0082,0.0000,51525.0000,-51525.0000,2.3504,0.0000,7559.7020,7559.7020,114.7914,59084.7020,0.0000,-59084.7020,8.4908,3.7375,12741.9000,0.0000,12741.9000,0.5080,3428.4087,0.0000,3428.4087,24.8102,0.0000,9313.4913,9313.4913,8.4908,14.2320,0.0000,4522.9000,-4522.9000,0.2357,0.0000,695.2971,695.2971,11.5088,5218.1971,0.0000,-5218.1971,8.4908,3.7375,409.7000,0.0000,409.7000,0.0163,110.2362,0.0000,110.2362,0.7977,0.0000,299.4638,299.4638,8.4908,13.9765,0.0000,4881.1000,-4881.1000,0.2676,0.0000,781.3524,781.3524,13.0703,5662.4524,0.0000,-5662.4524,8.4908,3.7375,378.6000,0.0000,378.6000,0.0151,101.8683,0.0000,101.8683,0.7372,0.0000,276.7317,276.7317,13.0812,8.5243,13.0812,10.8027,2.9819,44727.8142,13.0812,8.4655,8.5243,10.7733,3.0204,24162.9256,13.0812,8.4480,8.5039,10.7646,3.0318,21222.7045,5.0897,397.7177,-47398.8000,90113.4443
6100.0000,8.3880,14.9064,0.0000,67285.2000,-67285.2000,3.0681,0.0000,9852.6019,9852.6019,149.8423,77137.8019,0.0000,-77137.8019,8.3880,3.6435,12749.2000,0.0000,12749.2000,0.5089,3435.7167,0.0000,3435.7167,24.8563,0.0000,9313.4833,9313.4833,8.3880,14.1296,0.0000,4790.7000,-4790.7000,0.2496,0.0000,735.8361,735.8361,12.1880,5526.5361,0.0000,-5526.5361,8.3880,3.6435,403.0000,0.0000,403.0000,0.0161,108.6024,0.0000,108.6024,0.7857,0.0000,294.3976,294.3976,8.3880,13.8729,0.0000,3784.3000,-3784.3000,0.2075,0.0000,605.4499,605.4499,10.1340,4389.7499,0.0000,-4389.7499,8.3880,3.6435,830.5000,0.0000,830.5000,0.0332,223.8072,0.0000,223.8072,1.6192,0.0000,606.6928,606.6928,13.2668,8.4209,13.2668,10.8439,3.8161,57241.1886,13.2668,8.3632,8.4209,10.8150,3.8615,30892.3278,13.2668,8.3460,8.4008,10.8064,3.8751,27125.6211,6.1251,478.6210,-61877.5000,115259.1376
6101.0000,8.4883,15.0122,0.0000,76661.1000,-76661.1000,3.4936,0.0000,11247.1137,11247.1137,170.6224,87908.2137,0.0000,-87908.2137,8.4883,3.7500,12749.2000,0.0000,12749.2000,0.5099,3430.5013,0.0000,3430.5013,24.9024,0.0000,9318.6987,9318.6987,8.4883,14.2321,0.0000,5795.3000,-5795.3000,0.3018,0.0000,890.8823,890.8823,14.7398,6686.1823,0.0000,-6686.1823,8.4883,3.7500,530.6000,0.0000,530.6000,0.0212,142.7716,0.0000,142.7716,1.0364,0.0000,387.8284,387.8284,8.4883,13.9732,0.0000,3760.3000,-3760.3000,0.2062,0.0000,601.9300,601.9300,10.0705,4362.2300,0.0000,-4362.2300,8.4883,3.7500,4294.7000,0.0000,4294.7000,0.1718,1155.5999,0.0000,1155.5999,8.3886,0.0000,3139.1001,3139.1001,13.2340,8.5204,13.2340,10.8772,4.2764,64146.7097,13.2340,8.4641,8.5204,10.8490,4.3275,34620.2467,13.2340,8.4473,8.5008,10.8406,4.3428,30399.3955,7.0568,551.4244,-68642.2000,129166.3519
6102.0000,8.8668,15.3930,0.0000,151291.1000,-151291.1000,6.8986,0.0000,22359.7504,22359.7504,336.9164,173650.8504,0.0000,-173650.8504,8.8668,4.1099,12744.6000,0.0000,12744.6000,0.5088,3409.7362,0.0000,3409.7362,24.8484,0.0000,9334.8638,9334.8638,8.8668,14.6115,0.0000,257.2000,-257.2000,0.0134,0.0000,39.6671,39.6671,0.6543,296.8671,0.0000,-296.8671,8.8668,4.1099,484.4000,0.0000,484.4000,0.0193,129.5981,0.0000,129.5981,0.9444,0.0000,354.8019,354.8019,8.8668,14.3537,0.0000,4535.4000,-4535.4000,0.2487,0.0000,727.5413,727.5413,12.1454,5262.9413,0.0000,-5262.9413,8.8668,4.1099,14386.2000,0.0000,14386.2000,0.5743,3848.9358,0.0000,3848.9358,28.0491,0.0000,10537.2642,10537.2642,13.8551,8.8945,13.8551,11.3748,7.9049,118573.4634,13.8551,8.8459,8.8945,11.3505,7.9824,63858.9602,13.8551,8.8313,8.8776,11.3432,8.0056,56039.4563,12.3947,968.5393,-128468.5000,238471.8800
6103.0000,9.3447,15.8647,0.0000,199873.3000,-199873.3000,9.1336,0.0000,29820.8046,29820.8046,446.0716,229694.1046,0.0000,-229694.1046,9.3447,4.5429,21624.3000,0.0000,21624.3000,0.8574,5744.1418,0.0000,5744.1418,41.8765,0.0000,15880.1582,15880.1582,9.3447,9.3447,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3447,4.5429,976.1000,0.0000,976.1000,0.0387,259.2850,0.0000,259.2850,1.8903,0.0000,716.8150,716.8150,9.3447,14.8353,0.0000,5428.0000,-5428.0000,0.2975,0.0000,873.2721,873.2721,14.5316,6301.2721,0.0000,-6301.2721,9.3447,4.5429,15290.0000,0.0000,15290.0000,0.6063,4061.5385,0.0000,4061.5385,29.6098,0.0000,11228.4615,11228.4615,14.2810,9.3693,14.2810,11.8251,10.3565,155347.3377,14.2810,9.3263,9.3693,11.8036,10.4472,83577.8368,14.2810,9.3133,9.3543,11.7971,10.4746,73321.9179,16.4004,1281.5513,-167410.9000,312247.0923
6104.0000,9.7972,16.3070,0.0000,222492.8000,-222492.8000,10.1954,0.0000,33501.0489,33501.0489,497.9292,255993.8489,0.0000,-255993.8489,9.7972,4.9429,26385.4000,0.0000,26385.4000,1.0374,6961.8134,0.0000,6961.8134,50.6666,0.0000,19423.5866,19423.5866,9.7972,15.5351,0.0000,20716.3000,-20716.3000,1.0817,0.0000,3223.0764,3223.0764,52.8282,23939.3764,0.0000,-23939.3764,9.7972,4.9429,1639.0000,0.0000,1639.0000,0.0644,432.4517,0.0000,432.4517,3.1473,0.0000,1206.5483,1206.5483,9.7972,15.2916,0.0000,6938.2000,-6938.2000,0.3802,0.0000,1119.6095,1119.6095,18.5694,8057.8095,0.0000,-8057.8095,9.7972,4.9429,14687.5000,0.0000,14687.5000,0.5775,3875.3111,0.0000,3875.3111,28.2037,0.0000,10812.1889,10812.1889,14.7844,9.8193,14.7844,12.3019,12.7704,191556.5972,14.7844,9.7806,9.8193,12.2825,12.8699,102958.8672,14.7844,9.7689,9.8058,12.2767,12.8999,90299.1258,20.0051,1563.2264,-207435.4000,384814.5903
6105.0000,10.1081,16.6061,0.0000,235771.5000,-235771.5000,10.8326,0.0000,35728.4534,35728.4534,529.0480,271499.9534,0.0000,-271499.9534,10.1081,5.2074,30000.4000,0.0000,30000.4000,1.1703,7879.3163,0.0000,7879.3163,57.1556,0.0000,22121.0837,22121.0837,10.1081,15.8409,0.0000,26100.9000,-26100.9000,1.3647,0.0000,4073.6475,4073.6475,66.6474,30174.5475,0.0000,-30174.5475,10.1081,5.2074,1770.1000,0.0000,1770.1000,0.0691,464.8997,0.0000,464.8997,3.3723,0.0000,1305.2003,1305.2003,10.1081,15.6054,0.0000,9390.1000,-9390.1000,0.5145,0.0000,1518.6287,1518.6287,25.1268,10908.7287,0.0000,-10908.7287,10.1081,5.2074,12880.0000,0.0000,12880.0000,0.5024,3382.8080,0.0000,3382.8080,24.5385,0.0000,9497.1920,9497.1920,15.1246,10.1288,15.1246,12.6267,13.9250,208875.7191,15.1246,10.0925,10.1288,12.6086,14.0264,112210.9433,15.1246,10.0815,10.1162,12.6031,14.0569,98398.6425,21.6803,1694.1324,-226612.0000,419485.3049
6106.0000,10.4155,16.9071,0.0000,248685.3000,-248685.3000,11.4470,0.0000,37927.9010,37927.9010,559.0538,286613.2010,0.0000,-286613.2010,10.4155,5.4805,35416.1000,0.0000,35416.1000,1.3742,9259.7156,0.0000,9259.7156,67.1127,0.0000,26156.3844,26156.3844,10.4155,16.1454,0.0000,31122.7000,-31122.7000,1.6287,0.0000,4873.1276,4873.1276,79.5450,35995.8276,0.0000,-35995.8276,10.4155,5.4805,1812.2000,0.0000,1812.2000,0.0703,473.8087,0.0000,473.8087,3.4341,0.0000,1338.3913,1338.3913,10.4155,15.9150,0.0000,12418.6000,-12418.6000,0.6804,0.0000,2013.0458,2013.0458,33.2276,14431.6458,0.0000,-14431.6458,10.4155,5.4805,11675.1000,0.0000,11675.1000,0.4530,3052.5130,0.0000,3052.5130,22.1240,0.0000,8622.5870,8622.5870,15.3996,10.4351,15.3996,12.9174,14.9868,224802.3649,15.3996,10.4007,10.4351,12.9002,15.0906,120724.6905,15.3996,10.3904,10.4232,12.8950,15.1219,105853.3501,23.4804,1834.7934,-243323.2000,451380.4055
6107.0000,10.7104,17.1954,0.0000,259512.5000,-259512.5000,11.9673,0.0000,39826.5524,39826.5524,584.4657,299339.0524,0.0000,-299339.0524,10.7104,5.7418,37218.5000,0.0000,37218.5000,1.4366,9689.0431,0.0000,9689.0431,70.1589,0.0000,27529.4569,27529.4569,10.7104,16.4373,0.0000,40411.6000,-40411.6000,2.1169,0.0000,6347.8517,6347.8517,103.3847,46759.4517,0.0000,-46759.4517,10.7104,5.7418,2144.8000,0.0000,2144.8000,0.0828,558.3530,0.0000,558.3530,4.0431,0.0000,1586.4470,1586.4470,10.7104,16.2120,0.0000,16424.9000,-16424.9000,0.8998,0.0000,2668.6272,2668.6272,43.9443,19093.5272,0.0000,-19093.5272,10.7104,5.7418,9415.8000,0.0000,9415.8000,0.3634,2451.2028,0.0000,2451.2028,17.7493,0.0000,6964.5972,6964.5972,15.7693,10.7290,15.7693,13.2491,16.3949,245923.4628,15.7693,10.6964,10.7290,13.2328,16.5010,132007.9543,15.7693,10.6865,10.7176,13.2279,16.5331,115731.3670,25.3002,1976.9901,-267569.9000,493662.7842
6108.0000,10.8697,17.3462,0.0000,267878.7000,-267878.7000,12.3751,0.0000,41250.4126,41250.4126,604.3795,309129.1126,0.0000,-309129.1126,10.8697,5.8723,32252.7000,0.0000,32252.7000,1.2387,8376.8129,0.0000,8376.8129,60.4954,0.0000,23875.8871,23875.8871,10.8697,16.5927,0.0000,37659.4000,-37659.4000,1.9746,0.0000,5926.0261,5926.0261,96.4343,43585.4261,0.0000,-43585.4261,10.8697,5.8723,2551.0000,0.0000,2551.0000,0.0980,662.5569,0.0000,662.5569,4.7848,0.0000,1888.4431,1888.4431,10.8697,16.3725,0.0000,18873.6000,-18873.6000,1.0339,0.0000,3070.4423,3070.4423,50.4943,21944.0423,0.0000,-21944.0423,10.8697,5.8723,8210.8000,0.0000,8210.8000,0.3153,2132.5450,0.0000,2132.5450,15.4007,0.0000,6078.2550,6078.2550,16.0871,10.8879,16.0871,13.4875,17.0808,256212.7003,16.0871,10.8560,10.8879,13.4715,17.1859,137486.9087,16.0871,10.8463,10.8768,13.4667,17.2176,120523.0499,25.5533,1996.7736,-281397.2000,514222.6589
6109.0000,11.1715,17.6474,0.0000,275667.6000,-275667.6000,12.7472,0.0000,42726.3820,42726.3820,622.5530,318393.9820,0.0000,-318393.9820,11.1715,6.1529,37222.3000,0.0000,37222.3000,1.4257,9625.2510,0.0000,9625.2510,69.6299,0.0000,27597.0490,27597.0490,11.1715,16.8942,0.0000,48080.4000,-48080.4000,2.5223,0.0000,7591.8936,7591.8936,123.1829,55672.2936,0.0000,-55672.2936,11.1715,6.1529,2435.4000,0.0000,2435.4000,0.0933,629.7659,0.0000,629.7659,4.5558,0.0000,1805.6341,1805.6341,11.1715,16.6763,0.0000,22099.6000,-22099.6000,1.2106,0.0000,3604.3611,3604.3611,59.1250,25703.9611,0.0000,-25703.9611,11.1715,6.1529,7307.1000,0.0000,7307.1000,0.2799,1889.5305,0.0000,1889.5305,13.6690,0.0000,5417.5695,5417.5695,16.3479,11.1890,16.3479,13.7684,18.1859,272788.3532,16.3479,11.1584,11.1890,13.7532,18.2936,146348.6403,16.3479,11.1492,11.1783,13.7485,18.3261,128282.8683,27.4185,2142.5174,-298882.8000,547419.8618
6110.0000,11.3796,17.8475,0.0000,283188.6000,-283188.6000,13.1191,0.0000,44090.9279,44090.9279,640.7150,327279.5279,0.0000,-327279.5279,11.3796,6.3304,35413.3000,0.0000,35413.3000,1.3496,9129.9586,0.0000,9129.9586,65.9128,0.0000,26283.3414,26283.3414,11.3796,17.0984,0.0000,51041.7000,-51041.7000,2.6803,0.0000,8079.0759,8079.0759,130.9003,59120.7759,0.0000,-59120.7759,11.3796,6.3304,1618.7000,0.0000,1618.7000,0.0617,417.3196,0.0000,417.3196,3.0128,0.0000,1201.3804,1201.3804,11.3796,16.8856,0.0000,24862.3000,-24862.3000,1.3620,0.0000,4062.2666,4062.2666,66.5176,28924.5666,0.0000,-28924.5666,11.3796,6.3304,6403.4000,0.0000,6403.4000,0.2440,1650.8706,0.0000,1650.8706,11.9183,0.0000,4752.5294,4752.5294,16.6580,11.3965,16.6580,14.0273,19.0927,286390.3547,16.6580,11.3668,11.3965,14.0124,19.2007,153605.3919,16.6580,11.3578,11.3862,14.0079,19.2333,134633.1800,28.2250,2205.5444,-315657.2000,574628.9267
6111.0000,11.5226,17.9850,0.0000,287253.8000,-287253.8000,13.3244,0.0000,44863.9544,44863.9544,650.7423,332117.7544,0.0000,-332117.7544,11.5226,6.4523,33604.6000,0.0000,33604.6000,1.2763,8645.8145,0.0000,8645.8145,62.3311,0.0000,24958.7855,24958.7855,11.5226,17.2388,0.0000,48916.3000,-48916.3000,2.5705,0.0000,7755.8130,7755.8130,125.5377,56672.1130,0.0000,-56672.1130,11.5226,6.4523,1567.2000,0.0000,1567.2000,0.0595,403.2103,0.0000,403.2103,2.9069,0.0000,1163.9897,1163.9897,11.5226,17.0294,0.0000,25822.5000,-25822.5000,1.4146,0.0000,4224.5099,4224.5099,69.0887,30047.0099,0.0000,-30047.0099,11.5226,6.4523,7307.1000,0.0000,7307.1000,0.2775,1879.9757,0.0000,1879.9757,13.5535,0.0000,5427.1243,5427.1243,16.8289,11.5394,16.8289,14.1841,19.3031,289546.3969,16.8289,11.5100,11.5394,14.1694,19.4104,155283.2610,16.8289,11.5011,11.5291,14.1650,19.4428,136099.6193,28.3842,2217.9844,-319513.7000,580929.2772
6112.0000,11.7019,18.1620,0.0000,290736.7000,-290736.7000,13.4978,0.0000,45587.3845,45587.3845,659.2131,336324.0845,0.0000,-336324.0845,11.7019,6.6151,28643.7000,0.0000,28643.7000,1.0853,7350.5051,0.0000,7350.5051,53.0042,0.0000,21293.1949,21293.1949,11.7019,17.4170,0.0000,55157.3000,-55157.3000,2.8998,0.0000,8764.2553,8764.2553,141.6236,63921.5553,0.0000,-63921.5553,11.7019,6.6151,2014.3000,0.0000,2014.3000,0.0763,516.9068,0.0000,516.9068,3.7274,0.0000,1497.3932,1497.3932,11.7019,17.2098,0.0000,28200.7000,-28200.7000,1.5450,0.0000,4621.0750,4621.0750,75.4539,32821.7750,0.0000,-32821.7750,11.7019,6.6151,8512.1000,0.0000,8512.1000,0.3225,2184.3629,0.0000,2184.3629,15.7514,0.0000,6327.7371,6327.7371,17.0929,11.7183,17.0929,14.4056,20.1358,302036.6626,17.0929,11.6895,11.7183,14.3912,20.2438,161950.2441,17.0929,11.6808,11.7083,14.3869,20.2764,141934.8090,29.1402,2277.0569,-334924.6000,605921.7157
6113.0000,11.7725,18.2269,0.0000,298384.4000,-298384.4000,13.8683,0.0000,46859.6364,46859.6364,677.3044,345244.0364,0.0000,-345244.0364,11.7725,6.6690,18719.0000,0.0000,18719.0000,0.7072,4798.7795,0.0000,4798.7795,34.5371,0.0000,13920.2205,13920.2205,11.7725,17.4848,0.0000,46673.4000,-46673.4000,2.4553,0.0000,7422.5891,7422.5891,119.9145,54095.9891,0.0000,-54095.9891,11.7725,6.6690,1288.7000,0.0000,1288.7000,0.0487,330.3695,0.0000,330.3695,2.3777,0.0000,958.3305,958.3305,11.7725,17.2807,0.0000,29566.6000,-29566.6000,1.6199,0.0000,4848.0455,4848.0455,79.1123,34414.6455,0.0000,-34414.6455,11.7725,6.6690,11223.2000,0.0000,11223.2000,0.4240,2877.1655,0.0000,2877.1655,20.7071,0.0000,8346.0345,8346.0345,17.3384,11.7890,17.3384,14.5637,20.4657,306985.7771,17.3384,11.7601,11.7890,14.5493,20.5723,164578.1084,17.3384,11.7514,11.7790,14.5449,20.6044,144230.9482,28.6850,2241.4878,-343393.5000,615794.8337
6114.0000,10.9618,17.3977,0.0000,199293.0000,-199293.0000,9.2668,0.0000,30749.6077,30749.6077,452.5747,230042.6077,0.0000,-230042.6077,10.9618,5.8729,15407.1000,0.0000,15407.1000,0.5814,3996.2384,0.0000,3996.2384,28.3937,0.0000,11410.8616,11410.8616,10.9618,16.6649,0.0000,17170.3000,-17170.3000,0.9035,0.0000,2704.6973,2704.6973,44.1253,19874.9973,0.0000,-19874.9973,10.9618,5.8729,1069.1000,0.0000,1069.1000,0.0403,277.2993,0.0000,277.2993,1.9702,0.0000,791.8007,791.8007,10.9618,16.4641,0.0000,29045.8000,-29045.8000,1.5914,0.0000,4728.8959,4728.8959,77.7205,33774.6959,0.0000,-33774.6959,10.9618,5.8729,13181.3000,0.0000,13181.3000,0.4974,3418.9184,0.0000,3418.9184,24.2918,0.0000,9762.3816,9762.3816,16.2296,10.9816,16.2296,13.6056,13.0365,195547.5596,16.2296,10.9469,10.9816,13.5883,13.1226,104980.5839,16.2296,10.9366,10.9695,13.5831,13.1481,92036.7668,19.3212,1509.7832,-215851.6000,392564.9103
6115.0000,10.6437,17.1061,0.0000,189632.8000,-189632.8000,8.7738,0.0000,29061.1842,29061.1842,428.4964,218693.9842,0.0000,-218693.9842,10.6437,5.6309,15409.1000,0.0000,15409.1000,0.5893,4015.3404,0.0000,4015.3404,28.7806,0.0000,11393.7596,11393.7596,10.6437,16.3600,0.0000,11039.3000,-11039.3000,0.5793,0.0000,1732.7828,1732.7828,28.2914,12772.0828,0.0000,-12772.0828,10.6437,5.6309,824.3000,0.0000,824.3000,0.0315,214.7981,0.0000,214.7981,1.5396,0.0000,609.5019,609.5019,10.6437,16.1451,0.0000,25737.9000,-25737.9000,1.4099,0.0000,4179.5293,4179.5293,68.8591,29917.4293,0.0000,-29917.4293,10.6437,5.6309,12578.8000,0.0000,12578.8000,0.4811,3277.8140,0.0000,3277.8140,23.4942,0.0000,9300.9860,9300.9860,15.8898,10.6645,15.8898,13.2772,11.9562,179343.0229,15.8898,10.6280,10.6645,13.2589,12.0399,96318.9295,15.8898,10.6171,10.6518,13.2534,12.0647,84453.2182,17.7973,1390.7071,-197597.8000,360115.1706
6116.0000,10.1218,16.5873,0.0000,124295.8000,-124295.8000,5.7397,0.0000,18840.9481,18840.9481,280.3194,143136.7481,0.0000,-143136.7481,10.1218,5.1492,15422.7000,0.0000,15422.7000,0.5930,4049.8051,0.0000,4049.8051,28.9604,0.0000,11372.8949,11372.8949,10.1218,15.8396,0.0000,3929.6000,-3929.6000,0.2060,0.0000,613.3916,613.3916,10.0604,4542.9916,0.0000,-4542.9916,10.1218,5.1492,901.0000,0.0000,901.0000,0.0346,236.5912,0.0000,236.5912,1.6919,0.0000,664.4088,664.4088,10.1218,15.6200,0.0000,22346.3000,-22346.3000,1.2241,0.0000,3614.3528,3614.3528,59.7854,25960.6528,0.0000,-25960.6528,10.1218,5.1492,11524.5000,0.0000,11524.5000,0.4431,3026.1873,0.0000,3026.1873,21.6405,0.0000,8498.3127,8498.3127,14.9387,10.1458,14.9387,12.5423,7.6169,114253.0115,14.9387,10.1036,10.1458,12.5212,7.6839,61471.2623,14.9387,10.0912,10.1311,12.5149,7.7037,53926.0491,12.3609,965.8990,-122723.5000,229650.3229
6117.0000,9.7430,16.2221,0.0000,112921.7000,-112921.7000,5.1982,0.0000,16983.9619,16983.9619,253.8729,129905.6619,0.0000,-129905.6619,9.7430,4.8242,13050.1000,0.0000,13050.1000,0.5062,3446.0514,0.0000,3446.0514,24.7238,0.0000,9604.0486,9604.0486,9.7430,15.4673,0.0000,1886.4000,-1886.4000,0.0987,0.0000,293.3314,293.3314,4.8216,2179.7314,0.0000,-2179.7314,9.7430,4.8242,540.5000,0.0000,540.5000,0.0210,142.7262,0.0000,142.7262,1.0240,0.0000,397.7738,397.7738,9.7430,15.2388,0.0000,19392.0000,-19392.0000,1.0624,0.0000,3128.0941,3128.0941,51.8856,22520.0941,0.0000,-22520.0941,9.7430,4.8242,9415.8000,0.0000,9415.8000,0.3653,2486.3664,0.0000,2486.3664,17.8385,0.0000,6929.4336,6929.4336,14.6651,9.7686,14.6651,12.2169,6.8478,102716.6006,14.6651,9.7236,9.7686,12.1943,6.9107,55285.8319,14.6651,9.7103,9.7530,12.1877,6.9294,48505.7259,10.8777,849.9994,-111193.7000,206508.1584
6118.0000,9.5296,16.0195,1.2000,87886.3000,-87885.1000,4.0368,0.2659,13161.3669,13161.6328,197.1485,101047.6669,0.9341,-101046.7328,9.5296,4.6485,12739.9000,0.0000,12739.9000,0.4974,3374.8292,0.0000,3374.8292,24.2944,0.0000,9365.0708,9365.0708,9.5296,12.5391,1489.1000,4000.3000,-2511.2000,0.2983,330.2427,620.7433,950.9861,14.5668,4621.0433,1158.8573,-3462.1861,9.5296,4.6485,400.8000,0.0000,400.8000,0.0156,106.1729,0.0000,106.1729,0.7643,0.0000,294.6271,294.6271,9.5296,15.0237,0.0000,15242.7000,-15242.7000,0.8352,0.0000,2455.2402,2455.2402,40.7884,17697.9402,0.0000,-17697.9402,9.5296,4.6485,8210.8000,0.0000,8210.8000,0.3206,2175.0600,0.0000,2175.0600,15.6576,0.0000,6035.7400,6035.7400,14.1291,9.5571,14.1291,11.8431,5.2937,79405.2948,14.1291,9.5088,9.5571,11.8189,5.3497,42797.2948,14.1291,9.4944,9.5403,11.8118,5.3662,37563.7139,9.0058,703.7280,-84287.5000,159766.3035
6119.0000,9.3179,15.7913,129.0000,75793.3000,-75664.3000,3.4843,28.6938,11302.1793,11330.8731,170.1661,87095.4793,100.3062,-86995.1731,9.3179,4.4605,12749.0000,0.0000,12749.0000,0.4997,3387.9205,0.0000,3387.9205,24.4022,0.0000,9361.0795,9361.0795,9.3179,10.8534,3003.6000,4026.6000,-1023.0000,0.3909,668.6036,623.5674,1292.1710,19.0924,4650.1674,2334.9964,-2315.1710,9.3179,4.4605,413.1000,0.0000,413.1000,0.0162,109.7772,0.0000,109.7772,0.7907,0.0000,303.3228,303.3228,9.3179,14.8105,0.0000,11077.4000,-11077.4000,0.6070,0.0000,1781.8587,1781.8587,29.6449,12859.2587,0.0000,-12859.2587,9.3179,4.4605,4596.0000,0.0000,4596.0000,0.1801,1221.3415,0.0000,1221.3415,8.7970,0.0000,3374.6585,3374.6585,13.7806,9.3470,13.7806,11.5638,4.4274,66411.4608,13.7806,9.2959,9.3470,11.5383,4.4785,35828.0793,13.7806,9.2807,9.3292,11.5307,4.4937,31455.5733,7.7672,606.9437,-70006.6000,133695.1133
6120.0000,9.2248,15.6500,383.8000,63018.9000,-62635.1000,2.9094,85.5133,9379.8273,9465.3406,142.0895,72398.7273,298.2867,-72100.4406,9.2248,4.3878,12749.2000,0.0000,12749.2000,0.5015,3392.6942,0.0000,3392.6942,24.4932,0.0000,9356.5058,9356.5058,9.2248,7.7057,5501.5000,1594.5000,3907.0000,0.4154,1226.6525,246.7131,1473.3655,20.2858,1841.2131,4274.8475,2433.6345,9.2248,4.3878,399.8000,0.0000,399.8000,0.0157,106.3909,0.0000,106.3909,0.7681,0.0000,293.4091,293.4091,9.2248,14.7164,0.0000,7890.8000,-7890.8000,0.4324,0.0000,1268.5319,1268.5319,21.1192,9159.3319,0.0000,-9159.3319,9.2248,4.3878,1433.0000,0.0000,1433.0000,0.0564,381.3361,0.0000,381.3361,2.7530,0.0000,1051.6639,1051.6639,13.3032,9.2556,13.3032,11.2794,3.3805,50707.2748,13.3032,9.2015,9.2556,11.2523,3.4257,27405.6638,13.3032,9.1854,9.2368,11.2443,3.4391,24073.7886,6.4962,507.6211,-52036.9000,102186.7272
6121.0000,9.2625,15.6305,676.7000,61203.1000,-60526.4000,2.8416,150.6709,9116.4052,9267.0761,138.7788,70319.5052,526.0291,-69793.4761,9.2625,4.4324,12754.7000,0.0000,12754.7000,0.5026,3392.2457,0.0000,3392.2457,24.5439,0.0000,9362.4543,9362.4543,9.2625,8.2504,9392.8000,3741.0000,5651.8000,0.7633,2092.8907,579.0385,2671.9291,37.2800,4320.0385,7299.9093,2979.8709,9.2625,4.4324,412.3000,0.0000,412.3000,0.0162,109.6555,0.0000,109.6555,0.7934,0.0000,302.6445,302.6445,9.2625,14.7540,0.0000,5750.7000,-5750.7000,0.3152,0.0000,924.7061,924.7061,15.3922,6675.4061,0.0000,-6675.4061,9.2625,4.4324,830.8000,0.0000,830.8000,0.0327,220.9599,0.0000,220.9599,1.5987,0.0000,609.8401,609.8401,12.9277,9.2937,12.9277,11.1107,3.1338,47006.3180,12.9277,9.2388,9.2937,11.0833,3.1811,25448.7587,12.9277,9.2225,9.2746,11.0751,3.1951,22366.0135,6.7074,524.1288,-46627.5000,94821.0902
6122.0000,9.2825,15.5809,933.4000,55873.8000,-54940.4000,2.6129,207.7514,8325.9188,8533.6703,127.6081,64199.7188,725.6486,-63474.0703,9.2825,4.4487,12742.8000,0.0000,12742.8000,0.5018,3388.0654,0.0000,3388.0654,24.5048,0.0000,9354.7346,9354.7346,9.2825,8.1231,11535.8000,4213.0000,7322.8000,0.9171,2569.4819,652.2174,3221.6993,44.7889,4865.2174,8966.3181,4101.1007,9.2825,4.4487,400.9000,0.0000,400.9000,0.0158,106.5916,0.0000,106.5916,0.7709,0.0000,294.3084,294.3084,9.2825,14.7742,0.0000,4728.5000,-4728.5000,0.2591,0.0000,760.4336,760.4336,12.6559,5488.9336,0.0000,-5488.9336,9.2825,4.4487,378.7000,0.0000,378.7000,0.0149,100.6890,0.0000,100.6890,0.7283,0.0000,278.0110,278.0110,12.5783,9.3144,12.5783,10.9463,2.7202,40803.0136,12.5783,9.2584,9.3144,10.9184,2.7668,22134.5876,12.5783,9.2418,9.2949,10.9101,2.7807,19464.6677,6.4823,506.5364,-38823.7000,82402.2689
6123.0000,9.3779,15.5921,1228.6000,51573.8000,-50345.2000,2.4332,272.9856,7699.8564,7972.8419,118.8315,59273.6564,955.6144,-58318.0419,9.3779,4.5399,12743.2000,0.0000,12743.2000,0.5016,3383.3460,0.0000,3383.3460,24.4969,0.0000,9359.8540,9359.8540,9.3779,7.2082,14363.4000,2455.0000,11908.4000,0.9959,3193.9245,380.4013,3574.3258,48.6362,2835.4013,11169.4755,8334.0742,9.3779,4.5399,411.3000,0.0000,411.3000,0.0162,109.2010,0.0000,109.2010,0.7907,0.0000,302.0990,302.0990,9.3779,14.8701,0.0000,3772.9000,-3772.9000,0.2068,0.0000,607.1241,607.1241,10.0981,4380.0241,0.0000,-4380.0241,9.3779,4.5399,378.7000,0.0000,378.7000,0.0149,100.5456,0.0000,100.5456,0.7280,0.0000,278.1544,278.1544,12.1410,9.4103,12.1410,10.7757,2.1951,32927.1370,12.1410,9.3534,9.4103,10.7472,2.2409,17927.1849,12.1410,9.3365,9.3905,10.7387,2.2545,15781.3980,6.2527,488.5954,-28676.5000,66635.7199
6124.0000,9.2102,15.5498,877.4000,68122.0000,-67244.6000,3.1726,195.5424,10136.4339,10331.9763,154.9448,78258.4339,681.8576,-77576.5763,9.2102,4.3685,12750.4000,0.0000,12750.4000,0.5010,3393.7547,0.0000,3393.7547,24.4697,0.0000,9356.6453,9356.6453,9.2102,7.7146,16938.7000,4992.8000,11945.9000,1.2821,3777.7439,772.4192,4550.1631,62.6144,5765.2192,13160.9561,7395.7369,9.2102,4.3685,401.7000,0.0000,401.7000,0.0158,106.9199,0.0000,106.9199,0.7709,0.0000,294.7801,294.7801,9.2102,14.7019,0.0000,3087.2000,-3087.2000,0.1692,0.0000,496.2557,496.2557,8.2624,3583.4557,0.0000,-3583.4557,9.2102,4.3685,831.0000,0.0000,831.0000,0.0327,221.1860,0.0000,221.1860,1.5948,0.0000,609.8140,609.8140,12.3927,9.2415,12.3927,10.8171,3.1439,47158.7493,12.3927,9.1866,9.2415,10.7896,3.1987,25589.9409,12.3927,9.1702,9.2224,10.7815,3.2151,22505.4773,7.7600,606.3771,-44402.8000,95254.1676
6125.0000,9.3779,15.6934,1172.6000,75342.0000,-74169.4000,3.5173,260.5430,11248.3885,11508.9314,171.7813,86590.3885,912.0570,-85678.3314,9.3779,4.5460,12757.6000,0.0000,12757.6000,0.5028,3387.1711,0.0000,3387.1711,24.5558,0.0000,9370.4289,9370.4289,9.3779,6.1813,21821.4000,385.4000,21436.0000,1.3402,4852.3296,59.7176,4912.0471,65.4547,445.1176,16969.0704,16523.9529,9.3779,4.5460,532.0000,0.0000,532.0000,0.0210,141.2472,0.0000,141.2472,1.0240,0.0000,390.7528,390.7528,9.3779,14.8699,0.0000,3251.2000,-3251.2000,0.1782,0.0000,523.1735,523.1735,8.7021,3774.3735,0.0000,-3774.3735,9.3779,4.5460,4298.0000,0.0000,4298.0000,0.1694,1141.1285,0.0000,1141.1285,8.2728,0.0000,3156.8715,3156.8715,12.0937,9.4084,12.0937,10.7511,2.9668,44501.9528,12.0937,9.3548,9.4084,10.7243,3.0260,24208.1129,12.0937,9.3389,9.3898,10.7163,3.0436,21305.5289,8.5934,671.4979,-38397.0000,90015.5946
6126.0000,9.0770,15.5530,225.8000,138726.5000,-138500.7000,6.3712,50.4444,20587.7808,20638.2253,311.1573,159314.2808,175.3556,-159138.9253,9.0770,4.2388,12757.9000,0.0000,12757.9000,0.5013,3402.5333,0.0000,3402.5333,24.4841,0.0000,9355.3667,9355.3667,9.0770,5.7384,8952.5000,0.0000,8952.5000,0.5398,2001.3388,0.0000,2001.3388,26.3634,0.0000,6951.1612,6951.1612,9.0770,4.2388,483.0000,0.0000,483.0000,0.0190,128.8162,0.0000,128.8162,0.9269,0.0000,354.1838,354.1838,9.0770,14.5680,0.0000,4072.3000,-4072.3000,0.2232,0.0000,654.0706,654.0706,10.8989,4726.3706,0.0000,-4726.3706,9.0770,4.2388,14397.8000,0.0000,14397.8000,0.5658,3839.8948,0.0000,3839.8948,27.6313,0.0000,10557.9052,10557.9052,13.3869,9.1046,13.3869,11.2457,6.7886,101828.5088,13.3869,9.0562,9.1046,11.2216,6.8652,54921.7575,13.3869,9.0417,9.0878,11.2143,6.8882,48217.4884,12.3303,963.5088,-105981.8000,204967.7546
6127.0000,9.3928,15.9057,0.0000,193318.0000,-193318.0000,8.8448,0.0000,28870.5476,28870.5476,431.9652,222188.5476,0.0000,-222188.5476,9.3928,4.5718,21644.2000,0.0000,21644.2000,0.8550,5745.3084,0.0000,5745.3084,41.7589,0.0000,15898.8916,15898.8916,9.3928,6.0685,3516.6000,0.0000,3516.6000,0.2133,781.7664,0.0000,781.7664,10.4173,0.0000,2734.8336,2734.8336,9.3928,4.5718,983.3000,0.0000,983.3000,0.0388,261.0104,0.0000,261.0104,1.8971,0.0000,722.2896,722.2896,9.3928,14.8844,0.0000,5581.9000,-5581.9000,0.3059,0.0000,898.3089,898.3089,14.9416,6480.2089,0.0000,-6480.2089,9.3928,4.5718,15302.2000,0.0000,15302.2000,0.6045,4061.8668,0.0000,4061.8668,29.5230,0.0000,11240.3332,11240.3332,14.1204,9.4174,14.1204,11.7689,9.8520,147779.2560,14.1204,9.3742,9.4174,11.7473,9.9424,79538.8739,14.1204,9.3612,9.4024,11.7408,9.9696,69787.1241,16.2936,1273.2076,-157453.6000,297105.2540
6128.0000,9.7932,16.3011,0.0000,214163.4000,-214163.4000,9.8165,0.0000,32244.2618,32244.2618,479.4226,246407.6618,0.0000,-246407.6618,9.7932,4.9350,26401.1000,0.0000,26401.1000,1.0372,6966.3659,0.0000,6966.3659,50.6540,0.0000,19434.7341,19434.7341,9.7932,15.5303,0.0000,22218.4000,-22218.4000,1.1603,0.0000,3456.6390,3456.6390,56.6664,25675.0390,0.0000,-25675.0390,9.7932,4.9350,1634.0000,0.0000,1634.0000,0.0642,431.1579,0.0000,431.1579,3.1350,0.0000,1202.8421,1202.8421,9.7932,15.2878,0.0000,7970.1000,-7970.1000,0.4368,0.0000,1286.0906,1286.0906,21.3307,9256.1906,0.0000,-9256.1906,9.7932,4.9350,14699.2000,0.0000,14699.2000,0.5775,3878.6265,0.0000,3878.6265,28.2024,0.0000,10820.5735,10820.5735,14.7415,9.8156,14.7415,12.2785,12.4375,186561.9456,14.7415,9.7764,9.8156,12.2590,12.5363,100290.0614,14.7415,9.7646,9.8019,12.2531,12.5661,87962.6040,19.6386,1534.5868,-201617.6000,374814.6111
6129.0000,10.2016,16.7014,0.0000,232117.6000,-232117.6000,10.6645,0.0000,35243.1266,35243.1266,520.8368,267360.7266,0.0000,-267360.7266,10.2016,5.2988,30018.9000,0.0000,30018.9000,1.1711,7873.3160,0.0000,7873.3160,57.1948,0.0000,22145.5840,22145.5840,10.2016,15.9352,0.0000,36508.8000,-36508.8000,1.9088,0.0000,5703.5731,5703.5731,93.2224,42212.3731,0.0000,-42212.3731,10.2016,5.2988,1771.7000,0.0000,1771.7000,0.0691,464.6791,0.0000,464.6791,3.3756,0.0000,1307.0209,1307.0209,10.2016,15.6993,0.0000,10866.7000,-10866.7000,0.5954,0.0000,1758.6442,1758.6442,29.0780,12625.3442,0.0000,-12625.3442,10.2016,5.2988,12890.3000,0.0000,12890.3000,0.5029,3380.8502,0.0000,3380.8502,24.5598,0.0000,9509.4498,9509.4498,15.2304,10.2222,15.2304,12.7263,14.4023,216034.6082,15.2304,10.1861,10.2222,12.7083,14.5062,116049.3775,15.2304,10.1752,10.2096,12.7028,14.5376,101762.9294,22.3677,1747.8415,-234812.2000,433846.9151
6130.0000,10.5844,17.0754,0.0000,244564.1000,-244564.1000,11.2636,0.0000,37432.3848,37432.3848,550.0954,281996.4848,0.0000,-281996.4848,10.5844,5.6372,35440.3000,0.0000,35440.3000,1.3729,9243.1298,0.0000,9243.1298,67.0511,0.0000,26197.1702,26197.1702,10.5844,16.3141,0.0000,47721.4000,-47721.4000,2.4981,0.0000,7485.7406,7485.7406,122.0040,55207.1406,0.0000,-55207.1406,10.5844,5.6372,1816.1000,0.0000,1816.1000,0.0704,473.6542,0.0000,473.6542,3.4360,0.0000,1342.4458,1342.4458,10.5844,16.0851,0.0000,14363.6000,-14363.6000,0.7869,0.0000,2331.3859,2331.3859,38.4308,16694.9859,0.0000,-16694.9859,10.5844,5.6372,11684.4000,0.0000,11684.4000,0.4526,3047.3903,0.0000,3047.3903,22.1062,0.0000,8637.0097,8637.0097,15.5936,10.6037,15.5936,13.0987,15.8247,237370.3478,15.5936,10.5699,10.6037,13.0818,15.9319,127455.1568,15.5936,10.5597,10.5920,13.0767,15.9643,111750.0809,24.6668,1927.4962,-257708.3000,476575.5855
6131.0000,10.9902,17.4738,0.0000,265856.4000,-265856.4000,12.2723,0.0000,41044.9095,41044.9095,599.3613,306901.3095,0.0000,-306901.3095,10.9902,6.0002,37244.3000,0.0000,37244.3000,1.4334,9656.3100,0.0000,9656.3100,70.0067,0.0000,27587.9900,27587.9900,10.9902,16.7165,0.0000,59317.3000,-59317.3000,3.1089,0.0000,9346.7747,9346.7747,151.8322,68664.0747,0.0000,-68664.0747,10.9902,6.0002,2144.0000,0.0000,2144.0000,0.0825,555.8737,0.0000,555.8737,4.0300,0.0000,1588.1263,1588.1263,10.9902,16.4937,0.0000,17699.0000,-17699.0000,0.9696,0.0000,2882.2237,2882.2237,47.3522,20581.2237,0.0000,-20581.2237,10.9902,6.0002,9423.3000,0.0000,9423.3000,0.3627,2443.1740,0.0000,2443.1740,17.7126,0.0000,6980.1260,6980.1260,16.1101,11.0082,16.1101,13.5592,17.9359,269038.3841,16.1101,10.9767,11.0082,13.5434,18.0469,144374.8105,16.1101,10.9671,10.9972,13.5386,18.0805,126563.1544,27.3441,2136.7080,-294061.1000,539976.3491
6132.0000,11.2470,17.7196,0.0000,279277.7000,-279277.7000,12.9236,0.0000,43356.8248,43356.8248,631.1679,322634.5248,0.0000,-322634.5248,11.2470,6.2164,32279.2000,0.0000,32279.2000,1.2339,8337.9026,0.0000,8337.9026,60.2613,0.0000,23941.2974,23941.2974,11.2470,16.9681,0.0000,58048.6000,-58048.6000,3.0464,0.0000,9173.9025,9173.9025,148.7805,67222.5025,0.0000,-67222.5025,11.2470,6.2164,2555.3000,0.0000,2555.3000,0.0977,660.0487,0.0000,660.0487,4.7704,0.0000,1895.2513,1895.2513,11.2470,16.7523,0.0000,20505.1000,-20505.1000,1.1233,0.0000,3346.4750,3346.4750,54.8593,23851.5750,0.0000,-23851.5750,11.2470,6.2164,8217.3000,0.0000,8217.3000,0.3141,2122.5758,0.0000,2122.5758,15.3407,0.0000,6094.7242,6094.7242,16.5292,11.2645,16.5292,13.8969,19.0257,285384.9034,16.5292,11.2339,11.2645,13.8816,19.1362,153089.6468,16.5292,11.2246,11.2539,13.8769,19.1697,134187.6453,28.1084,2196.4325,-314779.6000,572662.1955
6133.0000,11.6307,18.1004,0.0000,292483.7000,-292483.7000,13.5560,0.0000,45789.4537,45789.4537,662.0512,338273.1537,0.0000,-338273.1537,11.6307,6.5688,37246.4000,0.0000,37246.4000,1.4177,9567.8854,0.0000,9567.8854,69.2378,0.0000,27678.5146,27678.5146,11.6307,17.3504,0.0000,71227.2000,-71227.2000,3.7412,0.0000,11307.9464,11307.9464,182.7139,82535.1464,0.0000,-82535.1464,11.6307,6.5688,2437.8000,0.0000,2437.8000,0.0928,626.2240,0.0000,626.2240,4.5317,0.0000,1811.5760,1811.5760,11.6307,17.1384,0.0000,21472.5000,-21472.5000,1.1763,0.0000,3516.2851,3516.2851,57.4490,24988.7851,0.0000,-24988.7851,11.6307,6.5688,7312.9000,0.0000,7312.9000,0.2783,1878.5437,0.0000,1878.5437,13.5940,0.0000,5434.3563,5434.3563,16.8880,11.6473,16.8880,14.2677,20.4786,307179.4154,16.8880,11.6183,11.6473,14.2532,20.5920,164736.0219,16.8880,11.6095,11.6372,14.2488,20.6263,144384.3846,30.3934,2374.9861,-338186.3000,616299.8219
6134.0000,11.9666,18.4275,0.0000,307218.4000,-307218.4000,14.2726,0.0000,48455.2570,48455.2570,697.0494,355673.6570,0.0000,-355673.6570,11.9666,6.8641,35438.2000,0.0000,35438.2000,1.3404,9059.7144,0.0000,9059.7144,65.4608,0.0000,26378.4856,26378.4856,11.9666,17.6820,0.0000,79702.1000,-79702.1000,4.1918,0.0000,12705.6008,12705.6008,204.7221,92407.7008,0.0000,-92407.7008,11.9666,6.8641,1621.3000,0.0000,1621.3000,0.0613,414.4825,0.0000,414.4825,2.9948,0.0000,1206.8175,1206.8175,11.9666,17.4763,0.0000,22626.3000,-22626.3000,1.2396,0.0000,3716.7769,3716.7769,60.5407,26343.0769,0.0000,-26343.0769,11.9666,6.8641,6408.4000,0.0000,6408.4000,0.2424,1638.2963,0.0000,1638.2963,11.8375,0.0000,4770.1037,4770.1037,17.3354,11.9825,17.3354,14.6589,22.0378,330566.5236,17.3354,11.9546,11.9825,14.6450,22.1524,177219.3904,17.3354,11.9462,11.9728,14.6408,22.1872,155310.2532,32.0221,2502.2529,-366078.9000,663096.1672
6135.0000,12.3437,18.7986,0.0000,321788.0000,-321788.0000,14.9807,0.0000,51184.1553,51184.1553,731.6326,372972.1553,0.0000,-372972.1553,12.3437,7.2037,33629.8000,0.0000,33629.8000,1.2650,8551.4015,0.0000,8551.4015,61.7808,0.0000,25078.3985,25078.3985,12.3437,18.0562,0.0000,90742.5000,-90742.5000,4.7781,0.0000,14534.7551,14534.7551,233.3555,105277.2551,0.0000,-105277.2551,12.3437,7.2037,1563.4000,0.0000,1563.4000,0.0588,397.5421,0.0000,397.5421,2.8721,0.0000,1165.8579,1165.8579,12.3437,17.8556,0.0000,23699.7000,-23699.7000,1.2986,0.0000,3907.3228,3907.3228,63.4198,27607.0228,0.0000,-27607.0228,12.3437,7.2037,7312.9000,0.0000,7312.9000,0.2751,1859.5277,0.0000,1859.5277,13.4344,0.0000,5453.3723,5453.3723,17.7697,12.3589,17.7697,15.0643,23.6411,354617.1336,17.7697,12.3323,12.3589,15.0510,23.7576,190060.7507,17.7697,12.3242,12.3497,15.0470,23.7929,166550.4661,33.9844,2655.5884,-393724.1000,711228.3503
6136.0000,12.6022,19.0471,0.0000,326171.4000,-326171.4000,15.2207,0.0000,52186.1475,52186.1475,743.3562,378357.5475,0.0000,-378357.5475,12.6022,7.4244,28664.4000,0.0000,28664.4000,1.0717,7262.2094,0.0000,7262.2094,52.3391,0.0000,21402.1906,21402.1906,12.6022,18.3096,0.0000,96397.7000,-96397.7000,5.0828,0.0000,15492.5262,15492.5262,248.2360,111890.2262,0.0000,-111890.2262,12.6022,7.4244,2019.8000,0.0000,2019.8000,0.0755,511.7222,0.0000,511.7222,3.6880,0.0000,1508.0778,1508.0778,12.6022,18.1152,0.0000,24022.0000,-24022.0000,1.3164,0.0000,3970.7341,3970.7341,64.2932,27992.7341,0.0000,-27992.7341,12.6022,7.4244,8518.8000,0.0000,8518.8000,0.3185,2158.2629,0.0000,2158.2629,15.5547,0.0000,6360.5371,6360.5371,18.0937,12.6171,18.0937,15.3554,24.3820,365730.3997,18.0937,12.5910,12.6171,15.3423,24.4982,195985.5989,18.0937,12.5831,12.6080,15.3384,24.5334,171733.8405,34.6285,2705.9214,-407388.1000,733449.8392
6137.0000,12.7332,19.1702,0.0000,335747.5000,-335747.5000,15.6933,0.0000,53878.9103,53878.9103,766.4331,389626.4103,0.0000,-389626.4103,12.7332,7.5307,18727.0000,0.0000,18727.0000,0.6973,4735.7989,0.0000,4735.7989,34.0529,0.0000,13991.2011,13991.2011,12.7332,18.4365,0.0000,86096.4000,-86096.4000,4.5440,0.0000,13860.8963,13860.8963,221.9207,99957.2963,0.0000,-99957.2963,12.7332,7.5307,1285.6000,0.0000,1285.6000,0.0479,325.1104,0.0000,325.1104,2.3377,0.0000,960.4896,960.4896,12.7332,18.2465,0.0000,24574.3000,-24574.3000,1.3469,0.0000,4067.4765,4067.4765,65.7809,28641.7765,0.0000,-28641.7765,12.7332,7.5307,11232.2000,0.0000,11232.2000,0.4182,2840.4678,0.0000,2840.4678,20.4245,0.0000,8391.7322,8391.7322,18.3737,12.7481,18.3737,15.5609,24.6787,370180.5943,18.3737,12.7220,12.7481,15.5478,24.7932,198345.9725,18.3737,12.7141,12.7390,15.5439,24.8279,173795.3266,34.1212,2666.2796,-415173.4000,742321.8935
6138.0000,11.8744,18.2886,0.0000,239456.9000,-239456.9000,11.2018,0.0000,37690.3790,37690.3790,547.0795,277147.2790,0.0000,-277147.2790,11.8744,6.6824,15416.3000,0.0000,15416.3000,0.5728,3946.3459,0.0000,3946.3459,27.9745,0.0000,11469.9541,11469.9541,11.8744,17.5659,0.0000,48387.8000,-48387.8000,2.5551,0.0000,7704.8674,7704.8674,124.7848,56092.6674,0.0000,-56092.6674,11.8744,6.6824,1072.5000,0.0000,1072.5000,0.0398,274.5442,0.0000,274.5442,1.9462,0.0000,797.9558,797.9558,11.8744,17.3803,0.0000,25030.9000,-25030.9000,1.3720,0.0000,4108.2121,4108.2121,67.0087,29139.1121,0.0000,-29139.1121,11.8744,6.6824,13191.8000,0.0000,13191.8000,0.4901,3376.9067,0.0000,3376.9067,23.9379,0.0000,9814.8933,9814.8933,17.3095,11.8920,17.3095,14.6008,16.9584,254375.8044,17.3095,11.8610,11.8920,14.5853,17.0554,136442.8420,17.3095,11.8518,11.8813,14.5807,17.0842,119589.1351,24.3476,1902.5555,-283195.0000,510407.7815
6139.0000,11.3161,17.7547,0.0000,215448.7000,-215448.7000,10.0243,0.0000,33497.8653,33497.8653,489.5729,248946.5653,0.0000,-248946.5653,11.3161,6.2097,15433.4000,0.0000,15433.4000,0.5814,3982.5559,0.0000,3982.5559,28.3950,0.0000,11450.8441,11450.8441,11.3161,17.0205,0.0000,19839.2000,-19839.2000,1.0443,0.0000,3137.8842,3137.8842,51.0023,22977.0842,0.0000,-22977.0842,11.3161,6.2097,821.9000,0.0000,821.9000,0.0310,212.0895,0.0000,212.0895,1.5122,0.0000,609.8105,609.8105,11.3161,16.8207,0.0000,23549.0000,-23549.0000,1.2903,0.0000,3845.5500,3845.5500,63.0144,27394.5500,0.0000,-27394.5500,11.3161,6.2097,12588.8000,0.0000,12588.8000,0.4742,3248.5129,0.0000,3248.5129,23.1614,0.0000,9340.2871,9340.2871,16.6750,11.3356,16.6750,14.0053,13.8448,207672.5910,16.6750,11.3014,11.3356,13.9882,13.9337,111469.8124,16.6750,11.2912,11.3237,13.9831,13.9601,97720.5660,20.1683,1575.9794,-229992.8000,416862.9695
6140.0000,10.6410,17.0892,0.0000,144964.7000,-144964.7000,6.7216,0.0000,22214.5398,22214.5398,328.2738,167179.2398,0.0000,-167179.2398,10.6410,5.5985,15432.4000,0.0000,15432.4000,0.5867,4021.5703,0.0000,4021.5703,28.6546,0.0000,11410.8297,11410.8297,10.6410,16.3503,0.0000,7729.1000,-7729.1000,0.4061,0.0000,1213.1618,1213.1618,19.8315,8942.2618,0.0000,-8942.2618,10.6410,5.5985,903.4000,0.0000,903.4000,0.0343,235.4194,0.0000,235.4194,1.6774,0.0000,667.9806,667.9806,10.6410,16.1420,0.0000,21945.0000,-21945.0000,1.2022,0.0000,3563.5313,3563.5313,58.7137,25508.5313,0.0000,-25508.5313,10.6410,5.5985,11533.7000,0.0000,11533.7000,0.4385,3005.5976,0.0000,3005.5976,21.4156,0.0000,8528.1024,8528.1024,15.6393,10.6638,15.6393,13.1515,9.0095,135142.0434,15.6393,10.6237,10.6638,13.1315,9.0820,72655.9490,15.6393,10.6119,10.6499,13.1256,9.1034,63723.5934,14.0842,1100.5601,-146769.3000,271521.5858
6141.0000,10.2163,16.6835,0.0000,133478.8000,-133478.8000,6.1637,0.0000,20272.6814,20272.6814,301.0246,153751.4814,0.0000,-153751.4814,10.2163,5.2414,13060.9000,0.0000,13060.9000,0.5022,3424.8555,0.0000,3424.8555,24.5266,0.0000,9636.0445,9636.0445,10.2163,15.9349,0.0000,3863.3000,-3863.3000,0.2025,0.0000,603.6350,603.6350,9.8905,4466.9350,0.0000,-4466.9350,10.2163,5.2414,539.8000,0.0000,539.8000,0.0208,141.5474,0.0000,141.5474,1.0137,0.0000,398.2526,398.2526,10.2163,15.7150,0.0000,20463.7000,-20463.7000,1.1210,0.0000,3312.1632,3312.1632,54.7487,23775.8632,0.0000,-23775.8632,10.2163,5.2414,9423.3000,0.0000,9423.3000,0.3623,2470.9967,0.0000,2470.9967,17.6957,0.0000,6952.3033,6952.3033,15.3259,10.2406,15.3259,12.7833,8.2109,123163.8188,15.3259,10.1978,10.2406,12.7619,8.2800,66239.9822,15.3259,10.1852,10.2257,12.7555,8.3004,58103.0696,12.5588,981.3594,-134781.8000,247506.8707
6142.0000,9.8902,16.3683,0.0000,105985.6000,-105985.6000,4.8817,0.0000,15988.8574,15988.8574,238.4131,121974.4574,0.0000,-121974.4574,9.8902,4.9597,12743.4000,0.0000,12743.4000,0.4935,3357.7260,0.0000,3357.7260,24.1037,0.0000,9385.6740,9385.6740,9.8902,15.6140,0.0000,4982.9000,-4982.9000,0.2609,0.0000,775.9705,775.9705,12.7398,5758.8705,0.0000,-5758.8705,9.8902,4.9597,410.2000,0.0000,410.2000,0.0159,108.0826,0.0000,108.0826,0.7759,0.0000,302.1174,302.1174,9.8902,15.3869,0.0000,17962.7000,-17962.7000,0.9841,0.0000,2900.5070,2900.5070,48.0603,20863.2070,0.0000,-20863.2070,9.8902,4.9597,8217.3000,0.0000,8217.3000,0.3182,2165.1555,0.0000,2165.1555,15.5428,0.0000,6052.1445,6052.1445,14.8433,9.9165,14.8433,12.3799,6.6075,99112.8743,14.8433,9.8704,9.9165,12.3568,6.6694,53355.4825,14.8433,9.8567,9.9005,12.3500,6.6878,46814.2797,10.4314,815.1255,-107560.3000,199282.6365
6143.0000,9.5883,16.0738,0.0000,90994.0000,-90994.0000,4.1831,0.0000,13642.9632,13642.9632,204.2938,104636.9632,0.0000,-104636.9632,9.5883,4.6932,12745.7000,0.0000,12745.7000,0.4964,3373.4148,0.0000,3373.4148,24.2436,0.0000,9372.2852,9372.2852,9.5883,15.3155,0.0000,8379.1000,-8379.1000,0.4382,0.0000,1300.9592,1300.9592,21.4016,9680.0592,0.0000,-9680.0592,9.5883,4.6932,403.7000,0.0000,403.7000,0.0157,106.8476,0.0000,106.8476,0.7679,0.0000,296.8524,296.8524,9.5883,15.0830,0.0000,15276.7000,-15276.7000,0.8370,0.0000,2461.6785,2461.6785,40.8773,17738.3785,0.0000,-17738.3785,9.5883,4.6932,4599.5000,0.0000,4599.5000,0.1791,1217.3534,0.0000,1217.3534,8.7487,0.0000,3382.1466,3382.1466,14.6056,9.6161,14.6056,12.1108,5.9172,88758.7456,14.6056,9.5673,9.6161,12.0865,5.9751,47800.4409,14.6056,9.5529,9.5991,12.0792,5.9922,41945.2741,9.2243,720.7988,-96900.9000,178504.4606
6144.0000,9.3057,15.7979,0.0000,74599.1000,-74599.1000,3.4233,0.0000,11121.3843,11121.3843,167.1875,85720.4843,0.0000,-85720.4843,9.3057,4.4436,12757.9000,0.0000,12757.9000,0.4995,3390.9045,0.0000,3390.9045,24.3942,0.0000,9366.9955,9366.9955,9.3057,15.0359,0.0000,7739.4000,-7739.4000,0.4044,0.0000,1198.4018,1198.4018,19.7500,8937.8018,0.0000,-8937.8018,9.3057,4.4436,407.6000,0.0000,407.6000,0.0160,108.3354,0.0000,108.3354,0.7794,0.0000,299.2646,299.2646,9.3057,14.7983,0.0000,13201.5000,-13201.5000,0.7234,0.0000,2123.3666,2123.3666,35.3285,15324.8666,0.0000,-15324.8666,9.3057,4.4436,1433.9000,0.0000,1433.9000,0.0561,381.1143,0.0000,381.1143,2.7417,0.0000,1052.7857,1052.7857,14.3297,9.3352,14.3297,11.8324,4.9340,74009.9651,14.3297,9.2834,9.3352,11.8065,4.9852,39881.9558,14.3297,9.2680,9.3172,11.7988,5.0004,35002.9889,7.6840,600.4351,-80940.6000,148894.9098
6145.0000,9.1388,15.6376,7.8000,72955.2000,-72947.4000,3.3428,1.7406,10840.2135,10841.9541,163.2554,83795.4135,6.0594,-83789.3541,9.1388,4.3051,12766.2000,0.0000,12766.2000,0.5023,3401.5953,0.0000,3401.5953,24.5311,0.0000,9364.6047,9364.6047,9.1388,14.5256,171.8000,4994.8000,-4823.0000,0.2711,38.3640,772.2204,810.5845,13.2423,5767.0204,133.4360,-5633.5845,9.1388,4.3051,405.0000,0.0000,405.0000,0.0159,107.9136,0.0000,107.9136,0.7782,0.0000,297.0864,297.0864,9.1388,14.6299,0.0000,12207.4000,-12207.4000,0.6690,0.0000,1961.4263,1961.4263,32.6726,14168.8263,0.0000,-14168.8263,9.1388,4.3051,831.3000,0.0000,831.3000,0.0327,221.5026,0.0000,221.5026,1.5974,0.0000,609.7974,609.7974,14.1441,9.1693,14.1441,11.6567,4.6376,69563.4558,14.1441,9.1157,9.1693,11.6299,4.6875,37500.1730,14.1441,9.0998,9.1507,11.6220,4.7023,32916.3729,7.2508,566.5848,-75975.3000,139980.0017
6146.0000,9.0520,15.5381,99.9000,66559.8000,-66459.9000,3.0521,22.3281,9872.9464,9895.2746,149.0614,76432.7464,77.5719,-76355.1746,9.0520,4.2347,12767.0000,0.0000,12767.0000,0.5038,3406.2416,0.0000,3406.2416,24.6049,0.0000,9360.7584,9360.7584,9.0520,11.2520,1150.5000,2086.1000,-935.6000,0.1786,257.3097,322.2659,579.5756,8.7206,2408.3659,893.1903,-1515.1756,9.0520,4.2347,399.0000,0.0000,399.0000,0.0157,106.4534,0.0000,106.4534,0.7690,0.0000,292.5466,292.5466,9.0520,14.5422,0.0000,11697.2000,-11697.2000,0.6411,0.0000,1878.4550,1878.4550,31.3099,13575.6550,0.0000,-13575.6550,9.0520,4.2347,378.9000,0.0000,378.9000,0.0150,101.0907,0.0000,101.0907,0.7302,0.0000,277.8093,277.8093,13.8483,9.0835,13.8483,11.4659,4.0489,60733.7474,13.8483,9.0281,9.0835,11.4382,4.0960,32768.3375,13.8483,9.0116,9.0642,11.4300,4.1100,28770.1501,6.6094,516.4705,-65547.8000,122272.2350
6147.0000,9.0127,15.4750,217.8000,60504.5000,-60286.7000,2.7804,48.7140,8967.7955,9016.5096,135.7917,69472.2955,169.0860,-69303.2096,9.0127,4.2038,12752.8000,0.0000,12752.8000,0.5040,3404.4598,0.0000,3404.4598,24.6153,0.0000,9348.3402,9348.3402,9.0127,9.7992,2108.0000,2032.1000,75.9000,0.2339,471.7836,313.8124,785.5960,11.4254,2345.9124,1636.2164,-709.6960,9.0127,4.2038,413.8000,0.0000,413.8000,0.0164,110.4671,0.0000,110.4671,0.7987,0.0000,303.3329,303.3329,9.0127,14.5024,0.0000,11592.7000,-11592.7000,0.6354,0.0000,1861.2332,1861.2332,31.0318,13453.9332,0.0000,-13453.9332,9.0127,4.2038,378.9000,0.0000,378.9000,0.0150,101.1503,0.0000,101.1503,0.7313,0.0000,277.7497,277.7497,13.5683,9.0450,13.5683,11.3067,3.6508,54761.5308,13.5683,8.9882,9.0450,11.2783,3.6966,29572.9713,13.5683,8.9713,9.0252,11.2698,3.7102,25971.6025,6.2777,490.5463,-58258.0000,110306.1045
6148.0000,8.9508,15.4423,101.6000,77351.9000,-77250.3000,3.5436,22.7498,11450.9202,11473.6700,173.0642,88802.8202,78.8502,-88723.9700,8.9508,4.1470,12752.2000,0.0000,12752.2000,0.5043,3407.4621,0.0000,3407.4621,24.6313,0.0000,9344.7379,9344.7379,8.9508,9.6233,2872.0000,2630.8000,241.2000,0.3117,643.4779,406.0427,1049.5206,15.2211,3036.8427,2228.5221,-808.3206,8.9508,4.1470,399.7000,0.0000,399.7000,0.0158,106.8022,0.0000,106.8022,0.7720,0.0000,292.8978,292.8978,8.9508,14.4402,0.0000,11683.4000,-11683.4000,0.6404,0.0000,1875.1045,1875.1045,31.2753,13558.5045,0.0000,-13558.5045,8.9508,4.1470,831.5000,0.0000,831.5000,0.0329,222.1816,0.0000,222.1816,1.6061,0.0000,609.3184,609.3184,13.7187,8.9824,13.7187,11.3505,4.6115,69172.6482,13.7187,8.9270,8.9824,11.3229,4.6654,37323.1037,13.7187,8.9105,8.9631,11.3146,4.6814,32769.9509,7.5730,591.7681,-74709.1000,139265.7029
