Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6149.0000,9.1780,15.6638,188.1000,83867.6000,-83679.5000,3.8453,41.9455,12471.3505,12513.2960,187.7964,96338.9505,146.1545,-96192.7960,9.1780,4.3734,12756.0000,0.0000,12756.0000,0.5050,3396.8845,0.0000,3396.8845,24.6657,0.0000,9359.1155,9359.1155,9.1780,7.8890,7021.0000,2356.3000,4664.7000,0.5498,1566.7475,364.4266,1931.1742,26.8525,2720.7266,5454.2525,2733.5258,9.1780,4.3734,533.7000,0.0000,533.7000,0.0211,142.1227,0.0000,142.1227,1.0320,0.0000,391.5773,391.5773,9.1780,14.6681,0.0000,12787.7000,-12787.7000,0.7009,0.0000,2055.1627,2055.1627,34.2328,14842.8627,0.0000,-14842.8627,9.1780,4.3734,4301.5000,0.0000,4301.5000,0.1703,1145.4765,0.0000,1145.4765,8.3176,0.0000,3156.0235,3156.0235,13.4478,9.2085,13.4478,11.3282,4.7356,71033.7676,13.4478,9.1549,9.2085,11.3013,4.7956,38364.5090,13.4478,9.1389,9.1899,11.2933,4.8134,33693.9560,8.6888,678.9528,-74211.3000,143092.2325
6150.0000,9.3536,15.8622,0.0000,152759.9000,-152759.9000,6.9932,0.0000,22795.6131,22795.6131,341.5387,175555.5131,0.0000,-175555.5131,9.3536,4.5251,12767.0000,0.0000,12767.0000,0.5035,3390.8947,0.0000,3390.8947,24.5879,0.0000,9376.1053,9376.1053,9.3536,6.0234,1953.8000,0.0000,1953.8000,0.1183,434.6437,0.0000,434.6437,5.7763,0.0000,1519.1563,1519.1563,9.3536,4.5251,492.2000,0.0000,492.2000,0.0194,130.7275,0.0000,130.7275,0.9479,0.0000,361.4725,361.4725,9.3536,14.8454,0.0000,14665.8000,-14665.8000,0.8038,0.0000,2359.6098,2359.6098,39.2551,17025.4098,0.0000,-17025.4098,9.3536,4.5251,14409.9000,0.0000,14409.9000,0.5682,3827.2463,0.0000,3827.2463,27.7520,0.0000,10582.6537,10582.6537,14.2688,9.3805,14.2688,11.8247,8.4903,127355.1262,14.2688,9.3333,9.3805,11.8011,8.5723,68578.3003,14.2688,9.3192,9.3641,11.7940,8.5969,60178.0166,13.5096,1055.6586,-137802.8000,256111.4431
6151.0000,9.8038,16.3133,0.0000,203122.8000,-203122.8000,9.3083,0.0000,30588.6001,30588.6001,454.6036,233711.4001,0.0000,-233711.4001,9.8038,4.9486,21665.5000,0.0000,21665.5000,0.8517,5715.9052,0.0000,5715.9052,41.5967,0.0000,15949.5948,15949.5948,9.8038,9.3531,519.1000,280.9000,238.2000,0.0460,114.5717,43.7058,158.2774,2.2457,324.6058,404.5283,79.9226,9.8038,4.9486,978.4000,0.0000,978.4000,0.0385,258.1266,0.0000,258.1266,1.8785,0.0000,720.2734,720.2734,9.8038,15.2983,0.0000,15899.5000,-15899.5000,0.8713,0.0000,2565.8016,2565.8016,42.5532,18465.3016,0.0000,-18465.3016,9.8038,4.9486,15315.2000,0.0000,15315.2000,0.6021,4040.5359,0.0000,4040.5359,29.4044,0.0000,11274.6641,11274.6641,14.7632,9.8277,14.7632,12.2955,11.1533,167299.3588,14.7632,9.7857,9.8277,12.2745,11.2481,89985.0223,14.7632,9.7731,9.8131,12.2682,11.2767,78936.6116,17.5768,1373.4771,-180825.0000,336220.9926
6152.0000,10.3565,16.8586,0.0000,231605.5000,-231605.5000,10.6416,0.0000,35279.2760,35279.2760,519.7201,266884.7760,0.0000,-266884.7760,10.3565,5.4487,26422.7000,0.0000,26422.7000,1.0306,6914.3392,0.0000,6914.3392,50.3337,0.0000,19508.3608,19508.3608,10.3565,16.0910,0.0000,33353.4000,-33353.4000,1.7439,0.0000,5219.1226,5219.1226,85.1680,38572.5226,0.0000,-38572.5226,10.3565,5.4487,1636.1000,0.0000,1636.1000,0.0638,428.1376,0.0000,428.1376,3.1167,0.0000,1207.9624,1207.9624,10.3565,15.8550,0.0000,15252.6000,-15252.6000,0.8357,0.0000,2471.3208,2471.3208,40.8140,17723.9208,0.0000,-17723.9208,10.3565,5.4487,14711.7000,0.0000,14711.7000,0.5738,3849.7839,0.0000,3849.7839,28.0250,0.0000,10861.9161,10861.9161,15.4339,10.3776,15.4339,12.9058,14.5191,217786.1540,15.4339,10.3406,10.3776,12.8873,14.6253,117002.4813,15.4339,10.3294,10.3647,12.8817,14.6574,102601.8088,22.3342,1745.2259,-237441.0000,437390.4441
6153.0000,10.7844,17.2730,0.0000,250210.9000,-250210.9000,11.5343,0.0000,38459.6114,38459.6114,563.3176,288670.5114,0.0000,-288670.5114,10.7844,5.8189,30038.1000,0.0000,30038.1000,1.1606,7811.3367,0.0000,7811.3367,56.6804,0.0000,22226.7633,22226.7633,10.7844,16.5129,0.0000,48519.1000,-48519.1000,2.5411,0.0000,7627.6238,7627.6238,124.1031,56146.7238,0.0000,-56146.7238,10.7844,5.8189,1776.6000,0.0000,1776.6000,0.0686,462.0006,0.0000,462.0006,3.3524,0.0000,1314.5994,1314.5994,10.7844,16.2864,0.0000,14793.3000,-14793.3000,0.8104,0.0000,2404.9675,2404.9675,39.5794,17198.2675,0.0000,-17198.2675,10.7844,5.8189,12901.2000,0.0000,12901.2000,0.4985,3354.9265,0.0000,3354.9265,24.3439,0.0000,9546.2735,9546.2735,15.9175,10.8039,15.9175,13.3607,16.3835,245753.0214,15.9175,10.7697,10.8039,13.3436,16.4932,131945.3334,15.9175,10.7593,10.7920,13.3384,16.5263,115684.0892,24.9203,1947.3039,-268807.4000,493382.4441
6154.0000,11.1780,17.6572,0.0000,262068.4000,-262068.4000,12.1121,0.0000,40624.2748,40624.2748,591.5352,302692.6748,0.0000,-302692.6748,11.1780,6.1664,35465.2000,0.0000,35465.2000,1.3604,9170.0295,0.0000,9170.0295,66.4381,0.0000,26295.1705,26295.1705,11.1780,16.9022,0.0000,62553.4000,-62553.4000,3.2806,0.0000,9877.9154,9877.9154,160.2186,72431.3154,0.0000,-72431.3154,11.1780,6.1664,1814.5000,0.0000,1814.5000,0.0696,469.1647,0.0000,469.1647,3.3992,0.0000,1345.3353,1345.3353,11.1780,16.6827,0.0000,15698.5000,-15698.5000,0.8600,0.0000,2560.5070,2560.5070,41.9996,18259.0070,0.0000,-18259.0070,11.1780,6.1664,11694.2000,0.0000,11694.2000,0.4486,3023.7010,0.0000,3023.7010,21.9071,0.0000,8670.4990,8670.4990,16.2839,11.1963,16.2839,13.7401,17.7893,266839.3358,16.2839,11.1642,11.1963,13.7240,17.9015,143212.0853,16.2839,11.1545,11.1851,13.7192,17.9354,125547.9697,27.1968,2125.1946,-291346.4000,535599.3908
6155.0000,11.5810,18.0525,0.0000,281431.0000,-281431.0000,13.0382,0.0000,44010.9603,44010.9603,636.7635,325441.9603,0.0000,-325441.9603,11.5810,6.5261,37271.1000,0.0000,37271.1000,1.4203,9581.0745,0.0000,9581.0745,69.3632,0.0000,27690.0255,27690.0255,11.5810,17.3016,0.0000,72921.6000,-72921.6000,3.8293,0.0000,11570.0182,11570.0182,187.0171,84491.6182,0.0000,-84491.6182,11.5810,6.5261,2141.4000,0.0000,2141.4000,0.0816,550.4778,0.0000,550.4778,3.9852,0.0000,1590.9222,1590.9222,11.5810,17.0884,0.0000,19269.3000,-19269.3000,1.0556,0.0000,3154.0753,3154.0753,51.5539,22423.3753,0.0000,-22423.3753,11.5810,6.5261,9431.2000,0.0000,9431.2000,0.3594,2424.4262,0.0000,2424.4262,17.5519,0.0000,7006.7738,7006.7738,16.7713,11.5982,16.7713,14.1848,19.7375,296062.4841,16.7713,11.5681,11.5982,14.1697,19.8525,158820.1958,16.7713,11.5590,11.5877,14.1651,19.8873,139211.3424,29.6765,2318.9635,-324778.2000,594094.0223
6156.0000,11.8221,18.2822,0.0000,293507.8000,-293507.8000,13.6314,0.0000,46144.3884,46144.3884,665.7366,339652.1884,0.0000,-339652.1884,11.8221,6.7274,32304.5000,0.0000,32304.5000,1.2228,8275.6674,0.0000,8275.6674,59.7210,0.0000,24028.8326,24028.8326,11.8221,17.5371,0.0000,70264.8000,-70264.8000,3.6948,0.0000,11181.1755,11181.1755,180.4505,81445.9755,0.0000,-81445.9755,11.8221,6.7274,2557.2000,0.0000,2557.2000,0.0968,655.0956,0.0000,655.0956,4.7275,0.0000,1902.1044,1902.1044,11.8221,17.3308,0.0000,21608.9000,-21608.9000,1.1839,0.0000,3544.8454,3544.8454,57.8177,25153.7454,0.0000,-25153.7454,11.8221,6.7274,8224.2000,0.0000,8224.2000,0.3113,2106.8503,0.0000,2106.8503,15.2040,0.0000,6117.3497,6117.3497,17.1539,11.8389,17.1539,14.4964,20.6449,309674.0715,17.1539,11.8095,11.8389,14.4817,20.7591,166072.6265,17.1539,11.8006,11.8286,14.4773,20.7936,145555.1492,30.2116,2360.7775,-342295.6000,621301.8471
6157.0000,12.2088,18.6668,0.0000,306773.8000,-306773.8000,14.2689,0.0000,48647.9556,48647.9556,696.8677,355421.7556,0.0000,-355421.7556,12.2088,7.0842,37272.6000,0.0000,37272.6000,1.4053,9495.8635,0.0000,9495.8635,68.6341,0.0000,27776.7365,27776.7365,12.2088,17.9228,0.0000,83692.9000,-83692.9000,4.4047,0.0000,13382.4793,13382.4793,215.1166,97075.3793,0.0000,-97075.3793,12.2088,7.0842,2442.5000,0.0000,2442.5000,0.0921,622.2707,0.0000,622.2707,4.4976,0.0000,1820.2293,1820.2293,12.2088,17.7199,0.0000,23240.0000,-23240.0000,1.2733,0.0000,3826.4670,3826.4670,62.1864,27066.4670,0.0000,-27066.4670,12.2088,7.0842,7319.0000,0.0000,7319.0000,0.2760,1864.6466,0.0000,1864.6466,13.4773,0.0000,5454.3534,5454.3534,17.5147,12.2247,17.5147,14.8697,22.1586,332378.6775,17.5147,12.1968,12.2247,14.8558,22.2755,178203.8100,17.5147,12.1883,12.2150,14.8515,22.3109,156176.0182,32.5803,2545.8713,-366672.6000,666758.5057
6158.0000,12.5625,19.0121,0.0000,322205.0000,-322205.0000,15.0229,0.0000,51505.0456,51505.0456,733.6930,373710.0456,0.0000,-373710.0456,12.5625,7.3969,35464.4000,0.0000,35464.4000,1.3288,8990.0402,0.0000,8990.0402,64.8962,0.0000,26474.3598,26474.3598,12.5625,18.2723,0.0000,90719.5000,-90719.5000,4.7811,0.0000,14572.3732,14572.3732,233.4992,105291.8732,0.0000,-105291.8732,12.5625,7.3969,1623.1000,0.0000,1623.1000,0.0608,411.4474,0.0000,411.4474,2.9701,0.0000,1211.6526,1211.6526,12.5625,18.0756,0.0000,26883.8000,-26883.8000,1.4732,0.0000,4441.9890,4441.9890,71.9478,31325.7890,0.0000,-31325.7890,12.5625,7.3969,6413.7000,0.0000,6413.7000,0.2403,1625.8395,0.0000,1625.8395,11.7364,0.0000,4787.8605,4787.8605,17.9710,12.5778,17.9710,15.2744,23.8249,357373.4790,17.9710,12.5510,12.5778,15.2610,23.9432,191545.4032,17.9710,12.5429,12.5685,15.2569,23.9790,167853.1189,34.3606,2684.9828,-396307.1000,716772.0010
6159.0000,12.9315,19.3741,0.0000,336442.2000,-336442.2000,15.7218,0.0000,54236.3521,54236.3521,767.8255,390678.5521,0.0000,-390678.5521,12.9315,7.7273,33657.6000,0.0000,33657.6000,1.2540,8487.8811,0.0000,8487.8811,61.2413,0.0000,25169.7189,25169.7189,12.9315,18.6377,0.0000,100529.6000,-100529.6000,5.3050,0.0000,16227.5282,16227.5282,259.0852,116757.1282,0.0000,-116757.1282,12.9315,7.7273,1566.4000,0.0000,1566.4000,0.0584,395.0198,0.0000,395.0198,2.8501,0.0000,1171.3802,1171.3802,12.9315,18.4465,0.0000,27756.1000,-27756.1000,1.5213,0.0000,4603.6230,4603.6230,74.2963,32359.7230,0.0000,-32359.7230,12.9315,7.7273,7319.0000,0.0000,7319.0000,0.2727,1845.7288,0.0000,1845.7288,13.3172,0.0000,5473.2712,5473.2712,18.3888,12.9462,18.3888,15.6675,25.3304,379955.8652,18.3888,12.9204,12.9462,15.6546,25.4501,203600.8383,18.3888,12.9126,12.9372,15.6507,25.4864,178404.8313,36.1995,2828.6776,-422184.9000,761961.5348
6160.0000,13.1392,19.5711,0.0000,339668.6000,-339668.6000,15.9099,0.0000,55019.4917,55019.4917,777.0135,394688.0917,0.0000,-394688.0917,13.1392,7.8994,28683.2000,0.0000,28683.2000,1.0624,7212.4432,0.0000,7212.4432,51.8854,0.0000,21470.7568,21470.7568,13.1392,18.8398,0.0000,103407.8000,-103407.8000,5.4644,0.0000,16739.3318,16739.3318,266.8735,120147.1318,0.0000,-120147.1318,13.1392,7.8994,2018.0000,0.0000,2018.0000,0.0747,507.4298,0.0000,507.4298,3.6504,0.0000,1510.5702,1510.5702,13.1392,18.6547,0.0000,25743.2000,-25743.2000,1.4113,0.0000,4279.2150,4279.2150,68.9249,30022.4150,0.0000,-30022.4150,13.1392,7.8994,8525.9000,0.0000,8525.9000,0.3158,2143.8532,0.0000,2143.8532,15.4226,0.0000,6382.0468,6382.0468,18.6532,13.1537,18.6532,15.9035,25.7068,385602.1858,18.6532,13.1283,13.1537,15.8908,25.8256,206604.9634,18.6532,13.1206,13.1449,15.8869,25.8616,181031.0582,36.3578,2841.0486,-429592.5000,773238.2074
6161.0000,13.2443,19.6697,0.0000,347972.7000,-347972.7000,16.3206,0.0000,56501.9672,56501.9672,797.0722,404474.6672,0.0000,-404474.6672,13.2443,7.9847,18733.8000,0.0000,18733.8000,0.6916,4703.7584,0.0000,4703.7584,33.7771,0.0000,14030.0416,14030.0416,13.2443,18.9415,0.0000,92181.2000,-92181.2000,4.8751,0.0000,14943.5823,14943.5823,238.0902,107124.7823,0.0000,-107124.7823,13.2443,7.9847,1284.3000,0.0000,1284.3000,0.0474,322.4673,0.0000,322.4673,2.3156,0.0000,961.8327,961.8327,13.2443,18.7598,0.0000,26678.8000,-26678.8000,1.4628,0.0000,4439.7768,4439.7768,71.4410,31118.5768,0.0000,-31118.5768,13.2443,7.9847,11241.6000,0.0000,11241.6000,0.4150,2822.5865,0.0000,2822.5865,20.2686,0.0000,8419.0135,8419.0135,18.8985,13.2588,18.8985,16.0786,25.8985,388476.9494,18.8985,13.2333,13.2588,16.0659,26.0157,208125.3304,18.8985,13.2256,13.2500,16.0620,26.0511,182357.6239,35.7188,2791.1153,-435573.0000,778959.9038
6162.0000,12.1831,18.5821,0.0000,226377.4000,-226377.4000,10.6247,0.0000,35878.0887,35878.0887,518.8952,262255.4887,0.0000,-262255.4887,12.1831,6.9410,15442.6000,0.0000,15442.6000,0.5692,3935.7140,0.0000,3935.7140,27.7972,0.0000,11506.8860,11506.8860,12.1831,17.8663,0.0000,54162.6000,-54162.6000,2.8656,0.0000,8657.7707,8657.7707,139.9510,62820.3707,0.0000,-62820.3707,12.1831,6.9410,1080.2000,0.0000,1080.2000,0.0398,275.3007,0.0000,275.3007,1.9444,0.0000,804.8993,804.8993,12.1831,17.6891,0.0000,27059.8000,-27059.8000,1.4838,0.0000,4454.2873,4454.2873,72.4674,31514.0873,0.0000,-31514.0873,12.1831,6.9410,13203.0000,0.0000,13203.0000,0.4866,3364.9277,0.0000,3364.9277,23.7659,0.0000,9838.0723,9838.0723,17.5784,12.2009,17.5784,14.8896,16.6650,249975.6218,17.5784,12.1696,12.2009,14.8740,16.7619,134095.3921,17.5784,12.1604,12.1900,14.8694,16.7906,117534.1201,24.1046,1883.5706,-277874.0000,501605.1341
6163.0000,11.7179,18.1517,0.0000,225547.5000,-225547.5000,10.5145,0.0000,35378.2567,35378.2567,513.5115,260925.7567,0.0000,-260925.7567,11.7179,6.5756,15443.7000,0.0000,15443.7000,0.5789,3962.2294,0.0000,3962.2294,28.2721,0.0000,11481.4706,11481.4706,11.7179,17.4197,0.0000,26648.1000,-26648.1000,1.4043,0.0000,4235.0921,4235.0921,68.5821,30883.1921,0.0000,-30883.1921,11.7179,6.5756,825.3000,0.0000,825.3000,0.0309,211.7386,0.0000,211.7386,1.5108,0.0000,613.5614,613.5614,11.7179,17.2246,0.0000,25154.5000,-25154.5000,1.3784,0.0000,4122.5183,4122.5183,67.3190,29277.0183,0.0000,-29277.0183,11.7179,6.5756,12599.5000,0.0000,12599.5000,0.4723,3232.5226,0.0000,3232.5226,23.0653,0.0000,9366.9774,9366.9774,17.1202,11.7370,17.1202,14.4286,14.9279,223918.4347,17.1202,11.7035,11.7370,14.4118,15.0210,120167.8355,17.1202,11.6935,11.7253,14.4069,15.0486,105340.0949,21.5689,1685.4260,-248481.6000,449426.3652
6164.0000,11.0083,17.4473,0.0000,154142.5000,-154142.5000,7.1649,0.0000,23806.9438,23806.9438,349.9237,177949.4438,0.0000,-177949.4438,11.0083,5.9227,15434.9000,0.0000,15434.9000,0.5830,4000.7456,0.0000,4000.7456,28.4704,0.0000,11434.1544,11434.1544,11.0083,16.7129,0.0000,13304.1000,-13304.1000,0.6999,0.0000,2096.7914,2096.7914,34.1832,15400.8914,0.0000,-15400.8914,11.0083,5.9227,902.5000,0.0000,902.5000,0.0341,233.9291,0.0000,233.9291,1.6647,0.0000,668.5709,668.5709,11.0083,16.5111,0.0000,22658.5000,-22658.5000,1.2414,0.0000,3690.4199,3690.4199,60.6284,26348.9199,0.0000,-26348.9199,11.0083,5.9227,11543.4000,0.0000,11543.4000,0.4360,2992.0639,0.0000,2992.0639,21.2923,0.0000,8551.3361,8551.3361,16.0878,11.0306,16.0878,13.5592,9.9081,148621.0516,16.0878,10.9914,11.0306,13.5396,9.9848,79878.7996,16.0878,10.9799,11.0170,13.5338,10.0075,70052.3047,15.2389,1190.7904,-162224.3000,298552.1559
6165.0000,10.5644,17.0235,0.0000,141633.3000,-141633.3000,6.5548,0.0000,21668.8810,21668.8810,320.1267,163302.1810,0.0000,-163302.1810,10.5644,5.5497,13076.1000,0.0000,13076.1000,0.4997,3411.3564,0.0000,3411.3564,24.4041,0.0000,9664.7436,9664.7436,10.5644,16.2791,0.0000,8883.5000,-8883.5000,0.4662,0.0000,1393.1929,1393.1929,22.7701,10276.6929,0.0000,-10276.6929,10.5644,5.5497,531.0000,0.0000,531.0000,0.0203,138.5299,0.0000,138.5299,0.9910,0.0000,392.4701,392.4701,10.5644,16.0652,0.0000,20485.8000,-20485.8000,1.1222,0.0000,3324.5705,3324.5705,54.8078,23810.3705,0.0000,-23810.3705,10.5644,5.5497,9431.2000,0.0000,9431.2000,0.3604,2460.4572,0.0000,2460.4572,17.6016,0.0000,6970.7428,6970.7428,15.7465,10.5883,15.7465,13.1674,8.9763,134645.0607,15.7465,10.5463,10.5883,13.1464,9.0494,72394.8062,15.7465,10.5339,10.5737,13.1402,9.0709,63496.5977,13.5355,1057.6829,-147964.3000,270536.4646
6166.0000,10.1955,16.6654,0.0000,113061.8000,-113061.8000,5.2185,0.0000,17164.3345,17164.3345,254.8620,130226.1345,0.0000,-130226.1345,10.1955,5.2276,12760.6000,0.0000,12760.6000,0.4913,3347.1343,0.0000,3347.1343,23.9937,0.0000,9413.4657,9413.4657,10.1955,15.9154,0.0000,7757.0000,-7757.0000,0.4065,0.0000,1211.7570,1211.7570,19.8540,8968.7570,0.0000,-8968.7570,10.1955,5.2276,413.6000,0.0000,413.6000,0.0159,108.4882,0.0000,108.4882,0.7777,0.0000,305.1118,305.1118,10.1955,15.6941,0.0000,17388.6000,-17388.6000,0.9526,0.0000,2814.0073,2814.0073,46.5218,20202.6073,0.0000,-20202.6073,10.1955,5.2276,8224.2000,0.0000,8224.2000,0.3166,2157.2263,0.0000,2157.2263,15.4639,0.0000,6066.9737,6066.9737,15.2261,10.2214,15.2261,12.7237,7.1435,107152.3233,15.2261,10.1758,10.2214,12.7010,7.2085,57668.2349,15.2261,10.1624,10.2056,12.6942,7.2278,50594.2767,11.1021,867.5358,-116809.0000,215414.8349
6167.0000,9.8326,16.3105,0.0000,96249.2000,-96249.2000,4.4327,0.0000,14502.8822,14502.8822,216.4844,110752.0822,0.0000,-110752.0822,9.8326,4.9053,12752.1000,0.0000,12752.1000,0.4941,3362.8883,0.0000,3362.8883,24.1288,0.0000,9389.2117,9389.2117,9.8326,15.4660,42.9000,4869.6000,-4826.7000,0.2575,9.4638,757.8882,767.3520,12.5737,5627.4882,33.4362,-5594.0520,9.8326,4.9053,401.7000,0.0000,401.7000,0.0156,105.9333,0.0000,105.9333,0.7601,0.0000,295.7667,295.7667,9.8326,15.3290,0.0000,13959.6000,-13959.6000,0.7648,0.0000,2253.1999,2253.1999,37.3499,16212.7999,0.0000,-16212.7999,9.8326,4.9053,4603.3000,0.0000,4603.3000,0.1783,1213.9478,0.0000,1213.9478,8.7101,0.0000,3389.3522,3389.3522,14.8756,9.8605,14.8756,12.3680,5.9411,89116.4719,14.8756,9.8115,9.8605,12.3435,5.9992,47993.4452,14.8756,9.7970,9.8435,12.3363,6.0164,42114.5020,9.2143,720.0166,-97278.4000,179224.4191
6168.0000,9.5883,16.0755,2.6000,77647.6000,-77645.0000,3.5684,0.5755,11641.8939,11642.4694,174.2772,89289.4939,2.0245,-89287.4694,9.5883,4.6981,12752.4000,0.0000,12752.4000,0.4972,3375.1901,0.0000,3375.1901,24.2805,0.0000,9377.2099,9377.2099,9.5883,13.9644,1393.0000,9130.0000,-7737.0000,0.5607,308.6125,1417.5452,1726.1577,27.3812,10547.5452,1084.3875,-9463.1577,9.5883,4.6981,410.7000,0.0000,410.7000,0.0160,108.7004,0.0000,108.7004,0.7820,0.0000,301.9996,301.9996,9.5883,15.0828,0.0000,10586.6000,-10586.6000,0.5800,0.0000,1705.9181,1705.9181,28.3281,12292.5181,0.0000,-12292.5181,9.5883,4.6981,1435.0000,0.0000,1435.0000,0.0559,379.8028,0.0000,379.8028,2.7322,0.0000,1055.1972,1055.1972,14.5154,9.6179,14.5154,12.0667,4.9853,74779.2708,14.5154,9.5659,9.6179,12.0407,5.0382,40305.7360,14.5154,9.5505,9.5998,12.0330,5.0539,35377.1402,7.9174,618.6749,-81370.5000,150462.1470
6169.0000,9.4330,15.9205,41.4000,75239.1000,-75197.7000,3.4550,9.1896,11245.4664,11254.6560,168.7374,86484.5664,32.2104,-86452.3560,9.4330,4.5675,12771.5000,0.0000,12771.5000,0.5000,3388.0751,0.0000,3388.0751,24.4202,0.0000,9383.4249,9383.4249,9.4330,12.4188,2327.2000,6180.6000,-3853.4000,0.4627,516.9878,958.1821,1475.1699,22.5971,7138.7821,1810.2122,-5328.5699,9.4330,4.5675,402.5000,0.0000,402.5000,0.0158,106.7768,0.0000,106.7768,0.7696,0.0000,295.7232,295.7232,9.4330,14.9263,0.0000,7732.0000,-7732.0000,0.4237,0.0000,1244.6542,1244.6542,20.6916,8976.6542,0.0000,-8976.6542,9.4330,4.5675,831.9000,0.0000,831.9000,0.0326,220.6898,0.0000,220.6898,1.5907,0.0000,611.2102,611.2102,14.2298,9.4637,14.2298,11.8468,4.4944,67415.6581,14.2298,9.4097,9.4637,11.8198,4.5453,36362.2825,14.2298,9.3937,9.4449,11.8118,4.5604,31922.5321,7.3346,573.1357,-72777.2000,135700.4727
6170.0000,9.2639,15.7347,148.2000,69476.5000,-69328.3000,3.1938,32.9967,10349.0536,10382.0503,155.9807,79825.5536,115.2033,-79710.3503,9.2639,4.4161,12776.3000,0.0000,12776.3000,0.5016,3397.9172,0.0000,3397.9172,24.4958,0.0000,9378.3828,9378.3828,9.2639,10.9306,1954.9000,2779.2000,-824.3000,0.2629,435.5770,430.1752,865.7522,12.8396,3209.3752,1519.3230,-1690.0522,9.2639,4.4161,410.2000,0.0000,410.2000,0.0161,109.0946,0.0000,109.0946,0.7865,0.0000,301.1054,301.1054,9.2639,14.7560,0.0000,5624.3000,-5624.3000,0.3082,0.0000,904.3893,904.3893,15.0522,6528.6893,0.0000,-6528.6893,9.2639,4.4161,379.0000,0.0000,379.0000,0.0149,100.7968,0.0000,100.7968,0.7266,0.0000,278.2032,278.2032,13.9680,9.2960,13.9680,11.6320,3.8720,58079.6779,13.9680,9.2396,9.2960,11.6038,3.9187,31349.4401,13.9680,9.2229,9.2764,11.5955,3.9325,27527.6064,6.4462,503.7153,-62211.4000,116956.7244
6171.0000,9.1897,15.6418,257.6000,63783.9000,-63526.3000,2.9363,57.4315,9487.0654,9544.4969,143.4028,73270.9654,200.1685,-73070.7969,9.1897,4.3582,12776.5000,0.0000,12776.5000,0.5031,3401.7445,0.0000,3401.7445,24.5690,0.0000,9374.7555,9374.7555,9.1897,9.4488,2516.5000,1911.1000,605.4000,0.2518,561.4442,295.6038,857.0481,12.2996,2206.7038,1955.0558,-251.6481,9.1897,4.3582,403.2000,0.0000,403.2000,0.0159,107.3520,0.0000,107.3520,0.7753,0.0000,295.8480,295.8480,9.1897,14.6810,0.0000,3782.4000,-3782.4000,0.2073,0.0000,607.9291,607.9291,10.1236,4390.3291,0.0000,-4390.3291,9.1897,4.3582,379.0000,0.0000,379.0000,0.0149,100.9088,0.0000,100.9088,0.7288,0.0000,278.0912,278.0912,13.6611,9.2229,13.6611,11.4420,3.3631,50446.2549,13.6611,9.1646,9.2229,11.4129,3.4072,27257.7298,13.6611,9.1474,9.2026,11.4042,3.4203,23942.0683,5.8939,460.5580,-53144.6000,101646.0530
6172.0000,9.0987,15.5851,112.4000,80728.9000,-80616.5000,3.7024,25.1007,11985.7563,12010.8570,180.8215,92714.6563,87.2993,-92627.3570,9.0987,4.2759,12770.0000,0.0000,12770.0000,0.5035,3404.6536,0.0000,3404.6536,24.5886,0.0000,9365.3464,9365.3464,9.0987,8.7202,3415.8000,1910.0000,1505.8000,0.3064,763.3116,295.1870,1058.4987,14.9647,2205.1870,2652.4884,447.3013,9.0987,4.2759,409.4000,0.0000,409.4000,0.0161,109.1515,0.0000,109.1515,0.7883,0.0000,300.2485,300.2485,9.0987,14.5893,0.0000,2692.3000,-2692.3000,0.1476,0.0000,432.4796,432.4796,7.2063,3124.7796,0.0000,-3124.7796,9.0987,4.2759,832.0000,0.0000,832.0000,0.0328,221.8224,0.0000,221.8224,1.6020,0.0000,610.1776,610.1776,13.7804,9.1312,13.7804,11.4558,4.2219,63329.1746,13.7804,9.0741,9.1312,11.4273,4.2738,34190.1335,13.7804,9.0572,9.1114,11.4188,4.2892,30024.1660,7.0632,551.9314,-67791.6000,127543.4740
6173.0000,9.1681,15.6585,126.3000,88086.6000,-87960.3000,4.0380,28.1694,13096.1648,13124.3342,197.2089,101182.7648,98.1306,-101084.6342,9.1681,4.3512,12761.8000,0.0000,12761.8000,0.5040,3398.9302,0.0000,3398.9302,24.6123,0.0000,9362.8698,9362.8698,9.1681,9.1998,3729.9000,2547.4000,1182.5000,0.3591,832.4782,393.9465,1226.4248,17.5360,2941.3465,2897.4218,-43.9248,9.1681,4.3512,524.5000,0.0000,524.5000,0.0207,139.6934,0.0000,139.6934,1.0115,0.0000,384.8066,384.8066,9.1681,14.6588,0.0000,2528.0000,-2528.0000,0.1386,0.0000,406.2603,406.2603,6.7669,2934.2603,0.0000,-2934.2603,9.1681,4.3512,4305.2000,0.0000,4305.2000,0.1700,1146.6309,0.0000,1146.6309,8.3030,0.0000,3158.5691,3158.5691,13.6868,9.2000,13.6868,11.4434,4.5257,67884.9845,13.6868,9.1440,9.2000,11.4154,4.5821,36657.1685,13.6868,9.1274,9.1805,11.4071,4.5989,32192.6305,7.8454,613.0525,-71714.3000,136734.7835
6174.0000,9.4081,15.9179,0.0000,157007.8000,-157007.8000,7.1873,0.0000,23455.1270,23455.1270,351.0160,180462.9270,0.0000,-180462.9270,9.4081,4.5790,12762.1000,0.0000,12762.1000,0.5033,3386.8387,0.0000,3386.8387,24.5827,0.0000,9375.2613,9375.2613,9.4081,6.0776,901.0000,0.0000,901.0000,0.0546,200.2449,0.0000,200.2449,2.6643,0.0000,700.7551,700.7551,9.4081,4.5790,494.5000,0.0000,494.5000,0.0195,131.2317,0.0000,131.2317,0.9525,0.0000,363.2683,363.2683,9.4081,14.9001,0.0000,2891.3000,-2891.3000,0.1585,0.0000,465.3502,465.3502,7.7390,3356.6502,0.0000,-3356.6502,9.4081,4.5790,14422.8000,0.0000,14422.8000,0.5688,3827.5596,0.0000,3827.5596,27.7816,0.0000,10595.2404,10595.2404,14.3780,9.4361,14.3780,11.9071,8.0933,121400.1574,14.3780,9.3870,9.4361,11.8825,8.1738,65390.5132,14.3780,9.3722,9.4190,11.8751,8.1979,57385.3753,12.7380,995.3667,-131318.7000,244176.0459
6175.0000,9.8479,16.3562,0.0000,205433.0000,-205433.0000,9.4172,0.0000,30964.4720,30964.4720,459.9200,236397.4720,0.0000,-236397.4720,9.8479,4.9869,21683.6000,0.0000,21683.6000,0.8516,5716.9390,0.0000,5716.9390,41.5917,0.0000,15966.6610,15966.6610,9.8479,6.4943,43.9000,0.0000,43.9000,0.0026,9.6818,0.0000,9.6818,0.1292,0.0000,34.2182,34.2182,9.8479,4.9869,978.9000,0.0000,978.9000,0.0384,258.0896,0.0000,258.0896,1.8776,0.0000,720.8104,720.8104,9.8479,15.3428,0.0000,3916.2000,-3916.2000,0.2146,0.0000,632.1761,632.1761,10.4810,4548.3761,0.0000,-4548.3761,9.8479,4.9869,15328.8000,0.0000,15328.8000,0.6020,4041.4790,0.0000,4041.4790,29.4024,0.0000,11287.3210,11287.3210,14.8096,9.8729,14.8096,12.3413,10.5931,158895.9295,14.8096,9.8291,9.8729,12.3194,10.6870,85496.0326,14.8096,9.8160,9.8577,12.3128,10.7152,75006.5504,16.6898,1304.1649,-171314.0000,319398.5126
6176.0000,10.2818,16.7809,0.0000,230220.5000,-230220.5000,10.5808,0.0000,35013.5467,35013.5467,516.7468,265234.0467,0.0000,-265234.0467,10.2818,5.3722,26449.0000,0.0000,26449.0000,1.0309,6928.8275,0.0000,6928.8275,50.3454,0.0000,19520.1725,19520.1725,10.2818,16.0150,0.0000,18491.8000,-18491.8000,0.9670,0.0000,2891.3025,2891.3025,47.2251,21383.1025,0.0000,-21383.1025,10.2818,5.3722,1642.1000,0.0000,1642.1000,0.0640,430.1799,0.0000,430.1799,3.1257,0.0000,1211.9201,1211.9201,10.2818,15.7800,0.0000,5378.1000,-5378.1000,0.2947,0.0000,870.9014,870.9014,14.3909,6249.0014,0.0000,-6249.0014,10.2818,5.3722,14724.8000,0.0000,14724.8000,0.5739,3857.4464,0.0000,3857.4464,28.0285,0.0000,10867.3536,10867.3536,15.2952,10.3043,15.2952,12.7997,13.0044,195065.5716,15.2952,10.2648,10.3043,12.7800,13.1073,104858.4593,15.2952,10.2529,10.2905,12.7740,13.1383,91968.1199,20.2667,1583.6696,-211274.5000,391892.1508
6177.0000,10.5752,17.0630,0.0000,244627.7000,-244627.7000,11.2719,0.0000,37434.8219,37434.8219,550.5017,282062.5219,0.0000,-282062.5219,10.5752,5.6214,30061.8000,0.0000,30061.8000,1.1630,7841.4295,0.0000,7841.4295,56.7974,0.0000,22220.3705,22220.3705,10.5752,16.3034,0.0000,23041.1000,-23041.1000,1.2065,0.0000,3613.9427,3613.9427,58.9212,26655.0427,0.0000,-26655.0427,10.5752,5.6214,1774.4000,0.0000,1774.4000,0.0686,462.8410,0.0000,462.8410,3.3525,0.0000,1311.5590,1311.5590,10.5752,16.0759,0.0000,7340.6000,-7340.6000,0.4021,0.0000,1191.3818,1191.3818,19.6400,8531.9818,0.0000,-8531.9818,10.5752,5.6214,12912.7000,0.0000,12912.7000,0.4995,3368.1958,0.0000,3368.1958,24.3967,0.0000,9544.5042,9544.5042,15.6175,10.5965,15.6175,13.1070,14.1486,212229.4887,15.6175,10.5592,10.5965,13.0884,14.2537,114029.3059,15.6175,10.5480,10.5835,13.0827,14.2853,99996.9718,21.9175,1712.6626,-230260.5000,426255.7664
6178.0000,10.8525,17.3339,0.0000,256701.4000,-256701.4000,11.8491,0.0000,39514.6730,39514.6730,578.6896,296216.0730,0.0000,-296216.0730,10.8525,5.8668,35489.5000,0.0000,35489.5000,1.3661,9219.8017,0.0000,9219.8017,66.7186,0.0000,26269.6983,26269.6983,10.8525,16.5777,0.0000,26259.4000,-26259.4000,1.3762,0.0000,4131.3423,4131.3423,67.2132,30390.7423,0.0000,-30390.7423,10.8525,5.8668,1816.8000,0.0000,1816.8000,0.0699,471.9857,0.0000,471.9857,3.4155,0.0000,1344.8143,1344.8143,10.8525,16.3551,0.0000,10546.0000,-10546.0000,0.5777,0.0000,1715.4288,1715.4288,28.2150,12261.4288,0.0000,-12261.4288,10.8525,5.8668,11704.6000,0.0000,11704.6000,0.4505,3040.7329,0.0000,3040.7329,22.0041,0.0000,8663.8671,8663.8671,15.8527,10.8727,15.8527,13.3627,15.0682,226023.1713,15.8527,10.8373,10.8727,13.3450,15.1755,121403.6895,15.8527,10.8266,10.8604,13.3396,15.2077,106454.2083,23.5344,1839.0145,-244495.9000,453881.0691
6179.0000,11.1462,17.6223,0.0000,269498.4000,-269498.4000,12.4606,0.0000,41747.3560,41747.3560,608.5572,311245.7560,0.0000,-311245.7560,11.1462,6.1297,37305.3000,0.0000,37305.3000,1.4293,9650.2498,0.0000,9650.2498,69.8053,0.0000,27655.0502,27655.0502,11.1462,16.8690,0.0000,36833.9000,-36833.9000,1.9322,0.0000,5814.3744,5814.3744,94.3639,42648.2744,0.0000,-42648.2744,11.1462,6.1297,2140.7000,0.0000,2140.7000,0.0820,553.7629,0.0000,553.7629,4.0057,0.0000,1586.9371,1586.9371,11.1462,16.6508,0.0000,13781.8000,-13781.8000,0.7550,0.0000,2247.2742,2247.2742,36.8717,16029.0742,0.0000,-16029.0742,11.1462,6.1297,9439.5000,0.0000,9439.5000,0.3617,2441.8389,0.0000,2441.8389,17.6631,0.0000,6997.6611,6997.6611,16.2290,11.1654,16.2290,13.6972,16.6212,249317.2782,16.2290,11.1318,11.1654,13.6804,16.7314,133851.0854,16.2290,11.1217,11.1537,13.6753,16.7646,117352.2941,25.5312,1995.0403,-271228.6000,500520.6578
6180.0000,11.4019,17.8713,0.0000,283262.1000,-283262.1000,13.1205,0.0000,44123.9126,44123.9126,640.7822,327386.0126,0.0000,-327386.0126,11.4019,6.3543,32322.1000,0.0000,32322.1000,1.2323,8330.3211,0.0000,8330.3211,60.1846,0.0000,23991.7789,23991.7789,11.4019,17.1215,0.0000,43695.1000,-43695.1000,2.2943,0.0000,6918.0547,6918.0547,112.0500,50613.1547,0.0000,-50613.1547,11.4019,6.3543,2559.4000,0.0000,2559.4000,0.0976,659.6299,0.0000,659.6299,4.7657,0.0000,1899.7701,1899.7701,11.4019,16.9081,0.0000,15897.5000,-15897.5000,0.8709,0.0000,2598.0140,2598.0140,42.5327,18495.5140,0.0000,-18495.5140,11.4019,6.3543,8231.4000,0.0000,8231.4000,0.3138,2121.4650,0.0000,2121.4650,15.3271,0.0000,6109.9350,6109.9350,16.6727,11.4203,16.6727,14.0465,18.1609,272413.7380,16.6727,11.3881,11.4203,14.0304,18.2725,146179.6326,16.6727,11.3784,11.4091,14.0255,18.3061,128142.8063,26.8941,2101.5414,-299741.8000,546736.1768
6181.0000,11.7603,18.2264,0.0000,293127.7000,-293127.7000,13.5987,0.0000,46021.6858,46021.6858,664.1404,339149.3858,0.0000,-339149.3858,11.7603,6.6822,37299.2000,0.0000,37299.2000,1.4161,9563.6473,0.0000,9563.6473,69.1584,0.0000,27735.5527,27735.5527,11.7603,17.4783,0.0000,58186.8000,-58186.8000,3.0579,0.0000,9252.2155,9252.2155,149.3406,67439.0155,0.0000,-67439.0155,11.7603,6.6822,2444.6000,0.0000,2444.6000,0.0928,626.8041,0.0000,626.8041,4.5327,0.0000,1817.7959,1817.7959,11.7603,17.2688,0.0000,18091.6000,-18091.6000,0.9911,0.0000,2966.1520,2966.1520,48.4047,21057.7520,0.0000,-21057.7520,11.7603,6.6822,7325.4000,0.0000,7325.4000,0.2781,1878.2586,0.0000,1878.2586,13.5824,0.0000,5447.1414,5447.1414,16.9984,11.7778,16.9984,14.3881,19.5666,293499.6164,16.9984,11.7472,11.7778,14.3728,19.6813,157450.0777,16.9984,11.7380,11.7672,14.3682,19.7159,138011.1336,29.1520,2277.9821,-322336.9000,588960.8277
6182.0000,11.9457,18.4011,0.0000,299554.0000,-299554.0000,13.9277,0.0000,47224.4110,47224.4110,680.2061,346778.4110,0.0000,-346778.4110,11.9457,6.8329,35491.7000,0.0000,35491.7000,1.3395,9076.1016,0.0000,9076.1016,65.4207,0.0000,26415.5984,26415.5984,11.9457,17.6584,0.0000,57314.0000,-57314.0000,3.0157,0.0000,9134.2577,9134.2577,147.2827,66448.2577,0.0000,-66448.2577,11.9457,6.8329,1624.9000,0.0000,1624.9000,0.0613,415.5269,0.0000,415.5269,2.9951,0.0000,1209.3731,1209.3731,11.9457,17.4550,0.0000,19950.6000,-19950.6000,1.0931,0.0000,3276.5978,3276.5978,53.3834,23227.1978,0.0000,-23227.1978,11.9457,6.8329,6419.3000,0.0000,6419.3000,0.2423,1641.5731,0.0000,1641.5731,11.8325,0.0000,4777.7269,4777.7269,17.2688,11.9628,17.2688,14.6158,20.1376,302063.5544,17.2688,11.9328,11.9628,14.6008,20.2514,162011.0649,17.2688,11.9237,11.9524,14.5963,20.2857,142000.0556,29.5194,2306.6892,-333282.7000,606074.6749
6183.0000,12.1436,18.5954,0.0000,306095.2000,-306095.2000,14.2483,0.0000,48469.4319,48469.4319,695.8619,354564.6319,0.0000,-354564.6319,12.1436,7.0104,33684.8000,0.0000,33684.8000,1.2675,8589.7622,0.0000,8589.7622,61.9028,0.0000,25095.0378,25095.0378,12.1436,17.8545,0.0000,59553.7000,-59553.7000,3.1356,0.0000,9514.7665,9514.7665,153.1383,69068.4665,0.0000,-69068.4665,12.1436,7.0104,1571.0000,0.0000,1571.0000,0.0591,400.6114,0.0000,400.6114,2.8870,0.0000,1170.3886,1170.3886,12.1436,17.6541,0.0000,21738.6000,-21738.6000,1.1911,0.0000,3577.0017,3577.0017,58.1715,25315.6017,0.0000,-25315.6017,12.1436,7.0104,7325.4000,0.0000,7325.4000,0.2756,1868.0071,0.0000,1868.0071,13.4619,0.0000,5457.3929,5457.3929,17.5048,12.1603,17.5048,14.8325,20.7961,311941.7266,17.5048,12.1310,12.1603,14.8179,20.9102,167281.9673,17.5048,12.1222,12.1501,14.8135,20.9447,146612.6991,30.2659,2365.0162,-344806.3000,625836.3930
6184.0000,12.1856,18.6302,0.0000,300536.3000,-300536.3000,14.0068,0.0000,47633.9851,47633.9851,684.0713,348170.2851,0.0000,-348170.2851,12.1856,7.0348,28705.8000,0.0000,28705.8000,1.0767,7315.7309,0.0000,7315.7309,52.5839,0.0000,21390.0691,21390.0691,12.1856,17.8929,0.0000,54767.8000,-54767.8000,2.8857,0.0000,8754.7810,8754.7810,140.9314,63522.5810,0.0000,-63522.5810,12.1856,7.0348,2015.8000,0.0000,2015.8000,0.0756,513.7307,0.0000,513.7307,3.6926,0.0000,1502.0693,1502.0693,12.1856,17.6959,0.0000,23790.1000,-23790.1000,1.3036,0.0000,3916.1577,3916.1577,63.6664,27706.2577,0.0000,-27706.2577,12.1856,7.0348,8533.5000,0.0000,8533.5000,0.3201,2174.7796,0.0000,2174.7796,15.6319,0.0000,6358.7204,6358.7204,17.5921,12.2024,17.5921,14.8972,20.4436,306654.1841,17.5921,12.1729,12.2024,14.8825,20.5555,164443.9421,17.5921,12.1640,12.1921,14.8781,20.5892,144124.1650,29.5027,2305.3861,-339839.1000,615222.2912
6185.0000,12.1846,18.6276,0.0000,307074.4000,-307074.4000,14.3153,0.0000,48669.2573,48669.2573,699.1372,355743.6573,0.0000,-355743.6573,12.1846,7.0304,18754.7000,0.0000,18754.7000,0.7030,4779.7349,0.0000,4779.7349,34.3320,0.0000,13974.9651,13974.9651,12.1846,17.8911,0.0000,43410.3000,-43410.3000,2.2876,0.0000,6939.1738,6939.1738,111.7226,50349.4738,0.0000,-50349.4738,12.1846,7.0304,1292.2000,0.0000,1292.2000,0.0484,329.3240,0.0000,329.3240,2.3655,0.0000,962.8760,962.8760,12.1846,17.6949,0.0000,24642.9000,-24642.9000,1.3504,0.0000,4056.5038,4056.5038,65.9499,28699.4038,0.0000,-28699.4038,12.1846,7.0304,11251.6000,0.0000,11251.6000,0.4217,2867.5300,0.0000,2867.5300,20.5970,0.0000,8384.0700,8384.0700,17.7623,12.2016,17.7623,14.9820,20.5108,307662.6522,17.7623,12.1718,12.2016,14.9671,20.6208,164966.2754,17.7623,12.1629,12.1913,14.9626,20.6539,144577.0080,28.6897,2241.8501,-343829.1000,617205.9356
6186.0000,11.3491,17.7756,0.0000,207836.5000,-207836.5000,9.6890,0.0000,32337.5432,32337.5432,473.1928,240174.0432,0.0000,-240174.0432,11.3491,6.2159,15456.1000,0.0000,15456.1000,0.5793,3986.5135,0.0000,3986.5135,28.2941,0.0000,11469.5865,11469.5865,11.3491,17.0472,0.0000,16311.4000,-16311.4000,0.8596,0.0000,2580.9057,2580.9057,41.9796,18892.3057,0.0000,-18892.3057,11.3491,6.2159,1074.5000,0.0000,1074.5000,0.0403,277.1403,0.0000,277.1403,1.9670,0.0000,797.3597,797.3597,11.3491,16.8530,0.0000,23526.0000,-23526.0000,1.2892,0.0000,3842.9013,3842.9013,62.9608,27368.9013,0.0000,-27368.9013,11.3491,6.2159,13214.7000,0.0000,13214.7000,0.4953,3408.4005,0.0000,3408.4005,24.1910,0.0000,9806.2995,9806.2995,16.6404,11.3694,16.6404,14.0049,13.1664,197496.3616,16.6404,11.3337,11.3694,13.9871,13.2556,106044.7955,16.6404,11.3232,11.3570,13.9818,13.2820,92974.0264,19.4289,1518.2045,-217928.6000,396515.1835
6187.0000,11.0208,17.4749,0.0000,199363.5000,-199363.5000,9.2458,0.0000,30799.5084,30799.5084,451.5519,230163.0084,0.0000,-230163.0084,11.0208,5.9659,15440.4000,0.0000,15440.4000,0.5867,4001.4439,0.0000,4001.4439,28.6538,0.0000,11438.9561,11438.9561,11.0208,16.7330,0.0000,10594.4000,-10594.4000,0.5567,0.0000,1669.9670,1669.9670,27.1864,12264.3670,0.0000,-12264.3670,11.0208,5.9659,825.8000,0.0000,825.8000,0.0314,214.0095,0.0000,214.0095,1.5325,0.0000,611.7905,611.7905,11.0208,16.5243,0.0000,20330.6000,-20330.6000,1.1138,0.0000,3311.6184,3311.6184,54.3947,23642.2184,0.0000,-23642.2184,11.0208,5.9659,12610.7000,0.0000,12610.7000,0.4792,3268.1153,0.0000,3268.1153,23.4026,0.0000,9342.5847,9342.5847,16.3012,11.0422,16.3012,13.6717,12.1841,182761.8882,16.3012,11.0046,11.0422,13.6529,12.2712,98169.3854,16.3012,10.9935,11.0292,13.6474,12.2970,86079.1144,18.0203,1408.1326,-201411.6000,367010.3881
6188.0000,10.4705,16.9274,0.0000,132219.6000,-132219.6000,6.1196,0.0000,20188.6160,20188.6160,298.8722,152408.2160,0.0000,-152408.2160,10.4705,5.4571,15439.9000,0.0000,15439.9000,0.5899,4033.5840,0.0000,4033.5840,28.8097,0.0000,11406.3160,11406.3160,10.4705,16.1841,0.0000,3914.2000,-3914.2000,0.2054,0.0000,613.2385,613.2385,10.0332,4527.4385,0.0000,-4527.4385,10.4705,5.4571,902.9000,0.0000,902.9000,0.0345,235.8774,0.0000,235.8774,1.6847,0.0000,667.0226,667.0226,10.4705,15.9707,0.0000,16926.1000,-16926.1000,0.9272,0.0000,2744.8700,2744.8700,45.2842,19670.9700,0.0000,-19670.9700,10.4705,5.4571,11553.6000,0.0000,11553.6000,0.4414,3018.3107,0.0000,3018.3107,21.5581,0.0000,8535.2893,8535.2893,15.3327,10.4952,15.3327,12.9139,7.7600,116400.5729,15.3327,10.4518,10.4952,12.8922,7.8297,62637.2759,15.3327,10.4390,10.4801,12.8858,7.8502,54951.4241,12.4771,974.9811,-125163.5000,233989.2730
6189.0000,10.0785,16.5500,0.0000,122433.6000,-122433.6000,5.6479,0.0000,18542.0266,18542.0266,275.8320,140975.6266,0.0000,-140975.6266,10.0785,5.1216,13086.0000,0.0000,13086.0000,0.5046,3438.4135,0.0000,3438.4135,24.6448,0.0000,9647.5865,9647.5865,10.0785,15.7992,0.0000,2166.7000,-2166.7000,0.1135,0.0000,338.0603,338.0603,5.5440,2504.7603,0.0000,-2504.7603,10.0785,5.1216,532.6000,0.0000,532.6000,0.0205,139.9434,0.0000,139.9434,1.0030,0.0000,392.6566,392.6566,10.0785,15.5764,0.0000,13249.4000,-13249.4000,0.7258,0.0000,2142.3179,2142.3179,35.4481,15391.7179,0.0000,-15391.7179,10.0785,5.1216,9439.5000,0.0000,9439.5000,0.3640,2480.2770,0.0000,2480.2770,17.7774,0.0000,6959.2230,6959.2230,15.0651,10.1048,15.0651,12.5849,7.0561,105841.6139,15.0651,10.0586,10.1048,12.5618,7.1218,56974.7476,15.0651,10.0449,10.0887,12.5550,7.1413,49989.0975,11.0645,864.5982,-114791.6000,212805.4590
6190.0000,9.7942,16.2759,0.0000,97378.3000,-97378.3000,4.4815,0.0000,14661.4860,14661.4860,218.8715,112039.7860,0.0000,-112039.7860,9.7942,4.8778,12776.2000,0.0000,12776.2000,0.4960,3371.1627,0.0000,3371.1627,24.2229,0.0000,9405.0373,9405.0373,9.7942,15.5197,0.0000,4833.4000,-4833.4000,0.2529,0.0000,751.9660,751.9660,12.3523,5585.3660,0.0000,-5585.3660,9.7942,4.8778,411.8000,0.0000,411.8000,0.0160,108.6587,0.0000,108.6587,0.7807,0.0000,303.1413,303.1413,9.7942,15.2902,0.0000,8427.0000,-8427.0000,0.4617,0.0000,1359.8272,1359.8272,22.5477,9786.8272,0.0000,-9786.8272,9.7942,4.8778,8231.4000,0.0000,8231.4000,0.3195,2171.9595,0.0000,2171.9595,15.6062,0.0000,6059.4405,6059.4405,14.5963,9.8225,14.5963,12.2094,5.5492,83238.6349,14.5963,9.7728,9.8225,12.1845,5.6071,44856.8386,14.5963,9.7580,9.8052,12.1772,5.6242,39369.5676,9.0415,706.5155,-89219.3000,167465.0411
6191.0000,9.4977,15.9852,0.0000,85110.6000,-85110.6000,3.9104,0.0000,12737.4848,12737.4848,190.9764,97848.0848,0.0000,-97848.0848,9.4977,4.6131,12776.5000,0.0000,12776.5000,0.4984,3386.1336,0.0000,3386.1336,24.3425,0.0000,9390.3664,9390.3664,9.4977,15.2258,0.0000,6729.7000,-6729.7000,0.3519,0.0000,1043.9552,1043.9552,17.1838,7773.6552,0.0000,-7773.6552,9.4977,4.6131,399.3000,0.0000,399.3000,0.0156,105.8258,0.0000,105.8258,0.7608,0.0000,293.4742,293.4742,9.4977,14.9917,0.0000,4541.5000,-4541.5000,0.2488,0.0000,731.3748,731.3748,12.1525,5272.8748,0.0000,-5272.8748,9.4977,4.6131,4607.2000,0.0000,4607.2000,0.1797,1221.0382,0.0000,1221.0382,8.7779,0.0000,3386.1618,3386.1618,14.3706,9.5277,14.3706,11.9491,4.8611,72916.5948,14.3706,9.4750,9.5277,11.9228,4.9140,39311.6503,14.3706,9.4594,9.5093,11.9150,4.9296,34507.2603,7.8072,610.0655,-78598.8000,146735.5054
6192.0000,9.2302,15.7235,6.3000,71427.4000,-71421.1000,3.2764,1.4035,10632.5063,10633.9098,160.0119,82059.9063,4.8965,-82055.0098,9.2302,4.3777,12768.7000,0.0000,12768.7000,0.5007,3397.6085,0.0000,3397.6085,24.4535,0.0000,9371.0915,9371.0915,9.2302,14.5450,105.2000,2520.8000,-2415.6000,0.1380,23.4539,390.0567,413.5106,6.7401,2910.8567,81.7461,-2829.1106,9.2302,4.3777,414.0000,0.0000,414.0000,0.0162,110.1608,0.0000,110.1608,0.7929,0.0000,303.8392,303.8392,9.2302,14.7223,0.0000,2839.7000,-2839.7000,0.1556,0.0000,456.5281,456.5281,7.5996,3296.2281,0.0000,-3296.2281,9.2302,4.3777,1436.1000,0.0000,1436.1000,0.0563,382.1302,0.0000,382.1302,2.7503,0.0000,1053.9698,1053.9698,14.0768,9.2622,14.0768,11.6695,3.8470,57704.4753,14.0768,9.2060,9.2622,11.6414,3.8919,31135.2656,14.0768,9.1893,9.2427,11.6331,3.9052,27336.5110,6.2148,485.6359,-62057.6000,116176.2519
6193.0000,9.0879,15.5795,59.2000,70845.6000,-70786.4000,3.2477,13.2229,10516.1343,10529.3571,158.6103,81361.7343,45.9771,-81315.7571,9.0879,4.2619,12771.5000,0.0000,12771.5000,0.5032,3405.6068,0.0000,3405.6068,24.5739,0.0000,9365.8932,9365.8932,9.0879,13.1225,425.0000,2132.8000,-1707.8000,0.1370,94.9909,329.5878,424.5787,6.6922,2462.3878,330.0091,-2132.3787,9.0879,4.2619,400.2000,0.0000,400.2000,0.0158,106.7160,0.0000,106.7160,0.7700,0.0000,293.4840,293.4840,9.0879,14.5785,0.0000,2388.0000,-2388.0000,0.1309,0.0000,383.5728,383.5728,6.3916,2771.5728,0.0000,-2771.5728,9.0879,4.2619,832.4000,0.0000,832.4000,0.0328,221.9651,0.0000,221.9651,1.6016,0.0000,610.4349,610.4349,13.9293,9.1207,13.9293,11.5250,3.7717,56576.1559,13.9293,9.0630,9.1207,11.4962,3.8170,30535.7625,13.9293,9.0459,9.1006,11.4876,3.8304,26812.6704,6.1009,476.7355,-60878.1000,113924.5889
6194.0000,9.0260,15.5091,120.7000,64997.7000,-64877.0000,2.9810,26.9897,9636.2942,9663.2839,145.5859,74633.9942,93.7103,-74540.2839,9.0260,4.2137,12772.5000,0.0000,12772.5000,0.5045,3409.0375,0.0000,3409.0375,24.6377,0.0000,9363.4625,9363.4625,9.0260,9.0735,1218.1000,837.7000,380.4000,0.1176,272.5540,129.3796,401.9336,5.7423,967.0796,945.5460,-21.5336,9.0260,4.2137,413.3000,0.0000,413.3000,0.0163,110.3116,0.0000,110.3116,0.7972,0.0000,302.9884,302.9884,9.0260,14.5159,0.0000,2092.9000,-2092.9000,0.1147,0.0000,336.0465,336.0465,5.6022,2428.9465,0.0000,-2428.9465,9.0260,4.2137,379.1000,0.0000,379.1000,0.0150,101.1835,0.0000,101.1835,0.7313,0.0000,277.9165,277.9165,13.6626,9.0598,13.6626,11.3612,3.3279,49918.3493,13.6626,9.0004,9.0598,11.3315,3.3708,26966.4504,13.6626,8.9828,9.0391,11.3227,3.3835,23684.7508,5.6235,439.4318,-53024.6000,100569.5506
6195.0000,8.9730,15.4345,218.9000,59189.8000,-58970.9000,2.7200,48.9952,8766.0887,8815.0839,132.8381,67955.8887,169.9048,-67785.9839,8.9730,4.1675,12783.1000,0.0000,12783.1000,0.5054,3414.5801,0.0000,3414.5801,24.6852,0.0000,9368.5199,9368.5199,8.9730,11.4979,1461.8000,3092.4000,-1630.6000,0.2501,327.3903,477.3818,804.7722,12.2135,3569.7818,1134.4097,-2435.3722,8.9730,4.1675,400.9000,0.0000,400.9000,0.0159,107.0871,0.0000,107.0871,0.7742,0.0000,293.8129,293.8129,8.9730,14.4625,0.0000,1726.6000,-1726.6000,0.0946,0.0000,277.1438,277.1438,4.6219,2003.7438,0.0000,-2003.7438,8.9730,4.1675,379.1000,0.0000,379.1000,0.0150,101.2640,0.0000,101.2640,0.7321,0.0000,277.8360,277.8360,13.4575,9.0075,13.4575,11.2325,3.0903,46354.5345,13.4575,8.9469,9.0075,11.2022,3.1324,25058.9080,13.4575,8.9290,8.9864,11.1933,3.1448,22013.9232,5.4014,422.0756,-48765.0000,93427.3656
6196.0000,8.9850,15.4171,353.8000,56923.4000,-56569.6000,2.6233,79.1720,8432.4165,8511.5885,128.1189,65355.8165,274.6280,-65081.1885,8.9850,4.1836,12786.4000,0.0000,12786.4000,0.5061,3414.8482,0.0000,3414.8482,24.7147,0.0000,9371.5518,9371.5518,8.9850,11.8745,2490.5000,6316.5000,-3826.0000,0.4808,557.6635,975.1992,1532.8626,23.4836,7291.6992,1932.8365,-5358.8626,8.9850,4.1836,412.3000,0.0000,412.3000,0.0163,110.1125,0.0000,110.1125,0.7969,0.0000,302.1875,302.1875,8.9850,14.4744,0.0000,1360.2000,-1360.2000,0.0746,0.0000,218.3469,218.3469,3.6412,1578.5469,0.0000,-1578.5469,8.9850,4.1836,832.6000,0.0000,832.6000,0.0330,222.3615,0.0000,222.3615,1.6093,0.0000,610.2385,610.2385,13.2715,9.0196,13.2715,11.1456,3.0618,45926.6669,13.2715,8.9588,9.0196,11.1151,3.1056,24844.8732,13.2715,8.9407,8.9985,11.1061,3.1186,21830.3885,5.6011,437.6752,-47724.5000,92601.9287
6197.0000,9.1643,15.5684,466.0000,53776.6000,-53310.6000,2.4861,103.9417,7994.5553,8098.4970,121.4171,61771.1553,362.0583,-61409.0970,9.1643,4.3571,12786.6000,0.0000,12786.6000,0.5060,3405.7324,0.0000,3405.7324,24.7099,0.0000,9380.8676,9380.8676,9.1643,10.9186,3790.0000,5616.1000,-1826.1000,0.5232,845.9498,868.4794,1714.4292,25.5546,6484.5794,2944.0502,-3540.5292,9.1643,4.3571,522.5000,0.0000,522.5000,0.0207,139.1688,0.0000,139.1688,1.0097,0.0000,383.3312,383.3312,9.1643,14.6545,0.0000,1312.4000,-1312.4000,0.0719,0.0000,210.9032,210.9032,3.5132,1523.3032,0.0000,-1523.3032,9.1643,4.3571,4309.1000,0.0000,4309.1000,0.1705,1147.7360,0.0000,1147.7360,8.3273,0.0000,3161.3640,3161.3640,12.8386,9.1991,12.8386,11.0188,2.6520,39779.6396,12.8386,9.1379,9.1991,10.9882,2.6966,21572.4645,12.8386,9.1197,9.1778,10.9792,2.7098,18968.5857,5.6676,442.8763,-38830.9000,80320.6898
6198.0000,9.2301,15.6317,556.5000,65823.7000,-65267.2000,3.0452,123.9802,9798.3302,9922.3104,148.7243,75622.0302,432.5198,-75189.5104,9.2301,4.4060,12779.6000,0.0000,12779.6000,0.5041,3400.5149,0.0000,3400.5149,24.6181,0.0000,9379.0851,9379.0851,9.2301,10.1827,503.4000,522.5000,-19.1000,0.0577,112.2311,80.8491,193.0802,2.8204,603.3491,391.1689,-212.1802,9.2301,4.4060,496.2000,0.0000,496.2000,0.0196,132.0335,0.0000,132.0335,0.9559,0.0000,364.1665,364.1665,9.2301,14.7212,0.0000,1728.9000,-1728.9000,0.0948,0.0000,277.9487,277.9487,4.6277,2006.8487,0.0000,-2006.8487,9.2301,4.4060,14436.3000,0.0000,14436.3000,0.5694,3841.3450,0.0000,3841.3450,27.8095,0.0000,10594.9550,10594.9550,12.6785,9.2643,12.6785,10.9714,2.8252,42377.7956,12.6785,9.2042,9.2643,10.9414,2.8749,22999.5259,12.6785,9.1863,9.2434,10.9324,2.8897,20228.1217,6.4362,502.9341,-39303.1000,85605.4433
6199.0000,9.0753,15.5501,191.2000,88532.3000,-88341.1000,4.0652,42.7160,13138.2362,13180.9523,198.5373,101670.5362,148.4840,-101522.0523,9.0753,4.2497,12772.0000,0.0000,12772.0000,0.5032,3406.3817,0.0000,3406.3817,24.5749,0.0000,9365.6183,9365.6183,9.0753,5.7464,328.8000,0.0000,328.8000,0.0199,73.5058,0.0000,73.5058,0.9711,0.0000,255.2942,255.2942,9.0753,4.2497,655.2000,0.0000,655.2000,0.0258,174.7464,0.0000,174.7464,1.2607,0.0000,480.4536,480.4536,9.0753,14.5659,0.0000,2499.8000,-2499.8000,0.1370,0.0000,401.5000,401.5000,6.6909,2901.3000,0.0000,-2901.3000,9.0753,4.2497,15343.2000,0.0000,15343.2000,0.6045,4092.1387,0.0000,4092.1387,29.5222,0.0000,11251.0613,11251.0613,13.0969,9.1080,13.0969,11.1024,4.1198,61796.2759,13.0969,9.0506,9.1080,11.0737,4.1791,33432.5115,13.0969,9.0335,9.0880,11.0652,4.1967,29377.2088,8.0333,627.7372,-61741.7000,124605.9963
6200.0000,9.1505,15.6490,82.5000,99057.6000,-98975.1000,4.5369,18.4063,14722.1151,14740.5214,221.5730,113779.7151,64.0937,-113715.6214,9.1505,4.3361,17624.8000,0.0000,17624.8000,0.6963,4695.3619,0.0000,4695.3619,34.0051,0.0000,12929.4381,12929.4381,9.1505,9.1505,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1505,4.3361,819.5000,0.0000,819.5000,0.0324,218.3202,0.0000,218.3202,1.5811,0.0000,601.1798,601.1798,9.1505,14.6410,0.0000,3304.7000,-3304.7000,0.1811,0.0000,531.0215,531.0215,8.8460,3835.7215,0.0000,-3835.7215,9.1505,4.3361,14738.6000,0.0000,14738.6000,0.5823,3926.4594,0.0000,3926.4594,28.4365,0.0000,10812.1406,10812.1406,13.1589,9.1821,13.1589,11.1705,4.6237,69355.4991,13.1589,9.1266,9.1821,11.1428,4.6882,37505.4086,13.1589,9.1101,9.1628,11.1345,4.7074,32951.8650,9.0434,706.6603,-69096.9000,139812.7727
6201.0000,9.2161,15.7234,0.0000,123058.4000,-123058.4000,5.6326,0.0000,18313.0150,18313.0150,275.0886,141371.4150,0.0000,-141371.4150,9.2161,4.3935,22076.7000,0.0000,22076.7000,0.8710,5875.6054,0.0000,5875.6054,42.5380,0.0000,16201.0946,16201.0946,9.2161,9.2161,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2161,4.3935,1066.3000,0.0000,1066.3000,0.0421,283.7905,0.0000,283.7905,2.0546,0.0000,782.5095,782.5095,9.2161,14.7071,0.0000,5140.8000,-5140.8000,0.2818,0.0000,826.3945,826.3945,13.7603,5967.1945,0.0000,-5967.1945,9.2161,4.3935,12924.8000,0.0000,12924.8000,0.5099,3439.8721,0.0000,3439.8721,24.9039,0.0000,9484.9279,9484.9279,13.4871,9.2458,13.4871,11.3665,6.0014,90021.0970,13.4871,9.1936,9.2458,11.3403,6.0753,48602.3017,13.4871,9.1780,9.2277,11.3325,6.0974,42681.6207,11.0061,860.0289,-92131.4000,181305.0194
6202.0000,9.3328,15.8396,0.0000,134522.1000,-134522.1000,6.1597,0.0000,20065.7182,20065.7182,300.8294,154587.8182,0.0000,-154587.8182,9.3328,4.5016,26325.9000,0.0000,26325.9000,1.0374,6994.2880,0.0000,6994.2880,50.6668,0.0000,19331.6120,19331.6120,9.3328,9.3328,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3328,4.5016,988.5000,0.0000,988.5000,0.0390,262.6255,0.0000,262.6255,1.9025,0.0000,725.8745,725.8745,9.3328,14.8246,0.0000,7241.1000,-7241.1000,0.3968,0.0000,1164.8802,1164.8802,19.3814,8405.9802,0.0000,-8405.9802,9.3328,4.5016,11715.6000,0.0000,11715.6000,0.4617,3112.6108,0.0000,3112.6108,22.5479,0.0000,8602.9892,8602.9892,13.6355,9.3614,13.6355,11.4984,6.6721,100081.9147,13.6355,9.3113,9.3614,11.4734,6.7503,54002.1997,13.6355,9.2963,9.3440,11.4659,6.7736,47415.5315,12.1419,948.7871,-102733.2000,201499.6459
