Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6203.0000,9.3556,15.8583,0.0000,139439.4000,-139439.4000,6.3892,0.0000,20808.6759,20808.6759,312.0377,160248.0759,0.0000,-160248.0759,9.3556,4.5139,26326.9000,0.0000,26326.9000,1.0353,6992.1781,0.0000,6992.1781,50.5648,0.0000,19334.7219,19334.7219,9.3556,9.3556,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3556,4.5139,1148.5000,0.0000,1148.5000,0.0452,305.0308,0.0000,305.0308,2.2059,0.0000,843.4692,843.4692,9.3556,14.8478,0.0000,9420.9000,-9420.9000,0.5163,0.0000,1515.7664,1515.7664,25.2143,10936.6664,0.0000,-10936.6664,9.3556,4.5139,9448.3000,0.0000,9448.3000,0.3716,2509.3800,0.0000,2509.3800,18.1469,0.0000,6938.9200,6938.9200,13.8249,9.3835,13.8249,11.6042,7.1584,107375.9080,13.8249,9.3345,9.3835,11.5797,7.2373,57898.7780,13.8249,9.3199,9.3665,11.5724,7.2610,50826.7477,12.5363,979.6068,-111936.6000,216101.4336
6204.0000,9.3851,15.8875,0.0000,142947.1000,-142947.1000,6.5508,0.0000,21344.7805,21344.7805,319.9296,164291.8805,0.0000,-164291.8805,9.3851,4.5407,26119.6000,0.0000,26119.6000,1.0268,6934.0614,0.0000,6934.0614,50.1466,0.0000,19185.5386,19185.5386,9.3851,9.3851,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3851,4.5407,1034.5000,0.0000,1034.5000,0.0407,274.6323,0.0000,274.6323,1.9861,0.0000,759.8677,759.8677,9.3851,14.8776,0.0000,11642.1000,-11642.1000,0.6380,0.0000,1873.4999,1873.4999,31.1588,13515.5999,0.0000,-13515.5999,9.3851,4.5407,8239.1000,0.0000,8239.1000,0.3239,2187.2626,0.0000,2187.2626,15.8181,0.0000,6051.8374,6051.8374,13.9724,9.4126,13.9724,11.6925,7.5451,113176.3976,13.9724,9.3644,9.4126,11.6684,7.6248,60998.4137,13.9724,9.3500,9.3958,11.6612,7.6486,53540.5209,12.8702,1005.6942,-119196.0000,227715.3321
6205.0000,9.4239,15.9258,0.0000,146555.1000,-146555.1000,6.7173,0.0000,21900.5704,21900.5704,328.0612,168455.6704,0.0000,-168455.6704,9.4239,4.5759,26119.7000,0.0000,26119.7000,1.0263,6930.0790,0.0000,6930.0790,50.1208,0.0000,19189.6210,19189.6210,9.4239,9.4239,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4239,4.5759,992.4000,0.0000,992.4000,0.0390,263.3036,0.0000,263.3036,1.9043,0.0000,729.0964,729.0964,9.4239,14.9166,0.0000,13918.9000,-13918.9000,0.7628,0.0000,2240.4545,2240.4545,37.2518,16159.3545,0.0000,-16159.3545,9.4239,4.5759,7332.2000,0.0000,7332.2000,0.2881,1945.3794,0.0000,1945.3794,14.0697,0.0000,5386.8206,5386.8206,14.0998,9.4509,14.0998,11.7753,7.9195,118791.8705,14.0998,9.4035,9.4509,11.7516,8.0002,64001.7023,14.0998,9.3893,9.4344,11.7446,8.0244,56170.6164,13.2501,1035.3788,-126029.7000,238964.1893
6206.0000,9.4740,15.9753,0.0000,152161.6000,-152161.6000,6.9758,0.0000,22761.3324,22761.3324,340.6883,174922.9324,0.0000,-174922.9324,9.4740,4.6214,26082.9000,0.0000,26082.9000,1.0241,6915.1459,0.0000,6915.1459,50.0162,0.0000,19167.7541,19167.7541,9.4740,9.4740,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4740,4.6214,825.0000,0.0000,825.0000,0.0324,218.7255,0.0000,218.7255,1.5820,0.0000,606.2745,606.2745,9.4740,14.9671,0.0000,17047.1000,-17047.1000,0.9342,0.0000,2744.8817,2744.8817,45.6231,19791.9817,0.0000,-19791.9817,9.4740,4.6214,6425.2000,0.0000,6425.2000,0.2523,1703.4607,0.0000,1703.4607,12.3209,0.0000,4721.7393,4721.7393,14.2612,9.5005,14.2612,11.8809,8.4639,126958.2232,14.2612,9.4540,9.5005,11.8576,8.5465,68371.9072,14.2612,9.4401,9.4843,11.8507,8.5712,59998.5176,13.8282,1080.5533,-135875.6000,255328.6480
6207.0000,9.4342,15.9330,0.0000,119320.5000,-119320.5000,5.4718,0.0000,17834.4568,17834.4568,267.2357,137154.9568,0.0000,-137154.9568,9.4342,4.5785,26083.9000,0.0000,26083.9000,1.0233,6919.5131,0.0000,6919.5131,49.9743,0.0000,19164.3869,19164.3869,9.4342,9.4342,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4342,4.5785,735.3000,0.0000,735.3000,0.0288,195.0597,0.0000,195.0597,1.4088,0.0000,540.2403,540.2403,9.4342,14.9272,0.0000,19675.5000,-19675.5000,1.0782,0.0000,3167.2779,3167.2779,52.6562,22842.7779,0.0000,-22842.7779,9.4342,4.5785,7332.2000,0.0000,7332.2000,0.2876,1945.0793,0.0000,1945.0793,14.0478,0.0000,5387.1207,5387.1207,13.8674,9.4619,13.8674,11.6647,6.7032,100548.3704,13.8674,9.4133,9.4619,11.6404,6.7771,54216.7306,13.8674,9.3989,9.4450,11.6332,6.7991,47593.8412,11.8346,924.7747,-104844.6000,202358.9422
6208.0000,9.4343,15.9345,0.0000,122312.9000,-122312.9000,5.6078,0.0000,18281.7349,18281.7349,273.8739,140594.6349,0.0000,-140594.6349,9.4343,4.5819,26086.0000,0.0000,26086.0000,1.0241,6920.0663,0.0000,6920.0663,50.0131,0.0000,19165.9337,19165.9337,9.4343,9.4343,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4343,4.5819,777.9000,0.0000,777.9000,0.0305,206.3605,0.0000,206.3605,1.4914,0.0000,571.5395,571.5395,9.4343,14.9272,0.0000,22299.8000,-22299.8000,1.2220,0.0000,3589.7273,3589.7273,59.6806,25889.5273,0.0000,-25889.5273,9.4343,4.5819,8541.4000,0.0000,8541.4000,0.3353,2265.8535,0.0000,2265.8535,16.3759,0.0000,6275.5465,6275.5465,13.8651,9.4617,13.8651,11.6634,6.9801,104701.3501,13.8651,9.4136,9.4617,11.6393,7.0564,56451.1423,13.8651,9.3992,9.4450,11.6321,7.0792,49554.2214,12.3295,963.4439,-109207.4000,210706.7138
6209.0000,9.3929,15.8924,0.0000,121546.0000,-121546.0000,5.5726,0.0000,18152.0037,18152.0037,272.1568,139698.0037,0.0000,-139698.0037,9.3929,4.5416,21456.1000,0.0000,21456.1000,0.8423,5695.3671,0.0000,5695.3671,41.1365,0.0000,15760.7329,15760.7329,9.3929,9.3929,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3929,4.5416,499.4000,0.0000,499.4000,0.0196,132.5621,0.0000,132.5621,0.9575,0.0000,366.8379,366.8379,9.3929,14.8856,0.0000,24645.4000,-24645.4000,1.3505,0.0000,3966.2485,3966.2485,65.9581,28611.6485,0.0000,-28611.6485,9.3929,4.5416,11262.1000,0.0000,11262.1000,0.4421,2989.4433,0.0000,2989.4433,21.5921,0.0000,8272.6567,8272.6567,13.9280,9.4203,13.9280,11.6741,7.1520,107280.1029,13.9280,9.3722,9.4203,11.6501,7.2283,57826.3793,13.9280,9.3578,9.4036,11.6429,7.2511,50757.6120,12.3407,964.3222,-112973.8000,215864.0942
6210.0000,9.2234,15.7217,0.0000,107535.6000,-107535.6000,4.9291,0.0000,16005.3241,16005.3241,240.7276,123540.9241,0.0000,-123540.9241,9.2234,4.3801,12780.5000,0.0000,12780.5000,0.5021,3401.0930,0.0000,3401.0930,24.5210,0.0000,9379.4070,9379.4070,9.2234,9.2234,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2234,4.3801,491.0000,0.0000,491.0000,0.0193,130.6629,0.0000,130.6629,0.9420,0.0000,360.3371,360.3371,9.2234,14.7152,0.0000,24375.6000,-24375.6000,1.3358,0.0000,3918.6092,3918.6092,65.2373,28294.2092,0.0000,-28294.2092,9.2234,4.3801,13227.1000,0.0000,13227.1000,0.5196,3519.9403,0.0000,3519.9403,25.3779,0.0000,9707.1597,9707.1597,13.9216,9.2518,13.9216,11.5867,6.5794,98691.2364,13.9216,9.2020,9.2518,11.5618,6.6496,53196.7310,13.9216,9.1871,9.2345,11.5544,6.6705,46693.7394,10.9588,856.3341,-105412.6000,198581.7068
6211.0000,9.1575,15.6611,0.0000,104233.6000,-104233.6000,4.7730,0.0000,15493.5356,15493.5356,233.1057,119727.1356,0.0000,-119727.1356,9.1575,4.3303,12785.5000,0.0000,12785.5000,0.5038,3405.7834,0.0000,3405.7834,24.6038,0.0000,9379.7166,9379.7166,9.1575,9.1575,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1575,4.3303,487.0000,0.0000,487.0000,0.0192,129.7264,0.0000,129.7264,0.9372,0.0000,357.2736,357.2736,9.1575,14.6485,0.0000,20511.0000,-20511.0000,1.1241,0.0000,3295.9884,3295.9884,54.8992,23806.9884,0.0000,-23806.9884,9.1575,4.3303,12622.5000,0.0000,12622.5000,0.4974,3362.3637,0.0000,3362.3637,24.2901,0.0000,9260.1363,9260.1363,13.8252,9.1865,13.8252,11.5059,6.1882,92822.9366,13.8252,9.1356,9.1865,11.4804,6.2561,50048.4151,13.8252,9.1205,9.1688,11.4728,6.2763,43934.0531,10.3761,810.8063,-98849.6000,186805.4048
6212.0000,9.0978,15.6029,0.0000,64845.7000,-64845.7000,2.9682,0.0000,9627.4181,9627.4181,144.9640,74473.1181,0.0000,-74473.1181,9.0978,4.2777,12771.9000,0.0000,12771.9000,0.5038,3405.2062,0.0000,3405.2062,24.6062,0.0000,9366.6938,9366.6938,9.0978,9.0978,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0978,4.2777,492.7000,0.0000,492.7000,0.0194,131.3622,0.0000,131.3622,0.9492,0.0000,361.3378,361.3378,9.0978,14.5883,0.0000,17385.5000,-17385.5000,0.9528,0.0000,2792.7173,2792.7173,46.5353,20178.2173,0.0000,-20178.2173,9.0978,4.2777,11564.4000,0.0000,11564.4000,0.4562,3083.2661,0.0000,3083.2661,22.2799,0.0000,8481.1339,8481.1339,13.1421,9.1295,13.1421,11.1358,3.7922,56882.6402,13.1421,9.0739,9.1295,11.1080,3.8447,30757.9886,13.1421,9.0573,9.1101,11.0997,3.8604,27022.5740,7.3508,574.4030,-57402.2000,114663.2028
6213.0000,8.9442,15.4489,0.0000,61244.2000,-61244.2000,2.8024,0.0000,9065.2020,9065.2020,136.8654,70309.4020,0.0000,-70309.4020,8.9442,4.1332,12772.3000,0.0000,12772.3000,0.5044,3413.1748,0.0000,3413.1748,24.6330,0.0000,9359.1252,9359.1252,8.9442,8.9442,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9442,4.1332,565.2000,0.0000,565.2000,0.0223,151.0399,0.0000,151.0399,1.0901,0.0000,414.1601,414.1601,8.9442,14.4338,0.0000,14331.5000,-14331.5000,0.7855,0.0000,2300.0155,2300.0155,38.3621,16631.5155,0.0000,-16631.5155,8.9442,4.1332,9448.3000,0.0000,9448.3000,0.3731,2524.8936,0.0000,2524.8936,18.2222,0.0000,6923.4064,6923.4064,13.0024,8.9770,13.0024,10.9897,3.4838,52256.6599,13.0024,8.9193,8.9770,10.9609,3.5337,28269.5768,13.0024,8.9022,8.9570,10.9523,3.5485,24839.7855,6.7316,526.0145,-52789.9000,105366.0222
6214.0000,8.8788,15.3882,0.0000,53160.9000,-53160.9000,2.4304,0.0000,7858.6397,7858.6397,118.6959,61019.5397,0.0000,-61019.5397,8.8788,4.0826,12776.6000,0.0000,12776.6000,0.5059,3417.6840,0.0000,3417.6840,24.7085,0.0000,9358.9160,9358.9160,8.8788,5.5719,31.9000,0.0000,31.9000,0.0019,7.1564,0.0000,7.1564,0.0947,0.0000,24.7436,24.7436,8.8788,4.0826,414.7000,0.0000,414.7000,0.0164,110.9304,0.0000,110.9304,0.8020,0.0000,303.7696,303.7696,8.8788,14.3675,0.0000,9785.5000,-9785.5000,0.5364,0.0000,1569.8396,1569.8396,26.1960,11355.3396,0.0000,-11355.3396,8.8788,4.0826,8239.1000,0.0000,8239.1000,0.3262,2203.9228,0.0000,2203.9228,15.9335,0.0000,6035.1772,6035.1772,12.7265,8.9131,12.7265,10.8198,2.8074,42110.3551,12.7265,8.8528,8.9131,10.7897,2.8517,22813.7084,12.7265,8.8349,8.8921,10.7807,2.8649,20054.2972,5.7259,447.4332,-41484.1000,84978.3607
6215.0000,8.7117,15.2208,0.0000,48434.1000,-48434.1000,2.2134,0.0000,7136.5899,7136.5899,108.1013,55570.6899,0.0000,-55570.6899,8.7117,3.9255,12786.4000,0.0000,12786.4000,0.5069,3428.9239,0.0000,3428.9239,24.7562,0.0000,9357.4761,9357.4761,8.7117,5.4120,150.0000,0.0000,150.0000,0.0091,33.7514,0.0000,33.7514,0.4461,0.0000,116.2486,116.2486,8.7117,3.9255,401.4000,0.0000,401.4000,0.0159,107.6433,0.0000,107.6433,0.7772,0.0000,293.7567,293.7567,8.7117,14.1995,0.0000,5505.0000,-5505.0000,0.3018,0.0000,882.2947,882.2947,14.7376,6387.2947,0.0000,-6387.2947,8.7117,3.9255,4611.4000,0.0000,4611.4000,0.1828,1236.6373,0.0000,1236.6373,8.9283,0.0000,3374.7627,3374.7627,12.6301,8.7474,12.6301,10.6888,2.4185,36277.5135,12.6301,8.6846,8.7474,10.6573,2.4576,19661.0088,12.6301,8.6659,8.7256,10.6480,2.4693,17284.8169,4.8450,378.5920,-35989.9000,73223.3392
6216.0000,8.5745,15.0746,44.5000,42969.3000,-42924.8000,1.9644,10.0327,6314.5827,6324.6154,95.9389,49283.8827,34.4673,-49249.4154,8.5745,3.8062,12786.5000,0.0000,12786.5000,0.5084,3436.0578,0.0000,3436.0578,24.8303,0.0000,9350.4422,9350.4422,8.5745,5.2881,421.3000,0.0000,421.3000,0.0257,95.0294,0.0000,95.0294,1.2571,0.0000,326.2706,326.2706,8.5745,3.8062,370.4000,0.0000,370.4000,0.0147,99.5359,0.0000,99.5359,0.7193,0.0000,270.8641,270.8641,8.5745,14.0611,0.0000,3094.9000,-3094.9000,0.1697,0.0000,495.6471,495.6471,8.2864,3590.5471,0.0000,-3590.5471,8.5745,3.8062,1437.2000,0.0000,1437.2000,0.0571,386.2122,0.0000,386.2122,2.7909,0.0000,1050.9878,1050.9878,12.5335,8.6117,12.5335,10.5726,2.0724,31086.5801,12.5335,8.5464,8.6117,10.5400,2.1069,16855.2607,12.5335,8.5270,8.5890,10.5303,2.1172,14820.0999,4.1102,321.1751,-31004.3000,62761.9407
6217.0000,8.5710,15.0525,112.2000,38761.3000,-38649.1000,1.7749,25.2976,5695.8113,5721.1089,86.6818,44457.1113,86.9024,-44370.2089,8.5710,3.8146,12796.3000,0.0000,12796.3000,0.5101,3438.8719,0.0000,3438.8719,24.9106,0.0000,9357.4281,9357.4281,8.5710,5.2937,687.7000,0.0000,687.7000,0.0421,155.1288,0.0000,155.1288,2.0576,0.0000,532.5712,532.5712,8.5710,3.8146,362.0000,0.0000,362.0000,0.0144,97.2837,0.0000,97.2837,0.7047,0.0000,264.7163,264.7163,8.5710,14.0571,0.0000,2400.9000,-2400.9000,0.1316,0.0000,384.4960,384.4960,6.4289,2785.3960,0.0000,-2785.3960,8.5710,3.8146,833.0000,0.0000,833.0000,0.0332,223.8600,0.0000,223.8600,1.6216,0.0000,609.1400,609.1400,12.3356,8.6091,12.3356,10.4724,1.8012,27017.5456,12.3356,8.5422,8.6091,10.4389,1.8335,14668.1294,12.3356,8.5223,8.5859,10.4290,1.8431,12901.9489,3.7595,293.7725,-26371.0000,54587.6239
6218.0000,8.5936,15.0211,252.9000,35023.0000,-34770.1000,1.6125,56.9975,5148.7289,5205.7263,78.7528,40171.7289,195.9025,-39975.8263,8.5936,3.8369,12782.9000,0.0000,12782.9000,0.5096,3434.0979,0.0000,3434.0979,24.8860,0.0000,9348.8021,9348.8021,8.5936,5.3161,935.1000,0.0000,935.1000,0.0573,210.8510,0.0000,210.8510,2.7980,0.0000,724.2490,724.2490,8.5936,3.8369,368.4000,0.0000,368.4000,0.0147,98.9698,0.0000,98.9698,0.7172,0.0000,269.4302,269.4302,8.5936,14.0798,0.0000,1913.1000,-1913.1000,0.1049,0.0000,306.4143,306.4143,5.1228,2219.5143,0.0000,-2219.5143,8.5936,3.8369,379.3000,0.0000,379.3000,0.0151,101.8981,0.0000,101.8981,0.7384,0.0000,277.4019,277.4019,12.1314,8.6326,12.1314,10.3820,1.5614,23420.9971,12.1314,8.5642,8.6326,10.3478,1.5919,12735.2881,12.1314,8.5439,8.6088,10.3376,1.6010,11206.8976,3.4711,271.2366,-22217.5000,47363.1828
6219.0000,8.7242,15.0577,463.8000,31102.7000,-30638.9000,1.4462,104.2805,4583.9897,4688.2702,70.6286,35686.6897,359.5195,-35327.1702,8.7242,3.9621,12783.0000,0.0000,12783.0000,0.5094,3427.3627,0.0000,3427.3627,24.8761,0.0000,9355.6373,9355.6373,8.7242,5.4430,1675.1000,0.0000,1675.1000,0.1026,376.8285,0.0000,376.8285,5.0100,0.0000,1298.2715,1298.2715,8.7242,3.9621,364.2000,0.0000,364.2000,0.0145,97.6489,0.0000,97.6489,0.7087,0.0000,266.5511,266.5511,8.7242,14.2110,0.0000,1496.0000,-1496.0000,0.0820,0.0000,239.7832,239.7832,4.0058,1735.7832,0.0000,-1735.7832,8.7242,3.9621,379.3000,0.0000,379.3000,0.0151,101.6975,0.0000,101.6975,0.7381,0.0000,277.6025,277.6025,11.8149,8.7639,11.8149,10.2894,1.2767,19149.9325,11.8149,8.6943,8.7639,10.2546,1.3058,10446.2298,11.8149,8.6736,8.7397,10.2442,1.3144,9201.0654,3.2546,254.3219,-16933.3000,38797.2277
6220.0000,8.7800,15.0521,599.4000,30479.4000,-29880.0000,1.4266,134.6320,4497.0046,4631.6365,69.6725,34976.4046,464.7680,-34511.6365,8.7800,4.0052,12786.1000,0.0000,12786.1000,0.5083,3425.3141,0.0000,3425.3141,24.8240,0.0000,9360.7859,9360.7859,8.7800,5.4893,2244.0000,0.0000,2244.0000,0.1371,504.3053,0.0000,504.3053,6.6941,0.0000,1739.6947,1739.6947,8.7800,4.0052,358.9000,0.0000,358.9000,0.0143,96.1470,0.0000,96.1470,0.6968,0.0000,262.7530,262.7530,8.7800,14.2675,0.0000,1394.6000,-1394.6000,0.0765,0.0000,223.6013,223.6013,3.7339,1618.2013,0.0000,-1618.2013,8.7800,4.0052,833.2000,0.0000,833.2000,0.0331,223.2089,0.0000,223.2089,1.6176,0.0000,609.9911,609.9911,11.6323,8.8199,11.6323,10.2261,1.1909,17863.7636,11.6323,8.7498,8.8199,10.1910,1.2206,9764.9532,11.6323,8.7289,8.7955,10.1806,1.2295,8606.1831,3.2937,257.3735,-15052.4000,36234.8998
6221.0000,9.0681,15.2615,737.1000,27865.9000,-27128.8000,1.3156,164.6971,4134.7254,4299.4225,64.2536,32000.6254,572.4029,-31428.2225,9.0681,4.2810,12797.0000,0.0000,12797.0000,0.5082,3413.4173,0.0000,3413.4173,24.8204,0.0000,9383.5827,9383.5827,9.0681,5.7688,2527.4000,0.0000,2527.4000,0.1542,565.0916,0.0000,565.0916,7.5311,0.0000,1962.3084,1962.3084,9.0681,4.2810,494.9000,0.0000,494.9000,0.0197,132.0075,0.0000,132.0075,0.9599,0.0000,362.8925,362.8925,9.0681,14.5571,0.0000,1472.7000,-1472.7000,0.0807,0.0000,236.5243,236.5243,3.9429,1709.2243,0.0000,-1709.2243,9.0681,4.2810,4313.2000,0.0000,4313.2000,0.1713,1150.4846,0.0000,1150.4846,8.3657,0.0000,3162.7154,3162.7154,11.1731,9.1082,11.1731,10.1407,0.8959,13438.2057,11.1731,9.0378,9.1082,10.1055,0.9264,7411.5013,11.1731,9.0169,9.0837,10.0950,0.9355,6548.6853,3.3746,263.6967,-8469.0000,27398.3923
6222.0000,9.1820,15.1770,1752.0000,40771.2000,-39019.2000,1.9666,390.6599,6063.2782,6453.9380,96.0450,46834.4782,1361.3401,-45473.1380,9.1820,4.3673,12797.3000,0.0000,12797.3000,0.5056,3407.6773,0.0000,3407.6773,24.6941,0.0000,9389.6227,9389.6227,9.1820,5.8619,3705.7000,0.0000,3705.7000,0.2248,826.8741,0.0000,826.8741,10.9794,0.0000,2878.8259,2878.8259,9.1820,4.3673,360.8000,0.0000,360.8000,0.0143,96.0742,0.0000,96.0742,0.6962,0.0000,264.7258,264.7258,9.1820,14.6726,0.0000,1773.8000,-1773.8000,0.0972,0.0000,285.0816,285.0816,4.7481,2058.8816,0.0000,-2058.8816,9.1820,4.3673,14450.5000,0.0000,14450.5000,0.5709,3847.8930,0.0000,3847.8930,27.8842,0.0000,10602.6070,10602.6070,11.0536,9.2202,11.0536,10.1369,1.1949,17923.6696,11.0536,9.1531,9.2202,10.1034,1.2386,9909.0452,11.0536,9.1331,9.1969,10.0934,1.2516,8761.5192,5.0692,396.1131,-9478.7000,36594.2340
6223.0000,8.9708,15.2309,936.6000,47557.2000,-46620.6000,2.2312,209.6428,7042.9723,7252.6151,108.9686,54600.1723,726.9572,-53873.2151,8.9708,4.1520,12797.3000,0.0000,12797.3000,0.5046,3418.4890,0.0000,3418.4890,24.6445,0.0000,9378.8110,9378.8110,8.9708,5.6468,2997.9000,0.0000,2997.9000,0.1815,671.4481,0.0000,671.4481,8.8624,0.0000,2326.4519,2326.4519,8.9708,4.1520,371.9000,0.0000,371.9000,0.0147,99.3441,0.0000,99.3441,0.7162,0.0000,272.5559,272.5559,8.9708,14.4608,0.0000,2615.5000,-2615.5000,0.1433,0.0000,419.8192,419.8192,7.0007,3035.3192,0.0000,-3035.3192,8.9708,4.1520,15358.3000,0.0000,15358.3000,0.6056,4102.5982,0.0000,4102.5982,29.5764,0.0000,11255.7018,11255.7018,11.3427,9.0082,11.3427,10.1755,1.6572,24857.5175,11.3427,8.9425,9.0082,10.1426,1.7038,13630.5266,11.3427,8.9229,8.9853,10.1328,1.7177,12024.0049,5.5213,431.4450,-17710.7000,50512.0489
6224.0000,8.8033,15.1074,970.5000,59203.9000,-58233.4000,2.7633,217.8929,8739.0529,8956.9458,134.9550,67942.9529,752.6071,-67190.3458,8.8033,4.0069,16960.1000,0.0000,16960.1000,0.6713,4541.9094,0.0000,4541.9094,32.7834,0.0000,12418.1906,12418.1906,8.8033,5.4960,632.8000,0.0000,632.8000,0.0385,142.1533,0.0000,142.1533,1.8785,0.0000,490.6467,490.6467,8.8033,4.0069,360.8000,0.0000,360.8000,0.0143,96.6221,0.0000,96.6221,0.6974,0.0000,264.1779,264.1779,8.8033,14.2918,0.0000,3745.8000,-3745.8000,0.2053,0.0000,600.6578,600.6578,10.0274,4346.4578,0.0000,-4346.4578,8.8033,4.0069,14753.1000,0.0000,14753.1000,0.5839,3950.8755,0.0000,3950.8755,28.5173,0.0000,10802.2245,10802.2245,11.6867,8.8395,11.6867,10.2631,2.3482,35222.4349,11.6867,8.7759,8.8395,10.2313,2.4007,19205.3026,11.6867,8.7569,8.8174,10.2218,2.4163,16914.2566,6.4148,501.2615,-29272.4000,71341.9941
6225.0000,8.6801,15.1219,419.1000,75727.8000,-75308.7000,3.4836,94.3060,11151.3816,11245.6876,170.1356,86879.1816,324.7940,-86554.3876,8.6801,3.9012,21159.8000,0.0000,21159.8000,0.8400,5677.1185,0.0000,5677.1185,41.0234,0.0000,15482.6815,15482.6815,8.6801,14.4188,0.0000,3670.6000,-3670.6000,0.1914,0.0000,565.1827,565.1827,9.3462,4235.7827,0.0000,-4235.7827,8.6801,3.9012,368.7000,0.0000,368.7000,0.0146,98.9212,0.0000,98.9212,0.7148,0.0000,269.7788,269.7788,8.6801,14.1675,0.0000,6242.6000,-6242.6000,0.3422,0.0000,1000.3337,1000.3337,16.7131,7242.9337,0.0000,-7242.9337,8.6801,3.9012,12937.4000,0.0000,12937.4000,0.5136,3471.0703,0.0000,3471.0703,25.0823,0.0000,9466.3297,9466.3297,12.1856,8.7144,12.1856,10.4500,3.6051,54076.0652,12.1856,8.6542,8.7144,10.4199,3.6676,29340.9763,12.1856,8.6362,8.6935,10.4109,3.6863,25804.1865,8.0781,631.2370,-50756.0000,109221.2280
6226.0000,8.7484,15.2226,287.6000,84852.8000,-84565.2000,3.8901,64.6354,12511.6783,12576.3137,189.9882,97364.4783,222.9646,-97141.5137,8.7484,3.9782,25341.0000,0.0000,25341.0000,1.0082,6791.9272,0.0000,6791.9272,49.2380,0.0000,18549.0728,18549.0728,8.7484,14.4894,0.0000,11599.9000,-11599.9000,0.6046,0.0000,1787.1567,1787.1567,29.5261,13387.0567,0.0000,-13387.0567,8.7484,3.9782,363.0000,0.0000,363.0000,0.0144,97.2917,0.0000,97.2917,0.7053,0.0000,265.7083,265.7083,8.7484,14.2356,0.0000,9526.0000,-9526.0000,0.5223,0.0000,1527.0632,1527.0632,25.5059,11053.0632,0.0000,-11053.0632,8.7484,3.9782,11727.0000,0.0000,11727.0000,0.4666,3143.0855,0.0000,3143.0855,22.7858,0.0000,8583.9145,8583.9145,12.5015,8.7807,12.5015,10.6411,4.6685,70028.2279,12.5015,8.7239,8.7807,10.6127,4.7398,37918.3521,12.5015,8.7070,8.7610,10.6042,4.7611,33327.7372,9.7592,762.5982,-68260.1000,141274.3171
6227.0000,8.8005,15.3097,46.1000,93115.3000,-93069.2000,4.2549,10.3507,13743.9587,13754.3094,207.8018,106859.2587,35.7493,-106823.5094,8.8005,4.0232,25339.1000,0.0000,25339.1000,1.0069,6786.0834,0.0000,6786.0834,49.1742,0.0000,18553.0166,18553.0166,8.8005,14.5408,0.0000,29288.8000,-29288.8000,1.5268,0.0000,4514.4792,4514.4792,74.5647,33803.2792,0.0000,-33803.2792,8.8005,4.0232,449.5000,0.0000,449.5000,0.0179,120.3809,0.0000,120.3809,0.8723,0.0000,329.1191,329.1191,8.8005,14.2882,0.0000,13042.9000,-13042.9000,0.7150,0.0000,2091.4614,2091.4614,34.9207,15134.3614,0.0000,-15134.3614,8.8005,4.0232,9457.5000,0.0000,9457.5000,0.3758,2532.8202,0.0000,2532.8202,18.3536,0.0000,6924.6798,6924.6798,13.0670,8.8307,13.0670,10.9488,6.4518,96776.3003,13.0670,8.7778,8.8307,10.9224,6.5324,52259.1592,13.0670,8.7619,8.8123,10.9144,6.5566,45895.9783,11.8458,925.6497,-100154.8000,194931.4378
6228.0000,8.9174,15.4328,0.0000,99761.6000,-99761.6000,4.5571,0.0000,14758.6673,14758.6673,222.5603,114520.2673,0.0000,-114520.2673,8.9174,4.1325,25342.7000,0.0000,25342.7000,1.0061,6775.1264,0.0000,6775.1264,49.1354,0.0000,18567.5736,18567.5736,8.9174,14.6577,0.0000,33888.3000,-33888.3000,1.7668,0.0000,5228.8226,5228.8226,86.2866,39117.1226,0.0000,-39117.1226,8.9174,4.1325,445.6000,0.0000,445.6000,0.0177,119.1269,0.0000,119.1269,0.8639,0.0000,326.4731,326.4731,8.9174,14.4058,0.0000,16516.5000,-16516.5000,0.9054,0.0000,2650.2598,2650.2598,44.2192,19166.7598,0.0000,-19166.7598,8.9174,4.1325,8247.1000,0.0000,8247.1000,0.3274,2204.7826,0.0000,2204.7826,15.9898,0.0000,6042.3174,6042.3174,13.3854,8.9462,13.3854,11.1658,7.3456,110183.5989,13.3854,8.8956,8.9462,11.1405,7.4294,59435.5720,13.3854,8.8804,8.9286,11.1329,7.4546,52182.1577,12.8707,1005.7324,-116131.0000,221801.3286
6229.0000,9.0625,15.5760,0.0000,106927.1000,-106927.1000,4.8877,0.0000,15864.0238,15864.0238,238.7063,122791.1238,0.0000,-122791.1238,9.0625,4.2639,25338.5000,0.0000,25338.5000,1.0038,6759.2509,0.0000,6759.2509,49.0251,0.0000,18579.2491,18579.2491,9.0625,14.8020,0.0000,42490.4000,-42490.4000,2.2160,0.0000,6564.6525,6564.6525,108.2239,49055.0525,0.0000,-49055.0525,9.0625,4.2639,573.4000,0.0000,573.4000,0.0227,152.9591,0.0000,152.9591,1.1094,0.0000,420.4409,420.4409,9.0625,14.5520,0.0000,18434.5000,-18434.5000,1.0105,0.0000,2960.5885,2960.5885,49.3504,21395.0885,0.0000,-21395.0885,9.0625,4.2639,7339.2000,0.0000,7339.2000,0.2908,1957.7913,0.0000,1957.7913,14.1999,0.0000,5381.4087,5381.4087,13.7045,9.0901,13.7045,11.3973,8.3928,125891.8216,13.7045,9.0417,9.0901,11.3731,8.4809,67846.8660,13.7045,9.0272,9.0733,11.3658,8.5073,59550.9672,14.1471,1105.4759,-134600.9000,253289.6548
6230.0000,9.1881,15.6957,23.7000,116114.5000,-116090.8000,5.3135,5.2840,17270.0416,17275.3257,259.5007,133384.5416,18.4160,-133366.1257,9.1881,4.3738,25344.1000,0.0000,25344.1000,1.0015,6748.0319,0.0000,6748.0319,48.9098,0.0000,18596.0681,18596.0681,9.1881,14.9262,0.0000,41140.5000,-41140.5000,2.1464,0.0000,6363.4081,6363.4081,104.8278,47503.9081,0.0000,-47503.9081,9.1881,4.3738,445.3000,0.0000,445.3000,0.0176,118.5640,0.0000,118.5640,0.8594,0.0000,326.7360,326.7360,9.1881,14.6787,0.0000,22212.9000,-22212.9000,1.2175,0.0000,3570.1492,3570.1492,59.4600,25783.0492,0.0000,-25783.0492,9.1881,4.3738,6431.4000,0.0000,6431.4000,0.2541,1712.4022,0.0000,1712.4022,12.4115,0.0000,4718.9978,4718.9978,13.9566,9.2148,13.9566,11.5857,9.0993,136489.0745,13.9566,9.1680,9.2148,11.5623,9.1892,73513.8369,13.9566,9.1539,9.1985,11.5553,9.2162,64513.5392,14.9258,1166.3258,-147223.4000,274516.4507
6231.0000,9.4044,15.9032,100.2000,123496.8000,-123396.6000,5.6597,22.2531,18447.5958,18469.8489,276.4111,141944.3958,77.9469,-141866.4489,9.4044,4.5737,25337.9000,0.0000,25337.9000,0.9990,6724.6103,0.0000,6724.6103,48.7894,0.0000,18613.2897,18613.2897,9.4044,15.1419,0.0000,53143.5000,-53143.5000,2.7736,0.0000,8236.6275,8236.6275,135.4597,61380.1275,0.0000,-61380.1275,9.4044,4.5737,371.9000,0.0000,371.9000,0.0147,98.7013,0.0000,98.7013,0.7161,0.0000,273.1987,273.1987,9.4044,14.8964,0.0000,25147.6000,-25147.6000,1.3782,0.0000,4047.3691,4047.3691,67.3107,29194.9691,0.0000,-29194.9691,9.4044,4.5737,7339.2000,0.0000,7339.2000,0.2894,1947.8039,0.0000,1947.8039,14.1320,0.0000,5391.3961,5391.3961,14.2602,9.4297,14.2602,11.8449,10.3537,155306.1032,14.2602,9.3852,9.4297,11.8227,10.4491,83593.1807,14.2602,9.3719,9.4143,11.8160,10.4778,73344.6512,16.6719,1302.7655,-168638.7000,312243.9350
6232.0000,9.5321,15.9224,1127.4000,124105.5000,-122978.1000,5.7537,249.8059,18586.2928,18836.0987,281.0001,142691.7928,877.5941,-141814.1987,9.5321,4.6797,25339.7000,0.0000,25339.7000,0.9953,6712.2957,0.0000,6712.2957,48.6077,0.0000,18627.4043,18627.4043,9.5321,15.2671,0.0000,50227.9000,-50227.9000,2.6231,0.0000,7794.2615,7794.2615,128.1070,58022.1615,0.0000,-58022.1615,9.5321,4.6797,362.1000,0.0000,362.1000,0.0142,95.9176,0.0000,95.9176,0.6946,0.0000,266.1824,266.1824,9.5321,15.0254,0.0000,27156.8000,-27156.8000,1.4882,0.0000,4374.3936,4374.3936,72.6803,31531.1936,0.0000,-31531.1936,9.5321,4.6797,8549.7000,0.0000,8549.7000,0.3358,2264.7511,0.0000,2264.7511,16.4004,0.0000,6284.9489,6284.9489,14.3008,9.5571,14.3008,11.9289,10.2555,153832.0594,14.3008,9.5133,9.5571,11.9070,10.3501,82801.1408,14.3008,9.5001,9.5418,11.9005,10.3785,72649.7814,16.8154,1313.9762,-166111.3000,309282.9815
6233.0000,9.4832,15.6145,3201.8000,105404.2000,-102202.4000,5.0186,710.0690,15769.9740,16480.0430,245.1006,121174.1740,2491.7310,-118682.4430,9.4832,4.6212,21153.8000,0.0000,21153.8000,0.8290,5607.5659,0.0000,5607.5659,40.4876,0.0000,15546.2341,15546.2341,9.4832,15.2157,0.0000,39751.2000,-39751.2000,2.0767,0.0000,6165.6096,6165.6096,101.4235,45916.8096,0.0000,-45916.8096,9.4832,4.6212,368.0000,0.0000,368.0000,0.0144,97.5515,0.0000,97.5515,0.7043,0.0000,270.4485,270.4485,9.4832,14.9766,0.0000,28313.8000,-28313.8000,1.5515,0.0000,4559.2924,4559.2924,75.7723,32873.0924,0.0000,-32873.0924,9.4832,4.6212,11273.1000,0.0000,11273.1000,0.4418,2988.3355,0.0000,2988.3355,21.5763,0.0000,8284.7645,8284.7645,14.0089,9.5091,14.0089,11.7590,8.6190,129284.6853,14.0089,9.4637,9.5091,11.7363,8.7060,69647.7857,14.0089,9.4501,9.4933,11.7295,8.7320,61123.8058,14.8981,1164.1550,-137472.5000,260056.2767
6234.0000,9.2231,14.9761,4995.6000,78002.9000,-73007.3000,3.8636,1113.0882,11609.6789,12722.7671,188.6904,89612.5789,3882.5118,-85730.0671,9.2231,4.3721,12791.7000,0.0000,12791.7000,0.5017,3404.0897,0.0000,3404.0897,24.5038,0.0000,9387.6103,9387.6103,9.2231,14.9545,0.0000,7317.7000,-7317.7000,0.3822,0.0000,1132.2320,1132.2320,18.6681,8449.9320,0.0000,-8449.9320,9.2231,4.3721,363.9000,0.0000,363.9000,0.0143,96.8400,0.0000,96.8400,0.6971,0.0000,267.0600,267.0600,9.2231,14.7151,0.0000,26340.7000,-26340.7000,1.4434,0.0000,4234.5093,4234.5093,70.4935,30575.2093,0.0000,-30575.2093,9.2231,4.3721,13240.1000,0.0000,13240.1000,0.5193,3523.4165,0.0000,3523.4165,25.3627,0.0000,9716.6835,9716.6835,13.2862,9.2524,13.2862,11.2693,5.2312,78468.5134,13.2862,9.2010,9.2524,11.2436,5.2978,42382.6228,13.2862,9.1858,9.2345,11.2360,5.3176,37223.3145,10.0868,788.1975,-80270.0000,158074.4506
6235.0000,9.0435,14.9987,3228.6000,70260.6000,-67032.0000,3.4034,721.7181,10420.1512,11141.8693,166.2156,80680.7512,2506.8819,-78173.8693,9.0435,4.2193,12797.0000,0.0000,12797.0000,0.5042,3414.6793,0.0000,3414.6793,24.6261,0.0000,9382.3207,9382.3207,9.0435,14.7779,0.0000,986.1000,-986.1000,0.0515,0.0000,152.3235,152.3235,2.5138,1138.4235,0.0000,-1138.4235,9.0435,4.2193,359.0000,0.0000,359.0000,0.0141,95.7935,0.0000,95.7935,0.6908,0.0000,263.2065,263.2065,9.0435,14.5339,0.0000,22076.5000,-22076.5000,1.2099,0.0000,3545.0872,3545.0872,59.0894,25621.5872,0.0000,-25621.5872,9.0435,4.2193,12634.8000,0.0000,12634.8000,0.4978,3371.3988,0.0000,3371.3988,24.3139,0.0000,9263.4012,9263.4012,12.9695,9.0746,12.9695,11.0220,4.2671,64007.2374,12.9695,9.0200,9.0746,10.9947,4.3270,34616.0560,12.9695,9.0037,9.0556,10.9866,4.3448,30413.5954,8.5215,665.8790,-64303.8000,129036.8888
6236.0000,9.1954,14.0829,7090.5000,46231.5000,-39141.0000,2.5250,1580.6532,6877.1338,8457.7870,123.3159,53108.6338,5509.8468,-47598.7870,9.1954,4.3825,12797.2000,0.0000,12797.2000,0.5058,3406.9685,0.0000,3406.9685,24.7047,0.0000,9390.2315,9390.2315,9.1954,14.9338,0.0000,800.0000,-800.0000,0.0417,0.0000,123.7483,123.7483,2.0383,923.7483,0.0000,-923.7483,9.1954,4.3825,372.5000,0.0000,372.5000,0.0147,99.1698,0.0000,99.1698,0.7191,0.0000,273.3302,273.3302,9.1954,14.6859,0.0000,18914.3000,-18914.3000,1.0367,0.0000,3040.1213,3040.1213,50.6308,21954.4213,0.0000,-21954.4213,9.1954,4.3825,11575.7000,0.0000,11575.7000,0.4576,3081.7714,0.0000,3081.7714,22.3466,0.0000,8493.9286,8493.9286,12.1561,9.2285,12.1561,10.6923,2.5867,38799.8500,12.1561,9.1703,9.2285,10.6632,2.6381,21105.1100,12.1561,9.1530,9.2083,10.6545,2.6534,18573.9420,6.8723,537.0133,-34109.9000,78478.9020
6237.0000,8.9890,14.2579,4911.1000,43941.7000,-39030.6000,2.2950,1098.9077,6509.8685,7608.7762,112.0844,50451.5685,3812.1923,-46639.3762,8.9890,4.1686,12786.3000,0.0000,12786.3000,0.5041,3414.6167,0.0000,3414.6167,24.6175,0.0000,9371.6833,9371.6833,8.9890,14.7235,0.0000,188.8000,-188.8000,0.0099,0.0000,29.1497,29.1497,0.4813,217.9497,0.0000,-217.9497,8.9890,4.1686,481.6000,0.0000,481.6000,0.0190,128.6126,0.0000,128.6126,0.9272,0.0000,352.9874,352.9874,8.9890,14.4791,0.0000,15685.5000,-15685.5000,0.8597,0.0000,2517.9845,2517.9845,41.9840,18203.4845,0.0000,-18203.4845,8.9890,4.1686,9457.5000,0.0000,9457.5000,0.3728,2525.6515,0.0000,2525.6515,18.2086,0.0000,6931.8485,6931.8485,12.0797,9.0236,12.0797,10.5516,2.3931,35896.7987,12.0797,8.9628,9.0236,10.5213,2.4407,19525.4369,12.0797,8.9448,9.0024,10.5123,2.4548,17183.7087,6.0906,475.9271,-32179.5000,72605.9444
6238.0000,9.0621,13.8932,5760.5000,36082.2000,-30321.7000,1.9836,1287.2618,5353.2200,6640.4818,96.8780,41435.4200,4473.2382,-36962.1818,9.0621,4.2574,12782.9000,0.0000,12782.9000,0.5058,3409.9633,0.0000,3409.9633,24.7010,0.0000,9372.9367,9372.9367,9.0621,9.0621,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0621,4.2574,373.6000,0.0000,373.6000,0.0148,99.6614,0.0000,99.6614,0.7219,0.0000,273.9386,273.9386,9.0621,14.5519,0.0000,11501.8000,-11501.8000,0.6304,0.0000,1847.1894,1847.1894,30.7897,13348.9894,0.0000,-13348.9894,9.0621,4.2574,8247.1000,0.0000,8247.1000,0.3263,2199.9944,0.0000,2199.9944,15.9362,0.0000,6047.1056,6047.1056,11.6554,9.0982,11.6554,10.3768,1.7068,25601.4793,11.6554,9.0348,9.0982,10.3451,1.7491,13992.6578,11.6554,9.0160,9.0762,10.3357,1.7617,12331.5964,5.1914,405.6643,-20419.9000,51925.7335
6239.0000,9.0210,13.4877,6581.3000,32398.3000,-25817.0000,1.8627,1471.7762,4802.7714,6274.5476,90.9737,37201.0714,5109.5238,-32091.5476,9.0210,4.2111,12783.3000,0.0000,12783.3000,0.5051,3412.1734,0.0000,3412.1734,24.6698,0.0000,9371.1266,9371.1266,9.0210,9.0210,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0210,4.2111,360.9000,0.0000,360.9000,0.0143,96.3330,0.0000,96.3330,0.6965,0.0000,264.5670,264.5670,9.0210,14.5109,0.0000,7518.7000,-7518.7000,0.4121,0.0000,1207.2043,1207.2043,20.1262,8725.9043,0.0000,-8725.9043,9.0210,4.2111,4615.8000,0.0000,4615.8000,0.1824,1232.0692,0.0000,1232.0692,8.9078,0.0000,3383.7308,3383.7308,11.4423,9.0585,11.4423,10.2504,1.3684,20525.6028,11.4423,8.9927,9.0585,10.2175,1.4062,11249.4705,11.4423,8.9731,9.0356,10.2077,1.4174,9921.9537,4.4649,348.8973,-15575.7000,41697.0270
6240.0000,8.8997,13.4102,5890.0000,29816.4000,-23926.4000,1.7046,1320.0849,4409.4879,5729.5728,83.2515,34225.8879,4569.9151,-29655.9728,8.8997,4.0964,12796.6000,0.0000,12796.6000,0.5060,3421.9581,0.0000,3421.9581,24.7134,0.0000,9374.6419,9374.6419,8.8997,8.8997,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8997,4.0964,410.4000,0.0000,410.4000,0.0162,109.7457,0.0000,109.7457,0.7926,0.0000,300.6543,300.6543,8.8997,14.3888,0.0000,4573.7000,-4573.7000,0.2507,0.0000,733.8258,733.8258,12.2433,5307.5258,0.0000,-5307.5258,8.8997,4.0964,1438.4000,0.0000,1438.4000,0.0569,384.6447,0.0000,384.6447,2.7779,0.0000,1053.7553,1053.7553,11.3788,8.9385,11.3788,10.1587,1.1927,17890.7611,11.3788,8.8703,8.9385,10.1245,1.2261,9808.7196,11.3788,8.8500,8.9148,10.1144,1.2360,8652.0850,3.8017,297.0688,-13854.7000,36351.5657
6241.0000,8.9544,13.2086,6251.9000,27141.3000,-20889.4000,1.6033,1399.8022,4018.1923,5417.9945,78.3026,31159.4923,4852.0978,-26307.3945,8.9544,4.1601,12807.4000,0.0000,12807.4000,0.5075,3422.0272,0.0000,3422.0272,24.7876,0.0000,9385.3728,9385.3728,8.9544,8.9544,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9544,4.1601,403.3000,0.0000,403.3000,0.0160,107.7583,0.0000,107.7583,0.7806,0.0000,295.5417,295.5417,8.9544,14.4434,0.0000,3250.3000,-3250.3000,0.1782,0.0000,521.6617,521.6617,8.7014,3771.9617,0.0000,-3771.9617,8.9544,4.1601,833.6000,0.0000,833.6000,0.0330,222.7308,0.0000,222.7308,1.6134,0.0000,610.8692,610.8692,11.1487,8.9943,11.1487,10.0715,0.9714,14571.3573,11.1487,8.9243,8.9943,10.0365,1.0030,8023.6528,11.1487,8.9035,8.9699,10.0261,1.0123,7086.3291,3.5070,274.0453,-10095.4000,29681.3391
6242.0000,9.0183,12.9736,6754.5000,24883.2000,-18128.7000,1.5292,1510.5826,3688.5262,5199.1087,74.6815,28571.7262,5243.9174,-23327.8087,9.0183,4.2177,12808.3000,0.0000,12808.3000,0.5071,3418.9846,0.0000,3418.9846,24.7652,0.0000,9389.3154,9389.3154,9.0183,14.7569,0.0000,7.9000,-7.9000,0.0004,0.0000,1.2200,1.2200,0.0201,9.1200,0.0000,-9.1200,9.0183,4.2177,411.7000,0.0000,411.7000,0.0163,109.8972,0.0000,109.8972,0.7960,0.0000,301.8028,301.8028,9.0183,14.5078,0.0000,2518.7000,-2518.7000,0.1381,0.0000,404.3965,404.3965,6.7426,2923.0965,0.0000,-2923.0965,9.0183,4.2177,379.4000,0.0000,379.4000,0.0150,101.2752,0.0000,101.2752,0.7336,0.0000,278.1248,278.1248,10.9329,9.0589,10.9329,9.9959,0.7973,11959.2197,10.9329,8.9877,9.0589,9.9603,0.8276,6620.7139,10.9329,8.9665,9.0341,9.9497,0.8366,5856.2150,3.3090,258.5737,-7055.9000,24436.1486
6243.0000,9.1228,12.7296,7303.4000,22554.2000,-15250.8000,1.4543,1630.2531,3350.2002,4980.4533,71.0251,25904.4002,5673.1469,-20231.2533,9.1228,4.3139,12799.1000,0.0000,12799.1000,0.5061,3411.1821,0.0000,3411.1821,24.7194,0.0000,9387.9179,9387.9179,9.1228,13.6994,14.3000,113.1000,-98.8000,0.0068,3.1942,17.4832,20.6774,0.3306,130.5832,11.1058,-119.4774,9.1228,4.3139,404.0000,0.0000,404.0000,0.0160,107.6730,0.0000,107.6730,0.7803,0.0000,296.3270,296.3270,9.1228,14.6129,0.0000,1985.9000,-1985.9000,0.1088,0.0000,319.0534,319.0534,5.3160,2304.9534,0.0000,-2304.9534,9.1228,4.3139,379.4000,0.0000,379.4000,0.0150,101.1167,0.0000,101.1167,0.7328,0.0000,278.2833,278.2833,10.6846,9.1639,10.6846,9.9243,0.6179,9268.8803,10.6846,9.0916,9.1639,9.8881,0.6473,5178.4657,10.6846,9.0701,9.1388,9.8774,0.6560,4592.3256,3.1605,246.9698,-3753.0000,19039.6716
6244.0000,8.7106,13.3122,5714.3000,30699.6000,-24985.3000,1.7350,1285.1195,4523.3789,5808.4985,84.7329,35222.9789,4429.1805,-30793.7985,8.7106,3.9036,12794.0000,0.0000,12794.0000,0.5050,3431.0187,0.0000,3431.0187,24.6639,0.0000,9362.9813,9362.9813,8.7106,10.0930,161.1000,202.0000,-40.9000,0.0203,36.2497,31.1112,67.3610,0.9916,233.1112,124.8503,-108.2610,8.7106,3.9036,409.3000,0.0000,409.3000,0.0162,109.7636,0.0000,109.7636,0.7890,0.0000,299.5364,299.5364,8.7106,14.1992,0.0000,1710.6000,-1710.6000,0.0938,0.0000,274.1588,274.1588,4.5788,1984.7588,0.0000,-1984.7588,8.7106,3.9036,833.8000,0.0000,833.8000,0.0329,223.6035,0.0000,223.6035,1.6074,0.0000,610.1965,610.1965,11.1503,8.7515,11.1503,9.9509,1.1117,16675.4666,11.1503,8.6796,8.7515,9.9150,1.1450,9160.0607,11.1503,8.6582,8.7265,9.9043,1.1549,8084.4738,3.6047,281.6727,-12699.7000,33920.0011
6245.0000,8.4535,14.3103,2119.1000,38433.1000,-36314.0000,1.8782,478.8181,5634.8345,6113.6526,91.7271,44067.9345,1640.2819,-42427.6526,8.4535,3.6885,12794.4000,0.0000,12794.4000,0.5087,3444.4790,0.0000,3444.4790,24.8462,0.0000,9349.9210,9349.9210,8.4535,11.0451,282.5000,618.3000,-335.8000,0.0495,63.8598,95.0205,158.8803,2.4169,713.3205,218.6402,-494.6803,8.4535,3.6885,526.0000,0.0000,526.0000,0.0209,141.6085,0.0000,141.6085,1.0215,0.0000,384.3915,384.3915,8.4535,13.9396,0.0000,1752.2000,-1752.2000,0.0961,0.0000,280.4313,280.4313,4.6914,2032.6313,0.0000,-2032.6313,8.4535,3.6885,4317.4000,0.0000,4317.4000,0.1717,1162.3205,0.0000,1162.3205,8.3842,0.0000,3155.0795,3155.0795,11.5043,8.4939,11.5043,9.9991,1.5820,23730.1060,11.5043,8.4229,8.4939,9.9636,1.6193,12954.6061,11.5043,8.4018,8.4692,9.9530,1.6304,11413.1186,4.0876,319.4094,-20764.2000,48097.8306
6246.0000,8.3471,14.5602,2488.6000,100678.0000,-98189.4000,4.7356,563.4044,14730.8269,15294.2313,231.2807,115408.8269,1925.1956,-113483.6313,8.3471,3.6069,12805.4000,0.0000,12805.4000,0.5115,3453.0006,0.0000,3453.0006,24.9826,0.0000,9352.3994,9352.3994,8.3471,11.8363,29.7000,105.0000,-75.3000,0.0073,6.7266,16.1222,22.8489,0.3562,121.1222,22.9734,-98.1489,8.3471,3.6069,494.9000,0.0000,494.9000,0.0198,133.4507,0.0000,133.4507,0.9655,0.0000,361.4493,361.4493,8.3471,13.8317,0.0000,2266.8000,-2266.8000,0.1243,0.0000,362.5880,362.5880,6.0704,2629.3880,0.0000,-2629.3880,8.3471,3.6069,14465.3000,0.0000,14465.3000,0.5778,3900.5958,0.0000,3900.5958,28.2210,0.0000,10564.7042,10564.7042,12.5089,8.3822,12.5089,10.4455,4.7563,71343.7928,12.5089,8.3207,8.3822,10.4148,4.8271,38616.7655,12.5089,8.3023,8.3608,10.4056,4.8483,33938.1582,8.9646,700.5036,-72765.9000,143898.7165
6247.0000,8.6391,15.1669,0.0000,146380.1000,-146380.1000,6.6693,0.0000,21538.2711,21538.2711,325.7183,167918.3711,0.0000,-167918.3711,8.6391,3.9003,21735.6000,0.0000,21735.6000,0.8699,5835.2090,0.0000,5835.2090,42.4865,0.0000,15900.3910,15900.3910,8.6391,8.6391,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.6391,3.9003,981.2000,0.0000,981.2000,0.0393,263.4161,0.0000,263.4161,1.9179,0.0000,717.7839,717.7839,8.6391,14.1244,0.0000,3140.3000,-3140.3000,0.1722,0.0000,503.0968,503.0968,8.4104,3643.3968,0.0000,-3643.3968,8.6391,3.9003,15374.1000,0.0000,15374.1000,0.6153,4127.3803,0.0000,4127.3803,30.0517,0.0000,11246.7197,11246.7197,13.0923,8.6702,13.0923,10.8813,7.1347,107020.4140,13.0923,8.6157,8.6702,10.8540,7.2225,57780.3181,13.0923,8.5994,8.6512,10.8459,7.2489,50742.3699,12.5491,980.6039,-111429.5000,215543.1020
6248.0000,9.0000,15.5228,0.0000,172668.1000,-172668.1000,7.8801,0.0000,25585.9433,25585.9433,384.8528,198254.0433,0.0000,-198254.0433,9.0000,4.2267,26513.0000,0.0000,26513.0000,1.0556,7079.2023,0.0000,7079.2023,51.5530,0.0000,19433.7977,19433.7977,9.0000,14.7433,0.0000,12410.0000,-12410.0000,0.6467,0.0000,1916.2276,1916.2276,31.5846,14326.2276,0.0000,-14326.2276,9.0000,4.2267,1645.8000,0.0000,1645.8000,0.0655,439.4430,0.0000,439.4430,3.2002,0.0000,1206.3570,1206.3570,9.0000,14.4881,0.0000,5036.7000,-5036.7000,0.2761,0.0000,808.5917,808.5917,13.4862,5845.2917,0.0000,-5845.2917,9.0000,4.2267,14768.2000,0.0000,14768.2000,0.5880,3943.2383,0.0000,3943.2383,28.7159,0.0000,10824.9617,10824.9617,13.6111,9.0278,13.6111,11.3195,9.2914,139370.5887,13.6111,8.9790,9.0278,11.2950,9.3905,75123.8555,13.6111,8.9643,9.0108,11.2877,9.4203,65942.0041,15.7681,1232.1426,-147187.8000,280436.4484
6249.0000,9.4142,15.9304,0.0000,197696.5000,-197696.5000,9.0411,0.0000,29537.1748,29537.1748,441.5522,227233.6748,0.0000,-227233.6748,9.4142,4.5993,30135.7000,0.0000,30135.7000,1.1921,7996.7589,0.0000,7996.7589,58.2212,0.0000,22138.9411,22138.9411,9.4142,15.1548,0.0000,30619.0000,-30619.0000,1.5972,0.0000,4746.0343,4746.0343,78.0050,35365.0343,0.0000,-35365.0343,9.4142,4.5993,1779.5000,0.0000,1779.5000,0.0704,472.2051,0.0000,472.2051,3.4379,0.0000,1307.2949,1307.2949,9.4142,14.9056,0.0000,7449.3000,-7449.3000,0.4083,0.0000,1199.0006,1199.0006,19.9412,8648.3006,0.0000,-8648.3006,9.4142,4.5993,12950.7000,0.0000,12950.7000,0.5123,3436.5761,0.0000,3436.5761,25.0204,0.0000,9514.1239,9514.1239,14.2326,9.4393,14.2326,11.8360,11.8521,177782.0768,14.2326,9.3953,9.4393,11.8140,11.9608,95686.3431,14.2326,9.3821,9.4240,11.8074,11.9935,83954.7865,19.2321,1502.8270,-190898.9000,357423.2064
6250.0000,9.7929,16.3000,0.0000,208843.9000,-208843.9000,9.5739,0.0000,31443.1806,31443.1806,467.5730,240287.0806,0.0000,-240287.0806,9.7929,4.9329,35580.4000,0.0000,35580.4000,1.3973,9388.5151,0.0000,9388.5151,68.2401,0.0000,26191.8849,26191.8849,9.7929,15.5297,0.0000,41446.4000,-41446.4000,2.1645,0.0000,6448.0269,6448.0269,105.7126,47894.4269,0.0000,-47894.4269,9.7929,4.9329,1821.7000,0.0000,1821.7000,0.0715,480.6876,0.0000,480.6876,3.4939,0.0000,1341.0124,1341.0124,9.7929,15.2876,0.0000,11204.7000,-11204.7000,0.6140,0.0000,1808.0364,1808.0364,29.9872,13012.7364,0.0000,-13012.7364,9.7929,4.9329,11739.0000,0.0000,11739.0000,0.4610,3097.5419,0.0000,3097.5419,22.5144,0.0000,8641.4581,8641.4581,14.6038,9.8162,14.6038,12.2100,13.1867,197800.4996,14.6038,9.7754,9.8162,12.1896,13.2991,106392.5489,14.6038,9.7631,9.8020,12.1835,13.3329,93330.5172,21.4234,1674.0509,-212353.9000,397523.5657
6251.0000,10.3240,16.8260,0.0000,236697.7000,-236697.7000,10.8749,0.0000,36030.4821,36030.4821,531.1130,272728.1821,0.0000,-272728.1821,10.3240,5.4180,37396.1000,0.0000,37396.1000,1.4589,9790.5415,0.0000,9790.5415,71.2508,0.0000,27605.5585,27605.5585,10.3240,16.0586,0.0000,66475.2000,-66475.2000,3.4755,0.0000,10398.4316,10398.4316,169.7391,76873.6316,0.0000,-76873.6316,10.3240,5.4180,2146.4000,0.0000,2146.4000,0.0837,561.9414,0.0000,561.9414,4.0895,0.0000,1584.4586,1584.4586,10.3240,15.8224,0.0000,15144.0000,-15144.0000,0.8297,0.0000,2453.1219,2453.1219,40.5236,17597.1219,0.0000,-17597.1219,10.3240,5.4180,9467.1000,0.0000,9467.1000,0.3693,2478.5482,0.0000,2478.5482,18.0377,0.0000,6988.5518,6988.5518,15.3451,10.3450,15.3451,12.8450,16.4816,247223.3671,15.3451,10.3083,10.3450,12.8267,16.6024,132819.4797,15.3451,10.2972,10.3322,12.8211,16.6390,116472.9791,25.6382,2003.4087,-269307.3000,496515.8259
6252.0000,10.6157,17.1026,0.0000,251151.3000,-251151.3000,11.5754,0.0000,38466.0706,38466.0706,565.3251,289617.3706,0.0000,-289617.3706,10.6157,5.6573,32408.9000,0.0000,32408.9000,1.2529,8448.6456,0.0000,8448.6456,61.1877,0.0000,23960.2544,23960.2544,10.6157,16.3435,0.0000,63324.3000,-63324.3000,3.3162,0.0000,9936.6531,9936.6531,161.9557,73260.9531,0.0000,-73260.9531,10.6157,5.6573,2566.4000,0.0000,2566.4000,0.0992,669.0324,0.0000,669.0324,4.8453,0.0000,1897.3676,1897.3676,10.6157,16.1167,0.0000,18407.4000,-18407.4000,1.0084,0.0000,2988.4809,2988.4809,49.2491,21395.8809,0.0000,-21395.8809,10.6157,5.6573,8255.4000,0.0000,8255.4000,0.3191,2152.0924,0.0000,2152.0924,15.5861,0.0000,6103.3076,6103.3076,15.8142,10.6358,15.8142,13.2250,17.5473,263209.9695,15.8142,10.6006,10.6358,13.2074,17.6668,141334.7289,15.8142,10.5899,10.6236,13.2020,17.7029,123920.6318,26.3568,2059.5579,-289652.3000,528465.3303
6253.0000,11.0609,17.5446,0.0000,266785.9000,-266785.9000,12.3176,0.0000,41251.1151,41251.1151,601.5702,308037.0151,0.0000,-308037.0151,11.0609,6.0665,37393.1000,0.0000,37393.1000,1.4384,9684.9416,0.0000,9684.9416,70.2492,0.0000,27708.1584,27708.1584,11.0609,16.7872,0.0000,79041.4000,-79041.4000,4.1430,0.0000,12464.7794,12464.7794,202.3395,91506.1794,0.0000,-91506.1794,11.0609,6.0665,2451.2000,0.0000,2451.2000,0.0943,634.8692,0.0000,634.8692,4.6050,0.0000,1816.3308,1816.3308,11.0609,16.5648,0.0000,19798.4000,-19798.4000,1.0846,0.0000,3226.0144,3226.0144,52.9688,23024.4144,0.0000,-23024.4144,11.0609,6.0665,7346.7000,0.0000,7346.7000,0.2826,1902.8206,0.0000,1902.8206,13.8020,0.0000,5443.8794,5443.8794,16.2514,11.0797,16.2514,13.6656,19.3092,289638.7109,16.2514,11.0467,11.0797,13.6490,19.4325,155460.0158,16.2514,11.0367,11.0682,13.6441,19.4698,136288.4145,29.0407,2269.2833,-318434.7000,581387.1413
6254.0000,11.3221,17.7933,0.0000,276459.9000,-276459.9000,12.7987,0.0000,42989.4471,42989.4471,625.0688,319449.3471,0.0000,-319449.3471,11.3221,6.2836,35582.1000,0.0000,35582.1000,1.3585,9181.0924,0.0000,9181.0924,66.3491,0.0000,26401.0076,26401.0076,11.3221,17.0425,0.0000,76996.5000,-76996.5000,4.0417,0.0000,12179.0707,12179.0707,197.3907,89175.5707,0.0000,-89175.5707,11.3221,6.2836,1629.2000,0.0000,1629.2000,0.0622,420.3753,0.0000,420.3753,3.0379,0.0000,1208.8247,1208.8247,11.3221,16.8278,0.0000,23084.2000,-23084.2000,1.2646,0.0000,3769.8446,3769.8446,61.7597,26854.0446,0.0000,-26854.0446,11.3221,6.2836,6437.9000,0.0000,6437.9000,0.2458,1661.1429,0.0000,1661.1429,12.0046,0.0000,4776.7571,4776.7571,16.6079,11.3404,16.6079,13.9742,20.0847,301270.2668,16.6079,11.3083,11.3404,13.9581,20.2070,161656.2459,16.6079,11.2986,11.3292,13.9533,20.2440,141707.9223,29.6573,2317.4661,-332891.4000,604634.4350
6255.0000,11.4923,17.9564,0.0000,280742.1000,-280742.1000,13.0178,0.0000,43817.8896,43817.8896,635.7662,324559.9896,0.0000,-324559.9896,11.4923,6.4276,33769.6000,0.0000,33769.6000,1.2838,8692.0504,0.0000,8692.0504,62.6967,0.0000,25077.5496,25077.5496,11.4923,17.2093,0.0000,70887.2000,-70887.2000,3.7243,0.0000,11235.3038,11235.3038,181.8878,82122.5038,0.0000,-82122.5038,11.4923,6.4276,1575.1000,0.0000,1575.1000,0.0599,405.4193,0.0000,405.4193,2.9243,0.0000,1169.6807,1169.6807,11.4923,16.9990,0.0000,25581.7000,-25581.7000,1.4014,0.0000,4183.9847,4183.9847,68.4438,29765.6847,0.0000,-29765.6847,11.4923,6.4276,7346.7000,0.0000,7346.7000,0.2793,1890.9873,0.0000,1890.9873,13.6399,0.0000,5455.7127,5455.7127,16.8012,11.5104,16.8012,14.1558,20.1683,302524.2823,16.8012,11.4787,11.5104,14.1400,20.2891,162312.9364,16.8012,11.4692,11.4994,14.1352,20.3256,142278.8819,29.6496,2316.8608,-334519.6000,607116.1006
6256.0000,11.6485,18.1089,0.0000,283309.9000,-283309.9000,13.1506,0.0000,44370.6454,44370.6454,642.2538,327680.5454,0.0000,-327680.5454,11.6485,6.5657,28778.3000,0.0000,28778.3000,1.0909,7390.7034,0.0000,7390.7034,53.2798,0.0000,21387.5966,21387.5966,11.6485,17.3637,0.0000,71909.0000,-71909.0000,3.7802,0.0000,11418.6427,11418.6427,184.6167,83327.6427,0.0000,-83327.6427,11.6485,6.5657,2021.1000,0.0000,2021.1000,0.0766,519.0491,0.0000,519.0491,3.7418,0.0000,1502.0509,1502.0509,11.6485,17.1562,0.0000,27073.6000,-27073.6000,1.4832,0.0000,4434.2247,4434.2247,72.4378,31507.8247,0.0000,-31507.8247,11.6485,6.5657,8558.4000,0.0000,8558.4000,0.3244,2197.9268,0.0000,2197.9268,15.8449,0.0000,6360.4732,6360.4732,17.0312,11.6664,17.0312,14.3488,20.5947,308920.3925,17.0312,11.6351,11.6664,14.3331,20.7149,165719.1162,17.0312,11.6257,11.6555,14.3284,20.7511,145257.8430,29.8589,2333.2196,-342934.7000,619897.3517
6257.0000,11.7270,18.1826,0.0000,291221.7000,-291221.7000,13.5309,0.0000,45688.7195,45688.7195,660.8273,336910.4195,0.0000,-336910.4195,11.7270,6.6290,18799.4000,0.0000,18799.4000,0.7108,4822.5402,0.0000,4822.5402,34.7158,0.0000,13976.8598,13976.8598,11.7270,17.4398,0.0000,62873.3000,-62873.3000,3.3069,0.0000,9993.3415,9993.3415,161.5058,72866.6415,0.0000,-72866.6415,11.7270,6.6290,1297.1000,0.0000,1297.1000,0.0490,332.7402,0.0000,332.7402,2.3953,0.0000,964.3598,964.3598,11.7270,17.2349,0.0000,28187.0000,-28187.0000,1.5443,0.0000,4619.8923,4619.8923,75.4197,32806.8923,0.0000,-32806.8923,11.7270,6.6290,11284.6000,0.0000,11284.6000,0.4267,2894.7965,0.0000,2894.7965,20.8386,0.0000,8389.8035,8389.8035,17.2817,11.7449,17.2817,14.5133,20.8951,313426.5968,17.2817,11.7135,11.7449,14.4976,21.0135,168108.1145,17.2817,11.7040,11.7339,14.4929,21.0492,147344.3136,29.3530,2293.6859,-350900.9000,628879.0250
