Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6258.0000,10.8752,17.3112,0.0000,194981.0000,-194981.0000,9.0637,0.0000,30028.4834,30028.4834,442.6573,225009.4834,0.0000,-225009.4834,10.8752,5.7922,15495.2000,0.0000,15495.2000,0.5851,4024.1597,0.0000,4024.1597,28.5774,0.0000,11471.0403,11471.0403,10.8752,16.5784,0.0000,24781.9000,-24781.9000,1.3038,0.0000,3899.8822,3899.8822,63.6759,28681.7822,0.0000,-28681.7822,10.8752,5.7922,1075.3000,0.0000,1075.3000,0.0406,279.2593,0.0000,279.2593,1.9831,0.0000,796.0407,796.0407,10.8752,16.3770,0.0000,26916.5000,-26916.5000,1.4747,0.0000,4379.0947,4379.0947,72.0219,31295.5947,0.0000,-31295.5947,10.8752,5.7922,13253.6000,0.0000,13253.6000,0.5005,3442.0081,0.0000,3442.0081,24.4433,0.0000,9811.5919,9811.5919,16.1309,10.8968,16.1309,13.5139,13.0905,196356.9690,16.1309,10.8589,10.8968,13.4949,13.1853,105482.5072,16.1309,10.8476,10.8836,13.4893,13.2134,92493.9930,19.4527,1520.0614,-216855.3000,394333.4692
6259.0000,10.5306,16.9944,0.0000,186203.9000,-186203.9000,8.6106,0.0000,28467.5545,28467.5545,420.5269,214671.4545,0.0000,-214671.4545,10.5306,5.5280,15483.7000,0.0000,15483.7000,0.5930,4041.4612,0.0000,4041.4612,28.9619,0.0000,11442.2388,11442.2388,10.5306,16.2476,0.0000,14644.4000,-14644.4000,0.7682,0.0000,2295.8302,2295.8302,37.5199,16940.2302,0.0000,-16940.2302,10.5306,5.5280,827.7000,0.0000,827.7000,0.0317,216.0412,0.0000,216.0412,1.5482,0.0000,611.6588,611.6588,10.5306,16.0313,0.0000,23260.0000,-23260.0000,1.2742,0.0000,3773.7886,3773.7886,62.2295,27033.7886,0.0000,-27033.7886,10.5306,5.5280,12647.8000,0.0000,12647.8000,0.4844,3301.2518,0.0000,3301.2518,23.6574,0.0000,9346.5482,9346.5482,15.7601,10.5536,15.7601,13.1568,11.8101,177151.6389,15.7601,10.5133,10.5536,13.1367,11.9014,95211.5830,15.7601,10.5013,10.5396,13.1307,11.9286,83500.0158,17.6432,1378.6654,-195149.1000,355863.2377
6260.0000,10.0287,16.4969,0.0000,126564.1000,-126564.1000,5.8405,0.0000,19147.8368,19147.8368,285.2407,145711.9368,0.0000,-145711.9368,10.0287,5.0680,15478.3000,0.0000,15478.3000,0.5963,4069.9950,0.0000,4069.9950,29.1205,0.0000,11408.3050,11408.3050,10.0287,15.7478,0.0000,5932.1000,-5932.1000,0.3109,0.0000,925.0856,925.0856,15.1816,6857.1856,0.0000,-6857.1856,10.0287,5.0680,905.0000,0.0000,905.0000,0.0349,237.9683,0.0000,237.9683,1.7026,0.0000,667.0317,667.0317,10.0287,15.5264,0.0000,20498.6000,-20498.6000,1.1229,0.0000,3313.2580,3313.2580,54.8426,23811.8580,0.0000,-23811.8580,10.0287,5.0680,11587.6000,0.0000,11587.6000,0.4464,3046.9415,0.0000,3046.9415,21.8006,0.0000,8540.6585,8540.6585,14.8640,10.0549,14.8640,12.4595,7.7458,116186.7253,14.8640,10.0088,10.0549,12.4364,7.8200,62560.3720,14.8640,9.9952,10.0389,12.4296,7.8420,54893.9581,12.5277,978.9326,-125023.9000,233641.0553
6261.0000,9.6637,16.1451,0.0000,117485.3000,-117485.3000,5.4053,0.0000,17641.8437,17641.8437,263.9868,135127.1437,0.0000,-135127.1437,9.6637,4.7549,13118.4000,0.0000,13118.4000,0.5097,3468.1676,0.0000,3468.1676,24.8930,0.0000,9650.2324,9650.2324,9.6637,15.3890,0.0000,2748.4000,-2748.4000,0.1438,0.0000,427.0371,427.0371,7.0228,3175.4371,0.0000,-3175.4371,9.6637,4.7549,539.2000,0.0000,539.2000,0.0210,142.5506,0.0000,142.5506,1.0232,0.0000,396.6494,396.6494,9.6637,15.1590,0.0000,17682.9000,-17682.9000,0.9688,0.0000,2850.8589,2850.8589,47.3139,20533.7589,0.0000,-20533.7589,9.6637,4.7549,9467.1000,0.0000,9467.1000,0.3678,2502.8578,0.0000,2502.8578,17.9644,0.0000,6964.2422,6964.2422,14.6217,9.6916,14.6217,12.1567,7.0513,105768.8112,14.6217,9.6426,9.6916,12.1322,7.1214,56970.9531,14.6217,9.6281,9.6746,12.1249,7.1421,49995.0236,11.1246,869.2896,-114791.9000,212734.7878
6262.0000,9.3974,15.8883,0.0000,89970.6000,-89970.6000,4.1305,0.0000,13437.6713,13437.6713,201.7265,103408.2713,0.0000,-103408.2713,9.3974,4.5265,12808.0000,0.0000,12808.0000,0.5008,3399.5615,0.0000,3399.5615,24.4579,0.0000,9408.4385,9408.4385,9.3974,15.1270,0.0000,3712.6000,-3712.6000,0.1940,0.0000,575.3721,575.3721,9.4762,4287.9721,0.0000,-4287.9721,9.3974,4.5265,406.9000,0.0000,406.9000,0.0159,108.0014,0.0000,108.0014,0.7770,0.0000,298.8986,298.8986,9.3974,14.8907,0.0000,13797.6000,-13797.6000,0.7560,0.0000,2220.5487,2220.5487,36.9226,16018.1487,0.0000,-16018.1487,9.3974,4.5265,8255.4000,0.0000,8255.4000,0.3228,2191.1883,0.0000,2191.1883,15.7643,0.0000,6064.2117,6064.2117,14.1248,9.4276,14.1248,11.7762,5.3626,80439.0812,14.1248,9.3745,9.4276,11.7496,5.4232,43385.7485,14.1248,9.3588,9.4092,11.7418,5.4412,38088.1533,8.8800,693.8989,-86010.5000,161912.9831
6263.0000,9.1180,15.6143,0.0000,75750.8000,-75750.8000,3.4723,0.0000,11250.9706,11250.9706,169.5791,87001.7706,0.0000,-87001.7706,9.1180,4.2770,12808.4000,0.0000,12808.4000,0.5031,3413.9018,0.0000,3413.9018,24.5726,0.0000,9394.4982,9394.4982,9.1180,14.8501,0.0000,5350.7000,-5350.7000,0.2794,0.0000,827.0870,827.0870,13.6468,6177.7870,0.0000,-6177.7870,9.1180,4.2770,408.8000,0.0000,408.8000,0.0161,108.9600,0.0000,108.9600,0.7843,0.0000,299.8400,299.8400,9.1180,14.6093,0.0000,10098.3000,-10098.3000,0.5534,0.0000,1622.3396,1622.3396,27.0264,11720.6396,0.0000,-11720.6396,9.1180,4.2770,4620.4000,0.0000,4620.4000,0.1815,1231.5037,0.0000,1231.5037,8.8641,0.0000,3388.8963,3388.8963,13.8736,9.1502,13.8736,11.5119,4.5598,68397.1305,13.8736,9.0937,9.1502,11.4837,4.6143,36914.2132,13.8736,9.0770,9.1305,11.4753,4.6304,32412.9060,7.5086,586.7358,-73362.2000,137724.2498
6264.0000,8.8776,15.3805,0.0000,60516.4000,-60516.4000,2.7694,0.0000,8945.7839,8945.7839,135.2548,69462.1839,0.0000,-69462.1839,8.8776,4.0667,12795.8000,0.0000,12795.8000,0.5051,3422.8789,0.0000,3422.8789,24.6695,0.0000,9372.9211,9372.9211,8.8776,14.6126,0.0000,6836.8000,-6836.8000,0.3568,0.0000,1054.5175,1054.5175,17.4232,7891.3175,0.0000,-7891.3175,8.8776,4.0667,405.7000,0.0000,405.7000,0.0160,108.5248,0.0000,108.5248,0.7822,0.0000,297.1752,297.1752,8.8776,14.3670,0.0000,7289.9000,-7289.9000,0.3995,0.0000,1169.4750,1169.4750,19.5131,8459.3750,0.0000,-8459.3750,8.8776,4.0667,1439.7000,0.0000,1439.7000,0.0568,385.1200,0.0000,385.1200,2.7756,0.0000,1054.5800,1054.5800,13.6216,8.9117,13.6216,11.2667,3.7274,55910.9121,13.6216,8.8518,8.9117,11.2367,3.7748,30198.5542,13.6216,8.8340,8.8909,11.2278,3.7889,26522.1095,6.1556,481.0041,-60001.9000,112631.5758
6265.0000,8.7342,15.2437,0.0000,59825.8000,-59825.8000,2.7340,0.0000,8818.9703,8818.9703,133.5258,68644.7703,0.0000,-68644.7703,8.7342,3.9475,12805.2000,0.0000,12805.2000,0.5077,3432.8011,0.0000,3432.8011,24.7931,0.0000,9372.3989,9372.3989,8.7342,14.4720,0.0000,8257.7000,-8257.7000,0.4306,0.0000,1272.0785,1272.0785,21.0302,9529.7785,0.0000,-9529.7785,8.7342,3.9475,400.2000,0.0000,400.2000,0.0159,107.2851,0.0000,107.2851,0.7749,0.0000,292.9149,292.9149,8.7342,14.2221,0.0000,6354.8000,-6354.8000,0.3483,0.0000,1018.6227,1018.6227,17.0127,7373.4227,0.0000,-7373.4227,8.7342,3.9475,834.3000,0.0000,834.3000,0.0331,223.6580,0.0000,223.6580,1.6154,0.0000,610.6420,610.6420,13.5296,8.7690,13.5296,11.1493,3.7362,56043.3105,13.5296,8.7078,8.7690,11.1187,3.7843,30274.4393,13.5296,8.6896,8.7477,11.1096,3.7986,26590.0179,6.1044,477.0048,-60398.6000,112907.7676
6266.0000,8.6343,15.1476,0.0000,55344.4000,-55344.4000,2.5272,0.0000,8142.5772,8142.5772,123.4220,63486.9772,0.0000,-63486.9772,8.6343,3.8625,12806.4000,0.0000,12806.4000,0.5090,3438.2980,0.0000,3438.2980,24.8590,0.0000,9368.1020,9368.1020,8.6343,14.3738,0.0000,7035.7000,-7035.7000,0.3667,0.0000,1082.9003,1082.9003,17.9111,8118.6003,0.0000,-8118.6003,8.6343,3.8625,414.7000,0.0000,414.7000,0.0165,111.3398,0.0000,111.3398,0.8050,0.0000,303.3602,303.3602,8.6343,14.1213,0.0000,5701.9000,-5701.9000,0.3126,0.0000,913.4576,913.4576,15.2663,6615.3576,0.0000,-6615.3576,8.6343,3.8625,379.6000,0.0000,379.6000,0.0151,101.9161,0.0000,101.9161,0.7369,0.0000,277.6839,277.6839,13.3582,8.6702,13.3582,11.0142,3.3877,50814.8124,13.3582,8.6072,8.6702,10.9827,3.4332,27465.6549,13.3582,8.5885,8.6483,10.9733,3.4467,24127.1020,5.6206,439.2005,-54481.3000,102407.5693
6267.0000,8.5653,15.0813,0.0000,51621.1000,-51621.1000,2.3558,0.0000,7584.6723,7584.6723,115.0530,59205.7723,0.0000,-59205.7723,8.5653,3.8039,12819.8000,0.0000,12819.8000,0.5104,3445.4838,0.0000,3445.4838,24.9295,0.0000,9374.3162,9374.3162,8.5653,14.3059,0.0000,7292.6000,-7292.6000,0.3800,0.0000,1121.7821,1121.7821,18.5601,8414.3821,0.0000,-8414.3821,8.5653,3.8039,400.7000,0.0000,400.7000,0.0160,107.6932,0.0000,107.6932,0.7792,0.0000,293.0068,293.0068,8.5653,14.0516,0.0000,4935.3000,-4935.3000,0.2706,0.0000,790.3469,790.3469,13.2148,5725.6469,0.0000,-5725.6469,8.5653,3.8039,379.6000,0.0000,379.6000,0.0151,102.0223,0.0000,102.0223,0.7382,0.0000,277.5777,277.5777,13.1984,8.6020,13.1984,10.9002,3.1449,47174.1537,13.1984,8.5376,8.6020,10.8680,3.1890,25512.2647,13.1984,8.5185,8.5796,10.8584,3.2021,22414.8812,5.3219,415.8594,-50248.9000,95101.2996
6268.0000,8.4760,14.9931,0.0000,67208.0000,-67208.0000,3.0659,0.0000,9857.8941,9857.8941,149.7340,77065.8941,0.0000,-77065.8941,8.4760,3.7228,12819.9000,0.0000,12819.9000,0.5111,3450.1689,0.0000,3450.1689,24.9606,0.0000,9369.7311,9369.7311,8.4760,14.2170,0.0000,5861.0000,-5861.0000,0.3054,0.0000,900.8891,900.8891,14.9139,6761.8891,0.0000,-6761.8891,8.4760,3.7228,414.2000,0.0000,414.2000,0.0165,111.4720,0.0000,111.4720,0.8065,0.0000,302.7280,302.7280,8.4760,13.9616,0.0000,4420.5000,-4420.5000,0.2424,0.0000,707.5648,707.5648,11.8369,5128.0648,0.0000,-5128.0648,8.4760,3.7228,834.5000,0.0000,834.5000,0.0333,224.5857,0.0000,224.5857,1.6248,0.0000,609.9143,609.9143,13.3622,8.5121,13.3622,10.9371,3.9046,58569.7142,13.3622,8.4487,8.5121,10.9055,3.9556,31644.9266,13.3622,8.4299,8.4900,10.8961,3.9708,27795.4680,6.2618,489.3040,-63420.9000,118010.1088
6269.0000,8.5709,15.0928,0.0000,76085.3000,-76085.3000,3.4691,0.0000,11180.3816,11180.3816,169.4256,87265.6816,0.0000,-87265.6816,8.5709,3.8228,12819.9000,0.0000,12819.9000,0.5119,3445.2228,0.0000,3445.2228,25.0008,0.0000,9374.6772,9374.6772,8.5709,14.3139,0.0000,4575.8000,-4575.8000,0.2384,0.0000,703.9041,703.9041,11.6408,5279.7041,0.0000,-5279.7041,8.5709,3.8228,523.9000,0.0000,523.9000,0.0209,140.7930,0.0000,140.7930,1.0217,0.0000,383.1070,383.1070,8.5709,14.0565,0.0000,4456.2000,-4456.2000,0.2443,0.0000,713.6446,713.6446,11.9334,5169.8446,0.0000,-5169.8446,8.5709,3.8228,4321.9000,0.0000,4321.9000,0.1726,1161.4684,0.0000,1161.4684,8.4284,0.0000,3160.4316,3160.4316,13.2915,8.6062,13.2915,10.9489,4.2081,63121.1056,13.2915,8.5441,8.6062,10.9178,4.2639,34110.9306,13.2915,8.5256,8.5846,10.9086,4.2805,29963.3563,6.9858,545.8815,-67451.6000,127195.3925
6270.0000,8.9521,15.4766,0.0000,150783.3000,-150783.3000,6.8787,0.0000,22321.9984,22321.9984,335.9436,173105.2984,0.0000,-173105.2984,8.9521,4.1858,12810.2000,0.0000,12810.2000,0.5106,3422.8973,0.0000,3422.8973,24.9393,0.0000,9387.3027,9387.3027,8.9521,14.6961,0.0000,868.3000,-868.3000,0.0452,0.0000,134.0165,134.0165,2.2095,1002.3165,0.0000,-1002.3165,8.9521,4.1858,496.9000,0.0000,496.9000,0.0198,132.7721,0.0000,132.7721,0.9674,0.0000,364.1279,364.1279,8.9521,14.4397,0.0000,5431.6000,-5431.6000,0.2978,0.0000,871.7404,871.7404,14.5444,6303.3404,0.0000,-6303.3404,8.9521,4.1858,14480.8000,0.0000,14480.8000,0.5772,3869.2831,0.0000,3869.2831,28.1916,0.0000,10611.5169,10611.5169,13.9338,8.9825,13.9338,11.4581,7.9533,119300.1054,13.9338,8.9291,8.9825,11.4314,8.0392,64313.6101,13.9338,8.9131,8.9639,11.4234,8.0649,56454.5055,12.4941,976.3097,-129295.3000,240068.2210
6271.0000,9.4422,15.9607,0.0000,201549.1000,-201549.1000,9.2147,0.0000,30129.7305,30129.7305,450.0325,231678.8305,0.0000,-231678.8305,9.4422,4.6306,21747.9000,0.0000,21747.9000,0.8610,5768.5781,0.0000,5768.5781,42.0520,0.0000,15979.3219,15979.3219,9.4422,9.4422,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4422,4.6306,981.6000,0.0000,981.6000,0.0389,260.3670,0.0000,260.3670,1.8980,0.0000,721.2330,721.2330,9.4422,14.9335,0.0000,6969.8000,-6969.8000,0.3820,0.0000,1122.0267,1122.0267,18.6582,8091.8267,0.0000,-8091.8267,9.4422,4.6306,15390.6000,0.0000,15390.6000,0.6093,4082.3196,0.0000,4082.3196,29.7595,0.0000,11308.2804,11308.2804,14.3856,9.4691,14.3856,11.9273,10.5302,157953.7120,14.3856,9.4219,9.4691,11.9038,10.6312,85049.7509,14.3856,9.4078,9.4527,11.8967,10.6616,74630.9236,16.6590,1301.7604,-170398.8000,317634.3865
6272.0000,9.9264,16.4347,0.0000,226950.7000,-226950.7000,10.4056,0.0000,34262.9790,34262.9790,508.1947,261213.6790,0.0000,-261213.6790,9.9264,5.0605,26534.4000,0.0000,26534.4000,1.0415,6987.7373,0.0000,6987.7373,50.8657,0.0000,19546.6627,19546.6627,9.9264,15.6637,0.0000,21500.1000,-21500.1000,1.1229,0.0000,3349.3624,3349.3624,54.8423,24849.4624,0.0000,-24849.4624,9.9264,5.0605,1648.4000,0.0000,1648.4000,0.0647,434.1001,0.0000,434.1001,3.1599,0.0000,1214.2999,1214.2999,9.9264,15.4218,0.0000,9112.8000,-9112.8000,0.4994,0.0000,1471.8558,1471.8558,24.3883,10584.6558,0.0000,-10584.6558,9.9264,5.0605,14784.1000,0.0000,14784.1000,0.5803,3893.3387,0.0000,3893.3387,28.3407,0.0000,10890.7613,10890.7613,14.9360,9.9504,14.9360,12.4432,13.1860,197790.2602,14.9360,9.9084,9.9504,12.4222,13.2973,106378.2588,14.9360,9.8957,9.9358,12.4158,13.3308,93315.6159,20.5717,1607.5002,-214596.7000,397484.1348
6273.0000,10.2518,16.7474,0.0000,238872.0000,-238872.0000,10.9835,0.0000,36306.6319,36306.6319,536.4146,275178.6319,0.0000,-275178.6319,10.2518,5.3364,30169.2000,0.0000,30169.2000,1.1743,7906.8886,0.0000,7906.8886,57.3489,0.0000,22262.3114,22262.3114,10.2518,15.9835,0.0000,27316.5000,-27316.5000,1.4288,0.0000,4269.7526,4269.7526,69.7784,31586.2526,0.0000,-31586.2526,10.2518,5.3364,1780.5000,0.0000,1780.5000,0.0693,466.6420,0.0000,466.6420,3.3846,0.0000,1313.8580,1313.8580,10.2518,15.7501,0.0000,12452.5000,-12452.5000,0.6822,0.0000,2016.0404,2016.0404,33.3200,14468.5404,0.0000,-14468.5404,10.2518,5.3364,12964.6000,0.0000,12964.6000,0.5046,3397.8245,0.0000,3397.8245,24.6445,0.0000,9566.7755,9566.7755,15.2841,10.2744,15.2841,12.7792,14.3398,215097.7330,15.2841,10.2348,10.2744,12.7594,14.4530,115623.8268,15.2841,10.2229,10.2606,12.7535,14.4870,101409.3031,22.2640,1739.7385,-233726.7000,432130.8629
6274.0000,10.5403,17.0286,0.0000,247771.7000,-247771.7000,11.4147,0.0000,37887.9866,37887.9866,557.4772,285659.6866,0.0000,-285659.6866,10.5403,5.5899,35615.7000,0.0000,35615.7000,1.3785,9294.8796,0.0000,9294.8796,67.3251,0.0000,26320.8204,26320.8204,10.5403,16.2687,0.0000,31716.7000,-31716.7000,1.6606,0.0000,4972.8062,4972.8062,81.0991,36689.5062,0.0000,-36689.5062,10.5403,5.5899,1823.1000,0.0000,1823.1000,0.0706,475.7872,0.0000,475.7872,3.4462,0.0000,1347.3128,1347.3128,10.5403,16.0407,0.0000,15760.2000,-15760.2000,0.8634,0.0000,2557.1859,2557.1859,42.1671,18317.3859,0.0000,-18317.3859,10.5403,5.5899,11751.5000,0.0000,11751.5000,0.4548,3066.8716,0.0000,3066.8716,22.2141,0.0000,8684.6284,8684.6284,15.5204,10.5617,15.5204,13.0411,15.1501,227250.9037,15.5204,10.5241,10.5617,13.0223,15.2649,122119.3515,15.5204,10.5128,10.5487,13.0166,15.2995,107096.4126,23.7640,1856.9491,-246058.3000,456466.6678
6275.0000,10.8650,17.3480,0.0000,265171.0000,-265171.0000,12.2375,0.0000,40829.3509,40829.3509,597.6573,306000.3509,0.0000,-306000.3509,10.8650,5.8820,37429.5000,0.0000,37429.5000,1.4416,9722.0197,0.0000,9722.0197,70.4074,0.0000,27707.4803,27707.4803,10.8650,16.5910,0.0000,41726.0000,-41726.0000,2.1866,0.0000,6565.5943,6565.5943,106.7895,48291.5943,0.0000,-48291.5943,10.8650,5.8820,2153.7000,0.0000,2153.7000,0.0830,559.4067,0.0000,559.4067,4.0513,0.0000,1594.2933,1594.2933,10.8650,16.3677,0.0000,17983.0000,-17983.0000,0.9851,0.0000,2925.4428,2925.4428,48.1122,20908.4428,0.0000,-20908.4428,10.8650,5.8820,9477.2000,0.0000,9477.2000,0.3650,2461.6285,0.0000,2461.6285,17.8272,0.0000,7015.5715,7015.5715,15.9440,10.8852,15.9440,13.4146,16.8765,253147.4395,15.9440,10.8498,10.8852,13.3969,16.9948,135958.3461,15.9440,10.8391,10.8729,13.3916,17.0305,119213.1700,25.9482,2027.6275,-275819.6000,508318.9557
6276.0000,11.0669,17.5410,0.0000,275761.2000,-275761.2000,12.7512,0.0000,42644.4272,42644.4272,622.7466,318405.6272,0.0000,-318405.6272,11.0669,6.0514,32437.6000,0.0000,32437.6000,1.2426,8400.7166,0.0000,8400.7166,60.6842,0.0000,24036.8834,24036.8834,11.0669,16.7887,0.0000,41611.4000,-41611.4000,2.1829,0.0000,6562.5430,6562.5430,106.6076,48173.9430,0.0000,-48173.9430,11.0669,6.0514,2567.4000,0.0000,2567.4000,0.0983,664.9074,0.0000,664.9074,4.8031,0.0000,1902.4926,1902.4926,11.0669,16.5710,0.0000,19913.6000,-19913.6000,1.0909,0.0000,3244.9499,3244.9499,53.2766,23158.5499,0.0000,-23158.5499,11.0669,6.0514,8264.2000,0.0000,8264.2000,0.3166,2140.2694,0.0000,2140.2694,15.4606,0.0000,6123.9306,6123.9306,16.3113,11.0866,16.3113,13.6990,17.8165,267247.7068,16.3113,11.0521,11.0866,13.6817,17.9343,143474.0686,16.3113,11.0417,11.0746,13.6765,17.9697,125788.2221,26.5236,2072.5888,-294017.0000,536509.9975
6277.0000,11.4316,17.9046,0.0000,286198.3000,-286198.3000,13.2500,0.0000,44610.1889,44610.1889,647.1108,330808.4889,0.0000,-330808.4889,11.4316,6.3898,37431.7000,0.0000,37431.7000,1.4290,9643.0821,0.0000,9643.0821,69.7910,0.0000,27788.6179,27788.6179,11.4316,17.1529,0.0000,56866.9000,-56866.9000,2.9851,0.0000,9006.6495,9006.6495,145.7887,65873.5495,0.0000,-65873.5495,11.4316,6.3898,2450.5000,0.0000,2450.5000,0.0936,631.2931,0.0000,631.2931,4.5689,0.0000,1819.2069,1819.2069,11.4316,16.9380,0.0000,22238.5000,-22238.5000,1.2182,0.0000,3635.2305,3635.2305,59.4972,25873.7305,0.0000,-25873.7305,11.4316,6.3898,7354.4000,0.0000,7354.4000,0.2808,1894.6263,0.0000,1894.6263,13.7122,0.0000,5459.7737,5459.7737,16.6486,11.4503,16.6486,14.0494,19.3049,289573.2321,16.6486,11.4176,11.4503,14.0331,19.4263,155410.5038,16.6486,11.4077,11.4389,14.0282,19.4630,136240.6600,28.8851,2257.1253,-318067.1000,581224.3959
6278.0000,11.6748,18.1380,0.0000,294903.4000,-294903.4000,13.6836,0.0000,46213.0676,46213.0676,668.2857,341116.4676,0.0000,-341116.4676,11.6748,6.5963,35613.7000,0.0000,35613.7000,1.3514,9142.6940,0.0000,9142.6940,66.0009,0.0000,26471.0060,26471.0060,11.6748,17.3914,0.0000,60571.5000,-60571.5000,3.1835,0.0000,9621.3816,9621.3816,155.4769,70192.8816,0.0000,-70192.8816,11.6748,6.5963,1630.1000,0.0000,1630.1000,0.0619,418.4768,0.0000,418.4768,3.0210,0.0000,1211.6232,1211.6232,11.6748,17.1826,0.0000,24206.7000,-24206.7000,1.3261,0.0000,3965.6196,3965.6196,64.7663,28172.3196,0.0000,-28172.3196,11.6748,6.5963,6444.7000,0.0000,6444.7000,0.2446,1654.4734,0.0000,1654.4734,11.9436,0.0000,4790.2266,4790.2266,16.9906,11.6929,16.9906,14.3417,20.2809,304214.1056,16.9906,11.6611,11.6929,14.3258,20.4026,163220.6110,16.9906,11.6515,11.6818,14.3210,20.4393,143074.9010,29.7766,2326.7863,-335993.1000,610509.6176
6279.0000,11.8406,18.2973,0.0000,299780.0000,-299780.0000,13.9308,0.0000,47149.7826,47149.7826,680.3579,346929.7826,0.0000,-346929.7826,11.8406,6.7376,33795.0000,0.0000,33795.0000,1.2773,8655.2114,0.0000,8655.2114,62.3805,0.0000,25139.7886,25139.7886,11.8406,17.5539,0.0000,57954.8000,-57954.8000,3.0485,0.0000,9224.3896,9224.3896,148.8849,67179.1896,0.0000,-67179.1896,11.8406,6.7376,1577.2000,0.0000,1577.2000,0.0596,403.9355,0.0000,403.9355,2.9113,0.0000,1173.2645,1173.2645,11.8406,17.3493,0.0000,25316.2000,-25316.2000,1.3870,0.0000,4153.7252,4153.7252,67.7389,29469.9252,0.0000,-29469.9252,11.8406,6.7376,7354.4000,0.0000,7354.4000,0.2780,1883.5297,0.0000,1883.5297,13.5751,0.0000,5470.8703,5470.8703,17.1838,11.8584,17.1838,14.5211,20.5208,307811.7284,17.1838,11.8271,11.8584,14.5055,20.6416,165132.9170,17.1838,11.8176,11.8475,14.5007,20.6780,144746.1296,29.9718,2342.0366,-340324.4000,617690.7750
6280.0000,11.9615,18.4140,0.0000,300604.5000,-300604.5000,13.9835,0.0000,47406.7377,47406.7377,682.9319,348011.2377,0.0000,-348011.2377,11.9615,6.8416,28807.1000,0.0000,28807.1000,1.0858,7365.0187,0.0000,7365.0187,53.0297,0.0000,21442.0813,21442.0813,11.9615,17.6728,0.0000,58430.1000,-58430.1000,3.0753,0.0000,9313.9662,9313.9662,150.1931,67744.0662,0.0000,-67744.0662,11.9615,6.8416,2023.9000,0.0000,2023.9000,0.0763,517.4440,0.0000,517.4440,3.7257,0.0000,1506.4560,1506.4560,11.9615,17.4708,0.0000,26203.7000,-26203.7000,1.4357,0.0000,4304.2227,4304.2227,70.1172,30507.9227,0.0000,-30507.9227,11.9615,6.8416,8567.4000,0.0000,8567.4000,0.3229,2190.3996,0.0000,2190.3996,15.7713,0.0000,6377.0004,6377.0004,17.3720,11.9793,17.3720,14.6756,20.7784,311676.3098,17.3720,11.9481,11.9793,14.6601,20.8984,167187.4332,17.3720,11.9388,11.9684,14.6554,20.9346,146541.8927,29.9693,2341.8458,-345839.9000,625405.6356
6281.0000,12.0163,18.4650,0.0000,308001.3000,-308001.3000,14.3384,0.0000,48632.6472,48632.6472,700.2643,356633.9472,0.0000,-356633.9472,12.0163,6.8850,18819.0000,0.0000,18819.0000,0.7079,4807.6307,0.0000,4807.6307,34.5749,0.0000,14011.3693,14011.3693,12.0163,17.7257,0.0000,50136.5000,-50136.5000,2.6399,0.0000,7997.4005,7997.4005,128.9298,58133.9005,0.0000,-58133.9005,12.0163,6.8850,1298.4000,0.0000,1298.4000,0.0488,331.6982,0.0000,331.6982,2.3855,0.0000,966.7018,966.7018,12.0163,17.5258,0.0000,26451.2000,-26451.2000,1.4493,0.0000,4347.1361,4347.1361,70.7826,30798.3361,0.0000,-30798.3361,12.0163,6.8850,11296.7000,0.0000,11296.7000,0.4250,2885.9324,0.0000,2885.9324,20.7547,0.0000,8410.7676,8410.7676,17.5982,12.0342,17.5982,14.8162,21.0414,315620.4349,17.5982,12.0029,12.0342,14.8005,21.1597,169277.9084,17.5982,11.9935,12.0233,14.7958,21.1954,148367.4922,29.4141,2298.4605,-353174.9000,633265.8356
6282.0000,11.2070,17.6376,0.0000,211504.0000,-211504.0000,9.8495,0.0000,32806.7267,32806.7267,481.0352,244310.7267,0.0000,-244310.7267,11.2070,6.0915,15492.9000,0.0000,15492.9000,0.5823,4004.2232,0.0000,4004.2232,28.4388,0.0000,11488.6768,11488.6768,11.2070,16.9073,0.0000,21882.4000,-21882.4000,1.1524,0.0000,3456.6503,3456.6503,56.2833,25339.0503,0.0000,-25339.0503,11.2070,6.0915,1075.0000,0.0000,1075.0000,0.0404,277.8395,0.0000,277.8395,1.9733,0.0000,797.1605,797.1605,11.2070,16.7104,0.0000,24714.9000,-24714.9000,1.3542,0.0000,4032.1332,4032.1332,66.1378,28747.0332,0.0000,-28747.0332,11.2070,6.0915,13267.8000,0.0000,13267.8000,0.4987,3429.1342,0.0000,3429.1342,24.3544,0.0000,9838.6658,9838.6658,16.5213,11.2283,16.5213,13.8748,13.7575,206362.2722,16.5213,11.1909,11.2283,13.8561,13.8545,110836.1402,16.5213,11.1799,11.2153,13.8506,13.8833,97182.9138,20.2164,1579.7343,-228265.6000,414381.3263
6283.0000,10.8922,17.3496,0.0000,204045.6000,-204045.6000,9.4547,0.0000,31435.9406,31435.9406,461.7541,235481.5406,0.0000,-235481.5406,10.8922,5.8524,15509.3000,0.0000,15509.3000,0.5907,4026.8240,0.0000,4026.8240,28.8496,0.0000,11482.4760,11482.4760,10.8922,16.6060,0.0000,14909.6000,-14909.6000,0.7830,0.0000,2346.7446,2346.7446,38.2414,17256.3446,0.0000,-17256.3446,10.8922,5.8524,828.5000,0.0000,828.5000,0.0316,215.1112,0.0000,215.1112,1.5411,0.0000,613.3888,613.3888,10.8922,16.3950,0.0000,20824.1000,-20824.1000,1.1408,0.0000,3388.3845,3388.3845,55.7139,24212.4845,0.0000,-24212.4845,10.8922,5.8524,12661.3000,0.0000,12661.3000,0.4822,3287.3713,0.0000,3287.3713,23.5519,0.0000,9373.9287,9373.9287,16.1984,10.9146,16.1984,13.5565,12.7200,190800.2534,16.1984,10.8753,10.9146,13.5368,12.8147,102517.3400,16.1984,10.8636,10.9009,13.5310,12.8428,89899.4449,18.7246,1463.1645,-210780.2000,383217.0384
6284.0000,10.3619,16.8219,0.0000,141786.6000,-141786.6000,6.5573,0.0000,21600.0714,21600.0714,320.2470,163386.6714,0.0000,-163386.6714,10.3619,5.3621,15508.3000,0.0000,15508.3000,0.5938,4057.9172,0.0000,4057.9172,28.9996,0.0000,11450.3828,11450.3828,10.3619,16.0770,0.0000,7419.7000,-7419.7000,0.3893,0.0000,1161.0975,1161.0975,19.0108,8580.7975,0.0000,-8580.7975,10.3619,5.3621,905.6000,0.0000,905.6000,0.0347,236.9602,0.0000,236.9602,1.6934,0.0000,668.6398,668.6398,10.3619,15.8615,0.0000,18114.2000,-18114.2000,0.9923,0.0000,2935.0956,2935.0956,48.4625,21049.2956,0.0000,-21049.2956,10.3619,5.3621,11599.9000,0.0000,11599.9000,0.4441,3035.2414,0.0000,3035.2414,21.6912,0.0000,8564.6586,8564.6586,15.3199,10.3874,15.3199,12.8537,8.5719,128579.2069,15.3199,10.3425,10.3874,12.8312,8.6501,69200.5784,15.3199,10.3292,10.3718,12.8246,8.6732,60712.0640,13.5172,1056.2510,-139306.7000,258491.8494
6285.0000,9.9754,16.4494,0.0000,131462.3000,-131462.3000,6.0604,0.0000,19867.0375,19867.0375,295.9800,151329.3375,0.0000,-151329.3375,9.9754,5.0304,13125.6000,0.0000,13125.6000,0.5071,3454.0737,0.0000,3454.0737,24.7651,0.0000,9671.5263,9671.5263,9.9754,15.6973,0.0000,4255.8000,-4255.8000,0.2229,0.0000,663.3133,663.3133,10.8858,4919.1133,0.0000,-4919.1133,9.9754,5.0304,542.7000,0.0000,542.7000,0.0210,142.8145,0.0000,142.8145,1.0240,0.0000,399.8855,399.8855,9.9754,15.4727,0.0000,13598.2000,-13598.2000,0.7449,0.0000,2197.0827,2197.0827,36.3818,15795.2827,0.0000,-15795.2827,9.9754,5.0304,9477.2000,0.0000,9477.2000,0.3661,2493.9772,0.0000,2493.9772,17.8813,0.0000,6983.2228,6983.2228,15.0475,10.0028,15.0475,12.5252,7.7076,115613.8523,15.0475,9.9548,10.0028,12.5011,7.7809,62247.5199,15.0475,9.9405,9.9861,12.4940,7.8027,54618.6177,11.8836,928.6031,-126170.8000,232479.9899
6286.0000,9.6644,16.1478,0.0000,104512.9000,-104512.9000,4.8070,0.0000,15694.0838,15694.0838,234.7639,120206.9838,0.0000,-120206.9838,9.6644,4.7600,12806.3000,0.0000,12806.3000,0.4980,3385.6243,0.0000,3385.6243,24.3231,0.0000,9420.6757,9420.6757,9.6644,15.3906,0.0000,3980.6000,-3980.6000,0.2082,0.0000,618.4961,618.4961,10.1697,4599.0961,0.0000,-4599.0961,9.6644,4.7600,403.0000,0.0000,403.0000,0.0157,106.5418,0.0000,106.5418,0.7654,0.0000,296.4582,296.4582,9.6644,15.1595,0.0000,8304.0000,-8304.0000,0.4550,0.0000,1338.7869,1338.7869,22.2192,9642.7869,0.0000,-9642.7869,9.6644,4.7600,8264.2000,0.0000,8264.2000,0.3214,2184.8212,0.0000,2184.8212,15.6962,0.0000,6079.3788,6079.3788,14.5432,9.6941,14.5432,12.1187,5.8964,88446.3975,14.5432,9.6419,9.6941,12.0926,5.9599,47679.3455,14.5432,9.6264,9.6759,12.0848,5.9787,41850.9039,9.4579,739.0501,-95324.0000,177976.6468
6287.0000,9.3587,15.8489,0.0000,89127.3000,-89127.3000,4.0918,0.0000,13301.3848,13301.3848,199.8365,102428.6848,0.0000,-102428.6848,9.3587,4.4887,12806.2000,0.0000,12806.2000,0.5007,3401.0483,0.0000,3401.0483,24.4542,0.0000,9405.1517,9405.1517,9.3587,15.0880,0.0000,5262.5000,-5262.5000,0.2750,0.0000,815.2743,815.2743,13.4323,6077.7743,0.0000,-6077.7743,9.3587,4.4887,413.5000,0.0000,413.5000,0.0162,109.8166,0.0000,109.8166,0.7896,0.0000,303.6834,303.6834,9.3587,14.8518,0.0000,4653.5000,-4653.5000,0.2550,0.0000,748.7353,748.7353,12.4528,5402.2353,0.0000,-5402.2353,9.3587,4.4887,4625.1000,0.0000,4625.1000,0.1808,1228.3260,0.0000,1228.3260,8.8319,0.0000,3396.7740,3396.7740,14.2717,9.3904,14.2717,11.8310,5.0076,75114.0496,14.2717,9.3347,9.3904,11.8032,5.0647,40517.7014,14.2717,9.3182,9.3710,11.7950,5.0816,35571.3374,7.9793,623.5134,-81198.5000,151203.0884
6288.0000,9.0921,15.5894,0.0000,71951.9000,-71951.9000,3.2974,0.0000,10681.2411,10681.2411,161.0383,82633.1411,0.0000,-82633.1411,9.0921,4.2550,12817.0000,0.0000,12817.0000,0.5038,3417.5238,0.0000,3417.5238,24.6058,0.0000,9399.4762,9399.4762,9.0921,14.8246,0.0000,6061.1000,-6061.1000,0.3165,0.0000,936.6754,936.6754,15.4569,6997.7754,0.0000,-6997.7754,9.0921,4.2550,402.2000,0.0000,402.2000,0.0158,107.2426,0.0000,107.2426,0.7721,0.0000,294.9574,294.9574,9.0921,14.5831,0.0000,2693.1000,-2693.1000,0.1476,0.0000,432.5906,432.5906,7.2078,3125.6906,0.0000,-3125.6906,9.0921,4.2550,1441.0000,0.0000,1441.0000,0.0566,384.2281,0.0000,384.2281,2.7664,0.0000,1056.7719,1056.7719,13.9936,9.1259,13.9936,11.5597,4.0720,61079.7601,13.9936,9.0665,9.1259,11.5300,4.1216,32973.0606,13.9936,9.0489,9.1052,11.5213,4.1363,28954.3266,6.5066,508.4336,-66045.9000,123007.1472
6289.0000,8.9461,15.4510,0.0000,68751.6000,-68751.6000,3.1458,0.0000,10176.8021,10176.8021,153.6375,78928.4021,0.0000,-78928.4021,8.9461,4.1355,12831.0000,0.0000,12831.0000,0.5067,3428.7647,0.0000,3428.7647,24.7487,0.0000,9402.2353,9402.2353,8.9461,14.4285,164.8000,6651.4000,-6486.6000,0.3570,36.9269,1026.5459,1063.4728,17.4375,7677.9459,127.8731,-7550.0728,8.9461,4.1355,412.6000,0.0000,412.6000,0.0163,110.2571,0.0000,110.2571,0.7958,0.0000,302.3429,302.3429,8.9461,14.4356,0.0000,2095.7000,-2095.7000,0.1149,0.0000,336.3358,336.3358,5.6097,2432.0358,0.0000,-2432.0358,8.9461,4.1355,835.0000,0.0000,835.0000,0.0330,223.1329,0.0000,223.1329,1.6106,0.0000,611.8671,611.8671,13.8282,8.9808,13.8282,11.4045,3.9017,58525.5834,13.8282,8.9197,8.9808,11.3740,3.9509,31607.0368,13.8282,8.9016,8.9596,11.3649,3.9655,27758.2022,6.2606,489.2154,-63255.3000,117890.8224
6290.0000,8.9283,15.4300,40.7000,60752.8000,-60712.1000,2.7799,9.1171,8989.6553,8998.7724,135.7635,69742.4553,31.5829,-69710.8724,8.9283,4.1307,12831.9000,0.0000,12831.9000,0.5081,3429.9222,0.0000,3429.9222,24.8146,0.0000,9401.9778,9401.9778,8.9283,11.8581,1735.3000,4494.1000,-2758.8000,0.3399,388.9539,693.4882,1082.4421,16.6013,5187.5882,1346.3461,-3841.2421,8.9283,4.1307,402.9000,0.0000,402.9000,0.0160,107.6938,0.0000,107.6938,0.7791,0.0000,295.2062,295.2062,8.9283,14.4173,0.0000,1702.7000,-1702.7000,0.0933,0.0000,273.2351,273.2351,4.5582,1975.9351,0.0000,-1975.9351,8.9283,4.1307,379.8000,0.0000,379.8000,0.0150,101.5192,0.0000,101.5192,0.7345,0.0000,278.2808,278.2808,13.4578,8.9643,13.4578,11.2110,3.2516,48773.6905,13.4578,8.9010,8.9643,11.1794,3.2973,26378.7780,13.4578,8.8823,8.9423,11.1700,3.3109,23176.4050,5.6283,439.8027,-51559.0000,98328.8734
6291.0000,8.9267,15.3875,221.7000,55832.5000,-55610.8000,2.5651,49.6637,8261.3354,8310.9991,125.2774,64093.8354,172.0363,-63921.7991,8.9267,4.1306,12826.3000,0.0000,12826.3000,0.5080,3428.5073,0.0000,3428.5073,24.8116,0.0000,9397.7927,9397.7927,8.9267,9.1415,2703.4000,2010.4000,693.0000,0.2693,605.9631,310.2220,916.1851,13.1526,2320.6220,2097.4369,-223.1851,8.9267,4.1306,411.9000,0.0000,411.9000,0.0163,110.1021,0.0000,110.1021,0.7968,0.0000,301.7979,301.7979,8.9267,14.4156,0.0000,1233.9000,-1233.9000,0.0676,0.0000,198.0041,198.0041,3.3032,1431.9041,0.0000,-1431.9041,8.9267,4.1306,379.8000,0.0000,379.8000,0.0150,101.5216,0.0000,101.5216,0.7347,0.0000,278.2784,278.2784,13.1153,8.9637,13.1153,11.0395,2.7554,41330.3180,13.1153,8.8986,8.9637,11.0070,2.7986,22388.5431,13.1153,8.8793,8.9411,10.9973,2.8114,19679.6679,5.1622,403.3831,-42533.7000,83398.5290
6292.0000,8.8155,15.3185,34.5000,72451.6000,-72417.1000,3.3140,7.7441,10697.0892,10704.8333,161.8489,83148.6892,26.7559,-83121.9333,8.8155,4.0225,12817.9000,0.0000,12817.9000,0.5077,3431.9981,0.0000,3431.9981,24.7960,0.0000,9385.9019,9385.9019,8.8155,9.1374,3687.4000,2880.3000,807.1000,0.3745,828.1633,444.0182,1272.1815,18.2922,3324.3182,2859.2367,-465.0815,8.8155,4.0225,403.6000,0.0000,403.6000,0.0160,108.0641,0.0000,108.0641,0.7808,0.0000,295.5359,295.5359,8.8155,14.3039,0.0000,965.1000,-965.1000,0.0529,0.0000,154.7695,154.7695,2.5836,1119.8695,0.0000,-1119.8695,8.8155,4.0225,835.2000,0.0000,835.2000,0.0331,223.6251,0.0000,223.6251,1.6157,0.0000,611.5749,611.5749,13.3041,8.8516,13.3041,11.0779,3.6907,55361.1331,13.3041,8.7882,8.8516,11.0462,3.7433,29946.7049,13.3041,8.7693,8.8295,11.0367,3.7590,26312.8067,6.4473,503.8011,-58518.4000,111620.6447
6293.0000,8.9981,15.4943,125.8000,79597.0000,-79471.2000,3.6436,28.1444,11794.2399,11822.3842,177.9471,91391.2399,97.6556,-91293.5842,8.9981,4.2098,12818.3000,0.0000,12818.3000,0.5087,3422.6944,0.0000,3422.6944,24.8460,0.0000,9395.6056,9395.6056,8.9981,7.9879,6358.6000,2522.7000,3835.9000,0.5192,1423.4628,389.5234,1812.9862,25.3576,2912.2234,4935.1372,2022.9138,8.9981,4.2098,534.3000,0.0000,534.3000,0.0212,142.6668,0.0000,142.6668,1.0356,0.0000,391.6332,391.6332,8.9981,14.4869,0.0000,1027.2000,-1027.2000,0.0563,0.0000,164.9048,164.9048,2.7501,1192.1048,0.0000,-1192.1048,8.9981,4.2098,4326.5000,0.0000,4326.5000,0.1717,1155.2458,0.0000,1155.2458,8.3861,0.0000,3171.2542,3171.2542,13.0817,9.0333,13.0817,11.0575,3.8418,57626.5546,13.0817,8.9715,9.0333,11.0266,3.9005,31203.8133,13.0817,8.9531,9.0118,11.0174,3.9179,27425.5607,7.3812,576.7739,-58983.4000,116255.9286
6294.0000,9.1143,15.6256,0.0000,150073.8000,-150073.8000,6.8631,0.0000,22288.2148,22288.2148,335.1840,172362.0148,0.0000,-172362.0148,9.1143,4.3074,12825.4000,0.0000,12825.4000,0.5074,3418.6256,0.0000,3418.6256,24.7791,0.0000,9406.7744,9406.7744,9.1143,5.7999,1916.7000,0.0000,1916.7000,0.1164,428.1971,0.0000,428.1971,5.6867,0.0000,1488.5029,1488.5029,9.1143,4.3074,485.6000,0.0000,485.6000,0.0192,129.4373,0.0000,129.4373,0.9382,0.0000,356.1627,356.1627,9.1143,14.6043,0.0000,1262.2000,-1262.2000,0.0692,0.0000,202.7737,202.7737,3.3788,1464.9737,0.0000,-1464.9737,9.1143,4.3074,14497.0000,0.0000,14497.0000,0.5735,3864.1925,0.0000,3864.1925,28.0087,0.0000,10632.8075,10632.8075,13.9486,9.1451,13.9486,11.5469,7.5486,113229.4065,13.9486,9.0910,9.1451,11.5198,7.6337,61069.8914,13.9486,9.0748,9.1263,11.5117,7.6592,53614.4699,12.2232,955.1412,-121611.3000,227913.7678
6295.0000,9.5293,16.0432,0.0000,195925.4000,-195925.4000,8.9660,0.0000,29340.5346,29340.5346,437.8859,225265.9346,0.0000,-225265.9346,9.5293,4.7016,21776.3000,0.0000,21776.3000,0.8597,5768.6174,0.0000,5768.6174,41.9861,0.0000,16007.6826,16007.6826,9.5293,6.2003,821.5000,0.0000,821.5000,0.0498,182.1878,0.0000,182.1878,2.4318,0.0000,639.3122,639.3122,9.5293,4.7016,983.5000,0.0000,983.5000,0.0388,260.5326,0.0000,260.5326,1.8962,0.0000,722.9674,722.9674,9.5293,15.0217,0.0000,1699.9000,-1699.9000,0.0932,0.0000,273.8134,273.8134,4.5502,1973.7134,0.0000,-1973.7134,9.5293,4.7016,15407.7000,0.0000,15407.7000,0.6083,4081.5532,0.0000,4081.5532,29.7070,0.0000,11326.1468,11326.1468,14.3782,9.5569,14.3782,11.9676,9.8705,148057.5849,14.3782,9.5085,9.5569,11.9434,9.9696,79756.7430,14.3782,9.4940,9.5401,11.9361,9.9993,69995.2601,15.9237,1244.2970,-158636.3000,297809.5880
6296.0000,9.9271,16.4322,0.0000,219162.3000,-219162.3000,10.0537,0.0000,33087.6408,33087.6408,491.0049,252249.9408,0.0000,-252249.9408,9.9271,5.0538,26565.1000,0.0000,26565.1000,1.0411,6995.7483,0.0000,6995.7483,50.8471,0.0000,19569.3517,19569.3517,9.9271,15.6630,0.0000,17031.4000,-17031.4000,0.8898,0.0000,2653.2315,2653.2315,43.4545,19684.6315,0.0000,-19684.6315,9.9271,5.0538,1649.0000,0.0000,1649.0000,0.0646,434.2535,0.0000,434.2535,3.1563,0.0000,1214.7465,1214.7465,9.9271,15.4228,0.0000,3210.5000,-3210.5000,0.1759,0.0000,518.5472,518.5472,8.5918,3729.0472,0.0000,-3729.0472,9.9271,5.0538,14800.5000,0.0000,14800.5000,0.5801,3897.6165,0.0000,3897.6165,28.3290,0.0000,10902.8835,10902.8835,14.8669,9.9522,14.8669,12.4095,12.1369,182053.0273,14.8669,9.9083,9.9522,12.3876,12.2452,97961.4311,14.8669,9.8951,9.9369,12.3810,12.2777,85944.1957,19.2077,1500.9206,-196389.6000,365958.6541
6297.0000,10.2043,16.6991,0.0000,231788.1000,-231788.1000,10.6578,0.0000,35195.0610,35195.0610,520.5091,266983.1610,0.0000,-266983.1610,10.2043,5.2900,30191.7000,0.0000,30191.7000,1.1751,7918.3252,0.0000,7918.3252,57.3910,0.0000,22273.3748,22273.3748,10.2043,15.9356,0.0000,21663.2000,-21663.2000,1.1331,0.0000,3384.4197,3384.4197,55.3375,25047.6197,0.0000,-25047.6197,10.2043,5.2900,1782.2000,0.0000,1782.2000,0.0694,467.4145,0.0000,467.4145,3.3878,0.0000,1314.7855,1314.7855,10.2043,15.7023,0.0000,4680.2000,-4680.2000,0.2564,0.0000,757.4489,757.4489,12.5231,5437.6489,0.0000,-5437.6489,10.2043,5.2900,12979.0000,0.0000,12979.0000,0.5052,3403.9800,0.0000,3403.9800,24.6716,0.0000,9575.0200,9575.0200,15.1710,10.2279,15.1710,12.6995,13.1522,197283.3034,15.1710,10.1864,10.2279,12.6787,13.2626,106100.8384,15.1710,10.1740,10.2135,12.6725,13.2958,93070.4444,20.6954,1617.1682,-213178.6000,396454.5862
6298.0000,10.4472,16.9356,0.0000,242618.0000,-242618.0000,11.1741,0.0000,37027.1865,37027.1865,545.7268,279645.1865,0.0000,-279645.1865,10.4472,5.5032,35646.3000,0.0000,35646.3000,1.3808,9315.5731,0.0000,9315.5731,67.4377,0.0000,26330.7269,26330.7269,10.4472,16.1757,0.0000,23144.5000,-23144.5000,1.2116,0.0000,3625.1461,3625.1461,59.1714,26769.6461,0.0000,-26769.6461,10.4472,5.5032,1827.2000,0.0000,1827.2000,0.0708,477.5086,0.0000,477.5086,3.4568,0.0000,1349.6914,1349.6914,10.4472,15.9470,0.0000,6136.2000,-6136.2000,0.3362,0.0000,994.9156,994.9156,16.4178,7131.1156,0.0000,-7131.1156,10.4472,5.5032,11764.6000,0.0000,11764.6000,0.4557,3074.4843,0.0000,3074.4843,22.2569,0.0000,8690.1157,8690.1157,15.3594,10.4698,15.3594,12.9146,13.7948,206922.0220,15.3594,10.4301,10.4698,12.8948,13.9069,111254.8436,15.3594,10.4182,10.4560,12.8888,13.9405,97583.5855,21.9438,1714.7219,-222660.6000,415760.4512
6299.0000,10.6421,17.1247,0.0000,252742.4000,-252742.4000,11.6574,0.0000,38731.4182,38731.4182,569.3264,291473.8182,0.0000,-291473.8182,10.6421,5.6727,37468.3000,0.0000,37468.3000,1.4454,9763.8055,0.0000,9763.8055,70.5918,0.0000,27704.4945,27704.4945,10.6421,16.3679,0.0000,26236.8000,-26236.8000,1.3745,0.0000,4118.1858,4118.1858,67.1281,30354.9858,0.0000,-30354.9858,10.6421,5.6727,2157.8000,0.0000,2157.8000,0.0832,562.2977,0.0000,562.2977,4.0654,0.0000,1595.5023,1595.5023,10.6421,16.1434,0.0000,7368.3000,-7368.3000,0.4036,0.0000,1196.5094,1196.5094,19.7136,8564.8094,0.0000,-8564.8094,10.6421,5.6727,9487.6000,0.0000,9487.6000,0.3660,2472.3588,0.0000,2472.3588,17.8750,0.0000,7015.2412,7015.2412,15.6156,10.6640,15.6156,13.1398,14.6393,219588.8171,15.6156,10.6256,10.6640,13.1206,14.7526,118020.6039,15.6156,10.6141,10.6506,13.1149,14.7866,103506.3402,22.9952,1796.8805,-237233.8000,441115.7612
6300.0000,10.7504,17.2274,0.0000,261828.5000,-261828.5000,12.0906,0.0000,40216.2301,40216.2301,590.4859,302044.7301,0.0000,-302044.7301,10.7504,5.7618,32466.5000,0.0000,32466.5000,1.2483,8447.0209,0.0000,8447.0209,60.9665,0.0000,24019.4791,24019.4791,10.7504,16.4736,0.0000,23502.2000,-23502.2000,1.2320,0.0000,3693.3583,3693.3583,60.1688,27195.5583,0.0000,-27195.5583,10.7504,5.7618,2571.6000,0.0000,2571.6000,0.0989,669.0699,0.0000,669.0699,4.8290,0.0000,1902.5301,1902.5301,10.7504,16.2525,0.0000,8792.6000,-8792.6000,0.4817,0.0000,1429.0331,1429.0331,23.5238,10221.6331,0.0000,-10221.6331,10.7504,5.7618,8273.3000,0.0000,8273.3000,0.3181,2152.5184,0.0000,2152.5184,15.5358,0.0000,6120.7816,6120.7816,15.9027,10.7719,15.9027,13.3373,15.3068,229601.7624,15.9027,10.7342,10.7719,13.3185,15.4193,123354.5160,15.9027,10.7229,10.7588,13.3128,15.4531,108171.8539,23.2044,1813.2236,-250811.9000,461128.1323
6301.0000,10.9981,17.4754,0.0000,269793.8000,-269793.8000,12.4666,0.0000,41659.8638,41659.8638,608.8477,311453.6638,0.0000,-311453.6638,10.9981,5.9940,37463.9000,0.0000,37463.9000,1.4379,9712.1312,0.0000,9712.1312,70.2225,0.0000,27751.7688,27751.7688,10.9981,16.7214,0.0000,31451.6000,-31451.6000,1.6493,0.0000,4956.3511,4956.3511,80.5484,36407.9511,0.0000,-36407.9511,10.9981,5.9940,2454.1000,0.0000,2454.1000,0.0942,636.2002,0.0000,636.2002,4.6000,0.0000,1817.8998,1817.8998,10.9981,16.5017,0.0000,10812.2000,-10812.2000,0.5923,0.0000,1760.8471,1760.8471,28.9269,12573.0471,0.0000,-12573.0471,10.9981,5.9940,7362.5000,0.0000,7362.5000,0.2826,1908.6525,0.0000,1908.6525,13.8003,0.0000,5453.8475,5453.8475,16.1043,11.0188,16.1043,13.5615,16.2046,243068.2544,16.1043,10.9825,11.0188,13.5434,16.3201,130561.1266,16.1043,10.9716,11.0062,13.5380,16.3549,114484.2025,24.7842,1936.6696,-264777.1000,488113.5835
6302.0000,11.1499,17.6203,0.0000,276470.1000,-276470.1000,12.7943,0.0000,42830.7099,42830.7099,624.8528,319300.8099,0.0000,-319300.8099,11.1499,6.1211,35648.0000,0.0000,35648.0000,1.3625,9221.0459,0.0000,9221.0459,66.5417,0.0000,26426.9541,26426.9541,11.1499,16.8700,0.0000,32871.7000,-32871.7000,1.7251,0.0000,5189.1443,5189.1443,84.2534,38060.8443,0.0000,-38060.8443,11.1499,6.1211,1631.9000,0.0000,1631.9000,0.0624,422.1226,0.0000,422.1226,3.0462,0.0000,1209.7774,1209.7774,11.1499,16.6545,0.0000,13047.7000,-13047.7000,0.7148,0.0000,2127.6374,2127.6374,34.9078,15175.3374,0.0000,-15175.3374,11.1499,6.1211,6451.7000,0.0000,6451.7000,0.2466,1668.8572,0.0000,1668.8572,12.0430,0.0000,4782.8428,4782.8428,16.3660,11.1701,16.3660,13.7681,16.9398,254096.6550,16.3660,11.1346,11.1701,13.7503,17.0556,136445.0487,16.3660,11.1239,11.1578,13.7450,17.0905,119633.2168,25.3585,1981.5476,-278657.9000,510174.9205
6303.0000,11.2905,17.7576,0.0000,282056.4000,-282056.4000,13.0649,0.0000,43829.5892,43829.5892,638.0690,325885.9892,0.0000,-325885.9892,11.2905,6.2454,33833.1000,0.0000,33833.1000,1.2899,8733.7898,0.0000,8733.7898,62.9943,0.0000,25099.3102,25099.3102,11.2905,17.0090,0.0000,34016.9000,-34016.9000,1.7861,0.0000,5378.7008,5378.7008,87.2326,39395.6008,0.0000,-39395.6008,11.2905,6.2454,1573.1000,0.0000,1573.1000,0.0600,406.0853,0.0000,406.0853,2.9290,0.0000,1167.0147,1167.0147,11.2905,16.7960,0.0000,13036.0000,-13036.0000,0.7141,0.0000,2128.3038,2128.3038,34.8770,15164.3038,0.0000,-15164.3038,11.2905,6.2454,7362.5000,0.0000,7362.5000,0.2807,1900.5804,0.0000,1900.5804,13.7083,0.0000,5461.9196,5461.9196,16.5483,11.3105,16.5483,13.9294,17.3697,260545.5017,16.5483,11.2755,11.3105,13.9119,17.4857,139885.7946,16.5483,11.2650,11.2983,13.9066,17.5206,122644.1241,25.7936,2015.5445,-286340.6000,523075.4204
6304.0000,11.4070,17.8707,0.0000,283591.0000,-283591.0000,13.1473,0.0000,44179.9743,44179.9743,642.0934,327770.9743,0.0000,-327770.9743,11.4070,6.3471,28832.1000,0.0000,28832.1000,1.0966,7430.3125,0.0000,7430.3125,53.5577,0.0000,21401.7875,21401.7875,11.4070,17.1238,0.0000,37727.0000,-37727.0000,1.9819,0.0000,5973.5048,5973.5048,96.7925,43700.5048,0.0000,-43700.5048,11.4070,6.3471,2032.3000,0.0000,2032.3000,0.0773,523.7435,0.0000,523.7435,3.7751,0.0000,1508.5565,1508.5565,11.4070,16.9131,0.0000,13947.4000,-13947.4000,0.7641,0.0000,2279.4238,2279.4238,37.3160,16226.8238,0.0000,-16226.8238,11.4070,6.3471,8576.9000,0.0000,8576.9000,0.3262,2210.3505,0.0000,2210.3505,15.9322,0.0000,6366.5495,6366.5495,16.7496,11.4267,16.7496,14.0881,17.8549,267823.3943,16.7496,11.3921,11.4267,14.0709,17.9709,143767.4368,16.7496,11.3817,11.4146,14.0657,18.0058,126040.5528,26.0901,2038.7207,-295824.1000,537631.3840
6305.0000,11.4540,17.9140,0.0000,289157.5000,-289157.5000,13.4150,0.0000,45093.5050,45093.5050,655.1653,334251.0050,0.0000,-334251.0050,11.4540,6.3832,18838.0000,0.0000,18838.0000,0.7151,4851.4435,0.0000,4851.4435,34.9256,0.0000,13986.5565,13986.5565,11.4540,17.1690,0.0000,32983.2000,-32983.2000,1.7334,0.0000,5225.3066,5225.3066,84.6552,38208.5066,0.0000,-38208.5066,11.4540,6.3832,1291.3000,0.0000,1291.3000,0.0490,332.5549,0.0000,332.5549,2.3941,0.0000,958.7451,958.7451,11.4540,16.9604,0.0000,15028.9000,-15028.9000,0.8233,0.0000,2457.1959,2457.1959,40.2104,17486.0959,0.0000,-17486.0959,11.4540,6.3832,11309.2000,0.0000,11309.2000,0.4293,2912.5143,0.0000,2912.5143,20.9672,0.0000,8396.6857,8396.6857,16.9913,11.4738,16.9913,14.2325,18.2648,273971.3768,16.9913,11.4391,11.4738,14.2152,18.3795,147036.0774,16.9913,11.4287,11.4617,14.2100,18.4140,128897.8578,25.7477,2011.9629,-305731.1000,549905.3120
6306.0000,10.7139,17.1579,0.0000,192279.4000,-192279.4000,8.9231,0.0000,29510.6929,29510.6929,435.7878,221790.0929,0.0000,-221790.0929,10.7139,5.6579,15520.0000,0.0000,15520.0000,0.5887,4040.0953,0.0000,4040.0953,28.7517,0.0000,11479.9047,11479.9047,10.7139,16.4211,0.0000,9262.3000,-9262.3000,0.4868,0.0000,1454.9775,1454.9775,23.7766,10717.2775,0.0000,-10717.2775,10.7139,5.6579,1081.7000,0.0000,1081.7000,0.0410,281.5832,0.0000,281.5832,2.0039,0.0000,800.1168,800.1168,10.7139,16.2151,0.0000,14218.3000,-14218.3000,0.7789,0.0000,2310.1756,2310.1756,38.0420,16528.4756,0.0000,-16528.4756,10.7139,5.6579,13282.6000,0.0000,13282.6000,0.5038,3457.6656,0.0000,3457.6656,24.6068,0.0000,9824.9344,9824.9344,15.9100,10.7375,15.9100,13.3237,11.2943,169415.0080,15.9100,10.6960,10.7375,13.3030,11.3849,91079.5973,15.9100,10.6837,10.7230,13.2968,11.4118,79882.5119,16.9836,1327.1250,-185875.7000,340377.1172
6307.0000,10.4224,16.8906,0.0000,182372.2000,-182372.2000,8.4252,0.0000,27818.2965,27818.2965,411.4711,210190.4965,0.0000,-210190.4965,10.4224,5.4362,15507.3000,0.0000,15507.3000,0.5955,4054.0485,0.0000,4054.0485,29.0848,0.0000,11453.2515,11453.2515,10.4224,16.1415,0.0000,5043.6000,-5043.6000,0.2644,0.0000,789.7749,789.7749,12.9153,5833.3749,0.0000,-5833.3749,10.4224,5.4362,828.1000,0.0000,828.1000,0.0318,216.4889,0.0000,216.4889,1.5531,0.0000,611.6111,611.6111,10.4224,15.9225,0.0000,11810.3000,-11810.3000,0.6470,0.0000,1914.5426,1914.5426,31.5972,13724.8426,0.0000,-13724.8426,10.4224,5.4362,12675.4000,0.0000,12675.4000,0.4868,3313.7094,0.0000,3313.7094,23.7734,0.0000,9361.6906,9361.6906,15.5906,10.4473,15.5906,13.0190,10.3658,155487.6623,15.5906,10.4036,10.4473,12.9971,10.4540,83631.8559,15.5906,10.3906,10.4321,12.9906,10.4801,73360.9610,15.6760,1224.9480,-170215.3000,312480.4792
6308.0000,9.9946,16.4665,0.0000,117993.8000,-117993.8000,5.4415,0.0000,17838.6736,17838.6736,265.7529,135832.4736,0.0000,-135832.4736,9.9946,5.0439,15512.8000,0.0000,15512.8000,0.5987,4081.1231,0.0000,4081.1231,29.2390,0.0000,11431.6769,11431.6769,9.9946,15.7155,0.0000,1439.8000,-1439.8000,0.0754,0.0000,224.4525,224.4525,3.6835,1664.2525,0.0000,-1664.2525,9.9946,5.0439,908.6000,0.0000,908.6000,0.0351,239.0354,0.0000,239.0354,1.7126,0.0000,669.5646,669.5646,9.9946,15.4920,0.0000,10275.2000,-10275.2000,0.5629,0.0000,1660.4079,1660.4079,27.4909,11935.6079,0.0000,-11935.6079,9.9946,5.0439,11612.8000,0.0000,11612.8000,0.4482,3055.1072,0.0000,3055.1072,21.8882,0.0000,8557.6928,8557.6928,14.6564,10.0231,14.6564,12.3397,6.3991,95986.6754,14.6564,9.9730,10.0231,12.3147,6.4684,51747.2820,14.6564,9.9581,10.0057,12.3073,6.4889,45422.1142,10.7426,839.4409,-101674.6000,193156.0717
6309.0000,9.6434,16.1257,0.0000,108128.0000,-108128.0000,4.9738,0.0000,16230.0266,16230.0266,242.9120,124358.0266,0.0000,-124358.0266,9.6434,4.7380,13137.7000,0.0000,13137.7000,0.5108,3474.3194,0.0000,3474.3194,24.9443,0.0000,9663.3806,9663.3806,9.6434,15.3692,0.0000,122.5000,-122.5000,0.0064,0.0000,19.0299,19.0299,0.3130,141.5299,0.0000,-141.5299,9.6434,4.7380,536.0000,0.0000,536.0000,0.0208,141.7474,0.0000,141.7474,1.0177,0.0000,394.2526,394.2526,9.6434,15.1385,0.0000,8704.3000,-8704.3000,0.4769,0.0000,1403.1250,1403.1250,23.2902,10107.4250,0.0000,-10107.4250,9.6434,4.7380,9487.6000,0.0000,9487.6000,0.3688,2509.0353,0.0000,2509.0353,18.0139,0.0000,6978.5647,6978.5647,14.4380,9.6737,14.4380,12.0559,5.8413,87619.2890,14.4380,9.6204,9.6737,12.0292,5.9066,47252.8513,14.4380,9.6047,9.6552,12.0214,5.9259,41481.6118,9.5363,745.1783,-93793.5000,176353.7521
6310.0000,9.5013,15.9735,146.0000,85665.2000,-85519.2000,3.9407,32.3681,12821.4249,12853.7930,192.4576,98486.6249,113.6319,-98372.9930,9.5013,4.6294,12831.5000,0.0000,12831.5000,0.5019,3400.5261,0.0000,3400.5261,24.5114,0.0000,9430.9739,9430.9739,9.5013,10.2672,1724.3000,1646.0000,78.3000,0.1895,382.5937,255.3472,637.9409,9.2524,1901.3472,1341.7063,-559.6409,9.5013,4.6294,414.0000,0.0000,414.0000,0.0162,109.7158,0.0000,109.7158,0.7908,0.0000,304.2842,304.2842,9.5013,14.9951,0.0000,6259.4000,-6259.4000,0.3430,0.0000,1008.0539,1008.0539,16.7504,7267.4539,0.0000,-7267.4539,9.5013,4.6294,8273.3000,0.0000,8273.3000,0.3236,2192.5397,0.0000,2192.5397,15.8041,0.0000,6080.7603,6080.7603,13.9105,9.5337,13.9105,11.7221,4.4860,67290.6679,13.9105,9.4768,9.5337,11.6936,4.5443,36354.3660,13.9105,9.4600,9.5139,11.6852,4.5615,31930.7429,7.9722,622.9602,-70181.5000,135575.7768
6311.0000,9.3253,15.7595,376.0000,75842.1000,-75466.1000,3.5001,83.6236,11311.1229,11394.7466,170.9386,87153.2229,292.3764,-86860.8466,9.3253,4.4700,12831.8000,0.0000,12831.8000,0.5031,3409.5487,0.0000,3409.5487,24.5728,0.0000,9422.2513,9422.2513,9.3253,10.6496,3150.4000,3848.0000,-697.6000,0.3905,701.1903,595.9503,1297.1406,19.0720,4443.9503,2449.2097,-1994.7406,9.3253,4.4700,403.5000,0.0000,403.5000,0.0158,107.2143,0.0000,107.2143,0.7727,0.0000,296.2857,296.2857,9.3253,14.8178,0.0000,4351.3000,-4351.3000,0.2384,0.0000,699.9626,699.9626,11.6449,5051.2626,0.0000,-5051.2626,9.3253,4.4700,4630.1000,0.0000,4630.1000,0.1815,1230.2679,0.0000,1230.2679,8.8666,0.0000,3399.8321,3399.8321,13.6623,9.3590,13.6623,11.5107,4.0080,60119.8248,13.6623,9.2997,9.3590,11.4810,4.0632,32505.5748,13.6623,9.2822,9.3384,11.4722,4.0796,28556.8676,7.2443,566.0823,-62649.6000,121182.2672
